PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160220214500,180.0,181.2,60.4,42,89.3,100,72.0,75.4,72.4
20160220220000,180.0,181.2,60.4,42,97.2,100,72.0,75.4,72.4
20160220221500,180.0,181.2,60.4,42,97.2,100,71.9,75.4,72.4
20160220223000,180.0,181.2,60.4,42,88.6,100,72.0,75.4,72.4
20160220224500,180.0,177.0,59.0,44,93.4,100,72.1,75.4,72.4
20160220230000,180.0,180.0,60.0,44,100.3,100,72.2,75.4,72.4
20160220231500,180.0,177.0,59.0,44,97.6,100,72.2,75.4,72.4
20160220233000,180.0,171.6,57.2,44,89.8,100,72.3,75.4,72.4
20160220234500,180.0,180.0,60.0,44,91.2,100,72.2,75.4,72.4
20160221000000,180.0,180.0,60.0,44,99.6,100,72.2,75.4,72.4
20160221001500,180.0,177.0,59.0,44,92.4,100,72.1,75.4,72.4
20160221003000,180.0,180.0,60.0,44,92.4,100,72.2,75.4,72.4
20160221004500,180.0,175.2,58.4,44,100.3,100,72.1,75.4,72.4
20160221010000,180.0,172.8,57.6,44,95.4,100,72.1,75.4,72.4
20160221011500,180.0,178.2,59.4,44,89.9,100,72.1,75.4,72.4
20160221013000,180.0,180.0,60.0,44,95.5,100,72.1,75.4,72.4
20160221014500,180.0,177.0,59.0,44,99.6,100,72.0,75.4,72.4
20160221020000,180.0,192.0,64.0,44,90.4,100,71.9,75.4,72.4
20160221021500,180.0,184.8,61.6,43,91.4,100,71.8,75.4,72.4
20160221023000,180.0,184.8,61.6,43,99.5,100,71.8,75.4,72.4
20160221024500,180.0,184.8,61.6,43,93.7,100,71.8,75.4,72.4
20160221030000,180.0,184.8,61.6,43,89.9,100,71.7,75.4,72.4
20160221031500,180.0,184.8,61.6,43,98.5,100,71.7,75.4,72.4
20160221033000,180.0,184.8,61.6,43,96.4,100,71.7,75.4,72.4
20160221034500,180.0,184.8,61.6,43,88.1,100,71.7,75.4,72.4
20160221040000,180.0,184.8,61.6,43,95.5,100,71.6,75.4,72.4
20160221041500,180.0,184.8,61.6,43,98.4,100,71.7,75.4,72.4
20160221043000,180.0,184.8,61.6,43,89.6,100,71.6,75.4,72.4
20160221044500,180.0,181.8,60.6,43,92.6,100,71.6,75.4,72.4
20160221050000,180.0,181.8,60.6,43,99.0,100,71.6,75.4,72.4
20160221051500,180.0,181.8,60.6,43,91.4,100,71.6,75.4,72.4
20160221053000,180.0,181.8,60.6,43,91.4,100,71.6,75.4,72.4
20160221054500,180.0,184.8,61.6,43,99.6,100,71.6,75.4,72.4
20160221060000,180.0,184.8,61.6,43,94.4,100,71.6,75.4,72.4
20160221061500,180.0,181.8,60.6,43,88.9,100,71.6,75.4,72.4
20160221063000,180.0,181.8,60.6,43,96.2,100,71.6,75.4,72.4
20160221064500,180.0,184.2,61.4,43,98.4,100,71.5,75.4,72.4
20160221070000,180.0,180.0,60.0,43,90.7,100,71.5,75.4,72.4
20160221071500,180.0,184.8,61.6,43,90.7,100,71.6,75.4,72.4
20160221073000,180.0,184.8,61.6,43,97.3,100,71.6,75.4,72.4
20160221074500,180.0,184.8,61.6,43,97.3,100,71.6,75.4,72.4
20160221080000,180.0,181.2,60.4,43,88.1,100,71.6,75.4,72.4
20160221081500,180.0,181.2,60.4,43,94.8,100,71.6,75.4,72.4
20160221083000,180.0,184.2,61.4,43,99.0,100,71.6,75.4,72.4
20160221084500,180.0,181.8,60.6,43,90.9,100,71.5,75.4,72.4
20160221090000,180.0,181.8,60.6,43,90.9,100,71.6,75.4,72.4
20160221091500,180.0,173.4,57.8,43,100.2,100,71.7,75.4,72.4
20160221093000,180.0,177.6,59.2,43,95.6,100,71.9,75.4,72.4
20160221094500,180.0,170.4,56.8,44,89.9,100,72.1,75.4,72.4
20160221100000,180.0,180.0,60.0,44,94.0,100,72.2,75.4,72.4
20160221101500,180.0,180.0,60.0,44,100.2,100,72.3,75.4,72.4
20160221103000,180.0,180.0,60.0,44,93.4,100,72.2,75.4,72.4
20160221104500,180.0,177.6,59.2,44,89.9,100,72.3,75.4,72.4
20160221110000,180.0,180.0,60.0,44,93.6,100,72.6,75.4,72.4
20160221111500,180.0,183.6,61.2,44,99.8,100,72.6,75.4,72.4
20160221113000,180.0,183.6,61.2,44,97.8,100,72.6,75.4,72.4
20160221114500,180.0,181.2,60.4,44,89.8,100,72.6,75.4,72.4
20160221120000,180.0,174.6,58.2,44,77.3,0,72.7,75.4,72.4
20160221121500,180.0,178.2,59.4,44,62.4,0,72.4,75.4,72.4
20160221123000,180.0,181.2,60.4,44,62.4,100,72.0,75.4,72.4
20160221124500,180.0,183.6,61.2,43,63.2,100,71.8,75.4,72.4
20160221130000,180.0,183.6,61.2,43,64.0,100,71.8,75.4,72.4
20160221131500,180.0,183.6,61.2,43,69.7,100,71.9,75.4,72.4
20160221133000,180.0,183.6,61.2,43,69.7,100,72.1,75.4,72.4
20160221134500,180.0,178.2,59.4,43,72.0,100,72.1,75.4,72.4
20160221140000,180.0,178.2,59.4,43,72.0,100,72.1,75.4,72.4
20160221141500,180.0,180.0,60.0,43,70.1,100,72.2,75.4,72.4
20160221143000,180.0,175.2,58.4,43,70.1,100,72.2,75.4,72.4
20160221144500,180.0,177.6,59.2,43,71.6,100,72.2,75.4,72.4
20160221150000,180.0,180.0,60.0,43,70.5,100,72.2,75.4,72.4
20160221151500,180.0,178.2,59.4,43,69.7,100,72.2,75.4,72.4
20160221153000,180.0,178.2,59.4,43,70.6,100,72.2,75.4,72.4
20160221154500,180.0,184.2,61.4,43,71.5,100,72.2,75.4,72.4
20160221160000,180.0,181.2,60.4,43,69.6,100,72.2,75.4,72.4
20160221161500,180.0,181.2,60.4,43,69.6,100,72.2,75.4,72.4
20160221163000,180.0,178.2,59.4,43,71.3,100,72.2,75.4,72.4
20160221164500,180.0,178.2,59.4,43,70.5,100,72.2,75.4,72.4
20160221170000,180.0,178.2,59.4,43,69.2,100,72.2,75.4,72.4
20160221171500,180.0,181.2,60.4,43,69.2,100,72.3,75.4,72.4
20160221173000,180.0,181.2,60.4,43,71.1,100,72.2,75.4,72.4
20160221174500,180.0,178.2,59.4,43,71.1,100,72.2,75.4,72.4
20160221180000,180.0,178.2,59.4,43,69.9,100,72.2,75.4,72.4
20160221181500,180.0,180.6,60.2,43,69.9,100,72.2,75.4,72.4
20160221183000,180.0,180.6,60.2,43,71.1,100,72.2,75.4,72.4
20160221184500,180.0,177.0,59.0,44,72.0,100,72.2,75.4,72.4
20160221190000,180.0,181.2,60.4,44,70.0,100,72.2,75.4,72.4
20160221191500,180.0,184.2,61.4,45,70.0,100,72.1,75.4,72.4
20160221193000,180.0,184.2,61.4,45,77.8,100,72.1,75.4,72.4
20160221194500,180.0,186.6,62.2,45,82.6,100,72.4,75.4,72.4
20160221200000,180.0,190.2,63.4,44,82.6,100,72.4,75.4,72.4
20160221201500,180.0,184.2,61.4,44,79.4,100,72.2,75.4,72.4
20160221203000,180.0,184.2,61.4,43,79.4,100,72.3,75.4,72.4
20160221204500,180.0,184.2,61.4,43,82.6,100,72.4,75.4,72.4
20160221210000,180.0,180.0,60.0,43,83.7,100,72.4,75.4,72.4
20160221211500,180.0,180.0,60.0,43,78.7,100,72.4,75.4,72.4
20160221213000,180.0,181.8,60.6,43,80.2,100,72.4,75.4,72.4
20160221214500,180.0,184.8,61.6,43,84.9,100,72.4,75.4,72.4
20160221220000,180.0,180.6,60.2,43,81.1,100,72.4,75.4,72.4
20160221221500,180.0,180.6,60.2,43,78.4,100,72.3,75.4,72.4
20160221223000,180.0,180.6,60.2,43,81.6,100,72.3,75.4,72.4
20160221224500,180.0,178.2,59.4,43,84.1,100,72.2,75.4,72.4
20160221230000,180.0,180.0,60.0,43,79.6,100,72.2,75.4,72.4
20160221231500,180.0,180.0,60.0,43,78.8,100,72.2,75.4,72.4
20160221233000,180.0,180.0,60.0,43,83.2,100,72.3,75.4,72.4
20160221234500,180.0,178.2,59.4,43,83.2,100,72.3,75.4,72.4
20160222000000,180.0,175.2,58.4,43,77.8,100,72.3,75.4,72.4
20160222001500,180.0,181.2,60.4,43,80.9,100,72.3,75.4,72.4
20160222003000,180.0,181.2,60.4,43,83.7,100,72.4,75.4,72.4
20160222004500,180.0,177.6,59.2,43,78.7,100,72.6,75.4,72.4
20160222010000,180.0,180.6,60.2,43,78.7,100,72.6,75.4,72.4
20160222011500,180.0,180.6,60.2,43,79.8,0,72.7,75.4,72.4
20160222013000,180.0,184.2,61.4,43,62.0,100,71.8,75.4,72.4
20160222014500,180.0,184.2,61.4,43,67.2,100,71.5,75.4,72.4
20160222020000,180.0,181.2,60.4,43,81.6,100,72.1,75.4,72.4
20160222021500,180.0,181.2,60.4,43,73.8,100,71.9,75.4,72.4
20160222023000,180.0,177.6,59.2,43,78.4,100,72.1,75.4,72.4
20160222024500,180.0,177.6,59.2,43,82.2,100,71.9,75.4,72.4
20160222030000,180.0,180.6,60.2,43,89.5,100,71.9,75.4,72.4
20160222031500,180.0,177.6,59.2,43,89.5,100,72.0,75.4,72.4
20160222033000,180.0,180.0,60.0,43,83.2,100,72.0,75.4,72.4
20160222034500,180.0,180.0,60.0,43,89.9,100,72.1,75.4,72.4
20160222040000,180.0,174.6,58.2,43,89.9,100,72.2,75.4,72.4
20160222041500,180.0,178.2,59.4,43,83.4,100,72.2,75.4,72.4
20160222043000,180.0,171.6,57.2,43,88.1,100,72.2,75.4,72.4
20160222044500,180.0,177.6,59.2,43,92.1,100,72.2,75.4,72.4
20160222050000,180.0,180.6,60.2,43,84.3,100,72.2,75.4,72.4
20160222051500,180.0,175.2,58.4,43,85.9,100,72.3,75.4,72.4
20160222053000,180.0,177.0,59.0,43,92.8,100,72.3,75.4,72.4
20160222054500,180.0,177.0,59.0,43,90.4,100,72.4,75.4,72.4
20160222060000,180.0,177.0,59.0,43,83.2,100,72.4,75.4,72.4
20160222061500,180.0,174.6,58.2,43,87.4,100,72.4,75.4,72.4
20160222063000,180.0,177.6,59.2,43,91.7,100,72.3,75.4,72.4
20160222064500,180.0,177.6,59.2,43,83.1,100,72.2,75.4,72.4
20160222070000,180.0,177.6,59.2,43,87.9,100,72.2,75.4,72.4
20160222071500,180.0,177.6,59.2,43,92.7,100,72.2,75.4,72.4
20160222073000,180.0,180.0,60.0,43,86.2,100,72.1,75.4,72.4
20160222074500,180.0,180.0,60.0,43,85.0,100,72.2,75.4,72.4
20160222080000,180.0,175.2,58.4,43,91.2,100,72.2,75.4,72.4
20160222081500,180.0,180.0,60.0,43,91.2,100,72.2,75.4,72.4
20160222083000,180.0,175.2,58.4,43,85.2,100,72.3,75.4,72.4
20160222084500,180.0,175.2,58.4,43,85.2,100,72.3,75.4,72.4
20160222090000,180.0,183.6,61.2,43,89.0,100,72.3,75.4,72.4
20160222091500,180.0,177.0,59.0,43,92.3,100,72.4,75.4,72.4
20160222093000,180.0,180.0,60.0,43,87.8,100,72.3,75.4,72.4
20160222094500,180.0,177.6,59.2,43,83.2,100,72.4,75.4,72.4
20160222100000,180.0,175.2,58.4,43,86.2,100,72.3,75.4,72.4
20160222101500,180.0,178.2,59.4,43,92.4,100,72.4,75.4,72.4
20160222103000,180.0,180.6,60.2,43,89.1,100,72.4,75.4,72.4
20160222104500,180.0,180.6,60.2,43,83.2,100,72.4,75.4,72.4
20160222110000,180.0,180.6,60.2,43,85.2,100,72.4,75.4,72.4
20160222111500,180.0,180.6,60.2,43,90.6,100,72.4,75.4,72.4
20160222113000,180.0,180.6,60.2,43,90.6,100,72.4,75.4,72.4
20160222114500,180.0,180.6,60.2,43,84.9,100,72.4,75.4,72.4
20160222120000,180.0,180.6,60.2,43,83.4,100,72.4,75.4,72.4
20160222121500,180.0,180.6,60.2,43,86.9,100,72.4,75.4,72.4
20160222123000,180.0,180.6,60.2,43,91.7,100,72.5,75.4,72.4
20160222124500,180.0,178.2,59.4,43,88.6,100,72.6,75.4,72.4
20160222130000,180.0,180.0,60.0,43,83.2,100,72.6,75.4,72.4
20160222131500,180.0,175.2,58.4,43,63.6,0,72.4,75.4,72.4
20160222133000,180.0,177.0,59.0,43,62.8,100,71.9,75.4,72.4
20160222134500,180.0,175.2,58.4,43,64.4,100,71.6,75.4,72.4
20160222140000,180.0,177.6,59.2,43,78.3,100,71.9,75.4,72.4
20160222141500,180.0,177.6,59.2,43,80.7,100,72.1,75.4,72.4
20160222143000,180.0,177.6,59.2,43,84.4,100,72.1,75.4,72.4
20160222144500,180.0,180.0,60.0,43,82.5,100,72.2,75.4,72.4
20160222150000,180.0,173.4,57.8,43,78.3,100,72.3,75.4,72.4
20160222151500,180.0,173.4,57.8,43,80.2,100,72.3,75.4,72.4
20160222153000,180.0,178.2,59.4,43,84.3,100,72.3,75.4,72.4
20160222154500,180.0,175.2,58.4,43,82.5,100,72.3,75.4,72.4
20160222160000,180.0,180.6,60.2,43,78.6,100,72.2,75.4,72.4
20160222161500,180.0,180.6,60.2,43,79.7,100,72.3,75.4,72.4
20160222163000,180.0,172.8,57.6,43,84.4,100,72.3,75.4,72.4
20160222164500,180.0,178.2,59.4,43,82.5,100,72.3,75.4,72.4
20160222170000,180.0,178.2,59.4,43,78.7,100,72.4,75.4,72.4
20160222171500,180.0,174.6,58.2,43,80.2,100,72.3,75.4,72.4
20160222173000,180.0,174.6,58.2,43,84.0,100,72.2,75.4,72.4
20160222174500,180.0,174.6,58.2,43,82.5,100,72.2,75.4,72.4
20160222180000,180.0,174.6,58.2,43,78.3,100,72.1,75.4,72.4
20160222181500,180.0,174.6,58.2,44,82.0,100,72.1,75.4,72.4
20160222183000,180.0,174.6,58.2,44,88.6,100,71.9,75.4,72.4
20160222184500,180.0,177.0,59.0,44,84.3,100,72.0,75.4,72.4
20160222190000,180.0,177.0,59.0,44,82.1,100,71.9,75.4,72.4
20160222191500,180.0,180.0,60.0,44,91.9,100,71.9,75.4,72.4
20160222193000,180.0,180.0,60.0,44,94.1,100,71.8,75.4,72.4
20160222194500,180.0,180.0,60.0,44,86.9,100,71.8,75.4,72.4
20160222200000,180.0,177.6,59.2,44,93.6,100,71.9,75.4,72.4
20160222201500,180.0,177.6,59.2,44,97.2,100,72.0,75.4,72.4
20160222203000,180.0,177.6,59.2,44,91.6,100,71.9,75.4,72.4
20160222204500,180.0,180.0,60.0,44,88.1,100,71.9,75.4,72.4
20160222210000,180.0,180.0,60.0,44,97.4,100,71.9,75.4,72.4
20160222211500,180.0,177.6,59.2,44,95.3,100,71.9,75.4,72.4
20160222213000,180.0,183.6,61.2,44,88.2,100,71.9,75.4,72.4
20160222214500,180.0,186.6,62.2,44,73.6,0,73.0,75.4,72.4
20160222220000,180.0,186.6,62.2,44,62.0,100,71.9,75.4,72.4
20160222221500,180.0,186.6,62.2,44,74.4,100,71.6,75.4,72.4
20160222223000,180.0,186.6,62.2,43,77.7,100,71.8,75.4,72.4
20160222224500,180.0,186.6,62.2,43,84.3,100,71.6,75.4,72.4
20160222230000,180.0,174.6,58.2,42,86.2,100,71.8,75.4,72.4
20160222231500,180.0,178.2,59.4,43,92.3,100,72.0,75.4,72.4
20160222233000,180.0,178.2,59.4,43,84.9,100,72.2,75.4,72.4
20160222234500,180.0,178.2,59.4,43,88.1,100,72.3,75.4,72.4
20160223000000,180.0,178.2,59.4,43,92.3,100,72.3,75.4,72.4
20160223001500,180.0,174.6,58.2,43,84.3,100,72.4,75.4,72.4
20160223003000,180.0,177.6,59.2,43,89.4,100,72.4,75.4,72.4
20160223004500,180.0,177.6,59.2,43,92.3,100,72.4,75.4,72.4
20160223010000,180.0,177.6,59.2,43,84.9,100,72.5,75.4,72.4
20160223011500,180.0,177.6,59.2,43,84.9,100,72.6,75.4,72.4
20160223013000,180.0,175.2,58.4,43,93.6,100,72.6,75.4,72.4
20160223014500,180.0,175.2,58.4,43,62.0,0,72.2,75.4,72.4
20160223020000,180.0,172.8,57.6,43,63.2,100,71.7,75.4,72.4
20160223021500,180.0,172.8,57.6,43,67.2,100,71.6,75.4,72.4
20160223023000,180.0,178.2,59.4,44,83.7,100,71.9,75.4,72.4
20160223024500,180.0,174.6,58.2,44,81.1,100,72.0,75.4,72.4
20160223030000,180.0,174.6,58.2,44,84.1,100,72.1,75.4,72.4
20160223031500,180.0,180.0,60.0,44,88.0,100,72.2,75.4,72.4
20160223033000,180.0,180.0,60.0,44,83.0,100,72.3,75.4,72.4
20160223034500,180.0,177.0,59.0,44,81.9,100,72.4,75.4,72.4
20160223040000,180.0,174.6,58.2,44,88.6,100,72.4,75.4,72.4
20160223041500,180.0,180.0,60.0,44,82.5,100,72.4,75.4,72.4
20160223043000,180.0,175.2,58.4,44,82.5,100,72.4,75.4,72.4
20160223044500,180.0,177.0,59.0,44,88.0,100,72.4,75.4,72.4
20160223050000,180.0,175.2,58.4,44,81.8,100,72.4,75.4,72.4
20160223051500,180.0,175.2,58.4,44,83.2,100,72.4,75.4,72.4
20160223053000,180.0,175.2,58.4,44,89.2,100,72.4,75.4,72.4
20160223054500,180.0,175.2,58.4,44,83.0,100,72.4,75.4,72.4
20160223060000,180.0,177.6,59.2,44,83.0,100,72.4,75.4,72.4
20160223061500,180.0,177.6,59.2,44,89.2,100,72.5,75.4,72.4
20160223063000,180.0,174.6,58.2,44,86.1,100,72.5,75.4,72.4
20160223064500,180.0,174.6,58.2,44,81.1,100,72.4,75.4,72.4
20160223070000,180.0,180.6,60.2,44,83.2,100,72.4,75.4,72.4
20160223071500,180.0,184.8,61.6,45,87.9,100,72.2,75.4,72.4
20160223073000,180.0,184.8,61.6,45,82.5,100,72.2,75.4,72.4
20160223074500,180.0,188.4,62.8,45,80.7,100,72.2,75.4,72.4
20160223080000,180.0,183.6,61.2,45,88.0,100,72.1,75.4,72.4
20160223081500,180.0,183.6,61.2,45,82.5,100,72.2,75.4,72.4
20160223083000,180.0,183.6,61.2,45,81.0,100,72.3,75.4,72.4
20160223084500,180.0,187.2,62.4,45,83.2,100,72.3,75.4,72.4
20160223090000,180.0,183.6,61.2,45,87.4,100,72.3,75.4,72.4
20160223091500,180.0,183.6,61.2,45,86.2,100,72.3,75.4,72.4
20160223093000,180.0,183.6,61.2,45,86.2,100,72.3,75.4,72.4
20160223094500,180.0,183.6,61.2,45,86.2,100,72.4,75.4,72.4
20160223100000,180.0,186.6,62.2,45,86.2,100,72.3,75.4,72.4
20160223101500,180.0,184.2,61.4,45,80.2,100,72.4,75.4,72.4
20160223103000,180.0,184.2,61.4,45,81.1,100,72.3,75.4,72.4
20160223104500,180.0,181.8,60.6,45,83.7,100,72.5,75.4,72.4
20160223110000,180.0,184.2,61.4,45,87.5,100,72.7,75.4,72.4
20160223111500,180.0,187.8,62.6,45,62.0,0,72.2,75.4,72.4
20160223113000,180.0,187.8,62.6,45,62.8,100,71.7,75.4,72.4
20160223114500,180.0,181.8,60.6,45,67.7,100,71.6,75.4,72.4
20160223120000,180.0,181.8,60.6,45,77.7,100,72.3,75.4,72.4
20160223121500,180.0,181.8,60.6,45,73.4,100,72.2,75.4,72.4
20160223123000,180.0,184.2,61.4,45,72.0,100,72.2,75.4,72.4
20160223124500,180.0,184.2,61.4,45,72.0,100,72.2,75.4,72.4
20160223130000,180.0,181.2,60.4,45,73.0,100,72.2,75.4,72.4
20160223131500,180.0,183.6,61.2,45,73.0,100,72.2,75.4,72.4
20160223133000,180.0,183.6,61.2,45,73.0,100,72.2,75.4,72.4
20160223134500,180.0,180.6,60.2,45,73.0,100,72.2,75.4,72.4
20160223140000,180.0,186.6,62.2,45,74.4,100,72.2,75.4,72.4
20160223141500,180.0,181.8,60.6,45,74.4,100,72.2,75.4,72.4
20160223143000,180.0,181.8,60.6,45,73.4,100,72.1,75.4,72.4
20160223144500,180.0,202.8,67.6,51,73.9,100,72.2,75.4,72.4
20160223150000,180.0,181.8,60.6,36,75.5,100,72.1,75.4,72.4
20160223151500,180.0,181.8,60.6,36,77.7,100,72.1,75.4,72.4
20160223153000,180.0,181.8,60.6,36,77.7,100,72.1,75.4,72.4
20160223154500,180.0,181.8,60.6,36,77.7,100,72.1,75.4,72.4
20160223160000,180.0,186.6,62.2,36,77.7,100,72.1,75.4,72.4
20160223161500,180.0,184.2,61.4,36,92.3,100,71.9,75.4,72.4
20160223163000,180.0,181.2,60.4,36,89.9,100,71.9,75.4,72.4
20160223164500,180.0,187.8,62.6,36,85.0,100,71.9,75.4,72.4
20160223170000,180.0,184.8,61.6,36,93.2,100,71.9,75.4,72.4
20160223171500,180.0,184.8,61.6,36,97.2,100,71.9,75.4,72.4
20160223173000,180.0,184.8,61.6,36,88.7,100,72.1,75.4,72.4
20160223174500,180.0,184.8,61.6,36,98.5,100,72.1,75.4,72.4
20160223180000,180.0,184.8,61.6,36,94.9,100,72.2,75.4,72.4
20160223181500,180.0,181.8,60.6,36,91.7,100,72.4,75.4,72.4
20160223183000,180.0,181.8,60.6,36,98.2,100,72.3,75.4,72.4
20160223184500,180.0,181.8,60.6,36,88.8,100,72.3,75.4,72.4
20160223190000,180.0,181.8,60.6,36,97.2,100,72.3,75.4,72.4
20160223191500,180.0,172.8,57.6,36,98.4,100,72.2,75.4,72.4
20160223193000,180.0,175.2,58.4,36,89.6,100,72.3,75.4,72.4
20160223194500,180.0,175.2,58.4,36,95.1,100,72.2,75.4,72.4
20160223200000,180.0,173.4,57.8,36,98.6,100,72.1,75.4,72.4
20160223201500,180.0,177.6,59.2,37,89.4,100,72.1,75.4,72.4
20160223203000,180.0,172.8,57.6,37,100.3,100,72.1,75.4,72.4
20160223204500,180.0,175.2,58.4,37,93.2,100,72.1,75.4,72.4
20160223210000,180.0,175.2,58.4,37,93.2,100,72.0,75.4,72.4
20160223211500,180.0,180.0,60.0,37,99.6,100,72.0,75.4,72.4
20160223213000,180.0,177.0,59.0,37,89.8,100,71.9,75.4,72.4
20160223214500,180.0,177.0,59.0,37,101.9,100,71.7,75.4,72.4
20160223220000,180.0,177.0,59.0,37,92.4,100,71.7,75.4,72.4
20160223221500,180.0,172.8,57.6,37,101.8,100,71.8,75.4,72.4
20160223223000,180.0,168.0,56.0,37,101.8,100,72.1,75.4,72.4
20160223224500,180.0,175.2,58.4,38,96.0,100,72.1,75.4,72.4
20160223230000,180.0,177.0,59.0,38,104.3,100,72.2,75.4,72.4
20160223231500,180.0,172.8,57.6,38,93.8,100,72.3,75.4,72.4
20160223233000,180.0,177.0,59.0,38,105.1,100,72.3,75.4,72.4
20160223234500,180.0,180.0,60.0,38,91.1,100,72.5,75.4,72.4
20160224000000,180.0,180.0,60.0,38,101.9,100,72.6,75.4,72.4
20160224001500,180.0,177.0,59.0,38,103.5,100,72.6,75.4,72.4
20160224003000,180.0,181.2,60.4,38,91.9,100,72.6,75.4,72.4
20160224004500,180.0,177.6,59.2,38,100.1,100,72.6,75.4,72.4
20160224010000,180.0,183.6,61.2,38,104.2,100,72.6,75.4,72.4
20160224011500,180.0,180.0,60.0,38,91.1,100,72.6,75.4,72.4
20160224013000,180.0,180.0,60.0,38,97.2,100,72.6,75.4,72.4
20160224014500,180.0,180.0,60.0,38,102.7,100,72.6,75.4,72.4
20160224020000,180.0,180.0,60.0,38,90.5,100,72.5,75.4,72.4
20160224021500,180.0,184.2,61.4,38,98.9,100,72.4,75.4,72.4
20160224023000,180.0,181.8,60.6,38,94.7,100,72.4,75.4,72.4
20160224024500,180.0,181.8,60.6,38,86.7,100,72.3,75.4,72.4
20160224030000,180.0,184.2,61.4,38,94.5,100,72.3,75.4,72.4
20160224031500,180.0,181.2,60.4,38,94.5,100,72.2,75.4,72.4
20160224033000,180.0,183.6,61.2,38,88.8,100,72.1,75.4,72.4
20160224034500,180.0,183.6,61.2,38,97.8,100,72.1,75.4,72.4
20160224040000,180.0,181.2,60.4,38,92.2,100,72.0,75.4,72.4
20160224041500,180.0,181.2,60.4,38,96.1,100,71.9,75.4,72.4
20160224043000,180.0,184.8,61.6,38,96.1,100,71.8,75.4,72.4
20160224044500,180.0,184.8,61.6,37,86.2,100,71.7,75.4,72.4
20160224050000,180.0,184.8,61.6,37,92.7,100,71.7,75.4,72.4
20160224051500,180.0,184.8,61.6,37,92.7,100,71.6,75.4,72.4
20160224053000,180.0,181.2,60.4,37,87.5,100,71.5,75.4,72.4
20160224054500,180.0,181.2,60.4,37,95.9,100,71.4,75.4,72.4
20160224060000,180.0,181.2,60.4,37,86.9,100,71.4,75.4,72.4
20160224061500,180.0,181.2,60.4,37,86.9,100,71.4,75.4,72.4
20160224063000,180.0,181.2,60.4,37,94.7,100,71.4,75.4,72.4
20160224064500,180.0,181.2,60.4,37,92.0,100,71.3,75.4,72.4
20160224070000,180.0,181.2,60.4,37,88.6,100,71.3,75.4,72.4
20160224071500,180.0,184.2,61.4,37,85.0,100,71.4,75.4,72.4
20160224073000,180.0,184.2,61.4,37,92.3,100,71.4,75.4,72.4
20160224074500,180.0,184.2,61.4,37,89.6,100,71.4,75.4,72.4
20160224080000,180.0,178.2,59.4,37,85.4,100,71.4,75.4,72.4
20160224081500,180.0,180.6,60.2,37,88.8,100,71.4,75.4,72.4
20160224083000,180.0,180.6,60.2,37,94.1,100,71.4,75.4,72.4
20160224084500,180.0,180.6,60.2,37,92.3,100,71.4,75.4,72.4
20160224090000,180.0,180.6,60.2,37,87.4,100,71.5,75.4,72.4
20160224091500,180.0,180.6,60.2,37,87.4,100,71.6,75.4,72.4
20160224093000,180.0,174.6,58.2,37,96.5,100,71.6,75.4,72.4
20160224094500,180.0,174.6,58.2,37,98.3,100,71.6,75.4,72.4
20160224100000,180.0,172.8,57.6,37,92.1,100,71.7,75.4,72.4
20160224101500,180.0,177.6,59.2,37,95.3,100,71.8,75.4,72.4
20160224103000,180.0,177.6,59.2,38,101.4,100,71.9,75.4,72.4
20160224104500,180.0,175.2,58.4,38,97.8,100,72.1,75.4,72.4
20160224110000,180.0,178.2,59.4,38,105.1,100,72.1,75.4,72.4
20160224111500,180.0,190.2,63.4,38,92.1,100,72.2,75.4,72.4
20160224113000,180.0,187.2,62.4,37,105.2,100,72.2,75.4,72.4
20160224114500,180.0,184.2,61.4,37,98.4,100,72.3,75.4,72.4
20160224120000,180.0,181.2,60.4,37,95.4,100,72.4,75.4,72.4
20160224121500,180.0,184.2,61.4,37,105.1,100,72.4,75.4,72.4
20160224123000,180.0,181.2,60.4,37,97.5,100,72.5,75.4,72.4
20160224124500,180.0,187.2,62.4,37,94.3,100,72.2,75.4,72.4
20160224130000,180.0,183.6,61.2,37,105.1,100,72.1,75.4,72.4
20160224131500,180.0,180.0,60.0,37,99.4,100,72.1,75.4,72.4
20160224133000,180.0,181.8,60.6,37,94.1,100,72.2,75.4,72.4
20160224134500,180.0,181.8,60.6,37,105.1,100,72.5,75.4,72.4
20160224140000,180.0,184.2,61.4,37,99.5,100,72.6,75.4,72.4
20160224141500,180.0,181.2,60.4,37,94.2,100,72.6,75.4,72.4
20160224143000,180.0,186.6,62.2,37,65.8,0,72.3,75.4,72.4
20160224144500,180.0,183.6,61.2,37,65.8,100,71.4,75.4,72.4
20160224150000,180.0,187.8,62.6,37,91.1,100,71.9,75.4,72.4
20160224151500,180.0,184.2,61.4,37,91.1,100,71.9,75.4,72.4
20160224153000,180.0,180.6,60.2,37,85.0,100,71.9,75.4,72.4
20160224154500,180.0,184.2,61.4,37,92.5,100,71.9,75.4,72.4
20160224160000,180.0,181.2,60.4,37,93.5,100,72.1,75.4,72.4
20160224161500,180.0,181.2,60.4,37,87.0,100,72.2,75.4,72.4
20160224163000,180.0,187.2,62.4,37,95.4,100,72.4,75.4,72.4
20160224164500,180.0,183.6,61.2,37,88.0,100,72.5,75.4,72.4
20160224170000,180.0,180.6,60.2,37,92.7,100,72.5,75.4,72.4
20160224171500,180.0,184.2,61.4,37,94.4,100,72.6,75.4,72.4
20160224173000,180.0,181.8,60.6,37,92.3,100,72.5,75.4,72.4
20160224174500,180.0,184.2,61.4,37,84.9,100,72.6,75.4,72.4
20160224180000,180.0,184.2,61.4,37,91.7,100,72.6,75.4,72.4
20160224181500,180.0,186.6,62.2,37,87.5,100,72.5,75.4,72.4
20160224183000,180.0,181.2,60.4,37,87.5,100,72.6,75.4,72.4
20160224184500,180.0,184.8,61.6,37,92.9,100,72.4,75.4,72.4
20160224190000,180.0,187.2,62.4,37,84.7,100,72.4,75.4,72.4
20160224191500,180.0,184.2,61.4,37,90.3,100,72.4,75.4,72.4
20160224193000,180.0,181.2,60.4,37,92.9,100,72.4,75.4,72.4
20160224194500,180.0,184.2,61.4,37,85.6,100,72.4,75.4,72.4
20160224200000,180.0,181.8,60.6,37,90.0,100,72.4,75.4,72.4
20160224201500,180.0,184.8,61.6,37,90.0,100,72.4,75.5,72.5
20160224203000,180.0,184.8,61.6,37,84.6,100,72.3,75.5,72.5
20160224204500,180.0,184.8,61.6,37,88.0,100,72.3,75.4,72.4
20160224210000,180.0,187.8,62.6,37,85.6,100,72.2,75.5,72.5
20160224211500,180.0,184.2,61.4,37,91.1,100,72.2,75.4,72.4
20160224213000,180.0,184.2,61.4,37,87.4,100,72.1,75.5,72.5
20160224214500,180.0,184.2,61.4,37,81.3,100,72.1,75.4,72.4
20160224220000,180.0,184.2,61.4,37,89.3,100,72.1,75.5,72.5
20160224221500,180.0,184.2,61.4,37,90.4,100,72.1,75.4,72.4
20160224223000,180.0,187.2,62.4,37,90.4,100,72.0,75.4,72.4
20160224224500,180.0,184.2,61.4,37,85.6,100,71.9,75.4,72.4
20160224230000,180.0,184.2,61.4,37,85.6,100,72.0,75.4,72.4
20160224231500,180.0,184.2,61.4,37,94.2,100,72.0,75.5,72.5
20160224233000,180.0,184.2,61.4,37,94.2,100,71.9,75.5,72.5
20160224234500,180.0,184.2,61.4,37,88.6,100,71.9,75.5,72.5
20160225000000,180.0,184.2,61.4,37,86.6,100,71.9,75.6,72.6
20160225001500,180.0,181.2,60.4,37,93.9,100,71.9,75.6,72.6
20160225003000,180.0,186.6,62.2,37,92.9,100,71.8,75.6,72.6
20160225004500,180.0,183.6,61.2,37,84.5,100,71.8,75.6,72.6
20160225010000,180.0,177.6,59.2,37,92.4,100,71.9,75.6,72.6
20160225011500,180.0,180.0,60.0,37,92.4,100,71.9,75.6,72.6
20160225013000,180.0,180.0,60.0,37,89.4,100,71.9,75.6,72.6
20160225014500,180.0,171.6,57.2,37,86.8,100,71.9,75.6,72.6
20160225020000,180.0,173.4,57.8,37,94.4,100,71.9,75.6,72.6
20160225021500,180.0,175.2,58.4,37,94.4,100,71.9,75.6,72.6
20160225023000,180.0,175.2,58.4,38,89.9,100,71.9,75.6,72.6
20160225024500,180.0,172.8,57.6,38,86.1,100,71.8,75.6,72.6
20160225030000,180.0,175.2,58.4,38,93.0,100,71.8,75.6,72.6
20160225031500,180.0,172.8,57.6,38,93.0,100,71.8,75.6,72.6
20160225033000,180.0,175.2,58.4,38,90.4,100,71.7,75.6,72.6
20160225034500,180.0,184.2,61.4,38,83.7,100,71.6,75.5,72.5
20160225040000,180.0,184.2,61.4,38,91.4,100,71.6,75.6,72.6
20160225041500,180.0,188.4,62.8,37,91.4,100,71.6,75.6,72.6
20160225043000,180.0,188.4,62.8,37,85.4,100,71.6,75.6,72.6
20160225044500,180.0,188.4,62.8,37,85.4,100,71.6,75.6,72.6
20160225050000,180.0,184.2,61.4,37,92.9,100,71.5,75.6,72.6
20160225051500,180.0,181.8,60.6,37,91.1,100,71.5,75.6,72.6
20160225053000,180.0,181.8,60.6,37,87.4,100,71.4,75.6,72.6
20160225054500,180.0,184.2,61.4,37,83.8,100,71.4,75.6,72.6
20160225060000,180.0,184.2,61.4,37,90.5,100,71.4,75.6,72.6
20160225061500,180.0,184.2,61.4,37,88.2,100,71.4,75.6,72.6
20160225063000,180.0,187.2,62.4,37,81.6,100,71.3,75.6,72.6
20160225064500,180.0,184.8,61.6,37,90.4,100,71.3,75.6,72.6
20160225070000,180.0,184.8,61.6,37,89.3,100,71.3,75.6,72.6
20160225071500,180.0,184.8,61.6,37,85.5,100,71.4,75.6,72.6
20160225073000,180.0,177.6,59.2,37,85.5,100,71.4,75.5,72.5
20160225074500,180.0,173.4,57.8,37,92.9,100,71.4,75.5,72.5
20160225080000,180.0,175.2,58.4,37,92.9,100,71.3,75.5,72.5
20160225081500,180.0,177.6,59.2,37,90.4,100,71.2,75.5,72.5
20160225083000,180.0,174.6,58.2,37,86.8,100,71.3,75.5,72.5
20160225084500,180.0,183.6,61.2,37,88.1,100,71.3,75.5,72.5
20160225090000,180.0,175.2,58.4,37,96.6,100,71.4,75.5,72.5
20160225091500,180.0,177.0,59.0,37,94.7,100,71.4,75.5,72.5
20160225093000,180.0,175.2,58.4,37,89.8,100,71.6,75.5,72.5
20160225094500,180.0,177.0,59.0,37,104.8,100,71.7,75.4,72.4
20160225100000,180.0,175.2,58.4,37,93.0,100,71.8,75.5,72.5
20160225101500,180.0,175.2,58.4,37,105.6,100,71.9,75.5,72.5
20160225103000,180.0,175.2,58.4,37,95.3,100,72.1,75.5,72.5
20160225104500,180.0,175.2,58.4,37,105.1,100,72.2,75.6,72.6
20160225110000,180.0,177.0,59.0,37,97.2,100,72.3,75.5,72.5
20160225111500,180.0,177.0,59.0,37,101.3,100,72.4,75.6,72.6
20160225113000,180.0,177.0,59.0,37,101.3,100,72.6,75.5,72.5
20160225114500,180.0,173.4,57.8,37,94.2,100,72.7,75.5,72.5
20160225120000,180.0,181.8,60.6,38,64.9,0,72.8,75.5,72.5
20160225121500,180.0,181.8,60.6,38,64.9,100,71.7,75.5,72.5
20160225123000,180.0,181.8,60.6,38,82.5,100,71.7,75.5,72.5
20160225124500,180.0,181.8,60.6,38,82.5,100,72.4,75.5,72.5
20160225130000,180.0,181.8,60.6,38,84.9,100,72.6,75.5,72.5
20160225131500,180.0,181.8,60.6,38,65.3,100,71.7,75.5,72.5
20160225133000,180.0,186.6,62.2,38,81.6,100,71.8,75.5,72.5
20160225134500,180.0,183.6,61.2,38,75.9,100,72.2,75.4,72.4
20160225140000,180.0,183.6,61.2,38,77.7,100,71.9,75.4,72.4
20160225141500,180.0,181.2,60.4,38,85.5,100,72.3,75.4,72.4
20160225143000,180.0,184.8,61.6,38,85.5,100,72.6,75.4,72.4
20160225144500,180.0,184.8,61.6,37,64.8,100,71.6,75.4,72.4
20160225150000,180.0,180.0,60.0,37,87.5,100,71.7,75.4,72.4
20160225151500,180.0,181.8,60.6,37,87.5,100,72.1,75.4,72.4
20160225153000,180.0,181.8,60.6,37,81.6,100,72.4,75.4,72.4
20160225154500,180.0,181.8,60.6,37,65.3,0,72.1,75.4,72.4
20160225160000,180.0,181.8,60.6,37,67.1,100,71.3,75.4,72.4
20160225161500,180.0,184.8,61.6,37,65.3,100,72.0,75.4,72.4
20160225163000,180.0,181.8,60.6,37,80.6,100,72.4,75.4,72.4
20160225164500,180.0,184.8,61.6,37,82.0,100,72.6,75.4,72.4
20160225170000,180.0,184.8,61.6,37,85.6,100,72.4,75.4,72.4
20160225171500,180.0,181.2,60.4,37,80.7,100,72.6,75.4,72.4
20160225173000,180.0,187.2,62.4,37,64.4,100,71.9,75.4,72.4
20160225174500,180.0,184.8,61.6,37,78.8,100,71.6,75.4,72.4
20160225180000,180.0,184.8,61.6,37,70.5,100,71.7,75.4,72.4
20160225181500,180.0,184.8,61.6,37,92.3,100,71.8,75.4,72.4
20160225183000,180.0,184.8,61.6,37,92.3,100,72.2,75.4,72.4
20160225184500,180.0,187.8,62.6,37,92.3,100,72.2,75.4,72.4
20160225190000,180.0,184.8,61.6,37,91.0,100,72.2,75.4,72.4
20160225191500,180.0,184.8,61.6,37,94.1,100,72.2,75.4,72.4
20160225193000,180.0,184.8,61.6,37,92.3,100,72.2,75.4,72.4
20160225194500,180.0,188.4,62.8,37,90.6,100,72.2,75.4,72.4
20160225200000,180.0,188.4,62.8,37,85.0,100,72.1,75.4,72.4
20160225201500,180.0,188.4,62.8,37,85.0,100,72.1,75.4,72.4
20160225203000,180.0,184.8,61.6,37,85.0,100,72.1,75.4,72.4
20160225204500,180.0,190.8,63.6,37,85.0,100,72.0,75.4,72.4
20160225210000,180.0,188.4,62.8,37,89.4,100,71.9,75.4,72.4
20160225211500,180.0,188.4,62.8,37,96.0,100,71.8,75.4,72.4
20160225213000,180.0,183.6,61.2,37,89.3,100,71.8,75.4,72.4
20160225214500,180.0,186.6,62.2,37,95.0,100,71.9,75.4,72.4
20160225220000,180.0,186.6,62.2,37,99.0,100,71.9,75.4,72.4
20160225221500,180.0,181.8,60.6,36,89.3,100,71.9,75.4,72.4
20160225223000,180.0,175.2,58.4,36,102.2,100,71.9,75.4,72.4
20160225224500,180.0,173.4,57.8,36,90.6,100,72.0,75.4,72.4
20160225230000,180.0,173.4,57.8,37,100.2,100,72.1,75.4,72.4
20160225231500,180.0,175.2,58.4,38,96.0,100,72.2,75.4,72.4
20160225233000,180.0,186.6,62.2,38,99.5,100,72.3,75.4,72.4
20160225234500,180.0,186.6,62.2,38,99.5,100,72.3,75.4,72.4
20160226000000,180.0,180.0,60.0,38,99.5,100,72.3,75.4,72.4
20160226001500,180.0,184.2,61.4,38,97.3,100,72.4,75.4,72.4
20160226003000,180.0,184.2,61.4,38,99.0,100,72.3,75.4,72.4
20160226004500,180.0,181.2,60.4,38,101.9,100,72.4,75.4,72.4
20160226010000,180.0,184.2,61.4,38,88.7,100,72.4,75.4,72.4
20160226011500,180.0,178.2,59.4,38,100.2,100,72.4,75.4,72.4
20160226013000,180.0,183.6,61.2,38,101.9,100,72.3,75.4,72.4
20160226014500,180.0,183.6,61.2,38,91.1,100,72.3,75.4,72.4
20160226020000,180.0,187.2,62.4,38,100.0,100,72.2,75.5,72.5
20160226021500,180.0,184.2,61.4,38,103.5,100,72.1,75.5,72.5
20160226023000,180.0,188.4,62.8,38,89.9,100,72.1,75.5,72.5
20160226024500,180.0,188.4,62.8,37,101.9,100,72.1,75.6,72.6
20160226030000,180.0,188.4,62.8,37,88.7,100,72.1,75.5,72.5
20160226031500,180.0,184.8,61.6,37,89.9,100,72.2,75.6,72.6
20160226033000,180.0,187.2,62.4,37,94.7,100,72.1,75.6,72.6
20160226034500,180.0,177.6,59.2,37,101.0,100,72.1,75.6,72.6
20160226040000,180.0,184.8,61.6,37,92.2,100,72.1,75.6,72.6
20160226041500,180.0,181.2,60.4,37,95.0,100,72.1,75.6,72.6
20160226043000,180.0,181.2,60.4,37,95.0,100,72.1,75.6,72.6
20160226044500,180.0,181.2,60.4,37,88.1,100,72.0,75.6,72.6
20160226050000,180.0,183.6,61.2,37,98.4,100,72.1,75.6,72.6
20160226051500,180.0,183.6,61.2,37,88.0,100,72.1,75.6,72.6
20160226053000,180.0,183.6,61.2,37,99.4,100,72.1,75.6,72.6
20160226054500,180.0,183.6,61.2,37,101.9,100,72.0,75.6,72.6
20160226060000,180.0,181.2,60.4,37,96.7,100,71.9,75.7,72.7
20160226061500,180.0,181.2,60.4,37,96.7,100,71.9,75.6,72.6
20160226063000,180.0,181.2,60.4,37,86.2,100,71.9,75.6,72.6
20160226064500,180.0,181.2,60.4,37,95.9,100,71.8,75.6,72.6
20160226070000,180.0,184.2,61.4,37,93.0,100,71.7,75.6,72.6
20160226071500,180.0,180.0,60.0,37,88.9,100,71.7,75.6,72.6
20160226073000,180.0,180.0,60.0,37,97.8,100,71.7,75.6,72.6
20160226074500,180.0,183.6,61.2,37,96.5,100,71.8,75.7,72.7
20160226080000,180.0,183.6,61.2,37,98.6,100,71.8,75.6,72.6
20160226081500,180.0,181.2,60.4,37,98.6,100,71.8,75.6,72.6
20160226083000,180.0,183.6,61.2,37,93.7,100,71.8,75.6,72.6
20160226084500,180.0,187.2,62.4,37,99.6,100,71.9,75.6,72.6
20160226090000,180.0,183.6,61.2,37,101.0,100,72.0,75.7,72.7
20160226091500,180.0,181.2,60.4,37,102.8,100,72.1,75.7,72.7
20160226093000,180.0,181.2,60.4,37,104.0,100,72.1,75.7,72.7
20160226094500,180.0,177.0,59.0,38,106.0,100,72.1,75.7,72.7
20160226100000,180.0,177.0,59.0,38,95.2,100,72.0,75.7,72.7
20160226101500,180.0,177.0,59.0,38,106.0,100,72.0,75.7,72.7
20160226103000,180.0,174.6,58.2,38,91.7,100,72.0,75.6,72.6
20160226104500,180.0,180.0,60.0,38,103.8,100,71.9,75.7,72.7
20160226110000,180.0,177.0,59.0,38,102.7,100,72.0,75.7,72.7
20160226111500,180.0,180.0,60.0,38,92.4,100,72.1,75.7,72.7
20160226113000,180.0,175.2,58.4,38,106.0,100,72.1,75.7,72.7
20160226114500,180.0,178.2,59.4,38,93.0,100,72.1,75.6,72.6
20160226120000,180.0,174.6,58.2,38,105.1,100,72.1,75.7,72.7
20160226121500,180.0,180.0,60.0,38,96.6,100,72.2,75.6,72.6
20160226123000,180.0,177.0,59.0,38,105.8,100,72.2,75.7,72.7
20160226124500,180.0,175.2,58.4,38,94.4,100,72.2,75.7,72.7
20160226130000,180.0,180.0,60.0,38,105.3,100,72.2,75.6,72.6
20160226131500,180.0,183.6,61.2,38,99.0,100,72.3,75.6,72.6
20160226133000,180.0,187.2,62.4,38,99.0,100,72.4,75.7,72.7
20160226134500,180.0,187.2,62.4,37,101.2,100,72.5,75.7,72.7
20160226140000,180.0,187.2,62.4,37,91.1,100,72.6,75.7,72.7
20160226141500,180.0,181.8,60.6,37,97.3,100,72.7,75.7,72.7
20160226143000,180.0,186.6,62.2,37,104.3,100,72.8,75.7,72.7
20160226144500,180.0,181.8,60.6,37,68.7,0,73.2,75.7,72.7
20160226150000,180.0,186.6,62.2,37,63.6,100,72.0,75.7,72.7
20160226151500,180.0,181.2,60.4,37,84.9,100,71.9,75.7,72.7
20160226153000,180.0,181.2,60.4,37,75.4,100,72.7,75.7,72.7
20160226154500,180.0,183.6,61.2,37,78.7,100,72.6,75.7,72.7
20160226160000,180.0,181.2,60.4,37,77.7,100,72.6,75.7,72.7
20160226161500,180.0,177.6,59.2,37,75.3,100,72.7,75.7,72.7
20160226163000,180.0,175.2,58.4,37,76.8,100,72.7,75.7,72.7
20160226164500,180.0,178.2,59.4,37,78.2,100,72.7,75.7,72.7
20160226170000,180.0,174.6,58.2,37,63.6,100,72.4,75.6,72.6
20160226171500,180.0,177.0,59.0,37,86.2,100,71.6,75.6,72.6
20160226173000,180.0,177.0,59.0,37,89.3,100,72.1,75.6,72.6
20160226174500,180.0,177.0,59.0,37,87.3,100,72.1,75.6,72.6
20160226180000,180.0,174.6,58.2,37,94.7,100,72.2,75.6,72.6
20160226181500,180.0,177.6,59.2,37,86.8,100,72.1,75.6,72.6
20160226183000,180.0,172.8,57.6,37,97.7,100,72.3,75.6,72.6
20160226184500,180.0,174.6,58.2,37,87.1,100,72.7,75.7,72.7
20160226190000,180.0,177.6,59.2,37,97.2,100,72.8,75.6,72.6
20160226191500,180.0,186.6,62.2,37,66.3,0,72.7,75.6,72.6
20160226193000,180.0,181.2,60.4,37,64.9,100,71.6,75.6,72.6
20160226194500,180.0,181.2,60.4,37,93.2,100,71.9,75.7,72.7
20160226200000,180.0,181.2,60.4,37,93.2,100,72.2,75.6,72.6
20160226201500,180.0,181.2,60.4,37,85.4,100,72.3,75.6,72.6
20160226203000,180.0,178.2,59.4,37,94.1,100,72.4,75.6,72.6
20160226204500,180.0,184.8,61.6,37,85.0,100,72.4,75.6,72.6
20160226210000,180.0,184.8,61.6,37,91.6,100,72.5,75.6,72.6
20160226211500,180.0,184.8,61.6,37,93.5,100,72.4,75.6,72.6
20160226213000,180.0,184.8,61.6,37,92.4,100,72.5,75.6,72.6
20160226214500,180.0,187.2,62.4,37,86.2,100,72.5,75.6,72.6
20160226220000,180.0,184.8,61.6,37,91.1,100,72.4,75.7,72.7
20160226221500,180.0,184.8,61.6,37,88.0,100,72.4,75.6,72.6
20160226223000,180.0,184.8,61.6,37,92.3,100,72.4,75.7,72.7
20160226224500,180.0,184.8,61.6,37,92.3,100,72.3,75.6,72.6
20160226230000,180.0,184.8,61.6,37,83.3,100,72.3,75.7,72.7
20160226231500,180.0,187.8,62.6,37,92.9,100,72.3,75.7,72.7
20160226233000,180.0,187.8,62.6,37,85.4,100,72.2,75.6,72.6
20160226234500,180.0,184.2,61.4,37,93.9,100,72.2,75.6,72.6
20160227000000,180.0,186.6,62.2,37,91.1,100,72.1,75.6,72.6
20160227001500,180.0,186.6,62.2,37,91.1,100,72.2,75.6,72.6
20160227003000,180.0,186.6,62.2,37,94.7,100,72.2,75.6,72.6
20160227004500,180.0,186.6,62.2,37,86.6,100,72.2,75.6,72.6
20160227010000,180.0,186.6,62.2,37,93.6,100,72.2,75.6,72.6
20160227011500,180.0,181.8,60.6,37,94.7,100,72.1,75.6,72.6
20160227013000,180.0,184.2,61.4,37,93.6,100,72.1,75.7,72.7
20160227014500,180.0,187.8,62.6,37,98.8,100,72.2,75.6,72.6
20160227020000,180.0,180.6,60.2,37,89.1,100,72.2,75.6,72.6
20160227021500,180.0,184.2,61.4,37,96.6,100,72.2,75.6,72.6
20160227023000,180.0,184.2,61.4,37,93.5,100,72.2,75.6,72.6
20160227024500,180.0,184.2,61.4,37,84.4,100,72.2,75.6,72.6
20160227030000,180.0,184.2,61.4,37,94.7,100,72.1,75.6,72.6
20160227031500,180.0,184.2,61.4,37,91.7,100,72.0,75.6,72.6
20160227033000,180.0,169.8,56.6,37,84.9,100,71.9,75.6,72.6
20160227034500,180.0,175.2,58.4,38,91.8,100,71.9,75.6,72.6
20160227040000,180.0,173.4,57.8,38,91.8,100,71.8,75.6,72.6
20160227041500,180.0,175.2,58.4,38,89.5,100,71.7,75.6,72.6
20160227043000,180.0,173.4,57.8,38,85.1,100,71.7,75.6,72.6
20160227044500,180.0,173.4,57.8,38,92.2,100,71.6,75.6,72.6
20160227050000,180.0,175.2,58.4,38,90.4,100,71.5,75.6,72.6
20160227051500,180.0,173.4,57.8,38,83.1,100,71.4,75.5,72.5
20160227053000,180.0,173.4,57.8,38,91.1,100,71.3,75.6,72.6
20160227054500,180.0,173.4,57.8,38,91.1,100,71.3,75.6,72.6
20160227060000,180.0,175.2,58.4,38,84.2,100,71.2,75.6,72.6
20160227061500,180.0,177.0,59.0,38,90.0,100,71.2,75.6,72.6
20160227063000,180.0,175.2,58.4,38,90.9,100,71.0,75.6,72.6
20160227064500,180.0,175.2,58.4,38,85.0,100,71.0,75.6,72.6
20160227070000,180.0,173.4,57.8,38,89.4,100,70.9,75.6,72.6
20160227071500,180.0,173.4,57.8,38,89.4,100,70.9,75.6,72.6
20160227073000,180.0,184.8,61.6,37,83.7,100,70.8,75.6,72.6
20160227074500,180.0,184.8,61.6,37,86.9,100,70.8,75.6,72.6
20160227080000,180.0,184.8,61.6,37,90.4,100,70.8,75.5,72.5
20160227081500,180.0,184.8,61.6,37,87.4,100,70.9,75.5,72.5
20160227083000,180.0,181.8,60.6,37,85.2,100,70.9,75.4,72.4
20160227084500,180.0,184.2,61.4,37,91.7,100,71.0,75.5,72.5
20160227090000,180.0,184.2,61.4,37,91.7,100,71.0,75.5,72.5
20160227091500,180.0,181.8,60.6,37,83.8,100,71.0,75.5,72.5
20160227093000,180.0,181.8,60.6,37,93.0,100,71.2,75.5,72.5
20160227094500,180.0,181.8,60.6,37,93.0,100,71.2,75.5,72.5
20160227100000,180.0,181.8,60.6,37,86.3,100,71.3,75.5,72.5
20160227101500,180.0,181.8,60.6,37,97.2,100,71.5,75.5,72.5
20160227103000,180.0,172.8,57.6,37,89.3,100,71.8,75.5,72.5
20160227104500,180.0,172.8,57.6,37,97.8,100,71.6,75.5,72.5
20160227110000,180.0,180.0,60.0,37,97.8,100,71.7,75.5,72.5
20160227111500,180.0,173.4,57.8,37,92.7,100,71.8,75.6,72.6
20160227113000,180.0,175.2,58.4,37,93.7,100,71.8,75.5,72.5
20160227114500,180.0,173.4,57.8,37,99.6,100,71.8,75.5,72.5
20160227120000,180.0,171.6,57.2,37,93.7,100,71.9,75.6,72.6
20160227121500,180.0,174.6,58.2,37,98.2,100,71.9,75.5,72.5
20160227123000,180.0,174.6,58.2,37,99.6,100,71.8,75.5,72.5
20160227124500,180.0,172.8,57.6,37,90.4,100,71.9,75.6,72.6
20160227130000,180.0,172.8,57.6,37,102.7,100,72.1,75.5,72.5
20160227131500,180.0,172.8,57.6,37,95.9,100,72.1,75.5,72.5
20160227133000,180.0,177.6,59.2,37,99.9,100,72.2,75.6,72.6
20160227134500,180.0,175.2,58.4,37,99.9,100,72.3,75.5,72.5
20160227140000,180.0,172.8,57.6,37,93.6,100,72.6,75.5,72.5
20160227141500,180.0,175.2,58.4,37,82.1,100,72.8,75.5,72.5
20160227143000,180.0,178.2,59.4,37,64.8,100,72.1,75.5,72.5
20160227144500,180.0,174.6,58.2,37,71.0,100,71.6,75.5,72.5
20160227150000,180.0,178.2,59.4,37,89.3,100,72.1,75.5,72.5
20160227151500,180.0,178.2,59.4,37,83.3,100,72.7,75.5,72.5
20160227153000,180.0,180.0,60.0,37,66.3,100,71.7,75.5,72.5
20160227154500,180.0,180.0,60.0,37,89.8,100,71.8,75.5,72.5
20160227160000,180.0,180.0,60.0,37,77.7,100,72.6,75.5,72.5
20160227161500,180.0,177.6,59.2,37,66.8,100,72.3,75.5,72.5
20160227163000,180.0,177.6,59.2,37,65.3,100,71.7,75.5,72.5
20160227164500,180.0,180.6,60.2,37,89.8,100,72.0,75.5,72.5
20160227170000,180.0,180.6,60.2,37,81.6,100,72.7,75.5,72.5
20160227171500,180.0,184.2,61.4,38,64.8,100,71.8,75.5,72.5
20160227173000,180.0,181.2,60.4,38,80.9,100,71.7,75.4,72.4
20160227174500,180.0,183.6,61.2,38,74.8,100,72.2,75.4,72.4
20160227180000,180.0,183.6,61.2,38,79.1,100,72.0,75.5,72.5
20160227181500,180.0,180.6,60.2,38,89.9,100,72.3,75.4,72.4
20160227183000,180.0,180.6,60.2,38,85.5,100,72.4,75.5,72.5
20160227184500,180.0,183.6,61.2,38,90.5,100,72.4,75.5,72.5
20160227190000,180.0,183.6,61.2,38,83.7,100,72.4,75.4,72.4
20160227191500,180.0,180.6,60.2,38,90.4,100,72.4,75.4,72.4
20160227193000,180.0,183.6,61.2,38,81.6,100,72.4,75.4,72.4
20160227194500,180.0,183.6,61.2,38,86.2,100,72.5,75.5,72.5
20160227200000,180.0,183.6,61.2,38,88.1,100,72.4,75.4,72.4
20160227201500,180.0,180.0,60.0,38,85.6,100,72.5,75.4,72.4
20160227203000,180.0,180.0,60.0,38,83.2,100,72.4,75.4,72.4
20160227204500,180.0,181.8,60.6,38,85.6,100,72.4,75.4,72.4
20160227210000,180.0,181.8,60.6,38,80.6,100,72.3,75.4,72.4
20160227211500,180.0,181.8,60.6,38,85.6,100,72.3,75.4,72.4
20160227213000,180.0,178.2,59.4,38,79.7,100,72.2,75.4,72.4
20160227214500,180.0,180.0,60.0,38,86.2,100,72.1,75.4,72.4
20160227220000,180.0,184.2,61.4,38,81.1,100,72.1,75.4,72.4
20160227221500,180.0,180.0,60.0,36,81.1,100,72.1,75.4,72.4
20160227223000,180.0,177.0,59.0,36,88.0,100,71.9,75.4,72.4
20160227224500,180.0,177.0,59.0,36,81.1,100,71.9,75.4,72.4
20160227230000,180.0,177.0,59.0,36,90.5,100,71.9,75.4,72.4
20160227231500,180.0,180.6,60.2,36,86.7,100,71.9,75.4,72.4
20160227233000,180.0,177.6,59.2,36,96.6,100,72.0,75.4,72.4
20160227234500,180.0,174.6,58.2,37,88.5,100,72.1,75.4,72.4
20160228000000,180.0,186.6,62.2,37,95.9,100,72.2,75.4,72.4
20160228001500,180.0,190.2,63.4,37,86.9,100,72.3,75.4,72.4
20160228003000,180.0,184.2,61.4,37,96.6,100,72.4,75.4,72.4
20160228004500,180.0,184.2,61.4,37,90.3,100,72.4,75.4,72.4
20160228010000,180.0,187.2,62.4,37,93.5,100,72.5,75.4,72.4
20160228011500,180.0,175.2,58.4,39,95.5,100,72.5,75.4,72.4
20160228013000,180.0,184.2,61.4,37,92.7,100,72.5,75.4,72.4
20160228014500,180.0,184.2,61.4,37,85.0,100,72.5,75.4,72.4
20160228020000,180.0,186.6,62.2,37,91.8,100,72.4,75.4,72.4
20160228021500,180.0,181.2,60.4,37,86.0,100,72.4,75.4,72.4
20160228023000,180.0,181.2,60.4,37,88.7,100,72.3,75.4,72.4
20160228024500,180.0,181.2,60.4,37,91.1,100,72.2,75.4,72.4
20160228030000,180.0,181.2,60.4,37,86.8,100,72.2,75.4,72.4
20160228031500,180.0,184.8,61.6,37,82.7,100,72.1,75.4,72.4
20160228033000,180.0,181.8,60.6,37,91.6,100,72.0,75.4,72.4
20160228034500,180.0,181.8,60.6,37,90.5,100,71.9,75.4,72.4
20160228040000,180.0,181.8,60.6,37,84.8,100,71.9,75.4,72.4
20160228041500,180.0,181.8,60.6,37,93.5,100,71.8,75.4,72.4
20160228043000,180.0,181.8,60.6,37,90.2,100,71.8,75.4,72.4
20160228044500,180.0,181.8,60.6,37,83.2,100,71.7,75.4,72.4
20160228050000,180.0,184.2,61.4,37,92.4,100,71.7,75.4,72.4
20160228051500,180.0,184.2,61.4,37,91.1,100,71.7,75.4,72.4
20160228053000,180.0,186.6,62.2,37,83.1,100,71.6,75.4,72.4
20160228054500,180.0,186.6,62.2,37,92.4,100,71.6,75.4,72.4
20160228060000,180.0,183.6,61.2,37,90.5,100,71.6,75.4,72.4
20160228061500,180.0,183.6,61.2,37,83.6,100,71.5,75.4,72.4
20160228063000,180.0,187.8,62.6,37,88.7,100,71.4,75.4,72.4
20160228064500,180.0,184.8,61.6,37,91.1,100,71.4,75.4,72.4
20160228070000,180.0,184.8,61.6,37,83.1,100,71.4,75.4,72.4
20160228071500,180.0,184.8,61.6,37,90.0,100,71.4,75.4,72.4
20160228073000,180.0,184.8,61.6,37,92.3,100,71.4,75.4,72.4
20160228074500,180.0,184.8,61.6,37,86.1,100,71.5,75.4,72.4
20160228080000,180.0,181.2,60.4,37,90.3,100,71.6,75.4,72.4
20160228081500,180.0,183.6,61.2,37,93.5,100,71.6,75.4,72.4
20160228083000,180.0,187.8,62.6,37,91.2,100,71.7,75.4,72.4
20160228084500,180.0,187.8,62.6,37,88.8,100,71.9,75.4,72.4
20160228090000,180.0,180.0,60.0,37,96.6,100,72.1,75.4,72.4
20160228091500,180.0,174.6,58.2,37,88.8,100,72.2,75.4,72.4
20160228093000,180.0,180.6,60.2,37,99.5,100,72.3,75.4,72.4
20160228094500,180.0,174.6,58.2,37,89.9,100,72.5,75.4,72.4
20160228100000,180.0,177.6,59.2,37,100.2,100,72.7,75.4,72.4
20160228101500,180.0,180.6,60.2,37,63.7,100,71.9,75.4,72.4
20160228103000,180.0,180.6,60.2,37,84.9,100,71.4,75.4,72.4
20160228104500,180.0,180.6,60.2,37,82.6,100,72.0,75.4,72.4
20160228110000,180.0,178.2,59.4,37,87.7,100,72.4,75.4,72.4
20160228111500,180.0,178.2,59.4,37,90.4,100,72.6,75.4,72.4
20160228113000,180.0,186.6,62.2,37,65.3,100,72.1,75.4,72.4
20160228114500,180.0,178.2,59.4,37,83.0,100,71.3,75.4,72.4
20160228120000,180.0,180.0,60.0,37,88.6,100,72.1,75.4,72.4
20160228121500,180.0,175.2,58.4,37,90.4,100,72.4,75.4,72.4
20160228123000,180.0,177.0,59.0,37,75.1,0,72.7,75.4,72.4
20160228124500,180.0,177.0,59.0,37,66.2,100,71.6,75.4,72.4
20160228130000,180.0,177.0,59.0,37,83.8,100,71.7,75.4,72.4
20160228131500,180.0,177.0,59.0,37,79.6,100,72.4,75.4,72.4
20160228133000,180.0,177.0,59.0,37,76.7,100,72.3,75.4,72.4
20160228134500,180.0,180.0,60.0,37,76.7,100,72.3,75.4,72.4
20160228140000,180.0,175.2,58.4,37,76.7,100,72.3,75.4,72.4
20160228141500,180.0,180.0,60.0,37,78.3,100,72.4,75.4,72.4
20160228143000,180.0,178.2,59.4,37,75.3,100,72.3,75.4,72.4
20160228144500,180.0,181.2,60.4,37,75.3,100,72.3,75.4,72.4
20160228150000,180.0,177.6,59.2,37,79.1,100,72.3,75.4,72.4
20160228151500,180.0,177.6,59.2,37,76.3,100,72.3,75.4,72.4
20160228153000,180.0,177.6,59.2,37,75.4,100,72.4,75.4,72.4
20160228154500,180.0,177.6,59.2,37,78.7,100,72.4,75.4,72.4
20160228160000,180.0,177.6,59.2,37,78.7,100,72.4,75.4,72.4
20160228161500,180.0,177.6,59.2,37,77.2,100,72.4,75.4,72.4
20160228163000,180.0,177.6,59.2,37,75.3,100,72.4,75.4,72.4
20160228164500,180.0,177.6,59.2,37,75.3,100,72.4,75.4,72.4
20160228170000,180.0,177.6,59.2,37,78.3,100,72.5,75.4,72.4
20160228171500,180.0,180.0,60.0,37,76.8,100,72.4,75.4,72.4
20160228173000,180.0,180.0,60.0,37,74.9,100,72.4,75.4,72.4
20160228174500,180.0,178.2,59.4,37,77.8,100,72.4,75.4,72.4
20160228180000,180.0,178.2,59.4,37,76.8,100,72.2,75.4,72.4
20160228181500,180.0,180.6,60.2,37,76.8,100,72.2,75.4,72.4
20160228183000,180.0,177.0,59.0,37,74.4,100,72.1,75.4,72.4
20160228184500,180.0,177.0,59.0,37,74.4,100,72.1,75.4,72.4
20160228190000,180.0,177.0,59.0,37,78.7,100,72.1,75.4,72.4
20160228191500,180.0,181.2,60.4,37,77.2,100,72.1,75.4,72.4
20160228193000,180.0,178.2,59.4,38,74.9,100,72.1,75.4,72.4
20160228194500,180.0,178.2,59.4,38,77.9,100,72.0,75.4,72.4
20160228200000,180.0,173.4,57.8,38,81.5,100,72.1,75.4,72.4
20160228201500,180.0,175.2,58.4,38,77.7,100,72.2,75.4,72.4
20160228203000,180.0,180.0,60.0,38,79.2,100,72.2,75.4,72.4
20160228204500,180.0,180.0,60.0,38,80.9,100,72.2,75.4,72.4
20160228210000,180.0,177.6,59.2,38,76.8,100,72.2,75.4,72.4
20160228211500,180.0,181.2,60.4,38,80.7,100,72.2,75.4,72.4
20160228213000,180.0,181.2,60.4,38,80.7,100,72.2,75.4,72.4
20160228214500,180.0,181.2,60.4,38,76.8,100,72.1,75.4,72.4
20160228220000,180.0,175.2,58.4,38,81.3,100,72.0,75.4,72.4
20160228221500,180.0,175.2,58.4,38,87.1,100,72.1,75.4,72.4
20160228223000,180.0,177.6,59.2,38,91.1,100,72.2,75.4,72.4
20160228224500,180.0,180.0,60.0,38,83.6,100,72.2,75.4,72.4
20160228230000,180.0,172.8,57.6,38,91.2,100,72.4,75.4,72.4
20160228231500,180.0,187.8,62.6,38,88.0,100,72.4,75.4,72.4
20160228233000,180.0,190.2,63.4,38,84.4,100,72.6,75.4,72.4
20160228234500,180.0,184.8,61.6,38,90.4,100,72.6,75.4,72.4
20160229000000,180.0,184.8,61.6,38,82.0,100,72.6,75.4,72.4
20160229001500,180.0,184.8,61.6,38,87.7,100,72.6,75.4,72.4
20160229003000,180.0,184.8,61.6,38,64.9,100,71.9,75.4,72.4
20160229004500,180.0,187.2,62.4,38,80.2,100,71.4,75.4,72.4
20160229010000,180.0,181.2,60.4,38,91.1,100,71.8,75.4,72.4
20160229011500,180.0,184.2,61.4,38,91.1,100,72.0,75.4,72.4
20160229013000,180.0,178.2,59.4,38,84.4,100,72.1,75.4,72.4
20160229014500,180.0,181.8,60.6,38,94.1,100,72.2,75.4,72.4
20160229020000,180.0,178.2,59.4,38,84.9,100,72.2,75.4,72.4
20160229021500,180.0,183.6,61.2,38,93.3,100,72.3,75.4,72.4
20160229023000,180.0,181.2,60.4,38,85.6,100,72.3,75.4,72.4
20160229024500,180.0,188.4,62.8,38,91.7,100,72.1,75.4,72.4
20160229030000,180.0,184.2,61.4,38,93.5,100,72.1,75.4,72.4
20160229031500,180.0,184.2,61.4,38,84.4,100,72.0,75.4,72.4
20160229033000,180.0,184.2,61.4,38,95.9,100,71.9,75.4,72.4
20160229034500,180.0,186.6,62.2,38,92.6,100,72.0,75.4,72.4
20160229040000,180.0,186.6,62.2,37,87.2,100,72.1,75.4,72.4
20160229041500,180.0,184.2,61.4,37,96.6,100,72.2,75.4,72.4
20160229043000,180.0,187.2,62.4,37,97.6,100,72.1,75.4,72.4
20160229044500,180.0,181.8,60.6,37,97.6,100,72.1,75.4,72.4
20160229050000,180.0,181.8,60.6,37,95.9,100,72.6,75.4,72.4
20160229051500,180.0,181.8,60.6,37,62.8,0,72.3,75.4,72.4
20160229053000,180.0,181.8,60.6,37,64.8,100,71.4,75.4,72.4
20160229054500,180.0,181.8,60.6,37,87.5,100,71.7,75.4,72.4
20160229060000,180.0,184.8,61.6,37,93.5,100,71.8,75.4,72.4
20160229061500,180.0,184.8,61.6,37,84.5,100,71.9,75.4,72.4
20160229063000,180.0,184.8,61.6,37,95.3,100,72.1,75.4,72.4
20160229064500,180.0,177.0,59.0,37,90.3,100,72.1,75.4,72.4
20160229070000,180.0,184.2,61.4,37,95.3,100,72.2,75.4,72.4
20160229071500,180.0,184.2,61.4,37,85.6,100,72.2,75.4,72.4
20160229073000,180.0,184.2,61.4,39,85.6,100,72.2,75.4,72.4
20160229074500,180.0,187.2,62.4,39,85.6,100,72.2,75.4,72.4
20160229080000,180.0,187.2,62.4,38,94.1,100,72.2,75.4,72.4
20160229081500,180.0,183.6,61.2,37,85.6,100,72.2,75.4,72.4
20160229083000,180.0,180.0,60.0,37,85.6,100,72.2,75.4,72.4
20160229084500,180.0,184.8,61.6,36,93.5,100,72.2,75.4,72.4
