PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160326014500,180.0,187.8,62.6,37,87.4,100,73.3,76.4,73.4
20160326020000,180.0,187.8,62.6,37,83.4,100,73.3,76.4,73.4
20160326021500,180.0,187.8,62.6,37,74.2,0,73.3,76.4,73.4
20160326023000,180.0,187.8,62.6,37,78.4,100,72.1,76.4,73.4
20160326024500,180.0,184.2,61.4,37,92.9,100,72.8,76.4,73.4
20160326030000,180.0,184.2,61.4,37,85.4,100,73.2,76.1,73.1
20160326031500,180.0,186.6,62.2,37,70.3,100,73.3,76.4,73.4
20160326033000,180.0,186.6,62.2,37,87.4,100,72.2,76.4,73.4
20160326034500,180.0,181.2,60.4,37,85.6,100,72.9,76.4,73.4
20160326040000,180.0,301.2,100.4,51,70.5,0,73.6,70.8,67.8
20160326041500,180.0,235.8,78.6,42,60.8,0,71.6,70.8,67.8
20160326043000,180.0,205.8,68.6,39,62.0,0,70.9,70.8,67.8
20160326044500,180.0,194.4,64.8,38,62.0,0,70.5,70.8,67.8
20160326050000,180.0,186.6,62.2,37,63.2,0,70.3,70.8,67.8
20160326051500,180.0,186.6,62.2,37,63.2,0,70.0,70.8,67.8
20160326053000,180.0,183.6,61.2,37,62.0,0,69.9,70.8,67.8
20160326054500,180.0,183.6,61.2,37,62.0,0,69.7,70.8,67.8
20160326060000,180.0,183.6,61.2,37,63.2,0,69.5,70.8,67.8
20160326061500,180.0,181.2,60.4,37,62.4,0,69.3,70.8,67.8
20160326063000,180.0,183.6,61.2,37,62.4,0,69.2,70.8,67.8
20160326064500,180.0,183.6,61.2,37,63.2,0,69.2,70.8,67.8
20160326070000,180.0,183.6,61.2,37,63.2,0,69.1,70.8,67.8
20160326071500,180.0,178.2,59.4,37,63.2,0,69.0,70.6,67.6
20160326073000,180.0,180.0,60.0,37,63.2,0,69.1,70.5,67.5
20160326074500,180.0,186.6,62.2,37,63.2,0,69.2,70.4,67.4
20160326080000,180.0,181.2,60.4,37,63.2,0,69.0,70.4,67.4
20160326081500,180.0,175.2,58.4,37,63.2,0,68.9,70.4,67.4
20160326083000,180.0,208.8,69.6,40,62.5,0,69.8,70.4,67.4
20160326084500,180.0,233.4,77.8,43,61.2,0,70.5,70.4,67.4
20160326090000,180.0,252.6,84.2,45,60.4,0,70.8,70.4,67.4
20160326091500,180.0,268.8,89.6,48,60.4,0,70.1,70.4,67.4
20160326093000,180.0,228.6,76.2,42,61.5,0,70.0,70.4,67.4
20160326094500,180.0,223.2,74.4,41,61.5,0,69.9,70.4,67.4
20160326100000,180.0,186.6,62.2,37,62.8,0,69.7,70.4,67.4
20160326101500,180.0,181.8,60.6,37,62.8,0,69.7,70.4,67.4
20160326103000,180.0,181.8,60.6,37,62.8,0,69.7,70.4,67.4
20160326104500,180.0,181.8,60.6,37,62.8,0,69.9,70.4,67.4
20160326110000,180.0,178.2,59.4,37,62.8,0,70.1,70.4,67.4
20160326111500,180.0,183.6,61.2,37,62.8,0,70.2,70.4,67.4
20160326113000,180.0,177.6,59.2,37,62.8,0,70.3,70.4,67.4
20160326114500,180.0,180.0,60.0,37,62.8,0,70.3,70.4,67.4
20160326120000,180.0,177.6,59.2,38,62.8,0,70.3,70.4,67.4
20160326121500,180.0,177.6,59.2,38,62.8,0,70.3,70.4,67.4
20160326123000,180.0,183.6,61.2,38,62.8,0,70.5,70.4,67.4
20160326124500,180.0,180.6,60.2,38,62.8,0,70.2,70.4,67.4
20160326130000,180.0,180.6,60.2,38,62.8,0,70.0,70.4,67.4
20160326131500,180.0,180.6,60.2,38,62.8,0,69.9,70.4,67.4
20160326133000,180.0,180.6,60.2,38,62.8,0,69.9,70.4,67.4
20160326134500,180.0,193.8,64.6,40,62.8,0,70.2,70.4,67.4
20160326140000,180.0,191.4,63.8,40,62.8,0,70.3,70.4,67.4
20160326141500,180.0,194.4,64.8,40,62.8,0,70.6,70.4,67.4
20160326143000,180.0,201.0,67.0,41,62.8,0,70.6,70.4,67.4
20160326144500,180.0,214.2,71.4,41,62.8,0,70.8,70.4,67.4
20160326150000,180.0,268.8,89.6,47,60.0,0,70.9,70.4,67.4
20160326151500,180.0,263.4,87.8,47,60.0,0,70.8,70.4,67.4
20160326153000,180.0,285.6,95.2,49,60.0,0,71.1,70.4,67.4
20160326154500,180.0,291.0,97.0,50,60.0,0,71.6,70.4,67.4
20160326160000,180.0,301.2,100.4,50,60.0,0,71.8,70.4,67.4
20160326161500,180.0,301.2,100.4,50,60.0,0,72.2,70.4,67.4
20160326163000,180.0,301.2,100.4,50,60.0,0,71.8,70.4,67.4
20160326164500,180.0,301.2,100.4,50,60.0,0,71.6,70.4,67.4
20160326170000,180.0,301.2,100.4,50,60.0,0,72.0,70.4,67.4
20160326171500,180.0,291.0,97.0,50,60.0,0,71.4,70.4,67.4
20160326173000,180.0,295.8,98.6,50,60.0,0,71.1,70.4,67.4
20160326174500,180.0,291.0,97.0,50,60.0,0,70.8,70.4,67.4
20160326180000,180.0,295.8,98.6,51,60.0,0,70.9,70.4,67.4
20160326181500,180.0,295.8,98.6,51,60.0,0,70.8,70.4,67.4
20160326183000,180.0,295.8,98.6,51,60.0,0,71.1,70.4,67.4
20160326184500,180.0,291.0,97.0,51,60.0,0,71.2,70.4,67.4
20160326190000,180.0,285.6,95.2,51,60.0,0,70.7,70.4,67.4
20160326191500,180.0,285.6,95.2,51,60.0,0,70.7,70.4,67.4
20160326193000,180.0,263.4,87.8,49,60.0,0,70.0,70.4,67.4
20160326194500,180.0,251.4,83.8,47,60.0,0,70.2,70.4,67.4
20160326200000,180.0,257.4,85.8,47,60.0,0,70.0,70.4,67.4
20160326201500,180.0,208.8,69.6,41,61.5,0,69.8,70.4,67.4
20160326203000,180.0,184.8,61.6,38,61.5,0,69.8,70.4,67.4
20160326204500,180.0,187.8,62.6,38,62.4,0,69.7,70.4,67.4
20160326210000,180.0,187.8,62.6,37,62.4,0,69.6,70.4,67.4
20160326211500,180.0,184.8,61.6,37,62.4,0,69.5,70.4,67.4
20160326213000,180.0,187.2,62.4,37,62.4,0,69.4,70.4,67.4
20160326214500,180.0,187.2,62.4,37,62.4,0,69.3,70.4,67.4
20160326220000,180.0,181.8,60.6,37,62.4,0,69.2,70.4,67.4
20160326221500,180.0,181.8,60.6,37,62.4,0,69.2,70.4,67.4
20160326223000,180.0,181.8,60.6,37,62.4,0,69.1,70.4,67.4
20160326224500,180.0,181.8,60.6,37,62.4,0,68.9,70.4,67.4
20160326230000,180.0,186.6,62.2,37,62.4,0,68.9,70.4,67.4
20160326231500,180.0,181.2,60.4,37,62.4,0,68.8,70.4,67.4
20160326233000,180.0,184.2,61.4,37,62.4,0,68.8,70.4,67.4
20160326234500,180.0,181.8,60.6,37,62.4,0,68.7,70.4,67.4
20160327000000,180.0,184.2,61.4,37,62.4,0,68.7,70.4,67.4
20160327001500,180.0,184.2,61.4,37,62.4,0,68.7,70.4,67.4
20160327003000,180.0,186.6,62.2,37,62.4,0,68.6,70.4,67.4
20160327004500,180.0,181.8,60.6,37,61.6,0,68.6,70.4,67.4
20160327010000,180.0,186.6,62.2,37,61.6,0,68.7,70.4,67.4
20160327011500,180.0,186.6,62.2,37,61.6,0,68.7,70.4,67.4
20160327013000,180.0,181.2,60.4,36,61.6,0,68.7,70.4,67.4
20160327014500,180.0,181.2,60.4,36,61.6,0,68.7,70.4,67.4
20160327020000,180.0,181.2,60.4,36,61.6,0,68.6,70.4,67.4
20160327021500,180.0,181.2,60.4,36,61.6,0,68.6,70.4,67.4
20160327023000,180.0,181.2,60.4,36,61.6,0,68.6,70.4,67.4
20160327024500,180.0,181.2,60.4,36,61.6,0,68.9,70.4,67.4
20160327030000,180.0,183.6,61.2,36,61.6,0,69.3,70.4,67.4
20160327031500,180.0,301.2,100.4,51,58.8,0,68.6,65.0,59.9
20160327033000,180.0,306.0,102.0,51,58.8,0,68.1,65.0,59.9
20160327034500,180.0,306.0,102.0,51,58.8,0,67.8,65.0,59.9
20160327040000,180.0,306.0,102.0,50,58.8,0,67.6,65.0,59.9
20160327041500,180.0,306.0,102.0,50,58.8,0,67.4,65.0,59.9
20160327043000,180.0,295.8,98.6,50,59.5,0,67.3,65.0,59.9
20160327044500,180.0,301.2,100.4,50,58.8,0,67.4,65.0,59.9
20160327050000,180.0,295.8,98.6,50,58.8,0,67.2,65.0,59.9
20160327051500,180.0,301.2,100.4,50,58.8,0,67.2,65.0,59.9
20160327053000,180.0,172.8,57.6,36,92.4,100,68.4,72.2,69.2
20160327054500,180.0,172.8,57.6,36,94.8,100,69.1,72.2,69.2
20160327060000,180.0,184.8,61.6,38,63.6,0,69.6,72.2,69.2
20160327061500,180.0,184.8,61.6,38,63.6,0,69.1,72.2,69.2
20160327063000,180.0,184.8,61.6,38,62.8,100,68.8,72.2,69.2
20160327064500,180.0,184.8,61.6,38,62.8,100,68.7,72.1,69.1
20160327070000,180.0,184.8,61.6,38,62.8,100,68.6,72.1,69.1
20160327071500,180.0,180.6,60.2,38,64.0,100,68.7,72.1,69.1
20160327073000,180.0,178.2,59.4,38,63.2,0,69.3,71.9,68.9
20160327074500,180.0,184.8,61.6,38,63.2,0,69.3,72.0,69.0
20160327080000,180.0,188.4,62.8,38,63.2,0,69.4,71.9,68.9
20160327081500,180.0,183.6,61.2,38,63.2,0,69.2,71.9,68.9
20160327083000,180.0,183.6,61.2,38,63.2,0,68.9,71.9,68.9
20160327084500,180.0,190.2,63.4,38,63.2,0,68.9,71.9,68.9
20160327090000,180.0,183.6,61.2,38,63.2,0,68.9,71.9,68.9
20160327091500,180.0,183.6,61.2,38,63.2,0,68.8,71.9,68.9
20160327093000,180.0,183.6,61.2,38,63.2,0,68.8,71.8,68.8
20160327094500,180.0,180.6,60.2,38,63.2,0,68.9,71.9,68.9
20160327100000,180.0,180.6,60.2,38,63.2,0,69.1,71.8,68.8
20160327101500,180.0,180.6,60.2,38,63.2,0,69.2,71.9,68.9
20160327103000,180.0,180.6,60.2,38,63.2,0,69.2,71.8,68.8
20160327104500,180.0,180.6,60.2,38,63.2,0,69.2,71.8,68.8
20160327110000,180.0,180.6,60.2,38,63.2,0,69.3,71.8,68.8
20160327111500,180.0,180.6,60.2,38,63.2,0,69.4,71.8,68.8
20160327113000,180.0,178.2,59.4,38,63.2,0,69.4,71.8,68.8
20160327114500,180.0,181.8,60.6,38,63.2,0,69.4,71.8,68.8
20160327120000,180.0,181.8,60.6,38,63.2,0,69.3,71.8,68.8
20160327121500,180.0,181.8,60.6,38,63.2,0,69.3,71.8,68.8
20160327123000,180.0,184.8,61.6,38,63.2,0,69.1,71.8,68.8
20160327124500,180.0,187.8,62.6,38,63.2,0,69.3,71.8,68.8
20160327130000,180.0,184.8,61.6,38,63.2,0,69.2,71.8,68.8
20160327131500,180.0,174.6,58.2,36,63.2,0,69.4,71.8,68.8
20160327133000,180.0,177.0,59.0,37,63.2,0,69.4,71.8,68.8
20160327134500,180.0,181.2,60.4,37,62.4,0,69.6,71.8,68.8
20160327140000,180.0,178.2,59.4,37,62.4,0,69.4,71.8,68.8
20160327141500,180.0,181.8,60.6,37,62.4,0,69.4,71.8,68.8
20160327143000,180.0,175.2,58.4,37,62.4,0,69.4,71.8,68.8
20160327144500,180.0,177.6,59.2,37,62.4,0,69.4,71.8,68.8
20160327150000,180.0,175.2,58.4,37,62.4,0,69.7,71.8,68.8
20160327151500,180.0,175.2,58.4,37,62.4,0,69.8,71.8,68.8
20160327153000,180.0,177.0,59.0,37,62.4,0,70.2,71.8,68.8
20160327154500,180.0,177.0,59.0,37,62.4,0,70.2,71.8,68.8
20160327160000,180.0,177.0,59.0,37,62.4,0,69.9,71.8,68.8
20160327161500,180.0,173.4,57.8,37,62.4,0,70.0,71.8,68.8
20160327163000,180.0,173.4,57.8,37,62.4,0,70.0,71.8,68.8
20160327164500,180.0,173.4,57.8,37,62.4,0,69.9,71.8,68.8
20160327170000,180.0,173.4,57.8,37,62.4,0,69.8,71.8,68.8
20160327171500,180.0,180.0,60.0,38,62.4,0,70.6,71.8,68.8
20160327173000,180.0,181.8,60.6,38,62.4,0,71.0,71.8,68.8
20160327174500,180.0,175.2,58.4,38,62.4,0,70.7,71.8,68.8
20160327180000,180.0,177.0,59.0,38,62.4,0,70.3,71.8,68.8
20160327181500,180.0,177.0,59.0,38,62.4,0,70.1,71.8,68.8
20160327183000,180.0,171.6,57.2,38,62.4,0,70.0,71.8,68.8
20160327184500,180.0,177.6,59.2,39,62.4,0,69.9,71.8,68.8
20160327190000,180.0,177.6,59.2,39,62.4,0,70.3,71.8,68.8
20160327191500,180.0,180.0,60.0,39,62.4,0,70.2,71.8,68.8
20160327193000,180.0,181.8,60.6,39,62.4,0,69.9,71.8,68.8
20160327194500,180.0,186.6,62.2,39,61.6,0,69.7,71.8,68.8
20160327200000,180.0,181.2,60.4,39,61.6,0,69.7,71.8,68.8
20160327201500,180.0,178.2,59.4,39,61.6,0,70.1,71.8,68.8
20160327203000,180.0,181.2,60.4,39,62.4,0,69.7,71.8,68.8
20160327204500,180.0,181.2,60.4,39,61.6,0,69.6,71.8,68.8
20160327210000,180.0,181.2,60.4,39,61.6,0,69.4,71.8,68.8
20160327211500,180.0,183.6,61.2,39,61.6,0,69.2,71.8,68.8
20160327213000,180.0,183.6,61.2,39,61.6,0,69.0,71.8,68.8
20160327214500,180.0,183.6,61.2,39,61.6,0,68.8,71.8,68.8
20160327220000,180.0,183.6,61.2,39,61.6,0,68.8,71.8,68.8
20160327221500,180.0,183.6,61.2,39,61.6,0,68.6,71.8,68.8
20160327223000,180.0,183.6,61.2,39,61.6,0,68.6,71.8,68.8
20160327224500,180.0,183.6,61.2,38,61.6,100,68.5,71.8,68.8
20160327230000,180.0,187.8,62.6,38,61.6,100,68.6,71.8,68.8
20160327231500,180.0,181.2,60.4,38,61.6,100,68.4,71.8,68.8
20160327233000,180.0,183.6,61.2,38,62.4,100,68.9,71.8,68.8
20160327234500,180.0,190.2,63.4,38,62.4,100,68.7,71.8,68.8
20160328000000,180.0,187.8,62.6,38,62.4,100,68.6,71.8,68.8
20160328001500,180.0,187.8,62.6,37,62.4,100,68.5,71.8,68.8
20160328003000,180.0,181.2,60.4,36,63.1,100,68.4,71.8,68.8
20160328004500,180.0,181.2,60.4,36,63.1,100,68.3,71.8,68.8
20160328010000,180.0,184.2,61.4,36,64.0,100,68.3,71.8,68.8
20160328011500,180.0,181.2,60.4,36,71.3,100,68.7,71.8,68.8
20160328013000,180.0,181.2,60.4,36,71.3,100,69.0,71.8,68.8
20160328014500,180.0,177.6,59.2,36,62.4,0,68.9,71.8,68.8
20160328020000,180.0,180.6,60.2,36,62.4,0,68.7,71.8,68.8
20160328021500,180.0,180.6,60.2,36,62.4,0,68.6,71.8,68.8
20160328023000,180.0,184.8,61.6,36,62.4,100,68.5,71.8,68.8
20160328024500,180.0,184.8,61.6,36,62.4,100,68.7,71.8,68.8
20160328030000,180.0,180.6,60.2,36,62.4,100,68.4,71.8,68.8
20160328031500,180.0,183.6,61.2,36,62.4,100,68.3,71.8,68.8
20160328033000,180.0,183.6,61.2,36,63.2,100,68.3,71.8,68.8
20160328034500,180.0,178.2,59.4,36,68.1,100,68.3,71.8,68.8
20160328040000,180.0,175.2,58.4,36,71.9,100,68.7,71.8,68.8
20160328041500,180.0,180.0,60.0,36,71.9,100,69.0,71.8,68.8
20160328043000,180.0,180.0,60.0,36,62.4,0,68.9,71.8,68.8
20160328044500,180.0,177.6,59.2,36,62.4,0,69.3,71.8,68.8
20160328050000,180.0,180.0,60.0,36,61.6,0,69.5,71.8,68.8
20160328051500,180.0,180.0,60.0,36,61.6,0,69.3,71.8,68.8
20160328053000,180.0,180.0,60.0,36,62.4,0,68.8,71.8,68.8
20160328054500,180.0,175.2,58.4,36,62.4,0,68.7,71.8,68.8
20160328060000,180.0,178.2,59.4,36,61.5,0,68.7,71.8,68.8
20160328061500,180.0,187.2,62.4,38,61.5,100,68.4,71.8,68.8
20160328063000,180.0,190.2,63.4,37,61.5,100,68.8,71.8,68.8
20160328064500,180.0,180.6,60.2,37,61.5,100,68.7,71.8,68.8
20160328070000,180.0,177.6,59.2,37,61.5,100,68.6,71.8,68.8
20160328071500,180.0,180.0,60.0,37,61.5,100,68.6,71.8,68.8
20160328073000,180.0,184.8,61.6,37,61.5,100,68.7,71.8,68.8
20160328074500,180.0,184.8,61.6,37,61.5,100,68.7,71.8,68.8
20160328080000,180.0,175.2,58.4,37,61.5,100,68.6,71.8,68.8
20160328081500,180.0,173.4,57.8,37,61.5,100,68.6,71.8,68.8
20160328083000,180.0,175.2,58.4,37,61.5,100,68.7,71.8,68.8
20160328084500,180.0,180.6,60.2,37,61.5,100,68.7,71.8,68.8
20160328090000,180.0,186.6,62.2,36,60.8,100,68.6,71.8,68.8
20160328091500,180.0,183.6,61.2,36,60.8,100,68.5,71.8,68.8
20160328093000,180.0,181.2,60.4,36,60.8,100,68.4,71.8,68.8
20160328094500,180.0,184.2,61.4,36,62.0,100,68.4,71.8,68.8
20160328100000,180.0,184.2,61.4,36,62.0,100,68.5,71.8,68.8
20160328101500,180.0,181.2,60.4,36,62.0,100,68.8,71.8,68.8
20160328103000,180.0,181.2,60.4,36,62.0,0,69.0,71.8,68.8
20160328104500,180.0,184.8,61.6,36,62.0,0,69.3,71.8,68.8
20160328110000,180.0,180.0,60.0,36,89.9,100,69.5,80.0,78.0
20160328111500,180.0,177.6,59.2,36,91.7,100,70.6,80.0,78.0
20160328113000,180.0,181.2,60.4,36,91.7,100,70.8,80.0,78.0
20160328114500,180.0,181.2,60.4,36,91.7,100,71.0,80.0,78.0
20160328120000,180.0,178.2,59.4,36,94.5,100,71.5,80.0,78.0
20160328121500,180.0,180.6,60.2,36,98.4,100,71.9,80.0,78.0
20160328123000,180.0,178.2,59.4,36,102.7,100,71.9,80.0,78.0
20160328124500,180.0,178.2,59.4,36,102.7,100,72.0,80.0,78.0
20160328130000,180.0,180.0,60.0,36,102.7,100,72.1,80.0,78.0
20160328131500,180.0,183.6,61.2,36,102.7,100,72.1,80.0,78.0
20160328133000,180.0,177.6,59.2,36,100.2,100,72.2,80.0,78.0
20160328134500,180.0,177.6,59.2,36,102.8,100,72.3,80.0,78.0
20160328140000,180.0,177.6,59.2,36,99.9,100,72.4,80.0,78.0
20160328141500,180.0,177.6,59.2,36,93.5,100,72.8,80.0,78.0
20160328143000,180.0,173.4,57.8,36,102.9,100,73.1,80.0,78.0
20160328144500,180.0,175.2,58.4,36,95.9,100,73.2,80.0,78.0
20160328150000,180.0,175.2,58.4,36,99.1,100,73.3,80.0,78.0
20160328151500,180.0,172.8,57.6,36,101.8,100,73.4,80.0,78.0
20160328153000,180.0,172.8,57.6,36,95.5,100,73.6,80.0,78.0
20160328154500,180.0,172.8,57.6,36,95.5,100,73.5,80.0,78.0
20160328160000,180.0,175.2,58.4,36,95.5,100,73.6,80.0,78.0
20160328161500,180.0,175.2,58.4,36,94.2,100,73.8,80.0,78.0
20160328163000,180.0,175.2,58.4,36,94.2,100,73.9,80.0,78.0
20160328164500,180.0,180.0,60.0,36,94.2,100,74.0,80.0,78.0
20160328170000,180.0,180.0,60.0,36,94.2,100,74.0,80.0,78.0
20160328171500,180.0,177.0,59.0,36,94.2,100,74.8,80.0,78.0
20160328173000,180.0,177.0,59.0,36,102.7,100,75.3,80.0,78.0
20160328174500,180.0,174.6,58.2,36,102.7,100,75.4,80.0,78.0
20160328180000,180.0,180.6,60.2,36,94.3,100,76.6,80.0,78.0
20160328181500,180.0,180.6,60.2,36,93.0,100,76.5,80.0,78.0
20160328183000,180.0,180.6,60.2,36,93.0,100,75.7,80.0,78.0
20160328184500,180.0,180.6,60.2,36,93.0,100,75.0,80.0,78.0
20160328190000,180.0,180.6,60.2,36,102.3,100,74.8,80.0,78.0
20160328191500,180.0,184.8,61.6,36,98.5,100,74.7,80.0,78.0
20160328193000,180.0,181.8,60.6,36,93.0,100,74.6,80.0,78.0
20160328194500,180.0,181.8,60.6,36,95.5,100,74.8,80.0,78.0
20160328200000,180.0,186.6,62.2,36,101.9,100,75.4,80.0,78.0
20160328201500,180.0,180.6,60.2,36,96.8,100,75.4,80.0,78.0
20160328203000,180.0,180.6,60.2,36,92.1,100,74.6,80.0,78.0
20160328204500,180.0,180.6,60.2,36,101.9,100,74.5,80.0,78.0
20160328210000,180.0,180.6,60.2,36,93.5,100,74.3,80.0,78.0
20160328211500,180.0,180.6,60.2,36,99.6,100,74.3,80.0,78.0
20160328213000,180.0,184.8,61.6,36,96.3,100,74.3,80.0,78.0
20160328214500,180.0,184.8,61.6,36,92.9,100,74.3,80.0,78.0
20160328220000,180.0,184.8,61.6,36,101.9,100,74.3,80.0,78.0
20160328221500,180.0,180.0,60.0,36,92.5,100,74.2,80.0,78.0
20160328223000,180.0,178.2,59.4,36,95.0,100,74.2,80.0,78.0
20160328224500,180.0,181.2,60.4,36,99.7,100,74.1,80.0,78.0
20160328230000,180.0,178.2,59.4,36,92.3,100,75.0,80.0,78.0
20160328231500,180.0,178.2,59.4,36,102.7,100,75.4,80.0,78.0
20160328233000,180.0,178.2,59.4,36,93.9,100,75.7,80.0,78.0
20160328234500,180.0,178.2,59.4,36,96.4,100,76.0,80.0,78.0
20160329000000,180.0,180.6,60.2,36,102.8,100,76.2,80.0,78.0
20160329001500,180.0,178.2,59.4,36,93.6,100,76.4,80.0,78.0
20160329003000,180.0,184.8,61.6,36,91.7,100,76.2,80.0,78.0
20160329004500,180.0,190.2,63.4,36,91.7,100,76.4,80.0,78.0
20160329010000,180.0,186.6,62.2,36,92.7,100,76.5,80.0,78.0
20160329011500,180.0,186.6,62.2,36,101.9,100,76.6,80.0,78.0
20160329013000,180.0,184.2,61.4,36,94.3,100,77.0,80.0,78.0
20160329014500,180.0,180.6,60.2,36,94.3,100,76.5,80.0,78.0
20160329020000,180.0,178.2,59.4,36,101.1,100,76.0,80.0,78.0
20160329021500,180.0,180.0,60.0,36,91.8,100,75.7,80.0,78.0
20160329023000,180.0,177.6,59.2,36,97.1,100,75.6,80.0,78.0
20160329024500,180.0,177.6,59.2,36,97.1,100,74.6,80.0,78.0
20160329030000,180.0,177.6,59.2,36,93.8,100,74.6,80.0,78.0
20160329031500,180.0,180.6,60.2,36,93.8,100,74.5,80.0,78.0
20160329033000,180.0,178.2,59.4,36,92.4,100,74.5,80.0,78.0
20160329034500,180.0,175.2,58.4,36,95.1,100,74.2,80.0,78.0
20160329040000,180.0,177.6,59.2,36,99.1,100,74.5,80.0,78.0
20160329041500,180.0,177.6,59.2,36,103.4,100,74.3,80.0,78.0
20160329043000,180.0,180.0,60.0,36,98.0,100,74.1,80.0,78.0
20160329044500,180.0,177.0,59.0,36,99.6,100,74.1,80.0,78.0
20160329050000,180.0,177.0,59.0,36,94.6,100,73.8,80.0,78.0
20160329051500,180.0,177.0,59.0,36,97.9,100,73.8,80.0,78.0
20160329053000,180.0,177.0,59.0,36,101.5,100,73.7,80.0,78.0
20160329054500,180.0,177.0,59.0,36,91.2,100,73.6,80.0,78.0
20160329060000,180.0,177.0,59.0,36,103.6,100,73.7,80.0,78.0
20160329061500,180.0,177.0,59.0,36,96.4,100,73.7,80.0,78.0
20160329063000,180.0,173.4,57.8,36,92.4,100,73.7,80.0,78.0
20160329064500,180.0,177.0,59.0,36,92.4,100,74.4,80.0,78.0
20160329070000,180.0,171.6,57.2,37,103.5,100,74.7,80.0,78.0
20160329071500,180.0,178.2,59.4,37,96.0,100,74.8,80.0,78.0
20160329073000,180.0,175.2,58.4,37,92.8,100,74.3,80.0,78.0
20160329074500,180.0,173.4,57.8,37,92.8,100,74.4,80.0,78.0
20160329080000,180.0,173.4,57.8,37,101.9,100,75.2,80.0,78.0
20160329081500,180.0,175.2,58.4,37,94.2,100,75.1,80.0,78.0
20160329083000,180.0,177.6,59.2,37,96.0,100,75.0,80.0,78.0
20160329084500,180.0,177.6,59.2,37,103.5,100,75.0,80.0,78.0
20160329090000,180.0,173.4,57.8,37,92.9,100,74.2,80.0,78.0
20160329091500,180.0,173.4,57.8,37,97.8,100,74.2,80.0,78.0
20160329093000,180.0,173.4,57.8,37,103.1,100,74.1,80.0,78.0
20160329094500,180.0,173.4,57.8,37,92.9,100,73.8,80.0,78.0
20160329100000,180.0,177.0,59.0,37,94.1,100,73.7,80.0,78.0
20160329101500,180.0,177.0,59.0,37,99.8,100,73.5,80.0,78.0
20160329103000,180.0,177.0,59.0,37,99.8,100,74.0,80.0,78.0
20160329104500,180.0,175.2,58.4,37,93.0,100,74.0,80.0,78.0
20160329110000,180.0,177.0,59.0,37,98.6,100,73.9,80.0,78.0
20160329111500,180.0,175.2,58.4,37,95.9,100,74.0,80.0,78.0
20160329113000,180.0,180.6,60.2,37,95.9,100,73.9,80.0,78.0
20160329114500,180.0,175.2,58.4,37,103.5,100,73.8,80.0,78.0
20160329120000,180.0,177.0,59.0,37,93.6,100,74.0,80.0,78.0
20160329121500,180.0,174.6,58.2,37,99.2,100,73.8,80.0,78.0
20160329123000,180.0,177.6,59.2,37,99.2,100,74.0,80.0,78.0
20160329124500,180.0,177.6,59.2,37,93.6,100,74.2,80.0,78.0
20160329130000,180.0,181.8,60.6,37,101.2,100,73.8,80.0,78.0
20160329131500,180.0,175.2,58.4,37,93.6,100,73.9,80.0,78.0
20160329133000,180.0,177.0,59.0,37,101.1,100,74.5,80.0,78.0
20160329134500,180.0,180.6,60.2,37,92.9,100,75.4,80.0,78.0
20160329140000,180.0,177.6,59.2,37,97.6,100,75.9,80.0,78.0
20160329141500,180.0,177.6,59.2,37,97.6,100,74.3,80.0,78.0
20160329143000,180.0,175.2,58.4,37,94.8,100,74.0,80.0,78.0
20160329144500,180.0,178.2,59.4,37,102.3,100,73.8,80.0,78.0
20160329150000,180.0,178.2,59.4,37,94.6,100,73.6,80.0,78.0
20160329151500,180.0,178.2,59.4,37,94.6,100,73.7,80.0,78.0
20160329153000,180.0,180.6,60.2,37,104.2,100,73.5,80.0,78.0
20160329154500,180.0,178.2,59.4,37,93.4,100,73.4,80.0,78.0
20160329160000,180.0,178.2,59.4,37,97.2,100,73.4,80.0,78.0
20160329161500,180.0,178.2,59.4,37,101.9,100,73.3,80.0,78.0
20160329163000,180.0,180.6,60.2,37,92.4,100,73.3,80.0,78.0
20160329164500,180.0,177.0,59.0,37,94.8,100,73.2,80.0,78.0
20160329170000,180.0,180.6,60.2,37,100.1,100,73.4,80.0,78.0
20160329171500,180.0,180.6,60.2,37,97.8,100,73.7,80.0,78.0
20160329173000,180.0,177.6,59.2,37,94.2,100,73.5,80.0,78.0
20160329174500,180.0,175.2,58.4,37,103.5,100,73.4,80.0,78.0
20160329180000,180.0,178.2,59.4,37,94.0,100,73.3,80.0,78.0
20160329181500,180.0,178.2,59.4,37,94.0,100,73.2,80.0,78.0
20160329183000,180.0,180.6,60.2,37,98.7,100,73.5,80.0,78.0
20160329184500,180.0,180.6,60.2,37,100.2,100,73.4,80.0,78.0
20160329190000,180.0,178.2,59.4,37,92.4,100,73.8,80.0,78.0
20160329191500,180.0,178.2,59.4,37,96.6,100,74.0,80.0,78.0
20160329193000,180.0,175.2,58.4,37,102.7,100,74.0,80.0,78.0
20160329194500,180.0,178.2,59.4,37,92.9,100,74.1,80.0,78.0
20160329200000,180.0,178.2,59.4,37,94.5,100,74.0,80.0,78.0
20160329201500,180.0,178.2,59.4,37,102.7,100,74.1,80.0,78.0
20160329203000,180.0,178.2,59.4,37,98.3,100,74.7,80.0,78.0
20160329204500,180.0,178.2,59.4,37,93.0,100,74.6,80.0,78.0
20160329210000,180.0,178.2,59.4,37,99.3,100,75.5,80.0,78.0
20160329211500,180.0,178.2,59.4,37,99.3,100,75.9,80.0,78.0
20160329213000,180.0,180.0,60.0,37,92.4,100,76.2,80.0,78.0
20160329214500,180.0,180.0,60.0,37,96.6,100,76.5,80.0,78.0
20160329220000,180.0,180.0,60.0,37,102.7,100,76.2,80.0,78.0
20160329221500,180.0,181.8,60.6,37,95.5,100,76.5,80.0,78.0
20160329223000,180.0,177.6,59.2,37,91.9,100,75.7,80.0,78.0
20160329224500,180.0,177.6,59.2,37,99.7,100,76.3,80.0,78.0
20160329230000,180.0,180.6,60.2,37,99.7,100,76.5,80.0,78.0
20160329231500,180.0,180.6,60.2,37,91.7,100,76.7,80.0,78.0
20160329233000,180.0,177.0,59.0,37,94.8,100,76.8,80.0,78.0
20160329234500,180.0,180.0,60.0,37,100.4,100,76.8,80.0,78.0
20160330000000,180.0,177.0,59.0,37,100.4,100,76.9,80.0,78.0
20160330001500,180.0,177.0,59.0,37,92.2,100,76.9,80.0,78.0
20160330003000,180.0,177.0,59.0,37,94.6,100,76.9,80.0,78.0
20160330004500,180.0,177.0,59.0,38,102.8,100,77.0,80.0,78.0
20160330010000,180.0,177.0,59.0,38,98.4,100,76.0,80.0,78.0
20160330011500,180.0,177.0,59.0,38,93.0,100,76.6,80.0,78.0
20160330013000,180.0,183.6,61.2,38,98.3,100,76.9,80.0,78.0
20160330014500,180.0,183.6,61.2,38,101.9,100,76.6,80.0,78.0
20160330020000,180.0,187.8,62.6,38,92.4,100,76.7,80.0,78.0
20160330021500,180.0,184.2,61.4,38,94.2,100,76.8,80.0,78.0
20160330023000,180.0,186.6,62.2,38,102.7,100,76.0,80.0,78.0
20160330024500,180.0,183.6,61.2,38,97.2,100,76.5,80.0,78.0
20160330030000,180.0,187.2,62.4,38,92.0,100,76.6,80.0,78.0
20160330031500,180.0,187.2,62.4,38,96.7,100,76.6,80.0,78.0
20160330033000,180.0,187.2,62.4,38,102.7,100,76.4,80.0,78.0
20160330034500,180.0,184.2,61.4,38,95.3,100,76.6,80.0,78.0
20160330040000,180.0,186.6,62.2,38,92.4,100,76.7,80.0,78.0
20160330041500,180.0,186.6,62.2,38,98.4,100,76.8,80.0,78.0
20160330043000,180.0,181.8,60.6,38,100.8,100,76.0,80.0,78.0
20160330044500,180.0,181.8,60.6,38,91.7,100,76.5,80.0,78.0
20160330050000,180.0,184.8,61.6,38,95.4,100,76.6,80.0,78.0
20160330051500,180.0,184.8,61.6,38,102.7,100,76.8,80.0,78.0
20160330053000,180.0,184.8,61.6,38,97.0,100,75.8,80.0,78.0
20160330054500,180.0,184.8,61.6,38,91.3,100,76.2,80.0,78.0
20160330060000,180.0,180.0,60.0,38,96.8,100,76.5,80.0,78.0
20160330061500,180.0,183.6,61.2,38,103.3,100,75.8,80.0,78.0
20160330063000,180.0,180.0,60.0,38,92.9,100,75.1,80.0,78.0
20160330064500,180.0,181.8,60.6,38,94.8,100,74.5,80.0,78.0
20160330070000,180.0,181.8,60.6,38,103.5,100,74.5,80.0,78.0
20160330071500,180.0,181.8,60.6,38,93.5,100,74.2,80.0,78.0
20160330073000,180.0,181.8,60.6,38,96.8,100,74.1,80.0,78.0
20160330074500,180.0,181.8,60.6,38,101.0,100,74.0,80.0,78.0
20160330080000,180.0,181.8,60.6,38,92.2,100,74.0,80.0,78.0
20160330081500,180.0,178.2,59.4,38,95.3,100,74.3,80.0,78.0
20160330083000,180.0,181.2,60.4,38,93.1,100,74.1,80.0,78.0
20160330084500,180.0,181.2,60.4,38,96.0,100,74.2,80.0,78.0
20160330090000,180.0,181.2,60.4,38,103.6,100,74.3,80.0,78.0
20160330091500,180.0,198.6,66.2,42,95.4,100,74.8,80.0,78.0
20160330093000,180.0,180.6,60.2,36,98.9,100,74.8,80.0,78.0
20160330094500,180.0,177.0,59.0,36,93.6,100,74.2,80.0,78.0
20160330100000,180.0,177.0,59.0,36,93.6,100,74.0,80.0,78.0
20160330101500,180.0,181.2,60.4,36,103.1,100,73.8,80.0,78.0
20160330103000,180.0,181.2,60.4,36,101.1,100,74.0,80.0,78.0
20160330104500,180.0,181.2,60.4,36,93.6,100,74.1,80.0,78.0
20160330110000,180.0,181.2,60.4,36,93.6,100,74.1,80.0,78.0
20160330111500,180.0,181.2,60.4,36,93.6,100,74.0,80.0,78.0
20160330113000,180.0,181.2,60.4,36,95.4,100,74.1,80.0,78.0
20160330114500,180.0,181.2,60.4,36,93.0,100,74.3,80.0,78.0
20160330120000,180.0,178.2,59.4,36,102.7,100,74.4,80.0,78.0
20160330121500,180.0,180.0,60.0,36,94.2,100,74.3,80.0,78.0
20160330123000,180.0,173.4,57.8,36,99.6,100,74.2,80.0,78.0
20160330124500,180.0,181.8,60.6,36,94.5,100,74.0,80.0,78.0
20160330130000,180.0,184.2,61.4,36,102.7,100,74.2,80.0,78.0
20160330131500,180.0,184.2,61.4,36,93.5,100,74.1,80.0,78.0
20160330133000,180.0,186.6,62.2,36,101.7,100,74.3,80.0,78.0
20160330134500,180.0,181.2,60.4,36,96.0,100,74.2,80.0,78.0
20160330140000,180.0,184.2,61.4,36,92.4,100,74.3,80.0,78.0
20160330141500,180.0,194.4,64.8,42,106.8,100,74.4,80.0,78.0
20160330143000,180.0,186.6,62.2,36,93.0,100,74.1,80.0,78.0
20160330144500,180.0,183.6,61.2,36,93.0,100,74.1,80.0,78.0
20160330150000,180.0,180.6,60.2,36,101.7,100,74.1,80.0,78.0
20160330151500,180.0,180.6,60.2,36,95.7,100,74.0,80.0,78.0
20160330153000,180.0,183.6,61.2,36,93.6,100,74.1,80.0,78.0
20160330154500,180.0,181.2,60.4,36,102.7,100,74.0,80.0,78.0
20160330160000,180.0,184.2,61.4,36,94.8,100,73.8,80.0,78.0
20160330161500,180.0,181.2,60.4,36,94.8,100,74.8,80.0,78.0
20160330163000,180.0,181.2,60.4,36,98.2,100,75.9,80.0,78.0
20160330164500,180.0,181.2,60.4,36,92.4,100,76.1,80.0,78.0
20160330170000,180.0,181.2,60.4,36,102.7,100,76.0,80.0,78.0
20160330171500,180.0,173.4,57.8,36,96.6,100,76.1,80.0,78.0
20160330173000,180.0,181.8,60.6,36,93.0,100,76.8,80.0,78.0
20160330174500,180.0,177.6,59.2,36,102.0,100,76.1,80.0,78.0
20160330180000,180.0,180.0,60.0,36,93.6,100,76.9,80.0,78.0
20160330181500,180.0,177.6,59.2,36,102.7,100,77.6,80.0,78.0
20160330183000,180.0,180.6,60.2,36,95.4,100,77.9,80.0,78.0
20160330184500,180.0,180.6,60.2,36,74.3,0,78.3,80.0,78.0
20160330190000,180.0,180.6,60.2,36,81.6,100,76.5,80.0,78.0
20160330191500,180.0,175.2,58.4,36,98.4,100,76.4,80.0,78.0
20160330193000,180.0,172.8,57.6,36,94.2,100,76.1,80.0,78.0
20160330194500,180.0,301.2,100.4,51,61.2,0,75.6,65.0,59.9
20160330200000,180.0,306.0,102.0,51,59.9,0,73.8,65.0,59.9
20160330201500,180.0,301.2,100.4,51,59.9,0,73.1,65.0,59.9
20160330203000,180.0,301.2,100.4,51,59.9,0,72.3,65.0,59.9
20160330204500,180.0,301.2,100.4,50,59.2,0,71.8,65.0,59.9
20160330210000,180.0,301.2,100.4,50,59.2,0,71.3,65.0,59.9
20160330211500,180.0,301.2,100.4,50,59.2,0,70.8,65.0,59.9
20160330213000,180.0,295.8,98.6,50,59.2,0,70.5,65.0,59.9
20160330214500,180.0,301.2,100.4,53,59.9,0,70.3,65.0,59.9
20160330220000,180.0,301.2,100.4,53,59.9,0,70.2,65.0,59.9
20160330221500,180.0,244.2,81.4,64,59.9,0,70.1,65.0,59.9
20160330223000,180.0,285.6,95.2,50,59.9,0,70.0,65.0,59.9
20160330224500,180.0,295.8,98.6,50,59.9,0,69.6,65.0,59.9
20160330230000,180.0,295.8,98.6,50,59.9,0,69.4,65.0,59.9
20160330231500,180.0,291.0,97.0,50,59.9,0,69.3,65.0,59.9
20160330233000,180.0,295.8,98.6,51,59.9,0,69.1,65.0,59.9
20160330234500,180.0,301.2,100.4,51,59.2,0,68.9,65.0,59.9
20160331000000,180.0,301.2,100.4,51,59.2,0,68.8,65.0,59.9
20160331001500,180.0,301.2,100.4,51,59.2,0,68.7,65.0,59.9
20160331003000,180.0,301.2,100.4,51,59.2,0,68.6,65.0,59.9
20160331004500,180.0,310.8,103.6,51,59.2,0,68.4,65.0,59.9
20160331010000,180.0,306.0,102.0,51,59.2,0,68.3,65.0,59.9
20160331011500,180.0,310.8,103.6,51,59.2,0,68.2,65.0,59.9
20160331013000,180.0,306.0,102.0,51,59.2,0,68.2,65.0,59.9
20160331014500,180.0,295.8,98.6,51,59.2,0,68.2,65.0,59.9
20160331020000,180.0,306.0,102.0,51,59.2,0,68.4,65.0,59.9
20160331021500,180.0,306.0,102.0,51,59.2,0,68.4,65.0,59.9
20160331023000,180.0,301.2,100.4,51,59.2,0,68.4,65.0,59.9
20160331024500,180.0,301.2,100.4,51,59.2,0,68.4,65.0,59.9
20160331030000,180.0,301.2,100.4,51,59.2,0,68.3,65.0,59.9
20160331031500,180.0,306.0,102.0,51,59.2,0,68.4,65.0,59.9
20160331033000,180.0,295.8,98.6,51,59.2,0,68.3,65.0,59.9
20160331034500,180.0,295.8,98.6,51,59.2,0,68.3,65.0,59.9
20160331040000,180.0,295.8,98.6,51,59.2,0,68.4,65.0,59.9
20160331041500,180.0,295.8,98.6,51,59.2,0,68.3,65.0,59.9
20160331043000,180.0,291.0,97.0,51,59.2,0,68.2,65.0,59.9
20160331044500,180.0,295.8,98.6,51,59.2,0,68.1,65.0,59.9
20160331050000,180.0,295.8,98.6,51,59.2,0,68.1,65.0,59.9
20160331051500,180.0,291.0,97.0,51,59.2,0,67.9,65.0,59.9
20160331053000,180.0,301.2,100.4,52,59.2,0,67.7,65.0,59.9
20160331054500,180.0,301.2,100.4,52,59.2,0,67.6,65.0,59.9
20160331060000,180.0,310.8,103.6,52,59.2,0,67.6,65.0,59.9
20160331061500,180.0,306.0,102.0,50,59.2,0,67.6,65.0,59.9
20160331063000,180.0,301.2,100.4,50,59.2,0,68.0,65.0,59.9
20160331064500,180.0,295.8,98.6,50,59.2,0,67.9,65.0,59.9
20160331070000,180.0,295.8,98.6,50,59.2,0,67.6,65.0,59.9
20160331071500,180.0,291.0,97.0,50,59.2,0,67.7,65.0,59.9
20160331073000,180.0,295.8,98.6,51,59.2,0,68.1,65.0,59.9
20160331074500,180.0,295.8,98.6,52,59.2,0,68.4,65.0,59.9
20160331080000,180.0,301.2,100.4,52,59.2,0,68.3,65.0,59.9
20160331081500,180.0,301.2,100.4,52,59.2,0,68.3,65.0,59.9
20160331083000,180.0,295.8,98.6,52,59.2,0,67.9,65.0,59.9
20160331084500,180.0,301.2,100.4,52,59.2,0,68.1,65.0,59.9
20160331090000,180.0,301.2,100.4,52,59.2,0,68.2,65.0,59.9
20160331091500,180.0,301.2,100.4,52,59.2,0,67.9,65.0,59.9
20160331093000,180.0,306.0,102.0,52,59.2,0,67.9,65.0,59.9
20160331094500,180.0,310.8,103.6,52,59.2,0,68.1,65.0,59.9
20160331100000,180.0,310.8,103.6,52,59.2,0,68.1,65.0,59.9
20160331101500,180.0,306.0,102.0,52,59.2,0,68.6,65.0,59.9
20160331103000,180.0,306.0,102.0,52,59.2,0,68.4,65.0,59.9
20160331104500,180.0,301.2,100.4,52,59.2,0,68.4,65.0,59.9
20160331110000,180.0,306.0,102.0,52,59.2,0,68.5,65.0,59.9
20160331111500,180.0,306.0,102.0,52,59.2,0,68.6,65.0,59.9
20160331113000,180.0,306.0,102.0,52,59.2,0,68.7,65.0,59.9
20160331114500,180.0,306.0,102.0,52,59.2,0,68.7,65.0,59.9
20160331120000,180.0,301.2,100.4,52,59.2,0,68.8,65.0,59.9
20160331121500,180.0,306.0,102.0,52,59.2,0,68.8,65.0,59.9
20160331123000,180.0,316.2,105.4,51,59.2,0,68.7,65.0,59.9
20160331124500,180.0,301.2,100.4,50,59.2,0,68.6,65.0,59.9
20160331130000,180.0,306.0,102.0,50,59.2,0,68.4,65.0,59.9
20160331131500,180.0,306.0,102.0,50,59.2,0,68.4,65.0,59.9
20160331133000,180.0,301.2,100.4,50,59.2,0,68.3,65.0,59.9
20160331134500,180.0,301.2,100.4,50,59.2,0,68.2,65.0,59.9
20160331140000,180.0,291.0,97.0,50,59.2,0,68.2,65.0,59.9
20160331141500,180.0,301.2,100.4,50,59.2,0,68.2,65.0,59.9
20160331143000,180.0,301.2,100.4,50,58.5,0,68.2,65.0,59.9
20160331144500,180.0,306.0,102.0,50,58.5,0,68.2,65.0,59.9
20160331150000,180.0,295.8,98.6,50,58.5,0,68.1,65.0,59.9
20160331151500,180.0,301.2,100.4,50,58.5,0,67.9,65.0,59.9
20160331153000,180.0,301.2,100.4,50,58.5,0,67.9,65.0,59.9
20160331154500,180.0,301.2,100.4,50,58.5,0,68.1,65.0,59.9
20160331160000,180.0,301.2,100.4,50,58.5,0,68.2,65.0,59.9
20160331161500,180.0,301.2,100.4,50,58.5,0,68.2,65.0,59.9
20160331163000,180.0,301.2,100.4,50,58.5,0,68.1,65.0,59.9
20160331164500,180.0,306.0,102.0,50,58.5,0,67.9,65.0,59.9
20160331170000,180.0,301.2,100.4,50,58.5,0,67.9,65.0,59.9
20160331171500,180.0,301.2,100.4,50,58.5,0,68.0,65.0,59.9
20160331173000,180.0,306.0,102.0,50,58.5,0,67.8,65.0,59.9
20160331174500,180.0,301.2,100.4,50,58.5,0,67.8,65.0,59.9
20160331180000,180.0,301.2,100.4,50,58.5,0,68.2,65.0,59.9
20160331181500,180.0,301.2,100.4,50,58.5,0,68.2,65.0,59.9
20160331183000,180.0,301.2,100.4,50,58.5,0,67.9,65.0,59.9
20160331184500,180.0,301.2,100.4,50,58.5,0,68.0,65.0,59.9
20160331190000,180.0,301.2,100.4,50,58.5,0,67.7,65.0,59.9
20160331191500,180.0,295.8,98.6,50,58.5,0,67.7,65.0,59.9
20160331193000,180.0,301.2,100.4,50,58.5,0,67.6,65.0,59.9
20160331194500,180.0,301.2,100.4,50,58.5,0,67.5,65.0,59.9
20160331200000,180.0,301.2,100.4,50,58.5,0,67.5,65.0,59.9
20160331201500,180.0,301.2,100.4,50,58.5,0,67.5,65.0,59.9
20160331203000,180.0,306.0,102.0,50,58.5,0,67.6,65.0,59.9
20160331204500,180.0,306.0,102.0,50,58.5,0,67.4,65.0,59.9
20160331210000,180.0,301.2,100.4,50,58.5,0,67.4,65.0,59.9
20160331211500,180.0,301.2,100.4,50,58.5,0,67.4,65.0,59.9
20160331213000,180.0,301.2,100.4,50,58.5,0,67.4,65.0,59.9
20160331214500,180.0,295.8,98.6,50,58.5,0,67.2,65.0,59.9
20160331220000,180.0,295.8,98.6,50,58.5,0,67.2,65.0,59.9
20160331221500,180.0,301.2,100.4,50,58.5,0,67.1,65.0,59.9
20160331223000,180.0,301.2,100.4,50,58.5,0,67.0,65.0,59.9
20160331224500,180.0,295.8,98.6,50,58.5,0,66.9,65.0,59.9
20160331230000,180.0,306.0,102.0,50,58.5,0,66.9,65.0,59.9
20160331231500,180.0,301.2,100.4,50,58.5,0,66.7,65.0,59.9
20160331233000,180.0,291.0,97.0,48,57.6,0,66.6,65.0,59.9
20160331234500,180.0,291.0,97.0,50,57.6,0,66.6,65.0,59.9
20160401000000,180.0,295.8,98.6,50,57.6,0,66.5,65.0,59.9
20160401001500,180.0,291.0,97.0,50,57.6,0,66.4,65.0,59.9
20160401003000,180.0,295.8,98.6,51,58.3,0,66.4,65.0,59.9
20160401004500,180.0,295.8,98.6,51,58.3,0,66.4,65.0,59.9
20160401010000,180.0,291.0,97.0,52,58.3,0,66.3,65.0,59.9
20160401011500,180.0,291.0,97.0,52,58.3,0,66.3,65.0,59.9
20160401013000,180.0,295.8,98.6,52,58.3,0,66.2,65.0,59.9
20160401014500,180.0,295.8,98.6,50,58.3,0,66.1,65.0,59.9
20160401020000,180.0,295.8,98.6,50,57.6,0,66.6,65.0,59.9
20160401021500,180.0,295.8,98.6,50,57.6,0,67.0,65.0,59.9
20160401023000,180.0,301.2,100.4,50,57.6,0,66.8,65.0,59.9
20160401024500,180.0,301.2,100.4,50,57.6,0,66.6,65.0,59.9
20160401030000,180.0,291.0,97.0,51,57.6,0,66.5,65.0,59.9
20160401031500,180.0,310.8,103.6,51,57.6,0,66.3,65.0,59.9
20160401033000,180.0,301.2,100.4,50,57.6,0,66.2,65.0,59.9
20160401034500,180.0,306.0,102.0,50,57.6,0,66.1,65.0,59.9
20160401040000,180.0,295.8,98.6,50,57.6,0,66.0,65.0,59.9
20160401041500,180.0,295.8,98.6,50,57.6,0,66.0,65.0,59.9
20160401043000,180.0,301.2,100.4,50,57.6,0,66.1,65.0,59.9
20160401044500,180.0,295.8,98.6,50,57.6,0,66.1,65.0,59.9
20160401050000,180.0,295.8,98.6,50,57.6,0,66.3,65.0,59.9
20160401051500,180.0,295.8,98.6,50,57.6,0,66.1,65.0,59.9
20160401053000,180.0,301.2,100.4,50,57.6,0,66.1,65.0,59.9
20160401054500,180.0,295.8,98.6,50,57.6,0,65.9,65.0,59.9
20160401060000,180.0,301.2,100.4,50,57.6,0,65.9,65.0,59.9
20160401061500,180.0,295.8,98.6,50,57.6,0,65.9,65.0,59.9
20160401063000,180.0,295.8,98.6,50,57.6,0,66.1,65.0,59.9
20160401064500,180.0,295.8,98.6,50,57.6,0,66.0,65.0,59.9
20160401070000,180.0,291.0,97.0,50,57.6,0,65.8,65.0,59.9
20160401071500,180.0,301.2,100.4,51,57.6,0,66.0,65.0,59.9
20160401073000,180.0,306.0,102.0,51,57.6,0,66.1,65.0,59.9
20160401074500,180.0,310.8,103.6,50,57.6,0,66.2,65.0,59.9
20160401080000,180.0,301.2,100.4,51,57.6,0,66.1,65.0,59.9
20160401081500,180.0,301.2,100.4,50,57.6,0,66.4,65.0,59.9
20160401083000,180.0,301.2,100.4,50,57.6,0,66.2,65.0,59.9
20160401084500,180.0,301.2,100.4,49,56.8,0,66.6,65.0,59.9
20160401090000,180.0,301.2,100.4,49,56.8,0,66.6,65.0,59.9
20160401091500,180.0,295.8,98.6,49,56.8,0,66.7,65.0,59.9
20160401093000,180.0,291.0,97.0,49,56.8,0,66.7,65.0,59.9
20160401094500,180.0,295.8,98.6,49,56.8,0,66.8,65.0,59.9
20160401100000,180.0,295.8,98.6,49,56.8,0,66.9,65.0,59.9
20160401101500,180.0,295.8,98.6,49,56.8,0,66.9,65.0,59.9
20160401103000,180.0,306.0,102.0,49,56.8,0,66.8,65.0,59.9
20160401104500,180.0,295.8,98.6,49,56.8,0,66.8,65.0,59.9
20160401110000,180.0,301.2,100.4,49,56.8,0,66.9,65.0,59.9
20160401111500,180.0,295.8,98.6,49,56.8,0,66.9,65.0,59.9
20160401113000,180.0,301.2,100.4,50,56.8,0,66.9,65.0,59.9
20160401114500,180.0,291.0,97.0,50,56.8,0,66.8,65.0,59.9
20160401120000,180.0,301.2,100.4,50,56.8,0,66.8,65.0,59.9
20160401121500,180.0,295.8,98.6,50,56.8,0,66.8,65.0,59.9
20160401123000,180.0,301.2,100.4,50,56.8,0,66.8,65.0,59.9
20160401124500,180.0,291.0,97.0,50,56.8,0,66.8,65.0,59.9
20160401130000,180.0,301.2,100.4,50,56.8,0,66.8,65.0,59.9
20160401131500,180.0,295.8,98.6,50,56.8,0,66.7,65.0,59.9
20160401133000,180.0,301.2,100.4,50,56.8,0,66.7,65.0,59.9
20160401134500,180.0,295.8,98.6,50,56.8,0,66.5,65.0,59.9
20160401140000,180.0,291.0,97.0,50,56.8,0,66.5,65.0,59.9
20160401141500,180.0,301.2,100.4,50,56.8,0,66.5,65.0,59.9
20160401143000,180.0,301.2,100.4,50,56.8,0,66.6,65.0,59.9
20160401144500,180.0,295.8,98.6,50,56.8,0,66.5,65.0,59.9
20160401150000,180.0,306.0,102.0,50,56.8,0,66.4,65.0,59.9
20160401151500,180.0,295.8,98.6,49,56.8,0,66.3,65.0,59.9
20160401153000,180.0,295.8,98.6,50,56.8,0,66.2,65.0,59.9
20160401154500,180.0,301.2,100.4,50,56.8,0,66.0,65.0,59.9
20160401160000,180.0,301.2,100.4,50,56.8,0,66.0,65.0,59.9
20160401161500,180.0,301.2,100.4,50,56.8,0,66.0,65.0,59.9
20160401163000,180.0,295.8,98.6,50,56.8,0,66.1,65.0,59.9
20160401164500,180.0,301.2,100.4,50,56.8,0,65.9,65.0,59.9
20160401170000,180.0,301.2,100.4,50,56.8,0,66.0,65.0,59.9
20160401171500,180.0,301.2,100.4,50,56.8,0,66.2,65.0,59.9
20160401173000,180.0,301.2,100.4,50,56.8,0,66.6,65.0,59.9
20160401174500,180.0,301.2,100.4,50,56.8,0,66.3,65.0,59.9
20160401180000,180.0,295.8,98.6,49,56.8,0,66.2,65.0,59.9
20160401181500,180.0,301.2,100.4,49,56.8,0,66.3,65.0,59.9
20160401183000,180.0,295.8,98.6,49,56.1,0,66.8,65.0,59.9
20160401184500,180.0,301.2,100.4,49,56.1,0,67.0,65.0,59.9
20160401190000,180.0,295.8,98.6,49,56.1,0,67.1,65.0,59.9
20160401191500,180.0,295.8,98.6,49,56.1,0,67.2,65.0,59.9
20160401193000,180.0,295.8,98.6,49,56.1,0,67.2,65.0,59.9
20160401194500,180.0,295.8,98.6,49,56.7,0,66.4,65.0,59.9
20160401200000,180.0,295.8,98.6,49,56.7,0,66.2,65.0,59.9
20160401201500,180.0,295.8,98.6,49,56.7,0,66.4,65.0,59.9
20160401203000,180.0,295.8,98.6,49,56.7,0,66.3,65.0,59.9
20160401204500,180.0,295.8,98.6,49,56.7,0,66.7,65.0,59.9
20160401210000,180.0,291.0,97.0,51,56.7,0,66.7,65.0,59.9
20160401211500,180.0,301.2,100.4,51,56.7,0,66.2,65.0,59.9
20160401213000,180.0,295.8,98.6,50,56.7,0,66.0,65.0,59.9
20160401214500,180.0,295.8,98.6,50,56.7,0,65.7,65.0,59.9
20160401220000,180.0,295.8,98.6,50,56.7,0,65.5,65.0,59.9
20160401221500,180.0,301.2,100.4,50,56.0,0,65.7,65.0,59.9
20160401223000,180.0,285.6,95.2,49,56.7,0,65.2,65.0,59.9
20160401224500,180.0,280.8,93.6,48,56.7,0,65.1,65.0,59.9
20160401230000,180.0,280.8,93.6,48,56.7,0,64.9,65.0,59.9
20160401231500,180.0,280.8,93.6,48,56.7,0,64.8,65.0,59.9
20160401233000,180.0,268.8,89.6,46,56.7,0,64.7,65.0,59.9
20160401234500,180.0,257.4,85.8,46,56.7,0,64.7,65.0,59.9
20160402000000,180.0,257.4,85.8,45,56.7,0,64.7,65.0,59.9
20160402001500,180.0,245.4,81.8,43,56.7,0,64.7,65.0,59.9
20160402003000,180.0,239.4,79.8,44,56.7,0,64.8,65.0,59.9
20160402004500,180.0,239.4,79.8,45,55.9,0,64.7,65.0,59.9
20160402010000,180.0,226.8,75.6,42,56.8,0,64.6,65.0,59.9
20160402011500,180.0,211.2,70.4,40,56.8,0,64.6,65.0,59.9
20160402013000,180.0,195.0,65.0,38,56.0,0,64.6,65.0,59.9
20160402014500,180.0,187.8,62.6,37,56.7,0,64.7,65.0,59.9
20160402020000,180.0,192.0,64.0,37,56.7,0,64.8,65.0,59.9
20160402021500,180.0,192.0,64.0,37,56.7,0,64.8,65.0,59.9
20160402023000,180.0,192.0,64.0,37,56.7,0,64.8,65.0,59.9
20160402024500,180.0,197.4,65.8,37,56.7,0,64.8,65.0,59.9
20160402030000,180.0,188.4,62.8,37,56.7,0,64.8,65.0,59.9
20160402031500,180.0,190.8,63.6,37,56.0,0,64.8,65.0,59.9
20160402033000,180.0,187.2,62.4,37,56.0,0,64.8,65.0,59.9
20160402034500,180.0,192.0,64.0,37,57.1,0,64.9,65.0,59.9
20160402040000,180.0,192.0,64.0,37,56.4,0,65.3,65.0,59.9
20160402041500,180.0,192.0,64.0,37,56.4,0,65.0,65.0,59.9
20160402043000,180.0,192.0,64.0,37,56.4,0,65.0,65.0,59.9
20160402044500,180.0,195.6,65.2,37,56.4,0,65.1,65.0,59.9
20160402050000,180.0,195.6,65.2,37,56.4,0,65.1,65.0,59.9
20160402051500,180.0,191.4,63.8,37,56.4,0,65.0,65.0,59.9
20160402053000,180.0,211.8,70.6,40,57.1,0,65.5,65.0,59.9
20160402054500,180.0,256.2,85.4,45,56.0,0,65.7,65.0,59.9
20160402060000,180.0,301.2,100.4,50,55.2,0,65.7,65.0,59.9
20160402061500,180.0,274.8,91.6,48,56.7,0,65.2,65.0,59.9
20160402063000,180.0,274.8,91.6,48,56.7,0,64.8,65.0,59.9
20160402064500,180.0,257.4,85.8,46,55.6,0,64.6,65.0,59.9
20160402070000,180.0,216.0,72.0,40,55.6,0,64.4,65.0,59.9
20160402071500,180.0,187.8,62.6,37,56.3,0,64.4,65.0,59.9
20160402073000,180.0,187.8,62.6,38,56.3,0,64.6,65.0,59.9
20160402074500,180.0,187.8,62.6,37,79.8,100,65.0,71.3,68.3
20160402080000,180.0,187.8,62.6,37,101.9,100,66.9,71.4,68.4
20160402081500,180.0,178.2,59.4,37,92.4,100,67.2,71.8,68.8
20160402083000,180.0,187.8,62.6,37,99.6,100,68.1,71.3,68.3
20160402084500,180.0,184.8,61.6,37,93.6,100,68.4,71.3,68.3
20160402090000,180.0,184.8,61.6,37,101.9,100,69.1,71.8,68.8
20160402091500,180.0,188.4,62.8,37,63.2,0,69.1,71.8,68.8
20160402093000,180.0,177.0,59.0,36,61.9,0,68.7,71.8,68.8
20160402094500,180.0,177.0,59.0,36,61.9,100,68.6,71.8,68.8
20160402100000,180.0,174.6,58.2,36,62.8,100,68.5,71.8,68.8
20160402101500,180.0,174.6,58.2,36,63.6,100,68.1,71.8,68.8
20160402103000,180.0,178.2,59.4,37,63.6,100,68.3,71.8,68.8
20160402104500,180.0,174.6,58.2,38,75.3,100,68.4,71.8,68.8
20160402110000,180.0,177.6,59.2,38,71.6,100,68.6,71.8,68.8
20160402111500,180.0,177.6,59.2,38,74.4,100,68.8,71.8,68.8
20160402113000,180.0,180.6,60.2,38,72.4,100,68.7,71.8,68.8
20160402114500,180.0,180.6,60.2,38,73.5,100,68.8,71.8,68.8
20160402120000,180.0,180.6,60.2,38,72.0,100,68.9,71.8,68.8
20160402121500,180.0,180.6,60.2,38,70.7,0,69.1,71.8,68.8
20160402123000,180.0,180.6,60.2,38,63.2,0,68.7,71.8,68.8
20160402124500,180.0,178.2,59.4,38,63.2,0,68.6,71.8,68.8
20160402130000,180.0,181.2,60.4,38,63.2,100,68.5,71.8,68.8
20160402131500,180.0,183.6,61.2,38,63.2,100,68.4,71.8,68.8
20160402133000,180.0,187.2,62.4,38,63.2,100,68.4,71.8,68.8
20160402134500,180.0,183.6,61.2,38,64.4,100,68.4,71.8,68.8
20160402140000,180.0,183.6,61.2,38,63.2,100,68.5,71.8,68.8
20160402141500,180.0,180.0,60.0,37,64.1,100,68.4,71.8,68.8
20160402143000,180.0,177.0,59.0,37,64.1,100,68.5,71.8,68.8
20160402144500,180.0,177.0,59.0,37,64.1,100,68.6,71.8,68.8
20160402150000,180.0,175.2,58.4,37,64.1,100,68.6,71.8,68.8
20160402151500,180.0,177.0,59.0,37,64.1,100,68.7,71.8,68.8
20160402153000,180.0,306.0,102.0,53,62.4,0,68.7,68.5,65.5
20160402154500,180.0,306.0,102.0,53,60.0,0,68.6,68.5,65.5
20160402160000,180.0,295.8,98.6,52,60.7,0,68.2,68.5,65.5
20160402161500,180.0,295.8,98.6,52,60.0,0,68.2,68.5,65.5
20160402163000,180.0,285.6,95.2,51,60.9,0,68.1,68.5,65.5
20160402164500,180.0,280.8,93.6,50,60.9,0,68.2,68.5,65.5
20160402170000,180.0,274.8,91.6,48,60.9,0,68.2,68.5,65.5
20160402171500,180.0,274.8,91.6,48,60.9,0,68.4,68.5,65.5
20160402173000,180.0,268.8,89.6,48,60.9,0,68.4,68.5,65.5
20160402174500,180.0,268.8,89.6,48,60.9,0,68.6,68.5,65.5
20160402180000,180.0,268.8,89.6,49,60.9,0,68.7,68.5,65.5
20160402181500,180.0,295.8,98.6,51,60.9,0,68.9,68.5,65.5
20160402183000,180.0,295.8,98.6,51,60.9,0,68.8,68.5,65.5
20160402184500,180.0,280.8,93.6,51,59.9,0,68.6,68.5,65.5
20160402190000,180.0,285.6,95.2,51,59.9,0,68.4,68.5,65.5
20160402191500,180.0,291.0,97.0,51,59.2,0,68.3,68.5,65.5
20160402193000,180.0,274.8,91.6,50,59.2,0,68.1,68.5,65.5
20160402194500,180.0,237.6,79.2,43,59.2,0,67.9,68.5,65.5
20160402200000,180.0,214.8,71.6,41,60.9,0,67.9,68.5,65.5
20160402201500,180.0,214.8,71.6,41,60.9,0,68.2,68.5,65.5
20160402203000,180.0,177.0,59.0,37,61.7,0,67.9,68.5,65.5
20160402204500,180.0,184.8,61.6,37,61.7,0,67.8,68.5,65.5
20160402210000,180.0,184.8,61.6,36,61.7,0,67.8,68.5,65.5
20160402211500,180.0,180.0,60.0,36,61.7,0,67.8,68.5,65.5
20160402213000,180.0,199.2,66.4,39,60.7,0,68.3,68.5,65.5
20160402214500,180.0,199.2,66.4,39,60.7,0,68.2,68.5,65.5
20160402220000,180.0,193.8,64.6,37,61.5,0,68.1,68.5,65.5
20160402221500,180.0,184.8,61.6,36,60.8,0,68.1,68.5,65.5
20160402223000,180.0,184.8,61.6,36,60.8,0,68.1,68.5,65.5
20160402224500,180.0,180.0,60.0,36,60.8,0,68.0,68.5,65.5
20160402230000,180.0,183.6,61.2,37,60.8,0,68.2,68.5,65.5
20160402231500,180.0,187.8,62.6,38,60.8,0,68.0,68.5,65.5
20160402233000,180.0,181.8,60.6,37,60.8,0,67.7,68.5,65.5
20160402234500,180.0,177.0,59.0,37,60.8,0,67.7,68.5,65.5
20160403000000,180.0,184.8,61.6,37,60.8,0,67.6,68.5,65.5
20160403001500,180.0,184.8,61.6,37,60.8,0,67.7,68.5,65.5
20160403003000,180.0,184.8,61.6,37,60.8,0,67.4,68.5,65.5
20160403004500,180.0,184.8,61.6,37,60.8,0,67.3,68.5,65.5
20160403010000,180.0,177.0,59.0,37,60.0,0,67.3,68.5,65.5
20160403011500,180.0,183.6,61.2,37,60.7,0,67.1,68.5,65.5
20160403013000,180.0,181.2,60.4,37,60.0,0,66.9,68.5,65.5
20160403014500,180.0,178.2,59.4,37,60.0,0,66.8,68.5,65.5
20160403020000,180.0,183.6,61.2,37,60.0,0,66.7,68.5,65.5
20160403021500,180.0,187.8,62.6,37,60.0,0,66.7,68.5,65.5
20160403023000,180.0,187.8,62.6,37,60.0,0,66.8,68.5,65.5
20160403024500,180.0,184.2,61.4,37,60.0,0,66.6,68.5,65.5
20160403030000,180.0,188.4,62.8,37,59.2,0,66.6,68.5,65.5
20160403031500,180.0,180.6,60.2,36,59.2,0,66.6,68.5,65.5
20160403033000,180.0,186.6,62.2,36,60.3,0,66.5,68.5,65.5
20160403034500,180.0,186.6,62.2,36,59.5,0,66.4,68.5,65.5
20160403040000,180.0,186.6,62.2,36,59.5,0,66.3,68.5,65.5
20160403041500,180.0,186.6,62.2,36,59.5,0,66.6,68.5,65.5
20160403043000,180.0,186.6,62.2,36,59.5,0,66.3,68.5,65.5
20160403044500,180.0,180.6,60.2,36,59.5,0,66.3,68.5,65.5
20160403050000,180.0,180.6,60.2,36,59.5,0,66.2,68.5,65.5
20160403051500,180.0,170.4,56.8,36,99.0,100,67.3,80.0,78.0
20160403053000,180.0,181.8,60.6,37,100.2,100,68.8,80.0,78.0
20160403054500,180.0,181.8,60.6,37,98.5,100,69.4,80.0,78.0
20160403060000,180.0,184.8,61.6,36,62.8,100,68.9,72.2,69.2
20160403061500,180.0,184.8,61.6,36,62.8,100,68.4,72.2,69.2
20160403063000,180.0,184.8,61.6,36,80.1,100,68.7,72.2,69.2
20160403064500,180.0,184.8,61.6,36,86.8,100,68.9,72.2,69.2
20160403070000,180.0,184.8,61.6,36,81.1,100,69.0,72.2,69.2
20160403071500,180.0,181.2,60.4,36,84.9,100,69.1,72.2,69.2
20160403073000,180.0,178.2,59.4,36,86.3,100,69.1,72.2,69.2
20160403074500,180.0,178.2,59.4,37,81.6,100,69.1,72.2,69.2
20160403080000,180.0,178.2,59.4,37,85.6,100,69.4,72.2,69.2
20160403081500,180.0,178.2,59.4,37,64.4,0,69.4,72.2,69.2
20160403083000,180.0,180.6,60.2,37,61.9,100,68.7,72.1,69.1
20160403084500,180.0,178.2,59.4,37,61.9,100,68.7,72.1,69.1
20160403090000,180.0,178.2,59.4,37,100.5,100,69.0,74.6,71.6
20160403091500,180.0,178.2,59.4,37,93.5,100,69.8,75.0,72.0
20160403093000,180.0,181.2,60.4,38,98.3,100,70.3,75.0,72.0
20160403094500,180.0,184.2,61.4,38,101.9,100,70.4,75.0,72.0
20160403100000,180.0,181.2,60.4,38,92.4,100,70.5,75.0,72.0
20160403101500,180.0,178.2,59.4,38,96.6,100,70.5,75.0,72.0
20160403103000,180.0,178.2,59.4,38,103.5,100,70.5,75.0,72.0
20160403104500,180.0,178.2,59.4,38,93.6,100,70.7,75.0,72.0
20160403110000,180.0,180.0,60.0,38,100.3,100,71.1,75.0,72.0
20160403111500,180.0,177.0,59.0,38,97.0,100,71.0,75.0,72.0
20160403113000,180.0,181.8,60.6,38,97.0,100,71.0,75.0,72.0
20160403114500,180.0,184.8,61.6,38,102.7,100,71.0,75.0,72.0
20160403120000,180.0,181.8,60.6,38,93.6,100,71.1,75.0,72.0
20160403121500,180.0,178.2,59.4,38,101.9,100,71.0,75.0,72.0
20160403123000,180.0,178.2,59.4,38,94.1,100,71.2,75.0,72.0
20160403124500,180.0,178.2,59.4,38,99.1,100,71.4,75.0,72.0
20160403130000,180.0,181.2,60.4,38,95.3,100,71.8,75.0,72.0
20160403131500,180.0,183.6,61.2,38,98.5,100,71.7,75.0,72.0
20160403133000,180.0,180.0,60.0,38,96.0,100,71.6,75.0,72.0
20160403134500,180.0,180.0,60.0,38,96.0,100,71.5,75.0,72.0
20160403140000,180.0,177.6,59.2,38,100.8,100,71.5,75.0,72.0
20160403141500,180.0,184.2,61.4,38,93.9,100,71.6,75.0,72.0
20160403143000,180.0,180.6,60.2,38,103.6,100,71.6,75.0,72.0
20160403144500,180.0,180.6,60.2,38,93.0,100,71.7,75.0,72.0
20160403150000,180.0,187.2,62.4,38,98.9,100,71.8,75.0,72.0
20160403151500,180.0,187.2,62.4,38,93.7,100,72.1,75.0,72.0
20160403153000,180.0,274.8,91.6,49,60.4,0,71.6,71.4,68.4
20160403154500,180.0,201.0,67.0,39,62.0,0,71.0,71.8,68.8
20160403160000,180.0,186.6,62.2,37,62.8,0,71.0,71.8,68.8
