PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160403161500,180.0,186.6,62.2,37,62.8,0,71.0,71.8,68.8
20160403163000,180.0,186.6,62.2,37,62.8,0,70.8,71.8,68.8
20160403164500,180.0,186.6,62.2,37,62.8,0,70.8,71.8,68.8
20160403170000,180.0,186.6,62.2,37,62.8,0,70.7,71.8,68.8
20160403171500,180.0,184.2,61.4,37,62.8,0,70.7,71.8,68.8
20160403173000,180.0,190.8,63.6,38,62.8,0,70.7,71.8,68.8
20160403174500,180.0,184.8,61.6,37,62.8,0,71.0,72.2,69.2
20160403180000,180.0,184.8,61.6,37,62.8,0,71.0,72.2,69.2
20160403181500,180.0,184.8,61.6,37,62.8,0,70.9,72.2,69.2
20160403183000,180.0,181.8,60.6,37,62.8,0,70.8,72.2,69.2
20160403184500,180.0,181.8,60.6,37,62.0,0,70.6,72.2,69.2
20160403190000,180.0,184.8,61.6,37,62.0,0,70.5,72.2,69.2
20160403191500,180.0,184.8,61.6,37,62.0,0,70.4,72.2,69.2
20160403193000,180.0,180.6,60.2,37,62.0,0,70.4,72.2,69.2
20160403194500,180.0,178.2,59.4,37,62.0,0,70.4,72.2,69.2
20160403200000,180.0,180.0,60.0,37,62.0,0,70.4,72.2,69.2
20160403201500,180.0,177.6,59.2,37,62.0,0,70.3,72.1,69.1
20160403203000,180.0,181.2,60.4,37,61.2,0,70.6,72.1,69.1
20160403204500,180.0,190.2,63.4,37,61.2,0,70.3,72.1,69.1
20160403210000,180.0,183.6,61.2,36,61.2,0,69.9,72.1,69.1
20160403211500,180.0,187.2,62.4,36,61.2,0,69.7,72.0,69.0
20160403213000,180.0,183.6,61.2,36,61.2,0,69.6,72.0,69.0
20160403214500,180.0,183.6,61.2,36,61.2,0,69.7,72.0,69.0
20160403220000,180.0,187.2,62.4,36,61.2,0,69.8,72.0,69.0
20160403221500,180.0,187.2,62.4,36,61.2,0,69.6,71.9,68.9
20160403223000,180.0,184.2,61.4,36,61.2,0,69.7,71.9,68.9
20160403224500,180.0,186.6,62.2,36,60.4,0,69.3,71.8,68.8
20160403230000,180.0,183.6,61.2,36,61.1,0,69.1,71.8,68.8
20160403231500,180.0,183.6,61.2,36,61.1,0,69.0,71.8,68.8
20160403233000,180.0,183.6,61.2,36,60.4,0,68.8,71.8,68.8
20160403234500,180.0,181.2,60.4,36,60.4,0,68.7,71.8,68.8
20160404000000,180.0,181.2,60.4,36,60.4,0,68.8,71.8,68.8
20160404001500,180.0,181.2,60.4,36,60.4,0,68.6,71.8,68.8
20160404003000,180.0,181.2,60.4,36,60.4,100,68.4,71.8,68.8
20160404004500,180.0,181.2,60.4,36,62.4,100,68.3,71.8,68.8
20160404010000,180.0,181.2,60.4,36,62.4,100,68.3,71.8,68.8
20160404011500,180.0,181.2,60.4,36,63.2,100,68.3,71.8,68.8
20160404013000,180.0,184.2,61.4,36,71.5,100,68.5,71.8,68.8
20160404014500,180.0,181.8,60.6,36,73.5,100,68.8,71.8,68.8
20160404020000,180.0,184.2,61.4,36,71.1,100,68.9,71.8,68.8
20160404021500,180.0,184.2,61.4,36,68.1,0,69.1,71.8,68.8
20160404023000,180.0,181.2,60.4,36,60.8,0,68.6,71.8,68.8
20160404024500,180.0,183.6,61.2,36,60.8,100,68.4,71.8,68.8
20160404030000,180.0,183.6,61.2,36,62.8,100,68.2,71.8,68.8
20160404031500,180.0,183.6,61.2,36,68.1,100,68.2,71.8,68.8
20160404033000,180.0,183.6,61.2,36,71.3,100,68.5,71.8,68.8
20160404034500,180.0,187.2,62.4,36,70.5,100,68.7,71.8,68.8
20160404040000,180.0,184.2,61.4,36,70.5,100,68.8,71.8,68.8
20160404041500,180.0,184.2,61.4,36,70.5,100,68.7,71.8,68.8
20160404043000,180.0,184.2,61.4,36,69.6,100,68.7,71.8,68.8
20160404044500,180.0,187.2,62.4,36,71.1,100,68.7,71.8,68.8
20160404050000,180.0,184.8,61.6,36,71.1,100,68.8,71.8,68.8
20160404051500,180.0,184.8,61.6,36,70.1,100,68.8,71.8,68.8
20160404053000,180.0,184.8,61.6,36,100.1,100,70.1,80.0,78.0
20160404054500,180.0,184.8,61.6,36,91.1,100,70.8,80.0,78.0
20160404060000,180.0,187.2,62.4,36,98.7,100,71.3,80.0,78.0
20160404061500,180.0,181.8,60.6,36,91.1,100,70.9,80.0,78.0
20160404063000,180.0,184.8,61.6,36,100.2,100,70.9,80.0,78.0
20160404064500,180.0,181.8,60.6,36,92.4,100,71.1,80.0,78.0
20160404070000,180.0,186.6,62.2,36,101.0,100,71.6,80.0,78.0
20160404071500,180.0,183.6,61.2,36,91.7,100,71.6,80.0,78.0
20160404073000,180.0,180.0,60.0,36,99.6,100,71.8,80.0,78.0
20160404074500,180.0,183.6,61.2,36,96.6,100,71.9,80.0,78.0
20160404080000,180.0,183.6,61.2,36,97.8,100,72.5,80.0,78.0
20160404081500,180.0,174.6,58.2,36,95.6,100,72.6,80.0,78.0
20160404083000,180.0,174.6,58.2,36,99.6,100,71.9,80.0,78.0
20160404084500,180.0,174.6,58.2,36,96.6,100,71.9,80.0,78.0
20160404090000,180.0,174.6,58.2,37,101.0,100,71.7,80.0,78.0
20160404091500,180.0,177.0,59.0,37,94.8,100,71.8,80.0,78.0
20160404093000,180.0,180.6,60.2,37,101.8,100,72.2,80.0,78.0
20160404094500,180.0,177.6,59.2,37,94.8,100,73.0,80.0,78.0
20160404100000,180.0,180.6,60.2,37,103.5,100,72.9,80.0,78.0
20160404101500,180.0,177.6,59.2,37,93.6,100,72.9,80.0,78.0
20160404103000,180.0,186.6,62.2,37,100.6,100,73.1,80.0,78.0
20160404104500,180.0,186.6,62.2,37,92.3,100,73.2,80.0,78.0
20160404110000,180.0,184.2,61.4,37,96.6,100,73.5,80.0,78.0
20160404111500,180.0,184.2,61.4,37,96.6,100,74.0,80.0,78.0
20160404113000,180.0,186.6,62.2,37,95.4,100,74.5,80.0,78.0
20160404114500,180.0,184.2,61.4,37,100.2,100,74.7,80.0,78.0
20160404120000,180.0,184.2,61.4,37,93.7,100,73.7,80.0,78.0
20160404121500,180.0,181.2,60.4,37,101.9,100,73.4,80.0,78.0
20160404123000,180.0,184.8,61.6,37,92.9,100,74.3,80.0,78.0
20160404124500,180.0,181.2,60.4,37,98.9,100,73.5,80.0,78.0
20160404130000,180.0,187.2,62.4,37,94.5,100,73.6,80.0,78.0
20160404131500,180.0,183.6,61.2,37,96.6,100,73.7,80.0,78.0
20160404133000,180.0,183.6,61.2,37,93.5,100,73.7,80.0,78.0
20160404134500,180.0,183.6,61.2,37,97.2,100,73.9,80.0,78.0
20160404140000,180.0,183.6,61.2,37,97.2,100,74.0,80.0,78.0
20160404141500,180.0,186.6,62.2,37,95.4,100,73.9,80.0,78.0
20160404143000,180.0,184.2,61.4,37,103.5,100,74.0,80.0,78.0
20160404144500,180.0,184.2,61.4,37,95.4,100,74.0,80.0,78.0
20160404150000,180.0,180.6,60.2,37,97.1,100,74.1,80.0,78.0
20160404151500,180.0,180.6,60.2,37,99.7,100,74.3,80.0,78.0
20160404153000,180.0,178.2,59.4,37,95.8,100,74.1,80.0,78.0
20160404154500,180.0,180.0,60.0,37,102.8,100,74.3,80.0,78.0
20160404160000,180.0,178.2,59.4,37,94.8,100,74.3,80.0,78.0
20160404161500,180.0,180.0,60.0,37,101.0,100,74.3,80.0,78.0
20160404163000,180.0,178.2,59.4,37,97.2,100,74.8,80.0,78.0
20160404164500,180.0,175.2,58.4,37,94.8,100,75.7,80.0,78.0
20160404170000,180.0,177.6,59.2,37,104.3,100,74.8,80.0,78.0
20160404171500,180.0,177.6,59.2,37,96.0,100,74.6,80.0,78.0
20160404173000,180.0,183.6,61.2,37,94.7,100,74.7,80.0,78.0
20160404174500,180.0,186.6,62.2,37,97.0,100,74.3,80.0,78.0
20160404180000,180.0,190.2,63.4,37,94.1,100,74.4,80.0,78.0
20160404181500,180.0,190.2,63.4,37,97.9,100,74.5,80.0,78.0
20160404183000,180.0,184.8,61.6,37,94.2,100,75.1,80.0,78.0
20160404184500,180.0,187.8,62.6,37,94.2,100,74.9,80.0,78.0
20160404190000,180.0,180.6,60.2,36,103.6,100,75.1,80.0,78.0
20160404191500,180.0,180.6,60.2,36,95.4,100,74.9,80.0,78.0
20160404193000,180.0,180.6,60.2,36,93.6,100,75.0,80.0,78.0
20160404194500,180.0,180.6,60.2,36,98.7,100,74.7,80.0,78.0
20160404200000,180.0,175.2,58.4,36,94.8,100,74.6,80.0,78.0
20160404201500,180.0,172.8,57.6,37,103.2,100,74.6,80.0,78.0
20160404203000,180.0,175.2,58.4,37,96.0,100,74.6,80.0,78.0
20160404204500,180.0,175.2,58.4,37,96.0,100,74.7,80.0,78.0
20160404210000,180.0,175.2,58.4,37,96.0,100,74.5,80.0,78.0
20160404211500,180.0,180.0,60.0,37,102.3,100,74.5,80.0,78.0
20160404213000,180.0,177.0,59.0,37,97.2,100,74.5,80.0,78.0
20160404214500,180.0,177.0,59.0,37,98.8,100,74.5,80.0,78.0
20160404220000,180.0,174.6,58.2,37,95.4,100,75.2,80.0,78.0
20160404221500,180.0,174.6,58.2,37,104.3,100,75.5,80.0,78.0
20160404223000,180.0,172.8,57.6,37,93.6,100,75.6,80.0,78.0
20160404224500,180.0,172.8,57.6,37,98.5,100,75.7,80.0,78.0
20160404230000,180.0,177.6,59.2,37,98.5,100,75.7,80.0,78.0
20160404231500,180.0,177.6,59.2,37,96.0,100,75.7,80.0,78.0
20160404233000,180.0,174.6,58.2,37,103.5,100,75.8,80.0,78.0
20160404234500,180.0,178.2,59.4,37,93.2,100,75.9,80.0,78.0
20160405000000,180.0,178.2,59.4,37,100.3,100,75.9,80.0,78.0
20160405001500,180.0,174.6,58.2,37,95.1,100,75.9,80.0,78.0
20160405003000,180.0,181.2,60.4,37,96.6,100,75.9,80.0,78.0
20160405004500,180.0,181.2,60.4,37,99.8,100,75.9,80.0,78.0
20160405010000,180.0,181.2,60.4,37,94.2,100,75.9,80.0,78.0
20160405011500,180.0,184.2,61.4,37,102.7,100,75.9,80.0,78.0
20160405013000,180.0,181.8,60.6,37,91.7,100,75.9,80.0,78.0
20160405014500,180.0,186.6,62.2,37,96.8,100,75.9,80.0,78.0
20160405020000,180.0,184.2,61.4,37,96.8,100,75.8,80.0,78.0
20160405021500,180.0,181.8,60.6,37,92.4,100,75.7,80.0,78.0
20160405023000,180.0,187.2,62.4,37,101.1,100,75.7,80.0,78.0
20160405024500,180.0,187.2,62.4,37,92.3,100,75.7,80.0,78.0
20160405030000,180.0,184.2,61.4,37,94.2,100,75.7,80.0,78.0
20160405031500,180.0,180.6,60.2,37,101.9,100,75.6,80.0,78.0
20160405033000,180.0,180.6,60.2,37,92.3,100,75.5,80.0,78.0
20160405034500,180.0,180.6,60.2,37,96.0,100,75.5,80.0,78.0
20160405040000,180.0,180.6,60.2,37,101.9,100,75.4,80.0,78.0
20160405041500,180.0,180.6,60.2,37,93.0,100,75.3,80.0,78.0
20160405043000,180.0,180.6,60.2,37,97.2,100,75.2,80.0,78.0
20160405044500,180.0,177.0,59.0,37,101.0,100,75.2,80.0,78.0
20160405050000,180.0,183.6,61.2,37,93.7,100,75.2,80.0,78.0
20160405051500,180.0,183.6,61.2,37,96.1,100,75.2,80.0,78.0
20160405053000,180.0,183.6,61.2,37,100.0,100,75.2,80.0,78.0
20160405054500,180.0,183.6,61.2,37,91.1,100,75.1,80.0,78.0
20160405060000,180.0,181.2,60.4,37,95.9,100,75.1,80.0,78.0
20160405061500,180.0,184.2,61.4,37,99.6,100,75.1,80.0,78.0
20160405063000,180.0,181.2,60.4,37,93.6,100,75.1,80.0,78.0
20160405064500,180.0,181.2,60.4,37,101.8,100,75.0,80.0,78.0
20160405070000,180.0,181.2,60.4,37,91.7,100,75.0,80.0,78.0
20160405071500,180.0,183.6,61.2,37,102.0,100,75.0,80.0,78.0
20160405073000,180.0,181.2,60.4,37,91.8,100,75.0,80.0,78.0
20160405074500,180.0,181.2,60.4,37,101.9,100,75.0,80.0,78.0
20160405080000,180.0,184.8,61.6,36,90.5,100,75.0,80.0,78.0
20160405081500,180.0,184.8,61.6,36,101.9,100,74.9,80.0,78.0
20160405083000,180.0,184.8,61.6,36,91.7,100,74.8,80.0,78.0
20160405084500,180.0,180.6,60.2,36,104.4,100,74.9,80.0,78.0
20160405090000,180.0,180.6,60.2,36,104.4,100,74.8,80.0,78.0
20160405091500,180.0,173.4,57.8,36,101.9,100,74.9,80.0,78.0
20160405093000,180.0,180.0,60.0,36,100.2,100,75.0,80.0,78.0
20160405094500,180.0,181.8,60.6,36,93.5,100,75.0,80.0,78.0
20160405100000,180.0,181.8,60.6,36,97.2,100,75.0,80.0,78.0
20160405101500,180.0,187.2,62.4,36,97.2,100,75.0,80.0,78.0
20160405103000,180.0,178.2,59.4,36,94.2,100,75.1,80.0,78.0
20160405104500,180.0,181.8,60.6,36,101.6,100,75.1,80.0,78.0
20160405110000,180.0,181.8,60.6,36,93.5,100,75.1,80.0,78.0
20160405111500,180.0,184.2,61.4,36,97.3,100,75.2,80.0,78.0
20160405113000,180.0,187.2,62.4,36,94.8,100,75.3,80.0,78.0
20160405114500,180.0,187.2,62.4,36,93.4,100,75.4,80.0,78.0
20160405120000,180.0,181.8,60.6,36,99.1,100,75.5,80.0,78.0
20160405121500,180.0,181.8,60.6,36,101.6,100,75.6,80.0,78.0
20160405123000,180.0,181.8,60.6,36,101.6,100,75.7,80.0,78.0
20160405124500,180.0,181.8,60.6,36,98.3,100,75.8,80.0,78.0
20160405130000,180.0,184.2,61.4,36,94.4,100,75.9,80.0,78.0
20160405131500,180.0,181.8,60.6,36,92.4,100,76.0,80.0,78.0
20160405133000,180.0,181.8,60.6,36,96.9,100,76.1,80.0,78.0
20160405134500,180.0,181.8,60.6,36,98.3,100,76.2,80.0,78.0
20160405140000,180.0,181.8,60.6,36,100.5,100,76.2,80.0,78.0
20160405141500,180.0,181.8,60.6,36,96.1,100,76.3,80.0,78.0
20160405143000,180.0,178.2,59.4,36,93.0,100,76.4,80.0,78.0
20160405144500,180.0,178.2,59.4,36,94.5,100,76.5,80.0,78.0
20160405150000,180.0,178.2,59.4,36,92.9,100,76.6,80.0,78.0
20160405151500,180.0,178.2,59.4,36,92.9,100,76.8,80.0,78.0
20160405153000,180.0,180.0,60.0,36,94.2,100,77.0,80.0,78.0
20160405154500,180.0,180.0,60.0,36,94.2,100,77.2,80.0,78.0
20160405160000,180.0,178.2,59.4,36,94.2,100,77.3,80.0,78.0
20160405161500,180.0,174.6,58.2,36,94.2,100,77.5,80.0,78.0
20160405163000,180.0,180.0,60.0,36,99.8,100,77.7,80.0,78.0
20160405164500,180.0,178.2,59.4,36,96.2,100,77.9,80.0,78.0
20160405170000,180.0,178.2,59.4,36,66.3,0,78.1,80.0,78.0
20160405171500,180.0,178.2,59.4,36,92.2,100,76.7,80.0,78.0
20160405173000,180.0,174.6,58.2,36,94.7,100,77.3,80.0,78.0
20160405174500,180.0,177.0,59.0,36,86.8,100,77.6,80.0,78.0
20160405180000,180.0,180.0,60.0,36,86.8,100,77.7,80.0,78.0
20160405181500,180.0,177.0,59.0,36,86.8,100,77.7,80.0,78.0
20160405183000,180.0,175.2,58.4,36,86.8,100,77.8,80.0,78.0
20160405184500,180.0,173.4,57.8,36,86.8,100,77.8,80.0,78.0
20160405190000,180.0,177.6,59.2,36,86.8,100,77.8,80.0,78.0
20160405191500,180.0,174.6,58.2,36,86.8,100,77.8,80.0,78.0
20160405193000,180.0,177.0,59.0,36,86.8,100,77.7,80.0,78.0
20160405194500,180.0,177.0,59.0,36,90.5,100,77.5,80.0,78.0
20160405200000,180.0,183.6,61.2,36,96.1,100,77.5,80.0,78.0
20160405201500,180.0,178.2,59.4,36,97.7,100,77.5,80.0,78.0
20160405203000,180.0,178.2,59.4,36,100.2,100,77.4,80.0,78.0
20160405204500,180.0,178.2,59.4,36,93.6,100,77.4,80.0,78.0
20160405210000,180.0,180.0,60.0,36,92.4,100,77.3,80.0,78.0
20160405211500,180.0,180.0,60.0,36,92.4,100,77.3,80.0,78.0
20160405213000,180.0,177.0,59.0,36,93.8,100,77.3,80.0,78.0
20160405214500,180.0,177.0,59.0,36,92.4,100,77.2,80.0,78.0
20160405220000,180.0,180.6,60.2,36,95.9,100,77.1,80.0,78.0
20160405221500,180.0,177.0,59.0,36,98.3,100,77.1,80.0,78.0
20160405223000,180.0,181.2,60.4,36,102.8,100,77.1,80.0,78.0
20160405224500,180.0,181.2,60.4,36,93.6,100,77.0,80.0,78.0
20160405230000,180.0,184.8,61.6,36,91.7,100,77.0,80.0,78.0
20160405231500,180.0,184.8,61.6,36,101.9,100,77.0,80.0,78.0
20160405233000,180.0,184.8,61.6,36,93.0,100,76.9,80.0,78.0
20160405234500,180.0,181.8,60.6,36,98.4,100,76.9,80.0,78.0
20160406000000,180.0,181.8,60.6,36,100.6,100,76.9,80.0,78.0
20160406001500,180.0,181.8,60.6,36,92.4,100,76.8,80.0,78.0
20160406003000,180.0,181.8,60.6,36,100.1,100,76.8,80.0,78.0
20160406004500,180.0,181.8,60.6,36,94.2,100,76.8,80.0,78.0
20160406010000,180.0,181.8,60.6,36,98.9,100,76.6,80.0,78.0
20160406011500,180.0,181.8,60.6,36,102.7,100,76.6,80.0,78.0
20160406013000,180.0,178.2,59.4,36,94.5,100,76.5,80.0,78.0
20160406014500,180.0,184.8,61.6,36,93.5,100,76.5,80.0,78.0
20160406020000,180.0,184.8,61.6,36,100.5,100,76.5,80.0,78.0
20160406021500,180.0,181.8,60.6,36,92.4,100,76.4,80.0,78.0
20160406023000,180.0,181.8,60.6,36,99.5,100,76.4,80.0,78.0
20160406024500,180.0,181.8,60.6,36,97.8,100,76.3,80.0,78.0
20160406030000,180.0,181.8,60.6,36,95.5,100,76.2,80.0,78.0
20160406031500,180.0,181.8,60.6,36,92.4,100,76.2,80.0,78.0
20160406033000,180.0,181.8,60.6,36,94.7,100,76.2,80.0,78.0
20160406034500,180.0,181.8,60.6,36,102.0,100,76.2,80.0,78.0
20160406040000,180.0,181.8,60.6,36,103.5,100,76.1,80.0,78.0
20160406041500,180.0,178.2,59.4,36,103.5,100,76.1,80.0,78.0
20160406043000,180.0,180.6,60.2,36,96.1,100,76.0,80.0,78.0
20160406044500,180.0,174.6,58.2,12,91.7,100,76.0,80.0,78.0
20160406050000,180.0,184.8,61.6,15,91.7,100,75.9,80.0,78.0
20160406051500,180.0,0.0,0.0,0,98.4,100,76.0,80.0,78.0
20160406053000,180.0,190.8,63.6,45,95.3,100,75.8,80.0,78.0
20160406054500,180.0,184.8,61.6,44,89.7,100,75.9,80.0,78.0
20160406060000,180.0,181.8,60.6,44,99.0,100,75.8,80.0,78.0
20160406061500,180.0,181.8,60.6,44,89.9,100,75.8,80.0,78.0
20160406063000,180.0,181.8,60.6,44,100.3,100,75.9,80.0,78.0
20160406064500,180.0,177.0,59.0,44,96.5,100,75.9,80.0,78.0
20160406070000,180.0,177.0,59.0,44,93.0,100,75.9,80.0,78.0
20160406071500,180.0,175.2,58.4,44,101.9,100,75.9,80.0,78.0
20160406073000,180.0,180.6,60.2,44,90.9,100,75.9,80.0,78.0
20160406074500,180.0,177.0,59.0,44,96.5,100,76.0,80.0,78.0
20160406080000,180.0,177.0,59.0,44,99.5,100,76.0,80.0,78.0
20160406081500,180.0,184.2,61.4,44,91.7,100,76.0,80.0,78.0
20160406083000,180.0,181.8,60.6,44,102.4,100,76.0,80.0,78.0
20160406084500,180.0,181.8,60.6,44,98.7,100,76.1,80.0,78.0
20160406090000,180.0,184.2,61.4,44,90.5,100,76.1,80.0,78.0
20160406091500,180.0,184.2,61.4,44,101.0,100,75.1,80.0,78.0
20160406093000,180.0,181.2,60.4,44,92.5,100,74.3,80.0,78.0
20160406094500,180.0,181.2,60.4,44,91.1,100,73.8,80.0,78.0
20160406100000,180.0,184.2,61.4,44,96.5,100,73.4,80.0,78.0
20160406101500,180.0,184.2,61.4,44,96.5,100,73.1,80.0,78.0
20160406103000,180.0,184.2,61.4,44,90.5,100,73.4,80.0,78.0
20160406104500,180.0,186.6,62.2,44,96.4,100,73.6,80.0,78.0
20160406110000,180.0,186.6,62.2,44,96.4,100,73.7,80.0,78.0
20160406111500,180.0,186.6,62.2,44,90.4,100,73.8,80.0,78.0
20160406113000,180.0,184.2,61.4,44,91.4,100,73.8,80.0,78.0
20160406114500,180.0,184.2,61.4,44,100.2,100,73.9,80.0,78.0
20160406120000,180.0,184.2,61.4,44,97.3,100,73.8,80.0,78.0
20160406121500,180.0,181.8,60.6,44,91.5,100,73.8,80.0,78.0
20160406123000,180.0,181.8,60.6,44,91.5,100,73.9,80.0,78.0
20160406124500,180.0,184.2,61.4,44,97.1,100,74.0,80.0,78.0
20160406130000,180.0,184.2,61.4,44,98.3,100,73.8,80.0,78.0
20160406131500,180.0,184.2,61.4,44,97.2,100,73.7,80.0,78.0
20160406133000,180.0,184.2,61.4,44,95.9,100,73.7,80.0,78.0
20160406134500,180.0,186.6,62.2,44,89.9,100,73.6,80.0,78.0
20160406140000,180.0,186.6,62.2,44,95.3,100,73.8,80.0,78.0
20160406141500,180.0,186.6,62.2,44,96.9,100,74.8,80.0,78.0
20160406143000,180.0,183.6,61.2,44,91.1,100,75.5,80.0,78.0
20160406144500,180.0,180.6,60.2,43,91.1,100,75.7,80.0,78.0
20160406150000,180.0,177.6,59.2,43,91.1,100,75.9,80.0,78.0
20160406151500,180.0,180.0,60.0,43,91.1,100,76.1,80.0,78.0
20160406153000,180.0,178.2,59.4,43,100.2,100,76.4,80.0,78.0
20160406154500,180.0,178.2,59.4,43,93.6,100,76.6,80.0,78.0
20160406160000,180.0,178.2,59.4,43,91.1,100,76.8,80.0,78.0
20160406161500,180.0,180.0,60.0,43,100.2,100,76.9,80.0,78.0
20160406163000,180.0,175.2,58.4,43,92.7,100,77.1,80.0,78.0
20160406164500,180.0,175.2,58.4,43,91.1,100,77.1,80.0,78.0
20160406170000,180.0,180.0,60.0,43,100.2,100,77.3,80.0,78.0
20160406171500,180.0,178.2,59.4,43,93.0,100,77.5,80.0,78.0
20160406173000,180.0,178.2,59.4,43,90.5,100,77.7,80.0,78.0
20160406174500,180.0,178.2,59.4,43,98.1,100,77.7,80.0,78.0
20160406180000,180.0,180.0,60.0,43,95.1,100,77.7,80.0,78.0
20160406181500,180.0,178.2,59.4,43,90.5,100,77.7,80.0,78.0
20160406183000,180.0,178.2,59.4,43,98.8,100,77.8,80.0,78.0
20160406184500,180.0,180.0,60.0,43,93.0,100,77.8,80.0,78.0
20160406190000,180.0,177.6,59.2,43,94.1,100,77.8,80.0,78.0
20160406191500,180.0,172.8,57.6,43,97.9,100,77.8,80.0,78.0
20160406193000,180.0,172.8,57.6,43,91.1,100,77.7,80.0,78.0
20160406194500,180.0,172.8,57.6,43,101.0,100,77.7,80.0,78.0
20160406200000,180.0,172.8,57.6,43,93.8,100,77.7,80.0,78.0
20160406201500,180.0,172.8,57.6,44,93.8,100,77.5,80.0,78.0
20160406203000,180.0,177.0,59.0,44,98.5,100,77.5,80.0,78.0
20160406204500,180.0,180.6,60.2,44,91.1,100,77.5,80.0,78.0
20160406210000,180.0,177.0,59.0,44,100.2,100,77.4,80.0,78.0
20160406211500,180.0,174.6,58.2,44,93.0,100,77.4,80.0,78.0
20160406213000,180.0,174.6,58.2,44,94.4,100,77.3,80.0,78.0
20160406214500,180.0,190.8,63.6,44,96.5,100,77.3,80.0,78.0
20160406220000,180.0,180.6,60.2,43,89.2,100,77.1,80.0,78.0
20160406221500,180.0,186.6,62.2,43,99.6,100,77.1,80.0,78.0
20160406223000,180.0,184.2,61.4,43,89.9,100,77.0,80.0,78.0
20160406224500,180.0,187.2,62.4,43,95.6,100,76.9,80.0,78.0
20160406230000,180.0,187.2,62.4,43,92.4,100,76.9,80.0,78.0
20160406231500,180.0,184.2,61.4,43,92.4,100,76.8,80.0,78.0
20160406233000,180.0,181.8,60.6,43,97.3,100,76.8,80.0,78.0
20160406234500,180.0,181.8,60.6,43,89.8,100,76.6,80.0,78.0
20160407000000,180.0,181.8,60.6,43,97.8,100,76.6,80.0,78.0
20160407001500,180.0,178.2,59.4,43,89.8,100,76.5,80.0,78.0
20160407003000,180.0,183.6,61.2,43,96.2,100,76.5,80.0,78.0
20160407004500,180.0,183.6,61.2,43,89.3,100,76.4,80.0,78.0
20160407010000,180.0,183.6,61.2,43,99.6,100,76.4,80.0,78.0
20160407011500,180.0,178.2,59.4,43,89.3,100,76.3,80.0,78.0
20160407013000,180.0,183.6,61.2,43,98.6,100,76.2,80.0,78.0
20160407014500,180.0,186.6,62.2,43,92.2,100,76.2,80.0,78.0
20160407020000,180.0,181.8,60.6,43,94.5,100,76.1,80.0,78.0
20160407021500,180.0,181.8,60.6,43,97.3,100,76.1,80.0,78.0
20160407023000,180.0,181.8,60.6,43,90.6,100,76.0,80.0,78.0
20160407024500,180.0,181.8,60.6,43,94.6,100,76.0,80.0,78.0
20160407030000,180.0,181.8,60.6,43,99.6,100,76.0,80.0,78.0
20160407031500,180.0,181.8,60.6,43,88.7,100,75.9,80.0,78.0
20160407033000,180.0,181.8,60.6,43,99.1,100,75.9,80.0,78.0
20160407034500,180.0,181.8,60.6,43,88.7,100,75.7,80.0,78.0
20160407040000,180.0,190.2,63.4,43,88.7,100,75.7,80.0,78.0
20160407041500,180.0,180.0,60.0,42,88.7,100,75.6,80.0,78.0
20160407043000,180.0,181.8,60.6,42,88.7,100,75.5,80.0,78.0
20160407044500,180.0,181.8,60.6,42,97.9,100,75.5,80.0,78.0
20160407050000,180.0,181.8,60.6,42,97.9,100,75.5,80.0,78.0
20160407051500,180.0,181.8,60.6,42,88.1,100,75.4,80.0,78.0
20160407053000,180.0,181.8,60.6,42,97.8,100,75.4,80.0,78.0
20160407054500,180.0,181.8,60.6,42,97.8,100,75.4,80.0,78.0
20160407060000,180.0,181.8,60.6,42,88.1,100,75.3,80.0,78.0
20160407061500,180.0,181.8,60.6,42,94.1,100,75.2,80.0,78.0
20160407063000,180.0,181.8,60.6,42,99.6,100,75.1,80.0,78.0
20160407064500,180.0,181.8,60.6,42,92.9,100,75.1,80.0,78.0
20160407070000,180.0,181.8,60.6,42,88.7,100,75.1,80.0,78.0
20160407071500,180.0,181.8,60.6,42,91.1,100,75.1,80.0,78.0
20160407073000,180.0,181.8,60.6,42,97.9,100,75.1,80.0,78.0
20160407074500,180.0,177.6,59.2,42,97.9,100,75.1,80.0,78.0
20160407080000,180.0,180.0,60.0,42,95.9,100,75.1,80.0,78.0
20160407081500,180.0,180.0,60.0,42,90.2,100,75.0,80.0,78.0
20160407083000,180.0,177.0,59.0,42,90.2,100,75.0,80.0,78.0
20160407084500,180.0,174.6,58.2,42,92.6,100,75.0,80.0,78.0
20160407090000,180.0,178.2,59.4,42,99.1,100,75.0,80.0,78.0
20160407091500,180.0,174.6,58.2,42,91.1,100,75.0,80.0,78.0
20160407093000,180.0,171.6,57.2,42,93.4,100,75.0,80.0,78.0
20160407094500,180.0,174.6,58.2,42,98.2,100,75.0,80.0,78.0
20160407100000,180.0,172.8,57.6,43,101.0,100,75.0,80.0,78.0
20160407101500,180.0,180.0,60.0,44,98.3,100,75.0,80.0,78.0
20160407103000,180.0,180.0,60.0,44,96.5,100,75.0,80.0,78.0
20160407104500,180.0,180.0,60.0,44,96.5,100,74.9,80.0,78.0
20160407110000,180.0,177.6,59.2,44,89.9,100,74.8,80.0,78.0
20160407111500,180.0,177.6,59.2,44,92.6,100,74.8,80.0,78.0
20160407113000,180.0,175.2,58.4,44,100.0,100,74.8,80.0,78.0
20160407114500,180.0,177.6,59.2,44,92.5,100,74.8,80.0,78.0
20160407120000,180.0,181.2,60.4,44,92.5,100,74.8,80.0,78.0
20160407121500,180.0,178.2,59.4,44,99.0,100,74.8,80.0,78.0
20160407123000,180.0,178.2,59.4,43,96.3,100,75.0,80.0,78.0
20160407124500,180.0,178.2,59.4,43,91.1,100,75.2,80.0,78.0
20160407130000,180.0,178.2,59.4,43,91.1,100,75.2,80.0,78.0
20160407131500,180.0,187.8,62.6,45,98.9,100,75.3,80.0,78.0
20160407133000,180.0,190.2,63.4,45,97.6,100,75.4,80.0,78.0
20160407134500,180.0,184.8,61.6,44,95.3,100,75.5,80.0,78.0
20160407140000,180.0,187.8,62.6,44,99.0,100,75.5,80.0,78.0
20160407141500,180.0,187.8,62.6,44,100.2,100,75.5,80.0,78.0
20160407143000,180.0,184.2,61.4,44,100.2,100,75.7,80.0,78.0
20160407144500,180.0,184.2,61.4,44,100.2,100,75.7,80.0,78.0
20160407150000,180.0,184.2,61.4,44,93.9,100,75.7,80.0,78.0
20160407151500,180.0,187.2,62.4,44,90.5,100,75.9,80.0,78.0
20160407153000,180.0,181.2,60.4,43,90.5,100,76.2,80.0,78.0
20160407154500,180.0,186.6,62.2,43,94.1,100,76.4,80.0,78.0
20160407160000,180.0,181.8,60.6,44,100.2,100,76.5,80.0,78.0
20160407161500,180.0,178.2,59.4,44,98.6,100,76.6,80.0,78.0
20160407163000,180.0,180.6,60.2,44,92.4,100,76.9,80.0,78.0
20160407164500,180.0,183.6,61.2,44,94.3,100,77.1,80.0,78.0
20160407170000,180.0,188.4,62.8,44,94.3,100,77.3,80.0,78.0
20160407171500,180.0,181.8,60.6,44,91.1,100,77.6,80.0,78.0
20160407173000,180.0,184.2,61.4,44,91.1,100,77.8,80.0,78.0
20160407174500,180.0,184.2,61.4,44,98.9,100,78.0,80.0,78.0
20160407180000,180.0,188.4,62.8,44,64.3,100,76.6,80.0,78.0
20160407181500,180.0,188.4,62.8,44,89.6,100,77.2,80.0,78.0
20160407183000,180.0,188.4,62.8,44,86.2,100,77.7,80.0,78.0
20160407184500,180.0,184.8,61.6,44,83.8,100,77.8,80.0,78.0
20160407190000,180.0,184.8,61.6,44,83.8,100,77.7,80.0,78.0
20160407191500,180.0,181.8,60.6,44,82.8,100,77.7,80.0,78.0
20160407193000,180.0,184.2,61.4,44,84.4,100,77.5,80.0,78.0
20160407194500,180.0,181.2,60.4,44,84.4,100,77.5,80.0,78.0
20160407200000,180.0,184.2,61.4,44,91.4,100,77.5,80.0,78.0
20160407201500,180.0,184.2,61.4,44,92.5,100,77.3,80.0,78.0
20160407203000,180.0,184.2,61.4,44,87.9,100,77.3,80.0,78.0
20160407204500,180.0,181.2,60.4,44,96.1,100,77.2,80.0,78.0
20160407210000,180.0,178.2,59.4,44,92.4,100,77.2,80.0,78.0
20160407211500,180.0,180.0,60.0,44,90.4,100,77.1,80.0,78.0
20160407213000,180.0,180.0,60.0,44,99.1,100,77.1,80.0,78.0
20160407214500,180.0,186.6,62.2,44,99.1,100,77.1,80.0,78.0
20160407220000,180.0,190.2,63.4,44,93.0,100,77.1,80.0,78.0
20160407221500,180.0,184.2,61.4,43,89.9,100,77.1,80.0,78.0
20160407223000,180.0,181.8,60.6,43,89.9,100,77.0,80.0,78.0
20160407224500,180.0,186.6,62.2,43,99.0,100,77.0,80.0,78.0
20160407230000,180.0,186.6,62.2,43,90.6,100,77.0,80.0,78.0
20160407231500,180.0,186.6,62.2,43,92.7,100,76.9,80.0,78.0
20160407233000,180.0,186.6,62.2,43,98.5,100,76.9,80.0,78.0
20160407234500,180.0,186.6,62.2,43,92.5,100,76.9,80.0,78.0
20160408000000,180.0,183.6,61.2,43,88.7,100,76.9,80.0,78.0
20160408001500,180.0,183.6,61.2,43,96.8,100,76.8,80.0,78.0
20160408003000,180.0,186.6,62.2,43,94.6,100,76.8,80.0,78.0
20160408004500,180.0,184.2,61.4,43,92.3,100,76.8,80.0,78.0
20160408010000,180.0,184.2,61.4,43,89.3,100,76.6,80.0,78.0
20160408011500,180.0,184.2,61.4,43,89.3,100,76.6,80.0,78.0
20160408013000,180.0,180.0,60.0,43,89.3,100,76.6,80.0,78.0
20160408014500,180.0,180.0,60.0,43,90.6,100,76.5,80.0,78.0
20160408020000,180.0,180.0,60.0,43,90.6,100,76.5,80.0,78.0
20160408021500,180.0,178.2,59.4,43,96.4,100,76.4,80.0,78.0
20160408023000,180.0,178.2,59.4,43,100.2,100,76.4,80.0,78.0
20160408024500,180.0,181.2,60.4,43,95.8,100,76.4,80.0,78.0
20160408030000,180.0,181.2,60.4,43,89.9,100,76.4,80.0,78.0
20160408031500,180.0,184.8,61.6,43,96.0,100,76.4,80.0,78.0
20160408033000,180.0,184.8,61.6,43,100.9,100,76.3,80.0,78.0
20160408034500,180.0,184.8,61.6,43,96.5,100,76.3,80.0,78.0
20160408040000,180.0,184.8,61.6,43,88.7,100,76.2,80.0,78.0
20160408041500,180.0,181.2,60.4,43,96.8,100,76.2,80.0,78.0
20160408043000,180.0,181.2,60.4,43,99.0,100,76.2,80.0,78.0
20160408044500,180.0,181.2,60.4,43,89.5,100,76.2,80.0,78.0
20160408050000,180.0,181.2,60.4,43,91.7,100,76.2,80.0,78.0
20160408051500,180.0,181.2,60.4,43,98.5,100,76.2,80.0,78.0
20160408053000,180.0,178.2,59.4,43,98.5,100,76.2,80.0,78.0
20160408054500,180.0,181.2,60.4,43,98.5,100,76.1,80.0,78.0
20160408060000,180.0,181.2,60.4,43,90.3,100,76.1,80.0,78.0
20160408061500,180.0,178.2,59.4,43,99.8,100,76.1,80.0,78.0
20160408063000,180.0,180.6,60.2,43,95.3,100,76.1,80.0,78.0
20160408064500,180.0,183.6,61.2,43,92.2,100,76.0,80.0,78.0
20160408070000,180.0,183.6,61.2,43,99.0,100,74.5,80.0,78.0
20160408071500,180.0,178.2,59.4,43,89.2,100,74.1,80.0,78.0
20160408073000,180.0,184.2,61.4,43,91.7,100,73.9,80.0,78.0
20160408074500,180.0,180.0,60.0,43,91.7,100,73.8,80.0,78.0
20160408080000,180.0,177.0,59.0,44,94.9,100,73.4,80.0,78.0
20160408081500,180.0,174.6,58.2,44,101.3,100,73.4,80.0,78.0
20160408083000,180.0,174.6,58.2,44,101.3,100,73.1,80.0,78.0
20160408084500,180.0,174.6,58.2,44,90.5,100,73.2,80.0,78.0
20160408090000,180.0,172.8,57.6,44,102.2,100,72.9,80.0,78.0
20160408091500,180.0,172.8,57.6,44,95.9,100,72.9,80.0,78.0
20160408093000,180.0,175.2,58.4,44,92.3,100,72.8,80.0,78.0
20160408094500,180.0,173.4,57.8,44,90.4,100,72.7,80.0,78.0
20160408100000,180.0,177.6,59.2,44,90.4,100,72.6,80.0,78.0
20160408101500,180.0,177.6,59.2,44,92.4,100,72.7,80.0,78.0
20160408103000,180.0,174.6,58.2,44,92.4,100,72.6,80.0,78.0
20160408104500,180.0,177.0,59.0,44,92.4,100,72.5,80.0,78.0
20160408110000,180.0,172.8,57.6,44,96.0,100,72.4,80.0,78.0
20160408111500,180.0,177.6,59.2,44,100.3,100,72.5,80.0,78.0
20160408113000,180.0,177.6,59.2,44,98.2,100,72.5,80.0,78.0
20160408114500,180.0,177.6,59.2,44,94.6,100,72.5,80.0,78.0
20160408120000,180.0,177.6,59.2,44,94.6,100,72.4,80.0,78.0
20160408121500,180.0,177.6,59.2,44,93.5,100,72.6,80.0,78.0
20160408123000,180.0,177.6,59.2,44,97.1,100,72.6,80.0,78.0
20160408124500,180.0,177.6,59.2,44,100.8,100,72.5,80.0,78.0
20160408130000,180.0,177.6,59.2,44,100.8,100,72.6,80.0,78.0
20160408131500,180.0,180.6,60.2,44,100.8,100,72.6,80.0,78.0
20160408133000,180.0,178.2,59.4,44,96.7,100,72.6,80.0,78.0
20160408134500,180.0,178.2,59.4,44,93.2,100,72.7,80.0,78.0
20160408140000,180.0,181.2,60.4,44,91.1,100,72.6,80.0,78.0
20160408141500,180.0,181.2,60.4,44,91.1,100,72.6,80.0,78.0
20160408143000,180.0,188.4,62.8,44,89.9,100,72.9,80.0,78.0
20160408144500,180.0,184.8,61.6,43,89.9,100,73.9,80.0,78.0
20160408150000,180.0,187.2,62.4,43,89.9,100,74.6,80.0,78.0
20160408151500,180.0,187.2,62.4,43,89.9,100,75.0,80.0,78.0
20160408153000,180.0,183.6,61.2,43,91.7,100,75.5,80.0,78.0
20160408154500,180.0,187.2,62.4,43,90.4,100,74.0,80.0,78.0
20160408160000,180.0,184.2,61.4,43,91.6,100,73.6,80.0,78.0
20160408161500,180.0,187.2,62.4,43,91.6,100,73.7,80.0,78.0
20160408163000,180.0,181.2,60.4,43,99.3,100,73.8,80.0,78.0
20160408164500,180.0,181.2,60.4,43,99.3,100,73.7,80.0,78.0
20160408170000,180.0,184.8,61.6,43,98.2,100,73.5,80.0,78.0
20160408171500,180.0,184.8,61.6,43,98.2,100,73.6,80.0,78.0
20160408173000,180.0,184.8,61.6,43,95.6,100,73.5,80.0,78.0
20160408174500,180.0,184.8,61.6,43,99.6,100,73.6,80.0,78.0
20160408180000,180.0,184.8,61.6,43,96.9,100,73.6,80.0,78.0
20160408181500,180.0,178.2,59.4,43,91.1,100,73.6,80.0,78.0
20160408183000,180.0,180.6,60.2,43,99.0,100,73.4,80.0,78.0
20160408184500,180.0,180.6,60.2,43,93.6,100,73.4,80.0,78.0
20160408190000,180.0,180.6,60.2,43,91.6,100,73.5,80.0,78.0
20160408191500,180.0,186.6,62.2,43,99.7,100,73.4,80.0,78.0
20160408193000,180.0,186.6,62.2,43,90.2,100,73.6,80.0,78.0
20160408194500,180.0,181.8,60.6,43,90.2,100,73.4,80.0,78.0
20160408200000,180.0,181.8,60.6,43,90.2,100,73.6,80.0,78.0
20160408201500,180.0,181.8,60.6,43,93.4,100,73.5,80.0,78.0
20160408203000,180.0,177.0,59.0,43,92.2,100,73.4,80.0,78.0
20160408204500,180.0,172.8,57.6,44,92.2,100,73.4,80.0,78.0
20160408210000,180.0,175.2,58.4,44,92.2,100,73.5,80.0,78.0
20160408211500,180.0,175.2,58.4,44,94.5,100,73.5,80.0,78.0
20160408213000,180.0,177.6,59.2,44,94.5,100,73.4,80.0,78.0
20160408214500,180.0,177.6,59.2,44,97.9,100,73.4,80.0,78.0
20160408220000,180.0,180.0,60.0,44,96.6,100,73.4,80.0,78.0
20160408221500,180.0,180.0,60.0,44,96.6,100,73.4,80.0,78.0
20160408223000,180.0,177.6,59.2,44,93.6,100,73.4,80.0,78.0
20160408224500,180.0,177.6,59.2,44,92.4,100,73.3,80.0,78.0
20160408230000,180.0,177.6,59.2,44,97.5,100,73.3,80.0,78.0
20160408231500,180.0,180.6,60.2,44,102.7,100,73.4,80.0,78.0
20160408233000,180.0,177.0,59.0,44,99.5,100,73.3,80.0,78.0
20160408234500,180.0,177.0,59.0,44,92.7,100,73.3,80.0,78.0
20160409000000,180.0,181.8,60.6,44,98.4,100,73.3,80.0,78.0
20160409001500,180.0,178.2,59.4,44,98.4,100,73.3,80.0,78.0
20160409003000,180.0,181.2,60.4,44,101.9,100,73.4,80.0,78.0
20160409004500,180.0,177.6,59.2,44,99.5,100,73.4,80.0,78.0
20160409010000,180.0,180.0,60.0,44,92.2,100,73.4,80.0,78.0
20160409011500,180.0,181.8,60.6,44,94.1,100,73.3,80.0,78.0
20160409013000,180.0,181.8,60.6,44,98.9,100,73.3,80.0,78.0
20160409014500,180.0,184.8,61.6,43,99.9,100,73.2,80.0,78.0
20160409020000,180.0,184.8,61.6,43,99.9,100,73.1,80.0,78.0
20160409021500,180.0,184.8,61.6,43,99.9,100,73.1,80.0,78.0
20160409023000,180.0,184.8,61.6,43,95.0,100,73.1,80.0,78.0
20160409024500,180.0,184.8,61.6,43,90.5,100,73.1,80.0,78.0
20160409030000,180.0,184.8,61.6,43,101.9,100,73.1,80.0,78.0
20160409031500,180.0,184.8,61.6,43,93.7,100,73.1,80.0,78.0
20160409033000,180.0,184.8,61.6,43,92.5,100,73.0,80.0,78.0
20160409034500,180.0,184.8,61.6,43,100.0,100,73.0,80.0,78.0
20160409040000,180.0,184.8,61.6,43,89.3,100,73.1,80.0,78.0
20160409041500,180.0,187.8,62.6,43,99.7,100,73.2,80.0,78.0
20160409043000,180.0,187.8,62.6,43,97.2,100,73.1,80.0,78.0
20160409044500,180.0,181.2,60.4,43,91.2,100,73.1,80.0,78.0
20160409050000,180.0,184.8,61.6,43,101.0,100,73.1,80.0,78.0
20160409051500,180.0,181.8,60.6,43,88.7,100,73.1,80.0,78.0
20160409053000,180.0,184.2,61.4,43,101.0,100,73.1,80.0,78.0
20160409054500,180.0,184.2,61.4,43,90.3,100,73.1,80.0,78.0
20160409060000,180.0,184.2,61.4,43,101.9,100,73.1,80.0,78.0
20160409061500,180.0,181.8,60.6,43,95.3,100,73.1,80.0,78.0
20160409063000,180.0,181.8,60.6,43,92.7,100,73.1,80.0,78.0
20160409064500,180.0,181.8,60.6,43,100.2,100,73.1,80.0,78.0
20160409070000,180.0,181.8,60.6,43,91.0,100,73.1,80.0,78.0
20160409071500,180.0,181.8,60.6,43,101.7,100,73.1,80.0,78.0
20160409073000,180.0,177.6,59.2,43,92.3,100,73.1,80.0,78.0
20160409074500,180.0,177.6,59.2,43,99.7,100,73.2,80.0,78.0
20160409080000,180.0,177.6,59.2,44,100.9,100,73.1,80.0,78.0
20160409081500,180.0,180.0,60.0,44,90.4,100,72.8,80.0,78.0
20160409083000,180.0,178.2,59.4,44,101.9,100,72.8,80.0,78.0
20160409084500,180.0,178.2,59.4,44,96.5,100,72.9,80.0,78.0
20160409090000,180.0,180.0,60.0,44,93.0,100,72.8,80.0,78.0
20160409091500,180.0,180.0,60.0,44,94.5,100,72.7,80.0,78.0
20160409093000,180.0,180.0,60.0,44,101.0,100,72.8,80.0,78.0
20160409094500,180.0,180.0,60.0,44,93.0,100,72.8,80.0,78.0
20160409100000,180.0,180.0,60.0,44,91.7,100,72.8,80.0,78.0
20160409101500,180.0,183.6,61.2,44,90.7,100,72.6,80.0,78.0
20160409103000,180.0,183.6,61.2,44,90.7,100,72.5,80.0,78.0
20160409104500,180.0,183.6,61.2,44,98.8,100,72.4,80.0,78.0
20160409110000,180.0,181.2,60.4,44,101.0,100,72.3,80.0,78.0
20160409111500,180.0,190.2,63.4,44,90.4,100,72.6,80.0,78.0
20160409113000,180.0,184.2,61.4,44,96.7,100,72.6,80.0,78.0
20160409114500,180.0,184.2,61.4,44,99.5,100,72.7,80.0,78.0
20160409120000,180.0,186.6,62.2,43,90.8,100,72.7,80.0,78.0
20160409121500,180.0,181.8,60.6,43,97.6,100,72.9,80.0,78.0
20160409123000,180.0,177.6,59.2,43,100.6,100,72.9,80.0,78.0
20160409124500,180.0,177.6,59.2,43,100.6,100,73.1,80.0,78.0
20160409130000,180.0,184.8,61.6,43,97.7,100,73.1,80.0,78.0
20160409131500,180.0,184.8,61.6,43,95.9,100,73.2,80.0,78.0
20160409133000,180.0,184.8,61.6,43,101.0,100,73.3,80.0,78.0
20160409134500,180.0,181.2,60.4,43,101.0,100,73.5,80.0,78.0
20160409140000,180.0,181.2,60.4,43,99.5,100,74.6,80.0,78.0
20160409141500,180.0,181.2,60.4,43,97.7,100,75.1,80.0,78.0
20160409143000,180.0,183.6,61.2,43,96.5,100,75.5,80.0,78.0
20160409144500,180.0,183.6,61.2,43,89.9,100,75.4,80.0,78.0
20160409150000,180.0,183.6,61.2,43,89.9,100,76.1,80.0,78.0
20160409151500,180.0,183.6,61.2,43,91.2,100,76.5,80.0,78.0
20160409153000,180.0,183.6,61.2,43,93.0,100,76.9,80.0,78.0
20160409154500,180.0,180.6,60.2,43,94.4,100,77.2,80.0,78.0
20160409160000,180.0,177.6,59.2,43,94.4,100,77.5,80.0,78.0
20160409161500,180.0,180.6,60.2,43,96.1,100,77.9,80.0,78.0
20160409163000,180.0,180.6,60.2,43,99.8,100,78.1,80.0,78.0
20160409164500,180.0,178.2,59.4,43,78.6,100,76.5,80.0,78.0
20160409170000,180.0,181.8,60.6,43,84.3,100,77.4,80.0,78.0
20160409171500,180.0,181.8,60.6,43,84.3,100,77.6,80.0,78.0
20160409173000,180.0,181.8,60.6,43,83.2,100,77.7,80.0,78.0
20160409174500,180.0,181.8,60.6,43,84.4,100,77.7,80.0,78.0
20160409180000,180.0,178.2,59.4,43,84.4,100,77.7,80.0,78.0
20160409181500,180.0,183.6,61.2,43,83.2,100,77.7,80.0,78.0
20160409183000,180.0,178.2,59.4,43,84.4,100,77.6,80.0,78.0
20160409184500,180.0,175.2,58.4,43,85.8,100,77.6,80.0,78.0
20160409190000,180.0,172.8,57.6,43,89.2,100,77.5,80.0,78.0
20160409191500,180.0,172.8,57.6,43,97.7,100,77.4,80.0,78.0
20160409193000,180.0,177.6,59.2,44,97.7,100,77.5,80.0,78.0
20160409194500,180.0,174.6,58.2,44,89.3,100,77.5,80.0,78.0
20160409200000,180.0,177.6,59.2,44,92.9,100,77.5,80.0,78.0
20160409201500,180.0,188.4,62.8,44,89.2,100,77.5,80.0,78.0
20160409203000,180.0,188.4,62.8,44,89.2,100,77.7,80.0,78.0
20160409204500,180.0,184.8,61.6,44,89.2,100,77.7,80.0,78.0
20160409210000,180.0,181.8,60.6,44,90.2,100,77.7,80.0,78.0
20160409211500,180.0,184.8,61.6,44,90.2,100,77.7,80.0,78.0
20160409213000,180.0,187.2,62.4,44,90.2,100,77.7,80.0,78.0
20160409214500,180.0,184.8,61.6,44,90.2,100,77.7,80.0,78.0
20160409220000,180.0,184.8,61.6,44,97.2,100,77.7,80.0,78.0
20160409221500,180.0,181.8,60.6,44,97.2,100,77.6,80.0,78.0
20160409223000,180.0,184.2,61.4,44,97.2,100,77.6,80.0,78.0
20160409224500,180.0,184.2,61.4,44,89.8,100,77.6,80.0,78.0
20160409230000,180.0,184.2,61.4,44,91.7,100,77.6,80.0,78.0
20160409231500,180.0,187.8,62.6,44,100.5,100,77.6,80.0,78.0
20160409233000,180.0,184.2,61.4,44,100.5,100,77.6,80.0,78.0
20160409234500,180.0,180.6,60.2,44,92.6,100,77.7,80.0,78.0
20160410000000,180.0,184.2,61.4,44,89.3,100,77.6,80.0,78.0
20160410001500,180.0,180.0,60.0,44,89.3,100,77.5,80.0,78.0
20160410003000,180.0,183.6,61.2,44,90.5,100,77.5,80.0,78.0
20160410004500,180.0,183.6,61.2,44,90.5,100,77.5,80.0,78.0
20160410010000,180.0,180.6,60.2,44,93.0,100,77.5,80.0,78.0
20160410011500,180.0,180.6,60.2,44,97.8,100,77.5,80.0,78.0
20160410013000,180.0,177.6,59.2,44,100.6,100,77.5,80.0,78.0
20160410014500,180.0,183.6,61.2,44,97.6,100,77.5,80.0,78.0
20160410020000,180.0,180.0,60.0,44,90.4,100,77.5,80.0,78.0
20160410021500,180.0,186.6,62.2,44,95.2,100,77.5,80.0,78.0
20160410023000,180.0,186.6,62.2,44,99.6,100,77.4,80.0,78.0
20160410024500,180.0,181.8,60.6,44,90.8,100,77.4,80.0,78.0
20160410030000,180.0,181.8,60.6,44,95.4,100,77.4,80.0,78.0
20160410031500,180.0,181.8,60.6,44,100.2,100,77.4,80.0,78.0
20160410033000,180.0,184.2,61.4,44,96.6,100,77.4,80.0,78.0
20160410034500,180.0,180.6,60.2,44,90.6,100,77.3,80.0,78.0
20160410040000,180.0,178.2,59.4,44,99.1,100,77.3,80.0,78.0
20160410041500,180.0,178.2,59.4,44,101.0,100,77.3,80.0,78.0
20160410043000,180.0,180.6,60.2,44,96.2,100,77.2,80.0,78.0
20160410044500,180.0,180.6,60.2,44,91.8,100,77.1,80.0,78.0
20160410050000,180.0,180.6,60.2,44,101.0,100,77.2,80.0,78.0
20160410051500,180.0,180.6,60.2,44,91.1,100,77.1,80.0,78.0
20160410053000,180.0,177.0,59.0,44,98.5,100,77.1,80.0,78.0
20160410054500,180.0,177.0,59.0,44,101.0,100,77.1,80.0,78.0
20160410060000,180.0,177.0,59.0,44,91.8,100,77.0,80.0,78.0
20160410061500,180.0,177.0,59.0,44,97.3,100,77.0,80.0,78.0
20160410063000,180.0,177.0,59.0,44,100.2,100,77.0,80.0,78.0
20160410064500,180.0,177.0,59.0,44,89.9,100,77.0,80.0,78.0
20160410070000,180.0,180.0,60.0,44,93.6,100,77.0,80.0,78.0
20160410071500,180.0,180.0,60.0,44,101.9,100,77.0,80.0,78.0
20160410073000,180.0,180.0,60.0,44,93.9,100,77.0,80.0,78.0
20160410074500,180.0,180.0,60.0,44,93.9,100,77.0,80.0,78.0
20160410080000,180.0,180.0,60.0,44,101.9,100,77.1,80.0,78.0
20160410081500,180.0,180.0,60.0,44,91.6,100,77.1,80.0,78.0
20160410083000,180.0,181.8,60.6,44,96.1,100,77.1,80.0,78.0
20160410084500,180.0,181.8,60.6,44,101.1,100,77.2,80.0,78.0
20160410090000,180.0,184.8,61.6,44,100.0,100,77.3,80.0,78.0
20160410091500,180.0,181.8,60.6,44,92.5,100,77.3,80.0,78.0
20160410093000,180.0,181.8,60.6,44,90.1,100,77.3,80.0,78.0
20160410094500,180.0,181.8,60.6,44,99.0,100,77.3,80.0,78.0
20160410100000,180.0,181.8,60.6,44,99.0,100,77.4,80.0,78.0
20160410101500,180.0,181.8,60.6,44,99.0,100,77.5,80.0,78.0
20160410103000,180.0,181.8,60.6,44,100.3,100,77.5,80.0,78.0
20160410104500,180.0,181.8,60.6,44,94.2,100,77.5,80.0,78.0
20160410110000,180.0,181.8,60.6,44,91.1,100,77.6,80.0,78.0
20160410111500,180.0,181.8,60.6,44,91.1,100,77.7,80.0,78.0
20160410113000,180.0,181.8,60.6,44,97.6,100,77.7,80.0,78.0
20160410114500,180.0,181.8,60.6,44,94.8,100,77.8,80.0,78.0
20160410120000,180.0,181.8,60.6,44,91.1,100,77.8,80.0,78.0
20160410121500,180.0,184.2,61.4,44,100.4,100,77.9,80.0,78.0
20160410123000,180.0,180.0,60.0,44,92.4,100,77.9,80.0,78.0
20160410124500,180.0,180.0,60.0,44,96.1,100,78.0,80.0,78.0
20160410130000,180.0,181.8,60.6,44,63.6,100,76.8,80.0,78.0
20160410131500,180.0,181.8,60.6,44,91.2,100,77.2,80.0,78.0
20160410133000,180.0,177.6,59.2,44,88.0,100,77.5,80.0,78.0
20160410134500,180.0,180.0,60.0,44,84.3,100,77.7,80.0,78.0
20160410140000,180.0,177.6,59.2,44,91.7,100,77.7,80.0,78.0
20160410141500,180.0,177.6,59.2,44,91.7,100,77.8,80.0,78.0
20160410143000,180.0,181.2,60.4,44,91.7,100,77.8,80.0,78.0
20160410144500,180.0,177.0,59.0,44,91.7,100,77.8,80.0,78.0
20160410150000,180.0,177.0,59.0,44,88.7,100,77.8,80.0,78.0
20160410151500,180.0,177.0,59.0,44,87.5,100,77.9,80.0,78.0
20160410153000,180.0,177.0,59.0,44,66.8,100,77.7,80.0,78.0
20160410154500,180.0,180.0,60.0,44,83.8,100,76.9,80.0,78.0
20160410160000,180.0,177.6,59.2,44,83.8,100,77.7,80.0,78.0
20160410161500,180.0,177.6,59.2,44,84.9,100,77.9,80.0,78.0
20160410163000,180.0,177.6,59.2,44,66.3,100,77.5,80.0,78.0
20160410164500,180.0,177.6,59.2,44,90.4,100,76.8,80.0,78.0
20160410170000,180.0,181.2,60.4,44,86.4,100,77.5,80.0,78.0
20160410171500,180.0,181.2,60.4,44,83.2,100,77.8,80.0,78.0
20160410173000,180.0,177.6,59.2,44,91.7,100,77.9,80.0,78.0
20160410174500,180.0,184.8,61.6,44,88.8,100,77.9,80.0,78.0
20160410180000,180.0,181.2,60.4,44,65.8,100,76.8,80.0,78.0
20160410181500,180.0,181.2,60.4,44,83.8,100,77.3,80.0,78.0
20160410183000,180.0,181.2,60.4,44,88.6,100,77.6,80.0,78.0
20160410184500,180.0,177.6,59.2,44,88.6,100,77.7,80.0,78.0
20160410190000,180.0,177.6,59.2,44,84.4,100,77.7,80.0,78.0
20160410191500,180.0,175.2,58.4,44,86.1,100,77.8,80.0,78.0
20160410193000,180.0,177.0,59.0,44,90.1,100,77.8,80.0,78.0
20160410194500,180.0,181.8,60.6,44,83.8,100,77.8,80.0,78.0
20160410200000,180.0,177.6,59.2,44,90.4,100,77.8,80.0,78.0
20160410201500,180.0,177.6,59.2,44,89.4,100,77.7,80.0,78.0
20160410203000,180.0,180.0,60.0,44,86.2,100,77.7,80.0,78.0
20160410204500,180.0,180.0,60.0,44,85.2,100,77.7,80.0,78.0
20160410210000,180.0,183.6,61.2,44,85.2,100,77.5,80.0,78.0
20160410211500,180.0,178.2,59.4,44,87.1,100,77.6,80.0,78.0
20160410213000,180.0,178.2,59.4,44,93.2,100,77.5,80.0,78.0
20160410214500,180.0,180.0,60.0,44,87.5,100,77.5,80.0,78.0
20160410220000,180.0,180.0,60.0,44,94.1,100,77.5,80.0,78.0
20160410221500,180.0,181.8,60.6,44,97.8,100,77.5,80.0,78.0
20160410223000,180.0,178.2,59.4,44,99.0,100,77.6,80.0,78.0
20160410224500,180.0,181.2,60.4,44,99.0,100,77.6,80.0,78.0
20160410230000,180.0,181.2,60.4,44,93.6,100,77.6,80.0,78.0
20160410231500,180.0,178.2,59.4,44,89.6,100,77.6,80.0,78.0
20160410233000,180.0,180.6,60.2,44,98.4,100,77.7,80.0,78.0
20160410234500,180.0,178.2,59.4,44,92.0,100,77.7,80.0,78.0
20160411000000,180.0,181.2,60.4,44,89.3,100,77.7,80.0,78.0
20160411001500,180.0,178.2,59.4,44,98.4,100,77.7,80.0,78.0
20160411003000,180.0,181.2,60.4,44,100.2,100,77.7,80.0,78.0
20160411004500,180.0,181.2,60.4,44,100.2,100,77.7,80.0,78.0
20160411010000,180.0,178.2,59.4,44,100.2,100,77.7,80.0,78.0
20160411011500,180.0,181.8,60.6,44,99.0,100,77.7,80.0,78.0
20160411013000,180.0,181.8,60.6,44,97.7,100,77.7,80.0,78.0
20160411014500,180.0,181.8,60.6,44,97.7,100,77.7,80.0,78.0
20160411020000,180.0,181.8,60.6,44,94.0,100,77.7,80.0,78.0
20160411021500,180.0,175.2,58.4,44,89.9,100,77.7,80.0,78.0
20160411023000,180.0,180.6,60.2,44,94.9,100,77.7,80.0,78.0
20160411024500,180.0,180.6,60.2,44,101.0,100,77.7,80.0,78.0
20160411030000,180.0,177.0,59.0,44,101.0,100,77.7,80.0,78.0
20160411031500,180.0,177.0,59.0,44,97.6,100,77.7,80.0,78.0
20160411033000,180.0,175.2,58.4,44,95.8,100,77.7,80.0,78.0
20160411034500,180.0,178.2,59.4,44,94.2,100,77.7,80.0,78.0
20160411040000,180.0,178.2,59.4,44,90.5,100,77.8,80.0,78.0
20160411041500,180.0,180.0,60.0,44,90.5,100,77.8,80.0,78.0
20160411043000,180.0,175.2,58.4,44,93.0,100,77.8,80.0,78.0
20160411044500,180.0,180.0,60.0,44,98.1,100,77.8,80.0,78.0
20160411050000,180.0,180.0,60.0,44,98.1,100,77.8,80.0,78.0
20160411051500,180.0,178.2,59.4,44,90.5,100,77.8,80.0,78.0
20160411053000,180.0,178.2,59.4,44,93.0,100,77.9,80.0,78.0
20160411054500,180.0,178.2,59.4,44,98.4,100,77.9,80.0,78.0
20160411060000,180.0,178.2,59.4,44,100.2,100,77.9,80.0,78.0
20160411061500,180.0,180.0,60.0,44,91.6,100,77.9,80.0,78.0
20160411063000,180.0,177.6,59.2,44,91.6,100,77.9,80.0,78.0
20160411064500,180.0,175.2,58.4,44,91.6,100,77.9,80.0,78.0
20160411070000,180.0,178.2,59.4,44,93.0,100,77.9,80.0,78.0
20160411071500,180.0,171.6,57.2,44,94.2,100,77.9,80.0,78.0
20160411073000,180.0,177.6,59.2,44,91.1,100,77.9,80.0,78.0
20160411074500,180.0,175.2,58.4,44,92.9,100,78.0,80.0,78.0
20160411080000,180.0,175.2,58.4,44,100.9,100,78.0,80.0,78.0
20160411081500,180.0,186.6,62.2,45,63.6,100,77.4,80.0,78.0
20160411083000,180.0,186.6,62.2,45,83.2,100,77.1,80.0,78.0
20160411084500,180.0,181.8,60.6,45,86.4,100,77.3,80.0,78.0
20160411090000,180.0,187.2,62.4,45,95.3,100,77.2,80.0,78.0
20160411091500,180.0,187.2,62.4,45,95.3,100,77.2,80.0,78.0
20160411093000,180.0,187.2,62.4,44,100.2,100,77.3,80.0,78.0
20160411094500,180.0,180.0,60.0,44,97.0,100,77.3,80.0,78.0
20160411100000,180.0,181.8,60.6,44,98.9,100,77.5,80.0,78.0
20160411101500,180.0,0.0,0.0,76,94.1,100,77.6,80.0,78.0
20160411103000,180.0,187.8,62.6,37,92.3,100,77.5,80.0,78.0
20160411104500,180.0,187.8,62.6,37,101.1,100,77.7,80.0,78.0
20160411110000,180.0,187.8,62.6,37,93.6,100,77.7,80.0,78.0
20160411111500,180.0,181.2,60.4,36,91.7,100,77.6,80.0,78.0
20160411113000,180.0,181.2,60.4,36,101.0,100,77.6,80.0,78.0
20160411114500,180.0,184.2,61.4,36,94.8,100,77.7,80.0,78.0
20160411120000,180.0,184.2,61.4,36,93.3,100,77.7,80.0,78.0
20160411121500,180.0,187.2,62.4,36,94.8,100,77.7,80.0,78.0
20160411123000,180.0,184.2,61.4,36,92.4,100,77.7,80.0,78.0
20160411124500,180.0,186.6,62.2,36,92.4,100,77.8,80.0,78.0
20160411130000,180.0,181.8,60.6,36,92.4,100,77.8,80.0,78.0
20160411131500,180.0,181.8,60.6,36,94.4,100,77.8,80.0,78.0
20160411133000,180.0,181.8,60.6,36,92.4,100,77.8,80.0,78.0
20160411134500,180.0,181.8,60.6,36,92.4,100,77.8,80.0,78.0
20160411140000,180.0,181.8,60.6,36,93.6,100,77.9,80.0,78.0
20160411141500,180.0,184.8,61.6,36,94.8,100,77.9,80.0,78.0
20160411143000,180.0,184.8,61.6,36,76.5,0,78.1,80.0,78.0
20160411144500,180.0,184.8,61.6,36,92.9,100,76.7,80.0,78.0
20160411150000,180.0,187.2,62.4,36,91.1,100,77.3,80.0,78.0
20160411151500,180.0,187.2,62.4,36,92.9,100,77.4,80.0,78.0
20160411153000,180.0,180.0,60.0,36,94.7,100,77.5,80.0,78.0
20160411154500,180.0,180.0,60.0,36,92.4,100,77.5,80.0,78.0
20160411160000,180.0,184.2,61.4,36,93.6,100,77.7,80.0,78.0
20160411161500,180.0,184.2,61.4,36,89.3,100,77.7,80.0,78.0
20160411163000,180.0,184.2,61.4,36,89.3,100,77.9,80.0,78.0
20160411164500,180.0,184.2,61.4,37,65.8,100,77.4,80.0,78.0
20160411170000,180.0,184.2,61.4,37,85.6,100,76.9,80.0,78.0
20160411171500,180.0,193.8,64.6,43,88.0,100,77.1,80.0,78.0
20160411173000,180.0,177.0,59.0,36,88.0,100,77.5,80.0,78.0
20160411174500,180.0,174.6,58.2,36,95.9,100,77.5,80.0,78.0
20160411180000,180.0,174.6,58.2,36,95.9,100,77.6,80.0,78.0
20160411181500,180.0,174.6,58.2,36,95.9,100,77.7,80.0,78.0
20160411183000,180.0,177.0,59.0,37,93.0,100,76.8,80.0,78.0
20160411184500,180.0,180.6,60.2,37,94.6,100,76.2,80.0,78.0
20160411190000,180.0,178.2,59.4,38,101.8,100,75.9,80.0,78.0
20160411191500,180.0,184.8,61.6,38,100.6,100,75.9,80.0,78.0
20160411193000,180.0,184.8,61.6,38,93.0,100,76.0,80.0,78.0
20160411194500,180.0,187.2,62.4,38,94.6,100,75.5,80.0,78.0
20160411200000,180.0,184.2,61.4,38,102.7,100,75.4,80.0,78.0
20160411201500,180.0,187.2,62.4,38,94.2,100,75.2,80.0,78.0
20160411203000,180.0,187.2,62.4,38,94.2,100,75.5,80.0,78.0
20160411204500,180.0,177.6,59.2,38,102.1,100,75.5,80.0,78.0
20160411210000,180.0,180.6,60.2,38,93.0,100,75.7,80.0,78.0
20160411211500,180.0,180.6,60.2,38,102.1,100,75.6,80.0,78.0
20160411213000,180.0,177.6,59.2,38,96.0,100,75.5,80.0,78.0
20160411214500,180.0,180.0,60.0,38,94.1,100,75.5,80.0,78.0
20160411220000,180.0,180.0,60.0,38,103.5,100,75.5,80.0,78.0
20160411221500,180.0,186.6,62.2,38,94.1,100,75.4,80.0,78.0
20160411223000,180.0,186.6,62.2,38,94.1,100,75.2,80.0,78.0
20160411224500,180.0,190.8,63.6,37,101.4,100,75.2,80.0,78.0
20160411230000,180.0,184.8,61.6,36,93.0,100,75.1,80.0,78.0
20160411231500,180.0,184.8,61.6,36,99.3,100,75.1,80.0,78.0
20160411233000,180.0,184.8,61.6,36,97.4,100,75.0,80.0,78.0
20160411234500,180.0,187.8,62.6,36,91.7,100,75.0,80.0,78.0
20160412000000,180.0,184.2,61.4,36,102.3,100,75.0,80.0,78.0
20160412001500,180.0,188.4,62.8,36,93.1,100,75.0,80.0,78.0
20160412003000,180.0,184.8,61.6,36,97.7,100,75.0,80.0,78.0
20160412004500,180.0,184.8,61.6,36,95.6,100,74.9,80.0,78.0
20160412010000,180.0,184.8,61.6,36,92.3,100,74.8,80.0,78.0
20160412011500,180.0,184.8,61.6,36,101.9,100,74.9,80.0,78.0
20160412013000,180.0,180.0,60.0,36,101.9,100,74.8,80.0,78.0
20160412014500,180.0,183.6,61.2,36,92.5,100,74.8,80.0,78.0
20160412020000,180.0,180.6,60.2,36,97.6,100,74.8,80.0,78.0
20160412021500,180.0,180.6,60.2,36,99.7,100,74.8,80.0,78.0
20160412023000,180.0,177.6,59.2,36,93.0,100,74.7,80.0,78.0
20160412024500,180.0,177.6,59.2,36,98.4,100,74.7,80.0,78.0
20160412030000,180.0,181.2,60.4,36,101.2,100,74.6,80.0,78.0
