PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160429010000,180.0,186.6,62.2,36,89.4,100,72.1,75.7,72.7
20160429011500,180.0,183.6,61.2,36,91.7,100,71.9,75.7,72.7
20160429013000,180.0,190.2,63.4,36,89.3,100,71.9,75.7,72.7
20160429014500,180.0,190.2,63.4,36,90.5,100,71.9,75.7,72.7
20160429020000,180.0,184.8,61.6,36,90.5,100,71.9,75.7,72.7
20160429021500,180.0,181.2,60.4,36,90.5,100,71.9,75.7,72.7
20160429023000,180.0,181.2,60.4,36,90.5,100,71.9,75.7,72.7
20160429024500,180.0,183.6,61.2,36,90.5,100,71.9,75.7,72.7
20160429030000,180.0,181.2,60.4,36,90.5,100,71.9,75.7,72.7
20160429031500,180.0,181.2,60.4,35,90.5,100,71.9,75.7,72.7
20160429033000,180.0,181.2,60.4,35,90.5,100,71.9,75.7,72.7
20160429034500,180.0,177.6,59.2,35,89.3,100,71.9,75.7,72.7
20160429040000,180.0,172.8,57.6,35,90.4,100,71.9,75.7,72.7
20160429041500,180.0,177.6,59.2,35,92.3,100,71.9,75.7,72.7
20160429043000,180.0,175.2,58.4,35,90.5,100,71.9,75.7,72.7
20160429044500,180.0,175.2,58.4,35,90.5,100,71.9,75.7,72.7
20160429050000,180.0,177.6,59.2,35,92.9,100,71.9,75.7,72.7
20160429051500,180.0,173.4,57.8,35,91.9,100,71.9,75.7,72.7
20160429053000,180.0,177.0,59.0,36,89.9,100,71.9,75.7,72.7
20160429054500,180.0,177.0,59.0,36,92.3,100,71.9,75.7,72.7
20160429060000,180.0,174.6,58.2,36,92.3,100,71.9,75.7,72.7
20160429061500,180.0,174.6,58.2,36,92.3,100,71.9,75.7,72.7
20160429063000,180.0,177.0,59.0,36,90.8,100,71.9,75.7,72.7
20160429064500,180.0,173.4,57.8,36,92.3,100,72.0,75.7,72.7
20160429070000,180.0,175.2,58.4,37,89.9,100,71.9,75.7,72.7
20160429071500,180.0,180.0,60.0,37,92.3,100,72.0,75.7,72.7
20160429073000,180.0,177.0,59.0,37,89.9,100,72.1,75.7,72.7
20160429074500,180.0,180.6,60.2,37,91.8,100,72.1,75.7,72.7
20160429080000,180.0,174.6,58.2,37,91.8,100,72.2,75.7,72.7
20160429081500,180.0,180.0,60.0,38,85.6,100,72.2,75.7,72.7
20160429083000,180.0,180.0,60.0,38,89.3,100,72.2,75.7,72.7
20160429084500,180.0,180.0,60.0,38,91.1,100,72.2,75.7,72.7
20160429090000,180.0,178.2,59.4,38,85.0,100,72.2,75.7,72.7
20160429091500,180.0,178.2,59.4,38,90.5,100,72.2,75.7,72.7
20160429093000,180.0,178.2,59.4,38,85.0,100,72.2,75.7,72.7
20160429094500,180.0,180.6,60.2,38,95.3,100,72.3,75.7,72.7
20160429100000,180.0,178.2,59.4,38,85.0,100,72.3,75.7,72.7
20160429101500,180.0,180.6,60.2,38,92.9,100,72.2,75.7,72.7
20160429103000,180.0,180.6,60.2,38,87.5,100,72.2,75.7,72.7
20160429104500,180.0,184.2,61.4,38,80.7,100,72.2,75.7,72.7
20160429110000,180.0,190.2,63.4,36,90.4,100,72.1,75.7,72.7
20160429111500,180.0,183.6,61.2,36,86.2,100,72.1,75.7,72.7
20160429113000,180.0,183.6,61.2,36,79.5,100,72.1,75.7,72.7
20160429114500,180.0,183.6,61.2,36,87.4,100,72.2,75.7,72.7
20160429120000,180.0,180.0,60.0,35,89.9,100,72.1,75.7,72.7
20160429121500,180.0,180.0,60.0,35,85.6,100,72.2,75.7,72.7
20160429123000,180.0,184.2,61.4,35,89.8,100,72.2,75.7,72.7
20160429124500,180.0,178.2,59.4,35,83.8,100,72.2,75.7,72.7
20160429130000,180.0,181.2,60.4,35,89.9,100,72.2,75.7,72.7
20160429131500,180.0,181.2,60.4,35,88.8,100,72.3,75.7,72.7
20160429133000,180.0,175.2,58.4,35,83.8,100,72.3,75.7,72.7
20160429134500,180.0,180.0,60.0,35,78.7,100,72.3,75.7,72.7
20160429140000,180.0,180.0,60.0,35,86.1,100,72.3,75.7,72.7
20160429141500,180.0,180.0,60.0,35,80.7,100,72.3,75.7,72.7
20160429143000,180.0,180.0,60.0,35,89.4,100,72.3,75.7,72.7
20160429144500,180.0,178.2,59.4,35,80.2,100,72.4,75.7,72.7
20160429150000,180.0,178.2,59.4,35,98.5,100,72.3,75.7,72.7
20160429151500,180.0,181.8,60.6,35,83.9,100,72.4,75.7,72.7
20160429153000,180.0,181.8,60.6,35,90.9,100,72.4,75.7,72.7
20160429154500,180.0,181.8,60.6,35,85.0,100,72.6,75.7,72.7
20160429160000,180.0,181.8,60.6,35,85.0,100,72.6,75.7,72.7
20160429161500,180.0,177.6,59.2,35,94.8,100,72.7,75.7,72.7
20160429163000,180.0,177.6,59.2,35,85.0,100,72.8,75.7,72.7
20160429164500,180.0,180.6,60.2,35,87.5,100,72.8,75.7,72.7
20160429170000,180.0,180.6,60.2,35,91.1,100,72.9,75.7,72.7
20160429171500,180.0,175.2,58.4,36,63.6,0,72.9,75.7,72.7
20160429173000,180.0,172.8,57.6,36,62.8,100,72.4,75.7,72.7
20160429174500,180.0,177.6,59.2,37,62.8,100,72.2,75.7,72.7
20160429180000,180.0,180.6,60.2,37,62.8,100,72.1,75.7,72.7
20160429181500,180.0,177.0,59.0,37,74.8,100,72.1,75.7,72.7
20160429183000,180.0,180.0,60.0,37,79.6,100,72.4,75.7,72.7
20160429184500,180.0,177.6,59.2,37,79.6,100,72.4,75.7,72.7
20160429190000,180.0,177.6,59.2,37,79.6,100,72.4,75.7,72.7
20160429191500,180.0,177.6,59.2,37,79.6,100,72.4,75.7,72.7
20160429193000,180.0,181.2,60.4,37,79.6,100,72.4,75.7,72.7
20160429194500,180.0,177.6,59.2,37,83.1,100,72.3,75.7,72.7
20160429200000,180.0,177.6,59.2,37,83.1,100,72.2,75.7,72.7
20160429201500,180.0,180.0,60.0,37,84.2,100,72.2,75.7,72.7
20160429203000,180.0,177.0,59.0,37,86.8,100,72.1,75.7,72.7
20160429204500,180.0,177.0,59.0,37,88.6,100,72.1,75.7,72.7
20160429210000,180.0,177.0,59.0,37,88.6,100,72.1,75.7,72.7
20160429211500,180.0,177.0,59.0,37,88.6,100,72.0,75.7,72.7
20160429213000,180.0,180.0,60.0,37,89.8,100,71.9,75.7,72.7
20160429214500,180.0,178.2,59.4,37,89.8,100,71.9,75.7,72.7
20160429220000,180.0,180.6,60.2,37,91.7,100,71.8,75.7,72.7
20160429221500,180.0,174.6,58.2,37,91.7,100,71.9,75.7,72.7
20160429223000,180.0,174.6,58.2,37,90.4,100,71.8,75.7,72.7
20160429224500,180.0,177.0,59.0,37,90.4,100,71.8,75.7,72.7
20160429230000,180.0,177.0,59.0,37,89.3,100,71.9,75.7,72.7
20160429231500,180.0,177.0,59.0,37,89.3,100,71.9,75.7,72.7
20160429233000,180.0,180.0,60.0,37,89.3,100,71.8,75.7,72.7
20160429234500,180.0,175.2,58.4,37,89.3,100,71.8,75.7,72.7
20160430000000,180.0,177.6,59.2,37,89.3,100,71.8,75.7,72.7
20160430001500,180.0,177.6,59.2,37,89.3,100,71.8,75.7,72.7
20160430003000,180.0,177.6,59.2,37,89.3,100,71.8,75.7,72.7
20160430004500,180.0,177.6,59.2,37,90.2,100,71.8,75.7,72.7
20160430010000,180.0,191.4,63.8,37,90.2,100,71.7,75.7,72.7
20160430011500,180.0,184.8,61.6,36,90.2,100,71.7,75.7,72.7
20160430013000,180.0,184.8,61.6,36,88.6,100,71.6,75.7,72.7
20160430014500,180.0,180.6,60.2,36,89.8,100,71.6,75.7,72.7
20160430020000,180.0,184.8,61.6,36,89.8,100,71.6,75.7,72.7
20160430021500,180.0,184.8,61.6,36,89.8,100,71.6,75.7,72.7
20160430023000,180.0,184.8,61.6,36,91.6,100,71.6,75.7,72.7
20160430024500,180.0,184.8,61.6,36,89.6,100,71.6,75.7,72.7
20160430030000,180.0,187.8,62.6,36,89.6,100,71.6,75.7,72.7
20160430031500,180.0,187.8,62.6,36,91.1,100,71.6,75.7,72.7
20160430033000,180.0,190.2,63.4,36,89.8,100,71.6,75.7,72.7
20160430034500,180.0,173.4,57.8,36,89.8,100,71.7,75.7,72.7
20160430040000,180.0,177.6,59.2,36,86.2,100,71.7,75.7,72.7
20160430041500,180.0,187.2,62.4,36,89.1,100,71.7,75.7,72.7
20160430043000,180.0,184.8,61.6,36,90.4,100,71.6,75.7,72.7
20160430044500,180.0,184.8,61.6,36,90.4,100,71.5,75.7,72.7
20160430050000,180.0,184.8,61.6,36,88.6,100,71.6,75.7,72.7
20160430051500,180.0,190.8,63.6,36,88.6,100,71.6,75.7,72.7
20160430053000,180.0,184.8,61.6,36,90.4,100,71.6,75.7,72.7
20160430054500,180.0,184.8,61.6,36,90.4,100,71.6,75.7,72.7
20160430060000,180.0,187.2,62.4,36,88.7,100,71.6,75.7,72.7
20160430061500,180.0,184.8,61.6,36,88.7,100,71.6,75.7,72.7
20160430063000,180.0,184.8,61.6,36,90.5,100,71.5,75.7,72.7
20160430064500,180.0,184.8,61.6,36,90.5,100,71.4,75.7,72.7
20160430070000,180.0,180.6,60.2,36,89.3,100,71.3,75.7,72.7
20160430071500,180.0,186.6,62.2,36,89.3,100,71.3,75.7,72.7
20160430073000,180.0,186.6,62.2,36,89.3,100,71.4,75.7,72.7
20160430074500,180.0,186.6,62.2,36,88.1,100,71.5,75.7,72.7
20160430080000,180.0,183.6,61.2,36,88.1,100,71.5,75.7,72.7
20160430081500,180.0,173.4,57.8,36,89.9,100,71.6,75.7,72.7
20160430083000,180.0,177.6,59.2,36,89.9,100,71.6,75.7,72.7
20160430084500,180.0,180.0,60.0,36,89.9,100,71.7,75.7,72.7
20160430090000,180.0,178.2,59.4,36,89.9,100,71.8,75.7,72.7
20160430091500,180.0,178.2,59.4,36,91.1,100,71.8,75.7,72.7
20160430093000,180.0,184.2,61.4,36,91.1,100,71.9,75.7,72.7
20160430094500,180.0,177.6,59.2,36,91.1,100,71.9,75.7,72.7
20160430100000,180.0,170.4,56.8,36,88.5,100,71.9,75.7,72.7
20160430101500,180.0,177.0,59.0,36,91.1,100,72.0,75.7,72.7
20160430103000,180.0,177.0,59.0,36,91.1,100,72.1,75.7,72.7
20160430104500,180.0,169.8,56.6,36,91.1,100,72.1,75.7,72.7
20160430110000,180.0,177.0,59.0,36,89.9,100,72.1,75.7,72.7
20160430111500,180.0,172.8,57.6,36,89.9,100,72.1,75.7,72.7
20160430113000,180.0,174.6,58.2,37,91.1,100,72.1,75.7,72.7
20160430114500,180.0,177.0,59.0,37,91.1,100,72.1,75.7,72.7
20160430120000,180.0,180.0,60.0,37,91.1,100,72.2,75.7,72.7
20160430121500,180.0,180.0,60.0,37,91.1,100,72.2,75.7,72.7
20160430123000,180.0,173.4,57.8,37,89.3,100,72.2,75.7,72.7
20160430124500,180.0,175.2,58.4,37,91.0,100,72.2,75.7,72.7
20160430130000,180.0,180.6,60.2,37,89.8,100,72.1,75.7,72.7
20160430131500,180.0,177.0,59.0,37,89.8,100,72.1,75.7,72.7
20160430133000,180.0,180.0,60.0,37,88.7,100,72.0,75.7,72.7
20160430134500,180.0,177.6,59.2,37,88.7,100,72.0,75.7,72.7
20160430140000,180.0,180.6,60.2,37,91.7,100,71.8,75.7,72.7
20160430141500,180.0,180.6,60.2,37,89.8,100,72.0,75.7,72.7
20160430143000,180.0,186.6,62.2,37,91.1,100,71.9,75.7,72.7
20160430144500,180.0,184.2,61.4,37,88.7,100,71.9,75.7,72.7
20160430150000,180.0,184.2,61.4,36,92.1,100,71.9,75.7,72.7
20160430151500,180.0,184.2,61.4,36,92.1,100,71.9,75.7,72.7
20160430153000,180.0,181.8,60.6,36,89.9,100,71.8,75.7,72.7
20160430154500,180.0,186.6,62.2,36,92.4,100,71.8,75.7,72.7
20160430160000,180.0,183.6,61.2,36,90.3,100,71.8,75.7,72.7
20160430161500,180.0,186.6,62.2,36,90.3,100,71.8,75.7,72.7
20160430163000,180.0,183.6,61.2,36,90.3,100,71.8,75.7,72.7
20160430164500,180.0,181.2,60.4,36,90.3,100,71.8,75.7,72.7
20160430170000,180.0,186.6,62.2,36,91.5,100,71.9,75.7,72.7
20160430171500,180.0,184.2,61.4,36,91.5,100,71.9,75.7,72.7
20160430173000,180.0,181.8,60.6,36,91.5,100,71.9,75.7,72.7
20160430174500,180.0,181.8,60.6,36,89.9,100,72.0,75.7,72.7
20160430180000,180.0,181.8,60.6,36,88.7,100,72.0,75.7,72.7
20160430181500,180.0,184.8,61.6,36,90.8,100,72.1,75.7,72.7
20160430183000,180.0,184.8,61.6,36,90.8,100,72.1,75.7,72.7
20160430184500,180.0,181.8,60.6,36,89.3,100,72.0,75.7,72.7
20160430190000,180.0,178.2,59.4,36,90.8,100,72.0,75.7,72.7
20160430191500,180.0,178.2,59.4,36,90.8,100,72.0,75.7,72.7
20160430193000,180.0,178.2,59.4,36,90.8,100,71.9,75.7,72.7
20160430194500,180.0,180.0,60.0,36,90.8,100,71.9,75.7,72.7
20160430200000,180.0,180.0,60.0,36,90.8,100,71.9,75.7,72.7
20160430201500,180.0,180.0,60.0,37,90.8,100,71.7,75.7,72.7
20160430203000,180.0,177.0,59.0,37,89.8,100,71.6,75.7,72.7
20160430204500,180.0,180.6,60.2,37,89.8,100,71.6,75.7,72.7
20160430210000,180.0,178.2,59.4,37,91.7,100,71.4,75.7,72.7
20160430211500,180.0,178.2,59.4,37,90.4,100,71.4,75.7,72.7
20160430213000,180.0,180.0,60.0,37,90.4,100,71.4,75.7,72.7
20160430214500,180.0,180.0,60.0,37,90.4,100,71.4,75.7,72.7
20160430220000,180.0,180.0,60.0,37,90.4,100,71.3,75.7,72.7
20160430221500,180.0,184.2,61.4,37,90.4,100,71.3,75.7,72.7
20160430223000,180.0,181.2,60.4,37,90.4,100,71.3,75.7,72.7
20160430224500,180.0,184.8,61.6,37,90.4,100,71.2,75.7,72.7
20160430230000,180.0,184.8,61.6,37,90.4,100,71.3,75.7,72.7
20160430231500,180.0,180.0,60.0,37,90.4,100,71.2,75.7,72.7
20160430233000,180.0,184.2,61.4,37,89.2,100,71.3,75.7,72.7
20160430234500,180.0,178.2,59.4,37,89.2,100,71.3,75.7,72.7
20160501000000,180.0,180.0,60.0,37,89.2,100,71.3,75.7,72.7
20160501001500,180.0,183.6,61.2,37,91.1,100,71.3,75.7,72.7
20160501003000,180.0,181.2,60.4,37,91.1,100,71.3,75.7,72.7
20160501004500,180.0,181.2,60.4,37,91.1,100,71.3,75.7,72.7
20160501010000,180.0,181.2,60.4,37,91.1,100,71.3,75.7,72.7
20160501011500,180.0,181.2,60.4,37,89.9,100,71.3,75.7,72.7
20160501013000,180.0,181.2,60.4,37,91.6,100,71.3,75.7,72.7
20160501014500,180.0,183.6,61.2,37,89.3,100,71.3,75.7,72.7
20160501020000,180.0,183.6,61.2,37,92.8,100,71.3,75.7,72.7
20160501021500,180.0,183.6,61.2,37,89.3,100,71.4,75.7,72.7
20160501023000,180.0,183.6,61.2,37,91.7,100,71.4,75.7,72.7
20160501024500,180.0,177.6,59.2,37,91.7,100,71.4,75.7,72.7
20160501030000,180.0,181.2,60.4,37,91.7,100,71.4,75.7,72.7
20160501031500,180.0,181.2,60.4,37,92.9,100,71.5,75.7,72.7
20160501033000,180.0,178.2,59.4,37,89.9,100,71.4,75.7,72.7
20160501034500,180.0,180.6,60.2,37,92.3,100,71.4,75.7,72.7
20160501040000,180.0,180.6,60.2,37,89.9,100,71.4,75.7,72.7
20160501041500,180.0,177.6,59.2,37,89.9,100,71.4,75.7,72.7
20160501043000,180.0,181.2,60.4,37,91.3,100,71.4,75.7,72.7
20160501044500,180.0,178.2,59.4,37,91.3,100,71.4,75.7,72.7
20160501050000,180.0,178.2,59.4,37,90.2,100,71.4,75.7,72.7
20160501051500,180.0,178.2,59.4,37,91.8,100,71.4,75.7,72.7
20160501053000,180.0,181.2,60.4,37,90.4,100,71.3,75.7,72.7
20160501054500,180.0,175.2,58.4,37,90.4,100,71.3,75.7,72.7
20160501060000,180.0,175.2,58.4,37,91.7,100,71.2,75.7,72.7
20160501061500,180.0,177.0,59.0,37,91.7,100,71.2,75.7,72.7
20160501063000,180.0,177.0,59.0,37,91.7,100,71.2,75.7,72.7
20160501064500,180.0,174.6,58.2,37,90.5,100,71.2,75.7,72.7
20160501070000,180.0,177.6,59.2,37,90.5,100,71.2,75.7,72.7
20160501071500,180.0,173.4,57.8,35,90.5,100,71.2,75.7,72.7
20160501073000,180.0,171.6,57.2,36,90.5,100,71.3,75.7,72.7
20160501074500,180.0,180.0,60.0,37,91.8,100,71.4,75.7,72.7
20160501080000,180.0,174.6,58.2,37,91.8,100,71.5,75.7,72.7
20160501081500,180.0,174.6,58.2,37,91.8,100,71.5,75.7,72.7
20160501083000,180.0,180.0,60.0,37,91.8,100,71.6,75.7,72.7
20160501084500,180.0,177.0,59.0,37,91.8,100,71.6,75.7,72.7
20160501090000,180.0,181.2,60.4,37,91.8,100,71.6,75.7,72.7
20160501091500,180.0,181.2,60.4,37,89.9,100,71.6,75.7,72.7
20160501093000,180.0,183.6,61.2,37,89.9,100,71.7,75.7,72.7
20160501094500,180.0,183.6,61.2,37,91.7,100,71.7,75.7,72.7
20160501100000,180.0,183.6,61.2,37,89.8,100,71.6,75.7,72.7
20160501101500,180.0,186.6,62.2,37,89.8,100,71.6,75.7,72.7
20160501103000,180.0,186.6,62.2,37,91.2,100,71.6,75.7,72.7
20160501104500,180.0,186.6,62.2,37,91.2,100,71.6,75.7,72.7
20160501110000,180.0,186.6,62.2,37,91.2,100,71.7,75.7,72.7
20160501111500,180.0,190.2,63.4,37,92.4,100,71.7,75.7,72.7
20160501113000,180.0,187.8,62.6,37,88.8,100,71.7,75.7,72.7
20160501114500,180.0,187.8,62.6,37,90.7,100,71.7,75.7,72.7
20160501120000,180.0,190.2,63.4,37,90.7,100,71.7,75.7,72.7
20160501121500,180.0,184.8,61.6,36,90.7,100,71.7,75.7,72.7
20160501123000,180.0,188.4,62.8,36,90.7,100,71.7,75.7,72.7
20160501124500,180.0,188.4,62.8,36,94.1,100,71.7,75.7,72.7
20160501130000,180.0,183.6,61.2,36,92.4,100,71.8,75.7,72.7
20160501131500,180.0,183.6,61.2,36,91.1,100,71.8,75.7,72.7
20160501133000,180.0,183.6,61.2,36,91.1,100,71.8,75.7,72.7
20160501134500,180.0,183.6,61.2,36,89.9,100,71.8,75.7,72.7
20160501140000,180.0,187.8,62.6,36,89.9,100,71.8,75.7,72.7
20160501141500,180.0,187.8,62.6,36,89.9,100,71.8,75.7,72.7
20160501143000,180.0,184.2,61.4,36,91.1,100,71.8,75.7,72.7
20160501144500,180.0,181.8,60.6,36,89.3,100,71.8,75.7,72.7
20160501150000,180.0,181.8,60.6,36,91.1,100,71.8,75.7,72.7
20160501151500,180.0,187.2,62.4,36,91.1,100,71.8,75.7,72.7
20160501153000,180.0,184.2,61.4,36,90.0,100,71.8,75.7,72.7
20160501154500,180.0,184.2,61.4,36,90.0,100,71.8,75.7,72.7
20160501160000,180.0,184.2,61.4,36,88.8,100,71.8,75.7,72.7
20160501161500,180.0,184.2,61.4,36,92.3,100,71.8,75.7,72.7
20160501163000,180.0,184.2,61.4,37,92.3,100,71.8,75.7,72.7
20160501164500,180.0,181.8,60.6,37,89.3,100,72.0,75.7,72.7
20160501170000,180.0,186.6,62.2,37,88.1,100,72.5,75.7,72.7
20160501171500,180.0,186.6,62.2,36,88.1,100,72.9,75.7,72.7
20160501173000,180.0,186.6,62.2,36,63.6,0,72.7,75.7,72.7
20160501174500,180.0,186.6,62.2,36,62.0,100,71.7,75.7,72.7
20160501180000,180.0,181.2,60.4,36,84.3,100,72.1,75.7,72.7
20160501181500,180.0,181.2,60.4,36,84.3,100,72.6,75.7,72.7
20160501183000,180.0,181.2,60.4,36,82.3,100,72.7,75.7,72.7
20160501184500,180.0,173.4,57.8,37,83.2,100,72.8,75.7,72.7
20160501190000,180.0,177.6,59.2,37,84.4,100,72.9,75.7,72.7
20160501191500,180.0,174.6,58.2,37,82.6,100,72.9,75.7,72.7
20160501193000,180.0,177.0,59.0,37,82.6,100,72.9,75.7,72.7
20160501194500,180.0,177.0,59.0,37,82.6,100,72.9,75.7,72.7
20160501200000,180.0,177.0,59.0,37,83.7,100,72.9,75.7,72.7
20160501201500,180.0,177.0,59.0,37,63.2,100,72.1,75.7,72.7
20160501203000,180.0,181.2,60.4,37,82.1,100,71.6,75.7,72.7
20160501204500,180.0,181.2,60.4,37,85.0,100,72.2,75.7,72.7
20160501210000,180.0,178.2,59.4,37,83.2,100,72.4,75.7,72.7
20160501211500,180.0,186.6,62.2,37,83.2,100,72.5,75.7,72.7
20160501213000,180.0,186.6,62.2,37,82.1,100,72.6,75.7,72.7
20160501214500,180.0,190.8,63.6,37,89.2,100,72.6,75.7,72.7
20160501220000,180.0,183.6,61.2,37,84.4,100,72.7,75.7,72.7
20160501221500,180.0,181.2,60.4,36,82.5,100,72.7,75.7,72.7
20160501223000,180.0,181.2,60.4,36,83.8,100,72.7,75.7,72.7
20160501224500,180.0,175.2,58.4,36,83.8,100,72.7,75.7,72.7
20160501230000,180.0,170.4,56.8,36,83.8,100,72.6,75.7,72.7
20160501231500,180.0,175.2,58.4,36,84.9,100,72.6,75.7,72.7
20160501233000,180.0,170.4,56.8,36,84.9,100,72.6,75.7,72.7
20160501234500,180.0,175.2,58.4,36,84.9,100,72.6,75.7,72.7
20160502000000,180.0,172.8,57.6,36,84.9,100,72.6,75.7,72.7
20160502001500,180.0,175.2,58.4,36,83.2,100,72.6,75.7,72.7
20160502003000,180.0,175.2,58.4,36,83.2,100,72.6,75.7,72.7
20160502004500,180.0,177.0,59.0,36,83.2,100,72.6,75.7,72.7
20160502010000,180.0,174.6,58.2,36,83.2,100,72.6,75.7,72.7
20160502011500,180.0,174.6,58.2,36,85.1,100,72.6,75.7,72.7
20160502013000,180.0,177.6,59.2,36,90.5,100,72.6,75.7,72.7
20160502014500,180.0,177.6,59.2,36,83.7,100,72.6,75.7,72.7
20160502020000,180.0,177.6,59.2,36,83.7,100,72.6,75.7,72.7
20160502021500,180.0,177.6,59.2,36,85.2,100,72.6,75.7,72.7
20160502023000,180.0,180.0,60.0,36,83.7,100,72.6,75.7,72.7
20160502024500,180.0,180.0,60.0,36,82.6,100,72.5,75.7,72.7
20160502030000,180.0,180.0,60.0,36,83.7,100,72.5,75.7,72.7
20160502031500,180.0,180.0,60.0,36,83.7,100,72.4,75.7,72.7
20160502033000,180.0,181.8,60.6,36,82.8,100,72.4,75.7,72.7
20160502034500,180.0,181.8,60.6,36,82.8,100,72.5,75.7,72.7
20160502040000,180.0,184.2,61.4,36,83.7,100,72.4,75.7,72.7
20160502041500,180.0,184.2,61.4,36,82.6,100,72.5,75.7,72.7
20160502043000,180.0,190.8,63.6,36,82.6,100,72.5,75.7,72.7
20160502044500,180.0,187.2,62.4,36,82.6,100,72.6,75.7,72.7
20160502050000,180.0,187.2,62.4,36,83.9,100,72.6,75.7,72.7
20160502051500,180.0,181.2,60.4,36,86.2,100,72.6,75.7,72.7
20160502053000,180.0,184.8,61.6,36,83.2,100,72.6,75.7,72.7
20160502054500,180.0,181.2,60.4,36,83.2,100,72.6,75.7,72.7
20160502060000,180.0,181.2,60.4,36,83.2,100,72.6,75.7,72.7
20160502061500,180.0,181.2,60.4,36,85.0,100,72.6,75.7,72.7
20160502063000,180.0,184.2,61.4,36,83.9,100,72.6,75.7,72.7
20160502064500,180.0,181.8,60.6,36,82.6,100,72.7,75.7,72.7
20160502070000,180.0,181.8,60.6,36,89.2,100,72.7,75.7,72.7
20160502071500,180.0,181.8,60.6,36,82.8,100,72.7,75.7,72.7
20160502073000,180.0,184.2,61.4,36,82.8,100,72.7,75.7,72.7
20160502074500,180.0,175.2,58.4,37,84.4,100,72.7,75.7,72.7
20160502080000,180.0,175.2,58.4,37,83.1,100,72.7,75.7,72.7
20160502081500,180.0,178.2,59.4,37,83.1,100,72.7,75.7,72.7
20160502083000,180.0,181.2,60.4,37,83.1,100,72.7,75.7,72.7
20160502084500,180.0,181.2,60.4,37,83.1,100,72.7,75.7,72.7
20160502090000,180.0,183.6,61.2,37,83.1,100,72.7,75.7,72.7
20160502091500,180.0,180.0,60.0,37,84.3,100,72.7,75.7,72.7
20160502093000,180.0,180.0,60.0,37,82.6,100,72.7,75.7,72.7
20160502094500,180.0,180.0,60.0,37,83.7,100,72.7,75.7,72.7
20160502100000,180.0,180.0,60.0,37,82.1,100,72.7,75.7,72.7
20160502101500,180.0,181.8,60.6,37,82.1,100,72.7,75.7,72.7
20160502103000,180.0,181.8,60.6,37,84.3,100,72.7,75.7,72.7
20160502104500,180.0,178.2,59.4,37,82.7,100,72.7,75.7,72.7
20160502110000,180.0,178.2,59.4,37,83.7,100,72.7,75.7,72.7
20160502111500,180.0,181.2,60.4,37,83.7,100,72.8,75.7,72.7
20160502113000,180.0,181.2,60.4,37,82.6,100,72.7,75.7,72.7
20160502114500,180.0,183.6,61.2,37,82.6,100,72.8,75.7,72.7
20160502120000,180.0,180.6,60.2,37,82.6,100,72.8,75.7,72.7
20160502121500,180.0,178.2,59.4,37,82.6,100,72.6,75.7,72.7
20160502123000,180.0,175.2,58.4,37,82.6,100,72.6,75.7,72.7
20160502124500,180.0,180.0,60.0,37,82.6,100,72.5,75.7,72.7
20160502130000,180.0,177.6,59.2,37,83.7,100,72.6,75.7,72.7
20160502131500,180.0,181.2,60.4,37,83.7,100,72.6,75.7,72.7
20160502133000,180.0,178.2,59.4,37,82.5,100,72.4,75.7,72.7
20160502134500,180.0,180.0,60.0,37,82.5,100,72.3,75.7,72.7
20160502140000,180.0,180.0,60.0,37,83.8,100,72.3,75.7,72.7
20160502141500,180.0,181.8,60.6,37,84.9,100,72.2,75.7,72.7
20160502143000,180.0,177.6,59.2,37,86.2,100,72.3,75.7,72.7
20160502144500,180.0,180.6,60.2,37,88.3,100,72.3,75.7,72.7
20160502150000,180.0,180.6,60.2,37,88.3,100,72.3,75.7,72.7
20160502151500,180.0,180.6,60.2,37,88.3,100,72.4,75.7,72.7
20160502153000,180.0,177.6,59.2,37,89.2,100,72.4,75.7,72.7
20160502154500,180.0,174.6,58.2,37,89.2,100,72.4,75.7,72.7
20160502160000,180.0,180.6,60.2,37,89.2,100,72.4,75.7,72.7
20160502161500,180.0,174.6,58.2,37,89.2,100,72.6,75.7,72.7
20160502163000,180.0,180.6,60.2,37,89.2,100,72.6,75.7,72.7
20160502164500,180.0,180.6,60.2,37,88.0,100,72.8,75.7,72.7
20160502170000,180.0,177.0,59.0,37,88.0,100,72.8,75.7,72.7
20160502171500,180.0,177.0,59.0,37,88.0,100,72.9,75.7,72.7
20160502173000,180.0,177.0,59.0,37,63.6,0,72.7,75.7,72.7
20160502174500,180.0,177.0,59.0,37,63.6,100,72.1,75.7,72.7
20160502180000,180.0,177.0,59.0,37,73.9,100,71.9,75.7,72.7
20160502181500,180.0,181.2,60.4,37,73.9,100,72.6,75.7,72.7
20160502183000,180.0,177.6,59.2,37,73.9,100,72.4,75.7,72.7
20160502184500,180.0,181.2,60.4,37,73.9,100,72.3,75.7,72.7
20160502190000,180.0,178.2,59.4,37,75.4,100,72.4,75.7,72.7
20160502191500,180.0,175.2,58.4,37,76.3,100,72.5,75.7,72.7
20160502193000,180.0,173.4,57.8,37,76.3,100,72.5,75.7,72.7
20160502194500,180.0,175.2,58.4,37,76.3,100,72.4,75.7,72.7
20160502200000,180.0,180.0,60.0,37,79.6,100,72.4,75.7,72.7
20160502201500,180.0,173.4,57.8,37,84.3,100,72.4,75.7,72.7
20160502203000,180.0,173.4,57.8,37,84.3,100,72.4,75.7,72.7
20160502204500,180.0,175.2,58.4,37,84.3,100,72.4,75.7,72.7
20160502210000,180.0,175.2,58.4,37,83.2,100,72.4,75.7,72.7
20160502211500,180.0,177.0,59.0,37,83.2,100,72.5,75.7,72.7
20160502213000,180.0,177.0,59.0,37,83.2,100,72.5,75.7,72.7
20160502214500,180.0,177.0,59.0,37,83.2,100,72.5,75.7,72.7
20160502220000,180.0,175.2,58.4,37,83.2,100,72.6,75.7,72.7
20160502221500,180.0,180.0,60.0,37,83.2,100,72.6,75.7,72.7
20160502223000,180.0,180.0,60.0,37,83.2,100,72.5,75.7,72.7
20160502224500,180.0,180.0,60.0,37,84.2,100,72.5,75.7,72.7
20160502230000,180.0,177.6,59.2,37,83.3,100,72.6,75.7,72.7
20160502231500,180.0,173.4,57.8,37,83.3,100,72.6,75.7,72.7
20160502233000,180.0,177.6,59.2,37,84.9,100,72.6,75.7,72.7
20160502234500,180.0,172.8,57.6,37,84.9,100,72.4,75.7,72.7
20160503000000,180.0,178.2,59.4,37,84.9,100,72.3,75.7,72.7
20160503001500,180.0,178.2,59.4,37,84.9,100,72.2,75.7,72.7
20160503003000,180.0,178.2,59.4,37,86.2,100,72.3,75.7,72.7
20160503004500,180.0,175.2,58.4,37,89.2,100,72.2,75.7,72.7
20160503010000,180.0,175.2,58.4,37,91.7,100,72.2,75.7,72.7
20160503011500,180.0,177.6,59.2,37,90.6,100,72.2,75.7,72.7
20160503013000,180.0,180.6,60.2,37,89.3,100,72.2,75.7,72.7
20160503014500,180.0,175.2,58.4,37,90.4,100,72.1,75.7,72.7
20160503020000,180.0,177.6,59.2,37,91.7,100,72.1,75.7,72.7
20160503021500,180.0,177.6,59.2,37,91.7,100,72.1,75.7,72.7
20160503023000,180.0,180.0,60.0,37,91.7,100,72.1,75.7,72.7
20160503024500,180.0,181.8,60.6,37,88.7,100,72.1,75.7,72.7
20160503030000,180.0,187.2,62.4,37,88.7,100,72.2,75.7,72.7
20160503031500,180.0,187.2,62.4,37,88.7,100,72.2,75.7,72.7
20160503033000,180.0,187.2,62.4,37,90.5,100,72.3,75.7,72.7
20160503034500,180.0,187.2,62.4,37,90.5,100,72.4,75.7,72.7
20160503040000,180.0,187.2,62.4,37,89.4,100,72.4,75.7,72.7
20160503041500,180.0,184.8,61.6,36,89.4,100,72.5,75.7,72.7
20160503043000,180.0,184.8,61.6,36,89.4,100,72.5,75.7,72.7
20160503044500,180.0,187.2,62.4,36,96.3,100,72.6,75.7,72.7
20160503050000,180.0,183.6,61.2,36,92.9,100,72.4,75.7,72.7
20160503051500,180.0,183.6,61.2,36,90.4,100,72.4,75.7,72.7
20160503053000,180.0,183.6,61.2,36,90.4,100,72.4,75.7,72.7
20160503054500,180.0,181.2,60.4,36,90.4,100,72.4,75.7,72.7
20160503060000,180.0,181.2,60.4,36,91.6,100,72.5,75.7,72.7
20160503061500,180.0,181.2,60.4,36,95.9,100,72.5,75.7,72.7
20160503063000,180.0,175.2,58.4,36,98.3,100,72.6,75.7,72.7
20160503064500,180.0,175.2,58.4,36,92.9,100,72.6,75.7,72.7
20160503070000,180.0,177.0,59.0,36,92.9,100,72.6,75.7,72.7
20160503071500,180.0,177.0,59.0,36,91.1,100,72.7,75.7,72.7
20160503073000,180.0,175.2,58.4,36,91.1,100,72.7,75.7,72.7
20160503074500,180.0,175.2,58.4,36,91.1,100,72.6,75.7,72.7
20160503080000,180.0,175.2,58.4,36,91.1,100,72.4,75.7,72.7
20160503081500,180.0,172.8,57.6,36,91.1,100,72.6,75.7,72.7
20160503083000,180.0,183.6,61.2,38,104.3,100,72.4,75.7,72.7
20160503084500,180.0,181.2,60.4,38,104.3,100,72.3,75.7,72.7
20160503090000,180.0,181.2,60.4,38,92.7,100,72.3,75.7,72.7
20160503091500,180.0,187.2,62.4,38,96.0,100,72.4,75.7,72.7
20160503093000,180.0,187.2,62.4,38,99.2,100,72.3,75.7,72.7
20160503094500,180.0,183.6,61.2,38,99.2,100,72.4,75.7,72.7
20160503100000,180.0,183.6,61.2,38,94.6,100,72.4,75.7,72.7
20160503101500,180.0,183.6,61.2,38,100.9,100,72.4,75.7,72.7
20160503103000,180.0,187.2,62.4,38,100.9,100,72.3,75.7,72.7
20160503104500,180.0,187.2,62.4,37,94.5,100,72.4,75.7,72.7
20160503110000,180.0,184.2,61.4,37,92.4,100,72.4,75.7,72.7
20160503111500,180.0,171.6,57.2,35,95.5,100,72.5,75.7,72.7
20160503113000,180.0,175.2,58.4,36,102.4,100,72.7,75.7,72.7
20160503114500,180.0,175.2,58.4,36,97.8,100,72.8,75.7,72.7
20160503120000,180.0,177.6,59.2,36,99.8,100,72.8,75.7,72.7
20160503121500,180.0,175.2,58.4,36,102.1,100,72.9,75.7,72.7
20160503123000,180.0,180.6,60.2,36,66.8,0,73.0,75.7,72.7
20160503124500,180.0,175.2,58.4,36,63.6,100,72.1,75.7,72.7
20160503130000,180.0,175.2,58.4,36,68.3,100,71.8,75.7,72.7
20160503131500,180.0,172.8,57.6,36,85.6,100,72.1,75.7,72.7
20160503133000,180.0,175.2,58.4,36,90.8,100,72.4,75.7,72.7
20160503134500,180.0,181.2,60.4,37,89.2,100,72.6,75.7,72.7
20160503140000,180.0,173.4,57.8,37,89.2,100,72.6,75.7,72.7
20160503141500,180.0,173.4,57.8,37,92.3,100,72.8,75.7,72.7
20160503143000,180.0,173.4,57.8,37,92.3,100,72.7,75.7,72.7
20160503144500,180.0,173.4,57.8,37,92.3,100,72.8,75.7,72.7
20160503150000,180.0,173.4,57.8,37,93.3,100,72.9,75.7,72.7
20160503151500,180.0,173.4,57.8,37,66.3,0,72.9,75.7,72.7
20160503153000,180.0,173.4,57.8,37,64.0,100,72.1,75.7,72.7
20160503154500,180.0,180.0,60.0,37,76.3,100,71.9,75.7,72.7
20160503160000,180.0,180.0,60.0,37,68.7,100,72.3,75.7,72.7
20160503161500,180.0,180.0,60.0,37,90.0,100,72.2,75.7,72.7
20160503163000,180.0,180.0,60.0,37,88.3,100,72.5,75.7,72.7
20160503164500,180.0,183.6,61.2,37,84.4,100,72.8,75.7,72.7
20160503170000,180.0,183.6,61.2,37,84.4,100,73.0,75.7,72.7
20160503171500,180.0,186.6,62.2,37,63.6,100,72.3,75.7,72.7
20160503173000,180.0,181.2,60.4,37,63.6,100,71.8,75.7,72.7
20160503174500,180.0,183.6,61.2,37,90.4,100,72.3,75.7,72.7
20160503180000,180.0,183.6,61.2,37,82.6,100,72.8,75.7,72.7
20160503181500,180.0,181.2,60.4,37,64.5,0,72.7,75.7,72.7
20160503183000,180.0,184.2,61.4,37,64.5,100,72.1,75.7,72.7
20160503184500,180.0,181.8,60.6,37,74.3,100,71.8,75.7,72.7
20160503190000,180.0,184.8,61.6,37,86.8,100,72.4,75.7,72.7
20160503191500,180.0,181.2,60.4,37,81.7,100,72.8,75.7,72.7
20160503193000,180.0,181.2,60.4,37,79.5,100,73.0,75.7,72.7
20160503194500,180.0,184.2,61.4,37,64.0,100,71.9,75.7,72.7
20160503200000,180.0,181.2,60.4,37,85.8,100,71.9,75.7,72.7
20160503201500,180.0,181.2,60.4,37,84.9,100,72.3,75.7,72.7
20160503203000,180.0,174.6,58.2,37,93.5,100,72.4,75.7,72.7
20160503204500,180.0,178.2,59.4,37,84.7,100,72.2,75.7,72.7
20160503210000,180.0,180.6,60.2,37,92.1,100,72.2,75.7,72.7
20160503211500,180.0,180.6,60.2,37,88.1,100,72.2,75.7,72.7
20160503213000,180.0,180.6,60.2,37,92.7,100,72.1,75.7,72.7
20160503214500,180.0,180.6,60.2,37,94.4,100,72.2,75.7,72.7
20160503220000,180.0,180.6,60.2,37,91.1,100,72.2,75.7,72.7
20160503221500,180.0,184.8,61.6,37,98.0,100,72.2,75.7,72.7
20160503223000,180.0,184.8,61.6,37,89.9,100,72.2,75.7,72.7
20160503224500,180.0,184.8,61.6,37,97.1,100,72.3,75.7,72.7
20160503230000,180.0,184.8,61.6,36,94.8,100,72.3,75.7,72.7
20160503231500,180.0,184.8,61.6,36,89.9,100,72.3,75.7,72.7
20160503233000,180.0,181.8,60.6,36,98.8,100,72.3,75.7,72.7
20160503234500,180.0,181.8,60.6,36,90.1,100,72.2,75.7,72.7
20160504000000,180.0,169.8,56.6,36,98.9,100,72.3,75.7,72.7
20160504001500,180.0,177.0,59.0,36,101.9,100,72.5,75.7,72.7
20160504003000,180.0,173.4,57.8,36,95.0,100,72.6,75.7,72.7
20160504004500,180.0,173.4,57.8,36,95.0,100,72.6,75.7,72.7
20160504010000,180.0,171.6,57.2,36,100.3,100,72.7,75.7,72.7
20160504011500,180.0,175.2,58.4,36,91.7,100,72.7,75.7,72.7
20160504013000,180.0,178.2,59.4,36,101.1,100,72.7,75.7,72.7
20160504014500,180.0,178.2,59.4,36,92.4,100,72.8,75.7,72.7
20160504020000,180.0,178.2,59.4,36,94.6,100,72.8,75.7,72.7
20160504021500,180.0,178.2,59.4,36,100.1,100,72.8,75.7,72.7
20160504023000,180.0,178.2,59.4,36,102.7,100,72.8,75.7,72.7
20160504024500,180.0,178.2,59.4,36,98.6,100,72.8,75.7,72.7
20160504030000,180.0,173.4,57.8,36,98.6,100,72.8,75.7,72.7
20160504031500,180.0,173.4,57.8,37,95.3,100,72.8,75.7,72.7
20160504033000,180.0,173.4,57.8,37,91.7,100,72.7,75.7,72.7
20160504034500,180.0,181.8,60.6,37,101.9,100,72.7,75.7,72.7
20160504040000,180.0,181.8,60.6,37,93.4,100,72.7,75.7,72.7
20160504041500,180.0,181.8,60.6,37,96.3,100,72.7,75.7,72.7
20160504043000,180.0,181.8,60.6,37,99.7,100,72.7,75.7,72.7
20160504044500,180.0,184.8,61.6,37,92.7,100,72.7,75.7,72.7
20160504050000,180.0,184.8,61.6,37,90.6,100,72.7,75.7,72.7
20160504051500,180.0,184.8,61.6,37,92.4,100,72.7,75.7,72.7
20160504053000,180.0,184.8,61.6,37,97.2,100,72.7,75.7,72.7
20160504054500,180.0,184.8,61.6,37,101.0,100,72.7,75.7,72.7
20160504060000,180.0,187.8,62.6,37,96.7,100,72.7,75.7,72.7
20160504061500,180.0,187.8,62.6,37,96.7,100,72.6,75.7,72.7
20160504063000,180.0,187.8,62.6,37,99.0,100,72.7,75.7,72.7
20160504064500,180.0,187.8,62.6,37,92.4,100,72.7,75.7,72.7
20160504070000,180.0,184.8,61.6,37,103.6,100,72.7,75.7,72.7
20160504071500,180.0,187.8,62.6,37,94.4,100,72.7,75.7,72.7
20160504073000,180.0,187.8,62.6,37,95.4,100,72.7,75.7,72.7
20160504074500,180.0,181.2,60.4,37,100.2,100,72.7,75.7,72.7
20160504080000,180.0,184.8,61.6,37,93.0,100,72.7,75.7,72.7
20160504081500,180.0,177.6,59.2,37,93.0,100,72.6,75.7,72.7
20160504083000,180.0,177.6,59.2,37,98.0,100,72.6,75.7,72.7
20160504084500,180.0,181.8,60.6,37,92.9,100,72.7,75.7,72.7
20160504090000,180.0,181.8,60.6,37,101.9,100,72.9,75.7,72.7
20160504091500,180.0,184.8,61.6,37,64.4,0,72.6,75.7,72.7
20160504093000,180.0,180.6,60.2,37,64.4,100,71.9,75.7,72.7
20160504094500,180.0,180.6,60.2,37,88.7,100,71.9,75.7,72.7
20160504100000,180.0,180.6,60.2,37,85.6,100,72.2,75.7,72.7
20160504101500,180.0,183.6,61.2,37,91.6,100,72.6,75.7,72.7
20160504103000,180.0,178.2,59.4,37,88.4,100,72.2,75.7,72.7
20160504104500,180.0,178.2,59.4,37,88.4,100,72.1,75.7,72.7
20160504110000,180.0,180.0,60.0,37,97.2,100,71.9,75.7,72.7
20160504111500,180.0,180.0,60.0,37,94.8,100,72.0,75.7,72.7
20160504113000,180.0,178.2,59.4,37,92.2,100,72.0,75.7,72.7
20160504114500,180.0,180.6,60.2,37,100.2,100,72.1,75.7,72.7
20160504120000,180.0,180.6,60.2,37,99.1,100,72.6,75.7,72.7
20160504121500,180.0,180.6,60.2,37,94.4,100,72.8,75.7,72.7
20160504123000,180.0,180.6,60.2,37,64.0,0,72.8,75.7,72.7
20160504124500,180.0,184.2,61.4,37,64.0,100,71.9,75.7,72.7
20160504130000,180.0,181.8,60.6,37,87.5,100,71.9,75.7,72.7
20160504131500,180.0,181.8,60.6,37,86.1,100,72.3,75.7,72.7
20160504133000,180.0,181.8,60.6,37,93.1,100,72.6,75.7,72.7
20160504134500,180.0,181.8,60.6,37,86.3,100,72.8,75.7,72.7
20160504140000,180.0,181.8,60.6,37,88.6,100,72.9,75.7,72.7
20160504141500,180.0,184.2,61.4,37,74.4,0,73.1,75.7,72.7
20160504143000,180.0,184.2,61.4,37,64.9,100,72.1,75.7,72.7
20160504144500,180.0,184.2,61.4,37,80.4,100,71.7,75.7,72.7
20160504150000,180.0,184.2,61.4,37,87.0,100,72.4,75.7,72.7
20160504151500,180.0,184.2,61.4,37,80.2,100,72.8,75.7,72.7
20160504153000,180.0,184.2,61.4,37,82.0,100,73.0,75.7,72.7
20160504154500,180.0,180.6,60.2,37,64.4,100,72.2,75.7,72.7
20160504160000,180.0,184.8,61.6,37,66.4,100,71.8,75.7,72.7
20160504161500,180.0,184.8,61.6,37,88.1,100,72.3,75.7,72.7
20160504163000,180.0,184.8,61.6,37,84.4,100,72.8,75.7,72.7
20160504164500,180.0,184.8,61.6,37,64.0,0,72.7,75.7,72.7
20160504170000,180.0,184.8,61.6,37,64.0,100,72.1,75.7,72.7
20160504171500,180.0,187.8,62.6,37,64.0,100,71.9,75.7,72.7
20160504173000,180.0,183.6,61.2,37,77.3,100,72.5,75.7,72.7
20160504174500,180.0,183.6,61.2,37,77.3,0,73.0,75.7,72.7
20160504180000,180.0,183.6,61.2,37,64.4,100,72.4,75.7,72.7
20160504181500,180.0,183.6,61.2,37,64.4,100,72.2,75.7,72.7
20160504183000,180.0,186.6,62.2,37,65.3,100,71.9,75.7,72.7
20160504184500,180.0,186.6,62.2,37,86.2,100,72.4,75.7,72.7
20160504190000,180.0,186.6,62.2,37,81.3,100,72.9,75.7,72.7
20160504191500,180.0,186.6,62.2,37,64.4,100,72.2,75.7,72.7
20160504193000,180.0,186.6,62.2,37,64.4,100,71.8,75.7,72.7
20160504194500,180.0,184.2,61.4,37,84.0,100,72.3,75.7,72.7
20160504200000,180.0,186.6,62.2,37,81.5,100,72.9,75.7,72.7
20160504201500,180.0,186.6,62.2,37,64.4,0,72.7,75.7,72.7
20160504203000,180.0,181.8,60.6,37,63.6,100,71.8,75.7,72.7
20160504204500,180.0,184.8,61.6,37,89.7,100,72.1,75.7,72.7
20160504210000,180.0,187.8,62.6,37,83.8,100,72.6,75.7,72.7
20160504211500,180.0,174.6,58.2,37,85.4,100,72.9,75.7,72.7
20160504213000,180.0,177.6,59.2,37,69.2,0,72.9,75.7,72.7
20160504214500,180.0,177.6,59.2,37,64.4,100,71.9,75.7,72.7
20160504220000,180.0,177.6,59.2,37,88.6,100,71.9,75.7,72.7
20160504221500,180.0,181.2,60.4,37,83.8,100,72.4,75.7,72.7
20160504223000,180.0,177.6,59.2,37,88.8,100,72.7,75.7,72.7
20160504224500,180.0,188.4,62.8,36,83.0,100,72.9,75.7,72.7
20160504230000,180.0,190.8,63.6,36,64.0,100,72.1,75.7,72.7
20160504231500,180.0,190.8,63.6,36,86.9,100,71.7,75.7,72.7
20160504233000,180.0,187.2,62.4,36,83.1,100,72.4,75.7,72.7
20160504234500,180.0,187.2,62.4,36,90.4,100,72.6,75.7,72.7
20160505000000,180.0,181.8,60.6,36,84.4,100,72.6,75.7,72.7
20160505001500,180.0,181.8,60.6,36,87.2,100,72.5,75.7,72.7
20160505003000,180.0,181.8,60.6,36,87.2,100,72.6,75.7,72.7
20160505004500,180.0,181.8,60.6,36,83.7,100,72.6,75.7,72.7
20160505010000,180.0,181.8,60.6,36,91.1,100,72.6,75.7,72.7
20160505011500,180.0,181.8,60.6,36,83.8,100,72.6,75.7,72.7
20160505013000,180.0,184.2,61.4,36,89.8,100,72.7,75.7,72.7
20160505014500,180.0,184.2,61.4,36,85.1,100,72.8,75.7,72.7
20160505020000,180.0,186.6,62.2,36,86.8,100,72.8,75.7,72.7
20160505021500,180.0,181.2,60.4,36,86.8,100,72.9,75.7,72.7
20160505023000,180.0,183.6,61.2,36,85.1,100,72.9,75.7,72.7
20160505024500,180.0,183.6,61.2,36,62.8,100,72.2,75.7,72.7
20160505030000,180.0,178.2,59.4,36,79.6,100,71.7,75.7,72.7
20160505031500,180.0,181.2,60.4,36,91.7,100,72.1,75.7,72.7
20160505033000,180.0,181.2,60.4,36,85.3,100,72.2,75.7,72.7
20160505034500,180.0,181.2,60.4,36,90.4,100,72.4,75.7,72.7
20160505040000,180.0,181.2,60.4,36,90.4,100,72.5,75.7,72.7
20160505041500,180.0,181.2,60.4,36,84.5,100,72.6,75.7,72.7
20160505043000,180.0,181.2,60.4,36,92.9,100,72.6,75.7,72.7
20160505044500,180.0,181.2,60.4,36,90.3,100,72.7,75.7,72.7
20160505050000,180.0,177.0,59.0,36,84.9,100,72.8,75.7,72.7
20160505051500,180.0,177.0,59.0,36,91.7,100,72.8,75.7,72.7
20160505053000,180.0,175.2,58.4,36,85.7,100,72.9,75.7,72.7
20160505054500,180.0,177.0,59.0,36,86.6,100,72.8,75.7,72.7
20160505060000,180.0,173.4,57.8,36,91.2,100,72.8,75.7,72.7
20160505061500,180.0,173.4,57.8,36,93.4,100,72.8,75.7,72.7
20160505063000,180.0,177.0,59.0,36,85.6,100,72.8,75.7,72.7
20160505064500,180.0,177.0,59.0,36,88.1,100,72.9,75.7,72.7
20160505070000,180.0,174.6,58.2,36,94.1,100,72.9,75.7,72.7
20160505071500,180.0,177.0,59.0,36,69.8,0,73.0,75.7,72.7
20160505073000,180.0,177.0,59.0,36,63.6,100,71.9,75.7,72.7
20160505074500,180.0,177.0,59.0,36,84.4,100,71.8,75.7,72.7
20160505080000,180.0,170.4,56.8,36,92.9,100,72.2,75.7,72.7
20160505081500,180.0,177.0,59.0,37,88.2,100,72.4,75.7,72.7
20160505083000,180.0,175.2,58.4,37,86.2,100,72.6,75.7,72.7
20160505084500,180.0,175.2,58.4,37,91.7,100,72.7,75.7,72.7
20160505090000,180.0,180.0,60.0,37,84.4,100,72.8,75.7,72.7
20160505091500,180.0,177.0,59.0,37,92.9,100,72.9,75.7,72.7
20160505093000,180.0,175.2,58.4,37,87.5,100,72.9,75.7,72.7
20160505094500,180.0,177.6,59.2,37,85.6,100,72.9,75.7,72.7
20160505100000,180.0,175.2,58.4,37,91.7,100,72.7,75.7,72.7
20160505101500,180.0,173.4,57.8,37,88.8,100,72.9,75.7,72.7
20160505103000,180.0,173.4,57.8,37,64.4,0,72.6,75.7,72.7
20160505104500,180.0,175.2,58.4,37,64.4,100,71.7,75.7,72.7
20160505110000,180.0,177.0,59.0,37,88.1,100,72.1,75.7,72.7
20160505111500,180.0,177.0,59.0,37,86.2,100,72.4,75.7,72.7
20160505113000,180.0,177.0,59.0,37,88.7,100,72.7,75.7,72.7
20160505114500,180.0,180.0,60.0,37,85.0,100,72.8,75.7,72.7
20160505120000,180.0,180.0,60.0,37,88.4,100,72.9,75.7,72.7
20160505121500,180.0,178.2,59.4,37,64.9,100,72.4,75.7,72.7
20160505123000,180.0,178.2,59.4,37,65.7,100,71.7,75.7,72.7
20160505124500,180.0,178.2,59.4,37,88.0,100,72.2,75.7,72.7
20160505130000,180.0,180.0,60.0,37,91.7,100,72.5,75.7,72.7
20160505131500,180.0,177.6,59.2,37,86.9,100,72.8,75.7,72.7
20160505133000,180.0,181.8,60.6,37,65.3,0,72.7,75.7,72.7
20160505134500,180.0,181.8,60.6,37,64.4,100,71.8,75.7,72.7
20160505140000,180.0,175.2,58.4,37,83.8,100,72.0,75.7,72.7
20160505141500,180.0,178.2,59.4,37,90.4,100,72.6,75.7,72.7
20160505143000,180.0,183.6,61.2,37,88.7,100,72.8,75.7,72.7
20160505144500,180.0,181.2,60.4,37,68.7,0,72.8,75.7,72.7
20160505150000,180.0,178.2,59.4,37,65.3,100,72.0,75.7,72.7
20160505151500,180.0,181.8,60.6,37,83.8,100,71.9,75.7,72.7
20160505153000,180.0,178.2,59.4,37,81.1,100,72.7,75.7,72.7
20160505154500,180.0,180.6,60.2,37,68.7,0,72.7,75.7,72.7
20160505160000,180.0,175.2,58.4,37,64.5,100,72.1,75.7,72.7
20160505161500,180.0,177.6,59.2,37,73.4,100,71.9,75.7,72.7
20160505163000,180.0,181.2,60.4,37,78.7,100,72.6,75.7,72.7
20160505164500,180.0,181.2,60.4,37,75.9,100,72.9,75.7,72.7
20160505170000,180.0,181.2,60.4,37,69.8,0,72.9,75.7,72.7
20160505171500,180.0,177.6,59.2,37,64.9,100,72.3,75.7,72.7
20160505173000,180.0,177.6,59.2,37,64.9,100,72.2,75.7,72.7
20160505174500,180.0,177.6,59.2,37,64.9,100,72.1,75.7,72.7
20160505180000,180.0,180.0,60.0,37,79.7,100,72.2,75.7,72.7
20160505181500,180.0,180.0,60.0,37,80.7,100,72.8,75.7,72.7
20160505183000,180.0,178.2,59.4,37,65.4,0,72.6,75.7,72.7
20160505184500,180.0,180.0,60.0,37,64.4,100,72.2,75.7,72.7
20160505190000,180.0,175.2,58.4,37,64.4,100,71.9,75.7,72.7
20160505191500,180.0,177.6,59.2,37,78.8,100,72.4,75.7,72.7
20160505193000,180.0,177.6,59.2,37,78.8,100,72.7,75.7,72.7
20160505194500,180.0,177.6,59.2,37,76.8,100,72.8,75.7,72.7
20160505200000,180.0,174.6,58.2,37,76.8,100,72.8,75.7,72.7
20160505201500,180.0,177.6,59.2,37,78.7,100,72.8,75.7,72.7
20160505203000,180.0,174.6,58.2,37,76.8,100,72.8,75.7,72.7
20160505204500,180.0,174.6,58.2,37,75.3,100,72.8,75.7,72.7
20160505210000,180.0,171.6,57.2,37,78.2,100,72.7,75.7,72.7
20160505211500,180.0,177.0,59.0,37,75.9,100,72.7,75.7,72.7
20160505213000,180.0,180.0,60.0,37,75.9,100,72.7,75.7,72.7
20160505214500,180.0,180.0,60.0,37,77.3,100,72.6,75.7,72.7
20160505220000,180.0,177.0,59.0,37,74.4,100,72.6,75.7,72.7
20160505221500,180.0,181.8,60.6,37,77.2,100,72.4,75.7,72.7
20160505223000,180.0,181.8,60.6,37,75.4,100,72.4,75.7,72.7
20160505224500,180.0,181.8,60.6,37,77.2,100,72.3,75.7,72.7
20160505230000,180.0,186.6,62.2,37,78.8,100,72.5,75.7,72.7
20160505231500,180.0,180.0,60.0,37,76.8,100,72.5,75.7,72.7
20160505233000,180.0,180.0,60.0,37,80.1,100,72.4,75.7,72.7
20160505234500,180.0,180.0,60.0,37,80.1,100,72.6,75.7,72.7
20160506000000,180.0,188.4,62.8,36,84.7,100,72.7,75.7,72.7
20160506001500,180.0,184.2,61.4,36,81.6,100,72.7,75.7,72.7
20160506003000,180.0,184.2,61.4,36,81.6,100,72.7,75.7,72.7
20160506004500,180.0,184.2,61.4,36,84.4,100,72.7,75.7,72.7
20160506010000,180.0,184.2,61.4,36,79.7,100,72.7,75.7,72.7
20160506011500,180.0,184.2,61.4,36,85.5,100,72.7,75.7,72.7
20160506013000,180.0,184.2,61.4,36,80.2,100,72.7,75.7,72.7
20160506014500,180.0,184.2,61.4,36,82.5,100,72.7,75.7,72.7
20160506020000,180.0,184.2,61.4,36,83.8,100,72.7,75.7,72.7
20160506021500,180.0,181.8,60.6,36,79.7,100,72.7,75.7,72.7
20160506023000,180.0,184.2,61.4,36,79.7,100,72.6,75.7,72.7
20160506024500,180.0,184.2,61.4,36,79.7,100,72.6,75.7,72.7
20160506030000,180.0,181.8,60.6,36,81.3,100,72.6,75.7,72.7
20160506031500,180.0,181.8,60.6,36,86.2,100,72.6,75.7,72.7
20160506033000,180.0,181.8,60.6,36,84.9,100,72.6,75.7,72.7
20160506034500,180.0,181.8,60.6,36,86.8,100,72.5,75.7,72.7
20160506040000,180.0,184.2,61.4,36,81.6,100,72.5,75.7,72.7
20160506041500,180.0,186.6,62.2,36,79.7,100,72.4,75.7,72.7
20160506043000,180.0,183.6,61.2,36,82.6,100,72.4,75.7,72.7
20160506044500,180.0,180.6,60.2,36,89.9,100,72.4,75.7,72.7
20160506050000,180.0,180.6,60.2,36,89.9,100,72.4,75.7,72.7
20160506051500,180.0,180.6,60.2,36,84.6,100,72.4,75.7,72.7
20160506053000,180.0,178.2,59.4,36,84.6,100,72.5,75.7,72.7
20160506054500,180.0,178.2,59.4,36,85.6,100,72.5,75.7,72.7
20160506060000,180.0,180.6,60.2,36,88.1,100,72.5,75.7,72.7
20160506061500,180.0,180.6,60.2,36,93.5,100,72.5,75.7,72.7
20160506063000,180.0,184.2,61.4,36,91.1,100,72.6,75.7,72.7
20160506064500,180.0,184.2,61.4,36,84.3,100,72.7,75.7,72.7
20160506070000,180.0,184.2,61.4,36,90.5,100,72.7,75.7,72.7
20160506071500,180.0,178.2,59.4,36,92.8,100,72.7,75.7,72.7
20160506073000,180.0,183.6,61.2,36,87.4,100,72.7,75.7,72.7
20160506074500,180.0,181.2,60.4,36,85.6,100,72.7,75.7,72.7
20160506080000,180.0,181.2,60.4,36,89.2,100,72.2,75.7,72.7
20160506081500,180.0,181.2,60.4,36,94.3,100,72.1,75.7,72.7
20160506083000,180.0,181.2,60.4,36,92.9,100,72.1,75.7,72.7
20160506084500,180.0,181.2,60.4,36,97.6,100,72.1,75.7,72.7
20160506090000,180.0,181.2,60.4,36,97.6,100,72.0,75.7,72.7
20160506091500,180.0,181.2,60.4,36,100.2,100,72.0,75.7,72.7
20160506093000,180.0,177.6,59.2,36,98.3,100,72.0,75.7,72.7
20160506094500,180.0,181.8,60.6,36,94.6,100,71.9,75.7,72.7
20160506100000,180.0,177.0,59.0,36,93.3,100,71.9,75.7,72.7
20160506101500,180.0,180.6,60.2,36,103.5,100,71.9,75.7,72.7
20160506103000,180.0,178.2,59.4,36,94.8,100,72.1,75.7,72.7
20160506104500,180.0,180.0,60.0,36,96.0,100,72.1,75.7,72.7
20160506110000,180.0,171.6,57.2,36,101.3,100,72.4,75.7,72.7
20160506111500,180.0,171.6,57.2,36,94.2,100,72.5,75.7,72.7
20160506113000,180.0,171.6,57.2,36,101.0,100,72.7,75.7,72.7
20160506114500,180.0,177.6,59.2,37,99.1,100,72.7,75.7,72.7
20160506120000,180.0,184.2,61.4,37,83.9,0,73.0,75.7,72.7
20160506121500,180.0,181.8,60.6,37,63.6,100,72.3,75.7,72.7
20160506123000,180.0,184.2,61.4,37,64.4,100,71.8,75.7,72.7
20160506124500,180.0,184.2,61.4,37,78.7,100,72.5,75.7,72.7
20160506130000,180.0,184.2,61.4,37,76.6,100,72.1,75.7,72.7
20160506131500,180.0,186.6,62.2,37,82.0,100,72.7,75.7,72.7
20160506133000,180.0,184.2,61.4,37,68.6,0,72.8,75.7,72.7
20160506134500,180.0,181.2,60.4,37,64.0,100,71.9,75.7,72.7
20160506140000,180.0,181.2,60.4,37,89.9,100,71.9,75.7,72.7
20160506141500,180.0,183.6,61.2,37,81.3,100,72.7,75.7,72.7
20160506143000,180.0,183.6,61.2,37,71.7,0,72.9,75.7,72.7
20160506144500,180.0,181.2,60.4,37,64.8,100,71.9,75.7,72.7
20160506150000,180.0,178.2,59.4,37,75.3,100,71.9,75.7,72.7
20160506151500,180.0,180.6,60.2,37,89.3,100,72.1,75.7,72.7
20160506153000,180.0,184.2,61.4,37,89.3,100,72.2,75.7,72.7
20160506154500,180.0,184.2,61.4,37,86.2,100,72.2,75.7,72.7
20160506160000,180.0,184.2,61.4,37,94.2,100,72.2,75.7,72.7
20160506161500,180.0,180.6,60.2,37,88.1,100,72.4,75.7,72.7
20160506163000,180.0,184.2,61.4,37,94.7,100,72.5,75.7,72.7
20160506164500,180.0,186.6,62.2,37,91.3,100,72.7,75.7,72.7
20160506170000,180.0,181.8,60.6,37,88.1,100,72.9,75.7,72.7
20160506171500,180.0,181.8,60.6,37,65.3,0,72.9,75.7,72.7
20160506173000,180.0,181.8,60.6,37,64.4,0,72.6,75.7,72.7
20160506174500,180.0,184.8,61.6,37,64.4,100,72.4,75.7,72.7
20160506180000,180.0,184.8,61.6,37,64.4,100,72.4,75.7,72.7
20160506181500,180.0,181.2,60.4,37,64.4,100,72.4,75.7,72.7
20160506183000,180.0,183.6,61.2,37,64.4,100,72.2,75.7,72.7
20160506184500,180.0,183.6,61.2,37,65.2,100,71.9,75.7,72.7
20160506190000,180.0,183.6,61.2,37,78.7,100,72.3,75.7,72.7
20160506191500,180.0,183.6,61.2,37,78.7,100,72.4,75.7,72.7
20160506193000,180.0,183.6,61.2,37,82.3,100,72.3,75.7,72.7
20160506194500,180.0,183.6,61.2,37,80.2,100,72.4,75.7,72.7
20160506200000,180.0,178.2,59.4,36,78.2,100,72.5,75.7,72.7
20160506201500,180.0,181.2,60.4,37,81.5,100,72.6,75.7,72.7
20160506203000,180.0,183.6,61.2,37,78.3,100,72.5,75.7,72.7
20160506204500,180.0,183.6,61.2,37,79.7,100,72.7,75.7,72.7
20160506210000,180.0,180.0,60.0,37,80.7,100,72.6,75.7,72.7
20160506211500,180.0,181.8,60.6,37,77.7,100,72.6,75.7,72.7
20160506213000,180.0,181.8,60.6,37,81.1,100,72.7,75.7,72.7
20160506214500,180.0,181.8,60.6,37,78.3,100,72.7,75.7,72.7
20160506220000,180.0,181.8,60.6,37,80.5,100,72.6,75.7,72.7
20160506221500,180.0,181.8,60.6,37,80.5,100,72.6,75.7,72.7
20160506223000,180.0,174.6,58.2,37,78.3,100,72.6,75.7,72.7
20160506224500,180.0,177.0,59.0,37,81.6,100,72.6,75.7,72.7
20160506230000,180.0,173.4,57.8,37,78.7,100,72.6,75.7,72.7
20160506231500,180.0,177.0,59.0,37,79.6,100,72.6,75.7,72.7
20160506233000,180.0,177.0,59.0,37,81.6,100,72.5,75.7,72.7
20160506234500,180.0,173.4,57.8,37,79.2,100,72.6,75.7,72.7
20160507000000,180.0,173.4,57.8,37,78.3,100,72.6,75.7,72.7
20160507001500,180.0,178.2,59.4,37,78.3,100,72.6,75.7,72.7
20160507003000,180.0,172.8,57.6,37,78.3,100,72.6,75.7,72.7
20160507004500,180.0,177.0,59.0,37,82.0,100,72.6,75.7,72.7
20160507010000,180.0,177.0,59.0,38,80.2,100,72.4,75.7,72.7
20160507011500,180.0,175.2,58.4,38,81.5,100,72.3,75.7,72.7
20160507013000,180.0,180.0,60.0,38,88.6,100,72.3,75.7,72.7
20160507014500,180.0,180.0,60.0,38,92.4,100,72.3,75.7,72.7
20160507020000,180.0,177.6,59.2,38,90.5,100,72.3,75.7,72.7
20160507021500,180.0,175.2,58.4,38,97.0,100,72.4,75.7,72.7
20160507023000,180.0,177.6,59.2,38,91.7,100,72.4,75.7,72.7
20160507024500,180.0,177.6,59.2,38,86.9,100,72.4,75.7,72.7
20160507030000,180.0,174.6,58.2,38,93.1,100,72.4,75.7,72.7
20160507031500,180.0,180.6,60.2,38,96.7,100,72.4,75.7,72.7
20160507033000,180.0,180.6,60.2,38,89.7,100,72.4,75.7,72.7
20160507034500,180.0,183.6,61.2,38,89.7,100,72.4,75.7,72.7
20160507040000,180.0,180.0,60.0,38,100.2,100,72.4,75.7,72.7
20160507041500,180.0,181.8,60.6,38,95.9,100,72.3,75.7,72.7
20160507043000,180.0,177.0,59.0,38,91.0,100,72.3,75.7,72.7
20160507044500,180.0,181.2,60.4,38,92.2,100,72.3,75.7,72.7
20160507050000,180.0,183.6,61.2,38,98.4,100,72.3,75.7,72.7
20160507051500,180.0,187.8,62.6,38,101.0,100,72.3,75.7,72.7
20160507053000,180.0,187.8,62.6,37,93.3,100,72.3,75.7,72.7
20160507054500,180.0,187.8,62.6,37,95.9,100,72.4,75.7,72.7
20160507060000,180.0,187.8,62.6,37,98.9,100,72.4,75.7,72.7
20160507061500,180.0,191.4,63.8,37,89.9,100,72.5,75.7,72.7
20160507063000,180.0,186.6,62.2,37,101.2,100,72.5,75.7,72.7
20160507064500,180.0,183.6,61.2,37,99.0,100,72.6,75.7,72.7
20160507070000,180.0,183.6,61.2,37,90.5,100,72.6,75.7,72.7
20160507071500,180.0,183.6,61.2,37,96.4,100,72.6,75.7,72.7
20160507073000,180.0,183.6,61.2,37,100.2,100,72.6,75.7,72.7
20160507074500,180.0,183.6,61.2,37,90.5,100,72.6,75.7,72.7
20160507080000,180.0,180.6,60.2,37,95.4,100,72.7,75.7,72.7
20160507081500,180.0,178.2,59.4,37,91.1,100,72.7,75.7,72.7
20160507083000,180.0,180.0,60.0,37,91.1,100,72.7,75.7,72.7
20160507084500,180.0,177.6,59.2,37,93.6,100,72.7,75.7,72.7
20160507090000,180.0,177.6,59.2,37,101.9,100,72.7,75.7,72.7
20160507091500,180.0,184.2,61.4,37,97.1,100,72.8,75.7,72.7
20160507093000,180.0,177.6,59.2,37,91.7,100,72.8,75.7,72.7
20160507094500,180.0,173.4,57.8,37,94.4,100,72.8,75.7,72.7
20160507100000,180.0,178.2,59.4,37,101.2,100,72.7,75.7,72.7
20160507101500,180.0,178.2,59.4,37,103.5,100,72.7,75.7,72.7
20160507103000,180.0,174.6,58.2,37,99.0,100,72.7,75.7,72.7
20160507104500,180.0,178.2,59.4,37,93.5,100,72.6,75.7,72.7
20160507110000,180.0,173.4,57.8,37,92.4,100,72.6,75.7,72.7
20160507111500,180.0,184.8,61.6,37,90.5,100,72.6,75.7,72.7
20160507113000,180.0,180.6,60.2,36,92.4,100,72.7,75.7,72.7
20160507114500,180.0,178.2,59.4,36,92.4,100,72.7,75.7,72.7
20160507120000,180.0,178.2,59.4,36,92.4,100,72.8,75.7,72.7
