PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160507121500,180.0,181.2,60.4,36,91.1,100,72.8,75.7,72.7
20160507123000,180.0,178.2,59.4,36,94.1,100,72.9,75.7,72.7
20160507124500,180.0,180.6,60.2,36,94.1,100,73.0,75.7,72.7
20160507130000,180.0,177.0,59.0,36,65.3,0,72.7,75.7,72.7
20160507131500,180.0,181.8,60.6,36,64.0,100,72.3,75.7,72.7
20160507133000,180.0,175.2,58.4,36,64.0,100,72.1,75.7,72.7
20160507134500,180.0,178.2,59.4,36,80.1,100,72.0,75.7,72.7
20160507140000,180.0,174.6,58.2,36,83.3,100,72.2,75.7,72.7
20160507141500,180.0,177.6,59.2,36,81.6,100,72.3,75.7,72.7
20160507143000,180.0,175.2,58.4,36,93.5,100,72.4,75.7,72.7
20160507144500,180.0,175.2,58.4,36,88.2,100,72.5,75.7,72.7
20160507150000,180.0,180.6,60.2,36,86.2,100,72.6,75.7,72.7
20160507151500,180.0,178.2,59.4,36,93.5,100,72.8,75.7,72.7
20160507153000,180.0,175.2,58.4,36,88.9,100,72.9,75.7,72.7
20160507154500,180.0,180.6,60.2,36,64.4,0,72.8,75.7,72.7
20160507160000,180.0,180.6,60.2,36,64.4,0,72.7,75.7,72.7
20160507161500,180.0,180.6,60.2,36,64.4,0,72.6,75.7,72.7
20160507163000,180.0,178.2,59.4,36,64.4,0,72.6,75.7,72.7
20160507164500,180.0,178.2,59.4,36,64.4,0,72.5,75.7,72.7
20160507170000,180.0,184.8,61.6,36,64.4,100,72.4,75.7,72.7
20160507171500,180.0,181.8,60.6,36,64.4,100,72.3,75.7,72.7
20160507173000,180.0,181.8,60.6,36,64.4,100,72.2,75.7,72.7
20160507174500,180.0,181.8,60.6,36,64.4,100,72.2,75.7,72.7
20160507180000,180.0,181.8,60.6,36,64.4,100,72.2,75.7,72.7
20160507181500,180.0,184.8,61.6,36,71.1,100,72.6,75.7,72.7
20160507183000,180.0,184.8,61.6,36,72.4,100,72.8,75.7,72.7
20160507184500,180.0,184.8,61.6,36,72.4,100,72.9,75.7,72.7
20160507190000,180.0,184.8,61.6,36,71.1,100,72.8,75.7,72.7
20160507191500,180.0,184.8,61.6,36,72.0,100,72.8,75.7,72.7
20160507193000,180.0,184.8,61.6,36,72.0,100,72.8,75.7,72.7
20160507194500,180.0,187.8,62.6,36,71.1,100,72.8,75.7,72.7
20160507200000,180.0,184.8,61.6,36,71.1,100,72.7,75.7,72.7
20160507201500,180.0,184.8,61.6,36,72.0,100,72.7,75.7,72.7
20160507203000,180.0,184.8,61.6,36,72.0,100,72.7,75.7,72.7
20160507204500,180.0,187.2,62.4,36,70.6,100,72.6,75.7,72.7
20160507210000,180.0,180.6,60.2,36,72.0,100,72.6,75.7,72.7
20160507211500,180.0,183.6,61.2,36,71.1,100,72.5,75.7,72.7
20160507213000,180.0,183.6,61.2,36,71.1,100,72.4,75.7,72.7
20160507214500,180.0,183.6,61.2,36,72.0,100,72.4,75.7,72.7
20160507220000,180.0,183.6,61.2,36,76.3,100,72.4,75.7,72.7
20160507221500,180.0,183.6,61.2,36,80.6,100,72.7,75.7,72.7
20160507223000,180.0,183.6,61.2,36,78.3,100,72.7,75.7,72.7
20160507224500,180.0,183.6,61.2,36,77.2,100,72.7,75.7,72.7
20160507230000,180.0,186.6,62.2,36,80.6,100,72.7,75.7,72.7
20160507231500,180.0,181.2,60.4,36,78.2,100,72.7,75.7,72.7
20160507233000,180.0,187.2,62.4,36,78.2,100,72.7,75.7,72.7
20160507234500,180.0,184.2,61.4,36,78.2,100,72.7,75.7,72.7
20160508000000,180.0,180.0,60.0,36,76.8,100,72.7,75.7,72.7
20160508001500,180.0,180.0,60.0,36,79.8,100,72.7,75.7,72.7
20160508003000,180.0,180.0,60.0,36,80.7,100,72.7,75.7,72.7
20160508004500,180.0,180.0,60.0,36,77.8,100,72.7,75.7,72.7
20160508010000,180.0,181.8,60.6,36,76.8,100,72.7,75.7,72.7
20160508011500,180.0,181.8,60.6,36,77.7,100,72.6,75.7,72.7
20160508013000,180.0,181.8,60.6,36,79.0,100,72.6,75.7,72.7
20160508014500,180.0,181.8,60.6,36,79.0,100,72.6,75.7,72.7
20160508020000,180.0,178.2,59.4,36,76.8,100,72.6,75.7,72.7
20160508021500,180.0,178.2,59.4,36,76.8,100,72.6,75.7,72.7
20160508023000,180.0,181.2,60.4,36,76.8,100,72.5,75.7,72.7
20160508024500,180.0,181.2,60.4,36,78.7,100,72.6,75.7,72.7
20160508030000,180.0,175.2,58.4,36,77.6,100,72.6,75.7,72.7
20160508031500,180.0,180.6,60.2,36,76.8,100,72.5,75.7,72.7
20160508033000,180.0,180.6,60.2,36,80.7,100,72.4,75.7,72.7
20160508034500,180.0,178.2,59.4,36,91.7,100,72.3,75.7,72.7
20160508040000,180.0,178.2,59.4,36,93.5,100,72.4,75.7,72.7
20160508041500,180.0,173.4,57.8,36,90.5,100,72.4,75.7,72.7
20160508043000,180.0,173.4,57.8,37,86.2,100,72.4,75.7,72.7
20160508044500,180.0,171.6,57.2,37,88.1,100,72.4,75.7,72.7
20160508050000,180.0,180.6,60.2,38,92.3,100,72.4,75.7,72.7
20160508051500,180.0,180.6,60.2,38,93.5,100,72.4,75.7,72.7
20160508053000,180.0,184.8,61.6,38,90.4,100,72.4,75.7,72.7
20160508054500,180.0,177.6,59.2,38,87.1,100,72.4,75.7,72.7
20160508060000,180.0,181.2,60.4,38,96.1,100,72.4,75.7,72.7
20160508061500,180.0,181.2,60.4,38,94.3,100,72.4,75.7,72.7
20160508063000,180.0,181.2,60.4,38,87.4,100,72.4,75.7,72.7
20160508064500,180.0,181.2,60.4,38,90.6,100,72.4,75.7,72.7
20160508070000,180.0,181.2,60.4,38,95.5,100,72.4,75.7,72.7
20160508071500,180.0,183.6,61.2,38,97.2,100,72.4,75.7,72.7
20160508073000,180.0,183.6,61.2,38,89.4,100,72.6,75.7,72.7
20160508074500,180.0,186.6,62.2,38,89.4,100,72.7,75.7,72.7
20160508080000,180.0,186.6,62.2,38,97.7,100,72.8,75.7,72.7
20160508081500,180.0,184.2,61.4,38,91.8,100,72.9,75.7,72.7
20160508083000,180.0,187.2,62.4,38,64.9,0,72.6,75.7,72.7
20160508084500,180.0,190.8,63.6,38,63.6,100,71.9,75.7,72.7
20160508090000,180.0,186.6,62.2,38,81.1,100,72.1,75.7,72.7
20160508091500,180.0,186.6,62.2,38,79.1,100,72.6,75.7,72.7
20160508093000,180.0,186.6,62.2,38,75.3,100,72.4,75.7,72.7
20160508094500,180.0,183.6,61.2,38,75.3,100,72.3,75.7,72.7
20160508100000,180.0,181.2,60.4,38,81.1,100,72.4,75.7,72.7
20160508101500,180.0,184.2,61.4,38,77.8,100,72.6,75.7,72.7
20160508103000,180.0,184.2,61.4,38,78.8,100,72.6,75.7,72.7
20160508104500,180.0,180.6,60.2,38,81.0,100,72.7,75.7,72.7
20160508110000,180.0,180.6,60.2,38,78.1,100,72.7,75.7,72.7
20160508111500,180.0,180.6,60.2,38,80.4,100,72.7,75.7,72.7
20160508113000,180.0,180.6,60.2,38,83.7,100,72.6,75.7,72.7
20160508114500,180.0,178.2,59.4,38,81.5,100,72.6,75.7,72.7
20160508120000,180.0,181.8,60.6,38,78.7,100,72.6,75.7,72.7
20160508121500,180.0,181.8,60.6,38,78.7,100,72.7,75.7,72.7
20160508123000,180.0,181.8,60.6,38,82.0,100,72.7,75.7,72.7
20160508124500,180.0,178.2,59.4,38,79.4,100,72.9,75.7,72.7
20160508130000,180.0,178.2,59.4,38,65.3,0,72.6,75.7,72.7
20160508131500,180.0,178.2,59.4,38,64.4,100,71.9,75.7,72.7
20160508133000,180.0,180.0,60.0,38,80.0,100,72.0,75.7,72.7
20160508134500,180.0,180.0,60.0,38,76.4,100,72.6,75.7,72.7
20160508140000,180.0,177.6,59.2,38,76.4,100,72.6,75.7,72.7
20160508141500,180.0,177.6,59.2,38,78.2,100,72.7,75.7,72.7
20160508143000,180.0,180.6,60.2,38,75.4,100,72.8,75.7,72.7
20160508144500,180.0,180.6,60.2,38,75.4,100,72.9,75.7,72.7
20160508150000,180.0,180.6,60.2,38,64.1,0,72.6,75.7,72.7
20160508151500,180.0,178.2,59.4,38,64.1,100,72.3,75.7,72.7
20160508153000,180.0,180.6,60.2,38,64.1,100,72.2,75.7,72.7
20160508154500,180.0,180.6,60.2,38,64.1,100,72.2,75.7,72.7
20160508160000,180.0,178.2,59.4,38,64.1,100,72.1,75.7,72.7
20160508161500,180.0,180.0,60.0,38,72.4,100,72.5,75.7,72.7
20160508163000,180.0,183.6,61.2,38,71.1,100,72.7,75.7,72.7
20160508164500,180.0,180.0,60.0,38,72.0,100,72.9,75.7,72.7
20160508170000,180.0,180.0,60.0,38,72.0,100,72.9,75.7,72.7
20160508171500,180.0,181.8,60.6,38,65.8,0,72.9,75.7,72.7
20160508173000,180.0,181.8,60.6,38,64.4,0,72.7,75.7,72.7
20160508174500,180.0,181.8,60.6,38,64.4,100,72.5,75.7,72.7
20160508180000,180.0,178.2,59.4,38,64.4,0,72.5,75.7,72.7
20160508181500,180.0,180.6,60.2,38,64.4,100,72.3,75.7,72.7
20160508183000,180.0,184.8,61.6,38,64.4,100,72.2,75.7,72.7
20160508184500,180.0,180.6,60.2,38,63.6,100,72.2,75.7,72.7
20160508190000,180.0,180.6,60.2,38,76.8,100,72.1,75.7,72.7
20160508191500,180.0,180.6,60.2,38,76.8,100,72.7,75.7,72.7
20160508193000,180.0,187.8,62.6,37,76.8,100,72.9,75.7,72.7
20160508194500,180.0,190.2,63.4,37,74.4,100,72.9,75.7,72.7
20160508200000,180.0,186.6,62.2,36,65.8,0,72.8,75.7,72.7
20160508201500,180.0,184.2,61.4,36,63.6,100,72.2,75.7,72.7
20160508203000,180.0,181.2,60.4,36,64.8,100,71.8,75.7,72.7
20160508204500,180.0,184.8,61.6,36,75.6,100,72.5,75.7,72.7
20160508210000,180.0,181.2,60.4,36,76.8,100,72.6,75.7,72.7
20160508211500,180.0,181.2,60.4,36,74.4,100,72.7,75.7,72.7
20160508213000,180.0,186.6,62.2,36,74.4,100,72.8,75.7,72.7
20160508214500,180.0,186.6,62.2,36,76.8,100,72.8,75.7,72.7
20160508220000,180.0,177.0,59.0,36,74.9,100,72.9,75.7,72.7
20160508221500,180.0,173.4,57.8,36,63.6,0,72.6,75.7,72.7
20160508223000,180.0,169.8,56.6,36,63.6,100,72.2,75.7,72.7
20160508224500,180.0,175.2,58.4,37,63.6,100,71.9,75.7,72.7
20160508230000,180.0,173.4,57.8,37,78.5,100,72.6,75.7,72.7
20160508231500,180.0,173.4,57.8,37,75.4,100,72.7,75.7,72.7
20160508233000,180.0,177.0,59.0,37,77.7,100,72.8,75.7,72.7
20160508234500,180.0,177.0,59.0,37,76.8,100,72.9,75.7,72.7
20160509000000,180.0,172.8,57.6,37,75.3,100,72.9,75.7,72.7
20160509001500,180.0,174.6,58.2,37,63.8,0,72.6,75.7,72.7
20160509003000,180.0,177.0,59.0,37,63.8,100,72.1,75.7,72.7
20160509004500,180.0,173.4,57.8,37,74.0,100,71.9,75.7,72.7
20160509010000,180.0,173.4,57.8,37,77.2,100,72.6,75.7,72.7
20160509011500,180.0,175.2,58.4,37,77.2,100,72.6,75.7,72.7
20160509013000,180.0,170.4,56.8,37,75.3,100,72.7,75.7,72.7
20160509014500,180.0,177.0,59.0,37,77.3,100,72.7,75.7,72.7
20160509020000,180.0,175.2,58.4,37,74.4,100,72.7,75.7,72.7
20160509021500,180.0,177.0,59.0,37,77.2,100,72.7,75.7,72.7
20160509023000,180.0,180.6,60.2,37,76.4,100,72.7,75.7,72.7
20160509024500,180.0,177.6,59.2,37,74.9,100,72.7,75.7,72.7
20160509030000,180.0,175.2,58.4,37,74.9,100,72.8,75.7,72.7
20160509031500,180.0,180.0,60.0,37,74.9,100,72.8,75.7,72.7
20160509033000,180.0,187.8,62.6,37,74.9,100,72.8,75.7,72.7
20160509034500,180.0,184.2,61.4,37,74.9,100,72.8,75.7,72.7
20160509040000,180.0,180.6,60.2,37,77.2,100,72.8,75.7,72.7
20160509041500,180.0,183.6,61.2,37,74.4,100,72.8,75.7,72.7
20160509043000,180.0,186.6,62.2,37,76.3,100,72.8,75.7,72.7
20160509044500,180.0,186.6,62.2,37,76.3,100,72.8,75.7,72.7
20160509050000,180.0,181.2,60.4,37,74.4,100,72.8,75.7,72.7
20160509051500,180.0,181.2,60.4,37,76.8,100,72.8,75.7,72.7
20160509053000,180.0,181.2,60.4,37,76.8,100,72.8,75.7,72.7
20160509054500,180.0,178.2,59.4,37,76.8,100,72.8,75.7,72.7
20160509060000,180.0,172.8,57.6,37,76.8,100,72.8,75.7,72.7
20160509061500,180.0,172.8,57.6,37,75.2,100,72.8,75.7,72.7
20160509063000,180.0,172.8,57.6,37,76.4,100,72.8,75.7,72.7
20160509064500,180.0,177.0,59.0,37,78.7,100,72.7,75.7,72.7
20160509070000,180.0,177.0,59.0,37,74.9,100,72.8,75.7,72.7
20160509071500,180.0,175.2,58.4,37,74.9,100,72.8,75.7,72.7
20160509073000,180.0,173.4,57.8,37,77.7,100,72.8,75.7,72.7
20160509074500,180.0,177.0,59.0,37,77.7,100,72.8,75.7,72.7
20160509080000,180.0,177.0,59.0,37,75.4,100,72.8,75.7,72.7
20160509081500,180.0,184.2,61.4,37,75.4,100,72.8,75.7,72.7
20160509083000,180.0,184.2,61.4,37,77.3,100,72.9,75.7,72.7
20160509084500,180.0,180.0,60.0,37,76.4,100,72.9,75.7,72.7
20160509090000,180.0,181.8,60.6,37,75.4,100,72.9,75.7,72.7
20160509091500,180.0,181.8,60.6,37,75.4,100,72.9,75.7,72.7
20160509093000,180.0,181.8,60.6,38,75.4,100,72.9,75.7,72.7
20160509094500,180.0,178.2,59.4,38,77.1,100,72.9,75.7,72.7
20160509100000,180.0,180.0,60.0,38,76.3,100,72.9,75.7,72.7
20160509101500,180.0,181.8,60.6,38,76.3,100,72.9,75.7,72.7
20160509103000,180.0,181.8,60.6,38,77.2,100,72.9,75.7,72.7
20160509104500,180.0,178.2,59.4,38,76.3,100,72.9,75.7,72.7
20160509110000,180.0,180.6,60.2,38,74.5,100,72.9,75.7,72.7
20160509111500,180.0,184.8,61.6,38,64.0,0,72.6,75.7,72.7
20160509113000,180.0,181.8,60.6,38,64.0,100,72.2,75.7,72.7
20160509114500,180.0,181.8,60.6,38,64.0,100,71.9,75.7,72.7
20160509120000,180.0,184.2,61.4,36,78.8,100,72.4,75.7,72.7
20160509121500,180.0,186.6,62.2,36,77.7,100,72.8,75.7,72.7
20160509123000,180.0,178.2,59.4,36,63.2,0,72.6,75.7,72.7
20160509124500,180.0,170.4,56.8,36,64.0,100,72.1,75.7,72.7
20160509130000,180.0,178.2,59.4,37,73.4,100,71.9,75.7,72.7
20160509131500,180.0,178.2,59.4,37,78.3,100,72.6,75.7,72.7
20160509133000,180.0,174.6,58.2,37,78.3,100,72.9,75.7,72.7
20160509134500,180.0,177.0,59.0,37,64.8,0,72.7,75.7,72.7
20160509140000,180.0,177.0,59.0,37,64.0,100,72.2,75.7,72.7
20160509141500,180.0,175.2,58.4,37,64.0,100,71.9,75.7,72.7
20160509143000,180.0,175.2,58.4,37,81.1,100,72.5,75.7,72.7
20160509144500,180.0,177.0,59.0,37,69.2,0,73.1,75.7,72.7
20160509150000,180.0,173.4,57.8,37,64.0,100,72.3,75.7,72.7
20160509151500,180.0,177.0,59.0,37,64.0,100,72.1,75.7,72.7
20160509153000,180.0,177.0,59.0,37,64.0,100,72.1,75.7,72.7
20160509154500,180.0,187.2,62.4,37,78.2,100,72.2,75.7,72.7
20160509160000,180.0,187.2,62.4,37,74.5,0,73.0,75.7,72.7
20160509161500,180.0,184.8,61.6,37,64.0,0,72.6,75.7,72.7
20160509163000,180.0,187.2,62.4,37,64.0,100,72.3,75.7,72.7
20160509164500,180.0,187.2,62.4,37,64.0,100,72.2,75.7,72.7
20160509170000,180.0,187.2,62.4,37,63.2,100,72.0,75.7,72.7
20160509171500,180.0,187.2,62.4,37,75.9,100,72.6,75.7,72.7
20160509173000,180.0,187.2,62.4,37,75.9,100,72.8,75.7,72.7
20160509174500,180.0,187.2,62.4,37,77.6,100,72.9,75.7,72.7
20160509180000,180.0,183.6,61.2,36,63.2,100,72.4,75.7,72.7
20160509181500,180.0,183.6,61.2,36,63.2,100,72.1,75.7,72.7
20160509183000,180.0,183.6,61.2,36,74.3,100,71.9,75.7,72.7
20160509184500,180.0,183.6,61.2,36,73.5,100,72.6,75.7,72.7
20160509190000,180.0,172.8,57.6,36,74.8,100,72.7,75.7,72.7
20160509191500,180.0,169.8,56.6,36,74.8,100,72.9,75.7,72.7
20160509193000,180.0,178.2,59.4,37,64.9,100,72.6,75.7,72.7
20160509194500,180.0,178.2,59.4,37,64.0,100,72.2,75.7,72.7
20160509200000,180.0,178.2,59.4,37,66.2,100,71.9,75.7,72.7
20160509201500,180.0,178.2,59.4,37,85.6,100,72.7,75.7,72.7
20160509203000,180.0,178.2,59.4,37,64.4,0,72.8,75.7,72.7
20160509204500,180.0,178.2,59.4,37,64.4,100,72.1,75.7,72.7
20160509210000,180.0,184.2,61.4,37,75.3,100,71.9,75.7,72.7
20160509211500,180.0,181.8,60.6,37,75.3,100,72.6,75.7,72.7
20160509213000,180.0,187.2,62.4,37,75.3,100,72.6,75.7,72.7
20160509214500,180.0,184.8,61.6,36,75.3,100,72.7,75.7,72.7
20160509220000,180.0,190.2,63.4,36,77.2,100,72.7,75.7,72.7
20160509221500,180.0,186.6,62.2,36,74.7,100,72.7,75.7,72.7
20160509223000,180.0,184.2,61.4,36,74.7,100,72.8,75.7,72.7
20160509224500,180.0,184.2,61.4,36,77.0,100,72.8,75.7,72.7
20160509230000,180.0,186.6,62.2,36,74.9,100,72.8,75.7,72.7
20160509231500,180.0,190.2,63.4,36,74.9,100,72.7,75.7,72.7
20160509233000,180.0,183.6,61.2,36,76.8,100,72.6,75.7,72.7
20160509234500,180.0,183.6,61.2,36,74.9,100,72.6,75.7,72.7
20160510000000,180.0,183.6,61.2,36,74.9,100,72.6,75.7,72.7
20160510001500,180.0,183.6,61.2,36,77.2,100,72.5,75.7,72.7
20160510003000,180.0,183.6,61.2,36,75.9,100,72.5,75.7,72.7
20160510004500,180.0,178.2,59.4,36,74.5,100,72.4,75.7,72.7
20160510010000,180.0,181.2,60.4,36,77.2,100,72.4,75.7,72.7
20160510011500,180.0,178.2,59.4,36,75.4,100,72.4,75.7,72.7
20160510013000,180.0,178.2,59.4,36,75.4,100,72.3,75.7,72.7
20160510014500,180.0,180.6,60.2,36,83.8,100,72.3,75.7,72.7
20160510020000,180.0,180.6,60.2,36,85.1,100,72.2,75.7,72.7
20160510021500,180.0,177.0,59.0,36,88.6,100,72.3,75.7,72.7
20160510023000,180.0,180.0,60.0,36,91.2,100,72.3,75.7,72.7
20160510024500,180.0,178.2,59.4,36,85.6,100,72.3,75.7,72.7
20160510030000,180.0,180.6,60.2,36,94.0,100,72.3,75.7,72.7
20160510031500,180.0,177.6,59.2,36,91.7,100,72.3,75.7,72.7
20160510033000,180.0,181.8,60.6,36,89.3,100,72.2,75.7,72.7
20160510034500,180.0,177.0,59.0,36,97.8,100,72.3,75.7,72.7
20160510040000,180.0,180.0,60.0,36,95.7,100,72.3,75.7,72.7
20160510041500,180.0,175.2,58.4,36,91.1,100,72.3,75.7,72.7
20160510043000,180.0,173.4,57.8,36,98.6,100,72.3,75.7,72.7
20160510044500,180.0,173.4,57.8,36,95.5,100,72.3,75.7,72.7
20160510050000,180.0,173.4,57.8,36,91.1,100,72.4,75.7,72.7
20160510051500,180.0,173.4,57.8,36,99.6,100,72.4,75.7,72.7
20160510053000,180.0,177.0,59.0,36,97.6,100,72.4,75.7,72.7
20160510054500,180.0,172.8,57.6,36,94.2,100,72.4,75.7,72.7
20160510060000,180.0,175.2,58.4,36,91.7,100,72.4,75.7,72.7
20160510061500,180.0,175.2,58.4,36,97.1,100,72.3,75.7,72.7
20160510063000,180.0,177.0,59.0,36,101.3,100,72.4,75.7,72.7
20160510064500,180.0,175.2,58.4,36,93.0,100,72.4,75.7,72.7
20160510070000,180.0,175.2,58.4,36,98.2,100,72.4,75.7,72.7
20160510071500,180.0,173.4,57.8,36,98.2,100,72.4,75.7,72.7
20160510073000,180.0,175.2,58.4,36,92.4,100,72.4,75.7,72.7
20160510074500,180.0,177.0,59.0,36,96.9,100,72.3,75.7,72.7
20160510080000,180.0,174.6,58.2,36,101.9,100,72.3,75.7,72.7
20160510081500,180.0,174.6,58.2,36,94.8,100,72.4,75.7,72.7
20160510083000,180.0,174.6,58.2,36,92.4,100,72.3,75.7,72.7
20160510084500,180.0,178.2,59.4,36,90.7,100,72.3,75.7,72.7
20160510090000,180.0,174.6,58.2,36,85.4,100,72.2,75.7,72.7
20160510091500,180.0,180.0,60.0,36,91.3,100,72.2,75.7,72.7
20160510093000,180.0,177.0,59.0,36,86.4,100,72.2,75.7,72.7
20160510094500,180.0,180.6,60.2,36,98.4,100,72.2,75.7,72.7
20160510100000,180.0,178.2,59.4,36,81.6,100,72.2,75.7,72.7
20160510101500,180.0,178.2,59.4,36,76.2,100,72.1,75.7,72.7
20160510103000,180.0,178.2,59.4,36,98.0,100,72.3,75.7,72.7
20160510104500,180.0,181.2,60.4,36,83.2,100,72.4,75.7,72.7
20160510110000,180.0,184.8,61.6,36,77.8,100,72.6,75.7,72.7
20160510111500,180.0,180.6,60.2,36,98.1,100,72.5,75.7,72.7
20160510113000,180.0,187.2,62.4,36,84.4,100,72.6,75.7,72.7
20160510114500,180.0,187.2,62.4,36,77.8,100,72.6,75.7,72.7
20160510120000,180.0,184.8,61.6,36,89.6,100,72.7,75.7,72.7
20160510121500,180.0,178.2,59.4,36,82.1,100,72.7,75.7,72.7
20160510123000,180.0,180.6,60.2,36,86.9,100,72.8,75.7,72.7
20160510124500,180.0,178.2,59.4,36,64.9,0,73.2,75.7,72.7
20160510130000,180.0,178.2,59.4,36,62.9,100,72.3,75.7,72.7
20160510131500,180.0,178.2,59.4,36,62.9,100,72.0,75.7,72.7
20160510133000,180.0,181.2,60.4,36,77.3,100,72.1,75.7,72.7
20160510134500,180.0,175.2,58.4,36,73.0,100,72.4,75.7,72.7
20160510140000,180.0,180.6,60.2,36,78.3,100,72.6,75.7,72.7
20160510141500,180.0,178.2,59.4,36,76.8,100,72.9,75.7,72.7
20160510143000,180.0,174.6,58.2,36,64.0,0,72.7,75.7,72.7
20160510144500,180.0,180.6,60.2,36,62.1,100,72.2,75.7,72.7
20160510150000,180.0,180.6,60.2,36,62.1,100,71.9,75.7,72.7
20160510151500,180.0,180.6,60.2,36,76.8,100,72.2,75.7,72.7
20160510153000,180.0,178.2,59.4,36,78.3,100,72.8,75.7,72.7
20160510154500,180.0,174.6,58.2,36,62.0,0,72.6,75.7,72.7
20160510160000,180.0,174.6,58.2,36,62.0,100,72.3,75.7,72.7
20160510161500,180.0,177.6,59.2,37,62.0,100,72.3,75.7,72.7
20160510163000,180.0,172.8,57.6,37,63.2,100,72.2,75.7,72.7
20160510164500,180.0,174.6,58.2,37,62.4,100,72.2,75.7,72.7
20160510170000,180.0,174.6,58.2,37,62.4,100,72.2,75.7,72.7
20160510171500,180.0,174.6,58.2,37,69.1,100,72.5,75.7,72.7
20160510173000,180.0,184.8,61.6,37,69.1,100,72.6,75.7,72.7
20160510174500,180.0,188.4,62.8,37,69.1,100,72.8,75.7,72.7
20160510180000,180.0,184.8,61.6,36,69.1,100,72.9,75.7,72.7
20160510181500,180.0,184.8,61.6,36,63.6,0,72.9,75.7,72.7
20160510183000,180.0,181.8,60.6,36,62.8,0,72.7,75.7,72.7
20160510184500,180.0,184.2,61.4,36,62.8,100,72.4,75.7,72.7
20160510190000,180.0,173.4,57.8,36,62.8,100,72.3,75.7,72.7
20160510191500,180.0,173.4,57.8,36,62.8,100,72.1,75.7,72.7
20160510193000,180.0,173.4,57.8,37,75.3,100,72.0,75.7,72.7
20160510194500,180.0,181.8,60.6,37,75.3,100,72.7,75.7,72.7
20160510200000,180.0,181.8,60.6,37,75.3,100,72.7,75.7,72.7
20160510201500,180.0,181.8,60.6,37,76.7,100,72.8,75.7,72.7
20160510203000,180.0,181.8,60.6,37,75.4,100,72.7,75.7,72.7
20160510204500,180.0,184.8,61.6,37,75.4,100,72.9,75.7,72.7
20160510210000,180.0,184.8,61.6,37,75.4,100,72.9,75.7,72.7
20160510211500,180.0,180.6,60.2,37,75.4,100,72.9,75.7,72.7
20160510213000,180.0,183.6,61.2,37,75.4,100,72.9,75.7,72.7
20160510214500,180.0,183.6,61.2,37,75.4,100,72.8,75.7,72.7
20160510220000,180.0,183.6,61.2,37,75.4,100,72.8,75.7,72.7
20160510221500,180.0,190.2,63.4,37,75.4,100,72.8,75.7,72.7
20160510223000,180.0,190.2,63.4,37,75.4,100,72.7,75.7,72.7
20160510224500,180.0,184.8,61.6,37,75.4,100,72.7,75.7,72.7
20160510230000,180.0,184.8,61.6,37,75.4,100,72.7,75.7,72.7
20160510231500,180.0,184.8,61.6,37,75.4,100,72.7,75.7,72.7
20160510233000,180.0,184.8,61.6,37,75.4,100,72.7,75.7,72.7
20160510234500,180.0,184.8,61.6,37,76.3,100,72.6,75.7,72.7
20160511000000,180.0,184.8,61.6,37,76.3,100,72.6,75.7,72.7
20160511001500,180.0,184.8,61.6,37,76.3,100,72.6,75.7,72.7
20160511003000,180.0,184.8,61.6,37,76.3,100,72.6,75.7,72.7
20160511004500,180.0,181.2,60.4,37,76.3,100,72.6,75.7,72.7
20160511010000,180.0,181.2,60.4,37,76.3,100,72.6,75.7,72.7
20160511011500,180.0,178.2,59.4,37,76.3,100,72.6,75.7,72.7
20160511013000,180.0,180.6,60.2,37,76.3,100,72.5,75.7,72.7
20160511014500,180.0,178.2,59.4,37,76.3,100,72.4,75.7,72.7
20160511020000,180.0,178.2,59.4,37,76.3,100,72.4,75.7,72.7
20160511021500,180.0,178.2,59.4,37,76.3,100,72.4,75.7,72.7
20160511023000,180.0,171.6,57.2,37,77.2,100,72.4,75.7,72.7
20160511024500,180.0,171.6,57.2,37,78.2,100,72.4,75.7,72.7
20160511030000,180.0,177.0,59.0,37,78.2,100,72.6,75.7,72.7
20160511031500,180.0,173.4,57.8,37,79.1,100,72.6,75.7,72.7
20160511033000,180.0,171.6,57.2,37,78.1,100,72.6,75.7,72.7
20160511034500,180.0,171.6,57.2,37,78.1,100,72.5,75.7,72.7
20160511040000,180.0,173.4,57.8,37,78.1,100,72.5,75.7,72.7
20160511041500,180.0,173.4,57.8,37,78.1,100,72.4,75.7,72.7
20160511043000,180.0,177.6,59.2,37,81.1,100,72.5,75.7,72.7
20160511044500,180.0,180.6,60.2,8,82.1,100,72.9,75.7,72.7
20160511050000,180.0,163.2,54.4,9,87.5,100,72.9,75.7,72.7
20160511051500,180.0,173.4,57.8,48,67.0,0,72.6,75.7,72.7
20160511053000,180.0,186.6,62.2,43,61.5,100,71.8,75.7,72.7
20160511054500,180.0,186.6,62.2,43,81.5,100,72.1,75.7,72.7
20160511060000,180.0,183.6,61.2,43,81.5,100,72.4,75.7,72.7
20160511061500,180.0,178.2,59.4,43,81.5,100,72.6,75.7,72.7
20160511063000,180.0,178.2,59.4,43,81.5,100,72.7,75.7,72.7
20160511064500,180.0,180.6,60.2,43,81.5,100,72.7,75.7,72.7
20160511070000,180.0,178.2,59.4,43,81.5,100,72.8,75.7,72.7
20160511071500,180.0,178.2,59.4,43,65.3,0,72.8,75.7,72.7
20160511073000,180.0,180.6,60.2,43,62.4,100,71.9,75.7,72.7
20160511074500,180.0,178.2,59.4,43,81.6,100,71.9,75.7,72.7
20160511080000,180.0,181.2,60.4,43,81.6,100,72.5,75.7,72.7
20160511081500,180.0,181.2,60.4,43,81.6,100,72.7,75.7,72.7
20160511083000,180.0,181.2,60.4,43,82.6,100,72.7,75.7,72.7
20160511084500,180.0,181.2,60.4,43,81.1,100,72.9,75.7,72.7
20160511090000,180.0,181.2,60.4,43,62.0,100,72.1,75.7,72.7
20160511091500,180.0,183.6,61.2,43,76.3,100,71.7,75.7,72.7
20160511093000,180.0,183.6,61.2,43,76.3,100,72.1,75.7,72.7
20160511094500,180.0,183.6,61.2,43,76.3,100,72.5,75.7,72.7
20160511100000,180.0,181.2,60.4,43,76.3,100,72.6,75.7,72.7
20160511101500,180.0,181.2,60.4,43,76.3,100,72.9,75.7,72.7
20160511103000,180.0,183.6,61.2,43,61.6,0,72.6,75.7,72.7
20160511104500,180.0,183.6,61.2,43,60.8,100,72.4,75.7,72.7
20160511110000,180.0,183.6,61.2,43,61.5,100,71.6,75.7,72.7
20160511111500,180.0,183.6,61.2,43,76.5,100,72.3,75.7,72.7
20160511113000,180.0,183.6,61.2,43,76.5,100,72.5,75.7,72.7
20160511114500,180.0,183.6,61.2,43,76.5,100,72.6,75.7,72.7
20160511120000,180.0,183.6,61.2,43,78.2,100,72.2,75.7,72.7
20160511121500,180.0,183.6,61.2,43,79.7,100,72.3,75.7,72.7
20160511123000,180.0,180.0,60.0,43,77.3,100,72.2,75.7,72.7
20160511124500,180.0,180.0,60.0,43,79.2,100,72.1,75.7,72.7
20160511130000,180.0,183.6,61.2,43,81.8,100,72.1,75.7,72.7
20160511131500,180.0,183.6,61.2,43,84.4,100,72.1,75.7,72.7
20160511133000,180.0,187.2,62.4,43,78.3,100,72.1,75.7,72.7
20160511134500,180.0,184.2,61.4,43,80.2,100,72.2,75.7,72.7
20160511140000,180.0,190.2,63.4,43,87.5,100,72.2,75.7,72.7
20160511141500,180.0,184.8,61.6,43,82.6,100,72.2,75.7,72.7
20160511143000,180.0,187.8,62.6,43,86.8,100,72.4,75.7,72.7
20160511144500,180.0,184.8,61.6,43,93.3,100,72.4,75.7,72.7
20160511150000,180.0,181.8,60.6,43,62.8,0,73.2,75.7,72.7
20160511151500,180.0,184.8,61.6,43,61.2,0,72.5,75.7,72.7
20160511153000,180.0,184.8,61.6,43,61.2,0,72.6,75.7,72.7
20160511154500,180.0,184.8,61.6,43,60.0,100,72.2,75.7,72.7
20160511160000,180.0,181.2,60.4,43,61.9,100,72.0,75.7,72.7
20160511161500,180.0,181.2,60.4,43,78.2,100,72.2,75.7,72.7
20160511163000,180.0,177.6,59.2,43,72.0,100,72.6,75.7,72.7
20160511164500,180.0,180.6,60.2,43,71.1,100,72.6,75.7,72.7
20160511170000,180.0,184.2,61.4,43,72.9,100,72.9,75.7,72.7
20160511171500,180.0,186.6,62.2,43,64.5,100,72.9,75.7,72.7
20160511173000,180.0,186.6,62.2,43,61.6,100,72.3,75.7,72.7
20160511174500,180.0,183.6,61.2,43,61.6,100,72.0,75.7,72.7
20160511180000,180.0,183.6,61.2,43,75.9,100,72.2,75.7,72.7
20160511181500,180.0,186.6,62.2,43,73.5,100,72.6,75.7,72.7
20160511183000,180.0,186.6,62.2,43,72.5,100,72.6,75.7,72.7
20160511184500,180.0,184.2,61.4,43,78.7,100,72.8,75.7,72.7
20160511190000,180.0,181.8,60.6,43,63.3,0,72.8,75.7,72.7
20160511191500,180.0,181.8,60.6,43,61.7,100,72.2,75.7,72.7
20160511193000,180.0,181.8,60.6,43,63.6,100,71.8,75.7,72.7
20160511194500,180.0,175.2,58.4,43,78.3,100,72.5,75.7,72.7
20160511200000,180.0,175.2,58.4,43,76.9,100,72.7,75.7,72.7
20160511201500,180.0,177.0,59.0,43,76.9,100,72.8,75.7,72.7
20160511203000,180.0,177.0,59.0,43,76.9,100,72.9,75.7,72.7
20160511204500,180.0,177.0,59.0,42,76.9,100,72.9,75.7,72.7
20160511210000,180.0,173.4,57.8,42,63.2,100,72.7,75.7,72.7
20160511211500,180.0,175.2,58.4,42,62.0,100,72.0,75.7,72.7
20160511213000,180.0,175.2,58.4,42,80.1,100,71.9,75.7,72.7
20160511214500,180.0,175.2,58.4,42,80.1,100,72.7,75.7,72.7
20160511220000,180.0,173.4,57.8,43,79.2,100,72.9,75.7,72.7
20160511221500,180.0,181.2,60.4,44,63.6,0,72.6,75.7,72.7
20160511223000,180.0,184.8,61.6,44,61.9,100,71.8,75.7,72.7
20160511224500,180.0,184.8,61.6,44,81.1,100,72.2,75.7,72.7
20160511230000,180.0,184.8,61.6,44,76.4,100,72.4,75.7,72.7
20160511231500,180.0,184.8,61.6,44,76.4,100,72.4,75.7,72.7
20160511233000,180.0,184.8,61.6,44,76.4,100,72.4,75.7,72.7
20160511234500,180.0,184.8,61.6,44,76.4,100,72.4,75.7,72.7
20160512000000,180.0,184.8,61.6,44,77.2,100,72.5,75.7,72.7
20160512001500,180.0,184.8,61.6,44,76.4,100,72.5,75.7,72.7
20160512003000,180.0,184.8,61.6,44,76.4,100,72.4,75.7,72.7
20160512004500,180.0,184.8,61.6,44,77.7,100,72.4,75.7,72.7
20160512010000,180.0,184.8,61.6,44,77.7,100,72.5,75.7,72.7
20160512011500,180.0,181.8,60.6,44,77.7,100,72.6,75.7,72.7
20160512013000,180.0,181.8,60.6,44,78.7,100,72.6,75.7,72.7
20160512014500,180.0,181.8,60.6,44,77.8,100,72.6,75.7,72.7
20160512020000,180.0,181.8,60.6,44,77.8,100,72.6,75.7,72.7
20160512021500,180.0,181.8,60.6,44,83.1,100,72.6,75.7,72.7
20160512023000,180.0,181.8,60.6,44,78.7,100,72.6,75.7,72.7
20160512024500,180.0,181.8,60.6,44,78.7,100,72.6,75.7,72.7
20160512030000,180.0,177.0,59.0,44,78.7,100,72.6,75.7,72.7
20160512031500,180.0,180.6,60.2,44,77.8,100,72.4,75.7,72.7
20160512033000,180.0,180.6,60.2,44,80.7,100,72.5,75.7,72.7
20160512034500,180.0,180.6,60.2,44,80.7,100,72.6,75.7,72.7
20160512040000,180.0,173.4,57.8,44,80.7,100,72.6,75.7,72.7
20160512041500,180.0,175.2,58.4,44,80.7,100,72.6,75.7,72.7
20160512043000,180.0,171.6,57.2,44,81.7,100,72.7,75.7,72.7
20160512044500,180.0,177.6,59.2,44,78.3,100,72.7,75.7,72.7
20160512050000,180.0,180.6,60.2,44,81.6,100,72.6,75.7,72.7
20160512051500,180.0,177.6,59.2,44,81.6,100,72.7,75.7,72.7
20160512053000,180.0,180.6,60.2,44,81.6,100,72.7,75.7,72.7
20160512054500,180.0,180.6,60.2,44,80.4,100,72.7,75.7,72.7
20160512060000,180.0,187.2,62.4,43,80.4,100,72.7,75.7,72.7
20160512061500,180.0,187.2,62.4,43,80.4,100,72.7,75.7,72.7
20160512063000,180.0,181.8,60.6,43,80.4,100,72.6,75.7,72.7
20160512064500,180.0,181.8,60.6,43,79.3,100,72.6,75.7,72.7
20160512070000,180.0,187.8,62.6,44,80.4,100,72.6,75.7,72.7
20160512071500,180.0,187.8,62.6,44,79.2,100,72.6,75.7,72.7
20160512073000,180.0,184.8,61.6,44,80.6,100,72.6,75.7,72.7
20160512074500,180.0,187.2,62.4,44,80.6,100,72.7,75.7,72.7
20160512080000,180.0,187.2,62.4,44,80.6,100,72.7,75.7,72.7
20160512081500,180.0,183.6,61.2,43,79.7,100,72.7,75.7,72.7
20160512083000,180.0,186.6,62.2,43,79.7,100,72.8,75.7,72.7
20160512084500,180.0,180.6,60.2,43,79.7,100,72.8,75.7,72.7
20160512090000,180.0,180.6,60.2,43,79.7,100,72.9,75.7,72.7
20160512091500,180.0,183.6,61.2,43,77.8,100,72.9,75.7,72.7
20160512093000,180.0,178.2,59.4,43,74.9,100,72.7,75.7,72.7
20160512094500,180.0,180.0,60.0,43,73.0,100,72.4,75.7,72.7
20160512100000,180.0,180.0,60.0,43,73.0,100,72.3,75.7,72.7
20160512101500,180.0,181.8,60.6,43,72.0,100,72.3,75.7,72.7
20160512103000,180.0,181.8,60.6,43,73.0,100,72.2,75.7,72.7
20160512104500,180.0,184.2,61.4,43,74.0,100,72.2,75.7,72.7
20160512110000,180.0,180.0,60.0,43,75.0,100,72.3,75.7,72.7
20160512111500,180.0,180.0,60.0,43,76.8,100,72.4,75.7,72.7
20160512113000,180.0,181.8,60.6,43,76.8,100,72.6,75.7,72.7
20160512114500,180.0,178.2,59.4,43,76.8,100,72.6,75.7,72.7
20160512120000,180.0,184.8,61.6,43,76.8,100,72.7,75.7,72.7
20160512121500,180.0,180.6,60.2,43,76.8,100,72.8,75.7,72.7
20160512123000,180.0,184.8,61.6,43,77.7,100,72.9,75.7,72.7
20160512124500,180.0,184.8,61.6,43,77.7,100,72.8,75.7,72.7
20160512130000,180.0,184.8,61.6,43,76.9,100,72.5,75.7,72.7
20160512131500,180.0,184.8,61.6,42,76.9,100,72.3,75.7,72.7
20160512133000,180.0,178.2,59.4,42,78.1,100,72.2,75.7,72.7
20160512134500,180.0,178.2,59.4,42,78.1,100,72.1,75.7,72.7
20160512140000,180.0,181.2,60.4,42,80.0,100,72.1,75.7,72.7
20160512141500,180.0,177.6,59.2,42,75.9,100,72.1,75.7,72.7
20160512143000,180.0,177.6,59.2,42,81.5,100,72.2,75.7,72.7
20160512144500,180.0,174.6,58.2,42,76.4,100,72.1,75.7,72.7
20160512150000,180.0,180.0,60.0,42,74.0,100,72.9,75.7,72.7
20160512151500,180.0,177.6,59.2,42,83.9,100,72.8,75.7,72.7
20160512153000,180.0,177.6,59.2,42,60.4,0,72.7,75.7,72.7
20160512154500,180.0,177.6,59.2,42,59.7,100,72.3,75.7,72.7
20160512160000,180.0,177.6,59.2,42,60.3,100,72.2,75.7,72.7
20160512161500,180.0,172.8,57.6,42,60.3,100,72.1,75.7,72.7
20160512163000,180.0,177.6,59.2,42,61.9,100,72.1,75.7,72.7
20160512164500,180.0,177.6,59.2,42,67.3,100,72.4,75.7,72.7
20160512170000,180.0,180.0,60.0,42,70.5,100,72.7,75.7,72.7
20160512171500,180.0,172.8,57.6,42,70.5,100,72.9,75.7,72.7
20160512173000,180.0,178.2,59.4,42,62.4,0,72.9,75.7,72.7
20160512174500,180.0,178.2,59.4,42,60.8,0,72.6,75.7,72.7
20160512180000,180.0,178.2,59.4,42,60.8,100,72.4,75.7,72.7
20160512181500,180.0,180.0,60.0,43,60.8,100,72.2,75.7,72.7
20160512183000,180.0,184.8,61.6,43,60.8,100,72.1,75.7,72.7
20160512184500,180.0,184.8,61.6,43,71.5,100,72.2,75.7,72.7
20160512190000,180.0,181.2,60.4,43,71.5,100,72.5,75.7,72.7
20160512191500,180.0,181.2,60.4,43,71.5,100,72.6,75.7,72.7
20160512193000,180.0,173.4,57.8,44,72.9,100,72.7,75.7,72.7
20160512194500,180.0,177.0,59.0,44,72.9,100,72.8,75.7,72.7
20160512200000,180.0,174.6,58.2,44,72.9,100,72.9,75.7,72.7
20160512201500,180.0,174.6,58.2,44,72.9,100,72.9,75.7,72.7
20160512203000,180.0,174.6,58.2,44,72.9,100,72.9,75.7,72.7
20160512204500,180.0,172.8,57.6,44,62.0,100,72.7,75.7,72.7
20160512210000,180.0,172.8,57.6,44,61.1,100,72.2,75.7,72.7
20160512211500,180.0,174.6,58.2,44,61.1,100,71.9,75.7,72.7
20160512213000,180.0,177.0,59.0,44,75.9,100,72.3,75.7,72.7
20160512214500,180.0,177.0,59.0,44,75.9,100,72.5,75.7,72.7
20160512220000,180.0,175.2,58.4,44,74.5,100,72.6,75.7,72.7
20160512221500,180.0,172.8,57.6,44,75.4,100,72.6,75.7,72.7
20160512223000,180.0,172.8,57.6,44,75.4,100,72.6,75.7,72.7
20160512224500,180.0,175.2,58.4,44,75.4,100,72.7,75.7,72.7
20160512230000,180.0,175.2,58.4,44,75.4,100,72.7,75.7,72.7
20160512231500,180.0,172.8,57.6,44,75.4,100,72.7,75.7,72.7
20160512233000,180.0,177.6,59.2,44,75.4,100,72.7,75.7,72.7
20160512234500,180.0,173.4,57.8,44,75.4,100,72.7,75.7,72.7
20160513000000,180.0,175.2,58.4,44,75.4,100,72.7,75.7,72.7
20160513001500,180.0,175.2,58.4,44,75.4,100,72.7,75.7,72.7
20160513003000,180.0,175.2,58.4,44,75.4,100,72.7,75.7,72.7
20160513004500,180.0,180.0,60.0,44,75.4,100,72.6,75.7,72.7
20160513010000,180.0,172.8,57.6,44,77.5,100,72.8,75.7,72.7
20160513011500,180.0,183.6,61.2,44,76.4,100,72.7,75.7,72.7
20160513013000,180.0,190.2,63.4,44,76.4,100,72.7,75.7,72.7
20160513014500,180.0,184.2,61.4,43,76.4,100,72.6,75.7,72.7
20160513020000,180.0,186.6,62.2,43,76.4,100,72.6,75.7,72.7
20160513021500,180.0,183.6,61.2,43,76.4,100,72.6,75.7,72.7
20160513023000,180.0,183.6,61.2,43,76.4,100,72.6,75.7,72.7
20160513024500,180.0,186.6,62.2,43,76.4,100,72.6,75.7,72.7
20160513030000,180.0,181.8,60.6,43,76.4,100,72.6,75.7,72.7
20160513031500,180.0,181.8,60.6,43,76.4,100,72.6,75.7,72.7
20160513033000,180.0,188.4,62.8,43,76.4,100,72.6,75.7,72.7
20160513034500,180.0,184.8,61.6,43,76.4,100,72.6,75.7,72.7
20160513040000,180.0,181.8,60.6,43,77.2,100,72.6,75.7,72.7
20160513041500,180.0,181.8,60.6,43,77.2,100,72.7,75.7,72.7
20160513043000,180.0,177.0,59.0,43,77.2,100,72.7,75.7,72.7
20160513044500,180.0,180.0,60.0,43,77.2,100,72.6,75.7,72.7
20160513050000,180.0,183.6,61.2,43,77.2,100,72.6,75.7,72.7
20160513051500,180.0,187.2,62.4,43,76.4,100,72.6,75.7,72.7
20160513053000,180.0,187.2,62.4,43,77.2,100,72.6,75.7,72.7
20160513054500,180.0,173.4,57.8,43,77.2,100,72.6,75.7,72.7
20160513060000,180.0,177.0,59.0,43,77.2,100,72.7,75.7,72.7
20160513061500,180.0,174.6,58.2,43,78.2,100,72.7,75.7,72.7
20160513063000,180.0,178.2,59.4,43,78.2,100,72.7,75.7,72.7
20160513064500,180.0,178.2,59.4,43,78.2,100,72.6,75.7,72.7
20160513070000,180.0,178.2,59.4,43,78.2,100,72.6,75.7,72.7
20160513071500,180.0,174.6,58.2,43,77.2,100,72.6,75.6,72.6
20160513073000,180.0,180.0,60.0,43,76.0,100,72.5,75.7,72.7
20160513074500,180.0,181.8,60.6,43,76.8,100,72.5,75.7,72.7
20160513080000,180.0,181.8,60.6,43,75.9,100,72.4,75.7,72.7
20160513081500,180.0,178.2,59.4,43,75.9,100,72.4,75.7,72.7
20160513083000,180.0,178.2,59.4,43,74.8,100,72.3,75.7,72.7
20160513084500,180.0,174.6,58.2,43,75.9,100,72.3,75.7,72.7
20160513090000,180.0,174.6,58.2,43,77.7,100,72.4,75.7,72.7
20160513091500,180.0,177.6,59.2,43,77.7,100,72.4,75.7,72.7
20160513093000,180.0,187.2,62.4,43,76.4,100,72.6,75.7,72.7
20160513094500,180.0,187.2,62.4,43,76.4,100,72.5,75.7,72.7
20160513100000,180.0,184.8,61.6,43,77.2,100,72.5,75.7,72.7
20160513101500,180.0,187.8,62.6,43,77.2,100,72.6,75.7,72.7
20160513103000,180.0,178.2,59.4,43,77.2,100,72.7,75.7,72.7
20160513104500,180.0,180.0,60.0,43,77.2,100,72.7,75.7,72.7
20160513110000,180.0,178.2,59.4,43,77.2,100,72.7,75.7,72.7
20160513111500,180.0,180.6,60.2,43,77.2,100,72.7,75.7,72.7
20160513113000,180.0,178.2,59.4,43,77.2,100,72.7,75.7,72.7
20160513114500,180.0,180.6,60.2,43,68.2,0,72.9,75.7,72.7
20160513120000,180.0,180.6,60.2,43,61.6,100,72.0,75.7,72.7
20160513121500,180.0,177.6,59.2,43,70.5,100,71.8,75.7,72.7
20160513123000,180.0,177.6,59.2,43,81.1,100,72.3,80.0,77.4
20160513124500,180.0,180.6,60.2,43,84.3,100,72.3,80.0,77.4
20160513130000,180.0,177.0,59.0,43,84.3,100,72.4,80.0,78.0
20160513131500,180.0,180.0,60.0,43,84.3,100,72.7,80.0,78.0
20160513133000,180.0,177.0,59.0,43,80.7,100,72.7,80.0,78.0
20160513134500,180.0,181.8,60.6,43,76.8,100,72.5,80.0,78.0
20160513140000,180.0,177.6,59.2,43,85.6,100,72.7,80.0,78.0
20160513141500,180.0,181.2,60.4,43,85.6,100,72.7,80.0,78.0
20160513143000,180.0,181.2,60.4,43,78.7,100,72.8,80.0,78.0
20160513144500,180.0,183.6,61.2,43,81.2,100,72.9,80.0,78.0
20160513150000,180.0,181.2,60.4,43,76.9,100,72.9,80.0,78.0
20160513151500,180.0,181.2,60.4,43,88.2,100,73.0,80.0,78.0
20160513153000,180.0,181.2,60.4,43,78.7,100,73.6,80.0,78.0
20160513154500,180.0,184.2,61.4,43,86.2,100,73.3,80.0,78.0
20160513160000,180.0,181.2,60.4,43,86.2,100,73.4,80.0,78.0
20160513161500,180.0,181.2,60.4,43,86.2,100,73.4,80.0,78.0
20160513163000,180.0,177.6,59.2,43,86.2,100,73.5,80.0,78.0
20160513164500,180.0,181.2,60.4,43,85.3,100,73.6,80.0,78.0
20160513170000,180.0,177.6,59.2,43,83.1,100,73.6,80.0,78.0
20160513171500,180.0,181.2,60.4,43,76.8,100,73.6,80.0,78.0
20160513173000,180.0,181.2,60.4,43,82.6,100,73.5,80.0,78.0
20160513174500,180.0,178.2,59.4,43,84.3,100,73.6,80.0,78.0
20160513180000,180.0,184.2,61.4,43,83.2,100,73.6,80.0,78.0
20160513181500,180.0,184.2,61.4,43,84.9,100,73.6,80.0,78.0
20160513183000,180.0,184.2,61.4,43,84.9,100,73.6,80.0,78.0
20160513184500,180.0,181.2,60.4,43,84.9,100,73.7,80.0,78.0
20160513190000,180.0,187.2,62.4,43,84.9,100,73.7,80.0,78.0
20160513191500,180.0,175.2,58.4,42,86.2,100,73.9,80.0,78.0
20160513193000,180.0,177.6,59.2,43,86.2,100,73.8,80.0,78.0
20160513194500,180.0,177.6,59.2,43,86.2,100,73.8,80.0,78.0
20160513200000,180.0,175.2,58.4,43,86.2,100,73.6,80.0,78.0
20160513201500,180.0,180.0,60.0,43,86.2,100,73.6,80.0,78.0
20160513203000,180.0,178.2,59.4,43,86.2,100,73.7,80.0,78.0
20160513204500,180.0,180.6,60.2,43,86.2,100,73.6,80.0,78.0
20160513210000,180.0,180.6,60.2,43,86.2,100,73.2,80.0,78.0
20160513211500,180.0,316.2,105.4,58,77.7,0,73.3,65.5,62.5
20160513213000,180.0,301.2,100.4,57,58.8,0,72.2,65.0,59.9
20160513214500,180.0,306.0,102.0,57,58.8,0,71.9,65.0,59.9
20160513220000,180.0,306.0,102.0,57,58.8,0,71.3,65.0,59.9
20160513221500,180.0,306.0,102.0,57,58.8,0,70.7,65.0,59.9
20160513223000,180.0,306.0,102.0,57,58.8,0,70.1,65.0,59.9
20160513224500,180.0,306.0,102.0,57,58.8,0,69.7,65.0,59.9
20160513230000,180.0,306.0,102.0,57,58.8,0,69.4,65.0,59.9
20160513231500,180.0,306.0,102.0,57,58.8,0,69.2,65.0,59.9
20160513233000,180.0,306.0,102.0,57,58.8,0,68.9,65.0,59.9
20160513234500,180.0,301.2,100.4,57,58.8,0,68.7,65.0,59.9
20160514000000,180.0,306.0,102.0,57,58.8,0,68.4,65.0,59.9
20160514001500,180.0,295.8,98.6,57,58.8,0,68.2,65.0,59.9
20160514003000,180.0,306.0,102.0,57,58.8,0,68.1,65.0,59.9
20160514004500,180.0,306.0,102.0,57,58.8,0,67.9,65.0,59.9
20160514010000,180.0,306.0,102.0,56,58.8,0,67.8,65.0,59.9
20160514011500,180.0,310.8,103.6,56,58.8,0,67.7,65.0,59.9
20160514013000,180.0,306.0,102.0,55,58.8,0,67.6,65.0,59.9
20160514014500,180.0,301.2,100.4,55,58.8,0,67.3,65.0,59.9
20160514020000,180.0,295.8,98.6,56,58.8,0,67.3,65.0,59.9
20160514021500,180.0,295.8,98.6,56,58.8,0,67.3,65.0,59.9
20160514023000,180.0,295.8,98.6,56,58.8,0,67.2,65.0,59.9
20160514024500,180.0,295.8,98.6,56,58.8,0,67.1,65.0,59.9
20160514030000,180.0,295.8,98.6,56,58.8,0,67.1,65.0,59.9
20160514031500,180.0,291.0,97.0,56,58.8,0,67.0,65.0,59.9
20160514033000,180.0,295.8,98.6,57,58.8,0,66.9,65.0,59.9
20160514034500,180.0,301.2,100.4,57,58.8,0,66.8,65.0,59.9
20160514040000,180.0,301.2,100.4,57,58.8,0,66.8,65.0,59.9
20160514041500,180.0,291.0,97.0,57,58.8,0,66.7,65.0,59.9
20160514043000,180.0,295.8,98.6,57,58.8,0,66.6,65.0,59.9
20160514044500,180.0,295.8,98.6,57,58.8,0,66.5,65.0,59.9
20160514050000,180.0,301.2,100.4,57,58.8,0,66.4,65.0,59.9
20160514051500,180.0,301.2,100.4,57,58.8,0,66.3,65.0,59.9
20160514053000,180.0,306.0,102.0,57,58.8,0,66.2,65.0,59.9
20160514054500,180.0,301.2,100.4,57,58.8,0,66.2,65.0,59.9
20160514060000,180.0,306.0,102.0,57,58.8,0,66.1,65.0,59.9
20160514061500,180.0,306.0,102.0,57,58.8,0,66.1,65.0,59.9
20160514063000,180.0,306.0,102.0,57,58.8,0,66.0,65.0,59.9
20160514064500,180.0,306.0,102.0,57,58.8,0,66.0,65.0,59.9
20160514070000,180.0,301.2,100.4,58,58.8,0,66.0,65.0,59.9
20160514071500,180.0,306.0,102.0,58,58.8,0,65.8,65.0,59.9
20160514073000,180.0,310.8,103.6,58,58.8,0,65.8,65.0,59.9
20160514074500,180.0,306.0,102.0,58,58.8,0,65.8,65.0,59.9
20160514080000,180.0,306.0,102.0,57,58.8,0,65.8,65.0,59.9
20160514081500,180.0,301.2,100.4,57,58.8,0,65.7,65.0,59.9
20160514083000,180.0,301.2,100.4,57,58.8,0,65.7,65.0,59.9
20160514084500,180.0,306.0,102.0,57,58.8,0,65.7,65.0,59.9
20160514090000,180.0,306.0,102.0,57,58.8,0,65.7,65.0,59.9
20160514091500,180.0,306.0,102.0,57,58.8,0,65.7,65.0,59.9
20160514093000,180.0,301.2,100.4,57,58.8,0,65.7,65.0,59.9
20160514094500,180.0,301.2,100.4,57,58.8,0,65.7,65.0,59.9
20160514100000,180.0,301.2,100.4,57,58.8,0,65.7,65.0,59.9
20160514101500,180.0,291.0,97.0,55,58.8,0,65.7,65.0,59.9
20160514103000,180.0,295.8,98.6,56,58.8,0,65.7,65.0,59.9
20160514104500,180.0,295.8,98.6,56,58.8,0,65.8,65.0,59.9
20160514110000,180.0,295.8,98.6,56,58.8,0,65.8,65.0,59.9
20160514111500,180.0,291.0,97.0,56,58.8,0,65.8,65.0,59.9
20160514113000,180.0,295.8,98.6,56,58.8,0,66.0,65.0,59.9
20160514114500,180.0,285.6,95.2,56,58.8,0,66.0,65.0,59.9
20160514120000,180.0,306.0,102.0,57,58.8,0,66.0,65.0,59.9
20160514121500,180.0,301.2,100.4,57,58.8,0,66.1,65.0,59.9
20160514123000,180.0,301.2,100.4,57,58.8,0,66.1,65.0,59.9
20160514124500,180.0,301.2,100.4,57,58.8,0,66.1,65.0,59.9
20160514130000,180.0,301.2,100.4,57,58.8,0,66.2,65.0,59.9
20160514131500,180.0,306.0,102.0,57,58.8,0,66.2,65.0,59.9
20160514133000,180.0,306.0,102.0,57,58.8,0,66.2,65.0,59.9
20160514134500,180.0,291.0,97.0,55,58.8,0,66.2,65.0,59.9
20160514140000,180.0,291.0,97.0,56,58.8,0,66.4,65.0,59.9
20160514141500,180.0,291.0,97.0,56,58.8,0,66.5,65.0,59.9
20160514143000,180.0,301.2,100.4,56,58.8,0,66.6,65.0,59.9
20160514144500,180.0,301.2,100.4,56,58.8,0,67.1,65.0,59.9
20160514150000,180.0,295.8,98.6,56,58.8,0,67.4,65.0,59.9
20160514151500,180.0,295.8,98.6,56,59.5,0,67.6,65.0,59.9
20160514153000,180.0,301.2,100.4,57,58.8,0,67.8,65.0,59.9
20160514154500,180.0,295.8,98.6,57,59.5,0,68.1,65.0,59.9
20160514160000,180.0,295.8,98.6,57,59.5,0,68.3,65.0,59.9
20160514161500,180.0,301.2,100.4,57,59.5,0,68.4,65.0,59.9
20160514163000,180.0,295.8,98.6,57,59.5,0,68.6,65.0,59.9
20160514164500,180.0,301.2,100.4,57,58.8,0,68.7,65.0,59.9
20160514170000,180.0,306.0,102.0,57,58.8,0,68.8,65.0,59.9
20160514171500,180.0,306.0,102.0,57,58.8,0,68.9,65.0,59.9
20160514173000,180.0,295.8,98.6,57,59.5,0,69.1,65.0,59.9
20160514174500,180.0,301.2,100.4,57,59.5,0,69.2,65.0,59.9
20160514180000,180.0,301.2,100.4,57,59.5,0,69.3,65.0,59.9
20160514181500,180.0,295.8,98.6,57,59.5,0,69.4,65.0,59.9
20160514183000,180.0,295.8,98.6,57,59.5,0,69.5,65.0,59.9
20160514184500,180.0,301.2,100.4,57,59.5,0,69.4,65.0,59.9
20160514190000,180.0,295.8,98.6,59,59.5,0,69.6,65.0,59.9
20160514191500,180.0,295.8,98.6,59,58.8,0,69.5,65.0,59.9
20160514193000,180.0,301.2,100.4,59,58.8,0,69.3,65.0,59.9
20160514194500,180.0,295.8,98.6,59,58.8,0,69.3,65.0,59.9
20160514200000,180.0,306.0,102.0,58,58.8,0,69.1,65.0,59.9
20160514201500,180.0,306.0,102.0,58,58.8,0,68.9,65.0,59.9
20160514203000,180.0,306.0,102.0,58,58.8,0,68.8,65.0,59.9
20160514204500,180.0,301.2,100.4,58,58.8,0,68.7,65.0,59.9
20160514210000,180.0,301.2,100.4,58,58.8,0,68.6,65.0,59.9
20160514211500,180.0,295.8,98.6,58,58.8,0,68.4,65.0,59.9
20160514213000,180.0,301.2,100.4,58,58.8,0,68.3,65.0,59.9
20160514214500,180.0,301.2,100.4,58,58.8,0,68.2,65.0,59.9
20160514220000,180.0,301.2,100.4,58,58.8,0,68.2,65.0,59.9
20160514221500,180.0,306.0,102.0,58,58.8,0,68.2,65.0,59.9
20160514223000,180.0,301.2,100.4,58,58.8,0,68.2,65.0,59.9
20160514224500,180.0,306.0,102.0,56,58.8,0,68.2,65.0,59.9
20160514230000,180.0,301.2,100.4,56,58.8,0,68.1,65.0,59.9
20160514231500,180.0,306.0,102.0,56,58.8,0,68.1,65.0,59.9
20160514233000,180.0,301.2,100.4,56,58.8,0,68.1,65.0,59.9
20160514234500,180.0,306.0,102.0,56,58.8,0,68.1,65.0,59.9
20160515000000,180.0,306.0,102.0,56,58.8,0,67.9,65.0,59.9
20160515001500,180.0,306.0,102.0,56,58.8,0,67.9,65.0,59.9
20160515003000,180.0,301.2,100.4,56,58.8,0,67.9,65.0,59.9
20160515004500,180.0,301.2,100.4,56,58.8,0,67.8,65.0,59.9
20160515010000,180.0,306.0,102.0,56,58.8,0,67.8,65.0,59.9
20160515011500,180.0,306.0,102.0,56,58.8,0,67.7,65.0,59.9
20160515013000,180.0,306.0,102.0,56,58.8,0,67.6,65.0,59.9
20160515014500,180.0,310.8,103.6,56,58.8,0,67.6,65.0,59.9
20160515020000,180.0,306.0,102.0,56,58.8,0,67.6,65.0,59.9
20160515021500,180.0,301.2,100.4,56,58.8,0,67.5,65.0,59.9
20160515023000,180.0,306.0,102.0,56,58.8,0,67.4,65.0,59.9
20160515024500,180.0,301.2,100.4,55,58.8,0,67.4,65.0,59.9
20160515030000,180.0,306.0,102.0,55,58.8,0,67.4,65.0,59.9
20160515031500,180.0,301.2,100.4,55,58.8,0,67.4,65.0,59.9
20160515033000,180.0,301.2,100.4,55,58.8,0,67.3,65.0,59.9
20160515034500,180.0,301.2,100.4,55,58.8,0,67.3,65.0,59.9
20160515040000,180.0,301.2,100.4,55,58.8,0,67.3,65.0,59.9
20160515041500,180.0,295.8,98.6,55,58.8,0,67.3,65.0,59.9
20160515043000,180.0,295.8,98.6,55,58.8,0,67.2,65.0,59.9
20160515044500,180.0,295.8,98.6,55,58.8,0,67.2,65.0,59.9
20160515050000,180.0,295.8,98.6,55,58.8,0,67.2,65.0,59.9
20160515051500,180.0,301.2,100.4,55,58.8,0,67.2,65.0,59.9
20160515053000,180.0,301.2,100.4,55,58.8,0,67.2,65.0,59.9
20160515054500,180.0,301.2,100.4,55,58.8,0,67.2,65.0,59.9
20160515060000,180.0,291.0,97.0,55,58.8,0,67.2,65.0,59.9
20160515061500,180.0,295.8,98.6,55,58.8,0,67.2,65.0,59.9
20160515063000,180.0,295.8,98.6,55,58.8,0,67.2,65.0,59.9
20160515064500,180.0,301.2,100.4,55,58.8,0,67.2,65.0,59.9
20160515070000,180.0,301.2,100.4,55,58.8,0,67.2,65.0,59.9
20160515071500,180.0,301.2,100.4,55,58.8,0,67.1,65.0,59.9
20160515073000,180.0,301.2,100.4,55,58.8,0,67.1,65.0,59.9
20160515074500,180.0,301.2,100.4,55,58.8,0,67.1,65.0,59.9
20160515080000,180.0,306.0,102.0,55,58.8,0,67.1,65.0,59.9
20160515081500,180.0,306.0,102.0,55,58.8,0,67.1,65.0,59.9
20160515083000,180.0,301.2,100.4,55,58.8,0,67.2,65.0,59.9
20160515084500,180.0,301.2,100.4,55,58.8,0,67.1,65.0,59.9
20160515090000,180.0,295.8,98.6,55,58.8,0,67.2,65.0,59.9
20160515091500,180.0,295.8,98.6,55,58.8,0,67.2,65.0,59.9
20160515093000,180.0,291.0,97.0,55,58.8,0,67.3,65.0,59.9
20160515094500,180.0,295.8,98.6,55,58.8,0,67.3,65.0,59.9
20160515100000,180.0,301.2,100.4,55,58.8,0,67.2,65.0,59.9
20160515101500,180.0,295.8,98.6,55,58.8,0,67.3,65.0,59.9
20160515103000,180.0,301.2,100.4,55,58.8,0,67.4,65.0,59.9
20160515104500,180.0,295.8,98.6,55,58.8,0,67.4,65.0,59.9
20160515110000,180.0,301.2,100.4,55,58.8,0,67.4,65.0,59.9
20160515111500,180.0,301.2,100.4,55,58.8,0,67.3,65.0,59.9
20160515113000,180.0,301.2,100.4,55,58.8,0,67.4,65.0,59.9
20160515114500,180.0,301.2,100.4,55,58.8,0,67.5,65.0,59.9
20160515120000,180.0,291.0,97.0,55,58.8,0,67.4,65.0,59.9
20160515121500,180.0,291.0,97.0,55,58.8,0,67.4,65.0,59.8
20160515123000,180.0,295.8,98.6,56,58.8,0,67.5,65.0,59.8
20160515124500,180.0,295.8,98.6,58,58.8,0,67.6,65.0,59.8
20160515130000,180.0,295.8,98.6,58,58.8,0,67.6,65.0,59.8
20160515131500,180.0,295.8,98.6,58,58.8,0,67.6,65.0,59.8
20160515133000,180.0,301.2,100.4,58,58.8,0,67.7,65.0,59.8
20160515134500,180.0,295.8,98.6,58,58.8,0,67.7,65.0,59.8
20160515140000,180.0,295.8,98.6,58,58.8,0,67.8,65.0,59.8
20160515141500,180.0,295.8,98.6,58,58.8,0,67.8,65.0,59.8
20160515143000,180.0,295.8,98.6,58,58.8,0,67.8,65.0,59.8
20160515144500,180.0,295.8,98.6,58,58.8,0,67.9,65.0,59.8
20160515150000,180.0,301.2,100.4,58,58.8,0,67.8,65.0,59.8
20160515151500,180.0,295.8,98.6,58,58.8,0,67.9,65.0,59.8
20160515153000,180.0,295.8,98.6,58,58.8,0,67.9,65.0,59.8
20160515154500,180.0,295.8,98.6,58,58.8,0,67.9,65.0,59.8
20160515160000,180.0,295.8,98.6,58,58.8,0,68.0,65.0,59.8
20160515161500,180.0,295.8,98.6,59,58.8,0,68.1,65.0,59.8
20160515163000,180.0,295.8,98.6,59,58.8,0,68.1,65.0,59.8
20160515164500,180.0,295.8,98.6,59,58.8,0,68.2,65.0,59.8
20160515170000,180.0,301.2,100.4,59,58.8,0,68.1,65.0,59.8
20160515171500,180.0,295.8,98.6,59,58.8,0,68.1,65.0,59.8
20160515173000,180.0,301.2,100.4,59,58.8,0,68.1,65.0,59.8
20160515174500,180.0,301.2,100.4,59,58.8,0,68.1,65.0,59.8
20160515180000,180.0,301.2,100.4,59,58.8,0,68.1,65.0,59.8
20160515181500,180.0,301.2,100.4,59,58.8,0,67.9,65.0,59.8
20160515183000,180.0,310.8,103.6,58,58.0,0,67.9,65.0,59.8
20160515184500,180.0,310.8,103.6,57,58.0,0,67.8,65.0,59.8
20160515190000,180.0,301.2,100.4,56,58.0,0,67.8,65.0,59.8
20160515191500,180.0,306.0,102.0,56,58.0,0,67.7,65.0,59.8
20160515193000,180.0,295.8,98.6,57,58.0,0,67.7,65.0,59.8
20160515194500,180.0,301.2,100.4,58,58.0,0,67.7,65.0,59.8
20160515200000,180.0,291.0,97.0,58,58.0,0,67.7,65.0,59.8
20160515201500,180.0,295.8,98.6,58,58.0,0,67.7,65.0,59.8
20160515203000,180.0,301.2,100.4,58,58.0,0,67.6,65.0,59.8
20160515204500,180.0,301.2,100.4,58,58.0,0,67.6,65.0,59.8
20160515210000,180.0,295.8,98.6,58,58.7,0,67.6,65.0,59.8
20160515211500,180.0,295.8,98.6,58,58.7,0,67.6,65.0,59.8
20160515213000,180.0,301.2,100.4,58,58.7,0,67.6,65.0,59.8
20160515214500,180.0,295.8,98.6,58,58.7,0,67.6,65.0,59.8
20160515220000,180.0,295.8,98.6,58,58.7,0,67.6,65.0,59.8
20160515221500,180.0,295.8,98.6,58,58.7,0,67.6,65.0,59.8
20160515223000,180.0,301.2,100.4,58,58.7,0,67.5,65.0,59.8
20160515224500,180.0,301.2,100.4,58,58.7,0,67.5,65.0,59.8
20160515230000,180.0,301.2,100.4,58,58.7,0,67.5,65.0,59.8
20160515231500,180.0,295.8,98.6,58,58.7,0,67.4,65.0,59.8
20160515233000,180.0,301.2,100.4,58,58.7,0,67.4,65.0,59.8
20160515234500,180.0,301.2,100.4,58,58.0,0,67.4,65.0,59.8
20160516000000,180.0,306.0,102.0,58,58.0,0,67.3,65.0,59.8
20160516001500,180.0,306.0,102.0,57,58.0,0,67.2,65.0,59.8
20160516003000,180.0,306.0,102.0,56,58.7,0,67.3,65.0,59.8
20160516004500,180.0,310.8,103.6,56,58.7,0,67.2,65.0,59.8
