PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160524150000,180.0,301.2,100.4,56,57.5,0,66.3,65.0,61.3
20160524151500,180.0,295.8,98.6,56,57.5,0,66.3,65.0,61.3
20160524153000,180.0,295.8,98.6,56,57.5,0,66.3,65.0,61.3
20160524154500,180.0,295.8,98.6,56,57.5,0,66.3,65.0,61.3
20160524160000,180.0,295.8,98.6,57,57.5,0,66.4,65.0,61.3
20160524161500,180.0,301.2,100.4,57,57.5,0,66.4,65.0,61.3
20160524163000,180.0,301.2,100.4,57,57.5,0,66.5,65.0,61.3
20160524164500,180.0,295.8,98.6,57,57.5,0,66.6,65.0,61.3
20160524170000,180.0,295.8,98.6,57,57.5,0,66.7,65.0,61.3
20160524171500,180.0,301.2,100.4,57,57.5,0,66.7,65.0,61.3
20160524173000,180.0,301.2,100.4,57,57.5,0,66.8,65.0,61.3
20160524174500,180.0,301.2,100.4,57,57.5,0,66.8,65.0,61.3
20160524180000,180.0,301.2,100.4,57,57.5,0,66.9,65.0,61.3
20160524181500,180.0,295.8,98.6,57,57.5,0,66.9,65.0,61.3
20160524183000,180.0,295.8,98.6,57,57.5,0,67.1,65.0,61.3
20160524184500,180.0,301.2,100.4,57,57.5,0,67.1,65.0,61.3
20160524190000,180.0,295.8,98.6,57,57.5,0,67.1,65.0,61.3
20160524191500,180.0,301.2,100.4,57,57.5,0,67.0,65.0,61.3
20160524193000,180.0,295.8,98.6,57,57.5,0,66.9,65.0,61.3
20160524194500,180.0,306.0,102.0,58,57.5,0,66.8,65.0,61.3
20160524200000,180.0,301.2,100.4,58,57.5,0,66.7,65.0,61.3
20160524201500,180.0,295.8,98.6,57,57.5,0,66.7,65.0,61.3
20160524203000,180.0,306.0,102.0,57,57.5,0,66.5,65.0,61.3
20160524204500,180.0,301.2,100.4,55,57.5,0,66.3,65.0,61.3
20160524210000,180.0,295.8,98.6,55,57.5,0,66.2,65.0,61.3
20160524211500,180.0,295.8,98.6,55,57.5,0,66.2,65.0,61.3
20160524213000,180.0,295.8,98.6,55,57.5,0,66.1,65.0,61.3
20160524214500,180.0,295.8,98.6,55,57.5,0,66.1,65.0,61.3
20160524220000,180.0,295.8,98.6,55,57.5,0,66.0,65.0,61.3
20160524221500,180.0,306.0,102.0,55,57.5,0,66.0,65.0,61.3
20160524223000,180.0,301.2,100.4,55,57.5,0,66.0,65.0,61.3
20160524224500,180.0,295.8,98.6,55,57.5,0,66.0,65.0,61.3
20160524230000,180.0,295.8,98.6,55,57.5,0,66.0,65.0,61.3
20160524231500,180.0,295.8,98.6,55,57.5,0,66.0,65.0,61.3
20160524233000,180.0,301.2,100.4,55,57.5,0,66.0,65.0,61.3
20160524234500,180.0,295.8,98.6,55,57.5,0,65.9,65.0,61.3
20160525000000,180.0,295.8,98.6,55,57.5,0,65.8,65.0,61.3
20160525001500,180.0,295.8,98.6,55,57.5,0,65.8,65.0,61.3
20160525003000,180.0,295.8,98.6,55,56.8,0,65.8,65.0,61.3
20160525004500,180.0,295.8,98.6,55,56.8,0,65.8,65.0,61.3
20160525010000,180.0,301.2,100.4,55,56.8,0,65.7,65.0,61.3
20160525011500,180.0,295.8,98.6,55,57.5,0,65.8,65.0,61.3
20160525013000,180.0,295.8,98.6,55,57.5,0,65.8,65.0,61.3
20160525014500,180.0,295.8,98.6,55,57.5,0,65.8,65.0,61.3
20160525020000,180.0,291.0,97.0,55,57.5,0,65.9,65.0,61.3
20160525021500,180.0,295.8,98.6,55,57.5,0,65.8,65.0,61.3
20160525023000,180.0,295.8,98.6,55,57.5,0,65.8,65.0,61.3
20160525024500,180.0,295.8,98.6,55,56.8,0,65.8,65.0,61.3
20160525030000,180.0,301.2,100.4,56,56.8,0,65.7,65.0,61.3
20160525031500,180.0,301.2,100.4,56,56.8,0,65.7,65.0,61.3
20160525033000,180.0,295.8,98.6,56,56.8,0,65.6,65.0,61.3
20160525034500,180.0,301.2,100.4,56,56.8,0,65.6,65.0,61.3
20160525040000,180.0,295.8,98.6,56,56.8,0,65.5,65.0,61.3
20160525041500,180.0,301.2,100.4,56,56.8,0,65.5,65.0,61.3
20160525043000,180.0,301.2,100.4,56,56.8,0,65.5,65.0,61.3
20160525044500,180.0,301.2,100.4,56,56.8,0,65.5,65.0,61.3
20160525050000,180.0,301.2,100.4,56,56.8,0,65.5,65.0,61.3
20160525051500,180.0,285.6,95.2,54,56.8,0,65.2,65.0,61.3
20160525053000,180.0,285.6,95.2,54,56.8,0,65.2,65.0,61.3
20160525054500,180.0,285.6,95.2,54,56.8,0,65.1,65.0,61.3
20160525060000,180.0,285.6,95.2,54,56.8,0,65.0,65.0,61.3
20160525061500,180.0,280.8,93.6,54,56.8,0,65.0,65.0,61.3
20160525063000,180.0,285.6,95.2,54,56.8,0,65.0,65.0,61.3
20160525064500,180.0,285.6,95.2,54,57.9,0,65.0,65.0,61.3
20160525070000,180.0,285.6,95.2,54,58.7,0,65.0,65.0,61.3
20160525071500,180.0,280.8,93.6,54,58.7,0,65.0,65.0,61.3
20160525073000,180.0,280.8,93.6,54,58.7,0,65.0,65.0,61.3
20160525074500,180.0,285.6,95.2,54,58.7,0,65.0,65.0,61.3
20160525080000,180.0,285.6,95.2,54,58.7,0,65.1,65.0,61.3
20160525081500,180.0,285.6,95.2,54,58.7,0,65.1,65.0,61.3
20160525083000,180.0,285.6,95.2,54,58.7,0,65.1,65.0,61.3
20160525084500,180.0,280.8,93.6,54,58.7,0,65.2,65.0,61.3
20160525090000,180.0,280.8,93.6,54,58.7,0,65.2,65.0,61.3
20160525091500,180.0,280.8,93.6,54,58.7,0,65.2,65.0,61.3
20160525093000,180.0,285.6,95.2,54,58.7,0,65.3,65.0,61.3
20160525094500,180.0,295.8,98.6,56,58.7,0,65.3,65.0,61.3
20160525100000,180.0,295.8,98.6,56,58.7,0,65.3,65.0,61.3
20160525101500,180.0,295.8,98.6,56,58.7,0,65.3,65.0,61.3
20160525103000,180.0,295.8,98.6,56,58.7,0,65.3,65.0,61.3
20160525104500,180.0,295.8,98.6,56,58.7,0,65.3,65.0,61.3
20160525110000,180.0,295.8,98.6,56,58.7,0,65.3,65.0,61.3
20160525111500,180.0,295.8,98.6,56,58.7,0,65.4,65.0,61.3
20160525113000,180.0,301.2,100.4,56,58.7,0,65.5,65.0,61.3
20160525114500,180.0,301.2,100.4,56,58.0,0,65.5,65.0,61.3
20160525120000,180.0,301.2,100.4,56,58.0,0,65.5,65.0,61.3
20160525121500,180.0,295.8,98.6,56,58.0,0,65.6,65.0,61.3
20160525123000,180.0,295.8,98.6,56,58.7,0,65.6,65.0,61.3
20160525124500,180.0,301.2,100.4,56,58.0,0,65.6,65.0,61.3
20160525130000,180.0,295.8,98.6,56,58.0,0,65.6,65.0,61.3
20160525131500,180.0,295.8,98.6,56,58.0,0,65.6,65.0,61.3
20160525133000,180.0,301.2,100.4,56,58.0,0,65.6,65.0,61.3
20160525134500,180.0,295.8,98.6,56,58.0,0,65.7,65.0,61.3
20160525140000,180.0,301.2,100.4,56,58.0,0,65.8,65.0,61.3
20160525141500,180.0,301.2,100.4,56,58.0,0,65.8,65.0,61.3
20160525143000,180.0,295.8,98.6,56,58.0,0,65.9,65.0,61.3
20160525144500,180.0,301.2,100.4,56,58.7,0,66.0,65.0,61.3
20160525150000,180.0,301.2,100.4,56,58.7,0,66.1,65.0,61.3
20160525151500,180.0,301.2,100.4,56,58.7,0,66.2,65.0,61.3
20160525153000,180.0,301.2,100.4,56,58.1,0,66.2,65.0,61.3
20160525154500,180.0,295.8,98.6,56,58.1,0,66.3,65.0,61.3
20160525160000,180.0,306.0,102.0,56,58.1,0,66.4,65.0,61.3
20160525161500,180.0,295.8,98.6,56,58.1,0,66.5,65.0,61.3
20160525163000,180.0,301.2,100.4,56,58.1,0,66.6,65.0,61.3
20160525164500,180.0,295.8,98.6,56,58.1,0,66.7,65.0,61.3
20160525170000,180.0,295.8,98.6,56,58.1,0,66.7,65.0,61.3
20160525171500,180.0,301.2,100.4,56,58.1,0,66.8,65.0,61.3
20160525173000,180.0,301.2,100.4,56,58.1,0,66.9,65.0,61.3
20160525174500,180.0,301.2,100.4,56,58.1,0,66.9,65.0,61.3
20160525180000,180.0,295.8,98.6,56,58.1,0,66.9,65.0,61.3
20160525181500,180.0,295.8,98.6,56,58.1,0,67.0,65.0,61.3
20160525183000,180.0,295.8,98.6,56,58.1,0,67.1,65.0,61.3
20160525184500,180.0,291.0,97.0,56,58.1,0,67.1,65.0,61.3
20160525190000,180.0,291.0,97.0,56,58.1,0,67.1,65.0,61.3
20160525191500,180.0,295.8,98.6,56,58.1,0,67.0,65.0,61.3
20160525193000,180.0,295.8,98.6,56,58.1,0,66.9,65.0,61.3
20160525194500,180.0,301.2,100.4,57,58.1,0,66.9,65.0,61.3
20160525200000,180.0,301.2,100.4,57,58.1,0,66.9,65.0,61.3
20160525201500,180.0,295.8,98.6,57,58.1,0,66.8,65.0,61.3
20160525203000,180.0,295.8,98.6,57,58.1,0,66.7,65.0,61.3
20160525204500,180.0,295.8,98.6,57,58.1,0,66.7,65.0,61.3
20160525210000,180.0,295.8,98.6,57,58.1,0,66.6,65.0,61.3
20160525211500,180.0,291.0,97.0,57,58.1,0,66.6,65.0,61.3
20160525213000,180.0,295.8,98.6,57,58.1,0,66.4,65.0,61.3
20160525214500,180.0,306.0,102.0,58,58.1,0,66.4,65.0,61.3
20160525220000,180.0,301.2,100.4,58,58.1,0,66.3,65.0,61.3
20160525221500,180.0,301.2,100.4,58,58.1,0,66.2,65.0,61.3
20160525223000,180.0,301.2,100.4,58,58.1,0,66.2,65.0,61.3
20160525224500,180.0,310.8,103.6,57,58.1,0,66.2,65.0,61.3
20160525230000,180.0,306.0,102.0,56,58.1,0,66.1,65.0,61.3
20160525231500,180.0,291.0,97.0,56,57.5,0,66.1,65.0,61.3
20160525233000,180.0,295.8,98.6,57,57.5,0,66.0,65.0,61.3
20160525234500,180.0,295.8,98.6,57,57.5,0,66.0,65.0,61.3
20160526000000,180.0,301.2,100.4,57,57.5,0,66.0,65.0,61.3
20160526001500,180.0,291.0,97.0,57,57.5,0,65.9,65.0,61.3
20160526003000,180.0,295.8,98.6,57,57.5,0,65.8,65.0,61.3
20160526004500,180.0,291.0,97.0,57,57.5,0,65.8,65.0,61.3
20160526010000,180.0,295.8,98.6,58,57.5,0,65.8,65.0,61.3
20160526011500,180.0,295.8,98.6,58,57.5,0,65.7,65.0,61.3
20160526013000,180.0,295.8,98.6,58,57.5,0,65.7,65.0,61.3
20160526014500,180.0,301.2,100.4,58,57.5,0,65.6,65.0,61.3
20160526020000,180.0,301.2,100.4,58,57.5,0,65.6,65.0,61.3
20160526021500,180.0,301.2,100.4,58,57.5,0,65.6,65.0,61.3
20160526023000,180.0,301.2,100.4,58,57.5,0,65.5,65.0,61.3
20160526024500,180.0,301.2,100.4,58,57.5,0,65.5,65.0,61.3
20160526030000,180.0,295.8,98.6,58,57.5,0,65.5,65.0,61.3
20160526031500,180.0,306.0,102.0,58,57.5,0,65.5,65.0,61.3
20160526033000,180.0,306.0,102.0,58,57.5,0,65.5,65.0,61.3
20160526034500,180.0,301.2,100.4,57,57.5,0,65.4,65.0,61.3
20160526040000,180.0,301.2,100.4,59,57.5,0,65.5,65.0,61.3
20160526041500,180.0,301.2,100.4,59,57.5,0,65.4,65.0,61.3
20160526043000,180.0,306.0,102.0,58,57.5,0,65.3,65.0,61.3
20160526044500,180.0,306.0,102.0,57,57.5,0,65.3,65.0,61.3
20160526050000,180.0,295.8,98.6,56,57.5,0,65.3,65.0,61.3
20160526051500,180.0,291.0,97.0,56,57.5,0,65.2,65.0,61.3
20160526053000,180.0,295.8,98.6,56,57.5,0,65.2,65.0,61.3
20160526054500,180.0,295.8,98.6,56,57.5,0,65.2,65.0,61.3
20160526060000,180.0,301.2,100.4,56,57.5,0,65.2,65.0,61.3
20160526061500,180.0,301.2,100.4,56,57.5,0,65.1,65.0,61.3
20160526063000,180.0,295.8,98.6,56,57.5,0,65.1,65.0,61.3
20160526064500,180.0,295.8,98.6,56,57.5,0,65.1,65.0,61.3
20160526070000,180.0,295.8,98.6,56,57.5,0,65.1,65.0,61.3
20160526071500,180.0,291.0,97.0,56,57.5,0,65.1,65.0,61.3
20160526073000,180.0,291.0,97.0,57,57.5,0,65.1,65.0,61.3
20160526074500,180.0,295.8,98.6,57,57.5,0,65.1,65.0,61.3
20160526080000,180.0,295.8,98.6,57,57.5,0,65.0,65.0,61.3
20160526081500,180.0,295.8,98.6,57,57.5,0,65.1,65.0,61.3
20160526083000,180.0,295.8,98.6,57,58.1,0,65.1,65.0,61.3
20160526084500,180.0,301.2,100.4,57,58.1,0,65.1,65.0,61.3
20160526090000,180.0,301.2,100.4,56,58.1,0,65.1,65.0,61.3
20160526091500,180.0,291.0,97.0,55,58.1,0,65.1,65.0,61.3
20160526093000,180.0,295.8,98.6,55,58.1,0,65.1,65.0,61.3
20160526094500,180.0,295.8,98.6,55,58.1,0,65.1,65.0,61.3
20160526100000,180.0,295.8,98.6,55,58.1,0,65.1,65.0,61.3
20160526101500,180.0,291.0,97.0,55,58.1,0,65.1,65.0,61.3
20160526103000,180.0,291.0,97.0,55,58.1,0,65.2,65.0,61.3
20160526104500,180.0,295.8,98.6,55,58.1,0,65.2,65.0,61.3
20160526110000,180.0,291.0,97.0,55,57.2,0,65.2,65.0,61.3
20160526111500,180.0,295.8,98.6,57,57.2,0,65.3,65.0,61.3
20160526113000,180.0,295.8,98.6,57,57.2,0,65.2,65.0,61.3
20160526114500,180.0,295.8,98.6,57,56.5,0,65.1,65.0,61.3
20160526120000,180.0,295.8,98.6,57,56.5,0,65.1,65.0,61.3
20160526121500,180.0,295.8,98.6,57,56.5,0,65.1,65.0,61.3
20160526123000,180.0,295.8,98.6,57,56.5,0,65.1,65.0,61.3
20160526124500,180.0,295.8,98.6,57,56.5,0,65.1,65.0,61.3
20160526130000,180.0,295.8,98.6,57,56.5,0,65.2,65.0,61.3
20160526131500,180.0,295.8,98.6,57,56.5,0,65.2,65.0,61.3
20160526133000,180.0,295.8,98.6,57,56.5,0,65.2,65.0,61.3
20160526134500,180.0,295.8,98.6,57,56.5,0,65.3,65.0,61.3
20160526140000,180.0,295.8,98.6,57,56.5,0,65.3,65.0,61.3
20160526141500,180.0,291.0,97.0,57,56.5,0,65.3,65.0,61.3
20160526143000,180.0,295.8,98.6,57,56.5,0,65.4,65.0,61.3
20160526144500,180.0,295.8,98.6,57,56.5,0,65.4,65.0,61.3
20160526150000,180.0,301.2,100.4,57,56.5,0,65.5,65.0,61.3
20160526151500,180.0,295.8,98.6,57,56.5,0,65.5,65.0,61.3
20160526153000,180.0,301.2,100.4,57,56.5,0,65.5,65.0,61.3
20160526154500,180.0,295.8,98.6,57,56.5,0,65.6,65.0,61.3
20160526160000,180.0,295.8,98.6,57,56.5,0,65.6,65.0,61.3
20160526161500,180.0,301.2,100.4,57,56.5,0,65.6,65.0,61.3
20160526163000,180.0,295.8,98.6,57,56.5,0,65.7,65.0,61.3
20160526164500,180.0,295.8,98.6,57,56.5,0,65.8,65.0,61.3
20160526170000,180.0,295.8,98.6,57,56.5,0,65.8,65.0,61.3
20160526171500,180.0,295.8,98.6,57,56.5,0,65.8,65.0,61.3
20160526173000,180.0,295.8,98.6,57,56.5,0,65.8,65.0,61.3
20160526174500,180.0,295.8,98.6,57,56.5,0,65.7,65.0,61.3
20160526180000,180.0,295.8,98.6,57,56.5,0,65.7,65.0,61.3
20160526181500,180.0,295.8,98.6,57,56.5,0,65.7,65.0,61.3
20160526183000,180.0,295.8,98.6,57,56.5,0,65.7,65.0,61.3
20160526184500,180.0,295.8,98.6,57,56.5,0,65.6,65.0,61.3
20160526190000,180.0,295.8,98.6,57,56.5,0,65.6,65.0,61.3
20160526191500,180.0,295.8,98.6,57,56.5,0,65.5,65.0,61.3
20160526193000,180.0,301.2,100.4,57,56.5,0,65.5,65.0,61.3
20160526194500,180.0,301.2,100.4,57,56.5,0,65.4,65.0,61.3
20160526200000,180.0,295.8,98.6,57,56.5,0,65.7,65.0,61.3
20160526201500,180.0,301.2,100.4,57,56.5,0,65.7,65.0,61.3
20160526203000,180.0,301.2,100.4,57,56.5,0,65.6,65.0,61.3
20160526204500,180.0,295.8,98.6,57,56.5,0,65.5,65.0,61.3
20160526210000,180.0,291.0,97.0,56,56.5,0,65.4,65.0,61.3
20160526211500,180.0,295.8,98.6,56,56.5,0,65.3,65.0,61.3
20160526213000,180.0,295.8,98.6,56,56.5,0,65.3,65.0,61.3
20160526214500,180.0,295.8,98.6,56,56.5,0,65.2,65.0,61.3
20160526220000,180.0,291.0,97.0,56,56.5,0,65.1,65.0,61.3
20160526221500,180.0,285.6,95.2,55,56.5,0,65.1,65.0,61.3
20160526223000,180.0,291.0,97.0,55,56.5,0,65.1,65.0,61.3
20160526224500,180.0,291.0,97.0,55,56.5,0,65.1,65.0,61.3
20160526230000,180.0,291.0,97.0,55,56.5,0,65.0,65.0,61.3
20160526231500,180.0,291.0,97.0,55,56.5,0,65.0,65.0,61.3
20160526233000,180.0,291.0,97.0,55,56.5,0,65.0,65.0,61.3
20160526234500,180.0,291.0,97.0,55,56.5,0,64.9,65.0,61.3
20160527000000,180.0,291.0,97.0,55,56.5,0,64.8,65.0,61.3
20160527001500,180.0,291.0,97.0,55,56.5,0,64.8,65.0,61.3
20160527003000,180.0,291.0,97.0,55,56.5,0,64.8,65.0,61.3
20160527004500,180.0,291.0,97.0,55,56.5,0,64.8,65.0,61.3
20160527010000,180.0,295.8,98.6,56,56.5,0,64.7,65.0,61.3
20160527011500,180.0,291.0,97.0,54,56.5,0,64.6,65.0,61.3
20160527013000,180.0,274.8,91.6,53,56.5,0,64.6,65.0,61.3
20160527014500,180.0,257.4,85.8,52,56.5,0,64.6,65.0,61.3
20160527020000,180.0,246.0,82.0,51,56.5,0,64.7,65.0,61.3
20160527021500,180.0,240.0,80.0,48,56.5,0,64.7,65.0,61.3
20160527023000,180.0,240.0,80.0,48,56.5,0,64.7,65.0,61.3
20160527024500,180.0,228.6,76.2,47,56.5,0,64.7,65.0,61.3
20160527030000,180.0,226.2,75.4,47,56.5,0,64.7,65.0,61.3
20160527031500,180.0,226.2,75.4,47,56.5,0,64.8,65.0,61.3
20160527033000,180.0,226.2,75.4,47,56.5,0,64.8,65.0,61.3
20160527034500,180.0,226.2,75.4,47,56.5,0,64.8,65.0,61.3
20160527040000,180.0,222.6,74.2,47,56.5,0,64.8,65.0,61.3
20160527041500,180.0,217.8,72.6,48,56.5,0,64.8,65.0,61.3
20160527043000,180.0,223.8,74.6,48,56.5,0,64.8,65.0,61.3
20160527044500,180.0,223.8,74.6,48,56.5,0,64.8,65.0,61.3
20160527050000,180.0,221.4,73.8,48,56.5,0,64.8,65.0,61.3
20160527051500,180.0,221.4,73.8,48,56.5,0,64.8,65.0,61.3
20160527053000,180.0,221.4,73.8,48,56.5,0,64.8,65.0,61.3
20160527054500,180.0,221.4,73.8,48,56.5,0,64.8,65.0,61.3
20160527060000,180.0,221.4,73.8,48,56.5,0,64.8,65.0,61.3
20160527061500,180.0,221.4,73.8,48,56.5,0,64.8,65.0,61.3
20160527063000,180.0,221.4,73.8,48,56.5,0,64.8,65.0,61.3
20160527064500,180.0,225.6,75.2,48,56.5,0,64.8,65.0,61.3
20160527070000,180.0,222.6,74.2,48,56.5,0,64.8,65.0,61.3
20160527071500,180.0,222.6,74.2,49,56.5,0,64.8,65.0,61.3
20160527073000,180.0,222.6,74.2,49,56.5,0,64.8,65.0,61.3
20160527074500,180.0,226.8,75.6,49,56.5,0,64.8,65.0,61.3
20160527080000,180.0,216.0,72.0,50,57.5,0,64.9,65.0,61.3
20160527081500,180.0,232.2,77.4,49,57.5,0,64.9,65.0,61.3
20160527083000,180.0,229.2,76.4,49,58.3,0,64.9,65.0,61.3
20160527084500,180.0,237.6,79.2,49,58.3,0,65.0,65.0,61.3
20160527090000,180.0,232.8,77.6,49,58.3,0,65.0,65.0,61.3
20160527091500,180.0,229.2,76.4,48,58.3,0,65.0,65.0,61.3
20160527093000,180.0,231.6,77.2,47,58.3,0,65.0,65.0,61.3
20160527094500,180.0,226.8,75.6,47,58.3,0,65.0,65.0,61.3
20160527100000,180.0,226.8,75.6,47,58.3,0,65.1,65.0,61.3
20160527101500,180.0,232.2,77.4,47,58.3,0,65.1,65.0,61.3
20160527103000,180.0,229.2,76.4,47,58.3,0,65.2,65.0,61.3
20160527104500,180.0,231.6,77.2,47,58.3,0,65.2,65.0,61.3
20160527110000,180.0,239.4,79.8,47,58.3,0,65.3,65.0,61.3
20160527111500,180.0,237.0,79.0,49,58.3,0,65.3,65.0,61.3
20160527113000,180.0,258.0,86.0,52,58.3,0,65.4,65.0,61.3
20160527114500,180.0,270.0,90.0,54,58.3,0,65.4,65.0,61.3
20160527120000,180.0,280.8,93.6,56,58.3,0,65.4,65.0,61.3
20160527121500,180.0,295.8,98.6,58,58.3,0,65.3,65.0,61.3
20160527123000,180.0,295.8,98.6,58,57.6,0,65.3,65.0,61.3
20160527124500,180.0,295.8,98.6,58,57.6,0,65.3,65.0,61.3
20160527130000,180.0,295.8,98.6,58,57.6,0,65.3,65.0,61.3
20160527131500,180.0,295.8,98.6,58,57.6,0,65.4,65.0,61.3
20160527133000,180.0,295.8,98.6,57,57.6,0,65.4,65.0,61.3
20160527134500,180.0,295.8,98.6,57,57.6,0,65.5,65.0,61.3
20160527140000,180.0,301.2,100.4,57,57.6,0,65.5,65.0,61.3
20160527141500,180.0,291.0,97.0,57,57.6,0,65.5,65.0,61.3
20160527143000,180.0,301.2,100.4,58,57.6,0,65.5,65.0,61.3
20160527144500,180.0,295.8,98.6,58,57.6,0,65.6,65.0,61.3
20160527150000,180.0,295.8,98.6,58,57.6,0,65.6,65.0,61.3
20160527151500,180.0,295.8,98.6,58,57.6,0,65.6,65.0,61.3
20160527153000,180.0,295.8,98.6,58,57.6,0,65.6,65.0,61.3
20160527154500,180.0,301.2,100.4,58,57.6,0,65.6,65.0,61.3
20160527160000,180.0,295.8,98.6,58,57.6,0,65.7,65.0,61.3
20160527161500,180.0,295.8,98.6,58,57.6,0,65.7,65.0,61.3
20160527163000,180.0,301.2,100.4,58,57.6,0,65.7,65.0,61.3
20160527164500,180.0,301.2,100.4,58,57.6,0,65.7,65.0,61.3
20160527170000,180.0,310.8,103.6,57,57.6,0,65.7,65.0,61.3
20160527171500,180.0,295.8,98.6,56,57.6,0,65.7,65.0,61.3
20160527173000,180.0,301.2,100.4,57,57.6,0,65.7,65.0,61.3
20160527174500,180.0,295.8,98.6,57,57.6,0,65.7,65.0,61.3
20160527180000,180.0,295.8,98.6,57,57.6,0,65.6,65.0,61.3
20160527181500,180.0,295.8,98.6,57,56.8,0,65.6,65.0,61.3
20160527183000,180.0,295.8,98.6,57,57.5,0,65.6,65.0,61.3
20160527184500,180.0,295.8,98.6,57,57.5,0,65.6,65.0,61.3
20160527190000,180.0,295.8,98.6,57,57.5,0,65.7,65.0,61.3
20160527191500,180.0,301.2,100.4,57,57.5,0,65.6,65.0,61.3
20160527193000,180.0,291.0,97.0,57,57.5,0,65.6,65.0,61.3
20160527194500,180.0,295.8,98.6,58,56.8,0,65.5,65.0,61.3
20160527200000,180.0,291.0,97.0,58,57.5,0,65.5,65.0,61.3
20160527201500,180.0,301.2,100.4,58,57.5,0,65.5,65.0,61.3
20160527203000,180.0,295.8,98.6,58,57.5,0,65.5,65.0,61.3
20160527204500,180.0,295.8,98.6,58,57.5,0,65.8,65.0,61.3
20160527210000,180.0,291.0,97.0,58,57.5,0,66.0,65.0,61.3
20160527211500,180.0,295.8,98.6,58,57.5,0,66.1,65.0,61.3
20160527213000,180.0,301.2,100.4,58,57.5,0,66.1,65.0,61.3
20160527214500,180.0,295.8,98.6,58,57.5,0,66.2,65.0,61.3
20160527220000,180.0,301.2,100.4,58,56.8,0,66.2,65.0,61.3
20160527221500,180.0,310.8,103.6,58,56.8,0,66.2,65.0,61.3
20160527223000,180.0,310.8,103.6,58,56.8,0,66.2,65.0,61.3
20160527224500,180.0,306.0,102.0,58,56.8,0,66.2,65.0,61.3
20160527230000,180.0,306.0,102.0,58,56.8,0,66.2,65.0,61.3
20160527231500,180.0,306.0,102.0,58,56.8,0,66.1,65.0,61.3
20160527233000,180.0,306.0,102.0,58,56.8,0,66.1,65.0,61.3
20160527234500,180.0,301.2,100.4,58,56.8,0,66.1,65.0,61.3
20160528000000,180.0,301.2,100.4,58,56.8,0,66.0,65.0,61.3
20160528001500,180.0,306.0,102.0,58,56.8,0,66.0,65.0,61.3
20160528003000,180.0,306.0,102.0,58,56.8,0,66.0,65.0,61.3
20160528004500,180.0,310.8,103.6,57,56.8,0,66.0,65.0,61.3
20160528010000,180.0,306.0,102.0,56,56.8,0,66.0,65.0,61.3
20160528011500,180.0,301.2,100.4,56,56.8,0,66.0,65.0,61.3
20160528013000,180.0,306.0,102.0,56,56.8,0,66.1,65.0,61.3
20160528014500,180.0,295.8,98.6,56,56.8,0,66.2,65.0,61.3
20160528020000,180.0,295.8,98.6,56,56.8,0,66.2,65.0,61.3
20160528021500,180.0,295.8,98.6,57,56.8,0,66.3,65.0,61.3
20160528023000,180.0,291.0,97.0,57,56.8,0,66.3,65.0,61.3
20160528024500,180.0,301.2,100.4,57,56.8,0,66.3,65.0,61.3
20160528030000,180.0,295.8,98.6,57,56.8,0,66.3,65.0,61.3
20160528031500,180.0,295.8,98.6,57,56.8,0,66.2,65.0,61.3
20160528033000,180.0,295.8,98.6,57,56.8,0,66.2,65.0,61.3
20160528034500,180.0,295.8,98.6,57,56.8,0,66.2,65.0,61.3
20160528040000,180.0,295.8,98.6,57,56.8,0,66.2,65.0,61.3
20160528041500,180.0,306.0,102.0,58,56.8,0,66.1,65.0,61.3
20160528043000,180.0,301.2,100.4,58,56.8,0,66.0,65.0,61.3
20160528044500,180.0,306.0,102.0,58,56.8,0,65.9,65.0,61.3
20160528050000,180.0,301.2,100.4,57,56.8,0,65.9,65.0,61.3
20160528051500,180.0,301.2,100.4,57,56.8,0,65.8,65.0,61.3
20160528053000,180.0,306.0,102.0,57,56.8,0,65.8,65.0,61.3
20160528054500,180.0,295.8,98.6,55,56.8,0,65.8,65.0,61.3
20160528060000,180.0,291.0,97.0,55,56.8,0,65.8,65.0,61.3
20160528061500,180.0,306.0,102.0,57,56.8,0,65.8,65.0,61.3
20160528063000,180.0,291.0,97.0,55,56.8,0,65.7,65.0,61.3
20160528064500,180.0,295.8,98.6,57,56.8,0,65.7,65.0,61.3
20160528070000,180.0,301.2,100.4,57,56.8,0,65.7,65.0,61.3
20160528071500,180.0,306.0,102.0,56,56.8,0,65.8,65.0,61.3
20160528073000,180.0,301.2,100.4,58,56.8,0,65.8,65.0,61.3
20160528074500,180.0,301.2,100.4,58,56.8,0,65.8,65.0,61.3
20160528080000,180.0,295.8,98.6,58,56.8,0,65.9,65.0,61.3
20160528081500,180.0,301.2,100.4,58,56.8,0,65.9,65.0,61.3
20160528083000,180.0,310.8,103.6,57,56.8,0,65.9,65.0,61.3
20160528084500,180.0,306.0,102.0,56,56.8,0,66.0,65.0,61.3
20160528090000,180.0,291.0,97.0,57,56.8,0,66.0,65.0,61.3
20160528091500,180.0,306.0,102.0,57,56.8,0,66.0,65.0,61.3
20160528093000,180.0,310.8,103.6,57,56.8,0,66.0,65.0,61.3
20160528094500,180.0,310.8,103.6,56,56.8,0,66.1,65.0,61.3
20160528100000,180.0,306.0,102.0,55,56.8,0,66.1,65.0,61.3
20160528101500,180.0,306.0,102.0,55,56.8,0,66.1,65.0,61.3
20160528103000,180.0,306.0,102.0,55,57.5,0,66.2,65.0,61.3
20160528104500,180.0,306.0,102.0,55,57.5,0,66.3,65.0,61.3
20160528110000,180.0,306.0,102.0,55,57.5,0,66.3,65.0,61.3
20160528111500,180.0,301.2,100.4,55,57.5,0,66.4,65.0,61.3
20160528113000,180.0,301.2,100.4,55,57.5,0,66.4,65.0,61.3
20160528114500,180.0,301.2,100.4,55,57.5,0,66.5,65.0,61.3
20160528120000,180.0,301.2,100.4,55,57.5,0,66.5,65.0,61.3
20160528121500,180.0,295.8,98.6,55,57.5,0,66.6,65.0,61.3
20160528123000,180.0,301.2,100.4,55,57.5,0,66.6,65.0,61.3
20160528124500,180.0,291.0,97.0,55,57.5,0,66.8,65.0,61.3
20160528130000,180.0,295.8,98.6,55,57.5,0,66.8,65.0,61.3
20160528131500,180.0,301.2,100.4,55,57.5,0,66.8,65.0,61.3
20160528133000,180.0,295.8,98.6,55,57.5,0,66.8,65.0,61.3
20160528134500,180.0,295.8,98.6,55,57.5,0,66.9,65.0,61.3
20160528140000,180.0,295.8,98.6,55,57.5,0,66.9,65.0,61.3
20160528141500,180.0,295.8,98.6,55,57.5,0,66.9,65.0,61.3
20160528143000,180.0,295.8,98.6,55,57.5,0,67.0,65.0,61.3
20160528144500,180.0,295.8,98.6,55,57.5,0,67.1,65.0,61.3
20160528150000,180.0,295.8,98.6,55,57.5,0,67.1,65.0,61.3
20160528151500,180.0,291.0,97.0,55,57.5,0,67.1,65.0,61.3
20160528153000,180.0,295.8,98.6,56,57.5,0,67.2,65.0,61.3
20160528154500,180.0,295.8,98.6,56,57.5,0,67.3,65.0,61.3
20160528160000,180.0,301.2,100.4,57,57.5,0,67.4,65.0,61.3
20160528161500,180.0,301.2,100.4,57,57.5,0,68.7,65.0,61.3
20160528163000,180.0,171.6,57.2,43,57.5,0,69.1,71.3,68.3
20160528164500,180.0,181.8,60.6,44,57.5,0,69.7,71.3,68.3
20160528170000,180.0,184.8,61.6,44,58.3,0,70.0,71.3,68.3
20160528171500,180.0,184.8,61.6,44,58.3,0,69.7,71.3,68.3
20160528173000,180.0,187.8,62.6,44,58.3,0,69.7,71.3,68.3
20160528174500,180.0,180.6,60.2,44,58.3,0,69.7,71.3,68.3
20160528180000,180.0,187.8,62.6,44,58.3,0,69.8,71.3,68.3
20160528181500,180.0,187.8,62.6,44,58.3,0,69.9,71.3,68.3
20160528183000,180.0,183.6,61.2,44,58.3,0,69.9,71.3,68.3
20160528184500,180.0,183.6,61.2,43,58.3,0,69.9,71.3,68.3
20160528190000,180.0,183.6,61.2,43,58.3,0,69.8,71.3,68.3
20160528191500,180.0,186.6,62.2,43,58.3,0,69.4,71.3,68.3
20160528193000,180.0,184.2,61.4,43,97.2,100,70.2,78.3,75.3
20160528194500,180.0,184.2,61.4,43,97.2,100,71.2,78.3,75.3
20160528200000,180.0,184.2,61.4,43,97.2,100,71.9,78.3,75.3
20160528201500,180.0,177.0,59.0,43,105.1,100,72.2,78.3,75.3
20160528203000,180.0,183.6,61.2,43,96.2,100,72.4,78.3,75.3
20160528204500,180.0,181.2,60.4,43,104.4,100,72.5,78.3,75.3
20160528210000,180.0,184.2,61.4,43,95.4,100,73.2,78.3,75.3
20160528211500,180.0,178.2,59.4,43,100.8,100,73.7,78.3,75.3
20160528213000,180.0,184.2,61.4,43,95.4,100,74.0,78.3,75.3
20160528214500,180.0,184.2,61.4,43,97.8,100,74.3,78.3,75.3
20160528220000,180.0,184.2,61.4,43,104.3,100,74.6,78.3,75.3
20160528221500,180.0,180.0,60.0,43,95.4,100,74.8,78.3,75.3
20160528223000,180.0,184.2,61.4,43,97.9,100,75.0,78.3,75.3
20160528224500,180.0,181.8,60.6,43,105.1,100,75.2,78.3,75.3
20160528230000,180.0,184.2,61.4,43,63.6,100,74.5,78.2,75.2
20160528231500,180.0,184.2,61.4,43,95.3,100,74.5,78.3,75.3
20160528233000,180.0,184.2,61.4,43,89.2,100,75.0,78.2,75.2
20160528234500,180.0,184.2,61.4,43,67.7,0,75.0,78.2,75.2
20160529000000,180.0,184.2,61.4,43,92.4,100,74.1,78.2,75.2
20160529001500,180.0,184.2,61.4,43,99.6,100,73.5,78.2,75.2
20160529003000,180.0,184.2,61.4,43,94.9,100,73.7,78.1,75.1
20160529004500,180.0,187.8,62.6,43,94.9,100,73.6,78.1,75.1
20160529010000,180.0,187.8,62.6,43,98.5,100,73.6,78.1,75.1
20160529011500,180.0,187.8,62.6,43,105.1,100,73.6,72.3,69.3
20160529013000,180.0,246.0,82.0,51,60.8,0,72.4,72.3,69.3
20160529014500,180.0,208.2,69.4,45,62.4,0,71.7,72.3,69.3
20160529020000,180.0,180.6,60.2,43,62.4,0,71.6,72.3,69.3
20160529021500,180.0,186.6,62.2,43,62.4,0,71.3,72.3,69.3
20160529023000,180.0,183.6,61.2,43,62.4,0,71.0,72.3,69.3
20160529024500,180.0,187.2,62.4,43,62.4,0,70.7,72.3,69.3
20160529030000,180.0,187.2,62.4,43,62.4,0,70.5,72.3,69.3
20160529031500,180.0,181.2,60.4,42,61.6,0,70.3,72.3,69.3
20160529033000,180.0,184.2,61.4,42,61.6,0,70.2,72.3,69.3
20160529034500,180.0,181.2,60.4,42,61.6,0,69.9,72.3,69.3
20160529040000,180.0,183.6,61.2,42,61.6,0,69.8,72.3,69.3
20160529041500,180.0,183.6,61.2,42,61.6,0,69.5,72.3,69.3
20160529043000,180.0,181.2,60.4,42,61.6,0,69.2,72.3,69.3
20160529044500,180.0,184.8,61.6,42,61.6,0,69.3,72.3,69.3
20160529050000,180.0,181.8,60.6,42,61.6,0,69.3,72.3,69.3
20160529051500,180.0,184.8,61.6,42,61.6,0,69.1,72.3,69.3
20160529053000,180.0,181.8,60.6,42,61.6,0,69.2,72.3,69.3
20160529054500,180.0,181.8,60.6,42,61.6,0,69.1,72.3,69.3
20160529060000,180.0,184.2,61.4,42,61.6,100,68.9,72.3,69.3
20160529061500,180.0,181.2,60.4,42,61.6,100,68.8,72.3,69.3
20160529063000,180.0,181.2,60.4,42,85.5,100,69.2,75.7,72.7
20160529064500,180.0,181.2,60.4,42,98.5,100,70.1,75.7,72.7
20160529070000,180.0,177.0,59.0,42,98.5,100,70.7,75.7,72.7
20160529071500,180.0,184.2,61.4,42,99.7,100,71.3,75.7,72.7
20160529073000,180.0,180.0,60.0,44,104.4,100,71.6,75.7,72.7
20160529074500,180.0,180.0,60.0,44,104.4,100,72.1,75.7,72.7
20160529080000,180.0,180.0,60.0,44,104.4,100,72.2,75.7,72.7
20160529081500,180.0,180.0,60.0,44,106.0,100,72.7,75.7,72.7
20160529083000,180.0,183.6,61.2,44,75.0,0,73.2,75.7,72.7
20160529084500,180.0,181.2,60.4,44,64.0,100,72.3,75.7,72.7
20160529090000,180.0,178.2,59.4,44,66.6,100,71.7,75.7,72.7
20160529091500,180.0,190.2,63.4,44,80.8,100,72.6,75.7,72.7
20160529093000,180.0,190.2,63.4,43,78.0,100,72.6,75.7,72.7
20160529094500,180.0,184.2,61.4,43,76.4,100,72.6,75.7,72.7
20160529100000,180.0,184.2,61.4,43,78.7,100,72.6,75.7,72.7
20160529101500,180.0,184.2,61.4,43,77.2,100,72.7,75.7,72.7
20160529103000,180.0,184.2,61.4,43,79.9,100,72.1,75.7,72.7
20160529104500,180.0,184.2,61.4,43,88.6,100,72.2,75.7,72.7
20160529110000,180.0,184.2,61.4,43,93.6,100,72.8,75.7,72.7
20160529111500,180.0,172.8,57.6,43,67.3,0,72.9,75.7,72.7
20160529113000,180.0,178.2,59.4,44,64.0,100,72.3,75.7,72.7
20160529114500,180.0,178.2,59.4,44,64.0,100,72.0,75.7,72.7
20160529120000,180.0,178.2,59.4,44,81.7,100,72.2,75.7,72.7
20160529121500,180.0,178.2,59.4,44,78.2,100,72.8,75.7,72.7
20160529123000,180.0,174.6,58.2,44,67.7,0,72.9,75.7,72.7
20160529124500,180.0,180.0,60.0,44,64.4,100,72.2,75.7,72.7
20160529130000,180.0,177.0,59.0,44,64.4,100,71.9,75.7,72.7
20160529131500,180.0,177.0,59.0,44,87.5,100,72.1,75.7,72.7
20160529133000,180.0,177.0,59.0,44,84.9,100,72.3,75.7,72.7
20160529134500,180.0,175.2,58.4,44,86.2,100,72.4,75.7,72.7
20160529140000,180.0,175.2,58.4,44,89.1,100,72.7,75.7,72.7
20160529141500,180.0,184.2,61.4,45,64.0,0,72.7,75.7,72.7
20160529143000,180.0,184.2,61.4,45,64.0,100,72.2,75.7,72.7
20160529144500,180.0,184.2,61.4,45,64.0,100,72.1,75.7,72.7
20160529150000,180.0,181.2,60.4,45,77.2,100,72.2,75.7,72.7
20160529151500,180.0,184.8,61.6,45,65.8,100,72.2,75.6,72.6
20160529153000,180.0,184.8,61.6,45,79.6,100,72.6,75.6,72.6
20160529154500,180.0,184.8,61.6,45,63.6,0,72.8,75.7,72.7
20160529160000,180.0,181.8,60.6,45,64.4,0,72.9,75.6,72.6
20160529161500,180.0,181.8,60.6,45,64.4,0,73.0,75.6,72.6
20160529163000,180.0,207.6,69.2,47,63.6,0,74.4,75.6,72.6
20160529164500,180.0,235.8,78.6,50,62.4,0,75.0,75.5,72.5
20160529170000,180.0,200.4,66.8,45,62.4,0,74.9,75.5,72.5
20160529171500,180.0,280.8,93.6,56,61.2,0,76.3,75.5,72.5
20160529173000,180.0,211.2,70.4,47,62.4,0,75.0,75.5,72.5
20160529174500,180.0,188.4,62.8,44,63.2,0,75.0,75.5,72.5
20160529180000,180.0,188.4,62.8,44,63.2,0,74.7,75.6,72.6
20160529181500,180.0,180.6,60.2,43,63.2,0,74.2,75.5,72.5
20160529183000,180.0,180.6,60.2,43,63.2,0,74.0,75.5,72.5
20160529184500,180.0,186.6,62.2,43,63.2,0,73.6,75.5,72.5
20160529190000,180.0,186.6,62.2,44,63.2,0,73.2,75.5,72.5
20160529191500,180.0,186.6,62.2,44,63.2,0,73.2,75.4,72.4
20160529193000,180.0,183.6,61.2,44,63.2,0,74.2,75.4,72.4
20160529194500,180.0,183.6,61.2,44,63.2,0,74.4,75.4,72.4
20160529200000,180.0,183.6,61.2,44,63.2,0,74.5,75.4,72.4
20160529201500,180.0,183.6,61.2,44,63.2,0,73.3,75.4,72.4
20160529203000,180.0,187.2,62.4,44,63.2,0,72.9,75.4,72.4
20160529204500,180.0,187.2,62.4,43,63.2,0,72.6,75.4,72.4
20160529210000,180.0,187.2,62.4,43,63.2,0,72.3,75.4,72.4
20160529211500,180.0,187.2,62.4,43,63.2,100,72.1,75.4,72.4
20160529213000,180.0,187.2,62.4,43,63.2,100,71.9,75.4,72.4
20160529214500,180.0,184.8,61.6,43,64.0,100,71.8,75.4,72.4
20160529220000,180.0,187.2,62.4,43,76.9,100,71.8,75.4,72.4
20160529221500,180.0,187.2,62.4,43,76.9,100,72.6,75.4,72.4
20160529223000,180.0,187.2,62.4,43,64.0,0,72.3,75.4,72.4
20160529224500,180.0,187.2,62.4,43,64.0,100,71.8,75.4,72.4
20160529230000,180.0,187.2,62.4,43,64.0,100,71.7,75.4,72.4
20160529231500,180.0,184.8,61.6,43,77.3,100,72.2,75.4,72.4
20160529233000,180.0,184.8,61.6,43,79.1,100,72.5,75.4,72.4
20160529234500,180.0,184.8,61.6,43,66.3,0,72.6,75.4,72.4
20160530000000,180.0,181.2,60.4,43,64.0,100,71.9,75.4,72.4
20160530001500,180.0,184.8,61.6,43,64.0,100,71.6,75.4,72.4
20160530003000,180.0,184.8,61.6,43,82.1,100,72.1,75.4,72.4
20160530004500,180.0,184.8,61.6,43,84.4,100,72.4,75.4,72.4
20160530010000,180.0,181.2,60.4,43,73.5,0,72.7,75.4,72.4
20160530011500,180.0,184.8,61.6,43,63.6,100,71.8,75.4,72.4
20160530013000,180.0,181.8,60.6,43,64.4,100,71.6,75.4,72.4
20160530014500,180.0,184.8,61.6,43,82.3,100,72.2,75.4,72.4
20160530020000,180.0,184.8,61.6,43,77.8,100,72.6,75.4,72.4
20160530021500,180.0,184.8,61.6,43,78.7,0,72.7,75.4,72.4
20160530023000,180.0,181.8,60.6,43,63.6,100,72.0,75.4,72.4
20160530024500,180.0,181.8,60.6,43,63.6,100,71.7,75.4,72.4
20160530030000,180.0,186.6,62.2,43,81.8,100,71.8,75.4,72.4
20160530031500,180.0,181.2,60.4,43,81.8,100,72.6,75.4,72.4
20160530033000,180.0,184.2,61.4,43,64.4,100,71.9,75.4,72.4
20160530034500,180.0,184.2,61.4,43,69.3,100,71.4,75.4,72.4
20160530040000,180.0,184.2,61.4,43,70.1,100,72.2,75.4,72.4
20160530041500,180.0,184.2,61.4,43,79.1,100,72.0,75.4,72.4
20160530043000,180.0,187.8,62.6,43,79.1,100,72.4,75.4,72.4
20160530044500,180.0,181.2,60.4,43,68.3,0,72.6,75.4,72.4
20160530050000,180.0,184.2,61.4,43,63.6,100,71.7,75.4,72.4
20160530051500,180.0,180.6,60.2,43,81.0,100,71.6,75.4,72.4
20160530053000,180.0,183.6,61.2,43,76.8,100,72.3,75.4,72.4
20160530054500,180.0,178.2,59.4,43,76.8,100,72.3,75.4,72.4
20160530060000,180.0,181.2,60.4,43,76.8,100,72.4,75.4,72.4
20160530061500,180.0,181.2,60.4,43,76.8,100,72.4,75.4,72.4
20160530063000,180.0,181.2,60.4,43,71.1,100,72.1,75.4,72.4
20160530064500,180.0,181.2,60.4,43,66.3,100,72.0,75.4,72.4
20160530070000,180.0,181.2,60.4,43,69.6,100,71.8,75.4,72.4
20160530071500,180.0,181.2,60.4,43,71.0,100,71.8,75.4,72.4
20160530073000,180.0,181.2,60.4,43,67.3,100,71.6,75.4,72.4
20160530074500,180.0,181.2,60.4,43,71.9,100,71.9,75.4,72.4
20160530080000,180.0,187.8,62.6,44,68.2,100,71.7,75.4,72.4
20160530081500,180.0,190.8,63.6,44,64.9,100,71.7,75.4,72.4
20160530083000,180.0,184.2,61.4,43,77.8,100,71.9,75.4,72.4
20160530084500,180.0,184.2,61.4,43,76.3,100,71.8,75.4,72.4
20160530090000,180.0,184.2,61.4,43,94.1,100,71.8,75.4,72.4
20160530091500,180.0,180.6,60.2,43,103.5,100,71.9,75.4,72.4
20160530093000,180.0,183.6,61.2,43,94.8,100,72.1,75.4,72.4
20160530094500,180.0,183.6,61.2,43,97.8,100,72.1,75.4,72.4
20160530100000,180.0,183.6,61.2,43,104.4,100,72.6,75.4,72.4
20160530101500,180.0,183.6,61.2,43,62.8,0,72.7,75.4,72.4
20160530103000,180.0,183.6,61.2,43,62.8,0,72.2,75.4,72.4
20160530104500,180.0,183.6,61.2,43,62.8,100,71.9,75.4,72.4
20160530110000,180.0,183.6,61.2,43,64.0,100,71.8,75.4,72.4
20160530111500,180.0,186.6,62.2,43,78.3,100,71.6,75.4,72.4
20160530113000,180.0,183.6,61.2,43,86.7,100,71.7,75.4,72.4
20160530114500,180.0,183.6,61.2,43,90.5,100,71.7,75.4,72.4
20160530120000,180.0,183.6,61.2,43,97.2,100,71.9,75.4,72.4
20160530121500,180.0,183.6,61.2,43,97.2,100,72.0,75.4,72.4
20160530123000,180.0,187.8,62.6,44,75.0,0,73.3,75.4,72.4
20160530124500,180.0,181.8,60.6,43,63.0,0,73.5,75.4,72.4
20160530130000,180.0,188.4,62.8,43,63.0,0,73.7,75.4,72.4
20160530131500,180.0,194.4,64.8,44,63.0,0,74.6,75.4,72.4
20160530133000,180.0,205.2,68.4,44,63.0,0,74.9,75.4,72.4
20160530134500,180.0,186.6,62.2,43,63.0,0,74.6,75.4,72.4
20160530140000,180.0,186.6,62.2,43,63.0,0,74.4,75.4,72.4
20160530141500,180.0,186.6,62.2,43,63.0,0,74.0,75.4,72.4
20160530143000,180.0,186.6,62.2,43,62.0,0,74.1,75.4,72.4
20160530144500,180.0,186.6,62.2,43,62.0,0,74.0,75.4,72.4
20160530150000,180.0,186.6,62.2,43,62.0,0,73.3,75.4,72.4
20160530151500,180.0,181.2,60.4,42,62.0,0,72.7,75.4,72.4
20160530153000,180.0,181.2,60.4,42,62.0,0,72.5,75.4,72.4
20160530154500,180.0,183.6,61.2,42,62.0,0,72.4,75.4,72.4
20160530160000,180.0,183.6,61.2,42,62.0,0,72.2,75.4,72.4
20160530161500,180.0,183.6,61.2,42,62.0,100,72.1,75.4,72.4
20160530163000,180.0,183.6,61.2,42,62.0,0,72.2,75.4,72.4
20160530164500,180.0,183.6,61.2,42,62.0,0,72.4,75.4,72.4
20160530170000,180.0,177.6,59.2,42,62.0,0,72.2,75.4,72.4
20160530171500,180.0,180.6,60.2,42,62.0,0,72.5,75.4,72.4
20160530173000,180.0,183.6,61.2,42,62.0,0,72.9,75.4,72.4
20160530174500,180.0,183.6,61.2,42,62.0,0,73.1,75.4,72.4
20160530180000,180.0,183.6,61.2,42,94.8,100,74.5,80.0,78.0
20160530181500,180.0,183.6,61.2,42,102.8,100,74.0,80.0,78.0
20160530183000,180.0,183.6,61.2,42,95.8,100,74.3,80.0,78.0
20160530184500,180.0,183.6,61.2,42,95.8,100,74.3,80.0,78.0
20160530190000,180.0,187.2,62.4,42,104.5,100,74.6,80.0,78.0
20160530191500,180.0,181.8,60.6,42,94.8,100,74.5,80.0,78.0
20160530193000,180.0,186.6,62.2,42,97.8,100,74.5,80.0,78.0
20160530194500,180.0,183.6,61.2,42,105.1,100,74.0,80.0,78.0
20160530200000,180.0,183.6,61.2,42,94.8,100,73.9,80.0,78.0
20160530201500,180.0,186.6,62.2,42,97.3,100,74.1,80.0,78.0
20160530203000,180.0,184.2,61.4,42,104.3,100,74.7,80.0,78.0
20160530204500,180.0,187.2,62.4,42,94.8,100,75.7,80.0,78.0
20160530210000,180.0,187.2,62.4,42,98.3,100,76.1,80.0,78.0
20160530211500,180.0,184.2,61.4,42,102.7,100,76.5,80.0,78.0
20160530213000,180.0,181.8,60.6,42,94.8,100,76.6,80.0,78.0
20160530214500,180.0,187.8,62.6,42,96.6,100,76.9,80.0,78.0
20160530220000,180.0,184.8,61.6,42,102.8,100,74.5,80.0,78.0
20160530221500,180.0,184.8,61.6,42,99.1,100,73.6,80.0,78.0
20160530223000,180.0,184.8,61.6,42,94.8,100,74.0,80.0,78.0
20160530224500,180.0,184.8,61.6,42,97.2,100,74.3,80.0,78.0
20160530230000,180.0,190.2,63.4,42,104.4,100,75.0,80.0,78.0
20160530231500,180.0,194.4,64.8,42,95.9,100,75.3,80.0,78.0
20160530233000,180.0,174.6,58.2,43,95.9,100,75.7,80.0,78.0
20160530234500,180.0,174.6,58.2,43,98.7,100,75.9,80.0,78.0
20160531000000,180.0,178.2,59.4,43,102.8,100,76.1,80.0,78.0
20160531001500,180.0,174.6,58.2,43,107.6,100,76.3,80.0,78.0
20160531003000,180.0,177.0,59.0,43,97.2,100,76.4,80.0,78.0
20160531004500,180.0,175.2,58.4,43,97.2,100,76.5,80.0,78.0
20160531010000,180.0,177.0,59.0,43,98.5,100,76.7,80.0,78.0
20160531011500,180.0,169.8,56.6,44,101.9,100,76.8,80.0,78.0
20160531013000,180.0,177.0,59.0,44,104.8,100,76.8,80.0,78.0
20160531014500,180.0,173.4,57.8,44,108.4,100,76.9,80.0,78.0
20160531020000,180.0,173.4,57.8,44,99.0,100,76.9,80.0,78.0
20160531021500,180.0,190.2,63.4,44,96.0,100,77.1,80.0,78.0
20160531023000,180.0,190.2,63.4,44,97.2,100,77.1,80.0,78.0
20160531024500,180.0,190.2,63.4,44,96.2,100,77.2,80.0,78.0
20160531030000,180.0,187.8,62.6,44,97.8,100,77.3,80.0,78.0
20160531031500,180.0,187.8,62.6,43,96.6,100,77.3,80.0,78.0
20160531033000,180.0,180.6,60.2,43,96.6,100,77.3,80.0,78.0
20160531034500,180.0,184.8,61.6,43,96.6,100,77.3,80.0,78.0
20160531040000,180.0,184.8,61.6,43,99.7,100,77.3,80.0,78.0
20160531041500,180.0,180.6,60.2,43,101.1,100,77.3,80.0,78.0
20160531043000,180.0,180.6,60.2,43,103.6,100,77.3,80.0,78.0
20160531044500,180.0,183.6,61.2,43,105.3,100,77.4,80.0,78.0
20160531050000,180.0,181.2,60.4,43,105.3,100,77.4,80.0,78.0
20160531051500,180.0,183.6,61.2,43,105.3,100,77.4,80.0,78.0
20160531053000,180.0,181.2,60.4,43,105.3,100,77.4,80.0,78.0
20160531054500,180.0,183.6,61.2,43,105.3,100,77.4,80.0,78.0
20160531060000,180.0,183.6,61.2,43,104.2,100,77.5,80.0,78.0
20160531061500,180.0,181.2,60.4,43,101.9,100,77.5,80.0,78.0
20160531063000,180.0,183.6,61.2,43,96.5,100,77.5,80.0,78.0
20160531064500,180.0,181.2,60.4,43,96.5,100,77.5,80.0,78.0
20160531070000,180.0,183.6,61.2,43,97.8,100,77.5,80.0,78.0
20160531071500,180.0,180.6,60.2,43,99.1,100,77.4,80.0,78.0
20160531073000,180.0,184.8,61.6,43,100.3,100,77.4,80.0,78.0
20160531074500,180.0,184.8,61.6,43,105.1,100,77.4,80.0,78.0
20160531080000,180.0,184.8,61.6,43,100.2,100,77.4,80.0,78.0
20160531081500,180.0,184.8,61.6,43,95.4,100,77.4,80.0,78.0
20160531083000,180.0,187.8,62.6,43,104.5,100,77.5,80.0,78.0
20160531084500,180.0,187.8,62.6,43,95.3,100,77.5,80.0,78.0
20160531090000,180.0,180.6,60.2,42,104.3,100,77.4,80.0,78.0
20160531091500,180.0,180.6,60.2,42,99.2,100,77.4,80.0,78.0
20160531093000,180.0,180.6,60.2,42,97.0,100,77.4,80.0,78.0
20160531094500,180.0,184.2,61.4,42,95.9,100,77.5,80.0,78.0
20160531100000,180.0,181.2,60.4,42,98.3,100,77.5,80.0,78.0
20160531101500,180.0,183.6,61.2,42,97.2,100,77.5,80.0,78.0
20160531103000,180.0,183.6,61.2,42,103.1,100,77.6,80.0,78.0
20160531104500,180.0,183.6,61.2,42,97.3,100,77.7,80.0,78.0
20160531110000,180.0,183.6,61.2,42,96.0,100,77.7,80.0,78.0
20160531111500,180.0,180.6,60.2,42,97.2,100,77.8,80.0,78.0
20160531113000,180.0,180.6,60.2,42,99.5,100,77.8,80.0,78.0
20160531114500,180.0,180.6,60.2,42,97.3,100,77.9,80.0,78.0
20160531120000,180.0,177.6,59.2,42,100.4,100,77.9,65.0,53.0
20160531121500,180.0,306.0,102.0,57,60.4,0,75.2,65.0,53.0
20160531123000,180.0,295.8,98.6,57,60.4,0,74.1,65.0,53.0
20160531124500,180.0,301.2,100.4,57,60.4,0,73.3,65.0,53.0
20160531130000,180.0,295.8,98.6,57,59.6,0,72.7,65.0,53.0
20160531131500,180.0,301.2,100.4,57,59.6,0,72.2,65.0,53.0
20160531133000,180.0,301.2,100.4,57,59.6,0,72.5,65.0,53.0
20160531134500,180.0,301.2,100.4,57,59.6,0,72.1,65.0,53.0
20160531140000,180.0,301.2,100.4,57,59.6,0,71.6,65.0,53.0
20160531141500,180.0,301.2,100.4,57,59.6,0,71.0,65.0,53.0
20160531143000,180.0,306.0,102.0,57,59.6,0,70.8,65.0,53.0
20160531144500,180.0,295.8,98.6,57,59.6,0,70.6,65.0,53.0
20160531150000,180.0,295.8,98.6,57,59.6,0,70.4,65.0,53.0
20160531151500,180.0,295.8,98.6,57,59.6,0,70.3,65.0,53.0
20160531153000,180.0,295.8,98.6,57,59.6,0,70.3,65.0,53.0
20160531154500,180.0,301.2,100.4,57,59.6,0,70.2,65.0,53.0
20160531160000,180.0,301.2,100.4,57,59.6,0,70.1,65.0,53.0
20160531161500,180.0,301.2,100.4,57,59.6,0,70.1,65.0,53.0
20160531163000,180.0,301.2,100.4,57,59.6,0,70.1,65.0,53.0
20160531164500,180.0,301.2,100.4,57,59.6,0,70.1,65.0,53.0
20160531170000,180.0,301.2,100.4,57,59.6,0,70.1,65.0,53.0
20160531171500,180.0,306.0,102.0,57,59.6,0,70.1,65.0,53.0
20160531173000,180.0,301.2,100.4,57,59.6,0,70.0,65.0,53.0
20160531174500,180.0,301.2,100.4,57,59.6,0,70.0,65.0,53.0
20160531180000,180.0,301.2,100.4,57,59.6,0,70.0,65.0,53.0
20160531181500,180.0,301.2,100.4,57,59.6,0,70.0,65.0,53.0
20160531183000,180.0,301.2,100.4,57,59.6,0,70.0,65.0,53.0
20160531184500,180.0,306.0,102.0,57,58.8,0,69.9,65.0,53.0
20160531190000,180.0,301.2,100.4,57,58.8,0,69.7,65.0,53.0
20160531191500,180.0,301.2,100.4,57,58.8,0,69.6,65.0,53.0
20160531193000,180.0,301.2,100.4,58,58.8,0,69.5,65.0,53.0
20160531194500,180.0,295.8,98.6,58,58.8,0,69.3,65.0,53.0
20160531200000,180.0,295.8,98.6,58,58.8,0,69.2,65.0,53.0
20160531201500,180.0,295.8,98.6,58,58.8,0,69.1,65.0,53.0
20160531203000,180.0,301.2,100.4,58,58.8,0,68.8,65.0,53.0
20160531204500,180.0,301.2,100.4,58,58.8,0,68.7,65.0,53.0
20160531210000,180.0,301.2,100.4,58,58.8,0,68.5,65.0,53.0
20160531211500,180.0,301.2,100.4,58,58.8,0,68.3,65.0,53.0
20160531213000,180.0,306.0,102.0,58,58.8,0,68.2,65.0,53.0
20160531214500,180.0,301.2,100.4,58,58.8,0,68.2,65.0,53.0
20160531220000,180.0,295.8,98.6,58,58.8,0,68.1,65.0,53.0
20160531221500,180.0,295.8,98.6,56,58.8,0,68.0,65.0,53.0
20160531223000,180.0,295.8,98.6,56,58.8,0,67.9,65.0,53.0
20160531224500,180.0,291.0,97.0,56,58.8,0,67.8,65.0,53.0
20160531230000,180.0,295.8,98.6,56,58.8,0,67.7,65.0,53.0
20160531231500,180.0,295.8,98.6,56,58.8,0,67.6,65.0,53.0
20160531233000,180.0,301.2,100.4,56,58.8,0,67.4,65.0,53.0
20160531234500,180.0,301.2,100.4,56,58.8,0,67.4,65.0,53.0
20160601000000,180.0,295.8,98.6,56,58.8,0,67.3,65.0,53.0
20160601001500,180.0,301.2,100.4,56,58.2,0,67.2,65.0,53.0
20160601003000,180.0,295.8,98.6,56,58.2,0,67.1,65.0,53.0
20160601004500,180.0,301.2,100.4,56,58.2,0,67.1,65.0,53.0
20160601010000,180.0,295.8,98.6,56,58.2,0,67.0,65.0,53.0
20160601011500,180.0,295.8,98.6,56,58.2,0,66.9,65.0,53.0
20160601013000,180.0,291.0,97.0,56,58.2,0,66.9,65.0,53.0
20160601014500,180.0,291.0,97.0,56,58.2,0,66.8,65.0,53.0
20160601020000,180.0,295.8,98.6,57,58.2,0,66.7,65.0,53.0
20160601021500,180.0,301.2,100.4,57,58.2,0,66.7,65.0,53.0
20160601023000,180.0,295.8,98.6,57,58.2,0,66.6,65.0,53.0
20160601024500,180.0,295.8,98.6,57,58.2,0,66.6,65.0,53.0
20160601030000,180.0,295.8,98.6,57,58.2,0,66.5,65.0,53.0
20160601031500,180.0,301.2,100.4,57,58.2,0,66.4,65.0,53.0
20160601033000,180.0,295.8,98.6,57,58.2,0,66.4,65.0,53.0
20160601034500,180.0,301.2,100.4,57,58.2,0,66.4,65.0,53.0
20160601040000,180.0,295.8,98.6,57,58.2,0,66.3,65.0,53.0
20160601041500,180.0,295.8,98.6,57,58.2,0,66.2,65.0,53.0
20160601043000,180.0,295.8,98.6,57,58.2,0,66.2,65.0,53.0
20160601044500,180.0,295.8,98.6,57,58.2,0,66.2,65.0,53.0
20160601050000,180.0,295.8,98.6,57,58.2,0,66.1,65.0,53.0
20160601051500,180.0,291.0,97.0,57,58.2,0,66.1,65.0,53.0
20160601053000,180.0,295.8,98.6,57,58.2,0,66.0,65.0,53.0
20160601054500,180.0,295.8,98.6,57,58.2,0,66.0,65.0,53.0
20160601060000,180.0,291.0,97.0,57,58.2,0,66.0,65.0,53.0
20160601061500,180.0,295.8,98.6,57,58.2,0,66.0,65.0,53.0
20160601063000,180.0,295.8,98.6,57,58.2,0,65.9,65.0,53.0
20160601064500,180.0,295.8,98.6,57,58.2,0,65.8,65.0,53.0
20160601070000,180.0,301.2,100.4,57,58.2,0,65.8,65.0,53.0
20160601071500,180.0,295.8,98.6,57,58.2,0,65.8,65.0,53.0
20160601073000,180.0,306.0,102.0,58,58.2,0,65.8,65.0,53.0
20160601074500,180.0,301.2,100.4,58,58.2,0,65.7,65.0,53.0
20160601080000,180.0,295.8,98.6,58,58.2,0,65.8,65.0,53.0
20160601081500,180.0,301.2,100.4,58,58.2,0,65.8,65.0,53.0
20160601083000,180.0,295.8,98.6,58,58.2,0,65.8,65.0,53.0
20160601084500,180.0,295.8,98.6,58,58.2,0,65.7,65.0,53.0
20160601090000,180.0,306.0,102.0,58,58.2,0,65.7,65.0,53.0
20160601091500,180.0,301.2,100.4,57,58.2,0,65.8,65.0,53.0
20160601093000,180.0,291.0,97.0,57,58.2,0,65.8,65.0,53.0
20160601094500,180.0,301.2,100.4,57,58.2,0,65.8,65.0,53.0
20160601100000,180.0,306.0,102.0,58,59.1,0,65.9,65.0,53.0
20160601101500,180.0,301.2,100.4,58,59.1,0,65.9,65.0,53.0
20160601103000,180.0,306.0,102.0,58,58.4,0,65.9,65.0,53.0
20160601104500,180.0,301.2,100.4,58,58.4,0,65.8,65.0,53.0
20160601110000,180.0,295.8,98.6,57,57.7,0,65.8,65.0,53.0
20160601111500,180.0,301.2,100.4,57,57.7,0,65.8,65.0,53.0
20160601113000,180.0,295.8,98.6,57,57.7,0,65.8,65.0,53.0
20160601114500,180.0,295.8,98.6,57,57.7,0,65.8,65.0,53.0
20160601120000,180.0,295.8,98.6,57,57.7,0,65.8,65.0,53.0
20160601121500,180.0,295.8,98.6,57,57.7,0,65.7,65.0,53.0
20160601123000,180.0,301.2,100.4,57,56.8,0,65.8,65.0,53.0
20160601124500,180.0,295.8,98.6,54,56.8,0,65.7,65.0,53.0
20160601130000,180.0,301.2,100.4,57,56.8,0,65.7,65.0,53.0
20160601131500,180.0,295.8,98.6,57,56.8,0,65.7,65.0,53.0
20160601133000,180.0,301.2,100.4,57,56.8,0,65.6,65.0,53.0
20160601134500,180.0,301.2,100.4,57,56.8,0,65.6,65.0,53.0
20160601140000,180.0,301.2,100.4,57,56.8,0,65.7,65.0,53.0
20160601141500,180.0,301.2,100.4,57,56.8,0,65.6,65.0,53.0
20160601143000,180.0,301.2,100.4,57,56.8,0,65.6,65.0,53.0
20160601144500,180.0,301.2,100.4,57,56.8,0,65.6,65.0,53.0
20160601150000,180.0,295.8,98.6,57,57.5,0,65.6,65.0,53.0
20160601151500,180.0,291.0,97.0,57,58.3,0,65.7,65.0,53.0
20160601153000,180.0,295.8,98.6,58,58.3,0,65.8,65.0,53.0
20160601154500,180.0,291.0,97.0,58,58.3,0,65.8,65.0,53.0
20160601160000,180.0,295.8,98.6,58,58.3,0,65.8,65.0,53.0
20160601161500,180.0,301.2,100.4,58,58.3,0,66.0,65.0,53.0
20160601163000,180.0,295.8,98.6,58,58.3,0,66.1,65.0,53.0
20160601164500,180.0,295.8,98.6,58,58.3,0,66.1,65.0,53.0
20160601170000,180.0,291.0,97.0,58,58.3,0,66.1,65.0,53.0
20160601171500,180.0,295.8,98.6,58,58.3,0,66.2,65.0,53.0
20160601173000,180.0,301.2,100.4,58,58.3,0,66.1,65.0,53.0
20160601174500,180.0,295.8,98.6,58,58.3,0,66.1,65.0,53.0
20160601180000,180.0,295.8,98.6,58,58.3,0,66.1,65.0,53.0
20160601181500,180.0,295.8,98.6,58,58.3,0,66.1,65.0,53.0
20160601183000,180.0,291.0,97.0,58,58.3,0,66.0,65.0,53.0
20160601184500,180.0,301.2,100.4,58,58.3,0,66.0,65.0,53.0
20160601190000,180.0,306.0,102.0,57,58.3,0,66.0,65.0,53.0
20160601191500,180.0,295.8,98.6,57,58.3,0,66.0,65.0,53.0
20160601193000,180.0,306.0,102.0,57,58.3,0,65.8,65.0,53.0
20160601194500,180.0,301.2,100.4,55,58.3,0,65.8,65.0,53.0
20160601200000,180.0,295.8,98.6,55,57.6,0,65.8,65.0,53.0
20160601201500,180.0,295.8,98.6,55,57.6,0,65.7,65.0,53.0
20160601203000,180.0,295.8,98.6,56,57.6,0,65.6,65.0,53.0
20160601204500,180.0,301.2,100.4,56,57.6,0,65.6,65.0,53.0
20160601210000,180.0,295.8,98.6,56,57.6,0,65.6,65.0,53.0
20160601211500,180.0,295.8,98.6,56,57.6,0,65.5,65.0,53.0
20160601213000,180.0,301.2,100.4,56,57.6,0,65.5,65.0,53.0
20160601214500,180.0,301.2,100.4,56,57.6,0,65.5,65.0,53.0
20160601220000,180.0,301.2,100.4,56,57.6,0,65.5,65.0,53.0
20160601221500,180.0,295.8,98.6,55,57.6,0,65.5,65.0,53.0
20160601223000,180.0,295.8,98.6,55,57.6,0,65.3,65.0,53.0
20160601224500,180.0,295.8,98.6,55,57.6,0,65.3,65.0,53.0
20160601230000,180.0,291.0,97.0,55,57.6,0,65.3,65.0,53.0
20160601231500,180.0,295.8,98.6,55,57.6,0,65.2,65.0,53.0
20160601233000,180.0,291.0,97.0,55,57.6,0,65.2,65.0,53.0
20160601234500,180.0,295.8,98.6,55,57.6,0,65.2,65.0,53.0
20160602000000,180.0,295.8,98.6,55,57.6,0,65.1,65.0,53.0
20160602001500,180.0,291.0,97.0,55,57.6,0,65.1,65.0,53.0
20160602003000,180.0,295.8,98.6,55,57.6,0,65.1,65.0,53.0
20160602004500,180.0,295.8,98.6,55,57.6,0,65.1,65.0,53.0
20160602010000,180.0,295.8,98.6,55,57.6,0,65.1,65.0,53.0
20160602011500,180.0,295.8,98.6,55,57.6,0,65.0,65.0,53.0
20160602013000,180.0,295.8,98.6,55,57.6,0,65.0,65.0,53.0
20160602014500,180.0,295.8,98.6,55,57.6,0,65.0,65.0,53.0
20160602020000,180.0,291.0,97.0,55,57.6,0,65.0,65.0,53.0
20160602021500,180.0,295.8,98.6,55,57.6,0,64.9,65.0,53.0
20160602023000,180.0,291.0,97.0,55,57.6,0,64.8,65.0,53.0
20160602024500,180.0,295.8,98.6,55,57.6,0,64.8,65.0,53.0
20160602030000,180.0,295.8,98.6,55,57.6,0,64.8,65.0,53.0
20160602031500,180.0,291.0,97.0,55,57.6,0,64.8,65.0,53.0
20160602033000,180.0,295.8,98.6,55,57.6,0,64.8,65.0,53.0
20160602034500,180.0,295.8,98.6,55,57.6,0,64.8,65.0,53.0
20160602040000,180.0,295.8,98.6,55,57.6,0,64.8,65.0,53.0
20160602041500,180.0,291.0,97.0,55,57.6,0,64.7,65.0,53.0
20160602043000,180.0,295.8,98.6,55,57.6,0,64.7,65.0,53.0
20160602044500,180.0,280.8,93.6,54,57.6,0,64.7,65.0,53.0
20160602050000,180.0,280.8,93.6,54,57.6,0,64.8,65.0,53.0
20160602051500,180.0,280.8,93.6,54,57.6,0,64.8,65.0,53.0
20160602053000,180.0,280.8,93.6,54,57.6,0,64.8,65.0,53.0
20160602054500,180.0,268.8,89.6,54,57.6,0,64.8,65.0,53.0
20160602060000,180.0,268.8,89.6,55,57.6,0,64.8,65.0,53.0
20160602061500,180.0,280.8,93.6,55,58.3,0,64.8,65.0,53.0
20160602063000,180.0,280.8,93.6,55,58.3,0,64.8,65.0,53.0
