PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160619191500,180.0,285.6,95.2,54,54.7,0,64.8,65.0,57.6
20160619193000,180.0,291.0,97.0,54,54.7,0,64.8,65.0,57.6
20160619194500,180.0,291.0,97.0,56,54.7,0,64.8,65.0,57.6
20160619200000,180.0,285.6,95.2,56,54.7,0,64.8,65.0,57.6
20160619201500,180.0,285.6,95.2,56,54.7,0,64.8,65.0,57.6
20160619203000,180.0,285.6,95.2,55,54.7,0,64.7,65.0,57.6
20160619204500,180.0,274.8,91.6,53,54.7,0,64.7,65.0,57.6
20160619210000,180.0,257.4,85.8,52,54.7,0,64.6,65.0,57.6
20160619211500,180.0,251.4,83.8,51,54.7,0,64.6,65.0,57.6
20160619213000,180.0,236.4,78.8,46,54.7,0,64.7,65.0,57.6
20160619214500,180.0,236.4,78.8,46,54.7,0,64.7,65.0,57.6
20160619220000,180.0,229.8,76.6,45,54.7,0,64.8,65.0,57.6
20160619221500,180.0,232.8,77.6,45,54.7,0,64.8,65.0,57.6
20160619223000,180.0,235.2,78.4,45,54.7,0,64.7,65.0,57.6
20160619224500,180.0,232.2,77.4,44,54.7,0,64.7,65.0,57.6
20160619230000,180.0,217.8,72.6,43,54.7,0,64.7,65.0,57.6
20160619231500,180.0,209.4,69.8,41,54.7,0,64.7,65.0,57.6
20160619233000,180.0,202.8,67.6,41,54.7,0,64.8,65.0,57.6
20160619234500,180.0,202.8,67.6,41,54.7,0,64.8,65.0,57.6
20160620000000,180.0,205.2,68.4,41,54.7,0,64.8,65.0,57.6
20160620001500,180.0,207.6,69.2,41,54.7,0,64.8,65.0,57.6
20160620003000,180.0,204.6,68.2,41,54.7,0,64.8,65.0,57.6
20160620004500,180.0,204.6,68.2,41,54.7,0,64.8,65.0,57.6
20160620010000,180.0,204.6,68.2,41,54.7,0,64.9,65.0,57.6
20160620011500,180.0,207.6,69.2,41,54.7,0,64.9,65.0,57.6
20160620013000,180.0,205.2,68.4,41,54.7,0,65.0,65.0,57.6
20160620014500,180.0,202.8,67.6,41,54.7,0,64.9,65.0,57.6
20160620020000,180.0,208.2,69.4,41,54.7,0,64.9,65.0,57.6
20160620021500,180.0,205.2,68.4,41,54.7,0,64.9,65.0,57.6
20160620023000,180.0,205.2,68.4,41,54.7,0,64.9,65.0,57.6
20160620024500,180.0,209.4,69.8,41,54.7,0,64.8,65.0,57.6
20160620030000,180.0,209.4,69.8,41,54.7,0,64.8,65.0,57.6
20160620031500,180.0,202.8,67.6,41,54.7,0,64.8,65.0,57.6
20160620033000,180.0,208.8,69.6,41,54.7,0,64.8,65.0,57.6
20160620034500,180.0,202.8,67.6,41,54.7,0,64.8,65.0,57.6
20160620040000,180.0,202.8,67.6,41,55.5,0,64.8,65.0,57.6
20160620041500,180.0,202.8,67.6,42,54.7,0,64.8,65.0,57.6
20160620043000,180.0,209.4,69.8,42,54.7,0,64.8,65.0,57.6
20160620044500,180.0,209.4,69.8,42,54.7,0,64.8,65.0,57.6
20160620050000,180.0,209.4,69.8,42,54.7,0,64.8,65.0,57.6
20160620051500,180.0,209.4,69.8,42,54.7,0,64.8,65.0,57.6
20160620053000,180.0,204.6,68.2,42,54.7,0,64.7,65.0,57.6
20160620054500,180.0,194.4,64.8,40,54.7,0,64.7,65.0,57.6
20160620060000,180.0,194.4,64.8,40,54.7,0,64.8,65.0,57.6
20160620061500,180.0,190.2,63.4,40,54.7,0,64.8,65.0,57.6
20160620063000,180.0,190.2,63.4,40,54.7,0,64.8,65.0,57.6
20160620064500,180.0,190.2,63.4,40,55.5,0,64.8,65.0,57.6
20160620070000,180.0,190.2,63.4,40,55.5,0,64.8,65.0,57.6
20160620071500,180.0,190.2,63.4,40,55.5,0,64.8,65.0,57.6
20160620073000,180.0,190.2,63.4,41,55.5,0,64.9,65.0,57.6
20160620074500,180.0,197.4,65.8,42,55.5,0,64.9,65.0,57.6
20160620080000,180.0,202.8,67.6,42,55.5,0,64.9,65.0,57.6
20160620081500,180.0,202.8,67.6,42,55.5,0,64.9,65.0,57.6
20160620083000,180.0,202.8,67.6,42,55.5,0,64.9,65.0,57.6
20160620084500,180.0,198.6,66.2,42,55.5,0,64.9,65.0,57.6
20160620090000,180.0,198.6,66.2,42,55.5,0,65.0,65.0,57.6
20160620091500,180.0,198.6,66.2,42,55.5,0,65.0,65.0,57.6
20160620093000,180.0,204.0,68.0,42,55.5,0,65.1,65.0,57.6
20160620094500,180.0,200.4,66.8,42,55.5,0,65.2,65.0,57.6
20160620100000,180.0,200.4,66.8,42,55.5,0,65.3,65.0,57.6
20160620101500,180.0,200.4,66.8,42,55.5,0,65.2,65.0,57.6
20160620103000,180.0,202.8,67.6,42,55.5,0,65.2,65.0,57.6
20160620104500,180.0,205.8,68.6,42,55.5,0,65.1,65.0,57.6
20160620110000,180.0,205.8,68.6,42,55.5,0,65.1,65.0,57.6
20160620111500,180.0,205.8,68.6,42,55.5,0,65.1,65.0,57.6
20160620113000,180.0,198.0,66.0,40,55.5,0,65.1,65.0,57.6
20160620114500,180.0,198.0,66.0,40,55.5,0,65.2,65.0,57.6
20160620120000,180.0,201.0,67.0,40,55.5,0,65.2,65.0,57.6
20160620121500,180.0,204.0,68.0,40,55.5,0,65.2,65.0,57.6
20160620123000,180.0,204.0,68.0,40,55.5,0,65.3,65.0,57.6
20160620124500,180.0,204.0,68.0,40,55.5,0,65.3,65.0,57.6
20160620130000,180.0,208.2,69.4,42,55.5,0,65.4,65.0,57.6
20160620131500,180.0,238.8,79.6,45,55.5,0,65.5,65.0,57.6
20160620133000,180.0,261.0,87.0,47,55.5,0,65.5,65.0,57.6
20160620134500,180.0,280.8,93.6,52,55.5,0,65.5,65.0,57.6
20160620140000,180.0,295.8,98.6,53,55.5,0,65.5,65.0,57.6
20160620141500,180.0,301.2,100.4,53,55.5,0,65.4,65.0,57.6
20160620143000,180.0,301.2,100.4,53,55.5,0,65.4,65.0,57.6
20160620144500,180.0,291.0,97.0,53,55.5,0,65.4,65.0,57.6
20160620150000,180.0,295.8,98.6,53,55.5,0,65.5,65.0,57.6
20160620151500,180.0,295.8,98.6,53,55.5,0,65.6,65.0,57.6
20160620153000,180.0,295.8,98.6,53,55.5,0,65.7,65.0,57.6
20160620154500,180.0,295.8,98.6,54,54.7,0,65.7,65.0,57.6
20160620160000,180.0,301.2,100.4,54,54.7,0,65.8,65.0,57.6
20160620161500,180.0,301.2,100.4,54,54.7,0,66.0,65.0,57.6
20160620163000,180.0,306.0,102.0,54,54.7,0,66.1,65.0,57.6
20160620164500,180.0,301.2,100.4,54,54.7,0,66.1,65.0,57.6
20160620170000,180.0,301.2,100.4,54,54.7,0,66.2,65.0,57.6
20160620171500,180.0,301.2,100.4,54,54.7,0,66.2,65.0,57.6
20160620173000,180.0,295.8,98.6,54,55.5,0,66.3,65.0,57.6
20160620174500,180.0,301.2,100.4,54,55.5,0,66.3,65.0,57.6
20160620180000,180.0,301.2,100.4,54,54.7,0,66.2,65.0,57.6
20160620181500,180.0,295.8,98.6,54,54.7,0,66.2,65.0,57.6
20160620183000,180.0,295.8,98.6,54,54.7,0,66.0,65.0,57.6
20160620184500,180.0,295.8,98.6,57,54.7,0,66.0,65.0,57.6
20160620190000,180.0,285.6,95.2,57,54.7,0,66.0,65.0,57.6
20160620191500,180.0,301.2,100.4,57,54.7,0,65.9,65.0,57.6
20160620193000,180.0,301.2,100.4,57,54.7,0,65.8,65.0,57.6
20160620194500,180.0,306.0,102.0,57,54.7,0,65.8,65.0,57.6
20160620200000,180.0,301.2,100.4,57,54.7,0,65.7,65.0,57.6
20160620201500,180.0,295.8,98.6,57,54.7,0,65.6,65.0,57.6
20160620203000,180.0,301.2,100.4,57,54.7,0,65.5,65.0,57.6
20160620204500,180.0,301.2,100.4,57,54.7,0,65.4,65.0,57.6
20160620210000,180.0,295.8,98.6,57,54.7,0,65.3,65.0,57.6
20160620211500,180.0,295.8,98.6,57,54.7,0,65.2,65.0,57.6
20160620213000,180.0,295.8,98.6,57,54.7,0,65.1,65.0,57.6
20160620214500,180.0,295.8,98.6,57,54.7,0,65.1,65.0,57.6
20160620220000,180.0,295.8,98.6,57,54.7,0,65.0,65.0,57.6
20160620221500,180.0,295.8,98.6,57,54.7,0,65.0,65.0,57.6
20160620223000,180.0,301.2,100.4,57,54.7,0,64.9,65.0,57.6
20160620224500,180.0,295.8,98.6,57,54.7,0,64.8,65.0,57.6
20160620230000,180.0,291.0,97.0,55,54.7,0,64.7,65.0,57.6
20160620231500,180.0,285.6,95.2,54,54.7,0,64.7,65.0,57.6
20160620233000,180.0,268.8,89.6,53,54.7,0,64.6,65.0,57.6
20160620234500,180.0,274.8,91.6,52,54.7,0,64.7,65.0,57.6
20160621000000,180.0,263.4,87.8,52,54.7,0,64.7,65.0,57.6
20160621001500,180.0,251.4,83.8,50,54.7,0,64.7,65.0,57.6
20160621003000,180.0,246.0,82.0,47,54.7,0,64.7,65.0,57.6
20160621004500,180.0,241.2,80.4,47,54.7,0,64.7,65.0,57.6
20160621010000,180.0,245.4,81.8,47,54.7,0,64.8,65.0,57.6
20160621011500,180.0,245.4,81.8,47,54.7,0,64.8,65.0,57.6
20160621013000,180.0,240.6,80.2,47,54.7,0,64.8,65.0,57.6
20160621014500,180.0,247.2,82.4,47,54.7,0,64.8,65.0,57.6
20160621020000,180.0,241.2,80.4,47,54.7,0,64.8,65.0,57.6
20160621021500,180.0,241.2,80.4,47,54.7,0,64.8,65.0,57.6
20160621023000,180.0,241.2,80.4,47,54.7,0,64.8,65.0,57.6
20160621024500,180.0,246.6,82.2,47,54.7,0,64.8,65.0,57.6
20160621030000,180.0,246.6,82.2,47,54.7,0,64.8,65.0,57.6
20160621031500,180.0,243.6,81.2,47,54.7,0,64.8,65.0,57.6
20160621033000,180.0,243.6,81.2,47,54.7,0,64.8,65.0,57.6
20160621034500,180.0,243.6,81.2,47,54.7,0,64.8,65.0,57.6
20160621040000,180.0,243.6,81.2,47,54.7,0,64.8,65.0,57.6
20160621041500,180.0,243.6,81.2,47,54.7,0,64.8,65.0,57.6
20160621043000,180.0,243.6,81.2,47,54.7,0,64.8,65.0,57.6
20160621044500,180.0,243.6,81.2,47,54.7,0,64.8,65.0,57.6
20160621050000,180.0,243.6,81.2,47,54.7,0,64.7,65.0,57.6
20160621051500,180.0,240.0,80.0,46,54.7,0,64.8,65.0,57.6
20160621053000,180.0,240.0,80.0,46,54.7,0,64.7,65.0,57.6
20160621054500,180.0,232.8,77.6,45,54.7,0,64.7,65.0,57.6
20160621060000,180.0,230.4,76.8,45,54.7,0,64.7,65.0,57.6
20160621061500,180.0,223.2,74.4,44,54.7,0,64.8,65.0,57.6
20160621063000,180.0,223.2,74.4,44,54.7,0,64.8,65.0,57.6
20160621064500,180.0,223.2,74.4,44,54.7,0,64.8,65.0,57.6
20160621070000,180.0,223.2,74.4,45,54.7,0,64.8,65.0,57.6
20160621071500,180.0,223.2,74.4,45,55.5,0,64.8,65.0,57.6
20160621073000,180.0,223.2,74.4,45,55.5,0,64.8,65.0,57.6
20160621074500,180.0,225.6,75.2,46,55.5,0,64.8,65.0,57.6
20160621080000,180.0,225.6,75.2,46,55.5,0,64.8,65.0,57.6
20160621081500,180.0,230.4,76.8,46,55.5,0,64.8,65.0,57.6
20160621083000,180.0,230.4,76.8,46,55.5,0,64.8,65.0,57.6
20160621084500,180.0,230.4,76.8,46,55.5,0,64.8,65.0,57.6
20160621090000,180.0,230.4,76.8,46,55.5,0,64.8,65.0,57.6
20160621091500,180.0,230.4,76.8,46,55.5,0,64.8,65.0,57.6
20160621093000,180.0,232.8,77.6,46,55.5,0,64.8,65.0,57.6
20160621094500,180.0,228.6,76.2,46,55.5,0,64.8,65.0,57.6
20160621100000,180.0,232.8,77.6,46,54.7,0,64.8,65.0,57.6
20160621101500,180.0,228.6,76.2,45,54.7,0,64.8,65.0,57.6
20160621103000,180.0,235.2,78.4,45,54.7,0,64.8,65.0,57.6
20160621104500,180.0,235.2,78.4,45,54.7,0,64.8,65.0,57.6
20160621110000,180.0,231.6,77.2,43,54.7,0,64.7,65.0,57.6
20160621111500,180.0,222.6,74.2,42,54.7,0,64.7,65.0,57.6
20160621113000,180.0,205.8,68.6,40,54.7,0,64.6,65.0,57.6
20160621114500,180.0,205.8,68.6,40,54.7,0,64.7,65.0,57.6
20160621120000,180.0,205.8,68.6,40,55.5,0,64.7,65.0,57.6
20160621121500,180.0,198.0,66.0,40,54.7,0,65.0,65.0,57.6
20160621123000,180.0,202.8,67.6,40,54.7,0,64.9,65.0,57.6
20160621124500,180.0,202.8,67.6,40,54.7,0,64.9,65.0,57.6
20160621130000,180.0,202.8,67.6,40,54.7,0,64.9,65.0,57.6
20160621131500,180.0,207.6,69.2,40,54.7,0,65.0,65.0,57.6
20160621133000,180.0,199.2,66.4,40,54.7,0,65.0,65.0,57.6
20160621134500,180.0,204.0,68.0,40,54.7,0,65.0,65.0,57.6
20160621140000,180.0,197.4,65.8,40,54.7,0,65.0,65.0,57.6
20160621141500,180.0,201.0,67.0,40,54.7,0,65.1,65.0,57.6
20160621143000,180.0,201.0,67.0,40,55.5,0,65.1,65.0,57.6
20160621144500,180.0,198.0,66.0,40,55.5,0,65.2,65.0,57.6
20160621150000,180.0,202.8,67.6,41,55.5,0,65.3,65.0,57.6
20160621151500,180.0,216.0,72.0,42,55.5,0,65.3,65.0,57.6
20160621153000,180.0,222.6,74.2,44,55.5,0,65.3,65.0,57.6
20160621154500,180.0,229.2,76.4,44,55.5,0,65.3,65.0,57.6
20160621160000,180.0,250.2,83.4,47,55.5,0,65.4,65.0,57.6
20160621161500,180.0,261.6,87.2,49,55.5,0,65.4,65.0,57.6
20160621163000,180.0,285.6,95.2,53,55.5,0,65.4,65.0,57.6
20160621164500,180.0,291.0,97.0,53,54.7,0,65.3,65.0,57.6
20160621170000,180.0,291.0,97.0,53,54.7,0,65.3,65.0,57.6
20160621171500,180.0,291.0,97.0,53,54.7,0,65.2,65.0,57.6
20160621173000,180.0,295.8,98.6,53,54.7,0,65.2,65.0,57.6
20160621174500,180.0,295.8,98.6,53,54.7,0,65.3,65.0,57.6
20160621180000,180.0,291.0,97.0,54,54.7,0,65.4,65.0,57.6
20160621181500,180.0,295.8,98.6,54,54.7,0,65.4,65.0,57.6
20160621183000,180.0,295.8,98.6,54,54.7,0,65.5,65.0,57.6
20160621184500,180.0,295.8,98.6,54,54.7,0,65.5,65.0,57.6
20160621190000,180.0,301.2,100.4,54,54.7,0,65.4,65.0,57.6
20160621191500,180.0,295.8,98.6,54,54.7,0,65.3,65.0,57.6
20160621193000,180.0,306.0,102.0,54,54.7,0,65.2,65.0,57.6
20160621194500,180.0,301.2,100.4,54,54.7,0,65.1,65.0,57.6
20160621200000,180.0,295.8,98.6,54,54.7,0,65.1,65.0,57.6
20160621201500,180.0,301.2,100.4,54,54.7,0,65.0,65.0,57.6
20160621203000,180.0,295.8,98.6,54,54.7,0,64.8,65.0,57.6
20160621204500,180.0,295.8,98.6,53,54.7,0,64.7,65.0,57.6
20160621210000,180.0,274.8,91.6,52,54.7,0,64.6,65.0,57.6
20160621211500,180.0,263.4,87.8,50,54.7,0,64.6,65.0,57.6
20160621213000,180.0,257.4,85.8,49,54.7,0,64.5,65.0,57.6
20160621214500,180.0,243.0,81.0,45,54.7,0,64.6,65.0,57.6
20160621220000,180.0,228.6,76.2,43,54.7,0,64.6,65.0,57.6
20160621221500,180.0,218.4,72.8,42,54.7,0,64.7,65.0,57.6
20160621223000,180.0,211.8,70.6,42,54.7,0,64.7,65.0,57.6
20160621224500,180.0,200.4,66.8,40,54.7,0,64.8,65.0,57.6
20160621230000,180.0,200.4,66.8,40,54.7,0,64.8,65.0,57.6
20160621231500,180.0,200.4,66.8,40,54.7,0,64.8,65.0,57.6
20160621233000,180.0,200.4,66.8,40,54.7,0,64.8,65.0,57.6
20160621234500,180.0,200.4,66.8,40,54.7,0,64.8,65.0,57.6
20160622000000,180.0,200.4,66.8,40,54.7,0,64.8,65.0,57.6
20160622001500,180.0,200.4,66.8,40,54.7,0,64.8,65.0,57.6
20160622003000,180.0,200.4,66.8,40,54.7,0,64.8,65.0,57.6
20160622004500,180.0,200.4,66.8,40,54.7,0,64.8,65.0,57.6
20160622010000,180.0,200.4,66.8,40,54.7,0,64.8,65.0,57.6
20160622011500,180.0,200.4,66.8,40,54.7,0,64.8,65.0,57.6
20160622013000,180.0,200.4,66.8,40,54.7,0,64.8,65.0,57.6
20160622014500,180.0,200.4,66.8,40,54.7,0,64.7,65.0,57.6
20160622020000,180.0,197.4,65.8,40,54.7,0,64.7,65.0,57.6
20160622021500,180.0,197.4,65.8,40,54.7,0,64.7,65.0,57.6
20160622023000,180.0,188.4,62.8,39,54.7,0,64.8,65.0,57.6
20160622024500,180.0,190.8,63.6,39,54.7,0,64.8,65.0,57.6
20160622030000,180.0,186.6,62.2,39,54.7,0,64.7,65.0,57.6
20160622031500,180.0,186.6,62.2,39,54.7,0,64.8,65.0,57.6
20160622033000,180.0,186.6,62.2,39,54.7,0,64.7,65.0,57.6
20160622034500,180.0,186.6,62.2,39,54.7,0,64.7,65.0,57.6
20160622040000,180.0,186.6,62.2,39,54.7,0,64.7,65.0,57.6
20160622041500,180.0,181.2,60.4,38,54.7,0,64.7,65.0,57.6
20160622043000,180.0,181.2,60.4,38,54.7,0,64.8,65.0,57.6
20160622044500,180.0,181.2,60.4,38,54.7,0,64.8,65.0,57.6
20160622050000,180.0,181.2,60.4,38,54.7,0,64.8,65.0,57.6
20160622051500,180.0,181.2,60.4,38,84.3,100,65.1,80.0,78.0
20160622053000,180.0,181.2,60.4,38,96.0,100,66.7,80.0,78.0
20160622054500,180.0,181.2,60.4,38,96.0,100,67.4,80.0,78.0
20160622060000,180.0,181.2,60.4,38,98.8,100,68.2,80.0,78.0
20160622061500,180.0,183.6,61.2,38,106.0,100,68.8,80.0,78.0
20160622063000,180.0,178.2,59.4,38,100.5,100,69.2,80.0,78.0
20160622064500,180.0,180.0,60.0,38,97.2,100,69.6,80.0,78.0
20160622070000,180.0,177.0,59.0,38,96.0,100,69.9,80.0,78.0
20160622071500,180.0,174.6,58.2,38,96.0,100,70.2,80.0,78.0
20160622073000,180.0,177.6,59.2,38,103.1,100,70.5,80.0,78.0
20160622074500,180.0,181.2,60.4,38,107.6,100,70.8,80.0,78.0
20160622080000,180.0,174.6,58.2,38,104.7,100,71.1,80.0,78.0
20160622081500,180.0,171.6,57.2,38,104.7,100,71.4,80.0,78.0
20160622083000,180.0,173.4,57.8,38,98.8,100,71.4,80.0,78.0
20160622084500,180.0,178.2,59.4,39,97.7,100,71.6,80.0,78.0
20160622090000,180.0,178.2,59.4,39,97.7,100,71.9,80.0,78.0
20160622091500,180.0,175.2,58.4,39,106.6,100,72.2,80.0,78.0
20160622093000,180.0,177.6,59.2,40,97.2,100,72.3,80.0,78.0
20160622094500,180.0,174.6,58.2,40,103.6,100,72.2,80.0,78.0
20160622100000,180.0,174.6,58.2,41,97.2,100,72.3,80.0,78.0
20160622101500,180.0,184.2,61.4,40,97.2,100,72.2,80.0,78.0
20160622103000,180.0,187.2,62.4,40,95.3,100,72.2,80.0,78.0
20160622104500,180.0,187.2,62.4,40,103.4,100,72.2,80.0,78.0
20160622110000,180.0,187.2,62.4,40,94.8,100,72.3,80.0,78.0
20160622111500,180.0,183.6,61.2,40,92.4,100,72.3,80.0,78.0
20160622113000,180.0,186.6,62.2,40,86.9,100,72.3,80.0,78.0
20160622114500,180.0,186.6,62.2,40,81.6,100,72.4,80.0,78.0
20160622120000,180.0,186.6,62.2,40,103.2,100,72.2,80.0,78.0
20160622121500,180.0,186.6,62.2,40,91.8,100,72.1,80.0,78.0
20160622123000,180.0,186.6,62.2,40,95.4,100,72.1,80.0,78.0
20160622124500,180.0,186.6,62.2,39,87.5,100,72.1,80.0,78.0
20160622130000,180.0,186.6,62.2,39,93.4,100,72.3,80.0,78.0
20160622131500,180.0,183.6,61.2,39,96.7,100,72.4,80.0,78.0
20160622133000,180.0,187.8,62.6,39,89.9,100,72.4,80.0,78.0
20160622134500,180.0,187.8,62.6,39,106.0,100,72.6,80.0,78.0
20160622140000,180.0,184.8,61.6,39,96.0,100,72.6,80.0,78.0
20160622141500,180.0,184.8,61.6,39,96.0,100,72.6,80.0,78.0
20160622143000,180.0,188.4,62.8,39,99.1,100,72.6,80.0,78.0
20160622144500,180.0,184.8,61.6,38,102.7,100,72.6,80.0,78.0
20160622150000,180.0,181.8,60.6,38,100.4,100,72.8,80.0,78.0
20160622151500,180.0,186.6,62.2,38,93.6,100,73.0,80.0,78.0
20160622153000,180.0,186.6,62.2,38,105.2,100,73.2,80.0,78.0
20160622154500,180.0,183.6,61.2,38,97.5,100,73.3,80.0,78.0
20160622160000,180.0,183.6,61.2,38,99.2,100,73.4,80.0,78.0
20160622161500,180.0,181.2,60.4,38,97.0,100,73.4,80.0,78.0
20160622163000,180.0,181.2,60.4,38,104.4,100,73.5,80.0,78.0
20160622164500,180.0,178.2,59.4,38,97.0,100,73.7,80.0,78.0
20160622170000,180.0,178.2,59.4,38,96.0,100,73.7,80.0,78.0
20160622171500,180.0,183.6,61.2,38,104.5,100,73.4,80.0,78.0
20160622173000,180.0,177.6,59.2,38,95.4,100,73.4,80.0,78.0
20160622174500,180.0,180.0,60.0,38,97.2,100,73.6,80.0,78.0
20160622180000,180.0,181.8,60.6,38,105.9,100,73.5,80.0,78.0
20160622181500,180.0,181.8,60.6,38,95.4,100,73.4,80.0,78.0
20160622183000,180.0,181.8,60.6,38,98.2,100,73.4,80.0,78.0
20160622184500,180.0,175.2,58.4,38,106.8,100,73.3,80.0,78.0
20160622190000,180.0,175.2,58.4,38,96.0,100,73.2,80.0,78.0
20160622191500,180.0,173.4,57.8,38,99.8,100,73.3,80.0,78.0
20160622193000,180.0,171.6,57.2,39,97.2,100,73.5,80.0,78.0
20160622194500,180.0,177.0,59.0,39,97.2,100,73.4,80.0,78.0
20160622200000,180.0,175.2,58.4,39,107.0,100,73.2,80.0,78.0
20160622201500,180.0,177.6,59.2,39,96.0,100,72.9,80.0,78.0
20160622203000,180.0,177.6,59.2,39,98.5,100,72.8,80.0,78.0
20160622204500,180.0,180.6,60.2,39,106.8,100,72.7,80.0,78.0
20160622210000,180.0,178.2,59.4,39,96.0,100,72.6,80.0,78.0
20160622211500,180.0,180.0,60.0,39,98.5,100,72.7,80.0,78.0
20160622213000,180.0,177.6,59.2,39,107.6,100,72.5,80.0,78.0
20160622214500,180.0,181.2,60.4,39,96.0,100,72.4,80.0,78.0
20160622220000,180.0,173.4,57.8,39,98.6,100,72.3,80.0,78.0
20160622221500,180.0,177.6,59.2,39,104.3,100,72.3,80.0,78.0
20160622223000,180.0,180.6,60.2,39,95.4,100,72.3,80.0,78.0
20160622224500,180.0,184.2,61.4,39,96.7,100,72.3,80.0,78.0
20160622230000,180.0,184.2,61.4,39,102.4,100,72.4,80.0,78.0
20160622231500,180.0,180.6,60.2,39,99.5,100,72.3,80.0,78.0
20160622233000,180.0,187.8,62.6,39,94.8,100,72.4,80.0,78.0
20160622234500,180.0,183.6,61.2,39,97.0,100,72.3,80.0,78.0
20160623000000,180.0,183.6,61.2,39,101.7,100,72.2,80.0,78.0
20160623001500,180.0,178.2,59.4,38,103.9,100,72.1,80.0,78.0
20160623003000,180.0,178.2,59.4,38,94.2,100,72.2,80.0,78.0
20160623004500,180.0,180.6,60.2,38,96.0,100,72.1,80.0,78.0
20160623010000,180.0,180.6,60.2,38,102.7,100,71.9,80.0,78.0
20160623011500,180.0,180.6,60.2,38,97.1,100,71.9,80.0,78.0
20160623013000,180.0,180.6,60.2,38,94.8,100,71.9,80.0,78.0
20160623014500,180.0,180.6,60.2,38,95.9,100,71.9,80.0,78.0
20160623020000,180.0,178.2,59.4,38,98.2,100,71.9,80.0,78.0
20160623021500,180.0,180.0,60.0,38,104.5,100,71.9,80.0,78.0
20160623023000,180.0,177.0,59.0,38,102.4,100,71.8,80.0,78.0
20160623024500,180.0,177.0,59.0,38,94.2,100,71.8,80.0,78.0
20160623030000,180.0,177.0,59.0,38,96.0,100,71.8,80.0,78.0
20160623031500,180.0,177.0,59.0,38,98.3,100,71.7,80.0,78.0
20160623033000,180.0,180.0,60.0,38,106.0,100,71.7,80.0,78.0
20160623034500,180.0,177.0,59.0,38,100.8,100,71.7,80.0,78.0
20160623040000,180.0,180.0,60.0,38,94.6,100,71.7,80.0,78.0
20160623041500,180.0,178.2,59.4,38,94.6,100,71.8,80.0,78.0
20160623043000,180.0,178.2,59.4,38,94.6,100,71.9,80.0,78.0
20160623044500,180.0,180.6,60.2,38,97.3,100,71.9,80.0,78.0
20160623050000,180.0,177.6,59.2,38,105.2,100,71.9,80.0,78.0
20160623051500,180.0,180.0,60.0,38,102.5,100,72.0,80.0,78.0
20160623053000,180.0,184.2,61.4,38,94.7,100,72.0,80.0,78.0
20160623054500,180.0,177.6,59.2,38,94.7,100,72.1,80.0,78.0
20160623060000,180.0,177.6,59.2,38,96.0,100,71.9,80.0,78.0
20160623061500,180.0,177.6,59.2,38,97.8,100,72.0,80.0,78.0
20160623063000,180.0,181.2,60.4,38,101.1,100,72.0,80.0,78.0
20160623064500,180.0,178.2,59.4,38,106.0,100,72.1,80.0,78.0
20160623070000,180.0,169.8,56.6,38,103.2,100,72.1,80.0,78.0
20160623071500,180.0,177.6,59.2,39,95.5,100,72.1,80.0,78.0
20160623073000,180.0,174.6,58.2,39,97.2,100,72.6,80.0,78.0
20160623074500,180.0,177.0,59.0,39,95.6,100,72.2,80.0,78.0
20160623080000,180.0,174.6,58.2,39,95.6,100,72.2,80.0,78.0
20160623081500,180.0,177.0,59.0,39,106.7,100,72.3,80.0,78.0
20160623083000,180.0,180.0,60.0,39,95.4,100,72.3,80.0,78.0
20160623084500,180.0,180.0,60.0,39,100.6,100,72.3,80.0,78.0
20160623090000,180.0,178.2,59.4,39,95.4,100,72.4,80.0,78.0
20160623091500,180.0,175.2,58.4,39,105.1,100,72.4,80.0,78.0
20160623093000,180.0,175.2,58.4,39,95.4,100,72.3,80.0,78.0
20160623094500,180.0,175.2,58.4,39,98.3,100,72.4,80.0,78.0
20160623100000,180.0,175.2,58.4,39,106.0,100,72.4,80.0,78.0
20160623101500,180.0,178.2,59.4,39,96.6,100,72.6,80.0,78.0
20160623103000,180.0,180.6,60.2,39,106.9,100,72.5,80.0,78.0
20160623104500,180.0,177.6,59.2,39,91.7,100,72.6,80.0,78.0
20160623110000,180.0,177.6,59.2,39,91.7,100,72.6,80.0,78.0
20160623111500,180.0,177.6,59.2,39,96.6,100,72.6,80.0,78.0
20160623113000,180.0,180.0,60.0,39,94.2,100,72.6,80.0,78.0
20160623114500,180.0,178.2,59.4,39,103.5,100,72.7,80.0,78.0
20160623120000,180.0,180.0,60.0,39,91.7,100,72.7,80.0,78.0
20160623121500,180.0,180.0,60.0,39,94.8,100,72.7,80.0,78.0
20160623123000,180.0,177.0,59.0,39,106.7,100,72.8,80.0,78.0
20160623124500,180.0,180.6,60.2,39,90.5,100,72.7,80.0,78.0
20160623130000,180.0,180.6,60.2,39,100.8,100,72.8,80.0,78.0
20160623131500,180.0,180.6,60.2,39,94.8,100,72.9,80.0,78.0
20160623133000,180.0,178.2,59.4,39,93.0,100,72.8,80.0,78.0
20160623134500,180.0,180.6,60.2,39,93.0,100,72.9,80.0,78.0
20160623140000,180.0,180.6,60.2,39,96.6,100,73.8,80.0,78.0
20160623141500,180.0,177.6,59.2,39,106.8,100,74.4,80.0,78.0
20160623143000,180.0,184.8,61.6,39,90.6,100,74.7,80.0,78.0
20160623144500,180.0,184.8,61.6,39,104.6,100,75.0,80.0,78.0
20160623150000,180.0,178.2,59.4,39,96.1,100,75.3,80.0,78.0
20160623151500,180.0,181.8,60.6,39,90.5,100,75.6,80.0,78.0
20160623153000,180.0,197.4,65.8,46,91.9,100,75.7,80.0,78.0
20160623154500,180.0,190.8,63.6,38,96.9,100,76.0,80.0,78.0
20160623160000,180.0,186.6,62.2,38,95.5,100,76.1,80.0,78.0
20160623161500,180.0,183.6,61.2,38,89.9,100,76.2,80.0,78.0
20160623163000,180.0,183.6,61.2,38,89.9,100,76.3,80.0,78.0
20160623164500,180.0,183.6,61.2,38,82.6,100,76.7,80.0,78.0
20160623170000,180.0,183.6,61.2,38,95.6,100,76.4,80.0,78.0
20160623171500,180.0,180.6,60.2,38,94.2,100,76.4,80.0,78.0
20160623173000,180.0,183.6,61.2,38,104.4,100,76.6,80.0,78.0
20160623174500,180.0,183.6,61.2,38,98.7,100,76.9,80.0,78.0
20160623180000,180.0,183.6,61.2,38,94.8,100,77.1,80.0,78.0
20160623181500,180.0,183.6,61.2,38,94.8,100,77.3,80.0,78.0
20160623183000,180.0,183.6,61.2,38,94.8,100,77.5,80.0,78.0
20160623184500,180.0,183.6,61.2,38,96.0,100,77.6,80.0,78.0
20160623190000,180.0,180.0,60.0,38,97.8,100,77.7,80.0,78.0
20160623191500,180.0,180.0,60.0,40,107.4,100,77.7,80.0,78.0
20160623193000,180.0,183.6,61.2,40,105.9,100,77.7,80.0,78.0
20160623194500,180.0,178.2,59.4,40,96.9,100,77.7,80.0,78.0
20160623200000,180.0,180.6,60.2,40,96.9,100,77.6,80.0,78.0
20160623201500,180.0,178.2,59.4,40,96.9,100,77.5,80.0,78.0
20160623203000,180.0,181.8,60.6,40,100.8,100,77.5,80.0,78.0
20160623204500,180.0,181.8,60.6,40,107.0,100,77.5,80.0,78.0
20160623210000,180.0,181.8,60.6,40,107.0,100,77.5,80.0,78.0
20160623211500,180.0,181.8,60.6,40,102.4,100,77.5,80.0,78.0
20160623213000,180.0,181.8,60.6,40,102.4,100,77.4,80.0,78.0
20160623214500,180.0,181.8,60.6,40,106.7,100,77.3,80.0,78.0
20160623220000,180.0,181.8,60.6,40,99.1,100,77.3,80.0,78.0
20160623221500,180.0,184.8,61.6,40,101.4,100,77.2,80.0,78.0
20160623223000,180.0,187.2,62.4,40,106.0,100,77.1,80.0,78.0
20160623224500,180.0,190.8,63.6,39,106.0,100,77.1,80.0,78.0
20160623230000,180.0,186.6,62.2,39,106.0,100,77.0,80.0,78.0
20160623231500,180.0,184.2,61.4,39,103.2,100,77.0,80.0,78.0
20160623233000,180.0,184.2,61.4,39,103.2,100,76.9,80.0,78.0
20160623234500,180.0,187.8,62.6,39,106.0,100,76.9,80.0,78.0
20160624000000,180.0,183.6,61.2,38,102.8,100,76.9,80.0,78.0
20160624001500,180.0,186.6,62.2,38,96.6,100,76.8,80.0,78.0
20160624003000,180.0,186.6,62.2,38,95.3,100,76.8,80.0,78.0
20160624004500,180.0,186.6,62.2,38,105.1,100,76.8,80.0,78.0
20160624010000,180.0,181.8,60.6,38,105.1,100,76.7,80.0,78.0
20160624011500,180.0,184.8,61.6,38,101.4,100,76.6,80.0,78.0
20160624013000,180.0,184.8,61.6,38,99.2,100,76.6,80.0,78.0
20160624014500,180.0,180.6,60.2,38,99.2,100,76.5,80.0,78.0
20160624020000,180.0,183.6,61.2,38,97.1,100,76.4,80.0,78.0
20160624021500,180.0,180.0,60.0,38,95.4,100,76.4,80.0,78.0
20160624023000,180.0,180.0,60.0,38,96.9,100,76.4,80.0,78.0
20160624024500,180.0,183.6,61.2,38,102.8,100,76.4,80.0,78.0
20160624030000,180.0,183.6,61.2,38,96.0,100,76.2,80.0,78.0
20160624031500,180.0,183.6,61.2,38,96.0,100,76.2,80.0,78.0
20160624033000,180.0,180.0,60.0,38,104.3,100,76.2,80.0,78.0
20160624034500,180.0,177.6,59.2,38,99.7,100,76.1,80.0,78.0
20160624040000,180.0,181.2,60.4,38,95.4,100,76.1,80.0,78.0
20160624041500,180.0,184.2,61.4,38,95.4,100,76.1,80.0,78.0
20160624043000,180.0,180.6,60.2,38,103.1,100,76.0,80.0,78.0
20160624044500,180.0,178.2,59.4,38,94.8,100,76.0,80.0,78.0
20160624050000,180.0,180.6,60.2,38,106.0,100,76.0,80.0,78.0
20160624051500,180.0,180.6,60.2,38,96.0,100,76.0,80.0,78.0
20160624053000,180.0,180.6,60.2,38,96.0,100,76.0,80.0,78.0
20160624054500,180.0,180.6,60.2,38,103.3,100,75.9,80.0,78.0
20160624060000,180.0,180.6,60.2,38,101.2,100,75.9,80.0,78.0
20160624061500,180.0,180.6,60.2,38,94.8,100,75.9,80.0,78.0
20160624063000,180.0,180.6,60.2,38,106.8,100,75.9,80.0,78.0
20160624064500,180.0,180.6,60.2,38,97.2,100,75.9,80.0,78.0
20160624070000,180.0,177.6,59.2,38,96.0,100,75.9,80.0,78.0
20160624071500,180.0,177.6,59.2,38,96.0,100,75.9,80.0,78.0
20160624073000,180.0,180.0,60.0,38,96.0,100,75.9,80.0,78.0
20160624074500,180.0,178.2,59.4,38,96.0,100,75.9,80.0,78.0
20160624080000,180.0,175.2,58.4,38,97.8,100,75.9,80.0,78.0
20160624081500,180.0,172.8,57.6,38,107.6,100,75.9,80.0,78.0
20160624083000,180.0,175.2,58.4,39,95.8,100,75.9,80.0,78.0
20160624084500,180.0,175.2,58.4,39,97.8,100,75.9,80.0,78.0
20160624090000,180.0,177.0,59.0,39,106.2,100,75.9,80.0,78.0
20160624091500,180.0,174.6,58.2,39,100.9,100,75.9,80.0,78.0
20160624093000,180.0,174.6,58.2,39,97.2,100,75.9,80.0,78.0
20160624094500,180.0,171.6,57.2,39,102.0,100,75.9,80.0,78.0
20160624100000,180.0,178.2,59.4,39,97.7,100,76.0,80.0,78.0
20160624101500,180.0,180.6,60.2,40,97.7,100,76.0,80.0,78.0
20160624103000,180.0,180.6,60.2,40,94.8,100,76.1,80.0,78.0
20160624104500,180.0,178.2,59.4,40,100.3,100,76.1,80.0,78.0
20160624110000,180.0,181.8,60.6,38,94.2,100,76.2,80.0,78.0
20160624111500,180.0,184.2,61.4,38,88.1,100,76.4,80.0,78.0
20160624113000,180.0,177.6,59.2,38,100.3,100,76.2,80.0,78.0
20160624114500,180.0,181.8,60.6,38,95.4,100,76.3,80.0,78.0
20160624120000,180.0,181.8,60.6,38,96.7,100,76.4,80.0,78.0
20160624121500,180.0,181.8,60.6,38,99.7,100,76.5,80.0,78.0
20160624123000,180.0,181.8,60.6,38,96.0,100,76.5,80.0,78.0
20160624124500,180.0,181.8,60.6,38,106.8,100,76.7,80.0,78.0
20160624130000,180.0,181.8,60.6,38,98.7,100,76.8,80.0,78.0
20160624131500,180.0,181.8,60.6,38,94.2,100,76.8,80.0,78.0
20160624133000,180.0,184.8,61.6,38,96.0,100,76.9,80.0,78.0
20160624134500,180.0,180.6,60.2,38,99.1,100,77.0,80.0,78.0
20160624140000,180.0,177.6,59.2,38,106.7,100,77.1,80.0,78.0
20160624141500,180.0,181.8,60.6,38,95.5,100,77.2,80.0,78.0
20160624143000,180.0,178.2,59.4,38,98.2,100,77.3,80.0,78.0
20160624144500,180.0,173.4,57.8,38,98.2,100,77.4,80.0,78.0
20160624150000,180.0,173.4,57.8,39,98.2,100,77.5,80.0,78.0
20160624151500,180.0,178.2,59.4,40,97.2,100,77.5,80.0,78.0
20160624153000,180.0,178.2,59.4,40,100.8,100,77.7,80.0,78.0
20160624154500,180.0,178.2,59.4,40,93.0,100,77.7,80.0,78.0
20160624160000,180.0,178.2,59.4,40,100.4,100,77.7,80.0,78.0
20160624161500,180.0,175.2,58.4,40,95.4,100,77.7,80.0,78.0
20160624163000,180.0,180.0,60.0,40,99.1,100,77.7,80.0,78.0
20160624164500,180.0,174.6,58.2,40,96.0,100,77.9,80.0,78.0
20160624170000,180.0,178.2,59.4,40,90.5,0,78.1,80.0,78.0
20160624171500,180.0,178.2,59.4,40,83.0,100,76.6,80.0,78.0
20160624173000,180.0,180.6,60.2,40,93.6,100,77.3,80.0,78.0
20160624174500,180.0,180.6,60.2,40,85.0,100,77.9,80.0,78.0
20160624180000,180.0,177.6,59.2,40,93.4,100,77.7,80.0,78.0
20160624181500,180.0,180.0,60.0,40,90.8,100,77.8,80.0,78.0
20160624183000,180.0,180.0,60.0,40,88.1,100,77.9,80.0,78.0
20160624184500,180.0,184.8,61.6,40,89.6,100,77.9,80.0,78.0
20160624190000,180.0,180.0,60.0,40,74.1,100,76.6,80.0,78.0
20160624191500,180.0,183.6,61.2,40,89.3,100,77.1,80.0,78.0
20160624193000,180.0,183.6,61.2,40,91.8,100,77.4,80.0,78.0
20160624194500,180.0,183.6,61.2,40,97.8,100,77.5,80.0,78.0
20160624200000,180.0,183.6,61.2,40,92.6,100,77.6,80.0,78.0
20160624201500,180.0,186.6,62.2,40,92.6,100,77.7,80.0,78.0
20160624203000,180.0,181.8,60.6,40,96.2,100,77.7,80.0,78.0
20160624204500,180.0,187.8,62.6,40,94.6,100,77.8,80.0,78.0
20160624210000,180.0,184.2,61.4,40,92.4,100,77.7,80.0,78.0
20160624211500,180.0,184.2,61.4,40,94.2,100,77.7,80.0,78.0
20160624213000,180.0,184.2,61.4,40,101.5,100,77.8,80.0,78.0
20160624214500,180.0,181.2,60.4,40,92.7,100,77.8,80.0,78.0
20160624220000,180.0,187.8,62.6,39,92.7,100,77.8,80.0,78.0
20160624221500,180.0,181.2,60.4,38,95.4,100,77.7,80.0,78.0
20160624223000,180.0,184.2,61.4,38,100.8,100,77.7,80.0,78.0
20160624224500,180.0,184.2,61.4,38,92.8,100,77.6,80.0,78.0
20160624230000,180.0,184.2,61.4,38,92.8,100,77.6,80.0,78.0
20160624231500,180.0,184.2,61.4,38,96.3,100,77.6,80.0,78.0
20160624233000,180.0,184.2,61.4,38,103.9,100,77.5,80.0,78.0
20160624234500,180.0,186.6,62.2,38,93.6,100,77.5,80.0,78.0
20160625000000,180.0,180.6,60.2,38,94.8,100,77.5,80.0,78.0
20160625001500,180.0,180.6,60.2,38,98.5,100,77.5,80.0,78.0
20160625003000,180.0,180.6,60.2,38,104.3,100,77.5,80.0,78.0
20160625004500,180.0,180.6,60.2,38,105.8,100,77.4,80.0,78.0
20160625010000,180.0,180.6,60.2,38,94.8,100,77.4,80.0,78.0
20160625011500,180.0,183.6,61.2,38,98.5,100,77.4,80.0,78.0
20160625013000,180.0,183.6,61.2,38,105.0,100,77.3,80.0,78.0
20160625014500,180.0,183.6,61.2,38,94.8,100,77.3,80.0,78.0
20160625020000,180.0,181.2,60.4,38,96.6,100,77.3,80.0,78.0
20160625021500,180.0,175.2,58.4,38,102.9,100,77.3,80.0,78.0
20160625023000,180.0,177.6,59.2,38,102.9,100,77.2,80.0,78.0
20160625024500,180.0,177.6,59.2,38,95.4,100,77.1,80.0,78.0
20160625030000,180.0,177.6,59.2,38,95.4,100,77.1,80.0,78.0
20160625031500,180.0,175.2,58.4,38,98.5,100,77.1,80.0,78.0
20160625033000,180.0,177.6,59.2,38,105.5,100,77.1,80.0,78.0
20160625034500,180.0,173.4,57.8,38,101.8,100,77.0,80.0,78.0
20160625040000,180.0,173.4,57.8,38,95.4,100,77.0,80.0,78.0
20160625041500,180.0,173.4,57.8,38,95.4,100,77.0,80.0,78.0
20160625043000,180.0,173.4,57.8,38,98.5,100,76.9,80.0,78.0
20160625044500,180.0,173.4,57.8,38,106.9,100,76.9,80.0,78.0
20160625050000,180.0,173.4,57.8,38,106.9,100,76.9,80.0,78.0
20160625051500,180.0,173.4,57.8,38,101.7,100,76.8,80.0,78.0
20160625053000,180.0,173.4,57.8,38,96.6,100,76.8,80.0,78.0
20160625054500,180.0,177.0,59.0,38,96.6,100,76.8,80.0,78.0
20160625060000,180.0,174.6,58.2,38,98.5,100,76.8,80.0,78.0
20160625061500,180.0,174.6,58.2,38,103.8,100,76.7,80.0,78.0
20160625063000,180.0,172.8,57.6,38,107.1,100,76.7,80.0,78.0
20160625064500,180.0,174.6,58.2,38,95.4,100,76.6,80.0,78.0
20160625070000,180.0,174.6,58.2,38,95.4,100,76.6,80.0,78.0
20160625071500,180.0,172.8,57.6,38,97.2,100,76.6,80.0,78.0
20160625073000,180.0,177.6,59.2,38,98.5,100,76.6,80.0,78.0
20160625074500,180.0,177.6,59.2,38,98.5,100,76.6,80.0,78.0
20160625080000,180.0,183.6,61.2,38,95.4,100,76.6,80.0,78.0
20160625081500,180.0,180.0,60.0,38,97.2,100,76.7,80.0,78.0
20160625083000,180.0,180.0,60.0,38,94.3,100,76.8,80.0,78.0
20160625084500,180.0,178.2,59.4,38,96.0,100,76.8,80.0,78.0
20160625090000,180.0,170.4,56.8,38,109.3,100,76.8,80.0,78.0
20160625091500,180.0,177.6,59.2,39,95.4,100,76.8,80.0,78.0
20160625093000,180.0,175.2,58.4,39,98.5,100,76.9,80.0,78.0
20160625094500,180.0,177.0,59.0,40,96.9,100,76.9,80.0,78.0
20160625100000,180.0,177.0,59.0,40,96.9,100,76.9,80.0,78.0
20160625101500,180.0,180.0,60.0,40,94.8,100,76.9,80.0,78.0
20160625103000,180.0,180.0,60.0,40,98.5,100,77.0,80.0,78.0
20160625104500,180.0,177.0,59.0,40,89.3,100,77.0,80.0,78.0
20160625110000,180.0,177.0,59.0,40,106.0,100,77.0,80.0,78.0
20160625111500,180.0,177.0,59.0,40,94.8,100,77.0,80.0,78.0
20160625113000,180.0,180.0,60.0,40,87.1,100,77.0,80.0,78.0
20160625114500,180.0,180.0,60.0,40,91.6,100,76.9,80.0,78.0
20160625120000,180.0,183.6,61.2,40,91.6,100,76.7,80.0,78.0
20160625121500,180.0,181.2,60.4,40,83.2,100,76.9,80.0,78.0
20160625123000,180.0,181.2,60.4,40,91.2,100,76.4,80.0,78.0
20160625124500,180.0,181.2,60.4,40,91.2,100,76.5,80.0,78.0
20160625130000,180.0,186.6,62.2,40,84.4,100,76.9,80.0,78.0
20160625131500,180.0,183.6,61.2,40,90.5,100,76.5,80.0,78.0
20160625133000,180.0,186.6,62.2,40,96.9,100,76.7,80.0,78.0
20160625134500,180.0,186.6,62.2,40,96.9,100,77.0,80.0,78.0
20160625140000,180.0,186.6,62.2,40,101.8,100,77.0,80.0,78.0
20160625141500,180.0,186.6,62.2,40,93.7,100,77.0,80.0,78.0
20160625143000,180.0,184.2,61.4,40,104.3,100,77.1,80.0,78.0
20160625144500,180.0,186.6,62.2,40,94.2,100,77.1,80.0,78.0
20160625150000,180.0,183.6,61.2,40,96.6,100,77.1,80.0,78.0
20160625151500,180.0,183.6,61.2,40,95.4,100,77.1,80.0,78.0
20160625153000,180.0,180.6,60.2,40,95.4,100,77.1,80.0,78.0
20160625154500,180.0,186.6,62.2,40,95.4,100,77.1,80.0,78.0
20160625160000,180.0,184.2,61.4,40,95.4,100,77.2,80.0,78.0
20160625161500,180.0,186.6,62.2,40,95.4,100,77.3,80.0,78.0
20160625163000,180.0,186.6,62.2,40,95.4,100,77.5,80.0,78.0
20160625164500,180.0,186.6,62.2,40,95.4,100,77.7,80.0,78.0
20160625170000,180.0,186.6,62.2,40,95.4,100,77.9,80.0,78.0
20160625171500,180.0,190.2,63.4,38,66.8,0,77.9,80.0,78.0
20160625173000,180.0,181.8,60.6,38,87.5,100,76.8,80.0,78.0
20160625174500,180.0,187.2,62.4,38,87.5,100,77.5,80.0,78.0
20160625180000,180.0,181.8,60.6,38,89.3,100,77.7,80.0,78.0
20160625181500,180.0,181.8,60.6,38,93.8,100,77.7,80.0,78.0
20160625183000,180.0,181.8,60.6,38,95.9,100,77.8,80.0,78.0
20160625184500,180.0,181.8,60.6,38,88.6,100,77.9,80.0,78.0
20160625190000,180.0,181.8,60.6,38,88.6,100,77.8,80.0,78.0
20160625191500,180.0,181.8,60.6,38,88.6,100,77.8,80.0,78.0
20160625193000,180.0,181.8,60.6,38,90.9,100,77.7,80.0,78.0
20160625194500,180.0,171.6,57.2,37,96.6,100,77.6,80.0,78.0
20160625200000,180.0,175.2,58.4,38,96.6,100,77.5,80.0,78.0
20160625201500,180.0,172.8,57.6,38,96.6,100,77.5,80.0,78.0
20160625203000,180.0,172.8,57.6,39,96.6,100,77.5,80.0,78.0
20160625204500,180.0,172.8,57.6,39,96.6,100,77.5,80.0,78.0
20160625210000,180.0,172.8,57.6,39,96.6,100,77.5,80.0,78.0
20160625211500,180.0,177.0,59.0,40,96.6,100,77.6,80.0,78.0
20160625213000,180.0,177.0,59.0,40,95.4,100,77.6,80.0,78.0
20160625214500,180.0,177.0,59.0,40,95.4,100,77.6,80.0,78.0
20160625220000,180.0,177.0,59.0,40,99.2,100,77.6,80.0,78.0
20160625221500,180.0,174.6,58.2,40,105.4,100,77.6,80.0,78.0
20160625223000,180.0,174.6,58.2,40,105.4,100,77.6,80.0,78.0
20160625224500,180.0,181.2,60.4,41,100.3,100,77.5,80.0,78.0
20160625230000,180.0,181.2,60.4,39,97.0,100,77.5,80.0,78.0
20160625231500,180.0,184.2,61.4,39,96.0,100,77.5,80.0,78.0
20160625233000,180.0,181.8,60.6,39,96.0,100,77.4,80.0,78.0
20160625234500,180.0,186.6,62.2,39,98.9,100,77.4,80.0,78.0
20160626000000,180.0,186.6,62.2,39,104.9,100,77.4,80.0,78.0
20160626001500,180.0,184.2,61.4,39,106.8,100,77.3,80.0,78.0
20160626003000,180.0,181.8,60.6,39,101.9,100,77.3,80.0,78.0
20160626004500,180.0,184.8,61.6,39,96.6,100,76.4,80.0,78.0
20160626010000,180.0,180.0,60.0,39,96.6,100,75.9,80.0,78.0
20160626011500,180.0,180.0,60.0,39,106.0,100,75.6,80.0,78.0
20160626013000,180.0,184.8,61.6,39,100.4,100,75.2,80.0,78.0
20160626014500,180.0,184.8,61.6,39,95.7,100,75.1,80.0,78.0
20160626020000,180.0,184.8,61.6,39,97.1,100,74.8,80.0,78.0
20160626021500,180.0,184.8,61.6,38,98.6,100,74.8,80.0,78.0
20160626023000,180.0,184.8,61.6,38,106.0,100,74.8,80.0,78.0
20160626024500,180.0,181.8,60.6,38,99.1,100,74.7,80.0,78.0
20160626030000,180.0,181.8,60.6,38,95.4,100,74.6,80.0,78.0
20160626031500,180.0,181.8,60.6,38,101.1,100,74.6,80.0,78.0
20160626033000,180.0,181.8,60.6,38,101.1,100,74.5,80.0,78.0
20160626034500,180.0,181.8,60.6,38,95.4,100,74.5,80.0,78.0
20160626040000,180.0,181.8,60.6,38,97.2,100,74.5,80.0,78.0
20160626041500,180.0,181.8,60.6,38,105.9,100,74.4,80.0,78.0
20160626043000,180.0,181.8,60.6,38,99.7,100,74.3,80.0,78.0
20160626044500,180.0,178.2,59.4,38,95.4,100,74.3,80.0,78.0
20160626050000,180.0,178.2,59.4,38,103.5,100,74.3,80.0,78.0
20160626051500,180.0,181.2,60.4,38,99.7,100,74.3,80.0,78.0
20160626053000,180.0,178.2,59.4,38,94.8,100,74.2,80.0,78.0
20160626054500,180.0,180.0,60.0,38,105.1,100,74.2,80.0,78.0
20160626060000,180.0,180.0,60.0,38,95.4,100,74.2,80.0,78.0
20160626061500,180.0,177.6,59.2,38,103.4,100,74.4,80.0,78.0
20160626063000,180.0,177.6,59.2,38,98.5,100,74.5,80.0,78.0
20160626064500,180.0,177.6,59.2,38,96.0,100,74.2,80.0,78.0
20160626070000,180.0,174.6,58.2,38,103.4,100,74.2,80.0,78.0
20160626071500,180.0,177.6,59.2,38,102.2,100,74.2,80.0,78.0
20160626073000,180.0,174.6,58.2,38,96.1,100,74.1,80.0,78.0
20160626074500,180.0,174.6,58.2,39,99.5,100,74.0,80.0,78.0
20160626080000,180.0,177.6,59.2,39,103.3,100,74.1,80.0,78.0
20160626081500,180.0,177.6,59.2,39,96.7,100,74.1,80.0,78.0
20160626083000,180.0,172.8,57.6,39,96.7,100,74.0,80.0,78.0
20160626084500,180.0,172.8,57.6,39,100.0,100,73.9,80.0,78.0
20160626090000,180.0,183.6,61.2,39,95.3,100,74.0,80.0,78.0
20160626091500,180.0,183.6,61.2,39,101.6,100,74.0,80.0,78.0
20160626093000,180.0,172.8,57.6,38,107.6,100,74.3,80.0,78.0
20160626094500,180.0,172.8,57.6,39,106.3,100,74.5,80.0,78.0
20160626100000,180.0,175.2,58.4,40,94.8,100,74.5,80.0,78.0
20160626101500,180.0,175.2,58.4,40,98.7,100,74.6,80.0,78.0
20160626103000,180.0,177.0,59.0,40,100.3,100,74.7,80.0,78.0
20160626104500,180.0,173.4,57.8,40,95.4,100,74.8,80.0,78.0
20160626110000,180.0,173.4,57.8,40,97.8,100,74.7,80.0,78.0
20160626111500,180.0,173.4,57.8,40,92.7,100,74.6,80.0,78.0
20160626113000,180.0,173.4,57.8,40,92.7,100,74.6,80.0,78.0
20160626114500,180.0,180.6,60.2,40,91.7,100,74.6,80.0,78.0
20160626120000,180.0,180.6,60.2,40,85.0,100,74.6,80.0,78.0
20160626121500,180.0,184.8,61.6,40,92.4,100,74.8,80.0,78.0
20160626123000,180.0,188.4,62.8,40,92.4,100,74.9,80.0,78.0
20160626124500,180.0,188.4,62.8,40,106.0,100,75.0,80.0,78.0
20160626130000,180.0,188.4,62.8,40,104.1,100,75.0,80.0,78.0
20160626131500,180.0,188.4,62.8,40,94.8,100,75.1,80.0,78.0
20160626133000,180.0,188.4,62.8,40,106.0,100,75.1,80.0,78.0
20160626134500,180.0,188.4,62.8,40,96.0,100,75.2,80.0,78.0
20160626140000,180.0,188.4,62.8,40,93.6,100,75.3,80.0,78.0
20160626141500,180.0,188.4,62.8,40,95.4,100,75.4,80.0,78.0
20160626143000,180.0,188.4,62.8,40,95.4,100,75.4,80.0,78.0
20160626144500,180.0,188.4,62.8,40,91.7,100,75.4,80.0,78.0
20160626150000,180.0,183.6,61.2,40,95.4,100,75.5,80.0,78.0
20160626151500,180.0,183.6,61.2,40,90.4,100,75.5,80.0,78.0
20160626153000,180.0,181.2,60.4,40,95.4,100,75.6,80.0,78.0
20160626154500,180.0,183.6,61.2,40,87.5,100,75.5,80.0,78.0
20160626160000,180.0,180.0,60.0,40,96.2,100,75.7,80.0,78.0
20160626161500,180.0,184.2,61.4,40,94.8,100,75.7,80.0,78.0
20160626163000,180.0,180.6,60.2,40,94.8,100,75.7,80.0,78.0
20160626164500,180.0,180.6,60.2,40,105.2,100,75.7,80.0,78.0
20160626170000,180.0,180.6,60.2,40,97.2,100,75.9,80.0,78.0
20160626171500,180.0,177.6,59.2,40,95.1,100,75.9,80.0,78.0
20160626173000,180.0,175.2,58.4,40,101.5,100,75.9,80.0,78.0
20160626174500,180.0,177.0,59.0,40,108.5,100,76.0,80.0,78.0
20160626180000,180.0,180.6,60.2,40,99.1,100,76.0,80.0,78.0
20160626181500,180.0,177.6,59.2,40,95.4,100,76.1,80.0,78.0
20160626183000,180.0,177.6,59.2,40,109.2,100,76.1,80.0,78.0
20160626184500,180.0,177.6,59.2,40,96.0,100,76.2,80.0,78.0
20160626190000,180.0,175.2,58.4,40,97.8,100,76.1,80.0,78.0
20160626191500,180.0,172.8,57.6,40,107.7,100,76.2,80.0,78.0
20160626193000,180.0,181.2,60.4,40,98.5,100,76.3,80.0,78.0
20160626194500,180.0,181.2,60.4,40,105.1,100,76.2,80.0,78.0
20160626200000,180.0,181.2,60.4,40,95.4,100,76.2,80.0,78.0
20160626201500,180.0,181.2,60.4,40,106.8,100,76.1,80.0,78.0
20160626203000,180.0,177.0,59.0,40,95.4,100,76.0,80.0,78.0
20160626204500,180.0,180.6,60.2,40,95.4,100,76.0,80.0,78.0
20160626210000,180.0,178.2,59.4,40,97.5,100,75.9,80.0,78.0
20160626211500,180.0,180.0,60.0,40,106.9,100,75.9,80.0,78.0
20160626213000,180.0,177.6,59.2,40,95.4,100,75.9,80.0,78.0
20160626214500,180.0,177.6,59.2,40,96.6,100,75.9,80.0,78.0
20160626220000,180.0,181.8,60.6,40,102.8,100,75.9,80.0,78.0
20160626221500,180.0,181.8,60.6,40,97.2,100,75.8,80.0,78.0
20160626223000,180.0,181.8,60.6,40,97.2,100,75.8,80.0,78.0
20160626224500,180.0,178.2,59.4,40,106.0,100,75.9,80.0,78.0
20160626230000,180.0,184.8,61.6,40,94.8,100,75.9,80.0,78.0
20160626231500,180.0,184.8,61.6,40,94.8,100,75.9,80.0,78.0
20160626233000,180.0,184.8,61.6,40,98.5,100,75.9,80.0,78.0
20160626234500,180.0,181.8,60.6,40,103.6,100,75.9,80.0,78.0
20160627000000,180.0,191.4,63.8,39,103.6,100,75.9,80.0,78.0
20160627001500,180.0,183.6,61.2,38,94.2,100,76.0,80.0,78.0
20160627003000,180.0,183.6,61.2,38,96.0,100,76.0,80.0,78.0
20160627004500,180.0,187.2,62.4,38,99.1,100,75.9,80.0,78.0
20160627010000,180.0,183.6,61.2,38,101.0,100,75.9,80.0,78.0
20160627011500,180.0,183.6,61.2,38,94.8,100,75.9,80.0,78.0
20160627013000,180.0,187.2,62.4,38,96.0,100,75.9,80.0,78.0
20160627014500,180.0,183.6,61.2,38,108.4,100,75.9,80.0,78.0
20160627020000,180.0,181.2,60.4,38,94.8,100,75.9,80.0,78.0
20160627021500,180.0,186.6,62.2,38,105.2,100,75.8,80.0,78.0
20160627023000,180.0,184.2,61.4,38,95.4,100,75.7,80.0,78.0
20160627024500,180.0,181.8,60.6,38,96.7,100,75.7,80.0,78.0
20160627030000,180.0,184.2,61.4,38,96.7,100,75.7,80.0,78.0
20160627031500,180.0,184.2,61.4,38,100.1,100,75.7,80.0,78.0
20160627033000,180.0,184.2,61.4,38,104.1,100,75.7,80.0,78.0
20160627034500,180.0,184.2,61.4,38,94.2,100,75.7,80.0,78.0
20160627040000,180.0,180.6,60.2,38,101.3,100,75.2,80.0,78.0
20160627041500,180.0,184.2,61.4,38,102.6,100,75.0,80.0,78.0
20160627043000,180.0,184.2,61.4,38,102.6,100,75.0,80.0,78.0
20160627044500,180.0,184.2,61.4,38,95.4,100,74.8,80.0,78.0
20160627050000,180.0,181.2,60.4,38,101.1,100,74.8,80.0,78.0
20160627051500,180.0,178.2,59.4,38,98.6,100,74.6,80.0,78.0
20160627053000,180.0,178.2,59.4,38,94.8,100,74.5,80.0,78.0
20160627054500,180.0,180.0,60.0,38,94.8,100,74.3,80.0,78.0
20160627060000,180.0,180.0,60.0,38,96.8,100,74.3,80.0,78.0
20160627061500,180.0,177.6,59.2,40,99.1,100,74.1,80.0,78.0
20160627063000,180.0,177.6,59.2,40,106.2,100,73.7,80.0,78.0
20160627064500,180.0,180.0,60.0,40,100.1,100,73.6,80.0,78.0
20160627070000,180.0,178.2,59.4,40,95.4,100,73.5,80.0,78.0
20160627071500,180.0,180.0,60.0,40,95.4,100,73.3,80.0,78.0
20160627073000,180.0,180.0,60.0,40,97.3,100,73.2,80.0,78.0
20160627074500,180.0,177.6,59.2,40,104.9,100,73.1,80.0,78.0
20160627080000,180.0,180.6,60.2,40,96.1,100,73.2,80.0,78.0
20160627081500,180.0,180.6,60.2,40,96.1,100,73.2,80.0,78.0
20160627083000,180.0,180.6,60.2,40,102.6,100,73.1,80.0,78.0
20160627084500,180.0,180.6,60.2,40,98.5,100,72.8,80.0,78.0
20160627090000,180.0,177.6,59.2,40,95.4,100,72.7,80.0,78.0
20160627091500,180.0,180.6,60.2,40,106.8,100,72.7,80.0,78.0
20160627093000,180.0,180.6,60.2,40,95.4,100,72.8,80.0,78.0
20160627094500,180.0,180.6,60.2,40,105.9,100,72.8,80.0,78.0
20160627100000,180.0,177.6,59.2,40,96.0,100,72.8,80.0,78.0
20160627101500,180.0,180.0,60.0,40,93.6,100,72.9,80.0,78.0
20160627103000,180.0,178.2,59.4,40,103.6,100,72.9,80.0,78.0
20160627104500,180.0,178.2,59.4,40,96.6,100,72.9,80.0,78.0
20160627110000,180.0,181.2,60.4,40,94.8,100,72.9,80.0,78.0
20160627111500,180.0,181.2,60.4,40,107.6,100,72.9,80.0,78.0
20160627113000,180.0,184.2,61.4,40,95.4,100,72.9,80.0,78.0
20160627114500,180.0,180.0,60.0,40,105.4,100,72.4,80.0,78.0
20160627120000,180.0,183.6,61.2,40,99.1,100,72.7,80.0,78.0
20160627121500,180.0,181.2,60.4,40,97.3,100,73.4,80.0,78.0
20160627123000,180.0,181.2,60.4,40,95.3,100,73.2,80.0,78.0
20160627124500,180.0,181.2,60.4,40,105.4,100,73.2,80.0,78.0
20160627130000,180.0,181.2,60.4,40,97.2,100,73.3,80.0,78.0
20160627131500,180.0,184.8,61.6,40,97.2,100,73.2,80.0,78.0
20160627133000,180.0,184.8,61.6,40,94.2,100,72.9,80.0,78.0
20160627134500,180.0,184.8,61.6,40,99.6,100,73.1,80.0,78.0
20160627140000,180.0,180.6,60.2,40,99.6,100,73.1,80.0,78.0
20160627141500,180.0,180.6,60.2,40,97.8,100,73.0,80.0,78.0
20160627143000,180.0,180.6,60.2,40,96.0,100,72.9,80.0,78.0
20160627144500,180.0,180.6,60.2,40,90.5,100,72.7,80.0,78.0
20160627150000,180.0,180.6,60.2,40,97.9,100,72.8,80.0,78.0
20160627151500,180.0,183.6,61.2,40,94.8,100,72.8,80.0,78.0
20160627153000,180.0,186.6,62.2,40,92.4,100,72.8,80.0,78.0
20160627154500,180.0,181.8,60.6,40,93.6,100,72.8,80.0,78.0
20160627160000,180.0,181.8,60.6,40,94.7,100,72.6,80.0,78.0
20160627161500,180.0,181.8,60.6,40,100.3,100,72.6,80.0,78.0
20160627163000,180.0,181.8,60.6,40,96.0,100,72.8,80.0,78.0
20160627164500,180.0,186.6,62.2,40,103.5,100,72.8,80.0,78.0
20160627170000,180.0,181.2,60.4,40,97.2,100,72.7,80.0,78.0
20160627171500,180.0,181.2,60.4,40,97.2,100,72.5,80.0,78.0
20160627173000,180.0,187.2,62.4,40,97.2,100,72.4,80.0,78.0
20160627174500,180.0,184.2,61.4,40,105.6,100,72.4,80.0,78.0
20160627180000,180.0,184.2,61.4,40,95.4,100,72.4,80.0,78.0
20160627181500,180.0,186.6,62.2,40,95.4,100,72.4,80.0,78.0
20160627183000,180.0,186.6,62.2,40,101.2,100,72.5,80.0,78.0
20160627184500,180.0,186.6,62.2,40,95.3,100,72.4,80.0,78.0
20160627190000,180.0,186.6,62.2,39,95.3,100,72.6,80.0,78.0
20160627191500,180.0,186.6,62.2,39,103.5,100,72.5,80.0,78.0
20160627193000,180.0,184.2,61.4,39,97.1,100,72.5,80.0,78.0
20160627194500,180.0,184.2,61.4,39,96.1,100,72.3,80.0,78.0
20160627200000,180.0,181.8,60.6,39,100.5,100,72.4,80.0,78.0
20160627201500,180.0,181.8,60.6,39,106.0,100,72.4,80.0,78.0
20160627203000,180.0,181.8,60.6,39,97.1,100,72.4,80.0,78.0
20160627204500,180.0,184.2,61.4,39,94.8,100,72.1,80.0,78.0
20160627210000,180.0,186.6,62.2,39,96.5,100,71.9,80.0,78.0
20160627211500,180.0,186.6,62.2,39,94.8,100,71.9,80.0,78.0
20160627213000,180.0,186.6,62.2,39,94.8,100,71.8,80.0,78.0
20160627214500,180.0,183.6,61.2,38,94.8,100,71.8,80.0,78.0
20160627220000,180.0,183.6,61.2,38,94.8,100,71.7,80.0,78.0
20160627221500,180.0,186.6,62.2,38,97.4,100,71.7,80.0,78.0
20160627223000,180.0,186.6,62.2,38,94.8,100,71.6,80.0,78.0
20160627224500,180.0,186.6,62.2,38,96.0,100,71.7,80.0,78.0
20160627230000,180.0,186.6,62.2,38,102.4,100,71.8,80.0,78.0
20160627231500,180.0,186.6,62.2,38,105.1,100,71.9,80.0,78.0
20160627233000,180.0,180.0,60.0,38,105.1,100,71.9,80.0,78.0
20160627234500,180.0,183.6,61.2,38,105.1,100,71.8,80.0,78.0
20160628000000,180.0,181.2,60.4,38,101.9,100,71.7,80.0,78.0
20160628001500,180.0,181.2,60.4,38,101.9,100,71.8,80.0,78.0
20160628003000,180.0,181.2,60.4,38,101.9,100,71.7,80.0,78.0
20160628004500,180.0,181.2,60.4,38,97.2,100,71.7,80.0,78.0
20160628010000,180.0,177.6,59.2,38,94.8,100,71.7,80.0,78.0
20160628011500,180.0,183.6,61.2,38,94.8,100,71.7,80.0,78.0
20160628013000,180.0,183.6,61.2,38,97.7,100,71.6,80.0,78.0
20160628014500,180.0,181.2,60.4,38,104.0,100,71.5,80.0,78.0
20160628020000,180.0,181.2,60.4,38,105.1,100,71.4,80.0,78.0
20160628021500,180.0,181.2,60.4,38,105.1,100,71.4,80.0,78.0
20160628023000,180.0,177.6,59.2,38,100.0,100,71.5,80.0,78.0
20160628024500,180.0,180.0,60.0,38,96.8,100,71.6,80.0,78.0
20160628030000,180.0,177.6,59.2,38,95.4,100,71.6,80.0,78.0
20160628031500,180.0,177.6,59.2,38,97.4,100,71.4,80.0,78.0
20160628033000,180.0,180.6,60.2,38,106.0,100,71.4,80.0,78.0
20160628034500,180.0,177.6,59.2,38,99.7,100,71.4,80.0,78.0
20160628040000,180.0,177.6,59.2,38,95.1,100,71.4,80.0,78.0
20160628041500,180.0,180.0,60.0,38,105.1,100,71.3,80.0,78.0
20160628043000,180.0,177.0,59.0,38,100.2,100,71.3,80.0,78.0
20160628044500,180.0,177.0,59.0,38,96.0,100,71.2,80.0,78.0
20160628050000,180.0,175.2,58.4,38,96.0,100,71.2,80.0,78.0
20160628051500,180.0,177.0,59.0,38,96.0,100,71.2,80.0,78.0
20160628053000,180.0,181.8,60.6,38,106.0,100,71.2,80.0,78.0
20160628054500,180.0,178.2,59.4,38,97.0,100,71.2,80.0,78.0
20160628060000,180.0,178.2,59.4,38,95.8,100,71.3,80.0,78.0
20160628061500,180.0,178.2,59.4,38,102.4,100,71.2,80.0,78.0
20160628063000,180.0,170.4,56.8,38,104.6,100,71.0,80.0,78.0
20160628064500,180.0,174.6,58.2,38,96.6,100,71.2,80.0,78.0
20160628070000,180.0,174.6,58.2,39,96.6,100,71.2,80.0,78.0
20160628071500,180.0,174.6,58.2,39,96.6,100,71.3,80.0,78.0
20160628073000,180.0,180.6,60.2,40,100.2,100,71.4,80.0,78.0
