PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160706183000,180.0,172.8,57.6,49,87.3,100,77.8,80.0,78.0
20160706184500,180.0,181.2,60.4,49,82.2,100,77.9,80.0,78.0
20160706190000,180.0,181.2,60.4,49,86.2,100,77.9,80.0,78.0
20160706191500,180.0,181.2,60.4,49,84.3,100,77.9,80.0,78.0
20160706193000,180.0,183.6,61.2,49,84.3,100,77.9,80.0,78.0
20160706194500,180.0,180.0,60.0,49,82.1,100,77.9,80.0,78.0
20160706200000,180.0,177.0,59.0,49,88.4,100,77.8,80.0,78.0
20160706201500,180.0,177.0,59.0,49,82.4,100,77.8,80.0,78.0
20160706203000,180.0,180.6,60.2,49,82.4,100,77.8,80.0,78.0
20160706204500,180.0,180.6,60.2,49,82.4,100,77.8,80.0,78.0
20160706210000,180.0,180.6,60.2,49,83.8,100,77.7,80.0,78.0
20160706211500,180.0,184.8,61.6,49,85.0,100,77.7,80.0,78.0
20160706213000,180.0,187.8,62.6,49,90.4,100,77.7,80.0,78.0
20160706214500,180.0,184.2,61.4,49,83.4,100,77.8,80.0,78.0
20160706220000,180.0,186.6,62.2,49,83.4,100,77.8,80.0,78.0
20160706221500,180.0,183.6,61.2,49,83.4,100,77.8,80.0,78.0
20160706223000,180.0,183.6,61.2,49,83.4,100,77.8,80.0,78.0
20160706224500,180.0,186.6,62.2,49,87.5,100,77.7,80.0,78.0
20160706230000,180.0,186.6,62.2,48,87.5,100,77.6,80.0,78.0
20160706231500,180.0,190.8,63.6,48,89.9,100,77.7,80.0,78.0
20160706233000,180.0,187.2,62.4,48,89.9,100,77.7,80.0,78.0
20160706234500,180.0,181.2,60.4,48,85.6,100,77.7,80.0,78.0
20160707000000,180.0,186.6,62.2,48,84.4,100,77.7,80.0,78.0
20160707001500,180.0,184.2,61.4,48,85.6,100,77.7,80.0,78.0
20160707003000,180.0,181.8,60.6,48,85.6,100,77.7,80.0,78.0
20160707004500,180.0,181.8,60.6,48,85.6,100,77.7,80.0,78.0
20160707010000,180.0,181.8,60.6,48,85.6,100,77.8,80.0,78.0
20160707011500,180.0,181.8,60.6,48,87.8,100,77.7,80.0,78.0
20160707013000,180.0,186.6,62.2,48,85.7,100,77.8,80.0,78.0
20160707014500,180.0,184.2,61.4,48,85.7,100,77.8,80.0,78.0
20160707020000,180.0,184.2,61.4,48,85.7,100,77.8,80.0,78.0
20160707021500,180.0,184.2,61.4,47,86.9,100,77.8,80.0,78.0
20160707023000,180.0,181.2,60.4,47,86.9,100,77.7,80.0,78.0
20160707024500,180.0,184.2,61.4,47,86.9,100,77.7,80.0,78.0
20160707030000,180.0,181.2,60.4,47,86.9,100,77.7,80.0,78.0
20160707031500,180.0,181.2,60.4,47,85.6,100,77.8,80.0,78.0
20160707033000,180.0,184.8,61.6,47,89.8,100,77.8,80.0,78.0
20160707034500,180.0,184.8,61.6,47,93.9,100,77.7,80.0,78.0
20160707040000,180.0,184.8,61.6,47,93.9,100,77.7,80.0,78.0
20160707041500,180.0,187.8,62.6,47,91.3,100,77.7,80.0,78.0
20160707043000,180.0,184.8,61.6,47,87.5,100,77.8,80.0,78.0
20160707044500,180.0,184.8,61.6,47,87.5,100,77.9,80.0,78.0
20160707050000,180.0,184.8,61.6,47,88.6,100,77.8,80.0,78.0
20160707051500,180.0,181.2,60.4,47,96.1,100,77.5,80.0,78.0
20160707053000,180.0,186.6,62.2,47,88.7,100,77.6,80.0,78.0
20160707054500,180.0,181.2,60.4,47,86.2,100,77.7,80.0,78.0
20160707060000,180.0,184.2,61.4,47,94.6,100,77.7,80.0,78.0
20160707061500,180.0,175.2,58.4,49,94.6,100,77.5,80.0,78.0
20160707063000,180.0,180.6,60.2,49,88.7,100,77.5,80.0,78.0
20160707064500,180.0,177.0,59.0,49,87.3,100,77.6,80.0,78.0
20160707070000,180.0,180.0,60.0,49,90.0,100,77.7,80.0,78.0
20160707071500,180.0,178.2,59.4,49,97.9,100,77.7,80.0,78.0
20160707073000,180.0,181.2,60.4,49,91.1,100,77.7,80.0,78.0
20160707074500,180.0,181.2,60.4,49,95.4,100,77.8,80.0,78.0
20160707080000,180.0,181.2,60.4,49,91.7,100,77.8,80.0,78.0
20160707081500,180.0,181.2,60.4,49,64.0,100,77.5,80.0,78.0
20160707083000,180.0,184.8,61.6,49,84.4,100,76.8,80.0,78.0
20160707084500,180.0,180.0,60.0,49,90.6,100,76.9,80.0,78.0
20160707090000,180.0,180.0,60.0,49,96.4,100,76.5,80.0,78.0
20160707091500,180.0,180.0,60.0,49,91.7,100,76.6,80.0,78.0
20160707093000,180.0,280.8,93.6,63,59.6,0,76.0,74.7,71.7
20160707094500,180.0,193.8,64.6,50,59.6,0,74.2,74.7,71.7
20160707100000,180.0,187.2,62.4,49,59.6,0,73.7,74.7,71.7
20160707101500,180.0,184.2,61.4,49,60.4,0,73.2,74.7,71.7
20160707103000,180.0,181.2,60.4,49,59.6,0,72.6,74.7,71.7
20160707104500,180.0,184.8,61.6,49,58.8,0,72.3,74.7,71.7
20160707110000,180.0,184.8,61.6,49,58.8,0,71.9,74.7,71.7
20160707111500,180.0,190.2,63.4,48,58.8,0,71.7,74.7,71.7
20160707113000,180.0,190.2,63.4,49,58.8,0,71.6,74.7,71.7
20160707114500,180.0,184.8,61.6,48,58.0,100,71.3,74.7,71.7
20160707120000,180.0,188.4,62.8,47,58.0,100,71.2,74.7,71.7
20160707121500,180.0,195.6,65.2,47,61.2,100,71.2,74.7,71.7
20160707123000,180.0,195.6,65.2,47,60.4,100,71.2,74.7,71.7
20160707124500,180.0,169.8,56.6,47,66.1,100,71.2,74.7,71.7
20160707130000,180.0,177.0,59.0,48,70.5,100,71.6,74.7,71.7
20160707131500,180.0,177.0,59.0,48,61.2,0,71.9,74.7,71.7
20160707133000,180.0,175.2,58.4,48,59.6,0,71.6,74.7,71.7
20160707134500,180.0,170.4,56.8,48,59.6,100,71.4,74.7,71.7
20160707140000,180.0,172.8,57.6,48,59.6,100,71.3,74.7,71.7
20160707141500,180.0,180.0,60.0,48,59.6,100,71.2,74.7,71.7
20160707143000,180.0,172.8,57.6,48,59.6,100,71.2,74.7,71.7
20160707144500,180.0,174.6,58.2,48,63.1,100,71.2,74.7,71.7
20160707150000,180.0,170.4,56.8,48,80.1,100,71.8,74.7,71.7
20160707151500,180.0,178.2,59.4,48,60.0,0,71.8,74.7,71.7
20160707153000,180.0,173.4,57.8,50,60.0,0,71.6,74.7,71.7
20160707154500,180.0,184.8,61.6,49,58.4,0,71.6,74.7,71.7
20160707160000,180.0,184.8,61.6,49,58.4,0,71.5,74.7,71.7
20160707161500,180.0,184.8,61.6,47,59.9,0,71.6,74.7,71.7
20160707163000,180.0,181.8,60.6,47,59.9,0,71.6,74.7,71.7
20160707164500,180.0,181.8,60.6,47,59.9,0,71.6,74.7,71.7
20160707170000,180.0,177.0,59.0,47,59.9,0,71.5,74.7,71.7
20160707171500,180.0,177.0,59.0,47,59.9,100,71.4,74.7,71.7
20160707173000,180.0,180.6,60.2,47,59.9,0,71.6,74.7,71.7
20160707174500,180.0,180.6,60.2,47,59.9,0,71.6,74.7,71.7
20160707180000,180.0,180.6,60.2,47,59.9,0,71.7,74.7,71.7
20160707181500,180.0,177.6,59.2,47,59.9,0,71.7,74.7,71.7
20160707183000,180.0,177.6,59.2,47,59.9,0,71.8,74.7,71.7
20160707184500,180.0,181.2,60.4,47,59.9,0,71.8,74.7,71.7
20160707190000,180.0,181.2,60.4,47,59.9,0,71.7,74.7,71.7
20160707191500,180.0,181.2,60.4,47,59.1,0,71.6,74.7,71.7
20160707193000,180.0,177.6,59.2,47,59.1,100,71.4,74.7,71.7
20160707194500,180.0,177.6,59.2,47,59.1,100,71.3,74.7,71.7
20160707200000,180.0,180.6,60.2,47,61.1,100,71.2,74.7,71.7
20160707201500,180.0,177.6,59.2,47,62.4,100,71.2,74.7,71.7
20160707203000,180.0,181.2,60.4,47,63.2,100,71.2,74.7,71.7
20160707204500,180.0,178.2,59.4,47,70.7,100,71.6,74.7,71.7
20160707210000,180.0,178.2,59.4,47,68.7,100,71.8,74.7,71.7
20160707211500,180.0,180.0,60.0,47,67.7,100,71.9,74.7,71.7
20160707213000,180.0,177.6,59.2,47,61.6,0,71.9,74.7,71.7
20160707214500,180.0,175.2,58.4,47,60.4,100,71.4,74.7,71.7
20160707220000,180.0,178.2,59.4,47,60.4,100,71.2,74.7,71.7
20160707221500,180.0,180.6,60.2,47,61.9,100,71.0,74.7,71.7
20160707223000,180.0,177.0,59.0,47,75.4,100,71.2,74.7,71.7
20160707224500,180.0,177.0,59.0,47,73.5,100,71.8,74.7,71.7
20160707230000,180.0,177.0,59.0,47,60.8,0,71.7,74.7,71.7
20160707231500,180.0,177.0,59.0,47,60.8,100,71.2,74.7,71.7
20160707233000,180.0,175.2,58.4,47,61.9,100,70.9,74.7,71.7
20160707234500,180.0,177.6,59.2,47,74.4,100,71.2,74.7,71.7
20160708000000,180.0,175.2,58.4,47,80.1,100,71.9,74.7,71.7
20160708001500,180.0,180.0,60.0,47,60.0,100,71.3,74.7,71.7
20160708003000,180.0,180.0,60.0,47,61.9,100,70.8,74.7,71.7
20160708004500,180.0,177.0,59.0,47,81.0,100,71.6,74.7,71.7
20160708010000,180.0,181.2,60.4,47,75.1,100,71.8,74.7,71.7
20160708011500,180.0,175.2,58.4,47,73.5,100,71.9,74.7,71.7
20160708013000,180.0,180.6,60.2,47,62.0,0,71.8,74.7,71.7
20160708014500,180.0,180.6,60.2,47,60.8,100,71.0,74.7,71.7
20160708020000,180.0,180.6,60.2,47,67.5,100,70.8,74.7,71.7
20160708021500,180.0,180.6,60.2,47,73.0,100,71.6,74.7,71.7
20160708023000,180.0,177.6,59.2,47,76.6,100,71.7,74.7,71.7
20160708024500,180.0,177.6,59.2,47,72.5,100,71.8,74.7,71.7
20160708030000,180.0,177.6,59.2,47,72.5,100,71.8,74.7,71.7
20160708031500,180.0,180.6,60.2,47,76.8,100,71.9,74.7,71.7
20160708033000,180.0,180.6,60.2,47,74.0,100,71.9,74.7,71.7
20160708034500,180.0,180.6,60.2,47,72.0,100,71.9,74.7,71.7
20160708040000,180.0,180.6,60.2,47,60.8,100,71.7,74.7,71.7
20160708041500,180.0,178.2,59.4,47,61.5,100,71.0,74.7,71.7
20160708043000,180.0,180.6,60.2,47,78.7,100,71.2,74.7,71.7
20160708044500,180.0,180.6,60.2,47,72.5,100,71.7,74.7,71.7
20160708050000,180.0,180.6,60.2,47,74.6,100,71.6,74.7,71.7
20160708051500,180.0,178.2,59.4,47,73.4,100,71.7,74.7,71.7
20160708053000,180.0,181.2,60.4,47,74.2,100,71.7,74.7,71.7
20160708054500,180.0,186.6,62.2,47,74.2,100,71.8,74.7,71.7
20160708060000,180.0,181.2,60.4,47,74.2,100,71.8,74.7,71.7
20160708061500,180.0,177.0,59.0,47,75.6,100,71.8,74.7,71.7
20160708063000,180.0,181.2,60.4,47,75.6,100,71.8,74.7,71.7
20160708064500,180.0,177.6,59.2,47,75.6,100,71.8,74.7,71.7
20160708070000,180.0,181.2,60.4,47,75.6,100,71.8,74.7,71.7
20160708071500,180.0,177.0,59.0,47,73.4,100,71.9,74.7,71.7
20160708073000,180.0,177.0,59.0,48,73.4,100,71.9,74.7,71.7
20160708074500,180.0,174.6,58.2,48,76.3,100,71.9,74.7,71.7
20160708080000,180.0,177.0,59.0,49,73.0,100,71.9,74.7,71.7
20160708081500,180.0,187.2,62.4,50,74.9,100,71.9,74.7,71.7
20160708083000,180.0,177.6,59.2,49,72.0,100,71.9,74.7,71.7
20160708084500,180.0,146.4,48.8,48,72.0,100,71.8,74.7,71.7
20160708090000,180.0,190.2,63.4,48,74.8,100,71.8,74.7,71.7
20160708091500,180.0,198.0,66.0,49,72.0,100,71.8,74.7,71.7
20160708093000,180.0,183.6,61.2,46,74.3,100,71.8,74.7,71.7
20160708094500,180.0,183.6,61.2,46,70.6,100,71.7,74.7,71.7
20160708100000,180.0,183.6,61.2,46,70.6,100,71.7,74.7,71.7
20160708101500,180.0,183.6,61.2,46,73.5,100,71.7,74.7,71.7
20160708103000,180.0,183.6,61.2,46,72.5,100,71.7,74.7,71.7
20160708104500,180.0,181.2,60.4,46,72.5,100,71.7,74.7,71.7
20160708110000,180.0,184.2,61.4,46,74.8,100,71.7,74.7,71.7
20160708111500,180.0,181.2,60.4,46,72.5,100,71.8,74.7,71.7
20160708113000,180.0,181.2,60.4,46,69.7,100,71.7,74.7,71.7
20160708114500,180.0,181.2,60.4,46,67.7,100,71.6,74.7,71.7
20160708120000,180.0,181.2,60.4,46,72.2,100,71.4,74.7,71.7
20160708121500,180.0,183.6,61.2,48,69.1,100,71.6,74.7,71.7
20160708123000,180.0,177.0,59.0,48,67.7,100,71.5,74.7,71.7
20160708124500,180.0,181.2,60.4,48,66.3,100,71.4,74.7,71.7
20160708130000,180.0,178.2,59.4,48,64.8,100,71.3,74.7,71.7
20160708131500,180.0,178.2,59.4,48,68.7,100,71.3,74.7,71.7
20160708133000,180.0,180.6,60.2,48,74.1,0,72.1,74.7,71.7
20160708134500,180.0,180.6,60.2,48,59.3,100,71.3,74.7,71.7
20160708140000,180.0,183.6,61.2,48,61.1,100,71.0,74.7,71.7
20160708141500,180.0,180.0,60.0,48,77.2,100,71.1,74.7,71.7
20160708143000,180.0,180.0,60.0,48,74.0,100,71.7,74.7,71.7
20160708144500,180.0,180.0,60.0,48,62.0,0,71.9,74.7,71.7
20160708150000,180.0,180.0,60.0,48,59.2,100,71.3,74.7,71.7
20160708151500,180.0,174.6,58.2,48,61.1,100,71.0,74.7,71.7
20160708153000,180.0,169.8,56.6,49,63.0,100,71.0,74.7,71.7
20160708154500,180.0,174.6,58.2,49,68.3,100,71.4,74.7,71.7
20160708160000,180.0,171.6,57.2,49,68.3,100,71.8,74.7,71.7
20160708161500,180.0,174.6,58.2,50,61.2,0,71.8,74.7,71.7
20160708163000,180.0,177.6,59.2,50,61.2,0,71.6,74.7,71.7
20160708164500,180.0,177.6,59.2,50,61.2,0,71.5,74.7,71.7
20160708170000,180.0,174.6,58.2,50,61.2,0,71.5,74.7,71.7
20160708171500,180.0,177.0,59.0,50,61.2,0,71.6,74.7,71.7
20160708173000,180.0,173.4,57.8,50,60.4,0,71.6,74.7,71.7
20160708174500,180.0,177.6,59.2,50,60.4,0,71.6,74.7,71.7
20160708180000,180.0,172.8,57.6,50,60.4,0,71.7,74.7,71.7
20160708181500,180.0,175.2,58.4,50,60.4,0,71.7,74.7,71.7
20160708183000,180.0,177.6,59.2,50,60.4,0,71.8,74.7,71.7
20160708184500,180.0,174.6,58.2,50,60.4,0,71.7,74.7,71.7
20160708190000,180.0,183.6,61.2,50,60.4,0,71.6,74.7,71.7
20160708191500,180.0,178.2,59.4,50,60.4,100,71.3,74.7,71.7
20160708193000,180.0,183.6,61.2,50,60.4,100,71.2,74.7,71.7
20160708194500,180.0,180.6,60.2,50,61.9,100,71.2,74.7,71.7
20160708200000,180.0,180.6,60.2,50,61.9,100,71.2,74.7,71.7
20160708201500,180.0,184.8,61.6,50,64.0,100,71.2,74.7,71.7
20160708203000,180.0,187.8,62.6,50,79.1,100,71.9,74.7,71.7
20160708204500,180.0,187.8,62.6,50,60.0,100,71.4,74.7,71.7
20160708210000,180.0,183.6,61.2,49,61.1,100,71.0,74.7,71.7
20160708211500,180.0,181.2,60.4,49,74.8,100,71.0,74.7,71.7
20160708213000,180.0,186.6,62.2,47,74.8,100,71.7,74.7,71.7
20160708214500,180.0,181.2,60.4,47,72.5,100,71.9,74.7,71.7
20160708220000,180.0,183.6,61.2,47,60.4,0,71.6,74.7,71.7
20160708221500,180.0,188.4,62.8,47,61.1,100,71.0,74.7,71.7
20160708223000,180.0,181.2,60.4,47,71.0,100,70.9,74.7,71.7
20160708224500,180.0,181.2,60.4,47,76.3,100,71.7,74.7,71.7
20160708230000,180.0,184.2,61.4,47,76.3,100,71.9,74.7,71.7
20160708231500,180.0,181.8,60.6,47,76.3,100,72.0,74.7,71.7
20160708233000,180.0,187.2,62.4,47,60.0,100,71.3,74.7,71.7
20160708234500,180.0,180.6,60.2,47,61.5,100,70.9,74.7,71.7
20160709000000,180.0,183.6,61.2,47,77.5,100,71.5,74.7,71.7
20160709001500,180.0,187.2,62.4,47,71.2,100,71.6,74.7,71.7
20160709003000,180.0,180.6,60.2,47,71.2,100,71.6,74.7,71.7
20160709004500,180.0,187.8,62.6,47,72.0,100,71.6,74.7,71.7
20160709010000,180.0,183.6,61.2,47,72.0,100,71.6,74.7,71.7
20160709011500,180.0,187.2,62.4,47,72.0,100,71.6,74.7,71.7
20160709013000,180.0,178.2,59.4,47,72.0,100,71.7,74.7,71.7
20160709014500,180.0,180.0,60.0,47,70.1,100,71.7,74.7,71.7
20160709020000,180.0,178.2,59.4,47,70.1,100,71.6,74.7,71.7
20160709021500,180.0,180.0,60.0,47,70.1,100,71.6,74.7,71.7
20160709023000,180.0,174.6,58.2,47,70.9,100,71.6,74.7,71.7
20160709024500,180.0,177.0,59.0,47,70.9,100,71.6,74.7,71.7
20160709030000,180.0,180.6,60.2,48,70.9,100,71.6,74.7,71.7
20160709031500,180.0,180.6,60.2,48,70.9,100,71.6,74.7,71.7
20160709033000,180.0,180.6,60.2,48,70.9,100,71.6,74.7,71.7
20160709034500,180.0,180.6,60.2,48,70.1,100,71.6,74.7,71.7
20160709040000,180.0,180.6,60.2,48,70.1,100,71.6,74.7,71.7
20160709041500,180.0,187.2,62.4,48,70.1,100,71.5,74.7,71.7
20160709043000,180.0,175.2,58.4,48,70.1,100,71.4,74.7,71.7
20160709044500,180.0,184.2,61.4,48,70.1,100,71.4,74.7,71.7
20160709050000,180.0,184.2,61.4,48,74.0,100,71.3,74.7,71.7
20160709051500,180.0,181.8,60.6,48,76.8,100,71.8,74.7,71.7
20160709053000,180.0,186.6,62.2,48,60.4,0,71.5,74.7,71.7
20160709054500,180.0,190.2,63.4,48,60.4,100,71.0,74.7,71.7
20160709060000,180.0,184.2,61.4,48,76.8,100,70.8,74.7,71.7
20160709061500,180.0,187.2,62.4,48,79.7,100,71.6,74.7,71.7
20160709063000,180.0,187.2,62.4,48,60.8,0,71.7,74.7,71.7
20160709064500,180.0,187.2,62.4,47,60.8,100,70.9,74.7,71.7
20160709070000,180.0,183.6,61.2,47,78.6,100,70.8,74.7,71.7
20160709071500,180.0,186.6,62.2,47,87.9,100,71.7,74.7,71.7
20160709073000,180.0,183.6,61.2,47,62.0,0,71.8,74.7,71.7
20160709074500,180.0,183.6,61.2,47,60.8,100,71.1,74.7,71.7
20160709080000,180.0,186.6,62.2,47,71.1,100,70.8,74.7,71.7
20160709081500,180.0,181.2,60.4,47,78.2,100,71.6,74.7,71.7
20160709083000,180.0,181.2,60.4,47,84.3,100,71.8,74.7,71.7
20160709084500,180.0,183.6,61.2,47,68.3,0,72.0,74.7,71.7
20160709090000,180.0,181.2,60.4,47,60.2,100,71.4,74.7,71.7
20160709091500,180.0,181.2,60.4,47,61.9,100,70.9,74.7,71.7
20160709093000,180.0,181.2,60.4,47,79.6,100,71.0,74.7,71.7
20160709094500,180.0,181.2,60.4,47,79.6,100,71.7,74.7,71.7
20160709100000,180.0,181.2,60.4,47,65.4,0,72.1,74.7,71.7
20160709101500,180.0,175.2,58.4,47,60.3,100,71.3,74.7,71.7
20160709103000,180.0,183.6,61.2,47,61.9,100,71.0,74.7,71.7
20160709104500,180.0,180.6,60.2,47,78.5,100,70.9,74.7,71.7
20160709110000,180.0,178.2,59.4,47,78.5,100,71.7,74.7,71.7
20160709111500,180.0,180.0,60.0,48,75.1,100,71.9,74.7,71.7
20160709113000,180.0,180.0,60.0,48,72.3,100,71.9,74.7,71.7
20160709114500,180.0,177.0,59.0,48,62.8,0,71.9,74.7,71.7
20160709120000,180.0,183.6,61.2,48,59.4,100,71.4,74.7,71.7
20160709121500,180.0,183.6,61.2,48,58.7,100,71.1,74.7,71.7
20160709123000,180.0,177.6,59.2,48,61.5,100,70.9,74.7,71.7
20160709124500,180.0,177.6,59.2,48,78.3,100,71.3,74.7,71.7
20160709130000,180.0,171.6,57.2,48,72.6,0,72.0,74.7,71.7
20160709131500,180.0,180.0,60.0,48,60.0,0,71.6,74.7,71.7
20160709133000,180.0,174.6,58.2,48,58.8,100,71.2,74.7,71.7
20160709134500,180.0,177.0,59.0,48,61.1,100,70.9,74.7,71.7
20160709140000,180.0,177.0,59.0,48,83.9,100,71.3,74.7,71.7
20160709141500,180.0,177.0,59.0,48,75.4,100,71.7,74.7,71.7
20160709143000,180.0,175.2,58.4,48,68.4,0,72.1,74.7,71.7
20160709144500,180.0,175.2,58.4,48,59.9,0,71.6,74.7,71.7
20160709150000,180.0,180.0,60.0,48,59.9,100,71.3,74.7,71.7
20160709151500,180.0,177.0,59.0,48,61.9,100,71.2,74.7,71.7
20160709153000,180.0,177.0,59.0,48,61.9,100,71.2,74.7,71.7
20160709154500,180.0,173.4,57.8,48,61.2,100,71.2,74.7,71.7
20160709160000,180.0,177.0,59.0,48,78.6,100,71.3,74.7,71.7
20160709161500,180.0,174.6,58.2,48,66.8,0,72.0,74.7,71.7
20160709163000,180.0,181.2,60.4,48,60.8,0,71.7,74.7,71.7
20160709164500,180.0,181.2,60.4,48,60.8,0,71.6,74.7,71.7
20160709170000,180.0,181.2,60.4,48,60.8,0,71.5,74.7,71.7
20160709171500,180.0,169.8,56.6,48,60.8,100,71.4,74.7,71.7
20160709173000,180.0,184.2,61.4,48,60.0,100,71.3,74.7,71.7
20160709174500,180.0,181.2,60.4,47,61.1,100,71.2,74.7,71.7
20160709180000,180.0,181.2,60.4,47,61.1,100,71.2,74.7,71.7
20160709181500,180.0,177.0,59.0,47,74.4,100,71.3,74.7,71.7
20160709183000,180.0,183.6,61.2,47,79.6,100,71.9,74.7,71.7
20160709184500,180.0,180.6,60.2,47,60.8,0,71.7,74.7,71.7
20160709190000,180.0,180.6,60.2,47,60.8,100,71.3,74.7,71.7
20160709191500,180.0,180.6,60.2,47,60.8,100,71.2,74.7,71.7
20160709193000,180.0,184.2,61.4,47,62.0,100,71.0,74.7,71.7
20160709194500,180.0,180.6,60.2,47,75.9,100,71.2,74.7,71.7
20160709200000,180.0,180.6,60.2,47,74.9,100,71.7,74.7,71.7
20160709201500,180.0,180.6,60.2,47,61.6,0,71.8,74.7,71.7
20160709203000,180.0,180.6,60.2,47,60.8,100,71.4,74.7,71.7
20160709204500,180.0,180.6,60.2,47,60.8,100,71.2,74.7,71.7
20160709210000,180.0,180.6,60.2,47,62.3,100,71.0,74.7,71.7
20160709211500,180.0,178.2,59.4,47,81.1,100,71.3,74.7,71.7
20160709213000,180.0,178.2,59.4,47,78.4,0,72.0,74.7,71.7
20160709214500,180.0,178.2,59.4,47,60.7,100,71.4,74.7,71.7
20160709220000,180.0,181.2,60.4,47,60.7,100,71.0,74.7,71.7
20160709221500,180.0,181.2,60.4,47,64.0,100,70.9,74.7,71.7
20160709223000,180.0,177.6,59.2,47,78.7,100,71.6,74.7,71.7
20160709224500,180.0,181.8,60.6,47,64.4,0,71.9,74.7,71.7
20160709230000,180.0,181.8,60.6,47,60.7,100,71.3,74.7,71.7
20160709231500,180.0,181.8,60.6,47,61.5,100,71.0,74.7,71.7
20160709233000,180.0,181.8,60.6,47,75.3,100,70.9,74.7,71.7
20160709234500,180.0,181.8,60.6,47,82.7,100,71.6,74.7,71.7
20160710000000,180.0,181.8,60.6,47,62.8,0,71.9,74.7,71.7
20160710001500,180.0,177.6,59.2,47,60.8,100,71.3,74.7,71.7
20160710003000,180.0,180.6,60.2,47,61.5,100,70.9,74.7,71.7
20160710004500,180.0,180.6,60.2,47,90.4,100,71.1,74.7,71.7
20160710010000,180.0,180.6,60.2,47,83.7,100,71.8,74.7,71.7
20160710011500,180.0,177.6,59.2,47,60.0,0,71.6,74.7,71.7
20160710013000,180.0,175.2,58.4,47,60.0,100,71.0,74.7,71.7
20160710014500,180.0,181.2,60.4,47,77.5,100,70.8,74.7,71.7
20160710020000,180.0,181.2,60.4,47,81.3,100,71.7,74.7,71.7
20160710021500,180.0,181.2,60.4,47,78.3,100,71.9,74.7,71.7
20160710023000,180.0,181.2,60.4,47,60.3,100,71.4,74.7,71.7
20160710024500,180.0,184.8,61.6,47,61.6,100,70.9,74.7,71.7
20160710030000,180.0,180.6,60.2,47,82.1,100,71.1,74.7,71.7
20160710031500,180.0,180.6,60.2,47,78.7,100,71.8,74.7,71.7
20160710033000,180.0,178.2,59.4,47,60.8,0,71.8,74.7,71.7
20160710034500,180.0,180.6,60.2,47,60.8,100,71.0,74.7,71.7
20160710040000,180.0,180.6,60.2,47,72.4,100,70.8,74.7,71.7
20160710041500,180.0,180.6,60.2,47,79.6,100,71.5,74.7,71.7
20160710043000,180.0,180.6,60.2,47,81.1,100,71.8,74.7,71.7
20160710044500,180.0,180.6,60.2,47,64.0,0,71.9,74.7,71.7
20160710050000,180.0,180.6,60.2,47,59.9,100,71.2,74.7,71.7
20160710051500,180.0,174.6,58.2,47,62.0,100,70.8,74.7,71.7
20160710053000,180.0,172.8,57.6,48,83.2,100,71.4,74.7,71.7
20160710054500,180.0,174.6,58.2,48,79.7,100,71.9,74.7,71.7
20160710060000,180.0,174.6,58.2,48,60.8,0,71.6,74.7,71.7
20160710061500,180.0,178.2,59.4,48,60.8,100,71.0,74.7,71.7
20160710063000,180.0,178.2,59.4,48,76.7,100,70.8,74.7,71.7
20160710064500,180.0,187.2,62.4,48,82.0,100,71.7,74.7,71.7
20160710070000,180.0,187.2,62.4,48,62.8,0,71.9,74.7,71.7
20160710071500,180.0,184.8,61.6,48,60.4,100,71.1,74.7,71.7
20160710073000,180.0,181.8,60.6,49,69.3,100,70.8,74.7,71.7
20160710074500,180.0,181.8,60.6,49,82.6,100,71.6,74.7,71.7
20160710080000,180.0,181.8,60.6,49,67.3,0,72.1,74.7,71.7
20160710081500,180.0,181.8,60.6,49,60.8,100,71.3,74.7,71.7
20160710083000,180.0,184.2,61.4,49,62.4,100,70.9,74.7,71.7
20160710084500,180.0,184.2,61.4,49,83.2,100,71.2,74.7,71.7
20160710090000,180.0,184.2,61.4,49,81.1,100,71.9,74.7,71.7
20160710091500,180.0,184.2,61.4,49,61.2,0,71.6,74.7,71.7
20160710093000,180.0,186.6,62.2,49,61.2,100,71.1,74.7,71.7
20160710094500,180.0,180.6,60.2,49,71.1,100,70.8,74.7,71.7
20160710100000,180.0,187.2,62.4,49,83.2,100,71.6,74.7,71.7
20160710101500,180.0,187.2,62.4,49,61.6,0,71.8,74.7,71.7
20160710103000,180.0,184.8,61.6,48,60.7,100,71.2,74.7,71.7
20160710104500,180.0,180.6,60.2,48,62.0,100,70.9,74.7,71.7
20160710110000,180.0,184.2,61.4,48,85.6,100,71.4,74.7,71.7
20160710111500,180.0,190.2,63.4,48,79.4,100,72.0,74.7,71.7
20160710113000,180.0,187.2,62.4,48,60.4,100,71.4,74.7,71.7
20160710114500,180.0,181.8,60.6,47,61.5,100,71.0,74.7,71.7
20160710120000,180.0,181.8,60.6,47,74.8,100,70.9,74.7,71.7
20160710121500,180.0,181.8,60.6,47,82.6,100,71.6,74.7,71.7
20160710123000,180.0,181.8,60.6,47,62.0,0,71.9,74.7,71.7
20160710124500,180.0,184.2,61.4,47,61.2,100,71.3,74.7,71.7
20160710130000,180.0,180.6,60.2,47,61.9,100,71.0,74.7,71.7
20160710131500,180.0,178.2,59.4,47,64.0,100,71.0,74.7,71.7
20160710133000,180.0,178.2,59.4,47,85.3,100,71.6,74.7,71.7
20160710134500,180.0,180.6,60.2,47,63.7,0,72.0,74.7,71.7
20160710140000,180.0,180.6,60.2,47,60.4,100,71.4,74.7,71.7
20160710141500,180.0,180.6,60.2,47,60.4,100,71.2,74.7,71.7
20160710143000,180.0,192.0,64.0,47,61.2,100,71.0,74.7,71.7
20160710144500,180.0,180.0,60.0,47,84.1,100,71.4,74.7,71.7
20160710150000,180.0,181.8,60.6,47,70.6,0,72.1,74.7,71.7
20160710151500,180.0,177.6,59.2,47,61.6,0,71.7,74.7,71.7
20160710153000,180.0,180.0,60.0,47,61.6,100,71.4,74.7,71.7
20160710154500,180.0,180.0,60.0,47,60.8,100,71.2,74.7,71.7
20160710160000,180.0,181.8,60.6,47,61.5,100,71.1,74.7,71.7
20160710161500,180.0,181.8,60.6,47,71.0,100,71.0,74.7,71.7
20160710163000,180.0,181.8,60.6,47,80.2,100,71.7,74.7,71.7
20160710164500,180.0,177.0,59.0,47,61.2,0,71.8,74.7,71.7
20160710170000,180.0,180.0,60.0,47,61.2,100,71.4,74.7,71.7
20160710171500,180.0,183.6,61.2,47,61.2,100,71.1,74.7,71.7
20160710173000,180.0,180.0,60.0,47,62.4,100,71.0,74.7,71.7
20160710174500,180.0,175.2,58.4,47,81.2,100,71.4,74.7,71.7
20160710180000,180.0,177.6,59.2,47,68.6,0,72.0,74.7,71.7
20160710181500,180.0,177.6,59.2,47,61.1,0,71.6,74.7,71.7
20160710183000,180.0,175.2,58.4,47,61.1,100,71.2,74.7,71.7
20160710184500,180.0,180.6,60.2,47,61.9,100,71.0,74.7,71.7
20160710190000,180.0,180.6,60.2,47,80.0,100,71.1,74.7,71.7
20160710191500,180.0,174.6,58.2,47,85.1,100,71.9,74.7,71.7
20160710193000,180.0,180.6,60.2,49,61.2,0,71.7,74.7,71.7
20160710194500,180.0,174.6,58.2,49,61.2,100,71.3,74.7,71.7
20160710200000,180.0,177.6,59.2,49,61.9,100,71.0,74.7,71.7
20160710201500,180.0,177.6,59.2,49,64.4,100,71.0,74.7,71.7
20160710203000,180.0,181.2,60.4,49,82.2,100,71.6,74.7,71.7
20160710204500,180.0,184.8,61.6,49,65.8,0,72.0,74.7,71.7
20160710210000,180.0,181.8,60.6,49,61.2,100,71.4,74.7,71.7
20160710211500,180.0,181.8,60.6,49,61.2,100,71.0,74.7,71.7
20160710213000,180.0,181.8,60.6,49,72.7,100,70.9,74.7,71.7
20160710214500,180.0,181.8,60.6,49,83.8,100,71.6,74.7,71.7
20160710220000,180.0,178.2,59.4,49,60.9,0,71.8,74.7,71.7
20160710221500,180.0,178.2,59.4,49,60.9,100,71.2,74.7,71.7
20160710223000,180.0,184.2,61.4,50,62.0,100,70.8,74.7,71.7
20160710224500,180.0,186.6,62.2,49,80.6,100,71.6,74.7,71.7
20160710230000,180.0,186.6,62.2,48,83.1,100,71.9,74.7,71.7
20160710231500,180.0,183.6,61.2,48,60.4,100,71.4,74.7,71.7
20160710233000,180.0,187.8,62.6,48,61.5,100,70.9,74.7,71.7
20160710234500,180.0,187.8,62.6,48,89.3,100,71.2,74.7,71.7
20160711000000,180.0,190.2,63.4,48,82.5,100,71.8,74.7,71.7
20160711001500,180.0,184.8,61.6,47,61.2,0,71.7,74.7,71.7
20160711003000,180.0,184.8,61.6,47,61.2,100,71.0,74.7,71.7
20160711004500,180.0,181.2,60.4,47,78.2,100,70.8,74.7,71.7
20160711010000,180.0,181.2,60.4,47,82.6,100,71.7,74.7,71.7
20160711011500,180.0,181.2,60.4,47,64.0,0,71.8,74.7,71.7
20160711013000,180.0,181.2,60.4,47,61.2,100,71.1,74.7,71.7
20160711014500,180.0,181.2,60.4,47,73.3,100,70.8,74.7,71.7
20160711020000,180.0,181.2,60.4,47,83.8,100,71.5,74.7,71.7
20160711021500,180.0,181.2,60.4,47,65.0,0,72.0,74.7,71.7
20160711023000,180.0,181.2,60.4,47,60.8,100,71.2,74.7,71.7
20160711024500,180.0,183.6,61.2,47,64.8,100,70.8,74.7,71.7
20160711030000,180.0,181.2,60.4,47,87.5,100,71.4,74.7,71.7
20160711031500,180.0,178.2,59.4,47,83.2,100,71.9,74.7,71.7
20160711033000,180.0,183.6,61.2,47,61.2,100,71.3,74.7,71.7
20160711034500,180.0,183.6,61.2,47,62.4,100,70.8,74.7,71.7
20160711040000,180.0,178.2,59.4,47,88.7,100,71.2,74.7,71.7
20160711041500,180.0,181.2,60.4,47,83.2,100,71.9,74.7,71.7
20160711043000,180.0,181.2,60.4,47,61.2,0,71.5,74.7,71.7
20160711044500,180.0,178.2,59.4,47,61.9,100,70.9,74.7,71.7
20160711050000,180.0,178.2,59.4,47,86.1,100,71.0,74.7,71.7
20160711051500,180.0,181.8,60.6,47,87.5,100,71.7,74.7,71.7
20160711053000,180.0,181.8,60.6,47,65.5,0,71.9,74.7,71.7
20160711054500,180.0,178.2,59.4,47,60.0,100,71.0,74.7,71.7
20160711060000,180.0,175.2,58.4,47,80.9,100,70.7,74.7,71.7
20160711061500,180.0,183.6,61.2,47,84.1,100,71.4,74.7,71.7
20160711063000,180.0,178.2,59.4,47,80.2,100,71.9,74.7,71.7
20160711064500,180.0,178.2,59.4,47,62.7,100,71.3,74.7,71.7
20160711070000,180.0,181.8,60.6,49,61.5,100,71.0,74.7,71.7
20160711071500,180.0,187.8,62.6,49,81.6,100,71.0,74.7,71.7
20160711073000,180.0,184.2,61.4,49,81.6,100,71.8,74.7,71.7
20160711074500,180.0,190.2,63.4,49,61.6,0,71.8,74.7,71.7
20160711080000,180.0,183.6,61.2,49,61.6,100,70.9,74.7,71.7
20160711081500,180.0,183.6,61.2,49,80.6,100,70.8,74.7,71.7
20160711083000,180.0,186.6,62.2,49,80.6,100,71.6,74.7,71.7
20160711084500,180.0,186.6,62.2,49,62.0,0,71.8,74.7,71.7
20160711090000,180.0,186.6,62.2,49,60.7,100,71.0,74.7,71.7
20160711091500,180.0,183.6,61.2,49,83.3,100,70.8,74.7,71.7
20160711093000,180.0,183.6,61.2,49,79.1,100,71.6,74.7,71.7
20160711094500,180.0,180.6,60.2,49,82.6,100,71.9,74.7,71.7
20160711100000,180.0,183.6,61.2,49,60.8,0,71.6,74.7,71.7
20160711101500,180.0,178.2,59.4,49,61.9,100,71.0,74.7,71.7
20160711103000,180.0,180.0,60.0,49,85.2,100,70.9,74.7,71.7
20160711104500,180.0,187.2,62.4,49,77.2,100,71.7,74.7,71.7
20160711110000,180.0,181.2,60.4,49,77.2,100,72.0,74.7,71.7
20160711111500,180.0,187.8,62.6,49,60.7,100,71.4,74.7,71.7
20160711113000,180.0,181.8,60.6,49,60.7,100,70.9,74.7,71.7
20160711114500,180.0,181.8,60.6,49,81.6,100,71.0,74.7,71.7
20160711120000,180.0,181.8,60.6,49,77.3,100,71.7,74.7,71.7
20160711121500,180.0,181.8,60.6,49,74.4,100,71.9,74.7,71.7
20160711123000,180.0,184.2,61.4,49,71.1,100,71.8,74.7,71.7
20160711124500,180.0,184.2,61.4,48,72.8,0,72.1,74.7,71.7
20160711130000,180.0,187.8,62.6,48,60.0,0,71.6,74.7,71.7
20160711131500,180.0,181.2,60.4,48,59.2,100,71.2,74.7,71.7
20160711133000,180.0,181.2,60.4,48,62.4,100,71.0,74.7,71.7
20160711134500,180.0,181.2,60.4,48,73.4,100,71.0,74.7,71.7
20160711140000,180.0,181.2,60.4,48,71.6,100,71.3,74.7,71.7
20160711141500,180.0,181.199997,60.399999,48,75.900002,100,71.900002,74.699997,71.699997
20160711143000,180.0,181.199997,60.399999,48,59.599998,0,71.599998,74.699997,71.699997
20160711144500,180.0,184.800003,61.600001,48,59.599998,100,71.099998,74.699997,71.699997
20160711150000,180.0,193.800003,64.600001,48,62.599998,100,70.900002,74.699997,71.699997
20160711151500,180.0,187.800003,62.600001,48,75.900002,100,71.5,74.699997,71.699997
20160711153000,180.0,184.199997,61.399999,47,75.900002,100,71.900002,74.699997,71.699997
20160711154500,180.0,184.199997,61.399999,47,60.799999,0,71.699997,74.699997,71.699997
20160711160000,180.0,184.199997,61.399999,47,60.799999,100,71.199997,74.699997,71.699997
20160711161500,180.0,180.600006,60.200002,47,61.900002,100,71.0,74.699997,71.699997
20160711163000,180.0,184.199997,61.399999,47,88.0,100,71.099998,74.699997,71.699997
20160711164500,180.0,184.199997,61.399999,47,81.099998,100,71.800003,74.699997,71.699997
20160711170000,180.0,181.800003,60.600001,47,63.599998,0,71.699997,74.699997,71.699997
20160711171500,180.0,181.800003,60.600001,47,60.299999,100,71.199997,74.699997,71.699997
20160711173000,180.0,184.800003,61.600001,47,61.900002,100,70.800003,74.699997,71.699997
20160711174500,180.0,184.800003,61.600001,47,79.699997,100,71.5,74.699997,71.699997
20160711180000,180.0,181.199997,60.399999,47,76.800003,100,71.900002,74.699997,71.699997
20160711181500,180.0,186.600006,62.200002,47,62.799999,0,71.599998,74.699997,71.699997
20160711183000,180.0,186.600006,62.200002,47,60.799999,100,71.199997,74.699997,71.699997
20160711184500,180.0,183.600006,61.200002,47,61.900002,100,70.900002,74.699997,71.699997
20160711190000,180.0,183.600006,61.200002,47,76.800003,100,71.599998,74.699997,71.699997
20160711191500,180.0,187.199997,62.399999,47,61.200001,0,71.699997,74.699997,71.699997
20160711193000,180.0,181.800003,60.600001,47,61.200001,100,71.0,74.699997,71.699997
20160711194500,180.0,184.199997,61.399999,47,66.199997,100,70.900002,74.699997,71.699997
20160711200000,180.0,184.199997,61.399999,47,77.300003,100,71.699997,74.699997,71.699997
20160711201500,180.0,184.199997,61.399999,47,60.799999,0,71.599998,74.699997,71.699997
20160711203000,180.0,186.600006,62.200002,47,60.799999,100,70.900002,74.699997,71.699997
20160711204500,180.0,181.199997,60.399999,47,77.199997,100,71.0,74.699997,71.699997
20160711210000,180.0,181.199997,60.399999,47,75.900002,100,71.699997,74.699997,71.699997
20160711211500,180.0,183.600006,61.200002,47,61.200001,0,71.800003,74.699997,71.699997
20160711213000,180.0,180.0,60.0,47,61.200001,100,71.099998,74.699997,71.699997
20160711214500,180.0,171.600006,57.200002,47,63.5,100,70.900002,74.699997,71.699997
20160711220000,180.0,171.600006,57.200002,48,77.800003,100,71.699997,74.699997,71.699997
20160711221500,180.0,181.199997,60.399999,49,60.799999,0,71.599998,74.699997,71.699997
20160711223000,180.0,175.199997,58.399999,49,60.799999,100,71.0,74.699997,71.699997
20160711224500,180.0,177.600006,59.200002,49,77.199997,100,70.900002,74.699997,71.699997
20160711230000,180.0,177.600006,59.200002,49,72.0,100,71.599998,74.699997,71.699997
20160711231500,180.0,177.600006,59.200002,49,73.400002,100,71.599998,74.699997,71.699997
20160711233000,180.0,180.600006,60.200002,49,76.800003,100,71.699997,74.699997,71.699997
20160711234500,180.0,180.600006,60.200002,49,73.5,100,71.699997,74.699997,71.699997
20160712000000,180.0,173.399994,57.799998,49,72.0,100,71.800003,74.699997,71.699997
20160712001500,180.0,180.0,60.0,49,72.0,100,71.900002,74.699997,71.699997
20160712003000,180.0,180.0,60.0,49,75.900002,100,71.900002,74.699997,71.699997
20160712004500,180.0,177.0,59.0,49,64.900002,0,71.900002,74.699997,71.699997
20160712010000,180.0,177.0,59.0,49,60.0,100,71.199997,74.699997,71.699997
20160712011500,180.0,177.0,59.0,49,61.599998,100,70.900002,74.699997,71.699997
20160712013000,180.0,177.0,59.0,49,75.900002,100,71.599998,74.699997,71.699997
20160712014500,180.0,177.0,59.0,49,71.599998,100,71.599998,74.699997,71.699997
20160712020000,180.0,177.0,59.0,49,71.599998,100,71.699997,74.699997,71.699997
20160712021500,180.0,177.0,59.0,49,75.900002,100,71.699997,74.699997,71.699997
20160712023000,180.0,181.199997,60.399999,49,73.5,100,71.699997,74.699997,71.699997
20160712024500,180.0,178.199997,59.399999,49,71.599998,100,71.800003,74.699997,71.699997
20160712030000,180.0,183.600006,61.200002,49,71.599998,100,71.800003,74.699997,71.699997
20160712031500,180.0,180.0,60.0,49,76.800003,100,71.800003,74.699997,71.699997
20160712033000,180.0,178.199997,59.399999,49,73.5,100,71.900002,74.699997,71.699997
20160712034500,180.0,180.0,60.0,49,71.599998,100,71.900002,74.699997,71.699997
20160712040000,180.0,180.0,60.0,49,70.599998,100,71.900002,74.699997,71.699997
20160712041500,180.0,180.0,60.0,49,75.800003,100,71.900002,74.699997,71.699997
20160712043000,180.0,181.800003,60.600001,49,72.0,100,71.900002,74.699997,71.699997
20160712044500,180.0,181.800003,60.600001,49,70.5,100,71.900002,74.699997,71.699997
20160712050000,180.0,184.800003,61.600001,49,75.400002,100,71.900002,74.699997,71.699997
20160712051500,180.0,184.800003,61.600001,49,72.699997,100,71.900002,74.699997,71.699997
20160712053000,180.0,184.800003,61.600001,49,73.900002,100,71.900002,74.699997,71.699997
20160712054500,180.0,180.0,60.0,49,73.900002,100,71.900002,74.699997,71.699997
20160712060000,180.0,184.800003,61.600001,49,62.400002,0,71.699997,74.699997,71.699997
20160712061500,180.0,184.800003,61.600001,49,61.099998,100,71.199997,74.699997,71.699997
20160712063000,180.0,184.800003,61.600001,49,61.900002,100,70.900002,74.699997,71.699997
20160712064500,180.0,184.800003,61.600001,49,81.699997,100,71.199997,74.699997,71.699997
20160712070000,180.0,180.600006,60.200002,49,78.099998,0,72.0,74.699997,71.699997
20160712071500,180.0,175.199997,58.399999,49,61.599998,100,71.300003,74.699997,71.699997
20160712073000,180.0,180.600006,60.200002,49,62.400002,100,70.800003,74.699997,71.699997
20160712074500,180.0,180.600006,60.200002,49,82.099998,100,71.400002,74.699997,71.699997
20160712080000,180.0,178.199997,59.399999,49,79.0,0,72.0,74.699997,71.699997
20160712081500,180.0,178.199997,59.399999,49,61.099998,100,71.300003,74.699997,71.699997
20160712083000,180.0,184.800003,61.600001,48,62.400002,100,70.800003,74.699997,71.699997
20160712084500,180.0,184.800003,61.600001,48,74.5,100,71.599998,74.699997,71.699997
20160712090000,180.0,192.0,64.0,49,74.5,100,71.5,74.699997,71.699997
20160712091500,180.0,197.399994,65.799998,48,73.0,100,71.800003,74.699997,71.699997
20160712093000,180.0,197.399994,65.799998,48,74.400002,100,71.699997,74.699997,71.699997
20160712094500,180.0,193.800003,64.600001,47,74.400002,100,71.699997,74.699997,71.699997
20160712100000,180.0,124.199997,41.399999,47,72.099998,100,71.699997,74.699997,71.699997
20160712101500,180.0,79.800003,26.600001,47,72.099998,100,71.800003,74.699997,71.699997
20160712103000,180.0,186.600006,62.200002,46,70.599998,100,71.800003,74.699997,71.699997
20160712104500,180.0,174.600006,58.200002,46,74.400002,100,71.699997,74.699997,71.699997
20160712110000,180.0,192.0,64.0,49,69.199997,100,71.699997,74.699997,71.699997
20160712111500,180.0,178.199997,59.399999,46,70.599998,100,71.800003,74.699997,71.699997
20160712113000,180.0,178.199997,59.399999,46,73.699997,100,71.800003,74.699997,71.699997
20160712114500,180.0,174.600006,58.200002,46,75.300003,100,71.800003,74.699997,71.699997
20160712120000,180.0,174.600006,58.200002,46,63.099998,0,71.900002,74.699997,71.699997
20160712121500,180.0,174.600006,58.200002,45,61.099998,0,71.400002,74.699997,71.699997
20160712123000,180.0,177.600006,59.200002,47,61.099998,0,71.5,74.699997,71.699997
20160712124500,180.0,180.0,60.0,47,61.099998,100,71.199997,74.699997,71.699997
20160712130000,180.0,180.0,60.0,47,60.400002,100,71.099998,74.699997,71.699997
20160712131500,180.0,177.600006,59.200002,47,60.400002,100,71.199997,74.699997,71.699997
20160712133000,180.0,173.399994,57.799998,47,65.300003,100,71.099998,74.699997,71.699997
20160712134500,180.0,175.199997,58.399999,47,73.900002,100,71.599998,74.699997,71.699997
20160712140000,180.0,177.0,59.0,47,73.900002,100,71.900002,74.699997,71.699997
20160712141500,180.0,175.199997,58.399999,47,70.900002,100,71.900002,74.699997,71.699997
20160712143000,180.0,175.199997,58.399999,47,59.200001,0,71.800003,74.699997,71.699997
20160712144500,180.0,177.600006,59.200002,48,58.400002,0,71.599998,74.699997,71.699997
20160712150000,180.0,181.800003,60.600001,49,60.700001,100,71.400002,74.699997,71.699997
20160712151500,180.0,181.800003,60.600001,47,59.599998,100,71.199997,74.699997,71.699997
20160712153000,180.0,187.199997,62.399999,47,59.599998,100,71.0,74.699997,71.699997
20160712154500,180.0,197.399994,65.799998,48,66.199997,100,71.0,74.699997,71.699997
20160712160000,180.0,190.800003,63.600001,47,80.699997,100,71.599998,74.699997,71.699997
20160712161500,180.0,151.800003,50.600001,46,67.800003,0,72.099998,74.699997,71.699997
20160712163000,180.0,130.800003,43.600001,48,59.599998,0,71.599998,74.699997,71.699997
20160712164500,300.0,0.0,0.0,50,64.800003,100,71.699997,74.699997,71.699997
20160712170000,180.0,180.600006,60.200002,48,58.299999,0,71.599998,74.699997,71.699997
20160712171500,180.0,184.199997,61.399999,46,60.400002,100,71.400002,74.699997,71.699997
20160712173000,180.0,208.199997,69.399999,51,59.5,100,71.199997,74.699997,71.699997
20160712174500,180.0,192.0,64.0,46,60.799999,100,71.300003,74.699997,71.699997
20160712180000,180.0,192.0,64.0,46,62.400002,100,71.300003,74.699997,71.699997
20160712181500,180.0,192.0,64.0,46,62.400002,100,71.400002,74.599998,71.599998
20160712183000,180.0,184.199997,61.399999,46,62.400002,100,71.400002,74.599998,71.599998
20160712184500,180.0,209.399994,69.799998,49,62.400002,100,71.400002,74.599998,71.599998
20160712190000,180.0,187.800003,62.600001,46,62.400002,100,71.300003,74.599998,71.599998
20160712191500,180.0,180.0,60.0,45,67.5,100,71.099998,74.599998,71.599998
20160712193000,180.0,184.199997,61.399999,45,75.400002,100,71.5,74.599998,71.599998
20160712194500,180.0,205.199997,68.399999,48,78.800003,100,71.5,74.599998,71.599998
20160712200000,180.0,190.199997,63.399999,45,76.800003,100,71.400002,74.599998,71.599998
20160712201500,180.0,190.199997,63.399999,46,75.400002,100,71.400002,74.599998,71.599998
20160712203000,180.0,193.800003,64.600001,45,77.099998,100,71.300003,74.599998,71.599998
20160712204500,180.0,193.800003,64.600001,46,77.099998,100,71.300003,74.599998,71.599998
20160712210000,180.0,198.600006,66.200002,47,83.800003,100,71.099998,74.599998,71.599998
20160712211500,180.0,184.199997,61.399999,44,83.800003,100,71.099998,74.599998,71.599998
20160712213000,180.0,188.399994,62.799998,45,85.0,100,71.199997,74.599998,71.599998
20160712214500,180.0,198.600006,66.200002,45,92.0,100,71.099998,74.599998,71.599998
20160712220000,180.0,164.399994,54.799998,44,98.400002,100,71.0,74.599998,71.599998
20160712221500,180.0,187.800003,62.600001,44,99.599998,100,71.199997,74.599998,71.599998
20160712223000,180.0,187.800003,62.600001,45,98.0,100,71.300003,74.599998,71.599998
20160712224500,180.0,190.199997,63.399999,45,95.0,100,71.300003,74.599998,71.599998
20160712230000,180.0,197.399994,65.799998,46,100.0,100,71.5,74.599998,71.599998
20160712231500,180.0,191.399994,63.799998,45,93.5,100,71.599998,74.599998,71.599998
20160712233000,180.0,204.600006,68.200002,46,90.400002,100,71.699997,74.599998,71.599998
20160712234500,180.0,198.0,66.0,47,90.400002,100,71.699997,74.599998,71.599998
20160713000000,180.0,198.0,66.0,47,95.0,100,71.699997,74.599998,71.599998
20160713001500,180.0,205.199997,68.399999,46,99.0,100,71.699997,74.599998,71.599998
20160713003000,180.0,207.600006,69.200002,47,100.0,100,71.699997,74.599998,71.599998
20160713004500,180.0,188.399994,62.799998,44,97.5,100,71.599998,74.599998,71.599998
20160713010000,180.0,191.399994,63.799998,44,97.5,100,71.699997,74.599998,71.599998
20160713011500,180.0,191.399994,63.799998,44,97.5,100,71.699997,74.599998,71.599998
20160713013000,180.0,195.600006,65.200002,44,93.5,100,71.699997,74.599998,71.599998
20160713014500,180.0,146.399994,48.799998,46,90.699997,100,71.699997,74.599998,71.599998
20160713020000,180.0,188.399994,62.799998,43,92.0,100,71.699997,74.599998,71.599998
20160713021500,180.0,188.399994,62.799998,44,89.900002,100,71.599998,74.599998,71.599998
20160713023000,180.0,188.399994,62.799998,44,89.900002,100,71.599998,74.599998,71.599998
20160713024500,180.0,171.600006,57.200002,46,100.300003,100,71.699997,74.599998,71.599998
20160713030000,180.0,171.600006,57.200002,48,93.199997,100,71.699997,74.599998,71.599998
20160713031500,180.0,177.0,59.0,50,91.099998,100,71.699997,74.599998,71.599998
20160713033000,180.0,174.600006,58.200002,51,92.5,100,71.800003,74.599998,71.599998
20160713034500,180.0,177.600006,59.200002,51,92.5,100,71.800003,74.599998,71.599998
20160713040000,180.0,177.600006,59.200002,51,90.5,100,71.699997,74.599998,71.599998
20160713041500,180.0,177.600006,59.200002,51,90.5,100,71.800003,74.599998,71.599998
20160713043000,180.0,177.600006,59.200002,51,92.800003,100,71.800003,74.599998,71.599998
20160713044500,180.0,177.600006,59.200002,51,99.0,100,71.699997,74.599998,71.599998
20160713050000,180.0,177.600006,59.200002,51,93.300003,100,71.699997,74.599998,71.599998
20160713051500,180.0,181.199997,60.399999,51,88.699997,100,71.800003,74.599998,71.599998
20160713053000,180.0,177.0,59.0,51,63.599998,0,71.900002,74.599998,71.599998
20160713054500,180.0,175.199997,58.399999,51,60.299999,100,71.199997,74.599998,71.599998
20160713060000,180.0,175.199997,58.399999,51,61.099998,100,70.900002,74.599998,71.599998
20160713061500,180.0,190.800003,63.600001,47,80.0,100,71.0,74.599998,71.599998
20160713063000,180.0,186.600006,62.200002,43,88.800003,100,70.900002,74.599998,71.599998
20160713064500,180.0,177.0,59.0,43,91.199997,100,70.900002,74.599998,71.599998
20160713070000,180.0,177.0,59.0,45,87.5,100,71.0,74.599998,71.599998
20160713071500,180.0,177.0,59.0,45,87.5,100,71.099998,74.599998,71.599998
20160713073000,180.0,177.0,59.0,45,99.199997,100,71.0,74.599998,71.599998
20160713074500,180.0,169.800003,56.600001,45,95.400002,100,71.0,74.599998,71.599998
20160713080000,180.0,173.399994,57.799998,45,91.099998,100,71.0,74.599998,71.599998
20160713081500,180.0,177.0,59.0,45,91.099998,100,71.0,74.599998,71.599998
20160713083000,180.0,188.399994,62.799998,46,103.5,100,71.0,74.599998,71.599998
20160713084500,180.0,184.800003,61.600001,46,92.400002,100,71.099998,74.599998,71.599998
20160713090000,180.0,187.800003,62.600001,46,91.099998,100,71.099998,74.599998,71.599998
20160713091500,180.0,193.800003,64.600001,46,69.900002,0,72.400002,74.599998,71.599998
20160713093000,180.0,193.800003,64.600001,46,59.900002,0,71.400002,74.599998,71.599998
20160713094500,180.0,199.199997,66.399999,50,60.599998,100,70.800003,74.599998,71.599998
20160713100000,180.0,191.399994,63.799998,45,72.400002,100,70.800003,74.599998,71.599998
20160713101500,180.0,191.399994,63.799998,46,74.800003,100,71.5,74.599998,71.599998
20160713103000,180.0,197.399994,65.799998,46,60.400002,100,71.300003,74.599998,71.599998
20160713104500,180.0,190.199997,63.399999,45,62.0,100,70.699997,74.599998,71.599998
20160713110000,180.0,140.399994,46.799998,45,74.900002,100,71.0,74.599998,71.599998
20160713111500,180.0,204.600006,68.200002,64,88.099998,100,71.699997,74.599998,71.599998
20160713113000,180.0,181.800003,60.600001,46,60.799999,0,71.400002,74.599998,71.599998
20160713114500,180.0,186.600006,62.200002,46,60.799999,100,70.800003,74.599998,71.599998
20160713120000,300.0,0.0,0.0,50,95.300003,100,71.099998,74.599998,71.599998
20160713121500,180.0,187.199997,62.399999,42,61.5,0,71.599998,74.599998,71.599998
20160713123000,180.0,187.199997,62.399999,42,61.5,100,70.800003,74.599998,71.599998
20160713124500,180.0,174.600006,58.200002,43,75.099998,100,71.300003,74.599998,71.599998
20160713130000,180.0,174.600006,58.200002,44,68.699997,100,71.300003,74.599998,71.599998
20160713131500,180.0,174.600006,58.200002,47,72.5,100,71.599998,74.599998,71.599998
20160713133000,180.0,177.600006,59.200002,47,68.699997,100,71.5,74.599998,71.599998
20160713134500,180.0,183.600006,61.200002,47,66.800003,100,71.400002,74.599998,71.599998
20160713140000,180.0,187.199997,62.399999,45,64.300003,100,71.300003,74.599998,71.599998
20160713141500,180.0,183.600006,61.200002,45,67.199997,100,71.099998,74.599998,71.599998
20160713143000,180.0,183.600006,61.200002,45,65.599998,100,71.199997,74.599998,71.599998
20160713144500,180.0,183.600006,61.200002,45,86.800003,100,71.900002,74.599998,71.599998
20160713150000,180.0,183.600006,61.200002,45,62.0,0,71.400002,74.599998,71.599998
20160713151500,180.0,183.600006,61.200002,45,60.400002,100,71.0,74.599998,71.599998
20160713153000,180.0,187.199997,62.399999,45,60.400002,100,70.900002,74.599998,71.599998
20160713154500,180.0,184.800003,61.600001,45,66.300003,100,71.099998,74.599998,71.599998
20160713160000,180.0,184.800003,61.600001,45,65.300003,0,71.900002,74.599998,71.599998
20160713161500,180.0,184.800003,61.600001,45,59.200001,100,71.0,74.599998,71.599998
20160713163000,180.0,187.199997,62.399999,45,59.200001,100,70.800003,74.599998,71.599998
20160713164500,180.0,184.800003,61.600001,45,79.800003,100,71.699997,74.599998,71.599998
20160713170000,180.0,184.800003,61.600001,45,58.799999,100,71.0,74.599998,71.599998
20160713171500,180.0,184.800003,61.600001,45,61.400002,100,70.699997,74.599998,71.599998
20160713173000,180.0,184.800003,61.600001,45,65.800003,100,71.599998,74.599998,71.599998
20160713174500,180.0,187.199997,62.399999,45,64.900002,100,71.300003,74.599998,71.599998
20160713180000,180.0,190.199997,63.399999,45,64.900002,100,71.199997,74.599998,71.599998
20160713181500,180.0,177.0,59.0,44,76.800003,100,71.800003,74.599998,71.599998
20160713183000,180.0,181.800003,60.600001,44,60.700001,100,71.199997,74.599998,71.599998
20160713184500,180.0,181.800003,60.600001,44,62.400002,100,70.800003,74.599998,71.599998
20160713190000,180.0,177.600006,59.200002,44,77.800003,100,71.400002,74.599998,71.599998
20160713191500,180.0,177.600006,59.200002,44,73.5,100,71.800003,74.599998,71.599998
20160713193000,180.0,180.600006,60.200002,44,61.599998,0,71.599998,74.599998,71.599998
20160713194500,180.0,180.600006,60.200002,44,60.700001,100,70.900002,74.599998,71.599998
20160713200000,180.0,177.0,59.0,44,77.199997,100,70.800003,74.599998,71.599998
20160713201500,180.0,177.0,59.0,44,77.199997,100,71.699997,74.599998,71.599998
20160713203000,180.0,177.0,59.0,44,73.400002,100,71.699997,74.599998,71.599998
20160713204500,180.0,177.0,59.0,44,60.0,100,71.300003,74.599998,71.599998
20160713210000,180.0,177.0,59.0,44,61.900002,100,70.800003,74.599998,71.599998
20160713211500,180.0,181.199997,60.399999,44,74.900002,100,71.5,74.599998,71.599998
20160713213000,180.0,177.0,59.0,44,73.400002,100,71.599998,74.599998,71.599998
20160713214500,180.0,177.0,59.0,44,74.199997,100,71.800003,74.599998,71.599998
20160713220000,180.0,180.0,60.0,44,61.599998,0,71.599998,74.599998,71.599998
20160713221500,180.0,174.600006,58.200002,44,61.599998,100,70.800003,74.599998,71.599998
20160713223000,180.0,177.600006,59.200002,44,79.099998,100,71.099998,74.599998,71.599998
20160713224500,180.0,174.600006,58.200002,44,65.300003,100,71.300003,74.599998,71.599998
20160713230000,180.0,174.600006,58.200002,44,87.099998,100,71.300003,74.599998,71.599998
20160713231500,180.0,177.600006,59.200002,44,60.400002,100,71.199997,74.599998,71.599998
20160713233000,180.0,173.399994,57.799998,44,63.400002,100,70.5,74.599998,71.599998
20160713234500,180.0,173.399994,57.799998,44,64.800003,100,71.300003,74.599998,71.599998
20160714000000,180.0,181.199997,60.399999,44,84.300003,100,71.5,74.599998,71.599998
20160714001500,180.0,181.199997,60.399999,44,63.599998,0,71.400002,74.599998,71.599998
20160714003000,180.0,178.199997,59.399999,44,61.700001,100,70.699997,74.599998,71.599998
20160714004500,180.0,180.600006,60.200002,44,72.300003,100,71.300003,74.599998,71.599998
20160714010000,180.0,180.600006,60.200002,44,75.300003,100,71.199997,74.599998,71.599998
20160714011500,180.0,183.600006,61.200002,44,74.099998,100,71.400002,74.599998,71.599998
20160714013000,180.0,180.600006,60.200002,44,72.0,100,71.400002,74.599998,71.599998
20160714014500,180.0,180.600006,60.200002,44,70.900002,100,71.400002,74.599998,71.599998
20160714020000,180.0,178.199997,59.399999,44,73.800003,100,71.400002,74.599998,71.599998
20160714021500,180.0,181.800003,60.600001,44,76.300003,100,71.5,74.599998,71.599998
20160714023000,180.0,184.199997,61.399999,44,72.5,100,71.5,74.599998,71.599998
20160714024500,180.0,181.800003,60.600001,44,71.099998,100,71.5,74.599998,71.599998
20160714030000,180.0,181.800003,60.600001,44,73.400002,100,71.5,74.599998,71.599998
