PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160714031500,180.0,181.800003,60.600001,44,74.900002,100,71.5,74.599998,71.599998
20160714033000,180.0,181.800003,60.600001,44,71.599998,100,71.5,74.599998,71.599998
20160714034500,180.0,181.800003,60.600001,44,70.599998,100,71.5,74.599998,71.599998
20160714040000,180.0,181.800003,60.600001,44,75.800003,100,71.400002,74.599998,71.599998
20160714041500,180.0,186.600006,62.200002,44,72.5,100,71.5,74.599998,71.599998
20160714043000,180.0,184.199997,61.399999,44,71.099998,100,71.5,74.599998,71.599998
20160714044500,180.0,184.199997,61.399999,44,71.099998,100,71.400002,74.599998,71.599998
20160714050000,180.0,186.600006,62.200002,44,75.300003,100,71.400002,74.599998,71.599998
20160714051500,180.0,186.600006,62.200002,44,75.300003,100,71.400002,74.599998,71.599998
20160714053000,180.0,181.800003,60.600001,44,74.0,100,71.5,74.599998,71.599998
20160714054500,180.0,181.800003,60.600001,44,72.5,100,71.5,74.599998,71.599998
20160714060000,180.0,184.800003,61.600001,44,73.400002,100,71.5,74.599998,71.599998
20160714061500,180.0,181.800003,60.600001,44,73.400002,100,71.5,74.599998,71.599998
20160714063000,180.0,184.199997,61.399999,44,72.0,100,71.5,74.599998,71.599998
20160714064500,180.0,184.199997,61.399999,44,72.0,100,71.5,74.599998,71.599998
20160714070000,180.0,184.199997,61.399999,44,72.0,100,71.400002,74.599998,71.599998
20160714071500,180.0,181.199997,60.399999,44,75.300003,100,71.5,74.599998,71.599998
20160714073000,180.0,187.199997,62.399999,44,74.5,100,71.5,74.599998,71.599998
20160714074500,180.0,184.800003,61.600001,44,73.0,100,71.599998,74.599998,71.599998
20160714080000,180.0,184.800003,61.600001,44,73.0,100,71.599998,74.599998,71.599998
20160714081500,180.0,184.800003,61.600001,44,73.0,100,71.599998,74.599998,71.599998
20160714083000,180.0,184.800003,61.600001,44,73.0,100,71.599998,74.599998,71.599998
20160714084500,180.0,184.800003,61.600001,43,74.400002,100,71.599998,74.599998,71.599998
20160714090000,180.0,178.199997,59.399999,43,76.300003,100,71.599998,74.599998,71.599998
20160714091500,180.0,183.600006,61.200002,43,72.900002,100,71.599998,74.599998,71.599998
20160714093000,180.0,178.199997,59.399999,43,74.800003,100,71.599998,74.599998,71.599998
20160714094500,180.0,184.199997,61.399999,43,72.900002,100,71.599998,74.599998,71.599998
20160714100000,180.0,184.199997,61.399999,43,72.900002,100,71.699997,74.599998,71.599998
20160714101500,180.0,181.800003,60.600001,43,72.900002,100,71.800003,74.599998,71.599998
20160714103000,180.0,181.800003,60.600001,43,71.099998,100,71.800003,74.599998,71.599998
20160714104500,180.0,181.800003,60.600001,43,67.900002,100,71.599998,74.599998,71.599998
20160714110000,180.0,181.800003,60.600001,43,74.800003,100,71.400002,74.599998,71.599998
20160714111500,180.0,186.600006,62.200002,43,70.099998,100,71.599998,74.599998,71.599998
20160714113000,180.0,180.600006,60.200002,43,67.300003,100,71.400002,74.599998,71.599998
20160714114500,180.0,180.600006,60.200002,43,64.400002,100,71.199997,74.599998,71.599998
20160714120000,180.0,184.800003,61.600001,43,89.800003,100,71.400002,74.599998,71.599998
20160714121500,180.0,188.399994,62.799998,43,59.599998,100,71.300003,74.599998,71.599998
20160714123000,180.0,188.399994,62.799998,43,60.900002,100,70.699997,74.599998,71.599998
20160714124500,180.0,188.399994,62.799998,43,79.900002,100,71.300003,74.599998,71.599998
20160714130000,180.0,184.199997,61.399999,43,72.5,100,71.599998,74.599998,71.599998
20160714131500,180.0,184.199997,61.399999,43,74.400002,100,71.599998,74.599998,71.599998
20160714133000,180.0,180.600006,60.200002,42,75.300003,100,71.699997,74.599998,71.599998
20160714134500,180.0,180.600006,60.200002,42,72.5,100,71.800003,74.599998,71.599998
20160714140000,180.0,180.600006,60.200002,42,72.5,100,71.800003,74.599998,71.599998
20160714141500,180.0,180.600006,60.200002,42,72.5,0,71.800003,74.599998,71.599998
20160714143000,180.0,184.199997,61.399999,42,61.099998,100,71.099998,74.599998,71.599998
20160714144500,180.0,184.199997,61.399999,42,62.400002,100,70.800003,74.599998,71.599998
20160714150000,180.0,181.199997,60.399999,42,74.0,100,71.400002,74.599998,71.599998
20160714151500,180.0,181.199997,60.399999,42,74.0,100,71.5,74.599998,71.599998
20160714153000,180.0,184.199997,61.399999,42,74.0,100,71.599998,74.599998,71.599998
20160714154500,180.0,184.199997,61.399999,42,75.400002,100,71.699997,74.599998,71.599998
20160714160000,180.0,181.800003,60.600001,42,77.199997,100,71.800003,74.599998,71.599998
20160714161500,180.0,184.199997,61.399999,42,60.799999,100,71.199997,74.599998,71.599998
20160714163000,180.0,180.600006,60.200002,42,62.400002,100,70.900002,74.599998,71.599998
20160714164500,180.0,187.199997,62.399999,42,82.199997,100,71.099998,74.599998,71.599998
20160714170000,180.0,187.199997,62.399999,42,73.800003,100,71.599998,74.599998,71.599998
20160714171500,180.0,178.199997,59.399999,42,73.800003,100,71.699997,74.599998,71.599998
20160714173000,180.0,181.800003,60.600001,42,62.400002,100,71.599998,74.599998,71.599998
20160714174500,180.0,181.800003,60.600001,42,62.400002,100,71.0,74.599998,71.599998
20160714180000,180.0,181.800003,60.600001,42,64.0,100,70.800003,74.599998,71.599998
20160714181500,180.0,181.800003,60.600001,42,78.300003,100,71.699997,74.599998,71.599998
20160714183000,180.0,175.199997,58.399999,42,61.200001,100,71.300003,74.599998,71.599998
20160714184500,180.0,180.0,60.0,42,62.799999,100,70.800003,74.599998,71.599998
20160714190000,180.0,181.800003,60.600001,42,85.699997,100,71.300003,74.599998,71.599998
20160714191500,180.0,181.800003,60.600001,42,76.800003,100,71.699997,74.599998,71.599998
20160714193000,180.0,181.800003,60.600001,42,76.800003,100,71.699997,74.599998,71.599998
20160714194500,180.0,181.800003,60.600001,42,73.5,100,71.800003,74.599998,71.599998
20160714200000,180.0,181.800003,60.600001,42,61.200001,100,71.300003,74.599998,71.599998
20160714201500,180.0,175.199997,58.399999,42,62.400002,100,70.800003,74.599998,71.599998
20160714203000,180.0,178.199997,59.399999,42,82.099998,100,71.099998,74.599998,71.599998
20160714204500,180.0,178.199997,59.399999,42,74.900002,100,71.699997,74.599998,71.599998
20160714210000,180.0,174.600006,58.200002,42,74.0,100,71.699997,74.599998,71.599998
20160714211500,180.0,174.600006,58.200002,42,74.800003,100,71.699997,74.599998,71.599998
20160714213000,180.0,184.800003,61.600001,42,77.199997,100,71.800003,74.599998,71.599998
20160714214500,180.0,180.0,60.0,42,61.599998,0,71.599998,74.599998,71.599998
20160714220000,180.0,181.800003,60.600001,42,61.599998,100,70.800003,74.599998,71.599998
20160714221500,180.0,181.800003,60.600001,42,78.699997,100,70.900002,74.599998,71.599998
20160714223000,180.0,181.800003,60.600001,42,73.5,100,71.5,74.599998,71.599998
20160714224500,180.0,181.800003,60.600001,42,74.800003,100,71.599998,74.599998,71.599998
20160714230000,180.0,177.600006,59.200002,42,76.800003,100,71.599998,74.599998,71.599998
20160714231500,180.0,177.600006,59.200002,42,76.800003,100,71.699997,74.599998,71.599998
20160714233000,180.0,180.600006,60.200002,42,76.800003,100,71.699997,74.599998,71.599998
20160714234500,180.0,175.199997,58.399999,42,74.300003,100,71.800003,74.599998,71.599998
20160715000000,180.0,180.0,60.0,42,66.800003,100,71.800003,74.599998,71.599998
20160715001500,180.0,180.0,60.0,42,62.0,100,71.0,74.599998,71.599998
20160715003000,180.0,178.199997,59.399999,42,74.800003,100,70.699997,74.599998,71.599998
20160715004500,180.0,178.199997,59.399999,42,75.900002,100,71.5,74.599998,71.599998
20160715010000,180.0,178.199997,59.399999,42,74.0,100,71.599998,74.599998,71.599998
20160715011500,180.0,178.199997,59.399999,42,76.800003,100,71.599998,74.599998,71.599998
20160715013000,180.0,181.199997,60.399999,42,77.699997,100,71.699997,74.599998,71.599998
20160715014500,180.0,181.199997,60.399999,42,74.400002,100,71.699997,74.599998,71.599998
20160715020000,180.0,178.199997,59.399999,42,75.300003,100,71.699997,74.599998,71.599998
20160715021500,180.0,178.199997,59.399999,42,76.400002,100,71.699997,74.599998,71.599998
20160715023000,180.0,180.600006,60.200002,42,74.300003,100,71.800003,74.599998,71.599998
20160715024500,180.0,180.600006,60.200002,42,76.099998,100,71.800003,74.599998,71.599998
20160715030000,180.0,180.600006,60.200002,42,76.099998,100,71.800003,74.599998,71.599998
20160715031500,180.0,180.600006,60.200002,42,73.900002,100,71.800003,74.599998,71.599998
20160715033000,180.0,173.399994,57.799998,42,77.699997,100,71.800003,74.599998,71.599998
20160715034500,180.0,177.0,59.0,43,60.700001,100,71.099998,74.599998,71.599998
20160715040000,180.0,180.600006,60.200002,44,63.400002,100,70.699997,74.599998,71.599998
20160715041500,180.0,180.600006,60.200002,44,77.699997,100,71.5,74.599998,71.599998
20160715043000,180.0,180.600006,60.200002,43,73.599998,100,71.400002,74.599998,71.599998
20160715044500,180.0,184.199997,61.399999,43,73.599998,100,71.400002,74.599998,71.599998
20160715050000,180.0,187.199997,62.399999,43,75.900002,100,71.5,74.599998,71.599998
20160715051500,180.0,184.199997,61.399999,43,75.900002,100,71.400002,74.599998,71.599998
20160715053000,180.0,184.199997,61.399999,43,74.900002,100,71.400002,74.599998,71.599998
20160715054500,180.0,188.399994,62.799998,43,72.0,100,71.400002,74.599998,71.599998
20160715060000,180.0,188.399994,62.799998,43,70.599998,100,71.400002,74.599998,71.599998
20160715061500,180.0,181.800003,60.600001,43,75.800003,100,71.300003,74.599998,71.599998
20160715063000,180.0,188.399994,62.799998,42,73.0,100,71.300003,74.5,71.5
20160715064500,180.0,183.600006,61.200002,42,71.300003,100,71.300003,74.599998,71.599998
20160715070000,180.0,181.199997,60.399999,42,71.300003,100,71.300003,74.5,71.5
20160715071500,180.0,184.199997,61.399999,42,75.300003,100,71.300003,74.599998,71.599998
20160715073000,180.0,181.800003,60.600001,42,72.5,100,71.300003,74.599998,71.599998
20160715074500,180.0,181.800003,60.600001,42,71.0,100,71.300003,74.599998,71.599998
20160715080000,180.0,181.800003,60.600001,42,75.400002,100,71.199997,74.599998,71.599998
20160715081500,180.0,181.800003,60.600001,42,74.099998,100,71.300003,74.599998,71.599998
20160715083000,180.0,181.800003,60.600001,42,74.099998,100,71.5,74.599998,71.599998
20160715084500,180.0,178.199997,59.399999,42,76.199997,100,71.599998,74.599998,71.599998
20160715090000,180.0,181.199997,60.399999,42,77.800003,100,71.699997,74.599998,71.599998
20160715091500,180.0,181.199997,60.399999,42,75.0,100,71.699997,74.599998,71.599998
20160715093000,180.0,177.600006,59.200002,42,64.0,100,71.699997,74.599998,71.599998
20160715094500,180.0,184.199997,61.399999,42,61.599998,100,70.900002,74.599998,71.599998
20160715100000,180.0,184.199997,61.399999,42,78.199997,100,70.699997,74.599998,71.599998
20160715101500,180.0,181.199997,60.399999,42,71.599998,100,71.5,74.599998,71.599998
20160715103000,180.0,177.600006,59.200002,42,71.599998,100,71.300003,74.599998,71.599998
20160715104500,180.0,177.600006,59.200002,42,70.699997,100,71.300003,74.599998,71.599998
20160715110000,180.0,177.600006,59.200002,42,68.199997,100,71.199997,74.5,71.5
20160715111500,180.0,177.600006,59.200002,42,74.400002,100,71.199997,74.599998,71.599998
20160715113000,180.0,177.600006,59.200002,42,71.599998,100,71.300003,74.5,71.5
20160715114500,180.0,177.600006,59.200002,42,70.599998,100,71.300003,74.5,71.5
20160715120000,180.0,177.600006,59.200002,42,73.400002,100,71.300003,74.5,71.5
20160715121500,180.0,180.0,60.0,42,73.400002,100,71.300003,74.5,71.5
20160715123000,180.0,178.199997,59.399999,42,69.699997,100,71.300003,74.599998,71.599998
20160715124500,180.0,178.199997,59.399999,42,72.0,100,71.199997,74.599998,71.599998
20160715130000,180.0,178.199997,59.399999,42,78.300003,100,71.5,74.599998,71.599998
20160715131500,180.0,181.199997,60.399999,42,65.900002,0,71.699997,74.5,71.5
20160715133000,180.0,181.199997,60.399999,42,61.900002,100,70.699997,74.599998,71.599998
20160715134500,180.0,181.199997,60.399999,42,74.099998,100,71.300003,74.5,71.5
20160715140000,180.0,175.199997,58.399999,42,80.099998,100,71.300003,74.5,71.5
20160715141500,180.0,175.199997,58.399999,42,91.099998,100,71.5,74.5,71.5
20160715143000,180.0,175.199997,58.399999,42,85.599998,100,71.5,74.599998,71.599998
20160715144500,180.0,175.199997,58.399999,42,81.900002,100,71.599998,74.5,71.5
20160715150000,180.0,175.199997,58.399999,42,81.0,100,71.699997,74.5,71.5
20160715151500,180.0,177.600006,59.200002,42,87.800003,100,71.699997,74.599998,71.599998
20160715153000,180.0,177.600006,59.200002,42,83.199997,100,71.699997,74.599998,71.599998
20160715154500,180.0,180.0,60.0,42,80.699997,100,71.699997,74.5,71.5
20160715160000,180.0,180.0,60.0,42,89.199997,100,71.699997,74.5,71.5
20160715161500,180.0,180.0,60.0,42,69.5,0,71.900002,74.599998,71.599998
20160715163000,180.0,174.600006,58.200002,42,60.799999,100,71.199997,74.599998,71.599998
20160715164500,180.0,183.600006,61.200002,42,61.900002,100,70.800003,74.599998,71.599998
20160715170000,180.0,186.600006,62.200002,42,74.800003,100,71.0,74.5,71.5
20160715171500,180.0,186.600006,62.200002,41,76.300003,100,71.400002,74.5,71.5
20160715173000,180.0,186.600006,62.200002,41,74.900002,100,71.599998,74.599998,71.599998
20160715174500,180.0,181.800003,60.600001,41,72.0,100,71.599998,74.599998,71.599998
20160715180000,180.0,186.600006,62.200002,41,70.599998,100,71.599998,74.599998,71.599998
20160715181500,180.0,181.800003,60.600001,41,76.300003,100,71.599998,74.599998,71.599998
20160715183000,180.0,184.199997,61.399999,41,71.599998,100,71.800003,74.599998,71.599998
20160715184500,180.0,184.199997,61.399999,41,60.400002,100,71.099998,74.599998,71.599998
20160715190000,180.0,181.800003,60.600001,41,62.0,100,71.099998,74.599998,71.599998
20160715191500,180.0,170.399994,56.799998,41,62.0,100,70.900002,74.5,71.5
20160715193000,180.0,177.0,59.0,42,74.0,100,71.199997,74.5,71.5
20160715194500,180.0,175.199997,58.399999,45,72.5,100,71.599998,74.5,71.5
20160715200000,180.0,180.600006,60.200002,45,73.800003,100,71.699997,74.5,71.5
20160715201500,180.0,180.600006,60.200002,45,60.799999,100,71.300003,74.5,71.5
20160715203000,180.0,180.600006,60.200002,45,60.0,100,71.0,74.5,71.5
20160715204500,180.0,183.600006,61.200002,45,60.799999,100,70.800003,74.5,71.5
20160715210000,180.0,183.600006,61.200002,45,77.800003,100,71.0,74.400002,71.400002
20160715211500,180.0,183.600006,61.200002,45,69.699997,100,71.300003,74.5,71.5
20160715213000,180.0,183.600006,61.200002,45,68.699997,100,71.199997,74.5,71.5
20160715214500,180.0,183.600006,61.200002,45,71.0,100,71.199997,74.5,71.5
20160715220000,180.0,187.800003,62.600001,45,72.0,100,71.199997,74.5,71.5
20160715221500,180.0,183.600006,61.200002,45,69.199997,100,71.199997,74.5,71.5
20160715223000,180.0,183.600006,61.200002,45,68.199997,100,71.199997,74.5,71.5
20160715224500,180.0,183.600006,61.200002,45,70.5,100,71.199997,74.5,71.5
20160715230000,180.0,183.600006,61.200002,45,69.699997,100,71.099998,74.5,71.5
20160715231500,180.0,183.600006,61.200002,45,75.900002,100,71.400002,74.5,71.5
20160715233000,180.0,187.800003,62.600001,45,77.199997,100,71.599998,74.5,71.5
20160715234500,180.0,183.600006,61.200002,45,61.799999,100,71.5,74.400002,71.400002
20160716000000,180.0,183.600006,61.200002,44,60.900002,100,70.800003,74.5,71.5
20160716001500,180.0,180.0,60.0,44,78.099998,100,70.599998,74.5,71.5
20160716003000,180.0,183.600006,61.200002,44,87.400002,100,71.300003,74.5,71.5
20160716004500,180.0,181.199997,60.399999,44,83.800003,100,71.300003,74.5,71.5
20160716010000,180.0,181.199997,60.399999,44,80.699997,100,71.400002,74.400002,71.400002
20160716011500,180.0,183.600006,61.200002,44,86.699997,100,71.5,74.5,71.5
20160716013000,180.0,183.600006,61.200002,44,86.699997,100,71.599998,74.5,71.5
20160716014500,180.0,180.0,60.0,44,82.099998,100,71.699997,74.5,71.5
20160716020000,180.0,181.800003,60.600001,44,81.099998,100,71.699997,74.5,71.5
20160716021500,180.0,181.800003,60.600001,44,74.699997,0,71.800003,74.5,71.5
20160716023000,180.0,181.800003,60.600001,44,61.099998,100,71.199997,74.5,71.5
20160716024500,180.0,184.199997,61.399999,44,61.099998,100,70.800003,74.5,71.5
20160716030000,180.0,184.199997,61.399999,44,90.099998,100,70.800003,74.5,71.5
20160716031500,180.0,181.199997,60.399999,44,78.699997,100,71.300003,74.5,71.5
20160716033000,180.0,188.399994,62.799998,42,76.400002,100,71.599998,74.400002,71.400002
20160716034500,180.0,184.800003,61.600001,42,84.300003,100,71.599998,74.5,71.5
20160716040000,180.0,187.800003,62.600001,42,78.699997,100,71.599998,74.400002,71.400002
20160716041500,180.0,187.800003,62.600001,42,62.799999,100,71.300003,74.5,71.5
20160716043000,180.0,180.600006,60.200002,41,61.5,100,70.699997,74.5,71.5
20160716044500,180.0,180.600006,60.200002,41,80.699997,100,71.0,74.5,71.5
20160716050000,180.0,180.600006,60.200002,41,81.699997,100,71.300003,74.400002,71.400002
20160716051500,180.0,184.199997,61.399999,41,77.900002,100,71.5,74.5,71.5
20160716053000,180.0,181.199997,60.399999,41,83.099998,100,71.599998,74.5,71.5
20160716054500,180.0,181.199997,60.399999,41,65.800003,100,71.400002,74.5,71.5
20160716060000,180.0,175.199997,58.399999,41,62.400002,100,70.900002,74.400002,71.400002
20160716061500,180.0,172.800003,57.600001,42,71.900002,100,70.5,74.400002,71.400002
20160716063000,180.0,174.600006,58.200002,42,80.300003,100,71.199997,74.400002,71.400002
20160716064500,180.0,177.600006,59.200002,42,77.800003,100,71.400002,74.400002,71.400002
20160716070000,180.0,175.199997,58.399999,44,81.099998,100,71.5,74.5,71.5
20160716071500,180.0,183.600006,61.200002,44,78.800003,100,71.5,74.400002,71.400002
20160716073000,180.0,187.199997,62.399999,42,76.800003,100,71.599998,74.400002,71.400002
20160716074500,180.0,187.199997,62.399999,42,81.5,100,71.599998,74.400002,71.400002
20160716080000,180.0,187.199997,62.399999,42,62.400002,100,71.0,74.400002,71.400002
20160716081500,180.0,187.199997,62.399999,42,62.400002,100,70.5,74.400002,71.400002
20160716083000,180.0,187.199997,62.399999,42,91.099998,100,70.900002,74.400002,71.400002
20160716084500,180.0,184.199997,61.399999,42,88.800003,100,71.199997,74.400002,71.400002
20160716090000,180.0,187.800003,62.600001,42,86.900002,100,71.300003,74.400002,71.400002
20160716091500,180.0,181.199997,60.399999,42,80.199997,100,71.5,74.400002,71.400002
20160716093000,180.0,181.199997,60.399999,42,88.199997,100,71.599998,74.400002,71.400002
20160716094500,180.0,178.199997,59.399999,42,61.200001,0,71.400002,74.400002,71.400002
20160716100000,180.0,180.0,60.0,42,61.200001,100,70.900002,74.400002,71.400002
20160716101500,180.0,184.800003,61.600001,42,62.799999,100,70.699997,74.400002,71.400002
20160716103000,180.0,181.199997,60.399999,42,70.599998,100,70.800003,74.400002,71.400002
20160716104500,180.0,183.600006,61.200002,42,76.400002,100,71.400002,74.400002,71.400002
20160716110000,180.0,174.600006,58.200002,42,84.300003,100,71.400002,74.400002,71.400002
20160716111500,180.0,178.199997,59.399999,42,70.900002,0,71.699997,74.400002,71.400002
20160716113000,180.0,172.800003,57.600001,42,61.5,100,71.0,74.400002,71.400002
20160716114500,180.0,177.600006,59.200002,44,62.400002,100,70.699997,74.400002,71.400002
20160716120000,180.0,173.399994,57.799998,44,63.599998,100,70.699997,74.300003,71.300003
20160716121500,180.0,175.199997,58.399999,44,91.099998,100,71.0,74.400002,71.400002
20160716123000,180.0,180.0,60.0,44,88.099998,100,71.199997,74.400002,71.400002
20160716124500,180.0,174.600006,58.200002,44,89.699997,100,71.300003,74.400002,71.400002
20160716130000,180.0,180.0,60.0,44,84.300003,100,71.400002,74.400002,71.400002
20160716131500,180.0,180.0,60.0,44,86.099998,100,71.599998,74.400002,71.400002
20160716133000,180.0,177.600006,59.200002,44,61.599998,0,71.599998,74.400002,71.400002
20160716134500,180.0,184.199997,61.399999,44,61.599998,100,71.0,74.400002,71.400002
20160716140000,180.0,181.199997,60.399999,44,61.599998,100,70.800003,74.400002,71.400002
20160716141500,180.0,184.199997,61.399999,44,62.799999,100,70.699997,74.400002,71.400002
20160716143000,180.0,184.199997,61.399999,44,78.599998,100,71.300003,74.400002,71.400002
20160716144500,180.0,181.800003,60.600001,44,76.699997,100,71.599998,74.400002,71.400002
20160716150000,180.0,181.800003,60.600001,43,61.599998,100,70.800003,74.400002,71.400002
20160716151500,180.0,184.199997,61.399999,43,62.5,100,70.5,74.400002,71.400002
20160716153000,180.0,186.600006,62.200002,43,74.400002,100,71.099998,74.400002,71.400002
20160716154500,180.0,184.199997,61.399999,42,73.5,100,71.0,74.400002,71.400002
20160716160000,180.0,184.199997,61.399999,42,78.199997,100,71.199997,74.400002,71.400002
20160716161500,180.0,181.199997,60.399999,42,77.300003,100,71.400002,74.400002,71.400002
20160716163000,180.0,181.199997,60.399999,42,74.900002,100,71.5,74.400002,71.400002
20160716164500,180.0,181.199997,60.399999,42,63.599998,100,71.400002,74.400002,71.400002
20160716170000,180.0,178.199997,59.399999,42,61.700001,100,70.699997,74.400002,71.400002
20160716171500,180.0,184.199997,61.399999,42,62.799999,100,70.699997,74.300003,71.300003
20160716173000,180.0,184.199997,61.399999,42,78.300003,100,71.599998,74.400002,71.400002
20160716174500,180.0,187.800003,62.600001,42,62.299999,0,71.199997,74.400002,71.400002
20160716180000,180.0,187.800003,62.600001,42,61.599998,100,70.900002,74.300003,71.300003
20160716181500,180.0,184.800003,61.600001,42,62.400002,100,70.800003,74.400002,71.400002
20160716183000,180.0,180.0,60.0,41,62.400002,100,70.699997,74.400002,71.400002
20160716184500,180.0,177.600006,59.200002,41,75.400002,100,71.300003,74.300003,71.300003
20160716190000,180.0,177.600006,59.200002,41,63.599998,100,71.300003,74.300003,71.300003
20160716191500,180.0,174.600006,58.200002,41,62.400002,100,70.699997,74.400002,71.400002
20160716193000,180.0,177.600006,59.200002,41,63.599998,100,70.699997,74.300003,71.300003
20160716194500,180.0,177.600006,59.200002,42,79.699997,100,71.099998,74.300003,71.300003
20160716200000,180.0,174.600006,58.200002,44,78.300003,100,71.5,74.300003,71.300003
20160716201500,180.0,174.600006,58.200002,44,62.0,100,70.900002,74.400002,71.400002
20160716203000,180.0,184.199997,61.399999,44,62.799999,100,70.5,74.400002,71.400002
20160716204500,180.0,184.199997,61.399999,44,65.800003,100,70.900002,74.400002,71.400002
20160716210000,180.0,184.199997,61.399999,44,78.699997,100,71.199997,74.400002,71.400002
20160716211500,180.0,187.800003,62.600001,44,76.800003,100,71.599998,74.400002,71.400002
20160716213000,180.0,187.800003,62.600001,44,62.0,100,70.900002,74.300003,71.300003
20160716214500,180.0,187.800003,62.600001,44,62.799999,100,70.5,74.300003,71.300003
20160716220000,180.0,187.800003,62.600001,43,75.400002,100,71.0,74.400002,71.400002
20160716221500,180.0,181.199997,60.399999,42,73.099998,100,71.099998,74.300003,71.300003
20160716223000,180.0,186.600006,62.200002,42,73.099998,100,71.199997,74.300003,71.300003
20160716224500,180.0,186.600006,62.200002,42,75.800003,100,71.199997,74.300003,71.300003
20160716230000,180.0,186.600006,62.200002,42,74.900002,100,71.199997,74.300003,71.300003
20160716231500,180.0,186.600006,62.200002,42,73.5,100,71.300003,74.300003,71.300003
20160716233000,180.0,186.600006,62.200002,42,73.5,100,71.300003,74.300003,71.300003
20160716234500,180.0,181.800003,60.600001,42,75.400002,100,71.300003,74.300003,71.300003
20160717000000,180.0,181.800003,60.600001,42,73.0,100,71.300003,74.300003,71.300003
20160717001500,180.0,181.800003,60.600001,42,74.800003,100,71.300003,74.400002,71.400002
20160717003000,180.0,181.800003,60.600001,42,74.800003,100,71.300003,74.400002,71.400002
20160717004500,180.0,181.800003,60.600001,41,73.0,100,71.300003,74.400002,71.400002
20160717010000,180.0,175.199997,58.399999,41,76.300003,100,71.300003,74.400002,71.400002
20160717011500,180.0,180.0,60.0,41,73.5,100,71.300003,74.400002,71.400002
20160717013000,180.0,175.199997,58.399999,41,75.300003,100,71.300003,74.400002,71.400002
20160717014500,180.0,177.600006,59.200002,41,75.300003,100,71.300003,74.300003,71.300003
20160717020000,180.0,175.199997,58.399999,41,73.900002,100,71.300003,74.300003,71.300003
20160717021500,180.0,177.0,59.0,41,75.900002,100,71.300003,74.300003,71.300003
20160717023000,180.0,177.0,59.0,41,73.0,100,71.199997,74.400002,71.400002
20160717024500,180.0,177.0,59.0,41,75.199997,100,71.199997,74.300003,71.300003
20160717030000,180.0,177.0,59.0,41,74.400002,100,71.199997,74.400002,71.400002
20160717031500,180.0,181.199997,60.399999,41,75.300003,100,71.199997,74.300003,71.300003
20160717033000,180.0,178.199997,59.399999,41,73.5,100,71.199997,74.300003,71.300003
20160717034500,180.0,178.199997,59.399999,41,76.300003,100,71.199997,74.300003,71.300003
20160717040000,180.0,178.199997,59.399999,41,73.099998,100,71.300003,74.400002,71.400002
20160717041500,180.0,178.199997,59.399999,41,75.800003,100,71.300003,74.300003,71.300003
20160717043000,180.0,178.199997,59.399999,41,73.599998,100,71.300003,74.300003,71.300003
20160717044500,180.0,173.399994,57.799998,41,75.800003,100,71.300003,74.400002,71.400002
20160717050000,180.0,175.199997,58.399999,41,73.0,100,71.300003,74.400002,71.400002
20160717051500,180.0,181.199997,60.399999,42,75.800003,100,71.300003,74.300003,71.300003
20160717053000,180.0,177.0,59.0,42,71.099998,100,71.300003,74.300003,71.300003
20160717054500,180.0,177.0,59.0,42,74.400002,100,71.199997,74.300003,71.300003
20160717060000,180.0,180.600006,60.200002,42,72.5,100,71.199997,74.300003,71.300003
20160717061500,180.0,177.0,59.0,42,71.5,100,71.300003,74.300003,71.300003
20160717063000,180.0,177.0,59.0,42,74.800003,100,71.300003,74.300003,71.300003
20160717064500,180.0,183.600006,61.200002,42,71.099998,100,71.300003,74.300003,71.300003
20160717070000,180.0,177.600006,59.200002,42,76.699997,100,71.300003,74.300003,71.300003
20160717071500,180.0,174.600006,58.200002,42,72.5,100,71.300003,74.300003,71.300003
20160717073000,180.0,180.0,60.0,42,71.5,100,71.300003,74.300003,71.300003
20160717074500,180.0,177.0,59.0,42,74.900002,100,71.300003,74.300003,71.300003
20160717080000,180.0,174.600006,58.200002,42,72.0,100,71.300003,74.300003,71.300003
20160717081500,180.0,174.600006,58.200002,43,75.800003,100,71.300003,74.300003,71.300003
20160717083000,180.0,178.199997,59.399999,43,72.599998,100,71.300003,74.300003,71.300003
20160717084500,180.0,175.199997,58.399999,43,71.099998,100,71.300003,74.300003,71.300003
20160717090000,180.0,171.600006,57.200002,43,74.800003,100,71.300003,74.400002,71.400002
20160717091500,180.0,175.199997,58.399999,44,74.800003,100,71.5,74.400002,71.400002
20160717093000,180.0,178.199997,59.399999,44,72.0,100,71.400002,74.300003,71.300003
20160717094500,180.0,178.199997,59.399999,44,70.599998,100,71.400002,74.300003,71.300003
20160717100000,180.0,178.199997,59.399999,44,74.099998,100,71.400002,74.300003,71.300003
20160717101500,180.0,178.199997,59.399999,44,74.099998,100,71.5,74.400002,71.400002
20160717103000,180.0,180.0,60.0,44,69.699997,100,71.400002,74.300003,71.300003
20160717104500,180.0,180.0,60.0,44,74.400002,100,71.400002,74.300003,71.300003
20160717110000,180.0,188.399994,62.799998,44,71.599998,100,71.400002,74.400002,71.400002
20160717111500,180.0,188.399994,62.799998,44,70.599998,100,71.400002,74.300003,71.300003
20160717113000,180.0,188.399994,62.799998,44,75.800003,100,71.5,74.300003,71.300003
20160717114500,180.0,188.399994,62.799998,44,68.199997,0,71.5,74.400002,71.400002
20160717120000,180.0,188.399994,62.799998,44,60.0,100,70.900002,74.300003,71.300003
20160717121500,180.0,184.800003,61.600001,44,61.900002,100,70.699997,74.300003,71.300003
20160717123000,180.0,184.800003,61.600001,44,64.800003,100,70.599998,74.300003,71.300003
20160717124500,180.0,184.800003,61.600001,44,74.900002,100,71.199997,74.300003,71.300003
20160717130000,180.0,187.199997,62.399999,44,73.0,100,71.300003,74.300003,71.300003
20160717131500,180.0,184.800003,61.600001,44,60.400002,100,71.0,74.300003,71.300003
20160717133000,180.0,184.800003,61.600001,43,60.400002,100,70.699997,74.300003,71.300003
20160717134500,180.0,184.800003,61.600001,42,66.800003,100,70.5,74.300003,71.300003
20160717140000,180.0,181.199997,60.399999,42,72.5,100,71.199997,74.300003,71.300003
20160717141500,180.0,184.199997,61.399999,42,71.5,100,71.199997,74.300003,71.300003
20160717143000,180.0,181.199997,60.399999,42,76.800003,100,71.300003,74.300003,71.300003
20160717144500,180.0,183.600006,61.200002,42,73.5,100,71.5,74.300003,71.300003
20160717150000,180.0,183.600006,61.200002,42,62.0,0,71.300003,74.300003,71.300003
20160717151500,180.0,186.600006,62.200002,42,62.0,100,70.699997,74.300003,71.300003
20160717153000,180.0,186.600006,62.200002,42,66.199997,100,70.5,74.300003,71.300003
20160717154500,180.0,186.600006,62.200002,42,74.0,100,71.400002,74.300003,71.300003
20160717160000,180.0,183.600006,61.200002,42,73.0,100,71.400002,74.300003,71.300003
20160717161500,180.0,181.199997,60.399999,42,61.599998,0,71.099998,74.300003,71.300003
20160717163000,180.0,184.199997,61.399999,42,61.599998,100,70.800003,74.300003,71.300003
20160717164500,180.0,177.0,59.0,42,61.599998,100,70.699997,74.300003,71.300003
20160717170000,180.0,180.600006,60.200002,42,65.599998,100,70.599998,74.300003,71.300003
20160717171500,180.0,178.199997,59.399999,42,73.5,100,71.199997,74.300003,71.300003
20160717173000,180.0,178.199997,59.399999,42,65.800003,0,71.599998,74.300003,71.300003
20160717174500,180.0,180.600006,60.200002,42,59.200001,100,70.800003,74.300003,71.300003
20160717180000,180.0,180.600006,60.200002,42,60.799999,100,70.599998,74.300003,71.300003
20160717181500,180.0,180.600006,60.200002,42,75.800003,100,70.699997,74.300003,71.300003
20160717183000,180.0,180.600006,60.200002,42,74.400002,100,71.400002,74.300003,71.300003
20160717184500,180.0,180.600006,60.200002,42,62.799999,0,71.400002,74.300003,71.300003
20160717190000,180.0,177.600006,59.200002,42,60.400002,100,70.699997,74.300003,71.300003
20160717191500,180.0,180.0,60.0,42,62.400002,100,70.699997,74.300003,71.300003
20160717193000,180.0,174.600006,58.200002,42,75.900002,100,70.699997,74.300003,71.300003
20160717194500,180.0,187.199997,62.399999,42,75.900002,100,71.5,74.300003,71.300003
20160717200000,180.0,190.199997,63.399999,42,62.0,0,71.300003,74.300003,71.300003
20160717201500,180.0,187.199997,62.399999,42,60.700001,100,70.900002,74.300003,71.300003
20160717203000,180.0,172.800003,57.600001,42,61.5,100,70.800003,74.300003,71.300003
20160717204500,180.0,172.800003,57.600001,42,61.5,100,70.699997,74.300003,71.300003
20160717210000,180.0,177.600006,59.200002,43,73.5,100,71.199997,74.300003,71.300003
20160717211500,180.0,177.600006,59.200002,43,72.0,100,71.300003,74.300003,71.300003
20160717213000,180.0,175.199997,58.399999,43,77.599998,100,71.5,74.300003,71.300003
20160717214500,180.0,177.0,59.0,43,60.400002,100,71.0,74.300003,71.300003
20160717220000,180.0,177.0,59.0,43,60.400002,100,70.800003,74.300003,71.300003
20160717221500,180.0,180.0,60.0,43,62.799999,100,70.699997,74.300003,71.300003
20160717223000,180.0,175.199997,58.399999,43,79.599998,100,70.800003,74.300003,71.300003
20160717224500,180.0,180.0,60.0,43,76.400002,100,71.400002,74.300003,71.300003
20160717230000,180.0,180.0,60.0,43,62.0,0,71.400002,74.300003,71.300003
20160717231500,180.0,174.600006,58.200002,43,60.700001,100,70.800003,74.300003,71.300003
20160717233000,180.0,171.600006,57.200002,43,62.0,100,70.599998,74.300003,71.300003
20160717234500,180.0,175.199997,58.399999,43,70.599998,100,70.699997,74.300003,71.300003
20160718000000,180.0,177.600006,59.200002,43,74.400002,100,71.199997,74.300003,71.300003
20160718001500,180.0,180.600006,60.200002,43,80.5,100,71.400002,74.300003,71.300003
20160718003000,180.0,175.199997,58.399999,43,60.0,100,70.900002,74.300003,71.300003
20160718004500,180.0,180.0,60.0,43,61.5,100,70.5,74.300003,71.300003
20160718010000,180.0,175.199997,58.399999,43,82.900002,100,70.800003,74.300003,71.300003
20160718011500,180.0,175.199997,58.399999,43,74.0,100,71.199997,74.300003,71.300003
20160718013000,180.0,175.199997,58.399999,43,73.0,100,71.300003,74.300003,71.300003
20160718014500,180.0,178.199997,59.399999,43,73.0,100,71.300003,74.300003,71.300003
20160718020000,180.0,174.600006,58.200002,43,77.800003,100,71.400002,74.300003,71.300003
20160718021500,180.0,177.600006,59.200002,43,67.300003,0,71.5,74.300003,71.300003
20160718023000,180.0,175.199997,58.399999,43,60.700001,100,70.800003,74.300003,71.300003
20160718024500,180.0,175.199997,58.399999,43,61.900002,100,70.599998,74.300003,71.300003
20160718030000,180.0,177.0,59.0,43,78.300003,100,70.800003,74.300003,71.300003
20160718031500,180.0,177.0,59.0,43,78.300003,100,71.400002,74.300003,71.300003
20160718033000,180.0,174.600006,58.200002,43,60.799999,0,71.199997,74.300003,71.300003
20160718034500,180.0,177.0,59.0,43,60.799999,100,70.699997,74.300003,71.300003
20160718040000,180.0,174.600006,58.200002,43,73.300003,100,70.5,74.300003,71.300003
20160718041500,180.0,180.600006,60.200002,43,75.800003,100,71.0,74.300003,71.300003
20160718043000,180.0,178.199997,59.399999,43,75.800003,100,71.099998,74.300003,71.300003
20160718044500,180.0,181.199997,60.399999,43,72.5,100,71.199997,74.300003,71.300003
20160718050000,180.0,187.199997,62.399999,43,72.5,100,71.199997,74.300003,71.300003
20160718051500,180.0,180.0,60.0,43,75.5,100,71.199997,74.300003,71.300003
20160718053000,180.0,183.600006,61.200002,43,72.5,100,71.199997,74.300003,71.300003
20160718054500,180.0,183.600006,61.200002,43,75.800003,100,71.199997,74.300003,71.300003
20160718060000,180.0,183.600006,61.200002,43,74.900002,100,71.300003,74.300003,71.300003
20160718061500,180.0,180.0,60.0,43,73.900002,100,71.199997,74.300003,71.300003
20160718063000,180.0,180.0,60.0,43,75.400002,100,71.300003,74.300003,71.300003
20160718064500,180.0,180.0,60.0,43,74.599998,100,71.300003,74.300003,71.300003
20160718070000,180.0,180.0,60.0,43,74.599998,100,71.400002,74.300003,71.300003
20160718071500,180.0,174.600006,58.200002,44,76.800003,100,71.5,74.300003,71.300003
20160718073000,180.0,174.600006,58.200002,44,76.800003,100,71.5,74.300003,71.300003
20160718074500,180.0,178.199997,59.399999,44,61.5,100,70.800003,74.300003,71.300003
20160718080000,180.0,178.199997,59.399999,44,62.799999,100,70.5,74.300003,71.300003
20160718081500,180.0,174.600006,58.200002,44,83.900002,100,70.800003,74.300003,71.300003
20160718083000,180.0,190.199997,63.399999,45,82.0,100,70.900002,74.300003,71.300003
20160718084500,180.0,184.800003,61.600001,44,79.699997,100,70.900002,74.300003,71.300003
20160718090000,180.0,187.199997,62.399999,43,84.400002,100,71.0,74.300003,71.300003
20160718091500,180.0,177.600006,59.200002,47,80.800003,100,70.900002,74.300003,71.300003
20160718093000,180.0,187.800003,62.600001,42,80.800003,100,71.099998,74.300003,71.300003
20160718094500,180.0,208.800003,69.600001,45,90.099998,100,71.099998,74.300003,71.300003
20160718100000,180.0,191.399994,63.799998,42,84.0,100,71.199997,74.300003,71.300003
20160718101500,180.0,180.0,60.0,43,82.099998,100,71.199997,74.300003,71.300003
20160718103000,180.0,178.199997,59.399999,43,77.800003,100,71.099998,74.300003,71.300003
20160718104500,180.0,180.600006,60.200002,43,89.800003,100,71.300003,74.300003,71.300003
20160718110000,180.0,175.199997,58.399999,43,80.199997,100,71.199997,74.300003,71.300003
20160718111500,180.0,177.600006,59.200002,43,90.400002,100,71.199997,74.300003,71.300003
20160718113000,180.0,180.0,60.0,43,80.199997,100,71.199997,74.300003,71.300003
20160718114500,180.0,180.0,60.0,43,82.599998,100,71.300003,74.300003,71.300003
20160718120000,180.0,178.199997,59.399999,43,61.599998,0,71.800003,74.300003,71.300003
20160718121500,180.0,178.199997,59.399999,43,59.200001,100,71.0,74.300003,71.300003
20160718123000,180.0,180.600006,60.200002,43,59.200001,100,70.599998,74.300003,71.300003
20160718124500,180.0,177.600006,59.200002,43,75.300003,100,70.699997,74.300003,71.300003
20160718130000,180.0,173.399994,57.799998,43,72.400002,100,71.300003,74.300003,71.300003
20160718131500,180.0,180.0,60.0,43,63.200001,0,71.5,74.300003,71.300003
20160718133000,180.0,177.600006,59.200002,43,61.5,100,70.800003,74.300003,71.300003
20160718134500,180.0,177.600006,59.200002,43,62.799999,100,70.5,74.300003,71.300003
20160718140000,180.0,177.600006,59.200002,43,74.900002,100,71.199997,74.300003,71.300003
20160718141500,180.0,175.199997,58.399999,43,76.300003,100,71.5,74.300003,71.300003
20160718143000,180.0,177.0,59.0,43,61.200001,100,70.800003,74.300003,71.300003
20160718144500,180.0,174.600006,58.200002,43,62.400002,100,70.5,74.300003,71.300003
20160718150000,180.0,174.600006,58.200002,43,74.900002,100,71.099998,74.300003,71.300003
20160718151500,180.0,180.0,60.0,43,66.300003,100,70.800003,74.300003,71.300003
20160718153000,180.0,175.199997,58.399999,43,63.700001,0,71.599998,74.300003,71.300003
20160718154500,180.0,181.199997,60.399999,43,61.900002,100,70.599998,74.300003,71.300003
20160718160000,180.0,177.600006,59.200002,43,78.199997,100,70.599998,74.300003,71.300003
20160718161500,180.0,174.600006,58.200002,43,66.800003,100,71.0,74.300003,71.300003
20160718163000,180.0,177.0,59.0,43,75.800003,100,71.0,74.300003,71.300003
20160718164500,180.0,177.0,59.0,43,61.599998,0,71.199997,74.300003,71.300003
20160718170000,180.0,177.0,59.0,43,61.599998,100,70.599998,74.300003,71.300003
20160718171500,180.0,175.199997,58.399999,43,64.800003,100,70.5,74.300003,71.300003
20160718173000,180.0,180.600006,60.200002,43,72.5,100,71.300003,74.300003,71.300003
20160718174500,180.0,177.0,59.0,43,72.5,100,71.400002,74.300003,71.300003
20160718180000,180.0,177.0,59.0,43,62.799999,0,71.400002,74.300003,71.300003
20160718181500,180.0,177.0,59.0,43,61.200001,100,70.800003,74.300003,71.300003
20160718183000,180.0,175.199997,58.399999,43,62.400002,100,70.599998,74.300003,71.300003
20160718184500,180.0,180.600006,60.200002,43,78.099998,100,71.199997,74.300003,71.300003
20160718190000,180.0,173.399994,57.799998,43,66.0,100,71.0,74.300003,71.300003
20160718191500,180.0,171.600006,57.200002,43,75.800003,100,71.0,74.300003,71.300003
20160718193000,180.0,174.600006,58.200002,44,61.200001,0,71.199997,74.300003,71.300003
20160718194500,180.0,178.199997,59.399999,44,62.400002,100,70.5,74.300003,71.300003
20160718200000,180.0,178.199997,59.399999,44,76.300003,100,70.800003,74.300003,71.300003
20160718201500,180.0,174.600006,58.200002,44,66.699997,100,70.900002,74.300003,71.300003
20160718203000,180.0,177.600006,59.200002,44,75.900002,100,71.099998,74.300003,71.300003
20160718204500,180.0,177.600006,59.200002,44,61.200001,0,71.0,74.300003,71.300003
20160718210000,180.0,177.600006,59.200002,44,62.799999,100,70.5,74.300003,71.300003
20160718211500,180.0,177.600006,59.200002,44,78.699997,100,71.0,74.300003,71.300003
20160718213000,180.0,177.600006,59.200002,44,67.199997,100,71.0,74.300003,71.300003
20160718214500,180.0,180.600006,60.200002,45,75.300003,100,70.800003,74.300003,71.300003
20160718220000,180.0,180.600006,60.200002,45,70.0,0,71.599998,74.300003,71.300003
20160718221500,180.0,180.600006,60.200002,45,61.099998,100,70.800003,74.300003,71.300003
20160718223000,180.0,183.600006,61.200002,45,63.599998,100,70.400002,74.300003,71.300003
20160718224500,180.0,178.199997,59.399999,45,65.300003,100,71.0,74.300003,71.300003
20160718230000,180.0,178.199997,59.399999,45,75.300003,100,70.800003,74.300003,71.300003
20160718231500,180.0,180.600006,60.200002,45,71.199997,0,71.599998,74.300003,71.300003
20160718233000,180.0,180.600006,60.200002,45,61.5,100,70.699997,74.300003,71.300003
20160718234500,180.0,180.600006,60.200002,45,71.900002,100,70.400002,74.300003,71.300003
20160719000000,180.0,180.600006,60.200002,45,65.800003,100,71.0,74.300003,71.300003
20160719001500,180.0,175.199997,58.399999,45,75.800003,100,70.800003,74.300003,71.300003
20160719003000,180.0,180.0,60.0,45,65.300003,0,71.599998,74.300003,71.300003
20160719004500,180.0,180.0,60.0,45,61.5,100,70.699997,74.300003,71.300003
20160719010000,180.0,181.800003,60.600001,45,78.400002,100,70.5,74.300003,71.300003
20160719011500,180.0,177.600006,59.200002,45,65.300003,100,70.900002,74.300003,71.300003
20160719013000,180.0,177.600006,59.200002,45,82.099998,100,71.199997,74.300003,71.300003
20160719014500,180.0,180.0,60.0,45,61.599998,0,71.199997,74.300003,71.300003
20160719020000,180.0,178.199997,59.399999,45,62.400002,100,70.5,74.300003,71.300003
20160719021500,180.0,181.199997,60.399999,45,86.800003,100,70.800003,74.300003,71.300003
20160719023000,180.0,181.199997,60.399999,45,77.300003,100,71.199997,74.300003,71.300003
20160719024500,180.0,181.199997,60.399999,45,74.400002,100,71.199997,74.300003,71.300003
20160719030000,180.0,181.199997,60.399999,45,74.400002,100,71.300003,74.300003,71.300003
20160719031500,180.0,181.199997,60.399999,45,76.800003,100,71.400002,74.300003,71.300003
20160719033000,180.0,181.199997,60.399999,45,74.400002,100,71.5,74.300003,71.300003
20160719034500,180.0,181.199997,60.399999,45,73.5,100,71.5,74.300003,71.300003
20160719040000,180.0,181.199997,60.399999,45,66.699997,0,71.599998,74.300003,71.300003
20160719041500,180.0,181.199997,60.399999,45,61.599998,100,70.800003,74.300003,71.300003
20160719043000,180.0,181.199997,60.399999,45,62.400002,100,70.5,74.300003,71.300003
20160719044500,180.0,183.600006,61.200002,45,81.0,100,71.099998,74.300003,71.300003
20160719050000,180.0,175.199997,58.399999,45,76.300003,100,71.199997,74.300003,71.300003
20160719051500,180.0,180.600006,60.200002,45,73.5,100,71.300003,74.300003,71.300003
20160719053000,180.0,180.600006,60.200002,45,72.0,100,71.300003,74.300003,71.300003
20160719054500,180.0,180.600006,60.200002,45,73.400002,100,71.300003,74.300003,71.300003
20160719060000,180.0,180.600006,60.200002,45,76.800003,100,71.300003,74.300003,71.300003
20160719061500,180.0,180.600006,60.200002,45,73.0,100,71.300003,74.300003,71.300003
20160719063000,180.0,180.600006,60.200002,45,71.599998,100,71.400002,74.300003,71.300003
20160719064500,180.0,183.600006,61.200002,45,73.400002,100,71.400002,74.300003,71.300003
20160719070000,180.0,178.199997,59.399999,45,77.300003,100,71.400002,74.300003,71.300003
20160719071500,180.0,178.199997,59.399999,45,73.5,100,71.5,74.300003,71.300003
20160719073000,180.0,178.199997,59.399999,45,72.5,100,71.400002,74.300003,71.300003
20160719074500,180.0,178.199997,59.399999,45,76.800003,100,71.400002,74.300003,71.300003
20160719080000,180.0,172.800003,57.600001,45,74.900002,100,71.5,74.300003,71.300003
20160719081500,180.0,174.600006,58.200002,45,65.400002,0,71.599998,74.300003,71.300003
20160719083000,180.0,170.399994,56.799998,46,61.099998,100,70.800003,74.300003,71.300003
20160719084500,180.0,177.600006,59.200002,46,63.200001,100,70.400002,74.300003,71.300003
20160719090000,180.0,174.600006,58.200002,47,77.599998,100,71.199997,74.300003,71.300003
20160719091500,180.0,170.399994,56.799998,47,74.0,100,71.300003,74.300003,71.300003
20160719093000,180.0,177.0,59.0,47,70.5,100,71.300003,74.300003,71.300003
20160719094500,180.0,187.199997,62.399999,47,70.5,100,71.300003,74.300003,71.300003
20160719100000,180.0,187.199997,62.399999,46,70.5,100,71.300003,74.300003,71.300003
20160719101500,180.0,184.800003,61.600001,46,71.5,100,71.400002,74.300003,71.300003
20160719103000,180.0,184.800003,61.600001,45,70.599998,100,71.300003,74.300003,71.300003
20160719104500,180.0,187.800003,62.600001,45,70.599998,100,71.300003,74.300003,71.300003
20160719110000,180.0,184.199997,61.399999,44,70.599998,100,71.300003,74.300003,71.300003
20160719111500,180.0,184.199997,61.399999,44,69.199997,100,71.300003,74.300003,71.300003
20160719113000,180.0,187.800003,62.600001,44,67.699997,100,71.199997,74.300003,71.300003
20160719114500,180.0,183.600006,61.200002,44,69.199997,100,71.300003,74.300003,71.300003
20160719120000,180.0,180.0,60.0,44,71.099998,100,71.300003,74.300003,71.300003
20160719121500,180.0,177.600006,59.200002,44,72.900002,100,71.300003,74.300003,71.300003
20160719123000,180.0,181.199997,60.399999,44,74.0,100,71.5,74.300003,71.300003
20160719124500,180.0,183.600006,61.200002,44,62.400002,0,71.599998,74.300003,71.300003
20160719130000,180.0,183.600006,61.200002,44,61.099998,100,70.900002,74.300003,71.300003
20160719131500,180.0,183.600006,61.200002,44,61.099998,100,70.5,74.300003,71.300003
20160719133000,180.0,181.199997,60.399999,44,78.300003,100,70.900002,74.300003,71.300003
20160719134500,180.0,181.199997,60.399999,44,72.5,100,71.300003,74.300003,71.300003
20160719140000,180.0,175.199997,58.399999,44,74.800003,100,71.300003,74.300003,71.300003
20160719141500,180.0,172.800003,57.600001,44,69.800003,0,71.599998,74.300003,71.300003
20160719143000,180.0,172.800003,57.600001,44,61.0,100,71.0,74.300003,71.300003
20160719144500,180.0,177.0,59.0,44,61.0,100,70.699997,74.300003,71.300003
20160719150000,180.0,177.0,59.0,44,62.400002,100,70.599998,74.300003,71.300003
20160719151500,180.0,184.800003,61.600001,44,75.400002,100,71.099998,74.300003,71.300003
20160719153000,180.0,177.0,59.0,44,63.200001,0,71.599998,74.300003,71.300003
20160719154500,180.0,180.0,60.0,44,61.5,100,71.0,74.300003,71.300003
20160719160000,180.0,180.0,60.0,44,61.5,100,70.800003,74.300003,71.300003
20160719161500,180.0,177.0,59.0,44,61.5,100,70.800003,74.300003,71.300003
20160719163000,180.0,181.800003,60.600001,44,61.5,100,70.900002,74.300003,71.300003
20160719164500,180.0,181.800003,60.600001,44,61.5,100,70.900002,74.300003,71.300003
20160719170000,180.0,173.399994,57.799998,44,63.200001,100,70.900002,74.300003,71.300003
20160719171500,180.0,178.199997,59.399999,44,63.200001,100,71.099998,74.300003,71.300003
20160719173000,180.0,178.199997,59.399999,44,63.200001,100,71.300003,74.300003,71.300003
20160719174500,180.0,178.199997,59.399999,44,63.200001,100,71.400002,74.300003,71.300003
20160719180000,180.0,175.199997,58.399999,45,63.200001,0,71.599998,74.300003,71.300003
20160719181500,180.0,170.399994,56.799998,45,62.400002,0,71.699997,74.300003,71.300003
20160719183000,180.0,181.800003,60.600001,46,61.700001,0,71.699997,74.300003,71.300003
20160719184500,180.0,175.199997,58.399999,46,61.700001,0,71.699997,74.300003,71.300003
20160719190000,180.0,172.800003,57.600001,46,61.700001,0,71.400002,74.300003,71.300003
20160719191500,180.0,177.0,59.0,46,61.700001,0,71.300003,74.300003,71.300003
20160719193000,180.0,173.399994,57.799998,46,60.799999,0,71.099998,74.300003,71.300003
20160719194500,180.0,175.199997,58.399999,46,60.799999,100,70.900002,74.300003,71.300003
20160719200000,180.0,177.600006,59.200002,46,61.900002,100,70.800003,74.300003,71.300003
20160719201500,180.0,173.399994,57.799998,46,61.900002,100,70.800003,74.300003,71.300003
20160719203000,180.0,173.399994,57.799998,46,61.900002,100,70.699997,74.300003,71.300003
20160719204500,180.0,173.399994,57.799998,46,68.699997,100,71.099998,74.300003,71.300003
20160719210000,180.0,184.199997,61.399999,47,67.699997,100,71.300003,74.300003,71.300003
20160719211500,180.0,177.600006,59.200002,47,69.300003,100,71.400002,74.300003,71.300003
20160719213000,180.0,177.600006,59.200002,47,70.099998,100,71.5,74.300003,71.300003
20160719214500,180.0,177.600006,59.200002,47,68.199997,100,71.599998,74.300003,71.300003
20160719220000,180.0,177.600006,59.200002,47,60.400002,100,70.900002,74.300003,71.300003
20160719221500,180.0,177.600006,59.200002,47,61.200001,100,70.699997,74.300003,71.300003
20160719223000,180.0,181.800003,60.600001,47,67.199997,100,70.599998,74.300003,71.300003
20160719224500,180.0,184.199997,61.399999,47,69.199997,100,70.900002,74.300003,71.300003
20160719230000,180.0,180.600006,60.200002,47,67.699997,100,71.099998,74.300003,71.300003
20160719231500,180.0,186.600006,62.200002,47,69.599998,100,71.099998,74.300003,71.300003
20160719233000,180.0,186.600006,62.200002,47,68.199997,100,71.199997,74.300003,71.300003
20160719234500,180.0,181.199997,60.399999,47,67.300003,100,71.199997,74.300003,71.300003
20160720000000,180.0,184.199997,61.399999,47,66.300003,100,71.099998,74.300003,71.300003
20160720001500,180.0,180.600006,60.200002,47,67.699997,100,71.0,74.300003,71.300003
20160720003000,180.0,183.600006,61.200002,47,67.699997,100,71.0,74.300003,71.300003
