PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160720004500,180.0,183.600006,61.200002,47,67.699997,100,71.0,74.300003,71.300003
20160720010000,180.0,183.600006,61.200002,47,79.099998,100,71.300003,74.300003,71.300003
20160720011500,180.0,183.600006,61.200002,47,60.0,100,70.900002,74.300003,71.300003
20160720013000,180.0,181.199997,60.399999,47,62.700001,100,70.400002,74.300003,71.300003
20160720014500,180.0,186.600006,62.200002,47,75.900002,100,71.099998,74.300003,71.300003
20160720020000,180.0,180.0,60.0,47,75.900002,100,71.199997,74.300003,71.300003
20160720021500,180.0,184.199997,61.399999,47,72.099998,100,71.300003,74.300003,71.300003
20160720023000,180.0,181.800003,60.600001,47,72.099998,100,71.400002,74.300003,71.300003
20160720024500,180.0,181.800003,60.600001,47,74.400002,100,71.400002,74.300003,71.300003
20160720030000,180.0,178.199997,59.399999,47,75.199997,100,71.400002,74.300003,71.300003
20160720031500,180.0,184.199997,61.399999,45,72.0,100,71.400002,74.300003,71.300003
20160720033000,180.0,188.399994,62.799998,45,70.599998,100,71.400002,74.300003,71.300003
20160720034500,180.0,181.800003,60.600001,45,74.400002,100,71.400002,74.300003,71.300003
20160720040000,180.0,181.800003,60.600001,45,74.400002,100,71.400002,74.300003,71.300003
20160720041500,180.0,178.199997,59.399999,45,72.0,100,71.400002,74.300003,71.300003
20160720043000,180.0,183.600006,61.200002,45,71.099998,100,71.400002,74.300003,71.300003
20160720044500,180.0,180.600006,60.200002,45,73.900002,100,71.400002,74.300003,71.300003
20160720050000,180.0,180.600006,60.200002,45,73.900002,100,71.400002,74.300003,71.300003
20160720051500,180.0,177.600006,59.200002,45,71.599998,100,71.400002,74.300003,71.300003
20160720053000,180.0,177.600006,59.200002,45,71.599998,100,71.400002,74.300003,71.300003
20160720054500,180.0,175.199997,58.399999,45,71.599998,100,71.400002,74.300003,71.300003
20160720060000,180.0,180.600006,60.200002,45,75.800003,100,71.400002,74.300003,71.300003
20160720061500,180.0,180.600006,60.200002,45,74.400002,100,71.400002,74.300003,71.300003
20160720063000,180.0,177.600006,59.200002,45,74.400002,100,71.400002,74.300003,71.300003
20160720064500,180.0,177.600006,59.200002,45,75.800003,100,71.400002,74.300003,71.300003
20160720070000,180.0,177.600006,59.200002,45,74.900002,100,71.400002,74.300003,71.300003
20160720071500,180.0,177.600006,59.200002,45,74.900002,100,71.5,74.300003,71.300003
20160720073000,180.0,177.600006,59.200002,45,75.900002,100,71.5,74.300003,71.300003
20160720074500,180.0,177.600006,59.200002,45,62.400002,0,71.300003,74.300003,71.300003
20160720080000,180.0,174.600006,58.200002,45,62.400002,100,70.699997,74.300003,71.300003
20160720081500,180.0,174.600006,58.200002,45,80.0,100,70.5,74.300003,71.300003
20160720083000,180.0,177.600006,59.200002,46,66.300003,100,71.0,74.300003,71.300003
20160720084500,180.0,175.199997,58.399999,46,81.0,100,71.099998,74.300003,71.300003
20160720090000,180.0,173.399994,57.799998,46,61.599998,0,71.199997,74.300003,71.300003
20160720091500,180.0,177.600006,59.200002,46,61.599998,100,70.400002,74.300003,71.300003
20160720093000,180.0,181.800003,60.600001,46,76.400002,100,71.0,74.300003,71.300003
20160720094500,180.0,184.199997,61.399999,46,77.800003,100,71.099998,74.300003,71.300003
20160720100000,180.0,181.199997,60.399999,46,66.599998,100,70.800003,74.300003,71.300003
20160720101500,180.0,181.199997,60.399999,46,76.5,100,71.199997,74.300003,71.300003
20160720103000,180.0,181.199997,60.399999,46,75.400002,100,71.400002,74.300003,71.300003
20160720104500,180.0,181.199997,60.399999,46,72.5,100,71.400002,74.300003,71.300003
20160720110000,180.0,181.199997,60.399999,46,62.799999,0,71.5,74.300003,71.300003
20160720111500,180.0,184.199997,61.399999,46,59.599998,100,70.699997,74.300003,71.300003
20160720113000,180.0,181.800003,60.600001,46,72.199997,100,70.400002,74.300003,71.300003
20160720114500,180.0,184.800003,61.600001,46,73.5,100,71.0,74.300003,71.300003
20160720120000,180.0,184.800003,61.600001,46,69.699997,100,71.0,74.300003,71.300003
20160720121500,180.0,184.800003,61.600001,46,60.799999,0,71.300003,74.300003,71.300003
20160720123000,180.0,187.800003,62.600001,46,60.799999,100,70.5,74.300003,71.300003
20160720124500,180.0,184.199997,61.399999,46,71.699997,100,70.400002,74.300003,71.300003
20160720130000,180.0,186.600006,62.200002,45,83.199997,100,71.300003,74.300003,71.300003
20160720131500,180.0,186.600006,62.200002,45,62.0,100,71.0,74.300003,71.300003
20160720133000,180.0,181.199997,60.399999,45,61.099998,100,70.400002,74.300003,71.300003
20160720134500,180.0,183.600006,61.200002,45,73.5,100,70.800003,74.300003,71.300003
20160720140000,180.0,183.600006,61.200002,45,81.199997,100,71.5,74.300003,71.300003
20160720141500,180.0,188.399994,62.799998,45,59.599998,100,70.699997,74.300003,71.300003
20160720143000,180.0,184.800003,61.600001,45,62.799999,100,70.5,74.300003,71.300003
20160720144500,180.0,184.800003,61.600001,45,72.5,100,71.199997,74.300003,71.300003
20160720150000,180.0,180.0,60.0,45,70.099998,100,71.400002,74.300003,71.300003
20160720151500,180.0,184.199997,61.399999,45,62.799999,0,71.599998,74.300003,71.300003
20160720153000,180.0,184.199997,61.399999,45,59.599998,100,70.900002,74.300003,71.300003
20160720154500,180.0,181.199997,60.399999,45,61.5,100,70.699997,74.300003,71.300003
20160720160000,180.0,187.199997,62.399999,45,62.799999,100,70.699997,74.300003,71.300003
20160720161500,180.0,184.800003,61.600001,45,67.199997,100,70.800003,74.300003,71.300003
20160720163000,180.0,187.800003,62.600001,45,71.0,100,71.400002,74.300003,71.300003
20160720164500,180.0,181.800003,60.600001,44,61.200001,0,71.199997,74.300003,71.300003
20160720170000,180.0,181.800003,60.600001,44,61.200001,100,70.900002,74.300003,71.300003
20160720171500,180.0,188.399994,62.799998,44,61.200001,100,70.900002,74.300003,71.300003
20160720173000,180.0,180.600006,60.200002,44,61.900002,100,71.0,74.300003,71.300003
20160720174500,180.0,184.800003,61.600001,44,61.900002,100,70.900002,74.300003,71.300003
20160720180000,180.0,181.800003,60.600001,44,61.900002,100,70.900002,74.300003,71.300003
20160720181500,180.0,181.800003,60.600001,44,61.900002,100,71.199997,74.300003,71.300003
20160720183000,180.0,181.800003,60.600001,44,61.900002,100,71.199997,74.300003,71.300003
20160720184500,180.0,181.800003,60.600001,44,61.900002,100,71.199997,74.300003,71.300003
20160720190000,180.0,181.800003,60.600001,44,61.200001,100,71.199997,74.300003,71.300003
20160720191500,180.0,169.800003,56.600001,44,62.799999,100,71.300003,74.300003,71.300003
20160720193000,180.0,180.0,60.0,45,62.799999,100,71.099998,74.300003,71.300003
20160720194500,180.0,178.199997,59.399999,46,60.400002,0,72.099998,74.300003,71.300003
20160720200000,180.0,178.199997,59.399999,46,60.400002,0,71.900002,74.300003,71.300003
20160720201500,180.0,187.800003,62.600001,47,61.200001,0,72.599998,74.300003,71.300003
20160720203000,180.0,187.800003,62.600001,46,61.200001,0,72.599998,74.300003,71.300003
20160720204500,180.0,187.800003,62.600001,46,60.400002,0,72.699997,74.300003,71.300003
20160720210000,180.0,184.800003,61.600001,45,60.400002,0,72.400002,74.300003,71.300003
20160720211500,180.0,184.800003,61.600001,45,60.400002,0,72.5,74.300003,71.300003
20160720213000,180.0,184.800003,61.600001,45,60.400002,0,72.400002,74.300003,71.300003
20160720214500,180.0,184.800003,61.600001,45,60.400002,0,72.300003,74.300003,71.300003
20160720220000,180.0,184.800003,61.600001,45,60.400002,0,72.099998,74.300003,71.300003
20160720221500,180.0,181.199997,60.399999,45,60.400002,0,72.099998,74.300003,71.300003
20160720223000,180.0,181.199997,60.399999,45,60.400002,0,71.800003,74.300003,71.300003
20160720224500,180.0,183.600006,61.200002,45,60.400002,0,71.699997,74.300003,71.300003
20160720230000,180.0,180.0,60.0,45,60.400002,0,71.5,74.300003,71.300003
20160720231500,180.0,175.199997,58.399999,45,60.400002,0,71.400002,74.300003,71.300003
20160720233000,180.0,181.199997,60.399999,45,60.400002,0,71.199997,74.300003,71.300003
20160720234500,180.0,181.199997,60.399999,45,60.400002,0,71.199997,74.300003,71.300003
20160721000000,180.0,178.199997,59.399999,45,60.400002,0,71.199997,74.300003,71.300003
20160721001500,180.0,180.600006,60.200002,45,60.400002,0,71.199997,74.300003,71.300003
20160721003000,180.0,180.600006,60.200002,45,60.400002,0,71.199997,74.300003,71.300003
20160721004500,180.0,177.0,59.0,45,60.400002,0,71.199997,74.300003,71.300003
20160721010000,180.0,177.0,59.0,45,60.400002,100,70.900002,74.300003,71.300003
20160721011500,180.0,177.0,59.0,45,61.200001,100,70.900002,74.300003,71.300003
20160721013000,180.0,177.0,59.0,45,62.0,100,70.800003,74.300003,71.300003
20160721014500,180.0,173.399994,57.799998,45,62.0,100,70.800003,74.300003,71.300003
20160721020000,180.0,178.199997,59.399999,45,79.699997,100,70.900002,74.300003,71.300003
20160721021500,180.0,180.0,60.0,45,75.5,0,71.599998,74.300003,71.300003
20160721023000,180.0,187.800003,62.600001,44,61.599998,0,71.199997,74.300003,71.300003
20160721024500,180.0,187.800003,62.600001,44,60.700001,100,70.900002,74.300003,71.300003
20160721030000,180.0,181.800003,60.600001,44,61.900002,100,70.699997,74.300003,71.300003
20160721031500,180.0,186.600006,62.200002,44,62.799999,100,70.699997,74.300003,71.300003
20160721033000,180.0,186.600006,62.200002,44,79.099998,100,70.800003,74.300003,71.300003
20160721034500,180.0,186.600006,62.200002,44,73.599998,0,71.599998,74.300003,71.300003
20160721040000,180.0,186.600006,62.200002,44,60.700001,0,71.199997,74.300003,71.300003
20160721041500,180.0,184.199997,61.399999,44,60.700001,100,70.800003,74.300003,71.300003
20160721043000,180.0,178.199997,59.399999,44,62.400002,100,70.699997,74.300003,71.300003
20160721044500,180.0,180.0,60.0,44,64.800003,100,70.599998,74.300003,71.300003
20160721050000,180.0,180.0,60.0,44,81.900002,100,71.599998,74.300003,71.300003
20160721051500,180.0,177.0,59.0,44,60.700001,100,70.699997,74.300003,71.300003
20160721053000,180.0,177.0,59.0,44,61.599998,100,70.800003,74.300003,71.300003
20160721054500,180.0,180.600006,60.200002,44,62.400002,100,70.800003,74.300003,71.300003
20160721060000,180.0,177.0,59.0,44,63.200001,100,70.800003,74.300003,71.300003
20160721061500,180.0,177.0,59.0,44,75.400002,100,71.0,74.300003,71.300003
20160721063000,180.0,177.0,59.0,44,66.5,0,71.599998,74.300003,71.300003
20160721064500,180.0,172.800003,57.600001,44,60.0,0,71.199997,74.300003,71.300003
20160721070000,180.0,174.600006,58.200002,44,60.700001,100,70.699997,74.300003,71.300003
20160721071500,180.0,170.399994,56.799998,45,62.400002,100,70.800003,74.300003,71.300003
20160721073000,180.0,175.199997,58.399999,45,75.199997,100,70.599998,74.300003,71.300003
20160721074500,180.0,171.600006,57.200002,45,65.300003,0,71.599998,74.300003,71.300003
20160721080000,180.0,173.399994,57.799998,45,61.599998,0,71.300003,74.300003,71.300003
20160721081500,180.0,173.399994,57.799998,46,60.799999,100,71.0,74.300003,71.300003
20160721083000,180.0,173.399994,57.799998,46,60.799999,100,71.0,74.300003,71.300003
20160721084500,180.0,177.0,59.0,46,60.799999,100,71.199997,74.300003,71.300003
20160721090000,180.0,173.399994,57.799998,46,61.5,100,71.0,74.300003,71.300003
20160721091500,180.0,173.399994,57.799998,46,62.400002,100,70.800003,74.300003,71.300003
20160721093000,180.0,175.199997,58.399999,46,63.200001,100,70.900002,74.300003,71.300003
20160721094500,180.0,172.800003,57.600001,46,80.599998,100,71.0,74.300003,71.300003
20160721100000,180.0,177.600006,59.200002,47,61.599998,0,71.599998,74.300003,71.300003
20160721101500,180.0,177.600006,59.200002,47,61.599998,0,71.099998,74.300003,71.300003
20160721103000,180.0,173.399994,57.799998,47,60.400002,100,70.900002,74.300003,71.300003
20160721104500,180.0,178.199997,59.399999,47,59.599998,100,71.0,74.300003,71.300003
20160721110000,180.0,180.0,60.0,47,59.599998,100,70.800003,74.300003,71.300003
20160721111500,180.0,178.199997,59.399999,47,60.700001,100,70.900002,74.300003,71.300003
20160721113000,180.0,178.199997,59.399999,47,61.5,100,70.5,74.300003,71.300003
20160721114500,180.0,181.199997,60.399999,47,63.200001,100,71.199997,74.300003,71.300003
20160721120000,180.0,177.0,59.0,47,62.0,100,71.400002,74.300003,71.300003
20160721121500,180.0,180.600006,60.200002,47,62.0,0,71.400002,74.300003,71.300003
20160721123000,180.0,180.600006,60.200002,47,60.0,0,71.5,74.300003,71.300003
20160721124500,180.0,180.600006,60.200002,47,60.0,0,71.400002,74.300003,71.300003
20160721130000,180.0,180.600006,60.200002,47,58.400002,0,71.599998,74.300003,71.300003
20160721131500,180.0,180.600006,60.200002,47,59.900002,0,71.400002,74.300003,71.300003
20160721133000,180.0,184.199997,61.399999,47,59.900002,0,71.5,74.300003,71.300003
20160721134500,180.0,184.199997,61.399999,47,58.400002,0,72.0,74.300003,71.300003
20160721140000,180.0,184.199997,61.399999,47,58.400002,0,72.0,74.300003,71.300003
20160721141500,180.0,184.199997,61.399999,47,58.400002,0,72.099998,74.300003,71.300003
20160721143000,180.0,184.199997,61.399999,47,59.599998,0,72.199997,74.300003,71.300003
20160721144500,180.0,184.199997,61.399999,47,59.599998,0,72.199997,74.300003,71.300003
20160721150000,180.0,181.199997,60.399999,47,58.0,0,72.300003,74.300003,71.300003
20160721151500,180.0,184.199997,61.399999,47,58.0,0,72.300003,74.300003,71.300003
20160721153000,180.0,186.600006,62.200002,47,60.299999,0,72.599998,74.300003,71.300003
20160721154500,180.0,186.600006,62.200002,47,59.299999,0,72.5,74.300003,71.300003
20160721160000,180.0,186.600006,62.200002,47,58.400002,0,72.300003,74.300003,71.300003
20160721161500,180.0,186.600006,62.200002,47,59.900002,0,72.400002,74.300003,71.300003
20160721163000,180.0,186.600006,62.200002,47,59.900002,0,72.599998,74.300003,71.300003
20160721164500,180.0,186.600006,62.200002,47,59.200001,0,72.699997,74.300003,71.300003
20160721170000,180.0,183.600006,61.200002,47,59.200001,0,72.699997,74.300003,71.300003
20160721171500,180.0,183.600006,61.200002,47,59.900002,0,72.800003,74.300003,71.300003
20160721173000,180.0,183.600006,61.200002,47,59.900002,0,72.400002,74.300003,71.300003
20160721174500,180.0,181.199997,60.399999,47,59.900002,0,72.300003,74.300003,71.300003
20160721180000,180.0,181.199997,60.399999,47,59.900002,0,72.599998,74.300003,71.300003
20160721181500,180.0,186.600006,62.200002,47,59.900002,0,72.699997,74.300003,71.300003
20160721183000,180.0,183.600006,61.200002,47,59.900002,0,72.300003,74.300003,71.300003
20160721184500,180.0,187.199997,62.399999,47,59.900002,0,72.099998,74.300003,71.300003
20160721190000,180.0,190.199997,63.399999,47,59.900002,0,72.099998,74.300003,71.300003
20160721191500,180.0,186.600006,62.200002,47,59.900002,0,71.900002,74.300003,71.300003
20160721193000,180.0,183.600006,61.200002,47,59.900002,0,72.0,74.300003,71.300003
20160721194500,180.0,186.600006,62.200002,47,59.900002,0,72.099998,74.300003,71.300003
20160721200000,180.0,184.199997,61.399999,47,59.900002,0,71.900002,74.300003,71.300003
20160721201500,180.0,181.800003,60.600001,47,59.900002,0,71.900002,74.300003,71.300003
20160721203000,180.0,181.800003,60.600001,47,59.900002,0,72.0,74.300003,71.300003
20160721204500,180.0,181.800003,60.600001,47,59.900002,0,72.099998,74.300003,71.300003
20160721210000,180.0,181.800003,60.600001,47,59.900002,0,71.800003,74.300003,71.300003
20160721211500,180.0,186.600006,62.200002,44,59.900002,0,71.599998,74.300003,71.300003
20160721213000,180.0,184.199997,61.399999,44,59.900002,0,71.5,74.300003,71.300003
20160721214500,180.0,184.199997,61.399999,44,59.900002,0,71.300003,74.300003,71.300003
20160721220000,180.0,184.199997,61.399999,44,59.900002,0,71.199997,74.300003,71.300003
20160721221500,180.0,184.199997,61.399999,44,59.900002,100,71.0,74.300003,71.300003
20160721223000,180.0,184.199997,61.399999,44,59.900002,100,70.900002,74.300003,71.300003
20160721224500,180.0,186.600006,62.200002,44,61.5,100,70.800003,74.300003,71.300003
20160721230000,180.0,184.199997,61.399999,44,61.5,100,70.800003,74.300003,71.300003
20160721231500,180.0,184.199997,61.399999,44,62.400002,100,70.900002,74.300003,71.300003
20160721233000,180.0,184.199997,61.399999,44,64.0,100,70.900002,74.300003,71.300003
20160721234500,180.0,184.199997,61.399999,44,79.099998,100,71.199997,74.300003,71.300003
20160722000000,180.0,186.600006,62.200002,44,60.700001,0,71.400002,74.300003,71.300003
20160722001500,180.0,183.600006,61.200002,44,60.700001,0,71.099998,74.300003,71.300003
20160722003000,180.0,187.800003,62.600001,44,60.700001,100,71.0,74.300003,71.300003
20160722004500,180.0,181.800003,60.600001,44,60.700001,100,70.900002,74.300003,71.300003
20160722010000,180.0,181.800003,60.600001,44,61.900002,100,70.800003,74.300003,71.300003
20160722011500,180.0,178.199997,59.399999,44,61.900002,100,70.800003,74.300003,71.300003
20160722013000,180.0,186.600006,62.200002,44,61.900002,100,70.699997,74.300003,71.300003
20160722014500,180.0,183.600006,61.200002,44,80.300003,100,71.400002,74.300003,71.300003
20160722020000,180.0,181.199997,60.399999,44,60.299999,0,71.300003,74.300003,71.300003
20160722021500,180.0,181.199997,60.399999,44,60.299999,100,71.0,74.300003,71.300003
20160722023000,180.0,181.199997,60.399999,44,60.299999,100,70.800003,74.300003,71.300003
20160722024500,180.0,181.199997,60.399999,44,62.0,100,70.699997,74.300003,71.300003
20160722030000,180.0,181.199997,60.399999,44,62.799999,100,70.699997,74.300003,71.300003
20160722031500,180.0,186.600006,62.200002,44,84.300003,100,71.099998,74.300003,71.300003
20160722033000,180.0,177.600006,59.200002,44,61.599998,0,71.400002,74.300003,71.300003
20160722034500,180.0,181.199997,60.399999,44,60.799999,100,71.0,74.300003,71.300003
20160722040000,180.0,177.600006,59.200002,44,60.799999,100,70.800003,74.300003,71.300003
20160722041500,180.0,183.600006,61.200002,44,62.400002,100,70.699997,74.300003,71.300003
20160722043000,180.0,178.199997,59.399999,44,65.0,100,70.699997,74.300003,71.300003
20160722044500,180.0,181.199997,60.399999,44,81.300003,100,71.300003,74.300003,71.300003
20160722050000,180.0,177.600006,59.200002,44,60.0,0,71.199997,74.300003,71.300003
20160722051500,180.0,180.600006,60.200002,44,60.0,100,70.800003,74.300003,71.300003
20160722053000,180.0,180.600006,60.200002,44,61.900002,100,70.699997,74.300003,71.300003
20160722054500,180.0,180.600006,60.200002,44,61.900002,100,70.699997,74.300003,71.300003
20160722060000,180.0,180.600006,60.200002,44,85.0,100,71.199997,74.300003,71.300003
20160722061500,180.0,184.199997,61.399999,44,60.799999,0,71.400002,74.300003,71.300003
20160722063000,180.0,184.199997,61.399999,44,60.799999,100,71.0,74.300003,71.300003
20160722064500,180.0,181.199997,60.399999,44,60.799999,100,70.800003,74.300003,71.300003
20160722070000,180.0,178.199997,59.399999,44,61.900002,100,70.800003,74.300003,71.300003
20160722071500,180.0,181.800003,60.600001,44,62.799999,100,70.800003,74.300003,71.300003
20160722073000,180.0,178.199997,59.399999,44,62.799999,100,70.800003,74.300003,71.300003
20160722074500,180.0,178.199997,59.399999,44,74.0,100,70.900002,74.300003,71.300003
20160722080000,180.0,178.199997,59.399999,44,64.0,0,71.5,74.300003,71.300003
20160722081500,180.0,175.199997,58.399999,47,61.599998,0,71.400002,74.300003,71.300003
20160722083000,180.0,175.199997,58.399999,47,61.599998,100,71.0,74.300003,71.300003
20160722084500,180.0,175.199997,58.399999,47,61.599998,100,70.699997,74.300003,71.300003
20160722090000,180.0,177.600006,59.200002,47,62.799999,100,70.900002,74.300003,71.300003
20160722091500,180.0,177.600006,59.200002,47,62.0,100,71.0,74.300003,71.300003
20160722093000,180.0,175.199997,58.399999,47,62.0,100,71.0,74.300003,71.300003
20160722094500,180.0,175.199997,58.399999,47,62.0,100,71.099998,74.300003,71.300003
20160722100000,180.0,178.199997,59.399999,47,62.0,100,71.199997,74.300003,71.300003
20160722101500,180.0,178.199997,59.399999,47,62.0,100,71.199997,74.300003,71.300003
20160722103000,180.0,180.0,60.0,47,61.200001,100,70.900002,74.300003,71.300003
20160722104500,180.0,175.199997,58.399999,47,61.200001,100,71.400002,74.300003,71.300003
20160722110000,180.0,181.199997,60.399999,47,60.400002,0,71.599998,74.300003,71.300003
20160722111500,180.0,177.600006,59.200002,47,60.400002,0,71.599998,74.300003,71.300003
20160722113000,180.0,180.0,60.0,47,59.599998,0,71.599998,74.300003,71.300003
20160722114500,180.0,180.0,60.0,47,58.799999,0,71.599998,74.300003,71.300003
20160722120000,180.0,178.199997,59.399999,47,58.799999,0,71.400002,74.300003,71.300003
20160722121500,180.0,180.600006,60.200002,47,58.799999,0,71.300003,74.300003,71.300003
20160722123000,180.0,177.600006,59.200002,47,60.799999,100,71.099998,74.300003,71.300003
20160722124500,180.0,177.600006,59.200002,47,60.799999,100,71.300003,74.300003,71.300003
20160722130000,180.0,183.600006,61.200002,47,60.799999,100,71.0,74.300003,71.300003
20160722131500,180.0,183.600006,61.200002,47,60.799999,100,70.800003,74.300003,71.300003
20160722133000,180.0,186.600006,62.200002,47,62.0,100,70.900002,74.300003,71.300003
20160722134500,180.0,184.199997,61.399999,47,62.0,100,70.900002,74.300003,71.300003
20160722140000,180.0,187.199997,62.399999,46,60.400002,100,71.199997,74.300003,71.300003
20160722141500,180.0,187.199997,62.399999,46,60.400002,100,71.199997,74.300003,71.300003
20160722143000,180.0,187.199997,62.399999,46,61.200001,100,71.300003,74.300003,71.300003
20160722144500,180.0,184.800003,61.600001,46,60.299999,0,71.599998,74.300003,71.300003
20160722150000,180.0,184.800003,61.600001,46,61.099998,0,71.599998,74.300003,71.300003
20160722151500,180.0,180.0,60.0,46,61.099998,0,72.099998,74.300003,71.300003
20160722153000,180.0,184.199997,61.399999,46,60.0,0,72.400002,74.300003,71.300003
20160722154500,180.0,184.199997,61.399999,46,59.200001,0,72.300003,74.300003,71.300003
20160722160000,180.0,184.199997,61.399999,46,59.200001,0,72.300003,74.300003,71.300003
20160722161500,180.0,181.800003,60.600001,46,60.799999,0,72.199997,74.300003,71.300003
20160722163000,180.0,181.800003,60.600001,46,60.799999,0,72.199997,74.300003,71.300003
20160722164500,180.0,181.800003,60.600001,46,60.799999,0,72.300003,74.300003,71.300003
20160722170000,180.0,184.199997,61.399999,46,60.799999,0,72.0,74.300003,71.300003
20160722171500,180.0,184.199997,61.399999,46,60.799999,0,72.099998,74.300003,71.300003
20160722173000,180.0,187.800003,62.600001,46,60.799999,0,72.199997,74.300003,71.300003
20160722174500,180.0,184.199997,61.399999,46,60.799999,0,72.099998,74.300003,71.300003
20160722180000,180.0,188.399994,62.799998,46,60.0,0,71.300003,74.300003,71.300003
20160722181500,180.0,188.399994,62.799998,45,60.0,100,70.900002,74.300003,71.300003
20160722183000,180.0,183.600006,61.200002,45,60.700001,100,70.800003,74.300003,71.300003
20160722184500,180.0,181.199997,60.399999,45,61.900002,100,70.800003,74.300003,71.300003
20160722190000,180.0,181.199997,60.399999,45,61.900002,100,70.900002,74.300003,71.300003
20160722191500,180.0,178.199997,59.399999,45,61.900002,100,70.900002,74.300003,71.300003
20160722193000,180.0,178.199997,59.399999,45,74.699997,100,70.900002,74.300003,71.300003
20160722194500,180.0,175.199997,58.399999,45,65.300003,0,71.599998,74.300003,71.300003
20160722200000,180.0,173.399994,57.799998,45,61.200001,100,70.800003,74.300003,71.300003
20160722201500,180.0,173.399994,57.799998,45,62.799999,100,70.599998,74.300003,71.300003
20160722203000,180.0,173.399994,57.799998,46,85.0,100,71.0,74.300003,71.300003
20160722204500,180.0,173.399994,57.799998,46,73.5,100,71.5,74.300003,71.300003
20160722210000,180.0,175.199997,58.399999,46,60.799999,100,71.0,74.300003,71.300003
20160722211500,180.0,175.199997,58.399999,46,61.900002,100,70.5,74.300003,71.300003
20160722213000,180.0,177.600006,59.200002,46,85.599998,100,70.699997,74.300003,71.300003
20160722214500,180.0,177.600006,59.200002,46,73.0,100,71.300003,74.300003,71.300003
20160722220000,180.0,177.600006,59.200002,46,77.699997,100,71.5,74.300003,71.300003
20160722221500,180.0,177.600006,59.200002,46,60.799999,100,70.900002,74.300003,71.300003
20160722223000,180.0,181.800003,60.600001,46,62.400002,100,70.5,74.300003,71.300003
20160722224500,180.0,178.199997,59.399999,46,82.599998,100,70.699997,74.300003,71.300003
20160722230000,180.0,180.600006,60.200002,46,74.0,100,71.300003,74.300003,71.300003
20160722231500,180.0,178.199997,59.399999,46,65.0,0,71.5,74.300003,71.300003
20160722233000,180.0,178.199997,59.399999,46,61.099998,100,70.699997,74.300003,71.300003
20160722234500,180.0,180.0,60.0,46,62.799999,100,70.5,74.300003,71.300003
20160723000000,180.0,177.0,59.0,46,77.199997,100,71.199997,74.300003,71.300003
20160723001500,180.0,177.0,59.0,46,73.400002,100,71.300003,74.300003,71.300003
20160723003000,180.0,181.199997,60.399999,46,73.400002,100,71.400002,74.300003,71.300003
20160723004500,180.0,177.0,59.0,46,73.400002,100,71.599998,74.300003,71.300003
20160723010000,180.0,177.0,59.0,46,61.200001,100,70.800003,74.300003,71.300003
20160723011500,180.0,180.0,60.0,46,63.200001,100,70.400002,74.300003,71.300003
20160723013000,180.0,177.0,59.0,46,77.199997,100,71.199997,74.300003,71.300003
20160723014500,180.0,177.0,59.0,46,73.400002,100,71.199997,74.300003,71.300003
20160723020000,180.0,177.0,59.0,46,73.400002,100,71.300003,74.300003,71.300003
20160723021500,180.0,177.0,59.0,46,75.400002,100,71.400002,74.300003,71.300003
20160723023000,180.0,177.0,59.0,46,75.400002,100,71.400002,74.300003,71.300003
20160723024500,180.0,175.199997,58.399999,46,73.0,100,71.5,74.300003,71.300003
20160723030000,180.0,181.199997,60.399999,46,73.0,100,71.5,74.300003,71.300003
20160723031500,180.0,181.199997,60.399999,46,74.400002,100,71.5,74.300003,71.300003
20160723033000,180.0,181.199997,60.399999,46,62.400002,100,70.900002,74.300003,71.300003
20160723034500,180.0,181.199997,60.399999,46,62.400002,100,70.400002,74.300003,71.300003
20160723040000,180.0,174.600006,58.200002,46,80.199997,100,71.300003,74.300003,71.300003
20160723041500,180.0,174.600006,58.200002,46,74.400002,100,71.199997,74.300003,71.300003
20160723043000,180.0,180.600006,60.200002,46,72.900002,100,71.199997,74.300003,71.300003
20160723044500,180.0,180.600006,60.200002,46,72.900002,100,71.300003,74.300003,71.300003
20160723050000,180.0,180.600006,60.200002,46,72.900002,100,71.300003,74.300003,71.300003
20160723051500,180.0,180.600006,60.200002,46,72.900002,100,71.400002,74.300003,71.300003
20160723053000,180.0,178.199997,59.399999,46,74.599998,100,71.5,74.300003,71.300003
20160723054500,180.0,178.199997,59.399999,46,76.400002,100,71.5,74.300003,71.300003
20160723060000,180.0,181.800003,60.600001,46,75.099998,100,71.5,74.300003,71.300003
20160723061500,180.0,181.800003,60.600001,46,72.5,100,71.5,74.300003,71.300003
20160723063000,180.0,181.800003,60.600001,46,72.5,100,71.5,74.300003,71.300003
20160723064500,180.0,177.0,59.0,46,60.799999,100,71.0,74.300003,71.300003
20160723070000,180.0,177.0,59.0,46,62.400002,100,70.400002,74.300003,71.300003
20160723071500,180.0,180.600006,60.200002,46,83.699997,100,71.0,74.300003,71.300003
20160723073000,180.0,180.600006,60.200002,46,77.800003,100,71.300003,74.300003,71.300003
20160723074500,180.0,180.600006,60.200002,46,73.400002,100,71.300003,74.300003,71.300003
20160723080000,180.0,178.199997,59.399999,46,77.300003,100,71.400002,74.300003,71.300003
20160723081500,180.0,181.800003,60.600001,46,73.0,100,71.400002,74.300003,71.300003
20160723083000,180.0,181.800003,60.600001,46,61.200001,0,71.199997,74.300003,71.300003
20160723084500,180.0,181.800003,60.600001,46,61.900002,100,70.5,74.300003,71.300003
20160723090000,180.0,181.800003,60.600001,46,84.300003,100,70.900002,74.300003,71.300003
20160723091500,180.0,181.800003,60.600001,46,76.800003,100,71.199997,74.300003,71.300003
20160723093000,180.0,181.800003,60.600001,46,76.800003,100,71.199997,74.300003,71.300003
20160723094500,180.0,181.800003,60.600001,46,76.800003,100,71.300003,74.300003,71.300003
20160723100000,180.0,178.199997,59.399999,46,76.800003,100,71.400002,74.300003,71.300003
20160723101500,180.0,178.199997,59.399999,46,62.400002,0,71.400002,74.300003,71.300003
20160723103000,180.0,181.199997,60.399999,46,61.5,100,70.800003,74.300003,71.300003
20160723104500,180.0,177.0,59.0,46,62.700001,100,70.400002,74.300003,71.300003
20160723110000,180.0,180.0,60.0,46,74.0,100,71.300003,74.300003,71.300003
20160723111500,180.0,180.0,60.0,46,76.599998,100,71.300003,74.300003,71.300003
20160723113000,180.0,180.0,60.0,46,76.599998,100,71.300003,74.300003,71.300003
20160723114500,180.0,180.0,60.0,46,74.0,100,71.5,74.300003,71.300003
20160723120000,180.0,177.600006,59.200002,46,63.200001,0,71.400002,74.300003,71.300003
20160723121500,180.0,184.199997,61.399999,46,61.599998,100,70.800003,74.300003,71.300003
20160723123000,180.0,184.199997,61.399999,46,62.400002,100,70.5,74.300003,71.300003
20160723124500,180.0,184.199997,61.399999,45,77.800003,100,71.300003,74.300003,71.300003
20160723130000,180.0,180.600006,60.200002,44,76.800003,100,71.400002,74.300003,71.300003
20160723131500,180.0,187.800003,62.600001,44,62.0,0,71.300003,74.300003,71.300003
20160723133000,180.0,184.199997,61.399999,44,62.0,100,70.699997,74.300003,71.300003
20160723134500,180.0,181.800003,60.600001,44,63.599998,100,70.5,74.300003,71.300003
20160723140000,180.0,181.800003,60.600001,44,74.900002,100,71.300003,74.300003,71.300003
20160723141500,180.0,181.800003,60.600001,44,74.900002,0,71.599998,74.300003,71.300003
20160723143000,180.0,186.600006,62.200002,44,61.400002,100,70.900002,74.300003,71.300003
20160723144500,180.0,177.0,59.0,44,62.799999,100,70.5,74.300003,71.300003
20160723150000,180.0,177.0,59.0,44,78.199997,100,70.800003,74.300003,71.300003
20160723151500,180.0,175.199997,58.399999,44,73.0,100,71.400002,74.300003,71.300003
20160723153000,180.0,177.600006,59.200002,44,61.200001,0,71.300003,74.300003,71.300003
20160723154500,180.0,183.600006,61.200002,44,61.200001,100,70.800003,74.300003,71.300003
20160723160000,180.0,178.199997,59.399999,44,61.200001,100,70.699997,74.300003,71.300003
20160723161500,180.0,181.800003,60.600001,44,61.900002,100,70.699997,74.300003,71.300003
20160723163000,180.0,181.800003,60.600001,44,72.5,100,71.199997,74.300003,71.300003
20160723164500,180.0,181.800003,60.600001,44,69.699997,100,71.5,74.300003,71.300003
20160723170000,180.0,181.800003,60.600001,44,61.599998,0,71.5,74.300003,71.300003
20160723171500,180.0,181.800003,60.600001,44,61.599998,0,71.099998,74.300003,71.300003
20160723173000,180.0,181.800003,60.600001,44,59.599998,100,71.0,74.300003,71.300003
20160723174500,180.0,181.800003,60.600001,44,59.599998,100,70.800003,74.300003,71.300003
20160723180000,180.0,181.800003,60.600001,44,60.799999,100,70.699997,74.300003,71.300003
20160723181500,180.0,186.600006,62.200002,44,67.199997,100,70.699997,74.300003,71.300003
20160723183000,180.0,184.199997,61.399999,44,64.0,0,71.599998,74.300003,71.300003
20160723184500,180.0,181.800003,60.600001,44,60.700001,100,70.900002,74.300003,71.300003
20160723190000,180.0,181.800003,60.600001,44,61.900002,100,70.699997,74.300003,71.300003
20160723191500,180.0,186.600006,62.200002,44,73.800003,100,70.599998,74.300003,71.300003
20160723193000,180.0,186.600006,62.200002,44,73.0,100,71.400002,74.300003,71.300003
20160723194500,180.0,184.199997,61.399999,44,60.799999,0,71.199997,74.300003,71.300003
20160723200000,180.0,186.600006,62.200002,44,61.5,100,70.699997,74.300003,71.300003
20160723201500,180.0,181.800003,60.600001,44,62.799999,100,70.5,74.300003,71.300003
20160723203000,180.0,184.800003,61.600001,44,74.0,100,71.099998,74.300003,71.300003
20160723204500,180.0,180.600006,60.200002,44,74.0,100,71.5,74.300003,71.300003
20160723210000,180.0,184.199997,61.399999,44,60.799999,0,71.199997,74.300003,71.300003
20160723211500,180.0,180.600006,60.200002,44,61.799999,100,70.699997,74.300003,71.300003
20160723213000,180.0,177.0,59.0,44,68.900002,100,70.5,74.300003,71.300003
20160723214500,180.0,180.600006,60.200002,44,73.900002,100,71.300003,74.300003,71.300003
20160723220000,180.0,177.600006,59.200002,44,73.900002,100,71.5,74.300003,71.300003
20160723221500,180.0,180.600006,60.200002,44,60.799999,100,71.0,74.300003,71.300003
20160723223000,180.0,178.199997,59.399999,44,62.400002,100,70.5,74.300003,71.300003
20160723224500,180.0,178.199997,59.399999,44,83.099998,100,70.599998,74.300003,71.300003
20160723230000,180.0,178.199997,59.399999,44,77.199997,100,71.300003,74.300003,71.300003
20160723231500,180.0,178.199997,59.399999,44,75.900002,100,71.5,74.300003,71.300003
20160723233000,180.0,173.399994,57.799998,44,61.099998,100,71.0,74.300003,71.300003
20160723234500,180.0,180.0,60.0,44,62.799999,100,70.5,74.300003,71.300003
20160724000000,180.0,177.600006,59.200002,44,79.699997,100,71.0,74.300003,71.300003
20160724001500,180.0,181.199997,60.399999,44,74.400002,100,71.300003,74.300003,71.300003
20160724003000,180.0,181.199997,60.399999,44,73.5,100,71.400002,74.300003,71.300003
20160724004500,180.0,177.600006,59.200002,44,73.5,100,71.5,74.300003,71.300003
20160724010000,180.0,177.600006,59.200002,44,62.0,100,70.900002,74.300003,71.300003
20160724011500,180.0,175.199997,58.399999,44,62.799999,100,70.5,74.300003,71.300003
20160724013000,180.0,172.800003,57.600001,44,79.199997,100,71.199997,74.300003,71.300003
20160724014500,180.0,177.0,59.0,44,74.800003,100,71.300003,74.300003,71.300003
20160724020000,180.0,177.0,59.0,44,76.800003,100,71.5,74.300003,71.300003
20160724021500,180.0,174.600006,58.200002,44,62.400002,100,71.0,74.300003,71.300003
20160724023000,180.0,177.0,59.0,44,63.200001,100,70.5,74.300003,71.300003
20160724024500,180.0,174.600006,58.200002,44,79.599998,100,70.800003,74.300003,71.300003
20160724030000,180.0,174.600006,58.200002,44,74.400002,100,71.300003,74.300003,71.300003
20160724031500,180.0,180.0,60.0,44,74.400002,100,71.5,74.300003,71.300003
20160724033000,180.0,177.0,59.0,44,61.200001,100,71.0,74.300003,71.300003
20160724034500,180.0,177.0,59.0,44,63.200001,100,70.5,74.300003,71.300003
20160724040000,180.0,180.0,60.0,44,83.900002,100,71.099998,74.300003,71.300003
20160724041500,180.0,180.0,60.0,44,76.199997,100,71.199997,74.300003,71.300003
20160724043000,180.0,177.600006,59.200002,44,74.0,100,71.300003,74.300003,71.300003
20160724044500,180.0,175.199997,58.399999,44,76.300003,100,71.400002,74.300003,71.300003
20160724050000,180.0,180.0,60.0,44,71.900002,0,71.599998,74.300003,71.300003
20160724051500,180.0,180.0,60.0,44,61.200001,100,70.800003,74.300003,71.300003
20160724053000,180.0,177.0,59.0,44,63.599998,100,70.400002,74.300003,71.300003
20160724054500,180.0,177.0,59.0,44,80.699997,100,71.300003,74.300003,71.300003
20160724060000,180.0,180.0,60.0,44,76.800003,100,71.300003,74.300003,71.300003
20160724061500,180.0,177.600006,59.200002,44,74.400002,100,71.400002,74.300003,71.300003
20160724063000,180.0,177.600006,59.200002,44,75.800003,100,71.5,74.300003,71.300003
20160724064500,180.0,180.0,60.0,44,63.200001,100,71.0,74.300003,71.300003
20160724070000,180.0,177.600006,59.200002,44,63.200001,100,70.5,74.300003,71.300003
20160724071500,180.0,180.600006,60.200002,44,80.5,100,70.800003,74.300003,71.300003
20160724073000,180.0,180.600006,60.200002,44,75.800003,100,71.300003,74.300003,71.300003
20160724074500,180.0,180.600006,60.200002,44,78.199997,100,71.400002,74.300003,71.300003
20160724080000,180.0,175.199997,58.399999,44,75.900002,100,71.5,74.300003,71.300003
20160724081500,180.0,177.0,59.0,44,69.300003,0,71.599998,74.300003,71.300003
20160724083000,180.0,177.0,59.0,44,61.5,100,70.800003,74.300003,71.300003
20160724084500,180.0,175.199997,58.399999,44,65.300003,100,70.400002,74.300003,71.300003
20160724090000,180.0,177.0,59.0,44,72.800003,100,71.099998,74.300003,71.300003
20160724091500,180.0,168.0,56.0,45,75.300003,100,71.0,74.300003,71.300003
20160724093000,180.0,172.800003,57.600001,45,78.400002,100,71.199997,74.300003,71.300003
20160724094500,180.0,178.199997,59.399999,46,73.0,100,71.300003,74.300003,71.300003
20160724100000,180.0,178.199997,59.399999,46,77.699997,100,71.5,74.300003,71.300003
20160724101500,180.0,175.199997,58.399999,46,61.200001,100,70.900002,74.300003,71.300003
20160724103000,180.0,175.199997,58.399999,46,62.400002,100,70.5,74.300003,71.300003
20160724104500,180.0,177.0,59.0,46,77.300003,100,70.699997,74.300003,71.300003
20160724110000,180.0,177.0,59.0,46,63.400002,0,71.400002,74.300003,71.300003
20160724111500,180.0,177.0,59.0,46,60.700001,100,70.5,74.300003,71.300003
20160724113000,180.0,175.199997,58.399999,46,90.5,100,70.599998,74.300003,71.300003
20160724114500,180.0,172.800003,57.600001,46,75.900002,100,71.400002,74.300003,71.300003
20160724120000,180.0,177.0,59.0,46,72.699997,0,71.599998,74.300003,71.300003
20160724121500,180.0,177.0,59.0,46,60.700001,100,70.800003,74.300003,71.300003
20160724123000,180.0,177.0,59.0,46,64.400002,100,70.400002,74.300003,71.300003
20160724124500,180.0,177.0,59.0,46,78.099998,100,71.0,74.300003,71.300003
20160724130000,180.0,177.0,59.0,46,61.200001,0,71.099998,74.300003,71.300003
20160724131500,180.0,173.399994,57.799998,46,61.200001,100,70.5,74.300003,71.300003
20160724133000,180.0,175.199997,58.399999,46,90.5,100,70.800003,74.300003,71.300003
20160724134500,180.0,172.800003,57.600001,46,70.699997,0,71.599998,74.300003,71.300003
20160724140000,180.0,177.600006,59.200002,46,59.200001,100,70.800003,74.300003,71.300003
20160724141500,180.0,177.600006,59.200002,46,63.5,100,70.400002,74.300003,71.300003
20160724143000,180.0,181.199997,60.399999,46,70.599998,100,71.099998,74.300003,71.300003
20160724144500,180.0,181.199997,60.399999,46,66.900002,100,71.0,74.300003,71.300003
20160724150000,180.0,177.600006,59.200002,46,73.5,100,71.400002,74.300003,71.300003
20160724151500,180.0,181.199997,60.399999,44,69.199997,100,71.300003,74.300003,71.300003
20160724153000,180.0,181.199997,60.399999,44,67.699997,100,71.199997,74.300003,71.300003
20160724154500,180.0,181.199997,60.399999,44,73.900002,100,71.400002,74.300003,71.300003
20160724160000,180.0,181.199997,60.399999,44,60.799999,100,71.0,74.300003,71.300003
20160724161500,180.0,181.199997,60.399999,44,61.799999,100,70.699997,74.300003,71.300003
20160724163000,180.0,184.199997,61.399999,44,61.799999,100,70.599998,74.300003,71.300003
20160724164500,180.0,184.199997,61.399999,44,69.599998,100,70.800003,74.300003,71.300003
20160724170000,180.0,186.600006,62.200002,44,75.900002,100,71.0,74.300003,71.300003
20160724171500,180.0,184.199997,61.399999,44,80.199997,100,71.599998,74.300003,71.300003
20160724173000,180.0,181.800003,60.600001,44,60.400002,100,70.900002,74.300003,71.300003
20160724174500,180.0,181.800003,60.600001,44,61.900002,100,70.699997,74.300003,71.300003
20160724180000,180.0,184.199997,61.399999,44,74.0,100,70.599998,74.300003,71.300003
20160724181500,180.0,184.199997,61.399999,44,75.900002,100,71.199997,74.300003,71.300003
20160724183000,180.0,184.199997,61.399999,44,73.900002,100,71.300003,74.300003,71.300003
20160724184500,180.0,184.199997,61.399999,44,73.900002,100,71.5,74.300003,71.300003
20160724190000,180.0,187.199997,62.399999,44,61.200001,0,71.199997,74.300003,71.300003
20160724191500,180.0,181.800003,60.600001,44,61.200001,100,70.699997,74.300003,71.300003
20160724193000,180.0,181.800003,60.600001,44,62.400002,100,70.599998,74.300003,71.300003
20160724194500,180.0,181.800003,60.600001,44,78.800003,100,70.900002,74.300003,71.300003
20160724200000,180.0,181.800003,60.600001,44,77.0,100,71.300003,74.300003,71.300003
20160724201500,180.0,181.800003,60.600001,44,64.5,0,71.400002,74.300003,71.300003
20160724203000,180.0,181.800003,60.600001,44,61.5,100,70.699997,74.300003,71.300003
20160724204500,180.0,181.800003,60.600001,44,73.400002,100,70.5,74.300003,71.300003
20160724210000,180.0,186.600006,62.200002,44,79.199997,100,71.199997,74.300003,71.300003
20160724211500,180.0,186.600006,62.200002,44,73.5,100,71.199997,74.300003,71.300003
20160724213000,180.0,184.199997,61.399999,44,73.5,100,71.199997,74.300003,71.300003
20160724214500,180.0,178.199997,59.399999,44,76.400002,100,71.300003,74.300003,71.300003
20160724220000,180.0,184.800003,61.600001,44,74.800003,100,71.300003,74.300003,71.300003
20160724221500,180.0,180.600006,60.200002,44,74.0,100,71.300003,74.300003,71.300003
20160724223000,180.0,184.199997,61.399999,44,75.400002,100,71.400002,74.300003,71.300003
20160724224500,180.0,184.199997,61.399999,44,76.800003,100,71.300003,74.300003,71.300003
20160724230000,180.0,184.199997,61.399999,44,73.0,100,71.300003,74.300003,71.300003
20160724231500,180.0,184.199997,61.399999,44,77.199997,100,71.300003,74.300003,71.300003
20160724233000,180.0,184.199997,61.399999,44,74.900002,100,71.400002,74.300003,71.300003
20160724234500,180.0,181.199997,60.399999,44,76.800003,100,71.300003,74.300003,71.300003
20160725000000,180.0,183.600006,61.200002,44,73.0,100,71.300003,74.300003,71.300003
20160725001500,180.0,183.600006,61.200002,44,75.400002,100,71.300003,74.300003,71.300003
20160725003000,180.0,183.600006,61.200002,44,76.800003,100,71.300003,74.300003,71.300003
20160725004500,180.0,183.600006,61.200002,44,73.5,100,71.300003,74.300003,71.300003
20160725010000,180.0,183.600006,61.200002,44,73.5,100,71.400002,74.300003,71.300003
20160725011500,180.0,183.600006,61.200002,44,73.5,100,71.300003,74.300003,71.300003
20160725013000,180.0,183.600006,61.200002,44,75.300003,100,71.300003,74.300003,71.300003
20160725014500,180.0,181.199997,60.399999,44,77.199997,100,71.300003,74.300003,71.300003
20160725020000,180.0,181.199997,60.399999,44,74.800003,100,71.300003,74.300003,71.300003
20160725021500,180.0,181.199997,60.399999,44,73.5,100,71.300003,74.300003,71.300003
20160725023000,180.0,181.199997,60.399999,44,74.900002,100,71.300003,74.300003,71.300003
20160725024500,180.0,181.199997,60.399999,44,77.199997,100,71.199997,74.300003,71.300003
20160725030000,180.0,184.199997,61.399999,44,75.300003,100,71.199997,74.300003,71.300003
20160725031500,180.0,184.199997,61.399999,44,73.400002,100,71.300003,74.300003,71.300003
20160725033000,180.0,187.800003,62.600001,44,73.400002,100,71.300003,74.300003,71.300003
20160725034500,180.0,184.199997,61.399999,44,73.400002,100,71.300003,74.300003,71.300003
20160725040000,180.0,181.199997,60.399999,44,75.300003,100,71.300003,74.300003,71.300003
20160725041500,180.0,183.600006,61.200002,44,77.699997,100,71.300003,74.300003,71.300003
20160725043000,180.0,181.199997,60.399999,44,74.099998,100,71.300003,74.300003,71.300003
20160725044500,180.0,186.600006,62.200002,44,74.099998,100,71.300003,74.300003,71.300003
20160725050000,180.0,181.199997,60.399999,44,75.0,100,71.300003,74.300003,71.300003
20160725051500,180.0,181.199997,60.399999,44,76.400002,100,71.300003,74.300003,71.300003
20160725053000,180.0,184.199997,61.399999,44,76.400002,100,71.300003,74.300003,71.300003
20160725054500,180.0,181.800003,60.600001,44,76.400002,100,71.300003,74.300003,71.300003
20160725060000,180.0,181.800003,60.600001,44,72.0,100,71.300003,74.300003,71.300003
20160725061500,180.0,181.800003,60.600001,44,75.400002,100,71.300003,74.300003,71.300003
20160725063000,180.0,181.800003,60.600001,44,73.5,100,71.400002,74.300003,71.300003
20160725064500,180.0,181.800003,60.600001,44,73.5,100,71.400002,74.300003,71.300003
20160725070000,180.0,177.600006,59.200002,44,61.200001,0,71.300003,74.300003,71.300003
20160725071500,180.0,177.600006,59.200002,44,62.400002,100,70.5,74.300003,71.300003
20160725073000,180.0,177.600006,59.200002,45,80.699997,100,70.699997,74.300003,71.300003
20160725074500,180.0,180.600006,60.200002,45,74.900002,100,71.300003,74.300003,71.300003
20160725080000,180.0,177.600006,59.200002,45,74.900002,100,71.300003,74.300003,71.300003
20160725081500,180.0,186.600006,62.200002,45,77.5,100,71.400002,74.300003,71.300003
20160725083000,180.0,181.199997,60.399999,45,74.800003,100,71.5,74.300003,71.300003
20160725084500,180.0,184.199997,61.399999,45,61.200001,0,71.099998,74.300003,71.300003
20160725090000,180.0,177.600006,59.200002,45,62.400002,100,70.599998,74.300003,71.300003
20160725091500,180.0,181.199997,60.399999,45,79.599998,100,70.699997,74.300003,71.300003
20160725093000,180.0,177.0,59.0,45,75.400002,100,71.199997,74.300003,71.300003
20160725094500,180.0,180.600006,60.200002,45,77.300003,100,71.400002,74.300003,71.300003
20160725100000,180.0,180.600006,60.200002,45,73.5,100,71.5,74.300003,71.300003
20160725101500,180.0,180.600006,60.200002,45,61.700001,0,71.199997,74.300003,71.300003
20160725103000,180.0,170.399994,56.799998,45,61.700001,100,70.699997,74.300003,71.300003
20160725104500,180.0,173.399994,57.799998,45,65.699997,100,70.400002,74.300003,71.300003
20160725110000,180.0,177.0,59.0,45,80.099998,100,71.099998,74.300003,71.300003
20160725111500,180.0,177.0,59.0,45,77.800003,100,71.400002,74.300003,71.300003
20160725113000,180.0,180.0,60.0,45,72.0,100,71.400002,74.300003,71.300003
20160725114500,180.0,172.800003,57.600001,45,69.199997,100,71.300003,74.300003,71.300003
20160725120000,180.0,172.800003,57.600001,45,75.699997,100,71.400002,74.300003,71.300003
20160725121500,180.0,174.600006,58.200002,45,62.400002,0,71.199997,74.300003,71.300003
20160725123000,180.0,174.600006,58.200002,45,62.400002,100,70.800003,74.300003,71.300003
20160725124500,180.0,181.199997,60.399999,46,63.599998,100,70.699997,74.300003,71.300003
20160725130000,180.0,173.399994,57.799998,46,73.900002,100,70.699997,74.300003,71.300003
20160725131500,180.0,177.0,59.0,46,70.599998,100,71.0,74.300003,71.300003
20160725133000,180.0,173.399994,57.799998,46,68.199997,100,71.099998,74.300003,71.300003
20160725134500,180.0,177.0,59.0,46,65.800003,100,71.0,74.300003,71.300003
20160725140000,180.0,177.0,59.0,46,77.0,0,71.599998,74.300003,71.300003
20160725141500,180.0,177.0,59.0,46,61.900002,0,71.0,74.300003,71.300003
20160725143000,180.0,177.0,59.0,46,61.900002,100,70.800003,74.300003,71.300003
20160725144500,180.0,174.600006,58.200002,47,61.200001,100,70.699997,74.300003,71.300003
20160725150000,180.0,177.0,59.0,47,72.400002,100,70.800003,74.300003,71.300003
20160725151500,180.0,174.600006,58.200002,47,69.300003,0,71.699997,74.300003,71.300003
20160725153000,180.0,180.0,60.0,47,60.400002,100,71.0,74.300003,71.300003
20160725154500,180.0,186.600006,62.200002,47,61.5,100,70.800003,74.300003,71.300003
20160725160000,180.0,184.199997,61.399999,47,61.5,100,70.800003,74.300003,71.300003
20160725161500,180.0,186.600006,62.200002,47,63.200001,100,70.800003,74.300003,71.300003
20160725163000,180.0,186.600006,62.200002,47,70.599998,100,70.900002,74.300003,71.300003
20160725164500,180.0,186.600006,62.200002,47,67.300003,100,71.099998,74.300003,71.300003
20160725170000,180.0,186.600006,62.200002,46,68.599998,100,71.199997,74.300003,71.300003
20160725171500,180.0,184.199997,61.399999,46,68.599998,100,71.300003,74.300003,71.300003
20160725173000,180.0,184.199997,61.399999,46,68.599998,100,71.400002,74.300003,71.300003
20160725174500,180.0,184.199997,61.399999,46,70.099998,100,71.400002,74.300003,71.300003
20160725180000,180.0,184.199997,61.399999,46,70.099998,100,71.5,74.300003,71.300003
20160725181500,180.0,180.600006,60.200002,46,70.099998,100,71.5,74.300003,71.300003
20160725183000,180.0,180.600006,60.200002,46,62.400002,0,71.400002,74.300003,71.300003
20160725184500,180.0,184.199997,61.399999,46,61.200001,100,70.900002,74.300003,71.300003
20160725190000,180.0,184.199997,61.399999,46,61.900002,100,70.699997,74.300003,71.300003
20160725191500,180.0,181.800003,60.600001,46,61.900002,100,70.800003,74.300003,71.300003
20160725193000,180.0,184.199997,61.399999,46,76.300003,100,70.800003,74.300003,71.300003
20160725194500,180.0,184.199997,61.399999,46,79.0,100,71.599998,74.300003,71.300003
20160725200000,180.0,186.600006,62.200002,46,61.099998,100,70.900002,74.300003,71.300003
20160725201500,180.0,180.0,60.0,46,62.799999,100,70.5,74.300003,71.300003
20160725203000,180.0,178.199997,59.399999,46,78.300003,100,71.099998,74.300003,71.300003
20160725204500,180.0,181.199997,60.399999,46,74.900002,100,71.400002,74.300003,71.300003
20160725210000,180.0,177.600006,59.200002,46,63.599998,0,71.5,74.300003,71.300003
20160725211500,180.0,183.600006,61.200002,46,61.5,100,70.800003,74.300003,71.300003
