PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160725213000,180.0,180.600006,60.200002,46,62.799999,100,70.5,74.300003,71.300003
20160725214500,180.0,174.600006,58.200002,46,75.900002,100,71.300003,74.300003,71.300003
20160725220000,180.0,177.0,59.0,46,75.900002,100,71.400002,74.300003,71.300003
20160725221500,180.0,177.0,59.0,46,61.299999,0,71.199997,74.300003,71.300003
20160725223000,180.0,177.0,59.0,46,62.400002,100,70.5,74.300003,71.300003
20160725224500,180.0,177.0,59.0,46,84.900002,100,70.599998,74.300003,71.300003
20160725230000,180.0,180.0,60.0,46,66.800003,100,70.900002,74.300003,71.300003
20160725231500,180.0,178.199997,59.399999,46,81.5,100,71.099998,74.300003,71.300003
20160725233000,180.0,180.0,60.0,46,63.200001,0,71.300003,74.300003,71.300003
20160725234500,180.0,183.600006,61.200002,46,62.0,100,70.5,74.300003,71.300003
20160726000000,180.0,180.600006,60.200002,46,85.0,100,70.699997,74.300003,71.300003
20160726001500,180.0,177.600006,59.200002,46,65.699997,100,70.800003,74.300003,71.300003
20160726003000,180.0,177.600006,59.200002,46,82.599998,100,71.400002,74.300003,71.300003
20160726004500,180.0,184.199997,61.399999,46,61.900002,100,70.699997,74.300003,71.300003
20160726010000,180.0,178.199997,59.399999,46,82.199997,100,70.5,74.300003,71.300003
20160726011500,180.0,180.600006,60.200002,46,65.800003,100,70.800003,74.300003,71.300003
20160726013000,180.0,180.600006,60.200002,46,83.800003,100,71.5,74.300003,71.300003
20160726014500,180.0,180.600006,60.200002,46,61.5,100,70.5,74.300003,71.300003
20160726020000,180.0,178.199997,59.399999,46,79.599998,100,70.599998,74.300003,71.300003
20160726021500,180.0,181.199997,60.399999,46,66.300003,100,70.699997,74.300003,71.300003
20160726023000,180.0,181.199997,60.399999,46,85.5,100,71.5,74.300003,71.300003
20160726024500,180.0,181.199997,60.399999,46,61.099998,100,70.599998,74.300003,71.300003
20160726030000,180.0,183.600006,61.200002,46,79.599998,100,70.599998,74.300003,71.300003
20160726031500,180.0,180.0,60.0,46,66.699997,100,70.800003,74.300003,71.300003
20160726033000,180.0,180.0,60.0,46,85.199997,100,71.300003,74.300003,71.300003
20160726034500,180.0,183.600006,61.200002,46,61.599998,100,70.699997,74.300003,71.300003
20160726040000,180.0,178.199997,59.399999,46,84.800003,100,70.5,74.300003,71.300003
20160726041500,180.0,181.800003,60.600001,46,65.800003,100,70.699997,74.300003,71.300003
20160726043000,180.0,178.199997,59.399999,46,85.599998,100,71.400002,74.300003,71.300003
20160726044500,180.0,178.199997,59.399999,46,61.099998,100,70.699997,74.300003,71.300003
20160726050000,180.0,175.199997,58.399999,46,81.099998,100,70.5,74.300003,71.300003
20160726051500,180.0,178.199997,59.399999,46,74.400002,100,71.199997,74.300003,71.300003
20160726053000,180.0,178.199997,59.399999,46,73.5,100,71.199997,74.300003,71.300003
20160726054500,180.0,178.199997,59.399999,46,76.300003,100,71.199997,74.300003,71.300003
20160726060000,180.0,178.199997,59.399999,46,77.699997,100,71.300003,74.300003,71.300003
20160726061500,180.0,180.0,60.0,46,77.699997,100,71.400002,74.300003,71.300003
20160726063000,180.0,177.600006,59.200002,46,75.900002,100,71.400002,74.300003,71.300003
20160726064500,180.0,180.600006,60.200002,46,74.900002,100,71.5,74.300003,71.300003
20160726070000,180.0,180.600006,60.200002,46,75.900002,100,71.5,74.300003,71.300003
20160726071500,180.0,177.0,59.0,46,61.900002,100,71.0,74.300003,71.300003
20160726073000,180.0,177.0,59.0,46,62.799999,100,70.5,74.300003,71.300003
20160726074500,180.0,177.0,59.0,46,81.300003,100,70.699997,74.300003,71.300003
20160726080000,180.0,171.600006,57.200002,46,75.800003,100,71.199997,74.300003,71.300003
20160726081500,180.0,175.199997,58.399999,46,74.0,100,71.199997,74.300003,71.300003
20160726083000,180.0,178.199997,59.399999,46,74.0,100,71.300003,74.300003,71.300003
20160726084500,180.0,178.199997,59.399999,46,74.0,100,71.400002,74.300003,71.300003
20160726090000,180.0,180.600006,60.200002,46,73.0,100,71.300003,74.300003,71.300003
20160726091500,180.0,178.199997,59.399999,46,73.0,100,71.400002,74.300003,71.300003
20160726093000,180.0,175.199997,58.399999,46,75.900002,100,71.5,74.300003,71.300003
20160726094500,180.0,178.199997,59.399999,46,61.200001,100,70.900002,74.300003,71.300003
20160726100000,180.0,180.600006,60.200002,46,62.400002,100,70.5,74.300003,71.300003
20160726101500,180.0,178.199997,59.399999,46,80.199997,100,70.900002,74.300003,71.300003
20160726103000,180.0,180.0,60.0,46,62.400002,0,71.5,74.300003,71.300003
20160726104500,180.0,180.0,60.0,46,61.099998,100,70.800003,74.300003,71.300003
20160726110000,180.0,174.600006,58.200002,46,66.0,100,70.400002,74.300003,71.300003
20160726111500,180.0,170.399994,56.799998,47,78.199997,100,71.199997,74.300003,71.300003
20160726113000,180.0,175.199997,58.399999,47,72.5,100,71.300003,74.300003,71.300003
20160726114500,180.0,175.199997,58.399999,47,69.199997,100,71.099998,74.300003,71.300003
20160726120000,180.0,173.399994,57.799998,47,74.400002,100,71.099998,74.300003,71.300003
20160726121500,180.0,180.0,60.0,47,74.400002,100,71.400002,74.300003,71.300003
20160726123000,180.0,177.600006,59.200002,47,73.5,100,71.400002,74.300003,71.300003
20160726124500,180.0,175.199997,58.399999,47,61.599998,0,71.199997,74.300003,71.300003
20160726130000,180.0,177.0,59.0,47,61.599998,100,70.599998,74.300003,71.300003
20160726131500,180.0,175.199997,58.399999,47,79.699997,100,70.699997,74.300003,71.300003
20160726133000,180.0,180.0,60.0,47,66.300003,100,71.0,74.300003,71.300003
20160726134500,180.0,181.800003,60.600001,47,81.599998,100,70.900002,74.300003,71.300003
20160726140000,180.0,178.199997,59.399999,47,62.400002,0,71.300003,74.300003,71.300003
20160726141500,180.0,178.199997,59.399999,47,62.400002,100,70.5,74.300003,71.300003
20160726143000,180.0,181.199997,60.399999,47,76.300003,100,70.699997,74.300003,71.300003
20160726144500,180.0,183.600006,61.200002,47,73.0,100,71.300003,74.300003,71.300003
20160726150000,180.0,180.600006,60.200002,47,71.599998,100,71.400002,74.300003,71.300003
20160726151500,180.0,180.600006,60.200002,47,64.900002,0,71.5,74.300003,71.300003
20160726153000,180.0,177.0,59.0,47,61.5,100,70.800003,74.300003,71.300003
20160726154500,180.0,175.199997,58.399999,47,63.200001,100,70.5,74.300003,71.300003
20160726160000,180.0,177.600006,59.200002,47,80.199997,100,71.199997,74.300003,71.300003
20160726161500,180.0,180.0,60.0,47,61.200001,100,71.0,74.300003,71.300003
20160726163000,180.0,180.0,60.0,47,62.400002,100,70.400002,74.300003,71.300003
20160726164500,180.0,180.0,60.0,47,76.400002,100,71.0,74.300003,71.300003
20160726170000,180.0,181.800003,60.600001,47,64.400002,100,70.800003,74.300003,71.300003
20160726171500,180.0,181.800003,60.600001,47,79.699997,100,71.5,74.300003,71.300003
20160726173000,180.0,186.600006,62.200002,47,62.400002,100,70.800003,74.300003,71.300003
20160726174500,180.0,184.199997,61.399999,47,65.699997,100,70.400002,74.300003,71.300003
20160726180000,180.0,184.199997,61.399999,47,75.300003,100,71.300003,74.300003,71.300003
20160726181500,180.0,180.0,60.0,47,74.400002,100,71.400002,74.300003,71.300003
20160726183000,180.0,181.800003,60.600001,47,61.200001,0,71.099998,74.300003,71.300003
20160726184500,180.0,178.199997,59.399999,47,62.400002,100,70.5,74.300003,71.300003
20160726190000,180.0,184.199997,61.399999,47,79.699997,100,71.0,74.300003,71.300003
20160726191500,180.0,181.800003,60.600001,47,62.700001,0,71.400002,74.300003,71.300003
20160726193000,180.0,184.800003,61.600001,47,61.5,100,70.5,74.300003,71.300003
20160726194500,180.0,184.800003,61.600001,47,82.599998,100,70.800003,74.300003,71.300003
20160726200000,180.0,187.199997,62.399999,46,73.0,100,71.099998,74.300003,71.300003
20160726201500,180.0,181.199997,60.399999,46,75.900002,100,71.099998,74.300003,71.300003
20160726203000,180.0,184.199997,61.399999,46,72.0,100,71.199997,74.300003,71.300003
20160726204500,180.0,187.199997,62.399999,46,72.0,100,71.199997,74.300003,71.300003
20160726210000,180.0,187.199997,62.399999,46,70.599998,100,71.199997,74.300003,71.300003
20160726211500,180.0,184.199997,61.399999,46,70.599998,100,71.199997,74.300003,71.300003
20160726213000,180.0,181.199997,60.399999,46,71.5,100,71.199997,74.300003,71.300003
20160726214500,180.0,186.600006,62.200002,46,72.400002,100,71.300003,74.300003,71.300003
20160726220000,180.0,186.600006,62.200002,46,72.400002,100,71.300003,74.300003,71.300003
20160726221500,180.0,186.600006,62.200002,46,74.099998,100,71.300003,74.300003,71.300003
20160726223000,180.0,186.600006,62.200002,46,75.400002,100,71.300003,74.300003,71.300003
20160726224500,180.0,183.600006,61.200002,45,75.400002,100,71.300003,74.300003,71.300003
20160726230000,180.0,180.0,60.0,45,72.300003,100,71.300003,74.300003,71.300003
20160726231500,180.0,186.600006,62.200002,45,72.300003,100,71.300003,74.300003,71.300003
20160726233000,180.0,186.600006,62.200002,45,74.599998,100,71.300003,74.300003,71.300003
20160726234500,180.0,186.600006,62.200002,45,75.800003,100,71.300003,74.300003,71.300003
20160727000000,180.0,184.199997,61.399999,44,72.0,100,71.300003,74.300003,71.300003
20160727001500,180.0,170.399994,56.799998,43,76.5,100,71.300003,74.300003,71.300003
20160727003000,180.0,170.399994,56.799998,43,72.5,100,71.300003,74.300003,71.300003
20160727004500,180.0,172.800003,57.600001,44,73.5,100,71.300003,74.300003,71.300003
20160727010000,180.0,174.600006,58.200002,44,74.400002,100,71.400002,74.300003,71.300003
20160727011500,180.0,171.600006,57.200002,44,76.5,100,71.400002,74.300003,71.300003
20160727013000,180.0,177.600006,59.200002,45,74.400002,100,71.400002,74.300003,71.300003
20160727014500,180.0,177.600006,59.200002,45,73.099998,100,71.400002,74.300003,71.300003
20160727020000,180.0,177.600006,59.200002,45,74.900002,100,71.400002,74.300003,71.300003
20160727021500,180.0,177.600006,59.200002,45,73.800003,100,71.400002,74.300003,71.300003
20160727023000,180.0,177.600006,59.200002,45,75.800003,100,71.400002,74.300003,71.300003
20160727024500,180.0,177.600006,59.200002,45,75.800003,100,71.300003,74.300003,71.300003
20160727030000,180.0,175.199997,58.399999,45,75.800003,100,71.400002,74.300003,71.300003
20160727031500,180.0,177.0,59.0,45,73.900002,100,71.400002,74.300003,71.300003
20160727033000,180.0,174.600006,58.200002,45,72.599998,100,71.400002,74.300003,71.300003
20160727034500,180.0,174.600006,58.200002,45,72.599998,100,71.300003,74.300003,71.300003
20160727040000,180.0,171.600006,57.200002,45,76.400002,100,71.300003,74.300003,71.300003
20160727041500,180.0,171.600006,57.200002,46,74.699997,100,71.300003,74.300003,71.300003
20160727043000,180.0,181.199997,60.399999,46,72.5,100,71.300003,74.300003,71.300003
20160727044500,180.0,181.199997,60.399999,46,72.5,100,71.300003,74.300003,71.300003
20160727050000,180.0,177.600006,59.200002,46,74.699997,100,71.300003,74.300003,71.300003
20160727051500,180.0,174.600006,58.200002,46,72.0,100,71.300003,74.300003,71.300003
20160727053000,180.0,172.800003,57.600001,46,73.0,100,71.199997,74.300003,71.300003
20160727054500,180.0,172.800003,57.600001,46,73.0,100,71.300003,74.300003,71.300003
20160727060000,180.0,178.199997,59.399999,47,72.0,100,71.199997,74.300003,71.300003
20160727061500,180.0,187.800003,62.600001,46,71.099998,100,71.199997,74.300003,71.300003
20160727063000,180.0,184.199997,61.399999,45,72.099998,100,71.099998,74.300003,71.300003
20160727064500,180.0,187.800003,62.600001,45,75.800003,100,71.0,74.300003,71.300003
20160727070000,180.0,181.800003,60.600001,45,71.599998,100,71.0,74.300003,71.300003
20160727071500,180.0,184.199997,61.399999,45,71.599998,100,71.0,74.300003,71.300003
20160727073000,180.0,181.800003,60.600001,44,72.5,100,71.0,74.300003,71.300003
20160727074500,180.0,186.600006,62.200002,44,75.400002,100,71.0,74.300003,71.300003
20160727080000,180.0,186.600006,62.200002,44,77.800003,100,71.199997,74.300003,71.300003
20160727081500,180.0,183.600006,61.200002,44,77.800003,100,71.199997,74.300003,71.300003
20160727083000,180.0,183.600006,61.200002,44,75.300003,100,71.199997,74.300003,71.300003
20160727084500,180.0,183.600006,61.200002,44,74.0,100,71.300003,74.300003,71.300003
20160727090000,180.0,177.600006,59.200002,44,75.900002,100,71.300003,74.300003,71.300003
20160727091500,180.0,177.600006,59.200002,44,74.900002,100,71.300003,74.300003,71.300003
20160727093000,180.0,177.600006,59.200002,44,74.900002,100,71.400002,74.300003,71.300003
20160727094500,180.0,180.600006,60.200002,44,74.900002,100,71.400002,74.300003,71.300003
20160727100000,180.0,180.600006,60.200002,44,74.900002,100,71.5,74.300003,71.300003
20160727101500,180.0,178.199997,59.399999,44,74.900002,100,71.5,74.300003,71.300003
20160727103000,180.0,178.199997,59.399999,44,78.699997,100,71.5,74.300003,71.300003
20160727104500,180.0,178.199997,59.399999,44,76.400002,100,71.5,74.300003,71.300003
20160727110000,180.0,180.0,60.0,44,60.799999,100,71.0,74.300003,71.300003
20160727111500,180.0,180.0,60.0,44,62.799999,100,70.400002,74.300003,71.300003
20160727113000,180.0,178.199997,59.399999,44,79.599998,100,71.099998,74.300003,71.300003
20160727114500,180.0,178.199997,59.399999,44,74.0,100,71.0,74.300003,71.300003
20160727120000,180.0,180.0,60.0,44,74.0,100,71.0,74.300003,71.300003
20160727121500,180.0,181.800003,60.600001,44,76.099998,100,71.0,74.300003,71.300003
20160727123000,180.0,177.0,59.0,44,76.099998,100,71.099998,74.300003,71.300003
20160727124500,180.0,175.199997,58.399999,44,74.5,100,71.099998,74.300003,71.300003
20160727130000,180.0,184.199997,61.399999,44,73.5,100,71.099998,74.300003,71.300003
20160727131500,180.0,184.199997,61.399999,44,74.800003,100,71.099998,74.300003,71.300003
20160727133000,180.0,186.600006,62.200002,44,75.900002,100,71.099998,74.300003,71.300003
20160727134500,180.0,186.600006,62.200002,44,74.0,100,71.099998,74.300003,71.300003
20160727140000,180.0,181.800003,60.600001,44,73.0,100,71.099998,74.300003,71.300003
20160727141500,180.0,184.800003,61.600001,44,74.800003,100,71.199997,74.300003,71.300003
20160727143000,180.0,184.800003,61.600001,44,76.300003,100,71.199997,74.300003,71.300003
20160727144500,180.0,184.800003,61.600001,44,73.800003,100,71.199997,74.300003,71.300003
20160727150000,180.0,184.800003,61.600001,44,75.800003,100,71.199997,74.300003,71.300003
20160727151500,180.0,184.800003,61.600001,44,75.800003,100,71.199997,74.300003,71.300003
20160727153000,180.0,184.800003,61.600001,44,74.400002,100,71.300003,74.300003,71.300003
20160727154500,180.0,181.199997,60.399999,44,74.400002,100,71.300003,74.300003,71.300003
20160727160000,180.0,187.800003,62.600001,44,75.900002,100,71.300003,74.300003,71.300003
20160727161500,180.0,181.199997,60.399999,44,74.300003,100,71.300003,74.300003,71.300003
20160727163000,180.0,184.800003,61.600001,44,73.0,100,71.300003,74.300003,71.300003
20160727164500,180.0,184.800003,61.600001,44,73.0,100,71.300003,74.300003,71.300003
20160727170000,180.0,192.0,64.0,44,73.900002,100,71.300003,74.300003,71.300003
20160727171500,180.0,184.199997,61.399999,44,75.400002,100,71.400002,74.300003,71.300003
20160727173000,180.0,180.600006,60.200002,43,73.099998,100,71.599998,74.300003,71.300003
20160727174500,180.0,180.600006,60.200002,43,62.400002,100,70.900002,74.300003,71.300003
20160727180000,180.0,175.199997,58.399999,43,63.200001,100,70.5,74.300003,71.300003
20160727181500,180.0,175.199997,58.399999,44,80.199997,100,71.0,74.300003,71.300003
20160727183000,180.0,171.600006,57.200002,44,76.900002,100,71.199997,74.300003,71.300003
20160727184500,180.0,177.0,59.0,44,75.400002,100,71.300003,74.300003,71.300003
20160727190000,180.0,174.600006,58.200002,44,74.400002,100,71.400002,74.300003,71.300003
20160727191500,180.0,171.600006,57.200002,44,65.099998,0,71.400002,74.300003,71.300003
20160727193000,180.0,174.600006,58.200002,45,62.400002,100,70.800003,74.300003,71.300003
20160727194500,180.0,174.600006,58.200002,45,63.799999,100,70.400002,74.300003,71.300003
20160727200000,180.0,180.0,60.0,46,74.0,100,71.199997,74.300003,71.300003
20160727201500,180.0,180.0,60.0,46,73.0,100,71.199997,74.300003,71.300003
20160727203000,180.0,183.600006,61.200002,46,76.199997,100,71.199997,74.300003,71.300003
20160727204500,180.0,183.600006,61.200002,46,76.199997,100,71.300003,74.300003,71.300003
20160727210000,180.0,183.600006,61.200002,46,73.5,100,71.300003,74.300003,71.300003
20160727211500,180.0,183.600006,61.200002,46,73.5,100,71.300003,74.300003,71.300003
20160727213000,180.0,183.600006,61.200002,45,75.300003,100,71.300003,74.300003,71.300003
20160727214500,180.0,187.199997,62.399999,44,75.300003,100,71.300003,74.300003,71.300003
20160727220000,180.0,184.199997,61.399999,44,73.0,100,71.300003,74.300003,71.300003
20160727221500,180.0,187.800003,62.600001,44,73.0,100,71.300003,74.300003,71.300003
20160727223000,180.0,193.800003,64.600001,44,74.900002,100,71.300003,74.300003,71.300003
20160727224500,180.0,184.199997,61.399999,43,72.5,100,71.300003,74.300003,71.300003
20160727230000,180.0,184.199997,61.399999,43,75.699997,100,71.300003,74.300003,71.300003
20160727231500,180.0,187.199997,62.399999,43,75.699997,100,71.300003,74.300003,71.300003
20160727233000,180.0,190.800003,63.600001,43,72.5,100,71.300003,74.300003,71.300003
20160727234500,180.0,186.600006,62.200002,43,73.800003,100,71.199997,74.300003,71.300003
20160728000000,180.0,184.199997,61.399999,43,75.900002,100,71.199997,74.300003,71.300003
20160728001500,180.0,190.199997,63.399999,43,73.900002,100,71.199997,74.300003,71.300003
20160728003000,180.0,184.199997,61.399999,43,73.099998,100,71.199997,74.300003,71.300003
20160728004500,180.0,190.800003,63.600001,43,76.300003,100,71.199997,74.300003,71.300003
20160728010000,180.0,181.199997,60.399999,42,73.5,100,71.199997,74.300003,71.300003
20160728011500,180.0,183.600006,61.200002,42,74.400002,100,71.199997,74.300003,71.300003
20160728013000,180.0,183.600006,61.200002,42,75.900002,100,71.199997,74.300003,71.300003
20160728014500,180.0,180.0,60.0,42,73.5,100,71.199997,74.300003,71.300003
20160728020000,180.0,174.600006,58.200002,42,76.800003,100,71.199997,74.300003,71.300003
20160728021500,180.0,180.0,60.0,42,74.0,100,71.199997,74.300003,71.300003
20160728023000,180.0,180.0,60.0,42,75.300003,100,71.199997,74.300003,71.300003
20160728024500,180.0,177.600006,59.200002,44,75.300003,100,71.199997,74.300003,71.300003
20160728030000,180.0,180.600006,60.200002,44,73.0,100,71.199997,74.300003,71.300003
20160728031500,180.0,180.600006,60.200002,44,76.300003,100,71.199997,74.300003,71.300003
20160728033000,180.0,177.600006,59.200002,44,73.099998,100,71.199997,74.300003,71.300003
20160728034500,180.0,180.0,60.0,44,76.699997,100,71.199997,74.300003,71.300003
20160728040000,180.0,180.0,60.0,44,74.400002,100,71.199997,74.300003,71.300003
20160728041500,180.0,175.199997,58.399999,44,75.300003,100,71.199997,74.300003,71.300003
20160728043000,180.0,173.399994,57.799998,44,75.300003,100,71.199997,74.300003,71.300003
20160728044500,180.0,171.600006,57.200002,44,74.0,100,71.199997,74.300003,71.300003
20160728050000,180.0,174.600006,58.200002,44,77.099998,100,71.199997,74.300003,71.300003
20160728051500,180.0,177.0,59.0,44,74.0,100,71.199997,74.300003,71.300003
20160728053000,180.0,171.600006,57.200002,45,75.800003,100,71.199997,74.300003,71.300003
20160728054500,180.0,178.199997,59.399999,46,74.599998,100,71.199997,74.300003,71.300003
20160728060000,180.0,174.600006,58.200002,46,73.400002,100,71.199997,74.300003,71.300003
20160728061500,180.0,178.199997,59.399999,46,76.400002,100,71.199997,74.300003,71.300003
20160728063000,180.0,178.199997,59.399999,46,73.5,100,71.199997,74.300003,71.300003
20160728064500,180.0,178.199997,59.399999,46,73.5,100,71.199997,74.300003,71.300003
20160728070000,180.0,178.199997,59.399999,46,75.300003,100,71.099998,74.300003,71.300003
20160728071500,180.0,180.600006,60.200002,46,72.5,100,71.099998,74.300003,71.300003
20160728073000,180.0,180.600006,60.200002,46,74.400002,100,71.0,74.300003,71.300003
20160728074500,180.0,187.800003,62.600001,46,71.099998,100,71.0,74.300003,71.300003
20160728080000,180.0,183.600006,61.200002,46,74.400002,100,70.900002,74.300003,71.300003
20160728081500,180.0,183.600006,61.200002,46,74.400002,100,71.199997,74.300003,71.300003
20160728083000,180.0,186.600006,62.200002,46,75.800003,100,71.199997,74.300003,71.300003
20160728084500,180.0,157.800003,52.600001,43,74.900002,100,71.199997,74.300003,71.300003
20160728090000,180.0,138.600006,46.200002,43,74.900002,100,71.199997,74.300003,71.300003
20160728091500,180.0,124.199997,41.399999,44,71.5,100,71.199997,74.300003,71.300003
20160728093000,180.0,207.600006,69.200002,48,75.300003,100,71.199997,74.300003,71.300003
20160728094500,180.0,160.800003,53.600001,43,75.300003,100,71.199997,74.300003,71.300003
20160728100000,180.0,190.800003,63.600001,43,75.300003,100,71.300003,74.300003,71.300003
20160728101500,180.0,188.399994,62.799998,43,73.5,100,71.300003,74.300003,71.300003
20160728103000,180.0,132.0,44.0,43,70.599998,100,71.199997,74.300003,71.300003
20160728104500,180.0,172.800003,57.600001,45,68.199997,100,71.0,74.300003,71.300003
20160728110000,180.0,172.800003,57.600001,47,72.0,100,71.300003,74.300003,71.300003
20160728111500,180.0,177.600006,59.200002,47,69.699997,100,71.199997,74.300003,71.300003
20160728113000,180.0,180.0,60.0,47,67.199997,100,71.0,74.300003,71.300003
20160728114500,180.0,187.800003,62.600001,47,86.900002,100,71.400002,74.300003,71.300003
20160728120000,180.0,187.800003,62.600001,46,59.599998,100,70.900002,74.300003,71.300003
20160728121500,180.0,187.800003,62.600001,46,61.900002,100,70.400002,74.300003,71.300003
20160728123000,180.0,181.199997,60.399999,46,77.300003,100,71.0,74.300003,71.300003
20160728124500,180.0,174.600006,58.200002,47,71.599998,100,71.099998,74.300003,71.300003
20160728130000,180.0,174.600006,58.200002,47,68.699997,100,71.0,74.300003,71.300003
20160728131500,180.0,174.600006,58.200002,47,66.300003,100,70.900002,74.300003,71.300003
20160728133000,180.0,172.800003,57.600001,47,70.099998,100,70.900002,74.300003,71.300003
20160728134500,180.0,180.0,60.0,48,87.400002,100,71.199997,74.300003,71.300003
20160728140000,180.0,180.0,60.0,48,60.400002,0,71.300003,74.300003,71.300003
20160728141500,180.0,180.0,60.0,48,60.400002,100,70.699997,74.300003,71.300003
20160728143000,180.0,178.199997,59.399999,48,60.400002,100,70.5,74.300003,71.300003
20160728144500,180.0,174.600006,58.200002,48,70.599998,100,70.800003,74.300003,71.300003
20160728150000,180.0,174.600006,58.200002,48,68.699997,100,71.0,74.300003,71.300003
20160728151500,180.0,172.800003,57.600001,48,66.800003,100,71.0,74.300003,71.300003
20160728153000,180.0,175.199997,58.399999,48,79.099998,100,71.400002,74.300003,71.300003
20160728154500,180.0,172.800003,57.600001,48,63.599998,0,71.599998,74.300003,71.300003
20160728160000,180.0,181.199997,60.399999,49,60.799999,100,71.0,74.300003,71.300003
20160728161500,180.0,181.199997,60.399999,49,60.799999,100,70.800003,74.300003,71.300003
20160728163000,180.0,181.199997,60.399999,49,62.400002,100,70.800003,74.300003,71.300003
20160728164500,180.0,181.199997,60.399999,49,62.400002,100,70.800003,74.300003,71.300003
20160728170000,180.0,181.199997,60.399999,49,62.400002,100,70.800003,74.300003,71.300003
20160728171500,180.0,181.199997,60.399999,49,63.5,0,71.699997,74.300003,71.300003
20160728173000,180.0,187.800003,62.600001,49,60.700001,100,70.900002,74.300003,71.300003
20160728174500,180.0,184.199997,61.399999,49,61.5,100,70.699997,74.300003,71.300003
20160728180000,180.0,178.199997,59.399999,49,62.400002,100,70.699997,74.300003,71.300003
20160728181500,180.0,180.600006,60.200002,49,79.5,100,71.0,74.300003,71.300003
20160728183000,180.0,180.600006,60.200002,49,62.799999,0,71.300003,74.300003,71.300003
20160728184500,180.0,178.199997,59.399999,49,61.099998,100,70.800003,74.300003,71.300003
20160728190000,180.0,181.199997,60.399999,49,61.900002,100,70.699997,74.300003,71.300003
20160728191500,180.0,181.199997,60.399999,49,64.400002,100,70.599998,74.300003,71.300003
20160728193000,180.0,175.199997,58.399999,49,73.699997,100,71.400002,74.300003,71.300003
20160728194500,180.0,177.600006,59.200002,49,61.599998,0,71.300003,74.300003,71.300003
20160728200000,180.0,181.800003,60.600001,49,60.799999,100,70.800003,74.300003,71.300003
20160728201500,180.0,181.800003,60.600001,49,62.400002,100,70.5,74.300003,71.300003
20160728203000,180.0,190.199997,63.399999,49,74.900002,100,71.099998,74.300003,71.300003
20160728204500,180.0,181.800003,60.600001,47,74.900002,100,71.5,74.300003,71.300003
20160728210000,180.0,190.199997,63.399999,47,60.599998,100,70.900002,74.300003,71.300003
20160728211500,180.0,184.199997,61.399999,47,61.900002,100,70.5,74.300003,71.300003
20160728213000,180.0,188.399994,62.799998,47,79.900002,100,71.0,74.300003,71.300003
20160728214500,180.0,188.399994,62.799998,47,75.699997,100,71.400002,74.300003,71.300003
20160728220000,180.0,183.600006,61.200002,47,60.400002,100,71.0,74.300003,71.300003
20160728221500,180.0,183.600006,61.200002,47,62.400002,100,70.5,74.300003,71.300003
20160728223000,180.0,183.600006,61.200002,47,76.699997,100,71.099998,74.300003,71.300003
20160728224500,180.0,183.600006,61.200002,47,65.800003,100,70.800003,74.300003,71.300003
20160728230000,180.0,183.600006,61.200002,47,77.699997,100,71.199997,74.300003,71.300003
20160728231500,180.0,183.600006,61.200002,47,62.400002,0,71.400002,74.300003,71.300003
20160728233000,180.0,183.600006,61.200002,47,61.5,100,70.5,74.300003,71.300003
20160728234500,180.0,183.600006,61.200002,47,79.699997,100,70.699997,74.300003,71.300003
20160729000000,180.0,183.600006,61.200002,47,65.300003,100,70.900002,74.300003,71.300003
20160729001500,180.0,183.600006,61.200002,47,74.900002,100,71.0,74.300003,71.300003
20160729003000,180.0,180.600006,60.200002,47,74.900002,100,71.5,74.300003,71.300003
20160729004500,180.0,180.600006,60.200002,47,60.400002,100,71.0,74.300003,71.300003
20160729010000,180.0,183.600006,61.200002,47,62.299999,100,70.400002,74.300003,71.300003
20160729011500,180.0,180.0,60.0,47,77.699997,100,71.199997,74.300003,71.300003
20160729013000,180.0,180.0,60.0,47,73.099998,100,71.300003,74.300003,71.300003
20160729014500,180.0,181.800003,60.600001,47,73.099998,100,71.300003,74.300003,71.300003
20160729020000,180.0,181.800003,60.600001,47,73.099998,100,71.400002,74.300003,71.300003
20160729021500,180.0,181.800003,60.600001,47,73.099998,100,71.400002,74.300003,71.300003
20160729023000,180.0,187.800003,62.600001,47,73.099998,100,71.5,74.300003,71.300003
20160729024500,180.0,190.199997,63.399999,47,61.599998,0,71.199997,74.300003,71.300003
20160729030000,180.0,186.600006,62.200002,47,61.599998,100,70.5,74.300003,71.300003
20160729031500,180.0,186.600006,62.200002,47,82.599998,100,70.900002,74.300003,71.300003
20160729033000,180.0,186.600006,62.200002,47,76.800003,100,71.199997,74.300003,71.300003
20160729034500,180.0,184.199997,61.399999,47,75.199997,100,71.300003,74.300003,71.300003
20160729040000,180.0,181.199997,60.399999,47,73.400002,100,71.300003,74.300003,71.300003
20160729041500,180.0,187.199997,62.399999,47,72.5,100,71.300003,74.300003,71.300003
20160729043000,180.0,184.199997,61.399999,47,72.5,100,71.400002,74.300003,71.300003
20160729044500,180.0,184.199997,61.399999,47,72.5,100,71.400002,74.300003,71.300003
20160729050000,180.0,181.800003,60.600001,47,72.5,100,71.400002,74.300003,71.300003
20160729051500,180.0,181.800003,60.600001,47,74.0,100,71.400002,74.300003,71.300003
20160729053000,180.0,186.600006,62.200002,47,73.199997,100,71.400002,74.300003,71.300003
20160729054500,180.0,183.600006,61.200002,47,73.199997,100,71.300003,74.300003,71.300003
20160729060000,180.0,186.600006,62.200002,47,71.099998,100,71.300003,74.300003,71.300003
20160729061500,180.0,186.600006,62.200002,47,75.0,100,71.300003,74.300003,71.300003
20160729063000,180.0,190.199997,63.399999,47,75.800003,100,71.300003,74.300003,71.300003
20160729064500,180.0,184.800003,61.600001,47,73.400002,100,71.300003,74.300003,71.300003
20160729070000,180.0,181.800003,60.600001,47,72.0,100,71.300003,74.300003,71.300003
20160729071500,180.0,186.600006,62.200002,47,74.0,100,71.300003,74.300003,71.300003
20160729073000,180.0,181.199997,60.399999,47,73.0,100,71.300003,74.300003,71.300003
20160729074500,180.0,178.199997,59.399999,47,75.900002,100,71.300003,74.300003,71.300003
20160729080000,180.0,180.0,60.0,47,72.900002,100,71.400002,74.300003,71.300003
20160729081500,180.0,180.0,60.0,47,73.800003,100,71.400002,74.300003,71.300003
20160729083000,180.0,184.800003,61.600001,47,73.800003,100,71.400002,74.300003,71.300003
20160729084500,180.0,178.199997,59.399999,47,76.300003,100,71.300003,74.300003,71.300003
20160729090000,180.0,180.0,60.0,47,73.5,100,71.400002,74.300003,71.300003
20160729091500,180.0,180.0,60.0,47,76.400002,100,71.400002,74.300003,71.300003
20160729093000,180.0,183.600006,61.200002,47,73.199997,100,71.5,74.300003,71.300003
20160729094500,180.0,183.600006,61.200002,47,62.0,0,71.300003,74.300003,71.300003
20160729100000,180.0,181.199997,60.399999,47,62.0,100,70.599998,74.300003,71.300003
20160729101500,180.0,181.199997,60.399999,47,78.199997,100,70.5,74.300003,71.300003
20160729103000,180.0,184.800003,61.600001,47,74.0,100,71.199997,74.300003,71.300003
20160729104500,180.0,181.800003,60.600001,47,74.0,100,71.300003,74.300003,71.300003
20160729110000,180.0,184.800003,61.600001,47,71.400002,100,71.300003,74.300003,71.300003
20160729111500,180.0,187.800003,62.600001,47,68.800003,100,71.199997,74.300003,71.300003
20160729113000,180.0,187.800003,62.600001,47,66.300003,100,71.0,74.300003,71.300003
20160729114500,180.0,184.199997,61.399999,47,71.5,100,71.199997,74.300003,71.300003
20160729120000,180.0,184.199997,61.399999,47,68.699997,100,71.099998,74.300003,71.300003
20160729121500,180.0,181.800003,60.600001,47,71.0,100,71.199997,74.300003,71.300003
20160729123000,180.0,184.199997,61.399999,47,69.099998,100,71.199997,74.300003,71.300003
20160729124500,180.0,181.800003,60.600001,47,67.699997,100,71.0,74.300003,71.300003
20160729130000,180.0,181.800003,60.600001,47,65.800003,100,71.0,74.300003,71.300003
20160729131500,180.0,181.800003,60.600001,46,81.5,100,71.0,74.300003,71.300003
20160729133000,180.0,184.199997,61.399999,46,59.599998,0,71.099998,74.300003,71.300003
20160729134500,180.0,184.199997,61.399999,46,61.599998,100,70.5,74.300003,71.300003
20160729140000,180.0,184.199997,61.399999,45,74.400002,100,70.699997,74.300003,71.300003
20160729141500,180.0,174.600006,58.200002,45,72.0,100,71.199997,74.300003,71.300003
20160729143000,180.0,174.600006,58.200002,45,69.699997,100,71.199997,74.300003,71.300003
20160729144500,180.0,177.0,59.0,45,85.5,100,71.5,74.300003,71.300003
20160729150000,180.0,171.600006,57.200002,45,59.799999,0,71.199997,74.300003,71.300003
20160729151500,180.0,180.0,60.0,45,59.799999,100,70.699997,74.300003,71.300003
20160729153000,180.0,175.199997,58.399999,45,63.200001,100,70.699997,74.300003,71.300003
20160729154500,180.0,177.0,59.0,45,77.199997,100,70.900002,74.300003,71.300003
20160729160000,180.0,174.600006,58.200002,45,62.799999,0,71.599998,74.300003,71.300003
20160729161500,180.0,174.600006,58.200002,45,61.599998,100,70.900002,74.300003,71.300003
20160729163000,180.0,174.600006,58.200002,45,62.400002,100,70.800003,74.300003,71.300003
20160729164500,180.0,171.600006,57.200002,45,62.400002,100,70.900002,74.300003,71.300003
20160729170000,180.0,175.199997,58.399999,45,63.200001,100,71.0,74.300003,71.300003
20160729171500,180.0,175.199997,58.399999,45,63.200001,100,71.0,74.300003,71.300003
20160729173000,180.0,178.199997,59.399999,46,63.200001,100,71.0,74.300003,71.300003
20160729174500,180.0,175.199997,58.399999,46,63.200001,100,71.099998,74.300003,71.300003
20160729180000,180.0,175.199997,58.399999,46,63.200001,100,71.099998,74.300003,71.300003
20160729181500,180.0,175.199997,58.399999,46,62.400002,100,71.199997,74.300003,71.300003
20160729183000,180.0,172.800003,57.600001,46,62.400002,100,71.199997,74.300003,71.300003
20160729184500,180.0,172.800003,57.600001,46,62.400002,100,71.099998,74.300003,71.300003
20160729190000,180.0,177.0,59.0,46,62.400002,100,71.0,74.300003,71.300003
20160729191500,180.0,177.0,59.0,46,62.400002,100,70.900002,74.300003,71.300003
20160729193000,180.0,177.0,59.0,46,63.200001,100,71.0,74.300003,71.300003
20160729194500,180.0,174.600006,58.200002,46,64.900002,0,71.599998,74.300003,71.300003
20160729200000,180.0,174.600006,58.200002,47,61.599998,100,70.900002,74.300003,71.300003
20160729201500,180.0,177.600006,59.200002,48,62.400002,100,70.699997,74.300003,71.300003
20160729203000,180.0,177.600006,59.200002,48,62.400002,100,70.699997,74.300003,71.300003
20160729204500,180.0,186.600006,62.200002,47,80.099998,100,71.400002,74.300003,71.300003
20160729210000,180.0,184.199997,61.399999,47,60.400002,100,71.0,74.300003,71.300003
20160729211500,180.0,181.800003,60.600001,47,62.400002,100,70.5,74.300003,71.300003
20160729213000,180.0,181.800003,60.600001,47,80.099998,100,71.0,74.300003,71.300003
20160729214500,180.0,181.800003,60.600001,47,73.0,100,71.5,74.300003,71.300003
20160729220000,180.0,178.199997,59.399999,47,60.400002,100,70.900002,74.300003,71.300003
20160729221500,180.0,180.0,60.0,47,62.400002,100,70.5,74.300003,71.300003
20160729223000,180.0,180.0,60.0,47,72.599998,100,71.199997,74.300003,71.300003
20160729224500,180.0,184.199997,61.399999,47,65.300003,100,70.900002,74.300003,71.300003
20160729230000,180.0,178.199997,59.399999,47,79.599998,100,71.400002,74.300003,71.300003
20160729231500,180.0,178.199997,59.399999,47,60.799999,100,70.800003,74.300003,71.300003
20160729233000,180.0,178.199997,59.399999,47,62.799999,100,70.5,74.300003,71.300003
20160729234500,180.0,181.199997,60.399999,47,71.099998,100,71.199997,74.300003,71.300003
20160730000000,180.0,181.199997,60.399999,47,66.199997,100,70.800003,74.300003,71.300003
20160730001500,180.0,178.199997,59.399999,47,76.300003,100,71.400002,74.300003,71.300003
20160730003000,180.0,178.199997,59.399999,47,60.400002,100,70.800003,74.300003,71.300003
20160730004500,180.0,175.199997,58.399999,47,73.800003,100,70.300003,74.300003,71.300003
20160730010000,180.0,177.600006,59.200002,47,65.800003,100,70.900002,74.300003,71.300003
20160730011500,180.0,175.199997,58.399999,47,80.699997,100,71.300003,74.300003,71.300003
20160730013000,180.0,180.600006,60.200002,47,63.200001,100,70.800003,74.300003,71.300003
20160730014500,180.0,175.199997,58.399999,47,64.300003,100,70.400002,74.300003,71.300003
20160730020000,180.0,175.199997,58.399999,47,69.199997,100,71.0,74.300003,71.300003
20160730021500,180.0,177.0,59.0,47,80.699997,100,71.0,74.300003,71.300003
20160730023000,180.0,177.0,59.0,47,61.200001,0,71.199997,74.300003,71.300003
20160730024500,180.0,177.0,59.0,47,62.799999,100,70.400002,74.300003,71.300003
20160730030000,180.0,177.0,59.0,47,76.5,100,71.199997,74.300003,71.300003
20160730031500,180.0,177.0,59.0,47,73.900002,100,71.400002,74.300003,71.300003
20160730033000,180.0,173.399994,57.799998,47,73.900002,100,71.400002,74.300003,71.300003
20160730034500,180.0,171.600006,57.200002,47,64.900002,0,71.400002,74.300003,71.300003
20160730040000,180.0,177.600006,59.200002,47,62.400002,100,70.5,74.300003,71.300003
20160730041500,180.0,172.800003,57.600001,47,85.599998,100,70.800003,74.300003,71.300003
20160730043000,180.0,172.800003,57.600001,47,65.300003,100,70.800003,74.300003,71.300003
20160730044500,180.0,174.600006,58.200002,47,80.199997,100,71.5,74.300003,71.300003
20160730050000,180.0,178.199997,59.399999,47,62.400002,100,70.699997,74.300003,71.300003
20160730051500,180.0,175.199997,58.399999,47,83.099998,100,70.5,74.300003,71.300003
20160730053000,180.0,172.800003,57.600001,47,65.800003,100,70.800003,74.300003,71.300003
20160730054500,180.0,178.199997,59.399999,47,80.699997,100,71.400002,74.300003,71.300003
20160730060000,180.0,180.0,60.0,47,61.200001,100,71.0,74.300003,71.300003
20160730061500,180.0,174.600006,58.200002,47,62.799999,100,70.400002,74.300003,71.300003
20160730063000,180.0,177.0,59.0,47,65.800003,100,71.0,74.300003,71.300003
20160730064500,180.0,177.0,59.0,47,85.599998,100,71.099998,74.300003,71.300003
20160730070000,180.0,181.199997,60.399999,47,62.099998,0,71.199997,74.300003,71.300003
20160730071500,180.0,181.199997,60.399999,47,63.200001,100,70.300003,74.300003,71.300003
20160730073000,180.0,177.0,59.0,47,65.300003,100,71.0,74.300003,71.300003
20160730074500,180.0,177.0,59.0,47,90.300003,100,70.900002,74.300003,71.300003
20160730080000,180.0,177.0,59.0,47,86.199997,100,71.5,74.300003,71.300003
20160730081500,180.0,177.0,59.0,47,62.0,100,70.900002,74.300003,71.300003
20160730083000,180.0,177.0,59.0,47,63.599998,100,70.400002,74.300003,71.300003
20160730084500,180.0,177.0,59.0,47,76.300003,100,71.199997,74.300003,71.300003
20160730090000,180.0,174.600006,58.200002,47,73.5,100,71.300003,74.300003,71.300003
20160730091500,180.0,177.0,59.0,47,73.5,100,71.400002,74.300003,71.300003
20160730093000,180.0,177.0,59.0,47,71.099998,100,71.400002,74.300003,71.300003
20160730094500,180.0,177.0,59.0,47,61.099998,0,71.199997,74.300003,71.300003
20160730100000,180.0,174.600006,58.200002,47,61.099998,100,70.5,74.300003,71.300003
20160730101500,180.0,174.600006,58.200002,47,78.199997,100,70.699997,74.300003,71.300003
20160730103000,180.0,174.600006,58.200002,47,72.5,100,71.300003,74.300003,71.300003
20160730104500,180.0,184.199997,61.399999,47,68.699997,100,71.199997,74.300003,71.300003
20160730110000,180.0,184.199997,61.399999,47,75.900002,100,71.099998,74.300003,71.300003
20160730111500,180.0,181.800003,60.600001,47,68.900002,100,71.199997,74.300003,71.300003
20160730113000,180.0,181.800003,60.600001,47,72.5,100,71.199997,74.300003,71.300003
20160730114500,180.0,181.800003,60.600001,47,73.599998,100,71.400002,74.300003,71.300003
20160730120000,180.0,181.800003,60.600001,47,75.400002,100,71.599998,74.300003,71.300003
20160730121500,180.0,181.800003,60.600001,47,60.400002,100,70.900002,74.300003,71.300003
20160730123000,180.0,187.800003,62.600001,47,61.200001,100,70.5,74.300003,71.300003
20160730124500,180.0,187.800003,62.600001,47,72.0,100,70.800003,74.300003,71.300003
20160730130000,180.0,181.800003,60.600001,47,81.099998,100,71.400002,74.300003,71.300003
20160730131500,180.0,184.800003,61.600001,47,59.200001,100,70.800003,74.300003,71.300003
20160730133000,180.0,184.800003,61.600001,47,60.299999,100,70.400002,74.300003,71.300003
20160730134500,180.0,184.800003,61.600001,46,90.400002,100,71.0,74.300003,71.300003
20160730140000,180.0,184.800003,61.600001,46,60.400002,0,71.199997,74.300003,71.300003
20160730141500,180.0,184.800003,61.600001,46,60.400002,100,70.599998,74.300003,71.300003
20160730143000,180.0,184.800003,61.600001,46,69.599998,100,70.5,74.300003,71.300003
20160730144500,180.0,187.800003,62.600001,46,68.199997,100,70.800003,74.300003,71.300003
20160730150000,180.0,183.600006,61.200002,46,85.300003,100,71.199997,74.300003,71.300003
20160730151500,180.0,177.600006,59.200002,46,61.200001,0,71.599998,74.300003,71.300003
20160730153000,180.0,181.199997,60.399999,46,59.599998,100,70.800003,74.300003,71.300003
20160730154500,180.0,172.800003,57.600001,46,62.599998,100,70.5,74.300003,71.300003
20160730160000,180.0,174.600006,58.200002,48,77.300003,100,71.199997,74.300003,71.300003
20160730161500,180.0,174.600006,58.200002,48,62.0,0,71.300003,74.300003,71.300003
20160730163000,180.0,180.0,60.0,48,61.200001,100,70.699997,74.300003,71.300003
20160730164500,180.0,181.800003,60.600001,48,63.599998,100,70.5,74.300003,71.300003
20160730170000,180.0,181.800003,60.600001,48,74.900002,100,71.5,74.300003,71.300003
20160730171500,180.0,188.399994,62.799998,48,61.599998,0,71.199997,74.300003,71.300003
20160730173000,180.0,184.800003,61.600001,48,61.599998,100,70.699997,74.300003,71.300003
20160730174500,180.0,184.800003,61.600001,48,64.400002,100,70.5,74.300003,71.300003
20160730180000,180.0,184.800003,61.600001,48,74.5,0,71.599998,74.300003,71.300003
20160730181500,180.0,184.800003,61.600001,48,61.5,100,70.800003,74.300003,71.300003
20160730183000,180.0,184.800003,61.600001,48,62.400002,100,70.699997,74.300003,71.300003
20160730184500,180.0,184.800003,61.600001,47,67.699997,100,70.599998,74.300003,71.300003
20160730190000,180.0,174.600006,58.200002,47,79.199997,100,71.400002,74.300003,71.300003
20160730191500,180.0,177.600006,59.200002,47,61.200001,100,71.0,74.300003,71.300003
20160730193000,180.0,177.600006,59.200002,47,62.400002,100,70.699997,74.300003,71.300003
20160730194500,180.0,173.399994,57.799998,47,72.400002,100,70.5,74.300003,71.300003
20160730200000,180.0,178.199997,59.399999,47,75.300003,100,71.300003,74.300003,71.300003
20160730201500,180.0,178.199997,59.399999,47,61.799999,0,71.300003,74.300003,71.300003
20160730203000,180.0,172.800003,57.600001,47,61.799999,100,70.699997,74.300003,71.300003
20160730204500,180.0,174.600006,58.200002,47,63.200001,100,70.5,74.300003,71.300003
20160730210000,180.0,174.600006,58.200002,47,74.0,100,71.300003,74.300003,71.300003
20160730211500,180.0,177.0,59.0,47,62.0,0,71.300003,74.300003,71.300003
20160730213000,180.0,175.199997,58.399999,47,62.0,100,70.599998,74.300003,71.300003
20160730214500,180.0,181.800003,60.600001,47,83.099998,100,70.5,74.300003,71.300003
20160730220000,180.0,181.800003,60.600001,47,74.0,100,71.400002,74.300003,71.300003
20160730221500,180.0,177.600006,59.200002,47,71.300003,0,71.599998,74.300003,71.300003
20160730223000,180.0,180.0,60.0,47,61.0,100,70.800003,74.300003,71.300003
20160730224500,180.0,180.0,60.0,47,65.699997,100,70.400002,74.300003,71.300003
20160730230000,180.0,178.199997,59.399999,47,64.699997,100,70.900002,74.300003,71.300003
20160730231500,180.0,178.199997,59.399999,47,84.300003,100,70.800003,74.300003,71.300003
20160730233000,180.0,187.199997,62.399999,46,64.0,0,71.300003,74.300003,71.300003
20160730234500,180.0,187.199997,62.399999,46,61.900002,100,70.5,74.300003,71.300003
20160731000000,180.0,184.199997,61.399999,46,82.099998,100,70.800003,74.300003,71.300003
20160731001500,180.0,187.199997,62.399999,46,64.800003,100,70.699997,74.300003,71.300003
20160731003000,180.0,187.199997,62.399999,46,78.300003,100,71.599998,74.300003,71.300003
20160731004500,180.0,183.600006,61.200002,46,61.5,100,70.5,74.300003,71.300003
20160731010000,180.0,180.600006,60.200002,46,85.599998,100,70.5,74.300003,71.300003
20160731011500,180.0,180.600006,60.200002,46,65.800003,100,70.800003,74.300003,71.300003
20160731013000,180.0,180.600006,60.200002,46,79.199997,100,71.5,74.300003,71.300003
20160731014500,180.0,180.600006,60.200002,46,61.599998,100,70.800003,74.300003,71.300003
20160731020000,180.0,180.600006,60.200002,46,68.5,100,70.300003,74.300003,71.300003
20160731021500,180.0,180.600006,60.200002,46,76.300003,100,71.199997,74.300003,71.300003
20160731023000,180.0,183.600006,61.200002,46,72.5,100,71.199997,74.300003,71.300003
20160731024500,180.0,183.600006,61.200002,46,72.5,100,71.199997,74.300003,71.300003
20160731030000,180.0,183.600006,61.200002,46,72.5,100,71.199997,74.300003,71.300003
20160731031500,180.0,183.600006,61.200002,46,72.5,100,71.300003,74.300003,71.300003
20160731033000,180.0,187.199997,62.399999,46,74.0,100,71.300003,74.300003,71.300003
20160731034500,180.0,187.199997,62.399999,46,75.800003,100,71.300003,74.300003,71.300003
20160731040000,180.0,187.199997,62.399999,46,75.800003,100,71.300003,74.300003,71.300003
20160731041500,180.0,187.199997,62.399999,46,71.599998,100,71.400002,74.300003,71.300003
20160731043000,180.0,187.199997,62.399999,46,71.599998,100,71.400002,74.300003,71.300003
20160731044500,180.0,187.199997,62.399999,46,73.199997,100,71.400002,74.300003,71.300003
20160731050000,180.0,184.199997,61.399999,45,76.300003,100,71.400002,74.300003,71.300003
20160731051500,180.0,184.199997,61.399999,45,73.900002,100,71.400002,74.300003,71.300003
20160731053000,180.0,181.800003,60.600001,45,72.0,100,71.5,74.300003,71.300003
20160731054500,180.0,187.199997,62.399999,45,74.5,100,71.400002,74.300003,71.300003
20160731060000,180.0,184.800003,61.600001,45,75.300003,100,71.400002,74.300003,71.300003
20160731061500,180.0,184.800003,61.600001,45,73.900002,100,71.400002,74.300003,71.300003
20160731063000,180.0,180.600006,60.200002,45,72.400002,100,71.400002,74.300003,71.300003
20160731064500,180.0,183.600006,61.200002,45,72.400002,100,71.400002,74.300003,71.300003
20160731070000,180.0,187.199997,62.399999,45,72.400002,100,71.400002,74.300003,71.300003
20160731071500,180.0,180.600006,60.200002,45,72.400002,100,71.400002,74.300003,71.300003
20160731073000,180.0,183.600006,61.200002,45,72.400002,100,71.400002,74.300003,71.300003
20160731074500,180.0,177.600006,59.200002,47,74.5,100,71.5,74.300003,71.300003
20160731080000,180.0,177.600006,59.200002,47,74.5,100,71.5,74.300003,71.300003
20160731081500,180.0,173.399994,57.799998,53,60.400002,100,71.0,74.300003,71.300003
20160731083000,180.0,173.399994,57.799998,54,61.900002,100,70.5,74.300003,71.300003
20160731084500,180.0,171.600006,57.200002,57,73.900002,100,70.699997,74.300003,71.300003
20160731090000,180.0,184.199997,61.399999,49,77.699997,100,71.199997,74.300003,71.300003
20160731091500,180.0,187.800003,62.600001,49,71.900002,100,71.300003,74.300003,71.300003
20160731093000,180.0,187.800003,62.600001,48,74.099998,100,71.300003,74.300003,71.300003
20160731094500,180.0,187.800003,62.600001,48,74.099998,100,71.400002,74.300003,71.300003
20160731100000,180.0,184.199997,61.399999,48,62.0,100,71.0,74.300003,71.300003
20160731101500,180.0,186.600006,62.200002,48,62.799999,100,70.5,74.300003,71.300003
20160731103000,180.0,183.600006,61.200002,48,77.699997,100,71.0,74.300003,71.300003
20160731104500,180.0,187.199997,62.399999,48,69.199997,100,71.0,74.300003,71.300003
20160731110000,180.0,187.199997,62.399999,48,71.099998,100,71.199997,74.300003,71.300003
20160731111500,180.0,183.600006,61.200002,48,71.099998,100,71.300003,74.300003,71.300003
20160731113000,180.0,190.199997,63.399999,48,68.199997,100,71.199997,74.300003,71.300003
20160731114500,180.0,184.199997,61.399999,48,65.800003,100,71.099998,74.300003,71.300003
20160731120000,180.0,184.199997,61.399999,48,69.599998,100,71.199997,74.300003,71.300003
20160731121500,180.0,184.199997,61.399999,48,72.599998,100,71.5,74.300003,71.300003
20160731123000,180.0,178.199997,59.399999,48,69.199997,100,71.300003,74.300003,71.300003
20160731124500,180.0,181.199997,60.399999,48,74.900002,100,71.5,74.300003,71.300003
20160731130000,180.0,177.600006,59.200002,48,59.900002,100,70.900002,74.300003,71.300003
20160731131500,180.0,180.0,60.0,48,60.700001,100,70.5,74.300003,71.300003
20160731133000,180.0,180.0,60.0,48,73.5,100,71.0,74.300003,71.300003
20160731134500,180.0,180.0,60.0,48,62.799999,100,70.800003,74.300003,71.300003
20160731140000,180.0,180.0,60.0,48,86.199997,100,71.400002,74.300003,71.300003
20160731141500,180.0,178.199997,59.399999,48,60.799999,100,70.900002,74.300003,71.300003
20160731143000,180.0,181.199997,60.399999,48,62.799999,100,70.5,74.300003,71.300003
20160731144500,180.0,181.199997,60.399999,48,77.199997,100,71.099998,74.300003,71.300003
20160731150000,180.0,177.0,59.0,48,66.300003,100,70.900002,74.300003,71.300003
20160731151500,180.0,183.600006,61.200002,48,78.699997,100,71.0,74.300003,71.300003
20160731153000,180.0,181.199997,60.399999,48,63.200001,0,71.400002,74.300003,71.300003
20160731154500,180.0,184.199997,61.399999,48,61.900002,100,70.699997,74.300003,71.300003
20160731160000,180.0,178.199997,59.399999,48,75.300003,100,70.400002,74.300003,71.300003
20160731161500,180.0,178.199997,59.399999,48,74.400002,100,71.400002,74.300003,71.300003
20160731163000,180.0,180.600006,60.200002,48,62.799999,0,71.400002,74.300003,71.300003
20160731164500,180.0,180.600006,60.200002,48,62.799999,100,70.699997,74.300003,71.300003
20160731170000,180.0,180.600006,60.200002,48,68.300003,100,70.400002,74.300003,71.300003
20160731171500,180.0,180.600006,60.200002,48,75.400002,100,71.400002,74.300003,71.300003
20160731173000,180.0,180.600006,60.200002,48,70.199997,0,71.599998,74.300003,71.300003
20160731174500,180.0,180.600006,60.200002,48,61.5,100,70.800003,74.300003,71.300003
