PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160731180000,180.0,183.600006,61.200002,48,63.200001,100,70.5,74.300003,71.300003
20160731181500,180.0,183.600006,61.200002,48,78.300003,100,71.300003,74.300003,71.300003
20160731183000,180.0,183.600006,61.200002,48,74.400002,100,71.5,74.300003,71.300003
20160731184500,180.0,187.199997,62.399999,48,61.099998,0,71.0,74.300003,71.300003
20160731190000,180.0,184.800003,61.600001,48,62.799999,100,70.5,74.300003,71.300003
20160731191500,180.0,184.800003,61.600001,48,80.699997,100,70.900002,74.300003,71.300003
20160731193000,180.0,184.800003,61.600001,47,75.900002,100,71.300003,74.300003,71.300003
20160731194500,180.0,188.399994,62.799998,47,75.900002,100,71.5,74.300003,71.300003
20160731200000,180.0,184.199997,61.399999,46,61.299999,0,71.300003,74.300003,71.300003
20160731201500,180.0,180.0,60.0,46,61.299999,100,70.5,74.300003,71.300003
20160731203000,180.0,178.199997,59.399999,46,80.5,100,70.5,74.300003,71.300003
20160731204500,180.0,174.600006,58.200002,46,77.400002,100,71.300003,74.300003,71.300003
20160731210000,180.0,174.600006,58.200002,46,77.400002,100,71.5,74.300003,71.300003
20160731211500,180.0,174.600006,58.200002,46,61.900002,100,70.800003,74.300003,71.300003
20160731213000,180.0,181.800003,60.600001,46,63.299999,100,70.400002,74.300003,71.300003
20160731214500,180.0,177.0,59.0,46,78.199997,100,71.300003,74.300003,71.300003
20160731220000,180.0,174.600006,58.200002,46,77.199997,100,71.400002,74.300003,71.300003
20160731221500,180.0,177.600006,59.200002,46,77.199997,100,71.5,74.300003,71.300003
20160731223000,180.0,173.399994,57.799998,46,61.200001,100,70.900002,74.300003,71.300003
20160731224500,180.0,177.600006,59.200002,46,62.799999,100,70.400002,74.300003,71.300003
20160731230000,180.0,173.399994,57.799998,46,75.900002,100,71.199997,74.300003,71.300003
20160731231500,180.0,177.600006,59.200002,46,77.400002,100,71.300003,74.300003,71.300003
20160731233000,180.0,172.800003,57.600001,46,77.400002,100,71.5,74.300003,71.300003
20160731234500,180.0,180.0,60.0,46,61.200001,0,71.199997,74.300003,71.300003
20160801000000,180.0,174.600006,58.200002,46,62.799999,100,70.5,74.300003,71.300003
20160801001500,180.0,174.600006,58.200002,46,86.199997,100,70.699997,74.300003,71.300003
20160801003000,180.0,174.600006,58.200002,46,75.900002,100,71.300003,74.300003,71.300003
20160801004500,180.0,174.600006,58.200002,46,73.5,100,71.300003,74.300003,71.300003
20160801010000,180.0,174.600006,58.200002,46,74.800003,100,71.400002,74.300003,71.300003
20160801011500,180.0,177.0,59.0,46,77.699997,100,71.5,74.300003,71.300003
20160801013000,180.0,175.199997,58.399999,46,74.099998,0,71.599998,74.300003,71.300003
20160801014500,180.0,175.199997,58.399999,46,61.200001,100,70.699997,74.300003,71.300003
20160801020000,180.0,180.0,60.0,46,67.199997,100,70.400002,74.300003,71.300003
20160801021500,180.0,177.0,59.0,46,77.300003,100,71.300003,74.300003,71.300003
20160801023000,180.0,177.0,59.0,46,74.0,100,71.300003,74.300003,71.300003
20160801024500,180.0,173.399994,57.799998,46,75.300003,100,71.300003,74.300003,71.300003
20160801030000,180.0,173.399994,57.799998,46,76.800003,100,71.400002,74.300003,71.300003
20160801031500,180.0,177.0,59.0,46,75.300003,100,71.5,74.300003,71.300003
20160801033000,180.0,175.199997,58.399999,46,61.200001,0,71.0,74.300003,71.300003
20160801034500,180.0,177.0,59.0,46,63.200001,100,70.5,74.300003,71.300003
20160801040000,180.0,175.199997,58.399999,46,83.199997,100,70.900002,74.300003,71.300003
20160801041500,180.0,175.199997,58.399999,46,75.900002,100,71.300003,74.300003,71.300003
20160801043000,180.0,173.399994,57.799998,47,75.900002,100,71.400002,74.300003,71.300003
20160801044500,180.0,177.0,59.0,47,75.900002,100,71.5,74.300003,71.300003
20160801050000,180.0,180.0,60.0,47,74.300003,100,71.5,74.300003,71.300003
20160801051500,180.0,175.199997,58.399999,47,77.699997,100,71.5,74.300003,71.300003
20160801053000,180.0,177.0,59.0,47,61.5,100,70.800003,74.300003,71.300003
20160801054500,180.0,175.199997,58.399999,47,63.400002,100,70.400002,74.300003,71.300003
20160801060000,180.0,180.0,60.0,47,76.800003,100,71.199997,74.300003,71.300003
20160801061500,180.0,180.0,60.0,47,76.800003,100,71.199997,74.300003,71.300003
20160801063000,180.0,180.0,60.0,47,74.0,100,71.300003,74.300003,71.300003
20160801064500,180.0,180.0,60.0,47,77.199997,100,71.300003,74.300003,71.300003
20160801070000,180.0,177.600006,59.200002,48,77.199997,100,71.5,74.300003,71.300003
20160801071500,180.0,174.600006,58.200002,48,61.599998,0,71.199997,74.300003,71.300003
20160801073000,180.0,177.0,59.0,48,63.200001,100,70.5,74.300003,71.300003
20160801074500,180.0,177.0,59.0,48,84.699997,100,70.699997,74.300003,71.300003
20160801080000,180.0,180.0,60.0,48,77.699997,100,71.300003,74.300003,71.300003
20160801081500,180.0,177.0,59.0,48,77.699997,100,71.300003,74.300003,71.300003
20160801083000,180.0,177.0,59.0,48,76.699997,100,71.400002,74.300003,71.300003
20160801084500,180.0,174.600006,58.200002,48,77.800003,100,71.5,74.300003,71.300003
20160801090000,180.0,174.600006,58.200002,48,61.200001,100,70.900002,74.300003,71.300003
20160801091500,180.0,172.800003,57.600001,48,63.200001,100,70.400002,74.300003,71.300003
20160801093000,180.0,186.600006,62.200002,43,75.900002,100,71.199997,74.300003,71.300003
20160801094500,180.0,181.199997,60.399999,43,72.5,100,71.099998,74.300003,71.300003
20160801100000,180.0,192.0,64.0,43,75.0,100,71.199997,74.300003,71.300003
20160801101500,180.0,187.199997,62.399999,43,73.0,100,71.300003,74.300003,71.300003
20160801103000,180.0,190.199997,63.399999,43,74.599998,100,71.300003,74.300003,71.300003
20160801104500,180.0,204.600006,68.200002,46,75.400002,100,71.400002,74.300003,71.300003
20160801110000,180.0,140.399994,46.799998,42,72.599998,100,71.400002,74.300003,71.300003
20160801111500,180.0,191.399994,63.799998,43,73.5,100,71.5,74.300003,71.300003
20160801113000,180.0,198.0,66.0,46,72.400002,100,71.5,74.300003,71.300003
20160801114500,180.0,190.199997,63.399999,42,60.900002,0,71.199997,74.300003,71.300003
20160801120000,180.0,193.800003,64.600001,43,62.0,100,70.5,74.300003,71.300003
20160801121500,180.0,186.600006,62.200002,41,82.099998,100,71.099998,74.300003,71.300003
20160801123000,180.0,169.800003,56.600001,42,73.5,100,71.199997,74.300003,71.300003
20160801124500,180.0,175.199997,58.399999,43,76.0,100,71.300003,74.300003,71.300003
20160801130000,180.0,173.399994,57.799998,43,73.5,100,71.400002,74.300003,71.300003
20160801131500,180.0,173.399994,57.799998,43,73.5,100,71.400002,74.300003,71.300003
20160801133000,180.0,190.800003,63.600001,43,63.700001,0,71.400002,74.300003,71.300003
20160801134500,180.0,188.399994,62.799998,42,61.099998,100,70.699997,74.300003,71.300003
20160801140000,180.0,188.399994,62.799998,41,68.900002,100,70.400002,74.300003,71.300003
20160801141500,180.0,188.399994,62.799998,40,73.5,100,71.199997,74.300003,71.300003
20160801143000,180.0,188.399994,62.799998,40,77.5,100,71.300003,74.300003,71.300003
20160801144500,180.0,188.399994,62.799998,39,72.5,100,71.300003,74.300003,71.300003
20160801150000,180.0,183.600006,61.200002,39,69.599998,100,71.199997,74.300003,71.300003
20160801151500,180.0,181.199997,60.399999,39,77.699997,100,71.300003,74.300003,71.300003
20160801153000,180.0,177.600006,59.200002,39,71.599998,100,71.400002,74.300003,71.300003
20160801154500,180.0,180.0,60.0,39,68.699997,100,71.300003,74.300003,71.300003
20160801160000,180.0,184.800003,61.600001,39,73.5,100,71.5,74.300003,71.300003
20160801161500,180.0,180.600006,60.200002,39,62.400002,0,71.300003,74.300003,71.300003
20160801163000,180.0,180.600006,60.200002,39,61.599998,100,70.800003,74.300003,71.300003
20160801164500,180.0,180.600006,60.200002,39,63.200001,100,70.5,74.300003,71.300003
20160801170000,180.0,184.800003,61.600001,39,75.900002,100,71.199997,74.300003,71.300003
20160801171500,180.0,184.800003,61.600001,39,75.900002,100,71.5,74.300003,71.300003
20160801173000,180.0,181.199997,60.399999,38,62.0,0,71.199997,74.300003,71.300003
20160801174500,180.0,181.199997,60.399999,38,60.400002,100,70.800003,74.300003,71.300003
20160801180000,180.0,178.199997,59.399999,38,62.799999,100,70.699997,74.300003,71.300003
20160801181500,180.0,178.199997,59.399999,38,64.0,100,70.699997,74.300003,71.300003
20160801183000,180.0,180.600006,60.200002,38,79.699997,100,71.300003,74.300003,71.300003
20160801184500,180.0,177.600006,59.200002,38,61.200001,0,71.199997,74.300003,71.300003
20160801190000,180.0,177.600006,59.200002,38,61.900002,100,70.699997,74.300003,71.300003
20160801191500,180.0,181.800003,60.600001,38,62.799999,100,70.599998,74.300003,71.300003
20160801193000,180.0,184.199997,61.399999,38,74.0,100,71.199997,74.300003,71.300003
20160801194500,180.0,177.600006,59.200002,38,76.400002,100,71.400002,74.300003,71.300003
20160801200000,180.0,180.600006,60.200002,38,64.900002,0,71.599998,74.300003,71.300003
20160801201500,180.0,180.600006,60.200002,38,61.599998,100,70.800003,74.300003,71.300003
20160801203000,180.0,180.600006,60.200002,38,63.200001,100,70.5,74.300003,71.300003
20160801204500,180.0,183.600006,61.200002,38,81.599998,100,70.900002,74.300003,71.300003
20160801210000,180.0,181.199997,60.399999,38,63.0,0,71.400002,74.300003,71.300003
20160801211500,180.0,175.199997,58.399999,38,61.900002,100,70.5,74.300003,71.300003
20160801213000,180.0,181.800003,60.600001,38,78.199997,100,70.599998,74.300003,71.300003
20160801214500,180.0,181.800003,60.600001,38,75.900002,100,71.300003,74.300003,71.300003
20160801220000,180.0,184.800003,61.600001,38,74.800003,100,71.300003,74.300003,71.300003
20160801221500,180.0,181.199997,60.399999,38,74.800003,100,71.400002,74.300003,71.300003
20160801223000,180.0,181.199997,60.399999,38,76.400002,100,71.400002,74.300003,71.300003
20160801224500,180.0,181.199997,60.399999,38,63.200001,0,71.400002,74.300003,71.300003
20160801230000,180.0,181.199997,60.399999,38,61.5,100,70.699997,74.300003,71.300003
20160801231500,180.0,181.199997,60.399999,38,68.099998,100,70.400002,74.300003,71.300003
20160801233000,180.0,178.199997,59.399999,38,76.699997,100,71.199997,74.300003,71.300003
20160801234500,180.0,183.600006,61.200002,38,73.900002,100,71.199997,74.300003,71.300003
20160802000000,180.0,180.0,60.0,38,73.900002,100,71.300003,74.300003,71.300003
20160802001500,180.0,183.600006,61.200002,38,75.900002,100,71.300003,74.300003,71.300003
20160802003000,180.0,178.199997,59.399999,38,75.900002,100,71.400002,74.300003,71.300003
20160802004500,180.0,181.199997,60.399999,38,75.900002,100,71.400002,74.300003,71.300003
20160802010000,180.0,181.199997,60.399999,38,74.400002,100,71.400002,74.300003,71.300003
20160802011500,180.0,178.199997,59.399999,38,73.5,100,71.400002,74.300003,71.300003
20160802013000,180.0,181.800003,60.600001,38,73.5,100,71.400002,74.300003,71.300003
20160802014500,180.0,181.800003,60.600001,38,73.5,100,71.400002,74.300003,71.300003
20160802020000,180.0,181.800003,60.600001,38,74.400002,100,71.400002,74.300003,71.300003
20160802021500,180.0,181.800003,60.600001,38,76.300003,100,71.400002,74.300003,71.300003
20160802023000,180.0,181.800003,60.600001,38,76.300003,100,71.400002,74.300003,71.300003
20160802024500,180.0,181.800003,60.600001,38,74.400002,100,71.400002,74.300003,71.300003
20160802030000,180.0,181.800003,60.600001,38,73.0,100,71.400002,74.300003,71.300003
20160802031500,180.0,181.800003,60.600001,38,73.0,100,71.400002,74.300003,71.300003
20160802033000,180.0,181.800003,60.600001,38,73.0,100,71.400002,74.300003,71.300003
20160802034500,180.0,181.800003,60.600001,38,74.0,100,71.300003,74.300003,71.300003
20160802040000,180.0,184.199997,61.399999,38,74.0,100,71.300003,74.300003,71.300003
20160802041500,180.0,181.199997,60.399999,38,75.300003,100,71.300003,74.300003,71.300003
20160802043000,180.0,181.199997,60.399999,38,73.900002,100,71.300003,74.300003,71.300003
20160802044500,180.0,183.600006,61.200002,38,73.900002,100,71.300003,74.300003,71.300003
20160802050000,180.0,183.600006,61.200002,38,73.0,100,71.300003,74.300003,71.300003
20160802051500,180.0,180.0,60.0,38,74.900002,100,71.300003,74.300003,71.300003
20160802053000,180.0,183.600006,61.200002,38,76.0,100,71.300003,74.300003,71.300003
20160802054500,180.0,180.0,60.0,38,72.5,100,71.300003,74.300003,71.300003
20160802060000,180.0,181.800003,60.600001,38,74.0,100,71.199997,74.300003,71.300003
20160802061500,180.0,181.800003,60.600001,35,74.0,100,71.199997,74.300003,71.300003
20160802063000,180.0,186.600006,62.200002,35,71.599998,100,71.199997,74.300003,71.300003
20160802064500,180.0,177.0,59.0,35,73.5,100,71.199997,74.300003,71.300003
20160802070000,180.0,175.199997,58.399999,35,73.5,100,71.199997,74.300003,71.300003
20160802071500,180.0,175.199997,58.399999,35,74.800003,100,71.199997,74.300003,71.300003
20160802073000,180.0,175.199997,58.399999,36,74.0,100,71.199997,74.300003,71.300003
20160802074500,180.0,180.600006,60.200002,38,76.800003,100,71.199997,74.300003,71.300003
20160802080000,180.0,184.199997,61.399999,38,72.5,100,71.199997,74.300003,71.300003
20160802081500,180.0,181.199997,60.399999,39,75.400002,100,71.199997,74.300003,71.300003
20160802083000,180.0,190.800003,63.600001,40,72.5,100,71.199997,74.300003,71.300003
20160802084500,180.0,188.399994,62.799998,41,72.5,100,71.199997,74.300003,71.300003
20160802090000,180.0,192.0,64.0,41,73.699997,100,71.199997,74.300003,71.300003
20160802091500,180.0,192.0,64.0,42,72.5,100,71.300003,74.300003,71.300003
20160802093000,180.0,187.199997,62.399999,41,72.5,100,71.300003,74.300003,71.300003
20160802094500,180.0,190.199997,63.399999,41,70.099998,100,71.199997,74.300003,71.300003
20160802100000,180.0,204.600006,68.200002,43,74.800003,100,71.199997,74.300003,71.300003
20160802101500,180.0,186.600006,62.200002,43,74.800003,100,71.300003,74.300003,71.300003
20160802103000,180.0,195.600006,65.200002,44,74.800003,100,71.300003,74.300003,71.300003
20160802104500,180.0,170.399994,56.799998,44,73.0,100,71.400002,74.300003,71.300003
20160802110000,180.0,181.199997,60.399999,45,70.5,100,71.400002,74.300003,71.300003
20160802111500,180.0,177.0,59.0,45,70.5,100,71.400002,74.300003,71.300003
20160802113000,180.0,175.199997,58.399999,45,68.699997,100,71.300003,74.300003,71.300003
20160802114500,180.0,177.0,59.0,45,67.300003,100,71.300003,74.300003,71.300003
20160802120000,180.0,175.199997,58.399999,45,65.800003,100,71.199997,74.300003,71.300003
20160802121500,180.0,172.800003,57.600001,46,76.300003,100,71.199997,74.300003,71.300003
20160802123000,180.0,177.0,59.0,46,69.900002,100,71.300003,74.300003,71.300003
20160802124500,180.0,172.800003,57.600001,46,75.800003,100,71.300003,74.300003,71.300003
20160802130000,180.0,177.600006,59.200002,47,69.699997,100,71.400002,74.300003,71.300003
20160802131500,180.0,177.600006,59.200002,48,65.800003,0,71.599998,74.300003,71.300003
20160802133000,180.0,177.600006,59.200002,48,59.599998,100,70.900002,74.300003,71.300003
20160802134500,180.0,177.600006,59.200002,48,59.599998,100,70.599998,74.300003,71.300003
20160802140000,180.0,175.199997,58.399999,48,70.5,100,70.5,74.300003,71.300003
20160802141500,180.0,177.0,59.0,48,68.800003,0,71.699997,74.300003,71.300003
20160802143000,180.0,175.199997,58.399999,48,61.5,100,70.900002,74.300003,71.300003
20160802144500,180.0,175.199997,58.399999,48,62.400002,100,70.699997,74.300003,71.300003
20160802150000,180.0,175.199997,58.399999,48,64.0,100,70.5,74.300003,71.300003
20160802151500,180.0,175.199997,58.399999,48,74.900002,100,71.599998,74.300003,71.300003
20160802153000,180.0,177.0,59.0,48,61.900002,100,70.900002,74.300003,71.300003
20160802154500,180.0,175.199997,58.399999,48,62.799999,100,70.800003,74.300003,71.300003
20160802160000,180.0,175.199997,58.399999,48,62.799999,100,70.699997,74.300003,71.300003
20160802161500,180.0,175.199997,58.399999,48,74.800003,100,70.800003,74.300003,71.300003
20160802163000,180.0,177.600006,59.200002,48,62.799999,0,71.599998,74.300003,71.300003
20160802164500,180.0,175.199997,58.399999,48,62.799999,100,71.0,74.300003,71.300003
20160802170000,180.0,177.0,59.0,48,62.799999,100,70.800003,74.300003,71.300003
20160802171500,180.0,177.0,59.0,48,62.799999,100,70.800003,74.300003,71.300003
20160802173000,180.0,177.0,59.0,48,62.799999,100,70.699997,74.300003,71.300003
20160802174500,180.0,177.0,59.0,48,76.400002,100,71.599998,74.300003,71.300003
20160802180000,180.0,177.0,59.0,48,61.599998,100,71.0,74.300003,71.300003
20160802181500,180.0,180.600006,60.200002,48,61.599998,100,70.800003,74.300003,71.300003
20160802183000,180.0,177.600006,59.200002,48,61.599998,100,70.699997,74.300003,71.300003
20160802184500,180.0,180.0,60.0,48,75.800003,100,70.800003,74.300003,71.300003
20160802190000,180.0,184.800003,61.600001,48,62.700001,0,71.400002,74.300003,71.300003
20160802191500,180.0,181.800003,60.600001,48,61.200001,100,70.800003,74.300003,71.300003
20160802193000,180.0,181.800003,60.600001,48,61.900002,100,70.699997,74.300003,71.300003
20160802194500,180.0,181.800003,60.600001,48,77.300003,100,71.0,74.300003,71.300003
20160802200000,180.0,184.800003,61.600001,48,70.199997,0,71.599998,74.300003,71.300003
20160802201500,180.0,180.0,60.0,48,61.599998,100,70.900002,74.300003,71.300003
20160802203000,180.0,183.600006,61.200002,48,61.599998,100,70.699997,74.300003,71.300003
20160802204500,180.0,181.199997,60.399999,48,70.5,100,70.5,74.300003,71.300003
20160802210000,180.0,184.800003,61.600001,48,72.0,100,71.300003,74.300003,71.300003
20160802211500,180.0,187.199997,62.399999,48,73.0,100,71.400002,74.300003,71.300003
20160802213000,180.0,190.199997,63.399999,48,63.700001,0,71.5,74.300003,71.300003
20160802214500,180.0,186.600006,62.200002,48,61.599998,100,70.900002,74.300003,71.300003
20160802220000,180.0,186.600006,62.200002,48,61.599998,100,70.699997,74.300003,71.300003
20160802221500,180.0,183.600006,61.200002,48,75.800003,100,70.599998,74.300003,71.300003
20160802223000,180.0,183.600006,61.200002,48,75.800003,100,71.300003,74.300003,71.300003
20160802224500,180.0,188.399994,62.799998,48,62.0,0,71.400002,74.300003,71.300003
20160802230000,180.0,188.399994,62.799998,48,62.0,100,70.699997,74.300003,71.300003
20160802231500,180.0,184.800003,61.600001,48,72.900002,100,70.5,74.300003,71.300003
20160802233000,180.0,190.199997,63.399999,47,76.199997,100,71.199997,74.300003,71.300003
20160802234500,180.0,184.800003,61.600001,45,76.199997,100,71.400002,74.300003,71.300003
20160803000000,180.0,184.800003,61.600001,45,61.599998,0,71.300003,74.300003,71.300003
20160803001500,180.0,184.800003,61.600001,45,61.599998,100,70.699997,74.300003,71.300003
20160803003000,180.0,184.800003,61.600001,45,75.300003,100,70.599998,74.300003,71.300003
20160803004500,180.0,184.800003,61.600001,45,74.400002,100,71.300003,74.300003,71.300003
20160803010000,180.0,187.199997,62.399999,45,74.400002,100,71.400002,74.300003,71.300003
20160803011500,180.0,187.199997,62.399999,45,68.599998,0,71.599998,74.300003,71.300003
20160803013000,180.0,184.199997,61.399999,45,61.099998,100,70.699997,74.300003,71.300003
20160803014500,180.0,187.199997,62.399999,45,66.0,100,70.400002,74.300003,71.300003
20160803020000,180.0,187.199997,62.399999,44,68.199997,100,71.0,74.300003,71.300003
20160803021500,180.0,180.0,60.0,44,77.699997,100,70.800003,74.300003,71.300003
20160803023000,180.0,181.800003,60.600001,44,80.599998,100,71.5,74.300003,71.300003
20160803024500,180.0,181.800003,60.600001,44,60.799999,100,70.699997,74.300003,71.300003
20160803030000,180.0,181.800003,60.600001,44,72.400002,100,70.300003,74.300003,71.300003
20160803031500,180.0,184.199997,61.399999,44,66.300003,100,70.900002,74.300003,71.300003
20160803033000,180.0,187.800003,62.600001,44,80.0,100,71.199997,74.300003,71.300003
20160803034500,180.0,187.800003,62.600001,44,60.799999,100,71.0,74.300003,71.300003
20160803040000,180.0,187.800003,62.600001,44,61.900002,100,70.400002,74.300003,71.300003
20160803041500,180.0,181.800003,60.600001,44,66.300003,100,71.0,74.300003,71.300003
20160803043000,180.0,186.600006,62.200002,44,84.900002,100,70.900002,74.300003,71.300003
20160803044500,180.0,186.600006,62.200002,44,61.599998,0,71.300003,74.300003,71.300003
20160803050000,180.0,183.600006,61.200002,44,61.599998,100,70.400002,74.300003,71.300003
20160803051500,180.0,178.199997,59.399999,44,76.699997,100,71.199997,74.300003,71.300003
20160803053000,180.0,183.600006,61.200002,44,75.400002,100,70.699997,74.300003,71.300003
20160803054500,180.0,186.600006,62.200002,44,66.800003,0,71.5,74.300003,71.300003
20160803060000,180.0,181.199997,60.399999,44,61.5,100,70.5,74.300003,71.300003
20160803061500,180.0,184.199997,61.399999,44,79.199997,100,70.800003,74.300003,71.300003
20160803063000,180.0,181.800003,60.600001,44,64.800003,100,70.800003,74.300003,71.300003
20160803064500,180.0,186.600006,62.200002,44,81.099998,100,71.5,74.300003,71.300003
20160803070000,180.0,184.199997,61.399999,44,61.599998,100,70.800003,74.300003,71.300003
20160803071500,180.0,181.199997,60.399999,44,75.199997,100,70.300003,74.300003,71.300003
20160803073000,180.0,177.0,59.0,44,65.300003,100,71.0,74.300003,71.300003
20160803074500,180.0,175.199997,58.399999,44,80.099998,100,70.900002,74.300003,71.300003
20160803080000,180.0,171.600006,57.200002,46,62.400002,0,71.300003,74.300003,71.300003
20160803081500,180.0,173.399994,57.799998,46,62.400002,100,70.599998,74.300003,71.300003
20160803083000,180.0,173.399994,57.799998,47,80.099998,100,70.599998,74.300003,71.300003
20160803084500,180.0,173.399994,57.799998,47,65.800003,100,71.0,74.300003,71.300003
20160803090000,180.0,180.0,60.0,48,76.300003,100,70.800003,74.300003,71.300003
20160803091500,180.0,175.199997,58.399999,48,79.099998,100,71.5,74.300003,71.300003
20160803093000,180.0,177.600006,59.200002,48,62.0,100,71.0,74.300003,71.300003
20160803094500,180.0,177.600006,59.200002,48,62.0,100,70.5,74.300003,71.300003
20160803100000,180.0,184.199997,61.399999,48,84.900002,100,70.699997,74.300003,71.300003
20160803101500,180.0,192.0,64.0,46,70.099998,100,71.0,74.300003,71.300003
20160803103000,180.0,192.0,64.0,45,70.099998,100,71.0,74.300003,71.300003
20160803104500,180.0,184.199997,61.399999,45,71.0,100,71.0,74.300003,71.300003
20160803110000,180.0,190.199997,63.399999,45,73.900002,100,71.0,74.300003,71.300003
20160803111500,180.0,184.199997,61.399999,44,73.099998,100,71.300003,74.300003,71.300003
20160803113000,180.0,188.399994,62.799998,44,74.400002,100,71.5,74.300003,71.300003
20160803114500,180.0,180.600006,60.200002,43,62.400002,100,71.0,74.300003,71.300003
20160803120000,180.0,180.600006,60.200002,43,60.799999,100,70.599998,74.300003,71.300003
20160803121500,180.0,178.199997,59.399999,43,82.400002,100,70.699997,74.300003,71.300003
20160803123000,180.0,181.800003,60.600001,43,73.5,100,71.300003,74.300003,71.300003
20160803124500,180.0,184.199997,61.399999,43,73.5,100,71.300003,74.300003,71.300003
20160803130000,180.0,171.600006,57.200002,44,77.300003,100,71.599998,74.300003,71.300003
20160803131500,180.0,173.399994,57.799998,45,60.799999,0,71.0,74.300003,71.300003
20160803133000,180.0,173.399994,57.799998,45,60.799999,100,70.699997,74.300003,71.300003
20160803134500,180.0,173.399994,57.799998,45,69.0,100,70.5,74.300003,71.300003
20160803140000,180.0,178.199997,59.399999,46,76.400002,100,71.5,74.300003,71.300003
20160803141500,180.0,178.199997,59.399999,48,63.200001,0,71.199997,74.300003,71.300003
20160803143000,180.0,178.199997,59.399999,48,60.799999,100,70.699997,74.300003,71.300003
20160803144500,180.0,170.399994,56.799998,48,62.400002,100,70.599998,74.300003,71.300003
20160803150000,180.0,178.199997,59.399999,49,74.0,100,71.0,74.300003,71.300003
20160803151500,180.0,180.600006,60.200002,49,71.099998,100,71.400002,74.300003,71.300003
20160803153000,180.0,177.0,59.0,49,61.200001,0,71.300003,74.300003,71.300003
20160803154500,180.0,180.600006,60.200002,49,61.200001,100,70.800003,74.300003,71.300003
20160803160000,180.0,180.600006,60.200002,49,61.200001,100,70.5,74.300003,71.300003
20160803161500,180.0,180.600006,60.200002,49,79.5,100,71.0,74.300003,71.300003
20160803163000,180.0,180.600006,60.200002,49,69.099998,0,71.599998,74.300003,71.300003
20160803164500,180.0,184.199997,61.399999,49,60.0,100,70.900002,74.300003,71.300003
20160803170000,180.0,187.800003,62.600001,49,61.200001,100,70.699997,74.300003,71.300003
20160803171500,180.0,187.800003,62.600001,49,71.800003,100,70.599998,74.300003,71.300003
20160803173000,180.0,187.800003,62.600001,49,70.599998,100,71.300003,74.300003,71.300003
20160803174500,180.0,184.800003,61.600001,49,68.199997,100,71.400002,74.300003,71.300003
20160803180000,180.0,188.399994,62.799998,48,67.300003,100,71.5,74.300003,71.300003
20160803181500,180.0,188.399994,62.799998,48,60.799999,0,71.400002,74.300003,71.300003
20160803183000,180.0,184.800003,61.600001,48,60.799999,100,71.0,74.300003,71.300003
20160803184500,180.0,184.800003,61.600001,48,60.799999,100,70.800003,74.300003,71.300003
20160803190000,180.0,187.199997,62.399999,48,61.5,100,70.699997,74.300003,71.300003
20160803191500,180.0,187.199997,62.399999,48,63.200001,100,70.699997,74.300003,71.300003
20160803193000,180.0,183.600006,61.200002,48,75.199997,100,71.199997,74.300003,71.300003
20160803194500,180.0,183.600006,61.200002,48,60.400002,0,71.199997,74.300003,71.300003
20160803200000,180.0,183.600006,61.200002,48,60.400002,100,70.699997,74.300003,71.300003
20160803201500,180.0,181.199997,60.399999,48,71.5,100,70.5,74.300003,71.300003
20160803203000,180.0,183.600006,61.200002,48,71.5,100,71.199997,74.300003,71.300003
20160803204500,180.0,183.600006,61.200002,48,74.900002,100,71.300003,74.300003,71.300003
20160803210000,180.0,180.0,60.0,48,71.099998,100,71.5,74.300003,71.300003
20160803211500,180.0,190.199997,63.399999,48,61.599998,0,71.400002,74.300003,71.300003
20160803213000,180.0,183.600006,61.200002,47,60.700001,100,70.800003,74.300003,71.300003
20160803214500,180.0,178.199997,59.399999,47,61.5,100,70.5,74.300003,71.300003
20160803220000,180.0,175.199997,58.399999,47,80.699997,100,71.0,74.300003,71.300003
20160803221500,180.0,175.199997,58.399999,47,64.400002,0,71.400002,74.300003,71.300003
20160803223000,180.0,175.199997,58.399999,47,60.0,100,70.800003,74.300003,71.300003
20160803224500,180.0,177.0,59.0,47,63.200001,100,70.5,74.300003,71.300003
20160803230000,180.0,177.0,59.0,47,75.900002,100,71.199997,74.300003,71.300003
20160803231500,180.0,177.0,59.0,47,71.599998,100,71.300003,74.300003,71.300003
20160803233000,180.0,181.800003,60.600001,47,71.599998,100,71.400002,74.300003,71.300003
20160803234500,180.0,181.800003,60.600001,47,71.599998,100,71.400002,74.300003,71.300003
20160804000000,180.0,181.800003,60.600001,47,60.0,100,71.0,74.300003,71.300003
20160804001500,180.0,175.199997,58.399999,47,60.700001,100,70.5,74.300003,71.300003
20160804003000,180.0,180.600006,60.200002,47,76.400002,100,70.800003,74.300003,71.300003
20160804004500,180.0,180.600006,60.200002,47,73.400002,100,71.199997,74.300003,71.300003
20160804010000,180.0,180.600006,60.200002,47,73.400002,100,71.300003,74.300003,71.300003
20160804011500,180.0,180.600006,60.200002,47,70.099998,100,71.300003,74.300003,71.300003
20160804013000,180.0,180.600006,60.200002,47,75.300003,100,71.400002,74.300003,71.300003
20160804014500,180.0,178.199997,59.399999,47,71.599998,100,71.5,74.300003,71.300003
20160804020000,180.0,180.0,60.0,47,61.200001,0,71.400002,74.300003,71.300003
20160804021500,180.0,181.800003,60.600001,47,61.200001,100,70.699997,74.300003,71.300003
20160804023000,180.0,181.800003,60.600001,47,72.599998,100,70.400002,74.300003,71.300003
20160804024500,180.0,181.800003,60.600001,47,75.800003,100,71.099998,74.300003,71.300003
20160804030000,180.0,181.800003,60.600001,47,73.0,100,71.199997,74.300003,71.300003
20160804031500,180.0,181.800003,60.600001,47,70.099998,100,71.199997,74.300003,71.300003
20160804033000,180.0,181.800003,60.600001,47,75.5,100,71.199997,74.300003,71.300003
20160804034500,180.0,178.199997,59.399999,47,70.599998,100,71.300003,74.300003,71.300003
20160804040000,180.0,181.199997,60.399999,47,73.900002,100,71.300003,74.300003,71.300003
20160804041500,180.0,181.199997,60.399999,47,71.599998,100,71.300003,74.300003,71.300003
20160804043000,180.0,183.600006,61.200002,47,71.599998,100,71.300003,74.300003,71.300003
20160804044500,180.0,181.199997,60.399999,47,72.5,100,71.300003,74.300003,71.300003
20160804050000,180.0,181.199997,60.399999,47,70.5,100,71.400002,74.300003,71.300003
20160804051500,180.0,181.199997,60.399999,47,73.0,100,71.400002,74.300003,71.300003
20160804053000,180.0,186.600006,62.200002,47,70.099998,100,71.400002,74.300003,71.300003
20160804054500,180.0,186.600006,62.200002,47,74.800003,100,71.400002,74.300003,71.300003
20160804060000,180.0,180.0,60.0,47,73.5,100,71.400002,74.300003,71.300003
20160804061500,180.0,181.800003,60.600001,47,70.599998,100,71.400002,74.300003,71.300003
20160804063000,180.0,181.800003,60.600001,47,70.599998,100,71.400002,74.300003,71.300003
20160804064500,180.0,177.600006,59.200002,47,74.400002,100,71.300003,74.300003,71.300003
20160804070000,180.0,184.199997,61.399999,47,72.0,100,71.400002,74.300003,71.300003
20160804071500,180.0,181.800003,60.600001,47,72.0,100,71.400002,74.300003,71.300003
20160804073000,180.0,184.199997,61.399999,47,73.0,100,71.400002,74.300003,71.300003
20160804074500,180.0,184.199997,61.399999,47,70.099998,100,71.400002,74.300003,71.300003
20160804080000,180.0,178.199997,59.399999,47,72.300003,100,71.400002,74.300003,71.300003
20160804081500,180.0,180.0,60.0,47,75.800003,100,71.5,74.300003,71.300003
20160804083000,180.0,174.600006,58.200002,47,73.0,100,71.5,74.300003,71.300003
20160804084500,180.0,181.199997,60.399999,47,60.299999,100,70.900002,74.300003,71.300003
20160804090000,180.0,178.199997,59.399999,47,61.5,100,70.5,74.300003,71.300003
20160804091500,180.0,178.199997,59.399999,47,76.300003,100,70.800003,74.300003,71.300003
20160804093000,180.0,178.199997,59.399999,47,76.300003,100,71.400002,74.300003,71.300003
20160804094500,180.0,181.199997,60.399999,47,62.799999,0,71.300003,74.300003,71.300003
20160804100000,180.0,174.600006,58.200002,47,61.099998,100,70.699997,74.300003,71.300003
20160804101500,180.0,177.600006,59.200002,47,64.0,100,70.400002,74.300003,71.300003
20160804103000,180.0,177.600006,59.200002,47,70.599998,100,71.199997,74.300003,71.300003
20160804104500,180.0,177.600006,59.200002,47,70.599998,100,71.199997,74.300003,71.300003
20160804110000,180.0,181.800003,60.600001,47,70.599998,100,71.300003,74.300003,71.300003
20160804111500,180.0,181.800003,60.600001,47,68.199997,100,71.300003,74.300003,71.300003
20160804113000,180.0,181.800003,60.600001,47,73.400002,100,71.199997,74.300003,71.300003
20160804114500,180.0,181.800003,60.600001,47,69.699997,100,71.400002,74.300003,71.300003
20160804120000,180.0,186.600006,62.200002,47,61.599998,0,71.400002,74.300003,71.300003
20160804121500,180.0,186.600006,62.200002,47,60.0,100,70.800003,74.300003,71.300003
20160804123000,180.0,186.600006,62.200002,47,60.0,100,70.5,74.300003,71.300003
20160804124500,180.0,181.800003,60.600001,47,79.699997,100,71.099998,74.300003,71.300003
20160804130000,180.0,184.800003,61.600001,47,69.199997,100,71.300003,74.300003,71.300003
20160804131500,180.0,187.199997,62.399999,47,66.800003,100,71.300003,74.300003,71.300003
20160804133000,180.0,184.800003,61.600001,47,67.699997,100,71.199997,74.300003,71.300003
20160804134500,180.0,184.800003,61.600001,47,75.300003,100,71.400002,74.300003,71.300003
20160804140000,180.0,188.399994,62.799998,47,60.099998,0,71.199997,74.300003,71.300003
20160804141500,180.0,188.399994,62.799998,47,60.099998,100,70.800003,74.300003,71.300003
20160804143000,180.0,188.399994,62.799998,47,60.799999,100,70.599998,74.300003,71.300003
20160804144500,180.0,188.399994,62.799998,47,63.799999,100,70.699997,74.300003,71.300003
20160804150000,180.0,183.600006,61.200002,47,71.099998,100,71.199997,74.300003,71.300003
20160804151500,180.0,187.199997,62.399999,47,68.199997,100,71.400002,74.300003,71.300003
20160804153000,180.0,183.600006,61.200002,47,62.799999,0,71.699997,74.300003,71.300003
20160804154500,180.0,180.600006,60.200002,47,60.0,0,71.199997,74.300003,71.300003
20160804160000,180.0,180.600006,60.200002,47,60.0,100,70.800003,74.300003,71.300003
20160804161500,180.0,178.199997,59.399999,47,61.900002,100,70.699997,74.300003,71.300003
20160804163000,180.0,180.600006,60.200002,47,62.799999,100,70.800003,74.300003,71.300003
20160804164500,180.0,180.600006,60.200002,47,63.599998,100,71.0,74.300003,71.300003
20160804170000,180.0,187.199997,62.399999,47,63.599998,100,71.099998,74.300003,71.300003
20160804171500,180.0,181.199997,60.399999,47,61.599998,100,71.199997,74.300003,71.300003
20160804173000,180.0,187.199997,62.399999,47,62.799999,100,71.199997,74.300003,71.300003
20160804174500,180.0,184.800003,61.600001,47,61.900002,100,71.300003,74.300003,71.300003
20160804180000,180.0,184.800003,61.600001,47,61.900002,100,71.300003,74.300003,71.300003
20160804181500,180.0,184.800003,61.600001,47,61.900002,100,71.300003,74.300003,71.300003
20160804183000,180.0,188.399994,62.799998,47,60.799999,100,71.199997,74.300003,71.300003
20160804184500,180.0,188.399994,62.799998,47,60.799999,100,71.199997,74.300003,71.300003
20160804190000,180.0,188.399994,62.799998,46,60.799999,100,71.0,74.300003,71.300003
20160804191500,180.0,188.399994,62.799998,46,65.800003,100,71.0,74.300003,71.300003
20160804193000,180.0,188.399994,62.799998,46,65.800003,100,71.400002,74.300003,71.300003
20160804194500,180.0,188.399994,62.799998,46,65.800003,100,71.400002,74.300003,71.300003
20160804200000,180.0,188.399994,62.799998,46,65.800003,100,71.5,74.300003,71.300003
20160804201500,180.0,184.800003,61.600001,46,62.0,0,71.400002,74.300003,71.300003
20160804203000,180.0,187.199997,62.399999,46,60.400002,0,71.0,74.300003,71.300003
20160804204500,180.0,187.199997,62.399999,46,60.400002,100,70.900002,74.300003,71.300003
20160804210000,180.0,187.199997,62.399999,45,60.400002,100,70.900002,74.300003,71.300003
20160804211500,180.0,187.199997,62.399999,45,60.400002,100,70.800003,74.300003,71.300003
20160804213000,180.0,183.600006,61.200002,45,60.400002,100,70.800003,74.300003,71.300003
20160804214500,180.0,180.0,60.0,45,68.400002,100,70.699997,74.300003,71.300003
20160804220000,180.0,181.800003,60.600001,45,78.300003,100,71.5,74.300003,71.300003
20160804221500,180.0,186.600006,62.200002,45,59.599998,100,70.900002,74.300003,71.300003
20160804223000,180.0,186.600006,62.200002,45,60.700001,100,70.699997,74.300003,71.300003
20160804224500,180.0,180.0,60.0,45,61.599998,100,70.699997,74.300003,71.300003
20160804230000,180.0,181.800003,60.600001,45,71.199997,100,70.699997,74.300003,71.300003
20160804231500,180.0,184.199997,61.399999,45,60.400002,0,71.300003,74.300003,71.300003
20160804233000,180.0,186.600006,62.200002,45,60.400002,100,70.800003,74.300003,71.300003
20160804234500,180.0,186.600006,62.200002,45,60.400002,100,71.099998,74.300003,71.300003
20160805000000,180.0,184.199997,61.399999,45,60.400002,100,71.199997,74.300003,71.300003
20160805001500,180.0,184.199997,61.399999,45,86.199997,100,71.599998,80.0,78.0
20160805003000,180.0,184.199997,61.399999,45,88.099998,100,72.800003,80.0,78.0
20160805004500,180.0,187.199997,62.399999,45,93.400002,100,73.5,80.0,78.0
20160805010000,180.0,184.199997,61.399999,45,97.900002,100,74.0,80.0,78.0
20160805011500,180.0,186.600006,62.200002,44,91.099998,100,74.5,80.0,78.0
20160805013000,180.0,186.600006,62.200002,44,88.699997,100,74.800003,80.0,78.0
20160805014500,180.0,186.600006,62.200002,44,88.699997,100,75.400002,80.0,78.0
20160805020000,180.0,183.600006,61.200002,44,103.5,100,75.599998,80.0,78.0
20160805021500,180.0,186.600006,62.200002,44,93.599998,100,75.900002,80.0,78.0
20160805023000,180.0,186.600006,62.200002,44,89.900002,100,76.0,80.0,78.0
20160805024500,180.0,181.800003,60.600001,44,87.5,100,76.400002,80.0,78.0
20160805030000,180.0,184.800003,61.600001,44,98.900002,100,76.599998,80.0,78.0
20160805031500,180.0,181.800003,60.600001,44,94.800003,100,76.599998,80.0,78.0
20160805033000,180.0,291.0,97.0,62,58.799999,0,76.0,65.5,62.5
20160805034500,180.0,291.0,97.0,63,57.200001,0,73.099998,65.5,62.5
20160805040000,180.0,291.0,97.0,63,57.200001,0,71.900002,65.5,62.5
20160805041500,180.0,291.0,97.0,63,57.200001,0,71.199997,65.5,62.5
20160805043000,180.0,295.799988,98.599996,63,57.200001,0,70.400002,65.5,62.5
20160805044500,180.0,301.200012,100.400004,63,57.200001,0,69.900002,65.5,62.5
20160805050000,180.0,301.200012,100.400004,63,57.200001,0,69.599998,65.5,62.5
20160805051500,180.0,301.200012,100.400004,63,57.200001,0,69.300003,65.5,62.5
20160805053000,180.0,301.200012,100.400004,63,57.200001,0,69.0,65.5,62.5
20160805054500,180.0,301.200012,100.400004,63,57.200001,0,68.699997,65.5,62.5
20160805060000,180.0,301.200012,100.400004,63,57.200001,0,68.900002,65.5,62.5
20160805061500,180.0,301.200012,100.400004,63,57.200001,0,68.5,65.5,62.5
20160805063000,180.0,295.799988,98.599996,63,57.200001,0,68.300003,65.5,62.5
20160805064500,180.0,301.200012,100.400004,63,57.200001,0,67.900002,65.5,62.5
20160805070000,180.0,295.799988,98.599996,66,57.200001,0,68.0,65.5,62.5
20160805071500,180.0,291.0,97.0,66,57.200001,0,67.800003,65.5,62.5
20160805073000,180.0,291.0,97.0,67,57.200001,0,67.699997,65.5,62.5
20160805074500,180.0,291.0,97.0,68,57.900002,0,67.699997,65.5,62.5
20160805080000,180.0,295.799988,98.599996,69,57.900002,0,67.699997,65.5,62.5
20160805081500,180.0,291.0,97.0,70,57.900002,0,67.599998,65.5,62.5
20160805083000,180.0,184.800003,61.600001,47,88.0,100,68.099998,76.699997,73.699997
20160805084500,180.0,181.800003,60.600001,47,89.900002,100,69.699997,76.599998,73.599998
20160805090000,180.0,181.800003,60.600001,47,92.400002,100,70.699997,76.699997,73.699997
20160805091500,180.0,181.800003,60.600001,47,92.400002,100,71.300003,76.699997,73.699997
20160805093000,180.0,181.800003,60.600001,46,94.199997,100,72.0,76.699997,73.699997
20160805094500,180.0,184.800003,61.600001,46,88.0,100,72.400002,76.699997,73.699997
20160805100000,180.0,180.600006,60.200002,46,91.0,100,73.199997,76.699997,73.699997
20160805101500,180.0,184.199997,61.399999,46,101.0,100,73.599998,76.699997,73.699997
20160805103000,180.0,187.800003,62.600001,46,65.300003,0,74.099998,76.699997,73.699997
20160805104500,180.0,187.800003,62.600001,46,62.200001,100,72.5,76.699997,73.699997
20160805110000,180.0,190.199997,63.399999,46,74.699997,100,73.5,76.699997,73.699997
20160805111500,180.0,184.800003,61.600001,46,77.300003,100,73.400002,76.699997,73.699997
20160805113000,180.0,184.800003,61.600001,46,80.699997,100,73.599998,76.699997,73.699997
20160805114500,180.0,191.399994,63.799998,46,80.699997,100,73.199997,76.699997,73.699997
20160805120000,180.0,191.399994,63.799998,46,76.400002,100,73.599998,76.699997,73.699997
20160805121500,180.0,191.399994,63.799998,46,73.199997,100,73.599998,76.699997,73.699997
20160805123000,180.0,184.800003,61.600001,46,80.400002,0,74.099998,76.699997,73.699997
20160805124500,180.0,181.800003,60.600001,46,59.200001,0,73.800003,76.699997,73.699997
20160805130000,180.0,181.800003,60.600001,46,59.200001,100,73.199997,76.699997,73.699997
20160805131500,180.0,187.800003,62.600001,46,58.0,100,73.199997,76.699997,73.699997
20160805133000,180.0,184.199997,61.399999,46,68.599998,100,72.800003,76.699997,73.699997
20160805134500,180.0,180.600006,60.200002,46,71.099998,100,73.400002,76.699997,73.699997
20160805140000,180.0,180.600006,60.200002,46,80.599998,100,73.699997,76.699997,73.699997
20160805141500,180.0,187.199997,62.399999,45,62.799999,0,73.800003,76.699997,73.699997
20160805143000,180.0,184.800003,61.600001,44,59.599998,100,73.300003,76.699997,73.699997
20160805144500,180.0,181.199997,60.399999,44,61.200001,100,73.099998,76.699997,73.699997
20160805150000,180.0,183.600006,61.200002,44,61.200001,100,73.099998,76.699997,73.699997
20160805151500,180.0,183.600006,61.200002,44,76.400002,100,73.400002,76.699997,73.699997
20160805153000,180.0,180.600006,60.200002,44,71.800003,100,73.699997,76.699997,73.699997
20160805154500,180.0,180.600006,60.200002,44,68.699997,100,73.800003,76.699997,73.699997
20160805160000,180.0,186.600006,62.200002,44,59.599998,0,73.599998,76.699997,73.699997
20160805161500,180.0,181.800003,60.600001,43,59.599998,100,73.300003,76.699997,73.699997
20160805173000,180.0,291.0,97.0,67,58.299999,0,72.099998,65.0,59.900002
20160805174500,180.0,295.799988,98.599996,67,57.599998,0,71.699997,65.0,59.900002
20160805180000,180.0,295.799988,98.599996,68,57.599998,0,71.599998,65.0,59.900002
20160805181500,180.0,291.0,97.0,68,58.299999,0,70.599998,65.0,59.900002
20160805183000,180.0,295.799988,98.599996,69,58.299999,0,69.900002,65.0,59.900002
20160805184500,180.0,295.799988,98.599996,69,58.299999,0,69.599998,65.0,59.900002
20160805190000,180.0,291.0,97.0,70,58.299999,0,69.099998,65.0,59.900002
20160805191500,180.0,295.799988,98.599996,70,58.299999,0,68.800003,65.0,59.900002
20160805193000,180.0,295.799988,98.599996,70,58.299999,0,68.599998,65.0,59.900002
20160805194500,180.0,295.799988,98.599996,70,58.299999,0,68.300003,65.0,59.900002
20160805200000,180.0,295.799988,98.599996,70,58.299999,0,68.099998,65.0,59.900002
20160805201500,180.0,291.0,97.0,72,58.299999,0,67.900002,65.0,59.900002
20160805203000,180.0,295.799988,98.599996,72,58.299999,0,67.699997,65.0,59.900002
20160805204500,180.0,301.200012,100.400004,72,58.299999,0,67.5,65.0,59.900002
20160805210000,180.0,301.200012,100.400004,72,58.299999,0,67.300003,65.0,59.900002
20160805211500,180.0,306.0,102.0,72,58.299999,0,67.199997,65.0,59.900002
20160805213000,180.0,301.200012,100.400004,72,58.299999,0,67.0,65.0,59.900002
20160805214500,180.0,301.200012,100.400004,72,58.299999,0,66.800003,65.0,59.900002
20160805220000,180.0,306.0,102.0,72,57.700001,0,66.699997,65.0,59.900002
20160805221500,180.0,306.0,102.0,72,57.700001,0,66.599998,65.0,59.900002
20160805223000,180.0,306.0,102.0,72,57.700001,0,66.400002,65.0,59.900002
20160805224500,180.0,306.0,102.0,72,57.700001,0,66.300003,65.0,59.900002
20160805230000,180.0,306.0,102.0,71,57.700001,0,66.199997,65.0,59.900002
20160805231500,180.0,301.200012,100.400004,71,57.700001,0,66.099998,65.0,59.900002
20160805233000,180.0,301.200012,100.400004,71,57.700001,0,66.099998,65.0,59.900002
20160805234500,180.0,301.200012,100.400004,71,57.700001,0,66.0,65.0,59.900002
20160806000000,180.0,301.200012,100.400004,70,57.700001,0,65.900002,65.0,59.900002
20160806001500,180.0,295.799988,98.599996,70,57.700001,0,65.800003,65.0,59.900002
20160806003000,180.0,301.200012,100.400004,70,57.700001,0,65.699997,65.0,59.900002
20160806004500,180.0,295.799988,98.599996,70,57.700001,0,65.800003,65.0,59.900002
20160806010000,180.0,301.200012,100.400004,70,57.700001,0,65.699997,65.0,59.900002
20160806011500,180.0,295.799988,98.599996,70,57.700001,0,65.599998,65.0,59.900002
20160806013000,180.0,301.200012,100.400004,70,57.700001,0,65.599998,65.0,59.900002
20160806014500,180.0,301.200012,100.400004,70,57.700001,0,65.5,65.0,59.900002
20160806020000,180.0,301.200012,100.400004,70,57.700001,0,65.5,65.0,59.900002
20160806021500,180.0,301.200012,100.400004,70,57.700001,0,65.400002,65.0,59.900002
20160806023000,180.0,301.200012,100.400004,69,57.700001,0,65.300003,65.0,59.900002
20160806024500,180.0,301.200012,100.400004,69,57.700001,0,65.300003,65.0,59.900002
20160806030000,180.0,295.799988,98.599996,68,57.700001,0,65.199997,65.0,59.900002
20160806031500,180.0,301.200012,100.400004,68,57.700001,0,65.199997,65.0,59.900002
20160806033000,180.0,301.200012,100.400004,68,57.700001,0,65.199997,65.0,59.900002
20160806034500,180.0,295.799988,98.599996,68,57.700001,0,65.099998,65.0,59.900002
20160806040000,180.0,295.799988,98.599996,68,57.700001,0,65.099998,65.0,59.900002
20160806041500,180.0,301.200012,100.400004,68,57.700001,0,65.099998,65.0,59.900002
20160806043000,180.0,295.799988,98.599996,68,57.700001,0,65.099998,65.0,59.900002
20160806044500,180.0,295.799988,98.599996,68,57.700001,0,65.099998,65.0,59.900002
20160806050000,180.0,301.200012,100.400004,68,57.700001,0,65.0,65.0,59.900002
20160806051500,180.0,295.799988,98.599996,68,57.700001,0,65.0,65.0,59.900002
20160806053000,180.0,295.799988,98.599996,68,57.700001,0,65.0,65.0,59.900002
20160806054500,180.0,301.200012,100.400004,68,57.700001,0,65.0,65.0,59.900002
20160806060000,180.0,295.799988,98.599996,68,57.700001,0,65.0,65.0,59.900002
20160806061500,180.0,301.200012,100.400004,68,57.700001,0,64.900002,65.0,59.900002
20160806063000,180.0,295.799988,98.599996,68,57.700001,0,64.900002,65.0,59.900002
20160806064500,180.0,295.799988,98.599996,68,57.700001,0,64.800003,65.0,59.900002
20160806070000,180.0,295.799988,98.599996,68,57.700001,0,64.800003,65.0,59.900002
20160806071500,180.0,291.0,97.0,68,57.700001,0,64.800003,65.0,59.900002
20160806073000,180.0,291.0,97.0,68,57.700001,0,64.800003,65.0,59.900002
20160806074500,180.0,285.600006,95.200002,68,57.700001,0,64.900002,65.0,59.900002
20160806080000,180.0,291.0,97.0,68,57.700001,0,64.900002,65.0,59.900002
20160806081500,180.0,285.600006,95.200002,68,57.700001,0,64.900002,65.0,59.900002
20160806083000,180.0,285.600006,95.200002,68,57.700001,0,64.900002,65.0,59.900002
20160806084500,180.0,291.0,97.0,69,57.700001,0,64.900002,65.0,59.900002
20160806090000,180.0,285.600006,95.200002,69,57.700001,0,64.900002,65.0,59.900002
20160806091500,180.0,285.600006,95.200002,70,57.700001,0,65.0,65.0,59.900002
20160806093000,180.0,291.0,97.0,71,58.299999,0,65.0,65.0,59.900002
20160806094500,180.0,291.0,97.0,71,58.299999,0,65.0,65.0,59.900002
20160806100000,180.0,291.0,97.0,71,58.299999,0,65.0,65.0,59.900002
20160806101500,180.0,295.799988,98.599996,70,58.299999,0,65.0,65.0,59.900002
20160806103000,180.0,295.799988,98.599996,69,57.200001,0,65.0,65.0,59.900002
20160806104500,180.0,295.799988,98.599996,68,57.200001,0,65.0,65.0,59.900002
20160806110000,180.0,295.799988,98.599996,68,57.200001,0,65.0,65.0,59.900002
20160806111500,180.0,295.799988,98.599996,68,57.200001,0,65.099998,65.0,59.900002
20160806113000,180.0,295.799988,98.599996,68,58.200001,0,65.099998,65.0,59.900002
20160806114500,180.0,301.200012,100.400004,67,58.200001,0,65.099998,65.0,59.900002
20160806120000,180.0,291.0,97.0,67,58.200001,0,65.199997,65.0,59.900002
20160806121500,180.0,295.799988,98.599996,67,57.599998,0,65.199997,65.0,59.900002
20160806123000,180.0,291.0,97.0,67,57.599998,0,65.199997,65.0,59.900002
20160806124500,180.0,301.200012,100.400004,67,57.599998,0,65.300003,65.0,59.900002
20160806130000,180.0,295.799988,98.599996,67,56.700001,0,65.300003,65.0,59.900002
20160806131500,180.0,295.799988,98.599996,67,56.700001,0,65.199997,65.0,59.900002
20160806133000,180.0,291.0,97.0,67,56.700001,0,65.300003,65.0,59.900002
20160806134500,180.0,295.799988,98.599996,67,56.700001,0,65.300003,65.0,59.900002
20160806140000,180.0,295.799988,98.599996,67,56.700001,0,65.300003,65.0,59.900002
20160806141500,180.0,291.0,97.0,67,56.700001,0,65.300003,65.0,59.900002
20160806143000,180.0,291.0,97.0,67,57.900002,0,65.400002,65.0,59.900002
20160806144500,180.0,295.799988,98.599996,67,57.200001,0,65.5,65.0,59.900002
20160806150000,180.0,295.799988,98.599996,67,57.200001,0,65.599998,65.0,59.900002
20160806151500,180.0,295.799988,98.599996,67,57.200001,0,65.599998,65.0,59.900002
20160806153000,180.0,295.799988,98.599996,67,57.200001,0,65.800003,65.0,59.900002
20160806154500,180.0,295.799988,98.599996,67,57.200001,0,65.800003,65.0,59.900002
20160806160000,180.0,295.799988,98.599996,67,56.400002,0,66.0,65.0,59.900002
20160806161500,180.0,301.200012,100.400004,67,57.099998,0,66.0,65.0,59.900002
20160806163000,180.0,291.0,97.0,67,57.099998,0,66.099998,65.0,59.900002
20160806164500,180.0,295.799988,98.599996,67,57.900002,0,66.300003,65.0,59.900002
20160806170000,180.0,295.799988,98.599996,67,57.900002,0,66.400002,65.0,59.900002
20160806171500,180.0,295.799988,98.599996,67,57.099998,0,66.5,65.0,59.900002
20160806173000,180.0,301.200012,100.400004,67,57.099998,0,66.599998,65.0,59.900002
20160806174500,180.0,295.799988,98.599996,67,57.900002,0,66.699997,65.0,59.900002
20160806180000,180.0,291.0,97.0,67,57.200001,0,66.800003,65.0,59.900002
