PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160806181500,180.0,295.799988,98.599996,67,57.900002,0,66.900002,65.0,59.900002
20160806183000,180.0,295.799988,98.599996,67,57.900002,0,66.900002,65.0,59.900002
20160806184500,180.0,301.200012,100.400004,68,57.900002,0,66.900002,65.0,59.900002
20160806190000,180.0,291.0,97.0,68,57.200001,0,66.800003,65.0,59.900002
20160806191500,180.0,295.799988,98.599996,69,57.200001,0,66.699997,65.0,59.900002
20160806193000,180.0,295.799988,98.599996,69,57.200001,0,66.699997,65.0,59.900002
20160806194500,180.0,295.799988,98.599996,69,57.200001,0,66.599998,65.0,59.900002
20160806200000,180.0,295.799988,98.599996,69,57.200001,0,66.900002,65.0,59.900002
20160806201500,180.0,301.200012,100.400004,69,57.200001,0,67.0,65.0,59.900002
20160806203000,180.0,301.200012,100.400004,69,57.200001,0,67.099998,65.0,59.900002
20160806204500,180.0,295.799988,98.599996,69,57.200001,0,67.099998,65.0,59.900002
20160806210000,180.0,306.0,102.0,69,57.200001,0,67.099998,65.0,59.900002
20160806211500,180.0,306.0,102.0,69,57.200001,0,67.099998,65.0,59.900002
20160806213000,180.0,306.0,102.0,69,57.200001,0,67.099998,65.0,59.900002
20160806214500,180.0,306.0,102.0,69,57.200001,0,67.099998,65.0,59.900002
20160806220000,180.0,306.0,102.0,69,57.200001,0,67.099998,65.0,59.900002
20160806221500,180.0,306.0,102.0,69,57.200001,0,67.099998,65.0,59.900002
20160806223000,180.0,301.200012,100.400004,69,57.200001,0,67.199997,65.0,59.900002
20160806224500,180.0,306.0,102.0,69,57.200001,0,67.099998,65.0,59.900002
20160806230000,180.0,310.799988,103.599996,68,57.200001,0,67.099998,65.0,59.900002
20160806231500,180.0,310.799988,103.599996,68,57.200001,0,67.099998,65.0,59.900002
20160806233000,180.0,310.799988,103.599996,66,57.200001,0,67.099998,65.0,59.900002
20160806234500,180.0,310.799988,103.599996,66,57.200001,0,67.099998,65.0,59.799999
20160807000000,180.0,306.0,102.0,66,57.200001,0,67.0,65.0,59.799999
20160807001500,180.0,301.200012,100.400004,65,57.200001,0,67.099998,65.0,59.799999
20160807003000,180.0,306.0,102.0,64,57.200001,0,67.099998,65.0,59.799999
20160807004500,180.0,306.0,102.0,64,57.200001,0,67.099998,65.0,59.799999
20160807010000,180.0,306.0,102.0,64,57.200001,0,67.099998,65.0,59.799999
20160807011500,180.0,306.0,102.0,64,57.200001,0,67.099998,65.0,59.799999
20160807013000,180.0,301.200012,100.400004,63,57.200001,0,67.0,65.0,59.799999
20160807014500,180.0,301.200012,100.400004,63,57.200001,0,67.099998,65.0,59.799999
20160807020000,180.0,301.200012,100.400004,63,57.200001,0,67.0,65.0,59.799999
20160807021500,180.0,301.200012,100.400004,63,57.200001,0,66.900002,65.0,59.799999
20160807023000,180.0,295.799988,98.599996,63,57.200001,0,66.900002,65.0,59.799999
20160807024500,180.0,306.0,102.0,63,57.200001,0,66.900002,65.0,59.799999
20160807030000,180.0,301.200012,100.400004,63,57.200001,0,66.900002,65.0,59.799999
20160807031500,180.0,295.799988,98.599996,63,57.200001,0,66.900002,65.0,59.799999
20160807033000,180.0,295.799988,98.599996,63,57.200001,0,66.900002,65.0,59.799999
20160807034500,180.0,301.200012,100.400004,63,57.200001,0,66.800003,65.0,59.799999
20160807040000,180.0,291.0,97.0,63,57.200001,0,66.800003,65.0,59.799999
20160807041500,180.0,295.799988,98.599996,63,57.200001,0,66.800003,65.0,59.799999
20160807043000,180.0,301.200012,100.400004,63,57.200001,0,66.699997,65.0,59.799999
20160807044500,180.0,306.0,102.0,63,57.200001,0,66.699997,65.0,59.799999
20160807050000,180.0,301.200012,100.400004,63,57.200001,0,66.699997,65.0,59.799999
20160807051500,180.0,301.200012,100.400004,63,57.200001,0,66.599998,65.0,59.799999
20160807053000,180.0,306.0,102.0,63,57.200001,0,66.599998,65.0,59.799999
20160807054500,180.0,306.0,102.0,63,57.200001,0,66.599998,65.0,59.799999
20160807060000,180.0,306.0,102.0,63,57.200001,0,66.599998,65.0,59.799999
20160807061500,180.0,301.200012,100.400004,63,57.200001,0,66.5,65.0,59.799999
20160807063000,180.0,301.200012,100.400004,63,57.200001,0,66.5,65.0,59.799999
20160807064500,180.0,295.799988,98.599996,63,57.200001,0,66.5,65.0,59.799999
20160807070000,180.0,301.200012,100.400004,63,56.400002,0,66.400002,65.0,59.799999
20160807071500,180.0,295.799988,98.599996,62,56.400002,0,66.400002,65.0,59.799999
20160807073000,180.0,301.200012,100.400004,62,57.099998,0,66.400002,65.0,59.799999
20160807074500,180.0,301.200012,100.400004,62,57.099998,0,66.400002,65.0,59.799999
20160807080000,180.0,295.799988,98.599996,62,57.099998,0,66.5,65.0,59.799999
20160807081500,180.0,295.799988,98.599996,62,57.099998,0,66.400002,65.0,59.799999
20160807083000,180.0,301.200012,100.400004,62,57.099998,0,66.400002,65.0,59.799999
20160807084500,180.0,295.799988,98.599996,62,57.099998,0,66.400002,65.0,59.799999
20160807090000,180.0,291.0,97.0,62,57.099998,0,66.5,65.0,59.799999
20160807091500,180.0,295.799988,98.599996,63,57.099998,0,66.5,65.0,59.799999
20160807093000,180.0,291.0,97.0,63,57.099998,0,66.599998,65.0,59.799999
20160807094500,180.0,295.799988,98.599996,63,57.099998,0,66.599998,65.0,59.799999
20160807100000,180.0,295.799988,98.599996,63,57.099998,0,66.599998,65.0,59.799999
20160807101500,180.0,291.0,97.0,64,57.099998,0,66.599998,65.0,59.799999
20160807103000,180.0,291.0,97.0,64,57.099998,0,66.699997,65.0,59.799999
20160807104500,180.0,295.799988,98.599996,64,57.099998,0,66.900002,65.0,59.799999
20160807110000,180.0,291.0,97.0,64,57.099998,0,66.800003,65.0,59.799999
20160807111500,180.0,291.0,97.0,65,57.099998,0,66.800003,65.0,59.799999
20160807113000,180.0,295.799988,98.599996,65,57.099998,0,66.800003,65.0,59.799999
20160807114500,180.0,295.799988,98.599996,65,57.099998,0,66.800003,65.0,59.799999
20160807120000,180.0,291.0,97.0,65,57.099998,0,66.900002,65.0,59.799999
20160807121500,180.0,295.799988,98.599996,65,57.099998,0,67.0,65.0,59.799999
20160807123000,180.0,301.200012,100.400004,66,57.099998,0,67.199997,65.0,59.799999
20160807124500,180.0,301.200012,100.400004,66,57.099998,0,67.199997,65.0,59.799999
20160807130000,180.0,295.799988,98.599996,66,57.099998,0,67.199997,65.0,59.799999
20160807131500,180.0,301.200012,100.400004,66,57.099998,0,67.199997,65.0,59.799999
20160807133000,180.0,301.200012,100.400004,66,57.099998,0,67.199997,65.0,59.799999
20160807134500,180.0,301.200012,100.400004,66,57.099998,0,67.099998,65.0,59.799999
20160807140000,180.0,301.200012,100.400004,66,57.099998,0,67.099998,65.0,59.799999
20160807141500,180.0,291.0,97.0,67,57.099998,0,67.099998,65.0,59.799999
20160807143000,180.0,295.799988,98.599996,69,57.099998,0,67.099998,65.0,59.799999
20160807144500,180.0,295.799988,98.599996,69,57.099998,0,66.800003,65.0,59.799999
20160807150000,180.0,301.200012,100.400004,69,57.099998,0,66.699997,65.0,59.799999
20160807151500,180.0,301.200012,100.400004,69,57.099998,0,66.400002,65.0,59.799999
20160807153000,180.0,301.200012,100.400004,69,57.099998,0,66.300003,65.0,59.799999
20160807154500,180.0,295.799988,98.599996,69,57.099998,0,66.099998,65.0,59.799999
20160807160000,180.0,306.0,102.0,69,57.099998,0,66.0,65.0,59.799999
20160807161500,180.0,295.799988,98.599996,68,57.099998,0,65.800003,65.0,59.799999
20160807163000,180.0,301.200012,100.400004,68,57.099998,0,65.699997,65.0,59.799999
20160807164500,180.0,306.0,102.0,68,57.099998,0,65.599998,65.0,59.799999
20160807170000,180.0,295.799988,98.599996,68,57.099998,0,65.5,65.0,59.799999
20160807171500,180.0,295.799988,98.599996,68,57.099998,0,65.400002,65.0,59.799999
20160807173000,180.0,291.0,97.0,68,57.099998,0,65.300003,65.0,59.700001
20160807174500,180.0,295.799988,98.599996,68,57.099998,0,65.300003,65.0,59.799999
20160807180000,180.0,295.799988,98.599996,68,57.099998,0,65.199997,65.0,59.799999
20160807181500,180.0,295.799988,98.599996,68,57.099998,0,65.099998,65.0,59.799999
20160807183000,180.0,295.799988,98.599996,68,57.099998,0,65.099998,65.0,59.799999
20160807184500,180.0,291.0,97.0,68,57.099998,0,65.099998,65.0,59.700001
20160807190000,180.0,295.799988,98.599996,68,57.099998,0,65.0,65.0,59.799999
20160807191500,180.0,295.799988,98.599996,68,57.099998,0,65.0,65.0,59.799999
20160807193000,180.0,291.0,97.0,68,57.099998,0,65.0,65.0,59.799999
20160807194500,180.0,295.799988,98.599996,68,57.099998,0,65.0,65.0,59.700001
20160807200000,180.0,285.600006,95.200002,68,57.099998,0,64.900002,65.0,59.799999
20160807201500,180.0,291.0,97.0,68,57.099998,0,64.800003,65.0,59.700001
20160807203000,180.0,285.600006,95.200002,68,57.099998,0,64.800003,65.0,59.700001
20160807204500,180.0,285.600006,95.200002,68,57.099998,0,64.800003,65.0,59.700001
20160807210000,180.0,291.0,97.0,68,57.099998,0,64.800003,65.0,59.799999
20160807211500,180.0,291.0,97.0,68,57.099998,0,64.699997,65.0,59.700001
20160807213000,180.0,291.0,97.0,67,57.099998,0,64.699997,65.0,59.799999
20160807214500,180.0,285.600006,95.200002,66,57.099998,0,64.699997,65.0,59.799999
20160807220000,180.0,268.799988,89.599996,63,57.099998,0,64.599998,65.0,59.799999
20160807221500,180.0,257.399994,85.799998,61,57.099998,0,64.699997,65.0,59.799999
20160807223000,180.0,257.399994,85.799998,61,57.099998,0,64.699997,65.0,59.700001
20160807224500,180.0,257.399994,85.799998,59,57.099998,0,64.699997,65.0,59.700001
20160807230000,180.0,243.0,81.0,55,57.099998,0,64.699997,65.0,59.700001
20160807231500,180.0,239.399994,79.799998,55,57.099998,0,64.800003,65.0,59.700001
20160807233000,180.0,239.399994,79.799998,55,57.099998,0,64.800003,65.0,59.799999
20160807234500,180.0,237.0,79.0,55,57.099998,0,64.900002,65.0,59.700001
20160808000000,180.0,240.0,80.0,55,57.099998,0,64.800003,65.0,59.700001
20160808001500,180.0,243.0,81.0,55,57.099998,0,64.900002,65.0,59.700001
20160808003000,180.0,243.0,81.0,55,57.099998,0,64.900002,65.0,59.700001
20160808004500,180.0,243.0,81.0,55,57.099998,0,64.900002,65.0,59.700001
20160808010000,180.0,239.399994,79.799998,55,57.099998,0,64.900002,65.0,59.700001
20160808011500,180.0,244.199997,81.399999,55,57.099998,0,64.900002,65.0,59.799999
20160808013000,180.0,244.199997,81.399999,55,57.099998,0,64.900002,65.0,59.700001
20160808014500,180.0,244.199997,81.399999,55,57.099998,0,64.900002,65.0,59.599998
20160808020000,180.0,244.199997,81.399999,55,57.099998,0,64.900002,65.0,59.700001
20160808021500,180.0,244.199997,81.399999,55,57.099998,0,64.900002,65.0,59.700001
20160808023000,180.0,244.199997,81.399999,55,57.099998,0,65.0,65.0,59.700001
20160808024500,180.0,244.199997,81.399999,55,57.099998,0,65.0,65.0,59.700001
20160808030000,180.0,244.199997,81.399999,55,57.099998,0,64.900002,65.0,59.700001
20160808031500,180.0,244.199997,81.399999,55,57.099998,0,64.900002,65.0,59.700001
20160808033000,180.0,244.199997,81.399999,55,57.099998,0,64.900002,65.0,59.799999
20160808034500,180.0,244.199997,81.399999,55,57.099998,0,64.800003,65.0,59.700001
20160808040000,180.0,244.199997,81.399999,55,57.099998,0,64.800003,65.0,59.700001
20160808041500,180.0,244.199997,81.399999,55,57.099998,0,64.800003,65.0,59.700001
20160808043000,180.0,244.199997,81.399999,54,57.099998,0,64.699997,65.0,59.599998
20160808044500,180.0,240.600006,80.200002,54,57.099998,0,64.800003,65.0,59.599998
20160808050000,180.0,240.600006,80.200002,54,57.099998,0,64.900002,65.0,59.700001
20160808051500,180.0,237.0,79.0,54,57.099998,0,64.900002,65.0,59.700001
20160808053000,180.0,237.0,79.0,54,57.700001,0,64.900002,65.0,59.700001
20160808054500,180.0,237.0,79.0,54,57.700001,0,64.900002,65.0,59.599998
20160808060000,180.0,240.600006,80.200002,54,57.700001,0,64.900002,65.0,59.5
20160808061500,180.0,237.0,79.0,54,57.700001,0,65.0,65.0,59.700001
20160808063000,180.0,239.399994,79.799998,54,57.700001,0,65.0,65.0,59.599998
20160808064500,180.0,235.199997,78.399999,54,57.700001,0,65.0,65.0,59.5
20160808070000,180.0,235.199997,78.399999,54,57.700001,0,65.0,65.0,59.700001
20160808071500,180.0,235.199997,78.399999,54,57.700001,0,65.0,65.0,59.5
20160808073000,180.0,237.600006,79.200002,54,57.700001,0,64.900002,65.0,59.599998
20160808074500,180.0,237.600006,79.200002,54,57.099998,0,64.800003,65.0,59.5
20160808080000,180.0,237.600006,79.200002,54,57.099998,0,64.800003,65.0,59.599998
20160808081500,180.0,237.600006,79.200002,54,57.900002,0,64.900002,65.0,59.5
20160808083000,180.0,237.600006,79.200002,54,57.900002,0,65.0,65.0,59.599998
20160808084500,180.0,121.199997,40.399999,100,61.599998,0,65.300003,65.0,59.400002
20160808090000,180.0,310.799988,103.599996,80,58.0,0,65.099998,65.0,59.400002
20160808091500,180.0,295.799988,98.599996,73,57.200001,0,64.900002,65.0,59.599998
20160808093000,180.0,291.0,97.0,72,57.200001,0,64.699997,65.0,59.5
20160808094500,180.0,285.600006,95.200002,69,57.200001,0,64.599998,65.0,59.5
20160808100000,180.0,274.799988,91.599996,68,57.200001,0,64.699997,65.0,59.400002
20160808101500,180.0,274.799988,91.599996,68,57.200001,0,64.699997,65.0,59.5
20160808103000,180.0,274.799988,91.599996,66,57.200001,0,64.699997,65.0,59.599998
20160808104500,180.0,263.399994,87.799998,65,57.200001,0,64.800003,65.0,59.599998
20160808110000,180.0,263.399994,87.799998,65,57.200001,0,64.800003,65.0,59.599998
20160808111500,180.0,263.399994,87.799998,65,57.200001,0,64.800003,65.0,59.5
20160808113000,180.0,263.399994,87.799998,65,57.200001,0,64.800003,65.0,59.400002
20160808114500,180.0,263.399994,87.799998,65,57.200001,0,64.800003,65.0,59.5
20160808120000,180.0,274.799988,91.599996,56,57.200001,0,64.800003,65.0,59.5
20160808121500,180.0,274.799988,91.599996,55,57.200001,0,64.800003,65.0,59.700001
20160808123000,180.0,263.399994,87.799998,57,57.200001,0,64.800003,65.0,59.700001
20160808124500,180.0,268.799988,89.599996,59,57.200001,0,64.800003,65.0,59.400002
20160808130000,180.0,268.799988,89.599996,58,57.200001,0,65.0,65.0,59.599998
20160808131500,180.0,216.600006,72.200002,58,57.200001,0,65.0,65.0,59.599998
20160808133000,180.0,268.799988,89.599996,59,57.200001,0,65.0,65.0,59.599998
20160808134500,180.0,257.399994,85.799998,61,57.200001,0,65.099998,65.0,59.599998
20160808140000,180.0,263.399994,87.799998,61,56.400002,0,65.099998,65.0,59.599998
20160808141500,180.0,257.399994,85.799998,61,57.400002,0,65.199997,65.0,59.599998
20160808143000,180.0,263.399994,87.799998,62,57.400002,0,65.300003,65.0,59.5
20160808144500,180.0,274.799988,91.599996,64,56.799999,0,65.300003,65.0,59.400002
20160808150000,180.0,285.600006,95.200002,66,56.799999,0,65.300003,65.0,59.599998
20160808151500,180.0,291.0,97.0,67,56.0,0,65.300003,65.0,59.599998
20160808153000,180.0,291.0,97.0,68,56.0,0,65.400002,65.0,59.5
20160808154500,180.0,291.0,97.0,68,57.5,0,65.599998,65.0,59.5
20160808160000,180.0,291.0,97.0,68,57.5,0,65.699997,65.0,59.5
20160808161500,180.0,295.799988,98.599996,68,57.5,0,65.800003,65.0,59.599998
20160808163000,180.0,291.0,97.0,68,57.5,0,66.199997,65.0,59.400002
20160808164500,180.0,295.799988,98.599996,68,57.5,0,66.400002,65.0,59.599998
20160808170000,180.0,295.799988,98.599996,68,57.5,0,66.599998,65.0,59.599998
20160808171500,180.0,295.799988,98.599996,68,57.5,0,66.800003,65.0,59.599998
20160808173000,180.0,295.799988,98.599996,68,57.5,0,66.699997,65.0,59.599998
20160808174500,180.0,301.200012,100.400004,68,57.5,0,66.900002,65.0,59.700001
20160808180000,180.0,295.799988,98.599996,68,56.799999,0,66.699997,65.0,59.700001
20160808181500,180.0,295.799988,98.599996,68,56.799999,0,66.599998,65.0,59.700001
20160808183000,180.0,301.200012,100.400004,68,56.799999,0,66.599998,65.0,59.700001
20160808184500,180.0,295.799988,98.599996,68,56.799999,0,66.400002,65.0,59.700001
20160808190000,180.0,295.799988,98.599996,68,57.5,0,66.699997,65.0,59.599998
20160808191500,180.0,295.799988,98.599996,68,57.5,0,66.599998,65.0,59.5
20160808193000,180.0,291.0,97.0,68,57.5,0,66.400002,65.0,59.599998
20160808194500,180.0,291.0,97.0,68,56.799999,0,66.300003,65.0,59.5
20160808200000,180.0,295.799988,98.599996,69,56.799999,0,66.199997,65.0,59.599998
20160808201500,180.0,291.0,97.0,69,56.799999,0,66.0,65.0,59.700001
20160808203000,180.0,295.799988,98.599996,69,56.799999,0,66.0,65.0,59.599998
20160808204500,180.0,295.799988,98.599996,69,56.799999,0,65.800003,65.0,59.700001
20160808210000,180.0,295.799988,98.599996,69,56.799999,0,65.699997,65.0,59.599998
20160808211500,180.0,291.0,97.0,69,56.799999,0,65.599998,65.0,59.599998
20160808213000,180.0,295.799988,98.599996,69,56.799999,0,65.5,65.0,59.599998
20160808214500,180.0,301.200012,100.400004,69,56.799999,0,65.400002,65.0,59.5
20160808220000,180.0,295.799988,98.599996,69,56.799999,0,65.300003,65.0,59.5
20160808221500,180.0,295.799988,98.599996,70,56.799999,0,65.300003,65.0,59.599998
20160808223000,180.0,295.799988,98.599996,70,56.799999,0,65.199997,65.0,59.5
20160808224500,180.0,295.799988,98.599996,70,56.799999,0,65.199997,65.0,59.5
20160808230000,180.0,295.799988,98.599996,70,56.799999,0,65.099998,65.0,59.400002
20160808231500,180.0,295.799988,98.599996,70,56.799999,0,65.099998,65.0,59.400002
20160808233000,180.0,295.799988,98.599996,70,56.799999,0,65.0,65.0,59.5
20160808234500,180.0,291.0,97.0,70,56.799999,0,65.0,65.0,59.400002
20160809000000,180.0,295.799988,98.599996,70,56.799999,0,64.900002,65.0,59.400002
20160809001500,180.0,295.799988,98.599996,70,56.799999,0,64.800003,65.0,59.400002
20160809003000,180.0,295.799988,98.599996,70,56.799999,0,64.800003,65.0,59.200001
20160809004500,180.0,291.0,97.0,69,56.799999,0,64.800003,65.0,59.400002
20160809010000,180.0,291.0,97.0,67,56.799999,0,64.699997,65.0,59.299999
20160809011500,180.0,280.799988,93.599996,65,56.799999,0,64.699997,65.0,59.400002
20160809013000,180.0,268.799988,89.599996,64,56.799999,0,64.599998,65.0,59.200001
20160809014500,180.0,263.399994,87.799998,61,56.799999,0,64.599998,65.0,59.400002
20160809020000,180.0,252.600006,84.200002,56,56.799999,0,64.699997,65.0,59.5
20160809021500,180.0,246.600006,82.200002,56,56.799999,0,64.699997,65.0,59.400002
20160809023000,180.0,242.399994,80.799998,55,56.799999,0,64.800003,65.0,59.299999
20160809024500,180.0,242.399994,80.799998,55,56.799999,0,64.800003,65.0,59.299999
20160809030000,180.0,237.0,79.0,55,56.799999,0,64.800003,65.0,59.299999
20160809031500,180.0,237.0,79.0,56,56.799999,0,64.800003,65.0,59.299999
20160809033000,180.0,243.0,81.0,56,56.799999,0,64.800003,65.0,59.5
20160809034500,180.0,240.0,80.0,56,56.799999,0,64.800003,65.0,59.400002
20160809040000,180.0,240.0,80.0,57,56.799999,0,64.800003,65.0,59.400002
20160809041500,180.0,244.199997,81.399999,57,56.799999,0,64.699997,65.0,59.400002
20160809043000,180.0,244.199997,81.399999,57,56.799999,0,64.699997,65.0,59.400002
20160809044500,180.0,244.199997,81.399999,56,56.799999,0,64.699997,65.0,59.400002
20160809050000,180.0,237.600006,79.200002,55,57.5,0,64.800003,65.0,59.5
20160809051500,180.0,240.600006,80.200002,55,57.5,0,64.800003,65.0,59.200001
20160809053000,180.0,240.600006,80.200002,55,57.5,0,64.800003,65.0,59.200001
20160809054500,180.0,240.600006,80.200002,55,57.5,0,64.800003,65.0,59.299999
20160809060000,180.0,237.600006,79.200002,55,57.5,0,64.800003,65.0,59.200001
20160809061500,180.0,237.600006,79.200002,55,57.5,0,64.800003,65.0,59.299999
20160809063000,180.0,237.600006,79.200002,55,57.5,0,64.800003,65.0,59.200001
20160809064500,180.0,237.600006,79.200002,55,57.5,0,64.800003,65.0,59.299999
20160809070000,180.0,232.800003,77.600001,55,57.5,0,65.0,65.0,59.200001
20160809071500,180.0,232.800003,77.600001,55,57.5,0,64.900002,65.0,59.299999
20160809073000,180.0,237.0,79.0,55,57.5,0,64.800003,65.0,59.400002
20160809074500,180.0,237.0,79.0,55,57.5,0,64.800003,65.0,59.200001
20160809080000,180.0,234.0,78.0,55,57.5,0,64.800003,65.0,59.299999
20160809081500,180.0,230.399994,76.799998,55,57.5,0,64.900002,65.0,59.299999
20160809083000,180.0,234.0,78.0,55,57.5,0,64.900002,65.0,59.299999
20160809084500,180.0,237.0,79.0,55,57.5,0,64.900002,65.0,59.299999
20160809090000,180.0,234.0,78.0,55,57.5,0,64.900002,65.0,59.299999
20160809091500,180.0,234.0,78.0,55,57.5,0,64.900002,65.0,59.200001
20160809093000,180.0,231.600006,77.200002,55,57.5,0,64.900002,65.0,59.299999
20160809094500,180.0,231.600006,77.200002,55,57.5,0,65.0,65.0,59.200001
20160809100000,180.0,231.600006,77.200002,55,57.5,0,65.0,65.0,59.200001
20160809101500,180.0,228.600006,76.200002,55,57.5,0,65.0,65.0,59.200001
20160809103000,180.0,228.600006,76.200002,55,57.5,0,65.099998,65.0,59.099998
20160809104500,180.0,228.600006,76.200002,55,57.5,0,65.099998,65.0,59.200001
20160809110000,180.0,228.600006,76.200002,55,57.5,0,65.099998,65.0,59.299999
20160809111500,180.0,222.600006,74.200002,55,57.5,0,65.099998,65.0,59.200001
20160809113000,180.0,227.399994,75.799998,55,57.5,0,65.199997,65.0,59.200001
20160809114500,180.0,231.600006,77.200002,56,57.5,0,65.300003,65.0,59.200001
20160809120000,180.0,234.0,78.0,56,57.5,0,65.199997,65.0,59.299999
20160809121500,180.0,234.0,78.0,56,57.5,0,65.300003,65.0,59.299999
20160809123000,180.0,240.0,80.0,57,57.5,0,65.300003,65.0,59.200001
20160809124500,180.0,243.600006,81.200002,58,57.5,0,65.300003,65.0,59.200001
20160809130000,180.0,280.799988,93.599996,67,56.799999,0,65.400002,65.0,59.200001
20160809131500,180.0,285.600006,95.200002,67,56.799999,0,65.300003,65.0,59.099998
20160809133000,180.0,280.799988,93.599996,67,56.799999,0,65.300003,65.0,59.099998
20160809134500,180.0,295.799988,98.599996,69,56.799999,0,65.300003,65.0,59.299999
20160809140000,180.0,295.799988,98.599996,69,56.799999,0,65.199997,65.0,59.200001
20160809141500,180.0,291.0,97.0,69,56.0,0,65.099998,65.0,59.200001
20160809143000,180.0,295.799988,98.599996,69,56.0,0,65.0,65.0,59.200001
20160809144500,180.0,301.200012,100.400004,69,56.799999,0,65.0,65.0,59.200001
20160809150000,180.0,295.799988,98.599996,69,56.799999,0,65.0,65.0,59.299999
20160809151500,180.0,301.200012,100.400004,69,56.799999,0,65.0,65.0,59.099998
20160809153000,180.0,295.799988,98.599996,69,56.799999,0,65.0,65.0,59.200001
20160809154500,180.0,295.799988,98.599996,69,56.799999,0,65.0,65.0,59.200001
20160809160000,180.0,295.799988,98.599996,69,56.799999,0,65.199997,65.0,59.200001
20160809161500,180.0,291.0,97.0,69,56.799999,0,65.300003,65.0,59.099998
20160809163000,180.0,291.0,97.0,69,57.5,0,65.5,65.0,59.099998
20160809164500,180.0,291.0,97.0,69,56.799999,0,65.5,65.0,59.200001
20160809170000,180.0,291.0,97.0,69,56.799999,0,65.5,65.0,59.299999
20160809171500,180.0,295.799988,98.599996,70,56.799999,0,65.5,65.0,59.099998
20160809173000,180.0,301.200012,100.400004,70,56.799999,0,65.599998,65.0,59.200001
20160809174500,180.0,306.0,102.0,70,56.799999,0,65.599998,65.0,59.200001
20160809180000,180.0,301.200012,100.400004,70,56.799999,0,65.599998,65.0,59.299999
20160809181500,180.0,301.200012,100.400004,70,56.799999,0,65.5,65.0,59.200001
20160809183000,180.0,306.0,102.0,70,56.799999,0,65.5,65.0,59.200001
20160809184500,180.0,295.799988,98.599996,69,56.799999,0,65.400002,65.0,59.200001
20160809190000,180.0,301.200012,100.400004,69,56.799999,0,65.599998,65.0,59.099998
20160809191500,180.0,301.200012,100.400004,69,56.799999,0,65.400002,65.0,59.200001
20160809193000,180.0,295.799988,98.599996,68,56.799999,0,65.300003,65.0,59.200001
20160809194500,180.0,295.799988,98.599996,68,56.799999,0,65.199997,65.0,59.099998
20160809200000,180.0,295.799988,98.599996,68,56.799999,0,65.199997,65.0,59.200001
20160809201500,180.0,295.799988,98.599996,68,56.799999,0,65.099998,65.0,59.200001
20160809203000,180.0,291.0,97.0,68,56.799999,0,65.099998,65.0,59.099998
20160809204500,180.0,295.799988,98.599996,68,56.799999,0,65.0,65.0,59.099998
20160809210000,180.0,291.0,97.0,68,56.799999,0,64.900002,65.0,59.200001
20160809211500,180.0,291.0,97.0,68,56.799999,0,64.900002,65.0,59.099998
20160809213000,180.0,291.0,97.0,68,56.799999,0,64.900002,65.0,59.099998
20160809214500,180.0,295.799988,98.599996,68,56.799999,0,64.800003,65.0,59.200001
20160809220000,180.0,295.799988,98.599996,68,56.799999,0,64.800003,65.0,59.200001
20160809221500,180.0,295.799988,98.599996,68,56.799999,0,64.800003,65.0,59.200001
20160809223000,180.0,291.0,97.0,68,56.799999,0,64.699997,65.0,59.099998
20160809224500,180.0,285.600006,95.200002,67,56.799999,0,64.699997,65.0,59.099998
20160809230000,180.0,280.799988,93.599996,66,56.799999,0,64.699997,65.0,59.099998
20160809231500,180.0,268.799988,89.599996,64,56.799999,0,64.699997,65.0,59.099998
20160809233000,180.0,257.399994,85.799998,61,56.799999,0,64.599998,65.0,59.099998
20160809234500,180.0,251.399994,83.799998,60,56.799999,0,64.699997,65.0,59.099998
20160810000000,180.0,244.199997,81.399999,54,56.799999,0,64.699997,65.0,59.200001
20160810001500,180.0,239.399994,79.799998,53,56.799999,0,64.800003,65.0,59.200001
20160810003000,180.0,244.199997,81.399999,53,57.5,0,64.800003,65.0,59.099998
20160810004500,180.0,236.399994,78.799998,53,57.5,0,64.900002,65.0,59.099998
20160810010000,180.0,236.399994,78.799998,53,57.5,0,64.900002,65.0,59.099998
20160810011500,180.0,240.0,80.0,53,57.5,0,65.0,65.0,59.099998
20160810013000,180.0,234.0,78.0,53,57.5,0,65.0,65.0,59.200001
20160810014500,180.0,236.399994,78.799998,53,57.5,0,65.0,65.0,59.099998
20160810020000,180.0,236.399994,78.799998,53,57.5,0,65.0,65.0,59.200001
20160810021500,180.0,239.399994,79.799998,53,57.5,0,65.0,65.0,59.099998
20160810023000,180.0,236.399994,78.799998,53,57.5,0,65.0,65.0,59.099998
20160810024500,180.0,236.399994,78.799998,53,57.5,0,65.0,65.0,59.099998
20160810030000,180.0,238.800003,79.600001,53,57.5,0,65.0,65.0,59.200001
20160810031500,180.0,235.199997,78.399999,53,57.5,0,65.0,65.0,59.099998
20160810033000,180.0,238.800003,79.600001,53,57.5,0,65.0,65.0,59.099998
20160810034500,180.0,238.800003,79.600001,53,57.5,0,64.900002,65.0,59.200001
20160810040000,180.0,238.800003,79.600001,53,57.5,0,64.800003,65.0,59.099998
20160810041500,180.0,236.399994,78.799998,53,57.5,0,64.800003,65.0,59.200001
20160810054500,180.0,280.799988,93.599996,72,56.799999,0,64.599998,65.0,59.099998
20160810060000,180.0,268.799988,89.599996,70,56.799999,0,64.599998,65.0,59.099998
20160810061500,180.0,263.399994,87.799998,66,56.799999,0,64.599998,65.0,59.099998
20160810063000,180.0,251.399994,83.799998,63,56.799999,0,64.699997,65.0,59.099998
20160810064500,180.0,251.399994,83.799998,62,56.799999,0,64.699997,65.0,59.099998
20160810070000,180.0,240.600006,80.200002,59,57.5,0,64.800003,65.0,59.099998
20160810071500,180.0,240.600006,80.200002,59,57.5,0,64.800003,65.0,59.099998
20160810073000,180.0,240.600006,80.200002,59,57.5,0,64.900002,65.0,59.099998
20160810074500,180.0,240.600006,80.200002,59,57.5,0,64.800003,65.0,59.099998
20160810080000,180.0,236.399994,78.799998,59,57.5,0,64.900002,65.0,59.099998
20160810081500,180.0,239.399994,79.799998,59,57.5,0,64.900002,65.0,59.099998
20160810083000,180.0,239.399994,79.799998,59,57.5,0,65.0,65.0,59.099998
20160810084500,180.0,246.600006,82.200002,59,57.5,0,65.0,65.0,59.099998
20160810090000,180.0,246.600006,82.200002,59,57.5,0,65.0,65.0,59.099998
20160810091500,180.0,246.600006,82.200002,59,57.5,0,65.099998,65.0,59.099998
20160810093000,180.0,246.600006,82.200002,59,57.5,0,65.099998,65.0,59.099998
20160810094500,180.0,241.199997,80.399999,59,57.5,0,65.099998,65.0,59.099998
20160810100000,180.0,241.199997,80.399999,59,57.5,0,65.199997,65.0,59.099998
20160810101500,180.0,241.199997,80.399999,59,57.5,0,65.199997,65.0,59.099998
20160810103000,180.0,241.199997,80.399999,59,57.5,0,65.300003,65.0,59.099998
20160810104500,180.0,244.199997,81.399999,59,57.5,0,65.300003,65.0,59.099998
20160810110000,180.0,247.199997,82.399999,59,56.799999,0,65.300003,65.0,59.099998
20160810111500,180.0,244.199997,81.399999,59,56.799999,0,65.199997,65.0,59.099998
20160810113000,180.0,244.199997,81.399999,59,57.5,0,65.300003,65.0,59.099998
20160810114500,180.0,255.0,85.0,62,57.5,0,65.300003,65.0,59.099998
20160810120000,180.0,259.799988,86.599996,63,57.5,0,65.300003,65.0,59.099998
20160810121500,180.0,268.200012,89.400004,64,57.5,0,65.199997,65.0,59.099998
20160810123000,180.0,285.600006,95.200002,65,56.799999,0,65.300003,65.0,59.099998
20160810124500,180.0,285.600006,95.200002,62,56.799999,0,65.199997,65.0,59.099998
20160810130000,180.0,213.0,71.0,61,56.799999,0,65.099998,65.0,59.099998
20160810131500,180.0,285.600006,95.200002,62,56.799999,0,65.099998,65.0,59.200001
20160810133000,180.0,285.600006,95.200002,61,56.799999,0,65.0,65.0,59.200001
20160810134500,180.0,285.600006,95.200002,60,56.799999,0,65.0,65.0,59.099998
20160810140000,180.0,263.399994,87.799998,61,56.799999,0,65.0,65.0,59.099998
20160810141500,180.0,257.399994,85.799998,61,56.799999,0,65.0,65.0,59.200001
20160810143000,180.0,268.799988,89.599996,62,56.799999,0,65.0,65.0,59.099998
20160810144500,180.0,268.799988,89.599996,62,56.799999,0,64.900002,65.0,59.200001
20160810150000,180.0,263.399994,87.799998,62,56.799999,0,64.900002,65.0,59.099998
20160810151500,180.0,268.799988,89.599996,62,56.799999,0,64.800003,65.0,59.200001
20160810153000,180.0,268.799988,89.599996,62,56.799999,0,64.800003,65.0,59.099998
20160810154500,180.0,263.399994,87.799998,62,56.799999,0,64.800003,65.0,59.099998
20160810160000,180.0,263.399994,87.799998,62,56.799999,0,64.699997,65.0,59.200001
20160810161500,180.0,263.399994,87.799998,62,56.799999,0,64.699997,65.0,59.099998
20160810163000,180.0,257.399994,85.799998,61,56.799999,0,64.699997,65.0,59.299999
20160810164500,180.0,251.399994,83.799998,60,56.799999,0,64.699997,65.0,59.099998
20160810170000,180.0,251.399994,83.799998,57,56.799999,0,64.699997,65.0,59.099998
20160810171500,180.0,242.399994,80.799998,56,56.799999,0,64.800003,65.0,59.099998
20160810173000,180.0,242.399994,80.799998,56,56.799999,0,64.800003,65.0,59.099998
20160810174500,180.0,238.800003,79.600001,56,56.799999,0,64.800003,65.0,59.099998
20160810180000,180.0,238.800003,79.600001,56,56.799999,0,64.900002,65.0,59.099998
20160810181500,180.0,238.800003,79.600001,56,57.5,0,64.900002,65.0,59.099998
20160810183000,180.0,241.199997,80.399999,56,57.5,0,64.900002,65.0,59.099998
20160810184500,180.0,241.199997,80.399999,56,57.5,0,65.0,65.0,59.200001
20160810190000,180.0,237.0,79.0,56,57.5,0,65.0,65.0,59.099998
20160810191500,180.0,237.0,79.0,56,57.5,0,65.0,65.0,59.099998
20160810193000,180.0,233.399994,77.799998,56,57.5,0,65.0,65.0,59.099998
20160810194500,180.0,233.399994,77.799998,57,57.5,0,65.0,65.0,59.099998
20160810200000,180.0,233.399994,77.799998,57,57.5,0,65.0,65.0,59.099998
20160810201500,180.0,229.800003,76.600001,57,57.5,0,65.0,65.0,59.099998
20160810203000,180.0,235.199997,78.399999,57,57.5,0,65.099998,65.0,59.099998
20160810204500,180.0,232.199997,77.399999,57,57.5,0,65.099998,65.0,59.200001
20160810210000,180.0,235.199997,78.399999,57,57.5,0,65.0,65.0,59.099998
20160810211500,180.0,232.800003,77.600001,57,57.5,0,65.0,65.0,59.200001
20160810213000,180.0,232.800003,77.600001,57,57.5,0,65.0,65.0,59.099998
20160810214500,180.0,232.800003,77.600001,57,57.5,0,65.0,65.0,59.099998
20160810220000,180.0,232.800003,77.600001,57,57.5,0,65.0,65.0,59.200001
20160810221500,180.0,235.199997,78.399999,57,57.5,0,65.0,65.0,59.099998
20160810223000,180.0,235.199997,78.399999,57,57.5,0,65.0,65.0,59.099998
20160810224500,180.0,240.0,80.0,57,57.5,0,65.0,65.0,59.200001
20160810230000,180.0,240.0,80.0,57,57.5,0,65.0,65.0,59.099998
20160810231500,180.0,235.199997,78.399999,57,57.5,0,64.900002,65.0,59.099998
20160810233000,180.0,241.199997,80.399999,57,57.5,0,64.900002,65.0,59.200001
20160810234500,180.0,241.199997,80.399999,57,57.5,0,64.900002,65.0,59.099998
20160811000000,180.0,241.199997,80.399999,57,57.5,0,64.800003,65.0,59.099998
20160811001500,180.0,241.199997,80.399999,57,57.5,0,64.800003,65.0,59.099998
20160811003000,180.0,241.199997,80.399999,57,57.5,0,64.800003,65.0,59.099998
20160811004500,180.0,241.199997,80.399999,57,57.5,0,64.800003,65.0,59.099998
20160811010000,180.0,241.199997,80.399999,57,56.799999,0,64.800003,65.0,59.099998
20160811011500,180.0,236.399994,78.799998,57,56.799999,0,64.699997,65.0,59.099998
20160811013000,180.0,236.399994,78.799998,55,56.799999,0,64.699997,65.0,59.099998
20160811014500,180.0,223.800003,74.600001,54,56.799999,0,64.699997,65.0,59.099998
20160811020000,180.0,223.800003,74.600001,54,56.799999,0,64.699997,65.0,59.099998
20160811021500,180.0,219.600006,73.200002,53,56.799999,0,64.800003,65.0,59.099998
20160811023000,180.0,223.800003,74.600001,53,57.599998,0,64.800003,65.0,59.099998
20160811024500,180.0,223.800003,74.600001,53,57.599998,0,64.800003,65.0,59.099998
20160811030000,180.0,223.800003,74.600001,53,57.599998,0,64.800003,65.0,59.099998
20160811031500,180.0,223.800003,74.600001,53,57.599998,0,64.800003,65.0,59.099998
20160811033000,180.0,223.800003,74.600001,53,57.599998,0,64.900002,65.0,59.099998
20160811034500,180.0,223.800003,74.600001,53,57.599998,0,64.900002,65.0,59.099998
20160811040000,180.0,219.600006,73.200002,53,57.599998,0,64.900002,65.0,59.099998
20160811041500,180.0,219.600006,73.200002,53,57.599998,0,65.0,65.0,59.099998
20160811043000,180.0,216.600006,72.200002,53,57.599998,0,65.0,65.0,59.099998
20160811044500,180.0,213.0,71.0,53,57.599998,0,65.0,65.0,59.099998
20160811050000,180.0,217.800003,72.600001,53,57.599998,0,65.0,65.0,59.099998
20160811051500,180.0,217.800003,72.600001,53,57.599998,0,65.0,65.0,59.099998
20160811053000,180.0,217.800003,72.600001,53,57.599998,0,65.0,65.0,59.099998
20160811054500,180.0,217.800003,72.600001,53,57.599998,0,65.0,65.0,59.099998
20160811060000,180.0,217.800003,72.600001,53,57.599998,0,65.0,65.0,59.099998
20160811061500,180.0,217.800003,72.600001,53,57.599998,0,65.0,65.0,59.099998
20160811063000,180.0,222.0,74.0,53,57.599998,0,65.0,65.0,59.099998
20160811064500,180.0,222.0,74.0,53,57.599998,0,65.0,65.0,59.099998
20160811070000,180.0,219.600006,73.200002,53,57.599998,0,65.0,65.0,59.099998
20160811071500,180.0,222.0,74.0,53,57.599998,0,65.0,65.0,59.099998
20160811073000,180.0,219.600006,73.200002,53,57.599998,0,65.0,65.0,59.099998
20160811074500,180.0,219.600006,73.200002,53,57.599998,0,65.0,65.0,59.099998
20160811080000,180.0,219.600006,73.200002,53,57.599998,0,65.0,65.0,59.099998
20160811081500,180.0,223.199997,74.399999,53,57.599998,0,65.0,65.0,59.200001
20160811083000,180.0,217.800003,72.600001,53,57.599998,0,65.0,65.0,59.099998
20160811084500,180.0,215.399994,71.799998,53,57.599998,0,65.0,65.0,59.099998
20160811090000,180.0,219.0,73.0,53,57.599998,0,65.0,65.0,59.099998
20160811091500,180.0,219.0,73.0,53,57.599998,0,65.0,65.0,59.099998
20160811093000,180.0,211.800003,70.600001,53,57.599998,0,65.0,65.0,59.099998
20160811094500,180.0,217.800003,72.600001,55,57.599998,0,65.0,65.0,59.099998
20160811100000,180.0,223.199997,74.399999,55,57.599998,0,65.0,65.0,59.099998
20160811101500,180.0,223.199997,74.399999,55,57.599998,0,65.0,65.0,59.200001
20160811103000,180.0,219.600006,73.200002,55,57.599998,0,65.0,65.0,59.099998
20160811104500,180.0,219.600006,73.200002,55,57.599998,0,65.0,65.0,59.099998
20160811110000,180.0,222.600006,74.200002,55,57.599998,0,65.0,65.0,59.099998
20160811111500,180.0,222.600006,74.200002,55,57.599998,0,65.0,65.0,59.099998
20160811113000,180.0,222.600006,74.200002,55,57.599998,0,65.099998,65.0,59.099998
20160811114500,180.0,222.600006,74.200002,55,57.599998,0,65.099998,65.0,59.099998
20160811120000,180.0,219.0,73.0,55,57.599998,0,65.0,65.0,59.099998
20160811121500,180.0,219.0,73.0,55,57.599998,0,65.099998,65.0,59.099998
20160811123000,180.0,223.199997,74.399999,55,57.599998,0,65.099998,65.0,59.099998
20160811124500,180.0,223.199997,74.399999,55,57.599998,0,65.099998,65.0,59.099998
20160811130000,180.0,219.600006,73.200002,55,57.599998,0,65.099998,65.0,59.099998
20160811131500,180.0,214.199997,71.399999,55,57.599998,0,65.099998,65.0,59.099998
20160811133000,180.0,214.199997,71.399999,55,57.599998,0,65.099998,65.0,59.099998
20160811134500,180.0,214.199997,71.399999,55,57.599998,0,65.099998,65.0,59.099998
20160811140000,180.0,214.199997,71.399999,55,57.599998,0,65.099998,65.0,59.200001
20160811141500,180.0,219.0,73.0,56,57.599998,0,65.099998,65.0,59.099998
20160811143000,180.0,214.199997,71.399999,56,57.599998,0,65.199997,65.0,59.099998
20160811144500,180.0,214.199997,71.399999,56,57.599998,0,65.199997,65.0,59.099998
20160811150000,180.0,219.600006,73.200002,57,57.599998,0,65.199997,65.0,59.099998
20160811151500,180.0,222.0,74.0,58,57.599998,0,65.300003,65.0,59.099998
20160811153000,180.0,222.0,74.0,58,57.599998,0,65.300003,65.0,59.099998
20160811154500,180.0,229.199997,76.399999,59,57.599998,0,65.300003,65.0,59.099998
20160811160000,180.0,240.600006,80.200002,61,57.599998,0,65.300003,65.0,59.099998
20160811161500,180.0,246.0,82.0,62,57.599998,0,65.300003,65.0,59.099998
20160811163000,180.0,250.800003,83.600001,62,57.599998,0,65.300003,65.0,59.099998
20160811164500,180.0,250.800003,83.600001,62,57.599998,0,65.199997,65.0,59.099998
20160811170000,180.0,253.800003,84.600001,62,57.599998,0,65.199997,65.0,59.099998
20160811171500,180.0,253.800003,84.600001,62,57.0,0,65.199997,65.0,59.099998
20160811173000,180.0,250.199997,83.399999,62,57.0,0,65.199997,65.0,59.099998
20160811174500,180.0,253.199997,84.399999,62,57.0,0,65.199997,65.0,59.099998
20160811180000,180.0,243.0,81.0,62,57.0,0,65.099998,65.0,59.099998
20160811181500,180.0,247.199997,82.399999,63,57.0,0,65.099998,65.0,59.099998
20160811183000,180.0,247.199997,82.399999,63,57.0,0,65.099998,65.0,59.200001
20160811184500,180.0,247.199997,82.399999,63,57.0,0,65.099998,65.0,59.099998
20160811190000,180.0,247.199997,82.399999,63,57.0,0,65.099998,65.0,59.099998
20160811191500,180.0,247.199997,82.399999,63,57.0,0,65.099998,65.0,59.099998
20160811193000,180.0,250.800003,83.600001,63,57.0,0,65.099998,65.0,59.099998
20160811194500,180.0,245.399994,81.799998,63,57.0,0,65.099998,65.0,59.099998
20160811200000,180.0,245.399994,81.799998,63,57.0,0,65.0,65.0,59.099998
20160811201500,180.0,251.399994,83.799998,63,57.0,0,65.0,65.0,59.099998
20160811203000,180.0,245.399994,81.799998,65,57.0,0,65.0,65.0,59.099998
20160811204500,180.0,249.600006,83.200002,65,57.0,0,65.0,65.0,59.099998
20160811210000,180.0,249.600006,83.200002,65,57.0,0,65.0,65.0,59.099998
20160811211500,180.0,249.600006,83.200002,65,57.0,0,65.0,65.0,59.099998
20160811213000,180.0,249.600006,83.200002,65,57.0,0,65.0,65.0,59.099998
20160811214500,180.0,249.600006,83.200002,65,57.0,0,65.0,65.0,59.099998
20160811220000,180.0,249.600006,83.200002,65,57.0,0,64.900002,65.0,59.099998
20160811221500,180.0,249.600006,83.200002,65,57.0,0,64.900002,65.0,59.099998
20160811223000,180.0,249.600006,83.200002,65,57.0,0,64.900002,65.0,59.099998
20160811224500,180.0,249.600006,83.200002,65,57.0,0,64.800003,65.0,59.099998
20160811230000,180.0,249.600006,83.200002,65,57.0,0,64.800003,65.0,59.099998
20160811231500,180.0,253.800003,84.600001,65,57.0,0,64.800003,65.0,59.099998
20160811233000,180.0,249.600006,83.200002,65,57.0,0,64.800003,65.0,59.099998
20160811234500,180.0,249.600006,83.200002,65,57.0,0,64.800003,65.0,59.099998
20160812000000,180.0,252.600006,84.200002,65,57.0,0,64.800003,65.0,59.099998
20160812001500,180.0,246.600006,82.200002,65,57.0,0,64.800003,65.0,59.099998
20160812003000,180.0,246.600006,82.200002,65,57.0,0,64.800003,65.0,59.099998
20160812004500,180.0,246.600006,82.200002,65,57.0,0,64.800003,65.0,59.099998
20160812010000,180.0,246.600006,82.200002,65,57.0,0,64.699997,65.0,59.099998
20160812011500,180.0,246.600006,82.200002,65,57.0,0,65.0,65.0,59.099998
20160812013000,180.0,246.600006,82.200002,65,57.0,0,65.0,65.0,59.099998
20160812014500,180.0,246.600006,82.200002,65,57.0,0,65.0,65.0,59.099998
20160812020000,180.0,246.600006,82.200002,65,57.0,0,65.0,65.0,59.099998
20160812021500,180.0,250.800003,83.600001,65,57.0,0,65.0,65.0,59.099998
20160812023000,180.0,246.0,82.0,65,57.0,0,65.0,65.0,59.099998
20160812024500,180.0,250.800003,83.600001,65,57.0,0,65.0,65.0,59.099998
20160812030000,180.0,250.800003,83.600001,65,57.0,0,65.099998,65.0,59.099998
20160812031500,180.0,247.800003,82.600001,65,57.0,0,65.099998,65.0,59.099998
20160812033000,180.0,247.800003,82.600001,65,57.0,0,65.099998,65.0,59.099998
20160812034500,180.0,247.800003,82.600001,65,57.0,0,65.099998,65.0,59.099998
20160812040000,180.0,247.800003,82.600001,65,57.0,0,65.0,65.0,59.099998
20160812041500,180.0,250.800003,83.600001,65,57.0,0,65.0,65.0,59.099998
20160812043000,180.0,250.800003,83.600001,65,57.0,0,65.0,65.0,59.099998
20160812044500,180.0,253.800003,84.600001,65,57.0,0,65.0,65.0,59.099998
20160812050000,180.0,250.199997,83.399999,65,57.0,0,65.0,65.0,59.099998
20160812051500,180.0,250.199997,83.399999,65,57.0,0,64.800003,65.0,59.099998
20160812053000,180.0,255.0,85.0,65,57.0,0,64.800003,65.0,59.099998
20160812054500,180.0,255.0,85.0,65,57.0,0,64.800003,65.0,59.099998
20160812060000,180.0,255.0,85.0,65,56.400002,0,64.800003,65.0,59.099998
20160812061500,180.0,255.0,85.0,64,56.400002,0,64.699997,65.0,59.099998
20160812063000,180.0,255.0,85.0,64,57.099998,0,64.800003,65.0,59.099998
20160812064500,180.0,255.0,85.0,64,57.099998,0,64.800003,65.0,59.099998
20160812070000,180.0,255.0,85.0,64,57.099998,0,64.900002,65.0,59.099998
20160812071500,180.0,255.0,85.0,64,57.099998,0,64.800003,65.0,59.099998
20160812073000,180.0,255.0,85.0,64,57.099998,0,64.800003,65.0,59.099998
20160812074500,180.0,260.399994,86.799998,64,56.400002,0,64.800003,65.0,59.099998
20160812080000,180.0,255.0,85.0,64,56.400002,0,64.800003,65.0,59.099998
20160812081500,180.0,260.399994,86.799998,64,56.400002,0,64.800003,65.0,59.099998
20160812083000,180.0,260.399994,86.799998,63,56.400002,0,64.699997,65.0,59.099998
20160812084500,180.0,254.399994,84.799998,62,56.400002,0,64.699997,65.0,59.099998
20160812090000,180.0,249.0,83.0,60,56.400002,0,64.699997,65.0,59.099998
20160812091500,180.0,243.600006,81.200002,59,56.400002,0,64.699997,65.0,59.099998
20160812093000,180.0,243.600006,81.200002,59,57.5,0,64.800003,65.0,59.099998
20160812094500,180.0,243.600006,81.200002,59,56.700001,0,64.800003,65.0,59.099998
20160812100000,180.0,238.800003,79.600001,59,56.700001,0,64.699997,65.0,59.099998
20160812101500,180.0,227.399994,75.799998,57,56.700001,0,64.699997,65.0,59.099998
20160812103000,180.0,225.0,75.0,56,56.700001,0,64.699997,65.0,59.099998
20160812104500,180.0,216.600006,72.200002,54,56.700001,0,64.699997,65.0,59.099998
20160812110000,180.0,208.800003,69.600001,54,56.700001,0,64.800003,65.0,59.099998
20160812111500,180.0,208.800003,69.600001,54,57.5,0,64.800003,65.0,59.099998
20160812113000,180.0,208.800003,69.600001,54,57.5,0,64.800003,65.0,59.099998
20160812114500,180.0,208.800003,69.600001,54,57.5,0,64.800003,65.0,59.099998
20160812120000,180.0,208.800003,69.600001,54,57.5,0,64.800003,65.0,59.099998
20160812121500,180.0,208.800003,69.600001,54,57.5,0,64.800003,65.0,59.099998
20160812123000,180.0,211.199997,70.399999,54,57.5,0,64.800003,65.0,59.099998
20160812124500,180.0,211.199997,70.399999,54,57.5,0,64.900002,65.0,59.099998
20160812130000,180.0,211.199997,70.399999,54,57.5,0,64.900002,65.0,59.099998
20160812131500,180.0,211.199997,70.399999,54,57.5,0,64.900002,65.0,59.099998
20160812133000,180.0,211.199997,70.399999,53,57.5,0,64.900002,65.0,59.099998
20160812134500,180.0,215.399994,71.799998,53,57.5,0,64.900002,65.0,59.099998
20160812140000,180.0,215.399994,71.799998,53,57.5,0,64.900002,65.0,59.099998
20160812141500,180.0,215.399994,71.799998,53,57.5,0,64.900002,65.0,59.099998
20160812143000,180.0,215.399994,71.799998,53,57.5,0,65.0,65.0,59.099998
20160812144500,180.0,211.800003,70.600001,53,57.5,0,65.0,65.0,59.099998
20160812150000,180.0,211.800003,70.600001,53,57.5,0,65.0,65.0,59.099998
20160812151500,180.0,214.199997,71.399999,53,57.5,0,65.0,65.0,59.099998
20160812153000,180.0,208.800003,69.600001,53,57.5,0,65.0,65.0,59.099998
20160812154500,180.0,213.0,71.0,53,57.5,0,65.0,65.0,59.099998
20160812160000,180.0,216.0,72.0,53,57.5,0,65.0,65.0,59.099998
20160812161500,180.0,216.0,72.0,53,57.5,0,65.0,65.0,59.099998
20160812163000,180.0,216.0,72.0,53,57.5,0,65.0,65.0,59.099998
20160812164500,180.0,211.800003,70.600001,53,57.5,0,65.099998,65.0,59.099998
20160812170000,180.0,214.199997,71.399999,53,57.5,0,65.099998,65.0,59.099998
20160812171500,180.0,214.199997,71.399999,53,57.5,0,65.099998,65.0,59.099998
20160812173000,180.0,211.199997,70.399999,53,57.5,0,65.099998,65.0,59.099998
20160812174500,180.0,214.199997,71.399999,53,57.5,0,65.099998,65.0,59.099998
20160812180000,180.0,214.199997,71.399999,53,57.5,0,65.099998,65.0,59.099998
20160812181500,180.0,214.199997,71.399999,53,57.5,0,65.199997,65.0,59.099998
20160812183000,180.0,211.800003,70.600001,53,57.5,0,65.199997,65.0,59.099998
20160812184500,180.0,211.800003,70.600001,53,57.5,0,65.099998,65.0,59.099998
20160812190000,180.0,211.800003,70.600001,53,57.5,0,65.099998,65.0,59.099998
20160812191500,180.0,211.800003,70.600001,53,57.5,0,65.099998,65.0,59.099998
20160812193000,180.0,208.800003,69.600001,53,57.5,0,65.199997,65.0,59.099998
20160812194500,180.0,211.800003,70.600001,53,57.5,0,65.199997,65.0,59.099998
20160812200000,180.0,209.399994,69.799998,53,57.5,0,65.199997,65.0,59.099998
20160812201500,180.0,209.399994,69.799998,53,57.5,0,65.199997,65.0,59.099998
20160812203000,180.0,209.399994,69.799998,53,57.5,0,65.199997,65.0,59.099998
20160812204500,180.0,204.600006,68.200002,53,57.5,0,65.199997,65.0,59.099998
20160812210000,180.0,204.600006,68.200002,53,57.5,0,65.099998,65.0,59.099998
20160812211500,180.0,204.600006,68.200002,53,57.5,0,65.199997,65.0,59.099998
20160812213000,180.0,204.600006,68.200002,53,57.5,0,65.199997,65.0,59.099998
20160812214500,180.0,204.600006,68.200002,53,57.5,0,65.199997,65.0,59.099998
20160812220000,180.0,208.199997,69.399999,53,57.5,0,65.199997,65.0,59.099998
20160812221500,180.0,205.800003,68.600001,54,57.5,0,65.199997,65.0,59.099998
20160812223000,180.0,208.800003,69.600001,54,57.5,0,65.300003,65.0,59.099998
20160812224500,180.0,208.800003,69.600001,55,57.5,0,65.199997,65.0,59.099998
20160812230000,180.0,211.199997,70.399999,55,57.5,0,65.199997,65.0,59.099998
20160812231500,180.0,211.199997,70.399999,55,57.5,0,65.199997,65.0,59.099998
20160812233000,180.0,211.199997,70.399999,55,57.5,0,65.199997,65.0,59.099998
20160812234500,180.0,211.199997,70.399999,55,57.5,0,65.199997,65.0,59.099998
20160813000000,180.0,214.199997,71.399999,55,57.5,0,65.199997,65.0,59.099998
20160813001500,180.0,209.399994,69.799998,55,57.5,0,65.199997,65.0,59.099998
20160813003000,180.0,209.399994,69.799998,55,57.5,0,65.099998,65.0,59.099998
20160813004500,180.0,209.399994,69.799998,55,57.5,0,65.099998,65.0,59.099998
20160813010000,180.0,211.800003,70.600001,55,57.5,0,65.099998,65.0,59.099998
20160813011500,180.0,211.800003,70.600001,55,57.5,0,65.099998,65.0,59.099998
20160813013000,180.0,214.199997,71.399999,55,57.5,0,65.099998,65.0,59.099998
20160813014500,180.0,214.199997,71.399999,55,57.5,0,65.099998,65.0,59.099998
20160813020000,180.0,214.199997,71.399999,55,57.5,0,65.099998,65.0,59.099998
20160813021500,180.0,214.199997,71.399999,55,57.5,0,65.099998,65.0,59.099998
20160813023000,180.0,216.600006,72.200002,55,57.5,0,65.099998,65.0,59.099998
20160813024500,180.0,216.600006,72.200002,55,57.5,0,65.0,65.0,59.099998
20160813030000,180.0,216.600006,72.200002,55,57.5,0,65.0,65.0,59.099998
20160813031500,180.0,214.199997,71.399999,55,57.5,0,65.0,65.0,59.099998
20160813033000,180.0,214.199997,71.399999,55,57.5,0,65.0,65.0,59.099998
20160813034500,180.0,216.600006,72.200002,55,57.5,0,65.0,65.0,59.099998
20160813040000,180.0,216.600006,72.200002,55,57.5,0,65.0,65.0,59.099998
20160813041500,180.0,216.600006,72.200002,55,57.5,0,65.0,65.0,59.099998
20160813043000,180.0,216.600006,72.200002,55,57.5,0,65.0,65.0,59.099998
20160813044500,180.0,216.600006,72.200002,55,57.5,0,65.0,65.0,59.099998
20160813050000,180.0,216.600006,72.200002,55,57.5,0,65.0,65.0,59.099998
20160813051500,180.0,211.800003,70.600001,55,57.5,0,65.0,65.0,59.099998
20160813053000,180.0,215.399994,71.799998,55,57.5,0,64.900002,65.0,59.099998
20160813054500,180.0,213.0,71.0,55,57.5,0,65.0,65.0,59.099998
20160813060000,180.0,210.0,70.0,55,57.5,0,65.0,65.0,59.099998
20160813061500,180.0,214.800003,71.600001,55,57.5,0,65.0,65.0,59.099998
20160813063000,180.0,211.800003,70.600001,55,57.5,0,65.0,65.0,59.099998
20160813064500,180.0,214.199997,71.399999,55,57.5,0,64.900002,65.0,59.099998
20160813070000,180.0,207.600006,69.200002,55,57.5,0,65.0,65.0,59.099998
20160813071500,180.0,202.800003,67.600001,56,57.5,0,65.0,65.0,59.099998
20160813073000,180.0,202.800003,67.600001,56,57.5,0,65.099998,65.0,59.099998
20160813074500,180.0,205.199997,68.399999,56,57.5,0,65.099998,65.0,59.099998
