PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160813080000,180.0,202.800003,67.600001,56,57.5,0,65.0,65.0,59.099998
20160813081500,180.0,202.800003,67.600001,56,57.5,0,65.0,65.0,59.099998
20160813083000,180.0,199.199997,66.399999,56,57.5,0,65.0,65.0,59.099998
20160813084500,180.0,204.0,68.0,56,57.5,0,65.0,65.0,59.099998
20160813090000,180.0,204.0,68.0,56,57.5,0,65.0,65.0,59.099998
20160813091500,180.0,204.0,68.0,56,57.5,0,65.0,65.0,59.099998
20160813093000,180.0,204.0,68.0,56,57.5,0,65.0,65.0,59.099998
20160813094500,180.0,204.0,68.0,56,57.5,0,65.0,65.0,59.099998
20160813100000,180.0,207.600006,69.200002,56,57.5,0,65.0,65.0,59.099998
20160813101500,180.0,207.600006,69.200002,56,57.5,0,65.0,65.0,59.099998
20160813103000,180.0,207.600006,69.200002,56,57.5,0,65.0,65.0,59.099998
20160813104500,180.0,207.600006,69.200002,56,56.799999,0,65.0,65.0,59.099998
20160813110000,180.0,207.600006,69.200002,56,56.799999,0,65.0,65.0,59.099998
20160813111500,180.0,211.199997,70.399999,56,57.5,0,65.0,65.0,59.099998
20160813113000,180.0,202.800003,67.600001,56,57.5,0,65.099998,65.0,59.099998
20160813114500,180.0,209.399994,69.799998,56,57.5,0,65.099998,65.0,59.099998
20160813120000,180.0,204.0,68.0,56,57.5,0,65.0,65.0,59.099998
20160813121500,180.0,204.0,68.0,56,57.5,0,65.099998,65.0,59.099998
20160813123000,180.0,204.0,68.0,56,57.5,0,65.099998,65.0,59.099998
20160813124500,180.0,208.199997,69.399999,56,57.5,0,65.099998,65.0,59.099998
20160813130000,180.0,205.199997,68.399999,56,57.5,0,65.099998,65.0,59.099998
20160813131500,180.0,205.199997,68.399999,56,57.5,0,65.099998,65.0,59.099998
20160813133000,180.0,208.199997,69.399999,56,57.5,0,65.099998,65.0,59.099998
20160813134500,180.0,208.199997,69.399999,56,57.5,0,65.099998,65.0,59.099998
20160813140000,180.0,208.199997,69.399999,56,57.5,0,65.199997,65.0,59.099998
20160813141500,180.0,208.199997,69.399999,56,57.5,0,65.199997,65.0,59.099998
20160813143000,180.0,205.800003,68.600001,56,57.5,0,65.199997,65.0,59.099998
20160813144500,180.0,208.199997,69.399999,56,57.5,0,65.099998,65.0,59.099998
20160813150000,180.0,208.199997,69.399999,56,57.5,0,65.099998,65.0,59.099998
20160813151500,180.0,208.199997,69.399999,56,57.5,0,65.199997,65.0,59.099998
20160813153000,180.0,208.199997,69.399999,56,57.5,0,65.199997,65.0,59.099998
20160813154500,180.0,208.199997,69.399999,56,57.5,0,65.199997,65.0,59.099998
20160813160000,180.0,205.800003,68.600001,56,57.5,0,65.199997,65.0,59.099998
20160813161500,180.0,208.199997,69.399999,57,57.5,0,65.300003,65.0,59.099998
20160813163000,180.0,211.800003,70.600001,57,57.5,0,65.199997,65.0,59.099998
20160813164500,180.0,216.600006,72.200002,58,57.5,0,65.300003,65.0,59.099998
20160813170000,180.0,219.600006,73.200002,59,57.5,0,65.300003,65.0,59.099998
20160813171500,180.0,226.199997,75.399999,60,57.5,0,65.199997,65.0,59.099998
20160813173000,180.0,222.600006,74.200002,60,57.5,0,65.199997,65.0,59.099998
20160813174500,180.0,226.199997,75.399999,60,57.5,0,65.199997,65.0,59.099998
20160813180000,180.0,226.199997,75.399999,60,57.5,0,65.199997,65.0,59.099998
20160813181500,180.0,228.600006,76.200002,60,57.5,0,65.199997,65.0,59.099998
20160813183000,180.0,226.199997,75.399999,60,57.5,0,65.199997,65.0,59.099998
20160813184500,180.0,226.199997,75.399999,60,56.799999,0,65.199997,65.0,59.099998
20160813190000,180.0,226.199997,75.399999,60,56.799999,0,65.099998,65.0,59.099998
20160813191500,180.0,223.800003,74.600001,60,56.799999,0,65.099998,65.0,59.099998
20160813193000,180.0,223.800003,74.600001,60,56.799999,0,65.099998,65.0,59.099998
20160813194500,180.0,221.399994,73.799998,60,56.799999,0,65.099998,65.0,59.099998
20160813200000,180.0,221.399994,73.799998,60,56.799999,0,65.099998,65.0,59.099998
20160813201500,180.0,221.399994,73.799998,60,57.900002,0,65.099998,65.0,59.099998
20160813203000,180.0,221.399994,73.799998,60,56.900002,0,65.099998,65.0,59.099998
20160813204500,180.0,226.800003,75.600001,60,56.900002,0,65.099998,65.0,59.099998
20160813210000,180.0,226.800003,75.600001,60,57.5,0,65.099998,65.0,59.099998
20160813211500,180.0,226.800003,75.600001,60,57.5,0,65.099998,65.0,59.099998
20160813213000,180.0,223.199997,74.399999,60,57.5,0,65.099998,65.0,59.099998
20160813214500,180.0,226.800003,75.600001,60,57.5,0,65.099998,65.0,59.099998
20160813220000,180.0,226.800003,75.600001,60,56.799999,0,65.099998,65.0,59.099998
20160813221500,180.0,223.800003,74.600001,60,56.799999,0,65.099998,65.0,59.099998
20160813223000,180.0,223.800003,74.600001,60,56.799999,0,65.0,65.0,59.099998
20160813224500,180.0,223.800003,74.600001,60,56.799999,0,65.0,65.0,59.099998
20160813230000,180.0,223.800003,74.600001,60,57.5,0,65.0,65.0,59.099998
20160813231500,180.0,223.800003,74.600001,60,57.5,0,65.099998,65.0,59.099998
20160813233000,180.0,223.800003,74.600001,60,57.5,0,65.099998,65.0,59.099998
20160813234500,180.0,234.0,78.0,59,57.5,0,65.0,65.0,59.099998
20160814000000,180.0,236.399994,78.799998,59,57.5,0,65.0,65.0,59.099998
20160814001500,180.0,234.0,78.0,59,57.5,0,65.0,65.0,59.099998
20160814003000,180.0,234.0,78.0,59,56.799999,0,65.0,65.0,59.099998
20160814004500,180.0,234.0,78.0,59,56.799999,0,64.900002,65.0,59.099998
20160814010000,180.0,234.0,78.0,59,56.799999,0,64.800003,65.0,59.099998
20160814011500,180.0,234.0,78.0,59,56.799999,0,64.800003,65.0,59.099998
20160814013000,180.0,234.0,78.0,59,56.799999,0,64.800003,65.0,59.099998
20160814014500,180.0,234.0,78.0,59,56.799999,0,64.800003,65.0,59.099998
20160814020000,180.0,236.399994,78.799998,59,56.799999,0,64.800003,65.0,59.099998
20160814021500,180.0,231.600006,77.200002,58,56.799999,0,64.699997,65.0,59.099998
20160814023000,180.0,231.600006,77.200002,57,56.799999,0,64.699997,65.0,59.099998
20160814024500,180.0,222.0,74.0,56,56.799999,0,64.699997,65.0,59.099998
20160814030000,180.0,216.600006,72.200002,55,56.799999,0,64.800003,65.0,59.099998
20160814031500,180.0,216.600006,72.200002,55,56.799999,0,64.800003,65.0,59.099998
20160814033000,180.0,216.600006,72.200002,55,56.799999,0,64.800003,65.0,59.099998
20160814034500,180.0,216.600006,72.200002,55,56.799999,0,64.800003,65.0,59.099998
20160814040000,180.0,216.600006,72.200002,55,56.799999,0,64.800003,65.0,59.099998
20160814041500,180.0,216.600006,72.200002,55,56.799999,0,64.800003,65.0,59.099998
20160814043000,180.0,216.600006,72.200002,55,56.799999,0,64.699997,65.0,59.099998
20160814044500,180.0,216.600006,72.200002,54,56.799999,0,64.699997,65.0,59.099998
20160814050000,180.0,216.600006,72.200002,54,56.799999,0,64.699997,65.0,59.099998
20160814051500,180.0,216.600006,72.200002,54,56.799999,0,64.699997,65.0,59.099998
20160814053000,180.0,211.199997,70.399999,54,56.799999,0,64.699997,65.0,59.099998
20160814054500,180.0,202.199997,67.399999,53,56.799999,0,64.699997,65.0,59.099998
20160814060000,180.0,197.399994,65.799998,52,56.799999,0,64.800003,65.0,59.099998
20160814061500,180.0,197.399994,65.799998,52,56.799999,0,64.800003,65.0,59.099998
20160814063000,180.0,194.399994,64.799998,52,57.5,0,64.800003,65.0,59.099998
20160814064500,180.0,200.399994,66.799998,52,57.5,0,64.800003,65.0,59.099998
20160814070000,180.0,200.399994,66.799998,52,57.5,0,64.900002,65.0,59.099998
20160814071500,180.0,200.399994,66.799998,52,57.5,0,64.900002,65.0,59.099998
20160814073000,180.0,200.399994,66.799998,52,57.5,0,64.900002,65.0,59.099998
20160814074500,180.0,200.399994,66.799998,52,57.5,0,65.0,65.0,59.099998
20160814080000,180.0,195.600006,65.200002,52,57.5,0,65.0,65.0,59.099998
20160814081500,180.0,201.0,67.0,52,57.5,0,65.0,65.0,59.099998
20160814083000,180.0,198.600006,66.200002,52,57.5,0,65.0,65.0,59.099998
20160814084500,180.0,198.600006,66.200002,52,57.5,0,65.0,65.0,59.099998
20160814090000,180.0,201.0,67.0,52,57.5,0,65.0,65.0,59.099998
20160814091500,180.0,201.0,67.0,52,57.5,0,65.099998,65.0,59.099998
20160814093000,180.0,187.199997,62.399999,52,57.5,0,65.099998,65.0,59.099998
20160814094500,180.0,187.199997,62.399999,53,57.5,0,65.099998,65.0,59.099998
20160814100000,180.0,192.0,64.0,53,57.5,0,65.099998,65.0,59.099998
20160814101500,180.0,192.0,64.0,53,57.5,0,65.199997,65.0,59.099998
20160814103000,180.0,192.0,64.0,53,57.5,0,65.199997,65.0,59.099998
20160814104500,180.0,192.0,64.0,53,57.5,0,65.199997,65.0,59.099998
20160814110000,180.0,195.600006,65.200002,55,57.5,0,65.300003,65.0,59.099998
20160814111500,180.0,198.600006,66.200002,55,57.5,0,65.300003,65.0,59.099998
20160814113000,180.0,198.600006,66.200002,55,57.5,0,65.199997,65.0,59.099998
20160814114500,180.0,198.600006,66.200002,55,57.5,0,65.300003,65.0,59.099998
20160814120000,180.0,204.600006,68.200002,56,57.5,0,65.300003,65.0,59.099998
20160814121500,180.0,218.399994,72.799998,58,57.5,0,65.300003,65.0,59.099998
20160814123000,180.0,225.600006,75.200002,59,57.5,0,65.300003,65.0,59.099998
20160814124500,180.0,229.800003,76.600001,61,57.5,0,65.300003,65.0,59.099998
20160814130000,180.0,240.600006,80.200002,63,56.400002,0,65.300003,65.0,59.099998
20160814131500,180.0,240.600006,80.200002,63,56.400002,0,65.199997,65.0,59.099998
20160814133000,180.0,240.600006,80.200002,63,57.5,0,65.300003,65.0,59.099998
20160814134500,180.0,246.600006,82.200002,64,56.799999,0,65.300003,65.0,59.099998
20160814140000,180.0,246.600006,82.200002,65,56.799999,0,65.300003,65.0,59.099998
20160814141500,180.0,253.199997,84.399999,65,56.799999,0,65.300003,65.0,59.099998
20160814143000,180.0,253.199997,84.399999,66,56.799999,0,65.300003,65.0,59.099998
20160814144500,180.0,263.399994,87.799998,68,56.799999,0,65.300003,65.0,59.099998
20160814150000,180.0,280.799988,93.599996,72,56.799999,0,65.300003,65.0,59.099998
20160814151500,180.0,285.600006,95.200002,73,56.799999,0,65.300003,65.0,59.099998
20160814153000,180.0,291.0,97.0,74,56.799999,0,65.199997,65.0,59.099998
20160814154500,180.0,291.0,97.0,74,56.799999,0,65.099998,65.0,59.099998
20160814160000,180.0,291.0,97.0,74,56.799999,0,65.099998,65.0,59.099998
20160814161500,180.0,295.799988,98.599996,74,56.799999,0,65.099998,65.0,59.099998
20160814163000,180.0,291.0,97.0,74,56.799999,0,65.099998,65.0,59.099998
20160814164500,180.0,285.600006,95.200002,73,56.799999,0,65.199997,65.0,59.099998
20160814170000,180.0,295.799988,98.599996,73,56.799999,0,65.199997,65.0,59.099998
20160814171500,180.0,291.0,97.0,73,56.799999,0,65.199997,65.0,59.099998
20160814173000,180.0,291.0,97.0,73,56.799999,0,65.300003,65.0,59.099998
20160814174500,180.0,291.0,97.0,73,56.799999,0,65.300003,65.0,59.099998
20160814180000,180.0,295.799988,98.599996,74,56.799999,0,65.400002,65.0,59.099998
20160814181500,180.0,291.0,97.0,74,56.799999,0,65.400002,65.0,59.099998
20160814183000,180.0,295.799988,98.599996,74,56.799999,0,65.400002,65.0,59.099998
20160814184500,180.0,295.799988,98.599996,74,56.799999,0,65.300003,65.0,59.099998
20160814190000,180.0,291.0,97.0,74,56.799999,0,65.199997,65.0,59.099998
20160814191500,180.0,291.0,97.0,74,56.799999,0,65.199997,65.0,59.099998
20160814193000,180.0,291.0,97.0,74,56.799999,0,65.099998,65.0,59.099998
20160814194500,180.0,291.0,97.0,74,56.799999,0,65.099998,65.0,59.099998
20160814200000,180.0,291.0,97.0,74,56.799999,0,65.0,65.0,59.099998
20160814201500,180.0,291.0,97.0,74,56.799999,0,64.900002,65.0,59.099998
20160814203000,180.0,291.0,97.0,74,56.799999,0,64.800003,65.0,59.099998
20160814204500,180.0,291.0,97.0,74,56.799999,0,64.800003,65.0,59.099998
20160814210000,180.0,291.0,97.0,74,56.799999,0,64.699997,65.0,59.099998
20160814211500,180.0,291.0,97.0,74,56.799999,0,64.699997,65.0,59.099998
20160814213000,180.0,274.799988,91.599996,71,56.799999,0,64.599998,65.0,59.099998
20160814214500,180.0,268.799988,89.599996,70,56.799999,0,64.699997,65.0,59.099998
20160814220000,180.0,268.799988,89.599996,69,56.799999,0,64.699997,65.0,59.099998
20160814221500,180.0,263.399994,87.799998,68,56.799999,0,64.699997,65.0,59.099998
20160814223000,180.0,257.399994,85.799998,67,56.799999,0,64.699997,65.0,59.099998
20160814224500,180.0,246.0,82.0,66,56.799999,0,64.699997,65.0,59.099998
20160814230000,180.0,237.600006,79.200002,62,56.799999,0,64.800003,65.0,59.099998
20160814231500,180.0,242.399994,80.799998,60,56.799999,0,64.699997,65.0,59.099998
20160814233000,180.0,242.399994,80.799998,60,56.799999,0,64.800003,65.0,59.099998
20160814234500,180.0,236.399994,78.799998,60,56.799999,0,64.800003,65.0,59.099998
20160815000000,180.0,240.0,80.0,60,56.799999,0,64.800003,65.0,59.099998
20160815001500,180.0,243.0,81.0,60,56.799999,0,64.800003,65.0,59.099998
20160815003000,180.0,238.800003,79.600001,60,56.799999,0,64.800003,65.0,59.099998
20160815004500,180.0,238.800003,79.600001,60,56.799999,0,64.800003,65.0,59.099998
20160815010000,180.0,238.800003,79.600001,60,56.799999,0,64.800003,65.0,59.099998
20160815011500,180.0,238.800003,79.600001,60,56.799999,0,64.800003,65.0,59.099998
20160815013000,180.0,238.800003,79.600001,60,56.799999,0,64.800003,65.0,59.099998
20160815014500,180.0,238.800003,79.600001,60,56.799999,0,64.800003,65.0,59.099998
20160815020000,180.0,238.800003,79.600001,60,56.799999,0,64.800003,65.0,59.099998
20160815021500,180.0,236.399994,78.799998,59,56.799999,0,64.800003,65.0,59.099998
20160815023000,180.0,239.399994,79.799998,59,56.799999,0,64.699997,65.0,59.099998
20160815024500,180.0,239.399994,79.799998,59,56.799999,0,64.699997,65.0,59.099998
20160815030000,180.0,234.0,78.0,59,56.799999,0,64.699997,65.0,59.099998
20160815031500,180.0,228.600006,76.200002,57,56.799999,0,64.699997,65.0,59.099998
20160815033000,180.0,231.600006,77.200002,57,56.799999,0,64.699997,65.0,59.099998
20160815034500,180.0,228.600006,76.200002,57,57.5,0,64.800003,65.0,59.099998
20160815040000,180.0,228.600006,76.200002,57,57.5,0,64.800003,65.0,59.099998
20160815041500,180.0,228.600006,76.200002,57,57.5,0,64.800003,65.0,59.099998
20160815043000,180.0,226.199997,75.399999,57,57.5,0,64.800003,65.0,59.099998
20160815044500,180.0,228.600006,76.200002,57,57.5,0,64.800003,65.0,59.099998
20160815050000,180.0,232.199997,77.399999,57,57.5,0,64.800003,65.0,59.099998
20160815051500,180.0,229.199997,76.399999,57,57.5,0,64.800003,65.0,59.099998
20160815053000,180.0,229.199997,76.399999,57,57.5,0,64.800003,65.0,59.099998
20160815054500,180.0,225.600006,75.200002,57,57.5,0,64.800003,65.0,59.099998
20160815060000,180.0,225.600006,75.200002,57,56.799999,0,64.800003,65.0,59.099998
20160815061500,180.0,229.800003,76.600001,57,56.799999,0,64.800003,65.0,59.099998
20160815063000,180.0,227.399994,75.799998,57,56.799999,0,64.800003,65.0,59.099998
20160815064500,180.0,227.399994,75.799998,57,56.799999,0,64.800003,65.0,59.099998
20160815070000,180.0,227.399994,75.799998,57,56.799999,0,64.800003,65.0,59.099998
20160815071500,180.0,231.600006,77.200002,57,57.5,0,64.800003,65.0,59.099998
20160815073000,180.0,231.600006,77.200002,57,57.5,0,64.800003,65.0,59.099998
20160815074500,180.0,231.600006,77.200002,57,57.5,0,64.800003,65.0,59.099998
20160815080000,180.0,222.0,74.0,57,57.5,0,64.900002,65.0,59.099998
20160815081500,180.0,222.0,74.0,59,57.5,0,64.800003,65.0,59.099998
20160815083000,180.0,219.600006,73.200002,59,57.5,0,64.900002,65.0,59.099998
20160815084500,180.0,222.0,74.0,59,57.5,0,64.900002,65.0,59.099998
20160815090000,180.0,222.0,74.0,59,57.5,0,65.0,65.0,59.099998
20160815091500,180.0,219.600006,73.200002,59,57.5,0,65.0,65.0,59.099998
20160815093000,180.0,219.600006,73.200002,60,57.5,0,65.0,65.0,59.099998
20160815094500,180.0,219.600006,73.200002,60,57.5,0,65.0,65.0,59.099998
20160815100000,180.0,222.0,74.0,60,57.5,0,65.0,65.0,59.099998
20160815101500,180.0,222.0,74.0,60,57.5,0,65.099998,65.0,59.099998
20160815103000,180.0,222.0,74.0,60,57.5,0,65.099998,65.0,59.099998
20160815104500,180.0,226.199997,75.399999,60,57.5,0,65.099998,65.0,59.099998
20160815110000,180.0,223.800003,74.600001,60,57.5,0,65.099998,65.0,59.099998
20160815111500,180.0,223.800003,74.600001,60,57.5,0,65.199997,65.0,59.099998
20160815113000,180.0,223.800003,74.600001,60,57.5,0,65.199997,65.0,59.099998
20160815114500,180.0,223.800003,74.600001,60,57.5,0,65.199997,65.0,59.099998
20160815120000,180.0,227.399994,75.799998,60,56.799999,0,65.199997,65.0,59.099998
20160815121500,180.0,227.399994,75.799998,61,56.799999,0,65.300003,65.0,59.099998
20160815123000,180.0,240.0,80.0,62,56.799999,0,65.300003,65.0,59.099998
20160815124500,180.0,247.199997,82.399999,64,56.799999,0,65.300003,65.0,59.099998
20160815130000,180.0,256.799988,85.599996,66,56.799999,0,65.300003,65.0,59.099998
20160815131500,180.0,259.799988,86.599996,67,56.799999,0,65.300003,65.0,59.099998
20160815133000,180.0,268.799988,89.599996,71,56.799999,0,65.300003,65.0,59.099998
20160815134500,180.0,280.799988,93.599996,71,56.799999,0,65.199997,65.0,59.099998
20160815140000,180.0,274.799988,91.599996,71,56.799999,0,65.199997,65.0,59.099998
20160815141500,180.0,280.799988,93.599996,71,56.799999,0,65.199997,65.0,59.099998
20160815143000,180.0,274.799988,91.599996,71,56.799999,0,65.199997,65.0,59.099998
20160815144500,180.0,274.799988,91.599996,71,56.799999,0,65.300003,65.0,59.099998
20160815150000,180.0,280.799988,93.599996,71,56.799999,0,65.300003,65.0,59.099998
20160815151500,180.0,280.799988,93.599996,72,56.799999,0,65.300003,65.0,59.099998
20160815153000,180.0,291.0,97.0,74,56.799999,0,65.300003,65.0,59.099998
20160815154500,180.0,295.799988,98.599996,74,56.799999,0,65.400002,65.0,59.099998
20160815160000,180.0,291.0,97.0,74,56.799999,0,65.5,65.0,59.099998
20160815161500,180.0,295.799988,98.599996,75,56.799999,0,65.400002,65.0,59.099998
20160815163000,180.0,291.0,97.0,75,56.799999,0,65.400002,65.0,59.099998
20160815164500,180.0,291.0,97.0,76,56.799999,0,65.5,65.0,59.099998
20160815170000,180.0,295.799988,98.599996,76,56.799999,0,65.5,65.0,59.099998
20160815171500,180.0,295.799988,98.599996,76,56.799999,0,65.5,65.0,59.099998
20160815173000,180.0,295.799988,98.599996,76,56.799999,0,65.5,65.0,59.099998
20160815174500,180.0,301.200012,100.400004,76,56.799999,0,65.5,65.0,59.099998
20160815180000,180.0,295.799988,98.599996,76,56.799999,0,65.5,65.0,59.099998
20160815181500,180.0,301.200012,100.400004,76,56.799999,0,65.599998,65.0,59.099998
20160815183000,180.0,295.799988,98.599996,76,56.799999,0,65.599998,65.0,59.099998
20160815184500,180.0,301.200012,100.400004,76,56.799999,0,65.5,65.0,59.099998
20160815190000,180.0,301.200012,100.400004,76,56.799999,0,65.5,65.0,59.099998
20160815191500,180.0,295.799988,98.599996,76,56.799999,0,65.5,65.0,59.099998
20160815193000,180.0,295.799988,98.599996,76,56.799999,0,65.300003,65.0,59.099998
20160815194500,180.0,295.799988,98.599996,76,56.799999,0,65.199997,65.0,59.099998
20160815200000,180.0,295.799988,98.599996,76,56.799999,0,65.099998,65.0,59.099998
20160815201500,180.0,301.200012,100.400004,76,56.799999,0,65.0,65.0,59.099998
20160815203000,180.0,295.799988,98.599996,76,56.799999,0,65.0,65.0,59.099998
20160815204500,180.0,295.799988,98.599996,76,56.799999,0,64.900002,65.0,59.099998
20160815210000,180.0,301.200012,100.400004,76,56.799999,0,64.800003,65.0,59.099998
20160815211500,180.0,301.200012,100.400004,76,56.799999,0,64.800003,65.0,59.099998
20160815213000,180.0,295.799988,98.599996,76,56.799999,0,64.800003,65.0,59.099998
20160815214500,180.0,291.0,97.0,75,56.799999,0,64.800003,65.0,59.099998
20160815220000,180.0,295.799988,98.599996,75,56.799999,0,64.699997,65.0,59.099998
20160815221500,180.0,291.0,97.0,74,56.799999,0,64.699997,65.0,59.099998
20160815223000,180.0,285.600006,95.200002,72,56.799999,0,64.699997,65.0,59.099998
20160815224500,180.0,274.799988,91.599996,70,56.799999,0,64.699997,65.0,59.099998
20160815230000,180.0,268.799988,89.599996,69,56.799999,0,64.699997,65.0,59.099998
20160815231500,180.0,263.399994,87.799998,67,56.799999,0,64.699997,65.0,59.099998
20160815233000,180.0,263.399994,87.799998,67,56.799999,0,64.699997,65.0,59.099998
20160815234500,180.0,257.399994,85.799998,66,56.799999,0,64.699997,65.0,59.099998
20160816000000,180.0,247.800003,82.600001,62,56.799999,0,64.699997,65.0,59.099998
20160816001500,180.0,238.800003,79.600001,61,56.799999,0,64.800003,65.0,59.099998
20160816003000,180.0,243.0,81.0,61,56.799999,0,64.800003,65.0,59.099998
20160816004500,180.0,243.0,81.0,61,56.799999,0,64.800003,65.0,59.099998
20160816010000,180.0,243.0,81.0,61,56.799999,0,64.800003,65.0,59.099998
20160816011500,180.0,246.0,82.0,61,56.799999,0,64.800003,65.0,59.099998
20160816013000,180.0,238.800003,79.600001,61,56.799999,0,64.800003,65.0,59.099998
20160816014500,180.0,238.800003,79.600001,61,56.799999,0,64.800003,65.0,59.099998
20160816020000,180.0,238.800003,79.600001,61,56.799999,0,64.800003,65.0,59.099998
20160816021500,180.0,244.199997,81.399999,61,56.799999,0,64.800003,65.0,59.099998
20160816023000,180.0,240.600006,80.200002,61,56.799999,0,64.800003,65.0,59.099998
20160816024500,180.0,240.600006,80.200002,61,56.799999,0,64.800003,65.0,59.099998
20160816030000,180.0,240.600006,80.200002,61,56.799999,0,64.800003,65.0,59.099998
20160816031500,180.0,240.600006,80.200002,61,56.799999,0,64.800003,65.0,59.099998
20160816033000,180.0,240.600006,80.200002,61,56.799999,0,64.800003,65.0,59.099998
20160816034500,180.0,240.600006,80.200002,61,56.799999,0,64.800003,65.0,59.099998
20160816040000,180.0,240.600006,80.200002,61,56.799999,0,64.699997,65.0,59.099998
20160816041500,180.0,232.199997,77.399999,59,56.799999,0,64.699997,65.0,59.099998
20160816043000,180.0,226.800003,75.600001,58,56.799999,0,64.699997,65.0,59.099998
20160816044500,180.0,223.800003,74.600001,57,56.799999,0,64.800003,65.0,59.099998
20160816050000,180.0,223.800003,74.600001,57,56.799999,0,64.800003,65.0,59.099998
20160816051500,180.0,228.600006,76.200002,57,56.799999,0,64.800003,65.0,59.099998
20160816053000,180.0,228.600006,76.200002,57,56.799999,0,64.800003,65.0,59.099998
20160816054500,180.0,219.600006,73.200002,57,56.799999,0,64.800003,65.0,59.099998
20160816060000,180.0,223.800003,74.600001,57,56.799999,0,64.800003,65.0,59.099998
20160816061500,180.0,223.800003,74.600001,57,56.799999,0,64.800003,65.0,59.099998
20160816063000,180.0,219.0,73.0,57,56.799999,0,64.800003,65.0,59.099998
20160816064500,300.0,0.0,0.0,50,71.0,0,65.300003,65.0,59.099998
20160816070000,180.0,100.800003,33.600001,100,64.5,0,66.0,65.0,59.099998
20160816071500,180.0,339.600006,113.200002,78,57.599998,0,65.599998,65.0,59.099998
20160816073000,180.0,280.799988,93.599996,54,56.799999,0,65.199997,65.0,59.099998
20160816074500,180.0,274.799988,91.599996,53,56.799999,0,65.0,65.0,59.099998
20160816080000,180.0,285.600006,95.200002,60,56.799999,0,64.900002,65.0,59.099998
20160816081500,180.0,280.799988,93.599996,58,56.799999,0,64.800003,65.0,59.099998
20160816083000,180.0,274.799988,91.599996,57,56.799999,0,64.699997,65.0,59.099998
20160816084500,180.0,263.399994,87.799998,56,56.799999,0,64.699997,65.0,59.099998
20160816090000,180.0,257.399994,85.799998,55,56.799999,0,64.699997,65.0,59.099998
20160816091500,180.0,257.399994,85.799998,54,56.799999,0,64.699997,65.0,59.099998
20160816093000,180.0,250.800003,83.600001,51,56.799999,0,64.699997,65.0,59.099998
20160816094500,180.0,208.800003,69.600001,57,56.799999,0,64.800003,65.0,59.099998
20160816100000,180.0,251.399994,83.799998,51,56.799999,0,64.699997,65.0,59.099998
20160816101500,180.0,251.399994,83.799998,53,56.799999,0,64.800003,65.0,59.099998
20160816103000,180.0,247.800003,82.600001,54,56.799999,0,64.800003,65.0,59.099998
20160816104500,180.0,243.600006,81.200002,54,56.799999,0,64.800003,65.0,59.099998
20160816110000,180.0,243.600006,81.200002,54,56.799999,0,64.800003,65.0,59.099998
20160816111500,180.0,243.600006,81.200002,54,56.799999,0,64.900002,65.0,59.099998
20160816113000,180.0,240.600006,80.200002,54,56.799999,0,64.900002,65.0,59.099998
20160816114500,180.0,244.199997,81.399999,54,56.799999,0,65.0,65.0,59.099998
20160816120000,180.0,244.199997,81.399999,54,57.5,0,65.0,65.0,59.099998
20160816121500,180.0,244.199997,81.399999,54,57.5,0,65.0,65.0,59.099998
20160816123000,180.0,244.199997,81.399999,54,57.5,0,65.099998,65.0,59.099998
20160816124500,180.0,247.199997,82.399999,54,57.5,0,65.099998,65.0,59.099998
20160816130000,180.0,247.199997,82.399999,54,57.5,0,65.199997,65.0,59.099998
20160816131500,180.0,247.199997,82.399999,54,56.799999,0,65.199997,65.0,59.099998
20160816133000,180.0,247.199997,82.399999,54,57.5,0,65.199997,65.0,59.099998
20160816134500,180.0,241.199997,80.399999,54,57.5,0,65.199997,65.0,59.099998
20160816140000,180.0,246.0,82.0,54,57.5,0,65.199997,65.0,59.099998
20160816141500,180.0,246.0,82.0,55,57.5,0,65.300003,65.0,59.099998
20160816143000,180.0,246.0,82.0,55,56.799999,0,65.199997,65.0,59.099998
20160816144500,180.0,252.600006,84.200002,55,56.799999,0,65.199997,65.0,59.099998
20160816150000,180.0,249.600006,83.200002,55,56.799999,0,65.199997,65.0,59.099998
20160816151500,180.0,255.0,85.0,55,57.400002,0,65.300003,65.0,59.099998
20160816153000,180.0,262.799988,87.599996,56,57.400002,0,65.400002,65.0,59.099998
20160816154500,180.0,274.799988,91.599996,60,56.700001,0,65.400002,65.0,59.099998
20160816160000,180.0,285.600006,95.200002,62,56.700001,0,65.400002,65.0,59.099998
20160816161500,180.0,295.799988,98.599996,63,56.700001,0,65.5,65.0,59.099998
20160816163000,180.0,291.0,97.0,63,56.700001,0,65.5,65.0,59.099998
20160816164500,180.0,295.799988,98.599996,63,56.700001,0,65.5,65.0,59.099998
20160816170000,180.0,295.799988,98.599996,63,56.700001,0,65.5,65.0,59.099998
20160816171500,180.0,301.200012,100.400004,63,56.700001,0,65.5,65.0,59.099998
20160816173000,180.0,301.200012,100.400004,63,56.700001,0,65.5,65.0,59.099998
20160816174500,180.0,301.200012,100.400004,63,56.700001,0,65.5,65.0,59.099998
20160816180000,180.0,295.799988,98.599996,63,56.700001,0,65.5,65.0,59.099998
20160816181500,180.0,291.0,97.0,63,56.700001,0,65.5,65.0,59.099998
20160816183000,180.0,291.0,97.0,63,56.700001,0,65.5,65.0,59.099998
20160816184500,180.0,295.799988,98.599996,64,56.700001,0,65.400002,65.0,59.099998
20160816190000,180.0,291.0,97.0,64,56.700001,0,65.300003,65.0,59.099998
20160816191500,180.0,291.0,97.0,64,56.0,0,65.199997,65.0,59.099998
20160816193000,180.0,291.0,97.0,64,56.700001,0,65.199997,65.0,59.099998
20160816194500,180.0,291.0,97.0,64,56.700001,0,65.099998,65.0,59.099998
20160816200000,180.0,295.799988,98.599996,64,56.0,0,65.0,65.0,59.099998
20160816201500,180.0,301.200012,100.400004,64,56.0,0,65.0,65.0,59.099998
20160816203000,180.0,295.799988,98.599996,64,56.0,0,64.900002,65.0,59.099998
20160816204500,180.0,295.799988,98.599996,63,56.0,0,64.900002,65.0,59.099998
20160816210000,180.0,295.799988,98.599996,62,56.0,0,64.800003,65.0,59.099998
20160816211500,180.0,285.600006,95.200002,61,56.0,0,64.699997,65.0,59.099998
20160816213000,180.0,285.600006,95.200002,60,56.0,0,64.699997,65.0,59.099998
20160816214500,180.0,285.600006,95.200002,60,56.0,0,64.699997,65.0,59.099998
20160816220000,180.0,280.799988,93.599996,59,56.0,0,64.699997,65.0,59.099998
20160816221500,180.0,268.799988,89.599996,58,56.0,0,64.699997,65.0,59.099998
20160816223000,180.0,263.399994,87.799998,57,56.0,0,64.699997,65.0,59.099998
20160816224500,180.0,251.399994,83.799998,56,56.0,0,64.699997,65.0,59.099998
20160816230000,180.0,246.0,82.0,54,56.0,0,64.699997,65.0,59.099998
20160816231500,180.0,241.199997,80.399999,52,56.700001,0,64.699997,65.0,59.099998
20160816233000,180.0,241.199997,80.399999,52,56.700001,0,64.800003,65.0,59.099998
20160816234500,180.0,244.199997,81.399999,52,56.700001,0,64.800003,65.0,59.099998
20160817000000,180.0,241.199997,80.399999,52,56.700001,0,64.800003,65.0,59.099998
20160817001500,180.0,241.199997,80.399999,52,56.700001,0,64.800003,65.0,59.099998
20160817003000,180.0,247.199997,82.399999,52,56.700001,0,64.800003,65.0,59.099998
20160817004500,180.0,247.199997,82.399999,52,56.700001,0,64.800003,65.0,59.099998
20160817010000,180.0,239.399994,79.799998,52,56.700001,0,64.800003,65.0,59.099998
20160817011500,180.0,239.399994,79.799998,52,56.700001,0,64.699997,65.0,59.099998
20160817013000,180.0,239.399994,79.799998,52,56.700001,0,64.699997,65.0,59.099998
20160817014500,180.0,234.0,78.0,51,56.700001,0,64.699997,65.0,59.099998
20160817020000,180.0,229.800003,76.600001,51,56.700001,0,64.800003,65.0,59.099998
20160817021500,180.0,219.0,73.0,49,56.700001,0,64.699997,65.0,59.099998
20160817023000,180.0,219.0,73.0,49,56.700001,0,64.699997,65.0,59.099998
20160817024500,180.0,219.0,73.0,49,57.299999,0,64.800003,65.0,59.099998
20160817030000,180.0,219.0,73.0,49,57.299999,0,64.800003,65.0,59.099998
20160817031500,180.0,223.199997,74.399999,49,57.299999,0,64.800003,65.0,59.099998
20160817033000,180.0,219.600006,73.200002,49,57.299999,0,64.800003,65.0,59.099998
20160817034500,180.0,222.0,74.0,49,57.299999,0,64.800003,65.0,59.099998
20160817040000,180.0,222.0,74.0,49,57.299999,0,64.800003,65.0,59.099998
20160817041500,180.0,218.399994,72.799998,49,57.299999,0,64.800003,65.0,59.099998
20160817043000,180.0,216.0,72.0,49,57.299999,0,64.800003,65.0,59.099998
20160817044500,180.0,219.0,73.0,49,57.299999,0,64.800003,65.0,59.099998
20160817050000,180.0,225.600006,75.200002,49,57.299999,0,64.800003,65.0,59.099998
20160817051500,180.0,225.600006,75.200002,49,57.299999,0,64.800003,65.0,59.099998
20160817053000,180.0,225.600006,75.200002,49,57.299999,0,64.800003,65.0,59.099998
20160817054500,180.0,229.199997,76.399999,49,57.299999,0,64.800003,65.0,59.099998
20160817060000,180.0,226.199997,75.399999,49,57.299999,0,64.800003,65.0,59.099998
20160817061500,180.0,229.800003,76.600001,49,57.299999,0,64.800003,65.0,59.099998
20160817063000,180.0,232.199997,77.399999,49,57.299999,0,64.800003,65.0,59.099998
20160817064500,180.0,229.800003,76.600001,49,57.299999,0,64.800003,65.0,59.099998
20160817070000,180.0,229.800003,76.600001,48,57.299999,0,64.800003,65.0,59.099998
20160817071500,180.0,227.399994,75.799998,48,57.299999,0,64.800003,65.0,59.099998
20160817073000,180.0,227.399994,75.799998,48,57.299999,0,64.800003,65.0,59.099998
20160817074500,180.0,227.399994,75.799998,48,57.299999,0,64.900002,65.0,59.099998
20160817080000,180.0,227.399994,75.799998,48,57.299999,0,64.800003,65.0,59.099998
20160817081500,180.0,227.399994,75.799998,48,57.299999,0,64.900002,65.0,59.099998
20160817083000,180.0,223.199997,74.399999,48,57.299999,0,64.900002,65.0,59.099998
20160817084500,180.0,226.199997,75.399999,48,57.299999,0,65.0,65.0,59.099998
20160817090000,180.0,226.199997,75.399999,48,57.299999,0,65.0,65.0,59.099998
20160817091500,180.0,226.199997,75.399999,48,57.299999,0,65.0,65.0,59.099998
20160817093000,180.0,226.199997,75.399999,48,57.299999,0,65.0,65.0,59.099998
20160817094500,180.0,228.600006,76.200002,48,57.299999,0,65.0,65.0,59.099998
20160817100000,180.0,228.600006,76.200002,48,57.299999,0,65.0,65.0,59.099998
20160817101500,180.0,226.199997,75.399999,45,57.299999,0,65.099998,65.0,59.099998
20160817103000,180.0,226.199997,75.399999,45,57.299999,0,65.099998,65.0,59.099998
20160817104500,180.0,226.199997,75.399999,45,57.299999,0,65.099998,65.0,59.099998
20160817110000,180.0,222.600006,74.200002,45,57.299999,0,65.099998,65.0,59.099998
20160817111500,180.0,222.600006,74.200002,45,57.299999,0,65.099998,65.0,59.099998
20160817113000,180.0,222.600006,74.200002,45,57.299999,0,65.099998,65.0,59.099998
20160817114500,180.0,226.800003,75.600001,45,57.299999,0,65.099998,65.0,59.099998
20160817120000,180.0,223.199997,74.399999,45,57.299999,0,65.199997,65.0,59.099998
20160817121500,180.0,226.199997,75.399999,47,57.299999,0,65.300003,65.0,59.099998
20160817123000,180.0,228.600006,76.200002,47,57.299999,0,65.300003,65.0,59.099998
20160817124500,180.0,251.399994,83.799998,50,57.299999,0,65.300003,65.0,59.099998
20160817130000,180.0,261.0,87.0,52,57.299999,0,65.300003,65.0,59.099998
20160817131500,180.0,274.799988,91.599996,55,57.299999,0,65.400002,65.0,59.099998
20160817133000,180.0,274.799988,91.599996,56,57.299999,0,65.300003,65.0,59.099998
20160817134500,180.0,274.799988,91.599996,57,57.299999,0,65.300003,65.0,59.099998
20160817140000,180.0,285.600006,95.200002,59,56.299999,0,65.199997,65.0,59.099998
20160817141500,180.0,280.799988,93.599996,59,56.299999,0,65.199997,65.0,59.099998
20160817143000,180.0,285.600006,95.200002,59,56.299999,0,65.199997,65.0,59.099998
20160817144500,180.0,285.600006,95.200002,59,56.299999,0,65.199997,65.0,59.099998
20160817150000,180.0,285.600006,95.200002,59,56.299999,0,65.300003,65.0,59.099998
20160817151500,180.0,291.0,97.0,59,56.299999,0,65.300003,65.0,59.099998
20160817153000,180.0,291.0,97.0,59,56.299999,0,65.199997,65.0,59.099998
20160817154500,180.0,291.0,97.0,59,56.299999,0,65.199997,65.0,59.099998
20160817160000,180.0,291.0,97.0,59,56.299999,0,65.099998,65.0,59.099998
20160817161500,180.0,295.799988,98.599996,59,56.299999,0,65.099998,65.0,59.099998
20160817163000,180.0,295.799988,98.599996,59,57.099998,0,65.300003,65.0,59.099998
20160817164500,180.0,295.799988,98.599996,59,57.099998,0,65.5,65.0,59.099998
20160817170000,180.0,301.200012,100.400004,60,57.099998,0,65.599998,65.0,59.099998
20160817171500,180.0,295.799988,98.599996,60,57.099998,0,65.900002,65.0,59.099998
20160817173000,180.0,301.200012,100.400004,60,57.099998,0,65.800003,65.0,59.099998
20160817174500,180.0,295.799988,98.599996,60,56.0,0,65.699997,65.0,59.099998
20160817180000,180.0,295.799988,98.599996,60,56.0,0,65.699997,65.0,59.099998
20160817181500,180.0,295.799988,98.599996,60,56.0,0,65.599998,65.0,59.099998
20160817183000,180.0,295.799988,98.599996,60,56.0,0,65.599998,65.0,59.099998
20160817184500,180.0,301.200012,100.400004,60,56.0,0,65.5,65.0,59.099998
20160817190000,180.0,291.0,97.0,60,56.0,0,65.400002,65.0,59.099998
20160817191500,180.0,295.799988,98.599996,61,56.0,0,65.400002,65.0,59.099998
20160817193000,180.0,295.799988,98.599996,61,56.0,0,65.300003,65.0,59.099998
20160817194500,180.0,295.799988,98.599996,61,56.0,0,65.300003,65.0,59.099998
20160817200000,180.0,295.799988,98.599996,61,56.700001,0,65.199997,65.0,59.099998
20160817201500,180.0,295.799988,98.599996,61,56.700001,0,65.300003,65.0,59.099998
20160817203000,180.0,295.799988,98.599996,61,56.700001,0,65.199997,65.0,59.099998
20160817204500,180.0,291.0,97.0,61,56.700001,0,65.099998,65.0,59.099998
20160817210000,180.0,291.0,97.0,61,56.0,0,65.099998,65.0,59.099998
20160817211500,180.0,295.799988,98.599996,61,56.0,0,65.0,65.0,59.099998
20160817213000,180.0,301.200012,100.400004,61,56.0,0,65.0,65.0,59.099998
20160817214500,180.0,295.799988,98.599996,61,56.0,0,65.0,65.0,59.099998
20160817220000,180.0,295.799988,98.599996,61,56.0,0,64.900002,65.0,59.099998
20160817221500,180.0,295.799988,98.599996,61,56.700001,0,65.0,65.0,59.099998
20160817223000,180.0,295.799988,98.599996,61,56.700001,0,65.0,65.0,59.099998
20160817224500,180.0,295.799988,98.599996,61,56.700001,0,64.800003,65.0,59.099998
20160817230000,180.0,295.799988,98.599996,61,56.700001,0,64.800003,65.0,59.099998
20160817231500,180.0,295.799988,98.599996,61,56.700001,0,64.800003,65.0,59.099998
20160817233000,180.0,291.0,97.0,61,56.700001,0,64.800003,65.0,59.099998
20160817234500,180.0,291.0,97.0,61,56.700001,0,64.800003,65.0,59.099998
20160818000000,180.0,285.600006,95.200002,61,56.700001,0,64.800003,65.0,59.099998
20160818001500,180.0,291.0,97.0,61,56.700001,0,64.800003,65.0,59.099998
20160818003000,180.0,285.600006,95.200002,61,56.700001,0,64.699997,65.0,59.099998
20160818004500,180.0,280.799988,93.599996,59,56.700001,0,64.599998,65.0,59.099998
20160818010000,180.0,274.799988,91.599996,59,56.700001,0,64.699997,65.0,59.099998
20160818011500,180.0,268.799988,89.599996,57,56.700001,0,64.599998,65.0,59.099998
20160818013000,180.0,268.799988,89.599996,57,56.700001,0,64.699997,65.0,59.099998
20160818014500,180.0,257.399994,85.799998,56,56.700001,0,64.699997,65.0,59.099998
20160818020000,180.0,257.399994,85.799998,54,56.700001,0,64.800003,65.0,59.099998
20160818021500,180.0,257.399994,85.799998,54,56.700001,0,64.800003,65.0,59.099998
20160818023000,180.0,251.399994,83.799998,54,56.700001,0,64.699997,65.0,59.099998
20160818024500,180.0,251.399994,83.799998,54,56.700001,0,64.699997,65.0,59.099998
20160818030000,180.0,251.399994,83.799998,54,56.700001,0,64.699997,65.0,59.099998
20160818031500,180.0,251.399994,83.799998,53,56.700001,0,64.699997,65.0,59.099998
20160818033000,180.0,246.600006,82.200002,51,56.700001,0,64.800003,65.0,59.099998
20160818034500,180.0,246.600006,82.200002,51,56.700001,0,64.800003,65.0,59.099998
20160818040000,180.0,243.600006,81.200002,51,56.700001,0,64.800003,65.0,59.099998
20160818041500,180.0,243.600006,81.200002,51,56.700001,0,64.800003,65.0,59.099998
20160818043000,180.0,243.600006,81.200002,51,56.700001,0,64.800003,65.0,59.099998
20160818044500,180.0,254.399994,84.799998,49,56.700001,0,64.800003,65.0,59.099998
20160818050000,180.0,240.0,80.0,48,56.700001,0,64.800003,65.0,59.099998
20160818051500,180.0,247.199997,82.399999,48,56.700001,0,64.699997,65.0,59.099998
20160818053000,180.0,235.800003,78.600001,47,56.700001,0,64.699997,65.0,59.099998
20160818054500,180.0,241.199997,80.399999,47,56.700001,0,64.699997,65.0,59.099998
20160818060000,180.0,228.600006,76.200002,45,56.700001,0,64.699997,65.0,59.099998
20160818061500,180.0,225.0,75.0,45,56.700001,0,64.699997,65.0,59.099998
20160818063000,180.0,216.600006,72.200002,45,56.700001,0,64.800003,65.0,59.099998
20160818064500,180.0,219.0,73.0,45,56.700001,0,64.800003,65.0,59.099998
20160818070000,180.0,215.399994,71.799998,45,56.700001,0,64.800003,65.0,59.099998
20160818071500,180.0,217.800003,72.600001,45,57.5,0,64.800003,65.0,59.099998
20160818073000,180.0,222.0,74.0,48,57.5,0,64.900002,65.0,59.099998
20160818074500,180.0,219.0,73.0,48,57.5,0,64.900002,65.0,59.099998
20160818080000,180.0,225.600006,75.200002,48,57.5,0,64.900002,65.0,59.099998
20160818081500,180.0,225.600006,75.200002,48,57.5,0,65.0,65.0,59.099998
20160818083000,180.0,225.600006,75.200002,48,57.5,0,65.0,65.0,59.099998
20160818084500,180.0,219.600006,73.200002,48,57.5,0,65.0,65.0,59.099998
20160818090000,180.0,219.600006,73.200002,48,57.5,0,65.0,65.0,59.099998
20160818091500,180.0,223.199997,74.399999,48,57.5,0,65.0,65.0,59.099998
20160818093000,180.0,223.199997,74.399999,48,57.5,0,65.099998,65.0,59.099998
20160818094500,180.0,219.600006,73.200002,48,57.5,0,65.099998,65.0,59.099998
20160818100000,180.0,216.600006,72.200002,48,57.5,0,65.099998,65.0,59.099998
20160818101500,180.0,216.600006,72.200002,48,57.5,0,65.199997,65.0,59.099998
20160818103000,180.0,221.399994,73.799998,48,57.5,0,65.199997,65.0,59.099998
20160818104500,180.0,226.800003,75.600001,49,57.5,0,65.300003,65.0,59.099998
20160818110000,180.0,231.600006,77.200002,50,57.5,0,65.300003,65.0,59.099998
20160818111500,180.0,241.199997,80.399999,51,57.5,0,65.199997,65.0,59.099998
20160818113000,180.0,241.199997,80.399999,51,57.5,0,65.199997,65.0,59.099998
20160818114500,180.0,241.199997,80.399999,51,57.5,0,65.300003,65.0,59.099998
20160818120000,180.0,253.800003,84.600001,50,56.799999,0,65.300003,65.0,59.099998
20160818121500,180.0,253.800003,84.600001,50,56.799999,0,65.199997,65.0,59.099998
20160818123000,180.0,253.800003,84.600001,49,56.799999,0,65.300003,65.0,59.099998
20160818124500,180.0,253.800003,84.600001,50,56.799999,0,65.300003,65.0,59.099998
20160818130000,180.0,261.600006,87.200002,52,56.799999,0,65.300003,65.0,59.099998
20160818131500,180.0,268.799988,89.599996,54,56.799999,0,65.300003,65.0,59.099998
20160818133000,180.0,274.799988,91.599996,54,56.799999,0,65.199997,65.0,59.099998
20160818134500,180.0,268.799988,89.599996,54,56.799999,0,65.199997,65.0,59.099998
20160818140000,180.0,280.799988,93.599996,54,56.799999,0,65.199997,65.0,59.099998
20160818141500,180.0,274.799988,91.599996,53,56.799999,0,65.099998,65.0,59.099998
20160818143000,180.0,274.799988,91.599996,53,56.799999,0,65.099998,65.0,59.099998
20160818144500,180.0,274.799988,91.599996,53,56.799999,0,65.199997,65.0,59.099998
20160818150000,180.0,268.799988,89.599996,53,56.799999,0,65.099998,65.0,59.099998
20160818151500,180.0,274.799988,91.599996,53,56.799999,0,65.099998,65.0,59.099998
20160818153000,180.0,274.799988,91.599996,53,56.799999,0,65.099998,65.0,59.099998
20160818154500,180.0,274.799988,91.599996,53,56.799999,0,65.099998,65.0,59.099998
20160818160000,180.0,274.799988,91.599996,53,56.799999,0,65.0,65.0,59.099998
20160818161500,180.0,268.799988,89.599996,53,56.799999,0,65.0,65.0,59.099998
20160818163000,180.0,263.399994,87.799998,57,56.799999,0,65.0,65.0,59.099998
20160818164500,180.0,268.799988,89.599996,57,56.799999,0,65.0,65.0,59.099998
20160818170000,180.0,263.399994,87.799998,57,56.799999,0,64.900002,65.0,59.099998
20160818171500,180.0,268.799988,89.599996,57,56.799999,0,64.900002,65.0,59.099998
20160818173000,180.0,268.799988,89.599996,57,56.799999,0,64.900002,65.0,59.099998
20160818174500,180.0,263.399994,87.799998,57,56.799999,0,65.0,65.0,59.099998
20160818180000,180.0,268.799988,89.599996,57,56.799999,0,64.800003,65.0,59.099998
20160818181500,180.0,268.799988,89.599996,57,56.799999,0,64.800003,65.0,59.099998
20160818183000,180.0,263.399994,87.799998,57,56.799999,0,64.800003,65.0,59.099998
20160818184500,180.0,268.799988,89.599996,57,56.799999,0,64.800003,65.0,59.099998
20160818190000,180.0,268.799988,89.599996,57,56.799999,0,64.699997,65.0,59.099998
20160818191500,180.0,268.799988,89.599996,57,56.799999,0,64.699997,65.0,59.099998
20160818193000,180.0,257.399994,85.799998,55,56.799999,0,64.699997,65.0,59.099998
20160818194500,180.0,257.399994,85.799998,51,56.799999,0,64.699997,65.0,59.099998
20160818200000,180.0,243.600006,81.200002,48,56.799999,0,64.699997,65.0,59.099998
20160818201500,180.0,239.399994,79.799998,48,56.799999,0,64.800003,65.0,59.099998
20160818203000,180.0,239.399994,79.799998,48,55.200001,0,64.699997,65.0,59.099998
20160818204500,180.0,232.800003,77.600001,47,55.900002,0,64.599998,65.0,59.099998
20160818210000,180.0,216.0,72.0,45,56.700001,0,64.599998,65.0,59.099998
20160818211500,180.0,211.199997,70.399999,44,56.700001,0,64.699997,65.0,59.099998
20160818213000,180.0,208.199997,69.399999,44,56.700001,0,64.800003,65.0,59.099998
20160818214500,180.0,208.199997,69.399999,44,56.700001,0,64.800003,65.0,59.099998
20160818220000,180.0,211.800003,70.600001,44,56.700001,0,64.800003,65.0,59.099998
20160818221500,180.0,211.800003,70.600001,44,56.700001,0,64.800003,65.0,59.099998
20160818223000,180.0,215.399994,71.799998,44,56.700001,0,64.800003,65.0,59.099998
20160818224500,180.0,215.399994,71.799998,44,57.5,0,64.900002,65.0,59.099998
20160818230000,180.0,210.0,70.0,44,57.5,0,65.0,65.0,59.099998
20160818231500,180.0,213.0,71.0,44,57.5,0,65.0,65.0,59.099998
20160818233000,180.0,213.0,71.0,44,57.5,0,65.0,65.0,59.099998
20160818234500,180.0,213.0,71.0,44,57.5,0,65.0,65.0,59.099998
20160819000000,180.0,213.0,71.0,44,57.5,0,65.0,65.0,59.099998
20160819001500,180.0,213.0,71.0,44,57.5,0,65.0,65.0,59.099998
20160819003000,180.0,213.0,71.0,44,57.5,0,65.0,65.0,59.099998
20160819004500,180.0,215.399994,71.799998,44,57.5,0,65.0,65.0,59.099998
20160819010000,180.0,215.399994,71.799998,44,57.5,0,65.0,65.0,59.099998
20160819011500,180.0,215.399994,71.799998,44,57.5,0,64.900002,65.0,59.099998
20160819013000,180.0,215.399994,71.799998,44,57.5,0,64.900002,65.0,59.099998
20160819014500,180.0,210.0,70.0,44,57.5,0,64.900002,65.0,59.099998
20160819020000,180.0,214.199997,71.399999,44,57.5,0,64.800003,65.0,59.099998
20160819021500,180.0,208.800003,69.600001,44,57.5,0,64.800003,65.0,59.099998
20160819023000,180.0,214.800003,71.600001,44,57.5,0,64.800003,65.0,59.099998
20160819024500,180.0,214.800003,71.600001,44,57.5,0,64.800003,65.0,59.099998
20160819030000,180.0,208.199997,69.399999,44,57.5,0,64.800003,65.0,59.099998
20160819031500,180.0,211.199997,70.399999,44,57.5,0,64.800003,65.0,59.099998
20160819033000,180.0,205.800003,68.600001,44,57.5,0,64.800003,65.0,59.099998
20160819034500,180.0,205.800003,68.600001,44,57.5,0,64.699997,65.0,59.099998
20160819040000,180.0,201.0,67.0,43,57.5,0,64.699997,65.0,59.099998
20160819041500,180.0,201.0,67.0,43,57.5,0,64.699997,65.0,59.099998
20160819043000,180.0,195.600006,65.200002,42,57.5,0,64.800003,65.0,59.099998
20160819044500,180.0,200.399994,66.799998,42,57.5,0,64.800003,65.0,59.099998
20160819050000,180.0,200.399994,66.799998,42,57.5,0,64.699997,65.0,59.099998
20160819051500,180.0,191.399994,63.799998,42,57.5,0,64.800003,65.0,59.099998
20160819053000,180.0,199.199997,66.399999,42,57.5,0,64.800003,65.0,59.099998
20160819054500,180.0,199.199997,66.399999,42,57.5,0,64.800003,65.0,59.099998
20160819060000,180.0,190.800003,63.600001,41,57.5,0,64.699997,65.0,59.099998
20160819061500,180.0,181.800003,60.600001,41,57.5,0,64.800003,65.0,59.099998
20160819063000,180.0,187.800003,62.600001,41,57.5,0,64.800003,65.0,59.099998
20160819064500,180.0,184.800003,61.600001,41,57.5,0,64.800003,65.0,59.099998
20160819070000,180.0,184.800003,61.600001,41,57.5,0,64.800003,65.0,59.099998
20160819071500,180.0,187.800003,62.600001,41,57.5,0,64.800003,65.0,59.099998
20160819073000,180.0,184.199997,61.399999,41,58.299999,0,64.900002,65.0,59.099998
20160819074500,180.0,181.800003,60.600001,41,58.299999,0,64.900002,65.0,59.099998
20160819080000,180.0,192.0,64.0,45,58.299999,0,65.0,65.0,59.099998
20160819081500,180.0,192.0,64.0,45,58.299999,0,65.0,65.0,59.099998
20160819083000,180.0,195.0,65.0,45,58.299999,0,64.900002,65.0,59.099998
20160819084500,180.0,195.0,65.0,45,58.299999,0,65.0,65.0,59.099998
20160819090000,180.0,195.0,65.0,45,58.299999,0,65.0,65.0,59.099998
20160819091500,180.0,197.399994,65.799998,45,58.299999,0,65.0,65.0,59.099998
20160819093000,180.0,194.399994,64.799998,45,57.599998,0,65.0,65.0,59.099998
20160819094500,180.0,194.399994,64.799998,45,57.599998,0,65.0,65.0,59.099998
20160819100000,180.0,192.0,64.0,45,56.799999,0,65.0,65.0,59.099998
20160819101500,180.0,195.0,65.0,45,56.099998,0,65.0,65.0,59.099998
20160819103000,180.0,199.199997,66.399999,45,56.099998,0,65.0,65.0,59.099998
20160819104500,180.0,199.199997,66.399999,45,56.099998,0,64.900002,65.0,59.099998
20160819110000,180.0,199.199997,66.399999,45,56.099998,0,64.900002,65.0,59.099998
20160819111500,180.0,199.199997,66.399999,45,56.099998,0,64.900002,65.0,59.099998
20160819113000,180.0,199.199997,66.399999,45,56.099998,0,65.0,65.0,59.099998
20160819114500,180.0,194.399994,64.799998,45,56.099998,0,65.0,65.0,59.099998
20160819120000,180.0,194.399994,64.799998,45,56.099998,0,65.0,65.0,59.099998
20160819121500,180.0,198.0,66.0,45,57.5,0,65.0,65.0,59.099998
20160819123000,180.0,198.0,66.0,45,57.5,0,65.099998,65.0,59.099998
20160819124500,180.0,198.0,66.0,45,57.5,0,65.099998,65.0,59.099998
20160819130000,180.0,198.0,66.0,45,57.5,0,65.199997,65.0,59.099998
20160819131500,180.0,198.0,66.0,45,57.5,0,65.300003,65.0,59.099998
20160819133000,180.0,193.800003,64.600001,45,57.5,0,65.300003,65.0,59.099998
20160819134500,180.0,204.600006,68.200002,45,57.5,0,65.300003,65.0,59.099998
20160819140000,180.0,210.0,70.0,46,57.5,0,65.300003,65.0,59.099998
20160819141500,180.0,218.399994,72.799998,48,56.799999,0,65.300003,65.0,59.099998
20160819143000,180.0,237.0,79.0,49,56.799999,0,65.300003,65.0,59.099998
20160819144500,180.0,244.199997,81.399999,49,56.799999,0,65.300003,65.0,59.099998
20160819150000,180.0,253.199997,84.399999,51,56.799999,0,65.400002,65.0,59.099998
20160819151500,180.0,266.399994,88.799998,53,56.799999,0,65.400002,65.0,59.099998
20160819153000,180.0,280.799988,93.599996,56,56.799999,0,65.400002,65.0,59.099998
20160819154500,180.0,291.0,97.0,57,56.799999,0,65.300003,65.0,59.099998
20160819160000,180.0,295.799988,98.599996,61,56.799999,0,65.300003,65.0,59.099998
20160819161500,180.0,295.799988,98.599996,61,56.799999,0,65.400002,65.0,59.099998
20160819163000,180.0,310.799988,103.599996,61,56.799999,0,65.300003,65.0,59.099998
20160819164500,180.0,306.0,102.0,58,56.799999,0,65.300003,65.0,59.099998
20160819170000,180.0,291.0,97.0,57,56.799999,0,65.199997,65.0,59.099998
20160819171500,180.0,295.799988,98.599996,57,56.799999,0,65.199997,65.0,59.099998
20160819173000,180.0,301.200012,100.400004,57,56.799999,0,65.099998,65.0,59.099998
20160819174500,180.0,295.799988,98.599996,57,56.0,0,65.099998,65.0,59.099998
20160819180000,180.0,291.0,97.0,57,56.0,0,65.0,65.0,59.099998
20160819181500,180.0,285.600006,95.200002,66,56.0,0,65.0,65.0,59.099998
20160819183000,180.0,285.600006,95.200002,67,56.0,0,64.900002,65.0,59.099998
20160819184500,180.0,306.0,102.0,63,56.700001,0,64.900002,65.0,59.099998
