PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160819190000,180.0,301.200012,100.400004,59,56.700001,0,64.800003,65.0,59.099998
20160819191500,180.0,295.799988,98.599996,58,56.700001,0,64.800003,65.0,59.099998
20160819193000,180.0,295.799988,98.599996,58,56.700001,0,64.699997,65.0,59.099998
20160819194500,180.0,285.600006,95.200002,57,56.0,0,64.699997,65.0,59.099998
20160819200000,180.0,274.799988,91.599996,55,56.0,0,64.599998,65.0,59.099998
20160819201500,180.0,251.399994,83.799998,53,56.0,0,64.599998,65.0,59.099998
20160819203000,180.0,257.399994,85.799998,52,57.099998,0,64.699997,65.0,59.099998
20160819204500,180.0,251.399994,83.799998,52,57.099998,0,64.699997,65.0,59.099998
20160819210000,180.0,251.399994,83.799998,52,57.099998,0,64.800003,65.0,59.099998
20160819211500,180.0,251.399994,83.799998,52,57.099998,0,64.800003,65.0,59.099998
20160819213000,180.0,251.399994,83.799998,52,57.099998,0,64.800003,65.0,59.099998
20160819214500,180.0,251.399994,83.799998,52,57.099998,0,64.800003,65.0,59.099998
20160819220000,180.0,251.399994,83.799998,52,57.099998,0,64.800003,65.0,59.099998
20160819221500,180.0,251.399994,83.799998,52,57.099998,0,64.699997,65.0,59.099998
20160819223000,180.0,251.399994,83.799998,52,57.099998,0,64.699997,65.0,59.099998
20160819224500,180.0,235.199997,78.399999,48,57.099998,0,64.699997,65.0,59.099998
20160819230000,180.0,232.199997,77.399999,47,57.099998,0,64.699997,65.0,59.099998
20160819231500,180.0,235.199997,78.399999,47,57.099998,0,64.699997,65.0,59.099998
20160819233000,180.0,231.600006,77.200002,47,57.099998,0,64.699997,65.0,59.099998
20160819234500,180.0,231.600006,77.200002,46,57.099998,0,64.800003,65.0,59.099998
20160820000000,180.0,231.600006,77.200002,46,57.099998,0,64.800003,65.0,59.099998
20160820001500,180.0,231.600006,77.200002,46,57.099998,0,64.800003,65.0,59.099998
20160820003000,180.0,231.600006,77.200002,46,57.099998,0,64.800003,65.0,59.099998
20160820004500,180.0,229.199997,76.399999,46,57.099998,0,64.800003,65.0,59.099998
20160820010000,180.0,231.600006,77.200002,46,57.099998,0,64.800003,65.0,59.099998
20160820011500,180.0,229.199997,76.399999,46,57.099998,0,64.800003,65.0,59.099998
20160820013000,180.0,231.600006,77.200002,46,57.099998,0,64.800003,65.0,59.099998
20160820014500,180.0,231.600006,77.200002,46,57.099998,0,64.800003,65.0,59.099998
20160820020000,180.0,225.0,75.0,45,57.099998,0,64.800003,65.0,59.099998
20160820021500,180.0,229.199997,76.399999,45,57.099998,0,64.699997,65.0,59.099998
20160820023000,180.0,221.399994,73.799998,44,57.099998,0,64.699997,65.0,59.099998
20160820024500,180.0,215.399994,71.799998,43,57.099998,0,64.699997,65.0,59.099998
20160820030000,180.0,211.199997,70.399999,43,57.099998,0,64.800003,65.0,59.099998
20160820031500,180.0,211.199997,70.399999,43,57.099998,0,64.800003,65.0,59.099998
20160820033000,180.0,211.199997,70.399999,43,57.099998,0,64.800003,65.0,59.099998
20160820034500,180.0,214.800003,71.600001,43,57.099998,0,64.800003,65.0,59.099998
20160820040000,180.0,214.800003,71.600001,43,57.099998,0,64.800003,65.0,59.099998
20160820041500,180.0,214.800003,71.600001,43,57.099998,0,64.800003,65.0,59.099998
20160820043000,180.0,219.0,73.0,43,57.099998,0,64.800003,65.0,59.099998
20160820044500,180.0,214.199997,71.399999,43,57.099998,0,64.800003,65.0,59.099998
20160820050000,180.0,214.199997,71.399999,43,57.099998,0,64.800003,65.0,59.099998
20160820051500,180.0,209.399994,69.799998,43,57.099998,0,64.800003,65.0,59.099998
20160820053000,180.0,214.199997,71.399999,43,57.099998,0,64.800003,65.0,59.099998
20160820054500,180.0,210.0,70.0,43,57.099998,0,64.800003,65.0,59.099998
20160820060000,180.0,210.0,70.0,43,57.099998,0,64.800003,65.0,59.099998
20160820061500,180.0,210.0,70.0,43,57.099998,0,64.699997,65.0,59.099998
20160820063000,180.0,210.0,70.0,43,57.099998,0,64.699997,65.0,59.099998
20160820064500,180.0,205.199997,68.399999,42,57.099998,0,64.699997,65.0,59.099998
20160820070000,180.0,191.399994,63.799998,41,57.099998,0,64.699997,65.0,59.099998
20160820071500,180.0,186.600006,62.200002,41,57.099998,0,64.800003,65.0,59.099998
20160820073000,180.0,190.199997,63.399999,41,57.799999,0,64.800003,65.0,59.099998
20160820074500,180.0,190.199997,63.399999,41,57.799999,0,64.800003,65.0,59.099998
20160820080000,180.0,190.199997,63.399999,41,57.799999,0,64.900002,65.0,59.099998
20160820081500,180.0,190.199997,63.399999,41,57.799999,0,65.0,65.0,59.099998
20160820083000,180.0,187.199997,62.399999,41,57.799999,0,65.0,65.0,59.099998
20160820084500,180.0,187.199997,62.399999,41,57.799999,0,65.0,65.0,59.099998
20160820090000,180.0,181.800003,60.600001,41,57.799999,0,65.099998,65.0,59.099998
20160820091500,180.0,181.800003,60.600001,42,57.799999,0,65.099998,65.0,59.099998
20160820093000,180.0,188.399994,62.799998,42,57.799999,0,65.099998,65.0,59.099998
20160820094500,180.0,188.399994,62.799998,42,57.799999,0,65.099998,65.0,59.099998
20160820100000,180.0,188.399994,62.799998,42,57.799999,0,65.099998,65.0,59.099998
20160820101500,180.0,188.399994,62.799998,42,57.799999,0,65.199997,65.0,59.099998
20160820103000,180.0,188.399994,62.799998,42,57.799999,0,65.199997,65.0,59.099998
20160820104500,180.0,188.399994,62.799998,43,57.799999,0,65.300003,65.0,59.099998
20160820110000,180.0,194.399994,64.799998,44,57.799999,0,65.300003,65.0,59.099998
20160820111500,180.0,198.600006,66.200002,45,57.799999,0,65.300003,65.0,59.099998
20160820113000,180.0,223.800003,74.600001,48,57.799999,0,65.300003,65.0,59.099998
20160820114500,180.0,223.800003,74.600001,48,57.200001,0,65.300003,65.0,59.099998
20160820120000,180.0,235.199997,78.399999,50,57.200001,0,65.300003,65.0,59.099998
20160820121500,180.0,227.399994,75.799998,50,57.200001,0,65.199997,65.0,59.099998
20160820123000,180.0,238.800003,79.600001,51,57.200001,0,65.300003,65.0,59.099998
20160820124500,180.0,247.199997,82.399999,52,57.200001,0,65.300003,65.0,59.099998
20160820130000,180.0,247.199997,82.399999,53,57.200001,0,65.199997,65.0,59.099998
20160820131500,180.0,247.199997,82.399999,53,56.400002,0,65.199997,65.0,59.099998
20160820133000,180.0,250.199997,83.399999,53,57.099998,0,65.199997,65.0,59.099998
20160820134500,180.0,250.199997,83.399999,53,57.099998,0,65.199997,65.0,59.099998
20160820140000,180.0,250.199997,83.399999,53,57.099998,0,65.300003,65.0,59.099998
20160820141500,180.0,250.199997,83.399999,53,56.400002,0,65.300003,65.0,59.099998
20160820143000,180.0,260.399994,86.799998,55,56.400002,0,65.300003,65.0,59.099998
20160820144500,180.0,263.399994,87.799998,56,56.400002,0,65.300003,65.0,59.099998
20160820150000,180.0,268.799988,89.599996,58,56.400002,0,65.300003,65.0,59.099998
20160820151500,180.0,285.600006,95.200002,59,56.400002,0,65.300003,65.0,59.099998
20160820153000,180.0,291.0,97.0,60,56.400002,0,65.300003,65.0,59.099998
20160820154500,180.0,295.799988,98.599996,61,56.400002,0,65.300003,65.0,59.099998
20160820160000,180.0,295.799988,98.599996,61,56.400002,0,65.400002,65.0,59.099998
20160820161500,180.0,295.799988,98.599996,61,56.400002,0,65.400002,65.0,59.099998
20160820163000,180.0,301.200012,100.400004,61,56.400002,0,65.300003,65.0,59.099998
20160820164500,180.0,295.799988,98.599996,61,56.400002,0,65.400002,65.0,59.099998
20160820170000,180.0,306.0,102.0,61,56.400002,0,65.400002,65.0,59.099998
20160820171500,180.0,301.200012,100.400004,61,56.400002,0,65.300003,65.0,59.099998
20160820173000,180.0,301.200012,100.400004,61,56.400002,0,65.300003,65.0,59.099998
20160820174500,180.0,295.799988,98.599996,60,56.400002,0,65.199997,65.0,59.099998
20160820180000,180.0,295.799988,98.599996,60,56.400002,0,65.199997,65.0,59.099998
20160820181500,180.0,291.0,97.0,60,56.400002,0,65.199997,65.0,59.099998
20160820183000,180.0,295.799988,98.599996,60,56.400002,0,65.199997,65.0,59.099998
20160820184500,180.0,295.799988,98.599996,60,56.400002,0,65.099998,65.0,59.099998
20160820190000,180.0,291.0,97.0,60,56.400002,0,65.099998,65.0,59.099998
20160820191500,180.0,285.600006,95.200002,60,56.400002,0,65.099998,65.0,59.099998
20160820193000,180.0,291.0,97.0,61,56.400002,0,65.0,65.0,59.099998
20160820194500,180.0,295.799988,98.599996,61,56.400002,0,65.0,65.0,59.099998
20160820200000,180.0,291.0,97.0,61,56.400002,0,64.800003,65.0,59.099998
20160820201500,180.0,295.799988,98.599996,61,56.400002,0,64.800003,65.0,59.099998
20160820203000,180.0,295.799988,98.599996,60,56.400002,0,64.699997,65.0,59.099998
20160820204500,180.0,280.799988,93.599996,58,56.400002,0,64.599998,65.0,59.099998
20160820210000,180.0,268.799988,89.599996,55,56.400002,0,64.599998,65.0,59.099998
20160820211500,180.0,251.399994,83.799998,54,56.400002,0,64.699997,65.0,59.099998
20160820213000,180.0,251.399994,83.799998,54,56.400002,0,64.699997,65.0,59.099998
20160820214500,180.0,256.200012,85.400004,51,56.400002,0,64.699997,65.0,59.099998
20160820220000,180.0,235.199997,78.399999,49,56.400002,0,64.699997,65.0,59.099998
20160820221500,180.0,242.399994,80.799998,49,56.400002,0,64.699997,65.0,59.099998
20160820223000,180.0,237.600006,79.200002,48,56.400002,0,64.699997,65.0,59.099998
20160820224500,180.0,243.0,81.0,47,56.400002,0,64.800003,65.0,59.099998
20160820230000,180.0,243.0,81.0,47,56.400002,0,64.800003,65.0,59.099998
20160820231500,180.0,237.600006,79.200002,47,56.400002,0,64.800003,65.0,59.099998
20160820233000,180.0,235.199997,78.399999,47,57.099998,0,64.800003,65.0,59.099998
20160820234500,180.0,237.600006,79.200002,47,57.099998,0,64.699997,65.0,59.099998
20160821000000,180.0,240.0,80.0,46,56.400002,0,64.699997,65.0,59.099998
20160821001500,180.0,230.399994,76.799998,46,57.099998,0,64.699997,65.0,59.099998
20160821003000,180.0,230.399994,76.799998,45,57.099998,0,64.699997,65.0,59.099998
20160821004500,180.0,214.199997,71.399999,44,57.099998,0,64.699997,65.0,59.099998
20160821010000,180.0,208.800003,69.600001,43,57.099998,0,64.800003,65.0,59.099998
20160821011500,180.0,213.0,71.0,43,57.099998,0,64.800003,65.0,59.099998
20160821013000,180.0,205.800003,68.600001,43,57.099998,0,64.800003,65.0,59.099998
20160821014500,180.0,210.0,70.0,43,57.099998,0,64.800003,65.0,59.099998
20160821020000,180.0,207.600006,69.200002,43,57.099998,0,64.800003,65.0,59.099998
20160821021500,180.0,207.600006,69.200002,43,57.099998,0,64.800003,65.0,59.099998
20160821023000,180.0,207.600006,69.200002,43,57.099998,0,64.800003,65.0,59.099998
20160821024500,180.0,210.0,70.0,43,57.099998,0,64.800003,65.0,59.099998
20160821030000,180.0,213.0,71.0,43,57.099998,0,64.800003,65.0,59.099998
20160821031500,180.0,208.800003,69.600001,43,57.099998,0,64.800003,65.0,59.099998
20160821033000,180.0,208.800003,69.600001,43,57.099998,0,64.800003,65.0,59.099998
20160821034500,180.0,208.800003,69.600001,43,57.099998,0,64.800003,65.0,59.099998
20160821040000,180.0,208.800003,69.600001,43,57.099998,0,64.800003,65.0,59.099998
20160821041500,180.0,208.800003,69.600001,43,57.099998,0,64.699997,65.0,59.099998
20160821043000,180.0,208.800003,69.600001,43,57.099998,0,64.699997,65.0,59.099998
20160821044500,180.0,195.600006,65.200002,41,57.099998,0,64.699997,65.0,59.099998
20160821050000,180.0,195.600006,65.200002,41,57.099998,0,64.699997,65.0,59.099998
20160821051500,180.0,188.399994,62.799998,40,57.099998,0,64.699997,65.0,59.099998
20160821053000,180.0,184.800003,61.600001,40,57.099998,0,64.699997,65.0,59.099998
20160821054500,180.0,180.0,60.0,40,57.900002,0,64.800003,65.0,59.099998
20160821060000,180.0,186.600006,62.200002,40,57.900002,0,64.800003,65.0,59.099998
20160821061500,180.0,186.600006,62.200002,40,57.900002,0,64.800003,65.0,59.099998
20160821063000,180.0,183.600006,61.200002,40,57.900002,0,64.800003,65.0,59.099998
20160821064500,180.0,183.600006,61.200002,40,57.900002,0,64.800003,65.0,59.099998
20160821070000,180.0,183.600006,61.200002,40,57.900002,0,64.800003,65.0,59.099998
20160821071500,180.0,183.600006,61.200002,40,57.900002,0,64.800003,65.0,59.099998
20160821073000,180.0,178.199997,59.399999,40,57.900002,0,64.900002,65.0,59.099998
20160821074500,180.0,174.600006,58.200002,40,57.900002,0,64.900002,65.0,59.099998
20160821080000,180.0,177.600006,59.200002,40,57.900002,0,64.900002,65.0,59.099998
20160821081500,180.0,180.600006,60.200002,41,57.900002,0,65.0,65.0,59.099998
20160821083000,180.0,173.399994,57.799998,41,57.900002,0,65.0,65.0,59.099998
20160821084500,180.0,177.600006,59.200002,42,57.900002,0,65.0,65.0,59.099998
20160821090000,180.0,180.0,60.0,42,57.900002,0,65.0,65.0,59.099998
20160821091500,180.0,180.0,60.0,43,57.900002,0,65.0,65.0,59.099998
20160821093000,180.0,184.800003,61.600001,43,57.900002,0,65.0,65.0,59.099998
20160821094500,180.0,181.800003,60.600001,43,57.900002,0,65.099998,65.0,59.099998
20160821100000,180.0,181.800003,60.600001,43,57.900002,0,65.099998,65.0,59.099998
20160821101500,180.0,181.800003,60.600001,43,57.900002,0,65.099998,65.0,59.099998
20160821103000,180.0,181.800003,60.600001,43,57.900002,0,65.099998,65.0,59.099998
20160821104500,180.0,181.800003,60.600001,43,57.900002,0,65.199997,65.0,59.099998
20160821110000,180.0,184.800003,61.600001,43,57.200001,0,65.199997,65.0,59.099998
20160821111500,180.0,180.0,60.0,43,57.200001,0,65.199997,65.0,59.099998
20160821113000,180.0,184.199997,61.399999,43,57.900002,0,65.199997,65.0,59.099998
20160821114500,180.0,184.199997,61.399999,43,57.900002,0,65.300003,65.0,59.099998
20160821120000,180.0,197.399994,65.799998,44,57.900002,0,65.300003,65.0,59.099998
20160821121500,180.0,204.0,68.0,45,57.900002,0,65.300003,65.0,59.099998
20160821123000,180.0,211.199997,70.399999,45,57.900002,0,65.300003,65.0,59.099998
20160821124500,180.0,219.600006,73.200002,46,57.900002,0,65.300003,65.0,59.099998
20160821130000,180.0,228.600006,76.200002,48,57.299999,0,65.300003,65.0,59.099998
20160821131500,180.0,237.0,79.0,49,57.299999,0,65.300003,65.0,59.099998
20160821133000,180.0,246.0,82.0,51,57.299999,0,65.300003,65.0,59.099998
20160821134500,180.0,246.0,82.0,51,57.299999,0,65.199997,65.0,59.099998
20160821140000,180.0,242.399994,80.799998,51,56.400002,0,65.199997,65.0,59.099998
20160821141500,180.0,242.399994,80.799998,51,56.400002,0,65.199997,65.0,59.099998
20160821143000,180.0,245.399994,81.799998,51,57.099998,0,65.199997,65.0,59.099998
20160821144500,180.0,245.399994,81.799998,51,57.099998,0,65.199997,65.0,59.099998
20160821150000,180.0,245.399994,81.799998,51,56.400002,0,65.199997,65.0,59.099998
20160821151500,180.0,245.399994,81.799998,51,56.400002,0,65.099998,65.0,59.099998
20160821153000,180.0,245.399994,81.799998,51,57.099998,0,65.199997,65.0,59.099998
20160821154500,180.0,245.399994,81.799998,51,57.099998,0,65.300003,65.0,59.099998
20160821160000,180.0,263.399994,87.799998,54,57.099998,0,65.400002,65.0,59.099998
20160821161500,180.0,274.799988,91.599996,57,56.5,0,65.300003,65.0,59.099998
20160821163000,180.0,280.799988,93.599996,58,56.5,0,65.300003,65.0,59.099998
20160821164500,180.0,285.600006,95.200002,59,57.099998,0,65.300003,65.0,59.099998
20160821170000,180.0,295.799988,98.599996,60,57.099998,0,65.300003,65.0,59.099998
20160821171500,180.0,295.799988,98.599996,61,57.099998,0,65.300003,65.0,59.099998
20160821173000,180.0,295.799988,98.599996,61,57.099998,0,65.400002,65.0,59.099998
20160821174500,180.0,295.799988,98.599996,61,57.099998,0,65.400002,65.0,59.099998
20160821180000,180.0,295.799988,98.599996,61,56.400002,0,65.300003,65.0,59.099998
20160821181500,180.0,295.799988,98.599996,61,56.400002,0,65.099998,65.0,59.099998
20160821183000,180.0,295.799988,98.599996,61,56.400002,0,65.0,65.0,59.099998
20160821184500,180.0,295.799988,98.599996,61,56.400002,0,65.0,65.0,59.099998
20160821190000,180.0,295.799988,98.599996,61,56.400002,0,64.900002,65.0,59.099998
20160821191500,180.0,295.799988,98.599996,60,56.400002,0,64.800003,65.0,59.099998
20160821193000,180.0,291.0,97.0,59,56.400002,0,64.699997,65.0,59.099998
20160821194500,180.0,280.799988,93.599996,57,56.400002,0,64.599998,65.0,59.099998
20160821200000,180.0,263.399994,87.799998,55,56.400002,0,64.699997,65.0,59.099998
20160821201500,180.0,263.399994,87.799998,55,56.400002,0,64.699997,65.0,59.099998
20160821203000,180.0,250.199997,83.399999,51,56.400002,0,64.599998,65.0,59.099998
20160821204500,180.0,240.0,80.0,49,57.099998,0,64.699997,65.0,59.099998
20160821210000,180.0,240.0,80.0,49,57.099998,0,64.699997,65.0,59.099998
20160821211500,180.0,240.0,80.0,48,57.099998,0,64.800003,65.0,59.099998
20160821213000,180.0,232.800003,77.600001,48,57.099998,0,64.800003,65.0,59.099998
20160821214500,180.0,232.800003,77.600001,48,57.099998,0,64.800003,65.0,59.099998
20160821220000,180.0,232.800003,77.600001,48,57.099998,0,64.699997,65.0,59.099998
20160821221500,180.0,229.199997,76.399999,47,57.099998,0,64.699997,65.0,59.099998
20160821223000,180.0,231.600006,77.200002,47,57.099998,0,64.699997,65.0,59.099998
20160821224500,180.0,223.199997,74.399999,46,57.099998,0,64.699997,65.0,59.099998
20160821230000,180.0,214.199997,71.399999,45,57.099998,0,64.699997,65.0,59.099998
20160821231500,180.0,209.399994,69.799998,44,57.099998,0,64.699997,65.0,59.099998
20160821233000,180.0,205.800003,68.600001,44,57.099998,0,64.699997,65.0,59.099998
20160821234500,180.0,199.199997,66.399999,43,57.099998,0,64.699997,65.0,59.099998
20160822000000,180.0,199.199997,66.399999,43,57.099998,0,64.800003,65.0,59.099998
20160822001500,180.0,199.199997,66.399999,43,57.099998,0,65.300003,65.0,59.099998
20160822003000,180.0,204.0,68.0,43,57.099998,0,65.0,65.0,59.099998
20160822004500,180.0,200.399994,66.799998,42,57.099998,0,65.0,65.0,59.099998
20160822010000,180.0,204.600006,68.200002,42,57.099998,0,65.0,65.0,59.099998
20160822011500,180.0,198.600006,66.200002,42,57.099998,0,65.0,65.0,59.099998
20160822013000,180.0,198.600006,66.200002,42,57.099998,0,65.0,65.0,59.099998
20160822014500,180.0,201.0,67.0,42,57.099998,0,64.900002,65.0,59.099998
20160822020000,180.0,201.0,67.0,42,57.099998,0,64.900002,65.0,59.099998
20160822021500,180.0,201.0,67.0,42,57.099998,0,64.800003,65.0,59.099998
20160822023000,180.0,201.0,67.0,42,57.099998,0,64.800003,65.0,59.099998
20160822024500,180.0,205.800003,68.600001,42,57.099998,0,64.800003,65.0,59.099998
20160822030000,180.0,198.600006,66.200002,42,57.099998,0,64.800003,65.0,59.099998
20160822031500,180.0,194.399994,64.799998,42,57.099998,0,64.699997,65.0,59.099998
20160822033000,180.0,191.399994,63.799998,41,57.099998,0,64.699997,65.0,59.099998
20160822034500,180.0,191.399994,63.799998,41,57.099998,0,64.800003,65.0,59.099998
20160822040000,180.0,178.199997,59.399999,40,57.099998,0,64.800003,65.0,59.099998
20160822041500,180.0,181.800003,60.600001,40,57.099998,0,64.800003,65.0,59.099998
20160822043000,180.0,177.600006,59.200002,40,57.099998,0,64.800003,65.0,59.099998
20160822044500,180.0,184.199997,61.399999,40,57.900002,0,64.800003,65.0,59.099998
20160822050000,180.0,181.800003,60.600001,40,57.900002,0,64.800003,65.0,59.099998
20160822051500,180.0,181.800003,60.600001,40,57.900002,0,64.800003,65.0,59.099998
20160822053000,180.0,184.199997,61.399999,40,57.900002,0,64.800003,65.0,59.099998
20160822054500,180.0,181.800003,60.600001,40,57.900002,0,64.800003,65.0,59.099998
20160822060000,180.0,181.800003,60.600001,40,57.900002,0,64.800003,65.0,59.099998
20160822061500,180.0,184.800003,61.600001,40,57.900002,0,64.800003,65.0,59.099998
20160822063000,180.0,184.800003,61.600001,40,57.900002,0,64.800003,65.0,59.099998
20160822064500,180.0,184.800003,61.600001,40,57.900002,0,64.800003,65.0,59.099998
20160822070000,180.0,184.800003,61.600001,40,57.900002,0,64.800003,65.0,59.099998
20160822071500,180.0,177.0,59.0,42,57.900002,0,64.800003,65.0,59.099998
20160822073000,180.0,180.0,60.0,42,57.900002,0,64.800003,65.0,59.099998
20160822074500,180.0,180.0,60.0,42,57.900002,0,64.800003,65.0,59.099998
20160822080000,180.0,180.0,60.0,42,57.900002,0,64.800003,65.0,59.099998
20160822081500,180.0,184.800003,61.600001,43,57.900002,0,64.800003,65.0,59.099998
20160822083000,180.0,180.600006,60.200002,43,57.900002,0,64.800003,65.0,59.099998
20160822084500,180.0,180.600006,60.200002,43,57.900002,0,64.800003,65.0,59.099998
20160822090000,180.0,180.600006,60.200002,43,57.900002,0,64.900002,65.0,59.099998
20160822091500,180.0,184.199997,61.399999,43,57.900002,0,64.900002,65.0,59.099998
20160822093000,180.0,184.199997,61.399999,43,57.900002,0,64.900002,65.0,59.099998
20160822094500,180.0,184.199997,61.399999,43,57.900002,0,65.0,65.0,59.099998
20160822100000,180.0,184.199997,61.399999,43,57.900002,0,65.0,65.0,59.099998
20160822101500,180.0,184.199997,61.399999,43,57.900002,0,65.099998,65.0,59.099998
20160822103000,180.0,184.199997,61.399999,43,57.900002,0,65.0,65.0,59.099998
20160822104500,180.0,184.199997,61.399999,43,57.900002,0,65.099998,65.0,59.099998
20160822110000,180.0,184.199997,61.399999,43,57.900002,0,65.199997,65.0,59.099998
20160822111500,180.0,187.199997,62.399999,43,57.900002,0,65.300003,65.0,59.099998
20160822113000,180.0,187.199997,62.399999,43,57.900002,0,65.300003,65.0,59.099998
20160822114500,180.0,187.199997,62.399999,43,57.900002,0,65.300003,65.0,59.099998
20160822120000,180.0,204.0,68.0,45,57.900002,0,65.300003,65.0,59.099998
20160822121500,180.0,210.0,70.0,46,57.900002,0,65.300003,65.0,59.099998
20160822123000,180.0,222.600006,74.200002,48,57.900002,0,65.300003,65.0,59.099998
20160822124500,180.0,226.800003,75.600001,48,56.799999,0,65.300003,65.0,59.099998
20160822130000,180.0,226.800003,75.600001,49,56.799999,0,65.300003,65.0,59.099998
20160822131500,180.0,231.600006,77.200002,50,56.799999,0,65.300003,65.0,59.099998
20160822133000,180.0,235.800003,78.600001,50,56.799999,0,65.199997,65.0,59.099998
20160822134500,180.0,235.800003,78.600001,50,56.799999,0,65.199997,65.0,59.099998
20160822140000,180.0,235.800003,78.600001,50,56.799999,0,65.199997,65.0,59.099998
20160822141500,180.0,235.800003,78.600001,50,56.799999,0,65.099998,65.0,59.099998
20160822143000,180.0,235.800003,78.600001,50,56.799999,0,65.099998,65.0,59.099998
20160822144500,180.0,240.600006,80.200002,50,56.799999,0,65.099998,65.0,59.099998
20160822150000,180.0,240.600006,80.200002,50,56.799999,0,65.099998,65.0,59.099998
20160822151500,180.0,240.600006,80.200002,50,56.799999,0,65.099998,65.0,59.099998
20160822153000,180.0,236.399994,78.799998,50,56.799999,0,65.199997,65.0,59.099998
20160822154500,180.0,236.399994,78.799998,50,57.5,0,65.300003,65.0,59.099998
20160822160000,180.0,240.600006,80.200002,50,57.5,0,65.300003,65.0,59.099998
20160822161500,180.0,270.600006,90.200002,55,57.5,0,65.5,65.0,59.099998
20160822163000,180.0,291.0,97.0,60,57.5,0,65.599998,65.0,59.099998
20160822164500,180.0,301.200012,100.400004,60,57.5,0,65.599998,65.0,59.099998
20160822170000,180.0,291.0,97.0,60,56.799999,0,65.599998,65.0,59.099998
20160822171500,180.0,295.799988,98.599996,60,56.799999,0,65.599998,65.0,59.099998
20160822173000,180.0,291.0,97.0,60,56.799999,0,65.599998,65.0,59.099998
20160822174500,180.0,295.799988,98.599996,60,56.799999,0,65.599998,65.0,59.099998
20160822180000,180.0,295.799988,98.599996,60,56.799999,0,65.599998,65.0,59.099998
20160822181500,180.0,295.799988,98.599996,60,56.799999,0,65.699997,65.0,59.099998
20160822183000,180.0,295.799988,98.599996,60,56.799999,0,65.599998,65.0,59.099998
20160822184500,180.0,295.799988,98.599996,60,56.799999,0,65.599998,65.0,59.099998
20160822190000,180.0,291.0,97.0,60,56.799999,0,65.699997,65.0,59.099998
20160822191500,180.0,295.799988,98.599996,61,56.799999,0,65.599998,65.0,59.099998
20160822193000,180.0,316.200012,105.400004,62,56.799999,0,65.5,65.0,59.099998
20160822194500,180.0,301.200012,100.400004,58,56.0,0,65.300003,65.0,59.099998
20160822200000,180.0,301.200012,100.400004,57,56.0,0,65.199997,65.0,59.099998
20160822201500,180.0,301.200012,100.400004,53,56.700001,0,65.099998,65.0,59.099998
20160822203000,180.0,280.799988,93.599996,56,56.700001,0,65.099998,65.0,59.099998
20160822204500,180.0,285.600006,95.200002,57,56.700001,0,65.099998,65.0,59.099998
20160822210000,180.0,285.600006,95.200002,57,56.700001,0,65.099998,65.0,59.099998
20160822211500,180.0,285.600006,95.200002,57,56.700001,0,65.099998,65.0,59.099998
20160822213000,180.0,285.600006,95.200002,57,56.700001,0,65.0,65.0,59.099998
20160822214500,180.0,291.0,97.0,57,56.700001,0,65.0,65.0,59.099998
20160822220000,180.0,285.600006,95.200002,57,56.700001,0,64.800003,65.0,59.099998
20160822221500,180.0,285.600006,95.200002,57,56.700001,0,64.800003,65.0,59.099998
20160822223000,180.0,285.600006,95.200002,57,56.700001,0,64.699997,65.0,59.099998
20160822224500,180.0,274.799988,91.599996,57,56.700001,0,64.699997,65.0,59.099998
20160822230000,180.0,280.799988,93.599996,57,56.700001,0,64.699997,65.0,59.099998
20160822231500,180.0,268.799988,89.599996,56,56.700001,0,64.699997,65.0,59.099998
20160822233000,180.0,263.399994,87.799998,55,56.700001,0,64.699997,65.0,59.099998
20160822234500,180.0,263.399994,87.799998,54,56.700001,0,64.699997,65.0,59.099998
20160823000000,180.0,251.399994,83.799998,53,56.700001,0,64.699997,65.0,59.099998
20160823001500,180.0,238.800003,79.600001,49,56.700001,0,64.599998,65.0,59.099998
20160823003000,180.0,230.399994,76.799998,48,56.700001,0,64.699997,65.0,59.099998
20160823004500,180.0,230.399994,76.799998,48,56.700001,0,64.800003,65.0,59.099998
20160823010000,180.0,232.800003,77.600001,48,56.700001,0,64.900002,65.0,59.099998
20160823011500,180.0,232.800003,77.600001,48,56.700001,0,64.900002,65.0,59.099998
20160823013000,180.0,232.800003,77.600001,48,57.5,0,65.0,65.0,59.099998
20160823014500,180.0,235.199997,78.399999,48,57.5,0,64.900002,65.0,59.099998
20160823020000,180.0,230.399994,76.799998,48,57.5,0,65.0,65.0,59.099998
20160823021500,180.0,236.399994,78.799998,48,57.5,0,64.900002,65.0,59.099998
20160823023000,180.0,234.0,78.0,48,56.799999,0,64.900002,65.0,59.099998
20160823024500,180.0,237.600006,79.200002,48,56.799999,0,64.800003,65.0,59.099998
20160823030000,180.0,235.199997,78.399999,48,56.799999,0,64.800003,65.0,59.099998
20160823031500,180.0,237.600006,79.200002,48,56.799999,0,64.800003,65.0,59.099998
20160823033000,180.0,237.600006,79.200002,48,56.799999,0,64.800003,65.0,59.099998
20160823034500,180.0,237.600006,79.200002,48,56.799999,0,64.800003,65.0,59.099998
20160823040000,180.0,237.600006,79.200002,48,56.799999,0,64.800003,65.0,59.099998
20160823041500,180.0,237.600006,79.200002,48,56.799999,0,64.800003,65.0,59.099998
20160823043000,180.0,233.399994,77.799998,48,56.799999,0,64.800003,65.0,59.099998
20160823044500,180.0,233.399994,77.799998,48,56.799999,0,64.699997,65.0,59.099998
20160823050000,180.0,237.0,79.0,47,56.799999,0,64.699997,65.0,59.099998
20160823051500,180.0,227.399994,75.799998,46,56.799999,0,64.699997,65.0,59.099998
20160823053000,180.0,221.399994,73.799998,46,56.799999,0,64.699997,65.0,59.099998
20160823054500,180.0,214.800003,71.600001,45,56.799999,0,64.699997,65.0,59.099998
20160823060000,180.0,210.0,70.0,44,56.799999,0,64.699997,65.0,59.099998
20160823061500,180.0,210.0,70.0,44,56.799999,0,64.800003,65.0,59.099998
20160823063000,180.0,210.0,70.0,44,56.799999,0,64.800003,65.0,59.099998
20160823064500,180.0,210.0,70.0,44,56.799999,0,64.800003,65.0,59.099998
20160823070000,180.0,199.199997,66.399999,46,56.799999,0,65.0,65.0,59.099998
20160823071500,180.0,209.399994,69.799998,46,56.799999,0,65.0,65.0,59.099998
20160823073000,180.0,209.399994,69.799998,46,57.5,0,65.0,65.0,59.099998
20160823074500,180.0,205.800003,68.600001,46,57.5,0,65.0,65.0,59.099998
20160823080000,180.0,218.399994,72.799998,45,57.5,0,65.0,65.0,59.099998
20160823081500,180.0,226.199997,75.399999,47,57.5,0,65.0,65.0,59.099998
20160823083000,180.0,198.600006,66.200002,42,60.599998,0,65.099998,65.0,59.099998
20160823084500,180.0,207.600006,69.200002,46,60.599998,0,65.5,65.0,59.099998
20160823090000,180.0,243.600006,81.200002,52,59.200001,0,65.599998,65.0,59.099998
20160823091500,180.0,259.799988,86.599996,52,56.700001,0,65.199997,65.0,59.099998
20160823093000,180.0,259.799988,86.599996,52,56.700001,0,65.099998,65.0,59.099998
20160823094500,180.0,190.199997,63.399999,51,56.700001,0,65.0,65.0,59.099998
20160823100000,180.0,251.399994,83.799998,51,56.700001,0,64.900002,65.0,59.099998
20160823101500,180.0,257.399994,85.799998,51,56.700001,0,64.900002,65.0,59.099998
20160823103000,180.0,263.399994,87.799998,49,56.700001,0,64.900002,65.0,59.099998
20160823104500,180.0,257.399994,85.799998,47,56.700001,0,64.800003,65.0,59.099998
20160823110000,180.0,257.399994,85.799998,47,56.700001,0,64.800003,65.0,59.099998
20160823111500,180.0,257.399994,85.799998,46,56.700001,0,64.800003,65.0,59.099998
20160823113000,180.0,257.399994,85.799998,48,56.700001,0,64.800003,65.0,59.099998
20160823114500,180.0,257.399994,85.799998,48,56.700001,0,64.800003,65.0,59.099998
20160823120000,180.0,257.399994,85.799998,49,56.700001,0,64.900002,65.0,59.099998
20160823121500,180.0,211.800003,70.600001,46,56.700001,0,64.900002,65.0,59.099998
20160823123000,180.0,246.0,82.0,48,56.700001,0,65.0,65.0,59.099998
20160823124500,180.0,251.399994,83.799998,48,56.700001,0,65.0,65.0,59.099998
20160823130000,180.0,255.0,85.0,46,56.700001,0,65.0,65.0,59.099998
20160823131500,180.0,263.399994,87.799998,48,56.700001,0,65.0,65.0,59.099998
20160823133000,180.0,257.399994,85.799998,48,56.700001,0,65.0,65.0,59.099998
20160823134500,180.0,251.399994,83.799998,49,56.700001,0,65.0,65.0,59.099998
20160823140000,180.0,246.0,82.0,49,56.700001,0,65.099998,65.0,59.099998
20160823141500,180.0,246.0,82.0,49,56.700001,0,65.099998,65.0,59.099998
20160823143000,180.0,253.199997,84.399999,48,56.700001,0,65.199997,65.0,59.099998
20160823144500,180.0,250.199997,83.399999,48,56.700001,0,65.199997,65.0,59.099998
20160823150000,180.0,250.199997,83.399999,48,56.700001,0,65.199997,65.0,59.099998
20160823151500,180.0,253.199997,84.399999,48,56.700001,0,65.300003,65.0,59.099998
20160823153000,180.0,280.799988,93.599996,54,56.700001,0,65.5,65.0,59.099998
20160823154500,180.0,295.799988,98.599996,56,56.700001,0,65.5,65.0,59.099998
20160823160000,180.0,301.200012,100.400004,56,56.700001,0,65.5,65.0,59.099998
20160823161500,180.0,295.799988,98.599996,56,56.700001,0,65.599998,65.0,59.099998
20160823163000,180.0,295.799988,98.599996,56,56.700001,0,65.599998,65.0,59.099998
20160823164500,180.0,301.200012,100.400004,56,56.700001,0,65.699997,65.0,59.099998
20160823170000,180.0,295.799988,98.599996,56,56.700001,0,65.699997,65.0,59.099998
20160823171500,180.0,295.799988,98.599996,56,56.700001,0,65.800003,65.0,59.099998
20160823173000,180.0,301.200012,100.400004,56,56.700001,0,65.900002,65.0,59.099998
20160823174500,180.0,301.200012,100.400004,56,56.700001,0,66.0,65.0,59.099998
20160823180000,180.0,295.799988,98.599996,56,56.700001,0,66.099998,65.0,59.099998
20160823181500,180.0,301.200012,100.400004,56,56.700001,0,66.099998,65.0,59.099998
20160823183000,180.0,301.200012,100.400004,56,56.700001,0,66.099998,65.0,59.099998
20160823184500,180.0,295.799988,98.599996,56,56.700001,0,66.099998,65.0,59.099998
20160823190000,180.0,295.799988,98.599996,56,56.700001,0,66.300003,65.0,59.099998
20160823191500,180.0,295.799988,98.599996,56,56.700001,0,66.099998,65.0,59.099998
20160823193000,180.0,301.200012,100.400004,56,56.700001,0,66.0,65.0,59.099998
20160823194500,180.0,301.200012,100.400004,56,56.700001,0,66.0,65.0,59.099998
20160823200000,180.0,295.799988,98.599996,56,56.0,0,65.800003,65.0,59.099998
20160823201500,180.0,295.799988,98.599996,56,56.0,0,65.699997,65.0,59.099998
20160823203000,180.0,291.0,97.0,58,56.0,0,65.599998,65.0,59.099998
20160823204500,180.0,301.200012,100.400004,58,56.0,0,65.599998,65.0,59.099998
20160823210000,180.0,295.799988,98.599996,58,56.0,0,65.5,65.0,59.099998
20160823211500,180.0,295.799988,98.599996,58,56.0,0,65.400002,65.0,59.099998
20160823213000,180.0,295.799988,98.599996,58,56.0,0,65.300003,65.0,59.099998
20160823214500,180.0,295.799988,98.599996,58,56.0,0,65.199997,65.0,59.099998
20160823220000,180.0,295.799988,98.599996,58,56.0,0,65.199997,65.0,59.099998
20160823221500,180.0,295.799988,98.599996,58,56.0,0,65.099998,65.0,59.099998
20160823223000,180.0,291.0,97.0,58,56.0,0,65.099998,65.0,59.099998
20160823224500,180.0,295.799988,98.599996,58,56.0,0,65.0,65.0,59.099998
20160823230000,180.0,291.0,97.0,58,56.0,0,65.0,65.0,59.099998
20160823231500,180.0,295.799988,98.599996,58,56.0,0,64.800003,65.0,59.099998
20160823233000,180.0,295.799988,98.599996,58,56.0,0,64.800003,65.0,59.099998
20160823234500,180.0,295.799988,98.599996,58,56.0,0,64.800003,65.0,59.099998
20160824000000,180.0,291.0,97.0,58,56.0,0,64.800003,65.0,59.099998
20160824001500,180.0,295.799988,98.599996,58,56.299999,0,64.699997,65.0,59.099998
20160824003000,180.0,285.600006,95.200002,56,56.299999,0,64.699997,65.0,59.099998
20160824004500,180.0,280.799988,93.599996,55,56.299999,0,64.699997,65.0,59.099998
20160824010000,180.0,268.799988,89.599996,54,56.299999,0,64.599998,65.0,59.099998
20160824011500,180.0,257.399994,85.799998,53,56.299999,0,64.699997,65.0,59.099998
20160824013000,180.0,263.399994,87.799998,53,56.299999,0,64.699997,65.0,59.099998
20160824014500,180.0,257.399994,85.799998,51,56.299999,0,64.800003,65.0,59.099998
20160824020000,180.0,251.399994,83.799998,51,56.299999,0,64.800003,65.0,59.099998
20160824021500,180.0,246.0,82.0,51,56.299999,0,64.800003,65.0,59.099998
20160824023000,180.0,251.399994,83.799998,51,56.299999,0,64.800003,65.0,59.099998
20160824024500,180.0,251.399994,83.799998,51,56.299999,0,64.699997,65.0,59.099998
20160824030000,180.0,251.399994,83.799998,49,56.299999,0,64.800003,65.0,59.099998
20160824031500,180.0,246.0,82.0,49,56.299999,0,64.800003,65.0,59.099998
20160824033000,180.0,246.0,82.0,49,56.299999,0,64.800003,65.0,59.099998
20160824034500,180.0,246.0,82.0,49,56.299999,0,64.800003,65.0,59.099998
20160824040000,180.0,246.0,82.0,49,56.299999,0,64.800003,65.0,59.099998
20160824041500,180.0,246.0,82.0,49,56.299999,0,64.699997,65.0,59.099998
20160824043000,180.0,243.0,81.0,48,56.299999,0,64.699997,65.0,59.099998
20160824044500,180.0,243.0,81.0,48,56.299999,0,64.800003,65.0,59.099998
20160824050000,180.0,243.0,81.0,48,56.299999,0,64.699997,65.0,59.099998
20160824051500,180.0,239.399994,79.799998,48,56.299999,0,64.800003,65.0,59.099998
20160824053000,180.0,239.399994,79.799998,48,56.299999,0,64.699997,65.0,59.099998
20160824054500,180.0,235.800003,78.600001,48,56.299999,0,64.800003,65.0,59.099998
20160824060000,180.0,238.800003,79.600001,48,56.299999,0,64.699997,65.0,59.099998
20160824061500,180.0,232.800003,77.600001,47,56.299999,0,64.800003,65.0,59.099998
20160824063000,180.0,232.800003,77.600001,47,56.299999,0,64.800003,65.0,59.099998
20160824064500,180.0,232.800003,77.600001,47,56.299999,0,64.800003,65.0,59.099998
20160824070000,180.0,232.800003,77.600001,47,57.099998,0,64.800003,65.0,59.099998
20160824071500,180.0,230.399994,76.799998,47,57.099998,0,65.0,65.0,59.099998
20160824073000,180.0,230.399994,76.799998,47,57.099998,0,65.0,65.0,59.099998
20160824074500,180.0,226.199997,75.399999,47,57.099998,0,65.099998,65.0,59.099998
20160824080000,180.0,223.199997,74.399999,47,57.099998,0,65.099998,65.0,59.099998
20160824081500,180.0,223.199997,74.399999,47,57.099998,0,65.199997,65.0,59.099998
20160824083000,180.0,233.399994,77.799998,49,57.099998,0,65.300003,65.0,59.099998
20160824084500,180.0,249.0,83.0,49,57.099998,0,65.199997,65.0,59.099998
20160824090000,180.0,249.0,83.0,50,57.099998,0,65.199997,65.0,59.099998
20160824091500,180.0,249.0,83.0,48,57.099998,0,65.300003,65.0,59.099998
20160824093000,180.0,249.0,83.0,48,57.099998,0,65.199997,65.0,59.099998
20160824094500,180.0,261.600006,87.200002,50,57.099998,0,65.199997,65.0,59.099998
20160824100000,180.0,256.799988,85.599996,49,57.099998,0,65.300003,65.0,59.099998
20160824101500,180.0,246.0,82.0,48,57.099998,0,65.300003,65.0,59.099998
20160824103000,180.0,316.200012,105.400004,58,56.400002,0,65.800003,65.0,59.099998
20160824104500,180.0,295.799988,98.599996,55,56.400002,0,65.599998,65.0,59.099998
20160824110000,180.0,301.200012,100.400004,55,56.400002,0,65.300003,65.0,59.099998
20160824111500,180.0,306.0,102.0,56,56.400002,0,65.300003,65.0,59.099998
20160824113000,180.0,295.799988,98.599996,55,56.400002,0,65.199997,65.0,59.099998
20160824114500,180.0,295.799988,98.599996,55,56.400002,0,65.199997,65.0,59.099998
20160824120000,180.0,291.0,97.0,55,56.400002,0,65.199997,65.0,59.099998
20160824121500,180.0,295.799988,98.599996,55,56.400002,0,65.199997,65.0,59.099998
20160824123000,180.0,291.0,97.0,55,56.400002,0,65.199997,65.0,59.099998
20160824124500,180.0,285.600006,95.200002,55,56.400002,0,65.199997,65.0,59.099998
20160824130000,180.0,291.0,97.0,55,56.400002,0,65.300003,65.0,59.099998
20160824131500,180.0,295.799988,98.599996,57,56.400002,0,65.199997,65.0,59.099998
20160824133000,180.0,295.799988,98.599996,57,56.400002,0,65.199997,65.0,59.099998
20160824134500,180.0,291.0,97.0,57,56.400002,0,65.199997,65.0,59.099998
20160824140000,180.0,295.799988,98.599996,58,56.400002,0,65.300003,65.0,59.099998
20160824141500,180.0,295.799988,98.599996,58,56.400002,0,65.300003,65.0,59.099998
20160824143000,180.0,295.799988,98.599996,58,56.400002,0,65.300003,65.0,59.099998
20160824144500,180.0,295.799988,98.599996,58,56.400002,0,65.300003,65.0,59.099998
20160824150000,180.0,295.799988,98.599996,58,56.400002,0,65.400002,65.0,59.099998
20160824151500,180.0,295.799988,98.599996,58,56.400002,0,65.5,65.0,59.099998
20160824153000,180.0,291.0,97.0,59,56.400002,0,65.599998,65.0,59.099998
20160824154500,180.0,295.799988,98.599996,59,56.400002,0,65.599998,65.0,59.099998
20160824160000,180.0,295.799988,98.599996,59,56.400002,0,65.699997,65.0,59.099998
20160824161500,180.0,301.200012,100.400004,59,56.400002,0,65.800003,65.0,59.099998
20160824163000,180.0,301.200012,100.400004,59,56.400002,0,65.800003,65.0,59.099998
20160824164500,180.0,295.799988,98.599996,59,56.400002,0,65.800003,65.0,59.099998
20160824170000,180.0,301.200012,100.400004,59,56.400002,0,65.900002,65.0,59.099998
20160824171500,180.0,301.200012,100.400004,58,56.400002,0,65.900002,65.0,59.099998
20160824173000,180.0,301.200012,100.400004,58,56.400002,0,65.900002,65.0,59.099998
20160824174500,180.0,301.200012,100.400004,58,56.400002,0,66.0,65.0,59.099998
20160824180000,180.0,301.200012,100.400004,58,56.400002,0,66.099998,65.0,59.099998
20160824181500,180.0,301.200012,100.400004,58,56.400002,0,66.099998,65.0,59.099998
20160824183000,180.0,301.200012,100.400004,58,56.400002,0,66.199997,65.0,59.099998
20160824184500,180.0,301.200012,100.400004,58,56.400002,0,66.199997,65.0,59.099998
20160824190000,180.0,306.0,102.0,58,56.400002,0,66.099998,65.0,59.099998
20160824191500,180.0,301.200012,100.400004,58,56.400002,0,66.099998,65.0,59.099998
20160824193000,180.0,301.200012,100.400004,58,56.400002,0,66.099998,65.0,59.099998
20160824194500,180.0,295.799988,98.599996,57,56.400002,0,66.0,65.0,59.099998
20160824200000,180.0,295.799988,98.599996,57,56.400002,0,66.0,65.0,59.099998
20160824201500,180.0,301.200012,100.400004,58,56.400002,0,65.900002,65.0,59.099998
20160824203000,180.0,301.200012,100.400004,58,56.400002,0,65.800003,65.0,59.099998
20160824204500,180.0,295.799988,98.599996,58,56.400002,0,65.699997,65.0,59.099998
20160824210000,180.0,301.200012,100.400004,58,56.400002,0,65.699997,65.0,59.099998
20160824211500,180.0,301.200012,100.400004,58,56.400002,0,65.599998,65.0,59.099998
20160824213000,180.0,295.799988,98.599996,57,56.400002,0,65.5,65.0,59.099998
20160824214500,180.0,295.799988,98.599996,57,56.400002,0,65.5,65.0,59.099998
20160824220000,180.0,295.799988,98.599996,57,56.400002,0,65.5,65.0,59.099998
20160824221500,180.0,295.799988,98.599996,57,56.400002,0,65.300003,65.0,59.099998
20160824223000,180.0,291.0,97.0,57,56.400002,0,65.300003,65.0,59.099998
20160824224500,180.0,295.799988,98.599996,57,56.400002,0,65.300003,65.0,59.099998
20160824230000,180.0,301.200012,100.400004,57,56.400002,0,65.300003,65.0,59.099998
20160824231500,180.0,301.200012,100.400004,56,56.400002,0,65.199997,65.0,59.099998
20160824233000,180.0,295.799988,98.599996,56,56.400002,0,65.199997,65.0,59.099998
20160824234500,180.0,295.799988,98.599996,56,56.400002,0,65.099998,65.0,59.099998
20160825000000,180.0,295.799988,98.599996,56,56.400002,0,65.099998,65.0,59.099998
20160825001500,180.0,295.799988,98.599996,56,56.400002,0,65.099998,65.0,59.099998
20160825003000,180.0,295.799988,98.599996,56,56.400002,0,65.0,65.0,59.099998
20160825004500,180.0,291.0,97.0,55,56.400002,0,65.0,65.0,59.099998
20160825010000,180.0,291.0,97.0,55,56.400002,0,65.0,65.0,59.099998
20160825011500,180.0,291.0,97.0,55,56.400002,0,65.0,65.0,59.099998
20160825013000,180.0,295.799988,98.599996,55,56.400002,0,65.0,65.0,59.099998
20160825014500,180.0,295.799988,98.599996,55,56.400002,0,65.0,65.0,59.099998
20160825020000,180.0,291.0,97.0,55,56.400002,0,65.0,65.0,59.099998
20160825021500,180.0,291.0,97.0,55,56.400002,0,65.0,65.0,59.099998
20160825023000,180.0,291.0,97.0,55,56.400002,0,65.0,65.0,59.099998
20160825024500,180.0,291.0,97.0,55,56.400002,0,65.0,65.0,59.099998
20160825030000,180.0,291.0,97.0,55,56.400002,0,65.0,65.0,59.099998
20160825031500,180.0,285.600006,95.200002,55,56.400002,0,65.0,65.0,59.099998
20160825033000,180.0,285.600006,95.200002,55,56.400002,0,65.0,65.0,59.099998
20160825034500,180.0,285.600006,95.200002,55,56.400002,0,65.0,65.0,59.099998
20160825040000,180.0,291.0,97.0,56,56.400002,0,64.900002,65.0,59.099998
20160825041500,180.0,291.0,97.0,56,56.400002,0,64.800003,65.0,59.099998
20160825043000,180.0,291.0,97.0,56,56.400002,0,64.900002,65.0,59.099998
20160825044500,180.0,301.200012,100.400004,56,56.400002,0,64.800003,65.0,59.099998
20160825050000,180.0,295.799988,98.599996,56,56.400002,0,64.800003,65.0,59.099998
20160825051500,180.0,285.600006,95.200002,55,56.400002,0,64.699997,65.0,59.099998
20160825053000,180.0,280.799988,93.599996,53,56.400002,0,64.699997,65.0,59.099998
20160825054500,180.0,280.799988,93.599996,53,56.400002,0,64.699997,65.0,59.099998
20160825060000,180.0,268.799988,89.599996,51,56.400002,0,64.599998,65.0,59.099998
20160825061500,180.0,263.399994,87.799998,51,56.400002,0,64.699997,65.0,59.099998
20160825063000,180.0,263.399994,87.799998,51,56.400002,0,64.699997,65.0,59.099998
20160825064500,180.0,257.399994,85.799998,49,56.400002,0,64.800003,65.0,59.099998
20160825070000,180.0,251.399994,83.799998,49,56.400002,0,64.800003,65.0,59.099998
20160825071500,180.0,251.399994,83.799998,49,56.400002,0,64.800003,65.0,59.099998
20160825073000,180.0,251.399994,83.799998,49,56.400002,0,64.800003,65.0,59.099998
20160825074500,180.0,258.600006,86.200002,49,56.400002,0,64.900002,65.0,59.099998
20160825080000,180.0,251.399994,83.799998,49,57.099998,0,65.0,65.0,59.099998
20160825081500,180.0,251.399994,83.799998,49,57.099998,0,65.099998,65.0,59.099998
20160825083000,180.0,247.199997,82.399999,49,57.099998,0,65.099998,65.0,59.099998
20160825084500,180.0,243.0,81.0,50,57.099998,0,65.199997,65.0,59.099998
20160825090000,180.0,249.600006,83.200002,52,57.099998,0,65.199997,65.0,59.099998
20160825091500,180.0,261.600006,87.200002,54,57.099998,0,65.300003,65.0,59.099998
20160825093000,180.0,261.600006,87.200002,56,57.099998,0,65.300003,65.0,59.099998
20160825094500,180.0,274.799988,91.599996,58,57.099998,0,65.300003,65.0,59.099998
20160825100000,180.0,291.0,97.0,59,57.099998,0,65.199997,65.0,59.099998
20160825101500,180.0,306.0,102.0,58,57.099998,0,65.099998,65.0,59.099998
20160825103000,180.0,310.799988,103.599996,58,56.5,0,65.099998,65.0,59.099998
20160825104500,180.0,291.0,97.0,55,56.5,0,65.099998,65.0,59.099998
20160825110000,180.0,301.200012,100.400004,57,56.5,0,65.099998,65.0,59.099998
20160825111500,180.0,291.0,97.0,55,56.5,0,65.099998,65.0,59.099998
20160825113000,180.0,301.200012,100.400004,57,56.5,0,65.099998,65.0,59.099998
20160825114500,180.0,306.0,102.0,57,56.5,0,65.099998,65.0,59.099998
20160825120000,180.0,291.0,97.0,54,56.5,0,65.099998,65.0,59.099998
20160825121500,180.0,301.200012,100.400004,55,56.5,0,65.199997,65.0,59.099998
20160825123000,180.0,316.200012,105.400004,59,56.5,0,65.199997,65.0,59.099998
20160825124500,180.0,295.799988,98.599996,53,56.5,0,65.199997,65.0,59.099998
20160825130000,180.0,291.0,97.0,52,56.5,0,65.199997,65.0,59.099998
20160825131500,180.0,255.0,85.0,53,56.5,0,65.099998,65.0,59.099998
20160825133000,180.0,291.0,97.0,50,56.5,0,65.099998,65.0,59.099998
20160825134500,180.0,310.799988,103.599996,56,56.5,0,65.099998,65.0,59.099998
20160825140000,180.0,291.0,97.0,52,56.5,0,65.0,65.0,59.099998
20160825141500,180.0,285.600006,95.200002,52,56.5,0,65.099998,65.0,59.099998
20160825143000,180.0,280.799988,93.599996,52,56.5,0,65.099998,65.0,59.099998
20160825144500,180.0,280.799988,93.599996,52,56.5,0,65.099998,65.0,59.099998
20160825150000,180.0,280.799988,93.599996,52,56.5,0,65.099998,65.0,59.099998
20160825151500,180.0,285.600006,95.200002,52,56.5,0,65.0,65.0,59.099998
20160825153000,180.0,285.600006,95.200002,52,56.5,0,65.0,65.0,59.099998
20160825154500,180.0,285.600006,95.200002,52,56.5,0,65.0,65.0,59.099998
20160825160000,180.0,285.600006,95.200002,52,56.5,0,65.099998,65.0,59.099998
20160825161500,180.0,285.600006,95.200002,52,56.5,0,65.0,65.0,59.099998
20160825163000,180.0,280.799988,93.599996,52,56.5,0,65.0,65.0,59.099998
20160825164500,180.0,285.600006,95.200002,52,56.5,0,65.0,65.0,59.099998
20160825170000,180.0,280.799988,93.599996,52,56.5,0,65.0,65.0,59.099998
20160825171500,180.0,280.799988,93.599996,52,56.5,0,65.0,65.0,59.099998
20160825173000,180.0,280.799988,93.599996,52,56.5,0,65.0,65.0,59.099998
20160825174500,180.0,280.799988,93.599996,52,56.5,0,65.0,65.0,59.099998
20160825180000,180.0,280.799988,93.599996,52,56.5,0,64.900002,65.0,59.099998
20160825181500,180.0,274.799988,91.599996,52,56.5,0,64.900002,65.0,59.099998
20160825183000,180.0,280.799988,93.599996,53,56.5,0,64.900002,65.0,59.099998
20160825184500,180.0,280.799988,93.599996,53,56.5,0,64.900002,65.0,59.099998
20160825190000,180.0,280.799988,93.599996,53,56.5,0,64.800003,65.0,59.099998
20160825191500,180.0,280.799988,93.599996,53,56.5,0,64.699997,65.0,59.099998
20160825193000,180.0,285.600006,95.200002,53,56.5,0,64.699997,65.0,59.099998
20160825194500,180.0,280.799988,93.599996,53,56.5,0,64.699997,65.0,59.099998
20160825200000,180.0,274.799988,91.599996,52,56.5,0,64.699997,65.0,59.099998
20160825201500,180.0,268.799988,89.599996,51,56.5,0,64.699997,65.0,59.099998
20160825203000,180.0,268.799988,89.599996,51,56.5,0,64.699997,65.0,59.099998
20160825204500,180.0,274.799988,91.599996,51,56.5,0,64.699997,65.0,59.099998
20160825210000,180.0,263.399994,87.799998,50,56.5,0,64.699997,65.0,59.099998
20160825211500,180.0,263.399994,87.799998,50,56.5,0,64.699997,65.0,59.099998
20160825213000,180.0,263.399994,87.799998,50,56.5,0,64.699997,65.0,59.099998
20160825214500,180.0,257.399994,85.799998,50,56.5,0,64.699997,65.0,59.099998
20160825220000,180.0,251.399994,83.799998,50,56.5,0,64.699997,65.0,59.099998
20160825221500,180.0,243.600006,81.200002,46,56.5,0,64.800003,65.0,59.099998
20160825223000,180.0,243.600006,81.200002,46,56.5,0,64.800003,65.0,59.099998
20160825224500,180.0,243.600006,81.200002,46,56.5,0,64.800003,65.0,59.099998
20160825230000,180.0,246.600006,82.200002,46,56.5,0,64.800003,65.0,59.099998
20160825231500,180.0,250.199997,83.399999,46,56.5,0,64.800003,65.0,59.099998
20160825233000,180.0,250.199997,83.399999,46,56.5,0,64.800003,65.0,59.099998
20160825234500,180.0,250.199997,83.399999,46,56.5,0,64.800003,65.0,59.099998
20160826000000,180.0,253.800003,84.600001,46,56.5,0,64.800003,65.0,59.099998
20160826001500,180.0,249.600006,83.200002,46,56.5,0,64.800003,65.0,59.099998
20160826003000,180.0,245.399994,81.799998,46,56.5,0,64.800003,65.0,59.099998
20160826004500,180.0,249.600006,83.200002,46,56.5,0,64.800003,65.0,59.099998
20160826010000,180.0,249.600006,83.200002,46,56.5,0,64.699997,65.0,59.099998
20160826011500,180.0,244.199997,81.399999,45,56.5,0,64.699997,65.0,59.099998
20160826013000,180.0,244.199997,81.399999,45,56.5,0,64.699997,65.0,59.099998
20160826014500,180.0,241.199997,80.399999,44,56.5,0,64.699997,65.0,59.099998
20160826020000,180.0,232.800003,77.600001,43,56.5,0,64.699997,65.0,59.099998
20160826021500,180.0,226.800003,75.600001,43,56.5,0,64.699997,65.0,59.099998
20160826023000,180.0,219.600006,73.200002,42,56.5,0,64.800003,65.0,59.099998
20160826024500,180.0,219.600006,73.200002,42,56.5,0,64.800003,65.0,59.099998
20160826030000,180.0,219.600006,73.200002,42,57.099998,0,64.800003,65.0,59.099998
