PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160901104500,180.0,219.600006,73.200002,44,57.200001,0,65.099998,65.0,59.099998
20160901110000,180.0,222.0,74.0,44,57.200001,0,65.099998,65.0,59.099998
20160901111500,180.0,222.0,74.0,44,57.200001,0,65.099998,65.0,59.099998
20160901113000,180.0,222.0,74.0,44,57.200001,0,65.099998,65.0,59.099998
20160901114500,180.0,219.600006,73.200002,44,57.200001,0,65.099998,65.0,59.099998
20160901120000,180.0,219.600006,73.200002,44,57.200001,0,65.199997,65.0,59.099998
20160901121500,180.0,222.0,74.0,44,57.200001,0,65.199997,65.0,59.099998
20160901123000,180.0,222.0,74.0,44,57.200001,0,65.300003,65.0,59.099998
20160901124500,180.0,231.600006,77.200002,46,57.200001,0,65.300003,65.0,59.099998
20160901130000,180.0,239.399994,79.799998,47,56.400002,0,65.300003,65.0,59.099998
20160901131500,180.0,247.800003,82.600001,48,56.400002,0,65.300003,65.0,59.099998
20160901133000,180.0,247.800003,82.600001,48,56.400002,0,65.199997,65.0,59.099998
20160901134500,180.0,244.199997,81.399999,48,56.400002,0,65.199997,65.0,59.099998
20160901140000,180.0,244.199997,81.399999,49,56.400002,0,65.300003,65.0,59.099998
20160901141500,180.0,251.399994,83.799998,49,56.400002,0,65.300003,65.0,59.099998
20160901143000,180.0,251.399994,83.799998,50,56.400002,0,65.300003,65.0,59.099998
20160901144500,180.0,264.600006,88.200002,52,56.400002,0,65.300003,65.0,59.099998
20160901150000,180.0,291.0,97.0,56,56.400002,0,65.400002,65.0,59.099998
20160901151500,180.0,295.799988,98.599996,57,56.400002,0,65.300003,65.0,59.099998
20160901153000,180.0,291.0,97.0,57,56.400002,0,65.400002,65.0,59.099998
20160901154500,180.0,295.799988,98.599996,57,56.400002,0,65.5,65.0,59.099998
20160901160000,180.0,295.799988,98.599996,57,56.400002,0,65.5,65.0,59.099998
20160901161500,180.0,295.799988,98.599996,57,56.400002,0,65.599998,65.0,59.099998
20160901163000,180.0,295.799988,98.599996,57,56.400002,0,65.599998,65.0,59.099998
20160901164500,180.0,301.200012,100.400004,57,56.400002,0,65.599998,65.0,59.099998
20160901170000,180.0,295.799988,98.599996,57,56.400002,0,65.699997,65.0,59.099998
20160901171500,180.0,301.200012,100.400004,57,56.400002,0,65.699997,65.0,59.099998
20160901173000,180.0,295.799988,98.599996,57,56.400002,0,65.800003,65.0,59.099998
20160901174500,180.0,295.799988,98.599996,57,56.400002,0,65.800003,65.0,59.099998
20160901180000,180.0,295.799988,98.599996,57,56.400002,0,65.800003,65.0,59.099998
20160901181500,180.0,295.799988,98.599996,57,56.400002,0,65.900002,65.0,59.099998
20160901183000,180.0,295.799988,98.599996,57,56.400002,0,65.900002,65.0,59.099998
20160901184500,180.0,295.799988,98.599996,57,56.400002,0,65.800003,65.0,59.099998
20160901190000,180.0,295.799988,98.599996,57,56.400002,0,65.800003,65.0,59.099998
20160901191500,180.0,291.0,97.0,58,56.400002,0,65.800003,65.0,59.099998
20160901193000,180.0,291.0,97.0,58,56.400002,0,65.699997,65.0,59.099998
20160901194500,180.0,295.799988,98.599996,59,56.400002,0,65.599998,65.0,59.099998
20160901200000,180.0,301.200012,100.400004,59,56.400002,0,65.599998,65.0,59.099998
20160901201500,180.0,295.799988,98.599996,59,56.400002,0,65.5,65.0,59.099998
20160901203000,180.0,291.0,97.0,59,56.400002,0,65.5,65.0,59.099998
20160901204500,180.0,295.799988,98.599996,59,56.400002,0,65.400002,65.0,59.099998
20160901210000,180.0,291.0,97.0,59,56.400002,0,65.300003,65.0,59.099998
20160901211500,180.0,301.200012,100.400004,56,56.400002,0,65.199997,65.0,59.099998
20160901213000,180.0,301.200012,100.400004,56,56.400002,0,65.199997,65.0,59.099998
20160901214500,180.0,301.200012,100.400004,56,56.400002,0,65.099998,65.0,59.099998
20160901220000,180.0,295.799988,98.599996,56,56.400002,0,65.099998,65.0,59.099998
20160901221500,180.0,295.799988,98.599996,56,56.400002,0,65.0,65.0,59.099998
20160901223000,180.0,301.200012,100.400004,56,56.400002,0,65.0,65.0,59.099998
20160901224500,180.0,301.200012,100.400004,56,56.400002,0,64.900002,65.0,59.099998
20160901230000,180.0,295.799988,98.599996,55,56.400002,0,64.800003,65.0,59.099998
20160901231500,180.0,295.799988,98.599996,55,56.400002,0,64.800003,65.0,59.099998
20160901233000,180.0,291.0,97.0,55,56.400002,0,64.699997,65.0,59.099998
20160901234500,180.0,291.0,97.0,54,56.400002,0,64.699997,65.0,59.099998
20160902000000,180.0,280.799988,93.599996,53,56.400002,0,64.699997,65.0,59.099998
20160902001500,180.0,274.799988,91.599996,52,56.400002,0,64.699997,65.0,59.099998
20160902003000,180.0,274.799988,91.599996,51,56.400002,0,64.699997,65.0,59.099998
20160902004500,180.0,263.399994,87.799998,51,56.400002,0,64.699997,65.0,59.099998
20160902010000,180.0,257.399994,85.799998,50,56.400002,0,64.699997,65.0,59.099998
20160902011500,180.0,251.399994,83.799998,48,56.400002,0,64.699997,65.0,59.099998
20160902013000,180.0,251.399994,83.799998,48,56.400002,0,64.699997,65.0,59.099998
20160902014500,180.0,246.0,82.0,48,56.400002,0,64.800003,65.0,59.099998
20160902020000,180.0,251.399994,83.799998,48,56.400002,0,64.800003,65.0,59.099998
20160902021500,180.0,245.399994,81.799998,46,56.400002,0,64.800003,65.0,59.099998
20160902023000,180.0,245.399994,81.799998,46,56.400002,0,64.800003,65.0,59.099998
20160902024500,180.0,245.399994,81.799998,46,56.400002,0,64.800003,65.0,59.099998
20160902030000,180.0,245.399994,81.799998,46,56.400002,0,64.800003,65.0,59.099998
20160902031500,180.0,245.399994,81.799998,46,56.400002,0,64.800003,65.0,59.099998
20160902033000,180.0,245.399994,81.799998,46,56.400002,0,64.800003,65.0,59.099998
20160902034500,180.0,245.399994,81.799998,46,56.400002,0,64.800003,65.0,59.099998
20160902040000,180.0,245.399994,81.799998,46,56.400002,0,64.800003,65.0,59.099998
20160902041500,180.0,249.600006,83.200002,46,56.400002,0,64.699997,65.0,59.099998
20160902043000,180.0,246.0,82.0,46,56.400002,0,64.800003,65.0,59.099998
20160902044500,180.0,246.0,82.0,46,56.400002,0,64.699997,65.0,59.099998
20160902050000,180.0,246.0,82.0,46,56.400002,0,64.699997,65.0,59.099998
20160902051500,180.0,238.800003,79.600001,45,56.400002,0,64.699997,65.0,59.099998
20160902053000,180.0,232.199997,77.399999,44,56.400002,0,64.699997,65.0,59.099998
20160902054500,180.0,232.199997,77.399999,43,56.400002,0,64.699997,65.0,59.099998
20160902060000,180.0,223.199997,74.399999,42,56.400002,0,64.699997,65.0,59.099998
20160902061500,180.0,219.0,73.0,42,56.400002,0,64.699997,65.0,59.099998
20160902063000,180.0,223.199997,74.399999,42,56.400002,0,64.800003,65.0,59.099998
20160902064500,180.0,223.199997,74.399999,42,56.400002,0,64.800003,65.0,59.099998
20160902070000,180.0,223.199997,74.399999,42,56.400002,0,64.800003,65.0,59.099998
20160902071500,180.0,223.199997,74.399999,42,56.400002,0,64.800003,65.0,59.099998
20160902073000,180.0,219.0,73.0,42,56.400002,0,64.800003,65.0,59.099998
20160902074500,180.0,219.0,73.0,42,57.099998,0,64.800003,65.0,59.099998
20160902080000,180.0,222.600006,74.200002,42,57.099998,0,64.800003,65.0,59.099998
20160902081500,180.0,214.199997,71.399999,45,57.099998,0,64.900002,65.0,59.099998
20160902083000,180.0,217.800003,72.600001,45,57.099998,0,64.800003,65.0,59.099998
20160902084500,180.0,217.800003,72.600001,45,57.099998,0,64.900002,65.0,59.099998
20160902090000,180.0,217.800003,72.600001,45,57.099998,0,64.900002,65.0,59.099998
20160902091500,180.0,217.800003,72.600001,45,57.099998,0,65.0,65.0,59.099998
20160902093000,180.0,217.800003,72.600001,45,57.099998,0,65.0,65.0,59.099998
20160902094500,180.0,213.0,71.0,45,57.099998,0,65.0,65.0,59.099998
20160902100000,180.0,219.0,73.0,46,57.099998,0,65.099998,65.0,59.099998
20160902101500,180.0,216.600006,72.200002,46,57.099998,0,65.099998,65.0,59.099998
20160902103000,180.0,216.600006,72.200002,46,57.099998,0,65.099998,65.0,59.099998
20160902104500,180.0,216.600006,72.200002,46,57.099998,0,65.199997,65.0,59.099998
20160902110000,180.0,221.399994,73.799998,46,57.099998,0,65.199997,65.0,59.099998
20160902111500,180.0,216.0,72.0,46,57.099998,0,65.199997,65.0,59.099998
20160902113000,180.0,219.0,73.0,46,57.099998,0,65.199997,65.0,59.099998
20160902114500,180.0,222.0,74.0,46,57.099998,0,65.300003,65.0,59.099998
20160902120000,180.0,226.199997,75.399999,46,57.099998,0,65.300003,65.0,59.099998
20160902121500,180.0,234.0,78.0,48,57.099998,0,65.300003,65.0,59.099998
20160902123000,180.0,253.800003,84.600001,51,57.099998,0,65.300003,65.0,59.099998
20160902124500,180.0,258.0,86.0,52,57.099998,0,65.300003,65.0,59.099998
20160902130000,180.0,263.399994,87.799998,53,56.400002,0,65.199997,65.0,59.099998
20160902131500,180.0,263.399994,87.799998,53,56.400002,0,65.300003,65.0,59.099998
20160902133000,180.0,267.600006,89.200002,54,56.400002,0,65.199997,65.0,59.099998
20160902134500,180.0,267.600006,89.200002,54,56.400002,0,65.199997,65.0,59.099998
20160902140000,180.0,267.600006,89.200002,54,55.700001,0,65.199997,65.0,59.099998
20160902141500,180.0,257.399994,85.799998,54,55.700001,0,65.099998,65.0,59.099998
20160902143000,180.0,263.399994,87.799998,54,56.5,0,65.199997,65.0,59.099998
20160902144500,180.0,263.399994,87.799998,54,56.5,0,65.300003,65.0,59.099998
20160902150000,180.0,268.799988,89.599996,54,56.5,0,65.300003,65.0,59.099998
20160902151500,180.0,285.600006,95.200002,57,56.5,0,65.400002,65.0,59.099998
20160902153000,180.0,295.799988,98.599996,59,56.5,0,65.400002,65.0,59.099998
20160902154500,180.0,301.200012,100.400004,59,56.5,0,65.5,65.0,59.099998
20160902160000,180.0,291.0,97.0,59,56.5,0,65.599998,65.0,59.099998
20160902161500,180.0,295.799988,98.599996,59,56.5,0,65.599998,65.0,59.099998
20160902163000,180.0,295.799988,98.599996,60,56.5,0,65.699997,65.0,59.099998
20160902164500,180.0,295.799988,98.599996,59,56.5,0,65.599998,65.0,59.099998
20160902170000,180.0,295.799988,98.599996,59,56.5,0,65.699997,65.0,59.099998
20160902171500,180.0,301.200012,100.400004,59,56.5,0,65.699997,65.0,59.099998
20160902173000,180.0,301.200012,100.400004,59,56.5,0,65.900002,65.0,59.099998
20160902174500,180.0,301.200012,100.400004,59,56.5,0,66.0,65.0,59.099998
20160902180000,180.0,301.200012,100.400004,59,56.5,0,66.0,65.0,59.099998
20160902181500,180.0,301.200012,100.400004,59,56.5,0,66.0,65.0,59.099998
20160902183000,180.0,301.200012,100.400004,59,56.5,0,66.0,65.0,59.099998
20160902184500,180.0,301.200012,100.400004,59,56.5,0,66.0,65.0,59.099998
20160902190000,180.0,301.200012,100.400004,59,56.5,0,65.800003,65.0,59.099998
20160902191500,180.0,295.799988,98.599996,58,56.5,0,65.800003,65.0,59.099998
20160902193000,180.0,295.799988,98.599996,58,56.5,0,65.800003,65.0,59.099998
20160902194500,180.0,295.799988,98.599996,58,56.5,0,65.699997,65.0,59.099998
20160902200000,180.0,295.799988,98.599996,58,56.5,0,65.699997,65.0,59.099998
20160902201500,180.0,295.799988,98.599996,58,56.5,0,65.599998,65.0,59.099998
20160902203000,180.0,291.0,97.0,58,56.5,0,65.599998,65.0,59.099998
20160902204500,180.0,291.0,97.0,58,56.5,0,65.5,65.0,59.099998
20160902210000,180.0,291.0,97.0,58,56.5,0,65.400002,65.0,59.099998
20160902211500,180.0,295.799988,98.599996,58,56.5,0,65.300003,65.0,59.099998
20160902213000,180.0,295.799988,98.599996,59,56.5,0,65.300003,65.0,59.099998
20160902214500,180.0,295.799988,98.599996,59,56.5,0,65.199997,65.0,59.099998
20160902220000,180.0,291.0,97.0,59,56.5,0,65.099998,65.0,59.099998
20160902221500,180.0,291.0,97.0,59,56.5,0,65.099998,65.0,59.099998
20160902223000,180.0,295.799988,98.599996,59,56.5,0,65.0,65.0,59.099998
20160902224500,180.0,291.0,97.0,59,56.5,0,65.0,65.0,59.099998
20160902230000,180.0,295.799988,98.599996,59,56.5,0,65.0,65.0,59.099998
20160902231500,180.0,295.799988,98.599996,59,56.5,0,64.900002,65.0,59.099998
20160902233000,180.0,295.799988,98.599996,59,56.5,0,64.800003,65.0,59.099998
20160902234500,180.0,291.0,97.0,59,56.5,0,64.800003,65.0,59.099998
20160903000000,180.0,291.0,97.0,59,56.5,0,64.800003,65.0,59.099998
20160903001500,180.0,291.0,97.0,59,56.5,0,64.699997,65.0,59.099998
20160903003000,180.0,285.600006,95.200002,58,56.5,0,64.699997,65.0,59.099998
20160903004500,180.0,268.799988,89.599996,55,56.5,0,64.599998,65.0,59.099998
20160903010000,180.0,263.399994,87.799998,54,56.5,0,64.699997,65.0,59.099998
20160903011500,180.0,246.0,82.0,51,56.5,0,64.599998,65.0,59.099998
20160903013000,180.0,241.199997,80.399999,48,56.5,0,64.699997,65.0,59.099998
20160903014500,180.0,241.199997,80.399999,48,56.5,0,64.699997,65.0,59.099998
20160903020000,180.0,232.800003,77.600001,46,56.5,0,64.800003,65.0,59.099998
20160903021500,180.0,237.600006,79.200002,46,56.5,0,64.800003,65.0,59.099998
20160903023000,180.0,237.600006,79.200002,46,56.5,0,64.800003,65.0,59.099998
20160903024500,180.0,234.0,78.0,46,56.5,0,64.800003,65.0,59.099998
20160903030000,180.0,236.399994,78.799998,46,56.5,0,64.800003,65.0,59.099998
20160903031500,180.0,234.0,78.0,46,56.5,0,64.800003,65.0,59.099998
20160903033000,180.0,236.399994,78.799998,46,56.5,0,64.800003,65.0,59.099998
20160903034500,180.0,240.0,80.0,46,56.5,0,64.800003,65.0,59.099998
20160903040000,180.0,237.0,79.0,46,56.5,0,64.800003,65.0,59.099998
20160903041500,180.0,237.0,79.0,46,56.5,0,64.699997,65.0,59.099998
20160903043000,180.0,237.0,79.0,45,56.5,0,64.800003,65.0,59.099998
20160903044500,180.0,228.600006,76.200002,45,56.5,0,64.800003,65.0,59.099998
20160903050000,180.0,233.399994,77.799998,45,56.5,0,64.800003,65.0,59.099998
20160903051500,180.0,228.600006,76.200002,45,56.5,0,64.699997,65.0,59.099998
20160903053000,180.0,228.600006,76.200002,45,56.5,0,64.699997,65.0,59.099998
20160903054500,180.0,225.600006,75.200002,44,56.5,0,64.800003,65.0,59.099998
20160903060000,180.0,225.600006,75.200002,44,56.5,0,64.800003,65.0,59.099998
20160903061500,180.0,225.600006,75.200002,44,56.5,0,64.800003,65.0,59.099998
20160903063000,180.0,218.399994,72.799998,44,56.5,0,64.699997,65.0,59.099998
20160903064500,180.0,223.199997,74.399999,44,56.5,0,64.800003,65.0,59.099998
20160903070000,180.0,219.0,73.0,44,56.5,0,64.699997,65.0,59.099998
20160903071500,180.0,216.0,72.0,43,56.5,0,64.800003,65.0,59.099998
20160903073000,180.0,221.399994,73.799998,43,57.099998,0,64.800003,65.0,59.099998
20160903074500,180.0,218.399994,72.799998,43,57.099998,0,64.800003,65.0,59.099998
20160903080000,180.0,215.399994,71.799998,43,57.099998,0,64.800003,65.0,59.099998
20160903081500,180.0,217.800003,72.600001,43,57.099998,0,64.800003,65.0,59.099998
20160903083000,180.0,222.0,74.0,43,57.099998,0,64.800003,65.0,59.099998
20160903084500,180.0,218.399994,72.799998,43,57.099998,0,64.800003,65.0,59.099998
20160903090000,180.0,218.399994,72.799998,43,57.099998,0,64.800003,65.0,59.099998
20160903091500,180.0,222.600006,74.200002,43,57.099998,0,64.800003,65.0,59.099998
20160903093000,180.0,216.600006,72.200002,43,57.099998,0,64.900002,65.0,59.099998
20160903094500,180.0,216.600006,72.200002,43,56.400002,0,64.900002,65.0,59.099998
20160903100000,180.0,216.600006,72.200002,43,57.099998,0,64.800003,65.0,59.099998
20160903101500,180.0,223.199997,74.399999,43,57.099998,0,64.900002,65.0,59.099998
20160903103000,180.0,216.600006,72.200002,43,57.099998,0,64.900002,65.0,59.099998
20160903104500,180.0,221.399994,73.799998,43,57.099998,0,65.0,65.0,59.099998
20160903110000,180.0,221.399994,73.799998,43,57.099998,0,65.0,65.0,59.099998
20160903111500,180.0,221.399994,73.799998,43,57.099998,0,65.0,65.0,59.099998
20160903113000,180.0,217.800003,72.600001,43,57.099998,0,65.0,65.0,59.099998
20160903114500,180.0,217.800003,72.600001,43,57.099998,0,65.0,65.0,59.099998
20160903120000,180.0,217.800003,72.600001,43,57.099998,0,65.099998,65.0,59.099998
20160903121500,180.0,217.800003,72.600001,43,57.099998,0,65.099998,65.0,59.099998
20160903123000,180.0,213.0,71.0,43,57.099998,0,65.0,65.0,59.099998
20160903124500,180.0,213.0,71.0,43,57.099998,0,65.099998,65.0,59.099998
20160903130000,180.0,216.0,72.0,43,57.099998,0,65.099998,65.0,59.099998
20160903131500,180.0,213.0,71.0,43,57.099998,0,65.199997,65.0,59.099998
20160903133000,180.0,217.800003,72.600001,43,57.099998,0,65.300003,65.0,59.099998
20160903134500,180.0,217.800003,72.600001,43,57.099998,0,65.300003,65.0,59.099998
20160903140000,180.0,230.399994,76.799998,46,57.099998,0,65.300003,65.0,59.099998
20160903141500,180.0,246.0,82.0,49,57.099998,0,65.400002,65.0,59.099998
20160903143000,180.0,272.399994,90.799998,53,57.099998,0,65.5,65.0,59.099998
20160903144500,180.0,291.0,97.0,57,56.400002,0,65.400002,65.0,59.099998
20160903150000,180.0,301.200012,100.400004,58,56.400002,0,65.300003,65.0,59.099998
20160903151500,180.0,295.799988,98.599996,58,56.400002,0,65.300003,65.0,59.099998
20160903153000,180.0,295.799988,98.599996,58,56.400002,0,65.300003,65.0,59.099998
20160903154500,180.0,291.0,97.0,58,56.400002,0,65.300003,65.0,59.099998
20160903160000,180.0,295.799988,98.599996,58,56.400002,0,65.300003,65.0,59.099998
20160903161500,180.0,295.799988,98.599996,59,56.400002,0,65.199997,65.0,59.099998
20160903163000,180.0,295.799988,98.599996,59,56.400002,0,65.099998,65.0,59.099998
20160903164500,180.0,295.799988,98.599996,59,56.400002,0,65.099998,65.0,59.099998
20160903170000,180.0,295.799988,98.599996,57,56.400002,0,65.0,65.0,59.099998
20160903171500,180.0,295.799988,98.599996,55,56.400002,0,64.800003,65.0,59.099998
20160903173000,180.0,295.799988,98.599996,55,56.400002,0,64.800003,65.0,59.099998
20160903174500,180.0,291.0,97.0,54,56.400002,0,64.800003,65.0,59.099998
20160903180000,180.0,295.799988,98.599996,54,56.400002,0,64.800003,65.0,59.099998
20160903181500,180.0,295.799988,98.599996,53,56.400002,0,64.699997,65.0,59.099998
20160903183000,180.0,285.600006,95.200002,53,56.400002,0,64.699997,65.0,59.099998
20160903184500,180.0,268.799988,89.599996,51,56.400002,0,64.599998,65.0,59.099998
20160903190000,180.0,263.399994,87.799998,50,56.400002,0,64.599998,65.0,59.099998
20160903191500,180.0,245.399994,81.799998,45,56.400002,0,64.599998,65.0,59.099998
20160903193000,180.0,245.399994,81.799998,45,56.400002,0,64.699997,65.0,59.099998
20160903194500,180.0,239.399994,79.799998,45,56.400002,0,64.699997,65.0,59.099998
20160903200000,180.0,236.399994,78.799998,45,56.400002,0,64.800003,65.0,59.099998
20160903201500,180.0,243.600006,81.200002,45,56.400002,0,64.800003,65.0,59.099998
20160903203000,180.0,240.600006,80.200002,45,56.400002,0,64.800003,65.0,59.099998
20160903204500,180.0,237.0,79.0,45,56.400002,0,64.800003,65.0,59.099998
20160903210000,180.0,241.199997,80.399999,45,56.400002,0,64.800003,65.0,59.099998
20160903211500,180.0,241.199997,80.399999,45,56.400002,0,64.800003,65.0,59.099998
20160903213000,180.0,241.199997,80.399999,45,56.400002,0,64.800003,65.0,59.099998
20160903214500,180.0,241.199997,80.399999,45,56.400002,0,64.800003,65.0,59.099998
20160903220000,180.0,234.0,78.0,47,56.400002,0,64.800003,65.0,59.099998
20160903221500,180.0,236.399994,78.799998,48,56.400002,0,64.800003,65.0,59.099998
20160903223000,180.0,236.399994,78.799998,48,56.400002,0,64.800003,65.0,59.099998
20160903224500,180.0,236.399994,78.799998,48,56.400002,0,64.699997,65.0,59.099998
20160903230000,180.0,236.399994,78.799998,48,56.400002,0,64.699997,65.0,59.099998
20160903231500,180.0,234.0,78.0,48,56.400002,0,64.699997,65.0,59.099998
20160903233000,180.0,234.0,78.0,48,56.400002,0,64.699997,65.0,59.099998
20160903234500,180.0,234.0,78.0,48,56.400002,0,64.699997,65.0,59.099998
20160904000000,180.0,229.199997,76.399999,46,56.400002,0,64.699997,65.0,59.099998
20160904001500,180.0,222.0,74.0,44,56.400002,0,64.699997,65.0,59.099998
20160904003000,180.0,216.0,72.0,44,56.400002,0,64.699997,65.0,59.099998
20160904004500,180.0,208.199997,69.399999,43,56.400002,0,64.699997,65.0,59.099998
20160904010000,180.0,211.800003,70.600001,43,56.400002,0,64.800003,65.0,59.099998
20160904011500,180.0,214.800003,71.600001,43,56.400002,0,64.699997,65.0,59.099998
20160904013000,180.0,214.800003,71.600001,43,56.400002,0,64.800003,65.0,59.099998
20160904014500,180.0,211.199997,70.399999,43,56.400002,0,64.699997,65.0,59.099998
20160904020000,180.0,211.199997,70.399999,42,56.400002,0,64.699997,65.0,59.099998
20160904021500,180.0,205.199997,68.399999,42,56.400002,0,64.699997,65.0,59.099998
20160904023000,180.0,199.199997,66.399999,41,56.400002,0,64.699997,65.0,59.099998
20160904024500,180.0,199.199997,66.399999,41,56.400002,0,64.800003,65.0,59.099998
20160904030000,180.0,199.199997,66.399999,41,57.099998,0,64.800003,65.0,59.099998
20160904031500,180.0,199.199997,66.399999,41,57.099998,0,64.800003,65.0,59.099998
20160904033000,180.0,199.199997,66.399999,41,57.099998,0,64.800003,65.0,59.099998
20160904034500,180.0,199.199997,66.399999,41,57.099998,0,64.800003,65.0,59.099998
20160904040000,180.0,199.199997,66.399999,41,57.099998,0,64.800003,65.0,59.099998
20160904041500,180.0,199.199997,66.399999,41,57.099998,0,64.800003,65.0,59.099998
20160904043000,180.0,202.199997,67.399999,41,57.099998,0,64.800003,65.0,59.099998
20160904044500,180.0,198.0,66.0,41,57.099998,0,64.800003,65.0,59.099998
20160904050000,180.0,195.0,65.0,41,57.099998,0,64.800003,65.0,59.099998
20160904051500,180.0,199.199997,66.399999,41,57.099998,0,64.800003,65.0,59.099998
20160904053000,180.0,195.600006,65.200002,41,57.099998,0,64.800003,65.0,59.099998
20160904054500,180.0,202.199997,67.399999,41,57.099998,0,64.800003,65.0,59.099998
20160904060000,180.0,198.0,66.0,41,57.099998,0,64.800003,65.0,59.099998
20160904061500,180.0,198.0,66.0,41,57.099998,0,64.699997,65.0,59.099998
20160904063000,180.0,198.0,66.0,40,57.099998,0,64.699997,65.0,59.099998
20160904064500,180.0,195.0,65.0,40,57.099998,0,64.800003,65.0,59.099998
20160904070000,180.0,198.600006,66.200002,40,57.099998,0,64.800003,65.0,59.099998
20160904071500,180.0,193.800003,64.600001,40,57.099998,0,64.800003,65.0,59.099998
20160904073000,180.0,197.399994,65.799998,40,57.099998,0,64.800003,65.0,59.099998
20160904074500,180.0,192.0,64.0,40,57.099998,0,64.800003,65.0,59.099998
20160904080000,180.0,192.0,64.0,40,57.099998,0,64.900002,65.0,59.099998
20160904081500,180.0,192.0,64.0,41,57.099998,0,64.800003,65.0,59.099998
20160904083000,180.0,192.0,64.0,41,57.099998,0,64.900002,65.0,59.099998
20160904084500,180.0,192.0,64.0,41,57.099998,0,65.0,65.0,59.099998
20160904090000,180.0,195.600006,65.200002,41,57.799999,0,65.0,65.0,59.099998
20160904091500,180.0,191.399994,63.799998,41,57.799999,0,65.0,65.0,59.099998
20160904093000,180.0,194.399994,64.799998,41,57.799999,0,65.099998,65.0,59.099998
20160904094500,180.0,192.0,64.0,41,57.799999,0,65.099998,65.0,59.099998
20160904100000,180.0,197.399994,65.799998,41,57.799999,0,65.099998,65.0,59.099998
20160904101500,180.0,195.0,65.0,41,57.799999,0,65.099998,65.0,59.099998
20160904103000,180.0,195.0,65.0,41,57.799999,0,65.199997,65.0,59.099998
20160904104500,180.0,195.0,65.0,41,57.799999,0,65.199997,65.0,59.099998
20160904110000,180.0,208.199997,69.399999,41,57.099998,0,65.199997,65.0,59.099998
20160904111500,180.0,202.800003,67.600001,40,57.099998,0,65.199997,65.0,59.099998
20160904113000,180.0,202.800003,67.600001,40,57.099998,0,65.199997,65.0,59.099998
20160904114500,180.0,202.800003,67.600001,40,57.099998,0,65.199997,65.0,59.099998
20160904120000,180.0,202.800003,67.600001,40,57.099998,0,65.300003,65.0,59.099998
20160904121500,180.0,202.800003,67.600001,40,57.099998,0,65.300003,65.0,59.099998
20160904123000,180.0,215.399994,71.799998,43,57.099998,0,65.400002,65.0,59.099998
20160904124500,180.0,226.199997,75.399999,44,57.099998,0,65.400002,65.0,59.099998
20160904130000,180.0,238.800003,79.600001,46,57.099998,0,65.400002,65.0,59.099998
20160904131500,180.0,253.199997,84.399999,49,57.099998,0,65.400002,65.0,59.099998
20160904133000,180.0,261.0,87.0,49,57.099998,0,65.300003,65.0,59.099998
20160904134500,180.0,261.0,87.0,50,57.099998,0,65.300003,65.0,59.099998
20160904140000,180.0,261.0,87.0,50,57.099998,0,65.300003,65.0,59.099998
20160904141500,180.0,267.0,89.0,50,57.099998,0,65.300003,65.0,59.099998
20160904143000,180.0,274.799988,91.599996,53,56.400002,0,65.199997,65.0,59.099998
20160904144500,180.0,274.799988,91.599996,53,56.400002,0,65.300003,65.0,59.099998
20160904150000,180.0,274.799988,91.599996,53,56.400002,0,65.300003,65.0,59.099998
20160904151500,180.0,274.799988,91.599996,53,56.400002,0,65.300003,65.0,59.099998
20160904153000,180.0,291.0,97.0,56,56.400002,0,65.300003,65.0,59.099998
20160904154500,180.0,295.799988,98.599996,57,56.400002,0,65.400002,65.0,59.099998
20160904160000,180.0,295.799988,98.599996,57,56.400002,0,65.5,65.0,59.099998
20160904161500,180.0,295.799988,98.599996,57,56.400002,0,65.599998,65.0,59.099998
20160904163000,180.0,295.799988,98.599996,57,56.400002,0,65.599998,65.0,59.099998
20160904164500,180.0,295.799988,98.599996,57,56.400002,0,65.599998,65.0,59.099998
20160904170000,180.0,295.799988,98.599996,57,56.400002,0,65.599998,65.0,59.099998
20160904171500,180.0,295.799988,98.599996,58,56.400002,0,65.599998,65.0,59.099998
20160904173000,180.0,295.799988,98.599996,58,56.400002,0,65.599998,65.0,59.099998
20160904174500,180.0,295.799988,98.599996,58,56.400002,0,65.599998,65.0,59.099998
20160904180000,180.0,301.200012,100.400004,58,56.400002,0,65.599998,65.0,59.099998
20160904181500,180.0,295.799988,98.599996,58,56.400002,0,65.599998,65.0,59.099998
20160904183000,180.0,291.0,97.0,58,56.400002,0,65.599998,65.0,59.099998
20160904184500,180.0,291.0,97.0,59,56.400002,0,65.5,65.0,59.099998
20160904190000,180.0,295.799988,98.599996,60,56.400002,0,65.5,65.0,59.099998
20160904191500,180.0,295.799988,98.599996,60,56.400002,0,65.300003,65.0,59.099998
20160904193000,180.0,295.799988,98.599996,60,56.400002,0,65.199997,65.0,59.099998
20160904194500,180.0,320.399994,106.799998,60,56.400002,0,65.099998,65.0,59.099998
20160904200000,180.0,301.200012,100.400004,56,56.400002,0,65.099998,65.0,59.099998
20160904201500,180.0,325.799988,108.599996,60,56.400002,0,65.0,65.0,59.099998
20160904203000,180.0,301.200012,100.400004,56,56.400002,0,65.0,65.0,59.099998
20160904204500,180.0,247.199997,82.399999,58,56.400002,0,64.900002,65.0,59.099998
20160904210000,180.0,301.200012,100.400004,56,56.400002,0,64.800003,65.0,59.099998
20160904211500,180.0,306.0,102.0,56,56.400002,0,64.800003,65.0,59.099998
20160904213000,180.0,301.200012,100.400004,54,56.400002,0,64.699997,65.0,59.099998
20160904214500,180.0,295.799988,98.599996,55,56.400002,0,64.699997,65.0,59.099998
20160904220000,180.0,295.799988,98.599996,54,56.400002,0,64.699997,65.0,59.099998
20160904221500,180.0,280.799988,93.599996,51,56.400002,0,64.599998,65.0,59.099998
20160904223000,180.0,268.799988,89.599996,49,56.400002,0,64.599998,65.0,59.099998
20160904224500,180.0,257.399994,85.799998,49,56.400002,0,64.699997,65.0,59.099998
20160904230000,180.0,251.399994,83.799998,45,56.400002,0,64.699997,65.0,59.099998
20160904231500,180.0,267.600006,89.200002,48,56.400002,0,64.699997,65.0,59.099998
20160904233000,180.0,257.399994,85.799998,45,56.400002,0,64.699997,65.0,59.099998
20160904234500,180.0,257.399994,85.799998,45,56.400002,0,64.699997,65.0,59.099998
20160905000000,180.0,184.800003,61.600001,46,56.400002,0,64.699997,65.0,59.099998
20160905001500,180.0,262.799988,87.599996,46,56.400002,0,64.699997,65.0,59.099998
20160905003000,180.0,246.0,82.0,45,56.400002,0,64.699997,65.0,59.099998
20160905004500,180.0,246.0,82.0,43,56.400002,0,64.699997,65.0,59.099998
20160905010000,180.0,238.800003,79.600001,42,56.400002,0,64.699997,65.0,59.099998
20160905011500,180.0,236.399994,78.799998,41,56.400002,0,64.699997,65.0,59.099998
20160905013000,180.0,247.800003,82.600001,44,56.400002,0,64.699997,65.0,59.099998
20160905014500,180.0,238.800003,79.600001,42,56.400002,0,64.699997,65.0,59.099998
20160905020000,180.0,238.800003,79.600001,47,57.099998,0,64.800003,65.0,59.099998
20160905021500,180.0,209.399994,69.799998,42,57.099998,0,64.800003,65.0,59.099998
20160905023000,180.0,194.399994,64.799998,44,57.099998,0,64.800003,65.0,59.099998
20160905024500,180.0,194.399994,64.799998,44,57.099998,0,64.800003,65.0,59.099998
20160905030000,180.0,199.199997,66.399999,42,57.099998,0,64.800003,65.0,59.099998
20160905031500,180.0,235.199997,78.399999,40,57.099998,0,64.800003,65.0,59.099998
20160905033000,180.0,226.800003,75.600001,40,57.099998,0,64.699997,65.0,59.099998
20160905034500,180.0,232.800003,77.600001,41,57.099998,0,64.699997,65.0,59.099998
20160905040000,180.0,167.399994,55.799998,41,57.099998,0,64.699997,65.0,59.099998
20160905041500,180.0,229.800003,76.600001,40,57.099998,0,64.699997,65.0,59.099998
20160905043000,180.0,232.800003,77.600001,40,57.099998,0,64.699997,65.0,59.099998
20160905044500,180.0,225.0,75.0,39,57.099998,0,64.699997,65.0,59.099998
20160905050000,180.0,228.600006,76.200002,40,57.099998,0,64.699997,65.0,59.099998
20160905051500,180.0,222.600006,74.200002,38,57.099998,0,64.699997,65.0,59.099998
20160905053000,180.0,228.600006,76.200002,40,57.099998,0,64.800003,65.0,59.099998
20160905054500,180.0,222.0,74.0,38,57.099998,0,64.699997,65.0,59.099998
20160905060000,180.0,232.800003,77.600001,41,57.099998,0,64.699997,65.0,59.099998
20160905061500,180.0,223.800003,74.600001,38,57.099998,0,64.699997,65.0,59.099998
20160905063000,180.0,217.800003,72.600001,37,57.099998,0,64.699997,65.0,59.099998
20160905064500,180.0,225.0,75.0,38,57.099998,0,64.800003,65.0,59.099998
20160905070000,180.0,230.399994,76.799998,38,57.099998,0,64.900002,65.0,59.099998
20160905071500,180.0,230.399994,76.799998,38,57.099998,0,64.800003,65.0,59.099998
20160905073000,180.0,230.399994,76.799998,39,57.099998,0,65.0,65.0,59.099998
20160905074500,180.0,225.0,75.0,37,57.099998,0,65.0,65.0,59.099998
20160905080000,180.0,169.800003,56.600001,38,57.099998,0,65.099998,65.0,59.099998
20160905081500,180.0,237.0,79.0,40,57.099998,0,65.099998,65.0,59.099998
20160905083000,180.0,241.199997,80.399999,41,57.099998,0,65.099998,65.0,59.099998
20160905084500,180.0,226.199997,75.399999,37,57.099998,0,65.199997,65.0,59.099998
20160905090000,180.0,228.600006,76.200002,37,57.099998,0,65.199997,65.0,59.099998
20160905091500,180.0,218.399994,72.799998,36,57.099998,0,65.199997,65.0,59.099998
20160905093000,180.0,222.0,74.0,37,57.099998,0,65.300003,65.0,59.099998
20160905094500,180.0,250.800003,83.600001,40,57.099998,0,65.300003,65.0,59.099998
20160905100000,180.0,237.600006,79.200002,39,57.099998,0,65.199997,65.0,59.099998
20160905101500,180.0,226.199997,75.399999,38,57.099998,0,65.300003,65.0,59.099998
20160905103000,180.0,236.399994,78.799998,40,57.099998,0,65.300003,65.0,59.099998
20160905104500,180.0,243.600006,81.200002,41,57.099998,0,65.300003,65.0,59.099998
20160905110000,180.0,250.800003,83.600001,43,57.099998,0,65.300003,65.0,59.099998
20160905111500,180.0,258.0,86.0,44,56.299999,0,65.199997,65.0,59.099998
20160905113000,180.0,258.0,86.0,44,56.299999,0,65.099998,65.0,59.099998
20160905114500,180.0,258.0,86.0,44,56.299999,0,65.099998,65.0,59.099998
20160905120000,180.0,258.0,86.0,44,56.299999,0,65.099998,65.0,59.099998
20160905121500,180.0,261.0,87.0,44,56.299999,0,65.099998,65.0,59.099998
20160905123000,180.0,261.0,87.0,44,56.299999,0,65.099998,65.0,59.099998
20160905124500,180.0,256.200012,85.400004,44,56.299999,0,65.199997,65.0,59.099998
20160905130000,180.0,256.200012,85.400004,44,56.299999,0,65.199997,65.0,59.099998
20160905131500,180.0,256.200012,85.400004,44,56.299999,0,65.199997,65.0,59.099998
20160905133000,180.0,256.200012,85.400004,44,57.099998,0,65.300003,65.0,59.099998
20160905134500,180.0,260.399994,86.799998,45,57.099998,0,65.300003,65.0,59.099998
20160905140000,180.0,274.799988,91.599996,47,56.400002,0,65.199997,65.0,59.099998
20160905141500,180.0,268.799988,89.599996,47,56.400002,0,65.199997,65.0,59.099998
20160905143000,180.0,268.799988,89.599996,47,56.400002,0,65.199997,65.0,59.099998
20160905144500,180.0,274.799988,91.599996,47,56.400002,0,65.199997,65.0,59.099998
20160905150000,180.0,274.799988,91.599996,47,56.400002,0,65.199997,65.0,59.099998
20160905151500,180.0,274.799988,91.599996,47,56.400002,0,65.199997,65.0,59.099998
20160905153000,180.0,274.799988,91.599996,47,56.400002,0,65.199997,65.0,59.099998
20160905154500,180.0,274.799988,91.599996,47,56.400002,0,65.199997,65.0,59.099998
20160905160000,180.0,274.799988,91.599996,47,56.400002,0,65.199997,65.0,59.099998
20160905161500,180.0,280.799988,93.599996,47,56.400002,0,65.199997,65.0,59.099998
20160905163000,180.0,280.799988,93.599996,47,56.400002,0,65.199997,65.0,59.099998
20160905164500,180.0,274.799988,91.599996,47,56.400002,0,65.199997,65.0,59.099998
20160905170000,180.0,280.799988,93.599996,47,56.400002,0,65.199997,65.0,59.099998
20160905171500,180.0,274.799988,91.599996,47,56.400002,0,65.199997,65.0,59.099998
20160905173000,180.0,274.799988,91.599996,47,56.400002,0,65.199997,65.0,59.099998
20160905174500,180.0,274.799988,91.599996,47,56.400002,0,65.199997,65.0,59.099998
20160905180000,180.0,274.799988,91.599996,47,56.400002,0,65.199997,65.0,59.099998
20160905181500,180.0,280.799988,93.599996,47,56.400002,0,65.099998,65.0,59.099998
20160905183000,180.0,274.799988,91.599996,47,56.400002,0,65.099998,65.0,59.099998
20160905184500,180.0,280.799988,93.599996,47,56.400002,0,65.099998,65.0,59.099998
20160905190000,180.0,268.799988,89.599996,48,56.400002,0,65.0,65.0,59.099998
20160905191500,180.0,268.799988,89.599996,48,56.400002,0,65.099998,65.0,59.099998
20160905193000,180.0,268.799988,89.599996,48,56.400002,0,65.099998,65.0,59.099998
20160905194500,180.0,263.399994,87.799998,48,56.400002,0,65.199997,65.0,59.099998
20160905200000,180.0,268.799988,89.599996,48,56.400002,0,65.199997,65.0,59.099998
20160905201500,180.0,263.399994,87.799998,48,56.400002,0,65.099998,65.0,59.099998
20160905203000,180.0,274.799988,91.599996,48,56.400002,0,65.099998,65.0,59.099998
20160905204500,180.0,268.799988,89.599996,48,56.400002,0,64.800003,65.0,59.099998
20160905210000,180.0,268.799988,89.599996,48,56.400002,0,64.699997,65.0,59.099998
20160905211500,180.0,257.399994,85.799998,47,56.400002,0,64.599998,65.0,59.099998
20160905213000,180.0,246.0,82.0,44,56.400002,0,64.599998,65.0,59.099998
20160905214500,180.0,232.800003,77.600001,40,56.400002,0,64.699997,65.0,59.099998
20160905220000,180.0,230.399994,76.799998,40,56.400002,0,64.699997,65.0,59.099998
20160905221500,180.0,227.399994,75.799998,39,56.400002,0,64.699997,65.0,59.099998
20160905223000,180.0,222.0,74.0,37,56.400002,0,64.699997,65.0,59.099998
20160905224500,180.0,217.800003,72.600001,37,56.400002,0,64.699997,65.0,59.099998
20160905230000,180.0,214.199997,71.399999,37,56.400002,0,64.800003,65.0,59.099998
20160905231500,180.0,218.399994,72.799998,37,56.400002,0,64.800003,65.0,59.099998
20160905233000,180.0,218.399994,72.799998,37,56.400002,0,64.800003,65.0,59.099998
20160905234500,180.0,214.800003,71.600001,37,56.400002,0,64.800003,65.0,59.099998
20160906000000,180.0,217.800003,72.600001,37,56.400002,0,64.800003,65.0,59.099998
20160906001500,180.0,211.800003,70.600001,37,56.400002,0,64.800003,65.0,59.099998
20160906003000,180.0,214.199997,71.399999,37,56.400002,0,64.800003,65.0,59.099998
20160906004500,180.0,214.199997,71.399999,37,56.400002,0,64.800003,65.0,59.099998
20160906010000,180.0,214.199997,71.399999,37,56.400002,0,64.800003,65.0,59.099998
20160906011500,180.0,217.800003,72.600001,37,56.400002,0,64.800003,65.0,59.099998
20160906013000,180.0,214.800003,71.600001,37,56.400002,0,64.800003,65.0,59.099998
20160906014500,180.0,214.800003,71.600001,37,56.400002,0,64.800003,65.0,59.099998
20160906020000,180.0,214.800003,71.600001,37,56.400002,0,64.800003,65.0,59.099998
20160906021500,180.0,214.800003,71.600001,37,56.400002,0,64.800003,65.0,59.099998
20160906023000,180.0,218.399994,72.799998,37,56.400002,0,64.699997,65.0,59.099998
20160906024500,180.0,210.0,70.0,36,56.400002,0,64.699997,65.0,59.099998
20160906030000,180.0,204.0,68.0,35,56.400002,0,64.699997,65.0,59.099998
20160906031500,180.0,204.0,68.0,35,56.400002,0,64.800003,65.0,59.099998
20160906033000,180.0,204.0,68.0,35,56.400002,0,64.800003,65.0,59.099998
20160906034500,180.0,204.0,68.0,35,57.099998,0,64.800003,65.0,59.099998
20160906040000,180.0,204.0,68.0,35,57.099998,0,64.800003,65.0,59.099998
20160906041500,180.0,204.0,68.0,35,57.099998,0,64.699997,65.0,59.099998
20160906043000,180.0,208.199997,69.399999,35,57.099998,0,64.800003,65.0,59.099998
20160906044500,180.0,199.199997,66.399999,35,57.099998,0,64.800003,65.0,59.099998
20160906050000,180.0,202.800003,67.600001,35,57.099998,0,64.800003,65.0,59.099998
20160906051500,180.0,199.199997,66.399999,35,57.099998,0,64.800003,65.0,59.099998
20160906053000,180.0,199.199997,66.399999,35,57.099998,0,64.800003,65.0,59.099998
20160906054500,180.0,199.199997,66.399999,35,57.099998,0,64.800003,65.0,59.099998
20160906060000,180.0,199.199997,66.399999,35,57.099998,0,64.800003,65.0,59.099998
20160906061500,180.0,199.199997,66.399999,35,57.099998,0,64.800003,65.0,59.099998
20160906063000,180.0,199.199997,66.399999,35,57.099998,0,64.800003,65.0,59.099998
20160906064500,180.0,204.0,68.0,35,57.099998,0,64.800003,65.0,59.099998
20160906070000,180.0,199.199997,66.399999,35,57.099998,0,65.0,65.0,59.099998
20160906071500,180.0,194.399994,64.799998,37,57.099998,0,65.0,65.0,59.099998
20160906073000,180.0,197.399994,65.799998,37,57.099998,0,65.0,65.0,59.099998
20160906074500,180.0,200.399994,66.799998,38,57.099998,0,65.0,65.0,59.099998
20160906080000,180.0,200.399994,66.799998,38,57.099998,0,64.900002,65.0,59.099998
20160906081500,180.0,200.399994,66.799998,38,57.099998,0,64.900002,65.0,59.099998
20160906083000,180.0,200.399994,66.799998,38,57.099998,0,65.0,65.0,59.099998
20160906084500,180.0,202.800003,67.600001,38,57.099998,0,65.0,65.0,59.099998
20160906090000,180.0,202.800003,67.600001,38,57.099998,0,64.900002,65.0,59.099998
20160906091500,180.0,207.600006,69.200002,38,57.099998,0,64.900002,65.0,59.099998
20160906093000,180.0,91.800003,30.600001,100,60.400002,0,65.0,65.0,59.099998
20160906094500,180.0,215.399994,71.799998,49,57.099998,0,65.099998,65.0,59.099998
20160906100000,180.0,209.399994,69.799998,47,57.099998,0,65.0,65.0,59.099998
20160906101500,180.0,205.199997,68.399999,47,57.099998,0,65.0,65.0,59.099998
20160906103000,180.0,210.0,70.0,47,57.099998,0,64.900002,65.0,59.099998
20160906104500,180.0,210.0,70.0,47,57.099998,0,64.900002,65.0,59.099998
20160906110000,180.0,213.0,71.0,46,57.099998,0,64.900002,65.0,59.099998
20160906111500,180.0,213.0,71.0,46,56.400002,0,64.800003,65.0,59.099998
20160906113000,180.0,207.600006,69.200002,45,57.0,0,64.900002,65.0,59.099998
20160906114500,180.0,207.600006,69.200002,45,57.0,0,65.0,65.0,59.099998
20160906120000,180.0,211.800003,70.600001,45,57.0,0,65.0,65.0,59.099998
20160906121500,180.0,208.199997,69.399999,45,57.0,0,65.0,65.0,59.099998
20160906123000,180.0,208.199997,69.399999,45,56.299999,0,65.099998,65.0,59.099998
20160906124500,180.0,208.199997,69.399999,45,56.299999,0,65.0,65.0,59.099998
20160906130000,180.0,208.199997,69.399999,45,56.299999,0,65.099998,65.0,59.099998
20160906131500,180.0,213.0,71.0,45,56.299999,0,65.099998,65.0,59.099998
20160906133000,180.0,209.399994,69.799998,45,56.299999,0,65.099998,65.0,59.099998
20160906134500,180.0,209.399994,69.799998,45,57.099998,0,65.099998,65.0,59.099998
20160906140000,180.0,209.399994,69.799998,45,57.099998,0,65.199997,65.0,59.099998
20160906141500,180.0,209.399994,69.799998,45,57.099998,0,65.300003,65.0,59.099998
20160906143000,180.0,211.800003,70.600001,45,57.099998,0,65.300003,65.0,59.099998
20160906144500,180.0,219.600006,73.200002,49,57.099998,0,65.300003,65.0,59.099998
20160906150000,180.0,231.600006,77.200002,50,57.099998,0,65.300003,65.0,59.099998
20160906151500,180.0,252.600006,84.200002,54,57.099998,0,65.400002,65.0,59.099998
20160906153000,180.0,280.799988,93.599996,59,57.099998,0,65.5,65.0,59.099998
20160906154500,180.0,291.0,97.0,61,57.099998,0,65.5,65.0,59.099998
20160906160000,180.0,295.799988,98.599996,62,56.400002,0,65.400002,65.0,59.099998
20160906161500,180.0,295.799988,98.599996,62,56.400002,0,65.300003,65.0,59.099998
20160906163000,180.0,295.799988,98.599996,62,56.400002,0,65.300003,65.0,59.099998
20160906164500,180.0,295.799988,98.599996,62,56.400002,0,65.199997,65.0,59.099998
20160906170000,180.0,295.799988,98.599996,62,56.400002,0,65.300003,65.0,59.099998
20160906171500,180.0,295.799988,98.599996,62,56.400002,0,65.300003,65.0,59.099998
20160906173000,180.0,295.799988,98.599996,63,56.400002,0,65.400002,65.0,59.099998
20160906174500,180.0,295.799988,98.599996,63,56.400002,0,65.5,65.0,59.099998
20160906180000,180.0,301.200012,100.400004,63,56.400002,0,65.5,65.0,59.099998
20160906181500,180.0,301.200012,100.400004,63,56.400002,0,65.5,65.0,59.099998
20160906183000,180.0,301.200012,100.400004,63,56.400002,0,65.5,65.0,59.099998
20160906184500,180.0,301.200012,100.400004,63,56.400002,0,65.5,65.0,59.099998
20160906190000,180.0,301.200012,100.400004,63,56.400002,0,65.400002,65.0,59.099998
20160906191500,180.0,306.0,102.0,63,56.400002,0,65.300003,65.0,59.099998
20160906193000,180.0,301.200012,100.400004,62,56.400002,0,65.300003,65.0,59.099998
20160906194500,180.0,295.799988,98.599996,62,56.400002,0,65.199997,65.0,59.099998
20160906200000,180.0,291.0,97.0,62,56.400002,0,65.099998,65.0,59.099998
20160906201500,180.0,301.200012,100.400004,62,56.400002,0,65.0,65.0,59.099998
20160906203000,180.0,301.200012,100.400004,62,56.400002,0,65.0,65.0,59.099998
20160906204500,180.0,295.799988,98.599996,62,56.400002,0,64.900002,65.0,59.099998
20160906210000,180.0,295.799988,98.599996,62,56.400002,0,64.800003,65.0,59.099998
20160906211500,180.0,291.0,97.0,61,56.400002,0,64.800003,65.0,59.099998
20160906213000,180.0,295.799988,98.599996,61,56.400002,0,64.699997,65.0,59.099998
20160906214500,180.0,280.799988,93.599996,59,56.400002,0,64.599998,65.0,59.099998
20160906220000,180.0,268.799988,89.599996,56,56.400002,0,64.699997,65.0,59.099998
20160906221500,180.0,263.399994,87.799998,56,56.400002,0,64.599998,65.0,59.099998
20160906223000,180.0,246.600006,82.200002,52,56.400002,0,64.699997,65.0,59.099998
20160906224500,180.0,241.199997,80.399999,52,56.400002,0,64.699997,65.0,59.099998
20160906230000,180.0,241.199997,80.399999,52,56.400002,0,64.699997,65.0,59.099998
20160906231500,180.0,241.199997,80.399999,52,56.400002,0,64.800003,65.0,59.099998
20160906233000,180.0,241.199997,80.399999,52,56.400002,0,64.800003,65.0,59.099998
20160906234500,180.0,237.600006,79.200002,52,56.400002,0,64.800003,65.0,59.099998
20160907000000,180.0,241.199997,80.399999,52,56.400002,0,64.800003,65.0,59.099998
20160907001500,180.0,241.199997,80.399999,52,56.400002,0,64.800003,65.0,59.099998
20160907003000,180.0,241.199997,80.399999,52,56.400002,0,64.800003,65.0,59.099998
20160907004500,180.0,241.199997,80.399999,52,56.400002,0,64.800003,65.0,59.099998
20160907010000,180.0,241.199997,80.399999,52,56.400002,0,64.800003,65.0,59.099998
20160907011500,180.0,234.0,78.0,52,56.400002,0,64.800003,65.0,59.099998
20160907013000,180.0,237.600006,79.200002,52,56.400002,0,64.699997,65.0,59.099998
20160907014500,180.0,240.600006,80.200002,52,56.400002,0,64.699997,65.0,59.099998
20160907020000,180.0,232.199997,77.399999,51,56.400002,0,64.699997,65.0,59.099998
20160907021500,180.0,227.399994,75.799998,50,56.400002,0,64.699997,65.0,59.099998
20160907023000,180.0,217.800003,72.600001,48,56.400002,0,64.699997,65.0,59.099998
20160907024500,180.0,209.399994,69.799998,48,56.400002,0,64.699997,65.0,59.099998
20160907030000,180.0,205.800003,68.600001,47,56.400002,0,64.699997,65.0,59.099998
20160907031500,180.0,205.800003,68.600001,47,56.400002,0,64.699997,65.0,59.099998
20160907033000,180.0,205.800003,68.600001,47,56.400002,0,64.800003,65.0,59.099998
20160907034500,180.0,205.800003,68.600001,47,57.299999,0,64.800003,65.0,59.099998
20160907040000,180.0,200.399994,66.799998,47,56.400002,0,64.800003,65.0,59.099998
20160907041500,180.0,202.800003,67.600001,47,56.400002,0,64.800003,65.0,59.099998
20160907054500,180.0,291.0,97.0,58,59.200001,0,65.099998,65.0,59.099998
20160907060000,180.0,295.799988,98.599996,69,54.900002,0,64.800003,65.0,59.099998
20160907061500,180.0,263.399994,87.799998,100,58.799999,0,65.099998,65.0,59.099998
20160907063000,180.0,291.0,97.0,59,55.900002,0,64.599998,65.0,59.099998
20160907064500,180.0,274.799988,91.599996,55,55.900002,0,64.5,65.0,59.099998
20160907070000,180.0,257.399994,85.799998,53,56.700001,0,64.5,65.0,59.099998
20160907071500,180.0,243.600006,81.200002,50,56.700001,0,64.599998,65.0,59.099998
20160907073000,180.0,227.399994,75.799998,48,56.700001,0,64.599998,65.0,59.099998
20160907074500,180.0,213.0,71.0,46,56.700001,0,64.599998,65.0,59.099998
20160907080000,180.0,201.0,67.0,34,61.400002,0,64.699997,65.0,59.099998
20160907081500,180.0,215.399994,71.799998,50,57.200001,0,65.099998,65.0,59.099998
20160907083000,180.0,215.399994,71.799998,49,57.200001,0,65.0,65.0,59.099998
20160907084500,180.0,215.399994,71.799998,49,57.200001,0,65.0,65.0,59.099998
20160907090000,180.0,219.600006,73.200002,49,57.200001,0,65.0,65.0,59.099998
20160907091500,180.0,222.600006,74.200002,47,57.200001,0,64.900002,65.0,59.099998
20160907093000,180.0,160.800003,53.600001,47,57.200001,0,64.900002,65.0,59.099998
20160907094500,180.0,219.0,73.0,45,57.200001,0,64.900002,65.0,59.099998
20160907100000,180.0,173.399994,57.799998,46,57.200001,0,64.900002,65.0,59.099998
20160907101500,180.0,214.199997,71.399999,44,57.200001,0,64.900002,65.0,59.099998
20160907103000,180.0,221.399994,73.799998,45,57.200001,0,65.0,65.0,59.099998
20160907104500,180.0,229.800003,76.600001,47,57.200001,0,65.0,65.0,59.099998
20160907110000,180.0,214.800003,71.600001,45,57.200001,0,65.0,65.0,59.099998
20160907111500,180.0,223.800003,74.600001,45,57.200001,0,65.0,65.0,59.099998
20160907113000,180.0,233.399994,77.799998,47,57.200001,0,65.099998,65.0,59.099998
20160907114500,180.0,218.399994,72.799998,45,57.200001,0,65.099998,65.0,59.099998
20160907120000,180.0,225.0,75.0,47,57.200001,0,65.099998,65.0,59.099998
20160907121500,180.0,217.800003,72.600001,46,57.200001,0,65.099998,65.0,59.099998
20160907123000,180.0,208.199997,69.399999,46,57.200001,0,65.099998,65.0,59.099998
20160907124500,180.0,166.800003,55.600001,46,57.200001,0,65.199997,65.0,59.099998
20160907130000,180.0,232.199997,77.399999,49,57.200001,0,65.199997,65.0,59.099998
20160907131500,180.0,226.199997,75.399999,45,57.200001,0,65.300003,65.0,59.099998
20160907133000,180.0,219.600006,73.200002,45,56.400002,0,65.300003,65.0,59.099998
20160907134500,180.0,222.600006,74.200002,46,56.400002,0,65.300003,65.0,59.099998
20160907140000,180.0,237.600006,79.200002,49,56.400002,0,65.400002,65.0,59.099998
20160907141500,180.0,249.600006,83.200002,50,56.400002,0,65.300003,65.0,59.099998
20160907143000,180.0,252.600006,84.200002,53,56.400002,0,65.400002,65.0,59.099998
20160907144500,180.0,285.600006,95.200002,59,56.400002,0,65.5,65.0,59.099998
20160907150000,180.0,291.0,97.0,60,56.400002,0,65.300003,65.0,59.099998
20160907151500,180.0,295.799988,98.599996,61,56.400002,0,65.300003,65.0,59.099998
20160907153000,180.0,295.799988,98.599996,61,56.400002,0,65.300003,65.0,59.099998
20160907154500,180.0,295.799988,98.599996,61,56.400002,0,65.400002,65.0,59.099998
20160907160000,180.0,291.0,97.0,62,56.400002,0,65.400002,65.0,59.099998
20160907161500,180.0,295.799988,98.599996,64,55.599998,0,65.300003,65.0,59.099998
20160907163000,180.0,295.799988,98.599996,64,55.599998,0,65.300003,65.0,59.099998
20160907164500,180.0,291.0,97.0,64,55.599998,0,65.300003,65.0,59.099998
20160907170000,180.0,295.799988,98.599996,65,56.299999,0,65.5,65.0,59.099998
20160907171500,180.0,295.799988,98.599996,65,56.299999,0,65.400002,65.0,59.099998
20160907173000,180.0,295.799988,98.599996,65,56.299999,0,65.400002,65.0,59.099998
20160907174500,180.0,301.200012,100.400004,64,56.299999,0,65.300003,65.0,59.099998
20160907180000,180.0,301.200012,100.400004,64,56.299999,0,65.300003,65.0,59.099998
20160907181500,180.0,301.200012,100.400004,63,56.299999,0,65.300003,65.0,59.099998
20160907183000,180.0,295.799988,98.599996,64,56.299999,0,65.300003,65.0,59.099998
20160907184500,180.0,295.799988,98.599996,63,56.299999,0,65.199997,65.0,59.099998
20160907190000,180.0,301.200012,100.400004,63,56.299999,0,65.199997,65.0,59.099998
20160907191500,180.0,295.799988,98.599996,63,56.299999,0,65.099998,65.0,59.099998
20160907193000,180.0,291.0,97.0,63,56.299999,0,65.0,65.0,59.099998
20160907194500,180.0,291.0,97.0,63,56.299999,0,65.0,65.0,59.099998
20160907200000,180.0,291.0,97.0,63,56.299999,0,64.800003,65.0,59.099998
