PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160907201500,180.0,291.0,97.0,63,56.299999,0,64.900002,65.0,59.099998
20160907203000,180.0,285.600006,95.200002,63,56.299999,0,64.900002,65.0,59.099998
20160907204500,180.0,291.0,97.0,63,56.299999,0,64.900002,65.0,59.099998
20160907210000,180.0,295.799988,98.599996,63,56.299999,0,64.900002,65.0,59.099998
20160907211500,180.0,285.600006,95.200002,63,56.299999,0,64.800003,65.0,59.099998
20160907213000,180.0,291.0,97.0,63,56.299999,0,64.800003,65.0,59.099998
20160907214500,180.0,285.600006,95.200002,63,56.299999,0,64.800003,65.0,59.099998
20160907220000,180.0,291.0,97.0,63,56.299999,0,64.800003,65.0,59.099998
20160907221500,180.0,285.600006,95.200002,63,56.299999,0,64.699997,65.0,59.099998
20160907223000,180.0,280.799988,93.599996,61,56.299999,0,64.699997,65.0,59.099998
20160907224500,180.0,274.799988,91.599996,59,56.299999,0,64.599998,65.0,59.099998
20160907230000,180.0,263.399994,87.799998,56,56.299999,0,64.599998,65.0,59.099998
20160907231500,180.0,247.800003,82.600001,53,56.299999,0,64.699997,65.0,59.099998
20160907233000,180.0,253.199997,84.399999,53,56.299999,0,64.699997,65.0,59.099998
20160907234500,180.0,243.0,81.0,52,56.299999,0,64.699997,65.0,59.099998
20160908000000,180.0,238.800003,79.600001,51,56.299999,0,64.800003,65.0,59.099998
20160908001500,180.0,243.600006,81.200002,51,57.099998,0,64.800003,65.0,59.099998
20160908003000,180.0,243.600006,81.200002,51,57.099998,0,64.800003,65.0,59.099998
20160908004500,180.0,243.600006,81.200002,51,57.099998,0,64.800003,65.0,59.099998
20160908010000,180.0,243.600006,81.200002,51,57.099998,0,64.800003,65.0,59.099998
20160908011500,180.0,243.600006,81.200002,51,57.099998,0,64.800003,65.0,59.099998
20160908013000,180.0,243.600006,81.200002,51,57.099998,0,64.800003,65.0,59.099998
20160908014500,180.0,243.600006,81.200002,51,56.5,0,64.800003,65.0,59.099998
20160908020000,180.0,243.600006,81.200002,51,56.5,0,64.800003,65.0,59.099998
20160908021500,180.0,243.600006,81.200002,51,56.5,0,64.800003,65.0,59.099998
20160908023000,180.0,243.600006,81.200002,50,56.5,0,64.800003,65.0,59.099998
20160908024500,180.0,243.600006,81.200002,50,56.5,0,64.699997,65.0,59.099998
20160908030000,180.0,237.600006,79.200002,49,56.5,0,64.800003,65.0,59.099998
20160908031500,180.0,232.199997,77.399999,48,56.5,0,64.699997,65.0,59.099998
20160908033000,180.0,232.199997,77.399999,48,56.5,0,64.699997,65.0,59.099998
20160908034500,180.0,225.600006,75.200002,46,56.5,0,64.699997,65.0,59.099998
20160908040000,180.0,219.600006,73.200002,46,56.5,0,64.800003,65.0,59.099998
20160908041500,180.0,219.600006,73.200002,46,56.5,0,64.800003,65.0,59.099998
20160908043000,180.0,223.800003,74.600001,46,56.5,0,64.800003,65.0,59.099998
20160908044500,180.0,228.600006,76.200002,46,56.5,0,64.800003,65.0,59.099998
20160908050000,180.0,228.600006,76.200002,46,57.5,0,64.800003,65.0,59.099998
20160908051500,180.0,222.600006,74.200002,46,56.799999,0,64.800003,65.0,59.099998
20160908053000,180.0,226.199997,75.399999,46,56.799999,0,64.800003,65.0,59.099998
20160908054500,180.0,226.199997,75.399999,46,56.799999,0,64.800003,65.0,59.099998
20160908060000,180.0,222.0,74.0,46,56.799999,0,64.800003,65.0,59.099998
20160908061500,180.0,225.600006,75.200002,46,56.799999,0,64.800003,65.0,59.099998
20160908063000,180.0,225.600006,75.200002,46,56.799999,0,64.800003,65.0,59.099998
20160908064500,180.0,223.199997,74.399999,45,56.799999,0,64.699997,65.0,59.099998
20160908070000,180.0,214.800003,71.600001,44,56.799999,0,64.699997,65.0,59.099998
20160908071500,180.0,208.800003,69.600001,44,56.799999,0,64.800003,65.0,59.099998
20160908073000,180.0,211.199997,70.399999,44,56.799999,0,64.800003,65.0,59.099998
20160908074500,180.0,211.199997,70.399999,44,56.799999,0,64.900002,65.0,59.099998
20160908080000,180.0,215.399994,71.799998,44,56.799999,0,64.800003,65.0,59.099998
20160908081500,180.0,215.399994,71.799998,44,56.799999,0,64.800003,65.0,59.099998
20160908083000,180.0,211.199997,70.399999,44,56.799999,0,64.900002,65.0,59.099998
20160908084500,180.0,216.0,72.0,44,56.799999,0,64.900002,65.0,59.099998
20160908090000,180.0,216.0,72.0,44,56.799999,0,64.900002,65.0,59.099998
20160908091500,180.0,216.0,72.0,44,56.799999,0,65.0,65.0,59.099998
20160908093000,180.0,219.600006,73.200002,44,56.799999,0,64.900002,65.0,59.099998
20160908094500,180.0,219.600006,73.200002,44,56.799999,0,64.900002,65.0,59.099998
20160908100000,180.0,219.600006,73.200002,44,56.799999,0,65.0,65.0,59.099998
20160908101500,180.0,215.399994,71.799998,44,56.799999,0,65.0,65.0,59.099998
20160908103000,180.0,215.399994,71.799998,43,56.799999,0,65.0,65.0,59.099998
20160908104500,180.0,228.600006,76.200002,46,56.799999,0,64.900002,65.0,59.099998
20160908110000,180.0,169.800003,56.600001,45,56.799999,0,65.0,65.0,59.099998
20160908111500,180.0,230.399994,76.799998,46,56.799999,0,64.900002,65.0,59.099998
20160908113000,180.0,226.800003,75.600001,45,56.799999,0,64.900002,65.0,59.099998
20160908114500,180.0,240.600006,80.200002,48,56.799999,0,65.0,65.0,59.099998
20160908120000,180.0,222.0,74.0,44,56.799999,0,65.0,65.0,59.099998
20160908121500,180.0,169.800003,56.600001,44,56.799999,0,64.900002,65.0,59.099998
20160908123000,180.0,226.199997,75.399999,44,56.799999,0,65.0,65.0,59.099998
20160908124500,180.0,226.199997,75.399999,43,56.799999,0,65.099998,65.0,59.099998
20160908130000,180.0,211.199997,70.399999,42,56.799999,0,65.099998,65.0,59.099998
20160908131500,180.0,208.800003,69.600001,44,56.799999,0,65.099998,65.0,59.099998
20160908133000,180.0,213.0,71.0,44,56.799999,0,65.099998,65.0,59.099998
20160908134500,180.0,210.0,70.0,44,56.799999,0,65.199997,65.0,59.099998
20160908140000,180.0,218.399994,72.799998,45,56.799999,0,65.300003,65.0,59.099998
20160908141500,180.0,227.399994,75.799998,45,56.799999,0,65.300003,65.0,59.099998
20160908143000,180.0,227.399994,75.799998,45,56.799999,0,65.300003,65.0,59.099998
20160908144500,180.0,235.800003,78.600001,46,56.799999,0,65.300003,65.0,59.099998
20160908150000,180.0,239.399994,79.799998,47,56.799999,0,65.300003,65.0,59.099998
20160908151500,180.0,249.0,83.0,49,56.799999,0,65.300003,65.0,59.099998
20160908153000,180.0,255.0,85.0,50,56.799999,0,65.300003,65.0,59.099998
20160908154500,180.0,258.0,86.0,50,56.799999,0,65.199997,65.0,59.099998
20160908160000,180.0,258.0,86.0,50,56.799999,0,65.300003,65.0,59.099998
20160908161500,180.0,258.0,86.0,50,56.799999,0,65.300003,65.0,59.099998
20160908163000,180.0,265.200012,88.400004,51,56.799999,0,65.300003,65.0,59.099998
20160908164500,180.0,268.799988,89.599996,54,56.799999,0,65.300003,65.0,59.099998
20160908170000,180.0,280.799988,93.599996,55,56.799999,0,65.300003,65.0,59.099998
20160908171500,180.0,285.600006,95.200002,54,56.0,0,65.199997,65.0,59.099998
20160908173000,180.0,274.799988,91.599996,53,56.0,0,65.199997,65.0,59.099998
20160908174500,180.0,274.799988,91.599996,54,56.700001,0,65.300003,65.0,59.099998
20160908180000,180.0,291.0,97.0,56,56.700001,0,65.400002,65.0,59.099998
20160908181500,180.0,291.0,97.0,57,56.700001,0,65.5,65.0,59.099998
20160908183000,180.0,295.799988,98.599996,58,56.700001,0,65.5,65.0,59.099998
20160908184500,180.0,291.0,97.0,58,56.0,0,65.5,65.0,59.099998
20160908190000,180.0,295.799988,98.599996,58,56.0,0,65.599998,65.0,59.099998
20160908191500,180.0,310.799988,103.599996,58,56.0,0,65.599998,65.0,59.099998
20160908193000,180.0,306.0,102.0,58,56.0,0,65.599998,65.0,59.099998
20160908194500,180.0,310.799988,103.599996,58,56.0,0,65.5,65.0,59.099998
20160908200000,180.0,301.200012,100.400004,57,56.0,0,65.5,65.0,59.099998
20160908201500,180.0,295.799988,98.599996,57,56.0,0,65.300003,65.0,59.099998
20160908203000,180.0,291.0,97.0,57,56.0,0,65.300003,65.0,59.099998
20160908204500,180.0,301.200012,100.400004,56,56.0,0,65.199997,65.0,59.099998
20160908210000,180.0,295.799988,98.599996,56,56.0,0,65.099998,65.0,59.099998
20160908211500,180.0,295.799988,98.599996,56,56.0,0,65.0,65.0,59.099998
20160908213000,180.0,301.200012,100.400004,56,56.0,0,65.0,65.0,59.099998
20160908214500,180.0,295.799988,98.599996,56,56.0,0,64.800003,65.0,59.099998
20160908220000,180.0,291.0,97.0,55,56.0,0,64.900002,65.0,59.099998
20160908221500,180.0,295.799988,98.599996,55,56.0,0,64.800003,65.0,59.099998
20160908223000,180.0,291.0,97.0,55,56.0,0,64.800003,65.0,59.099998
20160908224500,180.0,291.0,97.0,55,56.0,0,64.800003,65.0,59.099998
20160908230000,180.0,295.799988,98.599996,55,56.0,0,64.699997,65.0,59.099998
20160908231500,180.0,285.600006,95.200002,54,56.0,0,64.699997,65.0,59.099998
20160908233000,180.0,274.799988,91.599996,53,56.0,0,64.699997,65.0,59.099998
20160908234500,180.0,280.799988,93.599996,53,56.0,0,64.699997,65.0,59.099998
20160909000000,180.0,268.799988,89.599996,51,56.0,0,64.599998,65.0,59.099998
20160909001500,180.0,251.399994,83.799998,49,56.0,0,64.599998,65.0,59.099998
20160909003000,180.0,251.399994,83.799998,47,56.0,0,64.699997,65.0,59.099998
20160909004500,180.0,243.0,81.0,46,56.700001,0,64.800003,65.0,59.099998
20160909010000,180.0,246.0,82.0,46,56.700001,0,64.800003,65.0,59.099998
20160909011500,180.0,246.0,82.0,46,56.700001,0,64.800003,65.0,59.099998
20160909013000,180.0,246.0,82.0,46,56.700001,0,64.800003,65.0,59.099998
20160909014500,180.0,246.0,82.0,46,56.700001,0,64.800003,65.0,59.099998
20160909020000,180.0,246.0,82.0,46,56.700001,0,64.800003,65.0,59.099998
20160909021500,180.0,246.0,82.0,46,56.700001,0,64.800003,65.0,59.099998
20160909023000,180.0,246.0,82.0,46,56.0,0,64.800003,65.0,59.099998
20160909024500,180.0,250.800003,83.600001,46,56.0,0,64.699997,65.0,59.099998
20160909030000,180.0,240.600006,80.200002,44,56.0,0,64.699997,65.0,59.099998
20160909031500,180.0,232.199997,77.399999,43,56.0,0,64.699997,65.0,59.099998
20160909033000,180.0,232.199997,77.399999,43,56.0,0,64.800003,65.0,59.099998
20160909034500,180.0,232.199997,77.399999,43,56.0,0,64.800003,65.0,59.099998
20160909040000,180.0,229.199997,76.399999,43,56.0,0,64.699997,65.0,59.099998
20160909041500,180.0,229.199997,76.399999,43,57.099998,0,64.800003,65.0,59.099998
20160909043000,180.0,229.199997,76.399999,43,56.299999,0,64.800003,65.0,59.099998
20160909044500,180.0,226.800003,75.600001,43,56.299999,0,64.800003,65.0,59.099998
20160909050000,180.0,229.199997,76.399999,43,56.299999,0,64.800003,65.0,59.099998
20160909051500,180.0,229.199997,76.399999,43,56.299999,0,64.800003,65.0,59.099998
20160909053000,180.0,229.199997,76.399999,43,56.299999,0,64.800003,65.0,59.099998
20160909054500,180.0,229.199997,76.399999,43,56.299999,0,64.800003,65.0,59.099998
20160909060000,180.0,229.199997,76.399999,43,57.099998,0,64.800003,65.0,59.099998
20160909061500,180.0,226.199997,75.399999,43,57.099998,0,64.900002,65.0,59.099998
20160909063000,180.0,226.199997,75.399999,43,57.099998,0,64.900002,65.0,59.099998
20160909064500,180.0,226.199997,75.399999,43,57.099998,0,64.900002,65.0,59.099998
20160909070000,180.0,226.199997,75.399999,43,57.099998,0,64.900002,65.0,59.099998
20160909071500,180.0,226.199997,75.399999,43,57.099998,0,64.900002,65.0,59.099998
20160909073000,180.0,226.199997,75.399999,43,57.099998,0,64.800003,65.0,59.099998
20160909074500,180.0,231.600006,77.200002,43,57.099998,0,64.800003,65.0,59.099998
20160909080000,180.0,228.600006,76.200002,46,57.099998,0,64.800003,65.0,59.099998
20160909081500,180.0,228.600006,76.200002,46,56.400002,0,64.800003,65.0,59.099998
20160909083000,180.0,232.199997,77.399999,46,56.400002,0,64.800003,65.0,59.099998
20160909084500,180.0,229.800003,76.600001,46,57.099998,0,64.800003,65.0,59.099998
20160909090000,180.0,229.800003,76.600001,46,57.099998,0,64.800003,65.0,59.099998
20160909091500,180.0,232.199997,77.399999,46,57.099998,0,64.800003,65.0,59.099998
20160909093000,180.0,232.199997,77.399999,46,57.099998,0,64.800003,65.0,59.099998
20160909094500,180.0,228.600006,76.200002,46,57.099998,0,64.800003,65.0,59.099998
20160909100000,180.0,228.600006,76.200002,46,57.099998,0,64.800003,65.0,59.099998
20160909101500,180.0,228.600006,76.200002,46,57.099998,0,64.800003,65.0,59.099998
20160909103000,180.0,223.800003,74.600001,48,57.099998,0,64.800003,65.0,59.099998
20160909104500,180.0,228.600006,76.200002,49,57.099998,0,64.900002,65.0,59.099998
20160909110000,180.0,241.199997,80.399999,49,57.099998,0,65.0,65.0,59.099998
20160909111500,180.0,226.800003,75.600001,43,57.099998,0,64.900002,65.0,59.099998
20160909113000,180.0,229.199997,76.399999,44,57.099998,0,65.0,65.0,59.099998
20160909114500,180.0,225.600006,75.200002,44,57.099998,0,65.0,65.0,59.099998
20160909120000,180.0,225.600006,75.200002,44,57.099998,0,65.0,65.0,59.099998
20160909121500,180.0,229.800003,76.600001,44,57.099998,0,65.099998,65.0,59.099998
20160909123000,180.0,226.199997,75.399999,45,57.099998,0,65.099998,65.0,59.099998
20160909124500,180.0,229.800003,76.600001,45,57.099998,0,65.099998,65.0,59.099998
20160909130000,180.0,227.399994,75.799998,45,57.099998,0,65.099998,65.0,59.099998
20160909131500,180.0,227.399994,75.799998,45,56.400002,0,65.099998,65.0,59.099998
20160909133000,180.0,225.0,75.0,46,56.400002,0,65.099998,65.0,59.099998
20160909134500,180.0,227.399994,75.799998,46,56.400002,0,65.099998,65.0,59.099998
20160909140000,180.0,227.399994,75.799998,46,56.400002,0,65.199997,65.0,59.099998
20160909141500,180.0,233.399994,77.799998,47,56.400002,0,65.300003,65.0,59.099998
20160909143000,180.0,233.399994,77.799998,47,56.400002,0,65.300003,65.0,59.099998
20160909144500,180.0,237.600006,79.200002,48,56.400002,0,65.300003,65.0,59.099998
20160909150000,180.0,251.399994,83.799998,49,56.400002,0,65.300003,65.0,59.099998
20160909151500,180.0,263.399994,87.799998,51,56.400002,0,65.199997,65.0,59.099998
20160909153000,180.0,280.799988,93.599996,59,56.400002,0,65.300003,65.0,59.099998
20160909154500,180.0,263.399994,87.799998,54,56.400002,0,65.199997,65.0,59.099998
20160909160000,180.0,208.800003,69.600001,54,56.400002,0,65.300003,65.0,59.099998
20160909161500,180.0,274.799988,91.599996,54,56.400002,0,65.300003,65.0,59.099998
20160909163000,180.0,280.799988,93.599996,55,56.400002,0,65.300003,65.0,59.099998
20160909164500,180.0,320.399994,106.799998,60,56.400002,0,65.400002,65.0,59.099998
20160909170000,180.0,243.600006,81.200002,60,56.400002,0,65.400002,65.0,59.099998
20160909171500,180.0,295.799988,98.599996,59,56.400002,0,65.300003,65.0,59.099998
20160909173000,180.0,301.200012,100.400004,65,56.400002,0,65.300003,65.0,59.099998
20160909174500,180.0,295.799988,98.599996,50,56.400002,0,65.199997,65.0,59.099998
20160909180000,180.0,295.799988,98.599996,53,56.400002,0,65.300003,65.0,59.099998
20160909181500,180.0,301.200012,100.400004,53,56.400002,0,65.5,65.0,59.099998
20160909183000,180.0,295.799988,98.599996,53,56.400002,0,65.5,65.0,59.099998
20160909184500,180.0,295.799988,98.599996,53,56.400002,0,65.599998,65.0,59.099998
20160909190000,180.0,295.799988,98.599996,53,56.400002,0,65.699997,65.0,59.099998
20160909191500,180.0,301.200012,100.400004,53,56.400002,0,65.800003,65.0,59.099998
20160909193000,180.0,301.200012,100.400004,53,56.400002,0,65.800003,65.0,59.099998
20160909194500,180.0,295.799988,98.599996,53,56.400002,0,65.699997,65.0,59.099998
20160909200000,180.0,295.799988,98.599996,53,56.400002,0,65.699997,65.0,59.099998
20160909201500,180.0,301.200012,100.400004,54,56.400002,0,65.599998,65.0,59.099998
20160909203000,180.0,306.0,102.0,54,56.400002,0,65.599998,65.0,59.099998
20160909204500,180.0,301.200012,100.400004,54,56.400002,0,65.5,65.0,59.099998
20160909210000,180.0,301.200012,100.400004,54,56.400002,0,65.300003,65.0,59.099998
20160909211500,180.0,295.799988,98.599996,53,56.400002,0,65.300003,65.0,59.099998
20160909213000,180.0,295.799988,98.599996,53,56.400002,0,65.300003,65.0,59.099998
20160909214500,180.0,295.799988,98.599996,56,56.400002,0,65.300003,65.0,59.099998
20160909220000,180.0,291.0,97.0,56,56.400002,0,65.199997,65.0,59.099998
20160909221500,180.0,295.799988,98.599996,56,56.400002,0,65.099998,65.0,59.099998
20160909223000,180.0,301.200012,100.400004,56,56.400002,0,65.099998,65.0,59.099998
20160909224500,180.0,295.799988,98.599996,56,56.400002,0,65.0,65.0,59.099998
20160909230000,180.0,295.799988,98.599996,56,56.400002,0,65.0,65.0,59.099998
20160909231500,180.0,295.799988,98.599996,56,56.400002,0,65.0,65.0,59.099998
20160909233000,180.0,291.0,97.0,56,56.400002,0,64.900002,65.0,59.099998
20160909234500,180.0,291.0,97.0,56,56.400002,0,64.800003,65.0,59.099998
20160910000000,180.0,295.799988,98.599996,56,56.400002,0,64.800003,65.0,59.099998
20160910001500,180.0,295.799988,98.599996,56,56.400002,0,64.800003,65.0,59.099998
20160910003000,180.0,295.799988,98.599996,56,56.400002,0,64.800003,65.0,59.099998
20160910004500,180.0,291.0,97.0,56,56.400002,0,64.699997,65.0,59.099998
20160910010000,180.0,285.600006,95.200002,54,56.400002,0,64.699997,65.0,59.099998
20160910011500,180.0,285.600006,95.200002,54,56.400002,0,64.699997,65.0,59.099998
20160910013000,180.0,274.799988,91.599996,53,56.400002,0,64.699997,65.0,59.099998
20160910014500,180.0,268.799988,89.599996,52,56.400002,0,64.699997,65.0,59.099998
20160910020000,180.0,268.799988,89.599996,52,56.400002,0,64.699997,65.0,59.099998
20160910021500,180.0,257.399994,85.799998,51,56.400002,0,64.699997,65.0,59.099998
20160910023000,180.0,251.399994,83.799998,49,56.400002,0,64.699997,65.0,59.099998
20160910024500,180.0,240.600006,80.200002,46,56.400002,0,64.699997,65.0,59.099998
20160910030000,180.0,240.600006,80.200002,45,56.400002,0,64.800003,65.0,59.099998
20160910031500,180.0,240.600006,80.200002,45,56.400002,0,64.800003,65.0,59.099998
20160910033000,180.0,240.600006,80.200002,45,56.400002,0,64.800003,65.0,59.099998
20160910034500,180.0,237.600006,79.200002,45,56.400002,0,64.800003,65.0,59.099998
20160910040000,180.0,240.0,80.0,45,56.400002,0,64.800003,65.0,59.099998
20160910041500,180.0,240.0,80.0,45,56.400002,0,64.800003,65.0,59.099998
20160910043000,180.0,240.0,80.0,45,56.400002,0,64.800003,65.0,59.099998
20160910044500,180.0,240.0,80.0,45,56.400002,0,64.800003,65.0,59.099998
20160910050000,180.0,237.0,79.0,45,56.400002,0,64.800003,65.0,59.099998
20160910051500,180.0,241.199997,80.399999,45,56.400002,0,64.800003,65.0,59.099998
20160910053000,180.0,241.199997,80.399999,45,56.400002,0,64.800003,65.0,59.099998
20160910054500,180.0,241.199997,80.399999,45,56.400002,0,64.800003,65.0,59.099998
20160910060000,180.0,245.399994,81.799998,45,56.400002,0,64.699997,65.0,59.099998
20160910061500,180.0,233.399994,77.799998,45,56.400002,0,64.800003,65.0,59.099998
20160910063000,180.0,233.399994,77.799998,45,56.400002,0,64.800003,65.0,59.099998
20160910064500,180.0,233.399994,77.799998,45,56.400002,0,64.800003,65.0,59.099998
20160910070000,180.0,233.399994,77.799998,45,56.400002,0,64.800003,65.0,59.099998
20160910071500,180.0,235.800003,78.600001,45,56.400002,0,64.800003,65.0,59.099998
20160910073000,180.0,235.800003,78.600001,45,56.400002,0,64.699997,65.0,59.099998
20160910074500,180.0,235.800003,78.600001,45,56.400002,0,64.699997,65.0,59.099998
20160910080000,180.0,226.199997,75.399999,44,56.400002,0,64.699997,65.0,59.099998
20160910081500,180.0,229.199997,76.399999,44,57.099998,0,64.800003,65.0,59.099998
20160910083000,180.0,229.199997,76.399999,44,57.099998,0,64.800003,65.0,59.099998
20160910084500,180.0,236.399994,78.799998,43,57.099998,0,64.800003,65.0,59.099998
20160910090000,180.0,232.800003,77.600001,41,57.099998,0,64.800003,65.0,59.099998
20160910091500,180.0,228.600006,76.200002,41,57.099998,0,64.800003,65.0,59.099998
20160910093000,180.0,237.0,79.0,43,57.099998,0,64.800003,65.0,59.099998
20160910094500,180.0,177.600006,59.200002,41,57.099998,0,64.800003,65.0,59.099998
20160910100000,180.0,230.399994,76.799998,40,57.099998,0,64.800003,65.0,59.099998
20160910101500,180.0,230.399994,76.799998,40,57.099998,0,64.800003,65.0,59.099998
20160910103000,180.0,230.399994,76.799998,41,57.099998,0,64.800003,65.0,59.099998
20160910104500,180.0,227.399994,75.799998,41,57.099998,0,64.800003,65.0,59.099998
20160910110000,180.0,229.800003,76.600001,41,57.099998,0,64.800003,65.0,59.099998
20160910111500,180.0,235.199997,78.399999,42,57.099998,0,64.800003,65.0,59.099998
20160910113000,180.0,240.600006,80.200002,45,57.099998,0,64.900002,65.0,59.099998
20160910114500,180.0,237.0,79.0,42,57.099998,0,64.900002,65.0,59.099998
20160910120000,180.0,229.199997,76.399999,41,56.400002,0,65.0,65.0,59.099998
20160910121500,180.0,235.800003,78.600001,41,56.400002,0,65.0,65.0,59.099998
20160910123000,180.0,229.800003,76.600001,40,56.400002,0,65.0,65.0,59.099998
20160910124500,180.0,236.399994,78.799998,41,56.400002,0,65.0,65.0,59.099998
20160910130000,180.0,229.800003,76.600001,40,56.400002,0,65.0,65.0,59.099998
20160910131500,180.0,235.199997,78.399999,40,56.400002,0,65.0,65.0,59.099998
20160910133000,180.0,231.600006,77.200002,40,56.400002,0,65.099998,65.0,59.099998
20160910134500,180.0,175.199997,58.399999,42,56.400002,0,65.099998,65.0,59.099998
20160910140000,180.0,236.399994,78.799998,40,56.400002,0,65.099998,65.0,59.099998
20160910141500,180.0,228.600006,76.200002,40,56.400002,0,65.199997,65.0,59.099998
20160910143000,180.0,228.600006,76.200002,40,56.400002,0,65.199997,65.0,59.099998
20160910144500,180.0,251.399994,83.799998,44,56.400002,0,65.300003,65.0,59.099998
20160910150000,180.0,230.399994,76.799998,39,56.400002,0,65.300003,65.0,59.099998
20160910151500,180.0,242.399994,80.799998,41,56.400002,0,65.300003,65.0,59.099998
20160910153000,180.0,247.199997,82.399999,41,56.400002,0,65.300003,65.0,59.099998
20160910154500,180.0,268.799988,89.599996,48,56.400002,0,65.300003,65.0,59.099998
20160910160000,180.0,268.799988,89.599996,45,56.400002,0,65.199997,65.0,59.099998
20160910161500,180.0,268.799988,89.599996,46,56.400002,0,65.300003,65.0,59.099998
20160910163000,180.0,274.799988,91.599996,47,56.400002,0,65.300003,65.0,59.099998
20160910164500,180.0,295.799988,98.599996,50,56.400002,0,65.300003,65.0,59.099998
20160910170000,180.0,330.0,110.0,54,56.400002,0,65.300003,65.0,59.099998
20160910171500,180.0,301.200012,100.400004,51,56.400002,0,65.400002,65.0,59.099998
20160910173000,180.0,316.200012,105.400004,52,56.400002,0,65.5,65.0,59.099998
20160910174500,180.0,316.200012,105.400004,52,56.400002,0,65.5,65.0,59.099998
20160910180000,180.0,310.799988,103.599996,50,56.400002,0,65.599998,65.0,59.099998
20160910181500,180.0,325.799988,108.599996,53,56.400002,0,65.599998,65.0,59.099998
20160910183000,180.0,271.799988,90.599996,53,56.400002,0,65.5,65.0,59.099998
20160910184500,180.0,320.399994,106.799998,54,56.400002,0,65.5,65.0,59.099998
20160910190000,180.0,310.799988,103.599996,51,56.400002,0,65.5,65.0,59.099998
20160910191500,180.0,320.399994,106.799998,52,56.400002,0,65.400002,65.0,59.099998
20160910193000,180.0,310.799988,103.599996,50,56.400002,0,65.300003,65.0,59.099998
20160910194500,180.0,334.799988,111.599996,58,56.400002,0,65.300003,65.0,59.099998
20160910200000,180.0,306.0,102.0,53,56.400002,0,65.199997,65.0,59.099998
20160910201500,180.0,295.799988,98.599996,51,56.400002,0,65.199997,65.0,59.099998
20160910203000,180.0,316.200012,105.400004,56,56.400002,0,65.099998,65.0,59.099998
20160910204500,180.0,301.200012,100.400004,53,56.400002,0,65.099998,65.0,59.099998
20160910210000,180.0,295.799988,98.599996,53,56.400002,0,65.099998,65.0,59.099998
20160910211500,180.0,301.200012,100.400004,53,56.400002,0,65.0,65.0,59.099998
20160910213000,180.0,295.799988,98.599996,52,56.400002,0,65.0,65.0,59.099998
20160910214500,180.0,301.200012,100.400004,52,56.400002,0,65.0,65.0,59.099998
20160910220000,180.0,263.399994,87.799998,52,56.400002,0,64.800003,65.0,59.099998
20160910221500,180.0,320.399994,106.799998,56,56.400002,0,64.800003,65.0,59.099998
20160910223000,180.0,320.399994,106.799998,55,56.400002,0,64.800003,65.0,59.099998
20160910224500,180.0,306.0,102.0,53,56.400002,0,64.800003,65.0,59.099998
20160910230000,180.0,301.200012,100.400004,52,56.400002,0,64.699997,65.0,59.099998
20160910231500,180.0,301.200012,100.400004,51,56.400002,0,64.699997,65.0,59.099998
20160910233000,180.0,295.799988,98.599996,51,56.400002,0,64.699997,65.0,59.099998
20160910234500,180.0,285.600006,95.200002,49,56.400002,0,64.699997,65.0,59.099998
20160911000000,180.0,274.799988,91.599996,48,56.400002,0,64.699997,65.0,59.099998
20160911001500,180.0,268.799988,89.599996,47,56.400002,0,64.699997,65.0,59.099998
20160911003000,180.0,263.399994,87.799998,40,56.400002,0,64.699997,65.0,59.099998
20160911004500,180.0,252.600006,84.200002,42,56.400002,0,64.800003,65.0,59.099998
20160911010000,180.0,252.600006,84.200002,43,57.0,0,64.800003,65.0,59.099998
20160911011500,180.0,252.600006,84.200002,44,57.0,0,64.900002,65.0,59.099998
20160911013000,180.0,256.200012,85.400004,44,57.0,0,64.900002,65.0,59.099998
20160911014500,180.0,256.200012,85.400004,44,57.0,0,65.0,65.0,59.099998
20160911020000,180.0,256.200012,85.400004,44,57.0,0,65.0,65.0,59.099998
20160911021500,180.0,256.200012,85.400004,44,56.400002,0,64.800003,65.0,59.099998
20160911023000,180.0,256.200012,85.400004,44,56.400002,0,64.800003,65.0,59.099998
20160911024500,180.0,262.799988,87.599996,44,56.400002,0,64.800003,65.0,59.099998
20160911030000,180.0,256.799988,85.599996,44,56.400002,0,64.800003,65.0,59.099998
20160911031500,180.0,256.799988,85.599996,44,56.400002,0,64.800003,65.0,59.099998
20160911033000,180.0,251.399994,83.799998,44,56.400002,0,64.800003,65.0,59.099998
20160911034500,180.0,255.0,85.0,44,56.400002,0,64.800003,65.0,59.099998
20160911040000,180.0,255.0,85.0,44,56.400002,0,64.800003,65.0,59.099998
20160911041500,180.0,255.0,85.0,44,56.400002,0,64.800003,65.0,59.099998
20160911043000,180.0,255.0,85.0,44,56.400002,0,64.699997,65.0,59.099998
20160911044500,180.0,255.0,85.0,43,56.400002,0,64.699997,65.0,59.099998
20160911050000,180.0,246.0,82.0,43,56.400002,0,64.699997,65.0,59.099998
20160911051500,180.0,246.0,82.0,43,56.400002,0,64.800003,65.0,59.099998
20160911053000,180.0,246.0,82.0,43,56.400002,0,64.800003,65.0,59.099998
20160911054500,180.0,246.0,82.0,43,56.400002,0,64.800003,65.0,59.099998
20160911060000,180.0,246.0,82.0,43,56.400002,0,64.800003,65.0,59.099998
20160911061500,180.0,246.0,82.0,43,56.400002,0,64.800003,65.0,59.099998
20160911063000,180.0,246.0,82.0,43,56.400002,0,64.800003,65.0,59.099998
20160911064500,180.0,246.0,82.0,43,56.400002,0,64.800003,65.0,59.099998
20160911070000,180.0,241.199997,80.399999,43,56.400002,0,64.800003,65.0,59.099998
20160911071500,180.0,245.399994,81.799998,43,56.400002,0,64.800003,65.0,59.099998
20160911073000,180.0,251.399994,83.799998,43,56.400002,0,64.800003,65.0,59.099998
20160911074500,180.0,247.199997,82.399999,42,56.400002,0,64.800003,65.0,59.099998
20160911080000,180.0,247.199997,82.399999,42,56.400002,0,64.800003,65.0,59.099998
20160911081500,180.0,247.199997,82.399999,43,56.400002,0,64.800003,65.0,59.099998
20160911083000,180.0,247.199997,82.399999,43,56.400002,0,64.800003,65.0,59.099998
20160911084500,180.0,247.199997,82.399999,42,56.400002,0,64.699997,65.0,59.099998
20160911090000,180.0,252.600006,84.200002,41,56.400002,0,64.699997,65.0,59.099998
20160911091500,180.0,258.600006,86.200002,43,56.400002,0,64.699997,65.0,59.099998
20160911093000,180.0,251.399994,83.799998,41,56.400002,0,64.699997,65.0,59.099998
20160911094500,180.0,251.399994,83.799998,40,56.400002,0,64.699997,65.0,59.099998
20160911100000,180.0,258.0,86.0,42,56.400002,0,64.800003,65.0,59.099998
20160911101500,180.0,240.0,80.0,39,56.400002,0,64.800003,65.0,59.099998
20160911103000,180.0,240.0,80.0,39,56.400002,0,64.800003,65.0,59.099998
20160911104500,180.0,215.399994,71.799998,40,57.099998,0,64.800003,65.0,59.099998
20160911110000,180.0,210.0,70.0,43,57.099998,0,64.800003,65.0,59.099998
20160911111500,180.0,247.199997,82.399999,39,57.099998,0,64.800003,65.0,59.099998
20160911113000,180.0,240.0,80.0,39,57.099998,0,64.800003,65.0,59.099998
20160911114500,180.0,240.0,80.0,39,56.5,0,64.800003,65.0,59.099998
20160911120000,180.0,253.800003,84.600001,41,57.099998,0,64.800003,65.0,59.099998
20160911121500,180.0,217.800003,72.600001,38,57.099998,0,64.900002,65.0,59.099998
20160911123000,180.0,245.399994,81.799998,39,57.099998,0,64.900002,65.0,59.099998
20160911124500,180.0,242.399994,80.799998,39,57.099998,0,65.0,65.0,59.099998
20160911130000,180.0,247.800003,82.600001,40,57.099998,0,65.0,65.0,59.099998
20160911131500,180.0,242.399994,80.799998,37,57.099998,0,65.0,65.0,59.099998
20160911133000,180.0,242.399994,80.799998,37,57.099998,0,65.0,65.0,59.099998
20160911134500,180.0,242.399994,80.799998,36,57.099998,0,65.099998,65.0,59.099998
20160911140000,180.0,242.399994,80.799998,36,57.099998,0,65.099998,65.0,59.099998
20160911141500,180.0,242.399994,80.799998,36,57.099998,0,65.099998,65.0,59.099998
20160911143000,180.0,256.799988,85.599996,38,57.099998,0,65.099998,65.0,59.099998
20160911144500,180.0,246.0,82.0,35,56.400002,0,65.199997,65.0,59.099998
20160911150000,180.0,181.199997,60.399999,38,56.400002,0,65.099998,65.0,59.099998
20160911151500,180.0,255.0,85.0,41,56.400002,0,65.199997,65.0,59.099998
20160911153000,180.0,243.600006,81.200002,37,56.400002,0,65.199997,65.0,59.099998
20160911154500,180.0,243.600006,81.200002,38,56.400002,0,65.199997,65.0,59.099998
20160911160000,180.0,237.0,79.0,35,56.400002,0,65.199997,65.0,59.099998
20160911161500,180.0,246.600006,82.200002,36,56.400002,0,65.199997,65.0,59.099998
20160911163000,180.0,259.799988,86.599996,40,56.400002,0,65.300003,65.0,59.099998
20160911164500,180.0,259.799988,86.599996,39,56.400002,0,65.300003,65.0,59.099998
20160911170000,180.0,234.0,78.0,45,56.400002,0,65.300003,65.0,59.099998
20160911171500,180.0,240.0,80.0,42,56.400002,0,65.199997,65.0,59.099998
20160911173000,180.0,253.800003,84.600001,35,56.400002,0,65.199997,65.0,59.099998
20160911174500,180.0,236.399994,78.799998,35,56.400002,0,65.099998,65.0,59.099998
20160911180000,180.0,265.200012,88.400004,39,56.400002,0,65.099998,65.0,59.099998
20160911181500,180.0,257.399994,85.799998,39,56.400002,0,65.099998,65.0,59.099998
20160911183000,180.0,257.399994,85.799998,37,56.400002,0,65.099998,65.0,59.099998
20160911184500,180.0,263.399994,87.799998,37,56.400002,0,65.099998,65.0,59.099998
20160911190000,180.0,260.399994,86.799998,36,56.400002,0,65.0,65.0,59.099998
20160911191500,180.0,260.399994,86.799998,36,56.400002,0,65.0,65.0,59.099998
20160911193000,180.0,274.799988,91.599996,41,56.400002,0,65.0,65.0,59.099998
20160911194500,180.0,257.399994,85.799998,37,56.400002,0,64.900002,65.0,59.099998
20160911200000,180.0,228.600006,76.200002,40,56.400002,0,64.900002,65.0,59.099998
20160911201500,180.0,247.800003,82.600001,37,56.400002,0,65.0,65.0,59.099998
20160911203000,180.0,247.800003,82.600001,37,56.400002,0,65.0,65.0,59.099998
20160911204500,180.0,247.800003,82.600001,37,56.400002,0,65.0,65.0,59.099998
20160911210000,180.0,247.800003,82.600001,37,56.400002,0,65.0,65.0,59.099998
20160911211500,180.0,240.0,80.0,38,56.400002,0,65.0,65.0,59.099998
20160911213000,180.0,240.0,80.0,38,56.400002,0,65.0,65.0,59.099998
20160911214500,180.0,240.0,80.0,38,56.400002,0,65.199997,65.0,59.099998
20160911220000,180.0,246.0,82.0,39,56.400002,0,65.300003,65.0,59.099998
20160911221500,180.0,246.0,82.0,39,56.400002,0,65.199997,65.0,59.099998
20160911223000,180.0,246.0,82.0,39,56.400002,0,65.199997,65.0,59.099998
20160911224500,180.0,246.0,82.0,39,56.400002,0,65.199997,65.0,59.099998
20160911230000,180.0,246.0,82.0,39,56.400002,0,65.199997,65.0,59.099998
20160911231500,180.0,246.0,82.0,39,56.400002,0,65.199997,65.0,59.099998
20160911233000,180.0,246.0,82.0,39,56.400002,0,65.099998,65.0,59.099998
20160911234500,180.0,246.0,82.0,39,56.400002,0,65.099998,65.0,59.099998
20160912000000,180.0,246.0,82.0,39,56.400002,0,65.099998,65.0,59.099998
20160912001500,180.0,246.0,82.0,39,56.400002,0,65.0,65.0,59.099998
20160912003000,180.0,246.0,82.0,39,56.400002,0,65.0,65.0,59.099998
20160912004500,180.0,246.0,82.0,39,56.400002,0,65.0,65.0,59.099998
20160912010000,180.0,249.0,83.0,39,56.400002,0,65.0,65.0,59.099998
20160912011500,180.0,244.199997,81.399999,39,56.400002,0,64.900002,65.0,59.099998
20160912013000,180.0,244.199997,81.399999,39,56.400002,0,64.900002,65.0,59.099998
20160912014500,180.0,244.199997,81.399999,39,56.400002,0,64.900002,65.0,59.099998
20160912020000,180.0,240.600006,80.200002,39,56.400002,0,64.800003,65.0,59.099998
20160912021500,180.0,244.199997,81.399999,39,56.400002,0,64.800003,65.0,59.099998
20160912023000,180.0,244.199997,81.399999,39,56.400002,0,64.800003,65.0,59.099998
20160912024500,180.0,244.199997,81.399999,39,56.400002,0,64.800003,65.0,59.099998
20160912030000,180.0,247.800003,82.600001,39,56.400002,0,64.800003,65.0,59.099998
20160912031500,180.0,247.800003,82.600001,39,56.400002,0,64.800003,65.0,59.099998
20160912033000,180.0,247.800003,82.600001,39,56.400002,0,64.800003,65.0,59.099998
20160912034500,180.0,247.800003,82.600001,39,56.400002,0,64.800003,65.0,59.099998
20160912040000,180.0,247.800003,82.600001,39,56.400002,0,64.800003,65.0,59.099998
20160912041500,180.0,250.800003,83.600001,39,56.400002,0,64.800003,65.0,59.099998
20160912043000,180.0,250.800003,83.600001,39,56.400002,0,64.800003,65.0,59.099998
20160912044500,180.0,247.800003,82.600001,38,56.400002,0,64.699997,65.0,59.099998
20160912050000,180.0,240.0,80.0,37,56.400002,0,64.699997,65.0,59.099998
20160912051500,180.0,232.800003,77.600001,35,56.400002,0,64.699997,65.0,59.099998
20160912053000,180.0,232.800003,77.600001,34,56.400002,0,64.699997,65.0,59.099998
20160912054500,180.0,225.600006,75.200002,33,56.400002,0,64.699997,65.0,59.099998
20160912060000,180.0,211.800003,70.600001,31,56.400002,0,64.800003,65.0,59.099998
20160912061500,180.0,216.600006,72.200002,31,56.400002,0,64.800003,65.0,59.099998
20160912063000,180.0,219.0,73.0,31,56.400002,0,64.800003,65.0,59.099998
20160912064500,180.0,219.0,73.0,31,56.400002,0,64.800003,65.0,59.099998
20160912070000,180.0,219.0,73.0,31,56.400002,0,64.800003,65.0,59.099998
20160912071500,180.0,219.0,73.0,31,56.400002,0,64.800003,65.0,59.099998
20160912073000,180.0,216.0,72.0,31,56.400002,0,64.800003,65.0,59.099998
20160912074500,180.0,216.0,72.0,31,56.400002,0,64.800003,65.0,59.099998
20160912080000,180.0,216.0,72.0,31,56.400002,0,64.800003,65.0,59.099998
20160912081500,180.0,216.0,72.0,31,56.400002,0,64.800003,65.0,59.099998
20160912083000,180.0,211.800003,70.600001,31,56.400002,0,64.800003,65.0,59.099998
20160912084500,180.0,211.800003,70.600001,31,56.400002,0,64.800003,65.0,59.099998
20160912090000,180.0,211.800003,70.600001,31,57.099998,0,64.800003,65.0,59.099998
20160912091500,180.0,208.199997,69.399999,31,57.099998,0,64.900002,65.0,59.099998
20160912093000,180.0,222.600006,74.200002,34,57.099998,0,64.800003,65.0,59.099998
20160912100000,180.0,178.199997,59.399999,34,57.099998,0,64.800003,65.0,59.099998
20160912101500,180.0,226.800003,75.600001,35,57.099998,0,64.900002,65.0,59.099998
20160912103000,180.0,226.800003,75.600001,34,56.400002,0,64.900002,65.0,59.099998
20160912104500,180.0,223.199997,74.399999,34,56.400002,0,65.0,65.0,59.099998
20160912110000,180.0,230.399994,76.799998,34,56.400002,0,65.0,65.0,59.099998
20160912111500,180.0,232.800003,77.600001,37,56.400002,0,65.0,65.0,59.099998
20160912113000,180.0,222.0,74.0,34,56.400002,0,65.0,65.0,59.099998
20160912114500,180.0,222.0,74.0,34,56.400002,0,65.199997,65.0,59.099998
20160912120000,180.0,237.600006,79.200002,37,56.400002,0,65.199997,65.0,59.099998
20160912121500,180.0,226.800003,75.600001,33,56.400002,0,65.199997,65.0,59.099998
20160912123000,180.0,219.600006,73.200002,33,56.400002,0,65.199997,65.0,59.099998
20160912124500,180.0,232.199997,77.399999,34,56.400002,0,65.199997,65.0,59.099998
20160912130000,180.0,232.199997,77.399999,35,56.400002,0,65.199997,65.0,59.099998
20160912131500,180.0,167.399994,55.799998,32,56.400002,0,65.099998,65.0,59.099998
20160912133000,180.0,223.199997,74.399999,32,56.400002,0,65.0,65.0,59.099998
20160912134500,180.0,226.199997,75.399999,32,56.400002,0,65.0,65.0,59.099998
20160912140000,180.0,216.600006,72.200002,32,56.400002,0,65.0,65.0,59.099998
20160912141500,180.0,227.399994,75.799998,33,56.400002,0,65.099998,65.0,59.099998
20160912143000,180.0,208.199997,69.399999,30,56.400002,0,65.099998,65.0,59.099998
20160912144500,180.0,211.800003,70.600001,31,56.400002,0,65.099998,65.0,59.099998
20160912150000,180.0,211.800003,70.600001,31,56.400002,0,65.199997,65.0,59.099998
20160912151500,180.0,214.800003,71.600001,31,56.400002,0,65.199997,65.0,59.099998
20160912153000,180.0,218.399994,72.799998,31,57.0,0,65.199997,65.0,59.099998
20160912154500,180.0,218.399994,72.799998,32,57.0,0,65.300003,65.0,59.099998
20160912160000,180.0,228.600006,76.200002,33,57.0,0,65.300003,65.0,59.099998
20160912161500,180.0,235.199997,78.399999,33,56.400002,0,65.300003,65.0,59.099998
20160912163000,180.0,240.600006,80.200002,34,56.400002,0,65.199997,65.0,59.099998
20160912164500,180.0,247.199997,82.399999,35,56.400002,0,65.300003,65.0,59.099998
20160912170000,180.0,247.199997,82.399999,36,56.400002,0,65.300003,65.0,59.099998
20160912171500,180.0,274.799988,91.599996,40,56.400002,0,65.400002,65.0,59.099998
20160912173000,180.0,291.0,97.0,43,56.400002,0,65.5,65.0,59.099998
20160912174500,180.0,291.0,97.0,43,56.400002,0,65.5,65.0,59.099998
20160912180000,180.0,295.799988,98.599996,43,56.400002,0,65.5,65.0,59.099998
20160912181500,180.0,291.0,97.0,43,56.400002,0,65.599998,65.0,59.099998
20160912183000,180.0,295.799988,98.599996,44,56.400002,0,65.599998,65.0,59.099998
20160912184500,180.0,295.799988,98.599996,44,56.400002,0,65.599998,65.0,59.099998
20160912190000,180.0,301.200012,100.400004,44,56.400002,0,65.5,65.0,59.099998
20160912191500,180.0,295.799988,98.599996,44,56.400002,0,65.300003,65.0,59.099998
20160912193000,180.0,301.200012,100.400004,43,56.400002,0,65.300003,65.0,59.099998
20160912194500,180.0,301.200012,100.400004,43,56.400002,0,65.199997,65.0,59.099998
20160912200000,180.0,295.799988,98.599996,43,56.400002,0,65.099998,65.0,59.099998
20160912201500,180.0,285.600006,95.200002,43,56.400002,0,65.0,65.0,59.099998
20160912203000,180.0,295.799988,98.599996,44,56.400002,0,65.0,65.0,59.099998
20160912204500,180.0,291.0,97.0,44,56.400002,0,65.0,65.0,59.099998
20160912210000,180.0,295.799988,98.599996,44,56.400002,0,64.800003,65.0,59.099998
20160912211500,180.0,291.0,97.0,44,56.400002,0,64.800003,65.0,59.099998
20160912213000,180.0,295.799988,98.599996,44,56.400002,0,64.699997,65.0,59.099998
20160912214500,180.0,285.600006,95.200002,42,56.400002,0,64.599998,65.0,59.099998
20160912220000,180.0,274.799988,91.599996,41,56.400002,0,64.699997,65.0,59.099998
20160912221500,180.0,263.399994,87.799998,40,56.400002,0,64.599998,65.0,59.099998
20160912223000,180.0,251.399994,83.799998,38,56.400002,0,64.699997,65.0,59.099998
20160912224500,180.0,247.199997,82.399999,35,56.400002,0,64.699997,65.0,59.099998
20160912230000,180.0,247.199997,82.399999,35,56.400002,0,64.699997,65.0,59.099998
20160912231500,180.0,235.199997,78.399999,34,56.400002,0,64.699997,65.0,59.099998
20160912233000,180.0,235.199997,78.399999,34,56.400002,0,64.800003,65.0,59.099998
20160912234500,180.0,238.800003,79.600001,34,56.400002,0,64.800003,65.0,59.099998
20160913000000,180.0,238.800003,79.600001,34,56.400002,0,64.800003,65.0,59.099998
20160913001500,180.0,236.399994,78.799998,34,56.400002,0,64.800003,65.0,59.099998
20160913003000,180.0,236.399994,78.799998,34,56.400002,0,64.699997,65.0,59.099998
20160913004500,180.0,234.0,78.0,32,56.400002,0,64.699997,65.0,59.099998
20160913010000,180.0,229.800003,76.600001,31,56.400002,0,64.699997,65.0,59.099998
20160913011500,180.0,219.600006,73.200002,31,56.400002,0,64.800003,65.0,59.099998
20160913013000,180.0,219.600006,73.200002,31,56.400002,0,64.800003,65.0,59.099998
20160913014500,180.0,219.600006,73.200002,32,56.400002,0,64.800003,65.0,59.099998
20160913020000,180.0,223.199997,74.399999,32,56.400002,0,64.800003,65.0,59.099998
20160913021500,180.0,223.199997,74.399999,32,56.400002,0,64.800003,65.0,59.099998
20160913023000,180.0,223.199997,74.399999,32,56.400002,0,64.800003,65.0,59.099998
20160913024500,180.0,223.199997,74.399999,32,56.400002,0,64.800003,65.0,59.099998
20160913030000,180.0,223.199997,74.399999,32,56.400002,0,64.800003,65.0,59.099998
20160913031500,180.0,223.199997,74.399999,32,56.400002,0,64.800003,65.0,59.099998
20160913033000,180.0,223.199997,74.399999,31,56.400002,0,64.699997,65.0,59.099998
20160913034500,180.0,213.0,71.0,30,56.400002,0,64.699997,65.0,59.099998
20160913040000,180.0,213.0,71.0,30,56.400002,0,64.699997,65.0,59.099998
20160913041500,180.0,213.0,71.0,30,56.400002,0,64.699997,65.0,59.099998
20160913043000,180.0,210.0,70.0,29,56.400002,0,64.699997,65.0,59.099998
20160913044500,180.0,207.600006,69.200002,28,56.400002,0,64.699997,65.0,59.099998
20160913050000,180.0,198.600006,66.200002,28,56.400002,0,64.800003,65.0,59.099998
20160913051500,180.0,205.199997,68.399999,28,56.400002,0,64.800003,65.0,59.099998
20160913053000,180.0,205.199997,68.399999,28,56.400002,0,64.800003,65.0,59.099998
20160913054500,180.0,202.199997,67.399999,28,56.400002,0,64.800003,65.0,59.099998
20160913060000,180.0,202.199997,67.399999,28,56.400002,0,64.800003,65.0,59.099998
20160913061500,180.0,202.199997,67.399999,28,56.400002,0,64.800003,65.0,59.099998
20160913063000,180.0,202.199997,67.399999,28,56.400002,0,64.699997,65.0,59.099998
20160913064500,180.0,202.199997,67.399999,28,56.400002,0,64.699997,65.0,59.099998
20160913070000,180.0,205.800003,68.600001,28,57.099998,0,64.699997,65.0,59.099998
20160913071500,180.0,205.800003,68.600001,28,57.099998,0,64.800003,65.0,59.099998
20160913073000,180.0,199.199997,66.399999,28,57.099998,0,64.800003,65.0,59.099998
20160913074500,180.0,199.199997,66.399999,28,57.099998,0,64.800003,65.0,59.099998
20160913080000,180.0,204.600006,68.200002,28,57.099998,0,64.900002,65.0,59.099998
20160913081500,180.0,204.600006,68.200002,28,57.099998,0,64.800003,65.0,59.099998
20160913083000,180.0,204.600006,68.200002,28,57.099998,0,64.800003,65.0,59.099998
20160913084500,180.0,204.600006,68.200002,28,57.099998,0,64.800003,65.0,59.099998
20160913090000,180.0,204.600006,68.200002,28,57.099998,0,64.800003,65.0,59.099998
20160913091500,180.0,202.199997,67.399999,28,57.099998,0,64.900002,65.0,59.099998
20160913093000,180.0,198.0,66.0,28,57.099998,0,64.900002,65.0,59.099998
20160913094500,180.0,195.0,65.0,29,57.099998,0,65.0,65.0,59.099998
20160913100000,180.0,200.399994,66.799998,30,57.099998,0,65.0,65.0,59.099998
20160913101500,180.0,195.600006,65.200002,30,57.099998,0,65.0,65.0,59.099998
20160913103000,180.0,195.600006,65.200002,30,57.099998,0,65.0,65.0,59.099998
20160913104500,180.0,198.600006,66.200002,30,57.099998,0,65.099998,65.0,59.099998
20160913110000,180.0,198.600006,66.200002,30,57.099998,0,65.099998,65.0,59.099998
20160913111500,180.0,198.600006,66.200002,30,57.099998,0,65.099998,65.0,59.099998
20160913113000,180.0,198.600006,66.200002,30,57.099998,0,65.099998,65.0,59.099998
20160913114500,180.0,198.600006,66.200002,30,57.099998,0,65.099998,65.0,59.099998
20160913120000,180.0,213.0,71.0,33,57.099998,0,65.300003,65.0,59.099998
20160913121500,180.0,213.0,71.0,33,57.099998,0,65.199997,65.0,59.099998
20160913123000,180.0,215.399994,71.799998,33,57.099998,0,65.199997,65.0,59.099998
20160913124500,180.0,215.399994,71.799998,33,57.099998,0,65.199997,65.0,59.099998
20160913130000,180.0,215.399994,71.799998,33,57.099998,0,65.199997,65.0,59.099998
20160913131500,180.0,215.399994,71.799998,33,57.099998,0,65.300003,65.0,59.099998
20160913133000,180.0,219.0,73.0,33,57.099998,0,65.300003,65.0,59.099998
20160913134500,180.0,230.399994,76.799998,34,57.099998,0,65.199997,65.0,59.099998
20160913140000,180.0,230.399994,76.799998,34,57.099998,0,65.300003,65.0,59.099998
20160913141500,180.0,232.800003,77.600001,33,57.099998,0,65.199997,65.0,59.099998
20160913143000,180.0,226.800003,75.600001,33,56.0,0,65.199997,65.0,59.099998
20160913144500,180.0,226.800003,75.600001,33,56.700001,0,65.199997,65.0,59.099998
20160913150000,180.0,233.399994,77.799998,35,56.700001,0,65.300003,65.0,59.099998
20160913151500,180.0,183.600006,61.200002,36,56.700001,0,65.300003,65.0,59.099998
20160913153000,180.0,250.800003,83.600001,36,56.700001,0,65.300003,65.0,59.099998
20160913154500,180.0,202.800003,67.600001,38,56.700001,0,65.300003,65.0,59.099998
20160913160000,180.0,261.0,87.0,39,56.700001,0,65.300003,65.0,59.099998
20160913161500,180.0,253.800003,84.600001,35,56.700001,0,65.300003,65.0,59.099998
20160913163000,180.0,263.399994,87.799998,38,56.700001,0,65.300003,65.0,59.099998
20160913164500,180.0,218.399994,72.799998,41,56.700001,0,65.300003,65.0,59.099998
20160913170000,180.0,285.600006,95.200002,39,56.700001,0,65.400002,65.0,59.099998
20160913171500,180.0,316.200012,105.400004,44,56.700001,0,65.5,65.0,59.099998
20160913173000,180.0,310.799988,103.599996,42,56.700001,0,65.5,65.0,59.099998
20160913174500,180.0,310.799988,103.599996,44,56.700001,0,65.5,65.0,59.099998
20160913180000,180.0,316.200012,105.400004,43,56.700001,0,65.5,65.0,59.099998
20160913181500,180.0,320.399994,106.799998,44,56.700001,0,65.599998,65.0,59.099998
20160913183000,180.0,316.200012,105.400004,43,56.700001,0,65.599998,65.0,59.099998
20160913184500,180.0,316.200012,105.400004,43,56.700001,0,65.599998,65.0,59.099998
20160913190000,180.0,334.799988,111.599996,46,56.700001,0,65.599998,65.0,59.099998
20160913191500,180.0,310.799988,103.599996,40,56.700001,0,65.5,65.0,59.099998
20160913193000,180.0,310.799988,103.599996,41,56.700001,0,65.5,65.0,59.099998
20160913194500,180.0,306.0,102.0,40,56.700001,0,65.300003,65.0,59.099998
20160913200000,180.0,316.200012,105.400004,41,56.700001,0,65.300003,65.0,59.099998
20160913201500,180.0,306.0,102.0,40,56.700001,0,65.199997,65.0,59.099998
20160913203000,180.0,301.200012,100.400004,38,56.700001,0,65.099998,65.0,59.099998
20160913204500,180.0,301.200012,100.400004,38,56.700001,0,65.099998,65.0,59.099998
20160913210000,180.0,301.200012,100.400004,41,56.700001,0,65.0,65.0,59.099998
20160913211500,180.0,301.200012,100.400004,39,56.700001,0,65.0,65.0,59.099998
20160913213000,180.0,301.200012,100.400004,38,56.700001,0,64.900002,65.0,59.099998
20160913214500,180.0,306.0,102.0,41,56.700001,0,64.800003,65.0,59.099998
20160913220000,180.0,301.200012,100.400004,39,56.700001,0,64.800003,65.0,59.099998
20160913221500,180.0,295.799988,98.599996,41,56.700001,0,64.800003,65.0,59.099998
20160913223000,180.0,301.200012,100.400004,41,56.700001,0,64.699997,65.0,59.099998
20160913224500,180.0,291.0,97.0,39,56.700001,0,64.699997,65.0,59.099998
20160913230000,180.0,285.600006,95.200002,39,56.700001,0,64.699997,65.0,59.099998
20160913231500,180.0,257.399994,85.799998,37,56.700001,0,64.699997,65.0,59.099998
20160913233000,180.0,268.799988,89.599996,36,56.700001,0,64.699997,65.0,59.099998
20160913234500,180.0,263.399994,87.799998,33,56.700001,0,64.699997,65.0,59.099998
20160914000000,180.0,257.399994,85.799998,36,56.700001,0,64.699997,65.0,59.099998
20160914001500,180.0,257.399994,85.799998,33,56.700001,0,64.699997,65.0,59.099998
20160914003000,180.0,237.0,79.0,29,56.700001,0,64.800003,65.0,59.099998
20160914004500,180.0,240.0,80.0,29,56.700001,0,64.800003,65.0,59.099998
20160914010000,180.0,240.0,80.0,29,56.700001,0,64.699997,65.0,59.099998
20160914011500,180.0,232.800003,77.600001,29,56.700001,0,64.699997,65.0,59.099998
20160914013000,180.0,235.800003,78.600001,29,56.700001,0,64.699997,65.0,59.099998
20160914014500,180.0,235.800003,78.600001,29,56.700001,0,64.800003,65.0,59.099998
20160914020000,180.0,225.0,75.0,29,56.700001,0,64.800003,65.0,59.099998
20160914021500,180.0,229.800003,76.600001,30,56.700001,0,64.800003,65.0,59.099998
20160914023000,180.0,229.800003,76.600001,30,56.700001,0,64.800003,65.0,59.099998
20160914024500,180.0,229.800003,76.600001,30,56.700001,0,64.800003,65.0,59.099998
20160914030000,180.0,229.800003,76.600001,30,56.700001,0,64.800003,65.0,59.099998
20160914031500,180.0,229.800003,76.600001,30,56.700001,0,64.800003,65.0,59.099998
20160914033000,180.0,229.800003,76.600001,30,56.700001,0,65.0,65.0,59.099998
20160914034500,180.0,226.800003,75.600001,30,56.700001,0,65.099998,65.0,59.099998
20160914040000,180.0,226.800003,75.600001,30,56.700001,0,65.099998,65.0,59.099998
20160914041500,180.0,226.800003,75.600001,30,56.700001,0,65.099998,65.0,59.099998
