PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160914043000,180.0,226.800003,75.600001,30,56.700001,0,65.099998,65.0,59.099998
20160914044500,180.0,226.800003,75.600001,30,56.700001,0,65.099998,65.0,59.099998
20160914050000,180.0,226.800003,75.600001,30,56.700001,0,65.099998,65.0,59.099998
20160914051500,180.0,226.800003,75.600001,31,56.700001,0,65.099998,65.0,59.099998
20160914053000,180.0,230.399994,76.799998,31,56.700001,0,65.099998,65.0,59.099998
20160914054500,180.0,230.399994,76.799998,31,56.700001,0,65.099998,65.0,59.099998
20160914060000,180.0,230.399994,76.799998,31,56.700001,0,65.0,65.0,59.099998
20160914061500,180.0,230.399994,76.799998,31,56.700001,0,65.0,65.0,59.099998
20160914063000,180.0,234.0,78.0,31,56.700001,0,65.0,65.0,59.099998
20160914064500,180.0,234.0,78.0,31,56.700001,0,64.900002,65.0,59.099998
20160914070000,180.0,240.0,80.0,31,56.700001,0,64.900002,65.0,59.099998
20160914071500,180.0,240.0,80.0,31,56.700001,0,64.800003,65.0,59.099998
20160914073000,180.0,243.600006,81.200002,31,56.700001,0,64.800003,65.0,59.099998
20160914074500,180.0,233.399994,77.799998,30,56.700001,0,64.900002,65.0,59.099998
20160914080000,180.0,230.399994,76.799998,30,56.700001,0,65.0,65.0,59.099998
20160914081500,180.0,230.399994,76.799998,30,56.700001,0,65.0,65.0,59.099998
20160914083000,180.0,230.399994,76.799998,30,56.700001,0,65.0,65.0,59.099998
20160914084500,180.0,233.399994,77.799998,30,56.700001,0,65.0,65.0,59.099998
20160914090000,180.0,228.600006,76.200002,31,56.700001,0,65.099998,65.0,59.099998
20160914091500,180.0,228.600006,76.200002,31,56.700001,0,65.099998,65.0,59.099998
20160914093000,180.0,228.600006,76.200002,31,56.700001,0,65.099998,65.0,59.099998
20160914094500,180.0,228.600006,76.200002,31,56.700001,0,65.199997,65.0,59.099998
20160914100000,180.0,232.800003,77.600001,31,56.700001,0,65.199997,65.0,59.099998
20160914101500,180.0,255.0,85.0,34,56.700001,0,65.199997,65.0,59.099998
20160914103000,180.0,242.399994,80.799998,30,56.700001,0,65.199997,65.0,59.099998
20160914104500,180.0,247.800003,82.600001,32,56.700001,0,65.199997,65.0,59.099998
20160914110000,180.0,242.399994,80.799998,31,56.700001,0,65.199997,65.0,59.099998
20160914111500,180.0,242.399994,80.799998,30,56.700001,0,65.199997,65.0,59.099998
20160914113000,180.0,242.399994,80.799998,30,56.700001,0,65.199997,65.0,59.099998
20160914114500,180.0,222.600006,74.200002,30,56.700001,0,65.199997,65.0,59.099998
20160914120000,180.0,246.600006,82.200002,31,56.700001,0,65.300003,65.0,59.099998
20160914121500,180.0,240.600006,80.200002,30,56.700001,0,65.300003,65.0,59.099998
20160914123000,180.0,266.399994,88.799998,34,56.700001,0,65.300003,65.0,59.099998
20160914124500,180.0,257.399994,85.799998,34,56.700001,0,65.199997,65.0,59.099998
20160914130000,180.0,257.399994,85.799998,34,56.700001,0,65.199997,65.0,59.099998
20160914131500,180.0,285.600006,95.200002,37,56.700001,0,65.300003,65.0,59.099998
20160914133000,180.0,268.799988,89.599996,35,56.700001,0,65.300003,65.0,59.099998
20160914134500,180.0,274.799988,91.599996,36,56.700001,0,65.300003,65.0,59.099998
20160914140000,180.0,274.799988,91.599996,36,56.700001,0,65.300003,65.0,59.099998
20160914141500,180.0,291.0,97.0,38,56.700001,0,65.300003,65.0,59.099998
20160914143000,180.0,310.799988,103.599996,40,56.0,0,65.199997,65.0,59.099998
20160914144500,180.0,246.600006,82.200002,42,56.0,0,65.300003,65.0,59.099998
20160914150000,180.0,295.799988,98.599996,39,56.0,0,65.300003,65.0,59.099998
20160914151500,180.0,310.799988,103.599996,41,56.0,0,65.300003,65.0,59.099998
20160914153000,180.0,295.799988,98.599996,36,56.0,0,65.300003,65.0,59.099998
20160914154500,180.0,301.200012,100.400004,36,56.0,0,65.300003,65.0,59.099998
20160914160000,180.0,295.799988,98.599996,36,56.0,0,65.300003,65.0,59.099998
20160914161500,180.0,295.799988,98.599996,36,56.0,0,65.400002,65.0,59.099998
20160914163000,180.0,301.200012,100.400004,36,56.0,0,65.5,65.0,59.099998
20160914164500,180.0,301.200012,100.400004,36,56.0,0,65.5,65.0,59.099998
20160914170000,180.0,295.799988,98.599996,36,56.0,0,65.599998,65.0,59.099998
20160914171500,180.0,291.0,97.0,36,56.0,0,65.699997,65.0,59.099998
20160914173000,180.0,291.0,97.0,36,56.0,0,65.800003,65.0,59.099998
20160914174500,180.0,295.799988,98.599996,37,56.0,0,66.0,65.0,59.099998
20160914180000,180.0,102.0,34.0,100,60.299999,0,66.199997,65.0,59.099998
20160914181500,180.0,316.200012,105.400004,55,56.799999,0,66.5,65.0,59.099998
20160914183000,180.0,291.0,97.0,54,56.799999,0,66.599998,65.0,59.099998
20160914184500,180.0,295.799988,98.599996,55,56.799999,0,66.599998,65.0,59.099998
20160914190000,180.0,295.799988,98.599996,55,56.0,0,66.599998,65.0,59.099998
20160914191500,180.0,295.799988,98.599996,55,56.0,0,66.599998,65.0,59.099998
20160914193000,180.0,295.799988,98.599996,55,56.0,0,66.5,65.0,59.099998
20160914194500,180.0,295.799988,98.599996,55,56.0,0,66.400002,65.0,59.099998
20160914200000,180.0,295.799988,98.599996,55,56.0,0,66.400002,65.0,59.099998
20160914201500,180.0,295.799988,98.599996,56,56.0,0,66.300003,65.0,59.099998
20160914203000,180.0,295.799988,98.599996,56,56.0,0,66.300003,65.0,59.099998
20160914204500,180.0,295.799988,98.599996,56,56.0,0,66.199997,65.0,59.099998
20160914210000,180.0,291.0,97.0,58,56.0,0,66.199997,65.0,59.099998
20160914211500,180.0,295.799988,98.599996,58,56.0,0,66.099998,65.0,59.099998
20160914213000,180.0,295.799988,98.599996,59,56.0,0,66.099998,65.0,59.099998
20160914214500,180.0,295.799988,98.599996,59,56.0,0,66.0,65.0,59.099998
20160914220000,180.0,295.799988,98.599996,59,56.0,0,66.0,65.0,59.099998
20160914221500,180.0,295.799988,98.599996,59,56.0,0,65.900002,65.0,59.099998
20160914223000,180.0,295.799988,98.599996,59,56.0,0,65.800003,65.0,59.099998
20160914224500,180.0,295.799988,98.599996,59,56.0,0,65.800003,65.0,59.099998
20160914230000,180.0,295.799988,98.599996,59,56.0,0,65.699997,65.0,59.099998
20160914231500,180.0,301.200012,100.400004,59,56.0,0,65.699997,65.0,59.099998
20160914233000,180.0,295.799988,98.599996,59,56.0,0,65.599998,65.0,59.099998
20160914234500,180.0,295.799988,98.599996,59,56.0,0,65.599998,65.0,59.099998
20160915000000,180.0,295.799988,98.599996,59,56.0,0,65.599998,65.0,59.099998
20160915001500,180.0,295.799988,98.599996,59,56.0,0,65.5,65.0,59.099998
20160915003000,180.0,295.799988,98.599996,59,56.0,0,65.5,65.0,59.099998
20160915004500,180.0,295.799988,98.599996,59,56.0,0,65.5,65.0,59.099998
20160915010000,180.0,295.799988,98.599996,59,56.0,0,65.400002,65.0,59.099998
20160915011500,180.0,295.799988,98.599996,59,56.0,0,65.300003,65.0,59.099998
20160915013000,180.0,301.200012,100.400004,59,56.0,0,65.300003,65.0,59.099998
20160915014500,180.0,301.200012,100.400004,59,56.0,0,65.199997,65.0,59.099998
20160915020000,180.0,295.799988,98.599996,58,56.0,0,65.199997,65.0,59.099998
20160915021500,180.0,295.799988,98.599996,58,56.0,0,65.199997,65.0,59.099998
20160915023000,180.0,291.0,97.0,58,56.0,0,65.099998,65.0,59.099998
20160915024500,180.0,295.799988,98.599996,58,56.0,0,65.099998,65.0,59.099998
20160915030000,180.0,295.799988,98.599996,58,56.0,0,65.099998,65.0,59.099998
20160915031500,180.0,301.200012,100.400004,57,56.0,0,65.0,65.0,59.099998
20160915033000,180.0,301.200012,100.400004,56,56.0,0,65.0,65.0,59.099998
20160915034500,180.0,295.799988,98.599996,56,56.0,0,65.0,65.0,59.099998
20160915040000,180.0,295.799988,98.599996,56,56.0,0,65.0,65.0,59.099998
20160915041500,180.0,291.0,97.0,56,56.0,0,65.0,65.0,59.099998
20160915043000,180.0,295.799988,98.599996,56,56.0,0,64.900002,65.0,59.099998
20160915044500,180.0,295.799988,98.599996,56,56.0,0,64.800003,65.0,59.099998
20160915050000,180.0,291.0,97.0,56,56.0,0,64.800003,65.0,59.099998
20160915051500,180.0,291.0,97.0,56,56.0,0,64.800003,65.0,59.099998
20160915053000,180.0,291.0,97.0,57,56.0,0,64.800003,65.0,59.099998
20160915054500,180.0,291.0,97.0,57,56.0,0,64.800003,65.0,59.099998
20160915060000,180.0,291.0,97.0,57,56.0,0,64.699997,65.0,59.099998
20160915061500,180.0,291.0,97.0,56,56.0,0,64.699997,65.0,59.099998
20160915063000,180.0,280.799988,93.599996,54,56.0,0,64.699997,65.0,59.099998
20160915064500,180.0,274.799988,91.599996,54,56.0,0,64.699997,65.0,59.099998
20160915070000,180.0,274.799988,91.599996,53,56.0,0,64.699997,65.0,59.099998
20160915071500,180.0,268.799988,89.599996,52,56.0,0,64.699997,65.0,59.099998
20160915073000,180.0,263.399994,87.799998,52,56.0,0,64.800003,65.0,59.099998
20160915074500,180.0,263.399994,87.799998,52,56.700001,0,64.800003,65.0,59.099998
20160915080000,180.0,254.399994,84.799998,51,56.700001,0,64.699997,65.0,59.099998
20160915081500,180.0,258.0,86.0,51,56.700001,0,64.800003,65.0,59.099998
20160915083000,180.0,268.799988,89.599996,53,56.700001,0,64.800003,65.0,59.099998
20160915084500,180.0,268.799988,89.599996,52,56.700001,0,64.800003,65.0,59.099998
20160915090000,180.0,274.799988,91.599996,51,56.700001,0,64.800003,65.0,59.099998
20160915091500,180.0,268.799988,89.599996,52,56.700001,0,64.800003,65.0,59.099998
20160915093000,180.0,274.799988,91.599996,53,56.700001,0,64.800003,65.0,59.099998
20160915094500,180.0,268.799988,89.599996,50,56.700001,0,64.800003,65.0,59.099998
20160915100000,180.0,205.800003,68.600001,50,56.700001,0,64.800003,65.0,59.099998
20160915101500,180.0,268.799988,89.599996,50,56.700001,0,65.0,65.0,59.099998
20160915103000,180.0,274.799988,91.599996,53,56.700001,0,64.800003,65.0,59.099998
20160915104500,180.0,257.399994,85.799998,50,56.700001,0,64.699997,65.0,59.099998
20160915110000,180.0,268.799988,89.599996,50,56.700001,0,64.699997,65.0,59.099998
20160915111500,180.0,263.399994,87.799998,50,56.700001,0,64.699997,65.0,59.099998
20160915113000,180.0,254.399994,84.799998,47,56.700001,0,64.699997,65.0,59.099998
20160915114500,180.0,247.800003,82.600001,46,56.700001,0,64.699997,65.0,59.099998
20160915120000,180.0,254.399994,84.799998,46,56.700001,0,64.800003,65.0,59.099998
20160915121500,180.0,254.399994,84.799998,46,56.700001,0,64.800003,65.0,59.099998
20160915123000,180.0,259.799988,86.599996,47,56.700001,0,64.800003,65.0,59.099998
20160915124500,180.0,263.399994,87.799998,48,56.700001,0,64.800003,65.0,59.099998
20160915130000,180.0,253.199997,84.399999,45,56.700001,0,64.900002,65.0,59.099998
20160915131500,180.0,257.399994,85.799998,48,56.700001,0,64.900002,65.0,59.099998
20160915133000,180.0,252.600006,84.200002,45,56.700001,0,65.0,65.0,59.099998
20160915134500,180.0,260.399994,86.799998,48,56.700001,0,65.0,65.0,59.099998
20160915140000,180.0,264.0,88.0,48,56.700001,0,65.0,65.0,59.099998
20160915141500,180.0,264.0,88.0,49,56.700001,0,65.0,65.0,59.099998
20160915143000,180.0,258.0,86.0,46,56.700001,0,65.0,65.0,59.099998
20160915144500,180.0,214.800003,71.600001,48,56.700001,0,65.099998,65.0,59.099998
20160915150000,180.0,202.199997,67.399999,47,56.700001,0,65.099998,65.0,59.099998
20160915151500,180.0,258.0,86.0,45,56.700001,0,65.199997,65.0,59.099998
20160915153000,180.0,261.0,87.0,45,56.700001,0,65.199997,65.0,59.099998
20160915154500,180.0,257.399994,85.799998,47,56.700001,0,65.199997,65.0,59.099998
20160915160000,180.0,268.799988,89.599996,50,56.700001,0,65.300003,65.0,59.099998
20160915161500,180.0,263.399994,87.799998,48,56.700001,0,65.300003,65.0,59.099998
20160915163000,180.0,274.799988,91.599996,49,56.700001,0,65.300003,65.0,59.099998
20160915164500,180.0,271.200012,90.400004,55,56.700001,0,65.300003,65.0,59.099998
20160915170000,180.0,285.600006,95.200002,50,56.700001,0,65.199997,65.0,59.099998
20160915171500,180.0,271.200012,90.400004,55,56.700001,0,65.300003,65.0,59.099998
20160915173000,180.0,295.799988,98.599996,51,56.700001,0,65.400002,65.0,59.099998
20160915174500,180.0,310.799988,103.599996,53,56.700001,0,65.300003,65.0,59.099998
20160915180000,180.0,306.0,102.0,52,56.700001,0,65.400002,65.0,59.099998
20160915181500,180.0,306.0,102.0,51,56.700001,0,65.400002,65.0,59.099998
20160915183000,180.0,325.799988,108.599996,55,56.700001,0,65.300003,65.0,59.099998
20160915184500,180.0,310.799988,103.599996,51,56.700001,0,65.300003,65.0,59.099998
20160915190000,180.0,301.200012,100.400004,52,56.700001,0,65.199997,65.0,59.099998
20160915191500,180.0,330.0,110.0,56,56.700001,0,65.199997,65.0,59.099998
20160915193000,180.0,325.799988,108.599996,55,56.700001,0,65.199997,65.0,59.099998
20160915194500,180.0,301.200012,100.400004,52,56.700001,0,65.099998,65.0,59.099998
20160915200000,180.0,306.0,102.0,53,56.700001,0,65.099998,65.0,59.099998
20160915201500,180.0,310.799988,103.599996,54,56.700001,0,65.0,65.0,59.099998
20160915203000,180.0,301.200012,100.400004,55,56.700001,0,65.0,65.0,59.099998
20160915204500,180.0,301.200012,100.400004,55,56.700001,0,65.0,65.0,59.099998
20160915210000,180.0,325.799988,108.599996,59,56.700001,0,64.900002,65.0,59.099998
20160915211500,180.0,295.799988,98.599996,47,56.700001,0,64.800003,65.0,59.099998
20160915213000,180.0,291.0,97.0,52,56.0,0,64.800003,65.0,59.099998
20160915214500,180.0,295.799988,98.599996,54,56.0,0,64.800003,65.0,59.099998
20160915220000,180.0,295.799988,98.599996,53,56.700001,0,64.800003,65.0,59.099998
20160915221500,180.0,295.799988,98.599996,53,56.700001,0,64.800003,65.0,59.099998
20160915223000,180.0,301.200012,100.400004,55,56.700001,0,64.699997,65.0,59.099998
20160915224500,180.0,295.799988,98.599996,55,56.700001,0,64.699997,65.0,59.099998
20160915230000,180.0,306.0,102.0,55,56.700001,0,64.699997,65.0,59.099998
20160915231500,180.0,291.0,97.0,52,56.0,0,64.699997,65.0,59.099998
20160915233000,180.0,291.0,97.0,51,56.0,0,64.699997,65.0,59.099998
20160915234500,180.0,274.799988,91.599996,49,56.0,0,64.699997,65.0,59.099998
20160916000000,180.0,268.799988,89.599996,48,56.0,0,64.699997,65.0,59.099998
20160916001500,180.0,263.399994,87.799998,48,56.0,0,64.699997,65.0,59.099998
20160916003000,180.0,263.399994,87.799998,44,56.0,0,64.699997,65.0,59.099998
20160916004500,180.0,263.399994,87.799998,47,56.0,0,64.699997,65.0,59.099998
20160916010000,180.0,257.399994,85.799998,45,56.0,0,64.699997,65.0,59.099998
20160916011500,180.0,257.399994,85.799998,45,56.700001,0,64.699997,65.0,59.099998
20160916013000,180.0,263.399994,87.799998,47,56.700001,0,64.800003,65.0,59.099998
20160916014500,180.0,251.399994,83.799998,44,56.700001,0,64.699997,65.0,59.099998
20160916020000,180.0,257.399994,85.799998,45,56.700001,0,64.800003,65.0,59.099998
20160916021500,180.0,200.399994,66.799998,45,56.700001,0,64.699997,65.0,59.099998
20160916023000,180.0,251.399994,83.799998,44,56.700001,0,64.699997,65.0,59.099998
20160916024500,180.0,257.399994,85.799998,44,56.700001,0,64.699997,65.0,59.099998
20160916030000,180.0,261.600006,87.200002,43,56.700001,0,64.699997,65.0,59.099998
20160916031500,180.0,257.399994,85.799998,44,56.700001,0,64.699997,65.0,59.099998
20160916033000,180.0,257.399994,85.799998,44,56.700001,0,64.699997,65.0,59.099998
20160916034500,180.0,257.399994,85.799998,47,56.700001,0,64.800003,65.0,59.099998
20160916040000,180.0,197.399994,65.799998,45,56.700001,0,64.800003,65.0,59.099998
20160916041500,180.0,250.199997,83.399999,41,56.700001,0,64.699997,65.0,59.099998
20160916043000,180.0,255.0,85.0,42,56.700001,0,64.699997,65.0,59.099998
20160916044500,180.0,265.200012,88.400004,46,56.700001,0,64.800003,65.0,59.099998
20160916050000,180.0,254.399994,84.799998,41,56.700001,0,64.800003,65.0,59.099998
20160916051500,180.0,246.600006,82.200002,40,56.700001,0,64.800003,65.0,59.099998
20160916053000,180.0,253.800003,84.600001,43,56.700001,0,64.699997,65.0,59.099998
20160916054500,180.0,253.800003,84.600001,41,56.700001,0,64.699997,65.0,59.099998
20160916060000,180.0,249.0,83.0,40,56.700001,0,64.699997,65.0,59.099998
20160916061500,180.0,249.0,83.0,41,56.700001,0,64.699997,65.0,59.099998
20160916063000,180.0,225.0,75.0,39,56.700001,0,64.699997,65.0,59.099998
20160916064500,180.0,254.399994,84.799998,42,56.700001,0,64.699997,65.0,59.099998
20160916070000,180.0,219.600006,73.200002,45,56.700001,0,64.800003,65.0,59.099998
20160916071500,180.0,242.399994,80.799998,40,56.700001,0,64.699997,65.0,59.099998
20160916073000,180.0,242.399994,80.799998,39,56.700001,0,64.699997,65.0,59.099998
20160916074500,180.0,233.399994,77.799998,39,56.700001,0,64.699997,65.0,59.099998
20160916080000,180.0,239.399994,79.799998,39,56.700001,0,64.800003,65.0,59.099998
20160916081500,180.0,239.399994,79.799998,39,56.700001,0,64.699997,65.0,59.099998
20160916083000,180.0,186.600006,62.200002,39,56.700001,0,64.699997,65.0,59.099998
20160916084500,180.0,243.0,81.0,43,56.700001,0,64.800003,65.0,59.099998
20160916090000,180.0,240.0,80.0,40,56.700001,0,64.800003,65.0,59.099998
20160916091500,180.0,244.199997,81.399999,41,56.700001,0,64.699997,65.0,59.099998
20160916093000,180.0,244.199997,81.399999,42,56.700001,0,64.800003,65.0,59.099998
20160916094500,180.0,250.199997,83.399999,45,56.700001,0,64.800003,65.0,59.099998
20160916100000,180.0,250.199997,83.399999,41,56.700001,0,64.800003,65.0,59.099998
20160916101500,180.0,242.399994,80.799998,40,56.700001,0,64.800003,65.0,59.099998
20160916103000,180.0,209.399994,69.799998,40,56.700001,0,64.800003,65.0,59.099998
20160916104500,180.0,244.199997,81.399999,40,56.700001,0,64.800003,65.0,59.099998
20160916110000,180.0,253.800003,84.600001,44,56.700001,0,64.800003,65.0,59.099998
20160916111500,180.0,245.399994,81.799998,40,56.700001,0,64.800003,65.0,59.099998
20160916113000,180.0,192.0,64.0,40,56.700001,0,64.900002,65.0,59.099998
20160916114500,180.0,177.600006,59.200002,39,56.700001,0,65.0,65.0,59.099998
20160916120000,180.0,244.199997,81.399999,39,56.700001,0,65.0,65.0,59.099998
20160916121500,180.0,226.800003,75.600001,41,56.700001,0,65.0,65.0,59.099998
20160916123000,180.0,229.199997,76.399999,41,56.700001,0,65.099998,65.0,59.099998
20160916124500,180.0,229.199997,76.399999,41,56.700001,0,65.099998,65.0,59.099998
20160916130000,180.0,229.199997,76.399999,41,56.700001,0,65.099998,65.0,59.099998
20160916131500,180.0,229.199997,76.399999,41,56.700001,0,65.099998,65.0,59.099998
20160916133000,180.0,229.199997,76.399999,41,56.700001,0,65.099998,65.0,59.099998
20160916134500,180.0,231.600006,77.200002,41,56.700001,0,65.099998,65.0,59.099998
20160916140000,180.0,231.600006,77.200002,41,56.700001,0,65.099998,65.0,59.099998
20160916141500,180.0,231.600006,77.200002,41,56.700001,0,65.099998,65.0,59.099998
20160916143000,180.0,235.800003,78.600001,41,56.700001,0,65.199997,65.0,59.099998
20160916144500,180.0,235.800003,78.600001,41,56.700001,0,65.099998,65.0,59.099998
20160916150000,180.0,235.800003,78.600001,41,56.700001,0,65.199997,65.0,59.099998
20160916151500,180.0,231.600006,77.200002,41,56.700001,0,65.199997,65.0,59.099998
20160916153000,180.0,234.0,78.0,41,56.700001,0,65.300003,65.0,59.099998
20160916154500,180.0,240.600006,80.200002,43,56.700001,0,65.300003,65.0,59.099998
20160916160000,180.0,256.200012,85.400004,45,56.700001,0,65.300003,65.0,59.099998
20160916161500,180.0,265.200012,88.400004,46,56.700001,0,65.300003,65.0,59.099998
20160916163000,180.0,268.799988,89.599996,46,56.700001,0,65.300003,65.0,59.099998
20160916164500,180.0,268.799988,89.599996,49,56.0,0,65.199997,65.0,59.099998
20160916170000,180.0,268.799988,89.599996,49,56.0,0,65.099998,65.0,59.099998
20160916171500,180.0,268.799988,89.599996,49,56.0,0,65.099998,65.0,59.099998
20160916173000,180.0,280.799988,93.599996,47,56.700001,0,65.099998,65.0,59.099998
20160916174500,180.0,280.799988,93.599996,47,56.700001,0,65.0,65.0,59.099998
20160916180000,180.0,280.799988,93.599996,46,56.700001,0,65.0,65.0,59.099998
20160916181500,180.0,285.600006,95.200002,48,56.700001,0,65.0,65.0,59.099998
20160916183000,180.0,280.799988,93.599996,52,56.700001,0,64.900002,65.0,59.099998
20160916184500,180.0,301.200012,100.400004,51,56.700001,0,64.900002,65.0,59.099998
20160916190000,180.0,291.0,97.0,48,56.700001,0,64.900002,65.0,59.099998
20160916191500,180.0,285.600006,95.200002,47,56.700001,0,64.800003,65.0,59.099998
20160916193000,180.0,285.600006,95.200002,47,56.700001,0,64.800003,65.0,59.099998
20160916194500,180.0,285.600006,95.200002,46,56.700001,0,64.800003,65.0,59.099998
20160916200000,180.0,274.799988,91.599996,46,56.700001,0,64.800003,65.0,59.099998
20160916201500,180.0,274.799988,91.599996,47,56.700001,0,64.800003,65.0,59.099998
20160916203000,180.0,251.399994,83.799998,46,56.700001,0,64.699997,65.0,59.099998
20160916204500,180.0,236.399994,78.799998,46,56.700001,0,64.699997,65.0,59.099998
20160916210000,180.0,285.600006,95.200002,49,56.700001,0,64.699997,65.0,59.099998
20160916211500,180.0,251.399994,83.799998,44,56.700001,0,64.699997,65.0,59.099998
20160916213000,180.0,258.600006,86.200002,39,56.700001,0,64.699997,65.0,59.099998
20160916214500,180.0,258.600006,86.200002,41,56.700001,0,64.699997,65.0,59.099998
20160916220000,180.0,246.0,82.0,37,56.700001,0,64.800003,65.0,59.099998
20160916221500,180.0,246.0,82.0,37,56.700001,0,64.699997,65.0,59.099998
20160916223000,180.0,237.600006,79.200002,36,56.700001,0,64.699997,65.0,59.099998
20160916224500,180.0,230.399994,76.799998,36,56.700001,0,64.699997,65.0,59.099998
20160916230000,180.0,230.399994,76.799998,35,56.700001,0,64.800003,65.0,59.099998
20160916231500,180.0,230.399994,76.799998,35,56.700001,0,64.800003,65.0,59.099998
20160916233000,180.0,227.399994,75.799998,35,56.700001,0,64.800003,65.0,59.099998
20160916234500,180.0,229.800003,76.600001,35,56.700001,0,64.800003,65.0,59.099998
20160917000000,180.0,223.800003,74.600001,35,56.700001,0,64.800003,65.0,59.099998
20160917001500,180.0,226.800003,75.600001,35,56.700001,0,64.699997,65.0,59.099998
20160917003000,180.0,226.800003,75.600001,35,56.700001,0,64.699997,65.0,59.099998
20160917004500,180.0,226.800003,75.600001,35,56.700001,0,64.800003,65.0,59.099998
20160917010000,180.0,230.399994,76.799998,35,56.700001,0,64.800003,65.0,59.099998
20160917011500,180.0,226.800003,75.600001,35,56.700001,0,64.800003,65.0,59.099998
20160917013000,180.0,226.800003,75.600001,35,56.700001,0,64.800003,65.0,59.099998
20160917014500,180.0,226.800003,75.600001,35,56.700001,0,64.800003,65.0,59.099998
20160917020000,180.0,226.800003,75.600001,35,56.700001,0,64.800003,65.0,59.099998
20160917021500,180.0,219.0,73.0,35,56.700001,0,64.800003,65.0,59.099998
20160917023000,180.0,219.0,73.0,35,56.700001,0,64.800003,65.0,59.099998
20160917024500,180.0,219.0,73.0,36,56.700001,0,64.800003,65.0,59.099998
20160917030000,180.0,216.600006,72.200002,36,56.700001,0,64.800003,65.0,59.099998
20160917031500,180.0,222.600006,74.200002,36,56.700001,0,64.800003,65.0,59.099998
20160917033000,180.0,222.600006,74.200002,37,56.700001,0,64.800003,65.0,59.099998
20160917034500,180.0,227.399994,75.799998,37,56.700001,0,64.800003,65.0,59.099998
20160917040000,180.0,221.399994,73.799998,37,56.700001,0,64.800003,65.0,59.099998
20160917041500,180.0,221.399994,73.799998,37,56.700001,0,64.800003,65.0,59.099998
20160917043000,180.0,223.800003,74.600001,37,56.700001,0,64.800003,65.0,59.099998
20160917044500,180.0,223.800003,74.600001,37,56.700001,0,64.800003,65.0,59.099998
20160917050000,180.0,223.800003,74.600001,37,56.700001,0,64.800003,65.0,59.099998
20160917051500,180.0,223.800003,74.600001,37,56.700001,0,64.800003,65.0,59.099998
20160917053000,180.0,223.800003,74.600001,37,56.700001,0,64.800003,65.0,59.099998
20160917054500,180.0,231.600006,77.200002,37,56.700001,0,64.699997,65.0,59.099998
20160917060000,180.0,223.800003,74.600001,35,56.700001,0,64.699997,65.0,59.099998
20160917061500,180.0,213.0,71.0,34,56.700001,0,64.699997,65.0,59.099998
20160917063000,180.0,209.399994,69.799998,34,56.700001,0,64.699997,65.0,59.099998
20160917064500,180.0,200.399994,66.799998,33,56.700001,0,64.699997,65.0,59.099998
20160917070000,180.0,200.399994,66.799998,33,56.700001,0,64.800003,65.0,59.099998
20160917071500,180.0,200.399994,66.799998,33,56.700001,0,64.800003,65.0,59.099998
20160917073000,180.0,200.399994,66.799998,33,56.700001,0,64.800003,65.0,59.099998
20160917074500,180.0,200.399994,66.799998,33,56.700001,0,64.800003,65.0,59.099998
20160917080000,180.0,200.399994,66.799998,33,56.700001,0,64.800003,65.0,59.099998
20160917081500,180.0,200.399994,66.799998,33,56.700001,0,64.800003,65.0,59.099998
20160917083000,180.0,194.399994,64.799998,33,56.700001,0,64.800003,65.0,59.099998
20160917084500,180.0,194.399994,64.799998,33,56.700001,0,64.800003,65.0,59.099998
20160917090000,180.0,194.399994,64.799998,33,56.700001,0,64.800003,65.0,59.099998
20160917091500,180.0,194.399994,64.799998,33,56.700001,0,64.900002,65.0,59.099998
20160917093000,180.0,194.399994,64.799998,33,56.700001,0,64.900002,65.0,59.099998
20160917094500,180.0,194.399994,64.799998,33,56.700001,0,65.0,65.0,59.099998
20160917100000,180.0,190.800003,63.600001,34,56.700001,0,65.0,65.0,59.099998
20160917101500,180.0,190.800003,63.600001,34,57.5,0,65.0,65.0,59.099998
20160917103000,180.0,188.399994,62.799998,34,57.5,0,65.099998,65.0,59.099998
20160917104500,180.0,188.399994,62.799998,34,57.5,0,65.099998,65.0,59.099998
20160917110000,180.0,188.399994,62.799998,34,57.5,0,65.099998,65.0,59.099998
20160917111500,180.0,193.800003,64.600001,34,57.5,0,65.099998,65.0,59.099998
20160917113000,180.0,193.800003,64.600001,34,57.5,0,65.199997,65.0,59.099998
20160917114500,180.0,199.199997,66.399999,35,57.5,0,65.300003,65.0,59.099998
20160917120000,180.0,199.199997,66.399999,35,57.5,0,65.300003,65.0,59.099998
20160917121500,180.0,204.600006,68.200002,36,57.5,0,65.300003,65.0,59.099998
20160917123000,180.0,215.399994,71.799998,38,57.5,0,65.300003,65.0,59.099998
20160917124500,180.0,222.0,74.0,39,56.799999,0,65.300003,65.0,59.099998
20160917130000,180.0,225.600006,75.200002,39,56.799999,0,65.300003,65.0,59.099998
20160917131500,180.0,229.800003,76.600001,39,56.799999,0,65.199997,65.0,59.099998
20160917133000,180.0,235.199997,78.399999,39,56.799999,0,65.199997,65.0,59.099998
20160917134500,180.0,230.399994,76.799998,39,56.799999,0,65.099998,65.0,59.099998
20160917140000,180.0,230.399994,76.799998,39,56.799999,0,65.099998,65.0,59.099998
20160917141500,180.0,226.199997,75.399999,39,56.799999,0,65.099998,65.0,59.099998
20160917143000,180.0,230.399994,76.799998,39,56.799999,0,65.099998,65.0,59.099998
20160917144500,180.0,232.800003,77.600001,39,56.799999,0,65.099998,65.0,59.099998
20160917150000,180.0,229.199997,76.399999,39,56.799999,0,65.099998,65.0,59.099998
20160917151500,180.0,226.800003,75.600001,39,56.799999,0,65.099998,65.0,59.099998
20160917153000,180.0,229.199997,76.399999,39,56.799999,0,65.099998,65.0,59.099998
20160917154500,180.0,223.800003,74.600001,39,56.799999,0,65.099998,65.0,59.099998
20160917160000,180.0,227.399994,75.799998,39,56.799999,0,65.099998,65.0,59.099998
20160917161500,180.0,227.399994,75.799998,39,56.799999,0,65.099998,65.0,59.099998
20160917163000,180.0,227.399994,75.799998,39,56.799999,0,65.099998,65.0,59.099998
20160917164500,180.0,227.399994,75.799998,39,56.799999,0,65.099998,65.0,59.099998
20160917170000,180.0,227.399994,75.799998,39,56.799999,0,65.099998,65.0,59.099998
20160917171500,180.0,227.399994,75.799998,39,56.799999,0,65.099998,65.0,59.099998
20160917173000,180.0,227.399994,75.799998,39,56.799999,0,65.099998,65.0,59.099998
20160917174500,180.0,227.399994,75.799998,39,56.799999,0,65.099998,65.0,59.099998
20160917180000,180.0,227.399994,75.799998,39,56.799999,0,65.099998,65.0,59.099998
20160917181500,180.0,227.399994,75.799998,39,56.799999,0,65.099998,65.0,59.099998
20160917183000,180.0,227.399994,75.799998,39,56.799999,0,65.099998,65.0,59.099998
20160917184500,180.0,231.600006,77.200002,39,56.799999,0,65.099998,65.0,59.099998
20160917190000,180.0,229.199997,76.399999,39,56.799999,0,65.099998,65.0,59.099998
20160917191500,180.0,226.199997,75.399999,39,56.799999,0,65.099998,65.0,59.099998
20160917193000,180.0,228.600006,76.200002,39,56.799999,0,65.099998,65.0,59.099998
20160917194500,180.0,228.600006,76.200002,39,56.799999,0,65.099998,65.0,59.099998
20160917200000,180.0,228.600006,76.200002,39,56.799999,0,65.099998,65.0,59.099998
20160917201500,180.0,228.600006,76.200002,39,56.799999,0,65.099998,65.0,59.099998
20160917203000,180.0,228.600006,76.200002,39,56.799999,0,65.099998,65.0,59.099998
20160917204500,180.0,228.600006,76.200002,39,56.799999,0,65.0,65.0,59.099998
20160917210000,180.0,228.600006,76.200002,39,56.799999,0,65.0,65.0,59.099998
20160917211500,180.0,228.600006,76.200002,39,56.799999,0,65.0,65.0,59.099998
20160917213000,180.0,226.199997,75.399999,39,56.799999,0,65.0,65.0,59.099998
20160917214500,180.0,226.199997,75.399999,39,56.799999,0,65.0,65.0,59.099998
20160917220000,180.0,229.800003,76.600001,39,56.799999,0,65.0,65.0,59.099998
20160917221500,180.0,232.199997,77.399999,39,56.799999,0,65.0,65.0,59.099998
20160917223000,180.0,228.600006,76.200002,39,56.799999,0,65.0,65.0,59.099998
20160917224500,180.0,243.600006,81.200002,39,56.799999,0,65.0,65.0,59.099998
20160917230000,180.0,243.600006,81.200002,39,56.799999,0,65.0,65.0,59.099998
20160917231500,180.0,237.0,79.0,36,56.799999,0,65.0,65.0,59.099998
20160917233000,180.0,237.0,79.0,36,56.799999,0,64.900002,65.0,59.099998
20160917234500,180.0,195.600006,65.200002,38,56.799999,0,64.900002,65.0,59.099998
20160918000000,180.0,173.399994,57.799998,36,56.799999,0,64.800003,65.0,59.099998
20160918001500,180.0,232.800003,77.600001,36,56.799999,0,64.900002,65.0,59.099998
20160918003000,180.0,237.0,79.0,36,56.799999,0,64.900002,65.0,59.099998
20160918004500,180.0,237.0,79.0,36,56.799999,0,64.800003,65.0,59.099998
20160918010000,180.0,237.0,79.0,36,56.799999,0,64.800003,65.0,59.099998
20160918011500,180.0,234.0,78.0,36,56.799999,0,64.800003,65.0,59.099998
20160918013000,180.0,231.600006,77.200002,36,56.799999,0,64.800003,65.0,59.099998
20160918014500,180.0,231.600006,77.200002,36,56.799999,0,64.800003,65.0,59.099998
20160918020000,180.0,228.600006,76.200002,35,56.799999,0,64.800003,65.0,59.099998
20160918021500,180.0,221.399994,73.799998,35,56.799999,0,64.800003,65.0,59.099998
20160918023000,180.0,225.600006,75.200002,36,56.799999,0,64.800003,65.0,59.099998
20160918024500,180.0,225.600006,75.200002,36,56.799999,0,64.800003,65.0,59.099998
20160918030000,180.0,225.600006,75.200002,36,56.799999,0,64.800003,65.0,59.099998
20160918031500,180.0,231.600006,77.200002,36,56.799999,0,64.800003,65.0,59.099998
20160918033000,180.0,226.800003,75.600001,36,56.799999,0,64.800003,65.0,59.099998
20160918034500,180.0,231.600006,77.200002,36,56.799999,0,64.800003,65.0,59.099998
20160918040000,180.0,228.600006,76.200002,35,56.799999,0,64.699997,65.0,59.099998
20160918041500,180.0,221.399994,73.799998,34,56.799999,0,64.699997,65.0,59.099998
20160918043000,180.0,201.0,67.0,35,56.799999,0,64.699997,65.0,59.099998
20160918044500,180.0,205.800003,68.600001,35,56.799999,0,64.800003,65.0,59.099998
20160918050000,180.0,205.800003,68.600001,35,56.799999,0,64.800003,65.0,59.099998
20160918051500,180.0,229.199997,76.399999,38,56.799999,0,64.800003,65.0,59.099998
20160918053000,180.0,226.800003,75.600001,38,56.799999,0,64.800003,65.0,59.099998
20160918054500,180.0,217.800003,72.600001,34,56.799999,0,64.800003,65.0,59.099998
20160918060000,180.0,205.800003,68.600001,33,56.799999,0,64.800003,65.0,59.099998
20160918061500,180.0,219.0,73.0,34,56.799999,0,64.800003,65.0,59.099998
20160918063000,180.0,216.600006,72.200002,33,56.799999,0,64.800003,65.0,59.099998
20160918064500,180.0,216.600006,72.200002,33,56.799999,0,64.800003,65.0,59.099998
20160918070000,180.0,219.600006,73.200002,33,56.799999,0,64.800003,65.0,59.099998
20160918071500,180.0,216.600006,72.200002,34,56.799999,0,64.800003,65.0,59.099998
20160918073000,180.0,222.0,74.0,33,56.799999,0,64.800003,65.0,59.099998
20160918074500,180.0,216.600006,72.200002,34,56.799999,0,64.800003,65.0,59.099998
20160918080000,180.0,198.600006,66.200002,33,56.799999,0,64.800003,65.0,59.099998
20160918081500,180.0,227.399994,75.799998,35,56.799999,0,64.800003,65.0,59.099998
20160918083000,180.0,223.199997,74.399999,34,56.799999,0,64.800003,65.0,59.099998
20160918084500,180.0,223.199997,74.399999,35,56.799999,0,64.800003,65.0,59.099998
20160918090000,180.0,171.600006,57.200002,34,56.799999,0,64.800003,65.0,59.099998
20160918091500,180.0,221.399994,73.799998,34,56.799999,0,64.800003,65.0,59.099998
20160918093000,180.0,223.800003,74.600001,34,56.799999,0,64.800003,65.0,59.099998
20160918094500,180.0,217.800003,72.600001,33,56.799999,0,64.800003,65.0,59.099998
20160918100000,180.0,217.800003,72.600001,32,56.799999,0,64.800003,65.0,59.099998
20160918101500,180.0,223.800003,74.600001,35,56.799999,0,64.800003,65.0,59.099998
20160918103000,180.0,226.199997,75.399999,37,56.799999,0,64.800003,65.0,59.099998
20160918104500,180.0,229.199997,76.399999,39,56.799999,0,64.900002,65.0,59.099998
20160918110000,180.0,229.199997,76.399999,37,56.799999,0,64.900002,65.0,59.099998
20160918111500,180.0,219.600006,73.200002,35,56.799999,0,64.900002,65.0,59.099998
20160918113000,180.0,216.0,72.0,34,56.799999,0,65.0,65.0,59.099998
20160918114500,180.0,171.600006,57.200002,31,56.799999,0,65.0,65.0,59.099998
20160918120000,180.0,202.800003,67.600001,32,56.799999,0,65.0,65.0,59.099998
20160918121500,180.0,202.800003,67.600001,32,57.5,0,65.099998,65.0,59.099998
20160918123000,180.0,205.199997,68.399999,32,57.5,0,65.199997,65.0,59.099998
20160918124500,180.0,202.800003,67.600001,32,57.5,0,65.099998,65.0,59.099998
20160918130000,180.0,205.199997,68.399999,33,56.799999,0,65.199997,65.0,59.099998
20160918131500,180.0,205.199997,68.399999,33,56.799999,0,65.199997,65.0,59.099998
20160918133000,180.0,214.800003,71.600001,34,56.799999,0,65.300003,65.0,59.099998
20160918134500,180.0,214.800003,71.600001,34,56.799999,0,65.300003,65.0,59.099998
20160918140000,180.0,226.800003,75.600001,36,56.799999,0,65.300003,65.0,59.099998
20160918141500,180.0,247.800003,82.600001,38,56.799999,0,65.300003,65.0,59.099998
20160918143000,180.0,254.399994,84.799998,39,56.0,0,65.300003,65.0,59.099998
20160918144500,180.0,254.399994,84.799998,39,56.0,0,65.199997,65.0,59.099998
20160918150000,180.0,263.399994,87.799998,39,56.0,0,65.199997,65.0,59.099998
20160918151500,180.0,255.0,85.0,38,56.0,0,65.199997,65.0,59.099998
20160918153000,180.0,262.799988,87.599996,38,56.0,0,65.199997,65.0,59.099998
20160918154500,180.0,262.799988,87.599996,38,56.0,0,65.300003,65.0,59.099998
20160918160000,180.0,257.399994,85.799998,38,56.0,0,65.300003,65.0,59.099998
20160918161500,180.0,268.799988,89.599996,41,56.700001,0,65.400002,65.0,59.099998
20160918163000,180.0,285.600006,95.200002,43,56.700001,0,65.400002,65.0,59.099998
20160918164500,180.0,295.799988,98.599996,44,56.0,0,65.400002,65.0,59.099998
20160918170000,180.0,301.200012,100.400004,45,56.0,0,65.5,65.0,59.099998
20160918171500,180.0,306.0,102.0,45,56.0,0,65.5,65.0,59.099998
20160918173000,180.0,295.799988,98.599996,45,56.0,0,65.5,65.0,59.099998
20160918174500,180.0,295.799988,98.599996,45,56.0,0,65.599998,65.0,59.099998
20160918180000,180.0,295.799988,98.599996,45,56.0,0,65.699997,65.0,59.099998
20160918181500,180.0,301.200012,100.400004,45,56.0,0,65.800003,65.0,59.099998
20160918183000,180.0,301.200012,100.400004,45,56.0,0,65.800003,65.0,59.099998
20160918184500,180.0,295.799988,98.599996,45,56.0,0,65.800003,65.0,59.099998
20160918190000,180.0,295.799988,98.599996,45,56.0,0,66.0,65.0,59.099998
20160918191500,180.0,291.0,97.0,45,56.700001,0,66.0,65.0,59.099998
20160918193000,180.0,295.799988,98.599996,45,56.700001,0,66.0,65.0,59.099998
20160918194500,180.0,301.200012,100.400004,46,56.700001,0,66.0,65.0,59.099998
20160918200000,180.0,295.799988,98.599996,46,56.0,0,65.800003,65.0,59.099998
20160918201500,180.0,295.799988,98.599996,47,56.0,0,65.699997,65.0,59.099998
20160918203000,180.0,301.200012,100.400004,47,56.0,0,65.599998,65.0,59.099998
20160918204500,180.0,301.200012,100.400004,47,56.0,0,65.5,65.0,59.099998
20160918210000,180.0,295.799988,98.599996,47,56.0,0,65.5,65.0,59.099998
20160918211500,180.0,306.0,102.0,47,56.0,0,65.5,65.0,59.099998
20160918213000,180.0,295.799988,98.599996,47,56.0,0,65.400002,65.0,59.099998
20160918214500,180.0,295.799988,98.599996,47,56.0,0,65.300003,65.0,59.099998
20160918220000,180.0,291.0,97.0,47,56.0,0,65.300003,65.0,59.099998
20160918221500,180.0,295.799988,98.599996,47,56.0,0,65.199997,65.0,59.099998
20160918223000,180.0,295.799988,98.599996,47,56.0,0,65.199997,65.0,59.099998
20160918224500,180.0,295.799988,98.599996,47,56.0,0,65.099998,65.0,59.099998
20160918230000,180.0,301.200012,100.400004,47,56.0,0,65.0,65.0,59.099998
20160918231500,180.0,291.0,97.0,47,56.0,0,65.0,65.0,59.099998
20160918233000,180.0,310.799988,103.599996,50,56.0,0,65.0,65.0,59.099998
20160918234500,180.0,306.0,102.0,49,56.0,0,64.900002,65.0,59.099998
20160919000000,180.0,306.0,102.0,48,56.0,0,64.800003,65.0,59.099998
20160919001500,180.0,306.0,102.0,47,56.0,0,64.699997,65.0,59.099998
20160919003000,180.0,229.800003,76.600001,45,56.0,0,64.800003,65.0,59.099998
20160919004500,180.0,301.200012,100.400004,44,56.0,0,64.699997,65.0,59.099998
20160919010000,180.0,295.799988,98.599996,42,56.0,0,64.699997,65.0,59.099998
20160919011500,180.0,263.399994,87.799998,40,56.0,0,64.699997,65.0,59.099998
20160919013000,180.0,291.0,97.0,43,56.0,0,64.699997,65.0,59.099998
20160919014500,180.0,274.799988,91.599996,40,56.0,0,64.599998,65.0,59.099998
20160919020000,180.0,268.799988,89.599996,40,56.0,0,64.699997,65.0,59.099998
20160919021500,180.0,254.399994,84.799998,35,56.0,0,64.599998,65.0,59.099998
20160919023000,180.0,225.0,75.0,33,56.700001,0,64.699997,65.0,59.099998
20160919024500,180.0,261.0,87.0,35,56.700001,0,64.800003,65.0,59.099998
20160919030000,180.0,256.200012,85.400004,33,56.700001,0,64.699997,65.0,59.099998
20160919031500,180.0,256.200012,85.400004,34,56.700001,0,64.699997,65.0,59.099998
20160919033000,180.0,251.399994,83.799998,33,56.700001,0,64.800003,65.0,59.099998
20160919034500,180.0,260.399994,86.799998,40,56.700001,0,64.800003,65.0,59.099998
20160919040000,180.0,256.799988,85.599996,34,56.700001,0,64.699997,65.0,59.099998
20160919041500,180.0,247.800003,82.600001,32,56.700001,0,64.699997,65.0,59.099998
20160919043000,180.0,247.800003,82.600001,32,56.700001,0,64.800003,65.0,59.099998
20160919044500,180.0,247.800003,82.600001,32,56.700001,0,64.800003,65.0,59.099998
20160919050000,180.0,253.800003,84.600001,33,56.700001,0,64.800003,65.0,59.099998
20160919051500,180.0,246.600006,82.200002,32,56.700001,0,64.800003,65.0,59.099998
20160919053000,180.0,246.600006,82.200002,32,56.700001,0,64.699997,65.0,59.099998
20160919054500,180.0,246.600006,82.200002,33,56.700001,0,64.699997,65.0,59.099998
20160919060000,180.0,246.600006,82.200002,34,56.700001,0,64.699997,65.0,59.099998
20160919061500,180.0,246.600006,82.200002,33,56.700001,0,64.800003,65.0,59.099998
20160919063000,180.0,250.800003,83.600001,37,56.700001,0,64.800003,65.0,59.099998
20160919064500,180.0,250.800003,83.600001,35,56.700001,0,64.699997,65.0,59.099998
20160919070000,180.0,237.0,79.0,32,56.700001,0,64.699997,65.0,59.099998
20160919071500,180.0,240.0,80.0,32,56.700001,0,64.699997,65.0,59.099998
20160919073000,180.0,240.0,80.0,30,56.700001,0,64.699997,65.0,59.099998
20160919074500,180.0,233.399994,77.799998,29,56.700001,0,64.699997,65.0,59.099998
20160919080000,180.0,219.600006,73.200002,31,56.700001,0,64.800003,65.0,59.099998
20160919081500,180.0,243.600006,81.200002,34,56.700001,0,64.800003,65.0,59.099998
20160919083000,180.0,238.800003,79.600001,31,56.700001,0,64.800003,65.0,59.099998
20160919084500,180.0,227.399994,75.799998,30,56.700001,0,64.800003,65.0,59.099998
20160919090000,180.0,239.399994,79.799998,31,58.700001,0,64.900002,65.0,59.099998
20160919091500,180.0,249.0,83.0,34,59.900002,0,65.099998,65.0,59.099998
20160919093000,180.0,242.399994,80.799998,33,60.700001,0,65.300003,65.0,59.099998
20160919094500,180.0,285.600006,95.200002,41,60.700001,0,65.5,65.0,59.099998
20160919100000,180.0,306.0,102.0,44,60.700001,0,65.599998,65.0,59.099998
20160919101500,180.0,301.200012,100.400004,43,58.0,0,65.5,65.0,59.099998
20160919103000,180.0,320.399994,106.799998,48,59.900002,0,65.300003,65.0,59.099998
20160919104500,180.0,316.200012,105.400004,46,57.700001,0,65.300003,65.0,59.099998
20160919110000,180.0,295.799988,98.599996,42,55.599998,0,65.0,65.0,59.099998
20160919111500,180.0,258.600006,86.200002,45,56.299999,0,64.800003,65.0,59.099998
20160919113000,180.0,316.200012,105.400004,46,56.299999,0,64.699997,65.0,59.099998
20160919114500,180.0,268.799988,89.599996,40,56.299999,0,64.599998,65.0,59.099998
20160919120000,180.0,268.799988,89.599996,36,56.299999,0,64.699997,65.0,59.099998
20160919121500,180.0,268.799988,89.599996,36,56.299999,0,64.699997,65.0,59.099998
20160919123000,180.0,213.0,71.0,38,56.299999,0,64.699997,65.0,59.099998
20160919124500,180.0,257.399994,85.799998,34,57.400002,0,64.699997,65.0,59.099998
20160919130000,180.0,251.399994,83.799998,34,56.0,0,64.699997,65.0,59.099998
20160919131500,180.0,237.600006,79.200002,100,58.0,0,65.300003,65.0,59.099998
20160919133000,180.0,301.200012,100.400004,57,56.400002,0,65.0,65.0,59.099998
20160919134500,180.0,295.799988,98.599996,55,56.400002,0,64.800003,65.0,59.099998
20160919140000,180.0,295.799988,98.599996,55,56.400002,0,64.800003,65.0,59.099998
20160919141500,180.0,301.200012,100.400004,57,55.599998,0,64.699997,65.0,59.099998
20160919143000,180.0,306.0,102.0,59,55.599998,0,64.699997,65.0,59.099998
20160919144500,180.0,316.200012,105.400004,58,56.400002,0,64.699997,65.0,59.099998
20160919150000,180.0,274.799988,91.599996,55,56.400002,0,64.800003,65.0,59.099998
20160919151500,180.0,306.0,102.0,54,56.400002,0,64.800003,65.0,59.099998
20160919153000,180.0,306.0,102.0,55,56.400002,0,65.0,65.0,59.099998
20160919154500,180.0,306.0,102.0,54,56.400002,0,65.0,65.0,59.099998
20160919160000,180.0,306.0,102.0,55,56.400002,0,65.099998,65.0,59.099998
20160919161500,180.0,316.200012,105.400004,57,56.400002,0,65.099998,65.0,59.099998
20160919163000,180.0,268.799988,89.599996,53,56.400002,0,65.199997,65.0,59.099998
20160919164500,180.0,310.799988,103.599996,55,56.400002,0,65.300003,65.0,59.099998
20160919170000,180.0,316.200012,105.400004,55,56.400002,0,65.400002,65.0,59.099998
20160919171500,180.0,334.799988,111.599996,59,56.400002,0,65.400002,65.0,59.099998
20160919173000,180.0,310.799988,103.599996,54,56.400002,0,65.5,65.0,59.099998
20160919174500,180.0,310.799988,103.599996,54,56.400002,0,65.5,65.0,59.099998
20160919180000,180.0,310.799988,103.599996,55,56.400002,0,65.599998,65.0,59.099998
20160919181500,180.0,251.399994,83.799998,53,56.400002,0,65.599998,65.0,59.099998
20160919183000,180.0,310.799988,103.599996,53,56.400002,0,65.599998,65.0,59.099998
20160919184500,180.0,262.799988,87.599996,58,56.400002,0,65.599998,65.0,59.099998
20160919190000,180.0,310.799988,103.599996,54,56.400002,0,65.5,65.0,59.099998
20160919191500,180.0,310.799988,103.599996,54,56.400002,0,65.400002,65.0,59.099998
20160919193000,180.0,306.0,102.0,58,56.400002,0,65.300003,65.0,59.099998
20160919194500,180.0,310.799988,103.599996,58,56.400002,0,65.300003,65.0,59.099998
20160919200000,180.0,236.399994,78.799998,58,56.400002,0,65.199997,65.0,59.099998
20160919201500,180.0,306.0,102.0,56,56.400002,0,65.099998,65.0,59.099998
20160919203000,180.0,301.200012,100.400004,55,56.400002,0,65.099998,65.0,59.099998
20160919204500,180.0,301.200012,100.400004,54,56.400002,0,65.099998,65.0,59.099998
20160919210000,180.0,238.800003,79.600001,58,56.400002,0,65.0,65.0,59.099998
20160919211500,180.0,301.200012,100.400004,55,56.400002,0,65.0,65.0,59.099998
20160919213000,180.0,301.200012,100.400004,55,56.400002,0,64.900002,65.0,59.099998
20160919214500,180.0,232.800003,77.600001,54,56.400002,0,64.800003,65.0,59.099998
20160919220000,180.0,301.200012,100.400004,55,56.400002,0,64.800003,65.0,59.099998
20160919221500,180.0,306.0,102.0,55,56.400002,0,64.699997,65.0,59.099998
20160919223000,180.0,301.200012,100.400004,53,56.400002,0,64.699997,65.0,59.099998
20160919224500,180.0,280.799988,93.599996,52,56.400002,0,64.699997,65.0,59.099998
20160919230000,180.0,268.799988,89.599996,51,56.400002,0,64.599998,65.0,59.099998
20160919231500,180.0,263.399994,87.799998,49,56.400002,0,64.599998,65.0,59.099998
20160919233000,180.0,247.199997,82.399999,45,56.400002,0,64.599998,65.0,59.099998
20160919234500,180.0,240.0,80.0,44,56.400002,0,64.699997,65.0,59.099998
20160920000000,180.0,240.0,80.0,44,56.400002,0,64.800003,65.0,59.099998
20160920001500,180.0,240.0,80.0,44,56.400002,0,64.800003,65.0,59.099998
20160920003000,180.0,240.0,80.0,44,56.400002,0,64.800003,65.0,59.099998
20160920004500,180.0,231.600006,77.200002,44,56.400002,0,64.800003,65.0,59.099998
20160920010000,180.0,237.0,79.0,44,56.400002,0,64.800003,65.0,59.099998
20160920011500,180.0,232.800003,77.600001,44,56.400002,0,64.699997,65.0,59.099998
20160920013000,180.0,232.800003,77.600001,44,56.400002,0,64.699997,65.0,59.099998
20160920014500,180.0,232.800003,77.600001,44,56.400002,0,64.699997,65.0,59.099998
20160920020000,180.0,226.800003,75.600001,44,56.400002,0,64.699997,65.0,59.099998
20160920021500,180.0,231.600006,77.200002,44,56.400002,0,64.699997,65.0,59.099998
20160920023000,180.0,223.800003,74.600001,43,56.400002,0,64.699997,65.0,59.099998
20160920024500,180.0,223.800003,74.600001,42,56.400002,0,64.699997,65.0,59.099998
20160920030000,180.0,217.800003,72.600001,42,56.400002,0,64.699997,65.0,59.099998
20160920031500,180.0,210.0,70.0,41,56.400002,0,64.699997,65.0,59.099998
20160920033000,180.0,202.800003,67.600001,40,56.400002,0,64.800003,65.0,59.099998
20160920034500,180.0,208.199997,69.399999,40,56.400002,0,64.699997,65.0,59.099998
20160920040000,180.0,197.399994,65.799998,39,56.400002,0,64.699997,65.0,59.099998
20160920041500,180.0,190.800003,63.600001,38,57.200001,0,64.699997,65.0,59.099998
20160920043000,180.0,190.800003,63.600001,38,57.200001,0,64.800003,65.0,59.099998
20160920044500,180.0,190.800003,63.600001,38,57.200001,0,64.699997,65.0,59.099998
20160920050000,180.0,190.800003,63.600001,38,57.200001,0,64.699997,65.0,59.099998
20160920051500,180.0,187.800003,62.600001,38,57.200001,0,64.800003,65.0,59.099998
20160920053000,180.0,194.399994,64.799998,38,57.200001,0,64.800003,65.0,59.099998
20160920054500,180.0,194.399994,64.799998,38,57.200001,0,64.800003,65.0,59.099998
20160920060000,180.0,194.399994,64.799998,38,57.200001,0,64.800003,65.0,59.099998
20160920061500,180.0,192.0,64.0,38,57.200001,0,64.800003,65.0,59.099998
20160920063000,180.0,192.0,64.0,38,57.200001,0,64.800003,65.0,59.099998
20160920064500,180.0,199.199997,66.399999,38,56.400002,0,64.800003,65.0,59.099998
20160920070000,180.0,190.800003,63.600001,40,57.099998,0,64.800003,65.0,59.099998
20160920071500,180.0,194.399994,64.799998,40,57.099998,0,65.0,65.0,59.099998
20160920073000,180.0,194.399994,64.799998,40,57.099998,0,65.099998,65.0,59.099998
20160920074500,180.0,197.399994,65.799998,40,57.099998,0,65.099998,65.0,59.099998
20160920080000,180.0,197.399994,65.799998,40,57.099998,0,65.099998,65.0,59.099998
20160920081500,180.0,197.399994,65.799998,39,57.099998,0,65.199997,65.0,59.099998
20160920083000,180.0,188.399994,62.799998,39,57.099998,0,65.199997,65.0,59.099998
20160920084500,180.0,190.800003,63.600001,39,57.099998,0,65.300003,65.0,59.099998
20160920090000,180.0,202.199997,67.399999,41,57.099998,0,65.300003,65.0,59.099998
20160920091500,180.0,202.199997,67.399999,41,57.099998,0,65.300003,65.0,59.099998
20160920093000,180.0,208.199997,69.399999,42,57.099998,0,65.300003,65.0,59.099998
20160920094500,180.0,208.199997,69.399999,42,57.099998,0,65.300003,65.0,59.099998
20160920100000,180.0,208.199997,69.399999,42,57.099998,0,65.300003,65.0,59.099998
20160920101500,180.0,221.399994,73.799998,44,56.400002,0,65.199997,65.0,59.099998
20160920103000,180.0,221.399994,73.799998,44,56.400002,0,65.199997,65.0,59.099998
20160920104500,180.0,218.399994,72.799998,44,56.400002,0,65.199997,65.0,59.099998
20160920110000,180.0,218.399994,72.799998,44,57.0,0,65.300003,65.0,59.099998
20160920111500,180.0,225.0,75.0,45,57.0,0,65.300003,65.0,59.099998
20160920113000,180.0,235.800003,78.600001,46,57.0,0,65.300003,65.0,59.099998
20160920114500,180.0,245.399994,81.799998,47,56.400002,0,65.300003,65.0,59.099998
20160920120000,180.0,250.199997,83.399999,48,57.099998,0,65.300003,65.0,59.099998
20160920121500,180.0,258.0,86.0,50,57.900002,0,65.400002,65.0,59.099998
20160920123000,180.0,285.600006,95.200002,55,56.0,0,65.300003,65.0,59.099998
