PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160920124500,180.0,280.799988,93.599996,53,56.0,0,65.099998,65.0,59.099998
20160920130000,180.0,274.799988,91.599996,53,56.0,0,65.099998,65.0,59.099998
20160920131500,180.0,280.799988,93.599996,52,56.0,0,65.099998,65.0,59.099998
20160920133000,180.0,280.799988,93.599996,52,56.0,0,65.099998,65.0,59.099998
20160920134500,180.0,274.799988,91.599996,52,56.0,0,65.099998,65.0,59.099998
20160920140000,180.0,280.799988,93.599996,52,56.0,0,65.099998,65.0,59.099998
20160920141500,180.0,274.799988,91.599996,52,56.0,0,65.099998,65.0,59.099998
20160920143000,180.0,274.799988,91.599996,52,56.0,0,65.099998,65.0,59.099998
20160920144500,180.0,274.799988,91.599996,52,56.0,0,65.199997,65.0,59.099998
20160920150000,180.0,274.799988,91.599996,52,56.0,0,65.199997,65.0,59.099998
20160920151500,180.0,274.799988,91.599996,52,56.0,0,65.300003,65.0,59.099998
20160920153000,180.0,274.799988,91.599996,52,56.0,0,65.300003,65.0,59.099998
20160920154500,180.0,285.600006,95.200002,54,56.0,0,65.300003,65.0,59.099998
20160920160000,180.0,291.0,97.0,55,56.700001,0,65.5,65.0,59.099998
20160920161500,180.0,295.799988,98.599996,55,56.700001,0,65.5,65.0,59.099998
20160920163000,180.0,295.799988,98.599996,55,56.700001,0,65.599998,65.0,59.099998
20160920164500,180.0,295.799988,98.599996,55,56.700001,0,65.599998,65.0,59.099998
20160920170000,180.0,291.0,97.0,55,56.700001,0,65.699997,65.0,59.099998
20160920171500,180.0,291.0,97.0,55,56.700001,0,65.800003,65.0,59.099998
20160920173000,180.0,295.799988,98.599996,55,56.700001,0,65.800003,65.0,59.099998
20160920174500,180.0,295.799988,98.599996,56,56.700001,0,65.800003,65.0,59.099998
20160920180000,180.0,295.799988,98.599996,56,56.700001,0,65.800003,65.0,59.099998
20160920181500,180.0,301.200012,100.400004,56,56.700001,0,65.699997,65.0,59.099998
20160920183000,180.0,295.799988,98.599996,56,56.700001,0,65.699997,65.0,59.099998
20160920184500,180.0,295.799988,98.599996,56,56.700001,0,65.699997,65.0,59.099998
20160920190000,180.0,301.200012,100.400004,56,56.700001,0,65.599998,65.0,59.099998
20160920191500,180.0,310.799988,103.599996,57,56.0,0,65.599998,65.0,59.099998
20160920193000,180.0,306.0,102.0,57,56.0,0,65.5,65.0,59.099998
20160920194500,180.0,325.799988,108.599996,60,56.0,0,65.400002,65.0,59.099998
20160920200000,180.0,316.200012,105.400004,58,56.0,0,65.300003,65.0,59.099998
20160920201500,180.0,301.200012,100.400004,55,56.0,0,65.300003,65.0,59.099998
20160920203000,180.0,295.799988,98.599996,56,56.0,0,65.199997,65.0,59.099998
20160920204500,180.0,295.799988,98.599996,55,56.0,0,65.199997,65.0,59.099998
20160920210000,180.0,306.0,102.0,56,56.0,0,65.099998,65.0,59.099998
20160920211500,180.0,310.799988,103.599996,57,56.0,0,65.099998,65.0,59.099998
20160920213000,180.0,306.0,102.0,55,56.0,0,65.099998,65.0,59.099998
20160920214500,180.0,301.200012,100.400004,56,56.0,0,65.0,65.0,59.099998
20160920220000,180.0,301.200012,100.400004,54,56.0,0,65.0,65.0,59.099998
20160920221500,180.0,310.799988,103.599996,55,56.0,0,65.0,65.0,59.099998
20160920223000,180.0,310.799988,103.599996,56,56.0,0,64.900002,65.0,59.099998
20160920224500,180.0,325.799988,108.599996,58,56.0,0,64.900002,65.0,59.099998
20160920230000,180.0,316.200012,105.400004,57,56.0,0,64.800003,65.0,59.099998
20160920231500,180.0,316.200012,105.400004,56,56.0,0,64.800003,65.0,59.099998
20160920233000,180.0,316.200012,105.400004,55,56.0,0,64.800003,65.0,59.099998
20160920234500,180.0,268.799988,89.599996,52,56.0,0,64.699997,65.0,59.099998
20160921000000,180.0,295.799988,98.599996,53,56.0,0,64.699997,65.0,59.099998
20160921001500,180.0,295.799988,98.599996,51,56.0,0,64.699997,65.0,59.099998
20160921003000,180.0,268.799988,89.599996,47,56.0,0,64.699997,65.0,59.099998
20160921004500,180.0,274.799988,91.599996,47,56.0,0,64.699997,65.0,59.099998
20160921010000,180.0,268.799988,89.599996,47,56.0,0,64.699997,65.0,59.099998
20160921011500,180.0,268.799988,89.599996,46,56.0,0,64.699997,65.0,59.099998
20160921013000,180.0,257.399994,85.799998,44,56.0,0,64.699997,65.0,59.099998
20160921014500,180.0,246.0,82.0,44,56.0,0,64.699997,65.0,59.099998
20160921020000,180.0,240.600006,80.200002,41,56.0,0,64.800003,65.0,59.099998
20160921021500,180.0,240.600006,80.200002,41,56.0,0,64.800003,65.0,59.099998
20160921023000,180.0,246.0,82.0,41,56.0,0,64.800003,65.0,59.099998
20160921024500,180.0,246.0,82.0,41,56.0,0,64.800003,65.0,59.099998
20160921030000,180.0,242.399994,80.799998,41,56.0,0,64.900002,65.0,59.099998
20160921031500,180.0,237.600006,79.200002,41,56.0,0,64.800003,65.0,59.099998
20160921033000,180.0,241.199997,80.399999,41,56.0,0,64.800003,65.0,59.099998
20160921034500,180.0,241.199997,80.399999,42,56.0,0,64.800003,65.0,59.099998
20160921040000,180.0,241.199997,80.399999,42,56.0,0,64.800003,65.0,59.099998
20160921041500,180.0,241.199997,80.399999,42,56.0,0,64.800003,65.0,59.099998
20160921043000,180.0,246.600006,82.200002,42,56.0,0,64.800003,65.0,59.099998
20160921044500,180.0,242.399994,80.799998,42,56.0,0,64.800003,65.0,59.099998
20160921050000,180.0,242.399994,80.799998,42,56.0,0,64.800003,65.0,59.099998
20160921051500,180.0,242.399994,80.799998,42,56.0,0,64.800003,65.0,59.099998
20160921053000,180.0,242.399994,80.799998,42,56.0,0,64.800003,65.0,59.099998
20160921054500,180.0,246.600006,82.200002,42,56.0,0,64.800003,65.0,59.099998
20160921060000,180.0,243.600006,81.200002,43,56.0,0,64.800003,65.0,59.099998
20160921061500,180.0,247.800003,82.600001,42,56.0,0,64.800003,65.0,59.099998
20160921063000,180.0,247.800003,82.600001,42,56.0,0,64.699997,65.0,59.099998
20160921064500,180.0,234.0,78.0,41,56.0,0,64.699997,65.0,59.099998
20160921070000,180.0,234.0,78.0,40,56.0,0,64.699997,65.0,59.099998
20160921071500,180.0,234.0,78.0,40,56.0,0,64.800003,65.0,59.099998
20160921073000,180.0,226.800003,75.600001,40,56.700001,0,64.800003,65.0,59.099998
20160921074500,180.0,226.800003,75.600001,40,56.700001,0,64.800003,65.0,59.099998
20160921080000,180.0,229.199997,76.399999,41,56.700001,0,64.900002,65.0,59.099998
20160921081500,180.0,229.199997,76.399999,41,56.700001,0,64.900002,65.0,59.099998
20160921083000,180.0,236.399994,78.799998,43,56.700001,0,65.0,65.0,59.099998
20160921084500,180.0,236.399994,78.799998,43,56.700001,0,65.0,65.0,59.099998
20160921090000,180.0,236.399994,78.799998,43,56.700001,0,64.900002,65.0,59.099998
20160921091500,180.0,239.399994,79.799998,43,56.700001,0,64.900002,65.0,59.099998
20160921093000,180.0,246.600006,82.200002,42,56.700001,0,64.900002,65.0,59.099998
20160921094500,180.0,246.600006,82.200002,42,56.700001,0,64.900002,65.0,59.099998
20160921100000,180.0,243.600006,81.200002,42,56.700001,0,65.0,65.0,59.099998
20160921101500,180.0,246.600006,82.200002,43,56.700001,0,65.0,65.0,59.099998
20160921103000,180.0,246.600006,82.200002,43,56.700001,0,65.0,65.0,59.099998
20160921104500,180.0,251.399994,83.799998,45,56.700001,0,65.0,65.0,59.099998
20160921110000,180.0,240.600006,80.200002,42,56.700001,0,65.0,65.0,59.099998
20160921111500,180.0,177.600006,59.200002,39,56.700001,0,65.099998,65.0,59.099998
20160921113000,180.0,216.0,72.0,39,56.700001,0,65.0,65.0,59.099998
20160921114500,180.0,237.600006,79.200002,40,56.700001,0,65.0,65.0,59.099998
20160921120000,180.0,237.600006,79.200002,39,56.700001,0,65.0,65.0,59.099998
20160921121500,180.0,233.399994,77.799998,39,56.700001,0,65.0,65.0,59.099998
20160921123000,180.0,239.399994,79.799998,39,56.700001,0,65.0,65.0,59.099998
20160921124500,180.0,233.399994,77.799998,39,56.700001,0,65.0,65.0,59.099998
20160921130000,180.0,233.399994,77.799998,39,56.700001,0,65.0,65.0,59.099998
20160921131500,180.0,233.399994,77.799998,39,56.0,0,65.0,65.0,59.099998
20160921133000,180.0,235.800003,78.600001,39,56.0,0,65.0,65.0,59.099998
20160921134500,180.0,235.800003,78.600001,39,56.700001,0,65.099998,65.0,59.099998
20160921140000,180.0,233.399994,77.799998,39,56.700001,0,65.099998,65.0,59.099998
20160921141500,180.0,235.800003,78.600001,39,56.0,0,65.099998,65.0,59.099998
20160921143000,180.0,235.800003,78.600001,39,56.0,0,65.099998,65.0,59.099998
20160921144500,180.0,241.199997,80.399999,39,56.0,0,65.099998,65.0,59.099998
20160921150000,180.0,234.0,78.0,39,56.700001,0,65.199997,65.0,59.099998
20160921151500,180.0,237.0,79.0,39,56.700001,0,65.300003,65.0,59.099998
20160921153000,180.0,250.199997,83.399999,42,56.700001,0,65.400002,65.0,59.099998
20160921154500,180.0,280.799988,93.599996,48,56.700001,0,65.5,65.0,59.099998
20160921160000,180.0,274.799988,91.599996,48,56.700001,0,65.300003,65.0,59.099998
20160921161500,180.0,291.0,97.0,49,56.700001,0,65.400002,65.0,59.099998
20160921163000,180.0,295.799988,98.599996,50,56.700001,0,65.5,65.0,59.099998
20160921164500,180.0,291.0,97.0,50,56.0,0,65.5,65.0,59.099998
20160921170000,180.0,301.200012,100.400004,50,56.0,0,65.300003,65.0,59.099998
20160921171500,180.0,316.200012,105.400004,53,56.0,0,65.300003,65.0,59.099998
20160921173000,180.0,325.799988,108.599996,57,56.0,0,65.300003,65.0,59.099998
20160921174500,180.0,310.799988,103.599996,54,56.0,0,65.300003,65.0,59.099998
20160921180000,180.0,310.799988,103.599996,55,56.0,0,65.300003,65.0,59.099998
20160921181500,180.0,316.200012,105.400004,55,56.0,0,65.300003,65.0,59.099998
20160921183000,180.0,264.600006,88.200002,59,56.0,0,65.300003,65.0,59.099998
20160921184500,180.0,320.399994,106.799998,55,56.0,0,65.199997,65.0,59.099998
20160921190000,180.0,306.0,102.0,54,56.0,0,65.099998,65.0,59.099998
20160921191500,180.0,301.200012,100.400004,52,56.0,0,65.099998,65.0,59.099998
20160921193000,180.0,306.0,102.0,52,56.0,0,65.0,65.0,59.099998
20160921194500,180.0,255.0,85.0,53,56.0,0,65.0,65.0,59.099998
20160921200000,180.0,316.200012,105.400004,55,56.0,0,64.900002,65.0,59.099998
20160921201500,180.0,230.399994,76.799998,54,56.0,0,64.900002,65.0,59.099998
20160921203000,180.0,325.799988,108.599996,56,56.0,0,64.800003,65.0,59.099998
20160921204500,180.0,316.200012,105.400004,56,56.0,0,64.800003,65.0,59.099998
20160921210000,180.0,320.399994,106.799998,57,56.0,0,64.699997,65.0,59.099998
20160921211500,180.0,271.200012,90.400004,54,56.0,0,64.699997,65.0,59.099998
20160921213000,180.0,246.600006,82.200002,51,56.0,0,64.800003,65.0,59.099998
20160921214500,180.0,285.600006,95.200002,51,56.0,0,64.699997,65.0,59.099998
20160921220000,180.0,268.799988,89.599996,49,56.0,0,64.699997,65.0,59.099998
20160921221500,180.0,274.799988,91.599996,49,56.0,0,64.699997,65.0,59.099998
20160921223000,180.0,263.399994,87.799998,46,56.0,0,64.699997,65.0,59.099998
20160921224500,180.0,222.0,74.0,41,56.700001,0,64.699997,65.0,59.099998
20160921230000,180.0,251.399994,83.799998,42,56.700001,0,64.699997,65.0,59.099998
20160921231500,180.0,246.0,82.0,41,56.700001,0,64.699997,65.0,59.099998
20160921233000,180.0,246.0,82.0,40,56.700001,0,64.800003,65.0,59.099998
20160921234500,180.0,246.0,82.0,40,56.700001,0,64.699997,65.0,59.099998
20160922000000,180.0,200.399994,66.799998,43,56.700001,0,64.800003,65.0,59.099998
20160922001500,180.0,243.0,81.0,41,56.700001,0,64.699997,65.0,59.099998
20160922003000,180.0,243.0,81.0,40,56.700001,0,64.699997,65.0,59.099998
20160922004500,180.0,247.800003,82.600001,41,56.700001,0,64.699997,65.0,59.099998
20160922010000,180.0,247.800003,82.600001,40,56.700001,0,64.800003,65.0,59.099998
20160922011500,180.0,237.0,79.0,38,56.700001,0,64.699997,65.0,59.099998
20160922013000,180.0,237.0,79.0,39,56.700001,0,64.699997,65.0,59.099998
20160922014500,180.0,229.800003,76.600001,38,56.700001,0,64.699997,65.0,59.099998
20160922020000,180.0,234.0,78.0,38,56.700001,0,64.699997,65.0,59.099998
20160922021500,180.0,234.0,78.0,38,56.700001,0,64.699997,65.0,59.099998
20160922023000,180.0,231.600006,77.200002,38,56.700001,0,64.699997,65.0,59.099998
20160922024500,180.0,235.800003,78.600001,39,56.700001,0,64.699997,65.0,59.099998
20160922030000,180.0,217.800003,72.600001,35,56.700001,0,64.699997,65.0,59.099998
20160922031500,180.0,235.800003,78.600001,38,56.700001,0,64.800003,65.0,59.099998
20160922033000,180.0,216.0,72.0,34,56.700001,0,64.699997,65.0,59.099998
20160922034500,180.0,235.800003,78.600001,38,56.700001,0,64.800003,65.0,59.099998
20160922040000,180.0,219.600006,73.200002,34,56.700001,0,64.699997,65.0,59.099998
20160922041500,180.0,233.399994,77.799998,37,56.700001,0,64.800003,65.0,59.099998
20160922043000,180.0,195.600006,65.200002,34,56.700001,0,64.699997,65.0,59.099998
20160922044500,180.0,216.600006,72.200002,34,56.700001,0,64.699997,65.0,59.099998
20160922050000,180.0,163.199997,54.399999,35,56.700001,0,64.699997,65.0,59.099998
20160922051500,180.0,211.199997,70.399999,33,56.700001,0,64.699997,65.0,59.099998
20160922053000,180.0,211.199997,70.399999,34,56.700001,0,64.699997,65.0,59.099998
20160922054500,180.0,208.199997,69.399999,32,56.700001,0,64.800003,65.0,59.099998
20160922060000,180.0,214.199997,71.399999,33,56.700001,0,64.800003,65.0,59.099998
20160922061500,180.0,210.0,70.0,34,56.700001,0,64.800003,65.0,59.099998
20160922063000,180.0,181.199997,60.399999,32,56.700001,0,64.800003,65.0,59.099998
20160922064500,180.0,205.199997,68.399999,31,56.700001,0,64.800003,65.0,59.099998
20160922070000,180.0,193.800003,64.600001,32,56.700001,0,64.800003,65.0,59.099998
20160922071500,180.0,190.199997,63.399999,33,56.700001,0,64.900002,65.0,59.099998
20160922073000,180.0,190.199997,63.399999,33,56.700001,0,64.900002,65.0,59.099998
20160922074500,180.0,190.199997,63.399999,33,56.700001,0,65.0,65.0,59.099998
20160922080000,180.0,190.199997,63.399999,33,56.700001,0,65.0,65.0,59.099998
20160922081500,180.0,190.199997,63.399999,33,56.700001,0,65.0,65.0,59.099998
20160922083000,180.0,190.199997,63.399999,34,57.5,0,65.099998,65.0,59.099998
20160922084500,180.0,190.199997,63.399999,34,57.5,0,65.099998,65.0,59.099998
20160922090000,180.0,190.199997,63.399999,34,57.5,0,65.099998,65.0,59.099998
20160922091500,180.0,190.199997,63.399999,34,57.5,0,65.099998,65.0,59.099998
20160922093000,180.0,190.199997,63.399999,34,57.5,0,65.099998,65.0,59.099998
20160922094500,180.0,190.199997,63.399999,34,57.5,0,65.199997,65.0,59.099998
20160922100000,180.0,187.800003,62.600001,34,57.5,0,65.199997,65.0,59.099998
20160922101500,180.0,190.800003,63.600001,34,57.5,0,65.199997,65.0,59.099998
20160922103000,180.0,193.800003,64.600001,34,57.5,0,65.199997,65.0,59.099998
20160922104500,180.0,198.600006,66.200002,35,56.799999,0,65.300003,65.0,59.099998
20160922110000,180.0,198.600006,66.200002,35,56.799999,0,65.300003,65.0,59.099998
20160922111500,180.0,198.600006,66.200002,35,56.799999,0,65.199997,65.0,59.099998
20160922113000,180.0,198.600006,66.200002,35,56.799999,0,65.300003,65.0,59.099998
20160922114500,180.0,209.399994,69.799998,37,56.799999,0,65.300003,65.0,59.099998
20160922120000,180.0,209.399994,69.799998,37,56.799999,0,65.300003,65.0,59.099998
20160922121500,180.0,226.199997,75.399999,39,56.799999,0,65.300003,65.0,59.099998
20160922123000,180.0,231.600006,77.200002,40,56.799999,0,65.300003,65.0,59.099998
20160922124500,180.0,247.199997,82.399999,42,56.799999,0,65.300003,65.0,59.099998
20160922130000,180.0,244.199997,81.399999,42,56.799999,0,65.300003,65.0,59.099998
20160922131500,180.0,258.0,86.0,44,56.799999,0,65.300003,65.0,59.099998
20160922133000,180.0,264.0,88.0,45,56.799999,0,65.300003,65.0,59.099998
20160922134500,180.0,268.799988,89.599996,47,56.799999,0,65.199997,65.0,59.099998
20160922140000,180.0,268.799988,89.599996,47,56.799999,0,65.099998,65.0,59.099998
20160922141500,180.0,268.799988,89.599996,47,55.900002,0,65.099998,65.0,59.099998
20160922143000,180.0,263.399994,87.799998,47,55.900002,0,65.099998,65.0,59.099998
20160922144500,180.0,268.799988,89.599996,47,55.900002,0,65.099998,65.0,59.099998
20160922150000,180.0,268.799988,89.599996,47,55.900002,0,65.0,65.0,59.099998
20160922151500,180.0,263.399994,87.799998,47,55.900002,0,65.0,65.0,59.099998
20160922153000,180.0,263.399994,87.799998,47,55.900002,0,65.0,65.0,59.099998
20160922154500,180.0,268.799988,89.599996,47,55.900002,0,64.900002,65.0,59.099998
20160922160000,180.0,268.799988,89.599996,47,56.700001,0,64.800003,65.0,59.099998
20160922161500,180.0,268.799988,89.599996,47,56.700001,0,64.800003,65.0,59.099998
20160922163000,180.0,268.799988,89.599996,47,56.700001,0,64.800003,65.0,59.099998
20160922164500,180.0,263.399994,87.799998,47,56.700001,0,64.900002,65.0,59.099998
20160922170000,180.0,268.799988,89.599996,48,56.700001,0,65.0,65.0,59.099998
20160922171500,180.0,268.799988,89.599996,48,56.700001,0,65.099998,65.0,59.099998
20160922173000,180.0,268.799988,89.599996,48,56.700001,0,65.099998,65.0,59.099998
20160922174500,180.0,268.799988,89.599996,48,56.700001,0,65.199997,65.0,59.099998
20160922180000,180.0,268.799988,89.599996,49,56.700001,0,65.199997,65.0,59.099998
20160922181500,180.0,268.799988,89.599996,49,56.700001,0,65.199997,65.0,59.099998
20160922183000,180.0,268.799988,89.599996,49,56.700001,0,65.199997,65.0,59.099998
20160922184500,180.0,268.799988,89.599996,49,56.0,0,65.099998,65.0,59.099998
20160922190000,180.0,263.399994,87.799998,50,56.0,0,65.0,65.0,59.099998
20160922191500,180.0,268.799988,89.599996,50,56.0,0,65.0,65.0,59.099998
20160922193000,180.0,263.399994,87.799998,51,56.0,0,65.0,65.0,59.099998
20160922194500,180.0,268.799988,89.599996,51,56.0,0,64.800003,65.0,59.099998
20160922200000,180.0,263.399994,87.799998,51,56.0,0,64.699997,65.0,59.099998
20160922201500,180.0,268.799988,89.599996,51,56.0,0,64.800003,65.0,59.099998
20160922203000,180.0,268.799988,89.599996,51,56.0,0,64.800003,65.0,59.099998
20160922204500,180.0,268.799988,89.599996,51,56.0,0,64.699997,65.0,59.099998
20160922210000,180.0,268.799988,89.599996,51,56.0,0,64.699997,65.0,59.099998
20160922211500,180.0,268.799988,89.599996,50,56.0,0,64.699997,65.0,59.099998
20160922213000,180.0,241.199997,80.399999,43,56.0,0,64.599998,65.0,59.099998
20160922214500,180.0,235.800003,78.600001,42,56.0,0,64.699997,65.0,59.099998
20160922220000,180.0,230.399994,76.799998,42,56.0,0,64.699997,65.0,59.099998
20160922221500,180.0,222.600006,74.200002,40,56.700001,0,64.599998,65.0,59.099998
20160922223000,180.0,218.399994,72.799998,39,56.700001,0,64.800003,65.0,59.099998
20160922224500,180.0,218.399994,72.799998,39,56.700001,0,64.800003,65.0,59.099998
20160922230000,180.0,221.399994,73.799998,39,56.700001,0,64.800003,65.0,59.099998
20160922231500,180.0,216.0,72.0,39,56.700001,0,64.800003,65.0,59.099998
20160922233000,180.0,221.399994,73.799998,39,56.700001,0,64.800003,65.0,59.099998
20160922234500,180.0,218.399994,72.799998,39,56.700001,0,64.800003,65.0,59.099998
20160923000000,180.0,218.399994,72.799998,39,56.700001,0,64.699997,65.0,59.099998
20160923001500,180.0,218.399994,72.799998,36,56.700001,0,64.699997,65.0,59.099998
20160923003000,180.0,211.800003,70.600001,35,56.700001,0,64.699997,65.0,59.099998
20160923004500,180.0,207.600006,69.200002,35,56.700001,0,64.699997,65.0,59.099998
20160923010000,180.0,204.600006,68.200002,34,56.700001,0,64.699997,65.0,59.099998
20160923011500,180.0,191.399994,63.799998,33,56.700001,0,64.699997,65.0,59.099998
20160923013000,180.0,191.399994,63.799998,33,56.700001,0,64.699997,65.0,59.099998
20160923014500,180.0,191.399994,63.799998,32,56.700001,0,64.800003,65.0,59.099998
20160923020000,180.0,184.199997,61.399999,32,56.700001,0,64.800003,65.0,59.099998
20160923021500,180.0,180.0,60.0,33,56.700001,0,64.800003,65.0,59.099998
20160923023000,180.0,184.199997,61.399999,33,56.700001,0,64.800003,65.0,59.099998
20160923024500,180.0,180.600006,60.200002,33,56.700001,0,64.800003,65.0,59.099998
20160923030000,180.0,191.399994,63.799998,33,56.700001,0,64.800003,65.0,59.099998
20160923031500,180.0,181.199997,60.399999,33,56.700001,0,64.800003,65.0,59.099998
20160923033000,180.0,187.199997,62.399999,33,56.700001,0,64.800003,65.0,59.099998
20160923034500,180.0,190.199997,63.399999,33,56.700001,0,64.800003,65.0,59.099998
20160923040000,180.0,190.199997,63.399999,33,56.700001,0,64.800003,65.0,59.099998
20160923041500,180.0,190.199997,63.399999,33,56.700001,0,64.800003,65.0,59.099998
20160923043000,180.0,187.199997,62.399999,33,56.700001,0,64.800003,65.0,59.099998
20160923044500,180.0,181.800003,60.600001,33,56.0,0,64.800003,65.0,59.099998
20160923050000,180.0,187.800003,62.600001,33,56.700001,0,64.699997,65.0,59.099998
20160923051500,180.0,187.800003,62.600001,33,56.700001,0,64.699997,65.0,59.099998
20160923053000,180.0,187.800003,62.600001,33,56.700001,0,64.800003,65.0,59.099998
20160923054500,180.0,187.800003,62.600001,33,56.700001,0,64.800003,65.0,59.099998
20160923060000,180.0,184.199997,61.399999,33,56.700001,0,64.699997,65.0,59.099998
20160923061500,180.0,187.800003,62.600001,33,56.700001,0,64.699997,65.0,59.099998
20160923063000,180.0,187.800003,62.600001,33,56.700001,0,64.699997,65.0,59.099998
20160923064500,180.0,187.800003,62.600001,33,56.700001,0,64.699997,65.0,59.099998
20160923070000,180.0,184.800003,61.600001,33,56.700001,0,64.699997,65.0,59.099998
20160923071500,180.0,184.800003,61.600001,33,56.700001,0,64.699997,65.0,59.099998
20160923073000,180.0,184.800003,61.600001,32,56.700001,0,64.699997,65.0,59.099998
20160923074500,180.0,181.800003,60.600001,32,57.5,0,64.699997,65.0,59.099998
20160923080000,180.0,181.800003,60.600001,32,57.5,0,64.800003,65.0,59.099998
20160923081500,180.0,177.600006,59.200002,33,57.5,0,64.800003,65.0,59.099998
20160923083000,180.0,177.600006,59.200002,34,56.799999,0,64.800003,65.0,59.099998
20160923084500,180.0,183.600006,61.200002,35,56.799999,0,64.800003,65.0,59.099998
20160923090000,180.0,180.0,60.0,35,56.799999,0,64.800003,65.0,59.099998
20160923091500,180.0,177.600006,59.200002,35,56.799999,0,64.900002,65.0,59.099998
20160923093000,180.0,183.600006,61.200002,35,56.799999,0,65.0,65.0,59.099998
20160923094500,180.0,178.199997,59.399999,35,56.799999,0,65.0,65.0,59.099998
20160923100000,180.0,181.800003,60.600001,35,57.5,0,65.099998,65.0,59.099998
20160923101500,180.0,181.800003,60.600001,36,57.5,0,65.300003,65.0,59.099998
20160923103000,180.0,188.399994,62.799998,36,57.5,0,65.300003,65.0,59.099998
20160923104500,180.0,188.399994,62.799998,37,57.5,0,65.300003,65.0,59.099998
20160923110000,180.0,194.399994,64.799998,37,56.799999,0,65.199997,65.0,59.099998
20160923111500,180.0,200.399994,66.799998,38,56.799999,0,65.300003,65.0,59.099998
20160923113000,180.0,204.0,68.0,38,56.799999,0,65.300003,65.0,59.099998
20160923114500,180.0,216.600006,72.200002,40,56.799999,0,65.300003,65.0,59.099998
20160923120000,180.0,225.0,75.0,42,56.799999,0,65.300003,65.0,59.099998
20160923121500,180.0,232.199997,77.399999,43,56.799999,0,65.300003,65.0,59.099998
20160923123000,180.0,238.800003,79.600001,44,56.799999,0,65.300003,65.0,59.099998
20160923124500,180.0,251.399994,83.799998,46,56.799999,0,65.300003,65.0,59.099998
20160923130000,180.0,251.399994,83.799998,47,56.0,0,65.199997,65.0,59.099998
20160923131500,180.0,251.399994,83.799998,47,56.0,0,65.199997,65.0,59.099998
20160923133000,180.0,255.0,85.0,47,56.0,0,65.199997,65.0,59.099998
20160923134500,180.0,255.0,85.0,47,56.0,0,65.199997,65.0,59.099998
20160923140000,180.0,255.0,85.0,47,56.0,0,65.199997,65.0,59.099998
20160923141500,180.0,255.0,85.0,47,56.0,0,65.300003,65.0,59.099998
20160923143000,180.0,255.0,85.0,47,56.0,0,65.300003,65.0,59.099998
20160923144500,180.0,274.799988,91.599996,51,56.0,0,65.300003,65.0,59.099998
20160923150000,180.0,274.799988,91.599996,52,56.0,0,65.300003,65.0,59.099998
20160923151500,180.0,285.600006,95.200002,53,56.0,0,65.300003,65.0,59.099998
20160923153000,180.0,301.200012,100.400004,55,56.0,0,65.400002,65.0,59.099998
20160923154500,180.0,301.200012,100.400004,55,56.0,0,65.400002,65.0,59.099998
20160923160000,180.0,301.200012,100.400004,55,56.0,0,65.400002,65.0,59.099998
20160923161500,180.0,295.799988,98.599996,55,56.700001,0,65.5,65.0,59.099998
20160923163000,180.0,295.799988,98.599996,55,56.700001,0,65.599998,65.0,59.099998
20160923164500,180.0,295.799988,98.599996,55,56.700001,0,65.699997,65.0,59.099998
20160923170000,180.0,295.799988,98.599996,55,56.700001,0,65.800003,65.0,59.099998
20160923171500,180.0,306.0,102.0,55,56.700001,0,65.900002,65.0,59.099998
20160923173000,180.0,306.0,102.0,55,56.700001,0,66.0,65.0,59.099998
20160923174500,180.0,301.200012,100.400004,55,56.700001,0,66.0,65.0,59.099998
20160923180000,180.0,301.200012,100.400004,55,56.700001,0,66.099998,65.0,59.099998
20160923181500,180.0,301.200012,100.400004,55,56.0,0,66.0,65.0,59.099998
20160923183000,180.0,301.200012,100.400004,55,56.0,0,66.0,65.0,59.099998
20160923184500,180.0,295.799988,98.599996,55,56.0,0,65.800003,65.0,59.099998
20160923190000,180.0,295.799988,98.599996,55,56.0,0,65.699997,65.0,59.099998
20160923191500,180.0,295.799988,98.599996,55,56.0,0,65.599998,65.0,59.099998
20160923193000,180.0,295.799988,98.599996,55,56.0,0,65.599998,65.0,59.099998
20160923194500,180.0,295.799988,98.599996,55,56.0,0,65.5,65.0,59.099998
20160923200000,180.0,291.0,97.0,55,56.0,0,65.400002,65.0,59.099998
20160923201500,180.0,291.0,97.0,55,56.0,0,65.400002,65.0,59.099998
20160923203000,180.0,295.799988,98.599996,54,56.0,0,65.300003,65.0,59.099998
20160923204500,180.0,295.799988,98.599996,54,56.0,0,65.199997,65.0,59.099998
20160923210000,180.0,295.799988,98.599996,54,56.0,0,65.199997,65.0,59.099998
20160923211500,180.0,295.799988,98.599996,54,56.0,0,65.099998,65.0,59.099998
20160923213000,180.0,295.799988,98.599996,53,56.0,0,65.099998,65.0,59.099998
20160923214500,180.0,295.799988,98.599996,53,56.0,0,65.0,65.0,59.099998
20160923220000,180.0,295.799988,98.599996,53,56.0,0,65.0,65.0,59.099998
20160923221500,180.0,291.0,97.0,53,56.0,0,64.900002,65.0,59.099998
20160923223000,180.0,295.799988,98.599996,53,56.0,0,64.800003,65.0,59.099998
20160923224500,180.0,295.799988,98.599996,48,56.0,0,64.699997,65.0,59.099998
20160923230000,180.0,291.0,97.0,48,56.0,0,64.800003,65.0,59.099998
20160923231500,180.0,295.799988,98.599996,48,56.0,0,64.699997,65.0,59.099998
20160923233000,180.0,274.799988,91.599996,46,56.0,0,64.699997,65.0,59.099998
20160923234500,180.0,268.799988,89.599996,46,56.0,0,64.699997,65.0,59.099998
20160924000000,180.0,263.399994,87.799998,44,56.0,0,64.699997,65.0,59.099998
20160924001500,180.0,263.399994,87.799998,44,56.0,0,64.699997,65.0,59.099998
20160924003000,180.0,257.399994,85.799998,44,56.0,0,64.699997,65.0,59.099998
20160924004500,180.0,257.399994,85.799998,43,56.0,0,64.699997,65.0,59.099998
20160924010000,180.0,237.600006,79.200002,39,56.0,0,64.699997,65.0,59.099998
20160924011500,180.0,237.600006,79.200002,38,56.0,0,64.699997,65.0,59.099998
20160924013000,180.0,229.199997,76.399999,37,56.0,0,64.699997,65.0,59.099998
20160924014500,180.0,225.600006,75.200002,37,56.0,0,64.800003,65.0,59.099998
20160924020000,180.0,222.600006,74.200002,37,56.0,0,64.800003,65.0,59.099998
20160924021500,180.0,222.600006,74.200002,38,56.0,0,64.699997,65.0,59.099998
20160924023000,180.0,219.600006,73.200002,38,56.0,0,64.800003,65.0,59.099998
20160924024500,180.0,223.800003,74.600001,38,56.700001,0,64.800003,65.0,59.099998
20160924030000,180.0,221.399994,73.799998,38,56.700001,0,64.800003,65.0,59.099998
20160924031500,180.0,221.399994,73.799998,38,55.599998,0,64.800003,65.0,59.099998
20160924033000,180.0,229.199997,76.399999,38,55.599998,0,64.699997,65.0,59.099998
20160924034500,180.0,225.600006,75.200002,38,56.299999,0,64.699997,65.0,59.099998
20160924040000,180.0,225.600006,75.200002,38,56.299999,0,64.699997,65.0,59.099998
20160924041500,180.0,225.600006,75.200002,38,56.299999,0,64.800003,65.0,59.099998
20160924043000,180.0,221.399994,73.799998,38,56.299999,0,64.699997,65.0,59.099998
20160924044500,180.0,216.600006,72.200002,37,56.299999,0,64.599998,65.0,59.099998
20160924050000,180.0,216.600006,72.200002,36,56.299999,0,64.699997,65.0,59.099998
20160924051500,180.0,211.199997,70.399999,36,56.299999,0,64.699997,65.0,59.099998
20160924053000,180.0,200.399994,66.799998,34,57.099998,0,64.699997,65.0,59.099998
20160924054500,180.0,200.399994,66.799998,34,57.099998,0,64.699997,65.0,59.099998
20160924060000,180.0,186.600006,62.200002,32,57.099998,0,64.599998,65.0,59.099998
20160924061500,180.0,186.600006,62.200002,32,57.099998,0,64.699997,65.0,59.099998
20160924063000,180.0,180.600006,60.200002,32,57.099998,0,64.800003,65.0,59.099998
20160924064500,180.0,180.600006,60.200002,32,57.099998,0,64.800003,65.0,59.099998
20160924070000,180.0,184.800003,61.600001,36,57.099998,0,64.800003,65.0,59.099998
20160924071500,180.0,184.800003,61.600001,36,57.099998,0,64.699997,65.0,59.099998
20160924073000,180.0,190.199997,63.399999,36,57.099998,0,64.800003,65.0,59.099998
20160924074500,180.0,186.600006,62.200002,36,57.099998,0,64.800003,65.0,59.099998
20160924080000,180.0,186.600006,62.200002,36,57.099998,0,64.800003,65.0,59.099998
20160924081500,180.0,186.600006,62.200002,36,57.099998,0,64.800003,65.0,59.099998
20160924083000,180.0,191.399994,63.799998,36,57.099998,0,64.800003,65.0,59.099998
20160924084500,180.0,187.800003,62.600001,36,57.099998,0,64.800003,65.0,59.099998
20160924090000,180.0,187.800003,62.600001,36,57.099998,0,64.900002,65.0,59.099998
20160924091500,180.0,184.199997,61.399999,36,57.099998,0,65.0,65.0,59.099998
20160924093000,180.0,187.800003,62.600001,36,57.099998,0,65.0,65.0,59.099998
20160924094500,180.0,187.800003,62.600001,36,57.099998,0,65.0,65.0,59.099998
20160924100000,180.0,187.800003,62.600001,36,57.099998,0,65.099998,65.0,59.099998
20160924101500,180.0,187.800003,62.600001,36,57.099998,0,65.099998,65.0,59.099998
20160924103000,180.0,190.199997,63.399999,36,57.099998,0,65.099998,65.0,59.099998
20160924104500,180.0,190.199997,63.399999,36,57.099998,0,65.099998,65.0,59.099998
20160924110000,180.0,187.800003,62.600001,36,56.400002,0,65.099998,65.0,59.099998
20160924111500,180.0,198.600006,66.200002,35,57.099998,0,65.099998,65.0,59.099998
20160924113000,180.0,198.600006,66.200002,35,57.099998,0,65.199997,65.0,59.099998
20160924114500,180.0,198.600006,66.200002,34,56.400002,0,65.199997,65.0,59.099998
20160924120000,180.0,198.600006,66.200002,34,56.400002,0,65.099998,65.0,59.099998
20160924121500,180.0,195.600006,65.200002,34,56.400002,0,65.199997,65.0,59.099998
20160924123000,180.0,198.0,66.0,33,56.400002,0,65.199997,65.0,59.099998
20160924124500,180.0,198.0,66.0,33,56.400002,0,65.199997,65.0,59.099998
20160924130000,180.0,194.399994,64.799998,33,56.400002,0,65.300003,65.0,59.099998
20160924131500,180.0,205.199997,68.399999,35,56.400002,0,65.300003,65.0,59.099998
20160924133000,180.0,216.0,72.0,37,56.400002,0,65.300003,65.0,59.099998
20160924134500,180.0,222.600006,74.200002,38,56.400002,0,65.300003,65.0,59.099998
20160924140000,180.0,234.0,78.0,39,56.400002,0,65.300003,65.0,59.099998
20160924141500,180.0,255.0,85.0,43,56.400002,0,65.300003,65.0,59.099998
20160924143000,180.0,258.0,86.0,43,56.400002,0,65.300003,65.0,59.099998
20160924144500,180.0,261.0,87.0,44,56.400002,0,65.300003,65.0,59.099998
20160924150000,180.0,270.0,90.0,45,56.400002,0,65.300003,65.0,59.099998
20160924151500,180.0,280.799988,93.599996,49,56.400002,0,65.300003,65.0,59.099998
20160924153000,180.0,291.0,97.0,50,56.400002,0,65.300003,65.0,59.099998
20160924154500,180.0,291.0,97.0,50,55.700001,0,65.199997,65.0,59.099998
20160924160000,180.0,285.600006,95.200002,50,55.700001,0,65.099998,65.0,59.099998
20160924161500,180.0,285.600006,95.200002,50,55.700001,0,65.099998,65.0,59.099998
20160924163000,180.0,285.600006,95.200002,50,55.700001,0,65.0,65.0,59.099998
20160924164500,180.0,285.600006,95.200002,50,55.700001,0,65.0,65.0,59.099998
20160924170000,180.0,291.0,97.0,50,55.700001,0,65.0,65.0,59.099998
20160924171500,180.0,291.0,97.0,50,55.700001,0,65.0,65.0,59.099998
20160924173000,180.0,291.0,97.0,50,55.700001,0,65.0,65.0,59.099998
20160924174500,180.0,291.0,97.0,50,55.700001,0,65.0,65.0,59.099998
20160924180000,180.0,291.0,97.0,50,56.299999,0,65.0,65.0,59.099998
20160924181500,180.0,291.0,97.0,50,56.299999,0,65.099998,65.0,59.099998
20160924183000,180.0,291.0,97.0,50,56.299999,0,65.099998,65.0,59.099998
20160924184500,180.0,291.0,97.0,50,56.299999,0,65.099998,65.0,59.099998
20160924190000,180.0,285.600006,95.200002,50,56.299999,0,65.0,65.0,59.099998
20160924191500,180.0,285.600006,95.200002,51,56.299999,0,65.0,65.0,59.099998
20160924193000,180.0,285.600006,95.200002,51,56.299999,0,64.900002,65.0,59.099998
20160924194500,180.0,285.600006,95.200002,51,55.599998,0,64.800003,65.0,59.099998
20160924200000,180.0,285.600006,95.200002,51,55.599998,0,64.800003,65.0,59.099998
20160924201500,180.0,285.600006,95.200002,51,55.599998,0,64.699997,65.0,59.099998
20160924203000,180.0,280.799988,93.599996,49,55.599998,0,64.699997,65.0,59.099998
20160924204500,180.0,274.799988,91.599996,49,55.599998,0,64.699997,65.0,59.099998
20160924210000,180.0,268.799988,89.599996,48,55.599998,0,64.699997,65.0,59.099998
20160924211500,180.0,257.399994,85.799998,46,55.599998,0,64.699997,65.0,59.099998
20160924213000,180.0,251.399994,83.799998,45,55.599998,0,64.699997,65.0,59.099998
20160924214500,180.0,251.399994,83.799998,45,55.599998,0,64.699997,65.0,59.099998
20160924220000,180.0,240.0,80.0,41,55.599998,0,64.699997,65.0,59.099998
20160924221500,180.0,231.600006,77.200002,40,55.599998,0,64.699997,65.0,59.099998
20160924223000,180.0,234.0,78.0,40,56.400002,0,64.800003,65.0,59.099998
20160924224500,180.0,234.0,78.0,40,56.400002,0,64.800003,65.0,59.099998
20160924230000,180.0,234.0,78.0,40,56.400002,0,64.800003,65.0,59.099998
20160924231500,180.0,237.0,79.0,40,56.400002,0,64.800003,65.0,59.099998
20160924233000,180.0,237.0,79.0,40,56.400002,0,64.800003,65.0,59.099998
20160924234500,180.0,233.399994,77.799998,40,56.400002,0,64.900002,65.0,59.099998
20160925000000,180.0,233.399994,77.799998,40,56.400002,0,64.800003,65.0,59.099998
20160925001500,180.0,233.399994,77.799998,40,56.400002,0,64.800003,65.0,59.099998
20160925003000,180.0,233.399994,77.799998,40,56.400002,0,64.699997,65.0,59.099998
20160925004500,180.0,237.600006,79.200002,40,56.400002,0,64.800003,65.0,59.099998
20160925010000,180.0,233.399994,77.799998,40,55.5,0,64.699997,65.0,59.099998
20160925011500,180.0,228.600006,76.200002,39,56.400002,0,64.699997,65.0,59.099998
20160925013000,180.0,221.399994,73.799998,38,56.400002,0,64.699997,65.0,59.099998
20160925014500,180.0,216.0,72.0,37,56.400002,0,64.699997,65.0,59.099998
20160925020000,180.0,208.800003,69.600001,36,56.400002,0,64.699997,65.0,59.099998
20160925021500,180.0,202.199997,67.399999,35,56.400002,0,64.699997,65.0,59.099998
20160925023000,180.0,202.199997,67.399999,35,56.400002,0,64.699997,65.0,59.099998
20160925024500,180.0,197.399994,65.799998,35,56.400002,0,64.699997,65.0,59.099998
20160925030000,180.0,190.800003,63.600001,34,56.400002,0,64.699997,65.0,59.099998
20160925031500,180.0,194.399994,64.799998,34,56.400002,0,64.800003,65.0,59.099998
20160925033000,180.0,192.0,64.0,34,56.400002,0,64.699997,65.0,59.099998
20160925034500,180.0,192.0,64.0,34,56.400002,0,64.800003,65.0,59.099998
20160925040000,180.0,192.0,64.0,34,56.400002,0,64.699997,65.0,59.099998
20160925041500,180.0,184.199997,61.399999,33,56.400002,0,64.699997,65.0,59.099998
20160925043000,180.0,184.199997,61.399999,33,56.400002,0,64.800003,65.0,59.099998
20160925044500,180.0,178.199997,59.399999,33,56.400002,0,64.800003,65.0,59.099998
20160925050000,180.0,184.199997,61.399999,33,56.400002,0,64.800003,65.0,59.099998
20160925051500,180.0,181.800003,60.600001,33,57.099998,0,64.699997,65.0,59.099998
20160925053000,180.0,181.800003,60.600001,33,57.099998,0,64.800003,65.0,59.099998
20160925054500,180.0,181.800003,60.600001,33,56.299999,0,64.699997,65.0,59.099998
20160925060000,180.0,187.199997,62.399999,33,56.299999,0,64.699997,65.0,59.099998
20160925061500,180.0,183.600006,61.200002,33,56.299999,0,64.699997,65.0,59.099998
20160925063000,180.0,183.600006,61.200002,33,56.299999,0,64.699997,65.0,59.099998
20160925064500,180.0,183.600006,61.200002,33,56.299999,0,64.699997,65.0,59.099998
20160925070000,180.0,178.199997,59.399999,33,56.299999,0,64.699997,65.0,59.099998
20160925071500,180.0,181.199997,60.399999,33,57.099998,0,64.699997,65.0,59.099998
20160925073000,180.0,184.199997,61.399999,33,57.099998,0,64.699997,65.0,59.099998
20160925074500,180.0,173.399994,57.799998,33,57.099998,0,64.699997,65.0,59.099998
20160925080000,180.0,177.0,59.0,34,57.099998,0,64.800003,65.0,59.099998
20160925081500,180.0,177.0,59.0,35,57.099998,0,64.800003,65.0,59.099998
20160925083000,180.0,186.600006,62.200002,35,57.099998,0,64.800003,65.0,59.099998
20160925084500,180.0,183.600006,61.200002,35,57.099998,0,64.900002,65.0,59.099998
20160925090000,180.0,181.199997,60.399999,35,57.099998,0,64.900002,65.0,59.099998
20160925091500,180.0,181.199997,60.399999,35,57.099998,0,65.0,65.0,59.099998
20160925093000,180.0,181.199997,60.399999,35,57.099998,0,65.0,65.0,59.099998
20160925094500,180.0,184.800003,61.600001,35,57.099998,0,65.0,65.0,59.099998
20160925100000,180.0,181.199997,60.399999,35,57.099998,0,65.099998,65.0,59.099998
20160925101500,180.0,181.199997,60.399999,35,56.5,0,65.099998,65.0,59.099998
20160925103000,180.0,187.800003,62.600001,35,57.099998,0,65.099998,65.0,59.099998
20160925104500,180.0,190.199997,63.399999,35,57.099998,0,65.099998,65.0,59.099998
20160925110000,180.0,190.199997,63.399999,35,57.099998,0,65.099998,65.0,59.099998
20160925111500,180.0,187.800003,62.600001,35,57.099998,0,65.199997,65.0,59.099998
20160925113000,180.0,187.800003,62.600001,35,57.099998,0,65.199997,65.0,59.099998
20160925114500,180.0,184.199997,61.399999,35,57.099998,0,65.199997,65.0,59.099998
20160925120000,180.0,186.600006,62.200002,35,57.099998,0,65.300003,65.0,59.099998
20160925121500,180.0,197.399994,65.799998,37,56.400002,0,65.300003,65.0,59.099998
20160925123000,180.0,202.800003,67.600001,38,56.400002,0,65.300003,65.0,59.099998
20160925124500,180.0,211.800003,70.600001,40,56.400002,0,65.300003,65.0,59.099998
20160925130000,180.0,223.800003,74.600001,41,56.400002,0,65.300003,65.0,59.099998
20160925131500,180.0,232.800003,77.600001,43,56.400002,0,65.300003,65.0,59.099998
20160925133000,180.0,239.399994,79.799998,44,56.400002,0,65.300003,65.0,59.099998
20160925134500,180.0,243.0,81.0,45,56.400002,0,65.300003,65.0,59.099998
20160925140000,180.0,260.399994,86.799998,47,56.400002,0,65.300003,65.0,59.099998
20160925141500,180.0,260.399994,86.799998,48,56.400002,0,65.300003,65.0,59.099998
20160925143000,180.0,263.399994,87.799998,48,56.400002,0,65.199997,65.0,59.099998
20160925144500,180.0,263.399994,87.799998,49,56.400002,0,65.199997,65.0,59.099998
20160925150000,180.0,257.399994,85.799998,49,56.400002,0,65.099998,65.0,59.099998
20160925151500,180.0,263.399994,87.799998,49,56.400002,0,65.199997,65.0,59.099998
20160925153000,180.0,257.399994,85.799998,49,56.400002,0,65.199997,65.0,59.099998
20160925154500,180.0,268.799988,89.599996,51,56.400002,0,65.300003,65.0,59.099998
20160925160000,180.0,285.600006,95.200002,53,56.400002,0,65.400002,65.0,59.099998
20160925161500,180.0,291.0,97.0,54,56.400002,0,65.400002,65.0,59.099998
20160925163000,180.0,295.799988,98.599996,54,55.599998,0,65.300003,65.0,59.099998
20160925164500,180.0,291.0,97.0,54,55.599998,0,65.300003,65.0,59.099998
20160925170000,180.0,291.0,97.0,54,55.599998,0,65.300003,65.0,59.099998
20160925171500,180.0,291.0,97.0,55,55.599998,0,65.300003,65.0,59.099998
20160925173000,180.0,295.799988,98.599996,55,55.599998,0,65.300003,65.0,59.099998
20160925174500,180.0,295.799988,98.599996,55,55.599998,0,65.199997,65.0,59.099998
20160925180000,180.0,301.200012,100.400004,54,55.599998,0,65.099998,65.0,59.099998
20160925181500,180.0,291.0,97.0,54,55.599998,0,65.099998,65.0,59.099998
20160925183000,180.0,291.0,97.0,54,55.599998,0,65.0,65.0,59.099998
20160925184500,180.0,291.0,97.0,54,55.599998,0,65.0,65.0,59.099998
20160925190000,180.0,291.0,97.0,54,55.599998,0,64.900002,65.0,59.099998
20160925191500,180.0,295.799988,98.599996,54,55.599998,0,64.800003,65.0,59.099998
20160925193000,180.0,291.0,97.0,54,55.599998,0,64.800003,65.0,59.099998
20160925194500,180.0,301.200012,100.400004,54,55.599998,0,64.800003,65.0,59.099998
20160925200000,180.0,295.799988,98.599996,54,55.599998,0,64.800003,65.0,59.099998
20160925201500,180.0,285.600006,95.200002,52,55.599998,0,64.699997,65.0,59.099998
20160925203000,180.0,280.799988,93.599996,52,55.599998,0,64.699997,65.0,59.099998
20160925204500,180.0,280.799988,93.599996,52,55.599998,0,64.699997,65.0,59.099998
20160925210000,180.0,268.799988,89.599996,51,55.599998,0,64.699997,65.0,59.099998
20160925211500,180.0,268.799988,89.599996,50,56.299999,0,64.699997,65.0,59.099998
20160925213000,180.0,263.399994,87.799998,49,56.299999,0,64.699997,65.0,59.099998
20160925214500,180.0,263.399994,87.799998,48,56.299999,0,64.699997,65.0,59.099998
20160925220000,180.0,251.399994,83.799998,43,56.299999,0,64.699997,65.0,59.099998
20160925221500,180.0,247.800003,82.600001,40,56.299999,0,64.699997,65.0,59.099998
20160925223000,180.0,239.399994,79.799998,39,56.299999,0,64.800003,65.0,59.099998
20160925224500,180.0,237.0,79.0,39,56.299999,0,64.800003,65.0,59.099998
20160925230000,180.0,241.199997,80.399999,39,56.299999,0,64.800003,65.0,59.099998
20160925231500,180.0,241.199997,80.399999,39,56.299999,0,64.800003,65.0,59.099998
20160925233000,180.0,237.0,79.0,39,56.299999,0,64.800003,65.0,59.099998
20160925234500,180.0,237.0,79.0,39,56.299999,0,64.900002,65.0,59.099998
20160926000000,180.0,237.0,79.0,39,56.299999,0,64.800003,65.0,59.099998
20160926001500,180.0,237.0,79.0,39,56.299999,0,64.800003,65.0,59.099998
20160926003000,180.0,239.399994,79.799998,39,56.299999,0,64.800003,65.0,59.099998
20160926004500,180.0,237.0,79.0,39,56.299999,0,64.800003,65.0,59.099998
20160926010000,180.0,237.0,79.0,39,55.200001,0,64.800003,65.0,59.099998
20160926011500,180.0,234.0,78.0,39,56.299999,0,64.800003,65.0,59.099998
20160926013000,180.0,234.0,78.0,39,56.299999,0,64.800003,65.0,59.099998
20160926014500,180.0,234.0,78.0,39,56.299999,0,64.800003,65.0,59.099998
20160926020000,180.0,236.399994,78.799998,39,55.599998,0,64.800003,65.0,59.099998
20160926021500,180.0,236.399994,78.799998,40,55.599998,0,64.800003,65.0,59.099998
20160926023000,180.0,232.199997,77.399999,40,56.299999,0,64.699997,65.0,59.099998
20160926024500,180.0,236.399994,78.799998,40,56.299999,0,64.800003,65.0,59.099998
20160926030000,180.0,240.0,80.0,40,56.299999,0,64.699997,65.0,59.099998
20160926031500,180.0,232.199997,77.399999,39,56.299999,0,64.699997,65.0,59.099998
20160926033000,180.0,226.800003,75.600001,38,55.5,0,64.699997,65.0,59.099998
20160926034500,180.0,214.199997,71.399999,36,56.299999,0,64.699997,65.0,59.099998
20160926040000,180.0,214.199997,71.399999,36,56.299999,0,64.699997,65.0,59.099998
20160926041500,180.0,210.0,70.0,35,56.299999,0,64.800003,65.0,59.099998
20160926043000,180.0,210.0,70.0,35,56.299999,0,64.800003,65.0,59.099998
20160926044500,180.0,204.600006,68.200002,35,56.299999,0,64.800003,65.0,59.099998
20160926050000,180.0,204.600006,68.200002,35,56.299999,0,64.800003,65.0,59.099998
20160926051500,180.0,202.199997,67.399999,35,56.299999,0,64.800003,65.0,59.099998
20160926053000,180.0,208.199997,69.399999,35,56.299999,0,64.800003,65.0,59.099998
20160926054500,180.0,204.0,68.0,35,56.299999,0,64.800003,65.0,59.099998
20160926060000,180.0,204.0,68.0,35,56.299999,0,64.800003,65.0,59.099998
20160926061500,180.0,204.0,68.0,35,56.299999,0,64.800003,65.0,59.099998
20160926063000,180.0,204.0,68.0,35,56.299999,0,64.800003,65.0,59.099998
20160926064500,180.0,207.600006,69.200002,35,56.299999,0,64.800003,65.0,59.099998
20160926070000,180.0,207.600006,69.200002,35,56.299999,0,64.800003,65.0,59.099998
20160926071500,180.0,205.199997,68.399999,35,56.299999,0,64.800003,65.0,59.099998
20160926073000,180.0,202.199997,67.399999,38,56.299999,0,64.800003,65.0,59.099998
20160926074500,180.0,207.600006,69.200002,39,56.299999,0,64.800003,65.0,59.099998
20160926080000,180.0,204.0,68.0,39,56.299999,0,64.800003,65.0,59.099998
20160926081500,180.0,204.0,68.0,39,56.299999,0,64.800003,65.0,59.099998
20160926083000,180.0,204.0,68.0,39,56.299999,0,64.800003,65.0,59.099998
20160926084500,180.0,204.0,68.0,39,56.299999,0,64.800003,65.0,59.099998
20160926090000,180.0,214.199997,71.399999,39,56.299999,0,64.800003,65.0,59.099998
20160926091500,180.0,214.199997,71.399999,39,56.299999,0,64.900002,65.0,59.099998
20160926093000,180.0,214.199997,71.399999,39,56.299999,0,64.900002,65.0,59.099998
20160926094500,180.0,216.600006,72.200002,39,56.299999,0,64.900002,65.0,59.099998
20160926100000,180.0,216.600006,72.200002,38,56.299999,0,65.0,65.0,59.099998
20160926101500,180.0,216.600006,72.200002,36,56.299999,0,65.0,65.0,59.099998
20160926103000,180.0,213.0,71.0,36,56.299999,0,64.900002,65.0,59.099998
20160926104500,180.0,213.0,71.0,36,56.299999,0,65.0,65.0,59.099998
20160926110000,180.0,213.0,71.0,36,56.299999,0,65.0,65.0,59.099998
20160926111500,180.0,216.600006,72.200002,36,56.299999,0,65.0,65.0,59.099998
20160926113000,180.0,216.600006,72.200002,36,56.299999,0,65.0,65.0,59.099998
20160926114500,180.0,211.800003,70.600001,36,56.299999,0,65.099998,65.0,59.099998
20160926120000,180.0,214.199997,71.399999,36,56.299999,0,65.099998,65.0,59.099998
20160926121500,180.0,214.199997,71.399999,36,56.299999,0,65.099998,65.0,59.099998
20160926123000,180.0,214.199997,71.399999,36,56.299999,0,65.199997,65.0,59.099998
20160926124500,180.0,214.199997,71.399999,36,56.299999,0,65.199997,65.0,59.099998
20160926130000,180.0,214.199997,71.399999,36,56.299999,0,65.199997,65.0,59.099998
20160926131500,180.0,214.199997,71.399999,36,56.299999,0,65.300003,65.0,59.099998
20160926133000,180.0,214.199997,71.399999,37,56.299999,0,65.300003,65.0,59.099998
20160926134500,180.0,222.0,74.0,38,56.299999,0,65.300003,65.0,59.099998
20160926140000,180.0,242.399994,80.799998,42,56.299999,0,65.400002,65.0,59.099998
20160926141500,180.0,256.200012,85.400004,43,56.299999,0,65.300003,65.0,59.099998
20160926143000,180.0,249.600006,83.200002,43,56.299999,0,65.300003,65.0,59.099998
20160926144500,180.0,266.399994,88.799998,45,56.299999,0,65.300003,65.0,59.099998
20160926150000,180.0,266.399994,88.799998,48,56.299999,0,65.300003,65.0,59.099998
20160926151500,180.0,280.799988,93.599996,49,55.599998,0,65.300003,65.0,59.099998
20160926153000,180.0,291.0,97.0,51,55.599998,0,65.300003,65.0,59.099998
20160926154500,180.0,295.799988,98.599996,51,55.599998,0,65.400002,65.0,59.099998
20160926160000,180.0,301.200012,100.400004,51,56.299999,0,65.5,65.0,59.099998
20160926161500,180.0,301.200012,100.400004,51,56.299999,0,65.599998,65.0,59.099998
20160926163000,180.0,295.799988,98.599996,52,56.299999,0,65.699997,65.0,59.099998
20160926164500,180.0,295.799988,98.599996,52,56.299999,0,65.800003,65.0,59.099998
20160926170000,180.0,295.799988,98.599996,52,56.299999,0,65.900002,65.0,59.099998
20160926171500,180.0,291.0,97.0,52,55.599998,0,65.900002,65.0,59.099998
20160926173000,180.0,291.0,97.0,52,55.599998,0,66.0,65.0,59.099998
20160926174500,180.0,295.799988,98.599996,52,55.599998,0,66.0,65.0,59.099998
20160926180000,180.0,295.799988,98.599996,52,55.599998,0,65.900002,65.0,59.099998
20160926181500,180.0,295.799988,98.599996,52,55.599998,0,65.800003,65.0,59.099998
20160926183000,180.0,295.799988,98.599996,52,55.599998,0,65.800003,65.0,59.099998
20160926184500,180.0,295.799988,98.599996,52,55.599998,0,65.699997,65.0,59.099998
20160926190000,180.0,295.799988,98.599996,53,55.599998,0,65.900002,65.0,59.099998
20160926191500,180.0,295.799988,98.599996,55,55.599998,0,65.800003,65.0,59.099998
20160926193000,180.0,295.799988,98.599996,55,55.599998,0,65.800003,65.0,59.099998
20160926194500,180.0,291.0,97.0,55,55.599998,0,65.800003,65.0,59.099998
20160926200000,180.0,310.799988,103.599996,55,55.599998,0,65.699997,65.0,59.099998
20160926201500,180.0,295.799988,98.599996,52,55.599998,0,65.699997,65.0,59.099998
20160926203000,180.0,301.200012,100.400004,52,55.599998,0,65.699997,65.0,59.099998
20160926204500,180.0,295.799988,98.599996,51,55.599998,0,65.599998,65.0,59.099998
20160926210000,180.0,295.799988,98.599996,51,55.599998,0,65.5,65.0,59.099998
20160926211500,180.0,295.799988,98.599996,54,55.599998,0,65.5,65.0,59.099998
20160926213000,180.0,295.799988,98.599996,54,55.599998,0,65.5,65.0,59.099998
20160926214500,180.0,295.799988,98.599996,54,55.599998,0,65.5,65.0,59.099998
20160926220000,180.0,291.0,97.0,54,55.599998,0,65.300003,65.0,59.099998
