PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160926221500,180.0,295.799988,98.599996,54,55.599998,0,65.300003,65.0,59.099998
20160926223000,180.0,291.0,97.0,54,55.599998,0,65.300003,65.0,59.099998
20160926224500,180.0,291.0,97.0,55,55.599998,0,65.199997,65.0,59.099998
20160926230000,180.0,291.0,97.0,55,55.599998,0,65.099998,65.0,59.099998
20160926231500,180.0,291.0,97.0,55,55.599998,0,65.099998,65.0,59.099998
20160926233000,180.0,295.799988,98.599996,55,55.599998,0,65.0,65.0,59.099998
20160926234500,180.0,291.0,97.0,55,55.599998,0,65.0,65.0,59.099998
20160927000000,180.0,291.0,97.0,55,55.599998,0,65.0,65.0,59.099998
20160927001500,180.0,295.799988,98.599996,55,55.599998,0,65.0,65.0,59.099998
20160927003000,180.0,291.0,97.0,55,55.599998,0,64.800003,65.0,59.099998
20160927004500,180.0,295.799988,98.599996,55,55.599998,0,64.800003,65.0,59.099998
20160927010000,180.0,295.799988,98.599996,55,55.599998,0,64.800003,65.0,59.099998
20160927011500,180.0,295.799988,98.599996,55,55.599998,0,64.699997,65.0,59.099998
20160927013000,180.0,291.0,97.0,55,55.599998,0,64.699997,65.0,59.099998
20160927014500,180.0,285.600006,95.200002,54,55.599998,0,64.699997,65.0,59.099998
20160927020000,180.0,268.799988,89.599996,50,55.599998,0,64.599998,65.0,59.099998
20160927021500,180.0,263.399994,87.799998,49,55.599998,0,64.699997,65.0,59.099998
20160927023000,180.0,257.399994,85.799998,48,55.599998,0,64.699997,65.0,59.099998
20160927024500,180.0,251.399994,83.799998,47,55.599998,0,64.599998,65.0,59.099998
20160927030000,180.0,247.199997,82.399999,44,56.299999,0,64.800003,65.0,59.099998
20160927031500,180.0,247.199997,82.399999,44,56.299999,0,64.800003,65.0,59.099998
20160927033000,180.0,243.0,81.0,44,56.299999,0,64.800003,65.0,59.099998
20160927034500,180.0,246.600006,82.200002,44,56.299999,0,64.900002,65.0,59.099998
20160927040000,180.0,243.600006,81.200002,44,55.5,0,64.800003,65.0,59.099998
20160927041500,180.0,249.0,83.0,44,56.299999,0,64.800003,65.0,59.099998
20160927043000,180.0,249.0,83.0,44,56.299999,0,64.800003,65.0,59.099998
20160927044500,180.0,249.0,83.0,44,56.299999,0,64.800003,65.0,59.099998
20160927050000,180.0,246.0,82.0,44,56.299999,0,64.800003,65.0,59.099998
20160927051500,180.0,249.600006,83.200002,44,56.299999,0,64.800003,65.0,59.099998
20160927053000,180.0,249.600006,83.200002,44,56.299999,0,64.800003,65.0,59.099998
20160927054500,180.0,249.600006,83.200002,44,56.299999,0,64.800003,65.0,59.099998
20160927060000,180.0,249.600006,83.200002,44,56.299999,0,64.800003,65.0,59.099998
20160927061500,180.0,249.600006,83.200002,44,55.599998,0,64.800003,65.0,59.099998
20160927063000,180.0,246.0,82.0,43,55.599998,0,64.699997,65.0,59.099998
20160927064500,180.0,241.199997,80.399999,42,55.599998,0,64.699997,65.0,59.099998
20160927070000,180.0,241.199997,80.399999,42,55.599998,0,64.699997,65.0,59.099998
20160927071500,180.0,241.199997,80.399999,42,55.599998,0,64.699997,65.0,59.099998
20160927073000,180.0,229.800003,76.600001,41,55.599998,0,64.699997,65.0,59.099998
20160927074500,180.0,225.0,75.0,40,55.599998,0,64.699997,65.0,59.099998
20160927080000,180.0,225.0,75.0,40,56.200001,0,64.699997,65.0,59.099998
20160927081500,180.0,222.600006,74.200002,39,56.200001,0,64.800003,65.0,59.099998
20160927083000,180.0,219.600006,73.200002,39,56.200001,0,64.699997,65.0,59.099998
20160927084500,180.0,219.600006,73.200002,39,56.200001,0,64.800003,65.0,59.099998
20160927090000,180.0,219.600006,73.200002,39,56.200001,0,64.800003,65.0,59.099998
20160927091500,180.0,222.0,74.0,39,56.200001,0,64.800003,65.0,59.099998
20160927093000,180.0,222.0,74.0,39,56.200001,0,64.800003,65.0,59.099998
20160927094500,180.0,219.0,73.0,39,56.200001,0,64.900002,65.0,59.099998
20160927100000,180.0,219.0,73.0,39,56.200001,0,64.800003,65.0,59.099998
20160927101500,180.0,222.600006,74.200002,39,56.200001,0,64.800003,65.0,59.099998
20160927103000,180.0,217.800003,72.600001,39,56.200001,0,64.699997,65.0,59.099998
20160927104500,180.0,217.800003,72.600001,38,56.200001,0,64.699997,65.0,59.099998
20160927110000,180.0,214.800003,71.600001,37,56.200001,0,64.800003,65.0,59.099998
20160927111500,180.0,207.600006,69.200002,37,56.799999,0,64.800003,65.0,59.099998
20160927113000,180.0,210.0,70.0,37,56.799999,0,64.800003,65.0,59.099998
20160927114500,180.0,210.0,70.0,37,56.799999,0,64.800003,65.0,59.099998
20160927120000,180.0,205.800003,68.600001,37,56.799999,0,64.800003,65.0,59.099998
20160927121500,180.0,205.800003,68.600001,37,56.799999,0,64.800003,65.0,59.099998
20160927123000,180.0,205.800003,68.600001,37,56.799999,0,64.800003,65.0,59.099998
20160927124500,180.0,205.800003,68.600001,37,56.799999,0,64.900002,65.0,59.099998
20160927130000,180.0,202.199997,67.399999,37,56.799999,0,65.0,65.0,59.099998
20160927131500,180.0,202.199997,67.399999,37,56.799999,0,65.0,65.0,59.099998
20160927133000,180.0,202.199997,67.399999,37,56.799999,0,65.0,65.0,59.099998
20160927134500,180.0,202.199997,67.399999,37,56.799999,0,65.0,65.0,59.099998
20160927140000,180.0,202.199997,67.399999,37,56.799999,0,65.099998,65.0,59.099998
20160927141500,180.0,204.600006,68.200002,37,56.799999,0,65.099998,65.0,59.099998
20160927143000,180.0,204.600006,68.200002,37,56.799999,0,65.099998,65.0,59.099998
20160927144500,180.0,204.600006,68.200002,38,56.799999,0,65.099998,65.0,59.099998
20160927150000,180.0,200.399994,66.799998,38,56.799999,0,65.199997,65.0,59.099998
20160927151500,180.0,274.799988,91.599996,53,56.799999,0,65.900002,65.0,59.099998
20160927153000,180.0,295.799988,98.599996,55,56.200001,0,66.5,65.0,59.099998
20160927154500,180.0,295.799988,98.599996,55,56.200001,0,66.599998,65.0,59.099998
20160927160000,180.0,295.799988,98.599996,55,56.200001,0,66.800003,65.0,59.099998
20160927161500,180.0,295.799988,98.599996,55,56.200001,0,67.199997,65.0,59.099998
20160927163000,180.0,301.200012,100.400004,55,56.200001,0,67.300003,65.0,59.099998
20160927164500,180.0,306.0,102.0,55,56.200001,0,67.300003,65.0,59.099998
20160927170000,180.0,306.0,102.0,55,56.200001,0,67.300003,65.0,59.099998
20160927171500,180.0,301.200012,100.400004,55,56.200001,0,67.5,65.0,59.099998
20160927173000,180.0,306.0,102.0,55,56.200001,0,67.599998,65.0,59.099998
20160927174500,180.0,306.0,102.0,55,55.599998,0,67.5,65.0,59.099998
20160927180000,180.0,301.200012,100.400004,54,55.599998,0,67.5,65.0,59.099998
20160927181500,180.0,301.200012,100.400004,54,55.599998,0,67.400002,65.0,59.099998
20160927183000,180.0,295.799988,98.599996,54,55.599998,0,67.300003,65.0,59.099998
20160927184500,180.0,295.799988,98.599996,54,55.599998,0,67.300003,65.0,59.099998
20160927190000,180.0,295.799988,98.599996,54,55.599998,0,67.199997,65.0,59.099998
20160927191500,180.0,301.200012,100.400004,54,55.599998,0,67.199997,65.0,59.099998
20160927193000,180.0,295.799988,98.599996,54,55.599998,0,67.199997,65.0,53.0
20160927194500,180.0,295.799988,98.599996,54,55.599998,0,66.5,65.0,53.0
20160927200000,180.0,295.799988,98.599996,54,55.599998,0,66.300003,65.0,53.0
20160927201500,180.0,291.0,97.0,54,55.599998,0,66.300003,65.0,53.0
20160927203000,180.0,291.0,97.0,54,55.599998,0,66.0,65.0,53.0
20160927204500,180.0,295.799988,98.599996,54,55.599998,0,65.900002,65.0,53.0
20160927210000,180.0,295.799988,98.599996,54,55.599998,0,65.699997,65.0,53.0
20160927211500,180.0,295.799988,98.599996,54,55.599998,0,65.599998,65.0,53.0
20160927213000,180.0,291.0,97.0,54,55.599998,0,65.400002,65.0,53.0
20160927214500,180.0,291.0,97.0,53,55.599998,0,65.300003,65.0,53.0
20160927220000,180.0,291.0,97.0,53,55.599998,0,65.099998,65.0,53.0
20160927221500,180.0,291.0,97.0,53,55.599998,0,65.099998,65.0,53.0
20160927223000,180.0,291.0,97.0,53,55.599998,0,65.0,65.0,53.0
20160927224500,180.0,291.0,97.0,53,55.599998,0,65.0,65.0,53.0
20160927230000,180.0,291.0,97.0,53,55.599998,0,64.900002,65.0,53.0
20160927231500,180.0,291.0,97.0,53,55.599998,0,64.800003,65.0,53.0
20160927233000,180.0,184.800003,61.600001,34,106.699997,100,66.199997,70.400002,67.400002
20160927234500,180.0,187.800003,62.600001,34,93.199997,100,67.199997,70.400002,67.400002
20160928000000,180.0,184.800003,61.600001,33,62.0,0,68.099998,70.400002,67.400002
20160928001500,180.0,187.199997,62.399999,33,59.200001,0,67.400002,70.400002,67.400002
20160928003000,180.0,183.600006,61.200002,33,59.200001,0,67.400002,70.400002,67.400002
20160928004500,180.0,183.600006,61.200002,33,59.900002,0,67.199997,70.400002,67.400002
20160928010000,180.0,183.600006,61.200002,33,59.200001,100,67.099998,70.400002,67.400002
20160928011500,180.0,187.199997,62.399999,33,59.200001,100,66.900002,70.400002,67.400002
20160928013000,180.0,190.800003,63.600001,33,61.5,100,66.900002,70.400002,67.400002
20160928014500,180.0,184.199997,61.399999,33,62.400002,100,66.900002,70.400002,67.400002
20160928020000,180.0,187.800003,62.600001,33,63.200001,100,66.900002,70.400002,67.400002
20160928021500,180.0,187.800003,62.600001,33,70.400002,100,67.400002,70.400002,67.400002
20160928023000,180.0,187.800003,62.600001,33,67.800003,100,67.599998,70.400002,67.400002
20160928024500,180.0,187.800003,62.600001,33,59.599998,0,67.599998,70.400002,67.400002
20160928030000,180.0,187.800003,62.600001,33,59.599998,0,67.199997,70.400002,67.400002
20160928031500,180.0,181.800003,60.600001,33,59.599998,100,67.099998,70.400002,67.400002
20160928033000,180.0,181.800003,60.600001,33,59.599998,100,66.900002,70.400002,67.400002
20160928034500,180.0,181.800003,60.600001,33,61.5,100,67.300003,70.400002,67.400002
20160928040000,180.0,186.600006,62.200002,33,60.799999,100,67.300003,70.400002,67.400002
20160928041500,180.0,181.199997,60.399999,33,60.799999,100,67.199997,70.400002,67.400002
20160928043000,180.0,181.199997,60.399999,33,60.799999,100,67.099998,70.400002,67.400002
20160928044500,180.0,181.199997,60.399999,33,60.799999,100,67.0,70.400002,67.400002
20160928050000,180.0,187.199997,62.399999,33,62.0,100,67.099998,70.400002,67.400002
20160928051500,180.0,187.199997,62.399999,33,62.0,100,67.0,70.400002,67.400002
20160928053000,180.0,291.0,97.0,53,57.599998,0,66.400002,65.0,56.099998
20160928054500,180.0,295.799988,98.599996,53,57.599998,0,66.099998,65.0,56.099998
20160928060000,180.0,301.200012,100.400004,53,57.599998,0,65.699997,65.0,56.099998
20160928061500,180.0,295.799988,98.599996,53,57.599998,0,65.5,65.0,56.099998
20160928063000,180.0,295.799988,98.599996,52,56.799999,0,65.300003,65.0,56.099998
20160928064500,180.0,285.600006,95.200002,51,56.799999,0,65.099998,65.0,56.099998
20160928070000,180.0,285.600006,95.200002,51,56.799999,0,65.099998,65.0,56.099998
20160928071500,180.0,274.799988,91.599996,51,56.799999,0,65.099998,65.0,56.099998
20160928073000,180.0,274.799988,91.599996,51,56.799999,0,65.099998,65.0,56.099998
20160928074500,180.0,285.600006,95.200002,52,56.799999,0,65.199997,65.0,53.0
20160928080000,180.0,291.0,97.0,53,56.799999,0,65.5,65.0,53.0
20160928081500,180.0,291.0,97.0,53,57.5,0,65.599998,65.0,53.0
20160928083000,180.0,291.0,97.0,54,57.5,0,65.800003,65.0,53.0
20160928084500,180.0,295.799988,98.599996,55,57.5,0,65.900002,65.0,53.0
20160928090000,180.0,295.799988,98.599996,55,57.5,0,66.0,65.0,53.0
20160928091500,180.0,301.200012,100.400004,55,57.5,0,66.099998,65.0,53.0
20160928093000,180.0,301.200012,100.400004,55,57.5,0,66.099998,65.0,53.0
20160928094500,180.0,301.200012,100.400004,55,57.5,0,66.300003,65.0,53.0
20160928100000,180.0,295.799988,98.599996,54,57.5,0,66.0,65.0,53.0
20160928101500,180.0,301.200012,100.400004,54,57.5,0,66.599998,65.0,53.0
20160928103000,180.0,301.200012,100.400004,53,57.5,0,66.900002,65.0,53.0
20160928104500,180.0,301.200012,100.400004,53,56.799999,0,67.0,65.0,53.0
20160928110000,180.0,301.200012,100.400004,53,56.799999,0,67.099998,65.0,53.0
20160928111500,180.0,301.200012,100.400004,53,56.799999,0,67.099998,65.0,53.0
20160928113000,180.0,306.0,102.0,53,56.799999,0,67.099998,65.0,53.0
20160928114500,180.0,306.0,102.0,53,56.799999,0,67.199997,65.0,53.0
20160928120000,180.0,306.0,102.0,53,58.299999,0,66.900002,65.0,53.0
20160928121500,180.0,306.0,102.0,53,56.700001,0,66.800003,65.0,53.0
20160928123000,180.0,306.0,102.0,53,56.700001,0,66.699997,65.0,53.0
20160928124500,180.0,301.200012,100.400004,53,56.700001,0,66.699997,65.0,53.0
20160928130000,180.0,306.0,102.0,53,56.700001,0,66.599998,65.0,53.0
20160928131500,180.0,306.0,102.0,53,56.700001,0,66.900002,65.0,53.0
20160928133000,180.0,306.0,102.0,53,56.700001,0,67.199997,65.0,53.0
20160928134500,180.0,301.200012,100.400004,53,56.700001,0,67.099998,65.0,53.0
20160928140000,180.0,301.200012,100.400004,52,56.700001,0,67.099998,65.0,53.0
20160928141500,180.0,301.200012,100.400004,52,56.700001,0,66.900002,65.0,53.0
20160928143000,180.0,301.200012,100.400004,52,56.0,0,66.900002,65.0,53.0
20160928144500,180.0,295.799988,98.599996,52,57.5,0,66.900002,65.0,53.0
20160928150000,180.0,295.799988,98.599996,52,57.5,0,66.900002,65.0,53.0
20160928151500,180.0,301.200012,100.400004,52,57.5,0,67.099998,65.0,53.0
20160928153000,180.0,295.799988,98.599996,52,57.5,0,67.099998,65.0,53.0
20160928154500,180.0,295.799988,98.599996,52,56.799999,0,67.800003,65.0,53.0
20160928160000,180.0,295.799988,98.599996,52,57.5,0,67.900002,65.0,53.0
20160928161500,180.0,295.799988,98.599996,53,57.5,0,68.199997,65.0,53.0
20160928163000,180.0,295.799988,98.599996,53,57.5,0,68.099998,65.0,53.0
20160928164500,180.0,295.799988,98.599996,53,57.5,0,68.099998,65.0,53.0
20160928170000,180.0,291.0,97.0,53,57.5,0,68.099998,65.0,53.0
20160928171500,180.0,295.799988,98.599996,54,57.5,0,68.0,65.0,53.0
20160928173000,180.0,295.799988,98.599996,54,57.5,0,68.099998,65.0,53.0
20160928174500,180.0,301.200012,100.400004,54,57.5,0,68.0,65.0,53.0
20160928180000,180.0,295.799988,98.599996,54,57.5,0,67.900002,65.0,53.0
20160928181500,180.0,295.799988,98.599996,54,57.5,0,67.900002,65.0,53.0
20160928183000,180.0,295.799988,98.599996,54,57.5,0,67.400002,65.0,53.0
20160928184500,180.0,291.0,97.0,54,57.5,0,67.300003,65.0,53.0
20160928190000,180.0,295.799988,98.599996,54,57.5,0,67.099998,65.0,53.0
20160928191500,180.0,295.799988,98.599996,54,57.5,0,66.900002,65.0,53.0
20160928193000,180.0,295.799988,98.599996,54,56.799999,0,66.699997,65.0,53.0
20160928194500,180.0,295.799988,98.599996,54,56.799999,0,66.699997,65.0,53.0
20160928200000,180.0,301.200012,100.400004,54,56.799999,0,67.199997,65.0,53.0
20160928201500,180.0,295.799988,98.599996,54,56.799999,0,67.199997,65.0,53.0
20160928203000,180.0,295.799988,98.599996,54,56.799999,0,66.800003,65.0,53.0
20160928204500,180.0,301.200012,100.400004,54,56.799999,0,66.599998,65.0,53.0
20160928210000,180.0,295.799988,98.599996,54,56.799999,0,66.599998,65.0,53.0
20160928211500,180.0,301.200012,100.400004,54,56.799999,0,66.5,65.0,53.0
20160928213000,180.0,295.799988,98.599996,54,56.799999,0,66.5,65.0,53.0
20160928214500,180.0,301.200012,100.400004,54,56.799999,0,66.400002,65.0,53.0
20160928220000,180.0,301.200012,100.400004,54,56.799999,0,66.400002,65.0,53.0
20160928221500,180.0,295.799988,98.599996,54,56.799999,0,66.300003,65.0,53.0
20160928223000,180.0,301.200012,100.400004,54,56.799999,0,66.400002,65.0,53.0
20160928224500,180.0,295.799988,98.599996,54,56.799999,0,66.199997,65.0,53.0
20160928230000,180.0,301.200012,100.400004,54,56.799999,0,66.099998,65.0,53.0
20160928231500,180.0,295.799988,98.599996,54,56.799999,0,66.0,65.0,53.0
20160928233000,180.0,301.200012,100.400004,54,56.799999,0,65.800003,65.0,53.0
20160928234500,180.0,295.799988,98.599996,54,56.799999,0,65.900002,65.0,53.0
20160929000000,180.0,291.0,97.0,55,56.799999,0,66.0,65.0,53.0
20160929001500,180.0,295.799988,98.599996,55,56.799999,0,65.800003,65.0,53.0
20160929003000,180.0,301.200012,100.400004,55,56.799999,0,65.599998,65.0,53.0
20160929004500,180.0,295.799988,98.599996,55,56.799999,0,65.800003,65.0,53.0
20160929010000,180.0,295.799988,98.599996,55,56.799999,0,65.5,65.0,53.0
20160929011500,180.0,301.200012,100.400004,54,56.799999,0,65.599998,65.0,53.0
20160929013000,180.0,310.799988,103.599996,54,56.799999,0,65.599998,65.0,53.0
20160929014500,180.0,301.200012,100.400004,53,56.799999,0,65.300003,65.0,53.0
20160929020000,180.0,291.0,97.0,52,56.799999,0,65.5,65.0,53.0
20160929021500,180.0,301.200012,100.400004,52,56.799999,0,65.300003,65.0,53.0
20160929023000,180.0,291.0,97.0,52,56.799999,0,65.300003,65.0,53.0
20160929024500,180.0,295.799988,98.599996,52,56.799999,0,65.099998,65.0,53.0
20160929030000,180.0,291.0,97.0,52,56.799999,0,65.099998,65.0,53.0
20160929031500,180.0,291.0,97.0,52,56.799999,0,65.099998,65.0,53.0
20160929033000,180.0,291.0,97.0,52,56.799999,0,65.0,65.0,53.0
20160929034500,180.0,285.600006,95.200002,52,56.799999,0,64.900002,65.0,53.0
20160929040000,180.0,291.0,97.0,53,56.799999,0,65.0,65.0,53.0
20160929041500,180.0,295.799988,98.599996,53,56.799999,0,65.0,65.0,53.0
20160929043000,180.0,291.0,97.0,52,56.799999,0,65.099998,65.0,53.0
20160929044500,180.0,285.600006,95.200002,52,56.799999,0,64.800003,65.0,53.0
20160929050000,180.0,291.0,97.0,52,56.799999,0,64.699997,65.0,53.0
20160929051500,180.0,291.0,97.0,52,56.799999,0,65.099998,65.0,53.0
20160929053000,180.0,291.0,97.0,52,56.799999,0,65.0,65.0,53.0
20160929054500,180.0,285.600006,95.200002,52,56.799999,0,64.699997,65.0,53.0
20160929060000,180.0,291.0,97.0,52,56.799999,0,64.699997,65.0,53.0
20160929061500,180.0,280.799988,93.599996,50,56.799999,0,64.800003,65.0,53.0
20160929063000,180.0,280.799988,93.599996,50,56.799999,0,64.699997,65.0,53.0
20160929064500,180.0,268.799988,89.599996,48,56.799999,0,64.699997,65.0,53.0
20160929070000,180.0,268.799988,89.599996,48,56.799999,0,64.800003,65.0,53.0
20160929071500,180.0,263.399994,87.799998,48,56.799999,0,65.0,65.0,53.0
20160929073000,180.0,268.799988,89.599996,48,56.799999,0,65.0,65.0,53.0
20160929074500,180.0,263.399994,87.799998,48,56.799999,0,65.300003,65.0,53.0
20160929080000,180.0,291.0,97.0,52,56.799999,0,65.5,65.0,53.0
20160929081500,180.0,295.799988,98.599996,52,56.799999,0,65.699997,65.0,53.0
20160929083000,180.0,291.0,97.0,53,56.799999,0,65.800003,65.0,53.0
20160929084500,180.0,295.799988,98.599996,53,56.799999,0,66.199997,65.0,53.0
20160929090000,180.0,301.200012,100.400004,53,56.799999,0,66.199997,65.0,53.0
20160929091500,180.0,301.200012,100.400004,53,56.799999,0,66.199997,65.0,53.0
20160929093000,180.0,301.200012,100.400004,53,56.799999,0,66.0,65.0,53.0
20160929094500,180.0,306.0,102.0,53,56.799999,0,66.199997,65.0,53.0
20160929100000,180.0,306.0,102.0,53,56.799999,0,66.099998,65.0,53.0
20160929101500,180.0,295.799988,98.599996,52,56.799999,0,66.0,65.0,53.0
20160929103000,180.0,291.0,97.0,52,56.799999,0,66.099998,65.0,53.0
20160929104500,180.0,295.799988,98.599996,52,56.799999,0,66.099998,65.0,53.0
20160929110000,180.0,306.0,102.0,52,56.799999,0,66.099998,65.0,53.0
20160929111500,180.0,301.200012,100.400004,52,56.799999,0,65.900002,65.0,53.0
20160929113000,180.0,306.0,102.0,50,56.799999,0,65.599998,65.0,53.0
20160929114500,180.0,306.0,102.0,50,57.900002,0,65.400002,65.0,53.0
20160929120000,180.0,291.0,97.0,48,56.799999,0,65.300003,65.0,53.0
20160929121500,180.0,291.0,97.0,48,56.0,0,65.300003,65.0,53.0
20160929123000,180.0,291.0,97.0,48,56.700001,0,65.099998,65.0,53.0
20160929124500,180.0,295.799988,98.599996,48,56.700001,0,65.099998,65.0,53.0
20160929130000,180.0,295.799988,98.599996,48,56.700001,0,65.099998,65.0,53.0
20160929131500,180.0,291.0,97.0,48,56.700001,0,65.099998,65.0,53.0
20160929133000,180.0,291.0,97.0,48,56.700001,0,65.199997,65.0,53.0
20160929134500,180.0,295.799988,98.599996,49,56.700001,0,65.800003,65.0,53.0
20160929140000,180.0,263.399994,87.799998,44,57.5,0,64.800003,65.0,53.0
20160929141500,180.0,263.399994,87.799998,48,57.5,0,65.599998,65.0,53.0
20160929143000,180.0,295.799988,98.599996,56,57.5,0,65.900002,65.0,53.0
20160929144500,180.0,301.200012,100.400004,56,56.799999,0,66.0,65.0,53.0
20160929150000,180.0,306.0,102.0,55,56.0,0,65.699997,65.0,53.0
20160929151500,180.0,310.799988,103.599996,54,56.0,0,65.599998,65.0,53.0
20160929153000,180.0,306.0,102.0,52,56.0,0,65.5,65.0,53.0
20160929154500,180.0,306.0,102.0,52,56.700001,0,65.5,65.0,53.0
20160929160000,180.0,306.0,102.0,52,56.700001,0,65.599998,65.0,53.0
20160929161500,180.0,306.0,102.0,52,56.700001,0,65.599998,65.0,53.0
20160929163000,180.0,306.0,102.0,52,56.700001,0,65.599998,65.0,53.0
20160929164500,180.0,306.0,102.0,52,56.700001,0,65.800003,65.0,53.0
20160929170000,180.0,301.200012,100.400004,52,56.700001,0,65.900002,65.0,53.0
20160929171500,180.0,295.799988,98.599996,52,56.700001,0,66.0,65.0,53.0
20160929173000,180.0,295.799988,98.599996,52,56.700001,0,66.099998,65.0,53.0
20160929174500,180.0,295.799988,98.599996,52,56.700001,0,66.099998,65.0,53.0
20160929180000,180.0,301.200012,100.400004,52,56.700001,0,66.099998,65.0,53.0
20160929181500,180.0,301.200012,100.400004,52,56.700001,0,65.900002,65.0,53.0
20160929183000,180.0,295.799988,98.599996,52,56.700001,0,65.699997,65.0,53.0
20160929184500,180.0,295.799988,98.599996,52,56.700001,0,65.599998,65.0,53.0
20160929190000,180.0,306.0,102.0,52,56.700001,0,66.0,65.0,53.0
20160929191500,180.0,310.799988,103.599996,52,56.700001,0,66.099998,65.0,53.0
20160929193000,180.0,310.799988,103.599996,52,56.700001,0,66.099998,65.0,53.0
20160929194500,180.0,306.0,102.0,52,56.700001,0,66.199997,65.0,53.0
20160929200000,180.0,301.200012,100.400004,51,56.0,0,66.699997,65.0,53.0
20160929201500,180.0,306.0,102.0,51,56.0,0,66.5,65.0,53.0
20160929203000,180.0,301.200012,100.400004,51,56.0,0,66.599998,65.0,53.0
20160929204500,180.0,295.799988,98.599996,51,56.0,0,66.300003,65.0,53.0
20160929210000,180.0,301.200012,100.400004,51,56.0,0,66.0,65.0,53.0
20160929211500,180.0,295.799988,98.599996,50,56.0,0,65.800003,65.0,53.0
20160929213000,180.0,295.799988,98.599996,50,56.0,0,65.800003,65.0,53.0
20160929214500,180.0,291.0,97.0,50,56.0,0,66.099998,65.0,53.0
20160929220000,180.0,295.799988,98.599996,50,56.0,0,65.599998,65.0,53.0
20160929221500,180.0,295.799988,98.599996,50,56.0,0,66.0,65.0,53.0
20160929223000,180.0,291.0,97.0,50,56.0,0,66.0,65.0,53.0
20160929224500,180.0,291.0,97.0,51,56.0,0,65.599998,65.0,53.0
20160929230000,180.0,301.200012,100.400004,51,56.0,0,65.5,65.0,53.0
20160929231500,180.0,291.0,97.0,49,56.0,0,65.300003,65.0,53.0
20160929233000,180.0,291.0,97.0,49,56.0,0,65.099998,65.0,53.0
20160929234500,180.0,291.0,97.0,49,56.0,0,65.199997,65.0,53.0
20160930000000,180.0,285.600006,95.200002,49,56.0,0,65.0,65.0,53.0
20160930001500,180.0,274.799988,91.599996,65,56.700001,0,64.800003,65.0,53.0
20160930003000,180.0,285.600006,95.200002,66,56.700001,0,64.800003,65.0,53.0
20160930004500,180.0,291.0,97.0,55,56.0,0,64.699997,65.0,53.0
20160930010000,180.0,285.600006,95.200002,52,56.0,0,64.800003,65.0,53.0
20160930011500,180.0,268.799988,89.599996,48,56.0,0,64.599998,65.0,53.0
20160930013000,180.0,257.399994,85.799998,46,56.700001,0,64.599998,65.0,53.0
20160930014500,180.0,235.800003,78.600001,41,56.700001,0,64.599998,65.0,53.0
20160930020000,180.0,232.800003,77.600001,40,56.700001,0,64.699997,65.0,53.0
20160930021500,180.0,230.399994,76.799998,40,56.700001,0,64.699997,65.0,53.0
20160930023000,180.0,225.0,75.0,39,56.700001,0,64.699997,65.0,53.0
20160930024500,180.0,222.600006,74.200002,39,56.700001,0,64.900002,65.0,53.0
20160930030000,180.0,222.600006,74.200002,39,56.700001,0,64.800003,65.0,53.0
20160930031500,180.0,226.199997,75.399999,39,56.700001,0,64.800003,65.0,53.0
20160930033000,180.0,232.199997,77.399999,39,56.700001,0,65.199997,65.0,53.0
20160930034500,180.0,245.399994,81.799998,42,56.700001,0,65.300003,65.0,53.0
20160930040000,180.0,245.399994,81.799998,43,56.700001,0,65.199997,65.0,53.0
20160930041500,180.0,240.0,80.0,43,56.700001,0,65.0,65.0,53.0
20160930043000,180.0,244.199997,81.399999,43,56.700001,0,64.900002,65.0,53.0
20160930044500,180.0,247.199997,82.399999,43,56.700001,0,64.800003,65.0,53.0
20160930050000,180.0,247.199997,82.399999,43,56.700001,0,64.800003,65.0,53.0
20160930051500,180.0,247.199997,82.399999,43,56.700001,0,65.099998,65.0,53.0
20160930053000,180.0,253.800003,84.600001,43,56.700001,0,64.800003,65.0,53.0
20160930054500,180.0,250.199997,83.399999,41,56.700001,0,65.0,65.0,53.0
20160930060000,180.0,246.0,82.0,41,56.700001,0,65.0,65.0,53.0
20160930061500,180.0,242.399994,80.799998,41,56.700001,0,65.0,65.0,53.0
20160930063000,180.0,242.399994,80.799998,41,56.700001,0,64.800003,65.0,53.0
20160930064500,180.0,237.600006,79.200002,40,56.700001,0,64.599998,65.0,53.0
20160930070000,180.0,219.600006,73.200002,37,56.700001,0,64.599998,65.0,53.0
20160930071500,180.0,207.600006,69.200002,36,57.400002,0,65.0,65.0,53.0
20160930073000,180.0,207.600006,69.200002,36,57.400002,0,65.0,65.0,53.0
20160930074500,180.0,207.600006,69.200002,36,57.400002,0,65.099998,65.0,53.0
20160930080000,180.0,211.199997,70.399999,36,57.400002,0,65.0,65.0,53.0
20160930081500,180.0,211.199997,70.399999,36,57.400002,0,65.099998,65.0,53.0
20160930083000,180.0,207.600006,69.200002,36,57.400002,0,65.300003,65.0,53.0
20160930084500,180.0,218.399994,72.799998,37,57.400002,0,65.199997,65.0,53.0
20160930090000,180.0,218.399994,72.799998,37,58.0,0,65.300003,65.0,53.0
20160930091500,180.0,225.0,75.0,38,58.0,0,65.199997,65.0,53.0
20160930093000,180.0,240.0,80.0,41,58.0,0,65.400002,65.0,53.0
20160930094500,180.0,268.799988,89.599996,48,56.400002,0,65.400002,65.0,53.0
20160930100000,180.0,274.799988,91.599996,50,56.400002,0,65.5,65.0,53.0
20160930101500,180.0,274.799988,91.599996,50,56.400002,0,65.099998,65.0,53.0
20160930103000,180.0,295.799988,98.599996,53,56.400002,0,65.5,65.0,53.0
20160930104500,180.0,285.600006,95.200002,50,56.400002,0,65.300003,65.0,53.0
20160930110000,180.0,291.0,97.0,51,56.400002,0,65.300003,65.0,53.0
20160930111500,180.0,295.799988,98.599996,52,56.400002,0,65.199997,65.0,53.0
20160930113000,180.0,295.799988,98.599996,52,56.400002,0,65.300003,65.0,53.0
20160930114500,180.0,285.600006,95.200002,54,56.400002,0,65.0,65.0,53.0
20160930120000,180.0,295.799988,98.599996,54,56.400002,0,64.800003,65.0,53.0
20160930121500,180.0,285.600006,95.200002,52,56.400002,0,64.699997,65.0,53.0
20160930123000,180.0,274.799988,91.599996,51,56.400002,0,64.699997,65.0,53.0
20160930124500,180.0,274.799988,91.599996,51,57.099998,0,64.699997,65.0,53.0
20160930130000,180.0,251.399994,83.799998,46,57.099998,0,64.599998,65.0,53.0
20160930131500,180.0,246.600006,82.200002,43,57.900002,0,64.699997,65.0,53.0
20160930133000,180.0,246.600006,82.200002,43,57.900002,0,64.699997,65.0,53.0
20160930134500,180.0,246.600006,82.200002,43,57.900002,0,64.800003,65.0,53.0
20160930140000,180.0,241.199997,80.399999,43,57.900002,0,64.800003,65.0,53.0
20160930141500,180.0,241.199997,80.399999,43,57.900002,0,64.900002,65.0,53.0
20160930143000,180.0,241.199997,80.399999,43,57.900002,0,64.900002,65.0,53.0
20160930144500,180.0,237.0,79.0,43,57.900002,0,65.0,65.0,53.0
20160930150000,180.0,240.600006,80.200002,45,57.900002,0,65.0,65.0,53.0
20160930151500,180.0,250.800003,83.600001,46,57.900002,0,65.300003,65.0,53.0
20160930153000,180.0,250.800003,83.600001,47,57.900002,0,65.199997,65.0,53.0
20160930154500,180.0,261.0,87.0,49,57.900002,0,65.300003,65.0,53.0
20160930160000,180.0,265.200012,88.400004,50,57.900002,0,65.300003,65.0,53.0
20160930161500,180.0,268.799988,89.599996,52,57.200001,0,65.400002,65.0,53.0
20160930163000,180.0,285.600006,95.200002,55,57.200001,0,65.300003,65.0,53.0
20160930164500,180.0,187.800003,62.600001,36,70.599998,0,66.699997,69.400002,66.400002
20160930170000,180.0,184.199997,61.399999,35,59.599998,0,66.800003,69.0,66.0
20160930171500,180.0,187.199997,62.399999,36,59.599998,0,66.900002,69.400002,66.400002
20160930173000,180.0,187.199997,62.399999,36,59.599998,0,67.199997,69.400002,66.400002
20160930174500,180.0,187.199997,62.399999,36,59.599998,0,67.400002,69.5,66.5
20160930180000,180.0,195.600006,65.200002,36,59.599998,0,67.400002,69.0,66.0
20160930181500,180.0,190.800003,63.600001,35,59.599998,0,67.400002,68.900002,65.900002
20160930183000,180.0,188.399994,62.799998,35,61.599998,100,67.400002,75.0,72.0
20160930184500,180.0,188.399994,62.799998,35,93.300003,100,68.800003,75.0,72.0
20160930190000,180.0,188.399994,62.799998,35,93.300003,100,69.900002,74.699997,71.699997
20160930191500,180.0,184.800003,61.600001,35,105.0,100,70.5,74.699997,71.699997
20160930193000,180.0,187.800003,62.600001,35,107.400002,100,71.0,74.699997,71.699997
20160930194500,180.0,187.800003,62.600001,35,64.0,0,71.599998,74.599998,71.599998
20160930200000,180.0,187.800003,62.600001,35,61.900002,100,70.800003,74.599998,71.599998
20160930201500,180.0,291.0,97.0,56,57.200001,0,70.0,67.800003,64.800003
20160930203000,180.0,295.799988,98.599996,58,57.200001,0,69.099998,67.800003,64.800003
20160930204500,180.0,301.200012,100.400004,56,57.200001,0,68.699997,67.800003,64.800003
20160930210000,180.0,291.0,97.0,54,57.200001,0,68.199997,67.800003,64.800003
20160930211500,180.0,280.799988,93.599996,53,57.200001,0,67.900002,67.800003,64.800003
20160930213000,180.0,285.600006,95.200002,53,57.200001,0,67.599998,67.800003,64.800003
20160930214500,180.0,257.399994,85.799998,48,57.200001,0,67.199997,67.800003,64.800003
20160930220000,180.0,229.800003,76.600001,42,58.0,0,67.400002,67.800003,64.800003
20160930221500,180.0,239.399994,79.799998,44,58.0,0,67.599998,67.599998,64.599998
20160930223000,180.0,222.0,74.0,40,58.0,0,67.300003,67.699997,64.699997
20160930224500,180.0,208.800003,69.600001,38,58.0,0,67.300003,67.800003,64.800003
20160930230000,180.0,192.0,64.0,36,59.099998,0,67.300003,67.699997,64.699997
20160930231500,180.0,187.199997,62.399999,35,59.099998,0,67.199997,67.599998,64.599998
20160930233000,180.0,187.199997,62.399999,35,59.099998,0,67.199997,67.599998,64.599998
20160930234500,180.0,187.199997,62.399999,35,59.099998,0,67.099998,67.599998,64.599998
20161001000000,180.0,187.199997,62.399999,35,59.099998,0,66.900002,67.599998,64.599998
20161001001500,180.0,187.199997,62.399999,36,59.099998,0,66.900002,67.599998,64.599998
20161001003000,180.0,187.199997,62.399999,35,59.099998,0,66.800003,67.599998,64.599998
20161001004500,180.0,183.600006,61.200002,34,59.099998,0,66.699997,67.5,64.5
20161001010000,180.0,186.600006,62.200002,35,59.099998,0,66.699997,67.5,64.5
20161001011500,180.0,186.600006,62.200002,35,59.099998,0,66.599998,67.400002,64.400002
20161001013000,180.0,183.600006,61.200002,35,59.099998,0,66.400002,67.400002,64.400002
20161001014500,180.0,187.199997,62.399999,35,59.099998,0,66.400002,67.5,64.5
20161001020000,180.0,187.199997,62.399999,33,59.099998,0,66.300003,67.599998,64.599998
20161001021500,180.0,187.199997,62.399999,33,59.099998,0,66.199997,67.5,64.5
20161001023000,180.0,187.199997,62.399999,33,59.099998,0,66.099998,67.5,64.5
20161001024500,180.0,183.600006,61.200002,33,59.099998,0,66.099998,67.5,64.5
20161001030000,180.0,186.600006,62.200002,33,59.099998,0,66.099998,67.400002,64.400002
20161001031500,180.0,186.600006,62.200002,33,59.099998,0,66.0,67.5,64.5
20161001033000,180.0,190.199997,63.399999,33,59.099998,0,66.0,67.400002,64.400002
20161001034500,180.0,187.800003,62.600001,33,59.099998,0,65.800003,67.400002,64.400002
20161001040000,180.0,184.199997,61.399999,32,59.099998,0,66.300003,67.400002,64.400002
20161001041500,180.0,181.199997,60.399999,32,59.900002,0,66.099998,67.400002,64.400002
20161001043000,180.0,181.199997,60.399999,32,59.900002,0,66.0,67.400002,64.400002
20161001044500,180.0,184.199997,61.399999,32,59.200001,0,66.0,67.300003,64.300003
20161001050000,180.0,180.600006,60.200002,32,59.200001,0,65.800003,67.300003,64.300003
20161001051500,180.0,180.600006,60.200002,32,59.200001,0,65.900002,67.400002,64.400002
20161001053000,180.0,178.199997,59.399999,32,59.200001,0,65.900002,67.300003,64.300003
20161001054500,180.0,178.199997,59.399999,33,59.200001,0,65.900002,67.300003,64.300003
20161001060000,180.0,180.600006,60.200002,34,59.200001,0,65.900002,67.300003,64.300003
20161001061500,180.0,177.600006,59.200002,34,59.200001,0,66.0,67.300003,64.300003
20161001063000,180.0,180.600006,60.200002,34,59.200001,0,66.099998,67.300003,64.300003
20161001064500,180.0,187.199997,62.399999,34,59.200001,0,66.0,67.300003,64.300003
20161001070000,180.0,187.199997,62.399999,33,59.200001,0,65.900002,67.300003,64.300003
20161001071500,180.0,184.199997,61.399999,33,59.200001,0,66.0,67.300003,64.300003
20161001073000,180.0,180.600006,60.200002,33,59.200001,0,66.199997,67.300003,64.300003
20161001074500,180.0,177.0,59.0,33,59.200001,0,66.199997,67.300003,64.300003
20161001080000,180.0,177.0,59.0,33,59.900002,0,66.0,67.300003,64.300003
20161001081500,180.0,183.600006,61.200002,33,59.900002,0,66.0,67.300003,64.300003
20161001083000,180.0,180.600006,60.200002,33,59.900002,0,66.099998,67.300003,64.300003
20161001084500,180.0,178.199997,59.399999,33,59.900002,0,66.099998,67.300003,64.300003
20161001090000,180.0,178.199997,59.399999,34,59.900002,0,66.400002,67.300003,64.300003
20161001091500,180.0,178.199997,59.399999,34,59.900002,0,66.5,67.300003,64.300003
20161001093000,180.0,178.199997,59.399999,34,59.900002,0,66.400002,67.300003,64.300003
20161001094500,180.0,181.199997,60.399999,35,59.099998,0,66.699997,67.300003,64.300003
20161001100000,180.0,178.199997,59.399999,35,59.099998,0,66.599998,67.300003,64.300003
20161001101500,180.0,181.800003,60.600001,35,59.099998,0,66.5,67.300003,64.300003
20161001103000,180.0,181.800003,60.600001,35,59.099998,0,66.400002,67.300003,64.300003
20161001104500,180.0,181.800003,60.600001,35,59.099998,0,66.400002,67.300003,64.300003
20161001110000,180.0,187.199997,62.399999,36,59.099998,0,66.400002,67.300003,64.300003
20161001111500,180.0,184.800003,61.600001,35,59.099998,0,66.400002,67.300003,64.300003
20161001113000,180.0,190.199997,63.399999,36,59.099998,0,66.699997,67.300003,64.300003
20161001114500,180.0,190.199997,63.399999,35,59.099998,0,66.400002,67.400002,64.400002
20161001120000,180.0,186.600006,62.200002,34,59.099998,0,66.400002,67.400002,64.400002
20161001121500,180.0,184.199997,61.399999,34,59.099998,0,66.599998,67.300003,64.300003
20161001123000,180.0,186.600006,62.200002,34,59.099998,0,66.900002,67.300003,64.300003
20161001124500,180.0,193.800003,64.600001,35,59.099998,0,66.900002,67.300003,64.300003
20161001130000,180.0,186.600006,62.200002,34,59.099998,0,66.800003,67.400002,64.400002
20161001131500,180.0,183.600006,61.200002,34,59.099998,0,66.900002,67.300003,64.300003
20161001133000,180.0,188.399994,62.799998,34,59.099998,0,66.900002,67.400002,64.400002
20161001134500,180.0,184.199997,61.399999,34,59.099998,0,66.900002,67.300003,64.300003
20161001140000,180.0,184.199997,61.399999,34,59.099998,0,66.900002,67.300003,64.300003
20161001141500,180.0,181.199997,60.399999,34,59.099998,0,66.800003,67.300003,64.300003
20161001143000,180.0,184.199997,61.399999,34,59.099998,0,67.0,67.300003,64.300003
20161001144500,180.0,180.0,60.0,34,59.099998,0,66.900002,67.300003,64.300003
20161001150000,180.0,184.800003,61.600001,34,59.099998,0,66.900002,67.400002,64.400002
20161001151500,180.0,184.800003,61.600001,34,59.099998,0,66.900002,67.300003,64.300003
20161001153000,180.0,193.800003,64.600001,37,59.099998,0,67.199997,67.400002,64.400002
20161001154500,180.0,200.399994,66.799998,37,59.099998,0,67.199997,67.400002,64.400002
20161001160000,180.0,198.0,66.0,37,59.099998,0,67.400002,67.300003,64.300003
20161001161500,180.0,195.600006,65.200002,37,59.099998,0,67.5,67.300003,64.300003
20161001163000,180.0,202.199997,67.399999,37,59.099998,0,67.599998,67.400002,64.400002
20161001164500,180.0,242.399994,80.799998,44,58.400002,0,67.900002,67.400002,64.400002
20161001170000,180.0,238.800003,79.600001,44,58.400002,0,67.699997,67.300003,64.300003
20161001171500,180.0,268.799988,89.599996,51,57.799999,0,67.900002,67.300003,64.300003
20161001173000,180.0,285.600006,95.200002,52,57.200001,0,67.800003,67.400002,64.400002
20161001174500,180.0,280.799988,93.599996,52,57.200001,0,67.599998,67.400002,64.400002
20161001180000,180.0,280.799988,93.599996,52,57.200001,0,67.599998,67.300003,64.300003
20161001181500,180.0,291.0,97.0,52,57.200001,0,67.800003,67.300003,64.300003
20161001183000,180.0,291.0,97.0,53,57.200001,0,67.900002,67.300003,64.300003
20161001184500,180.0,291.0,97.0,53,57.200001,0,67.599998,67.300003,64.300003
20161001190000,180.0,291.0,97.0,53,57.200001,0,67.400002,67.300003,64.300003
20161001191500,180.0,291.0,97.0,53,57.200001,0,67.199997,67.300003,64.300003
20161001193000,180.0,280.799988,93.599996,53,56.400002,0,66.900002,67.300003,64.300003
20161001194500,180.0,216.0,72.0,39,57.5,0,67.199997,68.400002,65.400002
20161001200000,180.0,187.199997,62.399999,35,58.700001,0,67.199997,68.400002,65.400002
20161001201500,180.0,187.199997,62.399999,35,58.700001,0,67.400002,68.400002,65.400002
20161001203000,180.0,184.800003,61.600001,35,58.700001,0,67.599998,68.400002,65.400002
20161001204500,180.0,184.800003,61.600001,34,58.700001,0,67.599998,68.400002,65.400002
20161001210000,180.0,180.0,60.0,34,59.5,0,67.599998,68.400002,65.400002
20161001211500,180.0,177.600006,59.200002,34,59.5,0,67.800003,68.400002,65.400002
20161001213000,180.0,177.600006,59.200002,34,59.5,0,67.699997,68.400002,65.400002
20161001214500,180.0,181.800003,60.600001,34,59.5,0,67.599998,68.400002,65.400002
20161001220000,180.0,181.800003,60.600001,34,59.5,0,67.599998,68.400002,65.400002
20161001221500,180.0,184.800003,61.600001,34,59.5,0,67.400002,68.400002,65.400002
20161001223000,180.0,181.800003,60.600001,34,59.5,0,67.599998,68.400002,65.400002
20161001224500,180.0,181.800003,60.600001,34,59.5,0,67.199997,68.400002,65.400002
20161001230000,180.0,184.800003,61.600001,32,59.5,0,67.199997,68.400002,65.400002
20161001231500,180.0,184.800003,61.600001,32,59.5,0,67.099998,68.400002,65.400002
20161001233000,180.0,184.800003,61.600001,32,59.5,0,66.900002,68.400002,65.400002
20161001234500,180.0,187.199997,62.399999,33,59.5,0,67.300003,68.400002,65.400002
20161002000000,180.0,183.600006,61.200002,33,58.799999,0,67.099998,68.400002,65.400002
20161002001500,180.0,188.399994,62.799998,33,58.799999,0,66.900002,68.400002,65.400002
20161002003000,180.0,188.399994,62.799998,33,58.799999,0,66.800003,68.400002,65.400002
20161002004500,180.0,184.199997,61.399999,33,58.799999,0,66.800003,68.400002,65.400002
20161002010000,180.0,184.199997,61.399999,33,58.799999,0,66.699997,68.400002,65.400002
20161002011500,180.0,184.199997,61.399999,33,58.799999,0,66.699997,68.400002,65.400002
20161002013000,180.0,186.600006,62.200002,33,58.799999,0,66.699997,68.400002,65.400002
20161002014500,180.0,181.199997,60.399999,33,58.799999,0,66.599998,68.400002,65.400002
20161002020000,180.0,181.199997,60.399999,33,58.799999,0,66.599998,68.400002,65.400002
20161002021500,180.0,181.199997,60.399999,33,58.799999,0,66.5,68.400002,65.400002
20161002023000,180.0,181.199997,60.399999,33,58.799999,0,66.400002,68.400002,65.400002
20161002024500,180.0,184.199997,61.399999,33,58.799999,0,66.400002,68.400002,65.400002
20161002030000,180.0,180.600006,60.200002,33,58.799999,0,66.5,68.400002,65.400002
20161002031500,180.0,183.600006,61.200002,33,58.799999,0,66.400002,68.400002,65.400002
20161002033000,180.0,186.600006,62.200002,33,58.799999,0,66.300003,68.400002,65.400002
20161002034500,180.0,186.600006,62.200002,33,58.799999,0,66.199997,68.400002,65.400002
20161002040000,180.0,181.800003,60.600001,33,58.799999,0,66.199997,68.400002,65.400002
20161002041500,180.0,181.800003,60.600001,33,58.799999,0,66.400002,68.5,65.5
20161002043000,180.0,181.800003,60.600001,33,58.799999,0,66.400002,68.5,65.5
20161002044500,180.0,178.199997,59.399999,33,58.799999,0,66.300003,68.5,65.5
20161002050000,180.0,178.199997,59.399999,33,58.799999,0,66.300003,68.5,65.5
20161002051500,180.0,178.199997,59.399999,33,58.799999,0,66.199997,68.5,65.5
20161002053000,180.0,178.199997,59.399999,33,58.799999,0,66.300003,68.5,65.5
20161002054500,180.0,180.0,60.0,33,58.799999,0,66.599998,68.5,65.5
20161002060000,180.0,180.0,60.0,33,58.799999,0,66.5,68.5,65.5
20161002061500,180.0,178.199997,59.399999,33,58.799999,0,66.300003,68.5,65.5
20161002063000,180.0,180.0,60.0,33,58.799999,0,66.199997,68.5,65.5
20161002064500,180.0,180.0,60.0,33,58.799999,0,66.400002,68.5,65.5
20161002070000,180.0,177.600006,59.200002,33,58.799999,0,66.300003,68.5,65.5
20161002071500,180.0,175.199997,58.399999,33,58.799999,0,66.400002,68.5,65.5
20161002073000,180.0,181.199997,60.399999,33,58.799999,0,66.5,68.5,65.5
20161002074500,180.0,177.600006,59.200002,33,59.400002,0,66.300003,68.5,65.5
20161002080000,180.0,177.600006,59.200002,33,59.400002,0,66.400002,68.5,65.5
20161002081500,180.0,177.600006,59.200002,34,58.799999,0,66.900002,68.5,65.5
20161002083000,180.0,181.800003,60.600001,34,58.799999,0,66.900002,68.5,65.5
20161002084500,180.0,178.199997,59.399999,34,58.799999,0,67.0,68.5,65.5
20161002090000,180.0,181.800003,60.600001,34,58.799999,0,66.900002,68.5,65.5
20161002091500,180.0,181.800003,60.600001,34,58.799999,0,66.800003,68.5,65.5
20161002093000,180.0,181.800003,60.600001,34,58.799999,0,66.800003,68.5,65.5
20161002094500,180.0,181.800003,60.600001,34,59.5,0,66.900002,68.5,65.5
20161002100000,180.0,181.800003,60.600001,35,59.5,0,66.900002,68.400002,65.400002
20161002101500,180.0,184.199997,61.399999,35,59.5,0,66.900002,68.199997,65.199997
20161002103000,180.0,186.600006,62.200002,35,59.5,0,67.0,68.199997,65.199997
20161002104500,180.0,190.800003,63.600001,34,59.5,0,66.900002,67.900002,64.900002
20161002110000,180.0,187.199997,62.399999,34,59.5,0,67.300003,67.900002,64.900002
20161002111500,180.0,184.800003,61.600001,34,58.900002,0,67.199997,67.900002,64.900002
20161002113000,180.0,188.399994,62.799998,33,58.900002,0,67.099998,67.900002,64.900002
20161002114500,180.0,190.800003,63.600001,33,58.900002,0,67.199997,67.900002,64.900002
20161002120000,180.0,184.199997,61.399999,33,59.5,0,67.300003,68.400002,65.400002
20161002121500,180.0,184.199997,61.399999,33,59.5,0,67.099998,68.400002,65.400002
20161002123000,180.0,184.199997,61.399999,33,59.5,0,67.300003,68.400002,65.400002
20161002124500,180.0,177.600006,59.200002,34,59.5,0,67.199997,68.400002,65.400002
20161002130000,180.0,180.600006,60.200002,34,59.5,0,67.400002,68.400002,65.400002
20161002131500,180.0,180.600006,60.200002,34,59.5,0,67.199997,68.400002,65.400002
20161002133000,180.0,180.600006,60.200002,34,59.5,0,67.199997,68.400002,65.400002
20161002134500,180.0,186.600006,62.200002,34,59.5,0,67.400002,68.400002,65.400002
20161002140000,180.0,180.600006,60.200002,34,59.5,0,67.400002,68.400002,65.400002
20161002141500,180.0,180.600006,60.200002,34,59.5,0,67.400002,68.400002,65.400002
20161002143000,180.0,178.199997,59.399999,34,59.5,0,67.400002,68.400002,65.400002
20161002144500,180.0,181.199997,60.399999,34,59.5,0,67.5,68.400002,65.400002
20161002150000,180.0,183.600006,61.200002,34,59.5,0,67.599998,68.400002,65.400002
20161002151500,180.0,183.600006,61.200002,34,59.5,0,67.599998,68.400002,65.400002
20161002153000,180.0,188.399994,62.799998,35,59.5,0,67.900002,68.400002,65.400002
20161002154500,180.0,188.399994,62.799998,35,58.799999,0,67.699997,68.400002,65.400002
20161002160000,180.0,184.800003,61.600001,35,58.799999,0,67.800003,68.400002,65.400002
20161002161500,180.0,184.800003,61.600001,34,58.799999,0,67.800003,68.400002,65.400002
20161002163000,180.0,193.800003,64.600001,35,58.799999,0,68.300003,68.400002,65.400002
20161002164500,180.0,190.199997,63.399999,34,58.799999,0,67.900002,68.400002,65.400002
20161002170000,180.0,186.600006,62.200002,34,58.799999,0,67.800003,68.400002,65.400002
20161002171500,180.0,186.600006,62.200002,34,58.799999,0,67.800003,68.400002,65.400002
20161002173000,180.0,186.600006,62.200002,34,58.799999,0,67.900002,68.400002,65.400002
20161002174500,180.0,184.199997,61.399999,34,58.799999,0,68.099998,68.400002,65.400002
20161002180000,180.0,181.800003,60.600001,34,58.799999,0,68.5,68.400002,65.400002
20161002181500,180.0,181.800003,60.600001,34,58.799999,0,68.199997,68.400002,65.400002
20161002183000,180.0,184.800003,61.600001,34,58.799999,0,68.099998,68.400002,65.400002
20161002184500,180.0,181.800003,60.600001,34,58.799999,0,68.599998,68.400002,65.400002
20161002190000,180.0,225.0,75.0,41,58.799999,0,68.900002,68.400002,65.400002
20161002191500,180.0,242.399994,80.799998,44,57.200001,0,68.699997,68.400002,65.400002
20161002193000,180.0,242.399994,80.799998,43,57.200001,0,68.199997,68.400002,65.400002
20161002194500,180.0,234.0,78.0,42,57.200001,0,68.099998,68.400002,65.400002
20161002200000,180.0,205.800003,68.600001,38,57.900002,0,67.900002,68.400002,65.400002
20161002201500,180.0,183.600006,61.200002,34,58.700001,0,67.900002,68.400002,65.400002
20161002203000,180.0,183.600006,61.200002,34,58.700001,0,67.900002,68.400002,65.400002
20161002204500,180.0,183.600006,61.200002,34,58.700001,0,67.800003,68.400002,65.400002
20161002210000,180.0,181.199997,60.399999,35,58.700001,0,68.099998,68.400002,65.400002
20161002211500,180.0,187.199997,62.399999,36,58.700001,0,67.900002,68.400002,65.400002
20161002213000,180.0,187.199997,62.399999,35,58.700001,0,67.800003,68.400002,65.400002
20161002214500,180.0,187.199997,62.399999,35,58.700001,0,67.699997,68.400002,65.400002
20161002220000,180.0,187.199997,62.399999,35,58.700001,0,67.599998,68.400002,65.400002
20161002221500,180.0,183.600006,61.200002,35,58.700001,0,67.5,68.400002,65.400002
20161002223000,180.0,183.600006,61.200002,35,58.700001,0,67.400002,68.400002,65.400002
20161002224500,180.0,183.600006,61.200002,35,58.700001,0,67.400002,68.400002,65.400002
20161002230000,180.0,183.600006,61.200002,35,58.700001,0,67.300003,68.400002,65.400002
20161002231500,180.0,186.600006,62.200002,35,58.700001,0,67.199997,68.400002,65.400002
20161002233000,180.0,186.600006,62.200002,35,58.700001,0,67.199997,68.400002,65.400002
20161002234500,180.0,186.600006,62.200002,35,58.700001,0,67.099998,68.400002,65.400002
20161003000000,180.0,183.600006,61.200002,35,58.700001,0,67.099998,68.400002,65.400002
20161003001500,180.0,183.600006,61.200002,35,58.700001,0,67.099998,68.400002,65.400002
20161003003000,180.0,183.600006,61.200002,35,58.700001,0,66.900002,68.400002,65.400002
20161003004500,180.0,183.600006,61.200002,35,58.700001,0,66.900002,68.400002,65.400002
20161003010000,180.0,186.600006,62.200002,35,58.700001,0,66.800003,68.400002,65.400002
20161003011500,180.0,184.199997,61.399999,35,58.700001,0,66.699997,68.400002,65.400002
20161003013000,180.0,184.199997,61.399999,35,58.700001,0,66.699997,68.400002,65.400002
20161003014500,180.0,184.199997,61.399999,34,58.700001,0,66.599998,68.400002,65.400002
20161003020000,180.0,184.199997,61.399999,34,58.700001,0,66.599998,68.400002,65.400002
20161003021500,180.0,181.800003,60.600001,34,58.700001,0,66.699997,68.400002,65.400002
20161003023000,180.0,178.199997,59.399999,35,58.700001,0,66.599998,68.300003,65.300003
20161003024500,180.0,178.199997,59.399999,35,58.700001,0,66.400002,67.900002,64.900002
20161003030000,180.0,181.800003,60.600001,35,58.700001,0,66.400002,67.800003,64.800003
20161003031500,180.0,184.800003,61.600001,35,58.700001,0,66.300003,67.800003,64.800003
20161003033000,180.0,187.199997,62.399999,36,58.700001,0,66.199997,67.800003,64.800003
20161003034500,180.0,190.800003,63.600001,35,58.700001,0,66.099998,67.800003,64.800003
20161003040000,180.0,181.800003,60.600001,33,58.700001,0,66.099998,68.0,65.0
20161003041500,180.0,181.800003,60.600001,34,58.700001,0,66.300003,68.099998,65.099998
20161003043000,180.0,181.800003,60.600001,34,58.700001,0,66.099998,68.199997,65.199997
20161003044500,180.0,190.199997,63.399999,34,58.700001,0,66.099998,68.400002,65.400002
20161003050000,180.0,184.800003,61.600001,34,58.700001,0,66.0,68.400002,65.400002
20161003051500,180.0,187.199997,62.399999,33,58.700001,0,66.0,68.400002,65.400002
20161003053000,180.0,184.199997,61.399999,33,58.700001,0,66.0,68.400002,65.400002
20161003054500,180.0,181.800003,60.600001,33,58.700001,0,66.199997,68.400002,65.400002
20161003060000,180.0,181.800003,60.600001,33,58.700001,0,66.099998,68.400002,65.400002
20161003061500,180.0,184.800003,61.600001,33,58.700001,0,66.199997,68.400002,65.400002
20161003063000,180.0,188.399994,62.799998,33,58.700001,0,66.099998,68.400002,65.400002
20161003064500,180.0,188.399994,62.799998,33,58.700001,0,66.099998,68.400002,65.400002
20161003070000,180.0,175.199997,58.399999,33,58.700001,0,66.0,68.400002,65.400002
20161003071500,180.0,172.800003,57.600001,35,58.700001,0,66.0,68.400002,65.400002
