PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161003073000,180.0,177.600006,59.200002,35,58.700001,0,66.099998,68.400002,65.400002
20161003074500,180.0,172.800003,57.600001,35,104.099998,100,66.5,73.099998,70.099998
20161003080000,180.0,172.800003,57.600001,35,98.0,100,67.199997,73.099998,70.099998
20161003081500,180.0,178.199997,59.399999,36,92.900002,100,68.199997,73.099998,70.099998
20161003083000,180.0,178.199997,59.399999,36,110.0,100,69.099998,73.099998,70.099998
20161003084500,180.0,181.800003,60.600001,36,104.099998,100,69.800003,73.099998,70.099998
20161003090000,180.0,187.800003,62.600001,34,94.199997,100,70.099998,73.099998,70.099998
20161003091500,180.0,183.600006,61.200002,33,77.900002,0,70.400002,73.099998,70.099998
20161003093000,180.0,183.600006,61.200002,33,59.200001,0,69.800003,73.099998,70.099998
20161003094500,180.0,183.600006,61.200002,33,60.700001,100,69.400002,73.199997,70.199997
20161003100000,180.0,186.600006,62.200002,33,81.5,100,69.599998,73.199997,70.199997
20161003101500,180.0,181.800003,60.600001,33,79.199997,100,70.0,73.199997,70.199997
20161003103000,180.0,181.800003,60.600001,33,79.199997,100,70.199997,73.199997,70.199997
20161003104500,180.0,181.800003,60.600001,33,74.900002,100,70.199997,73.199997,70.199997
20161003110000,180.0,181.800003,60.600001,33,73.300003,100,70.199997,73.199997,70.199997
20161003111500,180.0,181.800003,60.600001,33,72.5,100,70.199997,73.199997,70.199997
20161003113000,180.0,181.800003,60.600001,33,76.300003,100,70.300003,73.199997,70.199997
20161003114500,180.0,178.199997,59.399999,33,78.900002,100,70.400002,73.199997,70.199997
20161003120000,180.0,178.199997,59.399999,33,59.799999,100,69.800003,73.199997,70.199997
20161003121500,180.0,172.800003,57.600001,33,62.0,100,69.300003,73.199997,70.199997
20161003123000,180.0,172.800003,57.600001,33,81.099998,100,69.599998,73.199997,70.199997
20161003124500,180.0,172.800003,57.600001,33,81.099998,100,70.199997,73.199997,70.199997
20161003130000,180.0,172.800003,57.600001,34,80.199997,100,70.400002,73.199997,70.199997
20161003131500,180.0,177.0,59.0,35,62.400002,0,70.300003,73.199997,70.199997
20161003133000,180.0,181.199997,60.399999,35,60.400002,0,70.0,73.199997,70.199997
20161003134500,180.0,181.199997,60.399999,35,60.400002,100,69.400002,73.199997,70.199997
20161003140000,180.0,177.0,59.0,35,83.199997,100,69.5,73.199997,70.199997
20161003141500,180.0,177.0,59.0,35,81.699997,100,70.199997,73.199997,70.199997
20161003143000,180.0,175.199997,58.399999,35,60.0,100,69.800003,73.199997,70.199997
20161003144500,180.0,175.199997,58.399999,35,66.199997,100,69.199997,73.199997,70.199997
20161003150000,180.0,180.600006,60.200002,35,73.5,100,69.800003,73.199997,70.199997
20161003151500,180.0,177.0,59.0,35,78.300003,100,70.300003,73.199997,70.199997
20161003153000,180.0,177.0,59.0,35,59.200001,100,69.699997,73.199997,70.199997
20161003154500,180.0,177.0,59.0,35,60.299999,100,69.300003,73.199997,70.199997
20161003160000,180.0,173.399994,57.799998,35,81.599998,100,70.0,73.199997,70.199997
20161003161500,180.0,173.399994,57.799998,36,69.900002,0,70.5,73.199997,70.199997
20161003163000,180.0,175.199997,58.399999,36,60.0,100,69.900002,73.199997,70.199997
20161003164500,180.0,175.199997,58.399999,36,60.0,100,69.699997,73.199997,70.199997
20161003170000,180.0,175.199997,58.399999,36,61.700001,100,69.599998,73.199997,70.199997
20161003171500,180.0,177.0,59.0,36,61.700001,100,69.599998,73.199997,70.199997
20161003173000,180.0,175.199997,58.399999,36,75.900002,100,70.199997,73.199997,70.199997
20161003174500,180.0,178.199997,59.399999,36,61.200001,0,70.400002,73.199997,70.199997
20161003180000,180.0,178.199997,59.399999,36,59.900002,100,69.800003,73.199997,70.199997
20161003181500,180.0,180.0,60.0,36,61.599998,100,69.5,73.199997,70.199997
20161003183000,180.0,178.199997,59.399999,36,80.199997,100,69.699997,73.199997,70.199997
20161003184500,180.0,183.600006,61.200002,36,75.400002,100,70.5,73.199997,70.199997
20161003190000,180.0,177.0,59.0,36,59.200001,100,69.699997,73.199997,70.199997
20161003191500,180.0,181.800003,60.600001,36,64.0,100,69.300003,73.199997,70.199997
20161003193000,180.0,181.800003,60.600001,36,76.699997,100,70.099998,73.199997,70.199997
20161003194500,180.0,186.600006,62.200002,36,76.699997,100,70.400002,73.199997,70.199997
20161003200000,180.0,181.800003,60.600001,36,63.400002,0,70.400002,73.199997,70.199997
20161003201500,180.0,181.800003,60.600001,36,59.900002,100,69.5,73.199997,70.199997
20161003203000,180.0,181.800003,60.600001,36,82.5,100,69.400002,73.199997,70.199997
20161003204500,180.0,181.800003,60.600001,36,80.599998,100,70.199997,73.199997,70.199997
20161003210000,180.0,177.600006,59.200002,36,76.400002,100,70.5,73.199997,70.199997
20161003211500,180.0,177.600006,59.200002,36,59.599998,100,69.699997,73.199997,70.199997
20161003213000,180.0,177.600006,59.200002,36,66.599998,100,69.300003,73.199997,70.199997
20161003214500,180.0,177.600006,59.200002,36,90.400002,100,70.0,73.199997,70.199997
20161003220000,180.0,180.600006,60.200002,36,60.400002,0,70.099998,73.199997,70.199997
20161003221500,180.0,180.600006,60.200002,36,61.900002,100,69.300003,73.199997,70.199997
20161003223000,180.0,184.199997,61.399999,36,78.300003,100,69.900002,73.199997,70.199997
20161003224500,180.0,187.800003,62.600001,36,71.5,100,70.0,73.199997,70.199997
20161003230000,180.0,184.800003,61.600001,35,77.199997,100,70.0,73.199997,70.199997
20161003231500,180.0,187.199997,62.399999,35,75.400002,100,70.099998,73.199997,70.199997
20161003233000,180.0,181.800003,60.600001,35,72.0,100,70.199997,73.199997,70.199997
20161003234500,180.0,186.600006,62.200002,35,73.400002,100,70.099998,73.199997,70.199997
20161004000000,180.0,183.600006,61.200002,35,77.5,100,70.099998,73.199997,70.199997
20161004001500,180.0,183.600006,61.200002,35,72.5,100,70.199997,73.199997,70.199997
20161004003000,180.0,183.600006,61.200002,35,71.099998,100,70.099998,73.199997,70.199997
20161004004500,180.0,183.600006,61.200002,35,76.699997,100,70.099998,73.199997,70.199997
20161004010000,180.0,183.600006,61.200002,35,72.5,100,70.099998,73.199997,70.199997
20161004011500,180.0,183.600006,61.200002,35,72.5,100,70.0,73.199997,70.199997
20161004013000,180.0,180.600006,60.200002,35,78.199997,100,70.0,73.199997,70.199997
20161004014500,180.0,184.800003,61.600001,35,73.0,100,70.099998,73.199997,70.199997
20161004020000,180.0,184.800003,61.600001,35,72.0,100,70.0,73.199997,70.199997
20161004021500,180.0,188.399994,62.799998,35,76.699997,100,69.900002,73.199997,70.199997
20161004023000,180.0,188.399994,62.799998,34,74.0,100,69.900002,73.199997,70.199997
20161004024500,180.0,180.0,60.0,33,74.0,100,69.900002,73.199997,70.199997
20161004030000,180.0,180.0,60.0,33,82.300003,100,70.099998,73.199997,70.199997
20161004031500,180.0,180.0,60.0,33,77.300003,100,70.199997,73.199997,70.199997
20161004033000,180.0,181.800003,60.600001,33,74.400002,100,70.300003,73.199997,70.199997
20161004034500,180.0,181.800003,60.600001,33,80.300003,100,70.199997,73.199997,70.199997
20161004040000,180.0,177.0,59.0,33,78.699997,100,70.199997,73.199997,70.199997
20161004041500,180.0,184.800003,61.600001,33,74.0,100,70.300003,73.199997,70.199997
20161004043000,180.0,184.800003,61.600001,33,76.800003,100,70.199997,73.199997,70.199997
20161004044500,180.0,184.800003,61.600001,33,79.699997,100,70.199997,73.199997,70.199997
20161004050000,180.0,181.800003,60.600001,33,74.900002,100,70.300003,73.199997,70.199997
20161004051500,180.0,184.800003,61.600001,33,76.800003,100,70.199997,73.199997,70.199997
20161004053000,180.0,184.800003,61.600001,33,81.599998,100,70.199997,73.199997,70.199997
20161004054500,180.0,184.800003,61.600001,33,75.400002,100,70.300003,73.199997,70.199997
20161004060000,180.0,184.800003,61.600001,33,75.400002,100,70.300003,73.199997,70.199997
20161004061500,180.0,184.800003,61.600001,33,79.800003,100,70.199997,73.199997,70.199997
20161004063000,180.0,187.199997,62.399999,33,80.699997,100,70.199997,73.199997,70.199997
20161004064500,180.0,184.199997,61.399999,33,78.400002,100,70.199997,73.199997,70.199997
20161004070000,180.0,181.199997,60.399999,33,74.0,100,70.199997,73.199997,70.199997
20161004071500,180.0,181.199997,60.399999,33,80.300003,100,70.199997,73.199997,70.199997
20161004073000,180.0,177.0,59.0,33,77.0,100,70.300003,73.199997,70.199997
20161004074500,180.0,172.800003,57.600001,35,75.400002,100,70.300003,73.199997,70.199997
20161004080000,180.0,177.0,59.0,35,74.400002,100,70.300003,73.199997,70.199997
20161004081500,180.0,174.600006,58.200002,35,81.0,100,70.300003,73.199997,70.199997
20161004083000,180.0,172.800003,57.600001,35,78.300003,100,70.300003,73.199997,70.199997
20161004084500,180.0,177.600006,59.200002,35,75.800003,100,70.400002,73.199997,70.199997
20161004090000,180.0,177.600006,59.200002,35,80.699997,100,70.400002,73.199997,70.199997
20161004091500,180.0,177.600006,59.200002,35,59.900002,100,69.800003,73.199997,70.199997
20161004093000,180.0,177.600006,59.200002,35,71.900002,100,69.199997,73.199997,70.199997
20161004094500,180.0,173.399994,57.799998,35,85.599998,100,69.800003,73.199997,70.199997
20161004100000,180.0,177.600006,59.200002,35,92.900002,100,70.199997,73.199997,70.199997
20161004101500,180.0,175.199997,58.399999,35,84.400002,100,70.400002,73.199997,70.199997
20161004103000,180.0,180.600006,60.200002,35,60.599998,100,69.900002,73.199997,70.199997
20161004104500,180.0,180.600006,60.200002,35,62.400002,100,69.400002,73.199997,70.199997
20161004110000,180.0,180.600006,60.200002,35,85.0,100,69.599998,73.199997,70.199997
20161004111500,180.0,178.199997,59.399999,35,76.400002,100,70.300003,73.199997,70.199997
20161004113000,180.0,180.600006,60.200002,35,80.800003,100,70.199997,73.199997,70.199997
20161004114500,180.0,180.600006,60.200002,35,67.300003,0,70.5,73.199997,70.199997
20161004120000,180.0,180.600006,60.200002,35,61.200001,100,69.699997,73.199997,70.199997
20161004121500,180.0,180.600006,60.200002,35,63.200001,100,69.300003,73.199997,70.199997
20161004123000,180.0,180.600006,60.200002,35,74.400002,100,70.0,73.199997,70.199997
20161004124500,180.0,180.600006,60.200002,35,74.400002,100,70.199997,73.199997,70.199997
20161004130000,180.0,180.600006,60.200002,35,69.699997,100,70.099998,73.199997,70.199997
20161004131500,180.0,180.600006,60.200002,35,66.300003,100,69.900002,73.199997,70.199997
20161004133000,180.0,177.0,59.0,35,73.900002,100,69.800003,73.199997,70.199997
20161004134500,180.0,177.0,59.0,35,73.900002,100,70.400002,73.199997,70.199997
20161004140000,180.0,184.800003,61.600001,35,69.699997,100,70.300003,73.199997,70.199997
20161004141500,180.0,178.199997,59.399999,35,68.099998,100,70.199997,73.199997,70.199997
20161004143000,180.0,183.600006,61.200002,35,64.400002,0,70.400002,73.199997,70.199997
20161004144500,180.0,183.600006,61.200002,35,60.0,100,69.800003,73.199997,70.199997
20161004150000,180.0,183.600006,61.200002,35,60.0,100,69.599998,73.199997,70.199997
20161004151500,180.0,183.600006,61.200002,35,75.199997,100,69.400002,73.199997,70.199997
20161004153000,180.0,183.600006,61.200002,35,72.0,100,70.199997,73.199997,70.199997
20161004154500,180.0,183.600006,61.200002,35,68.199997,100,70.199997,73.199997,70.199997
20161004160000,180.0,183.600006,61.200002,35,66.300003,0,70.5,73.199997,70.199997
20161004161500,180.0,180.600006,60.200002,35,60.400002,0,70.0,73.199997,70.199997
20161004163000,180.0,184.800003,61.600001,35,58.799999,100,69.800003,73.199997,70.199997
20161004164500,180.0,181.800003,60.600001,35,61.200001,100,69.599998,73.199997,70.199997
20161004170000,180.0,181.800003,60.600001,35,73.900002,100,69.599998,73.199997,70.199997
20161004171500,180.0,193.800003,64.600001,35,72.0,100,70.300003,73.199997,70.199997
20161004173000,180.0,186.600006,62.200002,33,61.200001,0,70.199997,73.199997,70.199997
20161004174500,180.0,186.600006,62.200002,33,60.299999,100,69.599998,73.199997,70.199997
20161004180000,180.0,186.600006,62.200002,33,62.799999,100,69.400002,73.199997,70.199997
20161004181500,180.0,186.600006,62.200002,33,78.800003,100,70.099998,73.199997,70.199997
20161004183000,180.0,186.600006,62.200002,33,62.799999,0,70.300003,73.199997,70.199997
20161004184500,180.0,183.600006,61.200002,33,60.400002,100,69.599998,73.199997,70.199997
20161004190000,180.0,178.199997,59.399999,33,63.099998,100,69.400002,73.199997,70.199997
20161004191500,180.0,180.0,60.0,33,80.699997,100,70.099998,73.199997,70.199997
20161004193000,180.0,180.0,60.0,33,68.699997,0,70.400002,73.199997,70.199997
20161004194500,180.0,180.0,60.0,33,61.5,100,69.800003,73.199997,70.199997
20161004200000,180.0,177.0,59.0,33,62.400002,100,69.400002,73.199997,70.199997
20161004201500,180.0,180.0,60.0,33,80.199997,100,69.699997,73.199997,70.199997
20161004203000,180.0,180.0,60.0,33,82.099998,100,70.400002,73.199997,70.199997
20161004204500,180.0,178.199997,59.399999,33,60.0,100,69.800003,73.199997,70.199997
20161004210000,180.0,178.199997,59.399999,33,62.400002,100,69.400002,73.199997,70.199997
20161004211500,180.0,180.0,60.0,33,80.800003,100,69.699997,73.199997,70.199997
20161004213000,180.0,174.600006,58.200002,33,80.800003,100,70.400002,73.199997,70.199997
20161004214500,180.0,174.600006,58.200002,33,62.0,100,69.800003,73.199997,70.199997
20161004220000,180.0,178.199997,59.399999,33,62.0,100,69.400002,73.199997,70.199997
20161004221500,180.0,173.399994,57.799998,33,89.099998,100,69.800003,73.199997,70.199997
20161004223000,180.0,177.0,59.0,33,75.400002,100,70.300003,73.199997,70.199997
20161004224500,180.0,172.800003,57.600001,33,60.400002,0,69.900002,73.199997,70.199997
20161004230000,180.0,177.600006,59.200002,34,62.0,100,69.400002,73.199997,70.199997
20161004231500,180.0,175.199997,58.399999,34,90.400002,100,69.599998,73.199997,70.199997
20161004233000,180.0,177.600006,59.200002,34,74.900002,100,70.400002,73.199997,70.199997
20161004234500,180.0,177.600006,59.200002,34,60.799999,0,70.099998,73.199997,70.199997
20161005000000,180.0,180.0,60.0,34,61.5,100,69.300003,73.199997,70.199997
20161005001500,180.0,178.199997,59.399999,34,94.699997,100,69.699997,73.199997,70.199997
20161005003000,180.0,180.600006,60.200002,34,78.900002,100,70.400002,73.199997,70.199997
20161005004500,180.0,180.600006,60.200002,34,59.900002,100,69.599998,73.199997,70.199997
20161005010000,180.0,180.600006,60.200002,34,67.099998,100,69.300003,73.199997,70.199997
20161005011500,180.0,180.600006,60.200002,34,87.300003,100,70.0,73.199997,70.199997
20161005013000,180.0,173.399994,57.799998,34,64.0,0,70.199997,73.199997,70.199997
20161005014500,180.0,173.399994,57.799998,34,61.599998,100,69.400002,73.199997,70.199997
20161005020000,180.0,178.199997,59.399999,34,89.300003,100,69.400002,73.199997,70.199997
20161005021500,180.0,172.800003,57.600001,34,93.800003,100,70.099998,73.199997,70.199997
20161005023000,180.0,175.199997,58.399999,34,81.300003,0,70.5,73.199997,70.199997
20161005024500,180.0,175.199997,58.399999,34,62.200001,100,69.900002,73.199997,70.199997
20161005030000,180.0,178.199997,59.399999,34,62.200001,100,69.400002,73.199997,70.199997
20161005031500,180.0,178.199997,59.399999,34,81.099998,100,69.699997,73.199997,70.199997
20161005033000,180.0,181.199997,60.399999,34,77.5,100,70.400002,73.199997,70.199997
20161005034500,180.0,177.600006,59.200002,34,80.099998,100,70.300003,73.199997,70.199997
20161005040000,180.0,180.0,60.0,34,60.400002,100,69.800003,73.199997,70.199997
20161005041500,180.0,178.199997,59.399999,34,62.400002,100,69.300003,73.199997,70.199997
20161005043000,180.0,175.199997,58.399999,34,83.199997,100,69.699997,73.199997,70.199997
20161005044500,180.0,187.199997,62.399999,37,95.199997,100,70.199997,73.199997,70.199997
20161005050000,180.0,169.800003,56.600001,38,70.599998,0,70.699997,73.199997,70.199997
20161005051500,180.0,171.600006,57.200002,52,64.900002,0,70.199997,73.199997,70.199997
20161005053000,180.0,184.199997,61.399999,50,60.0,100,69.599998,73.199997,70.199997
20161005054500,180.0,187.199997,62.399999,50,71.199997,100,69.300003,73.199997,70.199997
20161005060000,180.0,184.199997,61.399999,49,81.599998,100,69.900002,73.199997,70.199997
20161005061500,180.0,188.399994,62.799998,48,89.5,100,70.400002,73.199997,70.199997
20161005063000,180.0,188.399994,62.799998,48,60.400002,0,70.099998,73.199997,70.199997
20161005064500,180.0,184.199997,61.399999,48,61.5,100,69.5,73.199997,70.199997
20161005070000,180.0,184.199997,61.399999,48,83.800003,100,69.5,73.199997,70.199997
20161005071500,180.0,184.199997,61.399999,48,80.699997,100,70.0,73.199997,70.199997
20161005073000,180.0,184.199997,61.399999,48,88.0,100,70.300003,73.199997,70.199997
20161005074500,180.0,184.199997,61.399999,48,64.400002,0,70.400002,73.199997,70.199997
20161005080000,180.0,187.199997,62.399999,48,60.799999,100,69.699997,73.199997,70.199997
20161005081500,180.0,187.199997,62.399999,48,63.200001,100,69.300003,73.199997,70.199997
20161005083000,180.0,187.199997,62.399999,48,91.599998,100,69.800003,73.199997,70.199997
20161005084500,180.0,187.199997,62.399999,48,82.099998,100,70.300003,73.199997,70.199997
20161005090000,180.0,183.600006,61.200002,48,62.900002,0,70.400002,73.199997,70.199997
20161005091500,180.0,183.600006,61.200002,48,60.299999,100,69.699997,73.199997,70.199997
20161005093000,180.0,183.600006,61.200002,48,63.900002,100,69.300003,73.199997,70.199997
20161005094500,180.0,183.600006,61.200002,48,80.199997,100,69.900002,73.199997,70.199997
20161005100000,180.0,183.600006,61.200002,48,79.199997,100,70.300003,73.199997,70.199997
20161005101500,180.0,183.600006,61.200002,48,62.400002,100,69.900002,73.199997,70.199997
20161005103000,180.0,187.199997,62.399999,48,61.099998,100,69.400002,73.199997,70.199997
20161005104500,180.0,184.199997,61.399999,48,77.699997,100,69.699997,73.199997,70.199997
20161005110000,180.0,184.199997,61.399999,48,73.0,100,70.0,73.199997,70.199997
20161005111500,180.0,187.800003,62.600001,48,78.699997,100,70.400002,73.199997,70.199997
20161005113000,180.0,187.800003,62.600001,48,60.0,100,69.800003,73.199997,70.199997
20161005114500,180.0,184.800003,61.600001,48,61.900002,100,69.400002,73.199997,70.199997
20161005120000,180.0,188.399994,62.799998,48,77.800003,100,69.699997,73.199997,70.199997
20161005121500,180.0,188.399994,62.799998,47,79.699997,100,70.199997,73.199997,70.199997
20161005123000,180.0,188.399994,62.799998,47,59.599998,100,69.900002,73.199997,70.199997
20161005124500,180.0,188.399994,62.799998,47,61.099998,100,69.5,73.199997,70.199997
20161005130000,180.0,180.600006,60.200002,47,71.0,100,69.400002,73.199997,70.199997
20161005131500,180.0,180.600006,60.200002,47,82.599998,100,70.0,73.199997,70.199997
20161005133000,180.0,184.199997,61.399999,47,62.0,0,70.400002,73.199997,70.199997
20161005134500,180.0,178.199997,59.399999,47,59.200001,100,69.800003,73.199997,70.199997
20161005140000,180.0,181.800003,60.600001,47,60.700001,100,69.699997,73.199997,70.199997
20161005141500,180.0,181.800003,60.600001,47,62.400002,100,69.599998,73.199997,70.199997
20161005143000,180.0,178.199997,59.399999,47,74.099998,100,69.699997,73.199997,70.199997
20161005144500,180.0,175.199997,58.399999,47,76.800003,100,70.400002,73.199997,70.199997
20161005150000,180.0,173.399994,57.799998,47,60.0,0,70.0,73.199997,70.199997
20161005151500,180.0,175.199997,58.399999,47,58.799999,100,69.699997,73.199997,70.199997
20161005153000,180.0,175.199997,58.399999,47,61.900002,100,69.599998,73.199997,70.199997
20161005154500,180.0,173.399994,57.799998,47,61.900002,100,69.699997,73.199997,70.199997
20161005160000,180.0,175.199997,58.399999,47,61.900002,100,69.699997,73.199997,70.199997
20161005161500,180.0,175.199997,58.399999,47,77.300003,100,70.199997,73.199997,70.199997
20161005163000,180.0,177.0,59.0,47,60.0,0,70.199997,73.199997,70.199997
20161005164500,180.0,177.0,59.0,47,60.0,100,69.800003,73.199997,70.199997
20161005170000,180.0,177.0,59.0,47,61.099998,100,69.699997,73.199997,70.199997
20161005171500,180.0,177.0,59.0,47,62.799999,100,69.599998,73.199997,70.199997
20161005173000,180.0,180.600006,60.200002,47,64.199997,100,69.599998,73.199997,70.199997
20161005174500,180.0,180.600006,60.200002,47,81.599998,100,70.199997,73.199997,70.199997
20161005180000,180.0,180.600006,60.200002,47,63.599998,0,70.300003,73.199997,70.199997
20161005181500,180.0,183.600006,61.200002,47,61.200001,100,69.800003,73.199997,70.199997
20161005183000,180.0,180.0,60.0,47,61.200001,100,69.699997,73.199997,70.199997
20161005184500,180.0,178.199997,59.399999,47,62.400002,100,69.599998,73.199997,70.199997
20161005190000,180.0,180.600006,60.200002,47,81.599998,100,69.699997,73.199997,70.199997
20161005191500,180.0,180.600006,60.200002,47,89.199997,100,70.300003,73.199997,70.199997
20161005193000,180.0,180.600006,60.200002,47,62.400002,0,70.300003,73.199997,70.199997
20161005194500,180.0,180.600006,60.200002,47,60.799999,100,69.800003,73.199997,70.199997
20161005200000,180.0,180.600006,60.200002,47,61.5,100,69.599998,73.199997,70.199997
20161005201500,180.0,180.600006,60.200002,47,65.0,100,69.400002,73.199997,70.199997
20161005203000,180.0,180.600006,60.200002,47,76.800003,100,70.199997,73.199997,70.199997
20161005204500,180.0,180.600006,60.200002,47,64.0,0,70.300003,73.199997,70.199997
20161005210000,180.0,180.600006,60.200002,47,60.400002,100,69.699997,73.199997,70.199997
20161005211500,180.0,177.0,59.0,47,62.599998,100,69.400002,73.199997,70.199997
20161005213000,180.0,177.0,59.0,47,81.5,100,69.699997,73.199997,70.199997
20161005214500,180.0,174.600006,58.200002,47,80.400002,100,70.400002,73.199997,70.199997
20161005220000,180.0,177.0,59.0,47,62.599998,0,70.199997,73.199997,70.199997
20161005221500,180.0,177.0,59.0,47,61.599998,100,69.599998,73.199997,70.199997
20161005223000,180.0,174.600006,58.200002,47,63.200001,100,69.400002,73.199997,70.199997
20161005224500,180.0,180.600006,60.200002,47,83.699997,100,69.800003,73.199997,70.199997
20161005230000,180.0,180.600006,60.200002,47,85.599998,100,70.300003,73.199997,70.199997
20161005231500,180.0,180.600006,60.200002,47,63.200001,0,70.5,73.199997,70.199997
20161005233000,180.0,180.600006,60.200002,47,61.0,100,69.800003,73.199997,70.199997
20161005234500,180.0,180.600006,60.200002,47,61.900002,100,69.400002,73.199997,70.199997
20161006000000,180.0,178.199997,59.399999,47,86.900002,100,69.699997,73.199997,70.199997
20161006001500,180.0,178.199997,59.399999,47,86.900002,100,70.199997,73.199997,70.199997
20161006003000,180.0,180.600006,60.200002,47,81.900002,100,70.400002,73.199997,70.199997
20161006004500,180.0,175.199997,58.399999,47,62.0,0,70.0,73.199997,70.199997
20161006010000,180.0,181.199997,60.399999,47,61.099998,100,69.5,73.199997,70.199997
20161006011500,180.0,177.600006,59.200002,47,78.599998,100,69.5,73.199997,70.199997
20161006013000,180.0,181.800003,60.600001,47,83.300003,100,70.0,73.199997,70.199997
20161006014500,180.0,174.600006,58.200002,47,83.300003,100,70.199997,73.199997,70.199997
20161006020000,180.0,181.199997,60.399999,47,80.199997,100,70.400002,73.199997,70.199997
20161006021500,180.0,181.199997,60.399999,47,62.0,100,69.900002,73.199997,70.199997
20161006023000,180.0,181.199997,60.399999,47,62.0,100,69.400002,73.199997,70.199997
20161006024500,180.0,181.199997,60.399999,47,80.699997,100,69.599998,73.199997,70.199997
20161006030000,180.0,178.199997,59.399999,47,83.5,100,70.0,73.199997,70.199997
20161006031500,180.0,178.199997,59.399999,47,88.900002,100,70.199997,73.199997,70.199997
20161006033000,180.0,180.0,60.0,47,81.300003,100,70.400002,73.199997,70.199997
20161006034500,180.0,180.0,60.0,47,60.799999,0,70.300003,73.199997,70.199997
20161006040000,180.0,178.199997,59.399999,47,60.799999,100,69.599998,73.199997,70.199997
20161006041500,180.0,183.600006,61.200002,47,78.599998,100,69.300003,73.199997,70.199997
20161006043000,180.0,183.600006,61.200002,47,83.699997,100,69.900002,73.199997,70.199997
20161006044500,180.0,183.600006,61.200002,47,81.099998,100,70.199997,73.199997,70.199997
20161006050000,180.0,181.199997,60.399999,47,91.099998,100,70.300003,73.199997,70.199997
20161006051500,180.0,181.199997,60.399999,47,63.200001,0,70.300003,73.199997,70.199997
20161006053000,180.0,183.600006,61.200002,47,61.599998,100,69.699997,73.199997,70.199997
20161006054500,180.0,180.0,60.0,47,66.199997,100,69.300003,73.199997,70.199997
20161006060000,180.0,177.600006,59.200002,47,95.300003,100,69.699997,73.199997,70.199997
20161006061500,180.0,181.800003,60.600001,47,94.099998,100,70.0,73.199997,70.199997
20161006063000,180.0,181.800003,60.600001,47,82.699997,100,70.199997,73.199997,70.199997
20161006064500,180.0,181.800003,60.600001,47,80.699997,100,70.400002,73.199997,70.199997
20161006070000,180.0,184.199997,61.399999,47,63.200001,0,70.199997,73.199997,70.199997
20161006071500,180.0,187.800003,62.600001,47,60.400002,100,69.400002,73.199997,70.199997
20161006073000,180.0,183.600006,61.200002,46,77.400002,100,69.300003,73.199997,70.199997
20161006074500,180.0,187.199997,62.399999,46,82.099998,100,69.800003,73.199997,70.199997
20161006080000,180.0,187.199997,62.399999,46,86.800003,100,70.099998,73.199997,70.199997
20161006081500,180.0,187.199997,62.399999,46,91.099998,100,70.300003,73.199997,70.199997
20161006083000,180.0,181.800003,60.600001,46,64.199997,0,70.400002,73.199997,70.199997
20161006084500,180.0,184.199997,61.399999,46,61.200001,100,69.699997,73.199997,70.199997
20161006090000,180.0,187.199997,62.399999,46,66.199997,100,69.300003,73.199997,70.199997
20161006091500,180.0,181.199997,60.399999,46,81.699997,100,69.699997,73.199997,70.199997
20161006093000,180.0,184.199997,61.399999,46,80.199997,100,70.0,73.199997,70.199997
20161006094500,180.0,190.199997,63.399999,46,80.199997,100,70.199997,73.199997,70.199997
20161006100000,180.0,183.600006,61.200002,46,80.199997,100,70.400002,73.199997,70.199997
20161006101500,180.0,183.600006,61.200002,46,59.799999,100,69.800003,73.199997,70.199997
20161006103000,180.0,180.600006,60.200002,46,62.799999,100,69.300003,73.199997,70.199997
20161006104500,180.0,180.600006,60.200002,46,81.599998,100,69.599998,73.199997,70.199997
20161006110000,180.0,180.600006,60.200002,46,91.599998,100,70.0,73.199997,70.199997
20161006111500,180.0,180.600006,60.200002,46,84.900002,100,70.300003,73.199997,70.199997
20161006113000,180.0,180.600006,60.200002,46,73.199997,0,70.5,73.199997,70.199997
20161006114500,180.0,187.800003,62.600001,46,62.400002,0,69.900002,73.199997,70.199997
20161006120000,180.0,180.0,60.0,46,61.099998,100,69.5,73.199997,70.199997
20161006121500,180.0,177.600006,59.200002,46,84.900002,100,69.400002,73.199997,70.199997
20161006123000,180.0,177.600006,59.200002,46,83.800003,100,70.199997,73.199997,70.199997
20161006124500,180.0,177.600006,59.200002,46,60.400002,0,70.099998,73.199997,70.199997
20161006130000,180.0,177.600006,59.200002,46,61.099998,100,69.599998,73.199997,70.199997
20161006131500,180.0,174.600006,58.200002,46,81.0,100,69.300003,73.199997,70.199997
20161006133000,180.0,177.600006,59.200002,46,81.0,100,70.0,73.199997,70.199997
20161006134500,180.0,177.600006,59.200002,46,74.900002,100,70.300003,73.199997,70.199997
20161006140000,180.0,180.0,60.0,46,80.699997,100,70.400002,73.199997,70.199997
20161006141500,180.0,178.199997,59.399999,46,60.0,0,70.0,73.199997,70.199997
20161006143000,180.0,178.199997,59.399999,46,60.700001,100,69.699997,73.199997,70.199997
20161006144500,180.0,171.600006,57.200002,47,62.400002,100,69.599998,73.199997,70.199997
20161006150000,180.0,173.399994,57.799998,48,74.400002,100,69.5,73.199997,70.199997
20161006151500,180.0,175.199997,58.399999,48,79.699997,100,70.0,73.199997,70.199997
20161006153000,180.0,175.199997,58.399999,48,78.699997,100,70.400002,73.199997,70.199997
20161006154500,180.0,175.199997,58.399999,48,59.599998,0,70.199997,73.199997,70.199997
20161006160000,180.0,178.199997,59.399999,48,60.299999,100,69.900002,73.199997,70.199997
20161006161500,180.0,173.399994,57.799998,48,59.599998,100,69.800003,73.199997,70.199997
20161006163000,180.0,173.399994,57.799998,48,61.299999,100,69.800003,73.199997,70.199997
20161006164500,180.0,177.600006,59.200002,48,62.400002,100,69.800003,73.199997,70.199997
20161006170000,180.0,177.600006,59.200002,48,62.400002,100,69.900002,73.199997,70.199997
20161006171500,180.0,177.600006,59.200002,48,61.599998,100,69.900002,73.199997,70.199997
20161006173000,180.0,181.199997,60.399999,48,61.599998,100,70.0,73.199997,70.199997
20161006174500,180.0,178.199997,59.399999,48,61.599998,100,69.900002,73.199997,70.199997
20161006180000,180.0,181.199997,60.399999,48,62.799999,100,69.800003,73.199997,70.199997
20161006181500,180.0,181.199997,60.399999,48,68.599998,100,69.699997,73.199997,70.199997
20161006183000,180.0,177.600006,59.200002,48,83.800003,100,70.300003,73.199997,70.199997
20161006184500,180.0,177.600006,59.200002,48,81.099998,100,70.199997,73.199997,70.199997
20161006190000,180.0,172.800003,57.600001,48,76.800003,100,70.199997,73.199997,70.199997
20161006191500,180.0,177.0,59.0,48,76.800003,100,70.300003,73.199997,70.199997
20161006193000,180.0,173.399994,57.799998,48,84.900002,100,70.300003,73.199997,70.199997
20161006194500,180.0,173.399994,57.799998,48,83.599998,100,70.300003,73.199997,70.199997
20161006200000,180.0,171.600006,57.200002,48,78.900002,100,70.300003,73.199997,70.199997
20161006201500,180.0,173.399994,57.799998,48,76.800003,100,70.300003,73.199997,70.199997
20161006203000,180.0,175.199997,58.399999,48,75.400002,100,70.300003,73.199997,70.199997
20161006204500,180.0,175.199997,58.399999,48,81.5,100,70.199997,73.199997,70.199997
20161006210000,180.0,177.600006,59.200002,48,78.400002,100,70.199997,73.199997,70.199997
20161006211500,180.0,172.800003,57.600001,48,76.599998,100,70.199997,73.199997,70.199997
20161006213000,180.0,172.800003,57.600001,48,76.599998,100,70.300003,73.199997,70.199997
20161006214500,180.0,174.600006,58.200002,48,81.099998,100,70.199997,73.199997,70.199997
20161006220000,180.0,174.600006,58.200002,48,77.400002,100,70.199997,73.199997,70.199997
20161006221500,180.0,178.199997,59.399999,48,84.400002,100,70.099998,73.199997,70.199997
20161006223000,180.0,174.600006,58.200002,48,77.300003,100,70.099998,73.199997,70.199997
20161006224500,180.0,178.199997,59.399999,48,76.400002,100,70.099998,73.199997,70.199997
20161006230000,180.0,172.800003,57.600001,48,80.800003,100,70.099998,73.199997,70.199997
20161006231500,180.0,180.0,60.0,48,83.800003,100,70.199997,73.199997,70.199997
20161006233000,180.0,177.0,59.0,48,77.800003,100,70.199997,73.199997,70.199997
20161006234500,180.0,177.0,59.0,48,77.800003,100,70.099998,73.199997,70.199997
20161007000000,180.0,174.600006,58.200002,48,83.699997,100,70.0,73.199997,70.199997
20161007001500,180.0,174.600006,58.200002,48,83.699997,100,70.0,73.199997,70.199997
20161007003000,180.0,177.600006,59.200002,48,77.300003,100,70.0,73.199997,70.199997
20161007004500,180.0,175.199997,58.399999,48,79.099998,100,70.0,73.199997,70.199997
20161007010000,180.0,175.199997,58.399999,48,83.800003,100,70.0,73.199997,70.199997
20161007011500,180.0,177.0,59.0,48,82.099998,100,69.900002,73.199997,70.199997
20161007013000,180.0,181.199997,60.399999,48,75.900002,100,69.900002,73.199997,70.199997
20161007014500,180.0,174.600006,58.200002,48,83.699997,100,69.900002,73.199997,70.199997
20161007020000,180.0,174.600006,58.200002,48,81.599998,100,69.900002,73.199997,70.199997
20161007021500,180.0,180.0,60.0,48,88.599998,100,69.900002,73.199997,70.199997
20161007023000,180.0,177.600006,59.200002,48,94.199997,100,69.900002,73.199997,70.199997
20161007024500,180.0,181.199997,60.399999,48,85.0,100,69.900002,73.199997,70.199997
20161007030000,180.0,178.199997,59.399999,48,86.800003,100,70.199997,73.199997,70.199997
20161007031500,180.0,181.199997,60.399999,48,96.5,100,70.199997,73.199997,70.199997
20161007033000,180.0,181.199997,60.399999,48,84.400002,100,70.300003,73.199997,70.199997
20161007034500,180.0,181.199997,60.399999,48,92.300003,100,70.400002,73.199997,70.199997
20161007040000,180.0,181.199997,60.399999,48,60.400002,0,70.300003,73.199997,70.199997
20161007041500,180.0,181.199997,60.399999,48,60.400002,100,69.800003,73.199997,70.199997
20161007043000,180.0,181.199997,60.399999,48,60.400002,100,69.599998,73.199997,70.199997
20161007044500,180.0,181.199997,60.399999,48,68.900002,100,69.5,73.199997,70.199997
20161007050000,180.0,181.199997,60.399999,48,76.400002,100,69.800003,73.199997,70.199997
20161007051500,180.0,181.199997,60.399999,48,86.199997,100,69.800003,73.199997,70.199997
20161007053000,180.0,181.199997,60.399999,48,86.199997,100,69.800003,73.199997,70.199997
20161007054500,180.0,181.199997,60.399999,48,93.599998,100,69.900002,73.199997,70.199997
20161007060000,180.0,181.199997,60.399999,48,90.400002,100,70.0,73.199997,70.199997
20161007061500,180.0,177.0,59.0,48,89.400002,100,70.0,73.199997,70.199997
20161007063000,180.0,181.199997,60.399999,48,86.0,100,70.199997,73.199997,70.199997
20161007064500,180.0,181.199997,60.399999,48,95.900002,100,70.199997,73.199997,70.199997
20161007070000,180.0,178.199997,59.399999,48,87.5,100,70.199997,73.199997,70.199997
20161007071500,180.0,180.600006,60.200002,48,85.0,100,70.300003,73.199997,70.199997
20161007073000,180.0,177.0,59.0,48,89.400002,100,70.300003,73.199997,70.199997
20161007074500,180.0,180.600006,60.200002,48,88.099998,100,70.300003,73.199997,70.199997
20161007080000,180.0,180.600006,60.200002,48,95.599998,100,70.300003,73.199997,70.199997
20161007081500,180.0,180.600006,60.200002,48,90.699997,100,70.300003,73.199997,70.199997
20161007083000,180.0,180.600006,60.200002,48,86.199997,100,70.300003,73.199997,70.199997
20161007084500,180.0,177.600006,59.200002,48,94.900002,100,70.400002,73.199997,70.199997
20161007090000,180.0,177.600006,59.200002,48,86.0,100,70.400002,73.199997,70.199997
20161007091500,180.0,180.0,60.0,48,66.300003,0,70.5,73.199997,70.199997
20161007093000,180.0,180.0,60.0,48,61.900002,0,70.099998,73.199997,70.199997
20161007094500,180.0,178.199997,59.399999,48,59.599998,100,69.699997,73.199997,70.199997
20161007100000,180.0,180.600006,60.200002,48,59.599998,100,69.599998,73.199997,70.199997
20161007101500,180.0,184.199997,61.399999,48,88.599998,100,69.599998,73.199997,70.199997
20161007103000,180.0,180.0,60.0,48,82.599998,100,69.800003,73.199997,70.199997
20161007104500,180.0,180.0,60.0,48,87.400002,100,69.900002,73.199997,70.199997
20161007110000,180.0,190.199997,63.399999,47,81.699997,100,70.099998,73.199997,70.199997
20161007111500,180.0,190.199997,63.399999,47,81.699997,100,70.199997,73.199997,70.199997
20161007113000,180.0,181.800003,60.600001,47,89.199997,100,70.199997,73.199997,70.199997
20161007114500,180.0,172.800003,57.600001,47,82.099998,100,70.300003,73.199997,70.199997
20161007120000,180.0,172.800003,57.600001,47,82.099998,100,70.300003,73.199997,70.199997
20161007121500,180.0,172.800003,57.600001,47,82.099998,100,70.400002,73.199997,70.199997
20161007123000,180.0,174.600006,58.200002,47,85.5,100,70.400002,73.199997,70.199997
20161007124500,180.0,174.600006,58.200002,47,60.700001,0,70.300003,73.199997,70.199997
20161007130000,180.0,177.0,59.0,47,60.700001,100,69.800003,73.199997,70.199997
20161007131500,180.0,177.0,59.0,47,59.599998,100,69.699997,73.199997,70.199997
20161007133000,180.0,177.0,59.0,47,61.5,100,69.599998,73.199997,70.199997
20161007134500,180.0,177.0,59.0,47,61.5,100,69.599998,73.199997,70.199997
20161007140000,180.0,177.0,59.0,47,68.099998,100,69.699997,73.199997,70.199997
20161007141500,180.0,177.0,59.0,47,67.300003,100,69.900002,73.199997,70.199997
20161007143000,180.0,177.0,59.0,47,65.300003,100,69.900002,73.199997,70.199997
20161007144500,180.0,177.0,59.0,47,63.599998,100,69.800003,73.199997,70.199997
20161007150000,180.0,177.0,59.0,47,61.5,100,69.699997,73.199997,70.199997
20161007151500,180.0,177.0,59.0,47,60.0,100,69.599998,73.199997,70.199997
20161007153000,180.0,180.0,60.0,47,59.200001,100,69.599998,73.199997,70.199997
20161007154500,180.0,177.600006,59.200002,47,91.699997,100,70.099998,73.199997,70.199997
20161007160000,180.0,180.0,60.0,47,73.800003,0,70.5,73.199997,70.199997
20161007161500,180.0,178.199997,59.399999,47,60.0,0,70.300003,73.199997,70.199997
20161007163000,180.0,180.0,60.0,47,60.0,0,70.400002,73.199997,70.199997
20161007164500,180.0,184.800003,61.600001,47,60.0,0,70.400002,73.199997,70.199997
20161007170000,180.0,181.800003,60.600001,47,60.0,0,70.300003,73.199997,70.199997
20161007171500,180.0,184.199997,61.399999,47,60.0,0,70.300003,73.199997,70.199997
20161007173000,180.0,187.199997,62.399999,47,60.0,0,70.300003,73.199997,70.199997
20161007174500,180.0,187.199997,62.399999,47,60.0,0,70.199997,73.199997,70.199997
20161007180000,180.0,187.199997,62.399999,46,60.0,0,70.0,73.199997,70.199997
20161007181500,180.0,187.199997,62.399999,46,59.200001,100,69.800003,73.199997,70.199997
20161007183000,180.0,187.199997,62.399999,46,60.700001,100,69.699997,73.199997,70.199997
20161007184500,180.0,187.199997,62.399999,46,61.900002,100,69.699997,73.199997,70.199997
20161007190000,180.0,184.800003,61.600001,46,70.900002,100,69.699997,73.199997,70.199997
20161007191500,180.0,180.0,60.0,46,77.300003,100,70.300003,73.199997,70.199997
20161007193000,180.0,177.600006,59.200002,46,62.400002,0,70.199997,73.199997,70.199997
20161007194500,180.0,181.800003,60.600001,46,60.799999,100,69.800003,73.199997,70.199997
20161007200000,180.0,181.800003,60.600001,46,61.5,100,69.599998,73.199997,70.199997
20161007201500,180.0,181.800003,60.600001,46,62.400002,100,69.599998,73.199997,70.199997
20161007203000,180.0,177.0,59.0,46,76.300003,100,69.800003,73.199997,70.199997
20161007204500,180.0,177.0,59.0,46,77.800003,100,70.300003,73.199997,70.199997
20161007210000,180.0,177.0,59.0,46,62.299999,0,70.0,73.199997,70.199997
20161007211500,180.0,177.0,59.0,46,60.799999,100,69.699997,73.199997,70.199997
20161007213000,180.0,177.0,59.0,46,62.400002,100,69.400002,73.199997,70.199997
20161007214500,180.0,177.0,59.0,46,73.5,100,69.699997,73.199997,70.199997
20161007220000,180.0,175.199997,58.399999,46,69.599998,100,69.900002,73.199997,70.199997
20161007221500,180.0,177.600006,59.200002,46,71.199997,100,70.0,73.199997,70.199997
20161007223000,180.0,180.0,60.0,46,71.199997,100,70.0,73.199997,70.199997
20161007224500,180.0,180.0,60.0,46,71.199997,100,70.099998,73.199997,70.199997
20161007230000,180.0,178.199997,59.399999,46,70.099998,100,70.0,73.199997,70.199997
20161007231500,180.0,180.600006,60.200002,46,72.5,100,70.099998,73.199997,70.199997
20161007233000,180.0,180.600006,60.200002,46,68.699997,100,70.099998,73.199997,70.199997
20161007234500,180.0,184.199997,61.399999,46,73.400002,100,70.0,73.199997,70.199997
20161008000000,180.0,181.199997,60.399999,46,69.199997,100,70.0,73.199997,70.199997
20161008001500,180.0,181.199997,60.399999,46,72.300003,100,70.0,73.199997,70.199997
20161008003000,180.0,181.199997,60.399999,46,69.699997,100,70.0,73.199997,70.199997
20161008004500,180.0,175.199997,58.399999,46,72.400002,100,70.0,73.199997,70.199997
20161008010000,180.0,177.0,59.0,46,69.599998,100,70.0,73.199997,70.199997
20161008011500,180.0,175.199997,58.399999,46,72.0,100,70.0,73.199997,70.199997
20161008013000,180.0,177.600006,59.200002,46,69.900002,100,69.900002,73.199997,70.199997
20161008014500,180.0,177.600006,59.200002,46,69.900002,100,69.900002,73.199997,70.199997
20161008020000,180.0,175.199997,58.399999,46,82.0,100,70.0,73.199997,70.199997
20161008021500,180.0,175.199997,58.399999,46,81.099998,100,70.300003,73.199997,70.199997
20161008023000,180.0,177.600006,59.200002,46,64.400002,0,70.199997,73.199997,70.199997
20161008024500,180.0,183.600006,61.200002,46,60.400002,100,69.699997,73.199997,70.199997
20161008030000,180.0,183.600006,61.200002,46,68.5,100,69.300003,73.199997,70.199997
20161008031500,180.0,180.600006,60.200002,46,83.199997,100,69.800003,73.199997,70.199997
20161008033000,180.0,180.600006,60.200002,46,93.300003,100,70.199997,73.199997,70.199997
20161008034500,180.0,180.600006,60.200002,46,82.099998,100,70.400002,73.199997,70.199997
20161008040000,180.0,180.600006,60.200002,46,62.799999,0,70.099998,73.199997,70.199997
20161008041500,180.0,177.600006,59.200002,46,60.400002,100,69.599998,73.199997,70.199997
20161008043000,180.0,181.199997,60.399999,46,77.0,100,69.300003,73.199997,70.199997
20161008044500,180.0,177.0,59.0,46,80.199997,100,69.900002,73.199997,70.199997
20161008050000,180.0,177.0,59.0,46,90.400002,100,70.199997,73.199997,70.199997
20161008051500,180.0,181.199997,60.399999,46,80.199997,100,70.300003,73.199997,70.199997
20161008053000,180.0,181.199997,60.399999,46,60.799999,0,70.300003,73.199997,70.199997
20161008054500,180.0,181.199997,60.399999,46,59.900002,100,69.5,73.199997,70.199997
20161008060000,180.0,177.600006,59.200002,46,80.800003,100,69.300003,73.199997,70.199997
20161008061500,180.0,180.0,60.0,46,84.300003,100,69.900002,73.199997,70.199997
20161008063000,180.0,180.0,60.0,46,88.599998,100,70.199997,73.199997,70.199997
20161008064500,180.0,172.800003,57.600001,48,84.699997,100,70.400002,73.199997,70.199997
20161008070000,180.0,170.399994,56.799998,48,60.799999,0,70.300003,73.199997,70.199997
20161008071500,180.0,174.600006,58.200002,48,59.599998,100,69.800003,73.199997,70.199997
20161008073000,180.0,174.600006,58.200002,48,62.0,100,69.300003,73.199997,70.199997
20161008074500,180.0,172.800003,57.600001,48,90.699997,100,69.699997,73.199997,70.199997
20161008080000,180.0,177.600006,59.200002,48,81.099998,100,70.0,73.199997,70.199997
20161008081500,180.0,180.0,60.0,48,91.300003,100,70.199997,73.199997,70.199997
20161008083000,180.0,175.199997,58.399999,48,80.199997,100,70.300003,73.199997,70.199997
20161008084500,180.0,175.199997,58.399999,48,71.599998,0,70.5,73.199997,70.199997
20161008090000,180.0,180.600006,60.200002,48,61.599998,100,69.900002,73.199997,70.199997
20161008091500,180.0,180.600006,60.200002,48,61.599998,100,69.5,73.199997,70.199997
20161008093000,180.0,178.199997,59.399999,48,78.699997,100,69.5,73.199997,70.199997
20161008094500,180.0,178.199997,59.399999,48,88.599998,100,69.900002,73.199997,70.199997
20161008100000,180.0,180.0,60.0,48,82.599998,100,70.199997,73.199997,70.199997
20161008101500,180.0,177.600006,59.200002,48,79.699997,100,70.300003,73.199997,70.199997
20161008103000,180.0,181.800003,60.600001,48,60.799999,0,70.300003,73.199997,70.199997
20161008104500,180.0,181.800003,60.600001,48,59.900002,100,69.699997,73.199997,70.199997
20161008110000,180.0,181.800003,60.600001,48,62.400002,100,69.400002,73.199997,70.199997
20161008111500,180.0,181.800003,60.600001,48,80.0,100,69.599998,73.199997,70.199997
20161008113000,180.0,178.199997,59.399999,48,80.0,100,70.0,73.199997,70.199997
20161008114500,180.0,180.600006,60.200002,48,87.900002,100,70.300003,73.199997,70.199997
20161008120000,180.0,180.600006,60.200002,48,61.200001,0,70.400002,73.199997,70.199997
20161008121500,180.0,177.600006,59.200002,48,59.900002,100,69.800003,73.199997,70.199997
20161008123000,180.0,177.600006,59.200002,48,61.099998,100,69.599998,73.199997,70.199997
20161008124500,180.0,177.600006,59.200002,48,72.400002,100,69.5,73.199997,70.199997
20161008130000,180.0,177.600006,59.200002,48,74.0,100,70.099998,73.199997,70.199997
20161008131500,180.0,174.600006,58.200002,48,75.400002,100,70.300003,73.199997,70.199997
20161008133000,180.0,174.600006,58.200002,48,75.400002,100,70.5,73.199997,70.199997
20161008134500,180.0,177.0,59.0,48,59.200001,100,69.900002,73.199997,70.199997
20161008140000,180.0,177.0,59.0,48,60.700001,100,69.699997,73.199997,70.199997
20161008141500,180.0,177.0,59.0,48,62.799999,100,69.599998,73.199997,70.199997
20161008143000,180.0,177.0,59.0,48,66.699997,100,69.599998,73.199997,70.199997
20161008144500,180.0,177.0,59.0,48,82.599998,100,70.0,73.199997,70.199997
20161008150000,180.0,175.199997,58.399999,48,89.900002,100,70.400002,73.199997,70.199997
20161008151500,180.0,175.199997,58.399999,48,60.0,0,70.300003,73.199997,70.199997
20161008153000,180.0,177.0,59.0,48,60.0,0,70.0,73.199997,70.199997
20161008154500,180.0,180.600006,60.200002,48,60.0,100,69.800003,73.199997,70.199997
20161008160000,180.0,175.199997,58.399999,48,60.0,100,69.800003,73.199997,70.199997
20161008161500,180.0,181.800003,60.600001,48,61.200001,100,69.800003,73.199997,70.199997
20161008163000,180.0,181.800003,60.600001,48,62.400002,100,69.800003,73.199997,70.199997
20161008164500,180.0,181.800003,60.600001,48,62.400002,100,69.900002,73.199997,70.199997
20161008170000,180.0,181.800003,60.600001,48,62.400002,100,70.0,73.199997,70.199997
20161008171500,180.0,181.800003,60.600001,48,61.400002,100,70.099998,73.199997,70.199997
20161008173000,180.0,184.199997,61.399999,48,61.400002,100,70.099998,73.199997,70.199997
20161008174500,180.0,184.199997,61.399999,48,61.400002,100,70.0,73.199997,70.199997
20161008180000,180.0,184.199997,61.399999,48,61.400002,100,69.900002,73.199997,70.199997
20161008181500,180.0,187.800003,62.600001,48,61.400002,100,69.800003,73.199997,70.199997
20161008183000,180.0,184.800003,61.600001,48,70.5,100,69.699997,73.199997,70.199997
20161008184500,180.0,184.800003,61.600001,48,78.699997,100,70.300003,73.199997,70.199997
20161008190000,180.0,178.199997,59.399999,48,60.0,0,70.099998,73.199997,70.199997
20161008191500,180.0,180.600006,60.200002,48,60.0,100,69.699997,73.199997,70.199997
20161008193000,180.0,178.199997,59.399999,48,61.5,100,69.599998,73.199997,70.199997
20161008194500,180.0,180.0,60.0,48,63.599998,100,69.599998,73.199997,70.199997
20161008200000,180.0,177.0,59.0,48,77.199997,100,69.900002,73.199997,70.199997
20161008201500,180.0,177.0,59.0,48,82.099998,100,70.300003,73.199997,70.199997
20161008203000,180.0,180.0,60.0,48,60.0,0,70.0,73.199997,70.199997
20161008204500,180.0,177.0,59.0,48,60.0,100,69.599998,73.199997,70.199997
20161008210000,180.0,180.0,60.0,48,64.400002,100,69.400002,73.199997,70.199997
20161008211500,180.0,180.0,60.0,48,75.800003,100,70.099998,73.199997,70.199997
20161008213000,180.0,180.0,60.0,48,81.599998,100,70.400002,73.199997,70.199997
20161008214500,180.0,181.800003,60.600001,48,59.5,100,69.900002,73.199997,70.199997
20161008220000,180.0,186.600006,62.200002,48,61.099998,100,69.5,73.199997,70.199997
20161008221500,180.0,186.600006,62.200002,48,78.699997,100,69.599998,73.199997,70.199997
20161008223000,180.0,184.199997,61.399999,47,73.400002,100,70.199997,73.199997,70.199997
20161008224500,180.0,186.600006,62.200002,47,78.300003,100,70.300003,73.199997,70.199997
20161008230000,180.0,183.600006,61.200002,46,73.0,100,70.400002,73.199997,70.199997
20161008231500,180.0,183.600006,61.200002,46,77.099998,100,70.400002,73.199997,70.199997
20161008233000,180.0,183.600006,61.200002,46,59.599998,100,69.900002,73.199997,70.199997
20161008234500,180.0,180.600006,60.200002,46,61.5,100,69.400002,73.199997,70.199997
20161009000000,180.0,180.600006,60.200002,46,81.599998,100,69.599998,73.199997,70.199997
20161009001500,180.0,183.600006,61.200002,46,88.599998,100,70.099998,73.199997,70.199997
20161009003000,180.0,181.199997,60.399999,46,85.599998,100,70.300003,73.199997,70.199997
20161009004500,180.0,184.199997,61.399999,46,62.400002,0,70.300003,73.199997,70.199997
20161009010000,180.0,181.199997,60.399999,46,59.900002,100,69.599998,73.199997,70.199997
20161009011500,180.0,181.199997,60.399999,46,70.699997,100,69.300003,73.199997,70.199997
20161009013000,180.0,181.199997,60.399999,46,88.800003,100,69.800003,73.199997,70.199997
20161009014500,180.0,178.199997,59.399999,46,80.699997,100,70.099998,73.199997,70.199997
20161009020000,180.0,183.600006,61.200002,46,93.0,100,70.300003,73.199997,70.199997
20161009021500,180.0,180.0,60.0,46,78.800003,0,70.5,73.199997,70.199997
20161009023000,180.0,181.800003,60.600001,46,58.799999,100,69.699997,73.199997,70.199997
20161009024500,180.0,181.800003,60.600001,46,73.300003,100,69.199997,73.199997,70.199997
20161009030000,180.0,184.199997,61.399999,46,84.900002,100,69.699997,73.199997,70.199997
20161009031500,180.0,178.199997,59.399999,46,87.699997,100,70.0,73.199997,70.199997
20161009033000,180.0,181.199997,60.399999,46,80.599998,100,70.199997,73.199997,70.199997
20161009034500,180.0,181.199997,60.399999,46,88.900002,100,70.300003,73.199997,70.199997
