PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161015000000,180.0,190.199997,63.399999,41,100.400002,100,74.0,77.099998,74.099998
20161015001500,180.0,187.199997,62.399999,41,93.0,100,73.800003,77.099998,74.099998
20161015003000,180.0,187.199997,62.399999,40,102.0,100,74.0,77.099998,74.099998
20161015004500,180.0,181.800003,60.600001,40,99.099998,100,74.099998,77.099998,74.099998
20161015010000,180.0,181.800003,60.600001,40,93.0,100,74.199997,77.099998,74.099998
20161015011500,180.0,181.800003,60.600001,40,113.300003,100,74.199997,77.099998,74.099998
20161015013000,180.0,181.800003,60.600001,40,97.199997,100,74.300003,77.099998,74.099998
20161015014500,180.0,181.800003,60.600001,40,93.0,100,74.300003,77.099998,74.099998
20161015020000,180.0,181.800003,60.600001,40,105.099998,100,74.300003,77.099998,74.099998
20161015021500,180.0,184.199997,61.399999,40,60.400002,100,73.599998,77.099998,74.099998
20161015023000,180.0,184.199997,61.399999,40,84.400002,100,73.099998,77.099998,74.099998
20161015024500,180.0,184.199997,61.399999,40,91.599998,100,73.400002,77.099998,74.099998
20161015030000,180.0,184.199997,61.399999,39,93.0,100,73.599998,77.099998,74.099998
20161015031500,180.0,181.800003,60.600001,39,85.599998,100,73.599998,77.099998,74.099998
20161015033000,180.0,181.800003,60.600001,39,100.900002,100,73.699997,77.099998,74.099998
20161015034500,180.0,181.800003,60.600001,39,91.300003,100,73.699997,77.099998,74.099998
20161015040000,180.0,181.800003,60.600001,39,91.300003,100,73.699997,77.099998,74.099998
20161015041500,180.0,181.800003,60.600001,39,105.300003,100,73.599998,77.099998,74.099998
20161015043000,180.0,181.800003,60.600001,39,91.800003,100,73.699997,77.099998,74.099998
20161015044500,180.0,181.800003,60.600001,39,99.400002,100,73.800003,77.099998,74.099998
20161015050000,180.0,181.800003,60.600001,39,99.400002,100,73.800003,77.099998,74.099998
20161015051500,180.0,181.800003,60.600001,39,90.5,100,74.0,77.099998,74.099998
20161015053000,180.0,184.800003,61.600001,39,106.900002,100,73.900002,77.099998,74.099998
20161015054500,180.0,184.800003,61.600001,39,92.900002,100,74.0,77.099998,74.099998
20161015060000,180.0,184.800003,61.600001,39,94.0,100,74.0,77.099998,74.099998
20161015061500,180.0,184.800003,61.600001,39,101.199997,100,74.099998,77.099998,74.099998
20161015063000,180.0,180.0,60.0,39,90.5,100,74.0,77.0,74.0
20161015064500,180.0,177.600006,59.200002,39,106.0,100,74.199997,77.099998,74.099998
20161015070000,180.0,177.600006,59.200002,39,61.599998,100,73.800003,77.099998,74.099998
20161015071500,180.0,180.600006,60.200002,39,83.699997,100,73.0,77.0,74.0
20161015073000,180.0,180.600006,60.200002,39,101.900002,100,73.099998,77.099998,74.099998
20161015074500,180.0,180.600006,60.200002,39,91.699997,100,72.699997,77.0,74.0
20161015080000,180.0,177.600006,59.200002,39,109.900002,100,72.699997,77.099998,74.099998
20161015081500,180.0,180.0,60.0,39,96.599998,100,72.599998,77.0,74.0
20161015083000,180.0,177.600006,59.200002,39,93.099998,100,72.400002,77.0,74.0
20161015084500,180.0,180.0,60.0,39,111.400002,100,72.599998,77.0,74.0
20161015090000,180.0,177.600006,59.200002,39,96.599998,100,73.099998,77.0,74.0
20161015091500,180.0,177.600006,59.200002,39,96.599998,100,72.800003,77.0,74.0
20161015093000,180.0,173.399994,57.799998,39,114.199997,100,72.800003,77.0,74.0
20161015094500,180.0,173.399994,57.799998,39,111.699997,100,73.199997,76.900002,73.900002
20161015100000,180.0,173.399994,57.799998,40,102.800003,100,73.800003,76.800003,73.800003
20161015101500,180.0,173.399994,57.799998,40,96.199997,100,73.400002,76.900002,73.900002
20161015103000,180.0,173.399994,57.799998,40,96.199997,100,73.099998,76.800003,73.800003
20161015104500,180.0,173.399994,57.799998,40,94.800003,100,73.300003,76.800003,73.800003
20161015110000,180.0,171.600006,57.200002,40,102.800003,100,73.300003,76.800003,73.800003
20161015111500,180.0,171.600006,57.200002,40,94.199997,100,73.300003,76.800003,73.800003
20161015113000,180.0,171.600006,57.200002,40,102.400002,100,73.5,76.800003,73.800003
20161015114500,180.0,174.600006,58.200002,40,98.5,100,73.300003,76.900002,73.900002
20161015120000,180.0,172.800003,57.600001,40,93.0,100,73.599998,76.800003,73.800003
20161015121500,180.0,172.800003,57.600001,40,93.0,100,73.699997,76.800003,73.800003
20161015123000,180.0,172.800003,57.600001,40,101.0,100,73.199997,76.800003,73.800003
20161015124500,180.0,175.199997,58.399999,40,92.800003,100,73.099998,76.800003,73.800003
20161015130000,180.0,175.199997,58.399999,40,104.199997,100,72.900002,76.800003,73.800003
20161015131500,180.0,172.800003,57.600001,40,97.5,100,72.800003,76.800003,73.800003
20161015133000,180.0,172.800003,57.600001,40,110.300003,100,73.400002,76.800003,73.800003
20161015134500,180.0,177.0,59.0,40,88.099998,100,73.800003,76.800003,73.800003
20161015140000,180.0,171.600006,57.200002,40,106.300003,100,74.099998,76.800003,73.800003
20161015141500,180.0,174.600006,58.200002,40,63.200001,100,73.400002,76.800003,73.800003
20161015143000,180.0,172.800003,57.600001,40,66.099998,100,72.699997,76.800003,73.800003
20161015144500,180.0,172.800003,57.600001,40,86.900002,100,73.300003,76.800003,73.800003
20161015150000,180.0,184.800003,61.600001,40,83.099998,100,74.0,76.800003,73.800003
20161015151500,180.0,181.199997,60.399999,40,84.5,100,73.900002,76.800003,73.800003
20161015153000,180.0,181.199997,60.399999,40,60.0,100,73.099998,76.800003,73.800003
20161015154500,180.0,183.600006,61.200002,40,83.199997,100,73.0,76.800003,73.800003
20161015160000,180.0,181.199997,60.399999,40,85.5,100,73.300003,76.800003,73.800003
20161015161500,180.0,181.199997,60.399999,40,94.900002,100,73.400002,76.800003,73.800003
20161015163000,180.0,181.199997,60.399999,40,92.0,100,73.599998,76.800003,73.800003
20161015164500,180.0,181.199997,60.399999,40,88.099998,100,74.099998,76.800003,73.800003
20161015170000,180.0,183.600006,61.200002,40,60.799999,0,73.599998,76.800003,73.800003
20161015171500,180.0,183.600006,61.200002,40,60.799999,100,73.300003,76.800003,73.800003
20161015173000,180.0,183.600006,61.200002,40,63.599998,100,73.0,76.800003,73.800003
20161015174500,180.0,187.199997,62.399999,40,75.699997,100,73.300003,76.800003,73.800003
20161015180000,180.0,181.800003,60.600001,40,88.099998,100,73.0,76.800003,73.800003
20161015181500,180.0,184.199997,61.399999,40,100.199997,100,73.199997,76.800003,73.800003
20161015183000,180.0,184.199997,61.399999,40,92.099998,100,73.199997,76.800003,73.800003
20161015184500,180.0,186.600006,62.200002,40,93.599998,100,73.400002,76.800003,73.800003
20161015190000,180.0,180.0,60.0,40,99.0,100,73.699997,76.800003,73.800003
20161015191500,180.0,177.0,59.0,40,97.900002,100,73.699997,76.800003,73.800003
20161015193000,180.0,177.0,59.0,40,91.099998,100,74.0,76.800003,73.800003
20161015194500,180.0,181.199997,60.399999,40,104.5,100,74.0,76.800003,73.800003
20161015200000,180.0,174.600006,58.200002,41,61.900002,0,73.699997,76.800003,73.800003
20161015201500,180.0,172.800003,57.600001,41,63.200001,100,72.900002,76.800003,73.800003
20161015203000,180.0,177.0,59.0,41,86.199997,100,73.099998,76.800003,73.800003
20161015204500,180.0,177.0,59.0,41,95.900002,100,73.5,76.800003,73.800003
20161015210000,180.0,177.0,59.0,41,86.900002,100,73.800003,76.800003,73.800003
20161015211500,180.0,177.0,59.0,41,97.699997,100,73.900002,76.800003,73.800003
20161015213000,180.0,177.0,59.0,41,87.5,100,74.0,76.800003,73.800003
20161015214500,180.0,180.600006,60.200002,41,64.0,0,74.0,76.800003,73.800003
20161015220000,180.0,177.600006,59.200002,41,63.200001,100,72.800003,76.800003,73.800003
20161015221500,180.0,177.600006,59.200002,41,94.099998,100,73.099998,76.800003,73.800003
20161015223000,180.0,177.600006,59.200002,41,91.599998,100,73.400002,76.800003,73.800003
20161015224500,180.0,173.399994,57.799998,41,88.699997,100,73.599998,76.800003,73.800003
20161015230000,180.0,173.399994,57.799998,41,96.0,100,73.699997,76.800003,73.800003
20161015231500,180.0,173.399994,57.799998,41,91.0,100,73.800003,76.800003,73.800003
20161015233000,180.0,178.199997,59.399999,41,91.0,100,73.800003,76.800003,73.800003
20161015234500,180.0,178.199997,59.399999,41,92.199997,100,73.900002,76.800003,73.800003
20161016000000,180.0,180.600006,60.200002,41,92.199997,100,73.900002,76.800003,73.800003
20161016001500,180.0,177.0,59.0,41,88.5,100,74.0,76.800003,73.800003
20161016003000,180.0,177.0,59.0,41,90.699997,100,74.0,76.800003,73.800003
20161016004500,180.0,174.600006,58.200002,41,86.800003,100,74.0,76.800003,73.800003
20161016010000,180.0,174.600006,58.200002,41,96.099998,100,74.0,76.800003,73.800003
20161016011500,180.0,174.600006,58.200002,41,89.199997,100,74.0,76.800003,73.800003
20161016013000,180.0,177.0,59.0,41,96.599998,100,74.0,76.800003,73.800003
20161016014500,180.0,177.0,59.0,41,86.900002,100,74.0,76.800003,73.800003
20161016020000,180.0,177.0,59.0,41,96.699997,100,74.0,76.800003,73.800003
20161016021500,180.0,175.199997,58.399999,41,88.0,100,74.0,76.800003,73.800003
20161016023000,180.0,175.199997,58.399999,41,100.300003,100,74.0,76.800003,73.800003
20161016024500,180.0,177.600006,59.200002,41,87.400002,100,73.900002,76.800003,73.800003
20161016030000,180.0,177.600006,59.200002,41,94.199997,100,73.900002,76.800003,73.800003
20161016031500,180.0,175.199997,58.399999,41,86.900002,100,73.800003,76.800003,73.800003
20161016033000,180.0,175.199997,58.399999,41,99.0,100,73.800003,76.800003,73.800003
20161016034500,180.0,175.199997,58.399999,41,88.099998,100,73.800003,76.800003,73.800003
20161016040000,180.0,175.199997,58.399999,41,93.5,100,73.800003,76.800003,73.800003
20161016041500,180.0,173.399994,57.799998,41,88.699997,100,73.800003,76.800003,73.800003
20161016043000,180.0,173.399994,57.799998,41,90.599998,100,73.699997,76.800003,73.800003
20161016044500,180.0,173.399994,57.799998,42,96.699997,100,73.699997,76.800003,73.800003
20161016050000,180.0,177.0,59.0,42,86.0,100,73.699997,76.800003,73.800003
20161016051500,180.0,177.0,59.0,42,98.099998,100,73.699997,76.800003,73.800003
20161016053000,180.0,175.199997,58.399999,42,88.5,100,73.599998,76.800003,73.800003
20161016054500,180.0,175.199997,58.399999,42,95.199997,100,73.599998,76.800003,73.800003
20161016060000,180.0,177.0,59.0,42,88.699997,100,73.599998,76.800003,73.800003
20161016061500,180.0,174.600006,58.200002,42,88.699997,100,73.599998,76.800003,73.800003
20161016063000,180.0,174.600006,58.200002,42,96.0,100,73.599998,76.800003,73.800003
20161016064500,180.0,174.600006,58.200002,42,86.900002,100,73.599998,76.800003,73.800003
20161016070000,180.0,174.600006,58.200002,42,97.0,100,73.599998,76.800003,73.800003
20161016071500,180.0,177.0,59.0,42,89.900002,100,73.599998,76.800003,73.800003
20161016073000,180.0,177.0,59.0,42,88.099998,100,73.599998,76.800003,73.800003
20161016074500,180.0,177.0,59.0,42,93.199997,100,73.599998,76.800003,73.800003
20161016080000,180.0,177.0,59.0,42,89.699997,100,73.599998,76.800003,73.800003
20161016081500,180.0,177.0,59.0,42,93.300003,100,73.599998,76.800003,73.800003
20161016083000,180.0,184.800003,61.600001,42,85.599998,100,73.599998,76.800003,73.800003
20161016084500,180.0,177.600006,59.200002,42,91.599998,100,73.599998,76.800003,73.800003
20161016090000,180.0,180.0,60.0,42,91.599998,100,73.599998,76.800003,73.800003
20161016091500,180.0,178.199997,59.399999,42,89.5,100,73.599998,76.800003,73.800003
20161016093000,180.0,180.600006,60.200002,42,93.699997,100,73.599998,76.800003,73.800003
20161016094500,180.0,184.800003,61.600001,40,85.0,100,73.599998,76.800003,73.800003
20161016100000,180.0,184.800003,61.600001,40,92.800003,100,73.699997,76.800003,73.800003
20161016101500,180.0,184.800003,61.600001,40,92.800003,100,73.800003,76.800003,73.800003
20161016103000,180.0,184.800003,61.600001,40,87.400002,100,73.800003,76.800003,73.800003
20161016104500,180.0,184.800003,61.600001,40,99.0,100,73.800003,76.800003,73.800003
20161016110000,180.0,187.800003,62.600001,40,95.5,100,73.800003,76.800003,73.800003
20161016111500,180.0,187.800003,62.600001,40,90.0,100,73.800003,76.800003,73.800003
20161016113000,180.0,184.800003,61.600001,40,86.199997,100,73.800003,76.800003,73.800003
20161016114500,180.0,184.800003,61.600001,40,84.900002,100,73.800003,76.800003,73.800003
20161016120000,180.0,184.800003,61.600001,40,84.900002,100,73.900002,76.800003,73.800003
20161016121500,180.0,184.800003,61.600001,40,92.300003,100,74.0,76.800003,73.800003
20161016123000,180.0,184.800003,61.600001,40,88.599998,100,74.0,76.800003,73.800003
20161016124500,180.0,184.800003,61.600001,40,95.199997,100,74.0,76.800003,73.800003
20161016130000,180.0,187.199997,62.399999,40,94.099998,100,74.0,76.800003,73.800003
20161016131500,180.0,187.199997,62.399999,40,83.599998,100,74.0,76.800003,73.800003
20161016133000,180.0,187.199997,62.399999,40,63.599998,0,73.900002,76.800003,73.800003
20161016134500,180.0,187.199997,62.399999,40,62.0,100,72.699997,76.800003,73.800003
20161016140000,180.0,187.199997,62.399999,40,78.300003,100,73.099998,76.800003,73.800003
20161016141500,180.0,184.800003,61.600001,40,83.699997,100,73.400002,76.800003,73.800003
20161016143000,180.0,188.399994,62.799998,40,96.599998,100,73.599998,76.800003,73.800003
20161016144500,180.0,188.399994,62.799998,40,90.0,100,73.699997,76.800003,73.800003
20161016150000,180.0,184.800003,61.600001,40,88.099998,100,73.800003,76.800003,73.800003
20161016151500,180.0,184.800003,61.600001,40,86.199997,100,74.0,76.800003,73.800003
20161016153000,180.0,184.800003,61.600001,40,60.400002,100,73.300003,76.800003,73.800003
20161016154500,180.0,187.199997,62.399999,40,81.099998,100,72.900002,76.800003,73.800003
20161016160000,180.0,184.800003,61.600001,40,82.599998,100,73.5,76.800003,73.800003
20161016161500,180.0,184.800003,61.600001,40,81.599998,100,73.900002,76.800003,73.800003
20161016163000,180.0,187.199997,62.399999,40,60.400002,100,73.400002,76.800003,73.800003
20161016164500,180.0,187.199997,62.399999,40,73.900002,100,72.800003,76.800003,73.800003
20161016170000,180.0,187.199997,62.399999,40,87.400002,100,73.300003,76.800003,73.800003
20161016171500,180.0,183.600006,61.200002,40,86.199997,100,73.800003,76.800003,73.800003
20161016173000,180.0,187.199997,62.399999,40,65.900002,0,74.199997,76.800003,73.800003
20161016174500,180.0,187.199997,62.399999,40,60.700001,100,73.099998,76.800003,73.800003
20161016180000,180.0,187.199997,62.399999,40,81.5,100,72.900002,76.800003,73.800003
20161016181500,180.0,187.199997,62.399999,40,82.599998,100,73.599998,76.800003,73.800003
20161016183000,180.0,295.799988,98.599996,60,58.0,0,72.800003,65.0,53.0
20161016184500,180.0,291.0,97.0,60,57.200001,0,71.599998,65.0,53.0
20161016190000,180.0,295.799988,98.599996,61,57.200001,0,70.800003,65.0,53.0
20161016191500,180.0,291.0,97.0,61,57.200001,0,70.300003,65.0,53.0
20161016193000,180.0,295.799988,98.599996,62,57.200001,0,69.800003,65.0,53.0
20161016194500,180.0,295.799988,98.599996,62,57.200001,0,69.400002,65.0,53.0
20161016200000,180.0,295.799988,98.599996,62,57.200001,0,69.099998,65.0,53.0
20161016201500,180.0,301.200012,100.400004,63,57.200001,0,68.900002,65.0,53.0
20161016203000,180.0,291.0,97.0,63,57.200001,0,68.599998,65.0,53.0
20161016204500,180.0,295.799988,98.599996,63,57.200001,0,68.400002,65.0,53.0
20161016210000,180.0,301.200012,100.400004,63,57.200001,0,68.199997,65.0,53.0
20161016211500,180.0,295.799988,98.599996,63,57.200001,0,68.0,65.0,53.0
20161016213000,180.0,306.0,102.0,63,57.200001,0,67.900002,65.0,53.0
20161016214500,180.0,301.200012,100.400004,63,57.200001,0,67.699997,65.0,53.0
20161016220000,180.0,295.799988,98.599996,63,57.200001,0,67.599998,65.0,53.0
20161016221500,180.0,301.200012,100.400004,63,57.200001,0,67.400002,65.0,53.0
20161016223000,180.0,301.200012,100.400004,63,57.200001,0,67.300003,65.0,53.0
20161016224500,180.0,306.0,102.0,63,57.200001,0,67.099998,65.0,53.0
20161016230000,180.0,295.799988,98.599996,63,57.200001,0,67.099998,65.0,53.0
20161016231500,180.0,295.799988,98.599996,63,57.200001,0,66.900002,65.0,53.0
20161016233000,180.0,301.200012,100.400004,63,57.200001,0,66.800003,65.0,53.0
20161016234500,180.0,301.200012,100.400004,63,57.200001,0,66.699997,65.0,53.0
20161017000000,180.0,301.200012,100.400004,63,57.200001,0,66.599998,65.0,53.0
20161017001500,180.0,295.799988,98.599996,63,57.200001,0,66.599998,65.0,53.0
20161017003000,180.0,301.200012,100.400004,63,57.200001,0,66.400002,65.0,53.0
20161017004500,180.0,306.0,102.0,63,57.200001,0,66.300003,65.0,53.0
20161017010000,180.0,306.0,102.0,63,57.200001,0,66.300003,65.0,53.0
20161017011500,180.0,306.0,102.0,63,57.200001,0,66.199997,65.0,53.0
20161017013000,180.0,301.200012,100.400004,62,57.200001,0,66.099998,65.0,53.0
20161017014500,180.0,301.200012,100.400004,62,57.200001,0,66.0,65.0,53.0
20161017020000,180.0,295.799988,98.599996,62,57.200001,0,66.0,65.0,53.0
20161017021500,180.0,295.799988,98.599996,62,57.200001,0,65.900002,65.0,53.0
20161017023000,180.0,301.200012,100.400004,62,57.200001,0,65.800003,65.0,53.0
20161017024500,180.0,295.799988,98.599996,62,57.200001,0,65.800003,65.0,53.0
20161017030000,180.0,306.0,102.0,62,57.200001,0,65.699997,65.0,53.0
20161017031500,180.0,301.200012,100.400004,62,57.200001,0,65.599998,65.0,53.0
20161017033000,180.0,301.200012,100.400004,62,57.200001,0,65.599998,65.0,53.0
20161017034500,180.0,301.200012,100.400004,62,57.200001,0,65.5,65.0,53.0
20161017040000,180.0,301.200012,100.400004,62,57.200001,0,65.5,65.0,53.0
20161017041500,180.0,301.200012,100.400004,61,57.200001,0,65.300003,65.0,53.0
20161017043000,180.0,295.799988,98.599996,61,57.200001,0,65.300003,65.0,53.0
20161017044500,180.0,295.799988,98.599996,61,57.200001,0,65.300003,65.0,53.0
20161017050000,180.0,295.799988,98.599996,61,57.200001,0,65.199997,65.0,53.0
20161017051500,180.0,295.799988,98.599996,61,57.200001,0,65.199997,65.0,53.0
20161017053000,180.0,295.799988,98.599996,61,57.200001,0,65.199997,65.0,53.0
20161017054500,180.0,301.200012,100.400004,61,57.200001,0,65.099998,65.0,53.0
20161017060000,180.0,301.200012,100.400004,60,57.200001,0,65.099998,65.0,53.0
20161017061500,180.0,295.799988,98.599996,60,57.200001,0,65.099998,65.0,53.0
20161017063000,180.0,295.799988,98.599996,60,57.200001,0,65.099998,65.0,53.0
20161017064500,180.0,295.799988,98.599996,60,57.200001,0,65.099998,65.0,53.0
20161017070000,180.0,291.0,97.0,60,57.200001,0,65.099998,65.0,53.0
20161017071500,180.0,291.0,97.0,60,57.200001,0,65.099998,65.0,53.0
20161017073000,180.0,291.0,97.0,61,57.200001,0,65.0,65.0,53.0
20161017074500,180.0,295.799988,98.599996,63,57.200001,0,65.099998,65.0,53.0
20161017080000,180.0,295.799988,98.599996,63,57.200001,0,65.0,65.0,53.0
20161017081500,180.0,295.799988,98.599996,62,57.200001,0,64.900002,65.0,53.0
20161017083000,180.0,301.200012,100.400004,62,57.200001,0,64.900002,65.0,53.0
20161017084500,180.0,295.799988,98.599996,61,57.200001,0,64.900002,65.0,53.0
20161017090000,180.0,295.799988,98.599996,60,57.200001,0,64.900002,65.0,53.0
20161017091500,180.0,295.799988,98.599996,60,57.900002,0,65.0,65.0,53.0
20161017093000,180.0,295.799988,98.599996,60,57.900002,0,65.099998,65.0,53.0
20161017094500,180.0,291.0,97.0,60,57.900002,0,65.0,65.0,53.0
20161017100000,180.0,291.0,97.0,60,57.900002,0,65.099998,65.0,53.0
20161017101500,180.0,295.799988,98.599996,60,57.900002,0,65.099998,65.0,53.0
20161017103000,180.0,295.799988,98.599996,60,57.900002,0,65.099998,65.0,53.0
20161017104500,180.0,291.0,97.0,60,57.900002,0,65.099998,65.0,53.0
20161017110000,180.0,295.799988,98.599996,60,57.900002,0,65.199997,65.0,53.0
20161017111500,180.0,291.0,97.0,60,57.900002,0,65.199997,65.0,53.0
20161017113000,180.0,295.799988,98.599996,60,57.900002,0,65.199997,65.0,53.0
20161017114500,180.0,295.799988,98.599996,60,57.900002,0,65.199997,65.0,53.0
20161017120000,180.0,188.399994,62.799998,41,86.599998,100,65.599998,75.699997,72.699997
20161017121500,180.0,181.800003,60.600001,40,107.800003,100,66.900002,75.699997,72.699997
20161017123000,180.0,190.199997,63.399999,40,99.800003,100,67.599998,75.699997,72.699997
20161017124500,180.0,184.800003,61.600001,40,93.599998,100,68.099998,75.699997,72.699997
20161017130000,180.0,187.199997,62.399999,40,83.800003,100,68.599998,75.699997,72.699997
20161017131500,180.0,187.199997,62.399999,40,91.699997,100,69.199997,75.900002,72.900002
20161017133000,180.0,187.199997,62.399999,40,83.199997,100,69.599998,76.0,73.0
20161017134500,180.0,184.800003,61.600001,40,89.400002,100,70.099998,76.0,73.0
20161017140000,180.0,184.800003,61.600001,40,96.0,100,70.300003,76.0,73.0
20161017141500,180.0,184.800003,61.600001,40,86.599998,100,70.599998,76.0,73.0
20161017143000,180.0,184.800003,61.600001,40,101.0,100,70.900002,76.0,73.0
20161017144500,180.0,184.800003,61.600001,40,92.400002,100,71.199997,76.0,73.0
20161017150000,180.0,181.800003,60.600001,40,83.199997,100,71.599998,76.0,73.0
20161017151500,180.0,181.800003,60.600001,40,110.099998,100,71.800003,76.0,73.0
20161017153000,180.0,178.199997,59.399999,40,90.5,100,72.099998,76.0,73.0
20161017154500,180.0,180.0,60.0,40,102.400002,100,72.400002,76.0,73.0
20161017160000,180.0,180.0,60.0,40,92.400002,100,72.599998,76.0,73.0
20161017161500,180.0,183.600006,61.200002,40,105.099998,100,72.900002,76.0,73.0
20161017163000,180.0,180.600006,60.200002,40,93.0,100,73.099998,76.0,73.0
20161017164500,180.0,180.600006,60.200002,40,64.900002,0,73.199997,76.0,73.0
20161017170000,180.0,177.600006,59.200002,40,62.0,100,72.300003,76.0,73.0
20161017171500,180.0,180.600006,60.200002,40,81.300003,100,72.099998,76.0,73.0
20161017173000,180.0,183.600006,61.200002,40,86.900002,100,72.599998,76.0,73.0
20161017174500,180.0,181.199997,60.399999,40,96.599998,100,73.0,76.0,73.0
20161017180000,180.0,184.199997,61.399999,40,87.0,100,73.199997,76.0,73.0
20161017181500,180.0,184.199997,61.399999,40,64.400002,0,72.800003,76.0,73.0
20161017183000,180.0,184.199997,61.399999,40,63.200001,100,72.0,76.0,73.0
20161017184500,180.0,184.199997,61.399999,40,95.599998,100,72.5,76.0,73.0
20161017190000,180.0,184.199997,61.399999,40,86.900002,100,73.099998,76.0,73.0
20161017191500,180.0,184.199997,61.399999,40,94.800003,100,73.199997,76.0,73.0
20161017193000,180.0,184.199997,61.399999,40,61.200001,100,72.599998,76.0,73.0
20161017194500,180.0,181.199997,60.399999,40,83.400002,100,71.900002,76.0,73.0
20161017200000,180.0,181.199997,60.399999,40,85.199997,100,72.599998,76.0,73.0
20161017201500,180.0,177.600006,59.200002,40,89.900002,100,72.900002,76.0,73.0
20161017203000,180.0,181.199997,60.399999,40,95.0,100,73.0,76.0,73.0
20161017204500,180.0,181.199997,60.399999,40,86.900002,100,73.199997,76.0,73.0
20161017210000,180.0,181.199997,60.399999,40,96.400002,100,73.199997,76.0,73.0
20161017211500,180.0,177.600006,59.200002,40,61.200001,100,72.400002,76.0,73.0
20161017213000,180.0,177.600006,59.200002,40,93.0,100,72.0,76.0,73.0
20161017214500,180.0,181.199997,60.399999,40,87.400002,100,72.599998,76.0,73.0
20161017220000,180.0,175.199997,58.399999,40,90.5,100,72.800003,76.0,73.0
20161017221500,180.0,180.0,60.0,40,94.099998,100,72.900002,76.0,73.0
20161017223000,180.0,173.399994,57.799998,40,88.699997,100,73.099998,76.0,73.0
20161017224500,180.0,178.199997,59.399999,40,97.900002,100,73.099998,76.0,73.0
20161017230000,180.0,178.199997,59.399999,40,89.199997,100,73.199997,76.0,73.0
20161017231500,180.0,178.199997,59.399999,40,61.599998,0,72.800003,76.0,73.0
20161017233000,180.0,181.199997,60.399999,40,69.900002,100,71.900002,76.0,73.0
20161017234500,180.0,178.199997,59.399999,40,85.599998,100,72.400002,76.0,73.0
20161018000000,180.0,183.600006,61.200002,40,87.599998,100,72.699997,76.0,73.0
20161018001500,180.0,183.600006,61.200002,40,95.400002,100,72.900002,76.0,73.0
20161018003000,180.0,183.600006,61.200002,40,86.099998,100,73.0,76.0,73.0
20161018004500,180.0,183.600006,61.200002,40,88.199997,100,73.099998,76.0,73.0
20161018010000,180.0,187.199997,62.399999,40,94.5,100,73.199997,76.0,73.0
20161018011500,180.0,187.199997,62.399999,40,63.599998,0,72.900002,76.0,73.0
20161018013000,180.0,181.800003,60.600001,40,68.599998,100,71.900002,76.0,73.0
20161018014500,180.0,181.800003,60.600001,40,86.199997,100,72.400002,76.0,73.0
20161018020000,180.0,181.800003,60.600001,40,88.199997,100,72.699997,76.0,73.0
20161018021500,180.0,181.800003,60.600001,40,93.0,100,72.800003,76.0,73.0
20161018023000,180.0,184.800003,61.600001,40,96.599998,100,72.900002,76.0,73.0
20161018024500,180.0,184.800003,61.600001,40,92.800003,100,73.0,76.0,73.0
20161018030000,180.0,184.800003,61.600001,40,87.400002,100,73.099998,76.0,73.0
20161018031500,180.0,184.800003,61.600001,40,87.400002,100,73.199997,76.0,73.0
20161018033000,180.0,184.800003,61.600001,40,96.599998,100,73.199997,76.0,73.0
20161018034500,180.0,184.800003,61.600001,40,64.400002,0,73.0,76.0,73.0
20161018040000,180.0,184.800003,61.600001,40,63.599998,100,71.900002,76.0,73.0
20161018041500,180.0,184.800003,61.600001,40,89.300003,100,72.300003,76.0,73.0
20161018043000,180.0,181.800003,60.600001,40,94.800003,100,72.599998,76.0,73.0
20161018044500,180.0,186.600006,62.200002,40,96.0,100,72.800003,76.0,73.0
20161018050000,180.0,184.199997,61.399999,40,86.199997,100,72.900002,76.0,73.0
20161018051500,180.0,181.199997,60.399999,40,86.199997,100,73.0,76.0,73.0
20161018053000,180.0,181.199997,60.399999,40,90.5,100,73.099998,76.0,73.0
20161018054500,180.0,183.600006,61.200002,40,98.900002,100,73.199997,76.0,73.0
20161018060000,180.0,183.600006,61.200002,40,87.5,100,73.199997,76.0,73.0
20161018061500,180.0,181.199997,60.399999,40,64.900002,0,72.800003,76.0,73.0
20161018063000,180.0,183.600006,61.200002,40,70.5,100,71.900002,76.0,73.0
20161018064500,180.0,178.199997,59.399999,40,85.0,100,72.300003,76.0,73.0
20161018070000,180.0,171.600006,57.200002,41,99.699997,100,72.599998,76.0,73.0
20161018071500,180.0,175.199997,58.399999,41,88.099998,100,72.800003,76.0,73.0
20161018073000,180.0,178.199997,59.399999,41,98.599998,100,72.800003,76.0,73.0
20161018074500,180.0,178.199997,59.399999,41,89.0,100,72.900002,76.0,73.0
20161018080000,180.0,178.199997,59.399999,41,90.099998,100,72.900002,76.0,73.0
20161018081500,180.0,173.399994,57.799998,41,97.800003,100,72.900002,76.0,73.0
20161018083000,180.0,177.0,59.0,41,88.699997,100,73.0,76.0,73.0
20161018084500,180.0,177.0,59.0,41,97.800003,100,73.0,76.0,73.0
20161018090000,180.0,171.600006,57.200002,41,88.699997,100,72.900002,76.0,73.0
20161018091500,180.0,171.600006,57.200002,41,98.400002,100,73.0,76.0,73.0
20161018093000,180.0,173.399994,57.799998,41,89.199997,100,73.099998,76.0,73.0
20161018094500,180.0,171.600006,57.200002,41,98.400002,100,73.099998,76.0,73.0
20161018100000,180.0,175.199997,58.399999,41,89.900002,100,73.199997,76.0,73.0
20161018101500,180.0,175.199997,58.399999,41,67.099998,0,73.300003,76.0,73.0
20161018103000,180.0,177.0,59.0,41,62.400002,100,72.199997,76.0,73.0
20161018104500,180.0,177.0,59.0,41,85.599998,100,72.199997,76.0,73.0
20161018110000,180.0,180.600006,60.200002,41,95.400002,100,72.599998,76.0,73.0
20161018111500,180.0,180.600006,60.200002,41,81.599998,100,73.0,76.0,73.0
20161018113000,180.0,180.600006,60.200002,41,91.599998,100,72.900002,76.0,73.0
20161018114500,180.0,180.600006,60.200002,41,86.199997,100,72.900002,76.0,73.0
20161018120000,180.0,180.600006,60.200002,41,83.199997,100,73.199997,76.0,73.0
20161018121500,180.0,184.800003,61.600001,41,60.0,100,72.199997,76.0,73.0
20161018123000,180.0,193.800003,64.600001,41,90.400002,100,72.0,76.0,73.0
20161018124500,180.0,190.199997,63.399999,40,82.599998,100,72.699997,76.0,73.0
20161018130000,180.0,187.199997,62.399999,40,77.800003,100,72.800003,76.0,73.0
20161018131500,180.0,187.199997,62.399999,40,84.400002,100,72.800003,76.0,73.0
20161018133000,180.0,187.199997,62.399999,40,79.199997,100,73.199997,76.0,73.0
20161018134500,180.0,171.600006,57.200002,40,74.900002,100,72.800003,76.0,73.0
20161018140000,180.0,175.199997,58.399999,40,94.800003,100,72.800003,76.0,73.0
20161018141500,180.0,172.800003,57.600001,40,83.199997,100,73.0,76.0,73.0
20161018143000,180.0,172.800003,57.600001,41,61.700001,0,72.900002,76.0,73.0
20161018144500,180.0,174.600006,58.200002,41,60.299999,100,71.900002,76.0,73.0
20161018150000,180.0,174.600006,58.200002,41,89.699997,100,72.300003,76.0,73.0
20161018151500,180.0,177.0,59.0,41,82.599998,100,72.699997,76.0,73.0
20161018153000,180.0,175.199997,58.399999,41,77.400002,100,73.099998,76.0,73.0
20161018154500,180.0,172.800003,57.600001,41,93.5,100,72.900002,76.0,73.0
20161018160000,180.0,174.600006,58.200002,41,84.400002,100,73.099998,76.0,73.0
20161018161500,180.0,174.600006,58.200002,41,61.0,0,72.900002,76.0,73.0
20161018163000,180.0,177.0,59.0,41,62.0,100,72.199997,76.0,73.0
20161018164500,180.0,177.0,59.0,41,80.099998,100,72.199997,76.0,73.0
20161018170000,180.0,177.0,59.0,41,81.5,100,72.900002,76.0,73.0
20161018171500,180.0,177.0,59.0,41,79.800003,0,73.300003,76.0,73.0
20161018173000,180.0,180.0,60.0,41,62.799999,100,72.5,76.0,73.0
20161018174500,180.0,178.199997,59.399999,41,64.0,100,72.099998,76.0,73.0
20161018180000,180.0,180.0,60.0,41,90.5,100,72.5,76.0,73.0
20161018181500,180.0,181.800003,60.600001,41,88.0,100,72.900002,76.0,73.0
20161018183000,180.0,178.199997,59.399999,41,88.0,100,73.099998,76.0,73.0
20161018184500,180.0,178.199997,59.399999,41,65.300003,0,73.300003,76.0,73.0
20161018190000,180.0,178.199997,59.399999,41,60.400002,100,72.599998,76.0,73.0
20161018191500,180.0,178.199997,59.399999,41,72.699997,100,71.900002,76.0,73.0
20161018193000,180.0,180.0,60.0,41,85.599998,100,72.5,76.0,73.0
20161018194500,180.0,177.600006,59.200002,41,85.599998,100,72.800003,76.0,73.0
20161018200000,180.0,180.0,60.0,41,83.800003,100,73.099998,76.0,73.0
20161018201500,180.0,178.199997,59.399999,41,96.599998,100,73.199997,76.0,73.0
20161018203000,180.0,178.199997,59.399999,41,66.300003,0,73.099998,76.0,73.0
20161018204500,180.0,178.199997,59.399999,41,62.799999,100,72.199997,76.0,73.0
20161018210000,180.0,178.199997,59.399999,41,83.800003,100,72.199997,76.0,73.0
20161018211500,180.0,178.199997,59.399999,41,86.699997,100,72.599998,76.0,73.0
20161018213000,180.0,183.600006,61.200002,41,97.199997,100,72.800003,76.0,73.0
20161018214500,180.0,180.600006,60.200002,41,88.099998,100,72.900002,76.0,73.0
20161018220000,180.0,180.600006,60.200002,41,84.400002,100,73.099998,76.0,73.0
20161018221500,180.0,180.600006,60.200002,41,93.400002,100,73.099998,76.0,73.0
20161018223000,180.0,180.600006,60.200002,41,93.400002,100,73.199997,76.0,73.0
20161018224500,180.0,180.600006,60.200002,41,67.300003,0,73.099998,76.0,73.0
20161018230000,180.0,178.199997,59.399999,41,63.200001,100,72.099998,76.0,73.0
20161018231500,180.0,180.0,60.0,41,88.599998,100,72.300003,76.0,73.0
20161018233000,180.0,181.800003,60.600001,41,90.5,100,72.599998,76.0,73.0
20161018234500,180.0,181.800003,60.600001,41,83.800003,100,72.699997,76.0,73.0
20161019000000,180.0,187.199997,62.399999,41,89.199997,100,72.800003,76.0,73.0
20161019001500,180.0,184.800003,61.600001,41,89.199997,100,72.900002,76.0,73.0
20161019003000,180.0,184.800003,61.600001,40,83.199997,100,72.900002,76.0,73.0
20161019004500,180.0,184.800003,61.600001,40,86.800003,100,73.099998,76.0,73.0
20161019010000,180.0,181.800003,60.600001,40,93.599998,100,73.099998,76.0,73.0
20161019011500,180.0,181.800003,60.600001,40,85.599998,100,73.199997,76.0,73.0
20161019013000,180.0,181.800003,60.600001,40,83.199997,100,73.199997,76.0,73.0
20161019014500,180.0,181.800003,60.600001,40,87.300003,100,73.199997,76.0,73.0
20161019020000,180.0,181.800003,60.600001,40,94.0,100,73.199997,76.0,73.0
20161019021500,180.0,181.800003,60.600001,40,85.0,100,73.199997,76.0,73.0
20161019023000,180.0,184.199997,61.399999,40,85.0,100,73.199997,76.0,73.0
20161019024500,180.0,181.199997,60.399999,40,95.599998,100,73.199997,76.0,73.0
20161019030000,180.0,181.199997,60.399999,40,86.199997,100,73.199997,76.0,73.0
20161019031500,180.0,184.199997,61.399999,40,83.599998,100,73.199997,76.0,73.0
20161019033000,180.0,180.0,60.0,40,95.099998,100,73.199997,76.0,73.0
20161019034500,180.0,180.0,60.0,40,86.900002,100,73.199997,76.0,73.0
20161019040000,180.0,181.800003,60.600001,40,82.599998,100,73.199997,76.0,73.0
20161019041500,180.0,181.800003,60.600001,40,93.599998,100,73.199997,76.0,73.0
20161019043000,180.0,181.800003,60.600001,40,87.5,100,73.199997,76.0,73.0
20161019044500,180.0,178.199997,59.399999,40,63.599998,100,72.699997,76.0,73.0
20161019050000,180.0,180.0,60.0,40,77.199997,100,71.800003,76.0,73.0
20161019051500,180.0,180.0,60.0,40,89.800003,100,72.400002,76.0,73.0
20161019053000,180.0,180.0,60.0,40,94.900002,100,72.5,76.0,73.0
20161019054500,180.0,180.0,60.0,40,85.699997,100,72.599998,76.0,73.0
20161019060000,180.0,178.199997,59.399999,40,86.599998,100,72.699997,76.0,73.0
20161019061500,180.0,178.199997,59.399999,40,98.5,100,72.800003,76.0,73.0
20161019063000,180.0,180.0,60.0,40,89.099998,100,72.800003,76.0,73.0
20161019064500,180.0,177.600006,59.200002,40,84.400002,100,72.800003,76.0,73.0
20161019070000,180.0,170.399994,56.799998,40,97.900002,100,72.900002,76.0,73.0
20161019071500,180.0,174.600006,58.200002,41,91.099998,100,72.800003,76.0,73.0
20161019073000,180.0,172.800003,57.600001,41,86.199997,100,72.900002,76.0,73.0
20161019074500,180.0,174.600006,58.200002,41,92.5,100,72.900002,76.0,73.0
20161019080000,180.0,177.600006,59.200002,42,97.800003,100,73.0,76.0,73.0
20161019081500,180.0,180.600006,60.200002,42,91.699997,100,73.099998,76.0,73.0
20161019083000,180.0,177.0,59.0,42,91.699997,100,73.099998,76.0,73.0
20161019084500,180.0,180.0,60.0,42,86.900002,100,73.199997,76.0,73.0
20161019090000,180.0,177.0,59.0,42,86.900002,100,73.199997,76.0,73.0
20161019091500,180.0,177.0,59.0,42,63.599998,0,73.099998,76.0,73.0
20161019093000,180.0,180.0,60.0,42,61.099998,100,71.900002,76.0,73.0
20161019094500,180.0,180.0,60.0,42,82.0,100,72.300003,76.0,73.0
20161019100000,180.0,177.0,59.0,42,82.0,100,72.699997,76.0,73.0
20161019101500,180.0,177.0,59.0,42,83.199997,100,72.800003,76.0,73.0
20161019103000,180.0,181.800003,60.600001,42,77.800003,100,72.900002,76.0,73.0
20161019104500,180.0,184.199997,61.399999,42,95.900002,100,72.699997,76.0,73.0
20161019110000,180.0,184.199997,61.399999,42,80.699997,100,73.099998,76.0,73.0
20161019111500,180.0,184.199997,61.399999,42,74.0,100,72.800003,76.0,73.0
20161019113000,180.0,181.199997,60.399999,42,91.800003,100,72.599998,76.0,73.0
20161019114500,180.0,181.199997,60.399999,42,86.5,100,72.900002,76.0,73.0
20161019120000,180.0,181.199997,60.399999,42,79.699997,100,73.199997,76.0,73.0
20161019121500,180.0,184.800003,61.600001,42,76.400002,100,73.0,76.0,73.0
20161019123000,180.0,181.800003,60.600001,42,96.0,100,72.900002,76.0,73.0
20161019124500,180.0,181.800003,60.600001,42,62.400002,0,73.099998,76.0,73.0
20161019130000,180.0,184.199997,61.399999,42,61.5,100,71.900002,76.0,73.0
20161019131500,180.0,187.199997,62.399999,41,90.400002,100,72.199997,76.0,73.0
20161019133000,180.0,187.199997,62.399999,41,83.199997,100,72.900002,76.0,73.0
20161019134500,180.0,191.399994,63.799998,40,76.800003,100,72.900002,76.0,73.0
20161019140000,180.0,187.800003,62.600001,40,73.0,100,72.699997,76.0,73.0
20161019141500,180.0,184.199997,61.399999,40,95.400002,100,72.800003,76.0,73.0
20161019143000,180.0,184.199997,61.399999,40,68.699997,0,73.300003,76.0,73.0
20161019144500,180.0,184.199997,61.399999,40,59.900002,100,72.199997,76.0,73.0
20161019150000,180.0,187.199997,62.399999,40,84.400002,100,72.199997,76.0,73.0
20161019151500,180.0,183.600006,61.200002,40,78.300003,100,72.900002,76.0,73.0
20161019153000,180.0,183.600006,61.200002,40,74.0,100,72.699997,76.0,73.0
20161019154500,180.0,183.600006,61.200002,40,88.099998,100,72.800003,76.0,73.0
20161019160000,180.0,181.199997,60.399999,40,62.900002,0,73.099998,76.0,73.0
20161019161500,180.0,183.600006,61.200002,40,62.900002,100,72.199997,76.0,73.0
20161019163000,180.0,177.600006,59.200002,40,85.0,100,72.300003,76.0,73.0
20161019164500,180.0,180.600006,60.200002,40,91.199997,100,72.900002,76.0,73.0
20161019170000,180.0,177.600006,59.200002,40,87.5,100,73.199997,76.0,73.0
20161019171500,180.0,177.600006,59.200002,40,64.699997,0,72.900002,76.0,73.0
20161019173000,180.0,177.600006,59.200002,40,62.799999,100,72.199997,76.0,73.0
20161019174500,180.0,175.199997,58.399999,40,94.900002,100,72.199997,76.0,73.0
20161019180000,180.0,178.199997,59.399999,40,88.099998,100,72.699997,76.0,73.0
20161019181500,180.0,180.0,60.0,40,96.599998,100,73.099998,76.0,73.0
20161019183000,180.0,180.0,60.0,40,86.199997,100,73.199997,76.0,73.0
20161019184500,180.0,181.800003,60.600001,40,62.0,100,72.5,76.0,73.0
20161019190000,180.0,181.800003,60.600001,40,83.699997,100,71.900002,76.0,73.0
20161019191500,180.0,181.800003,60.600001,40,84.599998,100,72.599998,76.0,73.0
20161019193000,180.0,186.600006,62.200002,40,92.0,100,73.0,76.0,73.0
20161019194500,180.0,181.800003,60.600001,40,84.099998,100,73.199997,76.0,73.0
20161019200000,180.0,181.800003,60.600001,40,71.599998,0,73.300003,76.0,73.0
20161019201500,180.0,184.199997,61.399999,40,61.099998,100,72.199997,76.0,73.0
20161019203000,180.0,184.199997,61.399999,40,83.199997,100,72.400002,76.0,73.0
20161019204500,180.0,174.600006,58.200002,40,88.800003,100,72.800003,76.0,73.0
20161019210000,180.0,171.600006,57.200002,40,84.199997,100,72.900002,76.0,73.0
20161019211500,180.0,173.399994,57.799998,40,84.199997,100,73.0,76.0,73.0
20161019213000,180.0,171.600006,57.200002,40,91.099998,100,73.099998,76.0,73.0
20161019214500,180.0,177.0,59.0,41,82.099998,100,73.199997,76.0,73.0
20161019220000,180.0,177.0,59.0,41,68.699997,0,73.199997,76.0,73.0
20161019221500,180.0,177.0,59.0,41,63.200001,100,72.199997,76.0,73.0
20161019223000,180.0,177.0,59.0,41,85.599998,100,72.199997,76.0,73.0
20161019224500,180.0,180.600006,60.200002,41,95.099998,100,72.599998,76.0,73.0
20161019230000,180.0,177.600006,59.200002,41,91.599998,100,72.699997,76.0,73.0
20161019231500,180.0,177.600006,59.200002,41,86.900002,100,72.800003,76.0,73.0
20161019233000,180.0,173.399994,57.799998,41,90.5,100,72.900002,76.0,73.0
20161019234500,180.0,173.399994,57.799998,41,95.300003,100,73.0,76.0,73.0
20161020000000,180.0,177.0,59.0,41,87.5,100,73.099998,76.0,73.0
20161020001500,180.0,177.0,59.0,41,94.300003,100,73.199997,76.0,73.0
20161020003000,180.0,173.399994,57.799998,41,92.199997,100,73.199997,76.0,73.0
20161020004500,180.0,173.399994,57.799998,41,62.799999,100,72.599998,76.0,73.0
20161020010000,180.0,175.199997,58.399999,41,78.699997,100,71.900002,76.0,73.0
20161020011500,180.0,172.800003,57.600001,41,97.300003,100,72.400002,76.0,73.0
20161020013000,180.0,172.800003,57.600001,41,92.199997,100,72.599998,76.0,73.0
20161020014500,180.0,172.800003,57.600001,41,88.699997,100,72.699997,76.0,73.0
20161020020000,180.0,172.800003,57.600001,41,96.5,100,72.800003,76.0,73.0
20161020021500,180.0,177.0,59.0,41,87.5,100,72.900002,76.0,73.0
20161020023000,180.0,173.399994,57.799998,41,94.900002,100,73.0,76.0,73.0
20161020024500,180.0,173.399994,57.799998,41,90.400002,100,73.099998,76.0,73.0
20161020030000,180.0,177.0,59.0,41,86.900002,100,73.099998,76.0,73.0
20161020031500,180.0,174.600006,58.200002,41,92.5,100,73.199997,76.0,73.0
20161020033000,180.0,174.600006,58.200002,41,94.800003,100,73.199997,76.0,73.0
20161020034500,180.0,178.199997,59.399999,41,92.300003,100,73.199997,76.0,73.0
20161020040000,180.0,175.199997,58.399999,41,86.199997,100,73.199997,76.0,73.0
20161020041500,180.0,177.0,59.0,41,90.400002,100,73.199997,76.0,73.0
20161020043000,180.0,177.0,59.0,41,63.599998,100,72.699997,76.0,73.0
20161020044500,180.0,177.0,59.0,41,77.199997,100,71.900002,76.0,73.0
20161020050000,180.0,177.0,59.0,41,92.099998,100,72.400002,76.0,73.0
20161020051500,180.0,181.800003,60.600001,41,95.800003,100,72.599998,76.0,73.0
20161020053000,180.0,181.800003,60.600001,41,86.199997,100,72.800003,76.0,73.0
20161020054500,180.0,184.800003,61.600001,41,85.0,100,72.900002,76.0,73.0
20161020060000,180.0,187.199997,62.399999,41,89.400002,100,73.0,76.0,73.0
20161020061500,180.0,184.800003,61.600001,41,95.300003,100,73.099998,76.0,73.0
20161020063000,180.0,184.800003,61.600001,41,92.199997,100,73.099998,76.0,73.0
20161020064500,180.0,187.199997,62.399999,41,89.800003,100,73.099998,76.0,73.0
20161020070000,180.0,187.199997,62.399999,41,86.099998,100,73.199997,76.0,73.0
20161020071500,180.0,181.800003,60.600001,41,88.699997,100,73.199997,76.0,73.0
20161020073000,180.0,181.800003,60.600001,41,64.900002,0,72.900002,76.0,73.0
20161020074500,180.0,181.800003,60.600001,41,62.0,100,72.300003,76.0,73.0
20161020080000,180.0,181.800003,60.600001,41,91.599998,100,72.099998,76.0,73.0
20161020081500,180.0,177.600006,59.200002,41,88.699997,100,72.400002,76.0,73.0
20161020083000,180.0,177.600006,59.200002,41,99.0,100,72.5,76.0,73.0
20161020084500,180.0,198.600006,66.200002,55,83.199997,100,72.599998,76.0,73.0
20161020090000,180.0,190.199997,63.399999,42,95.900002,100,72.699997,76.0,73.0
20161020091500,180.0,184.199997,61.399999,41,87.5,100,72.800003,76.0,73.0
20161020093000,180.0,187.800003,62.600001,41,97.699997,100,72.800003,76.0,73.0
20161020094500,180.0,187.800003,62.600001,41,83.800003,100,72.900002,76.0,73.0
20161020100000,180.0,183.600006,61.200002,40,98.699997,100,72.900002,76.0,73.0
20161020101500,180.0,183.600006,61.200002,40,74.599998,0,73.300003,76.0,73.0
20161020103000,180.0,183.600006,61.200002,40,59.900002,100,72.099998,76.0,73.0
20161020104500,180.0,183.600006,61.200002,40,95.900002,100,72.300003,76.0,73.0
20161020110000,180.0,181.199997,60.399999,40,88.699997,100,72.699997,76.0,73.0
20161020111500,180.0,184.199997,61.399999,40,94.800003,100,73.099998,76.0,73.0
20161020113000,180.0,184.199997,61.399999,40,92.300003,100,73.199997,76.0,73.0
20161020114500,180.0,184.199997,61.399999,40,68.699997,0,73.300003,76.0,73.0
20161020120000,180.0,181.800003,60.600001,40,61.099998,100,72.099998,76.0,73.0
20161020121500,180.0,181.800003,60.600001,40,77.800003,100,72.199997,76.0,73.0
20161020123000,180.0,181.800003,60.600001,40,83.199997,100,72.699997,76.0,73.0
20161020124500,180.0,181.800003,60.600001,40,82.0,100,72.900002,76.0,73.0
20161020130000,180.0,181.800003,60.600001,40,82.0,100,73.099998,76.0,73.0
20161020131500,180.0,177.600006,59.200002,40,77.800003,100,73.199997,76.0,73.0
20161020133000,180.0,174.600006,58.200002,40,90.0,100,73.099998,76.0,73.0
20161020134500,180.0,178.199997,59.399999,40,80.699997,100,72.699997,76.0,73.0
20161020140000,180.0,174.600006,58.200002,41,87.900002,100,72.5,76.0,73.0
20161020141500,180.0,170.399994,56.799998,41,87.900002,100,72.400002,76.0,73.0
20161020143000,180.0,172.800003,57.600001,41,82.0,100,72.400002,76.0,73.0
20161020144500,180.0,172.800003,57.600001,41,106.0,100,72.400002,76.0,73.0
20161020150000,180.0,172.800003,57.600001,41,87.5,100,72.400002,76.0,73.0
20161020151500,180.0,177.600006,59.200002,41,107.599998,100,72.5,76.0,73.0
20161020153000,180.0,180.0,60.0,41,88.099998,100,72.400002,76.0,73.0
20161020154500,180.0,177.0,59.0,41,100.300003,100,72.599998,76.0,73.0
20161020160000,180.0,177.0,59.0,41,86.300003,100,72.599998,76.0,73.0
20161020161500,180.0,177.0,59.0,41,89.300003,100,72.800003,76.0,73.0
20161020163000,180.0,180.600006,60.200002,41,82.0,100,72.900002,76.0,73.0
20161020164500,180.0,178.199997,59.399999,41,66.300003,0,73.599998,76.0,73.0
20161020170000,180.0,180.0,60.0,41,60.400002,100,72.699997,76.0,73.0
20161020171500,180.0,177.0,59.0,41,60.400002,100,72.199997,76.0,73.0
20161020173000,180.0,177.0,59.0,41,80.199997,100,72.400002,76.0,73.0
20161020174500,180.0,175.199997,58.399999,41,86.800003,100,72.800003,76.0,73.0
20161020180000,180.0,172.800003,57.600001,41,85.599998,100,73.0,76.0,73.0
20161020181500,180.0,175.199997,58.399999,42,64.900002,0,73.0,76.0,73.0
20161020183000,180.0,175.199997,58.399999,42,62.700001,100,72.099998,76.0,73.0
20161020184500,180.0,172.800003,57.600001,42,88.099998,100,72.199997,76.0,73.0
20161020190000,180.0,175.199997,58.399999,42,96.900002,100,72.699997,76.0,73.0
20161020191500,180.0,180.600006,60.200002,42,92.400002,100,73.0,76.0,73.0
20161020193000,180.0,175.199997,58.399999,42,88.099998,100,73.199997,76.0,73.0
20161020194500,180.0,177.600006,59.200002,42,66.800003,0,73.300003,76.0,73.0
20161020200000,180.0,177.600006,59.200002,42,60.700001,100,72.199997,76.0,73.0
20161020201500,180.0,177.600006,59.200002,42,82.599998,100,72.199997,76.0,73.0
20161020203000,180.0,175.199997,58.399999,42,90.400002,100,72.699997,76.0,73.0
20161020204500,180.0,177.600006,59.200002,42,90.400002,100,72.900002,76.0,73.0
20161020210000,180.0,177.600006,59.200002,42,92.300003,100,73.099998,76.0,73.0
20161020211500,180.0,177.600006,59.200002,42,96.5,100,73.199997,76.0,73.0
20161020213000,180.0,177.600006,59.200002,42,61.200001,100,72.599998,76.0,73.0
20161020214500,180.0,180.600006,60.200002,42,80.199997,100,71.900002,76.0,73.0
20161020220000,180.0,177.600006,59.200002,42,88.099998,100,72.5,76.0,73.0
20161020221500,180.0,177.600006,59.200002,42,86.199997,100,72.699997,76.0,73.0
20161020223000,180.0,180.0,60.0,42,91.699997,100,72.900002,76.0,73.0
20161020224500,180.0,181.800003,60.600001,42,91.699997,100,73.099998,76.0,73.0
20161020230000,180.0,181.800003,60.600001,42,86.199997,100,73.099998,76.0,73.0
20161020231500,180.0,181.800003,60.600001,42,97.800003,100,73.199997,76.0,73.0
20161020233000,180.0,181.800003,60.600001,42,61.200001,0,72.800003,76.0,73.0
20161020234500,180.0,181.800003,60.600001,42,73.300003,100,71.900002,76.0,73.0
20161021000000,180.0,181.800003,60.600001,42,85.0,100,72.400002,76.0,73.0
20161021001500,180.0,181.800003,60.600001,42,89.199997,100,72.699997,76.0,73.0
20161021003000,180.0,181.800003,60.600001,42,96.800003,100,72.900002,76.0,73.0
20161021004500,180.0,184.199997,61.399999,42,88.099998,100,73.0,76.0,73.0
20161021010000,180.0,188.399994,62.799998,42,84.400002,100,73.099998,76.0,73.0
20161021011500,180.0,188.399994,62.799998,42,88.0,100,73.199997,76.0,73.0
20161021013000,180.0,188.399994,62.799998,41,94.300003,100,73.199997,76.0,73.0
20161021014500,180.0,191.399994,63.799998,41,85.599998,100,73.199997,76.0,73.0
20161021020000,180.0,186.600006,62.200002,40,64.400002,100,72.699997,76.0,73.0
20161021021500,180.0,186.600006,62.200002,40,85.800003,100,71.800003,76.0,73.0
20161021023000,180.0,180.600006,60.200002,40,88.800003,100,72.400002,76.0,73.0
20161021024500,180.0,184.199997,61.399999,40,83.5,100,72.5,76.0,73.0
20161021030000,180.0,184.199997,61.399999,40,89.800003,100,72.599998,76.0,73.0
20161021031500,180.0,187.199997,62.399999,40,92.400002,100,72.599998,76.0,73.0
20161021033000,180.0,187.199997,62.399999,40,86.199997,100,72.599998,76.0,73.0
20161021034500,180.0,184.199997,61.399999,40,93.400002,100,72.699997,76.0,73.0
20161021040000,180.0,184.199997,61.399999,40,92.400002,100,72.699997,76.0,73.0
20161021041500,180.0,184.199997,61.399999,40,85.0,100,72.699997,76.0,73.0
20161021043000,180.0,187.800003,62.600001,40,96.5,100,72.699997,76.0,73.0
20161021044500,180.0,187.800003,62.600001,40,92.300003,100,72.800003,76.0,73.0
20161021050000,180.0,187.800003,62.600001,40,86.900002,100,72.800003,76.0,73.0
20161021051500,180.0,184.199997,61.399999,40,101.0,100,72.800003,76.0,73.0
20161021053000,180.0,184.199997,61.399999,40,92.5,100,72.900002,76.0,73.0
20161021054500,180.0,184.199997,61.399999,40,86.900002,100,72.900002,76.0,73.0
20161021060000,180.0,184.199997,61.399999,40,100.199997,100,72.900002,76.0,73.0
20161021061500,180.0,184.199997,61.399999,40,91.699997,100,72.900002,76.0,73.0
20161021063000,180.0,190.800003,63.600001,40,86.900002,100,72.800003,76.0,73.0
20161021064500,180.0,184.199997,61.399999,40,99.900002,100,72.900002,76.0,73.0
20161021070000,180.0,187.199997,62.399999,40,92.400002,100,72.800003,76.0,73.0
20161021071500,180.0,187.199997,62.399999,40,87.5,100,72.800003,76.0,73.0
20161021073000,180.0,184.800003,61.600001,40,97.400002,100,72.800003,76.0,73.0
20161021074500,180.0,180.0,60.0,40,94.699997,100,72.800003,76.0,73.0
20161021080000,180.0,181.800003,60.600001,40,88.099998,100,72.900002,76.0,73.0
20161021081500,180.0,181.800003,60.600001,40,95.900002,100,72.900002,76.0,73.0
20161021083000,180.0,181.800003,60.600001,40,95.900002,100,73.0,76.0,73.0
20161021084500,180.0,181.800003,60.600001,40,89.300003,100,72.900002,76.0,73.0
