PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161021090000,180.0,181.800003,60.600001,40,91.199997,100,72.900002,76.0,73.0
20161021091500,180.0,181.800003,60.600001,40,103.5,100,73.0,76.0,73.0
20161021093000,180.0,181.800003,60.600001,40,92.400002,100,73.0,76.0,73.0
20161021094500,180.0,181.800003,60.600001,40,87.5,100,73.0,76.0,73.0
20161021100000,180.0,181.800003,60.600001,40,104.300003,100,73.099998,76.0,73.0
20161021101500,180.0,181.800003,60.600001,40,92.099998,100,73.099998,76.0,73.0
20161021103000,180.0,181.800003,60.600001,40,88.699997,100,73.199997,76.0,73.0
20161021104500,180.0,181.800003,60.600001,40,91.0,100,73.199997,76.0,73.0
20161021110000,180.0,181.800003,60.600001,40,98.199997,100,73.199997,76.0,73.0
20161021111500,180.0,181.800003,60.600001,40,69.800003,0,73.300003,76.0,73.0
20161021113000,180.0,184.199997,61.399999,40,61.5,100,72.199997,76.0,73.0
20161021114500,180.0,181.800003,60.600001,40,91.099998,100,72.099998,76.0,73.0
20161021120000,180.0,178.199997,59.399999,40,88.099998,100,72.5,76.0,73.0
20161021121500,180.0,178.199997,59.399999,40,89.199997,100,72.599998,76.0,73.0
20161021123000,180.0,181.800003,60.600001,40,91.199997,100,72.699997,76.0,73.0
20161021124500,180.0,178.199997,59.399999,40,89.199997,100,72.900002,76.0,73.0
20161021130000,180.0,175.199997,58.399999,40,96.599998,100,73.0,76.0,73.0
20161021131500,180.0,180.0,60.0,40,88.099998,100,73.099998,76.0,73.0
20161021133000,180.0,180.0,60.0,40,86.199997,100,73.099998,76.0,73.0
20161021134500,180.0,180.0,60.0,40,98.599998,100,73.0,76.0,73.0
20161021140000,180.0,180.0,60.0,40,92.400002,100,73.199997,76.0,73.0
20161021141500,180.0,177.600006,59.200002,40,88.099998,100,73.199997,76.0,73.0
20161021143000,180.0,177.600006,59.200002,40,86.199997,100,73.199997,76.0,73.0
20161021144500,180.0,177.600006,59.200002,40,64.0,100,72.599998,76.0,73.0
20161021150000,180.0,177.600006,59.200002,40,80.599998,100,71.900002,76.0,73.0
20161021151500,180.0,175.199997,58.399999,40,91.400002,100,72.5,76.0,73.0
20161021153000,180.0,175.199997,58.399999,40,96.900002,100,72.699997,76.0,73.0
20161021154500,180.0,175.199997,58.399999,40,87.5,100,72.900002,76.0,73.0
20161021160000,180.0,175.199997,58.399999,40,91.699997,100,73.099998,76.0,73.0
20161021161500,180.0,177.0,59.0,40,74.0,0,73.400002,76.0,73.0
20161021163000,180.0,174.600006,58.200002,40,63.200001,100,72.5,76.0,73.0
20161021164500,180.0,177.600006,59.200002,40,69.900002,100,72.0,76.0,73.0
20161021170000,180.0,175.199997,58.399999,40,86.199997,100,72.5,76.0,73.0
20161021171500,180.0,177.0,59.0,40,87.5,100,72.900002,76.0,73.0
20161021173000,180.0,177.0,59.0,40,88.800003,100,73.199997,76.0,73.0
20161021174500,180.0,177.0,59.0,40,62.799999,0,73.099998,76.0,73.0
20161021180000,180.0,177.0,59.0,40,62.799999,100,72.099998,76.0,73.0
20161021181500,180.0,180.600006,60.200002,40,93.0,100,72.199997,76.0,73.0
20161021183000,180.0,177.600006,59.200002,40,96.599998,100,72.599998,76.0,73.0
20161021184500,180.0,175.199997,58.399999,40,93.400002,100,72.699997,76.0,73.0
20161021190000,180.0,180.600006,60.200002,40,88.0,100,72.900002,76.0,73.0
20161021191500,180.0,178.199997,59.399999,40,86.199997,100,73.0,76.0,73.0
20161021193000,180.0,180.600006,60.200002,40,92.400002,100,73.099998,76.0,73.0
20161021194500,180.0,177.600006,59.200002,40,92.400002,100,73.199997,76.0,73.0
20161021200000,180.0,177.600006,59.200002,40,87.199997,100,73.199997,76.0,73.0
20161021201500,180.0,177.600006,59.200002,40,92.900002,100,73.199997,76.0,73.0
20161021203000,180.0,177.600006,59.200002,40,86.800003,100,73.199997,76.0,73.0
20161021204500,180.0,177.600006,59.200002,40,90.699997,100,73.099998,76.0,73.0
20161021210000,180.0,181.199997,60.399999,40,90.699997,100,73.099998,76.0,73.0
20161021211500,180.0,181.199997,60.399999,40,85.5,100,73.099998,76.0,73.0
20161021213000,180.0,181.199997,60.399999,40,94.599998,100,73.099998,76.0,73.0
20161021214500,180.0,181.199997,60.399999,40,84.5,100,73.0,76.0,73.0
20161021220000,180.0,177.600006,59.200002,40,95.099998,100,72.900002,76.0,73.0
20161021221500,180.0,177.600006,59.200002,40,87.5,100,72.900002,76.0,73.0
20161021223000,180.0,174.600006,58.200002,40,89.699997,100,72.900002,76.0,73.0
20161021224500,180.0,174.600006,58.200002,40,94.699997,100,72.900002,76.0,73.0
20161021230000,180.0,181.199997,60.399999,40,89.800003,100,72.800003,76.0,73.0
20161021231500,180.0,181.199997,60.399999,40,83.800003,100,72.800003,76.0,73.0
20161021233000,180.0,181.199997,60.399999,40,97.800003,100,72.699997,76.0,73.0
20161021234500,180.0,181.199997,60.399999,40,85.599998,100,72.699997,76.0,73.0
20161022000000,180.0,184.199997,61.399999,40,88.900002,100,72.699997,76.0,73.0
20161022001500,180.0,180.0,60.0,40,90.5,100,72.599998,76.0,73.0
20161022003000,180.0,180.0,60.0,40,84.900002,100,72.599998,76.0,73.0
20161022004500,180.0,178.199997,59.399999,40,100.199997,100,72.599998,76.0,73.0
20161022010000,180.0,181.199997,60.399999,40,88.099998,100,72.599998,76.0,73.0
20161022011500,180.0,181.199997,60.399999,40,94.0,100,72.599998,76.0,73.0
20161022013000,180.0,181.199997,60.399999,40,106.0,100,72.599998,76.0,73.0
20161022014500,180.0,181.199997,60.399999,40,91.099998,100,72.699997,76.0,73.0
20161022020000,180.0,181.199997,60.399999,40,106.0,100,72.699997,76.0,73.0
20161022021500,180.0,181.199997,60.399999,40,90.099998,100,72.699997,76.0,73.0
20161022023000,180.0,181.199997,60.399999,40,94.699997,100,72.699997,76.0,73.0
20161022024500,180.0,181.199997,60.399999,40,109.199997,100,72.800003,76.0,73.0
20161022030000,180.0,181.199997,60.399999,40,92.400002,100,72.800003,76.0,73.0
20161022031500,180.0,181.199997,60.399999,40,92.400002,100,72.800003,76.0,73.0
20161022033000,180.0,178.199997,59.399999,40,103.599998,100,72.800003,76.0,73.0
20161022034500,180.0,178.199997,59.399999,40,89.900002,100,72.800003,76.0,73.0
20161022040000,180.0,178.199997,59.399999,40,97.800003,100,72.800003,76.0,73.0
20161022041500,180.0,180.600006,60.200002,40,95.0,100,72.800003,76.0,73.0
20161022043000,180.0,180.600006,60.200002,40,92.099998,100,72.699997,76.0,73.0
20161022044500,180.0,178.199997,59.399999,40,103.699997,100,72.699997,76.0,73.0
20161022050000,180.0,178.199997,59.399999,40,89.300003,100,72.699997,76.0,73.0
20161022051500,180.0,181.199997,60.399999,40,108.400002,100,72.699997,76.0,73.0
20161022053000,180.0,177.600006,59.200002,40,90.5,100,72.699997,76.0,73.0
20161022054500,180.0,175.199997,58.399999,40,109.099998,100,72.699997,76.0,73.0
20161022060000,180.0,178.199997,59.399999,40,90.5,100,72.699997,76.0,73.0
20161022061500,180.0,178.199997,59.399999,40,105.0,100,72.699997,76.0,73.0
20161022063000,180.0,178.199997,59.399999,40,91.699997,100,72.599998,76.0,73.0
20161022064500,180.0,178.199997,59.399999,40,102.199997,100,72.599998,76.0,73.0
20161022070000,180.0,180.0,60.0,40,95.400002,100,72.599998,76.0,73.0
20161022071500,180.0,180.0,60.0,40,95.400002,100,72.599998,76.0,73.0
20161022073000,180.0,180.0,60.0,40,99.800003,100,72.599998,76.0,73.0
20161022074500,180.0,177.0,59.0,40,92.800003,100,72.599998,76.0,73.0
20161022080000,180.0,175.199997,58.399999,40,106.0,100,72.599998,76.0,73.0
20161022081500,180.0,178.199997,59.399999,40,91.099998,100,72.599998,76.0,73.0
20161022083000,180.0,180.600006,60.200002,40,110.199997,100,72.599998,76.0,73.0
20161022084500,180.0,177.0,59.0,40,91.099998,100,72.599998,76.0,73.0
20161022090000,180.0,180.0,60.0,40,112.099998,100,72.599998,76.0,73.0
20161022091500,180.0,178.199997,59.399999,40,95.400002,100,72.599998,76.0,73.0
20161022093000,180.0,178.199997,59.399999,40,96.599998,100,72.699997,76.0,73.0
20161022094500,180.0,180.600006,60.200002,40,107.5,100,72.699997,76.0,73.0
20161022100000,180.0,180.600006,60.200002,40,91.699997,100,72.699997,76.0,73.0
20161022101500,180.0,180.600006,60.200002,40,107.5,100,72.800003,76.0,73.0
20161022103000,180.0,180.600006,60.200002,40,96.0,100,72.800003,76.0,73.0
20161022104500,180.0,180.600006,60.200002,40,96.0,100,72.800003,76.0,73.0
20161022110000,180.0,180.600006,60.200002,40,105.0,100,72.900002,76.0,73.0
20161022111500,180.0,180.600006,60.200002,40,92.400002,100,72.900002,76.0,73.0
20161022113000,180.0,177.600006,59.200002,40,108.5,100,72.900002,76.0,73.0
20161022114500,180.0,180.0,60.0,40,97.699997,100,73.0,76.0,73.0
20161022120000,180.0,172.800003,57.600001,40,96.5,100,73.0,76.0,73.0
20161022121500,180.0,174.600006,58.200002,40,111.900002,100,73.099998,76.0,73.0
20161022123000,180.0,174.600006,58.200002,40,94.199997,100,73.099998,76.0,73.0
20161022124500,180.0,177.0,59.0,41,101.900002,100,73.199997,76.0,73.0
20161022130000,180.0,175.199997,58.399999,41,99.699997,100,73.199997,76.0,73.0
20161022131500,180.0,177.0,59.0,41,64.400002,0,73.0,76.0,73.0
20161022133000,180.0,180.0,60.0,41,64.400002,100,71.900002,76.0,73.0
20161022134500,180.0,177.600006,59.200002,41,92.400002,100,72.199997,76.0,73.0
20161022140000,180.0,175.199997,58.399999,41,85.300003,100,72.400002,76.0,73.0
20161022141500,180.0,177.600006,59.200002,41,94.699997,100,72.599998,76.0,73.0
20161022143000,180.0,175.199997,58.399999,41,93.599998,100,72.699997,76.0,73.0
20161022144500,180.0,175.199997,58.399999,41,86.199997,100,72.699997,76.0,73.0
20161022150000,180.0,172.800003,57.600001,41,92.900002,100,72.900002,76.0,73.0
20161022151500,180.0,177.600006,59.200002,41,100.400002,100,73.0,76.0,73.0
20161022153000,180.0,173.399994,57.799998,41,90.400002,100,73.199997,76.0,73.0
20161022154500,180.0,175.199997,58.399999,41,64.900002,0,73.300003,76.0,73.0
20161022160000,180.0,175.199997,58.399999,41,62.799999,100,72.199997,76.0,73.0
20161022161500,180.0,177.0,59.0,41,92.400002,100,72.199997,76.0,73.0
20161022163000,180.0,173.399994,57.799998,41,85.199997,100,72.800003,76.0,73.0
20161022164500,180.0,177.0,59.0,41,82.599998,100,73.199997,76.0,73.0
20161022170000,180.0,175.199997,58.399999,41,63.599998,100,72.599998,76.0,73.0
20161022171500,180.0,180.0,60.0,41,65.199997,100,72.099998,76.0,73.0
20161022173000,180.0,175.199997,58.399999,41,96.0,100,72.5,76.0,73.0
20161022174500,180.0,177.600006,59.200002,41,85.5,100,72.800003,76.0,73.0
20161022180000,180.0,177.600006,59.200002,41,93.0,100,73.099998,76.0,73.0
20161022181500,180.0,175.199997,58.399999,41,89.900002,100,73.199997,76.0,73.0
20161022183000,180.0,180.600006,60.200002,41,65.800003,0,72.900002,76.0,73.0
20161022184500,180.0,180.600006,60.200002,41,63.599998,100,72.099998,76.0,73.0
20161022190000,180.0,180.600006,60.200002,41,88.699997,100,72.199997,76.0,73.0
20161022191500,180.0,177.0,59.0,41,83.800003,100,72.599998,76.0,73.0
20161022193000,180.0,177.0,59.0,41,93.599998,100,72.800003,76.0,73.0
20161022194500,180.0,177.0,59.0,41,86.900002,100,73.0,76.0,73.0
20161022200000,180.0,175.199997,58.399999,41,87.900002,100,73.099998,76.0,73.0
20161022201500,180.0,178.199997,59.399999,41,99.599998,100,73.099998,76.0,73.0
20161022203000,180.0,178.199997,59.399999,41,88.099998,100,73.199997,76.0,73.0
20161022204500,180.0,180.0,60.0,41,85.599998,100,73.199997,76.0,73.0
20161022210000,180.0,177.600006,59.200002,41,99.599998,100,73.199997,76.0,73.0
20161022211500,180.0,177.600006,59.200002,41,86.699997,100,73.199997,76.0,73.0
20161022213000,180.0,177.600006,59.200002,41,88.0,100,73.199997,76.0,73.0
20161022214500,180.0,174.600006,58.200002,41,66.800003,0,73.199997,76.0,73.0
20161022220000,180.0,177.0,59.0,41,62.799999,100,72.199997,76.0,73.0
20161022221500,180.0,177.0,59.0,41,90.900002,100,72.199997,76.0,73.0
20161022223000,180.0,177.0,59.0,41,92.199997,100,72.400002,76.0,73.0
20161022224500,180.0,177.0,59.0,41,85.0,100,72.5,76.0,73.0
20161022230000,180.0,177.0,59.0,41,92.199997,100,72.599998,76.0,73.0
20161022231500,180.0,180.600006,60.200002,41,94.199997,100,72.699997,76.0,73.0
20161022233000,180.0,180.600006,60.200002,41,85.599998,100,72.699997,76.0,73.0
20161022234500,180.0,178.199997,59.399999,41,95.800003,100,72.800003,76.0,73.0
20161023000000,180.0,178.199997,59.399999,41,91.400002,100,72.800003,76.0,73.0
20161023001500,180.0,175.199997,58.399999,41,86.199997,100,72.800003,76.0,73.0
20161023003000,180.0,175.199997,58.399999,41,100.199997,100,72.800003,76.0,73.0
20161023004500,180.0,177.600006,59.200002,41,89.900002,100,72.900002,76.0,73.0
20161023010000,180.0,180.600006,60.200002,41,87.800003,100,72.900002,76.0,73.0
20161023011500,180.0,177.600006,59.200002,41,99.800003,100,72.900002,76.0,73.0
20161023013000,180.0,177.600006,59.200002,41,86.199997,100,72.900002,76.0,73.0
20161023014500,180.0,180.0,60.0,41,100.199997,100,72.900002,76.0,73.0
20161023020000,180.0,175.199997,58.399999,41,88.699997,100,72.800003,76.0,73.0
20161023021500,180.0,175.199997,58.399999,41,90.900002,100,72.800003,76.0,73.0
20161023023000,180.0,173.399994,57.799998,41,99.699997,100,72.800003,76.0,73.0
20161023024500,180.0,177.0,59.0,41,86.900002,100,72.699997,76.0,73.0
20161023030000,180.0,177.0,59.0,41,93.599998,100,72.699997,76.0,73.0
20161023031500,180.0,181.199997,60.399999,41,90.5,100,72.699997,76.0,73.0
20161023033000,180.0,175.199997,58.399999,41,88.0,100,72.699997,76.0,73.0
20161023034500,180.0,175.199997,58.399999,41,101.199997,100,72.699997,76.0,73.0
20161023040000,180.0,175.199997,58.399999,41,88.099998,100,72.699997,76.0,73.0
20161023041500,180.0,175.199997,58.399999,41,108.0,100,72.800003,76.0,73.0
20161023043000,180.0,177.0,59.0,41,89.300003,100,72.800003,76.0,73.0
20161023044500,180.0,174.600006,58.200002,41,103.300003,100,72.800003,76.0,73.0
20161023050000,180.0,177.0,59.0,41,89.900002,100,72.900002,76.0,73.0
20161023051500,180.0,175.199997,58.399999,41,101.800003,100,72.800003,76.0,73.0
20161023053000,180.0,172.800003,57.600001,41,90.5,100,72.800003,76.0,73.0
20161023054500,180.0,177.600006,59.200002,41,97.699997,100,72.800003,76.0,73.0
20161023060000,180.0,174.600006,58.200002,41,93.0,100,72.800003,76.0,73.0
20161023061500,180.0,174.600006,58.200002,41,97.699997,100,72.699997,76.0,73.0
20161023063000,180.0,174.600006,58.200002,41,90.599998,100,72.699997,76.0,73.0
20161023064500,180.0,174.600006,58.200002,41,107.5,100,72.699997,76.0,73.0
20161023070000,180.0,174.600006,58.200002,41,89.900002,100,72.699997,76.0,73.0
20161023071500,180.0,177.0,59.0,41,108.300003,100,72.699997,76.0,73.0
20161023073000,180.0,175.199997,58.399999,42,92.199997,100,72.800003,76.0,73.0
20161023074500,180.0,172.800003,57.600001,42,109.699997,100,72.699997,76.0,73.0
20161023080000,180.0,175.199997,58.399999,42,91.300003,100,72.699997,76.0,73.0
20161023081500,180.0,177.0,59.0,42,109.599998,100,72.800003,76.0,73.0
20161023083000,180.0,173.399994,57.799998,42,91.099998,100,72.800003,76.0,73.0
20161023084500,180.0,173.399994,57.799998,42,100.900002,100,72.800003,76.0,73.0
20161023090000,180.0,173.399994,57.799998,42,95.5,100,72.900002,76.0,73.0
20161023091500,180.0,173.399994,57.799998,42,91.699997,100,72.900002,76.0,73.0
20161023093000,180.0,180.0,60.0,42,110.800003,100,73.0,76.0,73.0
20161023094500,180.0,178.199997,59.399999,42,94.300003,100,73.099998,76.0,73.0
20161023100000,180.0,178.199997,59.399999,42,91.599998,100,73.099998,76.0,73.0
20161023101500,180.0,178.199997,59.399999,42,110.900002,100,73.199997,76.0,73.0
20161023103000,180.0,180.0,60.0,42,93.5,100,73.199997,76.0,73.0
20161023104500,180.0,180.0,60.0,42,64.099998,0,73.099998,76.0,73.0
20161023110000,180.0,180.0,60.0,42,64.099998,100,71.900002,76.0,73.0
20161023111500,180.0,180.0,60.0,42,86.199997,100,72.199997,76.0,73.0
20161023113000,180.0,181.800003,60.600001,42,88.400002,100,72.400002,76.0,73.0
20161023114500,180.0,177.600006,59.200002,42,100.199997,100,72.599998,76.0,73.0
20161023120000,180.0,177.600006,59.200002,42,88.699997,100,72.699997,76.0,73.0
20161023121500,180.0,177.600006,59.200002,42,85.599998,100,72.699997,76.0,73.0
20161023123000,180.0,177.600006,59.200002,42,97.099998,100,73.0,76.0,73.0
20161023124500,180.0,181.800003,60.600001,42,92.400002,100,73.099998,76.0,73.0
20161023130000,180.0,184.800003,61.600001,42,84.900002,100,73.199997,76.0,73.0
20161023131500,180.0,184.800003,61.600001,42,70.800003,0,73.300003,76.0,73.0
20161023133000,180.0,187.199997,62.399999,41,64.0,100,72.099998,76.0,73.0
20161023134500,180.0,184.199997,61.399999,41,82.599998,100,72.5,76.0,73.0
20161023140000,180.0,184.199997,61.399999,41,82.599998,100,72.900002,76.0,73.0
20161023141500,180.0,187.199997,62.399999,41,82.599998,100,72.900002,76.0,73.0
20161023143000,180.0,184.800003,61.600001,41,82.599998,100,73.0,76.0,73.0
20161023144500,180.0,187.800003,62.600001,41,87.800003,100,73.099998,76.0,73.0
20161023150000,180.0,181.199997,60.399999,41,83.699997,100,73.199997,76.0,73.0
20161023151500,180.0,187.800003,62.600001,41,90.400002,100,73.199997,76.0,73.0
20161023153000,180.0,184.800003,61.600001,41,62.400002,100,72.599998,76.0,73.0
20161023154500,180.0,184.800003,61.600001,41,80.699997,100,71.900002,76.0,73.0
20161023160000,180.0,184.800003,61.600001,41,96.599998,100,72.599998,76.0,73.0
20161023161500,180.0,181.800003,60.600001,41,87.5,100,72.900002,76.0,73.0
20161023163000,180.0,181.800003,60.600001,41,83.900002,100,73.099998,76.0,73.0
20161023164500,180.0,181.800003,60.600001,41,67.0,0,73.300003,76.0,73.0
20161023170000,180.0,184.199997,61.399999,41,63.200001,100,72.199997,76.0,73.0
20161023171500,180.0,178.199997,59.399999,41,86.199997,100,72.099998,76.0,73.0
20161023173000,180.0,180.0,60.0,41,86.199997,100,72.699997,76.0,73.0
20161023174500,180.0,177.0,59.0,41,97.800003,100,73.0,76.0,73.0
20161023180000,180.0,177.0,59.0,41,95.400002,100,73.199997,76.0,73.0
20161023181500,180.0,180.0,60.0,41,67.300003,0,73.300003,76.0,73.0
20161023183000,180.0,180.0,60.0,41,62.400002,100,72.300003,76.0,73.0
20161023184500,180.0,184.800003,61.600001,41,91.099998,100,72.099998,76.0,73.0
20161023190000,180.0,180.0,60.0,41,91.099998,100,72.599998,76.0,73.0
20161023191500,180.0,178.199997,59.399999,41,83.800003,100,72.800003,76.0,73.0
20161023193000,180.0,181.800003,60.600001,41,88.5,100,73.0,76.0,73.0
20161023194500,180.0,181.800003,60.600001,41,91.0,100,73.099998,76.0,73.0
20161023200000,180.0,178.199997,59.399999,41,84.400002,100,73.199997,76.0,73.0
20161023201500,180.0,178.199997,59.399999,41,97.800003,100,73.199997,76.0,73.0
20161023203000,180.0,178.199997,59.399999,41,68.699997,0,73.199997,76.0,73.0
20161023204500,180.0,175.199997,58.399999,41,62.799999,100,72.199997,76.0,73.0
20161023210000,180.0,177.0,59.0,41,91.099998,100,72.199997,76.0,73.0
20161023211500,180.0,174.600006,58.200002,41,86.199997,100,72.5,76.0,73.0
20161023213000,180.0,180.0,60.0,41,98.5,100,72.699997,76.0,73.0
20161023214500,180.0,177.600006,59.200002,41,88.699997,100,72.699997,76.0,73.0
20161023220000,180.0,177.600006,59.200002,41,85.0,100,72.900002,76.0,73.0
20161023221500,180.0,177.600006,59.200002,41,89.800003,100,72.900002,76.0,73.0
20161023223000,180.0,177.600006,59.200002,41,89.800003,100,72.900002,76.0,73.0
20161023224500,180.0,177.600006,59.200002,41,87.099998,100,73.0,76.0,73.0
20161023230000,180.0,180.600006,60.200002,41,97.900002,100,73.099998,76.0,73.0
20161023231500,180.0,180.600006,60.200002,41,85.599998,100,73.099998,76.0,73.0
20161023233000,180.0,180.600006,60.200002,41,94.699997,100,73.099998,76.0,73.0
20161023234500,180.0,178.199997,59.399999,41,86.900002,100,73.099998,76.0,73.0
20161024000000,180.0,181.199997,60.399999,41,88.0,100,73.099998,76.0,73.0
20161024001500,180.0,178.199997,59.399999,41,95.5,100,73.099998,76.0,73.0
20161024003000,180.0,184.199997,61.399999,41,84.400002,100,73.099998,76.0,73.0
20161024004500,180.0,186.600006,62.200002,41,97.099998,100,73.0,76.0,73.0
20161024010000,180.0,186.600006,62.200002,41,86.199997,100,73.099998,76.0,73.0
20161024011500,180.0,184.199997,61.399999,41,90.400002,100,73.0,76.0,73.0
20161024013000,180.0,184.199997,61.399999,41,89.400002,100,73.0,76.0,73.0
20161024014500,180.0,186.600006,62.200002,41,82.599998,100,72.900002,76.0,73.0
20161024020000,180.0,186.600006,62.200002,41,96.699997,100,72.900002,76.0,73.0
20161024021500,180.0,184.199997,61.399999,41,85.599998,100,72.900002,76.0,73.0
20161024023000,180.0,181.199997,60.399999,41,86.5,100,72.900002,76.0,73.0
20161024024500,180.0,181.199997,60.399999,41,96.599998,100,72.900002,76.0,73.0
20161024030000,180.0,181.199997,60.399999,41,85.0,100,72.800003,76.0,73.0
20161024031500,180.0,181.199997,60.399999,41,95.099998,100,72.800003,76.0,73.0
20161024033000,180.0,181.199997,60.399999,41,88.900002,100,72.800003,76.0,73.0
20161024034500,180.0,181.199997,60.399999,41,85.5,100,72.800003,76.0,73.0
20161024040000,180.0,184.800003,61.600001,41,98.5,100,72.800003,76.0,73.0
20161024041500,180.0,184.800003,61.600001,41,85.0,100,72.800003,76.0,73.0
20161024043000,180.0,184.800003,61.600001,41,90.599998,100,72.800003,76.0,73.0
20161024044500,180.0,184.800003,61.600001,41,89.300003,100,72.800003,76.0,73.0
20161024050000,180.0,184.800003,61.600001,41,83.199997,100,72.699997,76.0,73.0
20161024051500,180.0,181.800003,60.600001,41,97.800003,100,72.699997,76.0,73.0
20161024053000,180.0,181.800003,60.600001,41,86.199997,100,72.699997,76.0,73.0
20161024054500,180.0,178.199997,59.399999,41,92.300003,100,72.599998,76.0,73.0
20161024060000,180.0,181.199997,60.399999,41,92.300003,100,72.599998,76.0,73.0
20161024061500,180.0,181.199997,60.399999,41,86.800003,100,72.599998,76.0,73.0
20161024063000,180.0,186.600006,62.200002,41,102.199997,100,72.699997,76.0,73.0
20161024064500,180.0,184.199997,61.399999,41,87.0,100,72.699997,76.0,73.0
20161024070000,180.0,180.0,60.0,41,99.400002,100,72.699997,76.0,73.0
20161024071500,180.0,178.199997,59.399999,41,93.599998,100,72.699997,76.0,73.0
20161024073000,180.0,178.199997,59.399999,41,90.400002,100,72.699997,76.0,73.0
20161024074500,180.0,173.399994,57.799998,42,101.400002,100,72.699997,76.0,73.0
20161024080000,180.0,173.399994,57.799998,42,90.5,100,72.699997,76.0,73.0
20161024081500,180.0,171.600006,57.200002,42,109.199997,100,72.800003,76.0,73.0
20161024083000,180.0,174.600006,58.200002,42,92.400002,100,72.900002,76.0,73.0
20161024084500,180.0,174.600006,58.200002,42,100.199997,100,72.900002,76.0,73.0
20161024090000,180.0,177.0,59.0,42,100.199997,100,73.0,76.0,73.0
20161024091500,180.0,180.0,60.0,42,92.400002,100,73.099998,76.0,73.0
20161024093000,180.0,175.199997,58.399999,42,101.900002,100,73.099998,76.0,73.0
20161024094500,180.0,177.0,59.0,42,98.599998,100,73.199997,76.0,73.0
20161024100000,180.0,175.199997,58.399999,42,60.299999,100,72.599998,76.0,73.0
20161024101500,180.0,175.199997,58.399999,42,89.599998,100,72.0,76.0,73.0
20161024103000,180.0,181.800003,60.600001,42,91.099998,100,72.400002,76.0,73.0
20161024104500,180.0,174.600006,58.200002,42,86.900002,100,72.599998,76.0,73.0
20161024110000,180.0,177.0,59.0,42,97.199997,100,72.699997,76.0,73.0
20161024111500,180.0,174.600006,58.200002,42,90.599998,100,72.800003,76.0,73.0
20161024113000,180.0,174.600006,58.200002,42,89.199997,100,72.900002,76.0,73.0
20161024114500,180.0,174.600006,58.200002,42,97.800003,100,72.900002,76.0,73.0
20161024120000,180.0,177.600006,59.200002,42,88.699997,100,73.099998,76.0,73.0
20161024121500,180.0,175.199997,58.399999,42,96.099998,100,73.199997,76.0,73.0
20161024123000,180.0,178.199997,59.399999,42,71.5,0,73.300003,76.0,73.0
20161024124500,180.0,178.199997,59.399999,42,61.5,100,72.199997,76.0,73.0
20161024130000,180.0,173.399994,57.799998,42,84.900002,100,72.199997,76.0,73.0
20161024131500,180.0,173.399994,57.799998,42,87.400002,100,72.599998,76.0,73.0
20161024133000,180.0,175.199997,58.399999,42,95.300003,100,72.800003,76.0,73.0
20161024134500,180.0,177.0,59.0,42,86.199997,100,72.599998,76.0,73.0
20161024140000,180.0,173.399994,57.799998,42,96.099998,100,72.400002,76.0,73.0
20161024141500,180.0,175.199997,58.399999,42,90.599998,100,72.400002,76.0,73.0
20161024143000,180.0,177.0,59.0,42,97.199997,100,72.5,76.0,73.0
20161024144500,180.0,174.600006,58.200002,42,94.199997,100,72.5,76.0,73.0
20161024150000,180.0,177.600006,59.200002,42,94.199997,100,72.599998,76.0,73.0
20161024151500,180.0,177.600006,59.200002,42,103.599998,100,72.400002,76.0,73.0
20161024153000,180.0,177.600006,59.200002,42,95.0,100,73.0,76.0,73.0
20161024154500,180.0,180.0,60.0,42,73.599998,0,73.400002,76.0,73.0
20161024160000,180.0,180.0,60.0,42,60.400002,100,72.400002,76.0,73.0
20161024161500,180.0,175.199997,58.399999,42,77.5,100,71.900002,76.0,73.0
20161024163000,180.0,175.199997,58.399999,42,91.599998,100,72.599998,76.0,73.0
20161024164500,180.0,177.600006,59.200002,42,89.900002,100,72.900002,76.0,73.0
20161024170000,180.0,180.600006,60.200002,42,85.0,100,73.099998,76.0,73.0
20161024171500,180.0,180.600006,60.200002,42,89.199997,100,73.300003,76.0,73.0
20161024173000,180.0,180.600006,60.200002,42,63.299999,100,72.599998,76.0,73.0
20161024174500,180.0,178.199997,59.399999,42,80.0,100,71.900002,76.0,73.0
20161024180000,180.0,181.199997,60.399999,42,85.599998,100,72.5,76.0,73.0
20161024181500,180.0,181.199997,60.399999,42,88.900002,100,72.800003,76.0,73.0
20161024183000,180.0,181.199997,60.399999,42,99.0,100,73.0,76.0,73.0
20161024184500,180.0,175.199997,58.399999,42,91.099998,100,73.099998,76.0,73.0
20161024190000,180.0,181.199997,60.399999,42,66.300003,0,73.300003,76.0,73.0
20161024191500,180.0,181.199997,60.399999,42,61.599998,100,72.199997,76.0,73.0
20161024193000,180.0,181.199997,60.399999,42,88.699997,100,72.300003,76.0,73.0
20161024194500,180.0,181.199997,60.399999,42,84.400002,100,72.599998,76.0,73.0
20161024200000,180.0,178.199997,59.399999,42,89.0,100,72.599998,76.0,73.0
20161024201500,180.0,180.0,60.0,42,96.699997,100,72.699997,76.0,73.0
20161024203000,180.0,180.0,60.0,42,89.300003,100,72.699997,76.0,73.0
20161024204500,180.0,180.0,60.0,42,85.0,100,72.800003,76.0,73.0
20161024210000,180.0,177.600006,59.200002,42,93.199997,100,72.900002,76.0,73.0
20161024211500,180.0,177.600006,59.200002,42,93.199997,100,72.900002,76.0,73.0
20161024213000,180.0,177.600006,59.200002,42,86.199997,100,72.900002,76.0,73.0
20161024214500,180.0,177.600006,59.200002,42,93.5,100,72.900002,76.0,73.0
20161024220000,180.0,177.600006,59.200002,42,91.699997,100,72.900002,76.0,73.0
20161024221500,180.0,177.600006,59.200002,42,85.0,100,72.900002,76.0,73.0
20161024223000,180.0,181.800003,60.600001,42,95.800003,100,72.900002,76.0,73.0
20161024224500,180.0,181.800003,60.600001,42,89.800003,100,72.900002,76.0,73.0
20161024230000,180.0,181.800003,60.600001,42,83.900002,100,72.900002,76.0,73.0
20161024231500,180.0,177.600006,59.200002,42,92.800003,100,72.800003,76.0,73.0
20161024233000,180.0,180.600006,60.200002,42,88.599998,100,72.800003,76.0,73.0
20161024234500,180.0,180.600006,60.200002,42,86.199997,100,72.800003,76.0,73.0
20161025000000,180.0,178.199997,59.399999,42,97.5,100,72.800003,76.0,73.0
20161025001500,180.0,181.199997,60.399999,42,86.199997,100,72.699997,76.0,73.0
20161025003000,180.0,181.199997,60.399999,42,88.199997,100,72.699997,76.0,73.0
20161025004500,180.0,181.199997,60.399999,42,93.5,100,72.800003,76.0,73.0
20161025010000,180.0,181.199997,60.399999,42,86.300003,100,72.699997,76.0,73.0
20161025011500,180.0,181.199997,60.399999,42,88.0,100,72.699997,76.0,73.0
20161025013000,180.0,181.199997,60.399999,42,97.199997,100,72.699997,76.0,73.0
20161025014500,180.0,181.199997,60.399999,42,86.900002,100,72.699997,76.0,73.0
20161025020000,180.0,181.199997,60.399999,42,93.300003,100,72.699997,76.0,73.0
20161025021500,180.0,181.199997,60.399999,42,93.300003,100,72.699997,76.0,73.0
20161025023000,180.0,186.600006,62.200002,42,86.199997,100,72.699997,76.0,73.0
20161025024500,180.0,186.600006,62.200002,42,100.199997,100,72.699997,76.0,73.0
20161025030000,180.0,180.0,60.0,42,91.699997,100,72.699997,76.0,73.0
20161025031500,180.0,184.800003,61.600001,42,87.5,100,72.699997,76.0,73.0
20161025033000,180.0,184.800003,61.600001,42,106.0,100,72.800003,76.0,73.0
20161025034500,180.0,184.800003,61.600001,42,91.400002,100,72.800003,76.0,73.0
20161025040000,180.0,184.800003,61.600001,42,88.5,100,72.900002,76.0,73.0
20161025041500,180.0,184.800003,61.600001,42,106.0,100,72.900002,76.0,73.0
20161025043000,180.0,184.800003,61.600001,42,89.300003,100,72.900002,76.0,73.0
20161025044500,180.0,181.800003,60.600001,42,92.800003,100,72.900002,76.0,73.0
20161025050000,180.0,181.800003,60.600001,42,97.300003,100,72.900002,76.0,73.0
20161025051500,180.0,184.199997,61.399999,42,88.699997,100,72.900002,76.0,73.0
20161025053000,180.0,187.199997,62.399999,42,98.099998,100,72.900002,76.0,73.0
20161025054500,180.0,190.199997,63.399999,42,94.199997,100,73.0,76.0,73.0
20161025060000,180.0,187.199997,62.399999,41,87.5,100,72.900002,76.0,73.0
20161025061500,180.0,181.800003,60.600001,41,102.400002,100,72.800003,76.0,73.0
20161025063000,180.0,181.800003,60.600001,41,91.400002,100,72.800003,76.0,73.0
20161025064500,180.0,181.800003,60.600001,41,89.699997,100,72.800003,76.0,73.0
20161025070000,180.0,181.800003,60.600001,41,101.800003,100,72.800003,76.0,73.0
20161025071500,180.0,181.800003,60.600001,41,87.5,100,72.900002,76.0,73.0
20161025073000,180.0,188.399994,62.799998,41,99.400002,100,72.800003,76.0,73.0
20161025074500,180.0,183.600006,61.200002,41,90.300003,100,72.699997,76.0,73.0
20161025080000,180.0,190.199997,63.399999,41,90.300003,100,72.699997,76.0,73.0
20161025081500,180.0,184.800003,61.600001,41,108.400002,100,72.699997,76.0,73.0
20161025083000,180.0,184.800003,61.600001,41,93.599998,100,72.599998,76.0,73.0
20161025084500,180.0,180.600006,60.200002,41,91.599998,100,72.599998,76.0,73.0
20161025090000,180.0,184.199997,61.399999,41,110.900002,100,72.599998,76.0,73.0
20161025091500,180.0,181.199997,60.399999,41,94.800003,100,72.699997,76.0,73.0
20161025093000,180.0,181.199997,60.399999,41,91.099998,100,72.699997,76.0,73.0
20161025094500,180.0,177.600006,59.200002,41,101.0,100,72.699997,76.0,73.0
20161025100000,180.0,181.800003,60.600001,41,107.0,100,72.800003,76.0,73.0
20161025101500,180.0,181.800003,60.600001,41,96.599998,100,72.800003,76.0,73.0
20161025103000,180.0,181.800003,60.600001,41,91.699997,100,72.800003,76.0,73.0
20161025104500,180.0,178.199997,59.399999,41,93.0,100,72.800003,76.0,73.0
20161025110000,180.0,180.600006,60.200002,41,103.900002,100,72.699997,76.0,73.0
20161025111500,180.0,180.600006,60.200002,41,110.099998,100,72.800003,76.0,73.0
20161025113000,180.0,180.600006,60.200002,41,107.599998,100,72.800003,76.0,73.0
20161025114500,180.0,177.0,59.0,41,95.400002,100,72.800003,76.0,73.0
20161025120000,180.0,180.0,60.0,41,91.400002,100,72.800003,76.0,73.0
20161025121500,180.0,180.0,60.0,41,98.099998,100,72.900002,76.0,73.0
20161025123000,180.0,178.199997,59.399999,41,110.099998,100,72.900002,76.0,73.0
20161025124500,180.0,181.800003,60.600001,41,107.599998,100,73.0,76.0,73.0
20161025130000,180.0,181.800003,60.600001,41,94.800003,100,73.0,76.0,73.0
20161025131500,180.0,181.800003,60.600001,41,91.099998,100,72.900002,76.0,73.0
20161025133000,180.0,181.800003,60.600001,41,93.5,100,72.900002,76.0,73.0
20161025134500,180.0,181.800003,60.600001,41,91.0,100,72.800003,76.0,73.0
20161025140000,180.0,184.199997,61.399999,41,110.099998,100,72.800003,76.0,73.0
20161025141500,180.0,184.199997,61.399999,41,107.699997,100,72.699997,76.0,73.0
20161025143000,180.0,180.0,60.0,41,96.0,100,72.699997,76.0,73.0
20161025144500,180.0,184.199997,61.399999,41,92.400002,100,72.800003,76.0,73.0
20161025150000,180.0,181.199997,60.399999,41,104.0,100,73.0,76.0,73.0
20161025151500,180.0,181.199997,60.399999,41,91.699997,100,72.900002,76.0,73.0
20161025153000,180.0,183.600006,61.200002,41,99.5,100,72.900002,76.0,73.0
20161025154500,180.0,183.600006,61.200002,41,91.699997,100,73.0,76.0,73.0
20161025160000,180.0,180.0,60.0,40,101.199997,100,73.099998,76.0,73.0
20161025161500,180.0,184.199997,61.399999,40,66.800003,0,73.400002,76.0,73.0
20161025163000,180.0,184.199997,61.399999,40,62.0,100,72.599998,76.0,73.0
20161025164500,180.0,184.199997,61.399999,40,63.799999,100,72.199997,76.0,73.0
20161025170000,180.0,184.199997,61.399999,40,82.599998,100,72.599998,76.0,73.0
20161025171500,180.0,184.199997,61.399999,40,89.800003,100,73.099998,76.0,73.0
20161025173000,180.0,184.199997,61.399999,40,64.400002,0,72.900002,76.0,73.0
20161025174500,180.0,184.199997,61.399999,40,62.799999,100,72.199997,76.0,73.0
20161025180000,180.0,186.600006,62.200002,40,83.300003,100,72.400002,76.0,73.0
20161025181500,180.0,180.600006,60.200002,40,88.099998,100,72.900002,76.0,73.0
20161025183000,180.0,177.600006,59.200002,40,89.900002,100,73.099998,76.0,73.0
20161025184500,180.0,175.199997,58.399999,40,85.900002,100,73.199997,76.0,73.0
20161025190000,180.0,178.199997,59.399999,40,60.799999,0,72.800003,76.0,73.0
20161025191500,180.0,174.600006,58.200002,40,63.200001,100,72.199997,76.0,73.0
20161025193000,180.0,172.800003,57.600001,40,66.199997,100,72.300003,76.0,73.0
20161025194500,180.0,172.800003,57.600001,40,85.0,100,72.599998,76.0,73.0
20161025200000,180.0,172.800003,57.600001,41,83.199997,100,72.699997,76.0,73.0
20161025201500,180.0,172.800003,57.600001,41,84.400002,100,72.699997,76.0,73.0
20161025203000,180.0,172.800003,57.600001,41,90.0,100,72.800003,76.0,73.0
20161025204500,180.0,172.800003,57.600001,41,96.099998,100,72.800003,76.0,73.0
20161025210000,180.0,174.600006,58.200002,41,90.300003,100,72.900002,76.0,73.0
20161025211500,180.0,174.600006,58.200002,41,86.199997,100,72.800003,76.0,73.0
20161025213000,180.0,174.600006,58.200002,42,86.199997,100,72.900002,76.0,73.0
20161025214500,180.0,178.199997,59.399999,42,88.199997,100,72.800003,76.0,73.0
20161025220000,180.0,178.199997,59.399999,42,93.099998,100,72.699997,76.0,73.0
20161025221500,180.0,181.199997,60.399999,42,98.400002,100,72.599998,76.0,73.0
20161025223000,180.0,181.199997,60.399999,42,99.5,100,72.5,76.0,73.0
20161025224500,180.0,181.199997,60.399999,42,98.400002,100,72.400002,76.0,73.0
20161025230000,180.0,181.199997,60.399999,42,95.800003,100,72.400002,76.0,73.0
20161025231500,180.0,181.199997,60.399999,42,94.699997,100,72.400002,76.0,73.0
20161025233000,180.0,181.199997,60.399999,42,93.199997,100,72.599998,76.0,73.0
20161025234500,180.0,181.199997,60.399999,42,93.199997,100,72.599998,76.0,73.0
20161026000000,180.0,184.199997,61.399999,42,96.300003,100,72.599998,76.0,73.0
20161026001500,180.0,181.800003,60.600001,42,96.300003,100,72.599998,76.0,73.0
20161026003000,180.0,181.800003,60.600001,42,102.300003,100,72.699997,76.0,73.0
20161026004500,180.0,178.199997,59.399999,42,91.699997,100,72.699997,76.0,73.0
20161026010000,180.0,180.600006,60.200002,42,111.699997,100,72.599998,76.0,73.0
20161026011500,180.0,180.600006,60.200002,42,93.599998,100,72.599998,76.0,73.0
20161026013000,180.0,180.600006,60.200002,42,98.400002,100,72.900002,76.0,73.0
20161026014500,180.0,184.199997,61.399999,42,100.599998,100,73.0,76.0,73.0
20161026020000,180.0,184.199997,61.399999,42,91.099998,100,72.900002,76.0,73.0
20161026021500,180.0,181.800003,60.600001,42,112.5,100,72.900002,76.0,73.0
20161026023000,180.0,181.800003,60.600001,42,93.599998,100,72.900002,76.0,73.0
20161026024500,180.0,184.199997,61.399999,42,95.900002,100,72.900002,76.0,73.0
20161026030000,180.0,184.199997,61.399999,42,104.5,100,72.900002,76.0,73.0
20161026031500,180.0,180.600006,60.200002,42,91.099998,100,72.900002,76.0,73.0
20161026033000,180.0,180.600006,60.200002,42,103.400002,100,72.900002,76.0,73.0
20161026034500,180.0,180.600006,60.200002,42,94.599998,100,72.900002,76.0,73.0
20161026040000,180.0,180.600006,60.200002,42,97.800003,100,72.800003,76.0,73.0
20161026041500,180.0,184.199997,61.399999,42,104.0,100,72.800003,76.0,73.0
20161026043000,180.0,181.800003,60.600001,42,91.099998,100,72.699997,76.0,73.0
20161026044500,180.0,181.800003,60.600001,42,105.599998,100,72.599998,76.0,73.0
20161026050000,180.0,181.800003,60.600001,42,97.099998,100,73.099998,76.0,73.0
20161026051500,180.0,181.800003,60.600001,42,91.699997,100,73.199997,76.0,73.0
20161026053000,180.0,177.0,59.0,42,109.900002,100,73.099998,76.0,73.0
20161026054500,180.0,177.0,59.0,42,95.800003,100,73.099998,76.0,73.0
20161026060000,180.0,183.600006,61.200002,42,92.800003,100,73.199997,76.0,73.0
20161026061500,180.0,183.600006,61.200002,42,61.099998,100,72.699997,76.0,73.0
20161026063000,180.0,183.600006,61.200002,42,77.699997,100,72.0,76.0,73.0
20161026064500,180.0,174.600006,58.200002,42,91.099998,100,72.099998,76.0,73.0
20161026070000,180.0,174.600006,58.200002,42,96.599998,100,72.099998,76.0,73.0
20161026071500,180.0,177.600006,59.200002,42,91.0,100,72.099998,76.0,73.0
20161026073000,180.0,177.600006,59.200002,42,112.599998,100,72.0,76.0,73.0
20161026074500,180.0,177.600006,59.200002,42,94.199997,100,72.0,76.0,73.0
20161026080000,180.0,177.600006,59.200002,42,101.300003,100,72.0,76.0,73.0
20161026081500,180.0,177.600006,59.200002,42,101.300003,100,72.0,76.0,73.0
20161026083000,180.0,175.199997,58.399999,42,93.599998,100,72.099998,76.0,73.0
20161026084500,180.0,177.0,59.0,42,109.800003,100,71.900002,76.0,73.0
20161026090000,180.0,175.199997,58.399999,42,97.199997,100,71.900002,76.0,73.0
20161026091500,180.0,180.600006,60.200002,42,109.400002,100,72.0,76.0,73.0
20161026093000,180.0,177.0,59.0,42,97.699997,100,72.099998,76.0,73.0
20161026094500,180.0,180.0,60.0,42,96.0,100,72.099998,76.0,73.0
20161026100000,180.0,180.0,60.0,42,107.199997,100,72.099998,76.0,73.0
20161026101500,180.0,177.600006,59.200002,42,107.199997,100,72.099998,76.0,73.0
20161026103000,180.0,180.600006,60.200002,42,96.0,100,72.099998,76.0,73.0
20161026104500,180.0,177.600006,59.200002,42,110.300003,100,72.099998,76.0,73.0
20161026110000,180.0,180.600006,60.200002,42,95.400002,100,72.199997,76.0,73.0
20161026111500,180.0,177.600006,59.200002,42,106.5,100,72.199997,76.0,73.0
20161026113000,180.0,180.600006,60.200002,42,95.400002,100,72.300003,76.0,73.0
20161026114500,180.0,180.600006,60.200002,42,101.099998,100,72.300003,76.0,73.0
20161026120000,180.0,178.199997,59.399999,42,101.099998,100,72.300003,76.0,73.0
20161026121500,180.0,178.199997,59.399999,42,101.099998,100,72.400002,76.0,73.0
20161026123000,180.0,175.199997,58.399999,42,97.199997,100,72.5,76.0,73.0
20161026124500,180.0,178.199997,59.399999,42,101.199997,100,72.599998,76.0,73.0
20161026130000,180.0,178.199997,59.399999,42,95.300003,100,72.599998,76.0,73.0
20161026131500,180.0,178.199997,59.399999,42,103.599998,100,72.599998,76.0,73.0
20161026133000,180.0,175.199997,58.399999,42,94.800003,100,72.599998,76.0,73.0
20161026134500,180.0,177.0,59.0,42,101.099998,100,73.099998,76.0,73.0
20161026140000,180.0,177.0,59.0,42,67.699997,0,73.400002,76.0,73.0
20161026141500,180.0,177.0,59.0,42,62.0,100,72.5,76.0,73.0
20161026143000,180.0,175.199997,58.399999,42,64.5,100,72.099998,76.0,73.0
20161026144500,180.0,178.199997,59.399999,42,90.0,100,72.599998,76.0,73.0
20161026150000,180.0,178.199997,59.399999,42,86.599998,100,73.099998,76.0,73.0
20161026151500,180.0,175.199997,58.399999,42,83.199997,100,73.199997,76.0,73.0
20161026153000,180.0,177.600006,59.200002,42,60.799999,100,72.400002,76.0,73.0
20161026154500,180.0,177.600006,59.200002,42,81.300003,100,71.900002,76.0,73.0
20161026160000,180.0,177.600006,59.200002,42,98.400002,100,72.199997,76.0,73.0
20161026161500,180.0,177.600006,59.200002,42,91.699997,100,72.199997,76.0,73.0
20161026163000,180.0,177.600006,59.200002,42,100.199997,100,72.300003,76.0,73.0
20161026164500,180.0,177.600006,59.200002,42,96.699997,100,72.400002,76.0,73.0
20161026170000,180.0,177.600006,59.200002,42,94.099998,100,72.5,76.0,73.0
20161026171500,180.0,177.600006,59.200002,42,105.099998,100,72.599998,76.0,73.0
20161026173000,180.0,180.600006,60.200002,42,94.199997,100,72.699997,76.0,73.0
20161026174500,180.0,180.600006,60.200002,42,102.699997,100,72.800003,76.0,73.0
20161026180000,180.0,180.600006,60.200002,42,105.5,100,72.900002,76.0,73.0
20161026181500,180.0,180.600006,60.200002,42,93.300003,100,72.800003,76.0,73.0
20161026183000,180.0,180.600006,60.200002,42,107.599998,100,72.699997,76.0,73.0
20161026184500,180.0,183.600006,61.200002,42,93.599998,100,72.699997,76.0,73.0
20161026190000,180.0,183.600006,61.200002,42,95.699997,100,72.699997,76.0,73.0
20161026191500,180.0,183.600006,61.200002,42,62.400002,0,73.300003,76.0,73.0
20161026193000,180.0,181.199997,60.399999,42,61.5,100,72.300003,76.0,73.0
20161026194500,180.0,186.600006,62.200002,42,79.699997,100,72.099998,76.0,73.0
20161026200000,180.0,183.600006,61.200002,42,93.900002,100,72.199997,76.0,73.0
20161026201500,180.0,183.600006,61.200002,42,96.0,100,72.199997,76.0,73.0
20161026203000,180.0,183.600006,61.200002,42,89.900002,100,72.800003,76.0,73.0
20161026204500,180.0,183.600006,61.200002,42,96.300003,100,73.199997,76.0,73.0
20161026210000,180.0,183.600006,61.200002,42,60.700001,0,72.900002,76.0,73.0
20161026211500,180.0,183.600006,61.200002,42,62.400002,100,72.099998,76.0,73.0
20161026213000,180.0,183.600006,61.200002,42,84.900002,100,72.400002,76.0,73.0
20161026214500,180.0,181.199997,60.399999,42,97.400002,100,72.800003,76.0,73.0
20161026220000,180.0,181.199997,60.399999,42,87.5,100,73.099998,76.0,73.0
20161026221500,180.0,181.199997,60.399999,42,83.800003,100,73.199997,76.0,73.0
20161026223000,180.0,184.199997,61.399999,42,62.799999,0,72.900002,76.0,73.0
20161026224500,180.0,181.800003,60.600001,42,63.599998,100,72.0,76.0,73.0
20161026230000,180.0,181.800003,60.600001,42,82.099998,100,72.400002,76.0,73.0
20161026231500,180.0,186.600006,62.200002,41,81.199997,100,72.900002,76.0,73.0
20161026233000,180.0,190.800003,63.600001,41,93.099998,100,73.0,76.0,73.0
20161026234500,180.0,190.800003,63.600001,41,82.599998,100,73.099998,76.0,73.0
20161027000000,180.0,184.199997,61.399999,40,80.800003,100,73.099998,76.0,73.0
20161027001500,180.0,184.199997,61.399999,40,93.5,100,73.199997,76.0,73.0
20161027003000,180.0,184.199997,61.399999,40,82.599998,100,73.199997,76.0,73.0
20161027004500,180.0,184.199997,61.399999,40,62.799999,100,72.599998,76.0,73.0
20161027010000,180.0,181.800003,60.600001,40,87.400002,100,71.900002,76.0,73.0
20161027011500,180.0,184.199997,61.399999,40,87.400002,100,72.400002,76.0,73.0
20161027013000,180.0,188.399994,62.799998,40,85.0,100,72.599998,76.0,73.0
20161027014500,180.0,184.800003,61.600001,40,93.300003,100,72.800003,76.0,73.0
20161027020000,180.0,184.800003,61.600001,40,93.300003,100,72.900002,76.0,73.0
20161027021500,180.0,181.800003,60.600001,40,85.400002,100,73.099998,76.0,73.0
20161027023000,180.0,181.800003,60.600001,40,91.099998,100,73.199997,76.0,73.0
20161027024500,180.0,187.199997,62.399999,40,91.099998,0,73.300003,76.0,73.0
20161027030000,180.0,187.199997,62.399999,40,60.400002,100,72.300003,76.0,73.0
20161027031500,180.0,187.199997,62.399999,40,84.599998,100,72.0,76.0,73.0
20161027033000,180.0,183.600006,61.200002,40,99.599998,100,72.5,76.0,73.0
20161027034500,180.0,183.600006,61.200002,40,88.099998,100,72.699997,76.0,73.0
20161027040000,180.0,183.600006,61.200002,40,84.300003,100,72.699997,76.0,73.0
20161027041500,180.0,183.600006,61.200002,40,98.400002,100,72.800003,76.0,73.0
20161027043000,180.0,183.600006,61.200002,40,88.099998,100,72.900002,76.0,73.0
20161027044500,180.0,183.600006,61.200002,40,84.300003,100,72.900002,76.0,73.0
20161027050000,180.0,183.600006,61.200002,40,98.5,100,72.900002,76.0,73.0
20161027051500,180.0,183.600006,61.200002,40,85.699997,100,73.0,76.0,73.0
20161027053000,180.0,183.600006,61.200002,40,90.800003,100,73.099998,76.0,73.0
20161027054500,180.0,183.600006,61.200002,40,94.800003,100,73.099998,76.0,73.0
20161027060000,180.0,186.600006,62.200002,40,85.599998,100,73.199997,76.0,73.0
20161027061500,180.0,181.199997,60.399999,40,89.099998,100,73.199997,76.0,73.0
20161027063000,180.0,181.199997,60.399999,40,92.5,100,73.199997,76.0,73.0
20161027064500,180.0,186.600006,62.200002,40,92.5,100,73.199997,76.0,73.0
20161027070000,180.0,186.600006,62.200002,39,93.800003,100,73.199997,76.0,73.0
20161027071500,180.0,184.199997,61.399999,39,86.199997,100,72.699997,76.0,73.0
20161027073000,180.0,181.800003,60.600001,39,87.300003,100,72.300003,76.0,73.0
20161027074500,180.0,184.800003,61.600001,39,106.0,100,72.199997,76.0,73.0
20161027080000,180.0,184.800003,61.600001,39,92.400002,100,72.099998,76.0,73.0
20161027081500,180.0,184.800003,61.600001,38,91.099998,100,72.099998,76.0,73.0
20161027083000,180.0,190.199997,63.399999,38,107.0,100,72.0,76.0,73.0
20161027084500,180.0,187.199997,62.399999,38,107.0,100,72.0,76.0,73.0
20161027090000,180.0,184.800003,61.600001,38,96.0,100,72.099998,76.0,73.0
20161027091500,180.0,184.800003,61.600001,37,91.800003,100,72.300003,76.0,73.0
20161027093000,180.0,184.800003,61.600001,37,102.199997,100,72.300003,76.0,73.0
20161027094500,180.0,184.800003,61.600001,37,106.900002,100,72.199997,76.0,73.0
20161027100000,180.0,184.800003,61.600001,37,106.900002,100,72.300003,76.0,73.0
20161027101500,180.0,181.800003,60.600001,37,92.400002,100,72.400002,76.0,73.0
20161027103000,180.0,181.800003,60.600001,37,96.5,100,72.400002,76.0,73.0
20161027104500,180.0,184.199997,61.399999,37,111.699997,100,72.300003,76.0,73.0
20161027110000,180.0,187.800003,62.600001,37,97.800003,100,72.900002,76.0,73.0
20161027111500,180.0,187.800003,62.600001,37,94.300003,100,73.099998,76.0,73.0
20161027113000,180.0,181.199997,60.399999,37,94.300003,100,73.199997,76.0,73.0
20161027114500,180.0,184.800003,61.600001,37,60.799999,0,72.800003,76.0,73.0
20161027120000,180.0,187.800003,62.600001,37,69.900002,100,71.900002,76.0,73.0
20161027121500,180.0,187.800003,62.600001,37,82.099998,100,72.599998,76.0,73.0
20161027123000,180.0,187.800003,62.600001,37,79.199997,100,72.900002,76.0,73.0
20161027124500,180.0,181.199997,60.399999,37,78.300003,100,72.900002,76.0,73.0
20161027130000,180.0,183.600006,61.200002,37,78.300003,100,73.099998,76.0,73.0
20161027131500,180.0,181.199997,60.399999,37,84.5,100,73.099998,76.0,73.0
20161027133000,180.0,181.199997,60.399999,37,84.5,100,73.099998,76.0,73.0
20161027134500,180.0,181.199997,60.399999,37,81.300003,100,73.099998,76.0,73.0
20161027140000,180.0,178.199997,59.399999,37,81.300003,100,73.0,76.0,73.0
20161027141500,180.0,181.199997,60.399999,37,80.400002,100,73.199997,76.0,73.0
20161027143000,180.0,183.600006,61.200002,37,83.699997,100,73.199997,76.0,73.0
20161027144500,180.0,180.600006,60.200002,37,62.799999,0,72.900002,76.0,73.0
20161027150000,180.0,180.600006,60.200002,37,64.0,100,72.0,76.0,73.0
20161027151500,180.0,180.600006,60.200002,37,85.800003,100,72.400002,76.0,73.0
20161027153000,180.0,180.600006,60.200002,37,94.699997,100,72.699997,76.0,73.0
20161027154500,180.0,183.600006,61.200002,37,83.800003,100,72.900002,76.0,73.0
20161027160000,180.0,183.600006,61.200002,37,90.800003,100,73.099998,76.0,73.0
20161027161500,180.0,183.600006,61.200002,37,84.199997,100,73.199997,76.0,73.0
20161027163000,180.0,186.600006,62.200002,37,83.300003,0,73.300003,76.0,73.0
20161027164500,180.0,181.800003,60.600001,37,60.400002,100,72.599998,76.0,73.0
20161027170000,180.0,181.800003,60.600001,37,62.900002,100,72.099998,76.0,73.0
20161027171500,180.0,184.199997,61.399999,37,81.099998,100,72.599998,76.0,73.0
20161027173000,180.0,178.199997,59.399999,37,83.699997,100,73.099998,76.0,73.0
20161027174500,180.0,178.199997,59.399999,37,65.400002,0,73.300003,76.0,73.0
20161027180000,180.0,180.0,60.0,37,61.900002,100,72.300003,76.0,73.0
20161027181500,180.0,180.0,60.0,37,81.0,100,72.400002,76.0,73.0
20161027183000,180.0,180.0,60.0,37,77.900002,100,72.800003,76.0,73.0
20161027184500,180.0,177.600006,59.200002,37,78.699997,100,72.800003,76.0,73.0
20161027190000,180.0,175.199997,58.399999,37,76.800003,100,72.900002,76.0,73.0
20161027191500,180.0,173.399994,57.799998,37,80.599998,100,72.900002,76.0,73.0
20161027193000,180.0,178.199997,59.399999,37,75.400002,100,72.900002,76.0,73.0
20161027194500,180.0,175.199997,58.399999,37,78.699997,100,72.900002,76.0,73.0
20161027200000,180.0,175.199997,58.399999,37,77.199997,100,72.800003,76.0,73.0
20161027201500,180.0,175.199997,58.399999,37,76.400002,100,72.800003,76.0,73.0
20161027203000,180.0,177.600006,59.200002,37,80.599998,100,72.800003,76.0,73.0
20161027204500,180.0,180.0,60.0,37,75.800003,100,72.699997,76.0,73.0
20161027210000,180.0,180.0,60.0,37,75.800003,100,72.699997,76.0,73.0
20161027211500,180.0,180.0,60.0,37,80.099998,100,72.599998,76.0,73.0
20161027213000,180.0,180.0,60.0,37,78.199997,100,72.699997,76.0,73.0
20161027214500,180.0,183.600006,61.200002,37,76.800003,100,72.800003,76.0,73.0
20161027220000,180.0,183.600006,61.200002,37,79.199997,100,72.800003,76.0,73.0
