PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161027221500,180.0,183.600006,61.200002,37,83.099998,100,72.800003,76.0,73.0
20161027223000,180.0,183.600006,61.200002,37,76.400002,100,72.800003,76.0,73.0
20161027224500,180.0,181.199997,60.399999,37,82.099998,100,72.800003,76.0,73.0
20161027230000,180.0,181.199997,60.399999,37,76.599998,100,72.699997,76.0,73.0
20161027231500,180.0,184.199997,61.399999,37,86.800003,100,72.800003,76.0,73.0
20161027233000,180.0,180.600006,60.200002,37,80.900002,100,72.900002,76.0,73.0
20161027234500,180.0,180.600006,60.200002,37,86.800003,100,73.0,76.0,73.0
20161028000000,180.0,180.600006,60.200002,37,86.800003,100,73.099998,76.0,73.0
20161028001500,180.0,180.600006,60.200002,37,81.699997,100,73.099998,76.0,73.0
20161028003000,180.0,180.600006,60.200002,37,82.599998,100,73.099998,76.0,73.0
20161028004500,180.0,184.800003,61.600001,37,85.0,100,73.099998,76.0,73.0
20161028010000,180.0,181.199997,60.399999,37,83.099998,100,73.199997,76.0,73.0
20161028011500,180.0,184.199997,61.399999,37,83.099998,100,73.099998,76.0,73.0
20161028013000,180.0,181.800003,60.600001,37,80.599998,100,73.199997,76.0,73.0
20161028014500,180.0,181.800003,60.600001,37,84.099998,100,73.099998,76.0,73.0
20161028020000,180.0,181.800003,60.600001,37,86.5,100,73.199997,76.0,73.0
20161028021500,180.0,184.199997,61.399999,37,85.199997,100,73.099998,76.0,73.0
20161028023000,180.0,181.199997,60.399999,37,81.5,100,73.199997,76.0,73.0
20161028024500,180.0,181.199997,60.399999,37,89.400002,100,73.099998,76.0,73.0
20161028030000,180.0,187.199997,62.399999,37,80.699997,100,73.099998,76.0,73.0
20161028031500,180.0,184.199997,61.399999,37,87.900002,100,73.099998,76.0,73.0
20161028033000,180.0,184.199997,61.399999,37,82.099998,100,73.099998,76.0,73.0
20161028034500,180.0,180.600006,60.200002,37,82.099998,100,73.099998,76.0,73.0
20161028040000,180.0,180.600006,60.200002,37,86.900002,100,73.0,76.0,73.0
20161028041500,180.0,180.600006,60.200002,37,80.199997,100,73.0,76.0,73.0
20161028043000,180.0,180.600006,60.200002,37,90.900002,100,73.0,76.0,73.0
20161028044500,180.0,180.600006,60.200002,37,80.699997,100,73.0,76.0,73.0
20161028050000,180.0,180.600006,60.200002,37,88.5,100,73.0,76.0,73.0
20161028051500,180.0,178.199997,59.399999,37,82.099998,100,72.900002,76.0,73.0
20161028053000,180.0,181.199997,60.399999,37,84.300003,100,72.900002,76.0,73.0
20161028054500,180.0,175.199997,58.399999,37,86.199997,100,72.900002,76.0,73.0
20161028060000,180.0,173.399994,57.799998,37,81.300003,100,72.900002,76.0,73.0
20161028061500,180.0,171.600006,57.200002,38,93.699997,100,72.900002,76.0,73.0
20161028063000,180.0,171.600006,57.200002,39,82.599998,100,72.800003,76.0,73.0
20161028064500,180.0,178.199997,59.399999,40,82.599998,100,72.800003,76.0,73.0
20161028070000,180.0,178.199997,59.399999,40,88.800003,100,72.800003,76.0,73.0
20161028071500,180.0,180.0,60.0,40,80.699997,100,72.800003,76.0,73.0
20161028073000,180.0,177.0,59.0,40,91.599998,100,72.900002,76.0,73.0
20161028074500,180.0,177.0,59.0,40,84.0,100,72.800003,76.0,73.0
20161028080000,180.0,177.0,59.0,40,80.699997,100,72.800003,76.0,73.0
20161028081500,180.0,177.0,59.0,40,93.5,100,72.900002,76.0,73.0
20161028083000,180.0,177.0,59.0,40,82.599998,100,72.800003,76.0,73.0
20161028084500,180.0,181.199997,60.399999,40,82.599998,100,72.900002,76.0,73.0
20161028090000,180.0,178.199997,59.399999,40,88.699997,100,72.900002,76.0,73.0
20161028091500,180.0,180.0,60.0,40,81.099998,100,72.900002,76.0,73.0
20161028093000,180.0,180.0,60.0,40,86.099998,100,73.0,76.0,73.0
20161028094500,180.0,180.0,60.0,40,87.400002,100,72.900002,76.0,73.0
20161028100000,180.0,180.0,60.0,40,82.0,100,73.0,76.0,73.0
20161028101500,180.0,180.0,60.0,40,83.5,100,72.900002,76.0,73.0
20161028103000,180.0,181.800003,60.600001,40,91.099998,100,72.900002,76.0,73.0
20161028104500,180.0,184.199997,61.399999,40,81.599998,100,73.0,76.0,73.0
20161028110000,180.0,181.800003,60.600001,40,85.5,100,72.900002,76.0,73.0
20161028111500,180.0,181.800003,60.600001,40,86.599998,100,73.0,76.0,73.0
20161028113000,180.0,186.600006,62.200002,40,83.199997,100,72.900002,76.0,73.0
20161028114500,180.0,191.399994,63.799998,40,89.199997,100,73.099998,76.0,73.0
20161028120000,180.0,186.600006,62.200002,38,81.300003,100,73.199997,76.0,73.0
20161028121500,180.0,186.600006,62.200002,38,80.199997,100,73.199997,76.0,73.0
20161028123000,180.0,183.600006,61.200002,38,63.200001,0,73.099998,76.0,73.0
20161028124500,180.0,187.800003,62.600001,38,64.400002,100,71.900002,76.0,73.0
20161028130000,180.0,184.800003,61.600001,38,89.699997,100,72.199997,76.0,73.0
20161028131500,180.0,187.800003,62.600001,38,82.099998,100,72.800003,76.0,73.0
20161028133000,180.0,180.600006,60.200002,38,75.800003,100,72.699997,76.0,73.0
20161028134500,180.0,184.199997,61.399999,38,86.199997,100,72.800003,76.0,73.0
20161028140000,180.0,187.199997,62.399999,38,78.699997,100,73.199997,76.0,73.0
20161028141500,180.0,181.800003,60.600001,38,96.599998,100,73.0,76.0,73.0
20161028143000,180.0,181.800003,60.600001,38,62.400002,0,72.900002,76.0,73.0
20161028144500,180.0,184.800003,61.600001,38,62.400002,100,71.900002,76.0,73.0
20161028150000,180.0,184.800003,61.600001,38,85.699997,100,72.400002,76.0,73.0
20161028151500,180.0,184.800003,61.600001,38,84.400002,100,73.0,76.0,73.0
20161028153000,180.0,184.800003,61.600001,38,82.599998,100,73.199997,76.0,73.0
20161028154500,180.0,187.199997,62.399999,38,60.0,100,72.199997,76.0,73.0
20161028160000,180.0,187.199997,62.399999,38,92.300003,100,72.099998,76.0,73.0
20161028161500,180.0,181.199997,60.399999,38,87.5,100,72.900002,76.0,73.0
20161028163000,180.0,186.600006,62.200002,38,83.800003,100,73.199997,76.0,73.0
20161028164500,180.0,174.600006,58.200002,38,60.799999,100,72.599998,76.0,73.0
20161028170000,180.0,174.600006,58.200002,38,80.099998,100,71.900002,76.0,73.0
20161028171500,180.0,174.600006,58.200002,38,97.900002,100,72.699997,76.0,73.0
20161028173000,180.0,180.0,60.0,38,86.199997,100,73.099998,76.0,73.0
20161028174500,180.0,180.0,60.0,38,68.300003,0,73.300003,76.0,73.0
20161028180000,180.0,177.600006,59.200002,38,61.5,100,72.199997,76.0,73.0
20161028181500,180.0,177.600006,59.200002,38,86.900002,100,72.199997,76.0,73.0
20161028183000,180.0,175.199997,58.399999,38,87.800003,100,72.900002,76.0,73.0
20161028184500,180.0,177.600006,59.200002,38,92.800003,100,73.199997,76.0,73.0
20161028190000,180.0,175.199997,58.399999,38,61.599998,0,72.900002,76.0,73.0
20161028191500,180.0,175.199997,58.399999,38,71.099998,100,71.900002,76.0,73.0
20161028193000,180.0,175.199997,58.399999,38,85.599998,100,72.5,76.0,73.0
20161028194500,180.0,178.199997,59.399999,38,98.099998,100,72.800003,76.0,73.0
20161028200000,180.0,181.199997,60.399999,38,89.900002,100,73.0,76.0,73.0
20161028201500,180.0,181.199997,60.399999,38,85.0,100,73.199997,76.0,73.0
20161028203000,180.0,181.199997,60.399999,38,62.400002,0,73.099998,76.0,73.0
20161028204500,180.0,178.199997,59.399999,38,67.900002,100,71.800003,76.0,73.0
20161028210000,180.0,178.199997,59.399999,38,91.800003,100,72.400002,76.0,73.0
20161028211500,180.0,180.0,60.0,38,86.199997,100,72.699997,76.0,73.0
20161028213000,180.0,178.199997,59.399999,38,83.800003,100,72.900002,76.0,73.0
20161028214500,180.0,180.0,60.0,38,95.900002,100,73.0,76.0,73.0
20161028220000,180.0,177.600006,59.200002,38,91.300003,100,73.099998,76.0,73.0
20161028221500,180.0,177.600006,59.200002,38,84.400002,100,73.099998,76.0,73.0
20161028223000,180.0,180.600006,60.200002,38,89.800003,100,73.099998,76.0,73.0
20161028224500,180.0,177.0,59.0,38,93.699997,100,73.199997,76.0,73.0
20161028230000,180.0,180.600006,60.200002,38,83.800003,100,73.199997,76.0,73.0
20161028231500,180.0,180.600006,60.200002,38,89.199997,100,73.199997,76.0,73.0
20161028233000,180.0,178.199997,59.399999,38,96.099998,100,73.199997,76.0,73.0
20161028234500,180.0,184.199997,61.399999,38,85.0,100,73.199997,76.0,73.0
20161029000000,180.0,181.199997,60.399999,38,88.5,100,73.199997,76.0,73.0
20161029001500,180.0,186.600006,62.200002,38,62.400002,100,72.400002,76.0,73.0
20161029003000,180.0,186.600006,62.200002,37,81.099998,100,72.0,76.0,73.0
20161029004500,180.0,186.600006,62.200002,37,88.599998,100,72.400002,76.0,73.0
20161029010000,180.0,180.600006,60.200002,37,95.0,100,72.599998,76.0,73.0
20161029011500,180.0,177.600006,59.200002,37,84.5,100,72.599998,76.0,73.0
20161029013000,180.0,180.600006,60.200002,37,85.699997,100,72.699997,76.0,73.0
20161029014500,180.0,180.600006,60.200002,37,99.0,100,72.699997,76.0,73.0
20161029020000,180.0,177.600006,59.200002,37,88.099998,100,72.800003,76.0,73.0
20161029021500,180.0,180.600006,60.200002,37,84.400002,100,72.800003,76.0,73.0
20161029023000,180.0,177.600006,59.200002,37,97.099998,100,72.800003,76.0,73.0
20161029024500,180.0,184.199997,61.399999,37,89.300003,100,72.800003,76.0,73.0
20161029030000,180.0,184.199997,61.399999,37,84.300003,100,72.800003,76.0,73.0
20161029031500,180.0,184.199997,61.399999,37,99.0,100,72.900002,76.0,73.0
20161029033000,180.0,190.199997,63.399999,37,86.199997,100,72.900002,76.0,73.0
20161029034500,180.0,187.199997,62.399999,37,85.300003,100,72.900002,76.0,73.0
20161029040000,180.0,184.800003,61.600001,37,98.5,100,72.900002,76.0,73.0
20161029041500,180.0,187.199997,62.399999,37,85.699997,100,72.900002,76.0,73.0
20161029043000,180.0,184.800003,61.600001,37,88.0,100,72.800003,76.0,73.0
20161029044500,180.0,184.800003,61.600001,37,93.599998,100,72.900002,76.0,73.0
20161029050000,180.0,184.800003,61.600001,37,83.199997,100,72.800003,76.0,73.0
20161029051500,180.0,181.199997,60.399999,37,96.5,100,72.800003,76.0,73.0
20161029053000,180.0,181.199997,60.399999,37,87.5,100,72.800003,76.0,73.0
20161029054500,180.0,181.199997,60.399999,37,84.900002,100,72.800003,76.0,73.0
20161029060000,180.0,181.199997,60.399999,37,98.300003,100,72.800003,76.0,73.0
20161029061500,180.0,181.199997,60.399999,37,84.400002,100,72.800003,76.0,73.0
20161029063000,180.0,184.199997,61.399999,37,91.099998,100,72.800003,76.0,73.0
20161029064500,180.0,186.600006,62.200002,37,90.099998,100,72.800003,76.0,73.0
20161029070000,180.0,181.199997,60.399999,37,83.199997,100,72.800003,76.0,73.0
20161029071500,180.0,177.600006,59.200002,37,100.199997,100,72.800003,76.0,73.0
20161029073000,180.0,177.600006,59.200002,37,85.599998,100,72.800003,76.0,73.0
20161029074500,180.0,171.600006,57.200002,38,93.5,100,72.800003,76.0,73.0
20161029080000,180.0,177.0,59.0,38,95.0,100,72.800003,76.0,73.0
20161029081500,180.0,177.0,59.0,38,85.599998,100,72.900002,76.0,73.0
20161029083000,180.0,175.199997,58.399999,38,95.099998,100,72.900002,76.0,73.0
20161029084500,180.0,177.0,59.0,38,91.099998,100,72.900002,76.0,73.0
20161029090000,180.0,180.0,60.0,38,85.599998,100,73.0,76.0,73.0
20161029091500,180.0,184.800003,61.600001,38,91.300003,100,73.099998,76.0,73.0
20161029093000,180.0,184.800003,61.600001,38,94.800003,100,73.199997,76.0,73.0
20161029094500,180.0,184.800003,61.600001,38,86.900002,100,73.199997,76.0,73.0
20161029100000,180.0,184.800003,61.600001,38,61.200001,100,72.400002,76.0,73.0
20161029101500,180.0,184.800003,61.600001,38,95.900002,100,72.0,76.0,73.0
20161029103000,180.0,184.800003,61.600001,38,87.5,100,72.5,76.0,73.0
20161029104500,180.0,180.0,60.0,38,83.199997,100,72.699997,76.0,73.0
20161029110000,180.0,180.0,60.0,38,95.5,100,72.699997,76.0,73.0
20161029111500,180.0,180.0,60.0,38,88.699997,100,72.900002,76.0,73.0
20161029113000,180.0,180.0,60.0,38,83.800003,100,73.0,76.0,73.0
20161029114500,180.0,180.0,60.0,38,92.900002,100,73.099998,76.0,73.0
20161029120000,180.0,180.0,60.0,38,97.0,100,73.199997,76.0,73.0
20161029121500,180.0,183.600006,61.200002,38,62.0,0,72.900002,76.0,73.0
20161029123000,180.0,177.600006,59.200002,38,63.599998,100,71.900002,76.0,73.0
20161029124500,180.0,180.0,60.0,38,79.199997,100,72.5,76.0,73.0
20161029130000,180.0,174.600006,58.200002,38,94.599998,100,72.599998,76.0,73.0
20161029131500,180.0,177.600006,59.200002,38,95.900002,100,72.900002,76.0,73.0
20161029133000,180.0,177.600006,59.200002,38,86.199997,100,73.0,76.0,73.0
20161029134500,180.0,173.399994,57.799998,38,86.199997,100,73.099998,76.0,73.0
20161029140000,180.0,180.0,60.0,39,66.300003,0,73.099998,76.0,73.0
20161029141500,180.0,178.199997,59.399999,39,62.400002,100,72.099998,76.0,73.0
20161029143000,180.0,178.199997,59.399999,39,88.0,100,72.400002,76.0,73.0
20161029144500,180.0,178.199997,59.399999,39,86.900002,100,72.699997,76.0,73.0
20161029150000,180.0,178.199997,59.399999,39,90.300003,100,73.099998,76.0,73.0
20161029151500,180.0,181.800003,60.600001,39,72.599998,0,73.300003,76.0,73.0
20161029153000,180.0,181.800003,60.600001,39,62.900002,100,72.400002,76.0,73.0
20161029154500,180.0,181.800003,60.600001,39,83.099998,100,72.0,76.0,73.0
20161029160000,180.0,181.800003,60.600001,39,91.900002,100,72.599998,76.0,73.0
20161029161500,180.0,181.800003,60.600001,39,86.199997,100,73.099998,76.0,73.0
20161029163000,180.0,181.800003,60.600001,39,62.099998,0,73.099998,76.0,73.0
20161029164500,180.0,181.800003,60.600001,39,62.099998,100,72.300003,76.0,73.0
20161029170000,180.0,181.800003,60.600001,39,78.199997,100,72.099998,76.0,73.0
20161029171500,180.0,178.199997,59.399999,39,94.099998,100,72.699997,76.0,73.0
20161029173000,180.0,178.199997,59.399999,39,83.800003,100,73.099998,76.0,73.0
20161029174500,180.0,178.199997,59.399999,39,61.599998,0,73.099998,76.0,73.0
20161029180000,180.0,180.0,60.0,39,62.900002,100,72.199997,76.0,73.0
20161029181500,180.0,178.199997,59.399999,39,89.099998,100,72.199997,76.0,73.0
20161029183000,180.0,180.0,60.0,39,85.599998,100,72.800003,76.0,73.0
20161029184500,180.0,180.0,60.0,39,91.699997,100,73.099998,76.0,73.0
20161029190000,180.0,174.600006,58.200002,39,66.800003,0,73.300003,76.0,73.0
20161029191500,180.0,174.600006,58.200002,39,62.400002,100,72.400002,76.0,73.0
20161029193000,180.0,174.600006,58.200002,39,81.5,100,72.0,76.0,73.0
20161029194500,180.0,177.0,59.0,39,90.5,100,72.699997,76.0,73.0
20161029200000,180.0,175.199997,58.399999,39,96.099998,100,73.0,76.0,73.0
20161029201500,180.0,178.199997,59.399999,39,88.400002,100,73.199997,76.0,73.0
20161029203000,180.0,181.199997,60.399999,39,64.900002,0,73.099998,76.0,73.0
20161029204500,180.0,181.199997,60.399999,39,62.900002,100,72.199997,76.0,73.0
20161029210000,180.0,181.199997,60.399999,39,94.699997,100,72.199997,76.0,73.0
20161029211500,180.0,177.0,59.0,39,86.699997,100,72.699997,76.0,73.0
20161029213000,180.0,181.199997,60.399999,39,85.199997,100,72.900002,76.0,73.0
20161029214500,180.0,186.600006,62.200002,39,88.0,100,73.099998,76.0,73.0
20161029220000,180.0,181.800003,60.600001,39,85.599998,100,73.199997,76.0,73.0
20161029221500,180.0,181.800003,60.600001,39,63.200001,0,73.199997,76.0,73.0
20161029223000,180.0,181.800003,60.600001,39,63.200001,100,71.900002,76.0,73.0
20161029224500,180.0,184.199997,61.399999,39,88.5,100,72.400002,76.0,73.0
20161029230000,180.0,181.800003,60.600001,39,85.0,100,72.599998,76.0,73.0
20161029231500,180.0,184.800003,61.600001,39,83.099998,100,72.800003,76.0,73.0
20161029233000,180.0,181.800003,60.600001,39,93.0,100,72.900002,76.0,73.0
20161029234500,180.0,181.800003,60.600001,39,82.900002,100,72.900002,76.0,73.0
20161030000000,180.0,184.199997,61.399999,39,92.800003,100,73.0,76.0,73.0
20161030001500,180.0,178.199997,59.399999,39,84.699997,100,73.099998,76.0,73.0
20161030003000,180.0,183.600006,61.200002,39,82.099998,100,73.099998,76.0,73.0
20161030004500,180.0,181.199997,60.399999,39,94.699997,100,73.099998,76.0,73.0
20161030010000,180.0,181.199997,60.399999,39,82.099998,100,73.099998,76.0,73.0
20161030011500,180.0,183.600006,61.200002,39,93.699997,100,73.199997,76.0,73.0
20161030013000,180.0,183.600006,61.200002,39,84.5,100,73.099998,76.0,73.0
20161030014500,180.0,183.600006,61.200002,39,85.599998,100,73.099998,76.0,73.0
20161030020000,180.0,181.199997,60.399999,39,90.199997,100,73.099998,76.0,73.0
20161030021500,180.0,190.199997,63.399999,39,81.099998,100,73.099998,76.0,73.0
20161030023000,180.0,186.600006,62.200002,39,94.699997,100,73.099998,76.0,73.0
20161030024500,180.0,186.600006,62.200002,39,81.400002,100,73.099998,76.0,73.0
20161030030000,180.0,186.600006,62.200002,38,92.300003,100,73.099998,76.0,73.0
20161030031500,180.0,183.600006,61.200002,38,85.0,100,73.099998,76.0,73.0
20161030033000,180.0,183.600006,61.200002,38,86.699997,100,73.0,76.0,73.0
20161030034500,180.0,183.600006,61.200002,38,86.699997,100,73.0,76.0,73.0
20161030040000,180.0,181.199997,60.399999,38,83.0,100,73.0,76.0,73.0
20161030041500,180.0,183.600006,61.200002,38,94.800003,100,73.0,76.0,73.0
20161030043000,180.0,186.600006,62.200002,38,81.599998,100,72.900002,76.0,73.0
20161030044500,180.0,186.600006,62.200002,38,93.400002,100,72.900002,76.0,73.0
20161030050000,180.0,190.199997,63.399999,38,83.400002,100,72.900002,76.0,73.0
20161030051500,180.0,187.199997,62.399999,38,86.800003,100,72.900002,76.0,73.0
20161030053000,180.0,181.199997,60.399999,38,89.300003,100,72.900002,76.0,73.0
20161030054500,180.0,184.800003,61.600001,38,81.599998,100,72.900002,76.0,73.0
20161030060000,180.0,184.800003,61.600001,38,96.5,100,72.900002,76.0,73.0
20161030061500,180.0,184.800003,61.600001,38,83.800003,100,72.900002,76.0,73.0
20161030063000,180.0,187.199997,62.399999,38,87.599998,100,72.900002,76.0,73.0
20161030064500,180.0,187.199997,62.399999,38,87.599998,100,72.900002,76.0,73.0
20161030070000,180.0,187.199997,62.399999,38,81.599998,100,72.900002,76.0,73.0
20161030071500,180.0,184.800003,61.600001,38,94.800003,100,72.900002,76.0,73.0
20161030073000,180.0,184.800003,61.600001,38,82.099998,100,72.800003,76.0,73.0
20161030074500,180.0,187.199997,62.399999,38,91.800003,100,72.800003,76.0,73.0
20161030080000,180.0,184.800003,61.600001,38,83.199997,100,72.800003,76.0,73.0
20161030081500,180.0,184.800003,61.600001,38,87.300003,100,72.800003,76.0,73.0
20161030083000,180.0,184.800003,61.600001,38,87.300003,100,72.800003,76.0,73.0
20161030084500,180.0,184.800003,61.600001,38,82.800003,100,72.900002,76.0,73.0
20161030090000,180.0,184.800003,61.600001,38,96.0,100,72.900002,76.0,73.0
20161030091500,180.0,181.800003,60.600001,38,84.400002,100,72.900002,76.0,73.0
20161030093000,180.0,181.800003,60.600001,38,84.400002,100,72.900002,76.0,73.0
20161030094500,180.0,181.800003,60.600001,38,94.599998,100,73.099998,76.0,73.0
20161030100000,180.0,186.600006,62.200002,38,83.800003,100,73.099998,76.0,73.0
20161030101500,180.0,183.600006,61.200002,38,85.5,100,73.199997,76.0,73.0
20161030103000,180.0,183.600006,61.200002,38,94.400002,100,73.199997,76.0,73.0
20161030104500,180.0,183.600006,61.200002,38,84.400002,100,73.199997,76.0,73.0
20161030110000,180.0,180.0,60.0,38,65.800003,0,72.800003,76.0,73.0
20161030111500,180.0,180.0,60.0,38,66.800003,100,71.900002,76.0,73.0
20161030113000,180.0,177.600006,59.200002,38,92.099998,100,72.300003,76.0,73.0
20161030114500,180.0,177.600006,59.200002,38,87.699997,100,72.599998,76.0,73.0
20161030120000,180.0,174.600006,58.200002,38,97.199997,100,72.800003,76.0,73.0
20161030121500,180.0,174.600006,58.200002,38,90.099998,100,73.0,76.0,73.0
20161030123000,180.0,172.800003,57.600001,38,90.099998,100,73.099998,76.0,73.0
20161030124500,180.0,172.800003,57.600001,38,83.800003,100,73.199997,76.0,73.0
20161030130000,180.0,174.600006,58.200002,38,60.400002,100,72.400002,76.0,73.0
20161030131500,180.0,170.399994,56.799998,38,89.599998,100,72.0,76.0,73.0
20161030133000,180.0,175.199997,58.399999,39,96.599998,100,72.599998,76.0,73.0
20161030134500,180.0,175.199997,58.399999,39,80.199997,100,73.0,76.0,73.0
20161030140000,180.0,175.199997,58.399999,39,93.800003,100,72.900002,76.0,73.0
20161030141500,180.0,172.800003,57.600001,39,79.599998,100,73.199997,76.0,73.0
20161030143000,180.0,178.199997,59.399999,39,86.699997,100,73.199997,76.0,73.0
20161030144500,180.0,175.199997,58.399999,39,61.599998,0,72.900002,76.0,73.0
20161030150000,180.0,177.0,59.0,39,63.099998,100,72.0,76.0,73.0
20161030151500,180.0,177.0,59.0,39,90.0,100,72.400002,76.0,73.0
20161030153000,180.0,174.600006,58.200002,39,87.5,100,72.800003,76.0,73.0
20161030154500,180.0,177.600006,59.200002,39,85.0,100,73.099998,76.0,73.0
20161030160000,180.0,177.600006,59.200002,39,61.599998,100,72.699997,76.0,73.0
20161030161500,180.0,177.600006,59.200002,39,62.799999,100,72.099998,76.0,73.0
20161030163000,180.0,173.399994,57.799998,39,91.699997,100,72.5,76.0,73.0
20161030164500,180.0,177.600006,59.200002,39,90.599998,100,73.099998,76.0,73.0
20161030170000,180.0,180.600006,60.200002,39,64.599998,0,73.199997,76.0,73.0
20161030171500,180.0,180.600006,60.200002,39,62.400002,100,72.300003,76.0,73.0
20161030173000,180.0,180.600006,60.200002,39,87.5,100,72.0,76.0,73.0
20161030174500,180.0,180.600006,60.200002,39,89.900002,100,72.699997,76.0,73.0
20161030180000,180.0,180.600006,60.200002,39,85.599998,100,73.0,76.0,73.0
20161030181500,180.0,174.600006,58.200002,39,82.599998,100,73.199997,76.0,73.0
20161030183000,180.0,174.600006,58.200002,39,60.799999,100,72.400002,76.0,73.0
20161030184500,180.0,177.600006,59.200002,39,74.5,100,71.900002,76.0,73.0
20161030190000,180.0,180.600006,60.200002,39,84.900002,100,72.599998,76.0,73.0
20161030191500,180.0,180.600006,60.200002,39,91.699997,100,72.900002,76.0,73.0
20161030193000,180.0,180.600006,60.200002,39,88.099998,100,73.099998,76.0,73.0
20161030194500,180.0,180.600006,60.200002,39,63.799999,0,73.199997,76.0,73.0
20161030200000,180.0,180.600006,60.200002,39,61.799999,100,72.099998,76.0,73.0
20161030201500,180.0,177.0,59.0,39,91.699997,100,72.300003,76.0,73.0
20161030203000,180.0,175.199997,58.399999,39,88.099998,100,72.699997,76.0,73.0
20161030204500,180.0,175.199997,58.399999,39,86.199997,100,72.900002,76.0,73.0
20161030210000,180.0,175.199997,58.399999,39,84.900002,100,73.099998,76.0,73.0
20161030211500,180.0,175.199997,58.399999,39,84.900002,100,73.199997,76.0,73.0
20161030213000,180.0,177.0,59.0,39,63.599998,100,72.699997,76.0,73.0
20161030214500,180.0,177.0,59.0,39,67.400002,100,71.900002,76.0,73.0
20161030220000,180.0,174.600006,58.200002,39,86.800003,100,72.400002,76.0,73.0
20161030221500,180.0,177.0,59.0,39,95.900002,100,72.699997,76.0,73.0
20161030223000,180.0,177.0,59.0,39,86.900002,100,72.900002,76.0,73.0
20161030224500,180.0,183.600006,61.200002,39,83.800003,100,73.099998,76.0,73.0
20161030230000,180.0,183.600006,61.200002,39,95.900002,100,73.099998,76.0,73.0
20161030231500,180.0,186.600006,62.200002,39,89.300003,100,72.599998,76.0,73.0
20161030233000,180.0,184.199997,61.399999,39,83.800003,100,72.400002,76.0,73.0
20161030234500,180.0,186.600006,62.200002,39,93.5,100,72.400002,76.0,73.0
20161031000000,180.0,186.600006,62.200002,39,97.400002,100,72.400002,76.0,73.0
20161031001500,180.0,186.600006,62.200002,39,89.900002,100,72.400002,76.0,73.0
20161031003000,180.0,186.600006,62.200002,39,92.099998,100,72.400002,76.0,73.0
20161031004500,180.0,183.600006,61.200002,39,106.900002,100,72.400002,76.0,73.0
20161031010000,180.0,183.600006,61.200002,39,92.400002,100,72.5,76.0,73.0
20161031011500,180.0,183.600006,61.200002,39,95.900002,100,72.400002,76.0,73.0
20161031013000,180.0,183.600006,61.200002,39,104.599998,100,72.400002,76.0,73.0
20161031014500,180.0,183.600006,61.200002,39,93.0,100,72.5,76.0,73.0
20161031020000,180.0,183.600006,61.200002,39,93.0,100,72.400002,76.0,73.0
20161031021500,180.0,186.600006,62.200002,38,108.699997,100,72.400002,76.0,73.0
20161031023000,180.0,181.199997,60.399999,38,92.400002,100,72.400002,76.0,73.0
20161031024500,180.0,181.199997,60.399999,38,98.300003,100,72.400002,76.0,73.0
20161031030000,180.0,184.199997,61.399999,38,100.300003,100,72.400002,76.0,73.0
20161031031500,180.0,186.600006,62.200002,38,91.800003,100,72.400002,76.0,73.0
20161031033000,180.0,184.199997,61.399999,38,100.300003,100,72.300003,76.0,73.0
20161031034500,180.0,184.199997,61.399999,38,96.699997,100,72.300003,76.0,73.0
20161031040000,180.0,184.199997,61.399999,38,90.5,100,72.300003,76.0,73.0
20161031041500,180.0,186.600006,62.200002,38,101.599998,100,72.400002,76.0,73.0
20161031043000,180.0,186.600006,62.200002,38,98.5,100,72.400002,76.0,73.0
20161031044500,180.0,186.600006,62.200002,38,90.599998,100,72.400002,76.0,73.0
20161031050000,180.0,186.600006,62.200002,38,109.900002,100,72.400002,76.0,73.0
20161031051500,180.0,186.600006,62.200002,38,94.199997,100,72.300003,76.0,73.0
20161031053000,180.0,186.600006,62.200002,38,94.199997,100,72.300003,76.0,73.0
20161031054500,180.0,186.600006,62.200002,38,107.0,100,72.400002,76.0,73.0
20161031060000,180.0,183.600006,61.200002,38,92.699997,100,72.199997,76.0,73.0
20161031061500,180.0,183.600006,61.200002,38,94.400002,100,72.300003,75.900002,72.900002
20161031063000,180.0,183.600006,61.200002,38,109.400002,100,72.199997,76.0,73.0
20161031064500,180.0,180.600006,60.200002,38,94.199997,100,72.199997,76.0,73.0
20161031070000,180.0,183.600006,61.200002,38,91.5,100,72.099998,76.0,73.0
20161031071500,180.0,181.199997,60.399999,38,111.699997,100,72.099998,75.900002,72.900002
20161031073000,180.0,187.800003,62.600001,38,94.599998,100,72.099998,75.900002,72.900002
20161031074500,180.0,187.800003,62.600001,38,92.199997,100,72.199997,76.0,73.0
20161031080000,180.0,181.800003,60.600001,38,110.0,100,72.199997,76.0,73.0
20161031081500,180.0,181.800003,60.600001,38,96.0,100,72.199997,76.0,73.0
20161031083000,180.0,175.199997,58.399999,39,93.0,100,72.099998,76.0,73.0
20161031084500,180.0,175.199997,58.399999,39,105.900002,100,72.099998,75.800003,72.800003
20161031090000,180.0,178.199997,59.399999,39,102.199997,100,72.099998,75.900002,72.900002
20161031091500,180.0,175.199997,58.399999,39,95.400002,100,72.099998,75.900002,72.900002
20161031093000,180.0,181.800003,60.600001,39,92.400002,100,72.199997,75.900002,72.900002
20161031094500,180.0,178.199997,59.399999,39,98.300003,100,72.199997,75.900002,72.900002
20161031100000,180.0,180.600006,60.200002,39,112.099998,100,72.199997,75.900002,72.900002
20161031101500,180.0,178.199997,59.399999,39,109.900002,100,72.099998,75.900002,72.900002
20161031103000,180.0,180.600006,60.200002,39,96.599998,100,72.099998,75.900002,72.900002
20161031104500,180.0,180.600006,60.200002,39,93.0,100,72.199997,75.800003,72.800003
20161031110000,180.0,180.600006,60.200002,39,91.699997,100,72.199997,75.800003,72.800003
20161031111500,180.0,177.600006,59.200002,39,108.199997,100,72.199997,75.900002,72.900002
20161031113000,180.0,180.0,60.0,39,108.199997,100,72.199997,75.900002,72.900002
20161031114500,180.0,180.0,60.0,39,105.300003,100,72.099998,75.900002,72.900002
20161031120000,180.0,181.800003,60.600001,39,94.800003,100,72.199997,75.900002,72.900002
20161031121500,180.0,181.800003,60.600001,39,92.400002,100,72.199997,75.900002,72.900002
20161031123000,180.0,181.800003,60.600001,39,92.400002,100,72.400002,75.900002,72.900002
20161031124500,180.0,181.800003,60.600001,39,92.400002,100,72.300003,75.900002,72.900002
20161031130000,180.0,181.800003,60.600001,39,92.400002,100,72.300003,75.900002,72.900002
20161031131500,180.0,186.600006,62.200002,38,82.599998,100,72.400002,76.0,73.0
20161031133000,180.0,186.600006,62.200002,38,104.0,100,72.300003,76.0,73.0
20161031134500,180.0,186.600006,62.200002,38,85.599998,100,72.400002,76.0,73.0
20161031140000,180.0,186.600006,62.200002,38,88.099998,100,72.300003,75.900002,72.900002
20161031141500,180.0,186.600006,62.200002,38,99.199997,100,72.5,76.0,73.0
20161031143000,180.0,186.600006,62.200002,38,107.599998,100,72.599998,75.900002,72.900002
20161031144500,180.0,186.600006,62.200002,38,103.5,100,72.599998,76.0,73.0
20161031150000,180.0,186.600006,62.200002,38,93.0,100,72.699997,76.0,73.0
20161031151500,180.0,186.600006,62.200002,38,94.199997,0,73.400002,76.0,73.0
20161031153000,180.0,186.600006,62.200002,38,60.799999,0,72.800003,76.0,73.0
20161031154500,180.0,186.600006,62.200002,38,62.799999,100,72.199997,76.0,73.0
20161031160000,180.0,186.600006,62.200002,38,88.900002,100,72.400002,76.0,73.0
20161031161500,180.0,186.600006,62.200002,38,81.099998,100,73.199997,76.0,73.0
20161031163000,180.0,186.600006,62.200002,38,61.599998,100,72.599998,76.0,73.0
20161031164500,180.0,186.600006,62.200002,38,63.200001,100,72.099998,76.0,73.0
20161031170000,180.0,186.600006,62.200002,38,88.199997,100,72.599998,76.0,73.0
20161031171500,180.0,186.600006,62.200002,38,75.800003,100,73.300003,76.0,73.0
20161031173000,180.0,190.800003,63.600001,38,62.5,100,72.400002,76.0,73.0
20161031174500,180.0,186.600006,62.200002,38,66.599998,100,72.099998,76.0,73.0
20161031180000,180.0,186.600006,62.200002,38,94.800003,100,72.599998,76.0,73.0
20161031181500,180.0,183.600006,61.200002,37,89.199997,100,73.199997,76.0,73.0
20161031183000,180.0,183.600006,61.200002,37,61.5,0,72.900002,76.0,73.0
20161031184500,180.0,183.600006,61.200002,37,62.799999,100,72.099998,76.0,73.0
20161031190000,180.0,183.600006,61.200002,37,84.5,100,72.5,76.0,73.0
20161031191500,180.0,183.600006,61.200002,37,84.5,100,73.099998,76.0,73.0
20161031193000,180.0,183.600006,61.200002,37,66.300003,0,73.099998,76.0,73.0
20161031194500,180.0,178.199997,59.399999,37,62.799999,100,72.199997,76.0,73.0
20161031200000,180.0,178.199997,59.399999,37,94.599998,100,72.199997,76.0,73.0
20161031201500,180.0,175.199997,58.399999,37,85.599998,100,72.699997,76.0,73.0
20161031203000,180.0,178.199997,59.399999,37,91.300003,100,73.099998,75.900002,72.900002
20161031204500,180.0,178.199997,59.399999,37,65.300003,0,73.300003,76.0,73.0
20161031210000,180.0,178.199997,59.399999,37,62.400002,100,72.199997,76.0,73.0
20161031211500,180.0,178.199997,59.399999,37,91.099998,100,72.099998,76.0,73.0
20161031213000,180.0,178.199997,59.399999,37,91.099998,100,72.699997,76.0,73.0
20161031214500,180.0,174.600006,58.200002,37,85.0,100,73.0,76.0,73.0
20161031220000,180.0,174.600006,58.200002,37,88.699997,100,73.199997,76.0,73.0
20161031221500,180.0,178.199997,59.399999,37,61.200001,100,72.599998,76.0,73.0
20161031223000,180.0,178.199997,59.399999,37,77.199997,100,71.900002,76.0,73.0
20161031224500,180.0,174.600006,58.200002,37,83.800003,100,72.5,76.0,73.0
20161031230000,180.0,172.800003,57.600001,37,90.0,100,72.800003,76.0,73.0
20161031231500,180.0,177.0,59.0,37,85.699997,100,73.0,76.0,73.0
20161031233000,180.0,173.399994,57.799998,37,85.699997,100,73.099998,76.0,73.0
20161031234500,180.0,173.399994,57.799998,37,89.400002,100,73.300003,76.0,73.0
20161101000000,180.0,177.600006,59.200002,37,61.099998,100,72.599998,76.0,73.0
20161101001500,180.0,175.199997,58.399999,37,72.300003,100,71.900002,75.900002,72.900002
20161101003000,180.0,177.600006,59.200002,37,94.699997,100,72.400002,75.900002,72.900002
20161101004500,180.0,177.600006,59.200002,37,85.599998,100,72.699997,76.0,73.0
20161101010000,180.0,181.199997,60.399999,37,89.099998,100,72.900002,76.0,73.0
20161101011500,180.0,181.199997,60.399999,37,94.900002,100,73.099998,76.0,73.0
20161101013000,180.0,181.199997,60.399999,37,84.400002,100,73.199997,76.0,73.0
20161101014500,180.0,181.199997,60.399999,37,62.799999,100,72.5,76.0,73.0
20161101020000,180.0,181.199997,60.399999,37,81.900002,100,72.0,76.0,73.0
20161101021500,180.0,178.199997,59.399999,37,83.800003,100,72.400002,75.900002,72.900002
20161101023000,180.0,181.199997,60.399999,37,93.0,100,72.699997,76.0,73.0
20161101024500,180.0,186.600006,62.200002,37,88.099998,100,72.900002,76.0,73.0
20161101030000,180.0,178.199997,59.399999,37,83.199997,100,73.0,76.0,73.0
20161101031500,180.0,180.600006,60.200002,37,97.199997,100,73.099998,76.0,73.0
20161101033000,180.0,180.600006,60.200002,37,84.400002,100,73.099998,76.0,73.0
20161101034500,180.0,180.600006,60.200002,37,90.800003,100,73.199997,76.0,73.0
20161101040000,180.0,178.199997,59.399999,37,75.5,0,73.300003,76.0,73.0
20161101041500,180.0,180.600006,60.200002,37,61.200001,100,72.300003,76.0,73.0
20161101043000,180.0,178.199997,59.399999,37,94.599998,100,72.099998,76.0,73.0
20161101044500,180.0,181.800003,60.600001,37,83.199997,100,72.5,76.0,73.0
20161101050000,180.0,181.800003,60.600001,37,91.599998,100,72.699997,76.0,73.0
20161101051500,180.0,181.800003,60.600001,37,87.5,100,72.800003,76.0,73.0
20161101053000,180.0,181.800003,60.600001,37,82.400002,100,72.900002,76.0,73.0
20161101054500,180.0,181.800003,60.600001,37,94.900002,100,73.0,76.0,73.0
20161101060000,180.0,181.800003,60.600001,37,82.599998,100,73.0,76.0,73.0
20161101061500,180.0,178.199997,59.399999,37,93.099998,100,73.099998,76.0,73.0
20161101063000,180.0,181.199997,60.399999,37,86.199997,100,73.099998,76.0,73.0
20161101064500,180.0,177.600006,59.200002,39,70.099998,100,73.199997,76.0,73.0
20161101070000,180.0,180.600006,60.200002,39,61.5,100,72.199997,76.0,73.0
20161101071500,180.0,180.600006,60.200002,39,83.800003,100,72.199997,75.900002,72.900002
20161101073000,180.0,180.600006,60.200002,39,83.800003,100,72.400002,75.900002,72.900002
20161101074500,180.0,180.600006,60.200002,39,89.300003,100,72.599998,76.0,73.0
20161101080000,180.0,180.600006,60.200002,39,85.0,100,72.699997,76.0,73.0
20161101081500,180.0,180.600006,60.200002,39,90.400002,100,72.800003,76.0,73.0
20161101083000,180.0,186.600006,62.200002,37,88.599998,100,73.0,76.0,73.0
20161101084500,180.0,180.0,60.0,37,94.699997,100,73.099998,76.0,73.0
20161101090000,180.0,180.0,60.0,37,86.800003,100,73.199997,76.0,73.0
20161101091500,180.0,177.600006,59.200002,37,63.599998,100,72.699997,76.0,73.0
20161101093000,180.0,173.399994,57.799998,37,72.199997,100,71.900002,76.0,73.0
20161101094500,180.0,175.199997,58.399999,37,88.699997,100,72.5,76.0,73.0
20161101100000,180.0,175.199997,58.399999,38,81.599998,100,72.900002,75.900002,72.900002
20161101101500,180.0,177.600006,59.200002,38,74.699997,100,73.099998,75.900002,72.900002
20161101103000,180.0,177.600006,59.200002,38,64.0,100,72.199997,75.900002,72.900002
20161101104500,180.0,171.600006,57.200002,38,86.699997,100,72.099998,75.900002,72.900002
20161101110000,180.0,171.600006,57.200002,38,93.699997,100,72.599998,75.900002,72.900002
20161101111500,180.0,177.0,59.0,39,86.900002,100,72.900002,75.900002,72.900002
20161101113000,180.0,175.199997,58.399999,39,86.900002,100,73.099998,75.900002,72.900002
20161101114500,180.0,177.0,59.0,39,64.900002,100,72.599998,75.900002,72.900002
20161101120000,180.0,175.199997,58.399999,39,63.299999,100,71.900002,76.0,73.0
20161101121500,180.0,177.0,59.0,39,86.199997,100,72.400002,75.900002,72.900002
20161101123000,180.0,177.0,59.0,39,82.599998,100,73.0,75.900002,72.900002
20161101124500,180.0,177.0,59.0,39,61.200001,0,72.800003,75.900002,72.900002
20161101130000,180.0,177.0,59.0,39,63.099998,100,71.800003,75.900002,72.900002
20161101131500,180.0,180.0,60.0,39,88.199997,100,72.400002,75.900002,72.900002
20161101133000,180.0,175.199997,58.399999,39,83.199997,100,72.900002,75.900002,72.900002
20161101134500,180.0,177.0,59.0,39,63.200001,0,72.699997,76.0,73.0
20161101140000,180.0,177.0,59.0,39,62.400002,100,72.099998,75.900002,72.900002
20161101141500,180.0,175.199997,58.399999,39,93.800003,100,72.199997,75.900002,72.900002
20161101143000,180.0,177.600006,59.200002,39,84.400002,100,72.800003,75.900002,72.900002
20161101144500,180.0,181.800003,60.600001,40,81.900002,0,73.199997,75.900002,72.900002
20161101150000,180.0,181.800003,60.600001,40,62.799999,100,72.5,76.0,73.0
20161101151500,180.0,181.800003,60.600001,40,69.0,100,71.900002,75.900002,72.900002
20161101153000,180.0,181.800003,60.600001,40,84.400002,100,72.599998,76.0,73.0
20161101154500,180.0,177.600006,59.200002,40,80.199997,100,73.099998,75.900002,72.900002
20161101160000,180.0,175.199997,58.399999,40,60.5,100,72.400002,75.900002,72.900002
20161101161500,180.0,180.600006,60.200002,40,72.800003,100,71.900002,75.900002,72.900002
20161101163000,180.0,177.600006,59.200002,40,78.699997,100,72.699997,75.900002,72.900002
20161101164500,180.0,181.199997,60.399999,40,73.900002,100,72.800003,76.0,73.0
20161101170000,180.0,181.199997,60.399999,40,78.199997,100,72.800003,76.0,73.0
20161101171500,180.0,183.600006,61.200002,40,78.199997,100,72.900002,76.0,73.0
20161101173000,180.0,187.800003,62.600001,40,73.800003,100,72.900002,76.0,73.0
20161101174500,180.0,187.800003,62.600001,40,80.099998,100,72.900002,76.0,73.0
20161101180000,180.0,187.800003,62.600001,38,76.800003,100,73.0,75.900002,72.900002
20161101181500,180.0,187.800003,62.600001,38,74.0,100,72.900002,76.0,73.0
20161101183000,180.0,180.600006,60.200002,38,78.300003,100,72.900002,75.900002,72.900002
20161101184500,180.0,184.800003,61.600001,38,75.400002,100,72.900002,75.900002,72.900002
20161101190000,180.0,184.800003,61.600001,38,72.5,100,72.800003,75.900002,72.900002
20161101191500,180.0,181.199997,60.399999,38,75.300003,100,72.800003,76.0,73.0
20161101193000,180.0,181.199997,60.399999,38,79.199997,100,72.800003,76.0,73.0
20161101194500,180.0,181.199997,60.399999,38,74.099998,100,72.800003,76.0,73.0
20161101200000,180.0,183.600006,61.200002,38,74.099998,100,72.699997,75.900002,72.900002
20161101201500,180.0,180.600006,60.200002,38,74.099998,100,72.699997,75.900002,72.900002
20161101203000,180.0,180.600006,60.200002,38,79.099998,100,72.599998,76.0,73.0
20161101204500,180.0,184.199997,61.399999,38,79.099998,100,72.599998,75.900002,72.900002
20161101210000,180.0,181.199997,60.399999,38,77.800003,100,72.599998,76.0,73.0
20161101211500,180.0,181.199997,60.399999,38,75.400002,100,72.699997,76.0,73.0
20161101213000,180.0,181.199997,60.399999,38,80.099998,100,72.699997,76.0,73.0
20161101214500,180.0,181.199997,60.399999,38,82.0,100,72.699997,75.900002,72.900002
20161101220000,180.0,177.0,59.0,38,78.300003,100,72.800003,75.900002,72.900002
20161101221500,180.0,177.0,59.0,38,76.400002,100,72.800003,75.900002,72.900002
20161101223000,180.0,174.600006,58.200002,38,79.0,100,72.800003,75.900002,72.900002
20161101224500,180.0,174.600006,58.200002,38,82.599998,100,72.800003,75.900002,72.900002
20161101230000,180.0,174.600006,58.200002,38,77.300003,100,72.900002,76.0,73.0
20161101231500,180.0,172.800003,57.600001,38,77.300003,100,72.800003,75.900002,72.900002
20161101233000,180.0,174.600006,58.200002,39,84.300003,100,72.800003,75.900002,72.900002
20161101234500,180.0,174.600006,58.200002,39,77.800003,100,72.900002,75.900002,72.900002
20161102000000,180.0,177.0,59.0,39,75.900002,100,72.800003,75.900002,72.900002
20161102001500,180.0,175.199997,58.399999,39,82.0,100,72.699997,75.900002,72.900002
20161102003000,180.0,175.199997,58.399999,39,80.199997,100,72.800003,75.900002,72.900002
20161102004500,180.0,177.600006,59.200002,39,76.400002,100,72.800003,75.900002,72.900002
20161102010000,180.0,175.199997,58.399999,39,79.099998,100,72.699997,75.900002,72.900002
20161102011500,180.0,175.199997,58.399999,39,82.300003,100,72.699997,75.900002,72.900002
20161102013000,180.0,175.199997,58.399999,39,77.300003,100,72.699997,75.900002,72.900002
20161102014500,180.0,181.800003,60.600001,39,77.300003,100,72.699997,75.900002,72.900002
20161102020000,180.0,178.199997,59.399999,39,84.300003,100,72.699997,75.900002,72.900002
20161102021500,180.0,181.199997,60.399999,39,78.699997,100,72.699997,75.900002,72.900002
20161102023000,180.0,178.199997,59.399999,39,76.400002,100,72.699997,75.900002,72.900002
20161102024500,180.0,181.800003,60.600001,39,79.599998,100,72.599998,75.900002,72.900002
20161102030000,180.0,181.800003,60.600001,39,82.699997,100,72.599998,75.900002,72.900002
20161102031500,180.0,181.800003,60.600001,39,77.300003,100,72.599998,75.900002,72.900002
20161102033000,180.0,178.199997,59.399999,39,85.300003,100,72.599998,75.900002,72.900002
20161102034500,180.0,181.199997,60.399999,39,93.599998,100,72.699997,75.900002,72.900002
20161102040000,180.0,181.199997,60.399999,39,82.599998,100,72.800003,75.900002,72.900002
20161102041500,180.0,178.199997,59.399999,39,87.300003,100,72.900002,75.900002,72.900002
20161102043000,180.0,178.199997,59.399999,39,94.199997,100,72.900002,76.0,73.0
20161102044500,180.0,178.199997,59.399999,39,84.800003,100,73.0,75.900002,72.900002
20161102050000,180.0,178.199997,59.399999,39,63.200001,100,72.800003,75.900002,72.900002
20161102051500,180.0,178.199997,59.399999,39,66.199997,100,71.800003,75.900002,72.900002
20161102053000,180.0,180.0,60.0,39,87.699997,100,72.199997,75.800003,72.800003
20161102054500,180.0,178.199997,59.399999,39,85.199997,100,72.5,75.900002,72.900002
20161102060000,180.0,180.600006,60.200002,39,98.400002,100,72.699997,75.900002,72.900002
20161102061500,180.0,180.600006,60.200002,39,88.0,100,72.800003,75.900002,72.900002
20161102063000,180.0,180.600006,60.200002,39,83.800003,100,72.900002,75.900002,72.900002
20161102064500,180.0,177.600006,59.200002,39,83.800003,100,73.0,75.900002,72.900002
20161102070000,180.0,181.800003,60.600001,39,95.800003,100,73.099998,75.900002,72.900002
20161102071500,180.0,173.399994,57.799998,39,88.099998,100,73.199997,75.900002,72.900002
20161102073000,180.0,171.600006,57.200002,39,60.400002,100,72.300003,75.900002,72.900002
20161102074500,180.0,177.0,59.0,39,90.099998,100,71.900002,75.900002,72.900002
20161102080000,180.0,173.399994,57.799998,39,95.5,100,72.300003,75.900002,72.900002
20161102081500,180.0,181.199997,60.399999,39,85.800003,100,72.599998,75.800003,72.800003
20161102083000,180.0,183.600006,61.200002,39,93.5,100,72.699997,75.900002,72.900002
20161102084500,180.0,183.600006,61.200002,39,88.699997,100,72.900002,75.900002,72.900002
20161102090000,180.0,183.600006,61.200002,39,85.099998,100,73.0,75.800003,72.800003
20161102091500,180.0,177.600006,59.200002,39,61.200001,100,72.400002,75.900002,72.900002
20161102093000,180.0,177.600006,59.200002,39,79.400002,100,71.900002,75.900002,72.900002
20161102094500,180.0,177.600006,59.200002,39,90.900002,100,72.400002,75.900002,72.900002
20161102100000,180.0,184.800003,61.600001,40,89.199997,100,72.699997,75.900002,72.900002
20161102101500,180.0,190.199997,63.399999,40,92.300003,100,73.0,75.900002,72.900002
20161102103000,180.0,187.800003,62.600001,38,67.5,0,73.099998,75.900002,72.900002
20161102104500,180.0,180.600006,60.200002,38,63.599998,100,71.800003,75.900002,72.900002
20161102110000,180.0,187.800003,62.600001,38,94.699997,100,72.199997,75.900002,72.900002
20161102111500,180.0,187.800003,62.600001,37,88.699997,100,72.599998,76.0,73.0
20161102113000,180.0,187.800003,62.600001,37,85.599998,100,72.699997,75.900002,72.900002
20161102114500,180.0,187.800003,62.600001,37,85.599998,100,72.900002,75.900002,72.900002
20161102120000,180.0,183.600006,61.200002,37,84.400002,100,73.099998,76.0,73.0
20161102121500,180.0,187.800003,62.600001,37,62.799999,100,72.400002,76.0,73.0
20161102123000,180.0,187.800003,62.600001,37,82.599998,100,71.900002,76.0,73.0
20161102124500,180.0,184.199997,61.399999,37,93.599998,100,72.599998,76.0,73.0
20161102130000,180.0,181.800003,60.600001,37,82.099998,100,72.900002,76.0,73.0
20161102131500,180.0,184.800003,61.600001,37,81.099998,100,73.099998,76.0,73.0
20161102133000,180.0,184.800003,61.600001,37,68.0,100,73.199997,76.0,73.0
20161102134500,180.0,177.600006,59.200002,37,61.900002,100,72.099998,76.0,73.0
20161102140000,180.0,172.800003,57.600001,37,89.099998,100,72.199997,75.900002,72.900002
20161102141500,180.0,174.600006,58.200002,37,87.400002,100,72.699997,75.900002,72.900002
20161102143000,180.0,177.600006,59.200002,37,89.599998,100,73.0,75.900002,72.900002
20161102144500,180.0,177.600006,59.200002,37,89.599998,100,73.099998,76.0,73.0
20161102150000,180.0,180.0,60.0,37,61.200001,100,72.599998,76.0,73.0
20161102151500,180.0,178.199997,59.399999,37,76.5,100,71.900002,75.900002,72.900002
20161102153000,180.0,181.199997,60.399999,37,93.599998,100,72.599998,75.900002,72.900002
20161102154500,180.0,177.600006,59.200002,37,85.0,100,72.900002,75.900002,72.900002
20161102160000,180.0,181.199997,60.399999,37,80.199997,100,73.199997,75.900002,72.900002
20161102161500,180.0,181.199997,60.399999,37,60.700001,100,72.300003,76.0,73.0
20161102163000,180.0,177.0,59.0,37,79.099998,100,71.900002,75.900002,72.900002
20161102164500,180.0,177.0,59.0,37,88.599998,100,72.599998,75.900002,72.900002
20161102170000,180.0,177.0,59.0,37,82.099998,100,73.0,75.900002,72.900002
20161102171500,180.0,175.199997,58.399999,37,64.400002,0,72.800003,75.900002,72.900002
20161102173000,180.0,178.199997,59.399999,37,63.200001,100,72.099998,75.900002,72.900002
20161102174500,180.0,174.600006,58.200002,37,91.300003,100,72.300003,75.900002,72.900002
20161102180000,180.0,174.600006,58.200002,37,84.900002,100,72.699997,75.800003,72.800003
20161102181500,180.0,174.600006,58.200002,37,92.900002,100,73.099998,76.0,73.0
20161102183000,180.0,180.0,60.0,37,67.300003,0,73.199997,76.0,73.0
20161102184500,180.0,175.199997,58.399999,37,62.400002,100,72.099998,75.900002,72.900002
20161102190000,180.0,178.199997,59.399999,37,81.099998,100,72.199997,75.900002,72.900002
20161102191500,180.0,180.600006,60.200002,38,79.699997,100,72.699997,75.900002,72.900002
20161102193000,180.0,178.199997,59.399999,38,74.900002,100,72.599998,75.900002,72.900002
20161102194500,180.0,175.199997,58.399999,38,78.699997,100,72.599998,75.900002,72.900002
20161102200000,180.0,180.0,60.0,38,76.699997,100,72.599998,75.800003,72.800003
20161102201500,180.0,180.0,60.0,38,76.699997,100,72.5,75.800003,72.800003
20161102203000,180.0,180.0,60.0,38,82.099998,100,72.599998,75.900002,72.900002
20161102204500,180.0,180.0,60.0,38,77.300003,100,72.699997,75.900002,72.900002
20161102210000,180.0,180.0,60.0,38,78.900002,100,72.699997,75.900002,72.900002
20161102211500,180.0,180.0,60.0,38,83.099998,100,72.699997,75.900002,72.900002
20161102213000,180.0,177.600006,59.200002,38,77.300003,100,72.699997,75.900002,72.900002
20161102214500,180.0,177.600006,59.200002,38,80.699997,100,72.699997,75.900002,72.900002
20161102220000,180.0,181.199997,60.399999,38,80.699997,100,72.699997,75.900002,72.900002
20161102221500,180.0,183.600006,61.200002,38,77.199997,100,72.699997,75.900002,72.900002
20161102223000,180.0,183.600006,61.200002,38,79.699997,100,72.699997,75.900002,72.900002
20161102224500,180.0,177.600006,59.200002,38,81.599998,100,72.599998,75.900002,72.900002
20161102230000,180.0,181.800003,60.600001,38,76.900002,100,72.599998,75.900002,72.900002
20161102231500,180.0,181.800003,60.600001,38,81.5,100,72.599998,75.900002,72.900002
20161102233000,180.0,181.800003,60.600001,38,79.400002,100,72.5,75.900002,72.900002
20161102234500,180.0,181.800003,60.600001,38,83.199997,100,72.599998,75.900002,72.900002
20161103000000,180.0,181.800003,60.600001,38,85.0,100,72.599998,75.800003,72.800003
20161103001500,180.0,181.800003,60.600001,38,91.5,100,72.699997,75.900002,72.900002
20161103003000,180.0,186.600006,62.200002,38,91.5,100,72.800003,75.900002,72.900002
20161103004500,180.0,181.800003,60.600001,38,83.800003,100,72.900002,75.900002,72.900002
20161103010000,180.0,181.800003,60.600001,38,88.900002,100,72.900002,75.900002,72.900002
20161103011500,180.0,181.800003,60.600001,38,91.0,100,73.0,75.900002,72.900002
20161103013000,180.0,178.199997,59.399999,38,85.0,100,73.099998,75.900002,72.900002
20161103014500,180.0,181.199997,60.399999,38,62.799999,100,72.300003,75.900002,72.900002
20161103020000,180.0,183.600006,61.200002,38,88.099998,100,71.900002,75.900002,72.900002
20161103021500,180.0,183.600006,61.200002,38,85.900002,100,72.300003,75.900002,72.900002
20161103023000,180.0,181.199997,60.399999,38,90.300003,100,72.5,75.800003,72.800003
20161103024500,180.0,181.199997,60.399999,38,83.800003,100,72.599998,75.800003,72.800003
20161103030000,180.0,184.800003,61.600001,38,87.599998,100,72.699997,75.900002,72.900002
20161103031500,180.0,184.800003,61.600001,38,94.199997,100,72.699997,75.900002,72.900002
20161103033000,180.0,184.800003,61.600001,38,89.0,100,72.800003,75.900002,72.900002
20161103034500,180.0,184.800003,61.600001,38,85.599998,100,72.900002,75.900002,72.900002
20161103040000,180.0,187.800003,62.600001,38,89.699997,100,72.900002,75.900002,72.900002
20161103041500,180.0,187.800003,62.600001,38,85.0,100,72.900002,75.900002,72.900002
20161103043000,180.0,184.199997,61.399999,38,96.599998,100,73.0,75.900002,72.900002
20161103044500,180.0,186.600006,62.200002,38,83.800003,100,73.0,75.900002,72.900002
20161103050000,180.0,184.199997,61.399999,38,90.400002,100,73.0,75.900002,72.900002
20161103051500,180.0,181.800003,60.600001,38,88.300003,100,73.0,75.900002,72.900002
20161103053000,180.0,181.800003,60.600001,38,83.199997,100,73.0,75.900002,72.900002
