PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161103054500,180.0,181.800003,60.600001,38,61.299999,100,72.699997,75.900002,72.900002
20161103060000,180.0,181.800003,60.600001,38,75.699997,100,71.800003,75.900002,72.900002
20161103061500,180.0,181.800003,60.600001,38,84.5,100,72.099998,75.800003,72.800003
20161103063000,180.0,181.800003,60.600001,38,97.800003,100,72.400002,75.900002,72.900002
20161103064500,180.0,173.399994,57.799998,38,87.5,100,72.5,75.900002,72.900002
20161103070000,180.0,173.399994,57.799998,38,90.0,100,72.599998,75.900002,72.900002
20161103071500,180.0,173.399994,57.799998,38,93.0,100,72.699997,75.900002,72.900002
20161103073000,180.0,171.600006,57.200002,38,96.400002,100,72.800003,75.900002,72.900002
20161103074500,180.0,171.600006,57.200002,38,88.099998,100,72.900002,75.900002,72.900002
20161103080000,180.0,177.600006,59.200002,38,97.800003,100,72.900002,75.900002,72.900002
20161103081500,180.0,171.600006,57.200002,38,87.400002,100,73.0,75.800003,72.800003
20161103083000,180.0,175.199997,58.399999,38,61.700001,100,72.5,75.900002,72.900002
20161103084500,180.0,181.199997,60.399999,38,72.400002,100,71.800003,75.800003,72.800003
20161103090000,180.0,173.399994,57.799998,38,89.900002,100,72.199997,75.800003,72.800003
20161103091500,180.0,173.399994,57.799998,38,89.900002,100,72.400002,75.800003,72.800003
20161103093000,180.0,177.0,59.0,38,89.900002,100,72.599998,75.800003,72.800003
20161103094500,180.0,173.399994,57.799998,38,87.900002,100,72.699997,75.900002,72.900002
20161103100000,180.0,173.399994,57.799998,38,93.0,100,72.800003,75.900002,72.900002
20161103101500,180.0,173.399994,57.799998,38,86.900002,100,72.900002,75.900002,72.900002
20161103103000,180.0,175.199997,58.399999,38,96.300003,100,73.0,75.900002,72.900002
20161103104500,180.0,177.0,59.0,38,61.900002,0,72.699997,75.900002,72.900002
20161103110000,180.0,181.199997,60.399999,38,69.0,100,71.699997,75.800003,72.800003
20161103111500,180.0,181.199997,60.399999,38,87.400002,100,72.199997,75.900002,72.900002
20161103113000,180.0,177.0,59.0,38,91.599998,100,72.599998,75.800003,72.800003
20161103114500,180.0,180.600006,60.200002,38,88.099998,100,72.699997,75.900002,72.900002
20161103120000,180.0,180.600006,60.200002,38,84.400002,100,72.900002,75.900002,72.900002
20161103121500,180.0,178.199997,59.399999,38,60.400002,100,72.5,75.900002,72.900002
20161103123000,180.0,183.600006,61.200002,37,77.599998,100,71.699997,75.900002,72.900002
20161103124500,180.0,180.600006,60.200002,37,85.599998,100,72.300003,75.900002,72.900002
20161103130000,180.0,183.600006,61.200002,37,79.699997,100,72.800003,75.900002,72.900002
20161103131500,180.0,183.600006,61.200002,37,93.900002,100,72.800003,75.900002,72.900002
20161103133000,180.0,183.600006,61.200002,37,71.699997,0,73.099998,75.900002,72.900002
20161103134500,180.0,183.600006,61.200002,37,61.599998,100,72.099998,75.900002,72.900002
20161103140000,180.0,181.199997,60.399999,37,86.300003,100,72.0,75.900002,72.900002
20161103141500,180.0,181.199997,60.399999,37,92.5,100,72.599998,75.900002,72.900002
20161103143000,180.0,177.600006,59.200002,37,87.5,100,72.900002,75.800003,72.800003
20161103144500,180.0,180.0,60.0,37,63.599998,0,72.900002,75.900002,72.900002
20161103150000,180.0,174.600006,58.200002,37,62.799999,100,72.099998,75.900002,72.900002
20161103151500,180.0,180.0,60.0,37,84.5,100,72.099998,75.800003,72.800003
20161103153000,180.0,175.199997,58.399999,37,83.099998,100,72.699997,75.900002,72.900002
20161103154500,180.0,178.199997,59.399999,37,83.099998,100,73.0,75.900002,72.900002
20161103160000,180.0,178.199997,59.399999,37,64.0,0,72.699997,75.900002,72.900002
20161103161500,180.0,175.199997,58.399999,37,62.799999,100,71.900002,75.900002,72.900002
20161103163000,180.0,172.800003,57.600001,37,84.400002,100,72.199997,75.800003,72.800003
20161103164500,180.0,172.800003,57.600001,38,84.400002,100,72.699997,75.800003,72.800003
20161103170000,180.0,172.800003,57.600001,38,86.800003,100,73.0,75.800003,72.800003
20161103171500,180.0,172.800003,57.600001,38,62.799999,0,72.699997,75.800003,72.800003
20161103173000,180.0,172.800003,57.600001,38,62.799999,100,71.900002,75.800003,72.800003
20161103174500,180.0,178.199997,59.399999,39,83.699997,100,72.099998,75.800003,72.800003
20161103180000,180.0,178.199997,59.399999,39,83.699997,100,72.599998,75.800003,72.800003
20161103181500,180.0,178.199997,59.399999,39,94.099998,100,72.900002,75.800003,72.800003
20161103183000,180.0,180.600006,60.200002,39,62.0,0,72.800003,75.800003,72.800003
20161103184500,180.0,175.199997,58.399999,39,63.599998,100,71.900002,75.800003,72.800003
20161103190000,180.0,178.199997,59.399999,39,85.5,100,72.099998,75.800003,72.800003
20161103191500,180.0,180.0,60.0,39,83.599998,100,72.699997,75.800003,72.800003
20161103193000,180.0,175.199997,58.399999,39,97.800003,100,72.900002,75.800003,72.800003
20161103194500,180.0,171.600006,57.200002,39,68.400002,0,73.099998,75.800003,72.800003
20161103200000,180.0,174.600006,58.200002,39,62.0,100,72.199997,75.800003,72.800003
20161103201500,180.0,174.600006,58.200002,39,82.0,100,71.900002,75.800003,72.800003
20161103203000,180.0,174.600006,58.200002,39,83.800003,100,72.400002,75.800003,72.800003
20161103204500,180.0,177.600006,59.200002,39,94.099998,100,72.699997,75.800003,72.800003
20161103210000,180.0,172.800003,57.600001,39,87.699997,100,72.900002,75.800003,72.800003
20161103211500,180.0,177.0,59.0,39,84.199997,100,73.0,75.800003,72.800003
20161103213000,180.0,177.0,59.0,39,64.0,100,72.400002,75.800003,72.800003
20161103214500,180.0,173.399994,57.799998,39,67.400002,100,71.800003,75.800003,72.800003
20161103220000,180.0,173.399994,57.799998,39,97.199997,100,72.199997,75.800003,72.800003
20161103221500,180.0,177.600006,59.200002,39,88.400002,100,72.599998,75.800003,72.800003
20161103223000,180.0,177.600006,59.200002,39,94.099998,100,72.699997,75.800003,72.800003
20161103224500,180.0,180.0,60.0,39,92.800003,100,72.900002,75.800003,72.800003
20161103230000,180.0,183.600006,61.200002,39,84.400002,100,73.0,75.800003,72.800003
20161103231500,180.0,177.600006,59.200002,39,62.0,0,72.699997,75.900002,72.900002
20161103233000,180.0,181.199997,60.399999,39,66.300003,100,71.699997,75.800003,72.800003
20161103234500,180.0,187.199997,62.399999,39,83.800003,100,72.199997,75.800003,72.800003
20161104000000,180.0,187.199997,62.399999,39,93.599998,100,72.5,75.800003,72.800003
20161104001500,180.0,187.199997,62.399999,38,84.400002,100,72.699997,75.800003,72.800003
20161104003000,180.0,187.199997,62.399999,38,84.400002,100,72.800003,75.900002,72.900002
20161104004500,180.0,180.0,60.0,37,96.599998,100,72.900002,75.900002,72.900002
20161104010000,180.0,184.800003,61.600001,37,88.699997,100,72.900002,75.900002,72.900002
20161104011500,180.0,181.800003,60.600001,37,83.800003,100,72.900002,75.900002,72.900002
20161104013000,180.0,181.800003,60.600001,37,93.5,100,73.0,75.900002,72.900002
20161104014500,180.0,181.800003,60.600001,37,89.400002,100,73.0,75.900002,72.900002
20161104020000,180.0,181.800003,60.600001,37,66.300003,100,72.800003,75.900002,72.900002
20161104021500,180.0,181.800003,60.600001,37,62.799999,100,71.900002,75.800003,72.800003
20161104023000,180.0,181.800003,60.600001,37,87.699997,100,72.099998,75.800003,72.800003
20161104024500,180.0,177.600006,59.200002,37,83.800003,100,72.300003,75.800003,72.800003
20161104030000,180.0,177.600006,59.200002,37,92.800003,100,72.400002,75.900002,72.900002
20161104031500,180.0,180.0,60.0,37,91.300003,100,72.599998,75.800003,72.800003
20161104033000,180.0,184.199997,61.399999,37,85.0,100,72.599998,75.800003,72.800003
20161104034500,180.0,184.199997,61.399999,37,92.0,100,72.699997,75.900002,72.900002
20161104040000,180.0,184.199997,61.399999,37,92.0,100,72.699997,75.900002,72.900002
20161104041500,180.0,180.0,60.0,37,84.400002,100,72.800003,75.800003,72.800003
20161104043000,180.0,180.0,60.0,37,93.900002,100,72.800003,75.900002,72.900002
20161104044500,180.0,181.800003,60.600001,37,89.900002,100,72.900002,75.800003,72.800003
20161104050000,180.0,181.800003,60.600001,37,84.400002,100,72.900002,75.800003,72.800003
20161104051500,180.0,181.800003,60.600001,37,93.900002,100,72.900002,75.900002,72.900002
20161104053000,180.0,181.800003,60.600001,37,91.199997,100,72.900002,75.900002,72.900002
20161104054500,180.0,181.800003,60.600001,37,85.0,100,72.900002,75.900002,72.900002
20161104060000,180.0,184.800003,61.600001,37,86.699997,100,72.900002,75.900002,72.900002
20161104061500,180.0,184.800003,61.600001,37,89.5,100,72.900002,75.900002,72.900002
20161104063000,180.0,184.800003,61.600001,37,89.5,100,72.900002,75.900002,72.900002
20161104064500,180.0,180.600006,60.200002,37,83.800003,100,72.900002,75.900002,72.900002
20161104070000,180.0,174.600006,58.200002,38,95.0,100,72.900002,75.800003,72.800003
20161104071500,180.0,181.199997,60.399999,38,91.199997,100,72.900002,75.800003,72.800003
20161104073000,180.0,178.199997,59.399999,38,85.0,100,72.800003,75.800003,72.800003
20161104074500,180.0,181.199997,60.399999,38,89.800003,100,72.800003,75.900002,72.900002
20161104080000,180.0,184.199997,61.399999,38,96.099998,100,72.900002,75.800003,72.800003
20161104081500,180.0,187.199997,62.399999,38,86.900002,100,72.900002,75.800003,72.800003
20161104083000,180.0,187.199997,62.399999,37,83.900002,100,72.900002,75.900002,72.900002
20161104084500,180.0,184.199997,61.399999,37,82.599998,100,72.900002,75.900002,72.900002
20161104090000,180.0,181.199997,60.399999,37,90.199997,100,72.900002,75.800003,72.800003
20161104091500,180.0,181.199997,60.399999,37,91.400002,100,73.0,75.900002,72.900002
20161104093000,180.0,174.600006,58.200002,37,86.900002,100,73.0,75.800003,72.800003
20161104094500,180.0,177.0,59.0,37,85.599998,100,73.0,75.800003,72.800003
20161104100000,180.0,175.199997,58.399999,37,64.0,100,72.599998,75.900002,72.900002
20161104101500,180.0,177.0,59.0,37,66.300003,100,71.800003,75.800003,72.800003
20161104103000,180.0,171.600006,57.200002,37,93.400002,100,72.099998,75.800003,72.800003
20161104104500,180.0,171.600006,57.200002,38,88.099998,100,72.400002,75.800003,72.800003
20161104110000,180.0,174.600006,58.200002,39,86.900002,100,72.599998,75.800003,72.800003
20161104111500,180.0,177.0,59.0,39,89.300003,100,72.699997,75.800003,72.800003
20161104113000,180.0,174.600006,58.200002,39,85.599998,100,72.800003,75.900002,72.900002
20161104114500,180.0,174.600006,58.200002,39,95.300003,100,72.900002,75.800003,72.800003
20161104120000,180.0,180.0,60.0,40,67.0,0,73.099998,75.800003,72.800003
20161104121500,180.0,184.800003,61.600001,40,62.299999,100,72.0,75.800003,72.800003
20161104123000,180.0,180.600006,60.200002,40,82.0,100,72.0,75.800003,72.800003
20161104124500,180.0,183.600006,61.200002,40,76.400002,100,72.400002,75.800003,72.800003
20161104130000,180.0,183.600006,61.200002,40,81.099998,100,72.5,75.800003,72.800003
20161104131500,180.0,180.0,60.0,40,79.599998,100,72.699997,75.800003,72.800003
20161104133000,180.0,180.0,60.0,40,79.599998,100,72.800003,75.800003,72.800003
20161104134500,180.0,181.800003,60.600001,40,75.900002,100,72.800003,75.800003,72.800003
20161104140000,180.0,181.800003,60.600001,40,70.599998,100,72.400002,75.800003,72.800003
20161104141500,180.0,181.800003,60.600001,40,95.199997,100,72.400002,75.800003,72.800003
20161104143000,180.0,181.800003,60.600001,40,82.099998,100,72.099998,75.800003,72.800003
20161104144500,180.0,181.800003,60.600001,40,89.199997,100,72.0,75.699997,72.699997
20161104150000,180.0,181.800003,60.600001,40,105.599998,100,72.0,75.800003,72.800003
20161104151500,180.0,181.800003,60.600001,40,97.300003,100,72.199997,75.800003,72.800003
20161104153000,180.0,181.800003,60.600001,40,92.0,100,72.199997,75.699997,72.699997
20161104154500,180.0,181.800003,60.600001,40,97.599998,100,72.400002,75.800003,72.800003
20161104160000,180.0,184.199997,61.399999,40,94.199997,100,72.400002,75.800003,72.800003
20161104161500,180.0,184.199997,61.399999,40,95.400002,100,72.599998,75.800003,72.800003
20161104163000,180.0,181.800003,60.600001,40,106.0,100,72.5,75.699997,72.699997
20161104164500,180.0,181.800003,60.600001,40,93.0,100,72.599998,75.800003,72.800003
20161104170000,180.0,181.800003,60.600001,40,102.900002,100,72.5,75.800003,72.800003
20161104171500,180.0,181.800003,60.600001,40,93.0,100,72.599998,75.800003,72.800003
20161104173000,180.0,181.800003,60.600001,40,104.199997,100,72.699997,75.800003,72.800003
20161104174500,180.0,181.800003,60.600001,40,93.0,100,72.699997,75.800003,72.800003
20161104180000,180.0,184.199997,61.399999,40,106.0,100,72.800003,75.800003,72.800003
20161104181500,180.0,178.199997,59.399999,40,92.800003,100,72.800003,75.800003,72.800003
20161104183000,180.0,180.600006,60.200002,40,101.599998,100,72.900002,75.800003,72.800003
20161104184500,180.0,180.600006,60.200002,40,92.400002,100,72.900002,75.800003,72.800003
20161104190000,180.0,177.600006,59.200002,40,97.199997,100,72.900002,75.800003,72.800003
20161104191500,180.0,180.0,60.0,40,68.300003,100,72.900002,75.800003,72.800003
20161104193000,180.0,184.800003,61.600001,40,60.900002,100,72.300003,75.800003,72.800003
20161104194500,180.0,184.800003,61.600001,40,64.0,100,71.900002,75.800003,72.800003
20161104200000,180.0,184.800003,61.600001,40,86.900002,100,72.099998,75.699997,72.699997
20161104201500,180.0,184.800003,61.600001,40,97.800003,100,72.0,75.699997,72.699997
20161104203000,180.0,184.800003,61.600001,40,88.099998,100,72.199997,75.699997,72.699997
20161104204500,180.0,184.800003,61.600001,40,99.699997,100,72.199997,75.699997,72.699997
20161104210000,180.0,180.0,60.0,40,97.900002,100,72.300003,75.699997,72.699997
20161104211500,180.0,183.600006,61.200002,40,91.099998,100,72.300003,75.699997,72.699997
20161104213000,180.0,181.199997,60.399999,40,93.5,100,72.400002,75.699997,72.699997
20161104214500,180.0,181.199997,60.399999,40,103.599998,100,72.5,75.699997,72.699997
20161104220000,180.0,181.199997,60.399999,40,95.5,100,72.400002,75.800003,72.800003
20161104221500,180.0,184.199997,61.399999,40,92.400002,100,72.5,75.699997,72.699997
20161104223000,180.0,184.199997,61.399999,40,95.900002,100,72.5,75.699997,72.699997
20161104224500,180.0,184.199997,61.399999,40,105.0,100,72.5,75.800003,72.800003
20161104230000,180.0,184.199997,61.399999,40,92.300003,100,72.300003,75.699997,72.699997
20161104231500,180.0,188.399994,62.799998,40,95.400002,100,72.199997,75.699997,72.699997
20161104233000,180.0,191.399994,63.799998,40,103.5,100,72.400002,75.699997,72.699997
20161104234500,180.0,188.399994,62.799998,38,91.599998,100,72.400002,75.800003,72.800003
20161105000000,180.0,188.399994,62.799998,38,93.0,100,72.400002,75.800003,72.800003
20161105001500,180.0,184.199997,61.399999,38,98.5,100,72.599998,75.699997,72.699997
20161105003000,180.0,187.800003,62.600001,38,105.099998,100,72.599998,75.800003,72.800003
20161105004500,180.0,184.800003,61.600001,38,97.699997,100,72.599998,75.800003,72.800003
20161105010000,180.0,184.800003,61.600001,38,92.400002,100,72.699997,75.800003,72.800003
20161105011500,180.0,181.800003,60.600001,37,102.0,100,72.699997,75.800003,72.800003
20161105013000,180.0,181.800003,60.600001,37,92.300003,100,72.699997,75.800003,72.800003
20161105014500,180.0,181.800003,60.600001,37,94.800003,100,72.699997,75.800003,72.800003
20161105020000,180.0,181.800003,60.600001,37,104.400002,100,72.699997,75.800003,72.800003
20161105021500,180.0,184.800003,61.600001,37,93.400002,100,72.699997,75.800003,72.800003
20161105023000,180.0,184.800003,61.600001,37,93.400002,100,72.699997,75.900002,72.900002
20161105024500,180.0,181.800003,60.600001,37,99.699997,100,72.599998,75.800003,72.800003
20161105030000,180.0,184.800003,61.600001,37,105.0,100,72.699997,75.800003,72.800003
20161105031500,180.0,184.800003,61.600001,37,105.0,100,72.699997,75.800003,72.800003
20161105033000,180.0,184.800003,61.600001,37,101.900002,100,72.699997,75.800003,72.800003
20161105034500,180.0,184.800003,61.600001,37,100.099998,100,72.599998,75.800003,72.800003
20161105040000,180.0,181.800003,60.600001,37,98.199997,100,72.599998,75.800003,72.800003
20161105041500,180.0,181.800003,60.600001,37,93.800003,100,72.599998,75.800003,72.800003
20161105043000,180.0,181.800003,60.600001,37,92.400002,100,72.599998,75.800003,72.800003
20161105044500,180.0,181.800003,60.600001,37,95.400002,100,72.5,75.800003,72.800003
20161105050000,180.0,181.800003,60.600001,37,99.900002,100,72.5,75.900002,72.900002
20161105051500,180.0,181.800003,60.600001,37,94.699997,100,72.400002,75.800003,72.800003
20161105053000,180.0,184.199997,61.399999,37,101.599998,100,72.300003,75.800003,72.800003
20161105054500,180.0,181.800003,60.600001,37,90.5,100,72.199997,75.800003,72.800003
20161105060000,180.0,181.800003,60.600001,37,105.900002,100,72.300003,75.800003,72.800003
20161105061500,180.0,181.800003,60.600001,37,94.800003,100,72.199997,75.800003,72.800003
20161105063000,180.0,181.800003,60.600001,37,94.800003,100,72.199997,75.800003,72.800003
20161105064500,180.0,184.199997,61.399999,37,102.099998,100,72.199997,75.800003,72.800003
20161105070000,180.0,173.399994,57.799998,38,92.400002,100,72.099998,75.699997,72.699997
20161105071500,180.0,173.399994,57.799998,38,110.300003,100,72.199997,75.800003,72.800003
20161105073000,180.0,173.399994,57.799998,38,93.5,100,72.099998,75.699997,72.699997
20161105074500,180.0,173.399994,57.799998,38,105.0,100,72.099998,75.699997,72.699997
20161105080000,180.0,175.199997,58.399999,38,96.599998,100,72.099998,75.699997,72.699997
20161105081500,180.0,175.199997,58.399999,38,92.300003,100,72.099998,75.699997,72.699997
20161105083000,180.0,171.600006,57.200002,38,112.5,100,72.099998,75.699997,72.699997
20161105084500,180.0,177.600006,59.200002,38,94.800003,100,72.099998,75.699997,72.699997
20161105090000,180.0,181.199997,60.399999,38,94.800003,100,72.199997,75.699997,72.699997
20161105091500,180.0,181.199997,60.399999,38,103.0,100,72.199997,75.699997,72.699997
20161105093000,180.0,181.199997,60.399999,38,92.300003,100,72.199997,75.800003,72.800003
20161105094500,180.0,181.199997,60.399999,38,107.900002,100,72.199997,75.800003,72.800003
20161105100000,180.0,183.600006,61.200002,38,95.5,100,72.199997,75.800003,72.800003
20161105101500,180.0,180.600006,60.200002,38,95.5,100,72.400002,75.699997,72.699997
20161105103000,180.0,187.199997,62.399999,38,105.099998,100,72.300003,75.800003,72.800003
20161105104500,180.0,184.199997,61.399999,38,91.699997,100,72.400002,75.800003,72.800003
20161105110000,180.0,180.600006,60.200002,38,103.300003,100,72.699997,75.800003,72.800003
20161105111500,180.0,184.199997,61.399999,38,64.0,0,73.199997,75.800003,72.800003
20161105113000,180.0,186.600006,62.200002,38,62.0,100,72.099998,75.800003,72.800003
20161105114500,180.0,186.600006,62.200002,38,84.0,100,71.900002,75.800003,72.800003
20161105120000,180.0,186.600006,62.200002,38,85.599998,100,72.599998,75.800003,72.800003
20161105121500,180.0,186.600006,62.200002,38,78.699997,100,73.0,75.800003,72.800003
20161105123000,180.0,186.600006,62.200002,38,62.799999,0,72.800003,75.800003,72.800003
20161105124500,180.0,184.199997,61.399999,38,69.599998,100,71.699997,75.800003,72.800003
20161105130000,180.0,184.199997,61.399999,38,83.800003,100,72.199997,75.800003,72.800003
20161105131500,180.0,186.600006,62.200002,38,97.800003,100,72.400002,75.800003,72.800003
20161105133000,180.0,186.600006,62.200002,38,88.099998,100,72.599998,75.800003,72.800003
20161105134500,180.0,186.600006,62.200002,38,83.699997,100,72.699997,75.900002,72.900002
20161105140000,180.0,186.600006,62.200002,38,97.199997,100,72.800003,75.900002,72.900002
20161105141500,180.0,186.600006,62.200002,38,87.5,100,72.900002,75.900002,72.900002
20161105143000,180.0,186.600006,62.200002,38,64.0,0,73.099998,75.800003,72.800003
20161105144500,180.0,186.600006,62.200002,38,60.700001,100,72.199997,75.900002,72.900002
20161105150000,180.0,186.600006,62.200002,38,81.800003,100,72.0,75.900002,72.900002
20161105151500,180.0,186.600006,62.200002,38,79.699997,100,72.699997,75.900002,72.900002
20161105153000,180.0,181.800003,60.600001,38,70.0,100,73.099998,75.900002,72.900002
20161105154500,180.0,184.800003,61.600001,38,62.799999,100,72.099998,75.900002,72.900002
20161105160000,180.0,181.800003,60.600001,38,85.599998,100,72.199997,75.800003,72.800003
20161105161500,180.0,181.800003,60.600001,38,85.599998,100,72.800003,75.900002,72.900002
20161105163000,180.0,181.800003,60.600001,38,67.5,0,73.199997,75.900002,72.900002
20161105164500,180.0,181.800003,60.600001,38,61.900002,100,72.199997,75.900002,72.900002
20161105170000,180.0,181.800003,60.600001,38,80.0,100,71.900002,75.900002,72.900002
20161105171500,180.0,181.800003,60.600001,38,81.599998,100,72.599998,75.900002,72.900002
20161105173000,180.0,181.800003,60.600001,38,86.599998,100,73.099998,75.900002,72.900002
20161105174500,180.0,184.800003,61.600001,38,62.400002,100,72.599998,75.900002,72.900002
20161105180000,180.0,184.800003,61.600001,38,66.599998,100,71.900002,75.900002,72.900002
20161105181500,180.0,184.800003,61.600001,38,84.800003,100,72.5,75.900002,72.900002
20161105183000,180.0,180.600006,60.200002,38,87.400002,100,72.900002,75.900002,72.900002
20161105184500,180.0,180.600006,60.200002,38,81.300003,100,73.0,75.900002,72.900002
20161105190000,180.0,183.600006,61.200002,38,60.0,100,72.300003,75.900002,72.900002
20161105191500,180.0,181.199997,60.399999,38,88.300003,100,72.0,75.900002,72.900002
20161105193000,180.0,177.0,59.0,38,93.0,100,72.5,75.800003,72.800003
20161105194500,180.0,180.0,60.0,38,81.099998,100,72.800003,75.900002,72.900002
20161105210000,180.0,183.600006,61.200002,38,84.300003,100,73.0,75.900002,72.900002
20161105211500,180.0,180.600006,60.200002,38,62.099998,0,72.800003,75.800003,72.800003
20161105213000,180.0,180.600006,60.200002,38,63.200001,100,71.900002,75.900002,72.900002
20161105214500,180.0,180.600006,60.200002,38,86.199997,100,72.199997,75.800003,72.800003
20161105220000,180.0,192.0,64.0,37,93.599998,100,72.5,75.900002,72.900002
20161105221500,180.0,186.600006,62.200002,37,83.800003,100,72.699997,75.900002,72.900002
20161105223000,180.0,186.600006,62.200002,37,86.199997,100,72.900002,75.900002,72.900002
20161105224500,180.0,181.800003,60.600001,37,96.0,100,73.0,75.900002,72.900002
20161105230000,180.0,181.800003,60.600001,37,84.400002,100,73.099998,75.900002,72.900002
20161105231500,180.0,181.800003,60.600001,37,66.300003,100,73.099998,75.900002,72.900002
20161105233000,180.0,181.800003,60.600001,37,61.5,100,72.099998,75.900002,72.900002
20161105234500,180.0,181.800003,60.600001,37,85.0,100,72.099998,75.800003,72.800003
20161106000000,180.0,181.800003,60.600001,37,83.699997,100,72.400002,75.900002,72.900002
20161106001500,180.0,181.800003,60.600001,37,93.900002,100,72.599998,75.800003,72.800003
20161106003000,180.0,181.800003,60.600001,37,88.699997,100,72.699997,75.900002,72.900002
20161106004500,180.0,181.800003,60.600001,37,82.5,100,72.800003,75.800003,72.800003
20161106010000,180.0,177.600006,59.200002,37,96.900002,100,72.900002,75.800003,72.800003
20161106011500,180.0,180.600006,60.200002,37,88.0,100,72.900002,75.900002,72.900002
20161106013000,180.0,180.600006,60.200002,37,83.300003,100,73.0,75.800003,72.800003
20161106014500,180.0,180.600006,60.200002,37,89.900002,100,73.0,75.800003,72.800003
20161106020000,180.0,178.199997,59.399999,37,62.400002,100,72.400002,75.800003,72.800003
20161106021500,180.0,178.199997,59.399999,37,76.800003,100,71.699997,75.800003,72.800003
20161106023000,180.0,178.199997,59.399999,37,91.099998,100,72.199997,75.800003,72.800003
20161106024500,180.0,178.199997,59.399999,37,90.0,100,72.400002,75.800003,72.800003
20161106030000,180.0,178.199997,59.399999,37,95.199997,100,72.699997,75.800003,72.800003
20161106031500,180.0,180.0,60.0,37,86.900002,100,72.699997,75.800003,72.800003
20161106033000,180.0,174.600006,58.200002,37,84.300003,100,72.800003,75.800003,72.800003
20161106034500,180.0,174.600006,58.200002,37,97.900002,100,72.800003,75.800003,72.800003
20161106040000,180.0,177.0,59.0,37,85.599998,100,72.800003,75.800003,72.800003
20161106041500,180.0,170.399994,56.799998,37,85.599998,100,72.800003,75.800003,72.800003
20161106043000,180.0,173.399994,57.799998,37,95.5,100,72.900002,75.800003,72.800003
20161106044500,180.0,173.399994,57.799998,37,84.5,100,72.900002,75.800003,72.800003
20161106050000,180.0,173.399994,57.799998,37,87.699997,100,72.900002,75.800003,72.800003
20161106051500,180.0,178.199997,59.399999,37,93.900002,100,72.900002,75.800003,72.800003
20161106053000,180.0,178.199997,59.399999,37,82.699997,100,72.800003,75.800003,72.800003
20161106054500,180.0,178.199997,59.399999,37,96.599998,100,72.900002,75.699997,72.699997
20161106060000,180.0,175.199997,58.399999,37,84.400002,100,72.900002,75.800003,72.800003
20161106061500,180.0,175.199997,58.399999,37,92.0,100,72.900002,75.800003,72.800003
20161106063000,180.0,175.199997,58.399999,37,87.5,100,72.900002,75.800003,72.800003
20161106064500,180.0,177.600006,59.200002,37,85.5,100,72.900002,75.800003,72.800003
20161106070000,180.0,175.199997,58.399999,37,96.0,100,72.900002,75.800003,72.800003
20161106071500,180.0,175.199997,58.399999,37,83.800003,100,72.900002,75.800003,72.800003
20161106073000,180.0,175.199997,58.399999,37,64.0,100,72.699997,75.699997,72.699997
20161106074500,180.0,172.800003,57.600001,37,62.400002,100,71.900002,75.699997,72.699997
20161106080000,180.0,174.600006,58.200002,38,82.599998,100,71.900002,75.699997,72.699997
20161106081500,180.0,171.600006,57.200002,38,98.0,100,72.099998,75.699997,72.699997
20161106083000,180.0,186.600006,62.200002,40,89.199997,100,72.199997,75.699997,72.699997
20161106084500,180.0,184.199997,61.399999,40,84.900002,100,72.300003,75.699997,72.699997
20161106090000,180.0,184.199997,61.399999,40,98.400002,100,72.400002,75.699997,72.699997
20161106091500,180.0,184.199997,61.399999,40,89.699997,100,72.5,75.699997,72.699997
20161106093000,180.0,184.199997,61.399999,40,85.0,100,72.599998,75.699997,72.699997
20161106094500,180.0,181.199997,60.399999,40,100.199997,100,72.699997,75.699997,72.699997
20161106100000,180.0,181.199997,60.399999,40,90.5,100,72.800003,75.699997,72.699997
20161106101500,180.0,183.600006,61.200002,40,85.300003,100,72.900002,75.800003,72.800003
20161106103000,180.0,186.600006,62.200002,40,61.799999,0,72.800003,75.699997,72.699997
20161106104500,180.0,186.600006,62.200002,40,61.099998,100,71.900002,75.699997,72.699997
20161106110000,180.0,184.199997,61.399999,40,84.900002,100,71.900002,75.699997,72.699997
20161106111500,180.0,190.800003,63.600001,40,97.199997,100,72.199997,75.699997,72.699997
20161106113000,180.0,187.199997,62.399999,40,88.099998,100,72.400002,75.699997,72.699997
20161106114500,180.0,190.800003,63.600001,40,83.400002,100,72.599998,75.800003,72.800003
20161106120000,180.0,184.800003,61.600001,38,90.800003,100,72.699997,75.699997,72.699997
20161106121500,180.0,184.800003,61.600001,38,92.400002,100,72.800003,75.800003,72.800003
20161106123000,180.0,188.399994,62.799998,38,86.199997,100,72.900002,75.800003,72.800003
20161106124500,180.0,188.399994,62.799998,38,74.800003,100,73.0,75.800003,72.800003
20161106130000,180.0,188.399994,62.799998,38,60.299999,100,72.099998,75.699997,72.699997
20161106131500,180.0,184.800003,61.600001,38,77.099998,100,71.800003,75.699997,72.699997
20161106133000,180.0,187.199997,62.399999,38,85.699997,100,72.199997,75.699997,72.699997
20161106134500,180.0,187.199997,62.399999,38,90.400002,100,72.5,75.699997,72.699997
20161106140000,180.0,184.199997,61.399999,38,90.400002,100,72.699997,75.699997,72.699997
20161106141500,180.0,181.800003,60.600001,38,84.400002,100,72.800003,75.699997,72.699997
20161106143000,180.0,186.600006,62.200002,38,85.5,100,72.900002,75.800003,72.800003
20161106144500,180.0,181.800003,60.600001,38,61.200001,0,72.599998,75.699997,72.699997
20161106150000,180.0,181.800003,60.600001,38,62.400002,100,71.900002,75.699997,72.699997
20161106151500,180.0,184.800003,61.600001,38,86.5,100,72.0,75.699997,72.699997
20161106153000,180.0,181.800003,60.600001,38,83.099998,100,72.400002,75.699997,72.699997
20161106154500,180.0,184.199997,61.399999,38,93.599998,100,72.699997,75.699997,72.699997
20161106160000,180.0,184.199997,61.399999,38,84.400002,100,72.800003,75.699997,72.699997
20161106161500,180.0,181.199997,60.399999,38,73.300003,0,73.0,75.699997,72.699997
20161106163000,180.0,181.199997,60.399999,38,62.400002,100,72.400002,75.699997,72.699997
20161106164500,180.0,181.199997,60.399999,38,62.400002,100,72.099998,75.699997,72.699997
20161106170000,180.0,181.199997,60.399999,38,82.199997,100,71.900002,75.699997,72.699997
20161106171500,180.0,181.199997,60.399999,38,90.5,100,72.300003,75.699997,72.699997
20161106173000,180.0,181.199997,60.399999,38,82.599998,100,72.599998,75.699997,72.699997
20161106174500,180.0,184.199997,61.399999,38,87.300003,100,72.800003,75.800003,72.800003
20161106180000,180.0,184.199997,61.399999,38,90.599998,100,72.900002,75.699997,72.699997
20161106181500,180.0,181.199997,60.399999,38,83.199997,100,72.900002,75.699997,72.699997
20161106183000,180.0,183.600006,61.200002,38,61.299999,0,72.699997,75.699997,72.699997
20161106184500,180.0,183.600006,61.200002,38,61.299999,100,71.900002,75.699997,72.699997
20161106190000,180.0,181.199997,60.399999,38,90.400002,100,71.900002,75.699997,72.699997
20161106191500,180.0,181.199997,60.399999,38,83.599998,100,72.300003,75.699997,72.699997
20161106193000,180.0,184.800003,61.600001,38,95.199997,100,72.5,75.699997,72.699997
20161106194500,180.0,187.199997,62.399999,38,84.0,100,72.599998,75.699997,72.699997
20161106200000,180.0,187.199997,62.399999,38,87.099998,100,72.699997,75.699997,72.699997
20161106201500,180.0,187.199997,62.399999,38,88.300003,100,72.800003,75.800003,72.800003
20161106203000,180.0,184.199997,61.399999,38,82.099998,100,72.900002,75.699997,72.699997
20161106204500,180.0,187.800003,62.600001,38,87.400002,100,73.0,75.699997,72.699997
20161106210000,180.0,184.199997,61.399999,38,62.400002,100,72.300003,75.699997,72.699997
20161106211500,180.0,187.800003,62.600001,38,74.400002,100,71.699997,75.699997,72.699997
20161106213000,180.0,184.800003,61.600001,38,94.800003,100,72.400002,75.699997,72.699997
20161106214500,180.0,184.800003,61.600001,38,83.199997,100,72.599998,75.699997,72.699997
20161106220000,180.0,184.800003,61.600001,38,86.800003,100,72.699997,75.699997,72.699997
20161106221500,180.0,184.800003,61.600001,38,86.800003,100,72.800003,75.699997,72.699997
20161106223000,180.0,184.800003,61.600001,38,81.099998,100,72.900002,75.699997,72.699997
20161106224500,180.0,184.800003,61.600001,38,93.699997,100,72.900002,75.699997,72.699997
20161106230000,180.0,181.199997,60.399999,38,82.300003,100,72.900002,75.699997,72.699997
20161106231500,180.0,187.199997,62.399999,38,61.599998,100,72.199997,75.699997,72.699997
20161106233000,180.0,181.800003,60.600001,38,80.0,100,71.699997,75.800003,72.800003
20161106234500,180.0,184.800003,61.600001,38,81.599998,100,72.199997,75.699997,72.699997
20161107000000,180.0,184.800003,61.600001,38,93.800003,100,72.400002,75.699997,72.699997
20161107001500,180.0,181.800003,60.600001,38,82.199997,100,72.599998,75.699997,72.699997
20161107003000,180.0,181.800003,60.600001,37,92.0,100,72.699997,75.699997,72.699997
20161107004500,180.0,181.800003,60.600001,37,85.300003,100,72.800003,75.800003,72.800003
20161107010000,180.0,181.800003,60.600001,37,85.300003,100,72.900002,75.699997,72.699997
20161107011500,180.0,181.800003,60.600001,37,91.099998,100,72.900002,75.699997,72.699997
20161107013000,180.0,181.800003,60.600001,37,65.300003,0,72.800003,75.699997,72.699997
20161107014500,180.0,177.600006,59.200002,37,61.599998,100,71.900002,75.699997,72.699997
20161107020000,180.0,180.600006,60.200002,37,83.199997,100,71.800003,75.699997,72.699997
20161107021500,180.0,177.600006,59.200002,37,91.699997,100,72.199997,75.699997,72.699997
20161107023000,180.0,174.600006,58.200002,37,89.199997,100,72.400002,75.699997,72.699997
20161107024500,180.0,178.199997,59.399999,37,83.699997,100,72.599998,75.699997,72.699997
20161107030000,180.0,178.199997,59.399999,37,96.599998,100,72.699997,75.699997,72.699997
20161107031500,180.0,178.199997,59.399999,37,84.400002,100,72.800003,75.800003,72.800003
20161107033000,180.0,178.199997,59.399999,37,91.400002,100,72.900002,75.699997,72.699997
20161107034500,180.0,175.199997,58.399999,37,82.0,0,73.0,75.699997,72.699997
20161107040000,180.0,177.0,59.0,37,60.0,100,72.199997,75.699997,72.699997
20161107041500,180.0,173.399994,57.799998,37,81.800003,100,71.699997,75.699997,72.699997
20161107043000,180.0,177.0,59.0,37,85.599998,100,72.099998,75.699997,72.699997
20161107044500,180.0,177.0,59.0,37,88.0,100,72.400002,75.699997,72.699997
20161107050000,180.0,177.0,59.0,37,91.699997,100,72.5,75.699997,72.699997
20161107051500,180.0,177.0,59.0,37,82.599998,100,72.599998,75.699997,72.699997
20161107053000,180.0,174.600006,58.200002,37,93.900002,100,72.699997,75.699997,72.699997
20161107054500,180.0,174.600006,58.200002,37,88.800003,100,72.800003,75.699997,72.699997
20161107060000,180.0,171.600006,57.200002,38,84.300003,100,72.900002,75.699997,72.699997
20161107061500,180.0,175.199997,58.399999,39,97.800003,100,72.900002,75.699997,72.699997
20161107063000,180.0,175.199997,58.399999,39,61.099998,100,72.400002,75.699997,72.699997
20161107064500,180.0,175.199997,58.399999,39,62.799999,100,71.800003,75.699997,72.699997
20161107070000,180.0,173.399994,57.799998,39,93.0,100,71.900002,75.699997,72.699997
20161107071500,180.0,170.399994,56.799998,39,85.0,100,72.199997,75.699997,72.699997
20161107073000,180.0,177.600006,59.200002,40,88.599998,100,72.400002,75.699997,72.699997
20161107074500,180.0,175.199997,58.399999,40,94.199997,100,72.5,75.699997,72.699997
20161107080000,180.0,177.0,59.0,40,84.5,100,72.5,75.699997,72.699997
20161107081500,180.0,177.0,59.0,40,93.199997,100,72.599998,75.699997,72.699997
20161107083000,180.0,177.0,59.0,40,90.5,100,72.699997,75.699997,72.699997
20161107084500,180.0,177.0,59.0,40,85.0,100,72.699997,75.699997,72.699997
20161107090000,180.0,177.0,59.0,40,90.699997,100,72.800003,75.699997,72.699997
20161107091500,180.0,177.0,59.0,40,95.300003,100,72.800003,75.699997,72.699997
20161107093000,180.0,174.600006,58.200002,40,86.199997,100,72.800003,75.699997,72.699997
20161107094500,180.0,174.600006,58.200002,40,89.099998,100,72.800003,75.699997,72.699997
20161107100000,180.0,174.600006,58.200002,40,94.0,100,72.800003,75.699997,72.699997
20161107101500,180.0,178.199997,59.399999,40,86.199997,100,72.800003,75.699997,72.699997
20161107103000,180.0,178.199997,59.399999,40,92.099998,100,72.800003,75.699997,72.699997
20161107104500,180.0,178.199997,59.399999,40,90.800003,100,72.699997,75.699997,72.699997
20161107110000,180.0,178.199997,59.399999,40,87.300003,100,72.699997,75.699997,72.699997
20161107111500,180.0,175.199997,58.399999,40,93.800003,100,72.599998,75.699997,72.699997
20161107113000,180.0,190.800003,63.600001,40,85.599998,100,72.599998,75.699997,72.699997
20161107114500,180.0,187.800003,62.600001,38,83.699997,100,72.599998,75.699997,72.699997
20161107120000,180.0,187.800003,62.600001,38,90.5,100,72.900002,75.699997,72.699997
20161107121500,180.0,187.800003,62.600001,38,64.0,0,72.900002,75.699997,72.699997
20161107123000,180.0,184.800003,61.600001,38,61.099998,100,72.099998,75.699997,72.699997
20161107124500,180.0,184.800003,61.600001,38,89.099998,100,71.699997,75.699997,72.699997
20161107130000,180.0,184.800003,61.600001,38,84.300003,100,72.199997,75.699997,72.699997
20161107131500,180.0,184.800003,61.600001,38,87.0,100,72.400002,75.699997,72.699997
20161107133000,180.0,181.800003,60.600001,38,94.800003,100,72.5,75.699997,72.699997
20161107134500,180.0,181.800003,60.600001,38,89.800003,100,72.599998,75.699997,72.699997
20161107140000,180.0,190.199997,63.399999,38,85.0,100,72.699997,75.699997,72.699997
20161107141500,180.0,174.600006,58.200002,38,90.599998,100,72.800003,75.699997,72.699997
20161107143000,180.0,171.600006,57.200002,38,96.599998,100,72.900002,75.699997,72.699997
20161107144500,180.0,181.800003,60.600001,38,86.199997,100,72.900002,75.699997,72.699997
20161107150000,180.0,186.600006,62.200002,38,64.300003,0,72.900002,75.699997,72.699997
20161107151500,180.0,186.600006,62.200002,38,61.599998,100,72.099998,75.699997,72.699997
20161107153000,180.0,186.600006,62.200002,38,82.0,100,71.699997,75.699997,72.699997
20161107154500,180.0,183.600006,61.200002,38,82.0,100,72.199997,75.699997,72.699997
20161107160000,180.0,183.600006,61.200002,38,96.599998,100,72.400002,75.699997,72.699997
20161107161500,180.0,183.600006,61.200002,38,86.900002,100,72.5,75.699997,72.699997
20161107163000,180.0,186.600006,62.200002,38,83.199997,100,72.599998,75.699997,72.699997
20161107164500,180.0,186.600006,62.200002,38,96.599998,100,72.800003,75.699997,72.699997
20161107170000,180.0,186.600006,62.200002,38,71.199997,0,73.099998,75.699997,72.699997
20161107171500,180.0,186.600006,62.200002,38,61.200001,100,71.900002,75.699997,72.699997
20161107173000,180.0,184.199997,61.399999,38,88.0,100,71.800003,75.699997,72.699997
20161107174500,180.0,181.199997,60.399999,38,94.199997,100,72.300003,75.699997,72.699997
20161107180000,180.0,184.199997,61.399999,38,85.699997,100,72.5,75.699997,72.699997
20161107181500,180.0,180.600006,60.200002,38,85.699997,100,72.599998,75.699997,72.699997
20161107183000,180.0,180.600006,60.200002,38,97.199997,100,72.699997,75.699997,72.699997
20161107184500,180.0,180.600006,60.200002,38,86.900002,100,72.900002,75.699997,72.699997
20161107190000,180.0,180.600006,60.200002,38,84.199997,100,72.900002,75.699997,72.699997
20161107191500,180.0,180.600006,60.200002,38,64.400002,100,72.400002,75.699997,72.699997
20161107193000,180.0,184.199997,61.399999,38,64.400002,100,71.699997,75.699997,72.699997
20161107194500,180.0,180.600006,60.200002,38,84.300003,100,72.0,75.699997,72.699997
20161107200000,180.0,178.199997,59.399999,38,90.300003,100,72.0,75.699997,72.699997
20161107201500,180.0,175.199997,58.399999,38,96.300003,100,72.0,75.699997,72.699997
20161107203000,180.0,173.399994,57.799998,38,91.099998,100,72.0,75.699997,72.699997
20161107204500,180.0,173.399994,57.799998,38,97.599998,100,72.0,75.699997,72.699997
20161107210000,180.0,173.399994,57.799998,39,104.300003,100,72.0,75.699997,72.699997
20161107211500,180.0,173.399994,57.799998,39,95.400002,100,72.099998,75.699997,72.699997
20161107213000,180.0,177.0,59.0,39,91.699997,100,72.099998,75.699997,72.699997
20161107214500,180.0,177.0,59.0,39,110.900002,100,72.099998,75.699997,72.699997
20161107220000,180.0,174.600006,58.200002,39,97.800003,100,72.099998,75.699997,72.699997
20161107221500,180.0,180.0,60.0,39,92.400002,100,72.099998,75.699997,72.699997
20161107223000,180.0,177.600006,59.200002,39,108.300003,100,72.099998,75.699997,72.699997
20161107224500,180.0,177.600006,59.200002,39,98.5,100,72.199997,75.699997,72.699997
20161107230000,180.0,175.199997,58.399999,39,92.800003,100,72.300003,75.699997,72.699997
20161107231500,180.0,175.199997,58.399999,39,101.800003,100,72.400002,75.699997,72.699997
20161107233000,180.0,172.800003,57.600001,39,103.599998,100,72.400002,75.699997,72.699997
20161107234500,180.0,175.199997,58.399999,39,94.800003,100,72.5,75.699997,72.699997
20161108000000,180.0,180.0,60.0,39,94.800003,100,72.5,75.699997,72.699997
20161108001500,180.0,178.199997,59.399999,39,110.900002,100,72.599998,75.699997,72.699997
20161108003000,180.0,178.199997,59.399999,39,96.800003,100,72.599998,75.699997,72.699997
20161108004500,180.0,181.199997,60.399999,39,91.900002,100,72.599998,75.699997,72.699997
20161108010000,180.0,178.199997,59.399999,39,111.699997,100,72.599998,75.699997,72.699997
20161108011500,180.0,174.600006,58.200002,39,97.199997,100,72.599998,75.699997,72.699997
20161108013000,180.0,174.600006,58.200002,39,93.599998,100,72.599998,75.699997,72.699997
20161108014500,180.0,177.0,59.0,39,104.199997,100,72.599998,75.699997,72.699997
20161108020000,180.0,174.600006,58.200002,39,102.800003,100,72.599998,75.699997,72.699997
20161108021500,180.0,174.600006,58.200002,39,94.199997,100,72.599998,75.699997,72.699997
20161108023000,180.0,177.0,59.0,39,98.900002,100,72.400002,75.699997,72.699997
20161108024500,180.0,177.0,59.0,39,106.900002,100,72.199997,75.699997,72.699997
20161108030000,180.0,181.199997,60.399999,39,94.199997,100,72.199997,75.699997,72.699997
20161108031500,180.0,181.199997,60.399999,39,94.199997,100,72.300003,75.699997,72.699997
20161108033000,180.0,178.199997,59.399999,39,112.5,100,72.199997,75.699997,72.699997
20161108034500,180.0,178.199997,59.399999,39,96.599998,100,72.199997,75.699997,72.699997
20161108040000,180.0,178.199997,59.399999,39,92.400002,100,72.199997,75.699997,72.699997
20161108041500,180.0,178.199997,59.399999,39,105.800003,100,72.199997,75.699997,72.699997
20161108043000,180.0,174.600006,58.200002,39,100.599998,100,72.199997,75.699997,72.699997
20161108044500,180.0,177.0,59.0,39,93.400002,100,72.199997,75.699997,72.699997
20161108050000,180.0,175.199997,58.399999,39,99.599998,100,72.199997,75.699997,72.699997
20161108051500,180.0,175.199997,58.399999,39,107.699997,100,72.199997,75.699997,72.699997
20161108053000,180.0,175.199997,58.399999,39,96.0,100,72.199997,75.699997,72.699997
20161108054500,180.0,181.800003,60.600001,39,91.699997,100,72.199997,75.699997,72.699997
20161108060000,180.0,181.800003,60.600001,39,103.900002,100,72.199997,75.699997,72.699997
20161108061500,180.0,177.600006,59.200002,39,99.099998,100,72.199997,75.699997,72.699997
20161108063000,180.0,177.600006,59.200002,39,92.400002,100,72.800003,75.699997,72.699997
20161108064500,180.0,180.0,60.0,39,98.699997,100,72.900002,75.699997,72.699997
20161108070000,180.0,180.0,60.0,39,62.0,0,72.699997,75.699997,72.699997
20161108071500,180.0,177.0,59.0,39,61.099998,100,72.099998,75.699997,72.699997
20161108073000,180.0,177.0,59.0,39,80.599998,100,71.699997,75.699997,72.699997
20161108074500,180.0,175.199997,58.399999,39,95.800003,100,72.099998,75.699997,72.699997
20161108080000,180.0,178.199997,59.399999,39,93.0,100,72.199997,75.699997,72.699997
20161108081500,180.0,181.199997,60.399999,39,86.199997,100,72.400002,75.699997,72.699997
20161108083000,180.0,181.199997,60.399999,39,83.800003,100,72.400002,75.699997,72.699997
20161108084500,180.0,186.600006,62.200002,39,92.800003,100,72.5,75.699997,72.699997
20161108090000,180.0,181.800003,60.600001,39,92.800003,100,72.199997,75.699997,72.699997
20161108091500,180.0,184.199997,61.399999,39,89.300003,100,72.199997,75.699997,72.699997
20161108093000,180.0,178.199997,59.399999,39,89.300003,100,72.199997,75.699997,72.699997
20161108094500,180.0,181.199997,60.399999,39,89.300003,100,72.300003,75.699997,72.699997
20161108100000,180.0,181.199997,60.399999,39,101.800003,100,72.199997,75.699997,72.699997
20161108101500,180.0,175.199997,58.399999,39,97.300003,100,72.400002,75.699997,72.699997
20161108103000,180.0,178.199997,59.399999,39,92.599998,100,72.599998,75.699997,72.699997
20161108104500,180.0,175.199997,58.399999,39,92.599998,100,72.599998,75.699997,72.699997
20161108110000,180.0,173.399994,57.799998,39,92.599998,100,72.5,75.699997,72.699997
20161108111500,180.0,180.600006,60.200002,40,94.599998,100,72.400002,75.699997,72.699997
20161108113000,180.0,186.600006,62.200002,40,104.400002,100,72.199997,75.699997,72.699997
20161108114500,180.0,186.600006,62.200002,38,94.199997,100,72.199997,75.699997,72.699997
20161108120000,180.0,186.600006,62.200002,38,91.099998,100,72.199997,75.699997,72.699997
20161108121500,180.0,186.600006,62.200002,37,79.599998,0,73.400002,75.699997,72.699997
20161108123000,180.0,186.600006,62.200002,37,60.0,0,72.699997,75.699997,72.699997
20161108124500,180.0,183.600006,61.200002,37,60.0,100,72.199997,75.699997,72.699997
20161108130000,180.0,183.600006,61.200002,37,62.599998,100,72.0,75.699997,72.699997
20161108131500,180.0,178.199997,59.399999,37,77.300003,100,72.400002,75.699997,72.699997
20161108133000,180.0,178.199997,59.399999,37,77.300003,100,72.300003,75.699997,72.699997
20161108134500,180.0,174.600006,58.200002,37,92.300003,100,72.300003,75.699997,72.699997
20161108140000,180.0,177.0,59.0,37,95.699997,100,72.300003,75.699997,72.699997
20161108141500,180.0,175.199997,58.399999,37,95.699997,100,72.5,75.699997,72.699997
20161108143000,180.0,175.199997,58.399999,37,89.0,100,72.599998,75.699997,72.699997
20161108144500,180.0,175.199997,58.399999,37,89.0,100,72.599998,75.699997,72.699997
20161108150000,180.0,173.399994,57.799998,37,93.5,100,72.599998,75.699997,72.699997
20161108151500,180.0,171.600006,57.200002,38,93.5,100,72.599998,75.699997,72.699997
20161108153000,180.0,174.600006,58.200002,38,86.900002,100,72.699997,75.699997,72.699997
20161108154500,180.0,174.600006,58.200002,38,96.099998,100,72.699997,75.699997,72.699997
20161108160000,180.0,174.600006,58.200002,38,86.599998,100,72.599998,75.699997,72.699997
20161108161500,180.0,177.0,59.0,38,88.199997,100,72.699997,75.699997,72.699997
20161108163000,180.0,177.0,59.0,38,97.0,100,72.599998,75.699997,72.699997
20161108164500,180.0,180.0,60.0,38,86.900002,100,72.400002,75.699997,72.699997
20161108170000,180.0,180.0,60.0,38,92.400002,100,72.599998,75.699997,72.699997
20161108171500,180.0,180.0,60.0,37,93.900002,100,72.699997,75.699997,72.699997
20161108173000,180.0,174.600006,58.200002,37,63.599998,0,72.800003,75.699997,72.699997
20161108174500,180.0,177.0,59.0,37,61.599998,100,72.199997,75.699997,72.699997
20161108180000,180.0,177.0,59.0,37,63.599998,100,71.800003,75.699997,72.699997
20161108181500,180.0,177.0,59.0,37,90.400002,100,72.199997,75.699997,72.699997
20161108183000,180.0,174.600006,58.200002,37,83.099998,100,72.199997,75.699997,72.699997
20161108184500,180.0,177.600006,59.200002,37,91.199997,100,72.599998,75.699997,72.699997
20161108190000,180.0,174.600006,58.200002,37,83.800003,100,72.699997,75.699997,72.699997
20161108191500,180.0,174.600006,58.200002,37,63.200001,0,72.900002,75.699997,72.699997
20161108193000,180.0,174.600006,58.200002,37,61.099998,100,72.300003,75.699997,72.699997
20161108194500,180.0,268.799988,89.599996,52,57.200001,0,71.699997,72.300003,69.300003
20161108200000,180.0,263.399994,87.799998,52,57.200001,0,70.900002,71.300003,68.300003
20161108201500,180.0,183.600006,61.200002,38,59.5,0,70.699997,72.199997,69.199997
20161108203000,180.0,183.600006,61.200002,38,60.299999,0,70.699997,72.199997,69.199997
20161108204500,180.0,183.600006,61.200002,38,60.299999,0,70.599998,72.699997,69.699997
20161108210000,180.0,183.600006,61.200002,38,60.299999,0,70.5,72.699997,69.699997
20161108211500,180.0,183.600006,61.200002,38,60.299999,0,70.400002,72.699997,69.699997
20161108213000,180.0,183.600006,61.200002,38,60.299999,0,70.300003,72.5,69.5
20161108214500,180.0,186.600006,62.200002,38,60.299999,0,70.199997,72.5,69.5
20161108220000,180.0,291.0,97.0,55,58.0,0,70.0,69.900002,66.900002
20161108221500,180.0,280.799988,93.599996,54,58.0,0,69.5,69.5,66.5
20161108223000,180.0,280.799988,93.599996,54,58.0,0,69.199997,69.5,66.5
20161108224500,180.0,240.600006,80.200002,46,58.0,0,69.0,69.5,66.5
20161108230000,180.0,215.399994,71.799998,43,58.700001,0,68.900002,69.5,66.5
20161108231500,180.0,187.800003,62.600001,39,59.900002,0,68.900002,69.5,66.5
20161108233000,180.0,187.800003,62.600001,39,59.900002,0,69.099998,69.5,66.5
20161108234500,180.0,183.600006,61.200002,39,59.900002,0,69.099998,69.5,66.5
20161109000000,180.0,183.600006,61.200002,39,59.900002,0,68.900002,69.5,66.5
20161109001500,180.0,190.199997,63.399999,39,59.900002,0,68.900002,69.5,66.5
20161109003000,180.0,186.600006,62.200002,39,59.900002,0,68.900002,69.5,66.5
20161109004500,180.0,186.600006,62.200002,39,59.900002,0,68.900002,69.5,66.5
20161109010000,180.0,191.399994,63.799998,39,59.900002,0,68.900002,69.5,66.5
20161109011500,180.0,181.800003,60.600001,38,59.900002,0,69.0,69.5,66.5
20161109013000,180.0,187.199997,62.399999,38,59.900002,0,69.0,69.5,66.5
20161109014500,180.0,184.800003,61.600001,38,59.900002,0,68.900002,69.5,66.5
20161109020000,180.0,184.800003,61.600001,38,59.900002,0,68.900002,69.5,66.5
20161109021500,180.0,181.800003,60.600001,38,59.900002,0,68.900002,69.5,66.5
