PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161109023000,180.0,186.600006,62.200002,38,59.900002,0,68.900002,69.5,66.5
20161109024500,180.0,186.600006,62.200002,38,59.900002,0,68.800003,69.5,66.5
20161109030000,180.0,186.600006,62.200002,38,59.900002,0,68.800003,69.5,66.5
20161109031500,180.0,184.199997,61.399999,38,59.900002,0,68.699997,69.5,66.5
20161109033000,180.0,186.600006,62.200002,38,59.900002,0,68.699997,69.5,66.5
20161109034500,180.0,184.199997,61.399999,38,59.900002,0,68.699997,69.5,66.5
20161109040000,180.0,186.600006,62.200002,38,59.900002,0,68.599998,69.5,66.5
20161109041500,180.0,184.199997,61.399999,38,59.900002,0,68.5,69.5,66.5
20161109043000,180.0,184.199997,61.399999,38,59.900002,0,68.400002,69.5,66.5
20161109044500,180.0,186.600006,62.200002,38,59.900002,0,68.400002,69.5,66.5
20161109050000,180.0,186.600006,62.200002,38,59.900002,0,68.400002,69.5,66.5
20161109051500,180.0,186.600006,62.200002,38,59.900002,0,68.199997,69.5,66.5
20161109053000,180.0,183.600006,61.200002,38,59.900002,0,68.199997,69.5,66.5
20161109054500,180.0,209.399994,69.799998,40,58.700001,0,67.900002,69.5,66.5
20161109060000,180.0,166.800003,55.600001,38,58.700001,0,68.0,69.5,66.5
20161109061500,180.0,174.600006,58.200002,52,62.400002,0,68.300003,69.5,66.5
20161109063000,180.0,184.199997,61.399999,48,58.799999,0,68.199997,69.5,66.5
20161109064500,180.0,184.199997,61.399999,47,58.799999,0,68.199997,69.5,66.5
20161109070000,180.0,181.199997,60.399999,47,58.799999,0,67.900002,69.5,66.5
20161109071500,180.0,184.199997,61.399999,47,58.799999,0,67.800003,69.5,66.5
20161109073000,180.0,181.800003,60.600001,47,58.799999,0,67.900002,69.5,66.5
20161109074500,180.0,195.0,65.0,47,58.799999,0,67.699997,69.5,66.5
20161109080000,180.0,178.199997,59.399999,45,58.799999,0,67.599998,69.5,66.5
20161109081500,180.0,178.199997,59.399999,45,58.799999,0,67.599998,69.5,66.5
20161109083000,180.0,180.600006,60.200002,45,58.799999,0,67.699997,69.5,66.5
20161109084500,180.0,180.600006,60.200002,45,58.799999,0,67.599998,69.5,66.5
20161109090000,180.0,180.600006,60.200002,45,58.799999,0,67.699997,69.5,66.5
20161109091500,180.0,183.600006,61.200002,45,58.799999,0,67.800003,69.5,66.5
20161109093000,180.0,183.600006,61.200002,45,58.799999,0,67.900002,69.5,66.5
20161109094500,180.0,183.600006,61.200002,45,58.799999,0,68.0,69.5,66.5
20161109100000,180.0,180.600006,60.200002,45,58.799999,0,67.900002,69.5,66.5
20161109101500,180.0,180.600006,60.200002,45,58.799999,0,68.099998,69.5,66.5
20161109103000,180.0,180.600006,60.200002,45,58.799999,0,67.900002,70.400002,67.400002
20161109104500,180.0,187.800003,62.600001,45,58.799999,0,68.099998,70.400002,67.400002
20161109110000,180.0,190.800003,63.600001,45,58.799999,0,68.199997,70.400002,67.400002
20161109111500,180.0,187.800003,62.600001,45,58.799999,0,68.199997,70.400002,67.400002
20161109113000,180.0,187.800003,62.600001,44,58.799999,0,68.199997,70.400002,67.400002
20161109114500,180.0,187.800003,62.600001,44,58.799999,0,68.199997,70.400002,67.400002
20161109120000,180.0,195.0,65.0,46,58.799999,0,68.199997,70.0,67.0
20161109121500,180.0,187.199997,62.399999,44,58.799999,0,68.400002,70.400002,67.400002
20161109123000,180.0,187.199997,62.399999,44,58.799999,0,68.400002,70.400002,67.400002
20161109124500,180.0,187.199997,62.399999,44,58.799999,0,68.5,70.400002,67.400002
20161109130000,180.0,183.600006,61.200002,44,58.799999,0,68.400002,70.400002,67.400002
20161109131500,180.0,183.600006,61.200002,44,58.799999,0,68.599998,70.400002,67.400002
20161109133000,180.0,187.199997,62.399999,44,58.799999,0,68.900002,70.400002,67.400002
20161109134500,180.0,181.800003,60.600001,44,58.799999,0,68.900002,70.400002,67.400002
20161109140000,180.0,208.199997,69.399999,48,58.799999,0,68.800003,69.900002,66.900002
20161109141500,180.0,187.199997,62.399999,44,58.799999,0,68.699997,70.400002,67.400002
20161109143000,180.0,187.199997,62.399999,44,58.799999,0,68.699997,70.400002,67.400002
20161109144500,180.0,187.199997,62.399999,44,58.799999,0,68.699997,70.400002,67.400002
20161109150000,180.0,187.199997,62.399999,44,58.799999,0,68.699997,70.400002,67.400002
20161109151500,180.0,184.199997,61.399999,44,58.799999,0,68.900002,70.400002,67.400002
20161109153000,180.0,181.199997,60.399999,44,59.5,0,69.099998,70.400002,67.400002
20161109154500,180.0,178.199997,59.399999,44,59.5,0,69.099998,70.400002,67.400002
20161109160000,180.0,175.199997,58.399999,44,59.5,0,69.300003,70.400002,67.400002
20161109161500,180.0,175.199997,58.399999,45,59.5,0,69.599998,70.400002,67.400002
20161109163000,180.0,177.0,59.0,46,59.5,0,69.5,70.400002,67.400002
20161109164500,180.0,180.600006,60.200002,46,59.5,0,69.699997,70.5,67.5
20161109170000,180.0,187.199997,62.399999,46,58.900002,0,70.0,70.400002,67.400002
20161109171500,180.0,184.199997,61.399999,46,58.900002,0,70.199997,70.5,67.5
20161109173000,180.0,190.800003,63.600001,47,58.900002,0,70.400002,70.400002,67.400002
20161109174500,180.0,190.800003,63.600001,47,58.900002,0,70.300003,70.400002,67.400002
20161109180000,180.0,199.199997,66.399999,48,58.900002,0,70.199997,70.400002,67.400002
20161109181500,180.0,186.600006,62.200002,46,58.900002,0,69.900002,70.400002,67.400002
20161109183000,180.0,186.600006,62.200002,46,58.900002,0,70.0,70.400002,67.400002
20161109184500,180.0,186.600006,62.200002,46,58.900002,0,70.099998,70.400002,67.400002
20161109190000,180.0,183.600006,61.200002,46,58.900002,0,70.199997,70.400002,67.400002
20161109191500,180.0,183.600006,61.200002,46,58.900002,0,70.300003,70.400002,67.400002
20161109193000,180.0,186.600006,62.200002,46,58.900002,0,70.5,70.400002,67.400002
20161109194500,180.0,191.399994,63.799998,47,58.900002,0,70.5,70.400002,67.400002
20161109200000,180.0,186.600006,62.200002,47,58.900002,0,70.199997,70.400002,67.400002
20161109201500,180.0,193.800003,64.600001,47,58.900002,0,70.400002,70.400002,67.400002
20161109203000,180.0,188.399994,62.799998,46,58.900002,0,70.0,70.400002,67.400002
20161109204500,180.0,188.399994,62.799998,46,58.900002,0,70.0,70.400002,67.400002
20161109210000,180.0,188.399994,62.799998,46,58.900002,0,70.099998,70.400002,67.400002
20161109211500,180.0,188.399994,62.799998,46,58.900002,0,69.900002,70.400002,67.400002
20161109213000,180.0,184.800003,61.600001,46,58.900002,0,70.0,70.400002,67.400002
20161109214500,180.0,191.399994,63.799998,46,58.900002,0,70.0,70.400002,67.400002
20161109220000,180.0,184.800003,61.600001,44,58.900002,0,69.599998,70.400002,67.400002
20161109221500,180.0,184.800003,61.600001,44,58.900002,0,69.599998,70.400002,67.400002
20161109223000,180.0,184.800003,61.600001,44,58.900002,0,69.099998,70.400002,67.400002
20161109224500,180.0,181.199997,60.399999,43,58.900002,0,68.699997,70.400002,67.400002
20161109230000,180.0,181.199997,60.399999,43,58.900002,0,68.699997,70.400002,67.400002
20161109231500,180.0,181.199997,60.399999,43,58.900002,0,68.5,70.400002,67.400002
20161109233000,180.0,181.199997,60.399999,43,58.900002,0,68.400002,70.400002,67.400002
20161109234500,180.0,181.199997,60.399999,43,58.900002,0,68.400002,70.400002,67.400002
20161110000000,180.0,181.199997,60.399999,43,58.900002,0,68.300003,70.400002,67.400002
20161110001500,180.0,181.199997,60.399999,43,58.900002,0,68.199997,70.400002,67.400002
20161110003000,180.0,181.199997,60.399999,43,58.900002,0,68.5,70.400002,67.400002
20161110004500,180.0,181.199997,60.399999,43,58.900002,0,68.599998,70.400002,67.400002
20161110010000,180.0,181.199997,60.399999,43,58.900002,0,68.400002,70.400002,67.400002
20161110011500,180.0,177.0,59.0,43,58.900002,0,68.300003,70.400002,67.400002
20161110013000,180.0,177.0,59.0,43,58.900002,0,68.099998,70.400002,67.400002
20161110014500,180.0,177.0,59.0,43,58.900002,0,68.199997,70.400002,67.400002
20161110020000,180.0,177.0,59.0,43,58.900002,0,68.099998,70.400002,67.400002
20161110021500,180.0,177.0,59.0,43,58.900002,0,68.0,70.400002,67.400002
20161110023000,180.0,177.0,59.0,43,58.900002,0,67.900002,70.400002,67.400002
20161110024500,180.0,177.0,59.0,43,58.900002,0,67.900002,70.400002,67.400002
20161110030000,180.0,174.600006,58.200002,43,58.900002,0,67.800003,70.400002,67.400002
20161110031500,180.0,174.600006,58.200002,43,58.900002,0,67.800003,70.400002,67.400002
20161110033000,180.0,177.600006,59.200002,43,58.900002,0,67.699997,70.400002,67.400002
20161110034500,180.0,180.0,60.0,43,58.900002,0,67.599998,70.400002,67.400002
20161110040000,180.0,180.0,60.0,43,58.900002,0,67.599998,70.400002,67.400002
20161110041500,180.0,177.0,59.0,43,58.900002,0,67.599998,70.400002,67.400002
20161110043000,180.0,181.199997,60.399999,43,58.900002,0,67.5,70.400002,67.400002
20161110044500,180.0,181.199997,60.399999,43,58.900002,0,67.400002,70.400002,67.400002
20161110050000,180.0,178.199997,59.399999,43,58.900002,0,67.300003,70.400002,67.400002
20161110051500,180.0,181.199997,60.399999,43,58.299999,0,67.199997,70.400002,67.400002
20161110053000,180.0,181.199997,60.399999,43,58.299999,100,67.099998,70.400002,67.400002
20161110054500,180.0,178.199997,59.399999,43,58.299999,0,67.400002,70.400002,67.400002
20161110060000,180.0,181.800003,60.600001,43,58.299999,0,67.800003,70.400002,67.400002
20161110061500,180.0,174.600006,58.200002,43,58.299999,0,67.599998,70.400002,67.400002
20161110063000,180.0,174.600006,58.200002,43,58.299999,0,67.400002,70.400002,67.400002
20161110064500,180.0,177.600006,59.200002,43,58.299999,0,67.300003,70.400002,67.400002
20161110070000,180.0,174.600006,58.200002,43,58.299999,0,67.400002,70.400002,67.400002
20161110071500,180.0,177.0,59.0,43,58.299999,0,67.199997,70.400002,67.400002
20161110073000,180.0,175.199997,58.399999,43,58.299999,0,67.300003,70.400002,67.400002
20161110074500,180.0,172.800003,57.600001,46,58.299999,0,67.199997,70.400002,67.400002
20161110080000,180.0,187.199997,62.399999,46,58.299999,100,66.900002,70.400002,67.400002
20161110081500,180.0,184.800003,61.600001,46,59.099998,100,67.300003,70.400002,67.400002
20161110083000,180.0,190.800003,63.600001,45,59.099998,100,67.199997,70.400002,67.400002
20161110084500,180.0,187.199997,62.399999,44,59.099998,100,67.300003,70.400002,67.400002
20161110090000,180.0,187.199997,62.399999,44,59.099998,100,67.199997,70.400002,67.400002
20161110091500,180.0,184.199997,61.399999,44,59.099998,100,67.300003,70.400002,67.400002
20161110093000,180.0,184.199997,61.399999,44,59.099998,0,67.900002,70.400002,67.400002
20161110094500,180.0,184.199997,61.399999,44,58.5,0,68.0,70.400002,67.400002
20161110100000,180.0,184.199997,61.399999,44,58.5,0,68.0,70.400002,67.400002
20161110101500,180.0,186.600006,62.200002,44,58.5,0,68.099998,70.400002,67.400002
20161110103000,180.0,190.800003,63.600001,44,58.5,0,68.199997,70.400002,67.400002
20161110104500,180.0,184.199997,61.399999,44,59.099998,0,68.199997,70.400002,67.400002
20161110110000,180.0,184.199997,61.399999,44,59.099998,0,68.300003,70.400002,67.400002
20161110111500,180.0,184.199997,61.399999,44,59.099998,0,68.599998,70.400002,67.400002
20161110113000,180.0,186.600006,62.200002,44,59.099998,0,68.599998,70.400002,67.400002
20161110114500,180.0,186.600006,62.200002,44,59.099998,0,68.199997,70.400002,67.400002
20161110120000,180.0,186.600006,62.200002,44,59.099998,0,68.099998,70.400002,67.400002
20161110121500,180.0,184.199997,61.399999,44,59.099998,0,67.800003,70.400002,67.400002
20161110123000,180.0,181.199997,60.399999,44,59.099998,0,67.599998,70.400002,67.400002
20161110124500,180.0,186.600006,62.200002,44,59.099998,0,67.699997,70.400002,67.400002
20161110130000,180.0,186.600006,62.200002,44,59.099998,0,67.599998,70.400002,67.400002
20161110131500,180.0,186.600006,62.200002,44,59.099998,0,67.699997,70.400002,67.400002
20161110133000,180.0,186.600006,62.200002,44,59.099998,0,67.900002,70.400002,67.400002
20161110134500,180.0,183.600006,61.200002,44,59.099998,0,67.699997,70.400002,67.400002
20161110140000,180.0,183.600006,61.200002,44,59.099998,0,67.699997,70.400002,67.400002
20161110141500,180.0,174.600006,58.200002,44,59.900002,0,67.800003,70.400002,67.400002
20161110143000,180.0,177.0,59.0,44,59.900002,0,68.0,70.400002,67.400002
20161110144500,180.0,177.0,59.0,44,59.200001,0,68.199997,70.400002,67.400002
20161110150000,180.0,177.0,59.0,45,59.200001,0,68.300003,70.400002,67.400002
20161110151500,180.0,169.800003,56.600001,46,59.200001,0,68.400002,70.400002,67.400002
20161110153000,180.0,186.600006,62.200002,46,59.200001,0,68.400002,70.400002,67.400002
20161110154500,180.0,186.600006,62.200002,45,59.200001,0,68.400002,70.400002,67.400002
20161110160000,180.0,186.600006,62.200002,45,59.200001,0,68.300003,70.400002,67.400002
20161110161500,180.0,186.600006,62.200002,45,59.200001,0,68.300003,70.400002,67.400002
20161110163000,180.0,184.199997,61.399999,45,59.200001,0,68.300003,70.400002,67.400002
20161110164500,180.0,184.199997,61.399999,45,59.200001,0,68.5,70.400002,67.400002
20161110170000,180.0,184.199997,61.399999,44,59.200001,0,68.599998,70.400002,67.400002
20161110171500,180.0,184.199997,61.399999,44,59.200001,0,68.800003,70.400002,67.400002
20161110173000,180.0,184.199997,61.399999,44,59.200001,0,68.699997,70.400002,67.400002
20161110174500,180.0,181.199997,60.399999,43,58.400002,0,68.400002,70.400002,67.400002
20161110180000,180.0,181.199997,60.399999,43,58.400002,0,68.400002,70.400002,67.400002
20161110181500,180.0,181.199997,60.399999,43,58.400002,0,68.199997,70.400002,67.400002
20161110183000,180.0,181.199997,60.399999,43,58.400002,0,68.599998,70.400002,67.400002
20161110184500,180.0,181.199997,60.399999,43,58.400002,0,68.400002,70.400002,67.400002
20161110190000,180.0,181.199997,60.399999,43,59.099998,0,68.400002,70.400002,67.400002
20161110191500,180.0,178.199997,59.399999,43,59.099998,0,68.300003,70.400002,67.400002
20161110193000,180.0,180.0,60.0,43,59.099998,0,68.400002,70.400002,67.400002
20161110194500,180.0,177.600006,59.200002,43,58.400002,0,68.900002,70.400002,67.400002
20161110200000,180.0,177.600006,59.200002,43,58.400002,0,68.800003,70.400002,67.400002
20161110201500,180.0,177.600006,59.200002,43,58.400002,0,69.099998,70.400002,67.400002
20161110203000,180.0,172.800003,57.600001,43,58.400002,0,69.099998,70.400002,67.400002
20161110204500,180.0,178.199997,59.399999,43,58.400002,0,68.900002,70.400002,67.400002
20161110210000,180.0,178.199997,59.399999,43,58.400002,0,68.800003,70.400002,67.400002
20161110211500,180.0,178.199997,59.399999,44,58.400002,0,69.0,70.400002,67.400002
20161110213000,180.0,178.199997,59.399999,44,58.400002,0,68.699997,70.400002,67.400002
20161110214500,180.0,180.0,60.0,44,58.400002,0,68.400002,70.400002,67.400002
20161110220000,180.0,174.600006,58.200002,44,58.400002,0,68.400002,70.400002,67.400002
20161110221500,180.0,178.199997,59.399999,44,58.400002,0,68.199997,70.400002,67.400002
20161110223000,180.0,175.199997,58.399999,44,58.400002,0,68.0,70.400002,67.400002
20161110224500,180.0,175.199997,58.399999,44,58.400002,0,67.900002,70.400002,67.400002
20161110230000,180.0,177.0,59.0,44,58.400002,0,67.900002,70.400002,67.400002
20161110231500,180.0,177.0,59.0,44,58.400002,0,67.699997,70.400002,67.400002
20161110233000,180.0,181.199997,60.399999,44,58.400002,0,67.699997,70.400002,67.400002
20161110234500,180.0,177.600006,59.200002,44,58.400002,0,67.599998,70.400002,67.400002
20161111000000,180.0,177.600006,59.200002,44,58.400002,0,67.5,70.400002,67.400002
20161111001500,180.0,177.600006,59.200002,44,58.400002,0,67.400002,70.400002,67.400002
20161111003000,180.0,306.0,102.0,60,56.400002,0,67.5,65.0,58.400002
20161111004500,180.0,306.0,102.0,60,56.400002,0,67.400002,65.0,58.400002
20161111010000,180.0,306.0,102.0,60,56.400002,0,67.199997,65.0,58.400002
20161111011500,180.0,301.200012,100.400004,59,56.400002,0,66.599998,65.0,58.400002
20161111013000,180.0,301.200012,100.400004,59,56.400002,0,66.199997,65.0,58.400002
20161111014500,180.0,295.799988,98.599996,59,56.400002,0,66.099998,65.0,58.400002
20161111020000,180.0,295.799988,98.599996,59,56.400002,0,66.199997,65.0,58.400002
20161111021500,180.0,291.0,97.0,59,56.400002,0,65.800003,65.0,58.400002
20161111023000,180.0,291.0,97.0,59,56.400002,0,65.599998,65.0,58.400002
20161111024500,180.0,291.0,97.0,59,56.400002,0,65.300003,65.0,58.400002
20161111030000,180.0,291.0,97.0,58,56.400002,0,65.199997,65.0,58.400002
20161111031500,180.0,285.600006,95.200002,58,56.400002,0,65.099998,65.0,58.400002
20161111033000,180.0,291.0,97.0,58,56.400002,0,65.0,65.0,58.400002
20161111034500,180.0,285.600006,95.200002,58,56.400002,0,64.900002,65.0,58.400002
20161111040000,180.0,280.799988,93.599996,58,56.400002,0,64.800003,65.0,58.400002
20161111041500,180.0,285.600006,95.200002,58,56.400002,0,64.800003,65.0,58.400002
20161111043000,180.0,285.600006,95.200002,57,56.400002,0,64.699997,65.0,58.400002
20161111044500,180.0,274.799988,91.599996,57,56.400002,0,64.900002,65.0,58.400002
20161111050000,180.0,274.799988,91.599996,57,56.400002,0,64.699997,65.0,58.400002
20161111051500,180.0,257.399994,85.799998,55,56.400002,0,64.599998,65.0,58.400002
20161111053000,180.0,247.199997,82.399999,52,56.400002,0,64.599998,65.0,58.400002
20161111054500,180.0,240.600006,80.200002,51,57.0,0,64.800003,65.0,58.400002
20161111060000,180.0,265.200012,88.400004,55,56.400002,0,65.5,65.0,58.400002
20161111061500,180.0,291.0,97.0,59,56.400002,0,65.699997,65.0,58.400002
20161111063000,180.0,295.799988,98.599996,59,56.400002,0,65.599998,65.0,58.400002
20161111064500,180.0,291.0,97.0,59,56.400002,0,65.5,65.0,58.400002
20161111070000,180.0,295.799988,98.599996,59,56.400002,0,65.5,65.0,58.400002
20161111071500,180.0,301.200012,100.400004,62,56.400002,0,65.599998,65.0,58.400002
20161111073000,180.0,306.0,102.0,60,56.400002,0,65.699997,65.0,58.400002
20161111074500,180.0,301.200012,100.400004,60,56.400002,0,65.800003,65.0,58.400002
20161111080000,180.0,301.200012,100.400004,60,56.400002,0,65.699997,65.0,58.400002
20161111081500,180.0,295.799988,98.599996,59,56.400002,0,65.599998,65.0,58.400002
20161111083000,180.0,295.799988,98.599996,59,56.400002,0,65.699997,65.0,58.400002
20161111084500,180.0,295.799988,98.599996,59,56.400002,0,65.599998,65.0,58.400002
20161111090000,180.0,301.200012,100.400004,59,56.400002,0,65.599998,65.0,58.400002
20161111091500,180.0,295.799988,98.599996,59,56.400002,0,65.300003,65.0,58.400002
20161111093000,180.0,285.600006,95.200002,58,56.400002,0,65.099998,65.0,58.400002
20161111094500,180.0,291.0,97.0,59,56.400002,0,65.400002,65.0,58.400002
20161111100000,180.0,295.799988,98.599996,59,56.400002,0,65.599998,65.0,58.400002
20161111101500,180.0,295.799988,98.599996,59,56.400002,0,65.5,65.0,58.400002
20161111103000,180.0,301.200012,100.400004,59,56.400002,0,65.5,65.0,58.400002
20161111104500,180.0,306.0,102.0,59,56.400002,0,65.599998,65.0,58.400002
20161111110000,180.0,306.0,102.0,58,56.400002,0,65.599998,65.0,58.400002
20161111111500,180.0,295.799988,98.599996,58,56.400002,0,65.599998,65.0,58.400002
20161111113000,180.0,295.799988,98.599996,59,56.400002,0,65.800003,65.0,58.400002
20161111114500,180.0,295.799988,98.599996,59,56.400002,0,66.099998,65.0,58.400002
20161111120000,180.0,295.799988,98.599996,59,57.099998,0,66.400002,65.0,58.400002
20161111121500,180.0,295.799988,98.599996,59,57.099998,0,66.5,65.0,58.400002
20161111123000,180.0,295.799988,98.599996,59,57.099998,0,66.599998,65.0,58.400002
20161111124500,180.0,295.799988,98.599996,59,57.099998,0,66.699997,65.0,58.400002
20161111130000,180.0,301.200012,100.400004,60,56.400002,0,66.599998,65.0,58.400002
20161111131500,180.0,301.200012,100.400004,60,56.400002,0,66.699997,65.0,58.400002
20161111133000,180.0,295.799988,98.599996,60,56.400002,0,66.800003,65.0,58.400002
20161111134500,180.0,295.799988,98.599996,60,56.400002,0,66.699997,65.0,58.400002
20161111140000,180.0,295.799988,98.599996,62,57.099998,0,66.300003,65.0,58.400002
20161111141500,180.0,301.200012,100.400004,62,57.099998,0,66.099998,65.0,58.400002
20161111143000,180.0,295.799988,98.599996,62,57.099998,0,66.0,65.0,58.400002
20161111144500,180.0,295.799988,98.599996,62,57.099998,0,65.800003,65.0,58.400002
20161111150000,180.0,301.200012,100.400004,62,57.099998,0,65.699997,65.0,58.400002
20161111151500,180.0,301.200012,100.400004,62,57.099998,0,65.599998,65.0,58.400002
20161111153000,180.0,295.799988,98.599996,61,57.099998,0,65.5,65.0,58.400002
20161111154500,180.0,295.799988,98.599996,61,57.099998,0,65.400002,65.0,58.400002
20161111160000,180.0,295.799988,98.599996,61,57.099998,0,65.300003,65.0,58.400002
20161111161500,180.0,295.799988,98.599996,61,57.099998,0,65.199997,65.0,58.400002
20161111163000,180.0,295.799988,98.599996,61,57.099998,0,65.199997,65.0,58.400002
20161111164500,180.0,295.799988,98.599996,59,57.099998,0,65.099998,65.0,58.400002
20161111170000,180.0,295.799988,98.599996,59,57.099998,0,65.099998,65.0,58.400002
20161111171500,180.0,295.799988,98.599996,59,57.099998,0,65.0,65.0,58.400002
20161111173000,180.0,295.799988,98.599996,59,57.099998,0,65.0,65.0,58.400002
20161111174500,180.0,295.799988,98.599996,59,56.400002,0,64.800003,65.0,58.400002
20161111180000,180.0,291.0,97.0,59,56.400002,0,64.699997,65.0,58.400002
20161111181500,180.0,295.799988,98.599996,59,56.400002,0,64.699997,65.0,58.400002
20161111183000,180.0,291.0,97.0,58,56.400002,0,64.699997,65.0,58.400002
20161111184500,180.0,263.399994,87.799998,55,56.400002,0,64.599998,65.0,58.400002
20161111190000,180.0,263.399994,87.799998,55,57.099998,0,64.699997,65.0,58.400002
20161111191500,180.0,263.399994,87.799998,55,57.099998,0,64.699997,65.0,58.400002
20161111193000,180.0,257.399994,85.799998,54,57.099998,0,64.699997,65.0,58.400002
20161111194500,180.0,251.399994,83.799998,53,57.099998,0,64.699997,65.0,58.400002
20161111200000,180.0,246.600006,82.200002,51,57.099998,0,64.800003,65.0,58.400002
20161111201500,180.0,242.399994,80.799998,51,57.099998,0,64.800003,65.0,58.400002
20161111203000,180.0,239.399994,79.799998,52,57.099998,0,64.800003,65.0,58.400002
20161111204500,180.0,243.0,81.0,52,57.099998,0,64.800003,65.0,58.400002
20161111210000,180.0,249.0,83.0,52,57.099998,0,64.699997,65.0,58.400002
20161111211500,180.0,242.399994,80.799998,51,57.099998,0,64.699997,65.0,58.400002
20161111213000,180.0,229.800003,76.600001,50,57.099998,0,64.699997,65.0,58.400002
20161111214500,180.0,225.600006,75.200002,49,57.099998,0,64.699997,65.0,58.400002
20161111220000,180.0,225.600006,75.200002,49,57.099998,0,64.699997,65.0,58.400002
20161111221500,180.0,211.199997,70.399999,47,57.099998,0,64.699997,65.0,58.400002
20161111223000,180.0,198.600006,66.200002,46,57.099998,0,64.599998,65.0,58.400002
20161111224500,180.0,198.600006,66.200002,45,57.099998,0,64.699997,65.0,58.400002
20161111230000,180.0,191.399994,63.799998,45,58.299999,0,64.800003,65.0,58.400002
20161111231500,180.0,191.399994,63.799998,44,58.299999,0,64.800003,65.0,58.400002
20161111233000,180.0,191.399994,63.799998,44,58.299999,0,64.800003,65.0,58.400002
20161111234500,180.0,191.399994,63.799998,44,57.599998,0,64.699997,65.0,58.400002
20161112000000,180.0,187.199997,62.399999,44,57.599998,0,64.699997,65.0,58.400002
20161112001500,180.0,184.199997,61.399999,44,57.599998,0,64.699997,65.0,58.400002
20161112003000,180.0,184.199997,61.399999,44,57.599998,0,64.699997,65.0,58.400002
20161112004500,180.0,184.199997,61.399999,44,57.599998,0,64.699997,65.0,58.400002
20161112010000,180.0,184.199997,61.399999,44,57.599998,0,64.599998,65.0,58.400002
20161112011500,180.0,184.199997,61.399999,44,57.599998,0,64.599998,65.0,58.400002
20161112013000,180.0,186.600006,62.200002,44,58.299999,0,64.599998,65.0,58.400002
20161112014500,180.0,181.199997,60.399999,44,58.299999,0,64.5,65.0,58.400002
20161112020000,180.0,181.199997,60.399999,44,58.299999,0,64.5,65.0,58.400002
20161112021500,180.0,183.600006,61.200002,44,58.299999,0,64.400002,65.0,58.400002
20161112023000,180.0,175.199997,58.399999,44,58.299999,0,64.400002,65.0,58.400002
20161112024500,180.0,181.199997,60.399999,44,58.299999,0,64.400002,65.0,58.400002
20161112030000,180.0,181.199997,60.399999,44,58.299999,0,64.400002,65.0,58.400002
20161112031500,180.0,181.199997,60.399999,44,58.299999,0,64.300003,65.0,58.400002
20161112033000,180.0,181.199997,60.399999,44,57.599998,0,64.300003,65.0,58.400002
20161112034500,180.0,183.600006,61.200002,44,57.599998,0,64.199997,65.0,58.400002
20161112040000,180.0,183.600006,61.200002,44,58.299999,0,64.199997,65.0,58.400002
20161112041500,180.0,181.199997,60.399999,44,58.299999,0,64.199997,65.0,58.400002
20161112043000,180.0,184.199997,61.399999,44,58.299999,0,64.099998,65.0,58.400002
20161112044500,180.0,187.199997,62.399999,44,57.599998,0,64.099998,65.0,58.400002
20161112050000,180.0,183.600006,61.200002,44,57.599998,0,64.0,65.0,58.400002
20161112051500,180.0,183.600006,61.200002,44,57.599998,0,64.0,65.0,58.400002
20161112053000,180.0,188.399994,62.799998,44,57.599998,0,64.0,65.0,58.400002
20161112054500,180.0,188.399994,62.799998,44,57.599998,0,64.0,65.0,58.400002
20161112060000,180.0,183.600006,61.200002,43,57.599998,0,64.0,65.0,58.400002
20161112061500,180.0,180.600006,60.200002,43,58.299999,0,63.900002,65.0,58.400002
20161112063000,180.0,180.600006,60.200002,43,57.599998,0,64.0,77.099998,74.099998
20161112064500,180.0,172.800003,57.600001,43,104.0,100,64.900002,77.400002,74.400002
20161112070000,180.0,172.800003,57.600001,43,88.699997,100,65.5,77.400002,74.400002
20161112071500,180.0,181.199997,60.399999,44,101.5,100,66.099998,77.400002,74.400002
20161112073000,180.0,181.199997,60.399999,44,90.300003,100,66.599998,77.400002,74.400002
20161112074500,180.0,183.600006,61.200002,44,106.0,100,67.0,77.400002,74.400002
20161112080000,180.0,183.600006,61.200002,44,88.099998,100,67.400002,77.400002,74.400002
20161112081500,180.0,181.199997,60.399999,44,106.900002,100,67.800003,77.400002,74.400002
20161112083000,180.0,177.0,59.0,44,89.300003,100,68.199997,77.400002,74.400002
20161112084500,180.0,177.0,59.0,44,109.099998,100,68.5,77.400002,74.400002
20161112090000,180.0,177.0,59.0,44,89.300003,100,68.800003,77.400002,74.400002
20161112091500,180.0,171.600006,57.200002,44,109.900002,100,69.099998,77.400002,74.400002
20161112093000,180.0,171.600006,57.200002,44,89.900002,100,69.300003,77.400002,74.400002
20161112094500,180.0,177.0,59.0,45,107.300003,100,69.599998,77.400002,74.400002
20161112100000,180.0,177.0,59.0,45,91.099998,100,69.800003,77.400002,74.400002
20161112101500,180.0,171.600006,57.200002,45,98.800003,100,70.099998,77.400002,74.400002
20161112103000,180.0,177.600006,59.200002,45,94.199997,100,70.300003,77.400002,74.400002
20161112104500,180.0,181.800003,60.600001,45,92.699997,100,70.400002,77.400002,74.400002
20161112110000,180.0,175.199997,58.399999,45,104.599998,100,70.599998,77.400002,74.400002
20161112111500,180.0,180.0,60.0,45,89.900002,100,70.800003,77.400002,74.400002
20161112113000,180.0,177.0,59.0,45,102.800003,100,70.900002,77.400002,74.400002
20161112114500,180.0,180.600006,60.200002,46,94.800003,100,71.0,77.400002,74.400002
20161112120000,180.0,187.800003,62.600001,46,89.900002,100,71.199997,77.400002,74.400002
20161112121500,180.0,183.600006,61.200002,46,107.400002,100,71.400002,77.400002,74.400002
20161112123000,180.0,183.600006,61.200002,46,93.599998,100,71.599998,77.400002,74.400002
20161112124500,180.0,183.600006,61.200002,46,89.199997,100,71.699997,77.400002,74.400002
20161112130000,180.0,183.600006,61.200002,46,96.300003,100,71.900002,77.400002,74.400002
20161112131500,180.0,183.600006,61.200002,46,106.5,100,72.0,77.400002,74.400002
20161112133000,180.0,181.199997,60.399999,46,93.599998,100,72.199997,77.400002,74.400002
20161112134500,180.0,181.199997,60.399999,46,90.400002,100,72.300003,77.400002,74.400002
20161112140000,180.0,183.600006,61.200002,46,110.900002,100,72.400002,77.400002,74.400002
20161112141500,180.0,183.600006,61.200002,46,90.5,100,72.599998,77.400002,74.400002
20161112143000,180.0,183.600006,61.200002,46,89.300003,100,72.699997,77.400002,74.400002
20161112144500,180.0,183.600006,61.200002,46,109.300003,100,72.800003,77.400002,74.400002
20161112150000,180.0,180.600006,60.200002,46,93.0,100,72.900002,77.400002,74.400002
20161112151500,180.0,178.199997,59.399999,46,90.5,100,73.0,77.400002,74.400002
20161112153000,180.0,181.199997,60.399999,46,94.400002,100,73.199997,77.400002,74.400002
20161112154500,180.0,178.199997,59.399999,46,104.0,100,73.400002,77.400002,74.400002
20161112160000,180.0,180.0,60.0,46,96.0,100,73.5,77.400002,74.400002
20161112161500,180.0,180.0,60.0,46,89.900002,100,73.599998,77.400002,74.400002
20161112163000,180.0,180.0,60.0,46,89.900002,100,73.699997,77.400002,74.400002
20161112164500,180.0,183.600006,61.200002,46,98.300003,100,73.800003,77.400002,74.400002
20161112170000,180.0,178.199997,59.399999,46,90.5,100,74.0,77.400002,74.400002
20161112171500,180.0,181.199997,60.399999,46,99.0,100,74.0,77.400002,74.400002
20161112173000,180.0,178.199997,59.399999,46,102.5,100,74.099998,77.400002,74.400002
20161112174500,180.0,180.600006,60.200002,46,89.900002,100,74.099998,77.400002,74.400002
20161112180000,180.0,180.600006,60.200002,46,100.599998,100,74.199997,77.400002,74.400002
20161112181500,180.0,183.600006,61.200002,46,94.5,100,74.300003,77.400002,74.400002
20161112183000,180.0,183.600006,61.200002,46,89.800003,100,74.300003,77.400002,74.400002
20161112184500,180.0,187.199997,62.399999,46,97.900002,100,74.400002,77.400002,74.400002
20161112190000,180.0,190.800003,63.600001,46,104.400002,100,74.5,77.400002,74.400002
20161112191500,180.0,187.800003,62.600001,45,89.400002,100,74.5,77.400002,74.400002
20161112193000,180.0,181.199997,60.399999,44,95.900002,100,74.400002,77.400002,74.400002
20161112194500,180.0,181.199997,60.399999,44,97.400002,100,74.400002,77.400002,74.400002
20161112200000,180.0,184.199997,61.399999,44,87.5,100,74.300003,77.400002,74.400002
20161112201500,180.0,181.199997,60.399999,44,109.199997,100,74.300003,77.400002,74.400002
20161112203000,180.0,181.199997,60.399999,44,90.5,100,74.300003,77.400002,74.400002
20161112204500,180.0,181.199997,60.399999,44,93.5,100,74.300003,77.400002,74.400002
20161112210000,180.0,181.199997,60.399999,44,106.900002,100,74.300003,77.400002,74.400002
20161112211500,180.0,181.199997,60.399999,44,89.900002,100,74.300003,77.400002,74.400002
20161112213000,180.0,183.600006,61.200002,44,96.5,100,74.199997,77.400002,74.400002
20161112214500,180.0,183.600006,61.200002,44,100.0,100,74.199997,77.400002,74.400002
20161112220000,180.0,180.600006,60.200002,44,88.699997,100,74.199997,77.400002,74.400002
20161112221500,180.0,180.600006,60.200002,44,98.800003,100,74.199997,77.400002,74.400002
20161112223000,180.0,180.600006,60.200002,44,93.099998,100,74.099998,77.400002,74.400002
20161112224500,180.0,178.199997,59.399999,44,93.099998,100,74.099998,77.400002,74.400002
20161112230000,180.0,181.199997,60.399999,44,104.900002,100,74.099998,77.400002,74.400002
20161112231500,180.0,181.199997,60.399999,44,88.699997,100,74.099998,77.400002,74.400002
20161112233000,180.0,178.199997,59.399999,44,101.699997,100,74.0,77.400002,74.400002
20161112234500,180.0,178.199997,59.399999,44,92.400002,100,74.0,77.400002,74.400002
20161113000000,180.0,180.600006,60.200002,44,92.400002,100,74.0,77.400002,74.400002
20161113001500,180.0,180.600006,60.200002,44,98.199997,100,73.900002,77.400002,74.400002
20161113003000,180.0,180.600006,60.200002,44,88.699997,100,73.800003,77.400002,74.400002
20161113004500,180.0,178.199997,59.399999,44,106.699997,100,73.800003,77.400002,74.400002
20161113010000,180.0,180.600006,60.200002,44,90.5,100,73.800003,77.400002,74.400002
20161113011500,180.0,180.600006,60.200002,44,96.199997,100,73.699997,77.400002,74.400002
20161113013000,180.0,180.600006,60.200002,44,94.800003,100,73.699997,77.400002,74.400002
20161113014500,180.0,180.600006,60.200002,44,88.5,100,73.599998,77.400002,74.400002
20161113020000,180.0,180.600006,60.200002,44,108.5,100,73.599998,77.400002,74.400002
20161113021500,180.0,180.600006,60.200002,44,89.300003,100,73.599998,77.400002,74.400002
20161113023000,180.0,180.600006,60.200002,44,101.599998,100,73.5,77.400002,74.400002
20161113024500,180.0,180.600006,60.200002,44,90.5,100,73.5,77.400002,74.400002
20161113030000,180.0,180.600006,60.200002,44,100.5,100,73.400002,77.400002,74.400002
20161113031500,180.0,183.600006,61.200002,44,90.5,100,73.400002,77.400002,74.400002
20161113033000,180.0,180.0,60.0,44,98.800003,100,73.400002,77.400002,74.400002
20161113034500,180.0,183.600006,61.200002,44,91.800003,100,73.400002,77.400002,74.400002
20161113040000,180.0,183.600006,61.200002,44,95.300003,100,73.400002,77.400002,74.400002
20161113041500,180.0,180.600006,60.200002,44,93.699997,100,73.400002,77.400002,74.400002
20161113043000,180.0,180.600006,60.200002,44,95.800003,100,73.400002,77.400002,74.400002
20161113044500,180.0,180.600006,60.200002,44,92.400002,100,73.400002,77.400002,74.400002
20161113050000,180.0,180.600006,60.200002,44,95.900002,100,73.400002,77.400002,74.400002
20161113051500,180.0,180.600006,60.200002,44,93.0,100,73.400002,77.400002,74.400002
20161113053000,180.0,183.600006,61.200002,44,95.900002,100,73.300003,77.400002,74.400002
20161113054500,180.0,180.600006,60.200002,44,94.599998,100,73.300003,77.400002,74.400002
20161113060000,180.0,184.199997,61.399999,44,92.900002,100,73.300003,77.400002,74.400002
20161113061500,180.0,181.800003,60.600001,44,96.800003,100,73.300003,77.400002,74.400002
20161113063000,180.0,181.800003,60.600001,44,96.800003,100,73.300003,77.400002,74.400002
20161113064500,180.0,181.800003,60.600001,44,91.199997,100,73.300003,77.400002,74.400002
20161113070000,180.0,177.600006,59.200002,44,97.0,100,73.300003,77.400002,74.400002
20161113071500,180.0,180.0,60.0,44,90.099998,100,73.300003,77.400002,74.400002
20161113073000,180.0,180.0,60.0,44,98.900002,100,73.300003,77.400002,74.400002
20161113074500,180.0,181.800003,60.600001,44,89.900002,100,73.199997,77.400002,74.400002
20161113080000,180.0,181.800003,60.600001,44,106.0,100,73.199997,77.400002,74.400002
20161113081500,180.0,181.800003,60.600001,44,88.699997,100,73.199997,77.400002,74.400002
20161113083000,180.0,177.600006,59.200002,44,108.699997,100,73.199997,77.400002,74.400002
20161113084500,180.0,183.600006,61.200002,45,88.699997,100,73.199997,77.400002,74.400002
20161113090000,180.0,180.600006,60.200002,45,107.0,100,73.199997,77.400002,74.400002
20161113091500,180.0,183.600006,61.200002,45,91.5,100,73.199997,77.400002,74.400002
20161113093000,180.0,180.600006,60.200002,45,100.199997,100,73.199997,77.400002,74.400002
20161113094500,180.0,180.600006,60.200002,45,88.800003,100,73.199997,77.400002,74.400002
20161113100000,180.0,184.800003,61.600001,45,108.0,100,73.199997,77.400002,74.400002
20161113101500,180.0,184.800003,61.600001,45,88.099998,100,73.199997,77.400002,74.400002
20161113103000,180.0,181.199997,60.399999,45,108.900002,100,73.199997,77.400002,74.400002
20161113104500,180.0,184.800003,61.600001,45,88.300003,100,73.300003,77.400002,74.400002
20161113110000,180.0,184.800003,61.600001,45,97.099998,100,73.300003,77.400002,74.400002
20161113111500,180.0,184.800003,61.600001,45,92.900002,100,73.400002,77.400002,74.400002
20161113113000,180.0,184.800003,61.600001,45,92.900002,100,73.400002,77.400002,74.400002
20161113114500,180.0,184.800003,61.600001,45,95.300003,100,73.400002,77.400002,74.400002
20161113120000,180.0,184.800003,61.600001,45,100.0,100,73.5,77.400002,74.400002
20161113121500,180.0,184.800003,61.600001,45,89.900002,100,73.599998,77.400002,74.400002
20161113123000,180.0,184.800003,61.600001,45,100.0,100,73.599998,77.400002,74.400002
20161113124500,180.0,184.800003,61.600001,45,93.699997,100,73.699997,77.400002,74.400002
20161113130000,180.0,184.800003,61.600001,44,88.699997,100,73.800003,77.400002,74.400002
20161113131500,180.0,184.800003,61.600001,44,106.199997,100,74.099998,77.400002,74.400002
20161113133000,180.0,181.199997,60.399999,44,89.300003,100,74.199997,77.400002,74.400002
20161113134500,180.0,181.199997,60.399999,44,104.699997,100,74.300003,77.400002,74.400002
20161113140000,180.0,181.199997,60.399999,44,93.199997,100,74.300003,77.400002,74.400002
20161113141500,180.0,181.199997,60.399999,44,89.800003,100,74.300003,77.400002,74.400002
20161113143000,180.0,177.600006,59.200002,44,110.199997,100,74.5,77.5,74.5
20161113144500,180.0,183.600006,61.200002,44,92.400002,100,74.5,77.5,74.5
20161113150000,180.0,178.199997,59.399999,44,89.300003,100,74.5,77.5,74.5
20161113151500,180.0,178.199997,59.399999,44,109.900002,100,74.5,77.5,74.5
20161113153000,180.0,181.199997,60.399999,44,91.099998,100,74.599998,77.400002,74.400002
20161113154500,180.0,181.199997,60.399999,44,66.300003,0,74.699997,77.400002,74.400002
20161113160000,180.0,181.199997,60.399999,44,83.800003,100,73.199997,77.5,74.5
20161113161500,180.0,181.199997,60.399999,44,81.300003,100,73.900002,77.699997,74.699997
20161113163000,180.0,181.199997,60.399999,44,98.5,100,74.099998,77.699997,74.699997
20161113164500,180.0,181.199997,60.399999,44,86.900002,100,74.0,77.800003,74.800003
20161113170000,180.0,181.199997,60.399999,44,105.099998,100,74.0,77.800003,74.800003
20161113171500,180.0,181.199997,60.399999,44,88.699997,100,74.099998,77.800003,74.800003
20161113173000,180.0,181.199997,60.399999,44,97.099998,100,74.199997,77.800003,74.800003
20161113174500,180.0,177.600006,59.200002,44,92.199997,100,74.300003,77.800003,74.800003
20161113180000,180.0,180.600006,60.200002,44,88.099998,100,74.300003,77.800003,74.800003
20161113181500,180.0,180.600006,60.200002,44,106.699997,100,74.400002,77.800003,74.800003
20161113183000,180.0,180.600006,60.200002,44,91.099998,100,74.5,77.800003,74.800003
20161113184500,180.0,180.600006,60.200002,44,94.099998,100,74.5,77.800003,74.800003
20161113190000,180.0,180.600006,60.200002,44,94.099998,100,74.5,77.800003,74.800003
20161113191500,180.0,178.199997,59.399999,44,92.199997,100,74.599998,77.5,74.5
20161113193000,180.0,181.199997,60.399999,44,99.800003,100,74.599998,77.800003,74.800003
20161113194500,180.0,171.600006,57.200002,44,89.5,100,74.599998,77.800003,74.800003
20161113200000,180.0,177.0,59.0,45,99.900002,100,74.599998,77.800003,74.800003
20161113201500,180.0,175.199997,58.399999,45,96.400002,100,74.699997,77.800003,74.800003
20161113203000,180.0,180.0,60.0,45,88.699997,100,74.699997,77.800003,74.800003
20161113204500,180.0,178.199997,59.399999,45,103.599998,100,74.800003,77.800003,74.800003
20161113210000,180.0,178.199997,59.399999,45,93.599998,100,74.800003,77.800003,74.800003
20161113211500,180.0,172.800003,57.600001,45,89.800003,100,74.800003,77.800003,74.800003
20161113213000,180.0,177.600006,59.200002,45,104.300003,100,74.900002,77.800003,74.800003
20161113214500,180.0,173.399994,57.799998,45,88.800003,100,74.900002,77.800003,74.800003
20161113220000,180.0,177.0,59.0,45,103.0,100,74.900002,77.800003,74.800003
20161113221500,180.0,180.0,60.0,45,91.800003,100,74.900002,77.800003,74.800003
20161113223000,180.0,175.199997,58.399999,45,89.099998,100,74.900002,77.800003,74.800003
20161113224500,180.0,180.0,60.0,45,107.300003,100,74.900002,77.800003,74.800003
20161113230000,180.0,177.0,59.0,45,93.0,100,74.900002,77.800003,74.800003
20161113231500,180.0,177.0,59.0,45,89.800003,100,74.900002,77.800003,74.800003
20161113233000,180.0,180.0,60.0,45,109.199997,100,74.800003,77.800003,74.800003
20161113234500,180.0,180.0,60.0,45,89.900002,100,74.800003,77.800003,74.800003
20161114000000,180.0,177.0,59.0,45,98.199997,100,74.800003,77.800003,74.800003
20161114001500,180.0,177.0,59.0,45,95.400002,100,74.699997,77.800003,74.800003
20161114003000,180.0,177.0,59.0,45,88.099998,100,74.699997,77.800003,74.800003
20161114004500,180.0,177.0,59.0,45,108.400002,100,74.599998,77.800003,74.800003
20161114010000,180.0,177.0,59.0,45,91.300003,100,74.599998,77.800003,74.800003
20161114011500,180.0,177.0,59.0,45,94.599998,100,74.599998,77.800003,74.800003
20161114013000,180.0,177.0,59.0,45,98.400002,100,74.5,77.800003,74.800003
20161114014500,180.0,175.199997,58.399999,45,88.099998,100,74.5,77.800003,74.800003
20161114020000,180.0,175.199997,58.399999,45,109.199997,100,74.5,77.800003,74.800003
20161114021500,180.0,177.600006,59.200002,45,89.300003,100,74.300003,77.800003,74.800003
20161114023000,180.0,177.600006,59.200002,45,105.400002,100,74.300003,77.800003,74.800003
20161114024500,180.0,181.800003,60.600001,45,90.5,100,74.300003,77.800003,74.800003
20161114030000,180.0,181.800003,60.600001,45,102.199997,100,74.300003,77.800003,74.800003
20161114031500,180.0,187.800003,62.600001,45,89.900002,100,74.199997,77.800003,74.800003
20161114033000,180.0,184.800003,61.600001,45,96.5,100,74.199997,77.800003,74.800003
20161114034500,180.0,187.800003,62.600001,45,91.300003,100,74.199997,77.800003,74.800003
20161114040000,180.0,187.800003,62.600001,45,95.900002,100,74.199997,77.800003,74.800003
20161114041500,180.0,183.600006,61.200002,44,91.699997,100,74.099998,77.800003,74.800003
20161114043000,180.0,183.600006,61.200002,44,95.300003,100,74.099998,77.800003,74.800003
20161114044500,180.0,183.600006,61.200002,44,91.900002,100,74.099998,77.800003,74.800003
20161114050000,180.0,183.600006,61.200002,44,95.099998,100,74.0,77.800003,74.800003
20161114051500,180.0,183.600006,61.200002,44,91.800003,100,74.0,77.800003,74.800003
20161114053000,180.0,187.199997,62.399999,44,94.300003,100,74.0,77.800003,74.800003
20161114054500,180.0,187.199997,62.399999,44,91.800003,100,73.900002,77.800003,74.800003
20161114060000,180.0,183.600006,61.200002,44,96.900002,100,73.900002,77.800003,74.800003
20161114061500,180.0,187.800003,62.600001,44,89.900002,100,73.800003,77.800003,74.800003
20161114063000,180.0,187.800003,62.600001,44,103.199997,100,73.800003,77.800003,74.800003
20161114064500,180.0,184.800003,61.600001,44,88.699997,100,73.699997,77.800003,74.800003
20161114070000,180.0,190.199997,63.399999,44,107.0,100,73.699997,77.800003,74.800003
20161114071500,180.0,184.800003,61.600001,44,88.099998,100,73.599998,77.800003,74.800003
20161114073000,180.0,184.800003,61.600001,44,109.199997,100,73.599998,77.800003,74.800003
20161114074500,180.0,174.600006,58.200002,44,88.699997,100,73.599998,77.400002,74.400002
20161114080000,180.0,177.600006,59.200002,44,108.599998,100,73.400002,77.400002,74.400002
20161114081500,180.0,177.600006,59.200002,44,92.300003,100,73.400002,77.400002,74.400002
20161114083000,180.0,183.600006,61.200002,44,90.800003,100,73.300003,77.400002,74.400002
20161114084500,180.0,183.600006,61.200002,44,106.099998,100,73.300003,77.400002,74.400002
20161114090000,180.0,183.600006,61.200002,44,89.300003,100,73.300003,77.400002,74.400002
20161114091500,180.0,183.600006,61.200002,44,98.300003,100,73.300003,77.800003,74.800003
20161114093000,180.0,177.0,59.0,44,101.5,100,73.300003,77.800003,74.800003
20161114094500,180.0,177.0,59.0,44,92.400002,100,73.400002,77.5,74.5
20161114100000,180.0,177.0,59.0,44,92.400002,100,73.400002,77.5,74.5
20161114101500,180.0,175.199997,58.399999,44,108.099998,100,73.400002,77.400002,74.400002
20161114103000,180.0,175.199997,58.399999,44,97.300003,100,73.400002,77.400002,74.400002
20161114104500,180.0,180.600006,60.200002,44,91.699997,100,73.5,77.400002,74.400002
20161114110000,180.0,180.600006,60.200002,44,91.699997,100,73.5,77.400002,74.400002
20161114111500,180.0,188.399994,62.799998,44,105.800003,100,73.599998,77.400002,74.400002
20161114113000,180.0,188.399994,62.799998,44,96.300003,100,73.599998,77.400002,74.400002
20161114114500,180.0,184.800003,61.600001,43,89.900002,100,73.699997,77.400002,74.400002
20161114120000,180.0,190.199997,63.399999,42,97.0,100,73.800003,77.400002,74.400002
20161114121500,180.0,187.199997,62.399999,42,107.099998,100,73.800003,77.400002,74.400002
20161114123000,180.0,187.199997,62.399999,42,93.0,100,73.900002,77.400002,74.400002
20161114124500,180.0,184.199997,61.399999,42,89.5,100,73.900002,77.400002,74.400002
20161114130000,180.0,184.199997,61.399999,42,90.400002,100,74.0,77.400002,74.400002
20161114131500,180.0,181.199997,60.399999,42,106.699997,100,74.0,77.400002,74.400002
20161114133000,180.0,181.199997,60.399999,42,94.800003,100,74.099998,77.400002,74.400002
20161114134500,180.0,181.199997,60.399999,42,92.699997,100,74.099998,77.400002,74.400002
20161114140000,180.0,178.199997,59.399999,42,90.400002,100,74.199997,77.400002,74.400002
20161114141500,180.0,178.199997,59.399999,42,92.300003,100,74.300003,77.400002,74.400002
20161114143000,180.0,178.199997,59.399999,42,97.400002,100,74.300003,77.800003,74.800003
20161114144500,180.0,180.0,60.0,42,93.699997,100,74.300003,77.800003,74.800003
20161114150000,180.0,174.600006,58.200002,42,93.699997,100,74.400002,77.800003,74.800003
20161114151500,180.0,177.0,59.0,42,105.099998,100,74.5,77.800003,74.800003
20161114153000,180.0,177.0,59.0,42,93.699997,100,74.5,77.800003,74.800003
20161114154500,180.0,177.0,59.0,42,90.5,100,74.599998,77.800003,74.800003
20161114160000,180.0,174.600006,58.200002,42,95.099998,100,74.699997,77.800003,74.800003
20161114161500,180.0,174.600006,58.200002,43,93.599998,100,74.800003,77.699997,74.699997
20161114163000,180.0,174.600006,58.200002,43,64.900002,0,75.0,77.699997,74.699997
20161114164500,180.0,180.0,60.0,44,91.599998,100,73.5,77.800003,74.800003
20161114170000,180.0,177.0,59.0,44,86.900002,100,74.099998,77.699997,74.699997
20161114171500,180.0,177.0,59.0,44,83.800003,100,74.5,77.699997,74.699997
20161114173000,180.0,177.0,59.0,44,87.400002,100,74.599998,77.699997,74.699997
20161114174500,180.0,177.0,59.0,44,97.5,100,74.5,77.599998,74.599998
20161114180000,180.0,177.0,59.0,44,86.199997,100,74.400002,77.599998,74.599998
20161114181500,180.0,183.600006,61.200002,44,82.099998,100,74.400002,77.5,74.5
20161114183000,180.0,180.0,60.0,44,62.799999,100,73.400002,77.400002,74.400002
20161114184500,180.0,180.0,60.0,44,83.800003,100,73.400002,77.400002,74.400002
20161114190000,180.0,178.199997,59.399999,44,89.800003,100,73.699997,77.400002,74.400002
20161114191500,180.0,178.199997,59.399999,44,93.300003,100,73.699997,77.5,74.5
20161114193000,180.0,188.399994,62.799998,44,87.5,100,73.800003,77.800003,74.800003
20161114194500,180.0,183.600006,61.200002,44,95.300003,100,73.900002,77.800003,74.800003
20161114200000,180.0,187.199997,62.399999,44,98.199997,100,74.0,77.800003,74.800003
20161114201500,180.0,187.199997,62.399999,44,89.300003,100,74.099998,77.800003,74.800003
20161114203000,180.0,184.800003,61.600001,44,97.699997,100,74.099998,77.800003,74.800003
20161114204500,180.0,187.199997,62.399999,43,97.699997,100,74.199997,77.800003,74.800003
20161114210000,180.0,187.199997,62.399999,43,88.699997,100,74.199997,77.800003,74.800003
20161114211500,180.0,187.199997,62.399999,43,99.400002,100,74.199997,77.800003,74.800003
20161114213000,180.0,187.199997,62.399999,43,93.0,100,74.300003,77.800003,74.800003
20161114214500,180.0,190.199997,63.399999,43,88.0,100,74.300003,77.800003,74.800003
20161114220000,180.0,186.600006,62.200002,43,108.300003,100,74.300003,77.800003,74.800003
20161114221500,180.0,181.199997,60.399999,42,90.5,100,74.300003,77.800003,74.800003
20161114223000,180.0,184.800003,61.600001,42,92.900002,100,74.199997,77.800003,74.800003
20161114224500,180.0,190.800003,63.600001,42,101.400002,100,74.199997,77.800003,74.800003
20161114230000,180.0,187.199997,62.399999,42,88.699997,100,74.199997,77.800003,74.800003
20161114231500,180.0,184.199997,61.399999,42,101.599998,100,74.199997,77.800003,74.800003
20161114233000,180.0,184.199997,61.399999,42,93.300003,100,74.199997,77.800003,74.800003
20161114234500,180.0,186.600006,62.200002,42,87.5,100,74.199997,77.800003,74.800003
20161115000000,180.0,181.800003,60.600001,42,105.099998,100,74.199997,77.800003,74.800003
20161115001500,180.0,184.199997,61.399999,42,90.5,100,74.199997,77.800003,74.800003
20161115003000,180.0,181.800003,60.600001,42,93.0,100,74.199997,77.800003,74.800003
20161115004500,180.0,181.800003,60.600001,42,99.199997,100,74.199997,77.800003,74.800003
20161115010000,180.0,188.399994,62.799998,42,87.5,100,74.199997,77.800003,74.800003
20161115011500,180.0,183.600006,61.200002,42,107.300003,100,74.199997,77.800003,74.800003
20161115013000,180.0,183.600006,61.200002,42,89.300003,100,74.199997,77.800003,74.800003
20161115014500,180.0,183.600006,61.200002,42,97.800003,100,74.199997,77.800003,74.800003
