PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161115020000,180.0,183.600006,61.200002,42,90.199997,100,74.199997,77.800003,74.800003
20161115021500,180.0,183.600006,61.200002,42,94.599998,100,74.199997,77.800003,74.800003
20161115023000,180.0,187.199997,62.399999,42,91.099998,100,74.199997,77.800003,74.800003
20161115024500,180.0,184.800003,61.600001,42,93.5,100,74.199997,77.800003,74.800003
20161115030000,180.0,184.800003,61.600001,42,98.099998,100,74.199997,77.800003,74.800003
20161115031500,180.0,184.800003,61.600001,42,88.099998,100,74.199997,77.800003,74.800003
20161115033000,180.0,180.600006,60.200002,42,108.300003,100,74.199997,77.800003,74.800003
20161115034500,180.0,184.199997,61.399999,42,88.699997,100,74.199997,77.800003,74.800003
20161115040000,180.0,184.199997,61.399999,42,97.099998,100,74.199997,77.800003,74.800003
20161115041500,180.0,187.199997,62.399999,42,93.699997,100,74.199997,77.800003,74.800003
20161115043000,180.0,170.399994,56.799998,45,91.199997,100,74.199997,77.800003,74.800003
20161115044500,180.0,177.0,59.0,46,108.800003,100,74.199997,77.800003,74.800003
20161115050000,180.0,172.800003,57.600001,46,89.900002,100,74.199997,77.800003,74.800003
20161115051500,180.0,177.0,59.0,46,101.699997,100,74.300003,77.800003,74.800003
20161115053000,180.0,190.199997,63.399999,44,92.599998,100,74.300003,77.800003,74.800003
20161115054500,180.0,187.199997,62.399999,44,91.599998,100,74.400002,77.800003,74.800003
20161115060000,180.0,184.199997,61.399999,43,96.400002,100,74.400002,77.800003,74.800003
20161115061500,180.0,181.199997,60.399999,43,87.5,100,74.400002,77.800003,74.800003
20161115063000,180.0,184.800003,61.600001,43,109.199997,100,74.400002,77.800003,74.800003
20161115064500,180.0,187.199997,62.399999,43,90.0,100,74.400002,77.800003,74.800003
20161115070000,180.0,187.199997,62.399999,43,94.5,100,74.400002,77.800003,74.800003
20161115071500,180.0,178.199997,59.399999,42,95.900002,100,74.300003,77.800003,74.800003
20161115073000,180.0,181.199997,60.399999,42,90.400002,100,74.300003,77.800003,74.800003
20161115074500,180.0,178.199997,59.399999,42,96.400002,100,74.400002,77.800003,74.800003
20161115080000,180.0,181.199997,60.399999,42,89.400002,100,74.5,77.800003,74.800003
20161115081500,180.0,181.199997,60.399999,42,106.099998,100,74.699997,77.800003,74.800003
20161115083000,180.0,177.0,59.0,42,88.699997,100,74.599998,77.800003,74.800003
20161115084500,180.0,177.0,59.0,42,100.900002,100,74.599998,77.800003,74.800003
20161115090000,180.0,173.399994,57.799998,42,97.800003,100,74.599998,77.800003,74.800003
20161115091500,180.0,177.0,59.0,42,90.5,100,74.599998,77.800003,74.800003
20161115093000,180.0,177.0,59.0,42,97.800003,100,74.599998,77.800003,74.800003
20161115094500,180.0,177.0,59.0,44,105.699997,100,74.599998,77.800003,74.800003
20161115100000,180.0,172.800003,57.600001,44,93.599998,100,74.699997,77.800003,74.800003
20161115101500,180.0,187.800003,62.600001,44,87.5,100,74.800003,77.800003,74.800003
20161115103000,180.0,187.800003,62.600001,43,78.699997,100,74.800003,77.800003,74.800003
20161115104500,180.0,184.800003,61.600001,42,71.599998,100,74.0,77.800003,74.800003
20161115110000,180.0,184.800003,61.600001,42,66.199997,100,73.199997,77.800003,74.800003
20161115111500,180.0,172.800003,57.600001,41,62.799999,100,72.599998,77.800003,74.800003
20161115113000,180.0,172.800003,57.600001,42,60.799999,100,72.099998,77.800003,74.800003
20161115114500,180.0,175.199997,58.399999,42,59.200001,100,71.599998,77.800003,74.800003
20161115120000,180.0,170.399994,56.799998,42,81.800003,100,71.300003,77.800003,74.800003
20161115121500,180.0,177.600006,59.200002,42,106.800003,100,72.099998,77.800003,74.800003
20161115123000,180.0,174.600006,58.200002,42,106.800003,100,72.599998,77.800003,74.800003
20161115124500,180.0,186.600006,62.200002,44,91.699997,100,72.900002,77.800003,74.800003
20161115130000,180.0,186.600006,62.200002,44,104.199997,100,73.300003,77.800003,74.800003
20161115131500,180.0,186.600006,62.200002,44,91.099998,100,73.599998,77.800003,74.800003
20161115133000,180.0,57.0,19.0,51,98.5,100,74.0,77.800003,74.800003
20161115134500,180.0,181.800003,60.600001,36,89.900002,100,74.099998,77.800003,74.800003
20161115140000,180.0,178.199997,59.399999,36,93.599998,100,74.300003,77.800003,74.800003
20161115141500,180.0,178.199997,59.399999,36,91.0,100,74.5,77.800003,74.800003
20161115143000,180.0,178.199997,59.399999,36,99.400002,100,74.699997,77.800003,74.800003
20161115144500,180.0,174.600006,58.200002,36,99.400002,100,74.900002,77.800003,74.800003
20161115150000,180.0,174.600006,58.200002,38,91.699997,100,75.0,77.800003,74.800003
20161115151500,180.0,187.199997,62.399999,38,61.900002,100,74.099998,77.699997,74.699997
20161115153000,180.0,181.199997,60.399999,38,83.199997,100,74.099998,77.699997,74.699997
20161115154500,180.0,187.199997,62.399999,38,77.199997,100,74.300003,77.800003,74.800003
20161115160000,180.0,184.800003,61.600001,38,88.599998,100,74.5,77.800003,74.800003
20161115161500,180.0,184.800003,61.600001,38,86.900002,100,74.800003,77.699997,74.699997
20161115163000,180.0,187.199997,62.399999,38,61.900002,100,73.800003,77.699997,74.699997
20161115164500,180.0,184.199997,61.399999,38,86.900002,100,73.900002,77.699997,74.699997
20161115170000,180.0,181.199997,60.399999,38,91.0,100,74.5,77.699997,74.699997
20161115171500,180.0,181.199997,60.399999,38,85.0,100,74.5,77.599998,74.599998
20161115173000,180.0,181.199997,60.399999,38,71.599998,0,74.800003,77.599998,74.599998
20161115174500,180.0,181.199997,60.399999,38,64.0,100,73.400002,77.599998,74.599998
20161115180000,180.0,177.600006,59.200002,38,94.099998,100,74.099998,77.599998,74.599998
20161115181500,180.0,181.800003,60.600001,38,80.199997,100,74.5,77.5,74.5
20161115183000,180.0,177.600006,59.200002,38,89.900002,100,74.400002,77.599998,74.599998
20161115184500,180.0,177.600006,59.200002,38,81.599998,100,74.400002,77.5,74.5
20161115190000,180.0,181.199997,60.399999,38,81.599998,100,74.300003,77.599998,74.599998
20161115191500,180.0,184.199997,61.399999,38,86.199997,100,74.300003,77.599998,74.599998
20161115193000,180.0,184.199997,61.399999,38,78.699997,100,74.300003,77.5,74.5
20161115194500,180.0,187.199997,62.399999,38,89.300003,100,74.199997,77.5,74.5
20161115200000,180.0,187.199997,62.399999,38,79.699997,100,74.5,77.5,74.5
20161115201500,180.0,184.800003,61.600001,38,81.099998,100,74.5,77.5,74.5
20161115203000,180.0,184.800003,61.600001,38,86.0,100,74.300003,77.5,74.5
20161115204500,180.0,184.800003,61.600001,38,78.300003,100,74.300003,77.5,74.5
20161115210000,180.0,180.0,60.0,38,90.199997,100,74.099998,77.5,74.5
20161115211500,180.0,177.0,59.0,38,84.400002,100,74.099998,77.5,74.5
20161115213000,180.0,180.600006,60.200002,38,87.400002,100,74.099998,77.5,74.5
20161115214500,180.0,177.600006,59.200002,38,89.099998,100,74.099998,77.5,74.5
20161115220000,180.0,180.0,60.0,38,83.199997,100,74.099998,77.5,74.5
20161115221500,180.0,180.0,60.0,38,95.900002,100,74.099998,77.5,74.5
20161115223000,180.0,180.0,60.0,38,86.900002,100,74.099998,77.5,74.5
20161115224500,180.0,178.199997,59.399999,38,98.5,100,74.099998,77.5,74.5
20161115230000,180.0,181.800003,60.600001,38,88.099998,100,74.099998,77.5,74.5
20161115231500,180.0,178.199997,59.399999,38,96.0,100,74.199997,77.5,74.5
20161115233000,180.0,180.0,60.0,38,92.5,100,74.199997,77.5,74.5
20161115234500,180.0,180.0,60.0,38,87.5,100,74.199997,77.5,74.5
20161116000000,180.0,180.0,60.0,38,103.699997,100,74.300003,77.5,74.5
20161116001500,180.0,181.800003,60.600001,38,87.5,100,74.300003,77.5,74.5
20161116003000,180.0,184.800003,61.600001,38,95.800003,100,74.300003,77.800003,74.800003
20161116004500,180.0,187.800003,62.600001,38,91.400002,100,74.300003,77.5,74.5
20161116010000,180.0,181.800003,60.600001,37,60.700001,100,73.199997,77.400002,74.400002
20161116011500,180.0,181.800003,60.600001,37,95.5,100,73.5,77.400002,74.400002
20161116013000,180.0,184.800003,61.600001,37,84.0,100,73.599998,77.400002,74.400002
20161116014500,180.0,184.800003,61.600001,37,86.800003,100,73.699997,77.099998,74.099998
20161116020000,180.0,184.800003,61.600001,37,90.5,100,73.699997,77.099998,74.099998
20161116021500,180.0,184.800003,61.600001,37,84.900002,100,73.599998,77.099998,74.099998
20161116023000,180.0,184.800003,61.600001,37,97.900002,100,73.699997,77.099998,74.099998
20161116024500,180.0,184.800003,61.600001,37,62.0,100,72.800003,76.800003,73.800003
20161116030000,180.0,181.199997,60.399999,37,93.599998,100,73.099998,77.0,74.0
20161116031500,180.0,186.600006,62.200002,37,83.900002,100,73.199997,76.400002,73.400002
20161116033000,180.0,180.0,60.0,37,85.0,100,73.199997,77.099998,74.099998
20161116034500,180.0,184.199997,61.399999,37,97.300003,100,73.199997,77.099998,74.099998
20161116040000,180.0,181.199997,60.399999,37,87.5,100,73.300003,77.099998,74.099998
20161116041500,180.0,184.199997,61.399999,37,95.300003,100,73.300003,77.099998,74.099998
20161116043000,180.0,184.199997,61.399999,37,91.900002,100,73.400002,77.099998,74.099998
20161116044500,180.0,181.199997,60.399999,36,91.900002,100,73.5,77.099998,74.099998
20161116050000,180.0,181.199997,60.399999,36,100.599998,100,73.5,77.099998,74.099998
20161116051500,180.0,181.199997,60.399999,36,87.900002,100,73.599998,77.099998,74.099998
20161116053000,180.0,181.199997,60.399999,36,105.900002,100,73.599998,76.800003,73.800003
20161116054500,180.0,184.800003,61.600001,36,89.400002,100,73.599998,77.099998,74.099998
20161116060000,180.0,180.0,60.0,36,95.800003,100,73.699997,77.099998,74.099998
20161116061500,180.0,180.0,60.0,36,95.800003,100,73.699997,77.099998,74.099998
20161116063000,180.0,180.0,60.0,36,88.099998,100,73.800003,77.099998,74.099998
20161116064500,180.0,177.600006,59.200002,36,106.699997,100,73.800003,77.099998,74.099998
20161116070000,180.0,177.600006,59.200002,36,89.5,100,73.800003,77.099998,74.099998
20161116071500,180.0,180.0,60.0,36,96.5,100,73.800003,77.099998,74.099998
20161116073000,180.0,181.800003,60.600001,36,94.599998,100,73.800003,77.099998,74.099998
20161116074500,180.0,181.800003,60.600001,36,94.599998,100,73.800003,77.099998,74.099998
20161116080000,180.0,177.600006,59.200002,36,95.599998,100,73.800003,77.099998,74.099998
20161116081500,180.0,181.199997,60.399999,36,90.800003,100,73.900002,77.099998,74.099998
20161116083000,180.0,177.0,59.0,36,104.5,100,73.900002,77.099998,74.099998
20161116084500,180.0,180.600006,60.200002,36,89.300003,100,74.0,77.400002,74.400002
20161116090000,180.0,178.199997,59.399999,36,100.0,100,74.0,77.400002,74.400002
20161116091500,180.0,174.600006,58.200002,36,98.5,100,74.0,77.400002,74.400002
20161116093000,180.0,177.0,59.0,36,91.099998,100,74.0,77.400002,74.400002
20161116094500,180.0,181.199997,60.399999,37,91.099998,100,74.0,77.400002,74.400002
20161116100000,180.0,178.199997,59.399999,37,93.0,100,74.099998,77.400002,74.400002
20161116101500,180.0,181.199997,60.399999,38,105.099998,100,74.099998,77.400002,74.400002
20161116103000,180.0,184.800003,61.600001,38,88.699997,100,74.099998,77.400002,74.400002
20161116104500,180.0,181.199997,60.399999,38,99.199997,100,74.099998,77.400002,74.400002
20161116110000,180.0,184.800003,61.600001,38,99.199997,100,74.099998,77.400002,74.400002
20161116111500,180.0,184.800003,61.600001,38,96.300003,100,74.099998,77.400002,74.400002
20161116113000,180.0,184.800003,61.600001,38,103.099998,100,74.199997,77.400002,74.400002
20161116114500,180.0,184.800003,61.600001,38,89.900002,100,74.199997,77.400002,74.400002
20161116120000,180.0,184.800003,61.600001,38,88.699997,100,74.300003,77.400002,74.400002
20161116121500,180.0,184.800003,61.600001,37,94.599998,100,74.400002,77.400002,74.400002
20161116123000,180.0,184.800003,61.600001,37,96.199997,100,74.400002,77.400002,74.400002
20161116124500,180.0,184.800003,61.600001,37,96.199997,100,74.5,77.400002,74.400002
20161116130000,180.0,184.800003,61.600001,37,91.099998,100,74.5,77.400002,74.400002
20161116131500,180.0,184.800003,61.600001,37,89.900002,100,74.599998,77.400002,74.400002
20161116133000,180.0,180.600006,60.200002,36,88.199997,100,74.599998,77.400002,74.400002
20161116134500,180.0,187.199997,62.399999,36,62.299999,100,73.800003,77.400002,74.400002
20161116140000,180.0,181.199997,60.399999,36,89.699997,100,73.5,77.400002,74.400002
20161116141500,180.0,184.800003,61.600001,36,89.699997,100,74.0,77.400002,74.400002
20161116143000,180.0,181.800003,60.600001,36,89.699997,100,74.0,77.400002,74.400002
20161116144500,180.0,181.800003,60.600001,36,95.300003,100,74.199997,77.400002,74.400002
20161116150000,180.0,184.800003,61.600001,36,84.400002,100,74.199997,77.400002,74.400002
20161116151500,180.0,184.800003,61.600001,36,83.0,100,74.199997,77.400002,74.400002
20161116153000,180.0,184.800003,61.600001,36,84.300003,100,74.300003,77.400002,74.400002
20161116154500,180.0,181.199997,60.399999,36,87.5,100,74.199997,77.400002,74.400002
20161116160000,180.0,184.199997,61.399999,36,88.599998,100,74.300003,77.400002,74.400002
20161116161500,180.0,181.199997,60.399999,36,83.599998,100,74.300003,77.400002,74.400002
20161116163000,180.0,181.199997,60.399999,36,81.099998,100,74.5,77.400002,74.400002
20161116164500,180.0,181.199997,60.399999,36,81.099998,100,74.5,77.400002,74.400002
20161116170000,180.0,181.199997,60.399999,36,91.099998,100,74.5,77.400002,74.400002
20161116171500,180.0,181.199997,60.399999,36,86.900002,100,74.400002,77.400002,74.400002
20161116173000,180.0,178.199997,59.399999,36,85.699997,100,74.400002,77.400002,74.400002
20161116174500,180.0,178.199997,59.399999,36,85.699997,100,74.599998,77.400002,74.400002
20161116180000,180.0,178.199997,59.399999,36,94.199997,100,74.5,77.400002,74.400002
20161116181500,180.0,178.199997,59.399999,36,83.800003,100,74.5,77.400002,74.400002
20161116183000,180.0,178.199997,59.399999,36,81.5,100,74.5,77.400002,74.400002
20161116184500,180.0,180.0,60.0,36,94.099998,100,74.5,77.400002,74.400002
20161116190000,180.0,183.600006,61.200002,36,85.099998,100,74.400002,77.400002,74.400002
20161116191500,180.0,183.600006,61.200002,36,81.099998,100,74.400002,77.400002,74.400002
20161116193000,180.0,177.600006,59.200002,36,88.5,100,74.400002,77.400002,74.400002
20161116194500,180.0,177.600006,59.200002,36,88.5,100,74.300003,77.400002,74.400002
20161116200000,180.0,177.600006,59.200002,38,82.300003,100,74.199997,77.400002,74.400002
20161116201500,180.0,172.800003,57.600001,38,94.699997,100,74.199997,77.400002,74.400002
20161116203000,180.0,172.800003,57.600001,38,86.300003,100,74.099998,77.400002,74.400002
20161116204500,180.0,175.199997,58.399999,38,81.599998,100,74.0,77.400002,74.400002
20161116210000,180.0,180.0,60.0,38,90.5,100,74.099998,77.400002,74.400002
20161116211500,180.0,192.0,64.0,37,85.900002,100,74.0,77.400002,74.400002
20161116213000,180.0,186.600006,62.200002,37,81.199997,100,74.0,77.400002,74.400002
20161116214500,180.0,181.800003,60.600001,37,94.199997,100,73.900002,77.400002,74.400002
20161116220000,180.0,181.800003,60.600001,37,90.5,100,73.800003,77.400002,74.400002
20161116221500,180.0,181.800003,60.600001,37,86.900002,100,73.900002,77.400002,74.400002
20161116223000,180.0,186.600006,62.200002,37,98.900002,100,74.0,77.400002,74.400002
20161116224500,180.0,181.800003,60.600001,37,91.099998,100,74.0,77.400002,74.400002
20161116230000,180.0,177.0,59.0,37,87.5,100,73.900002,77.400002,74.400002
20161116231500,180.0,177.0,59.0,37,103.400002,100,73.800003,77.400002,74.400002
20161116233000,180.0,177.0,59.0,37,91.699997,100,73.800003,77.400002,74.400002
20161116234500,180.0,173.399994,57.799998,37,88.599998,100,73.800003,77.400002,74.400002
20161117000000,180.0,175.199997,58.399999,37,107.599998,100,73.800003,77.400002,74.400002
20161117001500,180.0,172.800003,57.600001,37,90.599998,100,73.800003,77.400002,74.400002
20161117003000,180.0,177.0,59.0,37,94.699997,100,73.800003,77.400002,74.400002
20161117004500,180.0,174.600006,58.200002,37,98.5,100,73.800003,77.400002,74.400002
20161117010000,180.0,174.600006,58.200002,37,89.300003,100,73.800003,77.400002,74.400002
20161117011500,180.0,177.0,59.0,37,101.699997,100,73.800003,77.400002,74.400002
20161117013000,180.0,177.0,59.0,37,93.800003,100,73.800003,77.400002,74.400002
20161117014500,180.0,175.199997,58.399999,37,92.199997,100,73.800003,77.400002,74.400002
20161117020000,180.0,178.199997,59.399999,37,100.300003,100,73.800003,77.400002,74.400002
20161117021500,180.0,173.399994,57.799998,37,89.300003,100,73.699997,77.400002,74.400002
20161117023000,180.0,175.199997,58.399999,37,104.199997,100,73.699997,77.400002,74.400002
20161117024500,180.0,177.600006,59.200002,37,90.0,100,73.699997,77.400002,74.400002
20161117030000,180.0,184.199997,61.399999,37,97.099998,100,73.699997,77.400002,74.400002
20161117031500,180.0,173.399994,57.799998,37,92.400002,100,73.699997,77.400002,74.400002
20161117033000,180.0,173.399994,57.799998,37,96.199997,100,73.599998,77.400002,74.400002
20161117034500,180.0,175.199997,58.399999,37,94.300003,100,73.599998,77.400002,74.400002
20161117040000,180.0,178.199997,59.399999,37,89.900002,100,73.599998,77.400002,74.400002
20161117041500,180.0,174.600006,58.200002,37,105.0,100,73.599998,77.400002,74.400002
20161117043000,180.0,178.199997,59.399999,37,88.699997,100,73.599998,77.400002,74.400002
20161117044500,180.0,174.600006,58.200002,37,103.900002,100,73.5,77.400002,74.400002
20161117050000,180.0,174.600006,58.200002,37,88.699997,100,73.400002,77.400002,74.400002
20161117051500,180.0,180.0,60.0,37,104.199997,100,73.400002,77.400002,74.400002
20161117053000,180.0,180.0,60.0,37,88.099998,100,73.400002,77.400002,74.400002
20161117054500,180.0,180.0,60.0,37,105.0,100,73.300003,77.400002,74.400002
20161117060000,180.0,180.0,60.0,37,88.900002,100,73.300003,77.400002,74.400002
20161117061500,180.0,180.0,60.0,37,104.800003,100,73.199997,77.400002,74.400002
20161117063000,180.0,180.0,60.0,37,89.900002,100,73.199997,77.400002,74.400002
20161117064500,180.0,180.0,60.0,37,96.400002,100,73.199997,77.400002,74.400002
20161117070000,180.0,178.199997,59.399999,37,90.800003,100,73.199997,77.400002,74.400002
20161117071500,180.0,181.800003,60.600001,37,92.900002,100,73.199997,77.400002,74.400002
20161117073000,180.0,181.800003,60.600001,37,94.699997,100,73.300003,77.400002,74.400002
20161117074500,180.0,181.800003,60.600001,37,94.699997,100,73.300003,77.400002,74.400002
20161117080000,180.0,177.600006,59.200002,37,93.099998,100,73.300003,77.400002,74.400002
20161117081500,180.0,180.600006,60.200002,37,91.800003,100,73.300003,77.400002,74.400002
20161117083000,180.0,177.0,59.0,37,93.599998,100,73.400002,77.400002,74.400002
20161117084500,180.0,177.0,59.0,37,93.599998,100,73.400002,77.400002,74.400002
20161117090000,180.0,177.0,59.0,37,99.199997,100,73.400002,77.400002,74.400002
20161117091500,180.0,177.0,59.0,37,89.900002,100,73.400002,77.400002,74.400002
20161117093000,180.0,174.600006,58.200002,37,94.400002,100,73.400002,77.400002,74.400002
20161117094500,180.0,171.600006,57.200002,37,105.0,100,73.5,77.400002,74.400002
20161117100000,180.0,178.199997,59.399999,38,99.0,100,73.5,77.400002,74.400002
20161117101500,180.0,178.199997,59.399999,38,90.5,100,73.599998,77.400002,74.400002
20161117103000,180.0,178.199997,59.399999,38,95.300003,100,73.599998,77.400002,74.400002
20161117104500,180.0,173.399994,57.799998,38,102.900002,100,73.699997,77.400002,74.400002
20161117110000,180.0,173.399994,57.799998,38,94.5,100,73.699997,77.400002,74.400002
20161117111500,180.0,177.600006,59.200002,38,89.800003,100,73.800003,77.400002,74.400002
20161117113000,180.0,268.200012,89.400004,52,95.300003,0,73.099998,65.0,57.599998
20161117114500,180.0,306.0,102.0,53,58.0,0,71.300003,65.0,57.599998
20161117120000,180.0,301.200012,100.400004,53,58.0,0,70.199997,65.0,57.599998
20161117121500,180.0,306.0,102.0,53,57.200001,0,69.599998,65.0,57.599998
20161117123000,180.0,316.200012,105.400004,53,57.200001,0,69.099998,65.0,57.599998
20161117124500,180.0,306.0,102.0,50,57.200001,0,68.599998,65.0,57.599998
20161117130000,180.0,295.799988,98.599996,50,57.200001,0,68.199997,65.0,57.599998
20161117131500,180.0,295.799988,98.599996,50,57.200001,0,68.099998,65.0,57.599998
20161117133000,180.0,295.799988,98.599996,52,57.200001,0,67.800003,65.0,57.599998
20161117134500,180.0,295.799988,98.599996,53,57.200001,0,67.599998,65.0,57.599998
20161117140000,180.0,301.200012,100.400004,53,57.200001,0,67.599998,65.0,57.599998
20161117141500,180.0,301.200012,100.400004,53,57.200001,0,67.599998,65.0,57.599998
20161117143000,180.0,291.0,97.0,52,57.200001,0,67.400002,65.0,57.599998
20161117144500,180.0,295.799988,98.599996,52,57.200001,0,67.400002,65.0,57.599998
20161117150000,180.0,295.799988,98.599996,53,57.200001,0,67.199997,65.0,57.599998
20161117151500,180.0,301.200012,100.400004,53,57.200001,0,67.099998,65.0,57.599998
20161117153000,180.0,301.200012,100.400004,52,57.200001,0,66.900002,65.0,57.599998
20161117154500,180.0,291.0,97.0,52,57.200001,0,66.900002,65.0,57.599998
20161117160000,180.0,306.0,102.0,51,57.200001,0,66.800003,65.0,57.599998
20161117161500,180.0,310.799988,103.599996,51,57.200001,0,66.800003,65.0,57.599998
20161117163000,180.0,295.799988,98.599996,50,57.200001,0,66.800003,65.0,57.599998
20161117164500,180.0,301.200012,100.400004,50,57.200001,0,66.699997,65.0,57.599998
20161117170000,180.0,301.200012,100.400004,50,57.200001,0,66.800003,65.0,57.599998
20161117171500,180.0,301.200012,100.400004,50,57.200001,0,66.699997,65.0,57.599998
20161117173000,180.0,295.799988,98.599996,52,57.200001,0,66.699997,65.0,57.599998
20161117174500,180.0,295.799988,98.599996,52,57.200001,0,66.5,65.0,57.599998
20161117180000,180.0,295.799988,98.599996,49,57.200001,0,66.400002,65.0,57.599998
20161117181500,180.0,295.799988,98.599996,49,56.5,0,66.400002,65.0,57.599998
20161117183000,180.0,301.200012,100.400004,49,56.5,0,66.400002,65.0,57.599998
20161117184500,180.0,295.799988,98.599996,50,56.5,0,66.300003,65.0,57.599998
20161117190000,180.0,301.200012,100.400004,52,56.5,0,66.199997,65.0,57.599998
20161117191500,180.0,301.200012,100.400004,50,56.5,0,66.199997,65.0,57.599998
20161117193000,180.0,306.0,102.0,50,56.5,0,66.099998,65.0,57.599998
20161117194500,180.0,301.200012,100.400004,50,56.5,0,66.099998,65.0,57.599998
20161117200000,180.0,301.200012,100.400004,50,56.5,0,66.0,65.0,57.599998
20161117201500,180.0,291.0,97.0,52,56.5,0,65.900002,65.0,57.599998
20161117203000,180.0,291.0,97.0,52,56.5,0,65.900002,65.0,57.599998
20161117204500,180.0,295.799988,98.599996,53,56.5,0,65.800003,65.0,57.599998
20161117210000,180.0,301.200012,100.400004,52,56.5,0,65.5,65.0,57.599998
20161117211500,180.0,291.0,97.0,50,56.5,0,65.300003,65.0,57.599998
20161117213000,180.0,295.799988,98.599996,51,56.5,0,65.400002,65.0,57.599998
20161117214500,180.0,301.200012,100.400004,51,56.5,0,65.300003,65.0,57.599998
20161117220000,180.0,295.799988,98.599996,50,56.5,0,65.199997,65.0,57.599998
20161117221500,180.0,295.799988,98.599996,50,56.5,0,65.099998,65.0,57.599998
20161117223000,180.0,291.0,97.0,50,56.5,0,65.0,65.0,57.599998
20161117224500,180.0,295.799988,98.599996,50,56.5,0,64.900002,65.0,57.599998
20161117230000,180.0,295.799988,98.599996,50,56.5,0,64.800003,65.0,57.599998
20161117231500,180.0,291.0,97.0,50,56.5,0,64.800003,65.0,57.599998
20161117233000,180.0,295.799988,98.599996,50,56.5,0,64.699997,65.0,57.599998
20161117234500,180.0,285.600006,95.200002,49,57.099998,0,64.699997,65.0,57.599998
20161118000000,180.0,280.799988,93.599996,48,56.400002,0,64.599998,65.0,57.599998
20161118001500,180.0,263.399994,87.799998,47,56.400002,0,64.599998,65.0,57.599998
20161118003000,180.0,257.399994,85.799998,44,56.400002,0,64.699997,65.0,57.599998
20161118004500,180.0,242.399994,80.799998,42,57.5,0,64.699997,65.0,57.599998
20161118010000,180.0,242.399994,80.799998,42,57.5,0,64.800003,65.0,57.599998
20161118011500,180.0,242.399994,80.799998,42,57.5,0,64.800003,65.0,57.599998
20161118013000,180.0,242.399994,80.799998,42,57.5,0,64.800003,65.0,57.599998
20161118014500,180.0,242.399994,80.799998,42,57.5,0,64.800003,65.0,57.599998
20161118020000,180.0,242.399994,80.799998,42,57.5,0,64.800003,65.0,57.599998
20161118021500,180.0,242.399994,80.799998,42,57.5,0,64.800003,65.0,57.599998
20161118023000,180.0,242.399994,80.799998,42,57.5,0,64.800003,65.0,57.599998
20161118024500,180.0,242.399994,80.799998,42,57.5,0,64.699997,65.0,57.599998
20161118030000,180.0,242.399994,80.799998,41,57.5,0,64.699997,65.0,57.599998
20161118031500,180.0,233.399994,77.799998,41,57.5,0,64.699997,65.0,57.599998
20161118033000,180.0,216.0,72.0,39,57.5,0,64.800003,65.0,57.599998
20161118034500,180.0,219.0,73.0,42,57.5,0,64.699997,65.0,57.599998
20161118040000,180.0,215.399994,71.799998,41,57.5,0,64.599998,65.0,57.599998
20161118041500,180.0,207.600006,69.200002,39,57.5,0,64.699997,65.0,57.599998
20161118043000,180.0,190.199997,63.399999,38,58.299999,0,64.699997,65.0,57.599998
20161118044500,180.0,190.199997,63.399999,38,58.299999,0,64.800003,65.0,57.599998
20161118050000,180.0,190.199997,63.399999,38,58.299999,0,64.800003,65.0,57.599998
20161118051500,180.0,190.199997,63.399999,38,58.299999,0,64.800003,65.0,57.599998
20161118053000,180.0,193.800003,64.600001,38,58.299999,0,64.800003,65.0,57.599998
20161118054500,180.0,191.399994,63.799998,38,58.299999,0,64.800003,65.0,57.599998
20161118060000,180.0,193.800003,64.600001,38,58.299999,0,64.800003,65.0,57.599998
20161118061500,180.0,193.800003,64.600001,38,58.299999,0,64.699997,65.0,57.599998
20161118063000,180.0,193.800003,64.600001,38,58.299999,0,64.699997,65.0,57.599998
20161118064500,180.0,191.399994,63.799998,38,58.299999,0,64.800003,65.0,57.599998
20161118070000,180.0,191.399994,63.799998,38,58.299999,0,64.800003,65.0,57.599998
20161118071500,180.0,191.399994,63.799998,38,58.299999,0,64.800003,65.0,57.599998
20161118073000,180.0,187.800003,62.600001,37,58.299999,0,64.599998,65.0,57.599998
20161118074500,180.0,184.199997,61.399999,37,58.299999,0,64.699997,65.0,57.599998
20161118080000,180.0,180.600006,60.200002,37,58.299999,0,64.800003,65.0,57.599998
20161118081500,180.0,183.600006,61.200002,37,58.299999,0,64.800003,65.0,57.599998
20161118083000,180.0,187.199997,62.399999,37,58.299999,0,64.800003,65.0,57.599998
20161118084500,180.0,184.800003,61.600001,37,58.299999,0,64.800003,65.0,57.599998
20161118090000,180.0,190.199997,63.399999,37,58.299999,0,64.900002,65.0,57.599998
20161118091500,180.0,183.600006,61.200002,37,58.299999,0,64.800003,65.0,57.599998
20161118093000,180.0,186.600006,62.200002,37,59.099998,0,64.900002,65.0,57.599998
20161118094500,180.0,186.600006,62.200002,37,59.099998,0,65.0,65.0,57.599998
20161118100000,180.0,181.199997,60.399999,38,59.099998,0,65.099998,65.0,57.599998
20161118101500,180.0,181.199997,60.399999,38,59.099998,0,65.199997,65.0,57.599998
20161118103000,180.0,181.199997,60.399999,38,59.099998,0,65.199997,65.0,57.599998
20161118104500,180.0,187.800003,62.600001,39,59.099998,0,65.400002,65.0,57.599998
20161118110000,180.0,221.399994,73.799998,42,58.400002,0,65.400002,65.0,57.599998
20161118111500,180.0,226.199997,75.399999,43,57.599998,0,65.300003,65.0,57.599998
20161118113000,180.0,226.199997,75.399999,43,58.299999,0,65.199997,65.0,57.599998
20161118114500,180.0,229.199997,76.399999,43,58.299999,0,65.099998,65.0,57.599998
20161118120000,180.0,229.199997,76.399999,43,58.299999,0,65.099998,65.0,57.599998
20161118121500,180.0,229.199997,76.399999,43,58.299999,0,65.199997,65.0,57.599998
20161118123000,180.0,225.600006,75.200002,43,58.299999,0,65.199997,65.0,57.599998
20161118124500,180.0,223.199997,74.399999,43,57.599998,0,65.199997,65.0,57.599998
20161118130000,180.0,229.199997,76.399999,42,57.599998,0,65.199997,65.0,57.599998
20161118131500,180.0,226.199997,75.399999,43,58.299999,0,65.300003,65.0,57.599998
20161118133000,180.0,240.600006,80.200002,45,58.299999,0,65.300003,65.0,57.599998
20161118134500,180.0,249.600006,83.200002,45,58.299999,0,65.300003,65.0,57.599998
20161118140000,180.0,259.799988,86.599996,45,57.5,0,65.199997,65.0,57.599998
20161118141500,180.0,253.800003,84.600001,45,57.5,0,65.199997,65.0,57.599998
20161118143000,180.0,253.800003,84.600001,45,57.5,0,65.300003,65.0,57.599998
20161118144500,180.0,253.800003,84.600001,46,57.5,0,65.199997,65.0,57.599998
20161118150000,180.0,259.799988,86.599996,46,57.5,0,65.300003,65.0,57.599998
20161118151500,180.0,268.799988,89.599996,48,57.5,0,65.300003,65.0,57.599998
20161118153000,180.0,280.799988,93.599996,49,57.5,0,65.300003,65.0,57.599998
20161118154500,180.0,274.799988,91.599996,49,57.5,0,65.199997,65.0,57.599998
20161118160000,180.0,274.799988,91.599996,49,57.5,0,65.199997,65.0,57.599998
20161118161500,180.0,280.799988,93.599996,49,57.5,0,65.199997,65.0,57.599998
20161118163000,180.0,285.600006,95.200002,50,58.299999,0,65.300003,65.0,57.599998
20161118164500,180.0,285.600006,95.200002,50,57.200001,0,65.199997,65.0,57.599998
20161118170000,180.0,280.799988,93.599996,50,57.200001,0,65.199997,65.0,57.599998
20161118171500,180.0,295.799988,98.599996,51,57.200001,0,65.599998,65.0,57.599998
20161118173000,180.0,295.799988,98.599996,51,57.900002,0,65.800003,65.0,57.599998
20161118174500,180.0,295.799988,98.599996,51,57.099998,0,65.800003,65.0,57.599998
20161118180000,180.0,295.799988,98.599996,51,57.099998,0,65.800003,65.0,57.599998
20161118181500,180.0,295.799988,98.599996,51,57.099998,0,66.0,65.0,57.599998
20161118183000,180.0,295.799988,98.599996,51,57.099998,0,66.0,65.0,57.599998
20161118184500,180.0,301.200012,100.400004,52,56.299999,0,66.0,65.0,57.599998
20161118190000,180.0,301.200012,100.400004,52,56.299999,0,66.0,65.0,57.599998
20161118191500,180.0,295.799988,98.599996,52,56.299999,0,66.0,65.0,57.599998
20161118193000,180.0,295.799988,98.599996,52,56.299999,0,66.0,65.0,57.599998
20161118194500,180.0,295.799988,98.599996,52,56.299999,0,66.0,65.0,57.599998
20161118200000,180.0,295.799988,98.599996,52,56.299999,0,66.0,65.0,57.599998
20161118201500,180.0,295.799988,98.599996,52,56.299999,0,66.0,65.0,57.599998
20161118203000,180.0,301.200012,100.400004,52,56.299999,0,66.099998,65.0,57.599998
20161118204500,180.0,301.200012,100.400004,52,57.099998,0,66.099998,65.0,57.599998
20161118210000,180.0,306.0,102.0,51,57.099998,0,66.099998,65.0,57.599998
20161118211500,180.0,295.799988,98.599996,50,57.099998,0,66.0,65.0,57.599998
20161118213000,180.0,295.799988,98.599996,50,57.099998,0,66.099998,65.0,57.599998
20161118214500,180.0,295.799988,98.599996,50,57.099998,0,66.199997,65.0,57.599998
20161118220000,180.0,295.799988,98.599996,50,57.099998,0,66.199997,65.0,57.599998
20161118221500,180.0,295.799988,98.599996,50,57.099998,0,66.199997,65.0,57.599998
20161118223000,180.0,301.200012,100.400004,50,57.099998,0,66.199997,65.0,57.599998
20161118224500,180.0,295.799988,98.599996,50,57.099998,0,66.199997,65.0,57.599998
20161118230000,180.0,301.200012,100.400004,50,57.099998,0,66.199997,65.0,57.599998
20161118231500,180.0,301.200012,100.400004,50,57.099998,0,66.199997,65.0,57.599998
20161118233000,180.0,295.799988,98.599996,50,57.099998,0,66.199997,65.0,57.599998
20161118234500,180.0,295.799988,98.599996,50,57.099998,0,66.199997,65.0,57.599998
20161119000000,180.0,295.799988,98.599996,50,57.099998,0,66.199997,65.0,57.599998
20161119001500,180.0,301.200012,100.400004,50,57.099998,0,66.199997,65.0,57.599998
20161119003000,180.0,295.799988,98.599996,50,57.099998,0,66.199997,65.0,57.599998
20161119004500,180.0,295.799988,98.599996,50,57.099998,0,66.199997,65.0,57.599998
20161119010000,180.0,295.799988,98.599996,50,56.400002,0,66.099998,65.0,57.599998
20161119011500,180.0,295.799988,98.599996,50,56.400002,0,66.099998,65.0,57.599998
20161119013000,180.0,295.799988,98.599996,50,56.400002,0,66.099998,65.0,57.599998
20161119014500,180.0,291.0,97.0,50,56.400002,0,66.0,65.0,57.599998
20161119020000,180.0,295.799988,98.599996,50,56.400002,0,66.099998,65.0,57.599998
20161119021500,180.0,295.799988,98.599996,50,56.400002,0,66.099998,65.0,57.599998
20161119023000,180.0,295.799988,98.599996,50,56.400002,0,66.0,65.0,57.599998
20161119024500,180.0,301.200012,100.400004,50,56.400002,0,66.0,65.0,57.599998
20161119030000,180.0,295.799988,98.599996,50,56.400002,0,66.0,65.0,57.599998
20161119031500,180.0,295.799988,98.599996,50,56.400002,0,66.0,65.0,57.599998
20161119033000,180.0,301.200012,100.400004,50,56.400002,0,66.099998,65.0,57.599998
20161119034500,180.0,295.799988,98.599996,50,56.400002,0,66.099998,65.0,57.599998
20161119040000,180.0,301.200012,100.400004,50,56.400002,0,66.199997,65.0,57.599998
20161119041500,180.0,295.799988,98.599996,50,56.400002,0,66.199997,65.0,57.599998
20161119043000,180.0,295.799988,98.599996,50,56.400002,0,66.199997,65.0,57.599998
20161119044500,180.0,295.799988,98.599996,50,56.400002,0,66.199997,65.0,57.599998
20161119050000,180.0,295.799988,98.599996,50,56.400002,0,66.199997,65.0,57.599998
20161119051500,180.0,295.799988,98.599996,50,56.400002,0,66.300003,65.0,57.599998
20161119053000,180.0,301.200012,100.400004,50,56.400002,0,66.300003,65.0,57.599998
20161119054500,180.0,301.200012,100.400004,50,56.400002,0,66.300003,65.0,57.599998
20161119060000,180.0,295.799988,98.599996,50,56.400002,0,66.199997,65.0,57.599998
20161119061500,180.0,295.799988,98.599996,50,56.400002,0,66.199997,65.0,57.599998
20161119063000,180.0,295.799988,98.599996,50,56.400002,0,66.199997,65.0,57.599998
20161119064500,180.0,295.799988,98.599996,50,55.599998,0,66.199997,65.0,57.599998
20161119070000,180.0,301.200012,100.400004,50,55.599998,0,66.199997,65.0,57.599998
20161119071500,180.0,301.200012,100.400004,50,55.599998,0,66.199997,65.0,57.599998
20161119073000,180.0,301.200012,100.400004,50,55.599998,0,66.099998,65.0,57.599998
20161119074500,180.0,301.200012,100.400004,50,56.700001,0,66.099998,65.0,57.599998
20161119080000,180.0,316.200012,105.400004,52,56.0,0,66.0,65.0,57.599998
20161119081500,180.0,295.799988,98.599996,51,56.0,0,65.800003,65.0,57.599998
20161119083000,180.0,295.799988,98.599996,51,56.0,0,65.699997,65.0,57.599998
20161119084500,180.0,301.200012,100.400004,51,56.0,0,65.699997,65.0,57.599998
20161119090000,180.0,301.200012,100.400004,51,56.0,0,65.599998,65.0,57.599998
20161119091500,180.0,301.200012,100.400004,51,56.0,0,65.599998,65.0,57.599998
20161119093000,180.0,301.200012,100.400004,51,56.0,0,65.5,65.0,57.599998
20161119094500,180.0,301.200012,100.400004,51,56.0,0,65.5,65.0,57.599998
20161119100000,180.0,301.200012,100.400004,51,56.0,0,65.5,65.0,57.599998
20161119101500,180.0,295.799988,98.599996,50,56.700001,0,65.5,65.0,57.599998
20161119103000,180.0,285.600006,95.200002,50,56.700001,0,65.5,65.0,57.599998
20161119104500,180.0,295.799988,98.599996,51,56.700001,0,65.599998,65.0,57.599998
20161119110000,180.0,295.799988,98.599996,51,56.700001,0,65.599998,65.0,57.599998
20161119111500,180.0,291.0,97.0,52,56.700001,0,65.599998,65.0,57.599998
20161119113000,180.0,295.799988,98.599996,52,56.700001,0,65.699997,65.0,57.599998
20161119114500,180.0,291.0,97.0,52,56.700001,0,65.800003,65.0,57.599998
20161119120000,180.0,295.799988,98.599996,52,56.0,0,65.900002,65.0,57.599998
20161119121500,180.0,295.799988,98.599996,52,57.5,0,66.0,65.0,57.599998
20161119123000,180.0,301.200012,100.400004,52,56.0,0,66.0,65.0,57.599998
20161119124500,180.0,295.799988,98.599996,52,56.0,0,66.0,65.0,57.599998
20161119130000,180.0,295.799988,98.599996,52,57.200001,0,66.099998,65.0,57.599998
20161119131500,180.0,301.200012,100.400004,52,56.0,0,66.099998,65.0,57.599998
20161119133000,180.0,268.799988,89.599996,49,56.0,0,65.300003,65.0,57.599998
20161119134500,180.0,263.399994,87.799998,48,56.700001,0,65.0,65.0,57.599998
20161119140000,180.0,263.399994,87.799998,48,56.700001,0,64.800003,65.0,57.599998
20161119141500,180.0,249.0,83.0,45,57.5,0,64.599998,65.0,57.599998
20161119143000,180.0,233.399994,77.799998,43,58.099998,0,64.900002,65.0,57.599998
20161119144500,180.0,270.0,90.0,48,56.799999,0,65.599998,65.0,57.599998
20161119150000,180.0,295.799988,98.599996,52,56.799999,0,65.800003,65.0,57.599998
20161119151500,180.0,295.799988,98.599996,52,57.5,0,65.900002,65.0,57.599998
20161119153000,180.0,295.799988,98.599996,52,56.400002,0,66.0,65.0,57.599998
20161119154500,180.0,295.799988,98.599996,52,56.400002,0,66.099998,65.0,57.599998
20161119160000,180.0,291.0,97.0,52,57.400002,0,66.199997,65.0,57.599998
20161119161500,180.0,295.799988,98.599996,52,57.400002,0,66.199997,65.0,57.599998
20161119163000,180.0,291.0,97.0,52,56.400002,0,66.199997,65.0,57.599998
20161119164500,180.0,295.799988,98.599996,52,57.200001,0,66.199997,65.0,57.599998
20161119170000,180.0,295.799988,98.599996,52,57.200001,0,66.199997,65.0,57.599998
20161119171500,180.0,295.799988,98.599996,52,57.200001,0,66.300003,65.0,57.599998
20161119173000,180.0,301.200012,100.400004,52,57.200001,0,66.400002,65.0,57.599998
20161119174500,180.0,301.200012,100.400004,52,57.200001,0,66.400002,65.0,57.599998
20161119180000,180.0,301.200012,100.400004,52,57.200001,0,66.400002,65.0,57.599998
20161119181500,180.0,295.799988,98.599996,52,55.900002,0,66.300003,65.0,57.599998
20161119183000,180.0,306.0,102.0,52,57.200001,0,66.5,65.0,57.599998
20161119184500,180.0,295.799988,98.599996,52,55.700001,0,66.5,65.0,57.599998
20161119190000,180.0,295.799988,98.599996,52,57.099998,0,66.5,65.0,57.599998
20161119191500,180.0,295.799988,98.599996,52,55.599998,0,66.400002,65.0,57.599998
20161119193000,180.0,301.200012,100.400004,52,55.599998,0,66.400002,65.0,57.599998
20161119194500,180.0,295.799988,98.599996,52,57.200001,0,66.300003,65.0,57.599998
20161119200000,180.0,295.799988,98.599996,52,55.599998,0,66.300003,65.0,57.599998
20161119201500,180.0,295.799988,98.599996,52,56.700001,0,66.199997,65.0,57.599998
20161119203000,180.0,301.200012,100.400004,52,56.700001,0,66.199997,65.0,57.599998
20161119204500,180.0,301.200012,100.400004,52,56.0,0,66.199997,65.0,57.599998
20161119210000,180.0,306.0,102.0,53,56.0,0,66.099998,65.0,57.599998
20161119211500,180.0,306.0,102.0,53,57.099998,0,66.0,65.0,57.599998
20161119213000,180.0,310.799988,103.599996,53,55.599998,0,66.0,65.0,57.599998
20161119214500,180.0,310.799988,103.599996,53,55.599998,0,66.0,65.0,57.599998
20161119220000,180.0,310.799988,103.599996,53,57.099998,0,66.0,65.0,57.599998
20161119221500,180.0,306.0,102.0,52,56.0,0,66.0,65.0,57.599998
20161119223000,180.0,310.799988,103.599996,52,56.0,0,65.900002,65.0,57.599998
20161119224500,180.0,310.799988,103.599996,52,55.200001,0,65.900002,65.0,57.599998
20161119230000,180.0,301.200012,100.400004,52,55.200001,0,65.900002,65.0,57.599998
20161119231500,180.0,306.0,102.0,52,55.900002,0,65.900002,65.0,57.599998
20161119233000,180.0,295.799988,98.599996,52,56.700001,0,65.800003,65.0,57.599998
20161119234500,180.0,295.799988,98.599996,51,56.700001,0,65.900002,65.0,57.599998
20161120000000,180.0,301.200012,100.400004,51,56.700001,0,65.900002,65.0,57.599998
20161120001500,180.0,301.200012,100.400004,51,55.200001,0,66.0,65.0,57.599998
20161120003000,180.0,306.0,102.0,51,55.200001,0,66.0,65.0,57.599998
20161120004500,180.0,295.799988,98.599996,51,55.200001,0,66.0,65.0,57.599998
20161120010000,180.0,301.200012,100.400004,51,55.200001,0,66.0,65.0,57.599998
20161120011500,180.0,301.200012,100.400004,51,55.200001,0,66.0,65.0,57.599998
20161120013000,180.0,301.200012,100.400004,51,55.200001,0,66.0,65.0,57.599998
20161120014500,180.0,306.0,102.0,51,55.200001,0,66.0,65.0,57.599998
20161120020000,180.0,306.0,102.0,51,55.200001,0,66.0,65.0,57.599998
20161120021500,180.0,310.799988,103.599996,51,55.200001,0,66.0,65.0,57.599998
20161120023000,180.0,306.0,102.0,51,56.0,0,66.0,65.0,57.599998
20161120024500,180.0,306.0,102.0,51,56.0,0,65.900002,65.0,57.599998
20161120030000,180.0,306.0,102.0,51,56.0,0,65.900002,65.0,57.599998
20161120031500,180.0,301.200012,100.400004,51,55.099998,0,65.800003,65.0,57.599998
20161120033000,180.0,295.799988,98.599996,50,55.099998,0,65.699997,65.0,57.599998
20161120034500,180.0,295.799988,98.599996,50,55.099998,0,65.699997,65.0,57.599998
20161120040000,180.0,295.799988,98.599996,50,56.299999,0,65.599998,65.0,57.599998
20161120041500,180.0,295.799988,98.599996,50,56.299999,0,65.599998,65.0,57.599998
20161120043000,180.0,295.799988,98.599996,50,54.900002,0,65.5,65.0,57.599998
20161120044500,180.0,295.799988,98.599996,50,54.900002,0,65.5,65.0,57.599998
20161120050000,180.0,295.799988,98.599996,50,56.099998,0,65.5,65.0,57.599998
20161120051500,180.0,295.799988,98.599996,50,56.099998,0,65.5,65.0,57.599998
20161120053000,180.0,301.200012,100.400004,50,54.700001,0,65.400002,65.0,57.599998
20161120054500,180.0,301.200012,100.400004,50,56.0,0,65.300003,65.0,57.599998
20161120060000,180.0,295.799988,98.599996,50,55.0,0,65.300003,65.0,57.599998
20161120061500,180.0,301.200012,100.400004,50,55.0,0,65.199997,65.0,57.599998
20161120063000,180.0,295.799988,98.599996,50,55.900002,0,65.099998,65.0,57.599998
20161120064500,180.0,291.0,97.0,50,54.299999,0,65.199997,65.0,57.599998
20161120070000,180.0,295.799988,98.599996,50,55.599998,0,65.099998,65.0,57.599998
20161120071500,180.0,291.0,97.0,50,55.599998,0,65.099998,65.0,57.599998
20161120073000,180.0,295.799988,98.599996,50,54.700001,0,65.099998,65.0,57.599998
20161120074500,180.0,291.0,97.0,50,55.900002,0,65.099998,65.0,57.599998
20161120080000,180.0,295.799988,98.599996,50,54.700001,0,64.599998,65.0,57.599998
20161120081500,180.0,218.399994,72.799998,40,56.0,0,64.099998,65.0,57.599998
20161120083000,180.0,184.800003,61.600001,37,57.099998,0,64.099998,65.0,57.599998
20161120084500,180.0,180.0,60.0,36,57.099998,0,64.0,65.0,57.599998
20161120090000,180.0,177.600006,59.200002,37,57.099998,0,63.900002,65.0,57.599998
20161120091500,180.0,175.199997,58.399999,37,57.099998,0,63.799999,65.0,57.599998
20161120093000,180.0,175.199997,58.399999,37,57.099998,0,63.700001,65.0,57.599998
20161120094500,180.0,173.399994,57.799998,37,57.099998,0,63.700001,65.0,57.599998
20161120100000,180.0,177.0,59.0,37,57.099998,0,63.599998,65.0,57.599998
20161120101500,180.0,180.0,60.0,37,57.099998,0,63.599998,65.0,57.599998
20161120103000,180.0,172.800003,57.600001,37,57.099998,0,63.5,65.0,57.599998
20161120104500,180.0,172.800003,57.600001,37,57.099998,0,63.5,65.0,57.599998
20161120110000,180.0,178.199997,59.399999,37,58.299999,0,63.5,65.0,57.599998
20161120111500,180.0,181.800003,60.600001,37,57.599998,0,63.400002,65.0,57.599998
20161120113000,180.0,181.800003,60.600001,37,57.599998,0,63.299999,65.0,57.599998
20161120114500,180.0,181.800003,60.600001,37,58.299999,0,63.299999,65.0,57.599998
20161120120000,180.0,184.199997,61.399999,37,57.599998,0,63.299999,65.0,57.599998
20161120121500,180.0,181.199997,60.399999,37,57.599998,0,63.299999,65.0,57.599998
20161120123000,180.0,177.600006,59.200002,37,58.400002,0,63.299999,65.0,57.599998
20161120124500,180.0,183.600006,61.200002,37,57.599998,0,63.299999,65.0,57.599998
20161120130000,180.0,180.600006,60.200002,37,58.700001,0,63.299999,65.0,57.599998
20161120131500,180.0,180.600006,60.200002,37,57.599998,0,63.299999,65.0,57.599998
20161120133000,180.0,180.600006,60.200002,37,58.299999,0,63.400002,65.0,57.599998
20161120134500,180.0,180.600006,60.200002,37,58.299999,0,63.400002,65.0,57.599998
20161120140000,180.0,177.600006,59.200002,37,58.299999,0,63.5,65.0,57.599998
20161120141500,180.0,180.600006,60.200002,37,58.299999,0,63.5,65.0,57.599998
20161120143000,180.0,180.600006,60.200002,37,58.299999,0,63.599998,65.0,57.599998
20161120144500,180.0,180.600006,60.200002,37,57.599998,0,63.599998,65.0,57.599998
20161120150000,180.0,183.600006,61.200002,37,58.700001,0,63.599998,65.0,57.599998
20161120151500,180.0,180.0,60.0,37,57.599998,0,63.700001,65.0,57.599998
20161120153000,180.0,177.600006,59.200002,37,58.400002,0,63.700001,65.0,57.599998
20161120154500,180.0,177.600006,59.200002,37,58.400002,0,63.799999,65.0,57.599998
20161120160000,180.0,177.600006,59.200002,37,58.400002,0,63.900002,65.0,57.599998
20161120161500,180.0,174.600006,58.200002,37,58.400002,0,64.0,65.0,57.599998
20161120163000,180.0,178.199997,59.399999,37,58.400002,0,64.0,65.0,57.599998
20161120164500,180.0,175.199997,58.399999,37,58.400002,0,64.099998,65.0,57.599998
20161120170000,180.0,173.399994,57.799998,37,58.400002,0,64.099998,65.0,57.599998
20161120171500,180.0,173.399994,57.799998,39,58.400002,0,64.099998,65.0,57.599998
20161120173000,180.0,178.199997,59.399999,39,58.400002,0,64.099998,65.0,57.599998
20161120174500,180.0,178.199997,59.399999,39,58.400002,0,64.199997,65.0,57.599998
20161120180000,180.0,180.0,60.0,39,57.799999,0,64.099998,65.0,57.599998
20161120181500,180.0,175.199997,58.399999,39,57.799999,0,64.099998,65.0,57.599998
20161120183000,180.0,177.600006,59.200002,39,57.799999,0,64.099998,65.0,57.599998
20161120184500,180.0,177.600006,59.200002,39,57.799999,0,64.099998,65.0,57.599998
20161120190000,180.0,180.600006,60.200002,39,57.799999,0,64.0,65.0,57.599998
20161120191500,180.0,180.600006,60.200002,39,57.200001,0,64.0,65.0,57.599998
20161120193000,180.0,180.600006,60.200002,39,57.200001,0,64.0,65.0,57.599998
20161120194500,180.0,177.600006,59.200002,39,57.799999,0,64.0,65.0,57.599998
20161120200000,180.0,175.199997,58.399999,39,57.799999,0,63.900002,65.0,57.599998
20161120201500,180.0,177.0,59.0,39,57.799999,0,63.900002,65.0,57.599998
20161120203000,180.0,177.0,59.0,39,57.099998,0,63.799999,65.0,57.599998
20161120204500,180.0,177.0,59.0,39,57.099998,0,63.799999,65.0,57.599998
20161120210000,180.0,180.600006,60.200002,39,57.099998,0,63.799999,65.0,57.599998
20161120211500,180.0,180.600006,60.200002,39,57.900002,0,63.700001,65.0,57.599998
20161120213000,180.0,180.600006,60.200002,39,57.900002,0,63.700001,65.0,57.599998
20161120214500,180.0,180.600006,60.200002,39,57.900002,0,63.599998,65.0,57.599998
20161120220000,180.0,178.199997,59.399999,39,57.900002,0,63.599998,65.0,57.599998
20161120221500,180.0,178.199997,59.399999,39,57.900002,0,63.5,65.0,57.599998
20161120223000,180.0,180.600006,60.200002,39,57.900002,0,63.5,65.0,57.599998
20161120224500,180.0,177.0,59.0,39,57.900002,0,63.5,65.0,57.599998
20161120230000,180.0,180.600006,60.200002,39,57.900002,0,63.299999,65.0,57.599998
20161120231500,180.0,177.0,59.0,39,57.900002,0,63.299999,65.0,57.599998
20161120233000,180.0,180.0,60.0,39,57.900002,0,63.299999,65.0,57.599998
20161120234500,180.0,188.399994,62.799998,39,57.099998,0,63.200001,65.0,57.599998
20161121000000,180.0,181.199997,60.399999,37,57.099998,0,63.099998,65.0,57.599998
20161121001500,180.0,181.199997,60.399999,37,56.400002,0,63.099998,65.0,57.599998
20161121003000,180.0,181.199997,60.399999,37,56.400002,0,63.099998,65.0,57.599998
20161121004500,180.0,186.600006,62.200002,37,56.400002,0,63.0,65.0,57.599998
20161121010000,180.0,186.600006,62.200002,37,57.200001,0,63.0,65.0,57.599998
20161121011500,180.0,186.600006,62.200002,37,57.200001,0,62.900002,65.0,57.599998
20161121013000,180.0,186.600006,62.200002,37,57.200001,0,62.799999,65.0,57.599998
20161121014500,180.0,190.199997,63.399999,37,56.400002,0,62.799999,65.0,57.599998
20161121020000,180.0,184.800003,61.600001,37,56.400002,0,62.799999,65.0,57.599998
20161121021500,180.0,181.800003,60.600001,36,57.099998,0,62.700001,65.0,57.599998
20161121023000,180.0,181.800003,60.600001,36,56.299999,0,62.700001,65.0,57.599998
20161121024500,180.0,184.199997,61.399999,36,56.299999,0,62.700001,65.0,57.599998
20161121030000,180.0,184.199997,61.399999,36,56.299999,0,62.599998,65.0,57.599998
20161121031500,180.0,184.199997,61.399999,36,56.299999,0,62.599998,65.0,57.599998
20161121033000,180.0,181.800003,60.600001,36,57.099998,0,62.5,65.0,57.599998
20161121034500,180.0,181.800003,60.600001,36,56.299999,0,62.5,65.0,57.599998
20161121040000,180.0,181.800003,60.600001,36,56.299999,0,62.5,65.0,57.599998
20161121041500,180.0,181.800003,60.600001,36,56.299999,0,62.5,65.0,57.599998
20161121043000,180.0,181.800003,60.600001,36,56.299999,0,62.400002,65.0,57.599998
20161121044500,180.0,184.199997,61.399999,36,57.099998,0,62.400002,65.0,57.599998
20161121050000,180.0,181.199997,60.399999,36,56.0,0,62.299999,65.0,57.599998
20161121051500,180.0,181.199997,60.399999,36,56.900002,0,62.299999,65.0,57.599998
20161121053000,180.0,183.600006,61.200002,36,56.299999,0,62.200001,65.0,57.599998
20161121054500,180.0,183.600006,61.200002,36,56.299999,0,62.200001,65.0,57.599998
