PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161121060000,180.0,187.199997,62.399999,36,56.299999,0,62.200001,65.0,57.599998
20161121061500,180.0,187.199997,62.399999,36,56.299999,0,62.200001,65.0,57.599998
20161121063000,180.0,181.800003,60.600001,36,56.299999,0,62.099998,65.0,57.599998
20161121064500,180.0,187.800003,62.600001,36,56.299999,0,62.099998,65.0,57.599998
20161121070000,180.0,173.399994,57.799998,36,56.299999,0,62.099998,65.0,57.599998
20161121071500,180.0,187.199997,62.399999,36,56.299999,0,62.099998,65.0,57.599998
20161121073000,180.0,187.199997,62.399999,36,56.299999,0,62.0,65.0,57.599998
20161121074500,180.0,181.800003,60.600001,36,56.299999,0,62.0,65.0,57.599998
20161121080000,180.0,184.199997,61.399999,36,56.299999,0,62.0,65.0,57.599998
20161121081500,180.0,184.199997,61.399999,36,56.299999,0,62.0,65.0,57.599998
20161121083000,180.0,181.199997,60.399999,36,56.299999,0,61.900002,65.0,57.599998
20161121084500,180.0,183.600006,61.200002,36,57.099998,0,61.900002,65.0,57.599998
20161121090000,180.0,183.600006,61.200002,36,56.299999,0,62.0,65.0,57.599998
20161121091500,180.0,186.600006,62.200002,36,56.299999,0,62.0,65.0,57.599998
20161121093000,180.0,181.199997,60.399999,36,56.299999,0,62.0,65.0,57.599998
20161121094500,180.0,181.199997,60.399999,36,56.299999,0,62.0,65.0,57.599998
20161121100000,180.0,181.199997,60.399999,36,56.299999,0,62.099998,65.0,57.599998
20161121101500,180.0,181.199997,60.399999,36,57.5,0,62.099998,65.0,57.599998
20161121103000,180.0,181.199997,60.399999,36,57.5,0,62.200001,65.0,57.599998
20161121104500,180.0,181.199997,60.399999,36,57.5,0,62.200001,65.0,57.599998
20161121110000,180.0,177.600006,59.200002,36,58.299999,0,62.200001,65.0,57.599998
20161121111500,180.0,173.399994,57.799998,38,57.599998,0,62.200001,65.0,57.599998
20161121113000,180.0,178.199997,59.399999,38,57.599998,0,62.299999,65.0,57.599998
20161121114500,180.0,178.199997,59.399999,38,57.599998,0,62.299999,65.0,57.599998
20161121120000,180.0,190.199997,63.399999,37,57.599998,0,62.400002,65.0,57.599998
20161121121500,180.0,181.800003,60.600001,36,57.599998,0,62.400002,65.0,57.599998
20161121123000,180.0,181.800003,60.600001,36,57.599998,0,62.5,65.0,57.599998
20161121124500,180.0,181.800003,60.600001,36,57.599998,0,62.5,65.0,57.599998
20161121130000,180.0,184.800003,61.600001,36,58.299999,0,62.599998,65.0,57.599998
20161121131500,180.0,181.800003,60.600001,36,57.599998,0,62.599998,65.0,57.599998
20161121133000,180.0,181.800003,60.600001,36,58.299999,0,62.700001,65.0,57.599998
20161121134500,180.0,184.199997,61.399999,36,58.299999,0,62.799999,65.0,57.599998
20161121140000,180.0,186.600006,62.200002,36,58.299999,0,62.900002,65.0,57.599998
20161121141500,180.0,181.800003,60.600001,36,58.299999,0,63.0,65.0,57.599998
20161121143000,180.0,181.800003,60.600001,36,58.299999,0,63.0,65.0,57.599998
20161121144500,180.0,178.199997,59.399999,36,58.299999,0,63.099998,65.0,57.599998
20161121150000,180.0,178.199997,59.399999,36,58.299999,0,63.200001,65.0,57.599998
20161121151500,180.0,175.199997,58.399999,36,58.299999,0,63.299999,65.0,57.599998
20161121153000,180.0,180.0,60.0,36,58.299999,0,63.299999,65.0,57.599998
20161121154500,180.0,181.800003,60.600001,36,58.299999,0,63.400002,65.0,57.599998
20161121160000,180.0,178.199997,59.399999,36,58.299999,0,63.5,65.0,57.599998
20161121161500,180.0,180.0,60.0,36,58.299999,0,63.599998,65.0,57.599998
20161121163000,180.0,180.0,60.0,36,58.299999,0,63.700001,65.0,57.599998
20161121164500,180.0,178.199997,59.399999,36,58.299999,0,63.799999,65.0,57.599998
20161121170000,180.0,180.600006,60.200002,36,58.299999,0,63.799999,65.0,57.599998
20161121171500,180.0,180.600006,60.200002,36,58.299999,0,63.900002,65.0,57.599998
20161121173000,180.0,180.600006,60.200002,36,58.299999,0,64.0,65.0,57.599998
20161121174500,180.0,180.600006,60.200002,36,58.299999,0,64.0,65.0,57.599998
20161121180000,180.0,177.600006,59.200002,36,58.299999,0,64.0,65.0,57.599998
20161121181500,180.0,180.0,60.0,36,58.299999,0,64.0,65.0,57.599998
20161121183000,180.0,178.199997,59.399999,36,57.5,0,64.0,65.0,57.599998
20161121184500,180.0,181.199997,60.399999,36,57.5,0,64.0,65.0,57.599998
20161121190000,180.0,184.199997,61.399999,36,57.5,0,64.0,65.0,57.599998
20161121191500,180.0,181.199997,60.399999,36,57.5,0,64.0,65.0,57.599998
20161121193000,180.0,181.199997,60.399999,36,57.5,0,64.0,65.0,57.599998
20161121194500,180.0,177.600006,59.200002,36,57.5,0,64.0,65.0,57.599998
20161121200000,180.0,177.600006,59.200002,36,57.5,0,64.0,65.0,57.599998
20161121201500,180.0,171.600006,57.200002,37,57.5,0,64.0,65.0,57.599998
20161121203000,180.0,181.800003,60.600001,37,57.5,0,64.0,65.0,57.599998
20161121204500,180.0,181.800003,60.600001,38,57.5,0,64.0,65.0,57.599998
20161121210000,180.0,184.800003,61.600001,38,57.5,0,63.900002,65.0,57.599998
20161121211500,180.0,187.199997,62.399999,38,56.900002,0,63.799999,65.0,57.599998
20161121213000,180.0,187.199997,62.399999,38,56.900002,0,63.799999,65.0,57.599998
20161121214500,180.0,187.199997,62.399999,38,56.900002,0,63.799999,65.0,57.599998
20161121220000,180.0,187.199997,62.399999,38,56.900002,0,63.700001,65.0,57.599998
20161121221500,180.0,190.199997,63.399999,38,57.5,0,63.700001,65.0,57.599998
20161121223000,180.0,183.600006,61.200002,38,57.5,0,63.599998,65.0,57.599998
20161121224500,180.0,188.399994,62.799998,37,56.799999,0,63.799999,65.0,57.599998
20161121230000,180.0,180.600006,60.200002,37,56.799999,0,63.799999,65.0,57.599998
20161121231500,180.0,180.600006,60.200002,37,56.799999,0,63.799999,65.0,57.599998
20161121233000,180.0,180.600006,60.200002,37,57.5,0,63.700001,65.0,57.599998
20161121234500,180.0,191.399994,63.799998,39,56.799999,0,64.199997,65.0,57.599998
20161122000000,180.0,219.600006,73.200002,42,56.799999,0,64.800003,65.0,57.599998
20161122001500,180.0,219.600006,73.200002,42,56.799999,0,65.0,65.0,57.599998
20161122003000,180.0,255.0,85.0,45,56.799999,0,65.599998,65.0,57.599998
20161122004500,180.0,295.799988,98.599996,51,55.700001,0,65.900002,65.0,57.599998
20161122010000,180.0,246.0,82.0,45,55.700001,0,65.900002,66.0,63.0
20161122011500,180.0,251.399994,83.799998,45,56.400002,0,66.0,66.0,63.0
20161122013000,180.0,251.399994,83.799998,45,56.400002,0,66.0,66.0,63.0
20161122014500,180.0,246.0,82.0,45,56.400002,0,67.099998,66.5,63.5
20161122020000,180.0,213.0,71.0,40,56.400002,0,66.199997,66.599998,63.599998
20161122021500,180.0,184.199997,61.399999,38,56.400002,0,65.800003,66.599998,63.599998
20161122023000,180.0,177.0,59.0,38,56.400002,0,65.599998,66.599998,63.599998
20161122024500,180.0,177.0,59.0,38,56.400002,0,65.5,66.5,63.5
20161122030000,180.0,177.0,59.0,38,56.400002,0,65.300003,66.400002,63.400002
20161122031500,180.0,180.600006,60.200002,38,56.400002,0,65.199997,66.5,63.5
20161122033000,180.0,183.600006,61.200002,38,56.400002,0,65.099998,66.5,63.5
20161122034500,180.0,188.399994,62.799998,38,56.400002,0,65.0,66.400002,63.400002
20161122040000,180.0,188.399994,62.799998,37,56.400002,0,64.800003,66.5,63.5
20161122041500,180.0,184.800003,61.600001,37,57.200001,0,64.800003,66.400002,63.400002
20161122043000,180.0,187.800003,62.600001,37,57.200001,0,64.800003,66.5,63.5
20161122044500,180.0,183.600006,61.200002,37,57.200001,0,64.699997,66.5,63.5
20161122050000,180.0,187.199997,62.399999,38,57.200001,0,64.699997,66.400002,63.400002
20161122051500,180.0,190.199997,63.399999,37,57.200001,0,64.599998,66.300003,63.299999
20161122053000,180.0,186.600006,62.200002,37,57.200001,0,65.199997,66.300003,63.299999
20161122054500,180.0,186.600006,62.200002,37,94.900002,100,65.599998,70.800003,67.800003
20161122060000,180.0,181.800003,60.600001,37,89.300003,100,66.099998,70.800003,67.800003
20161122061500,180.0,184.199997,61.399999,37,101.400002,100,66.699997,70.800003,67.800003
20161122063000,180.0,186.600006,62.200002,37,88.699997,100,67.300003,70.800003,67.800003
20161122064500,180.0,186.600006,62.200002,37,103.199997,100,67.800003,70.800003,67.800003
20161122070000,180.0,186.600006,62.200002,37,62.799999,0,68.199997,70.800003,67.800003
20161122071500,180.0,181.199997,60.399999,37,59.599998,0,67.800003,70.800003,67.800003
20161122073000,180.0,181.199997,60.399999,37,88.599998,100,68.099998,76.400002,73.400002
20161122074500,180.0,181.199997,60.399999,37,105.099998,100,68.699997,76.400002,73.400002
20161122080000,180.0,181.199997,60.399999,37,89.900002,100,69.0,76.400002,73.400002
20161122081500,180.0,181.199997,60.399999,37,100.199997,100,69.300003,76.400002,73.400002
20161122083000,180.0,184.800003,61.600001,37,92.800003,100,69.699997,76.400002,73.400002
20161122084500,180.0,181.199997,60.399999,37,94.699997,100,70.199997,76.400002,73.400002
20161122090000,180.0,184.199997,61.399999,37,93.300003,100,70.599998,76.400002,73.400002
20161122091500,180.0,184.199997,61.399999,37,91.099998,100,71.0,76.400002,73.400002
20161122093000,180.0,180.0,60.0,37,107.0,100,71.400002,76.400002,73.400002
20161122094500,180.0,172.800003,57.600001,37,91.099998,100,71.400002,76.400002,73.400002
20161122100000,180.0,177.0,59.0,37,91.099998,100,71.400002,76.400002,73.400002
20161122101500,180.0,177.0,59.0,37,108.0,100,71.599998,76.400002,73.400002
20161122103000,180.0,180.0,60.0,37,96.199997,100,71.900002,76.400002,73.400002
20161122104500,180.0,184.800003,61.600001,37,90.5,100,72.199997,76.400002,73.400002
20161122110000,180.0,184.800003,61.600001,37,89.300003,100,72.599998,76.400002,73.400002
20161122111500,180.0,181.800003,60.600001,37,99.099998,100,72.900002,76.400002,73.400002
20161122113000,180.0,181.800003,60.600001,37,103.599998,100,73.0,76.400002,73.400002
20161122114500,180.0,181.800003,60.600001,37,93.0,100,73.099998,76.400002,73.400002
20161122120000,180.0,181.800003,60.600001,37,91.099998,100,72.900002,76.400002,73.400002
20161122121500,180.0,178.199997,59.399999,37,89.900002,100,72.699997,76.400002,73.400002
20161122123000,180.0,181.800003,60.600001,37,100.0,100,72.800003,76.400002,73.400002
20161122124500,180.0,181.800003,60.600001,37,107.699997,100,73.099998,76.400002,73.400002
20161122130000,180.0,178.199997,59.399999,37,93.599998,100,73.599998,76.400002,73.400002
20161122131500,180.0,178.199997,59.399999,37,60.799999,100,73.099998,76.400002,73.400002
20161122133000,180.0,181.199997,60.399999,37,80.800003,100,72.300003,76.400002,73.400002
20161122134500,180.0,177.600006,59.200002,37,92.900002,100,72.300003,76.400002,73.400002
20161122140000,180.0,177.600006,59.200002,37,89.300003,100,72.400002,76.400002,73.400002
20161122141500,180.0,177.600006,59.200002,37,86.900002,100,73.400002,76.400002,73.400002
20161122143000,180.0,175.199997,58.399999,37,104.400002,100,73.199997,76.400002,73.400002
20161122144500,180.0,177.600006,59.200002,37,93.599998,100,73.5,76.400002,73.400002
20161122150000,180.0,177.600006,59.200002,37,60.400002,100,72.900002,76.400002,73.400002
20161122151500,180.0,177.600006,59.200002,37,64.0,100,72.5,76.300003,73.300003
20161122153000,180.0,173.399994,57.799998,37,91.699997,100,72.800003,76.300003,73.300003
20161122154500,180.0,177.600006,59.200002,37,80.699997,100,73.199997,76.300003,73.300003
20161122160000,180.0,177.600006,59.200002,37,77.599998,100,73.199997,76.199997,73.199997
20161122161500,180.0,177.600006,59.200002,37,61.700001,100,72.800003,76.099998,73.099998
20161122163000,180.0,175.199997,58.399999,37,74.599998,100,71.900002,76.099998,73.099998
20161122164500,180.0,175.199997,58.399999,37,85.699997,100,72.800003,76.099998,73.099998
20161122170000,180.0,175.199997,58.399999,37,80.699997,100,72.800003,76.099998,73.099998
20161122171500,180.0,175.199997,58.399999,37,80.699997,100,73.099998,76.099998,73.099998
20161122173000,180.0,180.600006,60.200002,37,91.099998,100,73.300003,76.099998,73.099998
20161122174500,180.0,177.600006,59.200002,37,60.0,100,72.599998,76.099998,73.099998
20161122180000,180.0,177.600006,59.200002,37,81.099998,100,72.199997,76.099998,73.099998
20161122181500,180.0,175.199997,58.399999,37,86.599998,100,73.0,76.099998,73.099998
20161122183000,180.0,172.800003,57.600001,38,83.199997,100,73.0,76.099998,73.099998
20161122184500,180.0,172.800003,57.600001,38,78.699997,100,73.0,76.099998,73.099998
20161122190000,180.0,177.0,59.0,38,78.699997,100,73.099998,76.099998,73.099998
20161122191500,180.0,180.600006,60.200002,38,88.0,100,73.099998,76.099998,73.099998
20161122193000,180.0,178.199997,59.399999,38,79.599998,100,73.099998,76.099998,73.099998
20161122194500,180.0,180.0,60.0,38,77.400002,100,73.099998,76.099998,73.099998
20161122200000,180.0,188.399994,62.799998,37,79.5,100,73.099998,76.099998,73.099998
20161122201500,180.0,188.399994,62.799998,37,84.400002,100,73.199997,76.099998,73.099998
20161122203000,180.0,183.600006,61.200002,37,59.200001,100,72.300003,75.699997,72.699997
20161122204500,180.0,183.600006,61.200002,37,61.5,100,71.900002,75.699997,72.699997
20161122210000,180.0,183.600006,61.200002,37,80.699997,100,72.199997,75.699997,72.699997
20161122211500,180.0,177.600006,59.200002,37,73.0,100,72.400002,75.400002,72.400002
20161122213000,180.0,186.600006,62.200002,38,62.799999,100,72.099998,75.699997,72.699997
20161122214500,180.0,186.600006,62.200002,38,80.099998,100,71.599998,75.699997,72.699997
20161122220000,180.0,184.199997,61.399999,37,73.5,100,72.300003,75.400002,72.400002
20161122221500,180.0,190.199997,63.399999,37,69.699997,100,71.900002,75.400002,72.400002
20161122223000,180.0,184.199997,61.399999,37,95.400002,100,72.199997,75.699997,72.699997
20161122224500,180.0,181.199997,60.399999,37,83.900002,100,72.300003,75.699997,72.699997
20161122230000,180.0,186.600006,62.200002,37,80.900002,100,72.5,75.699997,72.699997
20161122231500,180.0,186.600006,62.200002,37,95.300003,100,72.5,75.599998,72.599998
20161122233000,180.0,186.600006,62.200002,37,84.400002,100,72.599998,75.5,72.5
20161122234500,180.0,257.399994,85.799998,47,56.799999,0,71.300003,70.400002,67.400002
20161123000000,180.0,291.0,97.0,50,56.799999,0,70.800003,68.900002,65.900002
20161123001500,180.0,291.0,97.0,50,56.799999,0,69.800003,67.300003,64.300003
20161123003000,180.0,295.799988,98.599996,50,56.799999,0,69.199997,67.300003,64.300003
20161123004500,180.0,301.200012,100.400004,50,56.799999,0,68.599998,67.300003,64.300003
20161123010000,180.0,301.200012,100.400004,51,56.799999,0,68.599998,67.300003,64.300003
20161123011500,180.0,295.799988,98.599996,50,56.799999,0,68.099998,67.300003,64.300003
20161123013000,180.0,295.799988,98.599996,50,56.799999,0,67.800003,67.300003,64.300003
20161123014500,180.0,291.0,97.0,49,56.799999,0,67.400002,67.300003,64.300003
20161123020000,180.0,285.600006,95.200002,49,56.799999,0,67.199997,67.300003,64.300003
20161123021500,180.0,268.799988,89.599996,47,56.799999,0,66.900002,67.300003,64.300003
20161123023000,180.0,251.399994,83.799998,46,56.799999,0,66.800003,67.300003,64.300003
20161123024500,180.0,232.800003,77.600001,42,57.900002,0,66.900002,67.300003,64.300003
20161123030000,180.0,213.0,71.0,40,58.700001,0,66.800003,67.300003,64.300003
20161123031500,180.0,204.0,68.0,38,58.700001,0,66.900002,67.300003,64.300003
20161123033000,180.0,191.399994,63.799998,37,58.700001,0,66.900002,67.300003,64.300003
20161123034500,180.0,186.600006,62.200002,37,58.700001,0,66.800003,67.300003,64.300003
20161123040000,180.0,186.600006,62.200002,37,58.700001,0,66.900002,67.300003,64.300003
20161123041500,180.0,184.199997,61.399999,37,58.700001,0,66.800003,67.300003,64.300003
20161123043000,180.0,187.199997,62.399999,37,58.700001,0,66.800003,67.300003,64.300003
20161123044500,180.0,180.600006,60.200002,36,58.700001,0,66.800003,67.300003,64.300003
20161123050000,180.0,184.199997,61.399999,37,58.700001,0,67.099998,67.300003,64.300003
20161123051500,180.0,187.800003,62.600001,38,58.700001,0,67.400002,67.300003,64.300003
20161123053000,180.0,187.800003,62.600001,38,58.700001,0,67.199997,67.300003,64.300003
20161123054500,180.0,187.800003,62.600001,38,58.700001,0,67.099998,67.300003,64.300003
20161123060000,180.0,190.199997,63.399999,38,58.700001,0,67.0,67.300003,64.300003
20161123061500,180.0,190.199997,63.399999,38,58.700001,0,66.900002,67.300003,64.300003
20161123063000,180.0,190.199997,63.399999,38,58.700001,0,66.800003,67.300003,64.300003
20161123064500,180.0,186.600006,62.200002,38,58.700001,0,66.800003,67.300003,64.300003
20161123070000,180.0,186.600006,62.200002,38,58.700001,0,66.699997,67.300003,64.300003
20161123071500,180.0,181.800003,60.600001,37,58.700001,0,66.699997,67.300003,64.300003
20161123073000,180.0,186.600006,62.200002,37,58.700001,0,66.699997,67.300003,64.300003
20161123074500,180.0,183.600006,61.200002,37,58.700001,0,66.900002,67.300003,64.300003
20161123080000,180.0,187.800003,62.600001,39,58.700001,0,67.099998,67.300003,64.300003
20161123081500,180.0,181.800003,60.600001,37,58.700001,0,66.900002,67.300003,64.300003
20161123083000,180.0,181.800003,60.600001,37,58.700001,0,67.099998,67.300003,64.300003
20161123084500,180.0,184.800003,61.600001,38,58.700001,0,67.5,67.300003,64.300003
20161123090000,180.0,184.800003,61.600001,38,58.700001,0,67.199997,67.300003,64.300003
20161123091500,180.0,184.800003,61.600001,38,58.700001,0,67.300003,69.400002,66.400002
20161123093000,180.0,184.800003,61.600001,38,58.700001,0,67.699997,69.400002,66.400002
20161123094500,180.0,184.800003,61.600001,38,58.700001,0,67.400002,69.400002,66.400002
20161123100000,180.0,184.800003,61.600001,38,58.700001,0,67.400002,69.400002,66.400002
20161123101500,180.0,184.800003,61.600001,37,58.700001,0,67.599998,69.400002,66.400002
20161123103000,180.0,188.399994,62.799998,37,58.700001,0,67.800003,69.400002,66.400002
20161123104500,180.0,183.600006,61.200002,37,58.700001,0,67.699997,69.400002,66.400002
20161123110000,180.0,181.199997,60.399999,37,92.800003,100,68.599998,80.0,78.0
20161123111500,180.0,178.199997,59.399999,37,105.099998,100,69.599998,80.0,78.0
20161123113000,180.0,180.600006,60.200002,37,89.900002,100,70.0,80.0,78.0
20161123114500,180.0,180.600006,60.200002,37,101.800003,100,70.5,80.0,78.0
20161123120000,180.0,173.399994,57.799998,37,90.5,100,71.199997,80.0,78.0
20161123121500,180.0,178.199997,59.399999,37,95.699997,100,71.699997,80.0,78.0
20161123123000,180.0,175.199997,58.399999,37,105.099998,100,72.0,80.0,78.0
20161123124500,180.0,180.0,60.0,37,91.099998,100,72.199997,80.0,78.0
20161123130000,180.0,180.0,60.0,37,99.099998,100,72.199997,80.0,78.0
20161123131500,180.0,177.0,59.0,37,101.599998,100,73.099998,80.0,78.0
20161123133000,180.0,177.0,59.0,37,90.5,100,73.599998,80.0,78.0
20161123134500,180.0,181.800003,60.600001,37,93.900002,100,74.0,80.0,78.0
20161123140000,180.0,181.800003,60.600001,37,103.599998,100,73.800003,80.0,78.0
20161123141500,180.0,177.600006,59.200002,36,89.800003,100,73.800003,80.0,78.0
20161123143000,180.0,175.199997,58.399999,36,103.0,100,74.0,80.0,78.0
20161123144500,180.0,175.199997,58.399999,36,91.599998,100,74.099998,80.0,78.0
20161123150000,180.0,177.600006,59.200002,38,99.199997,100,74.5,80.0,78.0
20161123151500,180.0,181.199997,60.399999,38,88.699997,100,74.900002,80.0,78.0
20161123153000,180.0,181.199997,60.399999,38,99.099998,100,75.0,80.0,78.0
20161123154500,180.0,181.199997,60.399999,38,89.300003,100,74.699997,80.0,78.0
20161123160000,180.0,181.199997,60.399999,38,97.300003,100,74.900002,80.0,78.0
20161123161500,180.0,280.799988,93.599996,50,61.200001,0,74.699997,74.599998,71.599998
20161123163000,180.0,183.600006,61.200002,38,61.200001,0,73.400002,74.599998,71.599998
20161123164500,180.0,183.600006,61.200002,38,60.0,0,72.699997,74.599998,71.599998
20161123170000,180.0,187.199997,62.399999,38,60.0,0,72.199997,74.599998,71.599998
20161123171500,180.0,184.800003,61.600001,38,60.0,0,72.0,74.599998,71.599998
20161123173000,180.0,180.600006,60.200002,38,60.0,0,71.699997,74.599998,71.599998
20161123174500,180.0,180.600006,60.200002,38,60.0,100,71.300003,74.599998,71.599998
20161123180000,180.0,180.600006,60.200002,38,61.099998,100,71.099998,74.599998,71.599998
20161123181500,180.0,183.600006,61.200002,38,62.200001,100,70.900002,74.599998,71.599998
20161123183000,180.0,183.600006,61.200002,38,76.199997,100,71.400002,74.599998,71.599998
20161123184500,180.0,186.600006,62.200002,38,78.699997,100,71.699997,74.599998,71.599998
20161123190000,180.0,186.600006,62.200002,38,72.0,100,71.699997,74.599998,71.599998
20161123191500,180.0,190.199997,63.399999,38,60.799999,100,71.599998,74.599998,71.599998
20161123193000,180.0,186.600006,62.200002,38,60.799999,100,71.0,74.599998,71.599998
20161123194500,180.0,184.199997,61.399999,38,79.900002,100,70.900002,74.599998,71.599998
20161123200000,180.0,184.199997,61.399999,37,77.800003,100,71.5,74.599998,71.599998
20161123201500,180.0,186.600006,62.200002,37,71.599998,100,71.400002,74.599998,71.599998
20161123203000,180.0,184.199997,61.399999,37,77.099998,100,71.599998,74.599998,71.599998
20161123204500,180.0,187.199997,62.399999,37,72.5,100,71.599998,74.599998,71.599998
20161123210000,180.0,187.199997,62.399999,37,72.5,100,71.699997,74.599998,71.599998
20161123211500,180.0,183.600006,61.200002,37,77.0,100,71.699997,74.599998,71.599998
20161123213000,180.0,186.600006,62.200002,37,72.0,100,71.699997,74.599998,71.599998
20161123214500,180.0,181.199997,60.399999,37,73.400002,100,71.699997,74.599998,71.599998
20161123220000,180.0,177.600006,59.200002,37,78.300003,100,71.599998,74.599998,71.599998
20161123221500,180.0,174.600006,58.200002,37,71.800003,0,71.800003,74.599998,71.599998
20161123223000,180.0,177.0,59.0,37,60.700001,100,71.300003,74.599998,71.599998
20161123224500,180.0,268.799988,89.599996,49,58.299999,0,70.5,70.800003,67.800003
20161123230000,180.0,223.800003,74.600001,42,58.299999,0,70.199997,70.800003,67.800003
20161123231500,180.0,183.600006,61.200002,38,59.599998,0,70.0,70.800003,67.800003
20161123233000,180.0,187.199997,62.399999,38,59.599998,0,69.800003,70.800003,67.800003
20161123234500,180.0,187.199997,62.399999,38,59.599998,0,69.699997,70.800003,67.800003
20161124000000,180.0,183.600006,61.200002,37,59.599998,0,69.400002,70.800003,67.800003
20161124001500,180.0,183.600006,61.200002,37,59.599998,0,69.199997,70.800003,67.800003
20161124003000,180.0,183.600006,61.200002,37,59.599998,0,69.0,70.800003,67.800003
20161124004500,180.0,183.600006,61.200002,37,59.599998,0,68.900002,70.800003,67.800003
20161124010000,180.0,183.600006,61.200002,36,59.599998,0,68.800003,70.800003,67.800003
20161124011500,180.0,178.199997,59.399999,36,59.599998,0,68.699997,70.800003,67.800003
20161124013000,180.0,180.0,60.0,36,59.599998,0,68.599998,70.800003,67.800003
20161124014500,180.0,173.399994,57.799998,36,59.599998,0,68.599998,70.800003,67.800003
20161124020000,180.0,180.0,60.0,36,59.599998,0,68.5,70.800003,67.800003
20161124021500,180.0,180.0,60.0,36,59.599998,0,68.400002,70.800003,67.800003
20161124023000,180.0,175.199997,58.399999,36,59.599998,0,68.300003,70.800003,67.800003
20161124024500,180.0,177.0,59.0,36,59.599998,0,68.300003,70.800003,67.800003
20161124030000,180.0,180.0,60.0,36,59.599998,0,68.300003,70.800003,67.800003
20161124031500,180.0,180.0,60.0,36,59.599998,0,68.400002,70.800003,67.800003
20161124033000,180.0,180.0,60.0,36,59.599998,0,68.199997,70.699997,67.699997
20161124034500,180.0,180.0,60.0,36,59.599998,0,68.0,70.699997,67.699997
20161124040000,180.0,180.0,60.0,36,59.599998,0,67.900002,70.699997,67.699997
20161124041500,180.0,180.0,60.0,36,59.599998,0,67.800003,70.699997,67.699997
20161124043000,180.0,180.0,60.0,36,58.799999,0,67.699997,70.699997,67.699997
20161124044500,180.0,180.0,60.0,36,58.799999,0,67.699997,70.699997,67.699997
20161124050000,180.0,177.0,59.0,36,58.799999,0,67.599998,70.699997,67.699997
20161124051500,180.0,180.600006,60.200002,36,58.799999,0,67.400002,70.699997,67.699997
20161124053000,180.0,180.600006,60.200002,36,58.799999,100,67.400002,70.599998,67.599998
20161124054500,180.0,178.199997,59.399999,36,58.799999,100,67.400002,70.699997,67.699997
20161124060000,180.0,178.199997,59.399999,36,59.900002,100,67.400002,70.699997,67.699997
20161124061500,180.0,180.0,60.0,36,59.900002,100,67.599998,70.599998,67.599998
20161124063000,180.0,181.800003,60.600001,36,59.900002,100,67.800003,70.599998,67.599998
20161124064500,180.0,181.800003,60.600001,37,58.799999,0,67.800003,70.599998,67.599998
20161124070000,180.0,181.800003,60.600001,37,58.799999,0,67.699997,70.599998,67.599998
20161124071500,180.0,178.199997,59.399999,37,58.799999,0,67.800003,70.599998,67.599998
20161124073000,180.0,180.600006,60.200002,37,66.099998,100,67.800003,76.699997,73.699997
20161124074500,180.0,178.199997,59.399999,37,94.699997,100,68.599998,76.699997,73.699997
20161124080000,180.0,181.199997,60.399999,37,89.900002,100,69.099998,76.699997,73.699997
20161124081500,180.0,177.0,59.0,37,99.0,100,69.599998,76.699997,73.699997
20161124083000,180.0,183.600006,61.200002,37,88.5,100,70.300003,76.699997,73.699997
20161124084500,180.0,178.199997,59.399999,37,104.199997,100,70.699997,77.099998,74.099998
20161124090000,180.0,180.0,60.0,37,89.300003,100,71.099998,77.099998,74.099998
20161124091500,180.0,177.0,59.0,37,103.900002,100,71.599998,77.099998,74.099998
20161124093000,180.0,184.800003,61.600001,38,89.900002,100,71.800003,77.099998,74.099998
20161124094500,180.0,190.199997,63.399999,38,97.199997,100,71.900002,77.099998,74.099998
20161124100000,180.0,187.800003,62.600001,37,90.800003,100,71.900002,76.099998,73.099998
20161124101500,180.0,187.800003,62.600001,37,93.5,100,72.199997,76.800003,73.800003
20161124103000,180.0,187.800003,62.600001,37,91.800003,100,72.400002,76.800003,73.800003
20161124104500,180.0,187.800003,62.600001,37,90.400002,100,72.699997,77.099998,74.099998
20161124110000,180.0,190.199997,63.399999,37,104.5,100,73.0,76.900002,73.900002
20161124111500,180.0,190.199997,63.399999,37,71.699997,100,73.099998,77.099998,74.099998
20161124113000,180.0,187.800003,62.600001,37,82.599998,100,73.199997,77.099998,74.099998
20161124114500,180.0,187.800003,62.600001,37,97.800003,100,73.400002,77.099998,74.099998
20161124120000,180.0,187.800003,62.600001,37,86.900002,100,73.400002,77.099998,74.099998
20161124121500,180.0,180.600006,60.200002,37,93.400002,100,72.699997,77.099998,74.099998
20161124123000,180.0,180.600006,60.200002,37,101.400002,100,73.099998,77.099998,74.099998
20161124124500,180.0,180.600006,60.200002,37,88.699997,100,73.5,77.099998,74.099998
20161124130000,180.0,180.600006,60.200002,37,96.5,100,73.800003,77.099998,74.099998
20161124131500,180.0,177.0,59.0,37,103.800003,100,74.099998,77.099998,74.099998
20161124133000,180.0,177.0,59.0,37,90.5,100,74.099998,77.099998,74.099998
20161124134500,180.0,301.200012,100.400004,52,58.0,0,73.199997,68.900002,65.900002
20161124140000,180.0,301.200012,100.400004,52,57.099998,0,71.599998,68.900002,65.900002
20161124141500,180.0,301.200012,100.400004,52,57.099998,0,70.699997,68.900002,65.900002
20161124143000,180.0,301.200012,100.400004,52,57.099998,0,70.400002,68.900002,65.900002
20161124144500,180.0,295.799988,98.599996,52,57.099998,0,70.199997,68.900002,65.900002
20161124150000,180.0,301.200012,100.400004,52,57.099998,0,70.0,68.900002,65.900002
20161124151500,180.0,301.200012,100.400004,52,57.099998,0,69.800003,68.900002,65.900002
20161124153000,180.0,301.200012,100.400004,51,57.099998,0,69.599998,68.900002,65.900002
20161124154500,180.0,295.799988,98.599996,51,57.099998,0,69.400002,68.900002,65.900002
20161124160000,180.0,280.799988,93.599996,50,57.099998,0,68.900002,68.900002,65.900002
20161124161500,180.0,280.799988,93.599996,50,57.099998,0,68.699997,68.900002,65.900002
20161124163000,180.0,174.600006,58.200002,38,105.599998,100,69.699997,79.599998,76.599998
20161124164500,180.0,180.600006,60.200002,38,91.099998,100,70.900002,79.599998,76.599998
20161124170000,180.0,178.199997,59.399999,38,89.900002,100,71.699997,79.699997,76.699997
20161124171500,180.0,274.799988,91.599996,48,57.599998,0,71.400002,70.900002,67.900002
20161124173000,180.0,187.800003,62.600001,37,58.700001,0,70.699997,73.5,70.5
20161124174500,180.0,184.800003,61.600001,37,58.700001,100,70.699997,73.900002,70.900002
20161124180000,180.0,310.799988,103.599996,51,56.799999,0,70.199997,67.900002,64.900002
20161124181500,180.0,301.200012,100.400004,51,56.799999,0,69.699997,67.900002,64.900002
20161124183000,180.0,291.0,97.0,49,56.799999,0,69.400002,67.900002,64.900002
20161124184500,180.0,295.799988,98.599996,49,56.799999,0,69.300003,67.900002,64.900002
20161124190000,180.0,295.799988,98.599996,50,56.799999,0,68.699997,67.900002,64.900002
20161124191500,180.0,295.799988,98.599996,50,57.5,0,68.400002,67.900002,64.900002
20161124193000,180.0,291.0,97.0,50,56.799999,0,68.300003,65.0,61.900002
20161124194500,180.0,295.799988,98.599996,50,56.799999,0,67.900002,65.0,61.900002
20161124200000,180.0,291.0,97.0,50,56.799999,0,67.800003,65.400002,62.400002
20161124201500,180.0,291.0,97.0,50,56.799999,0,67.800003,65.400002,62.400002
20161124203000,180.0,301.200012,100.400004,50,56.799999,0,67.599998,65.400002,62.400002
20161124204500,180.0,295.799988,98.599996,50,56.799999,0,67.400002,65.400002,62.400002
20161124210000,180.0,295.799988,98.599996,50,56.799999,0,67.199997,65.400002,62.400002
20161124211500,180.0,222.0,74.0,41,57.900002,0,67.5,66.800003,63.799999
20161124213000,180.0,245.399994,81.799998,44,57.900002,0,67.300003,66.699997,63.700001
20161124214500,180.0,245.399994,81.799998,44,57.200001,0,67.199997,66.900002,63.900002
20161124220000,180.0,242.399994,80.799998,43,57.200001,0,67.099998,66.699997,63.700001
20161124221500,180.0,249.0,83.0,44,57.200001,0,67.099998,66.800003,63.799999
20161124223000,180.0,184.199997,61.399999,37,58.299999,0,67.599998,69.400002,66.400002
20161124224500,180.0,180.600006,60.200002,37,58.299999,0,67.599998,69.400002,66.400002
20161124230000,180.0,184.800003,61.600001,37,58.299999,0,67.699997,69.400002,66.400002
20161124231500,180.0,180.0,60.0,37,58.299999,0,67.599998,69.400002,66.400002
20161124233000,180.0,184.199997,61.399999,37,58.299999,0,67.599998,69.400002,66.400002
20161124234500,180.0,181.199997,60.399999,37,58.299999,0,67.599998,69.400002,66.400002
20161125000000,180.0,181.199997,60.399999,37,58.299999,0,67.5,69.400002,66.400002
20161125001500,180.0,183.600006,61.200002,37,58.299999,0,67.400002,69.400002,66.400002
20161125003000,180.0,183.600006,61.200002,37,58.299999,0,67.400002,69.400002,66.400002
20161125004500,180.0,174.600006,58.200002,37,58.299999,0,67.699997,68.900002,65.900002
20161125010000,180.0,177.600006,59.200002,37,58.299999,0,67.599998,68.900002,65.900002
20161125011500,180.0,177.600006,59.200002,37,58.299999,0,67.400002,68.900002,65.900002
20161125013000,180.0,177.600006,59.200002,37,58.299999,0,67.300003,68.900002,65.900002
20161125014500,180.0,180.0,60.0,37,58.299999,0,67.199997,68.900002,65.900002
20161125020000,180.0,180.0,60.0,37,58.299999,0,67.199997,68.900002,65.900002
20161125021500,180.0,180.0,60.0,37,58.299999,0,67.099998,68.900002,65.900002
20161125023000,180.0,177.0,59.0,37,58.299999,0,67.0,68.900002,65.900002
20161125024500,180.0,181.800003,60.600001,38,58.299999,0,66.900002,68.800003,65.800003
20161125030000,180.0,187.199997,62.399999,38,58.299999,0,66.800003,68.699997,65.699997
20161125031500,180.0,184.800003,61.600001,38,58.299999,0,66.800003,68.900002,65.900002
20161125033000,180.0,181.199997,60.399999,38,58.299999,0,66.699997,68.800003,65.800003
20161125034500,180.0,183.600006,61.200002,38,58.299999,0,66.699997,68.699997,65.699997
20161125040000,180.0,186.600006,62.200002,38,59.099998,0,66.599998,68.800003,65.800003
20161125041500,180.0,181.199997,60.399999,38,58.400002,0,66.599998,68.800003,65.800003
20161125043000,180.0,184.199997,61.399999,38,58.400002,0,66.599998,68.699997,65.699997
20161125044500,180.0,184.199997,61.399999,38,58.400002,0,66.599998,68.699997,65.699997
20161125050000,180.0,184.199997,61.399999,38,58.400002,0,66.900002,68.699997,65.699997
20161125051500,180.0,181.800003,60.600001,38,58.400002,0,66.900002,68.699997,65.699997
20161125053000,180.0,184.199997,61.399999,38,58.400002,0,66.900002,68.699997,65.699997
20161125054500,180.0,187.800003,62.600001,38,58.400002,0,66.800003,68.699997,65.699997
20161125060000,180.0,184.199997,61.399999,38,58.400002,0,66.800003,68.599998,65.599998
20161125061500,180.0,184.199997,61.399999,38,95.300003,100,67.400002,76.400002,73.400002
20161125063000,180.0,181.800003,60.600001,38,92.900002,100,68.099998,76.400002,73.400002
20161125064500,180.0,181.800003,60.600001,38,96.599998,100,68.599998,76.400002,73.400002
20161125070000,180.0,181.800003,60.600001,38,89.300003,100,69.099998,76.400002,73.400002
20161125071500,180.0,181.800003,60.600001,38,106.800003,100,69.599998,76.400002,73.400002
20161125073000,180.0,178.199997,59.399999,38,88.099998,100,70.099998,76.400002,73.400002
20161125074500,180.0,180.0,60.0,38,98.5,100,70.599998,76.400002,73.400002
20161125080000,180.0,180.0,60.0,38,95.300003,100,71.0,76.400002,73.400002
20161125081500,180.0,181.800003,60.600001,38,89.300003,100,71.199997,76.400002,73.400002
20161125083000,180.0,181.800003,60.600001,39,109.199997,100,71.699997,76.400002,73.400002
20161125084500,180.0,186.600006,62.200002,39,87.900002,100,72.099998,76.400002,73.400002
20161125090000,180.0,190.800003,63.600001,37,103.699997,100,72.099998,76.400002,73.400002
20161125091500,180.0,184.199997,61.399999,37,87.400002,100,72.400002,76.400002,73.400002
20161125093000,180.0,180.600006,60.200002,37,102.099998,100,72.400002,76.400002,73.400002
20161125094500,180.0,180.600006,60.200002,37,87.5,100,72.099998,76.400002,73.400002
20161125100000,180.0,180.600006,60.200002,37,104.699997,100,72.199997,76.400002,73.400002
20161125101500,180.0,178.199997,59.399999,37,88.699997,100,72.400002,76.400002,73.400002
20161125103000,180.0,178.199997,59.399999,37,98.599998,100,72.5,76.400002,73.400002
20161125104500,180.0,178.199997,59.399999,37,94.099998,100,72.400002,76.400002,73.400002
20161125110000,180.0,180.600006,60.200002,37,90.5,100,72.300003,75.300003,72.300003
20161125111500,180.0,177.600006,59.200002,37,87.800003,100,72.699997,75.699997,72.699997
20161125113000,180.0,181.199997,60.399999,37,62.799999,100,72.099998,76.0,73.0
20161125114500,180.0,181.199997,60.399999,37,86.900002,100,72.5,76.0,73.0
20161125120000,180.0,177.0,59.0,37,86.900002,100,72.800003,76.0,73.0
20161125121500,180.0,177.0,59.0,37,81.099998,100,72.800003,76.0,73.0
20161125123000,180.0,181.800003,60.600001,37,91.400002,100,72.599998,75.699997,72.699997
20161125124500,180.0,181.800003,60.600001,37,81.099998,100,72.599998,75.699997,72.699997
20161125130000,180.0,178.199997,59.399999,37,88.0,100,72.699997,75.699997,72.699997
20161125131500,180.0,178.199997,59.399999,37,84.400002,100,72.699997,75.699997,72.699997
20161125133000,180.0,178.199997,59.399999,37,60.299999,100,72.0,75.699997,72.699997
20161125134500,180.0,178.199997,59.399999,37,90.5,100,71.900002,75.699997,72.699997
20161125140000,180.0,285.600006,95.200002,51,61.599998,0,72.099998,70.400002,67.400002
20161125141500,180.0,257.399994,85.799998,48,58.400002,0,70.800003,70.400002,67.400002
20161125143000,180.0,246.0,82.0,46,58.400002,0,70.099998,70.400002,67.400002
20161125144500,180.0,204.600006,68.200002,40,59.099998,0,69.800003,70.400002,67.400002
20161125150000,180.0,184.800003,61.600001,39,59.099998,0,69.599998,70.400002,67.400002
20161125151500,180.0,184.800003,61.600001,38,59.099998,0,69.5,70.400002,67.400002
20161125153000,180.0,184.800003,61.600001,38,59.900002,0,69.400002,70.400002,67.400002
20161125154500,180.0,184.800003,61.600001,38,59.900002,0,69.199997,70.400002,67.400002
20161125160000,180.0,184.800003,61.600001,38,59.900002,0,69.199997,70.400002,67.400002
20161125161500,180.0,187.199997,62.399999,38,59.900002,0,69.300003,70.400002,67.400002
20161125163000,180.0,178.199997,59.399999,38,59.900002,0,69.400002,70.400002,67.400002
20161125164500,180.0,191.399994,63.799998,39,59.900002,0,69.900002,70.400002,67.400002
20161125170000,180.0,202.199997,67.399999,40,59.900002,0,70.199997,70.400002,67.400002
20161125171500,180.0,219.600006,73.200002,42,59.900002,0,70.5,70.400002,67.400002
20161125173000,180.0,291.0,97.0,51,58.200001,0,70.699997,65.0,57.599998
20161125174500,180.0,295.799988,98.599996,51,57.200001,0,70.300003,65.0,57.599998
20161125180000,180.0,295.799988,98.599996,51,57.200001,0,69.400002,65.0,57.599998
20161125181500,180.0,295.799988,98.599996,51,57.200001,0,69.300003,65.0,57.599998
20161125183000,180.0,295.799988,98.599996,51,57.200001,0,68.599998,65.0,57.599998
20161125184500,180.0,295.799988,98.599996,51,57.200001,0,68.300003,65.0,57.599998
20161125190000,180.0,301.200012,100.400004,51,57.200001,0,68.300003,65.0,57.599998
20161125191500,180.0,177.600006,59.200002,37,59.099998,0,68.699997,70.800003,67.800003
20161125193000,180.0,181.800003,60.600001,38,58.400002,0,68.699997,70.800003,67.800003
20161125194500,180.0,181.800003,60.600001,38,59.099998,0,69.099998,70.800003,67.800003
20161125200000,180.0,184.199997,61.399999,38,59.099998,0,69.199997,70.800003,67.800003
20161125201500,180.0,175.199997,58.399999,38,59.099998,0,69.400002,70.800003,67.800003
20161125203000,180.0,184.800003,61.600001,39,59.099998,0,70.0,70.800003,67.800003
20161125204500,180.0,202.199997,67.399999,41,58.400002,0,70.199997,70.800003,67.800003
20161125210000,180.0,184.800003,61.600001,39,58.400002,0,69.699997,70.800003,67.800003
20161125211500,180.0,205.199997,68.399999,42,58.400002,0,70.5,70.800003,67.800003
20161125213000,180.0,216.600006,72.200002,43,57.700001,0,70.699997,70.800003,67.800003
20161125214500,180.0,193.800003,64.600001,39,58.299999,0,70.300003,70.800003,67.800003
20161125220000,180.0,301.200012,100.400004,53,56.900002,0,70.0,67.300003,64.300003
20161125221500,180.0,291.0,97.0,53,56.900002,0,68.900002,67.300003,64.300003
20161125223000,180.0,301.200012,100.400004,53,56.900002,0,68.599998,67.300003,64.300003
20161125224500,180.0,295.799988,98.599996,52,56.900002,0,67.900002,67.300003,64.300003
20161125230000,180.0,295.799988,98.599996,52,56.900002,0,67.699997,67.300003,64.300003
20161125231500,180.0,295.799988,98.599996,53,56.900002,0,67.900002,67.300003,64.300003
20161125233000,180.0,285.600006,95.200002,51,56.900002,0,67.599998,67.300003,64.300003
20161125234500,180.0,274.799988,91.599996,50,56.900002,0,67.199997,67.300003,64.300003
20161126000000,180.0,268.799988,89.599996,49,56.900002,0,67.099998,67.300003,64.300003
20161126001500,180.0,263.399994,87.799998,47,56.900002,0,66.900002,67.300003,64.300003
20161126003000,180.0,239.399994,79.799998,43,56.900002,0,66.800003,67.300003,64.300003
20161126004500,180.0,215.399994,71.799998,40,57.5,0,66.800003,67.300003,64.300003
20161126010000,180.0,205.199997,68.399999,39,57.5,0,67.099998,67.300003,64.300003
20161126011500,180.0,205.199997,68.399999,39,57.5,0,67.099998,67.300003,64.300003
20161126013000,180.0,194.399994,64.799998,38,57.5,0,67.0,67.300003,64.300003
20161126014500,180.0,184.199997,61.399999,37,58.299999,0,66.900002,67.300003,64.300003
20161126020000,180.0,187.199997,62.399999,37,58.299999,0,66.900002,67.300003,64.300003
20161126021500,180.0,183.600006,61.200002,37,58.299999,0,66.900002,67.300003,64.300003
20161126023000,180.0,183.600006,61.200002,37,58.299999,0,66.800003,67.300003,64.300003
20161126024500,180.0,183.600006,61.200002,37,58.299999,0,66.800003,67.300003,64.300003
20161126030000,180.0,183.600006,61.200002,37,58.299999,0,66.800003,67.300003,64.300003
20161126031500,180.0,186.600006,62.200002,37,58.299999,0,66.699997,67.300003,64.300003
20161126033000,180.0,184.199997,61.399999,37,58.299999,0,66.699997,67.300003,64.300003
20161126034500,180.0,186.600006,62.200002,37,58.299999,0,66.699997,67.300003,64.300003
20161126040000,180.0,177.600006,59.200002,37,58.299999,0,66.599998,67.300003,64.300003
20161126041500,180.0,177.600006,59.200002,37,58.299999,0,66.599998,67.300003,64.300003
20161126043000,180.0,175.199997,58.399999,37,58.299999,0,66.5,67.300003,64.300003
20161126044500,180.0,177.0,59.0,37,58.299999,0,66.699997,67.300003,64.300003
20161126050000,180.0,175.199997,58.399999,37,58.299999,0,66.699997,67.300003,64.300003
20161126051500,180.0,184.199997,61.399999,39,58.299999,0,67.0,67.300003,64.300003
20161126053000,180.0,187.199997,62.399999,39,58.299999,0,66.800003,67.300003,64.300003
20161126054500,180.0,181.800003,60.600001,38,58.299999,0,66.699997,67.300003,64.300003
20161126060000,180.0,184.800003,61.600001,38,58.299999,0,66.900002,67.300003,64.300003
20161126061500,180.0,184.800003,61.600001,38,58.299999,0,66.800003,67.300003,64.300003
20161126063000,180.0,184.800003,61.600001,38,58.299999,0,66.699997,67.300003,64.300003
20161126064500,180.0,190.800003,63.600001,38,58.299999,0,67.099998,67.300003,64.300003
20161126070000,180.0,184.800003,61.600001,37,58.299999,0,67.599998,70.400002,67.400002
20161126071500,180.0,295.799988,98.599996,51,56.700001,0,66.900002,66.099998,63.099998
20161126073000,180.0,280.799988,93.599996,49,56.700001,0,66.400002,66.099998,63.099998
20161126074500,180.0,280.799988,93.599996,49,56.700001,0,66.0,66.099998,63.099998
20161126080000,180.0,257.399994,85.799998,47,56.700001,0,65.699997,66.099998,63.099998
20161126081500,180.0,257.399994,85.799998,47,56.700001,0,66.0,66.099998,63.099998
20161126083000,180.0,251.399994,83.799998,47,56.700001,0,65.800003,66.099998,63.099998
20161126084500,180.0,251.399994,83.799998,47,56.700001,0,66.0,66.099998,63.099998
20161126090000,180.0,257.399994,85.799998,47,56.700001,0,66.099998,66.099998,63.099998
20161126091500,180.0,257.399994,85.799998,47,56.700001,0,66.0,66.099998,63.099998
20161126093000,180.0,242.399994,80.799998,44,57.5,0,65.699997,66.099998,63.099998
20161126094500,180.0,236.399994,78.799998,43,57.5,0,65.699997,66.099998,63.099998
20161126100000,180.0,225.600006,75.200002,42,57.5,0,66.0,66.099998,63.099998
20161126101500,180.0,211.800003,70.600001,41,57.5,0,65.699997,66.099998,63.099998
20161126103000,180.0,205.800003,68.600001,40,58.299999,0,65.699997,66.099998,63.099998
20161126104500,180.0,187.199997,62.399999,38,58.299999,0,65.699997,66.099998,63.099998
20161126110000,180.0,183.600006,61.200002,38,80.0,100,66.300003,70.800003,67.800003
20161126111500,180.0,178.199997,59.399999,38,107.300003,100,67.199997,70.800003,67.800003
20161126113000,180.0,184.800003,61.600001,38,87.5,100,68.099998,74.599998,71.599998
20161126114500,180.0,180.600006,60.200002,38,103.800003,100,68.599998,74.599998,71.599998
20161126120000,180.0,178.199997,59.399999,38,88.599998,100,69.099998,74.599998,71.599998
20161126121500,180.0,280.799988,93.599996,50,57.599998,0,69.099998,69.900002,66.900002
20161126123000,180.0,186.600006,62.200002,38,58.799999,0,68.699997,69.900002,66.900002
20161126124500,180.0,186.600006,62.200002,38,58.799999,0,68.400002,69.900002,66.900002
20161126130000,180.0,181.199997,60.399999,37,59.5,0,68.099998,69.900002,66.900002
20161126131500,180.0,181.199997,60.399999,37,59.5,0,67.900002,69.900002,66.900002
20161126133000,180.0,181.199997,60.399999,37,59.5,0,67.900002,69.900002,66.900002
20161126134500,180.0,181.199997,60.399999,37,59.5,0,67.699997,69.900002,66.900002
20161126140000,180.0,178.199997,59.399999,37,59.5,0,67.599998,69.900002,66.900002
20161126141500,180.0,180.0,60.0,37,59.5,0,67.699997,69.900002,66.900002
20161126143000,180.0,184.800003,61.600001,37,59.5,0,67.699997,69.900002,66.900002
20161126144500,180.0,177.600006,59.200002,37,59.5,0,67.699997,69.900002,66.900002
20161126150000,180.0,188.399994,62.799998,38,59.5,0,67.599998,69.900002,66.900002
20161126151500,180.0,184.800003,61.600001,37,59.5,0,67.400002,69.900002,66.900002
20161126153000,180.0,188.399994,62.799998,37,59.5,0,67.5,69.900002,66.900002
20161126154500,180.0,301.200012,100.400004,51,57.5,0,67.300003,66.099998,63.099998
20161126160000,180.0,301.200012,100.400004,51,57.5,0,67.099998,66.099998,63.099998
20161126161500,180.0,295.799988,98.599996,50,57.5,0,67.0,66.099998,63.099998
20161126163000,180.0,295.799988,98.599996,50,57.5,0,66.900002,66.099998,63.099998
20161126164500,180.0,295.799988,98.599996,50,57.5,0,66.800003,66.099998,63.099998
20161126170000,180.0,295.799988,98.599996,50,57.5,0,66.800003,66.099998,63.099998
20161126171500,180.0,295.799988,98.599996,50,57.5,0,66.599998,66.099998,63.099998
20161126173000,180.0,291.0,97.0,50,57.5,0,66.300003,66.099998,63.099998
20161126174500,180.0,257.399994,85.799998,43,57.5,0,66.199997,76.199997,73.199997
20161126180000,180.0,175.199997,58.399999,37,88.099998,100,67.599998,76.699997,73.699997
20161126181500,180.0,173.399994,57.799998,37,98.400002,100,68.599998,76.699997,73.699997
20161126183000,180.0,178.199997,59.399999,37,94.800003,100,69.800003,76.699997,73.699997
20161126184500,180.0,178.199997,59.399999,37,87.5,100,70.300003,76.699997,73.699997
20161126190000,180.0,178.199997,59.399999,37,108.400002,100,70.699997,76.699997,73.699997
20161126191500,180.0,180.600006,60.200002,37,90.5,100,70.699997,76.699997,73.699997
20161126193000,180.0,177.600006,59.200002,37,90.5,100,70.800003,76.699997,73.699997
20161126194500,180.0,177.600006,59.200002,37,106.900002,100,71.0,76.699997,73.699997
20161126200000,180.0,175.199997,58.399999,37,90.5,100,71.300003,76.699997,73.699997
20161126201500,180.0,306.0,102.0,52,60.0,0,71.5,71.800003,68.800003
20161126203000,180.0,187.199997,62.399999,37,58.799999,0,70.300003,71.800003,68.800003
20161126204500,180.0,177.600006,59.200002,37,59.5,0,69.900002,71.800003,68.800003
20161126210000,180.0,180.600006,60.200002,37,59.5,0,69.900002,71.800003,68.800003
20161126211500,180.0,178.199997,59.399999,37,58.799999,0,69.300003,71.800003,68.800003
20161126213000,180.0,274.799988,91.599996,49,57.099998,0,68.300003,67.900002,64.900002
20161126214500,180.0,257.399994,85.799998,48,57.099998,0,67.699997,67.900002,64.900002
20161126220000,180.0,227.399994,75.799998,42,58.0,0,67.400002,67.900002,64.900002
20161126221500,180.0,187.800003,62.600001,38,58.0,0,67.300003,67.900002,64.900002
20161126223000,180.0,184.199997,61.399999,37,59.099998,0,67.199997,67.900002,64.900002
20161126224500,180.0,178.199997,59.399999,37,59.099998,0,67.099998,67.900002,64.900002
20161126230000,180.0,181.199997,60.399999,37,59.099998,0,67.5,67.900002,64.900002
20161126231500,180.0,190.800003,63.600001,39,59.099998,0,67.699997,67.900002,64.900002
20161126233000,180.0,301.200012,100.400004,53,56.799999,0,67.400002,65.5,62.5
20161126234500,180.0,295.799988,98.599996,52,56.799999,0,66.699997,65.5,62.5
20161127000000,180.0,291.0,97.0,52,56.799999,0,66.300003,65.5,62.5
20161127001500,180.0,291.0,97.0,51,56.799999,0,66.0,65.5,62.5
20161127003000,180.0,291.0,97.0,51,56.799999,0,65.699997,65.5,62.5
20161127004500,180.0,291.0,97.0,51,56.799999,0,65.5,65.5,62.5
20161127010000,180.0,295.799988,98.599996,50,56.0,0,65.5,65.5,62.5
20161127011500,180.0,291.0,97.0,49,56.0,0,65.300003,65.5,62.5
20161127013000,180.0,274.799988,91.599996,48,56.700001,0,65.099998,65.5,62.5
20161127014500,180.0,251.399994,83.799998,46,56.700001,0,65.0,65.5,62.5
20161127020000,180.0,244.199997,81.399999,42,56.700001,0,65.099998,65.5,62.5
20161127021500,180.0,228.600006,76.200002,41,57.5,0,65.099998,65.5,62.5
20161127023000,180.0,214.800003,71.600001,40,58.299999,0,65.099998,65.5,62.5
20161127024500,180.0,195.0,65.0,37,58.299999,0,65.099998,65.5,62.5
20161127030000,180.0,188.399994,62.799998,36,58.299999,0,65.099998,65.5,62.5
20161127031500,180.0,188.399994,62.799998,36,58.299999,0,65.099998,65.5,62.5
20161127033000,180.0,184.800003,61.600001,36,58.299999,0,65.099998,65.5,62.5
20161127034500,180.0,184.800003,61.600001,36,58.299999,0,65.0,65.5,62.5
20161127040000,180.0,184.800003,61.600001,36,58.299999,0,65.0,65.5,62.5
20161127041500,180.0,184.800003,61.600001,36,58.299999,0,65.0,65.5,62.5
20161127043000,180.0,187.199997,62.399999,36,58.299999,0,65.0,65.5,62.5
20161127044500,180.0,181.800003,60.600001,36,58.299999,0,64.900002,65.5,62.5
20161127050000,180.0,181.800003,60.600001,36,58.299999,0,64.800003,65.5,62.5
20161127051500,180.0,186.600006,62.200002,37,58.299999,0,65.099998,65.5,62.5
20161127053000,180.0,190.199997,63.399999,37,58.299999,0,65.0,65.5,62.5
20161127054500,180.0,184.199997,61.399999,37,58.299999,0,65.0,65.5,62.5
20161127060000,180.0,184.199997,61.399999,37,58.299999,0,64.900002,65.5,62.5
20161127061500,180.0,184.199997,61.399999,37,58.299999,0,64.800003,65.5,62.5
