PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161127063000,180.0,184.199997,61.399999,37,58.299999,0,64.800003,65.5,62.5
20161127064500,180.0,171.600006,57.200002,37,58.299999,0,64.800003,65.5,62.5
20161127070000,180.0,187.800003,62.600001,38,58.299999,0,64.800003,65.5,62.5
20161127071500,180.0,183.600006,61.200002,38,91.599998,100,65.599998,69.400002,66.400002
20161127073000,180.0,183.600006,61.200002,38,89.300003,100,66.400002,69.400002,66.400002
20161127074500,180.0,186.600006,62.200002,38,61.599998,0,66.800003,69.400002,66.400002
20161127080000,180.0,186.600006,62.200002,38,58.0,0,66.300003,69.400002,66.400002
20161127081500,180.0,184.199997,61.399999,38,58.799999,100,66.099998,69.400002,66.400002
20161127083000,180.0,180.600006,60.200002,38,58.799999,100,65.900002,69.400002,66.400002
20161127084500,180.0,180.600006,60.200002,38,61.099998,100,65.699997,69.400002,66.400002
20161127090000,180.0,184.199997,61.399999,38,77.900002,100,65.900002,69.400002,66.400002
20161127091500,180.0,190.199997,63.399999,38,71.599998,100,66.699997,69.400002,66.400002
20161127093000,180.0,183.600006,61.200002,37,59.200001,0,66.300003,69.400002,66.400002
20161127094500,180.0,186.600006,62.200002,37,59.900002,0,66.199997,69.400002,66.400002
20161127100000,180.0,180.600006,60.200002,36,59.900002,0,66.400002,69.400002,66.400002
20161127101500,180.0,180.600006,60.200002,36,59.200001,0,66.400002,69.400002,66.400002
20161127103000,180.0,183.600006,61.200002,36,59.200001,0,66.5,69.400002,66.400002
20161127104500,180.0,180.0,60.0,36,59.200001,0,66.199997,69.400002,66.400002
20161127110000,180.0,184.800003,61.600001,36,59.200001,0,66.400002,69.400002,66.400002
20161127111500,180.0,184.800003,61.600001,36,59.900002,0,67.400002,69.400002,66.400002
20161127113000,180.0,184.800003,61.600001,36,59.900002,0,67.800003,69.400002,66.400002
20161127114500,180.0,181.800003,60.600001,36,59.900002,0,67.800003,69.400002,66.400002
20161127120000,180.0,181.800003,60.600001,36,59.900002,0,67.699997,69.400002,66.400002
20161127121500,180.0,181.800003,60.600001,36,59.900002,0,67.699997,69.400002,66.400002
20161127123000,180.0,184.199997,61.399999,36,59.900002,0,67.699997,69.400002,66.400002
20161127124500,180.0,187.199997,62.399999,36,59.900002,0,67.300003,69.400002,66.400002
20161127130000,180.0,181.800003,60.600001,36,59.900002,0,67.199997,69.400002,66.400002
20161127131500,180.0,181.800003,60.600001,36,59.900002,0,67.199997,69.400002,66.400002
20161127133000,180.0,178.199997,59.399999,36,59.900002,0,67.099998,69.400002,66.400002
20161127134500,180.0,183.600006,61.200002,36,59.900002,0,66.900002,69.400002,66.400002
20161127140000,180.0,180.600006,60.200002,36,59.900002,0,66.900002,69.400002,66.400002
20161127141500,180.0,180.600006,60.200002,36,59.900002,0,66.900002,69.400002,66.400002
20161127143000,180.0,177.0,59.0,38,91.800003,100,67.0,72.199997,69.199997
20161127144500,180.0,177.0,59.0,38,87.5,100,67.900002,72.199997,69.199997
20161127150000,180.0,177.0,59.0,38,102.400002,100,68.5,72.199997,69.199997
20161127151500,180.0,180.600006,60.200002,38,88.099998,100,69.099998,72.199997,69.199997
20161127153000,180.0,310.799988,103.599996,53,64.300003,0,69.599998,68.5,65.5
20161127154500,180.0,251.399994,83.799998,47,59.099998,0,68.599998,68.5,65.5
20161127160000,180.0,246.0,82.0,46,57.599998,0,68.199997,68.5,65.5
20161127161500,180.0,211.800003,70.600001,40,59.5,0,68.0,68.5,65.5
20161127163000,180.0,186.600006,62.200002,36,59.5,0,67.900002,68.5,65.5
20161127164500,180.0,180.600006,60.200002,36,60.299999,0,67.900002,68.5,65.5
20161127170000,180.0,180.600006,60.200002,36,59.599998,0,67.900002,68.5,65.5
20161127171500,180.0,180.600006,60.200002,36,60.299999,0,67.800003,68.5,65.5
20161127173000,180.0,180.600006,60.200002,36,59.599998,0,67.900002,68.5,65.5
20161127174500,180.0,180.600006,60.200002,36,59.599998,0,67.699997,68.5,65.5
20161127180000,180.0,180.600006,60.200002,36,59.599998,0,67.599998,68.5,65.5
20161127181500,180.0,180.600006,60.200002,36,59.599998,0,67.599998,68.5,65.5
20161127183000,180.0,180.600006,60.200002,36,59.599998,0,67.400002,68.5,65.5
20161127184500,180.0,180.600006,60.200002,36,59.599998,0,67.599998,68.5,65.5
20161127190000,180.0,183.600006,61.200002,36,59.599998,0,67.400002,68.5,65.5
20161127191500,180.0,181.199997,60.399999,36,59.599998,0,67.400002,68.5,65.5
20161127193000,180.0,184.199997,61.399999,36,59.599998,0,67.5,68.5,65.5
20161127194500,180.0,181.199997,60.399999,36,59.599998,0,67.599998,68.5,65.5
20161127200000,180.0,183.600006,61.200002,36,59.599998,0,67.599998,68.5,65.5
20161127201500,180.0,180.600006,60.200002,36,58.799999,0,67.400002,68.5,65.5
20161127203000,180.0,183.600006,61.200002,36,58.799999,0,67.400002,68.5,65.5
20161127204500,180.0,183.600006,61.200002,36,58.799999,0,67.5,68.5,65.5
20161127210000,180.0,235.800003,78.600001,42,58.099998,0,67.300003,67.300003,64.300003
20161127211500,180.0,235.800003,78.600001,42,58.099998,0,67.0,67.300003,64.300003
20161127213000,180.0,223.199997,74.399999,41,58.799999,0,67.099998,67.199997,64.199997
20161127214500,180.0,208.800003,69.600001,39,58.799999,0,66.800003,67.199997,64.199997
20161127220000,180.0,202.199997,67.399999,38,58.799999,0,66.900002,67.199997,64.199997
20161127221500,180.0,184.800003,61.600001,36,87.5,100,67.5,71.800003,68.800003
20161127223000,180.0,184.800003,61.600001,36,61.099998,0,67.699997,69.900002,66.900002
20161127224500,180.0,181.199997,60.399999,36,59.599998,0,67.599998,69.900002,66.900002
20161127230000,180.0,184.199997,61.399999,36,59.599998,0,67.400002,69.900002,66.900002
20161127231500,180.0,180.0,60.0,36,58.799999,0,67.199997,69.900002,66.900002
20161127233000,180.0,190.800003,63.600001,37,59.5,0,67.300003,69.900002,66.900002
20161127234500,180.0,187.199997,62.399999,36,58.799999,0,67.199997,69.5,66.5
20161128000000,180.0,187.199997,62.399999,36,58.799999,0,67.099998,69.900002,66.900002
20161128001500,180.0,187.199997,62.399999,36,58.799999,0,67.0,69.900002,66.900002
20161128003000,180.0,187.199997,62.399999,36,58.799999,0,66.900002,69.699997,66.699997
20161128004500,180.0,177.0,59.0,36,58.799999,0,66.900002,69.400002,66.400002
20161128010000,180.0,183.600006,61.200002,38,58.799999,0,66.800003,69.900002,66.900002
20161128011500,180.0,183.600006,61.200002,37,58.799999,0,66.699997,69.5,66.5
20161128013000,180.0,188.399994,62.799998,37,58.799999,100,66.599998,69.900002,66.900002
20161128014500,180.0,184.800003,61.600001,37,58.799999,100,66.400002,69.900002,66.900002
20161128020000,180.0,184.800003,61.600001,37,61.099998,100,66.400002,69.900002,66.900002
20161128021500,180.0,187.199997,62.399999,37,61.900002,100,66.400002,69.900002,66.900002
20161128023000,180.0,181.199997,60.399999,37,63.200001,100,66.5,69.900002,66.900002
20161128024500,180.0,181.199997,60.399999,37,64.800003,100,66.599998,69.400002,66.400002
20161128030000,180.0,187.199997,62.399999,37,64.0,100,66.599998,69.900002,66.900002
20161128031500,180.0,187.199997,62.399999,37,62.0,100,66.599998,69.400002,66.400002
20161128033000,180.0,187.199997,62.399999,37,60.200001,100,66.599998,69.400002,66.400002
20161128034500,180.0,181.800003,60.600001,37,60.200001,100,66.400002,69.800003,66.800003
20161128040000,180.0,187.199997,62.399999,37,60.200001,100,66.300003,69.599998,66.599998
20161128041500,180.0,183.600006,61.200002,36,61.299999,100,66.300003,69.900002,66.900002
20161128043000,180.0,180.0,60.0,36,61.299999,100,66.400002,69.900002,66.900002
20161128044500,180.0,180.0,60.0,36,61.299999,100,66.599998,69.400002,66.400002
20161128050000,180.0,180.0,60.0,36,59.599998,0,66.699997,69.400002,66.400002
20161128051500,180.0,183.600006,61.200002,36,59.599998,100,66.599998,69.900002,66.900002
20161128053000,180.0,181.199997,60.399999,36,59.599998,100,66.599998,69.900002,66.900002
20161128054500,180.0,178.199997,59.399999,36,59.599998,100,66.599998,69.900002,66.900002
20161128060000,180.0,180.600006,60.200002,36,60.299999,100,66.5,69.900002,66.900002
20161128061500,180.0,180.600006,60.200002,36,60.299999,100,66.599998,69.900002,66.900002
20161128063000,180.0,173.399994,57.799998,37,60.299999,100,66.699997,69.599998,66.599998
20161128064500,180.0,178.199997,59.399999,37,60.299999,0,67.0,69.5,66.5
20161128070000,180.0,174.600006,58.200002,37,60.299999,0,67.199997,69.400002,66.400002
20161128071500,180.0,181.800003,60.600001,37,59.599998,0,67.199997,69.5,66.5
20161128073000,180.0,187.800003,62.600001,38,59.599998,0,67.199997,69.400002,66.400002
20161128074500,180.0,184.800003,61.600001,38,59.599998,0,67.099998,69.400002,66.400002
20161128080000,180.0,184.800003,61.600001,39,59.599998,0,66.900002,69.400002,66.400002
20161128081500,180.0,184.800003,61.600001,38,59.599998,0,66.800003,69.400002,66.400002
20161128083000,180.0,190.800003,63.600001,37,59.599998,0,66.699997,69.400002,66.400002
20161128084500,180.0,186.600006,62.200002,37,59.599998,0,66.900002,69.599998,66.599998
20161128090000,180.0,181.800003,60.600001,37,59.599998,0,66.800003,69.5,66.5
20161128091500,180.0,181.800003,60.600001,37,59.599998,0,66.699997,69.5,66.5
20161128093000,180.0,181.800003,60.600001,37,59.599998,0,66.800003,69.5,66.5
20161128094500,180.0,181.800003,60.600001,37,59.599998,0,67.0,69.5,66.5
20161128100000,180.0,184.199997,61.399999,37,59.599998,0,67.199997,69.5,66.5
20161128101500,180.0,181.199997,60.399999,37,59.599998,0,67.400002,69.5,66.5
20161128103000,180.0,184.199997,61.399999,37,59.599998,0,67.400002,69.5,66.5
20161128104500,180.0,180.0,60.0,37,59.599998,0,67.199997,69.400002,66.400002
20161128110000,180.0,183.600006,61.200002,37,59.599998,0,67.400002,69.400002,66.400002
20161128111500,180.0,183.600006,61.200002,36,59.599998,0,67.599998,69.400002,66.400002
20161128113000,180.0,190.199997,63.399999,36,59.599998,0,67.699997,69.599998,66.599998
20161128114500,180.0,184.800003,61.600001,36,59.599998,0,67.599998,69.5,66.5
20161128120000,180.0,184.800003,61.600001,36,59.599998,0,67.300003,69.400002,66.400002
20161128121500,180.0,181.199997,60.399999,36,59.599998,0,67.699997,69.400002,66.400002
20161128123000,180.0,187.800003,62.600001,38,59.599998,0,67.900002,69.0,66.0
20161128124500,180.0,173.399994,57.799998,36,59.599998,0,67.800003,69.400002,66.400002
20161128130000,180.0,178.199997,59.399999,36,59.599998,0,67.599998,69.400002,66.400002
20161128131500,180.0,178.199997,59.399999,36,60.299999,0,67.599998,69.400002,66.400002
20161128133000,180.0,181.199997,60.399999,36,60.299999,0,67.599998,69.400002,66.400002
20161128134500,180.0,178.199997,59.399999,37,59.599998,0,67.599998,69.900002,66.900002
20161128140000,180.0,183.600006,61.200002,37,59.599998,0,67.599998,69.900002,66.900002
20161128141500,180.0,186.600006,62.200002,37,59.599998,0,67.300003,69.900002,66.900002
20161128143000,180.0,178.199997,59.399999,36,59.599998,0,67.199997,69.900002,66.900002
20161128144500,180.0,175.199997,58.399999,37,59.599998,0,67.199997,69.900002,66.900002
20161128150000,180.0,173.399994,57.799998,37,59.599998,0,67.099998,69.900002,66.900002
20161128151500,180.0,173.399994,57.799998,37,60.299999,0,67.099998,69.900002,66.900002
20161128153000,180.0,178.199997,59.399999,37,60.299999,0,67.099998,69.900002,66.900002
20161128154500,180.0,173.399994,57.799998,37,60.299999,0,67.099998,69.900002,66.900002
20161128160000,180.0,181.199997,60.399999,37,60.299999,0,67.400002,69.900002,66.900002
20161128161500,180.0,177.600006,59.200002,37,60.299999,0,67.599998,69.900002,66.900002
20161128163000,180.0,186.600006,62.200002,39,60.299999,0,67.599998,69.5,66.5
20161128164500,180.0,184.199997,61.399999,37,60.299999,0,67.599998,69.400002,66.400002
20161128170000,180.0,184.199997,61.399999,37,60.299999,0,67.400002,69.400002,66.400002
20161128171500,180.0,187.199997,62.399999,37,60.299999,0,67.5,69.400002,66.400002
20161128173000,180.0,187.199997,62.399999,37,60.299999,0,67.599998,69.400002,66.400002
20161128174500,180.0,184.800003,61.600001,37,60.299999,0,67.699997,69.400002,66.400002
20161128180000,180.0,187.800003,62.600001,38,60.299999,0,67.800003,69.400002,66.400002
20161128181500,180.0,184.800003,61.600001,37,60.299999,0,67.699997,69.400002,66.400002
20161128183000,180.0,187.800003,62.600001,38,60.299999,0,67.599998,69.400002,66.400002
20161128184500,180.0,187.800003,62.600001,38,59.599998,0,67.599998,69.400002,66.400002
20161128190000,180.0,184.800003,61.600001,37,59.599998,0,67.599998,69.5,66.5
20161128191500,180.0,187.800003,62.600001,37,59.599998,0,67.400002,69.5,66.5
20161128193000,180.0,183.600006,61.200002,37,59.599998,0,67.599998,69.5,66.5
20161128194500,180.0,178.199997,59.399999,36,59.599998,0,67.400002,69.400002,66.400002
20161128200000,180.0,301.200012,100.400004,50,57.599998,0,67.400002,65.5,62.5
20161128201500,180.0,295.799988,98.599996,50,57.599998,0,67.099998,65.5,62.5
20161128203000,180.0,295.799988,98.599996,51,57.599998,0,66.900002,65.5,62.5
20161128204500,180.0,301.200012,100.400004,51,57.599998,0,66.699997,65.5,62.5
20161128210000,180.0,295.799988,98.599996,51,57.599998,0,66.699997,65.5,62.5
20161128211500,180.0,295.799988,98.599996,51,56.799999,0,66.599998,65.5,62.5
20161128213000,180.0,295.799988,98.599996,51,56.799999,0,66.199997,65.5,62.5
20161128214500,180.0,291.0,97.0,51,57.5,0,66.099998,65.5,62.5
20161128220000,180.0,295.799988,98.599996,51,57.5,0,66.099998,65.5,62.5
20161128221500,180.0,295.799988,98.599996,51,57.5,0,66.300003,65.5,62.5
20161128223000,180.0,291.0,97.0,51,57.5,0,66.199997,65.5,62.5
20161128224500,180.0,295.799988,98.599996,51,57.5,0,65.900002,65.5,62.5
20161128230000,180.0,295.799988,98.599996,51,57.5,0,65.800003,65.5,62.5
20161128231500,180.0,280.799988,93.599996,50,57.5,0,65.599998,65.5,62.5
20161128233000,180.0,285.600006,95.200002,51,57.5,0,65.599998,65.5,62.5
20161128234500,180.0,285.600006,95.200002,51,57.5,0,65.5,65.5,62.5
20161129000000,180.0,285.600006,95.200002,52,57.5,0,65.400002,65.5,62.5
20161129001500,180.0,285.600006,95.200002,52,57.5,0,65.300003,65.5,62.5
20161129003000,180.0,280.799988,93.599996,51,57.5,0,65.199997,65.5,62.5
20161129004500,180.0,274.799988,91.599996,50,57.5,0,65.099998,65.5,62.5
20161129010000,180.0,257.399994,85.799998,47,57.5,0,65.099998,65.5,62.5
20161129011500,180.0,251.399994,83.799998,45,57.5,0,65.300003,65.5,62.5
20161129013000,180.0,251.399994,83.799998,45,57.5,0,65.199997,65.5,62.5
20161129014500,180.0,251.399994,83.799998,43,57.5,0,65.199997,65.5,62.5
20161129020000,180.0,239.399994,79.799998,42,57.5,0,65.199997,65.5,62.5
20161129021500,180.0,233.399994,77.799998,41,58.299999,0,65.300003,65.5,62.5
20161129023000,180.0,226.800003,75.600001,41,58.299999,0,65.300003,65.5,62.5
20161129024500,180.0,230.399994,76.799998,41,58.299999,0,65.300003,65.5,62.5
20161129030000,180.0,230.399994,76.799998,41,58.299999,0,65.300003,65.5,62.5
20161129031500,180.0,230.399994,76.799998,41,58.299999,0,65.300003,65.5,62.5
20161129033000,180.0,230.399994,76.799998,41,58.299999,0,65.300003,65.5,62.5
20161129034500,180.0,187.199997,62.399999,37,81.599998,100,65.599998,69.900002,66.900002
20161129040000,180.0,184.800003,61.600001,37,97.599998,100,66.5,69.900002,66.900002
20161129041500,180.0,187.199997,62.399999,37,95.5,100,67.099998,69.900002,66.900002
20161129043000,180.0,183.600006,61.200002,36,59.599998,0,67.300003,69.900002,66.900002
20161129044500,180.0,183.600006,61.200002,36,59.599998,0,67.199997,69.900002,66.900002
20161129050000,180.0,183.600006,61.200002,36,59.599998,0,67.300003,69.900002,66.900002
20161129051500,180.0,183.600006,61.200002,36,59.599998,0,67.300003,69.900002,66.900002
20161129053000,180.0,180.0,60.0,36,59.599998,0,67.300003,69.900002,66.900002
20161129054500,180.0,181.800003,60.600001,36,59.599998,0,67.099998,69.900002,66.900002
20161129060000,180.0,181.800003,60.600001,36,59.599998,0,67.0,69.900002,66.900002
20161129061500,180.0,181.800003,60.600001,36,59.599998,0,67.300003,69.900002,66.900002
20161129063000,180.0,181.800003,60.600001,36,59.599998,0,67.5,69.900002,66.900002
20161129064500,180.0,181.800003,60.600001,36,59.599998,0,67.599998,69.900002,66.900002
20161129070000,180.0,181.800003,60.600001,36,59.599998,0,67.599998,69.900002,66.900002
20161129071500,180.0,178.199997,59.399999,36,59.599998,0,67.400002,69.900002,66.900002
20161129073000,180.0,174.600006,58.200002,37,60.299999,0,67.400002,69.900002,66.900002
20161129074500,180.0,180.0,60.0,37,60.299999,0,67.300003,69.900002,66.900002
20161129080000,180.0,180.0,60.0,37,60.299999,0,67.599998,69.900002,66.900002
20161129081500,180.0,180.0,60.0,37,60.299999,0,67.900002,69.900002,66.900002
20161129083000,180.0,178.199997,59.399999,37,60.299999,0,67.900002,69.900002,66.900002
20161129084500,180.0,175.199997,58.399999,37,60.299999,0,67.800003,69.900002,66.900002
20161129090000,180.0,177.600006,59.200002,37,60.299999,0,67.5,69.900002,66.900002
20161129091500,180.0,177.600006,59.200002,37,60.299999,0,67.300003,69.900002,66.900002
20161129093000,180.0,181.199997,60.399999,37,60.299999,0,67.400002,69.900002,66.900002
20161129094500,180.0,181.199997,60.399999,37,60.299999,0,67.400002,69.900002,66.900002
20161129100000,180.0,177.0,59.0,37,60.299999,0,67.400002,69.900002,66.900002
20161129101500,180.0,180.0,60.0,37,60.299999,0,67.400002,69.900002,66.900002
20161129103000,180.0,180.0,60.0,37,60.299999,0,67.699997,69.900002,66.900002
20161129104500,180.0,183.600006,61.200002,37,60.299999,0,67.599998,69.900002,66.900002
20161129110000,180.0,183.600006,61.200002,37,60.299999,0,67.800003,69.900002,66.900002
20161129111500,180.0,180.600006,60.200002,37,60.299999,0,67.699997,69.900002,66.900002
20161129113000,180.0,184.199997,61.399999,37,60.299999,0,67.699997,69.900002,66.900002
20161129114500,180.0,186.600006,62.200002,37,59.599998,0,67.900002,69.900002,66.900002
20161129120000,180.0,186.600006,62.200002,37,59.599998,0,68.0,69.900002,66.900002
20161129121500,180.0,183.600006,61.200002,36,59.599998,0,67.900002,69.900002,66.900002
20161129123000,180.0,187.199997,62.399999,36,59.599998,0,67.599998,69.900002,66.900002
20161129124500,180.0,190.800003,63.600001,36,59.599998,0,67.699997,69.900002,66.900002
20161129130000,180.0,186.600006,62.200002,36,59.599998,0,67.599998,69.900002,66.900002
20161129131500,180.0,181.800003,60.600001,36,59.599998,0,67.800003,69.900002,66.900002
20161129133000,180.0,184.800003,61.600001,36,59.599998,0,67.800003,69.900002,66.900002
20161129134500,180.0,181.800003,60.600001,36,59.599998,0,67.900002,69.900002,66.900002
20161129140000,180.0,295.799988,98.599996,49,58.0,0,67.900002,66.699997,63.700001
20161129141500,180.0,291.0,97.0,49,58.0,0,67.599998,66.699997,63.700001
20161129143000,180.0,301.200012,100.400004,49,58.0,0,67.300003,66.699997,63.700001
20161129144500,180.0,301.200012,100.400004,49,58.0,0,67.199997,66.699997,63.700001
20161129150000,180.0,301.200012,100.400004,49,58.0,0,67.099998,66.699997,63.700001
20161129151500,180.0,285.600006,95.200002,48,58.0,0,66.900002,66.699997,63.700001
20161129153000,180.0,291.0,97.0,48,58.0,0,66.900002,66.699997,63.700001
20161129154500,180.0,291.0,97.0,48,58.0,0,67.0,66.699997,63.700001
20161129160000,180.0,295.799988,98.599996,49,58.0,0,67.0,65.0,61.299999
20161129161500,180.0,295.799988,98.599996,49,58.0,0,66.900002,65.0,61.299999
20161129163000,180.0,295.799988,98.599996,49,58.0,0,66.599998,65.0,61.299999
20161129164500,180.0,291.0,97.0,49,58.0,0,66.400002,65.0,61.299999
20161129170000,180.0,301.200012,100.400004,49,58.0,0,66.300003,65.0,61.299999
20161129171500,180.0,301.200012,100.400004,49,58.0,0,66.199997,65.0,61.299999
20161129173000,180.0,306.0,102.0,49,58.0,0,66.199997,65.0,61.299999
20161129174500,180.0,295.799988,98.599996,49,58.0,0,66.099998,65.0,61.299999
20161129180000,180.0,295.799988,98.599996,49,58.0,0,66.099998,65.0,61.299999
20161129181500,180.0,301.200012,100.400004,49,57.200001,0,66.300003,65.0,61.299999
20161129183000,180.0,295.799988,98.599996,49,57.200001,0,66.099998,65.0,61.299999
20161129184500,180.0,295.799988,98.599996,49,57.200001,0,66.0,65.0,61.299999
20161129190000,180.0,173.399994,57.799998,36,82.0,100,66.5,69.900002,66.900002
20161129191500,180.0,177.600006,59.200002,36,61.200001,0,67.800003,69.900002,66.900002
20161129193000,180.0,177.600006,59.200002,36,59.900002,0,67.300003,69.900002,66.900002
20161129194500,180.0,301.200012,100.400004,51,57.599998,0,67.5,65.0,59.900002
20161129200000,180.0,295.799988,98.599996,51,57.599998,0,67.5,65.0,59.900002
20161129201500,180.0,295.799988,98.599996,51,57.599998,0,67.400002,65.0,59.900002
20161129203000,180.0,291.0,97.0,51,57.599998,0,67.400002,65.0,59.900002
20161129204500,180.0,295.799988,98.599996,51,57.599998,0,66.800003,65.0,59.900002
20161129210000,180.0,295.799988,98.599996,51,57.599998,0,66.900002,65.0,59.900002
20161129211500,180.0,295.799988,98.599996,50,57.599998,0,66.599998,65.0,59.900002
20161129213000,180.0,291.0,97.0,50,57.599998,0,66.699997,65.400002,62.400002
20161129214500,180.0,291.0,97.0,50,57.599998,0,66.5,65.400002,62.400002
20161129220000,180.0,295.799988,98.599996,49,57.599998,0,66.400002,65.400002,62.400002
20161129221500,180.0,295.799988,98.599996,50,57.599998,0,66.199997,65.400002,62.400002
20161129223000,180.0,295.799988,98.599996,50,57.599998,0,66.400002,65.400002,62.400002
20161129224500,180.0,291.0,97.0,50,57.599998,0,66.199997,65.400002,62.400002
20161129230000,180.0,295.799988,98.599996,50,57.599998,0,66.099998,65.400002,62.400002
20161129231500,180.0,295.799988,98.599996,50,57.599998,0,66.0,65.400002,62.400002
20161129233000,180.0,306.0,102.0,50,57.599998,0,66.0,65.400002,62.400002
20161129234500,180.0,306.0,102.0,50,57.599998,0,65.800003,65.400002,62.400002
20161130000000,180.0,306.0,102.0,50,57.599998,0,66.0,65.400002,62.400002
20161130001500,180.0,295.799988,98.599996,49,57.599998,0,65.900002,65.0,60.599998
20161130003000,180.0,295.799988,98.599996,49,57.599998,0,65.800003,65.0,59.900002
20161130004500,180.0,301.200012,100.400004,49,57.599998,0,65.699997,65.0,59.900002
20161130010000,180.0,295.799988,98.599996,49,57.599998,0,65.599998,65.0,59.900002
20161130011500,180.0,295.799988,98.599996,49,57.599998,0,65.599998,65.0,59.900002
20161130013000,180.0,295.799988,98.599996,49,57.599998,0,65.5,65.0,59.900002
20161130014500,180.0,291.0,97.0,49,57.599998,0,65.5,65.0,59.900002
20161130020000,180.0,291.0,97.0,49,57.599998,0,65.300003,65.0,59.900002
20161130021500,180.0,295.799988,98.599996,49,55.900002,0,65.099998,65.0,59.900002
20161130023000,180.0,295.799988,98.599996,49,55.900002,0,65.0,65.0,59.900002
20161130024500,180.0,295.799988,98.599996,49,55.900002,0,64.800003,65.0,59.900002
20161130030000,180.0,291.0,97.0,49,55.099998,0,64.699997,65.0,59.900002
20161130031500,180.0,274.799988,91.599996,48,55.099998,0,64.599998,65.0,59.900002
20161130033000,180.0,263.399994,87.799998,46,55.099998,0,64.599998,65.0,59.900002
20161130034500,180.0,257.399994,85.799998,45,55.900002,0,64.599998,65.0,59.900002
20161130040000,180.0,175.199997,58.399999,35,96.400002,100,65.599998,69.400002,66.400002
20161130041500,180.0,175.199997,58.399999,35,92.099998,100,66.400002,69.400002,66.400002
20161130043000,180.0,172.800003,57.600001,35,59.599998,0,66.900002,69.400002,66.400002
20161130044500,180.0,172.800003,57.600001,35,57.200001,0,66.699997,69.400002,66.400002
20161130050000,180.0,172.800003,57.600001,35,57.200001,0,66.599998,69.400002,66.400002
20161130051500,180.0,177.0,59.0,35,57.200001,0,66.699997,69.400002,66.400002
20161130053000,180.0,177.0,59.0,35,57.200001,0,66.599998,69.400002,66.400002
20161130054500,180.0,172.800003,57.600001,36,57.200001,0,66.400002,69.400002,66.400002
20161130060000,180.0,178.199997,59.399999,36,57.200001,0,66.300003,69.400002,66.400002
20161130061500,180.0,180.600006,60.200002,37,57.200001,0,66.300003,69.400002,66.400002
20161130063000,180.0,180.600006,60.200002,37,57.200001,0,66.400002,69.400002,66.400002
20161130064500,180.0,175.199997,58.399999,37,57.200001,0,66.400002,69.400002,66.400002
20161130070000,180.0,178.199997,59.399999,37,57.200001,0,66.300003,69.400002,66.400002
20161130071500,180.0,180.0,60.0,37,57.200001,0,66.300003,69.400002,66.400002
20161130073000,180.0,180.0,60.0,37,57.900002,0,66.199997,69.400002,66.400002
20161130074500,180.0,180.0,60.0,37,57.900002,0,66.300003,69.400002,66.400002
20161130080000,180.0,178.199997,59.399999,37,57.900002,0,66.5,69.400002,66.400002
20161130081500,180.0,180.0,60.0,37,57.900002,0,66.400002,69.400002,66.400002
20161130083000,180.0,181.800003,60.600001,37,57.900002,0,66.599998,69.400002,66.400002
20161130084500,180.0,181.800003,60.600001,37,56.0,0,66.199997,69.400002,66.400002
20161130090000,180.0,181.800003,60.600001,37,56.0,100,66.099998,69.400002,66.400002
20161130091500,180.0,181.800003,60.600001,37,56.700001,100,66.199997,69.400002,66.400002
20161130093000,180.0,178.199997,59.399999,37,57.5,100,66.400002,69.400002,66.400002
20161130094500,180.0,181.199997,60.399999,35,57.5,100,66.400002,69.400002,66.400002
20161130100000,180.0,177.600006,59.200002,35,57.5,100,66.400002,69.400002,66.400002
20161130101500,180.0,177.600006,59.200002,35,57.5,100,66.599998,69.400002,66.400002
20161130103000,180.0,285.600006,95.200002,49,56.200001,0,66.5,67.199997,64.199997
20161130104500,180.0,229.199997,76.399999,41,56.200001,0,66.300003,67.199997,64.199997
20161130110000,180.0,204.0,68.0,38,57.599998,0,66.400002,67.199997,64.199997
20161130111500,180.0,190.800003,63.600001,37,58.299999,0,66.800003,67.199997,64.199997
20161130113000,180.0,190.800003,63.600001,36,58.299999,0,66.599998,67.199997,64.199997
20161130114500,180.0,183.600006,61.200002,36,58.299999,0,66.400002,67.199997,64.199997
20161130120000,180.0,207.600006,69.200002,39,58.299999,0,67.0,67.199997,64.199997
20161130121500,180.0,207.600006,69.200002,39,57.599998,0,66.800003,67.199997,64.199997
20161130123000,180.0,184.199997,61.399999,36,58.299999,0,66.699997,67.199997,64.199997
20161130124500,180.0,184.199997,61.399999,36,58.299999,0,66.699997,67.199997,64.199997
20161130130000,180.0,184.199997,61.399999,36,58.299999,0,66.599998,67.199997,64.199997
20161130131500,180.0,180.0,60.0,36,58.299999,0,66.800003,67.199997,64.199997
20161130133000,180.0,180.0,60.0,36,58.299999,0,66.599998,67.199997,64.199997
20161130134500,180.0,183.600006,61.200002,36,58.299999,0,66.400002,67.199997,64.199997
20161130140000,180.0,178.199997,59.399999,36,58.299999,0,66.400002,67.199997,64.199997
20161130141500,180.0,181.800003,60.600001,36,59.200001,0,66.300003,67.199997,64.199997
20161130143000,180.0,181.800003,60.600001,36,59.200001,0,66.5,67.199997,64.199997
20161130144500,180.0,181.800003,60.600001,36,59.200001,0,66.699997,67.199997,64.199997
20161130150000,180.0,177.600006,59.200002,36,59.200001,0,66.599998,67.199997,64.199997
20161130151500,180.0,183.600006,61.200002,36,59.200001,0,66.5,67.199997,64.199997
20161130153000,180.0,183.600006,61.200002,36,59.200001,0,66.5,67.199997,64.199997
20161130154500,180.0,180.600006,60.200002,36,59.200001,0,66.599998,67.199997,64.199997
20161130160000,180.0,180.600006,60.200002,36,59.200001,0,66.599998,67.199997,64.199997
20161130161500,180.0,202.800003,67.600001,39,59.200001,0,67.0,67.199997,64.199997
20161130163000,180.0,200.399994,66.799998,39,59.200001,0,67.0,67.199997,64.199997
20161130164500,180.0,200.399994,66.799998,39,58.400002,0,67.099998,67.199997,64.199997
20161130170000,180.0,202.800003,67.600001,39,59.099998,0,67.199997,67.199997,64.199997
20161130171500,180.0,202.800003,67.600001,39,59.099998,0,67.099998,67.199997,64.199997
20161130173000,180.0,202.800003,67.600001,39,59.099998,0,66.900002,67.199997,64.199997
20161130174500,180.0,190.199997,63.399999,37,59.099998,0,66.900002,67.199997,64.199997
20161130180000,180.0,190.199997,63.399999,36,59.099998,0,67.099998,67.199997,64.199997
20161130181500,180.0,190.199997,63.399999,36,59.099998,0,67.199997,67.199997,64.199997
20161130183000,180.0,184.199997,61.399999,36,59.099998,0,67.199997,67.199997,64.199997
20161130184500,180.0,184.199997,61.399999,36,58.400002,0,67.400002,67.199997,64.199997
20161130190000,180.0,184.199997,61.399999,37,58.400002,0,67.400002,67.199997,64.199997
20161130191500,180.0,180.600006,60.200002,37,58.400002,0,67.400002,67.199997,64.199997
20161130193000,180.0,184.199997,61.399999,37,59.099998,0,67.400002,67.199997,64.199997
20161130194500,180.0,192.0,64.0,38,59.099998,0,67.400002,67.199997,64.199997
20161130200000,180.0,200.399994,66.799998,39,59.099998,0,67.400002,67.199997,64.199997
20161130201500,180.0,195.0,65.0,39,58.400002,0,67.199997,67.199997,64.199997
20161130203000,180.0,208.199997,69.399999,40,58.400002,0,67.5,67.199997,64.199997
20161130204500,180.0,221.399994,73.799998,42,58.400002,0,67.599998,67.199997,64.199997
20161130210000,180.0,301.200012,100.400004,52,56.400002,0,66.900002,65.0,56.900002
20161130211500,180.0,295.799988,98.599996,52,56.400002,0,66.400002,65.0,56.900002
20161130213000,180.0,301.200012,100.400004,52,56.400002,0,66.099998,65.0,56.900002
20161130214500,180.0,295.799988,98.599996,52,56.400002,0,65.699997,65.0,56.900002
20161130220000,180.0,295.799988,98.599996,51,56.400002,0,65.400002,65.0,56.900002
20161130221500,180.0,291.0,97.0,50,56.400002,0,65.199997,65.0,56.900002
20161130223000,180.0,291.0,97.0,49,56.400002,0,65.099998,65.0,56.900002
20161130224500,180.0,291.0,97.0,49,56.400002,0,65.099998,65.0,56.900002
20161130230000,180.0,285.600006,95.200002,48,56.400002,0,64.800003,65.0,56.900002
20161130231500,180.0,280.799988,93.599996,48,56.400002,0,64.699997,65.0,56.900002
20161130233000,180.0,285.600006,95.200002,47,56.400002,0,64.699997,65.0,56.900002
20161130234500,180.0,263.399994,87.799998,46,56.400002,0,64.599998,65.0,56.900002
20161201000000,180.0,257.399994,85.799998,44,56.400002,0,64.599998,65.0,56.900002
20161201001500,180.0,237.600006,79.200002,41,56.400002,0,64.599998,65.0,56.900002
20161201003000,180.0,235.199997,78.399999,41,57.5,0,64.699997,65.0,56.900002
20161201004500,180.0,221.399994,73.799998,39,57.5,0,64.599998,65.0,56.900002
20161201010000,180.0,199.199997,66.399999,37,57.5,0,64.599998,65.0,56.900002
20161201011500,180.0,193.800003,64.600001,36,57.5,0,64.599998,65.0,56.900002
20161201013000,180.0,184.199997,61.399999,35,57.5,0,64.599998,65.0,56.900002
20161201014500,180.0,180.0,60.0,35,57.5,0,64.599998,65.0,56.900002
20161201020000,180.0,180.0,60.0,37,58.299999,0,64.699997,65.0,56.900002
20161201021500,180.0,180.0,60.0,37,58.299999,0,64.800003,65.0,56.900002
20161201023000,180.0,180.0,60.0,37,57.599998,0,64.800003,65.0,56.900002
20161201024500,180.0,177.600006,59.200002,37,57.599998,0,64.699997,65.0,56.900002
20161201030000,180.0,187.199997,62.399999,36,57.599998,0,64.699997,65.0,56.900002
20161201031500,180.0,183.600006,61.200002,36,57.599998,0,64.699997,65.0,56.900002
20161201033000,180.0,188.399994,62.799998,36,57.599998,0,64.699997,65.0,56.900002
20161201034500,180.0,184.800003,61.600001,36,57.599998,0,64.599998,65.0,56.900002
20161201040000,180.0,181.199997,60.399999,36,57.599998,0,64.599998,65.0,56.900002
20161201041500,180.0,184.199997,61.399999,35,57.599998,0,64.599998,65.0,56.900002
20161201043000,180.0,177.0,59.0,36,57.599998,0,64.599998,65.0,56.900002
20161201044500,180.0,174.600006,58.200002,37,58.400002,0,64.599998,65.0,56.900002
20161201050000,180.0,177.0,59.0,37,58.400002,0,64.699997,65.0,56.900002
20161201051500,180.0,177.0,59.0,37,58.400002,0,64.699997,65.0,56.900002
20161201053000,180.0,181.800003,60.600001,37,57.599998,0,64.400002,65.0,56.900002
20161201054500,180.0,184.199997,61.399999,37,57.599998,0,64.199997,65.0,56.900002
20161201060000,180.0,184.199997,61.399999,37,57.599998,0,64.099998,65.0,56.900002
20161201061500,180.0,184.199997,61.399999,37,58.299999,0,64.099998,65.0,56.900002
20161201063000,180.0,181.800003,60.600001,37,89.300003,100,64.699997,71.400002,68.400002
20161201064500,180.0,184.800003,61.600001,37,97.099998,100,65.5,71.400002,68.400002
20161201070000,180.0,181.800003,60.600001,37,87.199997,100,66.199997,70.400002,67.400002
20161201071500,180.0,181.800003,60.600001,37,100.400002,100,66.699997,71.199997,68.199997
20161201073000,180.0,181.800003,60.600001,37,94.099998,100,67.099998,71.400002,68.400002
20161201074500,180.0,181.800003,60.600001,37,86.900002,100,67.400002,71.300003,68.300003
20161201080000,180.0,181.800003,60.600001,37,99.199997,100,67.699997,71.300003,68.300003
20161201081500,180.0,181.800003,60.600001,37,96.800003,100,68.099998,71.300003,68.300003
20161201083000,180.0,186.600006,62.200002,37,86.900002,100,68.199997,71.300003,68.300003
20161201084500,180.0,184.199997,61.399999,37,98.199997,100,68.400002,71.800003,68.800003
20161201090000,180.0,181.800003,60.600001,37,99.5,100,68.800003,71.800003,68.800003
20161201091500,180.0,181.800003,60.600001,37,88.099998,100,69.0,71.800003,68.800003
20161201093000,180.0,190.800003,63.600001,38,62.0,0,68.699997,71.400002,68.400002
20161201094500,180.0,181.800003,60.600001,35,58.400002,0,68.300003,71.400002,68.400002
20161201100000,180.0,181.800003,60.600001,35,59.5,100,67.900002,71.400002,68.400002
20161201101500,180.0,184.199997,61.399999,35,72.400002,100,67.900002,71.800003,68.800003
20161201103000,180.0,181.800003,60.600001,35,80.5,100,68.5,71.699997,68.699997
20161201104500,180.0,181.800003,60.600001,35,59.099998,100,68.099998,71.400002,68.400002
20161201110000,180.0,181.800003,60.600001,35,59.099998,100,67.900002,71.400002,68.400002
20161201111500,180.0,170.399994,56.799998,35,69.199997,100,67.699997,71.400002,68.400002
20161201113000,180.0,177.600006,59.200002,35,86.300003,100,67.900002,71.400002,68.400002
20161201114500,180.0,177.600006,59.200002,35,77.800003,100,68.199997,71.400002,68.400002
20161201120000,180.0,180.0,60.0,35,89.199997,100,68.300003,71.400002,68.400002
20161201121500,180.0,184.800003,61.600001,36,58.799999,0,68.099998,71.300003,68.300003
20161201123000,180.0,184.800003,61.600001,36,63.599998,100,67.400002,71.300003,68.300003
20161201124500,180.0,184.800003,61.600001,36,65.699997,100,67.800003,71.300003,68.300003
20161201130000,180.0,184.800003,61.600001,36,75.800003,100,68.300003,71.300003,68.300003
20161201131500,180.0,184.800003,61.600001,36,59.900002,0,68.400002,71.0,68.0
20161201133000,180.0,178.199997,59.399999,36,59.900002,0,68.099998,71.300003,68.300003
20161201134500,180.0,184.199997,61.399999,36,59.900002,0,68.099998,71.300003,68.300003
20161201140000,180.0,180.0,60.0,36,59.900002,100,68.0,71.300003,68.300003
20161201141500,180.0,186.600006,62.200002,36,59.900002,100,67.900002,71.0,68.0
20161201143000,180.0,183.600006,61.200002,36,59.900002,100,67.900002,71.099998,68.099998
20161201144500,180.0,174.600006,58.200002,36,61.099998,100,68.099998,71.300003,68.300003
20161201150000,180.0,181.199997,60.399999,36,61.099998,100,68.099998,71.300003,68.300003
20161201151500,180.0,172.800003,57.600001,36,61.099998,100,68.099998,71.300003,68.300003
20161201153000,180.0,178.199997,59.399999,37,61.099998,100,68.0,71.0,68.0
20161201154500,180.0,180.600006,60.200002,37,61.900002,100,68.099998,70.900002,67.900002
20161201160000,180.0,180.600006,60.200002,37,60.0,0,68.099998,71.300003,68.300003
20161201161500,180.0,180.600006,60.200002,37,60.0,100,68.199997,70.900002,67.900002
20161201163000,180.0,306.0,102.0,52,58.299999,0,68.199997,68.5,65.5
20161201164500,180.0,268.799988,89.599996,48,58.299999,0,67.800003,68.5,65.5
20161201170000,180.0,204.600006,68.200002,39,58.299999,0,67.599998,68.5,65.5
20161201171500,180.0,186.600006,62.200002,37,59.900002,0,67.699997,68.5,65.5
20161201173000,180.0,181.800003,60.600001,37,59.900002,0,67.599998,68.5,65.5
20161201174500,180.0,181.800003,60.600001,37,59.900002,0,67.599998,68.5,65.5
20161201180000,180.0,184.199997,61.399999,37,58.799999,0,67.400002,68.5,65.5
20161201181500,180.0,184.199997,61.399999,36,58.799999,0,67.5,68.5,65.5
20161201183000,180.0,184.199997,61.399999,36,58.799999,0,67.599998,68.5,65.5
20161201184500,180.0,184.199997,61.399999,36,58.799999,0,67.5,68.5,65.5
20161201190000,180.0,186.600006,62.200002,36,58.799999,0,67.400002,68.5,65.5
20161201191500,180.0,186.600006,62.200002,36,58.799999,0,67.400002,68.5,65.5
20161201193000,180.0,186.600006,62.200002,36,58.799999,0,67.400002,68.5,65.5
20161201194500,180.0,186.600006,62.200002,36,58.799999,0,67.400002,68.5,65.5
20161201200000,180.0,181.800003,60.600001,36,58.799999,0,67.400002,68.5,65.5
20161201201500,180.0,181.800003,60.600001,36,59.5,0,67.400002,68.5,65.5
20161201203000,180.0,186.600006,62.200002,36,59.5,0,67.300003,68.5,65.5
20161201204500,180.0,184.199997,61.399999,36,59.5,0,67.300003,68.5,65.5
20161201210000,180.0,181.800003,60.600001,36,58.799999,0,67.300003,68.5,65.5
20161201211500,180.0,181.800003,60.600001,36,58.799999,0,67.199997,68.5,65.5
20161201213000,180.0,181.800003,60.600001,36,58.799999,0,67.199997,68.5,65.5
20161201214500,180.0,186.600006,62.200002,36,58.799999,0,67.199997,68.5,65.5
20161201220000,180.0,186.600006,62.200002,36,58.799999,0,67.099998,68.5,65.5
20161201221500,180.0,184.199997,61.399999,36,58.799999,0,67.099998,68.5,65.5
20161201223000,180.0,184.199997,61.399999,36,58.799999,0,67.099998,68.5,65.5
20161201224500,180.0,186.600006,62.200002,36,58.799999,0,67.099998,68.5,65.5
20161201230000,180.0,186.600006,62.200002,36,58.799999,0,67.099998,68.5,65.5
20161201231500,180.0,184.199997,61.399999,36,58.799999,0,67.099998,68.5,65.5
20161201233000,180.0,186.600006,62.200002,36,58.799999,0,67.0,68.5,65.5
20161201234500,180.0,186.600006,62.200002,36,58.799999,0,67.0,68.5,65.5
20161202000000,180.0,181.800003,60.600001,36,58.799999,0,66.900002,68.5,65.5
20161202001500,180.0,184.199997,61.399999,36,58.799999,0,66.900002,68.5,65.5
20161202003000,180.0,184.199997,61.399999,36,58.799999,0,66.900002,68.5,65.5
20161202004500,180.0,187.199997,62.399999,36,58.799999,0,66.800003,68.5,65.5
20161202010000,180.0,183.600006,61.200002,36,58.799999,0,66.800003,68.5,65.5
20161202011500,180.0,177.0,59.0,36,58.799999,0,66.800003,68.5,65.5
20161202013000,180.0,183.600006,61.200002,36,58.799999,0,66.800003,68.5,65.5
20161202014500,180.0,175.199997,58.399999,36,58.0,0,66.800003,68.5,65.5
20161202020000,180.0,183.600006,61.200002,36,58.0,0,66.800003,68.5,65.5
20161202021500,180.0,181.199997,60.399999,36,58.0,0,66.800003,68.5,65.5
20161202023000,180.0,181.199997,60.399999,36,58.0,0,66.699997,68.5,65.5
20161202024500,180.0,181.199997,60.399999,36,58.0,0,66.699997,68.5,65.5
20161202030000,180.0,181.199997,60.399999,36,58.0,0,66.699997,68.5,65.5
20161202031500,180.0,184.199997,61.399999,36,58.700001,0,66.699997,68.5,65.5
20161202033000,180.0,184.199997,61.399999,36,58.700001,0,66.699997,68.5,65.5
20161202034500,180.0,181.800003,60.600001,36,58.700001,0,66.699997,68.5,65.5
20161202040000,180.0,184.800003,61.600001,36,58.700001,0,66.699997,68.5,65.5
20161202041500,180.0,184.800003,61.600001,36,58.700001,0,66.699997,68.5,65.5
20161202043000,180.0,181.800003,60.600001,36,58.700001,0,66.699997,68.5,65.5
20161202044500,180.0,181.800003,60.600001,36,58.700001,0,66.699997,68.5,65.5
20161202050000,180.0,184.199997,61.399999,36,58.700001,0,66.699997,68.5,65.5
20161202051500,180.0,181.800003,60.600001,36,58.700001,0,66.699997,68.5,65.5
20161202053000,180.0,184.199997,61.399999,36,58.700001,0,66.599998,68.5,65.5
20161202054500,180.0,180.600006,60.200002,36,58.700001,0,66.599998,68.5,65.5
20161202060000,180.0,180.600006,60.200002,36,58.700001,0,66.599998,68.5,65.5
20161202061500,180.0,180.600006,60.200002,36,58.700001,0,66.599998,68.5,65.5
20161202063000,180.0,184.800003,61.600001,36,58.099998,0,66.599998,68.5,65.5
20161202064500,180.0,184.800003,61.600001,36,58.099998,0,66.599998,68.5,65.5
20161202070000,180.0,184.800003,61.600001,36,58.799999,0,66.599998,68.5,65.5
20161202071500,180.0,181.800003,60.600001,36,58.799999,0,66.599998,68.5,65.5
20161202073000,180.0,173.399994,57.799998,36,58.799999,0,66.599998,68.5,65.5
20161202074500,180.0,173.399994,57.799998,36,58.799999,0,66.599998,68.5,65.5
20161202080000,180.0,178.199997,59.399999,36,58.799999,0,66.599998,68.5,65.5
20161202081500,180.0,178.199997,59.399999,36,58.799999,0,66.599998,68.5,65.5
20161202083000,180.0,174.600006,58.200002,36,58.799999,0,66.599998,68.5,65.5
20161202084500,180.0,177.600006,59.200002,36,58.799999,0,66.599998,68.5,65.5
20161202090000,180.0,177.600006,59.200002,36,58.799999,0,66.599998,68.5,65.5
20161202091500,180.0,175.199997,58.399999,36,58.799999,0,66.599998,68.5,65.5
20161202093000,180.0,178.199997,59.399999,36,58.799999,0,66.599998,68.5,65.5
20161202094500,180.0,178.199997,59.399999,36,58.799999,0,66.599998,68.5,65.5
20161202100000,180.0,178.199997,59.399999,36,58.799999,0,66.599998,68.5,65.5
20161202101500,180.0,172.800003,57.600001,36,58.799999,0,66.599998,68.5,65.5
20161202103000,180.0,174.600006,58.200002,36,58.799999,0,66.599998,68.5,65.5
20161202104500,180.0,180.0,60.0,36,58.799999,0,66.599998,68.5,65.5
20161202110000,180.0,178.199997,59.399999,36,58.799999,0,66.599998,68.5,65.5
20161202111500,180.0,175.199997,58.399999,36,58.799999,0,66.699997,68.5,65.5
20161202113000,180.0,173.399994,57.799998,36,58.799999,0,66.699997,68.5,65.5
20161202114500,180.0,180.0,60.0,36,59.599998,0,66.699997,68.5,65.5
20161202120000,180.0,174.600006,58.200002,36,59.599998,0,66.800003,68.5,65.5
20161202121500,180.0,177.0,59.0,37,59.599998,0,66.800003,68.5,65.5
20161202123000,180.0,180.600006,60.200002,37,58.799999,0,66.800003,68.5,65.5
20161202124500,180.0,180.600006,60.200002,37,58.799999,0,66.900002,68.5,65.5
20161202130000,180.0,180.600006,60.200002,37,58.799999,0,66.900002,68.5,65.5
20161202131500,180.0,184.199997,61.399999,37,59.900002,0,66.900002,68.5,65.5
20161202133000,180.0,177.600006,59.200002,37,59.900002,0,66.699997,68.5,65.5
20161202134500,180.0,184.199997,61.399999,37,59.900002,0,66.400002,68.5,65.5
20161202140000,180.0,184.199997,61.399999,37,59.200001,0,66.199997,68.5,65.5
20161202141500,180.0,178.199997,59.399999,37,59.200001,0,66.099998,68.5,65.5
20161202143000,180.0,180.0,60.0,37,59.200001,0,66.0,68.5,65.5
20161202144500,180.0,181.800003,60.600001,37,59.200001,0,65.900002,68.5,65.5
20161202150000,180.0,181.800003,60.600001,37,59.200001,0,65.800003,68.5,65.5
20161202151500,180.0,181.800003,60.600001,37,59.200001,0,65.699997,68.5,65.5
20161202153000,180.0,178.199997,59.399999,37,59.200001,0,65.800003,68.5,65.5
20161202154500,180.0,178.199997,59.399999,37,59.200001,0,66.0,68.5,65.5
20161202160000,180.0,180.600006,60.200002,37,59.200001,0,66.099998,68.5,65.5
20161202161500,180.0,183.600006,61.200002,37,59.200001,0,66.099998,68.5,65.5
20161202163000,180.0,183.600006,61.200002,37,59.200001,0,66.099998,68.5,65.5
20161202164500,180.0,183.600006,61.200002,37,59.200001,0,66.099998,68.5,65.5
20161202170000,180.0,183.600006,61.200002,37,59.200001,0,66.099998,68.5,65.5
20161202171500,180.0,187.199997,62.399999,37,58.5,0,66.099998,68.5,65.5
20161202173000,180.0,187.199997,62.399999,37,58.5,0,66.099998,68.5,65.5
20161202174500,180.0,184.199997,61.399999,36,58.5,0,66.099998,68.5,65.5
20161202180000,180.0,187.199997,62.399999,36,58.5,0,66.099998,68.5,65.5
20161202181500,180.0,187.199997,62.399999,36,58.5,0,66.099998,68.5,65.5
20161202183000,180.0,187.199997,62.399999,36,58.5,0,66.099998,68.5,65.5
20161202184500,180.0,184.199997,61.399999,36,59.099998,0,66.099998,68.5,65.5
20161202190000,180.0,181.800003,60.600001,36,58.400002,0,66.099998,68.5,65.5
20161202191500,180.0,186.600006,62.200002,36,59.099998,0,66.099998,68.5,65.5
20161202193000,180.0,181.800003,60.600001,36,58.400002,0,66.099998,68.5,65.5
20161202194500,180.0,187.199997,62.399999,36,59.0,0,66.099998,68.5,65.5
20161202200000,180.0,183.600006,61.200002,36,58.400002,0,66.099998,68.5,65.5
20161202201500,180.0,178.199997,59.399999,36,58.400002,0,66.099998,68.5,65.5
20161202203000,180.0,171.600006,57.200002,36,58.400002,0,66.099998,68.5,65.5
20161202204500,180.0,175.199997,58.399999,36,58.400002,0,66.0,68.5,65.5
20161202210000,180.0,170.399994,56.799998,36,59.5,0,66.099998,68.5,65.5
20161202211500,180.0,184.800003,61.600001,37,58.599998,0,66.0,68.5,65.5
20161202213000,180.0,181.199997,60.399999,37,58.599998,0,66.0,68.5,65.5
20161202214500,180.0,184.199997,61.399999,37,58.599998,0,65.900002,68.5,65.5
20161202220000,180.0,187.199997,62.399999,37,58.599998,0,65.800003,68.5,65.5
20161202221500,180.0,187.199997,62.399999,37,58.599998,0,65.800003,68.5,65.5
20161202223000,180.0,183.600006,61.200002,37,58.599998,0,65.699997,68.5,65.5
20161202224500,180.0,177.600006,59.200002,37,58.599998,0,65.699997,68.5,65.5
20161202230000,180.0,187.800003,62.600001,37,58.599998,0,65.699997,68.5,65.5
20161202231500,180.0,181.800003,60.600001,36,58.599998,0,65.599998,68.5,65.5
20161202233000,180.0,187.199997,62.399999,36,58.599998,0,65.800003,68.5,65.5
20161202234500,180.0,187.199997,62.399999,36,58.599998,0,65.900002,68.5,65.5
20161203000000,180.0,184.800003,61.600001,36,58.599998,0,66.0,68.5,65.5
20161203001500,180.0,187.199997,62.399999,36,58.599998,0,66.0,68.5,65.5
20161203003000,180.0,187.199997,62.399999,36,58.599998,0,66.099998,68.5,65.5
20161203004500,180.0,187.199997,62.399999,36,58.599998,0,66.099998,68.5,65.5
20161203010000,180.0,181.199997,60.399999,36,58.599998,0,66.199997,68.5,65.5
20161203011500,180.0,181.199997,60.399999,36,58.599998,0,66.199997,68.5,65.5
20161203013000,180.0,181.199997,60.399999,36,58.599998,0,66.300003,68.5,65.5
20161203014500,180.0,181.199997,60.399999,36,58.599998,0,66.300003,68.5,65.5
20161203020000,180.0,181.199997,60.399999,36,58.599998,0,66.400002,68.5,65.5
20161203021500,180.0,181.199997,60.399999,36,58.599998,0,66.400002,68.5,65.5
20161203023000,180.0,183.600006,61.200002,36,58.599998,0,66.400002,68.5,65.5
20161203024500,180.0,178.199997,59.399999,36,58.599998,0,66.5,68.5,65.5
20161203030000,180.0,180.600006,60.200002,36,58.599998,0,66.5,68.5,65.5
20161203031500,180.0,180.600006,60.200002,36,58.599998,0,66.599998,68.5,65.5
20161203033000,180.0,178.199997,59.399999,36,58.599998,0,66.599998,68.5,65.5
20161203034500,180.0,181.800003,60.600001,36,58.599998,0,66.599998,68.5,65.5
20161203040000,180.0,181.800003,60.600001,36,58.599998,0,66.599998,68.5,65.5
20161203041500,180.0,177.600006,59.200002,36,58.599998,0,66.699997,68.5,65.5
20161203043000,180.0,180.0,60.0,36,58.599998,0,66.699997,68.5,65.5
20161203044500,180.0,180.0,60.0,36,58.599998,0,66.699997,68.5,65.5
20161203050000,180.0,178.199997,59.399999,36,58.599998,0,66.699997,68.5,65.5
20161203051500,180.0,180.600006,60.200002,36,58.599998,0,66.699997,68.5,65.5
20161203053000,180.0,180.600006,60.200002,36,58.599998,0,66.699997,68.5,65.5
20161203054500,180.0,180.600006,60.200002,36,58.599998,0,66.699997,68.5,65.5
20161203060000,180.0,178.199997,59.399999,36,58.599998,0,66.699997,68.5,65.5
20161203061500,180.0,180.600006,60.200002,36,58.599998,0,66.699997,68.5,65.5
20161203063000,180.0,175.199997,58.399999,36,58.599998,0,66.699997,68.5,65.5
20161203064500,180.0,178.199997,59.399999,36,58.599998,0,66.699997,68.5,65.5
20161203070000,180.0,180.0,60.0,36,58.599998,0,66.699997,68.5,65.5
20161203071500,180.0,180.0,60.0,36,58.599998,0,66.699997,68.5,65.5
20161203073000,180.0,177.600006,59.200002,37,58.599998,0,66.599998,68.5,65.5
20161203074500,180.0,180.600006,60.200002,37,58.599998,0,66.599998,68.5,65.5
20161203080000,180.0,183.600006,61.200002,36,58.599998,0,66.5,68.5,65.5
20161203081500,180.0,183.600006,61.200002,36,58.0,0,66.5,68.5,65.5
20161203083000,180.0,183.600006,61.200002,36,58.0,0,66.300003,68.5,65.5
20161203084500,180.0,181.199997,60.399999,37,58.0,0,66.400002,68.400002,65.400002
20161203090000,180.0,181.199997,60.399999,37,58.0,0,66.400002,68.400002,65.400002
20161203091500,180.0,178.199997,59.399999,37,58.0,0,66.400002,68.400002,65.400002
20161203093000,180.0,180.0,60.0,37,58.0,0,66.400002,68.400002,65.400002
20161203094500,180.0,180.0,60.0,37,58.700001,0,66.400002,68.400002,65.400002
20161203100000,180.0,181.800003,60.600001,36,58.700001,0,66.5,68.400002,65.400002
20161203101500,180.0,184.199997,61.399999,36,58.700001,0,66.599998,68.400002,65.400002
20161203103000,180.0,181.199997,60.399999,36,58.700001,0,66.699997,68.400002,65.400002
20161203104500,180.0,184.199997,61.399999,36,58.0,0,66.699997,68.400002,65.400002
20161203110000,180.0,180.600006,60.200002,36,58.0,0,66.599998,68.400002,65.400002
20161203111500,180.0,180.600006,60.200002,36,58.0,0,66.699997,68.400002,65.400002
20161203113000,180.0,184.199997,61.399999,36,58.0,0,66.800003,68.400002,65.400002
20161203114500,180.0,181.199997,60.399999,36,58.0,0,66.800003,68.400002,65.400002
