PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161203120000,180.0,183.600006,61.200002,36,58.0,0,66.900002,68.400002,65.400002
20161203121500,180.0,181.199997,60.399999,36,58.0,0,66.900002,68.400002,65.400002
20161203123000,180.0,178.199997,59.399999,36,58.799999,0,66.900002,68.400002,65.400002
20161203124500,180.0,181.199997,60.399999,36,58.799999,0,67.0,68.400002,65.400002
20161203130000,180.0,181.199997,60.399999,36,58.799999,0,67.099998,68.400002,65.400002
20161203131500,180.0,181.199997,60.399999,36,58.799999,0,67.099998,68.400002,65.400002
20161203133000,180.0,181.199997,60.399999,36,58.799999,0,67.099998,68.400002,65.400002
20161203134500,180.0,181.199997,60.399999,36,58.799999,0,67.099998,68.400002,65.400002
20161203140000,180.0,181.199997,60.399999,36,58.799999,0,67.199997,68.400002,65.400002
20161203141500,180.0,177.600006,59.200002,36,58.799999,0,67.199997,68.400002,65.400002
20161203143000,180.0,177.600006,59.200002,36,58.799999,0,67.300003,68.400002,65.400002
20161203144500,180.0,180.600006,60.200002,38,58.799999,0,67.300003,68.400002,65.400002
20161203150000,180.0,178.199997,59.399999,38,58.799999,0,67.300003,68.400002,65.400002
20161203151500,180.0,187.199997,62.399999,38,58.799999,0,67.400002,68.400002,65.400002
20161203153000,180.0,187.199997,62.399999,38,58.799999,0,67.300003,68.400002,65.400002
20161203154500,180.0,187.199997,62.399999,38,58.0,0,67.300003,68.400002,65.400002
20161203160000,180.0,184.800003,61.600001,37,58.0,0,67.300003,68.400002,65.400002
20161203161500,180.0,178.199997,59.399999,37,58.0,0,67.300003,68.400002,65.400002
20161203163000,180.0,181.800003,60.600001,37,58.0,0,67.300003,68.400002,65.400002
20161203164500,180.0,181.800003,60.600001,37,58.0,0,67.300003,68.400002,65.400002
20161203170000,180.0,174.600006,58.200002,37,58.700001,0,67.199997,68.400002,65.400002
20161203171500,180.0,178.199997,59.399999,37,58.700001,0,67.199997,68.300003,65.300003
20161203173000,180.0,183.600006,61.200002,37,58.700001,0,67.199997,68.300003,65.300003
20161203174500,180.0,183.600006,61.200002,37,58.700001,0,67.300003,68.400002,65.400002
20161203180000,180.0,183.600006,61.200002,37,58.700001,0,67.300003,68.400002,65.400002
20161203181500,180.0,183.600006,61.200002,37,58.700001,0,67.300003,68.400002,65.400002
20161203183000,180.0,187.800003,62.600001,38,58.0,0,67.400002,68.400002,65.400002
20161203184500,180.0,184.800003,61.600001,37,58.0,0,67.400002,68.300003,65.300003
20161203190000,180.0,187.800003,62.600001,37,58.0,0,67.400002,68.300003,65.300003
20161203191500,180.0,187.800003,62.600001,37,58.700001,0,67.400002,68.300003,65.300003
20161203193000,180.0,183.600006,61.200002,36,58.700001,0,67.400002,68.199997,65.199997
20161203194500,180.0,180.600006,60.200002,36,58.700001,0,67.300003,68.300003,65.300003
20161203200000,180.0,180.600006,60.200002,36,58.700001,0,67.300003,68.300003,65.300003
20161203201500,180.0,184.199997,61.399999,37,58.700001,0,67.300003,68.300003,65.300003
20161203203000,180.0,187.199997,62.399999,37,58.700001,0,67.300003,68.300003,65.300003
20161203204500,180.0,187.199997,62.399999,37,58.700001,0,67.300003,68.300003,65.300003
20161203210000,180.0,187.199997,62.399999,37,58.700001,0,67.300003,68.199997,65.199997
20161203211500,180.0,177.0,59.0,37,58.700001,0,67.300003,68.199997,65.199997
20161203213000,180.0,180.0,60.0,37,58.700001,0,67.300003,68.199997,65.199997
20161203214500,180.0,183.600006,61.200002,38,58.700001,0,67.199997,68.099998,65.099998
20161203220000,180.0,187.800003,62.600001,38,58.0,0,67.199997,68.099998,65.099998
20161203221500,180.0,187.800003,62.600001,38,58.700001,0,67.199997,68.199997,65.199997
20161203223000,180.0,190.800003,63.600001,38,58.700001,0,67.199997,68.0,65.0
20161203224500,180.0,193.800003,64.600001,38,58.700001,0,67.199997,68.0,65.0
20161203230000,180.0,181.800003,60.600001,37,58.700001,0,67.199997,68.099998,65.099998
20161203231500,180.0,181.800003,60.600001,37,58.700001,0,67.199997,68.099998,65.099998
20161203233000,180.0,181.800003,60.600001,37,58.700001,0,67.199997,67.900002,64.900002
20161203234500,180.0,187.199997,62.399999,38,58.700001,0,67.199997,68.0,65.0
20161204000000,180.0,187.199997,62.399999,38,58.700001,0,67.199997,68.0,65.0
20161204001500,180.0,187.199997,62.399999,39,58.700001,0,67.300003,68.0,65.0
20161204003000,180.0,187.199997,62.399999,38,58.700001,0,67.300003,68.0,65.0
20161204004500,180.0,187.199997,62.399999,38,58.700001,0,67.300003,68.0,65.0
20161204010000,180.0,184.800003,61.600001,38,58.700001,0,67.400002,68.0,65.0
20161204011500,180.0,187.199997,62.399999,37,58.700001,0,67.400002,68.099998,65.099998
20161204013000,180.0,184.800003,61.600001,37,58.700001,0,67.400002,68.0,65.0
20161204014500,180.0,190.199997,63.399999,37,58.700001,0,67.400002,68.0,65.0
20161204020000,180.0,190.199997,63.399999,37,58.700001,0,67.400002,68.0,65.0
20161204021500,180.0,187.800003,62.600001,37,58.700001,0,67.5,67.900002,64.900002
20161204023000,180.0,187.800003,62.600001,37,58.700001,0,67.5,67.900002,64.900002
20161204024500,180.0,187.800003,62.600001,37,58.700001,0,67.599998,68.0,65.0
20161204030000,180.0,184.800003,61.600001,37,58.700001,0,67.599998,67.900002,64.900002
20161204031500,180.0,187.199997,62.399999,37,58.700001,0,67.5,67.900002,64.900002
20161204033000,180.0,180.600006,60.200002,37,58.700001,0,67.5,68.0,65.0
20161204034500,180.0,187.800003,62.600001,37,58.700001,0,67.400002,67.900002,64.900002
20161204040000,180.0,183.600006,61.200002,37,58.700001,0,67.400002,67.900002,64.900002
20161204041500,180.0,187.800003,62.600001,37,58.700001,0,67.5,67.900002,64.900002
20161204043000,180.0,184.199997,61.399999,37,58.700001,0,67.5,67.900002,64.900002
20161204044500,180.0,184.199997,61.399999,37,58.700001,0,67.5,67.900002,64.900002
20161204050000,180.0,184.199997,61.399999,37,58.700001,0,67.5,67.900002,64.900002
20161204051500,180.0,181.800003,60.600001,37,58.700001,0,67.599998,67.900002,64.900002
20161204053000,180.0,181.800003,60.600001,37,58.700001,0,67.599998,67.900002,64.900002
20161204054500,180.0,181.800003,60.600001,37,58.700001,0,67.5,67.900002,64.900002
20161204060000,180.0,178.199997,59.399999,37,58.700001,0,67.5,67.900002,64.900002
20161204061500,180.0,178.199997,59.399999,37,58.700001,0,67.400002,67.900002,64.900002
20161204063000,180.0,183.600006,61.200002,37,58.700001,0,67.400002,67.900002,64.900002
20161204064500,180.0,180.0,60.0,37,58.700001,0,67.300003,67.900002,64.900002
20161204070000,180.0,184.800003,61.600001,37,58.700001,0,67.300003,67.900002,64.900002
20161204071500,180.0,181.800003,60.600001,37,58.700001,0,67.199997,67.900002,64.900002
20161204073000,180.0,181.800003,60.600001,37,58.700001,0,67.199997,67.900002,64.900002
20161204074500,180.0,181.800003,60.600001,37,58.700001,0,67.199997,67.900002,64.900002
20161204080000,180.0,186.600006,62.200002,37,58.700001,0,67.199997,67.900002,64.900002
20161204081500,180.0,181.800003,60.600001,37,58.700001,0,67.099998,67.900002,64.900002
20161204083000,180.0,181.800003,60.600001,37,58.700001,0,66.699997,67.900002,64.900002
20161204084500,180.0,181.800003,60.600001,37,58.700001,0,66.5,67.900002,64.900002
20161204090000,180.0,190.199997,63.399999,37,58.700001,0,66.300003,67.900002,64.900002
20161204091500,180.0,186.600006,62.200002,37,58.700001,0,66.199997,67.900002,64.900002
20161204093000,180.0,183.600006,61.200002,37,58.700001,0,66.099998,67.900002,64.900002
20161204094500,180.0,186.600006,62.200002,37,58.700001,0,66.0,67.900002,64.900002
20161204100000,180.0,186.600006,62.200002,37,58.700001,0,65.900002,67.900002,64.900002
20161204101500,180.0,186.600006,62.200002,37,58.700001,0,65.699997,67.900002,64.900002
20161204103000,180.0,186.600006,62.200002,37,58.700001,0,65.699997,67.900002,64.900002
20161204104500,180.0,184.199997,61.399999,37,58.700001,0,65.599998,67.900002,64.900002
20161204110000,180.0,186.600006,62.200002,37,58.700001,0,65.599998,67.900002,64.900002
20161204111500,180.0,183.600006,61.200002,37,58.700001,0,65.599998,67.900002,64.900002
20161204113000,180.0,183.600006,61.200002,37,58.700001,0,65.5,67.900002,64.900002
20161204114500,180.0,183.600006,61.200002,37,58.700001,0,65.5,67.900002,64.900002
20161204120000,180.0,183.600006,61.200002,37,58.700001,0,65.400002,67.900002,64.900002
20161204121500,180.0,180.600006,60.200002,37,58.700001,0,65.400002,67.900002,64.900002
20161204123000,180.0,187.199997,62.399999,37,58.700001,0,65.300003,67.900002,64.900002
20161204124500,180.0,184.800003,61.600001,37,58.700001,0,65.199997,67.900002,64.900002
20161204130000,180.0,187.800003,62.600001,37,58.700001,0,65.300003,67.900002,64.900002
20161204131500,180.0,183.600006,61.200002,36,58.0,0,65.199997,67.900002,64.900002
20161204133000,180.0,180.0,60.0,36,58.0,0,65.099998,67.900002,64.900002
20161204134500,180.0,180.0,60.0,36,58.0,0,65.099998,67.900002,64.900002
20161204140000,180.0,180.0,60.0,36,58.0,0,65.099998,67.900002,64.900002
20161204141500,180.0,180.0,60.0,36,58.0,0,65.0,67.900002,64.900002
20161204143000,180.0,177.600006,59.200002,36,58.0,0,65.0,67.900002,64.900002
20161204144500,180.0,183.600006,61.200002,36,58.700001,0,65.0,67.900002,64.900002
20161204150000,180.0,180.600006,60.200002,36,58.700001,0,65.0,67.900002,64.900002
20161204151500,180.0,180.600006,60.200002,36,58.700001,0,65.0,67.900002,64.900002
20161204153000,180.0,180.600006,60.200002,36,58.700001,0,65.0,67.900002,64.900002
20161204154500,180.0,184.800003,61.600001,36,58.0,0,64.900002,67.900002,64.900002
20161204160000,180.0,184.800003,61.600001,36,58.0,0,64.800003,67.900002,64.900002
20161204161500,180.0,184.800003,61.600001,36,58.0,0,64.800003,67.900002,64.900002
20161204163000,180.0,180.600006,60.200002,36,58.0,0,64.699997,67.900002,64.900002
20161204164500,180.0,184.199997,61.399999,36,58.0,0,64.699997,67.900002,64.900002
20161204170000,180.0,181.800003,60.600001,36,58.0,100,64.599998,67.900002,64.900002
20161204171500,180.0,181.800003,60.600001,36,58.0,100,64.599998,67.900002,64.900002
20161204173000,180.0,181.800003,60.600001,36,58.0,100,64.599998,67.900002,64.900002
20161204174500,180.0,181.800003,60.600001,36,58.0,100,64.599998,67.900002,64.900002
20161204180000,180.0,181.800003,60.600001,36,59.099998,100,64.5,67.900002,64.900002
20161204181500,180.0,181.800003,60.600001,36,59.099998,100,64.599998,67.900002,64.900002
20161204183000,180.0,181.800003,60.600001,36,59.700001,100,64.599998,67.900002,64.900002
20161204184500,180.0,174.600006,58.200002,36,59.700001,100,64.599998,67.900002,64.900002
20161204190000,180.0,174.600006,58.200002,36,59.700001,100,64.699997,67.900002,64.900002
20161204191500,180.0,174.600006,58.200002,36,59.700001,100,64.699997,67.900002,64.900002
20161204193000,180.0,174.600006,58.200002,36,59.700001,100,64.599998,67.900002,64.900002
20161204194500,180.0,170.399994,56.799998,37,59.700001,100,64.699997,67.900002,64.900002
20161204200000,180.0,180.0,60.0,37,59.700001,100,64.699997,67.900002,64.900002
20161204201500,180.0,177.0,59.0,37,59.700001,100,64.699997,67.900002,64.900002
20161204203000,180.0,177.0,59.0,37,59.700001,100,64.699997,67.900002,64.900002
20161204204500,180.0,177.0,59.0,37,59.700001,100,64.699997,67.900002,64.900002
20161204210000,180.0,177.0,59.0,37,59.700001,100,64.699997,67.900002,64.900002
20161204211500,180.0,172.800003,57.600001,37,59.700001,100,64.699997,67.900002,64.900002
20161204213000,180.0,184.199997,61.399999,38,59.700001,100,64.699997,67.900002,64.900002
20161204214500,180.0,186.600006,62.200002,38,59.700001,100,64.599998,67.900002,64.900002
20161204220000,180.0,186.600006,62.200002,38,59.700001,100,64.599998,67.900002,64.900002
20161204221500,180.0,186.600006,62.200002,38,59.700001,100,64.599998,67.900002,64.900002
20161204223000,180.0,186.600006,62.200002,38,60.700001,100,64.599998,67.900002,64.900002
20161204224500,180.0,181.199997,60.399999,38,60.700001,100,64.599998,67.900002,64.900002
20161204230000,180.0,184.800003,61.600001,38,60.700001,100,64.599998,67.900002,64.900002
20161204231500,180.0,188.399994,62.799998,38,61.5,100,64.699997,67.900002,64.900002
20161204233000,180.0,188.399994,62.799998,38,61.5,100,64.699997,67.900002,64.900002
20161204234500,180.0,184.199997,61.399999,38,61.5,100,64.699997,67.900002,64.900002
20161205000000,180.0,184.199997,61.399999,37,60.799999,100,64.699997,67.900002,64.900002
20161205001500,180.0,187.199997,62.399999,37,60.799999,100,64.699997,67.900002,64.900002
20161205003000,180.0,180.0,60.0,37,60.799999,100,64.699997,67.900002,64.900002
20161205004500,180.0,180.0,60.0,37,61.5,100,64.800003,67.900002,64.900002
20161205010000,180.0,180.0,60.0,37,61.5,100,64.800003,67.900002,64.900002
20161205011500,180.0,184.199997,61.399999,37,61.5,100,64.800003,67.900002,64.900002
20161205013000,180.0,184.199997,61.399999,37,60.5,100,64.800003,67.900002,64.900002
20161205014500,180.0,184.199997,61.399999,37,60.5,100,64.800003,67.900002,64.900002
20161205020000,180.0,188.399994,62.799998,37,60.5,100,64.800003,67.900002,64.900002
20161205021500,180.0,183.600006,61.200002,37,61.200001,100,64.800003,67.900002,64.900002
20161205023000,180.0,181.199997,60.399999,37,61.200001,100,64.800003,67.900002,64.900002
20161205024500,180.0,181.199997,60.399999,37,61.200001,100,64.800003,67.900002,64.900002
20161205030000,180.0,181.199997,60.399999,37,61.200001,100,64.699997,67.900002,64.900002
20161205031500,180.0,175.199997,58.399999,37,61.200001,100,64.699997,67.900002,64.900002
20161205033000,180.0,184.800003,61.600001,37,61.200001,100,64.699997,67.900002,64.900002
20161205034500,180.0,187.199997,62.399999,37,60.400002,100,64.599998,67.900002,64.900002
20161205040000,180.0,190.199997,63.399999,37,60.400002,100,64.599998,67.900002,64.900002
20161205041500,180.0,184.199997,61.399999,37,60.400002,100,64.599998,67.900002,64.900002
20161205043000,180.0,186.600006,62.200002,37,60.400002,100,64.599998,67.900002,64.900002
20161205044500,180.0,181.199997,60.399999,36,61.5,100,64.599998,67.900002,64.900002
20161205050000,180.0,184.199997,61.399999,36,61.5,100,64.900002,67.900002,64.900002
20161205051500,180.0,184.199997,61.399999,36,61.5,100,65.0,67.900002,64.900002
20161205053000,180.0,177.0,59.0,36,61.5,100,65.099998,67.900002,64.900002
20161205054500,180.0,180.0,60.0,36,61.5,100,65.199997,67.900002,64.900002
20161205060000,180.0,184.199997,61.399999,36,59.200001,0,65.099998,67.900002,64.900002
20161205061500,180.0,184.199997,61.399999,36,59.200001,0,65.099998,67.900002,64.900002
20161205063000,180.0,184.199997,61.399999,36,59.200001,0,65.099998,67.900002,64.900002
20161205064500,180.0,178.199997,59.399999,36,59.200001,0,65.099998,67.900002,64.900002
20161205070000,180.0,180.600006,60.200002,36,59.200001,0,65.099998,67.900002,64.900002
20161205071500,180.0,172.800003,57.600001,36,59.200001,0,65.099998,67.900002,64.900002
20161205073000,180.0,180.600006,60.200002,36,59.200001,0,65.099998,67.900002,64.900002
20161205074500,180.0,180.600006,60.200002,36,59.200001,0,65.099998,67.900002,64.900002
20161205080000,180.0,183.600006,61.200002,36,59.200001,0,65.099998,67.900002,64.900002
20161205081500,180.0,180.600006,60.200002,36,59.200001,0,65.099998,67.900002,64.900002
20161205083000,180.0,172.800003,57.600001,37,59.200001,0,65.199997,67.900002,64.900002
20161205084500,180.0,172.800003,57.600001,37,59.200001,0,64.800003,67.900002,64.900002
20161205090000,180.0,172.800003,57.600001,37,59.200001,0,64.699997,67.900002,64.900002
20161205091500,180.0,175.199997,58.399999,37,59.200001,100,64.599998,67.900002,64.900002
20161205093000,180.0,177.0,59.0,38,59.200001,100,64.5,67.900002,64.900002
20161205094500,180.0,186.600006,62.200002,38,60.299999,100,64.400002,67.900002,64.900002
20161205100000,180.0,186.600006,62.200002,37,61.5,100,64.5,67.900002,64.900002
20161205101500,180.0,186.600006,62.200002,37,61.5,100,64.5,67.900002,64.900002
20161205103000,180.0,184.199997,61.399999,37,61.5,100,64.5,67.900002,64.900002
20161205104500,180.0,184.199997,61.399999,37,62.799999,100,64.599998,67.900002,64.900002
20161205110000,180.0,187.199997,62.399999,37,62.799999,100,64.599998,67.900002,64.900002
20161205111500,180.0,187.199997,62.399999,37,62.799999,100,64.699997,67.900002,64.900002
20161205113000,180.0,183.600006,61.200002,36,62.0,100,64.699997,67.900002,64.900002
20161205114500,180.0,180.0,60.0,36,63.599998,100,64.699997,67.900002,64.900002
20161205120000,180.0,180.0,60.0,36,62.799999,100,64.699997,67.900002,64.900002
20161205121500,180.0,180.0,60.0,36,62.799999,100,64.699997,67.900002,64.900002
20161205123000,180.0,184.800003,61.600001,36,63.599998,100,64.800003,67.900002,64.900002
20161205124500,180.0,184.800003,61.600001,36,62.400002,100,64.800003,67.900002,64.900002
20161205130000,180.0,184.800003,61.600001,36,62.400002,100,64.800003,67.900002,64.900002
20161205131500,180.0,184.800003,61.600001,36,64.0,100,64.800003,67.900002,64.900002
20161205133000,180.0,184.800003,61.600001,36,62.799999,100,64.900002,67.900002,64.900002
20161205134500,180.0,184.800003,61.600001,36,62.799999,100,64.900002,67.900002,64.900002
20161205140000,180.0,184.800003,61.600001,36,64.0,100,64.900002,67.900002,64.900002
20161205141500,180.0,180.600006,60.200002,36,64.0,100,65.0,67.900002,64.900002
20161205143000,180.0,183.600006,61.200002,36,62.400002,100,65.0,67.900002,64.900002
20161205144500,180.0,181.199997,60.399999,36,63.599998,100,65.099998,67.900002,64.900002
20161205150000,180.0,181.199997,60.399999,36,63.599998,100,65.099998,67.900002,64.900002
20161205151500,180.0,184.199997,61.399999,36,60.700001,0,65.099998,67.900002,64.900002
20161205153000,180.0,180.600006,60.200002,36,59.599998,0,65.0,67.900002,64.900002
20161205154500,180.0,177.600006,59.200002,36,59.599998,0,64.800003,67.900002,64.900002
20161205160000,180.0,180.0,60.0,36,59.599998,0,64.800003,67.900002,64.900002
20161205161500,180.0,181.800003,60.600001,36,59.599998,0,64.800003,67.900002,64.900002
20161205163000,180.0,181.800003,60.600001,36,59.599998,0,64.699997,67.900002,64.900002
20161205164500,180.0,177.0,59.0,36,59.599998,0,64.699997,67.900002,64.900002
20161205170000,180.0,177.0,59.0,36,59.599998,0,64.699997,67.900002,64.900002
20161205171500,180.0,180.0,60.0,36,59.599998,0,64.699997,67.900002,64.900002
20161205173000,180.0,178.199997,59.399999,36,59.599998,0,64.699997,67.900002,64.900002
20161205174500,180.0,178.199997,59.399999,36,59.599998,0,64.699997,67.900002,64.900002
20161205180000,180.0,180.600006,60.200002,36,59.599998,0,64.699997,67.900002,64.900002
20161205181500,180.0,177.0,59.0,36,59.599998,100,64.599998,67.900002,64.900002
20161205183000,180.0,177.0,59.0,36,59.599998,100,64.599998,67.900002,64.900002
20161205184500,180.0,177.0,59.0,36,59.599998,100,64.599998,67.900002,64.900002
20161205190000,180.0,177.0,59.0,36,59.599998,100,64.599998,67.900002,64.900002
20161205191500,180.0,175.199997,58.399999,36,59.599998,100,64.599998,67.900002,64.900002
20161205193000,180.0,178.199997,59.399999,36,59.599998,100,64.599998,67.900002,64.900002
20161205194500,180.0,180.0,60.0,36,59.599998,100,64.599998,67.900002,64.900002
20161205200000,180.0,174.600006,58.200002,36,60.700001,100,64.599998,67.900002,64.900002
20161205201500,180.0,171.600006,57.200002,36,60.700001,100,64.599998,67.900002,64.900002
20161205203000,180.0,178.199997,59.399999,36,60.700001,100,64.599998,67.900002,64.900002
20161205204500,180.0,180.0,60.0,36,60.700001,100,64.599998,67.900002,64.900002
20161205210000,180.0,174.600006,58.200002,38,60.700001,100,64.699997,67.900002,64.900002
20161205211500,180.0,177.0,59.0,38,60.700001,100,64.699997,67.900002,64.900002
20161205213000,180.0,177.0,59.0,38,61.5,100,64.699997,67.900002,64.900002
20161205214500,180.0,181.800003,60.600001,38,61.5,100,64.800003,67.900002,64.900002
20161205220000,180.0,181.800003,60.600001,38,61.5,100,64.800003,67.900002,64.900002
20161205221500,180.0,181.800003,60.600001,38,61.5,100,64.800003,67.900002,64.900002
20161205223000,180.0,181.800003,60.600001,38,61.5,100,64.900002,67.900002,64.900002
20161205224500,180.0,181.800003,60.600001,38,61.5,100,64.800003,67.900002,64.900002
20161205230000,180.0,184.199997,61.399999,38,61.5,100,64.900002,67.900002,64.900002
20161205231500,180.0,178.199997,59.399999,38,60.400002,100,64.800003,67.900002,64.900002
20161205233000,180.0,184.800003,61.600001,38,60.400002,100,64.800003,67.900002,64.900002
20161205234500,180.0,187.199997,62.399999,38,60.400002,100,64.800003,67.900002,64.900002
20161206000000,180.0,191.399994,63.799998,37,60.400002,100,64.800003,67.900002,64.900002
20161206001500,180.0,187.199997,62.399999,37,60.400002,100,64.800003,67.900002,64.900002
20161206003000,180.0,184.800003,61.600001,37,60.400002,100,64.699997,67.900002,64.900002
20161206004500,180.0,180.0,60.0,36,59.599998,100,64.699997,67.900002,64.900002
20161206010000,180.0,181.800003,60.600001,36,60.299999,100,64.699997,67.900002,64.900002
20161206011500,180.0,181.800003,60.600001,36,60.299999,100,64.699997,67.900002,64.900002
20161206013000,180.0,186.600006,62.200002,36,60.299999,100,64.699997,67.900002,64.900002
20161206014500,180.0,183.600006,61.200002,36,60.299999,100,64.599998,67.900002,64.900002
20161206020000,180.0,187.199997,62.399999,36,60.299999,100,64.599998,67.900002,64.900002
20161206021500,180.0,180.600006,60.200002,36,60.299999,100,64.599998,67.900002,64.900002
20161206023000,180.0,180.600006,60.200002,36,61.099998,100,64.599998,67.900002,64.900002
20161206024500,180.0,184.800003,61.600001,36,61.099998,100,64.599998,67.900002,64.900002
20161206030000,180.0,178.199997,59.399999,36,61.099998,100,64.599998,67.900002,64.900002
20161206031500,180.0,181.199997,60.399999,36,61.099998,100,64.599998,67.900002,64.900002
20161206033000,180.0,181.199997,60.399999,36,61.099998,100,64.599998,67.900002,64.900002
20161206034500,180.0,183.600006,61.200002,36,61.099998,100,64.599998,67.900002,64.900002
20161206040000,180.0,181.199997,60.399999,36,61.099998,100,64.599998,67.900002,64.900002
20161206041500,180.0,184.199997,61.399999,36,62.799999,100,64.599998,67.900002,64.900002
20161206043000,180.0,181.199997,60.399999,36,63.599998,100,64.699997,67.900002,64.900002
20161206044500,180.0,184.199997,61.399999,36,62.900002,100,64.699997,67.900002,64.900002
20161206050000,180.0,187.199997,62.399999,36,62.900002,100,64.699997,67.900002,64.900002
20161206051500,180.0,184.199997,61.399999,36,62.900002,100,64.800003,67.900002,64.900002
20161206053000,180.0,184.199997,61.399999,43,58.400002,100,64.800003,67.900002,64.900002
20161206054500,180.0,181.199997,60.399999,42,58.400002,100,64.599998,67.900002,64.900002
20161206060000,180.0,181.199997,60.399999,42,58.400002,100,64.599998,67.900002,64.900002
20161206061500,180.0,177.600006,59.200002,42,58.400002,100,64.5,67.900002,64.900002
20161206063000,180.0,181.199997,60.399999,42,58.400002,100,64.400002,67.900002,64.900002
20161206064500,180.0,175.199997,58.399999,42,59.700001,100,64.5,67.900002,64.900002
20161206070000,180.0,175.199997,58.399999,42,60.700001,100,64.599998,67.900002,64.900002
20161206071500,180.0,175.199997,58.399999,42,60.700001,100,64.599998,67.900002,64.900002
20161206073000,180.0,175.199997,58.399999,42,60.700001,100,64.599998,67.900002,64.900002
20161206074500,180.0,175.199997,58.399999,42,60.700001,100,64.599998,67.900002,64.900002
20161206080000,180.0,175.199997,58.399999,42,60.700001,100,64.599998,67.900002,64.900002
20161206081500,180.0,177.0,59.0,42,60.700001,100,64.599998,67.900002,64.900002
20161206083000,180.0,173.399994,57.799998,42,60.700001,100,64.699997,67.900002,64.900002
20161206084500,180.0,175.199997,58.399999,42,60.700001,100,64.699997,67.900002,64.900002
20161206090000,180.0,175.199997,58.399999,42,60.700001,100,64.800003,67.900002,64.900002
20161206091500,180.0,180.0,60.0,42,60.700001,100,64.800003,67.900002,64.900002
20161206093000,180.0,174.600006,58.200002,42,60.700001,100,64.800003,67.900002,64.900002
20161206094500,180.0,174.600006,58.200002,42,60.700001,100,64.800003,67.900002,64.900002
20161206100000,180.0,174.600006,58.200002,42,60.700001,100,64.900002,67.900002,64.900002
20161206101500,180.0,174.600006,58.200002,42,60.700001,100,65.0,67.900002,64.900002
20161206103000,180.0,180.0,60.0,42,60.700001,100,65.0,67.900002,64.900002
20161206104500,180.0,177.0,59.0,43,61.5,100,65.0,67.900002,64.900002
20161206110000,180.0,177.0,59.0,43,60.400002,100,65.0,67.900002,64.900002
20161206111500,180.0,175.199997,58.399999,43,61.299999,100,65.099998,67.900002,64.900002
20161206113000,180.0,175.199997,58.399999,43,61.299999,100,65.099998,67.900002,64.900002
20161206114500,180.0,177.600006,59.200002,43,60.400002,100,65.099998,67.900002,64.900002
20161206120000,180.0,177.600006,59.200002,43,59.599998,0,65.099998,67.900002,64.900002
20161206121500,180.0,175.199997,58.399999,43,59.599998,0,65.099998,67.900002,64.900002
20161206123000,180.0,172.800003,57.600001,43,59.599998,0,65.099998,67.900002,64.900002
20161206124500,180.0,174.600006,58.200002,43,59.599998,0,65.099998,67.900002,64.900002
20161206130000,180.0,174.600006,58.200002,43,59.599998,0,65.099998,67.900002,64.900002
20161206131500,180.0,177.600006,59.200002,43,59.599998,0,65.099998,67.900002,64.900002
20161206133000,180.0,177.600006,59.200002,43,59.599998,0,65.099998,67.900002,64.900002
20161206134500,180.0,180.0,60.0,43,58.799999,0,65.099998,67.900002,64.900002
20161206140000,180.0,178.199997,59.399999,44,59.5,0,65.099998,67.900002,64.900002
20161206141500,180.0,183.600006,61.200002,44,59.5,0,65.099998,67.900002,64.900002
20161206143000,180.0,180.600006,60.200002,44,59.5,0,65.099998,67.900002,64.900002
20161206144500,180.0,180.600006,60.200002,44,59.5,0,65.099998,67.900002,64.900002
20161206150000,180.0,174.600006,58.200002,44,59.5,0,65.199997,67.900002,64.900002
20161206151500,180.0,177.600006,59.200002,44,58.799999,0,65.300003,67.900002,64.900002
20161206153000,180.0,172.800003,57.600001,44,59.5,0,65.400002,67.900002,64.900002
20161206154500,180.0,184.199997,61.399999,45,59.5,0,65.5,67.900002,64.900002
20161206160000,180.0,184.199997,61.399999,45,58.799999,0,65.5,67.900002,64.900002
20161206161500,180.0,181.800003,60.600001,45,58.799999,0,65.5,67.900002,64.900002
20161206163000,180.0,184.199997,61.399999,45,58.799999,0,65.5,67.900002,64.900002
20161206164500,180.0,181.199997,60.399999,45,58.799999,0,65.5,67.900002,64.900002
20161206170000,180.0,183.600006,61.200002,45,58.799999,0,65.400002,68.0,65.0
20161206171500,180.0,183.600006,61.200002,45,58.799999,0,65.400002,67.900002,64.900002
20161206173000,180.0,180.600006,60.200002,45,58.799999,0,65.300003,68.099998,65.099998
20161206174500,180.0,183.600006,61.200002,45,58.799999,0,65.300003,68.099998,65.099998
20161206180000,180.0,190.800003,63.600001,45,58.799999,0,65.300003,68.0,65.0
20161206181500,180.0,184.800003,61.600001,45,58.0,0,65.199997,68.0,65.0
20161206183000,180.0,190.199997,63.399999,45,58.0,0,65.300003,68.199997,65.199997
20161206184500,180.0,186.600006,62.200002,44,58.700001,0,65.800003,68.099998,65.099998
20161206190000,180.0,186.600006,62.200002,44,58.700001,0,66.099998,68.400002,65.400002
20161206191500,180.0,184.199997,61.399999,44,58.700001,0,66.199997,68.400002,65.400002
20161206193000,180.0,184.199997,61.399999,44,58.700001,0,66.400002,68.400002,65.400002
20161206194500,180.0,190.199997,63.399999,44,58.700001,0,66.5,68.400002,65.400002
20161206200000,180.0,181.199997,60.399999,44,58.0,0,66.599998,68.400002,65.400002
20161206201500,180.0,181.199997,60.399999,44,58.0,0,66.699997,68.400002,65.400002
20161206203000,180.0,184.800003,61.600001,44,58.0,0,66.699997,68.400002,65.400002
20161206204500,180.0,184.800003,61.600001,44,58.0,0,66.699997,68.400002,65.400002
20161206210000,180.0,184.800003,61.600001,44,58.0,0,66.800003,68.400002,65.400002
20161206211500,180.0,187.800003,62.600001,44,58.0,0,66.800003,68.400002,65.400002
20161206213000,180.0,190.199997,63.399999,44,58.0,0,66.900002,68.400002,65.400002
20161206214500,180.0,186.600006,62.200002,44,58.0,0,66.900002,68.400002,65.400002
20161206220000,180.0,184.199997,61.399999,43,58.0,0,66.900002,68.400002,65.400002
20161206221500,180.0,184.199997,61.399999,43,58.0,0,66.900002,68.400002,65.400002
20161206223000,180.0,187.800003,62.600001,43,58.0,0,66.900002,68.400002,65.400002
20161206224500,180.0,187.800003,62.600001,43,58.0,0,66.900002,68.400002,65.400002
20161206230000,180.0,181.199997,60.399999,42,58.0,0,67.0,68.400002,65.400002
20161206231500,180.0,183.600006,61.200002,42,58.0,0,67.0,68.400002,65.400002
20161206233000,180.0,181.199997,60.399999,42,58.0,0,67.0,68.400002,65.400002
20161206234500,180.0,183.600006,61.200002,42,58.0,0,67.099998,68.400002,65.400002
20161207000000,180.0,183.600006,61.200002,42,58.0,0,67.0,68.400002,65.400002
20161207001500,180.0,180.600006,60.200002,42,58.0,0,67.099998,68.400002,65.400002
20161207003000,180.0,177.600006,59.200002,42,58.0,0,67.099998,68.400002,65.400002
20161207004500,180.0,180.0,60.0,42,58.0,0,67.099998,68.400002,65.400002
20161207010000,180.0,180.0,60.0,42,58.0,0,67.099998,68.400002,65.400002
20161207011500,180.0,180.0,60.0,42,58.0,0,67.0,68.400002,65.400002
20161207013000,180.0,183.600006,61.200002,42,58.0,0,67.0,68.400002,65.400002
20161207014500,180.0,178.199997,59.399999,42,58.0,0,67.0,68.400002,65.400002
20161207020000,180.0,180.0,60.0,42,58.0,0,66.900002,68.400002,65.400002
20161207021500,180.0,180.0,60.0,42,58.0,0,66.900002,68.400002,65.400002
20161207023000,180.0,187.199997,62.399999,42,58.0,0,66.900002,68.400002,65.400002
20161207024500,180.0,181.800003,60.600001,42,58.0,0,66.900002,68.400002,65.400002
20161207030000,180.0,181.800003,60.600001,42,58.0,0,67.0,68.400002,65.400002
20161207031500,180.0,181.800003,60.600001,42,58.0,0,67.0,68.400002,65.400002
20161207033000,180.0,181.800003,60.600001,42,58.0,0,66.900002,68.400002,65.400002
20161207034500,180.0,181.800003,60.600001,42,58.0,0,66.900002,68.400002,65.400002
20161207040000,180.0,181.800003,60.600001,42,58.0,0,66.900002,68.400002,65.400002
20161207041500,180.0,181.800003,60.600001,42,58.0,0,66.900002,68.400002,65.400002
20161207043000,180.0,181.800003,60.600001,42,58.0,0,66.900002,68.400002,65.400002
20161207044500,180.0,181.800003,60.600001,42,58.0,0,66.900002,68.400002,65.400002
20161207050000,180.0,181.800003,60.600001,42,58.0,0,66.800003,68.400002,65.400002
20161207051500,180.0,181.800003,60.600001,42,58.0,0,66.800003,68.400002,65.400002
20161207053000,180.0,181.800003,60.600001,42,58.0,0,66.800003,68.400002,65.400002
20161207054500,180.0,181.800003,60.600001,42,58.0,0,66.800003,68.400002,65.400002
20161207060000,180.0,181.800003,60.600001,42,58.0,0,66.699997,68.400002,65.400002
20161207061500,180.0,181.800003,60.600001,42,58.0,0,66.699997,68.400002,65.400002
20161207063000,180.0,181.800003,60.600001,42,58.0,0,66.099998,68.400002,65.400002
20161207064500,180.0,181.800003,60.600001,42,58.0,0,65.900002,68.400002,65.400002
20161207070000,180.0,184.199997,61.399999,44,81.300003,100,66.099998,80.0,78.0
20161207071500,180.0,181.800003,60.600001,44,94.400002,100,67.599998,80.0,78.0
20161207073000,180.0,181.800003,60.600001,44,86.900002,100,68.0,80.0,78.0
20161207074500,180.0,181.800003,60.600001,44,105.599998,100,68.400002,80.0,78.0
20161207080000,180.0,181.800003,60.600001,44,88.699997,100,68.699997,80.0,78.0
20161207081500,180.0,184.800003,61.600001,44,91.699997,100,69.099998,80.0,78.0
20161207083000,180.0,181.199997,60.399999,44,99.800003,100,69.300003,80.0,78.0
20161207084500,180.0,184.800003,61.600001,44,88.099998,100,69.599998,80.0,78.0
20161207090000,180.0,181.199997,60.399999,44,92.099998,100,69.800003,80.0,78.0
20161207091500,180.0,181.199997,60.399999,44,101.300003,100,69.900002,80.0,78.0
20161207093000,180.0,187.199997,62.399999,43,86.900002,100,69.900002,80.0,78.0
20161207094500,180.0,184.800003,61.600001,43,93.300003,100,70.199997,80.0,78.0
20161207100000,180.0,184.800003,61.600001,43,102.300003,100,70.400002,80.0,78.0
20161207101500,180.0,184.800003,61.600001,43,87.800003,100,70.599998,80.0,78.0
20161207103000,180.0,184.800003,61.600001,43,86.5,100,70.699997,80.0,78.0
20161207104500,180.0,184.800003,61.600001,43,105.099998,100,70.800003,80.0,78.0
20161207110000,180.0,184.800003,61.600001,43,88.099998,100,71.0,80.0,78.0
20161207111500,180.0,184.800003,61.600001,43,89.400002,100,71.199997,80.0,78.0
20161207113000,180.0,180.0,60.0,43,97.300003,100,71.400002,80.0,78.0
20161207114500,180.0,184.199997,61.399999,43,90.400002,100,71.699997,80.0,78.0
20161207120000,180.0,180.0,60.0,43,95.900002,100,71.699997,80.0,78.0
20161207121500,180.0,183.600006,61.200002,43,95.900002,100,71.699997,80.0,78.0
20161207123000,180.0,183.600006,61.200002,43,86.199997,100,71.699997,80.0,78.0
20161207124500,180.0,180.600006,60.200002,43,104.199997,100,71.699997,80.0,78.0
20161207130000,180.0,177.0,59.0,43,92.400002,100,71.800003,80.0,78.0
20161207131500,180.0,180.600006,60.200002,43,87.5,100,71.800003,80.0,78.0
20161207133000,180.0,180.600006,60.200002,43,96.599998,100,71.800003,80.0,78.0
20161207134500,180.0,180.600006,60.200002,43,96.599998,100,71.900002,80.0,78.0
20161207140000,180.0,180.600006,60.200002,43,86.900002,100,71.900002,80.0,78.0
20161207141500,180.0,177.0,59.0,43,100.800003,100,71.900002,80.0,78.0
20161207143000,180.0,177.0,59.0,43,89.900002,100,72.0,80.0,78.0
20161207144500,180.0,175.199997,58.399999,43,88.099998,100,72.0,80.0,78.0
20161207150000,180.0,180.0,60.0,43,100.900002,100,72.199997,80.0,78.0
20161207151500,180.0,180.0,60.0,43,89.300003,100,72.599998,80.0,78.0
20161207153000,180.0,181.800003,60.600001,43,89.300003,100,72.900002,80.0,78.0
20161207154500,180.0,181.800003,60.600001,43,101.300003,100,73.099998,80.0,78.0
20161207160000,180.0,177.600006,59.200002,43,88.800003,100,73.199997,80.0,78.0
20161207161500,180.0,177.600006,59.200002,43,91.0,100,73.300003,80.0,78.0
20161207163000,180.0,177.600006,59.200002,43,99.300003,100,73.5,80.0,78.0
20161207164500,180.0,175.199997,58.399999,43,87.5,100,73.599998,80.0,78.0
20161207170000,180.0,175.199997,58.399999,43,103.5,100,73.699997,80.0,78.0
20161207171500,180.0,175.199997,58.399999,43,90.199997,100,73.699997,80.0,78.0
20161207173000,180.0,173.399994,57.799998,43,92.199997,100,73.800003,80.0,78.0
20161207174500,180.0,173.399994,57.799998,43,103.400002,100,73.800003,80.0,78.0
20161207180000,180.0,171.600006,57.200002,43,87.5,100,73.900002,80.0,78.0
20161207181500,180.0,177.0,59.0,43,104.199997,100,74.0,80.0,78.0
20161207183000,180.0,174.600006,58.200002,43,89.0,100,74.0,80.0,78.0
20161207184500,180.0,177.600006,59.200002,43,95.300003,100,74.0,80.0,78.0
20161207190000,180.0,177.600006,59.200002,43,93.599998,100,74.0,80.0,78.0
20161207191500,180.0,177.600006,59.200002,43,88.099998,100,74.099998,80.0,78.0
20161207193000,180.0,175.199997,58.399999,43,103.400002,100,74.099998,80.0,78.0
20161207194500,180.0,184.199997,61.399999,43,88.699997,100,74.099998,80.0,78.0
20161207200000,180.0,180.0,60.0,43,93.400002,100,74.199997,80.0,78.0
20161207201500,180.0,177.0,59.0,43,102.300003,100,74.300003,80.0,78.0
20161207203000,180.0,181.800003,60.600001,43,87.5,100,74.300003,80.0,78.0
20161207204500,180.0,186.600006,62.200002,43,98.900002,100,74.300003,80.0,78.0
20161207210000,180.0,181.199997,60.399999,43,90.300003,100,74.300003,80.0,78.0
20161207211500,180.0,183.600006,61.200002,43,88.5,100,74.300003,80.0,78.0
20161207213000,180.0,183.600006,61.200002,43,102.300003,100,74.5,80.0,78.0
20161207214500,180.0,181.199997,60.399999,43,87.5,100,74.5,80.0,78.0
20161207220000,180.0,181.199997,60.399999,43,98.199997,100,74.5,80.0,78.0
20161207221500,180.0,181.199997,60.399999,43,90.5,100,74.5,80.0,78.0
20161207223000,180.0,183.600006,61.200002,43,90.5,100,74.5,80.0,78.0
20161207224500,180.0,181.199997,60.399999,43,96.699997,100,74.5,80.0,78.0
20161207230000,180.0,184.199997,61.399999,43,86.900002,100,74.5,80.0,78.0
20161207231500,180.0,181.199997,60.399999,43,105.5,100,74.5,80.0,78.0
20161207233000,180.0,181.199997,60.399999,43,88.099998,100,74.599998,80.0,78.0
20161207234500,180.0,181.199997,60.399999,43,93.900002,100,74.599998,80.0,78.0
20161208000000,180.0,175.199997,58.399999,43,91.900002,100,74.599998,80.0,78.0
20161208001500,180.0,180.600006,60.200002,43,91.900002,100,74.599998,80.0,78.0
20161208003000,180.0,187.199997,62.399999,43,94.599998,100,74.599998,80.0,78.0
20161208004500,180.0,183.600006,61.200002,43,87.400002,100,74.599998,80.0,78.0
20161208010000,180.0,180.600006,60.200002,43,98.699997,100,74.599998,80.0,78.0
20161208011500,180.0,183.600006,61.200002,43,86.900002,100,74.599998,80.0,78.0
20161208013000,180.0,181.199997,60.399999,43,105.5,100,74.599998,80.0,78.0
20161208014500,180.0,173.399994,57.799998,43,88.099998,100,74.599998,80.0,78.0
20161208020000,180.0,175.199997,58.399999,43,101.800003,100,74.599998,80.0,78.0
20161208021500,180.0,175.199997,58.399999,43,88.699997,100,74.599998,80.0,78.0
20161208023000,180.0,177.600006,59.200002,43,96.199997,100,74.599998,80.0,78.0
20161208024500,180.0,177.600006,59.200002,43,92.5,100,74.599998,80.0,78.0
20161208030000,180.0,184.199997,61.399999,43,86.699997,100,74.599998,80.0,78.0
20161208031500,180.0,184.199997,61.399999,43,102.099998,100,74.599998,80.0,78.0
20161208033000,180.0,184.199997,61.399999,43,85.599998,100,74.599998,80.0,78.0
20161208034500,180.0,181.800003,60.600001,43,104.400002,100,74.599998,80.0,78.0
20161208040000,180.0,181.800003,60.600001,43,86.199997,100,74.599998,80.0,78.0
20161208041500,180.0,178.199997,59.399999,43,102.800003,100,74.599998,80.0,78.0
20161208043000,180.0,180.0,60.0,43,86.800003,100,74.599998,80.0,78.0
20161208044500,180.0,180.0,60.0,43,101.300003,100,74.599998,80.0,78.0
20161208050000,180.0,174.600006,58.200002,43,88.599998,100,74.599998,80.0,78.0
20161208051500,180.0,180.600006,60.200002,43,98.099998,100,74.599998,80.0,78.0
20161208053000,180.0,178.199997,59.399999,43,86.199997,100,74.5,80.0,78.0
20161208054500,180.0,174.600006,58.200002,43,103.400002,100,74.5,80.0,78.0
20161208060000,180.0,181.800003,60.600001,43,87.400002,100,74.5,80.0,78.0
20161208061500,180.0,181.800003,60.600001,43,95.5,100,74.5,80.0,78.0
20161208063000,180.0,181.800003,60.600001,43,92.900002,100,74.5,80.0,78.0
20161208064500,180.0,181.800003,60.600001,43,87.599998,100,74.5,80.0,78.0
20161208070000,180.0,177.0,59.0,45,102.0,100,74.5,80.0,78.0
20161208071500,180.0,183.600006,61.200002,45,89.300003,100,74.5,80.0,78.0
20161208073000,180.0,183.600006,61.200002,45,98.199997,100,74.5,80.0,78.0
20161208074500,180.0,186.600006,62.200002,45,86.900002,100,74.5,80.0,78.0
20161208080000,180.0,186.600006,62.200002,45,104.5,100,74.400002,80.0,78.0
20161208081500,180.0,183.600006,61.200002,45,88.5,100,74.400002,80.0,78.0
20161208083000,180.0,183.600006,61.200002,45,95.5,100,74.5,80.0,78.0
20161208084500,180.0,183.600006,61.200002,45,92.199997,100,74.300003,80.0,78.0
20161208090000,180.0,183.600006,61.200002,45,96.699997,100,74.400002,80.0,78.0
20161208091500,180.0,188.399994,62.799998,45,86.300003,100,74.300003,80.0,78.0
20161208093000,180.0,184.199997,61.399999,44,104.900002,100,74.099998,80.0,78.0
20161208094500,180.0,178.199997,59.399999,44,85.599998,100,74.0,80.0,78.0
20161208100000,180.0,186.600006,62.200002,44,101.0,100,73.800003,80.0,78.0
20161208111500,180.0,174.600006,58.200002,7,89.0,100,73.800003,80.0,78.0
20161208113000,180.0,178.199997,59.399999,10,99.900002,100,73.599998,80.0,78.0
20161208114500,180.0,187.800003,62.600001,10,97.400002,100,73.699997,80.0,78.0
20161208120000,180.0,187.800003,62.600001,43,85.0,100,73.599998,80.0,78.0
20161208121500,180.0,187.800003,62.600001,43,102.400002,100,73.400002,80.0,78.0
20161208123000,180.0,183.600006,61.200002,43,85.0,100,73.400002,80.0,78.0
20161208124500,180.0,183.600006,61.200002,43,102.699997,100,73.199997,80.0,78.0
20161208130000,180.0,181.199997,60.399999,43,87.099998,100,73.099998,80.0,78.0
20161208131500,180.0,184.800003,61.600001,43,87.099998,100,72.900002,80.0,78.0
20161208133000,180.0,190.199997,63.399999,43,100.800003,100,72.900002,80.0,78.0
20161208134500,180.0,181.800003,60.600001,43,84.900002,100,72.900002,80.0,78.0
20161208140000,180.0,181.800003,60.600001,43,92.0,100,72.900002,80.0,78.0
20161208141500,180.0,181.800003,60.600001,43,92.0,100,73.099998,80.0,78.0
20161208143000,180.0,181.800003,60.600001,43,85.599998,100,73.099998,80.0,78.0
20161208144500,180.0,175.199997,58.399999,43,102.099998,100,73.0,80.0,78.0
20161208150000,180.0,175.199997,58.399999,43,84.400002,100,73.099998,80.0,78.0
20161208151500,180.0,175.199997,58.399999,43,97.400002,100,72.900002,80.0,78.0
20161208153000,180.0,177.0,59.0,43,92.900002,100,72.900002,80.0,78.0
20161208154500,180.0,173.399994,57.799998,43,87.5,100,72.800003,80.0,78.0
20161208160000,180.0,171.600006,57.200002,43,98.599998,100,72.699997,80.0,78.0
20161208161500,180.0,171.600006,57.200002,43,85.599998,100,72.699997,80.0,78.0
20161208163000,180.0,175.199997,58.399999,43,102.800003,100,72.699997,80.0,78.0
20161208164500,180.0,177.600006,59.200002,43,93.400002,100,72.699997,80.0,78.0
20161208170000,180.0,174.600006,58.200002,43,85.599998,100,72.699997,80.0,78.0
20161208171500,180.0,177.600006,59.200002,43,103.199997,100,72.699997,80.0,78.0
20161208173000,180.0,180.0,60.0,43,87.900002,100,72.599998,80.0,78.0
20161208174500,180.0,177.600006,59.200002,43,92.199997,100,72.599998,80.0,78.0
20161208180000,180.0,173.399994,57.799998,43,99.199997,100,72.5,80.0,78.0
20161208181500,180.0,178.199997,59.399999,43,85.400002,100,72.599998,80.0,78.0
20161208183000,180.0,175.199997,58.399999,43,91.800003,100,72.599998,80.0,78.0
20161208184500,180.0,177.0,59.0,43,96.900002,100,72.599998,80.0,78.0
20161208190000,180.0,175.199997,58.399999,43,86.199997,100,72.599998,80.0,78.0
20161208191500,180.0,177.0,59.0,43,90.0,100,72.5,80.0,78.0
20161208193000,180.0,174.600006,58.200002,43,101.800003,100,72.5,80.0,78.0
20161208194500,180.0,177.0,59.0,43,89.0,100,72.400002,80.0,78.0
20161208200000,180.0,177.0,59.0,43,86.199997,100,72.400002,80.0,78.0
20161208201500,180.0,177.0,59.0,44,103.599998,100,72.5,80.0,78.0
20161208203000,180.0,175.199997,58.399999,44,91.699997,100,72.599998,80.0,78.0
20161208204500,180.0,171.600006,57.200002,44,87.5,100,72.599998,80.0,78.0
20161208210000,180.0,177.600006,59.200002,44,105.699997,100,72.5,80.0,78.0
20161208211500,180.0,175.199997,58.399999,44,91.300003,100,72.400002,80.0,78.0
20161208213000,180.0,180.0,60.0,44,85.699997,100,72.400002,80.0,78.0
20161208214500,180.0,184.800003,61.600001,44,98.900002,100,72.300003,80.0,78.0
20161208220000,180.0,191.399994,63.799998,44,95.400002,100,72.199997,80.0,78.0
20161208221500,180.0,180.600006,60.200002,44,86.300003,100,72.099998,80.0,78.0
20161208223000,180.0,183.600006,61.200002,44,86.300003,100,72.099998,80.0,78.0
20161208224500,180.0,183.600006,61.200002,44,94.800003,100,72.099998,80.0,78.0
20161208230000,180.0,188.399994,62.799998,44,100.900002,100,72.099998,80.0,78.0
20161208231500,180.0,184.199997,61.399999,44,91.099998,100,72.099998,80.0,78.0
20161208233000,180.0,184.199997,61.399999,44,84.300003,100,71.900002,80.0,78.0
20161208234500,180.0,187.800003,62.600001,44,87.300003,100,71.900002,80.0,78.0
20161209000000,180.0,187.800003,62.600001,44,102.699997,100,71.900002,80.0,78.0
20161209001500,180.0,187.800003,62.600001,43,90.400002,100,71.900002,80.0,78.0
20161209003000,180.0,178.199997,59.399999,43,83.800003,100,71.900002,80.0,78.0
20161209004500,180.0,181.800003,60.600001,43,88.800003,100,71.900002,80.0,78.0
20161209010000,180.0,181.800003,60.600001,43,101.900002,100,71.900002,80.0,78.0
20161209011500,180.0,181.800003,60.600001,43,93.5,100,71.900002,80.0,78.0
20161209013000,180.0,181.800003,60.600001,43,86.900002,100,71.900002,80.0,78.0
20161209014500,180.0,181.800003,60.600001,43,85.0,100,71.900002,80.0,78.0
20161209020000,180.0,181.800003,60.600001,43,92.0,100,71.900002,80.0,78.0
20161209021500,180.0,181.800003,60.600001,43,102.699997,100,71.900002,80.0,78.0
20161209023000,180.0,181.800003,60.600001,43,93.300003,100,71.900002,80.0,78.0
20161209024500,180.0,181.800003,60.600001,43,85.300003,100,71.800003,80.0,78.0
20161209030000,180.0,181.800003,60.600001,43,85.300003,100,71.800003,80.0,78.0
20161209031500,180.0,181.800003,60.600001,43,94.5,100,71.699997,80.0,78.0
20161209033000,180.0,181.800003,60.600001,43,100.599998,100,71.699997,80.0,78.0
20161209034500,180.0,184.199997,61.399999,43,91.699997,100,71.599998,80.0,78.0
20161209040000,180.0,180.0,60.0,43,85.300003,100,71.599998,80.0,78.0
20161209041500,180.0,180.0,60.0,43,85.300003,100,71.599998,80.0,78.0
20161209043000,180.0,180.0,60.0,43,97.599998,100,71.5,80.0,78.0
20161209044500,180.0,184.199997,61.399999,43,97.599998,100,71.400002,80.0,78.0
20161209050000,180.0,178.199997,59.399999,43,90.400002,100,71.300003,80.0,78.0
20161209051500,180.0,178.199997,59.399999,43,83.199997,100,71.300003,80.0,78.0
20161209053000,180.0,181.199997,60.399999,43,87.599998,100,71.300003,80.0,78.0
20161209054500,180.0,181.199997,60.399999,43,101.900002,100,71.199997,80.0,78.0
20161209060000,180.0,181.199997,60.399999,43,95.0,100,71.0,80.0,78.0
20161209061500,180.0,181.199997,60.399999,43,87.300003,100,71.199997,80.0,78.0
20161209063000,180.0,177.600006,59.200002,43,83.800003,100,71.199997,80.0,78.0
20161209064500,180.0,181.800003,60.600001,43,91.300003,100,71.199997,80.0,78.0
20161209070000,180.0,181.800003,60.600001,43,100.900002,100,71.199997,80.0,78.0
20161209071500,180.0,184.800003,61.600001,43,91.0,100,71.199997,80.0,78.0
20161209073000,180.0,177.600006,59.200002,43,83.199997,100,71.199997,80.0,78.0
20161209074500,180.0,180.600006,60.200002,43,92.0,100,71.0,80.0,78.0
20161209080000,180.0,180.600006,60.200002,43,98.800003,100,70.900002,80.0,78.0
20161209081500,180.0,183.600006,61.200002,43,87.900002,100,70.800003,80.0,78.0
20161209083000,180.0,180.600006,60.200002,43,82.800003,100,70.800003,80.0,78.0
20161209084500,180.0,180.600006,60.200002,43,94.599998,100,70.800003,80.0,78.0
20161209090000,180.0,180.600006,60.200002,43,97.800003,100,70.900002,80.0,78.0
20161209091500,180.0,180.600006,60.200002,43,88.599998,100,70.800003,80.0,78.0
20161209093000,180.0,177.600006,59.200002,43,84.400002,100,70.699997,80.0,78.0
20161209094500,180.0,174.600006,58.200002,43,95.099998,100,70.5,80.0,78.0
20161209100000,180.0,174.600006,58.200002,44,101.699997,100,70.699997,80.0,78.0
20161209101500,180.0,181.800003,60.600001,44,89.800003,100,70.800003,80.0,78.0
20161209103000,180.0,181.800003,60.600001,44,83.800003,100,70.900002,80.0,78.0
20161209104500,180.0,186.600006,62.200002,44,91.099998,100,70.900002,80.0,78.0
20161209110000,180.0,184.199997,61.399999,44,101.699997,100,71.0,80.0,78.0
20161209111500,180.0,184.199997,61.399999,44,86.900002,100,70.900002,80.0,78.0
20161209113000,180.0,186.600006,62.200002,44,83.099998,100,71.0,80.0,78.0
20161209114500,180.0,181.199997,60.399999,44,89.300003,100,71.0,80.0,78.0
20161209120000,180.0,181.199997,60.399999,44,102.699997,100,71.099998,80.0,78.0
20161209121500,180.0,184.199997,61.399999,44,92.199997,100,71.099998,80.0,78.0
20161209123000,180.0,184.199997,61.399999,44,84.599998,100,71.199997,80.0,78.0
20161209124500,180.0,184.199997,61.399999,44,91.300003,100,71.199997,80.0,78.0
20161209130000,180.0,181.800003,60.600001,44,103.599998,100,71.199997,80.0,78.0
20161209131500,180.0,181.800003,60.600001,44,97.599998,100,71.199997,80.0,78.0
20161209133000,180.0,187.199997,62.399999,44,89.199997,100,71.300003,80.0,78.0
20161209134500,180.0,180.0,60.0,44,83.800003,100,71.300003,80.0,78.0
20161209140000,180.0,177.0,59.0,44,90.199997,100,71.400002,80.0,78.0
20161209141500,180.0,177.0,59.0,44,104.300003,100,71.400002,80.0,78.0
20161209143000,180.0,177.0,59.0,44,94.699997,100,71.5,80.0,78.0
20161209144500,180.0,175.199997,58.399999,44,87.900002,100,71.599998,80.0,78.0
20161209150000,180.0,180.600006,60.200002,44,87.900002,100,71.599998,80.0,78.0
20161209151500,180.0,177.600006,59.200002,44,105.099998,100,71.599998,80.0,78.0
20161209153000,180.0,174.600006,58.200002,44,92.199997,100,71.599998,80.0,78.0
20161209154500,180.0,174.600006,58.200002,44,86.900002,100,71.699997,80.0,78.0
20161209160000,180.0,178.199997,59.399999,44,101.599998,100,71.699997,80.0,78.0
20161209161500,180.0,178.199997,59.399999,44,96.900002,100,71.800003,80.0,78.0
20161209163000,180.0,175.199997,58.399999,44,86.800003,100,71.900002,80.0,78.0
20161209164500,180.0,175.199997,58.399999,44,95.699997,100,71.900002,80.0,78.0
