PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161209170000,180.0,177.600006,59.200002,44,97.699997,100,72.0,80.0,78.0
20161209171500,180.0,180.600006,60.200002,44,87.900002,100,72.099998,80.0,78.0
20161209173000,180.0,174.600006,58.200002,44,91.800003,100,72.199997,80.0,78.0
20161209174500,180.0,174.600006,58.200002,44,96.300003,100,72.199997,80.0,78.0
20161209180000,180.0,177.0,59.0,44,86.199997,100,72.199997,80.0,78.0
20161209181500,180.0,177.0,59.0,44,94.900002,100,72.300003,80.0,78.0
20161209183000,180.0,180.600006,60.200002,44,99.5,100,72.300003,80.0,78.0
20161209184500,180.0,180.600006,60.200002,44,85.599998,100,72.300003,80.0,78.0
20161209190000,180.0,180.600006,60.200002,44,90.699997,100,72.400002,80.0,78.0
20161209191500,180.0,180.600006,60.200002,44,103.5,100,72.400002,80.0,78.0
20161209193000,180.0,178.199997,59.399999,44,91.900002,100,72.400002,80.0,78.0
20161209194500,180.0,178.199997,59.399999,44,86.800003,100,72.400002,80.0,78.0
20161209200000,180.0,180.600006,60.200002,44,98.300003,100,72.400002,80.0,78.0
20161209201500,180.0,178.199997,59.399999,44,98.300003,100,72.400002,80.0,78.0
20161209203000,180.0,180.600006,60.200002,44,89.199997,100,72.400002,80.0,78.0
20161209204500,180.0,172.800003,57.600001,44,86.199997,100,72.400002,80.0,78.0
20161209210000,180.0,177.0,59.0,44,96.0,100,72.400002,80.0,78.0
20161209211500,180.0,177.0,59.0,44,100.0,100,72.400002,80.0,78.0
20161209213000,180.0,174.600006,58.200002,44,87.199997,100,72.400002,80.0,78.0
20161209214500,180.0,181.800003,60.600001,44,87.199997,100,72.400002,80.0,78.0
20161209220000,180.0,184.199997,61.399999,44,101.300003,100,72.400002,80.0,78.0
20161209221500,180.0,181.199997,60.399999,44,97.599998,100,72.300003,80.0,78.0
20161209223000,180.0,178.199997,59.399999,44,89.900002,100,72.300003,80.0,78.0
20161209224500,180.0,183.600006,61.200002,44,85.099998,100,72.400002,80.0,78.0
20161209230000,180.0,183.600006,61.200002,44,93.099998,100,72.400002,80.0,78.0
20161209231500,180.0,187.800003,62.600001,44,101.0,100,72.300003,80.0,78.0
20161209233000,180.0,187.800003,62.600001,44,91.900002,100,72.300003,80.0,78.0
20161209234500,180.0,187.800003,62.600001,44,83.800003,100,72.300003,80.0,78.0
20161210000000,180.0,187.800003,62.600001,44,86.400002,100,72.199997,80.0,78.0
20161210001500,180.0,191.399994,63.799998,44,100.5,100,72.199997,80.0,78.0
20161210003000,180.0,183.600006,61.200002,43,95.099998,100,72.199997,80.0,78.0
20161210004500,180.0,186.600006,62.200002,43,86.699997,100,72.199997,80.0,78.0
20161210010000,180.0,186.600006,62.200002,43,85.0,100,72.099998,80.0,78.0
20161210011500,180.0,183.600006,61.200002,43,95.099998,100,72.099998,80.0,78.0
20161210013000,180.0,187.199997,62.399999,43,99.199997,100,72.099998,80.0,78.0
20161210014500,180.0,183.600006,61.200002,43,89.699997,100,72.099998,80.0,78.0
20161210020000,180.0,183.600006,61.200002,43,83.800003,100,71.900002,80.0,78.0
20161210021500,180.0,187.199997,62.399999,43,89.5,100,71.900002,80.0,78.0
20161210023000,180.0,184.199997,61.399999,43,102.099998,100,71.900002,80.0,78.0
20161210024500,180.0,186.600006,62.200002,43,87.199997,100,71.900002,80.0,78.0
20161210030000,180.0,184.199997,61.399999,43,84.400002,100,71.900002,80.0,78.0
20161210031500,180.0,187.800003,62.600001,43,96.199997,100,71.800003,80.0,78.0
20161210033000,180.0,184.199997,61.399999,43,99.599998,100,71.800003,80.0,78.0
20161210034500,180.0,186.600006,62.200002,43,89.099998,100,71.699997,80.0,78.0
20161210040000,180.0,186.600006,62.200002,43,82.599998,100,71.699997,80.0,78.0
20161210041500,180.0,181.800003,60.600001,43,91.900002,100,71.699997,80.0,78.0
20161210043000,180.0,184.800003,61.600001,43,101.0,100,71.599998,80.0,78.0
20161210044500,180.0,184.800003,61.600001,43,92.300003,100,71.599998,80.0,78.0
20161210050000,180.0,187.800003,62.600001,43,85.099998,100,71.5,80.0,78.0
20161210051500,180.0,190.199997,63.399999,43,85.099998,100,71.5,80.0,78.0
20161210053000,180.0,187.199997,62.399999,43,100.699997,100,71.5,80.0,78.0
20161210054500,180.0,187.199997,62.399999,43,95.800003,100,71.400002,80.0,78.0
20161210060000,180.0,187.199997,62.399999,43,88.5,100,71.400002,80.0,78.0
20161210061500,180.0,184.199997,61.399999,43,83.400002,100,71.400002,80.0,78.0
20161210063000,180.0,186.600006,62.200002,43,95.400002,100,71.300003,80.0,78.0
20161210064500,180.0,186.600006,62.200002,43,97.599998,100,71.300003,80.0,78.0
20161210070000,180.0,186.600006,62.200002,43,89.099998,100,71.300003,80.0,78.0
20161210071500,180.0,186.600006,62.200002,43,82.599998,100,71.300003,80.0,78.0
20161210073000,180.0,186.600006,62.200002,43,91.300003,100,71.199997,80.0,78.0
20161210074500,180.0,183.600006,61.200002,43,100.199997,100,71.199997,80.0,78.0
20161210080000,180.0,183.600006,61.200002,43,91.699997,100,71.199997,80.0,78.0
20161210081500,180.0,187.199997,62.399999,43,83.699997,100,71.199997,80.0,78.0
20161210083000,180.0,187.199997,62.399999,43,88.199997,100,71.199997,80.0,78.0
20161210084500,180.0,183.600006,61.200002,43,101.099998,100,71.199997,80.0,78.0
20161210090000,180.0,183.600006,61.200002,43,93.599998,100,71.199997,80.0,78.0
20161210091500,180.0,188.399994,62.799998,43,85.599998,100,71.099998,80.0,78.0
20161210093000,180.0,183.600006,61.200002,43,85.599998,100,71.199997,80.0,78.0
20161210094500,180.0,183.600006,61.200002,43,99.900002,100,71.199997,80.0,78.0
20161210100000,180.0,186.600006,62.200002,43,96.900002,100,71.300003,80.0,78.0
20161210101500,180.0,186.600006,62.200002,43,88.800003,100,71.300003,80.0,78.0
20161210103000,180.0,186.600006,62.200002,43,83.0,100,71.300003,80.0,78.0
20161210104500,180.0,183.600006,61.200002,43,88.300003,100,71.300003,80.0,78.0
20161210110000,180.0,183.600006,61.200002,43,101.199997,100,71.300003,80.0,78.0
20161210111500,180.0,183.600006,61.200002,43,97.699997,100,71.300003,80.0,78.0
20161210113000,180.0,186.600006,62.200002,43,89.900002,100,71.400002,80.0,78.0
20161210114500,180.0,184.199997,61.399999,43,84.199997,100,71.5,80.0,78.0
20161210120000,180.0,184.199997,61.399999,43,84.199997,100,71.599998,80.0,78.0
20161210121500,180.0,184.199997,61.399999,43,94.5,100,71.599998,80.0,78.0
20161210123000,180.0,184.199997,61.399999,43,102.699997,100,71.599998,80.0,78.0
20161210124500,180.0,186.600006,62.200002,43,93.900002,100,71.599998,80.0,78.0
20161210130000,180.0,186.600006,62.200002,43,86.099998,100,71.699997,80.0,78.0
20161210131500,180.0,181.199997,60.399999,43,84.400002,100,71.800003,80.0,78.0
20161210133000,180.0,187.800003,62.600001,43,99.699997,100,71.900002,80.0,78.0
20161210134500,180.0,184.199997,61.399999,43,90.699997,100,71.900002,80.0,78.0
20161210140000,180.0,188.399994,62.799998,43,84.300003,100,72.0,80.0,78.0
20161210141500,180.0,184.800003,61.600001,43,86.699997,100,72.099998,80.0,78.0
20161210143000,180.0,184.800003,61.600001,43,97.699997,100,72.099998,80.0,78.0
20161210144500,180.0,184.800003,61.600001,43,98.900002,100,72.199997,80.0,78.0
20161210150000,180.0,181.800003,60.600001,43,90.300003,100,72.199997,80.0,78.0
20161210151500,180.0,178.199997,59.399999,43,84.400002,100,72.199997,80.0,78.0
20161210153000,180.0,184.199997,61.399999,43,90.099998,100,72.300003,80.0,78.0
20161210154500,180.0,180.0,60.0,43,103.599998,100,72.300003,80.0,78.0
20161210160000,180.0,180.0,60.0,43,95.900002,100,72.400002,80.0,78.0
20161210161500,180.0,177.0,59.0,43,85.800003,100,72.5,80.0,78.0
20161210163000,180.0,180.600006,60.200002,43,88.599998,100,72.599998,80.0,78.0
20161210164500,180.0,180.600006,60.200002,43,105.099998,100,72.699997,80.0,78.0
20161210170000,180.0,180.600006,60.200002,43,92.599998,100,72.800003,80.0,78.0
20161210171500,180.0,178.199997,59.399999,43,86.199997,100,72.800003,80.0,78.0
20161210173000,180.0,181.199997,60.399999,43,87.5,100,72.800003,80.0,78.0
20161210174500,180.0,181.199997,60.399999,43,104.099998,100,72.800003,80.0,78.0
20161210180000,180.0,181.199997,60.399999,43,94.900002,100,72.800003,80.0,78.0
20161210181500,180.0,181.199997,60.399999,43,87.300003,100,72.800003,80.0,78.0
20161210183000,180.0,181.199997,60.399999,43,85.0,100,72.800003,80.0,78.0
20161210184500,180.0,181.199997,60.399999,43,97.699997,100,72.800003,80.0,78.0
20161210190000,180.0,178.199997,59.399999,43,101.599998,100,72.699997,80.0,78.0
20161210191500,180.0,180.600006,60.200002,43,90.900002,100,72.699997,80.0,78.0
20161210193000,180.0,180.600006,60.200002,43,85.199997,100,72.699997,80.0,78.0
20161210194500,180.0,177.600006,59.200002,43,97.400002,100,72.699997,80.0,78.0
20161210200000,180.0,177.600006,59.200002,43,97.400002,100,72.699997,80.0,78.0
20161210201500,180.0,181.199997,60.399999,43,84.300003,100,72.699997,80.0,78.0
20161210203000,180.0,178.199997,59.399999,43,89.400002,100,72.699997,80.0,78.0
20161210204500,180.0,178.199997,59.399999,43,103.400002,100,72.599998,80.0,78.0
20161210210000,180.0,178.199997,59.399999,44,94.099998,100,72.699997,80.0,78.0
20161210211500,180.0,178.199997,59.399999,44,86.800003,100,72.699997,80.0,78.0
20161210213000,180.0,178.199997,59.399999,44,86.800003,100,72.699997,80.0,78.0
20161210214500,180.0,175.199997,58.399999,44,102.800003,100,72.699997,80.0,78.0
20161210220000,180.0,175.199997,58.399999,44,95.5,100,72.699997,80.0,78.0
20161210221500,180.0,175.199997,58.399999,44,87.900002,100,72.699997,80.0,78.0
20161210223000,180.0,180.0,60.0,44,86.900002,100,72.699997,80.0,78.0
20161210224500,180.0,174.600006,58.200002,44,96.900002,100,72.800003,80.0,78.0
20161210230000,180.0,178.199997,59.399999,44,103.5,100,72.800003,80.0,78.0
20161210231500,180.0,175.199997,58.399999,44,92.0,100,72.699997,80.0,78.0
20161210233000,180.0,180.600006,60.200002,44,85.0,100,72.699997,80.0,78.0
20161210234500,180.0,177.600006,59.200002,44,90.0,100,72.699997,80.0,78.0
20161211000000,180.0,177.600006,59.200002,44,103.599998,100,72.699997,80.0,78.0
20161211001500,180.0,174.600006,58.200002,44,96.099998,100,72.699997,80.0,78.0
20161211003000,180.0,177.600006,59.200002,44,89.099998,100,72.699997,80.0,78.0
20161211004500,180.0,177.600006,59.200002,44,84.400002,100,72.699997,80.0,78.0
20161211010000,180.0,177.600006,59.200002,44,90.800003,100,72.699997,80.0,78.0
20161211011500,180.0,177.600006,59.200002,44,104.300003,100,72.699997,80.0,78.0
20161211013000,180.0,177.600006,59.200002,44,93.5,100,72.699997,80.0,78.0
20161211014500,180.0,177.600006,59.200002,44,87.199997,100,72.699997,80.0,78.0
20161211020000,180.0,187.800003,62.600001,44,84.400002,100,72.699997,80.0,78.0
20161211021500,180.0,181.800003,60.600001,43,96.699997,100,72.699997,80.0,78.0
20161211023000,180.0,184.199997,61.399999,43,100.199997,100,72.599998,80.0,78.0
20161211024500,180.0,184.199997,61.399999,43,90.300003,100,72.599998,80.0,78.0
20161211030000,180.0,186.600006,62.200002,43,83.699997,100,72.599998,80.0,78.0
20161211031500,180.0,181.199997,60.399999,43,87.5,100,72.699997,80.0,78.0
20161211033000,180.0,183.600006,61.200002,43,100.099998,100,72.699997,80.0,78.0
20161211034500,180.0,183.600006,61.200002,43,98.900002,100,72.699997,80.0,78.0
20161211040000,180.0,183.600006,61.200002,43,90.0,100,72.699997,80.0,78.0
20161211041500,180.0,183.600006,61.200002,43,84.400002,100,72.699997,80.0,78.0
20161211043000,180.0,186.600006,62.200002,43,90.800003,100,72.699997,80.0,78.0
20161211044500,180.0,186.600006,62.200002,43,103.5,100,72.699997,80.0,78.0
20161211050000,180.0,186.600006,62.200002,43,92.599998,100,72.699997,80.0,78.0
20161211051500,180.0,183.600006,61.200002,43,84.300003,100,72.800003,80.0,78.0
20161211053000,180.0,183.600006,61.200002,43,87.199997,100,72.800003,80.0,78.0
20161211054500,180.0,183.600006,61.200002,43,99.699997,100,72.800003,80.0,78.0
20161211060000,180.0,183.600006,61.200002,43,99.699997,100,72.800003,80.0,78.0
20161211061500,180.0,180.600006,60.200002,44,89.5,100,72.699997,80.0,78.0
20161211063000,180.0,177.0,59.0,44,83.800003,100,72.699997,80.0,78.0
20161211064500,180.0,181.800003,60.600001,44,90.099998,100,72.699997,80.0,78.0
20161211070000,180.0,181.800003,60.600001,44,104.400002,100,72.699997,80.0,78.0
20161211071500,180.0,178.199997,59.399999,44,94.699997,100,72.699997,80.0,78.0
20161211073000,180.0,174.600006,58.200002,44,87.300003,100,72.699997,80.0,78.0
20161211074500,180.0,180.600006,60.200002,44,85.699997,100,72.699997,80.0,78.0
20161211080000,180.0,180.600006,60.200002,44,96.900002,100,72.699997,80.0,78.0
20161211081500,180.0,180.600006,60.200002,44,100.800003,100,72.699997,80.0,78.0
20161211083000,180.0,177.0,59.0,44,90.400002,100,72.699997,80.0,78.0
20161211084500,180.0,180.600006,60.200002,44,85.599998,100,72.699997,80.0,78.0
20161211090000,180.0,177.600006,59.200002,44,93.800003,100,72.699997,80.0,78.0
20161211091500,180.0,180.600006,60.200002,44,103.199997,100,72.699997,80.0,78.0
20161211093000,180.0,180.600006,60.200002,44,91.099998,100,72.800003,80.0,78.0
20161211094500,180.0,178.199997,59.399999,44,86.900002,100,72.800003,80.0,78.0
20161211100000,180.0,180.0,60.0,44,104.099998,100,72.900002,80.0,78.0
20161211101500,180.0,178.199997,59.399999,44,92.199997,100,72.900002,80.0,78.0
20161211103000,180.0,178.199997,59.399999,44,88.099998,100,72.800003,80.0,78.0
20161211104500,180.0,180.0,60.0,44,106.0,100,72.699997,80.0,78.0
20161211110000,180.0,181.800003,60.600001,44,91.599998,100,72.699997,80.0,78.0
20161211111500,180.0,181.800003,60.600001,44,88.099998,100,72.699997,80.0,78.0
20161211113000,180.0,181.800003,60.600001,44,105.5,100,72.699997,80.0,78.0
20161211114500,180.0,178.199997,59.399999,44,86.900002,100,72.699997,80.0,78.0
20161211120000,180.0,178.199997,59.399999,42,99.5,100,73.0,80.0,78.0
20161211121500,180.0,178.199997,59.399999,42,86.199997,100,73.099998,80.0,78.0
20161211123000,180.0,175.199997,58.399999,42,98.5,100,73.199997,80.0,78.0
20161211124500,180.0,175.199997,58.399999,42,88.099998,100,73.199997,80.0,78.0
20161211130000,180.0,175.199997,58.399999,42,94.0,100,73.400002,80.0,78.0
20161211131500,180.0,175.199997,58.399999,43,103.699997,100,73.5,80.0,78.0
20161211133000,180.0,177.0,59.0,43,86.900002,100,73.599998,80.0,78.0
20161211134500,180.0,175.199997,58.399999,43,101.599998,100,73.300003,80.0,78.0
20161211140000,180.0,173.399994,57.799998,43,88.699997,100,73.400002,80.0,78.0
20161211141500,180.0,178.199997,59.399999,44,94.699997,100,73.300003,80.0,78.0
20161211143000,180.0,178.199997,59.399999,44,92.599998,100,73.300003,80.0,78.0
20161211144500,180.0,174.600006,58.200002,44,87.400002,100,73.400002,80.0,78.0
20161211150000,180.0,174.600006,58.200002,44,106.099998,100,73.599998,80.0,78.0
20161211151500,180.0,177.0,59.0,44,88.099998,100,73.5,80.0,78.0
20161211153000,180.0,174.600006,58.200002,44,94.5,100,73.599998,80.0,78.0
20161211154500,180.0,178.199997,59.399999,44,95.5,100,73.5,80.0,78.0
20161211160000,180.0,178.199997,59.399999,44,86.900002,100,73.599998,80.0,78.0
20161211161500,180.0,178.199997,59.399999,44,102.5,100,73.400002,80.0,78.0
20161211163000,180.0,178.199997,59.399999,44,89.300003,100,73.5,80.0,78.0
20161211164500,180.0,178.199997,59.399999,44,90.800003,100,73.400002,80.0,78.0
20161211170000,180.0,175.199997,58.399999,44,105.300003,100,73.5,80.0,78.0
20161211171500,180.0,175.199997,58.399999,44,88.099998,100,73.599998,80.0,78.0
20161211173000,180.0,177.600006,59.200002,44,93.300003,100,73.5,80.0,78.0
20161211174500,180.0,177.600006,59.200002,44,103.300003,100,73.599998,80.0,78.0
20161211180000,180.0,175.199997,58.399999,44,86.900002,100,73.400002,80.0,78.0
20161211181500,180.0,172.800003,57.600001,44,99.300003,100,73.199997,80.0,78.0
20161211183000,180.0,177.0,59.0,44,89.099998,100,73.599998,80.0,78.0
20161211184500,180.0,177.0,59.0,44,91.199997,100,73.900002,80.0,78.0
20161211190000,180.0,175.199997,58.399999,44,97.099998,100,74.099998,80.0,78.0
20161211191500,180.0,175.199997,58.399999,44,86.199997,100,74.199997,80.0,78.0
20161211193000,180.0,178.199997,59.399999,44,106.699997,100,74.300003,80.0,78.0
20161211194500,180.0,178.199997,59.399999,44,88.099998,100,74.400002,80.0,78.0
20161211200000,180.0,178.199997,59.399999,44,95.400002,100,74.400002,80.0,78.0
20161211201500,180.0,174.600006,58.200002,44,91.199997,100,74.5,80.0,78.0
20161211203000,180.0,174.600006,58.200002,44,88.0,100,74.5,80.0,78.0
20161211204500,180.0,172.800003,57.600001,44,106.400002,100,74.599998,80.0,78.0
20161211210000,180.0,175.199997,58.399999,44,88.0,100,74.599998,80.0,78.0
20161211211500,180.0,175.199997,58.399999,44,105.800003,100,74.699997,80.0,78.0
20161211213000,180.0,171.600006,57.200002,44,87.5,100,74.699997,80.0,78.0
20161211214500,180.0,171.600006,57.200002,44,101.599998,100,74.800003,80.0,78.0
20161211220000,180.0,174.600006,58.200002,44,88.699997,100,74.800003,80.0,78.0
20161211221500,180.0,171.600006,57.200002,44,93.300003,100,74.800003,80.0,78.0
20161211223000,180.0,173.399994,57.799998,44,103.0,100,74.800003,80.0,78.0
20161211224500,180.0,175.199997,58.399999,44,87.5,100,74.800003,80.0,78.0
20161211230000,180.0,175.199997,58.399999,44,98.800003,100,74.900002,80.0,78.0
20161211231500,180.0,180.0,60.0,45,89.300003,100,74.900002,80.0,78.0
20161211233000,180.0,177.600006,59.200002,45,92.199997,100,74.900002,80.0,78.0
20161211234500,180.0,180.0,60.0,45,98.0,100,75.0,80.0,78.0
20161212000000,180.0,188.399994,62.799998,45,86.300003,100,74.900002,80.0,78.0
20161212001500,180.0,184.800003,61.600001,44,101.800003,100,74.900002,80.0,78.0
20161212003000,180.0,180.0,60.0,43,88.699997,100,74.900002,80.0,78.0
20161212004500,180.0,180.0,60.0,43,93.300003,100,74.800003,80.0,78.0
20161212010000,180.0,180.0,60.0,43,88.699997,100,74.800003,80.0,78.0
20161212011500,180.0,181.800003,60.600001,43,89.699997,100,74.800003,80.0,78.0
20161212013000,180.0,181.800003,60.600001,43,93.599998,100,74.800003,80.0,78.0
20161212014500,180.0,187.199997,62.399999,43,88.800003,100,74.800003,80.0,78.0
20161212020000,180.0,181.800003,60.600001,43,97.900002,100,74.900002,80.0,78.0
20161212021500,180.0,181.800003,60.600001,43,86.199997,100,74.800003,80.0,78.0
20161212023000,180.0,181.800003,60.600001,43,94.699997,100,74.800003,80.0,78.0
20161212024500,180.0,184.199997,61.399999,43,92.599998,100,74.800003,80.0,78.0
20161212030000,180.0,178.199997,59.399999,43,85.599998,100,74.800003,80.0,78.0
20161212031500,180.0,181.800003,60.600001,43,105.800003,100,74.800003,80.0,78.0
20161212033000,180.0,181.800003,60.600001,43,86.400002,100,74.800003,80.0,78.0
20161212034500,180.0,181.800003,60.600001,43,95.900002,100,74.800003,80.0,78.0
20161212040000,180.0,181.800003,60.600001,43,89.900002,100,74.800003,80.0,78.0
20161212041500,180.0,181.800003,60.600001,43,91.0,100,74.800003,80.0,78.0
20161212043000,180.0,181.800003,60.600001,43,102.099998,100,74.800003,80.0,78.0
20161212044500,180.0,181.800003,60.600001,43,88.699997,100,74.800003,80.0,78.0
20161212050000,180.0,177.600006,59.200002,43,93.400002,100,74.800003,80.0,78.0
20161212051500,180.0,177.600006,59.200002,43,93.400002,100,74.800003,80.0,78.0
20161212053000,180.0,177.600006,59.200002,43,86.300003,100,74.800003,80.0,78.0
20161212054500,180.0,177.600006,59.200002,43,106.0,100,74.800003,80.0,78.0
20161212060000,180.0,177.600006,59.200002,43,86.900002,100,74.800003,80.0,78.0
20161212061500,180.0,180.0,60.0,43,97.199997,100,74.800003,80.0,78.0
20161212063000,180.0,175.199997,58.399999,43,89.900002,100,74.900002,80.0,78.0
20161212064500,180.0,181.199997,60.399999,43,86.199997,100,74.900002,80.0,78.0
20161212070000,180.0,177.600006,59.200002,43,92.800003,100,74.900002,80.0,78.0
20161212071500,180.0,174.600006,58.200002,43,98.199997,100,75.0,80.0,78.0
20161212073000,180.0,174.600006,58.200002,43,88.099998,100,75.0,80.0,78.0
20161212074500,180.0,174.600006,58.200002,43,90.400002,100,75.0,80.0,78.0
20161212080000,180.0,178.199997,59.399999,43,90.400002,100,74.900002,80.0,78.0
20161212081500,180.0,180.0,60.0,43,105.300003,100,74.599998,80.0,78.0
20161212083000,180.0,184.800003,61.600001,44,88.099998,100,74.099998,80.0,78.0
20161212084500,180.0,184.800003,61.600001,44,89.0,100,74.0,80.0,78.0
20161212090000,180.0,181.199997,60.399999,44,103.300003,100,74.300003,80.0,78.0
20161212091500,180.0,187.800003,62.600001,44,98.599998,100,74.599998,80.0,78.0
20161212093000,180.0,184.199997,61.399999,44,91.300003,100,74.699997,80.0,78.0
20161212094500,180.0,187.199997,62.399999,42,87.5,100,74.800003,80.0,78.0
20161212100000,180.0,184.800003,61.600001,42,87.5,100,74.900002,80.0,78.0
20161212101500,180.0,181.199997,60.399999,42,94.400002,100,75.0,80.0,78.0
20161212103000,180.0,178.199997,59.399999,42,103.599998,100,75.099998,80.0,78.0
20161212104500,180.0,178.199997,59.399999,42,93.599998,100,75.099998,80.0,78.0
20161212110000,180.0,173.399994,57.799998,42,89.5,100,75.099998,80.0,78.0
20161212111500,180.0,175.199997,58.399999,42,87.900002,100,75.099998,80.0,78.0
20161212113000,180.0,171.600006,57.200002,42,97.800003,100,75.099998,80.0,78.0
20161212114500,180.0,177.0,59.0,42,91.5,100,75.5,80.0,78.0
20161212120000,180.0,173.399994,57.799998,42,91.5,100,75.5,80.0,78.0
20161212121500,180.0,177.600006,59.200002,42,89.300003,100,75.599998,80.0,78.0
20161212123000,180.0,180.0,60.0,42,97.800003,100,75.699997,80.0,78.0
20161212124500,180.0,178.199997,59.399999,42,102.699997,100,75.800003,80.0,78.0
20161212130000,180.0,172.800003,57.600001,42,100.199997,100,75.900002,80.0,78.0
20161212131500,180.0,178.199997,59.399999,42,85.0,100,75.900002,80.0,78.0
20161212133000,180.0,178.199997,59.399999,42,97.199997,100,76.0,80.0,78.0
20161212134500,180.0,178.199997,59.399999,42,88.099998,100,75.900002,80.0,78.0
20161212140000,180.0,175.199997,58.399999,42,86.599998,100,75.900002,80.0,78.0
20161212141500,180.0,175.199997,58.399999,42,99.5,100,76.0,80.0,78.0
20161212143000,180.0,177.0,59.0,42,104.099998,100,76.099998,80.0,78.0
20161212144500,180.0,175.199997,58.399999,42,93.0,100,76.199997,80.0,78.0
20161212150000,180.0,177.0,59.0,42,89.300003,100,76.5,80.0,78.0
20161212151500,180.0,172.800003,57.600001,42,88.099998,100,76.699997,80.0,78.0
20161212153000,180.0,175.199997,58.399999,42,93.5,100,76.900002,80.0,78.0
20161212154500,180.0,178.199997,59.399999,42,96.900002,100,77.0,80.0,78.0
20161212160000,180.0,175.199997,58.399999,42,88.099998,100,77.0,80.0,78.0
20161212161500,180.0,175.199997,58.399999,42,92.699997,100,77.0,80.0,78.0
20161212163000,180.0,177.0,59.0,42,106.900002,100,77.099998,80.0,78.0
20161212164500,180.0,175.199997,58.399999,42,87.5,100,77.0,80.0,78.0
20161212170000,180.0,180.0,60.0,42,101.800003,100,77.099998,80.0,78.0
20161212171500,180.0,180.0,60.0,42,91.800003,100,77.099998,80.0,78.0
20161212173000,180.0,178.199997,59.399999,42,88.699997,100,77.0,80.0,78.0
20161212174500,180.0,184.199997,61.399999,42,105.099998,100,77.099998,80.0,78.0
20161212180000,180.0,187.800003,62.600001,43,89.800003,100,77.300003,80.0,78.0
20161212181500,180.0,187.800003,62.600001,42,89.800003,100,75.900002,80.0,78.0
20161212183000,180.0,177.600006,59.200002,42,104.300003,100,75.199997,80.0,78.0
20161212184500,180.0,184.800003,61.600001,42,87.5,100,75.0,80.0,78.0
20161212190000,180.0,178.199997,59.399999,42,98.300003,100,74.699997,80.0,78.0
20161212191500,180.0,181.199997,60.399999,42,94.5,100,74.599998,80.0,78.0
20161212193000,180.0,181.199997,60.399999,42,86.199997,100,74.5,80.0,78.0
20161212194500,180.0,177.600006,59.200002,42,95.300003,100,74.300003,80.0,78.0
20161212200000,180.0,177.600006,59.200002,42,101.400002,100,74.300003,80.0,78.0
20161212201500,180.0,180.600006,60.200002,42,87.599998,100,74.199997,80.0,78.0
20161212203000,180.0,184.199997,61.399999,42,93.400002,100,74.099998,80.0,78.0
20161212204500,180.0,184.199997,61.399999,42,96.800003,100,74.099998,80.0,78.0
20161212210000,180.0,181.800003,60.600001,42,86.900002,100,74.0,80.0,78.0
20161212211500,180.0,181.800003,60.600001,42,94.800003,100,74.0,80.0,78.0
20161212213000,180.0,181.800003,60.600001,42,94.800003,100,74.0,80.0,78.0
20161212214500,180.0,174.600006,58.200002,44,88.699997,100,74.099998,80.0,78.0
20161212220000,180.0,177.600006,59.200002,44,88.699997,100,74.0,80.0,78.0
20161212221500,180.0,181.199997,60.399999,44,99.599998,100,74.0,80.0,78.0
20161212223000,180.0,181.199997,60.399999,44,95.599998,100,74.0,80.0,78.0
20161212224500,180.0,183.600006,61.200002,44,88.199997,100,74.0,80.0,78.0
20161212230000,180.0,186.600006,62.200002,44,91.5,100,73.900002,80.0,78.0
20161212231500,180.0,184.199997,61.399999,44,106.099998,100,73.900002,80.0,78.0
20161212233000,180.0,181.800003,60.600001,44,88.300003,100,73.800003,80.0,78.0
20161212234500,180.0,181.800003,60.600001,44,87.400002,100,73.800003,80.0,78.0
20161213000000,180.0,187.199997,62.399999,44,106.199997,100,73.800003,80.0,78.0
20161213001500,180.0,187.199997,62.399999,44,88.099998,100,73.800003,80.0,78.0
20161213003000,180.0,187.199997,62.399999,43,89.800003,100,73.800003,80.0,78.0
20161213004500,180.0,183.600006,61.200002,43,98.400002,100,74.0,80.0,78.0
20161213010000,180.0,183.600006,61.200002,43,86.199997,100,73.900002,80.0,78.0
20161213011500,180.0,181.199997,60.399999,43,95.300003,100,74.0,80.0,78.0
20161213013000,180.0,181.199997,60.399999,43,96.900002,100,73.900002,80.0,78.0
20161213014500,180.0,181.199997,60.399999,43,85.599998,100,73.800003,80.0,78.0
20161213020000,180.0,181.199997,60.399999,43,105.099998,100,73.800003,80.0,78.0
20161213021500,180.0,186.600006,62.200002,43,86.199997,100,73.699997,80.0,78.0
20161213023000,180.0,186.600006,62.200002,43,96.400002,100,73.699997,80.0,78.0
20161213024500,180.0,186.600006,62.200002,43,88.800003,100,73.800003,80.0,78.0
20161213030000,180.0,184.199997,61.399999,43,86.199997,100,73.699997,80.0,78.0
20161213031500,180.0,186.600006,62.200002,43,100.699997,100,73.699997,80.0,78.0
20161213033000,180.0,183.600006,61.200002,43,89.400002,100,73.699997,80.0,78.0
20161213034500,180.0,183.600006,61.200002,43,86.199997,100,73.599998,80.0,78.0
20161213040000,180.0,183.600006,61.200002,43,104.099998,100,73.699997,80.0,78.0
20161213041500,180.0,183.600006,61.200002,43,87.5,100,73.699997,80.0,78.0
20161213043000,180.0,186.600006,62.200002,43,91.400002,100,73.800003,80.0,78.0
20161213044500,180.0,184.199997,61.399999,43,94.800003,100,74.300003,80.0,78.0
20161213050000,180.0,180.0,60.0,43,86.199997,100,74.5,80.0,78.0
20161213051500,180.0,177.600006,59.200002,43,102.599998,100,74.5,80.0,78.0
20161213053000,180.0,177.600006,59.200002,43,88.699997,100,74.800003,80.0,78.0
20161213054500,180.0,177.600006,59.200002,43,90.400002,100,75.0,80.0,78.0
20161213060000,180.0,181.199997,60.399999,43,100.5,100,75.099998,80.0,78.0
20161213061500,180.0,177.0,59.0,43,86.699997,100,75.199997,80.0,78.0
20161213063000,180.0,177.0,59.0,43,97.599998,100,75.400002,80.0,78.0
20161213064500,180.0,172.800003,57.600001,43,90.5,100,75.5,80.0,78.0
20161213070000,180.0,183.600006,61.200002,43,87.099998,100,75.5,80.0,78.0
20161213071500,180.0,183.600006,61.200002,43,105.199997,100,75.5,80.0,78.0
20161213073000,180.0,180.600006,60.200002,43,87.5,100,75.599998,80.0,78.0
20161213074500,180.0,184.800003,61.600001,43,87.5,100,75.699997,80.0,78.0
20161213080000,180.0,184.800003,61.600001,43,99.300003,100,75.699997,80.0,78.0
20161213081500,180.0,181.800003,60.600001,43,95.400002,100,75.800003,80.0,78.0
20161213083000,180.0,181.800003,60.600001,43,87.5,100,75.900002,80.0,78.0
20161213084500,180.0,178.199997,59.399999,43,87.5,100,75.900002,80.0,78.0
20161213090000,180.0,183.600006,61.200002,43,95.900002,100,76.0,80.0,78.0
20161213091500,180.0,177.600006,59.200002,43,103.699997,100,76.0,80.0,78.0
20161213093000,180.0,180.600006,60.200002,43,96.900002,100,75.599998,80.0,78.0
20161213094500,180.0,306.0,102.0,57,59.599998,0,74.199997,70.400002,67.400002
20161213100000,180.0,295.799988,98.599996,56,58.0,0,72.900002,70.800003,67.800003
20161213101500,180.0,291.0,97.0,56,58.0,0,72.0,70.5,67.5
20161213103000,180.0,285.600006,95.200002,55,58.0,0,71.199997,70.5,67.5
20161213104500,180.0,268.799988,89.599996,54,58.0,0,70.699997,70.400002,67.400002
20161213110000,180.0,268.799988,89.599996,53,58.0,0,70.5,70.400002,67.400002
20161213111500,180.0,268.799988,89.599996,53,58.0,0,70.199997,70.400002,67.400002
20161213113000,180.0,251.399994,83.799998,51,58.0,0,70.0,70.400002,67.400002
20161213114500,180.0,232.199997,77.399999,47,58.0,0,70.0,70.400002,67.400002
20161213120000,180.0,208.199997,69.399999,45,58.0,0,69.900002,70.400002,67.400002
20161213121500,180.0,184.199997,61.399999,42,58.700001,0,69.800003,70.400002,67.400002
20161213123000,180.0,184.199997,61.399999,42,58.700001,0,69.900002,70.400002,67.400002
20161213124500,180.0,181.199997,60.399999,42,58.700001,0,69.900002,70.400002,67.400002
20161213130000,180.0,177.600006,59.200002,42,58.700001,0,69.800003,70.400002,67.400002
20161213131500,180.0,180.0,60.0,42,58.700001,0,69.800003,70.400002,67.400002
20161213133000,180.0,181.800003,60.600001,42,58.700001,0,69.699997,70.400002,67.400002
20161213134500,180.0,173.399994,57.799998,42,58.700001,0,69.699997,70.400002,67.400002
20161213140000,180.0,173.399994,57.799998,43,58.700001,0,69.400002,70.400002,67.400002
20161213141500,180.0,173.399994,57.799998,43,58.700001,0,69.400002,70.400002,67.400002
20161213143000,180.0,177.0,59.0,43,58.700001,0,69.300003,70.400002,67.400002
20161213144500,180.0,177.0,59.0,43,58.700001,0,69.300003,70.400002,67.400002
20161213150000,180.0,169.800003,56.600001,43,59.5,0,69.199997,70.400002,67.400002
20161213151500,180.0,180.600006,60.200002,43,59.5,0,69.099998,70.400002,67.400002
20161213153000,180.0,180.600006,60.200002,43,59.5,0,68.900002,70.400002,67.400002
20161213154500,180.0,177.0,59.0,43,59.5,0,68.900002,70.400002,67.400002
20161213160000,180.0,180.600006,60.200002,43,59.5,0,68.800003,70.400002,67.400002
20161213161500,180.0,187.800003,62.600001,43,58.799999,0,68.699997,70.400002,67.400002
20161213163000,180.0,180.600006,60.200002,42,58.799999,0,68.599998,70.400002,67.400002
20161213164500,180.0,180.600006,60.200002,42,58.799999,0,68.5,70.400002,67.400002
20161213170000,180.0,186.600006,62.200002,42,58.799999,0,68.400002,70.400002,67.400002
20161213171500,180.0,186.600006,62.200002,42,58.799999,0,68.300003,70.400002,67.400002
20161213173000,180.0,186.600006,62.200002,42,58.799999,0,68.300003,70.400002,67.400002
20161213174500,180.0,186.600006,62.200002,42,58.799999,0,68.199997,70.400002,67.400002
20161213180000,180.0,180.600006,60.200002,42,58.799999,0,68.199997,70.400002,67.400002
20161213181500,180.0,180.600006,60.200002,42,58.799999,0,68.099998,70.400002,67.400002
20161213183000,180.0,183.600006,61.200002,42,58.799999,0,68.199997,70.400002,67.400002
20161213184500,180.0,183.600006,61.200002,42,58.799999,0,68.099998,70.400002,67.400002
20161213190000,180.0,183.600006,61.200002,42,58.799999,0,68.0,70.400002,67.400002
20161213191500,180.0,177.600006,59.200002,42,58.799999,0,67.900002,70.400002,67.400002
20161213193000,180.0,173.399994,57.799998,43,58.799999,0,67.900002,70.400002,67.400002
20161213194500,180.0,177.600006,59.200002,43,58.799999,0,68.0,70.400002,67.400002
20161213200000,180.0,173.399994,57.799998,43,58.799999,0,67.900002,70.400002,67.400002
20161213201500,180.0,177.600006,59.200002,43,58.799999,0,67.800003,70.400002,67.400002
20161213203000,180.0,183.600006,61.200002,43,58.799999,0,67.699997,70.400002,67.400002
20161213204500,180.0,180.0,60.0,43,58.799999,0,67.699997,70.400002,67.400002
20161213210000,180.0,183.600006,61.200002,43,58.799999,0,67.699997,70.400002,67.400002
20161213211500,180.0,183.600006,61.200002,43,58.799999,0,67.599998,70.400002,67.400002
20161213213000,180.0,183.600006,61.200002,43,58.799999,0,67.400002,70.400002,67.400002
20161213214500,180.0,188.399994,62.799998,43,58.799999,0,67.400002,70.400002,67.400002
20161213220000,180.0,188.399994,62.799998,42,58.799999,0,67.300003,70.400002,67.400002
20161213221500,180.0,183.600006,61.200002,42,58.799999,0,67.300003,70.400002,67.400002
20161213223000,180.0,181.199997,60.399999,42,58.799999,0,67.199997,70.400002,67.400002
20161213224500,180.0,181.199997,60.399999,42,58.799999,0,67.199997,70.400002,67.400002
20161213230000,180.0,181.199997,60.399999,42,58.799999,0,67.199997,70.400002,67.400002
20161213231500,180.0,181.199997,60.399999,42,58.799999,0,67.099998,70.400002,67.400002
20161213233000,180.0,181.199997,60.399999,42,58.799999,100,67.099998,70.400002,67.400002
20161213234500,180.0,184.800003,61.600001,42,58.799999,100,67.099998,70.400002,67.400002
20161214000000,180.0,184.800003,61.600001,42,58.799999,100,67.099998,70.400002,67.400002
20161214001500,180.0,177.600006,59.200002,42,58.799999,100,67.099998,70.400002,67.400002
20161214003000,180.0,180.0,60.0,42,59.900002,100,67.0,70.400002,67.400002
20161214004500,180.0,180.0,60.0,42,59.900002,100,67.099998,70.400002,67.400002
20161214010000,180.0,181.800003,60.600001,42,60.700001,100,67.099998,70.400002,67.400002
20161214011500,180.0,181.800003,60.600001,42,60.700001,100,67.099998,70.400002,67.400002
20161214013000,180.0,175.199997,58.399999,42,60.700001,100,67.099998,70.400002,67.400002
20161214014500,180.0,181.199997,60.399999,42,60.700001,100,67.099998,70.400002,67.400002
20161214020000,180.0,178.199997,59.399999,42,60.700001,100,67.199997,70.400002,67.400002
20161214021500,180.0,174.600006,58.200002,42,60.700001,100,67.099998,70.400002,67.400002
20161214023000,180.0,180.0,60.0,42,60.700001,100,67.099998,70.400002,67.400002
20161214024500,180.0,180.0,60.0,42,61.5,100,67.099998,70.400002,67.400002
20161214030000,180.0,183.600006,61.200002,42,61.5,100,67.099998,70.400002,67.400002
20161214031500,180.0,181.199997,60.399999,42,61.5,100,67.099998,70.400002,67.400002
20161214033000,180.0,186.600006,62.200002,42,61.5,100,67.099998,70.400002,67.400002
20161214034500,180.0,186.600006,62.200002,42,61.5,100,67.099998,70.400002,67.400002
20161214040000,180.0,186.600006,62.200002,42,61.5,100,67.099998,70.400002,67.400002
20161214041500,180.0,180.0,60.0,42,63.200001,100,67.099998,70.400002,67.400002
20161214043000,180.0,181.800003,60.600001,42,63.200001,100,67.199997,70.400002,67.400002
20161214044500,180.0,181.800003,60.600001,42,64.0,100,67.199997,70.400002,67.400002
20161214050000,180.0,184.199997,61.399999,42,62.900002,100,67.300003,70.400002,67.400002
20161214051500,180.0,187.199997,62.399999,42,63.599998,100,67.300003,70.400002,67.400002
20161214053000,180.0,178.199997,59.399999,42,63.599998,100,67.300003,70.400002,67.400002
20161214054500,180.0,174.600006,58.200002,42,63.599998,100,67.300003,70.400002,67.400002
20161214060000,180.0,180.0,60.0,42,63.599998,100,67.300003,70.400002,67.400002
20161214061500,180.0,184.800003,61.600001,42,63.599998,100,67.300003,70.400002,67.400002
20161214063000,180.0,180.600006,60.200002,42,63.599998,100,67.300003,70.400002,67.400002
20161214064500,180.0,178.199997,59.399999,44,63.599998,100,67.300003,70.400002,67.400002
20161214070000,180.0,181.199997,60.399999,41,62.799999,100,67.199997,70.400002,67.400002
20161214071500,180.0,169.800003,56.600001,43,63.599998,100,67.300003,70.400002,67.400002
20161214073000,180.0,175.199997,58.399999,44,63.599998,100,67.300003,70.400002,67.400002
20161214074500,180.0,175.199997,58.399999,44,64.5,100,67.300003,70.400002,67.400002
20161214080000,180.0,186.600006,62.200002,44,62.799999,100,67.300003,70.400002,67.400002
20161214081500,180.0,190.800003,63.600001,43,62.799999,100,67.199997,70.400002,67.400002
20161214083000,180.0,181.199997,60.399999,43,62.799999,100,67.199997,70.400002,67.400002
20161214084500,180.0,184.199997,61.399999,43,62.799999,100,67.199997,70.400002,67.400002
20161214090000,180.0,186.600006,62.200002,43,64.0,100,67.199997,70.400002,67.400002
20161214091500,180.0,186.600006,62.200002,43,62.799999,100,67.199997,70.400002,67.400002
20161214093000,180.0,180.0,60.0,43,62.799999,100,67.199997,70.400002,67.400002
20161214094500,180.0,180.0,60.0,43,62.799999,100,67.199997,70.400002,67.400002
20161214100000,180.0,180.0,60.0,42,62.799999,100,67.099998,70.400002,67.400002
20161214101500,180.0,180.0,60.0,42,62.799999,100,67.199997,70.400002,67.400002
20161214103000,180.0,180.0,60.0,42,62.799999,100,67.199997,70.400002,67.400002
20161214104500,180.0,183.600006,61.200002,42,62.799999,100,67.199997,70.400002,67.400002
20161214110000,180.0,180.600006,60.200002,42,62.799999,100,67.199997,70.400002,67.400002
20161214111500,180.0,180.600006,60.200002,42,62.799999,100,67.199997,70.400002,67.400002
20161214113000,180.0,178.199997,59.399999,42,62.799999,100,67.199997,70.400002,67.400002
20161214114500,180.0,178.199997,59.399999,42,62.0,100,67.199997,70.400002,67.400002
20161214120000,180.0,181.800003,60.600001,42,62.799999,100,67.199997,70.400002,67.400002
20161214121500,180.0,181.800003,60.600001,42,62.799999,100,67.199997,70.400002,67.400002
20161214123000,180.0,181.800003,60.600001,42,62.799999,100,67.199997,70.400002,67.400002
20161214124500,180.0,170.399994,56.799998,42,62.799999,100,67.199997,70.400002,67.400002
20161214130000,180.0,175.199997,58.399999,42,63.599998,100,67.300003,70.400002,67.400002
20161214131500,180.0,180.600006,60.200002,42,62.400002,100,67.300003,70.400002,67.400002
20161214133000,180.0,177.600006,59.200002,42,63.200001,100,67.300003,70.400002,67.400002
20161214134500,180.0,180.0,60.0,42,63.200001,100,67.300003,70.400002,67.400002
20161214140000,180.0,177.600006,59.200002,42,62.400002,100,67.400002,70.400002,67.400002
20161214141500,180.0,177.600006,59.200002,42,63.200001,100,67.599998,70.400002,67.400002
20161214143000,180.0,174.600006,58.200002,42,62.400002,100,67.400002,70.400002,67.400002
20161214144500,180.0,174.600006,58.200002,42,62.400002,100,67.400002,70.400002,67.400002
20161214150000,180.0,177.0,59.0,42,62.400002,100,67.400002,70.400002,67.400002
20161214151500,180.0,173.399994,57.799998,42,62.400002,100,67.300003,70.400002,67.400002
20161214153000,180.0,173.399994,57.799998,42,62.400002,100,67.300003,70.400002,67.400002
20161214154500,180.0,177.600006,59.200002,42,62.400002,100,67.300003,70.400002,67.400002
20161214160000,180.0,175.199997,58.399999,42,62.400002,100,67.199997,70.400002,67.400002
20161214161500,180.0,178.199997,59.399999,42,62.400002,100,67.199997,70.400002,67.400002
20161214163000,180.0,178.199997,59.399999,42,62.400002,100,67.199997,70.400002,67.400002
20161214164500,180.0,178.199997,59.399999,42,62.400002,100,67.199997,70.400002,67.400002
20161214170000,180.0,174.600006,58.200002,42,62.400002,100,67.199997,70.400002,67.400002
20161214171500,180.0,174.600006,58.200002,42,62.400002,100,67.199997,70.400002,67.400002
20161214173000,180.0,177.600006,59.200002,42,62.400002,100,67.099998,70.400002,67.400002
20161214174500,180.0,177.600006,59.200002,42,65.800003,100,67.099998,70.400002,67.400002
20161214180000,180.0,180.600006,60.200002,42,69.699997,100,67.300003,70.400002,67.400002
20161214181500,180.0,178.199997,59.399999,42,67.0,100,67.400002,70.400002,67.400002
20161214183000,180.0,178.199997,59.399999,42,70.099998,100,67.599998,70.400002,67.400002
20161214184500,180.0,178.199997,59.399999,42,67.199997,100,67.599998,70.400002,67.400002
20161214190000,180.0,178.199997,59.399999,42,58.5,0,67.400002,70.400002,67.400002
20161214191500,180.0,188.399994,62.799998,43,58.5,0,67.199997,70.400002,67.400002
20161214193000,180.0,184.800003,61.600001,43,58.5,100,66.900002,70.400002,67.400002
20161214194500,180.0,184.800003,61.600001,43,60.700001,100,66.800003,70.400002,67.400002
20161214200000,180.0,184.800003,61.600001,43,61.5,100,66.800003,70.400002,67.400002
20161214201500,180.0,190.199997,63.399999,43,79.599998,100,67.099998,70.300003,67.300003
20161214203000,180.0,184.199997,61.399999,43,72.900002,100,67.599998,70.400002,67.400002
20161214204500,180.0,184.199997,61.399999,43,60.0,0,67.300003,70.400002,67.400002
20161214210000,180.0,184.199997,61.399999,43,58.400002,100,66.900002,70.400002,67.400002
20161214211500,180.0,187.199997,62.399999,43,59.900002,100,66.800003,70.400002,67.400002
20161214213000,180.0,180.600006,60.200002,43,62.799999,100,66.699997,70.400002,67.400002
20161214214500,180.0,184.199997,61.399999,43,72.5,100,67.199997,70.400002,67.400002
20161214220000,180.0,184.199997,61.399999,43,79.099998,100,67.5,70.400002,67.400002
20161214221500,180.0,184.199997,61.399999,43,58.400002,100,67.099998,70.400002,67.400002
20161214223000,180.0,184.199997,61.399999,43,59.5,100,66.800003,70.400002,67.400002
20161214224500,180.0,184.199997,61.399999,43,61.5,100,66.699997,70.300003,67.300003
20161214230000,180.0,187.199997,62.399999,43,75.400002,100,67.099998,70.300003,67.300003
20161214231500,180.0,183.600006,61.200002,43,68.300003,0,67.599998,70.300003,67.300003
20161214233000,180.0,183.600006,61.200002,43,60.0,100,66.900002,70.300003,67.300003
20161214234500,180.0,183.600006,61.200002,43,60.0,100,66.699997,70.300003,67.300003
20161215000000,180.0,183.600006,61.200002,43,74.599998,100,66.599998,70.300003,67.300003
20161215001500,180.0,183.600006,61.200002,42,70.599998,100,67.300003,70.300003,67.300003
20161215003000,180.0,183.600006,61.200002,42,75.400002,100,67.400002,70.300003,67.300003
20161215004500,180.0,183.600006,61.200002,42,71.5,100,67.5,70.400002,67.400002
20161215010000,180.0,183.600006,61.200002,42,71.5,100,67.599998,70.400002,67.400002
20161215011500,180.0,183.600006,61.200002,42,74.800003,100,67.599998,70.400002,67.400002
20161215013000,180.0,183.600006,61.200002,42,58.799999,0,67.099998,70.400002,67.400002
20161215014500,180.0,187.800003,62.600001,42,60.0,100,66.699997,70.400002,67.400002
20161215020000,180.0,181.199997,60.399999,42,74.099998,100,66.699997,70.400002,67.400002
20161215021500,180.0,184.800003,61.600001,42,74.099998,100,67.199997,70.400002,67.400002
20161215023000,180.0,184.800003,61.600001,42,72.5,100,67.599998,70.400002,67.400002
20161215024500,180.0,184.800003,61.600001,42,70.800003,0,67.699997,70.400002,67.400002
20161215030000,180.0,181.800003,60.600001,42,58.0,100,66.900002,70.400002,67.400002
20161215031500,180.0,181.800003,60.600001,42,60.799999,100,66.599998,70.400002,67.400002
20161215033000,180.0,181.800003,60.600001,42,76.400002,100,66.900002,70.400002,67.400002
20161215034500,180.0,181.800003,60.600001,42,83.199997,100,67.400002,70.400002,67.400002
20161215040000,180.0,184.199997,61.399999,42,66.900002,0,67.699997,70.400002,67.400002
20161215041500,180.0,184.199997,61.399999,42,59.599998,100,66.900002,70.400002,67.400002
20161215043000,180.0,184.199997,61.399999,42,61.200001,100,66.599998,70.400002,67.400002
20161215044500,180.0,181.199997,60.399999,42,80.0,100,66.900002,70.400002,67.400002
20161215050000,180.0,181.199997,60.399999,42,74.599998,100,67.300003,70.400002,67.400002
20161215051500,180.0,181.199997,60.399999,42,73.5,100,67.5,70.400002,67.400002
20161215053000,180.0,181.199997,60.399999,42,77.300003,100,67.599998,70.400002,67.400002
20161215054500,180.0,181.199997,60.399999,42,58.799999,100,67.0,70.400002,67.400002
20161215060000,180.0,181.199997,60.399999,42,60.400002,100,66.599998,70.400002,67.400002
20161215061500,180.0,178.199997,59.399999,42,75.900002,100,66.800003,70.400002,67.400002
20161215063000,180.0,180.0,60.0,42,80.800003,100,67.300003,70.400002,67.400002
20161215064500,180.0,180.0,60.0,42,80.800003,100,67.599998,70.400002,67.400002
20161215070000,180.0,180.0,60.0,42,60.0,0,67.400002,70.400002,67.400002
20161215071500,180.0,180.0,60.0,42,60.700001,100,66.699997,70.400002,67.400002
20161215073000,180.0,180.0,60.0,42,66.699997,100,66.599998,70.400002,67.400002
20161215074500,180.0,173.399994,57.799998,42,77.099998,100,67.099998,70.400002,67.400002
20161215080000,180.0,181.199997,60.399999,42,77.099998,100,67.5,70.400002,67.400002
20161215081500,180.0,181.199997,60.399999,42,61.200001,0,67.599998,70.400002,67.400002
20161215083000,180.0,181.199997,60.399999,42,59.900002,100,66.699997,70.400002,67.400002
20161215084500,180.0,177.600006,59.200002,42,62.400002,100,66.599998,70.400002,67.400002
20161215090000,180.0,177.600006,59.200002,42,77.300003,100,67.099998,70.400002,67.400002
20161215091500,180.0,180.600006,60.200002,42,84.0,100,67.5,70.400002,67.400002
20161215093000,180.0,175.199997,58.399999,42,60.799999,0,67.599998,70.400002,67.400002
20161215094500,180.0,177.600006,59.200002,42,58.700001,100,66.699997,70.400002,67.400002
20161215100000,180.0,174.600006,58.200002,42,61.900002,100,66.599998,70.400002,67.400002
20161215101500,180.0,174.600006,58.200002,42,86.800003,100,67.0,70.400002,67.400002
20161215103000,180.0,174.600006,58.200002,42,81.099998,100,67.400002,70.400002,67.400002
20161215104500,180.0,174.600006,58.200002,42,72.300003,0,67.699997,70.400002,67.400002
20161215110000,180.0,178.199997,59.399999,43,59.200001,100,67.099998,70.400002,67.400002
20161215111500,180.0,173.399994,57.799998,43,61.5,100,66.699997,70.400002,67.400002
20161215113000,180.0,177.600006,59.200002,43,73.400002,100,66.699997,70.400002,67.400002
20161215114500,180.0,177.600006,59.200002,43,76.400002,100,67.199997,70.400002,67.400002
20161215120000,180.0,177.600006,59.200002,43,80.699997,100,67.599998,70.400002,67.400002
20161215121500,180.0,180.600006,60.200002,43,62.900002,0,67.400002,70.400002,67.400002
20161215123000,180.0,180.600006,60.200002,43,59.900002,100,66.800003,70.400002,67.400002
20161215124500,180.0,180.600006,60.200002,43,62.400002,100,66.599998,70.400002,67.400002
20161215130000,180.0,180.600006,60.200002,43,75.800003,100,67.0,70.400002,67.400002
20161215131500,180.0,180.600006,60.200002,43,74.400002,100,67.400002,70.400002,67.400002
20161215133000,180.0,178.199997,59.399999,43,69.199997,0,67.699997,70.400002,67.400002
20161215134500,180.0,181.199997,60.399999,43,60.799999,100,67.099998,70.400002,67.400002
20161215140000,180.0,181.199997,60.399999,43,60.799999,100,66.699997,70.400002,67.400002
20161215141500,180.0,181.199997,60.399999,43,65.199997,100,66.599998,70.400002,67.400002
20161215143000,180.0,183.600006,61.200002,43,74.0,100,67.199997,70.400002,67.400002
20161215144500,180.0,183.600006,61.200002,43,79.599998,100,67.599998,70.400002,67.400002
20161215150000,180.0,187.199997,62.399999,43,59.299999,0,67.199997,70.400002,67.400002
20161215151500,180.0,181.800003,60.600001,43,60.0,100,66.800003,70.400002,67.400002
20161215153000,180.0,184.199997,61.399999,43,61.599998,100,66.699997,70.400002,67.400002
20161215154500,180.0,181.800003,60.600001,43,72.800003,100,67.0,70.400002,67.400002
20161215160000,180.0,184.800003,61.600001,43,76.900002,100,67.5,70.400002,67.400002
20161215161500,180.0,184.800003,61.600001,43,61.200001,0,67.599998,70.400002,67.400002
20161215163000,180.0,184.800003,61.600001,43,59.099998,100,66.900002,70.400002,67.400002
20161215164500,180.0,184.800003,61.600001,43,61.5,100,66.699997,70.400002,67.400002
20161215170000,180.0,184.800003,61.600001,43,71.5,100,66.699997,70.400002,67.400002
20161215171500,180.0,180.600006,60.200002,43,83.400002,100,67.400002,70.400002,67.400002
20161215173000,180.0,184.199997,61.399999,43,62.400002,0,67.400002,70.400002,67.400002
20161215174500,180.0,184.199997,61.399999,43,60.299999,100,66.800003,70.400002,67.400002
20161215180000,180.0,181.199997,60.399999,43,62.799999,100,66.599998,70.400002,67.400002
20161215181500,180.0,187.800003,62.600001,43,74.800003,100,67.099998,70.400002,67.400002
20161215183000,180.0,180.600006,60.200002,43,73.0,100,67.599998,70.400002,67.400002
20161215184500,180.0,184.800003,61.600001,43,59.200001,0,67.400002,70.400002,67.400002
20161215190000,180.0,180.600006,60.200002,43,60.299999,100,66.699997,70.400002,67.400002
20161215191500,180.0,180.600006,60.200002,43,65.300003,100,66.599998,70.400002,67.400002
20161215193000,180.0,180.600006,60.200002,43,80.599998,100,67.199997,70.400002,67.400002
20161215194500,180.0,178.199997,59.399999,43,74.400002,100,67.5,70.400002,67.400002
20161215200000,180.0,169.800003,56.600001,43,59.599998,0,67.300003,70.400002,67.400002
20161215201500,180.0,173.399994,57.799998,43,59.599998,100,66.699997,70.400002,67.400002
20161215203000,180.0,177.600006,59.200002,44,62.799999,100,66.599998,70.400002,67.400002
20161215204500,180.0,180.0,60.0,44,76.699997,100,67.099998,70.400002,67.400002
20161215210000,180.0,180.0,60.0,44,80.199997,100,67.5,70.400002,67.400002
20161215211500,180.0,180.0,60.0,44,59.599998,0,67.5,70.400002,67.400002
20161215213000,180.0,186.600006,62.200002,44,59.599998,100,66.699997,70.400002,67.400002
20161215214500,180.0,186.600006,62.200002,43,74.400002,100,66.599998,70.400002,67.400002
20161215220000,180.0,184.199997,61.399999,43,84.900002,100,67.199997,70.400002,67.400002
