PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161215221500,180.0,190.199997,63.399999,43,76.300003,100,67.599998,70.400002,67.400002
20161215223000,180.0,183.600006,61.200002,42,60.799999,100,66.900002,70.400002,67.400002
20161215224500,180.0,183.600006,61.200002,42,60.799999,100,66.599998,70.400002,67.400002
20161215230000,180.0,180.600006,60.200002,42,82.400002,100,66.900002,70.400002,67.400002
20161215231500,180.0,183.600006,61.200002,42,74.900002,100,67.400002,70.400002,67.400002
20161215233000,180.0,183.600006,61.200002,42,77.199997,100,67.599998,70.400002,67.400002
20161215234500,180.0,183.600006,61.200002,42,61.299999,0,67.199997,70.400002,67.400002
20161216000000,180.0,183.600006,61.200002,42,60.5,100,66.699997,70.400002,67.400002
20161216001500,180.0,183.600006,61.200002,42,74.400002,100,66.599998,70.400002,67.400002
20161216003000,180.0,186.600006,62.200002,42,79.599998,100,67.099998,70.400002,67.400002
20161216004500,180.0,186.600006,62.200002,42,86.199997,100,67.400002,70.400002,67.400002
20161216010000,180.0,186.600006,62.200002,42,76.900002,0,67.699997,70.400002,67.400002
20161216011500,180.0,175.199997,58.399999,42,60.700001,100,66.900002,70.400002,67.400002
20161216013000,180.0,180.600006,60.200002,42,60.700001,100,66.599998,70.400002,67.400002
20161216014500,180.0,180.600006,60.200002,42,86.099998,100,66.900002,70.400002,67.400002
20161216020000,180.0,180.600006,60.200002,42,79.400002,100,67.199997,70.400002,67.400002
20161216021500,180.0,180.600006,60.200002,42,75.400002,100,67.5,70.400002,67.400002
20161216023000,180.0,180.600006,60.200002,42,78.900002,100,67.599998,70.400002,67.400002
20161216024500,180.0,180.600006,60.200002,42,59.200001,100,67.099998,70.400002,67.400002
20161216030000,180.0,178.199997,59.399999,42,60.799999,100,66.599998,70.400002,67.400002
20161216031500,180.0,181.199997,60.399999,42,75.900002,100,66.699997,70.400002,67.400002
20161216033000,180.0,181.199997,60.399999,42,80.5,100,67.199997,70.400002,67.400002
20161216034500,180.0,177.0,59.0,42,86.199997,100,67.5,70.400002,67.400002
20161216040000,180.0,175.199997,58.399999,42,78.699997,100,67.599998,70.400002,67.400002
20161216041500,180.0,178.199997,59.399999,42,61.200001,0,67.199997,70.400002,67.400002
20161216043000,180.0,175.199997,58.399999,42,61.200001,100,66.699997,70.400002,67.400002
20161216044500,180.0,175.199997,58.399999,42,69.900002,100,66.599998,70.400002,67.400002
20161216050000,180.0,175.199997,58.399999,42,84.900002,100,67.0,70.400002,67.400002
20161216051500,180.0,175.199997,58.399999,42,80.099998,100,67.400002,70.400002,67.400002
20161216053000,180.0,175.199997,58.399999,42,82.599998,100,67.599998,70.400002,67.400002
20161216054500,180.0,171.600006,57.200002,42,62.400002,0,67.5,70.400002,67.400002
20161216060000,180.0,177.600006,59.200002,42,59.599998,100,66.900002,70.400002,67.400002
20161216061500,180.0,175.199997,58.399999,42,60.799999,100,66.599998,70.400002,67.400002
20161216063000,180.0,175.199997,58.399999,42,84.400002,100,66.800003,70.400002,67.400002
20161216064500,180.0,178.199997,59.399999,42,78.300003,100,67.199997,70.400002,67.400002
20161216070000,180.0,171.600006,57.200002,42,84.599998,100,67.599998,70.400002,67.400002
20161216071500,180.0,174.600006,58.200002,42,60.400002,0,67.699997,70.400002,67.400002
20161216073000,180.0,174.600006,58.200002,42,58.0,100,66.900002,70.400002,67.400002
20161216074500,180.0,172.800003,57.600001,42,61.099998,100,66.699997,70.400002,67.400002
20161216080000,180.0,172.800003,57.600001,42,85.599998,100,66.800003,70.400002,67.400002
20161216081500,180.0,175.199997,58.399999,42,77.699997,100,67.400002,70.400002,67.400002
20161216083000,180.0,171.600006,57.200002,43,78.699997,100,67.599998,70.400002,67.400002
20161216084500,180.0,177.0,59.0,43,61.200001,0,67.199997,70.400002,67.400002
20161216090000,180.0,177.0,59.0,43,60.400002,100,66.800003,70.400002,67.400002
20161216091500,180.0,180.600006,60.200002,43,61.599998,100,66.699997,70.400002,67.400002
20161216093000,180.0,180.600006,60.200002,43,83.599998,100,67.0,70.400002,67.400002
20161216094500,180.0,180.600006,60.200002,43,77.300003,100,67.5,70.400002,67.400002
20161216100000,180.0,180.600006,60.200002,43,60.400002,0,67.5,70.400002,67.400002
20161216101500,180.0,180.600006,60.200002,43,59.099998,100,66.900002,70.400002,67.400002
20161216103000,180.0,180.600006,60.200002,43,61.599998,100,66.800003,70.400002,67.400002
20161216104500,180.0,180.600006,60.200002,43,62.799999,100,66.800003,70.400002,67.400002
20161216110000,180.0,175.199997,58.399999,43,69.099998,100,67.099998,70.400002,67.400002
20161216111500,180.0,175.199997,58.399999,43,72.0,100,67.300003,70.400002,67.400002
20161216113000,180.0,180.0,60.0,43,67.699997,100,67.599998,70.400002,67.400002
20161216114500,180.0,177.0,59.0,43,72.0,100,67.599998,70.400002,67.400002
20161216120000,180.0,177.0,59.0,43,60.0,0,67.400002,70.400002,67.400002
20161216121500,180.0,173.399994,57.799998,43,60.0,0,67.199997,70.400002,67.400002
20161216123000,180.0,178.199997,59.399999,43,60.0,100,66.900002,70.400002,67.400002
20161216124500,180.0,180.600006,60.200002,43,60.700001,100,66.900002,70.400002,67.400002
20161216130000,180.0,174.600006,58.200002,43,62.400002,100,66.900002,70.400002,67.400002
20161216131500,180.0,177.600006,59.200002,43,62.400002,100,66.900002,70.400002,67.400002
20161216133000,180.0,175.199997,58.399999,43,64.800003,100,67.099998,70.400002,67.400002
20161216134500,180.0,175.199997,58.399999,43,63.799999,100,67.099998,70.400002,67.400002
20161216140000,180.0,181.199997,60.399999,43,62.799999,100,67.199997,70.400002,67.400002
20161216141500,180.0,181.199997,60.399999,43,63.599998,100,67.199997,70.400002,67.400002
20161216143000,180.0,184.199997,61.399999,43,63.599998,100,67.199997,70.400002,67.400002
20161216144500,180.0,180.600006,60.200002,43,63.599998,100,67.300003,70.400002,67.400002
20161216150000,180.0,177.0,59.0,43,63.599998,100,67.300003,70.400002,67.400002
20161216151500,180.0,175.199997,58.399999,43,62.799999,100,67.300003,70.400002,67.400002
20161216153000,180.0,172.800003,57.600001,43,64.0,100,67.400002,70.400002,67.400002
20161216154500,180.0,177.600006,59.200002,43,63.200001,100,67.400002,70.400002,67.400002
20161216160000,180.0,175.199997,58.399999,43,64.400002,100,67.400002,70.400002,67.400002
20161216161500,180.0,180.0,60.0,43,63.599998,100,67.400002,70.400002,67.400002
20161216163000,180.0,180.0,60.0,43,63.599998,100,67.400002,70.400002,67.400002
20161216164500,180.0,180.0,60.0,43,62.400002,100,67.400002,70.400002,67.400002
20161216170000,180.0,180.0,60.0,43,63.200001,100,67.300003,70.400002,67.400002
20161216171500,180.0,180.0,60.0,43,62.400002,100,67.300003,70.400002,67.400002
20161216173000,180.0,178.199997,59.399999,43,62.400002,100,67.300003,70.400002,67.400002
20161216174500,180.0,178.199997,59.399999,43,62.400002,100,67.300003,70.400002,67.400002
20161216180000,180.0,180.600006,60.200002,43,63.200001,100,67.199997,70.400002,67.400002
20161216181500,180.0,178.199997,59.399999,43,63.200001,100,67.300003,70.400002,67.400002
20161216183000,180.0,181.800003,60.600001,43,63.200001,100,67.199997,70.400002,67.400002
20161216184500,180.0,178.199997,59.399999,43,64.0,100,67.199997,70.400002,67.400002
20161216190000,180.0,181.199997,60.399999,43,62.799999,100,67.199997,70.400002,67.400002
20161216191500,180.0,181.199997,60.399999,43,62.799999,100,67.199997,70.400002,67.400002
20161216193000,180.0,183.600006,61.200002,43,62.799999,100,67.199997,70.400002,67.400002
20161216194500,180.0,183.600006,61.200002,43,62.799999,100,67.199997,70.400002,67.400002
20161216200000,180.0,175.199997,58.399999,43,63.599998,100,67.199997,70.400002,67.400002
20161216201500,180.0,175.199997,58.399999,43,62.799999,100,67.199997,70.400002,67.400002
20161216203000,180.0,177.600006,59.200002,43,63.599998,100,67.199997,70.400002,67.400002
20161216204500,180.0,177.600006,59.200002,43,62.799999,100,67.199997,70.400002,67.400002
20161216210000,180.0,174.600006,58.200002,43,62.799999,100,67.199997,70.400002,67.400002
20161216211500,180.0,180.0,60.0,43,62.799999,100,67.199997,70.400002,67.400002
20161216213000,180.0,174.600006,58.200002,43,62.799999,100,67.199997,70.400002,67.400002
20161216214500,180.0,177.0,59.0,43,63.599998,100,67.199997,70.400002,67.400002
20161216220000,180.0,175.199997,58.399999,43,63.599998,100,67.199997,70.400002,67.400002
20161216221500,180.0,175.199997,58.399999,43,62.400002,100,67.099998,70.400002,67.400002
20161216223000,180.0,177.0,59.0,43,64.0,100,67.199997,70.400002,67.400002
20161216224500,180.0,170.399994,56.799998,43,62.799999,100,67.199997,70.400002,67.400002
20161216230000,180.0,170.399994,56.799998,43,62.799999,100,67.199997,70.400002,67.400002
20161216231500,180.0,174.600006,58.200002,43,62.799999,100,67.199997,70.400002,67.400002
20161216233000,180.0,174.600006,58.200002,43,63.599998,100,67.199997,70.400002,67.400002
20161216234500,180.0,177.600006,59.200002,43,62.799999,100,67.199997,70.400002,67.400002
20161217000000,180.0,177.600006,59.200002,43,64.0,100,67.199997,70.400002,67.400002
20161217001500,180.0,180.0,60.0,44,64.0,100,67.199997,70.400002,67.400002
20161217003000,180.0,183.600006,61.200002,44,62.799999,100,67.199997,70.400002,67.400002
20161217004500,180.0,180.0,60.0,44,63.599998,100,67.199997,70.400002,67.400002
20161217010000,180.0,183.600006,61.200002,44,63.599998,100,67.199997,70.400002,67.400002
20161217011500,180.0,177.600006,59.200002,44,63.599998,100,67.199997,70.400002,67.400002
20161217013000,180.0,177.600006,59.200002,44,63.599998,100,67.199997,70.400002,67.400002
20161217014500,180.0,184.199997,61.399999,44,63.599998,100,67.199997,70.400002,67.400002
20161217020000,180.0,178.199997,59.399999,44,63.599998,100,67.199997,70.400002,67.400002
20161217021500,180.0,184.199997,61.399999,44,62.900002,100,67.199997,70.400002,67.400002
20161217023000,180.0,180.600006,60.200002,44,62.900002,100,67.199997,70.400002,67.400002
20161217024500,180.0,180.600006,60.200002,44,62.900002,100,67.199997,70.400002,67.400002
20161217030000,180.0,180.600006,60.200002,44,62.900002,100,67.099998,70.400002,67.400002
20161217031500,180.0,177.600006,59.200002,44,62.900002,100,67.300003,70.400002,67.400002
20161217033000,180.0,181.199997,60.399999,44,63.599998,100,67.400002,70.400002,67.400002
20161217034500,180.0,181.199997,60.399999,44,62.400002,100,67.5,70.400002,67.400002
20161217040000,180.0,177.600006,59.200002,44,60.400002,100,67.599998,70.400002,67.400002
20161217041500,180.0,177.600006,59.200002,44,60.400002,0,67.599998,70.400002,67.400002
20161217043000,180.0,181.800003,60.600001,44,59.599998,0,67.599998,70.199997,67.199997
20161217044500,180.0,181.800003,60.600001,45,59.599998,0,67.599998,70.199997,67.199997
20161217050000,180.0,184.800003,61.600001,45,59.599998,0,67.599998,70.099998,67.099998
20161217051500,180.0,184.800003,61.600001,45,59.599998,0,67.599998,70.099998,67.099998
20161217053000,180.0,184.800003,61.600001,44,59.599998,0,67.599998,70.099998,67.099998
20161217054500,180.0,184.800003,61.600001,44,59.599998,0,67.5,70.199997,67.199997
20161217060000,180.0,184.800003,61.600001,44,59.599998,0,67.5,70.099998,67.099998
20161217061500,180.0,184.800003,61.600001,43,59.599998,0,67.5,70.199997,67.199997
20161217063000,180.0,180.600006,60.200002,43,59.599998,0,67.599998,70.0,67.0
20161217064500,180.0,180.600006,60.200002,43,59.599998,0,67.5,70.199997,67.199997
20161217070000,180.0,187.199997,62.399999,43,59.599998,0,67.599998,70.400002,67.400002
20161217071500,180.0,181.199997,60.399999,43,59.599998,0,67.400002,70.400002,67.400002
20161217073000,180.0,188.399994,62.799998,43,59.599998,0,67.199997,70.400002,67.400002
20161217074500,180.0,177.600006,59.200002,43,59.599998,100,67.099998,70.400002,67.400002
20161217080000,180.0,180.600006,60.200002,43,59.599998,100,66.900002,70.400002,67.400002
20161217081500,180.0,180.600006,60.200002,43,61.200001,100,66.900002,70.400002,67.400002
20161217083000,180.0,180.600006,60.200002,43,62.799999,100,66.900002,70.400002,67.400002
20161217084500,180.0,180.600006,60.200002,43,62.0,100,67.099998,70.400002,67.400002
20161217090000,180.0,180.600006,60.200002,42,62.0,100,67.099998,70.400002,67.400002
20161217091500,180.0,180.600006,60.200002,42,62.0,100,67.099998,70.400002,67.400002
20161217093000,180.0,180.600006,60.200002,42,62.0,100,67.099998,70.400002,67.400002
20161217094500,180.0,186.600006,62.200002,42,62.0,100,67.099998,70.400002,67.400002
20161217100000,180.0,168.0,56.0,41,62.0,100,67.099998,70.400002,67.400002
20161217101500,180.0,180.0,60.0,43,62.0,100,67.199997,70.400002,67.400002
20161217103000,180.0,175.199997,58.399999,43,62.799999,100,67.199997,70.400002,67.400002
20161217104500,180.0,177.0,59.0,43,62.799999,100,67.300003,70.400002,67.400002
20161217110000,180.0,180.600006,60.200002,44,62.799999,100,67.300003,70.400002,67.400002
20161217111500,180.0,177.0,59.0,44,61.599998,100,67.300003,70.400002,67.400002
20161217113000,180.0,174.600006,58.200002,44,63.200001,100,67.400002,70.400002,67.400002
20161217114500,180.0,177.600006,59.200002,44,63.200001,100,67.400002,70.400002,67.400002
20161217120000,180.0,180.600006,60.200002,44,63.200001,100,67.400002,70.400002,67.400002
20161217121500,180.0,178.199997,59.399999,44,63.200001,100,67.400002,70.400002,67.400002
20161217123000,180.0,178.199997,59.399999,44,62.0,100,67.5,70.400002,67.400002
20161217124500,180.0,181.199997,60.399999,44,63.200001,100,67.5,70.400002,67.400002
20161217130000,180.0,181.199997,60.399999,44,62.0,100,67.599998,70.400002,67.400002
20161217131500,180.0,178.199997,59.399999,44,62.799999,100,67.599998,70.400002,67.400002
20161217133000,180.0,174.600006,58.200002,44,62.799999,100,67.599998,70.400002,67.400002
20161217134500,180.0,180.600006,60.200002,44,62.799999,100,67.599998,70.400002,67.400002
20161217140000,180.0,180.600006,60.200002,44,62.0,100,67.599998,70.599998,67.599998
20161217141500,180.0,177.600006,59.200002,44,62.0,100,67.699997,70.800003,67.800003
20161217143000,180.0,180.0,60.0,44,62.799999,100,67.699997,70.800003,67.800003
20161217144500,180.0,180.0,60.0,44,62.0,100,67.699997,70.800003,67.800003
20161217150000,180.0,180.0,60.0,44,62.799999,100,67.699997,70.800003,67.800003
20161217151500,180.0,177.0,59.0,44,62.799999,100,67.699997,70.800003,67.800003
20161217153000,180.0,177.0,59.0,44,61.900002,100,67.699997,70.800003,67.800003
20161217154500,180.0,180.600006,60.200002,44,61.900002,100,67.699997,70.800003,67.800003
20161217160000,180.0,180.600006,60.200002,44,61.900002,100,67.699997,70.800003,67.800003
20161217161500,180.0,175.199997,58.399999,44,61.900002,100,67.699997,70.800003,67.800003
20161217163000,180.0,180.0,60.0,44,62.799999,100,67.699997,70.800003,67.800003
20161217164500,180.0,181.800003,60.600001,44,62.799999,100,67.599998,70.800003,67.800003
20161217170000,180.0,174.600006,58.200002,44,61.900002,100,67.599998,70.800003,67.800003
20161217171500,180.0,174.600006,58.200002,44,61.900002,100,67.599998,70.800003,67.800003
20161217173000,180.0,174.600006,58.200002,44,63.0,100,67.599998,70.800003,67.800003
20161217174500,180.0,181.800003,60.600001,44,61.599998,100,67.599998,70.800003,67.800003
20161217180000,180.0,187.199997,62.399999,44,61.599998,100,67.599998,70.800003,67.800003
20161217181500,180.0,187.199997,62.399999,44,61.599998,100,67.5,70.800003,67.800003
20161217183000,180.0,190.199997,63.399999,43,64.0,100,67.5,70.800003,67.800003
20161217184500,180.0,184.800003,61.600001,43,68.099998,100,67.699997,70.800003,67.800003
20161217190000,180.0,180.600006,60.200002,43,71.0,100,67.900002,70.800003,67.800003
20161217191500,180.0,184.199997,61.399999,43,70.099998,100,68.0,70.800003,67.800003
20161217193000,180.0,180.0,60.0,42,60.400002,0,67.900002,70.800003,67.800003
20161217194500,180.0,180.0,60.0,42,60.400002,0,67.699997,70.800003,67.800003
20161217200000,180.0,184.199997,61.399999,42,60.400002,0,67.599998,70.800003,67.800003
20161217201500,180.0,169.800003,56.600001,43,60.400002,100,67.400002,70.800003,67.800003
20161217203000,180.0,177.600006,59.200002,43,60.400002,100,67.400002,70.800003,67.800003
20161217204500,180.0,177.600006,59.200002,43,61.599998,100,67.400002,70.800003,67.800003
20161217210000,180.0,177.600006,59.200002,43,61.599998,100,67.400002,70.800003,67.800003
20161217211500,180.0,177.600006,59.200002,44,62.799999,100,67.400002,70.800003,67.800003
20161217213000,180.0,175.199997,58.399999,44,62.799999,100,67.400002,70.800003,67.800003
20161217214500,180.0,175.199997,58.399999,44,66.699997,100,67.400002,70.800003,67.800003
20161217220000,180.0,177.600006,59.200002,44,70.5,100,67.699997,70.800003,67.800003
20161217221500,180.0,174.600006,58.200002,44,69.400002,100,67.900002,70.800003,67.800003
20161217223000,180.0,170.399994,56.799998,44,67.699997,100,68.0,70.800003,67.800003
20161217224500,180.0,180.0,60.0,44,62.0,0,67.900002,70.800003,67.800003
20161217230000,180.0,177.600006,59.200002,44,60.400002,0,67.699997,70.800003,67.800003
20161217231500,180.0,177.600006,59.200002,44,60.400002,0,67.599998,70.800003,67.800003
20161217233000,180.0,177.600006,59.200002,44,60.400002,100,67.400002,70.800003,67.800003
20161217234500,180.0,180.600006,60.200002,44,60.400002,100,67.400002,70.800003,67.800003
20161218000000,180.0,180.600006,60.200002,44,61.5,100,67.400002,70.800003,67.800003
20161218001500,180.0,177.600006,59.200002,44,61.5,100,67.5,70.800003,67.800003
20161218003000,180.0,177.600006,59.200002,44,61.5,100,67.5,70.800003,67.800003
20161218004500,180.0,174.600006,58.200002,44,61.5,100,67.599998,70.800003,67.800003
20161218010000,180.0,178.199997,59.399999,44,61.5,100,67.699997,70.800003,67.800003
20161218011500,180.0,184.199997,61.399999,44,61.5,100,67.699997,70.800003,67.800003
20161218013000,180.0,186.600006,62.200002,44,61.5,100,67.699997,70.800003,67.800003
20161218014500,180.0,186.600006,62.200002,43,61.5,100,67.699997,70.800003,67.800003
20161218020000,180.0,186.600006,62.200002,43,61.5,100,67.699997,70.800003,67.800003
20161218021500,180.0,186.600006,62.200002,43,61.5,100,67.699997,70.800003,67.800003
20161218023000,180.0,181.199997,60.399999,42,61.5,100,67.699997,70.800003,67.800003
20161218024500,180.0,184.199997,61.399999,42,61.5,100,67.800003,70.800003,67.800003
20161218030000,180.0,184.199997,61.399999,42,60.700001,100,67.800003,70.800003,67.800003
20161218031500,180.0,184.199997,61.399999,42,61.900002,100,67.800003,70.800003,67.800003
20161218033000,180.0,177.600006,59.200002,42,61.900002,100,67.800003,70.800003,67.800003
20161218034500,180.0,173.399994,57.799998,42,61.900002,100,67.800003,70.800003,67.800003
20161218040000,180.0,177.600006,59.200002,42,61.900002,100,67.800003,70.800003,67.800003
20161218041500,180.0,177.600006,59.200002,42,61.200001,100,67.900002,70.800003,67.800003
20161218043000,180.0,174.600006,58.200002,42,61.200001,100,67.900002,70.800003,67.800003
20161218044500,180.0,178.199997,59.399999,42,61.900002,100,67.900002,70.800003,67.800003
20161218050000,180.0,178.199997,59.399999,42,61.099998,100,67.900002,70.800003,67.800003
20161218051500,180.0,173.399994,57.799998,42,61.099998,100,67.699997,70.800003,67.800003
20161218053000,180.0,177.0,59.0,42,60.400002,100,67.599998,70.800003,67.800003
20161218054500,180.0,177.0,59.0,42,61.099998,100,67.400002,70.800003,67.800003
20161218060000,180.0,181.800003,60.600001,42,61.900002,100,67.400002,70.800003,67.800003
20161218061500,180.0,178.199997,59.399999,42,69.800003,100,67.400002,70.800003,67.800003
20161218063000,180.0,178.199997,59.399999,42,66.800003,100,67.599998,70.800003,67.800003
20161218064500,180.0,180.0,60.0,42,69.599998,100,67.599998,70.800003,67.800003
20161218070000,180.0,177.600006,59.200002,42,66.300003,100,67.699997,70.800003,67.800003
20161218071500,180.0,180.0,60.0,42,69.699997,100,67.699997,70.800003,67.800003
20161218073000,180.0,180.0,60.0,42,67.199997,100,67.699997,70.800003,67.800003
20161218074500,180.0,181.800003,60.600001,42,67.199997,100,67.699997,70.800003,67.800003
20161218080000,180.0,181.800003,60.600001,44,69.599998,100,67.599998,70.800003,67.800003
20161218081500,180.0,186.600006,62.200002,44,65.800003,100,67.599998,70.800003,67.800003
20161218083000,180.0,186.600006,62.200002,43,66.800003,100,67.599998,70.800003,67.800003
20161218084500,180.0,186.600006,62.200002,43,72.0,100,67.5,70.800003,67.800003
20161218090000,180.0,186.600006,62.200002,43,76.0,100,67.800003,70.800003,67.800003
20161218091500,180.0,186.600006,62.200002,42,78.300003,100,68.0,70.800003,67.800003
20161218093000,180.0,186.600006,62.200002,42,60.400002,0,67.900002,70.800003,67.800003
20161218094500,180.0,186.600006,62.200002,42,58.599998,100,67.199997,70.800003,67.800003
20161218100000,180.0,186.600006,62.200002,42,61.900002,100,67.0,70.800003,67.800003
20161218101500,180.0,184.199997,61.399999,42,73.800003,100,67.400002,70.800003,67.800003
20161218103000,180.0,184.199997,61.399999,42,77.599998,100,67.599998,70.800003,67.800003
20161218104500,180.0,186.600006,62.200002,42,77.599998,100,67.800003,70.800003,67.800003
20161218110000,180.0,181.800003,60.600001,42,73.400002,100,67.900002,70.800003,67.800003
20161218111500,180.0,181.800003,60.600001,42,72.0,100,67.900002,70.800003,67.800003
20161218113000,180.0,181.800003,60.600001,42,69.699997,0,68.099998,70.800003,67.800003
20161218114500,180.0,187.800003,62.600001,42,57.599998,100,67.300003,70.800003,67.800003
20161218120000,180.0,187.800003,62.600001,42,61.099998,100,66.900002,70.800003,67.800003
20161218121500,180.0,183.600006,61.200002,42,84.300003,100,67.400002,70.800003,67.800003
20161218123000,180.0,183.600006,61.200002,42,78.900002,100,67.699997,70.800003,67.800003
20161218124500,180.0,186.600006,62.200002,42,75.800003,100,67.900002,70.800003,67.800003
20161218130000,180.0,181.800003,60.600001,42,75.800003,100,68.0,70.800003,67.800003
20161218131500,180.0,186.600006,62.200002,42,60.400002,0,67.5,70.800003,67.800003
20161218133000,180.0,190.800003,63.600001,42,60.400002,100,67.0,70.800003,67.800003
20161218134500,180.0,186.600006,62.200002,42,87.800003,100,67.099998,70.800003,67.800003
20161218140000,180.0,186.600006,62.200002,42,81.900002,100,67.599998,70.800003,67.800003
20161218141500,180.0,183.600006,61.200002,42,79.0,100,67.699997,70.800003,67.800003
20161218143000,180.0,186.600006,62.200002,42,80.199997,100,67.900002,70.800003,67.800003
20161218144500,180.0,181.800003,60.600001,42,87.099998,100,68.0,70.800003,67.800003
20161218150000,180.0,184.800003,61.600001,42,57.5,100,67.5,70.800003,67.800003
20161218151500,180.0,187.199997,62.399999,42,60.400002,100,66.900002,70.800003,67.800003
20161218153000,180.0,183.600006,61.200002,42,74.800003,100,67.300003,70.800003,67.800003
20161218154500,180.0,186.600006,62.200002,42,78.099998,100,67.599998,70.800003,67.800003
20161218160000,180.0,186.600006,62.200002,42,83.900002,100,67.800003,70.800003,67.800003
20161218161500,180.0,177.600006,59.200002,42,82.699997,100,67.900002,70.800003,67.800003
20161218163000,180.0,172.800003,57.600001,42,79.099998,100,68.0,70.800003,67.800003
20161218164500,180.0,178.199997,59.399999,42,76.699997,100,68.0,70.800003,67.800003
20161218170000,180.0,178.199997,59.399999,42,60.0,0,67.800003,70.800003,67.800003
20161218171500,180.0,184.199997,61.399999,42,60.0,100,67.099998,70.800003,67.800003
20161218173000,180.0,184.199997,61.399999,42,79.199997,100,67.0,70.800003,67.800003
20161218174500,180.0,181.199997,60.399999,42,82.699997,100,67.400002,70.800003,67.800003
20161218180000,180.0,181.199997,60.399999,42,78.5,100,67.599998,70.800003,67.800003
20161218181500,180.0,188.399994,62.799998,42,78.5,100,67.800003,70.800003,67.800003
20161218183000,180.0,184.800003,61.600001,42,87.0,100,67.900002,70.800003,67.800003
20161218184500,180.0,184.800003,61.600001,42,88.300003,100,67.900002,70.800003,67.800003
20161218190000,180.0,191.399994,63.799998,42,81.800003,100,68.0,70.800003,67.800003
20161218191500,180.0,191.399994,63.799998,42,60.400002,0,67.599998,70.800003,67.800003
20161218193000,180.0,181.800003,60.600001,42,60.400002,100,66.900002,70.800003,67.800003
20161218194500,180.0,177.0,59.0,42,87.0,100,67.099998,70.800003,67.800003
20161218200000,180.0,180.0,60.0,42,89.800003,100,67.400002,70.800003,67.800003
20161218201500,180.0,180.0,60.0,42,82.900002,100,67.599998,70.800003,67.800003
20161218203000,180.0,178.199997,59.399999,42,79.099998,100,67.699997,70.800003,67.800003
20161218204500,180.0,180.0,60.0,42,79.099998,100,67.800003,70.800003,67.800003
20161218210000,180.0,180.0,60.0,42,85.699997,100,67.900002,70.800003,67.800003
20161218211500,180.0,180.0,60.0,42,89.800003,100,67.900002,70.800003,67.800003
20161218213000,180.0,181.800003,60.600001,42,84.099998,100,68.0,70.800003,67.800003
20161218214500,180.0,181.800003,60.600001,42,62.5,0,68.099998,70.800003,67.800003
20161218220000,180.0,181.800003,60.600001,42,57.200001,100,67.099998,70.800003,67.800003
20161218221500,180.0,181.800003,60.600001,42,77.699997,100,66.900002,70.800003,67.800003
20161218223000,180.0,178.199997,59.399999,42,91.699997,100,67.300003,70.800003,67.800003
20161218224500,180.0,178.199997,59.399999,42,86.599998,100,67.5,70.800003,67.800003
20161218230000,180.0,183.600006,61.200002,42,81.0,100,67.599998,70.800003,67.800003
20161218231500,180.0,183.600006,61.200002,42,79.199997,100,67.699997,70.800003,67.800003
20161218233000,180.0,180.0,60.0,42,83.800003,100,67.800003,70.800003,67.800003
20161218234500,180.0,180.0,60.0,42,91.599998,100,67.900002,70.800003,67.800003
20161219000000,180.0,178.199997,59.399999,42,86.099998,100,68.0,70.800003,67.800003
20161219001500,180.0,180.600006,60.200002,42,58.299999,0,67.599998,70.800003,67.800003
20161219003000,180.0,177.600006,59.200002,42,59.5,100,66.900002,70.800003,67.800003
20161219004500,180.0,177.600006,59.200002,42,88.5,100,67.099998,70.800003,67.800003
20161219010000,180.0,175.199997,58.399999,42,92.099998,100,67.400002,70.800003,67.800003
20161219011500,180.0,180.0,60.0,42,84.300003,100,67.599998,70.800003,67.800003
20161219013000,180.0,178.199997,59.399999,42,80.599998,100,67.699997,70.800003,67.800003
20161219014500,180.0,178.199997,59.399999,42,82.099998,100,67.800003,70.800003,67.800003
20161219020000,180.0,172.800003,57.600001,42,89.900002,100,67.900002,70.800003,67.800003
20161219021500,180.0,178.199997,59.399999,42,87.900002,100,68.0,70.800003,67.800003
20161219023000,180.0,178.199997,59.399999,42,63.400002,0,68.099998,70.800003,67.800003
20161219024500,180.0,178.199997,59.399999,42,58.700001,100,67.199997,70.800003,67.800003
20161219030000,180.0,171.600006,57.200002,43,74.099998,100,66.800003,70.800003,67.800003
20161219031500,180.0,181.199997,60.399999,43,91.699997,100,67.300003,70.800003,67.800003
20161219033000,180.0,177.600006,59.200002,43,84.900002,100,67.599998,70.800003,67.800003
20161219034500,180.0,188.399994,62.799998,43,79.599998,100,67.699997,70.800003,67.800003
20161219040000,180.0,188.399994,62.799998,43,81.099998,100,67.800003,70.800003,67.800003
20161219041500,180.0,184.800003,61.600001,43,91.099998,100,67.900002,70.800003,67.800003
20161219043000,180.0,184.800003,61.600001,43,85.400002,100,67.900002,70.800003,67.800003
20161219044500,180.0,184.800003,61.600001,43,64.599998,0,68.099998,70.800003,67.800003
20161219050000,180.0,187.199997,62.399999,43,57.400002,100,66.900002,70.800003,67.800003
20161219051500,180.0,181.800003,60.600001,43,90.099998,100,67.0,70.800003,67.800003
20161219053000,180.0,187.800003,62.600001,43,87.0,100,67.400002,70.800003,67.800003
20161219054500,180.0,187.800003,62.600001,43,80.800003,100,67.599998,70.800003,67.800003
20161219060000,180.0,187.800003,62.600001,43,80.800003,100,67.800003,70.800003,67.800003
20161219061500,180.0,187.800003,62.600001,43,89.300003,100,67.900002,70.800003,67.800003
20161219063000,180.0,184.800003,61.600001,43,83.400002,100,68.0,70.800003,67.800003
20161219064500,180.0,187.199997,62.399999,43,57.900002,0,67.400002,70.800003,67.800003
20161219070000,180.0,187.199997,62.399999,43,65.099998,100,66.699997,70.800003,67.800003
20161219071500,180.0,183.600006,61.200002,43,87.099998,100,67.199997,70.800003,67.800003
20161219073000,180.0,186.600006,62.200002,43,79.599998,100,67.400002,70.800003,67.800003
20161219074500,180.0,183.600006,61.200002,43,84.0,100,67.5,70.800003,67.800003
20161219080000,180.0,186.600006,62.200002,43,89.199997,100,67.599998,70.800003,67.800003
20161219081500,180.0,186.600006,62.200002,43,80.099998,100,67.699997,70.800003,67.800003
20161219083000,180.0,181.199997,60.399999,43,80.099998,100,67.699997,70.800003,67.800003
20161219084500,180.0,181.199997,60.399999,43,90.599998,100,67.800003,70.800003,67.800003
20161219090000,180.0,181.199997,60.399999,43,86.699997,100,67.900002,70.800003,67.800003
20161219091500,180.0,187.199997,62.399999,43,79.199997,100,67.900002,70.800003,67.800003
20161219093000,180.0,181.800003,60.600001,43,81.800003,100,67.900002,70.800003,67.800003
20161219094500,180.0,181.800003,60.600001,43,91.099998,100,67.900002,70.800003,67.800003
20161219100000,180.0,181.800003,60.600001,43,83.599998,100,68.0,70.800003,67.800003
20161219101500,180.0,181.800003,60.600001,43,57.599998,100,67.400002,70.800003,67.800003
20161219103000,180.0,184.199997,61.399999,42,74.800003,100,66.800003,70.800003,67.800003
20161219104500,180.0,186.600006,62.200002,42,89.800003,100,67.400002,70.800003,67.800003
20161219110000,180.0,186.600006,62.200002,42,81.5,100,67.599998,70.800003,67.800003
20161219111500,180.0,180.600006,60.200002,42,79.699997,100,67.699997,70.800003,67.800003
20161219113000,180.0,180.600006,60.200002,42,89.400002,100,67.800003,70.800003,67.800003
20161219114500,180.0,178.199997,59.399999,42,84.199997,100,67.900002,70.800003,67.800003
20161219120000,180.0,178.199997,59.399999,42,78.900002,100,67.900002,70.800003,67.800003
20161219121500,180.0,180.600006,60.200002,42,65.400002,0,68.099998,70.800003,67.800003
20161219123000,180.0,184.199997,61.399999,42,60.299999,100,67.199997,70.800003,67.800003
20161219124500,180.0,178.199997,59.399999,42,73.800003,100,66.900002,70.800003,67.800003
20161219130000,180.0,180.0,60.0,42,86.300003,100,67.400002,70.800003,67.800003
20161219131500,180.0,180.0,60.0,42,84.5,100,67.599998,70.800003,67.800003
20161219133000,180.0,180.0,60.0,42,79.199997,100,67.800003,70.800003,67.800003
20161219134500,180.0,175.199997,58.399999,42,90.599998,100,68.099998,70.800003,67.800003
20161219140000,180.0,171.600006,57.200002,42,59.200001,100,67.5,70.800003,67.800003
20161219141500,180.0,177.0,59.0,43,61.599998,100,66.900002,70.800003,67.800003
20161219143000,180.0,173.399994,57.799998,43,80.0,100,67.199997,70.800003,67.800003
20161219144500,180.0,178.199997,59.399999,43,82.900002,100,67.599998,70.800003,67.800003
20161219150000,180.0,178.199997,59.399999,43,82.900002,100,67.800003,70.800003,67.800003
20161219151500,180.0,172.800003,57.600001,43,60.400002,0,67.900002,70.800003,67.800003
20161219153000,180.0,181.199997,60.399999,43,60.400002,100,67.300003,70.800003,67.800003
20161219154500,180.0,177.600006,59.200002,43,61.5,100,67.099998,70.800003,67.800003
20161219160000,180.0,177.600006,59.200002,43,74.800003,100,67.099998,70.800003,67.800003
20161219161500,180.0,180.600006,60.200002,43,82.099998,100,67.599998,70.800003,67.800003
20161219163000,180.0,180.600006,60.200002,43,84.900002,100,67.800003,70.800003,67.800003
20161219164500,180.0,180.600006,60.200002,43,77.199997,100,67.900002,70.800003,67.800003
20161219170000,180.0,180.600006,60.200002,43,67.300003,0,68.099998,70.800003,67.800003
20161219171500,180.0,178.199997,59.399999,43,59.5,100,67.199997,70.800003,67.800003
20161219173000,180.0,180.600006,60.200002,43,78.599998,100,66.900002,70.800003,67.800003
20161219174500,180.0,180.600006,60.200002,43,77.699997,100,67.400002,70.800003,67.800003
20161219180000,180.0,178.199997,59.399999,43,76.900002,100,67.699997,70.800003,67.800003
20161219181500,180.0,178.199997,59.399999,43,83.199997,100,67.900002,70.800003,67.800003
20161219183000,180.0,183.600006,61.200002,43,85.599998,100,68.0,70.800003,67.800003
20161219184500,180.0,172.800003,57.600001,43,80.5,100,68.0,70.800003,67.800003
20161219190000,180.0,175.199997,58.399999,43,58.0,100,67.400002,70.800003,67.800003
20161219191500,180.0,180.0,60.0,43,65.699997,100,66.800003,70.800003,67.800003
20161219193000,180.0,175.199997,58.399999,44,84.400002,100,67.400002,70.800003,67.800003
20161219194500,180.0,175.199997,58.399999,44,85.900002,100,67.599998,70.800003,67.800003
20161219200000,180.0,173.399994,57.799998,44,78.900002,100,67.699997,70.800003,67.800003
20161219201500,180.0,173.399994,57.799998,44,76.800003,100,67.800003,70.800003,67.800003
20161219203000,180.0,173.399994,57.799998,44,79.199997,100,67.900002,70.800003,67.800003
20161219204500,180.0,177.600006,59.200002,44,85.800003,100,68.0,70.800003,67.800003
20161219210000,180.0,177.600006,59.200002,44,84.300003,100,68.0,70.800003,67.800003
20161219211500,180.0,174.600006,58.200002,44,62.799999,0,67.900002,70.800003,67.800003
20161219213000,180.0,180.0,60.0,44,59.5,100,66.800003,70.800003,67.800003
20161219214500,180.0,175.199997,58.399999,44,80.199997,100,67.199997,70.800003,67.800003
20161219220000,180.0,180.0,60.0,44,89.0,100,67.400002,70.800003,67.800003
20161219221500,180.0,184.800003,61.600001,43,89.0,100,67.599998,70.800003,67.800003
20161219223000,180.0,187.199997,62.399999,43,81.5,100,67.699997,70.800003,67.800003
20161219224500,180.0,187.199997,62.399999,43,78.699997,100,67.900002,70.800003,67.800003
20161219230000,180.0,181.199997,60.399999,42,78.699997,100,67.900002,70.800003,67.800003
20161219231500,180.0,181.199997,60.399999,42,85.699997,100,68.0,70.800003,67.800003
20161219233000,180.0,183.600006,61.200002,42,61.200001,0,67.800003,70.800003,67.800003
20161219234500,180.0,178.199997,59.399999,42,60.0,100,66.800003,70.800003,67.800003
20161220000000,180.0,183.600006,61.200002,42,78.699997,100,67.199997,70.800003,67.800003
20161220001500,180.0,183.600006,61.200002,42,78.699997,100,67.5,70.800003,67.800003
20161220003000,180.0,183.600006,61.200002,42,85.300003,100,67.599998,70.800003,67.800003
20161220004500,180.0,180.0,60.0,42,89.800003,100,67.599998,70.800003,67.800003
20161220010000,180.0,183.600006,61.200002,42,83.5,100,67.699997,70.800003,67.800003
20161220011500,180.0,181.199997,60.399999,42,78.699997,100,67.800003,70.800003,67.800003
20161220013000,180.0,181.199997,60.399999,42,78.699997,100,67.900002,70.800003,67.800003
20161220014500,180.0,181.199997,60.399999,42,84.699997,100,67.900002,70.800003,67.800003
20161220020000,180.0,181.199997,60.399999,42,89.800003,100,68.0,70.800003,67.800003
20161220021500,180.0,181.199997,60.399999,42,83.599998,100,68.0,70.800003,67.800003
20161220023000,180.0,181.199997,60.399999,42,78.800003,100,68.0,70.800003,67.800003
20161220024500,180.0,181.199997,60.399999,42,70.0,0,68.099998,70.800003,67.800003
20161220030000,180.0,181.199997,60.399999,42,57.599998,100,66.900002,70.800003,67.800003
20161220031500,180.0,178.199997,59.399999,42,90.699997,100,67.0,70.800003,67.800003
20161220033000,180.0,178.199997,59.399999,42,84.300003,100,67.400002,70.800003,67.800003
20161220034500,180.0,180.600006,60.200002,42,80.099998,100,67.599998,70.800003,67.800003
20161220040000,180.0,180.600006,60.200002,42,80.099998,100,67.599998,70.800003,67.800003
20161220041500,180.0,180.600006,60.200002,42,86.900002,100,67.699997,70.800003,67.800003
20161220043000,180.0,180.600006,60.200002,42,91.599998,100,67.800003,70.800003,67.800003
20161220044500,180.0,180.600006,60.200002,42,85.5,100,67.800003,70.800003,67.800003
20161220050000,180.0,180.600006,60.200002,42,80.099998,100,67.900002,70.800003,67.800003
20161220051500,180.0,180.600006,60.200002,42,80.099998,100,67.900002,70.800003,67.800003
20161220053000,180.0,178.199997,59.399999,42,86.900002,100,67.900002,70.800003,67.800003
20161220054500,180.0,178.199997,59.399999,42,91.699997,100,67.900002,70.800003,67.800003
20161220060000,180.0,181.800003,60.600001,42,85.599998,100,67.900002,70.800003,67.800003
20161220061500,180.0,181.800003,60.600001,42,79.099998,100,68.0,70.800003,67.800003
20161220063000,180.0,181.800003,60.600001,42,82.099998,100,68.0,70.800003,67.800003
20161220064500,180.0,177.600006,59.200002,42,58.400002,100,67.199997,70.800003,67.800003
20161220070000,180.0,177.600006,59.200002,42,79.599998,100,66.900002,70.800003,67.800003
20161220071500,180.0,173.399994,57.799998,42,79.599998,100,67.300003,70.800003,67.800003
20161220073000,180.0,177.600006,59.200002,42,86.900002,100,67.400002,70.800003,67.800003
20161220074500,180.0,177.600006,59.200002,42,86.900002,100,67.599998,70.800003,67.800003
20161220080000,180.0,173.399994,57.799998,42,79.800003,100,67.599998,70.800003,67.800003
20161220081500,180.0,173.399994,57.799998,42,80.800003,100,67.699997,70.800003,67.800003
20161220083000,180.0,173.399994,57.799998,42,92.300003,100,67.699997,70.800003,67.800003
20161220084500,180.0,178.199997,59.399999,42,83.599998,100,67.900002,70.800003,67.800003
20161220090000,180.0,178.199997,59.399999,42,79.199997,100,67.900002,70.800003,67.800003
20161220091500,180.0,178.199997,59.399999,42,84.699997,100,68.0,70.800003,67.800003
20161220093000,180.0,180.0,60.0,42,89.099998,100,68.0,70.800003,67.800003
20161220094500,180.0,177.600006,59.200002,42,63.400002,0,68.099998,70.800003,67.800003
20161220100000,180.0,180.600006,60.200002,42,60.700001,100,66.900002,70.800003,67.800003
20161220101500,180.0,177.600006,59.200002,42,84.900002,100,67.0,70.800003,67.800003
20161220103000,180.0,177.600006,59.200002,42,77.599998,100,67.400002,70.800003,67.800003
20161220104500,180.0,173.399994,57.799998,42,79.699997,100,67.900002,70.800003,67.800003
20161220110000,180.0,177.0,59.0,42,60.700001,0,67.800003,70.800003,67.800003
20161220111500,180.0,177.0,59.0,42,59.5,0,67.599998,70.800003,67.800003
20161220113000,180.0,177.0,59.0,42,59.5,100,67.099998,70.800003,67.800003
20161220114500,180.0,175.199997,58.399999,42,86.300003,100,66.900002,70.800003,67.800003
20161220120000,180.0,175.199997,58.399999,43,86.300003,100,67.400002,70.800003,67.800003
20161220121500,180.0,175.199997,58.399999,43,80.199997,100,67.699997,70.800003,67.800003
20161220123000,180.0,180.0,60.0,43,93.5,100,68.0,70.800003,67.800003
20161220124500,180.0,177.600006,59.200002,43,63.200001,0,67.900002,70.800003,67.800003
20161220130000,180.0,177.600006,59.200002,43,60.799999,100,67.199997,70.800003,67.800003
20161220131500,180.0,180.0,60.0,43,63.200001,100,66.900002,70.800003,67.800003
20161220133000,180.0,178.199997,59.399999,43,76.400002,100,67.400002,70.800003,67.800003
20161220134500,180.0,181.199997,60.399999,43,79.599998,100,67.800003,70.800003,67.800003
20161220140000,180.0,177.0,59.0,43,73.5,100,68.0,70.800003,67.800003
20161220141500,180.0,177.0,59.0,43,61.5,0,67.900002,70.800003,67.800003
20161220143000,180.0,177.0,59.0,43,61.5,100,67.199997,70.800003,67.800003
20161220144500,180.0,177.0,59.0,43,63.200001,100,67.0,70.800003,67.800003
20161220150000,180.0,172.800003,57.600001,43,84.300003,100,67.599998,70.800003,67.800003
20161220151500,180.0,178.199997,59.399999,43,76.800003,100,68.0,70.800003,67.800003
20161220153000,180.0,178.199997,59.399999,43,60.700001,100,67.400002,70.800003,67.800003
20161220154500,180.0,181.199997,60.399999,43,61.900002,100,67.099998,70.800003,67.800003
20161220160000,180.0,173.399994,57.799998,43,76.699997,100,67.099998,70.800003,67.800003
20161220161500,180.0,175.199997,58.399999,43,75.800003,100,67.800003,70.800003,67.800003
20161220163000,180.0,175.199997,58.399999,43,64.0,0,68.099998,70.800003,67.800003
20161220164500,180.0,175.199997,58.399999,43,59.599998,100,67.300003,70.800003,67.800003
20161220170000,180.0,177.600006,59.200002,43,62.0,100,67.099998,70.800003,67.800003
20161220171500,180.0,175.199997,58.399999,43,80.199997,100,67.300003,70.800003,67.800003
20161220173000,180.0,181.800003,60.600001,44,80.199997,100,68.0,70.800003,67.800003
20161220174500,180.0,177.600006,59.200002,44,59.200001,0,67.599998,70.800003,67.800003
20161220180000,180.0,181.800003,60.600001,44,61.099998,100,67.099998,70.800003,67.800003
20161220181500,180.0,186.600006,62.200002,44,73.300003,100,67.199997,70.800003,67.800003
20161220183000,180.0,184.199997,61.399999,44,75.599998,100,67.699997,70.800003,67.800003
20161220184500,180.0,184.199997,61.399999,44,73.300003,100,67.800003,70.800003,67.800003
20161220190000,180.0,184.199997,61.399999,44,71.599998,100,67.900002,70.800003,67.800003
20161220191500,180.0,181.199997,60.399999,44,74.400002,100,67.900002,70.800003,67.800003
20161220193000,180.0,181.199997,60.399999,44,71.099998,100,68.0,70.800003,67.800003
20161220194500,180.0,186.600006,62.200002,44,59.599998,0,67.699997,70.800003,67.800003
20161220200000,180.0,186.600006,62.200002,44,61.099998,100,66.900002,70.800003,67.800003
20161220201500,180.0,177.600006,59.200002,44,75.900002,100,67.199997,70.800003,67.800003
20161220203000,180.0,180.600006,60.200002,44,85.599998,100,67.699997,70.800003,67.800003
20161220204500,180.0,180.600006,60.200002,44,76.800003,100,68.0,70.800003,67.800003
20161220210000,180.0,184.199997,61.399999,44,60.400002,0,67.800003,70.800003,67.800003
20161220211500,180.0,180.0,60.0,44,60.400002,100,67.099998,70.800003,67.800003
20161220213000,180.0,183.600006,61.200002,44,75.699997,100,67.099998,70.800003,67.800003
20161220214500,180.0,186.600006,62.200002,44,83.099998,100,67.699997,70.800003,67.800003
20161220220000,180.0,180.600006,60.200002,44,74.5,100,67.900002,70.800003,67.800003
20161220221500,180.0,180.600006,60.200002,44,62.799999,0,67.900002,70.800003,67.800003
20161220223000,180.0,184.199997,61.399999,44,60.799999,100,67.099998,70.800003,67.800003
20161220224500,180.0,184.199997,61.399999,44,75.900002,100,67.099998,70.800003,67.800003
20161220230000,180.0,177.0,59.0,44,88.599998,100,67.599998,70.800003,67.800003
20161220231500,180.0,183.600006,61.200002,44,77.300003,100,67.900002,70.800003,67.800003
20161220233000,180.0,180.600006,60.200002,44,78.300003,100,68.0,70.800003,67.800003
20161220234500,180.0,190.199997,63.399999,43,59.200001,0,67.699997,70.800003,67.800003
20161221000000,180.0,177.600006,59.200002,42,60.299999,100,66.900002,70.800003,67.800003
20161221001500,180.0,181.800003,60.600001,42,75.400002,100,67.199997,70.800003,67.800003
20161221003000,180.0,177.600006,59.200002,42,83.199997,100,67.699997,70.800003,67.800003
20161221004500,180.0,184.199997,61.399999,42,80.0,100,67.900002,70.800003,67.800003
20161221010000,180.0,178.199997,59.399999,42,75.300003,100,68.0,70.800003,67.800003
20161221011500,180.0,180.600006,60.200002,42,61.200001,100,67.400002,70.800003,67.800003
20161221013000,180.0,180.600006,60.200002,42,61.200001,100,66.800003,70.800003,67.800003
20161221014500,180.0,183.600006,61.200002,42,75.800003,100,67.400002,70.800003,67.800003
20161221020000,180.0,181.199997,60.399999,42,78.800003,100,67.699997,70.800003,67.800003
20161221021500,180.0,184.800003,61.600001,42,86.300003,100,67.900002,70.800003,67.800003
20161221023000,180.0,184.800003,61.600001,42,61.599998,0,68.0,70.800003,67.800003
20161221024500,180.0,181.800003,60.600001,42,59.900002,100,66.900002,70.800003,67.800003
20161221030000,180.0,184.199997,61.399999,42,80.300003,100,67.199997,70.800003,67.800003
20161221031500,180.0,184.199997,61.399999,42,81.5,100,67.699997,70.800003,67.800003
20161221033000,180.0,184.199997,61.399999,42,74.800003,100,67.900002,70.800003,67.800003
20161221034500,180.0,180.0,60.0,42,62.400002,0,67.800003,70.800003,67.800003
20161221040000,180.0,187.199997,62.399999,42,60.799999,100,67.099998,70.800003,67.800003
20161221041500,180.0,180.0,60.0,42,84.800003,100,67.099998,70.800003,67.800003
20161221043000,180.0,180.0,60.0,42,75.400002,100,67.699997,70.800003,67.800003
20161221044500,180.0,180.0,60.0,42,81.800003,100,68.0,70.800003,67.800003
20161221050000,180.0,183.600006,61.200002,42,60.400002,100,67.400002,70.800003,67.800003
20161221051500,180.0,180.600006,60.200002,42,61.5,100,66.900002,70.800003,67.800003
20161221053000,180.0,180.600006,60.200002,42,81.699997,100,67.199997,70.800003,67.800003
20161221054500,180.0,180.600006,60.200002,42,84.0,100,67.699997,70.800003,67.800003
20161221060000,180.0,186.600006,62.200002,42,75.800003,100,67.900002,70.800003,67.800003
20161221061500,180.0,178.199997,59.399999,42,68.800003,0,68.099998,70.800003,67.800003
20161221063000,180.0,178.199997,59.399999,42,59.599998,100,67.300003,70.800003,67.800003
20161221064500,180.0,178.199997,59.399999,42,63.900002,100,66.900002,70.800003,67.800003
20161221070000,180.0,173.399994,57.799998,42,80.199997,100,67.400002,70.800003,67.800003
20161221071500,180.0,177.600006,59.200002,42,86.199997,100,67.699997,70.800003,67.800003
20161221073000,180.0,181.800003,60.600001,42,77.699997,100,68.0,70.800003,67.800003
20161221074500,180.0,181.800003,60.600001,42,58.799999,0,67.599998,70.800003,67.800003
20161221080000,180.0,178.199997,59.399999,42,61.099998,100,66.900002,70.800003,67.800003
20161221081500,180.0,180.600006,60.200002,42,78.300003,100,67.199997,70.800003,67.800003
20161221083000,180.0,178.199997,59.399999,42,78.300003,100,67.800003,70.800003,67.800003
20161221084500,180.0,178.199997,59.399999,43,81.300003,100,68.0,70.800003,67.800003
20161221090000,180.0,183.600006,61.200002,43,60.0,100,67.400002,70.800003,67.800003
20161221091500,180.0,183.600006,61.200002,43,61.900002,100,66.900002,70.800003,67.800003
20161221093000,180.0,183.600006,61.200002,43,76.400002,100,67.400002,70.800003,67.800003
20161221094500,180.0,186.600006,62.200002,43,86.199997,100,67.900002,70.800003,67.800003
20161221100000,180.0,183.600006,61.200002,43,61.200001,0,67.599998,70.800003,67.800003
20161221101500,180.0,186.600006,62.200002,43,61.200001,100,67.0,70.800003,67.800003
20161221103000,180.0,180.600006,60.200002,43,76.800003,100,67.199997,70.800003,67.800003
20161221104500,180.0,184.199997,61.399999,43,72.900002,100,67.800003,70.800003,67.800003
20161221110000,180.0,184.199997,61.399999,43,80.5,100,68.0,70.800003,67.800003
20161221111500,180.0,184.199997,61.399999,43,59.599998,100,67.400002,70.800003,67.800003
20161221113000,180.0,187.199997,62.399999,43,61.900002,100,67.099998,70.800003,67.800003
20161221114500,180.0,180.0,60.0,43,74.0,100,67.300003,70.800003,67.800003
20161221120000,180.0,187.199997,62.399999,43,73.0,100,67.800003,70.800003,67.800003
20161221121500,180.0,183.600006,61.200002,43,77.300003,100,68.0,70.800003,67.800003
20161221123000,180.0,180.600006,60.200002,43,60.0,0,67.599998,70.800003,67.800003
20161221124500,180.0,184.800003,61.600001,43,60.700001,100,67.099998,70.800003,67.800003
20161221130000,180.0,181.199997,60.399999,43,63.200001,100,67.099998,70.800003,67.800003
20161221131500,180.0,187.199997,62.399999,44,81.5,100,67.5,70.800003,67.800003
20161221133000,180.0,183.600006,61.200002,42,77.300003,100,68.0,70.800003,67.800003
20161221134500,180.0,183.600006,61.200002,42,60.0,0,67.599998,70.800003,67.800003
20161221140000,180.0,183.600006,61.200002,42,61.099998,100,67.199997,70.800003,67.800003
20161221141500,180.0,180.0,60.0,42,61.900002,100,67.099998,70.800003,67.800003
20161221143000,180.0,183.600006,61.200002,42,73.5,100,67.5,70.800003,67.800003
20161221144500,180.0,178.199997,59.399999,42,81.599998,100,68.0,70.800003,67.800003
20161221150000,180.0,183.600006,61.200002,42,59.599998,0,67.699997,70.800003,67.800003
20161221151500,180.0,183.600006,61.200002,42,60.299999,100,67.300003,70.800003,67.800003
20161221153000,180.0,180.600006,60.200002,42,61.900002,100,67.199997,70.800003,67.800003
20161221154500,180.0,183.600006,61.200002,42,64.400002,100,67.199997,70.800003,67.800003
20161221160000,180.0,181.199997,60.399999,42,78.699997,100,67.699997,70.800003,67.800003
20161221161500,180.0,181.199997,60.399999,42,63.599998,0,68.099998,70.800003,67.800003
20161221163000,180.0,181.199997,60.399999,42,59.900002,100,67.400002,70.800003,67.800003
20161221164500,180.0,184.199997,61.399999,42,61.099998,100,67.199997,70.800003,67.800003
20161221170000,180.0,181.199997,60.399999,42,63.599998,100,67.099998,70.800003,67.800003
20161221171500,180.0,181.199997,60.399999,42,74.400002,100,67.699997,70.800003,67.800003
20161221173000,180.0,183.600006,61.200002,42,72.0,0,68.099998,70.800003,67.800003
