PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161221174500,180.0,180.0,60.0,42,61.200001,100,67.400002,70.800003,67.800003
20161221180000,180.0,180.0,60.0,42,61.200001,100,67.099998,70.800003,67.800003
20161221181500,180.0,180.0,60.0,42,78.699997,100,67.099998,70.800003,67.800003
20161221183000,180.0,180.0,60.0,42,74.400002,100,67.699997,70.800003,67.800003
20161221184500,180.0,181.800003,60.600001,42,63.200001,0,68.0,70.800003,67.800003
20161221190000,180.0,177.600006,59.200002,42,59.5,100,67.199997,70.800003,67.800003
20161221191500,180.0,177.600006,59.200002,42,61.599998,100,67.0,70.800003,67.800003
20161221193000,180.0,177.600006,59.200002,42,74.699997,100,67.400002,70.800003,67.800003
20161221194500,180.0,181.199997,60.399999,42,79.199997,100,67.800003,70.800003,67.800003
20161221200000,180.0,177.0,59.0,42,72.699997,100,68.099998,70.800003,67.800003
20161221201500,180.0,177.0,59.0,42,59.200001,100,67.300003,70.800003,67.800003
20161221203000,180.0,177.0,59.0,42,61.599998,100,67.0,70.800003,67.800003
20161221204500,180.0,177.0,59.0,42,73.5,100,67.5,70.800003,67.800003
20161221210000,180.0,177.0,59.0,42,76.300003,100,67.800003,70.800003,67.800003
20161221211500,180.0,177.0,59.0,42,74.900002,100,67.900002,70.800003,67.800003
20161221213000,180.0,180.0,60.0,42,65.400002,0,68.099998,70.800003,67.800003
20161221214500,180.0,180.0,60.0,42,60.299999,100,67.199997,70.800003,67.800003
20161221220000,180.0,181.800003,60.600001,42,64.400002,100,67.0,70.800003,67.800003
20161221221500,180.0,178.199997,59.399999,42,77.199997,100,67.599998,70.800003,67.800003
20161221223000,180.0,173.399994,57.799998,42,77.199997,100,67.800003,70.800003,67.800003
20161221224500,180.0,177.0,59.0,42,71.099998,100,67.900002,70.800003,67.800003
20161221230000,180.0,180.600006,60.200002,42,74.800003,100,67.900002,70.800003,67.800003
20161221231500,180.0,175.199997,58.399999,42,74.800003,100,68.0,70.800003,67.800003
20161221233000,180.0,177.600006,59.200002,42,58.799999,100,67.300003,70.800003,67.800003
20161221234500,180.0,180.600006,60.200002,42,61.900002,100,67.0,70.800003,67.800003
20161222000000,180.0,180.600006,60.200002,42,73.0,100,67.400002,70.800003,67.800003
20161222001500,180.0,172.800003,57.600001,42,75.300003,100,67.699997,70.800003,67.800003
20161222003000,180.0,174.600006,58.200002,42,73.099998,100,67.900002,70.800003,67.800003
20161222004500,180.0,178.199997,59.399999,42,71.199997,100,67.900002,70.800003,67.800003
20161222010000,180.0,173.399994,57.799998,42,77.699997,100,68.0,70.800003,67.800003
20161222011500,180.0,178.199997,59.399999,44,59.200001,100,67.400002,70.800003,67.800003
20161222013000,180.0,178.199997,59.399999,44,61.900002,100,67.099998,70.800003,67.800003
20161222014500,180.0,180.600006,60.200002,44,75.0,100,67.300003,70.800003,67.800003
20161222020000,180.0,180.600006,60.200002,44,71.5,100,67.699997,70.800003,67.800003
20161222021500,180.0,177.0,59.0,44,76.900002,100,67.800003,70.800003,67.800003
20161222023000,180.0,177.0,59.0,44,70.599998,100,67.900002,70.800003,67.800003
20161222024500,180.0,180.0,60.0,44,75.199997,100,67.900002,70.800003,67.800003
20161222030000,180.0,177.600006,59.200002,44,73.5,100,68.0,70.800003,67.800003
20161222031500,180.0,177.600006,59.200002,44,61.200001,0,67.900002,70.800003,67.800003
20161222033000,180.0,177.600006,59.200002,44,60.299999,100,67.199997,70.800003,67.800003
20161222034500,180.0,180.600006,60.200002,44,67.699997,100,67.0,70.800003,67.800003
20161222040000,180.0,184.199997,61.399999,44,79.800003,100,67.400002,70.800003,67.800003
20161222041500,180.0,184.199997,61.399999,44,73.5,100,67.699997,70.800003,67.800003
20161222043000,180.0,187.199997,62.399999,44,74.699997,100,67.900002,70.800003,67.800003
20161222044500,180.0,187.199997,62.399999,44,59.200001,0,67.699997,70.800003,67.800003
20161222050000,180.0,183.600006,61.200002,44,61.200001,100,67.099998,70.800003,67.800003
20161222051500,180.0,183.600006,61.200002,43,80.099998,100,67.199997,70.800003,67.800003
20161222053000,180.0,187.199997,62.399999,43,72.5,100,67.699997,70.800003,67.800003
20161222054500,180.0,184.199997,61.399999,43,72.5,100,67.800003,70.800003,67.800003
20161222060000,180.0,181.800003,60.600001,43,73.900002,100,67.800003,70.800003,67.800003
20161222061500,180.0,181.800003,60.600001,43,76.300003,100,67.900002,70.800003,67.800003
20161222063000,180.0,184.800003,61.600001,43,59.599998,0,67.599998,70.800003,67.800003
20161222064500,180.0,172.800003,57.600001,43,61.5,100,67.099998,70.800003,67.800003
20161222070000,180.0,181.800003,60.600001,43,80.5,100,67.099998,70.800003,67.800003
20161222071500,180.0,184.800003,61.600001,43,73.5,100,67.699997,70.800003,67.800003
20161222073000,180.0,184.800003,61.600001,42,73.5,100,67.900002,70.800003,67.800003
20161222074500,180.0,180.600006,60.200002,42,60.0,0,67.699997,70.800003,67.800003
20161222080000,180.0,184.199997,61.399999,42,60.0,100,67.099998,70.800003,67.800003
20161222081500,180.0,186.600006,62.200002,42,72.900002,100,67.099998,70.800003,67.800003
20161222083000,180.0,186.600006,62.200002,42,76.800003,100,67.599998,70.800003,67.800003
20161222084500,180.0,181.800003,60.600001,42,71.099998,100,67.699997,70.800003,67.800003
20161222090000,180.0,177.600006,59.200002,42,71.099998,100,67.800003,70.800003,67.800003
20161222091500,180.0,180.600006,60.200002,42,76.800003,100,67.900002,70.800003,67.800003
20161222093000,180.0,177.600006,59.200002,42,59.200001,0,67.599998,70.800003,67.800003
20161222094500,180.0,180.0,60.0,42,61.099998,100,67.199997,70.800003,67.800003
20161222100000,180.0,175.199997,58.399999,42,62.0,100,67.099998,70.800003,67.800003
20161222101500,180.0,180.0,60.0,42,76.800003,100,67.599998,70.800003,67.800003
20161222103000,180.0,174.600006,58.200002,42,73.099998,0,68.099998,70.800003,67.800003
20161222104500,180.0,172.800003,57.600001,42,61.700001,0,67.5,70.800003,67.800003
20161222110000,180.0,177.0,59.0,42,60.700001,100,67.199997,70.800003,67.800003
20161222111500,180.0,177.0,59.0,42,62.400002,100,67.099998,70.800003,67.800003
20161222113000,180.0,177.0,59.0,42,81.5,100,67.400002,70.800003,67.800003
20161222114500,180.0,177.0,59.0,42,75.800003,100,68.0,70.800003,67.800003
20161222120000,180.0,174.600006,58.200002,42,60.0,0,67.699997,70.800003,67.800003
20161222121500,180.0,174.600006,58.200002,42,60.0,100,67.300003,70.800003,67.800003
20161222123000,180.0,174.600006,58.200002,42,61.900002,100,67.099998,70.800003,67.800003
20161222124500,180.0,171.600006,57.200002,43,78.599998,100,67.199997,70.800003,67.800003
20161222130000,180.0,175.199997,58.399999,43,74.400002,100,67.900002,70.800003,67.800003
20161222131500,180.0,175.199997,58.399999,43,60.599998,0,67.900002,70.800003,67.800003
20161222133000,180.0,181.800003,60.600001,43,59.900002,100,67.199997,70.800003,67.800003
20161222134500,180.0,181.800003,60.600001,43,62.0,100,67.099998,70.800003,67.800003
20161222140000,180.0,181.800003,60.600001,43,73.400002,100,67.199997,70.800003,67.800003
20161222141500,180.0,186.600006,62.200002,43,77.800003,100,67.900002,70.800003,67.800003
20161222143000,180.0,180.600006,60.200002,43,60.799999,0,67.900002,70.800003,67.800003
20161222144500,180.0,177.600006,59.200002,43,59.5,100,67.400002,70.800003,67.800003
20161222150000,180.0,175.199997,58.399999,43,61.099998,100,67.199997,70.800003,67.800003
20161222151500,180.0,177.0,59.0,43,62.0,100,67.199997,70.800003,67.800003
20161222153000,180.0,186.600006,62.200002,43,80.5,100,67.5,70.800003,67.800003
20161222154500,180.0,181.800003,60.600001,43,73.900002,100,67.900002,70.800003,67.800003
20161222160000,180.0,181.800003,60.600001,43,59.599998,0,67.800003,70.800003,67.800003
20161222161500,180.0,181.800003,60.600001,43,59.599998,100,67.300003,70.800003,67.800003
20161222163000,180.0,177.0,59.0,43,62.400002,100,67.199997,70.800003,67.800003
20161222164500,180.0,181.199997,60.399999,43,62.400002,100,67.199997,70.800003,67.800003
20161222170000,180.0,181.199997,60.399999,43,85.300003,100,67.400002,70.800003,67.800003
20161222171500,180.0,175.199997,58.399999,43,78.099998,100,68.099998,70.800003,67.800003
20161222173000,180.0,181.800003,60.600001,43,59.200001,0,67.599998,70.800003,67.800003
20161222174500,180.0,184.199997,61.399999,43,61.099998,100,67.199997,70.800003,67.800003
20161222180000,180.0,184.199997,61.399999,43,62.400002,100,67.099998,70.800003,67.800003
20161222181500,180.0,184.199997,61.399999,43,79.099998,100,67.599998,70.800003,67.800003
20161222183000,180.0,184.199997,61.399999,43,64.0,0,68.099998,70.800003,67.800003
20161222184500,180.0,180.600006,60.200002,43,61.200001,100,67.400002,70.800003,67.800003
20161222190000,180.0,180.600006,60.200002,43,61.200001,100,67.099998,70.800003,67.800003
20161222191500,180.0,180.600006,60.200002,43,67.199997,100,67.099998,70.800003,67.800003
20161222193000,180.0,187.800003,62.600001,43,76.800003,100,67.699997,70.800003,67.800003
20161222194500,180.0,187.800003,62.600001,43,63.200001,0,68.099998,70.800003,67.800003
20161222200000,180.0,183.600006,61.200002,43,60.400002,100,67.300003,70.800003,67.800003
20161222201500,180.0,183.600006,61.200002,43,61.599998,100,67.099998,70.800003,67.800003
20161222203000,180.0,183.600006,61.200002,43,74.800003,100,67.199997,70.800003,67.800003
20161222204500,180.0,187.800003,62.600001,43,75.900002,100,67.800003,70.800003,67.800003
20161222210000,180.0,187.800003,62.600001,43,76.800003,100,68.0,70.800003,67.800003
20161222211500,180.0,187.800003,62.600001,43,59.900002,100,67.5,70.800003,67.800003
20161222213000,180.0,181.800003,60.600001,43,61.099998,100,67.099998,70.800003,67.800003
20161222214500,180.0,187.199997,62.399999,43,71.699997,100,67.199997,70.800003,67.800003
20161222220000,180.0,187.199997,62.399999,43,80.099998,100,67.699997,70.800003,67.800003
20161222221500,180.0,187.199997,62.399999,43,73.400002,100,68.0,70.800003,67.800003
20161222223000,180.0,187.199997,62.399999,42,59.200001,0,67.699997,70.800003,67.800003
20161222224500,180.0,184.199997,61.399999,42,60.700001,100,67.099998,70.800003,67.800003
20161222230000,180.0,181.800003,60.600001,42,72.0,100,67.099998,70.800003,67.800003
20161222231500,180.0,181.800003,60.600001,42,77.199997,100,67.599998,70.800003,67.800003
20161222233000,180.0,184.800003,61.600001,42,73.5,100,67.900002,70.800003,67.800003
20161222234500,180.0,181.800003,60.600001,42,59.799999,0,67.800003,70.800003,67.800003
20161223000000,180.0,184.199997,61.399999,42,59.799999,100,67.199997,70.800003,67.800003
20161223001500,180.0,184.199997,61.399999,42,69.099998,100,67.0,70.800003,67.800003
20161223003000,180.0,187.800003,62.600001,42,67.699997,100,67.400002,70.800003,67.800003
20161223004500,180.0,183.600006,61.200002,42,71.099998,100,67.5,70.800003,67.800003
20161223010000,180.0,181.199997,60.399999,42,69.599998,100,67.599998,70.800003,67.800003
20161223011500,180.0,187.199997,62.399999,42,68.199997,100,67.599998,70.800003,67.800003
20161223013000,180.0,184.800003,61.600001,42,71.599998,100,67.699997,70.800003,67.800003
20161223014500,180.0,181.199997,60.399999,42,68.099998,100,67.699997,70.800003,67.800003
20161223020000,180.0,175.199997,58.399999,42,72.0,100,67.699997,70.800003,67.800003
20161223021500,180.0,170.399994,56.799998,43,70.099998,100,67.800003,70.800003,67.800003
20161223023000,180.0,175.199997,58.399999,43,70.099998,100,67.800003,70.800003,67.800003
20161223024500,180.0,177.600006,59.200002,43,71.699997,100,67.800003,70.800003,67.800003
20161223030000,180.0,175.199997,58.399999,43,69.199997,100,67.800003,70.800003,67.800003
20161223031500,180.0,181.800003,60.600001,43,71.599998,100,67.800003,70.800003,67.800003
20161223033000,180.0,181.800003,60.600001,43,67.599998,100,67.800003,70.800003,67.800003
20161223034500,180.0,184.800003,61.600001,43,71.900002,100,67.800003,70.800003,67.800003
20161223040000,180.0,184.800003,61.600001,43,67.699997,100,67.800003,70.800003,67.800003
20161223041500,180.0,184.800003,61.600001,43,70.699997,100,67.800003,70.800003,67.800003
20161223043000,180.0,184.800003,61.600001,43,67.699997,100,67.699997,70.800003,67.800003
20161223044500,180.0,184.800003,61.600001,43,69.699997,100,67.800003,70.800003,67.800003
20161223050000,180.0,178.199997,59.399999,43,69.699997,100,67.800003,70.800003,67.800003
20161223051500,180.0,184.199997,61.399999,43,69.699997,100,67.800003,70.800003,67.800003
20161223053000,180.0,181.199997,60.399999,43,69.699997,100,67.800003,70.800003,67.800003
20161223054500,180.0,181.199997,60.399999,43,69.699997,100,67.800003,70.800003,67.800003
20161223060000,180.0,181.199997,60.399999,43,69.699997,100,67.800003,70.800003,67.800003
20161223061500,180.0,177.600006,59.200002,43,69.699997,100,67.900002,70.800003,67.800003
20161223063000,180.0,180.0,60.0,43,68.099998,100,67.800003,70.800003,67.800003
20161223064500,180.0,178.199997,59.399999,43,71.599998,100,67.800003,70.800003,67.800003
20161223070000,180.0,178.199997,59.399999,43,68.099998,100,67.900002,70.800003,67.800003
20161223071500,180.0,173.399994,57.799998,43,71.099998,100,67.900002,70.800003,67.800003
20161223073000,180.0,173.399994,57.799998,43,71.099998,100,67.900002,70.800003,67.800003
20161223074500,180.0,173.399994,57.799998,43,68.699997,100,67.900002,70.800003,67.800003
20161223080000,180.0,173.399994,57.799998,43,72.400002,100,67.800003,70.800003,67.800003
20161223081500,180.0,180.600006,60.200002,44,68.0,100,67.800003,70.800003,67.800003
20161223083000,180.0,180.600006,60.200002,44,70.599998,100,67.699997,70.800003,67.800003
20161223084500,180.0,180.600006,60.200002,44,70.599998,100,67.800003,70.800003,67.800003
20161223090000,180.0,180.600006,60.200002,44,68.900002,100,67.699997,70.800003,67.800003
20161223091500,180.0,178.199997,59.399999,44,71.699997,100,67.699997,70.800003,67.800003
20161223093000,180.0,180.600006,60.200002,44,70.900002,100,67.800003,70.800003,67.800003
20161223094500,180.0,186.600006,62.200002,44,68.199997,100,67.800003,70.800003,67.800003
20161223100000,180.0,183.600006,61.200002,43,71.0,100,67.699997,70.800003,67.800003
20161223101500,180.0,187.800003,62.600001,43,67.699997,100,67.800003,70.800003,67.800003
20161223103000,180.0,190.199997,63.399999,43,72.0,100,67.800003,70.800003,67.800003
20161223104500,180.0,184.800003,61.600001,43,68.199997,100,67.800003,70.800003,67.800003
20161223110000,180.0,181.800003,60.600001,42,71.599998,100,67.800003,70.800003,67.800003
20161223111500,180.0,181.800003,60.600001,42,69.599998,100,67.800003,70.800003,67.800003
20161223113000,180.0,181.800003,60.600001,42,71.0,100,67.800003,70.800003,67.800003
20161223114500,180.0,181.800003,60.600001,42,68.699997,100,67.900002,70.800003,67.800003
20161223120000,180.0,181.800003,60.600001,42,71.900002,100,67.900002,70.800003,67.800003
20161223121500,180.0,181.800003,60.600001,42,71.900002,100,67.900002,70.800003,67.800003
20161223123000,180.0,181.800003,60.600001,42,68.699997,100,68.0,70.800003,67.800003
20161223124500,180.0,177.600006,59.200002,42,68.699997,100,68.0,70.800003,67.800003
20161223130000,180.0,177.600006,59.200002,42,60.799999,0,67.900002,70.800003,67.800003
20161223131500,180.0,181.199997,60.399999,42,60.799999,0,67.699997,70.800003,67.800003
20161223133000,180.0,181.199997,60.399999,42,60.799999,100,67.400002,70.800003,67.800003
20161223134500,180.0,175.199997,58.399999,42,60.799999,100,67.300003,70.800003,67.800003
20161223140000,180.0,177.0,59.0,42,62.400002,100,67.300003,70.800003,67.800003
20161223141500,180.0,177.0,59.0,42,62.400002,100,67.300003,70.800003,67.800003
20161223143000,180.0,173.399994,57.799998,42,73.0,100,67.599998,70.800003,67.800003
20161223144500,180.0,175.199997,58.399999,43,71.099998,0,68.099998,70.800003,67.800003
20161223150000,180.0,175.199997,58.399999,43,61.599998,0,67.800003,70.800003,67.800003
20161223151500,180.0,177.0,59.0,43,60.0,0,67.400002,70.800003,67.800003
20161223153000,180.0,173.399994,57.799998,43,60.799999,100,67.400002,70.800003,67.800003
20161223154500,180.0,175.199997,58.399999,43,60.799999,100,67.300003,70.800003,67.800003
20161223160000,180.0,175.199997,58.399999,43,62.799999,100,67.300003,70.800003,67.800003
20161223161500,180.0,175.199997,58.399999,43,62.799999,100,67.300003,70.800003,67.800003
20161223163000,180.0,175.199997,58.399999,43,67.599998,100,67.400002,70.800003,67.800003
20161223164500,180.0,173.399994,57.799998,43,69.599998,100,67.599998,70.800003,67.800003
20161223170000,180.0,175.199997,58.399999,43,70.5,100,67.699997,70.800003,67.800003
20161223171500,180.0,180.0,60.0,43,68.199997,100,67.699997,70.800003,67.800003
20161223173000,180.0,177.0,59.0,43,68.199997,100,67.800003,70.800003,67.800003
20161223174500,180.0,175.199997,58.399999,43,68.199997,100,67.900002,70.800003,67.800003
20161223180000,180.0,175.199997,58.399999,43,70.099998,100,67.900002,70.800003,67.800003
20161223181500,180.0,178.199997,59.399999,43,67.699997,100,67.900002,70.800003,67.800003
20161223183000,180.0,175.199997,58.399999,43,69.5,100,67.900002,70.800003,67.800003
20161223184500,180.0,175.199997,58.399999,43,68.699997,100,67.900002,70.800003,67.800003
20161223190000,180.0,177.0,59.0,43,67.199997,100,67.900002,70.800003,67.800003
20161223191500,180.0,177.0,59.0,43,70.599998,100,67.900002,70.800003,67.800003
20161223193000,180.0,172.800003,57.600001,43,67.300003,100,67.900002,70.800003,67.800003
20161223194500,180.0,177.0,59.0,43,62.799999,0,67.900002,70.800003,67.800003
20161223200000,180.0,177.0,59.0,43,61.200001,0,67.699997,70.800003,67.800003
20161223201500,180.0,177.0,59.0,43,61.200001,100,67.400002,70.800003,67.800003
20161223203000,180.0,173.399994,57.799998,43,61.200001,100,67.199997,70.800003,67.800003
20161223204500,180.0,175.199997,58.399999,43,62.400002,100,67.199997,70.800003,67.800003
20161223210000,180.0,178.199997,59.399999,43,74.699997,100,67.300003,70.800003,67.800003
20161223211500,180.0,175.199997,58.399999,43,76.5,100,67.800003,70.800003,67.800003
20161223213000,180.0,175.199997,58.399999,43,62.400002,0,68.099998,70.800003,67.800003
20161223214500,180.0,177.0,59.0,43,59.900002,100,67.400002,70.800003,67.800003
20161223220000,180.0,177.0,59.0,43,61.099998,100,67.199997,70.800003,67.800003
20161223221500,180.0,175.199997,58.399999,43,62.200001,100,67.099998,70.800003,67.800003
20161223223000,180.0,175.199997,58.399999,43,74.800003,100,67.400002,70.800003,67.800003
20161223224500,180.0,177.0,59.0,43,80.099998,100,67.900002,70.800003,67.800003
20161223230000,180.0,177.0,59.0,43,62.099998,0,68.099998,70.800003,67.800003
20161223231500,180.0,174.600006,58.200002,43,59.5,100,67.300003,70.800003,67.800003
20161223233000,180.0,174.600006,58.200002,43,61.700001,100,67.099998,70.800003,67.800003
20161223234500,180.0,177.0,59.0,43,66.699997,100,67.099998,70.800003,67.800003
20161224000000,180.0,177.0,59.0,43,74.900002,100,67.599998,70.800003,67.800003
20161224001500,180.0,180.0,60.0,43,74.900002,100,67.900002,70.800003,67.800003
20161224003000,180.0,174.600006,58.200002,43,59.599998,0,67.800003,70.800003,67.800003
20161224004500,180.0,177.600006,59.200002,43,59.599998,100,67.300003,70.800003,67.800003
20161224010000,180.0,180.600006,60.200002,43,62.0,100,67.099998,70.800003,67.800003
20161224011500,180.0,187.199997,62.399999,43,75.300003,100,67.199997,70.800003,67.800003
20161224013000,180.0,184.800003,61.600001,42,88.0,100,67.900002,70.800003,67.800003
20161224014500,180.0,181.800003,60.600001,42,59.599998,0,67.800003,70.800003,67.800003
20161224020000,180.0,178.199997,59.399999,42,59.599998,100,67.199997,70.800003,67.800003
20161224021500,180.0,184.199997,61.399999,42,62.0,100,67.099998,70.800003,67.800003
20161224023000,180.0,184.199997,61.399999,42,75.400002,100,67.300003,70.800003,67.800003
20161224024500,180.0,187.199997,62.399999,42,85.599998,100,67.900002,70.800003,67.800003
20161224030000,180.0,184.800003,61.600001,42,59.599998,0,67.699997,70.800003,67.800003
20161224031500,180.0,184.800003,61.600001,42,59.599998,100,67.199997,70.800003,67.800003
20161224033000,180.0,184.800003,61.600001,42,62.0,100,67.099998,70.800003,67.800003
20161224034500,180.0,181.199997,60.399999,42,75.300003,100,67.300003,70.800003,67.800003
20161224040000,180.0,184.199997,61.399999,42,84.5,100,67.900002,70.800003,67.800003
20161224041500,180.0,186.600006,62.200002,42,58.900002,0,67.699997,70.800003,67.800003
20161224043000,180.0,184.199997,61.399999,42,60.400002,100,67.199997,70.800003,67.800003
20161224044500,180.0,184.199997,61.399999,42,61.599998,100,67.099998,70.800003,67.800003
20161224050000,180.0,184.199997,61.399999,42,78.5,100,67.400002,70.800003,67.800003
20161224051500,180.0,186.600006,62.200002,42,80.300003,100,67.900002,70.800003,67.800003
20161224053000,180.0,183.600006,61.200002,42,59.599998,0,67.599998,70.800003,67.800003
20161224054500,180.0,186.600006,62.200002,42,61.099998,100,67.199997,70.800003,67.800003
20161224060000,180.0,186.600006,62.200002,42,61.900002,100,67.099998,70.800003,67.800003
20161224061500,180.0,186.600006,62.200002,42,86.199997,100,67.599998,70.800003,67.800003
20161224063000,180.0,186.600006,62.200002,42,77.300003,100,68.0,70.800003,67.800003
20161224064500,180.0,184.199997,61.399999,42,59.5,100,67.400002,70.800003,67.800003
20161224070000,180.0,177.600006,59.200002,42,61.5,100,67.0,70.800003,67.800003
20161224071500,180.0,175.199997,58.399999,42,72.5,100,67.199997,70.800003,67.800003
20161224073000,180.0,175.199997,58.399999,42,82.0,100,67.800003,70.800003,67.800003
20161224074500,180.0,175.199997,58.399999,43,74.400002,100,68.099998,70.800003,67.800003
20161224080000,180.0,175.199997,58.399999,44,59.599998,100,67.400002,70.800003,67.800003
20161224081500,180.0,175.199997,58.399999,44,61.900002,100,67.099998,70.800003,67.800003
20161224083000,180.0,175.199997,58.399999,44,76.400002,100,67.099998,70.800003,67.800003
20161224084500,180.0,175.199997,58.399999,44,82.0,100,67.800003,70.800003,67.800003
20161224090000,180.0,178.199997,59.399999,44,62.400002,0,67.699997,70.800003,67.800003
20161224091500,180.0,178.199997,59.399999,44,60.900002,100,67.199997,70.800003,67.800003
20161224093000,180.0,178.199997,59.399999,44,62.799999,100,67.099998,70.800003,67.800003
20161224094500,180.0,175.199997,58.399999,44,81.5,100,67.199997,70.800003,67.800003
20161224100000,180.0,173.399994,57.799998,44,81.5,100,67.900002,70.800003,67.800003
20161224101500,180.0,177.600006,59.200002,44,61.200001,0,67.800003,70.800003,67.800003
20161224103000,180.0,173.399994,57.799998,44,60.299999,100,67.400002,70.800003,67.800003
20161224104500,180.0,173.399994,57.799998,44,62.0,100,67.099998,70.800003,67.800003
20161224110000,180.0,177.0,59.0,44,67.199997,100,67.099998,70.800003,67.800003
20161224111500,180.0,177.0,59.0,44,79.199997,100,67.800003,70.800003,67.800003
20161224113000,180.0,177.0,59.0,44,63.700001,0,67.900002,70.800003,67.800003
20161224114500,180.0,177.0,59.0,44,60.799999,100,67.400002,70.800003,67.800003
20161224120000,180.0,174.600006,58.200002,44,61.900002,100,67.199997,70.800003,67.800003
20161224121500,180.0,177.600006,59.200002,44,63.599998,100,67.199997,70.800003,67.800003
20161224123000,180.0,175.199997,58.399999,44,74.900002,100,67.300003,70.800003,67.800003
20161224124500,180.0,180.0,60.0,44,82.0,100,67.900002,70.800003,67.800003
20161224130000,180.0,173.399994,57.799998,44,60.400002,0,67.699997,70.800003,67.800003
20161224131500,180.0,180.600006,60.200002,44,60.400002,100,67.300003,70.800003,67.800003
20161224133000,180.0,172.800003,57.600001,44,62.400002,100,67.199997,70.800003,67.800003
20161224134500,180.0,174.600006,58.200002,44,62.400002,100,67.199997,70.800003,67.800003
20161224140000,180.0,177.0,59.0,44,68.599998,100,67.400002,70.800003,67.800003
20161224141500,180.0,181.199997,60.399999,44,71.599998,100,67.599998,70.800003,67.800003
20161224143000,180.0,177.600006,59.200002,44,68.599998,100,67.800003,70.800003,67.800003
20161224144500,180.0,180.600006,60.200002,44,71.800003,100,67.900002,70.800003,67.800003
20161224150000,180.0,175.199997,58.399999,44,69.099998,100,68.0,70.800003,67.800003
20161224151500,180.0,178.199997,59.399999,44,61.900002,0,67.900002,70.800003,67.800003
20161224153000,180.0,178.199997,59.399999,44,60.799999,0,67.699997,70.800003,67.800003
20161224154500,180.0,178.199997,59.399999,44,60.099998,100,67.400002,70.800003,67.800003
20161224160000,180.0,180.0,60.0,44,61.099998,100,67.300003,70.800003,67.800003
20161224161500,180.0,173.399994,57.799998,44,62.400002,100,67.300003,70.800003,67.800003
20161224163000,180.0,177.0,59.0,44,62.400002,100,67.300003,70.800003,67.800003
20161224164500,180.0,177.0,59.0,44,78.699997,100,67.400002,70.800003,67.800003
20161224170000,180.0,177.0,59.0,44,74.199997,100,68.0,70.800003,67.800003
20161224171500,180.0,177.0,59.0,44,63.200001,0,67.800003,70.800003,67.800003
20161224173000,180.0,180.0,60.0,44,60.400002,100,67.5,70.800003,67.800003
20161224174500,180.0,174.600006,58.200002,44,60.400002,100,67.300003,70.800003,67.800003
20161224180000,180.0,180.0,60.0,44,62.799999,100,67.199997,70.800003,67.800003
20161224181500,180.0,177.600006,59.200002,44,68.199997,100,67.199997,70.800003,67.800003
20161224183000,180.0,181.199997,60.399999,44,76.800003,100,67.800003,70.800003,67.800003
20161224184500,180.0,178.199997,59.399999,44,60.799999,0,67.800003,70.800003,67.800003
20161224190000,180.0,175.199997,58.399999,44,60.799999,100,67.300003,70.800003,67.800003
20161224191500,180.0,173.399994,57.799998,44,61.5,100,67.199997,70.800003,67.800003
20161224193000,180.0,177.600006,59.200002,44,62.799999,100,67.199997,70.800003,67.800003
20161224194500,180.0,175.199997,58.399999,44,82.900002,100,67.5,70.800003,67.800003
20161224200000,180.0,175.199997,58.399999,44,77.300003,0,68.099998,70.800003,67.800003
20161224201500,180.0,187.199997,62.399999,44,60.0,0,67.599998,70.800003,67.800003
20161224203000,180.0,187.199997,62.399999,43,60.0,100,67.300003,70.800003,67.800003
20161224204500,180.0,184.199997,61.399999,42,62.0,100,67.099998,70.800003,67.800003
20161224210000,180.0,177.600006,59.200002,42,70.0,100,67.199997,70.800003,67.800003
20161224211500,180.0,172.800003,57.600001,42,77.800003,100,67.800003,70.800003,67.800003
20161224213000,180.0,177.600006,59.200002,42,61.599998,0,68.0,70.800003,67.800003
20161224214500,180.0,174.600006,58.200002,42,59.599998,100,67.300003,70.800003,67.800003
20161224220000,180.0,174.600006,58.200002,42,61.900002,100,67.099998,70.800003,67.800003
20161224221500,180.0,174.600006,58.200002,42,67.699997,100,67.099998,70.800003,67.800003
20161224223000,180.0,178.199997,59.399999,42,81.400002,100,67.699997,70.800003,67.800003
20161224224500,180.0,178.199997,59.399999,42,61.299999,0,68.0,70.800003,67.800003
20161224230000,180.0,178.199997,59.399999,42,59.5,100,67.300003,70.800003,67.800003
20161224231500,180.0,175.199997,58.399999,42,62.400002,100,67.099998,70.800003,67.800003
20161224233000,180.0,180.600006,60.200002,42,71.0,100,67.099998,70.800003,67.800003
20161224234500,180.0,180.600006,60.200002,42,80.099998,100,67.699997,70.800003,67.800003
20161225000000,180.0,184.800003,61.600001,42,69.599998,0,68.099998,70.800003,67.800003
20161225001500,180.0,180.600006,60.200002,42,59.5,100,67.400002,70.800003,67.800003
20161225003000,180.0,180.600006,60.200002,42,61.200001,100,67.099998,70.800003,67.800003
20161225004500,180.0,177.600006,59.200002,42,63.599998,100,67.099998,70.800003,67.800003
20161225010000,180.0,181.800003,60.600001,42,82.199997,100,67.699997,70.800003,67.800003
20161225011500,180.0,181.800003,60.600001,42,66.900002,0,68.099998,70.800003,67.800003
20161225013000,180.0,181.800003,60.600001,42,59.200001,100,67.5,70.800003,67.800003
20161225014500,180.0,181.800003,60.600001,42,61.099998,100,67.199997,70.800003,67.800003
20161225020000,180.0,177.600006,59.200002,42,62.0,100,67.199997,70.800003,67.800003
20161225021500,180.0,177.600006,59.200002,42,80.599998,100,67.400002,70.800003,67.800003
20161225023000,180.0,181.199997,60.399999,42,74.0,100,68.0,70.800003,67.800003
20161225024500,180.0,175.199997,58.399999,42,60.099998,0,67.800003,70.800003,67.800003
20161225030000,180.0,177.0,59.0,42,60.099998,100,67.300003,70.800003,67.800003
20161225031500,180.0,180.600006,60.200002,42,62.0,100,67.099998,70.800003,67.800003
20161225033000,180.0,177.600006,59.200002,42,76.5,100,67.199997,70.800003,67.800003
20161225034500,180.0,180.0,60.0,42,74.400002,100,67.800003,70.800003,67.800003
20161225040000,180.0,177.600006,59.200002,42,60.400002,0,67.800003,70.800003,67.800003
20161225041500,180.0,177.600006,59.200002,42,60.400002,100,67.300003,70.800003,67.800003
20161225043000,180.0,177.600006,59.200002,42,62.0,100,67.099998,70.800003,67.800003
20161225044500,180.0,177.600006,59.200002,42,74.400002,100,67.199997,70.800003,67.800003
20161225050000,180.0,175.199997,58.399999,42,76.400002,100,67.800003,70.800003,67.800003
20161225051500,180.0,181.800003,60.600001,42,61.299999,0,67.900002,70.800003,67.800003
20161225053000,180.0,181.800003,60.600001,42,59.900002,100,67.300003,70.800003,67.800003
20161225054500,180.0,181.800003,60.600001,42,61.900002,100,67.099998,70.800003,67.800003
20161225060000,180.0,177.0,59.0,42,68.099998,100,67.099998,70.800003,67.800003
20161225061500,180.0,177.0,59.0,42,81.0,100,67.699997,70.800003,67.800003
20161225063000,180.0,175.199997,58.399999,42,64.400002,0,68.099998,70.800003,67.800003
20161225064500,180.0,175.199997,58.399999,42,59.5,100,67.5,70.800003,67.800003
20161225070000,180.0,177.600006,59.200002,42,61.099998,100,67.199997,70.800003,67.800003
20161225071500,180.0,173.399994,57.799998,44,62.799999,100,67.099998,70.800003,67.800003
20161225073000,180.0,177.0,59.0,44,74.400002,100,67.5,70.800003,67.800003
20161225074500,180.0,177.0,59.0,44,80.199997,100,68.0,70.800003,67.800003
20161225080000,180.0,177.0,59.0,44,60.299999,0,67.599998,70.800003,67.800003
20161225081500,180.0,180.600006,60.200002,44,60.299999,100,67.300003,70.800003,67.800003
20161225083000,180.0,180.600006,60.200002,44,63.200001,100,67.199997,70.800003,67.800003
20161225084500,180.0,180.600006,60.200002,44,64.199997,100,67.199997,70.800003,67.800003
20161225090000,180.0,180.600006,60.200002,44,88.699997,100,67.699997,70.800003,67.800003
20161225091500,180.0,183.600006,61.200002,44,63.599998,0,67.900002,70.800003,67.800003
20161225093000,180.0,181.199997,60.399999,45,61.5,100,67.5,70.800003,67.800003
20161225094500,180.0,184.800003,61.600001,44,61.5,100,67.199997,70.800003,67.800003
20161225100000,180.0,181.199997,60.399999,42,62.400002,100,67.199997,70.800003,67.800003
20161225101500,180.0,184.800003,61.600001,42,72.599998,100,67.199997,70.800003,67.800003
20161225103000,180.0,184.800003,61.600001,42,77.800003,100,67.900002,70.800003,67.800003
20161225104500,180.0,181.199997,60.399999,42,62.0,0,67.900002,70.800003,67.800003
20161225110000,180.0,181.199997,60.399999,42,59.900002,100,67.400002,70.800003,67.800003
20161225111500,180.0,183.600006,61.200002,42,61.200001,100,67.199997,70.800003,67.800003
20161225113000,180.0,183.600006,61.200002,42,61.200001,100,67.199997,70.800003,67.800003
20161225114500,180.0,177.600006,59.200002,42,75.300003,100,67.300003,70.800003,67.800003
20161225120000,180.0,177.600006,59.200002,42,83.900002,100,68.0,70.800003,67.800003
20161225121500,180.0,184.199997,61.399999,42,59.599998,0,67.800003,70.800003,67.800003
20161225123000,180.0,178.199997,59.399999,42,59.599998,100,67.400002,70.800003,67.800003
20161225124500,180.0,175.199997,58.399999,42,61.900002,100,67.199997,70.800003,67.800003
20161225130000,180.0,178.199997,59.399999,42,61.900002,100,67.300003,70.800003,67.800003
20161225131500,180.0,178.199997,59.399999,42,64.199997,100,67.199997,70.800003,67.800003
20161225133000,180.0,180.0,60.0,42,71.400002,100,67.5,70.800003,67.800003
20161225134500,180.0,177.600006,59.200002,42,71.400002,100,67.699997,70.800003,67.800003
20161225140000,180.0,177.600006,59.200002,42,67.699997,100,67.900002,70.800003,67.800003
20161225141500,180.0,181.199997,60.399999,42,67.699997,100,67.900002,70.800003,67.800003
20161225143000,180.0,184.199997,61.399999,42,69.199997,100,68.0,70.800003,67.800003
20161225144500,180.0,184.199997,61.399999,42,62.799999,0,68.099998,70.800003,67.800003
20161225150000,180.0,184.199997,61.399999,42,60.700001,0,67.699997,70.800003,67.800003
20161225151500,180.0,181.199997,60.399999,42,60.0,0,67.599998,70.800003,67.800003
20161225153000,180.0,184.199997,61.399999,42,60.0,100,67.400002,70.800003,67.800003
20161225154500,180.0,181.800003,60.600001,42,61.200001,100,67.300003,70.800003,67.800003
20161225160000,180.0,181.800003,60.600001,42,62.799999,100,67.300003,70.800003,67.800003
20161225161500,180.0,181.800003,60.600001,42,62.799999,100,67.300003,70.800003,67.800003
20161225163000,180.0,181.800003,60.600001,42,68.699997,100,67.5,70.800003,67.800003
20161225164500,180.0,181.800003,60.600001,42,68.699997,100,67.599998,70.800003,67.800003
20161225170000,180.0,181.800003,60.600001,42,69.699997,100,67.699997,70.800003,67.800003
20161225171500,180.0,178.199997,59.399999,42,67.300003,100,67.900002,70.800003,67.800003
20161225173000,180.0,178.199997,59.399999,42,70.5,100,67.900002,70.800003,67.800003
20161225174500,180.0,174.600006,58.200002,42,70.5,100,67.900002,70.800003,67.800003
20161225180000,180.0,174.600006,58.200002,42,63.200001,0,68.099998,70.800003,67.800003
20161225181500,180.0,174.600006,58.200002,43,60.799999,0,67.699997,70.800003,67.800003
20161225183000,180.0,174.600006,58.200002,43,60.799999,100,67.5,70.800003,67.800003
20161225184500,180.0,174.600006,58.200002,43,60.799999,100,67.300003,70.800003,67.800003
20161225190000,180.0,177.600006,59.200002,43,62.0,100,67.300003,70.800003,67.800003
20161225191500,180.0,174.600006,58.200002,43,63.200001,100,67.199997,70.800003,67.800003
20161225193000,180.0,174.600006,58.200002,44,68.099998,100,67.400002,70.800003,67.800003
20161225194500,180.0,180.0,60.0,44,69.099998,100,67.599998,70.800003,67.800003
20161225200000,180.0,180.0,60.0,44,68.199997,100,67.699997,70.800003,67.800003
20161225201500,180.0,184.800003,61.600001,44,66.699997,100,67.800003,70.800003,67.800003
20161225203000,180.0,181.800003,60.600001,44,70.099998,100,67.800003,70.800003,67.800003
20161225204500,180.0,181.800003,60.600001,44,67.300003,100,67.900002,70.800003,67.800003
20161225210000,180.0,184.199997,61.399999,44,71.199997,100,67.900002,70.800003,67.800003
20161225211500,180.0,186.600006,62.200002,44,67.300003,100,67.900002,70.800003,67.800003
20161225213000,180.0,181.199997,60.399999,42,69.599998,100,67.900002,70.800003,67.800003
20161225214500,180.0,181.199997,60.399999,42,66.800003,100,68.0,70.800003,67.800003
20161225220000,180.0,183.600006,61.200002,42,69.099998,100,67.900002,70.800003,67.800003
20161225221500,180.0,180.600006,60.200002,42,67.900002,100,68.0,70.800003,67.800003
20161225223000,180.0,183.600006,61.200002,42,67.900002,100,68.0,70.800003,67.800003
20161225224500,180.0,183.600006,61.200002,42,68.800003,100,68.0,70.800003,67.800003
20161225230000,180.0,180.600006,60.200002,42,61.5,0,67.800003,70.800003,67.800003
20161225231500,180.0,180.600006,60.200002,42,60.400002,100,67.5,70.800003,67.800003
20161225233000,180.0,183.600006,61.200002,42,60.400002,100,67.300003,70.800003,67.800003
20161225234500,180.0,183.600006,61.200002,42,61.900002,100,67.199997,70.800003,67.800003
20161226000000,180.0,183.600006,61.200002,42,66.699997,100,67.199997,70.800003,67.800003
20161226001500,180.0,183.600006,61.200002,42,74.900002,100,67.900002,70.800003,67.800003
20161226003000,180.0,180.600006,60.200002,42,60.799999,0,67.900002,70.800003,67.800003
20161226004500,180.0,183.600006,61.200002,42,59.5,100,67.300003,70.800003,67.800003
20161226010000,180.0,183.600006,61.200002,42,61.5,100,67.199997,70.800003,67.800003
20161226011500,180.0,180.0,60.0,42,62.400002,100,67.199997,70.800003,67.800003
20161226013000,180.0,186.600006,62.200002,42,72.900002,100,67.400002,70.800003,67.800003
20161226014500,180.0,181.800003,60.600001,42,78.800003,100,68.0,70.800003,67.800003
20161226020000,180.0,177.0,59.0,42,59.200001,0,67.599998,70.800003,67.800003
20161226021500,180.0,177.0,59.0,42,60.799999,100,67.199997,70.800003,67.800003
20161226023000,180.0,181.800003,60.600001,42,62.400002,100,67.199997,70.800003,67.800003
20161226024500,180.0,181.800003,60.600001,42,66.199997,100,67.199997,70.800003,67.800003
20161226030000,180.0,181.800003,60.600001,42,76.800003,100,67.699997,70.800003,67.800003
20161226031500,180.0,181.800003,60.600001,42,61.200001,0,68.099998,70.800003,67.800003
20161226033000,180.0,177.600006,59.200002,42,59.900002,100,67.400002,70.800003,67.800003
20161226034500,180.0,175.199997,58.399999,43,61.900002,100,67.199997,70.800003,67.800003
20161226040000,180.0,180.0,60.0,44,62.799999,100,67.199997,70.800003,67.800003
20161226041500,180.0,177.600006,59.200002,44,83.699997,100,67.400002,70.800003,67.800003
20161226043000,180.0,177.600006,59.200002,44,77.800003,100,68.099998,70.800003,67.800003
20161226044500,180.0,181.199997,60.399999,44,59.900002,0,67.599998,70.800003,67.800003
20161226050000,180.0,175.199997,58.399999,44,59.900002,100,67.199997,70.800003,67.800003
20161226051500,180.0,180.0,60.0,44,62.799999,100,67.199997,70.800003,67.800003
20161226053000,180.0,180.0,60.0,44,64.699997,100,67.199997,70.800003,67.800003
20161226054500,180.0,180.0,60.0,44,88.5,100,67.699997,70.800003,67.800003
20161226060000,180.0,177.600006,59.200002,44,62.400002,0,67.900002,70.800003,67.800003
20161226061500,180.0,180.0,60.0,44,60.799999,0,67.599998,70.800003,67.800003
20161226063000,180.0,180.0,60.0,44,60.799999,100,67.199997,70.800003,67.800003
20161226064500,180.0,180.0,60.0,45,63.599998,100,67.199997,70.800003,67.800003
20161226070000,180.0,190.199997,63.399999,42,78.300003,100,67.199997,70.800003,67.800003
20161226071500,180.0,190.199997,63.399999,42,72.199997,100,67.800003,70.800003,67.800003
20161226073000,180.0,187.199997,62.399999,42,61.200001,0,67.900002,70.800003,67.800003
20161226074500,180.0,180.0,60.0,42,60.200001,100,67.300003,70.800003,67.800003
20161226080000,180.0,180.0,60.0,42,61.900002,100,67.099998,70.800003,67.800003
20161226081500,180.0,180.0,60.0,42,68.599998,100,67.199997,70.800003,67.800003
20161226083000,180.0,183.600006,61.200002,42,73.5,100,67.699997,70.800003,67.800003
20161226084500,180.0,180.0,60.0,42,61.200001,0,67.900002,70.800003,67.800003
20161226090000,180.0,180.0,60.0,42,59.900002,100,67.300003,70.800003,67.800003
20161226091500,180.0,178.199997,59.399999,42,61.599998,100,67.199997,70.800003,67.800003
20161226093000,180.0,183.600006,61.200002,42,62.799999,100,67.199997,70.800003,67.800003
20161226094500,180.0,180.0,60.0,42,78.300003,100,67.5,70.800003,67.800003
20161226100000,180.0,180.0,60.0,42,71.400002,0,68.099998,70.800003,67.800003
20161226101500,180.0,180.0,60.0,42,59.900002,0,67.699997,70.800003,67.800003
20161226103000,180.0,177.600006,59.200002,42,59.900002,100,67.400002,70.800003,67.800003
20161226104500,180.0,173.399994,57.799998,42,61.5,100,67.300003,70.800003,67.800003
20161226110000,180.0,177.600006,59.200002,43,62.400002,100,67.300003,70.800003,67.800003
20161226111500,180.0,174.600006,58.200002,43,62.400002,100,67.300003,70.800003,67.800003
20161226113000,180.0,178.199997,59.399999,43,69.199997,100,67.400002,70.800003,67.800003
20161226114500,180.0,180.600006,60.200002,43,71.5,100,67.699997,70.800003,67.800003
20161226120000,180.0,171.600006,57.200002,43,69.099998,100,67.800003,70.800003,67.800003
20161226121500,180.0,175.199997,58.399999,43,69.099998,100,68.0,70.800003,67.800003
20161226123000,180.0,171.600006,57.200002,43,61.200001,0,68.0,70.800003,67.800003
20161226124500,180.0,174.600006,58.200002,44,61.200001,0,67.800003,70.800003,67.800003
20161226130000,180.0,180.600006,60.200002,44,60.299999,0,67.599998,70.800003,67.800003
20161226131500,180.0,183.600006,61.200002,44,60.299999,0,67.599998,70.800003,67.800003
20161226133000,180.0,178.199997,59.399999,44,61.099998,100,67.400002,70.800003,67.800003
20161226134500,180.0,180.0,60.0,44,61.099998,100,67.400002,70.800003,67.800003
20161226140000,180.0,178.199997,59.399999,44,62.0,100,67.400002,70.800003,67.800003
20161226141500,180.0,183.600006,61.200002,44,62.799999,100,67.400002,70.800003,67.800003
20161226143000,180.0,181.199997,60.399999,44,62.799999,100,67.5,70.800003,67.800003
20161226144500,180.0,181.199997,60.399999,44,62.799999,100,67.5,70.800003,67.800003
20161226150000,180.0,190.199997,63.399999,44,61.200001,100,67.5,70.800003,67.800003
20161226151500,180.0,177.0,59.0,44,63.599998,100,67.5,70.800003,67.800003
20161226153000,180.0,180.0,60.0,44,62.799999,100,67.599998,70.800003,67.800003
20161226154500,180.0,180.0,60.0,44,62.799999,100,67.599998,70.800003,67.800003
20161226160000,180.0,184.199997,61.399999,44,62.799999,100,67.599998,70.800003,67.800003
20161226161500,180.0,180.600006,60.200002,44,62.799999,100,67.599998,70.800003,67.800003
20161226163000,180.0,186.600006,62.200002,44,62.799999,100,67.599998,70.800003,67.800003
20161226164500,180.0,184.199997,61.399999,44,62.799999,100,67.599998,70.800003,67.800003
20161226170000,180.0,184.199997,61.399999,44,62.799999,100,67.599998,70.800003,67.800003
20161226171500,180.0,184.199997,61.399999,44,62.799999,100,67.599998,70.800003,67.800003
20161226173000,180.0,180.600006,60.200002,44,62.799999,100,67.599998,70.800003,67.800003
20161226174500,180.0,180.600006,60.200002,44,63.599998,100,67.5,70.800003,67.800003
20161226180000,180.0,180.600006,60.200002,44,63.599998,100,67.599998,70.800003,67.800003
20161226181500,180.0,180.600006,60.200002,44,63.599998,100,67.599998,70.800003,67.800003
20161226183000,180.0,177.0,59.0,44,64.400002,100,67.599998,70.800003,67.800003
20161226184500,180.0,177.0,59.0,44,63.200001,100,67.599998,70.800003,67.800003
20161226190000,180.0,175.199997,58.399999,44,64.400002,100,67.599998,70.800003,67.800003
20161226191500,180.0,177.0,59.0,44,64.400002,100,67.599998,70.800003,67.800003
20161226193000,180.0,177.0,59.0,44,63.599998,100,67.699997,70.800003,67.800003
20161226194500,180.0,183.600006,61.200002,44,64.400002,100,67.599998,70.800003,67.800003
20161226200000,180.0,181.199997,60.399999,44,64.400002,100,67.599998,70.800003,67.800003
20161226201500,180.0,175.199997,58.399999,44,64.400002,100,67.599998,70.800003,67.800003
20161226203000,180.0,175.199997,58.399999,44,64.400002,100,67.599998,70.800003,67.800003
20161226204500,180.0,177.600006,59.200002,44,63.599998,100,67.599998,70.800003,67.800003
20161226210000,180.0,180.0,60.0,44,64.400002,100,67.599998,70.800003,67.800003
20161226211500,180.0,178.199997,59.399999,44,63.599998,100,67.599998,70.800003,67.800003
20161226213000,180.0,178.199997,59.399999,44,64.400002,100,67.599998,70.800003,67.800003
20161226214500,180.0,181.800003,60.600001,44,63.599998,100,67.599998,70.800003,67.800003
20161226220000,180.0,186.600006,62.200002,43,63.599998,100,67.599998,70.800003,67.800003
20161226221500,180.0,186.600006,62.200002,43,72.0,100,67.5,70.800003,67.800003
20161226223000,180.0,181.800003,60.600001,43,63.599998,0,68.0,70.800003,67.800003
20161226224500,180.0,181.800003,60.600001,42,60.799999,0,67.599998,70.800003,67.800003
20161226230000,180.0,181.800003,60.600001,42,60.799999,100,67.400002,70.800003,67.800003
20161226231500,180.0,181.800003,60.600001,42,60.799999,100,67.300003,70.800003,67.800003
20161226233000,180.0,181.800003,60.600001,42,62.0,100,67.300003,70.800003,67.800003
20161226234500,180.0,181.800003,60.600001,42,62.0,100,67.300003,70.800003,67.800003
20161227000000,180.0,178.199997,59.399999,42,68.599998,100,67.400002,70.800003,67.800003
20161227001500,180.0,180.0,60.0,42,73.5,100,68.0,70.800003,67.800003
20161227003000,180.0,180.0,60.0,42,62.0,0,67.699997,70.800003,67.800003
20161227004500,180.0,180.0,60.0,42,60.400002,100,67.5,70.800003,67.800003
20161227010000,180.0,180.0,60.0,42,60.400002,100,67.300003,70.800003,67.800003
20161227011500,180.0,180.0,60.0,42,62.0,100,67.300003,70.800003,67.800003
20161227013000,180.0,180.0,60.0,42,63.0,100,67.300003,70.800003,67.800003
20161227014500,180.0,180.0,60.0,42,64.0,100,67.300003,70.800003,67.800003
20161227020000,180.0,178.199997,59.399999,42,79.5,100,67.800003,70.800003,67.800003
20161227021500,180.0,175.199997,58.399999,42,62.0,0,67.900002,70.800003,67.800003
20161227023000,180.0,177.600006,59.200002,42,59.900002,0,67.599998,70.800003,67.800003
20161227024500,180.0,177.600006,59.200002,42,59.900002,100,67.300003,70.800003,67.800003
20161227030000,180.0,177.600006,59.200002,42,62.0,100,67.300003,70.800003,67.800003
20161227031500,180.0,174.600006,58.200002,42,62.0,100,67.300003,70.800003,67.800003
20161227033000,180.0,174.600006,58.200002,42,63.599998,100,67.300003,70.800003,67.800003
20161227034500,180.0,177.0,59.0,42,73.5,100,67.699997,70.800003,67.800003
20161227040000,180.0,174.600006,58.200002,42,62.799999,0,67.900002,70.800003,67.800003
20161227041500,180.0,174.600006,58.200002,42,61.200001,0,67.599998,70.800003,67.800003
20161227043000,180.0,171.600006,57.200002,43,61.200001,100,67.400002,70.800003,67.800003
20161227044500,180.0,174.600006,58.200002,43,61.200001,100,67.300003,70.800003,67.800003
20161227050000,180.0,174.600006,58.200002,43,62.400002,100,67.300003,70.800003,67.800003
20161227051500,180.0,177.0,59.0,43,63.200001,100,67.300003,70.800003,67.800003
20161227053000,180.0,180.600006,60.200002,43,72.400002,100,67.400002,70.800003,67.800003
20161227054500,180.0,174.600006,58.200002,43,80.699997,100,68.099998,70.800003,67.800003
20161227060000,180.0,174.600006,58.200002,43,59.599998,0,67.699997,70.800003,67.800003
20161227061500,180.0,177.0,59.0,43,59.599998,100,67.400002,70.800003,67.800003
20161227063000,180.0,177.0,59.0,43,61.200001,100,67.300003,70.800003,67.800003
20161227064500,180.0,177.0,59.0,44,62.799999,100,67.300003,70.800003,67.800003
20161227070000,180.0,177.0,59.0,44,62.799999,100,67.300003,70.800003,67.800003
20161227071500,180.0,175.199997,58.399999,44,71.400002,100,67.400002,70.800003,67.800003
20161227073000,180.0,175.199997,58.399999,44,69.199997,100,67.599998,70.800003,67.800003
20161227074500,180.0,177.600006,59.200002,44,71.5,100,67.800003,70.800003,67.800003
20161227080000,180.0,177.600006,59.200002,44,68.699997,100,67.900002,70.800003,67.800003
20161227081500,180.0,188.399994,62.799998,42,68.699997,100,68.0,70.800003,67.800003
20161227083000,180.0,188.399994,62.799998,42,68.699997,100,68.0,70.800003,67.800003
20161227084500,180.0,188.399994,62.799998,42,59.599998,0,67.800003,70.800003,67.800003
20161227090000,180.0,184.199997,61.399999,42,59.599998,100,67.5,70.800003,67.800003
20161227091500,180.0,181.199997,60.399999,42,60.299999,100,67.300003,70.800003,67.800003
20161227093000,180.0,178.199997,59.399999,42,61.5,100,67.300003,70.800003,67.800003
20161227094500,180.0,180.0,60.0,42,62.400002,100,67.300003,70.800003,67.800003
20161227100000,180.0,183.600006,61.200002,42,64.0,100,67.300003,70.800003,67.800003
20161227101500,180.0,178.199997,59.399999,42,70.599998,100,67.599998,70.800003,67.800003
20161227103000,180.0,181.800003,60.600001,42,69.599998,100,67.800003,70.800003,67.800003
20161227104500,180.0,181.800003,60.600001,42,68.699997,100,68.0,70.800003,67.800003
20161227110000,180.0,184.199997,61.399999,42,60.799999,0,67.900002,70.800003,67.800003
20161227111500,180.0,177.0,59.0,42,60.799999,0,67.699997,70.800003,67.800003
20161227113000,180.0,174.600006,58.200002,42,60.799999,0,67.599998,70.800003,67.800003
20161227114500,180.0,178.199997,59.399999,42,60.0,100,67.5,70.800003,67.800003
20161227120000,180.0,178.199997,59.399999,42,60.0,100,67.400002,70.800003,67.800003
20161227121500,180.0,178.199997,59.399999,42,61.5,100,67.400002,70.800003,67.800003
20161227123000,180.0,172.800003,57.600001,42,61.5,100,67.400002,70.800003,67.800003
20161227124500,180.0,178.199997,59.399999,44,62.400002,100,67.400002,70.800003,67.800003
20161227130000,180.0,175.199997,58.399999,44,62.400002,100,67.5,70.800003,67.800003
20161227131500,180.0,181.199997,60.399999,44,63.200001,100,67.599998,70.800003,67.800003
20161227133000,180.0,178.199997,59.399999,44,63.200001,100,67.599998,70.800003,67.800003
20161227134500,180.0,180.600006,60.200002,44,60.400002,100,67.5,70.800003,67.800003
20161227140000,180.0,180.600006,60.200002,44,63.200001,100,67.5,70.800003,67.800003
