PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161227141500,180.0,180.600006,60.200002,44,62.0,100,67.599998,70.800003,67.800003
20161227143000,180.0,184.199997,61.399999,44,62.0,100,67.599998,70.800003,67.800003
20161227144500,180.0,184.199997,61.399999,44,62.799999,100,67.599998,70.800003,67.800003
20161227150000,180.0,188.399994,62.799998,43,62.799999,100,67.599998,70.800003,67.800003
20161227151500,180.0,183.600006,61.200002,42,62.799999,100,67.599998,70.800003,67.800003
20161227153000,180.0,180.600006,60.200002,42,62.0,100,67.699997,70.800003,67.800003
20161227154500,180.0,183.600006,61.200002,42,62.0,100,67.699997,70.800003,67.800003
20161227160000,180.0,181.199997,60.399999,42,62.0,100,67.699997,70.800003,67.800003
20161227161500,180.0,184.199997,61.399999,42,62.0,100,67.699997,70.800003,67.800003
20161227163000,180.0,181.199997,60.399999,42,62.0,100,67.699997,70.800003,67.800003
20161227164500,180.0,184.199997,61.399999,42,61.200001,100,67.699997,70.800003,67.800003
20161227170000,180.0,178.199997,59.399999,42,62.400002,100,67.699997,70.800003,67.800003
20161227171500,180.0,180.0,60.0,42,62.400002,100,67.699997,70.800003,67.800003
20161227173000,180.0,180.0,60.0,42,61.299999,100,67.699997,70.800003,67.800003
20161227174500,180.0,178.199997,59.399999,42,62.400002,100,67.599998,70.800003,67.800003
20161227180000,180.0,180.0,60.0,42,61.200001,100,67.599998,70.800003,67.800003
20161227181500,180.0,180.0,60.0,42,61.900002,100,67.599998,70.800003,67.800003
20161227183000,180.0,180.0,60.0,42,61.200001,100,67.599998,70.800003,67.800003
20161227184500,180.0,180.0,60.0,42,62.799999,100,67.5,70.800003,67.800003
20161227190000,180.0,183.600006,61.200002,42,62.799999,100,67.599998,70.800003,67.800003
20161227191500,180.0,180.600006,60.200002,42,62.799999,100,67.599998,70.800003,67.800003
20161227193000,180.0,180.600006,60.200002,45,64.400002,100,67.599998,70.800003,67.800003
20161227194500,180.0,184.800003,61.600001,44,62.799999,100,67.599998,70.800003,67.800003
20161227200000,180.0,181.800003,60.600001,44,62.0,100,67.599998,70.800003,67.800003
20161227201500,180.0,186.600006,62.200002,44,63.599998,100,67.599998,70.800003,67.800003
20161227203000,180.0,173.399994,57.799998,42,62.700001,100,67.599998,70.800003,67.800003
20161227204500,180.0,175.199997,58.399999,43,63.900002,100,67.599998,70.800003,67.800003
20161227210000,180.0,173.399994,57.799998,43,62.799999,100,67.599998,70.800003,67.800003
20161227211500,180.0,178.199997,59.399999,43,64.0,100,67.599998,70.800003,67.800003
20161227213000,180.0,171.600006,57.200002,43,63.200001,100,67.5,70.800003,67.800003
20161227214500,180.0,175.199997,58.399999,43,70.5,100,67.599998,70.800003,67.800003
20161227220000,180.0,177.600006,59.200002,43,67.300003,100,67.800003,70.800003,67.800003
20161227221500,180.0,174.600006,58.200002,43,70.099998,100,67.900002,70.800003,67.800003
20161227223000,180.0,174.600006,58.200002,43,68.699997,100,67.900002,70.800003,67.800003
20161227224500,180.0,181.800003,60.600001,43,67.300003,100,68.0,70.800003,67.800003
20161227230000,180.0,181.800003,60.600001,43,59.700001,0,67.900002,70.800003,67.800003
20161227231500,180.0,181.800003,60.600001,43,59.700001,100,67.400002,70.800003,67.800003
20161227233000,180.0,181.800003,60.600001,44,60.700001,100,67.300003,70.800003,67.800003
20161227234500,180.0,178.199997,59.399999,44,61.900002,100,67.199997,70.800003,67.800003
20161228000000,180.0,180.600006,60.200002,44,62.799999,100,67.199997,70.800003,67.800003
20161228001500,180.0,180.600006,60.200002,44,76.400002,100,67.699997,70.800003,67.800003
20161228003000,180.0,184.800003,61.600001,44,60.799999,0,67.900002,70.800003,67.800003
20161228004500,180.0,181.800003,60.600001,44,59.700001,100,67.400002,70.800003,67.800003
20161228010000,180.0,174.600006,58.200002,42,61.099998,100,67.199997,70.800003,67.800003
20161228011500,180.0,177.600006,59.200002,43,62.0,100,67.199997,70.800003,67.800003
20161228013000,180.0,172.800003,57.600001,43,75.300003,100,67.400002,70.800003,67.800003
20161228014500,180.0,178.199997,59.399999,43,88.0,100,68.0,70.800003,67.800003
20161228020000,180.0,173.399994,57.799998,43,59.599998,0,67.800003,70.800003,67.800003
20161228021500,180.0,180.600006,60.200002,43,59.599998,100,67.400002,70.800003,67.800003
20161228023000,180.0,177.600006,59.200002,43,61.599998,100,67.199997,70.800003,67.800003
20161228024500,180.0,180.0,60.0,43,65.300003,100,67.199997,70.800003,67.800003
20161228030000,180.0,178.199997,59.399999,43,73.0,100,67.599998,70.800003,67.800003
20161228031500,180.0,180.0,60.0,43,77.699997,100,68.0,70.800003,67.800003
20161228033000,180.0,181.800003,60.600001,43,59.200001,0,67.699997,70.800003,67.800003
20161228034500,180.0,171.600006,57.200002,43,59.900002,100,67.199997,70.800003,67.800003
20161228040000,180.0,173.399994,57.799998,43,61.900002,100,67.199997,70.800003,67.800003
20161228041500,180.0,177.0,59.0,43,72.0,100,67.099998,70.800003,67.800003
20161228043000,180.0,175.199997,58.399999,43,81.800003,100,67.800003,70.800003,67.800003
20161228044500,180.0,180.0,60.0,43,61.200001,0,67.800003,70.800003,67.800003
20161228050000,180.0,180.0,60.0,43,60.0,100,67.300003,70.800003,67.800003
20161228051500,180.0,177.0,59.0,43,61.599998,100,67.099998,70.800003,67.800003
20161228053000,180.0,175.199997,58.399999,43,74.300003,100,67.199997,70.800003,67.800003
20161228054500,180.0,180.0,60.0,43,78.0,100,67.900002,70.800003,67.800003
20161228060000,180.0,177.600006,59.200002,43,62.799999,0,67.800003,70.800003,67.800003
20161228061500,180.0,180.0,60.0,43,60.400002,100,67.400002,70.800003,67.800003
20161228063000,180.0,184.800003,61.600001,43,61.200001,100,67.199997,70.800003,67.800003
20161228064500,180.0,178.199997,59.399999,43,63.0,100,67.099998,70.800003,67.800003
20161228070000,180.0,181.800003,60.600001,43,79.199997,100,67.599998,70.800003,67.800003
20161228071500,180.0,181.800003,60.600001,43,65.900002,0,68.099998,70.800003,67.800003
20161228073000,180.0,181.800003,60.600001,43,60.299999,100,67.400002,70.800003,67.800003
20161228074500,180.0,173.399994,57.799998,43,61.900002,100,67.199997,70.800003,67.800003
20161228080000,180.0,169.800003,56.600001,43,61.900002,100,67.199997,70.800003,67.800003
20161228081500,180.0,173.399994,57.799998,44,75.300003,100,67.199997,70.800003,67.800003
20161228083000,180.0,180.0,60.0,44,76.400002,100,68.0,70.800003,67.800003
20161228084500,180.0,180.0,60.0,44,61.5,0,67.699997,70.800003,67.800003
20161228090000,180.0,180.0,60.0,44,60.400002,100,67.300003,70.800003,67.800003
20161228091500,180.0,180.0,60.0,44,63.200001,100,67.199997,70.800003,67.800003
20161228093000,180.0,184.199997,61.399999,44,64.0,100,67.199997,70.800003,67.800003
20161228094500,180.0,184.199997,61.399999,44,85.0,100,67.599998,70.800003,67.800003
20161228100000,180.0,184.199997,61.399999,44,64.0,0,67.900002,70.800003,67.800003
20161228101500,180.0,184.199997,61.399999,44,60.0,0,67.599998,70.800003,67.800003
20161228103000,180.0,178.199997,59.399999,44,60.0,100,67.199997,70.800003,67.800003
20161228104500,180.0,186.600006,62.200002,44,62.599998,100,67.199997,70.800003,67.800003
20161228110000,180.0,180.600006,60.200002,44,67.699997,100,67.199997,70.800003,67.800003
20161228111500,180.0,180.600006,60.200002,44,79.5,100,67.800003,70.800003,67.800003
20161228113000,180.0,180.600006,60.200002,44,64.0,0,67.900002,70.800003,67.800003
20161228114500,180.0,180.600006,60.200002,44,60.400002,0,67.599998,70.800003,67.800003
20161228120000,180.0,186.600006,62.200002,44,60.400002,100,67.300003,70.800003,67.800003
20161228121500,180.0,181.800003,60.600001,44,62.400002,100,67.199997,70.800003,67.800003
20161228123000,180.0,181.800003,60.600001,44,63.599998,100,67.199997,70.800003,67.800003
20161228124500,180.0,181.800003,60.600001,44,70.400002,100,67.400002,70.800003,67.800003
20161228130000,180.0,181.800003,60.600001,44,78.300003,100,68.099998,70.800003,67.800003
20161228131500,180.0,187.199997,62.399999,43,59.599998,0,67.599998,70.800003,67.800003
20161228133000,180.0,187.199997,62.399999,43,59.599998,100,67.300003,70.800003,67.800003
20161228134500,180.0,184.199997,61.399999,42,61.5,100,67.300003,70.800003,67.800003
20161228140000,180.0,184.199997,61.399999,42,62.799999,100,67.300003,70.800003,67.800003
20161228141500,180.0,184.199997,61.399999,42,62.799999,100,67.300003,70.800003,67.800003
20161228143000,180.0,184.199997,61.399999,42,70.5,100,67.400002,70.800003,67.800003
20161228144500,180.0,178.199997,59.399999,42,68.699997,100,67.699997,70.800003,67.800003
20161228150000,180.0,181.800003,60.600001,42,68.699997,100,67.800003,70.800003,67.800003
20161228151500,180.0,184.199997,61.399999,42,71.5,100,67.900002,70.800003,67.800003
20161228153000,180.0,180.600006,60.200002,42,62.799999,0,68.099998,70.800003,67.800003
20161228154500,180.0,180.600006,60.200002,42,60.799999,0,67.699997,70.800003,67.800003
20161228160000,180.0,183.600006,61.200002,42,60.799999,0,67.599998,70.800003,67.800003
20161228161500,180.0,183.600006,61.200002,42,60.799999,100,67.400002,70.800003,67.800003
20161228163000,180.0,183.600006,61.200002,42,60.799999,100,67.300003,70.800003,67.800003
20161228164500,180.0,183.600006,61.200002,42,62.400002,100,67.300003,70.800003,67.800003
20161228170000,180.0,181.199997,60.399999,42,62.400002,100,67.300003,70.800003,67.800003
20161228171500,180.0,181.199997,60.399999,42,72.900002,100,67.400002,70.800003,67.800003
20161228173000,180.0,184.199997,61.399999,42,72.900002,0,68.099998,70.800003,67.800003
20161228174500,180.0,181.199997,60.399999,42,59.900002,0,67.599998,70.800003,67.800003
20161228180000,180.0,181.199997,60.399999,42,59.900002,100,67.400002,70.800003,67.800003
20161228181500,180.0,183.600006,61.200002,42,62.200001,100,67.199997,70.800003,67.800003
20161228183000,180.0,178.199997,59.399999,42,62.200001,100,67.199997,70.800003,67.800003
20161228184500,180.0,184.800003,61.600001,42,78.300003,100,67.400002,70.800003,67.800003
20161228190000,180.0,180.600006,60.200002,42,73.900002,100,68.0,70.800003,67.800003
20161228191500,180.0,178.199997,59.399999,43,62.400002,0,67.800003,70.800003,67.800003
20161228193000,180.0,178.199997,59.399999,43,60.400002,100,67.400002,70.800003,67.800003
20161228194500,180.0,173.399994,57.799998,43,61.099998,100,67.300003,70.800003,67.800003
20161228200000,180.0,178.199997,59.399999,43,62.400002,100,67.199997,70.800003,67.800003
20161228201500,180.0,180.600006,60.200002,43,66.699997,100,67.199997,70.800003,67.800003
20161228203000,180.0,177.0,59.0,43,77.199997,100,67.800003,70.800003,67.800003
20161228204500,180.0,184.800003,61.600001,44,60.799999,0,67.800003,70.800003,67.800003
20161228210000,180.0,190.199997,63.399999,44,60.0,100,67.400002,70.800003,67.800003
20161228211500,180.0,184.800003,61.600001,44,61.900002,100,67.199997,70.800003,67.800003
20161228213000,180.0,187.800003,62.600001,43,62.799999,100,67.199997,70.800003,67.800003
20161228214500,180.0,187.800003,62.600001,43,77.199997,100,67.5,70.800003,67.800003
20161228220000,180.0,187.800003,62.600001,43,69.699997,0,68.099998,70.800003,67.800003
20161228221500,180.0,181.199997,60.399999,42,60.400002,0,67.599998,70.800003,67.800003
20161228223000,180.0,184.199997,61.399999,42,60.400002,100,67.199997,70.800003,67.800003
20161228224500,180.0,181.800003,60.600001,42,62.0,100,67.199997,70.800003,67.800003
20161228230000,180.0,181.800003,60.600001,42,76.199997,100,67.199997,70.800003,67.800003
20161228231500,180.0,181.800003,60.600001,42,73.5,100,67.900002,70.800003,67.800003
20161228233000,180.0,173.399994,57.799998,43,60.799999,0,67.900002,70.800003,67.800003
20161228234500,180.0,181.199997,60.399999,43,59.900002,100,67.400002,70.800003,67.800003
20161229000000,180.0,181.199997,60.399999,43,61.5,100,67.199997,70.800003,67.800003
20161229001500,180.0,181.199997,60.399999,43,63.200001,100,67.099998,70.800003,67.800003
20161229003000,180.0,187.199997,62.399999,42,75.400002,100,67.599998,70.800003,67.800003
20161229004500,180.0,184.800003,61.600001,42,68.300003,0,68.099998,70.800003,67.800003
20161229010000,180.0,181.199997,60.399999,42,61.599998,0,67.599998,70.800003,67.800003
20161229011500,180.0,181.199997,60.399999,42,60.400002,100,67.300003,70.800003,67.800003
20161229013000,180.0,177.0,59.0,42,62.400002,100,67.199997,70.800003,67.800003
20161229014500,180.0,181.800003,60.600001,42,66.699997,100,67.199997,70.800003,67.800003
20161229020000,180.0,178.199997,59.399999,42,85.5,100,67.699997,70.800003,67.800003
20161229021500,180.0,181.800003,60.600001,42,64.400002,0,68.099998,70.800003,67.800003
20161229023000,180.0,178.199997,59.399999,42,61.099998,0,67.599998,70.800003,67.800003
20161229024500,180.0,180.0,60.0,42,59.900002,100,67.199997,70.800003,67.800003
20161229030000,180.0,180.0,60.0,42,62.099998,100,67.199997,70.800003,67.800003
20161229031500,180.0,183.600006,61.200002,42,70.900002,100,67.099998,70.800003,67.800003
20161229033000,180.0,178.199997,59.399999,42,76.699997,100,67.800003,70.800003,67.800003
20161229034500,180.0,180.600006,60.200002,42,64.5,0,67.900002,70.800003,67.800003
20161229040000,180.0,174.600006,58.200002,42,60.799999,100,67.5,70.800003,67.800003
20161229041500,180.0,170.399994,56.799998,42,60.799999,100,67.199997,70.800003,67.800003
20161229043000,180.0,172.800003,57.600001,43,62.799999,100,67.199997,70.800003,67.800003
20161229044500,180.0,177.0,59.0,43,71.199997,100,67.199997,70.800003,67.800003
20161229050000,180.0,174.600006,58.200002,43,83.300003,100,67.900002,70.800003,67.800003
20161229051500,180.0,174.600006,58.200002,43,62.400002,0,67.900002,70.800003,67.800003
20161229053000,180.0,174.600006,58.200002,43,60.400002,0,67.599998,70.800003,67.800003
20161229054500,180.0,174.600006,58.200002,43,61.099998,100,67.199997,70.800003,67.800003
20161229060000,180.0,170.399994,56.799998,43,62.099998,100,67.199997,70.800003,67.800003
20161229061500,180.0,177.0,59.0,43,69.099998,100,67.199997,70.800003,67.800003
20161229063000,180.0,173.399994,57.799998,43,88.099998,100,67.800003,70.800003,67.800003
20161229064500,180.0,175.199997,58.399999,44,61.599998,0,67.900002,70.800003,67.800003
20161229070000,180.0,175.199997,58.399999,44,60.400002,100,67.400002,70.800003,67.800003
20161229071500,180.0,177.600006,59.200002,44,61.900002,100,67.199997,70.800003,67.800003
20161229073000,180.0,174.600006,58.200002,44,61.900002,100,67.199997,70.800003,67.800003
20161229074500,180.0,177.600006,59.200002,44,78.0,100,67.300003,70.800003,67.800003
20161229080000,180.0,175.199997,58.399999,44,78.0,100,68.0,70.800003,67.800003
20161229081500,180.0,178.199997,59.399999,44,60.799999,0,67.699997,70.800003,67.800003
20161229083000,180.0,175.199997,58.399999,44,60.799999,100,67.300003,70.800003,67.800003
20161229084500,180.0,178.199997,59.399999,44,62.400002,100,67.199997,70.800003,67.800003
20161229090000,180.0,178.199997,59.399999,44,62.400002,100,67.199997,70.800003,67.800003
20161229091500,180.0,181.199997,60.399999,44,77.199997,100,67.599998,70.800003,67.800003
20161229093000,180.0,181.199997,60.399999,44,67.099998,0,68.099998,70.800003,67.800003
20161229094500,180.0,178.199997,59.399999,44,58.799999,100,67.400002,70.800003,67.800003
20161229100000,180.0,181.800003,60.600001,44,61.099998,100,67.099998,70.800003,67.800003
20161229101500,180.0,190.800003,63.600001,43,64.099998,100,67.099998,70.800003,67.800003
20161229103000,180.0,184.199997,61.399999,42,82.199997,100,67.699997,70.800003,67.800003
20161229104500,180.0,181.800003,60.600001,42,63.599998,0,68.099998,70.800003,67.800003
20161229110000,180.0,186.600006,62.200002,42,59.099998,100,67.400002,70.800003,67.800003
20161229111500,180.0,186.600006,62.200002,42,61.099998,100,67.099998,70.800003,67.800003
20161229113000,180.0,171.600006,57.200002,42,63.099998,100,67.099998,70.800003,67.800003
20161229114500,180.0,175.199997,58.399999,42,74.400002,100,67.599998,70.800003,67.800003
20161229120000,180.0,180.0,60.0,43,79.099998,100,68.099998,70.800003,67.800003
20161229121500,180.0,170.399994,56.799998,43,60.799999,0,67.699997,70.800003,67.800003
20161229123000,180.0,170.399994,56.799998,43,60.799999,100,67.300003,70.800003,67.800003
20161229124500,180.0,184.199997,61.399999,44,62.400002,100,67.199997,70.800003,67.800003
20161229130000,180.0,187.199997,62.399999,44,62.400002,100,67.199997,70.800003,67.800003
20161229131500,180.0,187.199997,62.399999,43,80.900002,100,67.699997,70.800003,67.800003
20161229133000,180.0,187.199997,62.399999,43,61.599998,0,67.900002,70.800003,67.800003
20161229134500,180.0,187.199997,62.399999,43,60.0,100,67.300003,70.800003,67.800003
20161229140000,180.0,184.800003,61.600001,43,62.0,100,67.199997,70.800003,67.800003
20161229141500,180.0,184.800003,61.600001,43,67.699997,100,67.099998,70.800003,67.800003
20161229143000,180.0,187.800003,62.600001,43,84.199997,100,67.699997,70.800003,67.800003
20161229144500,180.0,190.199997,63.399999,43,62.799999,0,67.800003,70.800003,67.800003
20161229150000,180.0,186.600006,62.200002,43,60.799999,100,67.400002,70.800003,67.800003
20161229151500,180.0,186.600006,62.200002,43,61.599998,100,67.199997,70.800003,67.800003
20161229153000,180.0,186.600006,62.200002,43,64.800003,100,67.099998,70.800003,67.800003
20161229154500,180.0,183.600006,61.200002,43,77.900002,100,67.699997,70.800003,67.800003
20161229160000,180.0,188.399994,62.799998,43,61.200001,0,68.099998,70.800003,67.800003
20161229161500,180.0,183.600006,61.200002,43,59.900002,100,67.300003,70.800003,67.800003
20161229163000,180.0,180.0,60.0,42,62.400002,100,67.099998,70.800003,67.800003
20161229164500,180.0,180.0,60.0,42,68.599998,100,67.099998,70.800003,67.800003
20161229170000,180.0,180.0,60.0,42,86.900002,100,67.699997,70.800003,67.800003
20161229171500,180.0,181.800003,60.600001,42,72.599998,0,68.099998,70.800003,67.800003
20161229173000,180.0,181.800003,60.600001,42,58.799999,100,67.400002,70.800003,67.800003
20161229174500,180.0,184.199997,61.399999,42,62.0,100,67.099998,70.800003,67.800003
20161229180000,180.0,184.199997,61.399999,42,83.699997,100,67.099998,70.800003,67.800003
20161229181500,180.0,180.600006,60.200002,42,77.699997,100,67.699997,70.800003,67.800003
20161229183000,180.0,173.399994,57.799998,42,71.099998,0,68.099998,70.800003,67.800003
20161229184500,180.0,175.199997,58.399999,42,61.599998,100,67.400002,70.800003,67.800003
20161229190000,180.0,173.399994,57.799998,42,62.400002,100,67.099998,70.800003,67.800003
20161229191500,180.0,173.399994,57.799998,42,76.800003,100,67.199997,70.800003,67.800003
20161229193000,180.0,173.399994,57.799998,42,81.0,100,67.900002,70.800003,67.800003
20161229194500,180.0,173.399994,57.799998,42,77.699997,100,68.0,70.800003,67.800003
20161229200000,180.0,173.399994,57.799998,42,60.299999,100,67.400002,70.800003,67.800003
20161229201500,180.0,181.199997,60.399999,42,61.099998,100,66.900002,70.800003,67.800003
20161229203000,180.0,184.800003,61.600001,42,84.800003,100,67.300003,70.800003,67.800003
20161229204500,180.0,184.800003,61.600001,42,75.400002,100,67.800003,70.800003,67.800003
20161229210000,180.0,184.800003,61.600001,42,84.900002,100,68.0,70.800003,67.800003
20161229211500,180.0,184.800003,61.600001,42,58.400002,0,67.5,70.800003,67.800003
20161229213000,180.0,184.800003,61.600001,42,62.400002,100,66.900002,70.800003,67.800003
20161229214500,180.0,184.800003,61.600001,42,75.599998,100,67.300003,70.800003,67.800003
20161229220000,180.0,184.800003,61.600001,42,81.800003,100,67.800003,70.800003,67.800003
20161229221500,180.0,184.800003,61.600001,42,74.900002,100,68.0,70.800003,67.800003
20161229223000,180.0,184.800003,61.600001,42,61.200001,100,67.300003,70.800003,67.800003
20161229224500,180.0,184.800003,61.600001,42,68.599998,100,66.800003,70.800003,67.800003
20161229230000,180.0,188.399994,62.799998,42,78.599998,100,67.5,70.800003,67.800003
20161229231500,180.0,183.600006,61.200002,42,76.800003,100,67.800003,70.800003,67.800003
20161229233000,180.0,180.600006,60.200002,42,86.099998,100,68.0,70.800003,67.800003
20161229234500,180.0,184.800003,61.600001,42,60.700001,100,67.400002,70.800003,67.800003
20161230000000,180.0,184.800003,61.600001,42,64.800003,100,66.800003,70.800003,67.800003
20161230001500,180.0,181.800003,60.600001,42,86.099998,100,67.400002,70.800003,67.800003
20161230003000,180.0,184.800003,61.600001,42,75.800003,100,67.699997,70.800003,67.800003
20161230004500,180.0,184.800003,61.600001,42,78.699997,100,67.900002,70.800003,67.800003
20161230010000,180.0,187.800003,62.600001,42,69.699997,0,68.099998,70.800003,67.800003
20161230011500,180.0,184.199997,61.399999,42,61.900002,100,67.099998,70.800003,67.800003
20161230013000,180.0,187.800003,62.600001,42,76.699997,100,67.0,70.800003,67.800003
20161230014500,180.0,187.800003,62.600001,42,82.5,100,67.5,70.800003,67.800003
20161230020000,180.0,184.199997,61.399999,42,83.699997,100,67.699997,70.800003,67.800003
20161230021500,180.0,184.199997,61.399999,42,77.699997,100,67.900002,70.800003,67.800003
20161230023000,180.0,181.800003,60.600001,42,76.400002,100,68.0,70.800003,67.800003
20161230024500,180.0,184.199997,61.399999,42,59.599998,100,67.199997,70.800003,67.800003
20161230030000,180.0,187.199997,62.399999,42,82.0,100,66.900002,70.800003,67.800003
20161230031500,180.0,187.199997,62.399999,42,77.199997,100,67.5,70.800003,67.800003
20161230033000,180.0,187.199997,62.399999,42,76.400002,100,67.699997,70.800003,67.800003
20161230034500,180.0,187.199997,62.399999,42,82.800003,100,67.800003,70.800003,67.800003
20161230040000,180.0,181.199997,60.399999,42,83.699997,100,67.900002,70.800003,67.800003
20161230041500,180.0,186.600006,62.200002,42,76.300003,100,68.0,70.800003,67.800003
20161230043000,180.0,181.800003,60.600001,42,61.5,100,67.199997,70.800003,67.800003
20161230044500,180.0,181.800003,60.600001,42,62.400002,100,67.0,70.800003,67.800003
20161230050000,180.0,181.800003,60.600001,42,80.300003,100,67.199997,70.800003,67.800003
20161230051500,180.0,181.800003,60.600001,42,75.400002,100,67.699997,70.800003,67.800003
20161230053000,180.0,184.800003,61.600001,42,79.599998,100,67.900002,70.800003,67.800003
20161230054500,180.0,181.800003,60.600001,42,79.599998,100,68.0,70.800003,67.800003
20161230060000,180.0,184.800003,61.600001,42,61.700001,0,67.699997,70.800003,67.800003
20161230061500,180.0,184.800003,61.600001,42,60.0,100,67.099998,70.800003,67.800003
20161230063000,180.0,181.800003,60.600001,42,61.5,100,66.900002,70.800003,67.800003
20161230064500,180.0,178.199997,59.399999,43,82.099998,100,67.5,70.800003,67.800003
20161230070000,180.0,178.199997,59.399999,42,79.599998,100,67.800003,70.800003,67.800003
20161230071500,180.0,180.0,60.0,42,75.300003,100,67.900002,70.800003,67.800003
20161230073000,180.0,175.199997,58.399999,42,60.799999,0,67.800003,70.800003,67.800003
20161230074500,180.0,178.199997,59.399999,42,59.099998,100,67.300003,70.800003,67.800003
20161230080000,180.0,178.199997,59.399999,42,80.099998,100,66.800003,70.800003,67.800003
20161230081500,180.0,174.600006,58.200002,42,81.300003,100,67.300003,70.800003,67.800003
20161230083000,180.0,178.199997,59.399999,42,93.0,100,67.599998,70.800003,67.800003
20161230084500,180.0,175.199997,58.399999,42,82.5,100,67.699997,70.800003,67.800003
20161230090000,180.0,175.199997,58.399999,43,82.5,100,67.900002,70.800003,67.800003
20161230091500,180.0,175.199997,58.399999,43,75.5,0,68.099998,70.800003,67.800003
20161230093000,180.0,177.600006,59.200002,43,61.200001,100,67.400002,70.800003,67.800003
20161230094500,180.0,177.600006,59.200002,43,62.400002,100,66.900002,70.800003,67.800003
20161230100000,180.0,174.600006,58.200002,43,79.099998,100,67.199997,70.800003,67.800003
20161230101500,180.0,180.0,60.0,43,80.699997,100,67.599998,70.800003,67.800003
20161230103000,180.0,180.0,60.0,43,82.5,100,67.900002,70.800003,67.800003
20161230104500,180.0,180.0,60.0,43,78.300003,100,68.0,70.800003,67.800003
20161230110000,180.0,177.0,59.0,43,61.900002,100,67.5,70.800003,67.800003
20161230111500,180.0,177.0,59.0,43,61.900002,100,66.900002,70.800003,67.800003
20161230113000,180.0,177.0,59.0,43,92.5,100,67.199997,70.800003,67.800003
20161230114500,180.0,181.199997,60.399999,43,79.199997,100,67.699997,70.800003,67.800003
20161230120000,180.0,177.600006,59.200002,43,89.300003,100,68.0,70.800003,67.800003
20161230121500,180.0,175.199997,58.399999,43,61.599998,0,67.800003,70.800003,67.800003
20161230123000,180.0,173.399994,57.799998,43,60.799999,100,67.099998,70.800003,67.800003
20161230124500,180.0,177.0,59.0,43,83.0,100,67.099998,70.800003,67.800003
20161230130000,180.0,174.600006,58.200002,43,75.900002,100,67.599998,70.800003,67.800003
20161230131500,180.0,177.600006,59.200002,43,86.199997,100,67.900002,70.800003,67.800003
20161230133000,180.0,180.600006,60.200002,43,62.0,0,67.699997,70.800003,67.800003
20161230134500,180.0,178.199997,59.399999,43,61.200001,100,67.099998,70.800003,67.800003
20161230140000,180.0,178.199997,59.399999,43,78.300003,100,67.099998,70.800003,67.800003
20161230141500,180.0,180.600006,60.200002,43,80.099998,100,67.599998,70.800003,67.800003
20161230143000,180.0,178.199997,59.399999,43,82.5,100,68.0,70.800003,67.800003
20161230144500,180.0,180.0,60.0,43,59.900002,0,67.699997,70.800003,67.800003
20161230150000,180.0,178.199997,59.399999,43,61.200001,100,67.099998,70.800003,67.800003
20161230151500,180.0,178.199997,59.399999,43,81.5,100,67.099998,70.800003,67.800003
20161230153000,180.0,178.199997,59.399999,43,76.400002,100,67.699997,70.800003,67.800003
20161230154500,180.0,178.199997,59.399999,43,84.599998,100,68.0,70.800003,67.800003
20161230160000,180.0,178.199997,59.399999,43,60.400002,0,67.599998,70.800003,67.800003
20161230161500,180.0,180.0,60.0,43,62.400002,100,66.900002,70.800003,67.800003
20161230163000,180.0,180.0,60.0,43,85.199997,100,67.199997,70.800003,67.800003
20161230164500,180.0,180.0,60.0,43,77.300003,100,67.699997,70.800003,67.800003
20161230170000,180.0,178.199997,59.399999,43,79.800003,100,68.0,70.800003,67.800003
20161230171500,180.0,180.0,60.0,43,61.099998,0,67.5,70.800003,67.800003
20161230173000,180.0,175.199997,58.399999,43,61.099998,100,66.900002,70.800003,67.800003
20161230174500,180.0,175.199997,58.399999,43,77.800003,100,67.199997,70.800003,67.800003
20161230180000,180.0,180.0,60.0,43,86.300003,100,67.699997,70.800003,67.800003
20161230181500,180.0,180.0,60.0,43,80.0,100,68.0,70.800003,67.800003
20161230183000,180.0,177.600006,59.200002,43,62.400002,100,67.400002,70.800003,67.800003
20161230184500,180.0,180.0,60.0,43,61.5,100,66.900002,70.800003,67.800003
20161230190000,180.0,177.0,59.0,43,83.699997,100,67.300003,70.800003,67.800003
20161230191500,180.0,175.199997,58.399999,44,75.800003,100,67.699997,70.800003,67.800003
20161230193000,180.0,181.800003,60.600001,44,78.900002,100,68.0,70.800003,67.800003
20161230194500,180.0,181.800003,60.600001,44,59.900002,100,67.300003,70.800003,67.800003
20161230200000,180.0,184.199997,61.399999,44,63.200001,100,66.900002,70.800003,67.800003
20161230201500,180.0,184.199997,61.399999,44,79.199997,100,67.400002,70.800003,67.800003
20161230203000,180.0,180.600006,60.200002,44,86.800003,100,67.900002,70.800003,67.800003
20161230204500,180.0,180.600006,60.200002,44,77.199997,100,68.0,70.800003,67.800003
20161230210000,180.0,184.199997,61.399999,44,61.900002,100,67.300003,70.800003,67.800003
20161230211500,180.0,181.199997,60.399999,44,63.200001,100,66.900002,70.800003,67.800003
20161230213000,180.0,181.199997,60.399999,44,84.900002,100,67.400002,70.800003,67.800003
20161230214500,180.0,181.199997,60.399999,44,78.699997,100,67.699997,70.800003,67.800003
20161230220000,180.0,181.199997,60.399999,44,84.199997,100,68.099998,70.800003,67.800003
20161230221500,180.0,187.199997,62.399999,44,58.799999,100,67.300003,70.800003,67.800003
20161230223000,180.0,187.199997,62.399999,44,64.699997,100,66.800003,70.800003,67.800003
20161230224500,180.0,184.800003,61.600001,44,77.400002,100,67.5,70.800003,67.800003
20161230230000,180.0,184.800003,61.600001,44,82.099998,100,67.800003,70.800003,67.800003
20161230231500,180.0,181.800003,60.600001,44,67.300003,0,68.099998,70.800003,67.800003
20161230233000,180.0,181.800003,60.600001,44,61.200001,100,67.099998,70.800003,67.800003
20161230234500,180.0,181.800003,60.600001,44,75.599998,100,66.900002,70.800003,67.800003
20161231000000,180.0,184.199997,61.399999,44,87.400002,100,67.599998,70.800003,67.800003
20161231001500,180.0,181.800003,60.600001,44,78.199997,100,67.900002,70.800003,67.800003
20161231003000,180.0,181.800003,60.600001,44,77.300003,100,68.0,70.800003,67.800003
20161231004500,180.0,181.800003,60.600001,44,60.0,100,67.300003,70.800003,67.800003
20161231010000,180.0,181.800003,60.600001,44,63.200001,100,66.900002,70.800003,67.800003
20161231011500,180.0,181.800003,60.600001,44,76.800003,100,67.400002,70.800003,67.800003
20161231013000,180.0,181.800003,60.600001,44,84.300003,100,67.699997,70.800003,67.800003
20161231014500,180.0,181.800003,60.600001,44,79.699997,100,68.0,70.800003,67.800003
20161231020000,180.0,184.199997,61.399999,44,60.0,100,67.400002,70.800003,67.800003
20161231021500,180.0,184.199997,61.399999,44,62.299999,100,66.900002,70.800003,67.800003
20161231023000,180.0,184.199997,61.399999,44,83.099998,100,67.400002,70.800003,67.800003
20161231024500,180.0,184.199997,61.399999,44,78.300003,100,67.800003,70.800003,67.800003
20161231030000,180.0,184.199997,61.399999,44,74.699997,0,68.099998,70.800003,67.800003
20161231031500,180.0,186.600006,62.200002,44,59.799999,100,67.300003,70.800003,67.800003
20161231033000,180.0,186.600006,62.200002,44,63.200001,100,66.900002,70.800003,67.800003
20161231034500,180.0,186.600006,62.200002,44,79.300003,100,67.400002,70.800003,67.800003
20161231040000,180.0,181.800003,60.600001,44,87.5,100,67.800003,70.800003,67.800003
20161231041500,180.0,181.800003,60.600001,44,80.599998,100,68.0,70.800003,67.800003
20161231043000,180.0,181.800003,60.600001,44,61.200001,0,67.5,70.800003,67.800003
20161231044500,180.0,181.800003,60.600001,44,62.400002,100,66.900002,70.800003,67.800003
20161231050000,180.0,177.600006,59.200002,44,72.5,100,67.300003,70.800003,67.800003
20161231051500,180.0,177.600006,59.200002,44,76.800003,100,67.599998,70.800003,67.800003
20161231053000,180.0,181.199997,60.399999,44,80.0,100,67.800003,70.800003,67.800003
20161231054500,180.0,187.199997,62.399999,43,73.0,100,67.900002,70.800003,67.800003
20161231060000,180.0,187.199997,62.399999,43,78.699997,100,68.099998,70.800003,67.800003
20161231061500,180.0,187.199997,62.399999,43,59.099998,100,67.199997,70.800003,67.800003
20161231063000,180.0,184.800003,61.600001,43,64.800003,100,66.900002,70.800003,67.800003
20161231064500,180.0,173.399994,57.799998,43,88.599998,100,67.5,70.800003,67.800003
20161231070000,180.0,177.600006,59.200002,43,75.900002,100,67.900002,70.800003,67.800003
20161231071500,180.0,177.600006,59.200002,43,63.099998,0,67.900002,70.800003,67.800003
20161231073000,180.0,184.199997,61.399999,43,61.099998,100,67.099998,70.800003,67.800003
20161231074500,180.0,186.600006,62.200002,44,61.099998,100,67.099998,70.800003,67.800003
20161231080000,180.0,186.600006,62.200002,42,82.400002,100,67.599998,70.800003,67.800003
20161231081500,180.0,186.600006,62.200002,42,74.900002,100,67.900002,70.800003,67.800003
20161231083000,180.0,186.600006,62.200002,42,60.0,0,67.800003,70.800003,67.800003
20161231084500,180.0,186.600006,62.200002,42,60.799999,100,67.099998,70.800003,67.800003
20161231090000,180.0,186.600006,62.200002,42,70.099998,100,67.099998,70.800003,67.800003
20161231091500,180.0,181.199997,60.399999,42,75.300003,100,67.400002,70.800003,67.800003
20161231093000,180.0,183.600006,61.200002,42,74.099998,100,67.800003,70.800003,67.800003
20161231094500,180.0,170.399994,56.799998,42,75.599998,0,68.099998,70.800003,67.800003
20161231100000,180.0,170.399994,56.799998,43,60.799999,100,67.400002,70.800003,67.800003
20161231101500,180.0,178.199997,59.399999,43,61.900002,100,67.099998,70.800003,67.800003
20161231103000,180.0,181.199997,60.399999,44,64.0,100,67.099998,70.800003,67.800003
20161231104500,180.0,177.0,59.0,44,81.199997,100,67.599998,70.800003,67.800003
20161231110000,180.0,180.600006,60.200002,44,64.900002,0,68.099998,70.800003,67.800003
20161231111500,180.0,177.600006,59.200002,44,59.900002,100,67.300003,70.800003,67.800003
20161231113000,180.0,180.0,60.0,44,62.400002,100,67.099998,70.800003,67.800003
20161231114500,180.0,177.600006,59.200002,44,67.599998,100,67.099998,70.800003,67.800003
20161231120000,180.0,180.0,60.0,44,73.5,100,67.699997,70.800003,67.800003
20161231121500,180.0,177.0,59.0,44,79.099998,0,68.099998,70.800003,67.800003
20161231123000,180.0,177.0,59.0,44,60.799999,0,67.599998,70.800003,67.800003
20161231124500,180.0,177.0,59.0,44,60.799999,100,67.199997,70.800003,67.800003
20161231130000,180.0,180.600006,60.200002,44,62.799999,100,67.099998,70.800003,67.800003
20161231131500,180.0,177.600006,59.200002,44,78.099998,100,67.5,70.800003,67.800003
20161231133000,180.0,177.600006,59.200002,44,73.0,100,67.900002,70.800003,67.800003
20161231134500,180.0,180.0,60.0,44,60.0,0,67.800003,70.800003,67.800003
20161231140000,180.0,177.600006,59.200002,44,60.0,100,67.199997,70.800003,67.800003
20161231141500,180.0,175.199997,58.399999,44,63.200001,100,67.099998,70.800003,67.800003
20161231143000,180.0,177.600006,59.200002,44,73.900002,100,67.300003,70.800003,67.800003
20161231144500,180.0,177.600006,59.200002,44,81.5,100,67.900002,70.800003,67.800003
20161231150000,180.0,177.600006,59.200002,44,60.400002,0,67.699997,70.800003,67.800003
20161231151500,180.0,174.600006,58.200002,44,61.099998,100,67.199997,70.800003,67.800003
20161231153000,180.0,178.199997,59.399999,44,62.799999,100,67.099998,70.800003,67.800003
20161231154500,180.0,178.199997,59.399999,44,73.0,100,67.300003,70.800003,67.800003
20161231160000,180.0,178.199997,59.399999,44,78.599998,100,67.800003,70.800003,67.800003
20161231161500,180.0,180.600006,60.200002,44,63.599998,0,67.900002,70.800003,67.800003
20161231163000,180.0,173.399994,57.799998,44,60.799999,100,67.300003,70.800003,67.800003
20161231164500,180.0,177.600006,59.200002,44,62.799999,100,67.199997,70.800003,67.800003
20161231170000,180.0,180.600006,60.200002,44,66.400002,100,67.099998,70.800003,67.800003
20161231171500,180.0,175.199997,58.399999,44,80.0,100,67.699997,70.800003,67.800003
20161231173000,180.0,177.600006,59.200002,44,63.599998,0,68.099998,70.800003,67.800003
20161231174500,180.0,177.600006,59.200002,44,61.599998,100,67.400002,70.800003,67.800003
20161231180000,180.0,177.600006,59.200002,44,61.599998,100,67.199997,70.800003,67.800003
20161231181500,180.0,177.600006,59.200002,44,64.0,100,67.099998,70.800003,67.800003
20161231183000,180.0,177.600006,59.200002,44,77.400002,100,67.599998,70.800003,67.800003
20161231184500,180.0,180.0,60.0,44,73.0,0,68.099998,70.800003,67.800003
20161231190000,180.0,180.0,60.0,44,60.799999,100,67.400002,70.800003,67.800003
20161231191500,180.0,180.0,60.0,44,61.900002,100,67.099998,70.800003,67.800003
20161231193000,180.0,180.0,60.0,44,65.300003,100,67.099998,70.800003,67.800003
20161231194500,180.0,184.199997,61.399999,44,86.900002,100,67.599998,70.800003,67.800003
20161231200000,180.0,184.199997,61.399999,44,64.599998,0,68.099998,70.800003,67.800003
20161231201500,180.0,181.199997,60.399999,44,59.200001,100,67.400002,70.800003,67.800003
20161231203000,180.0,184.800003,61.600001,44,61.5,100,67.099998,70.800003,67.800003
20161231204500,180.0,184.800003,61.600001,44,67.199997,100,67.099998,70.800003,67.800003
20161231210000,180.0,181.199997,60.399999,44,87.400002,100,67.699997,70.800003,67.800003
20161231211500,180.0,184.199997,61.399999,44,62.0,0,67.800003,70.800003,67.800003
20161231213000,180.0,184.199997,61.399999,44,60.0,100,67.300003,70.800003,67.800003
20161231214500,180.0,184.199997,61.399999,44,62.400002,100,67.099998,70.800003,67.800003
20161231220000,180.0,184.199997,61.399999,44,73.400002,100,67.099998,70.800003,67.800003
20161231221500,180.0,184.199997,61.399999,44,82.900002,100,67.900002,70.800003,67.800003
20161231223000,180.0,184.199997,61.399999,44,59.599998,0,67.699997,70.800003,67.800003
20161231224500,180.0,186.600006,62.200002,44,59.599998,100,67.199997,70.800003,67.800003
20161231230000,180.0,186.600006,62.200002,44,62.400002,100,67.199997,70.800003,67.800003
20161231231500,180.0,186.600006,62.200002,44,73.900002,100,67.199997,70.800003,67.800003
20161231233000,180.0,184.199997,61.399999,44,87.699997,100,67.900002,70.800003,67.800003
20161231234500,180.0,181.199997,60.399999,44,60.0,0,67.699997,70.800003,67.800003
20170101000000,180.0,183.600006,61.200002,44,60.0,100,67.199997,70.800003,67.800003
20170101001500,180.0,177.0,59.0,44,62.0,100,67.099998,70.800003,67.800003
20170101003000,180.0,183.600006,61.200002,44,75.300003,100,67.199997,70.800003,67.800003
20170101004500,180.0,183.600006,61.200002,44,88.0,100,67.900002,70.800003,67.800003
20170101010000,180.0,183.600006,61.200002,44,60.0,0,67.699997,70.800003,67.800003
20170101011500,180.0,186.600006,62.200002,44,60.0,100,67.199997,70.800003,67.800003
20170101013000,180.0,186.600006,62.200002,44,63.200001,100,67.099998,70.800003,67.800003
20170101014500,180.0,184.199997,61.399999,44,79.199997,100,67.199997,70.800003,67.800003
20170101020000,180.0,184.199997,61.399999,44,76.800003,100,67.900002,70.800003,67.800003
20170101021500,180.0,188.399994,62.799998,43,62.400002,0,67.699997,70.800003,67.800003
20170101023000,180.0,188.399994,62.799998,43,60.299999,100,67.199997,70.800003,67.800003
20170101024500,180.0,183.600006,61.200002,42,61.900002,100,67.099998,70.800003,67.800003
20170101030000,180.0,183.600006,61.200002,42,85.0,100,67.199997,70.800003,67.800003
20170101031500,180.0,183.600006,61.200002,42,76.800003,100,67.900002,70.800003,67.800003
20170101033000,180.0,183.600006,61.200002,42,63.099998,0,67.699997,70.800003,67.800003
20170101034500,180.0,183.600006,61.200002,42,60.400002,100,67.199997,70.800003,67.800003
20170101040000,180.0,183.600006,61.200002,42,62.0,100,67.099998,70.800003,67.800003
20170101041500,180.0,180.600006,60.200002,42,84.300003,100,67.199997,70.800003,67.800003
20170101043000,180.0,184.800003,61.600001,42,76.800003,100,67.900002,70.800003,67.800003
20170101044500,180.0,180.0,60.0,42,61.200001,0,67.800003,70.800003,67.800003
20170101050000,180.0,180.0,60.0,42,59.900002,100,67.300003,70.800003,67.800003
20170101051500,180.0,178.199997,59.399999,42,62.299999,100,67.099998,70.800003,67.800003
20170101053000,180.0,180.600006,60.200002,42,73.900002,100,67.099998,70.800003,67.800003
20170101054500,180.0,180.600006,60.200002,42,79.099998,100,67.800003,70.800003,67.800003
20170101060000,180.0,180.600006,60.200002,42,62.400002,0,67.900002,70.800003,67.800003
20170101061500,180.0,178.199997,59.399999,42,60.200001,100,67.300003,70.800003,67.800003
20170101063000,180.0,178.199997,59.399999,42,62.400002,100,67.099998,70.800003,67.800003
20170101064500,180.0,171.600006,57.200002,42,69.099998,100,67.099998,70.800003,67.800003
20170101070000,180.0,171.600006,57.200002,42,75.800003,100,67.599998,70.800003,67.800003
20170101071500,180.0,175.199997,58.399999,43,80.699997,100,67.900002,70.800003,67.800003
20170101073000,180.0,171.600006,57.200002,44,59.599998,0,67.599998,70.800003,67.800003
20170101074500,180.0,188.399994,62.799998,44,61.400002,100,67.199997,70.800003,67.800003
20170101080000,180.0,184.800003,61.600001,43,62.400002,100,67.099998,70.800003,67.800003
20170101081500,180.0,187.199997,62.399999,43,75.800003,100,67.400002,70.800003,67.800003
20170101083000,180.0,187.199997,62.399999,43,74.599998,0,68.099998,70.800003,67.800003
20170101084500,180.0,184.199997,61.399999,43,60.400002,100,67.400002,70.800003,67.800003
20170101090000,180.0,186.600006,62.200002,43,61.5,100,67.099998,70.800003,67.800003
20170101091500,180.0,186.600006,62.200002,43,66.199997,100,67.099998,70.800003,67.800003
20170101093000,180.0,181.199997,60.399999,43,82.400002,100,67.699997,70.800003,67.800003
20170101094500,180.0,181.199997,60.399999,43,63.599998,0,67.900002,70.800003,67.800003
20170101100000,180.0,181.199997,60.399999,43,60.400002,100,67.400002,70.800003,67.800003
20170101101500,180.0,181.199997,60.399999,43,62.400002,100,67.099998,70.800003,67.800003
20170101103000,180.0,178.199997,59.399999,42,68.5,100,67.099998,70.800003,67.800003
20170101104500,180.0,181.199997,60.399999,42,81.5,100,67.699997,70.800003,67.800003
20170101110000,180.0,181.199997,60.399999,42,73.300003,0,68.099998,70.800003,67.800003
20170101111500,180.0,181.199997,60.399999,42,59.5,0,67.599998,70.800003,67.800003
20170101113000,180.0,181.199997,60.399999,42,60.700001,100,67.099998,70.800003,67.800003
20170101114500,180.0,169.800003,56.600001,41,63.599998,100,67.099998,70.800003,67.800003
20170101120000,180.0,177.600006,59.200002,42,78.699997,100,67.400002,70.800003,67.800003
20170101121500,180.0,172.800003,57.600001,45,73.900002,100,67.900002,70.800003,67.800003
20170101123000,180.0,184.199997,61.399999,42,60.400002,0,67.800003,70.800003,67.800003
20170101124500,180.0,181.199997,60.399999,42,60.400002,100,67.199997,70.800003,67.800003
20170101130000,180.0,181.199997,60.399999,42,61.900002,100,67.099998,70.800003,67.800003
20170101131500,180.0,183.600006,61.200002,42,81.099998,100,67.199997,70.800003,67.800003
20170101133000,180.0,175.199997,58.399999,43,80.099998,100,67.800003,70.800003,67.800003
20170101134500,180.0,177.600006,59.200002,44,63.599998,0,68.099998,70.800003,67.800003
20170101140000,180.0,177.600006,59.200002,44,60.400002,100,67.400002,70.800003,67.800003
20170101141500,180.0,181.199997,60.399999,44,61.900002,100,67.199997,70.800003,67.800003
20170101143000,180.0,181.199997,60.399999,44,63.200001,100,67.099998,70.800003,67.800003
20170101144500,180.0,181.199997,60.399999,44,83.099998,100,67.599998,70.800003,67.800003
20170101150000,180.0,181.199997,60.399999,44,67.699997,0,68.099998,70.800003,67.800003
20170101151500,180.0,181.199997,60.399999,44,60.0,100,67.400002,70.800003,67.800003
20170101153000,180.0,181.199997,60.399999,44,62.0,100,67.199997,70.800003,67.800003
20170101154500,180.0,175.199997,58.399999,44,62.799999,100,67.099998,70.800003,67.800003
20170101160000,180.0,178.199997,59.399999,44,77.199997,100,67.599998,70.800003,67.800003
20170101161500,180.0,178.199997,59.399999,44,86.300003,100,68.0,70.800003,67.800003
20170101163000,180.0,178.199997,59.399999,44,59.200001,0,67.699997,70.800003,67.800003
20170101164500,180.0,180.600006,60.200002,44,59.900002,100,67.199997,70.800003,67.800003
20170101170000,180.0,180.600006,60.200002,44,62.0,100,67.099998,70.800003,67.800003
20170101171500,180.0,180.600006,60.200002,44,82.0,100,67.199997,70.800003,67.800003
20170101173000,180.0,180.600006,60.200002,44,78.699997,100,67.800003,70.800003,67.800003
20170101174500,180.0,184.199997,61.399999,44,60.799999,0,67.900002,70.800003,67.800003
20170101180000,180.0,180.600006,60.200002,44,59.5,100,67.300003,70.800003,67.800003
20170101181500,180.0,184.800003,61.600001,44,62.599998,100,67.099998,70.800003,67.800003
20170101183000,180.0,181.199997,60.399999,44,81.5,100,67.099998,70.800003,67.800003
20170101184500,180.0,181.199997,60.399999,44,85.599998,100,67.900002,70.800003,67.800003
20170101190000,180.0,181.199997,60.399999,44,64.0,0,68.199997,70.800003,67.800003
20170101191500,180.0,181.199997,60.399999,44,60.299999,100,67.400002,70.800003,67.800003
20170101193000,180.0,181.199997,60.399999,44,61.900002,100,67.199997,70.800003,67.800003
20170101194500,180.0,187.199997,62.399999,44,66.599998,100,67.0,70.800003,67.800003
20170101200000,180.0,180.600006,60.200002,44,78.300003,100,67.599998,70.800003,67.800003
20170101201500,180.0,187.199997,62.399999,44,68.400002,0,68.099998,70.800003,67.800003
20170101203000,180.0,187.199997,62.399999,43,60.400002,100,67.300003,70.800003,67.800003
20170101204500,180.0,187.199997,62.399999,43,61.799999,100,67.099998,70.800003,67.800003
20170101210000,180.0,190.199997,63.399999,43,76.300003,100,67.300003,70.800003,67.800003
20170101211500,180.0,184.199997,61.399999,43,76.300003,100,67.800003,70.800003,67.800003
20170101213000,180.0,181.800003,60.600001,43,73.800003,100,68.0,70.800003,67.800003
20170101214500,180.0,184.800003,61.600001,43,59.599998,0,67.599998,70.800003,67.800003
20170101220000,180.0,184.800003,61.600001,43,60.900002,100,67.099998,70.800003,67.800003
20170101221500,180.0,184.800003,61.600001,43,67.699997,100,67.0,70.800003,67.800003
20170101223000,180.0,184.800003,61.600001,43,76.400002,100,67.599998,70.800003,67.800003
20170101224500,180.0,181.199997,60.399999,43,72.900002,0,68.099998,70.800003,67.800003
20170101230000,180.0,188.399994,62.799998,43,61.200001,100,67.400002,70.800003,67.800003
20170101231500,180.0,183.600006,61.200002,43,61.200001,100,67.099998,70.800003,67.800003
20170101233000,180.0,181.199997,60.399999,43,74.800003,100,67.300003,70.800003,67.800003
20170101234500,180.0,183.600006,61.200002,43,74.800003,100,67.900002,70.800003,67.800003
20170102000000,180.0,183.600006,61.200002,43,68.199997,0,68.099998,70.800003,67.800003
20170102001500,180.0,183.600006,61.200002,43,60.0,100,67.300003,70.800003,67.800003
20170102003000,180.0,181.199997,60.399999,43,62.0,100,67.099998,70.800003,67.800003
20170102004500,180.0,184.800003,61.600001,43,76.800003,100,67.199997,70.800003,67.800003
20170102010000,180.0,184.800003,61.600001,43,86.900002,100,67.800003,70.800003,67.800003
20170102011500,180.0,181.800003,60.600001,43,62.0,0,67.699997,70.800003,67.800003
20170102013000,180.0,181.800003,60.600001,43,60.700001,100,67.199997,70.800003,67.800003
20170102014500,180.0,181.800003,60.600001,43,62.400002,100,67.0,70.800003,67.800003
20170102020000,180.0,184.800003,61.600001,43,74.400002,100,67.5,70.800003,67.800003
20170102021500,180.0,190.800003,63.600001,43,81.099998,100,67.900002,70.800003,67.800003
20170102023000,180.0,190.800003,63.600001,43,64.400002,0,68.0,70.800003,67.800003
20170102024500,180.0,187.800003,62.600001,43,59.599998,100,67.300003,70.800003,67.800003
20170102030000,180.0,184.199997,61.399999,43,61.200001,100,67.099998,70.800003,67.800003
20170102031500,180.0,184.199997,61.399999,43,75.400002,100,67.199997,70.800003,67.800003
20170102033000,180.0,184.199997,61.399999,43,84.300003,100,67.900002,70.800003,67.800003
20170102034500,180.0,178.199997,59.399999,43,60.0,0,67.699997,70.800003,67.800003
20170102040000,180.0,180.600006,60.200002,43,60.700001,100,67.199997,70.800003,67.800003
20170102041500,180.0,180.600006,60.200002,43,62.0,100,67.099998,70.800003,67.800003
20170102043000,180.0,180.600006,60.200002,43,78.300003,100,67.300003,70.800003,67.800003
20170102044500,180.0,173.399994,57.799998,43,88.599998,100,67.900002,70.800003,67.800003
20170102050000,180.0,180.600006,60.200002,43,60.799999,0,67.800003,70.800003,67.800003
20170102051500,180.0,180.600006,60.200002,43,60.799999,100,67.400002,70.800003,67.800003
20170102053000,180.0,178.199997,59.399999,43,62.400002,100,67.199997,70.800003,67.800003
20170102054500,180.0,178.199997,59.399999,43,64.099998,100,67.099998,70.800003,67.800003
20170102060000,180.0,178.199997,59.399999,43,77.800003,100,67.599998,70.800003,67.800003
20170102061500,180.0,178.199997,59.399999,43,64.5,0,68.099998,70.800003,67.800003
20170102063000,180.0,178.199997,59.399999,43,61.099998,100,67.400002,70.800003,67.800003
20170102064500,180.0,178.199997,59.399999,43,61.099998,100,67.199997,70.800003,67.800003
20170102070000,180.0,172.800003,57.600001,43,63.599998,100,67.199997,70.800003,67.800003
20170102071500,180.0,175.199997,58.399999,43,72.900002,100,67.199997,70.800003,67.800003
20170102073000,180.0,177.0,59.0,43,87.400002,100,67.900002,70.800003,67.800003
20170102074500,180.0,173.399994,57.799998,43,63.599998,0,67.900002,70.800003,67.800003
20170102080000,180.0,177.600006,59.200002,43,61.200001,100,67.5,70.800003,67.800003
20170102081500,180.0,183.600006,61.200002,43,61.200001,100,67.199997,70.800003,67.800003
20170102083000,180.0,177.600006,59.200002,43,63.200001,100,67.199997,70.800003,67.800003
20170102084500,180.0,177.600006,59.200002,43,70.099998,100,67.199997,70.800003,67.800003
20170102090000,180.0,177.600006,59.200002,43,82.5,100,67.800003,70.800003,67.800003
