PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170102091500,180.0,177.600006,59.200002,43,60.799999,0,67.900002,70.800003,67.800003
20170102093000,180.0,180.0,60.0,43,60.799999,100,67.400002,70.800003,67.800003
20170102094500,180.0,174.600006,58.200002,43,61.900002,100,67.199997,70.800003,67.800003
20170102100000,180.0,177.600006,59.200002,43,63.400002,100,67.199997,70.800003,67.800003
20170102101500,180.0,177.600006,59.200002,43,74.400002,100,67.300003,70.800003,67.800003
20170102103000,180.0,174.600006,58.200002,43,81.099998,100,67.900002,70.800003,67.800003
20170102104500,180.0,177.600006,59.200002,43,60.799999,0,67.800003,70.800003,67.800003
20170102110000,180.0,181.800003,60.600001,43,60.799999,100,67.400002,70.800003,67.800003
20170102111500,180.0,172.800003,57.600001,43,61.900002,100,67.199997,70.800003,67.800003
20170102113000,180.0,175.199997,58.399999,43,63.599998,100,67.199997,70.800003,67.800003
20170102114500,180.0,177.0,59.0,43,69.099998,100,67.400002,70.800003,67.800003
20170102120000,180.0,170.399994,56.799998,43,70.099998,100,67.599998,70.800003,67.800003
20170102121500,180.0,177.600006,59.200002,43,68.199997,100,67.699997,70.800003,67.800003
20170102123000,180.0,177.600006,59.200002,43,69.599998,100,67.800003,70.800003,67.800003
20170102124500,180.0,172.800003,57.600001,43,69.599998,100,67.900002,70.800003,67.800003
20170102130000,180.0,177.0,59.0,43,67.699997,100,67.900002,70.800003,67.800003
20170102131500,180.0,175.199997,58.399999,43,67.699997,100,68.0,70.800003,67.800003
20170102133000,180.0,175.199997,58.399999,43,66.400002,0,68.099998,70.800003,67.800003
20170102134500,180.0,173.399994,57.799998,43,60.299999,0,67.699997,70.800003,67.800003
20170102140000,180.0,173.399994,57.799998,43,60.299999,0,67.5,70.800003,67.800003
20170102141500,180.0,180.0,60.0,43,60.299999,100,67.300003,70.800003,67.800003
20170102143000,180.0,180.0,60.0,43,62.400002,100,67.199997,70.800003,67.800003
20170102144500,180.0,180.0,60.0,43,62.400002,100,67.300003,70.800003,67.800003
20170102150000,180.0,174.600006,58.200002,43,76.900002,100,67.5,70.800003,67.800003
20170102151500,180.0,180.600006,60.200002,43,76.900002,100,68.0,70.800003,67.800003
20170102153000,180.0,186.600006,62.200002,42,59.599998,0,67.699997,70.800003,67.800003
20170102154500,180.0,181.199997,60.399999,42,59.599998,100,67.300003,70.800003,67.800003
20170102160000,180.0,181.199997,60.399999,42,61.599998,100,67.199997,70.800003,67.800003
20170102161500,180.0,181.199997,60.399999,42,64.0,100,67.199997,70.800003,67.800003
20170102163000,180.0,184.199997,61.399999,42,79.199997,100,67.599998,70.800003,67.800003
20170102164500,180.0,184.199997,61.399999,42,62.900002,0,68.099998,70.800003,67.800003
20170102170000,180.0,184.199997,61.399999,42,59.5,100,67.400002,70.800003,67.800003
20170102171500,180.0,175.199997,58.399999,42,60.900002,100,67.199997,70.800003,67.800003
20170102173000,180.0,172.800003,57.600001,42,63.200001,100,67.199997,70.800003,67.800003
20170102174500,180.0,175.199997,58.399999,43,73.800003,100,67.199997,70.800003,67.800003
20170102180000,180.0,180.600006,60.200002,43,78.699997,100,67.800003,70.800003,67.800003
20170102181500,180.0,180.600006,60.200002,43,60.400002,0,67.900002,70.800003,67.800003
20170102183000,180.0,184.199997,61.399999,43,59.599998,100,67.300003,70.699997,67.699997
20170102184500,180.0,180.600006,60.200002,43,61.900002,100,67.199997,70.800003,67.800003
20170102190000,180.0,178.199997,59.399999,43,63.200001,100,67.099998,70.800003,67.800003
20170102191500,180.0,173.399994,57.799998,44,81.5,100,67.5,70.800003,67.800003
20170102193000,180.0,175.199997,58.399999,44,75.199997,100,67.900002,70.800003,67.800003
20170102194500,180.0,177.600006,59.200002,44,61.200001,0,67.800003,70.800003,67.800003
20170102200000,180.0,183.600006,61.200002,44,59.5,100,67.300003,70.800003,67.800003
20170102201500,180.0,183.600006,61.200002,44,62.400002,100,67.099998,70.800003,67.800003
20170102203000,180.0,180.0,60.0,44,82.599998,100,67.199997,70.800003,67.800003
20170102204500,180.0,183.600006,61.200002,44,77.400002,100,67.900002,70.800003,67.800003
20170102210000,180.0,195.0,65.0,43,59.599998,0,67.800003,70.800003,67.800003
20170102211500,180.0,183.600006,61.200002,42,60.299999,100,67.199997,70.800003,67.800003
20170102213000,180.0,183.600006,61.200002,42,62.0,100,67.099998,70.800003,67.800003
20170102214500,180.0,186.600006,62.200002,42,80.099998,100,67.300003,70.800003,67.800003
20170102220000,180.0,183.600006,61.200002,42,76.800003,100,67.699997,70.800003,67.800003
20170102221500,180.0,183.600006,61.200002,42,70.599998,100,67.800003,70.800003,67.800003
20170102223000,180.0,183.600006,61.200002,42,75.800003,100,67.800003,70.800003,67.800003
20170102224500,180.0,180.0,60.0,42,71.099998,100,67.900002,70.800003,67.800003
20170102230000,180.0,183.600006,61.200002,42,73.400002,100,67.900002,70.800003,67.800003
20170102231500,180.0,183.600006,61.200002,42,70.199997,100,68.0,70.699997,67.699997
20170102233000,180.0,183.600006,61.200002,42,59.099998,100,67.300003,70.800003,67.800003
20170102234500,180.0,183.600006,61.200002,42,61.200001,100,67.099998,70.800003,67.800003
20170103000000,180.0,186.600006,62.200002,42,72.900002,100,67.300003,70.800003,67.800003
20170103001500,180.0,183.600006,61.200002,42,63.599998,100,67.300003,70.800003,67.800003
20170103003000,180.0,183.600006,61.200002,42,78.699997,100,67.599998,70.800003,67.800003
20170103004500,180.0,183.600006,61.200002,42,81.599998,100,67.900002,70.800003,67.800003
20170103010000,180.0,183.600006,61.200002,42,59.200001,100,67.5,70.800003,67.800003
20170103011500,180.0,181.199997,60.399999,42,61.5,100,67.0,70.699997,67.699997
20170103013000,180.0,184.199997,61.399999,42,75.800003,100,67.199997,70.699997,67.699997
20170103014500,180.0,184.199997,61.399999,42,77.699997,100,67.699997,70.800003,67.800003
20170103020000,180.0,181.199997,60.399999,42,71.599998,100,67.800003,70.800003,67.800003
20170103021500,180.0,184.800003,61.600001,42,76.800003,100,67.800003,70.800003,67.800003
20170103023000,180.0,187.199997,62.399999,42,70.599998,100,67.900002,70.800003,67.800003
20170103024500,180.0,184.199997,61.399999,42,77.199997,100,67.900002,70.800003,67.800003
20170103030000,180.0,184.199997,61.399999,42,70.599998,100,67.900002,70.800003,67.800003
20170103031500,180.0,184.199997,61.399999,42,61.200001,100,67.699997,70.800003,67.800003
20170103033000,180.0,181.800003,60.600001,42,61.200001,100,67.099998,70.800003,67.800003
20170103034500,180.0,181.800003,60.600001,42,74.400002,100,67.099998,70.800003,67.800003
20170103040000,180.0,181.800003,60.600001,42,83.099998,100,67.699997,70.800003,67.800003
20170103041500,180.0,181.800003,60.600001,42,74.0,100,67.900002,70.800003,67.800003
20170103043000,180.0,181.800003,60.600001,42,60.099998,100,67.800003,70.800003,67.800003
20170103044500,180.0,181.800003,60.600001,42,60.099998,100,67.0,70.800003,67.800003
20170103050000,180.0,181.800003,60.600001,42,89.199997,100,67.099998,70.800003,67.800003
20170103051500,180.0,181.800003,60.600001,42,77.099998,100,67.699997,70.800003,67.800003
20170103053000,180.0,181.800003,60.600001,42,89.199997,100,67.900002,70.800003,67.800003
20170103054500,180.0,181.800003,60.600001,42,58.799999,100,67.5,70.800003,67.800003
20170103060000,180.0,184.800003,61.600001,42,61.5,100,66.900002,70.800003,67.800003
20170103061500,180.0,184.800003,61.600001,42,79.099998,100,67.199997,70.800003,67.800003
20170103063000,180.0,184.800003,61.600001,42,79.099998,100,67.699997,70.800003,67.800003
20170103064500,180.0,181.800003,60.600001,42,81.900002,100,67.900002,70.800003,67.800003
20170103070000,180.0,181.800003,60.600001,42,60.799999,0,67.699997,70.800003,67.800003
20170103071500,180.0,177.600006,59.200002,42,60.799999,100,67.099998,70.699997,67.699997
20170103073000,180.0,181.199997,60.399999,42,74.900002,100,67.099998,70.699997,67.699997
20170103074500,180.0,181.199997,60.399999,42,79.099998,100,67.599998,70.699997,67.699997
20170103080000,180.0,181.199997,60.399999,42,74.900002,100,67.900002,70.800003,67.800003
20170103081500,180.0,183.600006,61.200002,42,61.200001,0,67.800003,70.699997,67.699997
20170103083000,180.0,186.600006,62.200002,42,61.200001,100,67.099998,70.800003,67.800003
20170103084500,180.0,184.199997,61.399999,42,82.0,100,67.0,70.800003,67.800003
20170103090000,180.0,187.199997,62.399999,42,74.0,100,67.699997,70.699997,67.699997
20170103091500,180.0,184.800003,61.600001,42,69.199997,100,67.599998,70.800003,67.800003
20170103093000,180.0,184.800003,61.600001,42,73.099998,100,67.599998,70.800003,67.800003
20170103094500,180.0,172.800003,57.600001,42,73.099998,100,67.699997,70.800003,67.800003
20170103100000,180.0,181.800003,60.600001,42,70.099998,100,67.800003,70.800003,67.800003
20170103101500,180.0,181.800003,60.600001,42,75.800003,100,67.800003,70.800003,67.800003
20170103103000,180.0,177.0,59.0,42,72.199997,100,67.900002,70.699997,67.699997
20170103104500,180.0,184.199997,61.399999,42,61.200001,100,67.800003,70.800003,67.800003
20170103110000,180.0,181.199997,60.399999,42,59.900002,100,67.199997,70.699997,67.699997
20170103111500,180.0,181.199997,60.399999,42,62.400002,100,67.099998,70.800003,67.800003
20170103113000,180.0,184.800003,61.600001,42,81.099998,100,67.300003,70.800003,67.800003
20170103114500,180.0,184.800003,61.600001,42,78.300003,100,67.900002,70.800003,67.800003
20170103120000,180.0,184.800003,61.600001,41,59.599998,100,67.400002,70.800003,67.800003
20170103121500,180.0,180.0,60.0,41,62.0,100,67.099998,70.800003,67.800003
20170103123000,180.0,172.800003,57.600001,42,66.199997,100,67.099998,70.800003,67.800003
20170103124500,180.0,184.800003,61.600001,42,84.900002,100,67.599998,70.800003,67.800003
20170103130000,180.0,184.800003,61.600001,42,64.0,0,67.900002,70.699997,67.699997
20170103131500,180.0,184.800003,61.600001,42,59.900002,100,67.300003,70.699997,67.699997
20170103133000,180.0,184.800003,61.600001,42,62.400002,100,67.099998,70.699997,67.699997
20170103134500,180.0,178.199997,59.399999,42,68.099998,100,67.099998,70.800003,67.800003
20170103140000,180.0,178.199997,59.399999,42,75.699997,100,67.699997,70.800003,67.800003
20170103141500,180.0,181.800003,60.600001,42,73.5,100,68.0,70.800003,67.800003
20170103143000,180.0,181.800003,60.600001,43,59.900002,100,67.400002,70.800003,67.800003
20170103144500,180.0,184.199997,61.399999,43,61.099998,100,67.199997,70.699997,67.699997
20170103150000,180.0,184.199997,61.399999,42,62.200001,100,67.199997,70.699997,67.699997
20170103151500,180.0,178.199997,59.399999,42,67.199997,100,67.199997,70.699997,67.699997
20170103153000,180.0,173.399994,57.799998,40,68.800003,100,67.400002,70.699997,67.699997
20170103154500,180.0,177.600006,59.200002,42,68.800003,100,67.599998,70.699997,67.699997
20170103160000,180.0,177.600006,59.200002,42,68.800003,100,67.599998,70.800003,67.800003
20170103161500,180.0,177.600006,59.200002,42,68.800003,100,67.699997,70.699997,67.699997
20170103163000,180.0,173.399994,57.799998,42,67.300003,100,67.800003,70.800003,67.800003
20170103164500,180.0,177.600006,59.200002,42,70.599998,100,67.800003,70.699997,67.699997
20170103170000,180.0,175.199997,58.399999,42,69.099998,100,67.900002,70.699997,67.699997
20170103171500,180.0,175.199997,58.399999,42,67.300003,100,67.900002,70.699997,67.699997
20170103173000,180.0,177.0,59.0,42,61.200001,100,67.699997,70.699997,67.699997
20170103174500,180.0,175.199997,58.399999,43,61.200001,100,67.400002,70.699997,67.699997
20170103180000,180.0,177.600006,59.200002,43,61.200001,100,67.199997,70.699997,67.699997
20170103181500,180.0,174.600006,58.200002,43,61.200001,100,67.099998,70.599998,67.599998
20170103183000,180.0,177.0,59.0,43,62.400002,100,67.099998,70.599998,67.599998
20170103184500,180.0,177.0,59.0,43,68.0,100,67.099998,70.599998,67.599998
20170103190000,180.0,177.0,59.0,43,80.099998,100,67.5,70.599998,67.599998
20170103191500,180.0,181.199997,60.399999,43,69.300003,0,67.900002,70.699997,67.699997
20170103193000,180.0,181.199997,60.399999,43,59.099998,100,67.300003,70.699997,67.699997
20170103194500,180.0,177.600006,59.200002,43,60.700001,100,67.099998,70.599998,67.599998
20170103200000,180.0,180.600006,60.200002,43,62.400002,100,67.099998,70.599998,67.599998
20170103201500,180.0,180.600006,60.200002,43,74.0,100,67.199997,70.599998,67.599998
20170103203000,180.0,180.600006,60.200002,43,78.199997,100,67.699997,70.599998,67.599998
20170103204500,180.0,177.600006,59.200002,43,62.400002,100,67.599998,70.699997,67.699997
20170103210000,180.0,186.600006,62.200002,43,60.400002,100,67.199997,70.599998,67.599998
20170103211500,180.0,184.199997,61.399999,43,61.900002,100,67.0,70.699997,67.699997
20170103213000,180.0,181.199997,60.399999,43,76.900002,100,67.300003,70.599998,67.599998
20170103214500,180.0,187.199997,62.399999,43,70.599998,100,67.699997,70.599998,67.599998
20170103220000,180.0,184.800003,61.600001,43,59.400002,0,67.599998,70.699997,67.699997
20170103221500,180.0,184.800003,61.600001,43,60.299999,100,67.099998,70.699997,67.699997
20170103223000,180.0,184.800003,61.600001,43,64.300003,100,66.900002,70.599998,67.599998
20170103224500,180.0,184.800003,61.600001,43,72.5,100,67.5,70.599998,67.599998
20170103230000,180.0,187.800003,62.600001,43,68.699997,0,67.900002,70.699997,67.699997
20170103231500,180.0,184.800003,61.600001,43,59.599998,100,67.300003,70.599998,67.599998
20170103233000,180.0,184.800003,61.600001,43,61.099998,100,66.900002,70.599998,67.599998
20170103234500,180.0,184.800003,61.600001,43,78.800003,100,67.0,70.699997,67.699997
20170104000000,180.0,184.800003,61.600001,43,74.800003,100,67.699997,70.599998,67.599998
20170104001500,180.0,184.800003,61.600001,43,59.900002,0,67.699997,70.699997,67.699997
20170104003000,180.0,180.600006,60.200002,43,59.900002,100,67.099998,70.699997,67.699997
20170104004500,180.0,184.199997,61.399999,43,62.400002,100,66.900002,70.699997,67.699997
20170104010000,180.0,186.600006,62.200002,43,72.900002,100,67.5,70.699997,67.699997
20170104011500,180.0,181.199997,60.399999,43,71.900002,100,67.599998,70.599998,67.599998
20170104013000,180.0,183.600006,61.200002,43,69.699997,100,67.699997,70.699997,67.699997
20170104014500,180.0,181.199997,60.399999,43,73.0,100,67.699997,70.699997,67.699997
20170104020000,180.0,181.199997,60.399999,43,68.699997,100,67.800003,70.699997,67.699997
20170104021500,180.0,186.600006,62.200002,43,72.5,100,67.800003,70.699997,67.699997
20170104023000,180.0,180.0,60.0,43,68.599998,100,67.800003,70.699997,67.699997
20170104024500,180.0,181.800003,60.600001,43,71.099998,100,67.900002,70.699997,67.699997
20170104030000,180.0,181.800003,60.600001,43,71.099998,100,67.800003,70.800003,67.800003
20170104031500,180.0,181.800003,60.600001,43,68.699997,100,67.900002,70.800003,67.800003
20170104033000,180.0,181.800003,60.600001,43,73.5,100,67.900002,70.699997,67.699997
20170104034500,180.0,181.800003,60.600001,43,68.599998,100,67.900002,70.800003,67.800003
20170104040000,180.0,184.800003,61.600001,43,72.5,100,67.900002,70.800003,67.800003
20170104041500,180.0,184.800003,61.600001,43,71.0,100,67.900002,70.800003,67.800003
20170104043000,180.0,184.800003,61.600001,43,62.799999,0,67.900002,70.800003,67.800003
20170104044500,180.0,180.600006,60.200002,43,59.099998,100,67.300003,70.699997,67.699997
20170104050000,180.0,184.199997,61.399999,43,61.5,100,67.099998,70.800003,67.800003
20170104051500,180.0,184.199997,61.399999,43,71.0,100,67.099998,70.800003,67.800003
20170104053000,180.0,181.199997,60.399999,43,77.0,100,67.599998,70.699997,67.699997
20170104054500,180.0,187.800003,62.600001,43,71.0,100,67.800003,70.699997,67.699997
20170104060000,180.0,184.199997,61.399999,43,72.099998,100,67.900002,70.699997,67.699997
20170104061500,180.0,184.199997,61.399999,43,60.0,0,67.800003,70.699997,67.699997
20170104063000,180.0,184.199997,61.399999,43,60.0,100,67.199997,70.699997,67.699997
20170104064500,180.0,177.600006,59.200002,43,62.400002,100,67.0,70.699997,67.699997
20170104070000,180.0,177.600006,59.200002,43,75.300003,100,67.199997,70.599998,67.599998
20170104071500,180.0,187.800003,62.600001,43,81.699997,100,67.699997,70.800003,67.800003
20170104073000,180.0,181.800003,60.600001,42,63.200001,100,67.800003,70.800003,67.800003
20170104074500,180.0,181.800003,60.600001,42,60.299999,100,67.099998,70.699997,67.699997
20170104080000,180.0,181.800003,60.600001,42,70.0,100,67.099998,70.699997,67.699997
20170104081500,180.0,181.800003,60.600001,42,72.400002,100,67.400002,70.800003,67.800003
20170104083000,180.0,186.600006,62.200002,42,68.199997,100,67.599998,70.699997,67.699997
20170104084500,180.0,181.199997,60.399999,41,72.0,100,67.599998,70.800003,67.800003
20170104090000,180.0,183.600006,61.200002,41,69.699997,100,67.699997,70.800003,67.800003
20170104091500,180.0,183.600006,61.200002,41,69.699997,100,67.699997,70.800003,67.800003
20170104093000,180.0,183.600006,61.200002,41,71.599998,100,67.699997,70.800003,67.800003
20170104094500,180.0,173.399994,57.799998,42,68.199997,100,67.800003,70.800003,67.800003
20170104100000,180.0,173.399994,57.799998,42,72.800003,100,67.900002,70.699997,67.699997
20170104101500,180.0,180.600006,60.200002,42,69.199997,100,67.900002,70.800003,67.800003
20170104103000,180.0,177.0,59.0,42,61.200001,100,67.900002,70.800003,67.800003
20170104104500,180.0,177.0,59.0,42,60.400002,100,67.300003,70.699997,67.699997
20170104110000,180.0,177.0,59.0,42,61.900002,100,67.199997,70.699997,67.699997
20170104111500,180.0,180.600006,60.200002,42,61.900002,100,67.099998,70.699997,67.699997
20170104113000,180.0,180.600006,60.200002,42,72.0,100,67.5,70.699997,67.699997
20170104114500,180.0,178.199997,59.399999,42,78.599998,100,67.900002,70.699997,67.699997
20170104120000,180.0,178.199997,59.399999,42,59.599998,0,67.599998,70.800003,67.800003
20170104121500,180.0,178.199997,59.399999,42,61.099998,100,67.199997,70.800003,67.800003
20170104123000,180.0,180.0,60.0,42,62.0,100,67.099998,70.699997,67.699997
20170104124500,180.0,183.600006,61.200002,42,73.0,100,67.400002,70.699997,67.699997
20170104130000,180.0,180.0,60.0,42,77.599998,100,67.900002,70.800003,67.800003
20170104131500,180.0,184.199997,61.399999,42,59.599998,0,67.699997,70.800003,67.800003
20170104133000,180.0,187.199997,62.399999,42,59.599998,100,67.300003,70.800003,67.800003
20170104134500,180.0,187.199997,62.399999,42,61.900002,100,67.199997,70.800003,67.800003
20170104140000,180.0,184.800003,61.600001,42,62.799999,100,67.199997,70.800003,67.800003
20170104141500,180.0,180.600006,60.200002,42,79.699997,100,67.599998,70.800003,67.800003
20170104143000,180.0,184.199997,61.399999,42,63.799999,0,68.099998,70.800003,67.800003
20170104144500,180.0,187.800003,62.600001,42,59.099998,0,67.599998,70.800003,67.800003
20170104150000,180.0,187.800003,62.600001,42,59.900002,100,67.300003,70.800003,67.800003
20170104151500,180.0,187.800003,62.600001,42,62.0,100,67.199997,70.800003,67.800003
20170104153000,180.0,187.800003,62.600001,42,63.0,100,67.199997,70.800003,67.800003
20170104154500,180.0,183.600006,61.200002,42,73.5,100,67.800003,70.800003,67.800003
20170104160000,180.0,181.199997,60.399999,42,60.799999,0,68.0,70.800003,67.800003
20170104161500,180.0,183.600006,61.200002,42,59.5,100,67.400002,70.800003,67.800003
20170104163000,180.0,183.600006,61.200002,42,60.799999,100,67.199997,70.800003,67.800003
20170104164500,180.0,186.600006,62.200002,42,61.599998,100,67.099998,70.800003,67.800003
20170104170000,180.0,186.600006,62.200002,42,74.800003,100,67.699997,70.800003,67.800003
20170104171500,180.0,186.600006,62.200002,42,64.0,0,68.099998,70.800003,67.800003
20170104173000,180.0,186.600006,62.200002,42,60.400002,100,67.400002,70.800003,67.800003
20170104174500,180.0,186.600006,62.200002,42,60.400002,100,67.199997,70.800003,67.800003
20170104180000,180.0,181.800003,60.600001,42,65.0,100,67.0,70.800003,67.800003
20170104181500,180.0,181.800003,60.600001,42,84.900002,100,67.699997,70.800003,67.800003
20170104183000,180.0,178.199997,59.399999,42,64.0,0,68.0,70.800003,67.800003
20170104184500,180.0,180.0,60.0,42,59.599998,100,67.300003,70.800003,67.800003
20170104190000,180.0,180.0,60.0,42,61.5,100,67.099998,70.800003,67.800003
20170104191500,180.0,177.600006,59.200002,42,80.099998,100,67.400002,70.800003,67.800003
20170104193000,180.0,177.600006,59.200002,42,71.300003,100,67.800003,70.800003,67.800003
20170104194500,180.0,181.199997,60.399999,42,75.5,100,67.900002,70.800003,67.800003
20170104200000,180.0,181.199997,60.399999,42,70.599998,100,68.0,70.800003,67.800003
20170104201500,180.0,174.600006,58.200002,43,60.0,0,67.699997,70.800003,67.800003
20170104203000,180.0,177.600006,59.200002,43,60.0,100,67.199997,70.800003,67.800003
20170104204500,180.0,177.600006,59.200002,43,68.599998,100,67.099998,70.800003,67.800003
20170104210000,180.0,177.600006,59.200002,43,77.800003,100,67.5,70.800003,67.800003
20170104211500,180.0,175.199997,58.399999,43,72.5,100,67.900002,70.800003,67.800003
20170104213000,180.0,181.800003,60.600001,43,78.699997,100,68.0,70.800003,67.800003
20170104214500,180.0,177.600006,59.200002,43,58.700001,100,67.300003,70.800003,67.800003
20170104220000,180.0,177.600006,59.200002,43,62.400002,100,66.900002,70.800003,67.800003
20170104221500,180.0,180.600006,60.200002,42,79.099998,100,67.5,70.800003,67.800003
20170104223000,180.0,180.600006,60.200002,42,72.400002,100,67.699997,70.800003,67.800003
20170104224500,180.0,180.600006,60.200002,42,71.099998,100,67.800003,70.800003,67.800003
20170104230000,180.0,180.600006,60.200002,42,76.800003,100,67.800003,70.800003,67.800003
20170104231500,180.0,180.600006,60.200002,42,72.400002,100,67.900002,70.800003,67.800003
20170104233000,180.0,178.199997,59.399999,42,70.599998,100,67.900002,70.800003,67.800003
20170104234500,180.0,181.800003,60.600001,42,75.400002,100,68.0,70.800003,67.800003
20170105000000,180.0,181.800003,60.600001,42,73.199997,100,67.900002,70.800003,67.800003
20170105001500,180.0,178.199997,59.399999,42,70.599998,100,68.0,70.800003,67.800003
20170105003000,180.0,178.199997,59.399999,42,74.400002,100,68.0,70.800003,67.800003
20170105004500,180.0,181.199997,60.399999,42,59.900002,100,67.300003,70.800003,67.800003
20170105010000,180.0,181.199997,60.399999,42,61.900002,100,66.900002,70.800003,67.800003
20170105011500,180.0,181.199997,60.399999,42,73.5,100,67.400002,70.800003,67.800003
20170105013000,180.0,181.199997,60.399999,42,79.599998,100,67.599998,70.800003,67.800003
20170105014500,180.0,178.199997,59.399999,42,73.900002,100,67.800003,70.800003,67.800003
20170105020000,180.0,180.600006,60.200002,42,73.900002,100,67.900002,70.800003,67.800003
20170105021500,180.0,180.600006,60.200002,42,79.599998,100,67.900002,70.800003,67.800003
20170105023000,180.0,180.600006,60.200002,42,63.799999,0,68.0,70.800003,67.800003
20170105024500,180.0,180.600006,60.200002,42,60.700001,100,67.099998,70.800003,67.800003
20170105030000,180.0,178.199997,59.399999,42,73.900002,100,67.0,70.800003,67.800003
20170105031500,180.0,181.199997,60.399999,42,85.599998,100,67.599998,70.800003,67.800003
20170105033000,180.0,181.199997,60.399999,42,77.300003,100,67.900002,70.800003,67.800003
20170105034500,180.0,177.600006,59.200002,42,62.400002,0,67.699997,70.800003,67.800003
20170105040000,180.0,181.199997,60.399999,42,61.099998,100,67.099998,70.800003,67.800003
20170105041500,180.0,181.199997,60.399999,42,78.699997,100,67.0,70.800003,67.800003
20170105043000,180.0,181.199997,60.399999,42,75.900002,100,67.599998,70.800003,67.800003
20170105044500,180.0,184.199997,61.399999,42,82.099998,100,67.900002,70.800003,67.800003
20170105050000,180.0,181.800003,60.600001,42,61.900002,0,67.5,70.800003,67.800003
20170105051500,180.0,181.800003,60.600001,42,61.099998,100,67.0,70.800003,67.800003
20170105053000,180.0,181.800003,60.600001,42,77.300003,100,67.199997,70.800003,67.800003
20170105054500,180.0,177.0,59.0,42,85.099998,100,67.699997,70.800003,67.800003
20170105060000,180.0,177.0,59.0,42,78.199997,100,68.0,70.800003,67.800003
20170105061500,180.0,173.399994,57.799998,42,61.099998,0,67.699997,70.800003,67.800003
20170105063000,180.0,171.600006,57.200002,43,61.099998,100,67.099998,70.800003,67.800003
20170105064500,180.0,181.800003,60.600001,43,73.900002,100,67.0,70.800003,67.800003
20170105070000,180.0,175.199997,58.399999,43,85.0,100,67.599998,70.800003,67.800003
20170105071500,180.0,177.0,59.0,43,78.199997,100,67.900002,70.800003,67.800003
20170105073000,180.0,180.0,60.0,43,62.799999,0,67.900002,70.800003,67.800003
20170105074500,180.0,177.600006,59.200002,43,61.200001,100,67.099998,70.800003,67.800003
20170105080000,180.0,183.600006,61.200002,43,72.5,100,67.0,70.800003,67.800003
20170105081500,180.0,190.199997,63.399999,42,76.800003,100,67.599998,70.800003,67.800003
20170105083000,180.0,181.199997,60.399999,41,72.199997,100,67.699997,70.800003,67.800003
20170105084500,180.0,181.199997,60.399999,41,78.599998,100,67.900002,70.800003,67.800003
20170105090000,180.0,177.0,59.0,42,63.200001,0,67.800003,70.800003,67.800003
20170105091500,180.0,177.0,59.0,42,60.700001,100,67.199997,70.800003,67.800003
20170105093000,180.0,180.600006,60.200002,42,61.900002,100,67.0,70.800003,67.800003
20170105094500,180.0,177.600006,59.200002,42,80.0,100,67.5,70.800003,67.800003
20170105100000,180.0,181.199997,60.399999,42,73.5,100,67.900002,70.800003,67.800003
20170105101500,180.0,177.600006,59.200002,42,71.099998,100,68.0,70.800003,67.800003
20170105103000,180.0,180.0,60.0,42,60.299999,0,67.800003,70.800003,67.800003
20170105104500,180.0,178.199997,59.399999,42,60.299999,100,67.300003,70.800003,67.800003
20170105110000,180.0,181.800003,60.600001,42,62.400002,100,67.199997,70.800003,67.800003
20170105111500,180.0,177.600006,59.200002,42,71.400002,100,67.199997,70.800003,67.800003
20170105113000,180.0,180.600006,60.200002,42,73.5,100,67.699997,70.800003,67.800003
20170105114500,180.0,180.600006,60.200002,42,60.799999,0,67.900002,70.699997,67.699997
20170105120000,180.0,175.199997,58.399999,42,59.900002,100,67.400002,70.699997,67.699997
20170105121500,180.0,177.600006,59.200002,42,60.700001,100,67.199997,70.699997,67.699997
20170105123000,180.0,177.600006,59.200002,42,62.0,100,67.199997,70.699997,67.699997
20170105124500,180.0,183.600006,61.200002,43,62.0,100,67.199997,70.599998,67.599998
20170105130000,180.0,183.600006,61.200002,43,63.900002,100,67.199997,70.599998,67.599998
20170105131500,180.0,183.600006,61.200002,43,75.300003,100,67.599998,70.699997,67.699997
20170105133000,180.0,186.600006,62.200002,43,59.200001,0,67.699997,70.699997,67.699997
20170105134500,180.0,183.600006,61.200002,43,59.200001,100,67.300003,70.699997,67.699997
20170105140000,180.0,183.600006,61.200002,43,60.299999,100,67.199997,70.599998,67.599998
20170105141500,180.0,183.600006,61.200002,43,61.099998,100,67.199997,70.599998,67.599998
20170105143000,180.0,177.600006,59.200002,43,62.799999,100,67.199997,70.599998,67.599998
20170105144500,180.0,180.0,60.0,43,62.799999,100,67.199997,70.599998,67.599998
20170105150000,180.0,180.0,60.0,43,62.799999,100,67.199997,70.5,67.5
20170105151500,180.0,180.0,60.0,43,66.199997,100,67.199997,70.5,67.5
20170105153000,180.0,173.399994,57.799998,43,69.699997,100,67.5,70.5,67.5
20170105154500,180.0,187.800003,62.600001,43,69.699997,100,67.699997,70.599998,67.599998
20170105160000,180.0,187.800003,62.600001,43,63.599998,100,67.800003,70.599998,67.599998
20170105161500,180.0,190.800003,63.600001,43,59.900002,100,67.400002,70.599998,67.599998
20170105163000,180.0,188.399994,62.799998,43,59.900002,100,67.199997,70.599998,67.599998
20170105164500,180.0,183.600006,61.200002,42,59.900002,100,67.099998,70.5,67.5
20170105170000,180.0,186.600006,62.200002,42,61.599998,100,67.099998,70.599998,67.599998
20170105171500,180.0,186.600006,62.200002,42,61.599998,100,67.099998,70.599998,67.599998
20170105173000,180.0,181.800003,60.600001,42,64.400002,100,67.099998,70.599998,67.599998
20170105174500,180.0,187.800003,62.600001,42,71.900002,100,67.400002,70.5,67.5
20170105180000,180.0,181.199997,60.399999,42,66.800003,0,67.800003,70.599998,67.599998
20170105181500,180.0,187.199997,62.399999,42,59.599998,0,67.400002,70.5,67.5
20170105183000,180.0,177.0,59.0,42,59.599998,100,67.199997,70.5,67.5
20170105184500,180.0,181.800003,60.600001,42,59.599998,100,67.099998,70.5,67.5
20170105190000,180.0,181.800003,60.600001,42,60.299999,100,67.0,70.5,67.5
20170105191500,180.0,181.800003,60.600001,42,61.5,100,66.900002,70.5,67.5
20170105193000,180.0,177.600006,59.200002,42,63.200001,100,66.900002,70.5,67.5
20170105194500,180.0,177.600006,59.200002,42,66.699997,100,67.099998,70.5,67.5
20170105200000,180.0,181.800003,60.600001,42,70.099998,100,67.199997,70.5,67.5
20170105201500,180.0,177.0,59.0,42,76.400002,100,67.599998,70.5,67.5
20170105203000,180.0,184.199997,61.399999,42,63.0,0,67.800003,70.599998,67.599998
20170105204500,180.0,173.399994,57.799998,43,58.400002,100,67.099998,70.5,67.5
20170105210000,180.0,180.0,60.0,43,61.099998,100,66.900002,70.5,67.5
20170105211500,180.0,174.600006,58.200002,43,67.199997,100,66.900002,70.5,67.5
20170105213000,180.0,177.600006,59.200002,43,72.400002,100,67.5,70.5,67.5
20170105214500,180.0,177.600006,59.200002,43,75.300003,100,67.599998,70.599998,67.599998
20170105220000,180.0,177.600006,59.200002,43,62.900002,0,67.800003,70.599998,67.599998
20170105221500,180.0,181.800003,60.600001,43,59.099998,100,67.099998,70.599998,67.599998
20170105223000,180.0,181.800003,60.600001,43,61.599998,100,66.800003,70.599998,67.599998
20170105224500,180.0,177.0,59.0,43,72.0,100,67.0,70.599998,67.599998
20170105230000,180.0,180.0,60.0,43,74.800003,100,67.400002,70.599998,67.599998
20170105231500,180.0,180.0,60.0,43,71.800003,100,67.699997,70.599998,67.599998
20170105233000,180.0,181.800003,60.600001,43,60.0,100,67.599998,70.599998,67.599998
20170105234500,180.0,178.199997,59.399999,43,61.099998,100,66.900002,70.699997,67.699997
20170106000000,180.0,180.0,60.0,43,74.900002,100,67.099998,70.599998,67.599998
20170106001500,180.0,181.800003,60.600001,43,69.099998,100,67.400002,70.599998,67.599998
20170106003000,180.0,178.199997,59.399999,43,69.099998,100,67.400002,70.599998,67.599998
20170106004500,180.0,181.800003,60.600001,43,73.400002,100,67.400002,70.699997,67.699997
20170106010000,180.0,184.800003,61.600001,43,70.0,100,67.5,70.699997,67.699997
20170106011500,180.0,181.800003,60.600001,43,69.199997,100,67.599998,70.699997,67.699997
20170106013000,180.0,181.800003,60.600001,43,73.599998,100,67.599998,70.699997,67.699997
20170106014500,180.0,181.800003,60.600001,43,69.099998,100,67.599998,70.699997,67.699997
20170106020000,180.0,178.199997,59.399999,43,70.599998,100,67.599998,70.800003,67.800003
20170106021500,180.0,180.600006,60.200002,43,73.400002,100,67.599998,70.699997,67.699997
20170106023000,180.0,178.199997,59.399999,43,68.599998,100,67.599998,70.800003,67.800003
20170106024500,180.0,180.0,60.0,43,70.599998,100,67.599998,70.800003,67.800003
20170106030000,180.0,177.600006,59.200002,43,72.900002,100,67.599998,70.800003,67.800003
20170106031500,180.0,180.600006,60.200002,43,68.599998,100,67.599998,70.800003,67.800003
20170106033000,180.0,178.199997,59.399999,43,70.099998,100,67.599998,70.800003,67.800003
20170106034500,180.0,181.199997,60.399999,43,73.400002,100,67.5,70.800003,67.800003
20170106040000,180.0,184.800003,61.600001,43,69.800003,100,67.400002,70.800003,67.800003
20170106041500,180.0,184.800003,61.600001,43,70.5,100,67.599998,70.800003,67.800003
20170106043000,180.0,184.800003,61.600001,43,73.0,100,67.699997,70.800003,67.800003
20170106044500,180.0,184.800003,61.600001,43,76.800003,100,67.699997,70.800003,67.800003
20170106050000,180.0,181.800003,60.600001,42,72.900002,100,67.699997,70.800003,67.800003
20170106051500,180.0,181.800003,60.600001,42,70.099998,100,67.699997,70.800003,67.800003
20170106053000,180.0,177.0,59.0,42,73.699997,100,67.699997,70.800003,67.800003
20170106054500,180.0,175.199997,58.399999,42,77.699997,100,67.800003,70.800003,67.800003
20170106060000,180.0,175.199997,58.399999,42,72.400002,100,67.800003,70.800003,67.800003
20170106061500,180.0,175.199997,58.399999,42,71.599998,100,67.800003,70.800003,67.800003
20170106063000,180.0,173.399994,57.799998,42,75.599998,100,67.800003,70.800003,67.800003
20170106064500,180.0,173.399994,57.799998,42,74.699997,100,67.800003,70.800003,67.800003
20170106070000,180.0,177.600006,59.200002,42,71.599998,100,67.800003,70.800003,67.800003
20170106071500,180.0,177.600006,59.200002,42,74.400002,100,67.800003,70.800003,67.800003
20170106073000,180.0,177.600006,59.200002,42,76.800003,100,67.800003,70.800003,67.800003
20170106074500,180.0,177.600006,59.200002,43,72.0,100,67.800003,70.800003,67.800003
20170106080000,180.0,177.600006,59.200002,43,70.599998,100,67.699997,70.800003,67.800003
20170106081500,180.0,177.600006,59.200002,43,75.400002,100,67.699997,70.800003,67.800003
20170106083000,180.0,181.800003,60.600001,43,75.400002,100,67.699997,70.800003,67.800003
20170106084500,180.0,188.399994,62.799998,43,71.0,100,67.599998,70.800003,67.800003
20170106090000,180.0,180.600006,60.200002,43,72.0,100,67.599998,70.800003,67.800003
20170106091500,180.0,180.600006,60.200002,43,76.199997,100,67.599998,70.800003,67.800003
20170106093000,180.0,180.600006,60.200002,43,73.900002,100,67.5,70.800003,67.800003
20170106094500,180.0,186.600006,62.200002,43,76.400002,100,67.599998,70.800003,67.800003
20170106100000,180.0,175.199997,58.399999,43,74.900002,100,67.699997,70.800003,67.800003
20170106101500,180.0,181.800003,60.600001,43,81.599998,100,67.699997,70.800003,67.800003
20170106103000,180.0,184.800003,61.600001,42,81.599998,100,67.800003,70.800003,67.800003
20170106104500,180.0,181.800003,60.600001,42,75.599998,100,67.900002,70.800003,67.800003
20170106110000,180.0,181.800003,60.600001,42,75.599998,100,67.900002,70.800003,67.800003
20170106111500,180.0,181.800003,60.600001,42,83.199997,100,68.0,70.800003,67.800003
20170106113000,180.0,181.800003,60.600001,42,79.099998,100,68.0,70.800003,67.800003
20170106114500,180.0,172.800003,57.600001,42,59.099998,100,67.300003,70.800003,67.800003
20170106120000,180.0,177.0,59.0,42,71.300003,100,66.800003,70.800003,67.800003
20170106121500,180.0,187.199997,62.399999,42,90.5,100,67.400002,70.800003,67.800003
20170106123000,180.0,183.600006,61.200002,42,84.300003,100,67.699997,70.800003,67.800003
20170106124500,180.0,187.800003,62.600001,42,79.0,100,67.900002,70.800003,67.800003
20170106130000,180.0,187.800003,62.600001,42,76.900002,0,68.099998,70.800003,67.800003
20170106131500,180.0,184.800003,61.600001,42,57.599998,100,67.099998,70.800003,67.800003
20170106133000,180.0,184.800003,61.600001,42,81.0,100,66.900002,70.800003,67.800003
20170106134500,180.0,175.199997,58.399999,42,78.199997,100,67.5,70.800003,67.800003
20170106140000,180.0,175.199997,58.399999,42,81.400002,100,67.699997,70.800003,67.800003
20170106141500,180.0,175.199997,58.399999,42,89.199997,100,67.900002,70.800003,67.800003
20170106143000,180.0,181.199997,60.399999,42,81.099998,100,68.0,70.800003,67.800003
20170106144500,180.0,183.600006,61.200002,42,58.400002,100,67.400002,70.800003,67.800003
20170106150000,180.0,183.600006,61.200002,42,74.400002,100,66.800003,70.800003,67.800003
20170106151500,180.0,181.199997,60.399999,42,84.300003,100,67.400002,70.800003,67.800003
20170106153000,180.0,174.600006,58.200002,42,78.900002,100,67.599998,70.800003,67.800003
20170106154500,180.0,172.800003,57.600001,42,75.900002,100,67.699997,70.800003,67.800003
20170106160000,180.0,177.600006,59.200002,42,77.5,100,67.800003,70.800003,67.800003
20170106161500,180.0,181.199997,60.399999,42,82.0,100,67.800003,70.800003,67.800003
20170106163000,180.0,181.199997,60.399999,42,85.599998,100,67.800003,70.800003,67.800003
20170106164500,180.0,181.199997,60.399999,42,81.099998,100,67.800003,70.800003,67.800003
20170106170000,180.0,178.199997,59.399999,42,77.599998,100,67.800003,70.800003,67.800003
20170106171500,180.0,183.600006,61.200002,42,59.5,0,67.699997,70.800003,67.800003
20170106173000,180.0,181.199997,60.399999,42,59.5,100,66.800003,70.800003,67.800003
20170106174500,180.0,181.199997,60.399999,42,86.400002,100,67.0,70.800003,67.800003
20170106180000,180.0,184.199997,61.399999,42,92.199997,100,67.300003,70.800003,67.800003
20170106181500,180.0,181.800003,60.600001,42,85.5,100,67.5,70.800003,67.800003
20170106183000,180.0,181.800003,60.600001,42,80.599998,100,67.599998,70.800003,67.800003
20170106184500,180.0,177.600006,59.200002,42,78.300003,100,67.699997,70.800003,67.800003
20170106190000,180.0,184.199997,61.399999,42,82.599998,100,67.800003,70.800003,67.800003
20170106191500,180.0,178.199997,59.399999,42,91.699997,100,67.800003,70.800003,67.800003
20170106193000,180.0,181.800003,60.600001,42,88.099998,100,67.800003,70.800003,67.800003
20170106194500,180.0,181.800003,60.600001,42,81.5,100,67.900002,70.800003,67.800003
20170106200000,180.0,181.800003,60.600001,42,78.300003,100,68.0,70.800003,67.800003
20170106201500,180.0,181.800003,60.600001,42,60.799999,100,67.400002,70.800003,67.800003
20170106203000,180.0,181.800003,60.600001,42,72.400002,100,66.699997,70.800003,67.800003
20170106204500,180.0,181.800003,60.600001,42,87.199997,100,67.199997,70.800003,67.800003
20170106210000,180.0,186.600006,62.200002,42,82.199997,100,67.400002,70.800003,67.800003
20170106211500,180.0,186.600006,62.200002,42,78.300003,100,67.5,70.800003,67.800003
20170106213000,180.0,184.199997,61.399999,42,81.699997,100,67.599998,70.800003,67.800003
20170106214500,180.0,184.199997,61.399999,42,90.599998,100,67.599998,70.800003,67.800003
20170106220000,180.0,181.199997,60.399999,42,87.400002,100,67.699997,70.800003,67.800003
20170106221500,180.0,181.199997,60.399999,42,82.0,100,67.699997,70.800003,67.800003
20170106223000,180.0,181.199997,60.399999,42,78.699997,100,67.699997,70.800003,67.800003
20170106224500,180.0,183.600006,61.200002,42,82.099998,100,67.800003,70.800003,67.800003
20170106230000,180.0,183.600006,61.200002,42,92.300003,100,67.800003,70.800003,67.800003
20170106231500,180.0,180.0,60.0,42,84.300003,100,67.800003,70.800003,67.800003
20170106233000,180.0,184.199997,61.399999,42,80.0,100,67.800003,70.800003,67.800003
20170106234500,180.0,180.0,60.0,42,79.199997,100,67.800003,70.800003,67.800003
20170107000000,180.0,183.600006,61.200002,42,88.099998,100,67.800003,70.800003,67.800003
20170107001500,180.0,183.600006,61.200002,42,88.099998,100,67.699997,70.800003,67.800003
20170107003000,180.0,183.600006,61.200002,42,82.0,100,67.699997,70.800003,67.800003
20170107004500,180.0,187.199997,62.399999,42,77.800003,100,67.699997,70.800003,67.800003
20170107010000,180.0,181.800003,60.600001,42,82.0,100,67.699997,70.800003,67.800003
20170107011500,180.0,184.800003,61.600001,42,90.400002,100,67.699997,70.800003,67.800003
20170107013000,180.0,181.199997,60.399999,42,83.699997,100,67.699997,70.800003,67.800003
20170107014500,180.0,183.600006,61.200002,42,79.5,100,67.599998,70.800003,67.800003
20170107020000,180.0,178.199997,59.399999,42,79.5,100,67.599998,70.800003,67.800003
20170107021500,180.0,184.800003,61.600001,42,86.900002,100,67.599998,70.800003,67.800003
20170107023000,180.0,184.800003,61.600001,42,86.900002,100,67.5,70.800003,67.800003
20170107024500,180.0,184.800003,61.600001,42,82.0,100,67.400002,70.800003,67.800003
20170107030000,180.0,181.800003,60.600001,42,79.699997,100,67.400002,70.800003,67.800003
20170107031500,180.0,184.800003,61.600001,42,85.099998,100,67.5,70.800003,67.800003
20170107033000,180.0,181.199997,60.399999,42,92.300003,100,67.5,70.800003,67.800003
20170107034500,180.0,183.600006,61.200002,42,85.599998,100,67.5,70.800003,67.800003
20170107040000,180.0,186.600006,62.200002,42,80.699997,100,67.5,70.800003,67.800003
20170107041500,180.0,186.600006,62.200002,42,82.199997,100,67.599998,70.800003,67.800003
20170107043000,180.0,180.600006,60.200002,42,93.5,100,67.599998,70.800003,67.800003
20170107044500,180.0,184.800003,61.600001,42,86.699997,100,67.599998,70.800003,67.800003
20170107050000,180.0,181.800003,60.600001,42,81.400002,100,67.5,70.800003,67.800003
20170107051500,180.0,181.800003,60.600001,42,81.400002,100,67.5,70.800003,67.800003
20170107053000,180.0,187.199997,62.399999,42,93.800003,100,67.5,70.800003,67.800003
20170107054500,180.0,184.800003,61.600001,42,93.800003,100,67.5,70.800003,67.800003
20170107060000,180.0,184.800003,61.600001,42,85.300003,100,67.5,70.800003,67.800003
20170107061500,180.0,184.800003,61.600001,42,83.5,100,67.5,70.800003,67.800003
20170107063000,180.0,187.800003,62.600001,42,97.699997,100,67.599998,70.800003,67.800003
20170107064500,180.0,181.199997,60.399999,42,91.599998,100,67.599998,70.800003,67.800003
20170107070000,180.0,184.800003,61.600001,42,84.300003,100,67.599998,70.800003,67.800003
20170107071500,180.0,181.800003,60.600001,42,85.699997,100,67.599998,70.800003,67.800003
20170107073000,180.0,181.800003,60.600001,42,98.300003,100,67.599998,70.800003,67.800003
20170107074500,180.0,181.800003,60.600001,42,89.800003,100,67.400002,70.800003,67.800003
20170107080000,180.0,181.800003,60.600001,42,83.699997,100,67.599998,70.800003,67.800003
20170107081500,180.0,181.800003,60.600001,42,89.699997,100,67.599998,70.800003,67.800003
20170107083000,180.0,171.600006,57.200002,42,101.0,100,67.699997,70.800003,67.800003
20170107084500,180.0,174.600006,58.200002,42,94.699997,100,67.699997,70.800003,67.800003
20170107090000,180.0,174.600006,58.200002,43,87.900002,100,67.800003,70.800003,67.800003
20170107091500,180.0,174.600006,58.200002,43,86.300003,100,67.800003,70.800003,67.800003
20170107093000,180.0,174.600006,58.200002,43,98.699997,100,67.900002,70.800003,67.800003
20170107094500,180.0,178.199997,59.399999,43,97.699997,100,67.900002,70.800003,67.800003
20170107100000,180.0,172.800003,57.600001,43,89.599998,100,67.900002,70.800003,67.800003
20170107101500,180.0,174.600006,58.200002,43,85.599998,100,67.900002,70.800003,67.800003
20170107103000,180.0,177.0,59.0,43,94.400002,100,68.0,70.800003,67.800003
20170107104500,180.0,183.600006,61.200002,43,99.800003,100,68.0,70.800003,67.800003
20170107110000,180.0,183.600006,61.200002,43,57.599998,100,67.300003,70.800003,67.800003
20170107111500,180.0,181.199997,60.399999,43,77.199997,100,66.800003,70.800003,67.800003
20170107113000,180.0,181.199997,60.399999,43,83.900002,100,67.199997,70.800003,67.800003
20170107114500,180.0,184.199997,61.399999,42,91.800003,100,67.300003,70.800003,67.800003
20170107120000,180.0,177.600006,59.200002,42,90.400002,100,67.400002,70.800003,67.800003
20170107121500,180.0,181.199997,60.399999,42,84.0,100,67.400002,70.800003,67.800003
20170107123000,180.0,178.199997,59.399999,42,81.0,100,67.5,70.800003,67.800003
20170107124500,180.0,178.199997,59.399999,42,87.400002,100,67.599998,70.800003,67.800003
20170107130000,180.0,178.199997,59.399999,42,95.400002,100,67.599998,70.800003,67.800003
20170107131500,180.0,180.0,60.0,42,90.099998,100,67.699997,70.800003,67.800003
20170107133000,180.0,186.600006,62.200002,42,83.099998,100,67.599998,70.800003,67.800003
20170107134500,180.0,184.199997,61.399999,42,80.199997,100,67.699997,70.800003,67.800003
20170107140000,180.0,184.199997,61.399999,42,84.599998,100,67.699997,70.800003,67.800003
20170107141500,180.0,184.199997,61.399999,42,93.800003,100,67.900002,70.800003,67.800003
20170107143000,180.0,181.800003,60.600001,42,90.199997,100,67.900002,70.800003,67.800003
20170107144500,180.0,181.800003,60.600001,42,84.300003,100,67.900002,70.800003,67.800003
20170107150000,180.0,181.800003,60.600001,42,81.099998,100,68.0,70.800003,67.800003
20170107151500,180.0,181.800003,60.600001,42,59.599998,0,67.800003,70.800003,67.800003
20170107153000,180.0,181.800003,60.600001,42,61.200001,100,66.800003,70.800003,67.800003
20170107154500,180.0,181.800003,60.600001,42,79.800003,100,67.199997,70.800003,67.800003
20170107160000,180.0,177.0,59.0,42,76.099998,100,67.5,70.800003,67.800003
20170107161500,180.0,177.0,59.0,43,77.300003,100,67.599998,70.800003,67.800003
20170107163000,180.0,175.199997,58.399999,43,82.0,100,67.599998,70.800003,67.800003
20170107164500,180.0,175.199997,58.399999,43,86.800003,100,67.699997,70.800003,67.800003
20170107170000,180.0,177.600006,59.200002,43,81.0,100,67.699997,70.800003,67.800003
20170107171500,180.0,177.600006,59.200002,43,77.099998,100,67.699997,70.800003,67.800003
20170107173000,180.0,180.600006,60.200002,43,75.900002,100,67.699997,70.800003,67.800003
20170107174500,180.0,178.199997,59.399999,43,81.599998,100,67.699997,70.800003,67.800003
20170107180000,180.0,175.199997,58.399999,43,85.599998,100,67.599998,70.800003,67.800003
20170107181500,180.0,177.0,59.0,43,80.400002,100,67.599998,70.800003,67.800003
20170107183000,180.0,180.0,60.0,43,76.300003,100,67.400002,70.800003,67.800003
20170107184500,180.0,175.199997,58.399999,43,78.300003,100,67.400002,70.800003,67.800003
20170107190000,180.0,190.800003,63.600001,43,82.099998,100,67.5,70.800003,67.800003
20170107191500,180.0,187.800003,62.600001,43,89.800003,100,67.599998,70.800003,67.800003
20170107193000,180.0,187.800003,62.600001,42,84.0,100,67.599998,70.800003,67.800003
20170107194500,180.0,178.199997,59.399999,42,80.099998,100,67.599998,70.800003,67.800003
20170107200000,180.0,181.800003,60.600001,42,78.699997,100,67.400002,70.800003,67.800003
20170107201500,180.0,181.800003,60.600001,42,82.599998,100,67.400002,70.800003,67.800003
20170107203000,180.0,181.800003,60.600001,41,92.900002,100,67.400002,70.800003,67.800003
20170107204500,180.0,177.600006,59.200002,41,87.699997,100,67.5,70.800003,67.800003
20170107210000,180.0,177.600006,59.200002,41,82.5,100,67.599998,70.800003,67.800003
20170107211500,180.0,177.600006,59.200002,41,79.199997,100,67.599998,70.800003,67.800003
20170107213000,180.0,177.600006,59.200002,41,85.099998,100,67.599998,70.800003,67.800003
20170107214500,180.0,180.600006,60.200002,41,93.5,100,67.599998,70.800003,67.800003
20170107220000,180.0,178.199997,59.399999,41,87.400002,100,67.599998,70.800003,67.800003
20170107221500,180.0,178.199997,59.399999,41,81.400002,100,67.599998,70.800003,67.800003
20170107223000,180.0,181.800003,60.600001,41,79.699997,100,67.599998,70.800003,67.800003
20170107224500,180.0,177.600006,59.200002,41,86.099998,100,67.599998,70.800003,67.800003
20170107230000,180.0,177.600006,59.200002,41,92.900002,100,67.599998,70.800003,67.800003
20170107231500,180.0,180.600006,60.200002,41,85.400002,100,67.599998,70.800003,67.800003
20170107233000,180.0,180.600006,60.200002,41,80.099998,100,67.599998,70.800003,67.800003
20170107234500,180.0,180.600006,60.200002,41,80.099998,100,67.599998,70.800003,67.800003
20170108000000,180.0,175.199997,58.399999,41,88.300003,100,67.599998,70.800003,67.800003
20170108001500,180.0,178.199997,59.399999,41,91.900002,100,67.599998,70.800003,67.800003
20170108003000,180.0,175.199997,58.399999,41,84.300003,100,67.599998,70.800003,67.800003
20170108004500,180.0,178.199997,59.399999,41,80.099998,100,67.599998,70.800003,67.800003
20170108010000,180.0,180.0,60.0,41,81.599998,100,67.599998,70.800003,67.800003
20170108011500,180.0,177.600006,59.200002,41,92.300003,100,67.599998,70.800003,67.800003
20170108013000,180.0,177.600006,59.200002,41,89.199997,100,67.599998,70.800003,67.800003
20170108014500,180.0,181.199997,60.399999,41,83.099998,100,67.599998,70.800003,67.800003
20170108020000,180.0,181.199997,60.399999,41,79.699997,100,67.599998,70.800003,67.800003
20170108021500,180.0,177.600006,59.200002,41,83.400002,100,67.599998,70.800003,67.800003
20170108023000,180.0,181.800003,60.600001,41,93.0,100,67.599998,70.800003,67.800003
20170108024500,180.0,178.199997,59.399999,41,86.800003,100,67.599998,70.800003,67.800003
20170108030000,180.0,178.199997,59.399999,41,81.099998,100,67.599998,70.800003,67.800003
20170108031500,180.0,178.199997,59.399999,41,78.800003,100,67.599998,70.800003,67.800003
20170108033000,180.0,178.199997,59.399999,41,85.300003,100,67.599998,70.800003,67.800003
20170108034500,180.0,180.0,60.0,41,91.699997,100,67.599998,70.800003,67.800003
20170108040000,180.0,180.0,60.0,41,85.300003,100,67.5,70.800003,67.800003
20170108041500,180.0,177.600006,59.200002,41,80.599998,100,67.599998,70.800003,67.800003
