PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170108043000,180.0,177.600006,59.200002,41,80.599998,100,67.5,70.800003,67.800003
20170108044500,180.0,175.199997,58.399999,41,89.400002,100,67.5,70.800003,67.800003
20170108050000,180.0,178.199997,59.399999,41,92.199997,100,67.5,70.800003,67.800003
20170108051500,180.0,178.199997,59.399999,41,85.0,100,67.5,70.800003,67.800003
20170108053000,180.0,180.0,60.0,41,81.5,100,67.5,70.800003,67.800003
20170108054500,180.0,177.600006,59.200002,41,87.0,100,67.599998,70.800003,67.800003
20170108060000,180.0,177.600006,59.200002,41,96.599998,100,67.599998,70.800003,67.800003
20170108061500,180.0,180.600006,60.200002,41,90.300003,100,67.599998,70.800003,67.800003
20170108063000,180.0,177.600006,59.200002,41,83.599998,100,67.599998,70.800003,67.800003
20170108064500,180.0,177.600006,59.200002,41,83.599998,100,67.599998,70.800003,67.800003
20170108070000,180.0,177.600006,59.200002,41,96.0,100,67.699997,70.800003,67.800003
20170108071500,180.0,177.600006,59.200002,41,91.699997,100,67.699997,70.800003,67.800003
20170108073000,180.0,177.600006,59.200002,41,84.300003,100,67.800003,70.800003,67.800003
20170108074500,180.0,177.600006,59.200002,41,82.099998,100,67.800003,70.800003,67.800003
20170108080000,180.0,175.199997,58.399999,41,92.5,100,67.800003,70.800003,67.800003
20170108081500,180.0,178.199997,59.399999,41,95.5,100,67.900002,70.800003,67.800003
20170108083000,180.0,178.199997,59.399999,41,86.800003,100,67.900002,70.800003,67.800003
20170108084500,180.0,180.0,60.0,41,82.0,100,67.900002,70.800003,67.800003
20170108090000,180.0,178.199997,59.399999,41,85.599998,100,67.900002,70.800003,67.800003
20170108091500,180.0,180.0,60.0,41,96.800003,100,67.900002,70.800003,67.800003
20170108093000,180.0,175.199997,58.399999,41,94.199997,100,67.900002,70.800003,67.800003
20170108094500,180.0,177.0,59.0,41,88.900002,100,67.900002,70.800003,67.800003
20170108100000,180.0,177.0,59.0,41,82.5,100,67.900002,70.800003,67.800003
20170108101500,180.0,174.600006,58.200002,41,85.699997,100,68.0,70.800003,67.800003
20170108103000,180.0,180.600006,60.200002,41,58.799999,0,67.800003,70.800003,67.800003
20170108104500,180.0,175.199997,58.399999,41,61.5,100,66.699997,70.800003,67.800003
20170108110000,180.0,180.0,60.0,43,80.5,100,67.099998,70.800003,67.800003
20170108111500,180.0,180.0,60.0,43,80.5,100,67.199997,70.800003,67.800003
20170108113000,180.0,180.0,60.0,43,82.599998,100,67.300003,70.800003,67.800003
20170108114500,180.0,183.600006,61.200002,43,93.0,100,67.400002,70.800003,67.800003
20170108120000,180.0,175.199997,58.399999,41,90.400002,100,67.5,70.800003,67.800003
20170108121500,180.0,175.199997,58.399999,41,84.900002,100,67.699997,70.800003,67.800003
20170108123000,180.0,175.199997,58.399999,41,81.5,100,67.800003,70.800003,67.800003
20170108124500,180.0,175.199997,58.399999,41,83.599998,100,67.900002,70.800003,67.800003
20170108130000,180.0,175.199997,58.399999,41,93.900002,100,68.0,70.800003,67.800003
20170108131500,180.0,177.600006,59.200002,41,62.400002,0,68.099998,70.800003,67.800003
20170108133000,180.0,171.600006,57.200002,41,59.900002,100,67.099998,70.800003,67.800003
20170108134500,180.0,175.199997,58.399999,41,74.800003,100,66.900002,70.800003,67.800003
20170108140000,180.0,175.199997,58.399999,41,80.199997,100,67.400002,70.800003,67.800003
20170108141500,180.0,172.800003,57.600001,42,85.699997,100,67.599998,70.800003,67.800003
20170108143000,180.0,181.199997,60.399999,42,91.699997,100,67.800003,70.800003,67.800003
20170108144500,180.0,181.199997,60.399999,42,84.900002,100,68.0,70.800003,67.800003
20170108150000,180.0,184.199997,61.399999,42,58.799999,0,67.599998,70.800003,67.800003
20170108151500,180.0,181.800003,60.600001,42,61.599998,100,66.900002,70.800003,67.800003
20170108153000,180.0,184.199997,61.399999,42,82.199997,100,67.300003,70.800003,67.800003
20170108154500,180.0,181.199997,60.399999,42,82.199997,100,67.900002,70.800003,67.800003
20170108160000,180.0,181.199997,60.399999,42,66.400002,0,68.099998,70.800003,67.800003
20170108161500,180.0,183.600006,61.200002,42,61.099998,100,67.099998,70.800003,67.800003
20170108163000,180.0,177.0,59.0,42,75.300003,100,66.900002,70.800003,67.800003
20170108164500,180.0,181.199997,60.399999,42,85.099998,100,67.5,70.800003,67.800003
20170108170000,180.0,177.600006,59.200002,42,92.300003,100,67.800003,70.800003,67.800003
20170108171500,180.0,187.800003,62.600001,42,84.900002,100,68.0,70.800003,67.800003
20170108173000,180.0,181.199997,60.399999,42,59.099998,0,67.5,70.800003,67.800003
20170108174500,180.0,181.199997,60.399999,42,62.400002,100,66.800003,70.800003,67.800003
20170108180000,180.0,181.199997,60.399999,42,81.199997,100,67.400002,70.800003,67.800003
20170108181500,180.0,181.199997,60.399999,42,82.699997,100,67.699997,70.800003,67.800003
20170108183000,180.0,184.199997,61.399999,42,77.699997,100,67.800003,70.800003,67.800003
20170108184500,180.0,180.600006,60.200002,42,76.400002,100,67.900002,70.800003,67.800003
20170108190000,180.0,173.399994,57.799998,42,81.599998,100,68.0,70.800003,67.800003
20170108191500,180.0,173.399994,57.799998,42,60.0,100,67.300003,70.800003,67.800003
20170108193000,180.0,177.0,59.0,42,70.699997,100,66.800003,70.800003,67.800003
20170108194500,180.0,174.600006,58.200002,42,78.099998,100,67.400002,70.800003,67.800003
20170108200000,180.0,174.600006,58.200002,42,76.800003,100,67.599998,70.800003,67.800003
20170108201500,180.0,174.600006,58.200002,42,80.300003,100,67.699997,70.800003,67.800003
20170108203000,180.0,177.0,59.0,42,86.199997,100,67.800003,70.800003,67.800003
20170108204500,180.0,175.199997,58.399999,42,83.900002,100,67.800003,70.800003,67.800003
20170108210000,180.0,177.600006,59.200002,42,79.099998,100,67.900002,70.800003,67.800003
20170108211500,180.0,177.600006,59.200002,42,75.900002,100,67.900002,70.800003,67.800003
20170108213000,180.0,177.600006,59.200002,42,76.800003,100,67.900002,70.800003,67.800003
20170108214500,180.0,177.600006,59.200002,42,81.099998,100,68.0,70.800003,67.800003
20170108220000,180.0,175.199997,58.399999,42,85.599998,100,68.099998,70.800003,67.800003
20170108221500,180.0,181.199997,60.399999,42,58.0,100,67.099998,70.800003,67.800003
20170108223000,180.0,181.199997,60.399999,42,80.800003,100,66.900002,70.800003,67.800003
20170108224500,180.0,177.600006,59.200002,42,79.099998,100,67.400002,70.800003,67.800003
20170108230000,180.0,177.600006,59.200002,42,79.099998,100,67.699997,70.800003,67.800003
20170108231500,180.0,180.0,60.0,42,83.900002,100,67.800003,70.800003,67.800003
20170108233000,180.0,177.0,59.0,42,90.099998,100,67.900002,70.800003,67.800003
20170108234500,180.0,180.600006,60.200002,42,63.599998,0,68.099998,70.800003,67.800003
20170109000000,180.0,178.199997,59.399999,42,61.5,100,66.900002,70.800003,67.800003
20170109001500,180.0,183.600006,61.200002,42,80.800003,100,67.0,70.800003,67.800003
20170109003000,180.0,180.0,60.0,42,79.0,100,67.5,70.800003,67.800003
20170109004500,180.0,180.0,60.0,42,83.900002,100,67.699997,70.800003,67.800003
20170109010000,180.0,175.199997,58.399999,42,92.900002,100,67.900002,70.800003,67.800003
20170109011500,180.0,177.600006,59.200002,42,86.800003,100,68.0,70.800003,67.800003
20170109013000,180.0,181.199997,60.399999,42,63.5,0,67.900002,70.800003,67.800003
20170109014500,180.0,178.199997,59.399999,42,61.5,100,66.900002,70.800003,67.800003
20170109020000,180.0,178.199997,59.399999,42,81.300003,100,67.099998,70.800003,67.800003
20170109021500,180.0,181.199997,60.399999,42,89.400002,100,67.5,70.800003,67.800003
20170109023000,180.0,177.600006,59.200002,42,91.800003,100,67.699997,70.800003,67.800003
20170109024500,180.0,177.600006,59.200002,42,84.900002,100,67.900002,70.800003,67.800003
20170109030000,180.0,180.0,60.0,42,79.900002,100,68.0,70.800003,67.800003
20170109031500,180.0,180.0,60.0,42,61.900002,100,67.400002,70.800003,67.800003
20170109033000,180.0,178.199997,59.399999,42,67.0,100,66.699997,70.800003,67.800003
20170109034500,180.0,180.0,60.0,42,92.300003,100,67.300003,70.800003,67.800003
20170109040000,180.0,175.199997,58.399999,42,88.199997,100,67.599998,70.800003,67.800003
20170109041500,180.0,173.399994,57.799998,42,83.900002,100,67.800003,70.800003,67.800003
20170109043000,180.0,177.0,59.0,42,79.599998,100,67.900002,70.800003,67.800003
20170109044500,180.0,177.0,59.0,42,58.400002,0,67.699997,70.800003,67.800003
20170109050000,180.0,177.0,59.0,42,62.799999,100,66.800003,70.800003,67.800003
20170109051500,180.0,180.0,60.0,42,90.900002,100,67.300003,70.800003,67.800003
20170109053000,180.0,180.0,60.0,42,83.099998,100,67.599998,70.800003,67.800003
20170109054500,180.0,177.0,59.0,42,80.800003,100,67.800003,70.800003,67.800003
20170109060000,180.0,175.199997,58.399999,42,77.800003,100,68.0,70.800003,67.800003
20170109061500,180.0,175.199997,58.399999,42,58.400002,0,67.699997,70.800003,67.800003
20170109063000,180.0,181.800003,60.600001,42,61.900002,100,66.800003,70.800003,67.800003
20170109064500,180.0,181.800003,60.600001,42,80.300003,100,67.199997,70.800003,67.800003
20170109070000,180.0,177.0,59.0,42,89.800003,100,67.599998,70.800003,67.800003
20170109071500,180.0,174.600006,58.200002,42,82.300003,100,67.800003,70.800003,67.800003
20170109073000,180.0,174.600006,58.200002,42,78.300003,100,67.900002,70.800003,67.800003
20170109074500,180.0,177.0,59.0,42,78.300003,0,68.099998,70.800003,67.800003
20170109080000,180.0,177.0,59.0,42,58.700001,100,67.199997,70.800003,67.800003
20170109081500,180.0,174.600006,58.200002,42,78.099998,100,66.900002,70.800003,67.800003
20170109083000,180.0,187.800003,62.600001,43,76.0,100,67.400002,70.800003,67.800003
20170109084500,180.0,187.800003,62.600001,42,82.099998,100,67.599998,70.800003,67.800003
20170109090000,180.0,183.600006,61.200002,42,82.099998,100,67.800003,70.800003,67.800003
20170109091500,180.0,180.0,60.0,42,77.199997,100,67.900002,70.800003,67.800003
20170109093000,180.0,180.0,60.0,42,77.199997,100,68.0,70.800003,67.800003
20170109094500,180.0,180.0,60.0,42,61.599998,100,67.400002,70.800003,67.800003
20170109100000,180.0,183.600006,61.200002,42,61.599998,100,66.900002,70.800003,67.800003
20170109101500,180.0,180.600006,60.200002,42,78.300003,100,67.199997,70.800003,67.800003
20170109103000,180.0,184.800003,61.600001,42,85.199997,100,67.699997,70.800003,67.800003
20170109104500,180.0,180.600006,60.200002,42,85.199997,100,68.0,70.800003,67.800003
20170109110000,180.0,184.800003,61.600001,42,59.200001,0,67.599998,70.800003,67.800003
20170109111500,180.0,184.800003,61.600001,41,61.5,100,67.099998,70.800003,67.800003
20170109113000,180.0,184.800003,61.600001,41,71.400002,100,67.0,70.800003,67.800003
20170109114500,180.0,184.800003,61.600001,41,77.0,100,67.699997,70.800003,67.800003
20170109120000,180.0,187.199997,62.399999,41,62.799999,0,68.099998,70.800003,67.800003
20170109121500,180.0,178.199997,59.399999,41,60.099998,100,67.199997,70.800003,67.800003
20170109123000,180.0,181.800003,60.600001,41,62.400002,100,67.0,70.800003,67.800003
20170109124500,180.0,177.600006,59.200002,41,76.800003,100,67.400002,70.800003,67.800003
20170109130000,180.0,174.600006,58.200002,41,73.5,100,67.800003,70.800003,67.800003
20170109131500,180.0,177.600006,59.200002,41,63.599998,0,68.099998,70.800003,67.800003
20170109133000,180.0,177.600006,59.200002,41,60.799999,100,67.400002,70.800003,67.800003
20170109134500,180.0,177.600006,59.200002,41,61.900002,100,67.099998,70.800003,67.800003
20170109140000,180.0,175.199997,58.399999,41,77.199997,100,67.199997,70.900002,67.900002
20170109141500,180.0,177.600006,59.200002,41,73.0,100,67.900002,70.900002,67.900002
20170109143000,180.0,174.600006,58.200002,41,75.5,0,68.199997,70.900002,67.900002
20170109144500,180.0,177.600006,59.200002,41,59.599998,100,67.599998,70.900002,67.900002
20170109150000,180.0,177.600006,59.200002,41,61.5,100,67.199997,70.900002,67.900002
20170109151500,180.0,177.600006,59.200002,41,69.599998,100,67.099998,70.900002,67.900002
20170109153000,180.0,174.600006,58.200002,41,74.300003,100,67.800003,70.900002,67.900002
20170109154500,180.0,174.600006,58.200002,41,77.800003,100,68.099998,70.900002,67.900002
20170109160000,180.0,177.0,59.0,41,59.5,100,67.599998,70.900002,67.900002
20170109161500,180.0,175.199997,58.399999,41,61.200001,100,67.199997,70.800003,67.800003
20170109163000,180.0,177.0,59.0,41,62.400002,100,67.099998,70.800003,67.800003
20170109164500,180.0,173.399994,57.799998,42,72.900002,100,67.599998,70.800003,67.800003
20170109170000,180.0,177.0,59.0,42,77.099998,100,68.0,70.800003,67.800003
20170109171500,180.0,174.600006,58.200002,42,60.299999,100,67.400002,70.800003,67.800003
20170109173000,180.0,178.199997,59.399999,42,61.5,100,67.099998,70.800003,67.800003
20170109174500,180.0,178.199997,59.399999,42,71.0,100,67.0,70.800003,67.800003
20170109180000,180.0,181.199997,60.399999,42,80.699997,100,67.800003,70.800003,67.800003
20170109181500,180.0,186.600006,62.200002,42,62.400002,0,67.699997,70.800003,67.800003
20170109183000,180.0,181.800003,60.600001,42,61.5,100,67.099998,70.800003,67.800003
20170109184500,180.0,181.800003,60.600001,42,64.199997,100,67.0,70.800003,67.800003
20170109190000,180.0,184.199997,61.399999,42,79.199997,100,67.5,70.800003,67.800003
20170109191500,180.0,181.199997,60.399999,42,72.900002,100,67.900002,70.800003,67.800003
20170109193000,180.0,187.199997,62.399999,42,76.400002,100,68.099998,70.800003,67.800003
20170109194500,180.0,184.800003,61.600001,42,58.799999,100,67.300003,70.800003,67.800003
20170109200000,180.0,184.800003,61.600001,42,61.5,100,67.0,70.800003,67.800003
20170109201500,180.0,181.800003,60.600001,42,77.400002,100,67.400002,70.800003,67.800003
20170109203000,180.0,181.800003,60.600001,42,71.599998,100,67.699997,70.800003,67.800003
20170109204500,180.0,181.800003,60.600001,42,77.300003,100,67.900002,70.800003,67.800003
20170109210000,180.0,184.199997,61.399999,42,61.599998,0,67.900002,70.800003,67.800003
20170109211500,180.0,184.199997,61.399999,42,60.400002,100,67.199997,70.800003,67.800003
20170109213000,180.0,184.199997,61.399999,42,64.800003,100,66.900002,70.800003,67.800003
20170109214500,180.0,184.199997,61.399999,42,75.800003,100,67.599998,70.800003,67.800003
20170109220000,180.0,180.600006,60.200002,42,73.0,100,67.900002,70.800003,67.800003
20170109221500,180.0,180.600006,60.200002,42,68.699997,0,68.099998,70.800003,67.800003
20170109223000,180.0,180.600006,60.200002,42,60.400002,100,67.300003,70.800003,67.800003
20170109224500,180.0,180.600006,60.200002,42,61.900002,100,67.099998,70.800003,67.800003
20170109230000,180.0,180.600006,60.200002,42,86.800003,100,67.400002,70.800003,67.800003
20170109231500,180.0,180.600006,60.200002,42,77.199997,100,68.0,70.800003,67.800003
20170109233000,180.0,188.399994,62.799998,42,60.0,0,67.699997,70.800003,67.800003
20170109234500,180.0,180.600006,60.200002,42,60.900002,100,67.099998,70.800003,67.800003
20170110000000,180.0,184.199997,61.399999,42,71.5,100,67.0,70.800003,67.800003
20170110001500,180.0,184.199997,61.399999,42,76.400002,100,67.599998,70.800003,67.800003
20170110003000,180.0,184.199997,61.399999,42,79.099998,100,67.800003,70.800003,67.800003
20170110004500,180.0,184.199997,61.399999,42,72.900002,100,68.099998,70.800003,67.800003
20170110010000,180.0,184.199997,61.399999,42,61.599998,100,67.400002,70.800003,67.800003
20170110011500,180.0,184.199997,61.399999,42,62.400002,100,67.099998,70.800003,67.800003
20170110013000,180.0,181.199997,60.399999,42,72.400002,100,67.300003,70.699997,67.699997
20170110014500,180.0,181.199997,60.399999,42,75.400002,100,67.699997,70.699997,67.699997
20170110020000,180.0,181.199997,60.399999,42,73.400002,100,67.800003,70.699997,67.699997
20170110021500,180.0,181.199997,60.399999,42,71.099998,100,67.900002,70.800003,67.800003
20170110023000,180.0,178.199997,59.399999,42,60.400002,0,67.800003,70.800003,67.800003
20170110024500,180.0,178.199997,59.399999,42,60.400002,100,67.099998,70.699997,67.699997
20170110030000,180.0,172.800003,57.600001,42,62.0,100,67.0,70.699997,67.699997
20170110031500,180.0,178.199997,59.399999,42,74.400002,100,67.199997,70.699997,67.699997
20170110033000,180.0,178.199997,59.399999,42,74.400002,100,67.699997,70.599998,67.599998
20170110034500,180.0,178.199997,59.399999,42,63.200001,0,67.800003,70.699997,67.699997
20170110040000,180.0,178.199997,59.399999,42,61.099998,100,67.099998,70.699997,67.699997
20170110041500,180.0,178.199997,59.399999,42,62.799999,100,66.900002,70.699997,67.699997
20170110043000,180.0,173.399994,57.799998,42,76.800003,100,67.300003,70.699997,67.699997
20170110044500,180.0,173.399994,57.799998,42,73.900002,100,67.699997,70.699997,67.699997
20170110050000,180.0,177.0,59.0,42,60.799999,0,67.699997,70.599998,67.599998
20170110051500,180.0,180.0,60.0,42,60.799999,100,67.0,70.599998,67.599998
20170110053000,180.0,173.399994,57.799998,42,62.0,100,66.800003,70.599998,67.599998
20170110054500,180.0,170.399994,56.799998,42,81.0,100,67.199997,70.599998,67.599998
20170110060000,180.0,178.199997,59.399999,43,76.400002,100,67.699997,70.599998,67.599998
20170110061500,180.0,180.600006,60.200002,44,61.0,100,67.300003,70.5,67.5
20170110063000,180.0,183.600006,61.200002,44,61.0,100,66.900002,70.5,67.5
20170110064500,180.0,183.600006,61.200002,44,77.199997,100,66.900002,70.599998,67.599998
20170110070000,180.0,183.600006,61.200002,44,71.599998,100,67.5,70.5,67.5
20170110071500,180.0,180.600006,60.200002,44,77.300003,100,67.699997,70.5,67.5
20170110073000,180.0,177.600006,59.200002,44,61.599998,100,67.300003,70.5,67.5
20170110074500,180.0,180.0,60.0,44,61.599998,100,66.900002,70.5,67.5
20170110080000,180.0,180.0,60.0,44,62.400002,100,66.800003,70.400002,67.400002
20170110081500,180.0,180.0,60.0,44,73.400002,100,67.099998,70.400002,67.400002
20170110083000,180.0,178.199997,59.399999,44,81.099998,100,67.599998,70.400002,67.400002
20170110084500,180.0,191.399994,63.799998,44,60.0,100,67.199997,70.5,67.5
20170110090000,180.0,184.800003,61.600001,43,61.900002,100,66.699997,70.400002,67.400002
20170110091500,180.0,187.800003,62.600001,43,76.800003,100,67.0,70.5,67.5
20170110093000,180.0,187.800003,62.600001,43,76.800003,100,67.5,70.5,67.5
20170110094500,180.0,183.600006,61.200002,42,74.0,100,67.699997,70.5,67.5
20170110100000,180.0,183.600006,61.200002,42,59.200001,100,67.199997,70.599998,67.599998
20170110101500,180.0,181.199997,60.399999,42,61.5,100,66.900002,70.5,67.5
20170110103000,180.0,183.600006,61.200002,42,61.5,100,66.900002,70.5,67.5
20170110104500,180.0,181.199997,60.399999,42,72.0,100,67.0,70.5,67.5
20170110110000,180.0,184.800003,61.600001,42,74.099998,100,67.599998,70.5,67.5
20170110111500,180.0,184.800003,61.600001,42,61.599998,0,67.400002,70.5,67.5
20170110113000,180.0,181.199997,60.399999,42,60.400002,100,67.099998,70.5,67.5
20170110114500,180.0,181.199997,60.399999,42,61.099998,100,66.900002,70.400002,67.400002
20170110120000,180.0,181.199997,60.399999,42,62.400002,100,66.900002,70.5,67.5
20170110121500,180.0,181.199997,60.399999,42,63.200001,100,66.900002,70.400002,67.400002
20170110123000,180.0,181.199997,60.399999,42,71.5,100,67.0,70.400002,67.400002
20170110124500,180.0,184.800003,61.600001,42,71.5,100,67.5,70.400002,67.400002
20170110130000,180.0,188.399994,62.799998,42,60.400002,0,67.599998,70.5,67.5
20170110131500,180.0,188.399994,62.799998,42,60.400002,100,67.099998,70.400002,67.400002
20170110133000,180.0,188.399994,62.799998,42,60.400002,100,66.900002,70.400002,67.400002
20170110134500,180.0,188.399994,62.799998,41,61.200001,100,66.900002,70.400002,67.400002
20170110140000,180.0,188.399994,62.799998,41,62.799999,100,67.0,70.400002,67.400002
20170110141500,180.0,188.399994,62.799998,41,66.199997,100,67.0,70.400002,67.400002
20170110143000,180.0,184.199997,61.399999,41,66.199997,100,67.199997,70.400002,67.400002
20170110144500,180.0,187.199997,62.399999,41,66.199997,100,67.300003,70.400002,67.400002
20170110150000,180.0,183.600006,61.200002,41,67.199997,100,67.400002,70.400002,67.400002
20170110151500,180.0,183.600006,61.200002,41,65.800003,100,67.400002,70.400002,67.400002
20170110153000,180.0,183.600006,61.200002,41,64.0,100,67.599998,70.400002,67.400002
20170110154500,180.0,180.0,60.0,41,66.699997,100,67.599998,70.400002,67.400002
20170110160000,180.0,180.0,60.0,41,62.299999,0,67.699997,70.400002,67.400002
20170110161500,180.0,170.399994,56.799998,41,60.299999,0,67.400002,70.400002,67.400002
20170110163000,180.0,178.199997,59.399999,42,60.299999,0,67.300003,70.400002,67.400002
20170110164500,180.0,178.199997,59.399999,42,60.299999,100,67.099998,70.400002,67.400002
20170110170000,180.0,180.0,60.0,42,60.299999,100,67.099998,70.400002,67.400002
20170110171500,180.0,177.0,59.0,42,60.299999,100,66.900002,70.400002,67.400002
20170110173000,180.0,177.0,59.0,42,61.900002,100,66.900002,70.400002,67.400002
20170110174500,180.0,177.0,59.0,42,61.900002,100,66.900002,70.400002,67.400002
20170110180000,180.0,177.0,59.0,42,64.400002,100,67.0,70.400002,67.400002
20170110181500,180.0,177.0,59.0,42,67.900002,100,67.099998,70.400002,67.400002
20170110183000,180.0,177.0,59.0,42,70.599998,100,67.300003,70.400002,67.400002
20170110184500,180.0,177.0,59.0,42,70.599998,100,67.400002,70.400002,67.400002
20170110190000,180.0,181.199997,60.399999,42,67.300003,100,67.5,70.400002,67.400002
20170110191500,180.0,178.199997,59.399999,42,71.5,100,67.599998,70.400002,67.400002
20170110193000,180.0,181.199997,60.399999,42,60.700001,0,67.400002,70.400002,67.400002
20170110194500,180.0,181.199997,60.399999,42,60.700001,0,67.199997,70.400002,67.400002
20170110200000,180.0,178.199997,59.399999,42,60.0,100,67.0,70.400002,67.400002
20170110201500,180.0,178.199997,59.399999,42,61.5,100,66.900002,70.400002,67.400002
20170110203000,180.0,181.199997,60.399999,42,61.5,100,66.900002,70.400002,67.400002
20170110204500,180.0,178.199997,59.399999,42,63.599998,100,66.800003,70.400002,67.400002
20170110210000,180.0,184.199997,61.399999,42,77.699997,100,67.400002,70.400002,67.400002
20170110211500,180.0,178.199997,59.399999,42,64.199997,0,67.699997,70.400002,67.400002
20170110213000,180.0,184.199997,61.399999,42,59.700001,0,67.199997,70.400002,67.400002
20170110214500,180.0,181.800003,60.600001,42,60.299999,100,66.900002,70.400002,67.400002
20170110220000,180.0,181.800003,60.600001,42,61.5,100,66.800003,70.400002,67.400002
20170110221500,180.0,181.800003,60.600001,42,61.5,100,66.800003,70.400002,67.400002
20170110223000,180.0,181.800003,60.600001,42,72.5,100,67.099998,70.400002,67.400002
20170110224500,180.0,181.800003,60.600001,42,75.5,100,67.599998,70.400002,67.400002
20170110230000,180.0,184.800003,61.600001,42,59.200001,0,67.300003,70.400002,67.400002
20170110231500,180.0,184.800003,61.600001,42,59.200001,100,66.900002,70.400002,67.400002
20170110233000,180.0,177.600006,59.200002,42,61.5,100,66.800003,70.400002,67.400002
20170110234500,180.0,180.600006,60.200002,42,61.5,100,66.800003,70.400002,67.400002
20170111000000,180.0,183.600006,61.200002,42,79.0,100,67.0,70.400002,67.400002
20170111001500,180.0,183.600006,61.200002,42,74.0,100,67.599998,70.400002,67.400002
20170111003000,180.0,183.600006,61.200002,42,62.0,0,67.300003,70.400002,67.400002
20170111004500,180.0,183.600006,61.200002,42,60.400002,100,66.900002,70.400002,67.400002
20170111010000,180.0,183.600006,61.200002,42,61.900002,100,66.699997,70.400002,67.400002
20170111011500,180.0,187.199997,62.399999,42,66.699997,100,66.699997,70.400002,67.400002
20170111013000,180.0,187.199997,62.399999,42,73.5,100,67.400002,70.400002,67.400002
20170111014500,180.0,184.199997,61.399999,42,61.200001,0,67.599998,70.400002,67.400002
20170111020000,180.0,181.800003,60.600001,42,59.900002,100,67.0,70.400002,67.400002
20170111021500,180.0,181.800003,60.600001,42,61.099998,100,66.800003,70.400002,67.400002
20170111023000,180.0,184.199997,61.399999,42,64.800003,100,66.699997,70.400002,67.400002
20170111024500,180.0,184.199997,61.399999,42,75.400002,100,67.300003,70.400002,67.400002
20170111030000,180.0,184.199997,61.399999,42,62.0,0,67.699997,70.400002,67.400002
20170111031500,180.0,181.800003,60.600001,42,60.299999,100,67.0,70.400002,67.400002
20170111033000,180.0,186.600006,62.200002,42,61.5,100,66.800003,70.400002,67.400002
20170111034500,180.0,180.600006,60.200002,42,62.799999,100,66.699997,70.400002,67.400002
20170111040000,180.0,184.199997,61.399999,42,74.0,100,67.300003,70.400002,67.400002
20170111041500,180.0,180.600006,60.200002,42,64.900002,0,67.699997,70.400002,67.400002
20170111044500,180.0,178.199997,59.399999,3,60.0,100,66.900002,70.400002,67.400002
20170111050000,180.0,174.600006,58.200002,6,62.799999,100,66.699997,70.400002,67.400002
20170111051500,180.0,188.399994,62.799998,46,63.599998,100,66.900002,70.400002,67.400002
20170111053000,180.0,183.600006,61.200002,44,78.199997,100,67.099998,70.400002,67.400002
20170111054500,180.0,187.199997,62.399999,44,66.300003,0,67.699997,70.400002,67.400002
20170111060000,180.0,187.199997,62.399999,44,59.099998,100,66.900002,70.400002,67.400002
20170111061500,180.0,183.600006,61.200002,43,61.099998,100,66.699997,70.400002,67.400002
20170111063000,180.0,183.600006,61.200002,43,65.800003,100,66.699997,70.400002,67.400002
20170111064500,180.0,183.600006,61.200002,43,77.300003,100,67.400002,70.400002,67.400002
20170111070000,180.0,183.600006,61.200002,43,61.200001,0,67.300003,70.400002,67.400002
20170111071500,180.0,186.600006,62.200002,43,59.599998,100,66.900002,70.400002,67.400002
20170111073000,180.0,181.800003,60.600001,43,61.5,100,66.699997,70.400002,67.400002
20170111074500,180.0,181.800003,60.600001,43,74.0,100,66.900002,70.400002,67.400002
20170111080000,180.0,181.800003,60.600001,43,72.900002,100,67.599998,70.400002,67.400002
20170111081500,180.0,184.199997,61.399999,43,60.799999,0,67.300003,70.400002,67.400002
20170111083000,180.0,178.199997,59.399999,43,59.599998,100,66.900002,70.400002,67.400002
20170111084500,180.0,181.199997,60.399999,43,61.099998,100,66.800003,70.400002,67.400002
20170111090000,180.0,181.199997,60.399999,43,61.099998,100,66.800003,70.400002,67.400002
20170111091500,180.0,187.800003,62.600001,43,72.0,100,67.199997,70.400002,67.400002
20170111093000,180.0,187.800003,62.600001,43,61.5,0,67.599998,70.400002,67.400002
20170111094500,180.0,181.800003,60.600001,42,59.900002,100,67.099998,70.400002,67.400002
20170111100000,180.0,181.800003,60.600001,42,59.900002,100,66.900002,70.400002,67.400002
20170111101500,180.0,186.600006,62.200002,42,60.799999,100,66.900002,70.400002,67.400002
20170111103000,180.0,183.600006,61.200002,42,62.400002,100,66.900002,70.400002,67.400002
20170111104500,180.0,186.600006,62.200002,42,63.599998,100,66.900002,70.400002,67.400002
20170111110000,180.0,181.800003,60.600001,42,70.099998,100,67.199997,70.400002,67.400002
20170111111500,180.0,181.800003,60.600001,42,67.699997,100,67.400002,70.400002,67.400002
20170111113000,180.0,181.800003,60.600001,42,69.099998,100,67.599998,70.400002,67.400002
20170111114500,180.0,177.0,59.0,42,64.0,0,67.699997,70.400002,67.400002
20170111120000,180.0,177.0,59.0,42,61.0,0,67.400002,70.400002,67.400002
20170111121500,180.0,180.0,60.0,42,61.0,0,67.300003,70.400002,67.400002
20170111123000,180.0,177.600006,59.200002,42,61.0,0,67.300003,70.400002,67.400002
20170111124500,180.0,180.0,60.0,42,61.0,0,67.199997,70.400002,67.400002
20170111130000,180.0,173.399994,57.799998,42,60.299999,0,67.199997,70.400002,67.400002
20170111131500,180.0,173.399994,57.799998,42,60.299999,100,67.099998,70.400002,67.400002
20170111133000,180.0,170.399994,56.799998,42,60.299999,100,67.099998,70.400002,67.400002
20170111134500,180.0,173.399994,57.799998,42,60.299999,100,67.099998,70.400002,67.400002
20170111140000,180.0,177.600006,59.200002,42,60.299999,100,67.099998,70.400002,67.400002
20170111141500,180.0,180.0,60.0,42,60.299999,100,67.0,70.400002,67.400002
20170111143000,180.0,180.0,60.0,42,61.599998,100,67.099998,70.400002,67.400002
20170111144500,180.0,187.199997,62.399999,42,61.599998,100,67.099998,70.400002,67.400002
20170111150000,180.0,184.199997,61.399999,41,61.599998,100,67.099998,70.400002,67.400002
20170111151500,180.0,184.199997,61.399999,41,61.599998,100,67.199997,70.400002,67.400002
20170111153000,180.0,181.800003,60.600001,41,60.799999,100,67.199997,70.400002,67.400002
20170111154500,180.0,181.800003,60.600001,41,61.599998,100,67.199997,70.400002,67.400002
20170111160000,180.0,181.800003,60.600001,41,61.599998,100,67.300003,70.400002,67.400002
20170111161500,180.0,181.800003,60.600001,41,61.599998,100,67.300003,70.400002,67.400002
20170111163000,180.0,186.600006,62.200002,41,61.599998,100,67.300003,70.400002,67.400002
20170111164500,180.0,183.600006,61.200002,41,61.599998,100,67.300003,70.400002,67.400002
20170111170000,180.0,180.600006,60.200002,41,60.799999,100,67.199997,70.400002,67.400002
20170111171500,180.0,180.600006,60.200002,41,61.5,100,67.300003,70.400002,67.400002
20170111173000,180.0,177.0,59.0,41,60.799999,100,67.199997,70.400002,67.400002
20170111174500,180.0,180.0,60.0,41,60.799999,100,67.199997,70.400002,67.400002
20170111180000,180.0,175.199997,58.399999,41,60.799999,100,67.199997,70.400002,67.400002
20170111181500,180.0,181.199997,60.399999,41,60.799999,100,67.199997,70.400002,67.400002
20170111183000,180.0,173.399994,57.799998,42,60.799999,100,67.099998,70.400002,67.400002
20170111184500,180.0,173.399994,57.799998,42,61.599998,100,67.199997,70.400002,67.400002
20170111190000,180.0,173.399994,57.799998,42,61.599998,100,67.199997,70.400002,67.400002
20170111191500,180.0,173.399994,57.799998,42,61.599998,100,67.199997,70.400002,67.400002
20170111193000,180.0,173.399994,57.799998,42,61.599998,100,67.099998,70.400002,67.400002
20170111194500,180.0,177.0,59.0,43,61.599998,100,67.099998,70.400002,67.400002
20170111200000,180.0,174.600006,58.200002,43,62.400002,100,67.099998,70.400002,67.400002
20170111201500,180.0,177.0,59.0,43,61.700001,100,67.099998,70.400002,67.400002
20170111203000,180.0,181.199997,60.399999,43,62.400002,100,67.099998,70.400002,67.400002
20170111204500,180.0,181.199997,60.399999,43,62.400002,100,67.099998,70.400002,67.400002
20170111210000,180.0,181.199997,60.399999,43,62.400002,100,67.099998,70.400002,67.400002
20170111211500,180.0,186.600006,62.200002,43,70.099998,100,67.099998,70.400002,67.400002
20170111213000,180.0,186.600006,62.200002,43,66.800003,100,67.400002,70.400002,67.400002
20170111214500,180.0,186.600006,62.200002,42,69.199997,100,67.5,70.400002,67.400002
20170111220000,180.0,186.600006,62.200002,42,67.199997,100,67.599998,70.400002,67.400002
20170111221500,180.0,190.199997,63.399999,42,63.799999,0,67.699997,70.400002,67.400002
20170111223000,180.0,181.199997,60.399999,42,59.900002,0,67.300003,70.400002,67.400002
20170111224500,180.0,184.800003,61.600001,42,59.900002,0,67.199997,70.400002,67.400002
20170111230000,180.0,184.800003,61.600001,42,59.900002,0,67.400002,70.400002,67.400002
20170111231500,180.0,187.199997,62.399999,42,59.900002,0,67.400002,70.400002,67.400002
20170111233000,180.0,181.800003,60.600001,42,59.900002,0,67.5,70.400002,67.400002
20170111234500,180.0,181.800003,60.600001,42,59.200001,0,67.5,70.400002,67.400002
20170112000000,180.0,184.199997,61.399999,42,59.200001,0,67.5,70.400002,67.400002
20170112001500,180.0,181.800003,60.600001,42,59.200001,0,67.5,70.400002,67.400002
20170112003000,180.0,181.800003,60.600001,42,59.200001,0,67.5,70.400002,67.400002
20170112004500,180.0,181.800003,60.600001,42,59.200001,0,67.599998,70.400002,67.400002
20170112010000,180.0,181.800003,60.600001,42,59.200001,0,67.599998,70.400002,67.400002
20170112011500,180.0,177.0,59.0,42,59.200001,0,67.599998,70.400002,67.400002
20170112013000,180.0,181.800003,60.600001,42,59.200001,0,67.599998,70.400002,67.400002
20170112014500,180.0,181.800003,60.600001,42,59.200001,0,67.599998,70.400002,67.400002
20170112020000,180.0,181.800003,60.600001,42,59.200001,0,67.599998,70.400002,67.400002
20170112021500,180.0,181.800003,60.600001,42,59.200001,0,67.599998,70.400002,67.400002
20170112023000,180.0,184.199997,61.399999,42,59.200001,0,67.599998,70.400002,67.400002
20170112024500,180.0,187.800003,62.600001,42,59.200001,0,67.5,70.400002,67.400002
20170112030000,180.0,187.800003,62.600001,42,59.200001,0,67.599998,70.400002,67.400002
20170112031500,180.0,183.600006,61.200002,41,59.200001,0,67.599998,70.400002,67.400002
20170112033000,180.0,181.199997,60.399999,41,59.200001,0,67.699997,70.400002,67.400002
20170112034500,180.0,181.199997,60.399999,41,59.200001,0,67.699997,70.400002,67.400002
20170112040000,180.0,178.199997,59.399999,41,59.200001,0,67.599998,70.400002,67.400002
20170112041500,180.0,183.600006,61.200002,41,59.200001,0,67.599998,70.400002,67.400002
20170112043000,180.0,183.600006,61.200002,41,59.200001,0,67.599998,70.400002,67.400002
20170112044500,180.0,180.600006,60.200002,41,59.200001,0,67.599998,70.400002,67.400002
20170112050000,180.0,180.600006,60.200002,41,59.200001,0,67.699997,70.400002,67.400002
20170112051500,180.0,177.600006,59.200002,41,59.200001,0,67.699997,70.400002,67.400002
20170112053000,180.0,180.600006,60.200002,41,59.200001,0,67.699997,70.400002,67.400002
20170112054500,180.0,175.199997,58.399999,41,59.200001,0,67.699997,70.400002,67.400002
20170112060000,180.0,180.600006,60.200002,41,59.200001,0,67.800003,70.400002,67.400002
20170112061500,180.0,184.199997,61.399999,43,59.200001,0,67.800003,70.400002,67.400002
20170112063000,180.0,180.0,60.0,43,59.200001,0,67.699997,70.400002,67.400002
20170112064500,180.0,184.199997,61.399999,43,59.200001,0,67.699997,70.400002,67.400002
20170112070000,180.0,180.600006,60.200002,43,59.200001,0,67.599998,70.400002,67.400002
20170112071500,180.0,180.600006,60.200002,43,59.200001,0,67.599998,70.400002,67.400002
20170112073000,180.0,178.199997,59.399999,43,59.200001,0,67.599998,70.400002,67.400002
20170112074500,180.0,181.800003,60.600001,43,59.200001,0,67.599998,70.400002,67.400002
20170112080000,180.0,181.800003,60.600001,43,59.200001,0,67.599998,70.400002,67.400002
20170112081500,180.0,186.600006,62.200002,43,59.200001,0,67.599998,70.400002,67.400002
20170112083000,180.0,183.600006,61.200002,43,59.200001,0,67.599998,70.400002,67.400002
20170112084500,180.0,187.199997,62.399999,43,59.200001,0,67.699997,70.400002,67.400002
20170112090000,180.0,187.199997,62.399999,43,59.200001,0,67.699997,70.400002,67.400002
20170112091500,180.0,187.199997,62.399999,43,59.200001,0,67.599998,70.400002,67.400002
20170112093000,180.0,177.600006,59.200002,43,59.200001,0,67.699997,70.400002,67.400002
20170112094500,180.0,183.600006,61.200002,43,59.200001,0,67.599998,70.400002,67.400002
20170112100000,180.0,181.199997,60.399999,43,59.200001,0,67.599998,70.400002,67.400002
20170112101500,180.0,181.199997,60.399999,42,59.200001,0,67.599998,70.400002,67.400002
20170112103000,180.0,188.399994,62.799998,42,59.200001,0,67.699997,70.400002,67.400002
20170112104500,180.0,183.600006,61.200002,41,59.200001,0,67.699997,70.400002,67.400002
20170112110000,180.0,181.199997,60.399999,41,59.200001,0,67.800003,70.400002,67.400002
20170112111500,180.0,184.199997,61.399999,41,59.200001,0,67.800003,70.400002,67.400002
20170112113000,180.0,181.800003,60.600001,41,59.200001,0,67.900002,70.400002,67.400002
20170112114500,180.0,181.800003,60.600001,41,59.200001,0,67.900002,70.400002,67.400002
20170112120000,180.0,175.199997,58.399999,41,59.200001,0,67.800003,70.400002,67.400002
20170112121500,180.0,171.600006,57.200002,42,59.200001,0,67.800003,70.400002,67.400002
20170112123000,180.0,178.199997,59.399999,42,59.900002,0,67.800003,70.400002,67.400002
20170112124500,180.0,187.800003,62.600001,42,59.200001,0,67.699997,70.400002,67.400002
20170112130000,180.0,187.800003,62.600001,42,59.200001,0,67.699997,70.400002,67.400002
20170112131500,180.0,175.199997,58.399999,41,59.200001,0,67.699997,70.400002,67.400002
20170112133000,180.0,180.0,60.0,41,59.200001,0,67.699997,70.400002,67.400002
20170112134500,180.0,183.600006,61.200002,41,59.200001,0,67.699997,70.400002,67.400002
20170112140000,180.0,181.199997,60.399999,41,59.200001,0,67.699997,70.400002,67.400002
20170112141500,180.0,178.199997,59.399999,41,59.200001,0,67.699997,70.400002,67.400002
20170112143000,180.0,178.199997,59.399999,41,59.200001,0,67.699997,70.400002,67.400002
20170112144500,180.0,178.199997,59.399999,41,59.200001,0,67.699997,70.400002,67.400002
20170112150000,180.0,180.600006,60.200002,41,59.200001,0,67.699997,70.400002,67.400002
20170112151500,180.0,184.199997,61.399999,41,59.200001,0,67.699997,70.400002,67.400002
20170112153000,180.0,184.199997,61.399999,41,59.200001,0,67.699997,70.400002,67.400002
20170112154500,180.0,184.199997,61.399999,41,58.400002,0,67.699997,70.400002,67.400002
20170112160000,180.0,184.199997,61.399999,41,59.099998,0,67.699997,70.400002,67.400002
20170112161500,180.0,184.199997,61.399999,41,59.099998,0,67.699997,70.400002,67.400002
20170112163000,180.0,184.199997,61.399999,41,58.400002,0,67.699997,70.400002,67.400002
20170112164500,180.0,181.199997,60.399999,41,59.099998,0,67.800003,70.400002,67.400002
20170112170000,180.0,181.199997,60.399999,41,59.099998,0,67.800003,70.400002,67.400002
20170112171500,180.0,186.600006,62.200002,41,59.099998,0,67.800003,70.400002,67.400002
20170112173000,180.0,186.600006,62.200002,41,59.099998,0,67.800003,70.400002,67.400002
20170112174500,180.0,181.800003,60.600001,41,59.099998,0,67.800003,70.400002,67.400002
20170112180000,180.0,177.600006,59.200002,41,59.099998,0,67.699997,70.400002,67.400002
20170112181500,180.0,181.800003,60.600001,41,58.400002,0,67.699997,70.400002,67.400002
20170112183000,180.0,181.800003,60.600001,41,59.200001,0,67.699997,70.400002,67.400002
20170112184500,180.0,181.800003,60.600001,41,59.200001,0,67.699997,70.400002,67.400002
20170112190000,180.0,181.800003,60.600001,41,59.200001,0,67.599998,70.400002,67.400002
20170112191500,180.0,178.199997,59.399999,41,59.200001,0,67.699997,70.400002,67.400002
20170112193000,180.0,178.199997,59.399999,41,59.200001,0,67.699997,70.400002,67.400002
20170112194500,180.0,178.199997,59.399999,42,59.200001,0,67.699997,70.400002,67.400002
20170112200000,180.0,175.199997,58.399999,42,59.200001,0,67.699997,70.400002,67.400002
20170112201500,180.0,172.800003,57.600001,42,59.200001,0,67.699997,70.400002,67.400002
20170112203000,180.0,174.600006,58.200002,42,59.200001,0,67.699997,70.400002,67.400002
20170112204500,180.0,178.199997,59.399999,42,59.200001,0,67.599998,70.400002,67.400002
20170112210000,180.0,178.199997,59.399999,42,59.200001,0,67.599998,70.400002,67.400002
20170112211500,180.0,175.199997,58.399999,42,59.200001,0,67.599998,70.400002,67.400002
20170112213000,180.0,178.199997,59.399999,42,59.200001,0,67.5,70.400002,67.400002
20170112214500,180.0,180.0,60.0,42,59.200001,0,67.400002,70.400002,67.400002
20170112220000,180.0,177.600006,59.200002,42,59.200001,0,67.400002,70.400002,67.400002
20170112221500,180.0,177.600006,59.200002,42,59.200001,0,67.300003,70.400002,67.400002
20170112223000,180.0,187.800003,62.600001,41,58.400002,0,67.300003,70.400002,67.400002
20170112224500,180.0,180.600006,60.200002,41,58.400002,0,67.199997,70.400002,67.400002
20170112230000,180.0,183.600006,61.200002,41,58.400002,0,67.199997,70.400002,67.400002
20170112231500,180.0,183.600006,61.200002,41,58.400002,0,67.199997,70.400002,67.400002
20170112233000,180.0,181.199997,60.399999,41,58.400002,0,67.199997,70.400002,67.400002
20170112234500,180.0,177.0,59.0,41,58.400002,0,67.199997,70.400002,67.400002
20170113000000,180.0,175.199997,58.399999,41,58.400002,0,67.199997,70.400002,67.400002
20170113001500,180.0,170.399994,56.799998,41,58.400002,0,67.199997,70.400002,67.400002
20170113003000,180.0,175.199997,58.399999,42,58.400002,0,67.199997,70.400002,67.400002
20170113004500,180.0,181.800003,60.600001,42,58.400002,0,67.199997,70.400002,67.400002
20170113010000,180.0,178.199997,59.399999,42,58.400002,100,67.099998,70.400002,67.400002
20170113011500,180.0,178.199997,59.399999,42,58.400002,100,67.199997,70.400002,67.400002
20170113013000,180.0,180.0,60.0,42,58.400002,0,67.199997,70.400002,67.400002
20170113014500,180.0,180.0,60.0,42,58.400002,100,67.099998,70.400002,67.400002
20170113020000,180.0,177.600006,59.200002,42,59.099998,100,67.099998,70.400002,67.400002
20170113021500,180.0,177.600006,59.200002,42,59.099998,0,67.199997,70.400002,67.400002
20170113023000,180.0,177.600006,59.200002,42,59.099998,0,67.199997,70.400002,67.400002
20170113024500,180.0,174.600006,58.200002,42,59.099998,0,67.300003,70.400002,67.400002
20170113030000,180.0,177.600006,59.200002,42,59.099998,0,67.300003,70.400002,67.400002
20170113031500,180.0,181.800003,60.600001,42,59.099998,0,67.199997,70.400002,67.400002
20170113033000,180.0,177.0,59.0,42,58.400002,0,67.199997,70.400002,67.400002
20170113034500,180.0,180.0,60.0,42,58.400002,0,67.199997,70.400002,67.400002
20170113040000,180.0,180.0,60.0,42,58.400002,0,67.199997,70.400002,67.400002
20170113041500,180.0,172.800003,57.600001,42,58.400002,100,67.099998,70.400002,67.400002
20170113043000,180.0,172.800003,57.600001,42,58.400002,100,67.199997,70.400002,67.400002
20170113044500,180.0,172.800003,57.600001,42,58.400002,100,67.199997,70.400002,67.400002
20170113050000,180.0,172.800003,57.600001,42,58.400002,100,67.099998,70.400002,67.400002
20170113051500,180.0,172.800003,57.600001,42,58.400002,100,67.099998,70.400002,67.400002
20170113053000,180.0,175.199997,58.399999,42,58.400002,100,67.099998,70.400002,67.400002
20170113054500,180.0,175.199997,58.399999,42,58.400002,100,67.099998,70.400002,67.400002
20170113060000,180.0,180.0,60.0,42,59.099998,100,67.099998,70.400002,67.400002
20170113061500,180.0,177.0,59.0,42,59.099998,100,67.099998,70.400002,67.400002
20170113063000,180.0,177.0,59.0,42,60.299999,100,67.099998,70.400002,67.400002
20170113064500,180.0,177.0,59.0,42,60.299999,100,67.199997,70.400002,67.400002
20170113070000,180.0,180.0,60.0,42,60.299999,100,67.300003,70.400002,67.400002
20170113071500,180.0,180.0,60.0,42,60.299999,100,67.300003,70.400002,67.400002
20170113073000,180.0,184.199997,61.399999,42,60.299999,100,67.400002,70.400002,67.400002
20170113074500,180.0,184.199997,61.399999,42,60.299999,100,67.400002,70.400002,67.400002
20170113080000,180.0,184.199997,61.399999,42,60.299999,100,67.300003,70.400002,67.400002
20170113081500,180.0,186.600006,62.200002,42,60.299999,100,67.300003,70.400002,67.400002
20170113083000,180.0,184.199997,61.399999,42,60.299999,100,67.300003,70.400002,67.400002
20170113084500,180.0,181.199997,60.399999,42,60.299999,100,67.300003,70.400002,67.400002
20170113090000,180.0,181.199997,60.399999,42,60.299999,100,67.400002,70.400002,67.400002
20170113091500,180.0,177.0,59.0,42,60.299999,100,67.400002,70.400002,67.400002
20170113093000,180.0,177.0,59.0,42,60.299999,100,67.400002,70.400002,67.400002
20170113094500,180.0,177.0,59.0,42,60.299999,100,67.599998,70.400002,67.400002
20170113100000,180.0,172.800003,57.600001,42,60.299999,100,67.5,70.400002,67.400002
20170113101500,180.0,169.800003,56.600001,42,60.299999,100,67.400002,70.400002,67.400002
20170113103000,180.0,177.0,59.0,43,60.299999,100,67.400002,70.400002,67.400002
20170113104500,180.0,177.0,59.0,43,60.299999,100,67.400002,70.400002,67.400002
20170113110000,180.0,177.0,59.0,43,60.299999,100,67.300003,70.400002,67.400002
20170113111500,180.0,177.0,59.0,43,60.299999,100,67.300003,70.400002,67.400002
20170113113000,180.0,177.0,59.0,43,60.299999,100,67.400002,70.400002,67.400002
20170113114500,180.0,177.0,59.0,43,60.299999,100,67.400002,70.400002,67.400002
20170113120000,180.0,177.0,59.0,43,60.299999,100,67.5,70.400002,67.400002
20170113121500,180.0,177.0,59.0,43,60.299999,100,67.599998,70.400002,67.400002
20170113123000,180.0,180.0,60.0,43,60.299999,100,67.599998,70.400002,67.400002
20170113124500,180.0,180.0,60.0,43,60.299999,100,67.599998,70.400002,67.400002
20170113130000,180.0,173.399994,57.799998,43,60.299999,0,67.699997,70.400002,67.400002
20170113131500,180.0,181.800003,60.600001,42,59.200001,0,67.699997,70.400002,67.400002
20170113133000,180.0,187.199997,62.399999,42,59.200001,0,67.699997,70.400002,67.400002
20170113134500,180.0,180.0,60.0,42,59.200001,0,67.699997,70.400002,67.400002
20170113140000,180.0,180.0,60.0,42,59.200001,0,67.699997,70.400002,67.400002
20170113141500,180.0,184.199997,61.399999,42,59.200001,0,67.699997,70.400002,67.400002
20170113143000,180.0,184.199997,61.399999,42,59.200001,0,67.800003,70.400002,67.400002
20170113144500,180.0,181.800003,60.600001,42,59.200001,0,67.900002,70.400002,67.400002
20170113150000,180.0,181.800003,60.600001,42,59.900002,0,67.900002,70.400002,67.400002
20170113151500,180.0,184.800003,61.600001,42,59.099998,0,67.900002,70.400002,67.400002
20170113153000,180.0,184.800003,61.600001,42,59.900002,0,67.800003,70.400002,67.400002
20170113154500,180.0,181.199997,60.399999,42,59.900002,0,67.900002,70.400002,67.400002
20170113160000,180.0,181.199997,60.399999,42,58.799999,0,67.800003,70.400002,67.400002
20170113161500,180.0,181.199997,60.399999,42,59.5,0,67.900002,70.400002,67.400002
20170113163000,180.0,181.199997,60.399999,42,58.799999,0,67.800003,70.400002,67.400002
20170113164500,180.0,186.600006,62.200002,42,58.799999,0,67.900002,70.400002,67.400002
20170113170000,180.0,186.600006,62.200002,42,58.799999,0,67.800003,70.400002,67.400002
20170113171500,180.0,177.600006,59.200002,42,58.799999,0,67.699997,70.400002,67.400002
20170113173000,180.0,177.600006,59.200002,42,58.799999,0,67.699997,70.400002,67.400002
20170113174500,180.0,180.600006,60.200002,42,58.799999,0,67.599998,70.400002,67.400002
20170113180000,180.0,186.600006,62.200002,42,58.799999,0,67.599998,70.400002,67.400002
20170113181500,180.0,186.600006,62.200002,42,58.799999,0,67.599998,70.400002,67.400002
20170113183000,180.0,183.600006,61.200002,42,58.799999,0,67.599998,70.400002,67.400002
20170113184500,180.0,183.600006,61.200002,42,58.799999,0,67.599998,70.400002,67.400002
20170113190000,180.0,183.600006,61.200002,42,58.799999,0,67.599998,70.400002,67.400002
20170113191500,180.0,183.600006,61.200002,42,58.799999,0,67.400002,70.400002,67.400002
20170113193000,180.0,180.0,60.0,42,58.799999,0,67.5,70.400002,67.400002
20170113194500,180.0,180.0,60.0,42,58.799999,0,67.400002,70.400002,67.400002
20170113200000,180.0,183.600006,61.200002,42,58.799999,0,67.400002,70.400002,67.400002
20170113201500,180.0,183.600006,61.200002,42,58.799999,0,67.400002,70.400002,67.400002
20170113203000,180.0,187.199997,62.399999,42,58.799999,0,67.5,70.400002,67.400002
20170113204500,180.0,187.199997,62.399999,42,58.799999,0,67.5,70.400002,67.400002
20170113210000,180.0,187.199997,62.399999,42,58.799999,0,67.5,70.400002,67.400002
20170113211500,180.0,183.600006,61.200002,42,58.799999,0,67.5,70.400002,67.400002
20170113213000,180.0,183.600006,61.200002,42,58.799999,0,67.5,70.400002,67.400002
20170113214500,180.0,183.600006,61.200002,42,58.799999,0,67.400002,70.400002,67.400002
20170113220000,180.0,183.600006,61.200002,42,58.799999,0,67.5,70.400002,67.400002
20170113221500,180.0,181.199997,60.399999,42,58.799999,0,67.5,70.400002,67.400002
20170113223000,180.0,181.199997,60.399999,42,58.799999,0,67.400002,70.400002,67.400002
20170113224500,180.0,181.199997,60.399999,42,58.799999,0,67.599998,70.400002,67.400002
20170113230000,180.0,184.800003,61.600001,42,58.799999,0,67.599998,70.400002,67.400002
20170113231500,180.0,181.800003,60.600001,42,58.799999,0,67.599998,70.400002,67.400002
20170113233000,180.0,181.800003,60.600001,42,58.799999,0,67.599998,70.400002,67.400002
20170113234500,180.0,181.800003,60.600001,42,58.799999,0,67.699997,70.400002,67.400002
20170114000000,180.0,181.800003,60.600001,42,58.799999,0,67.699997,70.400002,67.400002
20170114001500,180.0,184.199997,61.399999,42,58.799999,0,67.699997,70.400002,67.400002
20170114003000,180.0,184.199997,61.399999,42,58.799999,0,67.699997,70.400002,67.400002
20170114004500,180.0,184.199997,61.399999,42,58.799999,0,67.699997,70.400002,67.400002
20170114010000,180.0,184.199997,61.399999,42,58.799999,0,67.699997,70.400002,67.400002
20170114011500,180.0,184.199997,61.399999,42,58.799999,0,67.699997,70.400002,67.400002
20170114013000,180.0,180.0,60.0,42,58.799999,0,67.699997,70.400002,67.400002
