PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170125174500,180.0,175.199997,58.399999,42,61.599998,100,66.800003,70.400002,67.400002
20170125180000,180.0,177.0,59.0,42,65.300003,100,66.800003,70.400002,67.400002
20170125181500,180.0,177.0,59.0,42,72.0,100,67.400002,70.400002,67.400002
20170125183000,180.0,175.199997,58.399999,42,64.0,0,67.699997,70.400002,67.400002
20170125184500,180.0,171.600006,57.200002,42,60.299999,0,67.199997,70.400002,67.400002
20170125190000,180.0,174.600006,58.200002,42,59.599998,100,66.900002,70.400002,67.400002
20170125191500,180.0,177.0,59.0,43,61.900002,100,66.800003,70.400002,67.400002
20170125193000,180.0,174.600006,58.200002,43,63.200001,100,66.800003,70.400002,67.400002
20170125194500,180.0,169.800003,56.600001,43,81.099998,100,67.099998,70.400002,67.400002
20170125200000,180.0,175.199997,58.399999,44,74.400002,0,67.699997,70.400002,67.400002
20170125201500,180.0,177.0,59.0,44,60.299999,0,67.199997,70.400002,67.400002
20170125203000,180.0,177.0,59.0,44,59.5,100,66.900002,70.400002,67.400002
20170125204500,180.0,180.600006,60.200002,44,61.900002,100,66.800003,70.400002,67.400002
20170125210000,180.0,180.600006,60.200002,44,73.0,100,66.900002,70.400002,67.400002
20170125211500,180.0,180.600006,60.200002,44,75.900002,100,67.5,70.400002,67.400002
20170125213000,180.0,184.199997,61.399999,44,61.599998,0,67.599998,70.400002,67.400002
20170125214500,180.0,184.199997,61.399999,44,59.599998,100,67.0,70.400002,67.400002
20170125220000,180.0,184.199997,61.399999,44,60.700001,100,66.699997,70.400002,67.400002
20170125221500,180.0,184.199997,61.399999,44,71.5,100,66.599998,70.400002,67.400002
20170125223000,180.0,187.199997,62.399999,44,77.699997,100,67.400002,70.400002,67.400002
20170125224500,180.0,184.199997,61.399999,43,61.599998,0,67.599998,70.400002,67.400002
20170125230000,180.0,181.800003,60.600001,43,59.599998,100,66.900002,70.400002,67.400002
20170125231500,180.0,186.600006,62.200002,43,60.700001,100,66.699997,70.400002,67.400002
20170125233000,180.0,186.600006,62.200002,43,75.0,100,66.900002,70.400002,67.400002
20170125234500,180.0,181.800003,60.600001,43,77.0,100,67.5,70.400002,67.400002
20170126000000,180.0,184.199997,61.399999,43,60.799999,0,67.400002,70.400002,67.400002
20170126001500,180.0,187.800003,62.600001,43,59.599998,100,66.900002,70.400002,67.400002
20170126003000,180.0,183.600006,61.200002,43,61.099998,100,66.599998,70.400002,67.400002
20170126004500,180.0,188.399994,62.799998,43,76.400002,100,66.900002,70.400002,67.400002
20170126010000,180.0,190.800003,63.600001,43,81.5,100,67.400002,70.400002,67.400002
20170126011500,180.0,184.199997,61.399999,42,61.200001,0,67.599998,70.400002,67.400002
20170126013000,180.0,180.600006,60.200002,42,59.200001,100,66.900002,70.400002,67.400002
20170126014500,180.0,180.600006,60.200002,42,61.099998,100,66.599998,70.400002,67.400002
20170126020000,180.0,184.199997,61.399999,42,76.400002,100,66.800003,70.400002,67.400002
20170126021500,180.0,180.0,60.0,42,85.599998,100,67.300003,70.400002,67.400002
20170126023000,180.0,184.800003,61.600001,42,78.800003,100,67.599998,70.400002,67.400002
20170126024500,180.0,184.800003,61.600001,42,61.599998,0,67.400002,70.400002,67.400002
20170126030000,180.0,187.199997,62.399999,42,59.200001,100,66.900002,70.400002,67.400002
20170126031500,180.0,181.800003,60.600001,42,61.5,100,66.599998,70.400002,67.400002
20170126033000,180.0,181.800003,60.600001,42,83.400002,100,66.699997,70.400002,67.400002
20170126034500,180.0,187.800003,62.600001,42,77.199997,100,67.199997,70.400002,67.400002
20170126040000,180.0,181.199997,60.399999,42,79.699997,100,67.599998,70.400002,67.400002
20170126041500,180.0,183.600006,61.200002,42,60.299999,0,67.599998,70.400002,67.400002
20170126043000,180.0,181.199997,60.399999,42,59.5,100,66.800003,70.400002,67.400002
20170126044500,180.0,181.199997,60.399999,42,66.199997,100,66.5,70.400002,67.400002
20170126050000,180.0,181.199997,60.399999,42,74.400002,100,67.0,70.400002,67.400002
20170126051500,180.0,181.199997,60.399999,42,81.0,100,67.300003,70.400002,67.400002
20170126053000,180.0,181.199997,60.399999,42,76.800003,100,67.5,70.400002,67.400002
20170126054500,180.0,183.600006,61.200002,42,63.700001,0,67.699997,70.400002,67.400002
20170126060000,180.0,181.199997,60.399999,42,59.5,100,66.800003,70.400002,67.400002
20170126061500,180.0,181.199997,60.399999,42,71.300003,100,66.400002,70.400002,67.400002
20170126063000,180.0,181.199997,60.399999,42,81.5,100,67.0,70.400002,67.400002
20170126064500,180.0,181.199997,60.399999,42,81.5,100,67.199997,70.400002,67.400002
20170126070000,180.0,181.199997,60.399999,42,75.900002,100,67.400002,70.400002,67.400002
20170126071500,180.0,184.199997,61.399999,42,84.400002,100,67.599998,70.400002,67.400002
20170126073000,180.0,181.800003,60.600001,42,61.099998,0,67.599998,70.400002,67.400002
20170126074500,180.0,184.199997,61.399999,42,59.200001,100,66.699997,70.400002,67.400002
20170126080000,180.0,180.0,60.0,42,81.5,100,66.599998,70.400002,67.400002
20170126081500,180.0,180.0,60.0,42,75.400002,100,67.099998,70.400002,67.400002
20170126083000,180.0,187.199997,62.399999,42,83.199997,100,67.300003,70.400002,67.400002
20170126084500,180.0,184.800003,61.600001,42,79.099998,100,67.5,70.400002,67.400002
20170126090000,180.0,181.800003,60.600001,42,76.400002,100,67.599998,70.400002,67.400002
20170126091500,180.0,186.600006,62.200002,43,59.599998,100,67.099998,70.400002,67.400002
20170126093000,180.0,186.600006,62.200002,43,60.400002,100,66.599998,70.400002,67.400002
20170126094500,180.0,186.600006,62.200002,43,84.400002,100,66.800003,70.400002,67.400002
20170126100000,180.0,186.600006,62.200002,43,76.300003,100,67.099998,70.400002,67.400002
20170126101500,180.0,186.600006,62.200002,42,81.800003,100,67.400002,70.400002,67.400002
20170126103000,180.0,181.800003,60.600001,41,75.900002,100,67.599998,70.400002,67.400002
20170126104500,180.0,181.800003,60.600001,41,83.199997,100,67.699997,70.400002,67.400002
20170126110000,180.0,184.199997,61.399999,41,58.700001,100,67.0,70.400002,67.400002
20170126111500,180.0,180.600006,60.200002,41,60.799999,100,66.599998,70.400002,67.400002
20170126113000,180.0,177.600006,59.200002,41,73.900002,100,66.699997,70.400002,67.400002
20170126114500,180.0,177.600006,59.200002,41,89.199997,100,67.099998,70.400002,67.400002
20170126120000,180.0,177.600006,59.200002,41,78.699997,100,67.400002,70.400002,67.400002
20170126121500,180.0,180.600006,60.200002,41,82.5,100,67.599998,70.400002,67.400002
20170126123000,180.0,180.600006,60.200002,41,59.599998,0,67.400002,70.400002,67.400002
20170126124500,180.0,180.600006,60.200002,41,58.700001,100,66.800003,70.5,67.5
20170126130000,180.0,180.600006,60.200002,41,61.900002,100,66.699997,70.400002,67.400002
20170126131500,180.0,177.0,59.0,41,75.900002,100,66.900002,70.5,67.5
20170126133000,180.0,177.0,59.0,41,82.400002,100,67.300003,70.5,67.5
20170126134500,180.0,177.0,59.0,41,74.0,100,67.599998,70.400002,67.400002
20170126140000,180.0,180.0,60.0,41,61.5,0,67.199997,70.5,67.5
20170126141500,180.0,177.600006,59.200002,41,59.599998,100,66.900002,70.5,67.5
20170126143000,180.0,177.600006,59.200002,41,64.400002,100,66.699997,70.400002,67.400002
20170126144500,180.0,175.199997,58.399999,41,84.300003,100,67.099998,70.400002,67.400002
20170126150000,180.0,178.199997,59.399999,41,75.400002,100,67.400002,70.5,67.5
20170126151500,180.0,178.199997,59.399999,41,81.099998,100,67.699997,70.599998,67.599998
20170126153000,180.0,178.199997,59.399999,41,59.599998,0,67.300003,70.599998,67.599998
20170126154500,180.0,181.199997,60.399999,41,60.400002,100,66.900002,70.5,67.5
20170126160000,180.0,177.600006,59.200002,41,61.200001,100,66.800003,70.5,67.5
20170126161500,180.0,177.600006,59.200002,41,80.599998,100,67.0,70.5,67.5
20170126163000,180.0,177.600006,59.200002,41,83.599998,100,67.400002,70.5,67.5
20170126164500,180.0,177.600006,59.200002,41,86.099998,100,67.699997,70.5,67.5
20170126170000,180.0,177.600006,59.200002,41,61.900002,0,67.699997,70.5,67.5
20170126171500,180.0,172.800003,57.600001,41,59.599998,100,67.099998,70.5,67.5
20170126173000,180.0,174.600006,58.200002,41,60.799999,100,66.800003,70.5,67.5
20170126174500,180.0,177.0,59.0,41,81.5,100,66.900002,70.5,67.5
20170126180000,180.0,177.0,59.0,41,87.599998,100,67.300003,70.599998,67.599998
20170126181500,180.0,172.800003,57.600001,41,87.599998,100,67.599998,70.599998,67.599998
20170126183000,180.0,178.199997,59.399999,43,60.900002,0,67.800003,70.5,67.5
20170126184500,180.0,178.199997,59.399999,43,60.0,100,66.900002,70.599998,67.599998
20170126190000,180.0,178.199997,59.399999,43,69.599998,100,66.699997,70.599998,67.599998
20170126191500,180.0,178.199997,59.399999,43,77.599998,100,67.300003,70.5,67.5
20170126193000,180.0,178.199997,59.399999,43,77.599998,100,67.599998,70.599998,67.599998
20170126194500,180.0,178.199997,59.399999,43,69.800003,0,67.800003,70.599998,67.599998
20170126200000,180.0,178.199997,59.399999,43,59.900002,100,67.099998,70.599998,67.599998
20170126201500,180.0,175.199997,58.399999,43,67.5,100,66.699997,70.599998,67.599998
20170126203000,180.0,175.199997,58.399999,43,88.599998,100,67.199997,70.599998,67.599998
20170126204500,180.0,175.199997,58.399999,43,87.400002,100,67.599998,70.599998,67.599998
20170126210000,180.0,175.199997,58.399999,43,87.400002,100,67.800003,70.599998,67.599998
20170126211500,180.0,173.399994,57.799998,43,59.099998,100,67.199997,70.599998,67.599998
20170126213000,180.0,178.199997,59.399999,43,61.200001,100,66.699997,70.599998,67.599998
20170126214500,180.0,178.199997,59.399999,43,80.699997,100,66.900002,70.599998,67.599998
20170126220000,180.0,175.199997,58.399999,43,79.400002,100,67.400002,70.5,67.5
20170126221500,180.0,177.600006,59.200002,43,77.699997,100,67.599998,70.5,67.5
20170126223000,180.0,175.199997,58.399999,43,74.599998,0,67.800003,70.5,67.5
20170126224500,180.0,173.399994,57.799998,43,59.5,100,67.099998,70.5,67.5
20170126230000,180.0,178.199997,59.399999,43,61.900002,100,66.599998,70.5,67.5
20170126231500,180.0,178.199997,59.399999,43,78.0,100,66.900002,70.5,67.5
20170126233000,180.0,174.600006,58.200002,43,86.199997,100,67.400002,70.5,67.5
20170126234500,180.0,178.199997,59.399999,43,88.0,100,67.599998,70.599998,67.599998
20170127000000,180.0,178.199997,59.399999,43,87.099998,100,67.800003,70.5,67.5
20170127001500,180.0,172.800003,57.600001,43,59.900002,100,67.199997,70.5,67.5
20170127003000,180.0,177.600006,59.200002,43,61.5,100,66.699997,70.5,67.5
20170127004500,180.0,175.199997,58.399999,43,80.099998,100,67.0,70.599998,67.599998
20170127010000,180.0,177.0,59.0,43,80.099998,100,67.400002,70.599998,67.599998
20170127011500,180.0,177.0,59.0,43,80.099998,100,67.5,70.599998,67.599998
20170127013000,180.0,177.0,59.0,43,80.099998,100,67.599998,70.599998,67.599998
20170127014500,180.0,177.0,59.0,43,80.099998,100,67.699997,70.599998,67.599998
20170127020000,180.0,177.0,59.0,43,76.800003,100,67.699997,70.5,67.5
20170127021500,180.0,177.0,59.0,43,60.400002,100,67.199997,70.5,67.5
20170127023000,180.0,177.0,59.0,43,63.200001,100,66.599998,70.599998,67.599998
20170127024500,180.0,175.199997,58.399999,43,86.300003,100,67.0,70.599998,67.599998
20170127030000,180.0,173.399994,57.799998,43,86.300003,100,67.300003,70.599998,67.599998
20170127031500,180.0,177.600006,59.200002,43,80.199997,100,67.5,70.599998,67.599998
20170127033000,180.0,177.600006,59.200002,43,83.099998,100,67.599998,70.599998,67.599998
20170127034500,180.0,177.600006,59.200002,43,85.599998,100,67.699997,70.599998,67.599998
20170127040000,180.0,173.399994,57.799998,43,85.599998,100,67.800003,70.699997,67.699997
20170127041500,180.0,180.600006,60.200002,43,60.299999,0,67.5,70.699997,67.699997
20170127043000,180.0,178.199997,59.399999,43,61.099998,100,66.699997,70.599998,67.599998
20170127044500,180.0,178.199997,59.399999,43,85.599998,100,67.0,70.699997,67.699997
20170127050000,180.0,178.199997,59.399999,43,86.5,100,67.400002,70.599998,67.599998
20170127051500,180.0,178.199997,59.399999,43,80.199997,100,67.5,70.800003,67.800003
20170127053000,180.0,180.0,60.0,43,76.800003,100,67.599998,70.699997,67.699997
20170127054500,180.0,180.0,60.0,43,80.5,100,67.699997,70.800003,67.800003
20170127060000,180.0,180.0,60.0,43,77.800003,100,67.699997,70.800003,67.800003
20170127061500,180.0,181.800003,60.600001,43,73.5,100,67.800003,70.699997,67.699997
20170127063000,180.0,186.600006,62.200002,43,78.699997,100,67.699997,70.800003,67.800003
20170127064500,180.0,181.199997,60.399999,43,74.800003,100,67.699997,70.800003,67.800003
20170127070000,180.0,181.199997,60.399999,43,78.699997,100,67.699997,70.699997,67.699997
20170127071500,180.0,181.199997,60.399999,43,80.599998,100,67.699997,70.800003,67.800003
20170127073000,180.0,170.399994,56.799998,43,77.300003,100,67.699997,70.800003,67.800003
20170127074500,180.0,181.800003,60.600001,43,80.599998,100,67.699997,70.800003,67.800003
20170127080000,180.0,181.800003,60.600001,43,82.5,100,67.699997,70.800003,67.800003
20170127081500,180.0,181.800003,60.600001,43,83.699997,100,67.699997,70.800003,67.800003
20170127083000,180.0,181.800003,60.600001,43,79.199997,100,67.599998,70.800003,67.800003
20170127084500,180.0,181.800003,60.600001,43,81.0,100,67.599998,70.800003,67.800003
20170127090000,180.0,173.399994,57.799998,41,82.5,100,67.699997,70.800003,67.800003
20170127091500,180.0,173.399994,57.799998,41,83.800003,100,67.800003,70.800003,67.800003
20170127093000,180.0,173.399994,57.799998,42,80.199997,100,67.900002,70.800003,67.800003
20170127094500,180.0,177.600006,59.200002,43,81.5,100,68.0,70.800003,67.800003
20170127100000,180.0,177.600006,59.200002,43,60.299999,0,67.699997,70.800003,67.800003
20170127101500,180.0,177.600006,59.200002,43,61.900002,100,66.900002,70.800003,67.800003
20170127103000,180.0,180.0,60.0,43,83.800003,100,67.199997,70.800003,67.800003
20170127104500,180.0,180.0,60.0,43,83.800003,100,67.599998,70.800003,67.800003
20170127110000,180.0,180.0,60.0,43,69.400002,0,68.099998,70.800003,67.800003
20170127111500,180.0,205.199997,68.399999,48,61.200001,0,67.800003,70.800003,67.800003
20170127113000,180.0,184.199997,61.399999,36,59.599998,100,67.400002,70.800003,67.800003
20170127114500,180.0,180.600006,60.200002,36,60.799999,100,67.300003,70.800003,67.800003
20170127120000,180.0,180.600006,60.200002,36,62.599998,100,67.199997,70.800003,67.800003
20170127121500,180.0,184.800003,61.600001,36,75.300003,100,67.199997,70.800003,67.800003
20170127123000,180.0,177.600006,59.200002,36,78.300003,100,67.699997,70.800003,67.800003
20170127124500,180.0,177.600006,59.200002,36,76.400002,100,67.900002,70.800003,67.800003
20170127130000,180.0,180.0,60.0,36,63.900002,0,68.099998,70.800003,67.800003
20170127131500,180.0,183.600006,61.200002,36,59.200001,0,67.599998,70.800003,67.800003
20170127133000,180.0,180.600006,60.200002,36,59.200001,100,67.5,70.800003,67.800003
20170127134500,180.0,178.199997,59.399999,36,60.299999,100,67.400002,70.800003,67.800003
20170127140000,180.0,178.199997,59.399999,36,61.900002,100,67.400002,70.800003,67.800003
20170127141500,180.0,181.199997,60.399999,36,61.900002,100,67.400002,70.800003,67.800003
20170127143000,180.0,181.199997,60.399999,36,61.900002,100,67.400002,70.800003,67.800003
20170127144500,180.0,181.199997,60.399999,36,65.800003,100,67.300003,70.800003,67.800003
20170127150000,180.0,181.199997,60.399999,36,72.0,100,67.5,70.800003,67.800003
20170127151500,180.0,175.199997,58.399999,36,68.800003,100,67.599998,70.800003,67.800003
20170127153000,180.0,181.800003,60.600001,36,69.599998,100,67.599998,70.800003,67.800003
20170127154500,180.0,177.600006,59.200002,36,69.599998,100,67.699997,70.800003,67.800003
20170127160000,180.0,180.600006,60.200002,36,68.199997,100,67.699997,70.800003,67.800003
20170127161500,180.0,178.199997,59.399999,36,68.199997,100,67.699997,70.800003,67.800003
20170127163000,180.0,181.199997,60.399999,36,70.800003,100,67.699997,70.800003,67.800003
20170127164500,180.0,181.199997,60.399999,36,72.0,100,67.699997,70.800003,67.800003
20170127170000,180.0,178.199997,59.399999,36,66.800003,100,67.699997,70.800003,67.800003
20170127171500,180.0,180.600006,60.200002,36,67.699997,100,67.599998,70.800003,67.800003
20170127173000,180.0,180.600006,60.200002,36,69.099998,100,67.699997,70.800003,67.800003
20170127174500,180.0,180.600006,60.200002,36,69.099998,100,67.699997,70.800003,67.800003
20170127180000,180.0,180.600006,60.200002,36,69.099998,100,67.699997,70.800003,67.800003
20170127181500,180.0,180.600006,60.200002,36,67.300003,100,67.699997,70.800003,67.800003
20170127183000,180.0,178.199997,59.399999,36,67.300003,100,67.599998,70.800003,67.800003
20170127184500,180.0,178.199997,59.399999,36,68.599998,100,67.599998,70.800003,67.800003
20170127190000,180.0,178.199997,59.399999,36,69.599998,100,67.699997,70.800003,67.800003
20170127191500,180.0,180.600006,60.200002,36,69.599998,100,67.599998,70.800003,67.800003
20170127193000,180.0,180.600006,60.200002,36,71.5,100,67.599998,70.800003,67.800003
20170127194500,180.0,180.600006,60.200002,36,70.5,100,67.699997,70.800003,67.800003
20170127200000,180.0,180.600006,60.200002,36,71.5,100,67.699997,70.800003,67.800003
20170127201500,180.0,180.600006,60.200002,36,70.599998,100,67.699997,70.800003,67.800003
20170127203000,180.0,178.199997,59.399999,36,70.599998,100,67.699997,70.800003,67.800003
20170127204500,180.0,184.199997,61.399999,36,76.400002,100,67.400002,70.800003,67.800003
20170127210000,180.0,187.800003,62.600001,36,77.699997,100,67.699997,70.800003,67.800003
20170127211500,180.0,187.800003,62.600001,36,79.599998,100,67.800003,70.800003,67.800003
20170127213000,180.0,190.800003,63.600001,36,82.5,100,67.900002,70.800003,67.800003
20170127214500,180.0,183.600006,61.200002,36,83.699997,100,67.900002,70.800003,67.800003
20170127220000,180.0,187.800003,62.600001,36,83.699997,100,68.0,70.800003,67.800003
20170127221500,180.0,190.199997,63.399999,36,62.799999,0,67.800003,70.800003,67.800003
20170127223000,180.0,183.600006,61.200002,35,62.0,100,66.900002,70.800003,67.800003
20170127224500,180.0,183.600006,61.200002,35,87.5,100,67.099998,70.800003,67.800003
20170127230000,180.0,180.0,60.0,35,83.800003,100,67.400002,70.800003,67.800003
20170127231500,180.0,180.0,60.0,35,82.099998,100,67.599998,70.800003,67.800003
20170127233000,180.0,181.800003,60.600001,35,80.199997,100,67.699997,70.800003,67.800003
20170127234500,180.0,181.800003,60.600001,35,82.5,100,67.900002,70.800003,67.800003
20170128000000,180.0,184.199997,61.399999,35,85.599998,100,68.0,70.800003,67.800003
20170128001500,180.0,181.800003,60.600001,35,60.5,0,67.599998,70.800003,67.800003
20170128003000,180.0,181.800003,60.600001,35,61.599998,100,66.800003,70.800003,67.800003
20170128004500,180.0,177.600006,59.200002,35,87.400002,100,67.199997,70.800003,67.800003
20170128010000,180.0,180.0,60.0,35,86.400002,100,67.5,70.800003,67.800003
20170128011500,180.0,180.0,60.0,35,83.199997,100,67.599998,70.800003,67.800003
20170128013000,180.0,184.199997,61.399999,35,83.199997,100,67.699997,70.800003,67.800003
20170128014500,180.0,184.199997,61.399999,35,87.5,100,67.900002,70.800003,67.800003
20170128020000,180.0,181.199997,60.399999,35,86.300003,100,68.0,70.800003,67.800003
20170128021500,180.0,181.199997,60.399999,35,62.099998,0,68.099998,70.800003,67.800003
20170128023000,180.0,183.600006,61.200002,35,60.299999,100,67.0,70.800003,67.800003
20170128024500,180.0,183.600006,61.200002,35,78.699997,100,67.0,70.800003,67.800003
20170128030000,180.0,180.600006,60.200002,35,84.099998,100,67.400002,70.800003,67.800003
20170128031500,180.0,180.600006,60.200002,35,86.800003,100,67.599998,70.800003,67.800003
20170128033000,180.0,178.199997,59.399999,35,86.800003,100,67.699997,70.800003,67.800003
20170128034500,180.0,183.600006,61.200002,35,86.800003,100,67.800003,70.800003,67.800003
20170128040000,180.0,183.600006,61.200002,35,86.800003,100,67.900002,70.800003,67.800003
20170128041500,180.0,180.0,60.0,35,81.099998,100,68.0,70.800003,67.800003
20170128043000,180.0,184.199997,61.399999,35,61.200001,0,67.800003,70.800003,67.800003
20170128044500,180.0,181.199997,60.399999,35,61.900002,100,66.900002,70.800003,67.800003
20170128050000,180.0,181.199997,60.399999,35,86.199997,100,67.099998,70.800003,67.800003
20170128051500,180.0,181.199997,60.399999,35,86.199997,100,67.400002,70.800003,67.800003
20170128053000,180.0,181.199997,60.399999,35,82.099998,100,67.599998,70.800003,67.800003
20170128054500,180.0,178.199997,59.399999,35,82.099998,100,67.699997,70.699997,67.699997
20170128060000,180.0,184.800003,61.600001,35,84.900002,100,67.800003,70.800003,67.800003
20170128061500,180.0,178.199997,59.399999,35,83.900002,100,67.900002,70.800003,67.800003
20170128063000,180.0,180.600006,60.200002,35,61.599998,0,67.900002,70.800003,67.800003
20170128064500,180.0,180.600006,60.200002,35,60.400002,100,66.900002,70.699997,67.699997
20170128070000,180.0,178.199997,59.399999,35,86.800003,100,67.0,70.800003,67.800003
20170128071500,180.0,178.199997,59.399999,35,86.800003,100,67.400002,70.800003,67.800003
20170128073000,180.0,181.199997,60.399999,35,81.099998,100,67.5,70.800003,67.800003
20170128074500,180.0,181.199997,60.399999,35,86.199997,100,67.699997,70.800003,67.800003
20170128080000,180.0,181.199997,60.399999,35,87.400002,100,67.800003,70.800003,67.800003
20170128081500,180.0,177.600006,59.200002,36,88.699997,100,67.800003,70.800003,67.800003
20170128083000,180.0,184.199997,61.399999,36,81.099998,100,67.800003,70.800003,67.800003
20170128084500,180.0,180.600006,60.200002,36,80.099998,100,67.900002,70.800003,67.800003
20170128090000,180.0,178.199997,59.399999,36,76.800003,100,67.900002,70.800003,67.800003
20170128091500,180.0,184.199997,61.399999,36,58.799999,100,67.300003,70.800003,67.800003
20170128093000,180.0,180.600006,60.200002,36,72.300003,100,66.800003,70.800003,67.800003
20170128094500,180.0,180.600006,60.200002,36,72.300003,100,67.199997,70.800003,67.800003
20170128100000,180.0,180.600006,60.200002,35,72.300003,100,67.300003,70.800003,67.800003
20170128101500,180.0,184.199997,61.399999,35,75.900002,100,67.300003,70.699997,67.699997
20170128103000,180.0,184.199997,61.399999,35,78.699997,100,67.400002,70.800003,67.800003
20170128104500,180.0,180.0,60.0,35,78.699997,100,67.5,70.800003,67.800003
20170128110000,180.0,175.199997,58.399999,35,73.400002,100,67.599998,70.699997,67.699997
20170128111500,180.0,175.199997,58.399999,35,74.400002,100,67.599998,70.800003,67.800003
20170128113000,180.0,180.600006,60.200002,35,79.300003,100,67.699997,70.800003,67.800003
20170128114500,180.0,174.600006,58.200002,35,82.699997,100,67.699997,70.800003,67.800003
20170128120000,180.0,177.0,59.0,35,80.599998,100,67.800003,70.800003,67.800003
20170128121500,180.0,177.0,59.0,35,76.400002,100,67.800003,70.800003,67.800003
20170128123000,180.0,180.0,60.0,35,80.199997,100,67.900002,70.800003,67.800003
20170128124500,180.0,177.0,59.0,35,66.800003,0,68.099998,70.800003,67.800003
20170128130000,180.0,180.0,60.0,35,59.200001,100,67.199997,70.800003,67.800003
20170128131500,180.0,180.0,60.0,35,72.199997,100,66.800003,70.800003,67.800003
20170128133000,180.0,181.800003,60.600001,35,82.0,100,67.300003,70.800003,67.800003
20170128134500,180.0,181.800003,60.600001,35,81.0,100,67.599998,70.800003,67.800003
20170128140000,180.0,181.800003,60.600001,35,75.900002,100,67.699997,70.800003,67.800003
20170128141500,180.0,177.0,59.0,35,80.199997,100,67.800003,70.800003,67.800003
20170128143000,180.0,177.0,59.0,35,80.199997,100,67.900002,70.800003,67.800003
20170128144500,180.0,177.0,59.0,35,75.400002,100,67.900002,70.800003,67.800003
20170128150000,180.0,177.0,59.0,35,76.300003,100,67.900002,70.800003,67.800003
20170128151500,180.0,177.0,59.0,35,81.0,100,68.0,70.800003,67.800003
20170128153000,180.0,183.600006,61.200002,35,59.599998,100,67.400002,70.800003,67.800003
20170128154500,180.0,178.199997,59.399999,35,61.099998,100,66.900002,70.800003,67.800003
20170128160000,180.0,180.600006,60.200002,35,78.699997,100,67.099998,70.800003,67.800003
20170128161500,180.0,177.0,59.0,35,84.300003,100,67.400002,70.800003,67.800003
20170128163000,180.0,177.0,59.0,35,78.699997,100,67.599998,70.800003,67.800003
20170128164500,180.0,177.0,59.0,35,78.699997,100,67.699997,70.800003,67.800003
20170128170000,180.0,177.0,59.0,35,83.699997,100,67.800003,70.800003,67.800003
20170128171500,180.0,177.0,59.0,35,82.5,100,67.900002,70.800003,67.800003
20170128173000,180.0,174.600006,58.200002,35,76.800003,100,67.900002,70.800003,67.800003
20170128174500,180.0,177.600006,59.200002,35,79.699997,100,67.900002,70.800003,67.800003
20170128180000,180.0,177.600006,59.200002,35,81.699997,100,67.900002,70.800003,67.800003
20170128181500,180.0,177.600006,59.200002,35,81.699997,100,67.900002,70.800003,67.800003
20170128183000,180.0,177.600006,59.200002,35,75.599998,100,67.900002,70.800003,67.800003
20170128184500,180.0,177.600006,59.200002,35,81.800003,100,67.900002,70.800003,67.800003
20170128190000,180.0,180.600006,60.200002,35,80.099998,100,67.900002,70.800003,67.800003
20170128191500,180.0,180.600006,60.200002,35,75.099998,100,67.900002,70.800003,67.800003
20170128193000,180.0,180.600006,60.200002,35,77.800003,100,67.900002,70.800003,67.800003
20170128194500,180.0,184.199997,61.399999,35,82.0,100,67.900002,70.800003,67.800003
20170128200000,180.0,181.800003,60.600001,35,76.800003,100,67.900002,70.800003,67.800003
20170128201500,180.0,186.600006,62.200002,35,74.900002,100,67.900002,70.800003,67.800003
20170128203000,180.0,177.0,59.0,35,79.599998,100,67.800003,70.800003,67.800003
20170128204500,180.0,180.600006,60.200002,35,75.800003,100,67.800003,70.800003,67.800003
20170128210000,180.0,180.600006,60.200002,35,73.699997,100,67.699997,70.800003,67.800003
20170128211500,180.0,180.600006,60.200002,35,80.199997,100,67.699997,70.800003,67.800003
20170128213000,180.0,180.600006,60.200002,35,90.099998,100,67.800003,70.800003,67.800003
20170128214500,180.0,180.600006,60.200002,35,85.300003,100,67.900002,70.800003,67.800003
20170128220000,180.0,177.600006,59.200002,35,80.199997,100,68.0,70.800003,67.800003
20170128221500,180.0,180.600006,60.200002,35,60.0,0,67.900002,70.800003,67.800003
20170128223000,180.0,177.0,59.0,35,60.700001,100,66.900002,70.800003,67.800003
20170128224500,180.0,177.0,59.0,35,80.699997,100,67.0,70.800003,67.800003
20170128230000,180.0,177.0,59.0,35,79.599998,100,67.300003,70.800003,67.800003
20170128231500,180.0,172.800003,57.600001,35,74.400002,100,67.300003,70.800003,67.800003
20170128233000,180.0,172.800003,57.600001,35,77.300003,100,67.400002,70.800003,67.800003
20170128234500,180.0,172.800003,57.600001,35,80.599998,100,67.400002,70.800003,67.800003
20170129000000,180.0,174.600006,58.200002,35,74.800003,100,67.400002,70.800003,67.800003
20170129001500,180.0,180.600006,60.200002,35,78.699997,100,67.400002,70.800003,67.800003
20170129003000,180.0,178.199997,59.399999,35,81.599998,100,67.5,70.800003,67.800003
20170129004500,180.0,178.199997,59.399999,35,79.599998,100,67.5,70.800003,67.800003
20170129010000,180.0,178.199997,59.399999,35,74.900002,100,67.5,70.800003,67.800003
20170129011500,180.0,181.199997,60.399999,35,75.900002,100,67.5,70.800003,67.800003
20170129013000,180.0,181.199997,60.399999,35,79.0,100,67.599998,70.800003,67.800003
20170129014500,180.0,186.600006,62.200002,35,82.199997,100,67.599998,70.800003,67.800003
20170129020000,180.0,177.600006,59.200002,35,93.699997,100,67.599998,70.800003,67.800003
20170129021500,180.0,177.600006,59.200002,35,86.800003,100,67.599998,70.800003,67.800003
20170129023000,180.0,177.600006,59.200002,35,84.599998,100,67.800003,70.800003,67.800003
20170129024500,180.0,180.600006,60.200002,35,88.599998,100,67.900002,70.800003,67.800003
20170129030000,180.0,180.600006,60.200002,35,77.800003,100,68.0,70.800003,67.800003
20170129031500,180.0,180.600006,60.200002,35,71.699997,0,68.099998,70.800003,67.800003
20170129033000,180.0,180.600006,60.200002,35,58.400002,100,66.900002,70.800003,67.800003
20170129034500,180.0,180.600006,60.200002,35,74.900002,100,67.0,70.800003,67.800003
20170129040000,180.0,180.600006,60.200002,35,79.099998,100,67.199997,70.800003,67.800003
20170129041500,180.0,180.600006,60.200002,35,79.099998,100,67.199997,70.800003,67.800003
20170129043000,180.0,180.600006,60.200002,35,73.400002,100,67.199997,70.800003,67.800003
20170129044500,180.0,180.600006,60.200002,35,75.400002,100,67.199997,70.800003,67.800003
20170129050000,180.0,180.600006,60.200002,35,81.199997,100,67.199997,70.800003,67.800003
20170129051500,180.0,180.600006,60.200002,35,81.199997,100,67.199997,70.800003,67.800003
20170129053000,180.0,177.600006,59.200002,35,78.199997,100,67.199997,70.800003,67.800003
20170129054500,180.0,183.600006,61.200002,35,80.599998,100,67.199997,70.800003,67.800003
20170129060000,180.0,180.600006,60.200002,35,89.800003,100,67.400002,70.800003,67.800003
20170129061500,180.0,177.600006,59.200002,35,79.699997,100,67.5,70.800003,67.800003
20170129063000,180.0,174.600006,58.200002,35,86.400002,100,67.5,70.800003,67.800003
20170129064500,180.0,172.800003,57.600001,35,82.5,100,67.5,70.800003,67.800003
20170129070000,180.0,178.199997,59.399999,35,79.599998,100,67.400002,70.800003,67.800003
20170129071500,180.0,187.800003,62.600001,37,76.300003,100,67.400002,70.800003,67.800003
20170129073000,180.0,184.199997,61.399999,37,76.300003,100,67.300003,70.800003,67.800003
20170129074500,180.0,187.199997,62.399999,36,77.300003,100,67.300003,70.800003,67.800003
20170129080000,180.0,181.199997,60.399999,36,80.400002,100,67.300003,70.800003,67.800003
20170129081500,180.0,187.199997,62.399999,36,80.400002,100,67.199997,70.800003,67.800003
20170129083000,180.0,183.600006,61.200002,36,79.099998,100,67.300003,70.800003,67.800003
20170129084500,180.0,181.199997,60.399999,35,79.099998,100,67.300003,70.800003,67.800003
20170129090000,180.0,181.199997,60.399999,35,77.300003,100,67.300003,70.800003,67.800003
20170129091500,180.0,183.600006,61.200002,35,81.199997,100,67.300003,70.800003,67.800003
20170129093000,180.0,183.600006,61.200002,35,86.300003,100,67.400002,70.800003,67.800003
20170129094500,180.0,183.600006,61.200002,35,84.300003,100,67.400002,70.800003,67.800003
20170129100000,180.0,183.600006,61.200002,35,81.0,100,67.599998,70.800003,67.800003
20170129101500,180.0,187.199997,62.399999,35,81.0,100,67.699997,70.800003,67.800003
20170129103000,180.0,184.199997,61.399999,35,91.699997,100,68.099998,70.800003,67.800003
20170129104500,180.0,187.199997,62.399999,35,58.0,100,67.199997,70.800003,67.800003
20170129110000,180.0,181.199997,60.399999,35,71.099998,100,66.800003,70.800003,67.800003
20170129111500,180.0,181.199997,60.399999,35,76.800003,100,67.199997,70.800003,67.800003
20170129113000,180.0,181.199997,60.399999,35,89.300003,100,67.5,70.800003,67.800003
20170129114500,180.0,181.199997,60.399999,35,87.599998,100,67.599998,70.800003,67.800003
20170129120000,180.0,181.199997,60.399999,35,80.199997,100,67.800003,70.800003,67.800003
20170129121500,180.0,181.199997,60.399999,35,90.5,100,68.0,70.800003,67.800003
20170129123000,180.0,181.199997,60.399999,35,61.799999,0,67.800003,70.800003,67.800003
20170129124500,180.0,183.600006,61.200002,35,61.799999,100,67.099998,70.800003,67.800003
20170129130000,180.0,177.600006,59.200002,35,78.699997,100,67.0,70.800003,67.800003
20170129131500,180.0,177.600006,59.200002,35,82.599998,100,67.5,70.800003,67.800003
20170129133000,180.0,177.600006,59.200002,35,81.5,100,67.800003,70.800003,67.800003
20170129134500,180.0,181.800003,60.600001,35,86.800003,100,68.0,70.800003,67.800003
20170129140000,180.0,181.800003,60.600001,35,61.900002,0,67.699997,70.800003,67.800003
20170129141500,180.0,178.199997,59.399999,35,61.900002,100,67.099998,70.800003,67.800003
20170129143000,180.0,181.199997,60.399999,35,76.800003,100,67.0,70.800003,67.800003
20170129144500,180.0,178.199997,59.399999,35,80.199997,100,67.599998,70.800003,67.800003
20170129150000,180.0,178.199997,59.399999,35,80.199997,100,67.900002,70.800003,67.800003
20170129151500,180.0,178.199997,59.399999,35,66.300003,0,68.099998,70.800003,67.800003
20170129153000,180.0,173.399994,57.799998,35,59.900002,0,67.599998,70.800003,67.800003
20170129154500,180.0,178.199997,59.399999,35,60.599998,100,67.199997,70.800003,67.800003
20170129160000,180.0,178.199997,59.399999,35,63.200001,100,67.099998,70.800003,67.800003
20170129161500,180.0,178.199997,59.399999,35,82.699997,100,67.300003,70.800003,67.800003
20170129163000,180.0,178.199997,59.399999,35,77.300003,100,67.800003,70.800003,67.800003
20170129164500,180.0,174.600006,58.200002,35,61.200001,0,68.0,70.800003,67.800003
20170129170000,180.0,177.600006,59.200002,35,60.0,100,67.300003,70.800003,67.800003
20170129171500,180.0,173.399994,57.799998,35,62.400002,100,67.099998,70.800003,67.800003
20170129173000,180.0,175.199997,58.399999,35,78.300003,100,67.099998,70.800003,67.800003
20170129174500,180.0,175.199997,58.399999,36,86.300003,100,67.599998,70.800003,67.800003
20170129180000,180.0,177.0,59.0,36,79.199997,100,67.900002,70.800003,67.800003
20170129181500,180.0,177.0,59.0,36,60.400002,0,68.0,70.800003,67.800003
20170129183000,180.0,181.800003,60.600001,36,60.400002,100,67.199997,70.800003,67.800003
20170129184500,180.0,178.199997,59.399999,36,66.199997,100,66.900002,70.800003,67.800003
20170129190000,180.0,175.199997,58.399999,36,74.300003,100,67.5,70.800003,67.800003
20170129191500,180.0,177.600006,59.200002,36,77.199997,100,67.699997,70.800003,67.800003
20170129193000,180.0,173.399994,57.799998,36,73.5,100,67.900002,70.800003,67.800003
20170129194500,180.0,173.399994,57.799998,36,61.200001,0,67.900002,70.800003,67.800003
20170129200000,180.0,173.399994,57.799998,36,61.200001,100,67.099998,70.800003,67.800003
20170129201500,180.0,173.399994,57.799998,36,77.400002,100,67.0,70.800003,67.800003
20170129203000,180.0,177.0,59.0,36,77.400002,100,67.5,70.800003,67.800003
20170129204500,180.0,177.0,59.0,36,85.099998,100,67.800003,70.800003,67.800003
20170129210000,180.0,177.0,59.0,36,70.199997,0,68.099998,70.800003,67.800003
20170129211500,180.0,177.0,59.0,36,60.0,100,67.300003,70.800003,67.800003
20170129213000,180.0,177.0,59.0,36,63.799999,100,66.900002,70.800003,67.800003
20170129214500,180.0,180.600006,60.200002,36,79.199997,100,67.400002,70.800003,67.800003
20170129220000,180.0,177.0,59.0,36,89.099998,100,67.800003,70.800003,67.800003
20170129221500,180.0,180.0,60.0,36,67.5,100,68.099998,70.699997,67.699997
20170129223000,180.0,180.0,60.0,36,60.400002,100,67.199997,70.800003,67.800003
20170129224500,180.0,180.0,60.0,36,74.699997,100,66.900002,70.800003,67.800003
20170129230000,180.0,181.800003,60.600001,36,79.099998,100,67.599998,70.699997,67.699997
20170129231500,180.0,181.800003,60.600001,36,80.400002,100,67.900002,70.800003,67.800003
20170129233000,180.0,184.800003,61.600001,36,61.200001,0,67.800003,70.699997,67.699997
20170129234500,180.0,181.800003,60.600001,36,62.0,100,66.900002,70.800003,67.800003
20170130000000,180.0,181.800003,60.600001,36,77.199997,100,67.199997,70.699997,67.699997
20170130001500,180.0,186.600006,62.200002,36,76.199997,100,67.599998,70.800003,67.800003
20170130003000,180.0,181.800003,60.600001,36,82.099998,100,67.800003,70.800003,67.800003
20170130004500,180.0,186.600006,62.200002,36,78.699997,100,67.900002,70.699997,67.699997
20170130010000,180.0,186.600006,62.200002,36,59.599998,100,67.400002,70.699997,67.699997
20170130011500,180.0,186.600006,62.200002,36,62.400002,100,66.800003,70.800003,67.800003
20170130013000,180.0,181.199997,60.399999,36,86.699997,100,67.300003,70.699997,67.699997
20170130014500,180.0,184.800003,61.600001,36,78.0,100,67.699997,70.699997,67.699997
20170130020000,180.0,184.800003,61.600001,36,80.699997,100,67.800003,70.699997,67.699997
20170130021500,180.0,184.800003,61.600001,36,60.400002,100,67.300003,70.699997,67.699997
20170130023000,180.0,187.199997,62.399999,36,63.599998,100,66.699997,70.699997,67.699997
20170130024500,180.0,184.199997,61.399999,36,79.400002,100,67.199997,70.599998,67.599998
20170130030000,180.0,184.199997,61.399999,36,85.0,100,67.699997,70.599998,67.599998
20170130031500,180.0,181.800003,60.600001,36,83.800003,100,67.800003,70.599998,67.599998
20170130033000,180.0,184.199997,61.399999,36,60.400002,100,67.199997,70.699997,67.699997
20170130034500,180.0,187.199997,62.399999,36,64.0,100,66.699997,70.699997,67.699997
20170130040000,180.0,187.199997,62.399999,36,82.599998,100,67.199997,70.5,67.5
20170130041500,180.0,187.199997,62.399999,36,77.699997,100,67.599998,70.599998,67.599998
20170130043000,180.0,187.199997,62.399999,36,77.699997,100,67.599998,70.699997,67.699997
20170130044500,180.0,181.199997,60.399999,36,74.400002,100,67.599998,70.599998,67.599998
20170130050000,180.0,190.199997,63.399999,36,77.699997,100,67.699997,70.699997,67.699997
20170130051500,180.0,186.600006,62.200002,36,76.800003,100,67.800003,70.599998,67.599998
20170130053000,180.0,186.600006,62.200002,36,61.599998,100,67.599998,70.699997,67.699997
20170130054500,180.0,186.600006,62.200002,36,61.599998,100,66.699997,70.599998,67.599998
20170130060000,180.0,186.600006,62.200002,36,82.0,100,67.0,70.599998,67.599998
20170130061500,180.0,184.199997,61.399999,36,82.0,100,67.400002,70.599998,67.599998
20170130063000,180.0,184.199997,61.399999,36,81.099998,100,67.599998,70.599998,67.599998
20170130064500,180.0,184.199997,61.399999,37,78.400002,100,67.699997,70.599998,67.599998
20170130070000,180.0,187.199997,62.399999,37,78.400002,100,67.699997,70.599998,67.599998
20170130071500,180.0,190.199997,63.399999,37,82.0,100,67.800003,70.599998,67.599998
20170130073000,180.0,190.199997,63.399999,36,59.599998,100,67.099998,70.599998,67.599998
20170130074500,180.0,187.199997,62.399999,36,62.799999,100,66.599998,70.5,67.5
20170130080000,180.0,187.199997,62.399999,36,81.199997,100,67.099998,70.5,67.5
20170130081500,180.0,187.199997,62.399999,36,76.0,100,67.400002,70.400002,67.400002
20170130083000,180.0,184.199997,61.399999,35,67.199997,0,67.699997,70.400002,67.400002
20170130084500,180.0,184.199997,61.399999,35,60.400002,100,66.900002,70.400002,67.400002
20170130090000,180.0,184.199997,61.399999,35,62.799999,100,66.599998,70.400002,67.400002
20170130091500,180.0,184.199997,61.399999,35,79.699997,100,66.900002,70.400002,67.400002
20170130093000,180.0,184.199997,61.399999,35,76.400002,100,67.400002,70.400002,67.400002
20170130094500,180.0,181.800003,60.600001,35,67.400002,0,67.699997,70.400002,67.400002
20170130100000,180.0,178.199997,59.399999,35,61.5,100,67.0,70.400002,67.400002
20170130101500,180.0,181.199997,60.399999,35,61.5,100,66.699997,70.400002,67.400002
20170130103000,180.0,186.600006,62.200002,35,64.800003,100,66.699997,70.400002,67.400002
20170130104500,180.0,181.199997,60.399999,35,77.300003,100,67.199997,70.400002,67.400002
20170130110000,180.0,181.199997,60.399999,35,68.300003,0,67.699997,70.400002,67.400002
20170130111500,180.0,181.199997,60.399999,35,61.099998,100,67.0,70.400002,67.400002
20170130113000,180.0,184.199997,61.399999,35,62.0,100,66.699997,70.400002,67.400002
20170130114500,180.0,178.199997,59.399999,35,64.800003,100,66.699997,70.400002,67.400002
20170130120000,180.0,181.800003,60.600001,35,69.599998,100,67.099998,70.400002,67.400002
20170130121500,180.0,181.800003,60.600001,35,72.5,100,67.300003,70.400002,67.400002
20170130123000,180.0,178.199997,59.399999,35,69.699997,100,67.400002,70.400002,67.400002
20170130124500,180.0,180.0,60.0,35,67.699997,100,67.599998,70.400002,67.400002
20170130130000,180.0,178.199997,59.399999,35,71.5,100,67.599998,70.400002,67.400002
20170130131500,180.0,178.199997,59.399999,35,60.700001,0,67.300003,70.400002,67.400002
20170130133000,180.0,178.199997,59.399999,35,60.700001,100,67.099998,70.400002,67.400002
20170130134500,180.0,180.0,60.0,35,60.700001,100,66.900002,70.400002,67.400002
20170130140000,180.0,178.199997,59.399999,35,62.400002,100,66.900002,70.400002,67.400002
20170130141500,180.0,178.199997,59.399999,36,64.0,100,66.800003,70.400002,67.400002
20170130143000,180.0,171.600006,57.200002,36,64.0,100,67.0,70.400002,67.400002
20170130144500,180.0,171.600006,57.200002,36,72.0,100,67.199997,70.400002,67.400002
20170130150000,180.0,175.199997,58.399999,36,70.599998,100,67.5,70.400002,67.400002
20170130151500,180.0,171.600006,57.200002,36,68.599998,100,67.599998,70.400002,67.400002
20170130153000,180.0,175.199997,58.399999,37,62.799999,0,67.599998,70.400002,67.400002
20170130154500,180.0,184.800003,61.600001,36,61.099998,0,67.300003,70.400002,67.400002
20170130160000,180.0,184.800003,61.600001,35,61.099998,0,67.400002,70.400002,67.400002
20170130161500,180.0,180.600006,60.200002,35,60.0,0,67.300003,70.400002,67.400002
20170130163000,180.0,178.199997,59.399999,35,61.099998,0,67.199997,70.400002,67.400002
20170130164500,180.0,174.600006,58.200002,35,60.400002,0,67.199997,70.400002,67.400002
20170130170000,180.0,180.0,60.0,35,60.400002,100,67.099998,70.400002,67.400002
20170130171500,180.0,180.0,60.0,35,60.400002,100,67.099998,70.400002,67.400002
20170130173000,180.0,177.600006,59.200002,35,61.5,100,66.900002,70.400002,67.400002
20170130174500,180.0,177.600006,59.200002,35,62.400002,100,66.900002,70.400002,67.400002
20170130180000,180.0,175.199997,58.399999,35,62.400002,100,66.900002,70.400002,67.400002
20170130181500,180.0,177.600006,59.200002,35,68.199997,100,67.099998,70.400002,67.400002
20170130183000,180.0,180.0,60.0,35,68.199997,100,67.199997,70.400002,67.400002
20170130184500,180.0,177.600006,59.200002,35,70.199997,0,67.699997,70.400002,67.400002
20170130190000,180.0,181.800003,60.600001,35,59.5,0,67.199997,70.400002,67.400002
20170130191500,180.0,181.800003,60.600001,35,59.5,100,66.900002,70.400002,67.400002
20170130193000,180.0,177.600006,59.200002,35,61.900002,100,66.800003,70.400002,67.400002
20170130194500,180.0,177.600006,59.200002,35,67.300003,100,66.900002,70.400002,67.400002
20170130200000,180.0,177.600006,59.200002,35,70.400002,100,67.199997,70.400002,67.400002
20170130201500,180.0,177.600006,59.200002,35,69.199997,100,67.400002,70.400002,67.400002
20170130203000,180.0,174.600006,58.200002,35,67.300003,100,67.400002,70.400002,67.400002
20170130204500,180.0,178.199997,59.399999,35,70.099998,100,67.400002,70.400002,67.400002
20170130210000,180.0,173.399994,57.799998,35,67.699997,100,67.5,70.400002,67.400002
20170130211500,180.0,178.199997,59.399999,35,69.099998,100,67.599998,70.400002,67.400002
20170130213000,180.0,178.199997,59.399999,35,67.300003,100,67.599998,70.400002,67.400002
20170130214500,180.0,172.800003,57.600001,35,68.599998,100,67.599998,70.400002,67.400002
20170130220000,180.0,177.0,59.0,35,67.800003,100,67.599998,70.400002,67.400002
20170130221500,180.0,174.600006,58.200002,35,67.800003,100,67.599998,70.400002,67.400002
20170130223000,180.0,177.600006,59.200002,35,70.099998,100,67.599998,70.400002,67.400002
20170130224500,180.0,174.600006,58.200002,35,66.800003,100,67.599998,70.400002,67.400002
20170130230000,180.0,178.199997,59.399999,35,69.599998,100,67.599998,70.400002,67.400002
20170130231500,180.0,180.0,60.0,35,66.800003,100,67.599998,70.400002,67.400002
20170130233000,180.0,180.0,60.0,35,69.599998,100,67.599998,70.400002,67.400002
20170130234500,180.0,180.0,60.0,35,66.800003,100,67.599998,70.400002,67.400002
20170131000000,180.0,183.600006,61.200002,35,69.199997,100,67.599998,70.400002,67.400002
20170131001500,180.0,181.199997,60.399999,35,66.300003,100,67.599998,70.400002,67.400002
20170131003000,180.0,184.199997,61.399999,35,69.5,100,67.5,70.400002,67.400002
20170131004500,180.0,184.199997,61.399999,35,67.0,100,67.5,70.400002,67.400002
20170131010000,180.0,184.199997,61.399999,35,67.699997,100,67.400002,70.400002,67.400002
20170131011500,180.0,184.199997,61.399999,35,68.699997,100,67.400002,70.400002,67.400002
20170131013000,180.0,178.199997,59.399999,35,66.699997,100,67.400002,70.400002,67.400002
20170131014500,180.0,180.600006,60.200002,35,69.900002,100,67.400002,70.400002,67.400002
20170131020000,180.0,183.600006,61.200002,35,66.300003,100,67.400002,70.400002,67.400002
20170131021500,180.0,181.199997,60.399999,35,69.699997,100,67.400002,70.400002,67.400002
20170131023000,180.0,181.199997,60.399999,35,66.699997,100,67.400002,70.400002,67.400002
20170131024500,180.0,181.199997,60.399999,35,69.599998,100,67.400002,70.400002,67.400002
20170131030000,180.0,181.199997,60.399999,35,66.300003,100,67.400002,70.400002,67.400002
20170131031500,180.0,181.199997,60.399999,35,69.599998,100,67.300003,70.400002,67.400002
20170131033000,180.0,181.199997,60.399999,35,66.300003,100,67.300003,70.400002,67.400002
20170131034500,180.0,181.199997,60.399999,35,69.099998,100,67.300003,70.400002,67.400002
20170131040000,180.0,181.199997,60.399999,35,66.300003,100,67.300003,70.400002,67.400002
20170131041500,180.0,181.199997,60.399999,35,69.099998,100,67.300003,70.400002,67.400002
20170131043000,180.0,181.199997,60.399999,35,66.800003,100,67.199997,70.400002,67.400002
20170131044500,180.0,181.199997,60.399999,35,68.099998,100,67.199997,70.400002,67.400002
20170131050000,180.0,178.199997,59.399999,35,67.300003,100,67.199997,70.400002,67.400002
