PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,150.0,152.4,50.8,39,99.6,100,73.7,79.6,76.6
20160101001500,150.0,152.4,50.8,39,98.4,100,73.7,79.6,76.6
20160101003000,150.0,152.4,50.8,39,100.2,100,73.7,79.6,76.6
20160101004500,150.0,149.4,49.8,39,98.4,100,73.7,79.6,76.6
20160101010000,150.0,149.4,49.8,39,92.8,100,73.8,79.6,76.6
20160101011500,150.0,153.0,51.0,39,86.9,100,73.8,79.6,76.6
20160101013000,150.0,149.4,49.8,39,98.1,100,73.8,79.6,76.6
20160101014500,150.0,152.4,50.8,39,91.5,100,73.8,79.6,76.6
20160101020000,150.0,152.4,50.8,39,87.3,100,73.8,79.6,76.6
20160101021500,150.0,150.6,50.2,39,100.4,100,73.8,79.6,76.6
20160101023000,150.0,150.6,50.2,39,98.4,100,73.9,79.6,76.6
20160101024500,150.0,153.0,51.0,39,92.9,100,74.0,79.6,76.6
20160101030000,150.0,153.0,51.0,39,92.9,100,74.0,79.6,76.6
20160101031500,150.0,150.0,50.0,39,90.9,100,74.0,79.5,76.5
20160101033000,150.0,153.0,51.0,39,100.3,100,73.9,79.6,76.6
20160101034500,150.0,150.0,50.0,39,97.8,100,73.9,79.6,76.6
20160101040000,150.0,152.4,50.8,39,99.6,100,74.0,79.4,76.4
20160101041500,150.0,150.6,50.2,39,88.3,100,74.0,79.6,76.6
20160101043000,150.0,150.6,50.2,39,100.2,100,74.0,79.6,76.6
20160101044500,150.0,153.0,51.0,39,100.2,100,73.9,79.4,76.4
20160101050000,150.0,153.0,51.0,39,96.4,100,73.9,79.3,76.3
20160101051500,150.0,153.0,51.0,39,88.5,100,73.9,79.4,76.4
20160101053000,150.0,153.0,51.0,39,98.9,100,74.0,79.3,76.3
20160101054500,150.0,153.0,51.0,39,100.2,100,74.0,79.4,76.4
20160101060000,150.0,147.6,49.2,39,93.7,100,74.0,79.3,76.3
20160101061500,150.0,153.0,51.0,39,97.9,100,74.0,79.3,76.3
20160101063000,150.0,153.0,51.0,39,100.2,100,73.9,79.6,76.6
20160101064500,150.0,149.4,49.8,39,100.2,100,73.8,79.6,76.6
20160101070000,150.0,151.8,50.6,39,95.3,100,73.8,79.4,76.4
20160101071500,150.0,149.4,49.8,39,89.9,100,73.8,79.4,76.4
20160101073000,150.0,149.4,49.8,39,88.1,100,73.8,79.4,76.4
20160101074500,150.0,152.4,50.8,40,90.4,100,73.6,79.6,76.6
20160101080000,150.0,150.0,50.0,39,96.6,100,73.7,79.6,76.6
20160101081500,150.0,147.6,49.2,40,96.6,100,73.7,79.6,76.6
20160101083000,150.0,149.4,49.8,40,99.6,100,73.5,79.6,76.6
20160101084500,150.0,149.4,49.8,40,99.6,100,73.5,79.6,76.6
20160101090000,150.0,149.4,49.8,40,99.6,100,73.5,79.6,76.6
20160101091500,150.0,147.6,49.2,40,99.6,100,73.5,79.6,76.6
20160101093000,150.0,150.0,50.0,40,99.6,100,73.6,79.6,76.6
20160101094500,150.0,150.0,50.0,40,89.3,100,73.9,79.4,76.4
20160101100000,150.0,147.6,49.2,40,89.3,100,73.8,79.2,76.2
20160101101500,150.0,147.6,49.2,40,90.7,100,73.6,79.3,76.3
20160101103000,150.0,147.6,49.2,40,88.7,100,73.5,79.3,76.3
20160101104500,150.0,147.6,49.2,40,88.7,100,73.3,79.3,76.3
20160101110000,150.0,147.6,49.2,40,94.6,100,73.4,79.3,76.3
20160101111500,150.0,147.6,49.2,40,99.5,100,73.4,79.3,76.3
20160101113000,150.0,150.0,50.0,40,99.5,100,73.3,79.3,76.3
20160101114500,150.0,147.0,49.0,40,99.5,100,73.2,79.3,76.3
20160101120000,150.0,144.6,48.2,40,99.5,100,73.2,79.1,76.1
20160101121500,150.0,160.8,53.6,41,88.1,100,73.2,79.6,76.6
20160101123000,150.0,155.4,51.8,39,88.1,100,73.2,79.6,76.6
20160101124500,150.0,155.4,51.8,39,99.2,100,73.1,79.6,76.6
20160101130000,150.0,155.4,51.8,39,96.2,100,73.1,79.6,76.6
20160101131500,150.0,155.4,51.8,39,89.3,100,73.1,79.6,76.6
20160101133000,150.0,157.8,52.6,39,98.2,100,73.1,79.1,76.1
20160101134500,150.0,156.0,52.0,39,99.4,100,73.1,79.3,76.3
20160101140000,150.0,156.0,52.0,39,99.4,100,73.0,79.2,76.2
20160101141500,150.0,156.0,52.0,39,99.4,100,72.9,79.3,76.3
20160101143000,150.0,156.0,52.0,39,99.4,100,72.9,79.3,76.3
20160101144500,150.0,156.0,52.0,39,98.4,100,72.9,79.1,76.1
20160101150000,150.0,156.0,52.0,39,98.4,100,72.9,79.1,76.1
20160101151500,150.0,156.0,52.0,39,98.4,100,72.8,79.3,76.3
20160101153000,150.0,150.6,50.2,39,99.6,100,72.7,79.3,76.3
20160101154500,150.0,155.4,51.8,39,99.6,100,72.7,79.3,76.3
20160101160000,150.0,155.4,51.8,39,93.4,100,72.7,79.3,76.3
20160101161500,150.0,153.6,51.2,39,88.6,100,72.7,79.3,76.3
20160101163000,150.0,155.4,51.8,39,88.6,100,72.7,79.3,76.3
20160101164500,150.0,152.4,50.8,39,87.5,100,72.7,79.3,76.3
20160101170000,150.0,152.4,50.8,39,87.5,100,72.7,79.3,76.3
20160101171500,150.0,152.4,50.8,39,87.5,100,72.7,79.1,76.1
20160101173000,150.0,152.4,50.8,39,88.7,100,72.7,79.6,76.6
20160101174500,150.0,152.4,50.8,39,87.5,100,72.7,79.4,76.4
20160101180000,150.0,152.4,50.8,39,87.5,100,72.7,79.4,76.4
20160101181500,150.0,154.8,51.6,39,87.5,100,72.6,79.4,76.4
20160101183000,150.0,153.0,51.0,39,87.5,100,72.6,79.3,76.3
20160101184500,150.0,150.6,50.2,39,89.0,100,72.6,79.3,76.3
20160101190000,150.0,153.0,51.0,39,97.2,100,72.6,79.1,76.1
20160101191500,150.0,153.0,51.0,39,90.4,100,72.7,79.6,76.6
20160101193000,150.0,150.6,50.2,39,90.4,100,72.6,79.6,76.6
20160101194500,150.0,154.8,51.6,39,88.7,100,72.6,79.5,76.5
20160101200000,150.0,154.8,51.6,39,90.5,100,72.6,79.5,76.5
20160101201500,150.0,154.8,51.6,38,88.2,100,72.7,79.6,76.6
20160101203000,150.0,154.8,51.6,38,89.3,100,72.9,79.5,76.5
20160101204500,150.0,154.8,51.6,38,99.0,100,72.9,79.4,76.4
20160101210000,150.0,154.8,51.6,38,99.0,100,72.9,79.2,76.2
20160101211500,150.0,153.0,51.0,38,100.5,100,72.9,79.3,76.3
20160101213000,150.0,153.0,51.0,38,100.5,100,73.1,79.3,76.3
20160101214500,150.0,157.8,52.6,38,99.1,100,73.1,79.1,76.1
20160101220000,150.0,154.8,51.6,38,99.1,100,73.1,79.3,76.3
20160101221500,150.0,154.8,51.6,38,99.1,100,73.2,79.2,76.2
20160101223000,150.0,154.8,51.6,38,99.1,100,73.3,79.1,76.1
20160101224500,150.0,152.4,50.8,38,100.2,100,73.4,79.3,76.3
20160101230000,150.0,156.6,52.2,38,98.4,100,73.6,79.6,76.6
20160101231500,150.0,153.0,51.0,38,98.4,100,73.7,79.6,76.6
20160101233000,150.0,153.0,51.0,38,99.6,100,73.7,79.6,76.6
20160101234500,150.0,153.0,51.0,38,98.5,100,73.6,79.6,76.6
20160102000000,150.0,153.0,51.0,38,98.5,100,73.4,79.6,76.6
20160102001500,150.0,153.0,51.0,38,100.2,100,73.6,79.6,76.6
20160102003000,150.0,153.0,51.0,38,100.2,100,73.7,79.6,76.6
20160102004500,150.0,153.0,51.0,38,100.2,100,73.7,79.6,76.6
20160102010000,150.0,154.8,51.6,38,100.2,100,73.6,79.4,76.4
20160102011500,150.0,153.0,51.0,38,93.1,100,73.7,79.6,76.6
20160102013000,150.0,153.0,51.0,38,89.9,100,73.7,79.4,76.4
20160102014500,150.0,153.0,51.0,38,99.4,100,73.6,79.3,76.3
20160102020000,150.0,149.4,49.8,38,101.9,100,73.5,79.3,76.3
20160102021500,150.0,146.4,48.8,38,103.4,100,73.4,79.4,76.4
20160102023000,150.0,146.4,48.8,38,95.9,100,73.3,79.4,76.4
20160102024500,150.0,146.4,48.8,38,93.3,100,73.4,79.4,76.4
20160102030000,150.0,149.4,49.8,38,97.5,100,73.4,79.3,76.3
20160102031500,150.0,153.0,51.0,38,101.9,100,73.4,79.6,76.6
20160102033000,150.0,153.0,51.0,38,101.9,100,73.4,79.6,76.6
20160102034500,150.0,150.0,50.0,38,101.9,100,73.4,79.5,76.5
20160102040000,150.0,151.8,50.6,38,101.9,100,73.2,79.4,76.4
20160102041500,150.0,151.8,50.6,38,93.7,100,73.1,79.4,76.4
20160102043000,150.0,147.6,49.2,38,91.2,100,73.0,79.3,76.3
20160102044500,150.0,147.6,49.2,38,93.7,100,72.9,79.4,76.4
20160102050000,150.0,147.6,49.2,38,91.7,100,72.8,79.3,76.3
20160102051500,150.0,147.6,49.2,38,89.9,100,72.7,79.3,76.3
20160102053000,150.0,147.6,49.2,38,89.9,100,72.7,79.3,76.3
20160102054500,150.0,147.6,49.2,38,94.0,100,72.6,79.3,76.3
20160102060000,150.0,147.6,49.2,38,94.0,100,72.6,79.2,76.2
20160102061500,150.0,147.6,49.2,38,91.3,100,72.6,79.3,76.3
20160102063000,150.0,150.0,50.0,38,91.3,100,72.6,79.2,76.2
20160102064500,150.0,148.2,49.4,38,88.7,100,72.7,79.3,76.3
20160102070000,150.0,148.2,49.4,39,88.7,100,72.4,79.6,76.6
20160102071500,150.0,146.4,48.8,39,88.7,100,72.3,79.1,76.1
20160102073000,150.0,149.4,49.8,39,101.0,100,72.2,79.3,76.3
20160102074500,150.0,153.0,51.0,39,99.0,100,72.2,79.1,76.1
20160102080000,150.0,154.8,51.6,39,97.8,100,72.3,79.1,76.1
20160102081500,150.0,154.8,51.6,39,97.8,100,72.4,79.3,76.3
20160102083000,150.0,154.8,51.6,39,97.8,100,72.6,79.6,76.6
20160102084500,150.0,151.8,50.6,39,97.8,100,72.7,79.6,76.6
20160102090000,150.0,151.8,50.6,39,97.8,100,72.8,79.6,76.6
20160102091500,150.0,149.4,49.8,39,97.8,100,72.9,79.6,76.6
20160102093000,150.0,149.4,49.8,39,97.8,100,72.9,79.6,76.6
20160102094500,150.0,149.4,49.8,39,97.8,100,72.9,79.6,76.6
20160102100000,150.0,149.4,49.8,39,97.8,100,72.9,79.6,76.6
20160102101500,150.0,151.8,50.6,39,96.6,100,73.0,79.6,76.6
20160102103000,150.0,147.0,49.0,39,94.7,100,73.0,79.6,76.6
20160102104500,150.0,149.4,49.8,39,98.1,100,73.0,79.6,76.6
20160102110000,150.0,149.4,49.8,39,98.1,100,73.1,79.6,76.6
20160102111500,150.0,149.4,49.8,39,99.1,100,73.1,79.6,76.6
20160102113000,150.0,149.4,49.8,39,99.1,100,73.1,79.6,76.6
20160102114500,150.0,149.4,49.8,39,99.1,100,73.0,79.6,76.6
20160102120000,150.0,149.4,49.8,39,99.1,100,73.1,79.6,76.6
20160102121500,150.0,149.4,49.8,39,99.1,100,73.1,79.6,76.6
20160102123000,150.0,147.0,49.0,39,90.5,100,73.2,79.6,76.6
20160102124500,150.0,152.4,50.8,39,99.7,100,73.2,79.6,76.6
20160102130000,150.0,146.4,48.8,39,101.9,100,73.2,79.6,76.6
20160102131500,150.0,150.0,50.0,39,93.0,100,73.3,79.6,76.6
20160102133000,150.0,150.0,50.0,39,88.7,100,73.4,79.6,76.6
20160102134500,150.0,153.0,51.0,39,88.7,100,73.4,79.4,76.4
20160102140000,150.0,150.6,50.2,39,92.2,100,73.6,79.4,76.4
20160102141500,150.0,153.6,51.2,39,94.3,100,73.6,79.3,76.3
20160102143000,150.0,150.0,50.0,39,99.6,100,73.6,79.5,76.5
20160102144500,150.0,150.0,50.0,39,97.5,100,73.6,79.6,76.6
20160102150000,150.0,151.8,50.6,39,89.9,100,73.7,79.6,76.6
20160102151500,150.0,150.0,50.0,39,100.3,100,73.6,79.6,76.6
20160102153000,150.0,150.0,50.0,39,100.3,100,73.5,79.6,76.6
20160102154500,150.0,151.8,50.6,39,92.4,100,73.5,79.6,76.6
20160102160000,150.0,151.8,50.6,39,88.7,100,73.5,79.6,76.6
20160102161500,150.0,151.8,50.6,39,88.7,100,73.5,79.6,76.6
20160102163000,150.0,151.8,50.6,39,93.4,100,73.6,79.6,76.6
20160102164500,150.0,150.0,50.0,39,100.2,100,73.4,79.6,76.6
20160102170000,150.0,150.0,50.0,39,99.0,100,73.4,79.6,76.6
20160102171500,150.0,150.0,50.0,39,97.8,100,73.6,79.6,76.6
20160102173000,150.0,150.0,50.0,39,99.1,100,73.6,79.6,76.6
20160102174500,150.0,150.0,50.0,39,100.3,100,73.6,79.6,76.6
20160102180000,150.0,150.0,50.0,39,88.2,100,73.6,79.6,76.6
20160102181500,150.0,152.4,50.8,39,93.9,100,73.7,79.6,76.6
20160102183000,150.0,150.0,50.0,39,90.6,100,73.7,79.6,76.6
20160102184500,150.0,150.0,50.0,39,89.3,100,73.7,79.6,76.6
20160102190000,150.0,151.8,50.6,39,99.3,100,73.6,79.6,76.6
20160102191500,150.0,151.8,50.6,39,99.3,100,73.6,79.6,76.6
20160102193000,150.0,151.8,50.6,39,99.3,100,73.6,79.6,76.6
20160102194500,150.0,154.8,51.6,39,95.3,100,73.6,79.6,76.6
20160102200000,150.0,153.0,51.0,39,91.5,100,73.8,79.6,76.6
20160102201500,150.0,150.6,50.2,39,90.5,100,73.7,79.6,76.6
20160102203000,150.0,150.6,50.2,39,99.9,100,73.7,79.6,76.6
20160102204500,150.0,147.0,49.0,39,97.0,100,73.7,79.6,76.6
20160102210000,150.0,152.4,50.8,39,91.7,100,73.6,79.6,76.6
20160102211500,150.0,152.4,50.8,39,89.3,100,73.7,79.6,76.6
20160102213000,150.0,150.6,50.2,39,89.3,100,73.7,79.5,76.5
20160102214500,150.0,150.6,50.2,39,99.0,100,73.7,79.5,76.5
20160102220000,150.0,150.6,50.2,39,95.3,100,73.8,79.4,76.4
20160102221500,150.0,153.0,51.0,39,99.0,100,73.8,79.4,76.4
20160102223000,150.0,153.0,51.0,39,100.3,100,73.9,79.4,76.4
20160102224500,150.0,148.2,49.4,39,100.3,100,74.0,79.4,76.4
20160102230000,150.0,148.2,49.4,39,102.5,100,74.0,79.4,76.4
20160102231500,150.0,148.2,49.4,39,102.5,100,74.1,79.4,76.4
20160102233000,150.0,153.0,51.0,39,95.3,100,74.1,79.4,76.4
20160102234500,150.0,150.0,50.0,39,99.7,100,74.1,79.4,76.4
20160103000000,150.0,150.0,50.0,39,102.7,100,74.1,79.4,76.4
20160103001500,150.0,150.0,50.0,39,102.7,100,74.2,79.6,76.6
20160103003000,150.0,150.0,50.0,39,91.1,100,74.5,79.6,76.6
20160103004500,150.0,150.0,50.0,39,94.5,100,74.2,79.6,76.6
20160103010000,150.0,153.0,51.0,39,100.2,100,74.1,79.6,76.6
20160103011500,150.0,157.8,52.6,39,100.2,100,74.0,79.4,76.4
20160103013000,150.0,153.6,51.2,39,100.2,100,74.1,79.6,76.6
20160103014500,150.0,153.6,51.2,39,100.2,100,74.1,79.4,76.4
20160103020000,150.0,153.6,51.2,39,101.9,100,74.0,79.4,76.4
20160103021500,150.0,153.6,51.2,39,96.7,100,74.0,79.4,76.4
20160103023000,150.0,150.6,50.2,39,93.0,100,74.0,79.3,76.3
20160103024500,150.0,152.4,50.8,39,89.3,100,74.0,79.4,76.4
20160103030000,150.0,155.4,51.8,39,94.0,100,74.0,79.3,76.3
20160103031500,150.0,153.6,51.2,39,100.2,100,73.8,79.3,76.3
20160103033000,150.0,150.0,50.0,39,96.7,100,73.8,79.3,76.3
20160103034500,150.0,151.8,50.6,39,88.8,100,73.7,79.4,76.4
20160103040000,150.0,151.8,50.6,39,99.1,100,73.7,79.4,76.4
20160103041500,150.0,153.6,51.2,39,88.1,100,73.8,79.4,76.4
20160103043000,150.0,150.0,50.0,39,97.7,100,73.6,79.3,76.3
20160103044500,150.0,151.8,50.6,39,99.8,100,73.6,79.1,76.1
20160103050000,150.0,148.2,49.4,39,95.3,100,73.6,79.3,76.3
20160103051500,150.0,151.8,50.6,39,89.3,100,73.6,79.4,76.4
20160103053000,150.0,151.8,50.6,39,99.6,100,73.6,79.6,76.6
20160103054500,150.0,155.4,51.8,39,86.9,100,73.6,79.4,76.4
20160103060000,150.0,153.0,51.0,39,89.3,100,73.6,79.6,76.6
20160103061500,150.0,150.0,50.0,39,99.6,100,73.6,79.6,76.6
20160103063000,150.0,151.8,50.6,39,99.6,100,73.6,79.6,76.6
20160103064500,150.0,151.8,50.6,39,98.4,100,73.7,79.6,76.6
20160103070000,150.0,147.6,49.2,39,100.1,100,73.7,79.4,76.4
20160103071500,150.0,147.6,49.2,39,100.1,100,73.6,79.1,76.1
20160103073000,150.0,147.6,49.2,39,97.8,100,73.5,79.1,76.1
20160103074500,150.0,147.6,49.2,39,100.2,100,73.4,79.3,76.3
20160103080000,150.0,144.6,48.2,39,100.2,100,73.3,79.6,76.6
20160103081500,150.0,147.6,49.2,39,100.2,100,73.3,79.5,76.5
20160103083000,150.0,147.6,49.2,39,100.2,100,73.4,79.4,76.4
20160103084500,150.0,149.4,49.8,39,97.9,100,73.4,79.4,76.4
20160103090000,150.0,149.4,49.8,39,100.2,100,73.4,79.3,76.3
20160103091500,150.0,145.2,48.4,39,97.7,100,73.3,79.3,76.3
20160103093000,150.0,148.2,49.4,39,99.0,100,73.2,79.3,76.3
20160103094500,150.0,150.0,50.0,39,99.0,100,73.2,79.4,76.4
20160103100000,150.0,150.0,50.0,39,99.0,100,73.3,79.4,76.4
20160103101500,150.0,144.6,48.2,39,100.2,100,73.4,79.4,76.4
20160103103000,150.0,147.0,49.0,39,95.2,100,73.4,79.4,76.4
20160103104500,150.0,145.2,48.4,39,88.6,100,73.6,79.3,76.3
20160103110000,150.0,147.0,49.0,39,93.4,100,73.6,79.3,76.3
20160103111500,150.0,147.0,49.0,39,101.0,100,73.6,79.6,76.6
20160103113000,150.0,145.2,48.4,39,101.0,100,73.6,79.6,76.6
20160103114500,150.0,150.6,50.2,39,95.4,100,73.7,79.6,76.6
20160103120000,150.0,148.2,49.4,39,101.0,100,73.7,79.6,76.6
20160103121500,150.0,146.4,48.8,39,99.6,100,73.7,79.6,76.6
20160103123000,150.0,150.0,50.0,39,95.9,100,73.7,79.6,76.6
20160103124500,150.0,147.6,49.2,39,94.3,100,73.8,79.6,76.6
20160103130000,150.0,147.6,49.2,39,90.0,100,73.8,79.6,76.6
20160103131500,150.0,147.6,49.2,39,94.8,100,73.8,79.6,76.6
20160103133000,150.0,149.4,49.8,39,90.3,100,73.8,79.6,76.6
20160103134500,150.0,144.6,48.2,39,98.4,100,74.0,79.6,76.6
20160103140000,150.0,147.0,49.0,39,101.0,100,74.0,79.6,76.6
20160103141500,150.0,147.0,49.0,39,98.7,100,74.0,79.6,76.6
20160103143000,150.0,147.0,49.0,39,88.2,100,74.0,79.6,76.6
20160103144500,150.0,147.0,49.0,39,97.0,100,74.0,79.6,76.6
20160103150000,150.0,147.0,49.0,39,102.0,100,74.0,79.6,76.6
20160103151500,150.0,147.0,49.0,39,102.0,100,74.0,79.6,76.6
20160103153000,150.0,147.0,49.0,39,100.2,100,74.0,79.6,76.6
20160103154500,150.0,147.0,49.0,39,97.0,100,74.0,79.6,76.6
20160103160000,150.0,149.4,49.8,39,91.0,100,74.1,79.6,76.6
20160103161500,150.0,149.4,49.8,39,91.0,100,74.0,79.6,76.6
20160103163000,150.0,153.0,51.0,39,91.0,100,74.0,79.6,76.6
20160103164500,150.0,147.6,49.2,39,95.5,100,73.9,79.6,76.6
20160103170000,150.0,147.6,49.2,39,101.0,100,73.9,79.6,76.6
20160103171500,150.0,150.6,50.2,39,93.6,100,73.8,79.6,76.6
20160103173000,150.0,150.6,50.2,39,101.9,100,73.9,79.6,76.6
20160103174500,150.0,150.6,50.2,39,96.6,100,73.9,79.6,76.6
20160103180000,150.0,150.6,50.2,39,89.9,100,73.9,79.4,76.4
20160103181500,150.0,150.6,50.2,39,99.8,100,73.8,79.4,76.4
20160103183000,150.0,148.2,49.4,39,98.3,100,73.8,79.4,76.4
20160103184500,150.0,146.4,48.8,39,94.5,100,73.8,79.4,76.4
20160103190000,150.0,146.4,48.8,39,90.9,100,73.7,79.4,76.4
20160103191500,150.0,146.4,48.8,39,89.5,100,73.7,79.4,76.4
20160103193000,150.0,150.0,50.0,39,102.7,100,74.0,79.4,76.4
20160103194500,150.0,151.8,50.6,39,99.6,100,74.0,79.4,76.4
20160103200000,150.0,151.8,50.6,39,101.9,100,74.2,79.5,76.5
20160103201500,150.0,151.8,50.6,39,97.1,100,74.3,79.4,76.4
20160103203000,150.0,151.8,50.6,39,100.2,100,74.4,79.4,76.4
20160103204500,150.0,151.8,50.6,39,90.3,100,74.3,79.4,76.4
20160103210000,150.0,153.6,51.2,39,90.3,100,74.5,79.4,76.4
20160103211500,150.0,153.6,51.2,39,99.8,100,74.5,79.4,76.4
20160103213000,150.0,150.6,50.2,39,99.8,100,74.6,79.4,76.4
20160103214500,150.0,150.6,50.2,39,99.8,100,74.7,79.4,76.4
20160103220000,150.0,150.6,50.2,39,99.8,100,74.7,79.4,76.4
20160103221500,150.0,150.6,50.2,39,101.1,100,74.7,80.0,78.0
20160103223000,150.0,152.4,50.8,39,101.1,100,75.1,80.0,78.0
20160103224500,150.0,152.4,50.8,39,101.1,100,75.0,80.0,78.0
20160103230000,150.0,152.4,50.8,39,101.1,100,74.8,80.0,78.0
20160103231500,150.0,152.4,50.8,39,94.9,100,74.8,80.0,78.0
20160103233000,150.0,152.4,50.8,39,89.9,100,74.7,80.0,78.0
20160103234500,150.0,152.4,50.8,39,88.8,100,74.8,80.0,78.0
20160104000000,150.0,150.0,50.0,39,97.5,100,74.7,80.0,78.0
20160104001500,150.0,150.0,50.0,39,96.5,100,74.3,80.0,78.0
20160104003000,150.0,153.0,51.0,39,98.4,100,74.2,80.0,78.0
20160104004500,150.0,153.0,51.0,39,98.4,100,74.2,80.0,78.0
20160104010000,150.0,153.0,51.0,39,93.9,100,74.2,80.0,78.0
20160104011500,150.0,153.0,51.0,39,92.8,100,74.1,80.0,78.0
20160104013000,150.0,155.4,51.8,39,89.4,100,74.1,80.0,78.0
20160104014500,150.0,153.0,51.0,39,92.9,100,74.0,80.0,78.0
20160104020000,150.0,150.0,50.0,39,94.2,100,74.0,80.0,78.0
20160104021500,150.0,150.0,50.0,39,98.5,100,74.0,80.0,78.0
20160104023000,150.0,151.8,50.6,39,100.2,100,74.0,80.0,78.0
20160104024500,150.0,151.8,50.6,39,100.2,100,74.0,80.0,78.0
20160104030000,150.0,151.8,50.6,39,100.2,100,74.1,80.0,78.0
20160104031500,150.0,151.8,50.6,39,100.2,100,74.0,80.0,78.0
20160104033000,150.0,151.8,50.6,39,99.0,100,74.0,80.0,78.0
20160104034500,150.0,153.6,51.2,39,97.8,100,74.1,80.0,78.0
20160104040000,150.0,155.4,51.8,39,99.0,100,74.1,80.0,78.0
20160104041500,150.0,153.0,51.0,39,97.8,100,74.1,80.0,78.0
20160104043000,150.0,150.0,50.0,39,99.4,100,74.1,80.0,78.0
20160104044500,150.0,153.6,51.2,39,99.4,100,74.2,80.0,78.0
20160104050000,150.0,151.8,50.6,39,99.4,100,74.3,80.0,78.0
20160104051500,150.0,148.2,49.4,39,99.4,100,74.3,80.0,78.0
20160104053000,150.0,148.2,49.4,39,101.0,100,74.3,80.0,78.0
20160104054500,150.0,150.6,50.2,39,99.0,100,74.3,80.0,78.0
20160104060000,150.0,150.6,50.2,39,99.0,100,74.3,80.0,78.0
20160104061500,150.0,150.6,50.2,39,99.0,100,74.3,80.0,78.0
20160104063000,150.0,152.4,50.8,39,97.8,100,74.3,80.0,78.0
20160104064500,150.0,150.6,50.2,39,88.7,100,74.3,80.0,78.0
20160104070000,150.0,150.6,50.2,39,101.0,100,74.4,80.0,78.0
20160104071500,150.0,147.6,49.2,39,99.0,100,74.5,80.0,78.0
20160104073000,150.0,149.4,49.8,39,99.0,100,74.1,80.0,78.0
20160104074500,150.0,149.4,49.8,39,99.0,100,73.8,80.0,78.0
20160104080000,150.0,151.8,50.6,39,99.0,100,73.7,80.0,78.0
20160104081500,150.0,148.2,49.4,39,99.0,100,73.7,80.0,78.0
20160104083000,150.0,150.6,50.2,39,99.0,100,73.8,80.0,78.0
20160104084500,150.0,150.6,50.2,39,96.3,100,73.7,80.0,78.0
20160104090000,150.0,150.6,50.2,39,91.1,100,73.8,80.0,78.0
20160104091500,150.0,150.6,50.2,39,101.0,100,73.9,80.0,78.0
20160104093000,150.0,150.6,50.2,39,97.2,100,74.0,80.0,78.0
20160104094500,150.0,152.4,50.8,39,88.7,100,74.1,80.0,78.0
20160104100000,150.0,152.4,50.8,39,99.1,100,74.1,80.0,78.0
20160104101500,150.0,154.8,51.6,39,96.6,100,74.1,80.0,78.0
20160104103000,150.0,153.0,51.0,39,94.0,100,74.1,80.0,78.0
20160104104500,150.0,147.6,49.2,39,90.1,100,74.3,80.0,78.0
20160104110000,150.0,152.4,50.8,39,88.7,100,74.5,80.0,78.0
20160104111500,150.0,147.6,49.2,39,95.0,100,74.6,80.0,78.0
20160104113000,150.0,149.4,49.8,39,101.9,100,74.5,80.0,78.0
20160104114500,150.0,147.0,49.0,39,100.2,100,74.3,80.0,78.0
20160104120000,150.0,147.0,49.0,39,95.0,100,74.3,80.0,78.0
20160104121500,150.0,147.0,49.0,39,89.3,100,74.3,80.0,78.0
20160104123000,150.0,145.2,48.4,39,90.9,100,74.3,80.0,78.0
20160104124500,150.0,155.4,51.8,39,88.1,100,74.3,80.0,78.0
20160104130000,150.0,155.4,51.8,39,88.1,100,74.3,80.0,78.0
20160104131500,150.0,153.0,51.0,39,90.4,100,74.3,80.0,78.0
20160104133000,150.0,153.0,51.0,39,89.3,100,74.7,80.0,78.0
20160104134500,150.0,150.6,50.2,39,89.3,100,75.0,80.0,78.0
20160104140000,150.0,150.6,50.2,39,89.3,100,74.7,80.0,78.0
20160104141500,150.0,150.6,50.2,39,92.4,100,74.7,80.0,78.0
20160104143000,150.0,147.6,49.2,39,89.3,100,74.8,80.0,78.0
20160104144500,150.0,149.4,49.8,39,100.2,100,74.8,80.0,78.0
20160104150000,150.0,147.6,49.2,39,90.1,100,74.6,80.0,78.0
20160104151500,150.0,147.6,49.2,39,99.0,100,74.6,80.0,78.0
20160104153000,150.0,150.0,50.0,39,89.9,100,74.5,80.0,78.0
20160104154500,150.0,148.2,49.4,39,98.4,100,74.5,80.0,78.0
20160104160000,150.0,150.6,50.2,39,89.9,100,74.4,80.0,78.0
20160104161500,150.0,150.6,50.2,39,89.9,100,74.3,80.0,78.0
20160104163000,150.0,150.6,50.2,39,88.7,100,74.3,80.0,78.0
20160104164500,150.0,150.6,50.2,39,89.6,100,74.3,80.0,78.0
20160104170000,150.0,150.6,50.2,39,94.3,100,74.2,80.0,78.0
20160104171500,150.0,153.0,51.0,39,100.5,100,74.2,80.0,78.0
20160104173000,150.0,154.8,51.6,39,100.5,100,74.2,80.0,78.0
20160104174500,150.0,154.8,51.6,39,99.0,100,74.1,80.0,78.0
20160104180000,150.0,154.8,51.6,39,99.0,100,74.8,80.0,78.0
20160104181500,150.0,154.8,51.6,39,101.0,100,75.0,80.0,78.0
20160104183000,150.0,152.4,50.8,39,101.0,100,75.5,80.0,78.0
20160104184500,150.0,152.4,50.8,39,98.1,100,75.7,80.0,78.0
20160104190000,150.0,156.6,52.2,39,94.2,100,75.3,80.0,78.0
20160104191500,150.0,153.6,51.2,39,95.5,100,75.1,80.0,78.0
20160104193000,150.0,155.4,51.8,39,91.3,100,74.8,80.0,78.0
20160104194500,150.0,155.4,51.8,39,99.1,100,74.9,80.0,78.0
20160104200000,150.0,152.4,50.8,39,101.0,100,75.0,80.0,78.0
20160104201500,150.0,156.0,52.0,39,97.0,100,75.3,80.0,78.0
20160104203000,150.0,156.0,52.0,39,88.2,100,75.3,80.0,78.0
20160104204500,150.0,156.0,52.0,39,100.2,100,75.4,80.0,78.0
20160104210000,150.0,153.0,51.0,39,99.0,100,75.4,80.0,78.0
20160104211500,150.0,153.0,51.0,39,94.5,100,75.2,80.0,78.0
20160104213000,150.0,156.0,52.0,39,88.8,100,75.0,80.0,78.0
20160104214500,150.0,156.0,52.0,39,100.2,100,75.0,80.0,78.0
20160104220000,150.0,156.0,52.0,39,96.6,100,74.8,80.0,78.0
20160104221500,150.0,156.0,52.0,39,90.8,100,74.6,80.0,78.0
20160104223000,150.0,150.6,50.2,39,100.2,100,74.9,80.0,78.0
20160104224500,150.0,152.4,50.8,39,99.1,100,74.9,80.0,78.0
20160104230000,150.0,155.4,51.8,39,100.2,100,74.9,80.0,78.0
20160104231500,150.0,155.4,51.8,39,100.2,100,75.0,80.0,78.0
20160104233000,150.0,151.8,50.6,39,100.2,100,74.8,80.0,78.0
20160104234500,150.0,151.8,50.6,39,100.2,100,74.8,80.0,78.0
20160105000000,150.0,153.6,51.2,39,97.2,100,74.7,80.0,78.0
20160105001500,150.0,156.0,52.0,39,88.7,100,74.6,80.0,78.0
20160105003000,150.0,156.0,52.0,39,93.6,100,74.7,80.0,78.0
20160105004500,150.0,156.0,52.0,39,90.5,100,74.3,80.0,78.0
20160105010000,150.0,156.0,52.0,39,89.2,100,74.2,80.0,78.0
20160105011500,150.0,159.0,53.0,39,99.1,100,74.1,80.0,78.0
20160105013000,150.0,160.8,53.6,39,99.1,100,74.1,80.0,78.0
20160105014500,150.0,155.4,51.8,39,96.7,100,74.0,80.0,78.0
20160105020000,150.0,155.4,51.8,39,97.8,100,73.8,80.0,78.0
20160105021500,150.0,158.4,52.8,39,89.2,100,73.8,80.0,78.0
20160105023000,150.0,155.4,51.8,39,99.0,100,73.8,80.0,78.0
20160105024500,150.0,155.4,51.8,39,99.0,100,73.7,80.0,78.0
20160105030000,150.0,155.4,51.8,39,99.0,100,73.6,80.0,78.0
20160105031500,150.0,155.4,51.8,39,99.0,100,73.5,80.0,78.0
20160105033000,150.0,153.6,51.2,39,99.0,100,73.3,80.0,78.0
20160105034500,150.0,153.6,51.2,39,97.8,100,73.1,80.0,78.0
20160105040000,150.0,151.8,50.6,39,98.8,100,73.1,80.0,78.0
20160105041500,150.0,154.8,51.6,39,98.8,100,73.0,80.0,78.0
20160105043000,150.0,154.8,51.6,39,97.2,100,73.0,80.0,78.0
20160105044500,150.0,150.6,50.2,39,97.2,100,72.9,80.0,78.0
20160105050000,150.0,152.4,50.8,39,97.2,100,72.8,80.0,78.0
20160105051500,150.0,152.4,50.8,39,86.9,100,72.9,80.0,78.0
20160105053000,150.0,152.4,50.8,39,88.1,100,72.7,80.0,78.0
20160105054500,150.0,152.4,50.8,39,97.8,100,72.7,80.0,78.0
20160105060000,150.0,154.8,51.6,39,97.8,100,72.7,80.0,78.0
20160105061500,150.0,154.8,51.6,39,95.4,100,72.9,80.0,78.0
20160105063000,150.0,154.8,51.6,39,85.6,100,73.1,80.0,78.0
20160105064500,150.0,153.0,51.0,39,99.6,100,73.3,80.0,78.0
20160105070000,150.0,153.0,51.0,39,99.6,100,73.3,80.0,78.0
20160105071500,150.0,154.8,51.6,39,96.0,100,73.4,80.0,78.0
20160105073000,150.0,152.4,50.8,39,96.0,100,73.4,80.0,78.0
20160105074500,150.0,152.4,50.8,39,91.5,100,73.5,80.0,78.0
20160105080000,150.0,154.8,51.6,39,99.0,100,73.8,80.0,78.0
20160105081500,150.0,152.4,50.8,39,97.5,100,74.7,80.0,78.0
20160105083000,150.0,152.4,50.8,39,97.5,100,74.8,80.0,78.0
20160105084500,150.0,152.4,50.8,39,99.0,100,74.6,80.0,78.0
20160105090000,150.0,150.6,50.2,39,90.5,100,74.6,80.0,78.0
20160105091500,150.0,148.2,49.4,39,91.7,100,74.7,80.0,78.0
20160105093000,150.0,148.2,49.4,39,97.8,100,74.7,80.0,78.0
20160105094500,150.0,150.0,50.0,39,99.0,100,74.6,80.0,78.0
20160105100000,150.0,148.2,49.4,39,99.0,100,75.6,80.0,78.0
20160105101500,150.0,148.2,49.4,39,97.8,100,76.0,80.0,78.0
20160105103000,150.0,150.0,50.0,39,91.1,100,75.0,80.0,78.0
20160105104500,150.0,150.0,50.0,39,98.8,100,75.1,80.0,78.0
20160105110000,150.0,150.0,50.0,39,89.3,100,75.0,80.0,78.0
20160105111500,150.0,146.4,48.8,39,101.0,100,76.1,80.0,78.0
20160105113000,150.0,146.4,48.8,39,101.0,100,76.4,80.0,78.0
20160105114500,150.0,146.4,48.8,39,94.3,100,76.5,80.0,78.0
20160105120000,150.0,146.4,48.8,39,92.6,100,76.7,80.0,78.0
20160105121500,150.0,146.4,48.8,39,99.7,100,76.3,80.0,78.0
20160105123000,150.0,146.4,48.8,39,97.1,100,76.4,80.0,78.0
20160105124500,150.0,144.0,48.0,39,88.7,100,76.2,80.0,78.0
20160105130000,150.0,148.2,49.4,39,94.7,100,76.0,80.0,78.0
20160105131500,150.0,144.0,48.0,39,101.5,100,75.9,80.0,78.0
20160105133000,150.0,146.4,48.8,39,96.5,100,75.6,80.0,78.0
20160105134500,150.0,146.4,48.8,39,89.3,100,75.6,80.0,78.0
20160105140000,150.0,142.8,47.6,39,94.6,100,75.6,80.0,78.0
20160105141500,150.0,144.6,48.2,39,101.1,100,75.8,80.0,78.0
20160105143000,150.0,146.4,48.8,39,99.1,100,75.9,80.0,78.0
20160105144500,150.0,142.2,47.4,39,89.8,100,75.7,80.0,78.0
20160105150000,150.0,142.2,47.4,39,89.8,100,75.9,80.0,78.0
20160105151500,150.0,144.0,48.0,39,96.4,100,76.5,80.0,78.0
20160105153000,150.0,144.0,48.0,39,101.0,100,76.7,80.0,78.0
20160105154500,150.0,144.0,48.0,39,96.6,100,77.0,80.0,78.0
20160105160000,150.0,150.0,50.0,39,88.7,100,76.9,80.0,78.0
20160105161500,150.0,148.2,49.4,39,92.4,100,76.6,80.0,78.0
20160105163000,150.0,148.2,49.4,39,99.9,100,75.9,80.0,78.0
20160105164500,150.0,150.0,50.0,39,99.9,100,75.6,80.0,78.0
20160105170000,150.0,150.0,50.0,39,90.8,100,75.6,80.0,78.0
20160105171500,150.0,151.8,50.6,39,90.8,100,75.5,80.0,78.0
20160105173000,150.0,150.0,50.0,39,96.1,100,75.7,80.0,78.0
20160105174500,150.0,151.8,50.6,39,101.0,100,75.9,80.0,78.0
20160105180000,150.0,147.0,49.0,39,97.6,100,76.6,80.0,78.0
20160105181500,150.0,149.4,49.8,39,90.4,100,77.0,80.0,78.0
20160105183000,150.0,145.2,48.4,39,89.3,100,77.4,80.0,78.0
20160105184500,150.0,149.4,49.8,39,96.2,100,77.7,80.0,78.0
20160105190000,150.0,149.4,49.8,39,100.0,100,76.4,80.0,78.0
20160105191500,150.0,149.4,49.8,39,94.1,100,75.9,80.0,78.0
20160105193000,150.0,151.8,50.6,39,88.7,100,76.3,80.0,78.0
20160105194500,150.0,148.2,49.4,39,99.6,100,75.9,80.0,78.0
20160105200000,150.0,150.6,50.2,39,97.8,100,75.8,80.0,78.0
20160105201500,150.0,150.6,50.2,39,87.8,100,75.3,80.0,78.0
20160105203000,150.0,148.2,49.4,39,92.0,100,75.1,80.0,78.0
20160105204500,150.0,150.6,50.2,39,99.3,100,74.6,80.0,78.0
20160105210000,150.0,150.6,50.2,39,95.9,100,74.3,80.0,78.0
20160105211500,150.0,150.6,50.2,39,88.1,100,74.0,80.0,78.0
20160105213000,150.0,150.6,50.2,39,99.1,100,73.7,80.0,78.0
20160105214500,150.0,152.4,50.8,39,96.6,100,73.5,80.0,78.0
20160105220000,150.0,148.2,49.4,39,87.5,100,73.5,80.0,78.0
20160105221500,150.0,150.0,50.0,39,97.0,100,73.5,80.0,78.0
20160105223000,150.0,153.0,51.0,39,99.0,100,73.8,80.0,78.0
20160105224500,150.0,153.0,51.0,39,86.9,100,74.0,80.0,78.0
20160105230000,150.0,150.6,50.2,39,100.2,100,74.1,80.0,78.0
20160105231500,150.0,153.0,51.0,39,97.8,100,74.1,80.0,78.0
20160105233000,150.0,153.0,51.0,39,90.5,100,74.1,80.0,78.0
20160105234500,150.0,149.4,49.8,39,99.6,100,74.2,80.0,78.0
20160106000000,150.0,151.8,50.6,39,88.6,100,74.1,80.0,78.0
20160106001500,150.0,150.0,50.0,39,97.9,100,74.1,80.0,78.0
20160106003000,150.0,153.0,51.0,39,96.9,100,74.1,80.0,78.0
20160106004500,150.0,153.0,51.0,39,89.3,100,74.1,80.0,78.0
20160106010000,150.0,153.0,51.0,39,100.2,100,74.1,80.0,78.0
20160106011500,150.0,150.6,50.2,39,93.4,100,74.1,80.0,78.0
20160106013000,150.0,153.6,51.2,39,89.3,100,74.1,80.0,78.0
20160106014500,150.0,153.6,51.2,39,96.0,100,74.1,80.0,78.0
20160106020000,150.0,153.6,51.2,39,99.5,100,74.1,80.0,78.0
20160106021500,150.0,153.6,51.2,39,89.3,100,74.1,80.0,78.0
20160106023000,150.0,150.6,50.2,39,99.7,100,74.1,80.0,78.0
20160106024500,150.0,150.6,50.2,39,99.7,100,74.2,80.0,78.0
20160106030000,150.0,152.4,50.8,39,99.7,100,74.2,80.0,78.0
20160106031500,150.0,152.4,50.8,39,88.1,100,74.2,80.0,78.0
20160106033000,150.0,152.4,50.8,39,99.7,100,74.2,80.0,78.0
20160106034500,150.0,152.4,50.8,39,94.0,100,74.2,80.0,78.0
20160106040000,150.0,156.0,52.0,39,94.0,100,74.2,80.0,78.0
20160106041500,150.0,152.4,50.8,39,99.6,100,74.2,80.0,78.0
20160106044500,150.0,142.8,47.6,9,85.0,100,74.1,80.0,78.0
20160106050000,150.0,139.2,46.4,31,83.3,100,74.0,80.0,78.0
20160106051500,150.0,145.2,48.4,33,84.3,100,73.8,80.0,78.0
20160106053000,150.0,157.8,52.6,31,92.3,100,73.7,80.0,78.0
20160106054500,150.0,157.8,52.6,31,93.5,100,73.7,80.0,78.0
20160106060000,150.0,153.0,51.0,31,89.2,100,73.7,80.0,78.0
20160106061500,150.0,156.0,52.0,31,85.6,100,73.7,80.0,78.0
20160106063000,150.0,153.0,51.0,31,85.6,100,73.6,80.0,78.0
20160106064500,150.0,156.0,52.0,31,88.2,100,73.6,80.0,78.0
20160106070000,150.0,159.0,53.0,31,86.2,100,73.6,80.0,78.0
20160106071500,150.0,159.0,53.0,31,83.9,100,73.6,80.0,78.0
20160106073000,150.0,150.6,50.2,31,84.9,100,73.6,80.0,78.0
20160106074500,150.0,150.6,50.2,31,82.1,100,73.7,80.0,78.0
20160106080000,150.0,154.8,51.6,31,83.2,100,73.8,80.0,78.0
20160106081500,150.0,145.2,48.4,31,88.6,100,74.0,80.0,78.0
20160106083000,150.0,145.2,48.4,31,92.3,100,73.9,80.0,78.0
20160106084500,150.0,147.6,49.2,31,93.5,100,74.2,80.0,78.0
20160106090000,150.0,147.6,49.2,31,88.4,100,74.5,80.0,78.0
20160106091500,150.0,144.0,48.0,31,86.8,100,74.7,80.0,78.0
20160106093000,150.0,144.0,48.0,31,91.5,100,74.9,80.0,78.0
20160106094500,150.0,144.0,48.0,31,85.6,100,75.0,80.0,78.0
20160106100000,150.0,146.4,48.8,31,87.5,100,75.4,80.0,78.0
20160106101500,150.0,146.4,48.8,31,92.9,100,75.5,80.0,78.0
20160106103000,150.0,142.8,47.6,31,86.8,100,75.7,80.0,78.0
20160106104500,150.0,142.8,47.6,31,86.8,100,75.9,80.0,78.0
20160106110000,150.0,144.6,48.2,31,86.8,100,76.0,80.0,78.0
20160106111500,150.0,144.6,48.2,31,86.8,100,76.1,80.0,78.0
20160106113000,150.0,144.6,48.2,31,84.4,100,76.2,80.0,78.0
20160106114500,150.0,144.6,48.2,31,84.4,100,76.4,80.0,78.0
20160106120000,150.0,144.6,48.2,31,85.3,100,76.4,80.0,78.0
20160106121500,150.0,142.2,47.4,31,87.9,100,76.5,80.0,78.0
20160106123000,150.0,145.2,48.4,31,87.9,100,76.5,80.0,78.0
20160106124500,150.0,145.2,48.4,31,89.0,100,76.5,80.0,78.0
20160106130000,150.0,145.2,48.4,31,86.9,100,76.4,80.0,78.0
20160106131500,150.0,150.0,50.0,31,85.8,100,76.4,80.0,78.0
20160106133000,150.0,145.2,48.4,31,85.8,100,76.4,80.0,78.0
20160106134500,150.0,147.0,49.0,31,85.8,100,76.4,80.0,78.0
20160106140000,150.0,144.6,48.2,31,90.4,100,76.4,80.0,78.0
20160106141500,150.0,148.2,49.4,31,85.4,100,76.4,80.0,78.0
20160106143000,150.0,146.4,48.8,31,88.7,100,76.4,80.0,78.0
20160106144500,150.0,142.8,47.6,31,88.7,100,76.3,80.0,78.0
20160106150000,150.0,145.2,48.4,31,85.0,100,76.2,80.0,78.0
20160106151500,150.0,149.4,49.8,31,88.7,100,75.1,80.0,78.0
20160106153000,150.0,144.6,48.2,31,85.5,100,74.8,80.0,78.0
20160106154500,150.0,146.4,48.8,31,88.6,100,75.6,80.0,78.0
20160106160000,150.0,146.4,48.8,31,91.1,100,75.2,80.0,78.0
20160106161500,150.0,144.6,48.2,31,84.4,100,75.3,80.0,78.0
20160106163000,0.0,307.2,102.4,47,56.8,0,73.2,69.9,66.9
20160106164500,0.0,310.8,103.6,47,56.8,0,72.4,69.9,66.9
20160106170000,0.0,297.6,99.2,46,56.8,0,71.9,69.9,66.9
20160106171500,0.0,287.4,95.8,44,56.8,0,71.5,69.9,66.9
20160106173000,0.0,245.4,81.8,41,56.8,0,71.2,69.9,66.9
20160106174500,0.0,280.2,93.4,44,56.8,0,70.4,69.4,66.4
20160106180000,0.0,249.6,83.2,41,56.8,0,70.3,69.9,66.9
20160106181500,0.0,280.2,93.4,44,56.8,0,70.3,69.9,66.9
20160106183000,0.0,280.2,93.4,44,56.8,0,70.3,69.9,66.9
20160106184500,0.0,280.2,93.4,44,56.0,0,69.9,69.9,66.9
20160106190000,0.0,280.2,93.4,44,56.0,0,69.7,69.9,66.9
20160106191500,0.0,276.6,92.2,43,56.0,0,69.7,69.5,66.5
20160106193000,0.0,273.0,91.0,43,56.0,0,70.0,69.9,66.9
20160106194500,0.0,300.6,100.2,46,56.0,0,70.0,66.2,63.2
20160106200000,0.0,291.0,97.0,46,56.7,0,69.2,66.6,63.6
20160106201500,0.0,294.6,98.2,46,56.7,0,69.1,66.6,63.6
20160106203000,0.0,304.2,101.4,47,56.7,0,68.4,66.6,63.6
20160106204500,0.0,297.6,99.2,47,56.7,0,67.8,66.6,63.6
20160106210000,0.0,297.6,99.2,47,56.0,0,67.4,66.6,63.6
20160106211500,0.0,294.6,98.2,47,56.0,0,67.4,66.6,63.6
20160106213000,0.0,294.6,98.2,47,56.0,0,67.1,66.6,63.6
20160106214500,0.0,280.2,93.4,45,56.7,0,66.8,66.6,63.6
20160106220000,0.0,280.2,93.4,45,56.7,0,66.7,66.6,63.6
20160106221500,0.0,280.2,93.4,45,55.6,0,66.6,66.6,63.6
20160106223000,0.0,280.2,93.4,45,55.6,0,66.4,66.6,63.6
20160106224500,0.0,273.0,91.0,45,57.1,0,66.3,66.6,63.6
20160106230000,0.0,273.0,91.0,43,56.0,0,66.4,66.6,63.6
20160106231500,0.0,268.8,89.6,43,56.0,0,66.3,66.6,63.6
20160106233000,0.0,253.8,84.6,42,57.1,0,66.6,66.6,63.6
20160106234500,0.0,258.0,86.0,42,55.6,0,66.4,66.6,63.6
20160107000000,0.0,258.0,86.0,42,55.6,0,66.3,66.6,63.6
20160107001500,0.0,253.8,84.6,42,57.1,0,66.3,66.6,63.6
20160107003000,0.0,249.6,83.2,41,56.0,0,66.3,66.6,63.6
20160107004500,0.0,232.8,77.6,40,56.0,0,66.2,66.5,63.5
20160107010000,0.0,228.6,76.2,39,57.1,0,66.2,66.5,63.5
20160107011500,0.0,214.8,71.6,38,56.0,0,66.3,66.4,63.4
20160107013000,0.0,219.0,73.0,38,56.0,0,66.3,66.4,63.4
20160107014500,0.0,214.8,71.6,38,56.0,0,66.3,66.3,63.3
20160107020000,0.0,214.8,71.6,38,57.1,0,66.2,66.3,63.3
20160107021500,0.0,210.0,70.0,37,57.1,0,66.0,66.4,63.4
20160107023000,0.0,203.4,67.8,36,55.6,0,66.0,66.2,63.2
20160107024500,0.0,203.4,67.8,36,55.6,0,66.0,66.2,63.2
20160107030000,0.0,203.4,67.8,36,56.3,0,66.0,66.1,63.1
20160107031500,0.0,203.4,67.8,36,57.1,0,66.0,66.1,63.1
20160107033000,0.0,203.4,67.8,36,57.1,0,66.0,66.2,63.2
20160107034500,0.0,201.0,67.0,36,56.0,0,66.1,66.1,63.1
20160107040000,0.0,201.0,67.0,36,56.0,0,66.3,66.1,63.1
20160107041500,0.0,241.2,80.4,40,56.0,0,66.4,66.1,63.1
20160107043000,0.0,237.0,79.0,40,56.0,0,66.1,66.1,63.1
20160107044500,0.0,228.6,76.2,40,56.0,0,66.2,66.1,63.1
20160107050000,0.0,253.8,84.6,42,56.0,0,66.6,66.1,63.1
20160107051500,0.0,249.6,83.2,41,56.7,0,66.2,66.1,63.1
20160107053000,0.0,245.4,81.8,41,56.7,0,66.1,66.1,63.1
20160107054500,0.0,245.4,81.8,41,56.7,0,66.0,66.1,63.1
20160107060000,0.0,241.2,80.4,41,56.0,0,65.8,66.1,63.1
20160107061500,0.0,223.8,74.6,39,56.0,0,65.8,66.1,63.1
20160107063000,0.0,219.0,73.0,38,56.0,0,66.1,66.1,63.1
20160107064500,0.0,219.0,73.0,38,56.7,0,66.1,66.1,63.1
20160107070000,0.0,219.0,73.0,38,56.7,0,65.8,66.1,63.1
20160107071500,0.0,210.0,70.0,38,56.7,0,65.8,66.1,63.1
20160107073000,0.0,210.0,70.0,38,55.6,0,66.1,66.1,63.1
20160107074500,0.0,210.0,70.0,38,55.6,0,66.4,66.1,63.1
20160107080000,0.0,261.0,87.0,42,56.3,0,66.8,66.1,63.1
20160107081500,0.0,294.6,98.2,47,55.6,0,66.5,66.1,63.1
20160107083000,0.0,287.4,95.8,46,55.6,0,66.2,66.1,63.1
20160107084500,0.0,297.6,99.2,46,55.6,0,66.5,66.1,63.1
20160107090000,0.0,283.8,94.6,45,55.6,0,66.4,66.1,63.1
20160107091500,0.0,283.8,94.6,45,55.6,0,66.2,66.1,63.1
20160107093000,0.0,287.4,95.8,45,56.3,0,66.1,66.1,63.1
20160107094500,0.0,107.4,35.8,68,59.1,0,67.6,66.1,63.1
20160107100000,0.0,291.0,97.0,66,56.3,0,67.1,66.1,63.1
20160107101500,0.0,294.6,98.2,66,56.3,0,66.7,66.1,63.1
20160107103000,0.0,294.6,98.2,66,56.3,0,66.8,66.1,63.1
20160107104500,0.0,297.6,99.2,66,56.3,0,67.1,66.1,63.1
20160107110000,0.0,294.6,98.2,66,56.3,0,66.8,66.1,63.1
20160107111500,0.0,291.0,97.0,66,56.3,0,66.5,66.1,63.1
20160107113000,0.0,287.4,95.8,66,56.3,0,67.1,66.1,63.1
20160107114500,0.0,297.6,99.2,67,56.3,0,67.2,66.1,63.1
20160107120000,0.0,297.6,99.2,67,56.3,0,67.2,66.1,63.1
20160107121500,150.0,142.2,47.4,51,82.1,100,67.6,73.2,70.2
20160107123000,150.0,142.2,47.4,51,82.1,100,69.3,72.4,69.4
20160107124500,150.0,153.0,51.0,31,58.7,100,69.5,73.5,70.5
20160107130000,150.0,153.0,51.0,31,73.5,100,70.3,73.5,70.5
20160107131500,150.0,155.4,51.8,31,78.3,100,69.8,72.4,69.4
20160107133000,150.0,155.4,51.8,31,79.1,100,69.6,73.5,70.5
20160107134500,150.0,155.4,51.8,31,83.3,100,69.9,73.5,70.5
20160107140000,150.0,155.4,51.8,31,83.3,100,70.2,73.2,70.2
20160107141500,150.0,155.4,51.8,31,58.0,100,70.0,73.5,70.5
20160107143000,150.0,155.4,51.8,31,58.7,100,69.6,73.5,70.5
20160107144500,150.0,155.4,51.8,31,78.3,100,70.0,73.5,70.5
20160107150000,150.0,155.4,51.8,31,81.0,100,70.4,73.5,70.5
20160107151500,150.0,155.4,51.8,31,78.7,100,70.7,73.5,70.5
20160107153000,0.0,0.0,0.0,0,76.3,0,70.8,73.5,70.5
20160107154500,0.0,0.0,0.0,0,77.3,0,70.7,73.5,70.5
20160107160000,0.0,0.0,0.0,0,74.4,0,70.6,73.5,70.5
20160107161500,0.0,0.0,0.0,0,72.0,0,70.5,73.5,70.5
20160107163000,150.0,150.0,50.0,31,58.0,100,70.0,73.5,70.5
20160107164500,150.0,148.2,49.4,31,77.2,100,69.5,73.5,70.5
20160107170000,150.0,150.6,50.2,31,84.8,100,69.9,73.5,70.5
20160107171500,150.0,150.6,50.2,31,84.8,100,70.2,73.5,70.5
20160107173000,150.0,146.4,48.8,31,84.8,100,70.3,73.5,70.5
20160107174500,150.0,146.4,48.8,31,83.2,100,70.5,73.5,70.5
20160107180000,150.0,148.2,49.4,31,86.9,100,70.6,73.5,70.5
20160107181500,150.0,150.0,50.0,31,89.6,100,70.8,73.5,70.5
20160107183000,0.0,0.0,0.0,0,80.7,0,70.8,73.5,70.5
20160107184500,0.0,0.0,0.0,0,76.4,0,70.7,73.5,70.5
20160107190000,0.0,0.0,0.0,0,73.4,0,70.7,73.5,70.5
20160107191500,0.0,0.0,0.0,0,71.1,0,70.5,73.5,70.5
20160107193000,150.0,155.4,51.8,31,59.2,0,70.4,73.5,70.5
20160107194500,150.0,152.4,50.8,31,57.2,100,69.7,73.5,70.5
20160107200000,150.0,150.6,50.2,31,79.8,100,69.8,73.5,70.5
20160107201500,150.0,150.6,50.2,31,84.3,100,70.1,73.5,70.5
20160107203000,150.0,153.6,51.2,31,82.4,100,70.3,73.5,70.5
20160107204500,150.0,151.8,50.6,31,82.4,100,70.4,73.5,70.5
20160107210000,150.0,153.6,51.2,31,82.4,100,70.6,73.5,70.5
20160107211500,0.0,0.0,0.0,0,77.8,0,70.8,73.5,70.5
20160107213000,0.0,0.0,0.0,0,79.2,0,70.8,73.5,70.5
20160107214500,0.0,0.0,0.0,0,75.9,0,70.7,73.5,70.5
20160107220000,0.0,0.0,0.0,0,73.0,0,70.6,73.5,70.5
20160107221500,0.0,0.0,0.0,0,71.1,0,70.5,73.5,70.5
20160107223000,0.0,0.0,0.0,0,70.1,0,70.5,73.5,70.5
20160107224500,150.0,156.0,52.0,31,56.8,100,69.8,73.5,70.5
20160107230000,150.0,150.6,50.2,31,80.1,100,69.6,73.5,70.5
20160107231500,150.0,147.0,49.0,31,78.7,100,70.0,73.5,70.5
20160107233000,150.0,147.0,49.0,31,70.1,100,70.2,73.5,70.5
20160107234500,150.0,147.0,49.0,31,64.9,100,70.0,73.5,70.5
20160108000000,150.0,147.0,49.0,31,62.0,100,69.8,73.5,70.5
20160108001500,150.0,145.2,48.4,31,59.6,100,69.4,73.5,70.5
20160108003000,150.0,148.2,49.4,31,58.4,100,69.1,73.6,70.6
20160108004500,150.0,148.2,49.4,31,57.6,100,68.8,73.6,70.6
20160108010000,150.0,148.2,49.4,31,57.6,100,68.4,73.6,70.6
20160108011500,150.0,148.2,49.4,31,57.6,100,68.2,73.6,70.6
20160108013000,150.0,148.2,49.4,31,57.6,100,68.0,73.6,70.6
20160108014500,150.0,148.2,49.4,31,57.6,100,67.8,73.6,70.6
20160108020000,150.0,148.2,49.4,31,56.8,100,67.7,73.6,70.6
20160108021500,150.0,148.2,49.4,31,56.8,100,67.5,73.6,70.6
20160108023000,150.0,148.2,49.4,31,56.8,100,67.3,73.6,70.6
20160108024500,150.0,148.2,49.4,31,56.8,100,67.2,73.6,70.6
20160108030000,150.0,151.8,50.6,31,56.8,100,67.1,73.6,70.6
20160108031500,150.0,150.0,50.0,31,56.8,100,66.9,73.6,70.6
20160108033000,150.0,150.0,50.0,31,56.8,100,66.9,73.6,70.6
20160108034500,150.0,153.6,51.2,31,56.8,100,66.7,73.6,70.6
20160108040000,150.0,150.6,50.2,31,56.8,100,66.7,73.6,70.6
20160108041500,150.0,150.6,50.2,31,56.8,100,66.6,73.6,70.6
20160108043000,150.0,150.6,50.2,31,56.8,100,66.4,73.6,70.6
20160108044500,150.0,150.6,50.2,31,56.8,100,66.4,73.6,70.6
20160108050000,150.0,153.0,51.0,31,56.8,100,66.3,73.6,70.6
20160108051500,150.0,150.0,50.0,31,56.8,100,66.2,73.6,70.6
20160108053000,150.0,150.0,50.0,31,56.8,100,66.2,73.6,70.6
20160108054500,150.0,151.8,50.6,31,56.8,100,66.1,73.6,70.6
20160108060000,150.0,151.8,50.6,31,56.8,100,66.1,73.6,70.6
20160108061500,150.0,149.4,49.8,31,65.3,100,66.1,73.6,70.6
20160108063000,150.0,151.8,50.6,31,93.6,100,66.7,73.6,70.6
20160108064500,150.0,151.8,50.6,31,96.0,100,67.2,73.6,70.6
20160108070000,150.0,151.8,50.6,31,99.0,100,67.8,73.6,70.6
20160108071500,150.0,150.0,50.0,31,94.8,100,68.2,73.6,70.6
20160108073000,150.0,151.8,50.6,31,99.0,100,68.6,73.6,70.6
20160108074500,150.0,148.2,49.4,31,97.8,100,69.1,73.6,70.6
20160108080000,150.0,145.2,48.4,31,97.8,100,69.5,73.5,70.5
20160108081500,150.0,147.6,49.2,31,99.6,100,69.9,73.5,70.5
20160108083000,150.0,145.2,48.4,31,85.2,100,70.1,73.5,70.5
20160108084500,150.0,147.6,49.2,31,97.2,100,70.3,73.6,70.6
20160108090000,150.0,149.4,49.8,31,99.6,100,70.6,73.7,70.7
20160108091500,0.0,0.0,0.0,0,89.6,0,71.0,73.6,70.6
20160108093000,150.0,153.6,51.2,32,58.8,0,70.7,73.9,70.9
20160108094500,150.0,159.0,53.0,32,58.8,100,69.9,73.9,70.9
20160108100000,150.0,159.0,53.0,32,90.4,100,70.4,73.9,70.9
20160108101500,150.0,156.0,52.0,32,82.1,100,70.7,73.9,70.9
20160108103000,150.0,156.0,52.0,32,82.1,100,70.8,73.9,70.9
20160108104500,150.0,159.0,53.0,32,83.6,100,70.9,73.9,70.9
20160108110000,0.0,153.6,51.2,30,83.6,0,71.2,73.9,70.9
20160108111500,0.0,0.0,0.0,0,80.9,0,71.2,73.9,70.9
20160108113000,0.0,0.0,0.0,0,76.8,0,71.0,73.9,70.9
20160108114500,0.0,0.0,0.0,0,73.5,0,70.9,73.9,70.9
20160108120000,0.0,0.0,0.0,0,71.6,0,70.8,73.8,70.8
20160108121500,0.0,0.0,0.0,0,70.1,0,70.9,73.8,70.8
20160108123000,0.0,0.0,0.0,0,69.2,0,70.9,73.7,70.7
20160108124500,0.0,0.0,0.0,0,69.2,0,71.0,73.6,70.6
20160108130000,0.0,0.0,0.0,0,69.2,0,71.0,73.6,70.6
20160108131500,0.0,0.0,0.0,0,69.2,0,71.0,73.6,70.6
20160108133000,0.0,0.0,0.0,0,68.2,0,71.0,73.6,70.6
20160108134500,0.0,0.0,0.0,0,68.2,0,71.0,73.6,70.6
20160108140000,0.0,0.0,0.0,0,68.2,0,71.0,73.6,70.6
20160108141500,0.0,0.0,0.0,0,68.2,0,71.1,73.6,70.6
20160108143000,0.0,0.0,0.0,0,68.2,0,71.1,73.6,70.6
20160108144500,0.0,0.0,0.0,0,68.2,0,71.1,73.6,70.6
20160108150000,0.0,0.0,0.0,0,68.2,0,71.1,73.6,70.6
20160108151500,0.0,0.0,0.0,0,68.2,0,71.1,73.6,70.6
20160108153000,0.0,0.0,0.0,0,68.2,0,71.1,73.6,70.6
20160108154500,0.0,0.0,0.0,0,68.2,0,71.0,73.6,70.6
20160108160000,0.0,0.0,0.0,0,68.2,0,71.0,73.6,70.6
20160108161500,0.0,0.0,0.0,0,68.2,0,71.0,73.0,70.0
20160108163000,0.0,0.0,0.0,0,68.2,0,71.0,73.1,70.1
20160108164500,0.0,0.0,0.0,0,68.2,0,71.0,73.1,70.1
20160108170000,0.0,0.0,0.0,0,68.2,0,71.0,73.1,70.1
20160108171500,0.0,0.0,0.0,0,68.2,0,70.9,73.1,70.1
20160108173000,0.0,0.0,0.0,0,68.2,0,70.9,73.1,70.1
20160108174500,0.0,0.0,0.0,0,68.2,0,70.8,73.1,70.1
20160108180000,0.0,0.0,0.0,0,68.2,0,70.8,73.1,70.1
20160108181500,0.0,0.0,0.0,0,68.2,0,70.8,73.1,70.1
20160108183000,0.0,0.0,0.0,0,68.2,0,70.8,73.1,70.1
20160108184500,0.0,0.0,0.0,0,68.2,0,70.7,73.1,70.1
20160108190000,0.0,0.0,0.0,0,68.2,0,70.7,73.1,70.1
20160108191500,0.0,0.0,0.0,0,68.2,0,70.6,73.1,70.1
20160108193000,0.0,0.0,0.0,0,68.2,0,70.6,73.1,70.1
20160108194500,0.0,0.0,0.0,0,68.2,0,70.5,73.1,70.1
20160108200000,0.0,0.0,0.0,0,68.2,0,70.5,73.1,70.1
20160108201500,0.0,0.0,0.0,0,68.2,0,70.5,73.1,70.1
20160108203000,0.0,0.0,0.0,0,68.2,0,70.5,73.1,70.1
20160108204500,0.0,0.0,0.0,0,68.2,0,70.5,73.1,70.1
20160108210000,0.0,0.0,0.0,0,68.2,0,70.4,73.1,70.1
20160108211500,0.0,0.0,0.0,0,68.2,0,70.4,73.1,70.1
20160108213000,0.0,0.0,0.0,0,68.2,0,70.3,73.1,70.1
20160108214500,0.0,0.0,0.0,0,67.3,0,70.3,73.1,70.1
20160108220000,0.0,0.0,0.0,0,67.3,0,70.3,73.1,70.1
20160108221500,0.0,0.0,0.0,0,67.3,0,70.2,73.1,70.1
20160108223000,0.0,0.0,0.0,0,67.3,0,70.2,73.1,70.1
20160108224500,0.0,0.0,0.0,0,67.3,0,70.2,73.1,70.1
20160108230000,0.0,0.0,0.0,0,67.3,0,70.1,73.1,70.1
20160108231500,150.0,61.2,20.4,19,67.3,0,70.0,73.1,70.1
20160108233000,150.0,147.6,49.2,29,56.8,100,69.2,73.1,70.1
20160108234500,150.0,147.6,49.2,29,82.5,100,69.5,73.1,70.1
20160109000000,150.0,147.6,49.2,29,80.2,100,69.9,73.1,70.1
20160109001500,150.0,147.6,49.2,29,80.2,100,70.1,73.1,70.1
20160109003000,150.0,147.6,49.2,29,80.2,100,70.3,73.1,70.1
20160109004500,0.0,0.0,0.0,0,80.2,0,70.5,73.1,70.1
20160109010000,0.0,0.0,0.0,0,81.1,0,70.4,73.1,70.1
20160109011500,0.0,0.0,0.0,0,78.3,0,70.4,73.1,70.1
20160109013000,0.0,0.0,0.0,0,75.4,0,70.3,73.1,70.1
20160109014500,0.0,0.0,0.0,0,73.0,0,70.3,73.1,70.1
20160109020000,0.0,0.0,0.0,0,71.6,0,70.2,73.1,70.1
20160109021500,0.0,0.0,0.0,0,70.6,0,70.2,73.1,70.1
20160109023000,150.0,169.8,56.6,36,62.5,0,70.0,73.1,70.1
20160109024500,150.0,157.8,52.6,28,56.7,100,69.3,73.1,70.1
20160109030000,150.0,157.8,52.6,28,88.9,100,69.3,73.1,70.1
20160109031500,150.0,157.8,52.6,28,90.9,100,69.8,73.1,70.1
20160109033000,150.0,155.4,51.8,28,87.9,100,70.0,73.1,70.1
20160109034500,150.0,159.0,53.0,28,85.5,100,70.2,73.1,70.1
20160109040000,0.0,0.0,0.0,0,83.6,0,70.5,73.1,70.1
20160109041500,150.0,43.8,14.6,16,57.6,100,70.2,73.5,70.5
20160109043000,150.0,153.0,51.0,28,56.8,100,69.4,73.1,70.1
20160109044500,150.0,154.8,51.6,28,86.1,100,69.1,73.1,70.1
20160109050000,150.0,151.8,50.6,28,89.3,100,69.7,73.1,70.1
20160109051500,150.0,155.4,51.8,28,85.9,100,69.9,73.1,70.1
20160109053000,0.0,0.0,0.0,0,84.3,0,70.2,73.1,70.1
20160109054500,0.0,0.0,0.0,0,83.2,0,70.2,73.1,70.1
20160109060000,150.0,150.6,50.2,28,66.1,100,70.0,72.8,69.8
20160109061500,150.0,150.6,50.2,28,56.8,100,69.3,72.8,69.8
20160109063000,150.0,150.6,50.2,28,86.9,100,69.3,73.1,70.1
20160109064500,150.0,147.6,49.2,28,91.4,100,69.8,73.1,70.1
20160109070000,150.0,147.6,49.2,28,88.1,100,70.0,73.1,70.1
20160109071500,150.0,145.2,48.4,28,91.9,100,70.2,73.1,70.1
20160109073000,0.0,0.0,0.0,0,81.1,0,70.5,73.1,70.1
20160109074500,0.0,0.0,0.0,0,81.1,0,70.4,73.1,70.1
20160109080000,0.0,0.0,0.0,0,75.9,0,70.3,73.1,70.1
20160109081500,0.0,0.0,0.0,0,73.0,0,70.2,73.1,70.1
20160109083000,0.0,0.0,0.0,0,71.1,0,70.2,73.1,70.1
20160109084500,0.0,0.0,0.0,0,70.1,0,70.2,73.1,70.1
20160109090000,0.0,0.0,0.0,0,69.2,0,70.2,73.1,70.1
20160109091500,0.0,0.0,0.0,0,69.2,0,70.2,73.1,70.1
20160109093000,0.0,0.0,0.0,0,69.2,0,70.3,73.1,70.1
20160109094500,0.0,0.0,0.0,0,69.2,0,70.3,73.1,70.1
20160109100000,0.0,0.0,0.0,0,68.2,0,70.3,73.1,70.1
20160109101500,0.0,0.0,0.0,0,68.2,0,70.5,73.1,70.1
20160109103000,0.0,0.0,0.0,0,68.2,0,70.6,73.1,70.1
20160109104500,0.0,0.0,0.0,0,68.2,0,70.7,73.1,70.1
20160109110000,0.0,0.0,0.0,0,68.2,0,70.8,73.1,70.1
20160109111500,0.0,0.0,0.0,0,68.2,0,71.0,73.1,70.1
20160109113000,0.0,0.0,0.0,0,68.2,0,71.2,73.5,70.5
20160109114500,0.0,0.0,0.0,0,68.2,0,71.3,73.4,70.4
20160109120000,0.0,0.0,0.0,0,68.2,0,71.4,73.1,70.1
20160109121500,0.0,0.0,0.0,0,68.2,0,71.4,73.5,70.5
20160109123000,0.0,0.0,0.0,0,68.2,0,71.6,73.5,70.5
20160109124500,0.0,0.0,0.0,0,68.2,0,71.6,73.5,70.5
20160109130000,0.0,0.0,0.0,0,68.2,0,71.6,73.5,70.5
20160109131500,0.0,0.0,0.0,0,68.2,0,71.6,73.5,70.5
20160109133000,0.0,0.0,0.0,0,68.2,0,71.7,73.5,70.5
20160109134500,0.0,0.0,0.0,0,68.2,0,71.7,73.5,70.5
20160109140000,0.0,0.0,0.0,0,68.2,0,71.7,73.5,70.5
20160109141500,0.0,0.0,0.0,0,68.2,0,71.6,73.5,70.5
20160109143000,0.0,0.0,0.0,0,68.2,0,71.6,73.5,70.5
20160109144500,0.0,0.0,0.0,0,68.2,0,71.6,73.5,70.5
20160109150000,0.0,0.0,0.0,0,68.2,0,71.5,73.5,70.5
20160109151500,0.0,0.0,0.0,0,68.2,0,71.4,73.5,70.5
20160109153000,0.0,0.0,0.0,0,68.2,0,71.4,73.5,70.5
20160109154500,0.0,0.0,0.0,0,68.2,0,71.3,73.5,70.5
20160109160000,0.0,0.0,0.0,0,68.2,0,71.3,73.5,70.5
