PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160109161500,0.0,0.0,0.0,0,68.2,0,71.2,73.5,70.5
20160109163000,0.0,0.0,0.0,0,68.2,0,71.1,73.5,70.5
20160109164500,0.0,0.0,0.0,0,68.2,0,71.0,73.5,70.5
20160109170000,0.0,0.0,0.0,0,68.2,0,70.9,73.5,70.5
20160109171500,0.0,0.0,0.0,0,68.2,0,70.9,73.5,70.5
20160109173000,0.0,0.0,0.0,0,68.2,0,70.8,73.5,70.5
20160109174500,0.0,0.0,0.0,0,68.2,0,70.7,73.5,70.5
20160109180000,0.0,0.0,0.0,0,68.2,0,70.7,73.5,70.5
20160109181500,0.0,0.0,0.0,0,68.2,0,70.6,73.5,70.5
20160109183000,0.0,0.0,0.0,0,68.2,0,70.5,73.5,70.5
20160109184500,0.0,0.0,0.0,0,68.2,0,70.5,73.4,70.4
20160109190000,150.0,153.0,51.0,31,56.8,100,69.8,73.4,70.4
20160109191500,150.0,149.4,49.8,31,84.3,100,69.6,73.4,70.4
20160109193000,150.0,153.6,51.2,31,80.9,100,70.0,73.4,70.4
20160109194500,150.0,155.4,51.8,31,82.1,100,70.2,73.3,70.3
20160109200000,150.0,152.4,50.8,31,82.1,100,70.4,73.3,70.3
20160109201500,0.0,0.0,0.0,0,77.7,0,70.5,73.3,70.3
20160109203000,0.0,0.0,0.0,0,77.7,0,70.5,73.2,70.2
20160109204500,0.0,0.0,0.0,0,74.5,0,70.4,73.2,70.2
20160109210000,0.0,0.0,0.0,0,73.0,0,70.3,73.2,70.2
20160109211500,0.0,0.0,0.0,0,72.0,0,70.3,73.2,70.2
20160109213000,0.0,0.0,0.0,0,72.0,0,70.2,73.2,70.2
20160109214500,150.0,149.4,49.8,30,64.5,0,70.0,73.2,70.2
20160109220000,150.0,149.4,49.8,30,57.2,100,69.2,73.2,70.2
20160109221500,150.0,149.4,49.8,30,92.8,100,69.5,73.1,70.1
20160109223000,150.0,149.4,49.8,30,86.2,100,69.8,73.1,70.1
20160109224500,150.0,149.4,49.8,30,87.6,100,69.9,73.1,70.1
20160109230000,150.0,147.0,49.0,30,84.9,100,70.1,73.1,70.1
20160109231500,0.0,0.0,0.0,0,83.1,0,70.2,73.1,70.1
20160109233000,0.0,0.0,0.0,0,81.1,0,70.1,73.1,70.1
20160109234500,150.0,149.4,49.8,29,56.8,100,69.8,73.1,70.1
20160110000000,150.0,149.4,49.8,29,69.2,100,69.1,73.1,70.1
20160110001500,150.0,152.4,50.8,29,94.7,100,69.6,73.1,70.1
20160110003000,150.0,147.0,49.0,29,86.6,100,69.8,73.1,70.1
20160110004500,150.0,147.0,49.0,29,96.0,100,70.1,73.1,70.1
20160110010000,150.0,147.0,49.0,29,89.6,100,70.3,73.1,70.1
20160110011500,0.0,0.0,0.0,0,89.6,0,70.5,73.1,70.1
20160110013000,0.0,0.0,0.0,0,86.2,0,70.3,73.1,70.1
20160110014500,0.0,0.0,0.0,0,79.7,0,70.2,73.1,70.1
20160110020000,150.0,147.6,49.2,29,62.7,0,70.0,73.1,70.1
20160110021500,150.0,147.6,49.2,29,57.5,100,69.1,73.1,70.1
20160110023000,150.0,147.6,49.2,29,93.0,100,69.3,73.1,70.1
20160110024500,0.0,0.0,0.0,0,90.0,0,69.7,72.3,69.3
20160110030000,150.0,152.4,50.8,31,57.2,100,69.4,72.7,69.7
20160110031500,150.0,152.4,50.8,31,93.6,100,69.0,73.1,70.1
20160110033000,150.0,152.4,50.8,31,93.6,100,69.5,73.1,70.1
20160110034500,150.0,152.4,50.8,31,95.3,100,69.7,72.8,69.8
20160110040000,150.0,148.2,49.4,31,93.3,100,69.9,73.1,70.1
20160110041500,150.0,148.2,49.4,31,96.5,100,70.2,73.1,70.1
20160110043000,150.0,148.2,49.4,31,92.2,100,70.3,73.1,70.1
20160110044500,0.0,0.0,0.0,0,88.6,0,70.4,73.1,70.1
20160110050000,0.0,0.0,0.0,0,83.8,0,70.2,73.1,70.1
20160110051500,150.0,153.0,51.0,31,59.2,0,69.9,73.1,70.1
20160110053000,150.0,153.0,51.0,31,76.6,100,69.0,73.1,70.1
20160110054500,150.0,153.0,51.0,31,97.0,100,69.5,73.1,70.1
20160110060000,150.0,153.0,51.0,31,96.0,100,69.7,73.1,70.1
20160110061500,150.0,153.0,51.0,31,93.3,100,69.9,73.1,70.1
20160110063000,150.0,155.4,51.8,31,88.6,100,70.1,73.1,70.1
20160110064500,150.0,151.8,50.6,31,93.2,100,70.3,73.1,70.1
20160110070000,0.0,0.0,0.0,0,82.0,0,70.5,73.1,70.1
20160110071500,0.0,0.0,0.0,0,81.1,0,70.2,73.1,70.1
20160110073000,150.0,151.8,50.6,30,58.6,0,69.9,73.1,70.1
20160110074500,150.0,151.8,50.6,30,65.1,100,68.9,73.1,70.1
20160110080000,150.0,149.4,49.8,30,95.9,100,69.4,73.1,70.1
20160110081500,150.0,149.4,49.8,30,88.0,100,69.7,73.1,70.1
20160110083000,150.0,149.4,49.8,30,94.2,100,70.0,73.1,70.1
20160110084500,150.0,147.6,49.2,30,89.2,100,70.2,73.1,70.1
20160110090000,150.0,150.6,50.2,30,74.0,100,70.3,73.1,70.1
20160110091500,0.0,0.0,0.0,0,70.5,0,70.2,73.1,70.1
20160110093000,150.0,152.4,50.8,30,58.0,100,69.8,73.1,70.1
20160110094500,150.0,149.4,49.8,30,76.8,100,69.0,73.1,70.1
20160110100000,150.0,147.6,49.2,30,89.7,100,69.5,73.1,70.1
20160110101500,150.0,149.4,49.8,30,88.5,100,69.8,73.1,70.1
20160110103000,150.0,149.4,49.8,30,96.2,100,70.0,73.1,70.1
20160110104500,150.0,149.4,49.8,30,97.8,100,70.3,73.1,70.1
20160110110000,0.0,0.0,0.0,0,88.1,0,70.4,73.1,70.1
20160110111500,0.0,0.0,0.0,0,82.6,0,70.3,73.1,70.1
20160110113000,0.0,0.0,0.0,0,77.8,0,70.2,73.1,70.1
20160110114500,0.0,0.0,0.0,0,74.0,0,70.1,73.1,70.1
20160110120000,150.0,153.0,51.0,32,56.7,100,69.5,73.1,70.1
20160110121500,150.0,153.0,51.0,32,70.8,100,69.0,72.8,69.8
20160110123000,150.0,150.6,50.2,32,91.7,100,69.6,73.1,70.1
20160110124500,0.0,0.0,0.0,0,86.8,0,69.9,72.3,69.3
20160110130000,0.0,0.0,0.0,0,83.8,0,70.0,72.3,69.3
20160110131500,0.0,0.0,0.0,0,79.7,0,70.0,72.3,69.3
20160110133000,0.0,0.0,0.0,1,75.9,0,69.9,72.3,69.3
20160110134500,0.0,0.0,0.0,1,73.0,0,69.9,72.3,69.3
20160110140000,0.0,0.0,0.0,0,71.1,0,69.9,72.3,69.3
20160110141500,150.0,157.8,52.6,32,57.2,100,69.4,72.8,69.8
20160110143000,150.0,155.4,51.8,32,63.1,100,69.1,72.7,69.7
20160110144500,150.0,155.4,51.8,32,73.9,100,69.6,72.4,69.4
20160110150000,150.0,155.4,51.8,32,67.7,100,69.2,72.8,69.8
20160110151500,150.0,155.4,51.8,32,90.3,100,69.6,73.2,70.2
20160110153000,150.0,153.0,51.0,32,90.3,100,69.9,73.5,70.5
20160110154500,150.0,154.8,51.6,32,87.5,100,70.2,73.5,70.5
20160110160000,300.0,0.0,0.0,0,80.0,0,70.4,73.5,70.5
20160110161500,150.0,157.8,52.6,31,57.4,100,69.7,73.2,70.2
20160110163000,150.0,155.4,51.8,31,86.5,100,69.5,73.5,70.5
20160110164500,150.0,150.6,50.2,30,91.6,100,70.0,73.5,70.5
20160110170000,150.0,150.6,50.2,30,95.1,100,70.3,73.5,70.5
20160110171500,150.0,145.2,48.4,30,96.8,100,70.5,73.5,70.5
20160110173000,150.0,145.2,48.4,30,95.3,100,70.7,73.5,70.5
20160110174500,0.0,0.0,0.0,0,82.5,0,70.9,73.5,70.5
20160110180000,0.0,0.0,0.0,0,81.6,0,70.7,73.5,70.5
20160110181500,0.0,0.0,0.0,0,77.3,0,70.5,73.1,70.1
20160110183000,150.0,151.8,50.6,31,57.2,100,70.2,73.5,70.5
20160110184500,150.0,149.4,49.8,31,80.6,100,69.4,73.5,70.5
20160110190000,150.0,156.0,52.0,31,57.2,100,69.6,73.1,70.1
20160110191500,150.0,156.0,52.0,31,81.1,100,69.3,73.0,70.0
20160110193000,150.0,156.0,52.0,31,87.4,100,69.7,73.1,70.1
20160110194500,150.0,158.4,52.8,31,81.2,100,69.8,73.1,70.1
20160110200000,150.0,155.4,51.8,31,85.0,100,69.9,73.1,70.1
20160110201500,150.0,155.4,51.8,30,85.9,100,70.0,73.1,70.1
20160110203000,150.0,155.4,51.8,30,85.9,100,70.1,73.1,70.1
20160110204500,150.0,155.4,51.8,30,84.3,100,70.1,73.1,70.1
20160110210000,150.0,153.0,51.0,30,83.1,100,70.2,73.1,70.1
20160110211500,0.0,0.0,0.0,0,65.3,0,70.2,72.8,69.8
20160110213000,0.0,0.0,0.0,0,73.4,0,70.1,73.1,70.1
20160110214500,150.0,153.6,51.2,31,56.3,100,69.4,73.1,70.1
20160110220000,150.0,150.0,50.0,31,97.2,100,69.2,73.1,70.1
20160110221500,150.0,153.0,51.0,31,97.2,100,69.7,73.1,70.1
20160110223000,150.0,155.4,51.8,31,100.2,100,69.9,73.4,70.4
20160110224500,150.0,155.4,51.8,31,97.2,100,70.1,73.5,70.5
20160110230000,150.0,153.6,51.2,31,98.4,100,70.3,73.5,70.5
20160110231500,150.0,153.6,51.2,31,97.2,100,70.5,73.5,70.5
20160110233000,150.0,153.6,51.2,31,90.3,100,70.7,73.5,70.5
20160110234500,0.0,0.0,0.0,0,88.6,0,70.7,73.5,70.5
20160111000000,0.0,0.0,0.0,0,83.2,0,70.5,73.5,70.5
20160111001500,300.0,38.4,12.8,12,63.2,0,70.3,73.4,70.4
20160111003000,150.0,151.8,50.6,29,56.5,100,69.4,73.3,70.3
20160111004500,150.0,151.8,50.6,29,97.8,100,69.5,73.2,70.2
20160111010000,150.0,151.8,50.6,29,97.8,100,69.8,73.2,70.2
20160111011500,150.0,151.8,50.6,29,97.8,100,69.9,73.2,70.2
20160111013000,150.0,147.6,49.2,29,96.7,100,70.1,73.2,70.2
20160111014500,150.0,150.6,50.2,29,96.7,100,70.2,73.2,70.2
20160111020000,150.0,148.2,49.4,29,91.8,100,70.3,73.2,70.2
20160111021500,150.0,148.2,49.4,29,88.0,100,70.4,73.2,70.2
20160111023000,0.0,0.0,0.0,0,84.9,0,70.4,73.2,70.2
20160111024500,0.0,0.0,0.0,0,81.2,0,70.2,73.2,70.2
20160111030000,150.0,147.6,49.2,29,55.6,100,69.4,73.2,70.2
20160111031500,150.0,147.6,49.2,29,100.2,100,69.3,73.1,70.1
20160111033000,150.0,145.2,48.4,29,100.2,100,69.6,73.1,70.1
20160111034500,150.0,147.6,49.2,29,99.1,100,69.8,72.7,69.7
20160111040000,150.0,147.6,49.2,29,99.1,100,70.0,72.8,69.8
20160111041500,150.0,147.6,49.2,29,56.8,100,69.7,73.1,70.1
20160111043000,150.0,142.8,47.6,29,89.7,100,69.0,73.1,70.1
20160111044500,150.0,144.6,48.2,29,101.0,100,69.4,73.1,70.1
20160111050000,150.0,144.6,48.2,29,99.3,100,69.6,73.1,70.1
20160111051500,150.0,144.6,48.2,29,97.3,100,69.7,73.1,70.1
20160111053000,150.0,156.0,52.0,30,63.1,100,69.8,73.1,70.1
20160111054500,150.0,157.8,52.6,30,77.7,100,68.9,73.1,70.1
20160111060000,150.0,157.8,52.6,30,94.8,100,69.3,73.1,70.1
20160111061500,150.0,151.8,50.6,29,97.2,100,69.6,73.1,70.1
20160111063000,150.0,154.8,51.6,29,95.3,100,69.7,73.1,70.1
20160111064500,150.0,153.0,51.0,29,97.6,100,69.9,72.8,69.8
20160111070000,150.0,149.4,49.8,29,95.3,100,70.0,73.1,70.1
20160111071500,150.0,149.4,49.8,29,97.2,100,70.1,73.1,70.1
20160111073000,150.0,149.4,49.8,29,94.8,100,70.2,73.1,70.1
20160111074500,150.0,151.8,50.6,29,89.5,100,70.4,73.1,70.1
20160111080000,0.0,35.4,11.8,0,81.6,0,70.3,73.1,70.1
20160111081500,0.0,35.4,11.8,0,77.2,0,70.2,73.1,70.1
20160111083000,150.0,151.8,50.6,30,70.4,0,70.0,73.1,70.1
20160111084500,150.0,148.2,49.4,30,56.0,100,69.2,73.1,70.1
20160111090000,150.0,148.2,49.4,30,88.0,100,69.5,73.1,70.1
20160111091500,150.0,148.2,49.4,30,82.0,100,70.0,73.1,70.1
20160111093000,150.0,146.4,48.8,30,84.3,100,70.3,73.1,70.1
20160111094500,0.0,31.8,10.6,0,81.5,0,70.5,73.1,70.1
20160111100000,0.0,31.8,10.6,0,79.2,0,70.7,73.1,70.1
20160111101500,0.0,31.8,10.6,0,75.9,0,70.8,73.1,70.1
20160111103000,0.0,31.8,10.6,0,73.0,0,70.9,73.1,70.1
20160111104500,0.0,31.8,10.6,0,71.1,0,71.0,73.1,70.1
20160111110000,0.0,31.8,10.6,0,70.1,0,71.1,73.1,70.1
20160111111500,0.0,0.0,0.0,0,70.1,0,70.8,73.1,70.1
20160111113000,0.0,0.0,0.0,0,69.2,0,70.8,73.1,70.1
20160111114500,0.0,31.8,10.6,0,69.2,0,70.8,73.1,70.1
20160111120000,0.0,0.0,0.0,0,69.2,0,70.8,73.1,70.1
20160111121500,0.0,0.0,0.0,0,68.2,0,70.7,73.1,70.1
20160111123000,0.0,31.8,10.6,0,68.2,0,70.7,73.1,70.1
20160111124500,0.0,0.0,0.0,0,68.2,0,70.6,73.1,70.1
20160111130000,0.0,0.0,0.0,0,68.2,0,70.5,73.1,70.1
20160111131500,0.0,0.0,0.0,0,68.2,0,70.5,73.1,70.1
20160111133000,0.0,0.0,0.0,0,68.2,0,70.4,73.1,70.1
20160111134500,0.0,0.0,0.0,0,68.2,0,70.4,73.1,70.1
20160111140000,0.0,0.0,0.0,0,68.2,0,70.3,73.1,70.1
20160111141500,0.0,0.0,0.0,0,68.2,0,70.3,73.1,70.1
20160111143000,0.0,0.0,0.0,0,68.2,0,70.3,73.1,70.1
20160111144500,0.0,0.0,0.0,0,68.2,0,70.3,73.1,70.1
20160111150000,0.0,0.0,0.0,0,68.2,0,70.2,73.1,70.1
20160111151500,0.0,0.0,0.0,0,68.2,0,70.2,73.1,70.1
20160111153000,0.0,0.0,0.0,0,68.2,0,70.2,73.1,70.1
20160111154500,0.0,0.0,0.0,0,68.2,0,70.1,73.1,70.1
20160111160000,150.0,153.6,51.2,31,56.0,100,69.5,73.1,70.1
20160111161500,150.0,151.8,50.6,31,84.7,100,69.3,73.1,70.1
20160111163000,150.0,151.8,50.6,31,81.9,100,69.7,73.1,70.1
20160111164500,150.0,151.8,50.6,31,91.6,100,69.8,73.1,70.1
20160111170000,150.0,150.0,50.0,31,81.3,100,69.9,73.1,70.1
20160111171500,150.0,148.2,49.4,31,92.9,100,70.0,73.1,70.1
20160111173000,150.0,152.4,50.8,31,82.1,100,70.2,73.1,70.1
20160111174500,150.0,149.4,49.8,31,72.5,100,70.2,73.1,70.1
20160111180000,150.0,149.4,49.8,31,83.8,100,70.2,73.1,70.1
20160111181500,150.0,157.8,52.6,31,69.8,100,70.2,73.1,70.1
20160111183000,150.0,157.8,52.6,31,64.0,100,69.9,73.1,70.1
20160111184500,150.0,157.8,52.6,31,79.1,100,69.8,73.1,70.1
20160111190000,150.0,155.4,51.8,31,87.0,100,69.8,73.1,70.1
20160111191500,150.0,155.4,51.8,31,83.2,100,70.0,72.9,69.9
20160111193000,0.0,0.0,0.0,0,84.9,0,70.1,73.1,70.1
20160111194500,150.0,156.0,52.0,31,61.6,0,70.0,73.1,70.1
20160111200000,150.0,158.4,52.8,31,56.0,100,69.4,73.1,70.1
20160111201500,150.0,154.8,51.6,31,88.0,100,69.2,73.1,70.1
20160111203000,150.0,154.8,51.6,31,95.3,100,69.7,73.1,70.1
20160111204500,150.0,153.0,51.0,31,95.3,100,70.0,73.1,70.1
20160111210000,150.0,154.8,51.6,31,95.3,100,70.3,73.1,70.1
20160111211500,0.0,0.0,0.0,0,89.2,0,70.4,73.1,70.1
20160111213000,0.0,0.0,0.0,0,85.0,0,70.3,73.1,70.1
20160111214500,0.0,0.0,0.0,0,79.7,0,70.3,72.8,69.8
20160111220000,0.0,0.0,0.0,0,76.4,0,70.2,73.1,70.1
20160111221500,0.0,0.0,0.0,0,74.0,0,70.2,72.8,69.8
20160111223000,0.0,0.0,0.0,0,72.0,0,70.1,73.1,70.1
20160111224500,150.0,151.8,50.6,31,58.8,100,69.9,72.8,69.8
20160111230000,150.0,150.0,50.0,31,57.9,100,69.2,72.8,69.8
20160111231500,150.0,147.0,49.0,31,89.2,100,69.5,73.1,70.1
20160111233000,150.0,147.0,49.0,31,83.7,100,69.9,73.1,70.1
20160111234500,150.0,147.0,49.0,31,66.8,100,70.1,72.8,69.8
20160112000000,0.0,0.0,0.0,0,72.4,0,70.1,73.1,70.1
20160112001500,150.0,148.2,49.4,30,63.7,100,70.0,73.1,70.1
20160112003000,150.0,148.2,49.4,30,56.3,100,69.2,72.8,69.8
20160112004500,150.0,148.2,49.4,30,97.0,100,69.1,72.9,69.9
20160112010000,150.0,144.6,48.2,30,63.2,100,69.7,72.8,69.8
20160112011500,150.0,149.4,49.8,30,57.6,100,69.1,73.1,70.1
20160112013000,150.0,147.6,49.2,30,98.1,100,69.6,73.1,70.1
20160112014500,150.0,147.6,49.2,30,95.3,100,70.0,73.1,70.1
20160112020000,150.0,147.6,49.2,30,96.6,100,70.2,73.1,70.1
20160112021500,150.0,145.2,48.4,30,57.1,100,70.0,73.1,70.1
20160112023000,150.0,147.0,49.0,30,57.1,100,69.2,73.1,70.1
20160112024500,150.0,147.0,49.0,30,92.3,100,69.6,73.1,70.1
20160112030000,150.0,147.0,49.0,30,84.6,100,70.0,73.1,70.1
20160112031500,150.0,144.6,48.2,30,78.7,100,70.1,72.8,69.8
20160112033000,0.0,0.0,0.0,1,78.7,0,70.1,72.9,69.9
20160112034500,0.0,0.0,0.0,0,71.5,0,70.0,72.8,69.8
20160112040000,150.0,153.6,51.2,30,58.4,100,69.8,72.9,69.9
20160112041500,150.0,151.8,50.6,30,55.5,100,68.9,73.1,70.1
20160112043000,150.0,147.6,49.2,30,86.2,100,69.4,73.1,70.1
20160112044500,150.0,150.6,50.2,30,62.0,100,69.7,72.7,69.7
20160112050000,150.0,148.2,49.4,30,56.3,100,68.8,72.7,69.7
20160112051500,150.0,150.0,50.0,30,98.5,100,69.1,72.8,69.8
20160112053000,150.0,152.4,50.8,30,58.0,100,69.4,73.1,70.1
20160112054500,150.0,150.0,50.0,30,62.7,100,69.1,72.5,69.5
20160112060000,150.0,147.6,49.2,30,98.4,100,69.3,73.1,70.1
20160112061500,150.0,149.4,49.8,30,98.4,100,69.7,73.1,70.1
20160112063000,150.0,152.4,50.8,30,98.4,100,70.0,73.1,70.1
20160112064500,150.0,147.6,49.2,30,96.6,100,70.3,73.1,70.1
20160112070000,0.0,0.0,0.0,0,88.6,0,70.3,73.1,70.1
20160112071500,150.0,146.4,48.8,30,80.5,0,70.0,73.1,70.1
20160112073000,150.0,153.0,51.0,30,56.0,100,69.3,73.1,70.1
20160112074500,150.0,153.0,51.0,30,96.0,100,69.3,73.1,70.1
20160112080000,150.0,153.0,51.0,30,97.8,100,69.9,73.1,70.1
20160112081500,150.0,153.0,51.0,30,94.8,100,70.3,73.1,70.1
20160112083000,0.0,0.0,0.0,0,88.6,0,70.5,73.1,70.1
20160112084500,0.0,0.0,0.0,0,83.8,0,70.6,73.1,70.1
20160112090000,0.0,0.0,0.0,0,78.7,0,70.7,73.1,70.1
20160112091500,0.0,0.0,0.0,0,75.4,0,70.9,73.1,70.1
20160112093000,0.0,0.0,0.0,0,73.0,0,70.9,73.1,70.1
20160112094500,0.0,0.0,0.0,0,71.1,0,70.8,73.1,70.1
20160112100000,0.0,0.0,0.0,0,70.1,0,70.8,73.1,70.1
20160112101500,0.0,0.0,0.0,0,69.3,0,70.9,73.1,70.1
20160112103000,0.0,0.0,0.0,0,69.3,0,70.9,73.1,70.1
20160112104500,0.0,0.0,0.0,0,69.3,0,71.0,73.1,70.1
20160112110000,0.0,0.0,0.0,0,68.4,0,71.2,73.1,70.1
20160112111500,0.0,0.0,0.0,0,68.4,0,71.3,73.1,70.1
20160112113000,0.0,0.0,0.0,0,68.4,0,71.4,73.1,70.1
20160112114500,0.0,0.0,0.0,0,68.4,0,71.6,73.1,70.1
20160112120000,0.0,0.0,0.0,0,68.4,0,71.6,73.1,70.1
20160112121500,0.0,0.0,0.0,0,68.4,0,71.7,73.1,70.1
20160112123000,0.0,0.0,0.0,0,68.4,0,71.7,73.1,70.1
20160112124500,0.0,0.0,0.0,0,68.4,0,71.8,73.1,70.1
20160112130000,0.0,0.0,0.0,0,68.4,0,71.8,73.1,70.1
20160112131500,0.0,0.0,0.0,0,68.4,0,71.8,73.1,70.1
20160112133000,0.0,0.0,0.0,0,68.4,0,71.8,73.1,70.1
20160112134500,0.0,0.0,0.0,0,68.4,0,71.8,73.1,70.1
20160112140000,0.0,0.0,0.0,0,68.4,0,71.8,73.1,70.1
20160112141500,0.0,0.0,0.0,0,68.4,0,71.7,73.1,70.1
20160112143000,0.0,0.0,0.0,0,68.4,0,71.7,73.1,70.1
20160112144500,0.0,0.0,0.0,1,68.4,0,71.5,73.1,70.1
20160112150000,0.0,0.0,0.0,0,68.4,0,71.4,73.1,70.1
20160112151500,0.0,0.0,0.0,0,68.4,0,71.3,73.1,70.1
20160112153000,0.0,0.0,0.0,0,68.4,0,71.3,73.1,70.1
20160112154500,0.0,0.0,0.0,0,69.1,0,71.3,73.1,70.1
20160112160000,0.0,0.0,0.0,0,69.1,0,71.3,73.1,70.1
20160112161500,0.0,0.0,0.0,0,69.1,0,71.4,73.1,70.1
20160112163000,0.0,0.0,0.0,0,69.1,0,71.4,73.1,70.1
20160112164500,0.0,0.0,0.0,0,69.1,0,71.4,73.1,70.1
20160112170000,0.0,0.0,0.0,0,69.1,0,71.4,73.1,70.1
20160112171500,0.0,0.0,0.0,0,69.1,0,71.4,73.1,70.1
20160112173000,0.0,0.0,0.0,0,69.1,0,71.3,73.1,70.1
20160112174500,0.0,0.0,0.0,0,69.1,0,71.3,73.1,70.1
20160112180000,0.0,0.0,0.0,0,69.1,0,71.7,73.1,70.1
20160112181500,0.0,0.0,0.0,0,69.1,0,71.7,73.1,70.1
20160112183000,0.0,0.0,0.0,0,69.1,0,71.7,73.1,70.1
20160112184500,0.0,0.0,0.0,0,69.1,0,71.8,73.1,70.1
20160112190000,0.0,0.0,0.0,0,69.1,0,72.1,73.1,70.1
20160112191500,0.0,0.0,0.0,0,69.1,0,72.3,73.1,70.1
20160112193000,0.0,0.0,0.0,0,68.2,0,72.2,73.1,70.1
20160112194500,0.0,0.0,0.0,0,68.2,0,72.1,73.1,70.1
20160112200000,0.0,0.0,0.0,0,68.2,0,72.1,73.1,70.1
20160112201500,0.0,0.0,0.0,7,68.2,0,72.1,72.3,69.3
20160112203000,0.0,0.0,0.0,0,68.2,0,72.0,72.7,69.7
20160112204500,0.0,0.0,0.0,0,68.2,0,72.0,72.9,69.9
20160112210000,0.0,0.0,0.0,0,68.2,0,72.2,73.1,70.1
20160112211500,0.0,0.0,0.0,5,69.1,0,72.3,72.3,69.3
20160112213000,0.0,0.0,0.0,3,69.1,0,72.4,72.8,69.8
20160112214500,0.0,0.0,0.0,2,69.1,0,72.5,72.8,69.8
20160112220000,0.0,0.0,0.0,0,69.1,0,72.2,72.8,69.8
20160112221500,0.0,0.0,0.0,0,68.2,0,72.0,72.8,69.8
20160112223000,0.0,0.0,0.0,0,68.2,0,71.8,73.1,70.1
20160112224500,0.0,0.0,0.0,0,68.2,0,71.7,73.1,70.1
20160112230000,0.0,0.0,0.0,0,68.2,0,71.7,73.1,70.1
20160112231500,0.0,0.0,0.0,0,68.2,0,71.7,73.1,70.1
20160112233000,0.0,0.0,0.0,0,68.2,0,71.7,73.1,70.1
20160112234500,0.0,0.0,0.0,0,68.2,0,71.6,73.1,70.1
20160113000000,0.0,0.0,0.0,0,67.3,0,71.5,73.1,70.1
20160113001500,0.0,0.0,0.0,0,67.3,0,71.4,73.1,70.1
20160113003000,0.0,0.0,0.0,0,67.3,0,71.3,73.1,70.1
20160113004500,0.0,31.8,10.6,0,66.3,0,71.2,73.1,70.1
20160113010000,0.0,31.8,10.6,0,66.3,0,71.3,73.1,70.1
20160113011500,0.0,291.0,97.0,46,53.9,0,70.2,68.4,65.4
20160113013000,0.0,287.4,95.8,46,53.9,0,68.7,67.8,64.8
20160113014500,0.0,249.6,83.2,42,54.7,0,68.2,68.0,65.0
20160113020000,0.0,219.0,73.0,38,55.5,0,67.8,68.2,65.2
20160113021500,0.0,163.8,54.6,31,55.5,0,67.7,68.4,65.4
20160113023000,0.0,130.8,43.6,27,55.5,0,67.6,68.4,65.4
20160113024500,0.0,100.8,33.6,23,55.5,0,67.7,68.4,65.4
20160113030000,0.0,66.6,22.2,17,55.5,0,67.7,68.4,65.4
20160113031500,0.0,38.4,12.8,8,59.2,0,67.9,68.4,65.4
20160113033000,0.0,41.4,13.8,7,61.1,0,68.0,68.4,65.4
20160113034500,0.0,41.4,13.8,6,61.9,0,68.1,68.4,65.4
20160113040000,0.0,41.4,13.8,7,61.9,0,68.2,68.4,65.4
20160113041500,0.0,41.4,13.8,7,61.9,0,68.3,68.4,65.4
20160113043000,0.0,43.8,14.6,7,61.9,0,68.3,68.4,65.4
20160113044500,0.0,41.4,13.8,7,61.9,0,68.2,68.4,65.4
20160113050000,0.0,43.8,14.6,7,61.9,0,68.2,68.4,65.4
20160113051500,0.0,43.8,14.6,7,61.9,0,68.2,68.4,65.4
20160113053000,0.0,43.8,14.6,6,61.9,0,68.1,68.4,65.4
20160113054500,0.0,43.8,14.6,5,61.9,0,68.1,68.4,65.4
20160113060000,0.0,41.4,13.8,6,61.9,0,68.2,68.4,65.4
20160113061500,0.0,41.4,13.8,6,61.9,0,68.3,68.4,65.4
20160113063000,0.0,41.4,13.8,6,61.9,0,68.2,68.4,65.4
20160113064500,0.0,41.4,13.8,5,61.9,0,68.1,68.4,65.4
20160113070000,0.0,38.4,12.8,3,62.8,0,68.1,68.4,65.4
20160113071500,0.0,41.4,13.8,1,62.8,0,68.0,68.4,65.4
20160113073000,0.0,38.4,12.8,2,62.8,0,68.3,68.4,65.4
20160113074500,0.0,38.4,12.8,2,63.6,0,68.3,68.4,65.4
20160113080000,0.0,41.4,13.8,2,63.6,0,68.4,68.4,65.4
20160113081500,0.0,38.4,12.8,2,63.6,0,68.5,68.4,65.4
20160113083000,0.0,38.4,12.8,3,64.4,0,68.7,68.3,65.3
20160113084500,0.0,87.6,29.2,23,60.0,0,68.9,67.9,64.9
20160113090000,0.0,97.8,32.6,24,56.4,0,69.0,68.4,65.4
20160113091500,0.0,139.8,46.6,29,56.4,0,69.1,68.4,65.4
20160113093000,0.0,170.4,56.8,33,56.4,0,68.9,68.4,65.4
20160113094500,150.0,155.4,51.8,31,89.2,100,70.3,73.1,70.1
20160113100000,0.0,31.8,10.6,0,84.4,0,71.1,73.1,70.1
20160113101500,0.0,31.8,10.6,0,80.5,0,71.5,73.1,70.1
20160113103000,0.0,31.8,10.6,5,75.9,0,71.8,72.7,69.7
20160113104500,0.0,31.8,10.6,1,72.0,0,72.1,73.5,70.5
20160113110000,0.0,31.8,10.6,0,70.1,0,72.4,73.5,70.5
20160113111500,0.0,0.0,0.0,2,68.7,0,72.9,73.5,70.5
20160113113000,0.0,0.0,0.0,0,68.7,0,72.4,73.5,70.5
20160113114500,0.0,0.0,0.0,0,68.7,0,72.1,73.5,70.5
20160113120000,0.0,0.0,0.0,0,67.7,0,72.4,73.5,70.5
20160113121500,0.0,0.0,0.0,0,67.7,0,72.5,73.5,70.5
20160113123000,0.0,0.0,0.0,1,67.7,0,72.6,73.5,70.5
20160113124500,0.0,0.0,0.0,6,67.7,0,73.3,73.5,70.5
20160113130000,0.0,0.0,0.0,6,66.8,0,73.3,73.5,70.5
20160113131500,150.0,142.8,47.6,29,100.2,100,73.6,79.1,76.1
20160113133000,150.0,142.8,47.6,29,91.1,100,73.7,80.0,78.0
20160113134500,150.0,142.8,47.6,29,101.1,100,73.7,80.0,78.0
20160113140000,150.0,147.6,49.2,29,89.9,100,73.8,80.0,78.0
20160113141500,150.0,144.0,48.0,29,101.0,100,74.1,80.0,78.0
20160113143000,150.0,144.0,48.0,29,96.5,100,73.8,80.0,78.0
20160113144500,150.0,144.0,48.0,29,91.7,100,74.1,80.0,78.0
20160113150000,150.0,144.0,48.0,29,99.0,100,74.1,80.0,78.0
20160113151500,150.0,142.2,47.4,29,94.4,100,74.2,80.0,78.0
20160113153000,150.0,142.2,47.4,29,93.2,100,74.1,80.0,78.0
20160113154500,150.0,142.2,47.4,29,101.2,100,74.2,80.0,78.0
20160113160000,150.0,142.2,47.4,29,97.2,100,73.8,80.0,78.0
20160113161500,150.0,140.4,46.8,29,91.7,100,73.7,80.0,78.0
20160113163000,150.0,142.8,47.6,29,100.5,100,73.8,80.0,78.0
20160113164500,150.0,144.6,48.2,29,96.8,100,74.2,80.0,78.0
20160113170000,150.0,144.6,48.2,29,91.3,100,74.5,80.0,78.0
20160113171500,150.0,144.6,48.2,29,101.0,100,74.1,80.0,78.0
20160113173000,150.0,142.2,47.4,29,94.5,100,73.7,80.0,78.0
20160113174500,150.0,146.4,48.8,29,90.5,100,73.3,80.0,78.0
20160113180000,150.0,146.4,48.8,29,93.0,100,73.1,80.0,78.0
20160113181500,150.0,146.4,48.8,29,91.7,100,73.7,80.0,78.0
20160113183000,150.0,146.4,48.8,29,96.3,100,74.0,80.0,78.0
20160113184500,150.0,144.0,48.0,29,97.8,100,74.1,80.0,78.0
20160113190000,150.0,144.0,48.0,29,90.5,100,74.1,80.0,78.0
20160113191500,150.0,144.0,48.0,29,99.6,100,74.2,80.0,78.0
20160113193000,150.0,142.2,47.4,29,99.6,100,74.3,80.0,78.0
20160113194500,150.0,142.2,47.4,29,99.6,100,74.1,80.0,78.0
20160113200000,150.0,144.0,48.0,29,96.7,100,74.0,80.0,78.0
20160113201500,150.0,144.0,48.0,30,93.1,100,74.1,80.0,78.0
20160113203000,150.0,151.8,50.6,30,99.0,100,74.2,80.0,78.0
20160113204500,150.0,148.2,49.4,30,93.3,100,74.2,80.0,78.0
20160113210000,150.0,150.0,50.0,30,89.9,100,74.3,80.0,78.0
20160113211500,150.0,148.2,49.4,30,99.1,100,74.1,80.0,78.0
20160113213000,150.0,148.2,49.4,30,100.2,100,73.9,80.0,78.0
20160113214500,150.0,146.4,48.8,30,92.4,100,73.8,80.0,78.0
20160113220000,150.0,146.4,48.8,30,97.5,100,73.8,80.0,78.0
20160113221500,150.0,146.4,48.8,30,90.5,100,73.7,80.0,78.0
20160113223000,150.0,144.0,48.0,30,90.5,100,73.6,80.0,78.0
20160113224500,150.0,146.4,48.8,30,90.5,100,73.6,80.0,78.0
20160113230000,150.0,144.0,48.0,30,90.5,100,73.6,80.0,78.0
20160113231500,150.0,142.2,47.4,30,90.5,100,73.6,80.0,78.0
20160113233000,150.0,144.0,48.0,30,93.0,100,73.6,80.0,78.0
20160113234500,150.0,142.2,47.4,30,99.6,100,73.4,80.0,78.0
20160114000000,150.0,144.0,48.0,30,99.6,100,73.5,80.0,78.0
20160114001500,150.0,144.0,48.0,30,90.6,100,73.4,80.0,78.0
20160114003000,150.0,144.0,48.0,30,99.6,100,73.3,80.0,78.0
20160114004500,150.0,147.6,49.2,30,98.4,100,73.4,80.0,78.0
20160114010000,150.0,145.2,48.4,30,97.2,100,73.7,80.0,78.0
20160114011500,0.0,181.8,60.6,33,58.0,0,73.8,74.6,71.6
20160114013000,0.0,0.0,0.0,5,59.1,0,72.9,74.6,71.6
20160114014500,0.0,0.0,0.0,0,65.3,0,72.9,74.6,71.6
20160114020000,0.0,0.0,0.0,0,68.6,0,72.9,74.6,71.6
20160114021500,0.0,0.0,0.0,0,69.6,0,72.7,74.6,71.6
20160114023000,0.0,0.0,0.0,0,69.6,0,72.6,74.6,71.6
20160114024500,0.0,0.0,0.0,0,69.6,0,72.7,74.6,71.6
20160114030000,0.0,0.0,0.0,0,69.6,0,72.6,74.6,71.6
20160114031500,0.0,0.0,0.0,0,69.6,0,72.3,74.6,71.6
20160114033000,0.0,0.0,0.0,0,69.6,0,72.2,74.6,71.6
20160114034500,0.0,0.0,0.0,0,69.6,0,72.0,74.6,71.6
20160114040000,0.0,0.0,0.0,0,69.6,0,71.8,74.6,71.6
20160114041500,0.0,0.0,0.0,0,69.6,0,71.8,74.6,71.6
20160114043000,0.0,0.0,0.0,0,69.6,0,71.8,72.6,69.6
20160114044500,0.0,127.2,42.4,27,56.0,0,70.8,71.8,68.8
20160114050000,0.0,0.0,0.0,8,58.3,0,70.7,71.8,68.8
20160114051500,0.0,0.0,0.0,3,63.2,0,71.0,71.8,68.8
20160114053000,0.0,0.0,0.0,0,65.3,0,71.1,71.8,68.8
20160114054500,0.0,0.0,0.0,0,66.7,0,71.1,71.8,68.8
20160114060000,0.0,0.0,0.0,1,67.7,0,71.3,71.8,68.8
20160114061500,0.0,0.0,0.0,0,67.7,0,71.3,71.8,68.8
20160114063000,0.0,0.0,0.0,1,67.7,0,71.3,71.8,68.8
20160114064500,0.0,0.0,0.0,0,67.7,0,71.2,71.8,68.8
20160114070000,0.0,0.0,0.0,0,68.6,0,71.2,71.8,68.8
20160114071500,0.0,0.0,0.0,3,68.6,0,71.6,71.8,68.8
20160114073000,0.0,0.0,0.0,3,68.6,0,71.6,71.8,68.8
20160114074500,0.0,0.0,0.0,3,68.6,0,71.6,71.8,68.8
20160114080000,0.0,0.0,0.0,0,68.6,0,71.4,71.8,68.8
20160114081500,0.0,0.0,0.0,0,68.6,0,71.4,71.8,68.8
20160114083000,0.0,0.0,0.0,0,68.6,0,71.4,71.8,68.8
20160114084500,0.0,0.0,0.0,1,68.6,0,71.5,71.8,68.8
20160114090000,0.0,0.0,0.0,0,68.6,0,71.4,71.8,68.8
20160114091500,0.0,0.0,0.0,1,68.6,0,71.4,72.2,69.2
20160114093000,0.0,0.0,0.0,0,68.6,0,71.6,72.2,69.2
20160114094500,0.0,0.0,0.0,0,68.6,0,71.7,72.2,69.2
20160114100000,0.0,0.0,0.0,0,68.6,0,71.7,72.2,69.2
20160114101500,0.0,0.0,0.0,0,68.6,0,71.7,72.2,69.2
20160114103000,0.0,0.0,0.0,0,68.6,0,71.7,72.2,69.2
20160114104500,0.0,0.0,0.0,0,68.6,0,71.8,72.2,69.2
20160114110000,0.0,0.0,0.0,1,68.6,0,71.9,72.2,69.2
20160114111500,0.0,0.0,0.0,2,68.6,0,72.1,72.2,69.2
20160114113000,0.0,0.0,0.0,2,68.6,0,72.2,72.2,69.2
20160114114500,0.0,0.0,0.0,2,68.6,0,72.1,72.1,69.1
20160114120000,0.0,0.0,0.0,2,68.6,0,72.2,72.1,69.1
20160114121500,0.0,0.0,0.0,2,68.6,0,72.2,72.0,69.0
20160114123000,0.0,0.0,0.0,5,68.6,0,72.3,72.1,69.1
20160114124500,0.0,0.0,0.0,8,68.6,0,72.3,72.1,69.1
20160114130000,0.0,68.4,22.8,20,59.6,0,72.3,72.0,69.0
20160114131500,0.0,76.2,25.4,21,58.0,0,72.1,71.9,68.9
20160114133000,0.0,73.2,24.4,21,58.0,0,71.9,71.8,68.8
20160114134500,0.0,75.0,25.0,21,58.0,0,71.9,71.8,68.8
20160114140000,0.0,82.2,27.4,22,58.0,0,72.1,71.8,68.8
20160114141500,0.0,100.8,33.6,25,57.2,0,72.2,71.8,68.8
20160114143000,0.0,116.4,38.8,27,57.2,0,72.2,71.8,68.8
20160114144500,0.0,310.8,103.6,49,57.2,0,71.7,65.0,60.5
20160114150000,0.0,307.2,102.4,48,56.0,0,69.9,65.0,60.5
20160114151500,0.0,307.2,102.4,48,56.0,0,68.8,65.0,60.5
20160114153000,0.0,307.2,102.4,48,56.0,0,67.9,65.0,60.5
20160114154500,0.0,300.6,100.2,47,56.0,0,67.7,65.0,60.4
20160114160000,0.0,300.6,100.2,47,56.0,0,67.6,65.0,60.3
20160114161500,0.0,300.6,100.2,47,56.0,0,67.4,65.0,60.2
20160114163000,0.0,300.6,100.2,47,56.0,0,66.7,65.0,60.0
20160114164500,0.0,304.2,101.4,47,56.0,0,66.1,65.0,59.9
20160114170000,0.0,300.6,100.2,47,56.0,0,65.8,65.0,59.9
20160114171500,0.0,300.6,100.2,47,56.0,0,65.6,65.0,59.9
20160114173000,0.0,291.0,97.0,46,56.0,0,65.3,65.0,59.9
20160114174500,0.0,280.2,93.4,46,56.0,0,65.2,65.0,59.9
20160114180000,0.0,287.4,95.8,46,56.0,0,65.1,65.0,59.9
20160114181500,0.0,287.4,95.8,46,56.0,0,65.0,65.0,59.9
20160114183000,0.0,287.4,95.8,46,56.0,0,64.8,65.0,59.9
20160114184500,0.0,283.8,94.6,45,56.0,0,64.7,65.0,59.9
20160114190000,0.0,268.8,89.6,43,56.0,0,64.7,65.0,59.9
20160114191500,0.0,261.0,87.0,42,56.0,0,64.6,65.0,59.9
20160114193000,0.0,249.6,83.2,42,56.0,0,64.7,65.0,59.9
20160114194500,0.0,253.8,84.6,42,56.0,0,64.7,65.0,59.9
20160114200000,0.0,253.8,84.6,42,56.0,0,64.7,65.0,59.9
20160114201500,0.0,241.2,80.4,41,56.0,0,64.7,65.0,59.9
20160114203000,0.0,241.2,80.4,41,56.0,0,64.7,65.0,59.9
20160114204500,0.0,245.4,81.8,41,56.0,0,64.7,65.0,59.9
20160114210000,0.0,237.0,79.0,40,56.0,0,64.7,65.0,59.9
20160114211500,0.0,228.6,76.2,39,56.0,0,64.7,65.0,59.9
20160114213000,0.0,223.8,74.6,39,56.0,0,64.7,65.0,59.9
20160114214500,0.0,214.8,71.6,38,56.0,0,64.7,65.0,59.9
20160114220000,0.0,210.0,70.0,37,56.0,0,64.8,65.0,59.9
20160114221500,0.0,210.0,70.0,37,56.0,0,64.7,65.0,59.9
20160114223000,0.0,205.2,68.4,37,56.0,0,64.7,65.0,59.9
20160114224500,0.0,198.6,66.2,35,56.0,0,64.8,65.0,59.9
20160114230000,0.0,198.6,66.2,35,56.0,0,64.8,65.0,59.9
20160114231500,0.0,198.6,66.2,35,56.0,0,64.8,65.0,59.9
20160114233000,0.0,198.6,66.2,35,56.0,0,64.8,65.0,59.9
20160114234500,0.0,198.6,66.2,35,56.0,0,64.8,65.0,59.9
20160115000000,0.0,198.6,66.2,35,56.0,0,64.8,65.0,59.9
20160115001500,0.0,198.6,66.2,35,56.0,0,64.8,65.0,59.9
20160115003000,0.0,201.0,67.0,35,56.0,0,64.8,65.0,59.9
20160115004500,0.0,201.0,67.0,35,56.0,0,64.8,65.0,59.9
20160115010000,0.0,198.6,66.2,35,56.0,0,64.8,65.0,59.9
20160115011500,0.0,198.6,66.2,35,56.0,0,64.8,65.0,59.9
20160115013000,0.0,198.6,66.2,35,56.0,0,64.7,65.0,59.9
20160115014500,0.0,190.8,63.6,34,56.0,0,64.7,65.0,59.9
20160115020000,0.0,187.2,62.4,34,56.0,0,64.7,65.0,59.9
20160115021500,0.0,174.0,58.0,33,56.0,0,64.7,65.0,59.9
20160115023000,0.0,174.0,58.0,33,56.0,0,64.7,65.0,59.9
20160115024500,0.0,174.0,58.0,33,56.0,0,64.7,65.0,59.9
20160115030000,0.0,174.0,58.0,33,56.0,0,64.8,65.0,59.9
20160115031500,0.0,172.2,57.4,33,56.0,0,64.8,65.0,59.9
20160115033000,0.0,172.2,57.4,33,56.0,0,64.8,65.0,59.9
20160115034500,0.0,172.2,57.4,33,56.0,0,64.8,65.0,59.9
20160115040000,0.0,174.6,58.2,33,56.0,0,64.7,65.0,59.9
20160115041500,0.0,168.0,56.0,32,56.0,0,64.7,65.0,59.9
20160115043000,0.0,160.8,53.6,31,56.0,0,64.7,65.0,59.9
20160115044500,0.0,155.4,51.8,31,56.0,0,64.7,65.0,59.9
20160115050000,0.0,155.4,51.8,30,56.0,0,64.7,65.0,59.9
20160115051500,0.0,148.2,49.4,30,56.0,0,64.7,65.0,59.9
20160115053000,0.0,151.8,50.6,30,56.0,0,64.7,65.0,59.9
20160115054500,0.0,151.8,50.6,30,56.0,0,64.8,65.0,59.9
20160115060000,0.0,151.8,50.6,30,56.0,0,64.8,65.0,59.9
20160115061500,0.0,151.8,50.6,30,56.0,0,64.8,65.0,59.9
20160115063000,0.0,151.8,50.6,30,56.0,0,64.8,65.0,59.9
20160115064500,0.0,147.0,49.0,30,56.0,0,64.8,65.0,59.9
20160115070000,0.0,150.0,50.0,30,56.0,0,64.8,65.0,59.9
20160115071500,0.0,150.0,50.0,30,56.0,0,64.8,65.0,59.9
20160115073000,0.0,150.0,50.0,30,56.7,0,64.9,65.0,59.9
20160115074500,0.0,147.6,49.2,30,56.7,0,65.0,65.0,59.9
20160115080000,0.0,228.6,76.2,39,56.7,0,66.1,65.0,59.9
20160115081500,0.0,294.6,98.2,45,56.7,0,67.7,65.0,59.9
20160115083000,0.0,294.6,98.2,45,56.7,0,68.9,65.0,59.9
20160115084500,0.0,291.0,97.0,45,56.0,0,68.4,65.0,59.9
20160115090000,0.0,297.6,99.2,46,56.6,0,67.7,65.0,59.9
20160115091500,0.0,283.8,94.6,46,56.6,0,67.1,65.0,59.9
20160115093000,0.0,294.6,98.2,46,56.6,0,66.7,65.0,59.9
20160115094500,0.0,291.0,97.0,46,56.6,0,66.0,65.0,59.9
20160115100000,0.0,294.6,98.2,47,56.6,0,66.0,65.0,59.9
20160115101500,0.0,297.6,99.2,47,56.6,0,65.8,65.0,59.9
20160115103000,0.0,294.6,98.2,47,56.0,0,65.7,65.0,59.9
20160115104500,0.0,297.6,99.2,47,56.7,0,65.5,65.0,59.9
20160115110000,0.0,297.6,99.2,47,57.9,0,65.5,65.0,59.9
20160115111500,0.0,294.6,98.2,47,57.1,0,65.5,65.0,59.9
20160115113000,0.0,294.6,98.2,47,57.1,0,65.4,65.0,59.9
20160115114500,0.0,294.6,98.2,46,56.3,0,65.2,65.0,59.9
20160115120000,0.0,291.0,97.0,46,56.3,0,65.1,65.0,59.9
20160115121500,0.0,294.6,98.2,46,56.3,0,65.1,65.0,59.9
20160115123000,0.0,294.6,98.2,46,57.1,0,65.1,65.0,59.9
20160115124500,0.0,294.6,98.2,46,56.3,0,65.0,65.0,59.9
20160115130000,0.0,291.0,97.0,46,56.3,0,64.8,65.0,59.9
20160115131500,0.0,291.0,97.0,45,57.2,0,64.8,65.0,59.9
20160115133000,0.0,287.4,95.8,45,57.2,0,64.8,65.0,59.9
20160115134500,0.0,291.0,97.0,45,57.2,0,64.9,65.0,59.9
20160115140000,0.0,287.4,95.8,45,56.3,0,64.7,65.0,59.9
20160115141500,0.0,283.8,94.6,45,56.3,0,64.7,65.0,59.9
20160115143000,0.0,283.8,94.6,45,56.3,0,64.7,65.0,59.9
20160115144500,0.0,273.0,91.0,44,56.3,0,64.8,65.0,59.9
20160115150000,0.0,261.0,87.0,42,56.3,0,64.6,65.0,59.9
20160115151500,0.0,249.6,83.2,41,56.3,0,64.6,65.0,59.9
20160115153000,0.0,237.0,79.0,40,56.3,0,64.6,65.0,59.9
20160115154500,0.0,219.0,73.0,38,56.3,0,64.6,65.0,59.9
20160115160000,0.0,210.0,70.0,37,57.1,0,64.7,65.0,59.9
20160115161500,0.0,214.8,71.6,37,57.1,0,64.7,65.0,59.9
20160115163000,0.0,214.8,71.6,37,57.1,0,64.8,65.0,59.9
20160115164500,0.0,214.8,71.6,37,57.1,0,64.7,65.0,59.9
20160115170000,0.0,204.0,68.0,36,57.1,0,64.8,65.0,59.9
20160115171500,0.0,204.0,68.0,36,57.1,0,64.8,65.0,59.9
20160115173000,0.0,204.0,68.0,36,57.1,0,64.8,65.0,59.9
20160115174500,0.0,204.0,68.0,36,57.1,0,64.8,65.0,59.9
20160115180000,0.0,204.0,68.0,36,56.4,0,64.7,65.0,59.9
20160115181500,0.0,201.6,67.2,36,56.4,0,64.7,65.0,59.9
20160115183000,0.0,199.2,66.4,35,56.4,0,64.7,65.0,59.9
20160115184500,0.0,196.2,65.4,35,56.4,0,64.7,65.0,59.9
20160115190000,0.0,190.8,63.6,34,56.4,0,64.7,65.0,59.9
20160115191500,0.0,185.4,61.8,34,56.4,0,64.8,65.0,59.9
20160115193000,0.0,185.4,61.8,34,56.4,0,64.7,65.0,59.9
20160115194500,0.0,181.2,60.4,34,56.4,0,64.7,65.0,59.9
20160115200000,0.0,181.2,60.4,34,56.4,0,64.7,65.0,59.9
20160115201500,0.0,168.0,56.0,33,56.4,0,64.7,65.0,59.9
20160115203000,0.0,170.4,56.8,33,56.4,0,64.7,65.0,59.9
20160115204500,0.0,168.0,56.0,33,56.4,0,64.8,65.0,59.9
20160115210000,0.0,171.0,57.0,33,56.4,0,64.8,65.0,59.9
20160115211500,0.0,169.2,56.4,33,56.4,0,64.7,65.0,59.9
20160115213000,0.0,169.2,56.4,33,56.4,0,64.8,65.0,59.9
20160115214500,0.0,165.0,55.0,32,56.4,0,64.7,65.0,59.9
20160115220000,0.0,154.8,51.6,31,56.4,0,64.7,65.0,59.9
20160115221500,0.0,153.0,51.0,31,56.4,0,64.7,65.0,59.9
20160115223000,0.0,145.2,48.4,30,56.4,0,64.7,65.0,59.9
20160115224500,0.0,140.4,46.8,29,56.4,0,64.7,65.0,59.9
20160115230000,0.0,136.2,45.4,29,56.4,0,64.8,65.0,59.9
20160115231500,0.0,136.2,45.4,29,56.4,0,64.8,65.0,59.9
20160115233000,0.0,138.6,46.2,29,56.4,0,64.8,65.0,59.9
20160115234500,0.0,138.6,46.2,29,56.4,0,64.8,65.0,59.9
20160116000000,0.0,138.6,46.2,29,56.4,0,64.8,65.0,59.9
20160116001500,0.0,138.6,46.2,29,56.4,0,64.7,65.0,59.9
20160116003000,0.0,133.2,44.4,28,55.6,0,64.7,65.0,59.9
20160116004500,0.0,120.6,40.2,27,56.8,0,64.7,65.0,59.9
20160116010000,0.0,117.6,39.2,26,56.0,0,64.7,65.0,59.9
20160116011500,0.0,117.6,39.2,26,56.7,0,64.8,65.0,59.9
20160116013000,0.0,115.8,38.6,26,56.0,0,64.8,65.0,59.9
20160116014500,0.0,112.8,37.6,26,56.7,0,64.8,65.0,59.9
20160116020000,0.0,112.8,37.6,26,55.6,0,64.7,65.0,59.9
20160116021500,0.0,109.2,36.4,25,56.7,0,64.7,65.0,59.9
20160116023000,0.0,109.2,36.4,25,55.9,0,64.8,65.0,59.9
20160116024500,0.0,107.4,35.8,25,56.7,0,64.8,65.0,59.9
20160116030000,0.0,106.2,35.4,25,55.7,0,64.7,65.0,59.9
20160116031500,0.0,112.8,37.6,25,56.7,0,64.7,65.0,59.9
20160116033000,0.0,105.0,35.0,24,56.0,0,64.8,65.0,59.9
20160116034500,0.0,105.0,35.0,24,56.7,0,64.8,65.0,59.9
20160116040000,0.0,105.0,35.0,24,55.6,0,64.8,65.0,59.9
20160116041500,0.0,103.8,34.6,24,56.7,0,64.8,65.0,59.9
20160116043000,0.0,103.8,34.6,24,56.0,0,64.8,65.0,59.9
20160116044500,0.0,103.8,34.6,24,56.7,0,64.8,65.0,59.9
20160116050000,0.0,106.2,35.4,24,56.0,0,64.8,65.0,59.9
20160116051500,0.0,102.0,34.0,24,56.7,0,64.8,65.0,59.9
20160116053000,0.0,105.0,35.0,24,55.9,0,64.7,65.0,59.9
20160116054500,0.0,102.0,34.0,24,56.7,0,64.7,65.0,59.9
20160116060000,0.0,97.8,32.6,24,56.0,0,64.8,65.0,59.9
20160116061500,0.0,99.0,33.0,24,56.7,0,64.8,65.0,59.9
20160116063000,0.0,99.0,33.0,24,56.0,0,64.8,65.0,59.9
20160116064500,0.0,96.6,32.2,24,56.8,0,64.7,65.0,59.9
20160116070000,0.0,99.0,33.0,24,56.8,0,64.8,65.0,59.9
20160116071500,0.0,97.8,32.6,24,56.8,0,64.8,65.0,59.9
20160116073000,0.0,97.8,32.6,24,56.8,0,65.3,65.0,59.9
20160116074500,0.0,129.6,43.2,28,55.6,0,65.5,65.0,59.9
20160116080000,0.0,223.8,74.6,39,56.4,0,66.2,65.0,59.9
20160116081500,0.0,297.6,99.2,47,55.1,0,68.0,65.0,59.9
20160116083000,0.0,297.6,99.2,47,55.1,0,68.9,65.0,59.9
20160116084500,0.0,300.6,100.2,47,56.7,0,70.3,65.0,59.9
20160116090000,0.0,294.6,98.2,47,55.2,0,68.4,65.0,59.9
20160116091500,0.0,300.6,100.2,47,57.1,0,67.2,65.0,59.9
20160116093000,0.0,300.6,100.2,47,55.6,0,66.5,65.0,59.9
20160116094500,0.0,300.6,100.2,46,57.1,0,66.1,65.0,59.9
20160116100000,0.0,300.6,100.2,46,55.8,0,65.8,65.0,59.9
20160116101500,0.0,300.6,100.2,46,55.8,0,65.5,65.0,59.9
20160116103000,0.0,304.2,101.4,46,57.5,0,65.3,65.0,59.9
20160116104500,0.0,300.6,100.2,46,56.0,0,65.3,65.0,59.9
20160116110000,0.0,294.6,98.2,46,57.5,0,65.1,65.0,59.9
20160116111500,0.0,291.0,97.0,46,56.5,0,65.1,65.0,59.9
20160116113000,0.0,297.6,99.2,46,56.5,0,65.1,65.0,59.9
20160116114500,0.0,300.6,100.2,46,56.5,0,65.0,65.0,59.9
20160116120000,0.0,300.6,100.2,46,57.5,0,64.9,65.0,59.9
20160116121500,0.0,300.6,100.2,46,56.4,0,64.8,65.0,59.9
20160116123000,0.0,294.6,98.2,45,57.1,0,64.8,65.0,59.9
20160116124500,0.0,294.6,98.2,45,57.1,0,64.7,65.0,59.9
20160116130000,0.0,287.4,95.8,44,56.3,0,64.7,65.0,59.9
20160116131500,0.0,276.6,92.2,44,57.1,0,64.7,65.0,59.9
20160116133000,0.0,268.8,89.6,43,57.1,0,64.6,65.0,59.9
20160116134500,0.0,265.2,88.4,42,56.4,0,64.7,65.0,59.9
20160116140000,0.0,249.6,83.2,41,57.5,0,64.7,65.0,59.9
20160116141500,0.0,241.2,80.4,40,57.5,0,64.6,65.0,59.9
20160116143000,0.0,232.8,77.6,40,57.5,0,64.6,65.0,59.9
20160116144500,0.0,210.0,70.0,38,56.0,0,64.6,65.0,59.9
20160116150000,0.0,214.8,71.6,38,56.8,0,64.7,65.0,59.9
20160116151500,0.0,210.0,70.0,37,57.7,0,64.7,65.0,59.9
20160116153000,0.0,200.4,66.8,37,56.3,0,64.8,65.0,59.9
20160116154500,0.0,205.8,68.6,36,56.3,0,64.8,65.0,59.9
20160116160000,0.0,205.8,68.6,36,57.5,0,64.8,65.0,59.9
20160116161500,0.0,205.8,68.6,36,56.3,0,64.8,65.0,59.9
20160116163000,0.0,201.0,67.0,36,56.3,0,64.7,65.0,59.9
20160116164500,0.0,201.0,67.0,36,57.5,0,64.7,65.0,59.9
20160116170000,0.0,193.8,64.6,35,57.5,0,64.7,65.0,59.9
20160116171500,0.0,179.4,59.8,34,56.3,0,64.7,65.0,59.9
20160116173000,0.0,177.6,59.2,33,56.3,0,64.7,65.0,59.9
20160116174500,0.0,177.6,59.2,33,57.5,0,64.7,65.0,59.9
20160116180000,0.0,163.8,54.6,33,57.5,0,64.8,65.0,59.9
20160116181500,0.0,165.6,55.2,33,56.4,0,64.8,65.0,59.9
20160116183000,0.0,163.8,54.6,33,56.4,0,64.8,65.0,59.9
20160116184500,0.0,169.8,56.6,33,56.4,0,64.9,65.0,59.9
20160116190000,0.0,166.8,55.6,33,56.4,0,64.8,65.0,59.9
20160116191500,0.0,170.4,56.8,33,57.1,0,64.8,65.0,59.9
20160116193000,0.0,174.6,58.2,33,55.9,0,64.8,65.0,59.9
20160116194500,0.0,171.0,57.0,32,55.9,0,64.7,65.0,59.9
20160116200000,0.0,162.0,54.0,31,55.9,0,64.7,65.0,59.9
20160116201500,0.0,156.6,52.2,31,55.9,0,64.7,65.0,59.9
20160116203000,0.0,148.2,49.4,30,55.9,0,64.7,65.0,59.9
20160116204500,0.0,139.8,46.6,29,57.1,0,64.7,65.0,59.9
20160116210000,0.0,136.8,45.6,28,56.0,0,64.8,65.0,59.9
20160116211500,0.0,135.0,45.0,28,56.0,0,64.7,65.0,59.9
20160116213000,0.0,135.0,45.0,28,56.7,0,64.7,65.0,59.9
20160116214500,0.0,135.0,45.0,28,55.6,0,64.7,65.0,59.9
20160116220000,0.0,129.6,43.2,28,56.7,0,64.7,65.0,59.9
20160116221500,0.0,132.6,44.2,28,55.8,0,64.7,65.0,59.9
20160116223000,0.0,132.6,44.2,28,56.7,0,64.7,65.0,59.9
20160116224500,0.0,126.0,42.0,27,56.0,0,64.7,65.0,59.9
20160116230000,0.0,112.8,37.6,26,56.0,0,64.7,65.0,59.9
20160116231500,0.0,115.8,38.6,26,56.7,0,64.8,65.0,59.9
20160116233000,0.0,115.8,38.6,26,56.0,0,64.8,65.0,59.9
20160116234500,0.0,118.8,39.6,26,56.7,0,64.8,65.0,59.9
20160117000000,0.0,111.6,37.2,26,55.9,0,64.7,65.0,59.9
20160117001500,0.0,107.4,35.8,25,56.7,0,64.7,65.0,59.9
20160117003000,0.0,99.6,33.2,25,56.7,0,64.7,65.0,59.9
20160117004500,0.0,102.0,34.0,25,56.0,0,64.8,65.0,59.9
20160117010000,0.0,102.0,34.0,25,56.0,0,64.8,65.0,59.9
20160117011500,0.0,102.0,34.0,25,56.0,0,64.7,65.0,59.9
20160117013000,0.0,95.4,31.8,24,56.7,0,64.8,65.0,59.9
20160117014500,0.0,97.8,32.6,24,55.9,0,64.7,65.0,59.9
20160117020000,0.0,93.0,31.0,23,56.5,0,64.7,65.0,59.9
20160117021500,0.0,87.6,29.2,22,56.5,0,64.7,65.0,59.9
20160117023000,0.0,82.2,27.4,22,56.5,0,64.7,65.0,59.9
20160117024500,0.0,73.2,24.4,21,56.5,0,64.7,65.0,59.9
20160117030000,0.0,76.2,25.4,21,56.5,0,64.8,65.0,59.9
20160117031500,0.0,75.0,25.0,21,56.5,0,64.8,65.0,59.9
20160117033000,0.0,76.2,25.4,21,56.5,0,64.8,65.0,59.9
20160117034500,0.0,76.2,25.4,21,56.5,0,64.8,65.0,59.9
20160117040000,0.0,73.2,24.4,20,56.5,0,64.8,65.0,59.9
20160117041500,0.0,73.2,24.4,20,56.5,0,64.8,65.0,59.9
20160117043000,0.0,75.0,25.0,20,56.5,0,64.8,65.0,59.9
20160117044500,0.0,73.2,24.4,20,56.5,0,64.7,65.0,59.9
20160117050000,0.0,31.8,10.6,9,56.5,0,64.7,65.0,59.9
20160117051500,0.0,51.0,17.0,17,57.2,0,64.8,65.0,59.9
20160117053000,0.0,53.4,17.8,17,57.2,0,64.8,65.0,59.9
20160117054500,0.0,53.4,17.8,17,57.2,0,64.8,65.0,59.9
20160117060000,0.0,55.8,18.6,17,57.2,0,64.8,65.0,59.9
20160117061500,0.0,55.8,18.6,17,57.2,0,64.8,65.0,59.9
20160117063000,0.0,53.4,17.8,17,57.2,0,64.8,65.0,59.9
20160117064500,0.0,53.4,17.8,17,57.2,0,64.8,65.0,59.9
20160117070000,0.0,53.4,17.8,17,57.2,0,64.8,65.0,59.9
20160117071500,0.0,55.8,18.6,17,57.2,0,64.8,65.0,59.9
20160117073000,0.0,51.0,17.0,17,57.2,0,65.3,65.0,59.9
20160117074500,0.0,87.6,29.2,23,55.9,0,65.5,65.0,59.9
20160117080000,0.0,174.0,58.0,33,55.9,0,66.2,65.0,59.9
20160117081500,0.0,291.0,97.0,46,54.3,0,67.4,65.0,59.9
20160117083000,0.0,297.6,99.2,46,56.2,0,68.2,65.0,59.9
20160117084500,0.0,294.6,98.2,46,54.7,0,69.7,65.0,59.9
20160117090000,0.0,294.6,98.2,46,55.4,0,67.8,65.0,60.0
20160117091500,0.0,297.6,99.2,46,55.4,0,66.5,65.0,59.9
20160117093000,0.0,297.6,99.2,46,54.3,0,65.8,65.0,59.9
20160117094500,0.0,283.8,94.6,45,56.4,0,65.4,65.0,59.9
20160117100000,0.0,283.8,94.6,45,56.4,0,65.0,65.0,59.9
20160117101500,0.0,287.4,95.8,45,54.4,0,64.8,65.0,59.9
20160117103000,0.0,276.6,92.2,44,56.4,0,64.7,65.0,59.9
20160117104500,0.0,265.2,88.4,43,56.4,0,64.7,65.0,59.9
20160117110000,0.0,258.0,86.0,43,55.0,0,64.6,65.0,59.9
20160117111500,0.0,253.8,84.6,42,55.6,0,64.8,65.0,59.9
20160117113000,0.0,253.8,84.6,42,57.2,0,64.7,65.0,59.9
20160117114500,0.0,249.6,83.2,42,57.2,0,64.7,65.0,59.9
20160117120000,0.0,237.0,79.0,41,55.9,0,64.6,65.0,59.9
20160117121500,0.0,228.6,76.2,40,55.9,0,64.7,65.0,59.9
20160117123000,0.0,214.8,71.6,38,55.9,0,64.6,65.0,59.9
20160117124500,0.0,219.0,73.0,38,55.9,0,64.7,65.0,59.9
20160117130000,0.0,205.8,68.6,37,55.9,0,64.7,65.0,59.9
20160117131500,0.0,201.0,67.0,36,55.9,0,64.7,65.0,59.9
20160117133000,0.0,201.0,67.0,36,56.7,0,64.7,65.0,59.9
20160117134500,0.0,189.6,63.2,35,56.7,0,64.7,65.0,59.9
20160117140000,0.0,182.4,60.8,34,57.6,0,64.7,65.0,59.9
20160117141500,0.0,182.4,60.8,34,57.6,0,64.7,65.0,59.9
20160117143000,0.0,174.0,58.0,33,57.6,0,64.7,65.0,59.9
20160117144500,0.0,174.0,58.0,33,57.6,0,64.7,65.0,59.9
20160117150000,0.0,169.2,56.4,33,57.6,0,64.7,65.0,59.9
20160117151500,0.0,161.4,53.8,32,56.7,0,64.7,65.0,59.9
20160117153000,0.0,159.0,53.0,32,56.0,0,64.7,65.0,59.9
20160117154500,0.0,151.8,50.6,31,56.0,0,64.8,65.0,59.9
20160117160000,0.0,151.8,50.6,31,56.0,0,64.8,65.0,59.9
20160117161500,0.0,151.8,50.6,31,56.0,0,64.7,65.0,59.9
20160117163000,0.0,147.6,49.2,30,56.0,0,64.7,65.0,59.9
20160117164500,0.0,133.2,44.4,29,56.0,0,64.6,65.0,59.9
20160117170000,0.0,131.4,43.8,29,56.0,0,64.7,65.0,59.9
20160117171500,0.0,129.0,43.0,28,56.8,0,64.7,65.0,59.9
20160117173000,0.0,120.6,40.2,27,56.8,0,64.7,65.0,59.9
20160117174500,0.0,107.4,35.8,25,56.8,0,64.6,65.0,59.9
20160117180000,0.0,102.6,34.2,25,56.8,0,64.7,65.0,59.9
20160117181500,0.0,102.6,34.2,25,56.0,0,64.7,65.0,59.9
20160117183000,0.0,96.6,32.2,24,56.0,0,64.8,65.0,59.9
20160117184500,0.0,94.2,31.4,24,57.1,0,64.8,65.0,59.9
20160117190000,0.0,95.4,31.8,24,56.3,0,64.8,65.0,59.9
20160117191500,0.0,96.6,32.2,24,56.3,0,64.8,65.0,59.9
20160117193000,0.0,93.0,31.0,24,56.3,0,64.8,65.0,59.9
20160117194500,0.0,94.2,31.4,24,57.1,0,65.1,65.0,60.0
20160117200000,0.0,141.0,47.0,30,55.9,0,65.7,65.0,59.9
20160117201500,0.0,192.6,64.2,35,55.0,0,65.8,65.0,59.9
20160117203000,0.0,228.6,76.2,41,56.4,0,65.7,65.0,59.9
20160117204500,0.0,253.8,84.6,43,56.4,0,65.6,65.0,59.9
20160117210000,0.0,268.8,89.6,45,54.7,0,65.5,65.0,60.0
20160117211500,0.0,283.8,94.6,46,54.7,0,65.3,65.0,59.9
20160117213000,0.0,280.2,93.4,46,56.1,0,65.2,65.0,59.9
20160117214500,0.0,280.2,93.4,46,56.1,0,65.1,65.0,59.9
20160117220000,0.0,280.2,93.4,46,55.1,0,65.0,65.0,59.9
20160117221500,0.0,283.8,94.6,46,55.1,0,64.9,65.0,59.9
20160117223000,0.0,280.2,93.4,46,56.2,0,64.8,65.0,59.9
20160117224500,0.0,276.6,92.2,45,54.3,0,64.8,65.0,59.9
20160117230000,0.0,276.6,92.2,45,55.9,0,64.8,65.0,59.9
20160117231500,0.0,280.2,93.4,45,54.5,0,64.8,65.0,59.9
20160117233000,0.0,276.6,92.2,45,55.5,0,64.8,65.0,59.9
20160117234500,0.0,280.2,93.4,45,54.8,0,64.8,65.0,59.9
20160118000000,0.0,280.2,93.4,45,54.8,0,64.8,65.0,59.9
20160118001500,0.0,276.6,92.2,45,56.3,0,64.8,65.0,59.9
20160118003000,0.0,280.2,93.4,45,54.3,0,64.9,65.0,59.9
20160118004500,0.0,280.2,93.4,45,55.1,0,64.9,65.0,59.9
20160118010000,0.0,276.6,92.2,45,55.1,0,64.9,65.0,59.9
20160118011500,0.0,280.2,93.4,45,53.9,0,64.9,65.0,59.9
20160118013000,0.0,280.2,93.4,45,55.5,0,64.8,65.0,59.9
20160118014500,0.0,273.0,91.0,45,55.5,0,64.7,65.0,59.9
20160118020000,0.0,268.8,89.6,44,53.9,0,64.7,65.0,59.9
20160118021500,0.0,268.8,89.6,44,54.6,0,64.7,65.0,59.9
20160118023000,0.0,249.6,83.2,42,55.9,0,64.7,65.0,59.9
20160118024500,0.0,253.8,84.6,42,54.3,0,64.7,65.0,59.9
20160118030000,0.0,241.2,80.4,42,54.3,0,64.7,65.0,59.9
20160118031500,0.0,245.4,81.8,42,55.9,0,64.7,65.0,59.9
20160118033000,0.0,237.0,79.0,41,54.2,0,64.8,65.0,59.9
20160118034500,0.0,232.8,77.6,41,55.8,0,64.8,65.0,59.9
20160118040000,0.0,237.0,79.0,41,54.4,0,64.9,65.0,59.9
20160118041500,0.0,232.8,77.6,41,55.1,0,65.0,65.0,59.9
20160118043000,0.0,237.0,79.0,41,55.7,0,65.0,65.0,59.9
20160118044500,0.0,237.0,79.0,41,54.3,0,65.1,65.0,59.9
20160118050000,0.0,237.0,79.0,41,54.3,0,65.1,65.0,59.9
20160118051500,0.0,237.0,79.0,41,56.0,0,65.2,65.0,59.9
20160118053000,0.0,241.2,80.4,41,54.3,0,65.2,65.0,60.0
20160118054500,0.0,237.0,79.0,41,54.3,0,65.2,65.0,60.0
20160118060000,0.0,241.2,80.4,41,55.9,0,65.2,65.0,60.0
20160118061500,0.0,237.0,79.0,41,54.7,0,65.3,65.0,60.0
20160118063000,0.0,241.2,80.4,41,53.9,0,65.2,65.0,59.9
20160118064500,0.0,237.0,79.0,41,55.1,0,65.3,65.0,59.9
20160118070000,0.0,245.4,81.8,41,55.1,0,65.2,65.0,59.9
20160118071500,0.0,245.4,81.8,41,53.9,0,65.2,65.0,59.9
20160118073000,0.0,241.2,80.4,41,54.7,0,65.2,65.0,59.9
20160118074500,0.0,245.4,81.8,41,55.9,0,65.3,65.0,59.9
20160118080000,0.0,249.6,83.2,42,54.3,0,65.2,65.0,59.9
20160118081500,0.0,249.6,83.2,42,55.5,0,65.3,65.0,59.9
20160118083000,0.0,245.4,81.8,42,55.5,0,65.3,65.0,59.9
20160118084500,0.0,261.0,87.0,44,54.7,0,65.3,65.0,59.9
20160118090000,0.0,273.0,91.0,44,56.3,0,65.4,65.0,59.9
20160118091500,0.0,280.2,93.4,45,55.2,0,65.3,65.0,59.9
20160118093000,0.0,297.6,99.2,46,57.0,0,65.3,65.0,59.9
20160118094500,0.0,294.6,98.2,46,57.0,0,65.5,65.0,59.9
20160118100000,0.0,294.6,98.2,46,55.2,0,65.1,65.0,59.9
20160118101500,0.0,297.6,99.2,46,56.8,0,64.8,65.0,59.9
20160118103000,0.0,273.0,91.0,44,55.2,0,64.7,65.0,59.9
20160118104500,150.0,144.0,48.0,30,95.0,100,66.9,80.0,78.0
20160118110000,150.0,146.4,48.8,30,93.6,100,67.8,80.0,78.0
20160118111500,150.0,146.4,48.8,30,93.6,100,68.6,80.0,78.0
20160118113000,150.0,139.8,46.6,30,99.8,100,69.3,80.0,78.0
20160118114500,150.0,144.0,48.0,30,90.1,100,70.0,80.0,78.0
20160118120000,150.0,142.2,47.4,30,88.7,100,70.7,80.0,78.0
20160118121500,150.0,142.2,47.4,30,96.8,100,71.2,80.0,78.0
20160118123000,150.0,144.0,48.0,30,88.7,100,71.6,80.0,78.0
20160118124500,150.0,148.2,49.4,30,100.8,100,72.0,80.0,78.0
20160118130000,150.0,150.6,50.2,30,94.8,100,72.3,80.0,78.0
20160118131500,150.0,148.2,49.4,30,89.8,100,72.6,80.0,78.0
20160118133000,150.0,148.2,49.4,30,85.0,100,72.7,80.0,78.0
20160118134500,150.0,150.0,50.0,30,99.0,100,72.8,80.0,78.0
20160118140000,150.0,147.6,49.2,30,89.9,100,72.9,80.0,78.0
20160118141500,150.0,147.6,49.2,30,95.5,100,72.9,80.0,78.0
20160118143000,150.0,147.6,49.2,30,100.2,100,72.9,80.0,78.0
20160118144500,150.0,147.6,49.2,30,90.5,100,73.1,80.0,78.0
20160118150000,150.0,147.6,49.2,30,93.7,100,73.3,80.0,78.0
20160118151500,150.0,147.6,49.2,30,101.8,100,73.4,80.0,78.0
20160118153000,150.0,147.6,49.2,30,96.0,100,73.3,80.0,78.0
20160118154500,150.0,145.2,48.4,30,90.4,100,73.4,80.0,78.0
20160118160000,150.0,147.6,49.2,30,94.9,100,73.4,80.0,78.0
20160118161500,150.0,151.8,50.6,30,99.6,100,73.3,80.0,78.0
20160118163000,150.0,148.2,49.4,30,92.5,100,73.4,80.0,78.0
20160118164500,150.0,148.2,49.4,30,92.5,100,73.3,80.0,78.0
20160118170000,150.0,148.2,49.4,30,97.0,100,73.2,80.0,78.0
20160118171500,150.0,148.2,49.4,30,101.0,100,73.1,80.0,78.0
20160118173000,150.0,145.2,48.4,30,97.0,100,73.0,80.0,78.0
