PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160118174500,150.0,145.2,48.4,30,88.7,100,73.0,80.0,78.0
20160118180000,150.0,147.6,49.2,30,94.0,100,72.9,80.0,78.0
20160118181500,150.0,145.2,48.4,30,88.7,100,72.9,80.0,78.0
20160118183000,150.0,147.6,49.2,30,101.0,100,72.9,80.0,78.0
20160118184500,150.0,147.6,49.2,30,90.8,100,72.9,80.0,78.0
20160118190000,150.0,150.6,50.2,30,93.7,100,72.8,80.0,78.0
20160118191500,150.0,150.6,50.2,30,100.1,100,72.8,80.0,78.0
20160118193000,150.0,150.6,50.2,30,97.9,100,72.8,80.0,78.0
20160118194500,150.0,148.2,49.4,30,96.6,100,72.7,80.0,78.0
20160118200000,150.0,150.6,50.2,30,91.6,100,72.7,80.0,78.0
20160118201500,150.0,147.6,49.2,30,89.8,100,72.7,80.0,78.0
20160118203000,150.0,147.6,49.2,30,89.8,100,72.7,80.0,78.0
20160118204500,150.0,147.6,49.2,30,89.8,100,72.6,80.0,78.0
20160118210000,150.0,147.6,49.2,30,89.8,100,72.6,80.0,78.0
20160118211500,150.0,145.2,48.4,30,98.4,100,72.6,80.0,78.0
20160118213000,150.0,140.4,46.8,30,92.3,100,72.6,80.0,78.0
20160118214500,150.0,144.6,48.2,30,88.7,100,72.6,80.0,78.0
20160118220000,150.0,144.6,48.2,30,91.2,100,72.5,80.0,78.0
20160118221500,150.0,142.8,47.6,30,93.6,100,72.5,80.0,78.0
20160118223000,150.0,142.8,47.6,30,98.4,100,72.4,80.0,78.0
20160118224500,150.0,144.6,48.2,30,86.0,100,72.4,80.0,78.0
20160118230000,150.0,141.0,47.0,30,97.8,100,72.3,80.0,78.0
20160118231500,150.0,141.0,47.0,30,95.3,100,72.3,80.0,78.0
20160118233000,150.0,141.0,47.0,30,98.4,100,72.3,80.0,78.0
20160118234500,150.0,142.8,47.6,30,94.6,100,72.3,80.0,78.0
20160119000000,150.0,142.8,47.6,30,91.6,100,72.3,80.0,78.0
20160119001500,150.0,142.8,47.6,30,99.5,100,72.3,80.0,78.0
20160119003000,150.0,146.4,48.8,30,99.5,100,72.2,80.0,78.0
20160119004500,150.0,142.2,47.4,30,97.8,100,72.2,80.0,78.0
20160119010000,150.0,139.2,46.4,30,86.0,100,72.1,80.0,78.0
20160119011500,150.0,141.0,47.0,30,93.6,100,72.0,80.0,78.0
20160119013000,150.0,141.0,47.0,30,87.4,100,71.8,80.0,78.0
20160119014500,150.0,141.0,47.0,30,84.3,100,71.8,80.0,78.0
20160119020000,150.0,142.8,47.6,30,97.2,100,71.8,80.0,78.0
20160119021500,150.0,141.0,47.0,30,86.9,100,71.8,80.0,78.0
20160119023000,150.0,141.0,47.0,30,94.1,100,71.6,80.0,78.0
20160119024500,150.0,146.4,48.8,30,99.0,100,71.7,80.0,78.0
20160119030000,150.0,144.0,48.0,30,97.8,100,71.7,80.0,78.0
20160119031500,150.0,144.0,48.0,30,97.8,100,71.7,80.0,78.0
20160119033000,150.0,144.0,48.0,30,97.8,100,71.7,80.0,78.0
20160119034500,150.0,142.2,47.4,30,96.6,100,71.7,80.0,78.0
20160119040000,150.0,144.6,48.2,30,88.0,100,71.7,80.0,78.0
20160119041500,150.0,147.0,49.0,30,91.2,100,71.7,80.0,78.0
20160119043000,150.0,147.0,49.0,30,97.2,100,71.7,80.0,78.0
20160119044500,150.0,145.2,48.4,30,97.2,100,71.7,80.0,78.0
20160119050000,150.0,145.2,48.4,30,89.8,100,71.7,80.0,78.0
20160119051500,150.0,145.2,48.4,30,99.5,100,71.8,80.0,78.0
20160119053000,150.0,145.2,48.4,30,97.2,100,71.7,80.0,78.0
20160119054500,150.0,145.2,48.4,30,96.0,100,71.7,80.0,78.0
20160119060000,150.0,142.2,47.4,30,90.3,100,71.8,80.0,78.0
20160119061500,150.0,142.2,47.4,30,96.3,100,71.8,80.0,78.0
20160119063000,150.0,145.2,48.4,30,97.8,100,71.8,80.0,78.0
20160119064500,150.0,147.0,49.0,30,94.8,100,71.8,80.0,78.0
20160119070000,150.0,147.0,49.0,30,92.1,100,71.9,80.0,78.0
20160119071500,150.0,147.0,49.0,30,97.2,100,71.8,80.0,78.0
20160119073000,150.0,142.2,47.4,30,94.1,100,71.8,80.0,78.0
20160119074500,150.0,145.2,48.4,30,95.5,100,72.0,80.0,78.0
20160119080000,150.0,145.2,48.4,30,97.2,100,72.2,80.0,78.0
20160119081500,150.0,142.8,47.6,30,97.2,100,72.4,80.0,78.0
20160119083000,150.0,142.8,47.6,31,90.6,100,72.6,80.0,78.0
20160119084500,150.0,139.8,46.6,31,97.8,100,73.0,80.0,78.0
20160119090000,150.0,145.2,48.4,31,99.0,100,73.2,80.0,78.0
20160119091500,150.0,150.0,50.0,31,99.0,100,73.6,80.0,78.0
20160119093000,150.0,146.4,48.8,31,99.0,100,74.0,80.0,78.0
20160119094500,150.0,151.8,50.6,31,99.0,100,74.3,80.0,78.0
20160119100000,150.0,156.0,52.0,31,96.5,100,74.6,80.0,78.0
20160119101500,150.0,153.0,51.0,31,89.3,100,74.2,80.0,78.0
20160119103000,150.0,153.0,51.0,31,99.7,100,74.1,80.0,78.0
20160119104500,150.0,153.0,51.0,31,98.5,100,74.2,80.0,78.0
20160119110000,150.0,156.0,52.0,31,91.1,100,74.2,80.0,78.0
20160119111500,150.0,156.0,52.0,31,100.3,100,74.1,80.0,78.0
20160119113000,150.0,153.6,51.2,31,96.7,100,74.3,80.0,78.0
20160119114500,150.0,156.6,52.2,31,89.3,100,74.1,80.0,78.0
20160119120000,150.0,156.6,52.2,31,93.0,100,73.7,80.0,78.0
20160119121500,150.0,154.8,51.6,31,101.6,100,73.7,80.0,78.0
20160119123000,150.0,154.8,51.6,31,97.8,100,73.7,80.0,78.0
20160119124500,150.0,154.8,51.6,31,89.9,100,73.7,80.0,78.0
20160119130000,150.0,157.8,52.6,31,92.4,100,73.6,80.0,78.0
20160119131500,150.0,157.8,52.6,31,100.3,100,73.6,80.0,78.0
20160119133000,150.0,154.8,51.6,31,100.3,100,73.7,80.0,78.0
20160119134500,150.0,154.8,51.6,31,91.6,100,73.4,80.0,78.0
20160119140000,150.0,154.8,51.6,31,91.6,100,73.4,80.0,78.0
20160119141500,150.0,154.8,51.6,31,98.1,100,73.4,80.0,78.0
20160119143000,150.0,154.8,51.6,31,100.2,100,73.3,80.0,78.0
20160119144500,150.0,154.8,51.6,31,91.6,100,73.3,80.0,78.0
20160119150000,150.0,159.0,53.0,31,91.6,100,73.3,80.0,78.0
20160119151500,150.0,159.0,53.0,31,94.0,100,73.3,80.0,78.0
20160119153000,150.0,155.4,51.8,31,101.9,100,73.2,80.0,78.0
20160119154500,150.0,155.4,51.8,31,95.2,100,73.2,80.0,78.0
20160119160000,150.0,155.4,51.8,31,90.5,100,73.2,80.0,78.0
20160119161500,150.0,152.4,50.8,31,92.4,100,73.3,80.0,78.0
20160119163000,150.0,152.4,50.8,31,97.8,100,73.3,80.0,78.0
20160119164500,150.0,152.4,50.8,31,100.6,100,73.4,80.0,78.0
20160119170000,150.0,152.4,50.8,31,93.5,100,73.3,80.0,78.0
20160119171500,150.0,152.4,50.8,31,91.1,100,73.2,80.0,78.0
20160119173000,150.0,154.8,51.6,31,94.9,100,73.3,80.0,78.0
20160119174500,150.0,154.8,51.6,31,100.2,100,73.2,80.0,78.0
20160119180000,150.0,154.8,51.6,31,94.6,100,73.1,80.0,78.0
20160119181500,150.0,156.6,52.2,31,89.3,100,72.9,80.0,78.0
20160119183000,150.0,153.6,51.2,31,91.1,100,72.9,80.0,78.0
20160119184500,150.0,153.6,51.2,31,97.8,100,72.7,80.0,78.0
20160119190000,150.0,153.6,51.2,31,90.3,100,72.7,80.0,78.0
20160119191500,150.0,151.8,50.6,31,97.5,100,72.6,80.0,78.0
20160119193000,150.0,150.0,50.0,31,94.7,100,72.4,80.0,78.0
20160119194500,150.0,153.0,51.0,31,88.1,100,72.4,80.0,78.0
20160119200000,150.0,153.0,51.0,31,94.4,100,72.6,80.0,78.0
20160119201500,150.0,153.0,51.0,31,100.8,100,72.4,80.0,78.0
20160119203000,150.0,155.4,51.8,31,92.9,100,72.4,80.0,78.0
20160119204500,150.0,152.4,50.8,31,92.9,100,72.3,80.0,78.0
20160119210000,150.0,152.4,50.8,31,99.6,100,72.2,80.0,78.0
20160119211500,150.0,150.0,50.0,31,89.8,100,72.2,80.0,78.0
20160119213000,150.0,152.4,50.8,30,94.2,100,72.4,80.0,78.0
20160119214500,150.0,152.4,50.8,30,100.2,100,72.6,80.0,78.0
20160119220000,150.0,149.4,49.8,30,95.5,100,72.7,80.0,78.0
20160119221500,150.0,149.4,49.8,30,90.5,100,72.8,80.0,78.0
20160119223000,150.0,147.0,49.0,30,94.9,100,72.8,80.0,78.0
20160119224500,150.0,147.0,49.0,30,98.4,100,72.7,80.0,78.0
20160119230000,150.0,147.0,49.0,30,88.1,100,72.8,80.0,78.0
20160119231500,150.0,147.0,49.0,30,91.7,100,72.8,80.0,78.0
20160119233000,150.0,147.0,49.0,30,91.7,100,72.9,80.0,78.0
20160119234500,150.0,147.0,49.0,30,95.9,100,72.9,80.0,78.0
20160120000000,150.0,144.6,48.2,30,97.2,100,72.9,80.0,78.0
20160120001500,150.0,147.6,49.2,30,97.2,100,72.9,80.0,78.0
20160120003000,150.0,147.6,49.2,30,98.9,100,72.9,80.0,78.0
20160120004500,150.0,147.6,49.2,30,93.2,100,72.9,80.0,78.0
20160120010000,150.0,147.6,49.2,30,99.7,100,73.0,80.0,78.0
20160120011500,150.0,150.0,50.0,30,91.1,100,73.1,80.0,78.0
20160120013000,150.0,147.0,49.0,30,91.1,100,73.1,80.0,78.0
20160120014500,150.0,147.0,49.0,30,92.4,100,73.1,80.0,78.0
20160120020000,150.0,147.0,49.0,30,101.0,100,73.1,80.0,78.0
20160120021500,150.0,147.0,49.0,30,96.3,100,73.2,80.0,78.0
20160120023000,150.0,145.2,48.4,30,99.7,100,73.2,80.0,78.0
20160120024500,150.0,147.6,49.2,30,89.3,100,73.2,80.0,78.0
20160120030000,150.0,149.4,49.8,30,100.2,100,73.2,80.0,78.0
20160120031500,150.0,145.2,48.4,30,90.5,100,73.2,80.0,78.0
20160120033000,150.0,147.0,49.0,30,100.2,100,73.2,80.0,78.0
20160120034500,150.0,147.0,49.0,30,91.7,100,73.2,80.0,78.0
20160120040000,150.0,145.2,48.4,30,86.9,100,73.1,80.0,78.0
20160120041500,150.0,147.6,49.2,30,99.0,100,73.2,80.0,78.0
20160120043000,150.0,147.6,49.2,30,89.9,100,73.2,80.0,78.0
20160120044500,150.0,147.6,49.2,30,100.2,100,73.3,80.0,78.0
20160120050000,150.0,147.6,49.2,30,98.4,100,73.3,80.0,78.0
20160120051500,150.0,145.2,48.4,30,98.4,100,73.3,80.0,78.0
20160120053000,150.0,148.2,49.4,30,91.7,100,73.2,80.0,78.0
20160120054500,150.0,145.2,48.4,30,100.2,100,73.2,80.0,78.0
20160120060000,150.0,145.2,48.4,30,89.2,100,73.2,80.0,78.0
20160120061500,150.0,147.6,49.2,30,89.2,100,73.2,80.0,78.0
20160120063000,150.0,147.6,49.2,30,97.7,100,73.2,80.0,78.0
20160120064500,150.0,144.6,48.2,30,99.1,100,73.2,80.0,78.0
20160120070000,150.0,147.0,49.0,30,99.1,100,73.2,80.0,78.0
20160120071500,150.0,147.0,49.0,30,86.2,100,73.3,80.0,78.0
20160120073000,150.0,145.2,48.4,31,97.9,100,73.2,80.0,78.0
20160120074500,150.0,145.2,48.4,31,92.9,100,73.1,80.0,78.0
20160120080000,150.0,145.2,48.4,31,100.3,100,73.0,80.0,78.0
20160120081500,150.0,145.2,48.4,31,86.6,100,72.9,80.0,78.0
20160120083000,150.0,150.6,50.2,31,98.4,100,72.9,80.0,78.0
20160120084500,150.0,147.6,49.2,31,86.9,100,72.9,80.0,78.0
20160120090000,150.0,147.6,49.2,31,101.0,100,72.9,80.0,78.0
20160120091500,150.0,147.6,49.2,31,86.8,100,73.0,80.0,78.0
20160120093000,150.0,147.6,49.2,31,94.7,100,73.1,80.0,78.0
20160120094500,150.0,144.0,48.0,31,97.0,100,73.2,80.0,78.0
20160120100000,150.0,147.6,49.2,31,90.1,100,73.2,80.0,78.0
20160120101500,150.0,151.8,50.6,31,86.3,100,73.2,80.0,78.0
20160120103000,150.0,154.8,51.6,31,90.0,100,73.4,80.0,78.0
20160120104500,150.0,151.8,50.6,31,92.3,100,73.2,80.0,78.0
20160120110000,150.0,151.8,50.6,31,96.2,100,73.4,80.0,78.0
20160120111500,150.0,151.8,50.6,31,89.3,100,74.1,80.0,78.0
20160120113000,150.0,151.8,50.6,31,86.8,100,74.4,80.0,78.0
20160120114500,150.0,151.8,50.6,31,86.8,100,74.6,80.0,78.0
20160120120000,150.0,151.8,50.6,31,94.5,100,74.7,80.0,78.0
20160120121500,150.0,150.0,50.0,31,89.3,100,74.9,80.0,78.0
20160120123000,150.0,150.0,50.0,31,89.3,100,75.1,80.0,78.0
20160120124500,150.0,150.0,50.0,31,98.2,100,75.5,80.0,78.0
20160120130000,150.0,150.0,50.0,31,98.2,100,75.7,80.0,78.0
20160120131500,150.0,153.0,51.0,31,90.5,100,75.8,80.0,78.0
20160120133000,150.0,153.0,51.0,31,90.5,100,75.9,80.0,78.0
20160120134500,150.0,150.6,50.2,31,99.8,100,76.0,80.0,78.0
20160120140000,150.0,150.6,50.2,31,91.5,100,76.1,80.0,78.0
20160120141500,150.0,148.2,49.4,31,91.5,100,76.2,80.0,78.0
20160120143000,150.0,152.4,50.8,31,97.4,100,76.3,80.0,78.0
20160120144500,150.0,152.4,50.8,31,97.4,100,76.4,80.0,78.0
20160120150000,150.0,150.6,50.2,31,90.1,100,76.4,80.0,78.0
20160120151500,150.0,150.6,50.2,31,93.0,100,76.5,80.0,78.0
20160120153000,150.0,150.6,50.2,31,100.3,100,76.5,80.0,78.0
20160120154500,150.0,150.6,50.2,31,89.9,100,76.4,80.0,78.0
20160120160000,150.0,150.6,50.2,31,91.1,100,76.3,80.0,78.0
20160120161500,150.0,150.6,50.2,31,95.4,100,76.2,80.0,78.0
20160120163000,150.0,154.8,51.6,31,100.2,100,76.2,80.0,78.0
20160120164500,150.0,154.8,51.6,31,95.2,100,76.0,80.0,78.0
20160120170000,150.0,144.0,48.0,30,91.1,100,76.2,80.0,78.0
20160120171500,150.0,146.4,48.8,30,92.4,100,76.2,80.0,78.0
20160120173000,150.0,146.4,48.8,30,97.4,100,76.5,80.0,78.0
20160120174500,150.0,146.4,48.8,30,99.5,100,76.5,80.0,78.0
20160120180000,150.0,146.4,48.8,30,91.9,100,76.6,80.0,78.0
20160120181500,150.0,144.6,48.2,30,91.9,100,76.5,80.0,78.0
20160120183000,150.0,140.4,46.8,30,93.6,100,76.5,80.0,78.0
20160120184500,150.0,142.2,47.4,30,98.6,100,76.5,80.0,78.0
20160120190000,150.0,142.2,47.4,30,101.0,100,76.5,80.0,78.0
20160120191500,150.0,144.6,48.2,31,93.4,100,76.5,80.0,78.0
20160120193000,150.0,144.6,48.2,31,92.1,100,76.5,80.0,78.0
20160120194500,150.0,150.0,50.0,31,96.6,100,76.5,80.0,78.0
20160120200000,150.0,160.8,53.6,31,101.0,100,76.6,80.0,78.0
20160120201500,150.0,156.6,52.2,30,93.5,100,76.6,80.0,78.0
20160120203000,150.0,154.8,51.6,30,91.1,100,76.6,80.0,78.0
20160120204500,150.0,151.8,50.6,30,91.1,100,76.5,80.0,78.0
20160120210000,150.0,153.6,51.2,30,93.1,100,76.6,80.0,78.0
20160120211500,150.0,153.6,51.2,30,97.9,100,76.5,80.0,78.0
20160120213000,150.0,150.0,50.0,30,101.9,100,76.5,80.0,78.0
20160120214500,150.0,153.0,51.0,30,94.7,100,76.5,80.0,78.0
20160120220000,150.0,147.6,49.2,30,89.9,100,76.5,80.0,78.0
20160120221500,150.0,142.2,47.4,30,101.0,100,76.5,80.0,78.0
20160120223000,150.0,142.2,47.4,30,96.9,100,76.4,80.0,78.0
20160120224500,150.0,140.4,46.8,30,91.9,100,76.4,80.0,78.0
20160120230000,150.0,140.4,46.8,30,102.8,100,76.4,80.0,78.0
20160120231500,150.0,146.4,48.8,31,89.1,100,76.4,80.0,78.0
20160120233000,150.0,146.4,48.8,31,84.3,100,76.2,80.0,78.0
20160120234500,150.0,146.4,48.8,31,99.0,100,76.2,80.0,78.0
20160121000000,150.0,150.0,50.0,31,89.9,100,76.2,80.0,78.0
20160121001500,150.0,145.2,48.4,31,95.2,100,76.1,80.0,78.0
20160121003000,150.0,145.2,48.4,31,90.5,100,76.0,80.0,78.0
20160121004500,150.0,145.2,48.4,31,92.5,100,76.0,80.0,78.0
20160121010000,150.0,145.2,48.4,31,97.9,100,75.9,80.0,78.0
20160121011500,150.0,145.2,48.4,31,102.6,100,75.9,80.0,78.0
20160121013000,150.0,145.2,48.4,31,97.6,100,75.8,80.0,78.0
20160121014500,150.0,140.4,46.8,31,89.9,100,75.7,80.0,78.0
20160121020000,150.0,140.4,46.8,31,93.6,100,75.7,80.0,78.0
20160121021500,150.0,142.8,47.6,31,88.0,100,75.6,80.0,78.0
20160121023000,150.0,141.0,47.0,31,92.2,100,75.5,80.0,78.0
20160121024500,150.0,146.4,48.8,31,90.0,100,75.5,80.0,78.0
20160121030000,150.0,146.4,48.8,31,87.5,100,75.4,80.0,78.0
20160121031500,150.0,146.4,48.8,31,92.9,100,75.2,80.0,78.0
20160121033000,150.0,146.4,48.8,31,85.0,100,75.1,80.0,78.0
20160121034500,150.0,146.4,48.8,31,97.2,100,75.1,80.0,78.0
20160121040000,150.0,146.4,48.8,31,88.6,100,75.1,80.0,78.0
20160121041500,150.0,146.4,48.8,31,100.2,100,75.1,80.0,78.0
20160121043000,150.0,146.4,48.8,31,85.8,100,75.0,80.0,78.0
20160121044500,150.0,140.4,46.8,31,91.3,100,74.8,80.0,78.0
20160121050000,150.0,142.2,47.4,31,93.5,100,74.8,80.0,78.0
20160121051500,150.0,144.6,48.2,31,84.9,100,74.7,80.0,78.0
20160121053000,150.0,144.6,48.2,31,86.3,100,74.6,80.0,78.0
20160121054500,150.0,142.8,47.6,31,83.8,100,74.6,80.0,78.0
20160121060000,150.0,145.2,48.4,31,85.6,100,74.5,80.0,78.0
20160121061500,150.0,145.2,48.4,31,88.7,100,74.5,80.0,78.0
20160121063000,150.0,147.6,49.2,31,95.3,100,74.4,80.0,78.0
20160121064500,150.0,147.6,49.2,31,89.9,100,74.5,80.0,78.0
20160121070000,150.0,153.6,51.2,31,85.8,100,74.5,80.0,78.0
20160121071500,150.0,148.2,49.4,31,85.8,100,74.6,80.0,78.0
20160121073000,150.0,145.2,48.4,31,91.2,100,74.5,80.0,78.0
20160121074500,150.0,142.2,47.4,31,100.7,100,74.6,80.0,78.0
20160121080000,150.0,144.0,48.0,31,85.0,100,74.7,80.0,78.0
20160121081500,150.0,144.0,48.0,31,85.0,100,74.8,80.0,78.0
20160121083000,150.0,144.0,48.0,31,83.1,100,75.0,80.0,78.0
20160121084500,150.0,153.6,51.2,32,86.9,100,75.0,80.0,78.0
20160121090000,150.0,153.6,51.2,32,88.5,100,75.0,80.0,78.0
20160121091500,150.0,153.6,51.2,32,98.5,100,75.3,80.0,78.0
20160121093000,150.0,153.6,51.2,32,100.2,100,75.5,80.0,78.0
20160121094500,150.0,153.6,51.2,32,90.9,100,75.8,80.0,78.0
20160121100000,150.0,153.6,51.2,32,92.4,100,76.1,80.0,78.0
20160121101500,150.0,153.6,51.2,32,97.3,100,76.5,80.0,78.0
20160121103000,150.0,153.6,51.2,32,100.2,100,76.8,80.0,78.0
20160121104500,150.0,150.6,50.2,32,93.3,100,77.0,80.0,78.0
20160121110000,150.0,152.4,50.8,32,90.5,100,77.2,80.0,78.0
20160121111500,150.0,155.4,51.8,32,92.4,100,77.5,80.0,78.0
20160121113000,150.0,155.4,51.8,32,86.3,100,77.5,80.0,78.0
20160121114500,150.0,157.8,52.6,32,81.6,100,77.5,80.0,78.0
20160121120000,150.0,154.8,51.6,32,87.6,100,77.3,80.0,78.0
20160121121500,150.0,154.8,51.6,32,88.7,100,77.7,80.0,78.0
20160121123000,150.0,154.8,51.6,32,84.3,100,77.7,80.0,78.0
20160121124500,150.0,154.8,51.6,32,82.1,100,77.5,80.0,78.0
20160121130000,150.0,154.8,51.6,32,93.9,100,77.8,80.0,78.0
20160121131500,150.0,154.8,51.6,32,84.4,100,77.8,80.0,78.0
20160121133000,150.0,154.8,51.6,32,81.1,100,77.5,80.0,78.0
20160121134500,150.0,154.8,51.6,32,82.1,100,77.5,80.0,78.0
20160121140000,150.0,154.8,51.6,32,79.2,100,77.5,80.0,78.0
20160121141500,150.0,150.0,50.0,32,89.6,100,77.3,80.0,78.0
20160121143000,150.0,154.8,51.6,32,91.1,100,77.1,80.0,78.0
20160121144500,150.0,151.8,50.6,32,84.2,100,77.1,80.0,78.0
20160121150000,150.0,151.8,50.6,32,84.2,100,77.1,80.0,78.0
20160121151500,150.0,151.8,50.6,32,85.2,100,76.9,80.0,78.0
20160121153000,150.0,155.4,51.8,32,83.1,100,76.9,80.0,78.0
20160121154500,150.0,153.6,51.2,32,84.4,100,76.8,80.0,78.0
20160121160000,150.0,153.6,51.2,32,84.4,100,76.8,80.0,78.0
20160121161500,150.0,153.6,51.2,32,84.4,100,76.8,80.0,78.0
20160121163000,150.0,153.6,51.2,32,84.4,100,76.6,80.0,78.0
20160121164500,150.0,156.6,52.2,32,84.4,100,76.5,80.0,78.0
20160121170000,150.0,156.6,52.2,32,89.9,100,76.6,80.0,78.0
20160121171500,150.0,153.6,51.2,32,94.1,100,76.6,80.0,78.0
20160121173000,150.0,153.6,51.2,32,81.6,100,76.6,80.0,78.0
20160121174500,150.0,153.6,51.2,32,84.4,100,76.5,80.0,78.0
20160121180000,150.0,153.6,51.2,32,84.4,100,76.4,80.0,78.0
20160121181500,150.0,153.6,51.2,32,84.4,100,76.3,80.0,78.0
20160121183000,150.0,156.0,52.0,32,84.4,100,76.2,80.0,78.0
20160121184500,150.0,157.8,52.6,32,83.2,100,76.1,80.0,78.0
20160121190000,150.0,152.4,50.8,31,83.2,100,76.0,80.0,78.0
20160121191500,150.0,152.4,50.8,31,83.2,100,75.7,80.0,78.0
20160121193000,150.0,152.4,50.8,31,97.8,100,75.8,80.0,78.0
20160121194500,150.0,156.6,52.2,31,93.0,100,75.9,80.0,78.0
20160121200000,150.0,153.0,51.0,31,95.8,100,75.9,80.0,78.0
20160121201500,150.0,156.0,52.0,31,86.9,100,75.9,80.0,78.0
20160121203000,150.0,157.8,52.6,31,99.0,100,75.9,80.0,78.0
20160121204500,150.0,153.6,51.2,31,88.7,100,75.9,80.0,78.0
20160121210000,150.0,144.6,48.2,30,95.3,100,75.8,80.0,78.0
20160121211500,150.0,140.4,46.8,30,89.3,100,75.9,80.0,78.0
20160121213000,150.0,142.8,47.6,30,86.3,100,75.8,80.0,78.0
20160121214500,150.0,146.4,48.8,30,91.5,100,75.7,80.0,78.0
20160121220000,150.0,144.0,48.0,30,83.7,100,75.6,80.0,78.0
20160121221500,150.0,144.0,48.0,30,85.2,100,75.5,80.0,78.0
20160121223000,150.0,144.0,48.0,30,95.9,100,75.5,80.0,78.0
20160121224500,150.0,144.0,48.0,30,85.7,100,75.4,80.0,78.0
20160121230000,150.0,146.4,48.8,30,83.5,100,75.4,80.0,78.0
20160121231500,150.0,146.4,48.8,30,85.8,100,75.3,80.0,78.0
20160121233000,150.0,144.6,48.2,30,91.1,100,75.2,80.0,78.0
20160121234500,150.0,147.0,49.0,30,86.6,100,75.0,80.0,78.0
20160122000000,150.0,144.6,48.2,30,84.4,100,74.9,80.0,78.0
20160122001500,150.0,144.6,48.2,30,87.6,100,74.8,80.0,78.0
20160122003000,150.0,144.6,48.2,30,92.1,100,74.7,80.0,78.0
20160122004500,150.0,147.6,49.2,30,92.1,100,74.6,80.0,78.0
20160122010000,150.0,145.2,48.4,30,89.1,100,74.6,80.0,78.0
20160122011500,150.0,141.0,47.0,30,82.3,100,74.4,80.0,78.0
20160122013000,150.0,142.8,47.6,30,90.5,100,74.2,80.0,78.0
20160122014500,150.0,142.8,47.6,30,99.6,100,74.3,80.0,78.0
20160122020000,150.0,149.4,49.8,30,87.5,100,74.4,80.0,78.0
20160122021500,150.0,149.4,49.8,30,83.6,100,74.2,80.0,78.0
20160122023000,150.0,147.6,49.2,30,81.6,100,74.1,80.0,78.0
20160122024500,150.0,147.6,49.2,30,84.3,100,74.0,80.0,78.0
20160122030000,150.0,153.0,51.0,30,81.1,100,73.9,80.0,78.0
20160122031500,150.0,146.4,48.8,30,82.6,100,73.7,80.0,78.0
20160122033000,150.0,146.4,48.8,30,88.0,100,73.6,80.0,78.0
20160122034500,150.0,141.0,47.0,30,88.0,100,73.5,80.0,78.0
20160122040000,150.0,146.4,48.8,30,84.2,100,73.4,80.0,78.0
20160122041500,150.0,144.6,48.2,30,87.4,100,73.3,80.0,78.0
20160122043000,150.0,147.0,49.0,30,81.6,100,73.2,80.0,78.0
20160122044500,150.0,144.6,48.2,30,81.6,100,73.2,80.0,78.0
20160122050000,150.0,144.6,48.2,30,80.2,100,73.1,80.0,78.0
20160122051500,150.0,144.6,48.2,30,83.8,100,72.9,80.0,78.0
20160122053000,150.0,144.6,48.2,30,89.3,100,72.9,80.0,78.0
20160122054500,150.0,146.4,48.8,30,86.2,100,72.9,80.0,78.0
20160122060000,150.0,146.4,48.8,30,86.2,100,72.8,80.0,78.0
20160122061500,150.0,146.4,48.8,30,81.5,100,72.8,80.0,78.0
20160122063000,150.0,146.4,48.8,30,86.7,100,72.7,80.0,78.0
20160122064500,150.0,142.2,47.4,30,82.3,100,72.7,80.0,78.0
20160122070000,150.0,146.4,48.8,30,80.2,100,72.6,80.0,78.0
20160122071500,150.0,148.2,49.4,30,85.0,100,72.7,80.0,78.0
20160122073000,150.0,146.4,48.8,30,87.5,100,72.6,80.0,78.0
20160122074500,150.0,150.0,50.0,30,87.5,100,72.6,80.0,78.0
20160122080000,150.0,148.2,49.4,30,84.2,100,72.4,80.0,78.0
20160122081500,150.0,148.2,49.4,30,86.8,100,72.3,80.0,78.0
20160122083000,150.0,145.2,48.4,30,80.0,100,72.3,80.0,78.0
20160122084500,150.0,145.2,48.4,30,82.4,100,72.2,80.0,78.0
20160122090000,150.0,149.4,49.8,30,82.4,100,72.3,80.0,78.0
20160122091500,150.0,147.6,49.2,30,87.4,100,72.4,80.0,78.0
20160122093000,150.0,155.4,51.8,31,88.6,100,72.0,80.0,78.0
20160122094500,150.0,150.0,50.0,31,87.4,100,71.8,80.0,78.0
20160122100000,150.0,154.8,51.6,31,83.8,100,71.7,80.0,78.0
20160122101500,150.0,154.8,51.6,31,78.7,100,71.3,80.0,78.0
20160122103000,150.0,151.8,50.6,31,83.8,100,71.2,80.0,78.0
20160122104500,150.0,151.8,50.6,31,81.7,100,71.2,80.0,78.0
20160122110000,150.0,151.8,50.6,31,79.8,100,71.1,80.0,78.0
20160122111500,150.0,151.8,50.6,31,85.0,100,71.2,80.0,78.0
20160122113000,150.0,151.8,50.6,31,88.6,100,71.0,80.0,78.0
20160122114500,150.0,151.8,50.6,31,85.6,100,71.1,80.0,78.0
20160122120000,150.0,150.0,50.0,31,86.8,100,71.3,80.0,78.0
20160122121500,150.0,148.2,49.4,31,79.2,100,71.5,80.0,78.0
20160122123000,150.0,151.8,50.6,31,81.0,100,71.5,80.0,78.0
20160122124500,150.0,150.0,50.0,31,81.0,100,71.6,80.0,78.0
20160122130000,150.0,151.8,50.6,31,81.0,100,71.6,80.0,78.0
20160122131500,150.0,150.0,50.0,31,86.9,100,71.6,80.0,78.0
20160122133000,150.0,150.0,50.0,31,88.0,100,71.7,80.0,78.0
20160122134500,150.0,150.0,50.0,31,85.6,100,71.7,80.0,78.0
20160122140000,150.0,151.8,50.6,31,84.4,100,71.7,80.0,78.0
20160122141500,150.0,150.0,50.0,31,84.4,100,71.8,80.0,78.0
20160122143000,150.0,148.2,49.4,31,84.4,100,71.5,80.0,78.0
20160122144500,150.0,148.2,49.4,31,81.5,100,71.6,80.0,78.0
20160122150000,150.0,148.2,49.4,31,81.5,100,71.6,80.0,78.0
20160122151500,150.0,145.2,48.4,31,85.7,100,71.6,80.0,78.0
20160122153000,150.0,145.2,48.4,31,87.4,100,71.6,80.0,78.0
20160122154500,150.0,145.2,48.4,31,89.2,100,71.4,80.0,78.0
20160122160000,150.0,148.2,49.4,31,83.7,100,71.4,80.0,78.0
20160122161500,150.0,148.2,49.4,31,83.7,100,71.4,80.0,78.0
20160122163000,150.0,148.2,49.4,31,81.5,100,71.2,80.0,78.0
20160122164500,150.0,150.6,50.2,31,81.5,100,71.3,80.0,78.0
20160122170000,150.0,150.6,50.2,31,87.4,100,71.6,80.0,78.0
20160122171500,150.0,150.6,50.2,31,87.4,100,71.5,80.0,78.0
20160122173000,150.0,150.6,50.2,31,87.4,100,71.5,80.0,78.0
20160122174500,150.0,152.4,50.8,31,86.2,100,71.6,80.0,78.0
20160122180000,150.0,150.6,50.2,31,84.9,100,71.7,80.0,78.0
20160122181500,150.0,148.2,49.4,31,80.2,100,71.4,80.0,78.0
20160122183000,150.0,148.2,49.4,31,87.5,100,71.7,80.0,78.0
20160122184500,150.0,150.6,50.2,31,80.7,100,71.6,80.0,78.0
20160122190000,150.0,150.6,50.2,31,85.7,100,71.4,80.0,78.0
20160122191500,150.0,150.6,50.2,31,85.7,100,71.4,80.0,78.0
20160122193000,150.0,147.0,49.0,31,87.4,100,71.6,80.0,78.0
20160122194500,150.0,150.0,50.0,31,84.9,100,71.6,80.0,78.0
20160122200000,150.0,150.0,50.0,31,81.5,100,71.6,80.0,78.0
20160122201500,150.0,151.8,50.6,31,81.5,100,71.5,80.0,78.0
20160122203000,150.0,148.2,49.4,31,88.0,100,71.5,80.0,78.0
20160122204500,150.0,151.8,50.6,31,94.8,100,71.6,80.0,78.0
20160122210000,150.0,147.0,49.0,31,98.4,100,71.8,80.0,78.0
20160122211500,150.0,152.4,50.8,31,88.1,100,72.1,80.0,78.0
20160122213000,150.0,145.2,48.4,31,98.9,100,72.2,80.0,78.0
20160122214500,150.0,148.2,49.4,31,96.0,100,72.3,80.0,78.0
20160122220000,150.0,153.6,51.2,31,87.5,100,72.3,80.0,78.0
20160122221500,150.0,150.6,50.2,31,97.8,100,72.3,80.0,78.0
20160122223000,150.0,147.6,49.2,31,95.9,100,72.4,80.0,78.0
20160122224500,150.0,147.6,49.2,31,97.2,100,72.5,80.0,78.0
20160122230000,150.0,153.0,51.0,31,87.4,100,72.6,80.0,78.0
20160122231500,150.0,149.4,49.8,31,97.8,100,72.6,80.0,78.0
20160122233000,150.0,149.4,49.8,31,88.7,100,72.6,80.0,78.0
20160122234500,150.0,149.4,49.8,31,97.2,100,72.6,80.0,78.0
20160123000000,150.0,149.4,49.8,31,95.3,100,72.6,80.0,78.0
20160123001500,150.0,147.0,49.0,31,99.6,100,72.7,80.0,78.0
20160123003000,150.0,147.0,49.0,31,97.8,100,72.6,80.0,78.0
20160123004500,150.0,147.0,49.0,31,84.4,100,72.5,80.0,78.0
20160123010000,150.0,147.0,49.0,31,80.7,100,72.3,80.0,78.0
20160123011500,150.0,150.0,50.0,31,80.7,100,72.1,80.0,78.0
20160123013000,150.0,150.0,50.0,31,80.7,100,71.9,80.0,78.0
20160123014500,150.0,153.0,51.0,31,86.8,100,71.7,80.0,78.0
20160123020000,150.0,150.6,50.2,31,86.8,100,71.6,80.0,78.0
20160123021500,150.0,150.6,50.2,31,85.5,100,71.5,80.0,78.0
20160123023000,150.0,152.4,50.8,31,83.0,100,71.4,80.0,78.0
20160123024500,150.0,152.4,50.8,31,78.6,100,71.3,80.0,78.0
20160123030000,150.0,152.4,50.8,31,80.7,100,71.2,80.0,78.0
20160123031500,150.0,150.6,50.2,31,82.1,100,71.2,80.0,78.0
20160123033000,150.0,150.6,50.2,31,86.8,100,71.1,80.0,78.0
20160123034500,150.0,150.6,50.2,31,86.8,100,71.0,80.0,78.0
20160123040000,150.0,150.6,50.2,31,84.2,100,70.9,80.0,78.0
20160123041500,150.0,150.6,50.2,31,81.5,100,70.8,80.0,78.0
20160123043000,150.0,153.6,51.2,31,79.2,100,70.8,80.0,78.0
20160123044500,150.0,151.8,50.6,31,80.7,100,70.8,80.0,78.0
20160123050000,150.0,151.8,50.6,31,86.2,100,70.7,80.0,78.0
20160123051500,150.0,151.8,50.6,31,80.7,100,70.7,80.0,78.0
20160123053000,150.0,149.4,49.8,31,86.8,100,70.7,80.0,78.0
20160123054500,150.0,153.0,51.0,31,85.6,100,70.5,80.0,78.0
20160123060000,150.0,150.6,50.2,31,85.6,100,70.4,80.0,78.0
20160123061500,150.0,150.6,50.2,31,85.6,100,70.5,80.0,78.0
20160123063000,150.0,153.0,51.0,31,88.0,100,70.4,80.0,78.0
20160123064500,150.0,153.0,51.0,31,80.2,100,70.4,80.0,78.0
20160123070000,150.0,155.4,51.8,31,82.0,100,70.4,80.0,78.0
20160123071500,150.0,155.4,51.8,31,86.2,100,70.3,80.0,78.0
20160123073000,150.0,151.8,50.6,31,86.2,100,70.4,80.0,78.0
20160123074500,150.0,151.8,50.6,31,87.6,100,70.5,80.0,78.0
20160123080000,150.0,145.2,48.4,31,87.6,100,70.6,80.0,78.0
20160123081500,150.0,145.2,48.4,31,81.5,100,70.7,80.0,78.0
20160123083000,150.0,145.2,48.4,31,81.5,100,70.8,80.0,78.0
20160123084500,150.0,145.2,48.4,31,81.5,100,71.0,80.0,78.0
20160123090000,150.0,147.0,49.0,31,80.2,100,71.2,80.0,78.0
20160123091500,150.0,147.0,49.0,31,82.1,100,71.6,80.0,78.0
20160123093000,150.0,145.2,48.4,31,88.0,100,71.9,80.0,78.0
20160123094500,150.0,145.2,48.4,31,88.0,100,72.1,80.0,78.0
20160123100000,150.0,150.0,50.0,31,88.0,100,72.4,80.0,78.0
20160123101500,150.0,152.4,50.8,31,83.7,100,72.7,80.0,78.0
20160123103000,150.0,152.4,50.8,31,80.2,100,73.0,80.0,78.0
20160123104500,150.0,152.4,50.8,31,81.9,100,73.2,80.0,78.0
20160123110000,150.0,149.4,49.8,31,83.2,100,73.4,80.0,78.0
20160123111500,150.0,149.4,49.8,31,81.6,100,73.7,80.0,78.0
20160123113000,150.0,149.4,49.8,31,86.9,100,73.8,80.0,78.0
20160123114500,150.0,149.4,49.8,31,86.9,100,73.8,80.0,78.0
20160123120000,150.0,149.4,49.8,31,84.4,100,74.0,80.0,78.0
20160123121500,150.0,149.4,49.8,31,80.5,100,74.0,80.0,78.0
20160123123000,150.0,149.4,49.8,31,80.5,100,74.1,80.0,78.0
20160123124500,150.0,147.0,49.0,31,82.5,100,74.1,80.0,78.0
20160123130000,150.0,150.0,50.0,31,80.0,100,74.1,80.0,78.0
20160123131500,150.0,147.6,49.2,31,82.9,100,74.1,80.0,78.0
20160123133000,150.0,149.4,49.8,31,87.4,100,74.1,80.0,78.0
20160123134500,150.0,152.4,50.8,31,87.4,100,74.0,80.0,78.0
20160123140000,150.0,150.6,50.2,31,87.4,100,74.1,80.0,78.0
20160123141500,150.0,150.6,50.2,31,84.8,100,74.1,80.0,78.0
20160123143000,150.0,150.6,50.2,31,82.7,100,74.0,80.0,78.0
20160123144500,150.0,150.6,50.2,31,84.9,100,74.0,80.0,78.0
20160123150000,150.0,150.6,50.2,31,84.9,100,74.0,80.0,78.0
20160123151500,150.0,150.6,50.2,31,87.7,100,74.0,80.0,78.0
20160123153000,150.0,147.0,49.0,31,91.7,100,73.8,80.0,78.0
20160123154500,150.0,149.4,49.8,31,90.4,100,73.8,80.0,78.0
20160123160000,150.0,149.4,49.8,31,88.6,100,73.6,80.0,78.0
20160123161500,150.0,149.4,49.8,31,83.1,100,73.6,80.0,78.0
20160123163000,150.0,147.6,49.2,31,83.1,100,73.6,80.0,78.0
20160123164500,150.0,147.6,49.2,31,83.1,100,73.4,80.0,78.0
20160123170000,150.0,149.4,49.8,31,83.1,100,73.4,80.0,78.0
20160123171500,150.0,147.0,49.0,31,88.7,100,73.4,80.0,78.0
20160123173000,150.0,147.0,49.0,31,90.4,100,73.3,80.0,78.0
20160123174500,150.0,147.0,49.0,31,89.2,100,73.2,80.0,78.0
20160123180000,150.0,149.4,49.8,31,86.2,100,73.1,80.0,78.0
20160123181500,150.0,153.0,51.0,31,80.6,100,73.0,80.0,78.0
20160123183000,150.0,149.4,49.8,31,81.6,100,72.9,80.0,78.0
20160123184500,150.0,149.4,49.8,31,81.6,100,72.8,80.0,78.0
20160123190000,150.0,149.4,49.8,31,81.6,100,72.7,80.0,78.0
20160123191500,150.0,149.4,49.8,31,84.8,100,72.7,80.0,78.0
20160123193000,150.0,144.6,48.2,31,88.6,100,72.6,80.0,78.0
20160123194500,150.0,150.0,50.0,31,86.0,100,72.4,80.0,78.0
20160123200000,150.0,150.0,50.0,31,81.8,100,72.4,80.0,78.0
20160123201500,150.0,147.6,49.2,31,87.4,100,72.4,80.0,78.0
20160123203000,150.0,147.6,49.2,31,81.8,100,72.4,80.0,78.0
20160123204500,150.0,144.0,48.0,31,81.8,100,72.3,80.0,78.0
20160123210000,150.0,146.4,48.8,31,80.7,100,72.2,80.0,78.0
20160123211500,150.0,146.4,48.8,31,82.5,100,72.2,80.0,78.0
20160123213000,150.0,146.4,48.8,31,87.5,100,72.1,80.0,78.0
20160123214500,150.0,146.4,48.8,31,89.2,100,72.1,80.0,78.0
20160123220000,150.0,146.4,48.8,31,85.6,100,71.9,80.0,78.0
20160123221500,150.0,146.4,48.8,31,80.3,100,71.9,80.0,78.0
20160123223000,150.0,146.4,48.8,31,84.1,100,71.8,80.0,78.0
20160123224500,150.0,142.8,47.6,31,83.1,100,71.8,80.0,78.0
20160123230000,150.0,150.0,50.0,31,79.2,100,71.7,80.0,78.0
20160123231500,150.0,151.8,50.6,31,81.6,100,71.7,80.0,78.0
20160123233000,150.0,148.2,49.4,31,87.8,100,71.7,80.0,78.0
20160123234500,150.0,148.2,49.4,31,87.8,100,71.7,80.0,78.0
20160124000000,150.0,148.2,49.4,31,85.8,100,71.7,80.0,78.0
20160124001500,150.0,146.4,48.8,31,83.4,100,71.6,80.0,78.0
20160124003000,150.0,150.0,50.0,31,80.2,100,71.6,80.0,78.0
20160124004500,150.0,150.0,50.0,31,82.6,100,71.6,80.0,78.0
20160124010000,150.0,148.2,49.4,31,87.4,100,71.6,80.0,78.0
20160124011500,150.0,150.6,50.2,31,87.4,100,71.6,80.0,78.0
20160124013000,150.0,150.6,50.2,31,86.2,100,71.6,80.0,78.0
20160124014500,150.0,150.6,50.2,31,86.2,100,71.6,80.0,78.0
20160124020000,150.0,150.6,50.2,31,86.2,100,71.6,80.0,78.0
20160124021500,150.0,148.2,49.4,31,84.8,100,71.6,80.0,78.0
20160124023000,150.0,148.2,49.4,31,88.6,100,71.6,80.0,78.0
20160124024500,150.0,151.8,50.6,31,82.1,100,71.6,80.0,78.0
20160124030000,150.0,149.4,49.8,31,80.5,100,71.5,80.0,78.0
20160124031500,150.0,149.4,49.8,31,82.0,100,71.5,80.0,78.0
20160124033000,150.0,149.4,49.8,31,88.8,100,71.5,80.0,78.0
20160124034500,150.0,149.4,49.8,31,86.2,100,71.5,80.0,78.0
20160124040000,150.0,149.4,49.8,31,86.2,100,71.4,80.0,78.0
20160124041500,150.0,149.4,49.8,31,80.0,100,71.4,80.0,78.0
20160124043000,150.0,149.4,49.8,31,80.0,100,71.4,80.0,78.0
20160124044500,150.0,149.4,49.8,31,82.1,100,71.3,80.0,78.0
20160124050000,150.0,149.4,49.8,31,79.7,100,71.3,80.0,78.0
20160124051500,150.0,149.4,49.8,31,83.9,100,71.3,80.0,78.0
20160124053000,150.0,149.4,49.8,31,86.3,100,71.3,80.0,78.0
20160124054500,150.0,149.4,49.8,31,85.0,100,71.2,80.0,78.0
20160124060000,150.0,149.4,49.8,31,87.9,100,71.3,80.0,78.0
20160124061500,150.0,149.4,49.8,31,86.2,100,71.2,80.0,78.0
20160124063000,150.0,152.4,50.8,31,86.2,100,71.2,80.0,78.0
20160124064500,150.0,145.2,48.4,31,82.4,100,71.2,80.0,78.0
20160124070000,150.0,147.6,49.2,31,80.1,100,71.2,80.0,78.0
20160124071500,150.0,147.6,49.2,31,81.7,100,71.2,80.0,78.0
20160124073000,150.0,147.6,49.2,31,85.3,100,71.2,80.0,78.0
20160124074500,150.0,150.0,50.0,31,89.8,100,71.3,80.0,78.0
20160124080000,150.0,145.2,48.4,31,84.9,100,71.4,80.0,78.0
20160124081500,150.0,150.6,50.2,31,82.9,100,71.6,80.0,78.0
20160124083000,150.0,150.6,50.2,31,79.7,100,71.9,80.0,78.0
20160124084500,150.0,147.6,49.2,31,82.2,100,72.2,80.0,78.0
20160124090000,150.0,147.6,49.2,31,80.6,100,72.5,80.0,78.0
20160124091500,150.0,150.0,50.0,31,82.7,100,72.8,80.0,78.0
20160124093000,150.0,150.0,50.0,31,86.9,100,73.1,80.0,78.0
20160124094500,150.0,141.0,47.0,31,89.8,100,73.3,80.0,78.0
20160124100000,150.0,146.4,48.8,31,83.5,100,73.6,80.0,78.0
20160124101500,150.0,144.0,48.0,31,83.5,100,73.7,80.0,78.0
20160124103000,150.0,146.4,48.8,31,81.6,100,74.0,80.0,78.0
20160124104500,150.0,144.0,48.0,31,83.7,100,74.2,80.0,78.0
20160124110000,150.0,150.0,50.0,31,81.4,100,74.5,80.0,78.0
20160124111500,150.0,150.0,50.0,31,81.4,100,74.6,80.0,78.0
20160124113000,150.0,148.2,49.4,31,88.5,100,74.8,80.0,78.0
20160124114500,150.0,148.2,49.4,31,89.8,100,74.9,80.0,78.0
20160124120000,150.0,148.2,49.4,31,86.2,100,75.0,80.0,78.0
20160124121500,150.0,148.2,49.4,31,81.6,100,75.1,80.0,78.0
20160124123000,150.0,148.2,49.4,31,80.7,100,75.1,80.0,78.0
20160124124500,150.0,145.2,48.4,31,82.6,100,75.1,80.0,78.0
20160124130000,150.0,147.6,49.2,31,82.6,100,75.1,80.0,78.0
20160124131500,150.0,147.6,49.2,31,87.0,100,75.2,80.0,78.0
20160124133000,150.0,145.2,48.4,31,92.4,100,75.2,80.0,78.0
20160124134500,150.0,145.2,48.4,31,82.6,100,75.2,80.0,78.0
20160124140000,150.0,145.2,48.4,31,82.6,100,75.2,80.0,78.0
20160124141500,150.0,142.8,47.6,31,85.6,100,75.3,80.0,78.0
20160124143000,150.0,142.8,47.6,31,91.9,100,75.3,80.0,78.0
20160124144500,150.0,142.8,47.6,31,91.9,100,75.2,80.0,78.0
20160124150000,150.0,142.8,47.6,31,87.9,100,75.2,80.0,78.0
20160124151500,150.0,145.2,48.4,31,83.2,100,75.2,80.0,78.0
20160124153000,150.0,145.2,48.4,31,85.6,100,75.2,80.0,78.0
20160124154500,150.0,142.2,47.4,31,92.9,100,75.2,80.0,78.0
20160124160000,150.0,144.6,48.2,31,85.8,100,75.1,80.0,78.0
20160124161500,150.0,141.0,47.0,31,89.2,100,75.1,80.0,78.0
20160124163000,150.0,141.0,47.0,31,86.8,100,75.1,80.0,78.0
20160124164500,150.0,141.0,47.0,31,83.8,100,75.1,80.0,78.0
20160124170000,150.0,141.0,47.0,31,92.9,100,75.0,80.0,78.0
20160124171500,150.0,146.4,48.8,31,83.8,100,75.0,80.0,78.0
20160124173000,150.0,144.6,48.2,31,83.8,100,74.9,80.0,78.0
20160124174500,150.0,142.8,47.6,31,85.7,100,74.9,80.0,78.0
20160124180000,150.0,142.8,47.6,31,93.1,100,74.8,80.0,78.0
20160124181500,150.0,145.2,48.4,31,93.1,100,74.8,80.0,78.0
20160124183000,150.0,142.2,47.4,31,93.1,100,74.7,80.0,78.0
20160124184500,150.0,150.0,50.0,31,86.2,100,74.9,80.0,78.0
20160124190000,150.0,150.0,50.0,31,93.6,100,74.7,80.0,78.0
20160124191500,150.0,148.2,49.4,31,82.6,100,74.8,80.0,78.0
20160124193000,150.0,148.2,49.4,31,82.6,100,74.7,80.0,78.0
20160124194500,150.0,150.0,50.0,31,84.4,100,74.7,80.0,78.0
20160124200000,150.0,150.0,50.0,31,84.4,100,74.6,80.0,78.0
20160124201500,150.0,152.4,50.8,31,93.5,100,74.6,80.0,78.0
20160124203000,150.0,147.6,49.2,31,82.5,100,74.5,80.0,78.0
20160124204500,150.0,147.6,49.2,31,82.5,100,74.3,80.0,78.0
20160124210000,150.0,147.6,49.2,31,84.2,100,74.1,80.0,78.0
20160124211500,150.0,149.4,49.8,31,82.1,100,74.1,80.0,78.0
20160124213000,150.0,152.4,50.8,31,84.0,100,74.0,80.0,78.0
20160124214500,150.0,150.0,50.0,31,90.5,100,74.1,80.0,78.0
20160124220000,150.0,148.2,49.4,31,90.5,100,74.0,80.0,78.0
20160124221500,150.0,150.0,50.0,31,88.3,100,73.8,80.0,78.0
20160124223000,150.0,150.0,50.0,31,82.9,100,73.8,80.0,78.0
20160124224500,150.0,150.0,50.0,31,79.7,100,73.7,80.0,78.0
20160124230000,150.0,147.6,49.2,31,82.6,100,73.7,80.0,78.0
20160124231500,150.0,149.4,49.8,31,81.5,100,73.6,80.0,78.0
20160124233000,150.0,144.0,48.0,31,81.5,100,73.6,80.0,78.0
20160124234500,150.0,150.0,50.0,31,87.1,100,73.3,80.0,78.0
20160125000000,150.0,146.4,48.8,31,88.6,100,73.3,80.0,78.0
20160125001500,150.0,146.4,48.8,31,88.6,100,73.3,80.0,78.0
20160125003000,150.0,148.2,49.4,31,83.1,100,73.3,80.0,78.0
20160125004500,150.0,150.0,50.0,31,80.7,100,73.3,80.0,78.0
20160125010000,150.0,150.0,50.0,31,83.1,100,73.4,80.0,78.0
20160125011500,150.0,148.2,49.4,31,82.1,100,73.4,80.0,78.0
20160125013000,150.0,150.0,50.0,31,83.9,100,73.4,80.0,78.0
20160125014500,150.0,150.0,50.0,31,87.9,100,73.4,80.0,78.0
20160125020000,150.0,151.8,50.6,31,89.8,100,73.4,80.0,78.0
20160125021500,150.0,148.2,49.4,31,88.6,100,73.4,80.0,78.0
20160125023000,150.0,150.6,50.2,31,85.3,100,73.4,80.0,78.0
20160125024500,150.0,150.6,50.2,31,81.1,100,73.4,80.0,78.0
20160125030000,150.0,150.6,50.2,31,81.1,100,73.4,80.0,78.0
20160125031500,150.0,150.6,50.2,31,83.5,100,73.4,80.0,78.0
20160125033000,150.0,148.2,49.4,31,91.6,100,73.5,80.0,78.0
20160125034500,150.0,150.6,50.2,31,84.8,100,73.6,80.0,78.0
20160125040000,150.0,150.6,50.2,31,83.0,100,73.6,80.0,78.0
20160125041500,150.0,148.2,49.4,31,83.9,100,73.6,80.0,78.0
20160125043000,150.0,150.6,50.2,31,89.8,100,73.7,80.0,78.0
20160125044500,150.0,148.2,49.4,31,89.8,100,73.6,80.0,78.0
20160125050000,150.0,148.2,49.4,31,88.9,100,73.7,80.0,78.0
20160125051500,150.0,148.2,49.4,31,83.1,100,73.7,80.0,78.0
20160125053000,150.0,148.2,49.4,31,87.7,100,73.8,80.0,78.0
20160125054500,150.0,150.6,50.2,31,91.1,100,73.8,80.0,78.0
20160125060000,150.0,150.6,50.2,31,91.1,100,73.8,80.0,78.0
20160125061500,150.0,150.6,50.2,31,82.0,100,74.0,80.0,78.0
20160125063000,150.0,150.6,50.2,31,84.3,100,74.0,80.0,78.0
20160125064500,150.0,148.2,49.4,31,87.1,100,74.1,80.0,78.0
20160125070000,150.0,148.2,49.4,31,99.2,100,74.3,80.0,78.0
20160125071500,150.0,150.6,50.2,31,82.1,100,74.3,80.0,78.0
20160125073000,150.0,153.0,51.0,31,85.4,100,74.3,80.0,78.0
20160125074500,150.0,154.8,51.6,31,88.6,100,74.3,80.0,78.0
20160125080000,150.0,154.8,51.6,31,88.6,100,74.5,80.0,78.0
20160125081500,150.0,150.0,50.0,31,84.4,100,74.5,80.0,78.0
20160125083000,150.0,148.2,49.4,31,86.9,100,74.6,80.0,78.0
20160125084500,150.0,148.2,49.4,31,87.9,100,74.6,80.0,78.0
20160125090000,150.0,148.2,49.4,31,83.2,100,74.7,80.0,78.0
20160125091500,150.0,148.2,49.4,31,84.4,100,74.8,80.0,78.0
20160125093000,150.0,148.2,49.4,31,88.1,100,74.9,80.0,78.0
20160125094500,150.0,150.0,50.0,31,88.1,100,75.0,80.0,78.0
20160125100000,150.0,150.0,50.0,31,84.5,100,75.0,80.0,78.0
20160125101500,150.0,150.0,50.0,31,87.5,100,75.1,80.0,78.0
20160125103000,150.0,148.2,49.4,31,92.1,100,75.2,80.0,78.0
20160125104500,150.0,148.2,49.4,31,83.2,100,75.2,80.0,78.0
20160125110000,150.0,148.2,49.4,31,85.6,100,75.4,80.0,78.0
20160125111500,150.0,148.2,49.4,31,87.6,100,75.5,80.0,78.0
20160125113000,150.0,148.2,49.4,31,88.6,100,75.5,80.0,78.0
20160125114500,150.0,148.2,49.4,31,83.8,100,75.5,80.0,78.0
20160125120000,150.0,148.2,49.4,31,87.5,100,75.5,80.0,78.0
20160125121500,150.0,148.2,49.4,31,92.3,100,75.6,80.0,78.0
20160125123000,150.0,148.2,49.4,31,87.6,100,75.7,80.0,78.0
20160125124500,150.0,148.2,49.4,31,84.9,100,75.7,80.0,78.0
20160125130000,150.0,151.8,50.6,31,88.1,100,75.9,80.0,78.0
20160125131500,150.0,148.2,49.4,31,93.5,100,75.9,80.0,78.0
20160125133000,150.0,148.2,49.4,31,83.8,100,76.0,80.0,78.0
20160125134500,150.0,148.2,49.4,31,85.6,100,75.9,80.0,78.0
20160125140000,150.0,148.2,49.4,31,94.1,100,75.9,80.0,78.0
20160125141500,150.0,148.2,49.4,31,88.5,100,75.9,80.0,78.0
20160125143000,150.0,148.2,49.4,31,87.5,100,75.9,80.0,78.0
20160125144500,150.0,148.2,49.4,31,90.7,100,75.9,80.0,78.0
20160125150000,150.0,148.2,49.4,31,99.6,100,75.9,80.0,78.0
20160125151500,150.0,148.2,49.4,31,90.5,100,76.0,80.0,78.0
20160125153000,150.0,150.0,50.0,31,101.0,100,76.1,80.0,78.0
20160125154500,150.0,151.8,50.6,31,90.7,100,76.1,80.0,78.0
20160125160000,150.0,151.8,50.6,31,93.0,100,76.1,80.0,78.0
20160125161500,150.0,147.6,49.2,31,100.4,100,76.2,80.0,78.0
20160125163000,150.0,147.6,49.2,31,100.4,100,76.2,80.0,78.0
20160125164500,150.0,153.6,51.2,31,88.6,100,76.0,80.0,78.0
20160125170000,150.0,151.8,50.6,31,101.0,100,76.0,80.0,78.0
20160125171500,150.0,151.8,50.6,31,89.3,100,76.0,80.0,78.0
20160125173000,150.0,151.8,50.6,31,87.4,100,75.9,80.0,78.0
20160125174500,150.0,151.8,50.6,31,82.1,100,75.7,80.0,78.0
20160125180000,150.0,151.8,50.6,31,86.2,100,75.7,80.0,78.0
20160125181500,150.0,151.8,50.6,31,85.0,100,75.6,80.0,78.0
20160125183000,150.0,151.8,50.6,31,93.5,100,75.5,80.0,78.0
20160125184500,150.0,150.0,50.0,31,86.0,100,75.4,80.0,78.0
20160125190000,150.0,150.0,50.0,31,87.3,100,75.4,80.0,78.0
20160125191500,150.0,150.0,50.0,31,84.1,100,75.2,80.0,78.0
20160125193000,150.0,157.8,52.6,31,86.9,100,75.3,80.0,78.0
20160125194500,150.0,150.6,50.2,30,92.4,100,75.5,80.0,78.0
20160125200000,150.0,153.0,51.0,30,87.3,100,75.5,80.0,78.0
20160125201500,150.0,153.0,51.0,30,84.4,100,75.5,80.0,78.0
20160125203000,150.0,150.0,50.0,30,84.4,100,75.5,80.0,78.0
20160125204500,150.0,156.0,52.0,30,89.1,100,75.4,80.0,78.0
20160125210000,150.0,153.6,51.2,30,89.1,100,75.4,80.0,78.0
20160125211500,150.0,149.4,49.8,30,85.5,100,75.4,80.0,78.0
20160125213000,150.0,147.0,49.0,30,85.5,100,75.4,80.0,78.0
20160125214500,150.0,151.8,50.6,30,93.6,100,75.4,80.0,78.0
20160125220000,150.0,148.2,49.4,30,86.3,100,75.4,80.0,78.0
20160125221500,150.0,150.6,50.2,30,86.3,100,75.3,80.0,78.0
20160125223000,150.0,148.2,49.4,30,86.3,100,75.3,80.0,78.0
20160125224500,150.0,148.2,49.4,30,94.1,100,75.2,80.0,78.0
20160125230000,150.0,150.0,50.0,30,92.3,100,75.2,80.0,78.0
20160125231500,150.0,147.6,49.2,30,83.7,100,75.2,80.0,78.0
20160125233000,150.0,145.2,48.4,30,85.3,100,75.1,80.0,78.0
20160125234500,150.0,147.0,49.0,30,93.5,100,75.2,80.0,78.0
20160126000000,150.0,144.0,48.0,30,96.5,100,75.2,80.0,78.0
20160126001500,150.0,147.0,49.0,30,101.0,100,75.4,80.0,78.0
20160126003000,150.0,144.0,48.0,30,91.9,100,75.4,80.0,78.0
20160126004500,150.0,140.4,46.8,30,91.9,100,75.5,80.0,78.0
20160126010000,150.0,142.8,47.6,30,101.0,100,75.6,80.0,78.0
20160126011500,150.0,142.8,47.6,30,92.3,100,75.6,80.0,78.0
20160126013000,150.0,142.8,47.6,30,92.3,100,75.7,80.0,78.0
20160126014500,150.0,142.8,47.6,30,101.0,100,75.7,80.0,78.0
20160126020000,150.0,142.8,47.6,30,91.1,100,75.7,80.0,78.0
20160126021500,150.0,142.8,47.6,30,93.6,100,75.8,80.0,78.0
20160126023000,150.0,144.6,48.2,30,100.2,100,75.9,80.0,78.0
20160126024500,150.0,144.6,48.2,30,90.5,100,75.9,80.0,78.0
20160126030000,150.0,144.6,48.2,30,96.1,100,75.9,80.0,78.0
20160126031500,150.0,144.6,48.2,30,99.0,100,75.9,80.0,78.0
20160126033000,150.0,146.4,48.8,30,90.5,100,75.9,80.0,78.0
20160126034500,150.0,139.2,46.4,30,101.6,100,76.0,80.0,78.0
20160126040000,150.0,142.8,47.6,30,93.5,100,75.9,80.0,78.0
20160126041500,150.0,144.6,48.2,30,93.5,100,75.9,80.0,78.0
20160126043000,150.0,141.0,47.0,30,100.7,100,75.9,80.0,78.0
20160126044500,150.0,145.2,48.4,30,91.1,100,75.9,80.0,78.0
20160126050000,150.0,145.2,48.4,30,95.7,100,76.0,80.0,78.0
20160126051500,150.0,145.2,48.4,30,99.5,100,76.0,80.0,78.0
20160126053000,150.0,142.8,47.6,30,90.5,100,76.0,80.0,78.0
20160126054500,150.0,142.8,47.6,30,101.8,100,76.0,80.0,78.0
20160126060000,150.0,141.0,47.0,30,96.6,100,76.0,80.0,78.0
20160126061500,150.0,141.0,47.0,30,91.1,100,76.1,80.0,78.0
20160126063000,150.0,141.0,47.0,30,101.0,100,76.1,80.0,78.0
20160126064500,150.0,147.0,49.0,31,90.5,100,76.0,80.0,78.0
20160126070000,150.0,155.4,51.8,31,99.0,100,75.9,80.0,78.0
20160126071500,150.0,155.4,51.8,31,92.6,100,76.1,80.0,78.0
20160126073000,150.0,153.0,51.0,31,98.0,100,76.1,80.0,78.0
20160126074500,150.0,155.4,51.8,31,89.9,100,76.1,80.0,78.0
20160126080000,150.0,146.4,48.8,31,100.4,100,76.1,80.0,78.0
20160126081500,150.0,148.2,49.4,31,95.7,100,76.0,80.0,78.0
20160126083000,150.0,148.2,49.4,31,90.5,100,76.0,80.0,78.0
20160126084500,150.0,151.8,50.6,31,97.9,100,76.0,80.0,78.0
20160126090000,150.0,148.2,49.4,31,88.7,100,76.0,80.0,78.0
20160126091500,150.0,148.2,49.4,31,91.1,100,76.0,80.0,78.0
20160126093000,150.0,150.6,50.2,31,92.4,100,76.0,80.0,78.0
20160126094500,150.0,153.6,51.2,31,101.9,100,75.9,80.0,78.0
20160126100000,150.0,151.8,50.6,31,90.4,100,75.8,80.0,78.0
20160126101500,150.0,151.8,50.6,31,98.7,100,75.7,80.0,78.0
20160126103000,150.0,151.8,50.6,31,92.2,100,75.8,80.0,78.0
20160126104500,150.0,151.8,50.6,31,96.1,100,75.9,80.0,78.0
20160126110000,150.0,149.4,49.8,31,97.8,100,75.8,80.0,78.0
20160126111500,150.0,154.8,51.6,31,86.4,100,75.9,80.0,78.0
20160126113000,150.0,150.6,50.2,31,91.7,100,75.8,80.0,78.0
20160126114500,150.0,150.6,50.2,31,96.6,100,75.8,80.0,78.0
20160126120000,150.0,152.4,50.8,31,99.6,100,75.9,80.0,78.0
20160126121500,150.0,156.0,52.0,31,88.9,100,75.8,80.0,78.0
20160126123000,150.0,145.2,48.4,30,88.9,100,76.0,80.0,78.0
20160126124500,150.0,145.2,48.4,30,85.6,100,76.0,80.0,78.0
20160126130000,150.0,145.2,48.4,30,93.5,100,76.0,80.0,78.0
20160126131500,150.0,145.2,48.4,30,85.8,100,76.0,80.0,78.0
20160126133000,150.0,145.2,48.4,30,97.2,100,76.0,80.0,78.0
20160126134500,150.0,147.6,49.2,31,86.7,100,75.9,80.0,78.0
20160126140000,150.0,147.6,49.2,31,99.6,100,75.9,80.0,78.0
20160126141500,150.0,145.2,48.4,31,88.1,100,75.9,80.0,78.0
20160126143000,150.0,145.2,48.4,31,92.5,100,75.9,80.0,78.0
20160126144500,150.0,145.2,48.4,31,100.2,100,75.9,80.0,78.0
20160126150000,150.0,149.4,49.8,31,95.4,100,75.9,80.0,78.0
20160126151500,150.0,153.6,51.2,31,91.1,100,75.9,80.0,78.0
20160126153000,150.0,155.4,51.8,31,99.6,100,75.9,80.0,78.0
20160126154500,150.0,155.4,51.8,31,92.8,100,75.9,80.0,78.0
20160126160000,150.0,155.4,51.8,31,94.8,100,76.0,80.0,78.0
20160126161500,150.0,152.4,50.8,31,97.2,100,76.0,80.0,78.0
20160126163000,150.0,152.4,50.8,31,98.5,100,75.9,80.0,78.0
20160126164500,150.0,150.6,50.2,31,95.9,100,75.9,80.0,78.0
20160126170000,150.0,152.4,50.8,31,98.5,100,75.9,80.0,78.0
20160126171500,150.0,152.4,50.8,31,88.1,100,75.8,80.0,78.0
20160126173000,150.0,150.6,50.2,31,98.4,100,75.7,80.0,78.0
20160126174500,150.0,148.2,49.4,31,98.4,100,75.7,80.0,78.0
20160126180000,150.0,151.8,50.6,31,93.0,100,75.7,80.0,78.0
20160126181500,150.0,151.8,50.6,31,95.9,100,75.6,80.0,78.0
20160126183000,150.0,151.8,50.6,31,97.8,100,75.6,80.0,78.0
20160126184500,150.0,149.4,49.8,31,97.8,100,75.6,80.0,78.0
20160126190000,150.0,147.6,49.2,31,99.6,100,75.6,80.0,78.0
20160126191500,150.0,147.6,49.2,31,98.5,100,75.5,80.0,78.0
20160126193000,150.0,147.6,49.2,31,98.5,100,75.5,80.0,78.0
20160126194500,150.0,147.6,49.2,31,98.5,100,75.5,80.0,78.0
20160126200000,150.0,147.6,49.2,31,99.6,100,75.4,80.0,78.0
20160126201500,150.0,147.6,49.2,31,98.5,100,75.2,80.0,78.0
20160126203000,150.0,145.2,48.4,31,98.5,100,75.1,80.0,78.0
20160126204500,150.0,145.2,48.4,31,98.5,100,75.1,80.0,78.0
20160126210000,150.0,147.6,49.2,31,97.1,100,75.1,80.0,78.0
20160126211500,150.0,147.6,49.2,31,88.6,100,75.1,80.0,78.0
20160126213000,150.0,149.4,49.8,31,96.5,100,75.0,80.0,78.0
20160126214500,150.0,149.4,49.8,31,93.7,100,75.0,80.0,78.0
20160126220000,150.0,152.4,50.8,31,87.5,100,75.0,80.0,78.0
20160126221500,150.0,152.4,50.8,31,94.2,100,75.2,80.0,78.0
20160126223000,150.0,150.0,50.0,31,97.9,100,75.3,80.0,78.0
20160126224500,150.0,150.0,50.0,31,100.2,100,75.2,80.0,78.0
20160126230000,150.0,153.6,51.2,31,99.1,100,75.3,80.0,78.0
20160126231500,150.0,153.6,51.2,31,100.2,100,75.2,80.0,78.0
20160126233000,150.0,149.4,49.8,31,100.2,100,75.2,80.0,78.0
20160126234500,150.0,155.4,51.8,31,98.5,100,75.2,80.0,78.0
20160127000000,150.0,151.8,50.6,31,98.5,100,75.1,80.0,78.0
20160127001500,150.0,151.8,50.6,31,98.5,100,75.1,80.0,78.0
20160127003000,150.0,151.8,50.6,31,93.5,100,75.0,80.0,78.0
20160127004500,150.0,153.6,51.2,31,98.5,100,74.9,80.0,78.0
20160127010000,150.0,155.4,51.8,31,98.5,100,74.9,80.0,78.0
20160127011500,150.0,152.4,50.8,31,83.8,100,74.8,80.0,78.0
20160127013000,150.0,152.4,50.8,31,86.4,100,74.6,80.0,78.0
20160127014500,150.0,156.0,52.0,31,95.4,100,74.5,80.0,78.0
20160127020000,150.0,153.6,51.2,31,92.5,100,74.6,80.0,78.0
20160127021500,150.0,153.6,51.2,31,99.6,100,74.6,80.0,78.0
20160127023000,150.0,150.6,50.2,31,87.1,100,74.5,80.0,78.0
20160127024500,150.0,150.6,50.2,31,89.2,100,74.2,80.0,78.0
20160127030000,150.0,154.8,51.6,31,89.2,100,74.1,80.0,78.0
20160127031500,150.0,151.8,50.6,31,91.7,100,74.0,80.0,78.0
20160127033000,150.0,156.0,52.0,31,96.9,100,74.0,80.0,78.0
20160127034500,150.0,151.8,50.6,31,96.9,100,74.1,80.0,78.0
20160127040000,150.0,156.0,52.0,31,96.9,100,74.1,80.0,78.0
20160127041500,150.0,152.4,50.8,31,89.3,100,74.1,80.0,78.0
20160127043000,150.0,152.4,50.8,31,99.6,100,74.2,80.0,78.0
