PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160127044500,150.0,152.4,50.8,31,96.6,100,74.2,80.0,78.0
20160127050000,150.0,152.4,50.8,31,96.6,100,74.2,80.0,78.0
20160127051500,150.0,149.4,49.8,31,88.8,100,74.2,80.0,78.0
20160127053000,150.0,153.0,51.0,31,97.8,100,74.2,80.0,78.0
20160127054500,150.0,153.0,51.0,31,97.8,100,74.3,80.0,78.0
20160127060000,150.0,154.8,51.6,31,87.5,100,74.2,80.0,78.0
20160127061500,150.0,152.4,50.8,31,99.0,100,74.2,80.0,78.0
20160127063000,150.0,152.4,50.8,31,96.3,100,74.2,80.0,78.0
20160127064500,150.0,150.6,50.2,31,94.7,100,74.2,80.0,78.0
20160127070000,150.0,150.6,50.2,31,98.4,100,74.3,80.0,78.0
20160127071500,150.0,150.6,50.2,31,95.9,100,74.4,80.0,78.0
20160127073000,150.0,150.6,50.2,31,89.2,100,74.5,80.0,78.0
20160127074500,150.0,144.6,48.2,31,91.8,100,74.4,80.0,78.0
20160127080000,150.0,147.0,49.0,31,89.8,100,74.1,80.0,78.0
20160127081500,150.0,147.0,49.0,31,80.7,100,73.8,80.0,78.0
20160127083000,150.0,147.0,49.0,31,80.7,100,73.7,80.0,78.0
20160127084500,150.0,153.0,51.0,31,83.2,100,73.6,80.0,78.0
20160127090000,150.0,157.8,52.6,31,89.5,100,73.6,80.0,78.0
20160127091500,150.0,157.8,52.6,31,89.5,100,73.6,80.0,78.0
20160127093000,150.0,155.4,51.8,31,87.4,100,73.7,80.0,78.0
20160127094500,150.0,155.4,51.8,31,83.0,100,73.6,80.0,78.0
20160127100000,150.0,155.4,51.8,31,80.2,100,73.6,80.0,78.0
20160127101500,150.0,155.4,51.8,31,82.6,100,73.5,80.0,78.0
20160127103000,150.0,144.0,48.0,31,82.6,100,73.7,80.0,78.0
20160127104500,150.0,150.0,50.0,31,96.6,100,73.6,80.0,78.0
20160127110000,150.0,150.0,50.0,31,93.0,100,73.8,80.0,78.0
20160127111500,150.0,152.4,50.8,31,100.2,100,74.1,80.0,78.0
20160127113000,150.0,152.4,50.8,31,86.6,100,74.2,80.0,78.0
20160127114500,150.0,150.0,50.0,31,89.3,100,74.2,80.0,78.0
20160127120000,150.0,151.8,50.6,31,89.3,100,74.3,80.0,78.0
20160127121500,150.0,151.8,50.6,31,94.0,100,74.5,80.0,78.0
20160127123000,150.0,151.8,50.6,31,100.3,100,74.7,80.0,78.0
20160127124500,150.0,149.4,49.8,31,100.3,100,74.8,80.0,78.0
20160127130000,150.0,149.4,49.8,31,95.4,100,74.9,80.0,78.0
20160127131500,150.0,149.4,49.8,31,91.1,100,74.8,80.0,78.0
20160127133000,150.0,151.8,50.6,31,97.1,100,74.9,80.0,78.0
20160127134500,150.0,148.2,49.4,31,93.6,100,75.0,80.0,78.0
20160127140000,150.0,150.6,50.2,31,96.6,100,75.1,80.0,78.0
20160127141500,150.0,147.6,49.2,31,93.6,100,75.1,80.0,78.0
20160127143000,150.0,153.0,51.0,31,101.0,100,75.2,80.0,78.0
20160127144500,150.0,149.4,49.8,31,92.4,100,75.2,80.0,78.0
20160127150000,150.0,153.0,51.0,31,99.0,100,75.2,80.0,78.0
20160127151500,150.0,153.0,51.0,31,99.0,100,75.3,80.0,78.0
20160127153000,150.0,150.6,50.2,31,101.0,100,75.5,80.0,78.0
20160127154500,150.0,150.6,50.2,31,99.7,100,75.6,80.0,78.0
20160127160000,150.0,150.6,50.2,31,93.0,100,75.5,80.0,78.0
20160127161500,150.0,150.6,50.2,31,91.7,100,75.4,80.0,78.0
20160127163000,150.0,150.6,50.2,31,89.9,100,75.4,80.0,78.0
20160127164500,150.0,146.4,48.8,31,100.4,100,75.1,80.0,78.0
20160127170000,150.0,150.6,50.2,31,94.1,100,75.1,80.0,78.0
20160127171500,150.0,150.6,50.2,31,99.0,100,75.1,80.0,78.0
20160127173000,150.0,150.6,50.2,31,99.0,100,75.2,80.0,78.0
20160127174500,150.0,155.4,51.8,31,99.0,100,75.1,80.0,78.0
20160127180000,150.0,150.0,50.0,31,94.7,100,75.1,80.0,78.0
20160127181500,150.0,150.0,50.0,31,98.4,100,74.5,80.0,78.0
20160127183000,150.0,153.6,51.2,31,98.4,100,74.8,80.0,78.0
20160127184500,150.0,156.0,52.0,31,95.3,100,74.6,80.0,78.0
20160127190000,150.0,145.2,48.4,31,93.2,100,74.2,80.0,78.0
20160127191500,150.0,150.0,50.0,31,89.7,100,74.0,80.0,78.0
20160127193000,150.0,147.0,49.0,31,89.7,100,73.7,80.0,78.0
20160127194500,150.0,147.0,49.0,31,89.7,100,73.7,80.0,78.0
20160127200000,150.0,149.4,49.8,31,88.1,100,73.6,80.0,78.0
20160127201500,150.0,149.4,49.8,31,90.5,100,73.8,80.0,78.0
20160127203000,150.0,149.4,49.8,31,91.7,100,73.7,80.0,78.0
20160127204500,150.0,149.4,49.8,31,91.7,100,73.6,80.0,78.0
20160127210000,150.0,149.4,49.8,31,91.7,100,73.5,80.0,78.0
20160127211500,150.0,145.2,48.4,31,97.2,100,73.6,80.0,78.0
20160127213000,150.0,148.2,49.4,31,98.5,100,73.8,80.0,78.0
20160127214500,150.0,148.2,49.4,31,98.5,100,74.1,80.0,78.0
20160127220000,150.0,150.6,50.2,31,98.5,100,74.2,80.0,78.0
20160127221500,150.0,144.6,48.2,31,98.5,100,74.3,80.0,78.0
20160127223000,150.0,147.6,49.2,31,98.5,100,74.3,80.0,78.0
20160127224500,150.0,147.6,49.2,31,95.3,100,74.4,80.0,78.0
20160127230000,150.0,147.6,49.2,31,91.1,100,74.4,80.0,78.0
20160127231500,150.0,149.4,49.8,31,88.1,100,74.5,80.0,78.0
20160127233000,150.0,146.4,48.8,31,97.2,100,74.5,80.0,78.0
20160127234500,150.0,146.4,48.8,31,93.5,100,74.5,80.0,78.0
20160128000000,150.0,146.4,48.8,31,98.8,100,74.5,80.0,78.0
20160128001500,150.0,146.4,48.8,31,98.8,100,74.5,80.0,78.0
20160128003000,150.0,142.8,47.6,31,97.2,100,74.5,80.0,78.0
20160128004500,150.0,146.4,48.8,31,97.2,100,74.5,80.0,78.0
20160128010000,150.0,146.4,48.8,31,98.5,100,74.5,80.0,78.0
20160128011500,150.0,144.6,48.2,31,97.2,100,74.5,80.0,78.0
20160128013000,150.0,144.6,48.2,31,97.2,100,74.6,80.0,78.0
20160128014500,150.0,144.6,48.2,31,89.8,100,74.5,80.0,78.0
20160128020000,150.0,146.4,48.8,31,99.0,100,74.6,80.0,78.0
20160128021500,150.0,146.4,48.8,31,96.0,100,74.5,80.0,78.0
20160128023000,150.0,146.4,48.8,31,89.9,100,74.6,80.0,78.0
20160128024500,150.0,146.4,48.8,31,99.6,100,74.6,80.0,78.0
20160128030000,150.0,146.4,48.8,31,96.6,100,74.6,80.0,78.0
20160128031500,150.0,146.4,48.8,31,96.6,100,74.6,80.0,78.0
20160128033000,150.0,144.0,48.0,31,89.7,100,74.7,80.0,78.0
20160128034500,150.0,146.4,48.8,31,99.1,100,74.7,80.0,78.0
20160128040000,150.0,146.4,48.8,31,96.6,100,74.6,80.0,78.0
20160128041500,150.0,149.4,49.8,31,95.3,100,74.6,80.0,78.0
20160128043000,150.0,146.4,48.8,31,98.4,100,74.6,80.0,78.0
20160128044500,150.0,146.4,48.8,31,95.9,100,74.6,80.0,78.0
20160128050000,150.0,146.4,48.8,31,88.7,100,74.6,80.0,78.0
20160128051500,150.0,146.4,48.8,31,98.4,100,74.6,80.0,78.0
20160128053000,150.0,142.8,47.6,31,96.5,100,74.6,80.0,78.0
20160128054500,150.0,146.4,48.8,31,92.4,100,74.6,80.0,78.0
20160128060000,150.0,146.4,48.8,31,96.6,100,74.6,80.0,78.0
20160128061500,150.0,148.2,49.4,31,95.4,100,74.6,80.0,78.0
20160128063000,150.0,148.2,49.4,31,96.6,100,74.5,80.0,78.0
20160128064500,150.0,148.2,49.4,31,99.0,100,74.5,80.0,78.0
20160128070000,150.0,145.2,48.4,31,97.0,100,74.5,80.0,78.0
20160128071500,150.0,149.4,49.8,31,87.5,100,74.5,80.0,78.0
20160128073000,150.0,149.4,49.8,31,97.2,100,74.5,80.0,78.0
20160128074500,150.0,147.6,49.2,31,87.5,100,74.6,80.0,78.0
20160128080000,150.0,145.2,48.4,31,97.8,100,74.6,80.0,78.0
20160128081500,150.0,147.0,49.0,31,90.4,100,74.8,80.0,78.0
20160128083000,150.0,147.0,49.0,31,98.4,100,75.1,80.0,78.0
20160128084500,150.0,144.0,48.0,31,98.4,100,75.4,80.0,78.0
20160128090000,150.0,144.0,48.0,31,98.4,100,75.6,80.0,78.0
20160128091500,150.0,147.6,49.2,31,97.2,100,76.0,80.0,78.0
20160128093000,150.0,144.0,48.0,31,97.2,100,76.4,80.0,78.0
20160128094500,150.0,147.6,49.2,31,94.4,100,76.5,80.0,78.0
20160128100000,150.0,147.6,49.2,31,94.4,100,76.8,80.0,78.0
20160128101500,150.0,147.6,49.2,31,88.7,100,76.9,80.0,78.0
20160128103000,150.0,147.6,49.2,31,88.7,100,77.1,80.0,78.0
20160128104500,150.0,151.8,50.6,31,94.2,100,77.5,80.0,78.0
20160128110000,150.0,148.2,49.4,31,95.9,100,77.7,80.0,78.0
20160128111500,150.0,148.2,49.4,32,98.5,100,77.6,80.0,78.0
20160128113000,150.0,148.2,49.4,32,90.4,100,77.7,80.0,78.0
20160128114500,150.0,148.2,49.4,32,90.4,100,77.8,80.0,78.0
20160128120000,150.0,148.2,49.4,32,92.8,100,77.9,80.0,78.0
20160128121500,0.0,0.0,0.0,0,84.3,0,78.2,80.0,78.0
20160128123000,150.0,154.8,51.6,32,68.5,100,77.5,80.0,78.0
20160128124500,150.0,152.4,50.8,32,82.1,100,76.6,80.0,78.0
20160128130000,150.0,154.8,51.6,32,83.8,100,76.9,80.0,78.0
20160128131500,150.0,150.0,50.0,32,91.7,100,76.9,80.0,78.0
20160128133000,150.0,153.0,51.0,32,94.8,100,76.9,80.0,78.0
20160128134500,150.0,153.0,51.0,32,88.7,100,77.0,80.0,78.0
20160128140000,150.0,154.8,51.6,32,91.3,100,76.9,80.0,78.0
20160128141500,150.0,152.4,50.8,32,84.3,100,76.8,80.0,78.0
20160128143000,150.0,156.6,52.2,32,85.6,100,76.8,80.0,78.0
20160128144500,150.0,156.6,52.2,31,84.3,100,76.8,80.0,78.0
20160128150000,150.0,156.6,52.2,31,91.2,100,76.6,80.0,78.0
20160128151500,150.0,156.6,52.2,31,85.9,100,76.5,80.0,78.0
20160128153000,150.0,156.6,52.2,31,83.7,100,76.4,80.0,78.0
20160128154500,150.0,156.6,52.2,31,83.7,100,76.2,80.0,78.0
20160128160000,150.0,156.6,52.2,31,93.0,100,76.0,80.0,78.0
20160128161500,150.0,154.8,51.6,31,88.6,100,75.9,80.0,78.0
20160128163000,150.0,154.8,51.6,31,83.6,100,75.8,80.0,78.0
20160128164500,150.0,151.8,50.6,31,92.4,100,75.7,80.0,78.0
20160128170000,150.0,153.6,51.2,31,92.4,100,75.6,80.0,78.0
20160128171500,150.0,155.4,51.8,31,83.2,100,75.6,80.0,78.0
20160128173000,150.0,155.4,51.8,31,90.8,100,75.5,80.0,78.0
20160128174500,150.0,153.6,51.2,31,93.5,100,75.4,80.0,78.0
20160128180000,150.0,153.6,51.2,31,82.6,100,75.3,80.0,78.0
20160128181500,150.0,153.6,51.2,31,89.3,100,75.1,80.0,78.0
20160128183000,150.0,153.6,51.2,31,90.4,100,75.0,80.0,78.0
20160128184500,150.0,153.6,51.2,31,89.2,100,74.8,80.0,78.0
20160128190000,150.0,156.6,52.2,31,85.4,100,74.7,80.0,78.0
20160128191500,150.0,154.8,51.6,31,81.5,100,74.6,80.0,78.0
20160128193000,150.0,154.8,51.6,31,81.5,100,74.6,80.0,78.0
20160128194500,150.0,152.4,50.8,31,81.5,100,74.4,80.0,78.0
20160128200000,150.0,154.8,51.6,31,81.5,100,74.3,80.0,78.0
20160128201500,150.0,154.8,51.6,31,83.8,100,74.3,80.0,78.0
20160128203000,150.0,159.0,53.0,31,88.0,100,74.3,80.0,78.0
20160128204500,150.0,153.0,51.0,30,88.0,100,74.2,80.0,78.0
20160128210000,150.0,153.0,51.0,30,85.5,100,74.2,80.0,78.0
20160128211500,150.0,153.0,51.0,30,82.4,100,74.1,80.0,78.0
20160128213000,150.0,153.0,51.0,30,81.1,100,74.1,80.0,78.0
20160128214500,150.0,153.0,51.0,30,81.1,100,74.1,80.0,78.0
20160128220000,150.0,154.8,51.6,30,80.2,100,74.1,80.0,78.0
20160128221500,150.0,147.6,49.2,30,86.3,100,74.0,80.0,78.0
20160128223000,150.0,147.6,49.2,30,88.6,100,73.9,80.0,78.0
20160128224500,150.0,147.6,49.2,30,87.4,100,73.8,80.0,78.0
20160128230000,150.0,145.2,48.4,30,83.9,100,73.7,80.0,78.0
20160128231500,150.0,145.2,48.4,30,80.2,100,73.7,80.0,78.0
20160128233000,150.0,145.2,48.4,30,86.6,100,73.7,80.0,78.0
20160128234500,150.0,145.2,48.4,30,82.5,100,73.7,80.0,78.0
20160129000000,150.0,147.0,49.0,30,79.7,100,73.6,80.0,78.0
20160129001500,150.0,145.2,48.4,30,87.5,100,73.5,80.0,78.0
20160129003000,150.0,145.2,48.4,30,89.3,100,73.4,80.0,78.0
20160129004500,150.0,145.2,48.4,30,88.0,100,73.4,80.0,78.0
20160129010000,150.0,142.8,47.6,30,82.9,100,73.3,80.0,78.0
20160129011500,150.0,145.2,48.4,30,87.4,100,73.2,80.0,78.0
20160129013000,150.0,147.0,49.0,30,80.7,100,73.2,80.0,78.0
20160129014500,150.0,145.2,48.4,30,83.1,100,73.2,80.0,78.0
20160129020000,150.0,145.2,48.4,30,81.1,100,73.1,80.0,78.0
20160129021500,150.0,145.2,48.4,30,84.5,100,73.1,80.0,78.0
20160129023000,150.0,145.2,48.4,30,88.4,100,73.1,80.0,78.0
20160129024500,150.0,145.2,48.4,30,87.4,100,73.1,80.0,78.0
20160129030000,150.0,145.2,48.4,30,83.0,100,73.0,80.0,78.0
20160129031500,150.0,145.2,48.4,30,84.9,100,72.9,80.0,78.0
20160129033000,150.0,145.2,48.4,30,81.0,100,72.9,80.0,78.0
20160129034500,150.0,142.8,47.6,30,82.1,100,72.9,80.0,78.0
20160129040000,150.0,145.2,48.4,30,84.5,100,72.9,80.0,78.0
20160129041500,150.0,145.2,48.4,30,82.9,100,72.9,80.0,78.0
20160129043000,150.0,145.2,48.4,30,88.8,100,72.8,80.0,78.0
20160129044500,150.0,142.8,47.6,30,88.8,100,72.9,80.0,78.0
20160129050000,150.0,145.2,48.4,30,91.0,100,72.9,80.0,78.0
20160129051500,150.0,142.2,47.4,30,98.4,100,73.1,80.0,78.0
20160129053000,150.0,144.6,48.2,30,98.4,100,73.2,80.0,78.0
20160129054500,150.0,142.8,47.6,30,85.6,100,73.3,80.0,78.0
20160129060000,150.0,142.8,47.6,30,82.6,100,73.3,80.0,78.0
20160129061500,150.0,141.0,47.0,30,81.5,100,73.2,80.0,78.0
20160129063000,150.0,141.0,47.0,30,82.6,100,73.2,80.0,78.0
20160129064500,150.0,144.6,48.2,30,85.1,100,73.1,80.0,78.0
20160129070000,150.0,144.6,48.2,30,88.5,100,73.1,80.0,78.0
20160129071500,150.0,144.6,48.2,30,88.5,100,73.1,80.0,78.0
20160129073000,150.0,146.4,48.8,30,86.8,100,73.0,80.0,78.0
20160129074500,150.0,146.4,48.8,30,84.3,100,73.2,80.0,78.0
20160129080000,150.0,144.0,48.0,30,86.8,100,73.4,80.0,78.0
20160129081500,150.0,144.0,48.0,30,94.7,100,73.7,80.0,78.0
20160129083000,150.0,144.0,48.0,30,99.0,100,74.2,80.0,78.0
20160129084500,150.0,147.6,49.2,30,97.7,100,74.6,80.0,78.0
20160129090000,150.0,145.2,48.4,30,99.0,100,74.5,80.0,78.0
20160129091500,150.0,145.2,48.4,30,85.0,100,75.1,80.0,78.0
20160129093000,150.0,145.2,48.4,30,88.9,100,75.5,80.0,78.0
20160129094500,150.0,147.0,49.0,30,87.3,100,75.7,80.0,78.0
20160129100000,150.0,147.0,49.0,30,82.1,100,76.1,80.0,78.0
20160129101500,150.0,145.2,48.4,30,83.8,100,76.4,80.0,78.0
20160129103000,150.0,148.2,49.4,30,88.7,100,76.5,80.0,78.0
20160129104500,150.0,144.6,48.2,30,96.6,100,76.9,80.0,78.0
20160129110000,150.0,140.4,46.8,30,98.4,100,77.2,80.0,78.0
20160129111500,150.0,142.8,47.6,30,86.2,100,77.1,80.0,78.0
20160129113000,150.0,140.4,46.8,30,86.2,100,77.5,80.0,78.0
20160129114500,150.0,146.4,48.8,30,84.3,100,77.7,80.0,78.0
20160129120000,150.0,148.2,49.4,30,85.5,100,77.9,80.0,78.0
20160129121500,150.0,146.4,48.8,30,90.7,100,77.9,80.0,78.0
20160129123000,0.0,0.0,0.0,0,80.6,0,78.1,80.0,78.0
20160129124500,0.0,0.0,0.0,0,79.2,0,78.0,80.0,78.0
20160129130000,150.0,150.6,50.2,31,74.6,100,76.6,80.0,78.0
20160129131500,150.0,154.8,51.6,31,91.6,100,77.1,80.0,78.0
20160129133000,150.0,154.8,51.6,31,81.0,100,77.3,80.0,78.0
20160129134500,150.0,152.4,50.8,31,83.8,100,77.5,80.0,78.0
20160129140000,150.0,152.4,50.8,31,92.4,100,77.5,80.0,78.0
20160129141500,150.0,152.4,50.8,31,84.7,100,77.5,80.0,78.0
20160129143000,150.0,150.6,50.2,31,83.2,100,77.6,80.0,78.0
20160129144500,150.0,150.6,50.2,31,86.3,100,77.7,80.0,78.0
20160129150000,150.0,147.6,49.2,31,92.4,100,77.7,80.0,78.0
20160129151500,150.0,149.4,49.8,31,83.1,100,77.6,80.0,78.0
20160129153000,150.0,149.4,49.8,31,84.7,100,77.6,80.0,78.0
20160129154500,150.0,149.4,49.8,31,88.2,100,77.6,80.0,78.0
20160129160000,150.0,149.4,49.8,31,88.2,100,77.5,80.0,78.0
20160129161500,150.0,147.0,49.0,31,88.2,100,77.5,80.0,78.0
20160129163000,150.0,147.0,49.0,31,84.1,100,77.5,80.0,78.0
20160129164500,150.0,147.0,49.0,31,86.2,100,77.5,80.0,78.0
20160129170000,150.0,147.0,49.0,31,95.3,100,77.3,80.0,78.0
20160129171500,150.0,147.0,49.0,31,89.8,100,77.3,80.0,78.0
20160129173000,150.0,154.8,51.6,31,86.2,100,77.2,80.0,78.0
20160129174500,150.0,150.6,50.2,31,84.5,100,77.1,80.0,78.0
20160129180000,150.0,152.4,50.8,31,84.5,100,77.1,80.0,78.0
20160129181500,150.0,148.2,49.4,31,91.7,100,77.0,80.0,78.0
20160129183000,150.0,153.0,51.0,31,87.0,100,76.9,80.0,78.0
20160129184500,150.0,153.0,51.0,31,85.6,100,76.9,80.0,78.0
20160129190000,150.0,150.6,50.2,31,94.8,100,76.8,80.0,78.0
20160129191500,150.0,150.6,50.2,31,85.2,100,76.7,80.0,78.0
20160129193000,150.0,152.4,50.8,31,86.9,100,76.7,80.0,78.0
20160129194500,150.0,156.0,52.0,31,86.9,100,76.5,80.0,78.0
20160129200000,150.0,156.0,52.0,31,92.3,100,76.3,80.0,78.0
20160129201500,150.0,159.6,53.2,31,85.6,100,76.1,80.0,78.0
20160129203000,150.0,150.6,50.2,31,85.6,100,76.0,80.0,78.0
20160129204500,150.0,153.6,51.2,31,93.2,100,75.9,80.0,78.0
20160129210000,150.0,153.6,51.2,31,91.7,100,75.8,80.0,78.0
20160129211500,150.0,150.6,50.2,31,85.0,100,75.7,80.0,78.0
20160129213000,150.0,150.6,50.2,31,87.6,100,75.7,80.0,78.0
20160129214500,150.0,150.6,50.2,31,92.5,100,75.6,80.0,78.0
20160129220000,150.0,150.6,50.2,31,82.4,100,75.1,80.0,78.0
20160129221500,150.0,153.0,51.0,31,85.6,100,75.4,80.0,78.0
20160129223000,150.0,153.0,51.0,31,94.1,100,75.3,80.0,78.0
20160129224500,150.0,155.4,51.8,31,83.1,100,75.2,80.0,78.0
20160129230000,150.0,153.0,51.0,31,83.1,100,75.1,80.0,78.0
20160129231500,150.0,155.4,51.8,31,90.4,100,75.1,80.0,78.0
20160129233000,150.0,155.4,51.8,31,90.4,100,75.0,80.0,78.0
20160129234500,150.0,155.4,51.8,31,86.7,100,74.8,80.0,78.0
20160130000000,150.0,155.4,51.8,31,82.1,100,74.8,80.0,78.0
20160130001500,150.0,155.4,51.8,31,83.2,100,74.8,80.0,78.0
20160130003000,150.0,155.4,51.8,31,83.2,100,74.7,80.0,78.0
20160130004500,150.0,153.0,51.0,31,83.2,100,74.7,80.0,78.0
20160130010000,150.0,150.6,50.2,31,89.2,100,74.6,80.0,78.0
20160130011500,150.0,155.4,51.8,31,91.6,100,74.6,80.0,78.0
20160130013000,150.0,153.6,51.2,31,82.6,100,74.6,80.0,78.0
20160130014500,150.0,153.6,51.2,31,82.6,100,74.6,80.0,78.0
20160130020000,150.0,153.6,51.2,31,83.8,100,74.5,80.0,78.0
20160130021500,150.0,153.6,51.2,31,92.4,100,74.5,80.0,78.0
20160130023000,150.0,155.4,51.8,31,83.7,100,74.5,80.0,78.0
20160130024500,150.0,153.6,51.2,31,83.7,100,74.5,80.0,78.0
20160130030000,150.0,157.8,52.6,31,82.5,100,74.4,80.0,78.0
20160130031500,150.0,152.4,50.8,31,87.6,100,74.3,80.0,78.0
20160130033000,150.0,152.4,50.8,31,91.7,100,74.3,80.0,78.0
20160130034500,150.0,149.4,49.8,31,89.8,100,74.3,80.0,78.0
20160130040000,150.0,147.0,49.0,31,86.7,100,74.2,80.0,78.0
20160130041500,150.0,147.0,49.0,31,80.2,100,74.2,80.0,78.0
20160130043000,150.0,147.0,49.0,31,82.6,100,74.1,80.0,78.0
20160130044500,150.0,147.0,49.0,31,81.5,100,74.1,80.0,78.0
20160130050000,150.0,149.4,49.8,31,81.5,100,74.1,80.0,78.0
20160130051500,150.0,146.4,48.8,31,89.2,100,74.1,80.0,78.0
20160130053000,150.0,146.4,48.8,31,92.3,100,74.1,80.0,78.0
20160130054500,150.0,148.2,49.4,31,92.3,100,74.1,80.0,78.0
20160130060000,150.0,148.2,49.4,31,83.2,100,74.1,80.0,78.0
20160130061500,150.0,146.4,48.8,31,90.6,100,74.1,80.0,78.0
20160130063000,150.0,146.4,48.8,31,90.6,100,74.1,80.0,78.0
20160130064500,150.0,146.4,48.8,31,86.8,100,74.0,80.0,78.0
20160130070000,150.0,146.4,48.8,31,81.5,100,74.0,80.0,78.0
20160130071500,150.0,144.6,48.2,31,82.6,100,74.1,80.0,78.0
20160130073000,150.0,144.6,48.2,31,82.6,100,74.1,80.0,78.0
20160130074500,150.0,147.6,49.2,31,84.5,100,74.1,80.0,78.0
20160130080000,150.0,145.2,48.4,31,90.9,100,74.2,80.0,78.0
20160130081500,150.0,141.0,47.0,31,90.9,100,74.2,80.0,78.0
20160130083000,150.0,147.0,49.0,31,89.8,100,74.3,80.0,78.0
20160130084500,150.0,147.0,49.0,31,85.9,100,74.4,80.0,78.0
20160130090000,150.0,147.0,49.0,31,83.0,100,74.7,80.0,78.0
20160130091500,150.0,145.2,48.4,31,85.6,100,74.9,80.0,78.0
20160130093000,150.0,147.6,49.2,31,94.1,100,75.1,80.0,78.0
20160130094500,150.0,145.2,48.4,31,88.6,100,75.3,80.0,78.0
20160130100000,150.0,147.6,49.2,31,84.4,100,75.5,80.0,78.0
20160130101500,150.0,144.6,48.2,31,86.0,100,75.6,80.0,78.0
20160130103000,150.0,144.6,48.2,31,94.7,100,75.8,80.0,78.0
20160130104500,150.0,146.4,48.8,31,84.9,100,76.0,80.0,78.0
20160130110000,150.0,150.0,50.0,31,86.9,100,76.2,80.0,78.0
20160130111500,150.0,150.0,50.0,31,93.1,100,76.4,80.0,78.0
20160130113000,150.0,150.0,50.0,31,87.8,100,76.6,80.0,78.0
20160130114500,150.0,150.0,50.0,31,84.2,100,76.8,80.0,78.0
20160130120000,150.0,151.8,50.6,31,93.2,100,76.9,80.0,78.0
20160130121500,150.0,154.8,51.6,31,91.7,100,77.0,80.0,78.0
20160130123000,150.0,152.4,50.8,31,83.7,100,77.1,80.0,78.0
20160130124500,150.0,155.4,51.8,31,87.9,100,77.2,80.0,78.0
20160130130000,150.0,151.8,50.6,31,92.9,100,77.1,80.0,78.0
20160130131500,150.0,151.8,50.6,31,83.5,100,77.2,80.0,78.0
20160130133000,150.0,151.8,50.6,31,83.5,100,77.2,80.0,78.0
20160130134500,150.0,151.8,50.6,31,83.5,100,77.2,80.0,78.0
20160130140000,150.0,151.8,50.6,31,92.3,100,77.2,80.0,78.0
20160130141500,150.0,153.6,51.2,31,86.2,100,77.2,80.0,78.0
20160130143000,150.0,153.6,51.2,31,84.4,100,77.1,80.0,78.0
20160130144500,150.0,153.6,51.2,31,84.4,100,77.1,80.0,78.0
20160130150000,150.0,153.6,51.2,31,84.4,100,77.0,80.0,78.0
20160130151500,150.0,151.8,50.6,31,83.2,100,77.1,80.0,78.0
20160130153000,150.0,154.8,51.6,31,84.3,100,77.0,80.0,78.0
20160130154500,150.0,154.8,51.6,31,85.6,100,76.9,80.0,78.0
20160130160000,150.0,154.8,51.6,31,92.3,100,76.9,80.0,78.0
20160130161500,150.0,150.6,50.2,31,83.8,100,76.9,80.0,78.0
20160130163000,150.0,153.0,51.0,31,83.8,100,76.9,80.0,78.0
20160130164500,150.0,153.0,51.0,31,89.9,100,76.9,80.0,78.0
20160130170000,150.0,153.0,51.0,31,85.9,100,76.9,80.0,78.0
20160130171500,150.0,153.0,51.0,31,84.9,100,76.9,80.0,78.0
20160130173000,150.0,150.6,50.2,31,84.9,100,76.8,80.0,78.0
20160130174500,150.0,153.6,51.2,31,87.7,100,76.8,80.0,78.0
20160130180000,150.0,149.4,49.8,31,91.1,100,76.6,80.0,78.0
20160130181500,150.0,149.4,49.8,31,83.8,100,76.6,80.0,78.0
20160130183000,150.0,142.8,47.6,31,83.8,100,76.4,80.0,78.0
20160130184500,150.0,145.2,48.4,31,85.0,100,76.4,80.0,78.0
20160130190000,150.0,145.2,48.4,31,92.3,100,76.2,80.0,78.0
20160130191500,150.0,153.0,51.0,31,84.4,100,76.2,80.0,78.0
20160130193000,150.0,153.0,51.0,31,86.3,100,76.2,80.0,78.0
20160130194500,150.0,153.0,51.0,31,91.8,100,76.2,80.0,78.0
20160130200000,150.0,156.6,52.2,31,91.8,100,76.1,80.0,78.0
20160130201500,150.0,154.8,51.6,31,91.8,100,76.1,80.0,78.0
20160130203000,150.0,162.0,54.0,31,84.6,100,76.0,80.0,78.0
20160130204500,150.0,153.6,51.2,30,93.8,100,76.2,80.0,78.0
20160130210000,150.0,150.6,50.2,30,90.7,100,76.1,80.0,78.0
20160130211500,150.0,150.6,50.2,30,97.8,100,76.2,80.0,78.0
20160130213000,150.0,150.6,50.2,30,100.2,100,76.2,80.0,78.0
20160130214500,150.0,150.6,50.2,30,100.2,100,76.3,80.0,78.0
20160130220000,150.0,150.6,50.2,30,100.2,100,76.4,80.0,78.0
20160130221500,150.0,152.4,50.8,30,91.7,100,76.4,80.0,78.0
20160130223000,150.0,147.0,49.0,30,100.2,100,76.4,80.0,78.0
20160130224500,150.0,150.0,50.0,30,92.4,100,76.5,80.0,78.0
20160130230000,150.0,153.6,51.2,30,100.2,100,76.5,80.0,78.0
20160130231500,150.0,144.0,48.0,30,90.4,100,76.5,80.0,78.0
20160130233000,150.0,142.2,47.4,30,99.6,100,76.4,80.0,78.0
20160130234500,150.0,145.2,48.4,30,91.1,100,76.5,80.0,78.0
20160131000000,150.0,142.8,47.6,30,100.3,100,76.5,80.0,78.0
20160131001500,150.0,144.6,48.2,30,94.4,100,76.5,80.0,78.0
20160131003000,150.0,144.6,48.2,30,100.2,100,76.5,80.0,78.0
20160131004500,150.0,144.6,48.2,30,85.6,100,76.5,80.0,78.0
20160131010000,150.0,144.6,48.2,30,91.1,100,76.4,80.0,78.0
20160131011500,150.0,144.6,48.2,30,94.2,100,76.4,80.0,78.0
20160131013000,150.0,144.6,48.2,30,94.2,100,76.3,80.0,78.0
20160131014500,150.0,144.6,48.2,30,85.4,100,76.2,80.0,78.0
20160131020000,150.0,147.0,49.0,30,88.0,100,76.2,80.0,78.0
20160131021500,150.0,145.2,48.4,30,95.6,100,76.3,80.0,78.0
20160131023000,150.0,145.2,48.4,30,87.5,100,76.2,80.0,78.0
20160131024500,150.0,145.2,48.4,30,84.4,100,76.2,80.0,78.0
20160131030000,150.0,145.2,48.4,30,91.9,100,76.2,80.0,78.0
20160131031500,150.0,145.2,48.4,30,92.9,100,76.1,80.0,78.0
20160131033000,150.0,145.2,48.4,30,83.3,100,76.0,80.0,78.0
20160131034500,150.0,142.2,47.4,30,93.5,100,76.0,80.0,78.0
20160131040000,150.0,145.2,48.4,30,93.5,100,76.0,80.0,78.0
20160131041500,150.0,145.2,48.4,30,93.5,100,76.0,80.0,78.0
20160131043000,150.0,142.2,47.4,30,84.7,100,76.0,80.0,78.0
20160131044500,150.0,142.2,47.4,30,83.8,100,75.9,80.0,78.0
20160131050000,150.0,142.2,47.4,30,89.8,100,75.9,80.0,78.0
20160131051500,150.0,142.2,47.4,30,88.5,100,75.9,80.0,78.0
20160131053000,150.0,146.4,48.8,30,83.8,100,75.9,80.0,78.0
20160131054500,150.0,144.0,48.0,30,91.1,100,75.9,80.0,78.0
20160131060000,150.0,144.0,48.0,30,85.6,100,75.9,80.0,78.0
20160131061500,150.0,144.0,48.0,30,84.4,100,75.9,80.0,78.0
20160131063000,150.0,142.2,47.4,30,83.0,100,75.8,80.0,78.0
20160131064500,150.0,142.2,47.4,30,98.7,100,75.9,80.0,78.0
20160131070000,150.0,142.2,47.4,30,93.0,100,76.0,80.0,78.0
20160131071500,150.0,144.6,48.2,30,88.7,100,76.0,80.0,78.0
20160131073000,150.0,142.8,47.6,30,85.0,100,76.0,80.0,78.0
20160131074500,150.0,142.8,47.6,31,90.9,100,75.8,80.0,78.0
20160131080000,150.0,148.2,49.4,31,84.9,100,75.6,80.0,78.0
20160131081500,150.0,144.6,48.2,31,92.3,100,75.7,80.0,78.0
20160131083000,150.0,144.6,48.2,31,92.3,100,75.6,80.0,78.0
20160131084500,150.0,148.2,49.4,31,84.3,100,75.6,80.0,78.0
20160131090000,150.0,148.2,49.4,31,84.3,100,75.6,80.0,78.0
20160131091500,150.0,150.6,50.2,31,92.3,100,75.7,80.0,78.0
20160131093000,150.0,150.6,50.2,31,92.3,100,75.9,80.0,78.0
20160131094500,150.0,153.0,51.0,31,96.6,100,76.1,80.0,78.0
20160131100000,150.0,150.0,50.0,31,101.0,100,76.4,80.0,78.0
20160131101500,150.0,150.0,50.0,31,94.7,100,76.6,80.0,78.0
20160131103000,150.0,150.0,50.0,31,90.1,100,76.8,80.0,78.0
20160131104500,150.0,151.8,50.6,31,99.0,100,76.9,80.0,78.0
20160131110000,150.0,151.8,50.6,31,89.9,100,77.2,80.0,78.0
20160131111500,150.0,147.0,49.0,31,94.2,100,77.4,80.0,78.0
20160131113000,150.0,147.0,49.0,31,101.1,100,77.6,80.0,78.0
20160131114500,150.0,149.4,49.8,31,91.1,100,77.7,80.0,78.0
20160131120000,150.0,144.6,48.2,31,94.8,100,77.9,80.0,78.0
20160131121500,150.0,144.6,48.2,31,99.1,100,78.0,80.0,78.0
20160131123000,0.0,0.0,0.0,0,85.0,0,78.2,80.0,78.0
20160131124500,0.0,0.0,0.0,0,80.7,0,78.0,80.0,78.0
20160131130000,150.0,149.4,49.8,31,88.0,100,76.8,80.0,78.0
20160131131500,150.0,149.4,49.8,31,86.8,100,77.3,80.0,78.0
20160131133000,150.0,149.4,49.8,31,84.4,100,77.3,80.0,78.0
20160131134500,150.0,149.4,49.8,31,86.2,100,77.4,80.0,78.0
20160131140000,150.0,151.8,50.6,31,86.2,100,77.5,80.0,78.0
20160131141500,150.0,149.4,49.8,31,86.2,100,77.5,80.0,78.0
20160131143000,150.0,149.4,49.8,31,86.2,100,77.4,80.0,78.0
20160131144500,150.0,151.8,50.6,31,84.0,100,77.5,80.0,78.0
20160131150000,150.0,150.0,50.0,31,86.8,100,77.5,80.0,78.0
20160131151500,150.0,145.2,48.4,31,86.8,100,77.5,80.0,78.0
20160131153000,150.0,150.6,50.2,31,88.1,100,77.5,80.0,78.0
20160131154500,150.0,150.6,50.2,31,86.2,100,77.4,80.0,78.0
20160131160000,150.0,152.4,50.8,31,88.6,100,77.3,80.0,78.0
20160131161500,150.0,154.8,51.6,31,93.2,100,77.3,80.0,78.0
20160131163000,150.0,151.8,50.6,31,89.5,100,77.3,80.0,78.0
20160131164500,150.0,151.8,50.6,31,86.4,100,77.2,80.0,78.0
20160131170000,150.0,156.6,52.2,31,86.4,100,77.2,80.0,78.0
20160131171500,150.0,153.0,51.0,31,86.4,100,77.2,80.0,78.0
20160131173000,150.0,153.0,51.0,31,87.4,100,77.3,80.0,78.0
20160131174500,150.0,150.6,50.2,31,89.2,100,77.2,80.0,78.0
20160131180000,150.0,155.4,51.8,31,86.3,100,77.1,80.0,78.0
20160131181500,150.0,150.6,50.2,31,89.5,100,76.9,80.0,78.0
20160131183000,150.0,153.6,51.2,31,83.8,100,76.8,80.0,78.0
20160131184500,150.0,151.8,50.6,31,86.2,100,76.6,80.0,78.0
20160131190000,150.0,151.8,50.6,31,86.2,100,76.6,80.0,78.0
20160131191500,150.0,151.8,50.6,31,91.1,100,76.6,80.0,78.0
20160131193000,150.0,156.6,52.2,31,93.5,100,76.5,80.0,78.0
20160131194500,150.0,154.8,51.6,31,84.9,100,76.5,80.0,78.0
20160131200000,150.0,157.8,52.6,31,84.9,100,76.4,80.0,78.0
20160131201500,150.0,156.0,52.0,31,88.9,100,76.3,80.0,78.0
20160131203000,150.0,156.0,52.0,31,94.1,100,76.2,80.0,78.0
20160131204500,150.0,153.6,51.2,31,86.9,100,76.2,80.0,78.0
20160131210000,150.0,156.0,52.0,31,85.1,100,76.2,80.0,78.0
20160131211500,150.0,153.0,51.0,31,85.1,100,76.1,80.0,78.0
20160131213000,150.0,157.8,52.6,31,85.1,100,76.1,80.0,78.0
20160131214500,150.0,156.0,52.0,31,94.1,100,76.0,80.0,78.0
20160131220000,150.0,156.0,52.0,31,82.1,100,75.9,80.0,78.0
20160131221500,150.0,156.0,52.0,31,83.8,100,75.9,80.0,78.0
20160131223000,150.0,153.0,51.0,31,90.2,100,75.8,80.0,78.0
20160131224500,150.0,156.6,52.2,31,86.8,100,75.7,80.0,78.0
20160131230000,150.0,156.6,52.2,31,85.4,100,75.7,80.0,78.0
20160131231500,150.0,153.6,51.2,31,85.4,100,75.6,80.0,78.0
20160131233000,150.0,150.6,50.2,30,84.4,100,75.8,80.0,78.0
20160131234500,150.0,150.6,50.2,30,90.0,100,75.8,80.0,78.0
20160201000000,150.0,150.6,50.2,30,92.9,100,75.8,80.0,78.0
20160201001500,150.0,150.6,50.2,30,82.6,100,75.8,80.0,78.0
20160201003000,150.0,156.0,52.0,30,88.4,100,75.9,80.0,78.0
20160201004500,150.0,152.4,50.8,30,89.8,100,75.9,80.0,78.0
20160201010000,150.0,149.4,49.8,30,82.6,100,75.8,80.0,78.0
20160201011500,150.0,151.8,50.6,30,88.8,100,75.9,80.0,78.0
20160201013000,150.0,148.2,49.4,30,92.3,100,75.7,80.0,78.0
20160201014500,150.0,148.2,49.4,30,84.3,100,75.8,80.0,78.0
20160201020000,150.0,152.4,50.8,30,86.2,100,75.7,80.0,78.0
20160201021500,150.0,150.6,50.2,30,93.5,100,75.8,80.0,78.0
20160201023000,150.0,152.4,50.8,30,86.7,100,75.8,80.0,78.0
20160201024500,150.0,152.4,50.8,30,83.8,100,75.8,80.0,78.0
20160201030000,150.0,152.4,50.8,30,94.0,100,75.8,80.0,78.0
20160201031500,150.0,150.6,50.2,30,90.8,100,75.7,80.0,78.0
20160201033000,150.0,147.6,49.2,30,85.0,100,75.7,80.0,78.0
20160201034500,150.0,152.4,50.8,30,99.6,100,75.9,80.0,78.0
20160201040000,150.0,152.4,50.8,30,85.6,100,75.9,80.0,78.0
20160201041500,150.0,150.6,50.2,30,94.2,100,75.8,80.0,78.0
20160201043000,150.0,150.6,50.2,30,89.8,100,75.9,80.0,78.0
20160201044500,150.0,150.6,50.2,30,84.5,100,75.9,80.0,78.0
20160201050000,150.0,150.6,50.2,30,94.7,100,75.9,80.0,78.0
20160201051500,150.0,150.6,50.2,30,88.6,100,75.9,80.0,78.0
20160201053000,150.0,152.4,50.8,30,85.6,100,75.9,80.0,78.0
20160201054500,150.0,148.2,49.4,30,99.6,100,75.9,80.0,78.0
20160201060000,150.0,150.0,50.0,30,90.5,100,76.0,80.0,78.0
20160201061500,150.0,153.0,51.0,30,84.9,100,76.0,80.0,78.0
20160201063000,150.0,153.0,51.0,30,94.1,100,76.0,80.0,78.0
20160201064500,150.0,150.6,50.2,30,83.8,100,76.0,80.0,78.0
20160201070000,150.0,150.6,50.2,30,97.2,100,76.0,80.0,78.0
20160201071500,150.0,153.0,51.0,30,88.6,100,76.2,80.0,78.0
20160201073000,150.0,148.2,49.4,30,84.4,100,76.1,80.0,78.0
20160201074500,150.0,148.2,49.4,30,86.2,100,76.1,80.0,78.0
20160201080000,150.0,146.4,48.8,30,94.7,100,76.1,80.0,78.0
20160201081500,150.0,146.4,48.8,30,92.3,100,76.1,80.0,78.0
20160201083000,150.0,146.4,48.8,30,83.8,100,76.1,80.0,78.0
20160201084500,150.0,149.4,49.8,30,87.5,100,76.2,80.0,78.0
20160201090000,150.0,145.2,48.4,30,94.2,100,76.4,80.0,78.0
20160201091500,150.0,145.2,48.4,30,96.6,100,76.5,80.0,78.0
20160201093000,150.0,152.4,50.8,30,88.0,100,76.5,80.0,78.0
20160201094500,150.0,149.4,49.8,30,85.1,100,76.7,80.0,78.0
20160201100000,150.0,149.4,49.8,30,83.8,100,76.8,80.0,78.0
20160201101500,150.0,149.4,49.8,30,86.2,100,76.9,80.0,78.0
20160201103000,150.0,147.0,49.0,30,96.0,100,77.0,80.0,78.0
20160201104500,150.0,147.0,49.0,30,94.2,100,77.0,80.0,78.0
20160201110000,150.0,147.0,49.0,30,91.1,100,77.3,80.0,78.0
20160201111500,150.0,147.0,49.0,30,95.3,100,77.5,80.0,78.0
20160201113000,150.0,147.0,49.0,30,96.7,100,77.7,80.0,78.0
20160201114500,150.0,149.4,49.8,30,91.1,100,77.9,80.0,78.0
20160201120000,0.0,0.0,0.0,0,84.3,0,78.1,80.0,78.0
20160201121500,0.0,0.0,0.0,0,82.1,0,78.0,80.0,78.0
20160201123000,150.0,153.0,51.0,31,64.4,100,76.8,80.0,78.0
20160201124500,150.0,155.4,51.8,31,91.7,100,77.2,80.0,78.0
20160201130000,150.0,155.4,51.8,31,89.8,100,77.5,80.0,78.0
20160201131500,150.0,159.0,53.0,31,86.9,100,77.6,80.0,78.0
20160201133000,150.0,159.0,53.0,31,92.2,100,77.6,80.0,78.0
20160201134500,150.0,161.4,53.8,31,99.6,100,77.8,80.0,78.0
20160201140000,150.0,154.8,51.6,31,89.3,100,77.8,80.0,78.0
20160201141500,150.0,156.6,52.2,31,85.3,100,77.8,80.0,78.0
20160201143000,150.0,156.6,52.2,31,79.2,100,77.7,80.0,78.0
20160201144500,150.0,150.6,50.2,31,79.2,100,77.7,80.0,78.0
20160201150000,150.0,150.6,50.2,31,94.1,100,77.7,80.0,78.0
20160201151500,150.0,152.4,50.8,31,88.1,100,77.8,80.0,78.0
20160201153000,150.0,154.8,51.6,31,87.0,100,77.7,80.0,78.0
20160201154500,150.0,154.8,51.6,31,96.6,100,77.8,80.0,78.0
20160201160000,150.0,151.8,50.6,31,93.0,100,77.9,80.0,78.0
20160201161500,150.0,151.8,50.6,31,99.0,100,77.9,80.0,78.0
20160201163000,150.0,156.6,52.2,31,85.8,100,77.9,80.0,78.0
20160201164500,150.0,156.6,52.2,31,97.8,100,77.8,80.0,78.0
20160201170000,150.0,156.6,52.2,31,86.9,100,77.8,80.0,78.0
20160201171500,150.0,153.6,51.2,31,83.2,100,77.8,80.0,78.0
20160201173000,150.0,153.6,51.2,31,99.6,100,77.8,80.0,78.0
20160201174500,150.0,153.6,51.2,31,94.1,100,77.8,80.0,78.0
20160201180000,150.0,153.6,51.2,31,98.0,100,77.7,80.0,78.0
20160201181500,150.0,151.8,50.6,31,85.0,100,77.6,80.0,78.0
20160201183000,150.0,151.8,50.6,31,82.6,100,77.5,80.0,78.0
20160201184500,150.0,151.8,50.6,31,85.7,100,77.4,80.0,78.0
20160201190000,150.0,146.4,48.8,31,85.7,100,77.3,80.0,78.0
20160201191500,150.0,148.2,49.4,31,93.0,100,77.4,80.0,78.0
20160201193000,150.0,148.2,49.4,31,90.4,100,77.5,80.0,78.0
20160201194500,150.0,146.4,48.8,31,86.0,100,77.4,80.0,78.0
20160201200000,150.0,155.4,51.8,31,88.1,100,77.4,80.0,78.0
20160201201500,150.0,153.0,51.0,31,88.1,100,77.4,80.0,78.0
20160201203000,150.0,155.4,51.8,31,84.4,100,77.4,80.0,78.0
20160201204500,150.0,155.4,51.8,31,85.6,100,77.4,80.0,78.0
20160201210000,150.0,150.0,50.0,31,94.8,100,77.4,80.0,78.0
20160201211500,150.0,148.2,49.4,31,86.1,100,77.3,80.0,78.0
20160201213000,150.0,148.2,49.4,31,85.0,100,77.3,80.0,78.0
20160201214500,150.0,144.0,48.0,31,88.7,100,77.3,80.0,78.0
20160201220000,150.0,144.0,48.0,31,96.0,100,77.3,80.0,78.0
20160201221500,150.0,147.0,49.0,31,96.0,100,77.3,80.0,78.0
20160201223000,150.0,147.0,49.0,31,90.8,100,77.4,80.0,78.0
20160201224500,150.0,147.0,49.0,31,90.8,100,77.4,80.0,78.0
20160201230000,150.0,145.2,48.4,31,101.9,100,77.5,80.0,78.0
20160201231500,150.0,147.0,49.0,31,90.6,100,77.5,80.0,78.0
20160201233000,150.0,145.2,48.4,31,97.1,100,77.6,80.0,78.0
20160201234500,150.0,145.2,48.4,31,84.3,100,77.5,80.0,78.0
20160202000000,150.0,147.0,49.0,31,84.3,100,77.4,80.0,78.0
20160202001500,150.0,150.0,50.0,31,86.9,100,77.3,80.0,78.0
20160202003000,150.0,147.6,49.2,31,95.0,100,77.1,80.0,78.0
20160202004500,150.0,144.6,48.2,31,91.0,100,77.1,80.0,78.0
20160202010000,150.0,144.6,48.2,31,91.0,100,77.1,80.0,78.0
20160202011500,150.0,144.6,48.2,31,97.9,100,77.1,80.0,78.0
20160202013000,150.0,142.8,47.6,31,88.0,100,77.1,80.0,78.0
20160202014500,150.0,147.6,49.2,31,92.4,100,77.1,80.0,78.0
20160202020000,150.0,147.6,49.2,31,88.4,100,77.1,80.0,78.0
20160202021500,150.0,150.0,50.0,31,99.1,100,77.2,80.0,78.0
20160202023000,150.0,145.2,48.4,31,85.2,100,77.1,80.0,78.0
20160202024500,150.0,145.2,48.4,31,85.2,100,77.1,80.0,78.0
20160202030000,150.0,145.2,48.4,31,94.6,100,77.1,80.0,78.0
20160202031500,150.0,145.2,48.4,31,99.7,100,77.1,80.0,78.0
20160202033000,150.0,148.2,49.4,31,96.4,100,77.1,80.0,78.0
20160202034500,150.0,148.2,49.4,31,87.5,100,77.1,80.0,78.0
20160202040000,150.0,148.2,49.4,31,98.4,100,77.0,80.0,78.0
20160202041500,150.0,148.2,49.4,31,90.5,100,77.0,80.0,78.0
20160202043000,150.0,148.2,49.4,31,92.4,100,77.1,80.0,78.0
20160202044500,150.0,148.2,49.4,31,88.6,100,77.1,80.0,78.0
20160202050000,150.0,144.6,48.2,31,90.4,100,76.4,80.0,78.0
20160202051500,150.0,147.6,49.2,31,93.0,100,75.9,80.0,78.0
20160202053000,150.0,147.6,49.2,31,86.2,100,75.6,80.0,78.0
20160202054500,150.0,144.0,48.0,31,82.6,100,75.3,80.0,78.0
20160202060000,150.0,142.2,47.4,31,86.2,100,75.2,80.0,78.0
20160202061500,150.0,142.2,47.4,31,87.5,100,75.0,80.0,78.0
20160202063000,150.0,142.2,47.4,31,86.2,100,74.9,80.0,78.0
20160202064500,150.0,144.6,48.2,31,83.8,100,74.9,80.0,78.0
20160202070000,150.0,139.2,46.4,31,83.8,100,74.8,80.0,78.0
20160202071500,150.0,150.0,50.0,31,83.8,100,74.6,80.0,78.0
20160202073000,150.0,147.6,49.2,31,86.9,100,74.6,80.0,78.0
20160202074500,150.0,149.4,49.8,31,95.0,100,74.5,80.0,78.0
20160202080000,150.0,149.4,49.8,31,96.6,100,74.5,80.0,78.0
20160202081500,150.0,149.4,49.8,31,89.9,100,74.6,80.0,78.0
20160202083000,150.0,149.4,49.8,31,82.6,100,74.5,80.0,78.0
20160202084500,150.0,147.6,49.2,31,88.7,100,74.5,80.0,78.0
20160202090000,150.0,147.6,49.2,31,88.7,100,74.4,80.0,78.0
20160202091500,150.0,147.6,49.2,31,84.4,100,74.1,80.0,78.0
20160202093000,150.0,149.4,49.8,31,86.2,100,74.2,80.0,78.0
20160202094500,150.0,147.6,49.2,31,88.5,100,74.8,80.0,78.0
20160202100000,150.0,147.6,49.2,31,98.9,100,75.4,80.0,78.0
20160202101500,150.0,150.0,50.0,31,90.8,100,75.7,80.0,78.0
20160202103000,150.0,152.4,50.8,31,87.4,100,76.2,80.0,78.0
20160202104500,150.0,152.4,50.8,31,80.7,100,76.2,80.0,78.0
20160202110000,150.0,148.2,49.4,31,80.7,100,76.2,80.0,78.0
20160202111500,150.0,150.0,50.0,31,81.6,100,76.5,80.0,78.0
20160202113000,150.0,153.0,51.0,31,79.7,100,76.5,80.0,78.0
20160202114500,150.0,149.4,49.8,31,93.4,100,76.5,80.0,78.0
20160202120000,150.0,153.0,51.0,31,84.5,100,76.6,80.0,78.0
20160202121500,150.0,153.0,51.0,31,84.5,100,76.6,80.0,78.0
20160202123000,150.0,156.0,52.0,31,79.2,100,76.6,80.0,78.0
20160202124500,150.0,158.4,52.8,31,78.2,100,76.6,80.0,78.0
20160202130000,150.0,154.8,51.6,31,84.9,100,76.4,80.0,78.0
20160202131500,150.0,154.8,51.6,31,82.2,100,76.4,80.0,78.0
20160202133000,150.0,154.8,51.6,31,90.6,100,76.5,80.0,78.0
20160202134500,150.0,154.8,51.6,31,85.3,100,76.5,80.0,78.0
20160202140000,150.0,154.8,51.6,31,82.1,100,76.6,80.0,78.0
20160202141500,150.0,154.8,51.6,31,84.4,100,76.8,80.0,78.0
20160202143000,150.0,153.0,51.0,31,88.4,100,76.8,80.0,78.0
20160202144500,150.0,154.8,51.6,31,84.3,100,76.9,80.0,78.0
20160202150000,150.0,144.0,48.0,30,86.1,100,77.0,80.0,78.0
20160202151500,150.0,149.4,49.8,31,89.7,100,77.1,80.0,78.0
20160202153000,150.0,149.4,49.8,31,85.8,100,77.2,80.0,78.0
20160202154500,150.0,152.4,50.8,31,86.9,100,77.3,80.0,78.0
20160202160000,150.0,152.4,50.8,31,86.9,100,77.3,80.0,78.0
20160202161500,150.0,150.6,50.2,31,88.8,100,77.3,80.0,78.0
20160202163000,150.0,150.6,50.2,31,88.8,100,77.3,80.0,78.0
20160202164500,150.0,148.2,49.4,31,87.5,100,77.2,80.0,78.0
20160202170000,150.0,150.0,50.0,31,99.7,100,77.3,80.0,78.0
20160202171500,150.0,155.4,51.8,31,89.9,100,77.3,80.0,78.0
20160202173000,150.0,155.4,51.8,31,86.2,100,77.3,80.0,78.0
20160202174500,150.0,151.8,50.6,31,86.2,100,77.1,80.0,78.0
20160202180000,150.0,151.8,50.6,31,95.4,100,77.2,80.0,78.0
20160202181500,150.0,150.0,50.0,31,93.4,100,77.1,80.0,78.0
20160202183000,150.0,151.8,50.6,31,93.4,100,77.1,80.0,78.0
20160202184500,150.0,150.0,50.0,31,93.4,100,77.1,80.0,78.0
20160202190000,150.0,150.0,50.0,31,87.5,100,77.0,80.0,78.0
20160202191500,150.0,147.6,49.2,31,86.2,100,77.0,80.0,78.0
20160202193000,150.0,151.8,50.6,31,86.2,100,77.0,80.0,78.0
20160202194500,150.0,151.8,50.6,31,100.2,100,77.0,80.0,78.0
20160202200000,150.0,151.8,50.6,31,88.1,100,77.0,80.0,78.0
20160202201500,150.0,151.8,50.6,31,95.7,100,77.0,80.0,78.0
20160202203000,150.0,151.8,50.6,31,94.0,100,77.0,80.0,78.0
20160202204500,150.0,151.8,50.6,31,85.8,100,77.0,80.0,78.0
20160202210000,150.0,149.4,49.8,31,88.7,100,77.0,80.0,78.0
20160202211500,150.0,147.6,49.2,31,85.7,100,76.9,80.0,78.0
20160202213000,150.0,154.8,51.6,31,85.7,100,76.9,80.0,78.0
20160202214500,150.0,152.4,50.8,31,85.7,100,76.9,80.0,78.0
20160202220000,150.0,152.4,50.8,31,87.5,100,76.9,80.0,78.0
20160202221500,150.0,152.4,50.8,31,96.1,100,76.9,80.0,78.0
20160202223000,150.0,152.4,50.8,31,96.1,100,76.9,80.0,78.0
20160202224500,150.0,150.6,50.2,31,83.0,100,76.9,80.0,78.0
20160202230000,150.0,153.0,51.0,31,85.0,100,76.9,80.0,78.0
20160202231500,150.0,153.0,51.0,31,94.1,100,76.9,80.0,78.0
20160202233000,150.0,153.0,51.0,31,81.8,100,76.7,80.0,78.0
20160202234500,150.0,153.0,51.0,31,83.2,100,76.6,80.0,78.0
20160203000000,150.0,154.8,51.6,31,91.2,100,76.5,80.0,78.0
20160203001500,150.0,154.8,51.6,31,87.3,100,76.4,80.0,78.0
20160203003000,150.0,154.8,51.6,31,82.3,100,76.4,80.0,78.0
20160203004500,150.0,150.6,50.2,31,86.3,100,76.2,80.0,78.0
20160203010000,150.0,153.6,51.2,31,92.3,100,76.2,80.0,78.0
20160203011500,150.0,153.6,51.2,31,92.3,100,76.1,80.0,78.0
20160203013000,150.0,153.6,51.2,31,83.1,100,76.1,80.0,78.0
20160203014500,150.0,155.4,51.8,31,86.3,100,76.0,80.0,78.0
20160203020000,150.0,155.4,51.8,31,99.7,100,76.1,80.0,78.0
20160203021500,150.0,158.4,52.8,31,86.1,100,76.0,80.0,78.0
20160203023000,150.0,153.6,51.2,31,100.2,100,76.0,80.0,78.0
20160203024500,150.0,153.6,51.2,31,100.2,100,76.0,80.0,78.0
20160203030000,150.0,155.4,51.8,31,88.7,100,76.0,80.0,78.0
20160203031500,150.0,155.4,51.8,31,84.3,100,76.0,80.0,78.0
20160203033000,150.0,150.0,50.0,31,96.6,100,76.0,80.0,78.0
20160203034500,150.0,152.4,50.8,31,87.5,100,76.0,80.0,78.0
20160203040000,150.0,150.6,50.2,31,96.6,100,76.0,80.0,78.0
20160203041500,150.0,150.6,50.2,31,99.6,100,76.0,80.0,78.0
20160203043000,150.0,148.2,49.4,31,84.3,100,75.9,80.0,78.0
20160203044500,150.0,151.8,50.6,31,96.6,100,75.9,80.0,78.0
20160203050000,150.0,148.2,49.4,31,92.9,100,76.0,80.0,78.0
20160203051500,150.0,146.4,48.8,31,86.8,100,75.9,80.0,78.0
20160203053000,150.0,146.4,48.8,31,98.4,100,75.9,80.0,78.0
20160203054500,150.0,144.6,48.2,31,98.4,100,75.9,80.0,78.0
20160203060000,150.0,144.6,48.2,31,87.9,100,75.8,80.0,78.0
20160203061500,150.0,147.6,49.2,31,83.7,100,75.7,80.0,78.0
20160203063000,150.0,145.2,48.4,31,83.7,100,75.6,80.0,78.0
20160203064500,150.0,147.6,49.2,31,88.3,100,75.6,80.0,78.0
20160203070000,150.0,144.0,48.0,31,90.4,100,75.5,80.0,78.0
20160203071500,150.0,150.0,50.0,31,94.1,100,75.3,80.0,78.0
20160203073000,150.0,150.0,50.0,31,91.1,100,75.4,80.0,78.0
20160203074500,150.0,150.0,50.0,31,87.3,100,75.4,80.0,78.0
20160203080000,150.0,148.2,49.4,31,83.8,100,75.3,80.0,78.0
20160203081500,150.0,148.2,49.4,31,90.3,100,75.3,80.0,78.0
20160203083000,150.0,148.2,49.4,31,92.3,100,75.2,80.0,78.0
20160203084500,150.0,151.8,50.6,31,81.6,100,75.3,80.0,78.0
20160203090000,150.0,151.8,50.6,31,85.0,100,75.2,80.0,78.0
20160203091500,150.0,150.0,50.0,31,92.3,100,75.2,80.0,78.0
20160203093000,150.0,151.8,50.6,31,83.5,100,75.2,80.0,78.0
20160203094500,150.0,156.0,52.0,31,85.0,100,75.3,80.0,78.0
20160203100000,150.0,152.4,50.8,31,91.1,100,75.2,80.0,78.0
20160203101500,150.0,152.4,50.8,31,91.1,100,75.2,80.0,78.0
20160203103000,150.0,150.6,50.2,31,91.1,100,75.2,80.0,78.0
20160203104500,150.0,150.6,50.2,31,83.8,100,75.5,80.0,78.0
20160203110000,150.0,150.6,50.2,31,94.2,100,75.6,80.0,78.0
20160203111500,150.0,150.6,50.2,31,82.6,100,75.6,80.0,78.0
20160203113000,150.0,150.6,50.2,31,82.6,100,75.6,80.0,78.0
20160203114500,150.0,150.6,50.2,31,88.9,100,75.6,80.0,78.0
20160203120000,150.0,150.6,50.2,31,93.0,100,75.6,80.0,78.0
20160203121500,150.0,150.6,50.2,31,82.6,100,75.6,80.0,78.0
20160203123000,150.0,150.6,50.2,31,87.9,100,75.6,80.0,78.0
20160203124500,150.0,148.2,49.4,31,91.7,100,75.7,80.0,78.0
20160203130000,150.0,153.0,51.0,31,83.4,100,75.7,80.0,78.0
20160203131500,150.0,153.0,51.0,31,84.9,100,75.8,80.0,78.0
20160203133000,150.0,150.0,50.0,31,93.0,100,75.9,80.0,78.0
20160203134500,150.0,150.0,50.0,31,83.8,100,75.9,80.0,78.0
20160203140000,150.0,150.0,50.0,31,85.0,100,75.9,80.0,78.0
20160203141500,150.0,147.6,49.2,31,92.4,100,75.9,80.0,78.0
20160203143000,150.0,152.4,50.8,31,92.4,100,75.9,80.0,78.0
20160203144500,150.0,152.4,50.8,31,82.6,100,75.9,80.0,78.0
20160203150000,150.0,150.0,50.0,31,87.8,100,75.7,80.0,78.0
20160203151500,150.0,150.0,50.0,31,91.4,100,75.7,80.0,78.0
20160203153000,150.0,151.8,50.6,31,91.4,100,75.7,80.0,78.0
20160203154500,150.0,147.6,49.2,31,84.4,100,75.7,80.0,78.0
20160203160000,150.0,149.4,49.8,31,90.0,100,75.6,80.0,78.0
20160203161500,150.0,147.6,49.2,31,85.3,100,75.5,80.0,78.0
20160203163000,150.0,153.0,51.0,31,85.3,100,75.5,80.0,78.0
20160203164500,150.0,153.0,51.0,31,82.0,100,75.5,80.0,78.0
20160203170000,150.0,153.0,51.0,31,83.8,100,75.4,80.0,78.0
20160203171500,150.0,153.0,51.0,31,83.8,100,75.2,80.0,78.0
20160203173000,150.0,154.8,51.6,31,87.1,100,75.1,80.0,78.0
20160203174500,150.0,151.8,50.6,31,89.8,100,74.9,80.0,78.0
20160203180000,150.0,151.8,50.6,31,88.0,100,74.7,80.0,78.0
20160203181500,150.0,153.6,51.2,31,85.5,100,74.6,80.0,78.0
20160203183000,150.0,150.6,50.2,31,81.3,100,74.5,80.0,78.0
20160203184500,150.0,150.6,50.2,31,81.3,100,74.3,80.0,78.0
20160203190000,150.0,150.6,50.2,31,82.5,100,74.2,80.0,78.0
20160203191500,150.0,153.6,51.2,31,81.3,100,74.1,80.0,78.0
20160203193000,150.0,150.0,50.0,31,85.3,100,74.1,80.0,78.0
20160203194500,150.0,151.8,50.6,31,89.2,100,74.1,80.0,78.0
20160203200000,150.0,151.8,50.6,31,89.2,100,74.0,80.0,78.0
20160203201500,150.0,151.8,50.6,31,87.8,100,74.1,80.0,78.0
20160203203000,150.0,151.8,50.6,31,83.0,100,74.0,80.0,78.0
20160203204500,150.0,153.6,51.2,31,93.4,100,74.0,80.0,78.0
20160203210000,150.0,153.6,51.2,31,100.2,100,74.1,80.0,78.0
20160203211500,150.0,150.0,50.0,31,83.7,100,74.2,80.0,78.0
20160203213000,150.0,150.0,50.0,31,83.7,100,74.3,80.0,78.0
20160203214500,150.0,152.4,50.8,31,85.3,100,74.2,80.0,78.0
20160203220000,150.0,152.4,50.8,31,89.8,100,74.2,80.0,78.0
20160203221500,150.0,152.4,50.8,31,86.8,100,74.1,80.0,78.0
20160203223000,150.0,150.6,50.2,31,83.7,100,74.1,80.0,78.0
20160203224500,150.0,148.2,49.4,31,80.6,100,74.0,80.0,78.0
20160203230000,150.0,145.2,48.4,31,85.9,100,73.8,80.0,78.0
20160203231500,150.0,145.2,48.4,31,82.5,100,73.8,80.0,78.0
20160203233000,150.0,145.2,48.4,31,81.1,100,73.7,80.0,78.0
20160203234500,150.0,145.2,48.4,31,89.2,100,73.6,80.0,78.0
20160204000000,150.0,145.2,48.4,31,89.2,100,73.4,80.0,78.0
20160204001500,150.0,142.8,47.6,31,89.2,100,73.4,80.0,78.0
20160204003000,150.0,142.8,47.6,31,93.2,100,73.3,80.0,78.0
20160204004500,150.0,142.8,47.6,31,97.4,100,73.5,80.0,78.0
20160204010000,150.0,139.8,46.6,31,86.8,100,73.5,80.0,78.0
20160204011500,150.0,139.8,46.6,31,82.1,100,73.4,80.0,78.0
20160204013000,150.0,144.0,48.0,31,82.1,100,73.3,80.0,78.0
20160204014500,150.0,144.0,48.0,31,79.7,100,73.2,80.0,78.0
20160204020000,150.0,144.0,48.0,31,82.1,100,73.1,80.0,78.0
20160204021500,150.0,144.0,48.0,31,88.1,100,73.1,80.0,78.0
20160204023000,150.0,144.0,48.0,31,89.8,100,73.0,80.0,78.0
20160204024500,150.0,144.0,48.0,31,84.2,100,72.9,80.0,78.0
20160204030000,150.0,147.6,49.2,31,91.1,100,72.9,80.0,78.0
20160204031500,150.0,147.6,49.2,31,96.0,100,73.1,80.0,78.0
20160204033000,150.0,144.0,48.0,31,89.9,100,73.2,80.0,78.0
20160204034500,150.0,142.2,47.4,31,88.6,100,73.1,80.0,78.0
20160204040000,150.0,144.6,48.2,31,82.2,100,73.1,80.0,78.0
20160204041500,150.0,144.6,48.2,31,81.1,100,73.0,80.0,78.0
20160204043000,150.0,146.4,48.8,31,82.6,100,72.9,80.0,78.0
20160204044500,150.0,146.4,48.8,31,82.6,100,72.9,80.0,78.0
20160204050000,150.0,146.4,48.8,31,80.7,100,72.8,80.0,78.0
20160204051500,150.0,144.6,48.2,31,86.5,100,72.8,80.0,78.0
20160204053000,150.0,147.6,49.2,31,96.6,100,72.9,80.0,78.0
20160204054500,150.0,147.6,49.2,31,98.4,100,73.1,80.0,78.0
20160204060000,150.0,145.2,48.4,31,86.2,100,73.2,80.0,78.0
20160204061500,150.0,148.2,49.4,31,80.7,100,73.1,80.0,78.0
20160204063000,150.0,145.2,48.4,31,82.3,100,72.9,80.0,78.0
20160204064500,150.0,148.2,49.4,31,80.7,100,72.9,80.0,78.0
20160204070000,150.0,144.0,48.0,31,82.4,100,72.8,80.0,78.0
20160204071500,150.0,147.6,49.2,31,87.5,100,73.3,80.0,78.0
20160204073000,150.0,144.6,48.2,31,87.5,100,74.3,80.0,78.0
20160204074500,150.0,144.6,48.2,31,89.1,100,76.1,80.0,78.0
20160204080000,150.0,144.6,48.2,31,83.9,100,77.1,80.0,78.0
20160204081500,150.0,144.6,48.2,31,81.0,100,77.1,80.0,78.0
20160204083000,0.0,0.0,0.0,9,76.8,0,78.9,80.0,78.0
20160204084500,0.0,80.4,26.8,23,58.8,0,79.4,80.0,78.0
20160204090000,0.0,0.0,0.0,0,61.2,0,78.7,80.0,78.0
20160204091500,150.0,157.8,52.6,32,58.8,100,77.4,80.0,78.0
20160204093000,150.0,156.0,52.0,32,86.8,100,76.6,80.0,78.0
20160204094500,150.0,156.0,52.0,32,86.8,100,76.5,80.0,78.0
20160204100000,150.0,153.6,51.2,32,81.6,100,76.5,80.0,78.0
20160204101500,150.0,153.6,51.2,32,81.6,100,76.5,80.0,78.0
20160204103000,150.0,153.6,51.2,32,83.8,100,76.5,80.0,78.0
20160204104500,150.0,156.0,52.0,32,88.2,100,76.8,80.0,78.0
20160204110000,150.0,151.8,50.6,32,85.4,100,76.8,80.0,78.0
20160204111500,150.0,155.4,51.8,31,84.3,100,76.9,80.0,78.0
20160204113000,150.0,155.4,51.8,31,83.2,100,77.0,80.0,78.0
20160204114500,150.0,151.8,50.6,31,90.6,100,77.1,80.0,78.0
20160204120000,150.0,154.8,51.6,31,83.6,100,77.1,80.0,78.0
20160204121500,150.0,144.6,48.2,31,84.9,100,77.3,80.0,78.0
20160204123000,150.0,144.6,48.2,31,91.1,100,77.3,80.0,78.0
20160204124500,150.0,144.6,48.2,31,86.9,100,77.3,80.0,78.0
20160204130000,150.0,142.8,47.6,31,83.8,100,77.2,80.0,78.0
20160204131500,150.0,142.8,47.6,31,86.3,100,77.1,80.0,78.0
20160204133000,150.0,147.0,49.0,31,90.4,100,77.0,80.0,78.0
20160204134500,150.0,147.0,49.0,31,85.6,100,77.0,80.0,78.0
20160204140000,150.0,145.2,48.4,31,85.6,100,76.9,80.0,78.0
20160204141500,150.0,150.0,50.0,31,93.5,100,76.8,80.0,78.0
20160204143000,150.0,147.6,49.2,31,82.6,100,76.6,80.0,78.0
20160204144500,150.0,147.6,49.2,31,85.0,100,76.4,80.0,78.0
20160204150000,150.0,147.6,49.2,31,92.9,100,76.4,80.0,78.0
20160204151500,150.0,147.6,49.2,31,82.2,100,76.2,80.0,78.0
20160204153000,150.0,150.6,50.2,31,83.8,100,76.1,80.0,78.0
20160204154500,150.0,148.2,49.4,31,90.1,100,76.0,80.0,78.0
20160204160000,150.0,151.8,50.6,31,86.0,100,75.9,80.0,78.0
