PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160204161500,150.0,151.8,50.6,31,84.9,100,75.8,80.0,78.0
20160204163000,150.0,154.8,51.6,31,84.9,100,75.7,80.0,78.0
20160204164500,150.0,153.0,51.0,31,91.2,100,75.7,80.0,78.0
20160204170000,150.0,153.0,51.0,31,92.2,100,75.5,80.0,78.0
20160204171500,150.0,148.2,49.4,31,83.2,100,75.5,80.0,78.0
20160204173000,150.0,148.2,49.4,31,86.2,100,75.4,80.0,78.0
20160204174500,150.0,150.0,50.0,31,91.8,100,75.2,80.0,78.0
20160204180000,150.0,148.2,49.4,31,84.4,100,75.1,80.0,78.0
20160204181500,150.0,153.6,51.2,31,81.7,100,75.0,80.0,78.0
20160204183000,150.0,153.6,51.2,31,84.6,100,74.8,80.0,78.0
20160204184500,150.0,150.0,50.0,31,91.1,100,74.7,80.0,78.0
20160204190000,150.0,150.0,50.0,31,82.1,100,74.6,80.0,78.0
20160204191500,150.0,150.0,50.0,31,86.7,100,74.6,80.0,78.0
20160204193000,150.0,150.0,50.0,31,86.7,100,74.5,80.0,78.0
20160204194500,150.0,147.6,49.2,31,81.8,100,74.4,80.0,78.0
20160204200000,150.0,147.6,49.2,31,80.7,100,74.3,80.0,78.0
20160204201500,150.0,149.4,49.8,31,82.5,100,74.3,80.0,78.0
20160204203000,150.0,149.4,49.8,31,81.1,100,74.2,80.0,78.0
20160204204500,150.0,149.4,49.8,31,85.0,100,74.1,80.0,78.0
20160204210000,150.0,149.4,49.8,31,88.6,100,74.0,80.0,78.0
20160204211500,150.0,149.4,49.8,31,88.6,100,73.8,80.0,78.0
20160204213000,150.0,152.4,50.8,31,85.5,100,73.8,80.0,78.0
20160204214500,150.0,148.2,49.4,31,83.2,100,73.7,80.0,78.0
20160204220000,150.0,148.2,49.4,31,79.7,100,73.6,80.0,78.0
20160204221500,150.0,148.2,49.4,31,81.2,100,73.5,80.0,78.0
20160204223000,150.0,148.2,49.4,31,81.2,100,73.5,80.0,78.0
20160204224500,150.0,148.2,49.4,31,82.1,100,73.4,80.0,78.0
20160204230000,150.0,150.6,50.2,31,87.6,100,73.3,80.0,78.0
20160204231500,150.0,150.6,50.2,31,87.6,100,73.3,80.0,78.0
20160204233000,150.0,150.6,50.2,31,87.6,100,73.2,80.0,78.0
20160204234500,150.0,148.2,49.4,31,87.6,100,73.2,80.0,78.0
20160205000000,150.0,148.2,49.4,31,79.9,100,73.1,80.0,78.0
20160205001500,150.0,148.2,49.4,31,82.0,100,73.0,80.0,78.0
20160205003000,150.0,148.2,49.4,31,82.0,100,72.9,80.0,78.0
20160205004500,150.0,148.2,49.4,31,82.0,100,72.9,80.0,78.0
20160205010000,150.0,148.2,49.4,31,86.8,100,72.8,80.0,78.0
20160205011500,150.0,145.2,48.4,31,86.8,100,72.7,80.0,78.0
20160205013000,150.0,147.6,49.2,31,85.9,100,72.7,80.0,78.0
20160205014500,150.0,147.6,49.2,31,82.8,100,72.6,80.0,78.0
20160205020000,150.0,147.6,49.2,31,79.6,100,72.6,80.0,78.0
20160205021500,150.0,147.6,49.2,31,81.1,100,72.6,80.0,78.0
20160205023000,150.0,147.6,49.2,31,82.0,100,72.5,80.0,78.0
20160205024500,150.0,145.2,48.4,31,80.5,100,72.4,80.0,78.0
20160205030000,150.0,147.6,49.2,31,87.0,100,72.5,80.0,78.0
20160205031500,150.0,147.6,49.2,31,87.0,100,72.4,80.0,78.0
20160205033000,150.0,147.6,49.2,31,88.6,100,72.4,80.0,78.0
20160205034500,150.0,147.6,49.2,31,79.4,100,72.3,80.0,78.0
20160205040000,150.0,150.0,50.0,31,80.7,100,72.2,80.0,78.0
20160205041500,150.0,146.4,48.8,31,86.1,100,72.2,80.0,78.0
20160205043000,150.0,146.4,48.8,31,85.2,100,72.2,80.0,78.0
20160205044500,150.0,150.0,50.0,31,88.0,100,72.2,80.0,78.0
20160205050000,150.0,144.6,48.2,31,88.0,100,72.2,80.0,78.0
20160205051500,150.0,147.6,49.2,31,85.6,100,72.2,80.0,78.0
20160205053000,150.0,151.8,50.6,31,83.7,100,72.1,80.0,78.0
20160205054500,150.0,147.6,49.2,31,88.2,100,72.0,80.0,78.0
20160205060000,150.0,147.6,49.2,31,82.1,100,71.9,80.0,78.0
20160205061500,150.0,149.4,49.8,31,82.1,100,71.9,80.0,78.0
20160205063000,150.0,151.8,50.6,31,86.2,100,71.9,80.0,78.0
20160205064500,150.0,149.4,49.8,31,86.2,100,71.9,80.0,78.0
20160205070000,150.0,153.0,51.0,31,87.4,100,71.9,80.0,78.0
20160205071500,150.0,147.0,49.0,31,87.4,100,72.6,80.0,78.0
20160205073000,150.0,147.0,49.0,31,87.4,100,73.7,80.0,78.0
20160205074500,150.0,147.0,49.0,31,87.4,100,75.5,80.0,78.0
20160205080000,150.0,144.0,48.0,31,82.2,100,76.4,80.0,78.0
20160205081500,150.0,144.0,48.0,31,82.2,100,76.4,80.0,78.0
20160205083000,0.0,35.4,11.8,10,79.9,0,78.5,80.0,78.0
20160205084500,0.0,82.2,27.4,23,60.0,0,79.5,80.0,78.0
20160205090000,0.0,31.8,10.6,0,61.9,0,78.3,80.0,78.0
20160205091500,150.0,147.0,49.0,31,80.8,100,76.4,80.0,78.0
20160205093000,150.0,145.2,48.4,31,80.8,100,76.5,80.0,78.0
20160205094500,150.0,145.2,48.4,31,80.8,100,76.3,80.0,78.0
20160205100000,150.0,147.6,49.2,31,83.1,100,76.2,80.0,78.0
20160205101500,150.0,150.6,50.2,31,80.2,100,76.0,80.0,78.0
20160205103000,150.0,150.6,50.2,31,83.9,100,76.1,80.0,78.0
20160205104500,150.0,150.6,50.2,31,88.0,100,76.1,80.0,78.0
20160205110000,150.0,148.2,49.4,31,88.0,100,76.1,80.0,78.0
20160205111500,150.0,148.2,49.4,31,88.0,100,76.2,80.0,78.0
20160205113000,150.0,148.2,49.4,31,83.6,100,76.2,80.0,78.0
20160205114500,150.0,148.2,49.4,31,82.1,100,76.2,80.0,78.0
20160205120000,150.0,148.2,49.4,31,84.4,100,76.2,80.0,78.0
20160205121500,150.0,148.2,49.4,31,91.4,100,76.2,80.0,78.0
20160205123000,150.0,151.8,50.6,31,91.4,100,76.2,80.0,78.0
20160205124500,150.0,150.0,50.0,31,89.8,100,76.1,80.0,78.0
20160205130000,150.0,155.4,51.8,31,83.3,100,76.1,80.0,78.0
20160205131500,150.0,151.8,50.6,31,83.3,100,76.0,80.0,78.0
20160205133000,150.0,153.6,51.2,31,89.2,100,76.0,80.0,78.0
20160205134500,150.0,147.0,49.0,31,89.2,100,76.0,80.0,78.0
20160205140000,150.0,147.0,49.0,31,87.9,100,75.9,80.0,78.0
20160205141500,150.0,150.0,50.0,31,84.1,100,75.9,80.0,78.0
20160205143000,150.0,145.2,48.4,31,85.0,100,75.8,80.0,78.0
20160205144500,150.0,145.2,48.4,31,91.1,100,75.7,80.0,78.0
20160205150000,150.0,145.2,48.4,31,94.1,100,75.7,80.0,78.0
20160205151500,150.0,147.0,49.0,31,83.7,100,75.6,80.0,78.0
20160205153000,150.0,141.0,47.0,31,86.3,100,75.5,80.0,78.0
20160205154500,150.0,146.4,48.8,31,91.4,100,75.4,80.0,78.0
20160205160000,150.0,146.4,48.8,31,82.0,100,75.3,80.0,78.0
20160205161500,150.0,146.4,48.8,31,85.0,100,75.2,80.0,78.0
20160205163000,150.0,144.6,48.2,31,85.0,100,75.1,80.0,78.0
20160205164500,150.0,142.8,47.6,31,89.7,100,75.0,80.0,78.0
20160205170000,150.0,147.6,49.2,31,84.4,100,75.0,80.0,78.0
20160205171500,150.0,145.2,48.4,31,88.0,100,75.0,80.0,78.0
20160205173000,150.0,145.2,48.4,31,94.1,100,74.8,80.0,78.0
20160205174500,150.0,150.0,50.0,31,83.7,100,74.8,80.0,78.0
20160205180000,150.0,148.2,49.4,31,83.7,100,74.7,80.0,78.0
20160205181500,150.0,152.4,50.8,31,83.7,100,74.6,80.0,78.0
20160205183000,150.0,152.4,50.8,31,94.2,100,74.6,80.0,78.0
20160205184500,150.0,152.4,50.8,31,87.1,100,74.0,80.0,78.0
20160205190000,150.0,152.4,50.8,31,84.4,100,73.6,80.0,78.0
20160205191500,150.0,150.0,50.0,31,90.6,100,73.5,80.0,78.0
20160205193000,150.0,153.0,51.0,31,90.6,100,73.3,80.0,78.0
20160205194500,150.0,147.0,49.0,31,87.8,100,73.3,80.0,78.0
20160205200000,150.0,150.0,50.0,31,82.5,100,73.3,80.0,78.0
20160205201500,150.0,151.8,50.6,31,80.8,100,73.2,80.0,78.0
20160205203000,150.0,151.8,50.6,31,83.8,100,73.2,80.0,78.0
20160205204500,150.0,149.4,49.8,31,83.8,100,73.1,80.0,78.0
20160205210000,150.0,151.8,50.6,31,82.9,100,73.0,80.0,78.0
20160205211500,150.0,151.8,50.6,31,87.9,100,73.0,80.0,78.0
20160205213000,150.0,151.8,50.6,31,89.3,100,72.8,80.0,78.0
20160205214500,150.0,148.2,49.4,31,87.4,100,72.8,80.0,78.0
20160205220000,150.0,154.8,51.6,31,80.4,100,72.7,80.0,78.0
20160205221500,150.0,150.6,50.2,31,97.2,100,72.7,80.0,78.0
20160205223000,150.0,152.4,50.8,31,82.5,100,72.6,80.0,78.0
20160205224500,150.0,154.8,51.6,31,80.2,100,72.6,80.0,78.0
20160205230000,150.0,153.0,51.0,31,83.9,100,72.5,80.0,78.0
20160205231500,150.0,154.8,51.6,31,88.0,100,72.4,80.0,78.0
20160205233000,150.0,153.0,51.0,31,88.0,100,72.4,80.0,78.0
20160205234500,150.0,153.0,51.0,31,88.0,100,72.3,80.0,78.0
20160206000000,150.0,155.4,51.8,31,96.2,100,72.3,80.0,78.0
20160206001500,150.0,155.4,51.8,31,88.1,100,72.4,80.0,78.0
20160206003000,150.0,151.8,50.6,31,93.0,100,72.4,80.0,78.0
20160206004500,150.0,151.8,50.6,31,99.6,100,72.6,80.0,78.0
20160206010000,150.0,151.8,50.6,31,82.5,100,72.5,80.0,78.0
20160206011500,150.0,155.4,51.8,31,80.7,100,72.4,80.0,78.0
20160206013000,150.0,155.4,51.8,31,85.4,100,72.4,80.0,78.0
20160206014500,150.0,153.0,51.0,31,87.4,100,72.4,80.0,78.0
20160206020000,150.0,155.4,51.8,31,91.7,100,72.3,80.0,78.0
20160206021500,150.0,152.4,50.8,31,95.9,100,72.4,80.0,78.0
20160206023000,150.0,155.4,51.8,31,92.2,100,72.4,80.0,78.0
20160206024500,150.0,152.4,50.8,31,84.6,100,72.4,80.0,78.0
20160206030000,150.0,150.6,50.2,31,78.7,100,72.3,80.0,78.0
20160206031500,150.0,150.6,50.2,31,81.9,100,72.2,80.0,78.0
20160206033000,150.0,150.6,50.2,31,85.3,100,72.1,80.0,78.0
20160206034500,150.0,153.6,51.2,31,81.2,100,71.9,80.0,78.0
20160206040000,150.0,151.8,50.6,31,87.4,100,71.9,80.0,78.0
20160206041500,150.0,151.8,50.6,31,86.2,100,71.8,80.0,78.0
20160206043000,150.0,149.4,49.8,31,82.5,100,71.7,80.0,78.0
20160206044500,150.0,151.8,50.6,31,82.5,100,71.7,80.0,78.0
20160206050000,150.0,151.8,50.6,31,79.7,100,71.7,80.0,78.0
20160206051500,150.0,149.4,49.8,31,82.0,100,71.6,80.0,78.0
20160206053000,150.0,156.0,52.0,31,82.0,100,71.6,80.0,78.0
20160206054500,150.0,153.0,51.0,31,82.0,100,71.7,80.0,78.0
20160206060000,150.0,153.0,51.0,31,87.5,100,71.7,80.0,78.0
20160206061500,150.0,150.6,50.2,31,87.5,100,71.7,80.0,78.0
20160206063000,150.0,152.4,50.8,31,88.6,100,71.7,80.0,78.0
20160206064500,150.0,152.4,50.8,31,80.6,100,71.7,80.0,78.0
20160206070000,150.0,152.4,50.8,31,79.7,100,71.8,80.0,78.0
20160206071500,150.0,152.4,50.8,31,79.7,100,71.9,80.0,78.0
20160206073000,150.0,152.4,50.8,31,80.5,100,72.4,80.0,78.0
20160206074500,150.0,152.4,50.8,31,86.2,100,73.6,80.0,78.0
20160206080000,150.0,147.0,49.0,31,88.7,100,74.9,80.0,78.0
20160206081500,150.0,147.0,49.0,31,86.8,100,74.9,80.0,78.0
20160206083000,150.0,147.0,49.0,31,83.4,100,76.7,80.0,78.0
20160206084500,150.0,147.0,49.0,31,81.0,100,75.9,80.0,78.0
20160206090000,150.0,150.6,50.2,31,79.2,100,75.0,80.0,78.0
20160206091500,150.0,147.0,49.0,30,80.1,100,74.6,80.0,78.0
20160206093000,150.0,150.0,50.0,30,78.3,100,74.3,80.0,78.0
20160206094500,150.0,151.8,50.6,30,81.4,100,74.2,80.0,78.0
20160206100000,150.0,147.0,49.0,30,86.3,100,74.4,80.0,78.0
20160206101500,150.0,144.6,48.2,30,86.3,100,74.5,80.0,78.0
20160206103000,150.0,144.6,48.2,30,84.9,100,74.6,80.0,78.0
20160206104500,150.0,142.2,47.4,30,80.5,100,74.9,80.0,78.0
20160206110000,150.0,144.6,48.2,30,78.9,100,74.9,80.0,78.0
20160206111500,150.0,144.6,48.2,30,82.7,100,75.0,80.0,78.0
20160206113000,150.0,142.8,47.6,30,86.8,100,75.1,80.0,78.0
20160206114500,150.0,139.8,46.6,30,88.0,100,75.2,80.0,78.0
20160206120000,150.0,139.8,46.6,30,84.9,100,75.2,80.0,78.0
20160206121500,150.0,139.8,46.6,30,81.5,100,75.2,80.0,78.0
20160206123000,150.0,139.8,46.6,30,76.4,100,75.1,80.0,78.0
20160206124500,150.0,142.8,47.6,31,77.7,100,75.0,80.0,78.0
20160206130000,150.0,142.8,47.6,31,77.7,100,74.8,80.0,78.0
20160206131500,150.0,144.6,48.2,31,80.7,100,74.7,80.0,78.0
20160206133000,150.0,144.6,48.2,31,84.3,100,74.6,80.0,78.0
20160206134500,150.0,147.0,49.0,31,84.3,100,74.5,80.0,78.0
20160206140000,150.0,142.8,47.6,31,82.1,100,74.3,80.0,78.0
20160206141500,150.0,144.6,48.2,31,77.6,100,74.3,80.0,78.0
20160206143000,150.0,144.6,48.2,31,78.7,100,74.2,80.0,78.0
20160206144500,150.0,142.8,47.6,31,78.7,100,74.1,80.0,78.0
20160206150000,150.0,144.6,48.2,31,78.7,100,74.0,80.0,78.0
20160206151500,150.0,144.6,48.2,31,83.4,100,74.0,80.0,78.0
20160206153000,150.0,144.6,48.2,31,86.2,100,73.9,80.0,78.0
20160206154500,150.0,144.6,48.2,31,81.2,100,73.9,80.0,78.0
20160206160000,150.0,144.6,48.2,31,83.1,100,73.8,80.0,78.0
20160206161500,150.0,144.6,48.2,31,77.1,100,73.8,80.0,78.0
20160206163000,150.0,144.6,48.2,31,79.1,100,73.7,80.0,78.0
20160206164500,150.0,146.4,48.8,31,79.1,100,73.7,80.0,78.0
20160206170000,150.0,146.4,48.8,31,81.8,100,73.7,80.0,78.0
20160206171500,150.0,146.4,48.8,31,87.5,100,73.6,80.0,78.0
20160206173000,150.0,146.4,48.8,31,88.6,100,73.6,80.0,78.0
20160206174500,150.0,144.0,48.0,31,86.6,100,73.5,80.0,78.0
20160206180000,150.0,147.0,49.0,31,84.3,100,73.4,80.0,78.0
20160206181500,150.0,144.0,48.0,31,80.2,100,73.4,80.0,78.0
20160206183000,150.0,144.0,48.0,31,79.2,100,73.3,80.0,78.0
20160206184500,150.0,144.0,48.0,31,81.1,100,73.3,80.0,78.0
20160206190000,150.0,142.2,47.4,31,82.7,100,73.2,80.0,78.0
20160206191500,150.0,147.0,49.0,31,89.2,100,73.2,80.0,78.0
20160206193000,150.0,147.0,49.0,31,88.0,100,73.1,80.0,78.0
20160206194500,150.0,149.4,49.8,31,86.8,100,73.1,80.0,78.0
20160206200000,150.0,152.4,50.8,31,83.1,100,73.1,80.0,78.0
20160206201500,150.0,152.4,50.8,31,79.2,100,73.2,80.0,78.0
20160206203000,150.0,148.2,49.4,31,81.5,100,73.1,80.0,78.0
20160206204500,150.0,152.4,50.8,31,79.7,100,73.1,80.0,78.0
20160206210000,150.0,148.2,49.4,31,82.6,100,73.0,80.0,78.0
20160206211500,150.0,150.6,50.2,31,86.8,100,72.9,80.0,78.0
20160206213000,150.0,150.6,50.2,31,85.6,100,72.9,80.0,78.0
20160206214500,150.0,144.6,48.2,31,86.6,100,72.9,80.0,78.0
20160206220000,150.0,149.4,49.8,31,80.1,100,72.8,80.0,78.0
20160206221500,150.0,147.6,49.2,31,80.1,100,72.9,80.0,78.0
20160206223000,150.0,147.6,49.2,31,82.0,100,72.8,80.0,78.0
20160206224500,150.0,147.6,49.2,31,80.7,100,72.8,80.0,78.0
20160206230000,150.0,144.6,48.2,31,87.5,100,72.7,80.0,78.0
20160206231500,150.0,148.2,49.4,31,88.5,100,72.7,80.0,78.0
20160206233000,150.0,148.2,49.4,31,88.5,100,72.7,80.0,78.0
20160206234500,150.0,148.2,49.4,31,85.5,100,72.7,80.0,78.0
20160207000000,150.0,148.2,49.4,31,78.7,100,72.6,80.0,78.0
20160207001500,150.0,152.4,50.8,31,79.7,100,72.6,80.0,78.0
20160207003000,150.0,150.6,50.2,31,83.6,100,72.5,80.0,78.0
20160207004500,150.0,150.6,50.2,31,79.7,100,72.4,80.0,78.0
20160207010000,150.0,150.6,50.2,31,82.2,100,72.4,80.0,78.0
20160207011500,150.0,153.0,51.0,31,86.3,100,72.4,80.0,78.0
20160207013000,150.0,150.6,50.2,31,88.0,100,72.4,80.0,78.0
20160207014500,150.0,150.6,50.2,31,88.0,100,72.3,80.0,78.0
20160207020000,150.0,150.6,50.2,31,79.6,100,72.3,80.0,78.0
20160207021500,150.0,150.6,50.2,31,79.6,100,72.3,80.0,78.0
20160207023000,150.0,152.4,50.8,31,81.5,100,72.3,80.0,78.0
20160207024500,150.0,150.6,50.2,31,81.5,100,72.2,80.0,78.0
20160207030000,150.0,152.4,50.8,31,81.5,100,72.2,80.0,78.0
20160207031500,150.0,152.4,50.8,31,88.1,100,72.2,80.0,78.0
20160207033000,150.0,147.6,49.2,31,86.2,100,72.1,80.0,78.0
20160207034500,150.0,150.6,50.2,31,84.1,100,72.1,80.0,78.0
20160207040000,150.0,150.6,50.2,31,79.5,100,72.1,80.0,78.0
20160207041500,150.0,152.4,50.8,31,79.5,100,72.1,80.0,78.0
20160207043000,150.0,152.4,50.8,31,86.4,100,72.1,80.0,78.0
20160207044500,150.0,152.4,50.8,31,86.4,100,71.9,80.0,78.0
20160207050000,150.0,152.4,50.8,31,81.8,100,71.9,80.0,78.0
20160207051500,150.0,152.4,50.8,31,88.0,100,71.9,80.0,78.0
20160207053000,150.0,152.4,50.8,31,88.0,100,71.9,80.0,78.0
20160207054500,150.0,152.4,50.8,31,82.0,100,71.8,80.0,78.0
20160207060000,150.0,152.4,50.8,31,79.1,100,71.8,80.0,78.0
20160207061500,150.0,152.4,50.8,31,81.2,100,71.8,80.0,78.0
20160207063000,150.0,150.0,50.0,31,86.9,100,71.7,80.0,78.0
20160207064500,150.0,153.6,51.2,31,86.9,100,71.7,80.0,78.0
20160207070000,150.0,153.6,51.2,31,83.9,100,71.7,80.0,78.0
20160207071500,150.0,150.6,50.2,31,87.5,100,72.5,80.0,78.0
20160207073000,150.0,155.4,51.8,31,86.6,100,73.5,80.0,78.0
20160207074500,150.0,153.6,51.2,31,84.3,100,75.3,80.0,78.0
20160207080000,150.0,153.6,51.2,31,82.9,100,76.5,80.0,78.0
20160207081500,150.0,153.6,51.2,31,79.2,100,76.0,80.0,78.0
20160207083000,150.0,146.4,48.8,31,87.5,100,77.7,80.0,78.0
20160207084500,0.0,31.8,10.6,7,80.1,0,79.0,80.0,78.0
20160207090000,150.0,154.8,51.6,32,67.4,0,77.7,80.0,78.0
20160207091500,150.0,151.8,50.6,32,87.4,100,76.5,80.0,78.0
20160207093000,150.0,150.0,50.0,32,86.2,100,76.1,80.0,78.0
20160207094500,150.0,151.8,50.6,32,83.6,100,75.9,80.0,78.0
20160207100000,150.0,151.8,50.6,32,79.0,100,75.9,80.0,78.0
20160207101500,150.0,151.8,50.6,32,79.8,100,75.9,80.0,78.0
20160207103000,150.0,151.8,50.6,32,81.7,100,76.0,80.0,78.0
20160207104500,150.0,151.8,50.6,32,82.6,100,76.1,80.0,78.0
20160207110000,150.0,151.8,50.6,32,81.1,100,76.1,80.0,78.0
20160207111500,150.0,151.8,50.6,32,86.8,100,76.1,80.0,78.0
20160207113000,150.0,155.4,51.8,32,86.8,100,76.2,80.0,78.0
20160207114500,150.0,155.4,51.8,32,81.8,100,76.2,80.0,78.0
20160207120000,150.0,155.4,51.8,32,78.6,100,76.1,80.0,78.0
20160207121500,150.0,151.8,50.6,32,77.8,100,76.0,80.0,78.0
20160207123000,150.0,151.8,50.6,32,76.8,100,75.9,80.0,78.0
20160207124500,150.0,151.8,50.6,32,78.7,100,75.9,80.0,78.0
20160207130000,150.0,154.8,51.6,32,84.6,100,75.9,80.0,78.0
20160207131500,150.0,154.8,51.6,32,85.6,100,75.8,80.0,78.0
20160207133000,150.0,152.4,50.8,32,81.3,100,75.8,80.0,78.0
20160207134500,150.0,155.4,51.8,32,79.9,100,75.6,80.0,78.0
20160207140000,150.0,155.4,51.8,32,78.6,100,75.5,80.0,78.0
20160207141500,150.0,155.4,51.8,32,75.9,100,75.3,80.0,78.0
20160207143000,150.0,153.6,51.2,32,76.8,100,75.2,80.0,78.0
20160207144500,150.0,155.4,51.8,32,76.8,100,75.1,80.0,78.0
20160207150000,150.0,157.8,52.6,32,78.8,100,75.0,80.0,78.0
20160207151500,150.0,153.0,51.0,32,77.7,100,75.0,80.0,78.0
20160207153000,150.0,159.0,53.0,32,77.7,100,74.8,80.0,78.0
20160207154500,150.0,155.4,51.8,32,78.5,100,74.0,80.0,78.0
20160207160000,150.0,150.6,50.2,31,77.2,100,73.5,80.0,78.0
20160207161500,150.0,150.6,50.2,31,77.2,100,73.3,80.0,78.0
20160207163000,150.0,150.6,50.2,31,77.2,100,73.3,80.0,78.0
20160207164500,150.0,147.0,49.0,31,78.3,100,73.1,80.0,78.0
20160207170000,150.0,147.0,49.0,31,79.7,100,73.1,80.0,78.0
20160207171500,150.0,144.6,48.2,31,79.7,100,72.9,80.0,78.0
20160207173000,150.0,147.6,49.2,31,86.8,100,72.8,80.0,78.0
20160207174500,150.0,147.6,49.2,31,84.9,100,72.7,80.0,78.0
20160207180000,150.0,147.6,49.2,31,79.3,100,72.7,80.0,78.0
20160207181500,150.0,147.6,49.2,31,78.3,100,72.5,80.0,78.0
20160207183000,150.0,147.6,49.2,31,82.1,100,72.4,80.0,78.0
20160207184500,150.0,147.6,49.2,31,81.1,100,72.3,80.0,78.0
20160207190000,150.0,147.6,49.2,31,82.9,100,72.3,80.0,78.0
20160207191500,150.0,147.6,49.2,31,89.8,100,72.2,80.0,78.0
20160207193000,150.0,147.6,49.2,31,91.3,100,72.1,80.0,78.0
20160207194500,150.0,151.8,50.6,31,88.0,100,72.1,80.0,78.0
20160207200000,150.0,154.8,51.6,31,80.7,100,72.2,80.0,78.0
20160207201500,150.0,154.8,51.6,31,81.6,100,72.2,80.0,78.0
20160207203000,150.0,154.8,51.6,31,82.5,100,72.2,80.0,78.0
20160207204500,150.0,149.4,49.8,31,84.4,100,72.1,80.0,78.0
20160207210000,150.0,152.4,50.8,31,89.9,100,72.2,80.0,78.0
20160207211500,150.0,152.4,50.8,31,91.7,100,72.2,80.0,78.0
20160207213000,150.0,154.8,51.6,31,80.2,100,72.2,80.0,78.0
20160207214500,150.0,152.4,50.8,31,81.9,100,72.1,80.0,78.0
20160207220000,150.0,156.0,52.0,31,81.9,100,72.1,80.0,78.0
20160207221500,150.0,150.6,50.2,31,81.9,100,71.9,80.0,78.0
20160207223000,150.0,152.4,50.8,31,85.8,100,71.9,80.0,78.0
20160207224500,150.0,150.6,50.2,31,86.7,100,71.9,80.0,78.0
20160207230000,150.0,153.6,51.2,31,86.7,100,71.9,80.0,78.0
20160207231500,150.0,148.2,49.4,31,84.2,100,71.8,80.0,78.0
20160207233000,150.0,151.8,50.6,31,78.7,100,71.8,80.0,78.0
20160207234500,150.0,156.0,52.0,31,81.2,100,71.9,80.0,78.0
20160208000000,150.0,153.0,51.0,31,81.2,100,72.0,80.0,78.0
20160208001500,150.0,153.0,51.0,31,81.2,100,71.9,80.0,78.0
20160208003000,150.0,150.6,50.2,31,87.0,100,72.1,80.0,78.0
20160208004500,150.0,150.6,50.2,31,88.6,100,71.9,80.0,78.0
20160208010000,150.0,153.0,51.0,31,86.2,100,71.8,80.0,78.0
20160208011500,150.0,153.0,51.0,31,87.4,100,71.9,80.0,78.0
20160208013000,150.0,153.0,51.0,31,78.6,100,71.8,80.0,78.0
20160208014500,150.0,153.0,51.0,31,81.1,100,71.9,80.0,78.0
20160208020000,150.0,153.0,51.0,31,81.1,100,71.8,80.0,78.0
20160208021500,150.0,153.0,51.0,31,80.2,100,71.9,80.0,78.0
20160208023000,150.0,154.8,51.6,31,86.2,100,71.9,80.0,78.0
20160208024500,150.0,154.8,51.6,31,86.2,100,71.9,80.0,78.0
20160208030000,150.0,153.0,51.0,31,84.3,100,71.9,80.0,78.0
20160208031500,150.0,156.0,52.0,31,84.3,100,71.9,80.0,78.0
20160208033000,150.0,156.0,52.0,31,86.8,100,71.9,80.0,78.0
20160208034500,150.0,153.6,51.2,31,80.2,100,72.0,80.0,78.0
20160208040000,150.0,156.0,52.0,31,79.3,100,71.9,80.0,78.0
20160208041500,150.0,152.4,50.8,31,80.9,100,71.9,80.0,78.0
20160208043000,150.0,159.0,53.0,31,85.7,100,71.9,80.0,78.0
20160208044500,150.0,154.8,51.6,31,85.7,100,71.9,80.0,78.0
20160208050000,150.0,153.0,51.0,31,86.8,100,71.9,80.0,78.0
20160208051500,150.0,155.4,51.8,31,81.1,100,71.8,80.0,78.0
20160208053000,150.0,153.6,51.2,31,84.9,100,71.8,80.0,78.0
20160208054500,150.0,155.4,51.8,31,80.0,100,71.8,80.0,78.0
20160208060000,150.0,158.4,52.8,31,80.0,100,71.8,80.0,78.0
20160208061500,150.0,154.8,51.6,31,80.0,100,71.9,80.0,78.0
20160208063000,150.0,151.8,50.6,31,81.9,100,71.9,80.0,78.0
20160208064500,150.0,151.8,50.6,31,85.6,100,71.9,80.0,78.0
20160208070000,150.0,151.8,50.6,31,85.6,100,71.9,80.0,78.0
20160208071500,150.0,157.8,52.6,31,81.5,100,71.9,80.0,78.0
20160208073000,150.0,153.0,51.0,31,78.0,100,71.9,80.0,78.0
20160208074500,150.0,148.2,49.4,31,79.2,100,71.9,80.0,78.0
20160208080000,150.0,148.2,49.4,31,80.2,100,72.1,80.0,78.0
20160208081500,150.0,148.2,49.4,31,80.2,100,72.2,80.0,78.0
20160208083000,150.0,154.8,51.6,31,80.2,100,72.2,80.0,78.0
20160208084500,150.0,153.0,51.0,31,79.0,100,72.3,80.0,78.0
20160208090000,150.0,154.8,51.6,31,81.1,100,72.6,80.0,78.0
20160208091500,150.0,151.8,50.6,31,79.9,100,72.8,80.0,78.0
20160208093000,150.0,151.8,50.6,31,83.9,100,72.7,80.0,78.0
20160208094500,150.0,151.8,50.6,31,86.2,100,72.9,80.0,78.0
20160208100000,150.0,153.6,51.2,31,80.8,100,73.0,80.0,78.0
20160208101500,150.0,151.8,50.6,31,94.7,100,73.2,80.0,78.0
20160208103000,150.0,150.0,50.0,31,97.2,100,73.6,80.0,78.0
20160208104500,150.0,150.0,50.0,31,98.4,100,73.8,80.0,78.0
20160208110000,150.0,151.8,50.6,31,99.6,100,74.1,80.0,78.0
20160208111500,150.0,156.0,52.0,31,91.9,100,74.2,80.0,78.0
20160208113000,150.0,150.6,50.2,31,96.0,100,74.6,80.0,78.0
20160208114500,150.0,153.6,51.2,31,96.0,100,74.5,80.0,78.0
20160208120000,150.0,151.8,50.6,31,96.0,100,74.2,80.0,78.0
20160208121500,150.0,149.4,49.8,31,94.7,100,74.6,80.0,78.0
20160208123000,150.0,152.4,50.8,31,94.7,100,74.6,80.0,78.0
20160208124500,150.0,152.4,50.8,31,100.3,100,74.5,80.0,78.0
20160208130000,150.0,152.4,50.8,31,90.9,100,74.6,80.0,78.0
20160208131500,150.0,149.4,49.8,31,98.4,100,74.6,80.0,78.0
20160208133000,150.0,153.0,51.0,31,99.7,100,74.5,80.0,78.0
20160208134500,150.0,153.0,51.0,31,82.6,100,74.5,80.0,78.0
20160208140000,150.0,153.0,51.0,31,80.0,100,74.3,80.0,78.0
20160208141500,150.0,150.0,50.0,31,80.0,100,74.1,80.0,78.0
20160208143000,150.0,150.0,50.0,31,77.3,100,74.0,80.0,78.0
20160208144500,150.0,150.0,50.0,31,84.3,100,73.6,80.0,78.0
20160208150000,150.0,153.6,51.2,31,92.8,100,73.7,80.0,78.0
20160208151500,150.0,153.6,51.2,31,92.8,100,73.5,80.0,78.0
20160208153000,150.0,151.8,50.6,31,92.8,100,73.8,80.0,78.0
20160208154500,150.0,151.8,50.6,31,99.1,100,74.0,80.0,78.0
20160208160000,150.0,153.6,51.2,31,89.3,100,74.0,80.0,78.0
20160208161500,150.0,147.6,49.2,31,101.0,100,74.0,80.0,78.0
20160208163000,150.0,152.4,50.8,31,88.4,100,74.1,80.0,78.0
20160208164500,150.0,152.4,50.8,31,98.4,100,74.1,80.0,78.0
20160208170000,150.0,152.4,50.8,31,99.7,100,73.9,80.0,78.0
20160208171500,150.0,152.4,50.8,31,91.7,100,73.9,80.0,78.0
20160208173000,150.0,150.6,50.2,31,100.2,100,74.0,80.0,78.0
20160208174500,150.0,150.6,50.2,31,89.2,100,73.9,80.0,78.0
20160208180000,150.0,152.4,50.8,31,100.1,100,73.9,80.0,78.0
20160208181500,150.0,150.6,50.2,31,100.1,100,73.8,80.0,78.0
20160208183000,150.0,156.0,52.0,31,91.2,100,73.8,80.0,78.0
20160208184500,150.0,156.0,52.0,31,99.0,100,73.9,80.0,78.0
20160208190000,150.0,156.0,52.0,31,99.0,100,73.9,80.0,78.0
20160208191500,150.0,156.0,52.0,31,99.0,100,74.1,80.0,78.0
20160208193000,150.0,156.0,52.0,31,96.8,100,74.3,80.0,78.0
20160208194500,150.0,153.0,51.0,31,91.7,100,74.3,80.0,78.0
20160208200000,150.0,155.4,51.8,31,89.0,100,74.3,80.0,78.0
20160208201500,150.0,155.4,51.8,31,87.2,100,74.2,80.0,78.0
20160208203000,150.0,155.4,51.8,31,89.9,100,74.5,80.0,78.0
20160208204500,150.0,155.4,51.8,31,89.9,100,74.6,80.0,78.0
20160208210000,150.0,152.4,50.8,31,97.7,100,74.5,80.0,78.0
20160208211500,150.0,152.4,50.8,31,100.4,100,74.3,80.0,78.0
20160208213000,150.0,152.4,50.8,31,100.4,100,74.3,80.0,78.0
20160208214500,150.0,156.0,52.0,31,90.6,100,74.2,80.0,78.0
20160208220000,150.0,153.6,51.2,31,90.6,100,74.3,80.0,78.0
20160208221500,150.0,156.6,52.2,31,95.7,100,74.3,80.0,78.0
20160208223000,150.0,159.0,53.0,31,97.8,100,74.3,80.0,78.0
20160208224500,150.0,153.6,51.2,31,97.8,100,74.5,80.0,78.0
20160208230000,150.0,156.6,52.2,31,97.8,100,74.3,80.0,78.0
20160208231500,150.0,156.6,52.2,31,97.8,100,74.3,80.0,78.0
20160208233000,150.0,156.6,52.2,31,93.6,100,74.3,80.0,78.0
20160208234500,150.0,156.6,52.2,31,90.3,100,74.3,80.0,78.0
20160209000000,150.0,156.6,52.2,31,99.0,100,74.4,80.0,78.0
20160209001500,150.0,154.8,51.6,31,99.0,100,74.5,80.0,78.0
20160209003000,150.0,154.8,51.6,31,97.2,100,74.5,80.0,78.0
20160209004500,150.0,159.0,53.0,31,93.2,100,74.4,80.0,78.0
20160209010000,150.0,154.8,51.6,31,98.8,100,74.5,80.0,78.0
20160209011500,150.0,154.8,51.6,31,98.8,100,74.3,80.0,78.0
20160209013000,150.0,154.8,51.6,31,98.8,100,74.4,80.0,78.0
20160209014500,150.0,154.8,51.6,31,97.8,100,74.3,80.0,78.0
20160209020000,150.0,154.8,51.6,31,92.2,100,74.3,80.0,78.0
20160209021500,150.0,154.8,51.6,31,97.9,100,74.4,80.0,78.0
20160209023000,150.0,156.6,52.2,31,96.6,100,74.3,80.0,78.0
20160209024500,150.0,153.6,51.2,31,95.4,100,74.3,80.0,78.0
20160209030000,150.0,153.6,51.2,31,88.8,100,74.3,80.0,78.0
20160209031500,150.0,153.6,51.2,31,98.5,100,74.3,80.0,78.0
20160209033000,150.0,151.8,50.6,31,97.3,100,74.3,80.0,78.0
20160209034500,150.0,151.8,50.6,31,97.3,100,74.4,80.0,78.0
20160209040000,150.0,151.8,50.6,31,97.3,100,74.5,80.0,78.0
20160209041500,150.0,151.8,50.6,31,91.1,100,74.5,80.0,78.0
20160209043000,150.0,150.0,50.0,31,98.4,100,74.3,80.0,78.0
20160209044500,150.0,150.0,50.0,31,96.0,100,74.2,80.0,78.0
20160209050000,150.0,150.0,50.0,31,97.8,100,74.2,80.0,78.0
20160209051500,150.0,150.0,50.0,31,97.8,100,74.1,80.0,78.0
20160209053000,150.0,148.2,49.4,31,95.9,100,74.1,80.0,78.0
20160209054500,150.0,150.0,50.0,31,99.1,100,74.0,80.0,78.0
20160209060000,150.0,148.2,49.4,31,97.8,100,73.8,80.0,78.0
20160209061500,150.0,148.2,49.4,31,89.3,100,73.9,80.0,78.0
20160209063000,150.0,152.4,50.8,31,97.8,100,73.8,80.0,78.0
20160209064500,150.0,148.2,49.4,31,95.3,100,73.8,80.0,78.0
20160209070000,150.0,148.2,49.4,31,98.5,100,73.8,80.0,78.0
20160209071500,150.0,148.2,49.4,31,96.6,100,73.9,80.0,78.0
20160209073000,150.0,146.4,48.8,31,88.6,100,73.8,80.0,78.0
20160209074500,150.0,142.8,47.6,31,98.9,100,73.6,80.0,78.0
20160209080000,150.0,144.6,48.2,31,98.9,100,73.5,80.0,78.0
20160209081500,150.0,144.6,48.2,31,97.8,100,73.7,80.0,78.0
20160209083000,150.0,144.6,48.2,31,97.8,100,73.7,80.0,78.0
20160209084500,150.0,146.4,48.8,31,97.8,100,73.8,80.0,78.0
20160209090000,150.0,146.4,48.8,31,97.8,100,73.8,80.0,78.0
20160209091500,150.0,150.0,50.0,31,94.7,100,74.0,80.0,78.0
20160209093000,150.0,146.4,48.8,31,88.7,100,74.2,80.0,78.0
20160209094500,150.0,146.4,48.8,31,94.3,100,74.3,80.0,78.0
20160209100000,150.0,150.0,50.0,31,96.1,100,74.3,80.0,78.0
20160209101500,150.0,145.2,48.4,31,93.0,100,74.4,80.0,78.0
20160209103000,150.0,150.6,50.2,31,87.5,100,74.5,80.0,78.0
20160209104500,150.0,150.6,50.2,31,94.7,100,74.5,80.0,78.0
20160209110000,150.0,150.6,50.2,31,98.4,100,74.6,80.0,78.0
20160209111500,150.0,147.0,49.0,31,99.9,100,74.6,80.0,78.0
20160209113000,150.0,147.0,49.0,31,99.9,100,74.6,80.0,78.0
20160209114500,150.0,147.0,49.0,31,94.3,100,74.6,80.0,78.0
20160209120000,150.0,147.0,49.0,31,89.9,100,74.8,80.0,78.0
20160209121500,150.0,144.6,48.2,31,89.9,100,74.9,80.0,78.0
20160209123000,150.0,144.6,48.2,31,92.4,100,75.4,80.0,78.0
20160209124500,150.0,142.8,47.6,31,96.0,100,75.4,80.0,78.0
20160209130000,150.0,146.4,48.8,31,93.1,100,75.5,80.0,78.0
20160209131500,150.0,149.4,49.8,31,91.9,100,75.6,80.0,78.0
20160209133000,150.0,141.0,47.0,31,89.9,100,75.6,80.0,78.0
20160209134500,150.0,144.0,48.0,31,99.0,100,75.6,80.0,78.0
20160209140000,150.0,147.0,49.0,31,101.0,100,75.7,80.0,78.0
20160209141500,150.0,149.4,49.8,31,90.4,100,75.3,80.0,78.0
20160209143000,150.0,149.4,49.8,31,100.3,100,75.0,80.0,78.0
20160209144500,150.0,149.4,49.8,31,93.4,100,75.0,80.0,78.0
20160209150000,150.0,149.4,49.8,31,100.2,100,75.0,80.0,78.0
20160209151500,150.0,149.4,49.8,31,87.5,100,75.0,80.0,78.0
20160209153000,150.0,149.4,49.8,31,99.7,100,74.9,80.0,78.0
20160209154500,150.0,149.4,49.8,31,89.7,100,75.0,80.0,78.0
20160209160000,150.0,152.4,50.8,31,100.2,100,74.8,80.0,78.0
20160209161500,150.0,150.6,50.2,31,89.3,100,74.7,80.0,78.0
20160209163000,150.0,150.6,50.2,31,101.0,100,74.6,80.0,78.0
20160209164500,150.0,150.6,50.2,31,93.7,100,74.6,80.0,78.0
20160209170000,150.0,153.6,51.2,31,91.9,100,74.5,80.0,78.0
20160209171500,150.0,153.6,51.2,31,99.6,100,74.6,80.0,78.0
20160209173000,150.0,150.0,50.0,31,91.1,100,74.6,80.0,78.0
20160209174500,150.0,150.0,50.0,31,99.7,100,74.5,80.0,78.0
20160209180000,150.0,152.4,50.8,31,90.5,100,74.4,80.0,78.0
20160209181500,150.0,150.6,50.2,31,89.2,100,74.3,80.0,78.0
20160209183000,150.0,150.6,50.2,31,88.1,100,74.3,80.0,78.0
20160209184500,150.0,150.6,50.2,31,88.1,100,74.2,80.0,78.0
20160209190000,150.0,147.0,49.0,31,88.1,100,74.2,80.0,78.0
20160209191500,150.0,150.0,50.0,31,90.3,100,74.1,80.0,78.0
20160209193000,150.0,158.4,52.8,31,90.3,100,74.2,80.0,78.0
20160209194500,150.0,153.0,51.0,31,99.0,100,74.2,80.0,78.0
20160209200000,150.0,156.6,52.2,31,99.0,100,74.3,80.0,78.0
20160209201500,150.0,156.6,52.2,31,99.0,100,74.2,80.0,78.0
20160209203000,150.0,159.0,53.0,31,97.8,100,74.1,80.0,78.0
20160209204500,150.0,159.0,53.0,31,94.1,100,74.1,80.0,78.0
20160209210000,150.0,159.0,53.0,31,88.7,100,74.0,80.0,78.0
20160209211500,150.0,159.0,53.0,31,94.9,100,73.9,80.0,78.0
20160209213000,150.0,156.6,52.2,31,98.7,100,74.0,80.0,78.0
20160209214500,150.0,156.6,52.2,31,88.7,100,73.9,80.0,78.0
20160209220000,150.0,156.6,52.2,31,91.4,100,74.1,80.0,78.0
20160209221500,150.0,150.0,50.0,30,93.9,100,74.5,80.0,78.0
20160209223000,150.0,147.6,49.2,30,100.0,100,74.7,80.0,78.0
20160209224500,150.0,145.2,48.4,30,97.8,100,74.7,80.0,78.0
20160209230000,150.0,150.6,50.2,30,97.8,100,74.6,80.0,78.0
20160209231500,150.0,147.0,49.0,30,92.3,100,74.8,80.0,78.0
20160209233000,150.0,149.4,49.8,30,89.2,100,74.8,80.0,78.0
20160209234500,150.0,147.6,49.2,30,89.2,100,74.6,80.0,78.0
20160210000000,150.0,150.6,50.2,30,89.2,100,75.0,80.0,78.0
20160210001500,150.0,146.4,48.8,30,90.7,100,75.1,80.0,78.0
20160210003000,150.0,146.4,48.8,30,99.6,100,74.8,80.0,78.0
20160210004500,150.0,146.4,48.8,30,99.6,100,74.9,80.0,78.0
20160210010000,150.0,141.0,47.0,30,98.0,100,74.7,80.0,78.0
20160210011500,150.0,141.0,47.0,30,90.2,100,74.7,80.0,78.0
20160210013000,150.0,141.0,47.0,30,90.2,100,74.8,80.0,78.0
20160210014500,150.0,141.0,47.0,30,92.3,100,74.6,80.0,78.0
20160210020000,150.0,142.8,47.6,30,90.9,100,74.8,80.0,78.0
20160210021500,150.0,142.8,47.6,30,101.1,100,74.9,80.0,78.0
20160210023000,150.0,142.8,47.6,30,98.4,100,74.8,80.0,78.0
20160210024500,150.0,142.8,47.6,30,93.6,100,74.8,80.0,78.0
20160210030000,150.0,142.8,47.6,30,99.6,100,74.7,80.0,78.0
20160210031500,150.0,142.8,47.6,30,97.9,100,74.7,80.0,78.0
20160210033000,150.0,145.2,48.4,30,88.7,100,74.6,80.0,78.0
20160210034500,150.0,141.0,47.0,30,88.7,100,74.5,80.0,78.0
20160210040000,150.0,145.2,48.4,31,99.1,100,74.3,80.0,78.0
20160210041500,150.0,145.2,48.4,31,97.2,100,74.3,80.0,78.0
20160210043000,150.0,145.2,48.4,31,99.1,100,74.3,80.0,78.0
20160210044500,150.0,145.2,48.4,31,97.2,100,74.1,80.0,78.0
20160210050000,150.0,140.4,46.8,31,91.8,100,74.0,80.0,78.0
20160210051500,150.0,140.4,46.8,31,99.6,100,74.0,80.0,78.0
20160210053000,150.0,142.8,47.6,31,97.8,100,73.6,80.0,78.0
20160210054500,150.0,142.8,47.6,31,88.7,100,73.8,80.0,78.0
20160210060000,150.0,142.8,47.6,31,88.7,100,73.9,80.0,78.0
20160210061500,150.0,145.2,48.4,31,98.6,100,73.8,80.0,78.0
20160210063000,150.0,145.2,48.4,31,96.6,100,74.0,80.0,78.0
20160210064500,150.0,145.2,48.4,31,92.9,100,74.0,80.0,78.0
20160210070000,150.0,147.6,49.2,31,91.7,100,74.2,80.0,78.0
20160210071500,150.0,147.6,49.2,31,97.2,100,74.2,80.0,78.0
20160210073000,150.0,144.0,48.0,31,97.2,100,74.3,80.0,78.0
20160210074500,150.0,144.0,48.0,31,97.2,100,74.6,80.0,78.0
20160210080000,150.0,144.0,48.0,31,88.1,100,75.0,80.0,78.0
20160210081500,150.0,144.0,48.0,31,94.7,100,75.1,80.0,78.0
20160210083000,150.0,144.0,48.0,31,83.1,100,75.4,80.0,78.0
20160210084500,150.0,140.4,46.8,31,98.4,100,75.8,80.0,78.0
20160210090000,150.0,150.0,50.0,31,100.2,100,76.0,80.0,78.0
20160210091500,150.0,150.0,50.0,31,88.5,100,76.4,80.0,78.0
20160210093000,150.0,150.0,50.0,31,97.2,100,76.8,80.0,78.0
20160210094500,150.0,147.0,49.0,31,90.4,100,76.9,80.0,78.0
20160210100000,150.0,149.4,49.8,31,99.7,100,77.3,80.0,78.0
20160210101500,150.0,147.6,49.2,31,95.3,100,77.4,80.0,78.0
20160210103000,150.0,150.6,50.2,31,95.3,100,77.7,80.0,78.0
20160210104500,150.0,147.0,49.0,31,97.1,100,77.9,80.0,78.0
20160210110000,0.0,0.0,0.0,0,86.9,0,78.1,80.0,78.0
20160210111500,150.0,155.4,51.8,31,57.6,100,77.1,80.0,78.0
20160210113000,150.0,155.4,51.8,31,84.3,100,76.9,80.0,78.0
20160210114500,150.0,155.4,51.8,31,91.3,100,77.5,80.0,78.0
20160210120000,150.0,149.4,49.8,31,99.6,100,77.1,80.0,78.0
20160210121500,150.0,149.4,49.8,31,90.3,100,77.5,80.0,78.0
20160210123000,150.0,151.8,50.6,31,83.8,100,77.7,80.0,78.0
20160210124500,150.0,151.8,50.6,31,81.1,100,77.7,80.0,78.0
20160210130000,150.0,153.6,51.2,31,92.3,100,77.6,80.0,78.0
20160210131500,150.0,153.6,51.2,31,98.5,100,77.8,80.0,78.0
20160210133000,150.0,153.6,51.2,31,80.7,100,77.5,80.0,78.0
20160210134500,150.0,150.0,50.0,31,91.1,100,77.5,80.0,78.0
20160210140000,150.0,150.0,50.0,31,88.5,100,77.5,80.0,78.0
20160210141500,150.0,151.8,50.6,31,90.5,100,77.6,80.0,78.0
20160210143000,150.0,148.2,49.4,31,97.2,100,77.5,80.0,78.0
20160210144500,150.0,148.2,49.4,31,86.9,100,77.4,80.0,78.0
20160210150000,150.0,148.2,49.4,31,97.4,100,77.4,80.0,78.0
20160210151500,150.0,150.0,50.0,31,93.5,100,77.3,80.0,78.0
20160210153000,150.0,150.0,50.0,31,86.2,100,77.2,80.0,78.0
20160210154500,150.0,147.6,49.2,31,91.8,100,77.1,80.0,78.0
20160210160000,150.0,150.0,50.0,31,98.4,100,77.1,80.0,78.0
20160210161500,150.0,148.2,49.4,31,95.3,100,77.1,80.0,78.0
20160210163000,150.0,152.4,50.8,31,86.2,100,77.0,80.0,78.0
20160210164500,150.0,150.0,50.0,31,89.9,100,76.9,80.0,78.0
20160210170000,150.0,150.0,50.0,31,97.8,100,76.8,80.0,78.0
20160210171500,150.0,150.0,50.0,31,96.4,100,76.8,80.0,78.0
20160210173000,150.0,151.8,50.6,31,86.8,100,76.6,80.0,78.0
20160210174500,150.0,148.2,49.4,31,88.8,100,76.5,80.0,78.0
20160210180000,150.0,153.0,51.0,31,97.8,100,76.4,80.0,78.0
20160210181500,150.0,147.6,49.2,31,94.6,100,76.4,80.0,78.0
20160210183000,150.0,151.8,50.6,31,86.9,100,76.2,80.0,78.0
20160210184500,150.0,148.2,49.4,31,92.6,100,76.2,80.0,78.0
20160210190000,150.0,148.2,49.4,31,96.6,100,76.1,80.0,78.0
20160210191500,150.0,151.8,50.6,31,86.9,100,76.1,80.0,78.0
20160210193000,150.0,149.4,49.8,31,97.8,100,76.2,80.0,78.0
20160210194500,150.0,149.4,49.8,31,91.1,100,76.2,80.0,78.0
20160210200000,150.0,149.4,49.8,31,96.5,100,76.2,80.0,78.0
20160210201500,150.0,152.4,50.8,31,91.9,100,76.2,80.0,78.0
20160210203000,150.0,147.6,49.2,31,93.8,100,76.1,80.0,78.0
20160210204500,150.0,153.0,51.0,31,98.7,100,76.1,80.0,78.0
20160210210000,150.0,153.0,51.0,31,88.7,100,76.1,80.0,78.0
20160210211500,150.0,150.0,50.0,31,88.7,100,76.0,80.0,78.0
20160210213000,150.0,150.0,50.0,31,86.9,100,75.9,80.0,78.0
20160210214500,150.0,154.8,51.6,31,86.9,100,75.9,80.0,78.0
20160210220000,150.0,149.4,49.8,31,85.6,100,75.8,80.0,78.0
20160210221500,150.0,149.4,49.8,31,87.5,100,75.7,80.0,78.0
20160210223000,150.0,152.4,50.8,31,87.5,100,75.7,80.0,78.0
20160210224500,150.0,149.4,49.8,31,88.7,100,75.7,80.0,78.0
20160210230000,150.0,149.4,49.8,31,88.7,100,75.7,80.0,78.0
20160210231500,150.0,149.4,49.8,31,88.7,100,75.6,80.0,78.0
20160210233000,150.0,149.4,49.8,31,88.7,100,75.6,80.0,78.0
20160210234500,150.0,151.8,50.6,31,86.9,100,75.5,80.0,78.0
20160211000000,150.0,149.4,49.8,31,86.9,100,75.5,80.0,78.0
20160211001500,150.0,149.4,49.8,31,86.9,100,75.4,80.0,78.0
20160211003000,150.0,149.4,49.8,31,86.9,100,75.4,80.0,78.0
20160211004500,150.0,145.2,48.4,31,86.9,100,75.2,80.0,78.0
20160211010000,150.0,145.2,48.4,31,92.2,100,75.1,80.0,78.0
20160211011500,150.0,145.2,48.4,31,93.5,100,75.1,80.0,78.0
20160211013000,150.0,145.2,48.4,31,97.2,100,75.1,80.0,78.0
20160211014500,150.0,145.2,48.4,31,97.2,100,75.1,80.0,78.0
20160211020000,150.0,145.2,48.4,31,96.0,100,75.1,80.0,78.0
20160211021500,150.0,145.2,48.4,31,96.0,100,75.1,80.0,78.0
20160211023000,150.0,145.2,48.4,31,97.2,100,75.1,80.0,78.0
20160211024500,150.0,145.2,48.4,31,86.9,100,75.1,80.0,78.0
20160211030000,150.0,145.2,48.4,31,97.8,100,75.1,80.0,78.0
20160211031500,150.0,145.2,48.4,31,97.8,100,75.0,80.0,78.0
20160211033000,150.0,145.2,48.4,31,96.6,100,75.0,80.0,78.0
20160211034500,150.0,145.2,48.4,31,95.3,100,74.8,80.0,78.0
20160211040000,150.0,145.2,48.4,31,89.3,100,74.8,80.0,78.0
20160211041500,150.0,145.2,48.4,31,97.2,100,74.7,80.0,78.0
20160211043000,150.0,147.0,49.0,31,86.2,100,74.7,80.0,78.0
20160211044500,150.0,149.4,49.8,31,97.0,100,74.7,80.0,78.0
20160211050000,150.0,149.4,49.8,31,91.3,100,74.7,80.0,78.0
20160211051500,150.0,149.4,49.8,31,86.9,100,74.7,80.0,78.0
20160211053000,150.0,151.8,50.6,31,86.9,100,74.8,80.0,78.0
20160211054500,150.0,151.8,50.6,31,90.5,100,74.9,80.0,78.0
20160211060000,150.0,151.8,50.6,31,96.6,100,75.0,80.0,78.0
20160211061500,150.0,151.8,50.6,31,96.6,100,75.0,80.0,78.0
20160211063000,150.0,148.2,49.4,31,87.5,100,75.0,80.0,78.0
20160211064500,150.0,151.8,50.6,31,92.3,100,75.0,80.0,78.0
20160211070000,150.0,151.8,50.6,31,96.6,100,75.0,80.0,78.0
20160211071500,150.0,150.0,50.0,31,86.9,100,74.6,80.0,78.0
20160211073000,0.0,0.0,0.0,6,63.7,0,73.5,75.4,72.4
20160211074500,0.0,0.0,0.0,0,71.0,0,73.2,75.4,72.4
20160211080000,0.0,0.0,0.0,0,72.4,0,73.1,75.4,72.4
20160211081500,0.0,0.0,0.0,0,71.6,0,73.0,75.4,72.4
20160211083000,0.0,0.0,0.0,0,70.6,0,73.0,75.4,72.4
20160211084500,0.0,0.0,0.0,0,70.6,0,73.1,75.4,72.4
20160211090000,0.0,0.0,0.0,0,69.7,0,73.1,75.4,72.4
20160211091500,0.0,0.0,0.0,0,69.7,0,73.1,75.4,72.4
20160211093000,0.0,0.0,0.0,0,69.7,0,73.2,75.4,72.4
20160211094500,0.0,0.0,0.0,0,69.7,0,73.2,75.4,72.4
20160211100000,0.0,0.0,0.0,0,68.8,0,73.3,75.4,72.4
20160211101500,0.0,0.0,0.0,0,68.8,0,73.3,75.4,72.4
20160211103000,0.0,0.0,0.0,0,68.8,0,73.4,75.4,72.4
20160211104500,0.0,0.0,0.0,0,68.8,0,73.4,75.4,72.4
20160211110000,0.0,0.0,0.0,0,68.8,0,73.6,75.4,72.4
20160211111500,0.0,0.0,0.0,0,68.8,0,73.4,75.4,72.4
20160211113000,0.0,0.0,0.0,0,68.8,0,73.4,75.4,72.4
20160211114500,0.0,0.0,0.0,0,68.8,0,73.6,75.4,72.4
20160211120000,0.0,0.0,0.0,0,68.8,0,73.6,75.4,72.4
20160211121500,0.0,0.0,0.0,0,68.8,0,74.0,75.4,72.4
20160211123000,0.0,0.0,0.0,0,68.8,0,73.7,75.4,72.4
20160211124500,0.0,0.0,0.0,0,68.8,0,73.8,75.4,72.4
20160211130000,0.0,120.6,40.2,29,68.8,0,74.1,72.8,69.8
20160211131500,0.0,232.8,77.6,40,57.2,0,73.3,72.8,69.8
20160211133000,0.0,219.0,73.0,38,56.4,0,72.3,72.8,69.8
20160211134500,0.0,201.6,67.2,36,56.4,0,72.6,72.8,69.8
20160211140000,0.0,201.6,67.2,36,56.4,0,72.8,72.8,69.8
20160211141500,0.0,172.2,57.4,32,57.1,0,72.2,72.8,69.8
20160211143000,0.0,175.8,58.6,33,57.1,0,73.1,72.8,69.8
20160211144500,0.0,181.8,60.6,33,57.1,0,72.9,72.8,69.8
20160211150000,0.0,249.6,83.2,40,57.1,0,73.4,72.8,69.8
20160211151500,0.0,223.8,74.6,38,57.1,0,72.6,72.8,69.8
20160211153000,0.0,190.8,63.6,34,57.1,0,72.7,72.8,69.8
20160211154500,0.0,207.0,69.0,36,57.1,0,72.9,72.8,69.8
20160211160000,0.0,196.8,65.6,35,57.1,0,72.5,72.8,69.8
20160211161500,0.0,183.6,61.2,33,57.1,0,72.6,72.8,69.8
20160211163000,0.0,197.4,65.8,35,57.1,0,73.2,72.8,69.8
20160211164500,0.0,202.8,67.6,36,56.4,0,72.9,72.8,69.8
20160211170000,0.0,188.4,62.8,34,56.4,0,72.4,72.8,69.8
20160211171500,0.0,174.6,58.2,33,56.4,0,72.6,72.8,69.8
20160211173000,0.0,174.6,58.2,33,56.4,0,72.6,72.8,69.8
20160211174500,0.0,99.0,33.0,24,56.4,0,71.9,72.8,69.8
20160211180000,0.0,307.2,102.4,46,56.4,0,70.8,67.9,64.9
20160211181500,0.0,300.6,100.2,46,56.4,0,69.8,67.9,64.9
20160211183000,0.0,300.6,100.2,45,56.4,0,69.2,67.9,64.9
20160211184500,0.0,300.6,100.2,45,55.8,0,68.8,67.9,64.9
20160211190000,0.0,300.6,100.2,45,55.8,0,68.6,67.9,64.9
20160211191500,0.0,0.0,0.0,6,57.5,0,69.1,71.3,68.3
20160211193000,0.0,0.0,0.0,3,61.9,0,70.1,71.3,68.3
20160211194500,0.0,0.0,0.0,1,64.0,0,70.6,71.3,68.3
20160211200000,0.0,0.0,0.0,1,65.3,0,70.9,71.3,68.3
20160211201500,0.0,0.0,0.0,3,66.2,0,71.2,71.3,68.3
20160211203000,0.0,0.0,0.0,3,66.2,0,71.3,71.3,68.3
20160211204500,0.0,0.0,0.0,6,66.2,0,71.7,71.3,68.3
20160211210000,0.0,71.4,23.8,21,59.6,0,72.0,71.3,68.3
20160211211500,0.0,107.4,35.8,25,56.8,0,71.9,71.3,68.3
20160211213000,0.0,129.0,43.0,28,56.8,0,71.8,71.3,68.3
20160211214500,0.0,127.2,42.4,28,56.8,0,71.4,71.3,68.3
20160211220000,0.0,127.2,42.4,28,56.8,0,71.3,71.3,68.3
20160211221500,0.0,304.2,101.4,46,56.0,0,69.1,65.0,60.6
20160211223000,0.0,304.2,101.4,46,56.0,0,68.8,65.0,61.3
20160211224500,0.0,304.2,101.4,46,56.0,0,68.0,65.0,61.3
20160211230000,0.0,304.2,101.4,46,56.0,0,67.5,65.0,61.3
20160211231500,0.0,304.2,101.4,46,56.0,0,67.2,65.0,60.6
20160211233000,0.0,300.6,100.2,46,56.0,0,67.0,65.0,61.3
20160211234500,0.0,300.6,100.2,46,56.0,0,66.7,65.0,61.3
20160212000000,0.0,304.2,101.4,46,56.0,0,66.4,65.0,61.8
20160212001500,0.0,300.6,100.2,46,56.0,0,66.2,65.0,60.6
20160212003000,0.0,300.6,100.2,46,56.0,0,66.1,65.0,61.3
20160212004500,0.0,300.6,100.2,46,56.0,0,66.0,65.0,59.8
20160212010000,0.0,210.0,70.0,38,56.0,0,66.1,66.6,63.6
20160212011500,0.0,223.8,74.6,39,56.0,0,66.4,66.6,63.6
20160212013000,0.0,241.2,80.4,41,56.0,0,66.5,66.1,63.1
20160212014500,0.0,219.0,73.0,39,56.0,0,66.4,65.7,62.7
20160212020000,0.0,219.0,73.0,39,56.0,0,66.5,66.6,63.6
20160212021500,0.0,223.8,74.6,39,56.0,0,66.7,66.6,63.6
20160212023000,0.0,0.0,0.0,1,77.7,0,67.6,69.9,66.9
20160212024500,0.0,0.0,0.0,0,76.4,0,67.9,69.9,66.9
20160212030000,0.0,0.0,0.0,0,73.0,0,68.2,69.9,66.9
20160212031500,0.0,0.0,0.0,0,71.1,0,68.6,69.9,66.9
20160212033000,0.0,0.0,0.0,0,69.9,0,68.8,69.7,66.7
20160212034500,0.0,0.0,0.0,0,69.2,0,69.1,69.9,66.9
20160212040000,0.0,0.0,0.0,5,69.2,0,69.2,69.5,66.5
20160212041500,0.0,0.0,0.0,1,68.2,0,69.4,69.9,66.9
20160212043000,0.0,0.0,0.0,2,68.2,0,69.7,69.8,66.8
20160212044500,0.0,0.0,0.0,3,68.2,0,69.8,69.9,66.9
20160212050000,0.0,0.0,0.0,7,68.2,0,69.9,69.5,66.5
20160212051500,0.0,76.2,25.4,23,62.4,0,70.0,69.0,66.0
20160212053000,0.0,99.6,33.2,24,56.8,0,69.8,69.4,66.4
20160212054500,0.0,107.4,35.8,25,56.8,0,69.7,69.5,66.5
20160212060000,0.0,105.0,35.0,25,56.8,0,69.6,69.5,66.5
20160212061500,0.0,107.4,35.8,26,56.8,0,69.4,69.4,66.4
20160212063000,0.0,109.2,36.4,26,56.8,0,69.3,69.4,66.4
20160212064500,0.0,109.2,36.4,26,56.8,0,69.4,69.4,66.4
20160212070000,0.0,109.2,36.4,26,56.8,0,69.6,69.4,66.4
20160212071500,0.0,107.4,35.8,26,56.8,0,69.5,69.4,66.4
20160212073000,0.0,105.0,35.0,26,56.8,0,69.5,69.4,66.4
20160212074500,0.0,106.2,35.4,26,56.8,0,69.4,69.4,66.4
20160212080000,0.0,116.4,38.8,27,56.8,0,69.6,69.4,66.4
20160212081500,0.0,108.6,36.2,26,56.8,0,69.8,69.4,66.4
20160212083000,0.0,136.8,45.6,30,56.8,0,69.9,69.4,66.4
20160212084500,0.0,159.0,53.0,32,56.8,0,69.9,69.4,66.4
20160212090000,0.0,181.8,60.6,34,56.8,0,70.0,69.4,66.4
20160212091500,0.0,213.0,71.0,38,56.8,0,69.9,69.4,66.4
20160212093000,150.0,147.0,49.0,31,89.1,100,70.8,75.3,72.3
20160212094500,150.0,147.0,49.0,31,96.8,100,71.9,75.3,72.3
20160212100000,0.0,0.0,0.0,0,80.1,0,72.6,75.3,72.3
20160212101500,0.0,0.0,0.0,0,80.1,0,72.4,75.3,72.3
20160212103000,0.0,0.0,0.0,0,75.9,0,72.7,75.3,72.3
20160212104500,0.0,0.0,0.0,0,73.0,0,73.2,75.3,72.3
20160212110000,0.0,0.0,0.0,0,71.5,0,73.2,75.3,72.3
20160212111500,0.0,0.0,0.0,0,70.1,0,73.3,75.3,72.3
20160212113000,0.0,0.0,0.0,0,70.1,0,73.3,75.3,72.3
20160212114500,0.0,0.0,0.0,0,69.2,0,73.3,75.3,72.3
20160212120000,0.0,0.0,0.0,0,69.2,0,73.4,75.3,72.3
20160212121500,0.0,0.0,0.0,0,69.2,0,73.3,75.3,72.3
20160212123000,0.0,0.0,0.0,0,69.2,0,73.5,75.3,72.3
20160212124500,0.0,0.0,0.0,0,69.2,0,73.5,75.3,72.3
20160212130000,0.0,0.0,0.0,1,69.2,0,73.7,75.3,72.3
20160212131500,0.0,0.0,0.0,0,69.2,0,73.9,75.3,72.3
20160212133000,0.0,0.0,0.0,0,69.2,0,73.7,75.3,72.3
20160212134500,0.0,0.0,0.0,0,69.2,0,74.0,75.3,72.3
20160212140000,0.0,0.0,0.0,0,69.2,0,73.7,75.3,72.3
20160212141500,0.0,0.0,0.0,0,69.2,0,73.8,75.3,72.3
20160212143000,0.0,0.0,0.0,0,69.2,0,73.8,75.3,72.3
20160212144500,0.0,0.0,0.0,0,69.2,0,73.7,75.3,72.3
20160212150000,0.0,0.0,0.0,0,69.2,0,73.7,75.3,72.3
20160212151500,0.0,0.0,0.0,0,69.2,0,73.8,75.3,72.3
20160212153000,0.0,0.0,0.0,0,69.2,0,73.3,75.3,72.3
20160212154500,0.0,0.0,0.0,0,69.2,0,73.2,75.3,72.3
20160212160000,0.0,0.0,0.0,0,69.2,0,73.2,75.3,72.3
20160212161500,0.0,0.0,0.0,0,70.1,0,73.6,75.3,72.3
20160212163000,0.0,0.0,0.0,0,70.1,0,73.6,75.3,72.3
20160212164500,0.0,0.0,0.0,0,70.1,0,73.6,75.3,72.3
20160212170000,0.0,0.0,0.0,0,70.1,0,73.5,75.3,72.3
20160212171500,0.0,0.0,0.0,0,70.1,0,73.4,75.3,72.3
20160212173000,0.0,0.0,0.0,0,70.1,0,73.4,75.3,72.3
20160212174500,0.0,0.0,0.0,0,70.1,0,73.3,75.3,72.3
20160212180000,0.0,0.0,0.0,0,70.1,0,73.2,75.3,72.3
20160212181500,0.0,0.0,0.0,0,70.1,0,73.1,75.3,72.3
20160212183000,0.0,0.0,0.0,0,70.1,0,73.0,75.3,72.3
20160212184500,0.0,0.0,0.0,0,69.2,0,72.9,75.3,72.3
20160212190000,0.0,0.0,0.0,0,69.2,0,72.8,75.3,72.3
20160212191500,0.0,0.0,0.0,0,69.2,0,72.8,75.3,72.3
20160212193000,0.0,0.0,0.0,0,69.2,0,72.7,75.3,72.3
20160212194500,0.0,0.0,0.0,0,69.2,0,72.6,75.3,72.3
20160212200000,0.0,0.0,0.0,0,69.2,0,72.6,75.3,72.3
20160212201500,0.0,0.0,0.0,0,69.2,0,72.4,75.3,72.3
20160212203000,0.0,0.0,0.0,0,69.2,0,72.4,75.3,72.3
20160212204500,0.0,0.0,0.0,0,69.2,0,72.3,75.3,72.3
20160212210000,0.0,0.0,0.0,0,69.2,0,72.3,75.3,72.3
20160212211500,150.0,150.0,50.0,30,56.8,100,71.4,75.3,72.3
20160212213000,150.0,147.0,49.0,30,88.1,100,71.6,75.3,72.3
20160212214500,150.0,147.0,49.0,30,89.2,100,72.0,75.3,72.3
20160212220000,150.0,151.8,50.6,30,82.0,100,72.2,75.3,72.3
20160212221500,150.0,147.0,49.0,30,82.0,100,72.4,75.3,72.3
20160212223000,150.0,147.0,49.0,30,91.1,100,72.5,75.3,72.3
20160212224500,0.0,0.0,0.0,0,79.6,0,72.6,75.3,72.3
20160212230000,0.0,0.0,0.0,0,77.3,0,72.4,75.3,72.3
20160212231500,0.0,0.0,0.0,0,74.4,0,72.3,75.3,72.3
20160212233000,150.0,156.0,52.0,30,58.8,0,72.1,75.3,72.3
20160212234500,150.0,153.0,51.0,30,71.5,100,71.2,75.3,72.3
20160213000000,150.0,156.6,52.2,30,89.2,100,71.8,75.3,72.3
20160213001500,150.0,159.0,53.0,30,83.7,100,72.1,75.3,72.3
20160213003000,150.0,156.6,52.2,30,93.5,100,72.2,75.3,72.3
20160213004500,150.0,156.6,52.2,30,87.4,100,72.4,75.3,72.3
20160213010000,0.0,0.0,0.0,0,83.1,0,72.7,75.3,72.3
20160213011500,0.0,0.0,0.0,0,83.1,0,72.5,75.3,72.3
20160213013000,0.0,0.0,0.0,0,78.4,0,72.4,75.3,72.3
20160213014500,0.0,0.0,0.0,0,74.9,0,72.3,75.3,72.3
20160213020000,150.0,154.8,51.6,30,57.1,100,71.4,75.3,72.3
20160213021500,150.0,150.6,50.2,30,94.7,100,71.6,75.3,72.3
20160213023000,150.0,150.6,50.2,30,94.7,100,71.9,75.3,72.3
20160213024500,150.0,150.6,50.2,30,94.7,100,72.2,75.3,72.3
20160213030000,150.0,153.0,51.0,30,84.4,100,72.4,75.3,72.3
20160213031500,0.0,0.0,0.0,0,79.1,0,72.6,75.3,72.3
20160213033000,0.0,0.0,0.0,0,79.1,0,72.4,75.3,72.3
20160213034500,150.0,155.4,51.8,31,64.5,0,72.2,75.3,72.3
20160213040000,150.0,153.0,51.0,31,64.5,100,71.2,75.3,72.3
20160213041500,150.0,149.4,49.8,31,90.0,100,71.6,75.3,72.3
20160213043000,150.0,151.8,50.6,31,86.9,100,71.9,75.3,72.3
20160213044500,150.0,150.0,50.0,31,88.1,100,72.2,75.3,72.3
20160213050000,150.0,150.0,50.0,31,96.6,100,72.4,75.3,72.3
20160213051500,0.0,0.0,0.0,0,79.6,0,72.6,75.3,72.3
20160213053000,0.0,0.0,0.0,0,79.6,0,72.3,75.3,72.3
20160213054500,150.0,153.6,51.2,30,57.0,100,71.7,75.3,72.3
20160213060000,150.0,153.6,51.2,30,86.9,100,71.3,75.3,72.3
20160213061500,150.0,149.4,49.8,30,86.9,100,71.7,75.3,72.3
20160213063000,150.0,149.4,49.8,30,94.5,100,72.0,75.3,72.3
20160213064500,150.0,149.4,49.8,30,96.8,100,72.2,75.3,72.3
20160213070000,150.0,152.4,50.8,30,89.3,100,72.3,75.3,72.3
20160213071500,150.0,152.4,50.8,30,89.3,100,72.5,75.3,72.3
20160213073000,0.0,0.0,0.0,0,81.1,0,72.5,75.3,72.3
20160213074500,0.0,0.0,0.0,0,78.3,0,72.4,75.3,72.3
