PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160213080000,0.0,0.0,0.0,0,75.4,0,72.3,75.3,72.3
20160213081500,150.0,151.8,50.6,30,57.6,100,71.6,75.3,72.3
20160213083000,150.0,148.2,49.4,30,93.5,100,71.5,75.3,72.3
20160213084500,150.0,150.6,50.2,30,90.5,100,72.1,75.3,72.3
20160213090000,0.0,150.6,50.2,30,87.3,0,72.6,75.3,72.3
20160213091500,0.0,0.0,0.0,0,83.2,0,72.7,75.3,72.3
20160213093000,0.0,0.0,0.0,0,79.7,0,72.8,75.3,72.3
20160213094500,0.0,0.0,0.0,0,75.4,0,72.9,75.3,72.3
20160213100000,0.0,0.0,0.0,0,72.5,0,73.1,75.3,72.3
20160213101500,0.0,0.0,0.0,0,71.1,0,73.2,75.3,72.3
20160213103000,0.0,0.0,0.0,0,69.7,0,73.2,75.3,72.3
20160213104500,0.0,0.0,0.0,0,69.7,0,73.4,75.3,72.3
20160213110000,0.0,0.0,0.0,0,68.7,0,73.4,75.3,72.3
20160213111500,0.0,0.0,0.0,0,68.7,0,73.5,75.3,72.3
20160213113000,0.0,0.0,0.0,0,68.7,0,73.6,75.3,72.3
20160213114500,0.0,0.0,0.0,0,68.7,0,73.6,75.3,72.3
20160213120000,0.0,0.0,0.0,0,67.7,0,73.6,75.3,72.3
20160213121500,0.0,0.0,0.0,0,67.7,0,73.6,75.3,72.3
20160213123000,0.0,0.0,0.0,0,67.7,0,73.6,75.3,72.3
20160213124500,0.0,0.0,0.0,0,67.7,0,73.6,75.3,72.3
20160213130000,0.0,0.0,0.0,0,67.7,0,73.6,75.3,72.3
20160213131500,0.0,0.0,0.0,0,67.7,0,73.5,75.3,72.3
20160213133000,0.0,0.0,0.0,0,67.7,0,73.4,75.3,72.3
20160213134500,0.0,0.0,0.0,0,67.7,0,73.4,75.3,72.3
20160213140000,0.0,0.0,0.0,0,67.7,0,73.3,75.3,72.3
20160213141500,0.0,0.0,0.0,0,67.7,0,73.2,75.3,72.3
20160213143000,0.0,0.0,0.0,0,67.7,0,73.2,75.3,72.3
20160213144500,0.0,0.0,0.0,0,67.7,0,73.1,75.3,72.3
20160213150000,0.0,0.0,0.0,0,68.6,0,73.1,75.3,72.3
20160213151500,0.0,0.0,0.0,0,68.6,0,73.0,75.3,72.3
20160213153000,0.0,0.0,0.0,0,68.6,0,72.9,75.3,72.3
20160213154500,0.0,0.0,0.0,0,68.6,0,72.9,75.3,72.3
20160213160000,0.0,0.0,0.0,0,68.6,0,72.8,75.3,72.3
20160213161500,0.0,0.0,0.0,0,68.6,0,72.8,75.3,72.3
20160213163000,0.0,0.0,0.0,0,68.6,0,72.7,75.3,72.3
20160213164500,0.0,0.0,0.0,0,68.6,0,72.6,75.3,72.3
20160213170000,0.0,0.0,0.0,0,68.6,0,72.6,75.3,72.3
20160213171500,0.0,0.0,0.0,0,68.6,0,72.5,75.3,72.3
20160213173000,0.0,0.0,0.0,0,68.6,0,72.4,75.3,72.3
20160213174500,0.0,0.0,0.0,0,68.6,0,72.3,75.3,72.3
20160213180000,150.0,144.6,48.2,30,58.3,100,72.0,75.3,72.3
20160213181500,150.0,144.6,48.2,30,77.1,100,71.2,75.3,72.3
20160213183000,150.0,142.2,47.4,30,85.6,100,71.7,75.3,72.3
20160213184500,150.0,139.2,46.4,30,94.7,100,72.1,75.3,72.3
20160213190000,150.0,145.2,48.4,30,89.4,100,72.3,75.3,72.3
20160213191500,150.0,141.0,47.0,30,84.5,100,72.5,75.3,72.3
20160213193000,0.0,0.0,0.0,0,86.8,0,72.6,75.3,72.3
20160213194500,0.0,0.0,0.0,0,83.2,0,72.4,75.3,72.3
20160213200000,0.0,0.0,0.0,0,78.7,0,72.3,75.3,72.3
20160213201500,150.0,155.4,51.8,31,56.4,100,71.6,75.3,72.3
20160213203000,150.0,152.4,50.8,31,91.7,100,71.5,75.3,72.3
20160213204500,150.0,158.4,52.8,31,94.1,100,71.9,75.3,72.3
20160213210000,150.0,154.8,51.6,31,82.6,100,72.1,75.3,72.3
20160213211500,150.0,154.8,51.6,31,87.0,100,72.3,75.3,72.3
20160213213000,150.0,159.6,53.2,31,91.9,100,72.4,75.3,72.3
20160213214500,0.0,0.0,0.0,0,82.5,0,72.6,75.3,72.3
20160213220000,0.0,0.0,0.0,0,82.5,0,72.4,75.3,72.3
20160213221500,150.0,156.6,52.2,30,64.6,0,72.1,75.3,72.3
20160213223000,150.0,156.6,52.2,30,64.6,100,71.2,75.3,72.3
20160213224500,150.0,151.8,50.6,30,95.9,100,71.6,75.3,72.3
20160213230000,150.0,150.0,50.0,30,94.2,100,71.8,75.3,72.3
20160213231500,150.0,147.6,49.2,30,94.2,100,72.0,75.3,72.3
20160213233000,150.0,149.4,49.8,30,93.1,100,72.2,75.3,72.3
20160213234500,150.0,149.4,49.8,30,94.2,100,72.3,75.3,72.3
20160214000000,150.0,149.4,49.8,30,92.9,100,72.3,75.3,72.3
20160214001500,150.0,149.4,49.8,30,91.6,100,72.4,75.3,72.3
20160214003000,150.0,149.4,49.8,30,92.9,100,72.4,75.3,72.3
20160214004500,0.0,0.0,0.0,2,77.3,0,72.6,75.3,72.3
20160214010000,0.0,0.0,0.0,0,80.2,0,72.4,75.3,72.3
20160214011500,0.0,0.0,0.0,0,76.8,0,72.3,75.3,72.3
20160214013000,150.0,153.6,51.2,31,58.3,100,71.3,75.3,72.3
20160214014500,150.0,153.6,51.2,31,86.2,100,71.6,75.3,72.3
20160214020000,150.0,151.8,50.6,31,88.1,100,71.8,75.3,72.3
20160214021500,150.0,153.6,51.2,31,92.7,100,71.9,75.3,72.3
20160214023000,150.0,153.6,51.2,31,92.7,100,72.1,75.3,72.3
20160214024500,150.0,151.8,50.6,31,94.9,100,72.2,75.3,72.3
20160214030000,150.0,151.8,50.6,31,93.3,100,72.3,75.3,72.3
20160214031500,150.0,151.8,50.6,31,91.6,100,72.4,75.3,72.3
20160214033000,150.0,154.8,51.6,31,91.6,100,72.4,75.3,72.3
20160214034500,150.0,153.0,51.0,31,95.3,100,72.5,75.3,72.3
20160214040000,0.0,0.0,0.0,0,83.6,0,72.7,75.3,72.3
20160214041500,0.0,0.0,0.0,0,83.6,0,72.4,75.3,72.3
20160214043000,150.0,157.8,52.6,31,57.6,100,71.9,75.3,72.3
20160214044500,150.0,153.0,51.0,31,91.1,100,71.2,75.3,72.3
20160214050000,150.0,154.8,51.6,31,95.4,100,71.7,75.3,72.3
20160214051500,150.0,154.8,51.6,31,93.6,100,71.8,75.3,72.3
20160214053000,150.0,154.8,51.6,31,93.6,100,71.9,75.3,72.3
20160214054500,150.0,151.8,50.6,31,93.6,100,72.1,75.3,72.3
20160214060000,150.0,151.8,50.6,31,93.6,100,72.2,75.3,72.3
20160214061500,150.0,156.6,52.2,31,93.6,100,72.3,75.3,72.3
20160214063000,150.0,154.8,51.6,31,92.3,100,72.3,75.3,72.3
20160214064500,150.0,154.8,51.6,31,87.3,100,72.4,75.3,72.3
20160214070000,150.0,154.8,51.6,31,84.9,100,72.5,75.3,72.3
20160214071500,150.0,150.0,50.0,31,95.6,100,72.5,75.3,72.3
20160214073000,0.0,0.0,0.0,0,80.7,0,72.5,75.3,72.3
20160214074500,0.0,0.0,0.0,0,77.3,0,72.3,75.3,72.3
20160214080000,150.0,158.4,52.8,31,58.4,100,71.9,75.3,72.3
20160214081500,150.0,156.6,52.2,31,88.0,100,71.3,75.3,72.3
20160214083000,150.0,154.8,51.6,31,82.1,100,72.0,75.3,72.3
20160214084500,150.0,154.8,51.6,31,80.7,100,72.4,75.3,72.3
20160214090000,0.0,0.0,0.0,0,82.5,0,72.7,75.3,72.3
20160214091500,0.0,0.0,0.0,0,80.7,0,72.7,75.3,72.3
20160214093000,0.0,0.0,0.0,0,76.8,0,72.7,75.3,72.3
20160214094500,0.0,0.0,0.0,0,74.0,0,72.9,75.3,72.3
20160214100000,0.0,0.0,0.0,0,72.0,0,73.0,75.3,72.3
20160214101500,0.0,0.0,0.0,0,71.1,0,73.1,75.3,72.3
20160214103000,0.0,0.0,0.0,0,70.1,0,73.2,75.3,72.3
20160214104500,0.0,0.0,0.0,0,70.1,0,73.3,75.3,72.3
20160214110000,0.0,0.0,0.0,0,70.1,0,73.4,75.3,72.3
20160214111500,0.0,0.0,0.0,0,69.2,0,73.4,75.3,72.3
20160214113000,0.0,0.0,0.0,0,69.2,0,73.5,75.3,72.3
20160214114500,0.0,0.0,0.0,0,69.2,0,73.5,75.3,72.3
20160214120000,0.0,0.0,0.0,0,69.2,0,73.5,75.3,72.3
20160214121500,0.0,0.0,0.0,0,69.2,0,73.5,75.3,72.3
20160214123000,0.0,0.0,0.0,0,69.2,0,73.5,75.3,72.3
20160214124500,0.0,0.0,0.0,0,69.2,0,73.5,75.3,72.3
20160214130000,0.0,0.0,0.0,0,69.2,0,73.4,75.3,72.3
20160214131500,0.0,0.0,0.0,0,69.2,0,73.4,75.3,72.3
20160214133000,0.0,0.0,0.0,0,69.2,0,73.4,75.3,72.3
20160214134500,0.0,0.0,0.0,0,69.2,0,73.4,75.3,72.3
20160214140000,0.0,0.0,0.0,0,69.2,0,73.4,75.3,72.3
20160214141500,0.0,0.0,0.0,0,69.2,0,73.3,75.3,72.3
20160214143000,0.0,0.0,0.0,0,69.2,0,73.3,75.3,72.3
20160214144500,0.0,0.0,0.0,0,69.2,0,73.2,75.3,72.3
20160214150000,0.0,0.0,0.0,0,69.2,0,73.2,75.3,72.3
20160214151500,0.0,0.0,0.0,0,69.2,0,73.2,75.3,72.3
20160214153000,0.0,0.0,0.0,0,69.2,0,73.1,75.3,72.3
20160214154500,0.0,0.0,0.0,0,69.2,0,73.1,75.3,72.3
20160214160000,0.0,0.0,0.0,0,69.2,0,73.1,75.3,72.3
20160214161500,0.0,0.0,0.0,0,69.2,0,72.9,75.3,72.3
20160214163000,0.0,0.0,0.0,0,69.2,0,72.9,75.3,72.3
20160214164500,0.0,0.0,0.0,0,69.2,0,72.8,75.3,72.3
20160214170000,0.0,0.0,0.0,0,69.2,0,72.7,75.3,72.3
20160214171500,0.0,0.0,0.0,0,69.2,0,72.7,75.3,72.3
20160214173000,0.0,0.0,0.0,0,69.2,0,72.7,75.3,72.3
20160214174500,0.0,0.0,0.0,0,69.2,0,72.6,75.3,72.3
20160214180000,0.0,0.0,0.0,0,69.2,0,72.6,75.3,72.3
20160214181500,0.0,0.0,0.0,0,69.2,0,72.4,75.3,72.3
20160214183000,0.0,0.0,0.0,0,69.2,0,72.4,75.3,72.3
20160214184500,0.0,0.0,0.0,0,69.2,0,72.4,75.3,72.3
20160214190000,0.0,0.0,0.0,0,69.2,0,72.3,75.3,72.3
20160214191500,150.0,150.6,50.2,30,60.8,0,72.1,75.3,72.3
20160214193000,150.0,150.6,50.2,30,69.9,100,71.2,75.3,72.3
20160214194500,150.0,150.6,50.2,30,82.0,100,71.8,75.3,72.3
20160214200000,150.0,150.6,50.2,30,90.2,100,72.1,75.3,72.3
20160214201500,150.0,150.6,50.2,30,89.2,100,72.2,75.3,72.3
20160214203000,150.0,148.2,49.4,30,81.9,100,72.4,75.3,72.3
20160214204500,0.0,0.0,0.0,0,78.7,0,72.6,75.3,72.3
20160214210000,0.0,0.0,0.0,0,77.8,0,72.5,75.3,72.3
20160214211500,0.0,0.0,0.0,0,75.4,0,72.4,75.3,72.3
20160214213000,0.0,0.0,0.0,0,73.4,0,72.4,75.3,72.3
20160214214500,0.0,0.0,0.0,0,72.0,0,72.3,75.3,72.3
20160214220000,150.0,152.4,50.8,30,67.4,0,72.2,75.3,72.3
20160214221500,150.0,152.4,50.8,30,57.9,100,71.4,75.3,72.3
20160214223000,150.0,150.6,50.2,30,88.8,100,71.7,75.3,72.3
20160214224500,150.0,150.6,50.2,30,94.3,100,72.1,75.3,72.3
20160214230000,150.0,145.2,48.4,30,86.4,100,72.3,75.3,72.3
20160214231500,150.0,145.2,48.4,30,83.8,100,72.5,75.3,72.3
20160214233000,0.0,0.0,0.0,0,86.8,0,72.6,75.3,72.3
20160214234500,0.0,0.0,0.0,0,83.2,0,72.4,75.3,72.3
20160215000000,0.0,0.0,0.0,0,78.4,0,72.3,75.3,72.3
20160215001500,150.0,150.0,50.0,30,61.6,0,72.1,75.3,72.3
20160215003000,150.0,150.0,50.0,30,58.7,100,71.3,75.3,72.3
20160215004500,150.0,148.2,49.4,30,83.8,100,71.7,75.3,72.3
20160215010000,150.0,148.2,49.4,30,94.5,100,72.1,75.3,72.3
20160215011500,150.0,148.2,49.4,30,91.1,100,72.3,75.3,72.3
20160215013000,150.0,148.2,49.4,30,83.2,100,72.5,75.3,72.3
20160215014500,0.0,0.0,0.0,0,83.2,0,72.6,75.3,72.3
20160215020000,0.0,0.0,0.0,0,79.7,0,72.4,75.3,72.3
20160215021500,0.0,0.0,0.0,0,75.9,0,72.3,75.3,72.3
20160215023000,150.0,150.6,50.2,31,57.2,100,71.4,75.3,72.3
20160215024500,150.0,150.6,50.2,31,92.9,100,71.6,75.3,72.3
20160215030000,150.0,148.2,49.4,31,83.1,100,71.9,75.3,72.3
20160215031500,150.0,150.0,50.0,31,87.2,100,72.2,75.3,72.3
20160215033000,150.0,147.6,49.2,31,93.7,100,72.4,75.3,72.3
20160215034500,150.0,150.6,50.2,31,85.4,100,72.5,75.3,72.3
20160215040000,0.0,0.0,0.0,0,84.4,0,72.5,75.3,72.3
20160215041500,0.0,0.0,0.0,0,80.9,0,72.3,75.3,72.3
20160215043000,150.0,152.4,50.8,31,57.6,100,71.7,75.3,72.3
20160215044500,150.0,152.4,50.8,31,83.2,100,71.4,75.3,72.3
20160215050000,150.0,155.4,51.8,31,94.1,100,71.8,75.3,72.3
20160215051500,150.0,149.4,49.8,31,89.7,100,72.0,75.3,72.3
20160215053000,150.0,153.6,51.2,31,82.6,100,72.2,75.3,72.3
20160215054500,150.0,153.6,51.2,31,90.0,100,72.3,75.3,72.3
20160215060000,150.0,153.6,51.2,31,91.7,100,72.5,75.3,72.3
20160215061500,0.0,0.0,0.0,0,78.7,0,72.5,75.3,72.3
20160215063000,0.0,0.0,0.0,0,76.8,0,72.3,75.3,72.3
20160215064500,150.0,153.6,51.2,31,57.2,100,71.6,75.3,72.3
20160215070000,150.0,153.6,51.2,31,83.0,100,71.5,75.3,72.3
20160215071500,150.0,151.8,50.6,31,85.0,100,71.9,75.3,72.3
20160215073000,150.0,149.4,49.8,31,90.6,100,72.2,75.3,72.3
20160215074500,150.0,149.4,49.8,31,94.0,100,72.3,75.3,72.3
20160215080000,0.0,0.0,0.0,0,79.6,0,72.6,75.3,72.3
20160215081500,0.0,0.0,0.0,0,79.6,0,72.6,75.3,72.3
20160215083000,0.0,0.0,0.0,0,76.4,0,72.6,75.3,72.3
20160215084500,0.0,0.0,0.0,0,73.5,0,72.6,75.3,72.3
20160215090000,0.0,0.0,0.0,0,71.6,0,72.7,75.3,72.3
20160215091500,0.0,0.0,0.0,0,70.6,0,72.7,75.3,72.3
20160215093000,0.0,0.0,0.0,0,69.7,0,72.8,75.3,72.3
20160215094500,0.0,0.0,0.0,0,69.7,0,72.9,75.3,72.3
20160215100000,0.0,0.0,0.0,0,69.7,0,72.9,75.3,72.3
20160215101500,0.0,0.0,0.0,0,68.7,0,73.0,75.3,72.3
20160215103000,0.0,0.0,0.0,0,68.7,0,73.0,75.3,72.3
20160215104500,0.0,0.0,0.0,0,68.7,0,73.1,75.3,72.3
20160215110000,0.0,0.0,0.0,0,68.7,0,73.1,75.3,72.3
20160215111500,0.0,0.0,0.0,0,68.7,0,73.1,75.3,72.3
20160215113000,0.0,0.0,0.0,0,68.7,0,73.1,75.3,72.3
20160215114500,0.0,0.0,0.0,0,68.7,0,73.1,75.3,72.3
20160215120000,0.0,0.0,0.0,0,68.7,0,73.1,75.3,72.3
20160215121500,0.0,0.0,0.0,0,68.7,0,73.1,75.3,72.3
20160215123000,0.0,0.0,0.0,0,68.7,0,73.0,75.3,72.3
20160215124500,0.0,0.0,0.0,0,68.7,0,73.0,75.3,72.3
20160215130000,0.0,0.0,0.0,0,68.7,0,72.9,75.3,72.3
20160215131500,0.0,0.0,0.0,0,68.7,0,72.9,75.3,72.3
20160215133000,0.0,0.0,0.0,0,68.7,0,72.8,75.3,72.3
20160215134500,0.0,0.0,0.0,0,68.7,0,72.8,75.3,72.3
20160215140000,0.0,0.0,0.0,0,68.7,0,72.7,75.3,72.3
20160215141500,0.0,0.0,0.0,0,68.7,0,72.7,75.3,72.3
20160215143000,0.0,0.0,0.0,0,68.7,0,72.7,75.3,72.3
20160215144500,0.0,0.0,0.0,0,68.7,0,72.6,75.3,72.3
20160215150000,0.0,0.0,0.0,0,68.7,0,72.6,75.3,72.3
20160215151500,0.0,0.0,0.0,0,68.7,0,72.6,75.3,72.3
20160215153000,0.0,0.0,0.0,0,68.7,0,72.6,75.3,72.3
20160215154500,0.0,0.0,0.0,0,68.7,0,72.6,75.3,72.3
20160215160000,0.0,0.0,0.0,0,68.7,0,72.5,75.3,72.3
20160215161500,0.0,0.0,0.0,0,68.7,0,72.4,75.3,72.3
20160215163000,0.0,0.0,0.0,0,68.7,0,72.4,75.3,72.3
20160215164500,0.0,0.0,0.0,0,68.7,0,72.3,75.3,72.3
20160215170000,0.0,0.0,0.0,0,68.7,0,72.3,75.3,72.3
20160215171500,150.0,149.4,49.8,30,56.7,100,71.3,75.3,72.3
20160215173000,150.0,149.4,49.8,30,80.2,100,71.7,75.3,72.3
20160215174500,150.0,149.4,49.8,30,82.6,100,72.0,75.3,72.3
20160215180000,150.0,149.4,49.8,30,87.1,100,72.2,75.3,72.3
20160215181500,150.0,149.4,49.8,30,88.6,100,72.4,75.3,72.3
20160215183000,0.0,0.0,0.0,0,83.1,0,72.6,75.3,72.3
20160215184500,0.0,0.0,0.0,0,82.1,0,72.5,75.3,72.3
20160215190000,0.0,0.0,0.0,0,78.3,0,72.4,75.3,72.3
20160215191500,0.0,0.0,0.0,0,74.9,0,72.3,75.3,72.3
20160215193000,150.0,153.0,51.0,30,57.2,100,71.8,75.3,72.3
20160215194500,150.0,150.6,50.2,30,80.6,100,71.3,75.3,72.3
20160215200000,150.0,150.6,50.2,30,85.7,100,71.8,75.3,72.3
20160215201500,150.0,150.6,50.2,30,92.9,100,72.0,75.3,72.3
20160215203000,150.0,150.6,50.2,30,89.2,100,72.2,75.3,72.3
20160215204500,150.0,150.6,50.2,30,83.5,100,72.3,75.3,72.3
20160215210000,150.0,153.6,51.2,30,92.4,100,72.4,75.3,72.3
20160215211500,0.0,0.0,0.0,0,86.2,0,72.6,75.3,72.3
20160215213000,0.0,0.0,0.0,0,83.6,0,72.4,75.3,72.3
20160215214500,0.0,0.0,0.0,0,79.2,0,72.3,75.3,72.3
20160215220000,150.0,152.4,50.8,30,56.8,100,71.6,75.3,72.3
20160215221500,150.0,149.4,49.8,30,85.0,100,71.4,75.3,72.3
20160215223000,150.0,147.6,49.2,30,95.9,100,71.8,75.3,72.3
20160215224500,150.0,147.6,49.2,30,94.1,100,72.0,75.3,72.3
20160215230000,150.0,147.6,49.2,30,86.9,100,72.2,75.3,72.3
20160215231500,150.0,153.0,51.0,30,96.9,100,72.3,75.3,72.3
20160215233000,150.0,153.0,51.0,30,85.6,100,72.4,75.3,72.3
20160215234500,0.0,0.0,0.0,0,80.1,0,72.6,75.3,72.3
20160216000000,0.0,0.0,0.0,0,79.2,0,72.4,75.3,72.3
20160216001500,150.0,150.0,50.0,30,59.3,0,72.1,75.3,72.3
20160216003000,150.0,147.6,49.2,30,84.3,100,71.2,75.3,72.3
20160216004500,150.0,147.6,49.2,30,86.2,100,71.6,75.3,72.3
20160216010000,150.0,144.6,48.2,30,92.8,100,71.8,75.3,72.3
20160216011500,150.0,144.6,48.2,30,95.3,100,71.9,75.3,72.3
20160216013000,150.0,149.4,49.8,30,95.3,100,72.1,75.3,72.3
20160216014500,150.0,147.0,49.0,30,90.5,100,72.2,75.3,72.3
20160216020000,150.0,147.0,49.0,30,86.9,100,72.2,75.3,72.3
20160216021500,150.0,145.2,48.4,30,85.0,100,72.3,75.3,72.3
20160216023000,150.0,145.2,48.4,30,87.1,100,72.4,75.3,72.3
20160216024500,150.0,145.2,48.4,30,88.5,100,72.4,75.3,72.3
20160216030000,150.0,147.0,49.0,30,91.9,100,72.4,75.3,72.3
20160216031500,150.0,145.2,48.4,30,93.5,100,72.4,75.3,72.3
20160216033000,150.0,145.2,48.4,30,94.7,100,72.5,75.3,72.3
20160216034500,150.0,145.2,48.4,30,94.7,100,72.5,75.3,72.3
20160216040000,0.0,0.0,0.0,0,84.3,0,72.6,75.3,72.3
20160216041500,0.0,0.0,0.0,0,84.3,0,72.3,75.3,72.3
20160216043000,150.0,150.6,50.2,30,57.1,100,71.4,75.3,72.3
20160216044500,150.0,147.0,49.0,30,94.1,100,71.3,75.3,72.3
20160216050000,150.0,145.2,48.4,30,93.0,100,71.6,75.3,72.3
20160216051500,150.0,145.2,48.4,30,93.0,100,71.7,75.3,72.3
20160216053000,150.0,149.4,49.8,30,94.1,100,71.8,75.3,72.3
20160216054500,150.0,149.4,49.8,30,94.1,100,71.9,75.3,72.3
20160216060000,150.0,151.8,50.6,30,94.1,100,71.9,75.3,72.3
20160216061500,150.0,147.6,49.2,30,94.1,100,72.0,75.3,72.3
20160216063000,150.0,147.6,49.2,30,85.7,100,72.1,75.3,72.3
20160216064500,150.0,149.4,49.8,30,85.7,100,72.2,75.3,72.3
20160216070000,150.0,149.4,49.8,30,87.5,100,72.2,75.3,72.3
20160216071500,150.0,146.4,48.8,30,87.5,100,72.3,75.3,72.3
20160216073000,0.0,0.0,0.0,0,85.0,0,72.7,75.3,72.3
20160216074500,0.0,0.0,0.0,0,85.0,0,72.6,75.3,72.3
20160216080000,0.0,0.0,0.0,0,79.7,0,72.5,75.3,72.3
20160216081500,0.0,0.0,0.0,0,75.4,0,72.5,75.3,72.3
20160216083000,0.0,0.0,0.0,0,72.0,0,72.6,75.3,72.3
20160216084500,0.0,0.0,0.0,0,70.1,0,72.6,75.3,72.3
20160216090000,0.0,0.0,0.0,0,69.2,0,72.7,75.3,72.3
20160216091500,0.0,0.0,0.0,0,68.2,0,72.8,75.3,72.3
20160216093000,0.0,0.0,0.0,0,68.2,0,72.9,75.3,72.3
20160216094500,0.0,0.0,0.0,0,67.3,0,72.9,75.3,72.3
20160216100000,0.0,0.0,0.0,0,67.3,0,73.0,75.3,72.3
20160216101500,0.0,0.0,0.0,0,67.3,0,73.1,75.3,72.3
20160216103000,0.0,0.0,0.0,0,67.3,0,73.2,75.3,72.3
20160216104500,0.0,0.0,0.0,1,67.3,0,73.4,75.3,72.3
20160216110000,0.0,0.0,0.0,0,67.3,0,73.5,75.3,72.3
20160216111500,0.0,0.0,0.0,0,67.3,0,73.6,75.3,72.3
20160216113000,0.0,0.0,0.0,0,67.3,0,73.7,75.3,72.3
20160216114500,0.0,0.0,0.0,0,67.3,0,73.8,75.3,72.3
20160216120000,0.0,0.0,0.0,0,67.3,0,73.9,75.3,72.3
20160216121500,0.0,0.0,0.0,0,67.3,0,74.0,75.3,72.3
20160216123000,0.0,0.0,0.0,0,67.3,0,74.0,75.3,72.3
20160216124500,0.0,0.0,0.0,0,67.3,0,74.0,75.3,72.3
20160216130000,0.0,0.0,0.0,0,67.3,0,74.0,75.3,72.3
20160216131500,0.0,0.0,0.0,0,67.3,0,73.9,75.3,72.3
20160216133000,0.0,0.0,0.0,0,67.3,0,73.8,75.3,72.3
20160216134500,0.0,0.0,0.0,0,67.3,0,73.8,75.3,72.3
20160216140000,0.0,0.0,0.0,0,67.3,0,73.7,75.3,72.3
20160216141500,0.0,0.0,0.0,0,67.3,0,73.2,75.3,72.3
20160216143000,0.0,0.0,0.0,0,67.3,0,72.9,75.3,72.3
20160216144500,0.0,0.0,0.0,0,67.3,0,72.7,75.3,72.3
20160216150000,0.0,0.0,0.0,0,67.7,0,72.6,75.3,72.3
20160216151500,0.0,0.0,0.0,0,67.7,0,72.4,75.3,72.3
20160216153000,0.0,0.0,0.0,0,67.7,0,72.3,75.3,72.3
20160216154500,150.0,147.6,49.2,29,57.9,100,71.6,75.3,72.3
20160216160000,150.0,144.6,48.2,29,79.9,100,71.6,75.3,72.3
20160216161500,150.0,144.6,48.2,29,79.1,100,71.9,75.3,72.3
20160216163000,150.0,142.8,47.6,29,84.4,100,72.0,75.3,72.3
20160216164500,150.0,145.2,48.4,29,91.3,100,72.0,75.3,72.3
20160216170000,150.0,145.2,48.4,29,84.4,100,72.1,75.3,72.3
20160216171500,150.0,145.2,48.4,29,86.2,100,72.2,75.3,72.3
20160216173000,150.0,142.8,47.6,29,92.4,100,72.2,75.3,72.3
20160216174500,150.0,140.4,46.8,29,92.4,100,72.2,75.3,72.3
20160216180000,150.0,144.0,48.0,29,85.2,100,72.3,75.3,72.3
20160216181500,150.0,144.0,48.0,29,85.2,100,72.3,75.3,72.3
20160216183000,150.0,146.4,48.8,30,90.0,100,72.3,75.3,72.3
20160216184500,150.0,142.8,47.6,30,92.2,100,72.3,75.3,72.3
20160216190000,150.0,147.0,49.0,30,82.9,100,72.2,75.3,72.3
20160216191500,150.0,144.6,48.2,30,86.3,100,72.3,75.3,72.3
20160216193000,150.0,147.6,49.2,30,94.1,100,72.3,75.3,72.3
20160216194500,150.0,147.6,49.2,30,90.4,100,72.4,75.3,72.3
20160216200000,150.0,145.2,48.4,30,82.1,100,72.4,75.3,72.3
20160216201500,150.0,145.2,48.4,30,86.2,100,72.4,75.3,72.3
20160216203000,150.0,145.2,48.4,30,93.5,100,72.4,75.3,72.3
20160216204500,150.0,148.2,49.4,30,89.9,100,72.3,75.3,72.3
20160216210000,150.0,148.2,49.4,30,82.6,100,72.3,75.3,72.3
20160216211500,150.0,148.2,49.4,30,84.4,100,72.2,75.3,72.3
20160216213000,150.0,148.2,49.4,30,93.6,100,72.0,75.3,72.3
20160216214500,150.0,148.2,49.4,30,93.6,100,71.9,75.3,72.3
20160216220000,150.0,148.2,49.4,30,83.8,100,71.8,75.3,72.3
20160216221500,150.0,148.2,49.4,30,93.7,100,71.7,75.3,72.3
20160216223000,150.0,144.6,48.2,30,96.0,100,71.7,75.3,72.3
20160216224500,150.0,147.0,49.0,30,91.5,100,71.7,75.3,72.3
20160216230000,150.0,147.0,49.0,30,85.1,100,71.6,75.3,72.3
20160216231500,150.0,147.0,49.0,30,93.3,100,71.6,75.3,72.3
20160216233000,150.0,144.6,48.2,30,96.6,100,71.6,75.2,72.2
20160216234500,150.0,147.6,49.2,30,90.4,100,71.6,75.3,72.3
20160217000000,150.0,147.6,49.2,30,86.2,100,71.6,75.3,72.3
20160217001500,150.0,147.6,49.2,30,97.2,100,71.5,75.3,72.3
20160217003000,150.0,144.0,48.0,30,94.5,100,71.5,75.3,72.3
20160217004500,150.0,146.4,48.8,30,85.7,100,71.5,75.2,72.2
20160217010000,150.0,144.6,48.2,30,94.2,100,71.4,75.2,72.2
20160217011500,150.0,144.6,48.2,30,96.6,100,71.4,75.2,72.2
20160217013000,150.0,142.2,47.4,30,90.0,100,71.4,75.3,72.3
20160217014500,150.0,142.2,47.4,30,85.6,100,71.4,75.3,72.3
20160217020000,150.0,147.0,49.0,30,89.3,100,71.3,75.2,72.2
20160217021500,150.0,142.2,47.4,30,97.2,100,71.3,75.2,72.2
20160217023000,150.0,142.2,47.4,30,85.5,100,71.3,75.2,72.2
20160217024500,150.0,145.2,48.4,30,96.4,100,71.3,75.3,72.3
20160217030000,150.0,145.2,48.4,30,88.1,100,71.4,75.3,72.3
20160217031500,150.0,142.2,47.4,30,97.2,100,71.3,75.3,72.3
20160217033000,150.0,147.0,49.0,30,86.4,100,71.3,75.3,72.3
20160217034500,150.0,142.8,47.6,30,96.6,100,71.3,75.3,72.3
20160217040000,150.0,142.8,47.6,30,86.2,100,71.3,75.3,72.3
20160217041500,150.0,146.4,48.8,30,96.5,100,71.2,75.3,72.3
20160217043000,150.0,144.0,48.0,30,96.5,100,71.3,75.3,72.3
20160217044500,150.0,141.0,47.0,9,85.6,100,71.4,75.3,72.3
20160217050000,150.0,154.8,51.6,34,90.5,100,71.3,75.3,72.3
20160217051500,150.0,152.4,50.8,34,81.5,100,71.2,75.3,72.3
20160217053000,150.0,152.4,50.8,33,81.5,100,71.2,75.3,72.3
20160217054500,150.0,156.0,52.0,33,92.4,100,71.2,75.3,72.3
20160217060000,150.0,156.0,52.0,33,93.6,100,71.2,75.3,72.3
20160217061500,150.0,153.0,51.0,33,94.7,100,71.3,75.3,72.3
20160217063000,150.0,156.0,52.0,33,94.7,100,71.3,75.3,72.3
20160217064500,150.0,156.0,52.0,33,94.7,100,71.3,75.3,72.3
20160217070000,150.0,157.8,52.6,33,91.9,100,71.4,75.3,72.3
20160217071500,150.0,154.8,51.6,33,83.2,100,71.4,75.3,72.3
20160217073000,150.0,156.6,52.2,33,95.1,100,71.6,75.3,72.3
20160217074500,150.0,156.6,52.2,33,85.6,100,71.7,75.3,72.3
20160217080000,150.0,152.4,50.8,33,94.1,100,71.8,75.3,72.3
20160217081500,150.0,154.8,51.6,33,89.1,100,71.9,75.3,72.3
20160217083000,150.0,150.0,50.0,32,96.6,100,72.2,75.3,72.3
20160217084500,150.0,148.2,49.4,32,90.5,100,72.4,75.3,72.3
20160217090000,150.0,150.0,50.0,32,84.4,100,72.5,75.3,72.3
20160217091500,0.0,0.0,0.0,0,84.4,0,72.6,75.3,72.3
20160217093000,0.0,0.0,0.0,0,80.2,0,72.6,75.3,72.3
20160217094500,0.0,0.0,0.0,0,76.8,0,72.6,75.3,72.3
20160217100000,0.0,0.0,0.0,0,73.5,0,72.6,75.3,72.3
20160217101500,0.0,0.0,0.0,0,71.2,0,72.5,75.3,72.3
20160217103000,0.0,0.0,0.0,0,69.7,0,72.5,75.3,72.3
20160217104500,0.0,0.0,0.0,0,68.7,0,72.5,75.3,72.3
20160217110000,0.0,0.0,0.0,0,68.7,0,72.5,75.3,72.3
20160217111500,0.0,0.0,0.0,0,67.7,0,72.4,75.3,72.3
20160217113000,0.0,0.0,0.0,0,67.7,0,72.5,75.3,72.3
20160217114500,0.0,0.0,0.0,0,67.7,0,72.6,75.3,72.3
20160217120000,0.0,0.0,0.0,0,67.7,0,73.7,75.3,72.3
20160217121500,0.0,0.0,0.0,0,67.7,0,73.8,75.3,72.3
20160217123000,0.0,0.0,0.0,0,67.7,0,74.0,75.3,72.3
20160217124500,0.0,0.0,0.0,0,67.7,0,74.1,75.3,72.3
20160217130000,0.0,0.0,0.0,0,67.7,0,74.2,75.3,72.3
20160217131500,0.0,0.0,0.0,0,67.7,0,74.6,75.3,72.3
20160217133000,0.0,0.0,0.0,0,67.7,0,74.5,75.3,72.3
20160217134500,0.0,0.0,0.0,0,67.7,0,74.3,75.3,72.3
20160217140000,0.0,0.0,0.0,0,67.7,0,74.0,75.3,72.3
20160217141500,0.0,0.0,0.0,0,67.7,0,73.8,75.3,72.3
20160217143000,0.0,0.0,0.0,0,67.7,0,73.6,75.3,72.3
20160217144500,0.0,0.0,0.0,0,67.7,0,73.2,75.3,72.3
20160217150000,0.0,0.0,0.0,0,67.7,0,73.3,75.3,72.3
20160217151500,0.0,0.0,0.0,0,67.7,0,73.3,75.3,72.3
20160217153000,0.0,0.0,0.0,1,67.7,0,73.6,75.3,72.3
20160217154500,0.0,0.0,0.0,6,67.7,0,74.6,75.3,72.3
20160217160000,0.0,0.0,0.0,9,67.7,0,75.1,75.3,72.3
20160217161500,0.0,0.0,0.0,9,66.8,0,75.3,75.3,72.3
20160217163000,0.0,0.0,0.0,9,66.8,0,75.4,75.3,72.3
20160217164500,0.0,0.0,0.0,9,63.6,0,75.4,75.3,72.3
20160217170000,0.0,0.0,0.0,9,63.6,0,75.5,75.3,72.3
20160217171500,0.0,0.0,0.0,0,65.3,0,74.5,75.3,72.3
20160217173000,0.0,0.0,0.0,0,66.7,0,73.8,75.3,72.3
20160217174500,0.0,0.0,0.0,0,66.7,0,73.3,75.3,72.3
20160217180000,0.0,0.0,0.0,0,67.7,0,73.1,75.3,72.3
20160217181500,0.0,0.0,0.0,0,67.7,0,72.8,75.3,72.3
20160217183000,0.0,0.0,0.0,0,67.7,0,72.7,75.3,72.3
20160217184500,0.0,0.0,0.0,0,67.7,0,72.6,75.3,72.3
20160217190000,0.0,0.0,0.0,0,67.7,0,72.4,75.3,72.3
20160217191500,0.0,0.0,0.0,0,67.7,0,72.3,75.3,72.3
20160217193000,0.0,0.0,0.0,0,67.7,0,72.3,75.3,72.3
20160217194500,0.0,304.2,101.4,48,55.9,0,71.5,65.0,56.9
20160217200000,0.0,310.8,103.6,47,55.9,0,69.9,65.0,56.9
20160217201500,0.0,307.2,102.4,47,55.9,0,69.2,65.0,56.9
20160217203000,0.0,307.2,102.4,46,56.8,0,68.5,65.0,56.9
20160217204500,0.0,307.2,102.4,46,55.6,0,68.0,65.0,56.9
20160217210000,0.0,307.2,102.4,46,56.7,0,67.6,65.0,56.9
20160217211500,0.0,310.8,103.6,46,56.7,0,67.3,65.0,56.9
20160217213000,0.0,300.6,100.2,46,55.5,0,67.1,65.0,56.9
20160217214500,0.0,300.6,100.2,46,56.7,0,66.7,65.0,56.9
20160217220000,0.0,300.6,100.2,46,55.6,0,66.6,65.0,56.9
20160217221500,0.0,300.6,100.2,46,55.6,0,66.4,65.0,56.9
20160217223000,0.0,294.6,98.2,46,56.6,0,66.2,65.0,56.9
20160217224500,0.0,294.6,98.2,46,55.6,0,66.0,65.0,56.9
20160217230000,0.0,291.0,97.0,46,55.6,0,65.8,65.0,56.9
20160217231500,0.0,294.6,98.2,46,56.4,0,65.7,65.0,56.9
20160217233000,0.0,294.6,98.2,46,55.2,0,65.5,65.0,56.9
20160217234500,150.0,144.6,48.2,31,95.4,100,66.9,69.9,66.9
20160218000000,0.0,0.0,0.0,0,80.2,0,67.5,69.9,66.9
20160218001500,0.0,0.0,0.0,2,76.8,0,67.9,69.5,66.5
20160218003000,0.0,0.0,0.0,1,73.0,0,68.4,69.5,66.5
20160218004500,0.0,0.0,0.0,0,71.1,0,68.6,69.8,66.8
20160218010000,0.0,0.0,0.0,2,69.7,0,68.8,69.5,66.5
20160218011500,0.0,0.0,0.0,3,68.7,0,69.1,69.5,66.5
20160218013000,0.0,0.0,0.0,2,68.7,0,69.2,69.5,66.5
20160218014500,0.0,0.0,0.0,3,67.7,0,69.3,69.4,66.4
20160218020000,0.0,0.0,0.0,3,67.7,0,69.4,69.4,66.4
20160218021500,0.0,63.0,21.0,23,61.0,0,69.6,68.9,65.9
20160218023000,0.0,93.0,31.0,25,57.1,0,69.3,68.9,65.9
20160218024500,0.0,87.6,29.2,25,57.1,0,69.1,68.9,65.9
20160218030000,0.0,105.0,35.0,26,56.0,0,68.8,68.9,65.9
20160218031500,0.0,102.0,34.0,26,56.0,0,68.7,68.9,65.9
20160218033000,0.0,99.6,33.2,26,56.0,0,68.6,68.9,65.9
20160218034500,0.0,78.0,26.0,24,56.0,0,68.5,68.9,65.9
20160218040000,0.0,61.2,20.4,22,56.7,0,68.5,68.9,65.9
20160218041500,0.0,66.6,22.2,23,56.7,0,68.7,68.9,65.9
20160218043000,0.0,66.6,22.2,23,56.7,0,68.7,68.9,65.9
20160218044500,0.0,61.2,20.4,23,56.7,0,68.9,68.9,65.9
20160218050000,0.0,61.2,20.4,23,56.7,0,68.8,68.9,65.9
20160218051500,0.0,57.6,19.2,23,56.7,0,68.7,68.9,65.9
20160218053000,0.0,0.0,0.0,9,56.7,0,68.6,68.9,65.9
20160218054500,0.0,0.0,0.0,9,56.7,0,68.6,68.9,65.9
20160218060000,150.0,158.4,52.8,32,89.8,100,69.1,76.4,73.4
20160218061500,150.0,155.4,51.8,32,92.9,100,70.0,76.4,73.4
20160218063000,150.0,150.6,50.2,32,92.9,100,71.2,76.4,73.4
20160218064500,150.0,146.4,48.8,32,94.1,100,71.2,76.4,73.4
20160218070000,150.0,153.0,51.0,32,92.3,100,71.0,76.4,73.4
20160218071500,150.0,153.0,51.0,32,92.3,100,71.3,76.4,73.4
20160218073000,150.0,150.6,50.2,32,94.0,100,71.7,76.4,73.4
20160218074500,150.0,150.6,50.2,32,94.0,100,71.9,76.4,73.4
20160218080000,150.0,150.6,50.2,32,95.8,100,72.3,76.4,73.4
20160218081500,150.0,153.0,51.0,32,95.8,100,72.9,76.4,73.4
20160218083000,150.0,150.6,50.2,32,84.2,100,72.9,76.4,73.4
20160218084500,150.0,145.2,48.4,32,95.5,100,73.6,76.4,73.4
20160218090000,0.0,0.0,0.0,0,80.6,0,73.7,76.4,73.4
20160218091500,0.0,0.0,0.0,13,78.7,0,74.1,65.5,62.5
20160218093000,0.0,307.2,102.4,48,57.1,0,72.5,66.0,63.0
20160218094500,0.0,310.8,103.6,48,57.1,0,72.0,66.0,63.0
20160218100000,0.0,304.2,101.4,48,56.3,0,70.7,65.8,62.8
20160218101500,0.0,300.6,100.2,48,56.3,0,69.7,65.8,62.8
20160218103000,0.0,304.2,101.4,48,57.2,0,69.3,65.7,62.7
20160218104500,0.0,304.2,101.4,48,57.2,0,69.6,65.6,62.6
20160218110000,0.0,304.2,101.4,48,56.4,0,69.5,65.6,62.6
20160218111500,0.0,304.2,101.4,48,57.1,0,69.3,65.6,62.6
20160218113000,0.0,304.2,101.4,48,57.1,0,69.5,65.6,62.6
20160218114500,0.0,304.2,101.4,48,57.1,0,69.3,65.5,62.5
20160218120000,0.0,304.2,101.4,48,56.4,0,69.3,65.5,62.5
20160218121500,0.0,304.2,101.4,48,57.1,0,69.6,65.5,62.5
20160218123000,0.0,304.2,101.4,48,57.1,0,69.0,65.5,62.5
20160218124500,0.0,297.6,99.2,47,57.1,0,68.2,65.5,62.5
20160218130000,150.0,144.6,48.2,31,95.9,100,69.4,79.3,76.3
20160218131500,150.0,142.8,47.6,31,91.1,100,71.3,79.3,76.3
20160218133000,150.0,142.8,47.6,31,85.0,100,72.2,79.3,76.3
20160218134500,150.0,142.8,47.6,31,87.5,100,72.4,79.3,76.3
20160218140000,150.0,139.8,46.6,31,96.3,100,72.9,79.3,76.3
20160218141500,150.0,144.0,48.0,31,96.3,100,73.4,79.3,76.3
20160218143000,150.0,144.0,48.0,31,88.2,100,73.9,79.3,76.3
20160218144500,150.0,144.0,48.0,31,81.6,100,74.6,79.3,76.3
20160218150000,150.0,147.6,49.2,31,95.7,100,74.0,79.3,76.3
20160218151500,150.0,145.2,48.4,31,88.0,100,73.8,79.3,76.3
20160218153000,150.0,142.8,47.6,31,85.7,100,73.9,79.3,76.3
20160218154500,150.0,144.6,48.2,31,88.1,100,74.1,79.3,76.3
20160218160000,150.0,146.4,48.8,31,96.3,100,74.5,79.3,76.3
20160218161500,150.0,144.0,48.0,31,96.3,100,74.6,79.3,76.3
20160218163000,150.0,144.0,48.0,31,89.6,100,74.6,79.3,76.3
20160218164500,150.0,144.0,48.0,31,85.6,100,74.6,79.3,76.3
20160218170000,150.0,144.0,48.0,31,86.9,100,74.8,79.3,76.3
20160218171500,0.0,90.0,30.0,26,58.7,0,74.2,75.7,72.7
20160218173000,0.0,0.0,0.0,3,64.4,0,74.3,75.7,72.7
20160218174500,0.0,0.0,0.0,0,68.6,0,74.1,75.7,72.7
20160218180000,0.0,291.0,97.0,46,58.0,0,73.2,71.1,68.1
20160218181500,0.0,249.6,83.2,42,57.0,0,71.9,71.0,68.0
20160218183000,0.0,228.6,76.2,40,56.4,0,71.0,70.9,67.9
20160218184500,0.0,253.8,84.6,43,56.4,0,71.5,70.9,67.9
20160218190000,0.0,219.0,73.0,40,57.1,0,70.3,70.9,67.9
20160218191500,0.0,153.0,51.0,33,57.1,0,70.0,70.9,67.9
20160218193000,0.0,137.4,45.8,31,57.1,0,70.3,70.9,67.9
20160218194500,0.0,99.6,33.2,27,57.1,0,70.1,70.9,67.9
20160218200000,0.0,78.0,26.0,25,57.1,0,70.3,70.9,67.9
20160218201500,0.0,71.4,23.8,24,58.0,0,70.5,70.9,67.9
20160218203000,0.0,0.0,0.0,9,60.3,0,70.6,70.9,67.9
20160218204500,0.0,0.0,0.0,9,57.6,0,70.6,70.9,67.9
20160218210000,0.0,64.8,21.6,23,57.6,0,70.7,70.9,67.9
20160218211500,0.0,69.6,23.2,23,57.6,0,70.7,70.9,67.9
20160218213000,0.0,64.8,21.6,23,57.6,0,70.7,70.9,67.9
20160218214500,0.0,310.8,103.6,48,56.4,0,70.8,66.8,63.8
20160218220000,0.0,307.2,102.4,48,56.4,0,70.2,66.9,63.9
20160218221500,0.0,294.6,98.2,46,56.4,0,69.6,66.7,63.7
20160218223000,0.0,297.6,99.2,46,56.4,0,69.1,66.8,63.8
20160218224500,0.0,294.6,98.2,46,56.4,0,68.2,66.7,63.7
20160218230000,0.0,294.6,98.2,46,56.4,0,67.6,66.7,63.7
20160218231500,0.0,291.0,97.0,46,55.6,0,67.1,66.7,63.7
20160218233000,0.0,276.6,92.2,46,56.7,0,66.7,66.7,63.7
20160218234500,0.0,291.0,97.0,46,56.0,0,66.5,66.7,63.7
20160219000000,0.0,280.2,93.4,44,56.0,0,66.4,66.7,63.7
20160219001500,0.0,265.2,88.4,43,56.7,0,66.3,66.7,63.7
20160219003000,0.0,249.6,83.2,42,56.7,0,66.3,66.7,63.7
20160219004500,0.0,241.2,80.4,41,56.7,0,66.3,66.7,63.7
20160219010000,0.0,237.0,79.0,40,56.7,0,66.3,66.7,63.7
20160219011500,0.0,210.0,70.0,38,56.0,0,66.3,66.7,63.7
20160219013000,0.0,205.8,68.6,38,56.0,0,66.3,66.7,63.7
20160219014500,0.0,200.4,66.8,37,56.0,0,66.4,66.7,63.7
20160219020000,150.0,151.8,50.6,33,88.2,100,67.4,80.0,78.0
20160219021500,150.0,153.6,51.2,33,94.7,100,68.3,80.0,78.0
20160219023000,150.0,153.6,51.2,33,87.9,100,69.0,80.0,78.0
20160219024500,150.0,153.6,51.2,33,85.0,100,69.7,80.0,78.0
20160219030000,150.0,146.4,48.8,33,95.9,100,70.3,80.0,78.0
20160219031500,150.0,150.0,50.0,33,90.4,100,70.8,80.0,78.0
20160219033000,150.0,154.8,51.6,33,83.4,100,71.3,80.0,78.0
20160219034500,150.0,147.6,49.2,33,95.4,100,71.7,80.0,78.0
20160219040000,150.0,151.8,50.6,33,93.5,100,72.1,80.0,78.0
20160219041500,150.0,151.8,50.6,33,83.2,100,72.4,80.0,78.0
20160219043000,150.0,151.8,50.6,33,90.2,100,72.8,80.0,78.0
20160219044500,150.0,151.8,50.6,33,93.9,100,72.9,80.0,78.0
20160219050000,150.0,153.6,51.2,33,83.0,100,73.2,80.0,78.0
20160219051500,150.0,156.0,52.0,33,94.2,100,73.4,80.0,78.0
20160219053000,150.0,156.0,52.0,33,92.9,100,73.6,80.0,78.0
20160219054500,150.0,150.6,50.2,33,83.3,100,74.0,80.0,78.0
20160219060000,150.0,150.6,50.2,33,88.8,100,74.0,80.0,78.0
20160219061500,150.0,147.6,49.2,33,94.1,100,74.4,80.0,78.0
20160219063000,150.0,147.6,49.2,33,83.8,100,74.7,80.0,78.0
20160219064500,150.0,149.4,49.8,33,94.1,100,74.6,80.0,78.0
20160219070000,150.0,149.4,49.8,33,83.8,100,74.0,80.0,78.0
20160219071500,150.0,149.4,49.8,33,90.4,100,74.4,80.0,78.0
20160219073000,150.0,151.8,50.6,33,92.9,100,74.2,80.0,78.0
20160219074500,150.0,151.8,50.6,33,84.9,100,74.6,80.0,78.0
20160219080000,150.0,147.6,49.2,33,96.6,100,75.0,80.0,78.0
20160219081500,150.0,144.6,48.2,33,87.3,100,75.2,80.0,78.0
20160219083000,150.0,149.4,49.8,33,87.3,100,75.4,80.0,78.0
20160219084500,150.0,149.4,49.8,33,95.3,100,75.2,80.0,78.0
20160219090000,150.0,149.4,49.8,33,88.1,100,75.4,80.0,78.0
20160219091500,150.0,149.4,49.8,33,85.3,100,74.7,80.0,78.0
20160219093000,150.0,149.4,49.8,33,91.7,100,74.5,80.0,78.0
20160219094500,150.0,149.4,49.8,33,95.9,100,74.8,80.0,78.0
20160219100000,150.0,152.4,50.8,33,91.0,100,76.0,80.0,78.0
20160219101500,150.0,156.0,52.0,33,85.0,100,76.5,80.0,78.0
20160219103000,150.0,152.4,50.8,33,89.6,100,76.3,80.0,78.0
20160219104500,150.0,155.4,51.8,33,95.6,100,76.4,80.0,78.0
20160219110000,150.0,158.4,52.8,33,84.4,100,76.8,80.0,78.0
20160219111500,150.0,156.6,52.2,33,93.0,100,76.5,80.0,78.0
20160219113000,150.0,153.0,51.0,33,96.6,100,76.4,80.0,78.0
20160219114500,150.0,156.0,52.0,33,88.2,100,77.0,80.0,78.0
20160219120000,150.0,156.0,52.0,33,86.9,100,76.7,80.0,78.0
20160219121500,150.0,156.0,52.0,33,93.5,100,76.0,80.0,78.0
20160219123000,150.0,156.0,52.0,33,94.7,100,76.6,80.0,78.0
20160219124500,150.0,156.0,52.0,33,86.1,100,76.8,80.0,78.0
20160219130000,150.0,159.6,53.2,33,88.1,100,77.3,80.0,78.0
20160219131500,150.0,159.6,53.2,33,95.6,100,77.8,80.0,78.0
20160219133000,150.0,157.8,52.6,33,91.3,100,78.1,80.0,78.0
20160219134500,150.0,157.8,52.6,33,66.6,0,77.8,80.0,78.0
20160219140000,150.0,153.0,51.0,32,87.9,100,76.8,80.0,78.0
20160219141500,150.0,153.0,51.0,32,95.9,100,77.2,80.0,78.0
20160219143000,150.0,156.0,52.0,32,89.7,100,77.3,80.0,78.0
20160219144500,150.0,153.6,51.2,32,85.0,100,76.9,80.0,78.0
20160219150000,150.0,153.6,51.2,32,90.9,100,76.2,80.0,78.0
20160219151500,150.0,153.6,51.2,32,97.0,100,75.9,80.0,78.0
20160219153000,150.0,153.6,51.2,32,85.6,100,76.0,80.0,78.0
20160219154500,150.0,150.6,50.2,32,88.1,100,75.9,80.0,78.0
20160219160000,150.0,153.0,51.0,32,94.3,100,75.8,80.0,78.0
20160219161500,150.0,154.8,51.6,32,94.3,100,75.7,80.0,78.0
20160219163000,150.0,154.8,51.6,32,86.2,100,75.6,80.0,78.0
20160219164500,150.0,154.8,51.6,32,86.2,100,75.8,80.0,78.0
20160219170000,150.0,153.0,51.0,32,89.6,100,76.6,80.0,78.0
20160219171500,150.0,153.0,51.0,32,96.3,100,76.8,80.0,78.0
20160219173000,150.0,155.4,51.8,32,86.5,100,77.6,80.0,78.0
20160219174500,150.0,155.4,51.8,32,85.1,100,76.1,80.0,78.0
20160219180000,150.0,155.4,51.8,32,88.1,100,75.5,80.0,78.0
20160219181500,150.0,153.6,51.2,32,96.3,100,75.3,80.0,78.0
20160219183000,150.0,153.6,51.2,32,92.2,100,75.0,80.0,78.0
20160219184500,150.0,156.0,52.0,32,84.3,100,75.2,80.0,78.0
20160219190000,150.0,151.8,50.6,32,85.6,100,75.4,80.0,78.0
20160219191500,150.0,151.8,50.6,32,91.3,100,75.5,80.0,78.0
20160219193000,150.0,151.8,50.6,32,95.3,100,75.5,80.0,78.0
20160219194500,150.0,151.8,50.6,32,86.1,100,75.5,80.0,78.0
20160219200000,150.0,151.8,50.6,32,86.1,100,75.5,80.0,78.0
20160219201500,150.0,153.6,51.2,32,95.9,100,75.5,80.0,78.0
20160219203000,150.0,153.6,51.2,32,89.8,100,75.5,80.0,78.0
20160219204500,150.0,150.0,50.0,32,84.4,100,75.5,80.0,78.0
20160219210000,150.0,154.8,51.6,32,88.7,100,75.5,80.0,78.0
20160219211500,150.0,151.8,50.6,32,95.9,100,75.5,80.0,78.0
20160219213000,150.0,151.8,50.6,32,91.4,100,75.4,80.0,78.0
20160219214500,150.0,150.0,50.0,32,83.8,100,75.4,80.0,78.0
20160219220000,150.0,151.8,50.6,32,87.5,100,75.4,80.0,78.0
20160219221500,150.0,150.0,50.0,32,95.3,100,75.4,80.0,78.0
20160219223000,150.0,147.0,49.0,32,93.0,100,75.3,80.0,78.0
20160219224500,150.0,151.8,50.6,32,83.2,100,75.2,80.0,78.0
20160219230000,150.0,153.6,51.2,32,87.8,100,75.2,80.0,78.0
20160219231500,150.0,153.6,51.2,32,95.9,100,75.2,80.0,78.0
20160219233000,150.0,155.4,51.8,32,89.1,100,75.2,80.0,78.0
20160219234500,150.0,152.4,50.8,32,85.1,100,75.2,80.0,78.0
20160220000000,150.0,156.6,52.2,32,95.4,100,75.1,80.0,78.0
20160220001500,150.0,154.8,51.6,32,93.5,100,75.1,80.0,78.0
20160220003000,150.0,148.2,49.4,32,83.4,100,75.1,80.0,78.0
20160220004500,150.0,153.0,51.0,32,88.1,100,75.1,80.0,78.0
20160220010000,150.0,150.6,50.2,32,95.9,100,75.1,80.0,78.0
20160220011500,150.0,150.6,50.2,32,90.8,100,75.0,80.0,78.0
20160220013000,150.0,150.6,50.2,32,84.4,100,75.0,80.0,78.0
20160220014500,150.0,153.0,51.0,32,87.2,100,75.0,80.0,78.0
20160220020000,150.0,153.0,51.0,32,94.8,100,75.0,80.0,78.0
20160220021500,150.0,153.0,51.0,32,93.5,100,75.0,80.0,78.0
20160220023000,150.0,153.0,51.0,32,83.2,100,74.9,80.0,78.0
20160220024500,150.0,155.4,51.8,32,95.4,100,74.9,80.0,78.0
20160220030000,150.0,150.6,50.2,32,91.6,100,74.9,80.0,78.0
20160220031500,150.0,150.6,50.2,32,83.8,100,74.8,80.0,78.0
20160220033000,150.0,150.6,50.2,32,95.4,100,74.8,80.0,78.0
20160220034500,150.0,150.6,50.2,32,92.9,100,74.8,80.0,78.0
20160220040000,150.0,150.6,50.2,32,83.8,100,74.8,80.0,78.0
20160220041500,150.0,150.6,50.2,32,94.4,100,74.9,80.0,78.0
20160220043000,150.0,152.4,50.8,32,91.6,100,74.9,80.0,78.0
20160220044500,150.0,152.4,50.8,32,83.8,100,74.9,80.0,78.0
20160220050000,150.0,152.4,50.8,32,93.2,100,74.9,80.0,78.0
20160220051500,150.0,150.6,50.2,32,93.2,100,74.9,80.0,78.0
20160220053000,150.0,153.0,51.0,32,85.5,100,74.9,80.0,78.0
20160220054500,150.0,153.0,51.0,32,86.4,100,75.0,80.0,78.0
20160220060000,150.0,153.0,51.0,32,95.3,100,75.0,80.0,78.0
20160220061500,150.0,153.0,51.0,32,89.2,100,75.0,80.0,78.0
20160220063000,150.0,153.0,51.0,32,84.0,100,75.0,80.0,78.0
20160220064500,150.0,150.0,50.0,32,95.8,100,75.0,80.0,78.0
20160220070000,150.0,151.8,50.6,32,87.3,100,75.0,80.0,78.0
20160220071500,150.0,151.8,50.6,32,86.2,100,75.0,80.0,78.0
20160220073000,150.0,149.4,49.8,32,95.3,100,75.0,80.0,78.0
20160220074500,150.0,147.6,49.2,32,89.6,100,75.1,80.0,78.0
20160220080000,150.0,147.6,49.2,32,86.9,100,75.1,80.0,78.0
20160220081500,150.0,147.6,49.2,32,97.2,100,75.4,80.0,78.0
20160220083000,150.0,147.6,49.2,32,90.7,100,75.4,80.0,78.0
20160220084500,150.0,147.6,49.2,32,87.5,100,75.6,80.0,78.0
20160220090000,150.0,150.6,50.2,32,95.1,100,75.7,80.0,78.0
20160220091500,150.0,146.4,48.8,32,95.1,100,75.8,80.0,78.0
20160220093000,150.0,146.4,48.8,32,86.4,100,75.9,80.0,78.0
20160220094500,150.0,150.0,50.0,32,88.7,100,76.0,80.0,78.0
20160220100000,150.0,150.0,50.0,32,97.3,100,76.2,80.0,78.0
20160220101500,150.0,147.6,49.2,32,92.8,100,76.4,80.0,78.0
20160220103000,150.0,147.6,49.2,32,87.4,100,76.6,80.0,78.0
20160220104500,150.0,147.6,49.2,32,93.1,100,76.8,80.0,78.0
20160220110000,150.0,153.0,51.0,32,96.6,100,76.8,80.0,78.0
20160220111500,150.0,149.4,49.8,32,85.6,100,76.9,80.0,78.0
20160220113000,150.0,149.4,49.8,32,88.9,100,77.0,80.0,78.0
20160220114500,150.0,149.4,49.8,32,97.8,100,77.0,80.0,78.0
20160220120000,150.0,149.4,49.8,32,89.6,100,77.1,80.0,78.0
20160220121500,150.0,152.4,50.8,32,86.9,100,77.2,80.0,78.0
20160220123000,150.0,150.6,50.2,32,92.4,100,77.3,80.0,78.0
20160220124500,150.0,150.6,50.2,32,97.8,100,77.3,80.0,78.0
20160220130000,150.0,150.6,50.2,32,89.2,100,77.3,80.0,78.0
20160220131500,150.0,147.6,49.2,32,85.6,100,77.3,80.0,78.0
20160220133000,150.0,152.4,50.8,32,90.6,100,77.3,80.0,78.0
20160220134500,150.0,145.2,48.4,32,96.6,100,77.3,80.0,78.0
20160220140000,150.0,150.0,50.0,32,86.8,100,77.3,80.0,78.0
20160220141500,150.0,148.2,49.4,32,86.8,100,77.3,80.0,78.0
20160220143000,150.0,151.8,50.6,32,95.0,100,77.3,80.0,78.0
20160220144500,150.0,147.0,49.0,32,95.0,100,77.3,80.0,78.0
20160220150000,150.0,150.6,50.2,32,87.5,100,77.3,80.0,78.0
20160220151500,150.0,148.2,49.4,32,93.0,100,77.3,80.0,78.0
20160220153000,150.0,152.4,50.8,32,94.5,100,77.3,80.0,78.0
20160220154500,150.0,152.4,50.8,32,85.6,100,77.2,80.0,78.0
20160220160000,150.0,154.8,51.6,32,88.3,100,77.2,80.0,78.0
20160220161500,150.0,154.8,51.6,32,96.6,100,77.1,80.0,78.0
20160220163000,150.0,159.0,53.0,32,91.6,100,77.1,80.0,78.0
20160220164500,150.0,155.4,51.8,32,85.0,100,77.1,80.0,78.0
20160220170000,150.0,159.0,53.0,32,88.9,100,77.1,80.0,78.0
20160220171500,150.0,159.0,53.0,32,96.0,100,77.1,80.0,78.0
20160220173000,150.0,153.0,51.0,32,90.7,100,77.0,80.0,78.0
20160220174500,150.0,155.4,51.8,32,84.6,100,77.0,80.0,78.0
20160220180000,150.0,152.4,50.8,32,88.1,100,76.9,80.0,78.0
20160220181500,150.0,148.2,49.4,32,96.6,100,76.9,80.0,78.0
20160220183000,150.0,153.0,51.0,32,93.2,100,76.8,80.0,78.0
20160220184500,150.0,156.0,52.0,32,84.4,100,76.8,80.0,78.0
20160220190000,150.0,152.4,50.8,32,88.2,100,76.7,80.0,78.0
20160220191500,150.0,148.2,49.4,32,97.2,100,76.6,80.0,78.0
20160220193000,150.0,148.2,49.4,32,91.0,100,76.5,80.0,78.0
20160220194500,150.0,150.0,50.0,32,85.0,100,76.5,80.0,78.0
20160220200000,150.0,148.2,49.4,32,90.7,100,76.4,80.0,78.0
20160220201500,150.0,148.2,49.4,32,95.9,100,76.4,80.0,78.0
20160220203000,150.0,145.2,48.4,32,89.2,100,76.3,80.0,78.0
20160220204500,150.0,148.2,49.4,32,83.8,100,76.2,80.0,78.0
20160220210000,150.0,146.4,48.8,32,88.8,100,76.2,80.0,78.0
20160220211500,150.0,149.4,49.8,32,95.9,100,76.1,80.0,78.0
20160220213000,150.0,149.4,49.8,32,89.5,100,76.1,80.0,78.0
20160220214500,150.0,149.4,49.8,32,84.7,100,76.1,80.0,78.0
20160220220000,150.0,149.4,49.8,32,93.0,100,76.0,80.0,78.0
20160220221500,150.0,146.4,48.8,32,94.7,100,76.0,80.0,78.0
20160220223000,150.0,146.4,48.8,32,85.8,100,76.0,80.0,78.0
20160220224500,150.0,146.4,48.8,32,88.4,100,76.0,80.0,78.0
20160220230000,150.0,146.4,48.8,32,96.6,100,75.9,80.0,78.0
20160220231500,150.0,146.4,48.8,32,95.3,100,75.9,80.0,78.0
20160220233000,150.0,146.4,48.8,32,86.8,100,75.9,80.0,78.0
20160220234500,150.0,144.6,48.2,32,86.8,100,75.8,80.0,78.0
20160221000000,150.0,148.2,49.4,32,97.2,100,75.7,80.0,78.0
20160221001500,150.0,148.2,49.4,32,90.4,100,75.7,80.0,78.0
20160221003000,150.0,148.2,49.4,32,86.9,100,75.7,80.0,78.0
20160221004500,150.0,142.8,47.6,32,97.2,100,75.7,80.0,78.0
20160221010000,150.0,144.6,48.2,32,93.4,100,75.6,80.0,78.0
20160221011500,150.0,144.6,48.2,32,85.5,100,75.6,80.0,78.0
20160221013000,150.0,146.4,48.8,32,90.7,100,75.5,80.0,78.0
20160221014500,150.0,146.4,48.8,32,97.2,100,75.5,80.0,78.0
20160221020000,150.0,146.4,48.8,32,88.3,100,75.5,80.0,78.0
20160221021500,150.0,148.2,49.4,32,86.9,100,75.4,80.0,78.0
20160221023000,150.0,145.2,48.4,32,96.6,100,75.4,80.0,78.0
20160221024500,150.0,145.2,48.4,32,92.1,100,75.4,80.0,78.0
20160221030000,150.0,145.2,48.4,32,85.3,100,75.4,80.0,78.0
20160221031500,150.0,142.2,47.4,32,94.8,100,75.4,80.0,78.0
20160221033000,150.0,144.6,48.2,32,94.8,100,75.3,80.0,78.0
20160221034500,150.0,144.6,48.2,32,84.2,100,75.2,80.0,78.0
20160221040000,150.0,142.2,47.4,32,90.8,100,75.2,80.0,78.0
20160221041500,150.0,144.0,48.0,32,95.9,100,75.2,80.0,78.0
20160221043000,150.0,146.4,48.8,32,87.2,100,75.1,80.0,78.0
20160221044500,150.0,141.0,47.0,32,87.2,100,75.1,80.0,78.0
20160221050000,150.0,142.8,47.6,32,96.6,100,75.1,80.0,78.0
20160221051500,150.0,142.8,47.6,32,88.5,100,75.0,80.0,78.0
20160221053000,150.0,142.8,47.6,32,86.2,100,75.0,80.0,78.0
20160221054500,150.0,140.4,46.8,32,96.6,100,75.0,80.0,78.0
20160221060000,150.0,146.4,48.8,32,92.7,100,75.0,80.0,78.0
20160221061500,150.0,142.2,47.4,32,85.0,100,75.0,80.0,78.0
20160221063000,150.0,142.2,47.4,32,91.8,100,75.0,80.0,78.0
20160221064500,150.0,142.2,47.4,32,96.4,100,74.9,80.0,78.0
20160221070000,150.0,144.6,48.2,32,88.6,100,74.9,80.0,78.0
20160221071500,150.0,144.6,48.2,32,85.6,100,74.9,80.0,78.0
20160221073000,150.0,142.8,47.6,32,93.2,100,74.9,80.0,78.0
20160221074500,150.0,145.2,48.4,32,94.8,100,75.0,80.0,78.0
20160221080000,150.0,145.2,48.4,32,84.9,100,75.1,80.0,78.0
20160221081500,150.0,145.2,48.4,32,90.5,100,75.1,80.0,78.0
20160221083000,150.0,145.2,48.4,32,96.9,100,75.2,80.0,78.0
20160221084500,150.0,145.2,48.4,32,88.6,100,75.2,80.0,78.0
20160221090000,150.0,147.0,49.0,32,87.5,100,75.4,80.0,78.0
20160221091500,150.0,145.2,48.4,32,96.6,100,75.5,80.0,78.0
20160221093000,150.0,150.0,50.0,32,93.5,100,75.7,80.0,78.0
20160221094500,150.0,136.8,45.6,32,85.6,100,75.9,80.0,78.0
20160221100000,150.0,150.0,50.0,33,89.1,100,76.1,80.0,78.0
20160221101500,150.0,150.0,50.0,33,96.6,100,76.2,80.0,78.0
20160221103000,150.0,150.0,50.0,33,90.9,100,76.2,80.0,78.0
20160221104500,150.0,147.6,49.2,33,85.0,100,76.4,80.0,78.0
20160221110000,150.0,150.6,50.2,33,88.1,100,76.5,80.0,78.0
20160221111500,150.0,150.6,50.2,33,96.1,100,76.7,80.0,78.0
20160221113000,150.0,150.6,50.2,33,96.1,100,76.8,80.0,78.0
20160221114500,150.0,150.6,50.2,33,86.8,100,76.8,80.0,78.0
20160221120000,150.0,155.4,51.8,33,88.1,100,77.0,80.0,78.0
20160221121500,150.0,155.4,51.8,33,97.2,100,77.0,80.0,78.0
20160221123000,150.0,155.4,51.8,33,91.6,100,77.1,80.0,78.0
20160221124500,150.0,151.8,50.6,31,85.6,100,77.2,80.0,78.0
20160221130000,150.0,139.8,46.6,31,88.7,100,77.3,80.0,78.0
20160221131500,150.0,144.0,48.0,32,96.8,100,77.3,80.0,78.0
20160221133000,150.0,142.2,47.4,32,94.7,100,77.3,80.0,78.0
20160221134500,150.0,144.6,48.2,32,85.6,100,77.4,80.0,78.0
20160221140000,150.0,144.6,48.2,32,89.5,100,77.4,80.0,78.0
20160221141500,150.0,147.0,49.0,32,98.2,100,77.4,80.0,78.0
20160221143000,150.0,147.0,49.0,32,92.1,100,77.5,80.0,78.0
20160221144500,150.0,147.0,49.0,32,85.6,100,77.5,80.0,78.0
20160221150000,150.0,147.0,49.0,32,90.0,100,77.5,80.0,78.0
20160221151500,150.0,147.0,49.0,32,97.2,100,77.5,80.0,78.0
20160221153000,150.0,149.4,49.8,32,89.5,100,77.5,80.0,78.0
20160221154500,150.0,153.0,51.0,32,86.9,100,77.5,80.0,78.0
20160221160000,150.0,150.0,50.0,32,94.2,100,77.5,80.0,78.0
20160221161500,150.0,148.2,49.4,32,94.2,100,77.5,80.0,78.0
20160221163000,150.0,148.2,49.4,32,85.0,100,77.5,80.0,78.0
20160221164500,150.0,148.2,49.4,32,88.5,100,77.5,80.0,78.0
20160221170000,150.0,148.2,49.4,32,96.1,100,77.5,80.0,78.0
20160221171500,150.0,148.2,49.4,32,96.1,100,77.5,80.0,78.0
20160221173000,150.0,150.0,50.0,32,87.9,100,77.5,80.0,78.0
20160221174500,150.0,147.0,49.0,32,86.1,100,77.5,80.0,78.0
20160221180000,150.0,149.4,49.8,32,93.1,100,77.5,80.0,78.0
20160221181500,150.0,149.4,49.8,32,96.0,100,77.5,80.0,78.0
20160221183000,150.0,149.4,49.8,32,86.7,100,77.5,80.0,78.0
20160221184500,150.0,149.4,49.8,32,88.8,100,77.5,80.0,78.0
20160221190000,150.0,147.0,49.0,32,95.5,100,77.5,80.0,78.0
20160221191500,150.0,152.4,50.8,33,95.5,100,77.4,80.0,78.0
20160221193000,150.0,152.4,50.8,33,85.0,100,77.4,80.0,78.0
20160221194500,150.0,152.4,50.8,33,87.9,100,77.4,80.0,78.0
20160221200000,150.0,152.4,50.8,33,96.6,100,77.3,80.0,78.0
20160221201500,150.0,152.4,50.8,33,93.5,100,77.3,80.0,78.0
20160221203000,150.0,155.4,51.8,33,84.4,100,77.3,80.0,78.0
20160221204500,150.0,153.6,51.2,33,87.1,100,77.3,80.0,78.0
20160221210000,150.0,151.8,50.6,33,96.6,100,77.3,80.0,78.0
20160221211500,150.0,153.6,51.2,33,92.2,100,77.3,80.0,78.0
20160221213000,150.0,156.0,52.0,33,85.0,100,77.3,80.0,78.0
20160221214500,150.0,151.8,50.6,33,92.6,100,77.3,80.0,78.0
20160221220000,150.0,151.8,50.6,33,95.3,100,77.3,80.0,78.0
20160221221500,150.0,151.8,50.6,33,85.9,100,77.3,80.0,78.0
20160221223000,150.0,149.4,49.8,33,85.9,100,77.3,80.0,78.0
20160221224500,150.0,149.4,49.8,33,95.6,100,77.3,80.0,78.0
20160221230000,150.0,149.4,49.8,33,94.1,100,77.3,80.0,78.0
20160221231500,150.0,149.4,49.8,33,84.4,100,77.3,80.0,78.0
20160221233000,150.0,151.8,50.6,33,88.1,100,77.2,80.0,78.0
20160221234500,150.0,151.8,50.6,33,95.9,100,77.1,80.0,78.0
20160222000000,150.0,154.8,51.6,33,90.0,100,77.1,80.0,78.0
20160222001500,150.0,154.8,51.6,33,85.1,100,77.1,80.0,78.0
20160222003000,150.0,150.6,50.2,33,96.0,100,77.1,80.0,78.0
20160222004500,150.0,150.6,50.2,33,92.4,100,77.0,80.0,78.0
20160222010000,150.0,150.6,50.2,33,84.5,100,77.0,80.0,78.0
20160222011500,150.0,148.2,49.4,33,91.8,100,77.0,80.0,78.0
20160222013000,150.0,152.4,50.8,33,94.7,100,76.9,80.0,78.0
20160222014500,150.0,152.4,50.8,33,84.4,100,76.9,80.0,78.0
20160222020000,150.0,152.4,50.8,33,87.6,100,76.9,80.0,78.0
20160222021500,150.0,152.4,50.8,33,96.6,100,76.9,80.0,78.0
20160222023000,150.0,152.4,50.8,33,91.6,100,76.8,80.0,78.0
20160222024500,150.0,150.6,50.2,33,83.8,100,76.8,80.0,78.0
20160222030000,150.0,153.6,51.2,33,90.1,100,76.8,80.0,78.0
20160222031500,150.0,149.4,49.8,33,95.3,100,76.6,80.0,78.0
20160222033000,150.0,149.4,49.8,33,84.9,100,76.6,80.0,78.0
20160222034500,150.0,147.6,49.2,33,89.3,100,76.5,80.0,78.0
20160222040000,150.0,150.0,50.0,33,95.9,100,76.5,80.0,78.0
20160222041500,150.0,150.0,50.0,33,86.0,100,76.6,80.0,78.0
20160222043000,150.0,147.6,49.2,33,87.5,100,76.6,80.0,78.0
