PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160222044500,150.0,150.0,50.0,33,96.6,100,76.6,80.0,78.0
20160222050000,150.0,147.0,49.0,33,89.1,100,76.5,80.0,78.0
20160222051500,150.0,147.0,49.0,33,85.7,100,76.5,80.0,78.0
20160222053000,150.0,149.4,49.8,33,94.2,100,76.5,80.0,78.0
20160222054500,150.0,149.4,49.8,33,95.9,100,76.5,80.0,78.0
20160222060000,150.0,149.4,49.8,33,85.9,100,76.5,80.0,78.0
20160222061500,150.0,151.8,50.6,33,86.9,100,76.5,80.0,78.0
20160222063000,150.0,147.6,49.2,33,96.6,100,76.5,80.0,78.0
20160222064500,150.0,147.6,49.2,33,87.3,100,76.5,80.0,78.0
20160222070000,150.0,147.6,49.2,33,87.3,100,76.5,80.0,78.0
20160222071500,150.0,151.8,50.6,33,97.2,100,76.5,80.0,78.0
20160222073000,150.0,150.0,50.0,33,92.3,100,76.5,80.0,78.0
20160222074500,150.0,154.8,51.6,33,85.6,100,76.5,80.0,78.0
20160222080000,150.0,152.4,50.8,33,91.6,100,76.5,80.0,78.0
20160222081500,150.0,148.2,49.4,33,96.6,100,76.5,80.0,78.0
20160222083000,150.0,146.4,48.8,33,90.9,100,76.5,80.0,78.0
20160222084500,150.0,150.0,50.0,33,85.6,100,76.5,80.0,78.0
20160222090000,150.0,150.0,50.0,33,88.7,100,76.5,80.0,78.0
20160222091500,150.0,148.2,49.4,33,96.7,100,76.5,80.0,78.0
20160222093000,150.0,148.2,49.4,33,94.1,100,76.6,80.0,78.0
20160222094500,150.0,150.0,50.0,33,84.9,100,76.6,80.0,78.0
20160222100000,150.0,148.2,49.4,33,86.2,100,76.6,80.0,78.0
20160222101500,150.0,150.6,50.2,33,94.9,100,76.6,80.0,78.0
20160222103000,150.0,150.6,50.2,33,94.9,100,76.6,80.0,78.0
20160222104500,150.0,150.6,50.2,33,86.7,100,76.6,80.0,78.0
20160222110000,150.0,152.4,50.8,33,85.6,100,76.5,80.0,78.0
20160222111500,150.0,149.4,49.8,33,90.6,100,76.5,80.0,78.0
20160222113000,150.0,153.6,51.2,33,95.9,100,76.5,80.0,78.0
20160222114500,150.0,153.6,51.2,33,91.1,100,76.5,80.0,78.0
20160222120000,150.0,153.6,51.2,33,84.4,100,76.5,80.0,78.0
20160222121500,150.0,153.6,51.2,33,86.9,100,76.5,80.0,78.0
20160222123000,150.0,153.6,51.2,33,94.2,100,76.5,80.0,78.0
20160222124500,150.0,150.6,50.2,33,94.2,100,76.5,80.0,78.0
20160222130000,150.0,153.0,51.0,33,86.2,100,76.5,80.0,78.0
20160222131500,150.0,148.2,49.4,33,87.5,100,76.5,80.0,78.0
20160222133000,150.0,150.0,50.0,33,94.9,100,76.6,80.0,78.0
20160222134500,150.0,148.2,49.4,33,94.9,100,76.6,80.0,78.0
20160222140000,150.0,144.6,48.2,33,87.8,100,76.6,80.0,78.0
20160222141500,150.0,150.6,50.2,33,85.6,100,76.7,80.0,78.0
20160222143000,150.0,147.0,49.0,33,89.9,100,76.7,80.0,78.0
20160222144500,150.0,152.4,50.8,33,96.6,100,76.7,80.0,78.0
20160222150000,150.0,150.0,50.0,33,90.3,100,76.6,80.0,78.0
20160222151500,150.0,151.8,50.6,33,86.2,100,76.6,80.0,78.0
20160222153000,150.0,151.8,50.6,33,90.4,100,76.6,80.0,78.0
20160222154500,150.0,150.0,50.0,33,96.6,100,76.6,80.0,78.0
20160222160000,150.0,150.0,50.0,33,91.5,100,76.6,80.0,78.0
20160222161500,150.0,150.0,50.0,33,84.7,100,76.6,80.0,78.0
20160222163000,150.0,153.0,51.0,33,90.1,100,76.5,80.0,78.0
20160222164500,150.0,154.8,51.6,33,96.6,100,76.5,80.0,78.0
20160222170000,150.0,154.8,51.6,33,90.2,100,76.5,80.0,78.0
20160222171500,150.0,154.8,51.6,33,85.0,100,76.5,80.0,78.0
20160222173000,150.0,158.4,52.8,33,88.9,100,76.4,80.0,78.0
20160222174500,150.0,153.6,51.2,33,96.6,100,76.4,80.0,78.0
20160222180000,150.0,155.4,51.8,33,89.6,100,76.4,80.0,78.0
20160222181500,150.0,157.8,52.6,33,86.8,100,76.2,80.0,78.0
20160222183000,150.0,157.8,52.6,33,96.2,100,76.2,80.0,78.0
20160222184500,150.0,159.6,53.2,32,92.8,100,76.1,80.0,78.0
20160222190000,150.0,154.8,51.6,32,84.4,100,76.1,80.0,78.0
20160222191500,150.0,156.6,52.2,32,91.8,100,76.0,80.0,78.0
20160222193000,150.0,152.4,50.8,32,95.3,100,75.9,80.0,78.0
20160222194500,150.0,156.6,52.2,32,84.2,100,75.9,80.0,78.0
20160222200000,150.0,151.8,50.6,32,89.3,100,75.9,80.0,78.0
20160222201500,150.0,151.8,50.6,32,96.6,100,75.9,80.0,78.0
20160222203000,150.0,151.8,50.6,32,90.3,100,75.9,80.0,78.0
20160222204500,150.0,154.8,51.6,32,84.4,100,75.8,80.0,78.0
20160222210000,150.0,154.8,51.6,32,93.6,100,75.8,80.0,78.0
20160222211500,150.0,159.0,53.0,32,93.6,100,75.7,80.0,78.0
20160222213000,150.0,159.0,53.0,32,83.8,100,75.7,80.0,78.0
20160222214500,150.0,155.4,51.8,32,95.4,100,75.6,80.0,78.0
20160222220000,150.0,158.4,52.8,32,91.1,100,75.6,80.0,78.0
20160222221500,150.0,158.4,52.8,32,83.9,100,75.6,80.0,78.0
20160222223000,150.0,154.8,51.6,32,95.6,100,75.6,80.0,78.0
20160222224500,150.0,154.8,51.6,32,91.6,100,75.6,80.0,78.0
20160222230000,150.0,142.8,47.6,32,86.2,100,75.6,80.0,78.0
20160222231500,150.0,147.0,49.0,32,97.2,100,75.6,80.0,78.0
20160222233000,150.0,144.0,48.0,32,90.3,100,75.6,80.0,78.0
20160222234500,150.0,142.2,47.4,32,87.5,100,75.6,80.0,78.0
20160223000000,150.0,140.4,46.8,32,97.2,100,75.6,80.0,78.0
20160223001500,150.0,142.2,47.4,32,89.1,100,75.6,80.0,78.0
20160223003000,150.0,142.2,47.4,32,89.1,100,75.6,80.0,78.0
20160223004500,150.0,142.2,47.4,32,97.2,100,75.6,80.0,78.0
20160223010000,150.0,142.2,47.4,32,90.4,100,75.6,80.0,78.0
20160223011500,150.0,144.0,48.0,32,85.6,100,75.6,80.0,78.0
20160223013000,150.0,139.2,46.4,32,96.0,100,75.6,80.0,78.0
20160223014500,150.0,144.0,48.0,32,96.0,100,75.6,80.0,78.0
20160223020000,150.0,144.0,48.0,32,86.1,100,75.6,80.0,78.0
20160223021500,150.0,144.0,48.0,32,89.8,100,75.6,80.0,78.0
20160223023000,150.0,146.4,48.8,32,97.8,100,75.6,80.0,78.0
20160223024500,150.0,144.0,48.0,32,90.9,100,75.6,80.0,78.0
20160223030000,150.0,141.0,47.0,32,87.4,100,75.6,80.0,78.0
20160223031500,150.0,144.6,48.2,32,97.2,100,75.6,80.0,78.0
20160223033000,150.0,144.6,48.2,32,94.6,100,75.6,80.0,78.0
20160223034500,150.0,146.4,48.8,32,85.6,100,75.6,80.0,78.0
20160223040000,150.0,144.6,48.2,32,96.6,100,75.6,80.0,78.0
20160223041500,150.0,144.6,48.2,32,94.1,100,75.6,80.0,78.0
20160223043000,150.0,144.6,48.2,32,86.2,100,75.6,80.0,78.0
20160223044500,150.0,144.6,48.2,32,97.2,100,75.6,80.0,78.0
20160223050000,150.0,142.8,47.6,32,93.2,100,75.5,80.0,78.0
20160223051500,150.0,142.8,47.6,32,86.2,100,75.6,80.0,78.0
20160223053000,150.0,146.4,48.8,33,97.2,100,75.5,80.0,78.0
20160223054500,150.0,144.6,48.2,33,93.5,100,75.5,80.0,78.0
20160223060000,150.0,146.4,48.8,33,85.4,100,75.5,80.0,78.0
20160223061500,150.0,146.4,48.8,33,93.5,100,75.5,80.0,78.0
20160223063000,150.0,146.4,48.8,33,97.1,100,75.5,80.0,78.0
20160223064500,150.0,141.0,47.0,33,88.7,100,75.5,80.0,78.0
20160223070000,150.0,150.0,50.0,33,86.0,100,75.5,80.0,78.0
20160223071500,150.0,153.6,51.2,33,94.7,100,75.4,80.0,78.0
20160223073000,150.0,153.6,51.2,33,94.7,100,75.4,80.0,78.0
20160223074500,150.0,153.6,51.2,33,84.4,100,75.5,80.0,78.0
20160223080000,150.0,153.6,51.2,33,93.3,100,75.5,80.0,78.0
20160223081500,150.0,153.6,51.2,33,93.3,100,75.5,80.0,78.0
20160223083000,150.0,155.4,51.8,33,84.4,100,75.6,80.0,78.0
20160223084500,150.0,155.4,51.8,33,86.2,100,75.7,80.0,78.0
20160223090000,150.0,150.6,50.2,33,91.6,100,75.8,80.0,78.0
20160223091500,150.0,154.8,51.6,33,96.5,100,75.9,80.0,78.0
20160223093000,150.0,154.8,51.6,33,96.5,100,76.0,80.0,78.0
20160223094500,150.0,154.8,51.6,33,96.5,100,76.0,80.0,78.0
20160223100000,150.0,154.8,51.6,33,96.5,100,76.1,80.0,78.0
20160223101500,150.0,150.6,50.2,33,87.8,100,76.2,80.0,78.0
20160223103000,150.0,153.6,51.2,33,91.6,100,76.2,80.0,78.0
20160223104500,150.0,150.6,50.2,33,95.8,100,76.2,80.0,78.0
20160223110000,150.0,150.6,50.2,33,95.8,100,76.2,80.0,78.0
20160223111500,150.0,153.0,51.0,33,92.0,100,76.2,80.0,78.0
20160223113000,150.0,153.0,51.0,33,97.2,100,76.2,80.0,78.0
20160223114500,150.0,153.0,51.0,33,88.5,100,76.2,80.0,78.0
20160223120000,150.0,156.0,52.0,33,87.6,100,76.2,80.0,78.0
20160223121500,150.0,156.0,52.0,33,97.2,100,76.2,80.0,78.0
20160223123000,150.0,158.4,52.8,33,93.5,100,76.1,80.0,78.0
20160223124500,150.0,155.4,51.8,33,96.8,100,76.1,80.0,78.0
20160223130000,150.0,155.4,51.8,33,97.8,100,76.1,80.0,78.0
20160223131500,150.0,155.4,51.8,33,95.9,100,76.1,80.0,78.0
20160223133000,150.0,155.4,51.8,33,97.2,100,76.1,80.0,78.0
20160223134500,150.0,155.4,51.8,33,96.0,100,76.0,80.0,78.0
20160223140000,150.0,157.8,52.6,33,93.8,100,76.0,80.0,78.0
20160223141500,150.0,157.8,52.6,33,96.7,100,76.1,80.0,78.0
20160223143000,150.0,152.4,50.8,33,97.8,100,76.1,80.0,78.0
20160223144500,150.0,168.0,56.0,64,88.1,100,76.1,80.0,78.0
20160223150000,150.0,153.0,51.0,53,91.2,100,76.2,80.0,78.0
20160223151500,150.0,154.8,51.6,53,95.4,100,76.2,80.0,78.0
20160223153000,150.0,150.0,50.0,53,97.2,100,76.2,80.0,78.0
20160223154500,150.0,153.6,51.2,53,97.2,100,76.2,80.0,78.0
20160223160000,150.0,153.6,51.2,53,93.8,100,76.2,80.0,78.0
20160223161500,150.0,153.6,51.2,53,97.2,100,76.2,80.0,78.0
20160223163000,150.0,153.6,51.2,53,95.9,100,76.2,80.0,78.0
20160223164500,150.0,153.6,51.2,53,86.6,100,76.2,80.0,78.0
20160223170000,150.0,153.6,51.2,53,89.2,100,76.3,80.0,78.0
20160223171500,150.0,151.8,50.6,53,96.0,100,76.3,80.0,78.0
20160223173000,150.0,151.8,50.6,53,83.8,100,76.3,80.0,78.0
20160223174500,150.0,153.6,51.2,53,93.2,100,76.4,80.0,78.0
20160223180000,150.0,151.8,50.6,53,93.2,100,76.4,80.0,78.0
20160223181500,150.0,151.8,50.6,53,85.6,100,76.4,80.0,78.0
20160223183000,150.0,151.8,50.6,53,95.9,100,76.4,80.0,78.0
20160223184500,150.0,151.8,50.6,53,84.4,100,76.3,80.0,78.0
20160223190000,150.0,149.4,49.8,53,91.0,100,76.3,80.0,78.0
20160223191500,150.0,149.4,49.8,53,97.2,100,76.3,80.0,78.0
20160223193000,150.0,152.4,50.8,53,87.2,100,76.3,80.0,78.0
20160223194500,150.0,152.4,50.8,53,88.8,100,76.2,80.0,78.0
20160223200000,150.0,150.6,50.2,53,97.2,100,76.2,80.0,78.0
20160223201500,150.0,150.6,50.2,53,84.9,100,76.1,80.0,78.0
20160223203000,150.0,150.6,50.2,53,98.4,100,76.0,80.0,78.0
20160223204500,150.0,153.0,51.0,53,92.2,100,76.0,80.0,78.0
20160223210000,150.0,153.0,51.0,53,86.3,100,76.0,80.0,78.0
20160223211500,150.0,154.8,51.6,53,96.6,100,75.9,80.0,78.0
20160223213000,150.0,156.6,52.2,53,85.4,100,75.7,80.0,78.0
20160223214500,150.0,156.6,52.2,53,97.2,100,75.7,80.0,78.0
20160223220000,150.0,156.6,52.2,53,85.0,100,75.5,80.0,78.0
20160223221500,150.0,142.8,47.6,52,98.4,100,75.6,80.0,78.0
20160223223000,150.0,142.8,47.6,52,94.5,100,75.6,80.0,78.0
20160223224500,150.0,142.8,47.6,52,93.5,100,75.6,80.0,78.0
20160223230000,150.0,142.8,47.6,52,99.0,100,75.5,80.0,78.0
20160223231500,150.0,142.8,47.6,52,90.8,100,75.6,80.0,78.0
20160223233000,150.0,144.6,48.2,53,99.1,100,75.6,80.0,78.0
20160223234500,150.0,150.6,50.2,53,86.1,100,75.5,80.0,78.0
20160224000000,150.0,145.2,48.4,53,96.6,100,75.4,80.0,78.0
20160224001500,150.0,148.2,49.4,53,97.8,100,75.4,80.0,78.0
20160224003000,150.0,150.6,50.2,53,88.1,100,75.4,80.0,78.0
20160224004500,150.0,147.6,49.2,53,96.5,100,75.4,80.0,78.0
20160224010000,150.0,150.0,50.0,53,98.3,100,75.4,80.0,78.0
20160224011500,150.0,150.0,50.0,53,85.6,100,75.4,80.0,78.0
20160224013000,150.0,150.0,50.0,53,89.6,100,75.3,80.0,78.0
20160224014500,150.0,150.0,50.0,53,97.8,100,75.2,80.0,78.0
20160224020000,150.0,150.0,50.0,53,83.3,100,75.1,80.0,78.0
20160224021500,150.0,152.4,50.8,53,94.1,100,75.1,80.0,78.0
20160224023000,150.0,150.6,50.2,53,91.1,100,75.0,80.0,78.0
20160224024500,150.0,152.4,50.8,53,82.3,100,74.8,80.0,78.0
20160224030000,150.0,152.4,50.8,53,87.7,100,74.8,80.0,78.0
20160224031500,150.0,152.4,50.8,53,91.1,100,74.7,80.0,78.0
20160224033000,150.0,152.4,50.8,53,81.9,100,74.6,80.0,78.0
20160224034500,150.0,152.4,50.8,53,93.5,100,74.6,80.0,78.0
20160224040000,150.0,149.4,49.8,53,89.2,100,74.5,80.0,78.0
20160224041500,150.0,147.0,49.0,53,89.2,100,74.5,80.0,78.0
20160224043000,150.0,147.0,49.0,53,92.3,100,74.5,80.0,78.0
20160224044500,150.0,147.0,49.0,53,81.5,100,74.5,80.0,78.0
20160224050000,150.0,149.4,49.8,53,86.4,100,74.3,80.0,78.0
20160224051500,150.0,146.4,48.8,53,89.2,100,74.3,80.0,78.0
20160224053000,150.0,149.4,49.8,53,80.7,100,74.2,80.0,78.0
20160224054500,150.0,149.4,49.8,53,91.1,100,74.1,80.0,78.0
20160224060000,150.0,146.4,48.8,53,82.8,100,74.1,80.0,78.0
20160224061500,150.0,146.4,48.8,53,81.0,100,74.1,80.0,78.0
20160224063000,150.0,150.0,50.0,53,89.8,100,74.1,80.0,78.0
20160224064500,150.0,150.0,50.0,53,87.9,100,74.0,80.0,78.0
20160224070000,150.0,146.4,48.8,53,84.9,100,74.0,80.0,78.0
20160224071500,150.0,148.2,49.4,53,78.7,100,73.9,80.0,78.0
20160224073000,150.0,148.2,49.4,53,87.4,100,73.9,80.0,78.0
20160224074500,150.0,148.2,49.4,53,85.5,100,73.8,80.0,78.0
20160224080000,150.0,148.2,49.4,53,81.1,100,73.8,80.0,78.0
20160224081500,150.0,148.2,49.4,53,81.1,100,73.8,80.0,78.0
20160224083000,150.0,148.2,49.4,53,88.7,100,73.8,80.0,78.0
20160224084500,150.0,146.4,48.8,53,88.7,100,73.8,80.0,78.0
20160224090000,150.0,146.4,48.8,53,82.4,100,73.9,80.0,78.0
20160224091500,150.0,146.4,48.8,53,80.7,100,74.0,80.0,78.0
20160224093000,150.0,144.0,48.0,53,89.1,100,74.0,80.0,78.0
20160224094500,150.0,147.0,49.0,53,92.9,100,74.1,80.0,78.0
20160224100000,150.0,147.0,49.0,53,83.3,100,74.2,80.0,78.0
20160224101500,150.0,147.0,49.0,53,90.4,100,74.5,80.0,78.0
20160224103000,150.0,140.4,46.8,53,93.9,100,74.5,80.0,78.0
20160224104500,150.0,142.2,47.4,53,93.9,100,74.2,80.0,78.0
20160224110000,150.0,142.2,47.4,53,97.8,100,74.1,80.0,78.0
20160224111500,150.0,154.8,51.6,54,85.0,100,74.1,80.0,78.0
20160224113000,150.0,154.8,51.6,54,96.7,100,74.1,80.0,78.0
20160224114500,150.0,154.8,51.6,54,93.9,100,74.0,80.0,78.0
20160224120000,150.0,154.8,51.6,54,86.2,100,74.0,80.0,78.0
20160224121500,150.0,153.0,51.0,54,97.8,100,74.0,80.0,78.0
20160224123000,150.0,155.4,51.8,54,92.7,100,74.0,80.0,78.0
20160224124500,150.0,155.4,51.8,54,85.6,100,74.1,80.0,78.0
20160224130000,150.0,153.6,51.2,54,97.8,100,74.0,80.0,78.0
20160224131500,150.0,153.6,51.2,54,94.4,100,74.2,80.0,78.0
20160224133000,150.0,153.6,51.2,54,85.3,100,74.2,80.0,78.0
20160224134500,150.0,153.6,51.2,54,97.2,100,74.3,80.0,78.0
20160224140000,150.0,153.6,51.2,54,94.6,100,74.3,80.0,78.0
20160224141500,150.0,153.6,51.2,54,85.6,100,74.4,80.0,78.0
20160224143000,150.0,153.6,51.2,54,97.4,100,74.6,80.0,78.0
20160224144500,150.0,156.6,52.2,54,92.4,100,74.4,80.0,78.0
20160224150000,150.0,156.6,52.2,54,88.9,100,74.3,80.0,78.0
20160224151500,150.0,153.0,51.0,54,96.6,100,74.2,80.0,78.0
20160224153000,150.0,153.0,51.0,54,87.3,100,74.1,80.0,78.0
20160224154500,150.0,153.0,51.0,54,89.3,100,74.2,80.0,78.0
20160224160000,150.0,153.0,51.0,54,96.6,100,74.0,80.0,78.0
20160224161500,150.0,153.0,51.0,54,84.4,100,74.0,80.0,78.0
20160224163000,150.0,155.4,51.8,54,95.5,100,73.8,80.0,78.0
20160224164500,150.0,155.4,51.8,54,92.8,100,73.9,80.0,78.0
20160224170000,150.0,155.4,51.8,54,89.4,100,73.8,80.0,78.0
20160224171500,150.0,153.6,51.2,54,96.6,100,73.8,80.0,78.0
20160224173000,150.0,153.6,51.2,54,95.3,100,74.1,80.0,78.0
20160224174500,150.0,155.4,51.8,54,88.5,100,73.9,80.0,78.0
20160224180000,150.0,152.4,50.8,54,90.0,100,73.8,80.0,78.0
20160224181500,150.0,156.6,52.2,54,85.6,100,73.9,80.0,78.0
20160224183000,150.0,153.6,51.2,54,92.9,100,73.8,80.0,78.0
20160224184500,150.0,156.6,52.2,54,94.7,100,73.7,80.0,78.0
20160224190000,150.0,152.4,50.8,54,82.6,100,73.7,80.0,78.0
20160224191500,150.0,155.4,51.8,54,94.1,100,73.7,80.0,78.0
20160224193000,150.0,152.4,50.8,54,91.8,100,73.7,80.0,78.0
20160224194500,150.0,152.4,50.8,54,90.4,100,73.7,80.0,78.0
20160224200000,150.0,155.4,51.8,54,87.0,100,74.1,80.0,78.0
20160224201500,150.0,153.0,51.0,54,92.9,100,74.3,80.0,78.0
20160224203000,150.0,154.8,51.6,54,81.7,100,74.5,80.0,78.0
20160224204500,150.0,154.8,51.6,54,92.3,100,74.1,80.0,78.0
20160224210000,150.0,152.4,50.8,54,83.3,100,74.0,80.0,78.0
20160224211500,150.0,152.4,50.8,54,92.9,100,73.7,80.0,78.0
20160224213000,150.0,154.8,51.6,54,90.4,100,73.6,80.0,78.0
20160224214500,150.0,154.8,51.6,54,80.2,100,73.6,80.0,78.0
20160224220000,150.0,154.8,51.6,54,85.5,100,73.5,80.0,78.0
20160224221500,150.0,154.8,51.6,54,89.3,100,73.3,80.0,78.0
20160224223000,150.0,154.8,51.6,54,89.3,100,73.2,80.0,78.0
20160224224500,150.0,154.8,51.6,54,82.4,100,73.2,80.0,78.0
20160224230000,150.0,152.4,50.8,54,79.2,100,73.2,80.0,78.0
20160224231500,150.0,155.4,51.8,54,89.3,100,73.1,80.0,78.0
20160224233000,150.0,155.4,51.8,54,89.3,100,73.1,80.0,78.0
20160224234500,150.0,155.4,51.8,54,84.8,100,73.1,80.0,78.0
20160225000000,150.0,159.0,53.0,54,79.2,100,72.9,80.0,78.0
20160225001500,150.0,152.4,50.8,54,86.3,100,72.9,80.0,78.0
20160225003000,150.0,152.4,50.8,54,87.8,100,72.9,80.0,78.0
20160225004500,150.0,152.4,50.8,54,79.8,100,72.8,80.0,78.0
20160225010000,150.0,155.4,51.8,54,84.8,100,72.9,80.0,78.0
20160225011500,150.0,159.0,53.0,53,88.0,100,72.9,80.0,78.0
20160225013000,150.0,154.8,51.6,53,85.6,100,72.9,80.0,78.0
20160225014500,150.0,154.8,51.6,53,79.2,100,73.1,80.0,78.0
20160225020000,150.0,154.8,51.6,53,87.5,100,72.9,80.0,78.0
20160225021500,150.0,154.8,51.6,53,89.0,100,72.9,80.0,78.0
20160225023000,150.0,148.2,49.4,53,86.1,100,72.9,80.0,78.0
20160225024500,150.0,150.6,50.2,53,79.2,100,72.8,80.0,78.0
20160225030000,150.0,150.6,50.2,53,85.8,100,72.7,80.0,78.0
20160225031500,150.0,153.0,51.0,53,88.1,100,72.7,80.0,78.0
20160225033000,150.0,150.0,50.0,53,86.7,100,72.6,80.0,78.0
20160225034500,150.0,146.4,48.8,53,77.8,100,72.5,80.0,78.0
20160225040000,150.0,150.6,50.2,53,85.3,100,72.4,80.0,78.0
20160225041500,150.0,150.6,50.2,53,86.2,100,72.5,80.0,78.0
20160225043000,150.0,150.6,50.2,53,81.4,100,72.4,80.0,78.0
20160225044500,150.0,148.2,49.4,53,78.5,100,72.4,80.0,78.0
20160225050000,150.0,150.6,50.2,53,86.8,100,72.4,80.0,78.0
20160225051500,150.0,150.6,50.2,53,85.6,100,72.3,80.0,78.0
20160225053000,150.0,150.6,50.2,53,83.1,100,72.3,80.0,78.0
20160225054500,150.0,148.2,49.4,53,77.8,100,72.3,80.0,78.0
20160225060000,150.0,150.0,50.0,53,85.0,100,72.4,80.0,78.0
20160225061500,150.0,148.2,49.4,53,83.7,100,72.3,80.0,78.0
20160225063000,150.0,150.6,50.2,53,77.2,100,72.3,80.0,78.0
20160225064500,150.0,150.6,50.2,53,84.5,100,72.2,80.0,78.0
20160225070000,150.0,150.6,50.2,53,84.5,100,72.5,80.0,78.0
20160225071500,150.0,150.6,50.2,53,81.1,100,72.6,80.0,78.0
20160225073000,150.0,144.0,48.0,53,78.3,100,72.8,80.0,78.0
20160225074500,150.0,142.2,47.4,53,87.4,100,72.8,80.0,78.0
20160225080000,150.0,142.2,47.4,53,87.4,100,72.8,80.0,78.0
20160225081500,150.0,144.0,48.0,53,86.2,100,72.8,80.0,78.0
20160225083000,150.0,141.0,47.0,53,82.4,100,72.9,80.0,78.0
20160225084500,150.0,144.0,48.0,53,80.7,100,73.1,80.0,78.0
20160225090000,150.0,140.4,46.8,53,91.7,100,73.4,80.0,78.0
20160225091500,150.0,142.8,47.6,53,90.2,100,73.6,80.0,78.0
20160225093000,150.0,146.4,48.8,53,82.1,100,73.6,80.0,78.0
20160225094500,150.0,142.8,47.6,53,97.8,100,74.1,80.0,78.0
20160225100000,150.0,142.8,47.6,53,86.9,100,75.1,80.0,78.0
20160225101500,150.0,141.0,47.0,53,98.4,100,74.7,80.0,78.0
20160225103000,150.0,142.8,47.6,53,90.8,100,74.7,80.0,78.0
20160225104500,150.0,139.8,46.6,53,97.8,100,74.8,80.0,78.0
20160225110000,150.0,139.8,46.6,53,92.9,100,74.8,80.0,78.0
20160225111500,150.0,142.8,47.6,53,92.9,100,75.0,80.0,78.0
20160225113000,150.0,142.8,47.6,53,96.6,100,75.1,80.0,78.0
20160225114500,150.0,146.4,48.8,54,86.2,100,75.1,80.0,78.0
20160225120000,150.0,146.4,48.8,54,96.6,100,75.0,80.0,78.0
20160225121500,150.0,146.4,48.8,54,96.6,100,75.0,80.0,78.0
20160225123000,150.0,144.6,48.2,54,89.7,100,75.0,80.0,78.0
20160225124500,150.0,147.0,49.0,54,86.1,100,74.8,80.0,78.0
20160225130000,150.0,147.0,49.0,54,97.3,100,74.8,80.0,78.0
20160225131500,150.0,147.0,49.0,54,94.1,100,75.0,80.0,78.0
20160225133000,150.0,147.0,49.0,54,87.7,100,75.0,80.0,78.0
20160225134500,150.0,147.0,49.0,54,87.7,100,74.8,80.0,78.0
20160225140000,150.0,147.0,49.0,54,90.5,100,75.2,80.0,78.0
20160225141500,150.0,147.0,49.0,54,97.4,100,75.1,80.0,78.0
20160225143000,150.0,147.0,49.0,54,92.7,100,75.2,80.0,78.0
20160225144500,150.0,147.0,49.0,54,92.7,100,75.4,80.0,78.0
20160225150000,150.0,151.8,50.6,54,94.8,100,75.5,80.0,78.0
20160225151500,150.0,151.8,50.6,54,89.9,100,75.4,80.0,78.0
20160225153000,150.0,148.2,49.4,54,85.6,100,75.3,80.0,78.0
20160225154500,150.0,148.2,49.4,54,95.3,100,75.0,80.0,78.0
20160225160000,150.0,150.0,50.0,54,90.7,100,74.8,80.0,78.0
20160225161500,150.0,151.8,50.6,54,85.6,100,74.7,80.0,78.0
20160225163000,150.0,148.2,49.4,54,94.7,100,74.6,80.0,78.0
20160225164500,150.0,150.6,50.2,54,96.5,100,74.5,80.0,78.0
20160225170000,150.0,150.6,50.2,54,92.0,100,74.4,80.0,78.0
20160225171500,150.0,150.6,50.2,54,86.9,100,74.4,80.0,78.0
20160225173000,150.0,152.4,50.8,54,96.1,100,74.3,80.0,78.0
20160225174500,150.0,152.4,50.8,54,83.8,100,74.3,80.0,78.0
20160225180000,150.0,150.6,50.2,54,95.9,100,74.3,80.0,78.0
20160225181500,150.0,150.6,50.2,54,97.2,100,74.4,80.0,78.0
20160225183000,150.0,153.6,51.2,54,97.2,100,74.2,80.0,78.0
20160225184500,150.0,153.6,51.2,54,97.2,100,74.2,80.0,78.0
20160225190000,150.0,153.6,51.2,54,97.2,100,74.1,80.0,78.0
20160225191500,150.0,151.8,50.6,54,97.2,100,74.1,80.0,78.0
20160225193000,150.0,151.8,50.6,54,97.2,100,74.1,80.0,78.0
20160225194500,150.0,151.8,50.6,54,97.2,100,74.0,80.0,78.0
20160225200000,150.0,153.6,51.2,54,91.6,100,74.0,80.0,78.0
20160225201500,150.0,151.8,50.6,54,91.6,100,74.3,80.0,78.0
20160225203000,150.0,151.8,50.6,54,88.5,100,74.1,80.0,78.0
20160225204500,150.0,154.8,51.6,54,84.4,100,74.1,80.0,78.0
20160225210000,150.0,153.0,51.0,54,86.3,100,74.0,80.0,78.0
20160225211500,150.0,157.8,52.6,54,96.5,100,74.0,80.0,78.0
20160225213000,150.0,154.8,51.6,54,86.7,100,73.9,80.0,78.0
20160225214500,150.0,154.8,51.6,54,87.8,100,73.8,80.0,78.0
20160225220000,150.0,153.0,51.0,54,95.3,100,73.8,80.0,78.0
20160225221500,150.0,153.0,51.0,53,83.2,100,73.8,80.0,78.0
20160225223000,150.0,149.4,49.8,53,97.8,100,73.8,80.0,78.0
20160225224500,150.0,147.0,49.0,53,83.7,100,73.8,80.0,78.0
20160225230000,150.0,147.0,49.0,53,96.6,100,73.8,80.0,78.0
20160225231500,150.0,147.0,49.0,53,88.2,100,74.0,80.0,78.0
20160225233000,150.0,149.4,49.8,53,96.6,100,74.0,80.0,78.0
20160225234500,150.0,142.8,47.6,53,92.4,100,74.1,80.0,78.0
20160226000000,150.0,142.8,47.6,53,96.6,100,74.0,80.0,78.0
20160226001500,150.0,142.8,47.6,53,89.9,100,73.9,80.0,78.0
20160226003000,150.0,142.8,47.6,53,96.6,100,73.8,80.0,78.0
20160226004500,150.0,148.2,49.4,54,96.6,100,73.8,80.0,78.0
20160226010000,150.0,148.2,49.4,54,83.1,100,73.8,80.0,78.0
20160226011500,150.0,150.6,50.2,54,95.9,100,73.8,80.0,78.0
20160226013000,150.0,147.6,49.2,54,97.2,100,73.8,80.0,78.0
20160226014500,150.0,149.4,49.8,54,83.8,100,73.8,80.0,78.0
20160226020000,150.0,149.4,49.8,54,95.9,100,73.6,80.0,78.0
20160226021500,150.0,149.4,49.8,54,98.4,100,73.6,80.0,78.0
20160226023000,150.0,153.6,51.2,54,84.3,100,73.6,80.0,78.0
20160226024500,150.0,151.8,50.6,54,96.0,100,73.6,80.0,78.0
20160226030000,150.0,151.8,50.6,54,82.3,100,73.6,80.0,78.0
20160226031500,150.0,151.8,50.6,54,84.3,100,73.6,80.0,78.0
20160226033000,150.0,154.8,51.6,54,90.5,100,73.4,80.0,78.0
20160226034500,150.0,150.0,50.0,54,94.7,100,73.7,80.0,78.0
20160226040000,150.0,153.6,51.2,54,87.3,100,73.4,80.0,78.0
20160226041500,150.0,150.0,50.0,54,87.3,100,73.3,80.0,78.0
20160226043000,150.0,150.0,50.0,54,90.3,100,73.2,80.0,78.0
20160226044500,150.0,151.8,50.6,54,80.7,100,73.1,80.0,78.0
20160226050000,150.0,151.8,50.6,54,91.7,100,73.1,80.0,78.0
20160226051500,150.0,151.8,50.6,54,80.6,100,73.1,80.0,78.0
20160226053000,150.0,156.0,52.0,54,93.4,100,72.9,80.0,78.0
20160226054500,150.0,153.0,51.0,54,95.3,100,72.8,80.0,78.0
20160226060000,150.0,153.0,51.0,54,88.0,100,72.8,80.0,78.0
20160226061500,150.0,153.0,51.0,54,91.7,100,72.8,80.0,78.0
20160226063000,150.0,156.6,52.2,54,79.6,100,72.8,80.0,78.0
20160226064500,150.0,156.6,52.2,54,89.8,100,72.6,80.0,78.0
20160226070000,150.0,153.0,51.0,54,88.6,100,72.7,80.0,78.0
20160226071500,150.0,153.0,51.0,54,81.2,100,73.0,80.0,78.0
20160226073000,150.0,153.0,51.0,54,91.8,100,72.9,80.0,78.0
20160226074500,150.0,155.4,51.8,54,91.8,100,73.2,80.0,78.0
20160226080000,150.0,152.4,50.8,54,91.8,100,73.3,80.0,78.0
20160226081500,150.0,152.4,50.8,54,92.8,100,73.3,80.0,78.0
20160226083000,150.0,152.4,50.8,54,85.1,100,73.4,80.0,78.0
20160226084500,150.0,154.8,51.6,54,94.1,100,73.6,80.0,78.0
20160226090000,150.0,154.8,51.6,54,94.1,100,73.8,80.0,78.0
20160226091500,150.0,154.8,51.6,54,95.4,100,73.9,80.0,78.0
20160226093000,150.0,153.0,51.0,54,95.4,100,74.1,80.0,78.0
20160226094500,150.0,150.0,50.0,54,97.1,100,74.3,80.0,78.0
20160226100000,150.0,150.0,50.0,54,89.8,100,74.3,80.0,78.0
20160226101500,150.0,150.0,50.0,54,97.8,100,74.2,80.0,78.0
20160226103000,150.0,148.2,49.4,54,83.7,100,74.2,80.0,78.0
20160226104500,150.0,150.6,50.2,54,94.5,100,74.2,80.0,78.0
20160226110000,150.0,148.2,49.4,54,96.9,100,74.4,80.0,78.0
20160226111500,150.0,150.0,50.0,54,83.8,100,74.3,80.0,78.0
20160226113000,150.0,152.4,50.8,54,98.4,100,74.2,80.0,78.0
20160226114500,150.0,150.0,50.0,54,84.4,100,74.2,80.0,78.0
20160226120000,150.0,150.0,50.0,54,97.2,100,74.3,80.0,78.0
20160226121500,150.0,150.0,50.0,54,91.7,100,74.2,80.0,78.0
20160226123000,150.0,150.0,50.0,54,97.8,100,74.1,80.0,78.0
20160226124500,150.0,150.0,50.0,54,88.9,100,74.1,80.0,78.0
20160226130000,150.0,148.2,49.4,54,96.5,100,74.1,80.0,78.0
20160226131500,150.0,153.0,51.0,54,94.1,100,74.1,80.0,78.0
20160226133000,150.0,158.4,52.8,54,89.7,100,74.2,80.0,78.0
20160226134500,150.0,150.6,50.2,54,95.8,100,74.1,80.0,78.0
20160226140000,150.0,156.0,52.0,54,83.9,100,74.1,80.0,78.0
20160226141500,150.0,153.6,51.2,54,89.3,100,74.1,80.0,78.0
20160226143000,150.0,151.8,50.6,54,97.8,100,74.1,80.0,78.0
20160226144500,150.0,153.6,51.2,54,89.0,100,74.1,80.0,78.0
20160226150000,150.0,153.6,51.2,54,85.6,100,74.2,80.0,78.0
20160226151500,150.0,153.6,51.2,54,97.2,100,74.0,80.0,78.0
20160226153000,150.0,153.6,51.2,54,91.6,100,74.1,80.0,78.0
20160226154500,150.0,150.0,50.0,54,86.2,100,74.0,80.0,78.0
20160226160000,150.0,148.2,49.4,54,97.3,100,73.8,80.0,78.0
20160226161500,150.0,146.4,48.8,54,97.3,100,73.8,80.0,78.0
20160226163000,150.0,146.4,48.8,54,87.3,100,73.7,80.0,78.0
20160226164500,150.0,146.4,48.8,54,85.6,100,73.6,80.0,78.0
20160226170000,150.0,146.4,48.8,54,95.6,100,74.0,80.0,78.0
20160226171500,150.0,150.6,50.2,54,96.7,100,73.6,80.0,78.0
20160226173000,150.0,150.6,50.2,54,88.1,100,73.6,80.0,78.0
20160226174500,150.0,150.6,50.2,54,93.5,100,73.4,80.0,78.0
20160226180000,150.0,145.2,48.4,54,97.2,100,73.4,80.0,78.0
20160226181500,150.0,148.2,49.4,54,90.4,100,73.3,80.0,78.0
20160226183000,150.0,145.2,48.4,54,98.4,100,73.3,80.0,78.0
20160226184500,150.0,145.2,48.4,54,89.7,100,73.2,80.0,78.0
20160226190000,150.0,147.6,49.2,54,97.2,100,73.2,80.0,78.0
20160226191500,150.0,147.6,49.2,52,97.2,100,73.3,80.0,78.0
20160226193000,150.0,147.6,49.2,52,86.7,100,73.3,80.0,78.0
20160226194500,150.0,150.6,50.2,53,99.1,100,73.3,80.0,78.0
20160226200000,150.0,147.6,49.2,53,92.6,100,73.4,80.0,78.0
20160226201500,150.0,149.4,49.8,53,85.8,100,73.4,80.0,78.0
20160226203000,150.0,149.4,49.8,53,98.4,100,73.4,80.0,78.0
20160226204500,150.0,147.6,49.2,53,92.1,100,73.5,80.0,78.0
20160226210000,150.0,144.0,48.0,53,95.9,100,73.3,80.0,78.0
20160226211500,150.0,142.2,47.4,53,97.8,100,73.2,80.0,78.0
20160226213000,150.0,146.4,48.8,53,92.1,100,73.2,80.0,78.0
20160226214500,150.0,141.0,47.0,53,93.5,100,73.2,80.0,78.0
20160226220000,150.0,145.2,48.4,53,92.4,100,73.2,80.0,78.0
20160226221500,150.0,145.2,48.4,53,94.2,100,73.2,80.0,78.0
20160226223000,150.0,141.0,47.0,53,97.2,100,73.1,80.0,78.0
20160226224500,150.0,144.6,48.2,53,94.7,100,73.1,80.0,78.0
20160226230000,150.0,142.2,47.4,53,88.4,100,73.0,80.0,78.0
20160226231500,150.0,144.6,48.2,53,96.6,100,73.0,80.0,78.0
20160226233000,150.0,144.6,48.2,53,89.8,100,73.0,80.0,78.0
20160226234500,150.0,144.6,48.2,53,94.7,100,73.1,80.0,78.0
20160227000000,150.0,144.6,48.2,53,91.6,100,72.9,80.0,78.0
20160227001500,150.0,149.4,49.8,53,83.9,100,72.9,80.0,78.0
20160227003000,150.0,149.4,49.8,53,91.1,100,72.7,80.0,78.0
20160227004500,150.0,147.6,49.2,53,84.2,100,72.7,80.0,78.0
20160227010000,150.0,149.4,49.8,53,86.9,100,72.6,80.0,78.0
20160227011500,150.0,149.4,49.8,53,91.1,100,72.4,80.0,78.0
20160227013000,150.0,147.6,49.2,53,86.3,100,72.5,80.0,78.0
20160227014500,150.0,147.6,49.2,53,95.3,100,72.4,80.0,78.0
20160227020000,150.0,147.6,49.2,53,82.1,100,72.5,80.0,78.0
20160227021500,150.0,147.6,49.2,53,91.7,100,72.4,80.0,78.0
20160227023000,150.0,147.6,49.2,53,89.2,100,72.7,80.0,78.0
20160227024500,150.0,149.4,49.8,53,79.6,100,73.6,80.0,78.0
20160227030000,150.0,149.4,49.8,53,89.2,100,73.2,80.0,78.0
20160227031500,150.0,149.4,49.8,53,86.8,100,72.7,80.0,78.0
20160227033000,150.0,151.8,50.6,53,80.0,100,72.7,80.0,78.0
20160227034500,150.0,151.8,50.6,53,84.6,100,72.6,80.0,78.0
20160227040000,150.0,147.6,49.2,53,86.8,100,72.4,80.0,78.0
20160227041500,150.0,151.8,50.6,53,85.1,100,72.2,80.0,78.0
20160227043000,150.0,148.2,49.4,53,78.7,100,72.1,80.0,78.0
20160227044500,150.0,148.2,49.4,53,86.2,100,72.1,80.0,78.0
20160227050000,150.0,148.2,49.4,53,86.2,100,72.1,80.0,78.0
20160227051500,150.0,148.2,49.4,53,78.3,100,72.1,80.0,78.0
20160227053000,150.0,145.2,48.4,53,84.4,100,72.1,80.0,78.0
20160227054500,150.0,150.6,50.2,53,85.6,100,72.0,80.0,78.0
20160227060000,150.0,148.2,49.4,53,79.6,100,72.0,80.0,78.0
20160227061500,150.0,148.2,49.4,53,83.2,100,71.9,80.0,78.0
20160227063000,150.0,148.2,49.4,53,85.6,100,71.9,80.0,78.0
20160227064500,150.0,148.2,49.4,53,81.5,100,71.9,80.0,78.0
20160227070000,150.0,150.0,50.0,53,82.4,100,72.0,80.0,78.0
20160227071500,150.0,150.0,50.0,53,85.6,100,72.0,80.0,78.0
20160227073000,150.0,151.8,50.6,53,80.5,100,72.1,80.0,78.0
20160227074500,150.0,151.8,50.6,53,80.5,100,72.1,80.0,78.0
20160227080000,150.0,149.4,49.8,53,85.6,100,72.3,80.0,78.0
20160227081500,150.0,151.8,50.6,53,83.1,100,72.4,80.0,78.0
20160227083000,150.0,154.8,51.6,53,79.2,100,72.6,80.0,78.0
20160227084500,150.0,150.6,50.2,53,86.2,100,72.8,80.0,78.0
20160227090000,150.0,150.6,50.2,53,86.2,100,73.0,80.0,78.0
20160227091500,150.0,150.6,50.2,53,78.7,100,73.3,80.0,78.0
20160227093000,150.0,150.6,50.2,53,86.9,100,73.5,80.0,78.0
20160227094500,150.0,150.6,50.2,53,88.6,100,73.6,80.0,78.0
20160227100000,150.0,147.0,49.0,53,79.2,100,73.8,80.0,78.0
20160227101500,150.0,147.0,49.0,53,92.3,100,74.0,80.0,78.0
20160227103000,150.0,142.8,47.6,54,81.6,100,74.0,80.0,78.0
20160227104500,150.0,147.6,49.2,54,90.5,100,74.0,80.0,78.0
20160227110000,150.0,147.6,49.2,54,90.5,100,74.2,80.0,78.0
20160227111500,150.0,145.2,48.4,54,88.6,100,74.1,80.0,78.0
20160227113000,150.0,150.6,50.2,54,85.7,100,74.1,80.0,78.0
20160227114500,150.0,147.0,49.0,54,94.1,100,74.2,80.0,78.0
20160227120000,150.0,144.6,48.2,54,89.6,100,74.1,80.0,78.0
20160227121500,150.0,144.6,48.2,54,89.6,100,74.1,80.0,78.0
20160227123000,150.0,144.6,48.2,54,94.5,100,74.1,80.0,78.0
20160227124500,150.0,142.8,47.6,54,84.8,100,74.1,80.0,78.0
20160227130000,150.0,142.8,47.6,54,95.9,100,74.2,80.0,78.0
20160227131500,150.0,147.0,49.0,54,91.7,100,74.2,80.0,78.0
20160227133000,150.0,145.2,48.4,54,91.7,100,74.3,80.0,78.0
20160227134500,150.0,142.8,47.6,54,94.1,100,74.3,80.0,78.0
20160227140000,150.0,146.4,48.8,54,85.0,100,74.3,80.0,78.0
20160227141500,150.0,144.0,48.0,54,96.5,100,74.3,80.0,78.0
20160227143000,150.0,144.0,48.0,54,91.1,100,74.3,80.0,78.0
20160227144500,150.0,147.0,49.0,54,97.8,100,74.3,80.0,78.0
20160227150000,150.0,147.0,49.0,54,88.7,100,74.5,80.0,78.0
20160227151500,150.0,147.0,49.0,54,96.6,100,74.4,80.0,78.0
20160227153000,150.0,147.0,49.0,54,87.5,100,74.4,80.0,78.0
20160227154500,150.0,145.2,48.4,54,96.2,100,74.4,80.0,78.0
20160227160000,150.0,145.2,48.4,54,96.2,100,74.3,80.0,78.0
20160227161500,150.0,147.6,49.2,54,85.9,100,74.2,80.0,78.0
20160227163000,150.0,145.2,48.4,54,88.3,100,74.2,80.0,78.0
20160227164500,150.0,150.0,50.0,54,97.8,100,74.2,80.0,78.0
20160227170000,150.0,146.4,48.8,54,88.5,100,74.1,80.0,78.0
20160227171500,150.0,150.0,50.0,54,97.8,100,74.1,80.0,78.0
20160227173000,150.0,150.0,50.0,54,90.3,100,74.1,80.0,78.0
20160227174500,150.0,146.4,48.8,54,97.2,100,74.1,80.0,78.0
20160227180000,150.0,150.6,50.2,54,89.3,100,74.1,80.0,78.0
20160227181500,150.0,150.6,50.2,54,91.9,100,74.1,80.0,78.0
20160227183000,150.0,150.6,50.2,54,94.9,100,74.3,80.0,78.0
20160227184500,150.0,152.4,50.8,54,91.3,100,74.4,80.0,78.0
20160227190000,150.0,149.4,49.8,54,94.6,100,74.8,80.0,78.0
20160227191500,150.0,147.6,49.2,54,97.2,100,74.8,80.0,78.0
20160227193000,150.0,150.0,50.0,54,83.1,100,74.5,80.0,78.0
20160227194500,150.0,150.0,50.0,54,93.6,100,74.3,80.0,78.0
20160227200000,150.0,148.2,49.4,54,88.9,100,74.2,80.0,78.0
20160227201500,150.0,148.2,49.4,54,94.1,100,74.1,80.0,78.0
20160227203000,150.0,145.2,48.4,54,82.6,100,74.0,80.0,78.0
20160227204500,150.0,148.2,49.4,54,93.0,100,73.9,80.0,78.0
20160227210000,150.0,148.2,49.4,54,82.7,100,73.8,80.0,78.0
20160227211500,150.0,148.2,49.4,54,92.4,100,73.8,80.0,78.0
20160227213000,150.0,148.2,49.4,54,87.4,100,73.7,80.0,78.0
20160227214500,150.0,148.2,49.4,54,92.4,100,73.7,80.0,78.0
20160227220000,150.0,150.0,50.0,54,90.4,100,73.6,80.0,78.0
20160227221500,150.0,150.0,50.0,53,80.2,100,73.6,80.0,78.0
20160227223000,150.0,151.8,50.6,53,91.1,100,73.6,80.0,78.0
20160227224500,150.0,150.0,50.0,53,84.6,100,73.6,80.0,78.0
20160227230000,150.0,147.0,49.0,53,91.7,100,73.6,80.0,78.0
20160227231500,150.0,147.0,49.0,53,89.5,100,73.6,80.0,78.0
20160227233000,150.0,147.0,49.0,53,94.1,100,73.6,80.0,78.0
20160227234500,150.0,147.0,49.0,54,86.0,100,73.6,80.0,78.0
20160228000000,150.0,153.6,51.2,54,93.5,100,73.7,80.0,78.0
20160228001500,150.0,153.6,51.2,54,82.5,100,73.7,80.0,78.0
20160228003000,150.0,153.6,51.2,54,93.6,100,73.6,80.0,78.0
20160228004500,150.0,151.8,50.6,54,84.5,100,73.6,80.0,78.0
20160228010000,150.0,151.8,50.6,54,91.7,100,73.6,80.0,78.0
20160228011500,150.0,148.2,49.4,54,89.6,100,73.8,80.0,78.0
20160228013000,150.0,159.6,53.2,53,91.1,100,73.8,80.0,78.0
20160228014500,150.0,154.8,51.6,53,79.7,100,73.6,80.0,78.0
20160228020000,150.0,154.8,51.6,53,89.8,100,73.5,80.0,78.0
20160228021500,150.0,150.6,50.2,53,85.6,100,73.6,80.0,78.0
20160228023000,150.0,152.4,50.8,53,82.7,100,73.6,80.0,78.0
20160228024500,150.0,150.6,50.2,53,89.2,100,73.3,80.0,78.0
20160228030000,150.0,147.6,49.2,53,86.1,100,73.2,80.0,78.0
20160228031500,150.0,152.4,50.8,53,78.3,100,73.1,80.0,78.0
20160228033000,150.0,152.4,50.8,53,88.7,100,73.0,80.0,78.0
20160228034500,150.0,150.6,50.2,53,88.7,100,72.9,80.0,78.0
20160228040000,150.0,147.0,49.0,53,65.5,100,73.7,76.4,73.4
20160228041500,150.0,151.8,50.6,53,62.1,100,72.4,76.4,73.4
20160228043000,150.0,149.4,49.8,53,86.8,100,72.6,76.4,73.4
20160228044500,150.0,149.4,49.8,53,78.2,100,72.4,76.7,73.7
20160228050000,150.0,149.4,49.8,53,86.3,100,72.4,76.7,73.7
20160228051500,150.0,149.4,49.8,53,86.3,100,72.4,76.7,73.7
20160228053000,150.0,149.4,49.8,53,79.1,100,72.3,76.7,73.7
20160228054500,150.0,146.4,48.8,53,86.5,100,72.3,76.7,73.7
20160228060000,150.0,144.6,48.2,53,86.5,100,72.4,76.7,73.7
20160228061500,150.0,144.6,48.2,53,80.3,100,72.3,76.7,73.7
20160228063000,150.0,147.0,49.0,53,81.8,100,72.2,76.4,73.4
20160228064500,150.0,147.0,49.0,53,86.2,100,72.2,76.7,73.7
20160228070000,150.0,145.2,48.4,53,79.6,100,72.3,76.7,73.7
20160228071500,150.0,145.2,48.4,53,83.3,100,72.3,76.7,73.7
20160228073000,150.0,147.0,49.0,53,88.0,100,72.6,76.7,73.7
20160228074500,150.0,147.0,49.0,53,82.5,100,72.8,76.7,73.7
20160228080000,150.0,147.0,49.0,53,82.5,100,72.8,76.4,73.4
20160228081500,150.0,147.0,49.0,53,89.2,100,73.0,76.7,73.7
20160228083000,150.0,145.2,48.4,53,88.0,100,73.1,76.6,73.6
20160228084500,150.0,147.0,49.0,53,81.6,100,73.1,76.7,73.7
20160228090000,150.0,142.2,47.4,53,92.3,100,73.1,76.6,73.6
20160228091500,150.0,145.2,48.4,54,83.9,100,73.1,76.4,73.4
20160228093000,150.0,145.2,48.4,54,94.1,100,73.1,76.4,73.4
20160228094500,150.0,145.2,48.4,54,82.3,100,73.1,76.7,73.7
20160228100000,150.0,139.8,46.6,54,94.2,100,73.2,76.4,73.4
20160228101500,150.0,147.0,49.0,54,85.3,100,73.3,76.7,73.7
20160228103000,150.0,147.0,49.0,54,94.8,100,73.4,76.4,73.4
20160228104500,0.0,0.0,0.0,0,84.9,0,74.0,76.6,73.6
20160228110000,0.0,0.0,0.0,0,83.2,0,74.0,76.6,73.6
20160228111500,0.0,0.0,0.0,1,79.2,0,74.4,76.4,73.4
20160228113000,0.0,0.0,0.0,0,75.4,0,74.3,76.4,73.4
20160228114500,0.0,0.0,0.0,0,73.0,0,74.0,76.7,73.7
20160228120000,0.0,0.0,0.0,0,71.6,0,73.8,76.7,73.7
20160228121500,0.0,0.0,0.0,0,70.6,0,73.7,76.7,73.7
20160228123000,150.0,151.8,50.6,33,57.9,100,72.9,76.7,73.7
20160228124500,150.0,153.6,51.2,33,89.2,100,73.1,76.7,73.7
20160228130000,150.0,153.6,51.2,33,80.2,100,73.2,76.7,73.7
20160228131500,150.0,151.8,50.6,33,84.1,100,73.3,76.7,73.7
20160228133000,150.0,151.8,50.6,33,90.4,100,73.5,76.7,73.7
20160228134500,150.0,147.6,49.2,33,80.6,100,73.5,76.5,73.5
20160228140000,150.0,149.4,49.8,33,89.2,100,73.6,76.4,73.4
20160228141500,150.0,149.4,49.8,33,80.7,100,73.9,76.7,73.7
20160228143000,0.0,0.0,0.0,0,78.7,0,74.2,76.7,73.7
20160228144500,0.0,0.0,0.0,0,77.3,0,73.8,76.7,73.7
20160228150000,150.0,156.6,52.2,34,60.9,0,73.6,76.7,73.7
20160228151500,150.0,156.6,52.2,34,58.7,100,72.8,76.7,73.7
20160228153000,150.0,151.8,50.6,34,83.1,100,73.1,76.7,73.7
20160228154500,150.0,153.6,51.2,34,83.1,100,73.2,76.7,73.7
20160228160000,150.0,153.6,51.2,34,90.6,100,73.4,76.7,73.7
20160228161500,150.0,153.6,51.2,34,97.2,100,73.4,76.7,73.7
20160228163000,150.0,153.6,51.2,34,95.9,100,73.4,76.7,73.7
20160228164500,150.0,155.4,51.8,34,94.1,100,73.4,76.7,73.7
20160228170000,150.0,155.4,51.8,34,84.2,100,73.5,76.7,73.7
20160228171500,150.0,155.4,51.8,34,96.6,100,73.4,76.7,73.7
20160228173000,150.0,153.0,51.0,34,91.6,100,73.5,76.7,73.7
20160228174500,150.0,154.8,51.6,34,83.8,100,73.5,76.7,73.7
20160228180000,150.0,154.8,51.6,34,87.3,100,73.6,76.7,73.7
20160228181500,150.0,154.8,51.6,34,96.0,100,73.7,76.7,73.7
20160228183000,150.0,154.8,51.6,34,96.0,100,73.5,76.7,73.7
20160228184500,150.0,153.0,51.0,34,91.0,100,73.4,76.7,73.7
20160228190000,150.0,153.0,51.0,34,84.4,100,73.4,76.7,73.7
20160228191500,150.0,153.0,51.0,34,95.4,100,73.3,76.7,73.7
20160228193000,150.0,155.4,51.8,33,93.9,100,73.4,76.7,73.7
20160228194500,150.0,158.4,52.8,33,83.6,100,73.4,76.7,73.7
20160228200000,150.0,158.4,52.8,33,89.9,100,73.3,76.7,73.7
20160228201500,150.0,158.4,52.8,33,95.3,100,73.3,76.7,73.7
20160228203000,150.0,158.4,52.8,33,83.7,100,73.2,76.7,73.7
20160228204500,150.0,151.8,50.6,33,97.5,100,73.2,76.7,73.7
20160228210000,150.0,151.8,50.6,33,95.9,100,73.2,76.7,73.7
20160228211500,150.0,151.8,50.6,33,85.2,100,73.2,76.7,73.7
20160228213000,150.0,151.8,50.6,33,93.6,100,73.6,76.7,73.7
20160228214500,150.0,151.8,50.6,33,96.4,100,73.7,76.7,73.7
20160228220000,150.0,149.4,49.8,33,89.0,100,73.4,76.7,73.7
20160228221500,150.0,152.4,50.8,33,85.7,100,73.4,76.7,73.7
20160228223000,150.0,152.4,50.8,33,97.7,100,73.4,76.7,73.7
20160228224500,150.0,152.4,50.8,33,91.7,100,73.4,76.7,73.7
20160228230000,150.0,150.0,50.0,33,90.5,100,73.4,76.7,73.7
20160228231500,150.0,153.6,51.2,32,95.3,100,73.6,76.7,73.7
20160228233000,150.0,156.0,52.0,32,84.4,100,73.6,76.7,73.7
20160228234500,150.0,153.0,51.0,32,97.7,100,73.7,76.7,73.7
20160229000000,150.0,154.8,51.6,32,90.7,100,73.6,76.7,73.7
20160229001500,150.0,154.8,51.6,32,86.9,100,73.6,76.7,73.7
20160229003000,150.0,154.8,51.6,32,96.6,100,73.6,76.7,73.7
20160229004500,150.0,151.8,50.6,32,86.7,100,73.5,76.7,73.7
20160229010000,150.0,151.8,50.6,32,89.3,100,73.4,76.7,73.7
20160229011500,150.0,151.8,50.6,32,97.2,100,73.4,76.7,73.7
20160229013000,150.0,147.0,49.0,32,88.4,100,73.3,76.7,73.7
20160229014500,150.0,147.0,49.0,32,98.4,100,73.2,76.7,73.7
20160229020000,150.0,147.0,49.0,32,91.4,100,73.2,76.7,73.7
20160229021500,150.0,151.8,50.6,32,97.8,100,73.2,76.7,73.7
20160229023000,150.0,156.0,52.0,32,84.4,100,73.2,76.7,73.7
20160229024500,150.0,156.0,52.0,32,97.2,100,73.3,76.7,73.7
20160229030000,150.0,152.4,50.8,32,98.4,100,73.4,76.7,73.7
20160229031500,150.0,152.4,50.8,32,89.8,100,73.4,76.7,73.7
20160229033000,150.0,150.0,50.0,32,96.1,100,73.4,76.7,73.7
20160229034500,150.0,153.6,51.2,32,88.1,100,73.4,76.7,73.7
20160229040000,150.0,155.4,51.8,32,87.2,100,73.5,76.7,73.7
20160229041500,150.0,153.0,51.0,32,95.7,100,73.6,76.7,73.7
20160229043000,0.0,0.0,0.0,0,84.6,0,74.2,76.7,73.7
20160229044500,150.0,153.0,51.0,32,58.0,100,73.3,76.7,73.7
20160229050000,150.0,157.8,52.6,32,90.4,100,72.7,76.7,73.7
20160229051500,150.0,153.0,51.0,32,95.9,100,72.9,76.7,73.7
20160229053000,150.0,155.4,51.8,32,85.3,100,73.0,76.7,73.7
20160229054500,150.0,155.4,51.8,32,95.2,100,73.1,76.7,73.7
20160229060000,150.0,152.4,50.8,32,96.6,100,73.1,76.7,73.7
20160229061500,150.0,150.0,50.0,32,84.9,100,73.2,76.7,73.7
20160229063000,150.0,153.6,51.2,32,95.2,100,73.3,76.7,73.7
20160229064500,150.0,153.6,51.2,32,95.2,100,73.3,76.7,73.7
20160229070000,150.0,153.6,51.2,32,97.8,100,73.5,76.7,73.7
20160229071500,0.0,0.0,0.0,1,62.0,0,73.9,76.6,73.6
20160229073000,150.0,161.4,53.8,33,60.0,100,73.3,76.7,73.7
20160229074500,150.0,156.6,52.2,33,77.7,100,72.7,76.6,73.6
20160229080000,150.0,153.6,51.2,33,97.2,100,72.9,76.6,73.6
20160229081500,150.0,158.4,52.8,33,89.6,100,72.9,76.6,73.6
20160229083000,150.0,156.6,52.2,33,84.3,100,73.1,76.6,73.6
20160229084500,150.0,156.6,52.2,33,94.2,100,73.3,76.5,73.5
20160229090000,150.0,156.6,52.2,32,88.0,100,73.2,76.6,73.6
20160229091500,0.0,0.0,0.0,0,82.5,0,73.6,76.5,73.5
20160229093000,0.0,0.0,0.0,0,82.5,0,73.4,76.4,73.4
20160229094500,0.0,0.0,0.0,0,77.3,0,73.8,76.4,73.4
20160229100000,0.0,0.0,0.0,0,74.0,0,74.1,76.4,73.4
20160229101500,0.0,0.0,0.0,0,71.6,0,74.3,76.4,73.4
20160229103000,0.0,0.0,0.0,0,70.1,0,74.5,76.4,73.4
20160229104500,0.0,0.0,0.0,0,69.2,0,74.3,76.4,73.4
20160229110000,0.0,0.0,0.0,0,69.2,0,74.2,76.4,73.4
20160229111500,0.0,0.0,0.0,0,69.2,0,74.5,76.4,73.4
20160229113000,0.0,0.0,0.0,0,69.2,0,74.8,76.4,73.4
20160229114500,0.0,0.0,0.0,0,69.2,0,74.7,76.4,73.4
20160229120000,0.0,0.0,0.0,0,68.2,0,74.7,76.4,73.4
20160229121500,0.0,0.0,0.0,0,68.2,0,74.7,76.4,73.4
20160229123000,0.0,0.0,0.0,0,68.2,0,74.8,76.4,73.4
20160229124500,0.0,0.0,0.0,0,68.2,0,74.8,76.4,73.4
20160229130000,0.0,0.0,0.0,0,68.2,0,74.8,76.4,73.4
20160229131500,0.0,0.0,0.0,0,68.2,0,74.9,76.4,73.4
20160229133000,0.0,0.0,0.0,0,68.2,0,74.7,76.4,73.4
20160229134500,0.0,0.0,0.0,0,68.2,0,74.5,76.4,73.4
20160229140000,0.0,0.0,0.0,0,68.2,0,74.4,76.4,73.4
20160229141500,0.0,0.0,0.0,0,68.2,0,74.3,76.4,73.4
20160229143000,0.0,0.0,0.0,2,68.2,0,74.2,76.1,73.1
20160229144500,0.0,0.0,0.0,0,69.1,0,74.2,76.4,73.4
20160229150000,0.0,0.0,0.0,0,69.1,0,74.1,76.4,73.4
20160229151500,0.0,0.0,0.0,0,69.1,0,74.0,76.1,73.1
20160229153000,0.0,0.0,0.0,0,69.1,0,74.0,76.4,73.4
20160229154500,0.0,0.0,0.0,0,69.1,0,74.0,76.4,73.4
20160229160000,0.0,0.0,0.0,0,69.1,0,74.0,76.4,73.4
20160229161500,0.0,0.0,0.0,0,69.1,0,74.0,76.1,73.1
20160229163000,0.0,0.0,0.0,0,69.1,0,73.8,76.4,73.4
20160229164500,0.0,0.0,0.0,0,69.1,0,73.6,76.4,73.4
20160229170000,0.0,0.0,0.0,0,69.1,0,73.6,76.4,73.4
20160229171500,0.0,0.0,0.0,0,69.1,0,73.5,76.1,73.1
20160229173000,0.0,0.0,0.0,0,69.1,0,73.4,76.4,73.4
20160229174500,150.0,156.6,52.2,33,59.6,0,73.3,76.4,73.4
20160229180000,150.0,153.6,51.2,33,57.0,100,72.5,76.4,73.4
20160229181500,150.0,153.6,51.2,33,76.6,100,72.9,76.4,73.4
20160229183000,150.0,153.6,51.2,33,81.5,100,73.0,76.4,73.4
20160229184500,150.0,153.6,51.2,33,78.3,100,73.2,76.4,73.4
20160229190000,150.0,153.6,51.2,33,76.8,100,73.2,76.4,73.4
20160229191500,150.0,155.4,51.8,33,81.3,100,73.1,76.4,73.4
20160229193000,150.0,155.4,51.8,33,75.9,100,73.2,76.4,73.4
20160229194500,150.0,155.4,51.8,33,82.0,100,73.2,76.4,73.4
20160229200000,150.0,155.4,51.8,33,75.6,100,73.2,76.4,73.4
20160229201500,150.0,153.0,51.0,33,82.0,100,73.1,76.4,73.4
20160229203000,150.0,153.0,51.0,33,76.0,100,73.0,76.4,73.4
20160229204500,150.0,153.0,51.0,33,94.7,100,73.0,76.4,73.4
20160229210000,150.0,153.0,51.0,33,83.8,100,73.2,76.4,73.4
20160229211500,150.0,146.4,48.8,32,93.5,100,73.4,76.4,73.4
20160229213000,150.0,141.0,47.0,32,88.5,100,73.5,76.4,73.4
20160229214500,150.0,150.6,50.2,32,87.3,100,73.6,76.4,73.4
20160229220000,0.0,0.0,0.0,0,83.9,0,73.6,76.4,73.4
20160229221500,0.0,0.0,0.0,0,81.1,0,73.6,76.4,73.4
20160229223000,0.0,0.0,0.0,0,77.8,0,73.6,76.4,73.4
20160229224500,0.0,0.0,0.0,0,74.9,0,73.6,76.4,73.4
20160229230000,0.0,0.0,0.0,0,73.0,0,73.4,76.4,73.4
20160229231500,150.0,156.0,52.0,32,59.2,0,73.3,76.4,73.4
20160229233000,150.0,153.0,51.0,32,56.9,100,72.6,76.4,73.4
20160229234500,150.0,150.0,50.0,32,78.1,100,72.8,76.4,73.4
20160301000000,150.0,156.6,52.2,32,87.7,100,72.9,76.4,73.4
20160301001500,150.0,152.4,50.8,32,94.9,100,73.1,76.4,73.4
20160301003000,150.0,152.4,50.8,32,94.9,100,73.2,76.4,73.4
20160301004500,150.0,152.4,50.8,32,85.9,100,73.3,76.4,73.4
20160301010000,150.0,152.4,50.8,32,84.4,100,73.4,76.4,73.4
20160301011500,150.0,154.8,51.6,32,81.8,100,73.8,76.4,73.4
20160301013000,0.0,0.0,0.0,0,78.7,0,73.6,76.4,73.4
20160301014500,0.0,0.0,0.0,0,76.4,0,73.4,76.4,73.4
20160301020000,150.0,159.0,53.0,33,58.5,0,73.2,76.4,73.4
20160301021500,150.0,152.4,50.8,32,58.5,100,72.3,76.4,73.4
20160301023000,150.0,152.4,50.8,32,83.2,100,72.7,76.4,73.4
20160301024500,150.0,152.4,50.8,32,85.8,100,72.9,76.4,73.4
20160301030000,150.0,152.4,50.8,32,94.2,100,73.0,76.4,73.4
20160301031500,150.0,152.4,50.8,32,95.3,100,73.0,76.4,73.4
20160301033000,150.0,150.0,50.0,32,95.3,100,73.1,76.4,73.4
20160301034500,150.0,150.0,50.0,32,85.5,100,73.1,76.4,73.4
20160301040000,150.0,150.0,50.0,32,85.5,100,73.3,76.4,73.4
20160301041500,150.0,139.8,46.6,33,86.5,100,73.3,76.4,73.4
20160301043000,150.0,148.2,49.4,33,93.6,100,73.2,76.4,73.4
20160301044500,150.0,148.2,49.4,33,95.9,100,73.2,76.4,73.4
20160301050000,150.0,148.2,49.4,33,95.9,100,73.2,76.4,73.4
20160301051500,150.0,150.0,50.0,33,86.4,100,73.2,76.4,73.4
20160301053000,150.0,150.0,50.0,33,84.4,100,73.2,76.4,73.4
20160301054500,150.0,150.0,50.0,33,86.0,100,73.1,76.4,73.4
20160301060000,150.0,147.0,49.0,33,93.5,100,73.2,76.4,73.4
20160301061500,150.0,147.0,49.0,33,85.0,100,73.2,76.4,73.4
20160301063000,150.0,147.0,49.0,33,94.6,100,73.2,76.4,73.4
20160301064500,150.0,150.0,50.0,33,83.3,100,73.2,76.4,73.4
20160301070000,150.0,147.0,49.0,33,96.6,100,73.5,76.4,73.4
20160301071500,150.0,147.0,49.0,33,87.9,100,73.5,76.4,73.4
20160301073000,150.0,147.0,49.0,33,85.0,100,73.6,76.4,73.4
20160301074500,150.0,147.0,49.0,33,87.4,100,73.6,76.4,73.4
20160301080000,150.0,149.4,49.8,33,93.1,100,73.6,76.4,73.4
20160301081500,150.0,149.4,49.8,33,82.6,100,73.6,76.4,73.4
20160301083000,0.0,0.0,0.0,0,81.5,0,73.6,76.4,73.4
20160301084500,0.0,0.0,0.0,0,81.5,0,73.5,76.4,73.4
20160301090000,0.0,0.0,0.0,0,77.8,0,73.6,76.4,73.4
20160301091500,0.0,0.0,0.0,0,74.9,0,73.6,76.4,73.4
20160301093000,0.0,0.0,0.0,0,73.0,0,73.9,76.4,73.4
20160301094500,0.0,0.0,0.0,0,71.6,0,74.2,76.4,73.4
20160301100000,0.0,307.2,102.4,48,57.2,0,72.9,67.8,64.8
20160301101500,0.0,307.2,102.4,48,57.2,0,71.7,67.8,64.8
20160301103000,0.0,310.8,103.6,48,57.2,0,70.8,67.8,64.8
20160301104500,0.0,304.2,101.4,48,57.2,0,70.4,67.8,64.8
20160301110000,0.0,304.2,101.4,48,57.2,0,70.6,67.8,64.8
20160301111500,0.0,304.2,101.4,47,57.2,0,70.0,67.8,64.8
20160301113000,0.0,297.6,99.2,47,57.2,0,69.9,67.8,64.8
20160301114500,0.0,300.6,100.2,47,57.2,0,69.9,67.8,64.8
20160301120000,150.0,144.6,48.2,32,88.4,100,71.8,79.9,76.9
20160301121500,150.0,139.8,46.6,32,89.9,100,72.4,79.9,76.9
20160301123000,150.0,146.4,48.8,32,94.7,100,72.9,79.7,76.7
20160301124500,150.0,148.2,49.4,32,86.4,100,73.4,79.3,76.3
20160301130000,150.0,146.4,48.8,32,91.4,100,73.8,79.3,76.3
20160301131500,150.0,146.4,48.8,32,86.1,100,73.8,79.3,76.3
20160301133000,150.0,146.4,48.8,32,90.5,100,74.0,79.3,76.3
20160301134500,150.0,146.4,48.8,32,87.5,100,74.0,79.3,76.3
20160301140000,150.0,142.8,47.6,32,94.6,100,74.1,79.3,76.3
20160301141500,150.0,144.6,48.2,32,87.2,100,74.3,79.3,76.3
20160301143000,150.0,144.6,48.2,32,94.8,100,74.3,79.3,76.3
20160301144500,150.0,147.6,49.2,32,88.1,100,74.5,79.3,76.3
20160301150000,150.0,147.6,49.2,32,97.2,100,76.0,79.3,76.3
20160301151500,150.0,144.6,48.2,32,88.7,100,74.9,79.7,76.7
20160301153000,150.0,146.4,48.8,32,88.7,100,74.8,79.7,76.7
20160301154500,150.0,149.4,49.8,32,96.0,100,74.8,79.9,76.9
20160301160000,150.0,144.0,48.0,32,88.7,100,74.8,79.6,76.6
20160301161500,150.0,146.4,48.8,32,91.9,100,74.8,79.4,76.4
20160301163000,150.0,146.4,48.8,32,91.9,100,74.7,79.6,76.6
20160301164500,150.0,144.6,48.2,32,87.9,100,74.6,79.3,76.3
20160301170000,150.0,147.6,49.2,32,96.0,100,74.6,79.3,76.3
20160301171500,150.0,150.6,50.2,32,86.2,100,74.8,79.3,76.3
20160301173000,150.0,147.0,49.0,32,91.7,100,74.7,79.8,76.8
20160301174500,150.0,147.0,49.0,32,88.0,100,74.6,79.7,76.7
