PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160301180000,150.0,150.0,50.0,32,88.0,100,74.6,79.7,76.7
20160301181500,150.0,148.2,49.4,32,94.1,100,74.3,79.7,76.7
20160301183000,150.0,150.0,50.0,32,87.5,100,74.3,79.7,76.7
20160301184500,150.0,150.0,50.0,32,96.9,100,74.2,79.4,76.4
20160301190000,150.0,150.0,50.0,32,86.2,100,74.1,79.6,76.6
20160301191500,150.0,150.0,50.0,32,94.3,100,74.2,79.4,76.4
20160301193000,150.0,151.8,50.6,32,86.2,100,74.1,79.4,76.4
20160301194500,150.0,150.0,50.0,32,90.5,100,74.0,79.6,76.6
20160301200000,150.0,150.0,50.0,32,90.5,100,73.8,79.3,76.3
20160301201500,150.0,148.2,49.4,32,87.5,100,73.8,79.1,76.1
20160301203000,150.0,148.2,49.4,32,97.0,100,73.8,79.3,76.3
20160301204500,150.0,150.0,50.0,32,86.9,100,73.7,79.1,76.1
20160301210000,150.0,150.0,50.0,32,97.2,100,73.7,79.1,76.1
20160301211500,150.0,147.6,49.2,32,86.0,100,73.6,79.7,76.7
20160301213000,150.0,150.6,50.2,32,91.4,100,73.6,79.7,76.7
20160301214500,150.0,150.6,50.2,32,88.0,100,73.6,79.1,76.1
20160301220000,150.0,150.6,50.2,32,89.6,100,73.6,79.3,76.3
20160301221500,150.0,148.2,49.4,32,92.0,100,73.4,79.6,76.6
20160301223000,150.0,148.2,49.4,32,87.5,100,73.5,79.7,76.7
20160301224500,150.0,150.6,50.2,32,96.6,100,73.5,79.7,76.7
20160301230000,150.0,150.6,50.2,32,85.6,100,73.4,79.7,76.7
20160301231500,150.0,150.6,50.2,32,91.7,100,73.4,79.7,76.7
20160301233000,150.0,147.6,49.2,32,86.8,100,73.4,79.7,76.7
20160301234500,150.0,153.0,51.0,32,88.9,100,73.5,79.7,76.7
20160302000000,150.0,153.0,51.0,32,92.3,100,73.4,79.7,76.7
20160302001500,150.0,153.0,51.0,32,85.6,100,73.5,79.8,76.8
20160302003000,150.0,153.0,51.0,32,93.6,100,73.5,79.9,76.9
20160302004500,150.0,153.0,51.0,32,91.6,100,73.5,79.9,76.9
20160302010000,150.0,153.0,51.0,32,85.6,100,73.5,79.8,76.8
20160302011500,150.0,153.0,51.0,32,94.8,100,73.6,79.9,76.9
20160302013000,150.0,153.0,51.0,32,85.4,100,73.5,79.8,76.8
20160302014500,150.0,150.0,50.0,32,90.3,100,73.6,79.9,76.9
20160302020000,150.0,153.0,51.0,32,90.3,100,73.7,79.8,76.8
20160302021500,150.0,153.0,51.0,32,85.3,100,73.6,79.9,76.9
20160302023000,150.0,153.0,51.0,32,93.6,100,73.6,79.8,76.8
20160302024500,150.0,156.0,52.0,32,91.6,100,73.6,79.8,76.8
20160302030000,150.0,152.4,50.8,32,85.6,100,73.5,79.8,76.8
20160302031500,150.0,152.4,50.8,32,95.9,100,73.4,79.8,76.8
20160302033000,150.0,154.8,51.6,32,88.6,100,73.4,79.8,76.8
20160302034500,150.0,150.6,50.2,32,86.3,100,73.3,79.8,76.8
20160302040000,150.0,152.4,50.8,32,95.9,100,73.3,79.8,76.8
20160302041500,150.0,150.6,50.2,32,91.0,100,73.3,79.7,76.7
20160302043000,150.0,150.6,50.2,32,85.6,100,73.3,79.8,76.8
20160302044500,150.0,150.6,50.2,32,93.6,100,73.2,79.8,76.8
20160302050000,150.0,152.4,50.8,32,91.9,100,73.2,79.8,76.8
20160302051500,150.0,154.8,51.6,32,84.5,100,73.2,79.8,76.8
20160302053000,150.0,153.0,51.0,32,95.7,100,73.1,79.9,76.9
20160302054500,150.0,150.6,50.2,32,87.3,100,73.1,79.8,76.8
20160302060000,150.0,154.8,51.6,32,89.8,100,73.1,79.8,76.8
20160302061500,150.0,154.8,51.6,32,86.2,100,73.1,79.8,76.8
20160302063000,150.0,152.4,50.8,32,93.3,100,73.1,79.8,76.8
20160302064500,150.0,152.4,50.8,32,88.8,100,73.0,79.8,76.8
20160302070000,150.0,152.4,50.8,32,91.8,100,73.1,79.9,76.9
20160302071500,150.0,152.4,50.8,32,86.1,100,73.2,79.8,76.8
20160302073000,150.0,152.4,50.8,32,96.0,100,73.5,79.8,76.8
20160302074500,150.0,154.8,51.6,32,86.7,100,73.4,79.7,76.7
20160302080000,150.0,151.8,50.6,32,89.4,100,73.5,79.8,76.8
20160302081500,150.0,151.8,50.6,32,95.3,100,73.6,79.8,76.8
20160302083000,150.0,150.0,50.0,32,85.6,100,74.2,79.8,76.8
20160302084500,150.0,150.0,50.0,32,95.9,100,74.3,79.8,76.8
20160302090000,150.0,150.0,50.0,32,88.2,100,74.3,79.8,76.8
20160302091500,150.0,151.8,50.6,32,88.2,100,74.5,79.9,76.9
20160302093000,150.0,151.8,50.6,32,96.0,100,74.2,79.9,76.9
20160302094500,150.0,148.2,49.4,32,88.0,100,74.9,79.8,76.8
20160302100000,150.0,150.0,50.0,32,86.0,100,74.5,79.9,76.9
20160302101500,150.0,146.4,48.8,32,94.9,100,75.1,79.8,76.8
20160302103000,150.0,150.6,50.2,32,88.6,100,75.1,79.9,76.9
20160302104500,150.0,147.0,49.0,32,88.6,100,75.1,79.9,76.9
20160302110000,150.0,147.0,49.0,32,96.6,100,75.0,79.9,76.9
20160302111500,150.0,149.4,49.8,32,86.9,100,74.6,79.9,76.9
20160302113000,150.0,147.6,49.2,32,89.3,100,74.6,79.9,76.9
20160302114500,150.0,145.2,48.4,32,95.9,100,74.5,79.9,76.9
20160302120000,150.0,149.4,49.8,32,86.9,100,74.5,79.8,76.8
20160302121500,150.0,146.4,48.8,32,96.6,100,74.3,79.8,76.8
20160302123000,150.0,144.6,48.2,32,86.2,100,74.3,79.8,76.8
20160302124500,150.0,144.6,48.2,32,90.5,100,74.3,79.8,76.8
20160302130000,150.0,148.2,49.4,32,94.1,100,74.3,79.9,76.9
20160302131500,150.0,145.2,48.4,32,88.7,100,74.3,79.8,76.8
20160302133000,150.0,145.2,48.4,32,97.2,100,74.7,79.8,76.8
20160302134500,150.0,145.2,48.4,32,86.0,100,74.5,79.8,76.8
20160302140000,150.0,147.6,49.2,32,92.4,100,74.6,79.8,76.8
20160302141500,150.0,145.2,48.4,32,89.2,100,74.5,79.8,76.8
20160302143000,150.0,145.2,48.4,32,89.2,100,74.6,79.8,76.8
20160302144500,150.0,147.6,49.2,32,97.1,100,74.5,79.8,76.8
20160302150000,150.0,158.4,52.8,33,86.2,100,74.3,79.8,76.8
20160302151500,150.0,156.0,52.0,33,96.0,100,74.2,79.8,76.8
20160302153000,150.0,151.8,50.6,33,86.7,100,74.3,79.7,76.7
20160302154500,150.0,151.8,50.6,33,90.9,100,74.2,79.8,76.8
20160302160000,150.0,157.8,52.6,33,90.9,100,74.2,79.7,76.7
20160302161500,150.0,157.8,52.6,33,88.1,100,74.2,79.7,76.7
20160302163000,150.0,155.4,51.8,32,94.7,100,74.2,79.7,76.7
20160302164500,150.0,153.6,51.2,32,97.8,100,74.1,79.7,76.7
20160302170000,150.0,158.4,52.8,32,94.0,100,74.1,79.8,76.8
20160302171500,150.0,154.8,51.6,32,86.2,100,74.0,79.8,76.8
20160302173000,150.0,156.6,52.2,32,86.2,100,73.9,79.8,76.8
20160302174500,150.0,154.8,51.6,32,88.7,100,73.8,79.8,76.8
20160302180000,150.0,154.8,51.6,32,94.8,100,73.8,79.8,76.8
20160302181500,150.0,153.0,51.0,32,98.4,100,73.7,79.8,76.8
20160302183000,150.0,153.0,51.0,32,94.7,100,73.7,79.8,76.8
20160302184500,150.0,156.0,52.0,32,85.0,100,73.7,79.7,76.7
20160302190000,150.0,156.0,52.0,32,86.9,100,73.8,79.7,76.7
20160302191500,150.0,152.4,50.8,32,91.2,100,73.7,79.7,76.7
20160302193000,150.0,152.4,50.8,32,97.7,100,74.0,79.7,76.7
20160302194500,150.0,150.0,50.0,32,91.6,100,73.7,79.7,76.7
20160302200000,150.0,151.8,50.6,32,85.6,100,73.7,79.7,76.7
20160302201500,150.0,153.6,51.2,32,90.9,100,73.8,79.7,76.7
20160302203000,150.0,151.8,50.6,32,97.5,100,73.6,79.7,76.7
20160302204500,150.0,151.8,50.6,32,91.3,100,73.5,79.7,76.7
20160302210000,150.0,151.8,50.6,32,85.0,100,73.4,79.7,76.7
20160302211500,150.0,151.8,50.6,32,89.9,100,73.3,79.7,76.7
20160302213000,150.0,156.0,52.0,32,98.4,100,73.2,79.7,76.7
20160302214500,150.0,150.6,50.2,32,92.9,100,73.2,79.7,76.7
20160302220000,150.0,150.6,50.2,32,86.9,100,73.2,79.7,76.7
20160302221500,150.0,144.0,48.0,31,99.6,100,73.4,79.7,76.7
20160302223000,150.0,144.0,48.0,31,96.4,100,73.5,79.7,76.7
20160302224500,150.0,141.0,47.0,31,88.1,100,73.6,79.7,76.7
20160302230000,150.0,144.0,48.0,31,98.5,100,73.6,79.7,76.7
20160302231500,150.0,144.0,48.0,31,94.6,100,73.7,79.7,76.7
20160302233000,150.0,146.4,48.8,31,87.8,100,73.7,79.7,76.7
20160302234500,150.0,141.0,47.0,31,100.2,100,73.7,79.7,76.7
20160303000000,150.0,141.0,47.0,31,91.5,100,73.6,79.7,76.7
20160303001500,150.0,146.4,48.8,31,92.8,100,73.7,79.7,76.7
20160303003000,150.0,146.4,48.8,31,100.2,100,73.7,79.7,76.7
20160303004500,150.0,146.4,48.8,31,92.8,100,73.7,79.7,76.7
20160303010000,150.0,144.6,48.2,31,89.8,100,73.8,79.7,76.7
20160303011500,150.0,144.6,48.2,31,99.6,100,73.7,79.7,76.7
20160303013000,150.0,144.6,48.2,31,87.3,100,73.8,79.7,76.7
20160303014500,150.0,142.8,47.6,31,92.6,100,73.8,79.7,76.7
20160303020000,150.0,142.8,47.6,31,99.1,100,73.8,79.7,76.7
20160303021500,150.0,144.6,48.2,31,90.3,100,73.8,79.7,76.7
20160303023000,150.0,144.6,48.2,31,88.7,100,73.8,79.7,76.7
20160303024500,150.0,141.0,47.0,31,97.3,100,73.8,79.7,76.7
20160303030000,150.0,144.6,48.2,32,96.3,100,73.8,79.7,76.7
20160303031500,150.0,144.6,48.2,32,87.5,100,73.8,79.7,76.7
20160303033000,150.0,147.6,49.2,32,98.7,100,74.0,79.7,76.7
20160303034500,150.0,144.0,48.0,32,98.7,100,74.5,79.7,76.7
20160303040000,150.0,144.0,48.0,32,86.9,100,74.3,79.7,76.7
20160303041500,150.0,144.0,48.0,32,99.7,100,74.3,79.7,76.7
20160303043000,150.0,141.0,47.0,32,94.8,100,74.5,79.7,76.7
20160303044500,150.0,144.6,48.2,32,87.7,100,74.3,79.7,76.7
20160303050000,150.0,139.8,46.6,32,100.1,100,74.2,79.7,76.7
20160303051500,150.0,146.4,48.8,32,96.7,100,74.1,79.7,76.7
20160303053000,150.0,144.6,48.2,32,88.0,100,74.1,79.7,76.7
20160303054500,150.0,147.6,49.2,32,88.0,100,74.0,79.7,76.7
20160303060000,150.0,147.6,49.2,32,96.7,100,74.1,79.7,76.7
20160303061500,150.0,144.6,48.2,32,98.4,100,74.1,79.7,76.7
20160303063000,150.0,147.0,49.0,32,88.0,100,74.1,79.7,76.7
20160303064500,150.0,147.0,49.0,32,89.9,100,74.1,79.7,76.7
20160303070000,150.0,142.8,47.6,32,96.7,100,74.0,79.7,76.7
20160303071500,150.0,142.8,47.6,32,96.7,100,74.2,79.7,76.7
20160303073000,150.0,150.0,50.0,32,85.6,100,74.2,79.7,76.7
20160303074500,150.0,146.4,48.8,32,93.0,100,74.0,79.7,76.7
20160303080000,150.0,146.4,48.8,32,97.8,100,74.0,79.7,76.7
20160303081500,0.0,0.0,0.0,4,64.0,0,73.8,75.7,72.7
20160303083000,0.0,0.0,0.0,0,71.1,0,73.6,75.7,72.7
20160303084500,0.0,0.0,0.0,0,72.4,0,73.4,75.7,72.7
20160303090000,0.0,0.0,0.0,0,71.6,0,73.3,75.7,72.7
20160303091500,0.0,0.0,0.0,0,70.6,0,73.2,75.7,72.7
20160303093000,0.0,0.0,0.0,0,70.6,0,73.1,75.7,72.7
20160303094500,0.0,0.0,0.0,0,69.7,0,73.1,75.5,72.5
20160303100000,0.0,0.0,0.0,1,69.7,0,72.9,75.4,72.4
20160303101500,0.0,0.0,0.0,0,69.7,0,72.9,75.5,72.5
20160303103000,0.0,0.0,0.0,0,68.7,0,72.8,75.4,72.4
20160303104500,0.0,0.0,0.0,0,68.7,0,72.7,75.4,72.4
20160303110000,0.0,0.0,0.0,0,68.7,0,72.7,75.5,72.5
20160303111500,0.0,291.0,97.0,47,56.4,0,71.7,69.4,66.4
20160303113000,0.0,294.6,98.2,47,57.1,0,70.7,69.4,66.4
20160303114500,150.0,142.2,47.4,31,84.9,100,70.8,80.0,77.7
20160303120000,150.0,144.0,48.0,31,92.4,100,71.7,80.0,77.8
20160303121500,150.0,139.8,46.6,31,93.9,100,72.6,80.0,77.8
20160303123000,150.0,144.6,48.2,32,97.3,100,74.0,80.0,77.7
20160303124500,150.0,144.6,48.2,32,97.3,100,74.2,80.0,77.7
20160303130000,150.0,144.6,48.2,32,95.3,100,74.7,80.0,77.7
20160303131500,150.0,144.6,48.2,32,89.1,100,74.3,80.0,77.7
20160303133000,150.0,140.4,46.8,32,87.4,100,74.0,80.0,77.7
20160303134500,150.0,140.4,46.8,32,90.1,100,73.8,80.0,77.7
20160303140000,150.0,142.8,47.6,32,97.2,100,73.8,80.0,77.7
20160303141500,150.0,140.4,46.8,32,91.6,100,74.0,80.0,77.7
20160303143000,150.0,144.0,48.0,32,95.1,100,74.2,80.0,77.7
20160303144500,150.0,140.4,46.8,32,97.2,100,74.5,80.0,77.7
20160303150000,150.0,145.2,48.4,32,90.5,100,74.3,80.0,77.7
20160303151500,150.0,141.0,47.0,32,87.5,100,74.2,80.0,77.7
20160303153000,150.0,142.8,47.6,32,86.4,100,74.4,80.0,77.7
20160303154500,150.0,147.0,49.0,32,92.9,100,74.8,80.0,77.7
20160303160000,150.0,152.4,50.8,32,95.2,100,74.6,80.0,77.7
20160303161500,150.0,152.4,50.8,32,95.2,100,74.8,80.0,77.7
20160303163000,150.0,152.4,50.8,32,90.0,100,75.1,80.0,77.7
20160303164500,150.0,149.4,49.8,32,86.5,100,74.5,80.0,77.7
20160303170000,150.0,152.4,50.8,32,86.5,100,74.0,80.0,77.7
20160303171500,150.0,152.4,50.8,32,86.5,100,73.9,80.0,77.7
20160303173000,150.0,150.6,50.2,32,86.5,100,73.7,80.0,77.7
20160303174500,150.0,150.6,50.2,32,86.5,100,73.6,80.0,77.7
20160303180000,150.0,150.6,50.2,32,86.5,100,73.5,80.0,77.7
20160303181500,150.0,150.6,50.2,32,94.9,100,73.4,80.0,77.7
20160303183000,150.0,150.6,50.2,32,96.3,100,73.3,80.0,77.7
20160303184500,150.0,152.4,50.8,32,94.8,100,73.4,80.0,77.7
20160303190000,150.0,150.0,50.0,32,94.8,100,73.4,80.0,77.7
20160303191500,150.0,151.8,50.6,32,96.5,100,73.3,80.0,77.7
20160303193000,150.0,151.8,50.6,32,85.8,100,73.6,80.0,77.7
20160303194500,150.0,147.6,49.2,32,85.8,100,73.5,80.0,77.7
20160303200000,150.0,153.0,51.0,32,90.5,100,73.5,80.0,77.7
20160303201500,150.0,153.0,51.0,32,88.7,100,73.6,80.0,77.7
20160303203000,150.0,150.0,50.0,32,88.7,100,73.6,80.0,77.7
20160303204500,150.0,152.4,50.8,32,87.5,100,73.4,80.0,77.7
20160303210000,150.0,152.4,50.8,32,88.7,100,73.4,80.0,77.7
20160303211500,150.0,152.4,50.8,32,87.5,100,73.3,80.0,77.7
20160303213000,150.0,155.4,51.8,32,90.1,100,73.3,80.0,77.7
20160303214500,150.0,146.4,48.8,31,91.9,100,73.4,80.0,77.7
20160303220000,150.0,144.6,48.2,31,97.2,100,73.6,80.0,77.7
20160303221500,150.0,144.6,48.2,31,88.2,100,73.7,80.0,77.7
20160303223000,150.0,142.8,47.6,31,86.9,100,73.7,80.0,77.7
20160303224500,150.0,141.0,47.0,31,91.8,100,73.7,80.0,77.7
20160303230000,150.0,144.0,48.0,31,97.8,100,73.6,80.0,77.7
20160303231500,150.0,142.2,47.4,31,88.1,100,73.6,80.0,77.7
20160303233000,150.0,146.4,48.8,31,90.6,100,73.8,80.0,77.7
20160303234500,150.0,141.0,47.0,31,97.8,100,73.7,80.0,77.7
20160304000000,150.0,144.0,48.0,31,89.1,100,73.7,80.0,77.7
20160304001500,150.0,140.4,46.8,31,87.5,100,73.7,80.0,77.7
20160304003000,150.0,145.2,48.4,32,97.9,100,73.8,80.0,77.7
20160304004500,150.0,145.2,48.4,32,95.9,100,73.7,80.0,77.7
20160304010000,150.0,147.6,49.2,32,85.0,100,73.7,80.0,77.7
20160304011500,150.0,147.6,49.2,32,89.1,100,73.7,80.0,77.7
20160304013000,150.0,147.6,49.2,32,97.8,100,73.7,80.0,77.7
20160304014500,150.0,147.6,49.2,32,88.6,100,73.6,80.0,77.7
20160304020000,150.0,149.4,49.8,32,88.6,100,73.6,80.0,77.7
20160304021500,150.0,149.4,49.8,32,97.8,100,73.6,80.0,77.7
20160304023000,150.0,149.4,49.8,32,87.1,100,73.6,80.0,77.7
20160304024500,150.0,145.2,48.4,32,96.2,100,73.6,80.0,77.7
20160304030000,150.0,147.6,49.2,32,95.1,100,73.7,80.0,77.7
20160304031500,150.0,147.6,49.2,32,86.1,100,73.7,80.0,77.7
20160304033000,150.0,145.2,48.4,32,98.4,100,73.8,80.0,77.7
20160304034500,150.0,149.4,49.8,32,90.4,100,73.8,80.0,77.7
20160304040000,0.0,307.2,102.4,47,56.0,0,73.3,65.0,57.4
20160304041500,0.0,307.2,102.4,47,56.0,0,71.5,65.0,57.5
20160304043000,0.0,300.6,100.2,47,55.2,0,70.8,65.0,57.3
20160304044500,0.0,304.2,101.4,47,55.2,0,70.3,65.0,57.3
20160304050000,0.0,300.6,100.2,47,55.2,0,69.8,65.0,57.2
20160304051500,0.0,304.2,101.4,47,56.2,0,69.5,65.0,57.1
20160304053000,0.0,300.6,100.2,47,57.0,0,69.1,65.0,57.0
20160304054500,0.0,300.6,100.2,47,57.0,0,68.9,65.0,57.0
20160304060000,0.0,300.6,100.2,47,56.4,0,68.7,65.0,57.1
20160304061500,0.0,300.6,100.2,47,55.2,0,68.6,65.0,57.0
20160304063000,0.0,300.6,100.2,47,55.2,0,68.3,65.0,56.9
20160304064500,0.0,300.6,100.2,47,55.2,0,68.2,65.0,56.9
20160304070000,0.0,300.6,100.2,47,56.7,0,68.1,65.0,56.9
20160304071500,0.0,300.6,100.2,47,56.7,0,68.2,65.0,56.9
20160304073000,150.0,152.4,50.8,33,84.9,100,69.8,80.0,77.1
20160304074500,150.0,150.6,50.2,33,89.7,100,70.7,80.0,77.2
20160304080000,150.0,159.0,53.0,33,95.3,100,71.2,80.0,77.2
20160304081500,150.0,159.0,53.0,32,86.2,100,71.5,80.0,77.2
20160304083000,150.0,155.4,51.8,32,91.9,100,72.0,80.0,77.2
20160304084500,150.0,155.4,51.8,32,96.6,100,72.2,80.0,77.2
20160304090000,150.0,153.0,51.0,32,85.0,100,72.4,80.0,77.2
20160304091500,150.0,153.0,51.0,32,89.4,100,72.6,80.0,77.2
20160304093000,150.0,154.8,51.6,32,98.4,100,72.6,80.0,77.2
20160304094500,150.0,154.8,51.6,32,85.9,100,72.8,80.0,77.2
20160304100000,150.0,154.8,51.6,32,96.7,100,73.2,80.0,77.2
20160304101500,150.0,156.6,52.2,32,91.6,100,73.4,80.0,77.2
20160304103000,150.0,158.4,52.8,32,88.8,100,73.6,80.0,77.2
20160304104500,150.0,158.4,52.8,32,86.8,100,73.8,80.0,77.2
20160304110000,150.0,156.0,52.0,32,86.8,100,74.3,80.0,77.2
20160304111500,150.0,156.0,52.0,32,97.8,100,74.2,80.0,77.2
20160304113000,150.0,156.0,52.0,32,86.2,100,74.2,80.0,77.2
20160304114500,150.0,156.0,52.0,32,89.7,100,74.1,80.0,77.2
20160304120000,150.0,156.0,52.0,32,86.2,100,74.0,80.0,77.2
20160304121500,150.0,156.0,52.0,32,92.5,100,74.0,80.0,77.2
20160304123000,150.0,153.6,51.2,32,96.6,100,74.0,80.0,77.2
20160304124500,150.0,151.8,50.6,32,97.8,100,74.0,80.0,77.2
20160304130000,150.0,151.8,50.6,32,96.3,100,74.0,80.0,77.2
20160304131500,150.0,153.6,51.2,32,96.3,100,73.8,80.0,77.2
20160304133000,150.0,153.6,51.2,32,94.7,100,73.8,80.0,77.2
20160304134500,0.0,307.2,102.4,47,58.5,0,74.0,66.0,63.0
20160304140000,0.0,297.6,99.2,47,56.8,0,72.1,66.0,63.0
20160304141500,0.0,297.6,99.2,47,56.8,0,71.1,66.0,63.0
20160304143000,0.0,300.6,100.2,47,56.8,0,70.5,66.0,63.0
20160304144500,0.0,300.6,100.2,47,57.4,0,70.0,66.0,63.0
20160304150000,0.0,300.6,100.2,47,56.8,0,69.9,66.0,63.0
20160304151500,0.0,294.6,98.2,47,57.9,0,69.5,66.0,63.0
20160304153000,0.0,300.6,100.2,47,57.9,0,69.2,66.0,63.0
20160304154500,0.0,300.6,100.2,47,57.9,0,68.7,66.0,63.0
20160304160000,0.0,300.6,100.2,47,56.8,0,68.6,66.0,63.0
20160304161500,0.0,300.6,100.2,47,56.8,0,68.4,66.0,63.0
20160304163000,0.0,307.2,102.4,47,57.6,0,68.1,66.0,63.0
20160304164500,0.0,310.8,103.6,47,56.8,0,67.8,66.0,63.0
20160304170000,0.0,307.2,102.4,46,56.8,0,67.4,66.0,63.0
20160304171500,150.0,142.2,47.4,31,90.9,100,69.1,79.6,76.6
20160304173000,150.0,145.2,48.4,32,87.5,100,70.2,79.6,76.6
20160304174500,150.0,147.6,49.2,32,87.5,100,71.3,79.6,76.6
20160304180000,150.0,152.4,50.8,32,94.7,100,71.5,79.6,76.6
20160304181500,150.0,150.0,50.0,32,91.9,100,71.8,79.6,76.6
20160304183000,150.0,150.0,50.0,32,88.4,100,72.1,79.6,76.6
20160304184500,150.0,146.4,48.8,32,85.6,100,72.3,79.6,76.6
20160304190000,150.0,146.4,48.8,32,87.5,100,72.6,79.6,76.6
20160304191500,150.0,146.4,48.8,32,91.8,100,72.7,79.6,76.6
20160304193000,150.0,146.4,48.8,32,94.9,100,72.9,79.6,76.6
20160304194500,150.0,148.2,49.4,32,87.9,100,73.1,79.6,76.6
20160304200000,150.0,148.2,49.4,32,87.9,100,73.1,79.6,76.6
20160304201500,150.0,146.4,48.8,32,95.5,100,73.2,79.6,76.6
20160304203000,150.0,146.4,48.8,32,91.6,100,73.2,79.6,76.6
20160304204500,150.0,148.2,49.4,32,85.0,100,73.3,79.6,76.6
20160304210000,150.0,150.6,50.2,32,90.7,100,73.4,79.6,76.6
20160304211500,150.0,150.6,50.2,32,98.0,100,73.4,79.6,76.6
20160304213000,150.0,147.0,49.0,32,91.0,100,73.5,79.6,76.6
20160304214500,150.0,147.0,49.0,32,87.5,100,73.4,79.6,76.6
20160304220000,150.0,147.0,49.0,32,98.4,100,73.5,79.6,76.6
20160304221500,150.0,150.0,50.0,32,91.0,100,73.5,79.6,76.6
20160304223000,150.0,147.6,49.2,32,84.4,100,73.5,79.6,76.6
20160304224500,150.0,150.0,50.0,32,89.3,100,73.6,79.6,76.6
20160304230000,150.0,150.0,50.0,32,97.8,100,73.6,79.6,76.6
20160304231500,150.0,146.4,48.8,32,95.3,100,73.6,79.6,76.6
20160304233000,150.0,146.4,48.8,32,86.7,100,73.6,79.6,76.6
20160304234500,150.0,142.2,47.4,32,95.7,100,73.6,79.6,76.6
20160305000000,150.0,145.2,48.4,32,95.7,100,73.5,79.6,76.6
20160305001500,150.0,147.0,49.0,32,84.4,100,73.5,79.6,76.6
20160305003000,150.0,145.2,48.4,32,97.2,100,73.2,79.6,76.6
20160305004500,150.0,145.2,48.4,32,89.8,100,72.9,79.6,76.6
20160305010000,150.0,145.2,48.4,32,94.6,100,73.1,79.6,76.6
20160305011500,150.0,145.2,48.4,32,96.6,100,73.2,79.6,76.6
20160305013000,150.0,147.0,49.0,32,94.5,100,73.2,79.6,76.6
20160305014500,150.0,147.0,49.0,32,95.9,100,73.3,79.6,76.6
20160305020000,150.0,145.2,48.4,32,92.1,100,73.3,79.6,76.6
20160305021500,150.0,145.2,48.4,32,85.7,100,73.3,79.6,76.6
20160305023000,150.0,145.2,48.4,32,97.2,100,73.3,79.6,76.6
20160305024500,150.0,145.2,48.4,32,84.4,100,73.3,79.6,76.6
20160305030000,150.0,147.0,49.0,32,95.3,100,73.3,79.6,76.6
20160305031500,150.0,147.0,49.0,32,88.3,100,73.3,79.6,76.6
20160305033000,150.0,144.6,48.2,32,95.3,100,73.3,79.6,76.6
20160305034500,150.0,146.4,48.8,32,88.0,100,73.3,79.6,76.6
20160305040000,150.0,146.4,48.8,32,96.4,100,73.3,79.6,76.6
20160305041500,150.0,142.2,47.4,32,90.3,100,73.3,79.6,76.6
20160305043000,150.0,147.0,49.0,32,96.6,100,73.3,79.6,76.6
20160305044500,150.0,145.2,48.4,32,85.6,100,73.3,79.6,76.6
20160305050000,150.0,148.2,49.4,32,97.8,100,73.3,79.6,76.6
20160305051500,150.0,146.4,48.8,32,84.4,100,73.3,79.6,76.6
20160305053000,150.0,146.4,48.8,32,97.1,100,73.2,79.6,76.6
20160305054500,150.0,146.4,48.8,32,88.4,100,73.2,79.6,76.6
20160305060000,150.0,146.4,48.8,32,97.1,100,73.2,79.6,76.6
20160305061500,150.0,148.2,49.4,32,94.4,100,73.2,79.6,76.6
20160305063000,150.0,148.2,49.4,32,92.8,100,73.2,79.6,76.6
20160305064500,150.0,145.2,48.4,32,95.3,100,73.2,79.6,76.6
20160305070000,150.0,147.0,49.0,32,96.7,100,73.2,79.6,76.6
20160305071500,150.0,145.2,48.4,32,84.6,100,73.4,79.6,76.6
20160305073000,150.0,147.0,49.0,32,86.8,100,73.7,79.6,76.6
20160305074500,150.0,144.6,48.2,32,97.8,100,73.9,79.6,76.6
20160305080000,150.0,139.8,46.6,32,89.9,100,74.1,79.6,76.6
20160305081500,150.0,145.2,48.4,32,95.5,100,74.4,79.6,76.6
20160305083000,150.0,145.2,48.4,32,96.6,100,74.6,79.6,76.6
20160305084500,150.0,142.8,47.6,32,85.6,100,74.9,79.6,76.6
20160305090000,150.0,142.8,47.6,32,99.0,100,75.2,79.6,76.6
20160305091500,150.0,155.4,51.8,33,95.9,100,75.4,79.6,76.6
20160305093000,150.0,159.0,53.0,33,84.5,100,75.7,79.6,76.6
20160305094500,150.0,156.6,52.2,33,95.5,100,75.4,79.6,76.6
20160305100000,150.0,158.4,52.8,33,95.5,100,74.8,79.6,76.6
20160305101500,150.0,156.6,52.2,33,85.3,100,74.6,79.6,76.6
20160305103000,150.0,156.6,52.2,32,88.0,100,74.5,79.6,76.6
20160305104500,150.0,154.8,51.6,32,93.1,100,74.3,79.6,76.6
20160305110000,150.0,147.0,49.0,32,98.4,100,73.9,79.6,76.6
20160305111500,150.0,145.2,48.4,32,95.3,100,73.8,79.6,76.6
20160305113000,150.0,145.2,48.4,32,86.6,100,73.6,79.6,76.6
20160305114500,150.0,145.2,48.4,32,88.8,100,73.7,79.6,76.6
20160305120000,150.0,145.2,48.4,32,96.1,100,73.6,79.6,76.6
20160305121500,150.0,153.6,51.2,32,96.1,100,73.6,79.6,76.6
20160305123000,150.0,153.6,51.2,32,86.2,100,73.6,79.6,76.6
20160305124500,150.0,153.6,51.2,32,87.5,100,73.5,79.6,76.6
20160305130000,150.0,153.6,51.2,32,94.7,100,73.4,79.6,76.6
20160305131500,150.0,151.8,50.6,32,97.8,100,73.2,79.6,76.6
20160305133000,150.0,155.4,51.8,32,93.4,100,73.1,79.6,76.6
20160305134500,150.0,157.8,52.6,32,85.0,100,73.1,79.6,76.6
20160305140000,150.0,154.8,51.6,32,86.8,100,73.1,79.6,76.6
20160305141500,150.0,144.6,48.2,32,91.1,100,73.3,79.6,76.6
20160305143000,150.0,146.4,48.8,32,92.6,100,73.4,79.6,76.6
20160305144500,150.0,144.0,48.0,32,94.2,100,73.4,79.6,76.6
20160305150000,150.0,147.6,49.2,32,97.9,100,73.4,79.6,76.6
20160305151500,150.0,144.0,48.0,32,97.9,100,73.4,79.6,76.6
20160305153000,150.0,142.2,47.4,32,94.7,100,73.4,79.6,76.6
20160305154500,150.0,139.8,46.6,32,89.6,100,73.5,79.6,76.6
20160305160000,150.0,145.2,48.4,32,91.3,100,73.4,79.6,76.6
20160305161500,150.0,148.2,49.4,32,87.4,100,73.4,79.6,76.6
20160305163000,150.0,148.2,49.4,32,87.4,100,73.5,79.6,76.6
20160305164500,150.0,148.2,49.4,32,87.4,100,73.5,79.6,76.6
20160305170000,150.0,148.2,49.4,32,89.7,100,73.5,79.6,76.6
20160305171500,150.0,150.0,50.0,32,92.2,100,73.5,79.6,76.6
20160305173000,150.0,148.2,49.4,32,96.2,100,73.6,79.6,76.6
20160305174500,150.0,152.4,50.8,32,98.3,100,73.6,79.6,76.6
20160305180000,150.0,150.6,50.2,32,91.3,100,73.6,79.6,76.6
20160305181500,150.0,150.6,50.2,32,86.9,100,73.6,79.6,76.6
20160305183000,150.0,150.6,50.2,32,85.6,100,73.6,79.6,76.6
20160305184500,150.0,150.6,50.2,32,85.6,100,73.6,79.6,76.6
20160305190000,150.0,150.6,50.2,32,85.6,100,73.6,79.6,76.6
20160305191500,150.0,152.4,50.8,32,87.6,100,73.6,79.6,76.6
20160305193000,150.0,144.6,48.2,32,87.6,100,73.6,79.6,76.6
20160305194500,150.0,150.0,50.0,32,87.6,100,73.6,79.6,76.6
20160305200000,150.0,153.0,51.0,33,96.6,100,73.3,79.6,76.6
20160305201500,150.0,156.0,52.0,33,88.7,100,73.2,79.6,76.6
20160305203000,150.0,156.0,52.0,33,86.2,100,73.1,79.6,76.6
20160305204500,150.0,156.0,52.0,33,85.0,100,72.9,79.6,76.6
20160305210000,150.0,158.4,52.8,33,89.7,100,72.9,79.6,76.6
20160305211500,150.0,158.4,52.8,33,93.7,100,72.8,79.6,76.6
20160305213000,150.0,156.0,52.0,33,89.1,100,72.7,79.6,76.6
20160305214500,150.0,159.6,53.2,33,85.5,100,72.7,79.6,76.6
20160305220000,150.0,156.0,52.0,33,93.5,100,72.6,79.6,76.6
20160305221500,150.0,156.0,52.0,33,96.3,100,72.5,79.6,76.6
20160305223000,150.0,150.6,50.2,32,95.3,100,72.4,79.6,76.6
20160305224500,150.0,153.6,51.2,32,93.5,100,72.3,79.6,76.6
20160305230000,150.0,153.6,51.2,32,89.6,100,72.2,79.6,76.6
20160305231500,150.0,156.0,52.0,32,84.5,100,72.1,79.6,76.6
20160305233000,150.0,151.8,50.6,32,92.4,100,72.2,79.6,76.6
20160305234500,150.0,156.0,52.0,32,96.6,100,72.1,79.6,76.6
20160306000000,150.0,156.0,52.0,32,94.1,100,72.1,79.6,76.6
20160306001500,150.0,156.0,52.0,32,84.3,100,72.1,79.6,76.6
20160306003000,150.0,156.0,52.0,32,84.3,100,72.1,79.6,76.6
20160306004500,150.0,153.0,51.0,32,91.9,100,72.1,79.6,76.6
20160306010000,150.0,154.8,51.6,32,95.9,100,72.1,79.6,76.6
20160306011500,150.0,150.6,50.2,32,88.3,100,72.1,79.6,76.6
20160306013000,150.0,150.6,50.2,32,88.3,100,72.1,79.6,76.6
20160306014500,150.0,150.6,50.2,32,97.4,100,72.1,79.6,76.6
20160306020000,150.0,150.6,50.2,32,93.4,100,72.2,79.6,76.6
20160306021500,150.0,150.6,50.2,32,84.1,100,71.9,79.6,76.6
20160306023000,150.0,152.4,50.8,32,95.6,100,71.8,79.6,76.6
20160306024500,150.0,154.8,51.6,32,95.6,100,71.8,79.6,76.6
20160306030000,150.0,151.8,50.6,32,84.3,100,71.8,79.6,76.6
20160306031500,150.0,149.4,49.8,32,96.0,100,71.8,79.6,76.6
20160306033000,150.0,149.4,49.8,32,96.0,100,71.8,79.6,76.6
20160306034500,150.0,149.4,49.8,32,87.1,100,71.8,79.6,76.6
20160306040000,150.0,152.4,50.8,32,93.6,100,71.9,79.6,76.6
20160306041500,150.0,150.0,50.0,32,94.7,100,71.7,79.6,76.6
20160306043000,150.0,150.0,50.0,32,84.6,100,71.6,79.6,76.6
20160306044500,150.0,150.0,50.0,32,98.2,100,71.6,79.6,76.6
20160306050000,150.0,150.0,50.0,32,92.2,100,71.6,79.6,76.6
20160306051500,150.0,150.0,50.0,32,92.2,100,71.7,79.6,76.6
20160306053000,150.0,150.0,50.0,32,93.7,100,71.7,79.6,76.6
20160306054500,150.0,150.0,50.0,32,97.2,100,71.4,79.6,76.6
20160306060000,150.0,152.4,50.8,32,94.7,100,71.3,79.6,76.6
20160306061500,150.0,152.4,50.8,32,87.3,100,71.3,79.6,76.6
20160306063000,150.0,150.0,50.0,32,96.6,100,71.2,79.6,76.6
20160306064500,150.0,151.8,50.6,32,83.8,100,71.1,79.6,76.6
20160306070000,150.0,147.6,49.2,32,97.8,100,71.0,79.6,76.6
20160306071500,150.0,150.6,50.2,32,92.0,100,71.0,79.6,76.6
20160306073000,150.0,150.6,50.2,33,87.5,100,71.2,79.6,76.6
20160306074500,150.0,152.4,50.8,33,93.5,100,71.2,79.6,76.6
20160306080000,150.0,155.4,51.8,33,86.9,100,71.3,79.6,76.6
20160306081500,150.0,155.4,51.8,33,97.2,100,71.5,79.6,76.6
20160306083000,150.0,153.6,51.2,33,92.0,100,71.6,79.6,76.6
20160306084500,150.0,153.6,51.2,33,85.6,100,71.9,79.6,76.6
20160306090000,150.0,153.6,51.2,33,86.8,100,72.1,79.6,76.6
20160306091500,150.0,157.8,52.6,33,95.5,100,72.2,79.6,76.6
20160306093000,150.0,155.4,51.8,33,95.5,100,72.2,79.6,76.6
20160306094500,150.0,158.4,52.8,33,85.7,100,72.4,79.6,76.6
20160306100000,150.0,147.6,49.2,32,91.9,100,73.5,79.6,76.6
20160306101500,150.0,147.6,49.2,32,98.3,100,74.2,79.6,76.6
20160306103000,150.0,147.6,49.2,32,87.9,100,74.7,79.6,76.6
20160306104500,150.0,147.6,49.2,32,87.9,100,75.2,79.6,76.6
20160306110000,150.0,147.6,49.2,32,97.6,100,75.6,79.6,76.6
20160306111500,150.0,147.6,49.2,32,97.6,100,76.0,79.6,76.6
20160306113000,150.0,147.6,49.2,32,85.6,100,76.2,79.6,76.6
20160306114500,150.0,150.6,50.2,32,90.2,100,76.5,79.6,76.6
20160306120000,0.0,0.0,0.0,0,82.1,0,76.8,79.6,76.6
20160306121500,0.0,0.0,0.0,0,84.4,0,76.6,79.6,76.6
20160306123000,150.0,156.0,52.0,33,59.6,100,76.3,79.6,76.6
20160306124500,150.0,150.6,50.2,33,93.1,100,75.4,79.6,76.6
20160306130000,150.0,150.6,50.2,33,94.7,100,76.0,79.6,76.6
20160306131500,150.0,150.6,50.2,33,85.5,100,76.3,79.6,76.6
20160306133000,150.0,154.8,51.6,33,86.4,100,76.5,79.6,76.6
20160306134500,150.0,152.4,50.8,33,93.0,100,76.7,79.6,76.6
20160306140000,0.0,0.0,0.0,0,81.6,0,76.7,79.6,76.6
20160306141500,150.0,156.6,52.2,33,58.8,100,76.1,79.6,76.6
20160306143000,150.0,152.4,50.8,33,95.9,100,75.5,79.6,76.6
20160306144500,150.0,157.8,52.6,33,95.9,100,76.0,79.6,76.6
20160306150000,150.0,152.4,50.8,33,95.9,100,76.2,79.6,76.6
20160306151500,150.0,152.4,50.8,33,95.9,100,76.3,79.6,76.6
20160306153000,150.0,152.4,50.8,33,94.8,100,76.5,79.6,76.6
20160306154500,150.0,152.4,50.8,33,90.6,100,76.6,79.6,76.6
20160306160000,0.0,0.0,0.0,0,80.6,0,76.8,79.6,76.6
20160306161500,150.0,152.4,50.8,32,60.0,100,76.1,79.6,76.6
20160306163000,150.0,150.0,50.0,32,97.2,100,75.4,79.6,76.6
20160306164500,150.0,147.0,49.0,32,90.7,100,75.8,79.6,76.6
20160306170000,150.0,147.0,49.0,32,86.9,100,76.0,79.6,76.6
20160306171500,150.0,147.0,49.0,32,89.8,100,76.1,79.6,76.6
20160306173000,150.0,153.0,51.0,32,97.2,100,76.2,79.6,76.6
20160306174500,150.0,150.0,50.0,32,95.9,100,76.3,79.6,76.6
20160306180000,150.0,147.6,49.2,32,90.7,100,76.3,79.6,76.6
20160306181500,150.0,151.8,50.6,32,87.5,100,76.4,79.6,76.6
20160306183000,150.0,151.8,50.6,32,89.3,100,76.4,79.6,76.6
20160306184500,150.0,154.8,51.6,32,95.9,100,76.3,79.6,76.6
20160306190000,150.0,153.0,51.0,32,93.8,100,76.2,79.6,76.6
20160306191500,150.0,148.2,49.4,32,87.8,100,76.2,79.6,76.6
20160306193000,150.0,148.2,49.4,32,86.7,100,76.2,79.6,76.6
20160306194500,150.0,150.0,50.0,32,86.7,100,76.2,79.6,76.6
20160306200000,150.0,150.0,50.0,32,86.7,100,76.2,79.6,76.6
20160306201500,150.0,146.4,48.8,32,94.4,100,76.2,79.6,76.6
20160306203000,150.0,150.6,50.2,32,96.7,100,76.2,79.6,76.6
20160306204500,150.0,148.2,49.4,32,99.0,100,76.1,79.6,76.6
20160306210000,150.0,148.2,49.4,32,96.2,100,76.1,79.6,76.6
20160306211500,150.0,148.2,49.4,32,86.2,100,76.1,79.6,76.6
20160306213000,150.0,152.4,50.8,32,91.1,100,76.1,79.6,76.6
20160306214500,150.0,150.6,50.2,32,97.2,100,76.0,79.6,76.6
20160306220000,150.0,147.6,49.2,32,85.4,100,76.0,79.6,76.6
20160306221500,150.0,147.6,49.2,32,88.2,100,76.0,79.6,76.6
20160306223000,150.0,153.6,51.2,32,97.2,100,75.9,79.6,76.6
20160306224500,150.0,149.4,49.8,32,95.3,100,75.9,79.6,76.6
20160306230000,150.0,149.4,49.8,32,86.9,100,75.9,79.6,76.6
20160306231500,150.0,151.8,50.6,32,97.2,100,75.9,79.6,76.6
20160306233000,150.0,151.8,50.6,32,97.2,100,75.9,79.6,76.6
20160306234500,150.0,150.0,50.0,32,89.2,100,75.9,79.6,76.6
20160307000000,150.0,150.0,50.0,32,89.2,100,75.9,79.6,76.6
20160307001500,150.0,147.0,49.0,32,98.4,100,75.8,79.6,76.6
20160307003000,150.0,147.0,49.0,33,87.3,100,75.7,79.6,76.6
20160307004500,150.0,145.2,48.4,33,93.6,100,75.6,79.6,76.6
20160307010000,150.0,147.0,49.0,33,96.6,100,75.5,79.6,76.6
20160307011500,150.0,147.0,49.0,33,85.2,100,75.5,79.6,76.6
20160307013000,150.0,147.0,49.0,33,92.1,100,75.5,79.6,76.6
20160307014500,150.0,147.0,49.0,33,96.6,100,75.4,79.6,76.6
20160307020000,150.0,147.0,49.0,33,85.0,100,75.4,79.6,76.6
20160307021500,150.0,147.0,49.0,33,93.1,100,75.4,79.6,76.6
20160307023000,150.0,150.0,50.0,33,96.6,100,75.4,79.6,76.6
20160307024500,150.0,150.0,50.0,33,85.2,100,75.3,79.6,76.6
20160307030000,150.0,147.6,49.2,33,98.4,100,75.2,79.6,76.6
20160307031500,150.0,147.6,49.2,33,92.2,100,75.2,79.6,76.6
20160307033000,150.0,147.6,49.2,33,88.7,100,75.2,79.6,76.6
20160307034500,150.0,147.6,49.2,33,97.2,100,75.1,79.6,76.6
20160307040000,150.0,147.6,49.2,33,85.5,100,75.1,79.6,76.6
20160307041500,150.0,147.6,49.2,33,95.3,100,75.1,79.6,76.6
20160307043000,150.0,147.6,49.2,33,96.5,100,75.2,79.6,76.6
20160307044500,150.0,149.4,49.8,33,85.6,100,75.1,79.6,76.6
20160307050000,150.0,151.8,50.6,33,96.1,100,75.2,79.6,76.6
20160307051500,150.0,145.2,48.4,33,97.2,100,75.1,79.6,76.6
20160307053000,150.0,147.0,49.0,33,85.0,100,75.2,79.6,76.6
20160307054500,150.0,145.2,48.4,33,98.4,100,75.1,79.6,76.6
20160307060000,150.0,145.2,48.4,33,93.5,100,75.1,79.6,76.6
20160307061500,150.0,145.2,48.4,33,93.5,100,75.1,79.6,76.6
20160307063000,150.0,145.2,48.4,33,93.5,100,75.1,79.6,76.6
20160307064500,150.0,152.4,50.8,33,87.6,100,75.0,79.6,76.6
20160307070000,150.0,152.4,50.8,32,97.0,100,75.3,79.6,76.6
20160307071500,150.0,150.0,50.0,32,85.6,100,75.4,79.6,76.6
20160307073000,150.0,152.4,50.8,32,88.7,100,75.5,79.6,76.6
20160307074500,150.0,150.6,50.2,32,96.2,100,75.6,79.6,76.6
20160307080000,150.0,150.6,50.2,32,85.7,100,75.6,79.6,76.6
20160307081500,150.0,147.0,49.0,32,98.4,100,75.7,79.6,76.6
20160307083000,150.0,144.0,48.0,32,92.8,100,75.8,79.6,76.6
20160307084500,150.0,146.4,48.8,33,87.3,100,75.9,79.6,76.6
20160307090000,150.0,146.4,48.8,33,95.9,100,76.0,79.6,76.6
20160307091500,150.0,146.4,48.8,33,97.2,100,76.1,79.6,76.6
20160307093000,150.0,144.6,48.2,33,86.7,100,76.2,79.6,76.6
20160307094500,150.0,146.4,48.8,33,89.4,100,76.2,79.6,76.6
20160307100000,150.0,146.4,48.8,33,98.4,100,76.3,79.6,76.6
20160307101500,150.0,150.0,50.0,33,91.0,100,76.4,79.6,76.6
20160307103000,150.0,147.6,49.2,33,86.9,100,76.5,79.6,76.6
20160307104500,150.0,147.6,49.2,33,86.9,100,76.5,79.6,76.6
20160307110000,150.0,145.2,48.4,33,95.2,100,76.6,79.6,76.6
20160307111500,150.0,149.4,49.8,33,97.8,100,76.6,79.6,76.6
20160307113000,0.0,0.0,0.0,0,87.4,0,76.8,79.6,76.6
20160307114500,150.0,155.4,51.8,33,58.9,100,75.5,79.6,76.6
20160307120000,150.0,153.0,51.0,33,84.1,100,75.8,79.6,76.6
20160307121500,150.0,156.6,52.2,33,86.3,100,76.1,79.6,76.6
20160307123000,150.0,154.8,51.6,33,86.3,100,76.2,79.6,76.6
20160307124500,150.0,154.8,51.6,33,91.8,100,76.0,79.6,76.6
20160307130000,150.0,159.0,53.0,33,95.4,100,75.9,79.6,76.6
20160307131500,150.0,153.0,51.0,33,96.6,100,75.7,79.6,76.6
20160307133000,150.0,153.0,51.0,33,94.7,100,76.0,79.6,76.6
20160307134500,150.0,153.0,51.0,33,87.4,100,76.2,79.6,76.6
20160307140000,150.0,153.0,51.0,33,86.2,100,76.4,79.6,76.6
20160307141500,150.0,155.4,51.8,33,96.7,100,76.5,79.6,76.6
20160307143000,150.0,155.4,51.8,33,96.7,100,76.6,79.6,76.6
20160307144500,0.0,0.0,0.0,0,80.6,0,76.6,79.6,76.6
20160307150000,150.0,158.4,52.8,32,58.3,100,75.6,79.6,76.6
20160307151500,150.0,151.8,50.6,32,85.9,100,75.7,79.6,76.6
20160307153000,150.0,155.4,51.8,32,85.9,100,75.9,79.6,76.6
20160307154500,150.0,153.6,51.2,32,85.9,100,76.0,79.6,76.6
20160307160000,150.0,153.6,51.2,32,85.9,100,76.1,79.6,76.6
20160307161500,150.0,153.6,51.2,32,91.9,100,76.2,79.6,76.6
20160307163000,150.0,153.6,51.2,32,97.2,100,76.2,79.6,76.6
20160307164500,150.0,155.4,51.8,32,92.3,100,76.3,79.6,76.6
20160307170000,150.0,155.4,51.8,32,94.4,100,76.3,79.6,76.6
20160307171500,150.0,158.4,52.8,32,94.4,100,76.4,79.6,76.6
20160307173000,150.0,153.0,51.0,32,89.6,100,76.4,79.6,76.6
20160307174500,150.0,155.4,51.8,32,84.4,100,76.4,79.6,76.6
20160307180000,150.0,155.4,51.8,32,86.9,100,76.4,79.6,76.6
20160307181500,150.0,155.4,51.8,32,92.4,100,76.4,79.6,76.6
20160307183000,150.0,153.0,51.0,32,96.6,100,76.4,79.6,76.6
20160307184500,150.0,154.8,51.6,32,90.1,100,76.4,79.6,76.6
20160307190000,150.0,153.0,51.0,32,85.0,100,76.3,79.6,76.6
20160307191500,150.0,153.0,51.0,32,88.2,100,76.3,79.6,76.6
20160307193000,150.0,153.0,51.0,32,97.2,100,76.3,79.6,76.6
20160307194500,150.0,150.6,50.2,32,95.3,100,76.2,79.6,76.6
20160307200000,150.0,153.0,51.0,32,86.5,100,76.2,79.6,76.6
20160307201500,150.0,147.6,49.2,32,86.5,100,76.2,79.6,76.6
20160307203000,150.0,150.6,50.2,32,88.7,100,76.2,79.6,76.6
20160307204500,150.0,150.6,50.2,32,98.5,100,76.2,79.6,76.6
20160307210000,150.0,150.6,50.2,32,98.5,100,76.1,79.6,76.6
20160307211500,150.0,150.6,50.2,32,98.5,100,76.1,79.6,76.6
20160307213000,150.0,147.6,49.2,32,97.0,100,76.1,79.6,76.6
20160307214500,150.0,152.4,50.8,32,86.2,100,76.1,79.6,76.6
20160307220000,150.0,152.4,50.8,32,96.1,100,76.1,79.6,76.6
20160307221500,150.0,150.0,50.0,32,97.2,100,76.1,79.6,76.6
20160307223000,150.0,151.8,50.6,32,86.8,100,76.0,79.6,76.6
20160307224500,150.0,151.8,50.6,32,88.7,100,76.0,79.6,76.6
20160307230000,150.0,151.8,50.6,32,99.0,100,76.0,79.6,76.6
20160307231500,150.0,155.4,51.8,32,94.5,100,76.0,79.6,76.6
20160307233000,150.0,152.4,50.8,32,88.4,100,76.0,79.6,76.6
20160307234500,150.0,152.4,50.8,32,86.3,100,76.0,79.6,76.6
20160308000000,150.0,152.4,50.8,32,89.3,100,76.0,79.6,76.6
20160308001500,150.0,150.0,50.0,32,97.8,100,76.0,79.6,76.6
20160308003000,150.0,150.0,50.0,32,95.2,100,75.9,79.6,76.6
20160308004500,150.0,147.6,49.2,32,85.0,100,75.9,79.6,76.6
20160308010000,150.0,149.4,49.8,32,98.1,100,75.9,79.6,76.6
20160308011500,150.0,149.4,49.8,32,94.7,100,75.9,79.6,76.6
20160308013000,150.0,149.4,49.8,32,86.2,100,75.9,79.6,76.6
20160308014500,150.0,149.4,49.8,32,88.7,100,75.9,79.6,76.6
20160308020000,150.0,146.4,48.8,32,94.6,100,75.9,79.6,76.6
20160308021500,150.0,148.2,49.4,32,98.4,100,75.9,79.6,76.6
20160308023000,150.0,152.4,50.8,32,92.0,100,75.9,79.6,76.6
20160308024500,150.0,150.6,50.2,32,86.9,100,75.9,79.6,76.6
20160308030000,150.0,150.6,50.2,32,92.8,100,75.9,79.6,76.6
20160308031500,150.0,150.6,50.2,32,97.2,100,75.9,79.6,76.6
20160308033000,150.0,146.4,48.8,32,90.6,100,75.9,79.6,76.6
20160308034500,150.0,146.4,48.8,32,87.5,100,75.9,79.6,76.6
20160308040000,150.0,146.4,48.8,32,99.1,100,75.9,79.6,76.6
20160308041500,150.0,150.0,50.0,32,95.3,100,75.9,79.6,76.6
20160308043000,150.0,152.4,50.8,32,86.7,100,75.9,79.6,76.6
20160308044500,150.0,147.6,49.2,32,99.3,100,75.9,79.6,76.6
20160308050000,150.0,150.0,50.0,32,95.9,100,75.9,79.6,76.6
20160308051500,150.0,150.0,50.0,32,86.8,100,75.9,79.6,76.6
20160308053000,150.0,152.4,50.8,32,88.1,100,75.9,79.6,76.6
20160308054500,150.0,150.6,50.2,32,99.6,100,76.0,79.6,76.6
20160308060000,150.0,150.6,50.2,32,95.9,100,76.0,79.6,76.6
20160308061500,150.0,150.6,50.2,32,86.2,100,76.0,79.6,76.6
20160308063000,150.0,146.4,48.8,32,90.3,100,75.9,79.6,76.6
20160308064500,150.0,149.4,49.8,32,98.4,100,75.9,79.6,76.6
20160308070000,150.0,149.4,49.8,32,93.2,100,75.9,79.6,76.6
20160308071500,150.0,149.4,49.8,32,86.8,100,76.0,79.6,76.6
20160308073000,150.0,149.4,49.8,32,94.2,100,76.1,79.6,76.6
20160308074500,150.0,151.8,50.6,32,96.6,100,76.2,79.6,76.6
20160308080000,150.0,151.8,50.6,32,84.5,100,76.5,79.6,76.6
20160308081500,150.0,150.0,50.0,32,94.7,100,76.7,79.6,76.6
20160308083000,0.0,0.0,0.0,0,84.6,0,76.7,79.6,76.6
20160308084500,150.0,157.8,52.6,33,58.8,100,76.1,79.6,76.6
20160308090000,150.0,154.8,51.6,33,83.8,100,75.5,79.6,76.6
20160308091500,150.0,157.8,52.6,33,85.5,100,76.0,79.6,76.6
20160308093000,150.0,157.8,52.6,33,94.7,100,76.1,79.6,76.6
20160308094500,150.0,157.8,52.6,33,94.7,100,76.2,79.6,76.6
20160308100000,150.0,153.6,51.2,33,90.2,100,76.4,79.6,76.6
20160308101500,150.0,156.6,52.2,33,83.8,100,76.4,79.6,76.6
20160308103000,150.0,153.0,51.0,33,95.4,100,76.5,79.6,76.6
20160308104500,150.0,150.6,50.2,33,92.9,100,76.6,79.6,76.6
20160308110000,0.0,0.0,0.0,0,83.8,0,76.8,79.6,76.6
20160308111500,150.0,80.4,26.8,27,81.7,0,76.5,79.6,76.6
20160308113000,150.0,156.0,52.0,33,85.6,100,75.4,79.6,76.6
20160308114500,150.0,156.0,52.0,33,85.6,100,76.0,79.6,76.6
20160308120000,150.0,156.0,52.0,33,85.6,100,76.2,79.6,76.6
20160308121500,150.0,156.0,52.0,33,85.6,100,76.4,79.6,76.6
20160308123000,150.0,153.0,51.0,33,85.6,100,76.5,79.6,76.6
20160308124500,0.0,153.0,51.0,33,81.8,0,76.7,79.6,76.6
20160308130000,150.0,0.0,0.0,6,79.7,0,76.5,79.6,76.6
20160308131500,150.0,155.4,51.8,33,82.0,100,75.3,79.6,76.6
20160308133000,150.0,153.6,51.2,33,85.6,100,75.9,79.6,76.6
20160308134500,150.0,153.6,51.2,33,89.0,100,76.1,79.6,76.6
20160308140000,150.0,153.6,51.2,33,94.8,100,76.3,79.6,76.6
20160308141500,150.0,156.6,52.2,33,88.7,100,76.4,79.6,76.6
20160308143000,150.0,153.6,51.2,33,84.4,100,76.5,79.6,76.6
20160308144500,150.0,155.4,51.8,33,95.7,100,76.6,79.6,76.6
20160308150000,150.0,153.6,51.2,33,85.0,100,76.6,79.6,76.6
20160308151500,0.0,0.0,0.0,0,85.0,0,76.6,79.6,76.6
20160308153000,150.0,158.4,52.8,33,58.8,100,75.5,79.6,76.6
20160308154500,150.0,153.0,51.0,33,83.9,100,75.7,79.6,76.6
20160308160000,150.0,153.0,51.0,33,88.8,100,76.0,79.6,76.6
20160308161500,150.0,154.8,51.6,33,94.8,100,76.2,79.6,76.6
20160308163000,150.0,154.8,51.6,33,87.5,100,76.3,79.6,76.6
20160308164500,150.0,152.4,50.8,33,83.9,100,76.3,79.6,76.6
20160308170000,150.0,152.4,50.8,33,94.7,100,76.4,79.6,76.6
20160308171500,150.0,152.4,50.8,33,90.6,100,76.4,79.6,76.6
20160308173000,150.0,152.4,50.8,33,90.6,100,76.4,79.6,76.6
20160308174500,150.0,152.4,50.8,33,90.6,100,76.4,79.6,76.6
20160308180000,150.0,152.4,50.8,33,95.6,100,76.4,79.6,76.6
20160308181500,150.0,156.0,52.0,33,90.4,100,76.4,79.6,76.6
20160308183000,150.0,153.0,51.0,33,83.7,100,76.4,79.6,76.6
20160308184500,150.0,153.0,51.0,33,85.0,100,76.4,79.6,76.6
20160308190000,150.0,154.8,51.6,33,89.4,100,76.4,79.6,76.6
20160308191500,150.0,150.0,50.0,33,91.2,100,76.4,79.6,76.6
20160308193000,150.0,153.6,51.2,33,91.2,100,76.4,79.6,76.6
20160308194500,150.0,156.0,52.0,33,93.1,100,76.4,79.6,76.6
20160308200000,150.0,156.0,52.0,33,97.2,100,76.4,79.6,76.6
20160308201500,150.0,156.0,52.0,33,94.1,100,76.4,79.6,76.6
20160308203000,150.0,158.4,52.8,33,86.6,100,76.5,79.6,76.6
20160308204500,150.0,154.8,51.6,33,83.8,100,76.4,79.6,76.6
20160308210000,150.0,154.8,51.6,33,88.7,100,76.4,79.6,76.6
20160308211500,150.0,154.8,51.6,33,95.3,100,76.4,79.6,76.6
20160308213000,150.0,154.8,51.6,33,88.5,100,76.4,79.6,76.6
20160308214500,150.0,154.8,51.6,33,83.8,100,76.4,79.6,76.6
20160308220000,150.0,152.4,50.8,33,83.8,100,76.3,79.6,76.6
20160308221500,150.0,152.4,50.8,33,87.5,100,76.3,79.6,76.6
20160308223000,150.0,154.8,51.6,33,95.4,100,76.3,79.6,76.6
20160308224500,150.0,154.8,51.6,33,92.9,100,76.2,79.6,76.6
20160308230000,150.0,154.8,51.6,33,83.7,100,76.2,79.6,76.6
20160308231500,150.0,150.6,50.2,33,87.6,100,76.2,79.6,76.6
20160308233000,150.0,153.0,51.0,33,96.6,100,76.2,79.6,76.6
20160308234500,150.0,153.0,51.0,33,93.8,100,76.2,79.6,76.6
20160309000000,150.0,153.0,51.0,33,84.4,100,76.2,79.6,76.6
20160309001500,150.0,153.0,51.0,33,86.2,100,76.2,79.6,76.6
20160309003000,150.0,153.0,51.0,33,93.7,100,76.2,79.6,76.6
20160309004500,150.0,154.8,51.6,33,95.3,100,76.2,79.6,76.6
20160309010000,150.0,153.0,51.0,33,90.1,100,76.2,79.6,76.6
20160309011500,150.0,153.0,51.0,33,86.3,100,76.2,79.6,76.6
20160309013000,150.0,156.6,52.2,33,86.3,100,76.2,79.6,76.6
20160309014500,150.0,153.6,51.2,33,85.1,100,76.2,79.6,76.6
20160309020000,150.0,150.6,50.2,33,85.1,100,76.2,79.6,76.6
20160309021500,150.0,150.6,50.2,33,92.2,100,76.2,79.6,76.6
20160309023000,150.0,150.6,50.2,33,96.8,100,76.2,79.6,76.6
20160309024500,150.0,148.2,49.4,33,88.5,100,76.2,79.6,76.6
20160309030000,150.0,148.2,49.4,33,88.5,100,76.2,79.6,76.6
20160309031500,150.0,151.8,50.6,33,97.8,100,76.3,79.6,76.6
20160309033000,150.0,151.8,50.6,33,93.2,100,76.3,79.6,76.6
20160309034500,150.0,155.4,51.8,33,86.9,100,76.3,79.6,76.6
20160309040000,150.0,153.6,51.2,33,85.6,100,76.4,79.6,76.6
20160309041500,150.0,153.6,51.2,33,87.6,100,76.4,79.6,76.6
20160309044500,150.0,139.8,46.6,13,88.5,100,76.4,79.6,76.6
20160309050000,150.0,142.2,47.4,31,58.0,100,75.7,79.6,76.6
20160309051500,150.0,153.6,51.2,33,98.6,100,75.5,79.6,76.6
20160309053000,150.0,157.8,52.6,32,94.2,100,75.7,79.6,76.6
20160309054500,150.0,157.8,52.6,32,87.4,100,75.8,79.6,76.6
20160309060000,150.0,157.8,52.6,32,87.4,100,75.9,79.6,76.6
20160309061500,150.0,154.8,51.6,32,99.0,100,76.0,79.6,76.6
20160309063000,150.0,152.4,50.8,32,91.0,100,76.0,79.6,76.6
20160309064500,150.0,156.6,52.2,32,89.9,100,76.1,79.6,76.6
20160309070000,150.0,156.6,52.2,32,97.9,100,76.2,79.6,76.6
20160309071500,150.0,153.0,51.0,31,99.6,100,76.2,79.6,76.6
20160309073000,150.0,153.0,51.0,31,90.8,100,76.2,79.6,76.6
20160309074500,150.0,159.6,53.2,31,87.5,100,76.2,79.6,76.6
20160309080000,150.0,153.0,51.0,31,88.5,100,76.2,79.6,76.6
20160309081500,150.0,154.8,51.6,31,94.0,100,76.2,79.6,76.6
20160309083000,150.0,154.8,51.6,31,99.0,100,76.1,79.6,76.6
20160309084500,150.0,154.8,51.6,31,86.3,100,76.1,79.6,76.6
20160309090000,150.0,157.8,52.6,31,89.9,100,76.1,79.6,76.6
20160309091500,150.0,155.4,51.8,31,95.8,100,76.2,79.6,76.6
20160309093000,150.0,155.4,51.8,31,95.8,100,76.1,79.6,76.6
20160309094500,150.0,155.4,51.8,31,92.5,100,76.2,79.6,76.6
20160309100000,150.0,157.8,52.6,31,91.1,100,76.2,79.6,76.6
20160309101500,150.0,157.8,52.6,31,94.2,100,76.2,79.6,76.6
20160309103000,150.0,157.8,52.6,31,91.1,100,76.3,79.6,76.6
20160309104500,150.0,157.8,52.6,31,91.1,100,76.3,79.6,76.6
20160309110000,150.0,157.8,52.6,31,92.6,100,76.4,79.6,76.6
20160309111500,150.0,160.8,53.6,31,92.6,100,76.4,79.6,76.6
20160309113000,150.0,153.0,51.0,31,88.2,100,76.4,79.6,76.6
20160309114500,150.0,154.8,51.6,31,88.2,100,76.4,79.6,76.6
20160309120000,150.0,153.0,51.0,31,91.8,100,76.4,79.6,76.6
20160309121500,150.0,153.0,51.0,31,99.0,100,76.5,79.6,76.6
20160309123000,150.0,153.0,51.0,31,99.0,100,76.5,79.6,76.6
20160309124500,150.0,153.0,51.0,31,96.0,100,76.5,79.6,76.6
20160309130000,150.0,148.2,49.4,31,99.6,100,76.6,79.6,76.6
20160309131500,150.0,150.6,50.2,31,92.2,100,76.5,79.6,76.6
20160309133000,150.0,153.0,51.0,31,98.4,100,76.5,79.6,76.6
20160309134500,150.0,153.0,51.0,31,88.7,100,76.5,79.6,76.6
20160309140000,150.0,153.0,51.0,31,93.4,100,76.6,79.6,76.6
20160309141500,150.0,153.0,51.0,31,97.4,100,76.6,79.6,76.6
20160309143000,0.0,0.0,0.0,0,82.0,0,76.6,79.6,76.6
20160309144500,150.0,156.0,52.0,31,67.4,100,75.4,79.6,76.6
20160309150000,150.0,153.0,51.0,31,85.6,100,75.7,79.6,76.6
20160309151500,150.0,154.8,51.6,31,92.7,100,75.9,79.6,76.6
20160309153000,150.0,153.0,51.0,31,95.5,100,76.0,79.6,76.6
20160309154500,150.0,149.4,49.8,31,86.5,100,76.1,79.6,76.6
20160309160000,150.0,152.4,50.8,31,92.6,100,76.2,79.6,76.6
20160309161500,150.0,152.4,50.8,31,95.4,100,76.2,79.6,76.6
20160309163000,150.0,152.4,50.8,31,87.5,100,76.2,79.6,76.6
20160309164500,150.0,152.4,50.8,31,89.2,100,76.3,79.6,76.6
20160309170000,150.0,152.4,50.8,31,98.4,100,76.4,79.6,76.6
20160309171500,150.0,150.0,50.0,31,93.7,100,76.4,79.6,76.6
20160309173000,150.0,153.6,51.2,31,95.6,100,76.4,79.6,76.6
20160309174500,150.0,153.6,51.2,31,98.4,100,76.4,79.6,76.6
20160309180000,150.0,153.6,51.2,31,90.1,100,76.4,79.6,76.6
20160309181500,150.0,153.6,51.2,31,87.5,100,76.4,79.6,76.6
20160309183000,150.0,153.6,51.2,31,87.5,100,76.4,79.6,76.6
20160309184500,150.0,153.6,51.2,31,93.4,100,76.4,79.6,76.6
20160309190000,150.0,150.6,50.2,31,97.2,100,76.3,79.6,76.6
20160309191500,150.0,154.8,51.6,31,88.7,100,76.3,79.6,76.6
20160309193000,150.0,154.8,51.6,31,86.9,100,76.2,79.6,76.6
20160309194500,150.0,154.8,51.6,31,86.9,100,76.2,79.6,76.6
20160309200000,150.0,151.8,50.6,31,86.9,100,76.2,79.6,76.6
20160309201500,150.0,151.8,50.6,31,89.4,100,76.2,79.6,76.6
20160309203000,150.0,151.8,50.6,31,97.2,100,76.2,79.6,76.6
20160309204500,150.0,151.8,50.6,31,94.3,100,76.2,79.6,76.6
20160309210000,150.0,154.8,51.6,31,86.2,100,76.2,79.6,76.6
20160309211500,150.0,152.4,50.8,31,91.1,100,76.2,79.6,76.6
20160309213000,150.0,156.0,52.0,31,99.0,100,76.2,79.6,76.6
20160309214500,150.0,153.0,51.0,31,95.8,100,76.2,79.6,76.6
20160309220000,150.0,153.0,51.0,31,89.8,100,76.2,79.6,76.6
20160309221500,150.0,155.4,51.8,31,93.5,100,76.2,79.6,76.6
20160309223000,150.0,153.0,51.0,31,87.7,100,76.2,79.6,76.6
20160309224500,150.0,154.8,51.6,31,87.7,100,76.2,79.6,76.6
20160309230000,150.0,152.4,50.8,31,93.1,100,76.2,79.6,76.6
20160309231500,150.0,152.4,50.8,31,96.9,100,76.2,79.6,76.6
20160309233000,150.0,152.4,50.8,31,86.2,100,76.1,79.6,76.6
20160309234500,150.0,152.4,50.8,31,92.0,100,76.1,79.6,76.6
20160310000000,150.0,150.0,50.0,31,99.0,100,76.2,79.6,76.6
20160310001500,150.0,153.6,51.2,31,96.6,100,76.1,79.6,76.6
20160310003000,150.0,153.6,51.2,31,91.5,100,76.0,79.6,76.6
20160310004500,150.0,153.6,51.2,31,86.9,100,76.0,79.6,76.6
20160310010000,150.0,150.0,50.0,31,89.9,100,76.1,79.6,76.6
20160310011500,150.0,153.0,51.0,31,99.0,100,76.0,79.6,76.6
20160310013000,150.0,150.6,50.2,31,96.8,100,76.0,79.6,76.6
20160310014500,150.0,152.4,50.8,31,87.1,100,76.0,79.6,76.6
20160310020000,150.0,155.4,51.8,31,88.1,100,76.0,79.6,76.6
20160310021500,150.0,151.8,50.6,31,98.5,100,76.0,79.6,76.6
20160310023000,150.0,151.8,50.6,31,94.1,100,76.1,79.6,76.6
20160310024500,150.0,151.8,50.6,31,86.9,100,76.0,79.6,76.6
20160310030000,150.0,151.8,50.6,31,89.3,100,76.1,79.6,76.6
20160310031500,150.0,151.8,50.6,31,98.9,100,76.1,79.6,76.6
20160310033000,150.0,151.8,50.6,31,96.4,100,76.1,79.6,76.6
20160310034500,150.0,151.8,50.6,31,86.3,100,76.1,79.6,76.6
20160310040000,150.0,151.8,50.6,31,88.7,100,76.1,79.6,76.6
20160310041500,150.0,151.8,50.6,31,89.9,100,76.1,79.6,76.6
20160310043000,150.0,151.8,50.6,31,99.0,100,76.1,79.6,76.6
20160310044500,150.0,151.8,50.6,31,93.7,100,76.1,79.6,76.6
20160310050000,150.0,151.8,50.6,31,86.9,100,76.1,79.6,76.6
20160310051500,150.0,150.0,50.0,31,93.3,100,76.1,79.6,76.6
20160310053000,150.0,150.0,50.0,31,98.3,100,76.1,79.6,76.6
20160310054500,150.0,151.8,50.6,31,90.7,100,76.1,79.6,76.6
20160310060000,150.0,151.8,50.6,31,87.5,100,76.1,79.6,76.6
20160310061500,150.0,151.8,50.6,31,97.3,100,76.1,79.6,76.6
20160310063000,150.0,149.4,49.8,31,94.2,100,76.1,79.6,76.6
