PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160318191500,150.0,147.0,49.0,48,86.7,100,74.5,79.4,76.4
20160318193000,150.0,145.2,48.4,48,88.0,100,74.5,79.4,76.4
20160318194500,150.0,142.8,47.6,48,88.0,100,74.5,79.4,76.4
20160318200000,150.0,144.6,48.2,48,86.1,100,74.3,79.4,76.4
20160318201500,150.0,144.6,48.2,48,87.1,100,74.3,79.4,76.4
20160318203000,150.0,146.4,48.8,48,89.2,100,74.3,79.4,76.4
20160318204500,150.0,144.6,48.2,48,86.2,100,74.2,79.4,76.4
20160318210000,150.0,144.6,48.2,48,89.2,100,74.2,79.4,76.4
20160318211500,150.0,147.6,49.2,48,89.2,100,74.2,79.4,76.4
20160318213000,150.0,144.6,48.2,48,89.2,100,74.1,79.4,76.4
20160318214500,150.0,146.4,48.8,48,87.5,100,74.1,79.4,76.4
20160318220000,150.0,146.4,48.8,48,86.2,100,74.1,79.4,76.4
20160318221500,150.0,146.4,48.8,48,86.2,100,74.1,79.4,76.4
20160318223000,150.0,144.0,48.0,48,86.2,100,74.1,79.4,76.4
20160318224500,150.0,144.0,48.0,48,86.2,100,74.1,79.4,76.4
20160318230000,150.0,144.0,48.0,48,85.0,100,74.0,79.4,76.4
20160318231500,150.0,139.8,46.6,48,88.0,100,74.0,79.4,76.4
20160318233000,150.0,147.6,49.2,49,86.0,100,74.0,79.4,76.4
20160318234500,150.0,140.4,46.8,49,86.0,100,74.0,79.4,76.4
20160319000000,150.0,142.2,47.4,49,86.0,100,73.9,79.4,76.4
20160319001500,150.0,144.6,48.2,49,86.0,100,74.0,79.4,76.4
20160319003000,150.0,139.8,46.6,49,86.9,100,73.9,79.4,76.4
20160319004500,150.0,142.2,47.4,49,88.6,100,73.9,79.4,76.4
20160319010000,150.0,142.2,47.4,49,89.8,100,73.8,79.4,76.4
20160319011500,150.0,144.6,48.2,49,90.7,100,73.8,79.4,76.4
20160319013000,150.0,144.6,48.2,49,87.5,100,73.9,79.4,76.4
20160319014500,150.0,144.6,48.2,49,87.5,100,73.8,79.4,76.4
20160319020000,150.0,144.6,48.2,49,87.5,100,73.9,79.4,76.4
20160319021500,150.0,147.0,49.0,49,89.8,100,73.8,79.4,76.4
20160319023000,150.0,147.0,49.0,49,85.6,100,73.9,79.4,76.4
20160319024500,150.0,147.0,49.0,49,88.7,100,73.8,79.4,76.4
20160319030000,150.0,144.0,48.0,49,87.1,100,73.8,79.4,76.4
20160319031500,150.0,144.0,48.0,49,87.1,100,73.8,79.4,76.4
20160319033000,150.0,147.0,49.0,49,92.3,100,73.9,79.4,76.4
20160319034500,150.0,142.8,47.6,49,85.6,100,73.9,79.4,76.4
20160319040000,150.0,145.2,48.4,49,90.4,100,73.9,79.4,76.4
20160319041500,150.0,145.2,48.4,49,88.0,100,73.9,79.4,76.4
20160319043000,150.0,147.0,49.0,49,86.9,100,74.0,79.4,76.4
20160319044500,150.0,147.0,49.0,49,94.1,100,74.0,79.4,76.4
20160319050000,150.0,147.0,49.0,49,89.2,100,74.0,79.4,76.4
20160319051500,150.0,147.0,49.0,49,85.0,100,74.0,79.4,76.4
20160319053000,150.0,147.0,49.0,49,85.0,100,73.9,79.4,76.4
20160319054500,150.0,150.0,50.0,49,85.0,100,73.9,79.4,76.4
20160319060000,150.0,147.6,49.2,49,85.0,100,73.8,79.4,76.4
20160319061500,150.0,147.6,49.2,49,86.2,100,73.9,79.4,76.4
20160319063000,150.0,149.4,49.8,49,87.7,100,73.9,79.4,76.4
20160319064500,150.0,146.4,48.8,50,88.8,100,73.8,79.4,76.4
20160319070000,150.0,150.6,50.2,50,89.8,100,73.8,79.4,76.4
20160319071500,150.0,153.0,51.0,50,91.1,100,73.8,79.4,76.4
20160319073000,150.0,156.0,52.0,50,87.3,100,73.8,79.4,76.4
20160319074500,150.0,156.0,52.0,50,83.8,100,73.8,79.4,76.4
20160319080000,150.0,156.0,52.0,50,92.9,100,73.8,79.4,76.4
20160319081500,150.0,157.8,52.6,50,88.6,100,73.7,79.4,76.4
20160319083000,150.0,154.8,51.6,50,93.2,100,73.8,79.4,76.4
20160319084500,150.0,154.8,51.6,50,93.2,100,73.9,79.4,76.4
20160319090000,150.0,154.8,51.6,50,93.2,100,73.9,79.4,76.4
20160319091500,150.0,154.8,51.6,50,93.2,100,73.9,79.4,76.4
20160319093000,150.0,156.6,52.2,50,93.2,100,74.0,79.4,76.4
20160319094500,150.0,156.6,52.2,50,93.2,100,74.1,79.4,76.4
20160319100000,150.0,152.4,50.8,50,91.6,100,74.1,79.4,76.4
20160319101500,150.0,155.4,51.8,50,93.5,100,74.1,79.4,76.4
20160319103000,150.0,155.4,51.8,50,88.6,100,74.2,79.4,76.4
20160319104500,150.0,153.0,51.0,50,83.6,100,74.2,79.4,76.4
20160319110000,150.0,158.4,52.8,50,83.6,100,74.2,79.4,76.4
20160319111500,150.0,155.4,51.8,50,85.6,100,74.2,79.4,76.4
20160319113000,150.0,155.4,51.8,50,83.7,100,74.2,79.4,76.4
20160319114500,150.0,155.4,51.8,50,85.4,100,74.2,79.4,76.4
20160319120000,150.0,153.6,51.2,50,84.0,100,74.3,79.4,76.4
20160319121500,150.0,156.6,52.2,50,88.6,100,74.3,79.4,76.4
20160319123000,150.0,156.6,52.2,50,84.4,100,74.2,79.4,76.4
20160319124500,150.0,154.8,51.6,50,83.2,100,74.2,79.4,76.4
20160319130000,150.0,154.8,51.6,50,90.1,100,74.1,79.4,76.4
20160319131500,150.0,154.8,51.6,50,83.8,100,74.0,79.4,76.4
20160319133000,150.0,154.8,51.6,50,85.7,100,74.0,79.4,76.4
20160319134500,150.0,158.4,52.8,50,86.9,100,74.1,79.4,76.4
20160319140000,150.0,156.6,52.2,50,85.7,100,74.0,79.4,76.4
20160319141500,150.0,153.0,51.0,50,87.7,100,74.0,79.4,76.4
20160319143000,150.0,156.0,52.0,50,85.6,100,74.1,79.4,76.4
20160319144500,150.0,153.6,51.2,50,85.6,100,74.2,79.4,76.4
20160319150000,150.0,156.0,52.0,50,85.6,100,74.2,79.4,76.4
20160319151500,150.0,158.4,52.8,50,84.7,100,74.3,79.4,76.4
20160319153000,150.0,156.6,52.2,50,83.8,100,74.3,79.4,76.4
20160319154500,150.0,156.6,52.2,50,88.6,100,74.3,79.4,76.4
20160319160000,150.0,158.4,52.8,50,88.6,100,74.4,79.4,76.4
20160319161500,150.0,158.4,52.8,50,85.0,100,74.5,79.4,76.4
20160319163000,150.0,155.4,51.8,50,94.7,100,74.4,79.4,76.4
20160319164500,150.0,153.0,51.0,49,90.1,100,74.4,79.4,76.4
20160319170000,150.0,155.4,51.8,49,86.9,100,74.2,79.4,76.4
20160319171500,150.0,157.8,52.6,49,86.9,100,74.3,79.4,76.4
20160319173000,150.0,153.6,51.2,49,85.0,100,74.3,79.4,76.4
20160319174500,150.0,153.6,51.2,49,91.1,100,74.1,79.4,76.4
20160319180000,150.0,156.0,52.0,49,88.6,100,74.1,79.4,76.4
20160319181500,150.0,156.0,52.0,49,84.5,100,74.0,79.4,76.4
20160319183000,150.0,153.0,51.0,49,86.1,100,74.0,79.4,76.4
20160319184500,150.0,153.0,51.0,49,83.9,100,73.9,79.4,76.4
20160319190000,150.0,153.0,51.0,49,83.9,100,73.8,79.4,76.4
20160319191500,150.0,153.0,51.0,49,86.7,100,73.8,79.4,76.4
20160319193000,150.0,150.6,50.2,49,86.7,100,73.7,79.4,76.4
20160319194500,150.0,153.6,51.2,49,87.7,100,73.7,79.4,76.4
20160319200000,150.0,153.6,51.2,49,90.4,100,73.6,79.4,76.4
20160319201500,150.0,153.6,51.2,49,92.1,100,73.6,79.4,76.4
20160319203000,150.0,149.4,49.8,49,92.1,100,73.5,79.4,76.4
20160319204500,150.0,153.6,51.2,49,87.1,100,73.4,79.4,76.4
20160319210000,150.0,150.6,50.2,49,84.4,100,73.4,79.4,76.4
20160319211500,150.0,150.6,50.2,49,84.4,100,73.3,79.4,76.4
20160319213000,150.0,150.6,50.2,49,86.0,100,73.3,79.4,76.4
20160319214500,150.0,150.6,50.2,49,92.0,100,73.3,79.4,76.4
20160319220000,150.0,150.6,50.2,49,93.5,100,73.2,79.4,76.4
20160319221500,150.0,153.0,51.0,49,91.1,100,73.2,79.4,76.4
20160319223000,150.0,148.2,49.4,49,88.1,100,73.1,79.4,76.4
20160319224500,150.0,148.2,49.4,49,90.5,100,73.1,79.4,76.4
20160319230000,150.0,150.6,50.2,49,84.9,100,73.1,79.4,76.4
20160319231500,150.0,150.6,50.2,49,86.2,100,73.0,79.4,76.4
20160319233000,150.0,147.6,49.2,49,92.9,100,73.0,79.4,76.4
20160319234500,150.0,147.6,49.2,49,92.9,100,72.9,79.4,76.4
20160320000000,150.0,147.6,49.2,49,93.9,100,72.9,79.4,76.4
20160320001500,150.0,147.6,49.2,49,86.2,100,72.9,79.4,76.4
20160320003000,150.0,150.0,50.0,49,85.0,100,72.9,79.4,76.4
20160320004500,150.0,147.0,49.0,49,87.9,100,72.9,79.4,76.4
20160320010000,150.0,147.0,49.0,49,87.9,100,72.9,79.4,76.4
20160320011500,150.0,149.4,49.8,49,93.6,100,72.8,79.4,76.4
20160320013000,150.0,151.8,50.6,49,88.9,100,72.8,79.4,76.4
20160320014500,150.0,150.0,50.0,49,84.5,100,72.8,79.4,76.4
20160320020000,150.0,150.0,50.0,49,83.2,100,72.8,79.4,76.4
20160320021500,150.0,150.0,50.0,49,91.9,100,72.7,79.4,76.4
20160320023000,150.0,150.0,50.0,49,91.9,100,72.7,79.4,76.4
20160320024500,150.0,150.0,50.0,49,94.2,100,72.7,79.4,76.4
20160320030000,150.0,150.0,50.0,49,85.2,100,72.7,79.4,76.4
20160320031500,150.0,150.0,50.0,49,85.2,100,72.7,79.4,76.4
20160320033000,150.0,147.6,49.2,49,85.2,100,72.6,79.4,76.4
20160320034500,150.0,147.6,49.2,49,83.8,100,72.6,79.4,76.4
20160320040000,150.0,150.0,50.0,49,91.7,100,72.6,79.4,76.4
20160320041500,150.0,153.0,51.0,49,92.9,100,72.6,79.4,76.4
20160320043000,150.0,153.0,51.0,49,92.9,100,72.6,79.4,76.4
20160320044500,150.0,154.8,51.6,49,84.4,100,72.6,79.4,76.4
20160320050000,150.0,153.0,51.0,49,84.4,100,72.6,79.4,76.4
20160320051500,150.0,153.0,51.0,49,88.6,100,72.5,79.4,76.4
20160320053000,150.0,153.0,51.0,49,91.7,100,72.4,79.4,76.4
20160320054500,150.0,149.4,49.8,49,92.8,100,72.4,79.4,76.4
20160320060000,150.0,149.4,49.8,49,94.1,100,72.4,79.4,76.4
20160320061500,150.0,149.4,49.8,49,85.6,100,72.4,79.4,76.4
20160320063000,150.0,149.4,49.8,49,83.2,100,72.4,79.4,76.4
20160320064500,150.0,149.4,49.8,49,91.1,100,72.5,79.4,76.4
20160320070000,150.0,153.0,51.0,49,86.2,100,72.6,79.4,76.4
20160320071500,150.0,153.0,51.0,49,93.0,100,72.8,79.4,76.4
20160320073000,150.0,150.6,50.2,49,89.3,100,73.0,79.4,76.4
20160320074500,150.0,150.6,50.2,49,91.4,100,73.1,79.4,76.4
20160320080000,150.0,152.4,50.8,49,94.7,100,73.3,79.4,76.4
20160320081500,150.0,152.4,50.8,49,85.6,100,73.5,79.4,76.4
20160320083000,150.0,152.4,50.8,49,87.7,100,73.7,79.4,76.4
20160320084500,150.0,149.4,49.8,49,84.7,100,73.9,79.4,76.4
20160320090000,150.0,152.4,50.8,49,87.3,100,74.1,79.4,76.4
20160320091500,150.0,150.6,50.2,49,93.7,100,74.3,79.4,76.4
20160320093000,150.0,150.6,50.2,49,93.7,100,74.4,79.4,76.4
20160320094500,150.0,148.2,49.4,49,86.9,100,74.5,79.4,76.4
20160320100000,150.0,148.2,49.4,49,85.6,100,74.6,79.4,76.4
20160320101500,150.0,148.2,49.4,49,91.2,100,74.6,79.4,76.4
20160320103000,150.0,148.2,49.4,49,93.5,100,74.7,79.4,76.4
20160320104500,150.0,148.2,49.4,49,92.3,100,74.7,79.4,76.4
20160320110000,150.0,148.2,49.4,49,92.3,100,74.7,79.4,76.4
20160320111500,150.0,145.2,48.4,49,93.5,100,74.8,79.4,76.4
20160320113000,150.0,142.8,47.6,49,94.7,100,74.8,79.4,76.4
20160320114500,150.0,148.2,49.4,49,87.8,100,74.8,79.4,76.4
20160320120000,150.0,150.0,50.0,49,85.2,100,74.8,79.4,76.4
20160320121500,150.0,148.2,49.4,49,85.2,100,74.8,79.4,76.4
20160320123000,150.0,148.2,49.4,49,89.5,100,74.8,79.4,76.4
20160320124500,150.0,148.2,49.4,49,86.9,100,74.8,79.4,76.4
20160320130000,150.0,148.2,49.4,49,86.9,100,74.8,79.4,76.4
20160320131500,150.0,148.2,49.4,49,86.9,100,74.8,79.4,76.4
20160320133000,150.0,151.8,50.6,49,86.9,100,74.7,79.4,76.4
20160320134500,150.0,154.8,51.6,49,86.9,100,74.7,79.4,76.4
20160320140000,150.0,151.8,50.6,49,86.9,100,74.7,79.4,76.4
20160320141500,150.0,153.6,51.2,49,88.1,100,74.7,79.4,76.4
20160320143000,150.0,153.6,51.2,49,88.1,100,74.6,79.4,76.4
20160320144500,150.0,153.6,51.2,49,88.1,100,74.4,79.4,76.4
20160320150000,150.0,150.6,50.2,49,88.1,100,74.3,79.4,76.4
20160320151500,150.0,147.6,49.2,49,86.9,100,74.2,79.4,76.4
20160320153000,150.0,147.6,49.2,49,86.9,100,74.2,79.4,76.4
20160320154500,150.0,150.0,50.0,49,86.9,100,74.1,79.4,76.4
20160320160000,150.0,150.0,50.0,49,89.2,100,74.1,79.4,76.4
20160320161500,150.0,151.8,50.6,49,84.4,100,74.0,79.4,76.4
20160320163000,150.0,148.2,49.4,49,86.3,100,74.0,79.4,76.4
20160320164500,150.0,150.6,50.2,49,84.9,100,73.9,79.4,76.4
20160320170000,150.0,150.6,50.2,49,84.9,100,73.9,79.4,76.4
20160320171500,150.0,148.2,49.4,49,84.9,100,73.8,79.4,76.4
20160320173000,150.0,150.0,50.0,49,86.8,100,73.8,79.4,76.4
20160320174500,150.0,150.0,50.0,49,91.9,100,73.7,79.4,76.4
20160320180000,150.0,150.0,50.0,49,93.5,100,73.6,79.4,76.4
20160320181500,150.0,150.0,50.0,49,95.9,100,73.6,79.4,76.4
20160320183000,150.0,147.0,49.0,49,95.9,100,73.6,79.4,76.4
20160320184500,150.0,147.0,49.0,49,95.9,100,73.5,79.4,76.4
20160320190000,150.0,147.0,49.0,49,94.7,100,73.4,79.4,76.4
20160320191500,150.0,149.4,49.8,49,94.7,100,73.4,79.4,76.4
20160320193000,150.0,151.8,50.6,49,96.0,100,73.3,79.4,76.4
20160320194500,150.0,151.8,50.6,49,94.1,100,73.2,79.4,76.4
20160320200000,150.0,151.8,50.6,49,90.3,100,73.2,79.4,76.4
20160320201500,150.0,149.4,49.8,49,94.7,100,73.1,79.4,76.4
20160320203000,150.0,149.4,49.8,49,85.8,100,73.1,79.4,76.4
20160320204500,150.0,153.6,51.2,49,91.4,100,73.0,79.4,76.4
20160320210000,150.0,149.4,49.8,49,85.7,100,72.9,79.4,76.4
20160320211500,150.0,147.6,49.2,49,85.7,100,72.9,79.4,76.4
20160320213000,150.0,150.0,50.0,49,85.7,100,72.9,79.4,76.4
20160320214500,150.0,150.0,50.0,49,84.2,100,72.8,79.4,76.4
20160320220000,150.0,150.0,50.0,49,89.8,100,72.7,79.4,76.4
20160320221500,150.0,150.0,50.0,49,90.7,100,72.7,79.4,76.4
20160320223000,150.0,150.0,50.0,49,93.5,100,72.7,79.4,76.4
20160320224500,150.0,146.4,48.8,49,87.8,100,72.7,79.4,76.4
20160320230000,150.0,146.4,48.8,49,84.3,100,72.8,79.4,76.4
20160320231500,150.0,142.8,47.6,49,93.4,100,72.8,79.4,76.4
20160320233000,150.0,142.8,47.6,49,93.4,100,72.8,79.4,76.4
20160320234500,150.0,142.8,47.6,49,86.2,100,72.8,79.4,76.4
20160321000000,150.0,144.6,48.2,49,86.2,100,72.7,79.4,76.4
20160321001500,150.0,142.2,47.4,49,84.4,100,72.7,79.4,76.4
20160321003000,150.0,142.2,47.4,49,86.8,100,72.7,79.4,76.4
20160321004500,150.0,146.4,48.8,49,90.4,100,72.7,79.4,76.4
20160321010000,150.0,144.0,48.0,49,91.6,100,72.6,79.4,76.4
20160321011500,150.0,141.0,47.0,49,91.6,100,72.6,79.4,76.4
20160321013000,150.0,145.2,48.4,49,93.8,100,72.6,79.4,76.4
20160321014500,150.0,142.2,47.4,49,93.8,100,72.6,79.4,76.4
20160321020000,150.0,142.2,47.4,49,84.3,100,72.5,79.4,76.4
20160321021500,150.0,144.0,48.0,49,93.6,100,72.4,79.4,76.4
20160321023000,150.0,146.4,48.8,49,85.6,100,72.4,79.4,76.4
20160321024500,150.0,142.8,47.6,49,85.6,100,72.4,79.4,76.4
20160321030000,150.0,142.8,47.6,49,92.7,100,72.4,79.4,76.4
20160321031500,150.0,149.4,49.8,50,90.6,100,72.3,79.4,76.4
20160321033000,150.0,149.4,49.8,50,89.2,100,72.2,79.4,76.4
20160321034500,150.0,149.4,49.8,50,82.6,100,72.2,79.4,76.4
20160321040000,150.0,154.8,51.6,50,91.7,100,72.1,79.4,76.4
20160321041500,150.0,154.8,51.6,50,91.7,100,72.1,79.4,76.4
20160321043000,150.0,156.6,52.2,50,82.6,100,72.1,79.4,76.4
20160321044500,150.0,156.6,52.2,50,89.9,100,72.0,79.4,76.4
20160321050000,150.0,156.6,52.2,50,89.9,100,71.9,79.4,76.4
20160321051500,150.0,154.8,51.6,50,89.9,100,71.9,79.4,76.4
20160321053000,150.0,151.8,50.6,50,89.9,100,71.9,79.4,76.4
20160321054500,150.0,155.4,51.8,50,88.9,100,71.8,79.4,76.4
20160321060000,150.0,155.4,51.8,50,88.9,100,71.8,79.4,76.4
20160321061500,150.0,155.4,51.8,50,88.9,100,71.8,79.4,76.4
20160321063000,150.0,155.4,51.8,50,90.4,100,71.8,79.4,76.4
20160321064500,150.0,155.4,51.8,50,83.8,100,71.9,79.4,76.4
20160321070000,150.0,159.0,53.0,50,89.2,100,72.1,79.4,76.4
20160321071500,150.0,159.0,53.0,50,91.7,100,72.3,79.4,76.4
20160321073000,150.0,156.6,52.2,50,84.4,100,72.6,79.4,76.4
20160321074500,150.0,156.6,52.2,50,86.3,100,72.8,79.4,76.4
20160321080000,150.0,154.8,51.6,50,90.6,100,73.0,79.4,76.4
20160321081500,150.0,152.4,50.8,50,92.9,100,73.2,79.4,76.4
20160321083000,150.0,157.8,52.6,50,84.9,100,73.5,79.4,76.4
20160321084500,150.0,155.4,51.8,50,84.9,100,73.8,79.4,76.4
20160321090000,150.0,155.4,51.8,50,81.8,100,74.0,79.4,76.4
20160321091500,150.0,159.0,53.0,49,88.2,100,74.3,79.4,76.4
20160321093000,150.0,147.0,49.0,49,88.2,100,74.6,79.4,76.4
20160321094500,150.0,142.8,47.6,49,82.9,100,74.7,79.4,76.4
20160321100000,150.0,142.8,47.6,49,84.4,100,74.5,79.4,76.4
20160321101500,150.0,150.6,50.2,50,85.6,100,74.5,79.4,76.4
20160321103000,150.0,156.6,52.2,50,83.8,100,74.4,79.4,76.4
20160321104500,150.0,153.6,51.2,50,91.1,100,74.4,79.4,76.4
20160321110000,150.0,153.6,51.2,50,94.1,100,74.4,79.4,76.4
20160321111500,150.0,153.6,51.2,50,86.2,100,74.5,79.4,76.4
20160321113000,150.0,155.4,51.8,50,86.2,100,74.5,79.4,76.4
20160321114500,150.0,155.4,51.8,50,86.2,100,74.5,79.4,76.4
20160321120000,150.0,155.4,51.8,50,96.6,100,74.7,79.4,76.4
20160321121500,150.0,152.4,50.8,50,88.1,100,74.6,79.4,76.4
20160321123000,150.0,152.4,50.8,50,97.8,100,74.7,79.4,76.4
20160321124500,150.0,152.4,50.8,50,87.5,100,74.7,79.4,76.4
20160321130000,150.0,152.4,50.8,50,97.2,100,75.0,79.4,76.4
20160321131500,150.0,150.0,50.0,50,95.2,100,75.4,79.4,76.4
20160321133000,150.0,150.0,50.0,50,86.9,100,75.6,79.4,76.4
20160321134500,150.0,147.6,49.2,50,99.1,100,75.7,79.4,76.4
20160321140000,150.0,144.6,48.2,50,89.0,100,75.9,79.4,76.4
20160321141500,150.0,146.4,48.8,50,89.9,100,76.0,79.4,76.4
20160321143000,150.0,150.0,50.0,50,99.0,100,76.0,79.4,76.4
20160321144500,150.0,147.6,49.2,50,90.7,100,76.1,79.4,76.4
20160321150000,150.0,147.6,49.2,50,91.7,100,76.1,79.4,76.4
20160321151500,150.0,147.6,49.2,50,96.3,100,76.2,79.4,76.4
20160321153000,150.0,147.6,49.2,50,89.3,100,76.2,79.4,76.4
20160321154500,150.0,150.0,50.0,50,94.2,100,76.2,79.4,76.4
20160321160000,150.0,150.0,50.0,50,97.8,100,76.2,79.4,76.4
20160321161500,150.0,154.8,51.6,50,90.4,100,76.2,79.4,76.4
20160321163000,150.0,154.8,51.6,50,98.5,100,76.2,79.4,76.4
20160321164500,150.0,154.8,51.6,50,95.3,100,76.1,79.4,76.4
20160321170000,150.0,154.8,51.6,50,89.6,100,76.1,79.4,76.4
20160321171500,150.0,157.8,52.6,50,93.8,100,76.0,79.4,76.4
20160321173000,150.0,154.8,51.6,49,90.4,100,75.9,79.4,76.4
20160321174500,150.0,154.8,51.6,49,90.4,100,75.8,79.4,76.4
20160321180000,150.0,154.8,51.6,49,95.9,100,75.7,79.4,76.4
20160321181500,150.0,160.8,53.6,49,87.5,100,75.6,79.4,76.4
20160321183000,150.0,157.8,52.6,49,93.0,100,75.4,79.4,76.4
20160321184500,150.0,156.0,52.0,49,95.9,100,75.3,79.4,76.4
20160321190000,150.0,157.8,52.6,49,86.2,100,75.2,79.4,76.4
20160321191500,150.0,157.8,52.6,49,91.8,100,75.1,79.4,76.4
20160321193000,150.0,150.6,50.2,49,97.8,100,75.0,79.4,76.4
20160321194500,150.0,153.6,51.2,49,86.5,100,74.9,79.4,76.4
20160321200000,150.0,156.0,52.0,49,89.3,100,74.8,79.4,76.4
20160321201500,150.0,152.4,50.8,49,97.2,100,74.7,79.4,76.4
20160321203000,150.0,152.4,50.8,49,88.1,100,74.6,79.4,76.4
20160321204500,150.0,152.4,50.8,49,88.1,100,74.6,79.4,76.4
20160321210000,150.0,146.4,48.8,49,97.2,100,74.6,79.4,76.4
20160321211500,150.0,146.4,48.8,49,88.5,100,74.6,79.4,76.4
20160321213000,150.0,146.4,48.8,49,90.1,100,74.6,79.4,76.4
20160321214500,150.0,146.4,48.8,49,97.8,100,74.5,79.4,76.4
20160321220000,150.0,142.8,47.6,49,90.2,100,74.5,79.4,76.4
20160321221500,150.0,142.8,47.6,49,90.2,100,74.5,79.4,76.4
20160321223000,150.0,147.6,49.2,49,98.4,100,74.4,79.4,76.4
20160321224500,150.0,145.2,48.4,49,89.5,100,74.3,79.4,76.4
20160321230000,150.0,145.2,48.4,49,93.5,100,74.3,79.4,76.4
20160321231500,150.0,145.2,48.4,49,95.9,100,74.2,79.4,76.4
20160321233000,150.0,145.2,48.4,49,92.2,100,74.2,79.4,76.4
20160321234500,150.0,142.8,47.6,49,88.0,100,74.2,79.4,76.4
20160322000000,150.0,145.2,48.4,49,97.2,100,74.1,79.4,76.4
20160322001500,150.0,148.2,49.4,49,91.9,100,74.1,79.4,76.4
20160322003000,150.0,146.4,48.8,49,95.4,100,74.1,79.4,76.4
20160322004500,150.0,140.4,46.8,49,98.4,100,74.0,79.4,76.4
20160322010000,150.0,144.0,48.0,49,89.3,100,74.0,79.4,76.4
20160322011500,150.0,144.0,48.0,49,87.5,100,73.9,79.4,76.4
20160322013000,150.0,144.0,48.0,49,97.8,100,73.8,79.4,76.4
20160322014500,150.0,144.0,48.0,49,92.4,100,73.8,79.4,76.4
20160322020000,150.0,144.0,48.0,49,89.8,100,73.8,79.4,76.4
20160322021500,150.0,144.0,48.0,49,93.4,100,73.7,79.4,76.4
20160322023000,150.0,144.0,48.0,49,95.3,100,73.7,79.4,76.4
20160322024500,150.0,142.2,47.4,49,97.1,100,73.7,79.4,76.4
20160322030000,150.0,144.0,48.0,49,97.1,100,73.6,79.4,76.4
20160322031500,150.0,149.4,49.8,49,97.1,100,73.6,79.4,76.4
20160322033000,150.0,146.4,48.8,49,97.1,100,73.6,79.4,76.4
20160322034500,150.0,146.4,48.8,49,97.1,100,73.5,79.4,76.4
20160322040000,150.0,146.4,48.8,49,96.0,100,73.4,79.4,76.4
20160322041500,150.0,146.4,48.8,49,97.8,100,73.4,79.4,76.4
20160322043000,150.0,144.6,48.2,49,95.4,100,73.4,79.4,76.4
20160322044500,150.0,144.6,48.2,49,93.0,100,73.3,79.4,76.4
20160322050000,150.0,144.6,48.2,49,93.0,100,73.3,79.4,76.4
20160322051500,150.0,144.6,48.2,49,93.0,100,73.2,79.4,76.4
20160322053000,150.0,144.6,48.2,49,97.4,100,73.2,79.4,76.4
20160322054500,150.0,144.6,48.2,49,98.4,100,73.2,79.4,76.4
20160322060000,150.0,142.2,47.4,49,98.4,100,73.2,79.4,76.4
20160322061500,150.0,144.0,48.0,49,98.4,100,73.1,79.4,76.4
20160322063000,150.0,144.0,48.0,49,96.1,100,73.2,79.4,76.4
20160322064500,150.0,142.2,47.4,49,98.5,100,73.3,79.4,76.4
20160322070000,150.0,146.4,48.8,49,98.5,100,73.4,79.4,76.4
20160322071500,150.0,142.8,47.6,49,98.5,100,73.6,79.4,76.4
20160322073000,150.0,144.6,48.2,49,94.0,100,73.7,79.4,76.4
20160322074500,150.0,144.6,48.2,49,94.0,100,73.7,79.4,76.4
20160322080000,150.0,147.6,49.2,49,92.2,100,73.8,79.4,76.4
20160322081500,150.0,144.0,48.0,49,97.6,100,73.9,79.4,76.4
20160322083000,150.0,144.0,48.0,49,88.2,100,74.1,79.4,76.4
20160322084500,150.0,142.2,47.4,49,94.2,100,74.3,79.4,76.4
20160322090000,150.0,144.6,48.2,49,98.4,100,74.4,79.4,76.4
20160322091500,150.0,142.8,47.6,49,88.1,100,74.5,79.4,76.4
20160322093000,150.0,141.0,47.0,49,100.3,100,74.6,79.4,76.4
20160322094500,150.0,144.0,48.0,49,93.1,100,74.8,79.4,76.4
20160322100000,150.0,144.0,48.0,49,93.1,100,74.9,79.4,76.4
20160322101500,150.0,142.2,47.4,49,98.8,100,75.0,79.4,76.4
20160322103000,150.0,144.0,48.0,49,88.7,100,75.1,79.4,76.4
20160322104500,150.0,141.0,47.0,49,99.7,100,75.1,79.4,76.4
20160322110000,150.0,146.4,48.8,50,94.8,100,75.2,79.4,76.4
20160322111500,150.0,144.6,48.2,50,88.5,100,75.4,79.4,76.4
20160322113000,150.0,144.6,48.2,50,88.5,100,75.4,79.4,76.4
20160322114500,150.0,144.6,48.2,50,90.5,100,75.5,79.4,76.4
20160322120000,150.0,144.6,48.2,50,91.7,100,75.5,79.4,76.4
20160322121500,150.0,148.2,49.4,50,95.8,100,75.5,79.4,76.4
20160322123000,150.0,146.4,48.8,50,101.9,100,75.6,79.4,76.4
20160322124500,150.0,146.4,48.8,50,97.3,100,75.5,79.4,76.4
20160322130000,150.0,146.4,48.8,50,89.3,100,75.6,79.4,76.4
20160322131500,150.0,146.4,48.8,50,94.7,100,75.6,79.4,76.4
20160322133000,150.0,149.4,49.8,50,94.7,100,75.3,79.4,76.4
20160322134500,150.0,149.4,49.8,50,88.6,100,75.0,79.4,76.4
20160322140000,150.0,149.4,49.8,50,100.2,100,74.8,79.4,76.4
20160322141500,150.0,149.4,49.8,50,92.0,100,74.7,79.4,76.4
20160322143000,150.0,149.4,49.8,50,88.1,100,74.7,79.4,76.4
20160322144500,150.0,149.4,49.8,50,95.2,100,74.6,79.4,76.4
20160322150000,150.0,149.4,49.8,50,95.2,100,74.7,79.4,76.4
20160322151500,150.0,147.6,49.2,50,88.7,100,75.0,79.4,76.4
20160322153000,150.0,147.6,49.2,50,99.0,100,75.1,79.4,76.4
20160322154500,150.0,149.4,49.8,50,90.6,100,75.1,79.4,76.4
20160322160000,150.0,149.4,49.8,50,89.3,100,75.2,79.4,76.4
20160322161500,150.0,149.4,49.8,50,89.3,100,75.3,79.4,76.4
20160322163000,150.0,149.4,49.8,50,89.3,100,75.4,79.4,76.4
20160322164500,150.0,149.4,49.8,50,89.3,100,75.3,79.4,76.4
20160322170000,150.0,149.4,49.8,50,92.8,100,75.4,79.4,76.4
20160322171500,150.0,147.6,49.2,50,92.8,100,75.4,79.4,76.4
20160322173000,150.0,147.6,49.2,50,97.2,100,75.4,79.4,76.4
20160322174500,150.0,151.8,50.6,50,93.6,100,75.4,79.4,76.4
20160322180000,150.0,151.8,50.6,50,88.0,100,75.3,79.4,76.4
20160322181500,150.0,150.0,50.0,50,97.7,100,75.3,79.4,76.4
20160322183000,150.0,150.0,50.0,50,95.3,100,75.2,79.4,76.4
20160322184500,150.0,150.0,50.0,50,89.4,100,75.2,79.4,76.4
20160322190000,150.0,150.0,50.0,50,88.1,100,75.3,79.4,76.4
20160322191500,150.0,150.0,50.0,50,95.9,100,75.2,79.4,76.4
20160322193000,150.0,153.0,51.0,50,100.2,100,75.2,79.4,76.4
20160322194500,150.0,153.0,51.0,50,97.9,100,75.1,79.4,76.4
20160322200000,150.0,153.0,51.0,50,91.0,100,75.1,79.4,76.4
20160322201500,150.0,154.8,51.6,50,88.1,100,75.1,79.4,76.4
20160322203000,150.0,154.8,51.6,50,91.1,100,75.1,79.4,76.4
20160322204500,150.0,149.4,49.8,50,94.8,100,75.1,79.4,76.4
20160322210000,150.0,153.6,51.2,50,96.2,100,75.0,79.4,76.4
20160322211500,150.0,151.8,50.6,50,96.2,100,75.0,79.4,76.4
20160322213000,150.0,151.8,50.6,50,99.6,100,74.9,79.4,76.4
20160322214500,150.0,149.4,49.8,50,96.4,100,74.9,79.4,76.4
20160322220000,150.0,152.4,50.8,50,93.6,100,74.8,79.4,76.4
20160322221500,150.0,152.4,50.8,50,88.5,100,74.8,79.4,76.4
20160322223000,150.0,152.4,50.8,50,88.5,100,74.8,79.4,76.4
20160322224500,150.0,152.4,50.8,50,100.9,100,74.8,79.4,76.4
20160322230000,150.0,150.0,50.0,50,94.6,100,74.8,79.4,76.4
20160322231500,150.0,153.0,51.0,50,86.9,100,74.8,79.4,76.4
20160322233000,150.0,153.0,51.0,50,93.0,100,74.8,79.4,76.4
20160322234500,150.0,153.0,51.0,50,99.6,100,74.8,79.4,76.4
20160323000000,150.0,153.0,51.0,50,95.8,100,74.8,79.4,76.4
20160323001500,150.0,153.0,51.0,50,86.9,100,74.7,79.4,76.4
20160323003000,150.0,153.0,51.0,50,89.9,100,74.6,79.4,76.4
20160323004500,150.0,153.0,51.0,50,99.0,100,74.6,79.4,76.4
20160323010000,150.0,150.0,50.0,50,87.5,100,74.6,79.4,76.4
20160323011500,150.0,152.4,50.8,50,90.5,100,74.6,79.4,76.4
20160323013000,150.0,148.2,49.4,50,98.8,100,74.5,79.4,76.4
20160323014500,150.0,155.4,51.8,50,97.8,100,74.5,79.4,76.4
20160323020000,150.0,152.4,50.8,50,86.9,100,74.5,79.4,76.4
20160323021500,150.0,152.4,50.8,50,97.6,100,74.5,79.4,76.4
20160323023000,150.0,150.0,50.0,50,97.6,100,74.5,79.4,76.4
20160323024500,150.0,150.0,50.0,50,87.5,100,74.5,79.4,76.4
20160323030000,150.0,150.0,50.0,50,90.1,100,74.5,79.4,76.4
20160323031500,150.0,151.8,50.6,50,97.2,100,74.5,79.4,76.4
20160323033000,150.0,148.2,49.4,50,95.9,100,74.4,79.4,76.4
20160323034500,150.0,151.8,50.6,50,88.1,100,74.4,79.4,76.4
20160323040000,150.0,151.8,50.6,50,93.1,100,74.4,79.4,76.4
20160323041500,150.0,151.8,50.6,50,99.3,100,74.4,79.4,76.4
20160323043000,150.0,151.8,50.6,50,93.3,100,74.3,79.4,76.4
20160323044500,150.0,151.8,50.6,50,86.9,100,74.4,79.4,76.4
20160323050000,150.0,151.8,50.6,50,88.1,100,74.3,79.4,76.4
20160323051500,150.0,150.0,50.0,50,100.1,100,74.3,79.4,76.4
20160323053000,150.0,153.6,51.2,50,90.3,100,74.3,79.4,76.4
20160323054500,150.0,150.0,50.0,50,93.3,100,74.3,79.4,76.4
20160323060000,150.0,150.0,50.0,50,95.8,100,74.3,79.4,76.4
20160323061500,150.0,153.0,51.0,50,88.1,100,74.4,79.4,76.4
20160323063000,150.0,150.6,50.2,50,99.6,100,74.5,79.4,76.4
20160323064500,150.0,150.6,50.2,50,96.4,100,74.5,79.4,76.4
20160323070000,150.0,147.6,49.2,50,96.4,100,74.5,79.4,76.4
20160323071500,150.0,147.6,49.2,50,99.1,100,74.5,79.4,76.4
20160323073000,150.0,153.6,51.2,50,96.7,100,74.5,79.4,76.4
20160323074500,150.0,153.6,51.2,50,93.8,100,74.2,79.4,76.4
20160323080000,150.0,156.0,52.0,50,88.1,100,74.1,79.4,76.4
20160323081500,150.0,156.0,52.0,50,98.7,100,74.1,79.4,76.4
20160323083000,150.0,151.8,50.6,50,91.2,100,74.5,79.4,76.4
20160323084500,150.0,155.4,51.8,50,88.1,100,74.4,79.4,76.4
20160323090000,150.0,157.8,52.6,50,88.1,100,74.6,79.4,76.4
20160323091500,150.0,157.8,52.6,50,88.1,100,74.7,79.4,76.4
20160323093000,150.0,159.6,53.2,50,88.1,100,74.8,79.4,76.4
20160323094500,150.0,156.6,52.2,50,88.1,100,74.9,79.4,76.4
20160323100000,150.0,156.6,52.2,50,92.8,100,75.1,79.4,76.4
20160323101500,150.0,156.6,52.2,50,95.9,100,75.1,79.4,76.4
20160323103000,150.0,156.6,52.2,50,98.5,100,75.1,79.4,76.4
20160323104500,150.0,159.0,53.0,50,96.1,100,75.1,79.4,76.4
20160323110000,150.0,154.8,51.6,50,93.1,100,75.1,79.4,76.4
20160323111500,150.0,160.8,53.6,50,93.1,100,75.3,79.4,76.4
20160323113000,150.0,155.4,51.8,50,91.9,100,75.4,79.4,76.4
20160323114500,150.0,155.4,51.8,50,91.9,100,75.2,79.4,76.4
20160323120000,150.0,153.0,51.0,50,89.0,100,75.5,79.4,76.4
20160323121500,150.0,153.0,51.0,50,90.7,100,75.2,79.4,76.4
20160323123000,150.0,155.4,51.8,50,89.3,100,75.3,79.4,76.4
20160323124500,150.0,155.4,51.8,50,89.3,100,75.3,79.4,76.4
20160323130000,150.0,153.6,51.2,50,89.3,100,75.3,79.4,76.4
20160323131500,150.0,156.6,52.2,50,87.5,100,75.1,79.4,76.4
20160323133000,150.0,156.6,52.2,50,88.7,100,75.0,79.4,76.4
20160323134500,150.0,156.6,52.2,50,89.8,100,74.7,79.4,76.4
20160323140000,150.0,154.8,51.6,50,97.7,100,74.7,79.4,76.4
20160323141500,150.0,156.6,52.2,50,97.7,100,74.6,79.4,76.4
20160323143000,150.0,156.6,52.2,50,89.6,100,74.8,79.4,76.4
20160323144500,150.0,156.6,52.2,50,88.1,100,75.2,79.4,76.4
20160323150000,150.0,156.6,52.2,50,91.6,100,75.2,79.4,76.4
20160323151500,150.0,158.4,52.8,50,99.5,100,75.9,79.4,76.4
20160323153000,0.0,304.2,101.4,65,60.9,0,76.3,70.8,67.8
20160323154500,0.0,297.6,99.2,64,57.4,0,73.4,70.8,67.8
20160323160000,0.0,297.6,99.2,64,57.4,0,72.3,70.8,67.8
20160323161500,0.0,287.4,95.8,62,57.4,0,71.3,70.8,67.8
20160323163000,0.0,268.8,89.6,61,56.8,0,71.0,70.8,67.8
20160323164500,0.0,273.0,91.0,61,56.8,0,70.6,70.8,67.8
20160323170000,0.0,253.8,84.6,59,56.8,0,70.5,70.8,67.8
20160323171500,0.0,228.6,76.2,57,56.8,0,70.3,70.8,67.8
20160323173000,0.0,214.8,71.6,55,56.8,0,70.3,70.8,67.8
20160323174500,0.0,38.4,12.8,30,56.8,0,70.4,72.7,69.7
20160323180000,0.0,219.0,73.0,42,56.8,0,70.4,70.0,67.0
20160323181500,0.0,219.0,73.0,42,56.8,0,70.2,70.0,67.0
20160323183000,0.0,219.0,73.0,42,56.8,0,70.0,70.0,67.0
20160323184500,0.0,219.0,73.0,42,56.8,0,69.8,70.0,67.0
20160323190000,0.0,214.8,71.6,42,56.8,0,69.7,70.0,67.0
20160323191500,0.0,210.0,70.0,41,56.8,0,69.7,70.0,67.0
20160323193000,0.0,198.0,66.0,39,56.8,0,69.9,70.0,67.0
20160323194500,0.0,198.0,66.0,39,56.8,0,69.8,70.0,67.0
20160323200000,0.0,198.0,66.0,39,56.8,0,69.8,70.0,67.0
20160323201500,0.0,198.0,66.0,39,56.8,0,69.7,70.0,67.0
20160323203000,0.0,187.8,62.6,38,56.8,0,69.6,70.0,67.0
20160323204500,0.0,172.2,57.4,36,56.8,0,69.6,70.0,67.0
20160323210000,0.0,161.4,53.8,35,56.8,0,69.7,70.0,67.0
20160323211500,0.0,153.6,51.2,34,56.8,0,69.6,70.0,67.0
20160323213000,0.0,141.0,47.0,33,56.8,0,69.7,70.0,67.0
20160323214500,0.0,145.2,48.4,33,56.8,0,69.7,70.0,67.0
20160323220000,0.0,136.2,45.4,32,56.8,0,69.8,70.0,67.0
20160323221500,0.0,136.2,45.4,32,56.8,0,69.8,70.0,67.0
20160323223000,0.0,138.6,46.2,32,56.8,0,69.8,70.0,67.0
20160323224500,0.0,136.2,45.4,32,56.8,0,69.8,70.0,67.0
20160323230000,0.0,136.2,45.4,32,56.8,0,70.2,70.0,67.0
20160323231500,0.0,136.2,45.4,32,56.8,0,69.9,70.0,67.0
20160323233000,0.0,132.6,44.2,32,56.8,0,69.9,70.0,67.0
20160323234500,0.0,134.4,44.8,32,56.8,0,69.9,70.0,67.0
20160324000000,0.0,132.6,44.2,32,56.8,0,69.9,70.0,67.0
20160324001500,0.0,132.6,44.2,32,56.8,0,69.9,70.0,67.0
20160324003000,0.0,132.6,44.2,32,56.8,0,69.9,70.0,67.0
20160324004500,0.0,132.6,44.2,32,56.8,0,69.9,70.0,67.0
20160324010000,0.0,134.4,44.8,32,57.5,0,69.9,70.0,67.0
20160324011500,0.0,134.4,44.8,32,57.5,0,70.0,70.0,67.0
20160324013000,0.0,134.4,44.8,32,57.5,0,69.9,70.0,67.0
20160324014500,0.0,134.4,44.8,32,57.5,0,69.9,70.0,67.0
20160324020000,0.0,134.4,44.8,32,57.5,0,69.8,70.0,67.0
20160324021500,150.0,146.4,48.8,34,89.0,100,69.8,74.3,71.3
20160324023000,150.0,146.4,48.8,34,93.0,100,70.6,74.3,71.3
20160324024500,150.0,146.4,48.8,34,90.8,100,71.2,74.3,71.3
20160324030000,0.0,190.8,63.6,37,85.5,0,71.8,69.4,66.4
20160324031500,0.0,253.8,84.6,42,56.8,0,70.3,69.4,66.4
20160324033000,0.0,0.0,0.0,0,60.7,0,70.9,72.7,69.7
20160324034500,0.0,186.6,62.2,34,57.0,0,70.6,70.0,67.0
20160324040000,0.0,169.8,56.6,32,57.0,0,70.2,70.0,67.0
20160324041500,0.0,166.8,55.6,32,57.0,0,70.0,70.0,67.0
20160324043000,0.0,166.8,55.6,32,57.0,0,69.8,70.0,67.0
20160324044500,0.0,160.8,53.6,31,57.0,0,69.7,70.0,67.0
20160324050000,0.0,158.4,52.8,31,57.0,0,69.8,70.0,67.0
20160324051500,0.0,158.4,52.8,31,57.0,0,69.7,70.0,67.0
20160324053000,0.0,144.0,48.0,29,57.0,0,69.7,70.0,67.0
20160324054500,0.0,142.2,47.4,29,57.0,0,69.6,70.0,67.0
20160324060000,0.0,83.4,27.8,22,58.3,0,70.1,70.0,67.0
20160324061500,0.0,88.8,29.6,23,57.6,0,70.3,70.0,67.0
20160324063000,0.0,96.6,32.2,24,57.6,0,70.4,70.0,67.0
20160324064500,0.0,113.4,37.8,26,57.6,0,70.3,70.0,67.0
20160324070000,0.0,118.8,39.6,27,57.6,0,70.2,70.0,67.0
20160324071500,0.0,118.8,39.6,27,57.6,0,70.2,70.0,67.0
20160324073000,0.0,117.6,39.2,27,57.6,0,70.2,70.0,67.0
20160324074500,0.0,117.6,39.2,27,57.6,0,70.2,70.0,67.0
20160324080000,0.0,31.8,10.6,5,59.5,0,70.4,71.3,68.3
20160324081500,0.0,82.2,27.4,22,58.8,0,70.8,70.4,67.4
20160324083000,0.0,88.8,29.6,23,58.0,0,70.8,70.4,67.4
20160324084500,0.0,300.6,100.2,47,57.2,0,69.9,67.3,64.3
20160324090000,0.0,300.6,100.2,47,56.4,0,69.0,67.3,64.3
20160324091500,0.0,88.8,29.6,23,57.5,0,69.0,70.4,67.4
20160324093000,0.0,268.8,89.6,43,56.7,0,68.8,67.2,64.2
20160324094500,0.0,280.2,93.4,44,56.7,0,68.2,67.3,64.3
20160324100000,0.0,287.4,95.8,45,56.7,0,67.8,67.3,64.3
20160324101500,0.0,283.8,94.6,45,56.7,0,67.5,67.3,64.3
20160324103000,0.0,283.8,94.6,45,56.7,0,67.3,67.3,64.3
20160324104500,0.0,287.4,95.8,45,56.7,0,67.2,67.3,64.3
20160324110000,0.0,283.8,94.6,45,56.7,0,67.4,67.3,64.3
20160324111500,0.0,283.8,94.6,45,56.7,0,67.6,67.3,64.3
20160324113000,0.0,287.4,95.8,45,56.7,0,67.6,67.3,64.3
20160324114500,0.0,0.0,0.0,0,80.2,0,68.8,71.0,68.0
20160324120000,0.0,253.8,84.6,41,57.6,0,68.7,67.8,64.8
20160324121500,0.0,232.8,77.6,39,57.6,0,68.3,68.4,65.4
20160324123000,0.0,232.8,77.6,39,57.6,0,68.3,68.4,65.4
20160324124500,0.0,237.0,79.0,39,57.6,0,68.3,68.4,65.4
20160324130000,0.0,232.8,77.6,38,57.6,0,68.2,68.4,65.4
20160324131500,0.0,232.8,77.6,38,56.8,0,68.1,68.4,65.4
20160324133000,0.0,219.0,73.0,37,56.8,0,68.1,68.4,65.4
20160324134500,0.0,219.0,73.0,37,56.8,0,68.6,68.4,65.4
20160324140000,0.0,241.2,80.4,40,56.8,0,68.8,68.4,65.4
20160324141500,0.0,265.2,88.4,43,57.5,0,69.0,68.4,65.4
20160324143000,0.0,294.6,98.2,46,57.5,0,68.9,68.4,65.4
20160324144500,0.0,283.8,94.6,45,56.8,0,68.5,68.4,65.4
20160324150000,0.0,287.4,95.8,45,56.8,0,68.3,68.4,65.4
20160324151500,0.0,283.8,94.6,45,56.8,0,68.3,68.4,65.4
20160324153000,0.0,283.8,94.6,45,56.8,0,68.2,68.4,65.4
20160324154500,0.0,287.4,95.8,45,56.8,0,68.3,68.4,65.4
20160324160000,0.0,287.4,95.8,44,56.8,0,68.2,68.4,65.4
20160324161500,0.0,287.4,95.8,44,56.8,0,68.1,68.4,65.4
20160324163000,0.0,280.2,93.4,44,56.8,0,68.1,68.4,65.4
20160324164500,0.0,268.8,89.6,43,56.8,0,67.9,68.4,65.4
20160324170000,0.0,241.2,80.4,40,56.8,0,67.8,68.3,65.3
20160324171500,0.0,228.6,76.2,38,56.8,0,67.9,68.2,65.2
20160324173000,0.0,214.8,71.6,37,56.8,0,67.7,68.2,65.2
20160324174500,0.0,205.8,68.6,36,56.8,0,67.7,68.1,65.1
20160324180000,0.0,198.6,66.2,35,56.8,0,67.6,68.1,65.1
20160324181500,0.0,198.6,66.2,35,56.8,0,67.7,68.0,65.0
20160324183000,0.0,193.2,64.4,35,56.8,0,68.0,67.9,64.9
20160324184500,0.0,205.8,68.6,36,56.8,0,68.4,68.1,65.1
20160324190000,0.0,205.8,68.6,36,56.8,0,68.1,68.0,65.0
20160324191500,0.0,202.8,67.6,36,56.8,0,68.2,68.0,65.0
20160324193000,0.0,207.0,69.0,36,56.8,0,68.4,68.0,65.0
20160324194500,0.0,219.0,73.0,38,56.8,0,68.4,68.0,65.0
20160324200000,0.0,232.8,77.6,39,56.8,0,68.3,67.9,64.9
20160324201500,0.0,245.4,81.8,40,56.0,0,67.9,68.0,65.0
20160324203000,0.0,245.4,81.8,40,56.0,0,67.7,67.9,64.9
20160324204500,0.0,219.0,73.0,37,56.0,0,67.5,67.9,64.9
20160324210000,0.0,204.0,68.0,35,56.0,0,67.4,67.9,64.9
20160324211500,0.0,190.2,63.4,34,56.0,0,67.4,67.9,64.9
20160324213000,0.0,177.0,59.0,33,56.0,0,67.5,67.9,64.9
20160324214500,0.0,165.0,55.0,31,56.0,0,67.5,67.9,64.9
20160324220000,0.0,153.0,51.0,29,56.0,0,67.6,67.9,64.9
20160324221500,0.0,149.4,49.8,29,56.8,0,67.7,67.9,64.9
20160324223000,0.0,151.8,50.6,29,56.8,0,67.6,67.9,64.9
20160324224500,0.0,133.2,44.4,27,56.8,0,67.5,67.9,64.9
20160324230000,0.0,115.8,38.6,26,56.8,0,67.5,67.9,64.9
20160324231500,0.0,114.6,38.2,25,56.8,0,67.9,67.9,64.9
20160324233000,0.0,120.6,40.2,26,56.8,0,68.2,67.9,64.9
20160324234500,0.0,139.2,46.4,29,56.8,0,68.3,67.9,64.9
20160325000000,0.0,144.0,48.0,29,56.8,0,68.2,68.0,65.0
20160325001500,0.0,144.0,48.0,29,56.8,0,68.2,67.9,64.9
20160325003000,0.0,142.2,47.4,29,56.8,0,68.1,67.9,64.9
20160325004500,0.0,144.6,48.2,29,56.8,0,68.1,68.0,65.0
20160325010000,0.0,147.6,49.2,29,56.8,0,68.1,67.9,64.9
20160325011500,0.0,144.6,48.2,29,56.1,0,68.1,67.9,64.9
20160325013000,0.0,144.6,48.2,29,56.1,0,68.1,67.9,64.9
20160325014500,0.0,144.6,48.2,29,56.8,0,68.1,67.9,64.9
20160325020000,0.0,147.0,49.0,29,56.8,0,67.9,67.9,64.9
20160325021500,0.0,145.2,48.4,29,56.8,0,67.9,67.9,64.9
20160325023000,0.0,145.2,48.4,29,56.0,0,67.9,67.9,64.9
20160325024500,0.0,145.2,48.4,29,57.1,0,67.9,67.9,64.9
20160325030000,0.0,145.2,48.4,29,56.0,0,67.9,67.9,64.9
20160325031500,0.0,145.2,48.4,29,57.1,0,67.8,67.9,64.9
20160325033000,0.0,140.4,46.8,29,56.0,0,68.1,67.9,64.9
20160325034500,0.0,156.6,52.2,31,56.7,0,68.3,67.9,64.9
20160325040000,0.0,177.6,59.2,33,56.0,0,68.4,67.9,64.9
20160325041500,0.0,201.6,67.2,36,56.7,0,68.4,67.9,64.9
20160325043000,0.0,223.8,74.6,39,55.3,0,68.3,67.8,64.8
20160325044500,0.0,228.6,76.2,39,56.2,0,68.2,67.8,64.8
20160325050000,0.0,276.6,92.2,44,55.6,0,68.1,67.6,64.6
20160325051500,0.0,287.4,95.8,45,55.6,0,67.8,67.3,64.3
20160325053000,0.0,283.8,94.6,45,56.9,0,67.5,67.3,64.3
20160325054500,0.0,287.4,95.8,45,54.9,0,67.3,67.3,64.3
20160325060000,0.0,280.2,93.4,45,57.0,0,67.2,67.3,64.3
20160325061500,0.0,283.8,94.6,45,55.2,0,67.2,67.3,64.3
20160325063000,0.0,283.8,94.6,45,56.3,0,67.3,67.3,64.3
20160325064500,0.0,129.0,43.0,28,56.3,0,67.8,69.4,66.4
20160325070000,0.0,107.4,35.8,25,56.3,0,68.5,69.4,66.4
20160325071500,0.0,113.4,37.8,26,56.3,0,69.0,69.4,66.4
20160325073000,0.0,127.2,42.4,28,57.5,0,69.3,69.4,66.4
20160325074500,0.0,127.2,42.4,28,56.9,0,69.6,69.4,66.4
20160325080000,0.0,133.2,44.4,29,56.9,0,69.7,69.4,66.4
20160325081500,0.0,154.8,51.6,32,56.9,0,69.8,69.4,66.4
20160325083000,0.0,171.6,57.2,33,56.9,0,69.8,69.4,66.4
20160325084500,0.0,184.2,61.4,35,56.9,0,69.8,69.4,66.4
20160325090000,0.0,197.4,65.8,36,56.9,0,69.8,69.4,66.4
20160325091500,0.0,228.6,76.2,40,56.9,0,69.9,69.4,66.4
20160325093000,0.0,265.2,88.4,44,56.9,0,70.0,69.4,66.4
20160325094500,0.0,276.6,92.2,45,56.9,0,69.7,69.4,66.4
20160325100000,0.0,297.6,99.2,47,56.9,0,69.3,69.0,66.0
20160325101500,0.0,223.8,74.6,37,56.9,0,69.2,71.8,68.8
20160325103000,0.0,31.8,10.6,7,59.9,0,70.6,72.2,69.2
20160325104500,0.0,31.8,10.6,3,62.4,0,71.3,72.2,69.2
20160325110000,0.0,31.8,10.6,0,64.0,0,71.6,72.2,69.2
20160325111500,0.0,0.0,0.0,0,65.2,0,71.6,72.2,69.2
20160325113000,0.0,0.0,0.0,0,65.2,0,71.8,72.2,69.2
20160325114500,0.0,0.0,0.0,2,65.2,0,72.0,72.2,69.2
20160325120000,0.0,0.0,0.0,2,66.2,0,72.4,72.2,69.2
20160325121500,0.0,0.0,0.0,8,66.2,0,72.7,72.2,69.2
20160325123000,0.0,83.4,27.8,22,58.8,0,72.9,72.2,69.2
20160325124500,0.0,99.0,33.0,24,58.8,0,72.7,72.2,69.2
20160325130000,0.0,133.2,44.4,28,57.6,0,72.6,72.2,69.2
20160325131500,0.0,123.6,41.2,27,57.6,0,72.1,72.2,69.2
20160325133000,0.0,83.4,27.8,22,57.6,0,71.7,72.2,69.2
20160325134500,0.0,86.4,28.8,22,58.4,0,71.9,72.2,69.2
20160325140000,0.0,83.4,27.8,22,58.4,0,71.9,72.2,69.2
20160325141500,0.0,68.4,22.8,20,59.1,0,71.8,72.2,69.2
20160325143000,0.0,53.4,17.8,18,61.2,0,72.0,72.2,69.2
20160325144500,0.0,53.4,17.8,18,60.0,0,72.0,72.2,69.2
20160325150000,0.0,49.2,16.4,18,60.0,0,72.1,72.2,69.2
20160325151500,0.0,55.8,18.6,18,60.0,0,72.0,72.2,69.2
20160325153000,0.0,53.4,17.8,18,60.0,0,72.0,72.2,69.2
20160325154500,0.0,57.6,19.2,18,60.0,0,72.0,72.2,69.2
20160325160000,0.0,51.0,17.0,17,60.0,0,72.0,72.2,69.2
20160325161500,0.0,51.0,17.0,17,60.0,0,72.1,72.2,69.2
20160325163000,0.0,51.0,17.0,17,60.0,0,72.0,72.2,69.2
20160325164500,0.0,53.4,17.8,17,60.0,0,72.0,72.2,69.2
20160325170000,0.0,51.0,17.0,17,60.0,0,72.0,72.2,69.2
20160325171500,0.0,53.4,17.8,17,60.8,0,71.9,72.1,69.1
20160325173000,0.0,53.4,17.8,17,60.8,0,71.9,72.1,69.1
20160325174500,0.0,53.4,17.8,17,60.8,0,71.9,72.0,69.0
20160325180000,0.0,53.4,17.8,17,60.8,0,71.9,71.9,68.9
20160325181500,0.0,53.4,17.8,17,60.8,0,71.9,71.9,68.9
20160325183000,0.0,51.0,17.0,17,60.8,0,71.8,71.9,68.9
20160325184500,0.0,53.4,17.8,17,60.0,0,71.8,71.8,68.8
20160325190000,0.0,53.4,17.8,17,60.0,0,71.7,71.8,68.8
20160325191500,0.0,53.4,17.8,17,60.0,0,71.7,71.8,68.8
20160325193000,0.0,49.2,16.4,17,60.0,0,71.6,71.8,68.8
20160325194500,0.0,49.2,16.4,17,60.0,0,71.6,71.8,68.8
20160325200000,0.0,53.4,17.8,17,60.0,0,71.6,71.8,68.8
20160325201500,0.0,49.2,16.4,16,60.8,0,71.6,71.8,68.8
20160325203000,0.0,35.4,11.8,9,61.9,0,71.5,71.8,68.8
20160325204500,0.0,38.4,12.8,14,63.2,0,71.6,71.8,68.8
20160325210000,0.0,35.4,11.8,9,64.0,0,71.5,71.8,68.8
20160325211500,0.0,31.8,10.6,8,66.2,0,71.5,71.8,68.8
20160325213000,0.0,31.8,10.6,7,67.2,0,71.5,71.8,68.8
20160325214500,0.0,31.8,10.6,6,67.2,0,71.5,71.8,68.8
20160325220000,0.0,0.0,0.0,3,67.2,0,71.4,71.8,68.8
20160325221500,0.0,31.8,10.6,1,67.2,0,71.4,71.8,68.8
20160325223000,0.0,0.0,0.0,0,68.1,0,71.4,71.8,68.8
20160325224500,0.0,0.0,0.0,0,68.1,0,71.3,71.8,68.8
20160325230000,0.0,0.0,0.0,0,68.1,0,71.3,71.8,68.8
20160325231500,0.0,0.0,0.0,0,68.1,0,71.3,71.8,68.8
20160325233000,0.0,0.0,0.0,0,68.1,0,71.2,71.8,68.8
20160325234500,0.0,0.0,0.0,0,68.1,0,71.2,71.8,68.8
20160326000000,0.0,0.0,0.0,0,68.1,0,71.1,71.8,68.8
20160326001500,0.0,0.0,0.0,0,68.1,0,71.0,71.8,68.8
20160326003000,0.0,0.0,0.0,0,68.1,0,71.0,71.8,68.8
20160326004500,0.0,0.0,0.0,0,68.1,0,70.9,71.8,68.8
20160326010000,0.0,0.0,0.0,0,68.1,0,70.9,71.8,68.8
20160326011500,0.0,0.0,0.0,0,68.1,0,70.9,71.8,68.8
20160326013000,0.0,0.0,0.0,0,68.1,0,70.8,71.8,68.8
20160326014500,0.0,0.0,0.0,0,68.1,0,70.8,71.8,68.8
20160326020000,0.0,0.0,0.0,0,68.1,0,70.8,71.8,68.8
20160326021500,0.0,0.0,0.0,0,68.1,0,70.7,71.8,68.8
20160326023000,0.0,0.0,0.0,0,68.1,0,70.7,71.8,68.8
20160326024500,0.0,0.0,0.0,0,67.3,0,70.7,71.8,68.8
20160326030000,0.0,0.0,0.0,0,67.3,0,70.6,71.8,68.8
20160326031500,0.0,0.0,0.0,0,67.3,0,70.6,71.8,68.8
20160326033000,0.0,0.0,0.0,0,67.3,0,70.5,71.8,68.8
20160326034500,0.0,0.0,0.0,0,67.3,0,70.5,71.8,68.8
20160326040000,0.0,0.0,0.0,0,67.3,0,70.5,71.8,68.8
20160326041500,0.0,0.0,0.0,0,67.3,0,70.4,71.8,68.8
20160326043000,0.0,0.0,0.0,0,67.3,0,70.4,71.8,68.8
20160326044500,0.0,0.0,0.0,0,67.3,0,70.4,71.8,68.8
20160326050000,0.0,0.0,0.0,0,67.3,0,70.3,71.8,68.8
20160326051500,0.0,0.0,0.0,0,67.3,0,70.3,71.8,68.8
20160326053000,0.0,0.0,0.0,0,67.3,0,70.3,71.8,68.8
20160326054500,0.0,0.0,0.0,0,67.3,0,70.3,71.8,68.8
20160326060000,0.0,0.0,0.0,0,67.3,0,70.3,71.8,68.8
20160326061500,0.0,0.0,0.0,0,67.3,0,70.3,71.8,68.8
20160326063000,0.0,0.0,0.0,0,67.3,0,70.2,71.8,68.8
20160326064500,0.0,0.0,0.0,0,67.3,0,70.2,71.8,68.8
20160326070000,0.0,0.0,0.0,0,67.3,0,70.2,71.8,68.8
20160326071500,0.0,0.0,0.0,0,67.3,0,70.3,71.8,68.8
20160326073000,0.0,0.0,0.0,0,67.3,0,70.3,71.8,68.8
20160326074500,0.0,0.0,0.0,0,67.3,0,70.3,71.8,68.8
20160326080000,0.0,0.0,0.0,0,67.3,0,70.4,71.8,68.8
20160326081500,0.0,0.0,0.0,0,67.3,0,70.5,71.8,68.8
20160326083000,0.0,0.0,0.0,0,67.3,0,70.6,71.8,68.8
20160326084500,0.0,0.0,0.0,0,67.3,0,70.7,71.8,68.8
20160326090000,0.0,0.0,0.0,0,67.3,0,70.8,71.8,68.8
20160326091500,0.0,0.0,0.0,0,67.3,0,71.0,71.8,68.8
20160326093000,0.0,0.0,0.0,0,67.3,0,71.1,71.8,68.8
20160326094500,0.0,0.0,0.0,0,67.3,0,71.3,71.8,68.8
20160326100000,0.0,0.0,0.0,2,67.3,0,71.6,71.8,68.8
20160326101500,0.0,0.0,0.0,2,67.3,0,71.7,71.8,68.8
20160326103000,0.0,0.0,0.0,2,67.3,0,71.8,71.8,68.8
20160326104500,0.0,0.0,0.0,2,67.3,0,71.9,71.8,68.8
20160326110000,0.0,0.0,0.0,2,67.3,0,72.0,71.8,68.8
20160326111500,0.0,0.0,0.0,4,67.3,0,72.1,71.8,68.8
20160326113000,0.0,0.0,0.0,7,67.3,0,72.2,71.8,68.8
20160326114500,0.0,57.6,19.2,18,61.6,0,72.2,71.8,68.8
20160326120000,0.0,64.8,21.6,20,58.8,0,72.2,71.8,68.8
20160326121500,0.0,69.6,23.2,21,58.0,0,71.9,71.8,68.8
20160326123000,0.0,69.6,23.2,21,58.0,0,71.9,71.8,68.8
20160326124500,0.0,66.6,22.2,21,58.0,0,71.9,71.8,68.8
20160326130000,0.0,66.6,22.2,21,58.0,0,71.9,71.8,68.8
20160326131500,0.0,66.6,22.2,21,58.0,0,71.9,71.8,68.8
20160326133000,0.0,66.6,22.2,21,58.0,0,71.8,71.8,68.8
20160326134500,0.0,68.4,22.8,21,58.0,0,71.8,71.8,68.8
20160326140000,0.0,66.6,22.2,21,58.0,0,71.7,71.8,68.8
20160326141500,0.0,66.6,22.2,21,58.0,0,71.7,71.8,68.8
20160326143000,0.0,64.8,21.6,21,58.0,0,71.7,71.8,68.8
20160326144500,0.0,66.6,22.2,21,58.7,0,71.7,71.8,68.8
20160326150000,0.0,69.6,23.2,21,58.7,0,71.7,71.8,68.8
20160326151500,0.0,68.4,22.8,21,58.7,0,71.7,71.8,68.8
20160326153000,0.0,71.4,23.8,21,58.7,0,71.7,71.8,68.8
20160326154500,0.0,71.4,23.8,21,58.7,0,71.6,71.8,68.8
20160326160000,0.0,69.6,23.2,21,58.7,0,71.7,71.8,68.8
20160326161500,0.0,66.6,22.2,21,58.7,0,71.5,71.8,68.8
20160326163000,0.0,61.2,20.4,20,58.7,0,71.6,71.8,68.8
20160326164500,0.0,63.0,21.0,20,58.7,0,71.6,71.8,68.8
20160326170000,0.0,59.4,19.8,20,58.7,0,71.6,71.8,68.8
20160326171500,0.0,59.4,19.8,20,58.7,0,71.7,71.8,68.8
20160326173000,0.0,59.4,19.8,20,58.7,0,71.6,71.8,68.8
20160326174500,0.0,59.4,19.8,20,58.7,0,71.6,71.8,68.8
20160326180000,0.0,59.4,19.8,20,58.7,0,71.6,71.8,68.8
20160326181500,0.0,61.2,20.4,20,58.7,0,71.6,71.8,68.8
20160326183000,0.0,59.4,19.8,20,58.7,0,71.6,71.8,68.8
20160326184500,0.0,59.4,19.8,20,58.7,0,71.6,71.8,68.8
20160326190000,0.0,59.4,19.8,20,58.7,0,71.6,71.8,68.8
20160326191500,0.0,55.8,18.6,20,58.7,0,71.6,71.8,68.8
20160326193000,0.0,59.4,19.8,20,58.7,0,71.6,71.8,68.8
20160326194500,0.0,0.0,0.0,9,59.9,0,71.5,71.8,68.8
20160326200000,0.0,51.0,17.0,18,59.9,0,71.6,71.8,68.8
20160326201500,0.0,51.0,17.0,18,59.9,0,71.6,71.8,68.8
20160326203000,0.0,53.4,17.8,18,59.2,0,71.6,71.8,68.8
20160326204500,0.0,51.0,17.0,18,59.2,0,71.6,71.8,68.8
20160326210000,0.0,53.4,17.8,18,59.2,0,71.6,71.8,68.8
20160326211500,0.0,49.2,16.4,17,60.7,0,71.6,71.8,68.8
20160326213000,0.0,0.0,0.0,9,60.7,0,71.5,71.8,68.8
20160326214500,0.0,53.4,17.8,18,60.0,0,71.6,71.8,68.8
20160326220000,0.0,0.0,0.0,9,60.0,0,71.5,71.8,68.8
20160326221500,0.0,49.2,16.4,19,60.0,0,71.6,71.8,68.8
20160326223000,0.0,0.0,0.0,9,60.0,0,71.5,71.8,68.8
20160326224500,0.0,51.0,17.0,20,60.8,0,71.6,71.8,68.8
20160326230000,0.0,49.2,16.4,20,60.0,0,71.6,71.8,68.8
20160326231500,0.0,0.0,0.0,9,61.5,0,71.5,71.8,68.8
20160326233000,0.0,0.0,0.0,9,64.4,0,71.6,71.8,68.8
20160326234500,0.0,0.0,0.0,6,65.3,0,71.4,71.8,68.8
20160327000000,0.0,0.0,0.0,5,66.2,0,71.5,71.8,68.8
20160327001500,0.0,0.0,0.0,3,66.2,0,71.4,71.8,68.8
20160327003000,0.0,0.0,0.0,2,66.2,0,71.5,71.8,68.8
20160327004500,0.0,0.0,0.0,0,67.1,0,71.4,71.8,68.8
20160327010000,0.0,0.0,0.0,0,67.1,0,71.4,71.8,68.8
20160327011500,0.0,0.0,0.0,1,67.1,0,71.5,71.8,68.8
20160327013000,0.0,0.0,0.0,0,67.1,0,71.5,71.8,68.8
20160327014500,0.0,0.0,0.0,1,67.1,0,71.6,71.8,68.8
20160327020000,0.0,0.0,0.0,1,67.1,0,71.6,71.8,68.8
20160327021500,0.0,0.0,0.0,1,67.1,0,71.6,71.8,68.8
20160327023000,0.0,0.0,0.0,0,67.1,0,71.5,71.8,68.8
20160327024500,0.0,0.0,0.0,1,67.1,0,71.5,71.8,68.8
20160327030000,0.0,0.0,0.0,2,67.1,0,71.6,71.8,68.8
20160327031500,0.0,0.0,0.0,0,67.1,0,71.4,71.8,68.8
20160327033000,0.0,0.0,0.0,0,67.1,0,71.3,71.8,68.8
20160327034500,0.0,0.0,0.0,0,67.1,0,71.2,71.8,68.8
20160327040000,0.0,0.0,0.0,0,67.1,0,71.2,71.8,68.8
20160327041500,0.0,0.0,0.0,0,67.1,0,71.2,71.8,68.8
20160327043000,0.0,0.0,0.0,0,67.1,0,71.2,71.8,68.8
20160327044500,0.0,0.0,0.0,0,67.1,0,71.2,71.8,68.8
20160327050000,0.0,0.0,0.0,0,67.1,0,71.1,71.8,68.8
20160327051500,0.0,0.0,0.0,0,67.1,0,71.1,71.8,68.8
20160327053000,0.0,0.0,0.0,0,67.1,0,71.2,71.8,68.8
20160327054500,0.0,0.0,0.0,0,67.1,0,71.3,71.8,68.8
20160327060000,0.0,0.0,0.0,0,67.1,0,71.3,71.8,68.8
20160327061500,0.0,0.0,0.0,1,67.1,0,71.4,71.8,68.8
20160327063000,0.0,0.0,0.0,0,67.1,0,71.4,71.8,68.8
20160327064500,0.0,0.0,0.0,0,67.1,0,71.4,71.8,68.8
20160327070000,0.0,0.0,0.0,1,67.1,0,71.5,71.8,68.8
20160327071500,0.0,0.0,0.0,1,67.1,0,71.5,71.8,68.8
20160327073000,0.0,0.0,0.0,0,67.1,0,71.4,71.8,68.8
20160327074500,0.0,0.0,0.0,0,67.1,0,71.3,71.8,68.8
20160327080000,0.0,0.0,0.0,0,67.1,0,71.2,71.8,68.8
20160327081500,0.0,0.0,0.0,0,67.1,0,71.1,71.8,68.8
20160327083000,0.0,0.0,0.0,0,67.1,0,71.0,71.8,68.8
20160327084500,0.0,0.0,0.0,0,67.1,0,71.1,71.8,68.8
20160327090000,0.0,0.0,0.0,0,67.1,0,71.0,71.8,68.8
20160327091500,0.0,0.0,0.0,0,67.1,0,70.9,71.8,68.8
20160327093000,0.0,0.0,0.0,0,67.1,0,70.9,71.8,68.8
20160327094500,0.0,0.0,0.0,0,67.1,0,70.9,71.8,68.8
20160327100000,0.0,0.0,0.0,0,67.1,0,71.2,71.8,68.8
20160327101500,0.0,0.0,0.0,0,67.1,0,71.2,71.8,68.8
20160327103000,0.0,0.0,0.0,0,67.1,0,71.2,71.8,68.8
20160327104500,0.0,0.0,0.0,1,67.1,0,71.2,71.8,68.8
20160327110000,0.0,0.0,0.0,1,67.1,0,71.2,71.8,68.8
20160327111500,0.0,0.0,0.0,0,67.1,0,71.2,71.8,68.8
20160327113000,0.0,0.0,0.0,0,67.1,0,71.2,71.8,68.8
20160327114500,0.0,0.0,0.0,0,67.1,0,71.2,71.8,68.8
20160327120000,0.0,0.0,0.0,0,67.1,0,71.2,71.8,68.8
20160327121500,0.0,0.0,0.0,0,67.1,0,71.2,71.8,68.8
20160327123000,0.0,0.0,0.0,0,67.1,0,71.2,71.8,68.8
20160327124500,0.0,0.0,0.0,0,67.1,0,71.2,71.8,68.8
20160327130000,0.0,0.0,0.0,0,67.1,0,71.2,71.8,68.8
20160327131500,0.0,0.0,0.0,0,67.1,0,71.3,71.8,68.8
20160327133000,0.0,0.0,0.0,0,67.1,0,71.4,71.8,68.8
20160327134500,0.0,0.0,0.0,0,67.1,0,71.4,71.8,68.8
20160327140000,0.0,0.0,0.0,0,67.1,0,71.4,71.8,68.8
20160327141500,0.0,0.0,0.0,1,67.1,0,71.4,71.8,68.8
20160327143000,0.0,0.0,0.0,0,67.1,0,71.4,71.8,68.8
20160327144500,0.0,0.0,0.0,0,67.1,0,71.4,71.8,68.8
20160327150000,0.0,0.0,0.0,0,67.1,0,71.4,71.8,68.8
20160327151500,0.0,0.0,0.0,0,67.1,0,71.4,71.8,68.8
