PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160327153000,0.0,0.0,0.0,0,67.1,0,71.4,71.8,68.8
20160327154500,0.0,0.0,0.0,0,67.1,0,71.4,71.8,68.8
20160327160000,0.0,0.0,0.0,0,67.1,0,71.4,71.8,68.8
20160327161500,0.0,0.0,0.0,0,67.1,0,71.5,71.8,68.8
20160327163000,0.0,0.0,0.0,0,67.1,0,71.4,71.8,68.8
20160327164500,0.0,0.0,0.0,0,67.1,0,71.5,71.8,68.8
20160327170000,0.0,0.0,0.0,1,67.1,0,71.6,71.8,68.8
20160327171500,0.0,0.0,0.0,1,67.1,0,71.6,71.8,68.8
20160327173000,0.0,0.0,0.0,1,67.1,0,71.6,71.8,68.8
20160327174500,0.0,0.0,0.0,1,67.1,0,71.6,71.8,68.8
20160327180000,0.0,0.0,0.0,1,67.1,0,71.6,71.8,68.8
20160327181500,0.0,0.0,0.0,1,67.1,0,71.6,71.8,68.8
20160327183000,0.0,0.0,0.0,1,67.1,0,71.6,71.8,68.8
20160327184500,0.0,0.0,0.0,1,67.1,0,71.6,71.8,68.8
20160327190000,0.0,0.0,0.0,1,67.1,0,71.6,71.8,68.8
20160327191500,0.0,0.0,0.0,1,67.1,0,71.6,71.8,68.8
20160327193000,0.0,0.0,0.0,1,67.1,0,71.6,71.8,68.8
20160327194500,0.0,0.0,0.0,1,67.1,0,71.6,71.8,68.8
20160327200000,0.0,0.0,0.0,1,67.1,0,71.6,71.8,68.8
20160327201500,0.0,0.0,0.0,1,67.1,0,71.6,71.8,68.8
20160327203000,0.0,0.0,0.0,1,67.1,0,71.6,71.8,68.8
20160327204500,0.0,0.0,0.0,1,67.1,0,71.6,71.8,68.8
20160327210000,0.0,0.0,0.0,1,67.1,0,71.6,71.8,68.8
20160327211500,0.0,0.0,0.0,1,67.1,0,71.6,71.8,68.8
20160327213000,0.0,0.0,0.0,1,67.1,0,71.6,71.8,68.8
20160327214500,0.0,0.0,0.0,1,67.1,0,71.6,71.8,68.8
20160327220000,0.0,0.0,0.0,1,67.1,0,71.6,71.8,68.8
20160327221500,0.0,0.0,0.0,1,67.1,0,71.6,71.8,68.8
20160327223000,0.0,0.0,0.0,1,67.1,0,71.6,71.8,68.8
20160327224500,0.0,0.0,0.0,1,67.1,0,71.6,71.8,68.8
20160327230000,0.0,0.0,0.0,0,67.1,0,71.4,71.8,68.8
20160327231500,0.0,0.0,0.0,0,67.1,0,71.5,71.8,68.8
20160327233000,0.0,0.0,0.0,0,67.1,0,71.4,71.8,68.8
20160327234500,0.0,0.0,0.0,0,67.1,0,71.4,71.8,68.8
20160328000000,0.0,0.0,0.0,0,66.3,0,71.3,71.8,68.8
20160328001500,0.0,0.0,0.0,0,66.3,0,71.3,71.8,68.8
20160328003000,0.0,0.0,0.0,0,66.3,0,71.3,71.8,68.8
20160328004500,0.0,0.0,0.0,1,66.3,0,71.4,71.8,68.8
20160328010000,0.0,0.0,0.0,0,66.3,0,71.4,71.8,68.8
20160328011500,0.0,0.0,0.0,0,66.3,0,71.4,71.8,68.8
20160328013000,0.0,0.0,0.0,0,66.3,0,71.4,71.8,68.8
20160328014500,0.0,0.0,0.0,0,66.3,0,71.5,71.8,68.8
20160328020000,0.0,0.0,0.0,0,66.3,0,71.5,71.8,68.8
20160328021500,0.0,0.0,0.0,1,66.3,0,71.6,71.8,68.8
20160328023000,0.0,0.0,0.0,1,66.3,0,71.6,71.8,68.8
20160328024500,0.0,0.0,0.0,0,66.3,0,71.5,71.8,68.8
20160328030000,0.0,0.0,0.0,1,66.3,0,71.6,71.8,68.8
20160328031500,0.0,0.0,0.0,1,66.3,0,71.6,71.8,68.8
20160328033000,0.0,0.0,0.0,1,66.3,0,71.6,71.8,68.8
20160328034500,0.0,0.0,0.0,1,66.3,0,71.6,71.8,68.8
20160328040000,0.0,0.0,0.0,1,66.3,0,71.6,71.8,68.8
20160328041500,0.0,0.0,0.0,1,66.3,0,71.6,71.8,68.8
20160328043000,0.0,0.0,0.0,1,66.3,0,71.6,71.8,68.8
20160328044500,0.0,0.0,0.0,0,66.3,0,71.4,71.8,68.8
20160328050000,0.0,0.0,0.0,0,66.3,0,71.4,71.8,68.8
20160328051500,0.0,0.0,0.0,0,66.3,0,71.4,71.8,68.8
20160328053000,0.0,0.0,0.0,1,66.3,0,71.5,71.8,68.8
20160328054500,0.0,0.0,0.0,1,66.3,0,71.6,71.8,68.8
20160328060000,0.0,0.0,0.0,1,66.3,0,71.6,71.8,68.8
20160328061500,0.0,0.0,0.0,0,66.3,0,71.5,71.8,68.8
20160328063000,0.0,0.0,0.0,0,66.3,0,71.4,71.8,68.8
20160328064500,0.0,0.0,0.0,0,66.3,0,71.4,71.8,68.8
20160328070000,0.0,0.0,0.0,0,66.3,0,71.4,71.8,68.8
20160328071500,0.0,0.0,0.0,1,66.3,0,71.5,71.8,68.8
20160328073000,0.0,0.0,0.0,2,66.3,0,71.6,71.8,68.8
20160328074500,0.0,0.0,0.0,2,66.3,0,71.7,71.8,68.8
20160328080000,0.0,0.0,0.0,2,66.3,0,71.7,71.8,68.8
20160328081500,0.0,0.0,0.0,2,66.3,0,71.7,71.8,68.8
20160328083000,0.0,0.0,0.0,2,66.3,0,71.7,71.8,68.8
20160328084500,0.0,0.0,0.0,2,66.3,0,71.7,71.8,68.8
20160328090000,0.0,0.0,0.0,2,66.3,0,71.7,71.8,68.8
20160328091500,0.0,0.0,0.0,2,66.3,0,71.7,71.8,68.8
20160328093000,0.0,0.0,0.0,2,66.3,0,71.7,71.8,68.8
20160328094500,0.0,0.0,0.0,2,66.3,0,71.7,71.8,68.8
20160328100000,0.0,0.0,0.0,2,66.3,0,71.8,71.8,68.8
20160328101500,0.0,0.0,0.0,2,66.3,0,72.0,71.8,68.8
20160328103000,0.0,0.0,0.0,4,66.3,0,72.1,71.8,68.8
20160328104500,0.0,0.0,0.0,7,66.3,0,72.2,71.8,68.8
20160328110000,0.0,0.0,0.0,9,65.3,0,72.2,71.8,68.8
20160328111500,0.0,82.2,27.4,22,58.8,0,72.3,71.8,68.8
20160328113000,0.0,93.0,31.0,23,57.6,0,72.1,71.8,68.8
20160328114500,0.0,96.6,32.2,24,57.6,0,72.1,71.8,68.8
20160328120000,0.0,96.6,32.2,24,57.6,0,71.9,71.8,68.8
20160328121500,0.0,97.8,32.6,24,57.6,0,71.8,71.8,68.8
20160328123000,0.0,94.2,31.4,24,57.6,0,71.8,71.8,68.8
20160328124500,0.0,93.0,31.0,24,57.6,0,71.8,71.8,68.8
20160328130000,0.0,91.8,30.6,24,57.6,0,71.8,71.8,68.8
20160328131500,0.0,94.2,31.4,24,57.6,0,71.8,71.8,68.8
20160328133000,0.0,93.0,31.0,24,57.6,0,71.8,71.8,68.8
20160328134500,0.0,91.8,30.6,24,57.6,0,71.8,71.8,68.8
20160328140000,0.0,94.2,31.4,24,57.6,0,71.7,71.8,68.8
20160328141500,0.0,96.6,32.2,24,57.6,0,71.8,71.8,68.8
20160328143000,0.0,99.0,33.0,24,57.6,0,71.9,71.8,68.8
20160328144500,0.0,96.6,32.2,24,57.6,0,71.9,71.8,68.8
20160328150000,0.0,97.8,32.6,24,57.6,0,71.9,71.8,68.8
20160328151500,0.0,99.0,33.0,24,57.6,0,71.9,71.8,68.8
20160328153000,0.0,96.6,32.2,24,57.6,0,71.9,71.8,68.8
20160328154500,0.0,97.8,32.6,24,57.6,0,71.9,71.8,68.8
20160328160000,0.0,99.0,33.0,24,57.6,0,71.9,71.8,68.8
20160328161500,0.0,99.0,33.0,24,57.6,0,71.9,71.8,68.8
20160328163000,0.0,99.0,33.0,24,57.6,0,71.9,71.8,68.8
20160328164500,0.0,99.0,33.0,24,57.6,0,71.9,71.8,68.8
20160328170000,0.0,99.0,33.0,24,57.6,0,71.9,71.8,68.8
20160328171500,0.0,97.8,32.6,24,57.6,0,71.9,71.8,68.8
20160328173000,0.0,97.8,32.6,24,57.6,0,71.8,71.8,68.8
20160328174500,0.0,100.8,33.6,24,57.6,0,71.7,71.8,68.8
20160328180000,0.0,99.0,33.0,24,57.6,0,71.7,71.8,68.8
20160328181500,0.0,100.8,33.6,24,57.6,0,71.7,71.8,68.8
20160328183000,0.0,103.8,34.6,24,57.6,0,71.7,71.8,68.8
20160328184500,0.0,99.6,33.2,24,57.6,0,71.7,71.8,68.8
20160328190000,0.0,103.8,34.6,24,57.6,0,71.8,71.8,68.8
20160328191500,0.0,102.6,34.2,24,57.6,0,71.8,71.8,68.8
20160328193000,0.0,100.8,33.6,24,57.6,0,71.8,71.8,68.8
20160328194500,0.0,100.8,33.6,24,57.6,0,71.8,71.8,68.8
20160328200000,0.0,102.6,34.2,24,57.6,0,71.7,71.8,68.8
20160328201500,0.0,102.6,34.2,24,57.6,0,71.6,71.8,68.8
20160328203000,0.0,75.0,25.0,19,57.6,0,71.3,71.8,68.8
20160328204500,0.0,66.6,22.2,19,57.6,0,71.4,71.8,68.8
20160328210000,0.0,63.0,21.0,18,58.7,0,71.6,71.8,68.8
20160328211500,0.0,63.0,21.0,19,58.7,0,71.6,71.8,68.8
20160328213000,0.0,64.8,21.6,19,58.7,0,71.6,71.7,68.7
20160328214500,0.0,64.8,21.6,19,58.7,0,71.6,71.8,68.8
20160328220000,0.0,64.8,21.6,19,58.7,0,71.6,71.8,68.8
20160328221500,0.0,63.0,21.0,19,58.7,0,71.6,71.8,68.8
20160328223000,0.0,64.8,21.6,19,58.7,0,71.7,71.8,68.8
20160328224500,0.0,64.8,21.6,19,58.7,0,71.6,71.8,68.8
20160328230000,0.0,66.6,22.2,20,58.7,0,71.6,71.8,68.8
20160328231500,0.0,64.8,21.6,20,58.7,0,71.4,71.8,68.8
20160328233000,0.0,0.0,0.0,9,59.9,0,71.5,71.8,68.8
20160328234500,0.0,0.0,0.0,9,59.9,0,71.5,71.8,68.8
20160329000000,0.0,51.0,17.0,17,59.9,0,71.6,71.7,68.7
20160329001500,0.0,35.4,11.8,12,59.9,0,71.5,71.8,68.8
20160329003000,0.0,0.0,0.0,9,61.1,0,71.5,71.8,68.8
20160329004500,0.0,0.0,0.0,9,59.2,0,71.4,71.8,68.8
20160329010000,0.0,0.0,0.0,9,62.4,0,71.5,71.7,68.7
20160329011500,0.0,0.0,0.0,9,64.4,0,71.5,71.7,68.7
20160329013000,0.0,0.0,0.0,8,65.3,0,71.5,71.7,68.7
20160329014500,0.0,0.0,0.0,9,65.3,0,71.5,71.7,68.7
20160329020000,0.0,0.0,0.0,9,65.3,0,71.5,71.6,68.6
20160329021500,0.0,0.0,0.0,8,65.3,0,71.4,71.7,68.7
20160329023000,0.0,0.0,0.0,9,65.3,0,71.4,71.7,68.7
20160329024500,0.0,0.0,0.0,7,65.3,0,71.4,71.6,68.6
20160329030000,0.0,0.0,0.0,6,65.3,0,71.4,71.6,68.6
20160329031500,0.0,0.0,0.0,7,65.3,0,71.4,71.6,68.6
20160329033000,0.0,0.0,0.0,7,65.3,0,71.4,71.6,68.6
20160329034500,0.0,0.0,0.0,7,65.3,0,71.4,71.7,68.7
20160329040000,0.0,0.0,0.0,6,65.3,0,71.4,71.7,68.7
20160329041500,0.0,0.0,0.0,5,65.3,0,71.3,71.7,68.7
20160329043000,0.0,0.0,0.0,6,65.3,0,71.3,71.6,68.6
20160329044500,0.0,0.0,0.0,5,65.3,0,71.3,71.7,68.7
20160329050000,0.0,0.0,0.0,4,65.3,0,71.3,71.6,68.6
20160329051500,0.0,0.0,0.0,4,65.3,0,71.3,71.5,68.5
20160329053000,0.0,0.0,0.0,4,65.3,0,71.3,71.5,68.5
20160329054500,0.0,0.0,0.0,4,65.3,0,71.3,71.4,68.4
20160329060000,0.0,0.0,0.0,4,65.3,0,71.3,71.4,68.4
20160329061500,0.0,0.0,0.0,4,65.3,0,71.3,71.4,68.4
20160329063000,0.0,0.0,0.0,4,65.3,0,71.3,71.4,68.4
20160329064500,0.0,0.0,0.0,4,65.3,0,71.4,71.4,68.4
20160329070000,0.0,0.0,0.0,4,65.3,0,71.4,71.4,68.4
20160329071500,0.0,0.0,0.0,4,65.3,0,71.3,71.4,68.4
20160329073000,0.0,0.0,0.0,4,65.3,0,71.4,71.4,68.4
20160329074500,0.0,310.8,103.6,48,58.8,0,71.4,65.0,53.0
20160329080000,0.0,304.2,101.4,48,56.8,0,69.5,65.0,53.0
20160329081500,0.0,304.2,101.4,48,56.8,0,68.6,65.0,53.0
20160329083000,0.0,304.2,101.4,48,56.8,0,67.9,65.0,53.0
20160329084500,0.0,304.2,101.4,48,56.8,0,67.6,65.0,53.0
20160329090000,0.0,300.6,100.2,48,56.8,0,67.2,65.0,53.0
20160329091500,0.0,304.2,101.4,48,56.8,0,67.1,65.0,53.0
20160329093000,0.0,300.6,100.2,48,56.8,0,66.8,65.0,53.0
20160329094500,0.0,304.2,101.4,48,56.8,0,66.6,65.0,53.0
20160329100000,0.0,304.2,101.4,48,56.8,0,66.6,65.0,53.0
20160329101500,0.0,304.2,101.4,48,56.8,0,66.3,65.0,53.0
20160329103000,0.0,304.2,101.4,48,56.8,0,66.2,65.0,53.0
20160329104500,0.0,300.6,100.2,48,56.8,0,66.2,65.0,53.0
20160329110000,0.0,300.6,100.2,48,56.8,0,66.2,65.0,53.0
20160329111500,0.0,300.6,100.2,48,56.8,0,66.2,65.0,53.0
20160329113000,0.0,300.6,100.2,48,56.8,0,66.2,65.0,53.0
20160329114500,0.0,304.2,101.4,48,56.8,0,66.1,65.0,53.0
20160329120000,0.0,300.6,100.2,48,56.8,0,66.0,65.0,53.0
20160329121500,0.0,304.2,101.4,48,56.8,0,66.1,65.0,53.0
20160329123000,0.0,300.6,100.2,47,56.8,0,66.1,65.0,53.0
20160329124500,0.0,300.6,100.2,47,56.8,0,66.1,65.0,53.0
20160329130000,0.0,300.6,100.2,47,56.8,0,66.0,65.0,53.0
20160329131500,0.0,300.6,100.2,47,56.8,0,66.0,65.0,53.0
20160329133000,0.0,300.6,100.2,47,56.8,0,65.9,65.0,53.0
20160329134500,0.0,300.6,100.2,47,56.8,0,65.8,65.0,53.0
20160329140000,0.0,300.6,100.2,47,56.8,0,65.8,65.0,53.0
20160329141500,0.0,300.6,100.2,47,56.8,0,65.9,65.0,53.0
20160329143000,0.0,300.6,100.2,47,56.8,0,65.8,65.0,53.0
20160329144500,0.0,300.6,100.2,47,56.8,0,65.7,65.0,53.0
20160329150000,0.0,300.6,100.2,47,56.8,0,65.7,65.0,53.0
20160329151500,0.0,300.6,100.2,47,56.8,0,65.8,65.0,53.0
20160329153000,0.0,300.6,100.2,47,56.8,0,65.7,65.0,53.0
20160329154500,0.0,300.6,100.2,47,56.8,0,65.6,65.0,53.0
20160329160000,0.0,300.6,100.2,47,56.8,0,65.6,65.0,53.0
20160329161500,0.0,300.6,100.2,47,56.8,0,65.6,65.0,53.0
20160329163000,0.0,300.6,100.2,47,56.8,0,65.5,65.0,53.0
20160329164500,0.0,300.6,100.2,47,56.8,0,65.5,65.0,53.0
20160329170000,0.0,300.6,100.2,47,56.8,0,65.5,65.0,53.0
20160329171500,0.0,300.6,100.2,47,56.8,0,65.5,65.0,53.0
20160329173000,0.0,300.6,100.2,47,56.8,0,65.4,65.0,53.0
20160329174500,0.0,300.6,100.2,47,56.8,0,65.5,65.0,53.0
20160329180000,0.0,300.6,100.2,47,56.8,0,65.5,65.0,53.0
20160329181500,0.0,300.6,100.2,47,56.8,0,65.4,65.0,53.0
20160329183000,0.0,300.6,100.2,47,56.8,0,65.3,65.0,53.0
20160329184500,0.0,294.6,98.2,47,56.8,0,65.3,65.0,53.0
20160329190000,0.0,294.6,98.2,47,56.8,0,65.3,65.0,53.0
20160329191500,0.0,294.6,98.2,47,56.8,0,65.2,65.0,53.0
20160329193000,0.0,294.6,98.2,47,56.8,0,65.1,65.0,53.0
20160329194500,0.0,294.6,98.2,47,56.8,0,65.0,65.0,53.0
20160329200000,0.0,294.6,98.2,47,56.8,0,65.0,65.0,53.0
20160329201500,0.0,294.6,98.2,47,56.8,0,64.9,65.0,53.0
20160329203000,0.0,294.6,98.2,47,56.8,0,64.9,65.0,53.0
20160329204500,0.0,294.6,98.2,47,56.8,0,64.8,65.0,53.0
20160329210000,0.0,291.0,97.0,47,56.8,0,64.8,65.0,53.0
20160329211500,0.0,287.4,95.8,46,56.8,0,64.8,65.0,53.0
20160329213000,0.0,287.4,95.8,46,56.8,0,64.8,65.0,53.0
20160329214500,0.0,287.4,95.8,46,56.8,0,64.8,65.0,53.0
20160329220000,0.0,291.0,97.0,46,56.8,0,64.8,65.0,53.0
20160329221500,0.0,287.4,95.8,46,56.8,0,64.7,65.0,53.0
20160329223000,0.0,287.4,95.8,46,56.8,0,64.8,65.0,53.0
20160329224500,0.0,283.8,94.6,45,56.8,0,64.8,65.0,53.0
20160329230000,0.0,287.4,95.8,45,56.8,0,64.8,65.0,53.0
20160329231500,0.0,283.8,94.6,45,56.8,0,64.8,65.0,53.0
20160329233000,0.0,283.8,94.6,45,56.8,0,64.8,65.0,53.0
20160329234500,0.0,283.8,94.6,45,56.8,0,64.7,65.0,53.0
20160330000000,0.0,268.8,89.6,44,56.0,0,64.7,65.0,53.0
20160330001500,0.0,268.8,89.6,44,56.0,0,64.8,65.0,53.0
20160330003000,0.0,273.0,91.0,44,56.7,0,64.8,65.0,53.0
20160330004500,0.0,265.2,88.4,44,56.7,0,65.0,65.0,53.0
20160330010000,0.0,268.8,89.6,45,56.7,0,65.0,65.0,53.0
20160330011500,0.0,268.8,89.6,45,56.7,0,64.9,65.0,53.0
20160330013000,0.0,273.0,91.0,45,56.7,0,64.8,65.0,53.0
20160330014500,0.0,276.6,92.2,45,56.7,0,64.8,65.0,53.0
20160330020000,0.0,276.6,92.2,45,56.7,0,64.8,65.0,53.0
20160330021500,0.0,276.6,92.2,45,56.7,0,64.8,65.0,53.0
20160330023000,0.0,280.2,93.4,45,56.7,0,64.8,65.0,53.0
20160330024500,0.0,273.0,91.0,45,56.7,0,64.8,65.0,53.0
20160330030000,0.0,276.6,92.2,45,56.7,0,64.9,65.0,53.0
20160330031500,0.0,276.6,92.2,45,56.7,0,64.9,65.0,53.0
20160330033000,0.0,273.0,91.0,45,56.7,0,64.8,65.0,53.0
20160330034500,0.0,276.6,92.2,45,56.7,0,64.8,65.0,53.0
20160330040000,0.0,273.0,91.0,45,56.7,0,64.8,65.0,53.0
20160330041500,0.0,276.6,92.2,45,56.7,0,64.8,65.0,53.0
20160330043000,0.0,276.6,92.2,45,56.7,0,64.8,65.0,53.0
20160330044500,0.0,276.6,92.2,45,56.7,0,64.8,65.0,53.0
20160330050000,0.0,276.6,92.2,45,56.7,0,64.8,65.0,53.0
20160330051500,0.0,273.0,91.0,45,56.7,0,64.8,65.0,53.0
20160330053000,0.0,265.2,88.4,44,56.7,0,64.6,65.0,53.0
20160330054500,0.0,253.8,84.6,42,56.7,0,64.6,65.0,53.0
20160330060000,0.0,241.2,80.4,42,56.7,0,64.6,65.0,53.0
20160330061500,0.0,228.6,76.2,40,56.7,0,64.6,65.0,53.0
20160330063000,0.0,219.0,73.0,39,56.7,0,64.7,65.0,53.0
20160330064500,0.0,214.8,71.6,39,56.7,0,64.7,65.0,53.0
20160330070000,0.0,214.8,71.6,39,56.7,0,64.8,65.0,53.0
20160330071500,0.0,214.8,71.6,39,56.7,0,64.8,65.0,53.0
20160330073000,0.0,219.0,73.0,39,56.7,0,65.0,65.0,53.0
20160330074500,0.0,214.8,71.6,39,56.7,0,65.0,65.0,53.0
20160330080000,0.0,219.0,73.0,39,56.7,0,65.0,65.0,53.0
20160330081500,0.0,214.8,71.6,39,56.7,0,65.0,65.0,53.0
20160330083000,0.0,214.8,71.6,39,56.7,0,65.0,65.0,53.0
20160330084500,0.0,210.0,70.0,39,56.7,0,65.0,65.0,53.0
20160330090000,0.0,214.8,71.6,39,56.7,0,65.1,65.0,53.0
20160330091500,0.0,245.4,81.8,65,58.0,0,65.3,65.0,53.0
20160330093000,0.0,237.0,79.0,61,56.8,0,65.3,65.0,53.0
20160330094500,0.0,228.6,76.2,61,56.8,0,65.3,65.0,53.0
20160330100000,0.0,241.2,80.4,61,56.8,0,65.2,65.0,53.0
20160330101500,150.0,144.0,48.0,51,98.4,100,68.1,80.0,78.0
20160330103000,150.0,146.4,48.8,51,95.6,100,70.0,80.0,78.0
20160330104500,150.0,146.4,48.8,51,89.3,100,70.3,80.0,78.0
20160330110000,150.0,144.6,48.2,51,89.3,100,71.2,80.0,78.0
20160330111500,150.0,146.4,48.8,51,90.8,100,72.4,80.0,78.0
20160330113000,150.0,146.4,48.8,51,90.8,100,72.9,80.0,78.0
20160330114500,150.0,144.6,48.2,51,88.7,100,73.5,80.0,78.0
20160330120000,150.0,148.2,49.4,51,98.5,100,74.4,80.0,78.0
20160330121500,0.0,291.0,97.0,66,58.0,0,74.2,72.3,69.3
20160330123000,0.0,265.2,88.4,64,56.8,0,73.2,72.3,69.3
20160330124500,0.0,249.6,83.2,62,56.8,0,72.6,72.3,69.3
20160330130000,0.0,0.0,0.0,0,59.5,0,73.0,75.3,72.3
20160330131500,0.0,0.0,0.0,1,63.2,0,73.6,75.2,72.2
20160330133000,0.0,0.0,0.0,0,65.3,0,73.8,75.4,72.4
20160330134500,0.0,31.8,10.6,0,66.2,0,73.9,75.4,72.4
20160330140000,0.0,31.8,10.6,0,67.2,0,74.1,75.4,72.4
20160330141500,0.0,35.4,11.8,0,68.6,0,74.3,75.4,72.4
20160330143000,0.0,41.4,13.8,0,68.6,0,74.4,75.4,72.4
20160330144500,150.0,149.4,49.8,29,88.1,100,74.9,80.0,77.1
20160330150000,150.0,145.2,48.4,29,98.4,100,75.2,80.0,77.1
20160330151500,0.0,297.6,99.2,45,57.6,0,74.6,70.4,67.4
20160330153000,150.0,142.8,47.6,29,88.0,100,73.8,80.0,78.0
20160330154500,150.0,142.8,47.6,29,99.0,100,74.2,80.0,78.0
20160330160000,150.0,141.0,47.0,29,90.5,100,74.3,80.0,78.0
20160330161500,150.0,142.8,47.6,29,92.2,100,74.8,80.0,78.0
20160330163000,150.0,142.8,47.6,29,93.6,100,75.1,80.0,78.0
20160330164500,150.0,145.2,48.4,29,88.7,100,75.0,80.0,78.0
20160330170000,150.0,141.0,47.0,29,99.6,100,74.5,80.0,78.0
20160330171500,0.0,287.4,95.8,44,56.8,0,73.2,70.9,67.9
20160330173000,150.0,142.8,47.6,29,88.4,100,73.2,79.1,76.1
20160330174500,150.0,142.8,47.6,29,97.9,100,73.6,79.1,76.1
20160330180000,150.0,141.0,47.0,29,89.3,100,75.1,79.0,76.0
20160330181500,0.0,307.2,102.4,46,57.2,0,74.1,70.9,67.9
20160330183000,0.0,162.0,54.0,31,57.2,0,73.4,72.7,69.7
20160330184500,0.0,190.8,63.6,35,57.2,0,73.2,72.7,69.7
20160330190000,150.0,150.0,50.0,30,88.7,100,74.1,79.3,76.3
20160330191500,0.0,307.2,102.4,46,57.6,0,74.3,65.0,56.1
20160330193000,0.0,307.2,102.4,46,56.8,0,71.8,65.0,56.1
20160330194500,0.0,300.6,100.2,46,56.8,0,70.4,65.0,56.1
20160330200000,0.0,300.6,100.2,46,56.8,0,69.5,65.0,56.1
20160330201500,0.0,300.6,100.2,46,56.8,0,69.0,65.0,56.1
20160330203000,0.0,300.6,100.2,46,56.8,0,68.8,65.0,56.1
20160330204500,150.0,142.8,47.6,30,92.8,100,69.9,80.0,78.0
20160330210000,150.0,144.6,48.2,30,89.9,100,71.0,80.0,78.0
20160330211500,150.0,144.6,48.2,30,97.1,100,71.7,80.0,78.0
20160330213000,150.0,144.6,48.2,30,90.1,100,72.3,80.0,78.0
20160330214500,150.0,140.4,46.8,30,101.6,100,72.8,80.0,78.0
20160330220000,150.0,142.8,47.6,30,90.0,100,73.3,80.0,78.0
20160330221500,150.0,138.6,46.2,38,100.2,100,73.7,80.0,78.0
20160330223000,150.0,150.0,50.0,30,88.7,100,74.1,80.0,78.0
20160330224500,150.0,151.8,50.6,30,99.0,100,74.2,80.0,78.0
20160330230000,150.0,151.8,50.6,30,88.7,100,74.5,80.0,78.0
20160330231500,150.0,154.8,51.6,30,96.6,100,74.7,70.9,67.9
20160330233000,0.0,280.2,93.4,43,56.8,0,72.5,70.9,67.9
20160330234500,150.0,141.0,47.0,29,92.4,100,73.4,80.0,78.0
20160331000000,150.0,145.2,48.4,29,95.2,100,74.7,80.0,78.0
20160331001500,150.0,142.8,47.6,29,91.1,100,75.2,80.0,78.0
20160331003000,0.0,186.0,62.0,33,57.7,0,74.0,75.0,72.0
20160331004500,0.0,0.0,0.0,9,58.7,0,73.5,75.0,72.0
20160331010000,0.0,0.0,0.0,0,64.4,0,73.6,75.1,72.1
20160331011500,0.0,0.0,0.0,0,67.5,0,73.7,75.0,72.0
20160331013000,0.0,0.0,0.0,0,68.6,0,73.7,75.0,72.0
20160331014500,0.0,297.6,99.2,45,56.8,0,71.7,69.0,66.0
20160331020000,150.0,142.8,47.6,29,90.5,100,72.2,77.8,74.8
20160331021500,150.0,140.4,46.8,29,98.8,100,72.9,77.8,74.8
20160331023000,150.0,142.2,47.4,29,89.9,100,73.4,77.8,74.8
20160331024500,150.0,142.2,47.4,29,99.7,100,73.7,77.8,74.8
20160331030000,150.0,142.2,47.4,29,89.2,100,74.0,77.8,74.8
20160331031500,150.0,140.4,46.8,29,93.6,100,74.2,77.8,74.8
20160331033000,150.0,140.4,46.8,29,94.7,100,74.4,77.8,74.8
20160331034500,150.0,140.4,46.8,29,91.7,100,74.6,77.8,74.8
20160331040000,150.0,140.4,46.8,29,99.6,100,74.6,77.8,74.8
20160331041500,150.0,144.6,48.2,29,90.6,100,74.8,77.8,74.8
20160331043000,150.0,142.2,47.4,29,99.1,100,74.9,77.8,74.8
20160331044500,150.0,142.2,47.4,29,89.9,100,75.0,77.8,74.8
20160331050000,0.0,0.0,0.0,0,84.3,0,75.1,77.8,74.8
20160331051500,150.0,153.6,51.2,30,78.2,0,74.7,77.8,74.8
20160331053000,150.0,153.6,51.2,30,58.0,100,73.9,77.8,74.8
20160331054500,150.0,153.6,51.2,30,95.7,100,74.0,77.8,74.8
20160331060000,150.0,151.8,50.6,30,90.0,100,74.5,77.8,74.8
20160331061500,150.0,154.8,51.6,30,93.3,100,74.3,77.8,74.8
20160331063000,150.0,154.8,51.6,30,90.8,100,74.8,77.8,74.8
20160331064500,0.0,0.0,0.0,0,82.0,0,75.3,77.8,74.8
20160331070000,0.0,0.0,0.0,0,79.2,0,75.0,77.8,74.8
20160331071500,0.0,0.0,0.0,0,75.9,0,74.8,77.8,74.8
20160331073000,150.0,149.4,49.8,29,59.5,100,73.7,77.8,74.8
20160331074500,150.0,145.2,48.4,29,90.5,100,74.0,77.8,74.8
20160331080000,150.0,147.0,49.0,29,88.6,100,74.2,77.8,74.8
20160331081500,150.0,144.6,48.2,29,99.4,100,75.6,80.0,78.0
20160331083000,150.0,144.6,48.2,29,90.2,100,76.0,80.0,78.0
20160331084500,150.0,144.6,48.2,29,92.6,100,76.1,80.0,78.0
20160331090000,150.0,146.4,48.8,29,63.6,100,75.5,75.0,72.0
20160331091500,0.0,172.2,57.4,32,57.9,0,73.8,75.0,72.0
20160331093000,0.0,0.0,0.0,8,59.1,0,73.5,75.0,72.0
20160331094500,0.0,0.0,0.0,0,64.0,0,73.8,75.0,72.0
20160331100000,0.0,0.0,0.0,0,67.2,0,74.0,75.0,72.0
20160331101500,0.0,0.0,0.0,0,68.6,0,74.0,75.0,72.0
20160331103000,0.0,0.0,0.0,0,68.6,0,73.9,75.0,72.0
20160331104500,0.0,0.0,0.0,0,69.6,0,73.8,75.0,72.0
20160331110000,0.0,0.0,0.0,0,69.6,0,73.7,75.0,72.0
20160331111500,0.0,0.0,0.0,0,69.6,0,73.4,75.0,72.0
20160331113000,0.0,0.0,0.0,0,69.6,0,73.6,75.0,72.0
20160331114500,0.0,0.0,0.0,0,69.6,0,73.4,75.0,72.0
20160331120000,0.0,0.0,0.0,0,69.6,0,73.6,75.0,72.0
20160331121500,0.0,0.0,0.0,0,69.6,0,73.6,75.0,72.0
20160331123000,0.0,0.0,0.0,0,69.6,0,73.4,75.0,72.0
20160331124500,0.0,0.0,0.0,0,69.6,0,73.4,75.0,72.0
20160331130000,0.0,0.0,0.0,0,69.6,0,73.1,75.0,72.0
20160331131500,0.0,0.0,0.0,0,68.7,0,72.9,75.0,72.0
20160331133000,0.0,0.0,0.0,0,68.7,0,72.8,75.0,72.0
20160331134500,0.0,0.0,0.0,2,68.7,0,73.6,75.0,72.0
20160331140000,0.0,0.0,0.0,0,68.7,0,73.4,75.0,72.0
20160331141500,0.0,0.0,0.0,0,68.7,0,73.2,75.0,72.0
20160331143000,0.0,0.0,0.0,0,68.7,0,73.6,75.0,72.0
20160331144500,0.0,0.0,0.0,0,68.7,0,73.5,75.0,72.0
20160331150000,0.0,0.0,0.0,0,68.7,0,73.5,75.0,72.0
20160331151500,150.0,146.4,48.8,29,73.4,100,73.8,79.1,76.1
20160331153000,150.0,144.6,48.2,29,89.9,100,74.0,79.1,76.1
20160331154500,150.0,144.6,48.2,29,89.9,100,74.5,80.0,78.0
20160331160000,150.0,144.6,48.2,29,89.9,100,74.6,80.0,78.0
20160331161500,150.0,144.6,48.2,29,94.6,100,74.7,80.0,78.0
20160331163000,150.0,141.0,47.0,29,89.2,100,75.0,80.0,78.0
20160331164500,150.0,145.2,48.4,29,89.2,100,75.2,80.0,78.0
20160331170000,150.0,145.2,48.4,29,95.3,100,74.6,80.0,78.0
20160331171500,150.0,142.8,47.6,29,93.0,100,74.3,80.0,78.0
20160331173000,150.0,145.2,48.4,29,91.1,100,74.0,80.0,78.0
20160331174500,150.0,142.8,47.6,29,89.9,100,74.1,80.0,78.0
20160331180000,150.0,142.8,47.6,29,89.9,100,74.1,80.0,78.0
20160331181500,150.0,142.8,47.6,29,88.7,100,73.8,80.0,78.0
20160331183000,150.0,142.8,47.6,29,92.0,100,73.8,80.0,78.0
20160331184500,150.0,145.2,48.4,29,88.7,100,73.6,80.0,78.0
20160331190000,150.0,145.2,48.4,29,99.0,100,73.6,80.0,78.0
20160331191500,150.0,147.6,49.2,29,89.6,100,73.4,80.0,78.0
20160331193000,150.0,147.6,49.2,29,89.6,100,73.5,80.0,78.0
20160331194500,150.0,147.6,49.2,29,91.7,100,73.4,80.0,78.0
20160331200000,150.0,147.6,49.2,29,88.7,100,73.5,80.0,78.0
20160331201500,150.0,147.6,49.2,29,99.1,100,73.4,80.0,78.0
20160331203000,150.0,147.6,49.2,29,91.1,100,73.5,80.0,78.0
20160331204500,150.0,147.6,49.2,29,88.7,100,74.2,80.0,78.0
20160331210000,150.0,147.6,49.2,29,97.1,100,74.3,80.0,78.0
20160331211500,150.0,145.2,48.4,29,89.9,100,73.7,80.0,78.0
20160331213000,150.0,145.2,48.4,29,93.9,100,73.4,80.0,78.0
20160331214500,150.0,145.2,48.4,29,90.5,100,74.0,80.0,78.0
20160331220000,150.0,145.2,48.4,29,90.5,100,74.2,80.0,78.0
20160331221500,150.0,142.8,47.6,29,94.8,100,74.3,80.0,78.0
20160331223000,150.0,142.8,47.6,29,88.9,100,74.4,80.0,78.0
20160331224500,150.0,144.6,48.2,29,97.8,100,74.5,80.0,78.0
20160331230000,150.0,144.6,48.2,29,89.9,100,74.6,80.0,78.0
20160331231500,150.0,144.6,48.2,29,99.0,100,74.5,80.0,78.0
20160331233000,150.0,151.8,50.6,29,88.1,100,74.6,80.0,78.0
20160331234500,150.0,147.6,49.2,29,96.6,100,74.8,80.0,78.0
20160401000000,150.0,144.6,48.2,29,88.7,100,74.8,80.0,78.0
20160401001500,150.0,142.2,47.4,29,92.7,100,74.9,80.0,78.0
20160401003000,150.0,142.2,47.4,29,90.4,100,75.0,80.0,78.0
20160401004500,150.0,142.2,47.4,29,97.2,100,75.0,80.0,78.0
20160401010000,150.0,144.0,48.0,29,90.5,100,75.0,80.0,78.0
20160401011500,150.0,144.0,48.0,29,99.2,100,75.0,80.0,78.0
20160401013000,150.0,141.0,47.0,29,90.5,100,75.0,80.0,78.0
20160401014500,150.0,153.0,51.0,30,98.4,100,75.0,80.0,78.0
20160401020000,150.0,154.8,51.6,30,88.1,100,75.0,80.0,78.0
20160401021500,150.0,154.8,51.6,30,95.0,100,75.0,80.0,78.0
20160401023000,150.0,154.8,51.6,30,88.1,100,75.0,80.0,78.0
20160401024500,150.0,153.0,51.0,30,92.4,100,75.1,80.0,78.0
20160401030000,150.0,147.6,49.2,30,88.7,100,75.0,80.0,78.0
20160401031500,150.0,153.0,51.0,30,94.6,100,75.1,80.0,78.0
20160401033000,150.0,156.0,52.0,30,88.1,100,75.0,80.0,78.0
20160401034500,150.0,153.0,51.0,30,92.0,100,75.0,80.0,78.0
20160401040000,150.0,147.6,49.2,30,89.9,100,75.0,80.0,78.0
20160401041500,150.0,152.4,50.8,30,94.6,100,75.0,80.0,78.0
20160401043000,150.0,150.0,50.0,30,89.5,100,74.4,80.0,78.0
20160401044500,150.0,147.6,49.2,30,91.1,100,74.2,80.0,78.0
20160401050000,150.0,149.4,49.8,30,93.6,100,74.1,80.0,78.0
20160401051500,150.0,149.4,49.8,30,91.1,100,74.0,80.0,78.0
20160401053000,150.0,151.8,50.6,30,94.6,100,74.0,80.0,78.0
20160401054500,150.0,148.2,49.4,30,91.1,100,73.8,80.0,78.0
20160401060000,150.0,150.6,50.2,30,92.8,100,74.0,80.0,78.0
20160401061500,150.0,150.6,50.2,30,91.8,100,74.1,80.0,78.0
20160401063000,150.0,150.6,50.2,30,88.1,100,74.0,80.0,78.0
20160401064500,150.0,147.6,49.2,30,96.0,100,74.0,80.0,78.0
20160401070000,150.0,150.0,50.0,30,89.3,100,74.0,80.0,78.0
20160401071500,150.0,145.2,48.4,30,92.8,100,74.0,80.0,78.0
20160401073000,150.0,147.0,49.0,30,94.8,100,73.9,80.0,78.0
20160401074500,150.0,156.6,52.2,30,88.7,100,73.8,80.0,78.0
20160401080000,150.0,156.6,52.2,30,88.7,100,73.8,80.0,78.0
20160401081500,150.0,158.4,52.8,30,89.9,100,73.5,80.0,78.0
20160401083000,150.0,155.4,51.8,29,96.3,100,73.3,80.0,78.0
20160401084500,150.0,155.4,51.8,29,89.3,100,73.2,80.0,78.0
20160401090000,150.0,155.4,51.8,29,98.4,100,73.1,80.0,78.0
20160401091500,150.0,153.6,51.2,29,87.8,100,73.1,80.0,78.0
20160401093000,150.0,153.6,51.2,29,93.6,100,72.9,80.0,78.0
20160401094500,150.0,153.6,51.2,29,88.6,100,72.8,80.0,78.0
20160401100000,150.0,153.6,51.2,29,88.6,100,72.8,80.0,78.0
20160401101500,150.0,151.8,50.6,29,98.8,100,72.6,80.0,78.0
20160401103000,150.0,149.4,49.8,29,87.5,100,72.4,80.0,78.0
20160401104500,150.0,146.4,48.8,29,94.9,100,72.4,80.0,78.0
20160401110000,150.0,146.4,48.8,29,88.1,100,72.4,80.0,78.0
20160401111500,150.0,148.2,49.4,29,91.4,100,72.4,80.0,78.0
20160401113000,150.0,144.0,48.0,29,91.4,100,72.6,80.0,78.0
20160401114500,150.0,144.0,48.0,29,91.4,100,73.2,80.0,78.0
20160401120000,150.0,142.2,47.4,29,96.9,100,73.5,80.0,78.0
20160401121500,150.0,148.2,49.4,29,91.4,100,73.5,80.0,78.0
20160401123000,150.0,144.0,48.0,29,91.4,100,72.6,80.0,78.0
20160401124500,150.0,144.0,48.0,29,91.4,100,73.2,80.0,78.0
20160401130000,150.0,142.2,47.4,29,96.9,100,73.5,80.0,78.0
20160401131500,150.0,145.2,48.4,29,88.7,100,73.8,80.0,78.0
20160401133000,150.0,145.2,48.4,29,97.7,100,73.8,80.0,78.0
20160401134500,150.0,145.2,48.4,29,87.5,100,74.2,80.0,78.0
20160401140000,0.0,307.2,102.4,46,56.4,0,72.4,68.9,65.9
20160401141500,0.0,300.6,100.2,45,56.4,0,71.6,68.9,65.9
20160401143000,0.0,307.2,102.4,45,56.4,0,70.8,68.9,65.9
20160401144500,0.0,307.2,102.4,45,56.4,0,70.4,68.9,65.9
20160401150000,0.0,300.6,100.2,44,56.4,0,70.0,68.9,65.9
20160401151500,0.0,300.6,100.2,44,56.4,0,69.6,68.9,65.9
20160401153000,0.0,283.8,94.6,43,56.4,0,68.8,68.8,65.8
20160401154500,0.0,280.2,93.4,42,55.6,0,68.2,68.5,65.5
20160401160000,0.0,241.2,80.4,39,55.6,0,68.0,68.5,65.5
20160401161500,0.0,219.0,73.0,36,55.6,0,67.9,68.5,65.5
20160401163000,0.0,223.8,74.6,37,55.6,0,68.1,68.4,65.4
20160401164500,0.0,184.2,61.4,33,56.3,0,68.2,68.9,65.9
20160401170000,150.0,158.4,52.8,30,86.9,100,69.2,74.3,71.3
20160401171500,150.0,160.8,53.6,30,92.1,100,70.3,74.3,71.3
20160401173000,150.0,154.8,51.6,30,94.3,100,71.0,74.3,71.3
20160401174500,0.0,35.4,11.8,4,69.7,0,71.6,74.3,71.3
20160401180000,0.0,31.8,10.6,0,76.3,0,71.6,74.3,71.3
20160401181500,0.0,31.8,10.6,0,74.4,0,71.4,74.3,71.3
20160401183000,150.0,150.6,50.2,29,58.3,100,71.5,75.3,72.3
20160401184500,150.0,150.6,50.2,29,85.0,100,71.4,75.3,72.3
20160401190000,150.0,150.6,50.2,29,93.0,100,71.8,75.3,72.3
20160401191500,150.0,153.6,51.2,29,89.8,100,72.2,75.3,72.3
20160401193000,150.0,151.8,50.6,29,88.2,100,72.1,75.3,72.3
20160401194500,150.0,148.2,49.4,29,96.6,100,72.4,75.3,72.3
20160401200000,0.0,31.8,10.6,0,81.5,0,72.6,75.3,72.3
20160401201500,0.0,31.8,10.6,0,79.2,0,72.5,75.3,72.3
20160401203000,0.0,31.8,10.6,0,75.4,0,72.4,75.3,72.3
20160401204500,0.0,31.8,10.6,0,72.5,0,72.4,75.3,72.3
20160401210000,150.0,148.2,49.4,29,59.1,0,72.1,75.3,72.3
20160401211500,150.0,148.2,49.4,29,76.0,100,71.2,75.3,72.3
20160401213000,150.0,145.2,48.4,29,83.8,100,72.1,75.3,72.3
20160401214500,150.0,145.2,48.4,29,73.6,100,72.3,75.3,72.3
20160401220000,150.0,147.6,49.2,29,73.6,100,72.2,75.3,72.3
20160401221500,150.0,145.2,48.4,29,71.1,100,72.2,75.3,72.3
20160401223000,150.0,147.6,49.2,29,74.4,100,72.1,75.3,72.3
20160401224500,150.0,147.6,49.2,29,72.9,100,72.0,75.3,72.3
20160401230000,150.0,145.2,48.4,29,72.9,100,71.9,75.3,72.3
20160401231500,150.0,145.2,48.4,29,84.5,100,71.9,75.3,72.3
20160401233000,150.0,150.6,50.2,29,90.4,100,72.1,75.3,72.3
20160401234500,150.0,147.0,49.0,29,82.9,100,72.4,75.3,72.3
20160402000000,150.0,147.0,49.0,29,86.2,100,72.5,75.3,72.3
20160402001500,0.0,35.4,11.8,0,79.2,0,72.4,75.3,72.3
20160402003000,150.0,148.2,49.4,30,57.6,100,71.7,75.3,72.3
20160402004500,150.0,142.2,47.4,30,93.5,100,71.4,75.3,72.3
20160402010000,150.0,144.6,48.2,30,88.6,100,71.7,75.3,72.3
20160402011500,150.0,150.0,50.0,30,90.5,100,71.9,75.3,72.3
20160402013000,150.0,148.2,49.4,30,94.0,100,72.2,75.3,72.3
20160402014500,150.0,148.2,49.4,30,88.0,100,72.4,75.3,72.3
20160402020000,0.0,35.4,11.8,0,79.6,0,72.6,75.3,72.3
20160402021500,0.0,38.4,12.8,0,79.6,0,72.4,75.3,72.3
20160402023000,150.0,150.0,50.0,30,62.8,0,72.1,75.3,72.3
20160402024500,150.0,147.0,49.0,30,80.4,100,71.1,75.3,72.3
20160402030000,150.0,147.0,49.0,30,90.7,100,71.7,75.3,72.3
20160402031500,150.0,149.4,49.8,30,89.7,100,72.1,75.3,72.3
20160402033000,0.0,177.6,59.2,35,56.3,0,70.4,68.5,65.5
20160402034500,0.0,85.2,28.4,21,57.5,0,70.2,69.7,66.7
20160402040000,0.0,134.4,44.8,28,56.8,0,69.9,69.4,66.4
20160402041500,0.0,126.0,42.0,27,56.8,0,69.6,69.5,66.5
20160402043000,0.0,123.6,41.2,26,56.8,0,69.4,69.6,66.6
20160402044500,0.0,119.4,39.8,26,56.8,0,69.3,69.6,66.6
20160402050000,0.0,95.4,31.8,23,56.8,0,69.2,69.8,66.8
20160402051500,0.0,80.4,26.8,20,56.8,0,69.2,69.6,66.6
20160402053000,0.0,69.6,23.2,19,57.9,0,69.3,69.7,66.7
20160402054500,0.0,38.4,12.8,11,57.9,0,69.3,69.6,66.6
20160402060000,0.0,41.4,13.8,9,60.3,0,69.4,69.6,66.6
20160402061500,0.0,49.2,16.4,16,59.6,0,69.7,69.6,66.6
20160402063000,0.0,51.0,17.0,16,59.6,0,69.7,69.7,66.7
20160402064500,0.0,53.4,17.8,16,58.8,0,69.7,69.6,66.6
20160402070000,0.0,55.8,18.6,17,58.8,0,69.8,69.6,66.6
20160402071500,0.0,55.8,18.6,17,58.8,0,69.7,69.6,66.6
20160402073000,0.0,55.8,18.6,17,58.8,0,69.8,69.6,66.6
20160402074500,0.0,53.4,17.8,17,58.8,0,69.7,69.6,66.6
20160402080000,0.0,53.4,17.8,17,58.8,0,69.7,69.6,66.6
20160402081500,0.0,55.8,18.6,17,58.8,0,69.7,69.7,66.7
20160402083000,0.0,57.6,19.2,17,58.8,0,69.8,69.7,66.7
20160402084500,0.0,57.6,19.2,18,58.8,0,69.8,69.7,66.7
20160402090000,0.0,73.2,24.4,20,58.0,0,70.0,69.7,66.7
20160402091500,0.0,99.6,33.2,25,58.0,0,70.1,69.7,66.7
20160402093000,0.0,120.6,40.2,27,56.7,0,70.1,69.6,66.6
20160402094500,0.0,162.6,54.2,32,56.7,0,70.0,69.6,66.6
20160402100000,0.0,156.6,52.2,31,57.5,0,69.8,69.5,66.5
20160402101500,0.0,174.0,58.0,33,56.2,0,69.9,69.5,66.5
20160402103000,0.0,174.0,58.0,33,57.2,0,69.7,69.5,66.5
20160402104500,0.0,168.0,56.0,33,57.2,0,69.7,69.5,66.5
20160402110000,0.0,168.0,56.0,33,57.2,0,69.8,69.5,66.5
20160402111500,0.0,183.6,61.2,35,57.2,0,69.9,69.5,66.5
20160402113000,0.0,192.6,64.2,36,57.9,0,69.8,69.5,66.5
20160402114500,0.0,198.6,66.2,37,57.9,0,69.8,69.5,66.5
20160402120000,0.0,202.2,67.4,37,56.4,0,69.7,69.5,66.5
20160402121500,0.0,202.2,67.4,37,57.1,0,69.7,69.5,66.5
20160402123000,0.0,202.2,67.4,37,57.1,0,69.7,69.5,66.5
20160402124500,0.0,202.2,67.4,37,57.1,0,69.6,69.5,66.5
20160402130000,0.0,202.2,67.4,37,57.1,0,69.5,69.5,66.5
20160402131500,0.0,202.2,67.4,36,57.1,0,69.2,69.5,66.5
20160402133000,0.0,195.0,65.0,36,57.1,0,69.2,69.5,66.5
20160402134500,0.0,179.4,59.8,34,57.9,0,69.1,69.5,66.5
20160402140000,0.0,171.6,57.2,33,56.8,0,69.1,69.5,66.5
20160402141500,0.0,165.6,55.2,32,57.6,0,69.4,69.5,66.5
20160402143000,0.0,165.6,55.2,32,57.6,0,69.6,69.5,66.5
20160402144500,0.0,165.6,55.2,32,57.6,0,69.4,69.4,66.4
20160402150000,0.0,163.2,54.4,32,57.6,0,69.2,69.4,66.4
20160402151500,0.0,163.2,54.4,32,57.6,0,69.1,69.4,66.4
20160402153000,0.0,140.4,46.8,30,57.6,0,68.9,69.4,66.4
20160402154500,0.0,129.0,43.0,28,57.6,0,69.0,69.4,66.4
20160402160000,0.0,130.8,43.6,29,57.6,0,69.0,69.4,66.4
20160402161500,0.0,118.8,39.6,27,57.6,0,69.1,69.4,66.4
20160402163000,0.0,111.6,37.2,26,58.3,0,69.0,69.4,66.4
20160402164500,0.0,106.2,35.4,26,58.3,0,69.1,69.4,66.4
20160402170000,0.0,110.4,36.8,26,58.3,0,69.1,69.4,66.4
20160402171500,0.0,105.0,35.0,25,58.3,0,69.1,69.4,66.4
20160402173000,0.0,100.8,33.6,25,58.3,0,69.1,69.4,66.4
20160402174500,0.0,99.0,33.0,24,58.3,0,69.1,69.4,66.4
20160402180000,0.0,90.0,30.0,24,58.3,0,69.2,69.4,66.4
20160402181500,0.0,91.8,30.6,24,58.3,0,69.2,69.4,66.4
20160402183000,0.0,88.8,29.6,24,58.3,0,69.2,69.4,66.4
20160402184500,0.0,90.0,30.0,24,58.3,0,69.2,69.4,66.4
20160402190000,0.0,90.0,30.0,24,58.3,0,69.2,69.4,66.4
20160402191500,0.0,93.0,31.0,24,57.6,0,69.2,69.3,66.3
20160402193000,0.0,91.8,30.6,24,57.6,0,69.2,69.4,66.4
20160402194500,0.0,91.8,30.6,24,57.6,0,69.2,69.4,66.4
20160402200000,0.0,90.0,30.0,24,57.6,0,69.2,69.4,66.4
20160402201500,0.0,88.8,29.6,24,57.6,0,69.2,69.4,66.4
20160402203000,0.0,93.0,31.0,24,57.6,0,69.2,69.4,66.4
20160402204500,0.0,93.0,31.0,24,57.6,0,69.2,69.4,66.4
20160402210000,0.0,90.0,30.0,23,57.6,0,69.1,69.0,66.0
20160402211500,0.0,87.6,29.2,23,57.6,0,69.1,69.4,66.4
20160402213000,0.0,85.2,28.4,23,57.6,0,69.1,69.4,66.4
20160402214500,0.0,79.2,26.4,22,57.6,0,69.1,69.4,66.4
20160402220000,0.0,78.0,26.0,22,57.6,0,69.1,69.4,66.4
20160402221500,0.0,69.6,23.2,21,57.6,0,69.0,69.4,66.4
20160402223000,0.0,68.4,22.8,20,57.6,0,69.1,69.4,66.4
20160402224500,0.0,69.6,23.2,20,57.6,0,69.1,69.4,66.4
20160402230000,0.0,63.0,21.0,20,57.6,0,69.1,69.4,66.4
20160402231500,0.0,64.8,21.6,20,57.6,0,69.1,69.4,66.4
20160402233000,0.0,0.0,0.0,9,58.7,0,69.1,69.4,66.4
20160402234500,0.0,51.0,17.0,19,58.7,0,69.2,69.4,66.4
20160403000000,0.0,51.0,17.0,19,58.7,0,69.2,69.4,66.4
20160403001500,0.0,53.4,17.8,19,58.7,0,69.2,69.4,66.4
20160403003000,0.0,53.4,17.8,19,58.7,0,69.2,69.4,66.4
20160403004500,0.0,53.4,17.8,19,58.7,0,69.2,69.4,66.4
20160403010000,0.0,53.4,17.8,19,58.7,0,69.2,69.4,66.4
20160403011500,0.0,53.4,17.8,18,58.7,0,69.2,69.4,66.4
20160403013000,0.0,0.0,0.0,9,58.7,0,69.1,69.4,66.4
20160403014500,0.0,49.2,16.4,17,58.7,0,69.2,69.4,66.4
20160403020000,0.0,51.0,17.0,17,58.7,0,69.1,69.4,66.4
20160403021500,0.0,51.0,17.0,18,58.7,0,69.2,69.4,66.4
20160403023000,0.0,31.8,10.6,9,58.7,0,69.1,69.4,66.4
20160403024500,0.0,31.8,10.6,9,59.9,0,69.1,69.4,66.4
20160403030000,0.0,49.2,16.4,17,59.9,0,69.2,69.4,66.4
20160403031500,0.0,31.8,10.6,9,59.9,0,69.1,69.4,66.4
20160403033000,0.0,31.8,10.6,9,60.8,0,69.1,69.4,66.4
20160403034500,0.0,31.8,10.6,9,61.5,0,69.1,69.4,66.4
20160403040000,0.0,35.4,11.8,9,61.5,0,69.1,69.4,66.4
20160403041500,0.0,35.4,11.8,9,63.2,0,69.1,69.4,66.4
20160403043000,0.0,35.4,11.8,8,63.9,0,69.1,69.4,66.4
20160403044500,0.0,35.4,11.8,7,63.9,0,69.1,69.4,66.4
20160403050000,0.0,35.4,11.8,7,63.9,0,69.1,69.4,66.4
20160403051500,0.0,38.4,12.8,6,63.9,0,69.1,69.4,66.4
20160403053000,0.0,38.4,12.8,5,63.9,0,69.1,69.4,66.4
20160403054500,0.0,38.4,12.8,3,63.9,0,69.0,69.4,66.4
20160403060000,0.0,35.4,11.8,1,64.7,0,69.0,69.4,66.4
20160403061500,0.0,35.4,11.8,0,64.7,0,68.9,69.4,66.4
20160403063000,0.0,35.4,11.8,0,64.7,0,68.9,69.4,66.4
20160403064500,0.0,35.4,11.8,0,64.7,0,68.9,69.4,66.4
20160403070000,0.0,38.4,12.8,0,64.7,0,68.8,69.4,66.4
20160403071500,0.0,38.4,12.8,0,64.7,0,68.8,69.4,66.4
20160403073000,0.0,35.4,11.8,1,64.7,0,68.9,69.4,66.4
20160403074500,0.0,35.4,11.8,0,64.7,0,69.0,69.4,66.4
20160403080000,0.0,38.4,12.8,1,64.7,0,69.1,69.4,66.4
20160403081500,0.0,38.4,12.8,2,64.7,0,69.3,69.4,66.4
20160403083000,0.0,38.4,12.8,2,64.7,0,69.4,69.4,66.4
20160403084500,0.0,38.4,12.8,2,64.7,0,69.6,69.4,66.4
20160403090000,0.0,38.4,12.8,6,64.7,0,69.8,69.4,66.4
20160403091500,0.0,69.6,23.2,19,60.6,0,70.1,69.4,66.4
20160403093000,0.0,121.8,40.6,27,57.6,0,70.2,69.4,66.4
20160403094500,0.0,140.4,46.8,29,56.8,0,70.0,69.4,66.4
20160403100000,0.0,154.8,51.6,31,57.9,0,69.8,69.4,66.4
20160403101500,0.0,154.8,51.6,31,56.8,0,69.7,69.4,66.4
20160403103000,0.0,159.0,53.0,32,57.9,0,69.6,69.4,66.4
20160403104500,0.0,160.8,53.6,32,57.9,0,69.5,69.4,66.4
20160403110000,0.0,159.0,53.0,32,56.8,0,69.4,69.4,66.4
20160403111500,0.0,163.2,54.4,32,56.8,0,69.3,69.4,66.4
20160403113000,0.0,165.0,55.0,32,56.8,0,69.3,69.4,66.4
20160403114500,0.0,166.8,55.6,32,58.0,0,69.2,69.4,66.4
20160403120000,0.0,162.6,54.2,32,58.0,0,69.2,69.4,66.4
20160403121500,0.0,162.6,54.2,32,58.0,0,69.1,69.4,66.4
20160403123000,0.0,160.8,53.6,32,58.0,0,69.1,69.4,66.4
20160403124500,0.0,156.0,52.0,32,58.0,0,69.1,69.4,66.4
20160403130000,0.0,150.0,50.0,31,58.0,0,69.1,69.4,66.4
20160403131500,0.0,144.6,48.2,30,58.0,0,69.1,69.4,66.4
20160403133000,0.0,141.0,47.0,30,58.0,0,69.1,69.4,66.4
20160403134500,0.0,144.6,48.2,30,58.0,0,69.1,69.4,66.4
20160403140000,0.0,136.8,45.6,29,58.0,0,69.1,69.4,66.4
20160403141500,0.0,131.4,43.8,29,58.0,0,69.1,69.4,66.4
20160403143000,0.0,133.2,44.4,29,58.0,0,69.1,69.4,66.4
20160403144500,0.0,126.0,42.0,28,58.0,0,69.1,69.4,66.4
20160403150000,0.0,126.0,42.0,28,58.0,0,69.2,69.4,66.4
20160403151500,0.0,127.8,42.6,28,58.0,0,69.2,69.4,66.4
20160403153000,0.0,127.8,42.6,28,58.0,0,69.2,69.4,66.4
20160403154500,0.0,126.0,42.0,28,58.0,0,69.2,69.4,66.4
20160403160000,0.0,129.0,43.0,28,58.0,0,69.3,69.4,66.4
20160403161500,0.0,129.0,43.0,28,58.0,0,69.2,69.4,66.4
20160403163000,0.0,123.6,41.2,28,58.0,0,69.2,69.4,66.4
20160403164500,0.0,126.0,42.0,28,58.0,0,69.2,69.4,66.4
20160403170000,0.0,127.8,42.6,28,58.0,0,69.2,69.4,66.4
20160403171500,0.0,127.8,42.6,28,58.0,0,69.2,69.4,66.4
20160403173000,0.0,127.8,42.6,28,58.0,0,69.1,69.4,66.4
20160403174500,0.0,125.4,41.8,28,58.0,0,69.1,69.4,66.4
20160403180000,0.0,114.6,38.2,27,58.7,0,69.0,69.4,66.4
20160403181500,0.0,116.4,38.8,27,58.7,0,69.1,69.4,66.4
20160403183000,0.0,112.8,37.6,26,58.0,0,69.1,69.4,66.4
20160403184500,0.0,103.8,34.6,25,58.0,0,69.1,69.4,66.4
20160403190000,0.0,103.8,34.6,25,58.0,0,69.1,69.4,66.4
20160403191500,0.0,105.0,35.0,25,58.0,0,69.1,69.4,66.4
20160403193000,0.0,103.8,34.6,25,58.0,0,69.1,69.4,66.4
20160403194500,0.0,102.0,34.0,25,58.0,0,69.2,69.0,66.0
20160403200000,0.0,102.0,34.0,25,58.0,0,69.2,69.0,66.0
20160403201500,0.0,105.0,35.0,25,58.0,0,69.2,69.0,66.0
20160403203000,0.0,107.4,35.8,25,57.2,0,69.2,69.4,66.4
20160403204500,0.0,105.0,35.0,25,57.2,0,69.1,69.4,66.4
20160403210000,0.0,105.0,35.0,25,57.2,0,69.1,69.4,66.4
20160403211500,0.0,97.8,32.6,24,57.2,0,69.1,69.4,66.4
20160403213000,0.0,88.8,29.6,23,57.2,0,69.1,69.4,66.4
20160403214500,0.0,82.2,27.4,22,57.2,0,69.1,69.4,66.4
20160403220000,0.0,85.2,28.4,22,57.2,0,69.1,69.4,66.4
20160403221500,0.0,78.0,26.0,21,57.9,0,69.1,69.4,66.4
20160403223000,0.0,71.4,23.8,21,57.9,0,69.1,69.4,66.4
20160403224500,0.0,75.0,25.0,21,57.9,0,69.1,69.4,66.4
20160403230000,0.0,68.4,22.8,20,57.9,0,69.2,69.4,66.4
20160403231500,0.0,69.6,23.2,20,57.9,0,69.2,69.4,66.4
20160403233000,0.0,66.6,22.2,20,57.9,0,69.2,69.4,66.4
20160403234500,0.0,0.0,0.0,3,61.5,0,69.4,69.9,66.9
20160404000000,0.0,0.0,0.0,2,63.6,0,69.5,69.9,66.9
20160404001500,0.0,0.0,0.0,3,64.8,0,69.6,69.9,66.9
20160404003000,0.0,0.0,0.0,4,65.8,0,69.7,69.9,66.9
20160404004500,0.0,0.0,0.0,4,65.8,0,69.7,69.9,66.9
20160404010000,0.0,0.0,0.0,4,65.8,0,69.7,69.9,66.9
20160404011500,0.0,0.0,0.0,4,65.8,0,69.8,69.9,66.9
20160404013000,0.0,0.0,0.0,4,65.8,0,69.8,69.9,66.9
20160404014500,0.0,0.0,0.0,4,65.8,0,69.8,69.9,66.9
20160404020000,0.0,0.0,0.0,4,65.8,0,69.8,69.7,66.7
20160404021500,0.0,0.0,0.0,4,65.8,0,69.8,69.6,66.6
20160404023000,0.0,0.0,0.0,4,65.8,0,69.8,69.6,66.6
20160404024500,0.0,0.0,0.0,5,65.8,0,69.8,69.5,66.5
20160404030000,0.0,0.0,0.0,6,65.8,0,69.8,69.5,66.5
20160404031500,0.0,0.0,0.0,7,65.8,0,69.8,69.5,66.5
20160404033000,0.0,73.2,24.4,19,60.4,0,69.7,69.4,66.4
20160404034500,0.0,66.6,22.2,19,57.9,0,69.6,69.4,66.4
20160404040000,0.0,66.6,22.2,19,57.9,0,69.4,69.4,66.4
20160404041500,0.0,68.4,22.8,19,57.2,0,69.3,69.0,66.0
20160404043000,0.0,69.6,23.2,19,57.2,0,69.2,69.4,66.4
20160404044500,0.0,69.6,23.2,19,57.2,0,69.1,69.4,66.4
20160404050000,0.0,31.8,10.6,9,57.9,0,69.1,69.4,66.4
20160404051500,0.0,49.2,16.4,16,60.0,0,69.2,69.4,66.4
20160404053000,0.0,51.0,17.0,16,60.0,0,69.2,69.4,66.4
20160404054500,0.0,49.2,16.4,16,61.2,0,69.2,69.4,66.4
20160404060000,0.0,35.4,11.8,9,62.4,0,69.1,69.4,66.4
20160404061500,0.0,31.8,10.6,8,63.2,0,69.1,69.4,66.4
20160404063000,0.0,31.8,10.6,7,64.0,0,69.1,69.4,66.4
20160404064500,0.0,31.8,10.6,7,64.0,0,69.1,69.4,66.4
20160404070000,0.0,31.8,10.6,6,64.0,0,69.1,69.4,66.4
20160404071500,0.0,35.4,11.8,5,64.0,0,69.1,69.4,66.4
20160404073000,0.0,31.8,10.6,6,64.0,0,69.2,69.4,66.4
20160404074500,0.0,35.4,11.8,6,64.0,0,69.3,69.4,66.4
20160404080000,0.0,35.4,11.8,6,64.0,0,69.4,69.4,66.4
20160404081500,0.0,35.4,11.8,14,64.0,0,69.6,69.0,66.0
20160404083000,0.0,43.8,14.6,16,64.0,0,69.7,69.4,66.4
20160404084500,0.0,79.2,26.4,22,58.0,0,69.9,69.4,66.4
20160404090000,0.0,99.6,33.2,25,57.2,0,69.9,69.4,66.4
20160404091500,0.0,125.4,41.8,28,57.2,0,69.8,69.4,66.4
20160404093000,0.0,130.8,43.6,29,57.2,0,69.8,69.4,66.4
20160404094500,0.0,144.6,48.2,31,57.2,0,69.8,69.4,66.4
20160404100000,0.0,147.0,49.0,31,57.2,0,69.7,69.4,66.4
20160404101500,0.0,155.4,51.8,32,57.2,0,69.6,69.4,66.4
20160404103000,0.0,158.4,52.8,31,57.2,0,69.5,69.4,66.4
20160404104500,0.0,154.8,51.6,31,57.2,0,69.5,69.4,66.4
20160404110000,0.0,156.6,52.2,31,57.2,0,69.6,69.4,66.4
20160404111500,0.0,154.8,51.6,31,57.2,0,69.5,69.4,66.4
20160404113000,0.0,154.8,51.6,31,57.2,0,69.4,69.4,66.4
20160404114500,0.0,154.8,51.6,31,57.2,0,69.4,69.4,66.4
20160404120000,0.0,154.8,51.6,31,57.9,0,69.4,69.4,66.4
20160404121500,0.0,154.8,51.6,31,57.2,0,69.5,69.4,66.4
20160404123000,0.0,154.8,51.6,31,58.3,0,69.4,69.4,66.4
20160404124500,0.0,154.8,51.6,31,58.3,0,69.4,69.4,66.4
20160404130000,0.0,156.6,52.2,31,58.3,0,69.4,69.4,66.4
20160404131500,0.0,153.6,51.2,31,58.3,0,69.4,69.4,66.4
20160404133000,0.0,153.6,51.2,31,58.3,0,69.5,69.4,66.4
20160404134500,0.0,153.6,51.2,31,58.3,0,69.4,69.4,66.4
20160404140000,0.0,150.6,50.2,31,57.5,0,69.4,69.4,66.4
20160404141500,0.0,153.6,51.2,31,57.5,0,69.3,69.4,66.4
20160404143000,0.0,150.6,50.2,31,57.5,0,69.3,69.4,66.4
20160404144500,0.0,153.6,51.2,31,57.5,0,69.4,69.4,66.4
20160404150000,0.0,147.0,49.0,31,57.5,0,69.3,69.4,66.4
20160404151500,0.0,153.0,51.0,31,58.3,0,69.3,69.4,66.4
20160404153000,0.0,146.4,48.8,31,58.3,0,69.3,69.4,66.4
20160404154500,0.0,146.4,48.8,31,58.3,0,69.3,69.4,66.4
20160404160000,0.0,146.4,48.8,31,58.3,0,69.2,69.4,66.4
20160404161500,0.0,146.4,48.8,31,58.3,0,69.2,69.4,66.4
20160404163000,0.0,146.4,48.8,31,58.3,0,69.2,69.4,66.4
20160404164500,0.0,146.4,48.8,31,58.3,0,69.1,69.4,66.4
20160404170000,0.0,142.8,47.6,31,58.3,0,69.1,69.4,66.4
20160404171500,0.0,144.6,48.2,31,58.3,0,69.1,69.4,66.4
20160404173000,0.0,140.4,46.8,30,58.3,0,69.1,69.4,66.4
20160404174500,0.0,140.4,46.8,30,58.3,0,69.2,69.4,66.4
20160404180000,0.0,137.4,45.8,29,58.3,0,69.2,69.4,66.4
20160404181500,0.0,139.8,46.6,29,57.6,0,69.2,69.4,66.4
20160404183000,0.0,139.8,46.6,29,57.6,0,69.3,69.4,66.4
20160404184500,0.0,139.8,46.6,29,57.6,0,69.3,69.4,66.4
20160404190000,0.0,139.8,46.6,29,57.6,0,69.4,69.4,66.4
20160404191500,0.0,139.8,46.6,29,57.6,0,69.5,69.4,66.4
20160404193000,0.0,139.8,46.6,29,57.6,0,69.5,69.4,66.4
20160404194500,0.0,139.8,46.6,29,57.6,0,69.5,69.4,66.4
20160404200000,0.0,142.8,47.6,29,57.6,0,69.5,69.4,66.4
20160404201500,0.0,141.0,47.0,29,57.6,0,69.5,69.4,66.4
20160404203000,0.0,138.6,46.2,29,57.6,0,69.5,69.4,66.4
20160404204500,0.0,138.6,46.2,29,57.6,0,69.4,69.4,66.4
20160404210000,0.0,140.4,46.8,29,57.6,0,69.4,69.4,66.4
20160404211500,0.0,140.4,46.8,29,57.6,0,69.4,69.4,66.4
20160404213000,0.0,140.4,46.8,29,56.8,0,69.4,69.4,66.4
20160404214500,0.0,137.4,45.8,29,56.8,0,69.3,69.4,66.4
20160404220000,0.0,137.4,45.8,29,56.8,0,69.3,69.4,66.4
20160404221500,0.0,137.4,45.8,29,56.8,0,69.2,68.9,65.9
20160404223000,0.0,139.2,46.4,29,56.8,0,69.2,69.4,66.4
20160404224500,0.0,139.2,46.4,29,56.8,0,69.2,69.0,66.0
20160404230000,0.0,139.2,46.4,29,56.8,0,69.2,69.0,66.0
20160404231500,0.0,137.4,45.8,29,56.8,0,69.2,69.0,66.0
20160404233000,0.0,137.4,45.8,29,56.8,0,69.1,69.4,66.4
20160404234500,0.0,129.0,43.0,28,56.8,0,69.1,69.4,66.4
20160405000000,0.0,126.0,42.0,28,56.8,0,69.1,69.4,66.4
20160405001500,0.0,120.6,40.2,27,56.8,0,69.1,69.4,66.4
20160405003000,0.0,115.8,38.6,26,56.8,0,69.0,69.4,66.4
20160405004500,0.0,108.6,36.2,25,56.8,0,69.1,69.4,66.4
20160405010000,0.0,111.6,37.2,25,56.8,0,69.1,69.4,66.4
20160405011500,0.0,107.4,35.8,25,56.8,0,69.1,69.4,66.4
20160405013000,0.0,105.0,35.0,25,56.8,0,69.1,69.4,66.4
20160405014500,0.0,102.0,34.0,24,56.8,0,69.1,69.0,66.0
20160405020000,0.0,99.6,33.2,24,56.8,0,69.1,69.0,66.0
20160405021500,0.0,99.6,33.2,24,56.8,0,69.1,69.0,66.0
20160405023000,0.0,99.6,33.2,24,56.8,0,69.1,69.0,66.0
20160405024500,0.0,100.8,33.6,25,56.8,0,69.2,68.9,65.9
20160405030000,0.0,99.0,33.0,25,56.8,0,69.2,69.4,66.4
20160405031500,0.0,99.0,33.0,25,56.8,0,69.1,69.4,66.4
20160405033000,0.0,97.8,32.6,24,56.8,0,69.1,69.4,66.4
20160405034500,0.0,88.8,29.6,23,56.8,0,69.1,69.4,66.4
20160405040000,0.0,88.8,29.6,23,56.8,0,69.1,69.4,66.4
20160405041500,0.0,78.0,26.0,21,56.8,0,69.1,69.4,66.4
20160405043000,0.0,76.2,25.4,21,56.8,0,69.1,69.4,66.4
20160405044500,0.0,78.0,26.0,21,56.8,0,69.1,69.0,66.0
20160405050000,0.0,79.2,26.4,21,57.4,0,69.1,69.4,66.4
20160405051500,0.0,76.2,25.4,21,57.4,0,69.1,69.4,66.4
20160405053000,0.0,73.2,24.4,21,57.4,0,69.1,69.4,66.4
20160405054500,0.0,75.0,25.0,21,57.4,0,69.2,69.4,66.4
20160405060000,0.0,71.4,23.8,21,57.4,0,69.2,69.4,66.4
20160405061500,0.0,75.0,25.0,21,57.4,0,69.1,69.4,66.4
20160405063000,0.0,71.4,23.8,21,57.4,0,69.2,69.4,66.4
20160405064500,0.0,68.4,22.8,20,57.4,0,69.2,69.4,66.4
20160405070000,0.0,71.4,23.8,20,57.4,0,69.2,69.4,66.4
20160405071500,0.0,68.4,22.8,20,57.4,0,69.2,69.4,66.4
20160405073000,0.0,69.6,23.2,20,57.4,0,69.3,69.4,66.4
20160405074500,0.0,71.4,23.8,20,57.4,0,69.3,69.4,66.4
20160405080000,0.0,68.4,22.8,20,57.4,0,69.3,69.4,66.4
20160405081500,0.0,69.6,23.2,20,57.4,0,69.5,69.4,66.4
20160405083000,0.0,64.8,21.6,20,57.4,0,69.6,69.4,66.4
20160405084500,0.0,90.0,30.0,23,58.0,0,69.8,69.4,66.4
20160405090000,0.0,96.6,32.2,25,58.0,0,69.8,69.4,66.4
20160405091500,0.0,116.4,38.8,27,57.2,0,69.8,69.4,66.4
20160405093000,0.0,133.2,44.4,29,57.2,0,69.8,69.4,66.4
20160405094500,0.0,139.2,46.4,30,57.2,0,69.7,69.4,66.4
20160405100000,0.0,150.6,50.2,31,57.2,0,69.7,69.4,66.4
20160405101500,0.0,153.0,51.0,31,57.2,0,69.7,69.4,66.4
20160405103000,0.0,160.8,53.6,32,57.2,0,69.7,69.4,66.4
20160405104500,0.0,168.0,56.0,33,57.2,0,69.6,69.4,66.4
20160405110000,0.0,168.0,56.0,33,57.2,0,69.6,69.4,66.4
20160405111500,0.0,168.0,56.0,33,57.2,0,69.6,69.4,66.4
20160405113000,0.0,171.0,57.0,33,57.2,0,69.6,69.4,66.4
20160405114500,0.0,171.0,57.0,33,57.2,0,69.6,69.4,66.4
20160405120000,0.0,166.8,55.6,33,57.2,0,69.6,69.4,66.4
20160405121500,0.0,166.8,55.6,33,57.2,0,69.7,69.4,66.4
20160405123000,0.0,174.6,58.2,33,57.2,0,69.7,69.4,66.4
20160405124500,0.0,183.0,61.0,34,57.2,0,69.7,69.4,66.4
20160405130000,0.0,201.0,67.0,36,57.2,0,69.8,69.4,66.4
20160405131500,0.0,201.0,67.0,36,57.2,0,69.7,69.4,66.4
20160405133000,0.0,203.4,67.8,37,57.2,0,69.4,69.4,66.4
20160405134500,0.0,201.0,67.0,37,57.2,0,69.4,69.4,66.4
20160405140000,0.0,204.0,68.0,37,57.2,0,69.3,69.4,66.4
20160405141500,0.0,200.4,66.8,37,57.2,0,69.3,69.4,66.4
20160405143000,0.0,204.0,68.0,37,57.2,0,69.2,69.4,66.4
20160405144500,0.0,199.8,66.6,37,57.2,0,69.1,69.4,66.4
20160405150000,0.0,190.8,63.6,36,57.2,0,69.0,69.4,66.4
20160405151500,0.0,175.2,58.4,34,57.2,0,69.0,69.4,66.4
20160405153000,0.0,175.2,58.4,34,57.2,0,69.1,69.4,66.4
20160405154500,0.0,175.2,58.4,34,57.2,0,69.1,69.4,66.4
20160405160000,0.0,177.0,59.0,34,57.2,0,69.1,69.4,66.4
20160405161500,0.0,169.8,56.6,33,57.2,0,69.1,69.4,66.4
20160405163000,0.0,169.8,56.6,33,57.2,0,69.1,69.4,66.4
20160405164500,0.0,169.8,56.6,33,57.2,0,69.1,69.4,66.4
20160405170000,0.0,169.8,56.6,33,57.2,0,69.1,69.2,66.2
20160405171500,0.0,167.4,55.8,33,57.2,0,69.1,69.0,66.0
20160405173000,0.0,167.4,55.8,33,57.2,0,69.0,69.0,66.0
20160405174500,0.0,169.8,56.6,33,57.2,0,69.0,69.0,66.0
