PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160405180000,0.0,169.8,56.6,33,57.9,0,69.0,69.0,66.0
20160405181500,0.0,169.8,56.6,33,57.9,0,68.9,69.0,66.0
20160405183000,0.0,169.8,56.6,33,57.9,0,68.9,68.9,65.9
20160405184500,0.0,146.4,48.8,31,57.9,0,68.9,69.4,66.4
20160405190000,0.0,140.4,46.8,30,57.9,0,69.1,69.4,66.4
20160405191500,0.0,142.8,47.6,30,57.9,0,69.1,69.0,66.0
20160405193000,0.0,140.4,46.8,30,57.9,0,69.1,69.0,66.0
20160405194500,0.0,142.8,47.6,30,57.9,0,69.1,69.0,66.0
20160405200000,0.0,142.8,47.6,30,57.1,0,69.1,69.0,66.0
20160405201500,0.0,142.8,47.6,30,57.1,0,69.1,69.0,66.0
20160405203000,0.0,142.8,47.6,30,57.1,0,69.1,69.0,66.0
20160405204500,0.0,141.0,47.0,30,57.1,0,69.0,69.0,66.0
20160405210000,0.0,141.0,47.0,30,57.1,0,68.9,69.0,66.0
20160405211500,0.0,144.0,48.0,30,57.1,0,68.9,69.0,66.0
20160405213000,0.0,146.4,48.8,30,57.1,0,68.8,69.0,66.0
20160405214500,0.0,141.0,47.0,30,56.4,0,68.7,68.9,65.9
20160405220000,0.0,142.8,47.6,30,56.4,0,68.7,69.0,66.0
20160405221500,0.0,140.4,46.8,30,56.4,0,68.8,69.0,66.0
20160405223000,0.0,119.4,39.8,26,56.4,0,68.7,69.3,66.3
20160405224500,0.0,93.0,31.0,24,57.1,0,68.8,69.4,66.4
20160405230000,0.0,66.6,22.2,20,57.1,0,68.9,69.4,66.4
20160405231500,0.0,59.4,19.8,20,58.0,0,69.1,69.4,66.4
20160405233000,0.0,64.8,21.6,20,58.0,0,69.2,69.4,66.4
20160405234500,0.0,63.0,21.0,20,58.0,0,69.3,69.4,66.4
20160406000000,0.0,64.8,21.6,20,58.0,0,69.3,69.1,66.1
20160406001500,0.0,80.4,26.8,22,58.0,0,69.3,69.0,66.0
20160406003000,0.0,80.4,26.8,23,57.2,0,69.3,69.0,66.0
20160406004500,0.0,112.8,37.6,27,57.2,0,69.3,69.4,66.4
20160406010000,0.0,107.4,35.8,26,57.2,0,69.2,69.0,66.0
20160406011500,0.0,106.2,35.4,26,57.2,0,69.2,69.0,66.0
20160406013000,0.0,107.4,35.8,26,57.2,0,69.1,69.0,66.0
20160406014500,0.0,106.2,35.4,26,57.2,0,69.1,69.2,66.2
20160406020000,0.0,106.2,35.4,26,56.4,0,69.0,69.0,66.0
20160406021500,0.0,111.6,37.2,27,56.4,0,68.9,68.9,65.9
20160406023000,0.0,107.4,35.8,27,56.4,0,68.9,68.9,65.9
20160406024500,0.0,86.4,28.8,23,56.4,0,68.9,69.4,66.4
20160406030000,0.0,69.6,23.2,21,57.1,0,69.0,69.4,66.4
20160406031500,0.0,68.4,22.8,21,57.1,0,69.1,69.3,66.3
20160406033000,0.0,68.4,22.8,21,57.1,0,69.1,69.4,66.4
20160406034500,0.0,68.4,22.8,21,57.1,0,69.1,69.3,66.3
20160406040000,0.0,68.4,22.8,21,57.1,0,69.1,69.4,66.4
20160406041500,0.0,69.6,23.2,21,57.1,0,69.1,69.1,66.1
20160406043000,0.0,68.4,22.8,21,61.1,0,69.2,69.4,66.4
20160406044500,0.0,69.6,23.2,0,58.0,0,69.2,69.5,66.5
20160406050000,0.0,0.0,0.0,1,59.5,0,69.3,69.5,66.5
20160406051500,0.0,0.0,0.0,1,62.4,0,69.4,69.5,66.5
20160406053000,0.0,0.0,0.0,1,64.0,0,69.5,69.4,66.4
20160406054500,0.0,0.0,0.0,1,64.8,0,69.5,69.2,66.2
20160406060000,0.0,0.0,0.0,5,64.8,0,69.6,69.2,66.2
20160406061500,0.0,64.8,21.6,21,58.8,0,69.6,69.0,66.0
20160406063000,0.0,66.6,22.2,21,57.6,0,69.4,69.4,66.4
20160406064500,0.0,69.6,23.2,21,57.6,0,69.3,69.4,66.4
20160406070000,0.0,68.4,22.8,20,57.6,0,69.5,69.4,66.4
20160406071500,0.0,68.4,22.8,20,57.6,0,69.6,69.4,66.4
20160406073000,0.0,66.6,22.2,20,57.6,0,69.5,69.2,66.2
20160406074500,0.0,76.2,25.4,22,57.6,0,69.4,69.3,66.3
20160406080000,0.0,78.0,26.0,23,57.6,0,69.4,69.1,66.1
20160406081500,0.0,82.2,27.4,23,57.6,0,69.3,69.2,66.2
20160406083000,0.0,82.2,27.4,23,57.6,0,69.3,69.3,66.3
20160406084500,0.0,85.2,28.4,23,57.6,0,69.3,69.4,66.4
20160406090000,0.0,80.4,26.8,23,57.6,0,69.3,69.4,66.4
20160406091500,0.0,83.4,27.8,23,57.6,0,69.3,69.4,66.4
20160406093000,0.0,78.0,26.0,23,57.6,0,69.6,69.4,66.4
20160406094500,0.0,94.2,31.4,24,57.6,0,69.7,69.3,66.3
20160406100000,0.0,121.8,40.6,27,57.6,0,69.6,69.1,66.1
20160406101500,0.0,129.0,43.0,28,57.6,0,69.6,69.3,66.3
20160406103000,0.0,159.6,53.2,32,57.0,0,69.7,69.1,66.1
20160406104500,0.0,154.8,51.6,31,57.0,0,69.6,69.4,66.4
20160406110000,0.0,154.8,51.6,31,57.0,0,69.5,69.4,66.4
20160406111500,0.0,151.8,50.6,31,57.0,0,69.6,69.4,66.4
20160406113000,0.0,153.6,51.2,31,57.0,0,69.5,69.4,66.4
20160406114500,0.0,150.6,50.2,31,57.0,0,69.4,69.4,66.4
20160406120000,0.0,156.0,52.0,31,57.0,0,69.4,69.4,66.4
20160406121500,0.0,153.6,51.2,31,57.0,0,69.3,69.4,66.4
20160406123000,0.0,153.6,51.2,31,57.0,0,69.2,69.4,66.4
20160406124500,0.0,153.6,51.2,31,57.0,0,69.2,69.4,66.4
20160406130000,0.0,151.8,50.6,31,56.4,0,69.2,69.4,66.4
20160406131500,0.0,147.0,49.0,30,56.4,0,69.1,69.4,66.4
20160406133000,0.0,147.0,49.0,30,56.4,0,69.1,69.4,66.4
20160406134500,0.0,149.4,49.8,30,56.4,0,69.1,69.4,66.4
20160406140000,0.0,142.8,47.6,30,57.1,0,69.1,69.4,66.4
20160406141500,0.0,140.4,46.8,29,57.1,0,69.2,69.4,66.4
20160406143000,0.0,140.4,46.8,29,57.1,0,69.1,69.4,66.4
20160406144500,0.0,127.8,42.6,27,57.1,0,69.2,69.4,66.4
20160406150000,0.0,127.8,42.6,27,57.1,0,69.3,69.4,66.4
20160406151500,0.0,129.6,43.2,27,57.1,0,69.3,69.4,66.4
20160406153000,0.0,127.8,42.6,27,57.1,0,69.4,69.4,66.4
20160406154500,0.0,129.6,43.2,27,57.1,0,69.4,69.4,66.4
20160406160000,0.0,129.6,43.2,27,57.1,0,69.4,69.4,66.4
20160406161500,0.0,127.8,42.6,27,57.1,0,69.4,69.4,66.4
20160406163000,0.0,125.4,41.8,27,57.1,0,69.4,69.4,66.4
20160406164500,0.0,127.2,42.4,27,57.1,0,69.4,69.4,66.4
20160406170000,0.0,127.2,42.4,27,57.1,0,69.5,69.4,66.4
20160406171500,0.0,127.2,42.4,27,57.1,0,69.5,69.4,66.4
20160406173000,0.0,127.2,42.4,27,57.1,0,69.4,69.4,66.4
20160406174500,0.0,127.2,42.4,27,57.1,0,69.4,69.4,66.4
20160406180000,0.0,127.2,42.4,27,57.1,0,69.3,69.4,66.4
20160406181500,0.0,125.4,41.8,27,57.1,0,69.3,69.4,66.4
20160406183000,0.0,127.8,42.6,27,57.1,0,69.3,69.4,66.4
20160406184500,0.0,127.8,42.6,27,57.1,0,69.2,69.4,66.4
20160406190000,0.0,123.6,41.2,27,57.1,0,69.3,69.4,66.4
20160406191500,0.0,126.0,42.0,27,57.1,0,69.2,69.4,66.4
20160406193000,0.0,122.4,40.8,27,57.1,0,69.2,69.4,66.4
20160406194500,0.0,122.4,40.8,27,57.1,0,69.2,69.4,66.4
20160406200000,0.0,122.4,40.8,27,57.1,0,69.1,69.4,66.4
20160406201500,0.0,126.0,42.0,27,57.1,0,69.1,69.4,66.4
20160406203000,0.0,122.4,40.8,27,57.1,0,69.1,69.4,66.4
20160406204500,0.0,122.4,40.8,27,57.1,0,69.1,69.4,66.4
20160406210000,0.0,116.4,38.8,27,57.1,0,69.1,69.4,66.4
20160406211500,0.0,108.6,36.2,26,57.1,0,69.1,69.4,66.4
20160406213000,0.0,108.6,36.2,26,57.1,0,69.1,69.4,66.4
20160406214500,0.0,96.6,32.2,24,57.1,0,69.1,69.4,66.4
20160406220000,0.0,97.8,32.6,24,57.1,0,69.1,69.4,66.4
20160406221500,0.0,94.2,31.4,24,57.1,0,69.1,69.4,66.4
20160406223000,0.0,88.8,29.6,23,57.1,0,69.1,69.4,66.4
20160406224500,0.0,86.4,28.8,22,57.1,0,69.1,69.4,66.4
20160406230000,0.0,83.4,27.8,22,57.1,0,69.1,69.4,66.4
20160406231500,0.0,80.4,26.8,22,57.1,0,69.2,69.4,66.4
20160406233000,0.0,83.4,27.8,22,57.1,0,69.2,69.4,66.4
20160406234500,0.0,80.4,26.8,22,57.1,0,69.2,69.4,66.4
20160407000000,0.0,79.2,26.4,22,57.1,0,69.2,69.4,66.4
20160407001500,0.0,78.0,26.0,22,57.1,0,69.2,69.4,66.4
20160407003000,0.0,78.0,26.0,22,57.1,0,69.1,69.4,66.4
20160407004500,0.0,79.2,26.4,22,57.1,0,69.1,69.4,66.4
20160407010000,0.0,76.2,25.4,22,57.1,0,69.1,69.4,66.4
20160407011500,0.0,78.0,26.0,22,57.1,0,69.1,69.2,66.2
20160407013000,0.0,79.2,26.4,22,57.9,0,69.1,69.3,66.3
20160407014500,0.0,79.2,26.4,22,57.9,0,69.1,69.3,66.3
20160407020000,0.0,79.2,26.4,22,57.9,0,69.0,69.2,66.2
20160407021500,0.0,78.0,26.0,22,57.9,0,68.9,69.1,66.1
20160407023000,0.0,76.2,25.4,21,57.2,0,68.9,69.1,66.1
20160407024500,0.0,71.4,23.8,21,57.2,0,68.9,69.1,66.1
20160407030000,0.0,73.2,24.4,21,57.9,0,68.9,69.1,66.1
20160407031500,0.0,69.6,23.2,21,57.9,0,68.9,69.0,66.0
20160407033000,0.0,71.4,23.8,21,57.2,0,68.8,69.0,66.0
20160407034500,0.0,71.4,23.8,21,57.2,0,68.8,69.0,66.0
20160407040000,0.0,63.0,21.0,20,58.0,0,68.8,69.0,66.0
20160407041500,0.0,64.8,21.6,20,58.0,0,68.8,69.0,66.0
20160407043000,0.0,66.6,22.2,20,57.2,0,68.7,69.0,66.0
20160407044500,0.0,64.8,21.6,20,57.9,0,68.7,68.9,65.9
20160407050000,0.0,64.8,21.6,20,57.9,0,68.7,69.0,66.0
20160407051500,0.0,53.4,17.8,18,57.9,0,68.8,68.9,65.9
20160407053000,0.0,51.0,17.0,18,57.9,0,68.8,69.0,66.0
20160407054500,0.0,55.8,18.6,18,57.9,0,68.8,68.9,65.9
20160407060000,0.0,55.8,18.6,18,57.9,0,68.7,68.9,65.9
20160407061500,0.0,53.4,17.8,18,57.9,0,68.7,68.9,65.9
20160407063000,0.0,51.0,17.0,18,57.9,0,68.7,68.9,65.9
20160407064500,0.0,0.0,0.0,2,58.7,0,68.7,69.4,66.4
20160407070000,0.0,0.0,0.0,0,61.5,0,68.8,69.4,66.4
20160407071500,0.0,0.0,0.0,0,62.8,0,68.9,69.4,66.4
20160407073000,0.0,0.0,0.0,1,62.8,0,69.1,69.4,66.4
20160407074500,0.0,0.0,0.0,2,63.6,0,69.4,69.4,66.4
20160407080000,0.0,0.0,0.0,3,63.6,0,69.7,69.4,66.4
20160407081500,0.0,64.8,21.6,19,60.4,0,70.1,69.4,66.4
20160407083000,0.0,116.4,38.8,27,56.8,0,70.2,69.4,66.4
20160407084500,0.0,150.0,50.0,31,56.8,0,70.0,69.4,66.4
20160407090000,0.0,154.8,51.6,31,56.8,0,69.9,69.4,66.4
20160407091500,0.0,169.8,56.6,33,56.8,0,69.8,69.4,66.4
20160407093000,0.0,177.6,59.2,33,56.8,0,69.6,69.4,66.4
20160407094500,0.0,177.6,59.2,33,56.8,0,69.6,69.4,66.4
20160407100000,0.0,177.6,59.2,33,56.8,0,69.6,69.4,66.4
20160407101500,0.0,174.6,58.2,33,56.8,0,69.6,69.4,66.4
20160407103000,0.0,174.6,58.2,33,56.8,0,69.6,69.4,66.4
20160407104500,0.0,179.4,59.8,33,56.8,0,69.6,69.4,66.4
20160407110000,0.0,176.4,58.8,33,56.8,0,69.6,69.4,66.4
20160407111500,0.0,174.0,58.0,33,57.5,0,69.6,69.4,66.4
20160407113000,0.0,176.4,58.8,33,57.5,0,69.5,69.4,66.4
20160407114500,0.0,176.4,58.8,33,57.5,0,69.4,69.4,66.4
20160407120000,0.0,172.8,57.6,33,57.5,0,69.3,69.4,66.4
20160407121500,0.0,177.6,59.2,33,57.5,0,69.3,69.4,66.4
20160407123000,0.0,167.4,55.8,33,57.5,0,69.4,69.4,66.4
20160407124500,0.0,167.4,55.8,33,58.3,0,69.4,69.4,66.4
20160407130000,0.0,167.4,55.8,33,57.1,0,69.4,69.4,66.4
20160407131500,0.0,178.8,59.6,34,57.1,0,69.2,69.4,66.4
20160407133000,0.0,174.0,58.0,34,58.3,0,69.1,69.4,66.4
20160407134500,0.0,165.0,55.0,33,57.6,0,69.1,69.4,66.4
20160407140000,0.0,157.8,52.6,32,58.3,0,69.1,69.4,66.4
20160407141500,0.0,149.4,49.8,31,57.6,0,69.1,69.4,66.4
20160407143000,0.0,149.4,49.8,31,58.3,0,69.1,69.4,66.4
20160407144500,0.0,147.6,49.2,31,57.6,0,69.1,69.0,66.0
20160407150000,0.0,150.0,50.0,31,58.3,0,69.1,69.0,66.0
20160407151500,0.0,147.6,49.2,31,57.6,0,69.1,69.4,66.4
20160407153000,0.0,139.2,46.4,29,57.6,0,69.1,69.4,66.4
20160407154500,0.0,137.4,45.8,29,57.6,0,69.2,69.4,66.4
20160407160000,0.0,139.2,46.4,30,57.6,0,69.2,69.4,66.4
20160407161500,0.0,148.2,49.4,30,57.6,0,69.2,69.4,66.4
20160407163000,0.0,150.6,50.2,30,57.6,0,69.2,69.4,66.4
20160407164500,0.0,146.4,48.8,29,57.6,0,69.1,69.4,66.4
20160407170000,0.0,146.4,48.8,29,57.6,0,69.2,69.4,66.4
20160407171500,0.0,139.8,46.6,29,58.3,0,69.1,69.4,66.4
20160407173000,0.0,139.8,46.6,28,58.3,0,69.1,69.4,66.4
20160407174500,0.0,139.8,46.6,28,58.3,0,69.1,69.4,66.4
20160407180000,0.0,136.2,45.4,28,57.6,0,69.2,69.4,66.4
20160407181500,0.0,136.2,45.4,28,57.6,0,69.2,69.4,66.4
20160407183000,0.0,136.2,45.4,28,57.6,0,69.2,69.4,66.4
20160407184500,0.0,133.2,44.4,28,57.6,0,69.2,69.4,66.4
20160407190000,0.0,136.8,45.6,28,57.6,0,69.2,69.4,66.4
20160407191500,0.0,132.6,44.2,27,57.6,0,69.1,69.4,66.4
20160407193000,0.0,125.4,41.8,27,57.6,0,69.1,69.4,66.4
20160407194500,0.0,122.4,40.8,27,57.6,0,69.1,69.4,66.4
20160407200000,0.0,115.8,38.6,26,57.6,0,69.1,69.4,66.4
20160407201500,0.0,109.2,36.4,25,57.6,0,69.1,69.4,66.4
20160407203000,0.0,107.4,35.8,25,57.6,0,69.1,69.4,66.4
20160407204500,0.0,107.4,35.8,25,57.6,0,69.1,69.4,66.4
20160407210000,0.0,102.0,34.0,25,57.6,0,69.1,69.4,66.4
20160407211500,0.0,102.0,34.0,25,57.6,0,69.2,69.4,66.4
20160407213000,0.0,99.6,33.2,25,57.6,0,69.1,69.4,66.4
20160407214500,0.0,99.6,33.2,25,57.6,0,69.1,69.4,66.4
20160407220000,0.0,97.8,32.6,24,57.6,0,69.1,69.4,66.4
20160407221500,0.0,88.8,29.6,23,57.6,0,69.1,69.4,66.4
20160407223000,0.0,87.6,29.2,23,57.6,0,69.1,69.4,66.4
20160407224500,0.0,80.4,26.8,22,57.6,0,69.1,69.4,66.4
20160407230000,0.0,76.2,25.4,22,57.6,0,69.1,69.4,66.4
20160407231500,0.0,73.2,24.4,21,57.6,0,69.1,69.4,66.4
20160407233000,0.0,68.4,22.8,20,57.6,0,69.1,69.4,66.4
20160407234500,0.0,66.6,22.2,20,57.6,0,69.1,69.4,66.4
20160408000000,0.0,53.4,17.8,19,58.2,0,69.2,69.4,66.4
20160408001500,0.0,53.4,17.8,19,58.2,0,69.2,69.4,66.4
20160408003000,0.0,53.4,17.8,19,58.2,0,69.3,69.4,66.4
20160408004500,0.0,53.4,17.8,19,58.2,0,69.6,69.4,66.4
20160408010000,0.0,63.0,21.0,21,58.2,0,69.7,69.4,66.4
20160408011500,0.0,69.6,23.2,21,57.5,0,69.7,69.4,66.4
20160408013000,0.0,133.2,44.4,29,56.8,0,70.2,69.4,66.4
20160408014500,0.0,166.8,55.6,33,56.8,0,70.2,69.4,66.4
20160408020000,0.0,178.8,59.6,34,56.0,0,70.0,69.4,66.4
20160408021500,0.0,199.8,66.6,36,56.0,0,69.9,69.4,66.4
20160408023000,0.0,194.4,64.8,35,56.0,0,69.4,69.4,66.4
20160408024500,0.0,194.4,64.8,35,56.0,0,69.2,69.4,66.4
20160408030000,0.0,189.0,63.0,34,56.0,0,69.1,69.4,66.4
20160408031500,0.0,162.0,54.0,31,56.0,0,68.9,69.4,66.4
20160408033000,0.0,153.0,51.0,31,56.0,0,69.1,69.4,66.4
20160408034500,0.0,147.6,49.2,30,56.7,0,69.1,69.4,66.4
20160408040000,0.0,147.6,49.2,30,56.7,0,69.1,69.4,66.4
20160408041500,0.0,142.8,47.6,30,56.0,0,69.2,69.4,66.4
20160408043000,0.0,146.4,48.8,30,56.0,0,69.1,69.4,66.4
20160408044500,0.0,139.2,46.4,29,56.7,0,69.1,69.4,66.4
20160408050000,0.0,139.2,46.4,29,56.7,0,69.1,69.4,66.4
20160408051500,0.0,132.6,44.2,29,56.7,0,69.1,69.4,66.4
20160408053000,0.0,123.6,41.2,28,56.0,0,69.1,69.4,66.4
20160408054500,0.0,117.6,39.2,27,56.7,0,69.0,69.4,66.4
20160408060000,0.0,118.8,39.6,27,56.7,0,69.1,69.4,66.4
20160408061500,0.0,108.6,36.2,26,56.7,0,69.1,69.4,66.4
20160408063000,0.0,108.6,36.2,26,56.7,0,69.1,69.0,66.0
20160408064500,0.0,108.6,36.2,26,56.7,0,68.9,69.0,66.0
20160408070000,0.0,83.4,27.8,23,56.7,0,68.9,69.3,66.3
20160408071500,0.0,78.0,26.0,22,56.7,0,69.3,69.4,66.4
20160408073000,0.0,79.2,26.4,22,56.7,0,69.4,69.4,66.4
20160408074500,0.0,96.6,32.2,25,56.7,0,69.8,69.4,66.4
20160408080000,0.0,116.4,38.8,28,56.7,0,69.9,69.4,66.4
20160408081500,0.0,134.4,44.8,30,56.7,0,69.7,69.4,66.4
20160408083000,0.0,131.4,43.8,29,56.7,0,69.7,69.4,66.4
20160408084500,0.0,165.0,55.0,33,56.7,0,69.9,69.4,66.4
20160408090000,0.0,177.6,59.2,34,56.7,0,69.9,69.4,66.4
20160408091500,0.0,177.6,59.2,34,56.7,0,69.8,69.4,66.4
20160408093000,0.0,223.8,74.6,40,57.5,0,70.0,69.4,66.4
20160408094500,0.0,245.4,81.8,42,56.4,0,69.7,69.4,66.4
20160408100000,0.0,219.0,73.0,39,57.0,0,69.0,69.4,66.4
20160408101500,0.0,228.6,76.2,40,57.0,0,69.4,69.4,66.4
20160408103000,0.0,223.8,74.6,40,57.0,0,69.4,69.4,66.4
20160408104500,0.0,223.8,74.6,40,57.0,0,69.6,69.4,66.4
20160408110000,0.0,223.8,74.6,40,57.0,0,69.3,69.4,66.4
20160408111500,0.0,223.8,74.6,40,57.9,0,69.3,69.4,66.4
20160408113000,0.0,223.8,74.6,40,56.8,0,69.3,69.4,66.4
20160408114500,0.0,223.8,74.6,40,56.8,0,69.2,69.4,66.4
20160408120000,0.0,223.8,74.6,40,57.9,0,69.2,69.4,66.4
20160408121500,0.0,223.8,74.6,40,57.1,0,69.1,69.4,66.4
20160408123000,0.0,214.8,71.6,39,57.1,0,69.2,69.4,66.4
20160408124500,0.0,214.8,71.6,39,57.9,0,69.4,69.4,66.4
20160408130000,0.0,219.0,73.0,40,57.9,0,69.8,69.4,66.4
20160408131500,0.0,261.0,87.0,43,57.9,0,69.7,69.4,66.4
20160408133000,0.0,245.4,81.8,42,56.8,0,69.2,69.4,66.4
20160408134500,0.0,245.4,81.8,42,56.8,0,69.0,69.4,66.4
20160408140000,0.0,200.4,66.8,37,56.8,0,68.9,69.4,66.4
20160408141500,0.0,188.4,62.8,35,57.6,0,68.9,69.4,66.4
20160408143000,0.0,155.4,51.8,32,57.6,0,68.9,69.4,66.4
20160408144500,0.0,141.0,47.0,30,57.6,0,68.9,69.4,66.4
20160408150000,0.0,141.0,47.0,29,57.6,0,69.0,69.4,66.4
20160408151500,0.0,141.0,47.0,29,57.6,0,69.2,69.4,66.4
20160408153000,0.0,138.6,46.2,29,58.3,0,69.3,69.4,66.4
20160408154500,0.0,138.6,46.2,29,58.3,0,69.3,69.4,66.4
20160408160000,0.0,138.6,46.2,29,57.6,0,69.4,69.4,66.4
20160408161500,0.0,140.4,46.8,29,57.6,0,69.4,69.4,66.4
20160408163000,0.0,137.4,45.8,29,57.6,0,69.5,69.4,66.4
20160408164500,0.0,139.2,46.4,29,58.3,0,69.6,69.4,66.4
20160408170000,0.0,142.2,47.4,29,58.3,0,69.6,69.4,66.4
20160408171500,0.0,138.6,46.2,29,58.3,0,69.7,69.4,66.4
20160408173000,0.0,155.4,51.8,31,57.2,0,69.8,69.4,66.4
20160408174500,0.0,170.4,56.8,33,57.2,0,69.8,69.4,66.4
20160408180000,0.0,183.6,61.2,34,57.9,0,69.8,69.4,66.4
20160408181500,0.0,210.6,70.2,37,57.9,0,69.8,69.4,66.4
20160408183000,0.0,213.0,71.0,37,57.9,0,69.7,69.4,66.4
20160408184500,0.0,219.0,73.0,39,57.9,0,69.2,69.4,66.4
20160408190000,0.0,194.4,64.8,35,57.2,0,68.9,69.4,66.4
20160408191500,0.0,194.4,64.8,35,57.2,0,69.3,69.4,66.4
20160408193000,0.0,194.4,64.8,35,57.2,0,69.4,69.4,66.4
20160408194500,0.0,189.0,63.0,35,58.0,0,69.6,69.4,66.4
20160408200000,0.0,195.6,65.2,36,58.0,0,69.6,69.4,66.4
20160408201500,0.0,195.6,65.2,36,58.0,0,69.2,69.4,66.4
20160408203000,0.0,190.2,63.4,36,58.0,0,69.3,69.4,66.4
20160408204500,0.0,190.2,63.4,36,58.0,0,69.6,69.4,66.4
20160408210000,0.0,193.8,64.6,36,57.1,0,69.6,69.4,66.4
20160408211500,0.0,193.8,64.6,36,57.1,0,69.6,69.4,66.4
20160408213000,0.0,191.4,63.8,36,56.3,0,69.2,69.4,66.4
20160408214500,0.0,180.0,60.0,35,56.3,0,68.9,69.4,66.4
20160408220000,0.0,165.6,55.2,32,56.3,0,69.0,69.4,66.4
20160408221500,0.0,159.0,53.0,32,57.2,0,69.0,69.4,66.4
20160408223000,0.0,141.0,47.0,30,57.2,0,69.0,69.4,66.4
20160408224500,0.0,133.2,44.4,29,56.6,0,69.0,69.4,66.4
20160408230000,0.0,133.2,44.4,29,56.6,0,69.1,69.4,66.4
20160408231500,0.0,131.4,43.8,28,57.4,0,69.2,69.4,66.4
20160408233000,0.0,129.0,43.0,28,57.4,0,69.1,69.4,66.4
20160408234500,0.0,130.8,43.6,28,56.4,0,69.1,69.4,66.4
20160409000000,0.0,127.8,42.6,28,57.3,0,69.1,69.4,66.4
20160409001500,0.0,120.6,40.2,27,56.7,0,69.1,69.4,66.4
20160409003000,0.0,108.6,36.2,26,56.7,0,69.1,69.4,66.4
20160409004500,0.0,106.2,35.4,26,57.5,0,69.2,69.4,66.4
20160409010000,0.0,108.6,36.2,26,56.4,0,69.2,69.4,66.4
20160409011500,0.0,108.6,36.2,26,57.5,0,69.3,69.4,66.4
20160409013000,0.0,108.6,36.2,26,56.4,0,69.3,69.4,66.4
20160409014500,0.0,108.6,36.2,26,57.2,0,69.3,69.4,66.4
20160409020000,0.0,108.6,36.2,26,56.4,0,69.2,69.4,66.4
20160409021500,0.0,107.4,35.8,26,57.2,0,69.3,69.4,66.4
20160409023000,0.0,108.6,36.2,26,56.0,0,69.3,69.4,66.4
20160409024500,0.0,106.2,35.4,26,56.7,0,69.3,69.4,66.4
20160409030000,0.0,106.2,35.4,26,56.7,0,69.2,69.4,66.4
20160409031500,0.0,107.4,35.8,26,56.7,0,69.1,69.4,66.4
20160409033000,0.0,99.0,33.0,25,56.7,0,69.1,69.4,66.4
20160409034500,0.0,102.6,34.2,25,56.7,0,69.1,69.4,66.4
20160409040000,0.0,96.6,32.2,25,56.7,0,69.1,69.4,66.4
20160409041500,0.0,91.8,30.6,24,56.7,0,69.1,69.4,66.4
20160409043000,0.0,90.0,30.0,24,56.7,0,69.1,69.4,66.4
20160409044500,0.0,83.4,27.8,23,56.7,0,69.2,69.4,66.4
20160409050000,0.0,83.4,27.8,23,56.7,0,69.3,69.4,66.4
20160409051500,0.0,83.4,27.8,23,56.7,0,69.5,69.4,66.4
20160409053000,0.0,83.4,27.8,23,56.7,0,69.3,69.4,66.4
20160409054500,0.0,85.2,28.4,23,56.7,0,69.2,69.4,66.4
20160409060000,0.0,83.4,27.8,23,56.7,0,69.2,69.4,66.4
20160409061500,0.0,83.4,27.8,23,56.7,0,69.2,69.4,66.4
20160409063000,0.0,80.4,26.8,23,56.7,0,69.1,69.4,66.4
20160409064500,0.0,83.4,27.8,23,56.7,0,69.1,69.4,66.4
20160409070000,0.0,61.2,20.4,21,57.5,0,69.2,69.4,66.4
20160409071500,0.0,307.2,102.4,48,57.5,0,68.5,65.0,61.9
20160409073000,0.0,307.2,102.4,47,55.2,0,67.6,65.0,61.9
20160409074500,0.0,297.6,99.2,47,56.3,0,66.9,65.0,61.9
20160409080000,0.0,307.2,102.4,48,56.3,0,66.5,65.0,61.9
20160409081500,0.0,300.6,100.2,48,55.7,0,66.2,65.0,61.9
20160409083000,0.0,300.6,100.2,48,57.0,0,66.0,65.0,61.9
20160409084500,0.0,300.6,100.2,48,57.0,0,65.8,65.0,61.9
20160409090000,0.0,304.2,101.4,48,56.3,0,65.7,65.0,61.9
20160409091500,0.0,300.6,100.2,48,57.5,0,66.3,65.0,61.9
20160409093000,0.0,304.2,101.4,48,57.5,0,66.1,65.0,61.9
20160409094500,0.0,300.6,100.2,48,57.5,0,66.0,65.0,61.9
20160409100000,0.0,304.2,101.4,48,57.5,0,66.3,65.0,61.9
20160409101500,0.0,300.6,100.2,48,57.5,0,66.7,65.0,61.9
20160409103000,0.0,300.6,100.2,48,56.3,0,66.9,65.0,61.9
20160409104500,0.0,307.2,102.4,48,57.5,0,66.9,65.0,61.9
20160409110000,0.0,307.2,102.4,48,57.5,0,66.9,65.0,61.9
20160409111500,150.0,142.2,47.4,30,88.9,100,69.6,73.8,70.8
20160409113000,150.0,142.2,47.4,30,93.7,100,70.0,73.9,70.9
20160409114500,150.0,142.2,47.4,30,99.0,100,70.4,73.2,70.2
20160409120000,0.0,0.0,0.0,0,81.5,0,70.6,73.2,70.2
20160409121500,0.0,0.0,0.0,0,78.8,0,70.6,73.5,70.5
20160409123000,0.0,0.0,0.0,0,75.9,0,70.8,73.6,70.6
20160409124500,0.0,0.0,0.0,0,73.5,0,71.0,73.9,70.9
20160409130000,0.0,0.0,0.0,2,72.0,0,71.5,73.6,70.6
20160409131500,0.0,0.0,0.0,0,71.1,0,71.5,73.5,70.5
20160409133000,0.0,0.0,0.0,1,70.1,0,71.6,73.2,70.2
20160409134500,0.0,0.0,0.0,0,70.1,0,71.6,73.5,70.5
20160409140000,0.0,0.0,0.0,0,70.1,0,71.6,73.3,70.3
20160409141500,0.0,0.0,0.0,0,70.1,0,71.6,73.5,70.5
20160409143000,0.0,0.0,0.0,0,70.1,0,71.7,73.5,70.5
20160409144500,0.0,0.0,0.0,0,70.1,0,71.8,73.6,70.6
20160409150000,0.0,0.0,0.0,0,70.1,0,71.9,73.9,70.9
20160409151500,0.0,0.0,0.0,0,70.1,0,71.9,73.6,70.6
20160409153000,0.0,0.0,0.0,0,70.1,0,71.9,73.9,70.9
20160409154500,0.0,0.0,0.0,1,69.2,0,71.9,73.5,70.5
20160409160000,0.0,0.0,0.0,0,69.2,0,72.0,73.5,70.5
20160409161500,0.0,0.0,0.0,0,69.2,0,72.1,73.9,70.9
20160409163000,0.0,0.0,0.0,0,69.2,0,72.1,73.9,70.9
20160409164500,0.0,0.0,0.0,0,69.2,0,72.1,73.9,70.9
20160409170000,0.0,0.0,0.0,0,69.2,0,72.1,73.9,70.9
20160409171500,0.0,0.0,0.0,0,69.2,0,72.1,73.9,70.9
20160409173000,0.0,0.0,0.0,0,69.2,0,72.1,73.9,70.9
20160409174500,0.0,0.0,0.0,0,69.2,0,72.1,73.9,70.9
20160409180000,0.0,31.8,10.6,0,69.2,0,72.1,73.9,70.9
20160409181500,0.0,0.0,0.0,0,69.2,0,72.1,73.9,70.9
20160409183000,0.0,31.8,10.6,0,69.2,0,72.1,73.9,70.9
20160409184500,0.0,0.0,0.0,0,69.2,0,72.1,73.9,70.9
20160409190000,0.0,0.0,0.0,0,69.2,0,72.1,73.9,70.9
20160409191500,0.0,31.8,10.6,0,69.2,0,72.1,73.9,70.9
20160409193000,0.0,31.8,10.6,0,69.2,0,72.1,73.9,70.9
20160409194500,0.0,31.8,10.6,0,69.2,0,72.1,73.9,70.9
20160409200000,0.0,31.8,10.6,0,69.2,0,72.1,73.9,70.9
20160409201500,0.0,31.8,10.6,0,69.2,0,72.1,73.9,70.9
20160409203000,0.0,31.8,10.6,0,69.2,0,72.1,73.9,70.9
20160409204500,0.0,31.8,10.6,0,69.2,0,72.1,73.9,70.9
20160409210000,0.0,31.8,10.6,0,69.2,0,72.1,73.9,70.9
20160409211500,0.0,31.8,10.6,0,69.2,0,72.0,73.9,70.9
20160409213000,0.0,31.8,10.6,0,69.2,0,72.0,73.9,70.9
20160409214500,0.0,0.0,0.0,0,69.2,0,71.9,73.9,70.9
20160409220000,0.0,0.0,0.0,0,69.2,0,71.9,73.9,70.9
20160409221500,0.0,0.0,0.0,0,69.2,0,71.9,73.9,70.9
20160409223000,0.0,0.0,0.0,0,69.2,0,71.9,73.9,70.9
20160409224500,0.0,0.0,0.0,0,69.2,0,71.9,73.9,70.9
20160409230000,0.0,0.0,0.0,0,69.2,0,71.8,73.9,70.9
20160409231500,0.0,0.0,0.0,0,69.2,0,71.8,73.9,70.9
20160409233000,0.0,31.8,10.6,0,69.2,0,71.8,73.6,70.6
20160409234500,0.0,0.0,0.0,0,69.2,0,71.8,73.5,70.5
20160410000000,0.0,0.0,0.0,3,69.2,0,71.7,73.1,70.1
20160410001500,0.0,0.0,0.0,2,69.2,0,71.7,73.5,70.5
20160410003000,0.0,0.0,0.0,3,69.2,0,71.7,73.2,70.2
20160410004500,0.0,0.0,0.0,0,69.2,0,71.7,73.5,70.5
20160410010000,0.0,0.0,0.0,3,69.2,0,71.6,72.8,69.8
20160410011500,0.0,0.0,0.0,0,69.2,0,71.6,73.5,70.5
20160410013000,0.0,0.0,0.0,0,69.2,0,71.6,73.1,70.1
20160410014500,0.0,0.0,0.0,0,69.2,0,71.6,73.5,70.5
20160410020000,0.0,0.0,0.0,0,69.2,0,71.5,73.5,70.5
20160410021500,0.0,0.0,0.0,0,69.2,0,71.4,73.5,70.5
20160410023000,0.0,0.0,0.0,0,68.5,0,71.4,73.6,70.6
20160410024500,0.0,0.0,0.0,0,68.5,0,71.4,73.6,70.6
20160410030000,0.0,0.0,0.0,0,68.5,0,71.3,73.6,70.6
20160410031500,0.0,0.0,0.0,0,68.5,0,71.3,73.6,70.6
20160410033000,0.0,0.0,0.0,0,68.5,0,71.3,73.6,70.6
20160410034500,0.0,0.0,0.0,0,68.5,0,71.2,73.5,70.5
20160410040000,0.0,0.0,0.0,0,68.5,0,71.2,73.5,70.5
20160410041500,0.0,0.0,0.0,0,68.5,0,71.2,73.8,70.8
20160410043000,0.0,0.0,0.0,0,68.5,0,71.1,73.9,70.9
20160410044500,0.0,0.0,0.0,0,68.5,0,71.0,73.9,70.9
20160410050000,0.0,0.0,0.0,0,68.5,0,71.0,73.9,70.9
20160410051500,0.0,0.0,0.0,0,68.5,0,71.0,73.9,70.9
20160410053000,0.0,0.0,0.0,0,68.5,0,70.9,73.9,70.9
20160410054500,0.0,0.0,0.0,0,68.5,0,70.9,73.5,70.5
20160410060000,0.0,0.0,0.0,0,68.5,0,70.9,73.5,70.5
20160410061500,0.0,0.0,0.0,0,68.5,0,70.8,73.5,70.5
20160410063000,0.0,0.0,0.0,0,68.5,0,70.8,73.5,70.5
20160410064500,0.0,0.0,0.0,0,68.5,0,70.8,73.5,70.5
20160410070000,0.0,0.0,0.0,0,68.5,0,70.8,73.5,70.5
20160410071500,0.0,0.0,0.0,0,68.5,0,70.8,73.5,70.5
20160410073000,0.0,0.0,0.0,0,68.5,0,70.8,73.5,70.5
20160410074500,0.0,0.0,0.0,0,68.5,0,70.9,73.6,70.6
20160410080000,0.0,0.0,0.0,0,67.6,0,71.0,73.1,70.1
20160410081500,0.0,0.0,0.0,0,67.6,0,71.2,73.1,70.1
20160410083000,0.0,0.0,0.0,0,67.6,0,71.4,73.2,70.2
20160410084500,0.0,0.0,0.0,0,67.6,0,71.6,73.2,70.2
20160410090000,0.0,0.0,0.0,1,67.6,0,71.8,73.2,70.2
20160410091500,0.0,0.0,0.0,0,67.6,0,72.0,73.5,70.5
20160410093000,0.0,0.0,0.0,0,67.6,0,72.2,73.5,70.5
20160410094500,0.0,0.0,0.0,0,67.6,0,72.4,73.5,70.5
20160410100000,0.0,0.0,0.0,0,67.6,0,72.7,73.5,70.5
20160410101500,0.0,0.0,0.0,0,67.6,0,72.9,73.5,70.5
20160410103000,0.0,0.0,0.0,0,67.6,0,73.1,73.5,70.5
20160410104500,0.0,0.0,0.0,1,67.6,0,73.3,73.5,70.5
20160410110000,0.0,0.0,0.0,1,67.6,0,73.4,73.5,70.5
20160410111500,0.0,0.0,0.0,1,67.6,0,73.6,73.5,70.5
20160410113000,0.0,0.0,0.0,9,66.3,0,73.8,73.1,70.1
20160410114500,0.0,55.8,18.6,18,60.6,0,74.0,73.5,70.5
20160410120000,0.0,73.2,24.4,21,58.4,0,73.9,73.5,70.5
20160410121500,0.0,76.2,25.4,21,58.4,0,73.7,73.5,70.5
20160410123000,0.0,73.2,24.4,21,58.4,0,73.6,73.5,70.5
20160410124500,0.0,75.0,25.0,21,58.4,0,73.5,73.5,70.5
20160410130000,0.0,73.2,24.4,21,58.4,0,73.4,73.5,70.5
20160410131500,0.0,69.6,23.2,21,58.4,0,73.3,73.5,70.5
20160410133000,0.0,73.2,24.4,21,58.4,0,73.2,73.5,70.5
20160410134500,0.0,66.6,22.2,20,58.4,0,73.2,73.5,70.5
20160410140000,0.0,55.8,18.6,18,59.6,0,73.3,73.5,70.5
20160410141500,0.0,53.4,17.8,18,59.6,0,73.3,73.5,70.5
20160410143000,0.0,0.0,0.0,9,59.6,0,73.2,73.5,70.5
20160410144500,0.0,51.0,17.0,17,60.8,0,73.4,73.6,70.6
20160410150000,0.0,53.4,17.8,18,60.8,0,73.4,73.6,70.6
20160410151500,0.0,53.4,17.8,17,60.8,0,73.4,73.6,70.6
20160410153000,0.0,31.8,10.6,9,60.0,0,73.4,73.6,70.6
20160410154500,0.0,51.0,17.0,17,60.0,0,73.4,73.6,70.6
20160410160000,0.0,53.4,17.8,17,60.0,0,73.4,73.6,70.6
20160410161500,0.0,51.0,17.0,17,60.0,0,73.4,73.6,70.6
20160410163000,0.0,46.8,15.6,17,60.0,0,73.4,73.6,70.6
20160410164500,0.0,0.0,0.0,9,60.0,0,73.3,73.6,70.6
20160410170000,0.0,31.8,10.6,13,60.0,0,73.4,73.6,70.6
20160410171500,0.0,51.0,17.0,16,60.0,0,73.4,73.6,70.6
20160410173000,0.0,31.8,10.6,9,60.7,0,73.4,73.6,70.6
20160410174500,0.0,46.8,15.6,16,61.4,0,73.4,73.6,70.6
20160410180000,0.0,51.0,17.0,17,61.4,0,73.3,73.6,70.6
20160410181500,0.0,31.8,10.6,9,63.1,0,73.4,73.6,70.6
20160410183000,0.0,31.8,10.6,9,65.8,0,73.4,73.6,70.6
20160410184500,0.0,31.8,10.6,9,66.7,0,73.4,73.6,70.6
20160410190000,0.0,31.8,10.6,9,67.5,0,73.4,73.6,70.6
20160410191500,0.0,31.8,10.6,9,67.5,0,73.4,73.6,70.6
20160410193000,0.0,31.8,10.6,9,67.5,0,73.3,73.6,70.6
20160410194500,0.0,0.0,0.0,8,67.5,0,73.3,73.6,70.6
20160410200000,0.0,0.0,0.0,7,67.5,0,73.3,73.6,70.6
20160410201500,0.0,0.0,0.0,4,67.5,0,73.2,73.6,70.6
20160410203000,0.0,0.0,0.0,2,67.5,0,73.2,73.6,70.6
20160410204500,0.0,0.0,0.0,1,67.5,0,73.2,73.6,70.6
20160410210000,0.0,0.0,0.0,0,68.2,0,73.2,73.7,70.7
20160410211500,0.0,0.0,0.0,0,68.2,0,73.1,73.7,70.7
20160410213000,0.0,0.0,0.0,1,68.2,0,73.1,73.7,70.7
20160410214500,0.0,0.0,0.0,0,68.2,0,73.1,73.6,70.6
20160410220000,0.0,0.0,0.0,0,68.2,0,73.0,73.7,70.7
20160410221500,0.0,0.0,0.0,0,68.2,0,72.9,73.6,70.6
20160410223000,0.0,0.0,0.0,0,68.2,0,72.9,73.6,70.6
20160410224500,0.0,0.0,0.0,0,68.2,0,72.9,73.6,70.6
20160410230000,0.0,0.0,0.0,0,68.2,0,72.8,73.7,70.7
20160410231500,0.0,0.0,0.0,0,68.2,0,72.8,73.7,70.7
20160410233000,0.0,0.0,0.0,0,68.2,0,72.7,73.7,70.7
20160410234500,0.0,0.0,0.0,0,68.2,0,72.7,73.7,70.7
20160411000000,0.0,0.0,0.0,0,68.2,0,72.7,73.7,70.7
20160411001500,0.0,0.0,0.0,1,68.2,0,72.6,73.6,70.6
20160411003000,0.0,0.0,0.0,0,68.2,0,72.6,73.7,70.7
20160411004500,0.0,0.0,0.0,1,68.2,0,72.6,73.6,70.6
20160411010000,0.0,0.0,0.0,1,68.2,0,72.5,73.6,70.6
20160411011500,0.0,0.0,0.0,0,68.2,0,72.5,73.7,70.7
20160411013000,0.0,0.0,0.0,0,68.2,0,72.4,73.7,70.7
20160411014500,0.0,0.0,0.0,0,68.2,0,72.4,73.7,70.7
20160411020000,0.0,0.0,0.0,1,68.2,0,72.4,73.6,70.6
20160411021500,0.0,0.0,0.0,0,68.2,0,72.3,73.7,70.7
20160411023000,0.0,0.0,0.0,0,67.3,0,72.3,73.8,70.8
20160411024500,0.0,0.0,0.0,0,67.3,0,72.2,73.7,70.7
20160411030000,0.0,0.0,0.0,0,67.3,0,72.2,73.7,70.7
20160411031500,0.0,0.0,0.0,0,67.3,0,72.2,73.7,70.7
20160411033000,0.0,0.0,0.0,0,67.3,0,72.2,73.7,70.7
20160411034500,0.0,0.0,0.0,0,67.3,0,72.2,73.7,70.7
20160411040000,0.0,0.0,0.0,0,67.3,0,72.1,73.6,70.6
20160411041500,0.0,0.0,0.0,0,67.3,0,72.1,73.7,70.7
20160411043000,0.0,0.0,0.0,0,67.3,0,72.1,73.7,70.7
20160411044500,0.0,0.0,0.0,0,67.3,0,72.1,73.7,70.7
20160411050000,0.0,0.0,0.0,0,67.3,0,72.1,73.7,70.7
20160411051500,0.0,0.0,0.0,0,67.3,0,72.1,73.7,70.7
20160411053000,0.0,0.0,0.0,1,67.3,0,72.1,73.7,70.7
20160411054500,0.0,0.0,0.0,0,67.3,0,72.0,73.7,70.7
20160411060000,0.0,0.0,0.0,0,67.3,0,72.0,73.7,70.7
20160411061500,0.0,0.0,0.0,0,67.3,0,72.0,73.7,70.7
20160411063000,0.0,0.0,0.0,0,67.3,0,72.0,73.7,70.7
20160411064500,0.0,0.0,0.0,0,67.3,0,72.0,73.7,70.7
20160411070000,0.0,0.0,0.0,0,67.3,0,72.0,73.7,70.7
20160411071500,0.0,0.0,0.0,0,67.3,0,72.0,73.7,70.7
20160411073000,0.0,0.0,0.0,0,67.3,0,72.0,73.7,70.7
20160411074500,0.0,0.0,0.0,0,67.3,0,72.0,73.7,70.7
20160411080000,0.0,0.0,0.0,0,67.3,0,72.0,73.7,70.7
20160411081500,0.0,0.0,0.0,0,67.3,0,72.0,73.7,70.7
20160411083000,0.0,0.0,0.0,0,67.3,0,72.0,73.7,70.7
20160411084500,0.0,0.0,0.0,0,67.3,0,72.0,73.7,70.7
20160411090000,0.0,0.0,0.0,0,67.3,0,72.0,73.7,70.7
20160411091500,0.0,0.0,0.0,0,67.3,0,72.0,73.6,70.6
20160411093000,0.0,0.0,0.0,0,67.3,0,72.0,73.6,70.6
20160411094500,0.0,0.0,0.0,0,67.3,0,72.1,73.6,70.6
20160411100000,0.0,0.0,0.0,0,67.3,0,72.1,73.6,70.6
20160411101500,0.0,0.0,0.0,0,67.3,0,72.1,73.7,70.7
20160411103000,0.0,0.0,0.0,0,67.3,0,72.3,73.7,70.7
20160411104500,0.0,0.0,0.0,0,67.3,0,72.4,73.7,70.7
20160411110000,0.0,0.0,0.0,0,67.3,0,72.6,73.7,70.7
20160411111500,0.0,0.0,0.0,0,67.3,0,72.7,73.7,70.7
20160411113000,0.0,0.0,0.0,0,67.3,0,72.9,73.7,70.7
20160411114500,0.0,0.0,0.0,1,67.3,0,73.0,73.7,70.7
20160411120000,0.0,0.0,0.0,2,67.3,0,73.2,73.7,70.7
20160411121500,0.0,0.0,0.0,0,67.3,0,73.2,73.7,70.7
20160411123000,0.0,0.0,0.0,0,67.3,0,73.4,73.7,70.7
20160411124500,0.0,0.0,0.0,1,67.3,0,73.4,73.7,70.7
20160411130000,0.0,0.0,0.0,1,67.3,0,73.6,73.7,70.7
20160411131500,0.0,0.0,0.0,1,67.3,0,73.6,73.7,70.7
20160411133000,0.0,0.0,0.0,1,67.3,0,73.6,73.7,70.7
20160411134500,0.0,0.0,0.0,1,67.3,0,73.6,73.7,70.7
20160411140000,0.0,0.0,0.0,1,67.3,0,73.7,73.7,70.7
20160411141500,0.0,0.0,0.0,1,67.3,0,73.7,73.7,70.7
20160411143000,0.0,0.0,0.0,1,67.3,0,73.7,73.7,70.7
20160411144500,0.0,0.0,0.0,1,67.3,0,73.7,73.7,70.7
20160411150000,0.0,0.0,0.0,1,67.3,0,73.8,73.6,70.6
20160411151500,0.0,0.0,0.0,1,67.3,0,73.8,73.7,70.7
20160411153000,0.0,0.0,0.0,1,67.3,0,73.7,73.7,70.7
20160411154500,0.0,0.0,0.0,1,67.3,0,73.8,73.6,70.6
20160411160000,0.0,0.0,0.0,1,67.3,0,73.8,73.6,70.6
20160411161500,0.0,0.0,0.0,1,67.3,0,73.8,73.6,70.6
20160411163000,0.0,0.0,0.0,1,67.3,0,73.8,73.6,70.6
20160411164500,0.0,0.0,0.0,1,67.3,0,73.8,73.6,70.6
20160411170000,0.0,0.0,0.0,1,67.3,0,73.8,73.6,70.6
20160411171500,0.0,0.0,0.0,1,69.2,0,73.8,73.6,70.6
20160411173000,0.0,0.0,0.0,1,68.2,0,73.8,73.6,70.6
20160411174500,0.0,0.0,0.0,1,68.2,0,73.8,73.6,70.6
20160411180000,0.0,0.0,0.0,1,68.2,0,73.8,73.6,70.6
20160411181500,0.0,0.0,0.0,1,68.2,0,73.8,73.6,70.6
20160411183000,0.0,0.0,0.0,1,68.2,0,73.7,73.6,70.6
20160411184500,0.0,0.0,0.0,1,68.2,0,73.6,73.6,70.6
20160411190000,0.0,0.0,0.0,6,68.2,0,74.1,73.6,70.6
20160411191500,0.0,0.0,0.0,4,68.2,0,73.8,73.6,70.6
20160411193000,0.0,0.0,0.0,4,68.2,0,73.7,73.6,70.6
20160411194500,0.0,0.0,0.0,5,67.3,0,73.9,73.6,70.6
20160411200000,0.0,0.0,0.0,8,67.3,0,74.0,73.6,70.6
20160411201500,0.0,35.4,11.8,10,61.6,0,73.9,73.6,70.6
20160411203000,0.0,0.0,0.0,9,63.6,0,73.8,73.6,70.6
20160411204500,0.0,0.0,0.0,9,64.8,0,73.8,73.6,70.6
20160411210000,0.0,0.0,0.0,9,64.8,0,73.7,73.6,70.6
20160411211500,0.0,0.0,0.0,9,65.8,0,73.7,73.6,70.6
20160411213000,0.0,0.0,0.0,9,65.8,0,73.6,73.6,70.6
20160411214500,0.0,0.0,0.0,9,65.8,0,73.6,73.6,70.6
20160411220000,0.0,0.0,0.0,9,65.8,0,73.6,73.6,70.6
20160411221500,0.0,0.0,0.0,9,65.8,0,73.5,73.6,70.6
20160411223000,0.0,0.0,0.0,9,65.8,0,73.4,73.6,70.6
20160411224500,0.0,0.0,0.0,9,65.8,0,73.4,73.6,70.6
20160411230000,0.0,0.0,0.0,9,65.8,0,73.4,73.6,70.6
20160411231500,0.0,0.0,0.0,9,65.8,0,73.3,73.6,70.6
20160411233000,0.0,0.0,0.0,8,65.8,0,73.3,73.6,70.6
20160411234500,0.0,0.0,0.0,7,65.8,0,73.3,73.6,70.6
20160412000000,0.0,0.0,0.0,5,65.8,0,73.2,73.6,70.6
20160412001500,0.0,0.0,0.0,2,65.8,0,73.2,73.6,70.6
20160412003000,0.0,0.0,0.0,0,66.7,0,73.2,73.6,70.6
20160412004500,0.0,0.0,0.0,0,66.7,0,73.2,73.6,70.6
20160412010000,0.0,0.0,0.0,0,66.7,0,73.2,73.6,70.6
20160412011500,0.0,0.0,0.0,0,66.7,0,73.1,73.6,70.6
20160412013000,0.0,0.0,0.0,0,66.7,0,73.1,73.6,70.6
20160412014500,0.0,0.0,0.0,0,66.7,0,73.1,73.6,70.6
20160412020000,0.0,0.0,0.0,0,66.7,0,73.1,73.6,70.6
20160412021500,0.0,0.0,0.0,0,66.7,0,73.1,73.6,70.6
20160412023000,0.0,0.0,0.0,0,66.7,0,73.1,73.6,70.6
20160412024500,0.0,0.0,0.0,0,66.7,0,73.0,73.6,70.6
20160412030000,0.0,0.0,0.0,0,66.7,0,73.0,73.6,70.6
20160412031500,0.0,0.0,0.0,0,66.7,0,72.9,73.6,70.6
20160412033000,0.0,0.0,0.0,0,66.7,0,72.9,73.6,70.6
20160412034500,0.0,0.0,0.0,0,66.7,0,72.9,73.6,70.6
20160412040000,0.0,0.0,0.0,0,66.7,0,72.9,73.6,70.6
20160412041500,0.0,0.0,0.0,0,66.7,0,72.9,73.6,70.6
20160412043000,0.0,0.0,0.0,0,66.7,0,72.9,73.6,70.6
20160412044500,0.0,0.0,0.0,0,66.7,0,72.9,73.6,70.6
20160412050000,0.0,0.0,0.0,0,66.7,0,72.8,73.6,70.6
20160412051500,0.0,0.0,0.0,0,66.7,0,72.8,73.6,70.6
20160412053000,0.0,0.0,0.0,0,66.7,0,72.8,73.6,70.6
20160412054500,0.0,0.0,0.0,0,66.7,0,72.8,73.6,70.6
20160412060000,0.0,0.0,0.0,0,66.7,0,72.8,73.6,70.6
20160412061500,0.0,0.0,0.0,0,66.7,0,72.7,73.6,70.6
20160412063000,0.0,0.0,0.0,0,66.7,0,72.7,73.6,70.6
20160412064500,0.0,0.0,0.0,0,66.7,0,72.7,73.6,70.6
20160412070000,0.0,0.0,0.0,0,66.7,0,72.7,73.6,70.6
20160412071500,0.0,0.0,0.0,0,66.7,0,72.7,73.6,70.6
20160412073000,0.0,0.0,0.0,0,66.7,0,72.7,73.6,70.6
20160412074500,0.0,0.0,0.0,0,66.7,0,72.7,73.6,70.6
20160412080000,0.0,0.0,0.0,0,66.7,0,72.7,73.6,70.6
20160412081500,0.0,0.0,0.0,0,66.7,0,72.7,73.6,70.6
20160412083000,0.0,0.0,0.0,0,66.7,0,72.7,73.6,70.6
20160412084500,0.0,0.0,0.0,0,66.7,0,72.6,73.6,70.6
20160412090000,0.0,0.0,0.0,0,66.7,0,72.6,73.6,70.6
20160412091500,0.0,0.0,0.0,0,66.7,0,72.6,73.6,70.6
20160412093000,0.0,0.0,0.0,0,66.7,0,72.6,73.6,70.6
20160412094500,0.0,0.0,0.0,0,65.8,0,72.6,73.6,70.6
20160412100000,0.0,0.0,0.0,0,65.8,0,72.6,73.6,70.6
20160412101500,0.0,0.0,0.0,0,65.8,0,72.6,73.6,70.6
20160412103000,0.0,0.0,0.0,0,65.8,0,72.5,73.6,70.6
20160412104500,0.0,0.0,0.0,1,65.8,0,72.5,73.6,70.6
20160412110000,0.0,0.0,0.0,0,65.8,0,72.4,73.6,70.6
20160412111500,0.0,0.0,0.0,0,65.8,0,72.4,73.6,70.6
20160412113000,0.0,0.0,0.0,0,65.8,0,72.4,73.6,70.6
20160412114500,0.0,0.0,0.0,0,65.8,0,72.4,73.6,70.6
20160412120000,0.0,0.0,0.0,0,65.8,0,72.5,73.6,70.6
20160412121500,0.0,0.0,0.0,0,65.8,0,72.6,73.6,70.6
20160412123000,0.0,0.0,0.0,0,65.8,0,72.6,73.6,70.6
20160412124500,0.0,0.0,0.0,0,65.8,0,72.6,73.6,70.6
20160412130000,0.0,0.0,0.0,0,65.8,0,72.7,73.6,70.6
20160412131500,0.0,0.0,0.0,0,65.8,0,72.7,73.6,70.6
20160412133000,0.0,0.0,0.0,0,65.8,0,72.8,73.6,70.6
20160412134500,0.0,0.0,0.0,0,65.8,0,72.8,73.6,70.6
20160412140000,0.0,0.0,0.0,0,65.8,0,72.8,73.6,70.6
20160412141500,0.0,0.0,0.0,0,65.8,0,72.9,73.6,70.6
20160412143000,0.0,0.0,0.0,0,65.8,0,72.9,73.6,70.6
20160412144500,0.0,0.0,0.0,0,65.8,0,72.9,73.6,70.6
20160412150000,0.0,0.0,0.0,0,65.8,0,72.9,73.6,70.6
20160412151500,0.0,0.0,0.0,0,65.8,0,72.9,73.6,70.6
20160412153000,0.0,0.0,0.0,0,65.8,0,72.9,73.6,70.6
20160412154500,0.0,0.0,0.0,0,65.8,0,72.9,73.6,70.6
20160412160000,0.0,0.0,0.0,0,65.8,0,73.0,73.6,70.6
20160412161500,0.0,0.0,0.0,0,65.8,0,73.0,73.6,70.6
20160412163000,0.0,0.0,0.0,0,65.8,0,73.0,73.6,70.6
20160412164500,0.0,0.0,0.0,0,65.8,0,73.0,73.6,70.6
20160412170000,0.0,0.0,0.0,0,65.8,0,72.9,73.6,70.6
20160412171500,0.0,0.0,0.0,0,65.8,0,72.9,73.6,70.6
20160412173000,0.0,0.0,0.0,0,65.8,0,72.9,73.6,70.6
20160412174500,0.0,0.0,0.0,0,65.8,0,72.9,73.6,70.6
20160412180000,0.0,0.0,0.0,0,65.8,0,72.9,73.6,70.6
20160412181500,0.0,0.0,0.0,0,65.8,0,72.9,73.6,70.6
20160412183000,0.0,0.0,0.0,0,65.8,0,72.9,73.6,70.6
20160412184500,0.0,0.0,0.0,0,65.8,0,72.9,73.6,70.6
20160412190000,0.0,0.0,0.0,0,65.8,0,72.8,73.6,70.6
20160412191500,0.0,0.0,0.0,0,65.8,0,72.8,73.6,70.6
20160412193000,0.0,0.0,0.0,0,65.8,0,72.8,73.6,70.6
20160412194500,0.0,0.0,0.0,0,65.8,0,72.8,73.6,70.6
20160412200000,0.0,0.0,0.0,0,65.8,0,72.7,73.6,70.6
20160412201500,0.0,0.0,0.0,0,65.8,0,72.7,73.6,70.6
20160412203000,0.0,0.0,0.0,0,65.8,0,72.7,73.6,70.6
20160412204500,0.0,0.0,0.0,0,65.8,0,72.7,73.6,70.6
20160412210000,0.0,0.0,0.0,0,65.8,0,72.6,73.6,70.6
20160412211500,0.0,0.0,0.0,0,65.8,0,72.6,73.6,70.6
20160412213000,0.0,0.0,0.0,0,65.8,0,72.6,73.6,70.6
20160412214500,0.0,0.0,0.0,0,65.8,0,72.6,73.6,70.6
20160412220000,0.0,0.0,0.0,0,65.8,0,72.5,73.6,70.6
20160412221500,0.0,0.0,0.0,0,65.8,0,72.4,73.6,70.6
20160412223000,0.0,0.0,0.0,0,65.8,0,72.4,73.6,70.6
20160412224500,0.0,0.0,0.0,0,65.8,0,72.4,73.6,70.6
20160412230000,0.0,0.0,0.0,0,65.8,0,72.3,73.6,70.6
20160412231500,0.0,0.0,0.0,0,65.8,0,72.3,73.6,70.6
20160412233000,0.0,0.0,0.0,0,65.8,0,72.3,73.6,70.6
20160412234500,0.0,0.0,0.0,0,65.8,0,72.2,73.6,70.6
20160413000000,0.0,0.0,0.0,0,65.8,0,72.2,73.6,70.6
20160413001500,0.0,0.0,0.0,0,65.8,0,72.2,73.6,70.6
20160413003000,0.0,0.0,0.0,0,65.8,0,72.1,73.6,70.6
20160413004500,0.0,0.0,0.0,0,65.8,0,72.1,73.6,70.6
20160413010000,0.0,0.0,0.0,0,65.0,0,72.1,73.6,70.6
20160413011500,0.0,0.0,0.0,0,65.0,0,72.1,73.6,70.6
20160413013000,0.0,0.0,0.0,0,65.0,0,72.0,73.6,70.6
20160413014500,0.0,0.0,0.0,0,65.0,0,71.9,73.6,70.6
20160413020000,0.0,0.0,0.0,0,65.0,0,71.9,73.6,70.6
20160413021500,0.0,0.0,0.0,0,65.0,0,71.9,73.6,70.6
20160413023000,0.0,0.0,0.0,0,65.0,0,71.9,73.6,70.6
20160413024500,0.0,0.0,0.0,0,65.0,0,71.8,73.6,70.6
20160413030000,0.0,0.0,0.0,0,65.0,0,71.8,73.6,70.6
20160413031500,0.0,0.0,0.0,0,65.0,0,71.8,73.6,70.6
20160413033000,0.0,0.0,0.0,0,65.0,0,71.7,73.6,70.6
20160413034500,0.0,0.0,0.0,0,65.0,0,71.7,73.6,70.6
20160413040000,0.0,0.0,0.0,0,65.0,0,71.7,73.6,70.6
20160413041500,0.0,0.0,0.0,0,65.0,0,71.6,73.6,70.6
20160413043000,0.0,0.0,0.0,0,65.0,0,71.6,73.6,70.6
20160413044500,0.0,0.0,0.0,0,65.0,0,71.6,73.6,70.6
20160413050000,0.0,0.0,0.0,0,65.0,0,71.6,73.6,70.6
20160413051500,0.0,0.0,0.0,0,65.0,0,71.5,73.6,70.6
20160413053000,0.0,0.0,0.0,0,65.0,0,71.5,73.6,70.6
20160413054500,0.0,0.0,0.0,0,65.0,0,71.4,73.6,70.6
20160413060000,0.0,0.0,0.0,0,65.0,0,71.4,73.6,70.6
20160413061500,0.0,0.0,0.0,0,65.0,0,71.4,73.6,70.6
20160413063000,0.0,0.0,0.0,0,65.0,0,71.3,73.6,70.6
20160413064500,0.0,0.0,0.0,0,65.0,0,71.3,73.6,70.6
20160413070000,0.0,0.0,0.0,0,65.0,0,71.4,73.6,70.6
20160413071500,0.0,0.0,0.0,0,65.0,0,71.4,73.6,70.6
20160413073000,0.0,0.0,0.0,0,65.0,0,71.3,73.6,70.6
20160413074500,0.0,0.0,0.0,0,65.0,0,71.3,73.6,70.6
20160413080000,0.0,0.0,0.0,0,65.0,0,71.3,73.6,70.6
20160413081500,0.0,0.0,0.0,0,65.0,0,71.2,73.6,70.6
20160413083000,0.0,0.0,0.0,0,65.0,0,71.2,73.6,70.6
20160413084500,0.0,0.0,0.0,0,65.0,0,71.2,73.6,70.6
20160413090000,0.0,0.0,0.0,0,65.0,0,71.1,73.6,70.6
20160413091500,0.0,0.0,0.0,0,65.0,0,71.0,73.6,70.6
20160413093000,0.0,0.0,0.0,0,65.0,0,71.0,73.6,70.6
20160413094500,0.0,0.0,0.0,0,65.0,0,71.0,73.6,70.6
20160413100000,0.0,0.0,0.0,0,65.0,0,71.0,73.6,70.6
20160413101500,0.0,0.0,0.0,0,65.0,0,71.0,73.6,70.6
20160413103000,0.0,0.0,0.0,0,65.0,0,71.0,73.6,70.6
20160413104500,0.0,0.0,0.0,0,65.0,0,71.0,73.6,70.6
20160413110000,0.0,0.0,0.0,0,65.0,0,71.0,73.6,70.6
20160413111500,0.0,0.0,0.0,0,65.0,0,71.0,73.6,70.6
20160413113000,0.0,0.0,0.0,0,65.0,0,71.1,73.6,70.6
20160413114500,0.0,0.0,0.0,0,65.0,0,71.1,73.6,70.6
20160413120000,0.0,0.0,0.0,0,65.0,0,71.2,73.6,70.6
20160413121500,0.0,0.0,0.0,0,65.0,0,71.2,73.6,70.6
20160413123000,0.0,0.0,0.0,0,65.0,0,71.2,73.6,70.6
20160413124500,0.0,0.0,0.0,0,65.0,0,71.2,73.6,70.6
20160413130000,0.0,0.0,0.0,0,65.0,0,71.3,73.6,70.6
20160413131500,0.0,0.0,0.0,0,65.0,0,71.3,73.6,70.6
20160413133000,0.0,0.0,0.0,0,65.0,0,71.3,73.6,70.6
20160413134500,0.0,0.0,0.0,0,65.0,0,71.3,73.6,70.6
20160413140000,0.0,0.0,0.0,0,65.0,0,71.4,73.6,70.6
20160413141500,0.0,0.0,0.0,0,65.0,0,71.5,73.6,70.6
20160413143000,0.0,0.0,0.0,0,65.0,0,71.4,73.6,70.6
20160413144500,0.0,0.0,0.0,0,65.0,0,71.4,73.6,70.6
20160413150000,0.0,0.0,0.0,0,65.0,0,71.4,73.6,70.6
20160413151500,0.0,0.0,0.0,0,65.0,0,71.5,73.6,70.6
20160413153000,0.0,0.0,0.0,0,65.0,0,71.5,73.6,70.6
20160413154500,0.0,0.0,0.0,0,65.0,0,71.5,73.6,70.6
20160413160000,0.0,0.0,0.0,0,65.0,0,71.5,73.6,70.6
20160413161500,0.0,0.0,0.0,0,65.0,0,71.5,73.6,70.6
20160413163000,0.0,0.0,0.0,0,65.0,0,71.6,73.6,70.6
20160413164500,0.0,0.0,0.0,0,65.0,0,71.5,73.6,70.6
20160413170000,0.0,0.0,0.0,0,65.0,0,71.6,73.6,70.6
20160413171500,0.0,0.0,0.0,0,65.0,0,71.5,73.6,70.6
20160413173000,0.0,0.0,0.0,0,65.0,0,71.5,73.6,70.6
20160413174500,0.0,0.0,0.0,0,65.0,0,71.5,73.6,70.6
20160413180000,0.0,0.0,0.0,0,65.0,0,71.5,73.6,70.6
20160413181500,0.0,0.0,0.0,0,65.0,0,71.5,73.6,70.6
20160413183000,0.0,0.0,0.0,0,65.0,0,71.5,73.6,70.6
20160413184500,0.0,0.0,0.0,0,65.0,0,71.5,73.6,70.6
20160413190000,0.0,0.0,0.0,0,65.0,0,71.5,73.6,70.6
20160413191500,0.0,0.0,0.0,0,65.0,0,71.4,73.6,70.6
20160413193000,0.0,0.0,0.0,0,65.0,0,71.4,73.6,70.6
20160413194500,0.0,0.0,0.0,0,65.0,0,71.4,73.6,70.6
20160413200000,0.0,0.0,0.0,0,65.0,0,71.4,73.6,70.6
20160413201500,0.0,0.0,0.0,0,65.0,0,71.4,73.6,70.6
20160413203000,0.0,0.0,0.0,0,65.0,0,71.3,73.6,70.6
20160413204500,0.0,0.0,0.0,0,65.0,0,71.3,73.6,70.6
20160413210000,0.0,0.0,0.0,0,65.0,0,71.3,73.6,70.6
20160413211500,0.0,0.0,0.0,0,65.0,0,71.3,73.6,70.6
20160413213000,0.0,0.0,0.0,0,65.0,0,71.3,73.6,70.6
20160413214500,0.0,0.0,0.0,0,65.0,0,71.2,73.6,70.6
20160413220000,0.0,0.0,0.0,0,65.0,0,71.2,73.6,70.6
20160413221500,0.0,0.0,0.0,0,65.0,0,71.2,73.6,70.6
20160413223000,0.0,0.0,0.0,0,65.0,0,71.2,73.6,70.6
20160413224500,0.0,0.0,0.0,0,65.0,0,71.2,73.6,70.6
20160413230000,0.0,0.0,0.0,0,65.0,0,71.1,73.6,70.6
20160413231500,0.0,0.0,0.0,0,65.0,0,71.1,73.6,70.6
20160413233000,0.0,0.0,0.0,0,65.0,0,71.0,73.1,70.1
20160413234500,0.0,0.0,0.0,0,65.0,0,71.0,73.1,70.1
20160414000000,0.0,0.0,0.0,0,65.0,0,71.0,73.1,70.1
20160414001500,0.0,0.0,0.0,0,65.0,0,70.9,73.1,70.1
20160414003000,0.0,0.0,0.0,0,65.0,0,70.9,73.1,70.1
20160414004500,0.0,0.0,0.0,0,65.0,0,70.9,73.1,70.1
20160414010000,0.0,0.0,0.0,0,65.0,0,70.9,73.1,70.1
20160414011500,0.0,0.0,0.0,0,65.0,0,70.8,73.1,70.1
20160414013000,0.0,0.0,0.0,0,65.0,0,70.8,73.1,70.1
20160414014500,0.0,0.0,0.0,0,65.0,0,70.8,73.1,70.1
20160414020000,0.0,0.0,0.0,0,65.0,0,70.8,73.1,70.1
20160414021500,0.0,0.0,0.0,0,65.0,0,70.7,73.1,70.1
20160414023000,0.0,0.0,0.0,0,65.0,0,70.7,73.1,70.1
20160414024500,0.0,0.0,0.0,0,65.0,0,70.7,73.1,70.1
20160414030000,0.0,0.0,0.0,0,65.0,0,70.7,73.1,70.1
20160414031500,0.0,0.0,0.0,0,65.0,0,70.7,73.1,70.1
20160414033000,0.0,0.0,0.0,0,65.0,0,70.6,73.1,70.1
20160414034500,0.0,0.0,0.0,0,65.0,0,70.6,73.2,70.2
20160414040000,0.0,0.0,0.0,0,65.0,0,70.5,73.2,70.2
20160414041500,0.0,0.0,0.0,0,65.0,0,70.5,73.2,70.2
20160414043000,0.0,0.0,0.0,0,64.3,0,70.5,73.2,70.2
20160414044500,0.0,0.0,0.0,0,64.3,0,70.5,73.2,70.2
20160414050000,0.0,0.0,0.0,0,64.3,0,70.5,73.1,70.1
20160414051500,0.0,0.0,0.0,0,64.3,0,70.4,73.4,70.4
20160414053000,150.0,156.6,52.2,29,56.8,100,69.8,73.5,70.5
20160414054500,150.0,154.8,51.6,29,83.2,100,69.7,73.5,70.5
20160414060000,150.0,153.0,51.0,29,82.3,100,70.2,73.5,70.5
20160414061500,150.0,153.0,51.0,29,87.5,100,70.4,73.5,70.5
20160414063000,150.0,153.0,51.0,29,81.6,100,70.7,73.5,70.5
20160414064500,0.0,0.0,0.0,0,81.6,0,70.8,73.5,70.5
20160414070000,0.0,0.0,0.0,0,78.7,0,70.8,73.5,70.5
20160414071500,0.0,0.0,0.0,0,74.4,0,70.8,73.5,70.5
20160414073000,0.0,0.0,0.0,0,71.1,0,70.7,73.5,70.5
20160414074500,0.0,0.0,0.0,0,69.2,0,70.7,73.5,70.5
20160414080000,0.0,0.0,0.0,0,67.7,0,70.6,73.5,70.5
20160414081500,0.0,0.0,0.0,0,66.8,0,70.6,73.5,70.5
20160414083000,0.0,0.0,0.0,0,66.8,0,70.7,73.5,70.5
20160414084500,0.0,0.0,0.0,0,66.8,0,70.7,73.5,70.5
20160414090000,0.0,0.0,0.0,0,65.8,0,70.8,73.5,70.5
20160414091500,0.0,0.0,0.0,0,65.8,0,71.0,73.5,70.5
20160414093000,0.0,0.0,0.0,0,65.8,0,71.1,73.5,70.5
20160414094500,0.0,0.0,0.0,0,65.8,0,71.3,73.5,70.5
20160414100000,0.0,0.0,0.0,0,65.8,0,71.4,73.5,70.5
20160414101500,0.0,0.0,0.0,0,65.8,0,71.6,73.5,70.5
20160414103000,0.0,0.0,0.0,0,65.8,0,71.7,73.5,70.5
20160414104500,0.0,0.0,0.0,0,65.8,0,71.9,73.5,70.5
20160414110000,0.0,0.0,0.0,0,65.8,0,72.1,73.5,70.5
20160414111500,0.0,0.0,0.0,0,65.8,0,72.2,73.5,70.5
20160414113000,0.0,0.0,0.0,0,65.8,0,72.3,73.5,70.5
20160414114500,0.0,0.0,0.0,0,65.8,0,72.4,73.5,70.5
20160414120000,0.0,0.0,0.0,0,65.8,0,72.4,73.5,70.5
20160414121500,0.0,0.0,0.0,0,65.8,0,72.6,73.5,70.5
20160414123000,0.0,0.0,0.0,0,65.8,0,72.6,73.5,70.5
20160414124500,0.0,0.0,0.0,0,65.8,0,72.7,73.5,70.5
20160414130000,0.0,0.0,0.0,0,65.8,0,72.8,73.5,70.5
20160414131500,0.0,0.0,0.0,0,65.8,0,72.9,73.5,70.5
20160414133000,0.0,0.0,0.0,0,65.8,0,72.9,73.5,70.5
20160414134500,0.0,0.0,0.0,0,65.8,0,72.9,73.5,70.5
20160414140000,0.0,0.0,0.0,0,65.8,0,73.0,73.5,70.5
20160414141500,0.0,0.0,0.0,0,65.8,0,73.1,73.5,70.5
20160414143000,0.0,0.0,0.0,0,65.8,0,73.1,73.5,70.5
20160414144500,0.0,0.0,0.0,0,65.8,0,73.1,73.5,70.5
20160414150000,0.0,0.0,0.0,0,65.8,0,73.1,73.5,70.5
20160414151500,0.0,0.0,0.0,0,66.7,0,73.1,73.5,70.5
20160414153000,0.0,0.0,0.0,0,66.7,0,73.2,73.5,70.5
20160414154500,0.0,0.0,0.0,0,66.7,0,73.2,73.5,70.5
20160414160000,0.0,0.0,0.0,0,66.7,0,73.2,73.5,70.5
20160414161500,0.0,0.0,0.0,0,66.7,0,73.2,73.5,70.5
20160414163000,0.0,0.0,0.0,0,66.7,0,73.2,73.5,70.5
20160414164500,0.0,0.0,0.0,0,66.7,0,73.2,73.5,70.5
20160414170000,0.0,0.0,0.0,0,66.7,0,73.2,73.5,70.5
20160414171500,0.0,0.0,0.0,0,66.7,0,73.2,73.5,70.5
20160414173000,0.0,0.0,0.0,0,66.7,0,73.1,73.5,70.5
20160414174500,0.0,0.0,0.0,0,66.7,0,73.1,73.5,70.5
20160414180000,0.0,0.0,0.0,0,66.7,0,73.1,73.5,70.5
20160414181500,0.0,0.0,0.0,0,66.7,0,73.1,73.5,70.5
20160414183000,0.0,0.0,0.0,0,66.7,0,73.1,73.5,70.5
20160414184500,0.0,0.0,0.0,0,66.7,0,73.1,73.5,70.5
20160414190000,0.0,0.0,0.0,0,67.4,0,73.1,73.5,70.5
20160414191500,0.0,0.0,0.0,0,67.4,0,73.1,73.5,70.5
20160414193000,0.0,0.0,0.0,0,67.4,0,73.0,73.5,70.5
20160414194500,0.0,0.0,0.0,0,67.4,0,73.0,73.5,70.5
20160414200000,0.0,0.0,0.0,0,67.4,0,73.0,73.5,70.5
20160414201500,0.0,0.0,0.0,0,68.1,0,73.0,73.5,70.5
20160414203000,0.0,0.0,0.0,0,68.1,0,72.9,73.5,70.5
20160414204500,0.0,0.0,0.0,0,68.1,0,72.9,73.5,70.5
20160414210000,0.0,0.0,0.0,0,68.1,0,72.9,73.5,70.5
20160414211500,0.0,0.0,0.0,0,68.1,0,72.9,73.5,70.5
20160414213000,0.0,0.0,0.0,0,68.1,0,72.9,73.5,70.5
20160414214500,0.0,0.0,0.0,0,68.1,0,72.9,73.5,70.5
20160414220000,0.0,0.0,0.0,0,68.1,0,72.8,73.5,70.5
20160414221500,0.0,0.0,0.0,0,68.1,0,72.8,73.5,70.5
20160414223000,0.0,0.0,0.0,0,68.1,0,72.8,73.5,70.5
20160414224500,0.0,0.0,0.0,0,68.1,0,72.8,73.5,70.5
20160414230000,0.0,0.0,0.0,0,68.1,0,72.7,73.5,70.5
20160414231500,0.0,0.0,0.0,0,68.1,0,72.7,73.5,70.5
20160414233000,0.0,0.0,0.0,0,68.1,0,72.7,73.5,70.5
20160414234500,0.0,0.0,0.0,0,68.1,0,72.8,73.5,70.5
20160415000000,0.0,0.0,0.0,0,68.1,0,72.8,73.5,70.5
20160415001500,0.0,0.0,0.0,0,68.1,0,72.7,73.5,70.5
20160415003000,0.0,0.0,0.0,0,68.1,0,72.7,73.5,70.5
20160415004500,0.0,0.0,0.0,0,68.1,0,72.8,73.5,70.5
20160415010000,0.0,0.0,0.0,0,68.1,0,72.7,73.5,70.5
20160415011500,0.0,0.0,0.0,0,68.1,0,72.7,73.5,70.5
20160415013000,0.0,0.0,0.0,0,68.1,0,72.7,73.5,70.5
20160415014500,0.0,0.0,0.0,0,68.1,0,72.7,73.5,70.5
20160415020000,0.0,0.0,0.0,0,68.1,0,72.7,73.5,70.5
20160415021500,0.0,0.0,0.0,0,68.1,0,72.7,73.5,70.5
20160415023000,0.0,0.0,0.0,0,68.1,0,72.7,73.5,70.5
20160415024500,0.0,0.0,0.0,0,68.1,0,72.7,73.5,70.5
20160415030000,0.0,0.0,0.0,0,68.1,0,72.7,73.5,70.5
20160415031500,0.0,0.0,0.0,0,68.1,0,72.7,73.5,70.5
20160415033000,0.0,0.0,0.0,0,68.1,0,72.7,73.5,70.5
20160415034500,0.0,0.0,0.0,0,68.1,0,72.7,73.5,70.5
20160415040000,0.0,0.0,0.0,0,68.1,0,72.7,73.5,70.5
20160415041500,0.0,0.0,0.0,0,68.1,0,72.7,73.5,70.5
20160415043000,0.0,0.0,0.0,0,68.1,0,72.7,73.5,70.5
20160415044500,0.0,0.0,0.0,0,68.1,0,72.7,73.5,70.5
20160415050000,0.0,0.0,0.0,0,68.1,0,72.7,73.5,70.5
20160415051500,0.0,0.0,0.0,0,68.1,0,72.7,73.5,70.5
20160415053000,0.0,0.0,0.0,0,68.1,0,72.7,73.5,70.5
20160415054500,0.0,0.0,0.0,0,68.1,0,72.7,73.5,70.5
