PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160415060000,0.0,0.0,0.0,0,68.1,0,72.6,73.5,70.5
20160415061500,0.0,0.0,0.0,0,68.1,0,72.6,73.5,70.5
20160415063000,0.0,0.0,0.0,0,68.1,0,72.6,73.5,70.5
20160415064500,0.0,0.0,0.0,0,68.1,0,72.6,73.5,70.5
20160415070000,0.0,0.0,0.0,0,67.3,0,72.6,73.5,70.5
20160415071500,0.0,0.0,0.0,0,67.3,0,72.6,73.5,70.5
20160415073000,0.0,0.0,0.0,0,67.3,0,72.6,73.5,70.5
20160415074500,0.0,0.0,0.0,0,67.3,0,72.6,73.5,70.5
20160415080000,0.0,0.0,0.0,0,67.3,0,72.6,73.5,70.5
20160415081500,0.0,0.0,0.0,0,67.3,0,72.7,73.5,70.5
20160415083000,0.0,0.0,0.0,0,67.3,0,72.8,73.5,70.5
20160415084500,0.0,0.0,0.0,0,67.3,0,72.9,73.5,70.5
20160415090000,0.0,0.0,0.0,0,67.3,0,72.9,73.5,70.5
20160415091500,0.0,0.0,0.0,1,67.3,0,73.1,73.5,70.5
20160415093000,0.0,0.0,0.0,1,67.3,0,73.2,73.5,70.5
20160415094500,0.0,0.0,0.0,1,67.3,0,73.4,73.5,70.5
20160415100000,0.0,0.0,0.0,1,67.3,0,73.5,73.5,70.5
20160415101500,0.0,0.0,0.0,1,67.3,0,73.7,73.5,70.5
20160415103000,0.0,0.0,0.0,2,67.3,0,73.8,73.5,70.5
20160415104500,0.0,0.0,0.0,7,67.3,0,74.0,73.5,70.5
20160415110000,0.0,64.8,21.6,18,61.2,0,74.1,73.5,70.5
20160415111500,0.0,85.2,28.4,21,58.4,0,74.0,73.5,70.5
20160415113000,0.0,93.0,31.0,22,58.4,0,73.8,73.5,70.5
20160415114500,0.0,108.6,36.2,24,57.6,0,73.5,73.2,70.2
20160415120000,0.0,129.6,43.2,27,57.6,0,73.2,73.1,70.1
20160415121500,0.0,136.2,45.4,28,57.6,0,72.8,72.8,69.8
20160415123000,0.0,118.8,39.6,26,57.6,0,72.6,73.1,70.1
20160415124500,0.0,99.6,33.2,23,57.6,0,72.6,73.1,70.1
20160415130000,0.0,86.4,28.8,21,57.6,0,72.7,73.1,70.1
20160415131500,0.0,76.2,25.4,20,58.3,0,72.7,73.1,70.1
20160415133000,0.0,0.0,0.0,9,58.3,0,72.7,73.1,70.1
20160415134500,0.0,63.0,21.0,19,58.3,0,72.8,73.1,70.1
20160415140000,0.0,63.0,21.0,19,58.3,0,72.9,73.1,70.1
20160415141500,0.0,61.2,20.4,19,58.3,0,73.1,73.1,70.1
20160415143000,0.0,61.2,20.4,19,58.3,0,73.2,73.1,70.1
20160415144500,0.0,61.2,20.4,19,58.3,0,73.2,73.1,70.1
20160415150000,0.0,61.2,20.4,19,58.3,0,73.1,73.1,70.1
20160415151500,0.0,61.2,20.4,19,58.3,0,73.2,73.1,70.1
20160415153000,0.0,59.4,19.8,19,58.3,0,73.1,73.1,70.1
20160415154500,0.0,61.2,20.4,19,59.0,0,73.2,73.1,70.1
20160415160000,0.0,63.0,21.0,19,59.0,0,73.2,73.1,70.1
20160415161500,0.0,59.4,19.8,19,59.0,0,73.2,73.1,70.1
20160415163000,0.0,63.0,21.0,19,59.0,0,73.2,73.1,70.1
20160415164500,0.0,63.0,21.0,19,59.0,0,73.2,73.1,70.1
20160415170000,0.0,59.4,19.8,19,59.0,0,73.2,73.1,70.1
20160415171500,0.0,63.0,21.0,19,59.0,0,73.2,73.1,70.1
20160415173000,0.0,61.2,20.4,19,59.0,0,73.2,73.1,70.1
20160415174500,0.0,63.0,21.0,19,59.0,0,73.2,73.1,70.1
20160415180000,0.0,63.0,21.0,19,59.0,0,73.1,73.1,70.1
20160415181500,0.0,61.2,20.4,19,59.0,0,73.1,73.1,70.1
20160415183000,0.0,59.4,19.8,19,59.0,0,73.1,73.1,70.1
20160415184500,0.0,61.2,20.4,19,59.0,0,73.1,73.1,70.1
20160415190000,0.0,59.4,19.8,19,59.0,0,73.0,73.1,70.1
20160415191500,0.0,63.0,21.0,19,58.4,0,72.9,73.1,70.1
20160415193000,0.0,61.2,20.4,19,58.4,0,72.9,73.1,70.1
20160415194500,0.0,59.4,19.8,19,58.4,0,72.8,73.1,70.1
20160415200000,0.0,57.6,19.2,19,58.4,0,72.8,73.1,70.1
20160415201500,0.0,0.0,0.0,13,59.2,0,72.9,73.1,70.1
20160415203000,0.0,51.0,17.0,20,59.2,0,72.9,73.1,70.1
20160415204500,0.0,35.4,11.8,16,59.2,0,72.9,73.1,70.1
20160415210000,0.0,41.4,13.8,21,59.9,0,72.9,73.1,70.1
20160415211500,0.0,46.8,15.6,26,59.9,0,72.8,73.1,70.1
20160415213000,0.0,0.0,0.0,23,60.7,0,72.9,73.1,70.1
20160415214500,0.0,0.0,0.0,11,60.7,0,72.8,73.1,70.1
20160415220000,0.0,76.2,25.4,30,59.6,0,72.8,72.7,69.7
20160415221500,0.0,0.0,0.0,9,61.9,0,72.8,72.7,69.7
20160415223000,0.0,0.0,0.0,9,64.0,0,72.9,72.8,69.8
20160415224500,0.0,0.0,0.0,9,65.3,0,72.8,72.8,69.8
20160415230000,0.0,82.2,27.4,30,59.2,0,72.7,72.7,69.7
20160415231500,0.0,0.0,0.0,3,58.4,0,72.5,73.5,70.5
20160415233000,0.0,0.0,0.0,0,62.4,0,72.6,73.5,70.5
20160415234500,0.0,0.0,0.0,0,64.4,0,72.6,73.5,70.5
20160416000000,0.0,0.0,0.0,0,65.3,0,72.6,73.5,70.5
20160416001500,0.0,0.0,0.0,0,65.3,0,72.6,73.5,70.5
20160416003000,0.0,0.0,0.0,0,66.2,0,72.6,73.5,70.5
20160416004500,0.0,80.4,26.8,21,60.4,0,72.6,72.3,69.3
20160416010000,0.0,93.0,31.0,23,58.0,0,72.3,71.8,68.8
20160416011500,0.0,0.0,0.0,0,61.1,0,72.3,73.5,70.5
20160416013000,0.0,0.0,0.0,0,63.2,0,72.3,73.5,70.5
20160416014500,0.0,0.0,0.0,0,64.4,0,72.3,73.5,70.5
20160416020000,0.0,0.0,0.0,0,64.4,0,72.3,73.5,70.5
20160416021500,0.0,0.0,0.0,0,65.3,0,72.3,73.5,70.5
20160416023000,0.0,0.0,0.0,0,65.3,0,72.3,73.5,70.5
20160416024500,0.0,0.0,0.0,0,65.3,0,72.2,73.5,70.5
20160416030000,0.0,0.0,0.0,0,65.3,0,72.2,73.5,70.5
20160416031500,0.0,0.0,0.0,0,65.3,0,72.2,73.5,70.5
20160416033000,0.0,0.0,0.0,0,65.3,0,72.1,73.5,70.5
20160416034500,0.0,0.0,0.0,0,65.3,0,72.1,73.5,70.5
20160416040000,0.0,0.0,0.0,0,65.3,0,72.1,73.4,70.4
20160416041500,0.0,0.0,0.0,1,65.3,0,72.0,73.2,70.2
20160416043000,0.0,0.0,0.0,0,65.3,0,72.0,73.2,70.2
20160416044500,0.0,0.0,0.0,0,65.3,0,71.9,73.3,70.3
20160416050000,0.0,0.0,0.0,0,65.3,0,71.9,73.3,70.3
20160416051500,0.0,0.0,0.0,0,65.3,0,71.9,73.2,70.2
20160416053000,0.0,0.0,0.0,5,59.1,0,71.7,73.1,70.1
20160416054500,0.0,0.0,0.0,0,62.4,0,71.7,73.1,70.1
20160416060000,0.0,0.0,0.0,0,62.4,0,71.7,73.1,70.1
20160416061500,0.0,31.8,10.6,12,63.7,0,71.7,71.8,68.8
20160416063000,0.0,0.0,0.0,3,63.7,0,71.7,72.8,69.8
20160416064500,0.0,0.0,0.0,0,63.7,0,71.6,73.2,70.2
20160416070000,0.0,0.0,0.0,1,64.4,0,71.6,73.2,70.2
20160416071500,0.0,0.0,0.0,2,64.4,0,71.6,73.2,70.2
20160416073000,0.0,0.0,0.0,0,64.4,0,71.6,73.5,70.5
20160416074500,0.0,0.0,0.0,0,64.4,0,71.6,73.5,70.5
20160416080000,0.0,0.0,0.0,0,64.4,0,71.6,73.2,70.2
20160416081500,0.0,0.0,0.0,3,64.4,0,71.5,73.1,70.1
20160416083000,0.0,0.0,0.0,0,64.4,0,71.5,73.1,70.1
20160416084500,0.0,0.0,0.0,0,64.4,0,71.5,73.1,70.1
20160416090000,0.0,0.0,0.0,0,63.2,0,71.4,73.4,70.4
20160416091500,0.0,0.0,0.0,0,64.0,0,71.5,73.5,70.5
20160416093000,0.0,0.0,0.0,0,64.0,0,71.6,73.5,70.5
20160416094500,0.0,0.0,0.0,0,64.0,0,71.6,73.5,70.5
20160416100000,0.0,0.0,0.0,0,64.0,0,71.6,73.5,70.5
20160416101500,0.0,0.0,0.0,0,64.0,0,71.6,73.5,70.5
20160416103000,0.0,0.0,0.0,0,64.0,0,71.6,73.5,70.5
20160416104500,0.0,0.0,0.0,0,64.8,0,71.7,73.5,70.5
20160416110000,0.0,0.0,0.0,0,64.8,0,71.7,73.5,70.5
20160416111500,0.0,0.0,0.0,0,64.8,0,71.7,73.5,70.5
20160416113000,0.0,0.0,0.0,0,64.8,0,71.7,73.2,70.2
20160416114500,0.0,0.0,0.0,0,64.8,0,71.8,73.2,70.2
20160416120000,0.0,0.0,0.0,0,63.1,0,71.8,73.5,70.5
20160416121500,0.0,0.0,0.0,0,64.0,0,71.9,73.5,70.5
20160416123000,0.0,0.0,0.0,2,64.0,0,71.9,73.3,70.3
20160416124500,0.0,0.0,0.0,0,64.0,0,71.9,73.5,70.5
20160416130000,0.0,0.0,0.0,0,64.0,0,72.0,73.4,70.4
20160416131500,0.0,0.0,0.0,0,64.8,0,72.1,73.2,70.2
20160416133000,0.0,0.0,0.0,0,64.8,0,72.0,73.2,70.2
20160416134500,0.0,0.0,0.0,0,64.0,0,71.8,73.5,70.5
20160416140000,0.0,0.0,0.0,0,64.0,0,71.7,73.5,70.5
20160416141500,0.0,0.0,0.0,0,64.8,0,71.7,73.5,70.5
20160416143000,0.0,0.0,0.0,0,64.8,0,71.6,73.5,70.5
20160416144500,0.0,0.0,0.0,0,64.8,0,71.6,73.5,70.5
20160416150000,0.0,0.0,0.0,0,64.8,0,71.5,73.5,70.5
20160416151500,0.0,0.0,0.0,0,64.8,0,71.4,73.5,70.5
20160416153000,0.0,0.0,0.0,0,64.8,0,71.4,73.5,70.5
20160416154500,0.0,0.0,0.0,0,64.8,0,71.6,73.5,70.5
20160416160000,0.0,0.0,0.0,0,64.8,0,71.7,73.5,70.5
20160416161500,0.0,0.0,0.0,0,64.8,0,71.7,73.5,70.5
20160416163000,0.0,0.0,0.0,0,64.8,0,71.8,73.5,70.5
20160416164500,0.0,0.0,0.0,0,64.8,0,71.8,73.5,70.5
20160416170000,0.0,0.0,0.0,0,64.8,0,71.8,73.5,70.5
20160416171500,0.0,0.0,0.0,0,64.8,0,71.8,73.5,70.5
20160416173000,0.0,0.0,0.0,0,64.8,0,71.8,73.5,70.5
20160416174500,0.0,0.0,0.0,1,64.8,0,71.8,73.2,70.2
20160416180000,0.0,0.0,0.0,0,64.8,0,71.8,73.9,70.9
20160416181500,0.0,0.0,0.0,0,64.8,0,71.8,73.9,70.9
20160416183000,0.0,0.0,0.0,0,64.8,0,71.8,73.9,70.9
20160416184500,0.0,0.0,0.0,0,64.8,0,71.8,73.9,70.9
20160416190000,0.0,0.0,0.0,0,64.8,0,71.7,73.9,70.9
20160416191500,0.0,0.0,0.0,0,64.8,0,71.7,73.9,70.9
20160416193000,0.0,0.0,0.0,0,64.8,0,71.7,73.9,70.9
20160416194500,0.0,0.0,0.0,0,64.8,0,71.7,73.9,70.9
20160416200000,0.0,0.0,0.0,0,64.8,0,71.7,73.9,70.9
20160416201500,0.0,0.0,0.0,0,64.8,0,71.7,73.9,70.9
20160416203000,0.0,0.0,0.0,0,64.8,0,71.6,73.9,70.9
20160416204500,0.0,0.0,0.0,0,64.8,0,71.6,73.9,70.9
20160416210000,0.0,0.0,0.0,0,64.8,0,71.6,73.9,70.9
20160416211500,0.0,0.0,0.0,0,64.8,0,71.6,73.9,70.9
20160416213000,0.0,0.0,0.0,0,64.8,0,71.6,73.9,70.9
20160416214500,0.0,0.0,0.0,0,64.8,0,71.6,73.9,70.9
20160416220000,0.0,0.0,0.0,0,64.8,0,71.5,73.9,70.9
20160416221500,0.0,0.0,0.0,0,64.8,0,71.5,73.9,70.9
20160416223000,0.0,0.0,0.0,0,64.8,0,71.5,73.9,70.9
20160416224500,0.0,0.0,0.0,0,64.8,0,71.4,73.9,70.9
20160416230000,0.0,0.0,0.0,0,64.8,0,71.4,73.9,70.9
20160416231500,0.0,0.0,0.0,0,64.8,0,71.4,73.9,70.9
20160416233000,0.0,0.0,0.0,0,64.8,0,71.4,73.9,70.9
20160416234500,0.0,0.0,0.0,0,64.8,0,71.4,73.9,70.9
20160417000000,0.0,0.0,0.0,0,64.8,0,71.4,73.9,70.9
20160417001500,0.0,0.0,0.0,0,64.8,0,71.3,73.9,70.9
20160417003000,0.0,0.0,0.0,0,64.8,0,71.3,73.9,70.9
20160417004500,0.0,0.0,0.0,0,64.8,0,71.3,73.9,70.9
20160417010000,0.0,0.0,0.0,0,64.8,0,71.3,73.9,70.9
20160417011500,0.0,0.0,0.0,0,64.8,0,71.3,73.9,70.9
20160417013000,0.0,0.0,0.0,0,64.8,0,71.3,73.9,70.9
20160417014500,0.0,0.0,0.0,0,64.8,0,71.3,73.9,70.9
20160417020000,0.0,0.0,0.0,0,64.8,0,71.3,73.9,70.9
20160417021500,0.0,0.0,0.0,0,64.8,0,71.2,73.9,70.9
20160417023000,0.0,0.0,0.0,0,64.8,0,71.2,73.9,70.9
20160417024500,0.0,0.0,0.0,0,64.8,0,71.2,73.9,70.9
20160417030000,0.0,0.0,0.0,0,64.8,0,71.2,73.9,70.9
20160417031500,0.0,0.0,0.0,0,64.8,0,71.2,73.9,70.9
20160417033000,0.0,0.0,0.0,0,64.8,0,71.2,73.9,70.9
20160417034500,0.0,0.0,0.0,0,64.8,0,71.2,73.9,70.9
20160417040000,0.0,0.0,0.0,0,64.8,0,71.2,73.9,70.9
20160417041500,0.0,0.0,0.0,0,64.8,0,71.2,73.9,70.9
20160417043000,0.0,0.0,0.0,0,64.8,0,71.1,73.9,70.9
20160417044500,0.0,0.0,0.0,0,64.8,0,71.1,73.9,70.9
20160417050000,0.0,0.0,0.0,0,64.8,0,71.1,73.6,70.6
20160417051500,0.0,0.0,0.0,0,64.8,0,71.1,73.2,70.2
20160417053000,0.0,0.0,0.0,0,64.8,0,71.0,73.2,70.2
20160417054500,0.0,0.0,0.0,0,64.8,0,71.0,73.2,70.2
20160417060000,0.0,0.0,0.0,0,64.8,0,71.0,73.2,70.2
20160417061500,0.0,0.0,0.0,0,64.8,0,71.0,73.5,70.5
20160417063000,0.0,0.0,0.0,0,64.8,0,71.0,73.5,70.5
20160417064500,0.0,0.0,0.0,0,64.8,0,71.0,73.3,70.3
20160417070000,0.0,0.0,0.0,0,64.8,0,71.0,73.5,70.5
20160417071500,0.0,0.0,0.0,0,64.8,0,71.0,73.5,70.5
20160417073000,0.0,0.0,0.0,0,64.8,0,71.0,73.5,70.5
20160417074500,0.0,0.0,0.0,0,64.8,0,71.0,73.5,70.5
20160417080000,0.0,0.0,0.0,2,64.8,0,71.0,73.2,70.2
20160417081500,0.0,0.0,0.0,0,64.8,0,71.0,73.2,70.2
20160417083000,0.0,0.0,0.0,1,62.4,0,71.0,72.4,69.4
20160417084500,0.0,0.0,0.0,0,64.0,0,71.0,72.3,69.3
20160417090000,0.0,0.0,0.0,0,64.0,0,71.0,73.5,70.5
20160417091500,0.0,0.0,0.0,0,64.0,0,71.0,73.2,70.2
20160417093000,0.0,0.0,0.0,0,64.0,0,71.0,72.7,69.7
20160417094500,0.0,0.0,0.0,0,64.0,0,71.0,72.3,69.3
20160417100000,0.0,0.0,0.0,0,64.7,0,71.0,72.7,69.7
20160417101500,0.0,0.0,0.0,0,64.7,0,71.1,72.7,69.7
20160417103000,0.0,0.0,0.0,0,64.7,0,71.2,72.7,69.7
20160417104500,0.0,0.0,0.0,2,64.7,0,71.2,72.3,69.3
20160417110000,0.0,0.0,0.0,2,64.7,0,71.2,72.3,69.3
20160417111500,0.0,0.0,0.0,0,64.7,0,71.3,72.3,69.3
20160417113000,0.0,0.0,0.0,0,64.7,0,71.3,72.2,69.2
20160417114500,0.0,0.0,0.0,0,64.7,0,71.4,72.2,69.2
20160417120000,0.0,0.0,0.0,0,64.7,0,71.5,72.2,69.2
20160417121500,0.0,0.0,0.0,0,64.7,0,71.6,72.2,69.2
20160417123000,0.0,0.0,0.0,0,64.7,0,71.6,72.2,69.2
20160417124500,0.0,0.0,0.0,0,64.7,0,71.7,72.2,69.2
20160417130000,0.0,0.0,0.0,0,64.7,0,71.7,72.2,69.2
20160417131500,0.0,0.0,0.0,1,64.7,0,71.8,72.2,69.2
20160417133000,0.0,0.0,0.0,0,64.7,0,71.8,72.2,69.2
20160417134500,0.0,0.0,0.0,0,64.7,0,71.9,72.1,69.1
20160417140000,0.0,0.0,0.0,5,64.7,0,71.9,72.3,69.3
20160417141500,0.0,0.0,0.0,5,64.7,0,72.0,72.3,69.3
20160417143000,0.0,0.0,0.0,0,63.2,0,72.1,73.1,70.1
20160417144500,0.0,0.0,0.0,0,64.4,0,72.1,72.9,69.9
20160417150000,0.0,0.0,0.0,0,64.4,0,72.1,73.1,70.1
20160417151500,0.0,0.0,0.0,0,65.3,0,72.2,73.2,70.2
20160417153000,0.0,0.0,0.0,0,65.3,0,72.2,73.2,70.2
20160417154500,0.0,0.0,0.0,0,65.3,0,72.2,73.2,70.2
20160417160000,0.0,0.0,0.0,0,65.3,0,72.2,73.2,70.2
20160417161500,0.0,0.0,0.0,0,65.3,0,72.2,73.2,70.2
20160417163000,0.0,0.0,0.0,0,65.3,0,72.2,73.2,70.2
20160417164500,0.0,0.0,0.0,0,65.3,0,72.2,73.2,70.2
20160417170000,0.0,0.0,0.0,0,65.3,0,72.2,73.2,70.2
20160417171500,0.0,0.0,0.0,0,65.3,0,72.2,73.2,70.2
20160417173000,0.0,0.0,0.0,0,65.3,0,72.2,73.2,70.2
20160417174500,0.0,0.0,0.0,0,65.3,0,72.2,73.2,70.2
20160417180000,0.0,0.0,0.0,0,65.3,0,72.2,73.2,70.2
20160417181500,0.0,0.0,0.0,0,65.3,0,72.2,73.2,70.2
20160417183000,0.0,0.0,0.0,0,65.3,0,72.2,73.2,70.2
20160417184500,0.0,0.0,0.0,0,65.3,0,72.2,73.2,70.2
20160417190000,0.0,0.0,0.0,0,65.3,0,72.2,73.2,70.2
20160417191500,0.0,0.0,0.0,0,65.3,0,72.1,73.2,70.2
20160417193000,0.0,0.0,0.0,0,65.3,0,72.1,73.2,70.2
20160417194500,0.0,0.0,0.0,2,65.3,0,72.1,72.8,69.8
20160417200000,0.0,0.0,0.0,0,65.3,0,72.1,72.7,69.7
20160417201500,0.0,0.0,0.0,0,65.3,0,72.0,72.7,69.7
20160417203000,0.0,0.0,0.0,3,65.3,0,71.9,72.3,69.3
20160417204500,0.0,0.0,0.0,0,65.3,0,71.9,72.7,69.7
20160417210000,0.0,0.0,0.0,0,65.3,0,71.9,72.7,69.7
20160417211500,0.0,0.0,0.0,4,65.3,0,71.9,72.3,69.3
20160417213000,0.0,0.0,0.0,0,65.3,0,71.8,72.7,69.7
20160417214500,0.0,0.0,0.0,0,65.3,0,71.8,72.7,69.7
20160417220000,0.0,0.0,0.0,0,65.3,0,71.8,72.7,69.7
20160417221500,0.0,0.0,0.0,0,65.3,0,71.7,72.9,69.9
20160417223000,0.0,0.0,0.0,0,65.3,0,71.7,72.8,69.8
20160417224500,0.0,0.0,0.0,0,65.3,0,71.7,72.8,69.8
20160417230000,0.0,0.0,0.0,0,65.3,0,71.7,72.8,69.8
20160417231500,0.0,0.0,0.0,0,65.3,0,71.7,72.8,69.8
20160417233000,0.0,0.0,0.0,0,65.3,0,71.6,72.8,69.8
20160417234500,0.0,0.0,0.0,0,65.3,0,71.6,72.8,69.8
20160418000000,0.0,0.0,0.0,0,65.3,0,71.6,72.8,69.8
20160418001500,0.0,0.0,0.0,0,65.3,0,71.6,72.8,69.8
20160418003000,0.0,0.0,0.0,0,65.3,0,71.5,72.6,69.6
20160418004500,0.0,59.4,19.8,17,63.6,0,71.4,71.8,68.8
20160418010000,0.0,0.0,0.0,3,63.6,0,71.4,72.7,69.7
20160418011500,0.0,0.0,0.0,0,63.6,0,71.4,73.1,70.1
20160418013000,0.0,0.0,0.0,0,64.4,0,71.4,73.1,70.1
20160418014500,0.0,0.0,0.0,0,64.4,0,71.4,73.1,70.1
20160418020000,0.0,0.0,0.0,0,64.4,0,71.3,73.1,70.1
20160418021500,0.0,0.0,0.0,0,64.4,0,71.3,73.1,70.1
20160418023000,0.0,0.0,0.0,0,64.4,0,71.3,73.1,70.1
20160418024500,0.0,0.0,0.0,0,64.4,0,71.3,72.8,69.8
20160418030000,0.0,0.0,0.0,0,64.4,0,71.3,72.8,69.8
20160418031500,0.0,0.0,0.0,0,64.4,0,71.2,72.7,69.7
20160418033000,0.0,0.0,0.0,0,64.4,0,71.2,72.7,69.7
20160418034500,0.0,0.0,0.0,0,64.4,0,71.2,72.7,69.7
20160418040000,0.0,0.0,0.0,0,64.4,0,71.2,72.3,69.3
20160418041500,0.0,0.0,0.0,4,64.4,0,71.2,72.1,69.1
20160418043000,0.0,0.0,0.0,2,64.4,0,71.2,72.3,69.3
20160418044500,0.0,0.0,0.0,0,64.4,0,71.2,73.1,70.1
20160418050000,0.0,0.0,0.0,0,64.4,0,71.1,73.1,70.1
20160418051500,0.0,0.0,0.0,0,64.4,0,71.1,72.8,69.8
20160418053000,0.0,0.0,0.0,0,64.4,0,71.1,72.8,69.8
20160418054500,0.0,0.0,0.0,0,64.4,0,71.0,72.8,69.8
20160418060000,0.0,0.0,0.0,0,64.4,0,71.0,72.8,69.8
20160418061500,0.0,0.0,0.0,0,64.4,0,71.0,72.3,69.3
20160418063000,0.0,0.0,0.0,0,64.4,0,71.0,72.7,69.7
20160418064500,0.0,0.0,0.0,0,64.4,0,71.0,73.1,70.1
20160418070000,0.0,0.0,0.0,0,64.4,0,71.0,72.8,69.8
20160418071500,0.0,0.0,0.0,0,64.4,0,71.0,72.8,69.8
20160418073000,0.0,0.0,0.0,0,64.4,0,71.0,72.8,69.8
20160418074500,0.0,0.0,0.0,0,64.4,0,71.0,72.8,69.8
20160418080000,0.0,0.0,0.0,0,64.4,0,71.0,72.8,69.8
20160418081500,0.0,0.0,0.0,0,64.4,0,71.0,72.8,69.8
20160418083000,0.0,0.0,0.0,6,64.4,0,71.1,71.8,68.8
20160418084500,0.0,0.0,0.0,0,64.4,0,71.2,72.3,69.3
20160418090000,0.0,0.0,0.0,0,64.4,0,71.2,72.6,69.6
20160418091500,0.0,0.0,0.0,0,64.4,0,71.3,72.7,69.7
20160418093000,0.0,0.0,0.0,0,64.4,0,71.4,72.7,69.7
20160418094500,0.0,0.0,0.0,0,64.4,0,71.5,72.7,69.7
20160418100000,0.0,0.0,0.0,2,64.4,0,71.6,72.3,69.3
20160418101500,0.0,0.0,0.0,0,64.4,0,71.8,72.7,69.7
20160418103000,0.0,0.0,0.0,0,64.4,0,71.9,72.7,69.7
20160418104500,0.0,0.0,0.0,0,64.4,0,71.9,72.7,69.7
20160418110000,0.0,0.0,0.0,0,64.4,0,72.0,72.7,69.7
20160418111500,0.0,0.0,0.0,0,64.4,0,72.1,72.7,69.7
20160418113000,0.0,0.0,0.0,0,64.4,0,72.2,72.7,69.7
20160418114500,0.0,0.0,0.0,2,64.4,0,72.2,72.3,69.3
20160418120000,0.0,0.0,0.0,2,65.2,0,72.3,72.3,69.3
20160418121500,0.0,0.0,0.0,0,65.2,0,72.4,72.7,69.7
20160418123000,0.0,0.0,0.0,0,65.2,0,72.4,72.7,69.7
20160418124500,0.0,0.0,0.0,1,65.2,0,72.5,72.7,69.7
20160418130000,0.0,0.0,0.0,1,65.2,0,72.6,72.7,69.7
20160418131500,0.0,0.0,0.0,1,65.2,0,72.6,72.7,69.7
20160418133000,0.0,0.0,0.0,1,65.2,0,72.6,72.7,69.7
20160418134500,0.0,0.0,0.0,1,65.2,0,72.7,72.7,69.7
20160418140000,0.0,0.0,0.0,1,65.2,0,72.7,72.7,69.7
20160418141500,0.0,0.0,0.0,1,65.2,0,72.7,72.7,69.7
20160418143000,0.0,0.0,0.0,1,65.2,0,72.8,72.7,69.7
20160418144500,0.0,0.0,0.0,1,65.2,0,72.8,72.7,69.7
20160418150000,0.0,0.0,0.0,1,65.2,0,72.9,72.7,69.7
20160418151500,0.0,0.0,0.0,1,65.2,0,72.9,72.7,69.7
20160418153000,0.0,0.0,0.0,1,66.2,0,72.9,72.7,69.7
20160418154500,0.0,0.0,0.0,1,66.2,0,72.9,72.7,69.7
20160418160000,0.0,0.0,0.0,1,66.2,0,72.9,72.7,69.7
20160418161500,0.0,0.0,0.0,3,66.2,0,72.9,72.7,69.7
20160418163000,0.0,0.0,0.0,5,64.9,0,73.0,72.7,69.7
20160418164500,0.0,0.0,0.0,6,65.8,0,73.0,72.7,69.7
20160418170000,0.0,0.0,0.0,7,65.8,0,73.0,72.7,69.7
20160418171500,0.0,49.2,16.4,16,63.2,0,73.0,72.7,69.7
20160418173000,0.0,0.0,0.0,9,60.7,0,72.9,72.7,69.7
20160418174500,0.0,55.8,18.6,15,60.7,0,72.9,72.7,69.7
20160418180000,0.0,0.0,0.0,9,60.7,0,72.9,72.7,69.7
20160418181500,0.0,0.0,0.0,9,60.7,0,72.9,72.7,69.7
20160418183000,0.0,0.0,0.0,9,61.6,0,72.9,72.7,69.7
20160418184500,0.0,68.4,22.8,19,60.8,0,72.9,72.4,69.4
20160418190000,0.0,82.2,27.4,22,57.9,0,72.6,72.3,69.3
20160418191500,0.0,78.0,26.0,20,57.9,0,72.4,72.7,69.7
20160418193000,0.0,0.0,0.0,8,59.1,0,72.3,72.7,69.7
20160418194500,0.0,0.0,0.0,8,59.9,0,72.4,72.7,69.7
20160418200000,0.0,0.0,0.0,3,63.2,0,72.2,72.7,69.7
20160418201500,0.0,0.0,0.0,0,64.4,0,72.1,72.7,69.7
20160418203000,0.0,0.0,0.0,0,65.3,0,71.9,72.7,69.7
20160418204500,0.0,0.0,0.0,0,66.1,0,72.0,72.7,69.7
20160418210000,0.0,0.0,0.0,5,66.1,0,72.0,72.2,69.2
20160418211500,0.0,0.0,0.0,0,66.1,0,72.0,72.7,69.7
20160418213000,0.0,0.0,0.0,0,66.1,0,72.0,72.7,69.7
20160418214500,0.0,0.0,0.0,0,66.8,0,71.9,72.7,69.7
20160418220000,0.0,0.0,0.0,0,66.8,0,71.9,72.7,69.7
20160418221500,0.0,0.0,0.0,0,66.8,0,71.8,72.7,69.7
20160418223000,0.0,0.0,0.0,0,66.8,0,71.7,72.7,69.7
20160418224500,0.0,0.0,0.0,0,66.8,0,71.7,72.7,69.7
20160418230000,0.0,0.0,0.0,0,66.8,0,71.7,72.7,69.7
20160418231500,0.0,0.0,0.0,0,66.8,0,71.7,72.7,69.7
20160418233000,0.0,0.0,0.0,6,66.8,0,71.7,71.8,68.8
20160418234500,0.0,0.0,0.0,0,66.8,0,71.7,72.7,69.7
20160419000000,0.0,0.0,0.0,0,66.8,0,71.8,73.1,70.1
20160419001500,0.0,0.0,0.0,0,66.8,0,71.8,73.1,70.1
20160419003000,0.0,0.0,0.0,0,66.8,0,71.8,73.1,70.1
20160419004500,0.0,0.0,0.0,0,66.8,0,71.8,73.1,70.1
20160419010000,0.0,0.0,0.0,0,66.8,0,71.8,73.1,70.1
20160419011500,0.0,0.0,0.0,0,66.8,0,71.8,73.1,70.1
20160419013000,0.0,0.0,0.0,0,66.8,0,71.8,73.1,70.1
20160419014500,0.0,0.0,0.0,0,66.8,0,71.8,73.1,70.1
20160419020000,0.0,0.0,0.0,0,66.8,0,71.8,73.1,70.1
20160419021500,0.0,0.0,0.0,0,66.8,0,71.7,73.1,70.1
20160419023000,0.0,0.0,0.0,0,66.8,0,71.7,73.1,70.1
20160419024500,0.0,0.0,0.0,0,66.8,0,71.7,73.1,70.1
20160419030000,0.0,0.0,0.0,0,66.8,0,71.7,73.1,70.1
20160419031500,0.0,0.0,0.0,0,66.8,0,71.6,72.9,69.9
20160419033000,0.0,0.0,0.0,0,66.8,0,71.6,72.8,69.8
20160419034500,0.0,0.0,0.0,0,66.8,0,71.6,72.8,69.8
20160419040000,0.0,0.0,0.0,0,66.8,0,71.6,72.8,69.8
20160419041500,0.0,0.0,0.0,0,66.8,0,71.5,72.8,69.8
20160419043000,0.0,0.0,0.0,4,66.8,0,71.5,72.4,69.4
20160419044500,0.0,0.0,0.0,0,65.4,0,71.4,72.4,69.4
20160419050000,0.0,0.0,0.0,0,65.4,0,71.4,72.7,69.7
20160419051500,0.0,0.0,0.0,0,66.2,0,71.4,72.9,69.9
20160419053000,0.0,0.0,0.0,0,66.2,0,71.3,72.8,69.8
20160419054500,0.0,0.0,0.0,0,66.2,0,71.3,72.8,69.8
20160419060000,0.0,0.0,0.0,0,66.2,0,71.3,72.8,69.8
20160419061500,0.0,0.0,0.0,0,66.2,0,71.3,72.8,69.8
20160419063000,0.0,0.0,0.0,4,66.2,0,71.3,72.6,69.6
20160419064500,0.0,0.0,0.0,0,66.2,0,71.3,72.3,69.3
20160419070000,0.0,0.0,0.0,0,66.2,0,71.2,72.7,69.7
20160419071500,0.0,0.0,0.0,1,66.2,0,71.2,72.3,69.3
20160419073000,0.0,0.0,0.0,0,66.2,0,71.2,72.3,69.3
20160419074500,0.0,0.0,0.0,0,66.2,0,71.2,72.7,69.7
20160419080000,0.0,0.0,0.0,0,66.2,0,71.2,73.1,70.1
20160419081500,0.0,0.0,0.0,0,66.2,0,71.2,72.8,69.8
20160419083000,0.0,0.0,0.0,0,66.2,0,71.2,72.8,69.8
20160419084500,0.0,0.0,0.0,0,66.2,0,71.2,72.8,69.8
20160419090000,0.0,0.0,0.0,0,66.2,0,71.2,72.8,69.8
20160419091500,0.0,0.0,0.0,0,66.2,0,71.2,72.8,69.8
20160419093000,0.0,0.0,0.0,0,66.2,0,71.2,72.8,69.8
20160419094500,0.0,0.0,0.0,0,65.5,0,71.2,72.8,69.8
20160419100000,0.0,0.0,0.0,0,65.5,0,71.2,72.8,69.8
20160419101500,0.0,0.0,0.0,0,65.5,0,71.2,72.8,69.8
20160419103000,0.0,0.0,0.0,0,65.5,0,71.2,72.8,69.8
20160419104500,0.0,0.0,0.0,0,65.5,0,71.3,72.8,69.8
20160419110000,0.0,0.0,0.0,5,65.5,0,71.3,72.3,69.3
20160419111500,0.0,0.0,0.0,0,65.5,0,71.3,72.7,69.7
20160419113000,0.0,0.0,0.0,0,65.5,0,71.4,72.7,69.7
20160419114500,0.0,0.0,0.0,0,65.5,0,71.4,72.7,69.7
20160419120000,0.0,0.0,0.0,0,65.5,0,71.5,72.7,69.7
20160419121500,0.0,0.0,0.0,0,65.5,0,71.6,72.7,69.7
20160419123000,0.0,0.0,0.0,5,65.5,0,71.6,72.3,69.3
20160419124500,0.0,0.0,0.0,0,65.5,0,71.6,72.7,69.7
20160419130000,0.0,0.0,0.0,0,65.5,0,71.6,72.7,69.7
20160419131500,0.0,0.0,0.0,0,65.5,0,71.6,72.7,69.7
20160419133000,0.0,0.0,0.0,0,66.2,0,71.6,72.7,69.7
20160419134500,0.0,0.0,0.0,0,66.2,0,71.6,72.7,69.7
20160419140000,0.0,0.0,0.0,0,66.2,0,71.6,72.7,69.7
20160419141500,0.0,0.0,0.0,0,66.2,0,71.8,72.7,69.7
20160419143000,0.0,0.0,0.0,0,66.2,0,71.9,72.7,69.7
20160419144500,0.0,0.0,0.0,0,66.2,0,72.1,72.7,69.7
20160419150000,0.0,0.0,0.0,0,66.2,0,72.1,72.7,69.7
20160419151500,0.0,0.0,0.0,0,66.2,0,72.2,72.7,69.7
20160419153000,0.0,0.0,0.0,0,66.2,0,72.2,72.7,69.7
20160419154500,0.0,0.0,0.0,0,66.2,0,72.3,72.7,69.7
20160419160000,0.0,0.0,0.0,0,66.2,0,72.4,72.7,69.7
20160419161500,0.0,0.0,0.0,0,66.2,0,72.4,72.7,69.7
20160419163000,0.0,0.0,0.0,0,66.2,0,72.5,72.7,69.7
20160419164500,0.0,0.0,0.0,1,66.2,0,72.5,72.7,69.7
20160419170000,0.0,0.0,0.0,1,66.2,0,72.6,72.7,69.7
20160419171500,0.0,0.0,0.0,1,66.2,0,72.6,72.7,69.7
20160419173000,0.0,0.0,0.0,1,66.2,0,72.6,72.7,69.7
20160419174500,0.0,0.0,0.0,1,66.2,0,72.6,72.7,69.7
20160419180000,0.0,0.0,0.0,1,66.2,0,72.6,72.7,69.7
20160419181500,0.0,0.0,0.0,1,66.2,0,72.6,72.7,69.7
20160419183000,0.0,0.0,0.0,1,66.2,0,72.6,72.7,69.7
20160419184500,0.0,0.0,0.0,1,66.2,0,72.6,72.7,69.7
20160419190000,0.0,0.0,0.0,1,66.2,0,72.6,72.7,69.7
20160419191500,0.0,0.0,0.0,1,66.2,0,72.6,72.7,69.7
20160419193000,0.0,0.0,0.0,1,66.2,0,72.6,72.7,69.7
20160419194500,0.0,0.0,0.0,1,66.2,0,72.6,72.7,69.7
20160419200000,0.0,0.0,0.0,1,66.2,0,72.6,72.7,69.7
20160419201500,0.0,0.0,0.0,1,66.2,0,72.6,72.7,69.7
20160419203000,0.0,0.0,0.0,0,66.2,0,72.5,73.1,70.1
20160419204500,0.0,0.0,0.0,2,66.2,0,72.5,72.8,69.8
20160419210000,0.0,0.0,0.0,1,66.2,0,72.5,72.8,69.8
20160419211500,0.0,0.0,0.0,0,66.2,0,72.4,72.8,69.8
20160419213000,0.0,0.0,0.0,0,66.2,0,72.4,72.8,69.8
20160419214500,0.0,0.0,0.0,0,66.2,0,72.4,72.8,69.8
20160419220000,0.0,0.0,0.0,0,66.2,0,72.4,72.8,69.8
20160419221500,0.0,0.0,0.0,0,66.2,0,72.4,72.8,69.8
20160419223000,0.0,0.0,0.0,0,66.2,0,72.3,72.8,69.8
20160419224500,0.0,0.0,0.0,0,66.2,0,72.3,72.8,69.8
20160419230000,0.0,0.0,0.0,0,66.2,0,72.3,72.8,69.8
20160419231500,0.0,0.0,0.0,0,66.2,0,72.2,72.8,69.8
20160419233000,0.0,0.0,0.0,0,66.2,0,72.2,72.8,69.8
20160419234500,0.0,0.0,0.0,0,66.2,0,72.2,72.8,69.8
20160420000000,0.0,0.0,0.0,0,66.2,0,72.2,72.8,69.8
20160420001500,0.0,0.0,0.0,0,66.2,0,72.2,72.8,69.8
20160420003000,0.0,0.0,0.0,0,66.2,0,72.2,72.8,69.8
20160420004500,0.0,0.0,0.0,0,66.2,0,72.2,72.8,69.8
20160420010000,0.0,0.0,0.0,0,66.2,0,72.2,72.8,69.8
20160420011500,0.0,0.0,0.0,4,66.2,0,72.2,72.3,69.3
20160420013000,0.0,0.0,0.0,4,66.2,0,72.1,72.2,69.2
20160420014500,0.0,0.0,0.0,4,66.2,0,72.1,72.2,69.2
20160420020000,0.0,0.0,0.0,4,66.2,0,72.1,72.3,69.3
20160420021500,0.0,0.0,0.0,4,66.2,0,72.1,72.3,69.3
20160420023000,0.0,0.0,0.0,0,66.2,0,72.1,72.6,69.6
20160420024500,0.0,0.0,0.0,1,66.2,0,72.1,72.5,69.5
20160420030000,0.0,0.0,0.0,2,66.2,0,72.1,72.4,69.4
20160420031500,0.0,0.0,0.0,3,66.2,0,72.1,72.4,69.4
20160420033000,0.0,0.0,0.0,3,66.2,0,72.1,72.3,69.3
20160420034500,0.0,0.0,0.0,3,66.2,0,72.1,72.3,69.3
20160420040000,0.0,0.0,0.0,2,66.2,0,72.0,72.3,69.3
20160420041500,0.0,0.0,0.0,1,66.2,0,72.0,72.3,69.3
20160420043000,0.0,0.0,0.0,1,66.2,0,72.0,72.3,69.3
20160420044500,0.0,0.0,0.0,0,67.1,0,72.0,72.3,69.3
20160420050000,0.0,0.0,0.0,1,67.1,0,72.0,72.2,69.2
20160420051500,0.0,0.0,0.0,0,67.1,0,72.0,72.3,69.3
20160420053000,0.0,0.0,0.0,0,67.1,0,72.0,72.3,69.3
20160420054500,0.0,0.0,0.0,0,67.1,0,72.0,72.7,69.7
20160420060000,0.0,0.0,0.0,0,67.1,0,72.0,72.7,69.7
20160420061500,0.0,0.0,0.0,0,67.1,0,72.0,72.7,69.7
20160420063000,0.0,0.0,0.0,0,67.1,0,72.0,73.1,70.1
20160420064500,0.0,0.0,0.0,3,67.1,0,72.0,72.8,69.8
20160420070000,0.0,0.0,0.0,0,67.1,0,72.0,72.9,69.9
20160420071500,0.0,0.0,0.0,0,67.1,0,72.0,72.8,69.8
20160420073000,0.0,0.0,0.0,0,67.1,0,72.0,73.1,70.1
20160420074500,0.0,0.0,0.0,0,67.1,0,72.0,73.1,70.1
20160420080000,0.0,0.0,0.0,0,67.1,0,72.1,73.1,70.1
20160420081500,0.0,0.0,0.0,0,67.1,0,72.1,73.1,70.1
20160420083000,0.0,0.0,0.0,0,67.1,0,72.2,73.1,70.1
20160420084500,0.0,0.0,0.0,0,67.1,0,72.4,73.1,70.1
20160420090000,0.0,0.0,0.0,0,67.1,0,72.5,73.1,70.1
20160420091500,0.0,0.0,0.0,1,67.1,0,72.7,73.1,70.1
20160420093000,0.0,0.0,0.0,2,67.1,0,72.9,73.1,70.1
20160420094500,0.0,0.0,0.0,2,67.1,0,73.1,73.1,70.1
20160420100000,0.0,0.0,0.0,2,67.1,0,73.2,73.1,70.1
20160420101500,0.0,0.0,0.0,3,66.3,0,73.4,73.1,70.1
20160420103000,0.0,0.0,0.0,6,66.3,0,73.5,73.1,70.1
20160420104500,0.0,87.6,29.2,22,58.8,0,73.6,72.8,69.8
20160420110000,0.0,119.4,39.8,26,57.6,0,73.0,72.7,69.7
20160420111500,0.0,106.2,35.4,24,57.6,0,72.9,72.7,69.7
20160420113000,0.0,109.2,36.4,24,57.6,0,72.8,72.7,69.7
20160420114500,0.0,105.0,35.0,24,57.6,0,72.6,72.7,69.7
20160420120000,0.0,107.4,35.8,24,57.6,0,72.5,72.7,69.7
20160420121500,0.0,100.8,33.6,24,57.6,0,72.4,72.3,69.3
20160420123000,0.0,106.2,35.4,24,57.6,0,72.4,72.7,69.7
20160420124500,0.0,0.0,0.0,9,59.9,0,72.6,73.1,70.1
20160420130000,0.0,0.0,0.0,8,62.5,0,72.8,73.1,70.1
20160420131500,0.0,0.0,0.0,9,63.9,0,72.9,73.1,70.1
20160420133000,0.0,0.0,0.0,9,63.9,0,73.1,73.1,70.1
20160420134500,0.0,0.0,0.0,9,65.3,0,73.2,73.1,70.1
20160420140000,0.0,0.0,0.0,9,65.3,0,73.3,73.1,70.1
20160420141500,0.0,82.2,27.4,22,58.8,0,73.3,72.8,69.8
20160420143000,0.0,88.8,29.6,23,58.1,0,73.2,72.8,69.8
20160420144500,0.0,93.0,31.0,23,58.1,0,73.1,72.8,69.8
20160420150000,0.0,90.0,30.0,23,58.1,0,72.9,73.0,70.0
20160420151500,0.0,93.0,31.0,23,58.1,0,72.8,73.1,70.1
20160420153000,0.0,90.0,30.0,23,58.1,0,72.7,72.8,69.8
20160420154500,0.0,90.0,30.0,23,58.1,0,72.6,72.8,69.8
20160420160000,0.0,90.0,30.0,23,58.1,0,72.6,72.8,69.8
20160420161500,0.0,90.0,30.0,23,58.1,0,72.5,72.8,69.8
20160420163000,0.0,85.2,28.4,22,58.1,0,72.5,72.8,69.8
20160420164500,0.0,68.4,22.8,20,58.1,0,72.4,72.8,69.8
20160420170000,0.0,61.2,20.4,18,58.1,0,72.6,72.8,69.8
20160420171500,0.0,61.2,20.4,18,58.1,0,72.6,72.8,69.8
20160420173000,0.0,61.2,20.4,18,58.1,0,72.6,72.8,69.8
20160420174500,0.0,59.4,19.8,18,58.1,0,72.6,72.8,69.8
20160420180000,0.0,63.0,21.0,18,58.1,0,72.6,72.8,69.8
20160420181500,0.0,61.2,20.4,18,58.1,0,72.6,72.8,69.8
20160420183000,0.0,61.2,20.4,18,58.1,0,72.6,72.8,69.8
20160420184500,0.0,59.4,19.8,18,58.1,0,72.6,72.8,69.8
20160420190000,0.0,64.8,21.6,19,58.1,0,72.6,72.7,69.7
20160420191500,0.0,66.6,22.2,19,58.1,0,72.6,72.7,69.7
20160420193000,0.0,61.2,20.4,19,58.1,0,72.5,72.7,69.7
20160420194500,0.0,0.0,0.0,9,58.1,0,72.4,72.7,69.7
20160420200000,0.0,55.8,18.6,18,58.7,0,72.5,72.7,69.7
20160420201500,0.0,53.4,17.8,18,58.7,0,72.5,72.7,69.7
20160420203000,0.0,53.4,17.8,19,58.7,0,72.5,72.4,69.4
20160420204500,0.0,53.4,17.8,19,58.7,0,72.5,72.7,69.7
20160420210000,0.0,51.0,17.0,21,58.7,0,72.5,72.7,69.7
20160420211500,0.0,0.0,0.0,13,59.5,0,72.5,72.7,69.7
20160420213000,0.0,51.0,17.0,23,59.5,0,72.5,72.7,69.7
20160420214500,0.0,0.0,0.0,10,59.5,0,72.4,72.7,69.7
20160420220000,0.0,0.0,0.0,11,60.4,0,72.5,72.7,69.7
20160420221500,0.0,51.0,17.0,25,60.4,0,72.5,72.7,69.7
20160420223000,0.0,0.0,0.0,9,61.3,0,72.4,72.7,69.7
20160420224500,0.0,0.0,0.0,13,62.4,0,72.4,72.7,69.7
20160420230000,0.0,0.0,0.0,9,63.6,0,72.4,72.7,69.7
20160420231500,0.0,0.0,0.0,9,64.8,0,72.4,72.7,69.7
20160420233000,0.0,0.0,0.0,9,66.0,0,72.4,72.3,69.3
20160420234500,0.0,0.0,0.0,9,62.4,0,72.4,72.7,69.7
20160421000000,0.0,0.0,0.0,8,64.8,0,72.4,72.7,69.7
20160421001500,0.0,66.6,22.2,26,64.8,0,72.4,71.8,68.8
20160421003000,0.0,0.0,0.0,8,64.8,0,72.4,72.7,69.7
20160421004500,0.0,0.0,0.0,5,66.2,0,72.3,72.7,69.7
20160421010000,0.0,0.0,0.0,3,66.2,0,72.3,72.7,69.7
20160421011500,0.0,0.0,0.0,1,66.2,0,72.3,72.7,69.7
20160421013000,0.0,0.0,0.0,0,66.2,0,72.3,72.7,69.7
20160421014500,0.0,0.0,0.0,0,66.2,0,72.2,72.7,69.7
20160421020000,0.0,0.0,0.0,0,66.2,0,72.2,72.7,69.7
20160421021500,0.0,0.0,0.0,3,66.2,0,72.2,72.4,69.4
20160421023000,0.0,0.0,0.0,0,66.2,0,72.2,72.7,69.7
20160421024500,0.0,0.0,0.0,0,66.2,0,72.2,72.7,69.7
20160421030000,0.0,0.0,0.0,0,66.2,0,72.1,72.7,69.7
20160421031500,0.0,0.0,0.0,0,66.2,0,72.1,72.7,69.7
20160421033000,0.0,0.0,0.0,0,66.2,0,72.1,72.7,69.7
20160421034500,0.0,0.0,0.0,0,66.2,0,72.1,72.7,69.7
20160421040000,0.0,0.0,0.0,0,66.2,0,72.1,72.7,69.7
20160421041500,0.0,0.0,0.0,0,66.2,0,72.1,72.7,69.7
20160421043000,0.0,0.0,0.0,0,66.2,0,72.1,72.7,69.7
20160421044500,0.0,0.0,0.0,0,66.2,0,72.1,72.7,69.7
20160421050000,0.0,0.0,0.0,0,66.2,0,72.1,72.7,69.7
20160421051500,0.0,0.0,0.0,0,66.2,0,72.1,72.7,69.7
20160421053000,0.0,0.0,0.0,0,66.2,0,72.1,72.7,69.7
20160421054500,0.0,0.0,0.0,0,66.2,0,72.0,72.7,69.7
20160421060000,0.0,0.0,0.0,0,66.2,0,72.0,72.7,69.7
20160421061500,0.0,0.0,0.0,0,66.2,0,71.9,72.7,69.7
20160421063000,0.0,0.0,0.0,0,66.2,0,71.9,72.7,69.7
20160421064500,0.0,0.0,0.0,0,65.3,0,71.9,72.7,69.7
20160421070000,0.0,0.0,0.0,0,65.3,0,71.9,72.7,69.7
20160421071500,0.0,0.0,0.0,0,65.3,0,71.8,72.7,69.7
20160421073000,0.0,0.0,0.0,0,65.3,0,71.8,72.7,69.7
20160421074500,0.0,0.0,0.0,0,65.3,0,71.8,72.7,69.7
20160421080000,0.0,0.0,0.0,0,65.3,0,71.8,72.7,69.7
20160421081500,0.0,0.0,0.0,0,65.3,0,71.8,72.7,69.7
20160421083000,0.0,0.0,0.0,0,65.3,0,71.8,72.7,69.7
20160421084500,0.0,0.0,0.0,0,65.3,0,71.7,72.7,69.7
20160421090000,0.0,0.0,0.0,0,65.3,0,71.7,72.7,69.7
20160421091500,0.0,0.0,0.0,0,65.3,0,71.7,72.7,69.7
20160421093000,0.0,0.0,0.0,0,65.3,0,71.7,72.7,69.7
20160421094500,0.0,0.0,0.0,0,65.3,0,71.8,72.7,69.7
20160421100000,0.0,0.0,0.0,0,65.3,0,71.9,72.7,69.7
20160421101500,0.0,0.0,0.0,0,65.3,0,71.9,72.7,69.7
20160421103000,0.0,0.0,0.0,0,65.3,0,72.0,72.7,69.7
20160421104500,0.0,0.0,0.0,0,65.3,0,72.1,72.7,69.7
20160421110000,0.0,0.0,0.0,0,65.3,0,72.1,72.7,69.7
20160421111500,0.0,0.0,0.0,0,65.3,0,72.2,72.7,69.7
20160421113000,0.0,0.0,0.0,0,65.3,0,72.2,72.7,69.7
20160421114500,0.0,0.0,0.0,0,65.3,0,72.3,72.7,69.7
20160421120000,0.0,0.0,0.0,0,65.3,0,72.3,72.7,69.7
20160421121500,0.0,0.0,0.0,0,65.3,0,72.4,72.7,69.7
20160421123000,0.0,0.0,0.0,0,65.3,0,72.4,72.7,69.7
20160421124500,0.0,0.0,0.0,1,65.3,0,72.5,72.7,69.7
20160421130000,0.0,0.0,0.0,1,65.3,0,72.6,72.7,69.7
20160421131500,0.0,0.0,0.0,1,65.3,0,72.6,72.7,69.7
20160421133000,0.0,0.0,0.0,1,65.3,0,72.7,72.7,69.7
20160421134500,0.0,0.0,0.0,1,65.3,0,72.7,72.7,69.7
20160421140000,0.0,0.0,0.0,1,65.3,0,72.7,72.7,69.7
20160421141500,0.0,0.0,0.0,1,65.3,0,72.7,72.7,69.7
20160421143000,0.0,0.0,0.0,1,65.3,0,72.8,72.7,69.7
20160421144500,0.0,0.0,0.0,1,65.3,0,72.8,72.7,69.7
20160421150000,0.0,0.0,0.0,1,65.3,0,72.8,72.7,69.7
20160421151500,0.0,0.0,0.0,1,65.3,0,72.9,72.7,69.7
20160421153000,0.0,0.0,0.0,1,65.3,0,72.9,72.7,69.7
20160421154500,0.0,0.0,0.0,1,65.3,0,72.9,72.7,69.7
20160421160000,0.0,0.0,0.0,1,65.3,0,72.9,72.7,69.7
20160421161500,0.0,0.0,0.0,4,65.3,0,73.0,72.6,69.6
20160421163000,0.0,57.6,19.2,18,62.6,0,73.1,72.4,69.4
20160421164500,0.0,82.2,27.4,22,58.4,0,72.8,72.3,69.3
20160421170000,0.0,83.4,27.8,22,57.6,0,72.6,72.3,69.3
20160421171500,0.0,85.2,28.4,22,57.6,0,72.4,72.3,69.3
20160421173000,0.0,85.2,28.4,22,57.6,0,72.3,72.3,69.3
20160421174500,0.0,86.4,28.8,22,57.6,0,72.1,72.3,69.3
20160421180000,0.0,78.0,26.0,21,57.6,0,72.0,72.3,69.3
20160421181500,0.0,0.0,0.0,9,58.7,0,72.0,72.3,69.3
20160421183000,0.0,55.8,18.6,18,58.7,0,72.1,72.3,69.3
20160421184500,0.0,53.4,17.8,18,58.7,0,72.1,72.3,69.3
20160421190000,0.0,53.4,17.8,18,58.7,0,72.0,72.3,69.3
20160421191500,0.0,41.4,13.8,18,58.7,0,72.0,72.2,69.2
20160421193000,0.0,0.0,0.0,3,60.0,0,72.0,72.7,69.7
20160421194500,0.0,0.0,0.0,0,63.2,0,72.1,72.7,69.7
20160421200000,0.0,0.0,0.0,0,64.4,0,72.1,72.7,69.7
20160421201500,0.0,0.0,0.0,0,65.3,0,72.1,72.7,69.7
20160421203000,0.0,0.0,0.0,0,65.3,0,72.2,72.7,69.7
20160421204500,0.0,0.0,0.0,0,65.3,0,72.1,72.7,69.7
20160421210000,0.0,0.0,0.0,0,66.2,0,72.1,72.7,69.7
20160421211500,0.0,0.0,0.0,0,66.2,0,72.1,72.7,69.7
20160421213000,0.0,0.0,0.0,0,66.2,0,72.1,72.7,69.7
20160421214500,0.0,0.0,0.0,0,66.2,0,72.0,72.7,69.7
20160421220000,0.0,0.0,0.0,0,66.2,0,72.0,72.7,69.7
20160421221500,0.0,0.0,0.0,0,66.2,0,71.9,72.7,69.7
20160421223000,0.0,0.0,0.0,0,66.2,0,71.9,72.7,69.7
20160421224500,0.0,0.0,0.0,0,66.2,0,71.9,72.7,69.7
20160421230000,0.0,0.0,0.0,0,66.2,0,71.8,72.7,69.7
20160421231500,0.0,0.0,0.0,0,66.2,0,71.8,72.7,69.7
20160421233000,0.0,0.0,0.0,0,66.2,0,71.7,72.7,69.7
20160421234500,0.0,0.0,0.0,0,65.4,0,71.7,72.7,69.7
20160422000000,0.0,0.0,0.0,0,65.4,0,71.7,72.7,69.7
20160422001500,0.0,0.0,0.0,0,65.4,0,71.6,72.7,69.7
20160422003000,0.0,0.0,0.0,0,65.4,0,71.6,72.7,69.7
20160422004500,0.0,0.0,0.0,0,65.4,0,71.6,72.7,69.7
20160422010000,0.0,0.0,0.0,0,65.4,0,71.5,72.7,69.7
20160422011500,0.0,0.0,0.0,0,65.4,0,71.5,72.7,69.7
20160422013000,0.0,0.0,0.0,0,65.4,0,71.4,72.7,69.7
20160422014500,0.0,0.0,0.0,0,65.4,0,71.4,72.7,69.7
20160422020000,0.0,0.0,0.0,0,65.4,0,71.3,72.7,69.7
20160422021500,0.0,0.0,0.0,0,65.4,0,71.3,72.7,69.7
20160422023000,0.0,0.0,0.0,0,65.4,0,71.3,72.7,69.7
20160422024500,0.0,0.0,0.0,0,65.4,0,71.2,72.7,69.7
20160422030000,0.0,0.0,0.0,0,65.4,0,71.2,72.7,69.7
20160422031500,0.0,0.0,0.0,0,65.4,0,71.2,72.7,69.7
20160422033000,0.0,0.0,0.0,0,65.4,0,71.1,72.7,69.7
20160422034500,0.0,0.0,0.0,0,65.4,0,71.1,72.7,69.7
20160422040000,0.0,0.0,0.0,0,65.4,0,71.0,72.7,69.7
20160422041500,0.0,0.0,0.0,0,64.6,0,71.0,72.7,69.7
20160422043000,0.0,0.0,0.0,0,64.6,0,71.0,72.7,69.7
20160422044500,0.0,0.0,0.0,0,64.6,0,70.9,72.7,69.7
20160422050000,0.0,0.0,0.0,0,64.6,0,70.9,72.7,69.7
20160422051500,0.0,0.0,0.0,0,64.6,0,70.8,72.7,69.7
20160422053000,0.0,0.0,0.0,0,64.6,0,70.8,72.7,69.7
20160422054500,0.0,0.0,0.0,0,64.6,0,70.8,72.7,69.7
20160422060000,0.0,0.0,0.0,0,64.6,0,70.7,72.7,69.7
20160422061500,0.0,0.0,0.0,0,64.6,0,70.7,72.7,69.7
20160422063000,0.0,0.0,0.0,0,64.6,0,70.7,72.7,69.7
20160422064500,0.0,0.0,0.0,0,64.6,0,70.7,72.7,69.7
20160422070000,0.0,0.0,0.0,0,64.6,0,70.6,72.7,69.7
20160422071500,0.0,0.0,0.0,0,64.6,0,70.5,72.7,69.7
20160422073000,0.0,0.0,0.0,0,64.6,0,70.5,72.7,69.7
20160422074500,0.0,0.0,0.0,0,64.6,0,70.5,72.7,69.7
20160422080000,0.0,0.0,0.0,0,64.6,0,70.6,72.7,69.7
20160422081500,0.0,0.0,0.0,0,64.6,0,70.6,72.7,69.7
20160422083000,0.0,0.0,0.0,0,64.6,0,70.6,72.7,69.7
20160422084500,0.0,0.0,0.0,0,64.6,0,70.7,72.7,69.7
20160422090000,0.0,0.0,0.0,0,64.6,0,70.8,72.7,69.7
20160422091500,0.0,0.0,0.0,0,64.6,0,70.9,72.7,69.7
20160422093000,0.0,0.0,0.0,0,64.6,0,71.0,72.7,69.7
20160422094500,0.0,0.0,0.0,0,64.6,0,71.2,72.6,69.6
20160422100000,0.0,0.0,0.0,0,64.6,0,71.3,72.3,69.3
20160422101500,0.0,0.0,0.0,0,64.6,0,71.3,72.3,69.3
20160422103000,0.0,0.0,0.0,0,64.6,0,71.4,72.3,69.3
20160422104500,0.0,0.0,0.0,0,64.6,0,71.6,72.3,69.3
20160422110000,0.0,0.0,0.0,0,64.6,0,71.7,72.3,69.3
20160422111500,0.0,0.0,0.0,1,64.6,0,71.8,72.3,69.3
20160422113000,0.0,0.0,0.0,0,64.6,0,71.9,72.3,69.3
20160422114500,0.0,0.0,0.0,1,64.6,0,72.1,72.2,69.2
20160422120000,0.0,0.0,0.0,1,64.6,0,72.2,72.2,69.2
20160422121500,0.0,0.0,0.0,5,64.6,0,72.3,71.8,68.8
20160422123000,0.0,0.0,0.0,3,64.6,0,72.4,72.2,69.2
20160422124500,0.0,0.0,0.0,3,64.6,0,72.4,72.2,69.2
20160422130000,0.0,0.0,0.0,5,64.6,0,72.5,72.2,69.2
20160422131500,0.0,0.0,0.0,8,64.6,0,72.6,72.2,69.2
20160422133000,0.0,59.4,19.8,18,59.6,0,72.6,72.2,69.2
20160422134500,0.0,91.8,30.6,23,57.6,0,72.5,71.8,68.8
20160422140000,0.0,86.4,28.8,22,57.6,0,72.2,72.2,69.2
20160422141500,0.0,83.4,27.8,22,57.6,0,72.1,72.3,69.3
20160422143000,0.0,0.0,0.0,9,58.7,0,72.0,72.4,69.4
20160422144500,0.0,0.0,0.0,9,61.5,0,72.1,72.3,69.3
20160422150000,0.0,0.0,0.0,9,62.8,0,72.2,72.3,69.3
20160422151500,0.0,0.0,0.0,9,63.6,0,72.2,72.3,69.3
20160422153000,0.0,0.0,0.0,8,63.6,0,72.3,72.2,69.2
20160422154500,0.0,0.0,0.0,8,63.6,0,72.3,72.3,69.3
20160422160000,0.0,0.0,0.0,4,64.4,0,72.3,72.7,69.7
20160422161500,0.0,0.0,0.0,4,64.4,0,72.4,72.7,69.7
20160422163000,0.0,0.0,0.0,3,65.3,0,72.4,72.7,69.7
20160422164500,0.0,0.0,0.0,2,65.3,0,72.4,72.7,69.7
20160422170000,0.0,0.0,0.0,3,65.3,0,72.5,72.7,69.7
20160422171500,0.0,0.0,0.0,0,65.3,0,72.5,73.1,70.1
20160422173000,0.0,0.0,0.0,0,65.3,0,72.6,73.1,70.1
20160422174500,0.0,0.0,0.0,0,65.3,0,72.6,73.1,70.1
20160422180000,0.0,0.0,0.0,0,65.3,0,72.6,73.1,70.1
20160422181500,0.0,0.0,0.0,0,65.3,0,72.6,73.1,70.1
20160422183000,0.0,0.0,0.0,0,65.3,0,72.6,73.1,70.1
20160422184500,0.0,0.0,0.0,0,65.3,0,72.6,73.1,70.1
20160422190000,0.0,0.0,0.0,0,65.3,0,72.6,73.1,70.1
20160422191500,0.0,0.0,0.0,2,65.3,0,72.5,72.9,69.9
20160422193000,0.0,0.0,0.0,1,65.3,0,72.5,72.8,69.8
20160422194500,0.0,0.0,0.0,1,65.3,0,72.5,72.8,69.8
20160422200000,0.0,0.0,0.0,0,65.3,0,72.5,72.8,69.8
20160422201500,0.0,0.0,0.0,0,65.3,0,72.4,72.8,69.8
20160422203000,0.0,0.0,0.0,0,65.3,0,72.4,72.8,69.8
20160422204500,0.0,0.0,0.0,0,65.3,0,72.4,72.8,69.8
20160422210000,0.0,0.0,0.0,0,65.3,0,72.4,72.8,69.8
20160422211500,0.0,0.0,0.0,0,65.3,0,72.3,72.8,69.8
20160422213000,0.0,0.0,0.0,0,65.3,0,72.3,72.8,69.8
20160422214500,0.0,0.0,0.0,0,65.3,0,72.2,72.8,69.8
20160422220000,0.0,0.0,0.0,0,65.3,0,72.2,72.8,69.8
20160422221500,0.0,0.0,0.0,0,65.3,0,72.1,72.8,69.8
20160422223000,0.0,0.0,0.0,0,65.3,0,72.1,72.8,69.8
20160422224500,0.0,0.0,0.0,0,65.3,0,72.1,72.8,69.8
20160422230000,0.0,0.0,0.0,0,65.3,0,72.0,72.8,69.8
20160422231500,0.0,0.0,0.0,0,65.3,0,71.9,73.1,70.1
20160422233000,0.0,0.0,0.0,1,65.3,0,71.9,72.9,69.9
20160422234500,0.0,0.0,0.0,0,65.3,0,71.8,72.8,69.8
20160423000000,0.0,0.0,0.0,0,65.3,0,71.8,72.8,69.8
20160423001500,0.0,0.0,0.0,0,65.3,0,71.8,72.8,69.8
20160423003000,0.0,0.0,0.0,0,65.3,0,71.7,72.8,69.8
20160423004500,0.0,0.0,0.0,0,65.3,0,71.7,72.8,69.8
20160423010000,0.0,0.0,0.0,0,65.3,0,71.6,72.8,69.8
20160423011500,0.0,0.0,0.0,0,65.3,0,71.6,72.8,69.8
20160423013000,0.0,0.0,0.0,0,65.3,0,71.6,72.9,69.9
20160423014500,0.0,0.0,0.0,0,65.3,0,71.4,73.1,70.1
20160423020000,0.0,0.0,0.0,0,65.3,0,71.4,73.1,70.1
20160423021500,0.0,0.0,0.0,0,65.3,0,71.3,73.1,70.1
20160423023000,0.0,0.0,0.0,0,65.3,0,71.3,73.1,70.1
20160423024500,0.0,0.0,0.0,0,65.3,0,71.2,73.1,70.1
20160423030000,0.0,0.0,0.0,0,65.3,0,71.2,73.1,70.1
20160423031500,0.0,0.0,0.0,0,64.5,0,71.2,73.1,70.1
20160423033000,0.0,0.0,0.0,0,64.5,0,71.1,73.1,70.1
20160423034500,0.0,0.0,0.0,0,64.5,0,71.0,73.1,70.1
20160423040000,0.0,0.0,0.0,0,64.5,0,71.0,73.1,70.1
20160423041500,0.0,0.0,0.0,0,64.5,0,70.9,73.1,70.1
20160423043000,0.0,0.0,0.0,0,64.5,0,70.9,73.1,70.1
20160423044500,0.0,0.0,0.0,0,64.5,0,70.8,73.1,70.1
20160423050000,0.0,0.0,0.0,0,64.5,0,70.8,73.1,70.1
20160423051500,0.0,0.0,0.0,0,64.5,0,70.8,73.1,70.1
20160423053000,0.0,0.0,0.0,0,64.5,0,70.7,73.1,70.1
20160423054500,0.0,0.0,0.0,0,64.5,0,70.7,73.1,70.1
20160423060000,0.0,0.0,0.0,0,64.5,0,70.7,73.1,70.1
20160423061500,0.0,0.0,0.0,0,64.5,0,70.6,73.1,70.1
20160423063000,0.0,0.0,0.0,0,64.5,0,70.5,73.1,70.1
20160423064500,0.0,0.0,0.0,0,64.5,0,70.5,73.1,70.1
20160423070000,0.0,0.0,0.0,0,64.5,0,70.5,73.1,70.1
20160423071500,0.0,0.0,0.0,0,64.5,0,70.5,73.1,70.1
20160423073000,0.0,0.0,0.0,0,64.5,0,70.5,73.1,70.1
20160423074500,0.0,0.0,0.0,0,64.5,0,70.6,73.1,70.1
20160423080000,0.0,0.0,0.0,0,64.5,0,70.7,73.1,70.1
20160423081500,0.0,0.0,0.0,0,64.5,0,70.8,73.1,70.1
20160423083000,0.0,0.0,0.0,0,64.5,0,71.0,73.1,70.1
20160423084500,0.0,0.0,0.0,0,64.5,0,71.1,73.1,70.1
20160423090000,0.0,0.0,0.0,0,64.5,0,71.3,73.1,70.1
20160423091500,0.0,0.0,0.0,0,64.5,0,71.5,73.1,70.1
20160423093000,0.0,0.0,0.0,0,64.5,0,71.7,73.1,70.1
20160423094500,0.0,0.0,0.0,0,64.5,0,71.9,73.1,70.1
20160423100000,0.0,0.0,0.0,0,64.5,0,72.1,73.1,70.1
20160423101500,0.0,0.0,0.0,0,64.5,0,72.3,73.1,70.1
20160423103000,0.0,0.0,0.0,0,64.5,0,72.5,73.1,70.1
20160423104500,0.0,0.0,0.0,0,64.5,0,72.7,73.1,70.1
20160423110000,0.0,0.0,0.0,1,64.5,0,72.8,73.1,70.1
20160423111500,0.0,0.0,0.0,2,64.5,0,73.0,73.1,70.1
20160423113000,0.0,0.0,0.0,2,64.5,0,73.1,73.1,70.1
20160423114500,0.0,0.0,0.0,2,64.5,0,73.3,73.1,70.1
20160423120000,0.0,0.0,0.0,3,64.5,0,73.4,73.1,70.1
20160423121500,0.0,0.0,0.0,5,64.5,0,73.4,73.1,70.1
20160423123000,0.0,0.0,0.0,7,64.5,0,73.5,73.1,70.1
20160423124500,0.0,0.0,0.0,9,63.2,0,73.6,73.1,70.1
20160423130000,0.0,69.6,23.2,20,58.8,0,73.5,73.1,70.1
20160423131500,0.0,68.4,22.8,20,58.8,0,73.2,73.1,70.1
20160423133000,0.0,68.4,22.8,20,58.8,0,73.1,73.1,70.1
20160423134500,0.0,64.8,21.6,20,58.8,0,72.9,73.1,70.1
20160423140000,0.0,69.6,23.2,20,58.8,0,72.8,73.1,70.1
20160423141500,0.0,55.8,18.6,18,58.8,0,72.9,73.1,70.1
20160423143000,0.0,51.0,17.0,19,58.8,0,72.9,73.1,70.1
20160423144500,0.0,38.4,12.8,15,58.8,0,72.8,73.1,70.1
20160423150000,0.0,49.2,16.4,21,59.5,0,72.9,73.1,70.1
20160423151500,0.0,41.4,13.8,24,59.5,0,72.8,73.1,70.1
20160423153000,0.0,0.0,0.0,20,59.5,0,72.8,73.1,70.1
20160423154500,0.0,51.0,17.0,30,59.5,0,72.9,73.1,70.1
20160423160000,0.0,38.4,12.8,20,59.5,0,72.9,73.1,70.1
20160423161500,0.0,46.8,15.6,28,59.5,0,72.9,73.1,70.1
20160423163000,0.0,35.4,11.8,23,59.5,0,72.9,73.1,70.1
20160423164500,0.0,0.0,0.0,24,60.3,0,72.9,73.1,70.1
20160423170000,0.0,49.2,16.4,26,60.3,0,72.8,73.1,70.1
20160423171500,0.0,46.8,15.6,26,60.3,0,72.8,73.1,70.1
20160423173000,0.0,41.4,13.8,26,61.0,0,72.9,73.1,70.1
20160423174500,0.0,43.8,14.6,25,61.0,0,72.9,73.1,70.1
20160423180000,0.0,46.8,15.6,24,61.0,0,72.8,73.1,70.1
20160423181500,0.0,49.2,16.4,26,61.0,0,72.9,73.1,70.1
20160423183000,0.0,0.0,0.0,12,61.0,0,72.9,73.1,70.1
20160423184500,0.0,46.8,15.6,24,61.0,0,72.8,73.1,70.1
20160423190000,0.0,46.8,15.6,21,61.0,0,72.8,73.1,70.1
20160423191500,0.0,0.0,0.0,10,62.3,0,72.9,73.1,70.1
20160423193000,0.0,0.0,0.0,9,62.3,0,72.8,73.1,70.1
20160423194500,0.0,0.0,0.0,9,63.6,0,72.9,73.1,70.1
20160423200000,0.0,0.0,0.0,8,64.8,0,72.8,73.1,70.1
20160423201500,0.0,0.0,0.0,7,65.8,0,72.8,73.1,70.1
20160423203000,0.0,0.0,0.0,6,65.8,0,72.8,73.1,70.1
20160423204500,0.0,0.0,0.0,5,66.7,0,72.8,73.1,70.1
20160423210000,0.0,0.0,0.0,2,66.7,0,72.7,73.1,70.1
20160423211500,0.0,0.0,0.0,0,66.7,0,72.7,73.1,70.1
20160423213000,0.0,0.0,0.0,0,66.7,0,72.7,73.1,70.1
20160423214500,0.0,0.0,0.0,0,66.7,0,72.6,73.1,70.1
20160423220000,0.0,0.0,0.0,0,66.7,0,72.6,73.1,70.1
20160423221500,0.0,0.0,0.0,0,66.7,0,72.6,73.1,70.1
20160423223000,0.0,0.0,0.0,0,66.7,0,72.4,73.1,70.1
20160423224500,0.0,0.0,0.0,0,66.7,0,72.4,73.1,70.1
20160423230000,0.0,0.0,0.0,0,66.7,0,72.4,73.1,70.1
20160423231500,0.0,0.0,0.0,0,66.7,0,72.3,73.1,70.1
20160423233000,0.0,0.0,0.0,0,66.7,0,72.3,73.1,70.1
20160423234500,0.0,0.0,0.0,1,66.7,0,72.3,73.0,70.0
20160424000000,0.0,0.0,0.0,0,65.8,0,72.2,72.8,69.8
20160424001500,0.0,0.0,0.0,0,65.8,0,72.1,72.8,69.8
20160424003000,0.0,0.0,0.0,0,65.8,0,72.1,72.8,69.8
20160424004500,0.0,0.0,0.0,0,65.8,0,72.1,72.8,69.8
20160424010000,0.0,0.0,0.0,0,65.8,0,72.1,72.8,69.8
20160424011500,0.0,0.0,0.0,0,65.8,0,72.0,72.8,69.8
20160424013000,0.0,0.0,0.0,0,65.8,0,71.9,72.8,69.8
20160424014500,0.0,0.0,0.0,0,65.8,0,71.9,72.8,69.8
20160424020000,0.0,0.0,0.0,0,65.8,0,71.8,72.8,69.8
20160424021500,0.0,0.0,0.0,0,65.8,0,71.8,72.8,69.8
20160424023000,0.0,0.0,0.0,0,65.8,0,71.7,72.8,69.8
20160424024500,0.0,0.0,0.0,3,65.8,0,71.7,72.3,69.3
20160424030000,0.0,0.0,0.0,8,58.8,0,71.4,71.8,68.8
20160424031500,0.0,0.0,0.0,0,61.9,0,71.4,72.2,69.2
20160424033000,0.0,0.0,0.0,0,63.2,0,71.4,72.2,69.2
20160424034500,0.0,0.0,0.0,0,64.0,0,71.3,72.3,69.3
20160424040000,0.0,0.0,0.0,0,64.0,0,71.3,72.2,69.2
20160424041500,0.0,0.0,0.0,0,64.0,0,71.3,72.4,69.4
20160424043000,0.0,0.0,0.0,0,64.0,0,71.2,72.7,69.7
20160424044500,0.0,0.0,0.0,0,64.0,0,71.2,72.7,69.7
20160424050000,0.0,0.0,0.0,0,64.0,0,71.1,72.7,69.7
20160424051500,0.0,0.0,0.0,0,64.0,0,71.1,72.7,69.7
20160424053000,0.0,0.0,0.0,0,64.0,0,71.0,72.7,69.7
20160424054500,0.0,0.0,0.0,0,64.0,0,71.0,72.7,69.7
20160424060000,0.0,0.0,0.0,0,64.0,0,70.9,72.7,69.7
20160424061500,0.0,0.0,0.0,0,64.0,0,70.9,72.7,69.7
20160424063000,0.0,0.0,0.0,0,64.0,0,70.8,72.7,69.7
20160424064500,0.0,0.0,0.0,0,64.0,0,70.8,72.7,69.7
20160424070000,0.0,0.0,0.0,0,64.0,0,70.8,72.7,69.7
20160424071500,0.0,0.0,0.0,0,64.0,0,70.8,72.7,69.7
20160424073000,0.0,0.0,0.0,0,64.0,0,70.8,72.7,69.7
20160424074500,0.0,0.0,0.0,0,64.0,0,70.8,72.7,69.7
20160424080000,0.0,0.0,0.0,0,64.0,0,71.0,72.7,69.7
20160424081500,0.0,0.0,0.0,0,64.0,0,71.0,72.7,69.7
20160424083000,0.0,0.0,0.0,0,64.0,0,71.2,72.7,69.7
20160424084500,0.0,0.0,0.0,0,64.0,0,71.3,72.7,69.7
20160424090000,0.0,0.0,0.0,0,64.0,0,71.6,72.7,69.7
20160424091500,0.0,0.0,0.0,0,64.0,0,71.7,72.7,69.7
20160424093000,0.0,0.0,0.0,0,64.0,0,71.8,72.7,69.7
20160424094500,0.0,0.0,0.0,0,64.0,0,72.0,72.7,69.7
20160424100000,0.0,0.0,0.0,0,64.0,0,72.2,72.7,69.7
20160424101500,0.0,0.0,0.0,0,64.0,0,72.3,72.7,69.7
20160424103000,0.0,0.0,0.0,0,64.0,0,72.4,72.7,69.7
20160424104500,0.0,0.0,0.0,1,64.0,0,72.5,72.7,69.7
20160424110000,0.0,0.0,0.0,1,64.0,0,72.6,72.7,69.7
20160424111500,0.0,0.0,0.0,1,64.0,0,72.6,72.7,69.7
20160424113000,0.0,0.0,0.0,1,64.0,0,72.7,72.7,69.7
20160424114500,0.0,0.0,0.0,1,64.0,0,72.7,72.7,69.7
20160424120000,0.0,0.0,0.0,1,64.8,0,72.7,72.7,69.7
20160424121500,0.0,0.0,0.0,1,64.8,0,72.7,72.7,69.7
20160424123000,0.0,0.0,0.0,1,64.8,0,72.7,72.7,69.7
20160424124500,0.0,0.0,0.0,1,64.8,0,72.7,72.7,69.7
20160424130000,0.0,0.0,0.0,1,64.8,0,72.7,72.7,69.7
20160424131500,0.0,0.0,0.0,1,64.8,0,72.7,72.7,69.7
20160424133000,0.0,0.0,0.0,1,64.8,0,72.7,72.7,69.7
20160424134500,0.0,0.0,0.0,1,64.8,0,72.7,72.7,69.7
20160424140000,0.0,0.0,0.0,1,65.8,0,72.6,72.7,69.7
20160424141500,0.0,0.0,0.0,1,65.8,0,72.7,72.7,69.7
20160424143000,0.0,0.0,0.0,1,65.8,0,72.7,72.7,69.7
20160424144500,0.0,0.0,0.0,1,65.8,0,72.6,72.7,69.7
20160424150000,0.0,0.0,0.0,1,65.8,0,72.6,72.7,69.7
20160424151500,0.0,0.0,0.0,1,65.8,0,72.6,72.7,69.7
20160424153000,0.0,0.0,0.0,1,66.7,0,72.7,72.7,69.7
20160424154500,0.0,0.0,0.0,1,66.7,0,72.7,72.7,69.7
20160424160000,0.0,0.0,0.0,1,66.7,0,72.7,72.7,69.7
20160424161500,0.0,0.0,0.0,1,66.7,0,72.7,72.7,69.7
20160424163000,0.0,0.0,0.0,1,66.7,0,72.7,72.7,69.7
20160424164500,0.0,0.0,0.0,1,66.7,0,72.7,72.7,69.7
20160424170000,0.0,0.0,0.0,1,66.7,0,72.7,72.7,69.7
20160424171500,0.0,0.0,0.0,1,66.7,0,72.9,72.7,69.7
20160424173000,0.0,0.0,0.0,1,66.7,0,72.9,72.7,69.7
20160424174500,0.0,0.0,0.0,1,66.7,0,72.8,72.7,69.7
20160424180000,0.0,0.0,0.0,1,66.7,0,72.7,72.7,69.7
20160424181500,0.0,0.0,0.0,1,66.7,0,72.7,72.7,69.7
20160424183000,0.0,0.0,0.0,1,66.7,0,72.7,72.7,69.7
20160424184500,0.0,0.0,0.0,1,66.7,0,72.7,72.7,69.7
20160424190000,0.0,0.0,0.0,1,66.7,0,72.6,72.7,69.7
20160424191500,0.0,0.0,0.0,1,66.7,0,72.6,72.7,69.7
20160424193000,0.0,0.0,0.0,1,66.7,0,72.6,72.7,69.7
20160424194500,0.0,0.0,0.0,1,66.7,0,72.6,72.7,69.7
20160424200000,0.0,0.0,0.0,1,66.7,0,72.6,72.7,69.7
20160424201500,0.0,0.0,0.0,1,66.7,0,72.6,72.7,69.7
20160424203000,0.0,0.0,0.0,1,66.7,0,72.6,72.7,69.7
20160424204500,0.0,0.0,0.0,1,66.7,0,72.6,72.7,69.7
20160424210000,0.0,31.8,10.6,1,66.7,0,72.5,72.7,69.7
20160424211500,0.0,0.0,0.0,1,66.7,0,72.5,72.7,69.7
20160424213000,0.0,0.0,0.0,0,66.7,0,72.4,72.7,69.7
20160424214500,0.0,0.0,0.0,0,66.7,0,72.4,72.7,69.7
20160424220000,0.0,0.0,0.0,0,66.7,0,72.4,72.7,69.7
20160424221500,0.0,0.0,0.0,0,66.7,0,72.3,72.7,69.7
20160424223000,0.0,0.0,0.0,0,66.7,0,72.3,72.7,69.7
20160424224500,0.0,0.0,0.0,0,66.7,0,72.2,72.7,69.7
20160424230000,0.0,0.0,0.0,0,66.7,0,72.2,72.7,69.7
