PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160424231500,0.0,0.0,0.0,0,66.7,0,72.2,72.7,69.7
20160424233000,0.0,0.0,0.0,0,66.7,0,72.1,72.7,69.7
20160424234500,0.0,0.0,0.0,0,65.8,0,72.1,72.7,69.7
20160425000000,0.0,0.0,0.0,1,65.8,0,72.0,72.5,69.5
20160425001500,0.0,0.0,0.0,0,65.8,0,71.9,72.4,69.4
20160425003000,0.0,0.0,0.0,2,65.8,0,71.9,72.3,69.3
20160425004500,0.0,0.0,0.0,0,65.8,0,71.8,72.3,69.3
20160425010000,0.0,0.0,0.0,0,65.8,0,71.8,72.3,69.3
20160425011500,0.0,0.0,0.0,0,65.8,0,71.7,72.3,69.3
20160425013000,0.0,0.0,0.0,0,65.8,0,71.7,72.3,69.3
20160425014500,0.0,0.0,0.0,0,65.8,0,71.7,72.3,69.3
20160425020000,0.0,0.0,0.0,0,64.9,0,71.7,72.3,69.3
20160425021500,0.0,0.0,0.0,0,64.9,0,71.6,72.3,69.3
20160425023000,0.0,0.0,0.0,0,64.9,0,71.6,72.3,69.3
20160425024500,0.0,0.0,0.0,0,64.9,0,71.6,72.3,69.3
20160425030000,0.0,0.0,0.0,0,64.9,0,71.5,72.3,69.3
20160425031500,0.0,0.0,0.0,0,64.9,0,71.4,72.3,69.3
20160425033000,0.0,0.0,0.0,0,64.9,0,71.4,72.3,69.3
20160425034500,0.0,0.0,0.0,0,64.9,0,71.3,72.3,69.3
20160425040000,0.0,0.0,0.0,0,64.9,0,71.3,72.7,69.7
20160425041500,0.0,0.0,0.0,0,64.9,0,71.2,72.7,69.7
20160425043000,0.0,0.0,0.0,0,64.9,0,71.2,72.7,69.7
20160425044500,0.0,0.0,0.0,0,64.2,0,71.2,72.7,69.7
20160425050000,0.0,0.0,0.0,0,64.2,0,71.2,72.7,69.7
20160425051500,0.0,0.0,0.0,0,64.2,0,71.2,72.7,69.7
20160425053000,0.0,0.0,0.0,0,64.2,0,71.1,72.7,69.7
20160425054500,0.0,0.0,0.0,1,64.2,0,71.1,72.7,69.7
20160425060000,0.0,0.0,0.0,0,64.2,0,71.0,72.7,69.7
20160425061500,0.0,0.0,0.0,0,64.2,0,71.0,72.8,69.8
20160425063000,0.0,0.0,0.0,0,64.2,0,71.0,72.8,69.8
20160425064500,0.0,0.0,0.0,0,64.2,0,70.9,72.8,69.8
20160425070000,0.0,0.0,0.0,0,64.2,0,71.0,72.8,69.8
20160425071500,0.0,0.0,0.0,0,64.2,0,71.0,72.8,69.8
20160425073000,0.0,0.0,0.0,0,64.2,0,71.0,72.8,69.8
20160425074500,0.0,0.0,0.0,0,64.2,0,71.0,72.8,69.8
20160425080000,0.0,0.0,0.0,0,64.2,0,71.1,72.8,69.8
20160425081500,0.0,0.0,0.0,0,64.2,0,71.2,72.8,69.8
20160425083000,0.0,0.0,0.0,0,64.2,0,71.3,72.8,69.8
20160425084500,0.0,0.0,0.0,0,64.2,0,71.4,72.8,69.8
20160425090000,0.0,0.0,0.0,0,64.2,0,71.5,72.8,69.8
20160425091500,0.0,0.0,0.0,0,64.2,0,71.7,72.8,69.8
20160425093000,0.0,0.0,0.0,0,64.2,0,71.9,72.8,69.8
20160425094500,0.0,0.0,0.0,0,64.2,0,72.0,72.8,69.8
20160425100000,0.0,0.0,0.0,0,64.2,0,72.1,72.8,69.8
20160425101500,0.0,0.0,0.0,0,64.2,0,72.3,72.8,69.8
20160425103000,0.0,0.0,0.0,1,64.2,0,72.4,72.8,69.8
20160425104500,0.0,0.0,0.0,2,64.2,0,72.6,72.8,69.8
20160425110000,0.0,0.0,0.0,2,64.2,0,72.6,72.8,69.8
20160425111500,0.0,0.0,0.0,2,64.2,0,72.8,72.8,69.8
20160425113000,0.0,0.0,0.0,2,64.2,0,72.9,72.7,69.7
20160425114500,0.0,0.0,0.0,3,64.2,0,73.0,72.7,69.7
20160425120000,0.0,0.0,0.0,8,64.2,0,73.1,72.7,69.7
20160425121500,0.0,59.4,19.8,18,60.0,0,73.2,72.7,69.7
20160425123000,0.0,73.2,24.4,21,58.4,0,73.1,72.7,69.7
20160425124500,0.0,82.2,27.4,22,58.4,0,73.0,72.7,69.7
20160425130000,0.0,105.0,35.0,25,58.4,0,72.8,72.3,69.3
20160425131500,0.0,108.6,36.2,25,58.4,0,72.5,72.3,69.3
20160425133000,0.0,113.4,37.8,26,57.6,0,72.2,71.8,68.8
20160425134500,0.0,119.4,39.8,27,57.6,0,72.1,71.9,68.9
20160425140000,0.0,117.6,39.2,25,57.6,0,71.9,72.2,69.2
20160425141500,0.0,99.6,33.2,24,57.6,0,71.8,72.2,69.2
20160425143000,0.0,88.8,29.6,23,57.6,0,71.8,72.2,69.2
20160425144500,0.0,79.2,26.4,21,57.6,0,71.9,72.2,69.2
20160425150000,0.0,69.6,23.2,20,58.3,0,71.9,72.2,69.2
20160425151500,0.0,66.6,22.2,20,58.3,0,71.9,71.8,68.8
20160425153000,0.0,68.4,22.8,20,58.3,0,71.9,71.8,68.8
20160425154500,0.0,68.4,22.8,20,58.3,0,72.0,72.2,69.2
20160425160000,0.0,68.4,22.8,20,58.3,0,72.0,72.2,69.2
20160425161500,0.0,71.4,23.8,20,58.3,0,72.1,72.2,69.2
20160425163000,0.0,68.4,22.8,20,58.3,0,72.1,72.2,69.2
20160425164500,0.0,69.6,23.2,20,58.3,0,72.1,72.2,69.2
20160425170000,0.0,71.4,23.8,20,58.3,0,72.0,72.2,69.2
20160425171500,0.0,71.4,23.8,20,58.3,0,72.0,72.2,69.2
20160425173000,0.0,0.0,0.0,9,59.5,0,72.0,71.8,68.8
20160425174500,0.0,0.0,0.0,9,60.8,0,72.3,72.2,69.2
20160425180000,0.0,0.0,0.0,9,61.9,0,72.4,72.2,69.2
20160425181500,0.0,0.0,0.0,9,62.8,0,72.4,72.2,69.2
20160425183000,0.0,31.8,10.6,16,60.0,0,72.5,72.2,69.2
20160425184500,0.0,0.0,0.0,9,62.8,0,72.6,72.7,69.7
20160425190000,0.0,0.0,0.0,9,64.4,0,72.6,72.7,69.7
20160425191500,0.0,0.0,0.0,9,64.4,0,72.6,72.7,69.7
20160425193000,0.0,0.0,0.0,9,65.3,0,72.7,72.7,69.7
20160425194500,0.0,0.0,0.0,9,65.3,0,72.7,72.7,69.7
20160425200000,0.0,0.0,0.0,9,65.3,0,72.7,72.7,69.7
20160425201500,0.0,0.0,0.0,9,65.3,0,72.7,72.7,69.7
20160425203000,0.0,0.0,0.0,9,65.3,0,72.7,72.6,69.6
20160425204500,0.0,0.0,0.0,9,65.3,0,72.7,72.6,69.6
20160425210000,0.0,0.0,0.0,9,65.3,0,72.4,72.5,69.5
20160425211500,0.0,0.0,0.0,9,65.3,0,72.4,72.4,69.4
20160425213000,0.0,0.0,0.0,9,65.3,0,72.3,72.4,69.4
20160425214500,0.0,0.0,0.0,9,65.3,0,72.2,72.3,69.3
20160425220000,0.0,0.0,0.0,9,65.3,0,72.2,72.3,69.3
20160425221500,0.0,0.0,0.0,9,65.3,0,72.1,72.3,69.3
20160425223000,0.0,0.0,0.0,9,65.3,0,72.1,72.3,69.3
20160425224500,0.0,0.0,0.0,6,65.3,0,71.9,72.3,69.3
20160425230000,0.0,0.0,0.0,5,65.3,0,71.9,72.3,69.3
20160425231500,0.0,0.0,0.0,2,65.3,0,71.9,72.3,69.3
20160425233000,0.0,0.0,0.0,0,65.3,0,71.9,72.3,69.3
20160425234500,0.0,0.0,0.0,0,65.3,0,71.9,72.3,69.3
20160426000000,0.0,0.0,0.0,0,65.3,0,71.8,72.3,69.3
20160426001500,0.0,0.0,0.0,0,65.3,0,71.8,72.3,69.3
20160426003000,0.0,0.0,0.0,0,65.3,0,71.8,72.3,69.3
20160426004500,0.0,0.0,0.0,0,65.3,0,71.8,72.3,69.3
20160426010000,0.0,0.0,0.0,0,65.3,0,71.7,72.3,69.3
20160426011500,0.0,0.0,0.0,0,65.3,0,71.7,72.3,69.3
20160426013000,0.0,0.0,0.0,0,65.3,0,71.7,72.3,69.3
20160426014500,0.0,0.0,0.0,0,65.3,0,71.7,72.3,69.3
20160426020000,0.0,0.0,0.0,0,65.3,0,71.7,72.3,69.3
20160426021500,0.0,0.0,0.0,0,65.3,0,71.6,72.3,69.3
20160426023000,0.0,0.0,0.0,0,65.3,0,71.6,72.3,69.3
20160426024500,0.0,0.0,0.0,0,65.3,0,71.6,72.3,69.3
20160426030000,0.0,0.0,0.0,1,65.3,0,71.7,72.3,69.3
20160426031500,0.0,0.0,0.0,0,65.3,0,71.6,72.3,69.3
20160426033000,0.0,0.0,0.0,0,65.3,0,71.6,72.3,69.3
20160426034500,0.0,0.0,0.0,0,65.3,0,71.6,72.3,69.3
20160426040000,0.0,0.0,0.0,0,65.3,0,71.6,72.3,69.3
20160426041500,0.0,0.0,0.0,0,65.3,0,71.5,72.3,69.3
20160426043000,0.0,0.0,0.0,0,65.3,0,71.5,72.3,69.3
20160426044500,0.0,0.0,0.0,0,65.3,0,71.5,72.3,69.3
20160426050000,0.0,0.0,0.0,0,65.3,0,71.5,72.3,69.3
20160426051500,0.0,0.0,0.0,0,65.3,0,71.6,72.3,69.3
20160426053000,0.0,0.0,0.0,0,65.3,0,71.5,72.3,69.3
20160426054500,0.0,0.0,0.0,0,65.3,0,71.5,72.3,69.3
20160426060000,0.0,0.0,0.0,0,65.3,0,71.5,72.3,69.3
20160426061500,0.0,0.0,0.0,1,65.3,0,71.5,72.3,69.3
20160426063000,0.0,0.0,0.0,0,65.3,0,71.4,72.3,69.3
20160426064500,0.0,0.0,0.0,0,64.4,0,71.4,72.3,69.3
20160426070000,0.0,0.0,0.0,0,64.4,0,71.4,72.3,69.3
20160426071500,0.0,0.0,0.0,0,64.4,0,71.4,72.3,69.3
20160426073000,0.0,0.0,0.0,0,64.4,0,71.5,72.3,69.3
20160426074500,0.0,0.0,0.0,0,64.4,0,71.5,72.3,69.3
20160426080000,0.0,0.0,0.0,0,64.4,0,71.5,72.3,69.3
20160426081500,0.0,0.0,0.0,0,64.4,0,71.6,72.3,69.3
20160426083000,0.0,0.0,0.0,0,64.4,0,71.7,72.3,69.3
20160426084500,0.0,0.0,0.0,0,64.4,0,71.7,72.3,69.3
20160426090000,0.0,0.0,0.0,0,64.4,0,71.7,72.3,69.3
20160426091500,0.0,0.0,0.0,0,64.4,0,71.7,72.3,69.3
20160426093000,0.0,0.0,0.0,0,64.4,0,71.7,72.3,69.3
20160426094500,0.0,0.0,0.0,0,64.4,0,71.7,72.3,69.3
20160426100000,0.0,0.0,0.0,0,64.4,0,71.7,72.3,69.3
20160426101500,0.0,0.0,0.0,4,64.4,0,71.8,71.8,68.8
20160426103000,0.0,0.0,0.0,0,64.4,0,71.9,72.7,69.7
20160426104500,0.0,0.0,0.0,0,64.4,0,72.0,72.7,69.7
20160426110000,0.0,0.0,0.0,0,64.4,0,72.1,72.7,69.7
20160426111500,0.0,0.0,0.0,0,64.4,0,72.1,72.7,69.7
20160426113000,0.0,0.0,0.0,0,64.4,0,72.1,72.7,69.7
20160426114500,0.0,0.0,0.0,0,64.4,0,72.1,72.7,69.7
20160426120000,0.0,0.0,0.0,0,64.4,0,72.1,72.7,69.7
20160426121500,0.0,0.0,0.0,0,64.4,0,72.2,72.7,69.7
20160426123000,0.0,0.0,0.0,0,64.4,0,72.2,72.7,69.7
20160426124500,0.0,0.0,0.0,0,64.4,0,72.2,72.7,69.7
20160426130000,0.0,0.0,0.0,1,64.4,0,72.4,72.7,69.7
20160426131500,0.0,0.0,0.0,1,64.4,0,72.5,72.7,69.7
20160426133000,0.0,0.0,0.0,1,64.4,0,72.6,72.7,69.7
20160426134500,0.0,0.0,0.0,1,64.4,0,72.6,72.7,69.7
20160426140000,0.0,0.0,0.0,1,64.4,0,72.7,72.8,69.8
20160426141500,0.0,0.0,0.0,1,64.4,0,72.7,72.8,69.8
20160426143000,0.0,0.0,0.0,1,64.4,0,72.8,72.8,69.8
20160426144500,0.0,0.0,0.0,1,64.4,0,72.8,72.8,69.8
20160426150000,0.0,0.0,0.0,1,64.4,0,72.9,72.8,69.8
20160426151500,0.0,0.0,0.0,1,64.4,0,72.9,72.8,69.8
20160426153000,0.0,0.0,0.0,1,64.4,0,72.9,72.8,69.8
20160426154500,0.0,0.0,0.0,1,64.4,0,73.0,72.8,69.8
20160426160000,0.0,0.0,0.0,1,64.4,0,73.0,72.8,69.8
20160426161500,0.0,0.0,0.0,1,64.4,0,73.0,72.8,69.8
20160426163000,0.0,0.0,0.0,3,64.4,0,73.1,72.8,69.8
20160426164500,0.0,0.0,0.0,4,64.4,0,73.1,72.8,69.8
20160426170000,0.0,79.2,26.4,21,58.0,0,72.9,72.3,69.3
20160426171500,0.0,105.0,35.0,24,57.2,0,72.4,72.2,69.2
20160426173000,0.0,99.6,33.2,24,57.2,0,72.2,72.2,69.2
20160426174500,0.0,99.6,33.2,24,57.2,0,72.0,72.2,69.2
20160426180000,0.0,86.4,28.8,22,57.2,0,71.8,72.2,69.2
20160426181500,0.0,51.0,17.0,16,59.1,0,72.0,72.4,69.4
20160426183000,0.0,0.0,0.0,3,61.5,0,72.1,72.7,69.7
20160426184500,0.0,0.0,0.0,1,62.8,0,72.2,72.7,69.7
20160426190000,0.0,0.0,0.0,0,64.0,0,72.3,72.7,69.7
20160426191500,0.0,0.0,0.0,0,64.0,0,72.3,72.7,69.7
20160426193000,0.0,0.0,0.0,0,64.0,0,72.4,72.7,69.7
20160426194500,0.0,0.0,0.0,0,64.8,0,72.4,72.7,69.7
20160426200000,0.0,0.0,0.0,0,64.8,0,72.4,72.7,69.7
20160426201500,0.0,0.0,0.0,0,64.8,0,72.4,72.7,69.7
20160426203000,0.0,0.0,0.0,0,64.8,0,72.4,72.7,69.7
20160426204500,0.0,0.0,0.0,0,64.8,0,72.4,72.7,69.7
20160426210000,0.0,0.0,0.0,0,64.8,0,72.4,72.7,69.7
20160426211500,0.0,0.0,0.0,0,64.8,0,72.4,72.7,69.7
20160426213000,0.0,0.0,0.0,0,64.8,0,72.4,72.7,69.7
20160426214500,0.0,0.0,0.0,0,64.8,0,72.4,72.7,69.7
20160426220000,0.0,0.0,0.0,0,64.8,0,72.3,72.7,69.7
20160426221500,0.0,0.0,0.0,0,64.8,0,72.3,72.7,69.7
20160426223000,0.0,0.0,0.0,0,64.8,0,72.3,72.7,69.7
20160426224500,0.0,0.0,0.0,0,64.8,0,72.3,72.7,69.7
20160426230000,0.0,0.0,0.0,0,64.8,0,72.3,72.7,69.7
20160426231500,0.0,0.0,0.0,0,64.8,0,72.3,72.7,69.7
20160426233000,0.0,0.0,0.0,0,64.8,0,72.3,72.7,69.7
20160426234500,0.0,0.0,0.0,0,64.8,0,72.3,72.7,69.7
20160427000000,0.0,0.0,0.0,0,64.8,0,72.3,72.7,69.7
20160427001500,0.0,0.0,0.0,2,64.8,0,72.3,72.3,69.3
20160427003000,0.0,0.0,0.0,2,64.8,0,72.3,72.3,69.3
20160427004500,0.0,0.0,0.0,0,64.8,0,72.3,72.6,69.6
20160427010000,0.0,0.0,0.0,0,64.8,0,72.3,72.7,69.7
20160427011500,0.0,0.0,0.0,0,64.8,0,72.3,72.7,69.7
20160427013000,0.0,0.0,0.0,0,64.8,0,72.3,72.7,69.7
20160427014500,0.0,0.0,0.0,0,64.8,0,72.3,72.7,69.7
20160427020000,0.0,0.0,0.0,0,64.8,0,72.3,72.7,69.7
20160427021500,0.0,0.0,0.0,0,64.8,0,72.3,72.7,69.7
20160427023000,0.0,0.0,0.0,0,64.8,0,72.3,72.7,69.7
20160427024500,0.0,0.0,0.0,0,64.8,0,72.3,72.7,69.7
20160427030000,0.0,0.0,0.0,0,64.8,0,72.3,72.7,69.7
20160427031500,0.0,0.0,0.0,1,64.8,0,72.3,72.3,69.3
20160427033000,0.0,0.0,0.0,3,64.8,0,72.3,72.4,69.4
20160427034500,0.0,0.0,0.0,3,62.8,0,72.3,72.7,69.7
20160427040000,0.0,0.0,0.0,3,64.0,0,72.3,72.3,69.3
20160427041500,0.0,0.0,0.0,3,64.0,0,72.3,72.3,69.3
20160427043000,0.0,0.0,0.0,3,64.0,0,72.3,72.3,69.3
20160427044500,0.0,0.0,0.0,3,64.0,0,72.3,72.3,69.3
20160427050000,0.0,0.0,0.0,3,64.8,0,72.2,72.3,69.3
20160427051500,0.0,0.0,0.0,3,64.8,0,72.2,72.3,69.3
20160427053000,0.0,0.0,0.0,3,64.8,0,72.2,72.3,69.3
20160427054500,0.0,0.0,0.0,3,64.8,0,72.2,72.3,69.3
20160427060000,0.0,0.0,0.0,3,64.8,0,72.2,72.4,69.4
20160427061500,0.0,0.0,0.0,3,64.8,0,72.2,72.4,69.4
20160427063000,0.0,0.0,0.0,3,64.8,0,72.2,72.4,69.4
20160427064500,0.0,0.0,0.0,3,64.8,0,72.2,72.4,69.4
20160427070000,0.0,0.0,0.0,3,64.8,0,72.2,72.4,69.4
20160427071500,0.0,0.0,0.0,3,64.8,0,72.2,72.4,69.4
20160427073000,0.0,0.0,0.0,3,64.8,0,72.2,72.3,69.3
20160427074500,0.0,0.0,0.0,3,64.8,0,72.2,72.3,69.3
20160427080000,0.0,0.0,0.0,3,64.8,0,72.2,72.3,69.3
20160427081500,0.0,0.0,0.0,3,64.8,0,72.2,72.3,69.3
20160427083000,0.0,0.0,0.0,3,64.8,0,72.2,72.3,69.3
20160427084500,0.0,0.0,0.0,3,64.8,0,72.2,72.3,69.3
20160427090000,0.0,0.0,0.0,3,64.8,0,72.1,72.3,69.3
20160427091500,0.0,0.0,0.0,3,64.8,0,72.1,72.3,69.3
20160427093000,0.0,0.0,0.0,3,64.8,0,72.1,72.3,69.3
20160427094500,0.0,0.0,0.0,3,64.8,0,72.1,72.3,69.3
20160427100000,0.0,0.0,0.0,3,64.8,0,72.1,72.3,69.3
20160427101500,0.0,0.0,0.0,3,64.8,0,72.1,72.3,69.3
20160427103000,0.0,0.0,0.0,3,64.8,0,72.1,72.3,69.3
20160427104500,0.0,0.0,0.0,3,64.8,0,72.1,72.3,69.3
20160427110000,0.0,0.0,0.0,3,64.8,0,72.1,72.3,69.3
20160427111500,0.0,0.0,0.0,3,64.8,0,72.1,72.3,69.3
20160427113000,0.0,0.0,0.0,3,64.8,0,72.1,72.3,69.3
20160427114500,0.0,0.0,0.0,3,64.8,0,72.1,72.3,69.3
20160427120000,0.0,0.0,0.0,2,64.8,0,72.0,72.3,69.3
20160427121500,0.0,0.0,0.0,1,64.8,0,72.0,72.3,69.3
20160427123000,0.0,0.0,0.0,0,64.8,0,71.9,72.3,69.3
20160427124500,0.0,0.0,0.0,0,64.8,0,71.9,72.3,69.3
20160427130000,0.0,0.0,0.0,0,64.8,0,71.9,72.3,69.3
20160427131500,0.0,0.0,0.0,0,64.8,0,71.9,72.3,69.3
20160427133000,0.0,0.0,0.0,0,64.8,0,71.8,72.3,69.3
20160427134500,0.0,0.0,0.0,0,64.8,0,71.8,72.3,69.3
20160427140000,0.0,0.0,0.0,0,64.8,0,71.8,72.3,69.3
20160427141500,0.0,0.0,0.0,0,64.8,0,71.8,72.3,69.3
20160427143000,0.0,0.0,0.0,0,64.8,0,71.8,72.3,69.3
20160427144500,0.0,0.0,0.0,0,64.8,0,71.8,72.3,69.3
20160427150000,0.0,0.0,0.0,0,64.8,0,71.7,72.3,69.3
20160427151500,0.0,0.0,0.0,0,64.8,0,71.7,72.3,69.3
20160427153000,0.0,0.0,0.0,0,64.8,0,71.7,72.3,69.3
20160427154500,0.0,0.0,0.0,0,64.8,0,71.7,72.3,69.3
20160427160000,0.0,0.0,0.0,0,64.8,0,71.6,72.3,69.3
20160427161500,0.0,0.0,0.0,0,64.8,0,71.7,72.3,69.3
20160427163000,0.0,0.0,0.0,0,64.8,0,71.6,72.3,69.3
20160427164500,0.0,0.0,0.0,0,64.8,0,71.6,72.3,69.3
20160427170000,0.0,0.0,0.0,0,64.8,0,71.6,72.3,69.3
20160427171500,0.0,0.0,0.0,0,64.8,0,71.6,72.3,69.3
20160427173000,0.0,0.0,0.0,0,64.8,0,71.6,72.3,69.3
20160427174500,0.0,0.0,0.0,0,64.8,0,71.6,72.3,69.3
20160427180000,0.0,0.0,0.0,0,64.8,0,71.6,72.3,69.3
20160427181500,0.0,0.0,0.0,0,64.8,0,71.4,72.3,69.3
20160427183000,0.0,0.0,0.0,0,64.8,0,71.4,72.3,69.3
20160427184500,0.0,0.0,0.0,0,64.8,0,71.3,72.3,69.3
20160427190000,0.0,0.0,0.0,1,64.8,0,71.5,72.3,69.3
20160427191500,0.0,0.0,0.0,0,64.8,0,71.7,72.3,69.3
20160427193000,0.0,0.0,0.0,0,64.8,0,71.8,72.3,69.3
20160427194500,0.0,0.0,0.0,0,65.8,0,71.8,72.3,69.3
20160427200000,0.0,0.0,0.0,0,65.8,0,71.8,72.3,69.3
20160427201500,0.0,0.0,0.0,0,65.8,0,71.8,72.3,69.3
20160427203000,0.0,0.0,0.0,0,65.8,0,71.8,72.3,69.3
20160427204500,0.0,0.0,0.0,0,65.8,0,71.9,72.7,69.7
20160427210000,0.0,0.0,0.0,0,65.8,0,71.9,72.7,69.7
20160427211500,0.0,0.0,0.0,0,65.8,0,71.7,72.7,69.7
20160427213000,0.0,0.0,0.0,0,65.8,0,71.5,72.7,69.7
20160427214500,0.0,0.0,0.0,0,65.8,0,71.4,72.7,69.7
20160427220000,0.0,0.0,0.0,0,65.8,0,71.3,72.7,69.7
20160427221500,0.0,0.0,0.0,0,65.8,0,71.3,72.7,69.7
20160427223000,0.0,0.0,0.0,0,65.8,0,71.3,72.7,69.7
20160427224500,0.0,0.0,0.0,0,65.8,0,71.3,72.7,69.7
20160427230000,0.0,0.0,0.0,0,65.8,0,71.3,72.7,69.7
20160427231500,0.0,0.0,0.0,0,65.8,0,71.2,72.7,69.7
20160427233000,0.0,0.0,0.0,0,65.8,0,71.2,72.7,69.7
20160427234500,0.0,0.0,0.0,0,64.9,0,71.2,72.7,69.7
20160428000000,0.0,0.0,0.0,0,64.9,0,71.1,72.7,69.7
20160428001500,0.0,0.0,0.0,0,64.9,0,71.1,72.7,69.7
20160428003000,0.0,0.0,0.0,0,64.9,0,71.1,72.7,69.7
20160428004500,0.0,0.0,0.0,0,64.9,0,71.1,72.7,69.7
20160428010000,0.0,0.0,0.0,0,64.9,0,71.1,72.7,69.7
20160428011500,0.0,0.0,0.0,0,64.9,0,71.0,72.7,69.7
20160428013000,0.0,0.0,0.0,0,64.9,0,71.0,72.7,69.7
20160428014500,0.0,0.0,0.0,0,64.9,0,71.1,72.7,69.7
20160428020000,0.0,0.0,0.0,0,64.9,0,71.1,72.7,69.7
20160428021500,0.0,0.0,0.0,0,64.9,0,71.1,72.7,69.7
20160428023000,0.0,0.0,0.0,0,64.9,0,71.1,72.7,69.7
20160428024500,0.0,0.0,0.0,0,64.9,0,71.0,72.7,69.7
20160428030000,0.0,0.0,0.0,1,64.9,0,71.0,72.7,69.7
20160428031500,0.0,0.0,0.0,0,64.9,0,71.0,72.7,69.7
20160428033000,0.0,0.0,0.0,0,64.9,0,71.0,72.7,69.7
20160428034500,0.0,0.0,0.0,0,64.9,0,71.0,72.7,69.7
20160428040000,0.0,0.0,0.0,0,64.9,0,71.0,72.7,69.7
20160428041500,0.0,0.0,0.0,0,64.9,0,71.0,72.7,69.7
20160428043000,0.0,0.0,0.0,1,64.9,0,71.0,72.6,69.6
20160428044500,0.0,0.0,0.0,0,64.9,0,71.0,72.6,69.6
20160428050000,0.0,0.0,0.0,0,64.9,0,71.0,72.6,69.6
20160428051500,0.0,0.0,0.0,1,64.9,0,71.0,72.6,69.6
20160428053000,0.0,0.0,0.0,1,64.9,0,71.0,72.6,69.6
20160428054500,0.0,0.0,0.0,0,64.9,0,71.0,72.5,69.5
20160428060000,0.0,0.0,0.0,0,64.9,0,71.0,72.4,69.4
20160428061500,0.0,0.0,0.0,0,64.9,0,71.0,72.4,69.4
20160428063000,0.0,0.0,0.0,0,64.9,0,71.0,72.4,69.4
20160428064500,0.0,0.0,0.0,0,64.9,0,71.0,72.5,69.5
20160428070000,0.0,0.0,0.0,3,64.9,0,71.4,72.3,69.3
20160428071500,0.0,0.0,0.0,0,64.9,0,71.4,72.3,69.3
20160428073000,0.0,0.0,0.0,0,64.9,0,71.5,72.3,69.3
20160428074500,0.0,0.0,0.0,1,64.9,0,71.6,72.3,69.3
20160428080000,0.0,0.0,0.0,0,64.9,0,71.6,72.3,69.3
20160428081500,0.0,0.0,0.0,0,64.9,0,71.3,72.3,69.3
20160428083000,0.0,0.0,0.0,0,64.9,0,71.3,72.3,69.3
20160428084500,0.0,0.0,0.0,0,64.9,0,71.2,72.3,69.3
20160428090000,0.0,0.0,0.0,0,64.9,0,71.2,72.3,69.3
20160428091500,0.0,0.0,0.0,0,64.9,0,71.2,72.3,69.3
20160428093000,0.0,0.0,0.0,0,64.9,0,71.2,72.3,69.3
20160428094500,0.0,0.0,0.0,0,64.9,0,71.1,72.3,69.3
20160428100000,0.0,0.0,0.0,0,64.9,0,71.1,72.3,69.3
20160428101500,0.0,0.0,0.0,0,64.9,0,71.2,72.3,69.3
20160428103000,0.0,0.0,0.0,0,64.9,0,71.3,72.3,69.3
20160428104500,0.0,0.0,0.0,0,64.9,0,71.3,72.3,69.3
20160428110000,0.0,0.0,0.0,0,64.9,0,71.4,72.3,69.3
20160428111500,0.0,0.0,0.0,0,64.9,0,71.4,72.3,69.3
20160428113000,0.0,0.0,0.0,0,64.9,0,71.5,72.3,69.3
20160428114500,0.0,0.0,0.0,0,64.9,0,71.5,72.3,69.3
20160428120000,0.0,0.0,0.0,0,64.9,0,71.6,72.3,69.3
20160428121500,0.0,0.0,0.0,0,64.9,0,71.6,72.3,69.3
20160428123000,0.0,0.0,0.0,0,64.9,0,71.6,72.3,69.3
20160428124500,0.0,0.0,0.0,0,64.9,0,71.6,72.3,69.3
20160428130000,0.0,0.0,0.0,0,65.6,0,71.6,72.3,69.3
20160428131500,0.0,0.0,0.0,0,65.6,0,71.6,72.3,69.3
20160428133000,0.0,0.0,0.0,0,65.6,0,71.6,72.3,69.3
20160428134500,0.0,0.0,0.0,0,65.6,0,71.7,72.3,69.3
20160428140000,0.0,0.0,0.0,0,65.6,0,71.7,72.3,69.3
20160428141500,0.0,0.0,0.0,0,65.6,0,71.7,72.3,69.3
20160428143000,0.0,0.0,0.0,0,65.6,0,71.7,72.3,69.3
20160428144500,0.0,0.0,0.0,0,65.6,0,71.7,72.3,69.3
20160428150000,0.0,0.0,0.0,0,66.6,0,71.8,72.3,69.3
20160428151500,0.0,0.0,0.0,0,66.6,0,71.7,72.3,69.3
20160428153000,0.0,0.0,0.0,0,66.6,0,71.8,72.3,69.3
20160428154500,0.0,0.0,0.0,0,66.6,0,71.7,72.3,69.3
20160428160000,0.0,0.0,0.0,0,66.6,0,71.7,72.3,69.3
20160428161500,0.0,0.0,0.0,0,66.6,0,71.7,72.3,69.3
20160428163000,0.0,0.0,0.0,0,66.6,0,71.7,72.3,69.3
20160428164500,0.0,0.0,0.0,0,66.6,0,71.7,72.3,69.3
20160428170000,0.0,0.0,0.0,0,66.6,0,71.7,72.3,69.3
20160428171500,0.0,0.0,0.0,0,66.6,0,71.7,72.3,69.3
20160428173000,0.0,0.0,0.0,0,67.3,0,71.7,72.3,69.3
20160428174500,0.0,0.0,0.0,0,67.3,0,71.7,72.3,69.3
20160428180000,0.0,0.0,0.0,0,67.3,0,71.7,72.3,69.3
20160428181500,0.0,0.0,0.0,0,67.3,0,71.6,72.3,69.3
20160428183000,0.0,0.0,0.0,0,67.3,0,71.6,72.3,69.3
20160428184500,0.0,0.0,0.0,0,67.3,0,71.6,72.3,69.3
20160428190000,0.0,0.0,0.0,0,67.3,0,71.6,72.3,69.3
20160428191500,0.0,0.0,0.0,0,67.3,0,71.7,72.3,69.3
20160428193000,0.0,0.0,0.0,0,67.3,0,71.7,72.3,69.3
20160428194500,0.0,0.0,0.0,0,67.3,0,71.7,72.3,69.3
20160428200000,0.0,0.0,0.0,1,67.3,0,71.8,72.3,69.3
20160428201500,0.0,0.0,0.0,0,67.3,0,71.7,72.3,69.3
20160428203000,0.0,0.0,0.0,0,68.1,0,71.8,72.3,69.3
20160428204500,0.0,0.0,0.0,0,68.1,0,71.7,72.3,69.3
20160428210000,0.0,0.0,0.0,1,68.1,0,71.8,72.3,69.3
20160428211500,0.0,0.0,0.0,0,68.1,0,71.9,72.3,69.3
20160428213000,0.0,0.0,0.0,0,68.1,0,71.9,72.3,69.3
20160428214500,0.0,0.0,0.0,1,68.1,0,72.0,72.3,69.3
20160428220000,0.0,0.0,0.0,2,68.1,0,72.1,72.3,69.3
20160428221500,0.0,0.0,0.0,2,68.1,0,72.1,72.3,69.3
20160428223000,0.0,0.0,0.0,2,68.1,0,72.1,72.3,69.3
20160428224500,0.0,0.0,0.0,2,68.1,0,72.2,72.3,69.3
20160428230000,0.0,0.0,0.0,2,68.1,0,72.1,72.3,69.3
20160428231500,0.0,0.0,0.0,1,68.1,0,72.0,72.3,69.3
20160428233000,0.0,0.0,0.0,0,68.1,0,71.9,72.3,69.3
20160428234500,0.0,0.0,0.0,1,68.1,0,71.8,72.3,69.3
20160429000000,0.0,0.0,0.0,0,68.1,0,71.8,72.3,69.3
20160429001500,0.0,0.0,0.0,0,67.3,0,71.8,72.3,69.3
20160429003000,0.0,0.0,0.0,0,67.3,0,71.7,72.3,69.3
20160429004500,0.0,0.0,0.0,0,67.3,0,71.7,72.3,69.3
20160429010000,0.0,0.0,0.0,0,67.3,0,71.7,72.7,69.7
20160429011500,0.0,0.0,0.0,0,67.3,0,71.6,72.7,69.7
20160429013000,0.0,0.0,0.0,0,66.6,0,71.6,72.6,69.6
20160429014500,0.0,0.0,0.0,1,66.6,0,71.6,72.4,69.4
20160429020000,0.0,0.0,0.0,0,66.6,0,71.6,72.3,69.3
20160429021500,0.0,0.0,0.0,1,65.8,0,71.6,72.4,69.4
20160429023000,0.0,0.0,0.0,0,65.8,0,71.6,72.3,69.3
20160429024500,0.0,0.0,0.0,0,65.8,0,71.5,72.3,69.3
20160429030000,0.0,0.0,0.0,0,65.8,0,71.5,72.3,69.3
20160429031500,0.0,0.0,0.0,0,65.8,0,71.4,72.3,69.3
20160429033000,0.0,0.0,0.0,0,65.8,0,71.4,72.3,69.3
20160429034500,0.0,0.0,0.0,0,65.8,0,71.4,72.3,69.3
20160429040000,0.0,0.0,0.0,0,65.8,0,71.5,72.3,69.3
20160429041500,0.0,0.0,0.0,0,65.8,0,71.4,72.3,69.3
20160429043000,0.0,0.0,0.0,0,65.8,0,71.4,72.3,69.3
20160429044500,0.0,0.0,0.0,0,65.8,0,71.4,72.3,69.3
20160429050000,0.0,0.0,0.0,0,65.8,0,71.4,72.3,69.3
20160429051500,0.0,0.0,0.0,1,65.8,0,71.4,72.3,69.3
20160429053000,0.0,0.0,0.0,1,65.8,0,71.3,72.4,69.4
20160429054500,0.0,0.0,0.0,0,65.8,0,71.3,72.3,69.3
20160429060000,0.0,0.0,0.0,0,65.8,0,71.3,72.3,69.3
20160429061500,0.0,0.0,0.0,0,65.8,0,71.4,72.3,69.3
20160429063000,0.0,0.0,0.0,0,65.8,0,71.4,72.3,69.3
20160429064500,0.0,0.0,0.0,0,65.8,0,71.5,72.3,69.3
20160429070000,0.0,0.0,0.0,0,65.8,0,71.5,72.3,69.3
20160429071500,0.0,0.0,0.0,1,66.5,0,71.6,72.3,69.3
20160429073000,0.0,0.0,0.0,0,66.5,0,71.6,72.3,69.3
20160429074500,0.0,0.0,0.0,0,66.5,0,71.6,72.3,69.3
20160429080000,0.0,0.0,0.0,0,66.5,0,71.7,72.3,69.3
20160429081500,0.0,0.0,0.0,0,66.5,0,71.9,72.3,69.3
20160429083000,0.0,0.0,0.0,0,66.5,0,71.8,72.3,69.3
20160429084500,0.0,0.0,0.0,1,66.5,0,71.8,72.3,69.3
20160429090000,0.0,0.0,0.0,0,66.5,0,71.8,72.3,69.3
20160429091500,0.0,0.0,0.0,1,66.5,0,71.8,72.3,69.3
20160429093000,0.0,0.0,0.0,0,66.5,0,71.9,72.3,69.3
20160429094500,0.0,0.0,0.0,2,66.5,0,72.1,72.3,69.3
20160429100000,0.0,0.0,0.0,2,66.5,0,72.2,72.3,69.3
20160429101500,0.0,0.0,0.0,2,66.5,0,72.2,72.3,69.3
20160429103000,0.0,0.0,0.0,2,66.5,0,72.3,72.3,69.3
20160429104500,0.0,0.0,0.0,2,65.8,0,72.3,72.3,69.3
20160429110000,0.0,0.0,0.0,2,65.8,0,72.3,72.3,69.3
20160429111500,0.0,0.0,0.0,2,65.8,0,72.4,72.3,69.3
20160429113000,0.0,0.0,0.0,2,65.8,0,72.4,72.3,69.3
20160429114500,0.0,0.0,0.0,2,65.8,0,72.5,72.3,69.3
20160429120000,0.0,0.0,0.0,2,65.8,0,72.5,72.3,69.3
20160429121500,0.0,0.0,0.0,6,63.6,0,72.5,72.2,69.2
20160429123000,0.0,0.0,0.0,8,64.8,0,72.6,72.2,69.2
20160429124500,0.0,0.0,0.0,9,62.0,0,72.5,72.2,69.2
20160429130000,0.0,63.0,21.0,18,59.2,0,72.4,72.2,69.2
20160429131500,0.0,59.4,19.8,18,59.2,0,72.3,72.2,69.2
20160429133000,0.0,59.4,19.8,18,59.2,0,72.2,72.2,69.2
20160429134500,0.0,59.4,19.8,18,59.2,0,72.1,72.2,69.2
20160429140000,0.0,59.4,19.8,18,59.2,0,72.1,72.2,69.2
20160429141500,0.0,57.6,19.2,18,58.4,0,72.1,72.2,69.2
20160429143000,0.0,55.8,18.6,18,58.4,0,72.1,72.2,69.2
20160429144500,0.0,55.8,18.6,18,58.4,0,72.1,72.2,69.2
20160429150000,0.0,59.4,19.8,19,58.4,0,72.0,72.2,69.2
20160429151500,0.0,0.0,0.0,5,59.5,0,72.1,72.7,69.7
20160429153000,0.0,0.0,0.0,2,62.8,0,72.2,72.7,69.7
20160429154500,0.0,0.0,0.0,0,64.4,0,72.3,73.1,70.1
20160429160000,0.0,0.0,0.0,0,65.8,0,72.2,73.1,70.1
20160429161500,0.0,0.0,0.0,0,66.7,0,72.3,73.1,70.1
20160429163000,0.0,0.0,0.0,0,66.7,0,72.3,73.1,70.1
20160429164500,0.0,0.0,0.0,0,66.7,0,72.3,73.1,70.1
20160429170000,0.0,0.0,0.0,0,66.7,0,72.4,73.1,70.1
20160429171500,0.0,0.0,0.0,0,67.7,0,72.4,73.1,70.1
20160429173000,0.0,0.0,0.0,0,67.7,0,72.4,73.1,70.1
20160429174500,0.0,0.0,0.0,0,67.7,0,72.4,73.1,70.1
20160429180000,0.0,0.0,0.0,0,67.7,0,72.4,73.1,70.1
20160429181500,0.0,0.0,0.0,0,67.7,0,72.4,73.1,70.1
20160429183000,0.0,0.0,0.0,0,67.7,0,72.4,73.1,70.1
20160429184500,0.0,0.0,0.0,0,67.7,0,72.4,73.1,70.1
20160429190000,0.0,0.0,0.0,0,67.7,0,72.4,73.1,70.1
20160429191500,0.0,0.0,0.0,0,67.7,0,72.4,73.1,70.1
20160429193000,0.0,0.0,0.0,0,67.7,0,72.4,73.1,70.1
20160429194500,0.0,0.0,0.0,0,67.7,0,72.3,73.1,70.1
20160429200000,0.0,0.0,0.0,0,67.7,0,72.2,73.1,70.1
20160429201500,0.0,0.0,0.0,0,67.7,0,72.2,73.1,70.1
20160429203000,0.0,0.0,0.0,1,67.7,0,72.0,73.1,70.1
20160429204500,0.0,0.0,0.0,0,67.7,0,71.9,73.1,70.1
20160429210000,0.0,0.0,0.0,0,67.7,0,71.8,73.1,70.1
20160429211500,0.0,0.0,0.0,0,67.7,0,71.7,73.1,70.1
20160429213000,0.0,0.0,0.0,0,67.7,0,71.7,73.1,70.1
20160429214500,0.0,0.0,0.0,0,67.7,0,71.6,73.1,70.1
20160429220000,0.0,0.0,0.0,0,66.8,0,71.5,73.1,70.1
20160429221500,0.0,0.0,0.0,0,66.8,0,71.4,73.1,70.1
20160429223000,0.0,0.0,0.0,0,66.8,0,71.4,73.1,70.1
20160429224500,0.0,0.0,0.0,0,66.8,0,71.4,73.1,70.1
20160429230000,0.0,0.0,0.0,0,66.8,0,71.3,73.1,70.1
20160429231500,0.0,0.0,0.0,0,66.8,0,71.3,73.1,70.1
20160429233000,0.0,0.0,0.0,0,66.8,0,71.3,73.1,70.1
20160429234500,0.0,0.0,0.0,0,66.8,0,71.3,73.1,70.1
20160430000000,0.0,0.0,0.0,0,65.8,0,71.2,73.1,70.1
20160430001500,0.0,0.0,0.0,0,65.8,0,71.2,73.1,70.1
20160430003000,0.0,0.0,0.0,0,65.8,0,71.2,73.1,70.1
20160430004500,0.0,0.0,0.0,0,65.8,0,71.2,73.1,70.1
20160430010000,0.0,0.0,0.0,0,65.8,0,71.0,73.1,70.1
20160430011500,0.0,0.0,0.0,0,65.8,0,71.0,73.1,70.1
20160430013000,0.0,0.0,0.0,0,65.8,0,71.0,73.1,70.1
20160430014500,0.0,0.0,0.0,0,65.8,0,71.0,73.1,70.1
20160430020000,0.0,0.0,0.0,0,65.8,0,71.0,73.1,70.1
20160430021500,0.0,0.0,0.0,9,62.9,0,71.0,72.2,69.2
20160430023000,0.0,0.0,0.0,0,64.0,0,71.0,72.8,69.8
20160430024500,0.0,0.0,0.0,0,64.0,0,70.9,72.8,69.8
20160430030000,0.0,0.0,0.0,0,64.0,0,70.9,72.8,69.8
20160430031500,0.0,0.0,0.0,0,64.0,0,70.9,72.8,69.8
20160430033000,0.0,0.0,0.0,0,64.0,0,70.9,72.8,69.8
20160430034500,0.0,0.0,0.0,0,64.8,0,70.9,72.8,69.8
20160430040000,0.0,0.0,0.0,0,64.8,0,70.9,72.8,69.8
20160430041500,0.0,0.0,0.0,0,64.8,0,70.9,72.8,69.8
20160430043000,0.0,0.0,0.0,0,64.8,0,70.8,72.8,69.8
20160430044500,0.0,0.0,0.0,0,64.8,0,70.8,72.8,69.8
20160430050000,0.0,0.0,0.0,0,64.8,0,70.8,72.8,69.8
20160430051500,0.0,0.0,0.0,0,64.8,0,70.8,72.8,69.8
20160430053000,0.0,0.0,0.0,0,64.8,0,70.8,72.8,69.8
20160430054500,0.0,0.0,0.0,0,64.8,0,70.8,72.8,69.8
20160430060000,0.0,0.0,0.0,0,64.8,0,70.8,72.8,69.8
20160430061500,0.0,0.0,0.0,0,64.8,0,70.8,72.8,69.8
20160430063000,0.0,0.0,0.0,0,64.8,0,70.8,72.8,69.8
20160430064500,0.0,0.0,0.0,0,64.8,0,70.7,72.8,69.8
20160430070000,0.0,0.0,0.0,0,64.8,0,70.6,72.8,69.8
20160430071500,0.0,0.0,0.0,0,64.8,0,70.5,72.8,69.8
20160430073000,0.0,0.0,0.0,5,64.8,0,70.7,72.3,69.3
20160430074500,0.0,0.0,0.0,0,63.2,0,70.7,71.9,68.9
20160430080000,0.0,0.0,0.0,0,63.2,0,70.7,71.8,68.8
20160430081500,0.0,0.0,0.0,0,64.0,0,70.8,71.8,68.8
20160430083000,0.0,0.0,0.0,0,64.0,0,70.8,71.8,68.8
20160430084500,0.0,0.0,0.0,4,64.0,0,70.9,71.8,68.8
20160430090000,0.0,0.0,0.0,7,64.0,0,71.0,71.3,68.3
20160430091500,0.0,0.0,0.0,0,64.0,0,71.0,72.2,69.2
20160430093000,0.0,0.0,0.0,0,64.0,0,71.2,72.2,69.2
20160430094500,0.0,0.0,0.0,0,64.0,0,71.2,72.2,69.2
20160430100000,0.0,0.0,0.0,0,64.0,0,71.2,72.2,69.2
20160430101500,0.0,0.0,0.0,0,64.0,0,71.3,72.2,69.2
20160430103000,0.0,0.0,0.0,0,64.0,0,71.3,72.2,69.2
20160430104500,0.0,0.0,0.0,0,64.0,0,71.3,72.2,69.2
20160430110000,0.0,0.0,0.0,0,64.0,0,71.3,72.2,69.2
20160430111500,0.0,0.0,0.0,0,64.0,0,71.3,72.2,69.2
20160430113000,0.0,0.0,0.0,0,64.0,0,71.3,72.2,69.2
20160430114500,0.0,0.0,0.0,0,64.0,0,71.3,72.2,69.2
20160430120000,0.0,0.0,0.0,0,64.0,0,71.3,72.7,69.7
20160430121500,0.0,0.0,0.0,0,64.0,0,71.4,72.7,69.7
20160430123000,0.0,0.0,0.0,1,63.2,0,71.4,72.2,69.2
20160430124500,0.0,0.0,0.0,3,64.0,0,71.4,72.6,69.6
20160430130000,0.0,0.0,0.0,0,64.0,0,71.3,72.7,69.7
20160430131500,0.0,0.0,0.0,0,62.4,0,71.3,72.7,69.7
20160430133000,0.0,0.0,0.0,0,63.6,0,71.3,72.7,69.7
20160430134500,0.0,0.0,0.0,0,63.6,0,71.2,72.7,69.7
20160430140000,0.0,0.0,0.0,0,63.6,0,71.2,72.7,69.7
20160430141500,0.0,0.0,0.0,0,63.6,0,71.2,72.7,69.7
20160430143000,0.0,0.0,0.0,0,63.6,0,71.2,72.7,69.7
20160430144500,0.0,0.0,0.0,0,63.6,0,71.2,72.7,69.7
20160430150000,0.0,0.0,0.0,0,63.6,0,71.1,72.7,69.7
20160430151500,0.0,0.0,0.0,0,63.6,0,71.0,72.7,69.7
20160430153000,0.0,0.0,0.0,0,63.6,0,71.0,72.7,69.7
20160430154500,0.0,0.0,0.0,0,63.6,0,70.9,72.7,69.7
20160430160000,0.0,0.0,0.0,0,64.4,0,70.9,72.7,69.7
20160430161500,0.0,0.0,0.0,0,64.4,0,70.9,72.7,69.7
20160430163000,0.0,0.0,0.0,0,64.4,0,70.9,72.7,69.7
20160430164500,0.0,0.0,0.0,0,64.4,0,70.9,72.7,69.7
20160430170000,0.0,0.0,0.0,0,64.4,0,70.9,72.7,69.7
20160430171500,0.0,0.0,0.0,7,61.2,0,70.8,71.7,68.7
20160430173000,0.0,0.0,0.0,7,59.9,0,70.8,71.4,68.4
20160430174500,0.0,0.0,0.0,0,61.9,0,70.8,71.8,68.8
20160430180000,0.0,0.0,0.0,0,63.2,0,70.8,71.8,68.8
20160430181500,0.0,0.0,0.0,0,63.2,0,70.8,72.7,69.7
20160430183000,0.0,0.0,0.0,4,64.0,0,70.8,71.8,68.8
20160430184500,0.0,0.0,0.0,0,64.0,0,70.8,72.2,69.2
20160430190000,0.0,0.0,0.0,0,64.0,0,70.8,72.2,69.2
20160430191500,0.0,0.0,0.0,0,64.0,0,70.8,72.2,69.2
20160430193000,0.0,0.0,0.0,0,64.0,0,70.8,72.2,69.2
20160430194500,0.0,0.0,0.0,0,64.0,0,70.8,72.2,69.2
20160430200000,0.0,0.0,0.0,0,64.0,0,70.7,72.2,69.2
20160430201500,0.0,0.0,0.0,0,64.0,0,70.7,72.2,69.2
20160430203000,0.0,0.0,0.0,0,64.0,0,70.5,72.2,69.2
20160430204500,0.0,0.0,0.0,0,64.0,0,70.5,72.2,69.2
20160430210000,0.0,0.0,0.0,1,64.0,0,70.5,72.3,69.3
20160430211500,0.0,0.0,0.0,0,64.0,0,70.4,72.3,69.3
20160430213000,0.0,0.0,0.0,0,64.0,0,70.4,72.3,69.3
20160430214500,0.0,0.0,0.0,0,64.0,0,70.4,72.3,69.3
20160430220000,0.0,0.0,0.0,0,64.0,0,70.3,72.3,69.3
20160430221500,0.0,0.0,0.0,0,64.0,0,70.3,72.4,69.4
20160430223000,0.0,0.0,0.0,0,64.0,0,70.3,72.3,69.3
20160430224500,0.0,0.0,0.0,0,64.0,0,70.3,72.4,69.4
20160430230000,0.0,0.0,0.0,0,64.0,0,70.3,72.4,69.4
20160430231500,0.0,0.0,0.0,0,64.0,0,70.2,72.4,69.4
20160430233000,0.0,0.0,0.0,0,64.0,0,70.2,72.4,69.4
20160430234500,0.0,0.0,0.0,0,64.0,0,70.3,72.6,69.6
20160501000000,0.0,0.0,0.0,0,64.0,0,70.3,72.6,69.6
20160501001500,0.0,0.0,0.0,0,64.0,0,70.2,72.6,69.6
20160501003000,0.0,0.0,0.0,0,64.0,0,70.2,72.7,69.7
20160501004500,0.0,0.0,0.0,0,64.0,0,70.2,72.7,69.7
20160501010000,0.0,0.0,0.0,0,64.0,0,70.2,72.7,69.7
20160501011500,0.0,0.0,0.0,0,64.0,0,70.2,72.7,69.7
20160501013000,0.0,0.0,0.0,0,64.0,0,70.3,72.7,69.7
20160501014500,0.0,0.0,0.0,0,64.0,0,70.3,72.6,69.6
20160501020000,0.0,0.0,0.0,0,64.0,0,70.3,72.7,69.7
20160501021500,0.0,0.0,0.0,0,64.0,0,70.3,72.7,69.7
20160501023000,0.0,0.0,0.0,0,64.0,0,70.3,72.7,69.7
20160501024500,0.0,0.0,0.0,0,64.0,0,70.4,72.7,69.7
20160501030000,0.0,0.0,0.0,0,64.0,0,70.4,72.7,69.7
20160501031500,0.0,0.0,0.0,0,64.0,0,70.4,72.7,69.7
20160501033000,0.0,0.0,0.0,0,64.0,0,70.4,72.7,69.7
20160501034500,0.0,0.0,0.0,0,64.0,0,70.3,72.7,69.7
20160501040000,0.0,0.0,0.0,0,64.0,0,70.3,72.7,69.7
20160501041500,0.0,0.0,0.0,0,64.0,0,70.4,72.7,69.7
20160501043000,0.0,0.0,0.0,0,64.0,0,70.4,72.7,69.7
20160501044500,0.0,0.0,0.0,0,64.0,0,70.4,72.7,69.7
20160501050000,0.0,0.0,0.0,0,64.0,0,70.4,72.7,69.7
20160501051500,0.0,0.0,0.0,0,64.0,0,70.4,72.7,69.7
20160501053000,0.0,0.0,0.0,0,64.0,0,70.3,72.7,69.7
20160501054500,0.0,0.0,0.0,0,64.0,0,70.3,72.7,69.7
20160501060000,0.0,0.0,0.0,0,64.0,0,70.2,72.7,69.7
20160501061500,0.0,0.0,0.0,0,64.0,0,70.2,72.7,69.7
20160501063000,0.0,0.0,0.0,0,64.0,0,70.2,72.7,69.7
20160501064500,0.0,0.0,0.0,0,64.0,0,70.2,72.7,69.7
20160501070000,0.0,0.0,0.0,0,64.0,0,70.2,72.7,69.7
20160501071500,0.0,0.0,0.0,0,64.0,0,70.2,72.7,69.7
20160501073000,0.0,0.0,0.0,0,64.0,0,70.3,72.7,69.7
20160501074500,0.0,0.0,0.0,0,64.0,0,70.4,72.7,69.7
20160501080000,0.0,0.0,0.0,0,64.0,0,70.5,72.7,69.7
20160501081500,0.0,0.0,0.0,0,64.0,0,70.5,72.7,69.7
20160501083000,0.0,0.0,0.0,0,64.0,0,70.5,72.7,69.7
20160501084500,0.0,0.0,0.0,0,64.0,0,70.5,72.7,69.7
20160501090000,0.0,0.0,0.0,0,64.0,0,70.6,72.7,69.7
20160501091500,0.0,0.0,0.0,0,64.0,0,70.6,72.7,69.7
20160501093000,0.0,0.0,0.0,0,64.0,0,70.7,72.7,69.7
20160501094500,0.0,0.0,0.0,0,64.0,0,70.7,72.7,69.7
20160501100000,0.0,0.0,0.0,0,64.0,0,70.6,72.7,69.7
20160501101500,0.0,0.0,0.0,1,64.0,0,70.5,72.7,69.7
20160501103000,0.0,0.0,0.0,0,64.0,0,70.5,72.7,69.7
20160501104500,0.0,0.0,0.0,0,64.0,0,70.6,72.7,69.7
20160501110000,0.0,0.0,0.0,0,64.0,0,70.7,72.7,69.7
20160501111500,0.0,0.0,0.0,0,64.0,0,70.7,72.7,69.7
20160501113000,0.0,0.0,0.0,0,64.0,0,70.7,72.7,69.7
20160501114500,0.0,0.0,0.0,0,64.0,0,70.7,72.7,69.7
20160501120000,0.0,0.0,0.0,0,64.0,0,70.7,72.7,69.7
20160501121500,0.0,0.0,0.0,0,64.0,0,70.7,72.7,69.7
20160501123000,0.0,0.0,0.0,0,64.0,0,70.6,72.7,69.7
20160501124500,0.0,0.0,0.0,0,64.0,0,70.7,72.7,69.7
20160501130000,0.0,0.0,0.0,0,64.0,0,70.7,72.7,69.7
20160501131500,0.0,0.0,0.0,0,64.0,0,70.7,72.7,69.7
20160501133000,0.0,0.0,0.0,0,64.0,0,70.7,72.7,69.7
20160501134500,0.0,0.0,0.0,0,64.0,0,70.7,72.7,69.7
20160501140000,0.0,0.0,0.0,0,64.0,0,70.7,72.7,69.7
20160501141500,0.0,0.0,0.0,0,64.0,0,70.7,72.7,69.7
20160501143000,0.0,0.0,0.0,0,64.0,0,70.7,72.7,69.7
20160501144500,0.0,0.0,0.0,0,64.0,0,70.7,72.7,69.7
20160501150000,0.0,0.0,0.0,0,64.0,0,70.7,72.7,69.7
20160501151500,0.0,0.0,0.0,0,64.0,0,70.7,72.7,69.7
20160501153000,0.0,0.0,0.0,0,64.0,0,70.7,72.7,69.7
20160501154500,0.0,0.0,0.0,0,64.0,0,70.8,72.7,69.7
20160501160000,0.0,0.0,0.0,0,64.0,0,70.7,72.7,69.7
20160501161500,0.0,0.0,0.0,0,64.0,0,70.7,72.7,69.7
20160501163000,0.0,0.0,0.0,0,64.0,0,70.7,72.7,69.7
20160501164500,0.0,0.0,0.0,0,64.0,0,70.7,72.7,69.7
20160501170000,0.0,0.0,0.0,0,64.0,0,70.6,72.7,69.7
20160501171500,0.0,0.0,0.0,0,64.0,0,70.5,72.7,69.7
20160501173000,0.0,0.0,0.0,0,64.0,0,70.5,72.7,69.7
20160501174500,0.0,0.0,0.0,0,64.0,0,70.4,72.7,69.7
20160501180000,0.0,0.0,0.0,0,64.0,0,70.4,72.7,69.7
20160501181500,0.0,0.0,0.0,0,64.0,0,70.4,72.7,69.7
20160501183000,0.0,0.0,0.0,0,64.0,0,70.4,72.7,69.7
20160501184500,0.0,0.0,0.0,0,64.0,0,70.5,72.7,69.7
20160501190000,0.0,0.0,0.0,0,64.0,0,70.5,72.7,69.7
20160501191500,0.0,0.0,0.0,0,64.0,0,70.5,72.7,69.7
20160501193000,0.0,0.0,0.0,0,64.0,0,70.5,72.7,69.7
20160501194500,0.0,0.0,0.0,0,64.0,0,70.5,72.7,69.7
20160501200000,0.0,0.0,0.0,0,64.0,0,70.5,72.7,69.7
20160501201500,0.0,0.0,0.0,0,64.0,0,70.5,72.7,69.7
20160501203000,0.0,0.0,0.0,0,64.0,0,70.5,72.7,69.7
20160501204500,0.0,0.0,0.0,0,64.0,0,70.4,72.7,69.7
20160501210000,0.0,0.0,0.0,0,64.0,0,70.4,72.7,69.7
20160501211500,0.0,0.0,0.0,0,64.0,0,70.4,72.7,69.7
20160501213000,0.0,0.0,0.0,0,64.0,0,70.4,72.7,69.7
20160501214500,0.0,0.0,0.0,0,64.0,0,70.4,72.7,69.7
20160501220000,0.0,0.0,0.0,0,64.0,0,70.4,72.7,69.7
20160501221500,0.0,0.0,0.0,0,64.0,0,70.5,72.7,69.7
20160501223000,0.0,0.0,0.0,0,64.0,0,70.5,72.7,69.7
20160501224500,0.0,0.0,0.0,0,64.0,0,70.5,72.7,69.7
20160501230000,0.0,0.0,0.0,1,64.0,0,70.4,72.7,69.7
20160501231500,0.0,0.0,0.0,0,64.0,0,70.4,72.7,69.7
20160501233000,0.0,0.0,0.0,0,64.0,0,70.4,72.7,69.7
20160501234500,0.0,0.0,0.0,0,64.0,0,70.4,72.7,69.7
20160502000000,0.0,0.0,0.0,0,64.0,0,70.4,72.7,69.7
20160502001500,0.0,0.0,0.0,0,64.0,0,70.3,72.7,69.7
20160502003000,0.0,0.0,0.0,0,64.0,0,70.3,72.7,69.7
20160502004500,0.0,0.0,0.0,0,64.0,0,70.3,72.7,69.7
20160502010000,0.0,0.0,0.0,0,64.0,0,70.3,72.7,69.7
20160502011500,0.0,0.0,0.0,0,64.0,0,70.3,72.7,69.7
20160502013000,0.0,0.0,0.0,0,64.0,0,70.3,72.7,69.7
20160502014500,0.0,0.0,0.0,0,64.0,0,70.2,72.7,69.7
20160502020000,0.0,0.0,0.0,0,64.0,0,70.2,72.7,69.7
20160502021500,0.0,0.0,0.0,0,64.0,0,70.2,72.7,69.7
20160502023000,0.0,0.0,0.0,0,64.0,0,70.2,72.7,69.7
20160502024500,0.0,0.0,0.0,0,64.0,0,70.2,72.7,69.7
20160502030000,0.0,0.0,0.0,0,64.0,0,70.2,72.7,69.7
20160502031500,0.0,0.0,0.0,0,64.0,0,70.2,72.7,69.7
20160502033000,0.0,0.0,0.0,0,63.2,0,70.2,72.7,69.7
20160502034500,0.0,0.0,0.0,0,63.2,0,70.2,72.7,69.7
20160502040000,0.0,0.0,0.0,0,63.2,0,70.2,72.7,69.7
20160502041500,0.0,0.0,0.0,0,63.2,0,70.2,72.7,69.7
20160502043000,0.0,0.0,0.0,0,63.2,0,70.2,72.7,69.7
20160502044500,0.0,0.0,0.0,0,63.2,0,70.2,72.7,69.7
20160502050000,0.0,0.0,0.0,0,63.2,0,70.2,72.7,69.7
20160502051500,0.0,0.0,0.0,0,63.2,0,70.2,72.7,69.7
20160502053000,0.0,0.0,0.0,0,63.2,0,70.2,72.7,69.7
20160502054500,0.0,0.0,0.0,0,63.2,0,70.2,72.7,69.7
20160502060000,0.0,0.0,0.0,0,63.2,0,70.2,72.7,69.7
20160502061500,0.0,0.0,0.0,0,63.2,0,70.2,72.7,69.7
20160502063000,0.0,0.0,0.0,0,63.2,0,70.2,72.7,69.7
20160502064500,0.0,0.0,0.0,0,63.2,0,70.2,72.7,69.7
20160502070000,0.0,0.0,0.0,0,63.2,0,70.2,72.7,69.7
20160502071500,0.0,0.0,0.0,0,63.2,0,70.2,72.7,69.7
20160502073000,0.0,0.0,0.0,0,63.2,0,70.2,72.7,69.7
20160502074500,0.0,0.0,0.0,0,63.2,0,70.2,72.7,69.7
20160502080000,0.0,0.0,0.0,1,63.2,0,70.2,72.3,69.3
20160502081500,0.0,0.0,0.0,0,62.4,0,70.2,72.2,69.2
20160502083000,0.0,0.0,0.0,0,63.1,0,70.2,72.2,69.2
20160502084500,0.0,0.0,0.0,0,63.1,0,70.2,72.3,69.3
20160502090000,0.0,0.0,0.0,2,63.1,0,70.2,72.3,69.3
20160502091500,0.0,0.0,0.0,0,63.1,0,70.2,72.7,69.7
20160502093000,0.0,0.0,0.0,0,63.1,0,70.2,72.7,69.7
20160502094500,0.0,0.0,0.0,0,63.1,0,70.2,72.7,69.7
20160502100000,0.0,0.0,0.0,0,63.1,0,70.3,72.7,69.7
20160502101500,0.0,0.0,0.0,0,63.1,0,70.3,72.7,69.7
20160502103000,0.0,0.0,0.0,0,63.1,0,70.2,72.7,69.7
20160502104500,0.0,0.0,0.0,0,63.1,0,70.3,72.7,69.7
20160502110000,0.0,0.0,0.0,0,63.1,0,70.3,72.7,69.7
20160502111500,0.0,0.0,0.0,0,63.1,0,70.3,72.7,69.7
20160502113000,0.0,0.0,0.0,0,63.1,0,70.3,72.7,69.7
20160502114500,0.0,0.0,0.0,0,63.1,0,70.3,72.7,69.7
20160502120000,0.0,0.0,0.0,0,63.1,0,70.3,72.7,69.7
20160502121500,0.0,0.0,0.0,0,63.1,0,70.4,72.7,69.7
20160502123000,0.0,0.0,0.0,1,61.6,0,70.4,72.2,69.2
20160502124500,0.0,0.0,0.0,0,62.8,0,70.4,72.1,69.1
20160502130000,0.0,0.0,0.0,1,62.8,0,70.4,71.8,68.8
20160502131500,0.0,0.0,0.0,0,62.8,0,70.4,72.3,69.3
20160502133000,0.0,0.0,0.0,0,62.8,0,70.4,73.1,70.1
20160502134500,0.0,0.0,0.0,0,62.8,0,70.3,73.1,70.1
20160502140000,0.0,0.0,0.0,0,63.6,0,70.3,73.1,70.1
20160502141500,0.0,0.0,0.0,0,63.6,0,70.3,72.3,69.3
20160502143000,0.0,0.0,0.0,0,63.6,0,70.4,72.3,69.3
20160502144500,0.0,0.0,0.0,0,63.6,0,70.4,72.3,69.3
20160502150000,0.0,0.0,0.0,0,63.6,0,70.4,72.7,69.7
20160502151500,0.0,0.0,0.0,0,63.6,0,70.4,72.6,69.6
20160502153000,0.0,0.0,0.0,0,63.6,0,70.4,72.3,69.3
20160502154500,0.0,0.0,0.0,0,63.6,0,70.4,72.7,69.7
20160502160000,0.0,0.0,0.0,0,63.6,0,70.4,72.7,69.7
20160502161500,0.0,0.0,0.0,0,63.6,0,70.4,72.7,69.7
20160502163000,0.0,0.0,0.0,0,63.6,0,70.5,72.7,69.7
20160502164500,0.0,0.0,0.0,0,63.6,0,70.5,72.7,69.7
20160502170000,0.0,0.0,0.0,0,63.6,0,70.5,72.7,69.7
20160502171500,0.0,0.0,0.0,4,63.6,0,70.5,72.3,69.3
20160502173000,0.0,0.0,0.0,0,63.6,0,70.5,72.7,69.7
20160502174500,0.0,0.0,0.0,0,63.6,0,70.5,72.7,69.7
20160502180000,0.0,0.0,0.0,0,63.6,0,70.5,72.7,69.7
20160502181500,0.0,0.0,0.0,0,63.6,0,70.5,72.7,69.7
20160502183000,0.0,0.0,0.0,0,63.6,0,70.5,72.7,69.7
20160502184500,0.0,0.0,0.0,0,63.6,0,70.5,72.7,69.7
20160502190000,0.0,0.0,0.0,0,63.6,0,70.5,72.7,69.7
20160502191500,0.0,0.0,0.0,0,63.6,0,70.5,72.7,69.7
20160502193000,0.0,0.0,0.0,0,63.6,0,70.5,72.6,69.6
20160502194500,0.0,0.0,0.0,0,63.6,0,70.5,72.3,69.3
20160502200000,0.0,0.0,0.0,0,63.6,0,70.4,72.2,69.2
20160502201500,0.0,0.0,0.0,0,63.6,0,70.5,72.3,69.3
20160502203000,0.0,0.0,0.0,0,63.6,0,70.4,72.7,69.7
20160502204500,0.0,0.0,0.0,0,63.6,0,70.4,72.7,69.7
20160502210000,0.0,0.0,0.0,0,63.6,0,70.4,72.4,69.4
20160502211500,0.0,0.0,0.0,0,63.6,0,70.3,72.7,69.7
20160502213000,0.0,0.0,0.0,0,63.6,0,70.3,72.7,69.7
20160502214500,0.0,0.0,0.0,0,63.6,0,70.3,72.7,69.7
20160502220000,0.0,0.0,0.0,0,63.6,0,70.3,72.7,69.7
20160502221500,0.0,0.0,0.0,0,63.6,0,70.3,72.7,69.7
20160502223000,0.0,0.0,0.0,0,63.6,0,70.2,72.7,69.7
20160502224500,0.0,0.0,0.0,0,63.6,0,70.2,72.7,69.7
20160502230000,0.0,0.0,0.0,0,63.6,0,70.2,72.7,69.7
20160502231500,0.0,0.0,0.0,0,63.6,0,70.2,72.7,69.7
20160502233000,0.0,0.0,0.0,0,63.6,0,70.2,72.7,69.7
20160502234500,0.0,0.0,0.0,3,63.6,0,70.2,72.3,69.3
20160503000000,0.0,0.0,0.0,0,63.6,0,70.2,72.7,69.7
20160503001500,0.0,0.0,0.0,0,63.6,0,70.2,72.7,69.7
20160503003000,0.0,0.0,0.0,0,63.6,0,70.1,73.1,70.1
20160503004500,0.0,0.0,0.0,0,63.6,0,70.1,72.8,69.8
20160503010000,0.0,0.0,0.0,0,63.6,0,70.0,72.8,69.8
20160503011500,150.0,145.2,48.4,29,57.2,100,69.4,73.2,70.2
20160503013000,150.0,145.2,48.4,29,58.0,100,69.2,72.7,69.7
20160503014500,150.0,141.0,47.0,29,62.6,100,69.1,72.7,69.7
20160503020000,150.0,144.0,48.0,29,78.7,100,69.6,72.7,69.7
20160503021500,150.0,144.0,48.0,29,78.7,100,69.7,72.7,69.7
20160503023000,150.0,144.0,48.0,29,78.7,100,69.9,72.7,69.7
20160503024500,0.0,0.0,0.0,0,72.4,0,70.0,72.7,69.7
20160503030000,0.0,0.0,0.0,0,74.4,0,70.0,72.7,69.7
20160503031500,0.0,0.0,0.0,0,71.6,0,70.0,72.8,69.8
20160503033000,0.0,0.0,0.0,0,69.2,0,70.0,72.8,69.8
20160503034500,0.0,0.0,0.0,0,67.7,0,70.1,72.8,69.8
20160503040000,0.0,0.0,0.0,0,66.8,0,70.1,72.8,69.8
20160503041500,0.0,0.0,0.0,0,66.8,0,70.2,72.8,69.8
20160503043000,0.0,0.0,0.0,0,65.8,0,70.2,72.8,69.8
20160503044500,0.0,0.0,0.0,0,65.8,0,70.2,72.8,69.8
20160503050000,0.0,0.0,0.0,0,65.8,0,70.2,72.8,69.8
20160503051500,0.0,0.0,0.0,0,64.9,0,70.2,72.8,69.8
20160503053000,0.0,0.0,0.0,0,64.9,0,70.3,72.8,69.8
20160503054500,0.0,0.0,0.0,0,64.9,0,70.3,72.8,69.8
20160503060000,0.0,0.0,0.0,0,64.9,0,70.3,72.8,69.8
20160503061500,0.0,0.0,0.0,0,64.9,0,70.3,72.8,69.8
20160503063000,0.0,0.0,0.0,0,64.9,0,70.3,72.8,69.8
20160503064500,0.0,0.0,0.0,0,64.9,0,70.3,72.8,69.8
20160503070000,0.0,0.0,0.0,0,64.9,0,70.3,72.8,69.8
20160503071500,0.0,0.0,0.0,0,64.9,0,70.3,72.8,69.8
20160503073000,0.0,0.0,0.0,0,64.9,0,70.3,72.8,69.8
20160503074500,0.0,0.0,0.0,0,64.9,0,70.3,72.8,69.8
20160503080000,0.0,0.0,0.0,0,64.9,0,70.3,72.8,69.8
20160503081500,0.0,0.0,0.0,0,64.9,0,70.3,72.8,69.8
20160503083000,0.0,0.0,0.0,0,64.9,0,70.4,72.8,69.8
20160503084500,0.0,0.0,0.0,0,64.9,0,70.4,72.8,69.8
20160503090000,0.0,0.0,0.0,0,64.9,0,70.4,72.8,69.8
20160503091500,0.0,0.0,0.0,0,64.9,0,70.4,72.8,69.8
20160503093000,0.0,0.0,0.0,0,64.9,0,70.4,72.8,69.8
20160503094500,0.0,0.0,0.0,0,64.9,0,70.4,72.8,69.8
20160503100000,0.0,0.0,0.0,0,64.9,0,70.5,72.8,69.8
20160503101500,0.0,0.0,0.0,1,64.9,0,70.5,72.8,69.8
20160503103000,0.0,0.0,0.0,3,64.9,0,70.5,72.8,69.8
20160503104500,0.0,0.0,0.0,0,64.9,0,70.5,72.7,69.7
20160503110000,0.0,0.0,0.0,0,64.9,0,70.5,73.1,70.1
20160503111500,0.0,0.0,0.0,5,64.9,0,70.6,72.3,69.3
20160503113000,0.0,0.0,0.0,0,64.9,0,70.7,73.1,70.1
20160503114500,0.0,0.0,0.0,0,64.9,0,70.7,72.8,69.8
20160503120000,0.0,0.0,0.0,0,64.9,0,70.8,72.8,69.8
20160503121500,0.0,0.0,0.0,0,64.9,0,70.9,72.8,69.8
20160503123000,0.0,0.0,0.0,0,64.9,0,71.0,73.1,70.1
20160503124500,0.0,0.0,0.0,0,64.9,0,71.1,73.0,70.0
20160503130000,0.0,0.0,0.0,0,64.9,0,71.2,72.9,69.9
20160503131500,0.0,0.0,0.0,0,64.9,0,71.3,72.8,69.8
20160503133000,0.0,0.0,0.0,0,64.9,0,71.3,72.8,69.8
20160503134500,0.0,0.0,0.0,0,64.9,0,71.4,72.8,69.8
20160503140000,0.0,0.0,0.0,0,64.9,0,71.5,72.7,69.7
20160503141500,0.0,0.0,0.0,0,64.9,0,71.6,72.8,69.8
20160503143000,0.0,0.0,0.0,0,64.9,0,71.6,73.1,70.1
20160503144500,0.0,0.0,0.0,0,64.9,0,71.6,73.1,70.1
20160503150000,0.0,0.0,0.0,0,65.8,0,71.7,73.1,70.1
20160503151500,0.0,0.0,0.0,0,65.8,0,71.7,73.1,70.1
20160503153000,0.0,0.0,0.0,0,65.8,0,71.7,73.1,70.1
20160503154500,0.0,0.0,0.0,0,65.8,0,71.7,72.8,69.8
20160503160000,0.0,0.0,0.0,0,65.8,0,71.8,72.8,69.8
20160503161500,0.0,0.0,0.0,0,65.8,0,71.8,72.8,69.8
20160503163000,0.0,0.0,0.0,0,65.8,0,71.8,72.8,69.8
20160503164500,0.0,0.0,0.0,0,65.8,0,71.8,73.1,70.1
20160503170000,0.0,0.0,0.0,0,65.8,0,71.8,73.1,70.1
20160503171500,0.0,0.0,0.0,0,65.8,0,71.8,73.1,70.1
20160503173000,0.0,0.0,0.0,0,65.8,0,71.8,73.1,70.1
20160503174500,0.0,0.0,0.0,0,65.8,0,71.9,73.1,70.1
20160503180000,0.0,0.0,0.0,0,65.8,0,71.9,73.1,70.1
20160503181500,0.0,0.0,0.0,0,65.8,0,71.9,73.1,70.1
20160503183000,0.0,0.0,0.0,0,65.8,0,71.9,73.1,70.1
20160503184500,0.0,0.0,0.0,0,65.8,0,71.9,73.1,70.1
20160503190000,0.0,0.0,0.0,0,66.5,0,71.9,73.1,70.1
20160503191500,0.0,0.0,0.0,0,66.5,0,71.9,73.1,70.1
20160503193000,0.0,0.0,0.0,0,66.5,0,71.9,73.1,70.1
20160503194500,0.0,0.0,0.0,0,66.5,0,71.9,73.1,70.1
20160503200000,0.0,0.0,0.0,0,66.5,0,71.9,73.1,70.1
20160503201500,0.0,0.0,0.0,0,66.5,0,71.9,73.1,70.1
20160503203000,0.0,0.0,0.0,0,66.5,0,71.9,73.1,70.1
20160503204500,0.0,0.0,0.0,0,66.5,0,71.8,73.1,70.1
20160503210000,0.0,0.0,0.0,2,66.5,0,71.7,72.8,69.8
20160503211500,0.0,0.0,0.0,0,66.5,0,71.7,72.8,69.8
20160503213000,0.0,0.0,0.0,0,66.5,0,71.6,72.8,69.8
20160503214500,0.0,0.0,0.0,0,66.5,0,71.6,72.8,69.8
20160503220000,0.0,0.0,0.0,0,66.5,0,71.6,72.8,69.8
20160503221500,0.0,0.0,0.0,0,66.5,0,71.5,72.8,69.8
20160503223000,0.0,0.0,0.0,0,66.5,0,71.4,72.8,69.8
20160503224500,0.0,0.0,0.0,3,66.5,0,71.4,72.8,69.8
20160503230000,0.0,0.0,0.0,0,65.8,0,71.3,73.1,70.1
20160503231500,0.0,0.0,0.0,3,65.8,0,71.3,72.7,69.7
20160503233000,0.0,0.0,0.0,0,65.8,0,71.3,73.0,70.0
20160503234500,0.0,0.0,0.0,0,65.8,0,71.2,73.0,70.0
20160504000000,0.0,0.0,0.0,0,65.8,0,71.2,73.1,70.1
20160504001500,0.0,0.0,0.0,0,65.8,0,71.2,73.1,70.1
20160504003000,0.0,0.0,0.0,0,65.8,0,71.2,73.1,70.1
20160504004500,0.0,0.0,0.0,0,65.8,0,71.2,72.7,69.7
20160504010000,0.0,0.0,0.0,0,65.8,0,71.2,72.7,69.7
20160504011500,0.0,0.0,0.0,4,65.8,0,71.2,72.3,69.3
20160504013000,0.0,0.0,0.0,1,65.8,0,71.1,72.3,69.3
20160504014500,0.0,0.0,0.0,0,65.8,0,71.1,72.7,69.7
20160504020000,0.0,0.0,0.0,0,65.8,0,71.1,72.7,69.7
20160504021500,0.0,0.0,0.0,0,65.8,0,71.1,72.7,69.7
20160504023000,0.0,0.0,0.0,0,65.8,0,71.0,72.7,69.7
20160504024500,0.0,0.0,0.0,0,65.8,0,71.0,72.7,69.7
20160504030000,0.0,0.0,0.0,0,65.8,0,71.0,72.7,69.7
20160504031500,0.0,0.0,0.0,0,65.8,0,70.9,72.7,69.7
20160504033000,0.0,0.0,0.0,0,65.8,0,70.9,72.7,69.7
20160504034500,0.0,0.0,0.0,0,65.8,0,70.9,72.7,69.7
20160504040000,0.0,0.0,0.0,0,65.8,0,70.9,72.7,69.7
20160504041500,0.0,0.0,0.0,0,65.8,0,70.8,72.7,69.7
20160504043000,0.0,0.0,0.0,0,65.8,0,70.8,72.7,69.7
20160504044500,0.0,0.0,0.0,0,65.8,0,70.8,72.7,69.7
20160504050000,0.0,0.0,0.0,0,65.0,0,70.8,72.7,69.7
20160504051500,0.0,0.0,0.0,0,65.0,0,70.7,72.7,69.7
20160504053000,0.0,0.0,0.0,0,65.0,0,70.7,72.7,69.7
20160504054500,0.0,0.0,0.0,0,65.0,0,70.7,72.7,69.7
20160504060000,0.0,0.0,0.0,0,65.0,0,70.7,72.7,69.7
20160504061500,0.0,0.0,0.0,0,65.0,0,70.6,72.7,69.7
20160504063000,0.0,0.0,0.0,0,65.0,0,70.5,72.9,69.9
20160504064500,0.0,0.0,0.0,0,65.0,0,70.5,73.1,70.1
20160504070000,0.0,0.0,0.0,0,65.0,0,70.5,73.1,70.1
20160504071500,0.0,0.0,0.0,0,65.0,0,70.5,73.1,70.1
20160504073000,0.0,0.0,0.0,0,65.0,0,70.6,73.0,70.0
20160504074500,0.0,0.0,0.0,0,65.0,0,70.7,72.8,69.8
20160504080000,0.0,0.0,0.0,0,65.0,0,70.8,72.8,69.8
20160504081500,0.0,0.0,0.0,0,65.0,0,70.9,72.8,69.8
20160504083000,0.0,0.0,0.0,0,65.0,0,71.0,72.7,69.7
20160504084500,0.0,0.0,0.0,1,65.0,0,71.2,72.3,69.3
20160504090000,0.0,0.0,0.0,0,65.0,0,71.3,72.8,69.8
20160504091500,0.0,0.0,0.0,0,65.0,0,71.5,72.8,69.8
20160504093000,0.0,0.0,0.0,0,65.0,0,71.7,72.8,69.8
20160504094500,0.0,0.0,0.0,0,65.0,0,71.8,72.8,69.8
20160504100000,0.0,0.0,0.0,0,65.0,0,72.0,72.8,69.8
20160504101500,0.0,0.0,0.0,0,65.0,0,72.2,72.7,69.7
20160504103000,0.0,0.0,0.0,1,65.0,0,72.4,72.7,69.7
20160504104500,0.0,0.0,0.0,2,65.0,0,72.6,72.7,69.7
20160504110000,0.0,0.0,0.0,2,65.0,0,72.7,72.7,69.7
20160504111500,0.0,0.0,0.0,2,65.0,0,72.9,72.7,69.7
20160504113000,0.0,0.0,0.0,3,65.0,0,73.0,72.7,69.7
20160504114500,0.0,0.0,0.0,6,65.0,0,73.1,72.7,69.7
20160504120000,0.0,49.2,16.4,15,62.4,0,73.2,72.7,69.7
20160504121500,0.0,66.6,22.2,20,58.8,0,73.1,72.7,69.7
20160504123000,0.0,76.2,25.4,21,58.8,0,73.0,72.7,69.7
20160504124500,0.0,78.0,26.0,21,58.0,0,72.8,72.7,69.7
20160504130000,0.0,75.0,25.0,21,58.0,0,72.7,72.7,69.7
20160504131500,0.0,76.2,25.4,21,58.0,0,72.6,72.7,69.7
20160504133000,0.0,75.0,25.0,21,58.0,0,72.4,72.7,69.7
20160504134500,0.0,46.8,15.6,16,58.0,0,72.3,72.7,69.7
20160504140000,0.0,31.8,10.6,11,59.6,0,72.4,72.7,69.7
20160504141500,0.0,46.8,15.6,19,59.6,0,72.5,72.7,69.7
20160504143000,0.0,51.0,17.0,20,59.6,0,72.5,72.7,69.7
20160504144500,0.0,51.0,17.0,21,59.6,0,72.5,72.7,69.7
20160504150000,0.0,51.0,17.0,20,59.6,0,72.4,72.7,69.7
20160504151500,0.0,49.2,16.4,23,59.6,0,72.4,72.3,69.3
20160504153000,0.0,53.4,17.8,23,59.6,0,72.5,72.7,69.7
20160504154500,0.0,0.0,0.0,4,62.8,0,72.6,73.1,70.1
20160504160000,0.0,0.0,0.0,1,64.8,0,72.6,73.1,70.1
20160504161500,0.0,0.0,0.0,0,65.8,0,72.6,73.1,70.1
20160504163000,0.0,0.0,0.0,0,65.8,0,72.7,73.1,70.1
20160504164500,0.0,0.0,0.0,0,66.7,0,72.7,73.1,70.1
20160504170000,0.0,0.0,0.0,0,66.7,0,72.7,73.1,70.1
20160504171500,0.0,0.0,0.0,0,66.7,0,72.7,73.1,70.1
