PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160504173000,0.0,0.0,0.0,0,66.7,0,72.7,73.1,70.1
20160504174500,0.0,0.0,0.0,0,66.7,0,72.7,73.1,70.1
20160504180000,0.0,0.0,0.0,2,66.7,0,72.7,72.8,69.8
20160504181500,0.0,0.0,0.0,2,66.7,0,72.7,72.7,69.7
20160504183000,0.0,0.0,0.0,6,64.9,0,72.7,72.6,69.6
20160504184500,0.0,0.0,0.0,9,62.8,0,72.6,72.3,69.3
20160504190000,0.0,0.0,0.0,9,61.5,0,72.6,72.5,69.5
20160504191500,0.0,0.0,0.0,9,62.4,0,72.6,72.7,69.7
20160504193000,0.0,0.0,0.0,10,62.4,0,72.6,72.3,69.3
20160504194500,0.0,0.0,0.0,9,60.7,0,72.5,72.3,69.3
20160504200000,0.0,0.0,0.0,9,61.5,0,72.5,72.4,69.4
20160504201500,0.0,0.0,0.0,9,61.5,0,72.5,72.3,69.3
20160504203000,0.0,53.4,17.8,18,60.0,0,72.4,72.3,69.3
20160504204500,0.0,0.0,0.0,7,61.9,0,72.4,72.8,69.8
20160504210000,0.0,0.0,0.0,0,64.4,0,72.4,73.1,70.1
20160504211500,0.0,0.0,0.0,0,65.8,0,72.4,73.1,70.1
20160504213000,0.0,0.0,0.0,0,66.7,0,72.4,73.1,70.1
20160504214500,0.0,0.0,0.0,0,66.7,0,72.4,73.1,70.1
20160504220000,0.0,0.0,0.0,0,67.7,0,72.3,73.1,70.1
20160504221500,0.0,0.0,0.0,0,67.7,0,72.3,73.1,70.1
20160504223000,0.0,0.0,0.0,0,67.7,0,72.3,73.1,70.1
20160504224500,0.0,0.0,0.0,0,67.7,0,72.2,73.1,70.1
20160504230000,0.0,0.0,0.0,0,67.7,0,72.2,73.1,70.1
20160504231500,0.0,0.0,0.0,0,67.7,0,72.2,72.9,69.9
20160504233000,0.0,0.0,0.0,0,66.8,0,72.1,72.9,69.9
20160504234500,0.0,0.0,0.0,0,66.8,0,72.1,72.8,69.8
20160505000000,0.0,0.0,0.0,0,66.8,0,72.1,72.8,69.8
20160505001500,0.0,0.0,0.0,0,66.8,0,72.0,72.8,69.8
20160505003000,0.0,0.0,0.0,0,66.8,0,71.9,72.9,69.9
20160505004500,0.0,0.0,0.0,0,66.8,0,71.9,73.1,70.1
20160505010000,0.0,0.0,0.0,0,66.8,0,71.9,73.1,70.1
20160505011500,0.0,0.0,0.0,0,66.8,0,71.9,73.0,70.0
20160505013000,0.0,0.0,0.0,0,66.8,0,71.8,73.0,70.0
20160505014500,0.0,0.0,0.0,0,66.8,0,71.8,73.1,70.1
20160505020000,0.0,0.0,0.0,0,66.8,0,71.7,73.1,70.1
20160505021500,0.0,0.0,0.0,0,65.9,0,71.7,73.1,70.1
20160505023000,0.0,0.0,0.0,0,65.9,0,71.7,73.1,70.1
20160505024500,0.0,0.0,0.0,0,65.9,0,71.7,73.1,70.1
20160505030000,0.0,0.0,0.0,0,65.9,0,71.6,73.1,70.1
20160505031500,0.0,0.0,0.0,0,65.9,0,71.6,73.1,70.1
20160505033000,0.0,0.0,0.0,0,65.9,0,71.6,73.1,70.1
20160505034500,0.0,0.0,0.0,0,65.9,0,71.6,73.1,70.1
20160505040000,0.0,0.0,0.0,0,65.9,0,71.5,73.1,70.1
20160505041500,0.0,0.0,0.0,0,65.9,0,71.5,73.1,70.1
20160505043000,0.0,0.0,0.0,0,65.9,0,71.4,73.1,70.1
20160505044500,0.0,0.0,0.0,0,65.9,0,71.4,73.1,70.1
20160505050000,0.0,0.0,0.0,0,65.9,0,71.4,73.1,70.1
20160505051500,0.0,0.0,0.0,0,65.9,0,71.4,73.1,70.1
20160505053000,0.0,0.0,0.0,0,65.9,0,71.3,73.1,70.1
20160505054500,0.0,0.0,0.0,0,65.9,0,71.3,73.1,70.1
20160505060000,0.0,0.0,0.0,0,65.9,0,71.3,73.1,70.1
20160505061500,0.0,0.0,0.0,0,65.9,0,71.3,73.1,70.1
20160505063000,0.0,0.0,0.0,0,65.9,0,71.2,73.1,70.1
20160505064500,0.0,0.0,0.0,0,65.9,0,71.2,73.1,70.1
20160505070000,0.0,0.0,0.0,0,65.9,0,71.2,73.1,70.1
20160505071500,0.0,0.0,0.0,0,65.9,0,71.2,73.1,70.1
20160505073000,0.0,0.0,0.0,0,65.9,0,71.3,73.1,70.1
20160505074500,0.0,0.0,0.0,1,65.9,0,71.3,73.1,70.1
20160505080000,0.0,0.0,0.0,0,65.9,0,71.5,73.1,70.1
20160505081500,0.0,0.0,0.0,0,65.9,0,71.6,72.7,69.7
20160505083000,0.0,0.0,0.0,0,65.9,0,71.8,72.8,69.8
20160505084500,0.0,0.0,0.0,0,65.9,0,71.9,72.8,69.8
20160505090000,0.0,0.0,0.0,0,65.9,0,72.1,72.8,69.8
20160505091500,0.0,0.0,0.0,2,65.9,0,72.4,72.7,69.7
20160505093000,0.0,0.0,0.0,3,65.9,0,72.5,72.7,69.7
20160505094500,0.0,0.0,0.0,3,65.9,0,72.7,72.7,69.7
20160505100000,0.0,59.4,19.8,17,61.0,0,72.9,72.3,69.3
20160505101500,0.0,108.6,36.2,25,57.2,0,72.9,72.3,69.3
20160505103000,0.0,134.4,44.8,28,57.2,0,72.7,72.2,69.2
20160505104500,0.0,109.2,36.4,25,57.2,0,72.5,72.3,69.3
20160505110000,0.0,110.4,36.8,25,57.2,0,72.4,72.3,69.3
20160505111500,0.0,119.4,39.8,27,57.2,0,72.2,72.1,69.1
20160505113000,0.0,116.4,38.8,26,57.2,0,72.1,72.2,69.2
20160505114500,0.0,114.6,38.2,26,57.2,0,71.9,72.2,69.2
20160505120000,0.0,109.2,36.4,25,57.2,0,71.9,72.2,69.2
20160505121500,0.0,105.0,35.0,24,57.2,0,71.9,72.2,69.2
20160505123000,0.0,76.2,25.4,21,57.9,0,71.6,72.2,69.2
20160505124500,0.0,0.0,0.0,8,59.9,0,71.7,72.2,69.2
20160505130000,0.0,0.0,0.0,8,61.9,0,71.8,72.2,69.2
20160505131500,0.0,0.0,0.0,7,63.6,0,71.9,72.2,69.2
20160505133000,0.0,78.0,26.0,21,59.2,0,72.3,71.8,68.8
20160505134500,0.0,85.2,28.4,22,58.0,0,72.2,72.2,69.2
20160505140000,0.0,83.4,27.8,22,58.0,0,72.1,72.2,69.2
20160505141500,0.0,82.2,27.4,22,58.0,0,72.1,72.2,69.2
20160505143000,0.0,85.2,28.4,22,58.0,0,72.0,72.2,69.2
20160505144500,0.0,80.4,26.8,21,58.0,0,71.9,72.2,69.2
20160505150000,0.0,71.4,23.8,20,58.7,0,71.9,72.2,69.2
20160505151500,0.0,73.2,24.4,20,58.7,0,72.0,72.2,69.2
20160505153000,0.0,73.2,24.4,20,58.7,0,72.0,72.2,69.2
20160505154500,0.0,75.0,25.0,20,58.7,0,72.0,71.8,68.8
20160505160000,0.0,75.0,25.0,20,58.7,0,72.0,72.1,69.1
20160505161500,0.0,75.0,25.0,20,58.7,0,72.0,72.2,69.2
20160505163000,0.0,75.0,25.0,20,58.7,0,72.0,72.2,69.2
20160505164500,0.0,73.2,24.4,20,58.7,0,72.0,72.2,69.2
20160505170000,0.0,0.0,0.0,4,61.1,0,72.1,72.7,69.7
20160505171500,0.0,0.0,0.0,3,64.0,0,72.3,72.7,69.7
20160505173000,0.0,0.0,0.0,4,65.3,0,72.4,72.3,69.3
20160505174500,0.0,0.0,0.0,4,66.2,0,72.5,72.3,69.3
20160505180000,0.0,0.0,0.0,4,66.2,0,72.6,72.7,69.7
20160505181500,0.0,0.0,0.0,5,67.2,0,72.6,72.3,69.3
20160505183000,0.0,53.4,17.8,17,60.4,0,72.6,72.2,69.2
20160505184500,0.0,71.4,23.8,20,58.8,0,72.4,72.2,69.2
20160505190000,0.0,91.8,30.6,24,58.0,0,72.2,72.0,69.0
20160505191500,0.0,90.0,30.0,24,58.0,0,71.9,72.2,69.2
20160505193000,0.0,0.0,0.0,5,59.5,0,71.9,72.7,69.7
20160505194500,0.0,53.4,17.8,17,59.5,0,72.0,72.3,69.3
20160505200000,0.0,59.4,19.8,19,59.5,0,71.9,71.8,68.8
20160505201500,0.0,59.4,19.8,19,59.5,0,71.9,72.2,69.2
20160505203000,0.0,61.2,20.4,19,58.8,0,71.9,71.8,68.8
20160505204500,0.0,85.2,28.4,22,58.8,0,71.9,71.8,68.8
20160505210000,0.0,93.0,31.0,23,57.9,0,71.8,71.8,68.8
20160505211500,0.0,79.2,26.4,21,57.9,0,71.7,72.2,69.2
20160505213000,0.0,0.0,0.0,1,57.9,0,71.6,72.2,69.2
20160505214500,0.0,0.0,0.0,5,61.5,0,71.8,72.3,69.3
20160505220000,0.0,0.0,0.0,4,64.0,0,71.8,72.3,69.3
20160505221500,0.0,0.0,0.0,3,64.8,0,71.9,72.2,69.2
20160505223000,0.0,0.0,0.0,0,64.8,0,71.9,72.8,69.8
20160505224500,0.0,0.0,0.0,0,65.8,0,71.9,73.1,70.1
20160505230000,0.0,0.0,0.0,0,65.8,0,71.9,73.1,70.1
20160505231500,0.0,0.0,0.0,0,65.8,0,71.9,73.1,70.1
20160505233000,0.0,0.0,0.0,0,65.8,0,71.9,73.1,70.1
20160505234500,0.0,0.0,0.0,0,65.8,0,71.8,73.1,70.1
20160506000000,0.0,0.0,0.0,0,65.8,0,71.8,73.1,70.1
20160506001500,0.0,0.0,0.0,0,65.8,0,71.7,73.1,70.1
20160506003000,0.0,0.0,0.0,0,65.8,0,71.7,73.1,70.1
20160506004500,0.0,0.0,0.0,0,65.8,0,71.7,73.1,70.1
20160506010000,0.0,0.0,0.0,0,65.8,0,71.6,73.1,70.1
20160506011500,0.0,0.0,0.0,0,65.8,0,71.6,73.1,70.1
20160506013000,0.0,0.0,0.0,0,65.8,0,71.5,73.1,70.1
20160506014500,0.0,0.0,0.0,0,64.9,0,71.4,73.1,70.1
20160506020000,0.0,0.0,0.0,0,64.9,0,71.3,73.1,70.1
20160506021500,0.0,0.0,0.0,0,64.9,0,71.3,73.1,70.1
20160506023000,0.0,0.0,0.0,0,64.9,0,71.2,72.8,69.8
20160506024500,0.0,0.0,0.0,1,64.9,0,71.2,72.8,69.8
20160506030000,0.0,0.0,0.0,2,64.9,0,71.1,72.7,69.7
20160506031500,0.0,0.0,0.0,0,64.9,0,71.0,72.7,69.7
20160506033000,0.0,0.0,0.0,0,64.9,0,71.0,72.7,69.7
20160506034500,0.0,0.0,0.0,0,64.9,0,70.9,72.7,69.7
20160506040000,0.0,0.0,0.0,0,64.9,0,70.8,72.7,69.7
20160506041500,0.0,0.0,0.0,0,64.9,0,70.8,72.7,69.7
20160506043000,0.0,0.0,0.0,4,64.0,0,70.7,72.3,69.3
20160506044500,0.0,0.0,0.0,1,63.2,0,70.6,72.9,69.9
20160506050000,0.0,0.0,0.0,2,63.2,0,70.5,72.3,69.3
20160506051500,0.0,0.0,0.0,0,63.2,0,70.5,72.7,69.7
20160506053000,150.0,150.0,50.0,30,68.1,100,70.4,73.5,70.5
20160506054500,150.0,150.0,50.0,30,78.3,100,70.5,73.5,70.5
20160506060000,150.0,150.0,50.0,30,80.2,100,70.7,73.5,70.5
20160506061500,0.0,120.6,40.2,24,84.0,0,70.8,73.5,70.5
20160506063000,0.0,0.0,0.0,0,81.6,0,70.8,73.5,70.5
20160506064500,0.0,0.0,0.0,0,77.8,0,70.7,73.5,70.5
20160506070000,0.0,0.0,0.0,0,73.5,0,70.6,73.5,70.5
20160506071500,0.0,0.0,0.0,0,70.1,0,70.7,73.5,70.5
20160506073000,0.0,0.0,0.0,0,68.0,0,70.7,73.5,70.5
20160506074500,0.0,0.0,0.0,0,66.8,0,70.7,73.5,70.5
20160506080000,0.0,0.0,0.0,0,65.8,0,70.8,73.5,70.5
20160506081500,0.0,0.0,0.0,0,65.8,0,70.9,73.5,70.5
20160506083000,0.0,0.0,0.0,0,65.8,0,71.0,73.5,70.5
20160506084500,0.0,0.0,0.0,0,65.8,0,71.2,73.5,70.5
20160506090000,0.0,0.0,0.0,0,64.9,0,71.3,73.5,70.5
20160506091500,0.0,0.0,0.0,0,64.9,0,71.5,73.5,70.5
20160506093000,0.0,0.0,0.0,0,64.9,0,71.7,73.5,70.5
20160506094500,0.0,0.0,0.0,0,64.9,0,71.9,73.5,70.5
20160506100000,0.0,0.0,0.0,0,64.9,0,72.1,73.5,70.5
20160506101500,0.0,0.0,0.0,4,64.9,0,72.3,73.1,70.1
20160506103000,0.0,0.0,0.0,0,64.9,0,72.5,73.5,70.5
20160506104500,0.0,0.0,0.0,0,64.9,0,72.6,73.5,70.5
20160506110000,0.0,0.0,0.0,0,64.9,0,72.8,73.5,70.5
20160506111500,0.0,0.0,0.0,0,64.9,0,72.9,73.5,70.5
20160506113000,0.0,0.0,0.0,3,64.9,0,73.1,73.2,70.2
20160506114500,0.0,0.0,0.0,0,65.8,0,73.0,73.5,70.5
20160506120000,0.0,0.0,0.0,0,65.8,0,72.8,73.5,70.5
20160506121500,0.0,0.0,0.0,3,65.8,0,72.8,73.1,70.1
20160506123000,0.0,0.0,0.0,0,65.8,0,72.8,73.2,70.2
20160506124500,0.0,0.0,0.0,0,65.8,0,72.8,73.5,70.5
20160506130000,0.0,0.0,0.0,2,65.8,0,72.7,73.1,70.1
20160506131500,0.0,0.0,0.0,0,65.8,0,72.7,73.5,70.5
20160506133000,0.0,0.0,0.0,0,65.8,0,72.8,73.5,70.5
20160506134500,0.0,0.0,0.0,0,65.8,0,72.7,73.5,70.5
20160506140000,0.0,0.0,0.0,0,66.7,0,72.7,73.5,70.5
20160506141500,0.0,0.0,0.0,0,66.7,0,72.7,73.5,70.5
20160506143000,0.0,0.0,0.0,0,66.7,0,72.7,73.5,70.5
20160506144500,0.0,0.0,0.0,0,66.7,0,72.7,73.4,70.4
20160506150000,0.0,0.0,0.0,2,66.7,0,72.8,73.2,70.2
20160506151500,0.0,0.0,0.0,0,66.7,0,72.7,73.4,70.4
20160506153000,0.0,0.0,0.0,0,67.7,0,72.7,73.3,70.3
20160506154500,0.0,0.0,0.0,0,67.7,0,72.7,73.2,70.2
20160506160000,0.0,0.0,0.0,0,67.7,0,72.6,73.2,70.2
20160506161500,0.0,0.0,0.0,0,67.7,0,72.6,73.2,70.2
20160506163000,0.0,0.0,0.0,0,67.7,0,72.6,73.2,70.2
20160506164500,0.0,0.0,0.0,0,67.7,0,72.7,73.2,70.2
20160506170000,0.0,0.0,0.0,0,67.7,0,72.6,73.2,70.2
20160506171500,0.0,31.8,10.6,0,68.6,0,72.5,73.2,70.2
20160506173000,0.0,31.8,10.6,0,68.6,0,72.4,73.3,70.3
20160506174500,0.0,31.8,10.6,1,68.6,0,72.4,73.4,70.4
20160506180000,0.0,0.0,0.0,0,68.6,0,72.4,73.2,70.2
20160506181500,0.0,31.8,10.6,0,68.6,0,72.3,73.5,70.5
20160506183000,0.0,0.0,0.0,0,68.6,0,72.5,73.5,70.5
20160506184500,0.0,31.8,10.6,0,68.6,0,72.5,73.5,70.5
20160506190000,0.0,31.8,10.6,1,68.6,0,72.5,73.3,70.3
20160506191500,0.0,31.8,10.6,0,68.6,0,72.5,73.1,70.1
20160506193000,0.0,31.8,10.6,0,68.6,0,72.4,73.2,70.2
20160506194500,0.0,31.8,10.6,1,68.6,0,72.4,72.9,69.9
20160506200000,0.0,31.8,10.6,0,68.6,0,72.5,73.1,70.1
20160506201500,0.0,31.8,10.6,2,68.6,0,72.5,72.8,69.8
20160506203000,0.0,31.8,10.6,0,68.6,0,72.4,73.1,70.1
20160506204500,0.0,31.8,10.6,0,68.6,0,72.5,73.1,70.1
20160506210000,0.0,31.8,10.6,0,68.6,0,72.5,73.1,70.1
20160506211500,0.0,31.8,10.6,0,68.6,0,72.4,73.2,70.2
20160506213000,0.0,0.0,0.0,0,68.6,0,72.5,73.2,70.2
20160506214500,0.0,0.0,0.0,0,68.6,0,72.4,73.2,70.2
20160506220000,0.0,31.8,10.6,0,68.6,0,72.4,73.2,70.2
20160506221500,0.0,0.0,0.0,0,68.6,0,72.4,73.1,70.1
20160506223000,0.0,0.0,0.0,0,68.6,0,72.4,73.4,70.4
20160506224500,0.0,0.0,0.0,0,68.6,0,72.3,73.4,70.4
20160506230000,0.0,0.0,0.0,0,68.6,0,72.3,73.3,70.3
20160506231500,0.0,0.0,0.0,0,68.6,0,72.2,73.5,70.5
20160506233000,0.0,0.0,0.0,0,68.6,0,72.2,73.4,70.4
20160506234500,0.0,0.0,0.0,0,68.6,0,72.3,73.3,70.3
20160507000000,0.0,0.0,0.0,0,68.6,0,72.3,73.2,70.2
20160507001500,0.0,0.0,0.0,0,68.6,0,72.3,73.2,70.2
20160507003000,0.0,0.0,0.0,0,68.6,0,72.3,73.2,70.2
20160507004500,0.0,0.0,0.0,0,68.6,0,72.2,73.2,70.2
20160507010000,0.0,0.0,0.0,0,68.6,0,72.2,73.2,70.2
20160507011500,0.0,0.0,0.0,0,68.6,0,72.1,73.1,70.1
20160507013000,0.0,0.0,0.0,0,67.8,0,72.1,73.1,70.1
20160507014500,0.0,0.0,0.0,0,67.8,0,72.0,73.1,70.1
20160507020000,0.0,0.0,0.0,0,67.8,0,72.0,73.1,70.1
20160507021500,0.0,0.0,0.0,0,67.8,0,71.9,73.1,70.1
20160507023000,0.0,0.0,0.0,0,67.8,0,71.9,73.1,70.1
20160507024500,0.0,0.0,0.0,0,67.8,0,71.8,73.1,70.1
20160507030000,0.0,0.0,0.0,0,67.8,0,71.8,73.3,70.3
20160507031500,0.0,0.0,0.0,0,67.8,0,71.7,73.2,70.2
20160507033000,0.0,0.0,0.0,0,67.8,0,71.7,73.2,70.2
20160507034500,0.0,0.0,0.0,0,67.8,0,71.7,73.2,70.2
20160507040000,0.0,0.0,0.0,0,66.8,0,71.6,73.1,70.1
20160507041500,0.0,0.0,0.0,0,66.8,0,71.6,73.1,70.1
20160507043000,0.0,0.0,0.0,0,66.8,0,71.4,73.1,70.1
20160507044500,0.0,0.0,0.0,0,66.8,0,71.4,73.1,70.1
20160507050000,0.0,0.0,0.0,0,66.8,0,71.4,73.1,70.1
20160507051500,0.0,0.0,0.0,0,66.8,0,71.4,73.2,70.2
20160507053000,0.0,0.0,0.0,0,66.8,0,71.4,73.2,70.2
20160507054500,0.0,0.0,0.0,0,66.8,0,71.4,73.2,70.2
20160507060000,0.0,0.0,0.0,0,66.8,0,71.3,73.2,70.2
20160507061500,0.0,0.0,0.0,0,66.8,0,71.4,73.2,70.2
20160507063000,0.0,0.0,0.0,0,66.8,0,71.4,73.2,70.2
20160507064500,0.0,0.0,0.0,0,66.8,0,71.4,73.1,70.1
20160507070000,0.0,0.0,0.0,0,66.8,0,71.4,73.2,70.2
20160507071500,0.0,0.0,0.0,0,66.8,0,71.4,73.2,70.2
20160507073000,0.0,0.0,0.0,0,66.8,0,71.5,73.2,70.2
20160507074500,0.0,0.0,0.0,0,66.1,0,71.6,73.2,70.2
20160507080000,0.0,0.0,0.0,0,66.1,0,71.7,73.2,70.2
20160507081500,0.0,0.0,0.0,0,66.1,0,71.9,73.3,70.3
20160507083000,0.0,0.0,0.0,0,66.1,0,72.1,73.3,70.3
20160507084500,0.0,0.0,0.0,1,66.1,0,72.2,73.2,70.2
20160507090000,0.0,0.0,0.0,1,66.1,0,72.4,73.2,70.2
20160507091500,0.0,0.0,0.0,0,66.1,0,72.6,73.2,70.2
20160507093000,0.0,0.0,0.0,1,66.1,0,72.7,73.1,70.1
20160507094500,0.0,0.0,0.0,0,66.1,0,72.8,73.1,70.1
20160507100000,0.0,0.0,0.0,0,66.1,0,72.8,73.1,70.1
20160507101500,0.0,0.0,0.0,1,66.1,0,72.9,73.1,70.1
20160507103000,0.0,0.0,0.0,0,66.1,0,72.9,73.4,70.4
20160507104500,0.0,0.0,0.0,0,66.1,0,73.0,73.5,70.5
20160507110000,0.0,0.0,0.0,0,66.1,0,73.1,73.5,70.5
20160507111500,0.0,0.0,0.0,0,66.1,0,73.1,73.5,70.5
20160507113000,0.0,0.0,0.0,2,66.1,0,73.2,73.2,70.2
20160507114500,0.0,0.0,0.0,2,66.1,0,73.3,73.2,70.2
20160507120000,0.0,0.0,0.0,2,66.1,0,73.4,73.2,70.2
20160507121500,0.0,0.0,0.0,2,66.1,0,73.4,73.2,70.2
20160507123000,0.0,0.0,0.0,3,66.1,0,73.5,73.2,70.2
20160507124500,0.0,0.0,0.0,3,66.1,0,73.5,73.2,70.2
20160507130000,0.0,0.0,0.0,6,66.1,0,73.6,73.2,70.2
20160507131500,0.0,0.0,0.0,8,66.1,0,73.6,73.2,70.2
20160507133000,0.0,49.2,16.4,16,61.2,0,73.5,73.2,70.2
20160507134500,0.0,0.0,0.0,9,61.2,0,73.5,73.2,70.2
20160507140000,0.0,0.0,0.0,9,61.2,0,73.4,73.2,70.2
20160507141500,0.0,0.0,0.0,9,61.9,0,73.4,73.2,70.2
20160507143000,0.0,59.4,19.8,18,60.9,0,73.3,73.1,70.1
20160507144500,0.0,61.2,20.4,18,59.3,0,73.2,73.1,70.1
20160507150000,0.0,57.6,19.2,18,59.3,0,73.1,73.1,70.1
20160507151500,0.0,57.6,19.2,18,59.3,0,73.1,73.1,70.1
20160507153000,0.0,57.6,19.2,18,59.3,0,73.1,73.1,70.1
20160507154500,0.0,61.2,20.4,18,59.3,0,73.1,72.8,69.8
20160507160000,0.0,0.0,0.0,12,59.3,0,73.0,73.3,70.3
20160507161500,0.0,0.0,0.0,7,63.2,0,73.2,73.5,70.5
20160507163000,0.0,0.0,0.0,7,65.3,0,73.2,73.5,70.5
20160507164500,0.0,0.0,0.0,5,66.7,0,73.2,73.5,70.5
20160507170000,0.0,0.0,0.0,5,66.7,0,73.2,73.5,70.5
20160507171500,0.0,0.0,0.0,4,67.7,0,73.2,73.5,70.5
20160507173000,0.0,0.0,0.0,3,67.7,0,73.2,73.5,70.5
20160507174500,0.0,31.8,10.6,1,68.6,0,73.1,73.5,70.5
20160507180000,0.0,31.8,10.6,0,68.6,0,73.1,73.5,70.5
20160507181500,0.0,31.8,10.6,0,69.6,0,73.1,73.5,70.5
20160507183000,0.0,31.8,10.6,0,69.6,0,73.1,73.5,70.5
20160507184500,0.0,35.4,11.8,0,69.6,0,73.1,73.5,70.5
20160507190000,0.0,35.4,11.8,0,69.6,0,73.1,73.5,70.5
20160507191500,0.0,31.8,10.6,0,69.6,0,73.1,73.5,70.5
20160507193000,0.0,31.8,10.6,0,69.6,0,73.1,73.5,70.5
20160507194500,0.0,35.4,11.8,0,69.6,0,73.1,73.5,70.5
20160507200000,0.0,31.8,10.6,0,69.6,0,73.1,73.5,70.5
20160507201500,0.0,31.8,10.6,0,69.6,0,73.1,73.5,70.5
20160507203000,0.0,31.8,10.6,0,69.6,0,73.1,73.5,70.5
20160507204500,0.0,31.8,10.6,0,69.6,0,73.1,73.5,70.5
20160507210000,0.0,31.8,10.6,0,69.6,0,73.0,73.5,70.5
20160507211500,0.0,31.8,10.6,1,69.6,0,73.0,73.5,70.5
20160507213000,0.0,0.0,0.0,0,69.6,0,72.9,73.4,70.4
20160507214500,0.0,0.0,0.0,0,69.6,0,72.9,73.4,70.4
20160507220000,0.0,31.8,10.6,0,69.6,0,72.8,73.5,70.5
20160507221500,0.0,0.0,0.0,0,68.7,0,72.8,73.4,70.4
20160507223000,0.0,0.0,0.0,0,68.7,0,72.8,73.4,70.4
20160507224500,0.0,0.0,0.0,0,68.7,0,72.7,73.4,70.4
20160507230000,0.0,0.0,0.0,0,68.7,0,72.7,73.4,70.4
20160507231500,0.0,0.0,0.0,0,68.7,0,72.7,73.3,70.3
20160507233000,0.0,0.0,0.0,0,68.7,0,72.6,73.3,70.3
20160507234500,0.0,0.0,0.0,0,68.7,0,72.6,73.3,70.3
20160508000000,0.0,0.0,0.0,1,67.7,0,72.6,73.2,70.2
20160508001500,0.0,0.0,0.0,0,67.7,0,72.6,73.2,70.2
20160508003000,0.0,0.0,0.0,1,67.7,0,72.5,73.2,70.2
20160508004500,0.0,0.0,0.0,0,67.7,0,72.5,73.2,70.2
20160508010000,0.0,0.0,0.0,0,67.7,0,72.5,73.3,70.3
20160508011500,0.0,0.0,0.0,0,67.7,0,72.4,73.2,70.2
20160508013000,0.0,0.0,0.0,0,67.7,0,72.4,73.2,70.2
20160508014500,0.0,0.0,0.0,0,67.7,0,72.4,73.2,70.2
20160508020000,0.0,0.0,0.0,0,67.7,0,72.4,73.2,70.2
20160508021500,0.0,0.0,0.0,0,67.7,0,72.3,73.2,70.2
20160508023000,0.0,0.0,0.0,0,66.9,0,72.3,73.2,70.2
20160508024500,0.0,0.0,0.0,0,66.9,0,72.3,73.2,70.2
20160508030000,0.0,0.0,0.0,0,66.9,0,72.3,73.1,70.1
20160508031500,0.0,0.0,0.0,0,66.9,0,72.2,72.9,69.9
20160508033000,0.0,0.0,0.0,0,66.9,0,72.2,73.1,70.1
20160508034500,0.0,0.0,0.0,0,66.9,0,72.2,73.1,70.1
20160508040000,0.0,0.0,0.0,0,66.9,0,72.2,73.2,70.2
20160508041500,0.0,0.0,0.0,0,66.9,0,72.1,73.2,70.2
20160508043000,0.0,0.0,0.0,0,66.9,0,72.1,73.2,70.2
20160508044500,0.0,0.0,0.0,0,66.9,0,72.1,73.2,70.2
20160508050000,0.0,0.0,0.0,0,66.9,0,72.0,73.2,70.2
20160508051500,0.0,0.0,0.0,0,66.9,0,71.9,73.2,70.2
20160508053000,0.0,0.0,0.0,0,66.9,0,71.9,73.2,70.2
20160508054500,0.0,0.0,0.0,0,66.9,0,71.9,73.2,70.2
20160508060000,0.0,0.0,0.0,0,66.9,0,71.8,73.2,70.2
20160508061500,0.0,0.0,0.0,3,66.9,0,71.8,72.9,69.9
20160508063000,0.0,0.0,0.0,0,66.9,0,71.8,73.1,70.1
20160508064500,0.0,0.0,0.0,2,66.9,0,71.8,73.1,70.1
20160508070000,0.0,0.0,0.0,0,66.9,0,71.7,73.1,70.1
20160508071500,0.0,0.0,0.0,0,66.9,0,71.8,73.1,70.1
20160508073000,0.0,0.0,0.0,0,66.9,0,71.8,73.1,70.1
20160508074500,0.0,0.0,0.0,0,66.9,0,71.9,73.1,70.1
20160508080000,0.0,0.0,0.0,0,66.9,0,72.0,73.1,70.1
20160508081500,0.0,0.0,0.0,0,66.2,0,72.1,73.1,70.1
20160508083000,0.0,0.0,0.0,0,66.2,0,72.3,73.1,70.1
20160508084500,0.0,0.0,0.0,0,66.2,0,72.4,73.1,70.1
20160508090000,0.0,0.0,0.0,0,66.2,0,72.5,73.1,70.1
20160508091500,0.0,0.0,0.0,0,66.2,0,72.7,73.1,70.1
20160508093000,0.0,0.0,0.0,0,66.2,0,72.8,73.1,70.1
20160508094500,0.0,0.0,0.0,1,66.2,0,72.9,73.1,70.1
20160508100000,0.0,0.0,0.0,0,66.2,0,72.9,73.2,70.2
20160508101500,0.0,0.0,0.0,1,66.2,0,73.0,73.2,70.2
20160508103000,0.0,0.0,0.0,1,66.2,0,73.1,73.2,70.2
20160508104500,0.0,0.0,0.0,1,66.2,0,73.2,73.2,70.2
20160508110000,0.0,0.0,0.0,1,66.2,0,73.2,73.2,70.2
20160508111500,0.0,0.0,0.0,1,66.2,0,73.2,73.2,70.2
20160508113000,0.0,0.0,0.0,1,66.2,0,73.4,73.2,70.2
20160508114500,0.0,0.0,0.0,1,66.2,0,73.4,73.2,70.2
20160508120000,0.0,0.0,0.0,2,66.2,0,73.5,73.2,70.2
20160508121500,0.0,0.0,0.0,5,66.2,0,73.5,73.2,70.2
20160508123000,0.0,0.0,0.0,7,66.2,0,73.5,73.2,70.2
20160508124500,0.0,0.0,0.0,8,66.2,0,73.6,73.2,70.2
20160508130000,0.0,49.2,16.4,14,60.9,0,73.4,73.2,70.2
20160508131500,0.0,0.0,0.0,9,60.9,0,73.4,73.2,70.2
20160508133000,0.0,0.0,0.0,9,60.9,0,73.4,73.2,70.2
20160508134500,0.0,0.0,0.0,11,60.9,0,73.4,73.2,70.2
20160508140000,0.0,0.0,0.0,13,60.9,0,73.4,73.2,70.2
20160508141500,0.0,0.0,0.0,9,60.9,0,73.4,73.2,70.2
20160508143000,0.0,0.0,0.0,13,60.9,0,73.4,73.2,70.2
20160508144500,0.0,0.0,0.0,9,60.9,0,73.4,73.2,70.2
20160508150000,0.0,0.0,0.0,9,62.8,0,73.4,73.2,70.2
20160508151500,0.0,0.0,0.0,9,64.8,0,73.4,73.2,70.2
20160508153000,0.0,0.0,0.0,10,66.2,0,73.4,73.2,70.2
20160508154500,0.0,0.0,0.0,9,66.2,0,73.4,73.2,70.2
20160508160000,0.0,0.0,0.0,9,67.2,0,73.3,73.2,70.2
20160508161500,0.0,0.0,0.0,9,67.2,0,73.4,73.2,70.2
20160508163000,0.0,0.0,0.0,9,67.2,0,73.4,73.2,70.2
20160508164500,0.0,0.0,0.0,9,67.2,0,73.4,73.2,70.2
20160508170000,0.0,0.0,0.0,9,67.2,0,73.3,73.2,70.2
20160508171500,0.0,0.0,0.0,9,67.2,0,73.3,73.2,70.2
20160508173000,0.0,57.6,19.2,24,61.2,0,73.3,73.1,70.1
20160508174500,0.0,53.4,17.8,24,59.6,0,73.1,73.2,70.2
20160508180000,0.0,51.0,17.0,24,59.6,0,73.1,73.2,70.2
20160508181500,0.0,51.0,17.0,24,59.6,0,72.9,72.8,69.8
20160508183000,0.0,53.4,17.8,24,59.6,0,72.9,72.8,69.8
20160508184500,0.0,49.2,16.4,23,60.8,0,73.0,73.2,70.2
20160508190000,0.0,49.2,16.4,22,60.8,0,73.0,73.2,70.2
20160508191500,0.0,0.0,0.0,9,62.8,0,72.9,73.2,70.2
20160508193000,0.0,31.8,10.6,8,64.8,0,72.9,73.2,70.2
20160508194500,0.0,31.8,10.6,6,66.2,0,72.9,73.2,70.2
20160508200000,0.0,0.0,0.0,1,66.2,0,72.8,73.3,70.3
20160508201500,0.0,0.0,0.0,0,66.2,0,72.7,73.3,70.3
20160508203000,0.0,0.0,0.0,0,67.2,0,72.7,73.3,70.3
20160508204500,0.0,0.0,0.0,0,67.2,0,72.6,73.2,70.2
20160508210000,0.0,0.0,0.0,0,67.2,0,72.5,73.2,70.2
20160508211500,0.0,0.0,0.0,0,67.2,0,72.4,73.2,70.2
20160508213000,0.0,0.0,0.0,0,67.2,0,72.4,73.2,70.2
20160508214500,0.0,0.0,0.0,0,67.2,0,72.3,73.2,70.2
20160508220000,0.0,0.0,0.0,0,67.2,0,72.4,73.2,70.2
20160508221500,0.0,0.0,0.0,0,67.2,0,72.4,73.2,70.2
20160508223000,0.0,0.0,0.0,0,67.2,0,72.4,73.2,70.2
20160508224500,0.0,0.0,0.0,0,67.2,0,72.3,73.2,70.2
20160508230000,0.0,0.0,0.0,0,67.2,0,72.3,73.2,70.2
20160508231500,0.0,0.0,0.0,0,67.2,0,72.3,73.2,70.2
20160508233000,0.0,0.0,0.0,0,67.2,0,72.3,73.2,70.2
20160508234500,0.0,0.0,0.0,0,67.2,0,72.3,73.2,70.2
20160509000000,0.0,0.0,0.0,1,67.2,0,72.3,73.2,70.2
20160509001500,0.0,0.0,0.0,0,66.3,0,72.2,73.2,70.2
20160509003000,0.0,0.0,0.0,0,66.3,0,72.2,73.2,70.2
20160509004500,0.0,0.0,0.0,0,66.3,0,72.2,73.2,70.2
20160509010000,0.0,0.0,0.0,0,66.3,0,72.2,73.1,70.1
20160509011500,0.0,0.0,0.0,0,66.3,0,72.2,73.2,70.2
20160509013000,0.0,0.0,0.0,0,66.3,0,72.1,73.2,70.2
20160509014500,0.0,0.0,0.0,0,66.3,0,72.1,73.2,70.2
20160509020000,0.0,0.0,0.0,0,66.3,0,72.1,73.3,70.3
20160509021500,0.0,0.0,0.0,0,66.3,0,72.0,73.5,70.5
20160509023000,0.0,0.0,0.0,0,66.3,0,71.9,73.5,70.5
20160509024500,0.0,0.0,0.0,0,66.3,0,71.9,73.5,70.5
20160509030000,0.0,0.0,0.0,0,66.3,0,71.9,73.5,70.5
20160509031500,0.0,0.0,0.0,0,66.3,0,71.9,73.5,70.5
20160509033000,0.0,0.0,0.0,0,65.3,0,71.9,73.5,70.5
20160509034500,0.0,0.0,0.0,0,65.3,0,71.9,73.5,70.5
20160509040000,0.0,0.0,0.0,0,65.3,0,71.8,73.5,70.5
20160509041500,0.0,0.0,0.0,0,65.3,0,71.8,73.5,70.5
20160509043000,0.0,0.0,0.0,0,65.3,0,71.8,73.5,70.5
20160509044500,0.0,0.0,0.0,0,65.3,0,71.8,73.5,70.5
20160509050000,0.0,0.0,0.0,0,65.3,0,71.7,73.5,70.5
20160509051500,0.0,0.0,0.0,0,65.3,0,71.7,73.5,70.5
20160509053000,0.0,0.0,0.0,0,65.3,0,71.7,73.5,70.5
20160509054500,0.0,0.0,0.0,0,65.3,0,71.7,73.5,70.5
20160509060000,0.0,0.0,0.0,0,65.3,0,71.6,73.5,70.5
20160509061500,0.0,0.0,0.0,0,65.3,0,71.6,73.5,70.5
20160509063000,0.0,0.0,0.0,0,65.3,0,71.6,73.5,70.5
20160509064500,0.0,0.0,0.0,0,65.3,0,71.6,73.5,70.5
20160509070000,0.0,0.0,0.0,0,65.3,0,71.6,73.5,70.5
20160509071500,0.0,0.0,0.0,0,65.3,0,71.6,73.5,70.5
20160509073000,0.0,0.0,0.0,0,65.3,0,71.6,73.5,70.5
20160509074500,0.0,0.0,0.0,0,65.3,0,71.6,73.5,70.5
20160509080000,0.0,0.0,0.0,0,65.3,0,71.6,73.5,70.5
20160509081500,0.0,0.0,0.0,0,65.3,0,71.5,73.5,70.5
20160509083000,0.0,0.0,0.0,0,65.3,0,71.6,73.5,70.5
20160509084500,0.0,0.0,0.0,0,65.3,0,71.6,73.5,70.5
20160509090000,0.0,0.0,0.0,0,65.3,0,71.6,73.5,70.5
20160509091500,0.0,0.0,0.0,0,65.3,0,71.6,73.5,70.5
20160509093000,0.0,0.0,0.0,0,65.3,0,71.6,73.5,70.5
20160509094500,0.0,0.0,0.0,0,65.3,0,71.6,73.5,70.5
20160509100000,0.0,0.0,0.0,0,65.3,0,71.6,73.5,70.5
20160509101500,0.0,0.0,0.0,0,65.3,0,71.7,73.5,70.5
20160509103000,0.0,0.0,0.0,0,65.3,0,71.6,73.5,70.5
20160509104500,0.0,0.0,0.0,0,65.3,0,71.6,73.5,70.5
20160509110000,0.0,0.0,0.0,0,65.3,0,71.8,73.5,70.5
20160509111500,0.0,0.0,0.0,0,65.3,0,71.8,73.5,70.5
20160509113000,0.0,0.0,0.0,0,65.3,0,71.8,73.5,70.5
20160509114500,0.0,0.0,0.0,0,65.3,0,71.9,73.5,70.5
20160509120000,0.0,0.0,0.0,0,65.3,0,71.9,73.5,70.5
20160509121500,0.0,0.0,0.0,0,65.3,0,71.9,73.5,70.5
20160509123000,0.0,0.0,0.0,0,65.3,0,71.9,73.5,70.5
20160509124500,0.0,0.0,0.0,0,65.3,0,71.9,73.5,70.5
20160509130000,0.0,0.0,0.0,0,65.3,0,72.0,73.5,70.5
20160509131500,0.0,0.0,0.0,0,65.3,0,72.0,73.5,70.5
20160509133000,0.0,0.0,0.0,0,65.3,0,72.1,73.5,70.5
20160509134500,0.0,0.0,0.0,0,65.3,0,72.1,73.5,70.5
20160509140000,0.0,0.0,0.0,0,65.3,0,72.1,73.5,70.5
20160509141500,0.0,0.0,0.0,0,65.3,0,72.1,73.5,70.5
20160509143000,0.0,0.0,0.0,0,65.3,0,72.1,73.5,70.5
20160509144500,0.0,0.0,0.0,0,65.3,0,72.1,73.5,70.5
20160509150000,0.0,0.0,0.0,0,65.3,0,72.1,73.5,70.5
20160509151500,0.0,0.0,0.0,0,65.3,0,72.1,73.5,70.5
20160509153000,0.0,0.0,0.0,0,65.3,0,72.2,73.5,70.5
20160509154500,0.0,0.0,0.0,0,65.3,0,72.2,73.5,70.5
20160509160000,0.0,0.0,0.0,0,65.3,0,72.2,73.5,70.5
20160509161500,0.0,0.0,0.0,0,65.3,0,72.2,73.5,70.5
20160509163000,0.0,0.0,0.0,0,65.3,0,72.2,73.5,70.5
20160509164500,0.0,0.0,0.0,0,65.3,0,72.2,73.5,70.5
20160509170000,0.0,0.0,0.0,0,65.3,0,72.2,73.5,70.5
20160509171500,0.0,0.0,0.0,0,65.3,0,72.2,73.5,70.5
20160509173000,0.0,0.0,0.0,0,65.3,0,72.2,73.5,70.5
20160509174500,0.0,0.0,0.0,0,65.3,0,72.2,73.5,70.5
20160509180000,0.0,0.0,0.0,0,65.3,0,72.2,73.5,70.5
20160509181500,0.0,0.0,0.0,0,65.3,0,72.2,73.5,70.5
20160509183000,0.0,0.0,0.0,0,65.3,0,72.2,73.5,70.5
20160509184500,0.0,0.0,0.0,0,65.3,0,72.2,73.5,70.5
20160509190000,0.0,0.0,0.0,0,65.3,0,72.2,73.5,70.5
20160509191500,0.0,0.0,0.0,0,65.3,0,72.2,73.5,70.5
20160509193000,0.0,0.0,0.0,0,65.3,0,72.2,73.5,70.5
20160509194500,0.0,0.0,0.0,0,66.2,0,72.2,73.5,70.5
20160509200000,0.0,0.0,0.0,0,66.2,0,72.2,73.5,70.5
20160509201500,0.0,0.0,0.0,0,66.2,0,72.3,73.5,70.5
20160509203000,0.0,0.0,0.0,0,66.2,0,72.3,73.5,70.5
20160509204500,0.0,0.0,0.0,0,66.2,0,72.3,73.5,70.5
20160509210000,0.0,0.0,0.0,0,66.2,0,72.3,73.5,70.5
20160509211500,0.0,0.0,0.0,0,66.2,0,72.3,73.5,70.5
20160509213000,0.0,0.0,0.0,0,66.2,0,72.3,73.5,70.5
20160509214500,0.0,0.0,0.0,0,66.2,0,72.3,73.5,70.5
20160509220000,0.0,0.0,0.0,0,66.2,0,72.3,73.5,70.5
20160509221500,0.0,0.0,0.0,0,66.2,0,72.3,73.5,70.5
20160509223000,0.0,0.0,0.0,0,66.2,0,72.3,73.5,70.5
20160509224500,0.0,0.0,0.0,0,66.2,0,72.3,73.5,70.5
20160509230000,0.0,0.0,0.0,0,66.2,0,72.3,73.5,70.5
20160509231500,0.0,0.0,0.0,0,66.2,0,72.3,73.5,70.5
20160509233000,0.0,0.0,0.0,0,66.2,0,72.3,73.5,70.5
20160509234500,0.0,0.0,0.0,0,66.2,0,72.3,73.5,70.5
20160510000000,0.0,0.0,0.0,0,66.2,0,72.3,73.5,70.5
20160510001500,0.0,0.0,0.0,0,66.2,0,72.3,73.5,70.5
20160510003000,0.0,0.0,0.0,0,66.2,0,72.3,73.5,70.5
20160510004500,0.0,0.0,0.0,0,66.2,0,72.3,73.5,70.5
20160510010000,0.0,0.0,0.0,0,66.2,0,72.3,73.5,70.5
20160510011500,0.0,0.0,0.0,0,66.2,0,72.3,73.5,70.5
20160510013000,0.0,0.0,0.0,0,66.2,0,72.3,73.5,70.5
20160510014500,0.0,0.0,0.0,0,66.2,0,72.3,73.5,70.5
20160510020000,0.0,0.0,0.0,0,66.2,0,72.3,73.5,70.5
20160510021500,0.0,0.0,0.0,0,66.2,0,72.3,73.5,70.5
20160510023000,0.0,0.0,0.0,0,66.2,0,72.3,73.5,70.5
20160510024500,0.0,0.0,0.0,0,66.2,0,72.3,73.5,70.5
20160510030000,0.0,0.0,0.0,0,66.2,0,72.3,73.5,70.5
20160510031500,0.0,0.0,0.0,0,66.2,0,72.2,73.5,70.5
20160510033000,0.0,0.0,0.0,0,66.2,0,72.2,73.5,70.5
20160510034500,0.0,0.0,0.0,0,66.2,0,72.2,73.5,70.5
20160510040000,0.0,0.0,0.0,0,66.2,0,72.2,73.5,70.5
20160510041500,0.0,0.0,0.0,0,66.2,0,72.2,73.5,70.5
20160510043000,0.0,0.0,0.0,0,66.2,0,72.2,73.5,70.5
20160510044500,0.0,0.0,0.0,0,65.5,0,72.2,73.5,70.5
20160510050000,0.0,0.0,0.0,0,65.5,0,72.2,73.5,70.5
20160510051500,0.0,0.0,0.0,0,65.5,0,72.2,73.5,70.5
20160510053000,0.0,0.0,0.0,0,65.5,0,72.2,73.5,70.5
20160510054500,0.0,0.0,0.0,0,65.5,0,72.2,73.5,70.5
20160510060000,0.0,0.0,0.0,0,65.5,0,72.2,73.5,70.5
20160510061500,0.0,0.0,0.0,0,65.5,0,72.1,73.5,70.5
20160510063000,0.0,0.0,0.0,0,65.5,0,72.1,73.5,70.5
20160510064500,0.0,0.0,0.0,0,65.5,0,72.1,73.5,70.5
20160510070000,0.0,0.0,0.0,0,65.5,0,72.1,73.5,70.5
20160510071500,0.0,0.0,0.0,0,65.5,0,72.1,73.5,70.5
20160510073000,0.0,0.0,0.0,0,65.5,0,72.1,73.5,70.5
20160510074500,0.0,0.0,0.0,0,65.5,0,72.1,73.5,70.5
20160510080000,0.0,0.0,0.0,0,65.5,0,72.1,73.5,70.5
20160510081500,0.0,0.0,0.0,0,65.5,0,72.2,73.5,70.5
20160510083000,0.0,0.0,0.0,0,65.5,0,72.2,73.5,70.5
20160510084500,0.0,0.0,0.0,0,65.5,0,72.4,73.5,70.5
20160510090000,0.0,0.0,0.0,0,65.5,0,72.4,73.5,70.5
20160510091500,0.0,0.0,0.0,1,65.5,0,72.6,73.5,70.5
20160510093000,0.0,0.0,0.0,1,65.5,0,72.7,73.5,70.5
20160510094500,0.0,0.0,0.0,1,65.5,0,72.8,73.5,70.5
20160510100000,0.0,0.0,0.0,0,65.5,0,72.9,73.5,70.5
20160510101500,0.0,0.0,0.0,1,65.5,0,73.1,73.5,70.5
20160510103000,0.0,0.0,0.0,0,65.5,0,73.2,73.5,70.5
20160510104500,0.0,0.0,0.0,1,65.5,0,73.3,73.5,70.5
20160510110000,0.0,0.0,0.0,1,65.5,0,73.4,73.5,70.5
20160510111500,0.0,0.0,0.0,1,65.5,0,73.6,73.5,70.5
20160510113000,0.0,0.0,0.0,1,65.5,0,73.7,73.5,70.5
20160510114500,0.0,0.0,0.0,2,65.5,0,73.8,73.5,70.5
20160510120000,0.0,0.0,0.0,3,64.8,0,73.8,73.5,70.5
20160510121500,0.0,0.0,0.0,6,64.8,0,73.9,73.5,70.5
20160510123000,0.0,57.6,19.2,17,60.8,0,74.0,73.5,70.5
20160510124500,0.0,63.0,21.0,19,58.4,0,73.8,73.5,70.5
20160510130000,0.0,64.8,21.6,19,58.4,0,73.6,73.5,70.5
20160510131500,0.0,66.6,22.2,19,58.4,0,73.4,73.5,70.5
20160510133000,0.0,64.8,21.6,19,58.4,0,73.4,73.5,70.5
20160510134500,0.0,64.8,21.6,19,58.4,0,73.3,73.5,70.5
20160510140000,0.0,0.0,0.0,14,58.4,0,73.3,73.5,70.5
20160510141500,0.0,51.0,17.0,17,58.4,0,73.3,73.5,70.5
20160510143000,0.0,57.6,19.2,19,59.1,0,73.3,73.5,70.5
20160510144500,0.0,57.6,19.2,19,59.1,0,73.3,73.5,70.5
20160510150000,0.0,0.0,0.0,9,59.1,0,73.3,73.5,70.5
20160510151500,0.0,51.0,17.0,19,59.1,0,73.3,73.5,70.5
20160510153000,0.0,49.2,16.4,19,59.1,0,73.3,73.5,70.5
20160510154500,0.0,38.4,12.8,19,59.1,0,73.3,73.5,70.5
20160510160000,0.0,51.0,17.0,22,59.1,0,73.3,73.5,70.5
20160510161500,0.0,46.8,15.6,21,59.1,0,73.3,73.5,70.5
20160510163000,0.0,0.0,0.0,9,59.1,0,73.2,73.5,70.5
20160510164500,0.0,31.8,10.6,21,59.1,0,73.3,73.5,70.5
20160510170000,0.0,59.4,19.8,24,59.9,0,73.3,73.5,70.5
20160510171500,0.0,0.0,0.0,12,59.9,0,73.2,73.5,70.5
20160510173000,0.0,0.0,0.0,9,60.7,0,73.3,73.5,70.5
20160510174500,0.0,49.2,16.4,25,60.7,0,73.2,73.5,70.5
20160510180000,0.0,0.0,0.0,12,60.7,0,73.2,73.5,70.5
20160510181500,0.0,0.0,0.0,11,60.7,0,73.3,73.5,70.5
20160510183000,0.0,0.0,0.0,9,60.7,0,73.2,73.5,70.5
20160510184500,0.0,0.0,0.0,9,60.7,0,73.3,73.5,70.5
20160510190000,0.0,0.0,0.0,9,60.7,0,73.3,73.5,70.5
20160510191500,0.0,0.0,0.0,9,60.7,0,73.3,73.5,70.5
20160510193000,0.0,0.0,0.0,12,62.4,0,73.3,73.5,70.5
20160510194500,0.0,0.0,0.0,14,64.0,0,73.3,73.5,70.5
20160510200000,0.0,0.0,0.0,9,64.0,0,73.2,73.5,70.5
20160510201500,0.0,0.0,0.0,9,65.3,0,73.2,73.5,70.5
20160510203000,0.0,0.0,0.0,8,65.3,0,73.2,73.5,70.5
20160510204500,0.0,0.0,0.0,7,66.2,0,73.2,73.5,70.5
20160510210000,0.0,0.0,0.0,6,66.2,0,73.2,73.5,70.5
20160510211500,0.0,0.0,0.0,5,66.2,0,73.2,73.5,70.5
20160510213000,0.0,0.0,0.0,2,66.2,0,73.1,73.5,70.5
20160510214500,0.0,0.0,0.0,0,66.2,0,73.1,73.5,70.5
20160510220000,0.0,0.0,0.0,0,66.2,0,73.1,73.5,70.5
20160510221500,0.0,0.0,0.0,0,66.2,0,73.1,73.5,70.5
20160510223000,0.0,0.0,0.0,0,66.2,0,73.0,73.5,70.5
20160510224500,0.0,0.0,0.0,0,66.2,0,73.0,73.5,70.5
20160510230000,0.0,0.0,0.0,0,66.2,0,72.9,73.5,70.5
20160510231500,0.0,0.0,0.0,0,66.2,0,72.9,73.5,70.5
20160510233000,0.0,0.0,0.0,0,66.2,0,72.9,73.5,70.5
20160510234500,0.0,0.0,0.0,0,66.2,0,72.9,73.5,70.5
20160511000000,0.0,0.0,0.0,0,66.2,0,72.8,73.5,70.5
20160511001500,0.0,0.0,0.0,0,66.2,0,72.8,73.5,70.5
20160511003000,0.0,0.0,0.0,0,66.2,0,72.8,73.5,70.5
20160511004500,0.0,0.0,0.0,0,66.2,0,72.8,73.5,70.5
20160511010000,0.0,0.0,0.0,0,66.2,0,72.7,73.5,70.5
20160511011500,0.0,0.0,0.0,0,66.2,0,72.7,73.5,70.5
20160511013000,0.0,0.0,0.0,0,66.2,0,72.7,73.5,70.5
20160511014500,0.0,0.0,0.0,0,65.5,0,72.6,73.5,70.5
20160511020000,0.0,0.0,0.0,0,65.5,0,72.6,73.5,70.5
20160511021500,0.0,0.0,0.0,0,65.5,0,72.6,73.5,70.5
20160511023000,0.0,0.0,0.0,0,65.5,0,72.6,73.5,70.5
20160511024500,0.0,0.0,0.0,0,65.5,0,72.6,73.5,70.5
20160511030000,0.0,0.0,0.0,0,65.5,0,72.5,73.5,70.5
20160511031500,0.0,0.0,0.0,0,65.5,0,72.5,73.5,70.5
20160511033000,0.0,0.0,0.0,0,65.5,0,72.4,73.5,70.5
20160511034500,0.0,0.0,0.0,0,65.5,0,72.4,73.5,70.5
20160511040000,0.0,0.0,0.0,0,65.5,0,72.4,73.5,70.5
20160511041500,0.0,0.0,0.0,0,65.5,0,72.3,73.5,70.5
20160511043000,0.0,0.0,0.0,0,65.5,0,72.3,73.5,70.5
20160511044500,0.0,0.0,0.0,0,65.3,0,72.3,73.6,70.6
20160511050000,0.0,0.0,0.0,0,65.3,0,72.2,73.6,70.6
20160511051500,0.0,0.0,0.0,0,65.3,0,72.2,73.6,70.6
20160511053000,0.0,0.0,0.0,0,65.3,0,72.2,73.6,70.6
20160511054500,0.0,0.0,0.0,0,65.3,0,72.2,73.6,70.6
20160511060000,0.0,0.0,0.0,0,65.3,0,72.1,73.6,70.6
20160511061500,0.0,0.0,0.0,0,65.3,0,72.1,73.6,70.6
20160511063000,0.0,0.0,0.0,0,65.3,0,72.1,73.6,70.6
20160511064500,0.0,0.0,0.0,0,65.3,0,72.1,73.6,70.6
20160511070000,0.0,0.0,0.0,0,65.3,0,71.8,73.6,70.6
20160511071500,0.0,0.0,0.0,0,65.3,0,71.8,73.6,70.6
20160511073000,0.0,0.0,0.0,0,65.3,0,71.8,73.6,70.6
20160511074500,0.0,0.0,0.0,0,65.3,0,71.7,73.6,70.6
20160511080000,0.0,0.0,0.0,0,65.3,0,71.7,73.6,70.6
20160511081500,0.0,0.0,0.0,0,65.3,0,71.7,73.6,70.6
20160511083000,0.0,0.0,0.0,0,65.3,0,71.8,73.6,70.6
20160511084500,0.0,0.0,0.0,0,65.3,0,71.8,73.6,70.6
20160511090000,0.0,0.0,0.0,0,65.3,0,71.7,73.6,70.6
20160511091500,0.0,0.0,0.0,0,65.3,0,71.7,73.6,70.6
20160511093000,0.0,0.0,0.0,0,65.3,0,71.9,73.6,70.6
20160511094500,0.0,0.0,0.0,0,65.3,0,71.9,73.6,70.6
20160511100000,0.0,0.0,0.0,0,65.3,0,72.0,73.6,70.6
20160511101500,0.0,0.0,0.0,0,65.3,0,72.1,73.6,70.6
20160511103000,0.0,0.0,0.0,0,65.3,0,72.2,73.6,70.6
20160511104500,0.0,0.0,0.0,0,65.3,0,72.2,73.6,70.6
20160511110000,0.0,0.0,0.0,0,65.3,0,72.2,73.6,70.6
20160511111500,0.0,0.0,0.0,0,65.3,0,72.2,73.6,70.6
20160511113000,0.0,0.0,0.0,0,65.3,0,72.3,73.6,70.6
20160511114500,0.0,0.0,0.0,0,65.3,0,72.3,73.6,70.6
20160511120000,0.0,0.0,0.0,0,65.3,0,72.7,73.6,70.6
20160511121500,0.0,0.0,0.0,1,65.3,0,72.8,73.6,70.6
20160511123000,0.0,0.0,0.0,1,65.3,0,73.0,73.6,70.6
20160511124500,0.0,0.0,0.0,3,65.3,0,73.5,73.6,70.6
20160511130000,0.0,0.0,0.0,3,65.3,0,73.4,73.6,70.6
20160511131500,0.0,0.0,0.0,3,65.3,0,73.5,73.6,70.6
20160511133000,0.0,0.0,0.0,3,65.3,0,73.5,73.6,70.6
20160511134500,0.0,0.0,0.0,3,65.3,0,73.4,73.6,70.6
20160511140000,0.0,0.0,0.0,3,65.3,0,73.7,73.6,70.6
20160511141500,0.0,0.0,0.0,3,65.3,0,73.8,73.6,70.6
20160511143000,0.0,0.0,0.0,3,65.3,0,73.5,73.6,70.6
20160511144500,0.0,0.0,0.0,3,65.3,0,73.4,73.6,70.6
20160511150000,0.0,0.0,0.0,3,65.3,0,73.4,73.6,70.6
20160511151500,0.0,0.0,0.0,5,65.3,0,74.0,73.6,70.6
20160511153000,0.0,0.0,0.0,6,65.3,0,73.7,73.6,70.6
20160511154500,0.0,0.0,0.0,7,65.3,0,73.9,73.6,70.6
20160511160000,0.0,68.4,22.8,19,59.6,0,74.1,73.6,70.6
20160511161500,0.0,71.4,23.8,20,58.4,0,73.9,73.6,70.6
20160511163000,0.0,69.6,23.2,20,58.4,0,73.7,73.6,70.6
20160511164500,0.0,73.2,24.4,20,58.4,0,73.6,73.6,70.6
20160511170000,0.0,73.2,24.4,20,58.4,0,73.6,73.6,70.6
20160511171500,0.0,73.2,24.4,20,58.4,0,73.4,73.6,70.6
20160511173000,0.0,75.0,25.0,20,58.4,0,73.6,73.6,70.6
20160511174500,0.0,73.2,24.4,20,58.4,0,73.4,73.6,70.6
20160511180000,0.0,59.4,19.8,17,59.2,0,73.4,73.6,70.6
20160511181500,0.0,0.0,0.0,8,62.4,0,73.5,73.6,70.6
20160511183000,0.0,31.8,10.6,9,62.4,0,73.8,73.6,70.6
20160511184500,0.0,0.0,0.0,9,62.4,0,73.3,73.6,70.6
20160511190000,0.0,0.0,0.0,7,64.0,0,73.4,73.6,70.6
20160511191500,0.0,0.0,0.0,7,64.8,0,73.6,73.6,70.6
20160511193000,0.0,0.0,0.0,6,64.8,0,73.3,73.6,70.6
20160511194500,0.0,0.0,0.0,1,66.3,0,73.1,73.6,70.6
20160511200000,0.0,0.0,0.0,0,67.7,0,72.9,73.6,70.6
20160511201500,0.0,0.0,0.0,0,67.7,0,72.8,73.6,70.6
20160511203000,0.0,0.0,0.0,0,67.7,0,72.7,73.6,70.6
20160511204500,0.0,0.0,0.0,0,67.7,0,72.8,73.6,70.6
20160511210000,0.0,0.0,0.0,0,67.7,0,72.9,73.6,70.6
20160511211500,0.0,0.0,0.0,0,67.7,0,72.9,73.6,70.6
20160511213000,0.0,0.0,0.0,0,67.7,0,72.9,73.6,70.6
20160511214500,0.0,0.0,0.0,0,67.7,0,72.9,73.6,70.6
20160511220000,0.0,0.0,0.0,0,67.7,0,72.9,73.6,70.6
20160511221500,0.0,0.0,0.0,0,67.7,0,73.1,73.6,70.6
20160511223000,0.0,0.0,0.0,1,66.8,0,73.2,73.6,70.6
20160511224500,0.0,0.0,0.0,0,66.8,0,73.1,73.6,70.6
20160511230000,0.0,0.0,0.0,0,66.8,0,73.1,73.6,70.6
20160511231500,0.0,0.0,0.0,0,66.8,0,73.0,73.6,70.6
20160511233000,0.0,0.0,0.0,0,66.8,0,73.0,73.6,70.6
20160511234500,0.0,0.0,0.0,0,66.8,0,72.9,73.6,70.6
20160512000000,0.0,0.0,0.0,0,66.8,0,72.9,73.6,70.6
20160512001500,0.0,0.0,0.0,0,66.8,0,72.9,73.6,70.6
20160512003000,0.0,0.0,0.0,0,66.8,0,72.8,73.6,70.6
20160512004500,0.0,0.0,0.0,0,66.8,0,72.8,73.6,70.6
20160512010000,0.0,0.0,0.0,0,66.8,0,72.7,73.6,70.6
20160512011500,0.0,0.0,0.0,0,66.8,0,72.7,73.6,70.6
20160512013000,0.0,0.0,0.0,0,66.8,0,72.7,73.6,70.6
20160512014500,0.0,0.0,0.0,0,66.8,0,72.6,73.6,70.6
20160512020000,0.0,0.0,0.0,0,66.8,0,72.6,73.6,70.6
20160512021500,0.0,0.0,0.0,0,66.8,0,72.6,73.6,70.6
20160512023000,0.0,0.0,0.0,0,66.8,0,72.6,73.6,70.6
20160512024500,0.0,0.0,0.0,0,66.8,0,72.6,73.6,70.6
20160512030000,0.0,0.0,0.0,0,66.8,0,72.5,73.6,70.6
20160512031500,0.0,0.0,0.0,0,66.8,0,72.5,73.6,70.6
20160512033000,0.0,0.0,0.0,0,66.8,0,72.4,73.6,70.6
20160512034500,0.0,0.0,0.0,1,65.8,0,72.6,73.6,70.6
20160512040000,0.0,310.8,103.6,47,56.3,0,71.9,65.0,61.3
20160512041500,0.0,307.2,102.4,47,56.3,0,70.5,65.0,61.8
20160512043000,0.0,307.2,102.4,47,56.3,0,69.4,65.0,61.8
20160512044500,0.0,307.2,102.4,47,56.3,0,68.7,65.0,61.8
20160512050000,0.0,307.2,102.4,47,56.3,0,68.1,65.0,61.8
20160512051500,0.0,307.2,102.4,47,56.3,0,67.7,65.0,61.3
20160512053000,0.0,307.2,102.4,46,56.3,0,67.8,65.0,61.3
20160512054500,0.0,300.6,100.2,46,56.3,0,67.4,65.0,61.3
20160512060000,0.0,307.2,102.4,46,56.3,0,67.1,65.0,61.3
20160512061500,0.0,307.2,102.4,46,56.3,0,67.2,65.0,61.8
20160512063000,0.0,307.2,102.4,46,56.3,0,66.7,65.0,61.8
20160512064500,0.0,300.6,100.2,45,56.3,0,66.5,65.0,61.8
20160512070000,0.0,307.2,102.4,46,56.3,0,66.6,65.0,61.8
20160512071500,0.0,310.8,103.6,46,56.3,0,66.8,65.0,61.7
20160512073000,0.0,300.6,100.2,45,56.3,0,66.4,65.0,61.5
20160512074500,0.0,300.6,100.2,45,56.3,0,66.4,65.0,61.4
20160512080000,0.0,300.6,100.2,45,57.1,0,66.5,65.0,61.3
20160512081500,0.0,300.6,100.2,45,57.1,0,66.7,65.0,61.3
20160512083000,0.0,300.6,100.2,45,57.1,0,66.6,65.0,61.3
20160512084500,0.0,300.6,100.2,45,57.1,0,66.4,65.0,61.3
20160512090000,0.0,294.6,98.2,45,57.1,0,66.3,65.0,61.3
20160512091500,0.0,294.6,98.2,45,57.1,0,66.6,65.0,61.3
20160512093000,0.0,294.6,98.2,45,57.1,0,66.7,65.0,61.3
20160512094500,0.0,294.6,98.2,45,57.1,0,66.8,65.0,61.3
20160512100000,0.0,294.6,98.2,45,57.1,0,67.1,65.0,61.3
20160512101500,0.0,294.6,98.2,45,57.1,0,66.8,65.0,61.8
20160512103000,0.0,294.6,98.2,45,57.1,0,67.6,65.0,61.3
20160512104500,0.0,294.6,98.2,45,57.1,0,67.9,65.0,61.3
20160512110000,0.0,297.6,99.2,46,57.1,0,67.6,65.0,61.3
20160512111500,0.0,294.6,98.2,46,57.1,0,67.9,65.0,61.6
20160512113000,0.0,294.6,98.2,46,57.1,0,68.3,65.0,61.8
20160512114500,0.0,300.6,100.2,46,57.1,0,68.3,65.0,61.8
20160512120000,0.0,300.6,100.2,46,56.4,0,67.7,65.0,61.8
20160512121500,0.0,304.2,101.4,46,56.4,0,67.6,65.0,61.8
20160512123000,0.0,304.2,101.4,46,57.2,0,67.3,65.0,61.8
20160512124500,0.0,304.2,101.4,46,57.2,0,67.2,65.0,61.7
20160512130000,0.0,304.2,101.4,46,57.2,0,67.2,65.0,61.4
20160512131500,0.0,31.8,10.6,0,57.2,0,67.7,69.4,66.4
20160512133000,0.0,31.8,10.6,2,60.7,0,68.6,69.4,66.4
20160512134500,0.0,0.0,0.0,6,62.8,0,69.3,69.4,66.4
20160512140000,0.0,0.0,0.0,9,62.8,0,69.9,69.4,66.4
20160512141500,0.0,121.8,40.6,27,58.0,0,70.3,69.4,66.4
20160512143000,0.0,149.4,49.8,30,58.0,0,70.1,69.4,66.4
20160512144500,0.0,171.0,57.0,32,57.1,0,69.8,69.4,66.4
20160512150000,0.0,201.0,67.0,35,57.1,0,70.1,69.4,66.4
20160512151500,0.0,205.2,68.4,36,57.1,0,69.7,69.4,66.4
20160512153000,0.0,199.2,66.4,35,57.1,0,69.6,69.4,66.4
20160512154500,0.0,196.8,65.6,35,57.1,0,69.6,69.4,66.4
20160512160000,0.0,228.6,76.2,39,57.1,0,70.0,69.4,66.4
20160512161500,0.0,237.0,79.0,39,57.1,0,69.8,69.4,66.4
20160512163000,0.0,241.2,80.4,39,57.1,0,69.4,69.4,66.4
20160512164500,0.0,237.0,79.0,39,57.1,0,69.3,69.4,66.4
20160512170000,0.0,214.8,71.6,37,57.1,0,68.9,69.4,66.4
20160512171500,0.0,214.8,71.6,37,57.1,0,69.1,69.4,66.4
20160512173000,0.0,199.8,66.6,35,57.1,0,68.9,69.4,66.4
20160512174500,0.0,181.8,60.6,33,57.1,0,69.1,69.4,66.4
20160512180000,0.0,181.8,60.6,33,57.1,0,69.1,69.4,66.4
20160512181500,0.0,175.8,58.6,33,57.1,0,69.2,69.4,66.4
20160512183000,0.0,177.6,59.2,33,57.1,0,69.1,69.4,66.4
20160512184500,0.0,172.2,57.4,33,57.1,0,69.3,69.4,66.4
20160512190000,0.0,172.2,57.4,33,57.1,0,69.3,69.4,66.4
20160512191500,0.0,169.8,56.6,33,57.1,0,69.3,69.4,66.4
20160512193000,0.0,171.6,57.2,33,57.1,0,69.4,69.4,66.4
20160512194500,0.0,175.2,58.4,33,57.1,0,69.7,69.4,66.4
20160512200000,0.0,172.8,57.6,33,57.1,0,69.6,69.4,66.4
20160512201500,0.0,177.0,59.0,33,57.1,0,69.7,69.4,66.4
20160512203000,0.0,177.0,59.0,33,57.1,0,69.7,69.4,66.4
20160512204500,0.0,184.2,61.4,34,57.1,0,69.6,69.4,66.4
20160512210000,0.0,184.2,61.4,34,57.1,0,69.6,69.4,66.4
20160512211500,0.0,184.2,61.4,34,57.1,0,69.6,69.4,66.4
20160512213000,0.0,187.2,62.4,34,57.1,0,69.6,69.4,66.4
20160512214500,0.0,190.2,63.4,35,57.1,0,69.8,69.4,66.4
20160512220000,0.0,209.4,69.8,37,57.1,0,69.6,69.4,66.4
20160512221500,0.0,209.4,69.8,37,57.1,0,69.3,69.4,66.4
20160512223000,0.0,214.8,71.6,37,56.4,0,69.2,69.4,66.4
20160512224500,0.0,205.2,68.4,37,56.4,0,69.1,69.4,66.4
20160512230000,0.0,201.0,67.0,36,56.4,0,69.1,69.4,66.4
20160512231500,0.0,201.0,67.0,36,56.4,0,69.2,69.4,66.4
20160512233000,0.0,201.0,67.0,36,56.4,0,69.2,69.4,66.4
20160512234500,0.0,198.6,66.2,36,56.4,0,69.2,69.4,66.4
20160513000000,0.0,198.6,66.2,36,56.4,0,69.2,69.4,66.4
20160513001500,0.0,201.6,67.2,36,56.4,0,69.2,69.4,66.4
20160513003000,0.0,201.6,67.2,36,56.4,0,69.2,69.4,66.4
20160513004500,0.0,201.6,67.2,36,56.4,0,69.2,69.4,66.4
20160513010000,0.0,199.2,66.4,36,56.4,0,69.2,69.4,66.4
20160513011500,0.0,199.2,66.4,36,56.4,0,69.1,69.4,66.4
20160513013000,0.0,196.2,65.4,35,56.4,0,69.1,69.4,66.4
20160513014500,0.0,190.2,63.4,34,56.4,0,69.1,69.4,66.4
20160513020000,0.0,190.2,63.4,34,56.4,0,69.1,69.4,66.4
20160513021500,0.0,179.4,59.8,33,56.4,0,69.1,69.4,66.4
20160513023000,0.0,181.2,60.4,33,56.4,0,69.1,69.4,66.4
20160513024500,0.0,181.2,60.4,33,56.4,0,69.1,69.4,66.4
20160513030000,0.0,176.4,58.8,33,56.4,0,69.1,69.4,66.4
20160513031500,0.0,170.4,56.8,32,56.4,0,69.1,69.4,66.4
20160513033000,0.0,167.4,55.8,32,56.4,0,69.1,69.4,66.4
20160513034500,0.0,150.0,50.0,30,56.4,0,69.1,69.4,66.4
20160513040000,150.0,152.4,50.8,30,57.1,100,69.3,80.0,78.0
20160513041500,150.0,147.6,49.2,30,84.4,100,70.8,80.0,78.0
20160513043000,150.0,147.6,49.2,30,82.1,100,71.6,80.0,78.0
20160513044500,150.0,147.6,49.2,30,86.9,100,71.7,80.0,78.0
20160513050000,150.0,150.0,50.0,30,82.6,100,71.7,80.0,78.0
20160513051500,150.0,153.0,51.0,30,84.6,100,71.8,80.0,78.0
20160513053000,150.0,153.0,51.0,30,85.6,100,72.1,80.0,78.0
20160513054500,150.0,153.0,51.0,30,83.1,100,72.2,80.0,78.0
20160513060000,150.0,150.6,50.2,30,86.6,100,72.3,80.0,78.0
20160513061500,150.0,154.8,51.6,30,86.6,100,72.4,80.0,78.0
20160513063000,150.0,154.8,51.6,30,83.7,100,72.5,80.0,78.0
20160513064500,150.0,153.0,51.0,30,85.4,100,72.6,80.0,78.0
20160513070000,150.0,155.4,51.8,30,85.4,100,72.8,80.0,78.0
20160513071500,150.0,152.4,50.8,30,84.2,100,72.9,80.0,78.0
20160513073000,150.0,152.4,50.8,30,82.2,100,73.3,80.0,78.0
20160513074500,150.0,156.0,52.0,30,82.2,100,73.3,80.0,78.0
20160513080000,150.0,150.0,50.0,30,82.2,100,73.1,80.0,78.0
20160513081500,150.0,147.6,49.2,30,82.2,100,73.1,80.0,78.0
20160513083000,150.0,147.6,49.2,30,79.7,100,73.2,80.0,78.0
20160513084500,150.0,147.6,49.2,30,81.5,100,73.3,80.0,78.0
20160513090000,150.0,145.2,48.4,30,81.5,100,73.4,80.0,78.0
20160513091500,150.0,142.2,47.4,30,79.7,100,73.8,80.0,78.0
20160513093000,150.0,150.0,50.0,30,79.7,100,74.6,80.0,78.0
20160513094500,150.0,151.8,50.6,30,79.7,100,74.5,80.0,78.0
20160513100000,150.0,151.8,50.6,30,79.7,100,74.6,80.0,78.0
20160513101500,150.0,148.2,49.4,30,79.7,100,74.7,80.0,78.0
20160513103000,150.0,144.0,48.0,30,80.5,100,74.4,80.0,78.0
20160513104500,150.0,146.4,48.8,30,80.5,100,75.0,80.0,78.0
20160513110000,150.0,144.0,48.0,30,80.5,100,74.4,80.0,78.0
20160513111500,150.0,144.0,48.0,30,80.5,100,74.0,80.0,78.0
20160513113000,150.0,144.0,48.0,30,80.5,100,73.9,80.0,78.0
20160513114500,150.0,146.4,48.8,30,81.5,100,74.5,80.0,78.0
20160513120000,150.0,146.4,48.8,30,81.5,100,74.3,80.0,78.0
20160513121500,150.0,146.4,48.8,30,81.5,100,74.4,80.0,78.0
20160513123000,150.0,144.6,48.2,30,78.7,100,75.0,80.0,78.0
20160513124500,150.0,146.4,48.8,30,81.1,100,75.4,80.0,78.0
20160513130000,150.0,146.4,48.8,30,81.1,100,75.5,80.0,78.0
20160513131500,150.0,146.4,48.8,30,82.0,100,75.7,80.0,78.0
20160513133000,150.0,148.2,49.4,30,78.3,100,75.2,80.0,78.0
20160513134500,150.0,148.2,49.4,30,74.5,100,75.4,80.0,78.0
20160513140000,150.0,148.2,49.4,30,83.8,100,75.1,80.0,78.0
20160513141500,150.0,148.2,49.4,30,82.6,100,75.0,80.0,78.0
20160513143000,150.0,146.4,48.8,30,76.4,100,74.6,80.0,78.0
20160513144500,150.0,149.4,49.8,30,78.3,100,74.5,80.0,78.0
20160513150000,150.0,149.4,49.8,30,74.9,100,74.3,80.0,78.0
20160513151500,150.0,147.6,49.2,30,82.9,100,74.8,80.0,78.0
20160513153000,150.0,150.6,50.2,30,76.8,100,74.8,80.0,78.0
20160513154500,150.0,150.6,50.2,30,84.9,100,75.6,69.3,66.3
20160513160000,0.0,307.2,102.4,47,57.2,0,73.7,69.4,66.4
20160513161500,0.0,300.6,100.2,46,57.2,0,71.9,69.4,66.4
20160513163000,0.0,294.6,98.2,46,57.2,0,71.0,69.4,66.4
20160513164500,0.0,294.6,98.2,46,57.2,0,70.3,69.4,66.4
20160513170000,0.0,291.0,97.0,45,57.2,0,69.8,69.4,66.4
20160513171500,0.0,280.2,93.4,44,57.2,0,69.8,69.4,66.4
20160513173000,0.0,294.6,98.2,45,57.2,0,69.7,69.4,66.4
20160513174500,0.0,297.6,99.2,45,57.2,0,69.5,69.4,66.4
20160513180000,0.0,294.6,98.2,45,57.2,0,69.6,69.4,66.4
20160513181500,0.0,300.6,100.2,45,57.2,0,69.3,69.4,66.4
20160513183000,0.0,300.6,100.2,45,57.2,0,69.3,69.4,66.4
20160513184500,0.0,273.0,91.0,43,57.2,0,68.9,69.4,66.4
20160513190000,0.0,253.8,84.6,41,57.2,0,68.9,69.4,66.4
20160513191500,0.0,232.8,77.6,39,57.2,0,69.1,69.4,66.4
20160513193000,0.0,232.8,77.6,39,57.2,0,69.0,69.4,66.4
20160513194500,0.0,232.8,77.6,39,57.2,0,69.0,69.4,66.4
20160513200000,0.0,232.8,77.6,39,56.6,0,69.4,69.4,66.4
20160513201500,0.0,237.0,79.0,39,56.6,0,69.4,69.4,66.4
20160513203000,0.0,232.8,77.6,39,56.6,0,69.3,69.4,66.4
20160513204500,0.0,237.0,79.0,39,56.6,0,69.3,69.4,66.4
20160513210000,0.0,237.0,79.0,39,56.6,0,69.3,69.4,66.4
20160513211500,0.0,237.0,79.0,39,56.6,0,69.2,69.4,66.4
20160513213000,0.0,228.6,76.2,39,56.6,0,69.1,69.4,66.4
20160513214500,0.0,219.0,73.0,38,56.6,0,69.1,69.4,66.4
20160513220000,0.0,219.0,73.0,38,56.6,0,69.1,69.4,66.4
20160513221500,0.0,214.8,71.6,38,56.6,0,69.1,69.4,66.4
20160513223000,0.0,193.8,64.6,34,56.6,0,68.9,69.4,66.4
20160513224500,0.0,180.0,60.0,33,56.6,0,69.0,69.4,66.4
20160513230000,0.0,166.8,55.6,31,56.6,0,69.1,69.4,66.4
20160513231500,0.0,169.2,56.4,31,56.6,0,69.2,69.4,66.4
20160513233000,0.0,166.2,55.4,31,56.6,0,69.2,69.4,66.4
20160513234500,0.0,166.2,55.4,31,56.6,0,69.2,69.4,66.4
20160514000000,0.0,166.2,55.4,31,56.6,0,69.6,69.4,66.4
20160514001500,0.0,176.4,58.8,33,56.6,0,69.4,69.4,66.4
20160514003000,0.0,178.8,59.6,33,56.6,0,69.3,69.4,66.4
20160514004500,0.0,178.8,59.6,33,56.6,0,69.2,69.4,66.4
20160514010000,0.0,178.8,59.6,33,56.6,0,69.2,69.4,66.4
20160514011500,0.0,172.8,57.6,32,56.6,0,69.1,69.4,66.4
20160514013000,0.0,161.4,53.8,31,56.6,0,69.0,69.4,66.4
20160514014500,0.0,155.4,51.8,31,56.6,0,69.1,69.4,66.4
20160514020000,0.0,146.4,48.8,30,56.6,0,69.2,69.4,66.4
20160514021500,0.0,150.0,50.0,30,56.6,0,69.4,69.4,66.4
20160514023000,0.0,147.6,49.2,30,56.6,0,69.6,69.4,66.4
20160514024500,0.0,147.6,49.2,30,56.6,0,69.7,69.4,66.4
20160514030000,0.0,152.4,50.8,31,56.6,0,69.7,69.4,66.4
20160514031500,0.0,166.8,55.6,32,56.6,0,69.7,69.4,66.4
20160514033000,0.0,175.8,58.6,33,56.6,0,69.6,69.4,66.4
20160514034500,0.0,175.8,58.6,33,56.6,0,69.6,69.4,66.4
20160514040000,0.0,204.6,68.2,36,56.6,0,69.9,69.4,66.4
20160514041500,0.0,211.8,70.6,37,56.6,0,69.6,69.4,66.4
20160514043000,0.0,214.8,71.6,37,56.0,0,69.6,69.4,66.4
20160514044500,0.0,211.8,70.6,37,56.0,0,69.4,69.4,66.4
20160514050000,0.0,215.4,71.8,37,56.0,0,69.3,69.4,66.4
20160514051500,0.0,215.4,71.8,37,56.0,0,69.2,69.4,66.4
20160514053000,150.0,148.2,49.4,30,82.6,100,69.9,80.0,78.0
20160514054500,150.0,146.4,48.8,30,87.1,100,71.2,80.0,78.0
