PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160514060000,150.0,150.0,50.0,30,87.1,100,71.7,80.0,78.0
20160514061500,150.0,150.0,50.0,30,85.6,100,71.7,80.0,78.0
20160514063000,150.0,145.2,48.4,30,84.1,100,71.7,80.0,78.0
20160514064500,150.0,147.6,49.2,30,85.0,100,71.8,80.0,78.0
20160514070000,150.0,138.6,46.2,30,86.8,100,72.2,80.0,78.0
20160514071500,150.0,148.2,49.4,30,85.0,100,72.4,80.0,78.0
20160514073000,150.0,142.8,47.6,30,86.2,100,72.2,80.0,78.0
20160514074500,150.0,145.2,48.4,30,84.9,100,72.2,80.0,78.0
20160514080000,150.0,147.0,49.0,30,82.7,100,72.3,80.0,78.0
20160514081500,150.0,145.2,48.4,30,82.7,100,72.5,80.0,78.0
20160514083000,150.0,145.2,48.4,30,84.9,100,72.6,80.0,78.0
20160514084500,150.0,145.2,48.4,30,83.5,100,73.5,80.0,78.0
20160514090000,150.0,149.4,49.8,30,82.1,100,73.2,80.0,78.0
20160514091500,150.0,147.6,49.2,30,83.1,100,73.4,80.0,78.0
20160514093000,150.0,147.6,49.2,30,81.5,100,73.8,80.0,78.0
20160514094500,150.0,147.6,49.2,30,81.5,100,74.0,80.0,78.0
20160514100000,150.0,147.6,49.2,30,82.6,100,74.0,80.0,78.0
20160514101500,150.0,149.4,49.8,30,81.1,100,74.0,80.0,78.0
20160514103000,150.0,147.6,49.2,30,81.1,100,74.1,80.0,78.0
20160514104500,150.0,147.6,49.2,30,82.6,100,75.2,80.0,78.0
20160514110000,150.0,147.6,49.2,30,82.6,100,74.6,80.0,78.0
20160514111500,150.0,149.4,49.8,30,82.6,100,74.5,80.0,78.0
20160514113000,150.0,145.2,48.4,30,82.6,100,74.5,80.0,78.0
20160514114500,150.0,140.4,46.8,30,81.7,100,74.6,80.0,78.0
20160514120000,150.0,150.6,50.2,31,81.7,100,74.5,80.0,78.0
20160514121500,150.0,150.6,50.2,31,81.7,100,74.5,80.0,78.0
20160514123000,150.0,150.6,50.2,31,85.4,100,74.5,80.0,78.0
20160514124500,150.0,150.6,50.2,31,78.3,100,74.4,80.0,78.0
20160514130000,150.0,150.6,50.2,31,82.0,100,74.3,80.0,78.0
20160514131500,150.0,150.6,50.2,31,83.1,100,74.2,80.0,78.0
20160514133000,150.0,150.6,50.2,31,83.1,100,74.1,80.0,78.0
20160514134500,150.0,147.6,49.2,30,82.1,100,74.3,80.0,78.0
20160514140000,150.0,142.8,47.6,30,83.7,100,74.4,80.0,78.0
20160514141500,150.0,146.4,48.8,30,82.0,100,74.5,80.0,78.0
20160514143000,150.0,144.6,48.2,30,82.0,100,74.5,80.0,78.0
20160514144500,150.0,146.4,48.8,30,85.7,100,74.0,80.0,78.0
20160514150000,150.0,146.4,48.8,30,91.2,100,74.1,80.0,78.0
20160514151500,150.0,142.2,47.4,30,84.3,100,74.0,80.0,78.0
20160514153000,150.0,147.0,49.0,30,80.7,100,74.0,80.0,78.0
20160514154500,150.0,147.0,49.0,30,82.3,100,73.9,80.0,78.0
20160514160000,150.0,142.8,47.6,30,82.3,100,74.0,80.0,78.0
20160514161500,150.0,147.6,49.2,30,84.2,100,73.9,80.0,78.0
20160514163000,0.0,181.2,60.4,34,65.9,0,73.9,74.6,71.6
20160514164500,0.0,99.6,33.2,23,58.1,0,73.3,74.6,71.6
20160514170000,0.0,31.8,10.6,3,63.2,0,73.4,74.6,71.6
20160514171500,0.0,31.8,10.6,0,66.7,0,73.4,74.6,71.6
20160514173000,0.0,307.2,102.4,47,58.4,0,73.4,70.0,67.0
20160514174500,0.0,297.6,99.2,46,57.2,0,71.9,70.0,67.0
20160514180000,0.0,300.6,100.2,46,57.2,0,71.3,70.0,67.0
20160514181500,0.0,300.6,100.2,46,57.2,0,70.8,70.0,67.0
20160514183000,0.0,294.6,98.2,46,57.2,0,70.4,70.0,67.0
20160514184500,0.0,291.0,97.0,45,57.2,0,70.2,70.0,67.0
20160514190000,0.0,276.6,92.2,45,57.2,0,70.2,70.0,67.0
20160514191500,0.0,283.8,94.6,45,57.2,0,70.0,70.0,67.0
20160514193000,0.0,280.2,93.4,45,57.2,0,69.9,70.0,67.0
20160514194500,0.0,280.2,93.4,45,56.4,0,69.9,70.0,67.0
20160514200000,0.0,258.0,86.0,42,56.4,0,69.5,70.0,67.0
20160514201500,0.0,258.0,86.0,41,57.1,0,69.7,70.0,67.0
20160514203000,0.0,249.6,83.2,41,57.1,0,69.6,70.0,67.0
20160514204500,0.0,232.8,77.6,39,57.1,0,69.5,70.0,67.0
20160514210000,0.0,214.8,71.6,38,57.1,0,69.5,70.0,67.0
20160514211500,0.0,188.4,62.8,34,57.1,0,69.5,70.0,67.0
20160514213000,0.0,171.6,57.2,32,57.1,0,69.6,70.0,67.0
20160514214500,0.0,167.4,55.8,32,57.1,0,69.6,70.0,67.0
20160514220000,0.0,157.8,52.6,31,57.1,0,69.7,70.0,67.0
20160514221500,0.0,159.6,53.2,31,57.1,0,69.8,70.0,67.0
20160514223000,0.0,159.6,53.2,31,57.1,0,69.8,70.0,67.0
20160514224500,0.0,159.6,53.2,31,57.1,0,69.7,70.0,67.0
20160514230000,0.0,157.8,52.6,31,57.1,0,69.7,70.0,67.0
20160514231500,0.0,147.0,49.0,29,57.1,0,69.7,70.0,67.0
20160514233000,0.0,141.0,47.0,28,57.1,0,69.7,70.0,67.0
20160514234500,0.0,137.4,45.8,28,57.1,0,69.7,70.0,67.0
20160515000000,0.0,126.0,42.0,27,57.1,0,69.9,70.0,67.0
20160515001500,0.0,123.6,41.2,27,57.1,0,69.7,70.0,67.0
20160515003000,0.0,120.6,40.2,26,57.1,0,69.8,70.0,67.0
20160515004500,0.0,117.6,39.2,26,57.1,0,69.8,70.0,67.0
20160515010000,0.0,118.8,39.6,26,57.1,0,69.8,70.0,67.0
20160515011500,0.0,118.8,39.6,26,57.1,0,69.8,70.0,67.0
20160515013000,0.0,116.4,38.8,26,57.1,0,69.7,70.0,67.0
20160515014500,0.0,116.4,38.8,26,57.1,0,69.7,70.0,67.0
20160515020000,0.0,116.4,38.8,26,57.1,0,69.7,70.0,67.0
20160515021500,0.0,108.6,36.2,25,57.1,0,69.7,70.0,67.0
20160515023000,0.0,90.0,30.0,23,57.1,0,69.7,70.0,67.0
20160515024500,0.0,90.0,30.0,23,57.1,0,69.7,70.0,67.0
20160515030000,0.0,86.4,28.8,22,57.1,0,69.7,70.0,67.0
20160515031500,0.0,85.2,28.4,22,57.1,0,69.7,70.0,67.0
20160515033000,0.0,85.2,28.4,22,57.1,0,69.8,70.0,67.0
20160515034500,0.0,86.4,28.8,22,57.1,0,69.9,70.0,67.0
20160515040000,0.0,85.2,28.4,22,57.1,0,70.0,70.0,67.0
20160515041500,0.0,86.4,28.8,22,57.1,0,70.0,70.0,67.0
20160515043000,0.0,85.2,28.4,22,57.1,0,70.1,70.0,67.0
20160515044500,0.0,88.8,29.6,22,57.1,0,70.1,70.0,67.0
20160515050000,0.0,86.4,28.8,22,57.1,0,70.1,70.0,67.0
20160515051500,0.0,85.2,28.4,22,57.1,0,70.1,70.0,67.0
20160515053000,150.0,142.8,47.6,29,86.2,100,71.1,80.0,78.0
20160515054500,150.0,142.8,47.6,29,84.9,100,71.9,80.0,78.0
20160515060000,150.0,142.8,47.6,29,88.6,100,71.7,80.0,78.0
20160515061500,150.0,142.8,47.6,29,86.9,100,71.7,80.0,78.0
20160515063000,150.0,144.6,48.2,29,85.2,100,71.8,80.0,78.0
20160515064500,150.0,144.6,48.2,29,85.2,100,71.9,80.0,78.0
20160515070000,150.0,144.6,48.2,29,86.5,100,71.9,80.0,78.0
20160515071500,150.0,144.6,48.2,29,84.9,100,71.9,80.0,78.0
20160515073000,150.0,144.6,48.2,29,86.0,100,72.0,80.0,78.0
20160515074500,150.0,144.6,48.2,29,86.0,100,72.1,80.0,78.0
20160515080000,150.0,144.6,48.2,29,85.1,100,72.3,80.0,78.0
20160515081500,150.0,144.6,48.2,29,83.2,100,72.3,80.0,78.0
20160515083000,150.0,148.2,49.4,29,83.2,100,72.4,80.0,78.0
20160515084500,150.0,144.6,48.2,29,83.2,100,72.6,80.0,78.0
20160515090000,150.0,144.6,48.2,29,85.6,100,72.7,80.0,78.0
20160515091500,150.0,146.4,48.8,29,83.7,100,72.9,80.0,78.0
20160515093000,150.0,144.0,48.0,29,82.1,100,72.9,80.0,78.0
20160515094500,150.0,148.2,49.4,29,82.1,100,73.2,80.0,78.0
20160515100000,150.0,148.2,49.4,29,84.9,100,73.1,80.0,78.0
20160515101500,150.0,146.4,48.8,29,83.2,100,73.1,80.0,78.0
20160515103000,150.0,146.4,48.8,29,86.2,100,73.1,80.0,78.0
20160515104500,150.0,146.4,48.8,29,83.8,100,73.1,80.0,78.0
20160515110000,150.0,146.4,48.8,29,86.8,100,73.6,80.0,78.0
20160515111500,150.0,146.4,48.8,29,83.2,100,73.7,80.0,78.0
20160515113000,150.0,146.4,48.8,29,82.1,100,73.6,80.0,78.0
20160515114500,150.0,146.4,48.8,29,82.1,100,73.6,80.0,78.0
20160515120000,150.0,146.4,48.8,29,83.8,100,74.4,80.0,78.0
20160515121500,150.0,146.4,48.8,29,83.8,100,74.6,80.0,78.0
20160515123000,150.0,142.2,47.4,29,83.8,100,75.1,80.0,78.0
20160515124500,0.0,304.2,101.4,47,56.8,0,73.0,68.9,65.9
20160515130000,0.0,304.2,101.4,47,56.8,0,71.8,68.9,65.9
20160515131500,0.0,297.6,99.2,47,56.8,0,71.0,68.9,65.9
20160515133000,0.0,276.6,92.2,45,56.8,0,70.7,69.4,66.4
20160515134500,0.0,294.6,98.2,46,56.8,0,70.3,69.4,66.4
20160515140000,0.0,294.6,98.2,47,56.8,0,70.0,69.4,66.4
20160515141500,0.0,287.4,95.8,45,57.5,0,70.0,69.4,66.4
20160515143000,0.0,294.6,98.2,46,57.5,0,69.7,69.4,66.4
20160515144500,0.0,287.4,95.8,46,57.5,0,69.7,69.6,66.6
20160515150000,0.0,291.0,97.0,46,56.7,0,69.5,69.5,66.5
20160515151500,0.0,287.4,95.8,46,56.7,0,69.3,69.2,66.2
20160515153000,0.0,283.8,94.6,46,56.7,0,69.2,69.4,66.4
20160515154500,0.0,287.4,95.8,46,56.7,0,69.1,69.4,66.4
20160515160000,0.0,273.0,91.0,44,56.7,0,69.1,69.4,66.4
20160515161500,0.0,268.8,89.6,43,56.7,0,69.2,69.4,66.4
20160515163000,0.0,268.8,89.6,43,56.7,0,69.3,69.4,66.4
20160515164500,0.0,273.0,91.0,43,56.7,0,69.2,69.4,66.4
20160515170000,0.0,268.8,89.6,43,56.7,0,69.2,69.4,66.4
20160515171500,0.0,268.8,89.6,43,56.7,0,69.1,69.4,66.4
20160515173000,0.0,258.0,86.0,42,56.7,0,69.4,69.4,66.4
20160515174500,0.0,265.2,88.4,42,56.7,0,69.2,69.4,66.4
20160515180000,0.0,261.0,87.0,42,56.7,0,69.2,69.4,66.4
20160515181500,0.0,258.0,86.0,42,56.7,0,69.1,69.4,66.4
20160515183000,0.0,265.2,88.4,42,56.7,0,69.1,69.4,66.4
20160515184500,0.0,249.6,83.2,40,56.7,0,69.0,69.4,66.4
20160515190000,0.0,232.8,77.6,39,56.7,0,69.0,69.4,66.4
20160515191500,0.0,210.0,70.0,37,56.7,0,69.0,69.4,66.4
20160515193000,0.0,210.0,70.0,37,56.7,0,69.1,69.4,66.4
20160515194500,0.0,210.0,70.0,37,56.7,0,69.3,69.4,66.4
20160515200000,0.0,210.0,70.0,37,56.7,0,69.2,69.4,66.4
20160515201500,0.0,210.0,70.0,37,56.7,0,69.2,69.4,66.4
20160515203000,0.0,205.2,68.4,37,56.7,0,69.4,69.4,66.4
20160515204500,0.0,210.0,70.0,37,56.7,0,69.4,69.4,66.4
20160515210000,0.0,210.0,70.0,37,56.7,0,69.3,69.4,66.4
20160515211500,0.0,210.0,70.0,37,56.7,0,69.3,69.4,66.4
20160515213000,0.0,210.0,70.0,37,56.7,0,69.2,69.4,66.4
20160515214500,0.0,210.0,70.0,37,56.7,0,69.2,69.4,66.4
20160515220000,0.0,210.0,70.0,37,56.7,0,69.2,69.4,66.4
20160515221500,0.0,210.0,70.0,37,56.7,0,69.2,69.4,66.4
20160515223000,0.0,214.8,71.6,37,56.7,0,69.2,69.4,66.4
20160515224500,0.0,214.8,71.6,37,56.7,0,69.2,69.4,66.4
20160515230000,0.0,214.8,71.6,37,56.7,0,69.2,69.4,66.4
20160515231500,0.0,210.0,70.0,37,56.7,0,69.3,69.4,66.4
20160515233000,0.0,214.8,71.6,37,56.7,0,69.4,69.4,66.4
20160515234500,0.0,214.8,71.6,37,56.7,0,69.3,69.4,66.4
20160516000000,0.0,214.8,71.6,37,56.7,0,69.2,69.4,66.4
20160516001500,0.0,214.8,71.6,37,56.7,0,69.2,69.4,66.4
20160516003000,0.0,219.0,73.0,37,56.7,0,69.2,69.4,66.4
20160516004500,0.0,219.0,73.0,37,56.7,0,69.2,69.4,66.4
20160516010000,0.0,170.4,56.8,31,56.7,0,69.2,69.9,66.9
20160516011500,0.0,265.2,88.4,42,56.7,0,69.1,68.4,65.4
20160516013000,0.0,237.0,79.0,39,56.7,0,69.1,68.4,65.4
20160516014500,0.0,280.2,93.4,44,56.7,0,69.1,67.8,64.8
20160516020000,0.0,185.4,61.8,34,56.7,0,69.1,68.9,65.9
20160516021500,0.0,167.4,55.8,32,56.7,0,69.3,69.4,66.4
20160516023000,0.0,200.4,66.8,36,56.7,0,69.3,69.4,66.4
20160516024500,0.0,273.0,91.0,43,56.7,0,69.3,67.8,64.8
20160516030000,0.0,219.0,73.0,38,56.7,0,69.2,67.3,64.3
20160516031500,0.0,178.2,59.4,33,56.7,0,69.0,68.5,65.5
20160516033000,0.0,268.8,89.6,43,56.7,0,68.9,67.8,64.8
20160516034500,0.0,196.8,65.6,36,56.7,0,68.9,68.9,65.9
20160516040000,0.0,219.0,73.0,38,56.7,0,69.1,68.9,65.9
20160516041500,0.0,184.8,61.6,34,56.7,0,69.1,68.9,65.9
20160516043000,0.0,187.2,62.4,34,56.7,0,69.2,69.0,66.0
20160516044500,0.0,187.2,62.4,34,56.7,0,69.2,69.0,66.0
20160516050000,0.0,187.2,62.4,34,56.7,0,69.2,69.0,66.0
20160516051500,150.0,156.6,52.2,31,84.9,100,70.2,80.0,78.0
20160516053000,150.0,154.8,51.6,31,87.9,100,71.0,80.0,78.0
20160516054500,150.0,150.6,50.2,31,89.4,100,71.3,80.0,78.0
20160516060000,150.0,153.0,51.0,31,87.3,100,71.3,80.0,78.0
20160516061500,150.0,155.4,51.8,31,88.6,100,71.3,80.0,78.0
20160516063000,150.0,157.8,52.6,31,83.9,100,71.6,80.0,78.0
20160516064500,150.0,159.6,53.2,31,87.5,100,71.6,80.0,78.0
20160516070000,150.0,153.6,51.2,31,85.1,100,71.6,80.0,78.0
20160516071500,150.0,153.6,51.2,31,86.5,100,71.8,80.0,78.0
20160516073000,150.0,151.8,50.6,31,85.0,100,71.9,80.0,78.0
20160516074500,150.0,141.0,47.0,30,87.8,100,71.9,80.0,78.0
20160516080000,150.0,147.6,49.2,31,85.7,100,72.0,80.0,78.0
20160516081500,150.0,149.4,49.8,31,88.7,100,72.0,80.0,78.0
20160516083000,150.0,149.4,49.8,31,88.7,100,72.0,80.0,78.0
20160516084500,150.0,149.4,49.8,31,88.7,100,72.1,80.0,78.0
20160516090000,150.0,151.8,50.6,31,86.6,100,72.1,80.0,78.0
20160516091500,0.0,273.0,91.0,44,57.6,0,71.5,70.4,67.4
20160516093000,0.0,232.8,77.6,40,57.6,0,70.7,70.4,67.4
20160516094500,0.0,232.8,77.6,40,57.6,0,70.3,70.4,67.4
20160516100000,0.0,219.0,73.0,38,57.6,0,70.2,70.4,67.4
20160516101500,0.0,210.0,70.0,37,57.6,0,70.1,70.4,67.4
20160516103000,0.0,196.8,65.6,35,57.6,0,70.1,70.4,67.4
20160516104500,0.0,175.2,58.4,33,56.8,0,70.2,70.4,67.4
20160516110000,0.0,150.6,50.2,30,56.8,0,69.8,70.4,67.4
20160516111500,0.0,121.8,40.6,27,56.8,0,69.9,70.4,67.4
20160516113000,0.0,130.8,43.6,28,56.8,0,70.2,70.4,67.4
20160516114500,0.0,129.0,43.0,28,56.8,0,70.3,70.4,67.4
20160516120000,0.0,129.0,43.0,28,56.8,0,70.2,70.4,67.4
20160516121500,0.0,131.4,43.8,28,56.8,0,70.2,70.4,67.4
20160516123000,0.0,131.4,43.8,28,56.8,0,70.2,70.4,67.4
20160516124500,0.0,129.0,43.0,28,56.8,0,70.3,70.4,67.4
20160516130000,0.0,129.0,43.0,28,56.8,0,70.3,70.4,67.4
20160516131500,0.0,127.2,42.4,28,56.8,0,70.2,70.4,67.4
20160516133000,0.0,127.2,42.4,28,56.8,0,70.3,70.4,67.4
20160516134500,0.0,127.2,42.4,28,57.5,0,70.3,70.4,67.4
20160516140000,0.0,129.6,43.2,28,57.5,0,70.4,70.4,67.4
20160516141500,0.0,129.6,43.2,28,56.8,0,70.6,70.4,67.4
20160516143000,0.0,129.6,43.2,28,56.8,0,70.7,70.4,67.4
20160516144500,0.0,165.0,55.0,32,56.8,0,70.4,70.4,67.4
20160516150000,0.0,151.8,50.6,31,56.8,0,70.0,70.4,67.4
20160516151500,0.0,161.4,53.8,32,56.8,0,70.8,70.4,67.4
20160516153000,0.0,170.4,56.8,33,56.8,0,70.5,70.4,67.4
20160516154500,0.0,170.4,56.8,33,56.8,0,70.1,70.4,67.4
20160516160000,0.0,153.6,51.2,31,56.8,0,70.0,70.4,67.4
20160516161500,0.0,129.6,43.2,28,56.8,0,69.9,70.4,67.4
20160516163000,0.0,99.6,33.2,24,56.8,0,69.8,70.4,67.4
20160516164500,0.0,91.8,30.6,23,57.5,0,70.0,70.4,67.4
20160516170000,0.0,80.4,26.8,22,57.5,0,70.0,70.4,67.4
20160516171500,0.0,68.4,22.8,20,58.2,0,70.0,70.4,67.4
20160516173000,0.0,64.8,21.6,20,58.2,0,70.2,70.4,67.4
20160516174500,0.0,66.6,22.2,20,58.2,0,70.2,70.4,67.4
20160516180000,0.0,68.4,22.8,20,58.2,0,70.2,70.4,67.4
20160516181500,0.0,66.6,22.2,20,57.6,0,70.4,70.4,67.4
20160516183000,0.0,71.4,23.8,20,57.6,0,70.3,70.4,67.4
20160516184500,0.0,64.8,21.6,20,57.6,0,70.4,70.4,67.4
20160516190000,0.0,71.4,23.8,20,57.6,0,70.6,70.4,67.4
20160516191500,0.0,68.4,22.8,20,57.6,0,70.6,70.4,67.4
20160516193000,0.0,71.4,23.8,20,57.6,0,70.5,70.4,67.4
20160516194500,0.0,68.4,22.8,20,57.6,0,70.5,70.4,67.4
20160516200000,0.0,69.6,23.2,20,57.6,0,70.5,70.4,67.4
20160516201500,0.0,68.4,22.8,20,57.6,0,70.5,70.4,67.4
20160516203000,0.0,64.8,21.6,20,57.6,0,70.4,70.4,67.4
20160516204500,0.0,66.6,22.2,20,57.6,0,70.4,70.4,67.4
20160516210000,0.0,68.4,22.8,20,57.6,0,70.7,70.4,67.4
20160516211500,0.0,69.6,23.2,20,57.6,0,70.5,70.4,67.4
20160516213000,0.0,71.4,23.8,20,57.6,0,70.5,70.4,67.4
20160516214500,0.0,69.6,23.2,20,57.6,0,70.5,70.4,67.4
20160516220000,0.0,69.6,23.2,20,57.6,0,70.4,70.4,67.4
20160516221500,0.0,69.6,23.2,20,57.6,0,70.4,70.4,67.4
20160516223000,0.0,71.4,23.8,20,57.6,0,70.4,70.4,67.4
20160516224500,0.0,68.4,22.8,20,57.6,0,70.3,70.4,67.4
20160516230000,0.0,69.6,23.2,20,57.6,0,70.2,70.4,67.4
20160516231500,0.0,71.4,23.8,20,57.6,0,70.4,70.4,67.4
20160516233000,0.0,69.6,23.2,20,57.6,0,70.2,70.4,67.4
20160516234500,0.0,68.4,22.8,20,57.6,0,70.2,70.4,67.4
20160517000000,0.0,57.6,19.2,19,58.3,0,70.2,70.4,67.4
20160517001500,0.0,59.4,19.8,19,58.3,0,70.2,70.4,67.4
20160517003000,0.0,63.0,21.0,19,58.3,0,70.1,70.4,67.4
20160517004500,0.0,53.4,17.8,18,58.3,0,70.2,70.4,67.4
20160517010000,0.0,53.4,17.8,18,58.3,0,70.3,70.4,67.4
20160517011500,0.0,53.4,17.8,18,58.3,0,70.3,70.4,67.4
20160517013000,0.0,51.0,17.0,18,58.3,0,70.5,70.4,67.4
20160517014500,0.0,51.0,17.0,18,58.3,0,70.5,70.4,67.4
20160517020000,0.0,51.0,17.0,18,58.3,0,70.5,70.4,67.4
20160517021500,0.0,55.8,18.6,19,58.3,0,70.7,70.4,67.4
20160517023000,0.0,97.8,32.6,26,58.3,0,70.9,65.5,62.5
20160517024500,0.0,307.2,102.4,48,56.8,0,69.7,65.5,62.5
20160517030000,0.0,307.2,102.4,48,56.8,0,69.3,65.5,62.5
20160517031500,0.0,300.6,100.2,48,56.8,0,68.9,65.5,62.5
20160517033000,0.0,304.2,101.4,48,56.8,0,68.7,65.5,62.5
20160517034500,0.0,304.2,101.4,48,56.8,0,68.6,65.5,62.5
20160517040000,0.0,300.6,100.2,48,56.8,0,68.3,65.5,62.5
20160517041500,0.0,304.2,101.4,48,56.8,0,68.1,65.5,62.5
20160517043000,0.0,300.6,100.2,48,56.8,0,67.9,65.5,62.5
20160517044500,0.0,304.2,101.4,47,56.8,0,67.7,65.5,62.5
20160517050000,0.0,300.6,100.2,47,56.8,0,67.7,65.5,62.5
20160517051500,0.0,304.2,101.4,47,56.8,0,67.7,65.5,62.5
20160517053000,0.0,300.6,100.2,47,56.8,0,67.7,65.5,62.5
20160517054500,0.0,304.2,101.4,47,56.8,0,67.6,65.5,62.5
20160517060000,0.0,304.2,101.4,47,56.8,0,67.6,65.5,62.5
20160517061500,0.0,300.6,100.2,47,56.8,0,67.4,65.5,62.5
20160517063000,0.0,304.2,101.4,47,56.8,0,67.4,65.5,62.5
20160517064500,0.0,294.6,98.2,47,56.8,0,67.4,65.5,62.5
20160517070000,0.0,300.6,100.2,47,56.8,0,67.4,65.5,62.5
20160517071500,0.0,300.6,100.2,47,56.8,0,67.5,65.5,62.5
20160517073000,0.0,294.6,98.2,47,56.8,0,67.3,65.5,62.5
20160517074500,0.0,300.6,100.2,46,56.8,0,66.5,65.5,62.5
20160517080000,0.0,300.6,100.2,46,56.8,0,66.3,65.5,62.5
20160517081500,0.0,294.6,98.2,47,56.8,0,67.0,65.5,62.5
20160517083000,0.0,307.2,102.4,47,56.8,0,67.1,65.5,62.5
20160517084500,0.0,307.2,102.4,47,56.8,0,67.4,65.5,62.5
20160517090000,0.0,300.6,100.2,47,56.8,0,67.2,65.5,62.5
20160517091500,0.0,300.6,100.2,47,56.8,0,67.6,65.5,62.5
20160517093000,0.0,300.6,100.2,47,56.8,0,67.7,65.5,62.5
20160517094500,0.0,294.6,98.2,47,56.8,0,67.7,65.5,62.5
20160517100000,0.0,294.6,98.2,47,56.8,0,67.8,65.5,62.5
20160517101500,0.0,294.6,98.2,47,56.8,0,68.0,65.5,62.5
20160517103000,0.0,294.6,98.2,47,56.8,0,67.9,65.5,62.5
20160517104500,0.0,294.6,98.2,47,56.8,0,68.1,65.5,62.5
20160517110000,0.0,294.6,98.2,47,56.8,0,68.1,65.5,62.5
20160517111500,0.0,294.6,98.2,47,56.8,0,68.6,65.5,62.5
20160517113000,0.0,294.6,98.2,47,56.8,0,68.3,65.5,62.5
20160517114500,0.0,294.6,98.2,47,56.8,0,68.3,65.5,62.5
20160517120000,0.0,294.6,98.2,47,56.8,0,68.2,65.5,62.5
20160517121500,0.0,294.6,98.2,47,56.8,0,68.3,65.5,62.5
20160517123000,0.0,297.6,99.2,47,56.8,0,68.3,65.5,62.5
20160517124500,0.0,294.6,98.2,47,56.8,0,68.2,65.5,62.5
20160517130000,0.0,300.6,100.2,47,56.8,0,68.3,65.5,62.5
20160517131500,0.0,300.6,100.2,47,56.8,0,68.2,65.5,62.5
20160517133000,0.0,300.6,100.2,47,56.8,0,68.2,65.5,62.5
20160517134500,0.0,307.2,102.4,47,56.8,0,68.2,65.5,62.5
20160517140000,0.0,307.2,102.4,47,56.8,0,68.2,65.5,62.5
20160517141500,0.0,307.2,102.4,47,56.8,0,68.2,65.5,62.5
20160517143000,0.0,307.2,102.4,47,56.8,0,68.2,65.5,62.5
20160517144500,0.0,307.2,102.4,47,56.8,0,68.3,65.5,62.5
20160517150000,0.0,307.2,102.4,47,56.8,0,68.2,65.5,62.5
20160517151500,0.0,307.2,102.4,46,56.8,0,67.6,65.5,62.5
20160517153000,0.0,300.6,100.2,46,56.8,0,67.2,65.5,62.5
20160517154500,0.0,307.2,102.4,48,56.8,0,67.2,65.5,62.5
20160517160000,0.0,307.2,102.4,47,57.5,0,67.0,65.5,62.5
20160517161500,0.0,307.2,102.4,47,57.5,0,66.8,65.5,62.5
20160517163000,0.0,307.2,102.4,47,57.5,0,66.7,65.5,62.5
20160517164500,0.0,310.8,103.6,47,57.5,0,66.6,65.5,62.5
20160517170000,0.0,300.6,100.2,46,57.5,0,66.4,65.5,62.5
20160517171500,0.0,304.2,101.4,46,57.5,0,66.7,65.5,62.5
20160517173000,0.0,304.2,101.4,46,57.5,0,66.9,65.5,62.5
20160517174500,0.0,304.2,101.4,46,57.5,0,67.0,65.5,62.5
20160517180000,0.0,300.6,100.2,46,57.5,0,67.1,65.5,62.5
20160517181500,0.0,304.2,101.4,46,57.5,0,67.2,65.5,62.5
20160517183000,0.0,304.2,101.4,46,56.8,0,67.2,65.5,62.5
20160517184500,0.0,304.2,101.4,46,56.8,0,67.1,65.5,62.5
20160517190000,0.0,304.2,101.4,46,56.8,0,67.1,65.5,62.5
20160517191500,0.0,304.2,101.4,46,56.8,0,67.1,65.5,62.5
20160517193000,0.0,304.2,101.4,46,56.8,0,67.1,65.5,62.5
20160517194500,0.0,297.6,99.2,46,56.8,0,66.9,65.5,62.5
20160517200000,0.0,297.6,99.2,46,56.8,0,66.9,65.5,62.5
20160517201500,0.0,300.6,100.2,46,56.8,0,66.8,65.5,62.5
20160517203000,0.0,300.6,100.2,46,56.8,0,66.8,65.5,62.5
20160517204500,0.0,304.2,101.4,46,56.8,0,66.7,65.5,62.5
20160517210000,0.0,297.6,99.2,46,56.8,0,66.7,65.5,62.5
20160517211500,0.0,300.6,100.2,46,56.8,0,66.7,65.5,62.5
20160517213000,0.0,300.6,100.2,46,56.8,0,66.8,65.5,62.5
20160517214500,0.0,304.2,101.4,46,56.8,0,66.6,65.5,62.5
20160517220000,0.0,304.2,101.4,46,56.8,0,66.4,65.5,62.5
20160517221500,0.0,300.6,100.2,46,56.8,0,66.5,65.5,62.5
20160517223000,0.0,291.0,97.0,46,56.8,0,66.6,65.5,62.5
20160517224500,0.0,297.6,99.2,46,56.8,0,66.6,65.5,62.5
20160517230000,0.0,297.6,99.2,46,56.8,0,66.7,65.5,62.5
20160517231500,0.0,294.6,98.2,47,56.8,0,66.9,65.5,62.5
20160517233000,0.0,297.6,99.2,47,56.8,0,67.0,65.5,62.5
20160517234500,0.0,294.6,98.2,47,56.8,0,67.1,65.5,62.5
20160518000000,0.0,297.6,99.2,47,56.8,0,67.1,65.5,62.5
20160518001500,0.0,297.6,99.2,47,56.8,0,67.1,65.5,62.5
20160518003000,0.0,294.6,98.2,47,56.8,0,67.2,65.5,62.5
20160518004500,0.0,294.6,98.2,47,56.8,0,67.2,65.5,62.5
20160518010000,0.0,297.6,99.2,47,56.8,0,67.2,65.5,62.5
20160518011500,0.0,297.6,99.2,47,56.8,0,67.2,65.5,62.5
20160518013000,0.0,297.6,99.2,47,56.8,0,67.2,65.5,62.5
20160518014500,0.0,291.0,97.0,47,56.8,0,67.3,65.5,62.5
20160518020000,0.0,294.6,98.2,47,56.8,0,67.3,65.5,62.5
20160518021500,0.0,294.6,98.2,47,56.8,0,67.3,65.5,62.5
20160518023000,0.0,297.6,99.2,47,56.8,0,67.3,65.5,62.5
20160518024500,0.0,294.6,98.2,47,56.8,0,67.2,65.5,62.5
20160518030000,0.0,297.6,99.2,47,56.8,0,67.5,65.5,62.5
20160518031500,0.0,300.6,100.2,47,57.4,0,67.6,65.5,62.5
20160518033000,0.0,300.6,100.2,47,56.0,0,67.5,65.5,62.5
20160518034500,0.0,300.6,100.2,47,56.0,0,66.8,65.5,62.5
20160518040000,0.0,300.6,100.2,47,56.0,0,66.5,65.5,62.5
20160518041500,0.0,300.6,100.2,47,56.0,0,66.3,65.5,62.5
20160518043000,0.0,300.6,100.2,47,56.0,0,66.1,65.5,62.5
20160518044500,0.0,300.6,100.2,47,56.0,0,66.1,65.5,62.5
20160518050000,0.0,304.2,101.4,47,56.0,0,65.9,65.5,62.5
20160518051500,0.0,297.6,99.2,47,56.0,0,65.8,65.5,62.5
20160518053000,0.0,297.6,99.2,47,56.0,0,65.8,65.5,62.5
20160518054500,0.0,300.6,100.2,47,56.0,0,66.2,65.5,62.5
20160518060000,0.0,300.6,100.2,47,56.0,0,66.5,65.5,62.5
20160518061500,0.0,300.6,100.2,47,56.7,0,66.6,65.5,62.5
20160518063000,0.0,300.6,100.2,47,56.7,0,66.7,65.5,62.5
20160518064500,0.0,300.6,100.2,47,56.7,0,66.8,65.5,62.5
20160518070000,0.0,300.6,100.2,47,56.7,0,66.9,65.5,62.5
20160518071500,0.0,300.6,100.2,47,56.7,0,66.9,65.5,62.5
20160518073000,0.0,291.0,97.0,47,56.7,0,66.9,65.5,62.5
20160518074500,0.0,310.8,103.6,49,56.7,0,67.1,65.5,62.5
20160518080000,0.0,297.6,99.2,47,56.7,0,66.9,65.5,62.5
20160518081500,0.0,300.6,100.2,47,56.7,0,66.9,65.5,62.5
20160518083000,0.0,300.6,100.2,47,56.7,0,67.0,65.5,62.5
20160518084500,0.0,300.6,100.2,47,56.7,0,66.9,65.5,62.5
20160518090000,0.0,300.6,100.2,47,56.7,0,66.9,65.5,62.5
20160518091500,0.0,304.2,101.4,47,56.7,0,67.2,65.5,62.5
20160518093000,0.0,300.6,100.2,47,56.7,0,67.5,65.5,62.5
20160518094500,0.0,304.2,101.4,47,56.7,0,67.4,65.0,61.9
20160518100000,0.0,300.6,100.2,47,56.7,0,67.1,65.0,61.9
20160518101500,0.0,304.2,101.4,47,56.7,0,67.0,65.0,61.8
20160518103000,0.0,310.8,103.6,47,56.7,0,67.0,65.0,61.4
20160518104500,0.0,297.6,99.2,46,56.7,0,67.4,65.0,61.3
20160518110000,0.0,297.6,99.2,46,56.7,0,67.6,65.0,61.3
20160518111500,0.0,304.2,101.4,46,56.7,0,67.5,65.0,61.3
20160518113000,0.0,297.6,99.2,46,56.7,0,67.9,65.0,61.3
20160518114500,0.0,304.2,101.4,46,56.7,0,67.4,65.0,61.3
20160518120000,0.0,300.6,100.2,46,56.7,0,67.9,65.0,61.3
20160518121500,0.0,300.6,100.2,46,56.7,0,67.6,65.0,61.3
20160518123000,0.0,304.2,101.4,46,56.7,0,67.3,65.0,61.3
20160518124500,0.0,300.6,100.2,46,56.7,0,67.2,65.0,61.3
20160518130000,0.0,300.6,100.2,46,56.7,0,67.2,65.0,61.3
20160518131500,0.0,300.6,100.2,46,56.7,0,66.8,65.0,61.3
20160518133000,150.0,142.8,47.6,30,86.7,100,67.3,76.1,73.1
20160518134500,150.0,142.8,47.6,30,91.2,100,68.8,76.1,73.1
20160518140000,150.0,139.2,46.4,30,99.0,100,69.6,76.1,73.1
20160518141500,150.0,145.2,48.4,30,94.0,100,70.8,76.1,73.1
20160518143000,150.0,145.2,48.4,30,88.1,100,71.3,76.1,73.1
20160518144500,150.0,142.8,47.6,30,88.1,100,71.9,76.1,73.1
20160518150000,150.0,142.8,47.6,30,92.0,100,72.4,76.1,73.1
20160518151500,150.0,142.8,47.6,30,98.9,100,72.7,76.1,73.1
20160518153000,150.0,141.0,47.0,30,91.8,100,73.1,76.1,73.1
20160518154500,150.0,141.0,47.0,30,88.7,100,72.9,76.1,73.1
20160518160000,150.0,141.0,47.0,30,88.7,100,72.9,76.1,73.1
20160518161500,150.0,147.0,49.0,31,91.8,100,73.1,76.1,73.1
20160518163000,150.0,147.0,49.0,31,97.3,100,73.1,76.1,73.1
20160518164500,150.0,147.0,49.0,31,97.3,100,73.0,76.1,73.1
20160518170000,150.0,147.0,49.0,31,88.1,100,73.1,76.1,73.1
20160518171500,150.0,147.0,49.0,31,88.1,100,73.1,76.1,73.1
20160518173000,150.0,150.0,50.0,31,89.3,100,73.1,76.1,73.1
20160518174500,150.0,150.0,50.0,31,91.7,100,73.1,76.1,73.1
20160518180000,150.0,151.8,50.6,31,100.5,100,73.2,76.1,73.1
20160518181500,0.0,35.4,11.8,0,79.1,0,73.3,76.1,73.1
20160518183000,0.0,38.4,12.8,0,81.1,0,73.2,76.1,73.1
20160518184500,0.0,35.4,11.8,0,77.8,0,73.1,76.1,73.1
20160518190000,150.0,147.6,49.2,29,58.8,0,72.9,76.1,73.1
20160518191500,150.0,147.6,49.2,29,57.6,100,72.4,76.1,73.1
20160518193000,150.0,144.0,48.0,29,80.1,100,72.4,76.1,73.1
20160518194500,150.0,144.0,48.0,29,83.8,100,72.6,76.1,73.1
20160518200000,150.0,144.0,48.0,29,89.5,100,72.5,76.1,73.1
20160518201500,150.0,147.0,49.0,29,87.5,100,72.6,76.1,73.1
20160518203000,150.0,147.0,49.0,29,90.6,100,72.7,76.1,73.1
20160518204500,150.0,142.2,47.4,29,97.3,100,72.7,76.1,73.1
20160518210000,150.0,144.0,48.0,29,90.0,100,72.7,76.1,73.1
20160518211500,150.0,144.0,48.0,29,88.7,100,72.7,76.1,73.1
20160518213000,150.0,144.0,48.0,29,88.7,100,72.8,76.1,73.1
20160518214500,150.0,144.0,48.0,29,96.5,100,72.7,76.1,73.1
20160518220000,150.0,144.0,48.0,29,97.7,100,72.7,76.1,73.1
20160518221500,150.0,144.0,48.0,29,100.2,100,72.7,76.1,73.1
20160518223000,150.0,144.0,48.0,29,97.3,100,72.7,76.1,73.1
20160518224500,150.0,146.4,48.8,29,98.8,100,72.7,76.1,73.1
20160518230000,150.0,142.2,47.4,29,90.5,100,72.8,76.1,73.1
20160518231500,150.0,144.0,48.0,29,100.0,100,72.8,76.1,73.1
20160518233000,150.0,144.0,48.0,29,97.7,100,72.8,76.1,73.1
20160518234500,150.0,144.0,48.0,29,100.2,100,73.1,76.1,73.1
20160519000000,0.0,307.2,102.4,47,57.2,0,72.4,65.0,59.1
20160519001500,0.0,307.2,102.4,47,57.2,0,70.9,65.0,59.1
20160519003000,0.0,307.2,102.4,47,57.2,0,70.1,65.0,59.1
20160519004500,0.0,307.2,102.4,47,56.0,0,69.2,65.0,59.1
20160519010000,0.0,310.8,103.6,46,56.0,0,68.6,65.0,59.1
20160519011500,0.0,304.2,101.4,46,56.0,0,68.3,65.0,59.1
20160519013000,0.0,304.2,101.4,46,56.0,0,68.0,65.0,59.1
20160519014500,0.0,304.2,101.4,46,56.0,0,67.7,65.0,59.1
20160519020000,0.0,310.8,103.6,45,56.0,0,67.6,65.0,59.1
20160519021500,0.0,300.6,100.2,45,56.0,0,67.8,65.0,59.1
20160519023000,0.0,300.6,100.2,45,56.0,0,67.7,65.0,59.1
20160519024500,0.0,304.2,101.4,45,56.0,0,67.6,65.0,59.1
20160519030000,0.0,304.2,101.4,45,56.0,0,67.6,65.0,59.1
20160519031500,0.0,300.6,100.2,45,56.0,0,67.6,65.0,59.1
20160519033000,0.0,304.2,101.4,45,56.0,0,67.5,65.0,59.1
20160519034500,0.0,304.2,101.4,45,56.0,0,67.4,65.0,59.1
20160519040000,0.0,300.6,100.2,45,56.0,0,67.5,65.0,59.1
20160519041500,0.0,304.2,101.4,45,56.0,0,67.4,65.0,59.1
20160519043000,0.0,300.6,100.2,45,56.0,0,67.3,65.0,59.1
20160519044500,0.0,294.6,98.2,45,56.0,0,67.2,65.0,59.1
20160519050000,0.0,297.6,99.2,45,56.0,0,67.2,65.0,59.1
20160519051500,0.0,297.6,99.2,45,56.0,0,67.1,65.0,59.1
20160519053000,0.0,297.6,99.2,45,56.0,0,67.1,65.0,59.1
20160519054500,0.0,300.6,100.2,45,56.0,0,67.0,65.0,59.1
20160519060000,0.0,300.6,100.2,45,56.0,0,67.1,65.0,59.1
20160519061500,0.0,300.6,100.2,45,56.0,0,67.4,65.0,59.1
20160519063000,0.0,300.6,100.2,45,56.7,0,67.2,65.0,59.1
20160519064500,0.0,300.6,100.2,45,56.7,0,67.1,65.0,59.1
20160519070000,0.0,300.6,100.2,45,56.7,0,67.1,65.0,59.1
20160519071500,0.0,294.6,98.2,45,56.7,0,67.2,65.0,59.1
20160519073000,0.0,297.6,99.2,45,56.7,0,67.4,65.0,59.1
20160519074500,0.0,294.6,98.2,46,56.1,0,66.9,65.0,59.1
20160519080000,150.0,144.0,48.0,29,98.1,100,67.5,75.0,72.0
20160519081500,150.0,144.0,48.0,29,89.9,100,68.8,75.0,72.0
20160519083000,150.0,144.0,48.0,29,96.0,100,69.7,75.0,72.0
20160519084500,150.0,144.0,48.0,29,96.0,100,70.2,75.0,72.0
20160519090000,150.0,144.0,48.0,29,89.9,100,71.1,75.0,72.0
20160519091500,150.0,144.0,48.0,29,89.9,100,71.8,75.0,72.0
20160519093000,150.0,147.0,49.0,29,98.3,100,71.9,75.0,72.0
20160519094500,150.0,147.0,49.0,29,100.6,100,72.3,75.0,72.0
20160519100000,0.0,0.0,0.0,1,84.4,0,72.6,75.1,72.1
20160519101500,0.0,0.0,0.0,0,79.2,0,72.4,75.0,72.0
20160519103000,0.0,0.0,0.0,0,75.4,0,72.6,75.0,72.0
20160519104500,0.0,0.0,0.0,0,72.5,0,72.8,75.0,72.0
20160519110000,0.0,0.0,0.0,0,70.6,0,72.8,75.0,72.0
20160519111500,0.0,0.0,0.0,0,69.7,0,72.8,75.0,72.0
20160519113000,0.0,0.0,0.0,0,69.7,0,72.6,75.0,72.0
20160519114500,0.0,0.0,0.0,0,68.7,0,72.5,75.0,72.0
20160519120000,0.0,0.0,0.0,0,68.7,0,72.7,75.0,72.0
20160519121500,0.0,0.0,0.0,0,68.7,0,72.8,75.0,72.0
20160519123000,0.0,0.0,0.0,0,67.7,0,72.8,75.0,72.0
20160519124500,0.0,0.0,0.0,0,67.7,0,72.9,75.0,72.0
20160519130000,0.0,0.0,0.0,0,67.7,0,72.9,75.0,72.0
20160519131500,0.0,0.0,0.0,0,67.7,0,73.1,75.0,72.0
20160519133000,0.0,0.0,0.0,0,67.7,0,73.2,75.0,72.0
20160519134500,0.0,0.0,0.0,1,67.7,0,73.3,75.0,72.0
20160519140000,0.0,0.0,0.0,1,67.7,0,73.1,75.0,72.0
20160519141500,0.0,0.0,0.0,0,67.7,0,72.9,75.0,72.0
20160519143000,0.0,0.0,0.0,0,67.7,0,73.0,75.0,72.0
20160519144500,0.0,0.0,0.0,0,68.4,0,73.2,75.0,72.0
20160519150000,0.0,0.0,0.0,0,68.4,0,73.1,75.0,72.0
20160519151500,0.0,0.0,0.0,0,68.4,0,73.1,75.0,72.0
20160519153000,0.0,0.0,0.0,0,68.4,0,73.1,75.0,72.0
20160519154500,0.0,0.0,0.0,0,68.4,0,72.9,75.0,72.0
20160519160000,0.0,0.0,0.0,0,68.4,0,72.9,75.0,72.0
20160519161500,0.0,0.0,0.0,0,68.4,0,72.8,75.0,72.0
20160519163000,0.0,0.0,0.0,0,68.4,0,72.7,75.0,72.0
20160519164500,0.0,0.0,0.0,0,68.4,0,72.7,75.0,72.0
20160519170000,0.0,0.0,0.0,0,68.4,0,73.1,75.0,72.0
20160519171500,0.0,0.0,0.0,0,68.4,0,72.7,75.0,72.0
20160519173000,0.0,0.0,0.0,0,68.4,0,72.6,75.0,72.0
20160519174500,0.0,0.0,0.0,0,68.4,0,72.5,75.0,72.0
20160519180000,0.0,0.0,0.0,0,68.4,0,72.6,75.0,72.0
20160519181500,0.0,0.0,0.0,0,68.4,0,72.6,75.0,72.0
20160519183000,0.0,0.0,0.0,0,68.4,0,72.4,75.0,72.0
20160519184500,0.0,0.0,0.0,0,68.4,0,72.3,75.0,72.0
20160519190000,0.0,0.0,0.0,0,68.4,0,72.4,75.0,72.0
20160519191500,0.0,0.0,0.0,0,68.4,0,72.3,75.0,72.0
20160519193000,0.0,0.0,0.0,0,68.4,0,72.3,75.0,72.0
20160519194500,0.0,0.0,0.0,0,68.4,0,72.2,75.0,72.0
20160519200000,0.0,0.0,0.0,0,68.4,0,72.2,75.0,72.0
20160519201500,0.0,0.0,0.0,0,68.4,0,72.1,75.0,72.0
20160519203000,0.0,0.0,0.0,0,68.4,0,72.1,75.0,72.0
20160519204500,0.0,0.0,0.0,0,68.4,0,72.1,75.0,72.0
20160519210000,0.0,0.0,0.0,0,68.4,0,72.1,75.0,72.0
20160519211500,0.0,0.0,0.0,0,68.4,0,72.2,75.0,72.0
20160519213000,0.0,0.0,0.0,0,68.4,0,72.0,75.0,72.0
20160519214500,150.0,150.6,50.2,29,57.2,100,71.5,75.0,72.0
20160519220000,150.0,148.2,49.4,29,59.9,100,71.2,75.0,72.0
20160519221500,150.0,146.4,48.8,29,84.6,100,71.6,75.0,72.0
20160519223000,150.0,151.8,50.6,29,85.7,100,71.7,75.0,72.0
20160519224500,150.0,147.6,49.2,29,85.7,100,71.7,75.0,72.0
20160519230000,150.0,145.2,48.4,29,81.1,100,71.8,75.0,72.0
20160519231500,0.0,307.2,102.4,46,57.2,0,71.2,65.5,62.5
20160519233000,0.0,307.2,102.4,46,56.4,0,70.0,65.5,62.5
20160519234500,0.0,307.2,102.4,46,56.4,0,69.5,65.5,62.5
20160520000000,0.0,307.2,102.4,45,56.4,0,69.2,65.5,62.5
20160520001500,0.0,307.2,102.4,45,56.4,0,68.7,65.5,62.5
20160520003000,0.0,307.2,102.4,45,56.4,0,68.4,65.5,62.5
20160520004500,0.0,307.2,102.4,45,56.4,0,68.2,65.5,62.5
20160520010000,0.0,307.2,102.4,45,56.4,0,67.9,65.5,62.5
20160520011500,0.0,300.6,100.2,45,56.4,0,67.8,65.5,62.5
20160520013000,0.0,300.6,100.2,45,56.4,0,67.7,65.5,62.5
20160520014500,0.0,300.6,100.2,45,56.4,0,67.7,65.5,62.5
20160520020000,0.0,300.6,100.2,45,56.4,0,67.7,65.5,62.5
20160520021500,0.0,300.6,100.2,45,56.4,0,67.7,65.5,62.5
20160520023000,0.0,300.6,100.2,45,56.4,0,67.7,65.5,62.5
20160520024500,0.0,300.6,100.2,45,56.4,0,67.7,65.5,62.5
20160520030000,0.0,300.6,100.2,45,56.4,0,67.7,65.5,62.5
20160520031500,0.0,300.6,100.2,45,56.4,0,67.7,65.5,62.5
20160520033000,0.0,300.6,100.2,45,56.4,0,67.7,65.5,62.5
20160520034500,0.0,300.6,100.2,45,56.4,0,67.7,65.5,62.5
20160520040000,0.0,300.6,100.2,45,56.4,0,67.7,65.5,62.5
20160520041500,0.0,300.6,100.2,45,56.4,0,67.6,65.5,62.5
20160520043000,0.0,300.6,100.2,45,56.4,0,67.5,65.5,62.5
20160520044500,0.0,300.6,100.2,45,56.4,0,67.5,65.5,62.5
20160520050000,0.0,300.6,100.2,45,56.4,0,67.4,65.5,62.5
20160520051500,0.0,300.6,100.2,45,56.4,0,67.2,65.5,62.5
20160520053000,0.0,300.6,100.2,45,56.4,0,67.4,65.5,62.5
20160520054500,0.0,300.6,100.2,45,56.4,0,67.5,65.5,62.5
20160520060000,0.0,300.6,100.2,45,56.4,0,67.6,65.5,62.5
20160520061500,0.0,294.6,98.2,45,56.4,0,67.5,65.5,62.5
20160520063000,0.0,291.0,97.0,45,56.4,0,67.4,65.5,62.5
20160520064500,0.0,297.6,99.2,45,56.4,0,67.3,65.5,62.5
20160520070000,0.0,307.2,102.4,47,56.4,0,67.1,65.5,62.5
20160520071500,0.0,310.8,103.6,46,56.4,0,66.9,65.5,62.5
20160520073000,0.0,304.2,101.4,45,56.4,0,66.9,65.5,62.5
20160520074500,0.0,294.6,98.2,46,56.4,0,67.1,65.5,62.5
20160520080000,0.0,294.6,98.2,46,56.4,0,66.4,65.5,62.5
20160520081500,0.0,294.6,98.2,46,56.4,0,66.1,65.5,62.5
20160520083000,0.0,291.0,97.0,46,56.4,0,66.0,65.5,62.5
20160520084500,0.0,291.0,97.0,46,56.4,0,65.9,65.5,62.5
20160520090000,0.0,294.6,98.2,46,57.1,0,65.8,65.5,62.5
20160520091500,0.0,294.6,98.2,46,57.1,0,65.7,65.5,62.5
20160520093000,0.0,291.0,97.0,46,57.1,0,65.8,65.5,62.5
20160520094500,0.0,294.6,98.2,46,57.1,0,66.2,65.5,62.5
20160520100000,0.0,291.0,97.0,46,57.1,0,66.4,65.5,62.5
20160520101500,150.0,144.6,48.2,29,88.1,100,68.0,75.3,72.3
20160520103000,150.0,140.4,46.8,29,88.1,100,69.2,75.3,72.3
20160520104500,150.0,140.4,46.8,29,91.0,100,70.0,75.3,72.3
20160520110000,150.0,142.2,47.4,29,95.0,100,70.9,75.3,72.3
20160520111500,150.0,142.2,47.4,29,98.5,100,71.3,75.3,72.3
20160520113000,150.0,142.2,47.4,29,88.9,100,71.4,75.3,72.3
20160520114500,150.0,139.8,46.6,29,88.9,100,71.6,75.3,72.3
20160520120000,150.0,139.8,46.6,29,99.0,100,71.8,75.3,72.3
20160520121500,150.0,139.8,46.6,29,89.3,100,72.0,75.3,72.3
20160520123000,150.0,139.8,46.6,29,89.3,100,72.2,75.3,72.3
20160520124500,0.0,0.0,0.0,0,81.1,0,72.6,75.3,72.3
20160520130000,0.0,0.0,0.0,0,81.1,0,72.6,75.3,72.3
20160520131500,0.0,0.0,0.0,0,77.5,0,72.6,75.3,72.3
20160520133000,0.0,129.6,43.2,27,58.4,0,72.5,73.5,70.5
20160520134500,0.0,93.0,31.0,23,58.4,0,72.7,73.2,70.2
20160520140000,0.0,0.0,0.0,9,59.3,0,72.8,73.5,70.5
20160520141500,0.0,0.0,0.0,7,62.8,0,72.9,73.5,70.5
20160520143000,0.0,0.0,0.0,0,64.8,0,72.6,73.5,70.5
20160520144500,0.0,0.0,0.0,0,66.2,0,72.6,73.5,70.5
20160520150000,0.0,0.0,0.0,0,66.2,0,72.6,73.5,70.5
20160520151500,0.0,0.0,0.0,0,67.2,0,72.5,73.5,70.5
20160520153000,0.0,0.0,0.0,0,67.2,0,72.4,73.5,70.5
20160520154500,0.0,0.0,0.0,0,67.2,0,72.4,73.5,70.5
20160520160000,0.0,0.0,0.0,0,67.2,0,72.4,73.5,70.5
20160520161500,0.0,0.0,0.0,1,67.2,0,72.4,73.4,70.4
20160520163000,0.0,0.0,0.0,0,67.2,0,72.4,73.5,70.5
20160520164500,0.0,0.0,0.0,0,67.2,0,72.4,73.5,70.5
20160520170000,0.0,0.0,0.0,0,67.2,0,72.4,73.5,70.5
20160520171500,0.0,0.0,0.0,0,67.2,0,72.4,73.5,70.5
20160520173000,0.0,180.0,60.0,34,57.6,0,71.8,70.9,67.9
20160520174500,0.0,156.0,52.0,31,57.6,0,71.2,70.9,67.9
20160520180000,0.0,150.6,50.2,30,57.6,0,71.0,70.9,67.9
20160520181500,0.0,152.4,50.8,30,57.6,0,70.9,70.9,67.9
20160520183000,0.0,148.2,49.4,30,57.6,0,70.8,70.9,67.9
20160520184500,0.0,148.2,49.4,30,57.6,0,70.7,70.9,67.9
20160520190000,0.0,148.2,49.4,30,57.6,0,70.7,70.9,67.9
20160520191500,0.0,134.4,44.8,28,57.6,0,70.5,70.9,67.9
20160520193000,0.0,134.4,44.8,28,57.6,0,70.7,70.9,67.9
20160520194500,0.0,137.4,45.8,28,57.6,0,70.7,70.9,67.9
20160520200000,0.0,135.0,45.0,28,57.6,0,70.7,70.9,67.9
20160520201500,0.0,131.4,43.8,27,57.6,0,70.5,70.9,67.9
20160520203000,0.0,115.8,38.6,25,57.6,0,70.5,70.9,67.9
20160520204500,0.0,102.0,34.0,24,57.6,0,70.5,70.9,67.9
20160520210000,0.0,94.2,31.4,22,57.6,0,70.5,70.9,67.9
20160520211500,0.0,86.4,28.8,22,57.6,0,70.6,70.9,67.9
20160520213000,0.0,87.6,29.2,22,57.6,0,70.8,70.9,67.9
20160520214500,0.0,85.2,28.4,22,57.6,0,70.8,70.9,67.9
20160520220000,0.0,85.2,28.4,22,57.6,0,70.8,70.9,67.9
20160520221500,0.0,83.4,27.8,22,57.6,0,70.9,70.9,67.9
20160520223000,0.0,80.4,26.8,22,57.6,0,71.0,70.9,67.9
20160520224500,0.0,83.4,27.8,22,57.6,0,71.1,70.9,67.9
20160520230000,0.0,88.8,29.6,23,57.6,0,71.2,70.9,67.9
20160520231500,0.0,99.6,33.2,25,57.6,0,71.2,70.9,67.9
20160520233000,0.0,99.6,33.2,25,57.6,0,71.0,70.9,67.9
20160520234500,0.0,99.6,33.2,25,57.6,0,71.0,70.9,67.9
20160521000000,0.0,99.6,33.2,25,57.6,0,71.0,70.9,67.9
20160521001500,0.0,99.6,33.2,25,57.6,0,71.0,70.9,67.9
20160521003000,0.0,96.6,32.2,25,57.6,0,71.0,70.9,67.9
20160521004500,0.0,99.0,33.0,25,57.6,0,70.9,70.9,67.9
20160521010000,0.0,100.8,33.6,25,57.6,0,70.9,70.9,67.9
20160521011500,0.0,100.8,33.6,25,57.6,0,70.9,70.9,67.9
20160521013000,0.0,97.8,32.6,25,57.6,0,70.8,70.9,67.9
20160521014500,0.0,102.0,34.0,25,57.6,0,70.8,70.9,67.9
20160521020000,0.0,99.6,33.2,25,57.6,0,70.8,70.9,67.9
20160521021500,0.0,100.8,33.6,25,57.6,0,71.0,70.9,67.9
20160521023000,0.0,100.8,33.6,25,57.6,0,70.8,70.9,67.9
20160521024500,0.0,102.0,34.0,25,57.6,0,70.8,70.9,67.9
20160521030000,0.0,100.8,33.6,25,57.6,0,71.0,70.9,67.9
20160521031500,0.0,113.4,37.8,26,57.6,0,71.3,70.9,67.9
20160521033000,0.0,124.2,41.4,27,56.8,0,71.0,70.9,67.9
20160521034500,0.0,126.0,42.0,27,56.8,0,70.7,70.9,67.9
20160521040000,0.0,118.8,39.6,26,56.8,0,70.5,70.9,67.9
20160521041500,0.0,105.0,35.0,25,56.8,0,70.5,70.9,67.9
20160521043000,0.0,99.6,33.2,24,56.8,0,70.6,70.9,67.9
20160521044500,0.0,91.8,30.6,23,56.8,0,70.5,70.9,67.9
20160521050000,0.0,80.4,26.8,22,57.6,0,70.5,70.9,67.9
20160521051500,0.0,0.0,0.0,9,57.6,0,70.5,70.9,67.9
20160521053000,0.0,59.4,19.8,19,58.3,0,70.8,70.9,67.9
20160521054500,0.0,59.4,19.8,19,58.3,0,70.8,70.9,67.9
20160521060000,0.0,57.6,19.2,19,58.3,0,70.9,70.9,67.9
20160521061500,0.0,57.6,19.2,19,58.3,0,71.0,70.9,67.9
20160521063000,0.0,57.6,19.2,19,58.3,0,71.0,70.9,67.9
20160521064500,0.0,55.8,18.6,19,58.3,0,71.1,70.9,67.9
20160521070000,0.0,59.4,19.8,19,58.3,0,71.0,70.9,67.9
20160521071500,0.0,61.2,20.4,19,58.3,0,70.9,70.9,67.9
20160521073000,0.0,61.2,20.4,19,58.3,0,70.9,70.9,67.9
20160521074500,0.0,66.6,22.2,20,58.3,0,71.2,70.9,67.9
20160521080000,0.0,78.0,26.0,21,57.7,0,71.1,70.9,67.9
20160521081500,0.0,87.6,29.2,23,57.7,0,71.3,70.9,67.9
20160521083000,0.0,95.4,31.8,24,57.7,0,71.2,70.9,67.9
20160521084500,0.0,102.0,34.0,25,57.7,0,71.2,70.9,67.9
20160521090000,0.0,106.2,35.4,25,57.7,0,71.2,70.9,67.9
20160521091500,0.0,124.2,41.4,27,57.7,0,71.2,70.9,67.9
20160521093000,0.0,189.6,63.2,35,57.7,0,71.8,70.9,67.9
20160521094500,0.0,204.0,68.0,37,57.7,0,71.4,70.9,67.9
20160521100000,0.0,199.8,66.6,36,57.7,0,71.1,70.9,67.9
20160521101500,0.0,199.8,66.6,36,56.8,0,70.7,70.9,67.9
20160521103000,0.0,195.6,65.2,35,56.8,0,70.8,70.9,67.9
20160521104500,0.0,189.0,63.0,35,56.8,0,70.9,70.9,67.9
20160521110000,0.0,189.0,63.0,35,57.5,0,71.2,70.9,67.9
20160521111500,0.0,189.0,63.0,35,57.5,0,71.0,70.9,67.9
20160521113000,0.0,189.0,63.0,35,57.5,0,71.1,70.9,67.9
20160521114500,0.0,201.0,67.0,37,57.5,0,71.3,70.9,67.9
20160521120000,0.0,241.2,80.4,42,56.7,0,71.4,70.9,67.9
20160521121500,0.0,237.0,79.0,41,56.7,0,71.0,70.9,67.9
20160521123000,0.0,237.0,79.0,41,56.7,0,70.8,70.8,67.8
20160521124500,0.0,237.0,79.0,41,56.7,0,70.8,70.8,67.8
20160521130000,0.0,232.8,77.6,40,57.5,0,70.7,70.8,67.8
20160521131500,0.0,223.8,74.6,39,57.5,0,70.5,70.8,67.8
20160521133000,0.0,219.0,73.0,39,57.5,0,70.5,70.8,67.8
20160521134500,0.0,205.2,68.4,38,57.5,0,70.4,70.8,67.8
20160521140000,0.0,198.0,66.0,37,57.5,0,70.4,70.8,67.8
20160521141500,0.0,185.4,61.8,35,57.5,0,70.4,70.8,67.8
20160521143000,0.0,185.4,61.8,35,57.5,0,70.5,70.8,67.8
20160521144500,0.0,162.6,54.2,33,57.5,0,70.4,70.8,67.8
20160521150000,0.0,156.6,52.2,32,57.5,0,70.4,70.8,67.8
20160521151500,0.0,144.0,48.0,30,57.5,0,70.4,70.8,67.8
20160521153000,0.0,140.4,46.8,29,57.5,0,70.5,70.8,67.8
20160521154500,0.0,131.4,43.8,28,57.5,0,70.5,70.8,67.8
20160521160000,0.0,136.2,45.4,28,57.5,0,70.6,70.8,67.8
20160521161500,0.0,136.2,45.4,28,57.5,0,70.7,70.8,67.8
20160521163000,0.0,132.6,44.2,28,57.5,0,71.0,70.8,67.8
20160521164500,0.0,140.4,46.8,30,57.5,0,71.2,70.8,67.8
20160521170000,0.0,140.4,46.8,30,57.5,0,71.0,70.8,67.8
20160521171500,0.0,140.4,46.8,30,57.5,0,71.0,70.8,67.8
20160521173000,0.0,144.0,48.0,30,57.5,0,71.1,70.8,67.8
20160521174500,0.0,140.4,46.8,30,57.5,0,71.0,70.8,67.8
20160521180000,0.0,140.4,46.8,30,57.5,0,71.0,70.8,67.8
20160521181500,0.0,147.6,49.2,31,57.5,0,70.9,70.8,67.8
20160521183000,0.0,147.6,49.2,31,57.5,0,70.9,70.8,67.8
20160521184500,0.0,147.6,49.2,31,57.5,0,70.8,70.8,67.8
20160521190000,0.0,147.6,49.2,31,57.5,0,70.7,70.8,67.8
20160521191500,0.0,147.6,49.2,31,57.5,0,70.8,70.8,67.8
20160521193000,0.0,150.6,50.2,31,56.8,0,70.8,70.8,67.8
20160521194500,0.0,148.2,49.4,31,57.5,0,70.7,70.8,67.8
20160521200000,0.0,148.2,49.4,31,57.5,0,70.7,70.8,67.8
20160521201500,0.0,152.4,50.8,31,57.5,0,70.7,70.8,67.8
20160521203000,0.0,152.4,50.8,31,57.5,0,70.7,70.8,67.8
20160521204500,0.0,152.4,50.8,31,57.5,0,70.5,70.8,67.8
20160521210000,0.0,146.4,48.8,30,57.5,0,70.4,70.8,67.8
20160521211500,0.0,132.6,44.2,28,57.5,0,70.5,70.8,67.8
20160521213000,0.0,129.0,43.0,28,57.5,0,70.5,70.7,67.7
20160521214500,0.0,129.0,43.0,28,57.5,0,70.5,70.7,67.7
20160521220000,0.0,131.4,43.8,28,57.5,0,70.5,70.7,67.7
20160521221500,0.0,131.4,43.8,28,57.5,0,70.5,70.7,67.7
20160521223000,0.0,131.4,43.8,28,57.5,0,70.5,70.7,67.7
20160521224500,0.0,120.6,40.2,26,57.5,0,70.5,70.7,67.7
20160521230000,0.0,120.6,40.2,26,57.5,0,70.4,70.6,67.6
20160521231500,0.0,120.6,40.2,26,57.5,0,70.5,70.7,67.7
20160521233000,0.0,122.4,40.8,26,57.5,0,70.5,70.7,67.7
20160521234500,0.0,122.4,40.8,26,57.5,0,70.5,70.6,67.6
20160522000000,0.0,122.4,40.8,26,57.5,0,70.5,70.7,67.7
20160522001500,0.0,120.6,40.2,26,57.5,0,70.6,70.6,67.6
20160522003000,0.0,120.6,40.2,26,57.5,0,70.6,70.6,67.6
20160522004500,0.0,118.8,39.6,26,57.5,0,70.5,70.6,67.6
20160522010000,0.0,118.8,39.6,26,57.5,0,70.5,70.7,67.7
20160522011500,0.0,117.6,39.2,26,57.5,0,70.4,70.5,67.5
20160522013000,0.0,117.6,39.2,26,57.5,0,70.4,70.6,67.6
20160522014500,0.0,116.4,38.8,26,57.5,0,70.4,70.5,67.5
20160522020000,0.0,116.4,38.8,26,57.5,0,70.3,70.5,67.5
20160522021500,0.0,118.8,39.6,26,57.5,0,70.5,70.5,67.5
20160522023000,0.0,117.6,39.2,26,57.5,0,70.5,70.5,67.5
20160522024500,0.0,119.4,39.8,26,57.5,0,70.6,70.5,67.5
20160522030000,0.0,117.6,39.2,26,57.5,0,70.6,70.5,67.5
20160522031500,0.0,119.4,39.8,26,57.5,0,70.6,70.5,67.5
20160522033000,0.0,116.4,38.8,26,57.5,0,70.6,70.5,67.5
20160522034500,0.0,119.4,39.8,26,57.5,0,70.5,70.5,67.5
20160522040000,0.0,119.4,39.8,26,57.5,0,70.5,70.5,67.5
20160522041500,0.0,119.4,39.8,26,57.5,0,70.3,70.5,67.5
20160522043000,0.0,123.6,41.2,27,57.5,0,70.8,70.4,67.4
20160522044500,0.0,307.2,102.4,46,56.8,0,69.9,65.0,55.2
20160522050000,0.0,307.2,102.4,46,56.8,0,69.3,65.0,55.2
20160522051500,0.0,310.8,103.6,46,56.8,0,68.9,65.0,55.2
20160522053000,0.0,307.2,102.4,46,56.8,0,68.6,65.0,55.2
20160522054500,0.0,307.2,102.4,46,56.8,0,68.3,65.0,55.2
20160522060000,0.0,307.2,102.4,46,56.8,0,68.2,65.0,55.2
20160522061500,0.0,307.2,102.4,46,56.8,0,68.0,65.0,55.2
20160522063000,0.0,307.2,102.4,46,56.8,0,67.9,65.0,55.2
20160522064500,0.0,307.2,102.4,46,56.8,0,67.8,65.0,55.2
20160522070000,0.0,307.2,102.4,46,56.8,0,67.8,65.0,55.2
20160522071500,0.0,297.6,99.2,47,56.8,0,67.7,65.0,55.2
20160522073000,0.0,297.6,99.2,47,56.8,0,67.6,65.0,55.2
20160522074500,0.0,300.6,100.2,47,56.8,0,67.5,65.0,55.2
20160522080000,0.0,300.6,100.2,47,56.8,0,67.6,65.0,55.2
20160522081500,0.0,300.6,100.2,47,56.8,0,67.6,65.0,55.2
20160522083000,0.0,307.2,102.4,47,56.8,0,67.4,65.0,55.2
20160522084500,0.0,307.2,102.4,47,56.8,0,67.3,65.0,55.2
20160522090000,0.0,307.2,102.4,46,56.8,0,67.3,65.0,55.2
20160522091500,0.0,307.2,102.4,45,56.8,0,67.2,65.0,55.2
20160522093000,0.0,307.2,102.4,45,56.8,0,67.3,65.0,55.2
20160522094500,0.0,57.6,19.2,18,57.9,0,68.3,68.9,65.9
20160522100000,0.0,88.8,29.6,23,57.2,0,69.1,68.9,65.9
20160522101500,0.0,153.0,51.0,31,57.2,0,69.6,68.9,65.9
20160522103000,0.0,153.0,51.0,31,57.2,0,69.3,68.9,65.9
20160522104500,0.0,197.4,65.8,35,57.2,0,69.6,68.9,65.9
20160522110000,0.0,204.0,68.0,36,57.2,0,69.3,68.9,65.9
20160522111500,0.0,209.4,69.8,37,57.2,0,69.1,68.9,65.9
20160522113000,0.0,211.8,70.6,37,57.2,0,69.1,68.9,65.9
20160522114500,0.0,208.2,69.4,37,57.2,0,68.9,68.9,65.9
20160522120000,0.0,208.2,69.4,37,57.2,0,69.1,68.9,65.9
20160522121500,0.0,0.0,0.0,0,76.8,0,70.0,72.2,69.2
20160522123000,0.0,0.0,0.0,0,75.4,0,70.4,72.3,69.3
20160522124500,0.0,0.0,0.0,0,72.5,0,70.7,72.7,69.7
20160522130000,0.0,0.0,0.0,0,70.6,0,70.9,72.7,69.7
20160522131500,0.0,0.0,0.0,0,69.2,0,71.1,72.7,69.7
20160522133000,0.0,0.0,0.0,0,68.2,0,71.3,72.7,69.7
20160522134500,0.0,0.0,0.0,0,68.2,0,71.5,72.7,69.7
20160522140000,0.0,0.0,0.0,0,68.2,0,71.7,72.7,69.7
20160522141500,0.0,0.0,0.0,0,67.3,0,71.9,72.7,69.7
20160522143000,0.0,0.0,0.0,3,67.3,0,72.3,72.7,69.7
20160522144500,0.0,0.0,0.0,1,67.3,0,72.3,72.7,69.7
20160522150000,0.0,0.0,0.0,1,67.3,0,72.4,72.7,69.7
20160522151500,0.0,0.0,0.0,0,67.3,0,72.4,72.7,69.7
20160522153000,0.0,0.0,0.0,1,67.3,0,72.6,72.7,69.7
20160522154500,0.0,0.0,0.0,1,67.3,0,72.5,72.7,69.7
20160522160000,0.0,0.0,0.0,0,67.3,0,72.4,72.7,69.7
20160522161500,0.0,0.0,0.0,1,67.3,0,72.5,72.7,69.7
20160522163000,0.0,0.0,0.0,1,67.3,0,72.5,72.7,69.7
20160522164500,0.0,0.0,0.0,1,67.3,0,72.6,72.7,69.7
20160522170000,0.0,31.8,10.6,1,67.3,0,72.6,72.7,69.7
20160522171500,0.0,31.8,10.6,1,67.3,0,72.7,72.7,69.7
20160522173000,0.0,31.8,10.6,1,67.3,0,72.7,72.7,69.7
20160522174500,0.0,31.8,10.6,1,67.3,0,72.6,72.6,69.6
20160522180000,0.0,31.8,10.6,1,68.1,0,72.7,72.6,69.6
20160522181500,0.0,31.8,10.6,1,68.1,0,72.7,72.5,69.5
20160522183000,0.0,35.4,11.8,1,68.1,0,72.6,72.6,69.6
20160522184500,0.0,38.4,12.8,1,68.1,0,72.6,72.5,69.5
20160522190000,0.0,35.4,11.8,1,68.1,0,72.6,72.5,69.5
20160522191500,0.0,35.4,11.8,1,68.1,0,72.6,72.5,69.5
20160522193000,0.0,35.4,11.8,1,68.1,0,72.5,72.4,69.4
20160522194500,0.0,38.4,12.8,1,68.1,0,72.4,72.3,69.3
20160522200000,0.0,35.4,11.8,1,68.1,0,72.4,72.4,69.4
20160522201500,0.0,38.4,12.8,1,68.1,0,72.3,72.4,69.4
20160522203000,0.0,35.4,11.8,1,68.1,0,72.4,72.3,69.3
20160522204500,0.0,35.4,11.8,1,68.1,0,72.4,72.3,69.3
20160522210000,0.0,38.4,12.8,1,68.1,0,72.3,72.3,69.3
20160522211500,0.0,38.4,12.8,1,68.1,0,72.4,72.3,69.3
20160522213000,0.0,35.4,11.8,1,68.1,0,72.3,72.3,69.3
20160522214500,0.0,35.4,11.8,1,68.1,0,72.3,72.3,69.3
20160522220000,0.0,38.4,12.8,1,68.1,0,72.3,72.3,69.3
20160522221500,0.0,35.4,11.8,1,68.1,0,72.3,72.3,69.3
20160522223000,0.0,35.4,11.8,1,68.1,0,72.2,72.3,69.3
20160522224500,0.0,35.4,11.8,1,68.1,0,72.2,72.3,69.3
20160522230000,0.0,35.4,11.8,1,68.1,0,72.2,72.3,69.3
20160522231500,0.0,31.8,10.6,1,68.1,0,72.2,72.3,69.3
20160522233000,0.0,35.4,11.8,1,68.1,0,72.2,72.3,69.3
20160522234500,0.0,35.4,11.8,1,68.1,0,72.2,72.3,69.3
20160523000000,0.0,300.6,100.2,47,56.4,0,70.9,66.0,63.0
20160523001500,0.0,304.2,101.4,47,56.4,0,69.7,66.0,63.0
20160523003000,0.0,300.6,100.2,47,56.4,0,69.0,66.0,63.0
20160523004500,0.0,300.6,100.2,47,56.4,0,68.4,65.9,62.9
20160523010000,0.0,294.6,98.2,46,56.4,0,67.9,65.9,62.9
20160523011500,0.0,297.6,99.2,47,56.4,0,67.6,65.7,62.7
20160523013000,0.0,294.6,98.2,46,56.4,0,67.2,65.7,62.7
20160523014500,0.0,294.6,98.2,46,56.4,0,67.1,65.6,62.6
20160523020000,0.0,294.6,98.2,46,56.4,0,66.8,65.6,62.6
20160523021500,0.0,294.6,98.2,46,56.4,0,66.5,65.5,62.5
20160523023000,0.0,294.6,98.2,46,56.4,0,66.9,65.6,62.6
20160523024500,0.0,294.6,98.2,46,56.4,0,67.0,65.5,62.5
20160523030000,0.0,294.6,98.2,46,56.4,0,66.8,65.5,62.5
20160523031500,0.0,294.6,98.2,46,56.4,0,66.8,65.5,62.5
20160523033000,0.0,294.6,98.2,46,56.4,0,67.1,65.5,62.5
20160523034500,0.0,294.6,98.2,46,56.4,0,67.2,65.5,62.5
20160523040000,0.0,297.6,99.2,46,56.4,0,67.4,65.5,62.5
20160523041500,0.0,294.6,98.2,46,56.4,0,67.4,65.5,62.5
20160523043000,0.0,297.6,99.2,46,56.4,0,67.4,65.5,62.5
20160523044500,0.0,297.6,99.2,46,56.4,0,67.4,65.5,62.5
20160523050000,0.0,307.2,102.4,46,56.4,0,67.4,65.5,62.5
20160523051500,0.0,307.2,102.4,46,56.4,0,67.3,65.5,62.5
20160523053000,0.0,307.2,102.4,46,56.4,0,67.3,65.5,62.5
20160523054500,0.0,310.8,103.6,46,56.4,0,67.2,65.5,62.5
20160523060000,0.0,307.2,102.4,46,56.4,0,67.3,65.5,62.5
20160523061500,0.0,297.6,99.2,46,56.4,0,67.2,65.5,62.5
20160523063000,0.0,297.6,99.2,46,56.4,0,67.3,65.5,62.5
