PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160523064500,0.0,300.6,100.2,46,56.4,0,67.3,65.5,62.5
20160523070000,0.0,300.6,100.2,46,56.4,0,67.4,65.5,62.5
20160523071500,0.0,300.6,100.2,46,56.4,0,67.6,65.5,62.5
20160523073000,150.0,153.6,51.2,31,91.1,100,69.2,73.6,70.6
20160523074500,150.0,153.6,51.2,31,88.1,100,70.2,73.6,70.6
20160523080000,150.0,153.6,51.2,31,88.1,100,70.7,73.6,70.6
20160523081500,0.0,291.0,97.0,46,57.2,0,70.0,67.8,64.8
20160523083000,0.0,294.6,98.2,46,57.2,0,69.6,67.8,64.8
20160523084500,0.0,294.6,98.2,46,57.2,0,69.4,67.8,64.8
20160523090000,0.0,297.6,99.2,46,57.2,0,69.2,67.8,64.8
20160523091500,0.0,294.6,98.2,46,57.2,0,69.1,67.8,64.8
20160523093000,0.0,297.6,99.2,46,57.2,0,68.8,67.8,64.8
20160523094500,0.0,297.6,99.2,46,57.2,0,68.6,67.8,64.8
20160523100000,0.0,300.6,100.2,46,57.2,0,68.4,67.8,64.8
20160523101500,0.0,300.6,100.2,46,57.2,0,68.9,67.8,64.8
20160523103000,0.0,300.6,100.2,46,57.2,0,69.2,67.8,64.8
20160523104500,0.0,304.2,101.4,46,57.2,0,69.2,67.8,64.8
20160523110000,0.0,300.6,100.2,46,57.2,0,69.1,67.8,64.8
20160523111500,0.0,300.6,100.2,46,57.2,0,69.2,67.8,64.8
20160523113000,0.0,300.6,100.2,46,57.2,0,69.1,67.8,64.8
20160523114500,0.0,300.6,100.2,46,57.2,0,69.1,67.7,64.7
20160523120000,0.0,300.6,100.2,46,57.2,0,69.1,67.7,64.7
20160523121500,0.0,300.6,100.2,46,57.2,0,68.9,67.7,64.7
20160523123000,0.0,294.6,98.2,46,57.2,0,69.1,67.6,64.6
20160523124500,0.0,294.6,98.2,46,57.2,0,69.0,67.5,64.5
20160523130000,0.0,291.0,97.0,45,57.2,0,69.1,67.4,64.4
20160523131500,0.0,291.0,97.0,45,57.2,0,69.2,67.3,64.3
20160523133000,0.0,297.6,99.2,45,57.2,0,69.1,67.4,64.4
20160523134500,0.0,297.6,99.2,45,57.2,0,68.8,67.3,64.3
20160523140000,0.0,294.6,98.2,45,57.2,0,68.9,67.3,64.3
20160523141500,0.0,294.6,98.2,45,57.2,0,69.2,67.3,64.3
20160523143000,0.0,294.6,98.2,45,57.2,0,69.3,67.3,64.3
20160523144500,0.0,297.6,99.2,46,57.2,0,68.9,67.3,64.3
20160523150000,0.0,297.6,99.2,46,57.2,0,68.6,67.3,64.3
20160523151500,0.0,300.6,100.2,46,57.2,0,68.6,67.3,64.3
20160523153000,0.0,300.6,100.2,46,57.2,0,68.6,67.3,64.3
20160523154500,0.0,300.6,100.2,46,57.2,0,68.6,67.3,64.3
20160523160000,0.0,294.6,98.2,46,57.2,0,68.4,67.3,64.3
20160523161500,0.0,291.0,97.0,46,57.2,0,68.4,67.3,64.3
20160523163000,0.0,297.6,99.2,46,57.2,0,68.4,67.3,64.3
20160523164500,0.0,294.6,98.2,46,57.2,0,68.4,67.3,64.3
20160523170000,0.0,294.6,98.2,46,57.2,0,68.3,67.3,64.3
20160523171500,0.0,294.6,98.2,46,57.2,0,68.3,67.3,64.3
20160523173000,0.0,297.6,99.2,46,57.2,0,68.3,67.3,64.3
20160523174500,0.0,297.6,99.2,46,57.2,0,68.2,67.3,64.3
20160523180000,0.0,294.6,98.2,46,57.2,0,68.3,67.3,64.3
20160523181500,150.0,144.6,48.2,29,91.9,100,69.4,74.3,71.3
20160523183000,150.0,144.6,48.2,29,96.5,100,70.1,74.3,71.3
20160523184500,150.0,149.4,49.8,29,90.5,100,70.5,74.3,71.3
20160523190000,150.0,144.6,48.2,29,93.0,100,70.9,74.3,71.3
20160523191500,150.0,144.6,48.2,29,96.1,100,71.2,74.3,71.3
20160523193000,150.0,146.4,48.8,29,91.1,100,71.4,74.3,71.3
20160523194500,0.0,43.8,14.6,0,86.2,0,71.6,74.3,71.3
20160523200000,0.0,41.4,13.8,0,82.6,0,71.7,74.3,71.3
20160523201500,0.0,43.8,14.6,0,78.7,0,71.6,74.3,71.3
20160523203000,0.0,41.4,13.8,0,75.9,0,71.6,74.3,71.3
20160523204500,0.0,41.4,13.8,0,73.8,0,71.7,74.3,71.3
20160523210000,0.0,38.4,12.8,0,72.5,0,71.7,74.3,71.3
20160523211500,0.0,38.4,12.8,0,71.6,0,71.6,74.3,71.3
20160523213000,0.0,38.4,12.8,0,71.6,0,71.6,74.3,71.3
20160523214500,0.0,38.4,12.8,0,70.6,0,71.6,74.3,71.3
20160523220000,0.0,38.4,12.8,0,70.6,0,71.6,74.3,71.3
20160523221500,0.0,35.4,11.8,0,70.6,0,71.5,74.3,71.3
20160523223000,0.0,35.4,11.8,0,70.6,0,71.5,74.3,71.3
20160523224500,0.0,35.4,11.8,0,69.7,0,71.5,74.3,71.3
20160523230000,0.0,31.8,10.6,0,69.7,0,71.4,74.3,71.3
20160523231500,0.0,31.8,10.6,0,69.7,0,71.4,74.3,71.3
20160523233000,0.0,31.8,10.6,0,69.7,0,71.4,74.3,71.3
20160523234500,0.0,31.8,10.6,0,69.7,0,71.8,74.3,71.3
20160524000000,0.0,31.8,10.6,0,69.7,0,71.6,74.3,71.3
20160524001500,0.0,307.2,102.4,47,57.6,0,71.4,66.9,63.9
20160524003000,0.0,307.2,102.4,47,56.4,0,70.2,66.8,63.8
20160524004500,0.0,297.6,99.2,46,56.4,0,69.8,66.7,63.7
20160524010000,0.0,294.6,98.2,46,56.4,0,69.3,66.7,63.7
20160524011500,0.0,294.6,98.2,46,56.4,0,69.1,66.8,63.8
20160524013000,0.0,297.6,99.2,47,56.4,0,68.7,66.7,63.7
20160524014500,0.0,294.6,98.2,47,56.4,0,68.6,66.7,63.7
20160524020000,0.0,297.6,99.2,47,56.4,0,68.4,66.7,63.7
20160524021500,0.0,297.6,99.2,47,56.4,0,68.4,66.7,63.7
20160524023000,0.0,297.6,99.2,47,56.4,0,68.1,66.7,63.7
20160524024500,0.0,297.6,99.2,47,56.4,0,67.9,66.7,63.7
20160524030000,0.0,300.6,100.2,47,56.4,0,67.9,66.7,63.7
20160524031500,0.0,300.6,100.2,47,56.4,0,67.7,66.7,63.7
20160524033000,0.0,300.6,100.2,47,56.4,0,67.7,66.7,63.7
20160524034500,0.0,300.6,100.2,47,56.4,0,67.6,66.7,63.7
20160524040000,0.0,300.6,100.2,47,56.4,0,67.6,66.7,63.7
20160524041500,0.0,300.6,100.2,47,56.4,0,67.5,66.7,63.7
20160524043000,0.0,300.6,100.2,47,56.4,0,67.4,66.7,63.7
20160524044500,0.0,300.6,100.2,47,56.4,0,67.4,66.7,63.7
20160524050000,0.0,300.6,100.2,47,56.4,0,67.2,66.7,63.7
20160524051500,0.0,300.6,100.2,47,56.4,0,67.2,66.7,63.7
20160524053000,0.0,300.6,100.2,47,56.4,0,67.2,66.7,63.7
20160524054500,0.0,304.2,101.4,46,56.4,0,67.1,66.7,63.7
20160524060000,0.0,304.2,101.4,46,56.4,0,67.1,66.7,63.7
20160524061500,0.0,294.6,98.2,45,56.4,0,67.0,66.7,63.7
20160524063000,0.0,294.6,98.2,45,56.4,0,67.0,66.7,63.7
20160524064500,0.0,291.0,97.0,45,56.4,0,66.9,66.7,63.7
20160524070000,0.0,291.0,97.0,45,56.4,0,67.0,66.7,63.7
20160524071500,0.0,291.0,97.0,45,56.4,0,67.1,66.7,63.7
20160524073000,0.0,297.6,99.2,45,56.4,0,67.1,66.7,63.7
20160524074500,0.0,297.6,99.2,46,56.4,0,67.1,66.7,63.7
20160524080000,0.0,294.6,98.2,46,56.4,0,66.9,66.7,63.7
20160524081500,150.0,140.4,46.8,29,72.6,100,67.0,73.5,70.5
20160524083000,150.0,147.0,49.0,30,88.7,100,68.5,73.9,70.9
20160524084500,150.0,147.0,49.0,30,85.9,100,69.1,73.9,70.9
20160524090000,150.0,144.6,48.2,30,80.2,100,69.6,73.9,70.9
20160524091500,150.0,141.0,47.0,30,75.4,100,70.2,73.8,70.8
20160524093000,0.0,294.6,98.2,45,56.8,0,70.3,69.5,66.5
20160524094500,0.0,253.8,84.6,41,56.8,0,69.4,69.5,66.5
20160524100000,0.0,258.0,86.0,41,56.8,0,69.3,69.5,66.5
20160524101500,0.0,219.0,73.0,38,56.8,0,69.0,69.5,66.5
20160524103000,0.0,219.0,73.0,37,56.8,0,69.6,69.5,66.5
20160524104500,0.0,223.8,74.6,38,56.8,0,69.8,69.5,66.5
20160524110000,0.0,223.8,74.6,38,56.8,0,69.6,69.5,66.5
20160524111500,0.0,228.6,76.2,38,56.8,0,69.3,69.5,66.5
20160524113000,150.0,214.8,71.6,37,56.8,0,69.2,73.5,70.5
20160524114500,150.0,154.8,51.6,30,61.6,100,69.6,73.9,70.9
20160524120000,150.0,153.0,51.0,30,61.6,100,69.8,73.2,70.2
20160524121500,150.0,153.0,51.0,30,57.2,100,70.0,73.6,70.6
20160524123000,150.0,153.0,51.0,30,57.2,100,70.1,73.6,70.6
20160524124500,150.0,150.6,50.2,30,58.2,100,70.2,73.6,70.6
20160524130000,150.0,153.0,51.0,30,59.2,100,70.3,73.6,70.6
20160524131500,150.0,153.0,51.0,30,60.8,100,70.7,73.6,70.6
20160524133000,0.0,35.4,11.8,0,64.4,0,70.8,73.4,70.4
20160524134500,0.0,35.4,11.8,0,67.2,0,71.2,73.5,70.5
20160524140000,0.0,31.8,10.6,1,67.2,0,71.5,73.5,70.5
20160524141500,0.0,31.8,10.6,0,67.2,0,71.6,73.9,70.9
20160524143000,0.0,0.0,0.0,0,67.2,0,72.3,73.9,70.9
20160524144500,0.0,0.0,0.0,0,61.6,0,72.7,73.9,70.9
20160524150000,0.0,31.8,10.6,2,64.4,0,72.9,73.6,70.6
20160524151500,0.0,0.0,0.0,3,65.3,0,73.1,73.5,70.5
20160524153000,0.0,0.0,0.0,0,65.3,0,73.0,73.5,70.5
20160524154500,0.0,0.0,0.0,2,66.2,0,72.9,74.0,71.0
20160524160000,0.0,0.0,0.0,0,66.2,0,73.0,74.3,71.3
20160524161500,0.0,0.0,0.0,0,67.0,0,72.9,74.3,71.3
20160524163000,0.0,0.0,0.0,0,67.0,0,72.9,74.3,71.3
20160524164500,0.0,0.0,0.0,0,67.0,0,72.8,74.3,71.3
20160524170000,0.0,0.0,0.0,0,67.0,0,72.8,74.3,71.3
20160524171500,0.0,0.0,0.0,0,67.0,0,72.9,74.3,71.3
20160524173000,0.0,0.0,0.0,0,67.0,0,72.9,74.3,71.3
20160524174500,0.0,0.0,0.0,0,67.0,0,72.9,74.3,71.3
20160524180000,0.0,0.0,0.0,0,67.0,0,72.9,74.3,71.3
20160524181500,0.0,0.0,0.0,0,67.0,0,72.9,74.3,71.3
20160524183000,0.0,0.0,0.0,0,67.0,0,72.9,74.3,71.3
20160524184500,0.0,0.0,0.0,0,67.0,0,72.8,74.3,71.3
20160524190000,0.0,0.0,0.0,0,67.0,0,72.8,74.3,71.3
20160524191500,0.0,0.0,0.0,0,67.0,0,72.9,74.3,71.3
20160524193000,0.0,0.0,0.0,0,67.0,0,72.9,74.3,71.3
20160524194500,0.0,0.0,0.0,0,67.0,0,72.8,74.3,71.3
20160524200000,0.0,0.0,0.0,0,67.0,0,72.9,74.3,71.3
20160524201500,0.0,0.0,0.0,0,67.0,0,72.7,74.3,71.3
20160524203000,0.0,0.0,0.0,0,67.0,0,72.6,74.3,71.3
20160524204500,0.0,0.0,0.0,0,67.0,0,72.4,74.3,71.3
20160524210000,0.0,0.0,0.0,0,66.3,0,72.4,74.3,71.3
20160524211500,0.0,0.0,0.0,0,66.3,0,72.2,74.3,71.3
20160524213000,0.0,0.0,0.0,0,66.3,0,72.1,74.3,71.3
20160524214500,0.0,0.0,0.0,0,66.3,0,71.9,74.3,71.3
20160524220000,0.0,0.0,0.0,0,66.3,0,72.0,74.3,71.3
20160524221500,0.0,0.0,0.0,0,66.3,0,71.8,74.3,71.3
20160524223000,0.0,0.0,0.0,0,66.3,0,71.8,74.3,71.3
20160524224500,0.0,0.0,0.0,0,66.3,0,71.7,74.3,71.3
20160524230000,0.0,0.0,0.0,0,65.3,0,71.7,74.3,71.3
20160524231500,0.0,0.0,0.0,0,65.3,0,71.6,74.3,71.3
20160524233000,0.0,0.0,0.0,0,65.3,0,71.6,74.3,71.3
20160524234500,0.0,0.0,0.0,0,65.3,0,71.6,74.3,71.3
20160525000000,0.0,0.0,0.0,0,65.3,0,71.6,74.3,71.3
20160525001500,0.0,0.0,0.0,0,65.3,0,71.6,74.3,71.3
20160525003000,0.0,0.0,0.0,0,65.3,0,71.6,74.3,71.3
20160525004500,0.0,0.0,0.0,0,65.3,0,71.6,74.3,71.3
20160525010000,0.0,0.0,0.0,0,65.3,0,71.6,74.3,71.3
20160525011500,0.0,0.0,0.0,0,65.3,0,71.6,74.3,71.3
20160525013000,0.0,0.0,0.0,0,65.3,0,71.6,74.3,71.3
20160525014500,0.0,0.0,0.0,0,65.3,0,71.6,74.3,71.3
20160525020000,0.0,0.0,0.0,0,65.3,0,71.6,74.3,71.3
20160525021500,0.0,0.0,0.0,0,65.3,0,71.6,74.3,71.3
20160525023000,0.0,0.0,0.0,0,64.6,0,71.6,74.3,71.3
20160525024500,0.0,31.8,10.6,0,64.6,0,71.7,74.3,71.3
20160525030000,0.0,0.0,0.0,0,64.6,0,71.6,74.3,71.3
20160525031500,0.0,31.8,10.6,0,64.6,0,71.6,74.3,71.3
20160525033000,0.0,0.0,0.0,0,64.6,0,71.5,74.3,71.3
20160525034500,0.0,31.8,10.6,0,64.6,0,71.5,74.3,71.3
20160525040000,0.0,31.8,10.6,0,64.6,0,71.5,74.3,71.3
20160525041500,0.0,31.8,10.6,0,64.6,0,71.4,74.3,71.3
20160525043000,0.0,31.8,10.6,0,64.6,0,71.4,74.3,71.3
20160525044500,0.0,31.8,10.6,0,64.6,0,71.4,74.3,71.3
20160525050000,0.0,31.8,10.6,0,64.6,0,71.4,74.3,71.3
20160525051500,0.0,35.4,11.8,0,64.6,0,71.4,74.3,71.3
20160525053000,0.0,35.4,11.8,0,64.6,0,71.4,74.3,71.3
20160525054500,0.0,31.8,10.6,0,64.6,0,71.5,74.3,71.3
20160525060000,0.0,35.4,11.8,0,64.6,0,71.6,74.3,71.3
20160525061500,0.0,31.8,10.6,0,64.6,0,71.6,74.3,71.3
20160525063000,0.0,35.4,11.8,0,64.6,0,71.6,74.3,71.3
20160525064500,0.0,31.8,10.6,0,64.6,0,71.6,74.3,71.3
20160525070000,0.0,31.8,10.6,0,64.6,0,71.6,74.3,71.3
20160525071500,0.0,0.0,0.0,0,64.6,0,71.7,74.3,71.3
20160525073000,0.0,0.0,0.0,0,64.6,0,71.7,74.3,71.3
20160525074500,0.0,0.0,0.0,0,64.6,0,71.8,74.3,71.3
20160525080000,0.0,0.0,0.0,0,65.3,0,71.8,74.3,71.3
20160525081500,0.0,0.0,0.0,0,65.3,0,71.9,74.3,71.3
20160525083000,0.0,0.0,0.0,0,65.3,0,72.1,74.3,71.3
20160525084500,0.0,0.0,0.0,0,65.3,0,72.2,74.3,71.3
20160525090000,0.0,0.0,0.0,0,65.3,0,72.4,74.3,71.3
20160525091500,0.0,0.0,0.0,0,65.3,0,72.4,74.3,71.3
20160525093000,0.0,0.0,0.0,0,65.3,0,72.4,74.3,71.3
20160525094500,0.0,0.0,0.0,0,65.3,0,72.6,74.3,71.3
20160525100000,0.0,0.0,0.0,0,65.3,0,72.6,74.3,71.3
20160525101500,0.0,0.0,0.0,0,65.3,0,72.9,74.3,71.3
20160525103000,0.0,0.0,0.0,0,65.3,0,73.0,74.3,71.3
20160525104500,0.0,0.0,0.0,0,65.3,0,73.0,74.3,71.3
20160525110000,0.0,0.0,0.0,0,65.3,0,73.1,74.3,71.3
20160525111500,0.0,0.0,0.0,0,65.3,0,73.4,74.3,71.3
20160525113000,0.0,0.0,0.0,0,65.3,0,73.4,74.3,71.3
20160525114500,0.0,0.0,0.0,0,65.3,0,73.4,74.3,71.3
20160525120000,0.0,0.0,0.0,0,65.3,0,73.5,74.3,71.3
20160525121500,0.0,0.0,0.0,0,65.3,0,73.5,74.3,71.3
20160525123000,0.0,0.0,0.0,1,65.3,0,73.7,74.3,71.3
20160525124500,0.0,0.0,0.0,2,65.3,0,74.0,74.3,71.3
20160525130000,0.0,0.0,0.0,0,65.3,0,74.0,74.3,71.3
20160525131500,0.0,0.0,0.0,0,65.3,0,74.0,74.3,71.3
20160525133000,0.0,0.0,0.0,0,65.3,0,73.6,74.3,71.3
20160525134500,0.0,0.0,0.0,0,66.2,0,73.3,74.3,71.3
20160525140000,0.0,0.0,0.0,0,66.2,0,73.1,74.3,71.3
20160525141500,0.0,0.0,0.0,0,66.2,0,73.1,74.3,71.3
20160525143000,0.0,0.0,0.0,7,66.2,0,73.7,74.3,71.3
20160525144500,0.0,0.0,0.0,3,66.2,0,73.7,74.3,71.3
20160525150000,0.0,0.0,0.0,6,66.2,0,74.1,74.3,71.3
20160525151500,0.0,0.0,0.0,0,66.2,0,73.7,74.3,71.3
20160525153000,0.0,0.0,0.0,0,66.2,0,73.6,74.3,71.3
20160525154500,0.0,0.0,0.0,0,66.2,0,73.6,74.3,71.3
20160525160000,0.0,0.0,0.0,0,66.2,0,73.4,74.3,71.3
20160525161500,0.0,31.8,10.6,0,66.2,0,73.3,74.3,71.3
20160525163000,0.0,31.8,10.6,0,66.2,0,73.2,74.3,71.3
20160525164500,0.0,31.8,10.6,0,66.2,0,73.3,74.3,71.3
20160525170000,0.0,31.8,10.6,0,67.2,0,73.0,74.3,71.3
20160525171500,0.0,35.4,11.8,0,67.2,0,72.9,74.3,71.3
20160525173000,0.0,35.4,11.8,0,67.2,0,72.8,74.3,71.3
20160525174500,0.0,35.4,11.8,0,67.2,0,72.7,74.3,71.3
20160525180000,0.0,35.4,11.8,0,67.2,0,72.7,74.3,71.3
20160525181500,0.0,31.8,10.6,0,67.2,0,72.6,74.3,71.3
20160525183000,0.0,31.8,10.6,0,67.2,0,72.6,74.3,71.3
20160525184500,0.0,35.4,11.8,0,67.2,0,72.6,74.3,71.3
20160525190000,0.0,35.4,11.8,0,68.1,0,72.6,74.3,71.3
20160525191500,0.0,35.4,11.8,0,68.1,0,72.6,74.3,71.3
20160525193000,0.0,35.4,11.8,0,68.1,0,72.6,74.3,71.3
20160525194500,0.0,41.4,13.8,0,68.1,0,72.4,74.3,71.3
20160525200000,0.0,35.4,11.8,0,68.1,0,72.4,74.3,71.3
20160525201500,0.0,38.4,12.8,0,68.1,0,72.4,74.3,71.3
20160525203000,0.0,38.4,12.8,0,68.1,0,72.3,74.3,71.3
20160525204500,0.0,35.4,11.8,0,68.1,0,72.2,74.3,71.3
20160525210000,0.0,38.4,12.8,0,68.1,0,72.2,74.3,71.3
20160525211500,0.0,31.8,10.6,0,68.1,0,72.2,74.3,71.3
20160525213000,0.0,35.4,11.8,0,68.1,0,72.1,74.3,71.3
20160525214500,0.0,35.4,11.8,0,68.1,0,72.1,74.3,71.3
20160525220000,0.0,35.4,11.8,0,68.1,0,72.1,74.3,71.3
20160525221500,0.0,35.4,11.8,0,68.1,0,71.9,74.3,71.3
20160525223000,0.0,35.4,11.8,0,68.1,0,71.9,74.3,71.3
20160525224500,0.0,35.4,11.8,0,68.1,0,71.9,74.3,71.3
20160525230000,0.0,35.4,11.8,0,68.1,0,71.9,74.3,71.3
20160525231500,0.0,31.8,10.6,0,68.1,0,72.0,74.3,71.3
20160525233000,0.0,31.8,10.6,0,68.1,0,72.1,74.3,71.3
20160525234500,0.0,31.8,10.6,0,68.1,0,72.1,74.3,71.3
20160526000000,0.0,31.8,10.6,0,68.1,0,72.1,74.3,71.3
20160526001500,0.0,31.8,10.6,0,68.1,0,72.1,74.3,71.3
20160526003000,0.0,31.8,10.6,0,68.1,0,72.2,74.3,71.3
20160526004500,0.0,0.0,0.0,0,68.1,0,72.2,74.3,71.3
20160526010000,0.0,31.8,10.6,0,68.1,0,72.2,74.3,71.3
20160526011500,0.0,0.0,0.0,0,68.1,0,72.2,74.3,71.3
20160526013000,0.0,31.8,10.6,0,68.1,0,72.2,74.2,71.2
20160526014500,0.0,31.8,10.6,0,68.1,0,72.3,74.3,71.3
20160526020000,0.0,31.8,10.6,0,68.1,0,72.2,74.1,71.1
20160526021500,0.0,31.8,10.6,0,68.1,0,72.2,74.0,71.0
20160526023000,0.0,0.0,0.0,0,68.1,0,72.2,73.9,70.9
20160526024500,0.0,31.8,10.6,1,68.1,0,72.2,73.6,70.6
20160526030000,0.0,31.8,10.6,0,68.1,0,72.2,73.9,70.9
20160526031500,0.0,31.8,10.6,0,67.3,0,72.2,73.9,70.9
20160526033000,0.0,31.8,10.6,0,67.3,0,72.2,73.9,70.9
20160526034500,0.0,0.0,0.0,0,67.3,0,72.2,73.9,70.9
20160526040000,0.0,0.0,0.0,0,67.3,0,72.2,73.9,70.9
20160526041500,0.0,0.0,0.0,0,67.3,0,72.2,73.9,70.9
20160526043000,0.0,0.0,0.0,0,67.3,0,72.8,73.9,70.9
20160526044500,0.0,0.0,0.0,0,67.3,0,73.2,73.9,70.9
20160526050000,0.0,0.0,0.0,0,67.3,0,72.8,73.9,70.9
20160526051500,0.0,0.0,0.0,0,67.3,0,72.6,74.3,71.3
20160526053000,0.0,0.0,0.0,0,67.3,0,72.5,74.3,71.3
20160526054500,0.0,0.0,0.0,0,67.3,0,72.4,74.3,71.3
20160526060000,0.0,0.0,0.0,0,67.3,0,72.3,74.3,71.3
20160526061500,0.0,0.0,0.0,0,67.3,0,72.3,74.2,71.2
20160526063000,0.0,0.0,0.0,0,67.3,0,72.2,74.2,71.2
20160526064500,0.0,0.0,0.0,0,67.3,0,72.2,74.2,71.2
20160526070000,0.0,0.0,0.0,0,67.3,0,72.2,74.2,71.2
20160526071500,0.0,0.0,0.0,0,66.4,0,72.2,74.2,71.2
20160526073000,0.0,0.0,0.0,1,66.4,0,72.2,74.1,71.1
20160526074500,0.0,0.0,0.0,0,66.4,0,72.1,74.2,71.2
20160526080000,0.0,0.0,0.0,0,66.4,0,72.0,74.2,71.2
20160526081500,0.0,0.0,0.0,0,66.4,0,72.1,74.2,71.2
20160526083000,0.0,0.0,0.0,0,66.4,0,72.2,74.2,71.2
20160526084500,0.0,0.0,0.0,0,66.4,0,72.1,74.2,71.2
20160526090000,0.0,0.0,0.0,0,66.4,0,72.2,74.2,71.2
20160526091500,0.0,0.0,0.0,0,66.4,0,72.2,74.2,71.2
20160526093000,0.0,0.0,0.0,0,66.4,0,72.6,74.2,71.2
20160526094500,0.0,0.0,0.0,0,66.4,0,72.4,74.2,71.2
20160526100000,0.0,0.0,0.0,0,66.4,0,72.4,74.2,71.2
20160526101500,0.0,0.0,0.0,0,66.4,0,72.3,74.2,71.2
20160526103000,0.0,0.0,0.0,0,66.4,0,72.6,74.1,71.1
20160526104500,0.0,0.0,0.0,1,66.4,0,73.3,74.1,71.1
20160526110000,0.0,0.0,0.0,0,66.4,0,73.2,74.1,71.1
20160526111500,0.0,0.0,0.0,0,66.4,0,72.9,74.0,71.0
20160526113000,0.0,0.0,0.0,0,66.4,0,72.7,74.1,71.1
20160526114500,0.0,0.0,0.0,5,66.4,0,73.5,74.1,71.1
20160526120000,0.0,0.0,0.0,0,66.4,0,73.2,74.1,71.1
20160526121500,0.0,0.0,0.0,0,66.4,0,73.0,74.1,71.1
20160526123000,0.0,0.0,0.0,0,66.4,0,72.9,74.1,71.1
20160526124500,0.0,0.0,0.0,0,66.4,0,72.8,74.1,71.1
20160526130000,0.0,0.0,0.0,0,66.4,0,72.8,74.1,71.1
20160526131500,0.0,0.0,0.0,0,66.4,0,72.7,74.1,71.1
20160526133000,0.0,0.0,0.0,0,66.4,0,72.6,74.1,71.1
20160526134500,0.0,0.0,0.0,1,66.4,0,72.6,74.1,71.1
20160526140000,0.0,0.0,0.0,0,66.4,0,72.6,74.0,71.0
20160526141500,0.0,0.0,0.0,0,67.2,0,72.6,74.0,71.0
20160526143000,0.0,0.0,0.0,0,67.2,0,72.9,74.0,71.0
20160526144500,0.0,0.0,0.0,0,67.2,0,73.4,74.0,71.0
20160526150000,0.0,0.0,0.0,1,67.2,0,73.6,74.0,71.0
20160526151500,0.0,0.0,0.0,0,67.2,0,73.4,74.0,71.0
20160526153000,0.0,0.0,0.0,0,67.2,0,73.1,74.0,71.0
20160526154500,0.0,0.0,0.0,0,67.2,0,72.9,74.0,71.0
20160526160000,0.0,0.0,0.0,0,67.2,0,72.8,74.0,71.0
20160526161500,0.0,0.0,0.0,0,67.2,0,72.7,74.0,71.0
20160526163000,0.0,0.0,0.0,0,67.2,0,72.6,74.0,71.0
20160526164500,0.0,0.0,0.0,0,68.1,0,72.6,74.0,71.0
20160526170000,0.0,0.0,0.0,0,68.1,0,72.5,74.0,71.0
20160526171500,0.0,0.0,0.0,0,68.1,0,72.4,74.0,71.0
20160526173000,0.0,0.0,0.0,0,68.1,0,72.4,74.0,71.0
20160526174500,0.0,0.0,0.0,0,68.1,0,72.3,74.0,71.0
20160526180000,0.0,0.0,0.0,0,68.1,0,72.6,74.0,71.0
20160526181500,0.0,0.0,0.0,0,68.1,0,72.4,74.0,71.0
20160526183000,0.0,0.0,0.0,0,68.1,0,72.3,74.0,71.0
20160526184500,0.0,0.0,0.0,0,68.1,0,72.2,74.0,71.0
20160526190000,0.0,0.0,0.0,0,68.1,0,72.2,74.0,71.0
20160526191500,0.0,0.0,0.0,0,68.1,0,72.2,74.0,71.0
20160526193000,0.0,0.0,0.0,0,68.1,0,72.1,74.0,71.0
20160526194500,0.0,0.0,0.0,0,68.1,0,72.1,74.0,71.0
20160526200000,0.0,0.0,0.0,0,68.1,0,71.9,74.0,71.0
20160526201500,0.0,0.0,0.0,0,68.1,0,71.9,74.0,71.0
20160526203000,0.0,0.0,0.0,0,68.1,0,71.9,74.0,71.0
20160526204500,0.0,0.0,0.0,0,68.1,0,71.8,74.0,71.0
20160526210000,0.0,0.0,0.0,0,68.1,0,71.8,74.0,71.0
20160526211500,0.0,0.0,0.0,0,68.1,0,71.7,74.0,71.0
20160526213000,0.0,0.0,0.0,0,68.1,0,71.7,74.0,71.0
20160526214500,0.0,0.0,0.0,0,67.3,0,71.6,74.0,71.0
20160526220000,0.0,0.0,0.0,0,67.3,0,71.6,74.0,71.0
20160526221500,0.0,0.0,0.0,0,67.3,0,71.6,74.0,71.0
20160526223000,0.0,0.0,0.0,0,67.3,0,71.7,74.0,71.0
20160526224500,0.0,31.8,10.6,0,67.3,0,71.7,74.0,71.0
20160526230000,0.0,0.0,0.0,0,67.3,0,71.7,74.0,71.0
20160526231500,0.0,31.8,10.6,0,67.3,0,71.7,74.0,71.0
20160526233000,0.0,31.8,10.6,0,67.3,0,71.7,74.0,71.0
20160526234500,0.0,31.8,10.6,0,66.3,0,71.7,74.0,71.0
20160527000000,0.0,31.8,10.6,0,66.3,0,71.7,74.0,71.0
20160527001500,0.0,31.8,10.6,0,66.3,0,71.7,74.0,71.0
20160527003000,0.0,31.8,10.6,0,66.3,0,71.8,74.0,71.0
20160527004500,0.0,31.8,10.6,0,66.3,0,71.8,74.0,71.0
20160527010000,0.0,31.8,10.6,0,66.3,0,71.8,74.0,71.0
20160527011500,0.0,31.8,10.6,0,66.3,0,71.8,74.0,71.0
20160527013000,0.0,31.8,10.6,0,66.3,0,71.8,74.0,71.0
20160527014500,0.0,35.4,11.8,0,66.3,0,71.8,74.0,71.0
20160527020000,0.0,31.8,10.6,0,66.3,0,71.9,74.0,71.0
20160527021500,0.0,31.8,10.6,0,66.3,0,71.9,74.0,71.0
20160527023000,0.0,31.8,10.6,0,66.3,0,71.9,74.0,71.0
20160527024500,0.0,31.8,10.6,0,65.4,0,72.0,74.0,71.0
20160527030000,0.0,35.4,11.8,0,65.4,0,71.9,74.0,71.0
20160527031500,0.0,35.4,11.8,0,65.4,0,71.9,74.0,71.0
20160527033000,0.0,35.4,11.8,0,65.4,0,71.9,74.0,71.0
20160527034500,0.0,35.4,11.8,0,65.4,0,71.8,74.0,71.0
20160527040000,0.0,35.4,11.8,0,65.4,0,71.8,74.0,71.0
20160527041500,0.0,304.2,101.4,46,56.8,0,71.6,65.0,56.8
20160527043000,0.0,304.2,101.4,46,56.8,0,70.3,65.0,56.8
20160527044500,0.0,300.6,100.2,46,56.8,0,69.4,65.0,56.8
20160527050000,0.0,304.2,101.4,46,56.8,0,69.1,65.0,56.6
20160527051500,0.0,304.2,101.4,46,56.8,0,68.6,65.0,56.6
20160527053000,0.0,300.6,100.2,46,56.8,0,68.2,65.0,56.6
20160527054500,0.0,300.6,100.2,46,56.8,0,68.1,65.0,56.5
20160527060000,0.0,300.6,100.2,46,56.8,0,67.9,65.0,56.3
20160527061500,0.0,304.2,101.4,46,56.8,0,67.7,65.0,56.3
20160527063000,0.0,304.2,101.4,46,56.8,0,67.6,65.0,56.2
20160527064500,0.0,300.6,100.2,46,56.8,0,67.5,65.0,56.2
20160527070000,0.0,300.6,100.2,46,56.8,0,67.6,65.0,56.2
20160527071500,0.0,294.6,98.2,46,56.8,0,67.6,65.0,56.2
20160527073000,0.0,294.6,98.2,46,56.8,0,67.6,65.0,56.1
20160527074500,0.0,297.6,99.2,46,56.8,0,67.7,65.0,56.1
20160527080000,0.0,291.0,97.0,48,56.8,0,67.8,65.0,56.1
20160527081500,0.0,307.2,102.4,47,56.8,0,67.7,65.0,56.1
20160527083000,0.0,307.2,102.4,46,56.8,0,67.6,65.0,56.1
20160527084500,0.0,307.2,102.4,46,56.8,0,67.6,65.0,56.1
20160527090000,0.0,307.2,102.4,46,56.8,0,67.5,65.0,56.2
20160527091500,150.0,144.6,48.2,28,91.6,100,68.6,71.3,68.3
20160527093000,0.0,31.8,10.6,0,83.8,0,69.6,71.3,68.3
20160527094500,0.0,0.0,0.0,0,78.7,0,69.9,71.3,68.3
20160527100000,0.0,0.0,0.0,1,74.0,0,70.6,71.3,68.3
20160527101500,0.0,0.0,0.0,1,70.7,0,70.7,71.3,68.3
20160527103000,0.0,0.0,0.0,0,68.7,0,70.8,71.3,68.3
20160527104500,0.0,0.0,0.0,3,67.7,0,71.2,71.3,68.3
20160527110000,0.0,0.0,0.0,3,66.8,0,71.3,71.3,68.3
20160527111500,0.0,0.0,0.0,3,65.8,0,71.5,71.3,68.3
20160527113000,0.0,0.0,0.0,6,65.8,0,71.7,71.3,68.3
20160527114500,0.0,68.4,22.8,18,60.0,0,71.9,71.3,68.3
20160527120000,0.0,97.8,32.6,23,58.0,0,71.9,71.3,68.3
20160527121500,0.0,125.4,41.8,27,58.0,0,71.9,71.3,68.3
20160527123000,0.0,142.8,47.6,29,57.2,0,71.8,71.3,68.3
20160527124500,0.0,166.2,55.4,32,57.2,0,71.8,71.3,68.3
20160527130000,0.0,166.2,55.4,32,57.2,0,71.6,71.3,68.3
20160527131500,0.0,166.2,55.4,32,57.2,0,71.5,71.3,68.3
20160527133000,0.0,176.4,58.8,32,57.2,0,71.2,71.3,68.3
20160527134500,0.0,166.8,55.6,31,57.2,0,71.0,71.3,68.3
20160527140000,0.0,154.8,51.6,29,57.2,0,70.9,71.3,68.3
20160527141500,0.0,145.2,48.4,28,57.2,0,71.0,71.3,68.3
20160527143000,0.0,145.2,48.4,28,57.2,0,71.2,71.3,68.3
20160527144500,0.0,147.0,49.0,28,57.2,0,71.3,71.3,68.3
20160527150000,0.0,144.6,48.2,28,57.2,0,71.3,71.3,68.3
20160527151500,0.0,142.8,47.6,28,57.2,0,71.1,71.3,68.3
20160527153000,0.0,142.8,47.6,28,57.2,0,71.0,71.3,68.3
20160527154500,0.0,133.2,44.4,27,57.2,0,70.9,71.3,68.3
20160527160000,0.0,121.8,40.6,26,57.2,0,70.9,71.3,68.3
20160527161500,0.0,112.8,37.6,24,57.2,0,71.0,71.3,68.3
20160527163000,0.0,112.8,37.6,24,57.2,0,71.0,71.3,68.3
20160527164500,0.0,111.6,37.2,24,57.2,0,71.1,71.3,68.3
20160527170000,0.0,116.4,38.8,24,57.2,0,71.1,71.3,68.3
20160527171500,0.0,112.8,37.6,24,57.2,0,71.2,71.3,68.3
20160527173000,0.0,114.6,38.2,24,57.2,0,71.3,71.3,68.3
20160527174500,0.0,112.8,37.6,24,57.2,0,71.2,71.3,68.3
20160527180000,0.0,115.8,38.6,24,57.2,0,71.2,71.3,68.3
20160527181500,0.0,112.8,37.6,24,57.2,0,71.3,71.3,68.3
20160527183000,0.0,109.2,36.4,24,57.2,0,71.3,71.3,68.3
20160527184500,0.0,111.6,37.2,24,57.2,0,71.3,71.3,68.3
20160527190000,0.0,110.4,36.8,24,57.2,0,71.4,71.3,68.3
20160527191500,0.0,113.4,37.8,24,57.2,0,71.5,71.3,68.3
20160527193000,0.0,109.2,36.4,24,57.2,0,71.4,71.3,68.3
20160527194500,0.0,110.4,36.8,24,57.2,0,71.4,71.3,68.3
20160527200000,0.0,107.4,35.8,24,57.2,0,71.5,71.3,68.3
20160527201500,0.0,120.6,40.2,26,57.2,0,71.6,71.3,68.3
20160527203000,0.0,120.6,40.2,26,57.2,0,71.4,71.3,68.3
20160527204500,0.0,120.6,40.2,26,57.2,0,71.3,71.3,68.3
20160527210000,0.0,120.6,40.2,26,57.2,0,71.1,71.3,68.3
20160527211500,0.0,120.6,40.2,26,57.2,0,71.0,71.3,68.3
20160527213000,0.0,109.2,36.4,24,57.2,0,70.9,71.3,68.3
20160527214500,0.0,94.2,31.4,22,57.2,0,70.9,71.2,68.2
20160527220000,0.0,71.4,23.8,19,57.9,0,70.8,71.3,68.3
20160527221500,0.0,61.2,20.4,18,57.9,0,70.9,71.3,68.3
20160527223000,0.0,0.0,0.0,9,60.3,0,71.0,71.3,68.3
20160527224500,0.0,0.0,0.0,9,60.3,0,71.0,71.3,68.3
20160527230000,0.0,0.0,0.0,9,59.3,0,71.0,71.3,68.3
20160527231500,0.0,0.0,0.0,11,59.3,0,71.0,71.3,68.3
20160527233000,0.0,0.0,0.0,9,60.3,0,71.0,71.3,68.3
20160527234500,0.0,0.0,0.0,11,60.3,0,71.1,71.3,68.3
20160528000000,0.0,0.0,0.0,9,62.4,0,71.0,71.3,68.3
20160528001500,0.0,0.0,0.0,9,63.2,0,71.0,71.3,68.3
20160528003000,0.0,0.0,0.0,9,64.0,0,71.3,71.3,68.3
20160528004500,0.0,0.0,0.0,9,64.0,0,71.2,71.3,68.3
20160528010000,0.0,0.0,0.0,9,64.0,0,71.2,71.3,68.3
20160528011500,0.0,0.0,0.0,9,64.0,0,71.1,71.3,68.3
20160528013000,0.0,0.0,0.0,9,64.0,0,71.1,71.3,68.3
20160528014500,0.0,0.0,0.0,9,64.0,0,71.0,71.3,68.3
20160528020000,0.0,0.0,0.0,9,64.0,0,71.1,71.2,68.2
20160528021500,0.0,0.0,0.0,9,64.0,0,71.2,71.2,68.2
20160528023000,0.0,0.0,0.0,9,64.0,0,71.2,71.2,68.2
20160528024500,0.0,0.0,0.0,9,64.0,0,71.2,71.1,68.1
20160528030000,0.0,0.0,0.0,9,64.0,0,71.1,71.2,68.2
20160528031500,0.0,0.0,0.0,9,64.0,0,71.0,71.2,68.2
20160528033000,0.0,0.0,0.0,9,64.0,0,71.0,71.2,68.2
20160528034500,0.0,0.0,0.0,9,64.0,0,71.0,71.2,68.2
20160528040000,0.0,0.0,0.0,9,64.0,0,71.0,71.2,68.2
20160528041500,0.0,310.8,103.6,48,56.4,0,69.6,65.4,62.4
20160528043000,0.0,310.8,103.6,48,56.4,0,68.9,65.4,62.4
20160528044500,0.0,310.8,103.6,48,56.4,0,68.4,65.4,62.4
20160528050000,0.0,304.2,101.4,48,56.4,0,68.0,65.4,62.4
20160528051500,0.0,304.2,101.4,48,56.4,0,67.8,65.4,62.4
20160528053000,0.0,310.8,103.6,48,56.4,0,67.6,65.4,62.4
20160528054500,0.0,307.2,102.4,47,56.4,0,67.4,65.3,62.3
20160528060000,0.0,300.6,100.2,46,56.4,0,67.5,65.3,62.3
20160528061500,0.0,294.6,98.2,46,56.4,0,67.5,65.2,62.2
20160528063000,0.0,294.6,98.2,46,56.4,0,67.4,65.1,62.1
20160528064500,0.0,297.6,99.2,46,56.4,0,67.4,65.1,62.1
20160528070000,0.0,297.6,99.2,46,56.4,0,67.4,65.0,62.0
20160528071500,0.0,300.6,100.2,46,56.4,0,67.3,65.0,62.0
20160528073000,0.0,304.2,101.4,47,56.4,0,67.3,65.0,61.9
20160528074500,0.0,304.2,101.4,47,56.4,0,67.2,65.0,61.9
20160528080000,0.0,300.6,100.2,47,56.4,0,67.2,65.0,61.9
20160528081500,0.0,300.6,100.2,47,56.4,0,67.2,65.0,61.9
20160528083000,0.0,307.2,102.4,47,56.4,0,67.3,65.0,61.9
20160528084500,0.0,307.2,102.4,46,56.4,0,67.3,65.0,61.9
20160528090000,0.0,297.6,99.2,46,56.4,0,67.3,65.0,61.9
20160528091500,150.0,139.2,46.4,30,99.1,100,69.0,71.8,68.8
20160528093000,0.0,0.0,0.0,0,84.4,0,70.0,71.8,68.8
20160528094500,0.0,0.0,0.0,0,78.5,0,70.3,71.8,68.8
20160528100000,0.0,0.0,0.0,0,73.9,0,70.3,71.8,68.8
20160528101500,0.0,0.0,0.0,0,70.6,0,70.6,71.8,68.8
20160528103000,0.0,0.0,0.0,0,69.2,0,71.0,71.8,68.8
20160528104500,0.0,0.0,0.0,0,67.7,0,71.0,71.8,68.8
20160528110000,0.0,0.0,0.0,0,67.7,0,71.2,71.8,68.8
20160528111500,0.0,0.0,0.0,0,66.8,0,71.3,71.8,68.8
20160528113000,0.0,0.0,0.0,0,66.8,0,71.3,71.8,68.8
20160528114500,0.0,0.0,0.0,1,66.8,0,71.5,71.8,68.8
20160528120000,0.0,0.0,0.0,2,66.8,0,71.6,71.8,68.8
20160528121500,0.0,0.0,0.0,2,66.8,0,71.7,71.8,68.8
20160528123000,0.0,0.0,0.0,2,66.8,0,71.7,71.8,68.8
20160528124500,0.0,91.8,30.6,22,58.0,0,72.3,71.8,68.8
20160528130000,0.0,68.4,22.8,19,58.0,0,71.7,71.8,68.8
20160528131500,0.0,64.8,21.6,19,58.7,0,71.6,71.8,68.8
20160528133000,0.0,66.6,22.2,19,58.7,0,71.6,71.8,68.8
20160528134500,0.0,69.6,23.2,19,58.7,0,71.6,71.8,68.8
20160528140000,0.0,66.6,22.2,19,58.7,0,71.6,71.8,68.8
20160528141500,0.0,66.6,22.2,19,58.7,0,71.6,71.8,68.8
20160528143000,0.0,68.4,22.8,19,58.7,0,71.7,71.8,68.8
20160528144500,0.0,66.6,22.2,19,58.7,0,71.6,71.8,68.8
20160528150000,0.0,68.4,22.8,19,58.7,0,71.6,71.8,68.8
20160528151500,0.0,68.4,22.8,19,58.7,0,71.7,71.8,68.8
20160528153000,0.0,307.2,102.4,46,57.5,0,70.8,65.0,61.3
20160528154500,0.0,307.2,102.4,46,56.8,0,70.0,65.0,61.3
20160528160000,0.0,307.2,102.4,46,56.8,0,69.6,65.0,60.9
20160528161500,0.0,307.2,102.4,46,56.8,0,69.2,65.0,60.6
20160528163000,0.0,310.8,103.6,46,56.8,0,68.8,65.0,61.3
20160528164500,0.0,304.2,101.4,46,56.8,0,68.8,65.0,61.3
20160528170000,0.0,310.8,103.6,46,56.8,0,68.7,65.0,61.3
20160528171500,0.0,300.6,100.2,46,56.8,0,68.6,65.0,61.3
20160528173000,0.0,304.2,101.4,46,56.8,0,68.5,65.0,61.3
20160528174500,0.0,304.2,101.4,46,56.8,0,68.5,65.0,61.3
20160528180000,0.0,304.2,101.4,46,56.8,0,68.3,65.0,61.3
20160528181500,0.0,304.2,101.4,46,56.8,0,68.1,65.0,61.3
20160528183000,0.0,304.2,101.4,46,56.8,0,68.1,65.0,61.3
20160528184500,0.0,304.2,101.4,46,56.8,0,68.0,65.0,61.3
20160528190000,0.0,304.2,101.4,46,56.8,0,67.8,65.0,61.3
20160528191500,0.0,304.2,101.4,46,56.8,0,67.7,65.0,61.3
20160528193000,0.0,304.2,101.4,46,56.8,0,67.7,65.0,61.3
20160528194500,0.0,304.2,101.4,46,56.8,0,67.6,65.0,61.8
20160528200000,0.0,304.2,101.4,46,56.8,0,67.6,65.0,61.8
20160528201500,0.0,300.6,100.2,46,56.8,0,67.7,65.0,61.8
20160528203000,0.0,300.6,100.2,46,56.8,0,67.6,65.0,61.8
20160528204500,0.0,300.6,100.2,46,56.8,0,67.4,65.0,61.8
20160528210000,0.0,300.6,100.2,46,56.8,0,67.3,65.0,61.8
20160528211500,0.0,300.6,100.2,46,56.8,0,67.2,65.0,61.8
20160528213000,0.0,300.6,100.2,46,56.8,0,67.1,65.0,61.8
20160528214500,0.0,300.6,100.2,46,56.8,0,67.0,65.0,61.8
20160528220000,0.0,304.2,101.4,46,56.8,0,66.9,65.0,61.8
20160528221500,0.0,300.6,100.2,46,56.8,0,66.9,65.0,61.8
20160528223000,0.0,304.2,101.4,46,56.8,0,66.8,65.0,61.8
20160528224500,0.0,300.6,100.2,46,56.8,0,66.8,65.0,61.8
20160528230000,0.0,300.6,100.2,46,56.8,0,66.8,65.0,61.8
20160528231500,0.0,300.6,100.2,46,56.8,0,66.8,65.0,61.3
20160528233000,0.0,304.2,101.4,46,56.8,0,66.7,65.0,61.3
20160528234500,0.0,304.2,101.4,46,56.8,0,66.7,65.0,61.3
20160529000000,0.0,304.2,101.4,46,56.8,0,66.7,65.0,61.3
20160529001500,0.0,300.6,100.2,45,56.8,0,67.0,65.0,61.3
20160529003000,0.0,304.2,101.4,45,56.8,0,66.9,65.0,61.3
20160529004500,0.0,304.2,101.4,45,56.8,0,66.9,65.0,61.3
20160529010000,0.0,300.6,100.2,45,56.8,0,66.9,65.0,61.3
20160529011500,0.0,304.2,101.4,45,56.8,0,66.9,65.0,61.3
20160529013000,0.0,300.6,100.2,45,56.8,0,66.9,65.0,61.3
20160529014500,0.0,300.6,100.2,45,56.8,0,66.9,65.0,61.3
20160529020000,0.0,304.2,101.4,45,56.8,0,66.9,65.0,61.3
20160529021500,0.0,304.2,101.4,45,56.8,0,66.9,65.0,61.8
20160529023000,0.0,304.2,101.4,45,56.8,0,66.8,65.0,61.8
20160529024500,0.0,304.2,101.4,45,56.8,0,66.7,65.0,61.8
20160529030000,0.0,300.6,100.2,45,56.8,0,66.7,65.0,61.8
20160529031500,0.0,304.2,101.4,45,56.0,0,66.7,65.0,61.8
20160529033000,0.0,304.2,101.4,45,56.0,0,66.8,65.0,61.8
20160529034500,0.0,304.2,101.4,45,56.0,0,66.8,65.0,61.8
20160529040000,0.0,304.2,101.4,45,56.0,0,67.0,65.0,61.3
20160529041500,0.0,304.2,101.4,45,56.0,0,66.9,65.0,61.3
20160529043000,0.0,304.2,101.4,45,56.7,0,66.9,65.0,61.5
20160529044500,0.0,304.2,101.4,45,56.0,0,66.8,65.0,61.3
20160529050000,0.0,304.2,101.4,45,56.0,0,66.8,65.0,61.3
20160529051500,0.0,304.2,101.4,45,56.0,0,66.7,65.0,61.3
20160529053000,0.0,304.2,101.4,45,56.0,0,66.7,65.0,61.3
20160529054500,0.0,304.2,101.4,45,56.0,0,66.7,65.0,61.3
20160529060000,0.0,304.2,101.4,45,56.0,0,66.7,65.0,61.3
20160529061500,0.0,304.2,101.4,45,56.0,0,66.7,65.0,61.3
20160529063000,0.0,304.2,101.4,45,56.0,0,66.6,65.0,61.3
20160529064500,0.0,304.2,101.4,45,56.7,0,66.6,65.0,61.3
20160529070000,0.0,304.2,101.4,45,56.7,0,66.6,65.0,61.3
20160529071500,0.0,304.2,101.4,45,56.7,0,66.6,65.0,61.3
20160529073000,0.0,294.6,98.2,45,56.7,0,66.7,65.0,61.3
20160529074500,0.0,297.6,99.2,45,56.7,0,66.8,65.0,61.3
20160529080000,0.0,291.0,97.0,45,56.7,0,66.9,65.0,61.3
20160529081500,0.0,294.6,98.2,46,56.7,0,67.0,65.0,61.3
20160529083000,0.0,304.2,101.4,46,56.7,0,67.1,65.0,61.3
20160529084500,0.0,304.2,101.4,46,56.7,0,67.2,65.0,61.3
20160529090000,0.0,304.2,101.4,46,56.7,0,67.2,65.0,61.3
20160529091500,0.0,304.2,101.4,45,56.7,0,67.5,65.0,61.3
20160529093000,0.0,304.2,101.4,45,56.7,0,67.7,65.0,61.3
20160529094500,0.0,304.2,101.4,45,56.7,0,67.7,65.0,61.3
20160529100000,0.0,304.2,101.4,45,56.7,0,67.7,65.0,61.3
20160529101500,0.0,304.2,101.4,45,56.7,0,68.0,65.0,61.3
20160529103000,0.0,294.6,98.2,44,56.7,0,67.8,65.0,61.3
20160529104500,0.0,294.6,98.2,44,56.7,0,68.1,65.0,61.3
20160529110000,0.0,294.6,98.2,44,56.7,0,68.1,65.0,61.3
20160529111500,0.0,294.6,98.2,46,56.7,0,68.6,65.0,61.3
20160529113000,0.0,294.6,98.2,46,56.7,0,68.6,65.0,61.3
20160529114500,0.0,294.6,98.2,46,56.7,0,68.7,65.0,61.3
20160529120000,0.0,294.6,98.2,46,56.7,0,68.7,65.0,61.3
20160529121500,0.0,294.6,98.2,47,56.7,0,68.8,65.0,61.3
20160529123000,0.0,294.6,98.2,47,56.7,0,69.1,65.0,61.3
20160529124500,0.0,300.6,100.2,47,56.7,0,69.3,65.0,61.3
20160529130000,0.0,300.6,100.2,47,56.7,0,69.4,65.0,61.3
20160529131500,0.0,300.6,100.2,47,56.7,0,69.3,66.0,63.0
20160529133000,0.0,300.6,100.2,47,56.7,0,69.4,66.0,63.0
20160529134500,0.0,300.6,100.2,47,56.7,0,69.4,66.0,63.0
20160529140000,0.0,294.6,98.2,47,56.7,0,69.3,66.0,63.0
20160529141500,0.0,297.6,99.2,47,56.7,0,69.1,66.0,63.0
20160529143000,0.0,297.6,99.2,47,56.7,0,69.6,66.0,63.0
20160529144500,0.0,297.6,99.2,47,56.7,0,70.9,65.0,59.0
20160529150000,0.0,294.6,98.2,47,56.7,0,70.5,65.0,59.0
20160529151500,0.0,297.6,99.2,47,56.7,0,69.6,65.0,59.0
20160529153000,0.0,297.6,99.2,47,56.7,0,68.8,65.0,59.0
20160529154500,0.0,294.6,98.2,47,56.7,0,68.5,65.0,59.0
20160529160000,0.0,297.6,99.2,47,56.7,0,68.2,65.0,59.0
20160529161500,0.0,294.6,98.2,47,56.7,0,67.9,65.0,59.0
20160529163000,0.0,304.2,101.4,47,57.3,0,68.2,65.0,59.0
20160529164500,0.0,304.2,101.4,47,57.3,0,68.2,65.0,59.0
20160529170000,0.0,304.2,101.4,47,57.3,0,68.2,65.0,59.0
20160529171500,0.0,304.2,101.4,47,57.3,0,68.2,65.0,59.0
20160529173000,0.0,304.2,101.4,47,57.3,0,68.2,65.0,59.0
20160529174500,0.0,310.8,103.6,47,57.3,0,68.1,65.0,59.0
20160529180000,0.0,310.8,103.6,47,57.3,0,68.1,65.0,59.0
20160529181500,0.0,307.2,102.4,46,57.3,0,68.1,65.0,59.0
20160529183000,0.0,307.2,102.4,46,57.3,0,68.1,65.0,58.9
20160529184500,0.0,307.2,102.4,46,57.3,0,68.0,65.0,58.8
20160529190000,0.0,307.2,102.4,46,57.3,0,67.9,65.0,58.8
20160529191500,0.0,307.2,102.4,46,56.4,0,67.9,65.0,58.8
20160529193000,0.0,294.6,98.2,46,56.4,0,67.9,65.0,58.7
20160529194500,0.0,297.6,99.2,46,56.4,0,68.0,65.0,58.7
20160529200000,0.0,297.6,99.2,46,57.1,0,68.0,65.0,58.7
20160529201500,0.0,294.6,98.2,46,57.1,0,67.9,65.0,58.6
20160529203000,0.0,297.6,99.2,46,57.1,0,67.9,65.0,58.7
20160529204500,0.0,304.2,101.4,46,57.1,0,67.9,65.0,58.6
20160529210000,0.0,304.2,101.4,46,57.1,0,67.8,65.0,58.6
20160529211500,0.0,300.6,100.2,46,57.1,0,67.9,65.0,58.5
20160529213000,0.0,304.2,101.4,46,57.1,0,67.8,65.0,58.6
20160529214500,0.0,304.2,101.4,46,56.4,0,67.7,65.0,58.5
20160529220000,0.0,304.2,101.4,46,56.4,0,67.7,65.0,58.5
20160529221500,0.0,304.2,101.4,46,56.4,0,67.6,65.0,58.6
20160529223000,0.0,304.2,101.4,46,56.4,0,67.5,65.0,58.6
20160529224500,0.0,304.2,101.4,46,56.4,0,67.4,65.0,58.5
20160529230000,0.0,304.2,101.4,46,56.4,0,67.4,65.0,58.5
20160529231500,0.0,304.2,101.4,46,56.4,0,67.4,65.0,58.4
20160529233000,0.0,304.2,101.4,46,56.4,0,67.3,65.0,58.4
20160529234500,0.0,304.2,101.4,46,56.4,0,67.4,65.0,58.4
20160530000000,0.0,304.2,101.4,46,56.4,0,67.6,65.0,58.4
20160530001500,0.0,304.2,101.4,46,56.4,0,67.4,65.0,58.4
20160530003000,0.0,310.8,103.6,46,56.4,0,67.3,65.0,58.4
20160530004500,0.0,304.2,101.4,46,56.4,0,67.3,65.0,58.4
20160530010000,0.0,304.2,101.4,46,56.4,0,67.2,65.0,58.4
20160530011500,0.0,304.2,101.4,46,56.4,0,67.2,65.0,58.4
20160530013000,0.0,304.2,101.4,46,56.4,0,67.3,65.0,58.4
20160530014500,0.0,304.2,101.4,46,56.4,0,67.3,65.0,58.4
20160530020000,0.0,304.2,101.4,46,56.4,0,67.2,65.0,58.4
20160530021500,0.0,304.2,101.4,46,56.4,0,67.2,65.0,58.4
20160530023000,0.0,304.2,101.4,46,56.4,0,67.2,65.0,58.4
20160530024500,0.0,304.2,101.4,46,56.4,0,67.2,65.0,58.4
20160530030000,0.0,300.6,100.2,46,56.4,0,67.1,65.0,58.4
20160530031500,0.0,304.2,101.4,46,56.4,0,67.1,65.0,58.4
20160530033000,0.0,304.2,101.4,46,56.4,0,67.2,65.0,58.4
20160530034500,0.0,300.6,100.2,46,56.4,0,67.1,65.0,58.4
20160530040000,0.0,304.2,101.4,46,56.4,0,67.2,65.0,58.4
20160530041500,0.0,304.2,101.4,46,56.4,0,67.4,65.0,58.4
20160530043000,0.0,304.2,101.4,46,56.4,0,67.4,65.0,58.4
20160530044500,0.0,300.6,100.2,46,56.4,0,67.4,65.0,58.4
20160530050000,0.0,304.2,101.4,46,56.4,0,67.4,65.0,58.4
20160530051500,0.0,300.6,100.2,46,56.4,0,67.4,65.0,58.4
20160530053000,0.0,300.6,100.2,46,56.4,0,67.2,65.0,58.4
20160530054500,0.0,300.6,100.2,46,56.4,0,67.3,65.0,58.4
20160530060000,0.0,300.6,100.2,46,56.4,0,67.2,65.0,58.4
20160530061500,0.0,300.6,100.2,46,56.4,0,67.2,65.0,58.4
20160530063000,0.0,300.6,100.2,46,56.4,0,67.3,65.0,58.4
20160530064500,0.0,300.6,100.2,46,56.4,0,67.3,65.0,58.4
20160530070000,0.0,300.6,100.2,46,56.4,0,67.3,65.0,58.4
20160530071500,0.0,300.6,100.2,46,56.4,0,67.2,65.0,58.4
20160530073000,0.0,300.6,100.2,46,56.4,0,67.3,65.0,58.4
20160530074500,0.0,304.2,101.4,46,56.4,0,67.2,65.0,58.4
20160530080000,0.0,304.2,101.4,47,56.4,0,67.2,65.0,58.4
20160530081500,0.0,304.2,101.4,47,57.1,0,67.1,65.0,58.4
20160530083000,0.0,300.6,100.2,46,57.1,0,67.1,65.0,58.4
20160530084500,0.0,300.6,100.2,46,57.1,0,67.1,65.0,58.4
20160530090000,0.0,300.6,100.2,46,57.1,0,67.2,65.0,58.4
20160530091500,0.0,300.6,100.2,46,57.1,0,67.3,65.0,58.4
20160530093000,0.0,300.6,100.2,46,57.1,0,67.6,65.0,58.4
20160530094500,0.0,300.6,100.2,46,57.1,0,67.6,65.0,58.4
20160530100000,0.0,304.2,101.4,46,57.1,0,67.8,65.0,58.4
20160530101500,0.0,304.2,101.4,46,57.1,0,67.7,65.0,58.4
20160530103000,0.0,304.2,101.4,46,57.1,0,67.6,65.0,58.4
20160530104500,0.0,304.2,101.4,46,57.1,0,67.6,65.0,58.4
20160530110000,0.0,304.2,101.4,46,57.1,0,67.6,65.0,58.4
20160530111500,0.0,304.2,101.4,46,56.4,0,67.6,65.0,58.4
20160530113000,0.0,304.2,101.4,46,56.4,0,67.7,65.0,58.4
20160530114500,0.0,304.2,101.4,46,56.4,0,67.7,65.0,58.4
20160530120000,0.0,304.2,101.4,46,56.4,0,67.8,65.0,58.4
20160530121500,0.0,304.2,101.4,46,56.4,0,67.8,65.0,58.4
20160530123000,0.0,304.2,101.4,46,56.4,0,68.0,65.0,58.4
20160530124500,0.0,304.2,101.4,46,56.4,0,67.9,65.0,58.4
20160530130000,0.0,310.8,103.6,46,57.1,0,67.8,65.0,58.4
20160530131500,0.0,307.2,102.4,46,57.1,0,67.7,65.0,58.4
20160530133000,0.0,307.2,102.4,46,57.1,0,67.5,65.0,58.4
20160530134500,0.0,307.2,102.4,46,57.1,0,67.5,65.0,58.4
20160530140000,0.0,307.2,102.4,46,57.1,0,67.8,65.0,58.4
20160530141500,0.0,307.2,102.4,46,57.1,0,67.9,65.0,58.4
20160530143000,0.0,307.2,102.4,46,57.1,0,67.7,65.0,58.4
20160530144500,0.0,307.2,102.4,46,57.1,0,67.7,65.0,58.4
20160530150000,0.0,307.2,102.4,46,57.1,0,67.7,65.0,58.4
20160530151500,0.0,307.2,102.4,46,57.1,0,67.7,65.0,58.4
20160530153000,0.0,307.2,102.4,45,57.1,0,67.7,65.0,58.4
20160530154500,0.0,307.2,102.4,45,57.1,0,67.8,65.0,58.4
20160530160000,0.0,307.2,102.4,45,57.1,0,67.7,65.0,58.4
20160530161500,0.0,307.2,102.4,45,57.1,0,67.6,65.0,58.4
20160530163000,0.0,307.2,102.4,45,57.1,0,67.6,65.0,58.4
20160530164500,0.0,307.2,102.4,45,57.1,0,67.6,65.0,58.4
20160530170000,0.0,307.2,102.4,45,57.1,0,67.5,65.0,58.4
20160530171500,0.0,300.6,100.2,45,57.1,0,67.5,65.0,58.4
20160530173000,0.0,307.2,102.4,45,57.1,0,67.5,65.0,58.4
20160530174500,0.0,307.2,102.4,45,57.1,0,67.4,65.0,58.4
20160530180000,0.0,307.2,102.4,45,57.1,0,67.3,65.0,58.4
20160530181500,0.0,307.2,102.4,45,57.1,0,67.2,65.0,58.4
20160530183000,0.0,307.2,102.4,45,57.1,0,67.1,65.0,58.4
20160530184500,0.0,307.2,102.4,45,57.1,0,67.1,65.0,58.4
20160530190000,0.0,307.2,102.4,45,57.1,0,67.2,65.0,58.4
20160530191500,0.0,307.2,102.4,45,57.1,0,67.1,65.0,58.4
20160530193000,0.0,307.2,102.4,45,56.4,0,66.9,65.0,58.4
20160530194500,0.0,307.2,102.4,45,56.4,0,66.9,65.0,58.4
20160530200000,0.0,297.6,99.2,45,56.4,0,66.9,65.0,58.4
20160530201500,0.0,297.6,99.2,45,56.4,0,66.9,65.0,58.4
20160530203000,0.0,297.6,99.2,45,56.4,0,67.0,65.0,58.4
20160530204500,0.0,300.6,100.2,45,56.4,0,66.9,65.0,58.4
20160530210000,0.0,300.6,100.2,45,56.4,0,66.9,65.0,58.4
20160530211500,0.0,300.6,100.2,45,56.4,0,66.9,65.0,58.4
20160530213000,0.0,300.6,100.2,45,56.4,0,66.8,65.0,58.4
20160530214500,0.0,300.6,100.2,45,56.4,0,66.7,65.0,58.4
20160530220000,0.0,300.6,100.2,45,56.4,0,66.8,65.0,58.4
20160530221500,0.0,300.6,100.2,45,56.4,0,66.8,65.0,58.4
20160530223000,0.0,300.6,100.2,45,56.4,0,66.8,65.0,58.4
20160530224500,0.0,300.6,100.2,45,56.4,0,66.7,65.0,58.4
20160530230000,0.0,300.6,100.2,45,56.4,0,66.7,65.0,58.4
20160530231500,0.0,310.8,103.6,44,56.4,0,66.6,65.0,58.4
20160530233000,150.0,139.8,46.6,29,91.1,100,68.1,78.3,75.3
20160530234500,150.0,144.6,48.2,30,92.4,100,69.2,78.3,75.3
20160531000000,150.0,144.6,48.2,30,96.3,100,69.9,78.3,75.3
20160531001500,150.0,142.8,47.6,30,102.5,100,70.5,78.3,75.3
20160531003000,150.0,145.2,48.4,30,92.9,100,71.0,78.3,75.3
20160531004500,150.0,145.2,48.4,30,91.8,100,71.4,78.3,75.3
20160531010000,150.0,145.2,48.4,30,93.0,100,71.7,78.3,75.3
20160531011500,150.0,145.2,48.4,30,95.3,100,72.0,78.3,75.3
20160531013000,150.0,142.2,47.4,30,98.5,100,72.2,78.3,75.3
20160531014500,0.0,136.8,45.6,30,58.4,0,72.1,73.2,70.2
20160531020000,0.0,38.4,12.8,6,60.3,0,71.9,73.2,70.2
20160531021500,0.0,38.4,12.8,0,65.8,0,72.0,73.2,70.2
20160531023000,0.0,35.4,11.8,0,68.3,0,71.9,73.2,70.2
20160531024500,0.0,35.4,11.8,0,69.1,0,71.9,73.2,70.2
20160531030000,0.0,35.4,11.8,0,69.1,0,71.9,73.2,70.2
20160531031500,0.0,35.4,11.8,0,69.1,0,72.0,73.2,70.2
20160531033000,0.0,35.4,11.8,0,69.1,0,72.1,73.2,70.2
20160531034500,0.0,31.8,10.6,0,69.1,0,72.1,73.2,70.2
20160531040000,0.0,31.8,10.6,1,69.1,0,72.3,73.2,70.2
20160531041500,0.0,35.4,11.8,1,69.1,0,72.8,73.2,70.2
20160531043000,0.0,35.4,11.8,0,69.1,0,72.6,73.2,70.2
20160531044500,0.0,31.8,10.6,0,69.1,0,72.3,73.2,70.2
20160531050000,0.0,31.8,10.6,0,69.1,0,72.2,73.2,70.2
20160531051500,0.0,31.8,10.6,0,68.4,0,72.2,73.2,70.2
20160531053000,0.0,0.0,0.0,0,68.4,0,72.2,73.2,70.2
20160531054500,0.0,31.8,10.6,0,68.4,0,72.2,73.2,70.2
20160531060000,0.0,0.0,0.0,0,68.4,0,72.2,73.2,70.2
20160531061500,0.0,31.8,10.6,0,68.4,0,72.3,73.2,70.2
20160531063000,0.0,31.8,10.6,0,68.4,0,72.4,73.2,70.2
20160531064500,0.0,0.0,0.0,0,68.4,0,72.4,73.2,70.2
20160531070000,0.0,0.0,0.0,0,68.4,0,72.4,73.2,70.2
20160531071500,0.0,31.8,10.6,0,68.4,0,72.4,73.2,70.2
20160531073000,0.0,0.0,0.0,0,68.4,0,72.3,73.2,70.2
20160531074500,0.0,0.0,0.0,0,68.4,0,72.3,73.2,70.2
20160531080000,0.0,0.0,0.0,1,68.4,0,72.4,73.2,70.2
20160531081500,0.0,0.0,0.0,0,68.4,0,72.4,73.2,70.2
20160531083000,0.0,31.8,10.6,1,67.7,0,72.6,73.2,70.2
20160531084500,0.0,0.0,0.0,2,67.7,0,72.8,73.1,70.1
20160531090000,0.0,0.0,0.0,0,67.7,0,72.6,73.1,70.1
20160531091500,0.0,0.0,0.0,2,67.7,0,72.7,73.1,70.1
20160531093000,0.0,0.0,0.0,5,67.7,0,73.1,72.9,69.9
20160531094500,0.0,0.0,0.0,5,67.7,0,73.0,72.2,69.2
20160531100000,0.0,93.0,31.0,22,57.6,0,72.7,72.2,69.2
20160531101500,0.0,88.8,29.6,21,57.6,0,72.3,72.3,69.3
20160531103000,0.0,75.0,25.0,20,57.6,0,72.2,72.3,69.3
20160531104500,0.0,73.2,24.4,20,58.3,0,72.2,72.2,69.2
20160531110000,0.0,73.2,24.4,20,58.3,0,72.4,72.2,69.2
20160531111500,0.0,99.0,33.0,23,57.6,0,72.8,72.3,69.3
20160531113000,0.0,205.2,68.4,36,57.6,0,73.0,72.2,69.2
20160531114500,0.0,189.6,63.2,34,57.6,0,72.6,72.2,69.2
20160531120000,0.0,197.4,65.8,35,56.8,0,72.7,72.2,69.2
20160531121500,0.0,205.2,68.4,36,56.8,0,72.4,72.2,69.2
20160531123000,0.0,200.4,66.8,36,57.5,0,72.2,72.2,69.2
20160531124500,0.0,205.8,68.6,36,57.5,0,72.2,72.2,69.2
20160531130000,0.0,307.2,102.4,47,56.8,0,71.8,65.5,62.5
20160531131500,0.0,310.8,103.6,47,56.8,0,71.1,65.5,62.5
20160531133000,0.0,310.8,103.6,47,56.8,0,70.0,65.5,62.5
20160531134500,0.0,307.2,102.4,47,56.8,0,70.2,65.5,62.5
20160531140000,0.0,307.2,102.4,46,56.8,0,69.9,65.5,62.5
20160531141500,0.0,307.2,102.4,46,56.8,0,69.8,65.5,62.5
20160531143000,0.0,307.2,102.4,46,56.8,0,69.7,65.5,62.5
20160531144500,0.0,307.2,102.4,46,56.8,0,69.7,65.5,62.5
20160531150000,0.0,307.2,102.4,46,56.8,0,69.6,65.5,62.5
20160531151500,0.0,307.2,102.4,46,56.8,0,69.4,65.5,62.5
20160531153000,0.0,307.2,102.4,46,56.8,0,69.1,65.5,62.5
20160531154500,0.0,307.2,102.4,46,56.8,0,68.9,65.5,62.5
20160531160000,0.0,307.2,102.4,46,56.8,0,68.5,65.5,62.5
20160531161500,0.0,307.2,102.4,46,56.8,0,68.2,65.5,62.5
20160531163000,0.0,307.2,102.4,46,56.8,0,68.1,65.5,62.5
20160531164500,0.0,307.2,102.4,46,56.8,0,67.9,65.5,62.5
20160531170000,0.0,307.2,102.4,46,56.8,0,68.0,65.5,62.5
20160531171500,0.0,307.2,102.4,46,56.8,0,68.0,65.5,62.5
20160531173000,0.0,307.2,102.4,46,56.8,0,67.9,65.5,62.5
20160531174500,0.0,307.2,102.4,46,56.8,0,67.8,65.5,62.5
20160531180000,0.0,307.2,102.4,46,56.8,0,67.8,65.5,62.5
20160531181500,0.0,307.2,102.4,46,56.8,0,67.8,65.5,62.5
20160531183000,0.0,300.6,100.2,46,56.8,0,67.9,65.5,62.5
20160531184500,0.0,304.2,101.4,46,56.8,0,67.8,65.5,62.5
20160531190000,0.0,300.6,100.2,46,56.8,0,67.8,65.5,62.5
20160531191500,0.0,300.6,100.2,46,56.8,0,67.7,65.5,62.5
20160531193000,0.0,300.6,100.2,46,56.8,0,67.8,65.5,62.5
20160531194500,0.0,300.6,100.2,46,56.8,0,67.8,65.5,62.5
20160531200000,0.0,300.6,100.2,46,56.8,0,67.8,65.5,62.5
20160531201500,0.0,300.6,100.2,46,56.8,0,67.7,65.5,62.5
20160531203000,0.0,304.2,101.4,46,56.8,0,67.6,65.5,62.5
20160531204500,0.0,300.6,100.2,46,56.8,0,67.5,65.5,62.5
20160531210000,0.0,300.6,100.2,46,56.8,0,67.6,65.5,62.5
20160531211500,0.0,300.6,100.2,46,56.8,0,67.4,65.5,62.5
20160531213000,0.0,304.2,101.4,46,56.8,0,67.5,65.5,62.5
20160531214500,0.0,300.6,100.2,46,56.8,0,67.4,65.5,62.5
20160531220000,0.0,300.6,100.2,46,56.8,0,67.4,65.5,62.5
20160531221500,0.0,294.6,98.2,44,56.8,0,67.7,65.5,62.5
20160531223000,0.0,297.6,99.2,45,56.8,0,67.8,65.5,62.5
20160531224500,0.0,294.6,98.2,45,56.8,0,67.9,65.5,62.5
20160531230000,0.0,300.6,100.2,45,56.8,0,67.9,65.5,62.5
20160531231500,0.0,300.6,100.2,45,56.8,0,67.8,65.5,62.5
20160531233000,0.0,300.6,100.2,45,56.8,0,67.7,65.5,62.5
20160531234500,0.0,300.6,100.2,45,56.8,0,67.7,65.5,62.5
20160601000000,0.0,300.6,100.2,45,56.8,0,67.7,65.5,62.5
20160601001500,0.0,294.6,98.2,45,56.0,0,67.6,65.5,62.5
20160601003000,0.0,294.6,98.2,45,56.0,0,67.6,65.5,62.5
20160601004500,0.0,297.6,99.2,45,56.0,0,67.7,65.5,62.5
20160601010000,0.0,294.6,98.2,45,56.0,0,67.7,65.5,62.5
20160601011500,0.0,297.6,99.2,45,56.0,0,67.6,65.5,62.5
20160601013000,0.0,294.6,98.2,45,56.0,0,67.6,65.5,62.5
20160601014500,0.0,294.6,98.2,45,56.0,0,67.6,65.5,62.5
20160601020000,0.0,294.6,98.2,45,56.0,0,67.6,65.5,62.5
20160601021500,0.0,294.6,98.2,45,56.0,0,67.7,65.5,62.5
20160601023000,0.0,291.0,97.0,45,56.0,0,67.7,65.5,62.5
20160601024500,0.0,294.6,98.2,45,56.0,0,67.6,65.5,62.5
20160601030000,0.0,291.0,97.0,45,56.0,0,67.6,65.5,62.5
20160601031500,0.0,294.6,98.2,46,56.0,0,67.6,65.5,62.5
20160601033000,0.0,294.6,98.2,46,56.0,0,68.0,65.5,62.5
20160601034500,0.0,294.6,98.2,46,56.0,0,67.9,65.5,62.5
20160601040000,0.0,297.6,99.2,46,56.0,0,67.8,65.5,62.5
20160601041500,0.0,297.6,99.2,46,56.0,0,67.8,65.5,62.5
20160601043000,0.0,297.6,99.2,46,56.0,0,67.8,65.5,62.5
20160601044500,0.0,297.6,99.2,46,56.0,0,67.7,65.5,62.5
20160601050000,0.0,294.6,98.2,46,56.0,0,67.7,65.5,62.5
20160601051500,0.0,297.6,99.2,46,56.0,0,67.7,65.5,62.5
20160601053000,0.0,294.6,98.2,46,56.0,0,67.7,65.5,62.5
20160601054500,0.0,300.6,100.2,46,56.0,0,67.7,65.5,62.5
20160601060000,0.0,300.6,100.2,46,56.0,0,67.8,65.5,62.5
20160601061500,0.0,300.6,100.2,46,56.0,0,67.8,65.5,62.5
20160601063000,0.0,300.6,100.2,46,56.7,0,67.8,65.5,62.5
20160601064500,0.0,300.6,100.2,46,56.7,0,67.8,65.5,62.5
20160601070000,0.0,300.6,100.2,46,56.7,0,67.7,65.5,62.5
20160601071500,0.0,294.6,98.2,46,56.7,0,67.8,65.5,62.5
20160601073000,0.0,307.2,102.4,47,56.7,0,67.8,65.5,62.5
20160601074500,0.0,307.2,102.4,47,56.7,0,67.6,65.5,62.5
20160601080000,0.0,310.8,103.6,47,56.7,0,67.6,65.5,62.5
20160601081500,0.0,307.2,102.4,47,56.7,0,67.6,65.5,62.5
20160601083000,0.0,307.2,102.4,46,56.7,0,67.8,65.5,62.5
20160601084500,0.0,307.2,102.4,46,56.7,0,68.1,65.5,62.5
20160601090000,0.0,307.2,102.4,46,56.7,0,68.2,65.5,62.5
20160601091500,0.0,307.2,102.4,46,56.7,0,67.6,65.5,62.5
20160601093000,0.0,307.2,102.4,46,56.7,0,67.9,65.5,62.5
20160601094500,0.0,307.2,102.4,46,56.7,0,67.8,65.5,62.5
20160601100000,0.0,307.2,102.4,46,56.7,0,67.9,65.5,62.5
20160601101500,0.0,307.2,102.4,46,56.7,0,68.1,65.5,62.5
20160601103000,0.0,307.2,102.4,46,56.7,0,69.4,65.5,62.5
20160601104500,0.0,307.2,102.4,46,56.7,0,68.8,65.5,62.5
20160601110000,0.0,307.2,102.4,46,56.7,0,68.7,65.5,62.5
20160601111500,0.0,300.6,100.2,46,56.7,0,68.8,65.5,62.5
20160601113000,0.0,307.2,102.4,46,56.7,0,68.3,65.5,62.5
20160601114500,0.0,307.2,102.4,46,56.7,0,68.5,65.5,62.5
