PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160601120000,0.0,307.2,102.4,46,56.7,0,68.8,65.5,62.5
20160601121500,0.0,307.2,102.4,46,56.7,0,68.7,65.5,62.5
20160601123000,0.0,307.2,102.4,46,56.7,0,68.7,65.5,62.5
20160601124500,0.0,297.6,99.2,43,56.7,0,68.8,65.5,62.5
20160601130000,0.0,294.6,98.2,44,56.7,0,69.0,65.5,62.5
20160601131500,0.0,291.0,97.0,44,56.7,0,69.1,65.5,62.5
20160601133000,0.0,294.6,98.2,44,56.7,0,68.4,65.5,62.5
20160601134500,0.0,294.6,98.2,44,56.7,0,70.7,65.5,62.5
20160601140000,0.0,297.6,99.2,44,56.7,0,69.2,65.5,62.5
20160601141500,0.0,142.2,47.4,28,57.6,0,70.4,69.0,66.0
20160601143000,0.0,190.2,63.4,33,57.6,0,70.2,69.0,66.0
20160601144500,0.0,190.2,63.4,34,56.8,0,70.2,69.5,66.5
20160601150000,0.0,199.2,66.4,35,56.8,0,69.8,69.5,66.5
20160601151500,0.0,193.2,64.4,35,56.8,0,69.8,69.5,66.5
20160601153000,0.0,214.8,71.6,37,56.8,0,70.0,69.5,66.5
20160601154500,0.0,241.2,80.4,41,56.8,0,70.0,69.5,66.5
20160601160000,0.0,219.0,73.0,39,56.8,0,70.0,70.4,67.4
20160601161500,0.0,219.0,73.0,38,56.8,0,70.0,70.4,67.4
20160601163000,0.0,219.0,73.0,38,57.5,0,70.3,70.4,67.4
20160601164500,0.0,214.8,71.6,38,57.5,0,70.4,70.4,67.4
20160601170000,0.0,214.8,71.6,38,57.5,0,70.3,70.4,67.4
20160601171500,0.0,219.0,73.0,38,57.5,0,70.8,70.4,67.4
20160601173000,0.0,268.8,89.6,43,56.4,0,70.8,70.4,67.4
20160601174500,0.0,265.2,88.4,43,56.4,0,70.5,70.4,67.4
20160601180000,0.0,291.0,97.0,46,56.4,0,70.5,69.5,66.5
20160601181500,0.0,268.8,89.6,43,56.4,0,70.3,70.4,67.4
20160601183000,0.0,268.8,89.6,43,56.4,0,70.4,70.2,67.2
20160601184500,0.0,192.6,64.2,35,57.1,0,70.6,71.3,68.3
20160601190000,0.0,147.6,49.2,30,57.1,0,70.5,71.3,68.3
20160601191500,0.0,114.6,38.2,26,57.1,0,70.6,71.3,68.3
20160601193000,0.0,97.8,32.6,23,57.1,0,70.7,71.3,68.3
20160601194500,0.0,79.2,26.4,21,57.1,0,70.8,71.3,68.3
20160601200000,0.0,73.2,24.4,20,57.1,0,70.9,71.3,68.3
20160601201500,0.0,76.2,25.4,20,57.1,0,71.2,71.3,68.3
20160601203000,0.0,73.2,24.4,20,57.9,0,71.2,71.3,68.3
20160601204500,0.0,79.2,26.4,22,57.9,0,71.3,71.3,68.3
20160601210000,0.0,112.8,37.6,26,57.2,0,71.3,70.9,67.9
20160601211500,0.0,106.2,35.4,25,57.2,0,71.2,71.2,68.2
20160601213000,0.0,106.2,35.4,25,57.2,0,71.0,71.3,68.3
20160601214500,0.0,115.8,38.6,26,57.2,0,70.9,71.3,68.3
20160601220000,0.0,105.0,35.0,25,57.2,0,70.9,71.3,68.3
20160601221500,0.0,94.2,31.4,24,57.2,0,71.1,70.8,67.8
20160601223000,0.0,112.8,37.6,26,57.2,0,71.1,70.9,67.9
20160601224500,0.0,124.2,41.4,27,57.2,0,71.0,70.9,67.9
20160601230000,0.0,111.6,37.2,25,57.2,0,70.9,71.3,68.3
20160601231500,0.0,103.8,34.6,25,57.2,0,71.0,71.3,68.3
20160601233000,0.0,93.0,31.0,23,57.2,0,71.0,71.3,68.3
20160601234500,0.0,91.8,30.6,23,57.2,0,71.0,71.3,68.3
20160602000000,0.0,93.0,31.0,23,57.2,0,71.1,71.3,68.3
20160602001500,0.0,94.2,31.4,23,57.2,0,71.1,71.3,68.3
20160602003000,0.0,94.2,31.4,23,57.2,0,71.2,71.3,68.3
20160602004500,0.0,95.4,31.8,23,57.2,0,71.2,71.3,68.3
20160602010000,0.0,94.2,31.4,23,57.2,0,71.2,71.3,68.3
20160602011500,0.0,94.2,31.4,23,57.2,0,71.2,71.3,68.3
20160602013000,0.0,94.2,31.4,23,57.2,0,71.2,71.3,68.3
20160602014500,0.0,94.2,31.4,23,57.2,0,71.2,71.3,68.3
20160602020000,0.0,95.4,31.8,23,57.2,0,71.2,71.3,68.3
20160602021500,0.0,93.0,31.0,23,57.2,0,71.2,71.3,68.3
20160602023000,0.0,93.0,31.0,23,57.2,0,71.2,71.3,68.3
20160602024500,0.0,93.0,31.0,23,57.2,0,71.2,71.3,68.3
20160602030000,0.0,121.8,40.6,27,57.2,0,71.2,70.8,67.8
20160602031500,0.0,118.8,39.6,26,57.2,0,71.0,71.3,68.3
20160602033000,0.0,120.6,40.2,27,57.2,0,71.0,71.0,68.0
20160602034500,0.0,120.6,40.2,27,57.2,0,71.0,70.9,67.9
20160602040000,0.0,115.8,38.6,26,57.2,0,71.0,71.3,68.3
20160602041500,0.0,99.6,33.2,24,57.2,0,71.0,71.3,68.3
20160602043000,0.0,96.6,32.2,24,57.2,0,71.1,71.3,68.3
20160602044500,0.0,95.4,31.8,24,57.2,0,71.2,71.3,68.3
20160602050000,0.0,94.2,31.4,24,57.2,0,71.3,71.3,68.3
20160602051500,0.0,102.0,34.0,25,57.2,0,71.3,71.3,68.3
20160602053000,0.0,131.4,43.8,28,57.2,0,71.6,71.3,68.3
20160602054500,0.0,184.8,61.6,34,57.2,0,71.7,70.9,67.9
20160602060000,0.0,223.8,74.6,39,57.2,0,71.2,70.4,67.4
20160602061500,0.0,212.4,70.8,38,57.2,0,70.8,70.4,67.4
20160602063000,0.0,223.8,74.6,39,57.2,0,70.5,70.8,67.8
20160602064500,0.0,200.4,66.8,36,57.2,0,70.4,70.9,67.9
20160602070000,0.0,139.2,46.4,29,57.2,0,70.5,71.3,68.3
20160602071500,0.0,155.4,51.8,31,57.2,0,70.5,70.9,67.9
20160602073000,0.0,150.6,50.2,31,57.2,0,70.7,70.4,67.4
20160602074500,0.0,102.6,34.2,25,57.2,0,70.7,71.3,68.3
20160602080000,0.0,87.6,29.2,24,57.2,0,70.8,71.3,68.3
20160602081500,0.0,87.6,29.2,23,57.9,0,71.2,71.3,68.3
20160602083000,0.0,86.4,28.8,23,57.9,0,71.5,71.3,68.3
20160602084500,0.0,97.8,32.6,25,57.9,0,71.7,71.3,68.3
20160602090000,0.0,131.4,43.8,30,57.9,0,71.9,71.3,68.3
20160602091500,0.0,176.4,58.8,34,57.9,0,71.9,71.3,68.3
20160602093000,0.0,179.4,59.8,34,56.8,0,71.8,71.3,68.3
20160602094500,0.0,176.4,58.8,34,56.8,0,71.5,71.3,68.3
20160602100000,0.0,180.6,60.2,34,56.8,0,71.2,71.3,68.3
20160602101500,0.0,210.0,70.0,37,56.8,0,70.9,70.8,67.8
20160602103000,0.0,210.0,70.0,37,56.8,0,70.9,70.9,67.9
20160602104500,0.0,214.8,71.6,37,56.8,0,71.0,70.9,67.9
20160602110000,0.0,193.2,64.4,35,56.8,0,70.9,71.3,68.3
20160602111500,0.0,184.8,61.6,33,56.8,0,70.9,71.3,68.3
20160602113000,0.0,180.6,60.2,33,56.8,0,70.9,70.9,67.9
20160602114500,0.0,180.6,60.2,33,56.8,0,70.8,70.9,67.9
20160602120000,0.0,190.2,63.4,35,56.8,0,70.8,70.8,67.8
20160602121500,0.0,190.2,63.4,35,56.8,0,71.0,70.9,67.9
20160602123000,0.0,195.6,65.2,35,56.8,0,71.0,70.9,67.9
20160602124500,0.0,198.6,66.2,35,56.8,0,70.9,70.9,67.9
20160602130000,0.0,198.6,66.2,35,56.8,0,71.0,70.9,67.9
20160602131500,0.0,196.2,65.4,35,56.8,0,71.0,70.9,67.9
20160602133000,0.0,207.0,69.0,36,56.8,0,71.0,70.8,67.8
20160602134500,0.0,202.2,67.4,36,56.8,0,70.9,70.8,67.8
20160602140000,0.0,202.2,67.4,36,56.8,0,71.0,70.8,67.8
20160602141500,0.0,228.6,76.2,39,56.8,0,71.3,70.8,67.8
20160602143000,0.0,261.0,87.0,42,56.8,0,71.1,70.8,67.8
20160602144500,0.0,249.6,83.2,41,56.8,0,70.8,70.8,67.8
20160602150000,0.0,223.8,74.6,39,56.8,0,70.3,70.8,67.8
20160602151500,0.0,200.4,66.8,36,56.8,0,70.3,70.8,67.8
20160602153000,0.0,179.4,59.8,33,56.8,0,70.3,70.8,67.8
20160602154500,0.0,165.0,55.0,32,56.8,0,70.4,70.8,67.8
20160602160000,0.0,123.6,41.2,27,57.5,0,70.5,71.1,68.1
20160602161500,0.0,119.4,39.8,27,57.5,0,70.7,70.9,67.9
20160602163000,0.0,105.0,35.0,25,57.5,0,70.8,71.1,68.1
20160602164500,0.0,109.2,36.4,25,57.5,0,71.0,70.9,67.9
20160602170000,0.0,105.0,35.0,26,57.5,0,71.0,70.9,67.9
20160602171500,0.0,108.6,36.2,26,57.5,0,71.0,70.9,67.9
20160602173000,0.0,108.6,36.2,26,57.5,0,71.1,70.9,67.9
20160602174500,0.0,111.6,37.2,26,57.5,0,71.2,71.0,68.0
20160602180000,0.0,109.2,36.4,26,57.5,0,71.5,71.3,68.3
20160602181500,0.0,109.2,36.4,26,57.5,0,71.4,71.3,68.3
20160602183000,0.0,109.2,36.4,26,57.5,0,71.4,71.3,68.3
20160602184500,0.0,114.6,38.2,26,57.5,0,71.4,71.3,68.3
20160602190000,0.0,109.2,36.4,26,57.5,0,71.3,71.3,68.3
20160602191500,0.0,111.6,37.2,26,57.5,0,71.3,71.3,68.3
20160602193000,0.0,113.4,37.8,26,57.5,0,71.4,71.3,68.3
20160602194500,0.0,113.4,37.8,26,57.5,0,71.4,71.2,68.2
20160602200000,0.0,109.2,36.4,26,56.8,0,71.4,71.2,68.2
20160602201500,0.0,121.8,40.6,27,56.8,0,71.3,71.1,68.1
20160602203000,0.0,123.6,41.2,27,56.8,0,71.3,71.0,68.0
20160602204500,0.0,129.6,43.2,28,56.8,0,71.3,71.0,68.0
20160602210000,0.0,137.4,45.8,29,56.8,0,71.3,70.9,67.9
20160602211500,0.0,156.0,52.0,31,56.8,0,71.0,70.8,67.8
20160602213000,0.0,156.0,52.0,31,56.8,0,70.9,70.8,67.8
20160602214500,0.0,153.0,51.0,31,56.8,0,70.9,70.9,67.9
20160602220000,0.0,156.6,52.2,31,56.8,0,70.8,70.9,67.9
20160602221500,0.0,169.2,56.4,32,56.8,0,70.8,70.8,67.8
20160602223000,0.0,207.0,69.0,36,56.8,0,70.7,70.1,67.1
20160602224500,0.0,183.0,61.0,34,56.8,0,70.6,70.9,67.9
20160602230000,0.0,153.6,51.2,31,56.8,0,70.5,71.2,68.2
20160602231500,0.0,133.2,44.4,28,56.8,0,70.7,71.3,68.3
20160602233000,0.0,108.6,36.2,25,57.5,0,70.8,71.3,68.3
20160602234500,0.0,102.6,34.2,25,57.5,0,70.9,71.3,68.3
20160603000000,0.0,102.6,34.2,25,57.5,0,71.0,71.3,68.3
20160603001500,0.0,102.6,34.2,25,57.5,0,71.1,71.2,68.2
20160603003000,0.0,100.8,33.6,25,57.5,0,71.2,70.9,67.9
20160603004500,0.0,108.6,36.2,26,57.5,0,71.2,70.9,67.9
20160603010000,0.0,112.8,37.6,26,57.5,0,71.2,70.9,67.9
20160603011500,0.0,134.4,44.8,29,57.5,0,71.0,70.8,67.8
20160603013000,0.0,130.8,43.6,29,57.5,0,71.0,70.8,67.8
20160603014500,0.0,136.8,45.6,30,57.5,0,71.0,70.8,67.8
20160603020000,0.0,194.4,64.8,36,57.5,0,71.0,70.0,67.0
20160603021500,0.0,163.2,54.4,32,57.5,0,70.8,70.8,67.8
20160603023000,0.0,163.2,54.4,32,57.5,0,70.7,70.8,67.8
20160603024500,0.0,163.2,54.4,32,57.5,0,70.7,70.8,67.8
20160603030000,0.0,159.6,53.2,32,57.5,0,70.6,70.8,67.8
20160603031500,0.0,159.6,53.2,32,57.5,0,71.0,70.8,67.8
20160603033000,0.0,157.8,52.6,32,56.8,0,71.1,70.8,67.8
20160603034500,0.0,159.6,53.2,32,56.8,0,71.1,70.8,67.8
20160603040000,0.0,163.2,54.4,32,56.8,0,70.8,70.8,67.8
20160603041500,0.0,167.4,55.8,33,56.8,0,70.7,70.8,67.8
20160603043000,0.0,162.0,54.0,32,56.8,0,70.5,70.8,67.8
20160603044500,0.0,201.0,67.0,36,56.8,0,70.4,69.5,66.5
20160603050000,0.0,146.4,48.8,30,56.8,0,70.4,70.8,67.8
20160603051500,0.0,138.6,46.2,29,56.8,0,70.4,70.8,67.8
20160603053000,0.0,124.2,41.4,27,56.8,0,70.4,70.8,67.8
20160603054500,0.0,120.6,40.2,27,56.8,0,70.4,70.8,67.8
20160603060000,0.0,109.2,36.4,25,57.5,0,70.5,70.8,67.8
20160603061500,0.0,106.2,35.4,25,57.5,0,70.5,70.8,67.8
20160603063000,0.0,105.0,35.0,24,57.5,0,70.5,70.8,67.8
20160603064500,0.0,100.8,33.6,24,57.5,0,70.5,70.8,67.8
20160603070000,0.0,102.0,34.0,24,57.5,0,70.6,70.8,67.8
20160603071500,0.0,105.0,35.0,24,57.5,0,70.5,70.8,67.8
20160603073000,0.0,112.8,37.6,25,57.5,0,70.7,70.8,67.8
20160603074500,0.0,109.2,36.4,25,57.5,0,70.7,70.8,67.8
20160603080000,0.0,106.2,35.4,25,57.5,0,70.7,70.8,67.8
20160603081500,0.0,109.2,36.4,25,57.5,0,70.7,70.8,67.8
20160603083000,0.0,110.4,36.8,26,57.5,0,71.3,70.8,67.8
20160603084500,0.0,138.6,46.2,29,57.5,0,71.3,70.8,67.8
20160603090000,0.0,162.6,54.2,32,57.5,0,71.2,70.8,67.8
20160603091500,0.0,162.6,54.2,32,57.5,0,70.7,70.8,67.8
20160603093000,0.0,159.6,53.2,31,57.5,0,70.5,70.8,67.8
20160603094500,0.0,159.6,53.2,31,57.5,0,70.6,70.8,67.8
20160603100000,0.0,156.6,52.2,31,57.5,0,70.8,70.8,67.8
20160603101500,0.0,156.6,52.2,31,57.5,0,71.0,70.8,67.8
20160603103000,0.0,153.0,51.0,31,56.8,0,71.0,70.8,67.8
20160603104500,0.0,155.4,51.8,31,57.5,0,70.9,70.8,67.8
20160603110000,0.0,153.6,51.2,31,57.5,0,70.9,70.8,67.8
20160603111500,0.0,156.6,52.2,31,57.5,0,70.9,70.8,67.8
20160603113000,0.0,185.4,61.8,34,57.5,0,71.2,70.8,67.8
20160603114500,0.0,171.0,57.0,33,57.5,0,70.8,70.8,67.8
20160603120000,0.0,171.0,57.0,33,57.5,0,70.9,70.8,67.8
20160603121500,0.0,171.0,57.0,33,57.5,0,71.0,70.8,67.8
20160603123000,0.0,171.0,57.0,33,57.5,0,71.1,70.8,67.8
20160603124500,0.0,183.6,61.2,34,57.5,0,71.2,70.8,67.8
20160603130000,0.0,183.6,61.2,34,57.5,0,71.1,70.8,67.8
20160603131500,0.0,183.6,61.2,34,57.5,0,71.0,70.8,67.8
20160603133000,0.0,183.6,61.2,34,57.5,0,70.8,70.8,67.8
20160603134500,0.0,183.6,61.2,34,57.5,0,70.8,70.8,67.8
20160603140000,0.0,183.6,61.2,34,57.5,0,70.5,70.8,67.8
20160603141500,0.0,183.6,61.2,34,57.5,0,70.7,70.8,67.8
20160603143000,0.0,183.6,61.2,34,57.5,0,70.5,70.8,67.8
20160603144500,0.0,180.0,60.0,34,57.5,0,70.5,70.8,67.8
20160603150000,0.0,174.0,58.0,33,57.5,0,70.5,70.8,67.8
20160603151500,0.0,210.0,70.0,37,56.8,0,70.3,69.9,66.9
20160603153000,0.0,210.0,70.0,38,56.8,0,70.1,69.9,66.9
20160603154500,0.0,214.8,71.6,38,56.8,0,69.9,69.9,66.9
20160603160000,0.0,214.8,71.6,38,56.8,0,69.9,70.0,67.0
20160603161500,0.0,142.8,47.6,29,56.8,0,69.7,70.8,67.8
20160603163000,0.0,111.6,37.2,25,56.8,0,69.9,70.8,67.8
20160603164500,0.0,139.2,46.4,29,56.8,0,70.3,70.0,67.0
20160603170000,0.0,137.4,45.8,29,56.8,0,70.4,70.0,67.0
20160603171500,0.0,115.8,38.6,26,56.8,0,70.2,70.8,67.8
20160603173000,0.0,105.0,35.0,24,57.4,0,70.5,70.8,67.8
20160603174500,0.0,111.6,37.2,26,57.4,0,71.1,70.8,67.8
20160603180000,0.0,126.0,42.0,27,57.4,0,71.1,70.8,67.8
20160603181500,0.0,156.0,52.0,30,57.4,0,71.1,70.8,67.8
20160603183000,0.0,156.0,52.0,30,57.4,0,71.0,70.9,67.9
20160603184500,0.0,208.8,69.6,37,56.8,0,70.9,70.0,67.0
20160603190000,0.0,211.8,70.6,37,56.8,0,70.5,70.0,67.0
20160603191500,0.0,211.8,70.6,37,56.8,0,70.0,70.0,67.0
20160603193000,0.0,206.4,68.8,36,56.8,0,70.0,70.0,67.0
20160603194500,0.0,176.4,58.8,33,56.8,0,70.5,70.8,67.8
20160603200000,0.0,176.4,58.8,33,56.8,0,70.4,70.8,67.8
20160603201500,0.0,155.4,51.8,30,56.8,0,70.3,70.8,67.8
20160603203000,0.0,300.6,100.2,46,56.8,0,70.2,68.5,65.5
20160603204500,0.0,300.6,100.2,46,56.8,0,69.6,68.5,65.5
20160603210000,0.0,291.0,97.0,45,56.8,0,69.0,68.5,65.5
20160603211500,0.0,287.4,95.8,45,56.8,0,68.7,68.5,65.5
20160603213000,0.0,287.4,95.8,45,56.8,0,68.2,68.5,65.5
20160603214500,0.0,258.0,86.0,42,56.8,0,67.9,68.5,65.5
20160603220000,0.0,228.6,76.2,38,56.8,0,67.9,68.5,65.5
20160603221500,150.0,150.0,50.0,30,89.9,100,68.8,73.1,70.1
20160603223000,0.0,249.6,83.2,41,57.2,0,69.2,69.0,66.0
20160603224500,0.0,194.4,64.8,35,57.2,0,68.6,69.4,66.4
20160603230000,0.0,177.6,59.2,33,57.2,0,68.6,69.0,66.0
20160603231500,0.0,144.0,48.0,29,57.2,0,68.7,69.0,66.0
20160603233000,0.0,147.6,49.2,30,57.2,0,68.7,69.1,66.1
20160603234500,0.0,152.4,50.8,30,57.2,0,68.9,69.0,66.0
20160604000000,0.0,147.6,49.2,30,57.2,0,69.0,69.0,66.0
20160604001500,150.0,140.4,46.8,29,81.6,100,69.1,73.3,70.3
20160604003000,150.0,140.4,46.8,29,94.0,100,70.0,73.5,70.5
20160604004500,0.0,0.0,0.0,0,90.5,0,70.9,73.5,70.5
20160604010000,0.0,304.2,101.4,47,56.4,0,70.5,67.3,64.3
20160604011500,0.0,304.2,101.4,47,56.4,0,69.2,67.3,64.3
20160604013000,0.0,300.6,100.2,47,56.4,0,68.6,67.3,64.3
20160604014500,0.0,300.6,100.2,47,56.4,0,68.0,67.3,64.3
20160604020000,0.0,294.6,98.2,46,56.4,0,67.6,67.3,64.3
20160604021500,0.0,287.4,95.8,46,56.4,0,67.2,67.3,64.3
20160604023000,0.0,268.8,89.6,44,56.4,0,66.9,67.3,64.3
20160604024500,0.0,265.2,88.4,43,56.4,0,66.9,67.3,64.3
20160604030000,0.0,253.8,84.6,42,56.4,0,66.8,67.2,64.2
20160604031500,0.0,241.2,80.4,41,56.4,0,66.8,67.2,64.2
20160604033000,0.0,223.8,74.6,39,56.4,0,66.8,67.2,64.2
20160604034500,0.0,219.0,73.0,39,56.4,0,67.4,67.1,64.1
20160604040000,0.0,219.0,73.0,39,56.4,0,67.3,67.2,64.2
20160604041500,0.0,223.8,74.6,39,56.4,0,67.2,67.1,64.1
20160604043000,0.0,223.8,74.6,39,56.4,0,67.2,67.0,64.0
20160604044500,150.0,144.0,48.0,30,85.1,100,67.6,71.8,68.8
20160604050000,150.0,146.4,48.8,30,101.7,100,68.6,71.8,68.8
20160604051500,0.0,0.0,0.0,0,89.3,0,69.5,71.8,68.8
20160604053000,0.0,0.0,0.0,0,83.2,0,69.7,71.9,68.9
20160604054500,0.0,0.0,0.0,0,77.8,0,69.8,71.8,68.8
20160604060000,0.0,0.0,0.0,2,74.0,0,70.6,71.8,68.8
20160604061500,0.0,0.0,0.0,0,71.1,0,70.9,71.8,68.8
20160604063000,0.0,0.0,0.0,0,69.2,0,71.0,71.8,68.8
20160604064500,0.0,0.0,0.0,0,68.1,0,70.7,71.8,68.8
20160604070000,0.0,0.0,0.0,0,67.3,0,70.7,71.8,68.8
20160604071500,0.0,0.0,0.0,0,67.3,0,70.7,71.8,68.8
20160604073000,0.0,0.0,0.0,0,66.3,0,70.8,71.8,68.8
20160604074500,0.0,0.0,0.0,0,66.3,0,70.8,71.8,68.8
20160604080000,0.0,0.0,0.0,1,66.3,0,71.0,71.8,68.8
20160604081500,0.0,0.0,0.0,0,66.3,0,71.1,71.8,68.8
20160604083000,0.0,0.0,0.0,0,66.3,0,71.3,71.8,68.8
20160604084500,0.0,0.0,0.0,2,66.3,0,71.6,71.8,68.8
20160604090000,0.0,0.0,0.0,2,66.3,0,71.9,71.8,68.8
20160604091500,0.0,0.0,0.0,2,66.3,0,71.9,71.8,68.8
20160604093000,0.0,0.0,0.0,5,66.3,0,72.1,71.8,68.8
20160604094500,0.0,46.8,15.6,16,64.4,0,72.4,71.8,68.8
20160604100000,0.0,100.8,33.6,24,58.4,0,72.5,71.8,68.8
20160604101500,0.0,80.4,26.8,22,58.4,0,72.1,71.8,68.8
20160604103000,0.0,96.6,32.2,24,57.6,0,71.9,71.8,68.8
20160604104500,0.0,96.6,32.2,24,57.6,0,71.6,71.8,68.8
20160604110000,0.0,93.0,31.0,23,57.6,0,71.7,71.8,68.8
20160604111500,0.0,95.4,31.8,23,57.6,0,71.7,71.8,68.8
20160604113000,0.0,86.4,28.8,22,57.6,0,71.5,71.8,68.8
20160604114500,0.0,87.6,29.2,22,57.6,0,71.6,71.8,68.8
20160604120000,0.0,85.2,28.4,22,57.6,0,71.8,71.8,68.8
20160604121500,0.0,82.2,27.4,22,57.6,0,71.8,71.8,68.8
20160604123000,0.0,87.6,29.2,22,57.6,0,72.0,71.8,68.8
20160604124500,0.0,102.6,34.2,25,57.6,0,72.0,71.8,68.8
20160604130000,0.0,100.8,33.6,25,57.6,0,71.7,71.8,68.8
20160604131500,0.0,96.6,32.2,24,57.6,0,71.7,71.8,68.8
20160604133000,0.0,97.8,32.6,24,57.6,0,71.6,71.8,68.8
20160604134500,0.0,100.8,33.6,24,56.8,0,71.8,71.8,68.8
20160604140000,0.0,99.6,33.2,24,56.8,0,72.0,71.8,68.8
20160604141500,0.0,99.6,33.2,24,56.8,0,72.0,71.8,68.8
20160604143000,0.0,99.6,33.2,24,56.8,0,72.1,71.8,68.8
20160604144500,0.0,86.4,28.8,22,56.8,0,71.3,71.8,68.8
20160604150000,0.0,68.4,22.8,20,58.0,0,71.8,71.8,68.8
20160604151500,0.0,73.2,24.4,20,58.0,0,71.7,71.8,68.8
20160604153000,0.0,71.4,23.8,20,58.0,0,71.7,71.8,68.8
20160604154500,0.0,71.4,23.8,20,58.0,0,71.6,71.8,68.8
20160604160000,0.0,75.0,25.0,21,58.0,0,71.9,71.8,68.8
20160604161500,0.0,107.4,35.8,25,57.2,0,72.3,71.8,68.8
20160604163000,0.0,113.4,37.8,26,57.2,0,72.1,71.8,68.8
20160604164500,0.0,111.6,37.2,26,57.2,0,72.1,71.8,68.8
20160604170000,0.0,110.4,36.8,26,57.2,0,71.9,71.8,68.8
20160604171500,0.0,112.8,37.6,26,57.2,0,71.9,71.8,68.8
20160604173000,0.0,110.4,36.8,26,57.2,0,71.7,71.8,68.8
20160604174500,0.0,82.2,27.4,22,57.2,0,71.4,71.8,68.8
20160604180000,0.0,82.2,27.4,22,57.2,0,71.5,71.8,68.8
20160604181500,0.0,73.2,24.4,21,57.2,0,71.6,71.8,68.8
20160604183000,0.0,73.2,24.4,21,57.2,0,71.6,71.8,68.8
20160604184500,0.0,75.0,25.0,21,57.2,0,71.4,71.8,68.8
20160604190000,0.0,0.0,0.0,9,60.0,0,71.5,71.8,68.8
20160604191500,0.0,55.8,18.6,17,59.2,0,71.7,71.8,68.8
20160604193000,0.0,53.4,17.8,18,59.2,0,72.0,71.8,68.8
20160604194500,0.0,57.6,19.2,19,58.4,0,72.1,71.8,68.8
20160604200000,0.0,57.6,19.2,19,58.4,0,71.9,71.8,68.8
20160604201500,0.0,57.6,19.2,19,58.4,0,71.8,71.8,68.8
20160604203000,0.0,66.6,22.2,20,58.4,0,72.2,71.8,68.8
20160604204500,0.0,80.4,26.8,22,57.6,0,72.1,71.8,68.8
20160604210000,0.0,304.2,101.4,47,56.8,0,70.8,68.5,65.5
20160604211500,0.0,294.6,98.2,45,56.8,0,69.6,68.5,65.5
20160604213000,0.0,287.4,95.8,44,56.8,0,69.1,68.5,65.5
20160604214500,0.0,294.6,98.2,46,56.8,0,69.1,68.5,65.5
20160604220000,0.0,291.0,97.0,46,56.8,0,68.8,68.5,65.5
20160604221500,0.0,283.8,94.6,46,56.8,0,68.4,68.5,65.5
20160604223000,0.0,261.0,87.0,43,56.8,0,68.1,68.5,65.5
20160604224500,0.0,245.4,81.8,42,56.0,0,68.0,68.5,65.5
20160604230000,0.0,223.8,74.6,39,56.0,0,67.9,68.5,65.5
20160604231500,0.0,195.6,65.2,35,56.0,0,68.0,68.5,65.5
20160604233000,0.0,191.4,63.8,35,56.0,0,68.2,68.5,65.5
20160604234500,0.0,191.4,63.8,35,56.6,0,68.2,68.5,65.5
20160605000000,0.0,191.4,63.8,35,56.6,0,68.2,68.5,65.5
20160605001500,0.0,178.2,59.4,34,56.6,0,68.2,68.5,65.5
20160605003000,0.0,180.0,60.0,34,56.6,0,68.3,68.5,65.5
20160605004500,0.0,181.8,60.6,34,56.6,0,68.3,68.5,65.5
20160605010000,0.0,181.8,60.6,34,56.6,0,68.2,68.5,65.5
20160605011500,0.0,181.8,60.6,34,56.6,0,68.3,68.5,65.5
20160605013000,0.0,176.4,58.8,34,56.6,0,68.2,68.5,65.5
20160605014500,0.0,174.6,58.2,33,56.6,0,68.2,68.5,65.5
20160605020000,0.0,199.8,66.6,35,56.6,0,69.1,68.5,65.5
20160605021500,0.0,258.0,86.0,41,56.6,0,69.2,68.5,65.5
20160605023000,0.0,268.8,89.6,43,56.6,0,68.8,68.5,65.5
20160605024500,0.0,258.0,86.0,41,56.0,0,68.6,68.5,65.5
20160605030000,0.0,253.8,84.6,41,56.0,0,68.4,68.5,65.5
20160605031500,0.0,253.8,84.6,41,56.0,0,68.3,68.5,65.5
20160605033000,0.0,249.6,83.2,41,56.7,0,68.2,68.5,65.5
20160605034500,0.0,245.4,81.8,40,56.7,0,68.6,68.5,65.5
20160605040000,150.0,141.0,47.0,30,89.3,100,69.5,74.3,71.3
20160605041500,150.0,141.0,47.0,30,101.9,100,70.2,74.3,71.3
20160605043000,150.0,144.6,48.2,30,89.9,100,70.7,74.3,71.3
20160605044500,150.0,144.6,48.2,30,101.8,100,71.2,74.3,71.3
20160605050000,0.0,0.0,0.0,0,88.1,0,71.6,74.3,71.3
20160605051500,0.0,0.0,0.0,0,86.0,0,71.7,74.3,71.3
20160605053000,0.0,0.0,0.0,0,79.7,0,71.8,74.3,71.3
20160605054500,0.0,0.0,0.0,0,75.4,0,71.8,74.3,71.3
20160605060000,0.0,0.0,0.0,0,72.5,0,71.9,74.3,71.3
20160605061500,0.0,0.0,0.0,0,71.1,0,72.0,74.3,71.3
20160605063000,0.0,0.0,0.0,0,69.7,0,72.0,74.3,71.3
20160605064500,0.0,0.0,0.0,0,68.7,0,72.1,74.3,71.3
20160605070000,0.0,0.0,0.0,0,68.7,0,72.2,74.3,71.3
20160605071500,0.0,0.0,0.0,0,68.7,0,72.3,74.3,71.3
20160605073000,0.0,0.0,0.0,0,67.7,0,72.4,74.3,71.3
20160605074500,0.0,0.0,0.0,0,67.7,0,72.6,74.2,71.2
20160605080000,0.0,0.0,0.0,0,67.7,0,73.1,74.3,71.3
20160605081500,0.0,0.0,0.0,0,67.7,0,73.1,74.3,71.3
20160605083000,0.0,0.0,0.0,0,67.7,0,73.3,74.3,71.3
20160605084500,0.0,0.0,0.0,0,67.7,0,73.4,74.3,71.3
20160605090000,0.0,297.6,99.2,46,57.6,0,73.3,70.4,67.4
20160605091500,0.0,294.6,98.2,45,56.7,0,71.5,70.0,67.0
20160605093000,0.0,237.0,79.0,40,56.7,0,70.8,70.4,67.4
20160605094500,0.0,249.6,83.2,41,56.7,0,70.9,70.4,67.4
20160605100000,0.0,249.6,83.2,41,56.7,0,70.8,70.4,67.4
20160605101500,0.0,265.2,88.4,43,56.7,0,70.2,70.0,67.0
20160605103000,0.0,261.0,87.0,43,56.7,0,70.0,69.9,66.9
20160605104500,0.0,249.6,83.2,41,56.7,0,69.8,69.9,66.9
20160605110000,0.0,249.6,83.2,41,56.7,0,69.9,70.0,67.0
20160605111500,0.0,205.2,68.4,37,56.7,0,70.0,70.0,67.0
20160605113000,0.0,205.2,68.4,38,56.7,0,70.0,69.0,66.0
20160605114500,0.0,176.4,58.8,33,56.7,0,69.9,70.4,67.4
20160605120000,0.0,176.4,58.8,33,56.7,0,70.0,70.4,67.4
20160605121500,0.0,169.2,56.4,32,57.5,0,70.0,70.4,67.4
20160605123000,0.0,151.8,50.6,30,57.5,0,70.0,70.4,67.4
20160605124500,0.0,149.4,49.8,30,57.5,0,70.4,70.4,67.4
20160605130000,0.0,152.4,50.8,30,57.5,0,70.5,70.4,67.4
20160605131500,0.0,162.0,54.0,31,57.5,0,70.7,70.4,67.4
20160605133000,0.0,190.2,63.4,34,57.5,0,70.9,70.4,67.4
20160605134500,0.0,206.4,68.8,36,57.5,0,70.8,70.4,67.4
20160605140000,0.0,206.4,68.8,36,57.5,0,70.6,70.4,67.4
20160605141500,0.0,223.8,74.6,38,57.5,0,70.7,70.4,67.4
20160605143000,0.0,223.8,74.6,38,57.5,0,70.5,70.4,67.4
20160605144500,0.0,223.8,74.6,38,57.5,0,70.4,70.4,67.4
20160605150000,0.0,223.8,74.6,38,57.5,0,70.4,70.4,67.4
20160605151500,0.0,219.0,73.0,38,56.8,0,70.2,70.4,67.4
20160605153000,0.0,210.0,70.0,37,56.8,0,70.1,70.4,67.4
20160605154500,0.0,210.0,70.0,37,56.8,0,70.1,70.4,67.4
20160605160000,0.0,210.0,70.0,37,56.8,0,70.1,70.4,67.4
20160605161500,0.0,201.0,67.0,35,56.8,0,70.4,70.4,67.4
20160605163000,0.0,205.8,68.6,36,56.8,0,70.8,70.4,67.4
20160605164500,0.0,253.8,84.6,41,56.8,0,70.9,70.4,67.4
20160605170000,0.0,265.2,88.4,43,56.8,0,70.9,70.4,67.4
20160605171500,0.0,268.8,89.6,43,56.8,0,70.3,70.4,67.4
20160605173000,0.0,261.0,87.0,42,56.8,0,70.0,70.4,67.4
20160605174500,0.0,245.4,81.8,41,56.8,0,70.0,70.4,67.4
20160605180000,0.0,205.2,68.4,37,56.8,0,69.8,70.4,67.4
20160605181500,0.0,201.6,67.2,36,56.8,0,70.2,70.4,67.4
20160605183000,0.0,201.6,67.2,37,56.8,0,70.2,70.4,67.4
20160605184500,0.0,208.2,69.4,37,56.8,0,70.2,70.4,67.4
20160605190000,0.0,202.8,67.6,37,56.8,0,70.3,70.4,67.4
20160605191500,0.0,202.8,67.6,37,56.8,0,70.3,70.4,67.4
20160605193000,0.0,202.8,67.6,37,56.8,0,70.3,70.4,67.4
20160605194500,0.0,198.6,66.2,37,56.8,0,70.5,70.4,67.4
20160605200000,0.0,189.6,63.2,35,56.8,0,69.9,70.4,67.4
20160605201500,0.0,192.0,64.0,35,56.8,0,70.3,70.4,67.4
20160605203000,0.0,188.4,62.8,35,56.8,0,70.3,70.4,67.4
20160605204500,0.0,188.4,62.8,35,56.8,0,70.6,70.4,67.4
20160605210000,0.0,188.4,62.8,35,56.8,0,70.5,70.4,67.4
20160605211500,0.0,191.4,63.8,35,56.8,0,70.6,70.4,67.4
20160605213000,0.0,191.4,63.8,35,56.8,0,70.6,70.4,67.4
20160605214500,0.0,287.4,95.8,45,56.8,0,70.7,67.8,64.8
20160605220000,0.0,294.6,98.2,46,56.8,0,70.8,67.8,64.8
20160605221500,0.0,291.0,97.0,46,56.8,0,70.0,67.9,64.9
20160605223000,0.0,297.6,99.2,45,56.8,0,69.8,67.9,64.9
20160605224500,0.0,291.0,97.0,45,56.8,0,70.5,67.9,64.9
20160605230000,0.0,291.0,97.0,45,56.8,0,70.4,65.5,62.5
20160605231500,0.0,300.6,100.2,45,56.8,0,70.3,65.5,62.5
20160605233000,0.0,300.6,100.2,45,56.8,0,70.2,65.5,62.5
20160605234500,0.0,300.6,100.2,45,56.8,0,69.7,65.5,62.5
20160606000000,0.0,294.6,98.2,45,56.8,0,69.3,65.5,62.5
20160606001500,0.0,300.6,100.2,45,56.8,0,69.1,65.5,62.5
20160606003000,0.0,300.6,100.2,45,56.8,0,68.9,65.5,62.5
20160606004500,0.0,300.6,100.2,45,56.8,0,68.8,65.5,62.5
20160606010000,0.0,300.6,100.2,45,56.8,0,68.7,65.5,62.5
20160606011500,0.0,304.2,101.4,45,56.8,0,68.6,65.5,62.5
20160606013000,0.0,297.6,99.2,45,56.8,0,68.5,65.5,62.5
20160606014500,0.0,297.6,99.2,45,56.8,0,68.5,65.5,62.5
20160606020000,0.0,300.6,100.2,45,56.8,0,68.4,65.5,62.5
20160606021500,0.0,300.6,100.2,45,56.8,0,68.4,65.5,62.5
20160606023000,0.0,300.6,100.2,45,56.8,0,68.4,65.5,62.5
20160606024500,0.0,304.2,101.4,45,56.8,0,68.3,65.5,62.5
20160606030000,0.0,294.6,98.2,46,56.8,0,68.4,65.5,62.5
20160606031500,0.0,294.6,98.2,46,56.8,0,68.4,65.5,62.5
20160606033000,0.0,294.6,98.2,46,56.8,0,68.4,65.5,62.5
20160606034500,0.0,294.6,98.2,46,56.8,0,68.4,65.5,62.5
20160606040000,0.0,294.6,98.2,46,56.8,0,68.4,65.5,62.5
20160606041500,0.0,294.6,98.2,46,56.8,0,68.4,65.5,62.5
20160606043000,0.0,294.6,98.2,47,56.8,0,68.3,65.5,62.5
20160606044500,0.0,300.6,100.2,47,56.8,0,68.3,65.5,62.5
20160606050000,0.0,300.6,100.2,47,56.8,0,68.3,65.5,62.5
20160606051500,0.0,300.6,100.2,47,56.8,0,68.2,65.5,62.5
20160606053000,0.0,300.6,100.2,47,56.8,0,68.2,65.5,62.5
20160606054500,0.0,300.6,100.2,47,56.8,0,68.2,65.5,62.5
20160606060000,0.0,300.6,100.2,47,56.8,0,68.2,65.5,62.5
20160606061500,0.0,300.6,100.2,47,56.8,0,68.2,65.5,62.5
20160606063000,0.0,300.6,100.2,47,56.8,0,68.1,65.5,62.5
20160606064500,0.0,304.2,101.4,47,56.8,0,68.1,65.5,62.5
20160606070000,0.0,304.2,101.4,47,56.8,0,68.1,65.5,62.5
20160606071500,0.0,300.6,100.2,46,56.8,0,68.0,65.5,62.5
20160606073000,0.0,300.6,100.2,46,56.8,0,68.1,65.5,62.5
20160606074500,0.0,304.2,101.4,47,56.8,0,67.9,65.5,62.5
20160606080000,0.0,300.6,100.2,47,56.8,0,67.9,65.5,62.5
20160606081500,0.0,304.2,101.4,47,56.8,0,67.8,65.5,62.5
20160606083000,0.0,304.2,101.4,47,56.8,0,67.7,65.5,62.5
20160606084500,0.0,304.2,101.4,47,56.8,0,67.6,65.5,62.5
20160606090000,0.0,304.2,101.4,47,56.8,0,67.9,65.5,62.5
20160606091500,0.0,304.2,101.4,47,56.8,0,67.9,65.5,62.5
20160606093000,0.0,304.2,101.4,47,56.8,0,67.9,65.5,62.5
20160606094500,0.0,297.6,99.2,46,56.8,0,67.9,65.5,62.5
20160606100000,0.0,304.2,101.4,46,56.8,0,67.9,65.5,62.5
20160606101500,0.0,300.6,100.2,46,56.8,0,67.9,65.5,62.5
20160606103000,0.0,300.6,100.2,46,56.8,0,67.9,65.5,62.5
20160606104500,0.0,300.6,100.2,46,56.8,0,67.8,65.5,62.5
20160606110000,0.0,304.2,101.4,46,56.8,0,67.8,65.5,62.5
20160606111500,0.0,300.6,100.2,46,56.8,0,67.4,65.5,62.5
20160606113000,0.0,294.6,98.2,44,56.8,0,67.2,65.5,62.5
20160606114500,0.0,294.6,98.2,45,56.8,0,67.1,65.5,62.5
20160606120000,0.0,294.6,98.2,45,56.8,0,67.7,65.5,62.5
20160606121500,0.0,294.6,98.2,45,56.8,0,68.1,65.5,62.5
20160606123000,0.0,300.6,100.2,45,56.8,0,67.4,65.5,62.5
20160606124500,0.0,300.6,100.2,45,56.8,0,67.2,65.5,62.5
20160606130000,0.0,300.6,100.2,45,56.8,0,66.9,65.5,62.5
20160606131500,0.0,294.6,98.2,45,56.8,0,66.7,65.5,62.5
20160606133000,0.0,297.6,99.2,45,56.8,0,66.6,65.5,62.5
20160606134500,0.0,294.6,98.2,45,56.8,0,66.4,65.5,62.5
20160606140000,0.0,294.6,98.2,46,56.8,0,66.3,65.5,62.5
20160606141500,0.0,297.6,99.2,46,56.8,0,66.2,65.5,62.5
20160606143000,0.0,294.6,98.2,46,56.8,0,66.1,65.5,62.5
20160606144500,0.0,294.6,98.2,46,56.8,0,66.2,65.5,62.5
20160606150000,0.0,294.6,98.2,46,56.8,0,66.1,65.5,62.5
20160606151500,0.0,297.6,99.2,46,56.8,0,66.1,65.5,62.5
20160606153000,0.0,297.6,99.2,47,56.8,0,66.0,65.5,62.5
20160606154500,0.0,297.6,99.2,47,56.8,0,66.0,65.5,62.5
20160606160000,0.0,297.6,99.2,47,56.8,0,66.1,65.5,62.5
20160606161500,0.0,297.6,99.2,47,56.8,0,66.2,65.5,62.5
20160606163000,0.0,294.6,98.2,47,56.8,0,66.2,65.5,62.5
20160606164500,0.0,304.2,101.4,46,56.8,0,65.9,65.5,62.5
20160606170000,0.0,294.6,98.2,45,56.8,0,65.8,65.5,62.5
20160606171500,0.0,291.0,97.0,44,56.8,0,65.7,65.5,62.5
20160606173000,0.0,291.0,97.0,44,56.8,0,65.8,65.5,62.5
20160606174500,0.0,291.0,97.0,44,56.8,0,65.7,65.5,62.5
20160606180000,0.0,287.4,95.8,44,56.8,0,65.7,65.5,62.5
20160606181500,0.0,291.0,97.0,44,56.8,0,65.7,65.5,62.5
20160606183000,0.0,291.0,97.0,44,56.8,0,65.6,65.5,62.5
20160606184500,0.0,291.0,97.0,44,56.8,0,65.6,65.5,62.5
20160606190000,0.0,291.0,97.0,44,56.8,0,65.6,65.5,62.5
20160606191500,0.0,287.4,95.8,44,56.8,0,65.6,65.5,62.5
20160606193000,0.0,283.8,94.6,44,56.8,0,65.6,65.5,62.5
20160606194500,0.0,280.2,93.4,44,56.8,0,65.6,65.5,62.5
20160606200000,0.0,283.8,94.6,44,56.8,0,65.5,65.5,62.5
20160606201500,0.0,283.8,94.6,44,56.8,0,65.5,65.5,62.5
20160606203000,0.0,287.4,95.8,44,56.8,0,65.4,65.5,62.5
20160606204500,0.0,280.2,93.4,44,56.8,0,65.4,65.5,62.5
20160606210000,0.0,283.8,94.6,44,56.8,0,65.4,65.5,62.5
20160606211500,0.0,280.2,93.4,44,56.8,0,65.3,65.5,62.5
20160606213000,0.0,283.8,94.6,44,56.8,0,65.3,65.5,62.5
20160606214500,0.0,283.8,94.6,44,56.8,0,65.3,65.5,62.5
20160606220000,0.0,283.8,94.6,44,56.8,0,65.2,65.5,62.5
20160606221500,0.0,280.2,93.4,44,56.8,0,65.2,65.5,62.5
20160606223000,0.0,276.6,92.2,44,56.8,0,65.2,65.5,62.5
20160606224500,0.0,268.8,89.6,43,56.8,0,65.2,65.5,62.5
20160606230000,0.0,265.2,88.4,43,56.8,0,65.2,65.5,62.5
20160606231500,0.0,265.2,88.4,43,56.8,0,65.3,65.5,62.5
20160606233000,0.0,265.2,88.4,43,56.8,0,65.3,65.5,62.5
20160606234500,0.0,268.8,89.6,42,56.8,0,65.3,65.5,62.5
20160607000000,0.0,265.2,88.4,42,56.8,0,65.2,65.5,62.5
20160607001500,0.0,265.2,88.4,42,56.8,0,65.2,65.5,62.5
20160607003000,0.0,249.6,83.2,41,56.8,0,65.2,65.5,62.5
20160607004500,0.0,249.6,83.2,41,56.8,0,65.3,65.5,62.5
20160607010000,0.0,249.6,83.2,41,56.8,0,65.3,65.5,62.5
20160607011500,0.0,253.8,84.6,41,56.8,0,65.3,65.5,62.5
20160607013000,0.0,245.4,81.8,41,56.8,0,65.3,65.5,62.5
20160607014500,0.0,249.6,83.2,41,56.8,0,65.3,65.5,62.5
20160607020000,0.0,249.6,83.2,41,56.8,0,65.3,65.5,62.5
20160607021500,0.0,249.6,83.2,41,56.8,0,65.3,65.5,62.5
20160607023000,0.0,249.6,83.2,41,56.8,0,65.3,65.5,62.5
20160607024500,0.0,253.8,84.6,41,56.8,0,65.3,65.5,62.5
20160607030000,0.0,249.6,83.2,41,56.8,0,65.3,65.5,62.5
20160607031500,0.0,249.6,83.2,41,56.8,0,65.2,65.5,62.5
20160607033000,0.0,241.2,80.4,40,56.8,0,65.3,65.5,62.5
20160607034500,0.0,245.4,81.8,40,56.8,0,65.3,65.5,62.5
20160607040000,0.0,241.2,80.4,40,56.8,0,65.3,65.5,62.5
20160607041500,0.0,241.2,80.4,40,56.8,0,65.3,65.5,62.5
20160607043000,0.0,241.2,80.4,40,56.8,0,65.3,65.5,62.5
20160607044500,0.0,241.2,80.4,40,56.8,0,65.3,65.5,62.5
20160607050000,0.0,245.4,81.8,40,56.8,0,65.3,65.5,62.5
20160607051500,0.0,237.0,79.0,40,56.8,0,65.2,65.5,62.5
20160607053000,0.0,241.2,80.4,40,56.8,0,65.2,65.5,62.5
20160607054500,0.0,241.2,80.4,40,56.8,0,65.2,65.5,62.5
20160607060000,0.0,232.8,77.6,39,56.0,0,65.2,65.5,62.5
20160607061500,0.0,228.6,76.2,39,56.7,0,65.2,65.5,62.5
20160607063000,0.0,228.6,76.2,39,56.7,0,65.3,65.5,62.5
20160607064500,0.0,223.8,74.6,39,56.7,0,65.3,65.5,62.5
20160607070000,0.0,223.8,74.6,39,56.7,0,65.3,65.5,62.5
20160607071500,0.0,223.8,74.6,39,56.7,0,65.3,65.5,62.5
20160607073000,0.0,228.6,76.2,40,56.7,0,65.3,65.4,62.4
20160607074500,0.0,237.0,79.0,40,56.7,0,65.3,65.4,62.4
20160607080000,0.0,232.8,77.6,40,56.7,0,65.5,65.4,62.4
20160607081500,0.0,237.0,79.0,40,56.7,0,65.5,65.4,62.4
20160607083000,0.0,232.8,77.6,39,56.7,0,65.6,65.4,62.4
20160607084500,0.0,232.8,77.6,39,56.7,0,65.6,65.4,62.4
20160607090000,0.0,232.8,77.6,39,56.7,0,65.7,65.4,62.4
20160607091500,0.0,245.4,81.8,40,56.7,0,65.8,65.4,62.4
20160607093000,0.0,273.0,91.0,42,56.7,0,66.0,65.4,62.4
20160607094500,0.0,291.0,97.0,44,56.7,0,65.8,65.4,62.4
20160607100000,0.0,294.6,98.2,44,56.7,0,65.7,65.4,62.4
20160607101500,0.0,297.6,99.2,44,56.7,0,65.7,65.4,62.4
20160607103000,0.0,294.6,98.2,44,56.7,0,65.6,65.4,62.4
20160607104500,0.0,294.6,98.2,44,56.7,0,65.6,65.4,62.4
20160607110000,0.0,294.6,98.2,44,56.7,0,65.7,65.4,62.4
20160607111500,0.0,294.6,98.2,44,56.7,0,65.7,65.4,62.4
20160607113000,0.0,291.0,97.0,44,56.7,0,65.6,65.4,62.4
20160607114500,0.0,291.0,97.0,44,56.7,0,65.6,65.4,62.4
20160607120000,0.0,294.6,98.2,44,56.7,0,65.6,65.4,62.4
20160607121500,0.0,294.6,98.2,44,56.7,0,65.6,65.4,62.4
20160607123000,0.0,291.0,97.0,44,56.7,0,65.5,65.4,62.4
20160607124500,0.0,287.4,95.8,44,56.7,0,65.5,65.4,62.4
20160607130000,0.0,291.0,97.0,44,56.7,0,65.4,65.4,62.4
20160607131500,0.0,287.4,95.8,44,56.7,0,65.4,65.4,62.4
20160607133000,0.0,291.0,97.0,44,56.7,0,65.4,65.4,62.4
20160607134500,0.0,291.0,97.0,44,56.7,0,65.3,65.4,62.4
20160607140000,0.0,287.4,95.8,44,56.7,0,65.4,65.4,62.4
20160607141500,0.0,283.8,94.6,45,56.7,0,65.5,65.4,62.4
20160607143000,0.0,287.4,95.8,46,56.7,0,65.4,65.4,62.4
20160607144500,0.0,287.4,95.8,46,56.7,0,65.5,65.4,62.4
20160607150000,0.0,294.6,98.2,46,56.7,0,66.2,65.4,62.4
20160607151500,0.0,294.6,98.2,46,56.7,0,66.5,65.4,62.4
20160607153000,0.0,294.6,98.2,46,56.7,0,66.7,65.4,62.4
20160607154500,0.0,294.6,98.2,46,56.7,0,66.9,65.4,62.4
20160607160000,0.0,307.2,102.4,47,57.4,0,66.9,65.4,62.4
20160607161500,0.0,307.2,102.4,46,57.4,0,66.6,65.4,62.4
20160607163000,0.0,300.6,100.2,45,57.4,0,66.2,65.4,62.4
20160607164500,0.0,300.6,100.2,45,57.4,0,66.0,65.4,62.4
20160607170000,0.0,300.6,100.2,45,57.4,0,65.8,65.4,62.4
20160607171500,0.0,294.6,98.2,45,57.4,0,65.6,65.4,62.4
20160607173000,0.0,291.0,97.0,45,57.4,0,65.5,65.4,62.4
20160607174500,0.0,291.0,97.0,45,57.4,0,65.5,65.4,62.4
20160607180000,0.0,287.4,95.8,45,56.8,0,65.3,65.4,62.4
20160607181500,0.0,287.4,95.8,45,56.8,0,65.3,65.4,62.4
20160607183000,0.0,287.4,95.8,45,56.8,0,65.2,65.4,62.4
20160607184500,0.0,287.4,95.8,45,56.8,0,65.1,65.4,62.4
20160607190000,0.0,276.6,92.2,44,56.8,0,65.1,65.4,62.4
20160607191500,0.0,273.0,91.0,44,56.8,0,65.1,65.4,62.4
20160607193000,0.0,273.0,91.0,43,56.8,0,65.2,65.4,62.4
20160607194500,0.0,273.0,91.0,43,56.8,0,65.3,65.4,62.4
20160607200000,0.0,273.0,91.0,43,56.8,0,65.2,65.4,62.4
20160607201500,0.0,268.8,89.6,42,56.8,0,65.2,65.4,62.4
20160607203000,0.0,273.0,91.0,42,56.8,0,65.2,65.4,62.4
20160607204500,0.0,268.8,89.6,42,56.8,0,65.1,65.4,62.4
20160607210000,0.0,273.0,91.0,42,56.8,0,65.1,65.4,62.4
20160607211500,0.0,268.8,89.6,42,56.8,0,65.1,65.4,62.4
20160607213000,0.0,273.0,91.0,42,56.8,0,65.1,65.4,62.4
20160607214500,0.0,261.0,87.0,42,56.8,0,65.1,65.4,62.4
20160607220000,0.0,249.6,83.2,41,56.8,0,65.0,65.4,62.4
20160607221500,0.0,245.4,81.8,40,56.8,0,65.1,65.4,62.4
20160607223000,0.0,245.4,81.8,40,56.8,0,65.1,65.4,62.4
20160607224500,0.0,228.6,76.2,39,56.8,0,65.1,65.4,62.4
20160607230000,0.0,232.8,77.6,39,56.8,0,65.1,65.4,62.4
20160607231500,0.0,232.8,77.6,39,56.8,0,65.1,65.4,62.4
20160607233000,0.0,237.0,79.0,39,56.8,0,65.1,65.4,62.4
20160607234500,0.0,228.6,76.2,39,56.8,0,65.2,65.4,62.4
20160608000000,0.0,228.6,76.2,39,56.8,0,65.2,65.4,62.4
20160608001500,0.0,228.6,76.2,39,56.8,0,65.2,65.4,62.4
20160608003000,0.0,223.8,74.6,39,56.8,0,65.2,65.4,62.4
20160608004500,0.0,228.6,76.2,39,56.1,0,65.1,65.4,62.4
20160608010000,0.0,228.6,76.2,39,56.1,0,65.1,65.4,62.4
20160608011500,0.0,223.8,74.6,39,56.1,0,65.1,65.4,62.4
20160608013000,0.0,223.8,74.6,39,56.1,0,65.1,65.4,62.4
20160608014500,0.0,228.6,76.2,39,56.1,0,65.1,65.4,62.4
20160608020000,0.0,223.8,74.6,39,56.7,0,65.1,65.4,62.4
20160608021500,0.0,223.8,74.6,39,56.7,0,65.1,65.4,62.4
20160608023000,0.0,219.0,73.0,39,56.7,0,65.1,65.4,62.4
20160608024500,0.0,223.8,74.6,39,56.7,0,65.1,65.4,62.4
20160608030000,0.0,223.8,74.6,39,56.7,0,65.1,65.3,62.3
20160608031500,0.0,214.8,71.6,39,56.7,0,65.1,65.4,62.4
20160608033000,0.0,195.6,65.2,36,56.7,0,65.0,65.4,62.4
20160608034500,0.0,189.0,63.0,36,56.7,0,65.1,65.3,62.3
20160608040000,0.0,192.6,64.2,36,56.7,0,65.1,65.3,62.3
20160608041500,0.0,192.6,64.2,36,56.7,0,65.1,65.3,62.3
20160608054500,0.0,158.4,52.8,31,56.4,0,66.1,65.4,62.4
20160608060000,0.0,193.2,64.4,35,56.4,0,66.0,65.4,62.4
20160608061500,0.0,203.4,67.8,36,56.4,0,65.8,65.4,62.4
20160608063000,0.0,203.4,67.8,36,57.1,0,65.7,65.4,62.4
20160608064500,0.0,214.8,71.6,39,57.1,0,65.6,65.2,62.2
20160608070000,0.0,214.8,71.6,38,57.1,0,65.5,65.3,62.3
20160608071500,0.0,214.8,71.6,39,57.1,0,65.4,65.3,62.3
20160608073000,0.0,219.0,73.0,39,56.4,0,65.3,65.3,62.3
20160608074500,0.0,219.0,73.0,39,56.4,0,65.3,65.3,62.3
20160608080000,0.0,219.0,73.0,39,56.4,0,65.3,65.3,62.3
20160608081500,0.0,219.0,73.0,38,56.4,0,65.3,65.2,62.2
20160608083000,0.0,223.8,74.6,38,56.4,0,65.3,65.3,62.3
20160608084500,0.0,219.0,73.0,38,56.4,0,65.5,65.3,62.3
20160608090000,0.0,214.8,71.6,37,57.1,0,65.6,65.3,62.3
20160608091500,0.0,232.8,77.6,39,57.1,0,65.7,65.4,62.4
20160608093000,0.0,245.4,81.8,40,57.1,0,65.7,65.3,62.3
20160608094500,0.0,276.6,92.2,43,57.1,0,65.7,65.2,62.2
20160608100000,0.0,283.8,94.6,44,57.1,0,65.7,65.2,62.2
20160608101500,0.0,294.6,98.2,45,57.1,0,65.6,65.3,62.3
20160608103000,0.0,294.6,98.2,45,57.1,0,65.5,65.3,62.3
20160608104500,0.0,294.6,98.2,45,56.4,0,65.4,65.3,62.3
20160608110000,0.0,294.6,98.2,45,56.4,0,65.5,65.4,62.4
20160608111500,0.0,291.0,97.0,44,56.4,0,65.5,65.4,62.4
20160608113000,0.0,291.0,97.0,44,56.4,0,65.5,65.3,62.3
20160608114500,0.0,294.6,98.2,44,56.4,0,65.3,65.3,62.3
20160608120000,0.0,291.0,97.0,44,57.1,0,65.4,65.2,62.2
20160608121500,0.0,287.4,95.8,44,56.4,0,65.3,65.2,62.2
20160608123000,0.0,291.0,97.0,44,56.4,0,65.3,65.2,62.2
20160608124500,0.0,287.4,95.8,44,56.4,0,65.3,65.2,62.2
20160608130000,0.0,287.4,95.8,44,56.4,0,65.3,65.2,62.2
20160608131500,0.0,283.8,94.6,44,57.1,0,65.3,65.2,62.2
20160608133000,0.0,283.8,94.6,44,57.1,0,65.3,65.1,62.1
20160608134500,0.0,283.8,94.6,44,57.1,0,65.3,65.2,62.2
20160608140000,0.0,283.8,94.6,44,57.1,0,65.2,65.1,62.1
20160608141500,0.0,291.0,97.0,43,57.1,0,65.1,65.1,62.1
20160608143000,0.0,276.6,92.2,44,57.1,0,65.1,65.1,62.1
20160608144500,0.0,276.6,92.2,44,57.1,0,65.2,65.2,62.2
20160608150000,0.0,280.2,93.4,44,57.1,0,65.2,65.2,62.2
20160608151500,0.0,276.6,92.2,44,57.1,0,65.2,65.2,62.2
20160608153000,0.0,276.6,92.2,44,57.1,0,65.2,65.1,62.1
20160608154500,0.0,273.0,91.0,44,57.1,0,65.2,65.2,62.2
20160608160000,0.0,280.2,93.4,45,57.1,0,65.2,65.1,62.1
20160608161500,0.0,276.6,92.2,45,57.1,0,65.2,65.1,62.1
20160608163000,0.0,280.2,93.4,45,57.1,0,65.2,65.1,62.1
20160608164500,0.0,280.2,93.4,45,57.1,0,65.1,65.1,62.1
20160608170000,0.0,276.6,92.2,45,57.1,0,65.1,65.0,62.0
20160608171500,0.0,280.2,93.4,45,57.1,0,65.1,65.1,62.1
20160608173000,0.0,276.6,92.2,45,57.1,0,65.1,65.0,62.0
20160608174500,0.0,280.2,93.4,45,56.4,0,65.0,65.0,62.0
20160608180000,0.0,280.2,93.4,45,56.4,0,65.0,65.0,62.0
20160608181500,0.0,280.2,93.4,45,56.4,0,65.0,65.0,62.0
20160608183000,0.0,276.6,92.2,45,57.0,0,65.0,65.1,62.1
20160608184500,0.0,276.6,92.2,45,57.0,0,64.9,65.0,62.0
20160608190000,0.0,280.2,93.4,45,56.4,0,64.8,65.0,62.0
20160608191500,0.0,294.6,98.2,47,56.4,0,65.3,65.0,62.0
20160608193000,0.0,291.0,97.0,46,56.4,0,65.0,65.0,61.9
20160608194500,0.0,294.6,98.2,46,56.4,0,64.9,65.0,62.0
20160608200000,0.0,297.6,99.2,46,56.4,0,64.8,65.0,61.9
20160608201500,0.0,287.4,95.8,46,56.4,0,64.7,65.0,62.0
20160608203000,0.0,280.2,93.4,45,56.4,0,64.6,65.0,61.9
20160608204500,0.0,273.0,91.0,44,56.4,0,64.7,65.0,61.9
20160608210000,0.0,268.8,89.6,43,56.4,0,64.7,65.0,61.9
20160608211500,0.0,268.8,89.6,43,56.4,0,64.7,65.0,61.9
20160608213000,0.0,253.8,84.6,42,56.4,0,64.8,65.0,61.9
20160608214500,0.0,258.0,86.0,42,56.4,0,64.9,65.0,61.9
20160608220000,0.0,258.0,86.0,42,56.4,0,64.9,65.0,61.9
20160608221500,0.0,258.0,86.0,42,56.4,0,65.0,65.0,61.9
20160608223000,0.0,258.0,86.0,42,56.4,0,64.9,65.0,61.9
20160608224500,0.0,258.0,86.0,42,56.4,0,64.9,65.0,61.9
20160608230000,0.0,258.0,86.0,42,56.4,0,64.8,65.0,61.9
20160608231500,0.0,258.0,86.0,42,56.4,0,64.8,65.0,62.0
20160608233000,0.0,258.0,86.0,42,56.4,0,64.8,65.0,61.9
20160608234500,0.0,261.0,87.0,42,56.4,0,64.8,65.0,61.9
20160609000000,0.0,258.0,86.0,42,56.4,0,64.8,65.0,61.9
20160609001500,0.0,258.0,86.0,42,56.4,0,64.7,65.0,61.9
20160609003000,0.0,245.4,81.8,41,56.4,0,64.8,65.0,61.9
20160609004500,0.0,249.6,83.2,41,56.4,0,64.8,65.0,61.9
20160609010000,0.0,249.6,83.2,41,56.4,0,64.7,65.0,61.9
20160609011500,0.0,249.6,83.2,41,56.4,0,64.7,65.0,61.9
20160609013000,0.0,237.0,79.0,41,56.4,0,64.7,65.0,61.9
20160609014500,0.0,232.8,77.6,40,56.4,0,64.7,65.0,61.9
20160609020000,0.0,219.0,73.0,39,56.4,0,64.7,65.0,61.9
20160609021500,0.0,223.8,74.6,39,56.4,0,64.7,65.0,61.9
20160609023000,0.0,219.0,73.0,38,56.4,0,64.7,65.0,61.9
20160609024500,0.0,214.8,71.6,37,56.4,0,64.8,65.0,61.9
20160609030000,0.0,214.8,71.6,37,56.4,0,64.8,65.0,61.9
20160609031500,0.0,219.0,73.0,37,56.4,0,64.8,65.0,61.9
20160609033000,0.0,219.0,73.0,37,56.4,0,64.8,65.0,61.9
20160609034500,0.0,219.0,73.0,37,56.4,0,64.8,65.0,61.9
20160609040000,0.0,210.0,70.0,37,56.4,0,64.7,65.0,61.9
20160609041500,0.0,214.8,71.6,37,56.4,0,64.8,65.0,61.9
20160609043000,0.0,205.2,68.4,37,56.4,0,64.8,65.0,61.9
20160609044500,0.0,210.0,70.0,37,56.4,0,64.7,65.0,61.9
20160609050000,0.0,210.0,70.0,37,56.4,0,64.7,65.0,61.9
20160609051500,0.0,210.0,70.0,36,56.4,0,64.8,65.0,61.9
20160609053000,0.0,207.6,69.2,36,56.4,0,64.8,65.0,61.9
20160609054500,0.0,207.6,69.2,36,56.4,0,64.8,65.0,61.9
20160609060000,0.0,207.6,69.2,36,56.4,0,64.8,65.0,61.9
20160609061500,0.0,207.6,69.2,36,56.4,0,64.8,65.0,61.9
20160609063000,0.0,207.6,69.2,36,56.4,0,64.8,65.0,61.9
20160609064500,0.0,207.6,69.2,36,56.4,0,64.8,65.0,61.9
20160609070000,0.0,205.2,68.4,36,56.4,0,65.1,65.0,61.9
20160609071500,0.0,258.0,86.0,42,56.4,0,65.8,65.0,61.9
20160609073000,0.0,249.6,83.2,41,56.4,0,65.2,65.0,61.9
20160609074500,0.0,253.8,84.6,42,56.4,0,65.0,65.0,61.9
20160609080000,0.0,249.6,83.2,42,56.4,0,64.8,65.0,61.9
20160609081500,0.0,249.6,83.2,42,56.4,0,64.8,65.0,61.9
20160609083000,0.0,249.6,83.2,42,56.4,0,64.8,65.0,61.9
20160609084500,0.0,249.6,83.2,41,56.4,0,64.8,65.0,61.9
20160609090000,0.0,245.4,81.8,41,57.1,0,64.9,65.0,61.9
20160609091500,0.0,249.6,83.2,41,57.1,0,65.0,65.0,61.9
20160609093000,0.0,249.6,83.2,41,57.1,0,65.1,65.0,61.9
20160609094500,0.0,253.8,84.6,41,56.4,0,65.0,65.0,61.9
20160609100000,0.0,249.6,83.2,41,56.4,0,65.0,65.0,61.9
20160609101500,0.0,249.6,83.2,41,56.4,0,65.0,65.0,61.9
20160609103000,0.0,249.6,83.2,41,56.4,0,65.0,65.0,62.0
20160609104500,0.0,249.6,83.2,41,56.4,0,65.0,65.0,61.9
20160609110000,0.0,249.6,83.2,41,56.4,0,65.0,65.0,61.9
20160609111500,0.0,249.6,83.2,41,56.4,0,65.0,65.0,61.9
20160609113000,0.0,249.6,83.2,41,56.4,0,65.0,65.0,61.9
20160609114500,0.0,249.6,83.2,41,57.1,0,65.1,65.0,61.9
20160609120000,0.0,249.6,83.2,41,57.1,0,65.1,65.0,61.9
20160609121500,0.0,249.6,83.2,41,57.1,0,65.1,65.0,61.9
20160609123000,0.0,249.6,83.2,41,56.4,0,65.1,65.0,61.9
20160609124500,0.0,245.4,81.8,41,56.4,0,65.1,65.0,61.9
20160609130000,0.0,249.6,83.2,41,56.4,0,65.1,65.0,61.9
20160609131500,0.0,249.6,83.2,41,56.4,0,65.1,65.0,61.9
20160609133000,0.0,249.6,83.2,41,56.4,0,65.2,65.0,61.9
20160609134500,0.0,249.6,83.2,41,56.4,0,65.1,65.0,61.9
20160609140000,0.0,249.6,83.2,41,56.4,0,65.1,65.0,61.9
20160609141500,0.0,249.6,83.2,41,56.4,0,65.2,65.0,61.9
20160609143000,0.0,249.6,83.2,41,57.1,0,65.2,65.0,61.9
20160609144500,0.0,253.8,84.6,41,57.1,0,65.3,65.0,61.9
20160609150000,0.0,258.0,86.0,41,57.1,0,65.3,65.0,61.9
20160609151500,0.0,268.8,89.6,42,57.1,0,65.3,65.0,61.9
20160609153000,0.0,276.6,92.2,43,57.1,0,65.2,65.0,61.9
20160609154500,0.0,276.6,92.2,43,57.1,0,65.1,65.0,61.9
20160609160000,0.0,280.2,93.4,43,57.1,0,65.1,65.0,61.9
20160609161500,0.0,280.2,93.4,43,56.4,0,65.1,65.0,61.9
20160609163000,0.0,273.0,91.0,43,56.4,0,65.0,65.0,61.9
20160609164500,0.0,273.0,91.0,43,56.4,0,65.0,65.0,61.9
20160609170000,0.0,273.0,91.0,43,56.4,0,64.9,65.0,61.9
20160609171500,0.0,276.6,92.2,43,56.4,0,64.8,65.0,61.9
20160609173000,0.0,273.0,91.0,43,56.4,0,64.8,65.0,61.9
20160609174500,0.0,268.8,89.6,43,56.4,0,64.8,65.0,61.9
20160609180000,0.0,268.8,89.6,43,57.1,0,64.8,65.0,61.9
20160609181500,0.0,273.0,91.0,43,57.1,0,64.8,65.0,61.9
20160609183000,0.0,268.8,89.6,43,57.1,0,64.8,65.0,61.9
20160609184500,0.0,265.2,88.4,43,57.1,0,64.8,65.0,61.9
20160609190000,0.0,268.8,89.6,43,57.1,0,64.7,65.0,61.9
20160609191500,0.0,265.2,88.4,43,57.1,0,64.7,65.0,61.9
20160609193000,0.0,258.0,86.0,42,56.4,0,64.6,65.0,61.9
20160609194500,0.0,245.4,81.8,41,56.4,0,64.7,65.0,61.9
20160609200000,0.0,241.2,80.4,40,56.4,0,64.7,65.0,61.9
20160609201500,0.0,232.8,77.6,39,56.4,0,64.7,65.0,61.9
20160609203000,0.0,232.8,77.6,39,56.4,0,64.7,65.0,61.9
20160609204500,0.0,223.8,74.6,39,56.4,0,64.7,65.0,61.9
20160609210000,0.0,219.0,73.0,38,56.4,0,64.8,65.0,61.9
20160609211500,0.0,223.8,74.6,38,56.4,0,64.8,65.0,61.9
20160609213000,0.0,214.8,71.6,38,56.4,0,64.8,65.0,61.9
20160609214500,0.0,219.0,73.0,38,56.4,0,64.9,65.0,61.9
20160609220000,0.0,219.0,73.0,38,56.4,0,64.9,65.0,61.9
20160609221500,0.0,219.0,73.0,38,56.4,0,64.9,65.0,61.9
20160609223000,0.0,214.8,71.6,38,56.4,0,64.8,65.0,61.9
20160609224500,0.0,214.8,71.6,39,56.4,0,64.8,65.0,61.9
20160609230000,0.0,214.8,71.6,39,56.4,0,64.9,65.0,61.9
20160609231500,0.0,214.8,71.6,39,56.4,0,64.8,65.0,61.9
20160609233000,0.0,219.0,73.0,39,56.4,0,64.8,65.0,61.9
20160609234500,0.0,219.0,73.0,39,56.4,0,64.8,65.0,61.9
20160610000000,0.0,214.8,71.6,39,56.4,0,64.8,65.0,61.9
20160610001500,0.0,219.0,73.0,39,56.4,0,64.8,65.0,61.9
20160610003000,0.0,219.0,73.0,39,56.4,0,64.8,65.0,61.9
20160610004500,0.0,219.0,73.0,39,56.4,0,64.8,65.0,61.9
20160610010000,0.0,219.0,73.0,39,56.4,0,64.8,65.0,61.9
20160610011500,0.0,214.8,71.6,39,56.4,0,64.8,65.0,61.9
20160610013000,0.0,219.0,73.0,39,56.4,0,64.7,65.0,61.9
20160610014500,0.0,219.0,73.0,39,56.4,0,64.8,65.0,61.9
20160610020000,0.0,214.8,71.6,39,56.4,0,64.7,65.0,61.9
20160610021500,0.0,214.8,71.6,39,56.4,0,64.7,65.0,61.9
20160610023000,0.0,210.0,70.0,39,56.4,0,64.7,65.0,61.9
20160610024500,0.0,210.0,70.0,39,56.4,0,64.7,65.0,61.9
20160610030000,0.0,210.0,70.0,39,56.4,0,64.8,65.0,61.9
20160610031500,0.0,210.0,70.0,39,56.4,0,64.8,65.0,61.9
20160610033000,0.0,210.0,70.0,39,56.4,0,64.8,65.0,61.9
20160610034500,0.0,210.0,70.0,39,56.4,0,64.8,65.0,61.9
20160610040000,0.0,210.0,70.0,39,56.4,0,64.8,65.0,61.9
20160610041500,0.0,210.0,70.0,39,56.4,0,64.8,65.0,61.9
20160610043000,0.0,205.2,68.4,39,56.4,0,64.9,65.0,61.9
20160610044500,0.0,205.2,68.4,39,57.1,0,64.9,65.0,61.9
20160610050000,0.0,210.0,70.0,39,57.1,0,64.9,65.0,61.9
20160610051500,0.0,210.0,70.0,39,56.4,0,64.9,65.0,61.9
20160610053000,0.0,210.0,70.0,39,56.4,0,64.8,65.0,61.9
20160610054500,0.0,214.8,71.6,39,56.4,0,64.8,65.0,61.9
20160610060000,0.0,210.0,70.0,39,56.4,0,64.9,65.0,61.9
20160610061500,0.0,210.0,70.0,39,56.4,0,64.8,65.0,61.9
20160610063000,0.0,210.0,70.0,39,56.4,0,64.9,65.0,61.9
20160610064500,0.0,210.0,70.0,39,56.4,0,64.9,65.0,61.9
20160610070000,0.0,217.8,72.6,38,56.4,0,64.9,65.0,61.9
20160610071500,0.0,220.2,73.4,38,56.4,0,64.8,65.0,61.9
20160610073000,0.0,217.2,72.4,38,56.4,0,64.8,65.0,61.9
20160610074500,0.0,214.8,71.6,38,56.4,0,64.9,65.0,61.9
20160610080000,0.0,214.8,71.6,38,56.4,0,65.0,65.0,61.9
20160610081500,0.0,214.8,71.6,38,57.1,0,65.2,65.0,61.9
20160610083000,0.0,220.8,73.6,38,57.1,0,65.4,65.0,61.9
20160610084500,0.0,241.2,80.4,41,57.1,0,65.4,65.0,61.9
20160610090000,0.0,245.4,81.8,41,57.1,0,65.3,65.0,61.9
20160610091500,0.0,249.6,83.2,42,57.1,0,65.3,65.0,61.9
20160610093000,0.0,261.0,87.0,43,57.1,0,65.3,65.0,61.9
20160610094500,0.0,268.8,89.6,43,57.1,0,65.3,65.0,61.9
20160610100000,0.0,268.8,89.6,43,57.1,0,65.1,65.0,61.9
20160610101500,0.0,268.8,89.6,43,57.1,0,65.0,65.0,61.9
20160610103000,0.0,268.8,89.6,43,57.1,0,65.0,65.0,61.9
20160610104500,0.0,273.0,91.0,43,57.1,0,64.9,65.0,61.9
20160610110000,0.0,273.0,91.0,43,57.1,0,64.8,65.0,61.9
20160610111500,0.0,273.0,91.0,43,57.1,0,64.7,65.0,61.9
20160610113000,0.0,268.8,89.6,43,57.1,0,64.8,65.0,61.9
20160610114500,0.0,280.2,93.4,43,57.1,0,64.8,65.0,61.9
20160610120000,0.0,276.6,92.2,43,57.1,0,64.8,65.0,61.9
20160610121500,0.0,280.2,93.4,43,57.1,0,64.9,65.0,61.9
20160610123000,0.0,276.6,92.2,43,57.1,0,65.0,65.0,61.9
20160610124500,0.0,261.0,87.0,43,57.1,0,65.0,65.0,61.9
20160610130000,0.0,265.2,88.4,43,57.1,0,65.1,65.0,61.9
20160610131500,0.0,268.8,89.6,44,57.1,0,65.0,65.0,61.9
20160610133000,0.0,273.0,91.0,44,57.1,0,65.0,65.0,61.9
20160610134500,0.0,276.6,92.2,44,57.1,0,65.0,65.0,61.9
20160610140000,0.0,280.2,93.4,44,57.1,0,65.0,65.0,61.9
20160610141500,0.0,268.8,89.6,44,57.1,0,65.0,65.0,61.9
20160610143000,0.0,276.6,92.2,44,57.1,0,65.0,65.0,61.9
20160610144500,0.0,280.2,93.4,44,57.1,0,65.0,65.0,61.9
20160610150000,0.0,276.6,92.2,44,57.1,0,65.0,65.0,61.9
20160610151500,0.0,276.6,92.2,44,57.1,0,65.0,65.0,61.9
20160610153000,0.0,276.6,92.2,44,57.1,0,65.0,65.0,61.9
