PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160610154500,0.0,276.6,92.2,44,57.1,0,65.0,65.0,61.9
20160610160000,0.0,276.6,92.2,44,57.1,0,65.0,65.0,61.9
20160610161500,0.0,273.0,91.0,43,57.1,0,65.0,65.0,61.9
20160610163000,0.0,273.0,91.0,43,57.1,0,65.0,65.0,61.9
20160610164500,0.0,273.0,91.0,43,56.4,0,64.8,65.0,61.9
20160610170000,0.0,268.8,89.6,43,56.4,0,64.8,65.0,61.9
20160610171500,0.0,268.8,89.6,43,56.4,0,64.9,65.0,61.9
20160610173000,0.0,273.0,91.0,43,56.4,0,64.9,65.0,61.9
20160610174500,0.0,268.8,89.6,43,57.1,0,64.9,65.0,61.9
20160610180000,0.0,273.0,91.0,43,57.1,0,64.9,65.0,61.9
20160610181500,0.0,268.8,89.6,43,57.1,0,64.9,65.0,61.9
20160610183000,0.0,268.8,89.6,43,57.1,0,65.0,65.0,61.9
20160610184500,0.0,268.8,89.6,43,57.1,0,64.9,65.0,61.9
20160610190000,0.0,273.0,91.0,43,57.1,0,64.9,65.0,61.9
20160610191500,0.0,268.8,89.6,43,57.1,0,64.8,65.0,61.9
20160610193000,0.0,273.0,91.0,43,57.1,0,64.8,65.0,61.9
20160610194500,0.0,268.8,89.6,43,57.1,0,64.8,65.0,61.9
20160610200000,0.0,273.0,91.0,44,57.1,0,64.7,65.0,61.9
20160610201500,0.0,265.2,88.4,43,56.4,0,64.7,65.0,61.9
20160610203000,0.0,249.6,83.2,42,56.4,0,64.7,65.0,61.9
20160610204500,0.0,253.8,84.6,42,56.4,0,64.7,65.0,61.9
20160610210000,0.0,241.2,80.4,41,56.4,0,64.7,65.0,61.9
20160610211500,0.0,241.2,80.4,41,56.4,0,64.7,65.0,61.9
20160610213000,0.0,241.2,80.4,41,56.4,0,64.8,65.0,61.9
20160610214500,0.0,241.2,80.4,41,56.4,0,64.8,65.0,61.9
20160610220000,0.0,241.2,80.4,41,56.4,0,64.8,65.0,61.9
20160610221500,0.0,241.2,80.4,41,56.4,0,64.8,65.0,61.9
20160610223000,0.0,241.2,80.4,41,56.4,0,64.7,65.0,61.9
20160610224500,0.0,232.8,77.6,40,56.4,0,64.7,65.0,61.9
20160610230000,0.0,228.6,76.2,40,56.4,0,64.8,65.0,61.9
20160610231500,0.0,228.6,76.2,40,56.4,0,64.8,65.0,61.9
20160610233000,0.0,228.6,76.2,40,56.4,0,64.8,65.0,61.9
20160610234500,0.0,232.8,77.6,40,56.4,0,64.8,65.0,61.9
20160611000000,0.0,228.6,76.2,39,56.4,0,64.8,65.0,61.9
20160611001500,0.0,228.6,76.2,39,56.4,0,64.8,65.0,61.9
20160611003000,0.0,232.8,77.6,39,56.4,0,64.8,65.0,61.9
20160611004500,0.0,223.8,74.6,39,56.4,0,64.8,65.0,61.9
20160611010000,0.0,228.6,76.2,39,56.4,0,64.8,65.0,61.9
20160611011500,0.0,228.6,76.2,39,56.4,0,64.8,65.0,61.9
20160611013000,0.0,228.6,76.2,39,56.4,0,64.8,65.0,61.9
20160611014500,0.0,228.6,76.2,39,56.4,0,64.8,65.0,61.9
20160611020000,0.0,228.6,76.2,39,56.4,0,64.7,65.0,61.9
20160611021500,0.0,228.6,76.2,39,56.4,0,64.8,65.0,61.9
20160611023000,0.0,228.6,76.2,39,56.4,0,64.8,65.0,61.9
20160611024500,0.0,228.6,76.2,39,56.4,0,64.7,65.0,61.9
20160611030000,0.0,232.8,77.6,39,56.4,0,64.7,65.0,61.9
20160611031500,0.0,219.0,73.0,38,56.4,0,64.8,65.0,61.9
20160611033000,0.0,219.0,73.0,38,56.4,0,64.8,65.0,61.9
20160611034500,0.0,219.0,73.0,38,56.4,0,64.7,65.0,61.9
20160611040000,0.0,223.8,74.6,38,56.4,0,64.7,65.0,61.9
20160611041500,0.0,214.8,71.6,38,56.4,0,64.7,65.0,61.9
20160611043000,0.0,205.2,68.4,37,56.4,0,64.7,65.0,61.9
20160611044500,0.0,208.2,69.4,36,56.4,0,64.8,65.0,61.9
20160611050000,0.0,208.2,69.4,36,56.4,0,64.8,65.0,61.9
20160611051500,0.0,208.2,69.4,36,56.4,0,64.8,65.0,61.9
20160611053000,0.0,211.8,70.6,36,56.4,0,64.8,65.0,61.9
20160611054500,0.0,205.2,68.4,36,56.4,0,64.8,65.0,61.9
20160611060000,0.0,208.2,69.4,36,56.4,0,64.8,65.0,61.9
20160611061500,0.0,208.2,69.4,36,56.4,0,64.8,65.0,61.9
20160611063000,0.0,208.2,69.4,36,56.4,0,64.8,65.0,61.9
20160611064500,0.0,208.2,69.4,36,56.4,0,64.8,65.0,61.9
20160611070000,0.0,208.2,69.4,36,56.4,0,64.9,65.0,61.9
20160611071500,0.0,208.2,69.4,36,57.1,0,65.0,65.0,61.9
20160611073000,0.0,208.2,69.4,36,57.1,0,65.0,65.0,61.9
20160611074500,0.0,204.0,68.0,36,57.1,0,65.1,65.0,61.9
20160611080000,0.0,204.0,68.0,36,57.1,0,65.3,65.0,61.9
20160611081500,0.0,214.8,71.6,38,57.1,0,65.3,65.0,61.9
20160611083000,0.0,237.0,79.0,41,57.1,0,65.5,65.0,61.9
20160611084500,0.0,261.0,87.0,43,57.1,0,65.5,65.0,61.9
20160611090000,0.0,268.8,89.6,43,57.1,0,65.3,65.0,61.9
20160611091500,0.0,268.8,89.6,43,57.1,0,65.3,65.0,61.9
20160611093000,0.0,276.6,92.2,44,57.1,0,65.3,65.0,61.9
20160611094500,0.0,273.0,91.0,44,57.1,0,65.3,65.0,61.9
20160611100000,0.0,280.2,93.4,45,57.1,0,65.3,65.0,61.9
20160611101500,0.0,287.4,95.8,45,57.1,0,65.3,65.0,61.9
20160611103000,0.0,287.4,95.8,45,57.1,0,65.2,65.0,61.9
20160611104500,0.0,287.4,95.8,45,57.1,0,65.2,65.0,61.9
20160611110000,0.0,291.0,97.0,45,57.1,0,65.3,65.0,61.9
20160611111500,0.0,294.6,98.2,45,57.1,0,65.2,65.0,61.9
20160611113000,0.0,294.6,98.2,45,57.1,0,65.2,65.0,61.9
20160611114500,0.0,294.6,98.2,45,57.1,0,65.1,65.0,61.9
20160611120000,0.0,297.6,99.2,45,57.1,0,65.1,65.0,61.9
20160611121500,0.0,294.6,98.2,45,57.1,0,65.0,65.0,61.9
20160611123000,0.0,294.6,98.2,45,57.1,0,65.0,65.0,61.9
20160611124500,0.0,291.0,97.0,45,57.1,0,65.0,65.0,61.9
20160611130000,0.0,294.6,98.2,45,57.1,0,65.0,65.0,61.9
20160611131500,0.0,294.6,98.2,45,57.1,0,65.0,65.0,61.9
20160611133000,0.0,294.6,98.2,45,57.1,0,65.0,65.0,61.9
20160611134500,0.0,294.6,98.2,45,56.4,0,64.8,65.0,61.9
20160611140000,0.0,291.0,97.0,45,57.1,0,64.8,65.0,61.9
20160611141500,0.0,268.8,89.6,45,57.1,0,65.0,65.0,61.9
20160611143000,0.0,287.4,95.8,44,57.1,0,65.0,65.0,61.9
20160611144500,0.0,291.0,97.0,44,57.1,0,65.0,65.0,61.9
20160611150000,0.0,287.4,95.8,44,57.1,0,65.0,65.0,61.9
20160611151500,0.0,283.8,94.6,44,57.1,0,65.0,65.0,61.9
20160611153000,0.0,283.8,94.6,44,57.1,0,65.0,65.0,61.9
20160611154500,0.0,280.2,93.4,44,57.1,0,65.0,65.0,61.9
20160611160000,0.0,280.2,93.4,44,57.1,0,65.0,65.0,61.9
20160611161500,0.0,280.2,93.4,44,57.1,0,65.0,65.0,61.9
20160611163000,0.0,280.2,93.4,44,57.1,0,65.1,65.0,61.9
20160611164500,0.0,280.2,93.4,44,57.1,0,65.1,65.0,61.9
20160611170000,0.0,280.2,93.4,44,57.1,0,65.1,65.0,61.9
20160611171500,0.0,280.2,93.4,44,57.1,0,65.1,65.0,61.9
20160611173000,0.0,283.8,94.6,44,57.1,0,65.0,65.0,61.9
20160611174500,0.0,283.8,94.6,44,57.1,0,65.0,65.0,61.9
20160611180000,0.0,280.2,93.4,44,57.1,0,65.0,65.0,61.9
20160611181500,0.0,276.6,92.2,45,57.1,0,65.0,65.0,61.9
20160611183000,0.0,280.2,93.4,45,57.1,0,65.0,65.0,61.9
20160611184500,0.0,280.2,93.4,45,57.1,0,65.0,65.0,61.9
20160611190000,0.0,283.8,94.6,46,57.1,0,64.9,65.0,61.9
20160611191500,0.0,287.4,95.8,46,57.1,0,64.8,65.0,61.9
20160611193000,0.0,287.4,95.8,46,57.1,0,64.8,65.0,61.9
20160611194500,0.0,294.6,98.2,46,57.1,0,64.8,65.0,61.9
20160611200000,0.0,283.8,94.6,45,57.1,0,64.7,65.0,61.9
20160611201500,0.0,280.2,93.4,45,57.1,0,64.7,65.0,61.9
20160611203000,0.0,265.2,88.4,43,57.1,0,64.7,65.0,61.9
20160611204500,0.0,268.8,89.6,43,57.1,0,64.8,65.0,61.9
20160611210000,0.0,268.8,89.6,43,57.1,0,64.8,65.0,61.9
20160611211500,0.0,268.8,89.6,43,57.1,0,64.8,65.0,61.9
20160611213000,0.0,261.0,87.0,43,57.1,0,64.7,65.0,61.9
20160611214500,0.0,268.8,89.6,43,57.1,0,64.7,65.0,61.9
20160611220000,0.0,265.2,88.4,42,57.1,0,64.7,65.0,61.9
20160611221500,0.0,265.2,88.4,42,57.1,0,64.8,65.0,61.9
20160611223000,0.0,261.0,87.0,42,57.1,0,64.8,65.0,61.9
20160611224500,0.0,261.0,87.0,42,57.1,0,64.7,65.0,61.9
20160611230000,0.0,265.2,88.4,42,57.1,0,64.7,65.0,61.9
20160611231500,0.0,265.2,88.4,42,57.1,0,64.7,65.0,61.9
20160611233000,0.0,249.6,83.2,41,56.5,0,64.8,65.0,61.9
20160611234500,0.0,249.6,83.2,41,56.5,0,64.8,65.0,61.9
20160612000000,0.0,249.6,83.2,41,57.1,0,64.8,65.0,61.9
20160612001500,0.0,249.6,83.2,41,57.1,0,64.8,65.0,61.9
20160612003000,0.0,249.6,83.2,41,57.1,0,64.8,65.0,61.9
20160612004500,0.0,253.8,84.6,41,57.1,0,64.8,65.0,61.9
20160612010000,0.0,249.6,83.2,41,57.1,0,64.8,65.0,61.9
20160612011500,0.0,253.8,84.6,41,57.1,0,64.8,65.0,61.9
20160612013000,0.0,253.8,84.6,41,57.1,0,64.8,65.0,61.9
20160612014500,0.0,253.8,84.6,41,57.1,0,64.8,65.0,61.9
20160612020000,0.0,253.8,84.6,41,57.1,0,64.8,65.0,61.9
20160612021500,0.0,249.6,83.2,41,57.1,0,64.8,65.0,61.9
20160612023000,0.0,249.6,83.2,41,56.4,0,64.7,65.0,61.9
20160612024500,0.0,241.2,80.4,40,57.1,0,64.7,65.0,61.9
20160612030000,0.0,241.2,80.4,40,57.1,0,64.8,65.0,61.9
20160612031500,0.0,241.2,80.4,40,57.1,0,64.8,65.0,61.9
20160612033000,0.0,241.2,80.4,40,57.1,0,64.8,65.0,61.9
20160612034500,0.0,241.2,80.4,40,57.1,0,64.8,65.0,61.9
20160612040000,0.0,237.0,79.0,40,57.1,0,64.8,65.0,61.9
20160612041500,0.0,232.8,77.6,39,57.1,0,64.7,65.0,61.9
20160612043000,0.0,223.8,74.6,39,57.1,0,64.6,65.0,61.9
20160612044500,0.0,219.0,73.0,38,57.1,0,64.8,65.0,61.9
20160612050000,0.0,219.0,73.0,38,57.1,0,64.8,65.0,61.9
20160612051500,0.0,219.0,73.0,38,57.1,0,64.8,65.0,61.9
20160612053000,0.0,214.8,71.6,38,57.1,0,64.8,65.0,61.9
20160612054500,0.0,219.0,73.0,38,57.1,0,64.8,65.0,61.9
20160612060000,0.0,219.0,73.0,38,57.1,0,64.8,65.0,61.9
20160612061500,0.0,219.0,73.0,38,57.1,0,64.8,65.0,61.9
20160612063000,0.0,219.0,73.0,38,57.1,0,64.8,65.0,61.9
20160612064500,0.0,219.0,73.0,38,57.1,0,64.8,65.0,61.9
20160612070000,0.0,219.0,73.0,38,57.1,0,64.8,65.0,61.9
20160612071500,0.0,219.0,73.0,39,57.1,0,64.9,65.0,61.9
20160612073000,0.0,214.8,71.6,38,57.1,0,65.0,65.0,61.9
20160612074500,0.0,219.0,73.0,38,57.1,0,65.0,65.0,61.9
20160612080000,0.0,214.8,71.6,38,57.1,0,65.1,65.0,61.9
20160612081500,0.0,219.0,73.0,39,57.1,0,65.1,65.0,61.9
20160612083000,0.0,219.0,73.0,39,57.1,0,65.1,65.0,61.9
20160612084500,0.0,223.8,74.6,39,57.1,0,65.1,65.0,61.9
20160612090000,0.0,232.8,77.6,39,57.1,0,65.1,65.0,61.9
20160612091500,0.0,228.6,76.2,39,57.1,0,65.1,65.0,61.9
20160612093000,0.0,232.8,77.6,39,57.1,0,65.1,65.0,61.9
20160612094500,0.0,228.6,76.2,39,57.1,0,65.1,65.0,61.9
20160612100000,0.0,228.6,76.2,39,57.1,0,65.1,65.0,61.9
20160612101500,0.0,228.6,76.2,39,57.1,0,65.2,65.0,61.9
20160612103000,0.0,228.6,76.2,39,57.1,0,65.3,65.0,61.9
20160612104500,0.0,245.4,81.8,40,57.1,0,65.3,65.0,61.9
20160612110000,0.0,253.8,84.6,40,57.1,0,65.3,65.0,61.9
20160612111500,0.0,258.0,86.0,42,57.1,0,65.3,65.0,61.9
20160612113000,0.0,261.0,87.0,42,57.1,0,65.3,65.0,61.9
20160612114500,0.0,265.2,88.4,43,57.1,0,65.3,65.0,61.9
20160612120000,0.0,268.8,89.6,43,57.1,0,65.3,65.0,61.9
20160612121500,0.0,273.0,91.0,43,57.1,0,65.2,65.0,61.9
20160612123000,0.0,276.6,92.2,43,57.1,0,65.3,65.0,61.9
20160612124500,0.0,276.6,92.2,43,57.1,0,65.2,65.0,61.9
20160612130000,0.0,273.0,91.0,43,57.1,0,65.1,65.0,61.9
20160612131500,0.0,273.0,91.0,43,57.1,0,65.0,65.0,61.9
20160612133000,0.0,273.0,91.0,43,56.4,0,65.0,65.0,61.9
20160612134500,0.0,276.6,92.2,43,56.4,0,64.8,65.0,61.9
20160612140000,0.0,276.6,92.2,43,56.4,0,64.8,65.0,61.9
20160612141500,0.0,265.2,88.4,43,56.4,0,64.7,65.0,61.9
20160612143000,0.0,268.8,89.6,43,56.4,0,64.7,65.0,61.9
20160612144500,0.0,258.0,86.0,43,56.4,0,64.7,65.0,61.9
20160612150000,0.0,258.0,86.0,43,56.4,0,64.7,65.0,61.9
20160612151500,0.0,253.8,84.6,42,56.4,0,64.7,65.0,61.9
20160612153000,0.0,249.6,83.2,42,56.4,0,64.8,65.0,61.9
20160612154500,0.0,249.6,83.2,42,57.1,0,64.8,65.0,61.9
20160612160000,0.0,253.8,84.6,42,57.1,0,64.8,65.0,61.9
20160612161500,0.0,253.8,84.6,42,57.1,0,64.9,65.0,61.9
20160612163000,0.0,258.0,86.0,42,57.1,0,64.9,65.0,61.9
20160612164500,0.0,261.0,87.0,42,57.1,0,64.9,65.0,61.9
20160612170000,0.0,253.8,84.6,42,57.1,0,64.9,65.0,61.9
20160612171500,0.0,253.8,84.6,42,57.1,0,64.9,65.0,61.9
20160612173000,0.0,258.0,86.0,42,57.1,0,64.8,65.0,61.9
20160612174500,0.0,261.0,87.0,42,57.1,0,64.8,65.0,61.9
20160612180000,0.0,258.0,86.0,42,57.1,0,64.8,65.0,61.9
20160612181500,0.0,253.8,84.6,42,57.1,0,64.8,65.0,61.9
20160612183000,0.0,253.8,84.6,42,56.4,0,64.7,65.0,61.9
20160612184500,0.0,245.4,81.8,41,56.4,0,64.8,65.0,61.9
20160612190000,0.0,249.6,83.2,41,56.4,0,64.8,65.0,61.9
20160612191500,0.0,249.6,83.2,41,56.4,0,64.8,65.0,61.9
20160612193000,0.0,249.6,83.2,41,56.4,0,64.7,65.0,61.9
20160612194500,0.0,245.4,81.8,41,56.4,0,64.7,65.0,61.9
20160612200000,0.0,245.4,81.8,40,56.4,0,64.7,65.0,61.9
20160612201500,0.0,237.0,79.0,39,57.0,0,64.8,65.0,61.9
20160612203000,0.0,237.0,79.0,39,57.0,0,64.8,65.0,61.9
20160612204500,0.0,237.0,79.0,39,57.0,0,64.8,65.0,61.9
20160612210000,0.0,237.0,79.0,39,57.0,0,64.8,65.0,61.9
20160612211500,0.0,228.6,76.2,41,57.0,0,64.8,65.0,61.9
20160612213000,0.0,237.0,79.0,41,57.0,0,64.8,65.0,61.9
20160612214500,0.0,232.8,77.6,40,56.4,0,64.7,65.0,61.9
20160612220000,0.0,228.6,76.2,40,56.4,0,64.7,65.0,61.9
20160612221500,0.0,223.8,74.6,40,57.2,0,64.7,65.0,61.9
20160612223000,0.0,223.8,74.6,40,57.2,0,64.8,65.0,61.9
20160612224500,0.0,228.6,76.2,40,57.2,0,64.7,65.0,61.9
20160612230000,0.0,223.8,74.6,40,57.2,0,64.8,65.0,61.9
20160612231500,0.0,223.8,74.6,40,57.2,0,64.8,65.0,61.9
20160612233000,0.0,223.8,74.6,40,57.2,0,64.8,65.0,61.9
20160612234500,0.0,228.6,76.2,40,57.2,0,64.7,65.0,61.9
20160613000000,0.0,223.8,74.6,40,57.2,0,64.7,65.0,61.9
20160613001500,0.0,223.8,74.6,40,57.2,0,64.7,65.0,61.9
20160613003000,0.0,223.8,74.6,41,56.4,0,64.7,65.0,61.9
20160613004500,0.0,223.8,74.6,39,57.2,0,64.7,65.0,61.9
20160613010000,0.0,223.8,74.6,40,57.2,0,64.7,65.0,61.9
20160613011500,0.0,223.8,74.6,39,57.2,0,64.7,65.0,61.9
20160613013000,0.0,214.8,71.6,38,57.2,0,64.7,65.0,61.9
20160613014500,0.0,125.4,41.8,40,56.4,0,64.8,65.0,61.9
20160613020000,0.0,214.8,71.6,39,56.4,0,64.8,65.0,61.9
20160613021500,0.0,205.2,68.4,36,56.4,0,64.8,65.0,61.9
20160613023000,0.0,200.4,66.8,36,56.4,0,64.8,65.0,61.9
20160613024500,0.0,205.2,68.4,36,56.4,0,64.8,65.0,61.9
20160613030000,0.0,205.2,68.4,36,56.4,0,64.8,65.0,61.9
20160613031500,0.0,200.4,66.8,36,56.4,0,64.8,65.0,61.9
20160613033000,0.0,205.2,68.4,36,56.4,0,64.8,65.0,61.9
20160613034500,0.0,200.4,66.8,36,56.4,0,64.8,65.0,61.9
20160613040000,0.0,200.4,66.8,36,56.4,0,64.8,65.0,61.9
20160613041500,0.0,205.2,68.4,36,56.4,0,64.8,65.0,61.9
20160613043000,0.0,200.4,66.8,36,56.4,0,64.9,65.0,61.9
20160613044500,0.0,200.4,66.8,36,57.1,0,64.9,65.0,61.9
20160613050000,0.0,200.4,66.8,36,57.1,0,64.9,65.0,61.9
20160613051500,0.0,207.0,69.0,36,57.1,0,64.9,65.0,61.9
20160613053000,0.0,210.0,70.0,36,57.1,0,64.9,65.0,61.9
20160613054500,0.0,210.0,70.0,36,57.1,0,65.0,65.0,61.9
20160613060000,0.0,210.0,70.0,36,57.1,0,64.9,65.0,61.9
20160613061500,0.0,206.4,68.8,36,57.1,0,65.0,65.0,61.9
20160613063000,0.0,206.4,68.8,36,57.1,0,65.0,65.0,61.9
20160613064500,0.0,206.4,68.8,36,57.1,0,65.0,65.0,61.9
20160613070000,0.0,199.2,66.4,36,57.1,0,65.0,65.0,61.9
20160613071500,0.0,199.2,66.4,37,57.1,0,65.0,65.0,61.9
20160613073000,0.0,199.2,66.4,37,57.1,0,65.0,65.0,61.9
20160613074500,0.0,196.2,65.4,37,57.1,0,65.1,65.0,61.9
20160613080000,0.0,199.8,66.6,37,57.1,0,65.1,65.0,61.9
20160613081500,0.0,199.8,66.6,37,57.1,0,65.2,65.0,61.9
20160613083000,0.0,196.8,65.6,37,57.1,0,65.2,65.0,61.9
20160613084500,0.0,196.8,65.6,37,57.1,0,65.2,65.0,61.9
20160613090000,0.0,199.8,66.6,37,57.1,0,65.2,65.0,61.9
20160613091500,0.0,199.8,66.6,37,57.1,0,65.2,65.0,61.9
20160613093000,0.0,208.2,69.4,38,57.1,0,65.2,65.0,61.9
20160613094500,0.0,204.6,68.2,38,57.1,0,65.2,65.0,61.9
20160613100000,0.0,208.8,69.6,38,57.1,0,65.3,65.0,61.9
20160613101500,0.0,217.8,72.6,40,57.1,0,65.3,65.0,61.9
20160613103000,0.0,223.8,74.6,40,57.1,0,65.2,65.0,61.9
20160613104500,0.0,223.8,74.6,40,57.1,0,65.1,65.0,61.9
20160613110000,0.0,223.8,74.6,40,57.1,0,65.1,65.0,61.9
20160613111500,0.0,223.8,74.6,41,57.1,0,65.0,65.0,61.9
20160613113000,0.0,223.8,74.6,41,56.5,0,65.0,65.0,61.9
20160613114500,0.0,223.8,74.6,41,56.5,0,64.9,65.0,61.9
20160613120000,0.0,228.6,76.2,40,56.5,0,64.8,65.0,61.9
20160613121500,0.0,223.8,74.6,40,56.5,0,64.8,65.0,61.9
20160613123000,0.0,219.0,73.0,40,56.5,0,64.8,65.0,61.9
20160613124500,0.0,219.0,73.0,40,56.5,0,64.7,65.0,61.9
20160613130000,0.0,214.8,71.6,39,56.5,0,64.8,65.0,61.9
20160613131500,0.0,219.0,73.0,39,56.5,0,65.3,65.0,61.9
20160613133000,0.0,228.6,76.2,40,56.5,0,65.4,65.0,61.9
20160613134500,0.0,283.8,94.6,46,56.5,0,65.7,65.0,61.9
20160613140000,0.0,294.6,98.2,47,57.1,0,65.8,65.0,61.9
20160613141500,0.0,294.6,98.2,47,56.4,0,65.8,65.0,61.9
20160613143000,0.0,294.6,98.2,47,57.1,0,65.9,65.0,61.9
20160613144500,0.0,294.6,98.2,47,57.1,0,66.1,65.0,61.9
20160613150000,0.0,294.6,98.2,47,57.1,0,66.2,65.0,61.9
20160613151500,0.0,294.6,98.2,47,57.1,0,66.3,65.0,61.9
20160613153000,0.0,297.6,99.2,47,57.1,0,65.7,65.0,61.9
20160613154500,0.0,294.6,98.2,47,57.1,0,65.5,65.0,61.9
20160613160000,0.0,294.6,98.2,47,57.1,0,65.3,65.0,61.9
20160613161500,0.0,291.0,97.0,47,57.1,0,65.1,65.0,61.9
20160613163000,0.0,291.0,97.0,47,57.1,0,65.0,65.0,61.9
20160613164500,0.0,291.0,97.0,47,57.1,0,64.9,65.0,61.9
20160613170000,0.0,287.4,95.8,47,57.1,0,64.8,65.0,61.9
20160613171500,0.0,291.0,97.0,47,57.1,0,64.7,65.0,61.9
20160613173000,0.0,268.8,89.6,45,56.4,0,64.6,65.0,61.9
20160613174500,0.0,258.0,86.0,44,56.4,0,64.6,65.0,61.9
20160613180000,0.0,249.6,83.2,43,57.1,0,64.7,65.0,61.9
20160613181500,0.0,253.8,84.6,43,57.1,0,64.8,65.0,61.9
20160613183000,0.0,249.6,83.2,43,57.1,0,64.8,65.0,61.9
20160613184500,0.0,249.6,83.2,43,57.1,0,64.9,65.0,61.9
20160613190000,0.0,241.2,80.4,43,57.1,0,64.9,65.0,61.9
20160613191500,0.0,245.4,81.8,43,57.1,0,64.9,65.0,61.9
20160613193000,0.0,261.0,87.0,43,57.1,0,64.9,65.0,61.9
20160613194500,0.0,261.0,87.0,43,57.1,0,64.8,65.0,61.9
20160613200000,0.0,253.8,84.6,43,57.1,0,64.8,65.0,61.9
20160613201500,0.0,258.0,86.0,43,57.1,0,64.8,65.0,61.9
20160613203000,0.0,253.8,84.6,43,57.1,0,64.8,65.0,61.9
20160613204500,0.0,249.6,83.2,43,56.4,0,64.7,65.0,61.9
20160613210000,0.0,253.8,84.6,43,56.4,0,64.8,65.0,61.9
20160613211500,0.0,249.6,83.2,43,56.4,0,64.8,65.0,61.9
20160613213000,0.0,249.6,83.2,43,56.4,0,64.8,65.0,61.9
20160613214500,0.0,249.6,83.2,43,56.4,0,64.8,65.0,61.9
20160613220000,0.0,249.6,83.2,43,56.4,0,64.8,65.0,61.9
20160613221500,0.0,253.8,84.6,43,56.4,0,64.8,65.0,61.9
20160613223000,0.0,253.8,84.6,43,56.4,0,64.7,65.0,61.9
20160613224500,0.0,245.4,81.8,42,56.4,0,64.8,65.0,61.9
20160613230000,0.0,249.6,83.2,42,56.4,0,64.8,65.0,61.9
20160613231500,0.0,245.4,81.8,42,56.4,0,64.8,65.0,61.9
20160613233000,0.0,245.4,81.8,42,56.4,0,64.8,65.0,61.9
20160613234500,0.0,241.2,80.4,42,56.4,0,64.8,65.0,61.9
20160614000000,0.0,245.4,81.8,42,56.4,0,64.8,65.0,61.9
20160614001500,0.0,245.4,81.8,42,56.4,0,64.8,65.0,61.9
20160614003000,0.0,249.6,83.2,42,56.4,0,64.8,65.0,61.9
20160614004500,0.0,245.4,81.8,42,56.4,0,64.7,65.0,61.9
20160614010000,0.0,241.2,80.4,42,56.4,0,64.6,65.0,61.9
20160614011500,0.0,228.6,76.2,40,56.4,0,64.7,65.0,61.9
20160614013000,0.0,228.6,76.2,40,56.4,0,64.7,65.0,61.9
20160614014500,0.0,228.6,76.2,40,56.4,0,64.8,65.0,61.9
20160614020000,0.0,228.6,76.2,40,56.4,0,64.8,65.0,61.9
20160614021500,0.0,228.6,76.2,40,56.4,0,64.8,65.0,61.9
20160614023000,0.0,223.8,74.6,40,56.4,0,64.8,65.0,61.9
20160614024500,0.0,223.8,74.6,40,56.4,0,64.8,65.0,61.9
20160614030000,0.0,228.6,76.2,40,56.4,0,64.8,65.0,61.9
20160614031500,0.0,228.6,76.2,40,56.4,0,64.9,65.0,61.9
20160614033000,0.0,228.6,76.2,40,56.4,0,64.9,65.0,61.9
20160614034500,0.0,228.6,76.2,40,57.1,0,65.0,65.0,61.9
20160614040000,0.0,228.6,76.2,40,57.1,0,65.0,65.0,61.9
20160614041500,0.0,228.6,76.2,40,57.1,0,65.0,65.0,61.9
20160614043000,0.0,228.6,76.2,40,57.1,0,65.0,65.0,61.9
20160614044500,0.0,228.6,76.2,40,57.1,0,65.0,65.0,61.9
20160614050000,0.0,223.8,74.6,40,57.1,0,65.0,65.0,61.9
20160614051500,0.0,228.6,76.2,40,56.4,0,65.0,65.0,61.9
20160614053000,0.0,228.6,76.2,40,56.4,0,65.0,65.0,61.9
20160614054500,0.0,228.6,76.2,40,56.4,0,65.0,65.0,61.9
20160614060000,0.0,228.6,76.2,40,56.4,0,65.0,65.0,61.9
20160614061500,0.0,223.8,74.6,40,56.4,0,65.0,65.0,61.9
20160614063000,0.0,228.6,76.2,40,56.4,0,65.0,65.0,61.9
20160614064500,0.0,223.8,74.6,42,56.4,0,65.0,65.0,61.9
20160614070000,0.0,232.8,77.6,41,57.1,0,65.0,65.0,61.9
20160614071500,0.0,232.8,77.6,41,57.1,0,65.0,65.0,61.9
20160614073000,0.0,237.0,79.0,41,57.1,0,65.0,65.0,61.9
20160614074500,0.0,237.0,79.0,41,57.1,0,65.0,65.0,61.9
20160614080000,0.0,237.0,79.0,41,57.1,0,65.1,65.0,61.9
20160614081500,0.0,232.8,77.6,41,57.1,0,65.2,65.0,61.9
20160614083000,0.0,232.8,77.6,41,57.1,0,65.3,65.0,61.9
20160614084500,0.0,249.6,83.2,42,57.1,0,65.4,65.0,61.9
20160614090000,0.0,273.0,91.0,44,57.1,0,65.5,65.0,61.9
20160614091500,0.0,280.2,93.4,45,57.1,0,65.3,65.0,61.9
20160614093000,0.0,291.0,97.0,46,57.1,0,65.3,65.0,61.9
20160614094500,0.0,297.6,99.2,46,57.1,0,65.3,65.0,61.9
20160614100000,0.0,294.6,98.2,46,57.1,0,66.0,65.0,61.9
20160614101500,0.0,297.6,99.2,46,57.1,0,66.4,65.0,61.9
20160614103000,0.0,297.6,99.2,46,57.1,0,66.6,65.0,61.9
20160614104500,0.0,294.6,98.2,46,57.1,0,67.1,65.0,61.9
20160614110000,0.0,294.6,98.2,46,57.1,0,66.8,65.0,61.9
20160614111500,0.0,294.6,98.2,46,57.1,0,66.7,65.0,61.9
20160614113000,0.0,294.6,98.2,46,57.1,0,66.4,65.0,61.9
20160614114500,0.0,294.6,98.2,46,57.1,0,66.2,65.0,61.9
20160614120000,0.0,294.6,98.2,46,57.1,0,66.2,65.0,61.9
20160614121500,0.0,294.6,98.2,46,57.1,0,66.1,65.0,61.9
20160614123000,0.0,291.0,97.0,46,57.1,0,66.0,65.0,61.9
20160614124500,0.0,294.6,98.2,46,57.1,0,66.0,65.0,61.9
20160614130000,0.0,291.0,97.0,46,57.1,0,65.8,65.0,61.9
20160614131500,0.0,294.6,98.2,47,57.1,0,65.7,65.0,61.9
20160614133000,0.0,294.6,98.2,47,57.1,0,65.6,65.0,61.9
20160614134500,0.0,291.0,97.0,47,57.1,0,65.5,65.0,61.9
20160614140000,0.0,297.6,99.2,47,57.1,0,65.6,65.0,61.9
20160614141500,0.0,297.6,99.2,47,57.1,0,65.5,65.0,61.9
20160614143000,0.0,297.6,99.2,47,57.1,0,65.5,65.0,61.9
20160614144500,0.0,294.6,98.2,47,57.1,0,65.5,65.0,61.9
20160614150000,0.0,294.6,98.2,47,57.1,0,65.5,65.0,61.9
20160614151500,0.0,294.6,98.2,47,57.1,0,65.5,65.0,61.9
20160614153000,0.0,294.6,98.2,47,57.1,0,65.5,65.0,61.9
20160614154500,0.0,294.6,98.2,47,57.1,0,65.5,65.0,61.9
20160614160000,0.0,294.6,98.2,47,57.1,0,65.5,65.0,61.9
20160614161500,0.0,291.0,97.0,47,57.1,0,65.5,65.0,61.9
20160614163000,0.0,297.6,99.2,47,57.1,0,65.5,65.0,61.9
20160614164500,0.0,300.6,100.2,47,57.1,0,65.3,65.0,61.9
20160614170000,0.0,294.6,98.2,47,56.4,0,65.2,65.0,61.9
20160614171500,0.0,291.0,97.0,47,56.4,0,65.2,65.0,61.9
20160614173000,0.0,294.6,98.2,46,56.4,0,65.1,65.0,61.9
20160614174500,0.0,294.6,98.2,46,56.4,0,65.1,65.0,61.9
20160614180000,0.0,294.6,98.2,46,56.4,0,65.0,65.0,61.9
20160614181500,0.0,294.6,98.2,46,56.4,0,65.0,65.0,61.9
20160614183000,0.0,297.6,99.2,46,56.4,0,65.0,65.0,61.9
20160614184500,0.0,291.0,97.0,46,56.4,0,64.8,65.0,61.9
20160614190000,0.0,287.4,95.8,46,56.4,0,64.8,65.0,61.9
20160614191500,0.0,291.0,97.0,46,56.4,0,64.8,65.0,61.9
20160614193000,0.0,287.4,95.8,46,56.4,0,64.7,65.0,61.9
20160614194500,0.0,287.4,95.8,46,56.4,0,64.7,65.0,61.9
20160614200000,0.0,283.8,94.6,46,56.4,0,64.7,65.0,61.9
20160614201500,0.0,273.0,91.0,45,56.4,0,64.7,65.0,61.9
20160614203000,0.0,265.2,88.4,44,56.4,0,64.8,65.0,61.9
20160614204500,0.0,268.8,89.6,44,56.4,0,64.8,65.0,61.9
20160614210000,0.0,268.8,89.6,44,56.4,0,64.8,65.0,61.9
20160614211500,0.0,268.8,89.6,44,56.4,0,64.8,65.0,61.9
20160614213000,0.0,268.8,89.6,44,56.4,0,64.8,65.0,61.9
20160614214500,0.0,268.8,89.6,44,56.4,0,64.8,65.0,61.9
20160614220000,0.0,273.0,91.0,44,56.4,0,64.8,65.0,61.9
20160614221500,0.0,273.0,91.0,44,56.4,0,64.8,65.0,61.9
20160614223000,0.0,268.8,89.6,44,56.4,0,64.8,65.0,61.9
20160614224500,0.0,273.0,91.0,44,56.4,0,64.8,65.0,61.9
20160614230000,0.0,268.8,89.6,44,56.4,0,64.7,65.0,61.9
20160614231500,0.0,268.8,89.6,43,56.4,0,64.8,65.0,61.9
20160614233000,0.0,261.0,87.0,43,57.1,0,65.0,65.0,61.9
20160614234500,0.0,265.2,88.4,43,57.1,0,64.9,65.0,61.9
20160615000000,0.0,261.0,87.0,43,56.4,0,64.8,65.0,61.9
20160615001500,0.0,261.0,87.0,43,56.4,0,64.8,65.0,61.9
20160615003000,0.0,268.8,89.6,43,56.4,0,64.9,65.0,61.9
20160615004500,0.0,268.8,89.6,43,56.4,0,64.8,65.0,61.9
20160615010000,0.0,268.8,89.6,43,56.4,0,64.9,65.0,61.9
20160615011500,0.0,265.2,88.4,43,56.4,0,64.8,65.0,61.9
20160615013000,0.0,268.8,89.6,43,56.4,0,64.8,65.0,61.9
20160615014500,0.0,265.2,88.4,43,56.4,0,64.8,65.0,61.9
20160615020000,0.0,265.2,88.4,43,56.4,0,64.8,65.0,61.9
20160615021500,0.0,265.2,88.4,43,56.4,0,64.8,65.0,61.9
20160615023000,0.0,265.2,88.4,43,56.4,0,64.7,65.0,61.9
20160615024500,0.0,265.2,88.4,43,56.4,0,64.7,65.0,61.9
20160615030000,0.0,258.0,86.0,42,56.4,0,64.7,65.0,61.9
20160615031500,0.0,249.6,83.2,42,56.4,0,64.7,65.0,61.9
20160615033000,0.0,249.6,83.2,42,56.4,0,64.8,65.0,61.9
20160615034500,0.0,249.6,83.2,42,56.4,0,64.8,65.0,61.9
20160615040000,0.0,237.0,79.0,42,56.4,0,64.8,65.0,61.9
20160615041500,0.0,237.0,79.0,42,56.4,0,64.9,65.0,61.9
20160615043000,0.0,237.0,79.0,42,56.4,0,64.9,65.0,61.9
20160615044500,0.0,241.2,80.4,42,56.4,0,65.0,65.0,61.9
20160615050000,0.0,237.0,79.0,42,56.4,0,65.0,65.0,61.9
20160615051500,0.0,241.2,80.4,42,56.4,0,65.0,65.0,61.9
20160615053000,0.0,237.0,79.0,42,56.4,0,65.0,65.0,61.9
20160615054500,0.0,241.2,80.4,42,56.4,0,65.0,65.0,61.9
20160615060000,0.0,241.2,80.4,42,56.4,0,65.0,65.0,61.9
20160615061500,0.0,237.0,79.0,42,57.1,0,65.0,65.0,61.9
20160615063000,0.0,241.2,80.4,42,57.1,0,65.0,65.0,61.9
20160615064500,0.0,241.2,80.4,42,57.1,0,65.1,65.0,61.9
20160615070000,0.0,241.2,80.4,42,57.1,0,65.1,65.0,61.9
20160615071500,0.0,241.2,80.4,42,57.1,0,65.2,65.0,61.9
20160615073000,0.0,241.2,80.4,42,57.1,0,65.2,65.0,61.9
20160615074500,0.0,245.4,81.8,42,57.1,0,65.3,65.0,61.9
20160615080000,0.0,258.0,86.0,44,57.1,0,65.3,65.0,61.9
20160615081500,0.0,273.0,91.0,45,57.1,0,65.3,65.0,61.9
20160615083000,0.0,268.8,89.6,44,57.1,0,65.2,65.0,61.9
20160615084500,0.0,268.8,89.6,44,57.1,0,65.1,65.0,61.9
20160615090000,0.0,265.2,88.4,44,57.1,0,65.2,65.0,61.9
20160615091500,0.0,268.8,89.6,44,57.1,0,65.2,65.0,61.9
20160615093000,0.0,265.2,88.4,44,57.1,0,65.3,65.0,61.9
20160615094500,0.0,268.8,89.6,44,57.1,0,65.3,65.0,61.9
20160615100000,0.0,283.8,94.6,46,57.1,0,65.3,65.0,61.9
20160615101500,0.0,294.6,98.2,47,57.1,0,65.4,65.0,61.9
20160615103000,0.0,291.0,97.0,47,57.1,0,65.5,65.0,61.9
20160615104500,0.0,294.6,98.2,47,57.1,0,65.5,65.0,61.9
20160615110000,0.0,297.6,99.2,47,57.1,0,65.5,65.0,61.9
20160615111500,0.0,294.6,98.2,47,57.1,0,65.5,65.0,61.9
20160615113000,0.0,297.6,99.2,47,57.1,0,65.5,65.0,61.9
20160615114500,0.0,294.6,98.2,47,57.1,0,65.5,65.0,61.9
20160615120000,0.0,297.6,99.2,47,57.1,0,65.6,65.0,61.9
20160615121500,0.0,307.2,102.4,48,57.1,0,65.6,65.0,61.9
20160615123000,0.0,283.8,94.6,48,54.7,0,65.3,65.0,61.9
20160615124500,0.0,291.0,97.0,49,54.7,0,65.1,65.0,61.9
20160615130000,0.0,297.6,99.2,50,55.5,0,65.0,65.0,61.9
20160615131500,0.0,291.0,97.0,49,55.5,0,65.0,65.0,61.9
20160615133000,0.0,291.0,97.0,49,55.5,0,64.9,65.0,61.9
20160615134500,0.0,276.6,92.2,51,54.7,0,64.8,65.0,61.9
20160615140000,0.0,276.6,92.2,51,54.7,0,64.9,65.0,61.9
20160615141500,0.0,115.8,38.6,27,56.8,0,66.5,65.0,53.0
20160615143000,0.0,245.4,81.8,41,55.2,0,66.7,65.0,53.0
20160615144500,0.0,310.8,103.6,51,55.2,0,66.5,65.0,53.0
20160615150000,0.0,217.8,72.6,57,55.2,0,66.6,65.0,53.0
20160615151500,0.0,364.8,121.6,65,55.2,0,66.6,65.0,53.0
20160615153000,0.0,294.6,98.2,49,55.2,0,66.6,65.0,53.0
20160615154500,0.0,0.0,0.0,50,61.5,0,67.0,65.0,53.0
20160615160000,0.0,307.2,102.4,73,55.6,0,67.3,65.0,53.0
20160615161500,0.0,313.8,104.6,72,55.6,0,67.1,65.0,53.0
20160615163000,0.0,307.2,102.4,71,55.6,0,67.1,65.0,53.0
20160615164500,0.0,356.4,118.8,79,55.6,0,67.1,65.0,53.0
20160615170000,0.0,313.8,104.6,70,55.6,0,66.9,65.0,53.0
20160615171500,0.0,228.6,76.2,70,55.6,0,66.9,65.0,53.0
20160615173000,0.0,307.2,102.4,68,55.6,0,67.0,65.0,53.0
20160615174500,0.0,31.8,10.6,100,60.2,0,67.2,65.0,53.0
20160615180000,0.0,310.8,103.6,75,56.0,0,67.8,65.0,53.0
20160615181500,0.0,307.2,102.4,73,55.2,0,67.3,65.0,53.0
20160615183000,0.0,310.8,103.6,74,55.2,0,67.1,65.0,53.0
20160615184500,0.0,320.4,106.8,75,55.2,0,66.9,65.0,53.0
20160615190000,0.0,313.8,104.6,73,55.2,0,66.9,65.0,53.0
20160615191500,0.0,313.8,104.6,73,55.2,0,66.7,65.0,53.0
20160615193000,0.0,313.8,104.6,73,55.2,0,66.7,65.0,53.0
20160615194500,0.0,261.0,87.0,72,55.2,0,66.6,65.0,53.0
20160615200000,0.0,313.8,104.6,72,55.2,0,66.6,65.0,53.0
20160615201500,0.0,313.8,104.6,72,55.2,0,66.6,65.0,53.0
20160615203000,0.0,338.4,112.8,76,55.2,0,66.6,65.0,53.0
20160615204500,0.0,310.8,103.6,70,55.2,0,66.6,65.0,53.0
20160615210000,0.0,113.4,37.8,100,64.1,0,67.5,65.0,53.0
20160615211500,0.0,307.2,102.4,72,55.2,0,67.2,65.0,53.0
20160615213000,0.0,310.8,103.6,71,55.2,0,66.9,65.0,53.0
20160615214500,0.0,310.8,103.6,72,55.2,0,66.7,65.0,53.0
20160615220000,0.0,228.6,76.2,80,55.2,0,66.7,65.0,53.0
20160615221500,0.0,310.8,103.6,71,55.2,0,66.6,65.0,53.0
20160615223000,0.0,300.6,100.2,69,55.2,0,66.4,65.0,53.0
20160615224500,0.0,310.8,103.6,69,55.2,0,66.4,65.0,53.0
20160615230000,0.0,300.6,100.2,68,55.2,0,66.4,65.0,53.0
20160615231500,0.0,307.2,102.4,68,55.2,0,66.4,65.0,53.0
20160615233000,0.0,310.8,103.6,69,55.2,0,66.4,65.0,53.0
20160615234500,0.0,310.8,103.6,70,54.3,0,66.4,65.0,53.0
20160616000000,0.0,307.2,102.4,69,55.1,0,66.3,65.0,53.0
20160616001500,0.0,307.2,102.4,68,55.1,0,66.3,65.0,53.0
20160616003000,0.0,310.8,103.6,68,55.1,0,66.4,65.0,53.0
20160616004500,0.0,300.6,100.2,67,55.1,0,66.3,65.0,53.0
20160616010000,0.0,307.2,102.4,67,55.1,0,66.4,65.0,53.0
20160616011500,0.0,300.6,100.2,67,55.1,0,66.4,65.0,53.0
20160616013000,0.0,300.6,100.2,67,55.1,0,66.4,65.0,53.0
20160616014500,0.0,300.6,100.2,67,55.1,0,66.3,65.0,53.0
20160616020000,0.0,300.6,100.2,67,55.1,0,66.2,65.0,53.0
20160616021500,0.0,300.6,100.2,67,55.1,0,66.1,65.0,53.0
20160616023000,0.0,300.6,100.2,67,55.1,0,66.1,65.0,53.0
20160616024500,0.0,307.2,102.4,67,54.4,0,66.1,65.0,53.0
20160616030000,0.0,307.2,102.4,67,54.4,0,66.0,65.0,53.0
20160616031500,0.0,307.2,102.4,67,54.4,0,66.0,65.0,53.0
20160616033000,0.0,307.2,102.4,67,54.4,0,66.0,65.0,53.0
20160616034500,0.0,310.8,103.6,67,54.4,0,66.0,65.0,53.0
20160616040000,0.0,304.2,101.4,67,54.4,0,66.0,65.0,53.0
20160616041500,0.0,304.2,101.4,67,54.4,0,66.0,65.0,53.0
20160616043000,0.0,304.2,101.4,67,54.4,0,66.0,65.0,53.0
20160616044500,0.0,304.2,101.4,67,54.4,0,66.1,65.0,53.0
20160616050000,0.0,304.2,101.4,67,54.4,0,66.1,65.0,53.0
20160616051500,0.0,304.2,101.4,67,54.4,0,66.1,65.0,53.0
20160616053000,0.0,304.2,101.4,67,54.4,0,66.1,65.0,53.0
20160616054500,0.0,300.6,100.2,66,54.4,0,66.1,65.0,53.0
20160616060000,0.0,300.6,100.2,66,54.4,0,66.1,65.0,53.0
20160616061500,0.0,300.6,100.2,66,54.4,0,66.1,65.0,53.0
20160616063000,0.0,300.6,100.2,66,54.4,0,66.1,65.0,53.0
20160616064500,0.0,300.6,100.2,66,54.4,0,66.2,65.0,53.0
20160616070000,0.0,300.6,100.2,66,55.1,0,66.3,65.0,53.0
20160616071500,0.0,291.0,97.0,67,55.1,0,66.3,65.0,53.0
20160616073000,0.0,294.6,98.2,67,55.1,0,66.3,65.0,53.0
20160616074500,0.0,297.6,99.2,67,55.1,0,66.3,65.0,53.0
20160616080000,0.0,287.4,95.8,69,55.1,0,66.2,65.0,53.0
20160616081500,0.0,300.6,100.2,70,55.1,0,66.1,65.0,53.0
20160616083000,0.0,294.6,98.2,71,55.1,0,66.2,65.0,53.0
20160616084500,0.0,294.6,98.2,71,55.1,0,66.3,65.0,53.0
20160616090000,0.0,297.6,99.2,71,55.1,0,66.5,65.0,53.0
20160616091500,0.0,297.6,99.2,71,55.1,0,66.6,65.0,53.0
20160616093000,0.0,297.6,99.2,71,55.1,0,66.7,65.0,53.0
20160616094500,0.0,300.6,100.2,71,55.1,0,66.6,65.0,53.0
20160616100000,0.0,300.6,100.2,71,55.1,0,66.7,65.0,53.0
20160616101500,0.0,300.6,100.2,71,55.1,0,66.8,65.0,53.0
20160616103000,0.0,300.6,100.2,71,55.1,0,66.9,65.0,53.0
20160616104500,0.0,300.6,100.2,71,55.1,0,67.1,65.0,53.0
20160616110000,0.0,300.6,100.2,71,55.1,0,67.1,65.0,53.0
20160616111500,0.0,300.6,100.2,71,55.1,0,67.3,65.0,53.0
20160616113000,0.0,300.6,100.2,71,55.1,0,67.4,65.0,53.0
20160616114500,0.0,300.6,100.2,71,55.1,0,67.3,65.0,53.0
20160616120000,0.0,300.6,100.2,71,55.1,0,67.2,65.0,53.0
20160616121500,0.0,300.6,100.2,71,55.1,0,67.2,65.0,53.0
20160616123000,0.0,294.6,98.2,71,55.1,0,67.3,65.0,53.0
20160616124500,0.0,291.0,97.0,71,55.1,0,67.4,65.0,53.0
20160616130000,0.0,291.0,97.0,71,55.1,0,67.2,65.0,53.0
20160616131500,0.0,294.6,98.2,71,55.1,0,67.2,65.0,53.0
20160616133000,0.0,310.8,103.6,74,55.1,0,67.2,65.0,53.0
20160616134500,0.0,304.2,101.4,73,55.1,0,67.0,65.0,53.0
20160616140000,0.0,304.2,101.4,73,55.1,0,67.0,65.0,53.0
20160616141500,0.0,300.6,100.2,73,55.1,0,67.1,65.0,53.0
20160616143000,0.0,300.6,100.2,73,55.1,0,67.1,65.0,53.0
20160616144500,0.0,300.6,100.2,73,55.1,0,67.0,65.0,53.0
20160616150000,0.0,300.6,100.2,73,55.1,0,66.9,65.0,53.0
20160616151500,0.0,300.6,100.2,73,55.1,0,66.9,65.0,53.0
20160616153000,0.0,300.6,100.2,73,55.1,0,66.9,65.0,53.0
20160616154500,0.0,300.6,100.2,73,55.1,0,67.0,65.0,53.0
20160616160000,0.0,300.6,100.2,73,55.1,0,67.0,65.0,53.0
20160616161500,0.0,300.6,100.2,73,55.1,0,67.1,65.0,53.0
20160616163000,0.0,300.6,100.2,73,55.1,0,67.1,65.0,53.0
20160616164500,0.0,300.6,100.2,73,55.1,0,67.1,65.0,53.0
20160616170000,0.0,300.6,100.2,73,55.1,0,67.0,65.0,53.0
20160616171500,0.0,300.6,100.2,73,55.1,0,66.9,65.0,53.0
20160616173000,0.0,300.6,100.2,73,55.1,0,66.7,65.0,53.0
20160616174500,0.0,300.6,100.2,73,55.1,0,66.7,65.0,53.0
20160616180000,0.0,304.2,101.4,73,55.1,0,66.6,65.0,53.0
20160616181500,0.0,304.2,101.4,73,55.1,0,66.6,65.0,53.0
20160616183000,0.0,300.6,100.2,73,55.1,0,66.5,65.0,53.0
20160616184500,0.0,307.2,102.4,73,55.1,0,66.6,65.0,53.0
20160616190000,0.0,300.6,100.2,73,55.1,0,66.6,65.0,53.0
20160616191500,0.0,300.6,100.2,73,55.1,0,66.7,65.0,53.0
20160616193000,0.0,300.6,100.2,73,55.1,0,66.7,65.0,53.0
20160616194500,0.0,300.6,100.2,73,55.1,0,66.7,65.0,53.0
20160616200000,0.0,300.6,100.2,73,55.1,0,66.6,65.0,53.0
20160616201500,0.0,300.6,100.2,73,55.1,0,66.6,65.0,53.0
20160616203000,0.0,300.6,100.2,73,55.1,0,66.6,65.0,53.0
20160616204500,0.0,300.6,100.2,73,55.1,0,66.5,65.0,53.0
20160616210000,0.0,300.6,100.2,73,55.1,0,66.5,65.0,53.0
20160616211500,0.0,304.2,101.4,73,55.1,0,66.5,65.0,53.0
20160616213000,0.0,300.6,100.2,72,55.1,0,66.4,65.0,53.0
20160616214500,0.0,304.2,101.4,72,54.3,0,66.2,65.0,53.0
20160616220000,0.0,304.2,101.4,71,54.3,0,66.1,65.0,53.0
20160616221500,0.0,304.2,101.4,71,54.3,0,65.9,65.0,53.0
20160616223000,0.0,300.6,100.2,71,54.3,0,65.8,65.0,53.0
20160616224500,0.0,304.2,101.4,71,55.1,0,65.8,65.0,53.0
20160616230000,0.0,300.6,100.2,70,55.1,0,65.8,65.0,53.0
20160616231500,0.0,300.6,100.2,70,55.1,0,65.8,65.0,53.0
20160616233000,0.0,300.6,100.2,70,55.1,0,65.7,65.0,53.0
20160616234500,0.0,300.6,100.2,70,55.1,0,65.8,65.0,53.0
20160617000000,0.0,300.6,100.2,70,55.1,0,65.8,65.0,53.0
20160617001500,0.0,300.6,100.2,70,55.1,0,65.7,65.0,53.0
20160617003000,0.0,300.6,100.2,70,55.1,0,65.7,65.0,53.0
20160617004500,0.0,291.0,97.0,71,54.3,0,65.9,65.0,53.0
20160617010000,0.0,291.0,97.0,72,54.3,0,66.1,65.0,53.0
20160617011500,0.0,297.6,99.2,73,55.1,0,66.2,65.0,53.0
20160617013000,0.0,294.6,98.2,73,55.1,0,66.4,65.0,53.0
20160617014500,0.0,294.6,98.2,73,55.1,0,66.5,65.0,53.0
20160617020000,0.0,297.6,99.2,73,55.1,0,66.6,65.0,53.0
20160617021500,0.0,300.6,100.2,73,55.1,0,66.7,65.0,53.0
20160617023000,0.0,300.6,100.2,73,55.1,0,66.8,65.0,53.0
20160617024500,0.0,300.6,100.2,73,55.1,0,66.8,65.0,53.0
20160617030000,0.0,294.6,98.2,73,55.1,0,66.9,65.0,53.0
20160617031500,0.0,297.6,99.2,73,55.1,0,66.9,65.0,53.0
20160617033000,0.0,297.6,99.2,73,55.1,0,67.1,65.0,53.0
20160617034500,0.0,294.6,98.2,73,55.1,0,67.1,65.0,53.0
20160617040000,0.0,297.6,99.2,73,55.1,0,67.1,65.0,53.0
20160617041500,0.0,300.6,100.2,73,55.1,0,66.9,65.0,53.0
20160617043000,0.0,300.6,100.2,73,55.1,0,66.9,65.0,53.0
20160617044500,0.0,304.2,101.4,73,55.1,0,66.9,65.0,53.0
20160617050000,0.0,297.6,99.2,73,55.1,0,66.8,65.0,53.0
20160617051500,0.0,300.6,100.2,73,55.1,0,66.8,65.0,53.0
20160617053000,0.0,300.6,100.2,73,55.1,0,66.7,65.0,53.0
20160617054500,0.0,304.2,101.4,73,55.1,0,66.7,65.0,53.0
20160617060000,0.0,300.6,100.2,73,55.1,0,66.7,65.0,53.0
20160617061500,0.0,300.6,100.2,73,55.1,0,66.7,65.0,53.0
20160617063000,0.0,304.2,101.4,73,55.1,0,66.6,65.0,53.0
20160617064500,0.0,297.6,99.2,73,55.1,0,66.7,65.0,53.0
20160617070000,0.0,307.2,102.4,74,55.1,0,66.6,65.0,53.0
20160617071500,0.0,307.2,102.4,73,55.1,0,66.4,65.0,53.0
20160617073000,0.0,300.6,100.2,72,55.1,0,66.3,65.0,53.0
20160617074500,0.0,300.6,100.2,72,55.1,0,66.3,65.0,53.0
20160617080000,0.0,300.6,100.2,72,55.1,0,66.3,65.0,53.0
20160617081500,0.0,300.6,100.2,72,55.1,0,66.3,65.0,53.0
20160617083000,0.0,300.6,100.2,72,55.1,0,66.3,65.0,53.0
20160617084500,0.0,300.6,100.2,72,55.1,0,66.2,65.0,53.0
20160617090000,0.0,300.6,100.2,72,55.1,0,66.2,65.0,53.0
20160617091500,0.0,304.2,101.4,72,55.1,0,66.3,65.0,53.0
20160617093000,0.0,300.6,100.2,72,55.1,0,66.4,65.0,53.0
20160617094500,0.0,304.2,101.4,72,55.1,0,66.4,65.0,53.0
20160617100000,0.0,300.6,100.2,72,55.1,0,66.5,65.0,53.0
20160617101500,0.0,304.2,101.4,72,55.1,0,66.4,65.0,53.0
20160617103000,0.0,300.6,100.2,72,55.1,0,66.6,65.0,53.0
20160617104500,0.0,304.2,101.4,72,55.1,0,66.6,65.0,53.0
20160617110000,0.0,304.2,101.4,72,55.1,0,66.7,65.0,53.0
20160617111500,0.0,304.2,101.4,72,55.1,0,66.7,65.0,53.0
20160617113000,0.0,304.2,101.4,72,55.1,0,66.6,65.0,53.0
20160617114500,0.0,304.2,101.4,71,55.1,0,66.6,65.0,53.0
20160617120000,0.0,300.6,100.2,71,55.1,0,66.7,65.0,53.0
20160617121500,0.0,304.2,101.4,71,55.1,0,66.6,65.0,53.0
20160617123000,0.0,304.2,101.4,71,55.1,0,66.7,65.0,53.0
20160617124500,0.0,300.6,100.2,71,55.1,0,66.8,65.0,53.0
20160617130000,0.0,300.6,100.2,71,55.1,0,66.7,65.0,53.0
20160617131500,0.0,300.6,100.2,71,55.1,0,66.7,65.0,53.0
20160617133000,0.0,304.2,101.4,71,55.1,0,66.6,65.0,53.0
20160617134500,0.0,304.2,101.4,71,55.1,0,66.5,65.0,53.0
20160617140000,0.0,300.6,100.2,71,55.1,0,66.5,65.0,53.0
20160617141500,0.0,300.6,100.2,71,55.1,0,66.4,65.0,53.0
20160617143000,0.0,300.6,100.2,71,55.1,0,66.4,65.0,53.0
20160617144500,0.0,300.6,100.2,71,55.1,0,66.4,65.0,53.0
20160617150000,0.0,300.6,100.2,71,55.1,0,66.4,65.0,53.0
20160617151500,0.0,300.6,100.2,71,55.1,0,66.5,65.0,53.0
20160617153000,0.0,300.6,100.2,71,55.1,0,66.6,65.0,53.0
20160617154500,0.0,300.6,100.2,71,55.1,0,66.6,65.0,53.0
20160617160000,0.0,300.6,100.2,71,55.1,0,66.6,65.0,53.0
20160617161500,0.0,300.6,100.2,71,55.1,0,66.5,65.0,53.0
20160617163000,0.0,300.6,100.2,71,55.1,0,66.4,65.0,53.0
20160617164500,0.0,300.6,100.2,71,55.1,0,66.4,65.0,53.0
20160617170000,0.0,300.6,100.2,71,55.1,0,66.4,65.0,53.0
20160617171500,0.0,304.2,101.4,71,55.1,0,66.5,65.0,53.0
20160617173000,0.0,304.2,101.4,71,55.1,0,66.6,65.0,53.0
20160617174500,0.0,300.6,100.2,71,55.1,0,66.7,65.0,53.0
20160617180000,0.0,304.2,101.4,71,55.1,0,66.6,65.0,53.0
20160617181500,0.0,304.2,101.4,71,55.1,0,66.6,65.0,53.0
20160617183000,0.0,300.6,100.2,71,55.1,0,66.5,65.0,53.0
20160617184500,0.0,300.6,100.2,71,55.1,0,66.4,65.0,53.0
20160617190000,0.0,300.6,100.2,71,55.1,0,66.4,65.0,53.0
20160617191500,0.0,300.6,100.2,71,55.1,0,66.4,65.0,53.0
20160617193000,0.0,300.6,100.2,71,55.1,0,66.3,65.0,53.0
20160617194500,0.0,300.6,100.2,71,55.1,0,66.4,65.0,53.0
20160617200000,0.0,300.6,100.2,71,55.1,0,66.2,65.0,53.0
20160617201500,0.0,300.6,100.2,71,55.1,0,66.3,65.0,53.0
20160617203000,0.0,300.6,100.2,71,54.4,0,66.2,65.0,53.0
20160617204500,0.0,294.6,98.2,71,54.4,0,66.3,65.0,53.0
20160617210000,0.0,297.6,99.2,71,54.4,0,66.1,65.0,53.0
20160617211500,0.0,294.6,98.2,71,54.4,0,66.4,65.0,53.0
20160617213000,0.0,297.6,99.2,71,54.4,0,66.6,65.0,53.0
20160617214500,0.0,297.6,99.2,71,54.4,0,66.7,65.0,53.0
20160617220000,0.0,291.0,97.0,71,54.4,0,66.7,65.0,53.0
20160617221500,0.0,291.0,97.0,71,54.4,0,66.8,65.0,53.0
20160617223000,0.0,297.6,99.2,72,54.4,0,66.8,65.0,53.0
20160617224500,0.0,294.6,98.2,72,54.4,0,66.8,65.0,53.0
20160617230000,0.0,294.6,98.2,72,54.4,0,66.7,65.0,53.0
20160617231500,0.0,294.6,98.2,72,54.4,0,66.7,65.0,53.0
20160617233000,0.0,294.6,98.2,72,54.4,0,66.7,65.0,53.0
20160617234500,0.0,291.0,97.0,72,54.4,0,66.7,65.0,53.0
20160618000000,0.0,294.6,98.2,72,54.4,0,66.7,65.0,53.0
20160618001500,0.0,294.6,98.2,72,54.4,0,66.7,65.0,53.0
20160618003000,0.0,294.6,98.2,72,54.4,0,66.7,65.0,53.0
20160618004500,0.0,294.6,98.2,72,54.4,0,66.6,65.0,53.0
20160618010000,0.0,294.6,98.2,72,54.4,0,66.7,65.0,53.0
20160618011500,0.0,294.6,98.2,72,54.4,0,66.7,65.0,53.0
20160618013000,0.0,294.6,98.2,72,54.4,0,66.7,65.0,53.0
20160618014500,0.0,294.6,98.2,72,55.1,0,66.7,65.0,53.0
20160618020000,0.0,294.6,98.2,72,55.1,0,66.6,65.0,53.0
20160618021500,0.0,294.6,98.2,72,55.1,0,66.6,65.0,53.0
20160618023000,0.0,294.6,98.2,72,55.1,0,66.6,65.0,53.0
20160618024500,0.0,294.6,98.2,72,55.1,0,66.6,65.0,53.0
20160618030000,0.0,294.6,98.2,72,55.1,0,66.6,65.0,53.0
20160618031500,0.0,294.6,98.2,72,55.1,0,66.6,65.0,53.0
20160618033000,0.0,294.6,98.2,73,55.1,0,66.7,65.0,53.0
20160618034500,0.0,300.6,100.2,73,55.1,0,66.6,65.0,53.0
20160618040000,0.0,300.6,100.2,73,55.1,0,66.7,65.0,53.0
20160618041500,0.0,300.6,100.2,73,55.1,0,66.7,65.0,53.0
20160618043000,0.0,300.6,100.2,73,55.1,0,66.7,65.0,53.0
20160618044500,0.0,300.6,100.2,73,55.1,0,66.7,65.0,53.0
20160618050000,0.0,300.6,100.2,73,55.1,0,66.7,65.0,53.0
20160618051500,0.0,304.2,101.4,73,55.1,0,66.6,65.0,53.0
20160618053000,0.0,304.2,101.4,73,55.1,0,66.6,65.0,53.0
20160618054500,0.0,304.2,101.4,73,55.1,0,66.6,65.0,53.0
20160618060000,0.0,304.2,101.4,73,55.1,0,66.6,65.0,53.0
20160618061500,0.0,304.2,101.4,73,55.1,0,66.6,65.0,53.0
20160618063000,0.0,304.2,101.4,72,55.1,0,66.7,65.0,53.0
20160618064500,0.0,297.6,99.2,72,55.1,0,66.7,65.0,53.0
20160618070000,0.0,304.2,101.4,74,55.1,0,66.6,65.0,53.0
20160618071500,0.0,304.2,101.4,73,55.1,0,66.4,65.0,53.0
20160618073000,0.0,300.6,100.2,73,55.1,0,66.5,65.0,53.0
20160618074500,0.0,300.6,100.2,73,55.1,0,66.5,65.0,53.0
20160618080000,0.0,304.2,101.4,73,55.1,0,66.6,65.0,53.0
20160618081500,0.0,304.2,101.4,73,55.1,0,66.7,65.0,53.0
20160618083000,0.0,304.2,101.4,73,55.1,0,66.6,65.0,53.0
20160618084500,0.0,304.2,101.4,72,55.1,0,66.6,65.0,53.0
20160618090000,0.0,304.2,101.4,72,55.1,0,66.6,65.0,53.0
20160618091500,0.0,304.2,101.4,72,55.1,0,66.8,65.0,53.0
20160618093000,0.0,310.8,103.6,72,55.1,0,66.9,65.0,53.0
20160618094500,0.0,307.2,102.4,72,55.1,0,66.9,65.0,53.0
20160618100000,0.0,310.8,103.6,72,55.1,0,66.8,65.0,53.0
20160618101500,0.0,307.2,102.4,71,55.1,0,66.8,65.0,53.0
20160618103000,0.0,307.2,102.4,71,55.1,0,66.7,65.0,53.0
20160618104500,0.0,307.2,102.4,71,55.1,0,66.5,65.0,53.0
20160618110000,0.0,307.2,102.4,71,55.1,0,66.4,65.0,53.0
20160618111500,0.0,300.6,100.2,71,55.1,0,66.5,65.0,53.0
20160618113000,0.0,304.2,101.4,71,55.1,0,66.4,65.0,53.0
20160618114500,0.0,300.6,100.2,71,55.1,0,66.5,65.0,53.0
20160618120000,0.0,300.6,100.2,71,55.1,0,66.5,65.0,53.0
20160618121500,0.0,304.2,101.4,71,55.1,0,66.4,65.0,53.0
20160618123000,0.0,300.6,100.2,71,54.3,0,66.5,65.0,53.0
20160618124500,0.0,300.6,100.2,71,54.3,0,66.4,65.0,53.0
20160618130000,0.0,300.6,100.2,71,54.3,0,66.3,65.0,53.0
20160618131500,0.0,300.6,100.2,71,54.3,0,66.3,65.0,53.0
20160618133000,0.0,300.6,100.2,71,54.3,0,66.2,65.0,53.0
20160618134500,0.0,300.6,100.2,71,54.3,0,66.1,65.0,53.0
20160618140000,0.0,300.6,100.2,71,54.3,0,66.0,65.0,53.0
20160618141500,0.0,300.6,100.2,71,55.1,0,66.0,65.0,53.0
20160618143000,0.0,300.6,100.2,71,55.1,0,66.0,65.0,53.0
20160618144500,0.0,294.6,98.2,71,55.1,0,66.1,65.0,53.0
20160618150000,0.0,294.6,98.2,71,55.1,0,66.2,65.0,53.0
20160618151500,0.0,294.6,98.2,71,55.1,0,66.2,65.0,53.0
20160618153000,0.0,297.6,99.2,71,55.1,0,66.1,65.0,53.0
20160618154500,0.0,297.6,99.2,71,55.1,0,66.1,65.0,53.0
20160618160000,0.0,300.6,100.2,71,55.1,0,66.1,65.0,53.0
20160618161500,0.0,300.6,100.2,71,55.1,0,66.0,65.0,53.0
20160618163000,0.0,300.6,100.2,71,55.1,0,66.1,65.0,53.0
20160618164500,0.0,300.6,100.2,71,54.3,0,66.1,65.0,53.0
20160618170000,0.0,300.6,100.2,71,54.3,0,66.1,65.0,53.0
20160618171500,0.0,294.6,98.2,71,54.3,0,66.1,65.0,53.0
20160618173000,0.0,297.6,99.2,71,54.3,0,66.1,65.0,53.0
20160618174500,0.0,297.6,99.2,71,55.1,0,66.1,65.0,53.0
20160618180000,0.0,297.6,99.2,71,55.1,0,66.2,65.0,53.0
20160618181500,0.0,297.6,99.2,71,55.1,0,66.2,65.0,53.0
20160618183000,0.0,297.6,99.2,71,54.3,0,66.2,65.0,53.0
20160618184500,0.0,294.6,98.2,72,54.3,0,66.1,65.0,53.0
20160618190000,0.0,291.0,97.0,72,54.3,0,66.0,65.0,53.0
20160618191500,0.0,291.0,97.0,72,54.3,0,66.1,65.0,53.0
20160618193000,0.0,291.0,97.0,72,55.1,0,66.0,65.0,53.0
20160618194500,0.0,294.6,98.2,72,55.1,0,66.0,65.0,53.0
20160618200000,0.0,297.6,99.2,73,55.1,0,65.8,65.0,53.0
20160618201500,0.0,297.6,99.2,73,55.1,0,65.8,65.0,53.0
20160618203000,0.0,297.6,99.2,73,55.1,0,65.7,65.0,53.0
20160618204500,0.0,294.6,98.2,73,54.3,0,65.6,65.0,53.0
20160618210000,0.0,297.6,99.2,73,54.3,0,65.6,65.0,53.0
20160618211500,0.0,297.6,99.2,73,54.3,0,65.7,65.0,53.0
20160618213000,0.0,297.6,99.2,73,54.3,0,65.7,65.0,53.0
20160618214500,0.0,297.6,99.2,73,54.3,0,65.7,65.0,53.0
20160618220000,0.0,300.6,100.2,71,54.3,0,65.9,65.0,53.0
20160618221500,0.0,300.6,100.2,71,54.3,0,66.2,65.0,53.0
20160618223000,0.0,300.6,100.2,71,54.3,0,66.4,65.0,53.0
20160618224500,0.0,291.0,97.0,71,54.3,0,66.7,65.0,53.0
20160618230000,0.0,291.0,97.0,71,55.1,0,66.8,65.0,53.0
20160618231500,0.0,294.6,98.2,71,54.3,0,66.8,65.0,53.0
20160618233000,0.0,291.0,97.0,71,54.3,0,67.0,65.0,53.0
20160618234500,0.0,294.6,98.2,71,54.3,0,67.1,65.0,53.0
20160619000000,0.0,294.6,98.2,71,54.3,0,67.2,65.0,53.0
20160619001500,0.0,297.6,99.2,71,54.3,0,67.2,65.0,53.0
20160619003000,0.0,297.6,99.2,71,54.3,0,67.3,65.0,53.0
20160619004500,0.0,294.6,98.2,71,54.3,0,67.3,65.0,53.0
20160619010000,0.0,297.6,99.2,71,54.3,0,67.3,65.0,53.0
20160619011500,0.0,294.6,98.2,71,54.3,0,67.3,65.0,53.0
20160619013000,0.0,294.6,98.2,71,54.3,0,67.3,65.0,53.0
20160619014500,0.0,297.6,99.2,71,54.3,0,67.4,65.0,53.0
20160619020000,0.0,297.6,99.2,71,54.3,0,67.2,65.0,53.0
20160619021500,0.0,297.6,99.2,71,54.3,0,67.2,65.0,53.0
20160619023000,0.0,300.6,100.2,71,54.3,0,67.2,65.0,53.0
20160619024500,0.0,300.6,100.2,71,54.3,0,67.2,65.0,53.0
20160619030000,0.0,300.6,100.2,71,54.3,0,67.1,65.0,53.0
20160619031500,0.0,300.6,100.2,71,54.3,0,66.8,65.0,53.0
20160619033000,0.0,300.6,100.2,71,54.3,0,66.7,65.0,53.0
20160619034500,0.0,300.6,100.2,71,54.3,0,66.6,65.0,53.0
20160619040000,0.0,304.2,101.4,71,54.3,0,66.6,65.0,53.0
20160619041500,0.0,297.6,99.2,71,54.3,0,66.6,65.0,53.0
20160619043000,0.0,300.6,100.2,71,54.3,0,66.5,65.0,53.0
20160619044500,0.0,300.6,100.2,71,54.3,0,66.4,65.0,53.0
20160619050000,0.0,300.6,100.2,71,54.3,0,66.3,65.0,53.0
20160619051500,0.0,300.6,100.2,71,54.3,0,66.3,65.0,53.0
20160619053000,0.0,300.6,100.2,71,55.1,0,66.3,65.0,53.0
20160619054500,0.0,300.6,100.2,71,54.3,0,66.4,65.0,53.0
20160619060000,0.0,300.6,100.2,71,54.3,0,66.5,65.0,53.0
20160619061500,0.0,300.6,100.2,71,54.3,0,66.4,65.0,53.0
20160619063000,0.0,300.6,100.2,71,54.3,0,66.4,65.0,53.0
20160619064500,0.0,300.6,100.2,71,54.3,0,66.4,65.0,53.0
20160619070000,0.0,300.6,100.2,71,54.3,0,66.4,65.0,53.0
20160619071500,0.0,300.6,100.2,71,54.3,0,66.4,65.0,53.0
20160619073000,0.0,300.6,100.2,71,54.3,0,66.5,65.0,53.0
20160619074500,0.0,300.6,100.2,71,55.1,0,66.5,65.0,53.0
20160619080000,0.0,300.6,100.2,71,55.1,0,66.6,65.0,53.0
20160619081500,0.0,300.6,100.2,71,55.1,0,66.7,65.0,53.0
20160619083000,0.0,300.6,100.2,71,55.1,0,66.7,65.0,53.0
20160619084500,0.0,294.6,98.2,70,55.1,0,65.8,65.0,53.0
20160619090000,0.0,283.8,94.6,69,54.3,0,65.3,65.0,53.0
20160619091500,0.0,273.0,91.0,68,54.3,0,65.1,65.0,53.0
20160619093000,0.0,273.0,91.0,68,54.3,0,64.9,65.0,53.0
20160619094500,0.0,265.2,88.4,68,55.1,0,64.9,65.0,53.0
20160619100000,0.0,265.2,88.4,68,55.1,0,64.8,65.0,53.0
20160619101500,0.0,265.2,88.4,68,55.1,0,64.7,65.0,53.0
20160619103000,0.0,265.2,88.4,68,55.1,0,64.7,65.0,53.0
20160619104500,0.0,261.0,87.0,68,55.1,0,64.7,65.0,53.0
20160619110000,0.0,261.0,87.0,67,55.1,0,64.7,65.0,53.0
20160619111500,0.0,258.0,86.0,67,55.1,0,64.8,65.0,53.0
20160619113000,0.0,261.0,87.0,67,55.1,0,64.8,65.0,53.0
20160619114500,0.0,258.0,86.0,67,55.1,0,64.8,65.0,53.0
20160619120000,0.0,265.2,88.4,67,55.1,0,64.9,65.0,53.0
20160619121500,0.0,261.0,87.0,67,55.1,0,65.0,65.0,53.0
20160619123000,0.0,261.0,87.0,67,55.1,0,64.9,65.0,53.0
20160619124500,0.0,265.2,88.4,67,55.1,0,64.9,65.0,53.0
20160619130000,0.0,261.0,87.0,67,55.1,0,64.8,65.0,53.0
20160619131500,0.0,261.0,87.0,67,55.1,0,64.8,65.0,53.0
20160619133000,0.0,261.0,87.0,67,55.1,0,64.8,65.0,53.0
20160619134500,0.0,258.0,86.0,67,55.1,0,64.8,65.0,53.0
20160619140000,0.0,258.0,86.0,67,55.1,0,64.8,65.0,53.0
20160619141500,0.0,253.8,84.6,67,55.1,0,64.8,65.0,53.0
20160619143000,0.0,258.0,86.0,67,55.1,0,64.8,65.0,53.0
20160619144500,0.0,258.0,86.0,67,55.1,0,64.8,65.0,53.0
20160619150000,0.0,258.0,86.0,67,55.1,0,64.8,65.0,53.0
20160619151500,0.0,261.0,87.0,67,55.1,0,64.9,65.0,53.0
20160619153000,0.0,258.0,86.0,67,55.1,0,64.8,65.0,53.0
20160619154500,0.0,258.0,86.0,67,55.1,0,64.8,65.0,53.0
20160619160000,0.0,258.0,86.0,67,55.1,0,64.9,65.0,53.0
20160619161500,0.0,253.8,84.6,67,55.1,0,64.9,65.0,53.0
20160619163000,0.0,253.8,84.6,67,55.1,0,64.8,65.0,53.0
