PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160619164500,0.0,253.8,84.6,67,55.1,0,64.9,65.0,53.0
20160619170000,0.0,253.8,84.6,67,55.1,0,64.9,65.0,53.0
20160619171500,0.0,258.0,86.0,67,55.1,0,64.8,65.0,53.0
20160619173000,0.0,253.8,84.6,67,55.1,0,64.8,65.0,53.0
20160619174500,0.0,253.8,84.6,67,55.1,0,64.7,65.0,53.0
20160619180000,0.0,249.6,83.2,66,55.1,0,64.7,65.0,53.0
20160619181500,0.0,245.4,81.8,66,55.1,0,64.7,65.0,53.0
20160619183000,0.0,245.4,81.8,66,55.1,0,64.7,65.0,53.0
20160619184500,0.0,241.2,80.4,65,55.1,0,64.7,65.0,53.0
20160619190000,0.0,232.8,77.6,64,55.1,0,64.8,65.0,53.0
20160619191500,0.0,232.8,77.6,64,55.1,0,64.9,65.0,53.0
20160619193000,0.0,228.6,76.2,64,55.1,0,65.0,65.0,53.0
20160619194500,0.0,228.6,76.2,64,55.1,0,65.1,65.0,53.0
20160619200000,0.0,228.6,76.2,64,55.1,0,65.1,65.0,53.0
20160619201500,0.0,228.6,76.2,64,55.1,0,65.1,65.0,53.0
20160619203000,0.0,232.8,77.6,64,55.1,0,65.1,65.0,53.0
20160619204500,0.0,228.6,76.2,64,55.1,0,65.1,65.0,53.0
20160619210000,0.0,228.6,76.2,64,55.1,0,65.0,65.0,53.0
20160619211500,0.0,228.6,76.2,64,55.1,0,65.1,65.0,53.0
20160619213000,0.0,232.8,77.6,64,55.1,0,65.1,65.0,53.0
20160619214500,0.0,232.8,77.6,64,55.1,0,65.0,65.0,53.0
20160619220000,0.0,237.0,79.0,64,55.1,0,65.1,65.0,53.0
20160619221500,0.0,232.8,77.6,64,55.1,0,65.0,65.0,53.0
20160619223000,0.0,232.8,77.6,64,55.1,0,65.0,65.0,53.0
20160619224500,0.0,241.2,80.4,64,54.3,0,64.9,65.0,53.0
20160619230000,0.0,237.0,79.0,64,54.3,0,64.8,65.0,53.0
20160619231500,0.0,241.2,80.4,64,54.3,0,64.8,65.0,53.0
20160619233000,0.0,228.6,76.2,63,54.3,0,64.8,65.0,53.0
20160619234500,0.0,237.0,79.0,63,54.3,0,64.8,65.0,53.0
20160620000000,0.0,232.8,77.6,63,54.3,0,64.8,65.0,53.0
20160620001500,0.0,232.8,77.6,63,54.3,0,64.8,65.0,53.0
20160620003000,0.0,232.8,77.6,63,54.3,0,64.8,65.0,53.0
20160620004500,0.0,228.6,76.2,63,54.3,0,64.7,65.0,53.0
20160620010000,0.0,228.6,76.2,63,54.3,0,64.7,65.0,53.0
20160620011500,0.0,219.0,73.0,62,54.3,0,64.8,65.0,53.0
20160620013000,0.0,219.0,73.0,62,54.3,0,64.7,65.0,53.0
20160620014500,0.0,219.0,73.0,62,54.3,0,64.7,65.0,53.0
20160620020000,0.0,219.0,73.0,62,54.3,0,64.7,65.0,53.0
20160620021500,0.0,214.8,71.6,62,54.3,0,64.8,65.0,53.0
20160620023000,0.0,219.0,73.0,62,54.3,0,64.7,65.0,53.0
20160620024500,0.0,214.8,71.6,62,54.3,0,64.7,65.0,53.0
20160620030000,0.0,214.8,71.6,62,54.3,0,64.7,65.0,53.0
20160620031500,0.0,214.8,71.6,62,54.3,0,64.7,65.0,53.0
20160620033000,0.0,214.8,71.6,62,54.3,0,64.7,65.0,53.0
20160620034500,0.0,214.8,71.6,61,54.3,0,64.8,65.0,53.0
20160620040000,0.0,210.0,70.0,61,55.1,0,64.8,65.0,53.0
20160620041500,0.0,210.0,70.0,61,54.3,0,64.7,65.0,53.0
20160620043000,0.0,205.8,68.6,60,55.1,0,64.7,65.0,53.0
20160620044500,0.0,194.4,64.8,59,55.1,0,64.7,65.0,53.0
20160620050000,0.0,196.8,65.6,59,55.1,0,64.8,65.0,53.0
20160620051500,0.0,196.8,65.6,59,55.1,0,64.8,65.0,53.0
20160620053000,0.0,196.8,65.6,59,55.1,0,64.8,65.0,53.0
20160620054500,0.0,196.8,65.6,59,55.1,0,64.8,65.0,53.0
20160620060000,0.0,196.8,65.6,59,55.1,0,64.8,65.0,53.0
20160620061500,0.0,193.8,64.6,59,55.1,0,64.8,65.0,53.0
20160620063000,0.0,193.8,64.6,59,55.1,0,64.8,65.0,53.0
20160620064500,0.0,196.2,65.4,59,55.1,0,64.9,65.0,53.0
20160620070000,0.0,196.2,65.4,59,55.1,0,65.0,65.0,53.0
20160620071500,0.0,196.2,65.4,59,55.1,0,65.0,65.0,53.0
20160620073000,0.0,196.2,65.4,59,55.1,0,65.1,65.0,53.0
20160620074500,0.0,204.0,68.0,61,55.1,0,65.1,65.0,53.0
20160620080000,0.0,204.0,68.0,61,55.1,0,65.1,65.0,53.0
20160620081500,0.0,253.8,84.6,67,55.1,0,65.8,65.0,53.0
20160620083000,0.0,294.6,98.2,72,55.1,0,66.0,65.0,53.0
20160620084500,0.0,294.6,98.2,72,55.1,0,66.2,65.0,53.0
20160620090000,0.0,294.6,98.2,72,55.1,0,66.3,65.0,53.0
20160620091500,0.0,291.0,97.0,72,55.1,0,66.4,65.0,53.0
20160620093000,0.0,297.6,99.2,72,55.1,0,66.6,65.0,53.0
20160620094500,0.0,297.6,99.2,72,55.1,0,66.6,65.0,53.0
20160620100000,0.0,297.6,99.2,72,55.1,0,66.7,65.0,53.0
20160620101500,0.0,297.6,99.2,72,55.1,0,66.7,65.0,53.0
20160620103000,0.0,297.6,99.2,72,55.1,0,66.9,65.0,53.0
20160620104500,0.0,300.6,100.2,72,55.1,0,67.1,65.0,53.0
20160620110000,0.0,304.2,101.4,72,54.4,0,67.2,65.0,53.0
20160620111500,0.0,304.2,101.4,72,54.4,0,67.2,65.0,53.0
20160620113000,0.0,300.6,100.2,72,54.4,0,67.2,65.0,53.0
20160620114500,0.0,304.2,101.4,72,54.4,0,67.3,65.0,53.0
20160620120000,0.0,304.2,101.4,72,55.0,0,67.3,65.0,53.0
20160620121500,0.0,304.2,101.4,72,55.0,0,67.4,65.0,53.0
20160620123000,0.0,304.2,101.4,71,55.0,0,67.4,65.0,53.0
20160620124500,0.0,304.2,101.4,71,55.0,0,67.4,65.0,53.0
20160620130000,0.0,310.8,103.6,71,55.0,0,67.4,65.0,53.0
20160620131500,0.0,307.2,102.4,71,55.0,0,67.5,65.0,53.0
20160620133000,0.0,300.6,100.2,71,55.0,0,67.2,65.0,53.0
20160620134500,0.0,294.6,98.2,71,55.0,0,67.2,65.0,53.0
20160620140000,0.0,294.6,98.2,71,55.0,0,67.3,65.0,53.0
20160620141500,0.0,297.6,99.2,71,55.0,0,67.4,65.0,53.0
20160620143000,0.0,297.6,99.2,71,55.0,0,67.3,65.0,53.0
20160620144500,0.0,297.6,99.2,71,55.0,0,67.4,65.0,53.0
20160620150000,0.0,297.6,99.2,71,55.0,0,67.5,65.0,53.0
20160620151500,0.0,297.6,99.2,71,55.0,0,67.4,65.0,53.0
20160620153000,0.0,297.6,99.2,71,55.0,0,67.4,65.0,53.0
20160620154500,0.0,294.6,98.2,71,55.0,0,67.3,65.0,53.0
20160620160000,0.0,300.6,100.2,71,55.0,0,67.4,65.0,53.0
20160620161500,0.0,300.6,100.2,71,55.0,0,67.6,65.0,53.0
20160620163000,0.0,300.6,100.2,71,55.0,0,67.6,65.0,53.0
20160620164500,0.0,300.6,100.2,71,55.0,0,67.7,65.0,53.0
20160620170000,0.0,294.6,98.2,71,55.0,0,67.7,65.0,53.0
20160620171500,0.0,297.6,99.2,71,55.0,0,67.7,65.0,53.0
20160620173000,0.0,297.6,99.2,71,55.0,0,67.7,65.0,53.0
20160620174500,0.0,297.6,99.2,71,55.0,0,67.8,65.0,53.0
20160620180000,0.0,297.6,99.2,71,54.3,0,67.7,65.0,53.0
20160620181500,0.0,291.0,97.0,71,54.3,0,67.7,65.0,53.0
20160620183000,0.0,294.6,98.2,71,54.3,0,67.5,65.0,53.0
20160620184500,0.0,294.6,98.2,72,54.3,0,67.6,65.0,53.0
20160620190000,0.0,291.0,97.0,72,54.3,0,67.6,65.0,53.0
20160620191500,0.0,294.6,98.2,73,55.1,0,67.6,65.0,53.0
20160620193000,0.0,291.0,97.0,73,55.1,0,67.6,65.0,53.0
20160620194500,0.0,297.6,99.2,73,55.1,0,67.6,65.0,53.0
20160620200000,0.0,294.6,98.2,73,55.1,0,67.6,65.0,53.0
20160620201500,0.0,294.6,98.2,73,55.1,0,67.5,65.0,53.0
20160620203000,0.0,297.6,99.2,73,55.1,0,67.4,65.0,53.0
20160620204500,0.0,297.6,99.2,73,55.1,0,67.4,65.0,53.0
20160620210000,0.0,297.6,99.2,73,55.1,0,67.3,65.0,53.0
20160620211500,0.0,297.6,99.2,73,55.1,0,67.2,65.0,53.0
20160620213000,0.0,297.6,99.2,73,55.1,0,67.2,65.0,53.0
20160620214500,0.0,297.6,99.2,73,55.1,0,67.1,65.0,53.0
20160620220000,0.0,297.6,99.2,73,55.1,0,66.9,65.0,53.0
20160620221500,0.0,297.6,99.2,73,54.3,0,66.9,65.0,53.0
20160620223000,0.0,294.6,98.2,73,54.3,0,66.9,65.0,53.0
20160620224500,0.0,294.6,98.2,73,54.3,0,66.7,65.0,53.0
20160620230000,0.0,300.6,100.2,73,54.3,0,66.7,65.0,53.0
20160620231500,0.0,300.6,100.2,73,54.3,0,66.6,65.0,53.0
20160620233000,0.0,307.2,102.4,73,54.3,0,66.6,65.0,53.0
20160620234500,0.0,307.2,102.4,73,54.3,0,66.6,65.0,53.0
20160621000000,0.0,307.2,102.4,73,54.3,0,66.7,65.0,53.0
20160621001500,0.0,307.2,102.4,73,54.3,0,66.7,65.0,53.0
20160621003000,0.0,310.8,103.6,73,54.3,0,66.7,65.0,53.0
20160621004500,0.0,304.2,101.4,73,54.3,0,66.5,65.0,53.0
20160621010000,0.0,304.2,101.4,73,54.3,0,66.6,65.0,53.0
20160621011500,0.0,304.2,101.4,73,54.3,0,66.7,65.0,53.0
20160621013000,0.0,304.2,101.4,73,54.3,0,66.6,65.0,53.0
20160621014500,0.0,304.2,101.4,73,54.3,0,66.6,65.0,53.0
20160621020000,0.0,304.2,101.4,73,54.3,0,66.6,65.0,53.0
20160621021500,0.0,304.2,101.4,73,54.3,0,66.6,65.0,53.0
20160621023000,0.0,304.2,101.4,73,54.3,0,66.6,65.0,53.0
20160621024500,0.0,300.6,100.2,73,54.3,0,66.6,65.0,53.0
20160621030000,0.0,304.2,101.4,73,54.3,0,66.6,65.0,53.0
20160621031500,0.0,304.2,101.4,73,54.3,0,66.6,65.0,53.0
20160621033000,0.0,304.2,101.4,73,54.3,0,66.6,65.0,53.0
20160621034500,0.0,304.2,101.4,73,54.3,0,66.5,65.0,53.0
20160621040000,0.0,304.2,101.4,73,54.3,0,66.4,65.0,53.0
20160621041500,0.0,304.2,101.4,72,54.3,0,66.4,65.0,53.0
20160621043000,0.0,304.2,101.4,72,54.3,0,66.5,65.0,53.0
20160621044500,0.0,304.2,101.4,72,54.3,0,66.6,65.0,53.0
20160621050000,0.0,304.2,101.4,72,54.3,0,66.6,65.0,53.0
20160621051500,0.0,304.2,101.4,72,54.3,0,66.6,65.0,53.0
20160621053000,0.0,300.6,100.2,72,54.3,0,66.6,65.0,53.0
20160621054500,0.0,300.6,100.2,72,54.3,0,66.6,65.0,53.0
20160621060000,0.0,304.2,101.4,72,55.1,0,66.6,65.0,53.0
20160621061500,0.0,300.6,100.2,72,54.5,0,66.6,65.0,53.0
20160621063000,0.0,300.6,100.2,72,54.5,0,66.4,65.0,53.0
20160621064500,0.0,300.6,100.2,72,54.5,0,66.5,65.0,53.0
20160621070000,0.0,294.6,98.2,72,55.1,0,66.5,65.0,53.0
20160621071500,0.0,291.0,97.0,72,55.1,0,66.5,65.0,53.0
20160621073000,0.0,294.6,98.2,72,55.1,0,66.6,65.0,53.0
20160621074500,0.0,294.6,98.2,72,55.1,0,66.7,65.0,53.0
20160621080000,0.0,297.6,99.2,72,55.1,0,66.7,65.0,53.0
20160621081500,0.0,300.6,100.2,72,55.1,0,66.7,65.0,53.0
20160621083000,0.0,300.6,100.2,72,55.1,0,66.8,65.0,53.0
20160621084500,0.0,300.6,100.2,72,55.1,0,66.9,65.0,53.0
20160621090000,0.0,300.6,100.2,72,55.1,0,67.0,65.0,53.0
20160621091500,0.0,300.6,100.2,72,55.1,0,66.9,65.0,53.0
20160621093000,0.0,300.6,100.2,72,55.1,0,67.2,65.0,53.0
20160621094500,0.0,300.6,100.2,72,55.1,0,66.9,65.0,53.0
20160621100000,0.0,300.6,100.2,72,55.1,0,66.3,65.0,53.0
20160621101500,0.0,307.2,102.4,72,55.1,0,66.0,65.0,53.0
20160621103000,0.0,307.2,102.4,72,55.1,0,65.8,65.0,53.0
20160621104500,0.0,307.2,102.4,72,55.1,0,65.8,65.0,53.0
20160621110000,0.0,297.6,99.2,71,55.1,0,65.6,65.0,53.0
20160621111500,0.0,304.2,101.4,71,55.1,0,65.5,65.0,53.0
20160621113000,0.0,304.2,101.4,71,55.1,0,65.5,65.0,53.0
20160621114500,0.0,300.6,100.2,70,55.1,0,65.4,65.0,53.0
20160621120000,0.0,300.6,100.2,70,55.1,0,65.2,65.0,53.0
20160621121500,0.0,300.6,100.2,70,54.3,0,65.2,65.0,53.0
20160621123000,0.0,300.6,100.2,69,54.3,0,65.1,65.0,53.0
20160621124500,0.0,294.6,98.2,69,54.9,0,64.9,65.0,53.0
20160621130000,0.0,297.6,99.2,69,54.9,0,64.8,65.0,53.0
20160621131500,0.0,291.0,97.0,69,54.9,0,64.7,65.0,53.0
20160621133000,0.0,287.4,95.8,69,54.9,0,64.7,65.0,53.0
20160621134500,0.0,280.2,93.4,67,54.9,0,64.7,65.0,53.0
20160621140000,0.0,268.8,89.6,67,54.9,0,64.8,65.0,53.0
20160621141500,0.0,265.2,88.4,67,54.9,0,64.8,65.0,53.0
20160621143000,0.0,265.2,88.4,67,54.9,0,64.9,65.0,53.0
20160621144500,0.0,261.0,87.0,67,54.9,0,64.9,65.0,53.0
20160621150000,0.0,265.2,88.4,67,54.9,0,64.8,65.0,53.0
20160621151500,0.0,261.0,87.0,67,54.9,0,64.9,65.0,53.0
20160621153000,0.0,265.2,88.4,67,54.9,0,64.8,65.0,53.0
20160621154500,0.0,268.8,89.6,67,54.9,0,64.8,65.0,53.0
20160621160000,0.0,268.8,89.6,67,54.9,0,64.8,65.0,53.0
20160621161500,0.0,265.2,88.4,67,54.9,0,64.8,65.0,53.0
20160621163000,0.0,265.2,88.4,67,54.9,0,64.8,65.0,53.0
20160621164500,0.0,265.2,88.4,67,54.9,0,64.8,65.0,53.0
20160621170000,0.0,265.2,88.4,67,54.9,0,64.8,65.0,53.0
20160621171500,0.0,265.2,88.4,67,54.9,0,64.7,65.0,53.0
20160621173000,0.0,258.0,86.0,66,54.9,0,64.8,65.0,53.0
20160621174500,0.0,261.0,87.0,66,54.9,0,64.8,65.0,53.0
20160621180000,0.0,253.8,84.6,66,54.9,0,64.8,65.0,53.0
20160621181500,0.0,258.0,86.0,66,54.9,0,64.8,65.0,53.0
20160621183000,0.0,258.0,86.0,66,54.9,0,64.8,65.0,53.0
20160621184500,0.0,261.0,87.0,66,54.9,0,64.8,65.0,53.0
20160621190000,0.0,258.0,86.0,66,54.3,0,64.8,65.0,53.0
20160621191500,0.0,258.0,86.0,66,54.3,0,64.8,65.0,53.0
20160621193000,0.0,253.8,84.6,66,54.3,0,64.8,65.0,53.0
20160621194500,0.0,258.0,86.0,66,54.3,0,64.7,65.0,53.0
20160621200000,0.0,249.6,83.2,65,55.0,0,64.7,65.0,53.0
20160621201500,0.0,249.6,83.2,65,55.0,0,64.8,65.0,53.0
20160621203000,0.0,249.6,83.2,65,55.0,0,64.9,65.0,53.0
20160621204500,0.0,249.6,83.2,65,54.3,0,64.8,65.0,53.0
20160621210000,0.0,245.4,81.8,65,54.3,0,64.8,65.0,53.0
20160621211500,0.0,245.4,81.8,65,54.3,0,64.8,65.0,53.0
20160621213000,0.0,249.6,83.2,65,54.3,0,64.8,65.0,53.0
20160621214500,0.0,249.6,83.2,65,54.3,0,64.8,65.0,53.0
20160621220000,0.0,253.8,84.6,65,54.3,0,64.8,65.0,53.0
20160621221500,0.0,249.6,83.2,65,54.3,0,64.7,65.0,53.0
20160621223000,0.0,241.2,80.4,64,54.3,0,64.7,65.0,53.0
20160621224500,0.0,241.2,80.4,64,54.3,0,64.7,65.0,53.0
20160621230000,0.0,237.0,79.0,64,54.3,0,64.8,65.0,53.0
20160621231500,0.0,232.8,77.6,64,54.3,0,64.7,65.0,53.0
20160621233000,0.0,232.8,77.6,64,54.3,0,64.7,65.0,53.0
20160621234500,0.0,232.8,77.6,64,54.3,0,64.8,65.0,53.0
20160622000000,0.0,232.8,77.6,64,54.3,0,64.8,65.0,53.0
20160622001500,0.0,232.8,77.6,64,54.3,0,64.8,65.0,53.0
20160622003000,0.0,232.8,77.6,64,54.3,0,64.8,65.0,53.0
20160622004500,0.0,232.8,77.6,64,54.3,0,64.8,65.0,53.0
20160622010000,0.0,232.8,77.6,64,54.3,0,64.8,65.0,53.0
20160622011500,0.0,232.8,77.6,64,54.3,0,64.8,65.0,53.0
20160622013000,0.0,232.8,77.6,64,54.3,0,64.8,65.0,53.0
20160622014500,0.0,232.8,77.6,64,54.3,0,64.8,65.0,53.0
20160622020000,0.0,228.6,76.2,64,54.3,0,64.8,65.0,53.0
20160622021500,0.0,228.6,76.2,64,54.3,0,64.8,65.0,53.0
20160622023000,0.0,232.8,77.6,64,55.1,0,64.8,65.0,53.0
20160622024500,0.0,232.8,77.6,64,55.1,0,64.8,65.0,53.0
20160622030000,0.0,232.8,77.6,64,55.1,0,64.7,65.0,53.0
20160622031500,0.0,223.8,74.6,62,55.1,0,64.7,65.0,53.0
20160622033000,0.0,223.8,74.6,62,55.1,0,64.7,65.0,53.0
20160622034500,0.0,214.8,71.6,61,55.1,0,64.8,65.0,53.0
20160622040000,0.0,214.8,71.6,61,54.4,0,64.8,65.0,53.0
20160622041500,0.0,214.8,71.6,61,54.4,0,64.8,65.0,53.0
20160622043000,0.0,214.8,71.6,61,54.4,0,64.8,65.0,53.0
20160622044500,0.0,214.8,71.6,61,54.4,0,64.9,65.0,53.0
20160622050000,0.0,214.8,71.6,61,54.4,0,64.9,65.0,53.0
20160622051500,0.0,214.8,71.6,61,54.4,0,64.9,65.0,53.0
20160622053000,0.0,214.8,71.6,61,54.4,0,64.9,65.0,53.0
20160622054500,0.0,214.8,71.6,61,54.4,0,65.0,65.0,53.0
20160622060000,0.0,219.0,73.0,61,54.4,0,65.0,65.0,53.0
20160622061500,0.0,219.0,73.0,61,54.4,0,64.9,65.0,53.0
20160622063000,0.0,214.8,71.6,61,54.4,0,64.8,65.0,53.0
20160622064500,0.0,214.8,71.6,61,54.4,0,64.8,65.0,53.0
20160622070000,0.0,210.0,70.0,61,54.4,0,64.9,65.0,53.0
20160622071500,0.0,210.0,70.0,61,54.4,0,64.9,65.0,53.0
20160622073000,0.0,210.0,70.0,61,54.4,0,64.9,65.0,53.0
20160622074500,0.0,214.8,71.6,61,54.4,0,65.0,65.0,53.0
20160622080000,0.0,276.6,92.2,69,54.4,0,65.8,65.0,53.0
20160622081500,0.0,297.6,99.2,71,55.1,0,66.1,65.0,53.0
20160622083000,0.0,294.6,98.2,71,55.1,0,66.3,65.0,53.0
20160622084500,0.0,291.0,97.0,71,55.1,0,66.5,65.0,53.0
20160622090000,0.0,297.6,99.2,72,55.1,0,66.7,65.0,53.0
20160622091500,0.0,291.0,97.0,72,55.1,0,66.8,65.0,53.0
20160622093000,0.0,294.6,98.2,72,55.1,0,66.9,65.0,53.0
20160622094500,0.0,294.6,98.2,73,55.1,0,67.1,65.0,53.0
20160622100000,0.0,297.6,99.2,75,55.1,0,67.1,65.0,53.0
20160622101500,0.0,307.2,102.4,73,55.1,0,66.9,65.0,53.0
20160622103000,0.0,307.2,102.4,73,55.1,0,66.8,65.0,53.0
20160622104500,0.0,307.2,102.4,73,55.1,0,66.9,65.0,53.0
20160622110000,0.0,307.2,102.4,73,55.1,0,66.9,65.0,53.0
20160622111500,0.0,307.2,102.4,73,54.3,0,66.8,65.0,53.0
20160622113000,0.0,307.2,102.4,73,55.1,0,66.8,65.0,53.0
20160622114500,0.0,307.2,102.4,73,55.1,0,67.0,65.0,53.0
20160622120000,0.0,307.2,102.4,73,55.1,0,66.8,65.0,53.0
20160622121500,0.0,307.2,102.4,73,55.1,0,66.7,65.0,53.0
20160622123000,0.0,310.8,103.6,73,55.1,0,66.9,65.0,53.0
20160622124500,0.0,310.8,103.6,73,55.1,0,66.9,65.0,53.0
20160622130000,0.0,304.2,101.4,72,55.1,0,66.4,65.0,53.0
20160622131500,0.0,304.2,101.4,71,55.1,0,66.0,65.0,53.0
20160622133000,0.0,304.2,101.4,71,54.3,0,66.1,65.0,53.0
20160622134500,0.0,304.2,101.4,71,55.2,0,66.2,65.0,53.0
20160622140000,0.0,297.6,99.2,70,54.3,0,65.6,65.0,53.0
20160622141500,0.0,297.6,99.2,70,54.3,0,65.5,65.0,53.0
20160622143000,0.0,297.6,99.2,70,54.3,0,66.1,65.0,53.0
20160622144500,0.0,297.6,99.2,70,54.3,0,66.4,65.0,53.0
20160622150000,0.0,297.6,99.2,70,54.3,0,66.7,65.0,53.0
20160622151500,0.0,300.6,100.2,70,54.3,0,67.0,65.0,53.0
20160622153000,150.0,141.0,47.0,53,94.3,100,68.2,71.3,68.3
20160622154500,0.0,0.0,0.0,0,77.7,0,69.6,71.3,68.3
20160622160000,0.0,0.0,0.0,5,75.4,0,70.2,70.9,67.9
20160622161500,0.0,38.4,12.8,13,72.5,0,71.0,71.0,68.0
20160622163000,0.0,61.2,20.4,20,59.2,0,71.2,70.9,67.9
20160622164500,0.0,61.2,20.4,20,57.6,0,71.0,70.9,67.9
20160622170000,0.0,66.6,22.2,20,57.6,0,71.0,70.9,67.9
20160622171500,0.0,66.6,22.2,20,57.6,0,71.6,71.3,68.3
20160622173000,0.0,151.8,50.6,32,55.3,0,72.1,71.3,68.3
20160622174500,0.0,178.8,59.6,35,55.3,0,72.1,71.3,68.3
20160622180000,0.0,163.2,54.4,33,55.3,0,71.8,71.3,68.3
20160622181500,0.0,189.6,63.2,36,54.7,0,71.7,71.3,68.3
20160622183000,0.0,294.6,98.2,50,54.7,0,71.0,65.0,53.0
20160622184500,0.0,307.2,102.4,50,54.7,0,69.1,65.0,53.0
20160622190000,0.0,307.2,102.4,50,54.7,0,68.4,65.0,53.0
20160622191500,0.0,300.6,100.2,50,54.7,0,68.1,65.0,53.0
20160622193000,0.0,294.6,98.2,50,54.7,0,67.7,65.0,53.0
20160622194500,0.0,294.6,98.2,50,54.7,0,67.6,65.0,53.0
20160622200000,0.0,294.6,98.2,50,54.7,0,67.4,65.0,53.0
20160622201500,0.0,297.6,99.2,50,54.7,0,67.2,65.0,53.0
20160622203000,0.0,297.6,99.2,50,54.7,0,67.1,65.0,53.0
20160622204500,0.0,300.6,100.2,50,54.7,0,67.1,65.0,53.0
20160622210000,0.0,294.6,98.2,50,54.7,0,66.9,65.0,53.0
20160622211500,0.0,297.6,99.2,50,54.7,0,66.8,65.0,53.0
20160622213000,0.0,297.6,99.2,50,54.7,0,66.7,65.0,53.0
20160622214500,0.0,297.6,99.2,50,54.7,0,66.7,65.0,53.0
20160622220000,0.0,294.6,98.2,50,54.7,0,66.7,65.0,53.0
20160622221500,0.0,300.6,100.2,50,54.7,0,66.7,65.0,53.0
20160622223000,0.0,304.2,101.4,50,54.7,0,66.6,65.0,53.0
20160622224500,0.0,304.2,101.4,50,54.7,0,66.5,65.0,53.0
20160622230000,0.0,304.2,101.4,50,54.7,0,66.5,65.0,53.0
20160622231500,0.0,300.6,100.2,49,54.7,0,66.4,65.0,53.0
20160622233000,0.0,300.6,100.2,49,54.7,0,66.4,65.0,53.0
20160622234500,0.0,300.6,100.2,49,54.7,0,66.4,65.0,53.0
20160623000000,0.0,300.6,100.2,49,54.7,0,66.3,65.0,53.0
20160623001500,0.0,307.2,102.4,49,54.7,0,66.2,65.0,53.0
20160623003000,0.0,307.2,102.4,49,54.7,0,66.2,65.0,53.0
20160623004500,0.0,300.6,100.2,49,54.7,0,66.2,65.0,53.0
20160623010000,0.0,304.2,101.4,49,54.7,0,66.1,65.0,53.0
20160623011500,0.0,304.2,101.4,49,54.7,0,66.1,65.0,53.0
20160623013000,0.0,304.2,101.4,49,54.7,0,66.1,65.0,53.0
20160623014500,0.0,304.2,101.4,49,54.7,0,66.1,65.0,53.0
20160623020000,0.0,304.2,101.4,49,54.7,0,66.0,65.0,53.0
20160623021500,0.0,300.6,100.2,49,54.7,0,66.0,65.0,53.0
20160623023000,0.0,300.6,100.2,49,54.7,0,66.0,65.0,53.0
20160623024500,0.0,300.6,100.2,49,53.9,0,66.0,65.0,53.0
20160623030000,0.0,300.6,100.2,49,54.7,0,65.9,65.0,53.0
20160623031500,0.0,304.2,101.4,49,54.7,0,65.9,65.0,53.0
20160623033000,0.0,300.6,100.2,49,54.7,0,65.9,65.0,53.0
20160623034500,0.0,300.6,100.2,49,54.7,0,65.8,65.0,53.0
20160623040000,150.0,157.8,52.6,30,54.7,100,65.8,80.0,77.9
20160623041500,150.0,142.2,47.4,31,88.7,100,67.5,80.0,77.9
20160623043000,0.0,96.6,32.2,25,77.5,0,68.6,70.4,67.4
20160623044500,0.0,0.0,0.0,0,67.2,0,68.7,70.4,67.4
20160623050000,0.0,0.0,0.0,0,70.1,0,69.0,70.4,67.4
20160623051500,0.0,0.0,0.0,1,70.1,0,69.2,70.1,67.1
20160623053000,0.0,0.0,0.0,0,68.7,0,69.4,70.0,67.0
20160623054500,0.0,0.0,0.0,1,67.7,0,69.6,70.0,67.0
20160623060000,0.0,0.0,0.0,1,67.7,0,69.7,70.0,67.0
20160623061500,0.0,0.0,0.0,2,66.8,0,69.8,70.0,67.0
20160623063000,0.0,0.0,0.0,5,66.8,0,69.9,69.5,66.5
20160623064500,0.0,0.0,0.0,12,65.3,0,70.0,69.5,66.5
20160623070000,0.0,85.2,28.4,24,56.4,0,70.0,69.4,66.4
20160623071500,0.0,103.8,34.6,28,56.4,0,69.9,69.4,66.4
20160623073000,0.0,108.6,36.2,28,56.4,0,69.8,69.4,66.4
20160623074500,0.0,125.4,41.8,30,55.2,0,69.7,69.4,66.4
20160623080000,0.0,125.4,41.8,30,55.2,0,69.6,69.4,66.4
20160623081500,0.0,127.2,42.4,30,55.2,0,69.6,69.4,66.4
20160623083000,0.0,127.2,42.4,30,55.2,0,69.6,69.4,66.4
20160623084500,0.0,129.6,43.2,30,55.2,0,69.6,69.4,66.4
20160623090000,0.0,147.6,49.2,32,55.2,0,70.0,69.4,66.4
20160623091500,0.0,253.8,84.6,45,55.2,0,70.5,69.4,66.4
20160623093000,0.0,273.0,91.0,48,55.2,0,70.1,69.4,66.4
20160623094500,0.0,245.4,81.8,45,55.2,0,69.3,69.4,66.4
20160623100000,0.0,241.2,80.4,44,55.2,0,69.1,69.4,66.4
20160623101500,0.0,232.8,77.6,43,55.2,0,69.0,69.4,66.4
20160623103000,0.0,210.0,70.0,41,55.2,0,69.0,69.4,66.4
20160623104500,0.0,214.8,71.6,41,55.2,0,69.1,69.4,66.4
20160623110000,0.0,197.4,65.8,39,55.2,0,69.1,69.4,66.4
20160623111500,0.0,197.4,65.8,39,55.2,0,69.1,69.4,66.4
20160623113000,0.0,197.4,65.8,39,55.2,0,69.1,69.4,66.4
20160623114500,0.0,197.4,65.8,39,55.2,0,69.1,69.4,66.4
20160623120000,0.0,195.0,65.0,38,55.2,0,69.2,69.4,66.4
20160623121500,0.0,195.0,65.0,38,55.2,0,69.4,69.4,66.4
20160623123000,0.0,237.0,79.0,44,55.2,0,70.1,69.4,66.4
20160623124500,0.0,237.0,79.0,43,55.2,0,69.4,69.4,66.4
20160623130000,0.0,280.2,93.4,48,55.2,0,70.2,69.4,66.4
20160623131500,0.0,291.0,97.0,50,55.2,0,70.5,69.4,66.4
20160623133000,0.0,294.6,98.2,50,55.2,0,70.3,69.4,66.4
20160623134500,0.0,294.6,98.2,50,55.2,0,70.3,69.4,66.4
20160623140000,0.0,291.0,97.0,50,55.2,0,70.2,69.4,66.4
20160623141500,0.0,268.8,89.6,47,55.2,0,69.2,69.4,66.4
20160623143000,0.0,165.6,55.2,34,55.2,0,68.8,69.9,66.9
20160623144500,0.0,169.2,56.4,35,55.2,0,68.9,69.5,66.5
20160623150000,0.0,158.4,52.8,33,55.2,0,69.1,69.5,66.5
20160623151500,0.0,158.4,52.8,33,55.2,0,69.2,69.5,66.5
20160623153000,0.0,177.6,59.2,52,56.4,0,69.7,69.5,66.5
20160623154500,0.0,163.8,54.6,45,54.7,0,69.2,69.5,66.5
20160623160000,0.0,149.4,49.8,43,55.5,0,69.2,69.5,66.5
20160623161500,0.0,145.2,48.4,43,55.5,0,69.2,69.5,66.5
20160623163000,0.0,138.6,46.2,42,55.5,0,69.2,69.5,66.5
20160623164500,0.0,138.6,46.2,42,55.5,0,69.3,69.5,66.5
20160623170000,0.0,258.0,86.0,56,54.7,0,68.2,67.2,64.2
20160623171500,0.0,268.8,89.6,57,54.7,0,67.8,67.2,64.2
20160623173000,0.0,276.6,92.2,57,54.7,0,67.6,67.2,64.2
20160623174500,0.0,276.6,92.2,57,54.7,0,67.4,67.2,64.2
20160623180000,0.0,276.6,92.2,57,54.7,0,67.2,67.2,64.2
20160623181500,0.0,273.0,91.0,57,54.7,0,67.1,67.2,64.2
20160623183000,0.0,273.0,91.0,57,54.7,0,67.0,67.2,64.2
20160623184500,0.0,268.8,89.6,57,54.7,0,67.0,67.2,64.2
20160623190000,0.0,280.2,93.4,58,54.7,0,67.5,67.2,64.2
20160623191500,0.0,287.4,95.8,61,54.7,0,67.7,67.2,64.2
20160623193000,0.0,291.0,97.0,61,54.7,0,67.0,67.2,64.2
20160623194500,0.0,280.2,93.4,60,54.7,0,67.0,67.2,64.2
20160623200000,0.0,280.2,93.4,60,54.7,0,66.9,67.2,64.2
20160623201500,0.0,268.8,89.6,59,54.7,0,67.3,67.2,64.2
20160623203000,0.0,276.6,92.2,60,54.7,0,67.2,67.2,64.2
20160623204500,0.0,276.6,92.2,60,54.7,0,66.9,67.2,64.2
20160623210000,0.0,273.0,91.0,59,54.7,0,66.9,67.2,64.2
20160623211500,0.0,261.0,87.0,58,54.7,0,66.8,67.2,64.2
20160623213000,0.0,241.2,80.4,56,54.7,0,66.8,67.2,64.2
20160623214500,0.0,237.0,79.0,55,54.7,0,66.9,67.2,64.2
20160623220000,0.0,237.0,79.0,55,54.7,0,67.1,67.2,64.2
20160623221500,0.0,241.2,80.4,55,54.7,0,67.0,67.2,64.2
20160623223000,0.0,241.2,80.4,55,54.7,0,67.0,67.2,64.2
20160623224500,0.0,241.2,80.4,55,54.7,0,66.9,67.2,64.2
20160623230000,0.0,232.8,77.6,54,54.7,0,66.9,67.2,64.2
20160623231500,0.0,237.0,79.0,54,54.7,0,67.0,67.2,64.2
20160623233000,0.0,219.0,73.0,52,54.7,0,66.9,67.2,64.2
20160623234500,0.0,219.0,73.0,52,54.7,0,66.9,67.2,64.2
20160624000000,0.0,219.0,73.0,52,54.7,0,66.9,67.2,64.2
20160624001500,0.0,205.2,68.4,51,54.7,0,66.9,67.2,64.2
20160624003000,0.0,205.2,68.4,51,54.7,0,66.9,67.2,64.2
20160624004500,0.0,210.0,70.0,51,54.7,0,67.0,67.2,64.2
20160624010000,0.0,205.2,68.4,51,54.7,0,66.9,67.2,64.2
20160624011500,0.0,200.4,66.8,50,54.7,0,66.9,67.2,64.2
20160624013000,0.0,204.6,68.2,50,54.7,0,67.0,67.2,64.2
20160624014500,0.0,204.6,68.2,50,54.7,0,67.0,67.2,64.2
20160624020000,0.0,202.2,67.4,50,54.7,0,67.0,67.2,64.2
20160624021500,0.0,202.2,67.4,50,54.7,0,67.0,67.2,64.2
20160624023000,0.0,202.2,67.4,50,54.7,0,67.1,67.2,64.2
20160624024500,0.0,202.2,67.4,50,54.7,0,67.1,67.2,64.2
20160624030000,0.0,202.2,67.4,50,54.7,0,67.1,67.2,64.2
20160624031500,0.0,210.0,70.0,51,54.7,0,67.7,67.2,64.2
20160624033000,0.0,268.8,89.6,57,54.7,0,67.6,67.2,64.2
20160624034500,0.0,249.6,83.2,55,54.7,0,67.0,67.2,64.2
20160624040000,0.0,232.8,77.6,53,54.7,0,66.8,67.2,64.2
20160624041500,0.0,210.0,70.0,51,54.7,0,66.7,67.2,64.2
20160624043000,0.0,197.4,65.8,49,54.7,0,66.8,67.2,64.2
20160624044500,0.0,189.0,63.0,48,54.7,0,66.9,67.2,64.2
20160624050000,0.0,181.2,60.4,47,54.7,0,67.1,67.2,64.2
20160624051500,0.0,181.2,60.4,47,54.7,0,67.1,67.2,64.2
20160624053000,0.0,181.2,60.4,47,54.7,0,67.1,67.2,64.2
20160624054500,0.0,181.2,60.4,47,54.7,0,67.1,67.2,64.2
20160624060000,0.0,181.2,60.4,47,54.7,0,67.2,67.2,64.2
20160624061500,0.0,181.2,60.4,47,54.7,0,67.3,67.2,64.2
20160624063000,0.0,181.2,60.4,47,54.7,0,67.4,67.2,64.2
20160624064500,0.0,181.2,60.4,47,54.7,0,67.4,67.2,64.2
20160624070000,0.0,199.2,66.4,50,54.7,0,67.6,67.2,64.2
20160624071500,0.0,218.4,72.8,52,54.7,0,67.5,67.2,64.2
20160624073000,0.0,214.8,71.6,52,54.7,0,67.5,67.2,64.2
20160624074500,0.0,223.8,74.6,53,54.7,0,67.5,67.2,64.2
20160624080000,0.0,223.8,74.6,53,54.7,0,67.4,67.2,64.2
20160624081500,0.0,219.0,73.0,53,54.7,0,67.4,67.2,64.2
20160624083000,0.0,253.8,84.6,57,54.7,0,67.9,67.2,64.2
20160624084500,0.0,280.2,93.4,60,54.7,0,67.8,67.2,64.2
20160624090000,0.0,265.2,88.4,59,54.7,0,67.2,67.2,64.2
20160624091500,0.0,283.8,94.6,61,54.7,0,67.4,67.2,64.2
20160624093000,0.0,283.8,94.6,61,54.7,0,67.6,67.2,64.2
20160624094500,0.0,291.0,97.0,62,54.7,0,67.4,67.2,64.2
20160624100000,0.0,294.6,98.2,62,54.7,0,67.8,67.2,64.2
20160624101500,0.0,268.8,89.6,59,54.7,0,67.4,67.2,64.2
20160624103000,0.0,268.8,89.6,59,54.7,0,67.4,67.2,64.2
20160624104500,0.0,265.2,88.4,59,54.7,0,67.4,67.2,64.2
20160624110000,0.0,265.2,88.4,57,54.7,0,67.5,67.2,64.2
20160624111500,0.0,287.4,95.8,59,54.7,0,67.6,67.2,64.2
20160624113000,0.0,294.6,98.2,60,54.7,0,67.7,67.2,64.2
20160624114500,0.0,294.6,98.2,60,54.7,0,67.7,67.2,64.2
20160624120000,150.0,139.8,46.6,43,82.4,100,67.9,80.0,77.9
20160624121500,150.0,142.8,47.6,43,93.7,100,70.0,80.0,77.9
20160624123000,150.0,141.0,47.0,43,90.5,100,70.6,80.0,77.9
20160624124500,150.0,142.8,47.6,43,102.0,100,71.0,80.0,77.9
20160624130000,150.0,144.6,48.2,43,93.6,100,71.6,80.0,77.9
20160624131500,150.0,142.2,47.4,43,89.3,100,71.9,80.0,77.9
20160624133000,150.0,142.2,47.4,43,90.5,100,72.1,80.0,77.9
20160624134500,150.0,140.4,46.8,43,93.0,100,72.5,80.0,77.9
20160624140000,150.0,140.4,46.8,43,102.7,100,72.6,80.0,77.9
20160624141500,150.0,142.8,47.6,43,90.5,100,72.8,80.0,77.9
20160624143000,150.0,142.8,47.6,43,95.6,100,72.9,80.0,77.9
20160624144500,150.0,146.4,48.8,43,92.4,100,73.1,80.0,77.9
20160624150000,150.0,142.8,47.6,43,95.7,100,73.8,80.0,77.9
20160624151500,150.0,139.8,46.6,43,93.0,100,74.7,80.0,77.9
20160624153000,150.0,139.8,46.6,43,98.9,100,76.1,80.0,77.9
20160624154500,150.0,142.2,47.4,44,88.7,100,75.8,80.0,77.9
20160624160000,150.0,145.2,48.4,44,94.9,100,75.0,80.0,77.9
20160624161500,150.0,145.2,48.4,44,91.1,100,74.6,80.0,77.9
20160624163000,150.0,145.2,48.4,44,93.6,100,74.5,80.0,77.9
20160624164500,150.0,142.8,47.6,44,91.1,100,74.6,80.0,77.9
20160624170000,150.0,146.4,48.8,44,94.8,100,74.7,80.0,77.9
20160624171500,150.0,144.0,48.0,44,94.8,100,74.5,80.0,77.9
20160624173000,150.0,146.4,48.8,44,94.8,100,75.7,80.0,77.9
20160624174500,150.0,146.4,48.8,44,86.9,100,75.4,80.0,77.9
20160624180000,150.0,146.4,48.8,44,101.0,100,74.9,80.0,77.9
20160624181500,150.0,146.4,48.8,44,99.5,100,74.8,80.0,77.9
20160624183000,150.0,146.4,48.8,44,90.6,100,75.0,80.0,77.9
20160624184500,150.0,146.4,48.8,44,91.7,100,75.0,80.0,77.9
20160624190000,150.0,146.4,48.8,44,102.7,100,74.9,80.0,77.9
20160624191500,150.0,149.4,49.8,44,91.1,100,74.8,80.0,77.9
20160624193000,150.0,149.4,49.8,44,92.4,100,74.8,80.0,77.9
20160624194500,150.0,149.4,49.8,44,100.6,100,75.3,80.0,77.9
20160624200000,0.0,41.4,13.8,9,68.6,0,75.5,77.1,74.1
20160624201500,0.0,41.4,13.8,0,75.8,0,74.7,77.1,74.1
20160624203000,0.0,38.4,12.8,0,75.8,0,74.3,77.1,74.1
20160624204500,150.0,41.4,13.8,1,75.8,0,74.0,77.1,74.1
20160624210000,150.0,142.8,47.6,30,56.0,100,73.4,77.1,74.1
20160624211500,150.0,139.8,46.6,30,83.2,100,73.3,77.1,74.1
20160624213000,150.0,139.8,46.6,30,90.6,100,73.8,77.1,74.1
20160624214500,150.0,142.2,47.4,31,81.1,100,74.0,77.1,74.1
20160624220000,150.0,144.6,48.2,31,83.2,100,73.6,77.1,74.1
20160624221500,150.0,146.4,48.8,31,91.0,100,73.6,77.1,74.1
20160624223000,150.0,144.0,48.0,31,99.6,100,73.7,77.1,74.1
20160624224500,150.0,144.0,48.0,31,90.3,100,73.6,77.1,74.1
20160624230000,150.0,147.6,49.2,31,90.3,100,73.7,77.1,74.1
20160624231500,150.0,144.6,48.2,31,91.8,100,73.7,77.1,74.1
20160624233000,150.0,144.6,48.2,31,101.9,100,73.7,77.1,74.1
20160624234500,150.0,144.6,48.2,31,89.9,100,73.7,77.1,74.1
20160625000000,150.0,144.6,48.2,31,89.9,100,73.7,77.1,74.1
20160625001500,150.0,142.2,47.4,31,93.0,100,73.7,77.1,74.1
20160625003000,150.0,142.2,47.4,31,98.6,100,73.7,77.1,74.1
20160625004500,150.0,138.6,46.2,31,101.9,100,73.7,77.1,74.1
20160625010000,150.0,142.8,47.6,31,89.9,100,73.7,77.1,74.1
20160625011500,150.0,141.0,47.0,31,93.0,100,73.7,77.1,74.1
20160625013000,150.0,141.0,47.0,31,101.7,100,73.7,77.1,74.1
20160625014500,150.0,144.0,48.0,31,90.5,100,73.7,77.1,74.1
20160625020000,150.0,141.0,47.0,31,91.7,100,73.7,77.1,74.1
20160625021500,0.0,310.8,103.6,51,55.2,0,73.4,66.1,63.1
20160625023000,0.0,307.2,102.4,50,55.2,0,71.2,66.1,63.1
20160625024500,0.0,307.2,102.4,50,55.2,0,70.4,66.1,63.1
20160625030000,0.0,307.2,102.4,50,55.2,0,69.8,66.1,63.1
20160625031500,0.0,307.2,102.4,50,55.2,0,69.3,66.1,63.1
20160625033000,0.0,307.2,102.4,50,55.2,0,68.9,66.1,63.1
20160625034500,0.0,307.2,102.4,50,55.2,0,68.6,66.1,63.1
20160625040000,0.0,307.2,102.4,50,55.2,0,68.4,66.1,63.1
20160625041500,0.0,307.2,102.4,50,54.6,0,68.2,66.1,63.1
20160625043000,0.0,307.2,102.4,50,54.6,0,68.1,66.1,63.1
20160625044500,0.0,300.6,100.2,50,54.6,0,67.9,66.1,63.1
20160625050000,0.0,300.6,100.2,50,54.6,0,67.8,66.1,63.1
20160625051500,0.0,300.6,100.2,50,54.6,0,67.6,66.1,63.1
20160625053000,0.0,300.6,100.2,50,54.6,0,67.6,66.1,63.1
20160625054500,0.0,294.6,98.2,49,54.6,0,67.6,66.1,63.1
20160625060000,0.0,294.6,98.2,49,54.6,0,67.6,66.1,63.1
20160625061500,0.0,297.6,99.2,49,54.6,0,67.6,66.1,63.1
20160625063000,0.0,283.8,94.6,48,54.6,0,66.8,66.1,63.1
20160625064500,0.0,268.8,89.6,46,54.6,0,66.4,66.1,63.1
20160625070000,0.0,265.2,88.4,46,54.6,0,66.2,66.1,63.1
20160625071500,0.0,265.2,88.4,46,54.6,0,66.4,66.1,63.1
20160625073000,150.0,141.0,47.0,31,91.3,100,68.4,72.7,69.7
20160625074500,150.0,141.0,47.0,32,95.9,100,69.6,72.7,69.7
20160625080000,0.0,0.0,0.0,0,86.8,0,70.3,72.7,69.7
20160625081500,0.0,0.0,0.0,0,84.4,0,70.7,72.7,69.7
20160625083000,0.0,0.0,0.0,0,80.2,0,71.0,72.7,69.7
20160625084500,0.0,0.0,0.0,0,76.8,0,71.6,72.7,69.7
20160625090000,0.0,0.0,0.0,3,74.0,0,72.1,72.7,69.7
20160625091500,0.0,0.0,0.0,6,71.6,0,72.6,72.7,69.7
20160625093000,0.0,0.0,0.0,6,70.1,0,72.7,72.7,69.7
20160625094500,0.0,307.2,102.4,52,55.2,0,71.8,69.0,66.0
20160625100000,0.0,307.2,102.4,52,55.2,0,70.9,69.0,66.0
20160625101500,0.0,297.6,99.2,51,55.2,0,70.6,69.0,66.0
20160625103000,0.0,291.0,97.0,50,55.2,0,70.0,69.0,66.0
20160625104500,0.0,297.6,99.2,50,55.2,0,69.6,69.0,66.0
20160625110000,0.0,294.6,98.2,50,55.2,0,69.5,69.0,66.0
20160625111500,0.0,294.6,98.2,50,55.2,0,69.1,69.0,66.0
20160625113000,0.0,297.6,99.2,51,55.2,0,69.1,69.0,66.0
20160625114500,0.0,294.6,98.2,50,55.2,0,68.7,69.0,66.0
20160625120000,0.0,280.2,93.4,48,55.2,0,68.6,69.0,66.0
20160625121500,0.0,249.6,83.2,45,55.2,0,68.5,69.0,66.0
20160625123000,0.0,245.4,81.8,44,55.2,0,68.5,69.0,66.0
20160625124500,0.0,228.6,76.2,43,55.2,0,68.6,69.0,66.0
20160625130000,0.0,223.8,74.6,41,55.2,0,68.7,69.0,66.0
20160625131500,0.0,223.8,74.6,41,55.2,0,68.7,69.0,66.0
20160625133000,0.0,223.8,74.6,41,55.2,0,68.8,69.0,66.0
20160625134500,0.0,223.8,74.6,41,55.2,0,68.8,69.0,66.0
20160625140000,0.0,219.0,73.0,40,55.2,0,68.7,69.0,66.0
20160625141500,0.0,214.8,71.6,40,55.2,0,68.7,69.0,66.0
20160625143000,0.0,214.8,71.6,40,55.2,0,68.7,69.0,66.0
20160625144500,0.0,214.8,71.6,40,55.2,0,69.1,69.0,66.0
20160625150000,0.0,214.8,71.6,40,55.2,0,68.8,69.0,66.0
20160625151500,0.0,210.0,70.0,40,55.2,0,68.9,69.0,66.0
20160625153000,0.0,210.0,70.0,40,55.2,0,68.7,69.0,66.0
20160625154500,0.0,203.4,67.8,39,55.2,0,68.9,69.0,66.0
20160625160000,0.0,203.4,67.8,39,55.2,0,68.8,69.0,66.0
20160625161500,0.0,203.4,67.8,39,55.2,0,68.8,69.0,66.0
20160625163000,0.0,206.4,68.8,39,55.2,0,68.9,69.0,66.0
20160625164500,150.0,159.6,53.2,33,73.8,100,69.0,80.0,78.0
20160625170000,150.0,155.4,51.8,32,89.3,100,70.8,80.0,78.0
20160625171500,150.0,155.4,51.8,32,89.3,100,71.7,80.0,78.0
20160625173000,0.0,198.6,66.2,38,58.0,0,72.3,72.8,69.8
20160625174500,0.0,85.2,28.4,23,57.1,0,71.5,72.8,69.8
20160625180000,0.0,99.6,33.2,25,56.3,0,72.0,71.4,68.4
20160625181500,0.0,94.2,31.4,24,56.3,0,71.6,71.4,68.4
20160625183000,0.0,90.0,30.0,24,56.3,0,71.2,71.4,68.4
20160625184500,0.0,80.4,26.8,22,56.3,0,71.1,71.4,68.4
20160625190000,0.0,68.4,22.8,20,56.3,0,71.0,71.4,68.4
20160625191500,0.0,57.6,19.2,19,57.5,0,71.2,71.4,68.4
20160625193000,0.0,59.4,19.8,19,57.5,0,71.2,71.4,68.4
20160625194500,0.0,59.4,19.8,20,57.5,0,71.5,71.4,68.4
20160625200000,0.0,63.0,21.0,21,57.5,0,71.6,71.4,68.4
20160625201500,0.0,82.2,27.4,23,56.4,0,71.9,71.4,68.4
20160625203000,0.0,297.6,99.2,51,54.7,0,70.7,65.0,55.2
20160625204500,0.0,297.6,99.2,51,54.7,0,69.7,65.0,55.2
20160625210000,0.0,297.6,99.2,51,54.7,0,69.2,65.0,55.2
20160625211500,0.0,294.6,98.2,51,54.7,0,69.1,65.0,55.2
20160625213000,0.0,294.6,98.2,51,54.7,0,68.6,65.0,55.2
20160625214500,0.0,297.6,99.2,51,54.7,0,68.2,65.0,55.2
20160625220000,0.0,294.6,98.2,51,54.7,0,67.9,65.0,55.2
20160625221500,0.0,294.6,98.2,51,54.7,0,67.9,65.0,55.2
20160625223000,0.0,294.6,98.2,51,54.7,0,67.5,65.0,55.2
20160625224500,0.0,307.2,102.4,53,54.7,0,67.1,65.0,55.2
20160625230000,0.0,300.6,100.2,51,54.7,0,66.4,65.0,55.2
20160625231500,0.0,304.2,101.4,51,54.7,0,66.7,65.0,55.2
20160625233000,0.0,304.2,101.4,51,54.7,0,66.0,65.0,55.2
20160625234500,0.0,300.6,100.2,51,54.7,0,65.7,65.0,55.2
20160626000000,0.0,300.6,100.2,51,54.7,0,66.2,65.0,55.2
20160626001500,0.0,300.6,100.2,51,54.7,0,66.2,65.0,55.2
20160626003000,0.0,300.6,100.2,51,54.7,0,66.1,65.0,55.2
20160626004500,0.0,304.2,101.4,51,54.7,0,66.1,65.0,55.2
20160626010000,0.0,300.6,100.2,51,54.7,0,66.0,65.0,55.2
20160626011500,0.0,300.6,100.2,51,54.7,0,65.9,65.0,55.2
20160626013000,0.0,304.2,101.4,51,54.7,0,65.8,65.0,55.2
20160626014500,0.0,304.2,101.4,51,54.7,0,66.1,65.0,55.2
20160626020000,0.0,300.6,100.2,51,54.7,0,66.4,65.0,55.2
20160626021500,0.0,0.0,0.0,9,57.1,0,67.7,68.9,65.9
20160626023000,0.0,49.2,16.4,19,58.0,0,68.3,68.9,65.9
20160626024500,0.0,57.6,19.2,20,57.2,0,68.6,68.9,65.9
20160626030000,0.0,63.0,21.0,21,57.2,0,68.8,68.9,65.9
20160626031500,0.0,64.8,21.6,21,56.4,0,68.9,68.9,65.9
20160626033000,0.0,63.0,21.0,21,56.4,0,69.1,68.9,65.9
20160626034500,0.0,88.8,29.6,25,56.4,0,69.3,68.9,65.9
20160626040000,0.0,100.8,33.6,26,55.6,0,69.3,68.9,65.9
20160626041500,0.0,115.8,38.6,28,55.6,0,69.3,68.9,65.9
20160626043000,0.0,115.8,38.6,28,55.6,0,69.2,68.9,65.9
20160626044500,0.0,126.0,42.0,29,55.6,0,69.2,68.9,65.9
20160626050000,0.0,134.4,44.8,30,55.6,0,69.1,68.9,65.9
20160626051500,0.0,132.6,44.2,30,55.6,0,69.1,68.9,65.9
20160626053000,0.0,132.6,44.2,30,55.6,0,68.9,68.9,65.9
20160626054500,0.0,132.6,44.2,30,54.7,0,68.9,68.9,65.9
20160626060000,0.0,132.6,44.2,30,54.7,0,68.8,68.9,65.9
20160626061500,0.0,132.6,44.2,30,55.5,0,69.0,68.9,65.9
20160626063000,0.0,130.8,43.6,30,55.5,0,69.0,68.9,65.9
20160626064500,0.0,129.0,43.0,30,55.5,0,68.9,68.9,65.9
20160626070000,0.0,132.6,44.2,30,55.5,0,68.9,68.9,65.9
20160626071500,0.0,132.6,44.2,30,55.5,0,69.0,68.9,65.9
20160626073000,0.0,129.6,43.2,30,55.5,0,68.9,68.9,65.9
20160626074500,0.0,129.6,43.2,31,55.5,0,69.2,68.9,65.9
20160626080000,0.0,310.8,103.6,52,55.5,0,69.3,66.7,63.7
20160626081500,0.0,307.2,102.4,52,55.5,0,68.7,66.7,63.7
20160626083000,0.0,307.2,102.4,52,54.9,0,68.2,66.7,63.7
20160626084500,0.0,307.2,102.4,52,54.9,0,68.1,66.7,63.7
20160626090000,0.0,78.0,26.0,23,55.9,0,69.2,70.4,67.4
20160626091500,0.0,76.2,25.4,24,56.7,0,70.2,70.4,67.4
20160626093000,0.0,79.2,26.4,24,56.1,0,70.1,70.4,67.4
20160626094500,0.0,78.0,26.0,24,56.1,0,70.5,70.4,67.4
20160626100000,0.0,93.0,31.0,27,56.1,0,70.8,70.4,67.4
20160626101500,0.0,130.8,43.6,31,56.1,0,71.0,70.4,67.4
20160626103000,0.0,139.2,46.4,33,56.1,0,70.9,70.4,67.4
20160626104500,0.0,155.4,51.8,34,55.5,0,70.8,70.4,67.4
20160626110000,0.0,207.0,69.0,41,55.5,0,70.9,70.4,67.4
20160626111500,0.0,249.6,83.2,47,55.5,0,71.2,70.4,67.4
20160626113000,0.0,245.4,81.8,46,55.5,0,70.8,70.4,67.4
20160626114500,0.0,249.6,83.2,46,55.5,0,70.5,70.4,67.4
20160626120000,0.0,245.4,81.8,46,55.5,0,70.4,70.4,67.4
20160626121500,0.0,0.0,0.0,0,62.8,0,71.4,73.5,70.5
20160626123000,0.0,0.0,0.0,0,66.2,0,71.5,73.5,70.5
20160626124500,0.0,0.0,0.0,0,67.7,0,71.8,73.5,70.5
20160626130000,0.0,0.0,0.0,0,67.7,0,72.1,73.5,70.5
20160626131500,0.0,0.0,0.0,0,67.7,0,72.4,73.5,70.5
20160626133000,0.0,0.0,0.0,0,67.7,0,72.8,73.5,70.5
20160626134500,0.0,0.0,0.0,0,67.7,0,72.9,75.3,72.3
20160626140000,0.0,0.0,0.0,7,57.1,0,72.6,73.9,70.9
20160626141500,0.0,0.0,0.0,0,61.9,0,72.9,73.9,70.9
20160626143000,0.0,219.0,73.0,41,55.2,0,72.3,70.9,67.9
20160626144500,0.0,205.2,68.4,39,55.2,0,71.4,70.9,67.9
20160626150000,0.0,199.2,66.4,38,55.2,0,71.2,70.9,67.9
20160626151500,0.0,310.8,103.6,51,55.2,0,70.3,66.7,63.7
20160626153000,0.0,307.2,102.4,51,55.2,0,69.5,66.7,63.7
20160626154500,0.0,300.6,100.2,50,55.2,0,69.0,66.7,63.7
20160626160000,0.0,300.6,100.2,50,55.2,0,68.8,66.7,63.7
20160626161500,0.0,300.6,100.2,50,55.2,0,68.6,66.7,63.7
20160626163000,0.0,294.6,98.2,50,55.2,0,68.4,66.7,63.7
20160626164500,0.0,294.6,98.2,50,55.2,0,68.2,66.7,63.7
20160626170000,0.0,291.0,97.0,50,55.2,0,68.3,66.7,63.7
20160626171500,0.0,291.0,97.0,50,55.2,0,68.4,66.7,63.7
20160626173000,0.0,294.6,98.2,50,55.2,0,68.4,66.7,63.7
20160626174500,0.0,294.6,98.2,50,55.2,0,68.6,66.7,63.7
20160626180000,0.0,291.0,97.0,50,55.2,0,68.4,66.7,63.7
20160626181500,0.0,294.6,98.2,51,55.2,0,68.4,66.7,63.7
20160626183000,0.0,294.6,98.2,51,55.2,0,68.4,66.7,63.7
20160626184500,0.0,297.6,99.2,51,55.2,0,67.4,66.7,63.7
20160626190000,0.0,294.6,98.2,50,55.2,0,67.1,66.7,63.7
20160626191500,0.0,280.2,93.4,49,55.2,0,66.9,66.7,63.7
20160626193000,0.0,283.8,94.6,49,55.2,0,66.7,66.7,63.7
20160626194500,0.0,276.6,92.2,48,55.2,0,66.5,66.7,63.7
20160626200000,0.0,276.6,92.2,48,55.2,0,67.0,66.7,63.7
20160626201500,0.0,291.0,97.0,49,54.3,0,66.9,66.7,63.7
20160626203000,0.0,287.4,95.8,49,54.3,0,66.4,66.7,63.7
20160626204500,0.0,273.0,91.0,47,54.3,0,66.5,66.7,63.7
20160626210000,0.0,245.4,81.8,45,54.3,0,66.3,66.7,63.7
20160626211500,0.0,237.0,79.0,43,55.1,0,66.3,66.7,63.7
20160626213000,0.0,232.8,77.6,43,55.1,0,66.4,66.7,63.7
20160626214500,0.0,232.8,77.6,43,55.1,0,66.4,66.7,63.7
20160626220000,0.0,237.0,79.0,43,55.1,0,66.4,66.7,63.7
20160626221500,0.0,265.2,88.4,46,55.1,0,67.4,66.7,63.7
20160626223000,0.0,291.0,97.0,50,55.1,0,67.7,66.7,63.7
20160626224500,0.0,258.0,86.0,45,55.1,0,66.6,66.7,63.7
20160626230000,0.0,245.4,81.8,44,55.1,0,66.3,66.7,63.7
20160626231500,0.0,232.8,77.6,42,55.1,0,66.3,66.7,63.7
20160626233000,0.0,214.8,71.6,40,54.3,0,66.4,66.7,63.7
20160626234500,0.0,214.8,71.6,40,54.3,0,66.4,66.7,63.7
20160627000000,150.0,153.0,51.0,32,98.9,100,68.4,78.0,75.0
20160627001500,150.0,153.0,51.0,32,89.1,100,69.2,78.0,75.0
20160627003000,150.0,156.0,52.0,32,89.1,100,70.1,78.0,75.0
20160627004500,150.0,152.4,50.8,32,92.6,100,70.8,78.0,75.0
20160627010000,150.0,152.4,50.8,32,97.6,100,71.3,78.0,75.0
20160627011500,150.0,152.4,50.8,32,89.2,100,71.7,78.0,75.0
20160627013000,150.0,152.4,50.8,32,89.2,100,71.9,78.0,75.0
20160627014500,150.0,152.4,50.8,32,103.5,100,72.1,78.0,75.0
20160627020000,150.0,157.8,52.6,32,88.7,100,72.3,78.0,75.0
20160627021500,150.0,157.8,52.6,32,98.5,100,72.5,78.0,75.0
20160627023000,150.0,157.8,52.6,32,91.0,100,72.6,78.0,75.0
20160627024500,150.0,156.0,52.0,32,89.9,100,72.7,78.0,75.0
20160627030000,150.0,151.8,50.6,32,89.9,100,72.8,78.0,75.0
20160627031500,150.0,154.8,51.6,32,93.1,100,72.9,78.0,75.0
20160627033000,150.0,154.8,51.6,32,99.6,100,73.0,78.0,75.0
20160627034500,150.0,154.8,51.6,32,88.1,100,73.2,78.0,75.0
20160627040000,150.0,158.4,52.8,32,94.3,100,73.2,78.0,75.0
20160627041500,150.0,158.4,52.8,32,94.3,100,73.2,78.0,75.0
20160627043000,150.0,152.4,50.8,32,98.1,100,73.3,78.0,75.0
20160627044500,150.0,152.4,50.8,32,89.3,100,73.4,78.0,75.0
20160627050000,150.0,154.8,51.6,32,94.2,100,73.5,78.0,75.0
20160627051500,0.0,307.2,102.4,50,55.2,0,72.7,65.0,54.3
20160627053000,0.0,307.2,102.4,50,55.2,0,71.6,65.0,59.8
20160627054500,0.0,307.2,102.4,50,55.2,0,70.5,65.0,59.8
20160627060000,0.0,307.2,102.4,50,55.2,0,69.8,65.0,59.8
20160627061500,0.0,300.6,100.2,52,55.2,0,69.7,65.0,59.8
20160627063000,0.0,307.2,102.4,52,55.2,0,69.2,65.0,59.8
20160627064500,0.0,307.2,102.4,52,55.2,0,68.9,65.0,59.8
20160627070000,0.0,307.2,102.4,52,55.2,0,68.7,65.0,59.8
20160627071500,0.0,307.2,102.4,52,55.2,0,68.6,65.0,59.8
20160627073000,0.0,307.2,102.4,52,54.3,0,68.2,65.0,59.8
20160627074500,0.0,307.2,102.4,52,54.3,0,67.7,65.0,59.6
20160627080000,0.0,297.6,99.2,50,54.3,0,66.6,65.0,59.4
20160627081500,0.0,294.6,98.2,50,55.1,0,66.2,65.0,59.5
20160627083000,0.0,294.6,98.2,50,55.1,0,66.1,65.0,59.5
20160627084500,0.0,297.6,99.2,50,55.1,0,66.6,65.0,59.4
20160627090000,0.0,297.6,99.2,50,54.3,0,66.9,65.0,59.6
20160627091500,0.0,294.6,98.2,50,54.3,0,67.2,65.0,59.7
20160627093000,0.0,297.6,99.2,50,54.3,0,66.6,65.0,59.5
20160627094500,0.0,297.6,99.2,50,54.3,0,66.2,65.0,59.6
20160627100000,0.0,294.6,98.2,50,54.3,0,65.9,65.0,59.6
20160627101500,0.0,297.6,99.2,50,55.1,0,65.7,65.0,59.6
20160627103000,0.0,297.6,99.2,50,55.1,0,65.6,65.0,59.5
20160627104500,0.0,297.6,99.2,50,55.1,0,65.6,65.0,59.5
20160627110000,0.0,297.6,99.2,50,55.1,0,65.5,65.0,59.3
20160627111500,0.0,297.6,99.2,50,55.1,0,65.3,65.0,59.4
20160627113000,0.0,297.6,99.2,50,55.1,0,65.4,65.0,59.4
20160627114500,0.0,297.6,99.2,50,55.1,0,66.3,65.0,59.3
20160627120000,0.0,297.6,99.2,50,55.1,0,66.5,65.0,59.5
20160627121500,0.0,300.6,100.2,50,55.1,0,66.6,65.0,59.5
20160627123000,0.0,300.6,100.2,50,55.1,0,66.8,65.0,59.5
20160627124500,0.0,300.6,100.2,50,55.1,0,66.9,65.0,59.5
20160627130000,0.0,300.6,100.2,50,55.1,0,66.9,65.0,59.5
20160627131500,0.0,300.6,100.2,50,55.1,0,67.0,65.0,59.5
20160627133000,0.0,300.6,100.2,50,55.1,0,67.1,65.0,59.5
20160627134500,0.0,300.6,100.2,50,55.1,0,67.1,65.0,59.6
20160627140000,0.0,300.6,100.2,50,55.1,0,67.1,65.0,59.5
20160627141500,0.0,300.6,100.2,50,55.1,0,67.1,65.0,59.4
20160627143000,0.0,300.6,100.2,50,55.1,0,67.1,65.0,59.5
20160627144500,0.0,300.6,100.2,50,55.1,0,67.1,65.0,59.4
20160627150000,0.0,300.6,100.2,50,55.1,0,67.2,65.0,59.6
20160627151500,0.0,304.2,101.4,50,55.1,0,67.2,65.0,59.6
20160627153000,0.0,304.2,101.4,50,55.1,0,67.3,65.0,59.5
20160627154500,0.0,300.6,100.2,50,55.1,0,67.3,65.0,59.6
20160627160000,0.0,304.2,101.4,50,55.1,0,67.3,65.0,59.6
20160627161500,0.0,297.6,99.2,50,55.1,0,67.3,65.0,59.6
20160627163000,0.0,300.6,100.2,50,55.1,0,67.4,65.0,59.5
20160627164500,0.0,300.6,100.2,50,55.1,0,67.4,65.0,59.6
20160627170000,0.0,300.6,100.2,50,55.1,0,67.3,65.0,59.6
20160627171500,0.0,300.6,100.2,50,55.1,0,67.1,65.0,59.5
20160627173000,0.0,304.2,101.4,50,54.3,0,67.1,65.0,59.4
20160627174500,0.0,304.2,101.4,50,55.1,0,67.0,65.0,59.4
20160627180000,0.0,297.6,99.2,50,54.7,0,67.0,65.0,59.5
20160627181500,0.0,304.2,101.4,50,54.7,0,67.0,65.0,59.5
20160627183000,0.0,304.2,101.4,50,54.7,0,66.9,65.0,59.5
20160627184500,0.0,300.6,100.2,49,54.7,0,66.9,65.0,59.5
20160627190000,0.0,304.2,101.4,49,54.7,0,67.1,65.0,59.6
20160627191500,0.0,300.6,100.2,49,54.7,0,67.1,65.0,59.5
20160627193000,0.0,300.6,100.2,49,54.7,0,67.1,65.0,59.5
20160627194500,0.0,300.6,100.2,49,54.7,0,67.0,65.0,59.4
20160627200000,0.0,300.6,100.2,49,54.7,0,66.9,65.0,59.3
20160627201500,0.0,300.6,100.2,49,54.7,0,66.9,65.0,59.3
20160627203000,0.0,304.2,101.4,49,54.7,0,66.8,65.0,59.4
20160627204500,0.0,300.6,100.2,49,54.7,0,66.6,65.0,59.4
20160627210000,0.0,307.2,102.4,49,54.7,0,66.6,65.0,59.4
20160627211500,0.0,307.2,102.4,49,54.7,0,66.4,65.0,59.3
20160627213000,0.0,307.2,102.4,49,54.7,0,66.4,65.0,59.3
20160627214500,0.0,307.2,102.4,49,54.7,0,66.4,65.0,59.4
20160627220000,0.0,307.2,102.4,49,54.7,0,66.3,65.0,59.4
20160627221500,0.0,307.2,102.4,49,54.7,0,66.2,65.0,59.5
20160627223000,0.0,297.6,99.2,48,54.7,0,66.3,65.0,59.3
20160627224500,0.0,300.6,100.2,48,54.7,0,66.4,65.0,59.4
20160627230000,0.0,300.6,100.2,48,54.7,0,66.6,65.0,59.4
20160627231500,0.0,300.6,100.2,48,54.7,0,66.7,65.0,59.3
20160627233000,0.0,300.6,100.2,48,54.7,0,66.7,65.0,59.4
20160627234500,0.0,304.2,101.4,48,54.7,0,66.6,65.0,59.4
20160628000000,0.0,300.6,100.2,48,54.7,0,66.6,65.0,59.3
20160628001500,0.0,300.6,100.2,48,54.7,0,66.6,65.0,59.5
20160628003000,0.0,300.6,100.2,48,54.7,0,66.7,65.0,59.4
20160628004500,0.0,300.6,100.2,48,54.7,0,66.7,65.0,59.4
20160628010000,0.0,300.6,100.2,48,54.7,0,66.6,65.0,59.3
20160628011500,0.0,300.6,100.2,48,54.7,0,66.5,65.0,59.3
20160628013000,0.0,300.6,100.2,48,54.7,0,66.3,65.0,59.3
20160628014500,0.0,300.6,100.2,48,54.7,0,66.2,65.0,59.3
20160628020000,0.0,300.6,100.2,48,54.7,0,66.1,65.0,59.4
20160628021500,0.0,300.6,100.2,48,54.7,0,66.0,65.0,59.3
20160628023000,0.0,300.6,100.2,48,54.7,0,66.0,65.0,59.3
20160628024500,0.0,300.6,100.2,48,54.7,0,66.0,65.0,59.3
20160628030000,0.0,300.6,100.2,48,54.7,0,66.0,65.0,59.2
20160628031500,0.0,300.6,100.2,48,54.7,0,65.9,65.0,59.2
20160628033000,0.0,300.6,100.2,48,54.7,0,65.8,65.0,59.3
20160628034500,0.0,300.6,100.2,48,54.7,0,65.9,65.0,59.4
20160628040000,0.0,294.6,98.2,48,54.7,0,65.8,65.0,59.2
20160628041500,0.0,294.6,98.2,48,54.7,0,65.8,65.0,59.3
20160628043000,0.0,291.0,97.0,48,54.7,0,65.8,65.0,59.3
20160628044500,0.0,294.6,98.2,48,54.7,0,65.8,65.0,59.2
20160628050000,0.0,297.6,99.2,48,54.7,0,65.8,65.0,59.3
20160628051500,0.0,294.6,98.2,48,54.7,0,65.8,65.0,59.3
20160628053000,0.0,294.6,98.2,48,54.7,0,65.7,65.0,59.2
20160628054500,0.0,297.6,99.2,48,54.7,0,65.7,65.0,59.2
20160628060000,0.0,297.6,99.2,48,54.7,0,65.7,65.0,59.3
20160628061500,0.0,294.6,98.2,48,54.7,0,65.7,65.0,59.2
20160628063000,0.0,294.6,98.2,48,54.7,0,65.7,65.0,59.2
20160628064500,0.0,291.0,97.0,48,54.7,0,65.8,65.0,59.2
20160628070000,0.0,297.6,99.2,49,54.7,0,65.9,65.0,59.2
20160628071500,0.0,294.6,98.2,49,54.7,0,66.0,65.0,59.2
20160628073000,0.0,294.6,98.2,49,54.7,0,66.1,65.0,59.2
20160628074500,0.0,294.6,98.2,49,54.7,0,66.1,65.0,59.2
20160628080000,0.0,294.6,98.2,49,54.7,0,66.2,65.0,59.1
20160628081500,0.0,291.0,97.0,50,54.7,0,66.3,65.0,59.2
20160628083000,0.0,294.6,98.2,50,54.7,0,66.2,65.0,59.2
20160628084500,0.0,294.6,98.2,50,54.7,0,66.3,65.0,59.2
20160628090000,0.0,291.0,97.0,50,54.7,0,66.3,65.0,59.2
20160628091500,0.0,294.6,98.2,50,54.7,0,66.4,65.0,59.2
20160628093000,0.0,297.6,99.2,50,54.7,0,66.6,65.0,59.2
20160628094500,0.0,297.6,99.2,50,54.7,0,66.6,65.0,59.2
20160628100000,0.0,297.6,99.2,50,54.7,0,66.7,65.0,59.3
20160628101500,0.0,297.6,99.2,50,54.7,0,66.7,65.0,59.3
20160628103000,0.0,307.2,102.4,50,54.7,0,66.6,65.0,59.3
20160628104500,0.0,307.2,102.4,49,54.7,0,66.5,65.0,59.2
20160628110000,0.0,297.6,99.2,48,54.7,0,66.6,65.0,59.3
20160628111500,0.0,304.2,101.4,48,54.7,0,66.7,65.0,59.3
20160628113000,0.0,300.6,100.2,48,54.7,0,66.7,65.0,59.2
20160628114500,0.0,300.6,100.2,48,54.7,0,66.9,65.0,59.2
20160628120000,0.0,294.6,98.2,48,54.7,0,67.0,65.0,59.3
20160628121500,0.0,297.6,99.2,48,54.7,0,67.1,65.0,59.3
20160628123000,0.0,297.6,99.2,48,54.7,0,67.1,65.0,59.3
20160628124500,0.0,294.6,98.2,48,54.7,0,67.1,65.0,59.2
20160628130000,0.0,297.6,99.2,48,54.7,0,67.2,65.0,59.3
20160628131500,0.0,294.6,98.2,48,55.5,0,67.2,65.0,59.2
20160628133000,0.0,294.6,98.2,49,55.5,0,67.2,65.0,59.2
20160628134500,0.0,291.0,97.0,50,55.5,0,67.2,65.0,59.3
20160628140000,0.0,297.6,99.2,50,55.5,0,67.2,65.0,59.3
20160628141500,0.0,300.6,100.2,50,54.7,0,67.2,65.0,59.2
20160628143000,0.0,304.2,101.4,50,54.7,0,67.1,65.0,59.2
20160628144500,0.0,300.6,100.2,50,54.7,0,66.9,65.0,59.2
20160628150000,0.0,304.2,101.4,50,54.7,0,66.9,65.0,59.3
20160628151500,0.0,300.6,100.2,50,54.7,0,67.0,65.0,59.2
20160628153000,0.0,304.2,101.4,50,54.7,0,66.9,65.0,59.2
20160628154500,0.0,304.2,101.4,50,54.7,0,66.9,65.0,59.2
20160628160000,0.0,304.2,101.4,50,54.7,0,66.9,65.0,59.3
20160628161500,0.0,300.6,100.2,50,54.7,0,66.8,65.0,59.2
20160628163000,0.0,300.6,100.2,49,54.7,0,66.8,65.0,59.2
20160628164500,0.0,300.6,100.2,49,54.7,0,66.8,65.0,59.2
