PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160628170000,0.0,304.2,101.4,49,54.7,0,66.6,65.0,59.3
20160628171500,0.0,304.2,101.4,49,54.7,0,66.6,65.0,59.3
20160628173000,0.0,300.6,100.2,49,54.7,0,66.5,65.0,59.2
20160628174500,0.0,300.6,100.2,49,54.7,0,66.5,65.0,59.2
20160628180000,0.0,300.6,100.2,49,54.7,0,66.6,65.0,59.3
20160628181500,0.0,300.6,100.2,49,54.7,0,66.5,65.0,59.2
20160628183000,0.0,304.2,101.4,49,54.7,0,66.4,65.0,59.2
20160628184500,0.0,304.2,101.4,49,54.7,0,66.3,65.0,59.3
20160628190000,0.0,300.6,100.2,48,54.7,0,66.2,65.0,59.3
20160628191500,0.0,300.6,100.2,48,54.7,0,66.2,65.0,59.2
20160628193000,0.0,294.6,98.2,49,54.7,0,66.2,65.0,59.3
20160628194500,0.0,294.6,98.2,49,54.7,0,66.3,65.0,59.2
20160628200000,0.0,294.6,98.2,49,54.7,0,66.2,65.0,59.3
20160628201500,0.0,297.6,99.2,49,54.7,0,66.2,65.0,59.2
20160628203000,0.0,294.6,98.2,49,54.7,0,66.2,65.0,59.2
20160628204500,0.0,294.6,98.2,49,54.7,0,66.2,65.0,59.2
20160628210000,0.0,297.6,99.2,49,54.7,0,66.2,65.0,59.2
20160628211500,0.0,297.6,99.2,49,54.7,0,66.2,65.0,59.2
20160628213000,0.0,297.6,99.2,49,54.7,0,66.1,65.0,59.2
20160628214500,0.0,304.2,101.4,49,54.7,0,66.1,65.0,59.2
20160628220000,0.0,297.6,99.2,49,54.7,0,66.1,65.0,59.2
20160628221500,0.0,307.2,102.4,49,54.7,0,66.1,65.0,59.2
20160628223000,0.0,307.2,102.4,49,54.7,0,66.1,65.0,59.2
20160628224500,0.0,300.6,100.2,49,54.7,0,66.1,65.0,59.2
20160628230000,0.0,300.6,100.2,49,54.7,0,66.1,65.0,59.2
20160628231500,0.0,300.6,100.2,49,54.7,0,66.1,65.0,59.1
20160628233000,0.0,304.2,101.4,49,54.7,0,66.0,65.0,59.1
20160628234500,0.0,300.6,100.2,49,54.7,0,66.0,65.0,59.2
20160629000000,0.0,304.2,101.4,49,54.7,0,66.1,65.0,59.2
20160629001500,0.0,300.6,100.2,49,54.7,0,66.0,65.0,59.2
20160629003000,0.0,307.2,102.4,49,54.7,0,66.0,65.0,59.2
20160629004500,0.0,307.2,102.4,49,54.7,0,66.1,65.0,59.1
20160629010000,0.0,307.2,102.4,49,54.7,0,66.1,65.0,59.2
20160629011500,0.0,307.2,102.4,49,54.7,0,66.1,65.0,59.1
20160629013000,0.0,307.2,102.4,49,54.7,0,66.1,65.0,59.1
20160629014500,0.0,300.6,100.2,48,54.7,0,66.0,65.0,59.1
20160629020000,0.0,300.6,100.2,48,54.7,0,66.1,65.0,59.1
20160629021500,0.0,304.2,101.4,48,54.7,0,66.1,65.0,59.1
20160629023000,0.0,304.2,101.4,48,54.7,0,66.1,65.0,59.1
20160629024500,0.0,304.2,101.4,48,54.7,0,66.1,65.0,59.1
20160629030000,0.0,300.6,100.2,48,54.7,0,66.1,65.0,59.1
20160629031500,0.0,300.6,100.2,48,54.7,0,66.2,65.0,59.1
20160629033000,0.0,300.6,100.2,48,54.7,0,66.2,65.0,59.1
20160629034500,0.0,300.6,100.2,48,54.7,0,66.2,65.0,59.1
20160629040000,0.0,300.6,100.2,48,54.7,0,66.2,65.0,59.2
20160629041500,0.0,300.6,100.2,48,54.7,0,66.1,65.0,59.2
20160629043000,0.0,300.6,100.2,48,54.7,0,66.1,65.0,59.1
20160629044500,0.0,300.6,100.2,48,54.7,0,66.1,65.0,59.1
20160629050000,0.0,300.6,100.2,48,54.7,0,66.1,65.0,59.1
20160629051500,0.0,300.6,100.2,48,54.7,0,66.1,65.0,59.1
20160629053000,0.0,291.0,97.0,48,54.7,0,66.1,65.0,59.1
20160629054500,0.0,294.6,98.2,48,54.7,0,66.2,65.0,59.1
20160629060000,0.0,294.6,98.2,48,54.7,0,66.2,65.0,59.1
20160629061500,0.0,297.6,99.2,48,54.7,0,66.2,65.0,59.1
20160629063000,0.0,294.6,98.2,48,54.7,0,66.2,65.0,59.1
20160629064500,0.0,297.6,99.2,48,54.7,0,66.3,65.0,59.1
20160629070000,0.0,297.6,99.2,48,54.7,0,66.3,65.0,59.1
20160629071500,0.0,304.2,101.4,51,54.7,0,66.2,65.0,59.1
20160629073000,0.0,300.6,100.2,51,54.7,0,66.0,65.0,59.1
20160629074500,0.0,304.2,101.4,51,54.7,0,65.9,65.0,59.1
20160629080000,0.0,300.6,100.2,50,54.7,0,65.8,65.0,59.1
20160629081500,0.0,304.2,101.4,50,54.7,0,65.9,65.0,59.1
20160629083000,0.0,300.6,100.2,50,54.7,0,65.9,65.0,59.1
20160629084500,0.0,300.6,100.2,50,54.7,0,65.9,65.0,59.1
20160629090000,0.0,300.6,100.2,50,54.7,0,66.0,65.0,59.1
20160629091500,0.0,300.6,100.2,50,54.7,0,66.0,65.0,59.1
20160629093000,0.0,300.6,100.2,50,54.7,0,66.0,65.0,59.1
20160629094500,0.0,300.6,100.2,50,54.7,0,66.1,65.0,59.1
20160629100000,0.0,304.2,101.4,50,55.3,0,66.1,65.0,59.1
20160629101500,0.0,304.2,101.4,50,55.3,0,66.2,65.0,59.1
20160629103000,0.0,300.6,100.2,50,54.6,0,66.3,65.0,59.2
20160629104500,0.0,300.6,100.2,50,54.6,0,66.2,65.0,59.2
20160629110000,0.0,300.6,100.2,50,54.6,0,66.3,65.0,59.2
20160629111500,0.0,300.6,100.2,50,55.2,0,66.4,65.0,59.1
20160629113000,0.0,300.6,100.2,50,54.4,0,66.4,65.0,59.1
20160629114500,0.0,300.6,100.2,50,54.4,0,66.4,65.0,59.1
20160629120000,0.0,304.2,101.4,50,54.4,0,66.4,65.0,59.1
20160629121500,0.0,304.2,101.4,50,54.4,0,66.4,65.0,59.2
20160629123000,0.0,300.6,100.2,50,54.4,0,66.4,65.0,59.1
20160629124500,0.0,300.6,100.2,50,54.4,0,66.4,65.0,59.1
20160629130000,0.0,300.6,100.2,50,54.4,0,66.4,65.0,59.1
20160629131500,0.0,307.2,102.4,50,55.1,0,66.4,65.0,59.2
20160629133000,0.0,307.2,102.4,50,55.1,0,66.4,65.0,59.1
20160629134500,0.0,294.6,98.2,48,55.1,0,66.6,65.0,59.1
20160629140000,0.0,294.6,98.2,48,55.1,0,66.7,65.0,59.2
20160629141500,0.0,294.6,98.2,48,55.1,0,66.7,65.0,59.2
20160629143000,0.0,294.6,98.2,48,55.1,0,66.8,65.0,59.1
20160629144500,0.0,294.6,98.2,48,55.1,0,66.9,65.0,59.2
20160629150000,0.0,297.6,99.2,48,55.1,0,66.9,65.0,59.1
20160629151500,0.0,294.6,98.2,48,55.1,0,67.1,65.0,59.1
20160629153000,0.0,291.0,97.0,48,55.1,0,67.1,65.0,59.1
20160629154500,0.0,300.6,100.2,49,55.1,0,67.2,65.0,59.2
20160629160000,0.0,300.6,100.2,49,55.1,0,67.2,65.0,59.1
20160629161500,0.0,291.0,97.0,49,55.1,0,67.3,65.0,59.1
20160629163000,0.0,294.6,98.2,49,55.1,0,67.3,65.0,59.2
20160629164500,0.0,294.6,98.2,49,55.1,0,67.2,65.0,59.1
20160629170000,0.0,294.6,98.2,50,54.3,0,67.2,65.0,59.1
20160629171500,0.0,297.6,99.2,51,55.1,0,67.1,65.0,59.1
20160629173000,0.0,297.6,99.2,51,55.1,0,67.2,65.0,59.1
20160629174500,0.0,300.6,100.2,51,55.1,0,67.1,65.0,59.1
20160629180000,0.0,294.6,98.2,51,55.1,0,67.1,65.0,59.1
20160629181500,0.0,294.6,98.2,51,55.1,0,67.0,65.0,59.1
20160629183000,0.0,297.6,99.2,51,55.1,0,67.0,65.0,59.1
20160629184500,0.0,294.6,98.2,51,55.1,0,66.9,65.0,59.1
20160629190000,0.0,297.6,99.2,51,55.1,0,66.9,65.0,59.1
20160629191500,0.0,297.6,99.2,51,55.1,0,66.9,65.0,59.1
20160629193000,0.0,297.6,99.2,51,55.1,0,66.9,65.0,59.1
20160629194500,0.0,297.6,99.2,51,55.1,0,66.9,65.0,59.1
20160629200000,0.0,300.6,100.2,51,54.4,0,66.8,65.0,59.1
20160629201500,0.0,300.6,100.2,51,54.4,0,66.8,65.0,59.1
20160629203000,0.0,300.6,100.2,51,54.4,0,66.7,65.0,59.1
20160629204500,0.0,307.2,102.4,51,54.4,0,66.6,65.0,59.1
20160629210000,0.0,310.8,103.6,51,54.4,0,66.5,65.0,59.1
20160629211500,0.0,307.2,102.4,50,54.4,0,66.9,65.0,59.1
20160629213000,0.0,291.0,97.0,47,54.4,0,66.3,65.0,59.1
20160629214500,0.0,268.8,89.6,45,54.4,0,65.6,65.0,59.1
20160629220000,0.0,261.0,87.0,44,54.4,0,65.3,65.0,59.1
20160629221500,0.0,258.0,86.0,44,54.4,0,65.0,65.0,59.1
20160629223000,0.0,253.8,84.6,44,54.4,0,64.8,65.0,59.1
20160629224500,0.0,249.6,83.2,44,54.4,0,64.7,65.0,59.1
20160629230000,0.0,237.0,79.0,42,54.4,0,64.6,65.0,59.1
20160629231500,0.0,232.8,77.6,42,54.4,0,64.7,65.0,59.1
20160629233000,0.0,232.8,77.6,41,54.4,0,64.7,65.0,59.1
20160629234500,0.0,219.0,73.0,40,54.4,0,64.7,65.0,59.1
20160630000000,0.0,214.8,71.6,39,54.4,0,64.7,65.0,59.1
20160630001500,0.0,214.8,71.6,39,54.4,0,64.7,65.0,59.1
20160630003000,0.0,198.0,66.0,37,54.4,0,64.7,65.0,59.1
20160630004500,0.0,201.0,67.0,37,54.4,0,64.7,65.0,59.1
20160630010000,0.0,204.6,68.2,37,54.4,0,64.8,65.0,59.1
20160630011500,0.0,198.6,66.2,37,54.4,0,64.7,65.0,59.1
20160630013000,0.0,196.2,65.4,37,54.4,0,64.8,65.0,59.1
20160630014500,0.0,196.2,65.4,37,54.4,0,64.8,65.0,59.1
20160630020000,0.0,196.2,65.4,37,54.4,0,64.7,65.0,59.1
20160630021500,0.0,196.2,65.4,37,54.4,0,64.7,65.0,59.1
20160630023000,0.0,188.4,62.8,36,54.4,0,64.8,65.0,59.1
20160630024500,0.0,191.4,63.8,36,54.4,0,64.8,65.0,59.1
20160630030000,0.0,191.4,63.8,36,54.4,0,64.8,65.0,59.1
20160630031500,0.0,191.4,63.8,36,54.4,0,64.8,65.0,59.1
20160630033000,0.0,189.0,63.0,36,54.4,0,64.8,65.0,59.1
20160630034500,0.0,189.0,63.0,36,54.4,0,64.8,65.0,59.1
20160630040000,0.0,193.2,64.4,36,55.1,0,64.8,65.0,59.1
20160630041500,0.0,189.6,63.2,36,54.3,0,64.8,65.0,59.1
20160630043000,0.0,189.6,63.2,36,55.1,0,64.8,65.0,59.1
20160630044500,0.0,189.6,63.2,36,55.1,0,64.8,65.0,59.1
20160630050000,0.0,189.6,63.2,36,55.1,0,64.7,65.0,59.1
20160630051500,0.0,189.6,63.2,36,55.1,0,64.7,65.0,59.1
20160630053000,0.0,180.6,60.2,35,55.1,0,64.7,65.0,59.1
20160630054500,0.0,174.0,58.0,34,55.1,0,64.7,65.0,59.1
20160630060000,0.0,174.0,58.0,34,55.1,0,64.8,65.0,59.1
20160630061500,0.0,171.6,57.2,34,55.1,0,64.8,65.0,59.1
20160630063000,0.0,171.6,57.2,34,55.1,0,64.8,65.0,59.1
20160630064500,0.0,175.2,58.4,34,55.1,0,64.8,65.0,59.1
20160630070000,0.0,175.2,58.4,34,55.1,0,64.8,65.0,59.1
20160630071500,0.0,171.0,57.0,34,55.1,0,64.8,65.0,59.1
20160630073000,0.0,171.0,57.0,34,55.1,0,64.9,65.0,59.1
20160630074500,0.0,172.8,57.6,34,55.1,0,64.9,65.0,59.1
20160630080000,0.0,172.8,57.6,34,55.1,0,65.0,65.0,59.1
20160630081500,0.0,172.8,57.6,34,55.1,0,65.1,65.0,59.1
20160630083000,0.0,171.0,57.0,34,55.1,0,65.1,65.0,59.1
20160630084500,0.0,171.0,57.0,34,55.1,0,65.2,65.0,59.1
20160630090000,0.0,177.6,59.2,35,55.1,0,65.3,65.0,59.1
20160630091500,0.0,195.0,65.0,37,55.1,0,65.4,65.0,59.1
20160630093000,0.0,206.4,68.8,39,55.1,0,65.3,65.0,59.1
20160630094500,0.0,213.6,71.2,40,55.1,0,65.3,65.0,59.1
20160630100000,0.0,219.0,73.0,42,55.1,0,65.3,65.0,59.1
20160630101500,0.0,223.8,74.6,43,55.1,0,65.3,65.0,59.1
20160630103000,0.0,228.6,76.2,43,55.1,0,65.2,65.0,59.1
20160630104500,0.0,223.8,74.6,43,55.1,0,65.2,65.0,59.1
20160630110000,0.0,228.6,76.2,43,55.1,0,65.2,65.0,59.1
20160630111500,0.0,228.6,76.2,43,55.1,0,65.2,65.0,59.1
20160630113000,0.0,228.6,76.2,43,55.1,0,65.1,65.0,59.1
20160630114500,0.0,228.6,76.2,43,55.1,0,65.1,65.0,59.1
20160630120000,0.0,228.6,76.2,43,55.1,0,65.1,65.0,59.1
20160630121500,0.0,228.6,76.2,43,55.1,0,65.1,65.0,59.1
20160630123000,0.0,232.8,77.6,43,55.1,0,65.1,65.0,59.1
20160630124500,0.0,228.6,76.2,43,55.1,0,65.0,65.0,59.1
20160630130000,0.0,228.6,76.2,43,55.1,0,65.1,65.0,59.1
20160630131500,0.0,232.8,77.6,43,54.5,0,64.8,65.0,59.1
20160630133000,0.0,228.6,76.2,43,54.5,0,64.8,65.0,59.1
20160630134500,0.0,228.6,76.2,43,55.1,0,64.8,65.0,59.1
20160630140000,0.0,228.6,76.2,43,55.1,0,64.9,65.0,59.1
20160630141500,0.0,223.8,74.6,43,55.1,0,65.0,65.0,59.1
20160630143000,0.0,228.6,76.2,43,55.1,0,64.8,65.0,59.1
20160630144500,0.0,228.6,76.2,43,55.1,0,64.8,65.0,59.1
20160630150000,0.0,228.6,76.2,43,55.1,0,64.9,65.0,59.1
20160630151500,0.0,232.8,77.6,43,55.1,0,64.9,65.0,59.1
20160630153000,0.0,232.8,77.6,43,55.1,0,64.9,65.0,59.1
20160630154500,0.0,232.8,77.6,43,55.1,0,64.8,65.0,59.1
20160630160000,0.0,232.8,77.6,43,55.1,0,64.8,65.0,59.1
20160630161500,0.0,232.8,77.6,43,55.1,0,64.8,65.0,59.1
20160630163000,0.0,232.8,77.6,43,55.1,0,64.8,65.0,59.1
20160630164500,0.0,237.0,79.0,43,55.1,0,64.8,65.0,59.1
20160630170000,0.0,232.8,77.6,43,55.1,0,64.8,65.0,59.1
20160630171500,0.0,232.8,77.6,43,55.1,0,64.8,65.0,59.1
20160630173000,0.0,237.0,79.0,43,55.1,0,64.8,65.0,59.1
20160630174500,0.0,232.8,77.6,42,55.1,0,64.8,65.0,59.1
20160630180000,0.0,232.8,77.6,42,55.1,0,64.8,65.0,59.1
20160630181500,0.0,228.6,76.2,41,55.1,0,64.8,65.0,59.1
20160630183000,0.0,228.6,76.2,41,55.1,0,64.7,65.0,59.1
20160630184500,0.0,228.6,76.2,41,55.1,0,64.7,65.0,59.1
20160630190000,0.0,219.0,73.0,41,55.1,0,64.7,65.0,59.1
20160630191500,0.0,214.8,71.6,40,55.1,0,64.7,65.0,59.1
20160630193000,0.0,214.8,71.6,40,55.1,0,64.8,65.0,59.1
20160630194500,0.0,214.8,71.6,40,55.1,0,64.8,65.0,59.1
20160630200000,0.0,210.0,70.0,40,54.4,0,64.7,65.0,59.1
20160630201500,0.0,210.0,70.0,40,54.4,0,64.7,65.0,59.1
20160630203000,0.0,205.2,68.4,39,54.4,0,64.7,65.0,59.1
20160630204500,0.0,193.8,64.6,37,54.4,0,64.8,65.0,59.1
20160630210000,0.0,193.8,64.6,37,54.4,0,64.8,65.0,59.1
20160630211500,0.0,193.8,64.6,37,54.4,0,64.8,65.0,59.1
20160630213000,0.0,193.8,64.6,37,54.4,0,64.8,65.0,59.1
20160630214500,0.0,193.8,64.6,37,54.4,0,64.8,65.0,59.1
20160630220000,0.0,193.8,64.6,37,54.4,0,64.8,65.0,59.1
20160630221500,0.0,197.4,65.8,37,54.4,0,64.8,65.0,59.1
20160630223000,0.0,197.4,65.8,37,54.4,0,64.7,65.0,59.1
20160630224500,0.0,197.4,65.8,37,55.1,0,64.8,65.0,59.1
20160630230000,0.0,197.4,65.8,37,55.1,0,64.8,65.0,59.1
20160630231500,0.0,197.4,65.8,37,55.1,0,64.8,65.0,59.1
20160630233000,0.0,197.4,65.8,37,55.1,0,64.8,65.0,59.1
20160630234500,0.0,197.4,65.8,37,54.4,0,64.8,65.0,59.1
20160701000000,0.0,197.4,65.8,37,55.1,0,64.7,65.0,59.1
20160701001500,0.0,192.0,64.0,37,55.1,0,64.7,65.0,59.1
20160701003000,0.0,189.0,63.0,36,55.1,0,64.7,65.0,59.1
20160701004500,0.0,179.4,59.8,35,55.1,0,64.7,65.0,59.1
20160701010000,0.0,181.8,60.6,35,55.1,0,64.8,65.0,59.1
20160701011500,0.0,181.8,60.6,35,55.1,0,64.8,65.0,59.1
20160701013000,0.0,181.8,60.6,35,55.1,0,64.8,65.0,59.1
20160701014500,0.0,179.4,59.8,35,55.1,0,64.7,65.0,59.1
20160701020000,0.0,172.8,57.6,34,55.1,0,64.8,65.0,59.1
20160701021500,0.0,174.6,58.2,34,55.1,0,64.8,65.0,59.1
20160701023000,0.0,174.6,58.2,34,55.1,0,64.8,65.0,59.1
20160701024500,0.0,174.6,58.2,34,55.1,0,64.8,65.0,59.1
20160701030000,0.0,177.0,59.0,34,54.4,0,64.8,65.0,59.1
20160701031500,0.0,177.0,59.0,34,55.1,0,64.8,65.0,59.1
20160701033000,0.0,175.2,58.4,34,55.1,0,64.8,65.0,59.1
20160701034500,0.0,172.2,57.4,34,55.1,0,64.9,65.0,59.1
20160701040000,0.0,174.6,58.2,34,55.1,0,64.9,65.0,59.1
20160701041500,0.0,176.4,58.8,34,55.1,0,64.8,65.0,59.1
20160701043000,0.0,176.4,58.8,34,55.1,0,64.9,65.0,59.1
20160701044500,0.0,174.6,58.2,34,55.1,0,64.9,65.0,59.1
20160701050000,0.0,174.6,58.2,34,54.5,0,64.9,65.0,59.1
20160701051500,0.0,178.8,59.6,34,54.5,0,64.8,65.0,59.1
20160701053000,0.0,174.6,58.2,34,54.5,0,64.8,65.0,59.1
20160701054500,0.0,172.2,57.4,34,54.5,0,64.8,65.0,59.1
20160701060000,0.0,174.6,58.2,34,55.1,0,64.8,65.0,59.1
20160701061500,0.0,172.2,57.4,34,55.1,0,64.8,65.0,59.1
20160701063000,0.0,174.0,58.0,34,55.1,0,64.8,65.0,59.1
20160701064500,0.0,174.0,58.0,34,55.1,0,64.8,65.0,59.1
20160701070000,0.0,174.0,58.0,34,55.1,0,64.8,65.0,59.1
20160701071500,0.0,172.2,57.4,34,55.1,0,64.8,65.0,59.1
20160701073000,0.0,172.2,57.4,34,55.1,0,64.8,65.0,59.1
20160701074500,0.0,172.2,57.4,34,55.1,0,64.9,65.0,59.1
20160701080000,0.0,172.2,57.4,34,55.1,0,65.0,65.0,59.1
20160701081500,0.0,172.2,57.4,34,55.1,0,65.1,65.0,59.1
20160701083000,0.0,172.2,57.4,34,55.1,0,65.2,65.0,59.1
20160701084500,0.0,184.8,61.6,36,55.1,0,65.4,65.0,59.1
20160701090000,0.0,190.8,63.6,36,55.1,0,65.3,65.0,59.1
20160701091500,0.0,199.2,66.4,38,55.1,0,65.3,65.0,59.1
20160701093000,0.0,218.4,72.8,40,55.1,0,65.4,65.0,59.1
20160701094500,0.0,228.6,76.2,41,55.1,0,65.3,65.0,59.1
20160701100000,0.0,241.2,80.4,43,55.1,0,65.3,65.0,59.1
20160701101500,0.0,241.2,80.4,43,55.1,0,65.2,65.0,59.1
20160701103000,0.0,241.2,80.4,43,55.1,0,65.2,65.0,59.1
20160701104500,0.0,241.2,80.4,43,55.1,0,65.1,65.0,59.1
20160701110000,0.0,241.2,80.4,43,55.1,0,65.1,65.0,59.1
20160701111500,0.0,241.2,80.4,43,55.1,0,65.1,65.0,59.1
20160701113000,0.0,237.0,79.0,43,55.1,0,65.0,65.0,59.1
20160701114500,0.0,241.2,80.4,43,55.1,0,65.0,65.0,59.1
20160701120000,0.0,245.4,81.8,43,55.1,0,65.0,65.0,59.1
20160701121500,0.0,237.0,79.0,43,55.1,0,65.1,65.0,59.1
20160701123000,0.0,241.2,80.4,43,55.1,0,65.1,65.0,59.1
20160701124500,0.0,241.2,80.4,43,55.1,0,65.0,65.0,59.1
20160701130000,0.0,245.4,81.8,43,55.1,0,65.0,65.0,59.1
20160701131500,0.0,241.2,80.4,43,55.1,0,65.0,65.0,59.1
20160701133000,0.0,245.4,81.8,43,55.1,0,65.0,65.0,59.1
20160701134500,0.0,241.2,80.4,43,55.1,0,65.0,65.0,59.1
20160701140000,0.0,241.2,80.4,43,55.1,0,65.0,65.0,59.1
20160701141500,0.0,245.4,81.8,42,55.1,0,65.0,65.0,59.1
20160701143000,0.0,237.0,79.0,42,55.1,0,65.0,65.0,59.1
20160701144500,0.0,241.2,80.4,42,55.1,0,65.1,65.0,59.1
20160701150000,0.0,245.4,81.8,42,55.1,0,65.1,65.0,59.1
20160701151500,0.0,232.8,77.6,43,55.1,0,65.1,65.0,59.1
20160701153000,0.0,232.8,77.6,43,55.1,0,65.1,65.0,59.1
20160701154500,0.0,232.8,77.6,43,55.1,0,65.0,65.0,59.1
20160701160000,0.0,232.8,77.6,43,55.1,0,65.0,65.0,59.1
20160701161500,0.0,237.0,79.0,43,55.1,0,65.0,65.0,59.1
20160701163000,0.0,232.8,77.6,43,55.1,0,65.0,65.0,59.1
20160701164500,0.0,237.0,79.0,43,55.1,0,65.0,65.0,59.1
20160701170000,0.0,232.8,77.6,43,55.1,0,65.0,65.0,59.1
20160701171500,0.0,237.0,79.0,43,55.1,0,65.0,65.0,59.1
20160701173000,0.0,232.8,77.6,43,55.1,0,65.0,65.0,59.1
20160701174500,0.0,232.8,77.6,43,55.1,0,64.9,65.0,59.1
20160701180000,0.0,237.0,79.0,43,55.1,0,64.8,65.0,59.1
20160701181500,0.0,237.0,79.0,43,55.1,0,64.8,65.0,59.1
20160701183000,0.0,237.0,79.0,43,55.1,0,64.8,65.0,59.1
20160701184500,0.0,232.8,77.6,43,55.1,0,64.8,65.0,59.1
20160701190000,0.0,232.8,77.6,43,55.1,0,64.7,65.0,59.1
20160701191500,0.0,237.0,79.0,43,55.1,0,64.7,65.0,59.1
20160701193000,0.0,237.0,79.0,43,55.1,0,64.8,65.0,59.1
20160701194500,0.0,232.8,77.6,43,55.1,0,64.7,65.0,59.1
20160701200000,0.0,237.0,79.0,43,55.1,0,64.7,65.0,59.1
20160701201500,0.0,237.0,79.0,43,55.1,0,64.7,65.0,59.1
20160701203000,0.0,223.8,74.6,42,55.1,0,64.7,65.0,59.1
20160701204500,0.0,219.0,73.0,41,55.1,0,64.7,65.0,59.1
20160701210000,0.0,214.8,71.6,41,55.1,0,64.7,65.0,59.1
20160701211500,0.0,219.0,73.0,41,55.1,0,64.8,65.0,59.1
20160701213000,0.0,219.0,73.0,41,55.1,0,64.8,65.0,59.1
20160701214500,0.0,219.0,73.0,41,55.1,0,64.8,65.0,59.1
20160701220000,0.0,237.0,79.0,43,55.1,0,65.5,65.0,59.1
20160701221500,0.0,265.2,88.4,45,54.3,0,65.5,65.0,59.1
20160701223000,0.0,280.2,93.4,47,54.3,0,65.5,65.0,59.1
20160701224500,0.0,287.4,95.8,48,54.3,0,65.4,65.0,59.1
20160701230000,0.0,294.6,98.2,49,54.3,0,65.3,65.0,59.1
20160701231500,0.0,294.6,98.2,48,54.3,0,65.3,65.0,59.1
20160701233000,0.0,291.0,97.0,49,54.3,0,65.5,65.0,59.1
20160701234500,0.0,291.0,97.0,49,54.3,0,65.6,65.0,59.1
20160702000000,0.0,297.6,99.2,50,54.3,0,65.8,65.0,59.1
20160702001500,0.0,297.6,99.2,50,54.3,0,65.9,65.0,59.1
20160702003000,0.0,294.6,98.2,50,54.3,0,66.0,65.0,59.1
20160702004500,0.0,294.6,98.2,50,54.3,0,66.1,65.0,59.1
20160702010000,0.0,294.6,98.2,50,54.3,0,66.1,65.0,59.1
20160702011500,0.0,294.6,98.2,50,54.3,0,66.1,65.0,59.1
20160702013000,0.0,294.6,98.2,50,54.3,0,66.1,65.0,59.1
20160702014500,0.0,297.6,99.2,50,54.3,0,66.0,65.0,59.1
20160702020000,0.0,294.6,98.2,50,54.3,0,66.0,65.0,59.1
20160702021500,0.0,297.6,99.2,50,54.3,0,66.0,65.0,59.1
20160702023000,0.0,294.6,98.2,50,54.3,0,66.0,65.0,59.1
20160702024500,0.0,294.6,98.2,50,54.3,0,66.0,65.0,59.1
20160702030000,0.0,294.6,98.2,50,54.3,0,65.9,65.0,59.1
20160702031500,0.0,294.6,98.2,50,54.3,0,65.8,65.0,59.1
20160702033000,0.0,294.6,98.2,50,54.3,0,65.8,65.0,59.1
20160702034500,0.0,297.6,99.2,50,54.3,0,65.8,65.0,59.1
20160702040000,0.0,294.6,98.2,50,54.3,0,65.8,65.0,59.1
20160702041500,0.0,294.6,98.2,50,54.3,0,65.8,65.0,59.1
20160702043000,0.0,294.6,98.2,50,54.3,0,65.8,65.0,59.1
20160702044500,0.0,294.6,98.2,50,54.3,0,65.8,65.0,59.1
20160702050000,0.0,294.6,98.2,50,54.3,0,65.8,65.0,59.1
20160702051500,0.0,294.6,98.2,50,54.3,0,65.7,65.0,59.1
20160702053000,0.0,297.6,99.2,50,54.3,0,65.7,65.0,59.1
20160702054500,0.0,294.6,98.2,50,54.3,0,65.7,65.0,59.1
20160702060000,0.0,294.6,98.2,50,54.3,0,65.7,65.0,59.1
20160702061500,0.0,297.6,99.2,50,54.3,0,65.7,65.0,59.1
20160702063000,0.0,294.6,98.2,50,54.3,0,65.7,65.0,59.1
20160702064500,0.0,287.4,95.8,52,54.3,0,65.6,65.0,59.1
20160702070000,0.0,300.6,100.2,51,54.3,0,65.5,65.0,59.1
20160702071500,0.0,300.6,100.2,51,54.3,0,65.3,65.0,59.1
20160702073000,0.0,300.6,100.2,51,55.1,0,65.3,65.0,59.1
20160702074500,0.0,304.2,101.4,51,55.1,0,65.3,65.0,59.1
20160702080000,0.0,304.2,101.4,51,55.1,0,65.3,65.0,59.1
20160702081500,0.0,300.6,100.2,50,55.1,0,65.3,65.0,59.1
20160702083000,0.0,300.6,100.2,50,55.1,0,65.3,65.0,59.1
20160702084500,0.0,300.6,100.2,50,55.1,0,65.4,65.0,59.1
20160702090000,0.0,300.6,100.2,50,55.1,0,65.4,65.0,59.1
20160702091500,0.0,300.6,100.2,50,55.1,0,65.5,65.0,59.1
20160702093000,0.0,300.6,100.2,50,55.1,0,65.5,65.0,59.1
20160702094500,0.0,300.6,100.2,50,55.1,0,65.6,65.0,59.1
20160702100000,0.0,300.6,100.2,50,55.1,0,65.7,65.0,59.1
20160702101500,0.0,304.2,101.4,50,55.1,0,65.8,65.0,59.1
20160702103000,0.0,300.6,100.2,50,55.1,0,65.8,65.0,59.1
20160702104500,0.0,304.2,101.4,50,55.1,0,65.8,65.0,59.1
20160702110000,0.0,300.6,100.2,50,55.1,0,65.8,65.0,59.1
20160702111500,0.0,307.2,102.4,50,55.1,0,65.8,65.0,59.1
20160702113000,0.0,307.2,102.4,49,55.1,0,65.9,65.0,59.1
20160702114500,0.0,307.2,102.4,49,55.1,0,66.0,65.0,59.1
20160702120000,0.0,297.6,99.2,48,55.1,0,65.9,65.0,59.1
20160702121500,0.0,300.6,100.2,48,55.1,0,65.8,65.0,59.1
20160702123000,0.0,300.6,100.2,48,55.1,0,65.8,65.0,59.1
20160702124500,0.0,300.6,100.2,48,55.1,0,65.7,65.0,59.1
20160702130000,0.0,300.6,100.2,48,55.1,0,65.7,65.0,59.1
20160702131500,0.0,300.6,100.2,48,55.1,0,65.7,65.0,59.1
20160702133000,0.0,300.6,100.2,48,55.1,0,65.6,65.0,59.1
20160702134500,0.0,300.6,100.2,48,55.1,0,65.7,65.0,59.1
20160702140000,0.0,300.6,100.2,48,55.1,0,65.7,65.0,59.1
20160702141500,0.0,304.2,101.4,48,55.1,0,65.7,65.0,59.1
20160702143000,0.0,300.6,100.2,48,55.1,0,65.7,65.0,59.1
20160702144500,0.0,300.6,100.2,48,55.1,0,65.7,65.0,59.1
20160702150000,0.0,291.0,97.0,48,55.1,0,65.7,65.0,59.1
20160702151500,0.0,297.6,99.2,48,55.1,0,65.7,65.0,59.1
20160702153000,0.0,300.6,100.2,48,55.1,0,65.7,65.0,59.1
20160702154500,0.0,291.0,97.0,48,55.1,0,65.7,65.0,59.1
20160702160000,0.0,294.6,98.2,48,55.1,0,65.7,65.0,59.1
20160702161500,0.0,297.6,99.2,48,55.1,0,65.7,65.0,59.1
20160702163000,0.0,297.6,99.2,48,55.1,0,65.7,65.0,59.1
20160702164500,0.0,294.6,98.2,48,55.1,0,65.7,65.0,59.1
20160702170000,0.0,294.6,98.2,48,55.1,0,65.7,65.0,59.1
20160702171500,0.0,294.6,98.2,48,55.1,0,65.7,65.0,59.1
20160702173000,0.0,294.6,98.2,48,55.1,0,65.7,65.0,59.1
20160702174500,0.0,294.6,98.2,48,55.1,0,65.7,65.0,59.1
20160702180000,0.0,297.6,99.2,49,55.1,0,65.8,65.0,59.1
20160702181500,0.0,297.6,99.2,49,55.1,0,65.7,65.0,59.1
20160702183000,0.0,297.6,99.2,49,55.1,0,65.7,65.0,59.1
20160702184500,0.0,294.6,98.2,49,55.1,0,65.7,65.0,59.1
20160702190000,0.0,294.6,98.2,49,55.1,0,65.8,65.0,59.1
20160702191500,0.0,294.6,98.2,50,55.1,0,65.7,65.0,59.1
20160702193000,0.0,294.6,98.2,51,55.1,0,65.8,65.0,59.1
20160702194500,0.0,297.6,99.2,51,55.1,0,65.8,65.0,59.1
20160702200000,0.0,300.6,100.2,51,55.1,0,65.7,65.0,59.1
20160702201500,0.0,304.2,101.4,51,55.1,0,65.7,65.0,59.1
20160702203000,0.0,300.6,100.2,51,55.1,0,65.6,65.0,59.1
20160702204500,0.0,300.6,100.2,51,55.1,0,65.6,65.0,59.1
20160702210000,0.0,300.6,100.2,51,55.1,0,65.6,65.0,59.1
20160702211500,0.0,300.6,100.2,51,55.1,0,65.5,65.0,59.1
20160702213000,0.0,304.2,101.4,51,55.1,0,65.5,65.0,59.1
20160702214500,0.0,304.2,101.4,51,55.1,0,65.5,65.0,59.1
20160702220000,0.0,300.6,100.2,50,54.3,0,65.3,65.0,59.1
20160702221500,0.0,300.6,100.2,50,54.3,0,65.3,65.0,59.1
20160702223000,0.0,291.0,97.0,48,54.3,0,65.3,65.0,59.1
20160702224500,0.0,294.6,98.2,49,54.3,0,65.6,65.0,59.1
20160702230000,0.0,300.6,100.2,50,54.3,0,65.6,65.0,59.1
20160702231500,0.0,300.6,100.2,50,54.3,0,65.7,65.0,59.1
20160702233000,0.0,304.2,101.4,50,54.3,0,65.7,65.0,59.1
20160702234500,0.0,304.2,101.4,50,54.3,0,65.7,65.0,59.1
20160703000000,0.0,304.2,101.4,50,54.3,0,65.7,65.0,59.1
20160703001500,0.0,304.2,101.4,50,54.3,0,65.7,65.0,59.1
20160703003000,0.0,304.2,101.4,50,54.3,0,65.6,65.0,59.1
20160703004500,0.0,304.2,101.4,50,54.3,0,65.7,65.0,59.1
20160703010000,0.0,304.2,101.4,50,54.3,0,65.8,65.0,59.1
20160703011500,0.0,304.2,101.4,50,54.3,0,65.8,65.0,59.1
20160703013000,0.0,304.2,101.4,50,54.3,0,65.8,65.0,59.1
20160703014500,0.0,297.6,99.2,49,54.3,0,65.7,65.0,59.1
20160703020000,0.0,300.6,100.2,49,54.3,0,65.7,65.0,59.1
20160703021500,0.0,300.6,100.2,49,54.3,0,65.7,65.0,59.1
20160703023000,0.0,300.6,100.2,49,54.3,0,65.7,65.0,59.1
20160703024500,0.0,300.6,100.2,49,54.3,0,65.7,65.0,59.1
20160703030000,0.0,300.6,100.2,49,54.3,0,65.7,65.0,59.1
20160703031500,0.0,300.6,100.2,49,54.3,0,65.7,65.0,59.1
20160703033000,0.0,300.6,100.2,49,54.3,0,65.7,65.0,59.1
20160703034500,0.0,300.6,100.2,49,54.3,0,65.7,65.0,59.1
20160703040000,0.0,300.6,100.2,49,54.3,0,65.7,65.0,59.1
20160703041500,0.0,300.6,100.2,49,54.3,0,65.7,65.0,59.1
20160703043000,0.0,300.6,100.2,49,55.0,0,65.7,65.0,59.1
20160703044500,0.0,300.6,100.2,49,55.0,0,65.7,65.0,59.1
20160703050000,0.0,300.6,100.2,49,55.0,0,65.7,65.0,59.1
20160703051500,0.0,300.6,100.2,49,55.0,0,65.7,65.0,59.1
20160703053000,0.0,300.6,100.2,49,55.0,0,65.7,65.0,59.1
20160703054500,0.0,304.2,101.4,49,55.0,0,65.7,65.0,59.1
20160703060000,0.0,300.6,100.2,49,55.0,0,65.7,65.0,59.1
20160703061500,0.0,300.6,100.2,49,55.0,0,65.7,65.0,59.1
20160703063000,0.0,300.6,100.2,49,55.0,0,65.7,65.0,59.1
20160703064500,0.0,300.6,100.2,49,55.0,0,65.7,65.0,59.1
20160703070000,0.0,300.6,100.2,49,55.0,0,65.8,65.0,59.1
20160703071500,0.0,300.6,100.2,49,55.0,0,65.8,65.0,59.1
20160703073000,0.0,300.6,100.2,51,55.0,0,65.7,65.0,59.1
20160703074500,0.0,300.6,100.2,51,55.0,0,65.5,65.0,59.1
20160703080000,0.0,300.6,100.2,51,55.0,0,65.6,65.0,59.1
20160703081500,0.0,300.6,100.2,51,55.0,0,65.5,65.0,59.1
20160703083000,0.0,300.6,100.2,51,55.0,0,65.5,65.0,59.1
20160703084500,0.0,300.6,100.2,51,55.0,0,65.5,65.0,59.1
20160703090000,0.0,300.6,100.2,51,55.0,0,65.1,65.0,59.1
20160703091500,0.0,291.0,97.0,50,55.0,0,64.7,65.0,59.1
20160703093000,0.0,268.8,89.6,47,55.0,0,64.6,65.0,59.1
20160703094500,0.0,249.6,83.2,45,55.0,0,64.6,65.0,59.1
20160703100000,0.0,241.2,80.4,44,55.0,0,64.6,65.0,59.1
20160703101500,0.0,228.6,76.2,43,55.0,0,64.6,65.0,59.1
20160703103000,0.0,228.6,76.2,42,55.0,0,64.8,65.0,59.1
20160703104500,0.0,223.8,74.6,42,55.0,0,64.8,65.0,59.1
20160703110000,0.0,228.6,76.2,42,55.0,0,64.8,65.0,59.1
20160703111500,0.0,228.6,76.2,42,55.0,0,64.8,65.0,59.1
20160703113000,0.0,228.6,76.2,42,55.0,0,65.0,65.0,59.1
20160703114500,0.0,228.6,76.2,42,55.0,0,65.0,65.0,59.1
20160703120000,0.0,232.8,77.6,42,55.0,0,65.0,65.0,59.1
20160703121500,0.0,228.6,76.2,42,55.0,0,65.0,65.0,59.1
20160703123000,0.0,228.6,76.2,42,55.0,0,65.0,65.0,59.1
20160703124500,0.0,228.6,76.2,42,55.0,0,65.0,65.0,59.1
20160703130000,0.0,228.6,76.2,42,55.0,0,65.1,65.0,59.1
20160703131500,0.0,228.6,76.2,42,55.0,0,65.1,65.0,59.1
20160703133000,0.0,228.6,76.2,42,55.0,0,65.1,65.0,59.1
20160703134500,0.0,228.6,76.2,42,55.0,0,65.0,65.0,59.1
20160703140000,0.0,228.6,76.2,42,55.0,0,65.1,65.0,59.1
20160703141500,0.0,228.6,76.2,42,55.0,0,65.1,65.0,59.1
20160703143000,0.0,228.6,76.2,42,55.0,0,65.1,65.0,59.1
20160703144500,0.0,228.6,76.2,42,55.0,0,65.1,65.0,59.1
20160703150000,0.0,232.8,77.6,42,55.0,0,65.0,65.0,59.1
20160703151500,0.0,228.6,76.2,42,55.0,0,65.0,65.0,59.1
20160703153000,0.0,228.6,76.2,42,55.0,0,65.0,65.0,59.1
20160703154500,0.0,228.6,76.2,42,55.0,0,65.1,65.0,59.1
20160703160000,0.0,228.6,76.2,42,55.0,0,65.0,65.0,59.1
20160703161500,0.0,228.6,76.2,42,55.0,0,65.0,65.0,59.1
20160703163000,0.0,228.6,76.2,42,55.0,0,65.0,65.0,59.1
20160703164500,0.0,228.6,76.2,42,55.0,0,65.0,65.0,59.1
20160703170000,0.0,228.6,76.2,42,55.0,0,65.0,65.0,59.1
20160703171500,0.0,228.6,76.2,42,55.0,0,65.0,65.0,59.1
20160703173000,0.0,232.8,77.6,42,55.0,0,65.0,65.0,59.1
20160703174500,0.0,228.6,76.2,42,55.0,0,65.0,65.0,59.1
20160703180000,0.0,228.6,76.2,42,55.0,0,65.0,65.0,59.1
20160703181500,0.0,228.6,76.2,42,55.0,0,65.0,65.0,59.1
20160703183000,0.0,228.6,76.2,42,55.0,0,64.8,65.0,59.1
20160703184500,0.0,223.8,74.6,42,55.0,0,64.8,65.0,59.1
20160703190000,0.0,223.8,74.6,42,55.0,0,64.8,65.0,59.1
20160703191500,0.0,228.6,76.2,42,55.0,0,64.8,65.0,59.1
20160703193000,0.0,223.8,74.6,42,55.0,0,64.7,65.0,59.1
20160703194500,0.0,223.8,74.6,42,55.0,0,64.7,65.0,59.1
20160703200000,0.0,214.8,71.6,41,55.0,0,64.7,65.0,59.1
20160703201500,0.0,214.8,71.6,41,55.0,0,64.8,65.0,59.1
20160703203000,0.0,214.8,71.6,41,55.0,0,64.7,65.0,59.1
20160703204500,0.0,210.0,70.0,40,55.0,0,64.8,65.0,59.1
20160703210000,0.0,210.0,70.0,40,55.0,0,64.7,65.0,59.1
20160703211500,0.0,205.2,68.4,39,55.0,0,64.7,65.0,59.1
20160703213000,0.0,201.0,67.0,38,55.0,0,64.8,65.0,59.1
20160703214500,0.0,201.0,67.0,38,55.0,0,64.8,65.0,59.1
20160703220000,0.0,196.8,65.6,37,55.0,0,64.8,65.0,59.1
20160703221500,0.0,196.8,65.6,37,55.0,0,64.9,65.0,59.1
20160703223000,0.0,196.8,65.6,37,55.0,0,65.0,65.0,59.1
20160703224500,0.0,196.8,65.6,37,55.0,0,65.0,65.0,59.1
20160703230000,0.0,201.0,67.0,37,55.0,0,65.0,65.0,59.1
20160703231500,0.0,198.6,66.2,37,55.0,0,65.0,65.0,59.1
20160703233000,0.0,198.6,66.2,37,55.0,0,64.9,65.0,59.1
20160703234500,0.0,198.6,66.2,37,55.0,0,64.9,65.0,59.1
20160704000000,0.0,198.6,66.2,37,55.0,0,64.9,65.0,59.1
20160704001500,0.0,198.6,66.2,37,55.0,0,64.9,65.0,59.1
20160704003000,0.0,198.6,66.2,37,55.0,0,64.8,65.0,59.1
20160704004500,0.0,198.6,66.2,37,55.0,0,64.8,65.0,59.1
20160704010000,0.0,198.6,66.2,37,55.0,0,64.8,65.0,59.1
20160704011500,0.0,198.6,66.2,37,55.0,0,64.8,65.0,59.1
20160704013000,0.0,193.2,64.4,37,55.0,0,64.8,65.0,59.1
20160704014500,0.0,193.2,64.4,37,55.0,0,64.9,65.0,59.1
20160704020000,0.0,198.0,66.0,37,55.0,0,64.9,65.0,59.1
20160704021500,0.0,194.4,64.8,37,55.0,0,64.8,65.0,59.1
20160704023000,0.0,194.4,64.8,37,55.0,0,64.9,65.0,59.1
20160704024500,0.0,194.4,64.8,37,55.0,0,64.8,65.0,59.1
20160704030000,0.0,197.4,65.8,37,55.0,0,64.8,65.0,59.1
20160704031500,0.0,197.4,65.8,37,55.0,0,64.8,65.0,59.1
20160704033000,0.0,197.4,65.8,37,55.0,0,64.8,65.0,59.1
20160704034500,0.0,197.4,65.8,37,55.0,0,64.8,65.0,59.1
20160704040000,0.0,197.4,65.8,37,55.0,0,64.8,65.0,59.1
20160704041500,0.0,197.4,65.8,37,55.0,0,64.7,65.0,59.1
20160704043000,0.0,192.0,64.0,37,55.0,0,64.7,65.0,59.1
20160704044500,0.0,186.6,62.2,37,55.0,0,64.8,65.0,59.1
20160704050000,0.0,186.6,62.2,37,55.0,0,64.8,65.0,59.1
20160704051500,0.0,186.6,62.2,37,55.0,0,64.8,65.0,59.1
20160704053000,0.0,186.6,62.2,37,55.0,0,64.8,65.0,59.1
20160704054500,0.0,189.0,63.0,37,55.0,0,64.8,65.0,59.1
20160704060000,0.0,185.4,61.8,37,55.0,0,64.8,65.0,59.1
20160704061500,0.0,187.8,62.6,37,55.0,0,64.8,65.0,59.1
20160704063000,0.0,187.8,62.6,37,55.0,0,64.8,65.0,59.1
20160704064500,0.0,192.0,64.0,37,55.0,0,64.8,65.0,59.1
20160704070000,0.0,189.0,63.0,37,55.0,0,64.8,65.0,59.1
20160704071500,0.0,189.0,63.0,37,55.0,0,64.8,65.0,59.1
20160704073000,0.0,191.4,63.8,37,55.0,0,64.8,65.0,59.1
20160704074500,0.0,191.4,63.8,37,55.0,0,64.8,65.0,59.1
20160704080000,0.0,191.4,63.8,37,55.0,0,65.0,65.0,59.1
20160704081500,0.0,189.0,63.0,37,55.0,0,65.0,65.0,59.1
20160704083000,0.0,185.4,61.8,37,55.0,0,65.1,65.0,59.1
20160704084500,0.0,189.0,63.0,37,55.0,0,65.2,65.0,59.1
20160704090000,0.0,189.0,63.0,37,55.0,0,65.3,65.0,59.1
20160704091500,0.0,208.2,69.4,40,55.0,0,65.3,65.0,59.1
20160704093000,0.0,211.2,70.4,40,55.0,0,65.3,65.0,59.1
20160704094500,0.0,219.0,73.0,41,55.0,0,65.3,65.0,59.1
20160704100000,0.0,223.8,74.6,42,55.0,0,65.2,65.0,59.1
20160704101500,0.0,219.0,73.0,42,55.0,0,65.2,65.0,59.1
20160704103000,0.0,223.8,74.6,42,55.0,0,65.1,65.0,59.1
20160704104500,0.0,219.0,73.0,40,55.0,0,65.1,65.0,59.1
20160704110000,0.0,223.8,74.6,40,55.0,0,65.1,65.0,59.1
20160704111500,0.0,219.0,73.0,42,55.0,0,65.1,65.0,59.1
20160704113000,0.0,219.0,73.0,41,55.0,0,65.1,65.0,59.1
20160704114500,0.0,223.8,74.6,41,55.0,0,65.1,65.0,59.1
20160704120000,0.0,228.6,76.2,41,55.0,0,65.1,65.0,59.1
20160704121500,0.0,228.6,76.2,41,55.0,0,65.0,65.0,59.1
20160704123000,0.0,228.6,76.2,41,55.0,0,65.0,65.0,59.1
20160704124500,0.0,223.8,74.6,41,55.0,0,65.0,65.0,59.1
20160704130000,0.0,223.8,74.6,41,55.0,0,65.1,65.0,59.1
20160704131500,0.0,228.6,76.2,41,55.0,0,65.1,65.0,59.1
20160704133000,0.0,228.6,76.2,41,55.0,0,65.0,65.0,59.1
20160704134500,0.0,228.6,76.2,41,55.0,0,65.1,65.0,59.1
20160704140000,0.0,228.6,76.2,41,55.0,0,65.1,65.0,59.1
20160704141500,0.0,228.6,76.2,41,55.0,0,65.1,65.0,59.1
20160704143000,0.0,223.8,74.6,41,55.0,0,65.1,65.0,59.1
20160704144500,0.0,228.6,76.2,41,55.0,0,65.1,65.0,59.1
20160704150000,0.0,223.8,74.6,41,55.6,0,65.2,65.0,59.1
20160704151500,0.0,223.8,74.6,41,55.6,0,65.1,65.0,59.1
20160704153000,0.0,223.8,74.6,41,55.6,0,65.1,65.0,59.1
20160704154500,0.0,223.8,74.6,41,55.6,0,65.1,65.0,59.1
20160704160000,0.0,219.0,73.0,41,55.6,0,65.1,65.0,59.1
20160704161500,0.0,223.8,74.6,41,55.6,0,65.1,65.0,59.1
20160704163000,0.0,228.6,76.2,41,55.6,0,65.1,65.0,59.1
20160704164500,0.0,228.6,76.2,41,55.6,0,65.1,65.0,59.1
20160704170000,0.0,223.8,74.6,41,54.8,0,65.0,65.0,59.1
20160704171500,0.0,228.6,76.2,41,54.8,0,65.0,65.0,59.1
20160704173000,0.0,228.6,76.2,41,54.8,0,65.0,65.0,59.1
20160704174500,0.0,223.8,74.6,41,54.8,0,65.0,65.0,59.1
20160704180000,0.0,223.8,74.6,41,54.8,0,65.0,65.0,59.1
20160704181500,0.0,223.8,74.6,41,54.8,0,65.0,65.0,59.1
20160704183000,0.0,223.8,74.6,41,54.8,0,64.9,65.0,59.1
20160704184500,0.0,228.6,76.2,41,54.8,0,64.9,65.0,59.1
20160704190000,0.0,219.0,73.0,41,54.8,0,65.0,65.0,59.1
20160704191500,0.0,223.8,74.6,41,54.8,0,64.9,65.0,59.1
20160704193000,0.0,219.0,73.0,41,54.8,0,64.9,65.0,59.1
20160704194500,0.0,219.0,73.0,41,54.8,0,64.9,65.0,59.1
20160704200000,0.0,223.8,74.6,41,54.8,0,64.8,65.0,59.1
20160704201500,0.0,223.8,74.6,41,54.8,0,64.8,65.0,59.1
20160704203000,0.0,223.8,74.6,41,54.8,0,64.8,65.0,59.1
20160704204500,0.0,223.8,74.6,41,54.8,0,64.8,65.0,59.1
20160704210000,0.0,223.8,74.6,41,54.8,0,64.8,65.0,59.1
20160704211500,0.0,219.0,73.0,40,54.8,0,64.7,65.0,59.1
20160704213000,0.0,214.8,71.6,40,54.8,0,64.7,65.0,59.1
20160704214500,0.0,214.8,71.6,40,54.8,0,64.7,65.0,59.1
20160704220000,0.0,210.0,70.0,40,54.8,0,64.8,65.0,59.1
20160704221500,0.0,214.8,71.6,40,54.8,0,64.8,65.0,59.1
20160704223000,0.0,219.0,73.0,40,54.8,0,64.8,65.0,59.1
20160704224500,0.0,210.0,70.0,39,54.8,0,64.7,65.0,59.1
20160704230000,0.0,204.6,68.2,38,54.8,0,64.7,65.0,59.1
20160704231500,0.0,199.8,66.6,37,54.8,0,64.8,65.0,59.1
20160704233000,0.0,199.8,66.6,37,54.8,0,64.8,65.0,59.1
20160704234500,0.0,196.2,65.4,37,54.8,0,64.8,65.0,59.1
20160705000000,0.0,196.2,65.4,37,54.8,0,64.8,65.0,59.1
20160705001500,0.0,196.2,65.4,37,54.8,0,64.8,65.0,59.1
20160705003000,0.0,196.2,65.4,37,54.8,0,64.8,65.0,59.1
20160705004500,0.0,196.2,65.4,37,54.8,0,64.8,65.0,59.1
20160705010000,0.0,196.2,65.4,37,54.8,0,64.8,65.0,59.1
20160705011500,0.0,190.2,63.4,37,54.8,0,64.8,65.0,59.1
20160705013000,0.0,195.6,65.2,37,54.8,0,64.8,65.0,59.1
20160705014500,0.0,193.2,64.4,37,54.8,0,64.8,65.0,59.1
20160705020000,0.0,193.2,64.4,38,54.8,0,64.8,65.0,59.1
20160705021500,0.0,201.6,67.2,38,54.8,0,64.7,65.0,59.1
20160705023000,0.0,192.0,64.0,36,54.8,0,64.7,65.0,59.1
20160705024500,0.0,177.6,59.2,36,54.8,0,64.8,65.0,59.1
20160705030000,0.0,186.6,62.2,36,54.8,0,64.8,65.0,59.1
20160705031500,0.0,186.6,62.2,36,54.8,0,64.8,65.0,59.1
20160705033000,0.0,186.6,62.2,36,54.8,0,64.8,65.0,59.1
20160705034500,0.0,183.6,61.2,36,54.8,0,64.8,65.0,59.1
20160705040000,0.0,187.2,62.4,36,54.8,0,64.7,65.0,59.1
20160705041500,0.0,187.2,62.4,36,54.8,0,64.7,65.0,59.1
20160705043000,0.0,187.2,62.4,36,54.8,0,64.7,65.0,59.1
20160705044500,0.0,178.8,59.6,35,54.8,0,64.7,65.0,59.1
20160705050000,0.0,175.8,58.6,34,54.8,0,64.8,65.0,59.1
20160705051500,0.0,174.0,58.0,34,54.8,0,64.8,65.0,59.1
20160705053000,0.0,175.8,58.6,34,54.8,0,64.8,65.0,59.1
20160705054500,0.0,175.8,58.6,34,54.8,0,64.8,65.0,59.1
20160705060000,0.0,175.8,58.6,34,54.8,0,64.9,65.0,59.1
20160705061500,0.0,172.8,57.6,34,54.8,0,64.9,65.0,59.1
20160705063000,0.0,172.8,57.6,34,54.8,0,64.9,65.0,59.1
20160705064500,0.0,170.4,56.8,34,54.8,0,65.0,65.0,59.1
20160705070000,0.0,175.8,58.6,34,54.8,0,65.0,65.0,59.1
20160705071500,0.0,172.2,57.4,34,55.5,0,65.0,65.0,59.1
20160705073000,0.0,165.6,55.2,34,55.5,0,65.1,65.0,59.1
20160705074500,0.0,171.6,57.2,35,55.5,0,65.1,65.0,59.1
20160705080000,0.0,171.6,57.2,35,55.5,0,65.2,65.0,59.1
20160705081500,0.0,171.6,57.2,35,55.5,0,65.3,65.0,59.1
20160705083000,0.0,187.2,62.4,38,55.5,0,65.3,65.0,59.1
20160705084500,0.0,196.8,65.6,39,55.5,0,65.3,65.0,59.1
20160705090000,0.0,207.6,69.2,40,55.5,0,65.2,65.0,59.1
20160705091500,0.0,203.4,67.8,40,55.5,0,65.2,65.0,59.1
20160705093000,0.0,203.4,67.8,40,55.5,0,65.2,65.0,59.1
20160705094500,0.0,206.4,68.8,40,55.5,0,65.2,65.0,59.1
20160705100000,0.0,206.4,68.8,40,55.5,0,65.2,65.0,59.1
20160705101500,0.0,210.0,70.0,40,55.5,0,65.3,65.0,59.1
20160705103000,0.0,213.6,71.2,41,55.5,0,65.2,65.0,59.1
20160705104500,0.0,213.6,71.2,41,55.5,0,65.1,65.0,59.1
20160705110000,0.0,218.4,72.8,41,55.5,0,65.1,65.0,59.1
20160705111500,0.0,216.0,72.0,41,54.7,0,65.1,65.0,59.1
20160705113000,0.0,216.0,72.0,41,54.7,0,65.1,65.0,59.1
20160705114500,0.0,216.0,72.0,41,54.7,0,65.1,65.0,59.1
20160705120000,0.0,212.4,70.8,41,54.7,0,65.1,65.0,59.1
20160705121500,0.0,212.4,70.8,41,54.7,0,65.1,65.0,59.1
20160705123000,0.0,212.4,70.8,41,54.7,0,65.1,65.0,59.1
20160705124500,0.0,212.4,70.8,41,54.7,0,65.1,65.0,59.1
20160705130000,0.0,219.0,73.0,40,54.7,0,65.2,65.0,59.1
20160705131500,0.0,219.0,73.0,40,55.5,0,65.1,65.0,59.1
20160705133000,0.0,210.0,70.0,40,55.5,0,65.1,65.0,59.1
20160705134500,0.0,210.0,70.0,40,55.5,0,65.2,65.0,59.1
20160705140000,0.0,210.0,70.0,41,55.5,0,65.2,65.0,59.1
20160705141500,0.0,210.0,70.0,41,55.5,0,65.2,65.0,59.1
20160705143000,0.0,210.0,70.0,41,55.5,0,65.2,65.0,59.1
20160705144500,0.0,214.8,71.6,41,55.5,0,65.2,65.0,59.1
20160705150000,0.0,219.0,73.0,41,55.5,0,65.2,65.0,59.1
20160705151500,0.0,214.8,71.6,41,55.5,0,65.2,65.0,59.1
20160705153000,0.0,214.8,71.6,41,55.5,0,65.2,65.0,59.1
20160705154500,0.0,214.8,71.6,41,55.5,0,65.2,65.0,59.1
20160705160000,0.0,219.0,73.0,41,55.5,0,65.3,65.0,59.1
20160705161500,0.0,223.8,74.6,42,55.5,0,65.2,65.0,59.1
20160705163000,0.0,219.0,73.0,42,55.5,0,65.2,65.0,59.1
20160705164500,0.0,219.0,73.0,42,55.5,0,65.2,65.0,59.1
20160705170000,0.0,223.8,74.6,42,55.5,0,65.2,65.0,59.1
20160705171500,0.0,228.6,76.2,42,55.5,0,65.2,65.0,59.1
20160705173000,0.0,219.0,73.0,42,55.5,0,65.2,65.0,59.1
20160705174500,0.0,219.0,73.0,42,55.5,0,65.2,65.0,59.1
20160705180000,0.0,223.8,74.6,42,55.5,0,65.1,65.0,59.1
20160705181500,0.0,219.0,73.0,40,54.7,0,65.1,65.0,59.1
20160705183000,0.0,219.0,73.0,40,54.7,0,65.1,65.0,59.1
20160705184500,0.0,214.8,71.6,40,54.7,0,65.1,65.0,59.1
20160705190000,0.0,219.0,73.0,40,54.7,0,65.1,65.0,59.1
20160705191500,0.0,219.0,73.0,40,54.7,0,65.1,65.0,59.1
20160705193000,0.0,219.0,73.0,40,54.7,0,65.1,65.0,59.1
20160705194500,0.0,219.0,73.0,40,54.7,0,65.1,65.0,59.1
20160705200000,0.0,219.0,73.0,40,54.7,0,65.0,65.0,59.1
20160705201500,0.0,223.8,74.6,40,54.7,0,65.0,65.0,59.1
20160705203000,0.0,219.0,73.0,40,54.7,0,65.0,65.0,59.1
20160705204500,0.0,219.0,73.0,40,54.7,0,65.0,65.0,59.1
20160705210000,0.0,214.8,71.6,40,54.7,0,65.0,65.0,59.1
20160705211500,0.0,214.8,71.6,40,54.7,0,65.0,65.0,59.1
20160705213000,0.0,219.0,73.0,41,54.7,0,65.0,65.0,59.1
20160705214500,0.0,219.0,73.0,41,54.7,0,65.0,65.0,59.1
20160705220000,0.0,219.0,73.0,41,54.7,0,64.9,65.0,59.1
20160705221500,0.0,219.0,73.0,41,54.7,0,64.8,65.0,59.1
20160705223000,0.0,219.0,73.0,41,54.7,0,64.8,65.0,59.1
20160705224500,0.0,214.8,71.6,41,54.7,0,64.8,65.0,59.1
20160705230000,0.0,219.0,73.0,41,54.7,0,64.8,65.0,59.1
20160705231500,0.0,219.0,73.0,41,54.7,0,64.8,65.0,59.1
20160705233000,0.0,219.0,73.0,41,54.7,0,64.7,65.0,59.1
20160705234500,0.0,219.0,73.0,40,54.7,0,64.7,65.0,59.1
20160706000000,0.0,210.0,70.0,39,54.7,0,64.8,65.0,59.1
20160706001500,0.0,210.0,70.0,39,54.7,0,64.8,65.0,59.1
20160706003000,0.0,210.0,70.0,39,54.7,0,64.8,65.0,59.1
20160706004500,0.0,210.0,70.0,39,54.7,0,64.7,65.0,59.1
20160706010000,0.0,201.0,67.0,38,54.7,0,64.8,65.0,59.1
20160706011500,0.0,204.6,68.2,38,54.7,0,64.8,65.0,59.1
20160706013000,0.0,204.6,68.2,38,54.7,0,64.8,65.0,59.1
20160706014500,0.0,204.6,68.2,38,54.7,0,64.8,65.0,59.1
20160706020000,0.0,202.2,67.4,38,54.7,0,64.7,65.0,59.1
20160706021500,0.0,199.8,66.6,38,54.7,0,64.8,65.0,59.1
20160706023000,0.0,204.6,68.2,38,54.7,0,64.8,65.0,59.1
20160706024500,0.0,201.6,67.2,38,54.7,0,64.7,65.0,59.1
20160706030000,0.0,201.6,67.2,38,54.7,0,64.8,65.0,59.1
20160706031500,0.0,201.6,67.2,38,54.7,0,64.8,65.0,59.1
20160706033000,0.0,198.6,66.2,38,54.7,0,64.8,65.0,59.1
20160706034500,0.0,198.6,66.2,38,54.7,0,64.8,65.0,59.1
20160706040000,0.0,198.6,66.2,38,54.7,0,64.8,65.0,59.1
20160706041500,0.0,198.6,66.2,38,54.7,0,64.8,65.0,59.1
20160706043000,0.0,198.6,66.2,38,54.7,0,64.8,65.0,59.1
20160706044500,0.0,201.6,67.2,0,59.9,0,65.2,65.0,59.1
20160706050000,0.0,0.0,0.0,7,59.9,0,65.6,65.0,59.1
20160706051500,0.0,123.6,41.2,28,55.7,0,66.0,65.0,59.1
20160706053000,0.0,162.0,54.0,33,55.1,0,65.8,65.0,59.1
20160706054500,0.0,181.8,60.6,36,55.1,0,65.7,65.0,59.1
20160706060000,0.0,195.0,65.0,39,55.1,0,65.5,65.0,59.1
20160706061500,0.0,195.0,65.0,39,55.1,0,65.3,65.0,59.1
20160706063000,0.0,198.6,66.2,39,55.1,0,65.2,65.0,59.1
20160706064500,0.0,203.4,67.8,39,55.1,0,65.1,65.0,59.1
20160706070000,0.0,207.6,69.2,39,55.1,0,65.1,65.0,59.1
20160706071500,0.0,204.0,68.0,38,55.1,0,65.0,65.0,59.1
20160706073000,0.0,204.0,68.0,38,55.1,0,65.0,65.0,59.1
20160706074500,0.0,201.6,67.2,38,55.1,0,65.0,65.0,59.1
20160706080000,0.0,196.2,65.4,38,55.1,0,65.0,65.0,59.1
20160706081500,0.0,190.2,63.4,38,55.1,0,65.1,65.0,59.1
20160706083000,0.0,193.2,64.4,38,55.1,0,65.2,65.0,59.1
20160706084500,0.0,198.6,66.2,39,55.1,0,65.3,65.0,59.1
20160706090000,0.0,202.2,67.4,40,55.1,0,65.3,65.0,59.1
20160706091500,0.0,202.2,67.4,40,55.1,0,65.3,65.0,59.1
20160706093000,0.0,213.0,71.0,40,55.1,0,65.3,65.0,59.1
20160706094500,0.0,215.4,71.8,41,55.1,0,65.3,65.0,59.1
20160706100000,0.0,217.8,72.6,41,55.1,0,65.2,65.0,59.1
20160706101500,0.0,223.8,74.6,43,55.1,0,65.3,65.0,59.1
20160706103000,0.0,228.6,76.2,43,55.1,0,65.3,65.0,59.1
20160706104500,0.0,276.6,92.2,48,55.1,0,65.8,65.0,59.1
20160706110000,0.0,265.2,88.4,47,55.1,0,65.2,65.0,59.1
20160706111500,0.0,268.8,89.6,47,55.1,0,65.0,65.0,59.1
20160706113000,0.0,265.2,88.4,47,55.1,0,65.0,65.0,59.1
20160706114500,0.0,261.0,87.0,46,55.1,0,64.8,65.0,59.1
20160706120000,0.0,258.0,86.0,46,55.1,0,64.7,65.0,59.1
20160706121500,0.0,249.6,83.2,45,55.1,0,64.8,65.0,59.1
20160706123000,0.0,249.6,83.2,45,55.1,0,64.7,65.0,59.1
20160706124500,0.0,245.4,81.8,45,55.1,0,64.7,65.0,59.1
20160706130000,0.0,249.6,83.2,43,55.1,0,64.8,65.0,59.1
20160706131500,0.0,245.4,81.8,43,55.1,0,65.2,65.0,59.1
20160706133000,0.0,245.4,81.8,43,55.1,0,65.2,65.0,59.1
20160706134500,0.0,241.2,80.4,43,55.1,0,65.1,65.0,59.1
20160706140000,0.0,241.2,80.4,43,55.1,0,65.1,65.0,59.1
20160706141500,0.0,245.4,81.8,43,55.1,0,65.1,65.0,59.1
20160706143000,0.0,245.4,81.8,43,55.1,0,65.0,65.0,59.1
20160706144500,0.0,241.2,80.4,43,55.1,0,65.0,65.0,59.1
20160706150000,0.0,241.2,80.4,43,55.1,0,65.0,65.0,59.1
20160706151500,0.0,241.2,80.4,43,55.1,0,65.0,65.0,59.1
20160706153000,0.0,245.4,81.8,43,55.1,0,65.0,65.0,59.1
20160706154500,0.0,245.4,81.8,43,55.1,0,65.0,65.0,59.1
20160706160000,0.0,241.2,80.4,43,55.1,0,65.0,65.0,59.1
20160706161500,0.0,237.0,79.0,43,55.1,0,65.0,65.0,59.1
20160706163000,0.0,241.2,80.4,43,55.1,0,65.0,65.0,59.1
20160706164500,0.0,245.4,81.8,43,55.1,0,64.8,65.0,59.1
20160706170000,0.0,245.4,81.8,43,55.1,0,64.8,65.0,59.1
20160706171500,0.0,245.4,81.8,43,55.1,0,65.1,65.0,59.1
20160706173000,0.0,241.2,80.4,43,55.1,0,65.1,65.0,59.1
20160706174500,0.0,241.2,80.4,43,55.1,0,65.0,65.0,59.1
20160706180000,0.0,268.8,89.6,47,55.1,0,65.6,65.0,59.1
20160706181500,0.0,265.2,88.4,46,55.1,0,64.8,65.0,59.1
20160706183000,0.0,253.8,84.6,45,55.1,0,64.7,65.0,59.1
20160706184500,0.0,245.4,81.8,44,55.1,0,64.6,65.0,59.1
20160706190000,0.0,237.0,79.0,43,55.1,0,64.7,65.0,59.1
20160706191500,0.0,228.6,76.2,43,55.1,0,64.9,65.0,59.1
20160706193000,0.0,232.8,77.6,43,55.1,0,65.0,65.0,59.1
20160706194500,0.0,232.8,77.6,43,55.1,0,65.0,65.0,59.1
20160706200000,0.0,228.6,76.2,43,55.1,0,65.1,65.0,59.1
20160706201500,0.0,232.8,77.6,43,54.3,0,65.1,65.0,59.1
20160706203000,0.0,232.8,77.6,43,55.1,0,65.1,65.0,59.1
20160706204500,0.0,237.0,79.0,43,55.1,0,65.1,65.0,59.1
20160706210000,0.0,232.8,77.6,43,55.1,0,65.1,65.0,59.1
20160706211500,0.0,232.8,77.6,43,55.1,0,65.1,65.0,59.1
20160706213000,0.0,237.0,79.0,43,55.1,0,64.8,65.0,59.1
20160706214500,0.0,228.6,76.2,43,55.1,0,64.7,65.0,59.1
20160706220000,0.0,223.8,74.6,42,54.4,0,64.7,65.0,59.1
20160706221500,0.0,210.0,70.0,40,54.4,0,64.7,65.0,59.1
20160706223000,0.0,210.0,70.0,40,54.4,0,64.7,65.0,59.1
20160706224500,0.0,205.2,68.4,40,54.4,0,64.7,65.0,59.1
20160706230000,0.0,201.0,67.0,38,54.4,0,64.7,65.0,59.1
20160706231500,0.0,201.0,67.0,38,55.1,0,64.8,65.0,59.1
20160706233000,0.0,197.4,65.8,38,55.1,0,64.8,65.0,59.1
20160706234500,0.0,197.4,65.8,38,55.1,0,64.9,65.0,59.1
20160707000000,0.0,199.8,66.6,38,55.1,0,64.9,65.0,59.1
20160707001500,0.0,199.8,66.6,38,55.1,0,64.9,65.0,59.1
20160707003000,0.0,199.8,66.6,38,55.1,0,64.9,65.0,59.1
20160707004500,0.0,199.8,66.6,38,55.1,0,64.9,65.0,59.1
20160707010000,0.0,199.8,66.6,38,55.1,0,64.9,65.0,59.1
20160707011500,0.0,199.8,66.6,38,55.1,0,64.8,65.0,59.1
20160707013000,0.0,199.8,66.6,38,55.1,0,64.8,65.0,59.1
20160707014500,0.0,199.8,66.6,38,55.1,0,64.8,65.0,59.1
20160707020000,0.0,202.2,67.4,38,55.1,0,64.8,65.0,59.1
20160707021500,0.0,202.2,67.4,38,55.1,0,64.8,65.0,59.1
20160707023000,0.0,202.2,67.4,38,55.1,0,64.8,65.0,59.1
20160707024500,0.0,199.2,66.4,38,55.1,0,64.8,65.0,59.1
20160707030000,0.0,199.2,66.4,38,55.1,0,64.7,65.0,59.1
20160707031500,0.0,199.2,66.4,38,55.1,0,64.7,65.0,59.1
20160707033000,0.0,199.2,66.4,38,55.1,0,64.8,65.0,59.1
20160707034500,0.0,199.2,66.4,38,55.1,0,64.8,65.0,59.1
20160707040000,0.0,199.2,66.4,38,55.1,0,64.8,65.0,59.1
20160707041500,0.0,199.2,66.4,38,55.1,0,64.7,65.0,59.1
20160707043000,0.0,199.2,66.4,38,55.1,0,64.7,65.0,59.1
20160707044500,0.0,199.2,66.4,38,55.1,0,64.8,65.0,59.1
20160707050000,0.0,193.8,64.6,37,55.1,0,64.7,65.0,59.1
20160707051500,0.0,193.8,64.6,37,55.1,0,64.7,65.0,59.1
20160707053000,0.0,190.2,63.4,37,55.1,0,64.7,65.0,59.1
20160707054500,0.0,190.2,63.4,37,55.1,0,64.7,65.0,59.1
20160707060000,0.0,187.8,62.6,37,55.1,0,64.8,65.0,59.1
20160707061500,0.0,174.6,58.2,37,55.1,0,64.8,65.0,59.1
20160707063000,0.0,174.6,58.2,37,55.1,0,64.8,65.0,59.1
20160707064500,0.0,174.6,58.2,37,55.1,0,64.8,65.0,59.1
20160707070000,0.0,176.4,58.8,37,55.1,0,64.8,65.0,59.1
20160707071500,0.0,174.0,58.0,37,55.1,0,64.9,65.0,59.1
20160707073000,0.0,177.6,59.2,37,55.1,0,65.0,65.0,59.1
20160707074500,0.0,179.4,59.8,37,55.1,0,65.0,65.0,59.1
20160707080000,0.0,179.4,59.8,37,55.1,0,65.1,65.0,59.1
20160707081500,0.0,177.6,59.2,37,55.1,0,65.2,65.0,59.1
20160707083000,0.0,189.0,63.0,38,55.1,0,65.4,65.0,59.1
20160707084500,0.0,205.8,68.6,40,55.1,0,65.3,65.0,59.1
20160707090000,0.0,205.8,68.6,40,55.1,0,65.3,65.0,59.1
20160707091500,0.0,214.2,71.4,41,55.1,0,65.3,65.0,59.1
20160707093000,0.0,223.8,74.6,42,55.1,0,65.3,65.0,59.1
20160707094500,0.0,232.8,77.6,43,55.1,0,65.3,65.0,59.1
20160707100000,0.0,241.2,80.4,44,55.1,0,65.2,65.0,59.1
20160707101500,0.0,237.0,79.0,44,55.1,0,65.2,65.0,59.1
20160707103000,0.0,241.2,80.4,44,55.1,0,65.2,65.0,59.1
20160707104500,0.0,241.2,80.4,44,55.1,0,65.2,65.0,59.1
20160707110000,0.0,245.4,81.8,44,55.1,0,65.1,65.0,59.1
20160707111500,0.0,273.0,91.0,47,55.1,0,65.5,65.0,59.1
20160707113000,0.0,265.2,88.4,45,55.1,0,65.1,65.0,59.1
20160707114500,0.0,261.0,87.0,44,55.1,0,65.1,65.0,59.1
20160707120000,0.0,261.0,87.0,44,55.1,0,65.0,65.0,59.1
20160707121500,0.0,261.0,87.0,44,55.1,0,65.0,65.0,59.1
20160707123000,0.0,261.0,87.0,44,55.1,0,65.0,65.0,59.1
20160707124500,0.0,241.2,80.4,43,55.1,0,65.0,65.0,59.1
20160707130000,0.0,245.4,81.8,44,55.1,0,65.0,65.0,59.1
20160707131500,0.0,245.4,81.8,44,55.1,0,65.0,65.0,59.1
20160707133000,0.0,245.4,81.8,44,55.1,0,65.0,65.0,59.1
20160707134500,0.0,249.6,83.2,44,55.1,0,65.0,65.0,59.1
20160707140000,0.0,245.4,81.8,44,55.1,0,65.0,65.0,59.1
20160707141500,0.0,249.6,83.2,44,55.1,0,64.9,65.0,59.1
20160707143000,0.0,245.4,81.8,44,55.1,0,64.8,65.0,59.1
20160707144500,0.0,245.4,81.8,44,55.1,0,64.8,65.0,59.1
20160707150000,0.0,241.2,80.4,44,55.1,0,64.8,65.0,59.1
20160707151500,0.0,241.2,80.4,44,55.1,0,64.8,65.0,59.1
20160707153000,0.0,237.0,79.0,46,55.1,0,64.8,65.0,59.1
20160707154500,0.0,253.8,84.6,45,55.1,0,64.7,65.0,59.1
20160707160000,0.0,241.2,80.4,44,55.1,0,64.6,65.0,59.1
20160707161500,0.0,245.4,81.8,43,55.1,0,64.7,65.0,59.1
20160707163000,0.0,245.4,81.8,42,55.1,0,64.8,65.0,59.1
20160707164500,0.0,241.2,80.4,42,55.1,0,64.8,65.0,59.1
20160707170000,0.0,241.2,80.4,42,55.1,0,64.8,65.0,59.1
20160707171500,0.0,241.2,80.4,42,55.1,0,64.8,65.0,59.1
20160707173000,0.0,241.2,80.4,42,55.1,0,64.8,65.0,59.1
20160707174500,0.0,241.2,80.4,42,55.1,0,64.8,65.0,59.1
20160707180000,0.0,241.2,80.4,42,55.1,0,64.8,65.0,59.1
