PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160707181500,0.0,241.2,80.4,42,55.1,0,64.8,65.0,59.1
20160707183000,0.0,241.2,80.4,42,55.1,0,64.8,65.0,59.1
20160707184500,0.0,241.2,80.4,42,55.1,0,64.7,65.0,59.1
20160707190000,0.0,232.8,77.6,42,55.1,0,64.8,65.0,59.1
20160707191500,0.0,228.6,76.2,42,55.1,0,64.8,65.0,59.1
20160707193000,0.0,232.8,77.6,42,55.1,0,64.8,65.0,59.1
20160707194500,0.0,232.8,77.6,42,55.1,0,64.7,65.0,59.1
20160707200000,0.0,232.8,77.6,42,55.1,0,64.7,65.0,59.1
20160707201500,0.0,228.6,76.2,42,55.1,0,64.7,65.0,59.1
20160707203000,0.0,223.8,74.6,41,55.1,0,64.7,65.0,59.1
20160707204500,0.0,219.0,73.0,40,55.1,0,64.8,65.0,59.1
20160707210000,0.0,219.0,73.0,40,54.5,0,64.8,65.0,59.1
20160707211500,0.0,219.0,73.0,40,54.5,0,64.8,65.0,59.1
20160707213000,0.0,214.8,71.6,40,54.5,0,64.8,65.0,59.1
20160707214500,0.0,219.0,73.0,40,54.5,0,64.8,65.0,59.1
20160707220000,0.0,219.0,73.0,40,54.5,0,64.8,65.0,59.1
20160707221500,0.0,223.8,74.6,40,54.5,0,64.8,65.0,59.1
20160707223000,0.0,214.8,71.6,40,54.5,0,64.7,65.0,59.1
20160707224500,0.0,214.8,71.6,40,54.5,0,64.7,65.0,59.1
20160707230000,0.0,214.8,71.6,40,54.5,0,64.8,65.0,59.1
20160707231500,0.0,214.8,71.6,40,54.5,0,64.8,65.0,59.1
20160707233000,0.0,210.0,70.0,40,54.5,0,64.7,65.0,59.1
20160707234500,0.0,228.6,76.2,42,54.5,0,65.1,65.0,59.1
20160708000000,0.0,228.6,76.2,42,54.5,0,64.8,65.0,59.1
20160708001500,0.0,219.0,73.0,41,54.5,0,64.7,65.0,59.1
20160708003000,0.0,214.8,71.6,40,54.5,0,64.7,65.0,59.1
20160708004500,0.0,210.0,70.0,39,54.5,0,64.7,65.0,59.1
20160708010000,0.0,204.0,68.0,38,55.1,0,64.8,65.0,59.1
20160708011500,0.0,204.0,68.0,38,55.1,0,64.8,65.0,59.1
20160708013000,0.0,204.0,68.0,38,55.1,0,64.8,65.0,59.1
20160708014500,0.0,204.0,68.0,38,55.1,0,64.9,65.0,59.1
20160708020000,0.0,201.0,67.0,38,55.1,0,64.9,65.0,59.1
20160708021500,0.0,201.0,67.0,38,55.1,0,64.8,65.0,59.1
20160708023000,0.0,201.0,67.0,38,55.1,0,64.8,65.0,59.1
20160708024500,0.0,201.0,67.0,38,55.1,0,64.8,65.0,59.1
20160708030000,0.0,201.0,67.0,38,55.1,0,64.8,65.0,59.1
20160708031500,0.0,205.8,68.6,38,55.1,0,64.8,65.0,59.1
20160708033000,0.0,203.4,67.8,38,55.1,0,64.7,65.0,59.1
20160708034500,0.0,198.0,66.0,38,55.1,0,64.7,65.0,59.1
20160708040000,0.0,192.0,64.0,37,55.1,0,64.7,65.0,59.1
20160708041500,0.0,195.0,65.0,37,55.1,0,64.8,65.0,59.1
20160708043000,0.0,191.4,63.8,37,55.1,0,64.8,65.0,59.1
20160708044500,0.0,196.2,65.4,37,55.1,0,64.8,65.0,59.1
20160708050000,0.0,196.2,65.4,37,55.1,0,64.8,65.0,59.1
20160708051500,0.0,196.2,65.4,37,55.1,0,64.8,65.0,59.1
20160708053000,0.0,193.2,64.4,37,55.1,0,64.8,65.0,59.1
20160708054500,0.0,197.4,65.8,37,55.1,0,64.8,65.0,59.1
20160708060000,0.0,195.0,65.0,37,55.1,0,64.8,65.0,59.1
20160708061500,0.0,191.4,63.8,37,55.1,0,64.8,65.0,59.1
20160708063000,0.0,191.4,63.8,37,55.1,0,64.8,65.0,59.1
20160708064500,0.0,193.8,64.6,37,55.1,0,64.8,65.0,59.1
20160708070000,0.0,193.8,64.6,37,55.1,0,64.8,65.0,59.1
20160708071500,0.0,193.8,64.6,37,55.1,0,64.8,65.0,59.1
20160708073000,0.0,188.4,62.8,37,55.1,0,65.0,65.0,59.1
20160708074500,0.0,188.4,62.8,37,55.1,0,65.1,65.0,59.1
20160708080000,0.0,188.4,62.8,37,55.1,0,65.2,65.0,59.1
20160708081500,0.0,195.0,65.0,38,55.1,0,65.3,65.0,59.1
20160708083000,0.0,210.6,70.2,40,55.1,0,65.4,65.0,59.1
20160708084500,0.0,188.4,62.8,41,55.1,0,65.3,65.0,59.1
20160708090000,0.0,241.2,80.4,42,55.1,0,65.3,65.0,59.1
20160708091500,0.0,237.0,79.0,42,55.1,0,65.3,65.0,59.1
20160708093000,0.0,232.8,77.6,41,55.1,0,65.3,65.0,59.1
20160708094500,0.0,245.4,81.8,42,55.1,0,65.3,65.0,59.1
20160708100000,0.0,241.2,80.4,42,55.1,0,65.3,65.0,59.1
20160708101500,0.0,253.8,84.6,43,55.1,0,65.3,65.0,59.1
20160708103000,0.0,253.8,84.6,43,55.1,0,65.2,65.0,59.1
20160708104500,0.0,253.8,84.6,43,55.1,0,65.1,65.0,59.1
20160708110000,0.0,249.6,83.2,43,55.1,0,65.1,65.0,59.1
20160708111500,0.0,245.4,81.8,43,55.1,0,65.1,65.0,59.1
20160708113000,0.0,249.6,83.2,43,55.1,0,65.1,65.0,59.1
20160708114500,0.0,253.8,84.6,43,55.1,0,65.1,65.0,59.1
20160708120000,0.0,249.6,83.2,43,55.1,0,65.2,65.0,59.1
20160708121500,0.0,253.8,84.6,44,55.1,0,65.2,65.0,59.1
20160708123000,0.0,249.6,83.2,44,55.1,0,65.1,65.0,59.1
20160708124500,0.0,249.6,83.2,44,55.1,0,65.1,65.0,59.1
20160708130000,0.0,249.6,83.2,44,55.1,0,65.1,65.0,59.1
20160708131500,0.0,253.8,84.6,44,55.1,0,65.1,65.0,59.1
20160708133000,0.0,253.8,84.6,44,55.1,0,65.1,65.0,59.1
20160708134500,0.0,253.8,84.6,44,55.1,0,65.1,65.0,59.1
20160708140000,0.0,253.8,84.6,44,55.1,0,65.1,65.0,59.1
20160708141500,0.0,253.8,84.6,44,55.1,0,65.1,65.0,59.1
20160708143000,0.0,253.8,84.6,44,55.1,0,65.1,65.0,59.1
20160708144500,0.0,249.6,83.2,44,55.1,0,65.1,65.0,59.1
20160708150000,0.0,253.8,84.6,44,55.1,0,65.1,65.0,59.1
20160708151500,0.0,245.4,81.8,44,55.1,0,65.1,65.0,59.1
20160708153000,0.0,241.2,80.4,44,55.1,0,65.1,65.0,59.1
20160708154500,0.0,241.2,80.4,44,55.1,0,65.1,65.0,59.1
20160708160000,0.0,241.2,80.4,44,55.1,0,65.1,65.0,59.1
20160708161500,0.0,245.4,81.8,45,55.1,0,65.1,65.0,59.1
20160708163000,0.0,241.2,80.4,45,55.1,0,65.1,65.0,59.1
20160708164500,0.0,241.2,80.4,45,55.1,0,65.1,65.0,59.1
20160708170000,0.0,245.4,81.8,45,55.1,0,65.0,65.0,59.1
20160708171500,0.0,249.6,83.2,45,55.1,0,65.1,65.0,59.1
20160708173000,0.0,249.6,83.2,45,55.1,0,65.0,65.0,59.1
20160708174500,0.0,245.4,81.8,45,55.1,0,64.9,65.0,59.1
20160708180000,0.0,245.4,81.8,45,55.1,0,64.9,65.0,59.1
20160708181500,0.0,249.6,83.2,45,55.1,0,64.9,65.0,59.1
20160708183000,0.0,245.4,81.8,45,55.1,0,64.9,65.0,59.1
20160708184500,0.0,245.4,81.8,45,55.1,0,64.8,65.0,59.1
20160708190000,0.0,249.6,83.2,45,55.1,0,64.8,65.0,59.1
20160708191500,0.0,245.4,81.8,45,55.1,0,64.7,65.0,59.1
20160708193000,0.0,245.4,81.8,45,55.1,0,64.7,65.0,59.1
20160708194500,0.0,249.6,83.2,45,55.1,0,64.8,65.0,59.1
20160708200000,0.0,249.6,83.2,45,55.1,0,64.7,65.0,59.1
20160708201500,0.0,249.6,83.2,44,55.1,0,64.7,65.0,59.1
20160708203000,0.0,245.4,81.8,44,55.1,0,64.7,65.0,59.1
20160708204500,0.0,241.2,80.4,43,55.1,0,64.7,65.0,59.1
20160708210000,0.0,232.8,77.6,43,54.3,0,64.7,65.0,59.1
20160708211500,0.0,232.8,77.6,42,54.3,0,64.7,65.0,59.1
20160708213000,0.0,228.6,76.2,41,54.3,0,64.7,65.0,59.1
20160708214500,0.0,223.8,74.6,41,54.3,0,64.8,65.0,59.1
20160708220000,0.0,223.8,74.6,41,54.3,0,64.8,65.0,59.1
20160708221500,0.0,223.8,74.6,41,54.3,0,64.7,65.0,59.1
20160708223000,0.0,219.0,73.0,40,54.3,0,64.7,65.0,59.1
20160708224500,0.0,219.0,73.0,40,54.3,0,64.7,65.0,59.1
20160708230000,0.0,214.8,71.6,40,54.3,0,64.7,65.0,59.1
20160708231500,0.0,210.0,70.0,39,54.3,0,64.8,65.0,59.1
20160708233000,0.0,210.0,70.0,39,54.3,0,64.7,65.0,59.1
20160708234500,0.0,205.2,68.4,38,54.3,0,64.8,65.0,59.1
20160709000000,0.0,205.2,68.4,38,54.3,0,64.8,65.0,59.1
20160709001500,0.0,205.2,68.4,38,54.3,0,64.8,65.0,59.1
20160709003000,0.0,205.2,68.4,38,54.3,0,64.8,65.0,59.1
20160709004500,0.0,205.2,68.4,38,54.3,0,64.8,65.0,59.1
20160709010000,0.0,205.2,68.4,38,55.1,0,64.8,65.0,59.1
20160709011500,0.0,205.2,68.4,38,55.1,0,64.8,65.0,59.1
20160709013000,0.0,205.2,68.4,38,55.1,0,64.8,65.0,59.1
20160709014500,0.0,207.6,69.2,38,55.1,0,64.8,65.0,59.1
20160709020000,0.0,207.6,69.2,38,55.1,0,64.8,65.0,59.1
20160709021500,0.0,204.0,68.0,38,55.1,0,64.8,65.0,59.1
20160709023000,0.0,201.0,67.0,38,55.1,0,64.8,65.0,59.1
20160709024500,0.0,201.0,67.0,38,55.1,0,64.8,65.0,59.1
20160709030000,0.0,201.0,67.0,38,55.1,0,64.8,65.0,59.1
20160709031500,0.0,201.0,67.0,38,55.1,0,64.8,65.0,59.1
20160709033000,0.0,201.0,67.0,38,55.1,0,64.8,65.0,59.1
20160709034500,0.0,198.0,66.0,38,55.1,0,64.8,65.0,59.1
20160709040000,0.0,198.0,66.0,38,55.1,0,64.8,65.0,59.1
20160709041500,0.0,198.0,66.0,38,55.1,0,64.8,65.0,59.1
20160709043000,0.0,198.0,66.0,38,55.1,0,64.8,65.0,59.1
20160709044500,0.0,198.0,66.0,38,55.1,0,64.7,65.0,59.1
20160709050000,0.0,198.0,66.0,38,55.1,0,64.8,65.0,59.1
20160709051500,0.0,202.2,67.4,38,55.1,0,64.7,65.0,59.1
20160709053000,0.0,202.2,67.4,38,54.4,0,64.7,65.0,59.1
20160709054500,0.0,195.6,65.2,38,54.4,0,64.7,65.0,59.1
20160709060000,0.0,185.4,61.8,36,54.4,0,64.7,65.0,59.1
20160709061500,0.0,180.6,60.2,36,54.4,0,64.7,65.0,59.1
20160709063000,0.0,174.6,58.2,35,54.4,0,64.8,65.0,59.1
20160709064500,0.0,174.6,58.2,35,55.1,0,64.8,65.0,59.1
20160709070000,0.0,174.6,58.2,35,55.1,0,64.9,65.0,59.1
20160709071500,0.0,176.4,58.8,35,55.1,0,65.0,65.0,59.1
20160709073000,0.0,174.6,58.2,35,55.1,0,65.0,65.0,59.1
20160709074500,0.0,174.6,58.2,35,55.1,0,65.2,65.0,59.1
20160709080000,0.0,174.6,58.2,35,55.1,0,65.3,65.0,59.1
20160709081500,0.0,190.8,63.6,37,55.1,0,65.4,65.0,59.1
20160709083000,0.0,208.2,69.4,40,55.1,0,65.4,65.0,59.1
20160709084500,0.0,215.4,71.8,40,55.1,0,65.3,65.0,59.1
20160709090000,0.0,228.6,76.2,42,55.1,0,65.3,65.0,59.1
20160709091500,0.0,241.2,80.4,43,55.1,0,65.3,65.0,59.1
20160709093000,0.0,241.2,80.4,43,55.1,0,65.3,65.0,59.1
20160709094500,0.0,253.8,84.6,44,55.1,0,65.3,65.0,59.1
20160709100000,0.0,253.8,84.6,44,55.1,0,65.3,65.0,59.1
20160709101500,0.0,258.0,86.0,44,55.1,0,65.2,65.0,59.1
20160709103000,0.0,258.0,86.0,44,55.1,0,65.1,65.0,59.1
20160709104500,0.0,253.8,84.6,44,55.1,0,65.1,65.0,59.1
20160709110000,0.0,253.8,84.6,44,55.1,0,65.2,65.0,59.1
20160709111500,0.0,258.0,86.0,44,55.1,0,65.3,65.0,59.1
20160709113000,0.0,253.8,84.6,44,55.1,0,65.2,65.0,59.1
20160709114500,0.0,253.8,84.6,44,55.1,0,65.2,65.0,59.1
20160709120000,0.0,258.0,86.0,44,55.1,0,65.3,65.0,59.1
20160709121500,0.0,258.0,86.0,44,55.1,0,65.2,65.0,59.1
20160709123000,0.0,253.8,84.6,44,55.1,0,65.1,65.0,59.1
20160709124500,0.0,249.6,83.2,44,55.1,0,65.1,65.0,59.1
20160709130000,0.0,245.4,81.8,44,55.1,0,65.0,65.0,59.1
20160709131500,0.0,253.8,84.6,44,55.1,0,65.0,65.0,59.1
20160709133000,0.0,249.6,83.2,44,55.1,0,65.0,65.0,59.1
20160709134500,0.0,249.6,83.2,44,55.1,0,64.9,65.0,59.1
20160709140000,0.0,253.8,84.6,44,55.1,0,64.8,65.0,59.1
20160709141500,0.0,253.8,84.6,44,55.1,0,64.8,65.0,59.1
20160709143000,0.0,249.6,83.2,44,55.1,0,64.7,65.0,59.1
20160709144500,0.0,249.6,83.2,44,55.1,0,64.7,65.0,59.1
20160709150000,0.0,249.6,83.2,44,55.1,0,64.8,65.0,59.1
20160709151500,0.0,245.4,81.8,44,55.1,0,64.8,65.0,59.1
20160709153000,0.0,245.4,81.8,44,55.1,0,64.9,65.0,59.1
20160709154500,0.0,245.4,81.8,44,55.1,0,64.9,65.0,59.1
20160709160000,0.0,245.4,81.8,44,55.1,0,65.0,65.0,59.1
20160709161500,0.0,245.4,81.8,44,55.1,0,64.9,65.0,59.1
20160709163000,0.0,249.6,83.2,44,55.1,0,64.8,65.0,59.1
20160709164500,0.0,249.6,83.2,44,55.1,0,64.8,65.0,59.1
20160709170000,0.0,249.6,83.2,44,55.1,0,64.8,65.0,59.1
20160709171500,0.0,237.0,79.0,44,55.1,0,64.8,65.0,59.1
20160709173000,0.0,253.8,84.6,44,55.1,0,64.8,65.0,59.1
20160709174500,0.0,245.4,81.8,43,55.1,0,64.7,65.0,59.1
20160709180000,0.0,241.2,80.4,43,54.3,0,64.7,65.0,59.1
20160709181500,0.0,245.4,81.8,43,54.3,0,64.7,65.0,59.1
20160709183000,0.0,237.0,79.0,42,54.3,0,64.7,65.0,59.1
20160709184500,0.0,228.6,76.2,41,55.1,0,64.8,65.0,59.1
20160709190000,0.0,228.6,76.2,41,55.1,0,64.8,65.0,59.1
20160709191500,0.0,232.8,77.6,41,55.1,0,64.8,65.0,59.1
20160709193000,0.0,228.6,76.2,41,55.1,0,64.9,65.0,59.1
20160709194500,0.0,228.6,76.2,41,55.1,0,64.8,65.0,59.1
20160709200000,0.0,228.6,76.2,41,55.1,0,64.8,65.0,59.1
20160709201500,0.0,228.6,76.2,41,55.1,0,64.8,65.0,59.1
20160709203000,0.0,228.6,76.2,41,55.1,0,64.8,65.0,59.1
20160709204500,0.0,228.6,76.2,41,55.1,0,64.8,65.0,59.1
20160709210000,0.0,228.6,76.2,41,55.1,0,64.8,65.0,59.1
20160709211500,0.0,228.6,76.2,41,55.1,0,64.7,65.0,59.1
20160709213000,0.0,219.0,73.0,40,55.1,0,64.7,65.0,59.1
20160709214500,0.0,219.0,73.0,40,55.1,0,64.7,65.0,59.1
20160709220000,0.0,214.8,71.6,40,55.1,0,64.8,65.0,59.1
20160709221500,0.0,214.8,71.6,40,54.3,0,64.7,65.0,59.1
20160709223000,0.0,214.8,71.6,39,54.3,0,64.7,65.0,59.1
20160709224500,0.0,204.0,68.0,38,55.1,0,64.8,65.0,59.1
20160709230000,0.0,204.0,68.0,38,55.1,0,64.9,65.0,59.1
20160709231500,0.0,204.0,68.0,38,55.1,0,64.9,65.0,59.1
20160709233000,0.0,207.0,69.0,38,55.1,0,65.0,65.0,59.1
20160709234500,0.0,207.0,69.0,38,55.1,0,65.0,65.0,59.1
20160710000000,0.0,207.0,69.0,38,55.1,0,65.0,65.0,59.1
20160710001500,0.0,207.0,69.0,38,55.1,0,65.0,65.0,59.1
20160710003000,0.0,202.8,67.6,38,55.1,0,64.9,65.0,59.1
20160710004500,0.0,202.8,67.6,38,55.1,0,64.9,65.0,59.1
20160710010000,0.0,202.8,67.6,38,55.1,0,64.9,65.0,59.1
20160710011500,0.0,205.2,68.4,38,55.1,0,64.8,65.0,59.1
20160710013000,0.0,205.2,68.4,38,54.3,0,64.8,65.0,59.1
20160710014500,0.0,205.2,68.4,38,54.3,0,64.8,65.0,59.1
20160710020000,0.0,202.8,67.6,38,54.3,0,64.7,65.0,59.1
20160710021500,0.0,198.6,66.2,37,54.3,0,64.8,65.0,59.1
20160710023000,0.0,198.6,66.2,37,54.3,0,64.8,65.0,59.1
20160710024500,0.0,195.6,65.2,37,54.3,0,64.8,65.0,59.1
20160710030000,0.0,195.6,65.2,37,54.3,0,64.8,65.0,59.1
20160710031500,0.0,195.6,65.2,37,54.3,0,64.8,65.0,59.1
20160710033000,0.0,195.6,65.2,37,54.3,0,64.8,65.0,59.1
20160710034500,0.0,198.6,66.2,37,54.3,0,64.8,65.0,59.1
20160710040000,0.0,198.6,66.2,37,55.1,0,64.8,65.0,59.1
20160710041500,0.0,198.6,66.2,37,55.1,0,64.8,65.0,59.1
20160710043000,0.0,198.6,66.2,37,55.1,0,64.7,65.0,59.1
20160710044500,0.0,198.6,66.2,37,55.1,0,64.7,65.0,59.1
20160710050000,0.0,190.8,63.6,36,55.1,0,64.7,65.0,59.1
20160710051500,0.0,186.6,62.2,36,55.1,0,64.8,65.0,59.1
20160710053000,0.0,186.6,62.2,36,55.1,0,64.8,65.0,59.1
20160710054500,0.0,186.6,62.2,36,55.1,0,64.8,65.0,59.1
20160710060000,0.0,186.6,62.2,36,55.1,0,64.8,65.0,59.1
20160710061500,0.0,186.6,62.2,36,55.1,0,64.9,65.0,59.1
20160710063000,0.0,186.6,62.2,36,55.1,0,64.8,65.0,59.1
20160710064500,0.0,186.6,62.2,36,55.1,0,64.8,65.0,59.1
20160710070000,0.0,189.6,63.2,36,55.1,0,64.8,65.0,59.1
20160710071500,0.0,187.2,62.4,36,55.1,0,64.9,65.0,59.1
20160710073000,0.0,187.2,62.4,37,55.1,0,64.9,65.0,59.1
20160710074500,0.0,187.2,62.4,37,55.1,0,65.0,65.0,59.1
20160710080000,0.0,187.2,62.4,37,55.1,0,65.1,65.0,59.1
20160710081500,0.0,187.2,62.4,37,55.1,0,65.2,65.0,59.1
20160710083000,0.0,197.4,65.8,38,55.1,0,65.4,65.0,59.1
20160710084500,0.0,212.4,70.8,41,55.1,0,65.3,65.0,59.1
20160710090000,0.0,212.4,70.8,41,55.1,0,65.2,65.0,59.1
20160710091500,0.0,212.4,70.8,41,55.1,0,65.2,65.0,59.1
20160710093000,0.0,212.4,70.8,41,55.1,0,65.3,65.0,59.1
20160710094500,0.0,216.6,72.2,41,55.1,0,65.2,65.0,59.1
20160710100000,0.0,216.6,72.2,41,55.1,0,65.2,65.0,59.1
20160710101500,0.0,216.6,72.2,41,55.1,0,65.1,65.0,59.1
20160710103000,0.0,216.6,72.2,41,55.1,0,65.0,65.0,59.1
20160710104500,0.0,219.0,73.0,41,55.1,0,64.9,65.0,59.1
20160710110000,0.0,214.8,71.6,41,55.1,0,64.8,65.0,59.1
20160710111500,0.0,214.8,71.6,41,55.1,0,64.7,65.0,59.1
20160710113000,0.0,214.8,71.6,41,55.1,0,64.7,65.0,59.1
20160710114500,0.0,214.8,71.6,40,55.1,0,64.7,65.0,59.1
20160710120000,0.0,210.0,70.0,40,55.1,0,64.7,65.0,59.1
20160710121500,0.0,210.0,70.0,40,55.1,0,64.8,65.0,59.1
20160710123000,0.0,210.0,70.0,40,55.1,0,65.0,65.0,59.1
20160710124500,0.0,205.2,68.4,40,55.1,0,65.0,65.0,59.1
20160710130000,0.0,210.0,70.0,40,55.1,0,65.0,65.0,59.1
20160710131500,0.0,205.2,68.4,40,55.1,0,65.1,65.0,59.1
20160710133000,0.0,205.2,68.4,40,55.1,0,65.2,65.0,59.1
20160710134500,0.0,205.2,68.4,40,55.1,0,65.2,65.0,59.1
20160710140000,0.0,205.2,68.4,40,55.1,0,65.2,65.0,59.1
20160710141500,0.0,205.2,68.4,40,55.1,0,65.2,65.0,59.1
20160710143000,0.0,214.8,71.6,39,55.1,0,65.2,65.0,59.1
20160710144500,0.0,205.2,68.4,39,55.1,0,65.2,65.0,59.1
20160710150000,0.0,210.0,70.0,39,55.1,0,65.3,65.0,59.1
20160710151500,0.0,214.8,71.6,40,55.1,0,65.3,65.0,59.1
20160710153000,0.0,223.8,74.6,41,55.1,0,65.2,65.0,59.1
20160710154500,0.0,223.8,74.6,41,55.1,0,65.1,65.0,59.1
20160710160000,0.0,223.8,74.6,41,55.1,0,65.1,65.0,59.1
20160710161500,0.0,223.8,74.6,41,55.1,0,65.1,65.0,59.1
20160710163000,0.0,223.8,74.6,41,55.1,0,65.0,65.0,59.1
20160710164500,0.0,223.8,74.6,41,55.1,0,65.0,65.0,59.1
20160710170000,0.0,223.8,74.6,41,55.1,0,64.9,65.0,59.1
20160710171500,0.0,223.8,74.6,41,55.1,0,64.8,65.0,59.1
20160710173000,0.0,223.8,74.6,41,55.1,0,64.8,65.0,59.1
20160710174500,0.0,223.8,74.6,41,55.1,0,64.8,65.0,59.1
20160710180000,0.0,223.8,74.6,41,55.1,0,64.8,65.0,59.1
20160710181500,0.0,219.0,73.0,41,55.1,0,64.8,65.0,59.1
20160710183000,0.0,219.0,73.0,41,54.4,0,64.8,65.0,59.1
20160710184500,0.0,223.8,74.6,41,54.4,0,64.7,65.0,59.1
20160710190000,0.0,219.0,73.0,40,54.4,0,64.7,65.0,59.1
20160710191500,0.0,214.8,71.6,40,54.4,0,64.8,65.0,59.1
20160710193000,0.0,210.0,70.0,40,55.1,0,64.8,65.0,59.1
20160710194500,0.0,205.2,68.4,40,55.1,0,64.9,65.0,59.1
20160710200000,0.0,210.0,70.0,40,55.1,0,64.9,65.0,59.1
20160710201500,0.0,210.0,70.0,40,55.1,0,64.9,65.0,59.1
20160710203000,0.0,210.0,70.0,40,55.1,0,64.9,65.0,59.1
20160710204500,0.0,210.0,70.0,40,54.3,0,64.8,65.0,59.1
20160710210000,0.0,214.8,71.6,40,54.3,0,64.8,65.0,59.1
20160710211500,0.0,210.0,70.0,40,54.3,0,64.8,65.0,59.1
20160710213000,0.0,210.0,70.0,40,54.3,0,64.7,65.0,59.1
20160710214500,0.0,210.0,70.0,40,54.3,0,64.7,65.0,59.1
20160710220000,0.0,205.2,68.4,39,54.3,0,64.7,65.0,59.1
20160710221500,0.0,201.0,67.0,38,54.3,0,64.8,65.0,59.1
20160710223000,0.0,201.0,67.0,39,54.3,0,64.8,65.0,59.1
20160710224500,0.0,198.6,66.2,38,54.3,0,64.7,65.0,59.1
20160710230000,0.0,193.2,64.4,38,54.3,0,64.7,65.0,59.1
20160710231500,0.0,186.0,62.0,37,55.1,0,64.8,65.0,59.1
20160710233000,0.0,186.0,62.0,37,54.3,0,64.8,65.0,59.1
20160710234500,0.0,186.0,62.0,37,54.3,0,64.7,65.0,59.1
20160711000000,0.0,183.6,61.2,36,54.3,0,64.8,65.0,59.1
20160711001500,0.0,181.2,60.4,35,54.3,0,64.8,65.0,59.1
20160711003000,0.0,181.2,60.4,35,54.3,0,64.8,65.0,59.1
20160711004500,0.0,181.2,60.4,35,55.1,0,64.8,65.0,59.1
20160711010000,0.0,181.2,60.4,35,55.1,0,64.8,65.0,59.1
20160711011500,0.0,181.2,60.4,35,55.1,0,64.8,65.0,59.1
20160711013000,0.0,181.2,60.4,35,55.1,0,64.8,65.0,59.1
20160711014500,0.0,181.2,60.4,35,54.3,0,64.8,65.0,59.1
20160711020000,0.0,181.2,60.4,35,55.1,0,64.8,65.0,59.1
20160711021500,0.0,181.2,60.4,35,54.3,0,64.8,65.0,59.1
20160711023000,0.0,181.2,60.4,35,54.3,0,64.8,65.0,59.1
20160711024500,0.0,181.2,60.4,35,54.3,0,64.8,65.0,59.1
20160711030000,0.0,181.2,60.4,35,54.3,0,64.8,65.0,59.1
20160711031500,0.0,181.2,60.4,35,54.3,0,64.8,65.0,59.1
20160711033000,0.0,181.2,60.4,35,54.3,0,64.8,65.0,59.1
20160711034500,0.0,181.2,60.4,35,55.1,0,64.8,65.0,59.1
20160711040000,0.0,181.2,60.4,35,55.1,0,64.8,65.0,59.1
20160711041500,0.0,178.8,59.6,35,55.1,0,64.8,65.0,59.1
20160711043000,0.0,181.8,60.6,35,55.1,0,64.8,65.0,59.1
20160711044500,0.0,181.8,60.6,35,55.1,0,64.8,65.0,59.1
20160711050000,0.0,181.8,60.6,35,55.1,0,64.8,65.0,59.1
20160711051500,0.0,179.4,59.8,35,55.1,0,64.8,65.0,59.1
20160711053000,0.0,179.4,59.8,35,55.1,0,64.8,65.0,59.1
20160711054500,0.0,182.4,60.8,35,55.1,0,64.7,65.0,59.1
20160711060000,0.0,172.8,57.6,35,55.1,0,64.8,65.0,59.1
20160711061500,0.0,175.2,58.4,35,55.1,0,64.8,65.0,59.1
20160711063000,0.0,175.2,58.4,35,55.1,0,64.8,65.0,59.1
20160711064500,0.0,172.8,57.6,35,55.1,0,64.8,65.0,59.1
20160711070000,0.0,172.8,57.6,36,55.1,0,64.8,65.0,59.1
20160711071500,0.0,175.8,58.6,36,55.1,0,64.8,65.0,59.1
20160711073000,0.0,175.8,58.6,36,55.1,0,64.8,65.0,59.1
20160711074500,0.0,180.0,60.0,36,55.1,0,64.9,65.0,59.1
20160711080000,0.0,177.0,59.0,36,55.1,0,65.0,65.0,59.1
20160711081500,0.0,177.0,59.0,36,55.1,0,65.1,65.0,59.1
20160711083000,0.0,179.4,59.8,36,55.1,0,65.2,65.0,59.1
20160711084500,0.0,177.0,59.0,36,55.1,0,65.3,65.0,59.1
20160711090000,0.0,192.0,64.0,38,55.1,0,65.3,65.0,59.1
20160711091500,0.0,202.8,67.6,39,55.1,0,65.4,65.0,59.1
20160711093000,0.0,217.2,72.4,41,55.1,0,65.4,65.0,59.1
20160711094500,0.0,223.8,74.6,42,55.1,0,65.3,65.0,59.1
20160711100000,0.0,223.8,74.6,42,55.1,0,65.3,65.0,59.1
20160711101500,0.0,219.0,73.0,42,55.1,0,65.2,65.0,59.1
20160711103000,0.0,223.8,74.6,42,55.1,0,65.3,65.0,59.1
20160711104500,0.0,228.6,76.2,43,55.1,0,65.3,65.0,59.1
20160711110000,0.0,228.6,76.2,43,55.1,0,65.3,65.0,59.1
20160711111500,0.0,237.0,79.0,43,55.1,0,65.2,65.0,59.1
20160711113000,0.0,232.8,77.6,43,55.1,0,65.1,65.0,59.1
20160711114500,0.0,228.6,76.2,43,55.1,0,65.1,65.0,59.1
20160711120000,0.0,232.8,77.6,43,55.1,0,65.0,65.0,59.1
20160711121500,0.0,232.8,77.6,43,55.1,0,65.0,65.0,59.1
20160711123000,0.0,232.8,77.6,43,55.1,0,65.1,65.0,59.1
20160711124500,0.0,237.0,79.0,43,55.1,0,65.0,65.0,59.1
20160711130000,0.0,237.0,79.0,43,55.1,0,65.0,65.0,59.1
20160711131500,0.0,232.8,77.6,43,55.1,0,65.0,65.0,59.1
20160711133000,0.0,232.8,77.6,43,55.1,0,65.0,65.0,59.1
20160711134500,0.0,228.6,76.2,43,55.1,0,65.1,65.0,59.1
20160711140000,0.0,228.6,76.2,43,55.1,0,65.1,65.0,59.1
20160711141500,0.0,228.600006,76.200002,43,55.099998,0,65.099998,65.0,59.099998
20160711143000,0.0,232.800003,77.600001,43,55.099998,0,65.099998,65.0,59.099998
20160711144500,0.0,237.0,79.0,43,55.099998,0,65.0,65.0,59.099998
20160711150000,0.0,241.199997,80.399999,43,55.099998,0,64.800003,65.0,59.099998
20160711151500,0.0,241.199997,80.399999,43,55.099998,0,64.800003,65.0,59.099998
20160711153000,0.0,245.399994,81.799998,43,55.099998,0,64.800003,65.0,59.099998
20160711154500,0.0,241.199997,80.399999,43,55.099998,0,64.800003,65.0,59.099998
20160711160000,0.0,232.800003,77.600001,42,55.099998,0,64.699997,65.0,59.099998
20160711161500,0.0,228.600006,76.200002,42,55.099998,0,64.800003,65.0,59.099998
20160711163000,0.0,219.0,73.0,40,54.299999,0,64.599998,65.0,59.099998
20160711164500,0.0,219.0,73.0,40,54.299999,0,64.699997,65.0,59.099998
20160711170000,0.0,210.0,70.0,39,54.299999,0,64.699997,65.0,59.099998
20160711171500,0.0,200.399994,66.799998,38,54.299999,0,64.699997,65.0,59.099998
20160711173000,0.0,206.399994,68.799998,38,55.099998,0,64.800003,65.0,59.099998
20160711174500,0.0,206.399994,68.799998,38,55.099998,0,64.800003,65.0,59.099998
20160711180000,0.0,204.0,68.0,38,55.099998,0,64.800003,65.0,59.099998
20160711181500,0.0,204.0,68.0,38,55.099998,0,64.800003,65.0,59.099998
20160711183000,0.0,206.399994,68.799998,38,55.099998,0,64.900002,65.0,59.099998
20160711184500,0.0,206.399994,68.799998,38,55.099998,0,64.800003,65.0,59.099998
20160711190000,0.0,206.399994,68.799998,38,55.099998,0,64.900002,65.0,59.099998
20160711191500,0.0,208.800003,69.600001,38,55.099998,0,64.800003,65.0,59.099998
20160711193000,0.0,205.800003,68.600001,38,55.099998,0,64.800003,65.0,59.099998
20160711194500,0.0,208.199997,69.399999,38,55.099998,0,64.800003,65.0,59.099998
20160711200000,0.0,204.0,68.0,38,55.099998,0,64.800003,65.0,59.099998
20160711201500,0.0,206.399994,68.799998,38,55.099998,0,64.800003,65.0,59.099998
20160711203000,0.0,206.399994,68.799998,38,55.099998,0,64.699997,65.0,59.099998
20160711204500,0.0,196.199997,65.399999,37,54.299999,0,64.699997,65.0,59.099998
20160711210000,0.0,190.800003,63.600001,37,54.299999,0,64.699997,65.0,59.099998
20160711211500,0.0,188.399994,62.799998,36,54.299999,0,64.800003,65.0,59.099998
20160711213000,0.0,186.0,62.0,36,54.299999,0,64.800003,65.0,59.099998
20160711214500,0.0,181.199997,60.399999,36,55.099998,0,64.900002,65.0,59.099998
20160711220000,0.0,184.800003,61.600001,37,55.099998,0,64.800003,65.0,59.099998
20160711221500,0.0,184.800003,61.600001,38,55.099998,0,64.800003,65.0,59.099998
20160711223000,0.0,184.800003,61.600001,38,55.099998,0,64.800003,65.0,59.099998
20160711224500,0.0,184.800003,61.600001,38,55.099998,0,64.800003,65.0,59.099998
20160711230000,0.0,187.199997,62.399999,38,55.099998,0,64.800003,65.0,59.099998
20160711231500,0.0,187.199997,62.399999,38,54.299999,0,64.800003,65.0,59.099998
20160711233000,0.0,192.600006,64.200002,38,54.299999,0,64.699997,65.0,59.099998
20160711234500,0.0,184.800003,61.600001,37,54.299999,0,64.699997,65.0,59.099998
20160712000000,0.0,178.199997,59.399999,37,54.299999,0,64.800003,65.0,59.099998
20160712001500,0.0,180.0,60.0,37,54.299999,0,64.699997,65.0,59.099998
20160712003000,0.0,180.0,60.0,36,54.299999,0,64.699997,65.0,59.099998
20160712004500,0.0,177.600006,59.200002,36,54.299999,0,64.800003,65.0,59.099998
20160712010000,0.0,175.800003,58.600001,36,54.299999,0,64.699997,65.0,59.099998
20160712011500,0.0,175.800003,58.600001,36,54.299999,0,64.699997,65.0,59.099998
20160712013000,0.0,177.600006,59.200002,36,54.299999,0,64.699997,65.0,59.099998
20160712014500,0.0,170.399994,56.799998,35,54.299999,0,64.800003,65.0,59.099998
20160712020000,0.0,170.399994,56.799998,35,54.299999,0,64.800003,65.0,59.099998
20160712021500,0.0,166.199997,55.399999,35,54.299999,0,64.800003,65.0,59.099998
20160712023000,0.0,169.199997,56.399999,35,54.299999,0,64.800003,65.0,59.099998
20160712024500,0.0,169.199997,56.399999,35,54.299999,0,64.800003,65.0,59.099998
20160712030000,0.0,171.600006,57.200002,35,54.299999,0,64.800003,65.0,59.099998
20160712031500,0.0,167.399994,55.799998,35,55.099998,0,64.800003,65.0,59.099998
20160712033000,0.0,169.800003,56.600001,35,55.099998,0,64.800003,65.0,59.099998
20160712034500,0.0,171.600006,57.200002,35,54.400002,0,64.800003,65.0,59.099998
20160712040000,0.0,171.600006,57.200002,35,54.400002,0,64.800003,65.0,59.099998
20160712041500,0.0,171.600006,57.200002,35,54.400002,0,64.800003,65.0,59.099998
20160712043000,0.0,166.800003,55.600001,35,54.400002,0,64.800003,65.0,59.099998
20160712044500,0.0,166.800003,55.600001,35,54.400002,0,64.800003,65.0,59.099998
20160712050000,0.0,171.0,57.0,35,54.400002,0,64.800003,65.0,59.099998
20160712051500,0.0,171.0,57.0,35,55.099998,0,64.800003,65.0,59.099998
20160712053000,0.0,171.0,57.0,35,55.099998,0,64.800003,65.0,59.099998
20160712054500,0.0,169.199997,56.399999,35,55.099998,0,64.800003,65.0,59.099998
20160712060000,0.0,169.199997,56.399999,35,55.099998,0,64.800003,65.0,59.099998
20160712061500,0.0,169.199997,56.399999,35,55.099998,0,64.800003,65.0,59.099998
20160712063000,0.0,169.199997,56.399999,35,55.099998,0,64.800003,65.0,59.099998
20160712064500,0.0,169.199997,56.399999,35,55.099998,0,64.800003,65.0,59.099998
20160712070000,0.0,166.199997,55.399999,35,55.099998,0,64.800003,65.0,59.099998
20160712071500,0.0,168.0,56.0,35,55.099998,0,64.900002,65.0,59.099998
20160712073000,0.0,163.800003,54.600001,35,55.099998,0,64.900002,65.0,59.099998
20160712074500,0.0,165.600006,55.200002,35,55.099998,0,65.0,65.0,59.099998
20160712080000,0.0,169.800003,56.600001,35,55.099998,0,65.199997,65.0,59.099998
20160712081500,0.0,169.800003,56.600001,35,55.099998,0,65.300003,65.0,59.099998
20160712083000,0.0,193.800003,64.600001,38,55.099998,0,65.300003,65.0,59.099998
20160712084500,0.0,193.800003,64.600001,38,55.099998,0,65.400002,65.0,59.099998
20160712090000,0.0,219.0,73.0,41,55.099998,0,65.300003,65.0,59.099998
20160712091500,0.0,232.800003,77.600001,42,55.099998,0,65.300003,65.0,59.099998
20160712093000,0.0,228.600006,76.200002,42,55.099998,0,65.199997,65.0,59.099998
20160712094500,0.0,223.800003,74.600001,41,55.099998,0,65.199997,65.0,59.099998
20160712100000,0.0,175.800003,58.600001,41,55.099998,0,65.300003,65.0,59.099998
20160712101500,0.0,139.800003,46.600001,42,55.099998,0,65.300003,65.0,59.099998
20160712103000,0.0,237.0,79.0,41,55.099998,0,65.300003,65.0,59.099998
20160712104500,0.0,223.800003,74.600001,41,55.099998,0,65.300003,65.0,59.099998
20160712110000,0.0,249.600006,83.200002,45,55.099998,0,65.199997,65.0,59.099998
20160712111500,0.0,237.0,79.0,42,55.099998,0,65.300003,65.0,59.099998
20160712113000,0.0,237.0,79.0,42,55.099998,0,65.300003,65.0,59.099998
20160712114500,0.0,241.199997,80.399999,43,55.099998,0,65.199997,65.0,59.099998
20160712120000,0.0,241.199997,80.399999,43,55.099998,0,65.199997,65.0,59.099998
20160712121500,0.0,241.199997,80.399999,42,55.099998,0,65.199997,65.0,59.099998
20160712123000,0.0,241.199997,80.399999,43,55.099998,0,65.300003,65.0,59.099998
20160712124500,0.0,253.800003,84.600001,44,55.099998,0,65.099998,65.0,59.099998
20160712130000,0.0,253.800003,84.600001,44,55.099998,0,65.0,65.0,59.099998
20160712131500,0.0,245.399994,81.799998,44,55.099998,0,65.0,65.0,59.099998
20160712133000,0.0,245.399994,81.799998,44,55.099998,0,65.0,65.0,59.099998
20160712134500,0.0,245.399994,81.799998,44,55.099998,0,65.0,65.0,59.099998
20160712140000,0.0,245.399994,81.799998,44,55.099998,0,65.0,65.0,59.099998
20160712141500,0.0,245.399994,81.799998,44,55.099998,0,64.800003,65.0,59.099998
20160712143000,0.0,245.399994,81.799998,44,55.099998,0,64.800003,65.0,59.099998
20160712144500,0.0,241.199997,80.399999,45,55.099998,0,64.800003,65.0,59.099998
20160712150000,0.0,253.800003,84.600001,46,55.099998,0,64.800003,65.0,59.099998
20160712151500,0.0,249.600006,83.200002,44,55.099998,0,64.800003,65.0,59.099998
20160712153000,0.0,249.600006,83.200002,44,55.099998,0,64.800003,65.0,59.099998
20160712154500,0.0,265.200012,88.400004,45,55.099998,0,64.699997,65.0,59.099998
20160712160000,0.0,249.600006,83.200002,43,55.099998,0,64.800003,65.0,59.099998
20160712161500,0.0,210.0,70.0,43,55.099998,0,64.699997,65.0,59.099998
20160712163000,0.0,183.600006,61.200002,42,55.099998,0,64.699997,65.0,59.099998
20160712164500,0.0,0.0,0.0,41,59.099998,0,65.099998,65.0,59.099998
20160712170000,0.0,280.200012,93.400004,70,55.599998,0,65.199997,65.0,59.099998
20160712171500,0.0,276.600006,92.200002,68,55.599998,0,64.800003,65.0,59.099998
20160712173000,0.0,276.600006,92.200002,69,54.700001,0,64.699997,65.0,59.099998
20160712174500,0.0,253.800003,84.600001,65,54.700001,0,64.699997,65.0,59.099998
20160712180000,0.0,253.800003,84.600001,64,55.5,0,64.699997,65.0,59.099998
20160712181500,0.0,249.600006,83.200002,64,55.5,0,64.699997,65.0,59.099998
20160712183000,0.0,241.199997,80.399999,63,55.5,0,64.699997,65.0,59.099998
20160712184500,0.0,249.600006,83.200002,64,55.5,0,64.699997,65.0,59.099998
20160712190000,0.0,245.399994,81.799998,64,55.5,0,65.0,65.0,59.099998
20160712191500,0.0,276.600006,92.200002,68,55.5,0,65.699997,65.0,59.099998
20160712193000,0.0,313.799988,104.599996,70,55.5,0,65.699997,65.0,59.099998
20160712194500,0.0,341.399994,113.799998,75,55.5,0,65.800003,65.0,59.099998
20160712200000,0.0,310.799988,103.599996,70,55.5,0,65.800003,65.0,59.099998
20160712201500,0.0,310.799988,103.599996,71,54.700001,0,65.900002,65.0,59.099998
20160712203000,0.0,310.799988,103.599996,71,54.700001,0,65.900002,65.0,59.099998
20160712204500,0.0,307.200012,102.400004,71,54.700001,0,65.900002,65.0,59.099998
20160712210000,0.0,341.399994,113.799998,75,54.700001,0,65.900002,65.0,59.099998
20160712211500,0.0,300.600006,100.200002,69,54.700001,0,65.900002,65.0,59.099998
20160712213000,0.0,310.799988,103.599996,70,54.700001,0,65.900002,65.0,59.099998
20160712214500,0.0,310.799988,103.599996,70,54.700001,0,65.900002,65.0,59.099998
20160712220000,0.0,268.799988,89.599996,68,54.700001,0,65.800003,65.0,59.099998
20160712221500,0.0,310.799988,103.599996,69,54.700001,0,65.900002,65.0,59.099998
20160712223000,0.0,310.799988,103.599996,69,54.700001,0,66.099998,65.0,59.099998
20160712224500,0.0,310.799988,103.599996,70,54.700001,0,66.199997,65.0,59.099998
20160712230000,0.0,310.799988,103.599996,70,54.700001,0,66.300003,65.0,59.099998
20160712231500,0.0,330.0,110.0,70,54.700001,0,66.300003,65.0,59.099998
20160712233000,0.0,323.399994,107.799998,70,54.700001,0,66.400002,65.0,59.099998
20160712234500,0.0,338.399994,112.799998,73,54.700001,0,66.5,65.0,59.099998
20160713000000,0.0,338.399994,112.799998,73,54.700001,0,66.400002,65.0,59.099998
20160713001500,0.0,327.0,109.0,69,54.700001,0,66.400002,65.0,59.099998
20160713003000,0.0,327.0,109.0,68,54.700001,0,66.400002,65.0,59.099998
20160713004500,0.0,310.799988,103.599996,65,54.700001,0,66.400002,65.0,59.099998
20160713010000,0.0,310.799988,103.599996,65,54.700001,0,66.400002,65.0,59.099998
20160713011500,0.0,310.799988,103.599996,64,54.700001,0,66.400002,65.0,59.099998
20160713013000,0.0,317.399994,105.799998,65,54.700001,0,66.5,65.0,59.099998
20160713014500,0.0,241.199997,80.399999,64,54.700001,0,66.400002,65.0,59.099998
20160713020000,0.0,310.799988,103.599996,62,54.700001,0,66.599998,65.0,59.099998
20160713021500,0.0,310.799988,103.599996,62,54.700001,0,66.400002,65.0,59.099998
20160713023000,0.0,310.799988,103.599996,62,54.700001,0,66.5,65.0,59.099998
20160713024500,0.0,291.0,97.0,64,54.700001,0,66.599998,65.0,59.099998
20160713030000,0.0,294.600006,98.200002,69,54.700001,0,66.599998,65.0,59.099998
20160713031500,0.0,291.0,97.0,72,54.700001,0,66.599998,65.0,59.099998
20160713033000,0.0,291.0,97.0,74,54.700001,0,66.5,65.0,59.099998
20160713034500,0.0,294.600006,98.200002,74,54.700001,0,66.400002,65.0,59.099998
20160713040000,0.0,294.600006,98.200002,74,54.700001,0,66.400002,65.0,59.099998
20160713041500,0.0,291.0,97.0,74,54.700001,0,66.300003,65.0,59.099998
20160713043000,0.0,294.600006,98.200002,76,54.700001,0,66.300003,65.0,59.099998
20160713044500,0.0,291.0,97.0,76,54.700001,0,66.199997,65.0,59.099998
20160713050000,0.0,294.600006,98.200002,76,54.700001,0,66.199997,65.0,59.099998
20160713051500,0.0,294.600006,98.200002,76,54.700001,0,66.199997,65.0,59.099998
20160713053000,0.0,294.600006,98.200002,76,54.700001,0,66.199997,65.0,59.099998
20160713054500,0.0,294.600006,98.200002,76,54.700001,0,66.199997,65.0,59.099998
20160713060000,0.0,294.600006,98.200002,76,54.700001,0,66.099998,65.0,59.099998
20160713061500,0.0,327.0,109.0,77,55.5,0,66.099998,65.0,59.099998
20160713063000,0.0,304.200012,101.400004,68,55.5,0,66.0,65.0,59.099998
20160713064500,0.0,287.399994,95.799998,68,54.700001,0,66.0,65.0,59.099998
20160713070000,0.0,294.600006,98.200002,70,54.700001,0,66.0,65.0,59.099998
20160713071500,0.0,294.600006,98.200002,70,54.700001,0,66.099998,65.0,59.099998
20160713073000,0.0,294.600006,98.200002,70,54.700001,0,66.099998,65.0,59.099998
20160713074500,0.0,291.0,97.0,70,54.700001,0,66.099998,65.0,59.099998
20160713080000,0.0,294.600006,98.200002,71,54.700001,0,66.199997,65.0,59.099998
20160713081500,0.0,294.600006,98.200002,71,54.700001,0,66.199997,65.0,59.099998
20160713083000,0.0,310.799988,103.599996,72,54.700001,0,66.199997,65.0,59.099998
20160713084500,0.0,310.799988,103.599996,72,54.700001,0,66.199997,65.0,59.099998
20160713090000,0.0,310.799988,103.599996,73,54.700001,0,66.300003,65.0,59.099998
20160713091500,0.0,310.799988,103.599996,71,54.700001,0,66.300003,65.0,59.099998
20160713093000,0.0,310.799988,103.599996,71,54.700001,0,66.400002,65.0,59.099998
20160713094500,0.0,310.799988,103.599996,75,54.700001,0,66.400002,65.0,59.099998
20160713100000,0.0,310.799988,103.599996,69,54.700001,0,66.400002,65.0,59.099998
20160713101500,0.0,310.799988,103.599996,68,54.700001,0,66.5,65.0,59.099998
20160713103000,0.0,310.799988,103.599996,67,54.700001,0,66.5,65.0,59.099998
20160713104500,0.0,310.799988,103.599996,66,54.700001,0,66.599998,65.0,59.099998
20160713110000,0.0,245.399994,81.799998,66,55.5,0,66.5,65.0,59.099998
20160713111500,0.0,237.0,79.0,100,55.5,0,67.300003,65.0,59.099998
20160713113000,0.0,310.799988,103.599996,85,55.5,0,67.099998,65.0,59.099998
20160713114500,0.0,307.200012,102.400004,83,55.5,0,66.800003,65.0,59.099998
20160713120000,0.0,95.400002,31.800001,100,58.700001,0,67.400002,65.0,59.099998
20160713121500,0.0,310.799988,103.599996,76,55.599998,0,67.300003,65.0,59.099998
20160713123000,0.0,304.200012,101.400004,74,55.599998,0,67.0,65.0,59.099998
20160713124500,0.0,294.600006,98.200002,75,54.299999,0,66.900002,65.0,59.099998
20160713130000,0.0,291.0,97.0,77,55.5,0,66.900002,65.0,59.099998
20160713131500,0.0,294.600006,98.200002,82,54.700001,0,66.900002,65.0,59.099998
20160713133000,0.0,297.600006,99.200002,82,54.700001,0,66.599998,65.0,59.099998
20160713134500,0.0,297.600006,99.200002,82,54.700001,0,66.199997,65.0,59.099998
20160713140000,0.0,307.200012,102.400004,80,54.700001,0,66.099998,65.0,59.099998
20160713141500,0.0,307.200012,102.400004,80,54.700001,0,66.199997,65.0,59.099998
20160713143000,0.0,307.200012,102.400004,80,55.5,0,66.199997,65.0,59.099998
20160713144500,0.0,294.600006,98.200002,77,55.5,0,65.5,65.0,59.099998
20160713150000,0.0,294.600006,98.200002,77,55.5,0,65.300003,65.0,59.099998
20160713151500,0.0,287.399994,95.799998,76,55.5,0,65.199997,65.0,59.099998
20160713153000,0.0,287.399994,95.799998,76,55.5,0,65.099998,65.0,59.099998
20160713154500,0.0,287.399994,95.799998,76,55.5,0,65.0,65.0,59.099998
20160713160000,0.0,291.0,97.0,76,55.5,0,64.800003,65.0,59.099998
20160713161500,0.0,283.799988,94.599996,76,54.700001,0,64.699997,65.0,59.099998
20160713163000,0.0,265.200012,88.400004,73,54.700001,0,64.599998,65.0,59.099998
20160713164500,0.0,249.600006,83.200002,71,54.700001,0,64.599998,65.0,59.099998
20160713170000,0.0,245.399994,81.799998,70,54.700001,0,64.599998,65.0,59.099998
20160713171500,0.0,232.800003,77.600001,69,54.700001,0,64.699997,65.0,59.099998
20160713173000,0.0,237.0,79.0,69,54.700001,0,64.699997,65.0,59.099998
20160713174500,0.0,237.0,79.0,69,54.700001,0,64.699997,65.0,59.099998
20160713180000,0.0,232.800003,77.600001,69,54.700001,0,64.800003,65.0,59.099998
20160713181500,0.0,237.0,79.0,69,54.700001,0,64.800003,65.0,59.099998
20160713183000,0.0,232.800003,77.600001,69,54.700001,0,64.800003,65.0,59.099998
20160713184500,0.0,232.800003,77.600001,69,54.700001,0,64.800003,65.0,59.099998
20160713190000,0.0,237.0,79.0,69,54.700001,0,64.699997,65.0,59.099998
20160713191500,0.0,237.0,79.0,69,54.700001,0,64.699997,65.0,59.099998
20160713193000,0.0,237.0,79.0,69,54.700001,0,64.699997,65.0,59.099998
20160713194500,0.0,219.0,73.0,67,54.700001,0,64.699997,65.0,59.099998
20160713200000,0.0,219.0,73.0,67,54.700001,0,64.699997,65.0,59.099998
20160713201500,0.0,219.0,73.0,67,54.700001,0,64.699997,65.0,59.099998
20160713203000,0.0,214.800003,71.600001,66,54.700001,0,64.800003,65.0,59.099998
20160713204500,0.0,210.0,70.0,66,54.700001,0,64.800003,65.0,59.099998
20160713210000,0.0,210.0,70.0,66,54.700001,0,64.800003,65.0,59.099998
20160713211500,0.0,210.0,70.0,66,54.700001,0,64.800003,65.0,59.099998
20160713213000,0.0,214.800003,71.600001,66,54.700001,0,64.800003,65.0,59.099998
20160713214500,0.0,210.0,70.0,66,54.700001,0,64.800003,65.0,59.099998
20160713220000,0.0,210.0,70.0,66,54.700001,0,64.800003,65.0,59.099998
20160713221500,0.0,210.0,70.0,66,54.700001,0,64.800003,65.0,59.099998
20160713223000,0.0,210.0,70.0,66,54.700001,0,64.800003,65.0,59.099998
20160713224500,0.0,210.0,70.0,66,54.700001,0,64.699997,65.0,59.099998
20160713230000,0.0,210.0,70.0,66,54.700001,0,64.699997,65.0,59.099998
20160713231500,0.0,205.199997,68.399999,65,54.700001,0,64.699997,65.0,59.099998
20160713233000,0.0,205.199997,68.399999,65,54.700001,0,64.800003,65.0,59.099998
20160713234500,0.0,200.399994,66.799998,65,54.700001,0,64.699997,65.0,59.099998
20160714000000,0.0,205.800003,68.600001,65,54.700001,0,64.699997,65.0,59.099998
20160714001500,0.0,205.800003,68.600001,65,54.700001,0,64.800003,65.0,59.099998
20160714003000,0.0,205.800003,68.600001,65,54.700001,0,64.800003,65.0,59.099998
20160714004500,0.0,205.800003,68.600001,65,54.700001,0,64.800003,65.0,59.099998
20160714010000,0.0,205.800003,68.600001,65,54.700001,0,64.699997,65.0,59.099998
20160714011500,0.0,205.800003,68.600001,65,54.700001,0,64.800003,65.0,59.099998
20160714013000,0.0,205.800003,68.600001,65,54.700001,0,64.800003,65.0,59.099998
20160714014500,0.0,205.800003,68.600001,65,54.700001,0,64.699997,65.0,59.099998
20160714020000,0.0,198.0,66.0,64,54.700001,0,64.800003,65.0,59.099998
20160714021500,0.0,202.199997,67.399999,64,54.700001,0,64.800003,65.0,59.099998
20160714023000,0.0,198.0,66.0,64,54.700001,0,64.800003,65.0,59.099998
20160714024500,0.0,201.0,67.0,64,54.700001,0,64.800003,65.0,59.099998
20160714030000,0.0,201.0,67.0,64,54.700001,0,64.800003,65.0,59.099998
20160714031500,0.0,201.0,67.0,63,54.700001,0,64.800003,65.0,59.099998
20160714033000,0.0,201.0,67.0,63,54.700001,0,64.800003,65.0,59.099998
20160714034500,0.0,201.0,67.0,63,54.700001,0,64.699997,65.0,59.099998
20160714040000,0.0,197.399994,65.799998,63,54.700001,0,64.800003,65.0,59.099998
20160714041500,0.0,199.800003,66.600001,63,54.700001,0,64.699997,65.0,59.099998
20160714043000,0.0,199.800003,66.600001,63,54.700001,0,64.800003,65.0,59.099998
20160714044500,0.0,202.800003,67.600001,63,54.700001,0,64.800003,65.0,59.099998
20160714050000,0.0,199.199997,66.399999,63,54.700001,0,64.800003,65.0,59.099998
20160714051500,0.0,199.199997,66.399999,63,54.700001,0,64.800003,65.0,59.099998
20160714053000,0.0,196.199997,65.399999,63,54.700001,0,64.800003,65.0,59.099998
20160714054500,0.0,201.0,67.0,63,54.700001,0,64.699997,65.0,59.099998
20160714060000,0.0,191.399994,63.799998,62,54.700001,0,64.800003,65.0,59.099998
20160714061500,0.0,191.399994,63.799998,62,54.700001,0,64.800003,65.0,59.099998
20160714063000,0.0,191.399994,63.799998,62,54.700001,0,64.800003,65.0,59.099998
20160714064500,0.0,191.399994,63.799998,62,54.700001,0,64.800003,65.0,59.099998
20160714070000,0.0,189.0,63.0,62,54.700001,0,64.800003,65.0,59.099998
20160714071500,0.0,189.0,63.0,62,54.700001,0,64.800003,65.0,59.099998
20160714073000,0.0,193.800003,64.600001,62,54.700001,0,64.800003,65.0,59.099998
20160714074500,0.0,193.800003,64.600001,62,54.700001,0,64.900002,65.0,59.099998
20160714080000,0.0,193.800003,64.600001,62,54.700001,0,65.0,65.0,59.099998
20160714081500,0.0,193.800003,64.600001,62,55.5,0,65.099998,65.0,59.099998
20160714083000,0.0,193.800003,64.600001,62,54.799999,0,65.300003,65.0,59.099998
20160714084500,0.0,218.399994,72.799998,65,54.799999,0,65.599998,65.0,59.099998
20160714090000,0.0,294.600006,98.200002,75,54.799999,0,66.0,65.0,59.099998
20160714091500,0.0,297.600006,99.200002,75,54.799999,0,66.099998,65.0,59.099998
20160714093000,0.0,294.600006,98.200002,75,54.799999,0,66.099998,65.0,59.099998
20160714094500,0.0,294.600006,98.200002,75,54.799999,0,66.300003,65.0,59.099998
20160714100000,0.0,297.600006,99.200002,75,54.799999,0,66.400002,65.0,59.099998
20160714101500,0.0,297.600006,99.200002,75,54.799999,0,66.699997,65.0,59.099998
20160714103000,0.0,297.600006,99.200002,75,54.799999,0,66.800003,65.0,59.099998
20160714104500,0.0,297.600006,99.200002,75,54.799999,0,66.900002,65.0,59.099998
20160714110000,0.0,297.600006,99.200002,75,54.799999,0,66.900002,65.0,59.099998
20160714111500,0.0,300.600006,100.200002,75,55.400002,0,67.099998,65.0,59.099998
20160714113000,0.0,300.600006,100.200002,75,55.400002,0,67.099998,65.0,59.099998
20160714114500,0.0,294.600006,98.200002,75,55.400002,0,67.0,65.0,59.099998
20160714120000,0.0,129.600006,43.200002,54,55.400002,0,68.099998,68.400002,65.400002
20160714121500,0.0,137.399994,45.799998,55,54.799999,0,68.400002,68.400002,65.400002
20160714123000,0.0,160.800003,53.600001,58,54.799999,0,69.0,68.5,65.5
20160714124500,0.0,166.800003,55.600001,59,54.799999,0,69.0,69.5,66.5
20160714130000,0.0,136.800003,45.600001,55,54.799999,0,69.199997,69.699997,66.699997
20160714131500,0.0,135.0,45.0,55,54.799999,0,69.5,69.599998,66.599998
20160714133000,0.0,0.0,0.0,0,57.099998,0,70.0,72.199997,69.199997
20160714134500,0.0,0.0,0.0,0,60.700001,0,70.599998,72.199997,69.199997
20160714140000,0.0,0.0,0.0,2,63.200001,0,70.900002,71.900002,68.900002
20160714141500,0.0,0.0,0.0,0,64.400002,0,71.199997,71.800003,68.800003
20160714143000,0.0,0.0,0.0,2,65.300003,0,71.5,71.800003,68.800003
20160714144500,0.0,0.0,0.0,0,65.300003,0,71.300003,71.800003,68.800003
20160714150000,0.0,0.0,0.0,2,66.199997,0,71.599998,71.800003,68.800003
20160714151500,0.0,0.0,0.0,1,66.199997,0,71.5,71.800003,68.800003
20160714153000,0.0,0.0,0.0,2,66.199997,0,71.800003,71.800003,68.800003
20160714154500,0.0,0.0,0.0,2,66.199997,0,71.900002,71.800003,68.800003
20160714160000,0.0,0.0,0.0,2,66.199997,0,71.800003,71.800003,68.800003
20160714161500,0.0,0.0,0.0,2,66.199997,0,71.800003,71.800003,68.800003
20160714163000,0.0,0.0,0.0,2,66.199997,0,72.0,71.800003,68.800003
20160714164500,0.0,0.0,0.0,8,60.299999,0,72.199997,71.800003,68.800003
20160714170000,0.0,85.199997,28.399999,25,56.400002,0,72.400002,71.800003,68.800003
20160714171500,0.0,83.400002,27.800001,25,56.400002,0,71.900002,71.800003,68.800003
20160714173000,0.0,85.199997,28.399999,25,56.400002,0,71.699997,71.400002,68.400002
20160714174500,0.0,85.199997,28.399999,25,56.400002,0,71.699997,71.400002,68.400002
20160714180000,0.0,115.800003,38.600001,29,56.400002,0,71.300003,71.300003,68.300003
20160714181500,0.0,115.800003,38.600001,29,56.400002,0,71.400002,71.099998,68.099998
20160714183000,0.0,111.599998,37.199999,28,56.400002,0,71.099998,71.300003,68.300003
20160714184500,0.0,102.599998,34.199999,28,56.400002,0,70.900002,71.300003,68.300003
20160714190000,0.0,0.0,0.0,8,58.299999,0,71.199997,71.800003,68.800003
20160714191500,0.0,51.0,17.0,22,57.200001,0,71.199997,71.400002,68.400002
20160714193000,0.0,0.0,0.0,4,61.099998,0,71.300003,71.800003,68.800003
20160714194500,0.0,0.0,0.0,6,63.299999,0,71.699997,71.400002,68.400002
20160714200000,0.0,0.0,0.0,8,61.099998,0,71.599998,71.400002,68.400002
20160714201500,0.0,261.0,87.0,48,55.200001,0,70.900002,69.0,66.0
20160714203000,0.0,249.600006,83.200002,47,55.200001,0,69.800003,69.0,66.0
20160714204500,0.0,245.399994,81.799998,47,55.200001,0,69.300003,69.0,66.0
20160714210000,0.0,232.800003,77.600001,46,54.299999,0,69.099998,69.0,66.0
20160714211500,150.0,137.399994,45.799998,33,95.5,100,69.699997,72.400002,69.400002
20160714213000,0.0,0.0,0.0,0,77.699997,0,70.199997,72.400002,69.400002
20160714214500,0.0,0.0,0.0,0,75.900002,0,70.900002,72.300003,69.300003
20160714220000,0.0,0.0,0.0,1,74.0,0,71.199997,72.300003,69.300003
20160714221500,0.0,0.0,0.0,0,72.5,0,71.300003,72.300003,69.300003
20160714223000,0.0,0.0,0.0,0,71.099998,0,71.300003,72.300003,69.300003
20160714224500,0.0,0.0,0.0,0,70.099998,0,71.300003,72.300003,69.300003
20160714230000,0.0,0.0,0.0,0,70.099998,0,71.300003,72.300003,69.300003
20160714231500,0.0,0.0,0.0,0,69.199997,0,71.400002,72.300003,69.300003
20160714233000,0.0,0.0,0.0,0,69.199997,0,71.300003,72.300003,69.300003
20160714234500,0.0,0.0,0.0,0,69.199997,0,71.300003,72.300003,69.300003
20160715000000,0.0,0.0,0.0,0,69.199997,0,71.300003,72.300003,69.300003
20160715001500,0.0,0.0,0.0,0,68.199997,0,71.400002,72.300003,69.300003
20160715003000,0.0,0.0,0.0,0,68.199997,0,71.300003,72.300003,69.300003
20160715004500,0.0,0.0,0.0,0,68.199997,0,71.199997,72.300003,69.300003
20160715010000,0.0,0.0,0.0,0,68.199997,0,71.199997,72.300003,69.300003
20160715011500,0.0,0.0,0.0,0,68.199997,0,71.300003,72.300003,69.300003
20160715013000,0.0,0.0,0.0,1,68.199997,0,71.300003,72.300003,69.300003
20160715014500,0.0,0.0,0.0,0,68.199997,0,71.199997,72.300003,69.300003
20160715020000,0.0,0.0,0.0,0,68.199997,0,71.099998,72.300003,69.300003
20160715021500,0.0,0.0,0.0,0,68.199997,0,71.099998,72.300003,69.300003
20160715023000,0.0,0.0,0.0,1,68.199997,0,71.599998,72.300003,69.300003
20160715024500,0.0,0.0,0.0,0,68.199997,0,71.300003,72.300003,69.300003
20160715030000,0.0,0.0,0.0,0,67.300003,0,71.199997,72.300003,69.300003
20160715031500,0.0,0.0,0.0,0,67.300003,0,71.199997,72.300003,69.300003
20160715033000,0.0,0.0,0.0,0,67.300003,0,71.199997,72.300003,69.300003
20160715034500,0.0,0.0,0.0,0,67.300003,0,71.199997,72.300003,69.300003
20160715040000,0.0,0.0,0.0,0,67.300003,0,71.199997,72.300003,69.300003
20160715041500,0.0,0.0,0.0,0,67.300003,0,71.199997,72.300003,69.300003
20160715043000,0.0,0.0,0.0,0,67.300003,0,71.300003,72.300003,69.300003
20160715044500,0.0,0.0,0.0,0,67.300003,0,71.300003,72.300003,69.300003
20160715050000,0.0,0.0,0.0,0,67.300003,0,71.300003,72.300003,69.300003
20160715051500,0.0,0.0,0.0,0,67.300003,0,71.400002,72.300003,69.300003
20160715053000,0.0,0.0,0.0,0,67.300003,0,71.400002,72.300003,69.300003
20160715054500,0.0,0.0,0.0,0,67.300003,0,71.400002,72.300003,69.300003
20160715060000,0.0,0.0,0.0,0,67.300003,0,71.400002,72.300003,69.300003
20160715061500,0.0,0.0,0.0,0,67.300003,0,71.5,72.300003,69.300003
20160715063000,0.0,0.0,0.0,0,67.300003,0,71.599998,72.300003,69.300003
20160715064500,0.0,0.0,0.0,0,67.300003,0,71.699997,72.300003,69.300003
20160715070000,0.0,0.0,0.0,0,67.300003,0,71.599998,72.300003,69.300003
20160715071500,0.0,0.0,0.0,0,67.300003,0,71.400002,72.300003,69.300003
20160715073000,0.0,0.0,0.0,0,67.300003,0,71.400002,72.300003,69.300003
20160715074500,0.0,0.0,0.0,1,67.300003,0,71.800003,72.300003,69.300003
20160715080000,0.0,0.0,0.0,0,66.300003,0,71.900002,72.300003,69.300003
20160715081500,0.0,0.0,0.0,0,66.300003,0,71.900002,72.300003,69.300003
20160715083000,0.0,0.0,0.0,2,66.300003,0,72.300003,72.300003,69.300003
20160715084500,0.0,0.0,0.0,1,66.300003,0,71.699997,72.300003,69.300003
20160715090000,0.0,0.0,0.0,0,66.300003,0,71.400002,72.300003,69.300003
20160715091500,0.0,0.0,0.0,0,66.300003,0,71.5,72.300003,69.300003
