PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160715093000,0.0,0.0,0.0,0,66.300003,0,71.300003,72.300003,69.300003
20160715094500,0.0,0.0,0.0,0,66.300003,0,71.400002,72.300003,69.300003
20160715100000,0.0,0.0,0.0,0,66.300003,0,71.400002,72.300003,69.300003
20160715101500,0.0,0.0,0.0,0,66.300003,0,71.599998,72.300003,69.300003
20160715103000,0.0,0.0,0.0,0,66.300003,0,71.699997,72.300003,69.300003
20160715104500,0.0,0.0,0.0,0,66.300003,0,71.699997,72.300003,69.300003
20160715110000,0.0,0.0,0.0,2,66.300003,0,72.199997,72.300003,69.300003
20160715111500,0.0,0.0,0.0,2,66.300003,0,72.199997,72.300003,69.300003
20160715113000,0.0,0.0,0.0,2,66.300003,0,72.199997,72.300003,69.300003
20160715114500,0.0,0.0,0.0,2,66.300003,0,72.199997,72.300003,69.300003
20160715120000,0.0,0.0,0.0,2,66.300003,0,72.199997,72.300003,69.300003
20160715121500,0.0,0.0,0.0,2,66.300003,0,72.199997,72.300003,69.300003
20160715123000,0.0,0.0,0.0,2,67.0,0,72.099998,72.300003,69.300003
20160715124500,0.0,0.0,0.0,2,67.0,0,72.300003,72.300003,69.300003
20160715130000,0.0,0.0,0.0,2,67.0,0,72.300003,72.300003,69.300003
20160715131500,0.0,0.0,0.0,2,67.0,0,72.300003,72.300003,69.300003
20160715133000,0.0,0.0,0.0,2,67.0,0,72.199997,72.300003,69.300003
20160715134500,0.0,0.0,0.0,2,67.0,0,72.400002,72.300003,69.300003
20160715140000,0.0,0.0,0.0,2,67.0,0,72.5,72.300003,69.300003
20160715141500,0.0,0.0,0.0,4,67.0,0,72.599998,72.300003,69.300003
20160715143000,0.0,0.0,0.0,6,67.0,0,72.599998,72.300003,69.300003
20160715144500,0.0,0.0,0.0,7,67.0,0,72.599998,72.300003,69.300003
20160715150000,0.0,59.400002,19.800001,20,59.0,0,72.699997,72.300003,69.300003
20160715151500,0.0,0.0,0.0,9,58.400002,0,72.5,72.300003,69.300003
20160715153000,0.0,0.0,0.0,9,58.400002,0,72.5,72.300003,69.300003
20160715154500,0.0,0.0,0.0,9,60.700001,0,72.5,72.300003,69.300003
20160715160000,0.0,0.0,0.0,9,58.299999,0,72.400002,72.300003,69.300003
20160715161500,0.0,0.0,0.0,9,62.400002,0,72.400002,72.300003,69.300003
20160715163000,0.0,0.0,0.0,9,64.0,0,72.400002,72.300003,69.300003
20160715164500,0.0,0.0,0.0,9,64.800003,0,72.199997,72.300003,69.300003
20160715170000,0.0,0.0,0.0,9,64.800003,0,72.099998,72.300003,69.300003
20160715171500,0.0,0.0,0.0,9,65.800003,0,72.099998,72.300003,69.300003
20160715173000,0.0,0.0,0.0,8,65.800003,0,72.0,72.300003,69.300003
20160715174500,0.0,0.0,0.0,6,65.800003,0,72.0,72.300003,69.300003
20160715180000,0.0,0.0,0.0,5,65.800003,0,72.0,72.300003,69.300003
20160715181500,0.0,0.0,0.0,3,66.699997,0,72.0,72.300003,69.300003
20160715183000,0.0,0.0,0.0,4,66.699997,0,72.199997,72.300003,69.300003
20160715184500,0.0,0.0,0.0,4,66.699997,0,72.199997,72.300003,69.300003
20160715190000,0.0,0.0,0.0,4,67.699997,0,72.300003,72.300003,69.300003
20160715191500,0.0,0.0,0.0,4,67.699997,0,72.400002,72.300003,69.300003
20160715193000,0.0,0.0,0.0,8,67.699997,0,72.699997,72.300003,69.300003
20160715194500,0.0,64.800003,21.600001,21,58.799999,0,72.699997,72.300003,69.300003
20160715200000,0.0,63.0,21.0,21,56.799999,0,72.300003,72.300003,69.300003
20160715201500,0.0,63.0,21.0,21,56.799999,0,72.300003,72.300003,69.300003
20160715203000,0.0,63.0,21.0,21,56.799999,0,72.099998,72.300003,69.300003
20160715204500,0.0,0.0,0.0,9,58.700001,0,72.099998,72.300003,69.300003
20160715210000,0.0,0.0,0.0,9,62.799999,0,72.199997,72.300003,69.300003
20160715211500,0.0,0.0,0.0,9,64.800003,0,72.199997,72.300003,69.300003
20160715213000,0.0,0.0,0.0,9,65.800003,0,72.099998,72.300003,69.300003
20160715214500,0.0,0.0,0.0,9,66.699997,0,72.199997,72.300003,69.300003
20160715220000,0.0,0.0,0.0,9,66.699997,0,72.099998,72.300003,69.300003
20160715221500,0.0,0.0,0.0,9,66.699997,0,72.099998,72.300003,69.300003
20160715223000,0.0,0.0,0.0,9,66.699997,0,72.099998,72.300003,69.300003
20160715224500,0.0,0.0,0.0,8,66.699997,0,72.0,72.300003,69.300003
20160715230000,0.0,0.0,0.0,8,66.699997,0,72.099998,72.300003,69.300003
20160715231500,0.0,0.0,0.0,8,66.699997,0,72.099998,72.300003,69.300003
20160715233000,0.0,0.0,0.0,6,67.400002,0,72.0,72.300003,69.300003
20160715234500,0.0,0.0,0.0,6,67.400002,0,72.0,72.300003,69.300003
20160716000000,0.0,0.0,0.0,2,68.099998,0,71.900002,72.300003,69.300003
20160716001500,0.0,0.0,0.0,0,69.099998,0,71.800003,72.300003,69.300003
20160716003000,0.0,0.0,0.0,1,69.099998,0,71.900002,72.300003,69.300003
20160716004500,0.0,0.0,0.0,0,69.099998,0,71.900002,72.300003,69.300003
20160716010000,0.0,0.0,0.0,0,69.099998,0,71.900002,72.300003,69.300003
20160716011500,0.0,0.0,0.0,0,69.099998,0,71.900002,72.300003,69.300003
20160716013000,0.0,0.0,0.0,0,69.099998,0,71.900002,72.300003,69.300003
20160716014500,0.0,0.0,0.0,0,69.099998,0,71.900002,72.300003,69.300003
20160716020000,0.0,0.0,0.0,0,69.099998,0,71.900002,72.300003,69.300003
20160716021500,0.0,0.0,0.0,0,69.099998,0,71.800003,72.300003,69.300003
20160716023000,0.0,0.0,0.0,0,69.099998,0,71.800003,72.300003,69.300003
20160716024500,0.0,0.0,0.0,1,69.099998,0,71.900002,72.300003,69.300003
20160716030000,0.0,0.0,0.0,0,69.099998,0,71.800003,72.300003,69.300003
20160716031500,0.0,0.0,0.0,0,69.099998,0,71.900002,72.300003,69.300003
20160716033000,0.0,0.0,0.0,0,69.099998,0,71.800003,72.300003,69.300003
20160716034500,0.0,0.0,0.0,0,68.199997,0,71.800003,72.300003,69.300003
20160716040000,0.0,0.0,0.0,0,68.199997,0,71.800003,72.199997,69.199997
20160716041500,0.0,0.0,0.0,0,68.199997,0,71.800003,72.199997,69.199997
20160716043000,0.0,0.0,0.0,0,68.199997,0,71.699997,72.199997,69.199997
20160716044500,0.0,0.0,0.0,0,68.199997,0,71.699997,72.199997,69.199997
20160716050000,0.0,0.0,0.0,0,68.199997,0,71.800003,72.199997,69.199997
20160716051500,0.0,0.0,0.0,0,68.199997,0,71.699997,72.199997,69.199997
20160716053000,0.0,0.0,0.0,0,68.199997,0,71.699997,72.199997,69.199997
20160716054500,0.0,0.0,0.0,0,68.199997,0,71.800003,72.199997,69.199997
20160716060000,0.0,0.0,0.0,0,68.199997,0,71.699997,72.199997,69.199997
20160716061500,0.0,0.0,0.0,0,68.199997,0,71.599998,72.199997,69.199997
20160716063000,0.0,0.0,0.0,0,68.199997,0,71.699997,72.199997,69.199997
20160716064500,0.0,0.0,0.0,0,68.199997,0,71.800003,72.199997,69.199997
20160716070000,0.0,0.0,0.0,0,68.199997,0,71.699997,72.199997,69.199997
20160716071500,0.0,0.0,0.0,0,68.199997,0,71.699997,72.199997,69.199997
20160716073000,0.0,0.0,0.0,2,68.199997,0,72.099998,72.199997,69.199997
20160716074500,0.0,0.0,0.0,2,68.199997,0,71.900002,72.199997,69.199997
20160716080000,0.0,0.0,0.0,2,68.199997,0,72.199997,72.099998,69.099998
20160716081500,0.0,0.0,0.0,2,68.199997,0,72.099998,72.199997,69.199997
20160716083000,0.0,0.0,0.0,2,68.199997,0,72.199997,72.199997,69.199997
20160716084500,0.0,0.0,0.0,2,68.199997,0,72.199997,72.199997,69.199997
20160716090000,0.0,0.0,0.0,3,67.300003,0,72.400002,72.199997,69.199997
20160716091500,0.0,0.0,0.0,8,67.300003,0,72.599998,72.099998,69.099998
20160716093000,0.0,75.0,25.0,23,57.200001,0,72.599998,72.0,69.0
20160716094500,0.0,93.0,31.0,26,56.299999,0,72.400002,72.0,69.0
20160716100000,0.0,91.800003,30.600001,26,56.299999,0,72.199997,72.0,69.0
20160716101500,0.0,90.0,30.0,25,55.599998,0,71.900002,72.0,69.0
20160716103000,0.0,93.0,31.0,26,55.599998,0,72.300003,71.900002,68.900002
20160716104500,0.0,96.599998,32.199999,26,55.599998,0,72.199997,71.900002,68.900002
20160716110000,0.0,145.199997,48.399999,33,55.599998,0,72.5,71.900002,68.900002
20160716111500,0.0,162.0,54.0,35,55.599998,0,72.400002,72.0,69.0
20160716113000,0.0,178.199997,59.399999,37,55.599998,0,72.300003,71.900002,68.900002
20160716114500,0.0,175.199997,58.399999,37,55.599998,0,71.900002,71.900002,68.900002
20160716120000,0.0,175.199997,58.399999,37,55.599998,0,71.699997,71.800003,68.800003
20160716121500,0.0,171.0,57.0,37,55.599998,0,71.699997,71.800003,68.800003
20160716123000,0.0,171.0,57.0,37,54.700001,0,71.599998,71.800003,68.800003
20160716124500,0.0,159.0,53.0,35,54.700001,0,71.5,71.800003,68.800003
20160716130000,0.0,142.800003,47.600001,33,54.700001,0,71.400002,71.800003,68.800003
20160716131500,0.0,139.199997,46.399999,32,55.5,0,71.699997,71.800003,68.800003
20160716133000,0.0,139.199997,46.399999,32,55.5,0,71.599998,71.800003,68.800003
20160716134500,0.0,136.800003,45.600001,32,55.5,0,72.0,71.800003,68.800003
20160716140000,0.0,129.600006,43.200002,31,54.700001,0,71.300003,71.800003,68.800003
20160716141500,0.0,91.800003,30.600001,25,55.599998,0,71.199997,71.800003,68.800003
20160716143000,0.0,66.599998,22.199999,22,55.599998,0,71.199997,71.800003,68.800003
20160716144500,0.0,53.400002,17.800001,21,57.200001,0,71.400002,71.800003,68.800003
20160716150000,0.0,0.0,0.0,16,58.0,0,71.599998,71.800003,68.800003
20160716151500,0.0,0.0,0.0,9,59.200001,0,71.599998,71.800003,68.800003
20160716153000,0.0,0.0,0.0,9,62.799999,0,71.699997,71.800003,68.800003
20160716154500,0.0,0.0,0.0,9,64.400002,0,71.900002,71.800003,68.800003
20160716160000,0.0,0.0,0.0,9,65.300003,0,71.900002,71.800003,68.800003
20160716161500,0.0,0.0,0.0,9,65.300003,0,71.900002,71.800003,68.800003
20160716163000,0.0,0.0,0.0,9,66.199997,0,72.0,71.800003,68.800003
20160716164500,0.0,63.0,21.0,22,57.200001,0,72.199997,71.800003,68.800003
20160716170000,0.0,61.200001,20.4,22,56.400002,0,71.699997,71.800003,68.800003
20160716171500,0.0,64.800003,21.600001,22,56.400002,0,71.699997,71.800003,68.800003
20160716173000,0.0,64.800003,21.600001,22,56.400002,0,71.599998,71.800003,68.800003
20160716174500,0.0,63.0,21.0,22,56.400002,0,71.599998,71.800003,68.800003
20160716180000,0.0,51.0,17.0,20,57.5,0,71.599998,71.800003,68.800003
20160716181500,0.0,53.400002,17.800001,21,57.5,0,71.599998,71.800003,68.800003
20160716183000,0.0,51.0,17.0,21,56.799999,0,71.599998,71.800003,68.800003
20160716184500,0.0,53.400002,17.800001,21,56.799999,0,71.599998,71.800003,68.800003
20160716190000,0.0,0.0,0.0,9,56.799999,0,71.5,71.800003,68.800003
20160716191500,0.0,53.400002,17.800001,21,56.799999,0,71.599998,71.800003,68.800003
20160716193000,0.0,53.400002,17.800001,22,56.799999,0,71.599998,71.800003,68.800003
20160716194500,0.0,119.400002,39.800001,30,55.599998,0,72.699997,71.800003,68.800003
20160716200000,0.0,172.800003,57.600001,37,55.599998,0,72.5,71.800003,68.800003
20160716201500,0.0,178.199997,59.399999,39,54.700001,0,72.400002,71.800003,68.800003
20160716203000,0.0,150.0,50.0,34,54.700001,0,71.199997,71.800003,68.800003
20160716204500,0.0,97.800003,32.600001,27,54.700001,0,71.099998,71.800003,68.800003
20160716210000,0.0,85.199997,28.399999,26,55.5,0,71.199997,71.800003,68.800003
20160716211500,0.0,0.0,0.0,10,57.099998,0,71.400002,71.800003,68.800003
20160716213000,0.0,0.0,0.0,9,57.700001,0,71.5,71.800003,68.800003
20160716214500,0.0,51.0,17.0,21,57.700001,0,71.599998,71.800003,68.800003
20160716220000,0.0,0.0,0.0,9,56.799999,0,71.5,71.800003,68.800003
20160716221500,0.0,53.400002,17.800001,22,56.799999,0,71.599998,71.800003,68.800003
20160716223000,0.0,0.0,0.0,14,56.799999,0,71.599998,71.800003,68.800003
20160716224500,0.0,51.0,17.0,22,56.799999,0,71.599998,71.800003,68.800003
20160716230000,0.0,46.799999,15.6,22,56.799999,0,71.599998,71.800003,68.800003
20160716231500,0.0,51.0,17.0,22,56.799999,0,71.599998,71.800003,68.800003
20160716233000,0.0,0.0,0.0,9,56.799999,0,71.599998,71.800003,68.800003
20160716234500,0.0,53.400002,17.800001,22,57.599998,0,71.599998,71.800003,68.800003
20160717000000,0.0,68.400002,22.800001,24,56.799999,0,71.599998,71.800003,68.800003
20160717001500,0.0,53.400002,17.800001,23,56.799999,0,71.699997,71.800003,68.800003
20160717003000,0.0,53.400002,17.800001,23,56.799999,0,71.599998,71.800003,68.800003
20160717004500,0.0,53.400002,17.800001,23,56.799999,0,71.599998,71.800003,68.800003
20160717010000,0.0,68.400002,22.800001,24,56.799999,0,71.599998,71.800003,68.800003
20160717011500,0.0,51.0,17.0,22,58.299999,0,71.599998,71.800003,68.800003
20160717013000,0.0,0.0,0.0,9,57.099998,0,71.5,71.800003,68.800003
20160717014500,0.0,0.0,0.0,9,59.099998,0,71.5,71.800003,68.800003
20160717020000,0.0,0.0,0.0,9,59.099998,0,71.599998,71.800003,68.800003
20160717021500,0.0,0.0,0.0,9,62.400002,0,71.599998,71.800003,68.800003
20160717023000,0.0,0.0,0.0,9,64.0,0,71.599998,71.800003,68.800003
20160717024500,0.0,0.0,0.0,9,64.0,0,71.599998,71.800003,68.800003
20160717030000,0.0,0.0,0.0,9,64.800003,0,71.599998,71.800003,68.800003
20160717031500,0.0,0.0,0.0,8,64.800003,0,71.5,71.800003,68.800003
20160717033000,0.0,0.0,0.0,8,64.800003,0,71.5,71.800003,68.800003
20160717034500,150.0,149.399994,49.799998,36,89.300003,100,71.800003,80.0,78.0
20160717040000,150.0,149.399994,49.799998,36,99.599998,100,72.0,80.0,78.0
20160717041500,150.0,149.399994,49.799998,36,89.300003,100,72.400002,80.0,78.0
20160717043000,150.0,146.399994,48.799998,36,99.400002,100,73.0,80.0,78.0
20160717044500,150.0,146.399994,48.799998,36,88.800003,100,72.800003,80.0,78.0
20160717050000,150.0,146.399994,48.799998,36,101.0,100,72.900002,80.0,78.0
20160717051500,150.0,146.399994,48.799998,36,88.699997,100,72.900002,80.0,78.0
20160717053000,150.0,144.600006,48.200002,36,88.699997,100,73.099998,80.0,78.0
20160717054500,150.0,147.0,49.0,36,94.199997,100,73.099998,80.0,78.0
20160717060000,150.0,147.0,49.0,36,86.199997,100,73.0,80.0,78.0
20160717061500,150.0,147.0,49.0,36,101.0,100,73.199997,80.0,78.0
20160717063000,150.0,145.199997,48.399999,36,88.300003,100,73.199997,80.0,78.0
20160717064500,150.0,147.600006,49.200002,36,96.5,100,73.300003,80.0,78.0
20160717070000,150.0,150.0,50.0,36,89.300003,100,73.300003,80.0,78.0
20160717071500,150.0,144.0,48.0,36,86.900002,100,73.300003,80.0,78.0
20160717073000,150.0,147.600006,49.200002,36,101.900002,100,73.300003,80.0,78.0
20160717074500,150.0,142.800003,47.600001,36,89.199997,100,73.300003,80.0,78.0
20160717080000,150.0,142.800003,47.600001,36,89.199997,100,73.400002,80.0,78.0
20160717081500,150.0,146.399994,48.799998,36,92.800003,100,73.5,80.0,78.0
20160717083000,150.0,141.0,47.0,36,87.5,100,73.599998,80.0,78.0
20160717084500,150.0,141.0,47.0,36,95.300003,100,73.800003,80.0,78.0
20160717090000,150.0,141.0,47.0,36,97.300003,100,74.5,80.0,78.0
20160717091500,150.0,141.0,47.0,36,89.900002,100,74.199997,80.0,78.0
20160717093000,150.0,141.0,47.0,36,87.5,100,74.300003,80.0,78.0
20160717094500,150.0,142.800003,47.600001,36,89.099998,100,74.5,80.0,78.0
20160717100000,150.0,146.399994,48.799998,36,95.099998,100,74.599998,80.0,78.0
20160717101500,150.0,146.399994,48.799998,36,88.199997,100,74.800003,75.300003,72.300003
20160717103000,0.0,96.599998,32.199999,30,56.299999,0,74.0,75.300003,72.300003
20160717104500,0.0,0.0,0.0,2,61.099998,0,74.0,75.300003,72.300003
20160717110000,0.0,0.0,0.0,0,65.300003,0,74.0,75.300003,72.300003
20160717111500,0.0,0.0,0.0,0,67.900002,0,73.900002,75.300003,72.300003
20160717113000,0.0,0.0,0.0,0,69.099998,0,73.800003,75.300003,72.300003
20160717114500,0.0,0.0,0.0,0,69.099998,0,73.800003,75.300003,72.300003
20160717120000,0.0,0.0,0.0,0,70.0,0,74.199997,75.300003,72.300003
20160717121500,0.0,0.0,0.0,1,70.0,0,74.300003,75.300003,72.300003
20160717123000,0.0,64.800003,21.600001,23,57.599998,0,73.900002,74.300003,71.300003
20160717124500,0.0,0.0,0.0,1,63.200001,0,73.800003,74.599998,71.599998
20160717130000,0.0,0.0,0.0,5,65.800003,0,74.400002,74.599998,71.599998
20160717131500,0.0,0.0,0.0,4,67.199997,0,74.300003,74.599998,71.599998
20160717133000,0.0,0.0,0.0,0,68.099998,0,74.0,74.599998,71.599998
20160717134500,0.0,0.0,0.0,0,68.099998,0,73.599998,74.599998,71.599998
20160717140000,0.0,0.0,0.0,0,69.099998,0,73.300003,74.599998,71.599998
20160717141500,0.0,0.0,0.0,0,69.099998,0,73.800003,74.599998,71.599998
20160717143000,0.0,0.0,0.0,0,69.099998,0,73.900002,74.599998,71.599998
20160717144500,0.0,0.0,0.0,0,69.099998,0,73.800003,74.599998,71.599998
20160717150000,0.0,0.0,0.0,1,69.099998,0,73.800003,74.300003,71.300003
20160717151500,0.0,0.0,0.0,0,69.099998,0,73.800003,74.300003,71.300003
20160717153000,0.0,0.0,0.0,0,69.099998,0,73.800003,74.599998,71.599998
20160717154500,0.0,0.0,0.0,0,69.099998,0,73.800003,74.599998,71.599998
20160717160000,0.0,0.0,0.0,0,69.099998,0,73.800003,74.599998,71.599998
20160717161500,0.0,0.0,0.0,0,69.099998,0,73.800003,74.599998,71.599998
20160717163000,0.0,0.0,0.0,0,69.099998,0,73.800003,74.599998,71.599998
20160717164500,0.0,0.0,0.0,0,69.099998,0,73.800003,74.599998,71.599998
20160717170000,0.0,0.0,0.0,0,69.099998,0,73.800003,74.599998,71.599998
20160717171500,0.0,0.0,0.0,0,69.099998,0,73.800003,74.599998,71.599998
20160717173000,0.0,0.0,0.0,0,69.099998,0,73.800003,74.599998,71.599998
20160717174500,0.0,0.0,0.0,0,69.099998,0,73.900002,74.599998,71.599998
20160717180000,0.0,0.0,0.0,0,69.099998,0,73.900002,74.599998,71.599998
20160717181500,0.0,0.0,0.0,0,69.099998,0,73.900002,74.599998,71.599998
20160717183000,0.0,0.0,0.0,0,69.099998,0,74.0,74.599998,71.599998
20160717184500,0.0,0.0,0.0,0,69.099998,0,73.900002,74.599998,71.599998
20160717190000,0.0,0.0,0.0,1,69.099998,0,74.0,74.599998,71.599998
20160717191500,0.0,0.0,0.0,0,69.099998,0,74.0,74.599998,71.599998
20160717193000,0.0,0.0,0.0,0,69.099998,0,74.0,74.599998,71.599998
20160717194500,0.0,0.0,0.0,0,69.099998,0,74.0,74.599998,71.599998
20160717200000,0.0,0.0,0.0,0,69.099998,0,74.0,74.599998,71.599998
20160717201500,0.0,0.0,0.0,0,69.099998,0,74.0,74.599998,71.599998
20160717203000,0.0,0.0,0.0,0,70.099998,0,74.0,74.599998,71.599998
20160717204500,0.0,0.0,0.0,0,70.099998,0,74.0,74.599998,71.599998
20160717210000,0.0,0.0,0.0,0,70.099998,0,74.0,74.599998,71.599998
20160717211500,0.0,0.0,0.0,0,70.099998,0,74.0,74.5,71.5
20160717213000,0.0,0.0,0.0,1,70.099998,0,74.0,74.300003,71.300003
20160717214500,0.0,0.0,0.0,0,70.099998,0,74.0,74.300003,71.300003
20160717220000,0.0,0.0,0.0,0,70.099998,0,74.0,74.300003,71.300003
20160717221500,0.0,0.0,0.0,0,70.099998,0,73.900002,74.300003,71.300003
20160717223000,0.0,0.0,0.0,0,70.099998,0,73.900002,74.300003,71.300003
20160717224500,0.0,0.0,0.0,0,70.099998,0,73.800003,74.300003,71.300003
20160717230000,0.0,0.0,0.0,0,70.099998,0,73.800003,74.300003,71.300003
20160717231500,0.0,0.0,0.0,0,70.099998,0,73.800003,74.300003,71.300003
20160717233000,0.0,0.0,0.0,0,70.099998,0,73.800003,74.300003,71.300003
20160717234500,0.0,0.0,0.0,0,70.099998,0,73.800003,74.300003,71.300003
20160718000000,0.0,0.0,0.0,0,70.099998,0,73.800003,74.300003,71.300003
20160718001500,0.0,0.0,0.0,0,70.099998,0,73.800003,74.300003,71.300003
20160718003000,0.0,0.0,0.0,0,70.099998,0,73.800003,74.300003,71.300003
20160718004500,0.0,0.0,0.0,0,70.099998,0,73.800003,74.300003,71.300003
20160718010000,0.0,0.0,0.0,1,70.099998,0,73.699997,74.300003,71.300003
20160718011500,0.0,0.0,0.0,0,70.099998,0,73.699997,74.300003,71.300003
20160718013000,0.0,0.0,0.0,0,70.099998,0,73.699997,74.300003,71.300003
20160718014500,0.0,0.0,0.0,0,70.099998,0,73.699997,74.300003,71.300003
20160718020000,0.0,0.0,0.0,0,70.099998,0,73.699997,74.300003,71.300003
20160718021500,0.0,0.0,0.0,0,70.099998,0,73.599998,74.300003,71.300003
20160718023000,0.0,0.0,0.0,0,70.099998,0,73.599998,74.300003,71.300003
20160718024500,0.0,0.0,0.0,0,70.099998,0,73.599998,74.300003,71.300003
20160718030000,0.0,0.0,0.0,0,69.199997,0,73.599998,74.300003,71.300003
20160718031500,0.0,0.0,0.0,0,69.199997,0,73.599998,74.300003,71.300003
20160718033000,0.0,0.0,0.0,0,69.199997,0,73.599998,74.300003,71.300003
20160718034500,0.0,0.0,0.0,0,69.199997,0,73.5,74.300003,71.300003
20160718040000,0.0,0.0,0.0,0,69.199997,0,73.5,74.300003,71.300003
20160718041500,0.0,0.0,0.0,0,69.199997,0,73.5,74.300003,71.300003
20160718043000,0.0,0.0,0.0,0,69.199997,0,73.5,74.300003,71.300003
20160718044500,0.0,0.0,0.0,0,69.199997,0,73.400002,74.300003,71.300003
20160718050000,0.0,0.0,0.0,0,69.199997,0,73.400002,74.300003,71.300003
20160718051500,0.0,0.0,0.0,0,69.199997,0,73.400002,74.300003,71.300003
20160718053000,0.0,0.0,0.0,0,69.199997,0,73.400002,74.300003,71.300003
20160718054500,0.0,0.0,0.0,0,69.199997,0,73.400002,74.300003,71.300003
20160718060000,0.0,0.0,0.0,1,69.199997,0,73.400002,74.099998,71.099998
20160718061500,0.0,0.0,0.0,0,69.199997,0,73.400002,74.300003,71.300003
20160718063000,0.0,0.0,0.0,0,69.199997,0,73.400002,74.300003,71.300003
20160718064500,0.0,0.0,0.0,0,69.199997,0,73.300003,74.300003,71.300003
20160718070000,0.0,0.0,0.0,0,69.199997,0,73.300003,74.300003,71.300003
20160718071500,0.0,0.0,0.0,0,69.199997,0,73.300003,74.300003,71.300003
20160718073000,0.0,0.0,0.0,0,69.199997,0,73.300003,74.300003,71.300003
20160718074500,0.0,0.0,0.0,0,69.199997,0,73.400002,74.300003,71.300003
20160718080000,0.0,0.0,0.0,0,69.199997,0,73.5,74.300003,71.300003
20160718081500,0.0,0.0,0.0,0,69.199997,0,73.599998,74.300003,71.300003
20160718083000,0.0,0.0,0.0,0,69.199997,0,73.699997,74.199997,71.199997
20160718084500,0.0,0.0,0.0,0,69.199997,0,73.900002,74.300003,71.300003
20160718090000,0.0,0.0,0.0,0,69.199997,0,74.0,74.300003,71.300003
20160718091500,0.0,0.0,0.0,1,69.199997,0,74.199997,74.300003,71.300003
20160718093000,0.0,0.0,0.0,1,69.199997,0,74.300003,74.300003,71.300003
20160718094500,0.0,0.0,0.0,1,69.199997,0,74.5,74.300003,71.300003
20160718100000,0.0,0.0,0.0,3,69.199997,0,74.599998,74.300003,71.300003
20160718101500,0.0,0.0,0.0,6,68.199997,0,74.699997,74.300003,71.300003
20160718103000,0.0,0.0,0.0,6,66.199997,0,74.800003,74.599998,71.599998
20160718104500,0.0,0.0,0.0,7,67.199997,0,74.900002,74.599998,71.599998
20160718110000,0.0,75.0,25.0,21,56.799999,0,74.900002,74.599998,71.599998
20160718111500,0.0,68.400002,22.800001,21,56.799999,0,74.599998,74.599998,71.599998
20160718113000,0.0,68.400002,22.800001,21,56.799999,0,74.599998,74.599998,71.599998
20160718114500,0.0,64.800003,21.600001,21,56.799999,0,74.599998,74.599998,71.599998
20160718120000,0.0,68.400002,22.800001,21,56.799999,0,74.5,74.599998,71.599998
20160718121500,0.0,63.0,21.0,21,56.799999,0,74.5,74.599998,71.599998
20160718123000,0.0,55.799999,18.6,20,56.799999,0,74.400002,74.599998,71.599998
20160718124500,0.0,57.599998,19.199999,20,56.799999,0,74.5,74.599998,71.599998
20160718130000,0.0,55.799999,18.6,20,56.799999,0,74.5,74.599998,71.599998
20160718131500,0.0,57.599998,19.199999,20,56.799999,0,74.400002,74.599998,71.599998
20160718133000,0.0,53.400002,17.800001,21,56.799999,0,74.400002,74.599998,71.599998
20160718134500,0.0,57.599998,19.199999,21,56.799999,0,74.400002,74.599998,71.599998
20160718140000,0.0,55.799999,18.6,21,56.799999,0,74.400002,74.599998,71.599998
20160718141500,0.0,55.799999,18.6,21,56.799999,0,74.400002,74.599998,71.599998
20160718143000,0.0,57.599998,19.199999,21,56.799999,0,74.400002,74.599998,71.599998
20160718144500,0.0,49.200001,16.4,21,57.5,0,74.400002,74.599998,71.599998
20160718150000,0.0,51.0,17.0,21,57.5,0,74.400002,74.599998,71.599998
20160718151500,0.0,31.799999,10.6,19,57.5,0,74.400002,74.599998,71.599998
20160718153000,0.0,53.400002,17.800001,21,57.5,0,74.300003,74.599998,71.599998
20160718154500,0.0,53.400002,17.800001,21,57.5,0,74.400002,74.599998,71.599998
20160718160000,0.0,53.400002,17.800001,22,57.5,0,74.400002,74.599998,71.599998
20160718161500,0.0,49.200001,16.4,23,57.5,0,74.400002,74.599998,71.599998
20160718163000,0.0,43.799999,14.6,25,57.5,0,74.400002,74.599998,71.599998
20160718164500,0.0,0.0,0.0,14,57.5,0,74.400002,74.599998,71.599998
20160718170000,0.0,0.0,0.0,24,57.5,0,74.400002,74.599998,71.599998
20160718171500,0.0,53.400002,17.800001,29,57.5,0,74.400002,74.599998,71.599998
20160718173000,0.0,0.0,0.0,20,57.5,0,74.400002,74.599998,71.599998
20160718174500,0.0,53.400002,17.800001,34,57.5,0,74.400002,74.599998,71.599998
20160718180000,0.0,49.200001,16.4,30,57.5,0,74.400002,74.599998,71.599998
20160718181500,0.0,51.0,17.0,31,57.5,0,74.400002,74.599998,71.599998
20160718183000,0.0,55.799999,18.6,30,57.5,0,74.400002,74.599998,71.599998
20160718184500,0.0,49.200001,16.4,29,58.299999,0,74.400002,74.599998,71.599998
20160718190000,0.0,55.799999,18.6,31,58.299999,0,74.400002,74.599998,71.599998
20160718191500,0.0,51.0,17.0,30,59.200001,0,74.400002,74.599998,71.599998
20160718193000,0.0,46.799999,15.6,27,60.299999,0,74.400002,74.599998,71.599998
20160718194500,0.0,51.0,17.0,28,59.200001,0,74.300003,74.300003,71.300003
20160718200000,0.0,0.0,0.0,8,61.900002,0,74.300003,74.599998,71.599998
20160718201500,0.0,0.0,0.0,8,65.300003,0,74.300003,74.599998,71.599998
20160718203000,0.0,0.0,0.0,7,67.699997,0,74.300003,74.599998,71.599998
20160718204500,0.0,0.0,0.0,6,68.599998,0,74.300003,74.599998,71.599998
20160718210000,0.0,0.0,0.0,5,68.599998,0,74.300003,74.599998,71.599998
20160718211500,0.0,0.0,0.0,4,69.599998,0,74.300003,74.599998,71.599998
20160718213000,0.0,0.0,0.0,3,69.599998,0,74.300003,74.599998,71.599998
20160718214500,0.0,0.0,0.0,2,69.599998,0,74.300003,74.599998,71.599998
20160718220000,0.0,0.0,0.0,0,69.599998,0,74.300003,74.599998,71.599998
20160718221500,0.0,0.0,0.0,0,69.599998,0,74.199997,74.599998,71.599998
20160718223000,0.0,0.0,0.0,0,69.599998,0,74.199997,74.599998,71.599998
20160718224500,0.0,0.0,0.0,0,69.599998,0,74.199997,74.599998,71.599998
20160718230000,0.0,0.0,0.0,0,69.599998,0,74.099998,74.599998,71.599998
20160718231500,0.0,0.0,0.0,0,69.599998,0,74.099998,74.599998,71.599998
20160718233000,0.0,0.0,0.0,0,69.599998,0,74.099998,74.599998,71.599998
20160718234500,0.0,0.0,0.0,0,69.599998,0,74.099998,74.599998,71.599998
20160719000000,0.0,0.0,0.0,0,69.599998,0,74.0,74.599998,71.599998
20160719001500,0.0,0.0,0.0,0,69.599998,0,74.0,74.599998,71.599998
20160719003000,0.0,0.0,0.0,0,69.599998,0,74.0,74.599998,71.599998
20160719004500,0.0,0.0,0.0,0,69.599998,0,73.900002,74.599998,71.599998
20160719010000,0.0,0.0,0.0,0,69.599998,0,73.800003,74.599998,71.599998
20160719011500,0.0,0.0,0.0,0,69.599998,0,73.800003,74.599998,71.599998
20160719013000,0.0,0.0,0.0,0,68.900002,0,73.699997,74.599998,71.599998
20160719014500,0.0,0.0,0.0,0,68.900002,0,73.699997,74.599998,71.599998
20160719020000,0.0,0.0,0.0,0,68.900002,0,73.699997,74.599998,71.599998
20160719021500,0.0,0.0,0.0,0,68.900002,0,73.699997,74.599998,71.599998
20160719023000,0.0,0.0,0.0,0,68.900002,0,73.599998,74.599998,71.599998
20160719024500,0.0,0.0,0.0,0,68.900002,0,73.599998,74.599998,71.599998
20160719030000,0.0,0.0,0.0,0,68.900002,0,73.599998,74.599998,71.599998
20160719031500,0.0,0.0,0.0,0,68.900002,0,73.599998,74.599998,71.599998
20160719033000,0.0,0.0,0.0,0,68.900002,0,73.599998,74.599998,71.599998
20160719034500,0.0,0.0,0.0,0,68.900002,0,73.5,74.599998,71.599998
20160719040000,0.0,0.0,0.0,0,68.199997,0,73.5,74.599998,71.599998
20160719041500,0.0,0.0,0.0,0,68.199997,0,73.5,74.599998,71.599998
20160719043000,0.0,0.0,0.0,0,68.199997,0,73.5,74.599998,71.599998
20160719044500,0.0,0.0,0.0,0,68.199997,0,73.400002,74.599998,71.599998
20160719050000,0.0,0.0,0.0,0,68.199997,0,73.400002,74.599998,71.599998
20160719051500,0.0,0.0,0.0,0,68.199997,0,73.400002,74.599998,71.599998
20160719053000,0.0,0.0,0.0,0,68.199997,0,73.400002,74.599998,71.599998
20160719054500,0.0,0.0,0.0,0,68.199997,0,73.400002,74.599998,71.599998
20160719060000,0.0,0.0,0.0,0,68.199997,0,73.400002,74.599998,71.599998
20160719061500,0.0,0.0,0.0,0,68.199997,0,73.300003,74.599998,71.599998
20160719063000,0.0,0.0,0.0,0,68.199997,0,73.300003,74.599998,71.599998
20160719064500,0.0,0.0,0.0,0,68.199997,0,73.300003,74.599998,71.599998
20160719070000,0.0,0.0,0.0,0,68.199997,0,73.300003,74.599998,71.599998
20160719071500,0.0,0.0,0.0,0,68.199997,0,73.300003,74.599998,71.599998
20160719073000,0.0,0.0,0.0,0,68.199997,0,73.300003,74.599998,71.599998
20160719074500,0.0,0.0,0.0,0,68.199997,0,73.300003,74.599998,71.599998
20160719080000,0.0,0.0,0.0,0,68.199997,0,73.400002,74.599998,71.599998
20160719081500,0.0,0.0,0.0,0,68.199997,0,73.599998,74.599998,71.599998
20160719083000,0.0,0.0,0.0,0,68.199997,0,73.800003,74.599998,71.599998
20160719084500,0.0,0.0,0.0,0,68.199997,0,74.0,74.599998,71.599998
20160719090000,0.0,0.0,0.0,0,68.199997,0,73.699997,74.599998,71.599998
20160719091500,0.0,0.0,0.0,0,68.199997,0,73.699997,74.599998,71.599998
20160719093000,0.0,0.0,0.0,0,68.199997,0,73.599998,74.599998,71.599998
20160719094500,0.0,0.0,0.0,0,68.199997,0,73.599998,74.599998,71.599998
20160719100000,0.0,0.0,0.0,0,68.199997,0,73.5,74.599998,71.599998
20160719101500,0.0,0.0,0.0,0,68.199997,0,73.400002,74.599998,71.599998
20160719103000,0.0,0.0,0.0,1,68.199997,0,73.699997,74.599998,71.599998
20160719104500,0.0,0.0,0.0,0,68.199997,0,74.0,74.599998,71.599998
20160719110000,0.0,0.0,0.0,0,68.199997,0,74.099998,74.599998,71.599998
20160719111500,0.0,0.0,0.0,1,68.199997,0,74.300003,74.599998,71.599998
20160719113000,0.0,0.0,0.0,2,68.199997,0,74.400002,74.599998,71.599998
20160719114500,0.0,0.0,0.0,2,68.199997,0,74.5,74.599998,71.599998
20160719120000,0.0,0.0,0.0,2,68.199997,0,74.599998,74.599998,71.599998
20160719121500,0.0,0.0,0.0,2,68.199997,0,74.599998,74.599998,71.599998
20160719123000,0.0,0.0,0.0,2,68.199997,0,74.599998,74.599998,71.599998
20160719124500,0.0,0.0,0.0,2,68.199997,0,74.599998,74.599998,71.599998
20160719130000,0.0,0.0,0.0,2,68.199997,0,74.5,74.599998,71.599998
20160719131500,0.0,0.0,0.0,2,68.199997,0,74.599998,74.599998,71.599998
20160719133000,0.0,0.0,0.0,2,68.199997,0,74.599998,74.599998,71.599998
20160719134500,0.0,0.0,0.0,2,68.199997,0,74.599998,74.599998,71.599998
20160719140000,0.0,0.0,0.0,2,68.199997,0,74.599998,74.599998,71.599998
20160719141500,0.0,0.0,0.0,2,68.199997,0,74.599998,74.599998,71.599998
20160719143000,0.0,0.0,0.0,2,68.199997,0,74.699997,74.599998,71.599998
20160719144500,0.0,0.0,0.0,2,68.199997,0,74.699997,74.599998,71.599998
20160719150000,0.0,0.0,0.0,2,68.199997,0,74.800003,74.599998,71.599998
20160719151500,0.0,0.0,0.0,2,68.199997,0,74.800003,74.599998,71.599998
20160719153000,0.0,0.0,0.0,2,68.199997,0,74.800003,74.599998,71.599998
20160719154500,0.0,0.0,0.0,2,68.199997,0,74.800003,74.599998,71.599998
20160719160000,0.0,0.0,0.0,2,68.199997,0,74.800003,74.599998,71.599998
20160719161500,0.0,0.0,0.0,2,68.199997,0,74.800003,74.599998,71.599998
20160719163000,0.0,0.0,0.0,2,68.199997,0,74.800003,74.599998,71.599998
20160719164500,0.0,0.0,0.0,2,68.199997,0,74.800003,74.599998,71.599998
20160719170000,0.0,0.0,0.0,2,68.199997,0,74.800003,74.599998,71.599998
20160719171500,0.0,0.0,0.0,0,69.099998,0,74.199997,74.599998,71.599998
20160719173000,0.0,0.0,0.0,6,69.099998,0,75.099998,74.599998,71.599998
20160719174500,0.0,51.0,17.0,17,65.800003,0,75.099998,74.599998,71.599998
20160719180000,0.0,61.200001,20.4,19,59.5,0,74.900002,74.599998,71.599998
20160719181500,0.0,76.199997,25.399999,22,57.599998,0,75.099998,74.599998,71.599998
20160719183000,0.0,112.800003,37.600001,29,56.400002,0,75.199997,74.599998,71.599998
20160719184500,0.0,111.599998,37.199999,30,56.400002,0,74.300003,74.599998,71.599998
20160719190000,0.0,78.0,26.0,24,56.400002,0,74.099998,74.599998,71.599998
20160719191500,0.0,53.400002,17.800001,19,57.5,0,74.199997,74.599998,71.599998
20160719193000,0.0,57.599998,19.199999,20,57.5,0,74.5,74.599998,71.599998
20160719194500,0.0,59.400002,19.800001,20,56.799999,0,74.599998,74.599998,71.599998
20160719200000,0.0,59.400002,19.800001,20,56.799999,0,74.5,74.599998,71.599998
20160719201500,0.0,57.599998,19.199999,20,56.799999,0,74.599998,74.599998,71.599998
20160719203000,0.0,51.0,17.0,19,58.0,0,74.5,74.599998,71.599998
20160719204500,0.0,53.400002,17.800001,19,57.200001,0,74.5,74.599998,71.599998
20160719210000,0.0,51.0,17.0,19,57.200001,0,74.599998,74.599998,71.599998
20160719211500,0.0,291.0,97.0,59,54.700001,0,72.900002,65.0,60.5
20160719213000,0.0,291.0,97.0,59,54.700001,0,71.800003,65.0,53.0
20160719214500,0.0,294.600006,98.200002,59,54.700001,0,70.800003,65.0,53.0
20160719220000,0.0,291.0,97.0,59,54.700001,0,70.199997,65.0,53.0
20160719221500,0.0,297.600006,99.200002,59,54.700001,0,69.300003,65.0,53.0
20160719223000,0.0,297.600006,99.200002,59,54.700001,0,68.699997,65.0,53.0
20160719224500,0.0,294.600006,98.200002,59,54.700001,0,68.199997,65.0,53.0
20160719230000,0.0,294.600006,98.200002,59,54.700001,0,67.800003,65.0,53.0
20160719231500,0.0,297.600006,99.200002,59,54.700001,0,67.5,65.0,53.0
20160719233000,0.0,304.200012,101.400004,59,54.700001,0,67.199997,65.0,53.0
20160719234500,0.0,300.600006,100.200002,59,54.700001,0,66.900002,65.0,53.0
20160720000000,0.0,300.600006,100.200002,59,54.700001,0,66.699997,65.0,53.0
20160720001500,0.0,300.600006,100.200002,59,54.700001,0,66.599998,65.0,53.0
20160720003000,0.0,300.600006,100.200002,59,54.700001,0,66.400002,65.0,53.0
20160720004500,0.0,300.600006,100.200002,59,54.700001,0,66.099998,65.0,53.0
20160720010000,0.0,300.600006,100.200002,59,54.700001,0,66.099998,65.0,53.0
20160720011500,0.0,300.600006,100.200002,59,54.700001,0,65.900002,65.0,53.0
20160720013000,0.0,300.600006,100.200002,59,54.700001,0,65.800003,65.0,53.0
20160720014500,0.0,300.600006,100.200002,59,54.700001,0,65.699997,65.0,53.0
20160720020000,0.0,300.600006,100.200002,59,54.700001,0,65.599998,65.0,53.0
20160720021500,0.0,300.600006,100.200002,59,54.700001,0,65.5,65.0,53.0
20160720023000,0.0,300.600006,100.200002,59,54.700001,0,65.300003,65.0,53.0
20160720024500,0.0,300.600006,100.200002,59,54.700001,0,65.199997,65.0,53.0
20160720030000,0.0,300.600006,100.200002,59,54.700001,0,65.199997,65.0,53.0
20160720031500,0.0,0.0,0.0,1,57.5,0,66.400002,68.400002,65.400002
20160720033000,0.0,0.0,0.0,0,61.099998,0,67.099998,68.400002,65.400002
20160720034500,0.0,0.0,0.0,0,63.200001,0,67.699997,68.400002,65.400002
20160720040000,0.0,0.0,0.0,4,64.400002,0,68.199997,68.400002,65.400002
20160720041500,0.0,0.0,0.0,7,65.300003,0,68.800003,68.400002,65.400002
20160720043000,0.0,87.599998,29.199999,26,56.799999,0,69.199997,68.400002,65.400002
20160720044500,0.0,124.199997,41.399999,31,55.200001,0,69.099998,68.400002,65.400002
20160720050000,0.0,137.399994,45.799998,33,55.200001,0,68.900002,68.400002,65.400002
20160720051500,0.0,140.399994,46.799998,34,55.200001,0,68.800003,68.400002,65.400002
20160720053000,0.0,142.199997,47.399999,34,55.200001,0,68.699997,68.400002,65.400002
20160720054500,0.0,146.399994,48.799998,35,55.200001,0,68.599998,68.400002,65.400002
20160720060000,0.0,144.600006,48.200002,35,55.200001,0,68.5,68.400002,65.400002
20160720061500,0.0,165.600006,55.200002,37,54.5,0,68.800003,68.400002,65.400002
20160720063000,0.0,172.800003,57.600001,39,54.5,0,68.699997,68.400002,65.400002
20160720064500,0.0,172.800003,57.600001,39,55.099998,0,68.5,68.400002,65.400002
20160720070000,0.0,186.0,62.0,40,55.099998,0,68.800003,68.400002,65.400002
20160720071500,0.0,199.800003,66.600001,42,55.099998,0,68.699997,68.400002,65.400002
20160720073000,0.0,197.399994,65.799998,42,55.099998,0,68.099998,68.400002,65.400002
20160720074500,0.0,197.399994,65.799998,42,55.099998,0,68.599998,68.400002,65.400002
20160720080000,0.0,197.399994,65.799998,42,55.099998,0,68.699997,68.400002,65.400002
20160720081500,0.0,201.0,67.0,43,55.099998,0,68.699997,68.400002,65.400002
20160720083000,0.0,219.0,73.0,46,55.099998,0,68.800003,68.400002,65.400002
20160720084500,0.0,232.800003,77.600001,48,55.099998,0,68.400002,68.400002,65.400002
20160720090000,0.0,232.800003,77.600001,48,55.099998,0,68.400002,68.400002,65.400002
20160720091500,0.0,214.800003,71.600001,45,55.099998,0,68.0,68.400002,65.400002
20160720093000,0.0,193.800003,64.600001,42,55.099998,0,68.0,68.400002,65.400002
20160720094500,0.0,196.199997,65.399999,42,55.099998,0,68.199997,68.400002,65.400002
20160720100000,0.0,196.199997,65.399999,42,55.099998,0,68.199997,68.400002,65.400002
20160720101500,0.0,196.199997,65.399999,42,55.099998,0,68.300003,68.400002,65.400002
20160720103000,0.0,196.199997,65.399999,42,55.099998,0,68.400002,68.400002,65.400002
20160720104500,0.0,196.199997,65.399999,42,55.099998,0,68.400002,68.400002,65.400002
20160720110000,0.0,198.600006,66.200002,42,55.099998,0,68.5,68.400002,65.400002
20160720111500,0.0,213.0,71.0,45,55.099998,0,68.699997,68.400002,65.400002
20160720113000,0.0,223.800003,74.600001,47,55.099998,0,68.800003,68.400002,65.400002
20160720114500,0.0,232.800003,77.600001,47,55.099998,0,68.5,68.400002,65.400002
20160720120000,0.0,232.800003,77.600001,47,55.099998,0,68.300003,68.400002,65.400002
20160720121500,0.0,237.0,79.0,47,55.099998,0,68.300003,68.400002,65.400002
20160720123000,0.0,232.800003,77.600001,47,55.099998,0,68.099998,68.400002,65.400002
20160720124500,0.0,232.800003,77.600001,47,55.099998,0,68.099998,68.400002,65.400002
20160720130000,0.0,214.800003,71.600001,45,55.099998,0,68.400002,68.400002,65.400002
20160720131500,0.0,219.0,73.0,45,55.099998,0,68.699997,68.400002,65.400002
20160720133000,0.0,223.800003,74.600001,45,55.099998,0,68.199997,68.400002,65.400002
20160720134500,0.0,210.0,70.0,44,55.099998,0,68.0,68.400002,65.400002
20160720140000,0.0,193.800003,64.600001,41,55.099998,0,68.099998,68.400002,65.400002
20160720141500,0.0,197.399994,65.799998,42,55.099998,0,68.300003,68.400002,65.400002
20160720143000,0.0,197.399994,65.799998,42,55.099998,0,68.199997,68.400002,65.400002
20160720144500,0.0,197.399994,65.799998,42,55.099998,0,68.400002,68.400002,65.400002
20160720150000,0.0,197.399994,65.799998,42,55.099998,0,68.400002,68.400002,65.400002
20160720151500,0.0,203.399994,67.799998,42,55.099998,0,68.599998,68.400002,65.400002
20160720153000,0.0,200.399994,66.799998,42,55.099998,0,68.400002,68.400002,65.400002
20160720154500,0.0,213.600006,71.200002,44,55.099998,0,68.400002,68.400002,65.400002
20160720160000,0.0,211.199997,70.399999,44,55.099998,0,68.099998,68.400002,65.400002
20160720161500,0.0,211.199997,70.399999,44,55.099998,0,68.099998,68.400002,65.400002
20160720163000,0.0,202.800003,67.600001,42,55.099998,0,68.199997,68.400002,65.400002
20160720164500,0.0,202.800003,67.600001,42,55.099998,0,68.099998,68.400002,65.400002
20160720170000,0.0,202.800003,67.600001,42,55.099998,0,68.199997,68.400002,65.400002
20160720171500,0.0,205.199997,68.399999,42,55.099998,0,68.300003,68.400002,65.400002
20160720173000,0.0,208.199997,69.399999,42,55.099998,0,68.199997,68.400002,65.400002
20160720174500,0.0,208.199997,69.399999,42,55.099998,0,68.599998,68.400002,65.400002
20160720180000,0.0,208.199997,69.399999,42,55.099998,0,68.5,68.400002,65.400002
20160720181500,0.0,208.199997,69.399999,42,55.099998,0,68.400002,68.400002,65.400002
20160720183000,0.0,204.600006,68.200002,42,55.099998,0,68.5,68.400002,65.400002
20160720184500,0.0,204.600006,68.200002,42,55.099998,0,68.699997,68.400002,65.400002
20160720190000,0.0,201.600006,67.200002,42,55.099998,0,68.599998,68.400002,65.400002
20160720191500,0.0,208.199997,69.399999,43,55.099998,0,68.699997,68.400002,65.400002
20160720193000,0.0,219.0,73.0,45,55.099998,0,68.699997,68.400002,65.400002
20160720194500,0.0,219.0,73.0,46,55.099998,0,68.699997,68.400002,65.400002
20160720200000,0.0,237.0,79.0,48,55.099998,0,68.699997,68.400002,65.400002
20160720201500,0.0,237.0,79.0,48,55.099998,0,68.099998,68.400002,65.400002
20160720203000,0.0,193.800003,64.600001,42,55.099998,0,67.800003,68.400002,65.400002
20160720204500,0.0,182.399994,60.799998,39,55.099998,0,67.900002,68.400002,65.400002
20160720210000,0.0,166.199997,55.399999,37,55.099998,0,67.900002,68.400002,65.400002
20160720211500,0.0,159.600006,53.200002,36,55.099998,0,68.0,68.400002,65.400002
20160720213000,0.0,150.600006,50.200002,35,55.099998,0,68.099998,68.400002,65.400002
20160720214500,0.0,153.0,51.0,35,55.099998,0,68.099998,68.400002,65.400002
20160720220000,0.0,153.0,51.0,35,55.099998,0,68.099998,68.400002,65.400002
20160720221500,0.0,147.0,49.0,34,55.099998,0,68.199997,68.400002,65.400002
20160720223000,0.0,147.0,49.0,34,55.099998,0,68.199997,68.400002,65.400002
20160720224500,0.0,145.199997,48.399999,34,55.099998,0,68.199997,68.400002,65.400002
20160720230000,0.0,145.199997,48.399999,34,55.099998,0,68.099998,68.400002,65.400002
20160720231500,0.0,140.399994,46.799998,33,55.099998,0,68.199997,68.400002,65.400002
20160720233000,0.0,138.600006,46.200002,33,55.099998,0,68.199997,68.400002,65.400002
20160720234500,0.0,138.600006,46.200002,33,55.099998,0,68.199997,68.400002,65.400002
20160721000000,0.0,138.600006,46.200002,33,55.099998,0,68.199997,68.400002,65.400002
20160721001500,0.0,138.600006,46.200002,33,55.099998,0,68.199997,68.400002,65.400002
20160721003000,0.0,138.600006,46.200002,33,55.099998,0,68.199997,68.400002,65.400002
20160721004500,0.0,141.0,47.0,33,55.099998,0,68.199997,68.400002,65.400002
20160721010000,0.0,138.600006,46.200002,33,55.099998,0,68.199997,68.400002,65.400002
20160721011500,0.0,138.600006,46.200002,33,55.099998,0,68.099998,68.400002,65.400002
20160721013000,0.0,134.399994,44.799998,32,55.099998,0,68.099998,68.400002,65.400002
20160721014500,0.0,134.399994,44.799998,32,55.099998,0,68.099998,68.400002,65.400002
20160721020000,0.0,131.399994,43.799998,32,55.099998,0,68.099998,68.400002,65.400002
20160721021500,0.0,129.600006,43.200002,31,55.099998,0,68.099998,68.400002,65.400002
20160721023000,0.0,136.199997,45.399999,31,55.099998,0,68.199997,68.400002,65.400002
20160721024500,0.0,125.400002,41.800001,31,55.099998,0,68.199997,68.400002,65.400002
20160721030000,0.0,125.400002,41.800001,31,55.099998,0,68.199997,68.400002,65.400002
20160721031500,0.0,125.400002,41.800001,31,55.099998,0,68.199997,68.400002,65.400002
20160721033000,0.0,125.400002,41.800001,31,55.099998,0,68.199997,68.400002,65.400002
20160721034500,0.0,125.400002,41.800001,31,55.099998,0,68.199997,68.400002,65.400002
20160721040000,0.0,121.800003,40.600001,31,55.099998,0,68.199997,68.400002,65.400002
20160721041500,0.0,124.199997,41.399999,31,55.099998,0,68.300003,68.400002,65.400002
20160721043000,0.0,124.199997,41.399999,31,55.099998,0,68.300003,68.400002,65.400002
20160721044500,0.0,124.199997,41.399999,31,55.099998,0,68.199997,68.400002,65.400002
20160721050000,0.0,121.800003,40.600001,31,55.099998,0,68.199997,68.400002,65.400002
20160721051500,0.0,123.599998,41.199999,31,55.099998,0,68.199997,68.400002,65.400002
20160721053000,0.0,120.599998,40.199999,31,55.099998,0,68.199997,68.400002,65.400002
20160721054500,0.0,122.400002,40.800001,31,55.099998,0,68.199997,68.400002,65.400002
20160721060000,0.0,118.800003,39.600001,31,55.099998,0,68.199997,68.400002,65.400002
20160721061500,0.0,120.599998,40.199999,31,55.099998,0,68.199997,68.400002,65.400002
20160721063000,0.0,120.599998,40.199999,31,55.099998,0,68.099998,68.400002,65.400002
20160721064500,0.0,118.800003,39.600001,31,55.099998,0,68.099998,68.400002,65.400002
20160721070000,0.0,117.599998,39.199999,31,55.099998,0,68.099998,68.400002,65.400002
20160721071500,0.0,118.800003,39.600001,31,55.099998,0,68.199997,68.400002,65.400002
20160721073000,0.0,120.599998,40.199999,31,55.099998,0,68.199997,68.400002,65.400002
20160721074500,0.0,120.599998,40.199999,31,55.099998,0,68.300003,68.400002,65.400002
20160721080000,0.0,118.800003,39.600001,31,55.099998,0,68.400002,68.400002,65.400002
20160721081500,0.0,116.400002,38.800001,31,55.099998,0,68.599998,68.400002,65.400002
20160721083000,0.0,116.400002,38.800001,31,55.099998,0,68.699997,68.400002,65.400002
20160721084500,0.0,134.399994,44.799998,34,55.099998,0,68.800003,68.400002,65.400002
20160721090000,0.0,147.600006,49.200002,36,55.099998,0,68.699997,68.400002,65.400002
20160721091500,0.0,154.800003,51.600001,37,55.099998,0,68.699997,68.400002,65.400002
20160721093000,0.0,161.399994,53.799998,38,55.099998,0,68.699997,68.400002,65.400002
20160721094500,0.0,168.0,56.0,39,55.099998,0,68.699997,68.400002,65.400002
20160721100000,0.0,172.800003,57.600001,40,55.099998,0,68.599998,68.400002,65.400002
20160721101500,0.0,174.600006,58.200002,40,55.099998,0,68.599998,68.400002,65.400002
20160721103000,0.0,171.600006,57.200002,40,55.099998,0,68.599998,68.400002,65.400002
20160721104500,0.0,171.600006,57.200002,40,55.099998,0,68.599998,68.400002,65.400002
20160721110000,0.0,171.600006,57.200002,40,55.099998,0,68.599998,68.400002,65.400002
20160721111500,0.0,171.600006,57.200002,40,55.099998,0,68.599998,68.400002,65.400002
20160721113000,0.0,171.600006,57.200002,40,55.099998,0,68.599998,68.400002,65.400002
20160721114500,0.0,174.0,58.0,40,55.099998,0,68.599998,68.400002,65.400002
20160721120000,0.0,174.0,58.0,40,55.099998,0,68.599998,68.400002,65.400002
20160721121500,0.0,170.399994,56.799998,40,55.099998,0,68.599998,68.400002,65.400002
20160721123000,0.0,175.199997,58.399999,40,55.099998,0,68.599998,68.400002,65.400002
20160721124500,0.0,175.199997,58.399999,40,55.099998,0,68.599998,68.400002,65.400002
20160721130000,0.0,175.199997,58.399999,40,55.099998,0,68.5,68.400002,65.400002
20160721131500,0.0,175.199997,58.399999,40,55.099998,0,68.400002,68.400002,65.400002
20160721133000,0.0,177.0,59.0,40,55.099998,0,68.400002,68.400002,65.400002
20160721134500,0.0,177.0,59.0,40,55.099998,0,68.300003,68.400002,65.400002
20160721140000,0.0,177.0,59.0,40,55.099998,0,68.199997,68.400002,65.400002
20160721141500,0.0,178.800003,59.600001,40,55.099998,0,68.199997,68.400002,65.400002
20160721143000,0.0,176.399994,58.799998,40,55.099998,0,68.199997,68.400002,65.400002
20160721144500,0.0,176.399994,58.799998,40,55.099998,0,68.199997,68.400002,65.400002
20160721150000,0.0,174.600006,58.200002,40,55.099998,0,68.099998,68.400002,65.400002
20160721151500,0.0,169.199997,56.399999,39,55.099998,0,68.099998,68.400002,65.400002
20160721153000,0.0,166.800003,55.600001,39,55.099998,0,68.199997,68.400002,65.400002
20160721154500,0.0,166.800003,55.600001,39,55.099998,0,68.199997,68.400002,65.400002
20160721160000,0.0,169.800003,56.600001,39,55.099998,0,68.199997,68.400002,65.400002
20160721161500,0.0,169.800003,56.600001,39,55.099998,0,68.199997,68.400002,65.400002
20160721163000,0.0,169.800003,56.600001,39,55.099998,0,68.199997,68.400002,65.400002
20160721164500,0.0,169.800003,56.600001,39,55.099998,0,68.199997,68.400002,65.400002
20160721170000,0.0,165.0,55.0,39,55.099998,0,68.199997,68.400002,65.400002
20160721171500,0.0,165.0,55.0,39,55.099998,0,68.199997,68.400002,65.400002
20160721173000,0.0,166.800003,55.600001,39,55.099998,0,68.099998,68.400002,65.400002
20160721174500,0.0,163.199997,54.399999,38,55.099998,0,68.099998,68.400002,65.400002
20160721180000,0.0,165.0,55.0,38,55.099998,0,68.099998,68.400002,65.400002
20160721181500,0.0,156.600006,52.200002,36,55.099998,0,68.099998,68.400002,65.400002
20160721183000,0.0,153.0,51.0,36,55.099998,0,68.099998,68.400002,65.400002
20160721184500,0.0,144.0,48.0,35,55.099998,0,68.099998,68.400002,65.400002
20160721190000,0.0,144.0,48.0,35,55.099998,0,68.199997,68.400002,65.400002
20160721191500,0.0,146.399994,48.799998,35,55.099998,0,68.199997,68.400002,65.400002
20160721193000,0.0,146.399994,48.799998,35,55.099998,0,68.199997,68.400002,65.400002
20160721194500,0.0,142.199997,47.399999,35,55.099998,0,68.099998,68.400002,65.400002
20160721200000,0.0,139.199997,46.399999,34,55.099998,0,68.099998,68.400002,65.400002
20160721201500,0.0,139.199997,46.399999,34,55.099998,0,68.199997,68.400002,65.400002
20160721203000,0.0,139.199997,46.399999,34,55.099998,0,68.199997,68.400002,65.400002
20160721204500,0.0,139.199997,46.399999,34,55.099998,0,68.199997,68.400002,65.400002
20160721210000,0.0,139.199997,46.399999,34,55.099998,0,68.199997,68.400002,65.400002
20160721211500,0.0,146.399994,48.799998,33,55.099998,0,68.199997,68.400002,65.400002
20160721213000,0.0,146.399994,48.799998,33,55.099998,0,68.199997,68.400002,65.400002
20160721214500,0.0,142.800003,47.600001,33,55.099998,0,68.199997,68.400002,65.400002
20160721220000,0.0,138.600006,46.200002,32,55.099998,0,68.199997,68.400002,65.400002
20160721221500,0.0,138.600006,46.200002,32,55.099998,0,68.199997,68.400002,65.400002
20160721223000,0.0,138.600006,46.200002,32,55.099998,0,68.199997,68.400002,65.400002
20160721224500,0.0,136.800003,45.600001,32,55.099998,0,68.099998,68.400002,65.400002
20160721230000,0.0,136.800003,45.600001,32,55.099998,0,68.099998,68.400002,65.400002
20160721231500,0.0,131.399994,43.799998,31,55.099998,0,68.199997,68.400002,65.400002
20160721233000,0.0,131.399994,43.799998,31,55.099998,0,68.199997,68.400002,65.400002
20160721234500,0.0,134.399994,44.799998,31,55.099998,0,68.199997,68.400002,65.400002
20160722000000,0.0,134.399994,44.799998,31,55.099998,0,68.199997,68.400002,65.400002
20160722001500,0.0,134.399994,44.799998,31,55.099998,0,68.199997,68.400002,65.400002
20160722003000,0.0,136.199997,45.399999,31,55.099998,0,68.199997,68.400002,65.400002
20160722004500,0.0,130.800003,43.600001,31,55.099998,0,68.199997,68.400002,65.400002
