PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160722010000,0.0,130.800003,43.600001,31,55.099998,0,68.099998,68.400002,65.400002
20160722011500,0.0,129.0,43.0,31,55.099998,0,68.099998,68.400002,65.400002
20160722013000,0.0,127.199997,42.399999,31,55.099998,0,68.099998,68.400002,65.400002
20160722014500,0.0,120.599998,40.199999,30,55.099998,0,68.199997,68.400002,65.400002
20160722020000,0.0,120.599998,40.199999,30,55.099998,0,68.199997,68.400002,65.400002
20160722021500,0.0,120.599998,40.199999,30,55.099998,0,68.199997,68.400002,65.400002
20160722023000,0.0,117.599998,39.199999,30,55.099998,0,68.199997,68.400002,65.400002
20160722024500,0.0,119.400002,39.800001,30,55.099998,0,68.199997,68.400002,65.400002
20160722030000,0.0,117.599998,39.199999,30,55.099998,0,68.199997,68.400002,65.400002
20160722031500,0.0,122.400002,40.800001,30,55.099998,0,68.199997,68.400002,65.400002
20160722033000,0.0,116.400002,38.800001,30,55.099998,0,68.199997,68.400002,65.400002
20160722034500,0.0,119.400002,39.800001,30,55.099998,0,68.199997,68.400002,65.400002
20160722040000,0.0,117.599998,39.199999,30,55.099998,0,68.199997,68.400002,65.400002
20160722041500,0.0,117.599998,39.199999,30,55.099998,0,68.199997,68.400002,65.400002
20160722043000,0.0,117.599998,39.199999,30,55.099998,0,68.199997,68.400002,65.400002
20160722044500,0.0,118.800003,39.600001,30,55.099998,0,68.199997,68.400002,65.400002
20160722050000,0.0,117.599998,39.199999,30,55.099998,0,68.199997,68.400002,65.400002
20160722051500,0.0,117.599998,39.199999,30,55.099998,0,68.099998,68.400002,65.400002
20160722053000,0.0,118.800003,39.600001,30,55.099998,0,68.099998,68.400002,65.400002
20160722054500,0.0,114.599998,38.199999,29,55.099998,0,68.099998,68.400002,65.400002
20160722060000,0.0,115.800003,38.600001,29,55.099998,0,68.099998,68.400002,65.400002
20160722061500,0.0,107.400002,35.800001,29,55.099998,0,68.099998,68.400002,65.400002
20160722063000,0.0,107.400002,35.800001,29,55.099998,0,68.199997,68.400002,65.400002
20160722064500,0.0,107.400002,35.800001,29,55.099998,0,68.199997,68.400002,65.400002
20160722070000,0.0,108.599998,36.199999,29,55.099998,0,68.199997,68.400002,65.400002
20160722071500,0.0,108.599998,36.199999,29,55.099998,0,68.199997,68.400002,65.400002
20160722073000,0.0,107.400002,35.800001,29,55.799999,0,68.199997,68.400002,65.400002
20160722074500,0.0,108.599998,36.199999,29,55.799999,0,68.300003,68.400002,65.400002
20160722080000,0.0,107.400002,35.800001,29,55.799999,0,68.400002,68.400002,65.400002
20160722081500,0.0,102.0,34.0,29,55.799999,0,68.599998,68.400002,65.400002
20160722083000,0.0,103.800003,34.600001,30,55.799999,0,68.699997,68.400002,65.400002
20160722084500,0.0,112.800003,37.600001,31,55.799999,0,68.699997,68.400002,65.400002
20160722090000,0.0,131.399994,43.799998,34,55.799999,0,68.800003,68.400002,65.400002
20160722091500,0.0,153.0,51.0,37,55.799999,0,68.800003,68.400002,65.400002
20160722093000,0.0,166.199997,55.399999,39,55.799999,0,68.800003,68.400002,65.400002
20160722094500,0.0,166.199997,55.399999,39,55.799999,0,68.699997,68.400002,65.400002
20160722100000,0.0,172.800003,57.600001,40,55.799999,0,68.699997,68.400002,65.400002
20160722101500,0.0,178.199997,59.399999,40,55.0,0,68.599998,68.400002,65.400002
20160722103000,0.0,176.399994,58.799998,40,55.0,0,68.400002,68.400002,65.400002
20160722104500,0.0,176.399994,58.799998,40,55.0,0,68.400002,68.300003,65.300003
20160722110000,0.0,176.399994,58.799998,40,55.0,0,68.400002,68.300003,65.300003
20160722111500,0.0,181.199997,60.399999,40,55.0,0,68.400002,68.400002,65.400002
20160722113000,0.0,178.800003,59.600001,40,55.0,0,68.400002,68.300003,65.300003
20160722114500,0.0,180.600006,60.200002,40,55.0,0,68.400002,68.400002,65.400002
20160722120000,0.0,177.600006,59.200002,40,55.0,0,68.199997,68.300003,65.300003
20160722121500,0.0,177.600006,59.200002,40,55.0,0,68.099998,68.400002,65.400002
20160722123000,0.0,171.600006,57.200002,39,55.0,0,68.0,68.400002,65.400002
20160722124500,0.0,161.399994,53.799998,38,55.0,0,68.099998,68.400002,65.400002
20160722130000,0.0,165.600006,55.200002,38,55.0,0,68.099998,68.400002,65.400002
20160722131500,0.0,150.600006,50.200002,36,55.0,0,68.099998,68.400002,65.400002
20160722133000,0.0,150.600006,50.200002,36,55.0,0,68.099998,68.400002,65.400002
20160722134500,0.0,147.600006,49.200002,36,55.0,0,68.099998,68.400002,65.400002
20160722140000,0.0,150.600006,50.200002,36,55.0,0,68.199997,68.400002,65.400002
20160722141500,0.0,150.600006,50.200002,36,55.0,0,68.099998,68.400002,65.400002
20160722143000,0.0,150.600006,50.200002,35,55.0,0,68.099998,68.400002,65.400002
20160722144500,0.0,147.0,49.0,35,55.0,0,68.099998,68.400002,65.400002
20160722150000,0.0,147.0,49.0,35,55.0,0,68.199997,68.400002,65.400002
20160722151500,0.0,144.600006,48.200002,35,55.599998,0,68.199997,68.400002,65.400002
20160722153000,0.0,146.399994,48.799998,35,55.599998,0,68.199997,68.400002,65.400002
20160722154500,0.0,146.399994,48.799998,35,55.599998,0,68.199997,68.400002,65.400002
20160722160000,0.0,146.399994,48.799998,35,55.599998,0,68.099998,68.400002,65.400002
20160722161500,0.0,149.399994,49.799998,35,55.599998,0,68.099998,68.300003,65.300003
20160722163000,0.0,145.199997,48.399999,35,55.599998,0,68.099998,68.400002,65.400002
20160722164500,0.0,147.0,49.0,35,55.599998,0,68.099998,68.300003,65.300003
20160722170000,0.0,149.399994,49.799998,35,55.599998,0,68.099998,68.400002,65.400002
20160722171500,0.0,146.399994,48.799998,35,55.599998,0,68.0,68.300003,65.300003
20160722173000,0.0,142.800003,47.600001,34,55.599998,0,68.099998,68.300003,65.300003
20160722174500,0.0,141.0,47.0,34,55.599998,0,68.099998,68.300003,65.300003
20160722180000,0.0,141.0,47.0,34,55.599998,0,68.099998,68.300003,65.300003
20160722181500,0.0,141.0,47.0,34,55.599998,0,68.099998,68.400002,65.400002
20160722183000,0.0,141.0,47.0,33,55.599998,0,68.099998,68.400002,65.400002
20160722184500,0.0,141.0,47.0,33,55.599998,0,68.099998,68.400002,65.400002
20160722190000,0.0,135.0,45.0,33,54.700001,0,68.099998,68.400002,65.400002
20160722191500,0.0,133.199997,44.399999,33,54.700001,0,68.099998,68.300003,65.300003
20160722193000,0.0,136.199997,45.399999,33,54.700001,0,68.099998,68.400002,65.400002
20160722194500,0.0,136.199997,45.399999,33,54.700001,0,68.099998,68.300003,65.300003
20160722200000,0.0,136.199997,45.399999,33,55.5,0,68.099998,68.300003,65.300003
20160722201500,0.0,136.199997,45.399999,33,55.5,0,68.099998,68.400002,65.400002
20160722203000,0.0,134.399994,44.799998,33,55.5,0,68.099998,68.300003,65.300003
20160722204500,0.0,134.399994,44.799998,33,55.5,0,68.099998,68.300003,65.300003
20160722210000,0.0,134.399994,44.799998,33,55.5,0,68.099998,68.199997,65.199997
20160722211500,0.0,134.399994,44.799998,33,55.5,0,68.099998,68.300003,65.300003
20160722213000,0.0,124.199997,41.399999,32,55.5,0,68.099998,68.300003,65.300003
20160722214500,0.0,124.199997,41.399999,32,55.5,0,68.099998,68.300003,65.300003
20160722220000,0.0,127.199997,42.399999,32,55.5,0,68.0,68.300003,65.300003
20160722221500,0.0,113.400002,37.800001,30,55.5,0,68.099998,68.300003,65.300003
20160722223000,0.0,115.800003,38.600001,30,55.5,0,68.199997,68.199997,65.199997
20160722224500,0.0,113.400002,37.800001,30,55.5,0,68.199997,68.099998,65.099998
20160722230000,0.0,115.800003,38.600001,30,55.5,0,68.199997,68.099998,65.099998
20160722231500,0.0,115.800003,38.600001,30,55.5,0,68.199997,68.199997,65.199997
20160722233000,0.0,113.400002,37.800001,30,55.5,0,68.300003,68.199997,65.199997
20160722234500,0.0,116.400002,38.800001,30,55.5,0,68.300003,68.199997,65.199997
20160723000000,0.0,113.400002,37.800001,30,55.5,0,68.199997,68.199997,65.199997
20160723001500,0.0,115.800003,38.600001,30,55.5,0,68.199997,68.099998,65.099998
20160723003000,0.0,113.400002,37.800001,30,55.5,0,68.199997,68.099998,65.099998
20160723004500,0.0,111.599998,37.199999,30,55.5,0,68.199997,68.199997,65.199997
20160723010000,0.0,112.800003,37.600001,30,55.5,0,68.199997,68.199997,65.199997
20160723011500,0.0,115.800003,38.600001,30,55.5,0,68.199997,68.099998,65.099998
20160723013000,0.0,113.400002,37.800001,30,55.5,0,68.199997,68.099998,65.099998
20160723014500,0.0,113.400002,37.800001,30,55.5,0,68.199997,68.099998,65.099998
20160723020000,0.0,113.400002,37.800001,30,55.5,0,68.099998,68.300003,65.300003
20160723021500,0.0,113.400002,37.800001,30,55.5,0,68.099998,68.199997,65.199997
20160723023000,0.0,114.599998,38.199999,30,55.5,0,68.099998,68.199997,65.199997
20160723024500,0.0,114.599998,38.199999,30,55.5,0,68.099998,68.199997,65.199997
20160723030000,0.0,114.599998,38.199999,30,55.5,0,68.099998,68.199997,65.199997
20160723031500,0.0,114.599998,38.199999,30,55.5,0,68.099998,68.199997,65.199997
20160723033000,0.0,112.800003,37.600001,30,55.5,0,68.0,68.099998,65.099998
20160723034500,0.0,112.800003,37.600001,30,55.5,0,68.0,68.199997,65.199997
20160723040000,0.0,107.400002,35.800001,30,55.5,0,67.900002,68.099998,65.099998
20160723041500,0.0,103.800003,34.600001,29,55.5,0,68.0,68.199997,65.199997
20160723043000,0.0,106.199997,35.399999,29,55.5,0,68.0,68.199997,65.199997
20160723044500,0.0,105.0,35.0,29,55.5,0,68.099998,68.199997,65.199997
20160723050000,0.0,107.400002,35.800001,29,55.5,0,68.099998,68.099998,65.099998
20160723051500,0.0,102.599998,34.199999,29,55.5,0,68.099998,68.199997,65.199997
20160723053000,0.0,102.599998,34.199999,29,55.5,0,68.099998,68.099998,65.099998
20160723054500,0.0,106.199997,35.399999,29,55.5,0,68.099998,68.099998,65.099998
20160723060000,0.0,106.199997,35.399999,29,55.5,0,68.099998,68.099998,65.099998
20160723061500,0.0,106.199997,35.399999,29,55.5,0,68.099998,68.099998,65.099998
20160723063000,0.0,103.800003,34.600001,29,55.5,0,68.099998,68.099998,65.099998
20160723064500,0.0,102.599998,34.199999,29,55.5,0,68.099998,68.099998,65.099998
20160723070000,0.0,105.0,35.0,29,55.5,0,68.099998,68.199997,65.199997
20160723071500,0.0,107.400002,35.800001,29,55.5,0,68.099998,68.099998,65.099998
20160723073000,0.0,103.800003,34.600001,29,55.5,0,68.099998,68.099998,65.099998
20160723074500,0.0,109.199997,36.399999,29,55.5,0,68.099998,68.099998,65.099998
20160723080000,0.0,103.800003,34.600001,29,55.5,0,68.199997,68.0,65.0
20160723081500,0.0,102.599998,34.199999,29,55.5,0,68.199997,68.0,65.0
20160723083000,0.0,105.0,35.0,30,55.5,0,68.400002,68.0,65.0
20160723084500,0.0,126.0,42.0,32,55.5,0,68.400002,68.099998,65.099998
20160723090000,0.0,129.0,43.0,33,55.5,0,68.400002,68.099998,65.099998
20160723091500,0.0,142.800003,47.600001,35,55.5,0,68.400002,68.0,65.0
20160723093000,0.0,151.800003,50.600001,36,55.5,0,68.300003,68.0,65.0
20160723094500,0.0,156.600006,52.200002,37,55.5,0,68.300003,68.099998,65.099998
20160723100000,0.0,175.199997,58.399999,39,55.5,0,68.300003,68.0,65.0
20160723101500,0.0,175.199997,58.399999,40,55.5,0,68.199997,68.099998,65.099998
20160723103000,0.0,175.199997,58.399999,40,55.5,0,68.199997,68.0,65.0
20160723104500,0.0,180.0,60.0,40,54.700001,0,68.0,68.099998,65.099998
20160723110000,0.0,180.0,60.0,40,54.700001,0,67.900002,68.0,65.0
20160723111500,0.0,180.0,60.0,40,54.700001,0,67.800003,67.900002,64.900002
20160723113000,0.0,180.0,60.0,40,55.5,0,67.699997,67.900002,64.900002
20160723114500,0.0,180.0,60.0,40,55.5,0,67.699997,68.0,65.0
20160723120000,0.0,165.600006,55.200002,38,55.5,0,67.699997,68.0,65.0
20160723121500,0.0,156.600006,52.200002,35,55.5,0,67.699997,68.0,65.0
20160723123000,0.0,150.0,50.0,35,55.5,0,67.699997,67.900002,64.900002
20160723124500,0.0,150.0,50.0,34,55.5,0,67.800003,68.0,65.0
20160723130000,0.0,153.600006,51.200002,34,55.5,0,67.800003,68.0,65.0
20160723131500,0.0,155.399994,51.799998,34,55.5,0,67.800003,67.900002,64.900002
20160723133000,0.0,153.600006,51.200002,34,55.5,0,67.800003,68.0,65.0
20160723134500,0.0,153.600006,51.200002,34,55.5,0,67.800003,68.0,65.0
20160723140000,0.0,153.600006,51.200002,34,55.5,0,67.900002,67.900002,64.900002
20160723141500,0.0,153.600006,51.200002,34,55.5,0,67.900002,67.900002,64.900002
20160723143000,0.0,153.600006,51.200002,34,55.5,0,67.900002,68.0,65.0
20160723144500,0.0,153.600006,51.200002,34,55.5,0,67.900002,67.900002,64.900002
20160723150000,0.0,148.199997,49.399999,34,55.5,0,67.900002,67.900002,64.900002
20160723151500,0.0,148.199997,49.399999,34,55.5,0,68.0,67.900002,64.900002
20160723153000,0.0,148.199997,49.399999,34,55.5,0,68.0,68.0,65.0
20160723154500,0.0,150.0,50.0,34,55.5,0,68.0,68.0,65.0
20160723160000,0.0,148.199997,49.399999,34,55.5,0,68.0,67.900002,64.900002
20160723161500,0.0,152.399994,50.799998,34,55.5,0,68.0,67.900002,64.900002
20160723163000,0.0,150.0,50.0,34,55.5,0,68.099998,68.0,65.0
20160723164500,0.0,152.399994,50.799998,34,55.5,0,68.099998,68.0,65.0
20160723170000,0.0,150.600006,50.200002,34,55.5,0,68.099998,68.0,65.0
20160723171500,0.0,150.600006,50.200002,34,55.5,0,68.099998,68.099998,65.099998
20160723173000,0.0,152.399994,50.799998,34,55.5,0,68.099998,68.0,65.0
20160723174500,0.0,152.399994,50.799998,34,55.5,0,68.099998,68.0,65.0
20160723180000,0.0,150.600006,50.200002,34,55.5,0,68.099998,67.900002,64.900002
20160723181500,0.0,152.399994,50.799998,34,55.5,0,68.0,67.900002,64.900002
20160723183000,0.0,152.399994,50.799998,34,54.700001,0,67.900002,68.0,65.0
20160723184500,0.0,152.399994,50.799998,34,54.700001,0,67.900002,67.900002,64.900002
20160723190000,0.0,150.600006,50.200002,34,54.700001,0,67.900002,67.900002,64.900002
20160723191500,0.0,152.399994,50.799998,34,54.700001,0,67.800003,67.900002,64.900002
20160723193000,0.0,152.399994,50.799998,34,54.700001,0,67.800003,67.900002,64.900002
20160723194500,0.0,152.399994,50.799998,34,54.700001,0,67.800003,68.0,65.0
20160723200000,0.0,154.800003,51.600001,34,54.700001,0,67.800003,67.900002,64.900002
20160723201500,0.0,154.800003,51.600001,34,54.700001,0,67.800003,68.0,65.0
20160723203000,0.0,154.800003,51.600001,34,54.700001,0,67.800003,67.900002,64.900002
20160723204500,0.0,152.399994,50.799998,34,54.700001,0,67.699997,68.0,65.0
20160723210000,0.0,150.0,50.0,34,54.700001,0,67.699997,67.900002,64.900002
20160723211500,0.0,146.399994,48.799998,34,54.700001,0,67.699997,67.900002,64.900002
20160723213000,0.0,144.600006,48.200002,34,54.700001,0,67.699997,67.900002,64.900002
20160723214500,0.0,150.600006,50.200002,34,54.700001,0,67.699997,67.900002,64.900002
20160723220000,0.0,146.399994,48.799998,34,54.700001,0,67.699997,67.900002,64.900002
20160723221500,0.0,139.800003,46.600001,33,54.700001,0,67.599998,67.900002,64.900002
20160723223000,0.0,142.800003,47.600001,33,54.700001,0,67.599998,67.900002,64.900002
20160723224500,0.0,136.800003,45.600001,32,54.700001,0,67.699997,67.900002,64.900002
20160723230000,0.0,136.800003,45.600001,32,54.700001,0,67.699997,67.900002,64.900002
20160723231500,0.0,134.399994,44.799998,32,54.700001,0,67.699997,67.900002,64.900002
20160723233000,0.0,134.399994,44.799998,32,54.700001,0,67.699997,67.900002,64.900002
20160723234500,0.0,132.600006,44.200002,32,54.700001,0,67.800003,67.900002,64.900002
20160724000000,0.0,136.800003,45.600001,32,54.700001,0,67.800003,67.900002,64.900002
20160724001500,0.0,135.0,45.0,32,54.700001,0,67.699997,67.900002,64.900002
20160724003000,0.0,131.399994,43.799998,32,54.700001,0,67.699997,67.900002,64.900002
20160724004500,0.0,134.399994,44.799998,32,54.700001,0,67.699997,67.900002,64.900002
20160724010000,0.0,134.399994,44.799998,32,54.700001,0,67.699997,67.900002,64.900002
20160724011500,0.0,132.600006,44.200002,32,54.700001,0,67.699997,67.900002,64.900002
20160724013000,0.0,129.0,43.0,32,54.700001,0,67.699997,67.900002,64.900002
20160724014500,0.0,131.399994,43.799998,32,54.700001,0,67.699997,67.900002,64.900002
20160724020000,0.0,133.199997,44.399999,32,54.700001,0,67.699997,67.900002,64.900002
20160724021500,0.0,133.199997,44.399999,32,54.700001,0,67.699997,67.900002,64.900002
20160724023000,0.0,133.199997,44.399999,32,55.5,0,67.699997,67.900002,64.900002
20160724024500,0.0,133.199997,44.399999,32,55.5,0,67.699997,68.0,65.0
20160724030000,0.0,133.199997,44.399999,32,55.5,0,67.699997,67.900002,64.900002
20160724031500,0.0,133.199997,44.399999,32,55.5,0,67.699997,67.900002,64.900002
20160724033000,0.0,133.199997,44.399999,32,55.5,0,67.699997,67.900002,64.900002
20160724034500,0.0,130.800003,43.600001,32,55.5,0,67.699997,67.900002,64.900002
20160724040000,0.0,134.399994,44.799998,32,55.5,0,67.699997,67.900002,64.900002
20160724041500,0.0,134.399994,44.799998,32,55.5,0,67.699997,67.900002,64.900002
20160724043000,0.0,134.399994,44.799998,32,55.5,0,67.699997,67.900002,64.900002
20160724044500,0.0,134.399994,44.799998,32,55.5,0,67.699997,67.900002,64.900002
20160724050000,0.0,134.399994,44.799998,32,55.5,0,67.699997,67.900002,64.900002
20160724051500,0.0,131.399994,43.799998,32,55.5,0,67.699997,67.900002,64.900002
20160724053000,0.0,138.600006,46.200002,32,55.5,0,67.599998,67.900002,64.900002
20160724054500,0.0,127.800003,42.600001,31,55.5,0,67.699997,67.900002,64.900002
20160724060000,0.0,127.800003,42.600001,31,55.5,0,67.699997,67.900002,64.900002
20160724061500,0.0,127.800003,42.600001,31,55.5,0,67.699997,67.900002,64.900002
20160724063000,0.0,127.800003,42.600001,31,55.5,0,67.699997,67.900002,64.900002
20160724064500,0.0,126.0,42.0,31,55.5,0,67.699997,67.900002,64.900002
20160724070000,0.0,126.0,42.0,31,55.5,0,67.699997,67.900002,64.900002
20160724071500,0.0,126.0,42.0,31,55.5,0,67.699997,67.900002,64.900002
20160724073000,0.0,126.0,42.0,31,55.5,0,67.800003,67.900002,64.900002
20160724074500,0.0,126.0,42.0,31,55.5,0,67.900002,67.900002,64.900002
20160724080000,0.0,123.599998,41.199999,31,55.5,0,67.900002,67.900002,64.900002
20160724081500,0.0,123.599998,41.199999,31,55.5,0,68.099998,67.900002,64.900002
20160724083000,0.0,126.0,42.0,31,55.5,0,68.199997,67.900002,64.900002
20160724084500,0.0,150.0,50.0,35,55.5,0,68.300003,67.900002,64.900002
20160724090000,0.0,150.0,50.0,35,55.5,0,68.199997,67.900002,64.900002
20160724091500,0.0,154.800003,51.600001,36,55.5,0,68.199997,67.900002,64.900002
20160724093000,0.0,167.399994,55.799998,38,55.5,0,68.199997,67.900002,64.900002
20160724094500,0.0,172.199997,57.399999,39,55.5,0,68.199997,67.900002,64.900002
20160724100000,0.0,178.800003,59.600001,40,55.5,0,68.099998,67.900002,64.900002
20160724101500,0.0,178.800003,59.600001,40,55.5,0,68.099998,67.900002,64.900002
20160724103000,0.0,178.800003,59.600001,40,55.5,0,68.099998,67.900002,64.900002
20160724104500,0.0,177.0,59.0,40,55.5,0,68.199997,67.900002,64.900002
20160724110000,0.0,177.0,59.0,40,55.5,0,68.099998,67.900002,64.900002
20160724111500,0.0,177.0,59.0,40,55.5,0,68.099998,67.900002,64.900002
20160724113000,0.0,178.800003,59.600001,40,55.5,0,68.099998,67.900002,64.900002
20160724114500,0.0,175.800003,58.600001,40,55.5,0,68.099998,67.900002,64.900002
20160724120000,0.0,175.800003,58.600001,40,55.5,0,68.0,67.900002,64.900002
20160724121500,0.0,179.399994,59.799998,40,55.5,0,68.0,67.900002,64.900002
20160724123000,0.0,179.399994,59.799998,40,55.5,0,68.0,67.900002,64.900002
20160724124500,0.0,175.800003,58.600001,40,55.5,0,68.099998,67.900002,64.900002
20160724130000,0.0,175.800003,58.600001,40,55.5,0,68.099998,67.900002,64.900002
20160724131500,0.0,175.800003,58.600001,40,55.5,0,68.099998,67.900002,64.900002
20160724133000,0.0,179.399994,59.799998,40,55.5,0,68.099998,67.900002,64.900002
20160724134500,0.0,179.399994,59.799998,40,55.5,0,68.099998,67.900002,64.900002
20160724140000,0.0,181.199997,60.399999,40,55.5,0,68.0,67.900002,64.900002
20160724141500,0.0,181.199997,60.399999,40,55.5,0,68.0,67.900002,64.900002
20160724143000,0.0,178.800003,59.600001,40,55.5,0,67.900002,67.900002,64.900002
20160724144500,0.0,178.800003,59.600001,40,55.5,0,68.0,67.900002,64.900002
20160724150000,0.0,178.800003,59.600001,40,55.5,0,68.099998,67.900002,64.900002
20160724151500,0.0,186.600006,62.200002,39,55.5,0,68.0,67.900002,64.900002
20160724153000,0.0,186.600006,62.200002,39,54.700001,0,67.900002,67.900002,64.900002
20160724154500,0.0,186.600006,62.200002,39,54.700001,0,67.800003,67.900002,64.900002
20160724160000,0.0,186.600006,62.200002,39,54.700001,0,67.699997,67.900002,64.900002
20160724161500,0.0,186.600006,62.200002,39,54.700001,0,67.699997,67.900002,64.900002
20160724163000,0.0,186.600006,62.200002,39,54.700001,0,67.699997,67.900002,64.900002
20160724164500,0.0,183.0,61.0,39,54.700001,0,67.699997,67.900002,64.900002
20160724170000,0.0,183.0,61.0,38,54.700001,0,67.699997,67.900002,64.900002
20160724171500,0.0,183.0,61.0,38,54.700001,0,67.599998,67.900002,64.900002
20160724173000,0.0,183.0,61.0,38,54.700001,0,67.599998,67.900002,64.900002
20160724174500,0.0,175.199997,58.399999,37,54.700001,0,67.599998,67.900002,64.900002
20160724180000,0.0,168.0,56.0,36,54.700001,0,67.599998,67.900002,64.900002
20160724181500,0.0,171.600006,57.200002,36,54.700001,0,67.599998,67.900002,64.900002
20160724183000,0.0,162.0,54.0,35,54.700001,0,67.699997,67.900002,64.900002
20160724184500,0.0,162.0,54.0,35,54.700001,0,67.699997,67.900002,64.900002
20160724190000,0.0,162.0,54.0,35,54.700001,0,67.699997,67.900002,64.900002
20160724191500,0.0,162.0,54.0,35,54.700001,0,67.699997,67.900002,64.900002
20160724193000,0.0,159.0,53.0,35,54.700001,0,67.699997,67.900002,64.900002
20160724194500,0.0,162.600006,54.200002,35,54.700001,0,67.699997,67.900002,64.900002
20160724200000,0.0,162.600006,54.200002,35,54.700001,0,67.699997,67.900002,64.900002
20160724201500,0.0,162.600006,54.200002,35,54.700001,0,67.599998,67.900002,64.900002
20160724203000,0.0,156.0,52.0,35,54.700001,0,67.599998,67.900002,64.900002
20160724204500,0.0,156.0,52.0,35,54.700001,0,67.599998,67.900002,64.900002
20160724210000,0.0,149.399994,49.799998,34,54.700001,0,67.599998,67.900002,64.900002
20160724211500,0.0,147.0,49.0,33,54.700001,0,67.599998,67.900002,64.900002
20160724213000,0.0,142.800003,47.600001,33,54.700001,0,67.599998,67.900002,64.900002
20160724214500,0.0,138.600006,46.200002,33,54.700001,0,67.599998,67.900002,64.900002
20160724220000,0.0,138.600006,46.200002,32,54.700001,0,67.699997,67.900002,64.900002
20160724221500,0.0,135.0,45.0,32,54.700001,0,67.699997,67.900002,64.900002
20160724223000,0.0,137.399994,45.799998,32,54.700001,0,67.699997,67.900002,64.900002
20160724224500,0.0,137.399994,45.799998,32,54.700001,0,67.699997,67.900002,64.900002
20160724230000,0.0,135.0,45.0,32,54.700001,0,67.699997,67.900002,64.900002
20160724231500,0.0,135.0,45.0,32,54.700001,0,67.699997,67.900002,64.900002
20160724233000,0.0,137.399994,45.799998,32,54.700001,0,67.699997,67.900002,64.900002
20160724234500,0.0,134.399994,44.799998,32,54.700001,0,67.699997,67.900002,64.900002
20160725000000,0.0,137.399994,45.799998,32,54.700001,0,67.599998,67.900002,64.900002
20160725001500,0.0,134.399994,44.799998,32,54.700001,0,67.599998,67.900002,64.900002
20160725003000,0.0,134.399994,44.799998,32,54.700001,0,67.699997,67.900002,64.900002
20160725004500,0.0,131.399994,43.799998,32,54.700001,0,67.599998,67.900002,64.900002
20160725010000,0.0,134.399994,44.799998,32,54.700001,0,67.599998,67.900002,64.900002
20160725011500,0.0,125.400002,41.800001,31,54.700001,0,67.699997,67.900002,64.900002
20160725013000,0.0,125.400002,41.800001,31,54.700001,0,67.699997,67.900002,64.900002
20160725014500,0.0,125.400002,41.800001,31,54.700001,0,67.699997,67.900002,64.900002
20160725020000,0.0,125.400002,41.800001,31,54.700001,0,67.699997,67.900002,64.900002
20160725021500,0.0,127.800003,42.600001,31,54.700001,0,67.699997,67.900002,64.900002
20160725023000,0.0,127.800003,42.600001,31,54.700001,0,67.699997,67.900002,64.900002
20160725024500,0.0,125.400002,41.800001,31,54.700001,0,67.699997,67.900002,64.900002
20160725030000,0.0,127.800003,42.600001,31,54.700001,0,67.699997,67.900002,64.900002
20160725031500,0.0,127.800003,42.600001,31,54.700001,0,67.699997,67.900002,64.900002
20160725033000,0.0,127.800003,42.600001,31,54.700001,0,67.699997,67.900002,64.900002
20160725034500,0.0,127.800003,42.600001,31,54.700001,0,67.699997,67.900002,64.900002
20160725040000,0.0,127.800003,42.600001,31,54.700001,0,67.699997,67.900002,64.900002
20160725041500,0.0,126.0,42.0,31,54.700001,0,67.699997,67.900002,64.900002
20160725043000,0.0,126.0,42.0,31,54.700001,0,67.699997,67.900002,64.900002
20160725044500,0.0,126.0,42.0,31,54.700001,0,67.699997,67.900002,64.900002
20160725050000,0.0,124.199997,41.399999,31,54.700001,0,67.699997,67.900002,64.900002
20160725051500,0.0,124.199997,41.399999,31,54.700001,0,67.699997,67.900002,64.900002
20160725053000,0.0,124.199997,41.399999,31,54.700001,0,67.699997,67.900002,64.900002
20160725054500,0.0,127.199997,42.399999,31,54.700001,0,67.599998,67.900002,64.900002
20160725060000,0.0,129.600006,43.200002,31,54.700001,0,67.699997,67.900002,64.900002
20160725061500,0.0,125.400002,41.800001,31,54.700001,0,67.699997,67.900002,64.900002
20160725063000,0.0,125.400002,41.800001,31,54.700001,0,67.699997,67.900002,64.900002
20160725064500,0.0,122.400002,40.800001,31,54.700001,0,67.699997,67.900002,64.900002
20160725070000,0.0,122.400002,40.800001,31,54.700001,0,67.699997,67.900002,64.900002
20160725071500,0.0,122.400002,40.800001,31,55.5,0,67.699997,67.900002,64.900002
20160725073000,0.0,122.400002,40.800001,31,55.5,0,67.800003,67.900002,64.900002
20160725074500,0.0,122.400002,40.800001,31,55.5,0,67.900002,67.900002,64.900002
20160725080000,0.0,122.400002,40.800001,31,55.5,0,67.900002,67.900002,64.900002
20160725081500,0.0,122.400002,40.800001,31,55.5,0,68.0,67.900002,64.900002
20160725083000,0.0,122.400002,40.800001,31,55.5,0,68.099998,67.900002,64.900002
20160725084500,0.0,126.0,42.0,31,55.5,0,68.099998,67.900002,64.900002
20160725090000,0.0,123.599998,41.199999,31,55.5,0,68.199997,67.900002,64.900002
20160725091500,0.0,141.0,47.0,34,55.5,0,68.300003,67.900002,64.900002
20160725093000,0.0,152.399994,50.799998,35,55.5,0,68.199997,67.900002,64.900002
20160725094500,0.0,155.399994,51.799998,36,55.5,0,68.199997,67.900002,64.900002
20160725100000,0.0,166.800003,55.600001,37,55.5,0,68.199997,67.900002,64.900002
20160725101500,0.0,174.0,58.0,38,55.5,0,68.199997,67.900002,64.900002
20160725103000,0.0,196.800003,65.600001,42,55.5,0,68.099998,67.900002,64.900002
20160725104500,0.0,196.800003,65.600001,42,55.5,0,67.900002,67.900002,64.900002
20160725110000,0.0,196.800003,65.600001,42,55.5,0,67.800003,67.900002,64.900002
20160725111500,0.0,196.800003,65.600001,42,55.5,0,67.800003,67.900002,64.900002
20160725113000,0.0,200.399994,66.799998,42,55.5,0,67.800003,67.900002,64.900002
20160725114500,0.0,195.0,65.0,42,55.5,0,67.699997,67.900002,64.900002
20160725120000,0.0,198.0,66.0,42,55.5,0,67.699997,67.900002,64.900002
20160725121500,0.0,195.0,65.0,42,55.5,0,67.699997,67.900002,64.900002
20160725123000,0.0,197.399994,65.799998,42,55.5,0,67.699997,67.900002,64.900002
20160725124500,0.0,197.399994,65.799998,42,55.5,0,67.699997,67.900002,64.900002
20160725130000,0.0,197.399994,65.799998,42,55.5,0,67.699997,67.900002,64.900002
20160725131500,0.0,191.399994,63.799998,42,54.700001,0,67.599998,67.900002,64.900002
20160725133000,0.0,186.600006,62.200002,41,54.700001,0,67.599998,67.900002,64.900002
20160725134500,0.0,186.600006,62.200002,41,54.700001,0,67.599998,67.900002,64.900002
20160725140000,0.0,183.0,61.0,40,54.700001,0,67.599998,67.900002,64.900002
20160725141500,0.0,183.0,61.0,40,55.5,0,67.699997,67.900002,64.900002
20160725143000,0.0,175.800003,58.600001,40,55.5,0,68.199997,67.900002,64.900002
20160725144500,0.0,219.0,73.0,47,55.5,0,68.5,67.900002,64.900002
20160725150000,0.0,265.200012,88.400004,54,55.5,0,68.599998,67.900002,64.900002
20160725151500,0.0,291.0,97.0,59,55.5,0,68.5,67.900002,64.900002
20160725153000,0.0,294.600006,98.200002,60,55.5,0,68.400002,67.900002,64.900002
20160725154500,150.0,158.399994,52.799998,37,98.900002,100,69.699997,74.300003,71.300003
20160725160000,150.0,156.600006,52.200002,37,89.900002,100,70.599998,74.300003,71.300003
20160725161500,0.0,0.0,0.0,0,81.099998,0,71.599998,74.300003,71.300003
20160725163000,0.0,0.0,0.0,1,81.099998,0,72.300003,74.300003,71.300003
20160725164500,0.0,0.0,0.0,0,78.699997,0,72.599998,74.300003,71.300003
20160725170000,0.0,0.0,0.0,0,76.800003,0,72.599998,74.300003,71.300003
20160725171500,0.0,0.0,0.0,0,75.400002,0,72.599998,74.300003,71.300003
20160725173000,0.0,0.0,0.0,0,74.400002,0,72.599998,74.300003,71.300003
20160725174500,0.0,0.0,0.0,0,74.400002,0,72.599998,74.300003,71.300003
20160725180000,0.0,0.0,0.0,0,73.5,0,72.5,74.300003,71.300003
20160725181500,0.0,0.0,0.0,0,73.5,0,72.599998,74.300003,71.300003
20160725183000,0.0,0.0,0.0,0,73.5,0,72.599998,74.300003,71.300003
20160725184500,0.0,0.0,0.0,0,73.5,0,72.699997,74.300003,71.300003
20160725190000,0.0,0.0,0.0,0,73.5,0,72.699997,74.300003,71.300003
20160725191500,0.0,0.0,0.0,0,73.5,0,72.800003,74.300003,71.300003
20160725193000,0.0,0.0,0.0,1,73.5,0,72.900002,74.300003,71.300003
20160725194500,0.0,0.0,0.0,0,72.5,0,73.400002,74.300003,71.300003
20160725200000,0.0,0.0,0.0,0,72.5,0,73.5,74.300003,71.300003
20160725201500,0.0,0.0,0.0,2,72.5,0,73.300003,74.300003,71.300003
20160725203000,0.0,0.0,0.0,0,72.5,0,73.199997,74.300003,71.300003
20160725204500,0.0,0.0,0.0,1,72.5,0,73.199997,74.199997,71.199997
20160725210000,0.0,0.0,0.0,0,72.5,0,73.400002,74.300003,71.300003
20160725211500,0.0,0.0,0.0,1,72.5,0,73.699997,74.199997,71.199997
20160725213000,150.0,144.600006,48.200002,32,90.5,100,73.5,79.400002,76.400002
20160725214500,150.0,142.800003,47.600001,32,91.699997,100,73.599998,79.400002,76.400002
20160725220000,150.0,140.399994,46.799998,32,91.699997,100,73.699997,79.400002,76.400002
20160725221500,150.0,142.800003,47.600001,33,91.699997,100,73.599998,79.400002,76.400002
20160725223000,150.0,142.800003,47.600001,34,93.0,100,73.699997,79.400002,76.400002
20160725224500,150.0,145.199997,48.399999,35,96.400002,100,73.699997,79.400002,76.400002
20160725230000,150.0,145.199997,48.399999,35,101.400002,100,73.699997,79.400002,76.400002
20160725231500,150.0,142.800003,47.600001,35,95.300003,100,73.800003,79.400002,76.400002
20160725233000,150.0,144.600006,48.200002,35,91.199997,100,73.699997,79.400002,76.400002
20160725234500,150.0,146.399994,48.799998,35,93.400002,100,73.599998,79.400002,76.400002
20160726000000,150.0,146.399994,48.799998,35,102.400002,100,73.599998,79.400002,76.400002
20160726001500,150.0,146.399994,48.799998,35,98.300003,100,73.599998,79.400002,76.400002
20160726003000,150.0,146.399994,48.799998,35,91.199997,100,73.599998,79.400002,76.400002
20160726004500,150.0,146.399994,48.799998,35,91.199997,100,73.5,79.400002,76.400002
20160726010000,150.0,146.399994,48.799998,35,101.0,100,73.5,79.400002,76.400002
20160726011500,150.0,144.600006,48.200002,35,101.0,100,73.699997,79.400002,76.400002
20160726013000,150.0,142.800003,47.600001,35,91.699997,100,73.599998,79.400002,76.400002
20160726014500,150.0,146.399994,48.799998,35,90.5,100,73.5,79.400002,76.400002
20160726020000,150.0,144.0,48.0,35,94.800003,100,73.5,79.400002,76.400002
20160726021500,150.0,147.600006,49.200002,35,101.900002,100,73.5,79.400002,76.400002
20160726023000,150.0,144.0,48.0,35,93.599998,100,73.5,79.400002,76.400002
20160726024500,150.0,147.0,49.0,35,91.099998,100,73.400002,79.400002,76.400002
20160726030000,150.0,147.0,49.0,35,91.099998,100,73.400002,79.400002,76.400002
20160726031500,150.0,147.0,49.0,35,100.0,100,73.400002,79.400002,76.400002
20160726033000,150.0,147.0,49.0,35,92.900002,100,73.5,79.400002,76.400002
20160726034500,150.0,147.0,49.0,35,89.900002,100,73.400002,79.400002,76.400002
20160726040000,150.0,144.0,48.0,35,102.5,100,73.400002,79.400002,76.400002
20160726041500,150.0,144.0,48.0,35,99.5,100,73.400002,79.400002,76.400002
20160726043000,150.0,144.0,48.0,35,94.199997,100,73.400002,79.400002,76.400002
20160726044500,150.0,141.0,47.0,35,90.599998,100,73.5,79.400002,76.400002
20160726050000,150.0,144.600006,48.200002,35,90.599998,100,73.800003,79.400002,76.400002
20160726051500,150.0,142.199997,47.399999,35,94.800003,100,74.5,79.400002,76.400002
20160726053000,150.0,142.199997,47.399999,35,102.699997,100,74.599998,79.400002,76.400002
20160726054500,150.0,140.399994,46.799998,35,96.099998,100,74.900002,79.400002,76.400002
20160726060000,150.0,140.399994,46.799998,35,92.400002,100,75.099998,79.400002,76.400002
20160726061500,150.0,144.0,48.0,35,92.400002,100,74.800003,79.400002,76.400002
20160726063000,150.0,144.0,48.0,35,91.099998,100,74.800003,79.400002,76.400002
20160726064500,150.0,142.199997,47.399999,35,91.099998,100,74.300003,79.400002,76.400002
20160726070000,150.0,144.0,48.0,35,91.099998,100,74.199997,79.400002,76.400002
20160726071500,150.0,139.800003,46.600001,35,91.099998,100,74.5,79.400002,76.400002
20160726073000,150.0,142.199997,47.399999,35,91.099998,100,74.099998,79.400002,76.400002
20160726074500,150.0,144.0,48.0,35,91.099998,100,73.900002,79.400002,76.400002
20160726080000,150.0,142.199997,47.399999,35,98.400002,100,73.800003,79.400002,76.400002
20160726081500,150.0,142.199997,47.399999,35,102.699997,100,73.699997,79.400002,76.400002
20160726083000,150.0,144.0,48.0,35,94.900002,100,73.800003,79.400002,76.400002
20160726084500,150.0,146.399994,48.799998,35,91.099998,100,73.800003,79.400002,76.400002
20160726090000,150.0,146.399994,48.799998,35,102.699997,100,73.800003,79.400002,76.400002
20160726091500,150.0,142.800003,47.600001,35,92.900002,100,74.199997,79.400002,76.400002
20160726093000,150.0,145.199997,48.399999,35,91.699997,100,74.5,79.400002,76.400002
20160726094500,150.0,145.199997,48.399999,35,91.699997,100,74.800003,79.400002,76.400002
20160726100000,150.0,145.199997,48.399999,35,91.699997,100,75.199997,79.400002,76.400002
20160726101500,150.0,145.199997,48.399999,35,90.5,100,75.0,79.400002,76.400002
20160726103000,150.0,147.0,49.0,35,101.900002,100,74.599998,79.400002,76.400002
20160726104500,150.0,145.199997,48.399999,35,93.0,100,75.800003,79.400002,76.400002
20160726110000,0.0,291.0,97.0,58,56.0,0,74.599998,69.0,66.0
20160726111500,0.0,287.399994,95.799998,59,55.400002,0,72.400002,69.0,66.0
20160726113000,0.0,294.600006,98.200002,59,55.400002,0,71.300003,69.0,66.0
20160726114500,0.0,294.600006,98.200002,59,55.400002,0,70.699997,69.0,66.0
20160726120000,0.0,294.600006,98.200002,59,55.400002,0,70.0,69.0,66.0
20160726121500,0.0,294.600006,98.200002,59,54.700001,0,69.800003,69.0,66.0
20160726123000,0.0,291.0,97.0,57,54.700001,0,69.300003,69.0,66.0
20160726124500,0.0,283.799988,94.599996,57,54.700001,0,69.0,69.0,66.0
20160726130000,0.0,287.399994,95.799998,57,54.700001,0,69.199997,69.0,66.0
20160726131500,0.0,287.399994,95.799998,57,54.700001,0,68.699997,69.0,66.0
20160726133000,0.0,280.200012,93.400004,55,54.700001,0,68.599998,69.0,66.0
20160726134500,0.0,253.800003,84.600001,51,54.700001,0,68.400002,69.0,66.0
20160726140000,0.0,237.0,79.0,48,54.700001,0,68.599998,69.0,66.0
20160726141500,0.0,241.199997,80.399999,49,54.700001,0,68.699997,69.0,66.0
20160726143000,0.0,232.800003,77.600001,48,54.700001,0,68.699997,69.0,66.0
20160726144500,0.0,232.800003,77.600001,48,55.5,0,68.699997,69.0,66.0
20160726150000,0.0,232.800003,77.600001,48,54.700001,0,68.699997,69.0,66.0
20160726151500,0.0,228.600006,76.200002,48,54.700001,0,68.699997,69.0,66.0
20160726153000,0.0,228.600006,76.200002,48,54.700001,0,69.300003,69.0,66.0
20160726154500,0.0,253.800003,84.600001,52,54.700001,0,69.300003,69.0,66.0
20160726160000,0.0,253.800003,84.600001,51,54.700001,0,68.900002,69.0,66.0
20160726161500,0.0,237.0,79.0,49,54.700001,0,68.599998,69.0,66.0
20160726163000,0.0,210.0,70.0,45,54.700001,0,68.699997,69.0,66.0
20160726164500,0.0,186.0,62.0,41,54.700001,0,68.400002,69.0,66.0
20160726170000,0.0,176.399994,58.799998,39,54.700001,0,68.599998,69.0,66.0
20160726171500,0.0,176.399994,58.799998,39,54.700001,0,68.900002,69.0,66.0
20160726173000,0.0,176.399994,58.799998,39,55.5,0,69.099998,69.0,66.0
20160726174500,0.0,178.199997,59.399999,39,55.5,0,69.199997,69.0,66.0
20160726180000,0.0,175.800003,58.600001,39,55.5,0,69.0,69.0,66.0
20160726181500,0.0,174.0,58.0,39,55.5,0,69.199997,69.0,66.0
20160726183000,0.0,175.800003,58.600001,39,55.5,0,69.099998,69.0,66.0
20160726184500,0.0,177.600006,59.200002,39,55.5,0,68.800003,69.0,66.0
20160726190000,0.0,177.600006,59.200002,39,55.5,0,69.300003,69.0,66.0
20160726191500,0.0,194.399994,64.799998,42,55.5,0,69.199997,69.0,66.0
20160726193000,0.0,192.0,64.0,42,54.700001,0,69.0,69.0,66.0
20160726194500,0.0,192.0,64.0,41,54.700001,0,68.800003,69.0,66.0
20160726200000,0.0,160.800003,53.600001,36,54.700001,0,68.599998,69.0,66.0
20160726201500,0.0,159.0,53.0,36,54.700001,0,68.599998,69.0,66.0
20160726203000,0.0,142.800003,47.600001,34,55.5,0,68.599998,69.0,66.0
20160726204500,0.0,139.199997,46.399999,33,55.5,0,68.699997,69.0,66.0
20160726210000,0.0,141.0,47.0,33,55.5,0,68.699997,69.0,66.0
20160726211500,0.0,134.399994,44.799998,32,55.5,0,68.699997,69.0,66.0
20160726213000,0.0,127.199997,42.399999,31,55.5,0,68.800003,69.0,66.0
20160726214500,0.0,127.199997,42.399999,31,55.5,0,68.800003,69.0,66.0
20160726220000,0.0,127.199997,42.399999,31,55.5,0,69.0,69.0,66.0
20160726221500,0.0,127.199997,42.399999,31,55.5,0,69.199997,69.0,66.0
20160726223000,0.0,131.399994,43.799998,32,55.5,0,69.199997,69.0,66.0
20160726224500,0.0,133.199997,44.399999,32,55.5,0,69.199997,69.0,66.0
20160726230000,0.0,133.199997,44.399999,32,55.5,0,69.099998,69.0,66.0
20160726231500,0.0,131.399994,43.799998,32,55.5,0,69.099998,69.0,66.0
20160726233000,0.0,131.399994,43.799998,32,55.5,0,68.900002,69.0,66.0
20160726234500,0.0,134.399994,44.799998,32,55.5,0,69.0,69.0,66.0
20160727000000,0.0,134.399994,44.799998,32,55.5,0,69.0,69.0,66.0
20160727001500,0.0,129.0,43.0,31,55.5,0,69.0,69.0,66.0
20160727003000,0.0,133.199997,44.399999,31,54.700001,0,69.099998,69.0,66.0
20160727004500,0.0,130.800003,43.600001,31,54.700001,0,69.099998,69.0,66.0
20160727010000,0.0,166.800003,55.600001,37,54.700001,0,69.400002,69.0,66.0
20160727011500,0.0,157.800003,52.600001,35,54.700001,0,69.099998,69.0,66.0
20160727013000,0.0,155.399994,51.799998,35,54.700001,0,68.900002,69.0,66.0
20160727014500,0.0,153.0,51.0,35,54.700001,0,68.800003,69.0,66.0
20160727020000,0.0,144.0,48.0,33,54.700001,0,68.699997,69.0,66.0
20160727021500,0.0,139.199997,46.399999,33,54.700001,0,68.699997,69.0,66.0
20160727023000,0.0,136.199997,45.399999,32,54.700001,0,68.699997,69.0,66.0
20160727024500,0.0,127.199997,42.399999,31,54.700001,0,68.699997,69.0,66.0
20160727030000,0.0,131.399994,43.799998,31,54.700001,0,68.800003,69.0,66.0
20160727031500,0.0,129.600006,43.200002,31,54.700001,0,68.800003,69.0,66.0
20160727033000,0.0,125.400002,41.800001,31,54.700001,0,68.800003,69.0,66.0
20160727034500,0.0,125.400002,41.800001,31,54.700001,0,68.800003,69.0,66.0
20160727040000,0.0,125.400002,41.800001,31,54.700001,0,68.800003,69.0,66.0
20160727041500,0.0,125.400002,41.800001,31,54.700001,0,68.900002,69.0,66.0
20160727043000,0.0,122.400002,40.800001,31,54.700001,0,68.800003,69.0,66.0
20160727044500,0.0,122.400002,40.800001,31,54.700001,0,68.800003,69.0,66.0
20160727050000,0.0,122.400002,40.800001,31,54.700001,0,68.800003,69.0,66.0
20160727051500,0.0,118.800003,39.600001,31,54.700001,0,68.900002,69.0,66.0
20160727053000,0.0,118.800003,39.600001,31,54.700001,0,68.900002,69.0,66.0
20160727054500,0.0,121.800003,40.600001,31,54.700001,0,68.900002,69.0,66.0
20160727060000,0.0,118.800003,39.600001,31,54.700001,0,69.0,69.0,66.0
20160727061500,0.0,127.199997,42.399999,31,55.5,0,68.900002,69.0,66.0
20160727063000,0.0,127.199997,42.399999,31,55.5,0,69.099998,69.0,66.0
20160727064500,0.0,127.199997,42.399999,31,55.5,0,68.900002,69.0,66.0
20160727070000,0.0,125.400002,41.800001,31,54.799999,0,68.900002,69.0,66.0
20160727071500,0.0,125.400002,41.800001,31,54.799999,0,69.0,69.0,66.0
20160727073000,0.0,133.199997,44.399999,31,54.799999,0,69.099998,69.0,66.0
20160727074500,0.0,137.399994,45.799998,31,54.799999,0,69.199997,69.0,66.0
20160727080000,0.0,134.399994,44.799998,31,54.799999,0,69.199997,69.0,66.0
20160727081500,0.0,153.0,51.0,34,54.799999,0,69.400002,69.0,66.0
20160727083000,0.0,147.600006,49.200002,34,55.5,0,69.199997,69.0,66.0
20160727084500,0.0,149.399994,49.799998,34,54.700001,0,69.199997,69.0,66.0
20160727090000,0.0,147.600006,49.200002,34,54.700001,0,69.099998,69.0,66.0
20160727091500,0.0,147.600006,49.200002,34,54.700001,0,69.199997,69.0,66.0
20160727093000,0.0,153.600006,51.200002,35,54.700001,0,69.300003,69.0,66.0
20160727094500,0.0,167.399994,55.799998,36,54.700001,0,69.199997,69.0,66.0
20160727100000,0.0,167.399994,55.799998,36,54.700001,0,69.199997,69.0,66.0
20160727101500,0.0,169.199997,56.399999,36,54.700001,0,69.099998,69.0,66.0
20160727103000,0.0,166.199997,55.399999,36,54.700001,0,69.099998,69.0,66.0
20160727104500,0.0,202.800003,67.600001,41,54.700001,0,69.599998,69.0,66.0
20160727110000,0.0,198.600006,66.200002,41,54.700001,0,69.099998,69.0,66.0
20160727111500,0.0,202.199997,67.399999,41,54.700001,0,69.0,69.0,66.0
20160727113000,0.0,196.199997,65.399999,40,54.700001,0,68.900002,69.0,66.0
20160727114500,0.0,196.199997,65.399999,40,54.700001,0,68.800003,69.0,66.0
20160727120000,0.0,192.600006,64.200002,40,54.700001,0,68.699997,69.0,66.0
20160727121500,0.0,187.199997,62.399999,39,54.700001,0,68.699997,69.0,66.0
20160727123000,0.0,181.800003,60.600001,38,54.700001,0,68.699997,69.0,66.0
20160727124500,0.0,174.0,58.0,37,54.700001,0,68.699997,69.0,66.0
20160727130000,0.0,171.600006,57.200002,37,54.700001,0,68.699997,69.0,66.0
20160727131500,150.0,153.600006,51.200002,34,93.199997,100,69.800003,80.0,78.0
20160727133000,150.0,157.800003,52.600001,34,88.699997,100,70.599998,80.0,78.0
20160727134500,150.0,157.800003,52.600001,34,90.300003,100,71.0,78.0,75.0
20160727140000,150.0,153.0,51.0,34,101.0,100,71.5,78.0,75.0
20160727141500,150.0,155.399994,51.799998,34,95.5,100,71.900002,78.0,75.0
20160727143000,150.0,153.0,51.0,34,91.699997,100,72.300003,78.0,75.0
20160727144500,150.0,154.800003,51.600001,34,97.300003,100,72.599998,78.0,75.0
20160727150000,150.0,153.0,51.0,34,91.699997,100,72.800003,78.0,75.0
20160727151500,150.0,156.0,52.0,34,91.699997,100,72.800003,78.0,75.0
20160727153000,150.0,153.600006,51.200002,34,96.0,100,73.099998,77.900002,74.900002
20160727154500,150.0,159.0,53.0,34,93.599998,100,73.0,77.900002,74.900002
20160727160000,150.0,153.0,51.0,34,88.699997,100,73.599998,77.900002,74.900002
20160727161500,150.0,154.800003,51.600001,34,90.300003,100,73.5,77.900002,74.900002
20160727163000,150.0,154.800003,51.600001,34,95.0,100,73.800003,77.800003,74.800003
20160727164500,150.0,159.0,53.0,34,101.0,100,73.400002,77.900002,74.900002
20160727170000,150.0,159.0,53.0,34,94.900002,100,73.300003,77.800003,74.800003
20160727171500,150.0,156.600006,52.200002,34,88.099998,100,73.5,77.800003,74.800003
20160727173000,150.0,159.600006,53.200002,34,99.900002,100,73.5,77.800003,74.800003
20160727174500,150.0,152.399994,50.799998,34,96.900002,100,73.5,77.800003,74.800003
20160727180000,150.0,150.600006,50.200002,34,91.800003,100,73.5,77.800003,74.800003
20160727181500,150.0,150.600006,50.200002,34,89.900002,100,73.900002,77.800003,74.800003
20160727183000,150.0,147.600006,49.200002,34,89.900002,100,74.699997,77.800003,74.800003
20160727184500,150.0,147.600006,49.200002,34,89.900002,100,74.800003,77.800003,74.800003
20160727190000,150.0,147.600006,49.200002,34,99.800003,100,75.0,77.800003,74.800003
20160727191500,150.0,147.600006,49.200002,34,95.199997,100,74.400002,77.800003,74.800003
20160727193000,150.0,147.600006,49.200002,34,89.900002,100,74.599998,77.800003,74.800003
20160727194500,0.0,0.0,0.0,12,79.099998,0,75.300003,70.900002,67.900002
20160727200000,0.0,294.600006,98.200002,55,55.200001,0,73.0,70.900002,67.900002
20160727201500,0.0,273.0,91.0,51,55.200001,0,71.599998,70.900002,67.900002
20160727203000,0.0,245.399994,81.799998,48,55.200001,0,70.800003,70.900002,67.900002
20160727204500,0.0,228.600006,76.200002,46,55.200001,0,70.400002,70.900002,67.900002
20160727210000,0.0,202.199997,67.399999,42,55.200001,0,70.5,70.900002,67.900002
20160727211500,0.0,155.399994,51.799998,35,55.200001,0,70.199997,70.900002,67.900002
20160727213000,0.0,129.0,43.0,31,55.200001,0,70.199997,70.900002,67.900002
20160727214500,0.0,103.800003,34.600001,28,55.200001,0,70.300003,70.900002,67.900002
20160727220000,0.0,91.800003,30.600001,26,55.200001,0,70.5,70.900002,67.900002
20160727221500,0.0,85.199997,28.399999,25,55.200001,0,70.5,70.900002,67.900002
20160727223000,0.0,75.0,25.0,23,55.900002,0,70.5,70.900002,67.900002
20160727224500,0.0,68.400002,22.800001,23,55.900002,0,70.599998,70.900002,67.900002
20160727230000,0.0,69.599998,23.199999,23,55.900002,0,70.699997,70.900002,67.900002
20160727231500,0.0,68.400002,22.800001,23,55.900002,0,70.699997,70.900002,67.900002
20160727233000,0.0,69.599998,23.199999,23,55.900002,0,70.800003,70.900002,67.900002
20160727234500,0.0,66.599998,22.199999,23,55.900002,0,70.800003,70.900002,67.900002
20160728000000,0.0,69.599998,23.199999,23,55.900002,0,70.800003,70.900002,67.900002
20160728001500,0.0,66.599998,22.199999,23,55.900002,0,70.800003,70.900002,67.900002
20160728003000,0.0,68.400002,22.800001,23,55.900002,0,70.699997,70.900002,67.900002
20160728004500,0.0,68.400002,22.800001,23,55.900002,0,70.699997,70.900002,67.900002
20160728010000,0.0,68.400002,22.800001,23,55.900002,0,70.699997,70.900002,67.900002
20160728011500,0.0,68.400002,22.800001,23,55.900002,0,70.699997,70.900002,67.900002
20160728013000,0.0,68.400002,22.800001,23,55.900002,0,70.699997,70.900002,67.900002
20160728014500,0.0,0.0,0.0,9,55.900002,0,70.599998,70.900002,67.900002
20160728020000,0.0,51.0,17.0,21,56.799999,0,71.0,70.900002,67.900002
20160728021500,0.0,53.400002,17.800001,21,56.799999,0,70.900002,70.900002,67.900002
20160728023000,0.0,53.400002,17.800001,21,56.799999,0,70.900002,70.900002,67.900002
20160728024500,0.0,57.599998,19.199999,22,56.799999,0,70.900002,70.900002,67.900002
20160728030000,0.0,59.400002,19.800001,22,56.799999,0,70.900002,70.900002,67.900002
20160728031500,0.0,55.799999,18.6,22,56.799999,0,70.900002,70.900002,67.900002
20160728033000,0.0,57.599998,19.199999,22,56.799999,0,70.800003,70.900002,67.900002
20160728034500,0.0,53.400002,17.800001,22,56.799999,0,70.900002,70.900002,67.900002
20160728040000,0.0,55.799999,18.6,22,56.799999,0,70.900002,70.900002,67.900002
20160728041500,0.0,53.400002,17.800001,22,56.799999,0,70.800003,70.900002,67.900002
20160728043000,0.0,53.400002,17.800001,22,56.799999,0,70.699997,70.900002,67.900002
20160728044500,0.0,55.799999,18.6,22,56.799999,0,70.800003,70.900002,67.900002
20160728050000,0.0,57.599998,19.199999,22,56.799999,0,70.800003,70.900002,67.900002
20160728051500,0.0,57.599998,19.199999,22,56.799999,0,70.800003,70.900002,67.900002
20160728053000,0.0,53.400002,17.800001,22,56.799999,0,70.800003,70.900002,67.900002
20160728054500,0.0,55.799999,18.6,22,56.799999,0,70.800003,70.900002,67.900002
20160728060000,0.0,53.400002,17.800001,22,56.799999,0,70.699997,70.900002,67.900002
20160728061500,0.0,55.799999,18.6,22,56.799999,0,70.699997,70.900002,67.900002
20160728063000,0.0,57.599998,19.199999,22,56.799999,0,70.699997,70.900002,67.900002
20160728064500,0.0,53.400002,17.800001,22,56.799999,0,70.699997,70.900002,67.900002
20160728070000,0.0,51.0,17.0,22,56.799999,0,70.800003,70.900002,67.900002
20160728071500,0.0,53.400002,17.800001,22,56.799999,0,71.0,70.900002,67.900002
20160728073000,0.0,57.599998,19.199999,22,56.799999,0,70.800003,70.900002,67.900002
20160728074500,0.0,57.599998,19.199999,22,56.799999,0,70.699997,70.900002,67.900002
20160728080000,0.0,57.599998,19.199999,22,56.799999,0,70.699997,70.900002,67.900002
20160728081500,0.0,61.200001,20.4,22,56.799999,0,70.800003,70.900002,67.900002
20160728083000,0.0,71.400002,23.800001,24,56.799999,0,70.900002,70.900002,67.900002
20160728084500,0.0,59.400002,19.800001,23,56.799999,0,71.199997,70.900002,67.900002
20160728090000,0.0,63.0,21.0,25,56.0,0,71.199997,70.900002,67.900002
20160728091500,0.0,63.0,21.0,26,56.0,0,71.199997,70.900002,67.900002
20160728093000,0.0,94.199997,31.399999,27,56.0,0,71.199997,70.900002,67.900002
20160728094500,0.0,82.199997,27.399999,27,56.0,0,71.199997,70.900002,67.900002
20160728100000,0.0,126.0,42.0,30,56.0,0,71.400002,70.900002,67.900002
20160728101500,0.0,146.399994,48.799998,33,56.0,0,71.400002,70.900002,67.900002
