PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160728103000,0.0,125.400002,41.800001,35,56.0,0,71.300003,70.900002,67.900002
20160728104500,0.0,150.0,50.0,36,55.200001,0,71.199997,70.900002,67.900002
20160728110000,0.0,156.600006,52.200002,37,55.200001,0,71.199997,70.900002,67.900002
20160728111500,0.0,171.0,57.0,39,55.200001,0,71.0,70.900002,67.900002
20160728113000,0.0,156.0,52.0,37,55.200001,0,70.5,70.900002,67.900002
20160728114500,0.0,150.0,50.0,35,55.900002,0,70.599998,70.900002,67.900002
20160728120000,0.0,147.600006,49.200002,34,55.900002,0,70.800003,70.900002,67.900002
20160728121500,0.0,139.800003,46.600001,33,55.900002,0,70.599998,70.900002,67.900002
20160728123000,0.0,136.800003,45.600001,33,55.900002,0,70.599998,70.900002,67.900002
20160728124500,0.0,129.0,43.0,33,55.900002,0,70.5,70.900002,67.900002
20160728130000,0.0,127.199997,42.399999,33,55.900002,0,70.5,70.900002,67.900002
20160728131500,0.0,120.599998,40.199999,32,55.900002,0,70.800003,70.900002,67.900002
20160728133000,0.0,120.599998,40.199999,32,55.900002,0,70.800003,70.900002,67.900002
20160728134500,0.0,120.599998,40.199999,32,55.900002,0,70.900002,70.900002,67.900002
20160728140000,0.0,120.599998,40.199999,32,55.900002,0,70.900002,70.900002,67.900002
20160728141500,0.0,120.599998,40.199999,32,55.900002,0,70.800003,70.900002,67.900002
20160728143000,0.0,120.599998,40.199999,32,55.900002,0,70.800003,70.900002,67.900002
20160728144500,0.0,117.599998,39.199999,32,55.900002,0,70.900002,70.900002,67.900002
20160728150000,0.0,119.400002,39.800001,32,55.900002,0,70.800003,70.900002,67.900002
20160728151500,0.0,119.400002,39.800001,32,56.700001,0,70.800003,70.900002,67.900002
20160728153000,0.0,117.599998,39.199999,32,56.700001,0,71.099998,70.900002,67.900002
20160728154500,0.0,135.0,45.0,36,56.700001,0,71.199997,70.900002,67.900002
20160728160000,0.0,138.600006,46.200002,36,56.0,0,71.199997,70.900002,67.900002
20160728161500,0.0,172.800003,57.600001,41,56.0,0,71.5,70.900002,67.900002
20160728163000,0.0,176.399994,58.799998,41,56.0,0,70.800003,70.900002,67.900002
20160728164500,0.0,169.800003,56.600001,40,56.0,0,70.699997,70.900002,67.900002
20160728170000,0.0,153.600006,51.200002,38,55.200001,0,70.5,70.900002,67.900002
20160728171500,0.0,136.800003,45.600001,34,55.200001,0,70.300003,70.900002,67.900002
20160728173000,0.0,115.800003,38.600001,31,55.200001,0,70.400002,70.900002,67.900002
20160728174500,0.0,99.599998,33.199999,28,55.200001,0,70.400002,70.900002,67.900002
20160728180000,0.0,291.0,97.0,66,55.200001,0,70.0,65.0,61.299999
20160728181500,0.0,294.600006,98.200002,66,55.200001,0,68.699997,65.0,61.299999
20160728183000,0.0,297.600006,99.200002,66,55.200001,0,68.599998,65.0,61.299999
20160728184500,0.0,291.0,97.0,66,55.200001,0,68.400002,65.0,61.299999
20160728190000,0.0,294.600006,98.200002,66,55.200001,0,68.199997,65.0,61.299999
20160728191500,0.0,294.600006,98.200002,66,55.200001,0,68.300003,65.0,61.299999
20160728193000,0.0,294.600006,98.200002,67,55.200001,0,68.199997,65.0,61.299999
20160728194500,0.0,294.600006,98.200002,67,55.200001,0,67.800003,65.0,61.299999
20160728200000,150.0,159.600006,53.200002,39,67.400002,100,67.800003,73.099998,70.099998
20160728201500,150.0,156.0,52.0,38,91.199997,100,69.5,73.099998,70.099998
20160728203000,0.0,0.0,0.0,0,77.699997,0,70.5,73.099998,70.099998
20160728204500,0.0,0.0,0.0,0,80.699997,0,70.800003,73.099998,70.099998
20160728210000,0.0,0.0,0.0,0,78.5,0,71.5,73.099998,70.099998
20160728211500,0.0,0.0,0.0,0,76.599998,0,71.699997,73.099998,70.099998
20160728213000,0.0,0.0,0.0,0,74.900002,0,71.900002,73.099998,70.099998
20160728214500,0.0,0.0,0.0,0,74.0,0,72.199997,73.099998,70.099998
20160728220000,0.0,0.0,0.0,0,74.0,0,72.400002,73.099998,70.099998
20160728221500,0.0,0.0,0.0,0,72.5,0,72.599998,73.099998,70.099998
20160728223000,0.0,0.0,0.0,0,72.5,0,72.599998,73.099998,70.099998
20160728224500,0.0,0.0,0.0,0,71.599998,0,72.599998,73.099998,70.099998
20160728230000,0.0,0.0,0.0,0,71.599998,0,72.599998,73.099998,70.099998
20160728231500,0.0,0.0,0.0,1,71.599998,0,72.599998,73.099998,70.099998
20160728233000,0.0,0.0,0.0,0,71.599998,0,72.699997,73.099998,70.099998
20160728234500,0.0,0.0,0.0,0,71.599998,0,72.699997,73.099998,70.099998
20160729000000,0.0,0.0,0.0,0,70.599998,0,72.699997,73.099998,70.099998
20160729001500,0.0,0.0,0.0,0,70.599998,0,72.699997,73.099998,70.099998
20160729003000,0.0,0.0,0.0,0,70.599998,0,72.699997,73.099998,70.099998
20160729004500,0.0,0.0,0.0,0,70.599998,0,72.699997,73.099998,70.099998
20160729010000,0.0,0.0,0.0,0,70.599998,0,72.699997,73.099998,70.099998
20160729011500,0.0,0.0,0.0,0,70.599998,0,72.699997,73.099998,70.099998
20160729013000,0.0,0.0,0.0,0,70.599998,0,72.699997,73.099998,70.099998
20160729014500,0.0,0.0,0.0,0,70.599998,0,72.699997,73.099998,70.099998
20160729020000,0.0,0.0,0.0,0,69.699997,0,72.699997,73.099998,70.099998
20160729021500,0.0,0.0,0.0,0,69.699997,0,72.599998,73.099998,70.099998
20160729023000,0.0,0.0,0.0,0,69.699997,0,72.400002,73.099998,70.099998
20160729024500,0.0,0.0,0.0,1,69.699997,0,72.5,73.099998,70.099998
20160729030000,0.0,0.0,0.0,0,69.699997,0,72.5,73.099998,70.099998
20160729031500,0.0,0.0,0.0,0,69.699997,0,72.400002,73.099998,70.099998
20160729033000,0.0,0.0,0.0,0,69.699997,0,72.400002,73.099998,70.099998
20160729034500,0.0,0.0,0.0,0,69.699997,0,72.400002,73.099998,70.099998
20160729040000,0.0,0.0,0.0,0,69.699997,0,72.300003,73.099998,70.099998
20160729041500,0.0,0.0,0.0,0,68.800003,0,72.400002,73.099998,70.099998
20160729043000,0.0,0.0,0.0,0,68.800003,0,72.400002,73.099998,70.099998
20160729044500,0.0,0.0,0.0,0,68.800003,0,72.400002,73.099998,70.099998
20160729050000,0.0,0.0,0.0,0,68.800003,0,72.400002,73.099998,70.099998
20160729051500,0.0,0.0,0.0,0,68.800003,0,72.300003,73.099998,70.099998
20160729053000,0.0,0.0,0.0,0,68.800003,0,72.300003,73.099998,70.099998
20160729054500,0.0,0.0,0.0,0,68.800003,0,72.300003,73.0,70.0
20160729060000,0.0,0.0,0.0,0,68.800003,0,72.199997,73.0,70.0
20160729061500,0.0,0.0,0.0,0,68.800003,0,71.900002,72.900002,69.900002
20160729063000,0.0,0.0,0.0,1,68.800003,0,71.699997,72.900002,69.900002
20160729064500,0.0,0.0,0.0,0,68.800003,0,71.699997,72.900002,69.900002
20160729070000,0.0,0.0,0.0,0,68.800003,0,71.699997,72.900002,69.900002
20160729071500,0.0,0.0,0.0,1,68.800003,0,71.699997,72.800003,69.800003
20160729073000,0.0,0.0,0.0,0,68.800003,0,71.900002,72.800003,69.800003
20160729074500,0.0,0.0,0.0,0,68.800003,0,72.0,72.800003,69.800003
20160729080000,0.0,0.0,0.0,0,68.800003,0,72.099998,72.800003,69.800003
20160729081500,0.0,0.0,0.0,1,68.800003,0,72.400002,72.800003,69.800003
20160729083000,0.0,0.0,0.0,1,68.800003,0,72.400002,72.800003,69.800003
20160729084500,0.0,0.0,0.0,0,68.800003,0,72.400002,72.800003,69.800003
20160729090000,0.0,0.0,0.0,0,68.800003,0,72.300003,72.800003,69.800003
20160729091500,0.0,0.0,0.0,1,68.800003,0,72.300003,72.800003,69.800003
20160729093000,0.0,0.0,0.0,0,68.800003,0,72.199997,72.800003,69.800003
20160729094500,0.0,0.0,0.0,0,68.800003,0,72.099998,72.800003,69.800003
20160729100000,0.0,0.0,0.0,0,68.800003,0,72.099998,72.800003,69.800003
20160729101500,0.0,0.0,0.0,0,68.800003,0,72.199997,72.800003,69.800003
20160729103000,0.0,0.0,0.0,0,68.800003,0,72.300003,72.800003,69.800003
20160729104500,0.0,0.0,0.0,0,68.800003,0,72.400002,72.800003,69.800003
20160729110000,0.0,0.0,0.0,1,68.800003,0,72.599998,72.800003,69.800003
20160729111500,0.0,0.0,0.0,1,68.800003,0,72.800003,72.800003,69.800003
20160729113000,0.0,0.0,0.0,1,68.800003,0,72.900002,72.800003,69.800003
20160729114500,0.0,0.0,0.0,2,68.800003,0,73.099998,72.800003,69.800003
20160729120000,0.0,0.0,0.0,9,68.800003,0,73.400002,72.800003,69.800003
20160729121500,0.0,68.400002,22.800001,22,56.400002,0,73.199997,72.800003,69.800003
20160729123000,0.0,69.599998,23.199999,22,56.400002,0,73.099998,72.800003,69.800003
20160729124500,0.0,68.400002,22.800001,22,56.400002,0,72.900002,72.800003,69.800003
20160729130000,0.0,99.599998,33.199999,27,56.400002,0,73.400002,72.800003,69.800003
20160729131500,0.0,102.599998,34.199999,28,55.200001,0,72.699997,72.800003,69.800003
20160729133000,0.0,94.199997,31.399999,27,55.200001,0,72.5,72.800003,69.800003
20160729134500,0.0,87.599998,29.199999,26,55.799999,0,72.699997,72.800003,69.800003
20160729140000,0.0,90.0,30.0,26,55.799999,0,72.599998,72.800003,69.800003
20160729141500,0.0,85.199997,28.399999,26,55.799999,0,72.5,72.800003,69.800003
20160729143000,0.0,69.599998,23.199999,24,55.799999,0,72.400002,72.800003,69.800003
20160729144500,0.0,59.400002,19.800001,23,56.799999,0,72.599998,72.800003,69.800003
20160729150000,0.0,53.400002,17.800001,21,56.799999,0,72.599998,72.800003,69.800003
20160729151500,0.0,51.0,17.0,21,56.799999,0,72.599998,72.800003,69.800003
20160729153000,0.0,51.0,17.0,21,56.799999,0,72.599998,72.800003,69.800003
20160729154500,0.0,53.400002,17.800001,21,57.400002,0,72.699997,72.800003,69.800003
20160729160000,0.0,55.799999,18.6,21,57.400002,0,72.800003,72.800003,69.800003
20160729161500,0.0,55.799999,18.6,21,57.400002,0,72.900002,72.800003,69.800003
20160729163000,0.0,55.799999,18.6,21,57.400002,0,72.800003,72.800003,69.800003
20160729164500,0.0,57.599998,19.199999,21,57.400002,0,72.699997,72.800003,69.800003
20160729170000,0.0,53.400002,17.800001,21,57.400002,0,72.599998,72.800003,69.800003
20160729171500,0.0,0.0,0.0,9,57.400002,0,72.5,72.800003,69.800003
20160729173000,0.0,0.0,0.0,9,58.299999,0,72.5,72.800003,69.800003
20160729174500,0.0,55.799999,18.6,21,57.599998,0,72.699997,72.800003,69.800003
20160729180000,0.0,55.799999,18.6,21,57.599998,0,72.699997,72.800003,69.800003
20160729181500,0.0,53.400002,17.800001,21,57.599998,0,72.800003,72.800003,69.800003
20160729183000,0.0,51.0,17.0,21,57.599998,0,72.699997,72.800003,69.800003
20160729184500,0.0,53.400002,17.800001,21,57.599998,0,72.699997,72.800003,69.800003
20160729190000,0.0,53.400002,17.800001,21,57.599998,0,72.900002,72.800003,69.800003
20160729191500,0.0,51.0,17.0,21,57.599998,0,72.699997,72.800003,69.800003
20160729193000,0.0,55.799999,18.6,21,57.599998,0,73.0,72.800003,69.800003
20160729194500,0.0,55.799999,18.6,21,57.599998,0,72.699997,72.800003,69.800003
20160729200000,0.0,291.0,97.0,63,54.700001,0,72.0,69.5,66.5
20160729201500,0.0,291.0,97.0,63,54.700001,0,71.5,69.5,66.5
20160729203000,0.0,280.200012,93.400004,59,54.700001,0,70.699997,70.300003,67.300003
20160729204500,0.0,0.0,0.0,17,57.099998,0,71.800003,72.699997,69.699997
20160729210000,0.0,0.0,0.0,8,60.700001,0,72.099998,72.699997,69.699997
20160729211500,0.0,0.0,0.0,9,64.400002,0,72.400002,72.699997,69.699997
20160729213000,0.0,49.200001,16.4,21,58.799999,0,72.599998,72.699997,69.699997
20160729214500,0.0,53.400002,17.800001,21,57.599998,0,72.599998,72.699997,69.699997
20160729220000,0.0,51.0,17.0,21,57.599998,0,72.699997,72.699997,69.699997
20160729221500,0.0,53.400002,17.800001,21,57.599998,0,72.699997,72.699997,69.699997
20160729223000,0.0,51.0,17.0,21,57.599998,0,72.599998,72.699997,69.699997
20160729224500,0.0,55.799999,18.6,22,57.599998,0,72.599998,72.699997,69.699997
20160729230000,0.0,53.400002,17.800001,22,57.599998,0,72.599998,72.699997,69.699997
20160729231500,0.0,55.799999,18.6,22,57.599998,0,72.599998,72.699997,69.699997
20160729233000,0.0,0.0,0.0,9,61.099998,0,72.400002,72.699997,69.699997
20160729234500,0.0,0.0,0.0,8,64.400002,0,72.400002,72.699997,69.699997
20160730000000,0.0,0.0,0.0,6,66.199997,0,72.400002,72.699997,69.699997
20160730001500,0.0,0.0,0.0,6,67.699997,0,72.400002,72.699997,69.699997
20160730003000,0.0,0.0,0.0,7,67.699997,0,72.599998,72.699997,69.699997
20160730004500,0.0,0.0,0.0,7,67.699997,0,72.800003,72.699997,69.699997
20160730010000,0.0,0.0,0.0,7,67.699997,0,72.800003,72.699997,69.699997
20160730011500,0.0,0.0,0.0,7,67.699997,0,72.900002,72.699997,69.699997
20160730013000,0.0,0.0,0.0,7,67.699997,0,72.900002,72.699997,69.699997
20160730014500,0.0,0.0,0.0,7,67.699997,0,72.900002,72.699997,69.699997
20160730020000,0.0,0.0,0.0,7,67.699997,0,72.900002,72.699997,69.699997
20160730021500,0.0,0.0,0.0,7,67.699997,0,72.900002,72.699997,69.699997
20160730023000,0.0,0.0,0.0,7,67.699997,0,72.900002,72.699997,69.699997
20160730024500,0.0,0.0,0.0,9,67.699997,0,72.900002,72.699997,69.699997
20160730030000,0.0,0.0,0.0,9,59.900002,0,72.800003,72.599998,69.599998
20160730031500,0.0,61.200001,20.4,21,57.200001,0,72.699997,72.599998,69.599998
20160730033000,0.0,53.400002,17.800001,21,57.200001,0,72.400002,72.599998,69.599998
20160730034500,0.0,53.400002,17.800001,21,57.200001,0,72.400002,72.5,69.5
20160730040000,0.0,53.400002,17.800001,23,57.200001,0,72.300003,72.400002,69.400002
20160730041500,0.0,53.400002,17.800001,23,57.200001,0,72.199997,72.400002,69.400002
20160730043000,0.0,0.0,0.0,9,57.900002,0,72.199997,72.400002,69.400002
20160730044500,0.0,0.0,0.0,9,59.200001,0,72.5,72.300003,69.300003
20160730050000,0.0,0.0,0.0,9,60.299999,0,72.5,72.300003,69.300003
20160730051500,0.0,0.0,0.0,9,60.299999,0,72.5,72.300003,69.300003
20160730053000,0.0,0.0,0.0,9,63.200001,0,72.300003,72.300003,69.300003
20160730054500,0.0,0.0,0.0,9,64.800003,0,72.199997,72.300003,69.300003
20160730060000,0.0,0.0,0.0,9,65.800003,0,72.300003,72.300003,69.300003
20160730061500,0.0,0.0,0.0,9,65.800003,0,72.5,72.300003,69.300003
20160730063000,0.0,0.0,0.0,9,66.5,0,72.5,72.300003,69.300003
20160730064500,0.0,0.0,0.0,9,66.5,0,72.5,72.300003,69.300003
20160730070000,0.0,0.0,0.0,9,66.5,0,72.5,72.300003,69.300003
20160730071500,0.0,0.0,0.0,9,66.5,0,72.400002,72.300003,69.300003
20160730073000,0.0,0.0,0.0,9,67.199997,0,72.400002,72.300003,69.300003
20160730074500,0.0,0.0,0.0,9,67.199997,0,72.300003,72.300003,69.300003
20160730080000,0.0,0.0,0.0,9,67.199997,0,72.300003,72.300003,69.300003
20160730081500,0.0,0.0,0.0,9,67.199997,0,72.400002,72.300003,69.300003
20160730083000,0.0,49.200001,16.4,23,67.199997,0,72.599998,72.300003,69.300003
20160730084500,0.0,51.0,17.0,24,58.400002,0,72.599998,72.300003,69.300003
20160730090000,0.0,63.0,21.0,26,57.200001,0,72.599998,72.300003,69.300003
20160730091500,0.0,63.0,21.0,28,57.200001,0,72.599998,72.300003,69.300003
20160730093000,0.0,125.400002,41.800001,38,55.900002,0,73.099998,72.300003,69.300003
20160730094500,0.0,114.599998,38.199999,35,55.900002,0,72.300003,72.300003,69.300003
20160730100000,0.0,102.0,34.0,33,55.900002,0,72.0,72.300003,69.300003
20160730101500,0.0,97.800003,32.600001,33,55.900002,0,72.699997,72.300003,69.300003
20160730103000,0.0,130.800003,43.600001,38,55.900002,0,72.800003,72.300003,69.300003
20160730104500,0.0,174.0,58.0,44,55.200001,0,72.900002,72.300003,69.300003
20160730110000,0.0,174.0,58.0,44,55.200001,0,72.699997,72.300003,69.300003
20160730111500,0.0,171.600006,57.200002,44,55.200001,0,72.300003,72.300003,69.300003
20160730113000,0.0,171.600006,57.200002,44,55.200001,0,72.099998,72.300003,69.300003
20160730114500,0.0,144.600006,48.200002,39,55.200001,0,71.800003,72.300003,69.300003
20160730120000,0.0,109.199997,36.399999,34,55.200001,0,71.699997,72.300003,69.300003
20160730121500,0.0,100.800003,33.600001,32,55.200001,0,72.0,72.300003,69.300003
20160730123000,0.0,106.199997,35.399999,34,55.200001,0,72.099998,72.300003,69.300003
20160730124500,0.0,107.400002,35.800001,34,55.900002,0,72.099998,72.300003,69.300003
20160730130000,0.0,103.800003,34.600001,34,55.900002,0,71.900002,72.300003,69.300003
20160730131500,0.0,87.599998,29.199999,31,55.900002,0,71.800003,72.300003,69.300003
20160730133000,0.0,83.400002,27.800001,30,55.900002,0,71.900002,72.300003,69.300003
20160730134500,0.0,53.400002,17.800001,26,57.5,0,72.0,72.300003,69.300003
20160730140000,0.0,55.799999,18.6,27,57.5,0,72.0,72.300003,69.300003
20160730141500,0.0,53.400002,17.800001,26,57.5,0,72.099998,72.300003,69.300003
20160730143000,0.0,53.400002,17.800001,26,57.5,0,72.099998,72.300003,69.300003
20160730144500,0.0,49.200001,16.4,26,57.5,0,72.099998,72.300003,69.300003
20160730150000,0.0,53.400002,17.800001,27,57.5,0,72.099998,72.300003,69.300003
20160730151500,0.0,53.400002,17.800001,27,56.799999,0,72.199997,72.300003,69.300003
20160730153000,0.0,49.200001,16.4,27,56.799999,0,72.400002,72.300003,69.300003
20160730154500,0.0,83.400002,27.800001,33,56.799999,0,73.0,72.300003,69.300003
20160730160000,0.0,159.0,53.0,43,55.099998,0,72.900002,72.300003,69.300003
20160730161500,0.0,209.399994,69.799998,51,55.099998,0,73.099998,72.300003,69.300003
20160730163000,0.0,181.800003,60.600001,47,55.099998,0,71.900002,72.300003,69.300003
20160730164500,0.0,125.400002,41.800001,38,55.099998,0,71.599998,72.300003,69.300003
20160730170000,0.0,137.399994,45.799998,40,55.099998,0,71.900002,72.300003,69.300003
20160730171500,0.0,126.0,42.0,37,55.099998,0,71.900002,72.300003,69.300003
20160730173000,0.0,118.800003,39.600001,36,55.099998,0,71.900002,72.300003,69.300003
20160730174500,0.0,103.800003,34.600001,34,55.900002,0,72.0,72.300003,69.300003
20160730180000,0.0,76.199997,25.399999,29,55.900002,0,71.699997,72.300003,69.300003
20160730181500,0.0,53.400002,17.800001,26,57.099998,0,71.900002,72.300003,69.300003
20160730183000,0.0,53.400002,17.800001,26,57.099998,0,72.199997,72.300003,69.300003
20160730184500,0.0,95.400002,31.800001,33,57.099998,0,72.900002,72.300003,69.300003
20160730190000,0.0,131.399994,43.799998,39,56.0,0,72.900002,72.300003,69.300003
20160730191500,0.0,162.600006,54.200002,44,56.0,0,72.900002,72.300003,69.300003
20160730193000,0.0,174.600006,58.200002,45,55.200001,0,72.400002,72.300003,69.300003
20160730194500,150.0,156.0,52.0,42,90.099998,100,73.900002,79.599998,76.599998
20160730200000,150.0,156.0,52.0,42,96.0,100,74.099998,79.599998,76.599998
20160730201500,150.0,157.800003,52.600001,42,97.900002,100,74.800003,72.199997,69.199997
20160730203000,0.0,195.600006,65.200002,49,55.200001,0,72.599998,72.300003,69.300003
20160730204500,0.0,147.0,49.0,41,55.200001,0,72.099998,72.699997,69.699997
20160730210000,0.0,122.400002,40.800001,37,55.200001,0,72.099998,72.699997,69.699997
20160730211500,0.0,0.0,0.0,9,56.299999,0,71.900002,72.699997,69.699997
20160730213000,0.0,51.0,17.0,27,57.599998,0,72.300003,72.699997,69.699997
20160730214500,0.0,0.0,0.0,9,61.5,0,72.400002,72.699997,69.699997
20160730220000,0.0,51.0,17.0,26,58.400002,0,72.599998,72.699997,69.699997
20160730221500,0.0,51.0,17.0,27,57.400002,0,72.5,72.699997,69.699997
20160730223000,0.0,49.200001,16.4,28,57.400002,0,72.5,72.699997,69.699997
20160730224500,0.0,51.0,17.0,30,57.400002,0,72.5,72.699997,69.699997
20160730230000,0.0,55.799999,18.6,31,57.400002,0,72.5,72.699997,69.699997
20160730231500,0.0,51.0,17.0,31,57.400002,0,72.5,72.699997,69.699997
20160730233000,0.0,0.0,0.0,7,61.5,0,72.400002,72.699997,69.699997
20160730234500,0.0,0.0,0.0,8,64.400002,0,72.599998,72.699997,69.699997
20160731000000,0.0,0.0,0.0,8,65.900002,0,72.699997,72.699997,69.699997
20160731001500,0.0,0.0,0.0,8,66.900002,0,72.699997,72.699997,69.699997
20160731003000,0.0,0.0,0.0,8,67.699997,0,72.800003,72.699997,69.699997
20160731004500,0.0,0.0,0.0,8,67.699997,0,72.800003,72.699997,69.699997
20160731010000,0.0,0.0,0.0,8,67.699997,0,72.900002,72.699997,69.699997
20160731011500,0.0,0.0,0.0,8,67.699997,0,72.900002,72.699997,69.699997
20160731013000,0.0,0.0,0.0,8,67.699997,0,72.900002,72.699997,69.699997
20160731014500,0.0,0.0,0.0,8,67.699997,0,72.900002,72.699997,69.699997
20160731020000,0.0,0.0,0.0,8,67.699997,0,72.900002,72.699997,69.699997
20160731021500,0.0,0.0,0.0,8,67.699997,0,72.900002,72.699997,69.699997
20160731023000,0.0,0.0,0.0,8,67.699997,0,72.900002,72.699997,69.699997
20160731024500,0.0,0.0,0.0,8,67.699997,0,72.900002,72.699997,69.699997
20160731030000,0.0,0.0,0.0,8,67.699997,0,72.900002,72.699997,69.699997
20160731031500,0.0,0.0,0.0,8,67.699997,0,72.900002,72.699997,69.699997
20160731033000,0.0,0.0,0.0,8,67.699997,0,72.800003,72.699997,69.699997
20160731034500,0.0,0.0,0.0,8,67.699997,0,72.800003,72.699997,69.699997
20160731040000,0.0,0.0,0.0,8,67.699997,0,72.800003,72.699997,69.699997
20160731041500,0.0,0.0,0.0,8,67.699997,0,72.699997,72.699997,69.699997
20160731043000,0.0,0.0,0.0,8,67.699997,0,72.599998,72.699997,69.699997
20160731044500,0.0,0.0,0.0,8,67.699997,0,72.599998,72.699997,69.699997
20160731050000,0.0,0.0,0.0,8,67.699997,0,72.5,72.699997,69.699997
20160731051500,0.0,0.0,0.0,8,67.699997,0,72.599998,72.699997,69.699997
20160731053000,0.0,0.0,0.0,8,67.699997,0,72.699997,72.699997,69.699997
20160731054500,0.0,0.0,0.0,8,67.699997,0,72.699997,72.699997,69.699997
20160731060000,0.0,0.0,0.0,8,67.699997,0,72.699997,72.699997,69.699997
20160731061500,0.0,0.0,0.0,8,67.699997,0,72.599998,72.699997,69.699997
20160731063000,0.0,0.0,0.0,8,67.699997,0,72.599998,72.699997,69.699997
20160731064500,0.0,0.0,0.0,8,67.699997,0,72.599998,72.699997,69.699997
20160731070000,0.0,0.0,0.0,8,67.699997,0,72.599998,72.699997,69.699997
20160731071500,0.0,0.0,0.0,8,67.699997,0,72.5,72.699997,69.699997
20160731073000,0.0,0.0,0.0,8,67.699997,0,72.599998,72.699997,69.699997
20160731074500,0.0,0.0,0.0,8,67.699997,0,72.699997,72.699997,69.699997
20160731080000,0.0,0.0,0.0,8,67.699997,0,72.800003,72.699997,69.699997
20160731081500,0.0,0.0,0.0,8,67.699997,0,72.900002,72.699997,69.699997
20160731083000,0.0,59.400002,19.800001,30,60.099998,0,73.099998,72.699997,69.699997
20160731084500,0.0,57.599998,19.199999,31,56.799999,0,72.699997,72.699997,69.699997
20160731090000,0.0,68.400002,22.800001,30,56.799999,0,72.800003,72.699997,69.699997
20160731091500,0.0,66.599998,22.199999,30,56.799999,0,72.599998,72.699997,69.699997
20160731093000,0.0,0.0,0.0,10,56.799999,0,72.400002,72.699997,69.699997
20160731094500,0.0,49.200001,16.4,28,56.799999,0,72.699997,72.699997,69.699997
20160731100000,0.0,66.599998,22.199999,31,56.799999,0,72.599998,72.699997,69.699997
20160731101500,0.0,68.400002,22.800001,31,56.799999,0,72.900002,72.699997,69.699997
20160731103000,0.0,68.400002,22.800001,31,56.799999,0,72.699997,72.699997,69.699997
20160731104500,0.0,64.800003,21.600001,31,56.799999,0,72.800003,72.699997,69.699997
20160731110000,0.0,68.400002,22.800001,32,56.799999,0,72.900002,72.699997,69.699997
20160731111500,0.0,66.599998,22.199999,33,56.799999,0,73.099998,72.699997,69.699997
20160731113000,0.0,96.599998,32.199999,38,56.0,0,72.900002,72.699997,69.699997
20160731114500,0.0,93.0,31.0,38,56.0,0,72.800003,72.699997,69.699997
20160731120000,0.0,93.0,31.0,38,56.0,0,72.699997,72.699997,69.699997
20160731121500,0.0,93.0,31.0,38,56.0,0,72.599998,72.699997,69.699997
20160731123000,0.0,91.800003,30.600001,38,55.299999,0,72.699997,72.699997,69.699997
20160731124500,0.0,93.0,31.0,38,55.299999,0,72.400002,72.699997,69.699997
20160731130000,0.0,55.799999,18.6,32,56.299999,0,72.300003,72.699997,69.699997
20160731131500,0.0,51.0,17.0,31,56.299999,0,72.400002,72.699997,69.699997
20160731133000,0.0,59.400002,19.800001,32,56.299999,0,72.400002,72.699997,69.699997
20160731134500,0.0,31.799999,10.6,29,57.700001,0,72.5,72.699997,69.699997
20160731140000,0.0,0.0,0.0,21,57.700001,0,72.400002,72.699997,69.699997
20160731141500,0.0,0.0,0.0,20,57.700001,0,72.5,72.699997,69.699997
20160731143000,0.0,0.0,0.0,26,57.700001,0,72.400002,72.699997,69.699997
20160731144500,0.0,0.0,0.0,10,57.700001,0,72.5,72.699997,69.699997
20160731150000,0.0,57.599998,19.199999,31,58.299999,0,72.5,72.699997,69.699997
20160731151500,0.0,0.0,0.0,10,59.200001,0,72.400002,72.699997,69.699997
20160731153000,0.0,41.400002,13.800001,30,59.200001,0,72.400002,72.699997,69.699997
20160731154500,0.0,61.200001,20.4,32,57.200001,0,72.699997,72.699997,69.699997
20160731160000,0.0,99.0,33.0,38,56.0,0,73.400002,72.699997,69.699997
20160731161500,0.0,172.199997,57.399999,51,55.200001,0,73.599998,72.699997,69.699997
20160731163000,0.0,205.199997,68.399999,56,55.200001,0,73.099998,72.699997,69.699997
20160731164500,0.0,187.800003,62.600001,52,55.200001,0,72.900002,72.699997,69.699997
20160731170000,0.0,178.199997,59.399999,51,55.200001,0,72.599998,72.699997,69.699997
20160731171500,0.0,176.399994,58.799998,51,55.200001,0,72.5,72.699997,69.699997
20160731173000,0.0,172.800003,57.600001,50,55.200001,0,72.400002,72.699997,69.699997
20160731174500,0.0,136.800003,45.600001,45,55.200001,0,72.199997,72.699997,69.699997
20160731180000,0.0,71.400002,23.800001,34,55.900002,0,71.800003,72.699997,69.699997
20160731181500,0.0,0.0,0.0,8,59.900002,0,72.099998,72.699997,69.699997
20160731183000,0.0,0.0,0.0,4,63.599998,0,72.099998,72.699997,69.699997
20160731184500,0.0,0.0,0.0,0,65.800003,0,72.099998,72.699997,69.699997
20160731190000,0.0,0.0,0.0,0,67.199997,0,72.300003,72.699997,69.699997
20160731191500,0.0,0.0,0.0,1,67.199997,0,72.5,72.699997,69.699997
20160731193000,0.0,0.0,0.0,1,68.099998,0,72.699997,72.699997,69.699997
20160731194500,0.0,0.0,0.0,1,68.099998,0,72.699997,72.699997,69.699997
20160731200000,0.0,0.0,0.0,1,68.099998,0,72.699997,72.699997,69.699997
20160731201500,0.0,0.0,0.0,1,68.099998,0,72.800003,72.699997,69.699997
20160731203000,0.0,0.0,0.0,2,68.099998,0,73.0,72.699997,69.699997
20160731204500,0.0,0.0,0.0,5,68.099998,0,73.099998,72.699997,69.699997
20160731210000,0.0,57.599998,19.199999,20,62.0,0,73.199997,72.699997,69.699997
20160731211500,0.0,64.800003,21.600001,22,56.799999,0,72.900002,72.699997,69.699997
20160731213000,0.0,63.0,21.0,21,56.799999,0,72.5,72.699997,69.699997
20160731214500,0.0,49.200001,16.4,21,56.799999,0,72.699997,72.699997,69.699997
20160731220000,0.0,53.400002,17.800001,21,56.799999,0,72.699997,72.699997,69.699997
20160731221500,0.0,51.0,17.0,21,56.799999,0,72.599998,72.699997,69.699997
20160731223000,0.0,53.400002,17.800001,23,56.799999,0,72.699997,72.699997,69.699997
20160731224500,0.0,53.400002,17.800001,23,56.799999,0,72.5,72.699997,69.699997
20160731230000,0.0,0.0,0.0,18,56.799999,0,72.5,72.699997,69.699997
20160731231500,0.0,51.0,17.0,22,56.799999,0,72.5,72.699997,69.699997
20160731233000,0.0,59.400002,19.800001,26,57.5,0,72.400002,72.699997,69.699997
20160731234500,0.0,0.0,0.0,9,57.5,0,72.400002,72.699997,69.699997
20160801000000,0.0,49.200001,16.4,29,57.5,0,72.400002,72.699997,69.699997
20160801001500,0.0,53.400002,17.800001,31,57.5,0,72.5,72.699997,69.699997
20160801003000,0.0,51.0,17.0,31,57.5,0,72.5,72.699997,69.699997
20160801004500,0.0,0.0,0.0,23,58.200001,0,72.400002,72.699997,69.699997
20160801010000,0.0,0.0,0.0,9,58.200001,0,72.5,72.699997,69.699997
20160801011500,0.0,0.0,0.0,26,58.200001,0,72.5,72.699997,69.699997
20160801013000,0.0,31.799999,10.6,29,58.799999,0,72.400002,72.699997,69.699997
20160801014500,0.0,0.0,0.0,25,58.799999,0,72.5,72.699997,69.699997
20160801020000,0.0,0.0,0.0,13,58.799999,0,72.5,72.699997,69.699997
20160801021500,0.0,55.799999,18.6,30,58.799999,0,72.400002,72.699997,69.699997
20160801023000,0.0,0.0,0.0,26,59.5,0,72.5,72.699997,69.699997
20160801024500,0.0,0.0,0.0,15,59.5,0,72.5,72.699997,69.699997
20160801030000,0.0,0.0,0.0,9,59.5,0,72.400002,72.699997,69.699997
20160801031500,0.0,0.0,0.0,28,59.5,0,72.400002,72.699997,69.699997
20160801033000,0.0,0.0,0.0,18,59.5,0,72.400002,72.599998,69.599998
20160801034500,0.0,0.0,0.0,27,59.5,0,72.400002,72.699997,69.699997
20160801040000,0.0,51.0,17.0,31,57.599998,0,72.599998,72.599998,69.599998
20160801041500,0.0,43.799999,14.6,32,57.599998,0,72.300003,72.5,69.5
20160801043000,0.0,49.200001,16.4,33,57.599998,0,72.199997,72.300003,69.300003
20160801044500,0.0,51.0,17.0,34,56.799999,0,72.099998,72.300003,69.300003
20160801050000,0.0,41.400002,13.800001,32,56.799999,0,72.099998,72.300003,69.300003
20160801051500,0.0,57.599998,19.199999,31,56.799999,0,72.099998,72.300003,69.300003
20160801053000,0.0,53.400002,17.800001,31,57.599998,0,72.099998,72.300003,69.300003
20160801054500,0.0,0.0,0.0,8,57.599998,0,71.900002,72.300003,69.300003
20160801060000,0.0,0.0,0.0,9,61.900002,0,72.199997,72.300003,69.300003
20160801061500,0.0,0.0,0.0,9,64.0,0,72.199997,72.300003,69.300003
20160801063000,0.0,0.0,0.0,9,64.800003,0,72.199997,72.300003,69.300003
20160801064500,0.0,0.0,0.0,9,65.800003,0,72.199997,72.300003,69.300003
20160801070000,0.0,0.0,0.0,9,65.800003,0,72.300003,72.300003,69.300003
20160801071500,0.0,0.0,0.0,9,66.699997,0,72.300003,72.300003,69.300003
20160801073000,0.0,0.0,0.0,9,66.699997,0,72.400002,72.300003,69.300003
20160801074500,0.0,0.0,0.0,9,66.699997,0,72.400002,72.300003,69.300003
20160801080000,0.0,0.0,0.0,9,66.699997,0,72.400002,72.300003,69.300003
20160801081500,0.0,0.0,0.0,9,67.699997,0,72.400002,72.300003,69.300003
20160801083000,0.0,0.0,0.0,9,67.699997,0,72.400002,72.300003,69.300003
20160801084500,0.0,0.0,0.0,9,67.699997,0,72.400002,72.300003,69.300003
20160801090000,0.0,55.799999,18.6,27,61.299999,0,72.599998,72.300003,69.300003
20160801091500,0.0,64.800003,21.600001,30,57.200001,0,72.599998,72.300003,69.300003
20160801093000,0.0,80.400002,26.800001,30,57.200001,0,72.300003,72.300003,69.300003
20160801094500,0.0,71.400002,23.800001,30,56.0,0,72.400002,72.300003,69.300003
20160801100000,0.0,80.400002,26.800001,32,56.0,0,72.300003,72.300003,69.300003
20160801101500,0.0,83.400002,27.800001,32,56.0,0,72.300003,72.300003,69.300003
20160801103000,0.0,82.199997,27.399999,32,56.0,0,72.400002,72.300003,69.300003
20160801104500,0.0,79.199997,26.399999,31,56.0,0,72.300003,72.300003,69.300003
20160801110000,0.0,61.200001,20.4,31,56.0,0,72.300003,72.300003,69.300003
20160801111500,0.0,79.199997,26.399999,31,56.0,0,72.199997,72.300003,69.300003
20160801113000,0.0,0.0,0.0,9,57.900002,0,72.0,72.300003,69.300003
20160801114500,0.0,0.0,0.0,9,61.5,0,72.099998,72.300003,69.300003
20160801120000,0.0,0.0,0.0,9,64.0,0,72.099998,72.300003,69.300003
20160801121500,0.0,0.0,0.0,9,65.300003,0,72.099998,72.300003,69.300003
20160801123000,0.0,0.0,0.0,9,66.199997,0,72.099998,72.300003,69.300003
20160801124500,0.0,0.0,0.0,9,67.199997,0,72.099998,72.300003,69.300003
20160801130000,0.0,0.0,0.0,9,67.199997,0,72.199997,72.300003,69.300003
20160801131500,0.0,0.0,0.0,9,67.199997,0,72.199997,72.300003,69.300003
20160801133000,0.0,0.0,0.0,9,67.199997,0,72.300003,72.300003,69.300003
20160801134500,0.0,0.0,0.0,9,67.199997,0,72.5,72.300003,69.300003
20160801140000,0.0,0.0,0.0,9,67.199997,0,72.400002,72.300003,69.300003
20160801141500,0.0,0.0,0.0,9,67.199997,0,72.5,72.300003,69.300003
20160801143000,0.0,80.400002,26.800001,31,57.799999,0,72.800003,72.300003,69.300003
20160801144500,0.0,105.0,35.0,34,56.0,0,72.800003,72.199997,69.199997
20160801150000,0.0,147.600006,49.200002,39,56.0,0,72.400002,71.800003,68.800003
20160801151500,0.0,144.600006,48.200002,38,56.0,0,71.900002,71.800003,68.800003
20160801153000,0.0,223.800003,74.600001,49,56.0,0,72.599998,71.800003,68.800003
20160801154500,0.0,241.199997,80.399999,50,55.400002,0,72.599998,71.800003,68.800003
20160801160000,0.0,249.600006,83.200002,51,55.400002,0,72.400002,71.800003,68.800003
20160801161500,0.0,261.0,87.0,53,55.400002,0,71.400002,71.800003,68.800003
20160801163000,0.0,169.800003,56.600001,42,55.400002,0,70.900002,71.800003,68.800003
20160801164500,0.0,83.400002,27.800001,31,55.400002,0,70.900002,72.199997,69.199997
20160801170000,0.0,0.0,0.0,9,57.5,0,71.300003,72.199997,69.199997
20160801171500,0.0,0.0,0.0,9,59.5,0,71.699997,72.199997,69.199997
20160801173000,0.0,53.400002,17.800001,28,58.0,0,71.900002,72.199997,69.199997
20160801174500,0.0,57.599998,19.199999,29,57.299999,0,72.0,72.199997,69.199997
20160801180000,0.0,0.0,0.0,21,57.900002,0,72.0,72.199997,69.199997
20160801181500,0.0,0.0,0.0,15,57.200001,0,71.900002,72.199997,69.199997
20160801183000,0.0,0.0,0.0,9,57.200001,0,72.0,72.199997,69.199997
20160801184500,0.0,69.599998,23.199999,30,56.400002,0,72.199997,72.199997,69.199997
20160801190000,0.0,66.599998,22.199999,30,56.400002,0,72.099998,72.199997,69.199997
20160801191500,0.0,66.599998,22.199999,30,56.400002,0,72.300003,72.199997,69.199997
20160801193000,0.0,66.599998,22.199999,30,56.400002,0,72.199997,72.199997,69.199997
20160801194500,0.0,66.599998,22.199999,30,56.400002,0,72.300003,72.199997,69.199997
20160801200000,0.0,66.599998,22.199999,30,56.400002,0,72.400002,72.199997,69.199997
20160801201500,0.0,66.599998,22.199999,30,56.400002,0,72.400002,72.199997,69.199997
20160801203000,0.0,59.400002,19.800001,31,56.400002,0,71.900002,72.099998,69.099998
20160801204500,0.0,63.0,21.0,31,56.400002,0,71.900002,71.800003,68.800003
20160801210000,0.0,61.200001,20.4,31,56.400002,0,71.800003,71.800003,68.800003
20160801211500,0.0,63.0,21.0,31,56.400002,0,71.900002,71.800003,68.800003
20160801213000,0.0,66.599998,22.199999,31,56.400002,0,71.800003,71.800003,68.800003
20160801214500,0.0,59.400002,19.800001,31,56.400002,0,71.900002,71.800003,68.800003
20160801220000,0.0,66.599998,22.199999,31,56.400002,0,71.599998,71.800003,68.800003
20160801221500,0.0,0.0,0.0,7,57.099998,0,71.699997,72.0,69.0
20160801223000,0.0,0.0,0.0,9,61.200001,0,72.0,71.900002,68.900002
20160801224500,0.0,51.0,17.0,26,59.200001,0,72.099998,71.800003,68.800003
20160801230000,0.0,59.400002,19.800001,28,56.599998,0,72.099998,71.800003,68.800003
20160801231500,0.0,63.0,21.0,28,56.599998,0,71.900002,71.800003,68.800003
20160801233000,0.0,64.800003,21.600001,28,56.599998,0,71.800003,71.800003,68.800003
20160801234500,0.0,63.0,21.0,28,56.599998,0,71.800003,71.800003,68.800003
20160802000000,0.0,63.0,21.0,28,56.599998,0,71.699997,71.800003,68.800003
20160802001500,0.0,59.400002,19.800001,28,56.599998,0,71.699997,71.800003,68.800003
20160802003000,0.0,63.0,21.0,28,56.599998,0,71.699997,71.800003,68.800003
20160802004500,0.0,61.200001,20.4,28,56.599998,0,71.699997,71.800003,68.800003
20160802010000,0.0,63.0,21.0,28,56.599998,0,71.699997,71.800003,68.800003
20160802011500,0.0,63.0,21.0,28,56.0,0,71.599998,71.800003,68.800003
20160802013000,0.0,63.0,21.0,28,56.0,0,71.599998,71.800003,68.800003
20160802014500,0.0,51.0,17.0,27,56.0,0,71.599998,71.400002,68.400002
20160802020000,0.0,61.200001,20.4,28,56.0,0,71.599998,71.699997,68.699997
20160802021500,0.0,0.0,0.0,8,57.900002,0,71.699997,71.800003,68.800003
20160802023000,0.0,0.0,0.0,6,61.5,0,71.900002,71.800003,68.800003
20160802024500,0.0,0.0,0.0,6,63.599998,0,72.099998,72.199997,69.199997
20160802030000,0.0,0.0,0.0,6,64.800003,0,72.099998,72.199997,69.199997
20160802031500,0.0,0.0,0.0,6,64.800003,0,72.199997,72.199997,69.199997
20160802033000,0.0,0.0,0.0,6,65.800003,0,72.199997,72.199997,69.199997
20160802034500,0.0,0.0,0.0,6,65.800003,0,72.300003,72.199997,69.199997
20160802040000,0.0,0.0,0.0,6,65.800003,0,72.300003,72.199997,69.199997
20160802041500,0.0,0.0,0.0,6,65.800003,0,72.400002,72.199997,69.199997
20160802043000,0.0,0.0,0.0,6,65.800003,0,72.199997,72.199997,69.199997
20160802044500,0.0,0.0,0.0,6,65.800003,0,72.300003,72.199997,69.199997
20160802050000,0.0,0.0,0.0,6,65.800003,0,72.400002,72.199997,69.199997
20160802051500,0.0,0.0,0.0,6,65.800003,0,72.400002,72.199997,69.199997
20160802053000,0.0,0.0,0.0,6,65.800003,0,72.400002,72.199997,69.199997
20160802054500,0.0,0.0,0.0,6,65.800003,0,72.400002,72.199997,69.199997
20160802060000,0.0,0.0,0.0,6,65.800003,0,72.400002,72.199997,69.199997
20160802061500,0.0,0.0,0.0,7,65.800003,0,72.400002,72.199997,69.199997
20160802063000,0.0,0.0,0.0,7,64.900002,0,72.300003,72.199997,69.199997
20160802064500,0.0,0.0,0.0,7,64.900002,0,72.199997,72.199997,69.199997
20160802070000,0.0,0.0,0.0,7,64.900002,0,72.400002,72.199997,69.199997
20160802071500,0.0,46.799999,15.6,21,64.900002,0,72.599998,72.199997,69.199997
20160802073000,0.0,57.599998,19.199999,24,56.900002,0,72.400002,72.199997,69.199997
20160802074500,0.0,55.799999,18.6,25,56.900002,0,72.300003,72.199997,69.199997
20160802080000,0.0,53.400002,17.800001,25,56.900002,0,72.099998,72.199997,69.199997
20160802081500,0.0,61.200001,20.4,27,56.900002,0,72.099998,72.199997,69.199997
20160802083000,0.0,53.400002,17.800001,26,56.900002,0,72.0,72.199997,69.199997
20160802084500,0.0,51.0,17.0,28,56.900002,0,72.0,72.199997,69.199997
20160802090000,0.0,69.599998,23.199999,31,56.900002,0,72.199997,72.199997,69.199997
20160802091500,0.0,71.400002,23.800001,31,56.900002,0,72.0,72.199997,69.199997
20160802093000,0.0,68.400002,22.800001,31,56.900002,0,72.199997,72.199997,69.199997
20160802094500,0.0,66.599998,22.199999,31,56.900002,0,72.099998,72.199997,69.199997
20160802100000,0.0,68.400002,22.800001,31,56.900002,0,72.300003,72.199997,69.199997
20160802101500,0.0,102.599998,34.199999,36,56.299999,0,72.800003,72.199997,69.199997
20160802103000,0.0,103.800003,34.600001,37,56.299999,0,72.300003,72.199997,69.199997
20160802104500,0.0,95.400002,31.800001,37,55.599998,0,72.5,72.199997,69.199997
20160802110000,0.0,124.199997,41.399999,40,55.599998,0,72.699997,72.199997,69.199997
20160802111500,0.0,142.800003,47.600001,44,55.599998,0,72.699997,72.199997,69.199997
20160802113000,0.0,150.0,50.0,45,55.599998,0,72.300003,72.199997,69.199997
20160802114500,0.0,150.0,50.0,45,55.599998,0,72.099998,72.199997,69.199997
20160802120000,0.0,142.800003,47.600001,45,55.599998,0,72.099998,72.199997,69.199997
20160802121500,0.0,139.199997,46.399999,45,55.599998,0,72.099998,72.199997,69.199997
20160802123000,0.0,139.199997,46.399999,45,55.599998,0,72.300003,72.099998,69.099998
20160802124500,0.0,144.0,48.0,45,55.599998,0,72.199997,72.199997,69.199997
20160802130000,0.0,137.399994,45.799998,45,55.599998,0,72.099998,72.099998,69.099998
20160802131500,0.0,175.800003,58.600001,50,55.599998,0,72.099998,72.0,69.0
20160802133000,0.0,171.600006,57.200002,50,55.599998,0,71.699997,71.900002,68.900002
20160802134500,0.0,157.800003,52.600001,48,54.700001,0,71.400002,71.800003,68.800003
20160802140000,0.0,147.600006,49.200002,46,54.700001,0,71.300003,71.800003,68.800003
20160802141500,0.0,133.199997,44.399999,44,55.5,0,71.5,71.800003,68.800003
20160802143000,0.0,135.0,45.0,44,55.5,0,71.699997,71.800003,68.800003
20160802144500,0.0,133.199997,44.399999,44,55.5,0,71.800003,72.099998,69.099998
20160802150000,0.0,133.199997,44.399999,44,55.5,0,71.900002,72.0,69.0
20160802151500,0.0,133.199997,44.399999,44,55.5,0,72.0,72.199997,69.199997
20160802153000,0.0,135.0,45.0,44,55.5,0,72.199997,72.099998,69.099998
20160802154500,0.0,157.800003,52.600001,48,55.5,0,72.300003,72.0,69.0
20160802160000,0.0,151.800003,50.600001,47,55.5,0,72.199997,72.199997,69.199997
20160802161500,0.0,151.800003,50.600001,48,55.5,0,72.300003,72.199997,69.199997
20160802163000,0.0,156.600006,52.200002,48,55.5,0,72.300003,72.199997,69.199997
20160802164500,0.0,153.600006,51.200002,48,55.5,0,72.099998,72.199997,69.199997
20160802170000,0.0,156.0,52.0,48,55.5,0,72.0,72.199997,69.199997
20160802171500,0.0,147.600006,49.200002,46,55.5,0,71.900002,72.199997,69.199997
20160802173000,0.0,124.199997,41.399999,42,55.5,0,71.699997,72.199997,69.199997
20160802174500,0.0,115.800003,38.600001,40,55.5,0,72.0,72.199997,69.199997
20160802180000,0.0,112.800003,37.600001,40,55.5,0,71.800003,72.199997,69.199997
20160802181500,0.0,93.0,31.0,37,55.5,0,71.800003,72.199997,69.199997
20160802183000,0.0,90.0,30.0,37,55.5,0,72.099998,72.199997,69.199997
20160802184500,0.0,93.0,31.0,37,55.5,0,72.199997,72.199997,69.199997
20160802190000,0.0,94.199997,31.399999,37,55.5,0,72.199997,72.199997,69.199997
20160802191500,0.0,134.399994,44.799998,44,55.5,0,72.300003,71.800003,68.800003
20160802193000,0.0,134.399994,44.799998,43,55.5,0,71.900002,71.800003,68.800003
20160802194500,0.0,134.399994,44.799998,43,55.5,0,71.699997,71.400002,68.400002
20160802200000,0.0,129.0,43.0,43,55.5,0,71.699997,71.599998,68.599998
20160802201500,0.0,163.800003,54.600001,49,55.5,0,71.400002,70.900002,67.900002
20160802203000,0.0,153.600006,51.200002,47,55.5,0,70.800003,70.900002,67.900002
20160802204500,0.0,147.0,49.0,46,55.5,0,70.800003,70.900002,67.900002
20160802210000,0.0,147.0,49.0,46,55.5,0,71.0,71.300003,68.300003
20160802211500,0.0,138.600006,46.200002,44,55.5,0,71.0,70.900002,67.900002
20160802213000,0.0,129.0,43.0,42,55.5,0,70.900002,71.300003,68.300003
20160802214500,0.0,123.599998,41.199999,41,55.5,0,70.900002,71.199997,68.199997
20160802220000,0.0,107.400002,35.800001,39,55.5,0,70.900002,71.300003,68.300003
20160802221500,0.0,86.400002,28.800001,35,55.5,0,71.0,71.400002,68.400002
20160802223000,0.0,87.599998,29.199999,36,55.5,0,71.300003,71.400002,68.400002
20160802224500,0.0,90.0,30.0,36,55.5,0,71.300003,71.5,68.5
20160802230000,0.0,79.199997,26.399999,34,55.5,0,71.300003,71.699997,68.699997
20160802231500,0.0,71.400002,23.800001,33,56.200001,0,71.400002,71.800003,68.800003
20160802233000,0.0,71.400002,23.800001,32,56.200001,0,71.5,71.800003,68.800003
20160802234500,0.0,0.0,0.0,18,56.200001,0,71.400002,71.800003,68.800003
20160803000000,0.0,57.599998,19.199999,30,56.799999,0,71.800003,71.800003,68.800003
20160803001500,0.0,53.400002,17.800001,30,56.799999,0,71.900002,71.800003,68.800003
20160803003000,0.0,55.799999,18.6,30,56.799999,0,71.900002,71.800003,68.800003
20160803004500,0.0,55.799999,18.6,30,56.799999,0,72.0,71.800003,68.800003
20160803010000,0.0,57.599998,19.199999,30,56.799999,0,72.0,71.800003,68.800003
20160803011500,0.0,55.799999,18.6,30,56.799999,0,71.900002,71.800003,68.800003
20160803013000,0.0,59.400002,19.800001,31,56.799999,0,72.0,71.800003,68.800003
20160803014500,0.0,59.400002,19.800001,31,56.799999,0,72.0,71.800003,68.800003
20160803020000,0.0,57.599998,19.199999,31,56.799999,0,72.0,71.800003,68.800003
20160803021500,0.0,57.599998,19.199999,31,56.799999,0,72.0,71.800003,68.800003
20160803023000,0.0,59.400002,19.800001,31,56.799999,0,71.900002,71.800003,68.800003
20160803024500,0.0,57.599998,19.199999,31,56.799999,0,71.900002,71.800003,68.800003
20160803030000,0.0,57.599998,19.199999,31,56.799999,0,71.900002,71.800003,68.800003
20160803031500,0.0,59.400002,19.800001,31,56.799999,0,71.900002,71.800003,68.800003
20160803033000,0.0,59.400002,19.800001,31,56.799999,0,71.900002,71.800003,68.800003
20160803034500,0.0,57.599998,19.199999,31,56.799999,0,71.900002,71.800003,68.800003
20160803040000,0.0,59.400002,19.800001,31,56.799999,0,71.900002,71.800003,68.800003
20160803041500,0.0,57.599998,19.199999,31,56.799999,0,71.800003,71.800003,68.800003
20160803043000,0.0,59.400002,19.800001,31,56.799999,0,71.800003,71.800003,68.800003
20160803044500,0.0,59.400002,19.800001,31,56.799999,0,71.800003,71.800003,68.800003
20160803050000,0.0,59.400002,19.800001,31,56.799999,0,71.800003,71.800003,68.800003
20160803051500,0.0,57.599998,19.199999,31,56.799999,0,71.800003,71.800003,68.800003
20160803053000,0.0,59.400002,19.800001,31,56.799999,0,71.900002,71.800003,68.800003
20160803054500,0.0,57.599998,19.199999,31,56.799999,0,71.800003,71.800003,68.800003
20160803060000,0.0,55.799999,18.6,31,56.799999,0,71.800003,71.800003,68.800003
20160803061500,0.0,57.599998,19.199999,31,56.799999,0,71.599998,71.800003,68.800003
20160803063000,0.0,53.400002,17.800001,31,56.799999,0,71.599998,71.800003,68.800003
20160803064500,0.0,57.599998,19.199999,31,56.799999,0,71.699997,71.800003,68.800003
20160803070000,0.0,57.599998,19.199999,31,56.799999,0,71.800003,71.800003,68.800003
20160803071500,0.0,55.799999,18.6,31,56.799999,0,71.800003,71.800003,68.800003
20160803073000,0.0,57.599998,19.199999,31,56.799999,0,71.699997,71.800003,68.800003
20160803074500,0.0,61.200001,20.4,32,56.799999,0,71.599998,71.800003,68.800003
20160803080000,0.0,0.0,0.0,9,61.5,0,71.800003,71.800003,68.800003
20160803081500,0.0,0.0,0.0,9,64.400002,0,72.0,71.800003,68.800003
20160803083000,0.0,61.200001,20.4,32,57.200001,0,72.099998,71.800003,68.800003
20160803084500,0.0,63.0,21.0,33,57.200001,0,72.099998,71.800003,68.800003
20160803090000,0.0,69.599998,23.199999,34,56.400002,0,72.099998,71.800003,68.800003
20160803091500,0.0,83.400002,27.800001,36,55.599998,0,72.0,71.800003,68.800003
20160803093000,0.0,82.199997,27.399999,36,56.299999,0,71.900002,71.800003,68.800003
20160803094500,0.0,79.199997,26.399999,36,56.299999,0,71.699997,71.800003,68.800003
20160803100000,0.0,86.400002,28.800001,36,56.299999,0,71.599998,71.800003,68.800003
20160803101500,0.0,90.0,30.0,36,55.099998,0,71.599998,71.800003,68.800003
20160803103000,0.0,91.800003,30.600001,36,55.900002,0,71.400002,71.599998,68.599998
20160803104500,0.0,76.199997,25.399999,33,55.900002,0,71.400002,71.699997,68.699997
20160803110000,0.0,61.200001,20.4,31,55.900002,0,71.599998,71.800003,68.800003
20160803111500,0.0,61.200001,20.4,31,55.900002,0,71.800003,71.800003,68.800003
20160803113000,0.0,63.0,21.0,31,56.700001,0,71.699997,71.800003,68.800003
20160803114500,0.0,59.400002,19.800001,31,56.700001,0,71.699997,71.800003,68.800003
20160803120000,0.0,57.599998,19.199999,31,56.0,0,71.800003,71.800003,68.800003
20160803121500,0.0,63.0,21.0,31,56.0,0,71.900002,71.800003,68.800003
20160803123000,0.0,59.400002,19.800001,31,56.0,0,72.099998,71.800003,68.800003
20160803124500,0.0,95.400002,31.800001,36,56.0,0,72.300003,71.800003,68.800003
20160803130000,0.0,138.600006,46.200002,43,56.0,0,71.900002,71.300003,68.300003
20160803131500,0.0,152.399994,50.799998,45,55.200001,0,71.800003,71.300003,68.300003
20160803133000,0.0,163.199997,54.399999,47,55.200001,0,71.699997,71.300003,68.300003
20160803134500,0.0,165.600006,55.200002,48,55.200001,0,71.300003,71.300003,68.300003
20160803140000,0.0,169.199997,56.399999,48,55.200001,0,71.199997,71.300003,68.300003
20160803141500,0.0,162.0,54.0,48,55.200001,0,71.0,71.300003,68.300003
20160803143000,0.0,153.0,51.0,47,55.200001,0,70.900002,71.300003,68.300003
20160803144500,0.0,153.0,51.0,47,55.200001,0,71.199997,71.300003,68.300003
20160803150000,0.0,148.199997,49.399999,47,55.200001,0,70.900002,71.300003,68.300003
20160803151500,0.0,134.399994,44.799998,44,55.200001,0,71.300003,71.300003,68.300003
20160803153000,150.0,146.399994,48.799998,46,95.099998,100,72.699997,79.099998,76.099998
20160803154500,150.0,146.399994,48.799998,46,99.300003,100,73.699997,79.099998,76.099998
20160803160000,150.0,144.0,48.0,46,96.300003,100,74.400002,79.0,76.0
20160803161500,0.0,268.799988,89.599996,70,55.599998,0,73.400002,71.300003,68.300003
20160803163000,0.0,249.600006,83.200002,64,55.599998,0,71.900002,71.300003,68.300003
20160803164500,0.0,232.800003,77.600001,61,55.599998,0,71.400002,71.300003,68.300003
20160803170000,150.0,157.800003,52.600001,48,92.699997,100,73.0,78.800003,75.800003
20160803171500,150.0,159.600006,53.200002,48,90.099998,100,73.800003,78.800003,75.800003
20160803173000,150.0,157.800003,52.600001,48,85.599998,100,73.599998,78.800003,75.800003
20160803174500,150.0,157.800003,52.600001,48,85.599998,100,73.699997,78.800003,75.800003
20160803180000,150.0,157.800003,52.600001,47,98.5,100,73.800003,78.800003,75.800003
20160803181500,150.0,154.800003,51.600001,47,91.800003,100,73.900002,78.800003,75.800003
20160803183000,150.0,154.800003,51.600001,47,87.300003,100,74.099998,78.800003,75.800003
20160803184500,150.0,152.399994,50.799998,47,86.099998,100,74.099998,78.800003,75.800003
20160803190000,150.0,154.800003,51.600001,47,85.0,100,74.199997,78.800003,75.800003
20160803191500,150.0,154.800003,51.600001,47,86.099998,100,74.199997,78.800003,75.800003
20160803193000,150.0,153.0,51.0,47,100.199997,100,74.099998,78.800003,75.800003
20160803194500,150.0,153.0,51.0,47,90.5,100,74.300003,78.800003,75.800003
20160803200000,150.0,153.0,51.0,47,86.199997,100,74.800003,78.800003,75.800003
20160803201500,150.0,155.399994,51.799998,47,84.900002,100,75.099998,78.800003,75.800003
20160803203000,150.0,150.600006,50.200002,47,99.699997,100,75.5,78.800003,75.800003
20160803204500,150.0,155.399994,51.799998,47,88.199997,100,75.599998,78.800003,75.800003
20160803210000,150.0,155.399994,51.799998,47,85.599998,100,75.800003,78.800003,75.800003
20160803211500,0.0,0.0,0.0,0,85.599998,0,75.900002,78.800003,75.800003
20160803213000,0.0,0.0,0.0,0,83.199997,0,75.800003,78.800003,75.800003
20160803214500,150.0,141.0,47.0,37,68.300003,100,74.599998,78.800003,75.800003
20160803220000,0.0,294.600006,98.200002,74,55.200001,0,73.199997,70.400002,67.400002
20160803221500,0.0,253.800003,84.600001,57,55.200001,0,71.599998,70.800003,67.800003
20160803223000,0.0,245.399994,81.799998,55,55.200001,0,70.599998,70.800003,67.800003
20160803224500,0.0,219.0,73.0,51,55.200001,0,70.199997,70.400002,67.400002
20160803230000,0.0,176.399994,58.799998,43,55.200001,0,70.199997,70.800003,67.800003
20160803231500,0.0,150.0,50.0,38,55.200001,0,70.199997,70.800003,67.800003
20160803233000,0.0,132.600006,44.200002,36,55.200001,0,70.300003,70.800003,67.800003
