PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160803234500,0.0,107.400002,35.800001,32,55.200001,0,70.400002,70.800003,67.800003
20160804000000,0.0,108.599998,36.199999,32,55.200001,0,70.400002,70.400002,67.400002
20160804001500,0.0,108.599998,36.199999,32,55.200001,0,70.5,70.800003,67.800003
20160804003000,0.0,103.800003,34.600001,31,55.200001,0,70.5,70.400002,67.400002
20160804004500,0.0,102.599998,34.199999,31,55.200001,0,70.5,70.400002,67.400002
20160804010000,0.0,103.800003,34.600001,31,55.200001,0,70.5,70.400002,67.400002
20160804011500,0.0,99.599998,33.199999,31,55.200001,0,70.5,70.400002,67.400002
20160804013000,0.0,102.599998,34.199999,31,55.200001,0,70.599998,70.400002,67.400002
20160804014500,0.0,103.800003,34.600001,31,55.200001,0,70.5,70.400002,67.400002
20160804020000,0.0,106.199997,35.399999,31,55.200001,0,70.400002,70.400002,67.400002
20160804021500,0.0,106.199997,35.399999,31,55.200001,0,70.400002,70.400002,67.400002
20160804023000,0.0,106.199997,35.399999,31,55.200001,0,70.300003,70.400002,67.400002
20160804024500,0.0,105.0,35.0,31,55.200001,0,70.300003,70.400002,67.400002
20160804030000,0.0,108.599998,36.199999,31,55.200001,0,70.300003,70.400002,67.400002
20160804031500,0.0,108.599998,36.199999,31,55.200001,0,70.199997,70.400002,67.400002
20160804033000,0.0,103.800003,34.600001,31,55.200001,0,70.199997,70.400002,67.400002
20160804034500,0.0,105.0,35.0,31,55.200001,0,70.099998,70.400002,67.400002
20160804040000,0.0,96.599998,32.199999,30,55.200001,0,70.099998,70.400002,67.400002
20160804041500,0.0,90.0,30.0,29,55.200001,0,70.099998,70.400002,67.400002
20160804043000,0.0,85.199997,28.399999,28,55.200001,0,70.199997,70.400002,67.400002
20160804044500,0.0,85.199997,28.399999,28,55.200001,0,70.199997,70.400002,67.400002
20160804050000,0.0,85.199997,28.399999,28,55.900002,0,70.199997,70.400002,67.400002
20160804051500,0.0,86.400002,28.800001,28,55.900002,0,70.199997,70.400002,67.400002
20160804053000,0.0,87.599998,29.199999,28,55.900002,0,70.099998,70.400002,67.400002
20160804054500,0.0,85.199997,28.399999,28,55.900002,0,70.199997,70.400002,67.400002
20160804060000,0.0,78.0,26.0,27,55.900002,0,70.5,70.400002,67.400002
20160804061500,0.0,82.199997,27.399999,28,55.900002,0,70.400002,70.400002,67.400002
20160804063000,0.0,80.400002,26.800001,27,55.900002,0,70.400002,70.0,67.0
20160804064500,0.0,79.199997,26.399999,27,55.900002,0,70.400002,70.400002,67.400002
20160804070000,0.0,76.199997,25.399999,27,55.900002,0,70.300003,70.400002,67.400002
20160804071500,0.0,79.199997,26.399999,27,55.900002,0,70.400002,70.400002,67.400002
20160804073000,0.0,99.0,33.0,30,55.900002,0,70.800003,70.400002,67.400002
20160804074500,0.0,99.0,33.0,30,55.900002,0,70.800003,70.400002,67.400002
20160804080000,0.0,123.599998,41.199999,35,55.900002,0,70.800003,70.400002,67.400002
20160804081500,0.0,135.0,45.0,37,55.900002,0,70.699997,70.400002,67.400002
20160804083000,0.0,135.0,45.0,36,55.900002,0,70.699997,70.400002,67.400002
20160804084500,0.0,135.0,45.0,36,55.900002,0,70.699997,70.400002,67.400002
20160804090000,0.0,172.199997,57.399999,43,55.200001,0,70.800003,70.400002,67.400002
20160804091500,0.0,201.0,67.0,47,55.200001,0,71.099998,70.400002,67.400002
20160804093000,0.0,198.0,66.0,46,55.200001,0,70.699997,70.400002,67.400002
20160804094500,0.0,202.800003,67.600001,47,55.200001,0,70.800003,70.400002,67.400002
20160804100000,0.0,199.800003,66.600001,47,55.200001,0,70.5,70.400002,67.400002
20160804101500,0.0,199.800003,66.600001,47,55.200001,0,70.5,70.400002,67.400002
20160804103000,0.0,208.199997,69.399999,48,55.200001,0,70.400002,70.0,67.0
20160804104500,0.0,189.600006,63.200002,45,55.200001,0,70.0,70.400002,67.400002
20160804110000,0.0,158.399994,52.799998,40,55.200001,0,69.900002,70.300003,67.300003
20160804111500,0.0,140.399994,46.799998,37,55.200001,0,70.099998,70.400002,67.400002
20160804113000,0.0,140.399994,46.799998,37,55.200001,0,70.5,70.400002,67.400002
20160804114500,0.0,140.399994,46.799998,37,55.200001,0,70.5,70.400002,67.400002
20160804120000,0.0,147.0,49.0,38,55.200001,0,70.599998,70.400002,67.400002
20160804121500,0.0,152.399994,50.799998,39,55.200001,0,70.699997,70.400002,67.400002
20160804123000,0.0,165.600006,55.200002,41,55.200001,0,70.699997,70.400002,67.400002
20160804124500,0.0,169.199997,56.399999,41,55.200001,0,70.599998,70.400002,67.400002
20160804130000,0.0,175.199997,58.399999,43,55.200001,0,70.5,70.400002,67.400002
20160804131500,0.0,207.600006,69.200002,47,55.200001,0,70.800003,70.400002,67.400002
20160804133000,0.0,192.0,64.0,45,55.200001,0,70.300003,70.400002,67.400002
20160804134500,0.0,165.600006,55.200002,40,55.200001,0,70.300003,70.800003,67.800003
20160804140000,0.0,159.0,53.0,39,55.200001,0,70.400002,70.800003,67.800003
20160804141500,0.0,156.0,52.0,39,55.200001,0,70.5,70.800003,67.800003
20160804143000,0.0,159.0,53.0,39,55.200001,0,70.900002,70.800003,67.800003
20160804144500,0.0,159.0,53.0,39,55.200001,0,70.800003,70.800003,67.800003
20160804150000,0.0,155.399994,51.799998,39,55.900002,0,70.599998,70.800003,67.800003
20160804151500,0.0,150.0,50.0,38,55.900002,0,70.5,70.800003,67.800003
20160804153000,0.0,150.0,50.0,38,55.900002,0,70.699997,70.800003,67.800003
20160804154500,0.0,146.399994,48.799998,38,55.200001,0,71.0,70.800003,67.800003
20160804160000,0.0,157.800003,52.600001,40,55.200001,0,71.099998,70.800003,67.800003
20160804161500,0.0,188.399994,62.799998,45,55.200001,0,71.0,70.800003,67.800003
20160804163000,0.0,185.399994,61.799998,44,55.200001,0,70.800003,70.800003,67.800003
20160804164500,0.0,185.399994,61.799998,44,55.900002,0,70.5,70.800003,67.800003
20160804170000,0.0,177.600006,59.200002,42,55.900002,0,70.599998,70.800003,67.800003
20160804171500,0.0,157.800003,52.600001,39,55.900002,0,70.5,70.800003,67.800003
20160804173000,0.0,147.0,49.0,37,55.299999,0,70.400002,70.800003,67.800003
20160804174500,0.0,147.0,49.0,37,55.299999,0,70.5,70.800003,67.800003
20160804180000,0.0,138.600006,46.200002,36,55.299999,0,70.5,70.800003,67.800003
20160804181500,0.0,132.600006,44.200002,35,55.299999,0,70.800003,70.800003,67.800003
20160804183000,0.0,136.800003,45.600001,35,55.299999,0,70.599998,70.800003,67.800003
20160804184500,0.0,135.0,45.0,35,55.299999,0,70.599998,70.800003,67.800003
20160804190000,0.0,135.0,45.0,35,55.299999,0,70.599998,70.800003,67.800003
20160804191500,0.0,135.0,45.0,35,55.299999,0,70.800003,70.800003,67.800003
20160804193000,0.0,131.399994,43.799998,35,55.299999,0,70.699997,70.800003,67.800003
20160804194500,0.0,131.399994,43.799998,35,55.299999,0,70.599998,70.800003,67.800003
20160804200000,0.0,131.399994,43.799998,35,55.299999,0,70.5,70.699997,67.699997
20160804201500,0.0,131.399994,43.799998,35,55.299999,0,70.699997,70.5,67.5
20160804203000,0.0,136.199997,45.399999,35,55.299999,0,70.699997,70.400002,67.400002
20160804204500,0.0,136.199997,45.399999,35,55.299999,0,70.599998,70.400002,67.400002
20160804210000,0.0,136.199997,45.399999,35,55.299999,0,70.599998,70.800003,67.800003
20160804211500,0.0,136.199997,45.399999,35,55.299999,0,70.5,70.800003,67.800003
20160804213000,0.0,136.199997,45.399999,35,55.299999,0,70.400002,70.400002,67.400002
20160804214500,0.0,121.800003,40.600001,32,55.299999,0,70.300003,70.800003,67.800003
20160804220000,0.0,111.599998,37.199999,30,55.299999,0,70.400002,70.800003,67.800003
20160804221500,0.0,96.599998,32.199999,28,55.900002,0,70.400002,70.800003,67.800003
20160804223000,0.0,99.0,33.0,28,55.900002,0,70.5,70.800003,67.800003
20160804224500,0.0,94.199997,31.399999,28,55.900002,0,70.5,70.5,67.5
20160804230000,0.0,90.0,30.0,28,55.900002,0,70.699997,70.599998,67.599998
20160804231500,0.0,90.0,30.0,28,55.900002,0,70.599998,70.800003,67.800003
20160804233000,0.0,93.0,31.0,28,55.900002,0,70.5,70.800003,67.800003
20160804234500,0.0,85.199997,28.399999,27,55.900002,0,70.5,70.599998,67.599998
20160805000000,0.0,83.400002,27.800001,27,55.900002,0,70.5,70.400002,67.400002
20160805001500,0.0,85.199997,28.399999,27,55.900002,0,70.5,70.800003,67.800003
20160805003000,0.0,79.199997,26.399999,26,55.900002,0,70.5,70.5,67.5
20160805004500,0.0,80.400002,26.800001,26,55.900002,0,70.5,70.800003,67.800003
20160805010000,0.0,80.400002,26.800001,26,55.900002,0,70.5,70.800003,67.800003
20160805011500,0.0,79.199997,26.399999,25,55.900002,0,70.5,70.400002,67.400002
20160805013000,0.0,82.199997,27.399999,25,55.900002,0,70.599998,70.400002,67.400002
20160805014500,0.0,80.400002,26.800001,25,55.900002,0,70.599998,70.400002,67.400002
20160805020000,0.0,79.199997,26.399999,25,55.900002,0,70.599998,70.400002,67.400002
20160805021500,0.0,79.199997,26.399999,25,55.900002,0,70.599998,70.400002,67.400002
20160805023000,0.0,78.0,26.0,25,55.900002,0,70.599998,70.400002,67.400002
20160805024500,0.0,80.400002,26.800001,25,55.900002,0,70.599998,70.400002,67.400002
20160805030000,0.0,79.199997,26.399999,25,55.900002,0,70.5,70.400002,67.400002
20160805031500,0.0,79.199997,26.399999,25,55.900002,0,70.5,70.400002,67.400002
20160805033000,0.0,79.199997,26.399999,26,55.900002,0,70.5,70.400002,67.400002
20160805034500,0.0,83.400002,27.800001,27,55.900002,0,70.699997,70.400002,67.400002
20160805040000,0.0,114.599998,38.199999,31,55.200001,0,70.800003,70.400002,67.400002
20160805041500,0.0,116.400002,38.800001,31,55.200001,0,70.699997,70.400002,67.400002
20160805043000,0.0,113.400002,37.800001,31,55.200001,0,70.5,70.400002,67.400002
20160805044500,0.0,96.599998,32.199999,28,55.200001,0,70.400002,70.800003,67.800003
20160805050000,0.0,85.199997,28.399999,26,55.200001,0,70.400002,70.800003,67.800003
20160805051500,0.0,0.0,0.0,9,57.5,0,70.400002,70.800003,67.800003
20160805053000,0.0,55.799999,18.6,22,56.400002,0,70.5,70.800003,67.800003
20160805054500,0.0,51.0,17.0,22,56.400002,0,70.900002,70.800003,67.800003
20160805060000,0.0,53.400002,17.800001,22,56.400002,0,70.699997,70.800003,67.800003
20160805061500,0.0,51.0,17.0,22,56.400002,0,70.699997,70.800003,67.800003
20160805063000,0.0,53.400002,17.800001,22,56.400002,0,70.699997,70.800003,67.800003
20160805064500,0.0,53.400002,17.800001,23,56.400002,0,70.699997,70.800003,67.800003
20160805070000,0.0,53.400002,17.800001,23,56.400002,0,70.800003,70.800003,67.800003
20160805071500,0.0,51.0,17.0,23,56.400002,0,70.699997,70.800003,67.800003
20160805073000,0.0,109.199997,36.399999,32,56.400002,0,70.800003,70.0,67.0
20160805074500,0.0,113.400002,37.800001,33,56.400002,0,70.5,69.900002,66.900002
20160805080000,150.0,139.199997,46.399999,37,88.099998,100,71.199997,75.699997,72.699997
20160805081500,150.0,142.199997,47.399999,38,88.099998,100,71.5,75.699997,72.699997
20160805083000,150.0,144.600006,48.200002,38,88.099998,100,71.699997,75.699997,72.699997
20160805084500,150.0,144.600006,48.200002,38,88.099998,100,72.0,75.699997,72.699997
20160805090000,150.0,142.199997,47.399999,38,89.900002,100,72.400002,75.699997,72.699997
20160805091500,150.0,142.199997,47.399999,38,89.900002,100,72.900002,75.699997,72.699997
20160805093000,0.0,0.0,0.0,0,64.800003,0,73.0,75.699997,72.699997
20160805094500,0.0,0.0,0.0,0,70.599998,0,73.0,75.699997,72.699997
20160805100000,0.0,0.0,0.0,0,72.0,0,73.099998,75.699997,72.699997
20160805101500,0.0,0.0,0.0,0,72.0,0,73.800003,75.699997,72.699997
20160805103000,0.0,0.0,0.0,0,72.0,0,73.599998,75.699997,72.699997
20160805104500,0.0,0.0,0.0,0,72.0,0,73.699997,75.699997,72.699997
20160805110000,0.0,0.0,0.0,0,72.0,0,73.599998,75.699997,72.699997
20160805111500,0.0,0.0,0.0,0,72.0,0,73.599998,75.699997,72.699997
20160805113000,0.0,0.0,0.0,0,72.0,0,73.599998,75.699997,72.699997
20160805114500,0.0,0.0,0.0,0,72.0,0,73.400002,75.699997,72.699997
20160805120000,0.0,0.0,0.0,0,72.0,0,73.300003,75.699997,72.699997
20160805121500,0.0,0.0,0.0,0,71.099998,0,73.400002,75.699997,72.699997
20160805123000,0.0,0.0,0.0,0,71.099998,0,73.5,75.699997,72.699997
20160805124500,0.0,0.0,0.0,0,71.099998,0,73.5,75.699997,72.699997
20160805130000,0.0,0.0,0.0,0,71.099998,0,73.400002,75.699997,72.699997
20160805131500,0.0,0.0,0.0,0,71.099998,0,73.599998,75.699997,72.699997
20160805133000,0.0,0.0,0.0,0,71.099998,0,73.400002,75.699997,72.699997
20160805134500,0.0,0.0,0.0,0,71.099998,0,73.400002,75.699997,72.699997
20160805140000,0.0,0.0,0.0,0,72.0,0,73.400002,75.699997,72.699997
20160805141500,0.0,0.0,0.0,0,72.0,0,73.5,75.699997,72.699997
20160805143000,0.0,0.0,0.0,0,72.0,0,73.599998,75.699997,72.699997
20160805144500,0.0,0.0,0.0,0,72.0,0,73.599998,75.699997,72.699997
20160805150000,0.0,0.0,0.0,0,72.0,0,73.699997,75.699997,72.699997
20160805151500,0.0,0.0,0.0,0,72.0,0,73.699997,75.699997,72.699997
20160805153000,0.0,0.0,0.0,0,72.0,0,73.699997,75.699997,72.699997
20160805154500,0.0,0.0,0.0,0,72.0,0,73.900002,75.699997,72.699997
20160805160000,0.0,0.0,0.0,0,72.0,0,74.099998,75.699997,72.699997
20160805161500,0.0,0.0,0.0,0,72.0,0,74.300003,75.699997,72.699997
20160805173000,0.0,0.0,0.0,0,73.400002,0,73.599998,75.699997,72.699997
20160805174500,0.0,0.0,0.0,0,73.400002,0,73.400002,75.699997,72.699997
20160805180000,0.0,0.0,0.0,0,73.400002,0,73.400002,75.699997,72.699997
20160805181500,0.0,0.0,0.0,0,73.400002,0,73.400002,75.699997,72.699997
20160805183000,0.0,0.0,0.0,0,73.400002,0,73.300003,75.699997,72.699997
20160805184500,0.0,0.0,0.0,0,73.400002,0,73.199997,75.699997,72.699997
20160805190000,0.0,0.0,0.0,0,73.400002,0,73.199997,75.699997,72.699997
20160805191500,0.0,0.0,0.0,0,73.400002,0,73.099998,75.699997,72.699997
20160805193000,0.0,0.0,0.0,0,73.400002,0,73.099998,75.699997,72.699997
20160805194500,0.0,0.0,0.0,3,73.400002,0,73.599998,75.699997,72.699997
20160805200000,0.0,0.0,0.0,0,73.400002,0,73.099998,75.699997,72.699997
20160805201500,0.0,265.200012,88.400004,52,55.200001,0,72.199997,70.800003,67.800003
20160805203000,0.0,210.0,70.0,44,55.200001,0,71.199997,70.800003,67.800003
20160805204500,0.0,198.600006,66.200002,41,55.200001,0,70.800003,70.800003,67.800003
20160805210000,0.0,187.199997,62.399999,40,55.200001,0,70.300003,70.400002,67.400002
20160805211500,0.0,152.399994,50.799998,35,55.200001,0,70.199997,70.800003,67.800003
20160805213000,0.0,136.199997,45.399999,32,55.200001,0,70.300003,70.800003,67.800003
20160805214500,0.0,118.800003,39.600001,29,55.200001,0,70.300003,70.800003,67.800003
20160805220000,0.0,108.599998,36.199999,28,55.200001,0,70.400002,70.800003,67.800003
20160805221500,0.0,95.400002,31.800001,26,55.200001,0,70.5,70.800003,67.800003
20160805223000,0.0,93.0,31.0,26,55.200001,0,70.5,70.800003,67.800003
20160805224500,0.0,93.0,31.0,26,55.200001,0,70.5,70.800003,67.800003
20160805230000,0.0,95.400002,31.800001,26,55.200001,0,70.599998,70.800003,67.800003
20160805231500,0.0,90.0,30.0,26,55.200001,0,70.5,70.800003,67.800003
20160805233000,0.0,91.800003,30.600001,26,55.200001,0,70.5,70.800003,67.800003
20160805234500,0.0,94.199997,31.399999,26,55.200001,0,70.5,70.800003,67.800003
20160806000000,0.0,86.400002,28.800001,25,55.200001,0,70.599998,70.800003,67.800003
20160806001500,0.0,86.400002,28.800001,25,55.200001,0,70.599998,70.800003,67.800003
20160806003000,0.0,85.199997,28.399999,25,55.200001,0,70.599998,70.800003,67.800003
20160806004500,0.0,83.400002,27.800001,25,55.200001,0,70.599998,70.800003,67.800003
20160806010000,0.0,86.400002,28.800001,25,55.200001,0,70.5,70.800003,67.800003
20160806011500,0.0,80.400002,26.800001,24,55.200001,0,70.5,70.800003,67.800003
20160806013000,0.0,69.599998,23.199999,23,55.900002,0,70.5,70.800003,67.800003
20160806014500,0.0,73.199997,24.399999,23,55.900002,0,70.599998,70.800003,67.800003
20160806020000,0.0,73.199997,24.399999,23,55.900002,0,70.5,70.800003,67.800003
20160806021500,0.0,71.400002,23.800001,23,55.900002,0,70.699997,70.800003,67.800003
20160806023000,0.0,75.0,25.0,23,55.900002,0,70.699997,70.800003,67.800003
20160806024500,0.0,75.0,25.0,23,55.900002,0,70.699997,70.800003,67.800003
20160806030000,0.0,73.199997,24.399999,23,55.900002,0,70.699997,70.800003,67.800003
20160806031500,0.0,75.0,25.0,23,55.900002,0,70.699997,70.800003,67.800003
20160806033000,0.0,73.199997,24.399999,23,55.900002,0,70.699997,70.599998,67.599998
20160806034500,0.0,73.199997,24.399999,23,55.900002,0,70.599998,70.800003,67.800003
20160806040000,0.0,69.599998,23.199999,23,55.900002,0,70.699997,70.800003,67.800003
20160806041500,0.0,76.199997,25.399999,24,55.900002,0,70.699997,70.599998,67.599998
20160806043000,0.0,75.0,25.0,24,55.900002,0,70.699997,70.800003,67.800003
20160806044500,0.0,76.199997,25.399999,24,55.900002,0,70.599998,70.800003,67.800003
20160806050000,0.0,75.0,25.0,24,55.900002,0,70.599998,70.800003,67.800003
20160806051500,0.0,75.0,25.0,24,55.900002,0,70.599998,70.800003,67.800003
20160806053000,0.0,75.0,25.0,24,55.900002,0,70.599998,70.800003,67.800003
20160806054500,0.0,76.199997,25.399999,24,55.900002,0,70.5,70.599998,67.599998
20160806060000,0.0,71.400002,23.800001,24,55.900002,0,70.5,70.599998,67.599998
20160806061500,0.0,73.199997,24.399999,23,55.900002,0,70.5,70.800003,67.800003
20160806063000,0.0,71.400002,23.800001,23,55.900002,0,70.699997,70.800003,67.800003
20160806064500,0.0,69.599998,23.199999,23,55.900002,0,70.5,70.800003,67.800003
20160806070000,0.0,0.0,0.0,9,57.200001,0,70.5,70.800003,67.800003
20160806071500,0.0,53.400002,17.800001,23,57.200001,0,70.5,70.800003,67.800003
20160806073000,0.0,55.799999,18.6,23,57.200001,0,70.699997,70.800003,67.800003
20160806074500,0.0,59.400002,19.800001,23,57.200001,0,70.800003,70.800003,67.800003
20160806080000,0.0,55.799999,18.6,23,57.200001,0,71.099998,70.800003,67.800003
20160806081500,0.0,76.199997,25.399999,26,56.400002,0,71.099998,70.800003,67.800003
20160806083000,0.0,85.199997,28.399999,28,56.400002,0,71.099998,70.800003,67.800003
20160806084500,0.0,116.400002,38.800001,33,55.599998,0,71.099998,70.800003,67.800003
20160806090000,0.0,141.0,47.0,37,55.599998,0,71.0,70.400002,67.400002
20160806091500,0.0,208.199997,69.399999,48,55.599998,0,71.199997,70.400002,67.400002
20160806093000,0.0,214.800003,71.600001,49,55.599998,0,70.699997,70.400002,67.400002
20160806094500,0.0,210.600006,70.200002,48,55.599998,0,70.5,70.400002,67.400002
20160806100000,0.0,210.600006,70.200002,48,55.599998,0,70.5,70.400002,67.400002
20160806101500,0.0,208.199997,69.399999,47,55.599998,0,70.400002,70.400002,67.400002
20160806103000,0.0,208.199997,69.399999,47,55.599998,0,70.5,70.400002,67.400002
20160806104500,0.0,210.600006,70.200002,47,55.599998,0,70.5,70.400002,67.400002
20160806110000,0.0,210.600006,70.200002,47,55.599998,0,70.5,70.400002,67.400002
20160806111500,0.0,213.0,71.0,47,55.599998,0,70.300003,70.400002,67.400002
20160806113000,0.0,213.0,71.0,46,55.599998,0,70.300003,70.400002,67.400002
20160806114500,0.0,196.800003,65.600001,44,55.599998,0,70.199997,70.400002,67.400002
20160806120000,0.0,190.199997,63.399999,44,55.599998,0,70.199997,70.400002,67.400002
20160806121500,0.0,181.800003,60.600001,42,55.599998,0,70.099998,70.400002,67.400002
20160806123000,0.0,144.0,48.0,36,55.599998,0,70.400002,70.800003,67.800003
20160806124500,0.0,162.600006,54.200002,39,55.599998,0,70.400002,70.800003,67.800003
20160806130000,0.0,156.0,52.0,38,55.599998,0,70.5,70.800003,67.800003
20160806131500,0.0,156.0,52.0,38,55.599998,0,70.599998,70.800003,67.800003
20160806133000,0.0,152.399994,50.799998,38,55.599998,0,70.599998,70.800003,67.800003
20160806134500,0.0,156.600006,52.200002,38,55.599998,0,70.699997,70.800003,67.800003
20160806140000,0.0,153.0,51.0,38,55.599998,0,70.699997,70.800003,67.800003
20160806141500,0.0,153.0,51.0,38,55.599998,0,70.699997,70.800003,67.800003
20160806143000,0.0,155.399994,51.799998,38,55.599998,0,70.699997,70.800003,67.800003
20160806144500,0.0,152.399994,50.799998,38,55.599998,0,70.5,70.800003,67.800003
20160806150000,0.0,154.800003,51.600001,38,55.599998,0,70.699997,70.800003,67.800003
20160806151500,0.0,154.800003,51.600001,38,55.599998,0,70.900002,70.800003,67.800003
20160806153000,0.0,156.600006,52.200002,38,55.599998,0,71.099998,70.800003,67.800003
20160806154500,0.0,165.600006,55.200002,40,55.599998,0,71.0,70.800003,67.800003
20160806160000,0.0,167.399994,55.799998,40,55.599998,0,71.0,70.800003,67.800003
20160806161500,0.0,174.600006,58.200002,41,55.599998,0,70.800003,70.599998,67.599998
20160806163000,0.0,174.600006,58.200002,41,55.599998,0,70.599998,70.400002,67.400002
20160806164500,0.0,172.199997,57.399999,41,55.599998,0,70.599998,70.400002,67.400002
20160806170000,0.0,179.399994,59.799998,42,55.599998,0,70.5,70.400002,67.400002
20160806171500,0.0,194.399994,64.799998,44,55.599998,0,70.199997,70.400002,67.400002
20160806173000,0.0,165.0,55.0,39,55.599998,0,70.199997,70.800003,67.800003
20160806174500,0.0,163.199997,54.399999,39,55.599998,0,70.300003,70.699997,67.699997
20160806180000,0.0,195.0,65.0,44,55.599998,0,71.300003,70.699997,67.699997
20160806181500,0.0,181.199997,60.399999,41,55.599998,0,70.599998,70.599998,67.599998
20160806183000,0.0,212.399994,70.799998,47,55.599998,0,71.0,70.400002,67.400002
20160806184500,0.0,253.800003,84.600001,54,55.599998,0,71.0,70.400002,67.400002
20160806190000,0.0,276.600006,92.200002,59,54.700001,0,71.099998,70.400002,67.400002
20160806191500,0.0,280.200012,93.400004,60,54.700001,0,70.800003,70.400002,67.400002
20160806193000,0.0,273.0,91.0,59,54.700001,0,70.099998,70.400002,67.400002
20160806194500,0.0,219.0,73.0,48,54.700001,0,70.0,70.800003,67.800003
20160806200000,0.0,201.0,67.0,45,54.700001,0,70.199997,70.800003,67.800003
20160806201500,0.0,145.199997,48.399999,37,54.700001,0,70.099998,70.800003,67.800003
20160806203000,0.0,139.199997,46.399999,35,55.5,0,70.199997,70.599998,67.599998
20160806204500,0.0,139.199997,46.399999,36,55.5,0,70.300003,70.400002,67.400002
20160806210000,0.0,141.0,47.0,36,55.5,0,70.199997,70.400002,67.400002
20160806211500,0.0,141.0,47.0,36,55.5,0,70.199997,70.400002,67.400002
20160806213000,0.0,144.0,48.0,36,55.5,0,70.300003,70.400002,67.400002
20160806214500,0.0,144.0,48.0,36,55.5,0,70.199997,70.400002,67.400002
20160806220000,0.0,144.0,48.0,36,55.5,0,70.199997,70.400002,67.400002
20160806221500,0.0,147.0,49.0,36,55.5,0,70.199997,70.400002,67.400002
20160806223000,0.0,145.199997,48.399999,36,55.5,0,70.0,70.400002,67.400002
20160806224500,0.0,105.0,35.0,29,55.5,0,70.199997,70.800003,67.800003
20160806230000,0.0,94.199997,31.399999,28,55.5,0,70.300003,70.699997,67.699997
20160806231500,0.0,93.0,31.0,27,55.5,0,70.400002,70.400002,67.400002
20160806233000,0.0,95.400002,31.800001,27,55.5,0,70.5,70.400002,67.400002
20160806234500,0.0,91.800003,30.600001,27,55.5,0,70.5,70.400002,67.400002
20160807000000,0.0,94.199997,31.399999,27,55.5,0,70.699997,70.400002,67.400002
20160807001500,0.0,93.0,31.0,27,55.5,0,70.599998,70.400002,67.400002
20160807003000,0.0,95.400002,31.800001,27,55.5,0,70.599998,70.800003,67.800003
20160807004500,0.0,93.0,31.0,27,55.5,0,70.599998,70.800003,67.800003
20160807010000,0.0,91.800003,30.600001,27,55.5,0,70.599998,70.800003,67.800003
20160807011500,0.0,95.400002,31.800001,27,55.5,0,70.599998,70.800003,67.800003
20160807013000,0.0,91.800003,30.600001,27,55.5,0,70.5,70.800003,67.800003
20160807014500,0.0,85.199997,28.399999,26,55.5,0,70.599998,70.800003,67.800003
20160807020000,0.0,85.199997,28.399999,26,55.5,0,70.5,70.800003,67.800003
20160807021500,0.0,87.599998,29.199999,26,55.5,0,70.599998,70.800003,67.800003
20160807023000,0.0,85.199997,28.399999,26,55.5,0,70.5,70.599998,67.599998
20160807024500,0.0,85.199997,28.399999,26,55.5,0,70.699997,70.5,67.5
20160807030000,0.0,83.400002,27.800001,26,55.5,0,70.599998,70.5,67.5
20160807031500,0.0,85.199997,28.399999,26,55.5,0,70.599998,70.5,67.5
20160807033000,0.0,85.199997,28.399999,26,55.5,0,70.599998,70.5,67.5
20160807034500,0.0,83.400002,27.800001,26,55.5,0,70.5,70.400002,67.400002
20160807040000,0.0,83.400002,27.800001,26,55.5,0,70.400002,70.400002,67.400002
20160807041500,0.0,82.199997,27.399999,26,55.5,0,70.300003,70.400002,67.400002
20160807043000,0.0,82.199997,27.399999,26,55.5,0,70.199997,70.400002,67.400002
20160807044500,0.0,82.199997,27.399999,26,55.5,0,70.199997,70.400002,67.400002
20160807050000,0.0,80.400002,26.800001,26,55.5,0,70.099998,70.400002,67.400002
20160807051500,0.0,73.199997,24.399999,25,55.5,0,70.099998,70.400002,67.400002
20160807053000,0.0,68.400002,22.800001,24,56.299999,0,70.099998,70.400002,67.400002
20160807054500,0.0,66.599998,22.199999,24,56.299999,0,70.099998,70.400002,67.400002
20160807060000,0.0,0.0,0.0,15,56.299999,0,70.199997,70.400002,67.400002
20160807061500,0.0,51.0,17.0,22,56.299999,0,70.300003,70.400002,67.400002
20160807063000,0.0,55.799999,18.6,23,56.299999,0,70.400002,70.400002,67.400002
20160807064500,0.0,53.400002,17.800001,23,56.299999,0,70.5,70.400002,67.400002
20160807070000,0.0,55.799999,18.6,23,56.299999,0,70.5,70.400002,67.400002
20160807071500,0.0,53.400002,17.800001,23,56.299999,0,70.5,70.400002,67.400002
20160807073000,0.0,51.0,17.0,23,56.299999,0,70.400002,70.400002,67.400002
20160807074500,0.0,53.400002,17.800001,23,56.299999,0,70.300003,70.400002,67.400002
20160807080000,0.0,53.400002,17.800001,23,56.299999,0,70.5,70.400002,67.400002
20160807081500,0.0,51.0,17.0,23,56.299999,0,70.5,70.400002,67.400002
20160807083000,0.0,57.599998,19.199999,23,56.299999,0,70.699997,70.400002,67.400002
20160807084500,0.0,82.199997,27.399999,27,56.299999,0,70.900002,70.400002,67.400002
20160807090000,0.0,99.599998,33.199999,29,56.299999,0,70.699997,70.400002,67.400002
20160807091500,0.0,114.599998,38.199999,31,55.599998,0,70.800003,70.400002,67.400002
20160807093000,0.0,129.0,43.0,34,55.599998,0,70.800003,70.400002,67.400002
20160807094500,0.0,129.0,43.0,34,55.599998,0,70.699997,70.400002,67.400002
20160807100000,0.0,133.199997,44.399999,34,55.599998,0,70.699997,70.400002,67.400002
20160807101500,0.0,162.600006,54.200002,39,55.599998,0,70.800003,70.400002,67.400002
20160807103000,0.0,162.600006,54.200002,39,55.599998,0,70.5,70.400002,67.400002
20160807104500,0.0,162.600006,54.200002,39,55.599998,0,70.400002,70.400002,67.400002
20160807110000,0.0,162.600006,54.200002,39,55.599998,0,70.300003,70.400002,67.400002
20160807111500,0.0,157.800003,52.600001,39,55.599998,0,70.300003,70.400002,67.400002
20160807113000,0.0,162.0,54.0,39,55.599998,0,70.300003,70.400002,67.400002
20160807114500,0.0,162.0,54.0,39,55.599998,0,70.300003,70.400002,67.400002
20160807120000,0.0,162.0,54.0,39,55.599998,0,70.400002,70.400002,67.400002
20160807121500,0.0,159.600006,53.200002,39,55.599998,0,70.300003,70.400002,67.400002
20160807123000,0.0,125.400002,41.800001,33,55.599998,0,70.400002,70.800003,67.800003
20160807124500,0.0,130.800003,43.600001,33,55.599998,0,70.699997,70.800003,67.800003
20160807130000,0.0,130.800003,43.600001,33,55.599998,0,70.699997,70.800003,67.800003
20160807131500,0.0,130.800003,43.600001,33,55.599998,0,70.599998,70.800003,67.800003
20160807133000,0.0,127.800003,42.600001,34,55.599998,0,71.099998,70.800003,67.800003
20160807134500,0.0,132.600006,44.200002,34,55.599998,0,71.0,70.800003,67.800003
20160807140000,0.0,155.399994,51.799998,37,55.599998,0,71.099998,70.800003,67.800003
20160807141500,0.0,142.800003,47.600001,37,55.599998,0,70.800003,70.800003,67.800003
20160807143000,0.0,140.399994,46.799998,37,55.599998,0,70.599998,70.800003,67.800003
20160807144500,0.0,137.399994,45.799998,37,55.599998,0,70.5,70.800003,67.800003
20160807150000,0.0,127.199997,42.399999,34,54.900002,0,70.400002,70.699997,67.699997
20160807151500,0.0,129.0,43.0,34,55.5,0,70.400002,70.599998,67.599998
20160807153000,0.0,121.800003,40.600001,33,55.5,0,70.5,70.599998,67.599998
20160807154500,0.0,121.800003,40.600001,33,55.5,0,70.400002,70.599998,67.599998
20160807160000,0.0,116.400002,38.800001,32,55.5,0,70.300003,70.599998,67.599998
20160807161500,0.0,105.0,35.0,31,55.5,0,70.199997,70.599998,67.599998
20160807163000,0.0,97.800003,32.600001,30,55.5,0,70.300003,70.5,67.5
20160807164500,0.0,99.0,33.0,30,55.5,0,70.199997,70.5,67.5
20160807170000,0.0,97.800003,32.600001,30,55.5,0,70.199997,70.5,67.5
20160807171500,0.0,99.0,33.0,30,55.5,0,70.199997,70.400002,67.400002
20160807173000,0.0,99.0,33.0,30,55.5,0,70.199997,70.400002,67.400002
20160807174500,0.0,100.800003,33.600001,30,55.5,0,70.199997,70.400002,67.400002
20160807180000,0.0,99.599998,33.199999,30,55.5,0,70.099998,70.400002,67.400002
20160807181500,0.0,97.800003,32.600001,29,55.5,0,70.099998,70.400002,67.400002
20160807183000,0.0,95.400002,31.800001,29,55.5,0,70.099998,70.400002,67.400002
20160807184500,0.0,91.800003,30.600001,29,55.5,0,70.099998,70.400002,67.400002
20160807190000,0.0,88.800003,29.600001,28,55.5,0,70.099998,70.400002,67.400002
20160807191500,0.0,90.0,30.0,28,55.5,0,70.199997,70.400002,67.400002
20160807193000,0.0,91.800003,30.600001,28,55.5,0,70.199997,70.400002,67.400002
20160807194500,0.0,91.800003,30.600001,28,55.5,0,70.199997,70.400002,67.400002
20160807200000,0.0,88.800003,29.600001,28,55.5,0,70.099998,70.400002,67.400002
20160807201500,0.0,82.199997,27.399999,28,55.5,0,70.099998,70.400002,67.400002
20160807203000,0.0,82.199997,27.399999,28,55.5,0,70.199997,70.400002,67.400002
20160807204500,0.0,83.400002,27.800001,28,55.5,0,70.099998,70.400002,67.400002
20160807210000,0.0,80.400002,26.800001,27,55.5,0,70.099998,70.400002,67.400002
20160807211500,0.0,79.199997,26.399999,27,55.5,0,70.099998,70.400002,67.400002
20160807213000,0.0,71.400002,23.800001,26,55.5,0,70.199997,70.400002,67.400002
20160807214500,0.0,73.199997,24.399999,26,55.5,0,70.199997,70.400002,67.400002
20160807220000,0.0,76.199997,25.399999,26,55.5,0,70.199997,70.400002,67.400002
20160807221500,0.0,71.400002,23.800001,26,55.5,0,70.199997,70.400002,67.400002
20160807223000,0.0,75.0,25.0,26,55.5,0,70.199997,70.400002,67.400002
20160807224500,0.0,75.0,25.0,26,55.5,0,70.199997,70.400002,67.400002
20160807230000,0.0,73.199997,24.399999,26,55.5,0,70.199997,70.400002,67.400002
20160807231500,0.0,78.0,26.0,26,55.5,0,70.199997,70.400002,67.400002
20160807233000,0.0,75.0,25.0,26,55.5,0,70.099998,70.400002,67.400002
20160807234500,0.0,71.400002,23.800001,26,55.5,0,70.099998,70.400002,67.400002
20160808000000,0.0,68.400002,22.800001,25,55.5,0,70.099998,70.400002,67.400002
20160808001500,0.0,69.599998,23.199999,26,56.400002,0,70.199997,70.400002,67.400002
20160808003000,0.0,71.400002,23.800001,26,56.400002,0,70.199997,70.400002,67.400002
20160808004500,0.0,0.0,0.0,20,56.400002,0,70.199997,70.400002,67.400002
20160808010000,0.0,57.599998,19.199999,25,56.400002,0,70.199997,70.400002,67.400002
20160808011500,0.0,53.400002,17.800001,25,56.400002,0,70.199997,70.400002,67.400002
20160808013000,0.0,57.599998,19.199999,25,56.400002,0,70.199997,70.400002,67.400002
20160808014500,0.0,57.599998,19.199999,25,56.400002,0,70.199997,70.400002,67.400002
20160808020000,0.0,57.599998,19.199999,25,56.400002,0,70.199997,70.400002,67.400002
20160808021500,0.0,57.599998,19.199999,25,56.400002,0,70.199997,70.400002,67.400002
20160808023000,0.0,57.599998,19.199999,25,56.400002,0,70.199997,70.400002,67.400002
20160808024500,0.0,57.599998,19.199999,25,56.400002,0,70.199997,70.400002,67.400002
20160808030000,0.0,51.0,17.0,25,56.400002,0,70.199997,70.400002,67.400002
20160808031500,0.0,55.799999,18.6,25,56.400002,0,70.199997,70.400002,67.400002
20160808033000,0.0,57.599998,19.199999,25,56.400002,0,70.199997,70.400002,67.400002
20160808034500,0.0,57.599998,19.199999,25,56.400002,0,70.199997,70.400002,67.400002
20160808040000,0.0,57.599998,19.199999,25,56.400002,0,70.199997,70.400002,67.400002
20160808041500,0.0,63.0,21.0,26,56.400002,0,70.199997,70.400002,67.400002
20160808043000,0.0,53.400002,17.800001,25,56.400002,0,70.199997,70.400002,67.400002
20160808044500,0.0,53.400002,17.800001,26,56.400002,0,70.199997,70.400002,67.400002
20160808050000,0.0,63.0,21.0,28,56.400002,0,70.199997,70.400002,67.400002
20160808051500,0.0,57.599998,19.199999,28,56.400002,0,70.199997,70.400002,67.400002
20160808053000,0.0,51.0,17.0,27,56.400002,0,70.199997,70.400002,67.400002
20160808054500,0.0,51.0,17.0,27,56.400002,0,70.199997,70.400002,67.400002
20160808060000,0.0,59.400002,19.800001,28,56.400002,0,70.099998,70.0,67.0
20160808061500,0.0,53.400002,17.800001,28,56.400002,0,70.199997,70.400002,67.400002
20160808063000,0.0,51.0,17.0,28,57.099998,0,70.199997,70.400002,67.400002
20160808064500,0.0,53.400002,17.800001,28,57.099998,0,70.199997,70.400002,67.400002
20160808070000,0.0,68.400002,22.800001,30,56.400002,0,70.199997,70.400002,67.400002
20160808071500,0.0,55.799999,18.6,29,56.400002,0,70.199997,70.400002,67.400002
20160808073000,0.0,59.400002,19.800001,29,56.400002,0,70.199997,70.400002,67.400002
20160808074500,0.0,57.599998,19.199999,29,56.400002,0,70.199997,70.400002,67.400002
20160808080000,0.0,57.599998,19.199999,29,56.400002,0,70.400002,70.400002,67.400002
20160808081500,0.0,61.200001,20.4,29,56.400002,0,70.599998,70.400002,67.400002
20160808083000,0.0,64.800003,21.600001,30,56.400002,0,70.699997,70.400002,67.400002
20160808084500,0.0,112.800003,37.600001,60,55.200001,0,70.800003,70.400002,67.400002
20160808090000,0.0,102.599998,34.199999,37,55.200001,0,70.699997,70.400002,67.400002
20160808091500,0.0,99.599998,33.199999,36,55.200001,0,70.699997,70.400002,67.400002
20160808093000,0.0,99.599998,33.199999,36,55.200001,0,70.5,70.400002,67.400002
20160808094500,0.0,102.0,34.0,36,55.200001,0,70.5,70.400002,67.400002
20160808100000,0.0,130.800003,43.600001,41,55.200001,0,70.599998,70.0,67.0
20160808101500,0.0,129.0,43.0,41,55.200001,0,70.5,70.400002,67.400002
20160808103000,0.0,129.0,43.0,40,55.200001,0,70.5,70.400002,67.400002
20160808104500,0.0,146.399994,48.799998,44,55.200001,0,70.5,70.0,67.0
20160808110000,0.0,153.600006,51.200002,45,55.200001,0,70.400002,70.400002,67.400002
20160808111500,0.0,159.0,53.0,46,55.200001,0,70.400002,70.400002,67.400002
20160808113000,0.0,161.399994,53.799998,46,55.200001,0,70.300003,70.400002,67.400002
20160808114500,0.0,161.399994,53.799998,46,55.200001,0,70.199997,70.400002,67.400002
20160808120000,0.0,156.0,52.0,41,55.900002,0,70.099998,70.400002,67.400002
20160808121500,0.0,152.399994,50.799998,40,55.900002,0,70.099998,70.400002,67.400002
20160808123000,0.0,144.600006,48.200002,40,55.900002,0,70.099998,70.400002,67.400002
20160808124500,0.0,144.600006,48.200002,40,55.900002,0,70.099998,70.400002,67.400002
20160808130000,0.0,133.199997,44.399999,39,55.900002,0,70.099998,70.0,67.0
20160808131500,0.0,108.599998,36.199999,39,55.900002,0,70.0,70.0,67.0
20160808133000,0.0,136.800003,45.600001,39,55.900002,0,70.0,70.0,67.0
20160808134500,0.0,127.199997,42.399999,38,55.900002,0,70.099998,70.0,67.0
20160808140000,0.0,123.599998,41.199999,38,55.900002,0,70.199997,70.0,67.0
20160808141500,0.0,126.0,42.0,38,55.900002,0,70.199997,70.400002,67.400002
20160808143000,0.0,123.599998,41.199999,38,55.900002,0,70.199997,70.400002,67.400002
20160808144500,0.0,123.599998,41.199999,38,55.900002,0,70.199997,70.0,67.0
20160808150000,0.0,123.599998,41.199999,38,55.900002,0,70.199997,70.400002,67.400002
20160808151500,0.0,120.599998,40.199999,38,55.900002,0,70.099998,70.400002,67.400002
20160808153000,0.0,120.599998,40.199999,38,55.900002,0,70.099998,70.400002,67.400002
20160808154500,0.0,123.599998,41.199999,38,55.900002,0,70.199997,70.400002,67.400002
20160808160000,0.0,119.400002,39.800001,38,55.900002,0,70.199997,70.400002,67.400002
20160808161500,0.0,116.400002,38.800001,38,55.900002,0,70.199997,70.400002,67.400002
20160808163000,0.0,119.400002,39.800001,38,55.900002,0,70.099998,70.400002,67.400002
20160808164500,0.0,120.599998,40.199999,38,55.900002,0,70.099998,70.400002,67.400002
20160808170000,0.0,116.400002,38.800001,37,55.900002,0,70.099998,70.400002,67.400002
20160808171500,0.0,114.599998,38.199999,37,55.900002,0,70.199997,70.400002,67.400002
20160808173000,0.0,112.800003,37.600001,37,55.900002,0,70.199997,70.400002,67.400002
20160808174500,0.0,115.800003,38.600001,37,55.900002,0,70.199997,70.400002,67.400002
20160808180000,0.0,115.800003,38.600001,37,55.900002,0,70.099998,70.400002,67.400002
20160808181500,0.0,108.599998,36.199999,36,55.900002,0,70.099998,70.400002,67.400002
20160808183000,0.0,105.0,35.0,36,55.900002,0,70.099998,70.400002,67.400002
20160808184500,0.0,102.599998,34.199999,35,55.900002,0,70.199997,70.400002,67.400002
20160808190000,0.0,103.800003,34.600001,35,55.900002,0,70.199997,70.400002,67.400002
20160808191500,0.0,102.0,34.0,35,55.900002,0,70.300003,70.400002,67.400002
20160808193000,0.0,102.0,34.0,35,55.900002,0,70.300003,70.400002,67.400002
20160808194500,0.0,102.0,34.0,35,55.900002,0,70.300003,70.400002,67.400002
20160808200000,0.0,105.0,35.0,35,55.900002,0,70.300003,70.400002,67.400002
20160808201500,0.0,102.599998,34.199999,35,55.900002,0,70.300003,70.400002,67.400002
20160808203000,0.0,102.599998,34.199999,35,55.900002,0,70.199997,70.400002,67.400002
20160808204500,0.0,103.800003,34.600001,35,55.900002,0,70.199997,70.400002,67.400002
20160808210000,0.0,100.800003,33.600001,35,55.200001,0,70.199997,70.400002,67.400002
20160808211500,0.0,99.599998,33.199999,35,55.200001,0,70.199997,70.400002,67.400002
20160808213000,0.0,102.0,34.0,35,55.200001,0,70.199997,70.400002,67.400002
20160808214500,0.0,102.0,34.0,35,55.200001,0,70.099998,70.400002,67.400002
20160808220000,0.0,97.800003,32.600001,34,55.200001,0,70.099998,70.400002,67.400002
20160808221500,0.0,94.199997,31.399999,34,55.799999,0,70.099998,70.400002,67.400002
20160808223000,0.0,88.800003,29.600001,33,55.799999,0,70.099998,70.400002,67.400002
20160808224500,0.0,83.400002,27.800001,33,55.799999,0,70.199997,70.400002,67.400002
20160808230000,0.0,87.599998,29.199999,33,55.799999,0,70.199997,70.400002,67.400002
20160808231500,0.0,86.400002,28.800001,33,55.799999,0,70.199997,70.400002,67.400002
20160808233000,0.0,85.199997,28.399999,33,55.799999,0,70.199997,70.400002,67.400002
20160808234500,0.0,83.400002,27.800001,33,55.799999,0,70.199997,70.400002,67.400002
20160809000000,0.0,85.199997,28.399999,33,55.799999,0,70.199997,70.400002,67.400002
20160809001500,0.0,86.400002,28.800001,33,55.799999,0,70.199997,70.400002,67.400002
20160809003000,0.0,86.400002,28.800001,33,55.799999,0,70.199997,70.400002,67.400002
20160809004500,0.0,85.199997,28.399999,33,55.799999,0,70.099998,70.400002,67.400002
20160809010000,0.0,79.199997,26.399999,32,55.799999,0,70.099998,70.400002,67.400002
20160809011500,0.0,75.0,25.0,31,55.799999,0,70.099998,70.400002,67.400002
20160809013000,0.0,69.599998,23.199999,31,55.799999,0,70.199997,70.400002,67.400002
20160809014500,0.0,71.400002,23.800001,31,55.799999,0,70.199997,70.400002,67.400002
20160809020000,0.0,75.0,25.0,31,55.799999,0,70.199997,70.400002,67.400002
20160809021500,0.0,75.0,25.0,31,55.799999,0,70.199997,70.400002,67.400002
20160809023000,0.0,75.0,25.0,31,55.799999,0,70.199997,70.400002,67.400002
20160809024500,0.0,75.0,25.0,31,55.799999,0,70.199997,70.400002,67.400002
20160809030000,0.0,71.400002,23.800001,31,55.799999,0,70.199997,70.400002,67.400002
20160809031500,0.0,73.199997,24.399999,31,55.799999,0,70.199997,70.400002,67.400002
20160809033000,0.0,75.0,25.0,31,55.799999,0,70.199997,70.400002,67.400002
20160809034500,0.0,73.199997,24.399999,31,55.799999,0,70.199997,70.400002,67.400002
20160809040000,0.0,71.400002,23.800001,31,55.799999,0,70.199997,70.400002,67.400002
20160809041500,0.0,69.599998,23.199999,31,55.799999,0,70.199997,70.400002,67.400002
20160809043000,0.0,71.400002,23.800001,31,55.799999,0,70.199997,70.400002,67.400002
20160809044500,0.0,71.400002,23.800001,31,55.799999,0,70.199997,70.400002,67.400002
20160809050000,0.0,69.599998,23.199999,31,55.799999,0,70.099998,70.400002,67.400002
20160809051500,0.0,73.199997,24.399999,31,55.799999,0,70.099998,70.400002,67.400002
20160809053000,0.0,73.199997,24.399999,31,55.799999,0,70.099998,70.400002,67.400002
20160809054500,0.0,66.599998,22.199999,30,55.799999,0,70.099998,70.400002,67.400002
20160809060000,0.0,0.0,0.0,9,56.700001,0,70.099998,70.400002,67.400002
20160809061500,0.0,55.799999,18.6,28,56.700001,0,70.199997,70.400002,67.400002
20160809063000,0.0,51.0,17.0,28,56.700001,0,70.199997,70.400002,67.400002
20160809064500,0.0,53.400002,17.800001,28,56.700001,0,70.199997,70.400002,67.400002
20160809070000,0.0,51.0,17.0,28,56.700001,0,70.199997,70.400002,67.400002
20160809071500,0.0,55.799999,18.6,29,56.700001,0,70.300003,70.400002,67.400002
20160809073000,0.0,53.400002,17.800001,29,56.700001,0,70.400002,70.400002,67.400002
20160809074500,0.0,57.599998,19.199999,29,56.700001,0,70.5,70.400002,67.400002
20160809080000,0.0,71.400002,23.800001,31,56.700001,0,70.800003,70.400002,67.400002
20160809081500,0.0,96.599998,32.199999,35,56.0,0,70.900002,70.400002,67.400002
20160809083000,0.0,112.800003,37.600001,37,56.0,0,70.800003,70.400002,67.400002
20160809084500,0.0,132.600006,44.200002,40,56.0,0,70.800003,70.400002,67.400002
20160809090000,0.0,142.800003,47.600001,42,56.0,0,70.699997,70.400002,67.400002
20160809091500,0.0,148.199997,49.399999,43,55.200001,0,70.699997,70.300003,67.300003
20160809093000,0.0,162.600006,54.200002,45,55.200001,0,70.5,70.300003,67.300003
20160809094500,0.0,183.0,61.0,48,55.200001,0,70.400002,70.0,67.0
20160809100000,0.0,183.0,61.0,48,55.200001,0,70.0,70.0,67.0
20160809101500,0.0,183.0,61.0,48,55.200001,0,69.800003,70.0,67.0
20160809103000,0.0,175.199997,58.399999,47,55.200001,0,69.800003,69.900002,66.900002
20160809104500,0.0,177.0,59.0,47,55.200001,0,69.800003,69.900002,66.900002
20160809110000,0.0,174.600006,58.200002,47,55.200001,0,69.800003,69.900002,66.900002
20160809111500,0.0,181.800003,60.600001,48,55.200001,0,69.800003,69.900002,66.900002
20160809113000,0.0,181.800003,60.600001,48,55.200001,0,69.599998,69.900002,66.900002
20160809114500,0.0,166.199997,55.399999,46,55.200001,0,69.5,69.900002,66.900002
20160809120000,0.0,166.199997,55.399999,45,55.200001,0,69.699997,69.900002,66.900002
20160809121500,0.0,166.199997,55.399999,45,55.200001,0,69.599998,69.900002,66.900002
20160809123000,0.0,159.600006,53.200002,44,55.200001,0,69.599998,69.900002,66.900002
20160809124500,0.0,161.399994,53.799998,44,55.200001,0,69.699997,69.900002,66.900002
20160809130000,0.0,161.399994,53.799998,44,55.200001,0,69.599998,69.900002,66.900002
20160809131500,0.0,159.0,53.0,44,55.200001,0,69.599998,69.900002,66.900002
20160809133000,0.0,159.0,53.0,44,55.200001,0,69.599998,69.800003,66.800003
20160809134500,0.0,159.0,53.0,44,55.799999,0,69.599998,69.900002,66.900002
20160809140000,0.0,151.800003,50.600001,43,55.799999,0,69.599998,69.900002,66.900002
20160809141500,0.0,145.199997,48.399999,42,55.200001,0,69.5,69.800003,66.800003
20160809143000,0.0,97.800003,32.600001,35,55.200001,0,69.699997,70.400002,67.400002
20160809144500,0.0,97.800003,32.600001,35,55.200001,0,70.0,70.400002,67.400002
20160809150000,0.0,99.599998,33.199999,35,55.200001,0,70.199997,70.400002,67.400002
20160809151500,0.0,99.599998,33.199999,35,55.200001,0,70.300003,70.400002,67.400002
20160809153000,0.0,102.599998,34.199999,36,55.200001,0,70.300003,70.0,67.0
20160809154500,0.0,114.599998,38.199999,38,55.200001,0,70.300003,70.400002,67.400002
20160809160000,0.0,115.800003,38.600001,38,56.0,0,70.400002,70.400002,67.400002
20160809161500,0.0,112.800003,37.600001,38,56.0,0,70.400002,70.400002,67.400002
20160809163000,0.0,112.800003,37.600001,38,56.0,0,70.400002,70.400002,67.400002
20160809164500,0.0,117.599998,39.199999,38,56.0,0,70.400002,70.199997,67.199997
20160809170000,0.0,145.199997,48.399999,42,55.200001,0,70.199997,69.900002,66.900002
20160809171500,0.0,136.800003,45.600001,41,55.200001,0,70.099998,69.900002,66.900002
20160809173000,0.0,139.800003,46.600001,41,55.200001,0,70.0,69.900002,66.900002
20160809174500,0.0,132.600006,44.200002,41,55.200001,0,70.0,69.900002,66.900002
20160809180000,0.0,136.199997,45.399999,41,55.200001,0,69.900002,69.900002,66.900002
20160809181500,0.0,136.199997,45.399999,41,55.200001,0,69.800003,69.900002,66.900002
20160809183000,0.0,139.800003,46.600001,41,55.200001,0,69.800003,69.900002,66.900002
20160809184500,0.0,137.399994,45.799998,41,55.200001,0,69.699997,69.900002,66.900002
20160809190000,0.0,96.599998,32.199999,35,55.200001,0,69.699997,70.400002,67.400002
20160809191500,0.0,94.199997,31.399999,34,55.799999,0,69.900002,70.099998,67.099998
20160809193000,0.0,95.400002,31.800001,35,55.799999,0,70.0,70.0,67.0
20160809194500,0.0,97.800003,32.600001,35,55.799999,0,70.099998,70.300003,67.300003
20160809200000,0.0,97.800003,32.600001,35,55.799999,0,70.199997,70.099998,67.099998
20160809201500,0.0,94.199997,31.399999,35,55.799999,0,70.199997,70.0,67.0
20160809203000,0.0,106.199997,35.399999,37,55.799999,0,70.199997,69.900002,66.900002
20160809204500,0.0,113.400002,37.800001,38,55.200001,0,70.099998,70.400002,67.400002
20160809210000,0.0,99.0,33.0,35,55.200001,0,70.0,70.400002,67.400002
20160809211500,0.0,107.400002,35.800001,37,55.200001,0,70.0,70.099998,67.099998
20160809213000,0.0,112.800003,37.600001,38,55.200001,0,70.0,69.900002,66.900002
20160809214500,0.0,116.400002,38.800001,38,55.200001,0,69.900002,69.900002,66.900002
20160809220000,0.0,116.400002,38.800001,38,55.200001,0,69.800003,69.900002,66.900002
20160809221500,0.0,118.800003,39.600001,38,55.200001,0,69.800003,69.900002,66.900002
20160809223000,0.0,118.800003,39.600001,38,55.200001,0,69.699997,69.900002,66.900002
20160809224500,0.0,114.599998,38.199999,38,55.200001,0,69.599998,69.900002,66.900002
20160809230000,0.0,115.800003,38.600001,38,55.200001,0,69.599998,69.5,66.5
20160809231500,0.0,114.599998,38.199999,38,55.200001,0,69.599998,69.900002,66.900002
20160809233000,0.0,78.0,26.0,32,56.400002,0,69.800003,70.0,67.0
20160809234500,0.0,75.0,25.0,33,55.799999,0,69.900002,70.0,67.0
20160810000000,0.0,0.0,0.0,24,56.700001,0,70.099998,70.400002,67.400002
20160810001500,0.0,61.200001,20.4,30,56.700001,0,70.199997,70.400002,67.400002
20160810003000,0.0,64.800003,21.600001,30,56.700001,0,70.300003,70.400002,67.400002
20160810004500,0.0,63.0,21.0,30,56.700001,0,70.400002,70.400002,67.400002
20160810010000,0.0,63.0,21.0,30,56.700001,0,70.400002,70.400002,67.400002
20160810011500,0.0,64.800003,21.600001,31,56.700001,0,70.5,70.400002,67.400002
20160810013000,0.0,99.599998,33.199999,36,56.0,0,70.400002,70.400002,67.400002
20160810014500,0.0,99.599998,33.199999,36,56.0,0,70.300003,70.400002,67.400002
20160810020000,0.0,99.599998,33.199999,36,56.0,0,70.199997,70.400002,67.400002
20160810021500,0.0,96.599998,32.199999,35,56.0,0,70.099998,70.400002,67.400002
20160810023000,0.0,90.0,30.0,34,56.0,0,70.099998,70.400002,67.400002
20160810024500,0.0,83.400002,27.800001,33,56.0,0,70.099998,70.400002,67.400002
20160810030000,0.0,85.199997,28.399999,33,56.0,0,70.199997,70.400002,67.400002
20160810031500,0.0,83.400002,27.800001,33,56.0,0,70.099998,70.400002,67.400002
20160810033000,0.0,85.199997,28.399999,33,56.0,0,70.099998,70.400002,67.400002
20160810034500,0.0,75.0,25.0,32,56.0,0,70.099998,70.400002,67.400002
20160810040000,0.0,79.199997,26.399999,32,56.0,0,70.099998,70.400002,67.400002
20160810041500,0.0,75.0,25.0,32,56.0,0,70.199997,70.400002,67.400002
20160810054500,0.0,0.0,0.0,6,66.199997,0,70.800003,70.400002,67.400002
20160810060000,0.0,53.400002,17.800001,20,61.599998,0,70.900002,70.400002,67.400002
20160810061500,0.0,66.599998,22.199999,23,57.200001,0,70.800003,70.400002,67.400002
20160810063000,0.0,71.400002,23.800001,24,57.200001,0,70.699997,70.400002,67.400002
20160810064500,0.0,69.599998,23.199999,24,56.400002,0,70.5,70.400002,67.400002
20160810070000,0.0,71.400002,23.800001,24,56.400002,0,70.5,70.400002,67.400002
20160810071500,0.0,73.199997,24.399999,24,56.400002,0,70.5,70.400002,67.400002
20160810073000,0.0,69.599998,23.199999,24,56.400002,0,70.400002,70.400002,67.400002
20160810074500,0.0,71.400002,23.800001,24,56.400002,0,70.5,70.400002,67.400002
20160810080000,0.0,68.400002,22.800001,24,56.400002,0,70.599998,70.400002,67.400002
20160810081500,0.0,80.400002,26.800001,26,56.400002,0,70.800003,70.400002,67.400002
20160810083000,0.0,97.800003,32.600001,28,56.400002,0,70.800003,70.400002,67.400002
20160810084500,0.0,110.400002,36.800001,30,55.599998,0,70.699997,70.400002,67.400002
20160810090000,0.0,113.400002,37.800001,30,55.599998,0,70.699997,70.400002,67.400002
20160810091500,0.0,120.599998,40.199999,31,55.599998,0,70.699997,70.400002,67.400002
20160810093000,0.0,130.800003,43.600001,33,55.599998,0,70.699997,70.400002,67.400002
