PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160810094500,0.0,134.399994,44.799998,34,55.599998,0,70.599998,70.400002,67.400002
20160810100000,0.0,138.600006,46.200002,34,55.599998,0,70.400002,70.400002,67.400002
20160810101500,0.0,135.0,45.0,34,55.599998,0,70.199997,70.400002,67.400002
20160810103000,0.0,131.399994,43.799998,34,55.599998,0,70.199997,70.400002,67.400002
20160810104500,0.0,135.0,45.0,34,55.599998,0,70.099998,70.400002,67.400002
20160810110000,0.0,118.800003,39.600001,31,55.599998,0,70.0,70.400002,67.400002
20160810111500,0.0,107.400002,35.800001,29,55.599998,0,70.0,70.400002,67.400002
20160810113000,0.0,105.0,35.0,29,55.599998,0,70.099998,70.400002,67.400002
20160810114500,0.0,100.800003,33.600001,29,55.599998,0,70.199997,70.400002,67.400002
20160810120000,0.0,102.599998,34.199999,29,55.599998,0,70.099998,70.400002,67.400002
20160810121500,0.0,97.800003,32.600001,28,55.599998,0,70.099998,70.400002,67.400002
20160810123000,0.0,97.800003,32.600001,27,55.599998,0,70.099998,70.400002,67.400002
20160810124500,0.0,91.800003,30.600001,26,55.599998,0,70.199997,70.400002,67.400002
20160810130000,0.0,66.599998,22.199999,26,55.599998,0,70.199997,70.400002,67.400002
20160810131500,0.0,93.0,31.0,26,55.599998,0,70.199997,70.400002,67.400002
20160810133000,0.0,94.199997,31.399999,26,55.599998,0,70.300003,70.400002,67.400002
20160810134500,0.0,95.400002,31.800001,26,55.599998,0,70.300003,70.400002,67.400002
20160810140000,0.0,88.800003,29.600001,26,55.599998,0,70.300003,70.400002,67.400002
20160810141500,0.0,93.0,31.0,26,55.599998,0,70.300003,70.400002,67.400002
20160810143000,0.0,90.0,30.0,26,55.599998,0,70.300003,70.400002,67.400002
20160810144500,0.0,86.400002,28.800001,26,55.599998,0,70.300003,70.0,67.0
20160810150000,0.0,88.800003,29.600001,26,55.599998,0,70.300003,70.400002,67.400002
20160810151500,0.0,88.800003,29.600001,26,55.599998,0,70.199997,70.400002,67.400002
20160810153000,0.0,87.599998,29.199999,26,55.599998,0,70.199997,70.400002,67.400002
20160810154500,0.0,88.800003,29.600001,26,55.599998,0,70.199997,70.400002,67.400002
20160810160000,0.0,80.400002,26.800001,25,55.599998,0,70.199997,70.400002,67.400002
20160810161500,0.0,82.199997,27.399999,25,55.599998,0,70.199997,70.400002,67.400002
20160810163000,0.0,80.400002,26.800001,25,55.599998,0,70.199997,70.400002,67.400002
20160810164500,0.0,82.199997,27.399999,25,55.599998,0,70.199997,70.400002,67.400002
20160810170000,0.0,80.400002,26.800001,25,55.599998,0,70.199997,70.400002,67.400002
20160810171500,0.0,80.400002,26.800001,25,55.599998,0,70.199997,70.400002,67.400002
20160810173000,0.0,80.400002,26.800001,25,55.599998,0,70.199997,70.400002,67.400002
20160810174500,0.0,80.400002,26.800001,25,55.599998,0,70.199997,70.400002,67.400002
20160810180000,0.0,79.199997,26.399999,25,55.599998,0,70.199997,70.400002,67.400002
20160810181500,0.0,80.400002,26.800001,25,55.599998,0,70.199997,70.400002,67.400002
20160810183000,0.0,82.199997,27.399999,25,55.599998,0,70.199997,70.300003,67.300003
20160810184500,0.0,83.400002,27.800001,25,56.299999,0,70.099998,70.400002,67.400002
20160810190000,0.0,83.400002,27.800001,25,56.299999,0,70.099998,70.199997,67.199997
20160810191500,0.0,80.400002,26.800001,25,56.299999,0,70.099998,70.0,67.0
20160810193000,0.0,83.400002,27.800001,25,56.299999,0,70.099998,70.0,67.0
20160810194500,0.0,80.400002,26.800001,25,56.299999,0,70.0,70.0,67.0
20160810200000,0.0,82.199997,27.399999,25,56.299999,0,70.099998,70.0,67.0
20160810201500,0.0,80.400002,26.800001,25,56.299999,0,70.0,70.0,67.0
20160810203000,0.0,82.199997,27.399999,25,56.299999,0,70.0,69.900002,66.900002
20160810204500,0.0,83.400002,27.800001,26,56.299999,0,70.0,69.900002,66.900002
20160810210000,0.0,82.199997,27.399999,26,56.299999,0,70.0,69.900002,66.900002
20160810211500,0.0,83.400002,27.800001,26,56.299999,0,69.900002,69.900002,66.900002
20160810213000,0.0,83.400002,27.800001,26,56.299999,0,69.900002,69.900002,66.900002
20160810214500,0.0,83.400002,27.800001,26,56.299999,0,69.900002,70.0,67.0
20160810220000,0.0,82.199997,27.399999,26,56.299999,0,69.900002,70.0,67.0
20160810221500,0.0,85.199997,28.399999,26,56.299999,0,69.900002,70.0,67.0
20160810223000,0.0,82.199997,27.399999,26,56.299999,0,69.900002,70.099998,67.099998
20160810224500,0.0,0.0,0.0,11,57.099998,0,70.0,70.300003,67.300003
20160810230000,0.0,53.400002,17.800001,21,57.099998,0,70.199997,70.400002,67.400002
20160810231500,0.0,55.799999,18.6,21,57.099998,0,70.199997,70.400002,67.400002
20160810233000,0.0,55.799999,18.6,21,57.099998,0,70.300003,70.400002,67.400002
20160810234500,0.0,53.400002,17.800001,21,57.099998,0,70.300003,70.400002,67.400002
20160811000000,0.0,55.799999,18.6,21,57.099998,0,70.300003,70.400002,67.400002
20160811001500,0.0,51.0,17.0,21,57.099998,0,70.300003,70.400002,67.400002
20160811003000,0.0,51.0,17.0,21,57.099998,0,70.300003,70.400002,67.400002
20160811004500,0.0,51.0,17.0,21,57.099998,0,70.300003,70.300003,67.300003
20160811010000,0.0,53.400002,17.800001,21,57.099998,0,70.300003,70.400002,67.400002
20160811011500,0.0,55.799999,18.6,21,57.099998,0,70.400002,70.300003,67.300003
20160811013000,0.0,55.799999,18.6,21,57.099998,0,70.400002,70.300003,67.300003
20160811014500,0.0,53.400002,17.800001,21,57.099998,0,70.400002,70.400002,67.400002
20160811020000,0.0,53.400002,17.800001,21,57.099998,0,70.400002,70.400002,67.400002
20160811021500,0.0,53.400002,17.800001,21,57.099998,0,70.400002,70.300003,67.300003
20160811023000,0.0,53.400002,17.800001,21,57.099998,0,70.400002,70.300003,67.300003
20160811024500,0.0,53.400002,17.800001,21,57.099998,0,70.400002,70.300003,67.300003
20160811030000,0.0,55.799999,18.6,21,57.099998,0,70.400002,70.300003,67.300003
20160811031500,0.0,51.0,17.0,21,57.099998,0,70.400002,70.300003,67.300003
20160811033000,0.0,55.799999,18.6,21,57.099998,0,70.300003,70.300003,67.300003
20160811034500,0.0,55.799999,18.6,21,57.099998,0,70.300003,70.199997,67.199997
20160811040000,0.0,57.599998,19.199999,21,57.099998,0,70.300003,70.199997,67.199997
20160811041500,0.0,51.0,17.0,21,57.099998,0,70.300003,70.199997,67.199997
20160811043000,0.0,135.0,45.0,33,55.599998,0,70.099998,69.400002,66.400002
20160811044500,0.0,96.599998,32.199999,28,55.599998,0,69.900002,69.900002,66.900002
20160811050000,0.0,96.599998,32.199999,28,55.599998,0,69.800003,69.400002,66.400002
20160811051500,0.0,102.0,34.0,29,55.599998,0,69.699997,69.400002,66.400002
20160811053000,0.0,97.800003,32.600001,28,55.599998,0,69.599998,69.900002,66.900002
20160811054500,0.0,93.0,31.0,27,55.599998,0,69.599998,69.900002,66.900002
20160811060000,0.0,76.199997,25.399999,24,55.599998,0,69.599998,70.0,67.0
20160811061500,0.0,0.0,0.0,9,56.299999,0,69.599998,70.0,67.0
20160811063000,0.0,57.599998,19.199999,22,56.299999,0,69.800003,70.0,67.0
20160811064500,0.0,59.400002,19.800001,22,56.299999,0,69.800003,70.0,67.0
20160811070000,0.0,59.400002,19.800001,22,56.299999,0,69.800003,70.0,67.0
20160811071500,0.0,61.200001,20.4,22,56.299999,0,69.900002,70.0,67.0
20160811073000,0.0,57.599998,19.199999,22,56.299999,0,69.900002,70.0,67.0
20160811074500,0.0,59.400002,19.800001,22,56.299999,0,70.0,70.0,67.0
20160811080000,0.0,61.200001,20.4,22,56.299999,0,70.0,70.0,67.0
20160811081500,0.0,55.799999,18.6,22,56.299999,0,70.0,70.0,67.0
20160811083000,0.0,59.400002,19.800001,22,56.299999,0,70.0,70.0,67.0
20160811084500,0.0,63.0,21.0,23,56.299999,0,70.099998,69.900002,66.900002
20160811090000,0.0,111.599998,37.199999,30,55.599998,0,69.900002,69.400002,66.400002
20160811091500,0.0,117.599998,39.199999,31,55.599998,0,69.699997,69.400002,66.400002
20160811093000,0.0,232.800003,77.600001,50,54.700001,0,69.300003,67.800003,64.800003
20160811094500,0.0,176.399994,58.799998,40,54.700001,0,68.900002,68.5,65.5
20160811100000,0.0,0.0,0.0,3,56.700001,0,69.099998,70.400002,67.400002
20160811101500,0.0,0.0,0.0,0,60.299999,0,69.5,70.400002,67.400002
20160811103000,0.0,0.0,0.0,0,62.799999,0,69.699997,70.400002,67.400002
20160811104500,0.0,0.0,0.0,0,64.400002,0,69.900002,70.400002,67.400002
20160811110000,0.0,0.0,0.0,1,65.300003,0,70.0,70.400002,67.400002
20160811111500,0.0,0.0,0.0,2,65.300003,0,70.199997,70.400002,67.400002
20160811113000,0.0,0.0,0.0,2,65.300003,0,70.300003,70.400002,67.400002
20160811114500,0.0,0.0,0.0,2,66.199997,0,70.5,70.400002,67.400002
20160811120000,0.0,0.0,0.0,2,66.199997,0,70.5,70.400002,67.400002
20160811121500,0.0,0.0,0.0,3,66.199997,0,70.699997,70.400002,67.400002
20160811123000,0.0,0.0,0.0,4,66.199997,0,70.699997,70.400002,67.400002
20160811124500,0.0,0.0,0.0,8,66.199997,0,70.800003,70.400002,67.400002
20160811130000,0.0,51.0,17.0,20,61.200001,0,70.800003,70.400002,67.400002
20160811131500,0.0,83.400002,27.800001,25,56.0,0,70.599998,70.400002,67.400002
20160811133000,0.0,79.199997,26.399999,25,56.0,0,70.5,70.400002,67.400002
20160811134500,0.0,80.400002,26.800001,25,56.0,0,70.400002,70.400002,67.400002
20160811140000,0.0,79.199997,26.399999,25,56.0,0,70.300003,70.400002,67.400002
20160811141500,0.0,78.0,26.0,25,56.0,0,70.300003,70.400002,67.400002
20160811143000,0.0,79.199997,26.399999,25,56.0,0,70.199997,70.400002,67.400002
20160811144500,0.0,78.0,26.0,25,56.0,0,70.199997,70.400002,67.400002
20160811150000,0.0,78.0,26.0,25,56.0,0,70.199997,70.400002,67.400002
20160811151500,0.0,80.400002,26.800001,25,56.0,0,70.199997,70.400002,67.400002
20160811153000,0.0,80.400002,26.800001,25,56.0,0,70.199997,70.400002,67.400002
20160811154500,0.0,80.400002,26.800001,25,56.0,0,70.199997,70.400002,67.400002
20160811160000,0.0,79.199997,26.399999,25,56.0,0,70.199997,70.400002,67.400002
20160811161500,0.0,76.199997,25.399999,25,56.0,0,70.300003,70.400002,67.400002
20160811163000,0.0,79.199997,26.399999,25,56.0,0,70.300003,70.400002,67.400002
20160811164500,0.0,78.0,26.0,25,56.0,0,70.300003,70.400002,67.400002
20160811170000,0.0,76.199997,25.399999,25,56.0,0,70.300003,70.400002,67.400002
20160811171500,0.0,78.0,26.0,25,56.0,0,70.300003,70.099998,67.099998
20160811173000,0.0,78.0,26.0,25,56.0,0,70.300003,70.0,67.0
20160811174500,0.0,79.199997,26.399999,25,56.0,0,70.300003,70.400002,67.400002
20160811180000,0.0,78.0,26.0,25,56.0,0,70.300003,70.400002,67.400002
20160811181500,0.0,75.0,25.0,25,56.0,0,70.300003,70.400002,67.400002
20160811183000,0.0,76.199997,25.399999,25,56.0,0,70.199997,70.400002,67.400002
20160811184500,0.0,76.199997,25.399999,25,56.0,0,70.199997,70.400002,67.400002
20160811190000,0.0,78.0,26.0,25,56.0,0,70.199997,70.400002,67.400002
20160811191500,0.0,79.199997,26.399999,25,56.0,0,70.199997,70.400002,67.400002
20160811193000,0.0,80.400002,26.800001,25,56.0,0,70.199997,70.400002,67.400002
20160811194500,0.0,78.0,26.0,25,56.0,0,70.199997,70.400002,67.400002
20160811200000,0.0,80.400002,26.800001,25,56.0,0,70.199997,70.400002,67.400002
20160811201500,0.0,75.0,25.0,24,56.0,0,70.099998,70.400002,67.400002
20160811203000,0.0,59.400002,19.800001,23,56.700001,0,70.199997,70.400002,67.400002
20160811204500,0.0,59.400002,19.800001,23,56.700001,0,70.300003,70.400002,67.400002
20160811210000,0.0,59.400002,19.800001,23,56.700001,0,70.300003,70.400002,67.400002
20160811211500,0.0,59.400002,19.800001,23,56.700001,0,70.300003,70.400002,67.400002
20160811213000,0.0,57.599998,19.199999,23,56.700001,0,70.300003,70.400002,67.400002
20160811214500,0.0,57.599998,19.199999,23,56.700001,0,70.400002,70.400002,67.400002
20160811220000,0.0,61.200001,20.4,23,56.700001,0,70.400002,70.400002,67.400002
20160811221500,0.0,57.599998,19.199999,23,56.700001,0,70.400002,70.400002,67.400002
20160811223000,0.0,59.400002,19.800001,23,56.700001,0,70.5,70.400002,67.400002
20160811224500,0.0,59.400002,19.800001,23,56.700001,0,70.5,70.400002,67.400002
20160811230000,0.0,59.400002,19.800001,23,56.700001,0,70.5,70.400002,67.400002
20160811231500,0.0,59.400002,19.800001,23,56.700001,0,70.5,70.400002,67.400002
20160811233000,0.0,59.400002,19.800001,23,56.700001,0,70.5,70.400002,67.400002
20160811234500,0.0,61.200001,20.4,23,56.700001,0,70.5,70.400002,67.400002
20160812000000,0.0,63.0,21.0,23,56.700001,0,70.5,70.400002,67.400002
20160812001500,0.0,63.0,21.0,23,56.700001,0,70.5,70.400002,67.400002
20160812003000,0.0,59.400002,19.800001,23,56.700001,0,70.5,70.400002,67.400002
20160812004500,0.0,79.199997,26.399999,27,56.0,0,70.400002,70.400002,67.400002
20160812010000,0.0,80.400002,26.800001,27,56.0,0,70.300003,70.400002,67.400002
20160812011500,0.0,80.400002,26.800001,27,56.0,0,70.300003,70.400002,67.400002
20160812013000,0.0,80.400002,26.800001,27,56.0,0,70.199997,70.400002,67.400002
20160812014500,0.0,80.400002,26.800001,27,56.0,0,70.199997,70.400002,67.400002
20160812020000,0.0,80.400002,26.800001,27,56.0,0,70.099998,70.400002,67.400002
20160812021500,0.0,78.0,26.0,26,56.0,0,70.099998,70.400002,67.400002
20160812023000,0.0,53.400002,17.800001,22,56.900002,0,70.099998,70.400002,67.400002
20160812024500,0.0,59.400002,19.800001,23,56.900002,0,70.199997,70.400002,67.400002
20160812030000,0.0,59.400002,19.800001,23,56.900002,0,70.199997,70.400002,67.400002
20160812031500,0.0,59.400002,19.800001,23,56.900002,0,70.199997,70.0,67.0
20160812033000,0.0,76.199997,25.399999,26,56.900002,0,70.199997,69.900002,66.900002
20160812034500,0.0,78.0,26.0,26,56.900002,0,70.199997,70.0,67.0
20160812040000,0.0,86.400002,28.800001,28,55.599998,0,70.099998,70.400002,67.400002
20160812041500,0.0,80.400002,26.800001,27,55.599998,0,70.099998,70.400002,67.400002
20160812043000,0.0,71.400002,23.800001,25,55.599998,0,70.0,70.400002,67.400002
20160812044500,0.0,0.0,0.0,12,56.700001,0,70.0,70.400002,67.400002
20160812050000,0.0,61.200001,20.4,23,56.700001,0,70.199997,70.400002,67.400002
20160812051500,0.0,57.599998,19.199999,23,56.700001,0,70.199997,70.400002,67.400002
20160812053000,0.0,59.400002,19.800001,23,56.700001,0,70.199997,70.300003,67.300003
20160812054500,0.0,59.400002,19.800001,23,56.700001,0,70.199997,70.199997,67.199997
20160812060000,0.0,59.400002,19.800001,23,56.700001,0,70.199997,70.099998,67.099998
20160812061500,0.0,59.400002,19.800001,23,56.700001,0,70.199997,70.0,67.0
20160812063000,0.0,61.200001,20.4,23,56.700001,0,70.199997,70.0,67.0
20160812064500,0.0,68.400002,22.800001,25,56.700001,0,70.199997,69.900002,66.900002
20160812070000,0.0,78.0,26.0,26,56.700001,0,70.199997,69.900002,66.900002
20160812071500,0.0,80.400002,26.800001,27,56.700001,0,70.099998,70.0,67.0
20160812073000,0.0,82.199997,27.399999,27,56.0,0,70.0,70.0,67.0
20160812074500,0.0,80.400002,26.800001,27,56.0,0,69.900002,70.0,67.0
20160812080000,0.0,73.199997,24.399999,25,56.0,0,69.900002,70.0,67.0
20160812081500,0.0,0.0,0.0,9,57.900002,0,70.0,70.400002,67.400002
20160812083000,0.0,53.400002,17.800001,22,57.900002,0,70.199997,70.400002,67.400002
20160812084500,0.0,53.400002,17.800001,22,57.200001,0,70.199997,70.400002,67.400002
20160812090000,0.0,49.200001,16.4,22,57.200001,0,70.199997,70.400002,67.400002
20160812091500,0.0,51.0,17.0,22,57.200001,0,70.199997,70.400002,67.400002
20160812093000,0.0,51.0,17.0,22,57.200001,0,70.199997,70.400002,67.400002
20160812094500,0.0,53.400002,17.800001,22,57.200001,0,70.199997,70.400002,67.400002
20160812100000,0.0,53.400002,17.800001,22,57.200001,0,70.199997,70.400002,67.400002
20160812101500,0.0,51.0,17.0,22,57.200001,0,70.199997,70.400002,67.400002
20160812103000,0.0,51.0,17.0,22,57.200001,0,70.199997,70.300003,67.300003
20160812104500,0.0,61.200001,20.4,24,56.400002,0,70.0,70.0,67.0
20160812110000,0.0,63.0,21.0,24,56.400002,0,70.0,70.300003,67.300003
20160812111500,0.0,49.200001,16.4,22,58.0,0,70.199997,70.400002,67.400002
20160812113000,0.0,49.200001,16.4,22,57.200001,0,70.199997,70.400002,67.400002
20160812114500,0.0,53.400002,17.800001,22,57.200001,0,70.199997,70.400002,67.400002
20160812120000,0.0,53.400002,17.800001,22,57.200001,0,70.199997,70.400002,67.400002
20160812121500,0.0,49.200001,16.4,22,57.200001,0,70.199997,70.400002,67.400002
20160812123000,0.0,53.400002,17.800001,22,57.200001,0,70.199997,70.400002,67.400002
20160812124500,0.0,51.0,17.0,22,57.200001,0,70.199997,70.400002,67.400002
20160812130000,0.0,57.599998,19.199999,23,57.200001,0,70.199997,70.400002,67.400002
20160812131500,0.0,57.599998,19.199999,23,57.200001,0,70.199997,70.400002,67.400002
20160812133000,0.0,49.200001,16.4,21,57.200001,0,70.199997,70.400002,67.400002
20160812134500,0.0,51.0,17.0,22,57.200001,0,70.199997,70.400002,67.400002
20160812140000,0.0,53.400002,17.800001,22,57.200001,0,70.199997,70.400002,67.400002
20160812141500,0.0,51.0,17.0,22,57.200001,0,70.300003,70.400002,67.400002
20160812143000,0.0,51.0,17.0,22,57.200001,0,70.300003,70.400002,67.400002
20160812144500,0.0,51.0,17.0,22,57.200001,0,70.300003,70.400002,67.400002
20160812150000,0.0,53.400002,17.800001,22,57.200001,0,70.300003,70.400002,67.400002
20160812151500,0.0,53.400002,17.800001,22,57.200001,0,70.400002,70.400002,67.400002
20160812153000,0.0,49.200001,16.4,22,57.200001,0,70.400002,70.400002,67.400002
20160812154500,0.0,53.400002,17.800001,22,57.200001,0,70.400002,70.400002,67.400002
20160812160000,0.0,53.400002,17.800001,22,57.200001,0,70.5,70.400002,67.400002
20160812161500,0.0,53.400002,17.800001,22,57.200001,0,70.5,70.400002,67.400002
20160812163000,0.0,53.400002,17.800001,22,57.200001,0,70.5,70.400002,67.400002
20160812164500,0.0,53.400002,17.800001,22,57.200001,0,70.599998,70.400002,67.400002
20160812170000,0.0,57.599998,19.199999,23,57.200001,0,70.599998,70.400002,67.400002
20160812171500,0.0,57.599998,19.199999,23,57.200001,0,70.599998,70.400002,67.400002
20160812173000,0.0,57.599998,19.199999,23,57.200001,0,70.699997,70.400002,67.400002
20160812174500,0.0,59.400002,19.800001,23,57.200001,0,70.699997,70.400002,67.400002
20160812180000,0.0,57.599998,19.199999,23,57.200001,0,70.599998,70.400002,67.400002
20160812181500,0.0,61.200001,20.4,23,57.200001,0,70.599998,70.400002,67.400002
20160812183000,0.0,59.400002,19.800001,23,57.200001,0,70.599998,70.400002,67.400002
20160812184500,0.0,61.200001,20.4,23,56.400002,0,70.599998,70.400002,67.400002
20160812190000,0.0,57.599998,19.199999,23,56.400002,0,70.699997,70.400002,67.400002
20160812191500,0.0,59.400002,19.800001,23,56.400002,0,70.599998,70.400002,67.400002
20160812193000,0.0,61.200001,20.4,23,56.400002,0,70.699997,70.400002,67.400002
20160812194500,0.0,57.599998,19.199999,23,56.400002,0,70.599998,70.400002,67.400002
20160812200000,0.0,61.200001,20.4,23,56.400002,0,70.699997,70.400002,67.400002
20160812201500,0.0,59.400002,19.800001,23,56.400002,0,70.599998,70.400002,67.400002
20160812203000,0.0,61.200001,20.4,23,56.400002,0,70.599998,70.400002,67.400002
20160812204500,0.0,59.400002,19.800001,23,56.400002,0,70.599998,70.400002,67.400002
20160812210000,0.0,61.200001,20.4,23,56.400002,0,70.599998,70.400002,67.400002
20160812211500,0.0,59.400002,19.800001,23,57.099998,0,70.699997,70.400002,67.400002
20160812213000,0.0,64.800003,21.600001,25,57.099998,0,70.699997,70.400002,67.400002
20160812214500,0.0,66.599998,22.199999,25,56.400002,0,70.5,70.400002,67.400002
20160812220000,0.0,68.400002,22.800001,25,56.400002,0,70.5,70.400002,67.400002
20160812221500,0.0,66.599998,22.199999,25,56.400002,0,70.5,70.400002,67.400002
20160812223000,0.0,68.400002,22.800001,25,56.400002,0,70.5,70.400002,67.400002
20160812224500,0.0,66.599998,22.199999,25,56.400002,0,70.5,70.400002,67.400002
20160812230000,0.0,64.800003,21.600001,25,56.400002,0,70.5,70.400002,67.400002
20160812231500,0.0,66.599998,22.199999,25,56.400002,0,70.5,70.400002,67.400002
20160812233000,0.0,66.599998,22.199999,25,56.400002,0,70.5,70.400002,67.400002
20160812234500,0.0,64.800003,21.600001,25,56.400002,0,70.5,70.400002,67.400002
20160813000000,0.0,69.599998,23.199999,25,56.400002,0,70.5,70.400002,67.400002
20160813001500,0.0,69.599998,23.199999,25,56.400002,0,70.5,70.400002,67.400002
20160813003000,0.0,66.599998,22.199999,25,56.400002,0,70.5,70.400002,67.400002
20160813004500,0.0,64.800003,21.600001,25,56.400002,0,70.5,70.400002,67.400002
20160813010000,0.0,64.800003,21.600001,25,56.400002,0,70.5,70.400002,67.400002
20160813011500,0.0,66.599998,22.199999,25,56.400002,0,70.400002,70.400002,67.400002
20160813013000,0.0,64.800003,21.600001,25,56.400002,0,70.5,70.400002,67.400002
20160813014500,0.0,66.599998,22.199999,25,56.400002,0,70.400002,70.400002,67.400002
20160813020000,0.0,68.400002,22.800001,25,56.400002,0,70.5,70.400002,67.400002
20160813021500,0.0,64.800003,21.600001,25,56.400002,0,70.400002,70.400002,67.400002
20160813023000,0.0,68.400002,22.800001,25,56.400002,0,70.5,70.400002,67.400002
20160813024500,0.0,64.800003,21.600001,25,56.400002,0,70.400002,70.400002,67.400002
20160813030000,0.0,68.400002,22.800001,25,56.400002,0,70.400002,70.400002,67.400002
20160813031500,0.0,68.400002,22.800001,25,56.400002,0,70.400002,70.400002,67.400002
20160813033000,0.0,66.599998,22.199999,25,56.400002,0,70.5,70.400002,67.400002
20160813034500,0.0,66.599998,22.199999,25,56.400002,0,70.400002,70.400002,67.400002
20160813040000,0.0,66.599998,22.199999,25,56.400002,0,70.400002,70.400002,67.400002
20160813041500,0.0,64.800003,21.600001,25,56.400002,0,70.400002,70.400002,67.400002
20160813043000,0.0,66.599998,22.199999,25,56.400002,0,70.400002,70.400002,67.400002
20160813044500,0.0,64.800003,21.600001,25,56.400002,0,70.400002,70.400002,67.400002
20160813050000,0.0,68.400002,22.800001,25,56.400002,0,70.400002,70.400002,67.400002
20160813051500,0.0,66.599998,22.199999,25,56.400002,0,70.400002,70.400002,67.400002
20160813053000,0.0,64.800003,21.600001,25,56.400002,0,70.300003,70.400002,67.400002
20160813054500,0.0,66.599998,22.199999,25,56.400002,0,70.400002,70.400002,67.400002
20160813060000,0.0,66.599998,22.199999,25,56.400002,0,70.400002,70.400002,67.400002
20160813061500,0.0,63.0,21.0,25,56.400002,0,70.400002,70.400002,67.400002
20160813063000,0.0,68.400002,22.800001,25,56.400002,0,70.400002,70.400002,67.400002
20160813064500,0.0,64.800003,21.600001,25,56.400002,0,70.400002,70.400002,67.400002
20160813070000,0.0,64.800003,21.600001,25,56.400002,0,70.400002,70.400002,67.400002
20160813071500,0.0,63.0,21.0,25,57.099998,0,70.400002,70.400002,67.400002
20160813073000,0.0,61.200001,20.4,25,57.099998,0,70.5,70.400002,67.400002
20160813074500,0.0,61.200001,20.4,25,57.099998,0,70.5,70.400002,67.400002
20160813080000,0.0,61.200001,20.4,25,56.400002,0,70.5,70.400002,67.400002
20160813081500,0.0,61.200001,20.4,25,56.400002,0,70.5,70.400002,67.400002
20160813083000,0.0,61.200001,20.4,25,56.400002,0,70.5,70.400002,67.400002
20160813084500,0.0,61.200001,20.4,25,56.400002,0,70.5,70.400002,67.400002
20160813090000,0.0,63.0,21.0,25,56.400002,0,70.5,70.400002,67.400002
20160813091500,0.0,63.0,21.0,25,56.400002,0,70.5,70.400002,67.400002
20160813093000,0.0,59.400002,19.800001,25,56.400002,0,70.5,70.400002,67.400002
20160813094500,0.0,63.0,21.0,25,56.400002,0,70.5,70.400002,67.400002
20160813100000,0.0,61.200001,20.4,25,56.400002,0,70.5,70.400002,67.400002
20160813101500,0.0,59.400002,19.800001,25,56.400002,0,70.5,70.400002,67.400002
20160813103000,0.0,63.0,21.0,25,56.400002,0,70.5,70.400002,67.400002
20160813104500,0.0,61.200001,20.4,25,56.400002,0,70.5,70.400002,67.400002
20160813110000,0.0,59.400002,19.800001,25,56.400002,0,70.5,70.400002,67.400002
20160813111500,0.0,63.0,21.0,25,56.400002,0,70.5,70.400002,67.400002
20160813113000,0.0,59.400002,19.800001,25,56.400002,0,70.5,70.400002,67.400002
20160813114500,0.0,61.200001,20.4,25,56.400002,0,70.599998,70.400002,67.400002
20160813120000,0.0,59.400002,19.800001,25,56.400002,0,70.599998,70.400002,67.400002
20160813121500,0.0,63.0,21.0,25,56.400002,0,70.5,70.400002,67.400002
20160813123000,0.0,61.200001,20.4,25,56.400002,0,70.5,70.400002,67.400002
20160813124500,0.0,63.0,21.0,25,56.400002,0,70.599998,70.400002,67.400002
20160813130000,0.0,64.800003,21.600001,26,56.400002,0,70.599998,70.400002,67.400002
20160813131500,0.0,68.400002,22.800001,26,56.400002,0,70.599998,70.400002,67.400002
20160813133000,0.0,66.599998,22.199999,26,56.400002,0,70.599998,70.400002,67.400002
20160813134500,0.0,66.599998,22.199999,26,56.400002,0,70.5,70.400002,67.400002
20160813140000,0.0,68.400002,22.800001,26,56.400002,0,70.5,70.400002,67.400002
20160813141500,0.0,68.400002,22.800001,26,56.400002,0,70.5,70.400002,67.400002
20160813143000,0.0,68.400002,22.800001,26,56.400002,0,70.5,70.400002,67.400002
20160813144500,0.0,68.400002,22.800001,26,56.400002,0,70.400002,70.400002,67.400002
20160813150000,0.0,66.599998,22.199999,26,56.400002,0,70.400002,70.400002,67.400002
20160813151500,0.0,63.0,21.0,26,56.400002,0,70.400002,70.400002,67.400002
20160813153000,0.0,66.599998,22.199999,26,56.400002,0,70.5,70.400002,67.400002
20160813154500,0.0,68.400002,22.800001,26,56.400002,0,70.400002,70.400002,67.400002
20160813160000,0.0,78.0,26.0,28,56.400002,0,70.5,70.0,67.0
20160813161500,0.0,118.800003,39.600001,34,55.599998,0,70.300003,69.699997,66.699997
20160813163000,0.0,131.399994,43.799998,36,55.599998,0,70.0,69.900002,66.900002
20160813164500,0.0,127.199997,42.399999,36,55.599998,0,69.800003,69.900002,66.900002
20160813170000,0.0,127.199997,42.399999,36,55.599998,0,69.699997,69.900002,66.900002
20160813171500,0.0,121.800003,40.600001,34,55.599998,0,69.599998,69.900002,66.900002
20160813173000,0.0,121.800003,40.600001,34,55.599998,0,69.599998,69.900002,66.900002
20160813174500,0.0,110.400002,36.800001,33,55.599998,0,69.599998,69.900002,66.900002
20160813180000,0.0,106.199997,35.399999,32,55.599998,0,69.599998,69.900002,66.900002
20160813181500,0.0,109.199997,36.399999,32,55.599998,0,69.599998,69.900002,66.900002
20160813183000,0.0,103.800003,34.600001,31,55.599998,0,69.599998,69.900002,66.900002
20160813184500,0.0,97.800003,32.600001,31,55.599998,0,69.599998,69.900002,66.900002
20160813190000,0.0,96.599998,32.199999,31,55.599998,0,69.599998,69.900002,66.900002
20160813191500,0.0,95.400002,31.800001,30,55.599998,0,69.699997,69.900002,66.900002
20160813193000,0.0,93.0,31.0,30,55.599998,0,69.699997,69.900002,66.900002
20160813194500,0.0,93.0,31.0,30,55.599998,0,69.800003,69.900002,66.900002
20160813200000,0.0,94.199997,31.399999,30,55.599998,0,69.800003,69.900002,66.900002
20160813201500,0.0,95.400002,31.800001,30,55.599998,0,69.800003,69.900002,66.900002
20160813203000,0.0,93.0,31.0,30,55.599998,0,69.900002,69.900002,66.900002
20160813204500,0.0,95.400002,31.800001,30,55.599998,0,69.900002,70.0,67.0
20160813210000,0.0,93.0,31.0,30,55.599998,0,69.900002,70.0,67.0
20160813211500,0.0,93.0,31.0,30,55.599998,0,70.0,70.0,67.0
20160813213000,0.0,91.800003,30.600001,30,55.599998,0,70.0,70.0,67.0
20160813214500,0.0,94.199997,31.399999,30,55.599998,0,70.0,70.0,67.0
20160813220000,0.0,94.199997,31.399999,30,55.599998,0,70.0,70.0,67.0
20160813221500,0.0,94.199997,31.399999,30,55.599998,0,70.0,70.0,67.0
20160813223000,0.0,93.0,31.0,30,55.599998,0,69.900002,70.0,67.0
20160813224500,0.0,91.800003,30.600001,30,55.599998,0,69.900002,70.0,67.0
20160813230000,0.0,94.199997,31.399999,30,55.599998,0,69.900002,70.0,67.0
20160813231500,0.0,90.0,30.0,30,55.599998,0,69.800003,70.0,67.0
20160813233000,0.0,93.0,31.0,30,55.599998,0,69.800003,70.0,67.0
20160813234500,0.0,97.800003,32.600001,30,55.599998,0,69.800003,70.0,67.0
20160814000000,0.0,97.800003,32.600001,29,55.599998,0,69.800003,70.0,67.0
20160814001500,0.0,93.0,31.0,29,55.599998,0,69.800003,70.0,67.0
20160814003000,0.0,94.199997,31.399999,29,55.599998,0,69.800003,70.0,67.0
20160814004500,0.0,94.199997,31.399999,29,55.599998,0,69.699997,70.0,67.0
20160814010000,0.0,85.199997,28.399999,28,55.599998,0,69.800003,70.0,67.0
20160814011500,0.0,83.400002,27.800001,28,55.599998,0,69.800003,70.0,67.0
20160814013000,0.0,83.400002,27.800001,28,55.599998,0,69.800003,70.0,67.0
20160814014500,0.0,82.199997,27.399999,28,55.599998,0,69.800003,70.0,67.0
20160814020000,0.0,86.400002,28.800001,28,55.599998,0,69.800003,70.0,67.0
20160814021500,0.0,85.199997,28.399999,28,55.599998,0,69.800003,70.0,67.0
20160814023000,0.0,85.199997,28.399999,28,55.599998,0,69.800003,70.0,67.0
20160814024500,0.0,87.599998,29.199999,28,55.599998,0,69.800003,70.0,67.0
20160814030000,0.0,87.599998,29.199999,28,55.599998,0,69.800003,70.0,67.0
20160814031500,0.0,86.400002,28.800001,28,55.599998,0,69.800003,70.0,67.0
20160814033000,0.0,85.199997,28.399999,28,55.599998,0,69.800003,70.0,67.0
20160814034500,0.0,86.400002,28.800001,28,55.599998,0,69.800003,70.0,67.0
20160814040000,0.0,88.800003,29.600001,28,55.599998,0,69.800003,70.0,67.0
20160814041500,0.0,87.599998,29.199999,28,55.599998,0,69.800003,70.0,67.0
20160814043000,0.0,87.599998,29.199999,28,55.599998,0,69.800003,70.0,67.0
20160814044500,0.0,85.199997,28.399999,28,55.599998,0,69.800003,70.0,67.0
20160814050000,0.0,87.599998,29.199999,28,55.599998,0,69.800003,70.0,67.0
20160814051500,0.0,85.199997,28.399999,28,55.599998,0,69.800003,70.0,67.0
20160814053000,0.0,87.599998,29.199999,28,55.599998,0,69.800003,70.0,67.0
20160814054500,0.0,87.599998,29.199999,28,55.599998,0,69.800003,70.0,67.0
20160814060000,0.0,87.599998,29.199999,28,55.599998,0,69.800003,70.0,67.0
20160814061500,0.0,83.400002,27.800001,28,55.599998,0,69.800003,70.0,67.0
20160814063000,0.0,86.400002,28.800001,28,55.599998,0,69.800003,70.0,67.0
20160814064500,0.0,86.400002,28.800001,28,55.599998,0,69.800003,70.0,67.0
20160814070000,0.0,85.199997,28.399999,28,55.599998,0,69.800003,70.0,67.0
20160814071500,0.0,85.199997,28.399999,27,55.599998,0,69.800003,70.0,67.0
20160814073000,0.0,86.400002,28.800001,27,55.599998,0,69.800003,70.0,67.0
20160814074500,0.0,83.400002,27.800001,27,55.599998,0,69.800003,70.0,67.0
20160814080000,0.0,80.400002,26.800001,27,55.599998,0,69.800003,70.0,67.0
20160814081500,0.0,82.199997,27.399999,27,55.599998,0,69.800003,70.0,67.0
20160814083000,0.0,87.599998,29.199999,27,55.599998,0,69.900002,70.0,67.0
20160814084500,0.0,83.400002,27.800001,27,55.599998,0,69.900002,70.0,67.0
20160814090000,0.0,83.400002,27.800001,27,55.599998,0,70.0,70.0,67.0
20160814091500,0.0,86.400002,28.800001,27,55.599998,0,70.099998,70.0,67.0
20160814093000,0.0,96.599998,32.199999,30,55.599998,0,70.0,69.900002,66.900002
20160814094500,0.0,102.0,34.0,31,55.599998,0,69.900002,69.900002,66.900002
20160814100000,0.0,100.800003,33.600001,31,55.599998,0,69.900002,69.900002,66.900002
20160814101500,0.0,105.0,35.0,31,55.599998,0,69.900002,69.900002,66.900002
20160814103000,0.0,102.599998,34.199999,31,55.599998,0,69.900002,69.5,66.5
20160814104500,0.0,111.599998,37.199999,32,55.599998,0,69.900002,69.900002,66.900002
20160814110000,0.0,114.599998,38.199999,33,55.599998,0,69.800003,69.900002,66.900002
20160814111500,0.0,114.599998,38.199999,33,55.599998,0,69.800003,69.900002,66.900002
20160814113000,0.0,115.800003,38.600001,33,55.599998,0,69.699997,69.699997,66.699997
20160814114500,0.0,115.800003,38.600001,33,55.599998,0,69.699997,69.5,66.5
20160814120000,0.0,111.599998,37.199999,33,55.599998,0,69.699997,69.900002,66.900002
20160814121500,0.0,113.400002,37.800001,33,55.599998,0,69.800003,69.900002,66.900002
20160814123000,0.0,114.599998,38.199999,33,55.599998,0,69.800003,69.900002,66.900002
20160814124500,0.0,114.599998,38.199999,33,55.599998,0,69.800003,69.900002,66.900002
20160814130000,0.0,113.400002,37.800001,33,55.599998,0,69.800003,69.900002,66.900002
20160814131500,0.0,114.599998,38.199999,33,55.599998,0,69.800003,69.900002,66.900002
20160814133000,0.0,110.400002,36.800001,33,55.599998,0,69.800003,69.900002,66.900002
20160814134500,0.0,111.599998,37.199999,33,55.599998,0,69.800003,69.900002,66.900002
20160814140000,0.0,111.599998,37.199999,33,55.599998,0,69.800003,69.5,66.5
20160814141500,0.0,129.600006,43.200002,36,55.599998,0,69.699997,69.900002,66.900002
20160814143000,0.0,131.399994,43.799998,36,55.599998,0,69.599998,69.5,66.5
20160814144500,0.0,135.0,45.0,36,55.599998,0,69.599998,69.400002,66.400002
20160814150000,0.0,137.399994,45.799998,37,55.599998,0,69.400002,69.0,66.0
20160814151500,0.0,119.400002,39.800001,33,55.599998,0,69.400002,69.900002,66.900002
20160814153000,0.0,116.400002,38.800001,33,55.599998,0,69.5,69.900002,66.900002
20160814154500,0.0,112.800003,37.600001,33,55.599998,0,69.599998,69.900002,66.900002
20160814160000,0.0,111.599998,37.199999,33,55.599998,0,69.599998,69.900002,66.900002
20160814161500,0.0,110.400002,36.800001,32,55.599998,0,69.599998,69.900002,66.900002
20160814163000,0.0,103.800003,34.600001,31,55.599998,0,69.699997,69.900002,66.900002
20160814164500,0.0,102.599998,34.199999,31,55.599998,0,69.699997,69.900002,66.900002
20160814170000,0.0,103.800003,34.600001,31,55.599998,0,69.800003,69.900002,66.900002
20160814171500,0.0,103.800003,34.600001,31,55.599998,0,69.800003,69.900002,66.900002
20160814173000,0.0,103.800003,34.600001,31,55.599998,0,69.800003,69.900002,66.900002
20160814174500,0.0,103.800003,34.600001,31,55.599998,0,69.900002,69.900002,66.900002
20160814180000,0.0,103.800003,34.600001,31,55.599998,0,69.900002,69.900002,66.900002
20160814181500,0.0,103.800003,34.600001,31,55.599998,0,69.900002,69.900002,66.900002
20160814183000,0.0,102.599998,34.199999,31,55.599998,0,69.900002,69.900002,66.900002
20160814184500,0.0,103.800003,34.600001,31,55.599998,0,69.900002,69.900002,66.900002
20160814190000,0.0,103.800003,34.600001,31,55.599998,0,69.900002,69.900002,66.900002
20160814191500,0.0,108.599998,36.199999,31,55.599998,0,69.900002,69.900002,66.900002
20160814193000,0.0,105.0,35.0,31,55.599998,0,69.900002,69.900002,66.900002
20160814194500,0.0,105.0,35.0,31,55.599998,0,69.900002,69.900002,66.900002
20160814200000,0.0,102.599998,34.199999,31,55.599998,0,69.800003,69.900002,66.900002
20160814201500,0.0,102.599998,34.199999,31,55.599998,0,69.800003,69.900002,66.900002
20160814203000,0.0,103.800003,34.600001,31,55.599998,0,69.800003,69.900002,66.900002
20160814204500,0.0,100.800003,33.600001,31,55.599998,0,69.800003,69.900002,66.900002
20160814210000,0.0,102.599998,34.199999,31,55.599998,0,69.800003,69.900002,66.900002
20160814211500,0.0,102.599998,34.199999,31,55.599998,0,69.699997,69.900002,66.900002
20160814213000,0.0,102.599998,34.199999,31,55.599998,0,69.699997,69.900002,66.900002
20160814214500,0.0,102.599998,34.199999,31,55.599998,0,69.699997,69.900002,66.900002
20160814220000,0.0,102.599998,34.199999,31,55.599998,0,69.699997,69.900002,66.900002
20160814221500,0.0,96.599998,32.199999,31,55.599998,0,69.5,69.900002,66.900002
20160814223000,0.0,87.599998,29.199999,28,55.599998,0,69.5,69.900002,66.900002
20160814224500,0.0,79.199997,26.399999,27,55.599998,0,69.599998,69.900002,66.900002
20160814230000,0.0,80.400002,26.800001,27,55.599998,0,69.599998,69.900002,66.900002
20160814231500,0.0,83.400002,27.800001,27,55.599998,0,69.699997,69.900002,66.900002
20160814233000,0.0,85.199997,28.399999,27,55.599998,0,69.699997,69.900002,66.900002
20160814234500,0.0,83.400002,27.800001,27,55.599998,0,69.699997,69.900002,66.900002
20160815000000,0.0,83.400002,27.800001,27,55.599998,0,69.699997,69.900002,66.900002
20160815001500,0.0,85.199997,28.399999,27,55.599998,0,69.800003,69.900002,66.900002
20160815003000,0.0,86.400002,28.800001,27,55.599998,0,69.900002,69.900002,66.900002
20160815004500,0.0,83.400002,27.800001,27,55.599998,0,70.0,69.900002,66.900002
20160815010000,0.0,82.199997,27.399999,27,55.599998,0,70.0,69.900002,66.900002
20160815011500,0.0,85.199997,28.399999,27,55.599998,0,70.0,69.900002,66.900002
20160815013000,0.0,82.199997,27.399999,27,55.599998,0,70.0,69.900002,66.900002
20160815014500,0.0,83.400002,27.800001,27,55.599998,0,70.0,69.900002,66.900002
20160815020000,0.0,82.199997,27.399999,27,55.599998,0,70.0,69.900002,66.900002
20160815021500,0.0,80.400002,26.800001,27,55.599998,0,70.0,69.900002,66.900002
20160815023000,0.0,85.199997,28.399999,27,55.599998,0,70.0,69.900002,66.900002
20160815024500,0.0,82.199997,27.399999,27,55.599998,0,70.0,69.900002,66.900002
20160815030000,0.0,80.400002,26.800001,27,55.599998,0,70.0,69.900002,66.900002
20160815031500,0.0,82.199997,27.399999,27,55.599998,0,70.0,69.900002,66.900002
20160815033000,0.0,82.199997,27.399999,27,55.599998,0,70.0,69.900002,66.900002
20160815034500,0.0,83.400002,27.800001,27,55.599998,0,70.0,69.900002,66.900002
20160815040000,0.0,82.199997,27.399999,27,55.599998,0,69.900002,69.900002,66.900002
20160815041500,0.0,82.199997,27.399999,27,55.599998,0,69.800003,69.900002,66.900002
20160815043000,0.0,82.199997,27.399999,27,55.599998,0,69.800003,69.900002,66.900002
20160815044500,0.0,80.400002,26.800001,27,55.599998,0,69.800003,69.900002,66.900002
20160815050000,0.0,80.400002,26.800001,27,55.599998,0,69.800003,69.900002,66.900002
20160815051500,0.0,82.199997,27.399999,27,56.299999,0,69.800003,69.900002,66.900002
20160815053000,0.0,80.400002,26.800001,27,56.299999,0,69.699997,69.900002,66.900002
20160815054500,0.0,83.400002,27.800001,27,56.299999,0,69.800003,69.900002,66.900002
20160815060000,0.0,82.199997,27.399999,27,55.599998,0,69.699997,69.900002,66.900002
20160815061500,0.0,80.400002,26.800001,27,55.599998,0,69.800003,69.900002,66.900002
20160815063000,0.0,83.400002,27.800001,27,55.599998,0,69.800003,69.900002,66.900002
20160815064500,0.0,83.400002,27.800001,27,55.599998,0,69.800003,69.900002,66.900002
20160815070000,0.0,80.400002,26.800001,27,55.599998,0,69.699997,69.900002,66.900002
20160815071500,0.0,85.199997,28.399999,27,55.599998,0,69.699997,69.900002,66.900002
20160815073000,0.0,82.199997,27.399999,27,56.299999,0,69.800003,69.900002,66.900002
20160815074500,0.0,83.400002,27.800001,27,56.299999,0,69.800003,69.900002,66.900002
20160815080000,0.0,80.400002,26.800001,27,56.299999,0,70.0,69.900002,66.900002
20160815081500,0.0,80.400002,26.800001,27,56.299999,0,70.099998,69.900002,66.900002
20160815083000,0.0,85.199997,28.399999,29,56.299999,0,70.199997,69.900002,66.900002
20160815084500,0.0,99.0,33.0,31,56.299999,0,70.199997,69.900002,66.900002
20160815090000,0.0,99.0,33.0,31,56.299999,0,70.199997,69.900002,66.900002
20160815091500,0.0,109.199997,36.399999,33,56.299999,0,70.199997,69.900002,66.900002
20160815093000,0.0,129.600006,43.200002,36,55.599998,0,70.300003,69.900002,66.900002
20160815094500,0.0,142.199997,47.399999,38,55.599998,0,70.300003,69.900002,66.900002
20160815100000,0.0,149.399994,49.799998,39,55.599998,0,70.199997,69.900002,66.900002
20160815101500,0.0,149.399994,49.799998,39,55.599998,0,70.099998,69.900002,66.900002
20160815103000,0.0,149.399994,49.799998,39,55.599998,0,70.0,69.900002,66.900002
20160815104500,0.0,149.399994,49.799998,39,55.599998,0,69.900002,69.900002,66.900002
20160815110000,0.0,149.399994,49.799998,39,55.599998,0,69.800003,69.900002,66.900002
20160815111500,0.0,146.399994,48.799998,39,55.599998,0,69.800003,69.900002,66.900002
20160815113000,0.0,152.399994,50.799998,39,55.599998,0,69.800003,69.900002,66.900002
20160815114500,0.0,148.199997,49.399999,39,55.599998,0,69.800003,69.900002,66.900002
20160815120000,0.0,150.600006,50.200002,39,55.599998,0,69.800003,69.900002,66.900002
20160815121500,0.0,150.600006,50.200002,39,55.599998,0,69.699997,69.900002,66.900002
20160815123000,0.0,150.600006,50.200002,39,55.599998,0,69.699997,69.900002,66.900002
20160815124500,0.0,150.600006,50.200002,39,55.599998,0,69.699997,69.900002,66.900002
20160815130000,0.0,150.600006,50.200002,39,55.599998,0,69.599998,69.900002,66.900002
20160815131500,0.0,146.399994,48.799998,38,55.599998,0,69.599998,69.900002,66.900002
20160815133000,0.0,142.800003,47.600001,38,55.599998,0,69.599998,69.900002,66.900002
20160815134500,0.0,140.399994,46.799998,37,55.599998,0,69.599998,69.900002,66.900002
20160815140000,0.0,134.399994,44.799998,36,55.599998,0,69.599998,69.900002,66.900002
20160815141500,0.0,127.199997,42.399999,35,55.599998,0,69.599998,69.900002,66.900002
20160815143000,0.0,127.199997,42.399999,35,55.599998,0,69.699997,69.900002,66.900002
20160815144500,0.0,127.199997,42.399999,35,55.599998,0,69.699997,69.900002,66.900002
20160815150000,0.0,127.199997,42.399999,35,55.599998,0,69.699997,69.900002,66.900002
20160815151500,0.0,129.600006,43.200002,35,55.599998,0,69.699997,69.900002,66.900002
20160815153000,0.0,129.600006,43.200002,35,55.599998,0,69.699997,69.900002,66.900002
20160815154500,0.0,129.600006,43.200002,35,55.599998,0,69.699997,69.900002,66.900002
20160815160000,0.0,129.600006,43.200002,35,55.599998,0,69.699997,69.900002,66.900002
20160815161500,0.0,126.0,42.0,35,55.599998,0,69.699997,69.900002,66.900002
20160815163000,0.0,126.0,42.0,35,55.599998,0,69.699997,69.900002,66.900002
20160815164500,0.0,126.0,42.0,35,55.599998,0,69.699997,69.900002,66.900002
20160815170000,0.0,124.199997,41.399999,35,55.599998,0,69.699997,69.900002,66.900002
20160815171500,0.0,127.199997,42.399999,35,55.599998,0,69.699997,69.900002,66.900002
20160815173000,0.0,129.0,43.0,35,55.599998,0,69.599998,69.900002,66.900002
20160815174500,0.0,123.599998,41.199999,34,55.599998,0,69.599998,69.900002,66.900002
20160815180000,0.0,115.800003,38.600001,33,55.599998,0,69.599998,69.900002,66.900002
20160815181500,0.0,114.599998,38.199999,33,55.599998,0,69.599998,69.900002,66.900002
20160815183000,0.0,108.599998,36.199999,32,55.599998,0,69.699997,69.900002,66.900002
20160815184500,0.0,108.599998,36.199999,32,55.599998,0,69.699997,69.900002,66.900002
20160815190000,0.0,110.400002,36.800001,32,55.599998,0,69.699997,69.900002,66.900002
20160815191500,0.0,108.599998,36.199999,32,55.599998,0,69.800003,69.900002,66.900002
20160815193000,0.0,108.599998,36.199999,32,55.599998,0,69.800003,69.900002,66.900002
20160815194500,0.0,106.199997,35.399999,32,55.599998,0,69.699997,69.900002,66.900002
20160815200000,0.0,110.400002,36.800001,32,55.599998,0,69.699997,69.900002,66.900002
20160815201500,0.0,108.599998,36.199999,32,55.599998,0,69.699997,69.900002,66.900002
20160815203000,0.0,108.599998,36.199999,32,55.599998,0,69.699997,69.900002,66.900002
20160815204500,0.0,107.400002,35.800001,32,55.599998,0,69.699997,69.900002,66.900002
20160815210000,0.0,108.599998,36.199999,32,55.599998,0,69.699997,69.900002,66.900002
20160815211500,0.0,108.599998,36.199999,32,55.599998,0,69.699997,69.900002,66.900002
20160815213000,0.0,105.0,35.0,32,55.599998,0,69.599998,69.900002,66.900002
20160815214500,0.0,102.599998,34.199999,31,55.599998,0,69.599998,69.900002,66.900002
20160815220000,0.0,97.800003,32.600001,30,55.599998,0,69.599998,69.900002,66.900002
20160815221500,0.0,99.0,33.0,30,55.599998,0,69.699997,69.900002,66.900002
20160815223000,0.0,99.0,33.0,30,55.599998,0,69.699997,69.900002,66.900002
20160815224500,0.0,97.800003,32.600001,30,55.599998,0,69.699997,69.900002,66.900002
20160815230000,0.0,99.0,33.0,30,55.599998,0,69.699997,69.900002,66.900002
20160815231500,0.0,102.0,34.0,30,55.599998,0,69.699997,69.900002,66.900002
20160815233000,0.0,94.199997,31.399999,30,55.599998,0,69.599998,69.900002,66.900002
20160815234500,0.0,99.0,33.0,30,55.599998,0,69.599998,69.900002,66.900002
20160816000000,0.0,88.800003,29.600001,29,55.599998,0,69.599998,69.900002,66.900002
20160816001500,0.0,83.400002,27.800001,28,55.599998,0,69.599998,69.900002,66.900002
20160816003000,0.0,86.400002,28.800001,28,55.599998,0,69.699997,69.900002,66.900002
20160816004500,0.0,87.599998,29.199999,28,55.599998,0,69.699997,69.900002,66.900002
20160816010000,0.0,83.400002,27.800001,28,55.599998,0,69.699997,69.900002,66.900002
20160816011500,0.0,86.400002,28.800001,28,55.599998,0,69.699997,69.900002,66.900002
20160816013000,0.0,83.400002,27.800001,28,55.599998,0,69.699997,69.900002,66.900002
20160816014500,0.0,83.400002,27.800001,28,55.599998,0,69.699997,69.900002,66.900002
20160816020000,0.0,85.199997,28.399999,28,55.599998,0,69.699997,69.900002,66.900002
20160816021500,0.0,85.199997,28.399999,28,55.599998,0,69.699997,69.900002,66.900002
20160816023000,0.0,83.400002,27.800001,28,55.599998,0,69.699997,69.900002,66.900002
20160816024500,0.0,85.199997,28.399999,28,55.599998,0,69.699997,69.900002,66.900002
20160816030000,0.0,85.199997,28.399999,28,55.599998,0,69.699997,69.900002,66.900002
20160816031500,0.0,85.199997,28.399999,28,55.599998,0,69.599998,69.900002,66.900002
20160816033000,0.0,80.400002,26.800001,27,55.599998,0,69.599998,69.900002,66.900002
20160816034500,0.0,71.400002,23.800001,26,55.599998,0,69.599998,69.900002,66.900002
20160816040000,0.0,73.199997,24.399999,26,55.599998,0,69.599998,69.900002,66.900002
20160816041500,0.0,66.599998,22.199999,25,55.599998,0,69.599998,69.900002,66.900002
20160816043000,0.0,55.799999,18.6,23,56.799999,0,69.699997,69.900002,66.900002
20160816044500,0.0,51.0,17.0,23,56.799999,0,69.800003,69.900002,66.900002
20160816050000,0.0,53.400002,17.800001,23,56.799999,0,69.800003,69.900002,66.900002
20160816051500,0.0,53.400002,17.800001,23,56.799999,0,69.900002,69.900002,66.900002
20160816053000,0.0,53.400002,17.800001,23,56.799999,0,69.900002,69.900002,66.900002
20160816054500,0.0,53.400002,17.800001,23,56.799999,0,70.0,69.900002,66.900002
20160816060000,0.0,53.400002,17.800001,23,56.799999,0,70.0,69.900002,66.900002
20160816061500,0.0,55.799999,18.6,23,56.799999,0,70.0,69.900002,66.900002
20160816063000,0.0,55.799999,18.6,23,56.799999,0,70.0,69.900002,66.900002
20160816064500,0.0,0.0,0.0,100,65.800003,0,70.099998,69.900002,66.900002
20160816070000,0.0,0.0,0.0,13,65.800003,0,70.300003,69.900002,66.900002
20160816071500,0.0,105.0,35.0,38,57.200001,0,70.300003,69.900002,66.900002
20160816073000,0.0,99.599998,33.199999,35,55.599998,0,70.099998,69.900002,66.900002
20160816074500,0.0,97.800003,32.600001,35,55.599998,0,70.0,69.900002,66.900002
20160816080000,0.0,95.400002,31.800001,36,55.599998,0,70.0,69.900002,66.900002
20160816081500,0.0,99.0,33.0,36,55.599998,0,70.099998,69.900002,66.900002
20160816083000,0.0,99.0,33.0,37,55.599998,0,70.099998,69.900002,66.900002
20160816084500,0.0,102.599998,34.199999,38,55.599998,0,70.199997,69.900002,66.900002
20160816090000,0.0,110.400002,36.800001,38,55.599998,0,70.199997,69.900002,66.900002
20160816091500,0.0,121.800003,40.600001,40,55.599998,0,70.199997,69.900002,66.900002
20160816093000,0.0,126.0,42.0,40,55.599998,0,70.099998,69.900002,66.900002
20160816094500,0.0,100.800003,33.600001,40,55.599998,0,70.099998,69.900002,66.900002
20160816100000,0.0,132.600006,44.200002,41,55.599998,0,70.199997,69.900002,66.900002
20160816101500,0.0,127.800003,42.600001,41,55.599998,0,70.099998,69.900002,66.900002
20160816103000,0.0,120.599998,40.199999,41,55.599998,0,70.099998,69.900002,66.900002
20160816104500,0.0,124.199997,41.399999,42,55.599998,0,70.199997,69.900002,66.900002
20160816110000,0.0,132.600006,44.200002,43,55.599998,0,70.199997,69.900002,66.900002
20160816111500,0.0,140.399994,46.799998,45,55.599998,0,70.199997,69.900002,66.900002
20160816113000,0.0,140.399994,46.799998,45,55.599998,0,70.0,69.900002,66.900002
20160816114500,0.0,144.0,48.0,45,55.599998,0,70.0,69.900002,66.900002
20160816120000,0.0,144.0,48.0,45,55.599998,0,69.900002,69.900002,66.900002
20160816121500,0.0,140.399994,46.799998,45,55.599998,0,69.900002,69.900002,66.900002
20160816123000,0.0,142.800003,47.600001,45,55.599998,0,69.900002,69.900002,66.900002
20160816124500,0.0,144.600006,48.200002,45,55.599998,0,69.800003,69.900002,66.900002
20160816130000,0.0,141.0,47.0,45,55.599998,0,69.800003,69.900002,66.900002
20160816131500,0.0,145.199997,48.399999,45,55.599998,0,69.699997,69.900002,66.900002
20160816133000,0.0,141.0,47.0,45,55.599998,0,69.699997,69.900002,66.900002
20160816134500,0.0,144.0,48.0,45,55.599998,0,69.599998,69.900002,66.900002
20160816140000,0.0,134.399994,44.799998,43,55.599998,0,69.599998,69.900002,66.900002
20160816141500,0.0,131.399994,43.799998,43,55.599998,0,69.599998,69.900002,66.900002
20160816143000,0.0,123.599998,41.199999,41,55.599998,0,69.599998,69.900002,66.900002
20160816144500,0.0,121.800003,40.600001,41,55.599998,0,69.599998,69.900002,66.900002
20160816150000,0.0,121.800003,40.600001,41,55.599998,0,69.599998,69.900002,66.900002
20160816151500,0.0,113.400002,37.800001,40,55.599998,0,69.599998,69.900002,66.900002
20160816153000,0.0,116.400002,38.800001,40,55.599998,0,69.699997,69.900002,66.900002
20160816154500,0.0,114.599998,38.199999,40,55.599998,0,69.699997,69.900002,66.900002
20160816160000,0.0,116.400002,38.800001,40,55.599998,0,69.699997,69.900002,66.900002
20160816161500,0.0,114.599998,38.199999,40,55.599998,0,69.699997,69.900002,66.900002
20160816163000,0.0,115.800003,38.600001,40,55.599998,0,69.699997,69.900002,66.900002
