PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160816164500,0.0,115.800003,38.600001,40,55.599998,0,69.699997,69.900002,66.900002
20160816170000,0.0,115.800003,38.600001,40,55.599998,0,69.699997,69.900002,66.900002
20160816171500,0.0,115.800003,38.600001,40,55.599998,0,69.699997,69.900002,66.900002
20160816173000,0.0,118.800003,39.600001,40,55.599998,0,69.699997,69.900002,66.900002
20160816174500,0.0,117.599998,39.199999,40,55.599998,0,69.699997,69.900002,66.900002
20160816180000,0.0,115.800003,38.600001,40,55.599998,0,69.699997,69.900002,66.900002
20160816181500,0.0,118.800003,39.600001,40,55.599998,0,69.699997,69.900002,66.900002
20160816183000,0.0,117.599998,39.199999,40,55.599998,0,69.699997,69.900002,66.900002
20160816184500,0.0,113.400002,37.800001,40,55.599998,0,69.699997,69.900002,66.900002
20160816190000,0.0,116.400002,38.800001,40,55.599998,0,69.699997,69.900002,66.900002
20160816191500,0.0,110.400002,36.800001,40,55.599998,0,69.599998,69.900002,66.900002
20160816193000,0.0,107.400002,35.800001,39,55.599998,0,69.599998,69.900002,66.900002
20160816194500,0.0,105.0,35.0,39,55.599998,0,69.599998,69.900002,66.900002
20160816200000,0.0,102.0,34.0,38,55.599998,0,69.599998,69.900002,66.900002
20160816201500,0.0,94.199997,31.399999,37,55.599998,0,69.599998,69.900002,66.900002
20160816203000,0.0,91.800003,30.600001,37,55.599998,0,69.699997,69.900002,66.900002
20160816204500,0.0,93.0,31.0,37,55.599998,0,69.699997,69.900002,66.900002
20160816210000,0.0,96.599998,32.199999,37,55.599998,0,69.699997,69.900002,66.900002
20160816211500,0.0,94.199997,31.399999,37,55.599998,0,69.699997,69.900002,66.900002
20160816213000,0.0,97.800003,32.600001,37,55.599998,0,69.699997,69.900002,66.900002
20160816214500,0.0,96.599998,32.199999,37,55.599998,0,69.699997,69.900002,66.900002
20160816220000,0.0,94.199997,31.399999,37,55.599998,0,69.699997,69.900002,66.900002
20160816221500,0.0,96.599998,32.199999,37,55.599998,0,69.699997,69.900002,66.900002
20160816223000,0.0,94.199997,31.399999,36,55.599998,0,69.699997,69.900002,66.900002
20160816224500,0.0,91.800003,30.600001,36,55.599998,0,69.599998,69.900002,66.900002
20160816230000,0.0,83.400002,27.800001,35,55.599998,0,69.599998,69.900002,66.900002
20160816231500,0.0,83.400002,27.800001,35,55.599998,0,69.699997,69.900002,66.900002
20160816233000,0.0,82.199997,27.399999,35,55.599998,0,69.699997,69.900002,66.900002
20160816234500,0.0,82.199997,27.399999,35,55.599998,0,69.699997,69.900002,66.900002
20160817000000,0.0,82.199997,27.399999,35,55.599998,0,69.699997,69.900002,66.900002
20160817001500,0.0,85.199997,28.399999,35,55.599998,0,69.599998,69.900002,66.900002
20160817003000,0.0,82.199997,27.399999,35,55.599998,0,69.599998,69.900002,66.900002
20160817004500,0.0,80.400002,26.800001,35,55.599998,0,69.599998,69.900002,66.900002
20160817010000,0.0,73.199997,24.399999,33,55.599998,0,69.599998,69.900002,66.900002
20160817011500,0.0,69.599998,23.199999,33,55.599998,0,69.599998,69.900002,66.900002
20160817013000,0.0,66.599998,22.199999,32,55.599998,0,69.599998,69.900002,66.900002
20160817014500,0.0,49.200001,16.4,29,56.799999,0,69.699997,69.900002,66.900002
20160817020000,0.0,51.0,17.0,30,56.799999,0,69.800003,69.900002,66.900002
20160817021500,0.0,51.0,17.0,30,56.799999,0,69.800003,69.900002,66.900002
20160817023000,0.0,53.400002,17.800001,30,56.799999,0,69.900002,69.900002,66.900002
20160817024500,0.0,53.400002,17.800001,30,56.799999,0,69.900002,69.900002,66.900002
20160817030000,0.0,51.0,17.0,30,56.799999,0,69.900002,69.900002,66.900002
20160817031500,0.0,51.0,17.0,30,56.799999,0,69.900002,69.900002,66.900002
20160817033000,0.0,51.0,17.0,30,56.799999,0,70.0,69.900002,66.900002
20160817034500,0.0,51.0,17.0,30,56.799999,0,70.0,69.900002,66.900002
20160817040000,0.0,53.400002,17.800001,30,56.799999,0,70.0,69.900002,66.900002
20160817041500,0.0,51.0,17.0,30,56.799999,0,70.0,69.900002,66.900002
20160817043000,0.0,57.599998,19.199999,30,56.799999,0,70.0,69.900002,66.900002
20160817044500,0.0,57.599998,19.199999,30,56.799999,0,69.900002,69.900002,66.900002
20160817050000,0.0,53.400002,17.800001,30,56.799999,0,69.900002,69.900002,66.900002
20160817051500,0.0,57.599998,19.199999,30,56.799999,0,69.900002,69.900002,66.900002
20160817053000,0.0,57.599998,19.199999,30,56.799999,0,69.900002,69.900002,66.900002
20160817054500,0.0,57.599998,19.199999,30,56.799999,0,69.900002,69.900002,66.900002
20160817060000,0.0,57.599998,19.199999,30,56.799999,0,69.900002,69.900002,66.900002
20160817061500,0.0,57.599998,19.199999,30,56.799999,0,69.900002,69.900002,66.900002
20160817063000,0.0,59.400002,19.800001,30,56.799999,0,69.900002,69.900002,66.900002
20160817064500,0.0,59.400002,19.800001,30,56.799999,0,69.900002,69.900002,66.900002
20160817070000,0.0,59.400002,19.800001,30,56.799999,0,69.900002,69.900002,66.900002
20160817071500,0.0,59.400002,19.800001,30,56.799999,0,69.900002,69.900002,66.900002
20160817073000,0.0,55.799999,18.6,30,56.799999,0,69.900002,69.900002,66.900002
20160817074500,0.0,55.799999,18.6,30,56.799999,0,69.900002,69.900002,66.900002
20160817080000,0.0,57.599998,19.199999,30,56.799999,0,69.900002,69.900002,66.900002
20160817081500,0.0,55.799999,18.6,30,56.799999,0,70.0,69.900002,66.900002
20160817083000,0.0,59.400002,19.800001,30,56.799999,0,70.099998,69.900002,66.900002
20160817084500,0.0,57.599998,19.199999,30,56.799999,0,70.199997,69.900002,66.900002
20160817090000,0.0,80.400002,26.800001,34,56.799999,0,70.300003,69.900002,66.900002
20160817091500,0.0,91.800003,30.600001,36,56.0,0,70.300003,69.900002,66.900002
20160817093000,0.0,105.0,35.0,38,56.0,0,70.199997,69.900002,66.900002
20160817094500,0.0,108.599998,36.199999,38,56.0,0,70.099998,69.900002,66.900002
20160817100000,0.0,105.0,35.0,38,56.0,0,70.199997,69.900002,66.900002
20160817101500,0.0,115.800003,38.600001,38,56.0,0,70.199997,69.900002,66.900002
20160817103000,0.0,115.800003,38.600001,38,56.0,0,70.199997,69.900002,66.900002
20160817104500,0.0,126.0,42.0,39,56.0,0,70.199997,69.900002,66.900002
20160817110000,0.0,130.800003,43.600001,40,56.0,0,70.199997,69.900002,66.900002
20160817111500,0.0,133.199997,44.399999,40,55.200001,0,70.0,69.900002,66.900002
20160817113000,0.0,133.199997,44.399999,40,55.200001,0,70.0,69.900002,66.900002
20160817114500,0.0,135.0,45.0,40,55.200001,0,70.0,69.900002,66.900002
20160817120000,0.0,129.600006,43.200002,40,55.200001,0,70.0,69.900002,66.900002
20160817121500,0.0,134.399994,44.799998,40,55.200001,0,70.0,69.900002,66.900002
20160817123000,0.0,131.399994,43.799998,40,55.900002,0,70.0,69.900002,66.900002
20160817124500,0.0,135.0,45.0,40,55.900002,0,70.0,69.900002,66.900002
20160817130000,0.0,131.399994,43.799998,40,55.900002,0,70.0,69.900002,66.900002
20160817131500,0.0,131.399994,43.799998,40,55.900002,0,69.900002,69.900002,66.900002
20160817133000,0.0,131.399994,43.799998,40,55.900002,0,69.900002,69.900002,66.900002
20160817134500,0.0,127.199997,42.399999,40,55.900002,0,69.900002,69.900002,66.900002
20160817140000,0.0,127.199997,42.399999,40,55.099998,0,69.800003,69.900002,66.900002
20160817141500,0.0,125.400002,41.800001,40,55.799999,0,69.800003,69.900002,66.900002
20160817143000,0.0,125.400002,41.800001,40,55.200001,0,69.800003,69.900002,66.900002
20160817144500,0.0,125.400002,41.800001,40,55.200001,0,69.699997,69.900002,66.900002
20160817150000,0.0,125.400002,41.800001,40,55.900002,0,69.699997,69.900002,66.900002
20160817151500,0.0,125.400002,41.800001,40,55.900002,0,69.699997,69.900002,66.900002
20160817153000,0.0,125.400002,41.800001,40,55.900002,0,69.699997,69.900002,66.900002
20160817154500,0.0,125.400002,41.800001,40,55.200001,0,69.699997,69.900002,66.900002
20160817160000,0.0,129.600006,43.200002,40,55.200001,0,69.599998,69.900002,66.900002
20160817161500,0.0,127.199997,42.399999,40,55.200001,0,69.599998,69.900002,66.900002
20160817163000,0.0,129.0,43.0,40,55.900002,0,69.599998,69.900002,66.900002
20160817164500,0.0,120.599998,40.199999,39,55.900002,0,69.599998,69.900002,66.900002
20160817170000,0.0,113.400002,37.800001,38,55.900002,0,69.599998,69.900002,66.900002
20160817171500,0.0,113.400002,37.800001,38,55.900002,0,69.699997,69.900002,66.900002
20160817173000,0.0,113.400002,37.800001,38,55.900002,0,69.699997,69.900002,66.900002
20160817174500,0.0,110.400002,36.800001,38,55.200001,0,69.699997,69.900002,66.900002
20160817180000,0.0,112.800003,37.600001,38,55.200001,0,69.699997,69.900002,66.900002
20160817181500,0.0,109.199997,36.399999,38,55.200001,0,69.699997,69.900002,66.900002
20160817183000,0.0,111.599998,37.199999,38,55.200001,0,69.699997,69.900002,66.900002
20160817184500,0.0,110.400002,36.800001,38,55.200001,0,69.699997,69.900002,66.900002
20160817190000,0.0,108.599998,36.199999,38,55.200001,0,69.699997,69.900002,66.900002
20160817191500,0.0,108.599998,36.199999,38,55.200001,0,69.699997,69.900002,66.900002
20160817193000,0.0,111.599998,37.199999,38,55.200001,0,69.699997,69.900002,66.900002
20160817194500,0.0,110.400002,36.800001,38,55.200001,0,69.699997,69.900002,66.900002
20160817200000,0.0,108.599998,36.199999,38,55.900002,0,69.599998,69.900002,66.900002
20160817201500,0.0,106.199997,35.399999,38,55.900002,0,69.599998,69.900002,66.900002
20160817203000,0.0,110.400002,36.800001,38,55.900002,0,69.599998,69.900002,66.900002
20160817204500,0.0,108.599998,36.199999,38,55.900002,0,69.599998,69.900002,66.900002
20160817210000,0.0,102.0,34.0,37,55.900002,0,69.599998,69.900002,66.900002
20160817211500,0.0,91.800003,30.600001,35,55.900002,0,69.599998,69.900002,66.900002
20160817213000,0.0,93.0,31.0,35,55.900002,0,69.599998,69.900002,66.900002
20160817214500,0.0,90.0,30.0,35,55.900002,0,69.699997,69.900002,66.900002
20160817220000,0.0,91.800003,30.600001,35,55.900002,0,69.699997,69.900002,66.900002
20160817221500,0.0,90.0,30.0,35,55.900002,0,69.699997,69.900002,66.900002
20160817223000,0.0,87.599998,29.199999,35,55.900002,0,69.699997,69.900002,66.900002
20160817224500,0.0,90.0,30.0,35,55.900002,0,69.699997,69.900002,66.900002
20160817230000,0.0,86.400002,28.800001,35,55.900002,0,69.699997,69.900002,66.900002
20160817231500,0.0,90.0,30.0,35,55.900002,0,69.699997,69.900002,66.900002
20160817233000,0.0,90.0,30.0,35,55.900002,0,69.699997,69.900002,66.900002
20160817234500,0.0,88.800003,29.600001,35,55.900002,0,69.699997,69.900002,66.900002
20160818000000,0.0,93.0,31.0,35,55.900002,0,69.699997,69.900002,66.900002
20160818001500,0.0,88.800003,29.600001,35,55.900002,0,69.699997,69.900002,66.900002
20160818003000,0.0,91.800003,30.600001,35,55.900002,0,69.699997,69.900002,66.900002
20160818004500,0.0,88.800003,29.600001,35,55.900002,0,69.699997,69.900002,66.900002
20160818010000,0.0,87.599998,29.199999,35,55.900002,0,69.699997,69.900002,66.900002
20160818011500,0.0,90.0,30.0,35,55.900002,0,69.599998,69.900002,66.900002
20160818013000,0.0,87.599998,29.199999,34,55.900002,0,69.599998,69.900002,66.900002
20160818014500,0.0,85.199997,28.399999,34,55.900002,0,69.599998,69.900002,66.900002
20160818020000,0.0,79.199997,26.399999,33,55.900002,0,69.599998,69.900002,66.900002
20160818021500,0.0,75.0,25.0,32,55.900002,0,69.599998,69.900002,66.900002
20160818023000,0.0,64.800003,21.600001,31,55.900002,0,69.599998,69.900002,66.900002
20160818024500,0.0,68.400002,22.800001,31,56.700001,0,69.699997,69.900002,66.900002
20160818030000,0.0,64.800003,21.600001,31,56.700001,0,69.699997,69.900002,66.900002
20160818031500,0.0,66.599998,22.199999,31,56.700001,0,69.699997,69.900002,66.900002
20160818033000,0.0,63.0,21.0,31,56.700001,0,69.699997,69.900002,66.900002
20160818034500,0.0,64.800003,21.600001,31,56.700001,0,69.699997,69.900002,66.900002
20160818040000,0.0,64.800003,21.600001,31,56.700001,0,69.699997,69.900002,66.900002
20160818041500,0.0,68.400002,22.800001,31,56.700001,0,69.699997,69.900002,66.900002
20160818043000,0.0,63.0,21.0,31,56.700001,0,69.699997,69.900002,66.900002
20160818044500,0.0,69.599998,23.199999,31,56.700001,0,69.699997,69.900002,66.900002
20160818050000,0.0,68.400002,22.800001,31,56.700001,0,69.699997,69.900002,66.900002
20160818051500,0.0,69.599998,23.199999,31,56.700001,0,69.699997,69.900002,66.900002
20160818053000,0.0,71.400002,23.800001,31,56.700001,0,69.699997,69.900002,66.900002
20160818054500,0.0,66.599998,22.199999,31,56.700001,0,69.599998,69.900002,66.900002
20160818060000,0.0,0.0,0.0,9,56.700001,0,69.599998,69.900002,66.900002
20160818061500,0.0,53.400002,17.800001,30,56.700001,0,69.699997,69.900002,66.900002
20160818063000,0.0,59.400002,19.800001,30,56.700001,0,69.699997,69.900002,66.900002
20160818064500,0.0,59.400002,19.800001,30,56.700001,0,69.699997,69.900002,66.900002
20160818070000,0.0,57.599998,19.199999,30,56.700001,0,69.699997,69.900002,66.900002
20160818071500,0.0,55.799999,18.6,30,56.700001,0,69.800003,69.900002,66.900002
20160818073000,0.0,51.0,17.0,30,56.700001,0,69.800003,69.900002,66.900002
20160818074500,0.0,55.799999,18.6,30,56.700001,0,69.900002,69.900002,66.900002
20160818080000,0.0,53.400002,17.800001,30,56.700001,0,70.0,69.900002,66.900002
20160818081500,0.0,55.799999,18.6,30,56.700001,0,70.199997,69.900002,66.900002
20160818083000,0.0,71.400002,23.800001,33,56.700001,0,70.300003,69.900002,66.900002
20160818084500,0.0,94.199997,31.399999,36,56.0,0,70.300003,69.900002,66.900002
20160818090000,0.0,106.199997,35.399999,38,56.0,0,70.199997,69.900002,66.900002
20160818091500,0.0,108.599998,36.199999,38,56.0,0,70.199997,69.900002,66.900002
20160818093000,0.0,108.599998,36.199999,38,56.0,0,70.199997,69.900002,66.900002
20160818094500,0.0,112.800003,37.600001,39,56.0,0,70.099998,69.900002,66.900002
20160818100000,0.0,114.599998,38.199999,39,56.0,0,70.199997,69.900002,66.900002
20160818101500,0.0,112.800003,37.600001,39,56.0,0,70.0,69.900002,66.900002
20160818103000,0.0,112.800003,37.600001,39,56.0,0,70.0,69.900002,66.900002
20160818104500,0.0,115.800003,38.600001,39,56.0,0,70.099998,69.900002,66.900002
20160818110000,0.0,117.599998,39.199999,39,56.0,0,70.199997,69.900002,66.900002
20160818111500,0.0,124.199997,41.399999,41,56.0,0,70.199997,69.900002,66.900002
20160818113000,0.0,126.0,42.0,41,56.0,0,70.099998,69.900002,66.900002
20160818114500,0.0,126.0,42.0,41,56.0,0,70.0,69.900002,66.900002
20160818120000,0.0,130.800003,43.600001,40,55.200001,0,70.0,69.900002,66.900002
20160818121500,0.0,130.800003,43.600001,40,55.200001,0,70.0,69.900002,66.900002
20160818123000,0.0,134.399994,44.799998,40,55.200001,0,70.0,69.900002,66.900002
20160818124500,0.0,132.600006,44.200002,40,55.200001,0,70.0,69.900002,66.900002
20160818130000,0.0,134.399994,44.799998,40,55.200001,0,69.900002,69.900002,66.900002
20160818131500,0.0,129.0,43.0,40,55.200001,0,69.900002,69.900002,66.900002
20160818133000,0.0,129.0,43.0,40,55.200001,0,69.800003,69.900002,66.900002
20160818134500,0.0,131.399994,43.799998,40,55.200001,0,69.800003,69.900002,66.900002
20160818140000,0.0,136.199997,45.399999,41,55.200001,0,69.699997,69.900002,66.900002
20160818141500,0.0,129.600006,43.200002,39,55.200001,0,69.599998,69.900002,66.900002
20160818143000,0.0,120.599998,40.199999,39,55.799999,0,69.599998,69.900002,66.900002
20160818144500,0.0,123.599998,41.199999,39,55.799999,0,69.699997,69.900002,66.900002
20160818150000,0.0,121.800003,40.600001,39,55.799999,0,69.699997,69.900002,66.900002
20160818151500,0.0,121.800003,40.600001,39,55.799999,0,69.699997,69.900002,66.900002
20160818153000,0.0,121.800003,40.600001,39,55.799999,0,69.599998,69.900002,66.900002
20160818154500,0.0,118.800003,39.600001,38,55.799999,0,69.599998,69.900002,66.900002
20160818160000,0.0,116.400002,38.800001,38,55.799999,0,69.599998,69.900002,66.900002
20160818161500,0.0,107.400002,35.800001,37,55.799999,0,69.599998,69.900002,66.900002
20160818163000,0.0,99.0,33.0,37,55.799999,0,69.599998,69.900002,66.900002
20160818164500,0.0,99.0,33.0,37,55.799999,0,69.699997,69.900002,66.900002
20160818170000,0.0,102.599998,34.199999,37,55.799999,0,69.699997,69.900002,66.900002
20160818171500,0.0,103.800003,34.600001,37,55.799999,0,69.699997,69.900002,66.900002
20160818173000,0.0,102.0,34.0,37,55.799999,0,69.699997,69.900002,66.900002
20160818174500,0.0,103.800003,34.600001,37,55.799999,0,69.699997,69.900002,66.900002
20160818180000,0.0,102.0,34.0,37,55.799999,0,69.699997,69.900002,66.900002
20160818181500,0.0,103.800003,34.600001,37,55.799999,0,69.599998,69.900002,66.900002
20160818183000,0.0,103.800003,34.600001,37,55.799999,0,69.599998,69.900002,66.900002
20160818184500,0.0,105.0,35.0,37,55.799999,0,69.599998,69.900002,66.900002
20160818190000,0.0,97.800003,32.600001,36,55.799999,0,69.599998,69.900002,66.900002
20160818191500,0.0,91.800003,30.600001,35,55.799999,0,69.599998,69.900002,66.900002
20160818193000,0.0,86.400002,28.800001,34,55.799999,0,69.699997,69.900002,66.900002
20160818194500,0.0,91.800003,30.600001,34,55.799999,0,69.699997,69.900002,66.900002
20160818200000,0.0,91.800003,30.600001,34,55.799999,0,69.699997,69.900002,66.900002
20160818201500,0.0,90.0,30.0,34,55.799999,0,69.699997,69.900002,66.900002
20160818203000,0.0,87.599998,29.199999,34,54.299999,0,69.699997,69.900002,66.900002
20160818204500,0.0,88.800003,29.600001,34,54.299999,0,69.699997,69.900002,66.900002
20160818210000,0.0,90.0,30.0,34,55.099998,0,69.699997,69.900002,66.900002
20160818211500,0.0,83.400002,27.800001,33,55.099998,0,69.599998,69.900002,66.900002
20160818213000,0.0,83.400002,27.800001,33,55.099998,0,69.599998,69.900002,66.900002
20160818214500,0.0,85.199997,28.399999,33,55.099998,0,69.699997,69.900002,66.900002
20160818220000,0.0,82.199997,27.399999,33,55.099998,0,69.699997,69.900002,66.900002
20160818221500,0.0,83.400002,27.800001,33,55.799999,0,69.699997,69.900002,66.900002
20160818223000,0.0,87.599998,29.199999,33,55.799999,0,69.699997,69.900002,66.900002
20160818224500,0.0,88.800003,29.600001,33,55.799999,0,69.699997,69.900002,66.900002
20160818230000,0.0,85.199997,28.399999,33,55.799999,0,69.699997,69.900002,66.900002
20160818231500,0.0,83.400002,27.800001,33,55.799999,0,69.699997,69.900002,66.900002
20160818233000,0.0,83.400002,27.800001,33,55.799999,0,69.699997,69.900002,66.900002
20160818234500,0.0,85.199997,28.399999,33,55.799999,0,69.699997,69.900002,66.900002
20160819000000,0.0,85.199997,28.399999,33,55.799999,0,69.599998,69.900002,66.900002
20160819001500,0.0,80.400002,26.800001,33,55.799999,0,69.599998,69.900002,66.900002
20160819003000,0.0,82.199997,27.399999,32,55.799999,0,69.599998,69.900002,66.900002
20160819004500,0.0,71.400002,23.800001,31,55.799999,0,69.599998,69.900002,66.900002
20160819010000,0.0,68.400002,22.800001,31,55.799999,0,69.599998,69.900002,66.900002
20160819011500,0.0,69.599998,23.199999,31,56.400002,0,69.699997,69.900002,66.900002
20160819013000,0.0,66.599998,22.199999,31,56.400002,0,69.699997,69.900002,66.900002
20160819014500,0.0,66.599998,22.199999,31,56.400002,0,69.699997,69.900002,66.900002
20160819020000,0.0,66.599998,22.199999,31,56.400002,0,69.699997,69.900002,66.900002
20160819021500,0.0,66.599998,22.199999,31,56.400002,0,69.699997,69.900002,66.900002
20160819023000,0.0,66.599998,22.199999,31,56.400002,0,69.699997,69.900002,66.900002
20160819024500,0.0,66.599998,22.199999,31,56.400002,0,69.699997,69.900002,66.900002
20160819030000,0.0,64.800003,21.600001,31,56.400002,0,69.800003,69.900002,66.900002
20160819031500,0.0,66.599998,22.199999,31,56.400002,0,69.699997,69.900002,66.900002
20160819033000,0.0,66.599998,22.199999,31,56.400002,0,69.699997,69.900002,66.900002
20160819034500,0.0,68.400002,22.800001,31,56.400002,0,69.699997,69.900002,66.900002
20160819040000,0.0,68.400002,22.800001,31,56.400002,0,69.699997,69.900002,66.900002
20160819041500,0.0,68.400002,22.800001,31,56.400002,0,69.699997,69.900002,66.900002
20160819043000,0.0,68.400002,22.800001,31,56.400002,0,69.699997,69.900002,66.900002
20160819044500,0.0,68.400002,22.800001,31,56.400002,0,69.699997,69.900002,66.900002
20160819050000,0.0,66.599998,22.199999,31,56.400002,0,69.699997,69.900002,66.900002
20160819051500,0.0,66.599998,22.199999,31,56.400002,0,69.699997,69.900002,66.900002
20160819053000,0.0,68.400002,22.800001,31,56.400002,0,69.699997,69.900002,66.900002
20160819054500,0.0,68.400002,22.800001,31,56.400002,0,69.699997,69.900002,66.900002
20160819060000,0.0,64.800003,21.600001,31,56.400002,0,69.699997,69.900002,66.900002
20160819061500,0.0,66.599998,22.199999,31,56.400002,0,69.699997,69.900002,66.900002
20160819063000,0.0,66.599998,22.199999,31,56.400002,0,69.699997,69.900002,66.900002
20160819064500,0.0,69.599998,23.199999,31,56.400002,0,69.699997,69.900002,66.900002
20160819070000,0.0,68.400002,22.800001,31,56.400002,0,69.699997,69.900002,66.900002
20160819071500,0.0,66.599998,22.199999,31,56.400002,0,69.699997,69.900002,66.900002
20160819073000,0.0,68.400002,22.800001,31,56.400002,0,69.699997,69.900002,66.900002
20160819074500,0.0,66.599998,22.199999,31,56.400002,0,69.800003,69.900002,66.900002
20160819080000,0.0,64.800003,21.600001,31,56.400002,0,69.900002,69.900002,66.900002
20160819081500,0.0,63.0,21.0,31,56.400002,0,70.0,69.900002,66.900002
20160819083000,0.0,64.800003,21.600001,31,56.400002,0,70.199997,69.900002,66.900002
20160819084500,0.0,87.599998,29.199999,35,56.400002,0,70.300003,69.900002,66.900002
20160819090000,0.0,99.599998,33.199999,36,56.400002,0,70.300003,69.900002,66.900002
20160819091500,0.0,121.800003,40.600001,39,56.400002,0,70.300003,69.900002,66.900002
20160819093000,0.0,125.400002,41.800001,40,56.400002,0,70.199997,69.900002,66.900002
20160819094500,0.0,127.800003,42.600001,40,55.599998,0,70.099998,69.900002,66.900002
20160819100000,0.0,125.400002,41.800001,40,55.599998,0,70.0,69.900002,66.900002
20160819101500,0.0,127.199997,42.399999,40,55.599998,0,69.900002,69.900002,66.900002
20160819103000,0.0,127.199997,42.399999,40,55.599998,0,69.800003,69.900002,66.900002
20160819104500,0.0,129.0,43.0,40,55.599998,0,69.900002,69.900002,66.900002
20160819110000,0.0,129.0,43.0,40,55.599998,0,69.900002,69.900002,66.900002
20160819111500,0.0,129.0,43.0,40,55.599998,0,70.0,69.900002,66.900002
20160819113000,0.0,129.0,43.0,40,55.599998,0,70.099998,69.900002,66.900002
20160819114500,0.0,127.199997,42.399999,40,55.599998,0,70.099998,69.900002,66.900002
20160819120000,0.0,127.199997,42.399999,40,55.599998,0,70.0,69.900002,66.900002
20160819121500,0.0,127.199997,42.399999,40,55.599998,0,70.0,69.900002,66.900002
20160819123000,0.0,127.199997,42.399999,40,55.599998,0,69.900002,69.900002,66.900002
20160819124500,0.0,125.400002,41.800001,40,55.599998,0,69.800003,69.900002,66.900002
20160819130000,0.0,127.800003,42.600001,40,55.599998,0,69.800003,69.900002,66.900002
20160819131500,0.0,127.800003,42.600001,40,55.599998,0,69.900002,69.900002,66.900002
20160819133000,0.0,125.400002,41.800001,40,55.599998,0,69.900002,69.900002,66.900002
20160819134500,0.0,127.800003,42.600001,40,55.599998,0,69.800003,69.900002,66.900002
20160819140000,0.0,126.0,42.0,40,55.599998,0,69.800003,69.900002,66.900002
20160819141500,0.0,126.0,42.0,40,55.599998,0,69.800003,69.900002,66.900002
20160819143000,0.0,135.0,45.0,40,55.599998,0,69.800003,69.900002,66.900002
20160819144500,0.0,132.600006,44.200002,40,55.599998,0,69.800003,69.900002,66.900002
20160819150000,0.0,129.600006,43.200002,40,55.599998,0,69.800003,69.900002,66.900002
20160819151500,0.0,129.600006,43.200002,40,55.599998,0,69.800003,69.900002,66.900002
20160819153000,0.0,129.600006,43.200002,40,55.599998,0,69.800003,69.900002,66.900002
20160819154500,0.0,129.600006,43.200002,40,55.599998,0,69.800003,69.900002,66.900002
20160819160000,0.0,123.599998,41.199999,40,55.599998,0,69.800003,69.900002,66.900002
20160819161500,0.0,118.800003,39.600001,40,55.599998,0,69.900002,69.900002,66.900002
20160819163000,0.0,127.800003,42.600001,40,55.599998,0,69.900002,69.900002,66.900002
20160819164500,0.0,130.800003,43.600001,40,55.599998,0,69.900002,69.900002,66.900002
20160819170000,0.0,130.800003,43.600001,40,55.599998,0,69.800003,69.900002,66.900002
20160819171500,0.0,130.800003,43.600001,40,55.599998,0,69.800003,69.900002,66.900002
20160819173000,0.0,133.199997,44.399999,40,55.599998,0,69.800003,69.900002,66.900002
20160819174500,0.0,133.199997,44.399999,40,55.599998,0,69.800003,69.900002,66.900002
20160819180000,0.0,133.199997,44.399999,40,55.599998,0,69.699997,69.900002,66.900002
20160819181500,0.0,115.800003,38.600001,41,55.599998,0,69.699997,69.900002,66.900002
20160819183000,0.0,115.800003,38.600001,41,55.599998,0,69.699997,69.900002,66.900002
20160819184500,0.0,134.399994,44.799998,42,55.599998,0,69.699997,69.900002,66.900002
20160819190000,0.0,127.800003,42.600001,40,55.599998,0,69.599998,69.900002,66.900002
20160819191500,0.0,127.800003,42.600001,40,55.599998,0,69.599998,69.900002,66.900002
20160819193000,0.0,120.599998,40.199999,39,55.599998,0,69.599998,69.900002,66.900002
20160819194500,0.0,118.800003,39.600001,38,55.599998,0,69.599998,69.900002,66.900002
20160819200000,0.0,110.400002,36.800001,38,55.599998,0,69.599998,69.900002,66.900002
20160819201500,0.0,106.199997,35.399999,37,55.599998,0,69.599998,69.900002,66.900002
20160819203000,0.0,102.599998,34.199999,37,55.599998,0,69.699997,69.900002,66.900002
20160819204500,0.0,105.0,35.0,37,55.599998,0,69.699997,69.900002,66.900002
20160819210000,0.0,103.800003,34.600001,37,55.599998,0,69.699997,69.900002,66.900002
20160819211500,0.0,102.599998,34.199999,37,55.599998,0,69.699997,69.900002,66.900002
20160819213000,0.0,102.599998,34.199999,37,55.599998,0,69.699997,69.900002,66.900002
20160819214500,0.0,103.800003,34.600001,37,55.599998,0,69.699997,69.900002,66.900002
20160819220000,0.0,105.0,35.0,37,55.599998,0,69.699997,69.900002,66.900002
20160819221500,0.0,102.0,34.0,37,55.599998,0,69.699997,69.900002,66.900002
20160819223000,0.0,105.0,35.0,37,55.599998,0,69.599998,69.900002,66.900002
20160819224500,0.0,96.599998,32.199999,36,55.599998,0,69.599998,69.900002,66.900002
20160819230000,0.0,97.800003,32.600001,36,55.599998,0,69.599998,69.900002,66.900002
20160819231500,0.0,94.199997,31.399999,35,55.599998,0,69.599998,69.900002,66.900002
20160819233000,0.0,86.400002,28.800001,34,55.599998,0,69.599998,69.900002,66.900002
20160819234500,0.0,88.800003,29.600001,34,55.599998,0,69.699997,69.900002,66.900002
20160820000000,0.0,85.199997,28.399999,34,55.599998,0,69.699997,69.900002,66.900002
20160820001500,0.0,86.400002,28.800001,34,55.599998,0,69.699997,69.900002,66.900002
20160820003000,0.0,87.599998,29.199999,34,55.599998,0,69.699997,69.900002,66.900002
20160820004500,0.0,86.400002,28.800001,34,55.599998,0,69.699997,69.900002,66.900002
20160820010000,0.0,85.199997,28.399999,34,55.599998,0,69.699997,69.900002,66.900002
20160820011500,0.0,86.400002,28.800001,34,56.299999,0,69.699997,69.900002,66.900002
20160820013000,0.0,85.199997,28.399999,34,55.599998,0,69.699997,69.900002,66.900002
20160820014500,0.0,85.199997,28.399999,34,55.599998,0,69.699997,69.900002,66.900002
20160820020000,0.0,87.599998,29.199999,34,55.599998,0,69.699997,69.900002,66.900002
20160820021500,0.0,83.400002,27.800001,34,55.599998,0,69.699997,69.900002,66.900002
20160820023000,0.0,88.800003,29.600001,34,55.599998,0,69.699997,69.900002,66.900002
20160820024500,0.0,82.199997,27.399999,33,55.599998,0,69.599998,69.900002,66.900002
20160820030000,0.0,75.0,25.0,33,55.599998,0,69.599998,69.900002,66.900002
20160820031500,0.0,76.199997,25.399999,33,55.599998,0,69.699997,69.900002,66.900002
20160820033000,0.0,79.199997,26.399999,33,55.599998,0,69.599998,69.900002,66.900002
20160820034500,0.0,78.0,26.0,33,55.599998,0,69.699997,69.900002,66.900002
20160820040000,0.0,79.199997,26.399999,33,55.599998,0,69.699997,69.900002,66.900002
20160820041500,0.0,78.0,26.0,33,55.599998,0,69.699997,69.900002,66.900002
20160820043000,0.0,79.199997,26.399999,33,55.599998,0,69.699997,69.900002,66.900002
20160820044500,0.0,79.199997,26.399999,33,55.599998,0,69.699997,69.900002,66.900002
20160820050000,0.0,79.199997,26.399999,33,55.599998,0,69.699997,69.900002,66.900002
20160820051500,0.0,80.400002,26.800001,33,55.599998,0,69.699997,69.900002,66.900002
20160820053000,0.0,78.0,26.0,33,55.599998,0,69.699997,69.900002,66.900002
20160820054500,0.0,79.199997,26.399999,33,55.599998,0,69.699997,69.900002,66.900002
20160820060000,0.0,76.199997,25.399999,33,55.599998,0,69.599998,69.900002,66.900002
20160820061500,0.0,73.199997,24.399999,32,55.599998,0,69.599998,69.900002,66.900002
20160820063000,0.0,73.199997,24.399999,32,55.599998,0,69.599998,69.900002,66.900002
20160820064500,0.0,64.800003,21.600001,31,55.599998,0,69.599998,69.900002,66.900002
20160820070000,0.0,55.799999,18.6,29,56.799999,0,69.699997,69.900002,66.900002
20160820071500,0.0,55.799999,18.6,29,56.799999,0,69.800003,69.900002,66.900002
20160820073000,0.0,57.599998,19.199999,29,56.799999,0,69.800003,69.900002,66.900002
20160820074500,0.0,55.799999,18.6,29,56.799999,0,69.900002,69.900002,66.900002
20160820080000,0.0,55.799999,18.6,29,56.799999,0,70.0,69.900002,66.900002
20160820081500,0.0,55.799999,18.6,29,56.799999,0,70.099998,69.900002,66.900002
20160820083000,0.0,68.400002,22.800001,31,56.799999,0,70.300003,69.900002,66.900002
20160820084500,0.0,88.800003,29.600001,34,56.799999,0,70.300003,69.900002,66.900002
20160820090000,0.0,111.599998,37.199999,38,56.0,0,70.300003,69.900002,66.900002
20160820091500,0.0,122.400002,40.800001,40,56.0,0,70.300003,69.900002,66.900002
20160820093000,0.0,129.600006,43.200002,41,55.400002,0,70.199997,69.900002,66.900002
20160820094500,0.0,129.600006,43.200002,41,55.400002,0,70.099998,69.900002,66.900002
20160820100000,0.0,129.600006,43.200002,41,55.400002,0,70.099998,69.900002,66.900002
20160820101500,0.0,129.600006,43.200002,41,55.400002,0,70.199997,69.900002,66.900002
20160820103000,0.0,132.600006,44.200002,41,55.400002,0,70.199997,69.900002,66.900002
20160820104500,0.0,142.199997,47.399999,42,55.400002,0,70.199997,69.900002,66.900002
20160820110000,0.0,139.800003,46.600001,42,55.400002,0,70.099998,69.900002,66.900002
20160820111500,0.0,139.800003,46.600001,42,55.400002,0,70.0,69.900002,66.900002
20160820113000,0.0,137.399994,45.799998,42,55.400002,0,70.099998,69.900002,66.900002
20160820114500,0.0,139.199997,46.399999,42,55.400002,0,70.099998,69.900002,66.900002
20160820120000,0.0,135.0,45.0,42,55.400002,0,70.099998,69.900002,66.900002
20160820121500,0.0,137.399994,45.799998,42,55.400002,0,70.0,69.900002,66.900002
20160820123000,0.0,137.399994,45.799998,42,55.400002,0,70.0,69.900002,66.900002
20160820124500,0.0,135.0,45.0,42,55.400002,0,70.0,69.900002,66.900002
20160820130000,0.0,135.0,45.0,42,55.400002,0,69.900002,69.900002,66.900002
20160820131500,0.0,138.600006,46.200002,42,55.400002,0,69.900002,69.900002,66.900002
20160820133000,0.0,141.0,47.0,43,55.400002,0,69.800003,69.900002,66.900002
20160820134500,0.0,136.199997,45.399999,43,55.400002,0,69.800003,69.900002,66.900002
20160820140000,0.0,138.600006,46.200002,43,55.400002,0,69.800003,69.900002,66.900002
20160820141500,0.0,138.600006,46.200002,43,55.400002,0,69.800003,69.900002,66.900002
20160820143000,0.0,136.199997,45.399999,43,55.400002,0,69.699997,69.900002,66.900002
20160820144500,0.0,141.0,47.0,43,55.400002,0,69.699997,69.900002,66.900002
20160820150000,0.0,141.0,47.0,43,55.400002,0,69.699997,69.900002,66.900002
20160820151500,0.0,139.199997,46.399999,43,55.400002,0,69.599998,69.900002,66.900002
20160820153000,0.0,141.0,47.0,43,55.400002,0,69.599998,69.900002,66.900002
20160820154500,0.0,135.0,45.0,42,55.400002,0,69.599998,69.900002,66.900002
20160820160000,0.0,131.399994,43.799998,42,55.400002,0,69.5,69.900002,66.900002
20160820161500,0.0,126.0,42.0,41,55.400002,0,69.599998,69.900002,66.900002
20160820163000,0.0,123.599998,41.199999,40,55.400002,0,69.599998,69.900002,66.900002
20160820164500,0.0,120.599998,40.199999,40,55.400002,0,69.599998,69.900002,66.900002
20160820170000,0.0,120.599998,40.199999,40,55.400002,0,69.599998,69.900002,66.900002
20160820171500,0.0,116.400002,38.800001,39,55.400002,0,69.699997,69.900002,66.900002
20160820173000,0.0,116.400002,38.800001,39,55.400002,0,69.699997,69.900002,66.900002
20160820174500,0.0,116.400002,38.800001,39,55.400002,0,69.699997,69.900002,66.900002
20160820180000,0.0,116.400002,38.800001,39,55.400002,0,69.699997,69.900002,66.900002
20160820181500,0.0,116.400002,38.800001,39,55.400002,0,69.699997,69.900002,66.900002
20160820183000,0.0,114.599998,38.199999,39,55.400002,0,69.699997,69.900002,66.900002
20160820184500,0.0,119.400002,39.800001,39,55.400002,0,69.699997,69.900002,66.900002
20160820190000,0.0,115.800003,38.600001,39,55.400002,0,69.699997,69.900002,66.900002
20160820191500,0.0,115.800003,38.600001,39,55.400002,0,69.699997,69.900002,66.900002
20160820193000,0.0,113.400002,37.800001,39,55.400002,0,69.699997,69.900002,66.900002
20160820194500,0.0,114.599998,38.199999,39,55.400002,0,69.699997,69.900002,66.900002
20160820200000,0.0,114.599998,38.199999,39,55.400002,0,69.599998,69.900002,66.900002
20160820201500,0.0,113.400002,37.800001,39,55.400002,0,69.599998,69.900002,66.900002
20160820203000,0.0,111.599998,37.199999,38,55.400002,0,69.599998,69.900002,66.900002
20160820204500,0.0,103.800003,34.600001,37,55.400002,0,69.699997,69.900002,66.900002
20160820210000,0.0,102.0,34.0,37,55.400002,0,69.699997,69.900002,66.900002
20160820211500,0.0,102.0,34.0,37,55.400002,0,69.699997,69.900002,66.900002
20160820213000,0.0,100.800003,33.600001,37,55.400002,0,69.699997,69.900002,66.900002
20160820214500,0.0,100.800003,33.600001,37,55.400002,0,69.699997,69.900002,66.900002
20160820220000,0.0,103.800003,34.600001,37,55.400002,0,69.699997,69.900002,66.900002
20160820221500,0.0,103.800003,34.600001,36,55.400002,0,69.599998,69.900002,66.900002
20160820223000,0.0,97.800003,32.600001,36,55.400002,0,69.599998,69.900002,66.900002
20160820224500,0.0,93.0,31.0,35,55.400002,0,69.599998,69.900002,66.900002
20160820230000,0.0,90.0,30.0,34,55.400002,0,69.699997,69.900002,66.900002
20160820231500,0.0,88.800003,29.600001,34,55.400002,0,69.699997,69.900002,66.900002
20160820233000,0.0,86.400002,28.800001,34,55.400002,0,69.699997,69.900002,66.900002
20160820234500,0.0,88.800003,29.600001,34,55.400002,0,69.699997,69.900002,66.900002
20160821000000,0.0,90.0,30.0,34,55.400002,0,69.699997,69.900002,66.900002
20160821001500,0.0,88.800003,29.600001,34,55.400002,0,69.699997,69.900002,66.900002
20160821003000,0.0,90.0,30.0,34,55.400002,0,69.699997,69.900002,66.900002
20160821004500,0.0,93.0,31.0,34,55.400002,0,69.699997,69.900002,66.900002
20160821010000,0.0,90.0,30.0,34,55.400002,0,69.599998,69.900002,66.900002
20160821011500,0.0,80.400002,26.800001,34,55.400002,0,69.599998,69.900002,66.900002
20160821013000,0.0,83.400002,27.800001,34,55.400002,0,69.599998,69.900002,66.900002
20160821014500,0.0,79.199997,26.399999,33,56.299999,0,69.699997,69.900002,66.900002
20160821020000,0.0,79.199997,26.399999,33,56.299999,0,69.699997,69.900002,66.900002
20160821021500,0.0,80.400002,26.800001,33,56.299999,0,69.699997,69.900002,66.900002
20160821023000,0.0,79.199997,26.399999,33,56.299999,0,69.699997,69.900002,66.900002
20160821024500,0.0,82.199997,27.399999,33,56.299999,0,69.699997,69.900002,66.900002
20160821030000,0.0,80.400002,26.800001,33,56.299999,0,69.699997,69.900002,66.900002
20160821031500,0.0,80.400002,26.800001,33,56.299999,0,69.699997,69.900002,66.900002
20160821033000,0.0,80.400002,26.800001,33,56.299999,0,69.699997,69.900002,66.900002
20160821034500,0.0,82.199997,27.399999,33,56.299999,0,69.599998,69.900002,66.900002
20160821040000,0.0,71.400002,23.800001,32,56.299999,0,69.599998,69.900002,66.900002
20160821041500,0.0,73.199997,24.399999,32,56.299999,0,69.599998,69.900002,66.900002
20160821043000,0.0,66.599998,22.199999,31,56.299999,0,69.599998,69.900002,66.900002
20160821044500,0.0,53.400002,17.800001,28,56.299999,0,69.699997,69.900002,66.900002
20160821050000,0.0,53.400002,17.800001,28,56.299999,0,69.699997,69.900002,66.900002
20160821051500,0.0,53.400002,17.800001,28,56.299999,0,69.800003,69.900002,66.900002
20160821053000,0.0,55.799999,18.6,28,56.299999,0,69.800003,69.900002,66.900002
20160821054500,0.0,55.799999,18.6,28,56.299999,0,69.900002,69.900002,66.900002
20160821060000,0.0,53.400002,17.800001,28,56.299999,0,69.900002,69.900002,66.900002
20160821061500,0.0,53.400002,17.800001,28,56.299999,0,69.900002,69.900002,66.900002
20160821063000,0.0,53.400002,17.800001,28,56.299999,0,69.900002,69.900002,66.900002
20160821064500,0.0,55.799999,18.6,28,56.900002,0,69.900002,69.900002,66.900002
20160821070000,0.0,51.0,17.0,28,56.900002,0,70.0,69.900002,66.900002
20160821071500,0.0,53.400002,17.800001,28,56.900002,0,70.0,69.900002,66.900002
20160821073000,0.0,53.400002,17.800001,28,56.900002,0,70.0,69.900002,66.900002
20160821074500,0.0,51.0,17.0,28,56.900002,0,70.099998,69.900002,66.900002
20160821080000,0.0,63.0,21.0,31,56.900002,0,70.199997,69.900002,66.900002
20160821081500,0.0,82.199997,27.399999,33,56.900002,0,70.300003,69.900002,66.900002
20160821083000,0.0,97.800003,32.600001,35,56.299999,0,70.300003,69.900002,66.900002
20160821084500,0.0,107.400002,35.800001,37,56.299999,0,70.300003,69.900002,66.900002
20160821090000,0.0,111.599998,37.199999,38,56.299999,0,70.199997,69.900002,66.900002
20160821091500,0.0,118.800003,39.600001,39,55.200001,0,70.0,69.900002,66.900002
20160821093000,0.0,117.599998,39.199999,39,55.200001,0,69.900002,69.900002,66.900002
20160821094500,0.0,120.599998,40.199999,39,55.900002,0,69.900002,69.900002,66.900002
20160821100000,0.0,120.599998,40.199999,39,55.900002,0,69.900002,69.900002,66.900002
20160821101500,0.0,116.400002,38.800001,39,55.900002,0,70.0,69.900002,66.900002
20160821103000,0.0,117.599998,39.199999,39,55.900002,0,70.0,69.900002,66.900002
20160821104500,0.0,117.599998,39.199999,39,55.900002,0,70.099998,69.900002,66.900002
20160821110000,0.0,120.599998,40.199999,39,55.200001,0,70.199997,69.900002,66.900002
20160821111500,0.0,129.600006,43.200002,40,55.200001,0,70.199997,69.900002,66.900002
20160821113000,0.0,132.600006,44.200002,40,55.200001,0,70.099998,69.900002,66.900002
20160821114500,0.0,129.600006,43.200002,40,55.200001,0,70.099998,69.900002,66.900002
20160821120000,0.0,134.399994,44.799998,40,55.200001,0,70.099998,69.900002,66.900002
20160821121500,0.0,130.800003,43.600001,40,55.200001,0,70.099998,69.900002,66.900002
20160821123000,0.0,133.199997,44.399999,40,55.200001,0,70.0,69.900002,66.900002
20160821124500,0.0,131.399994,43.799998,40,55.200001,0,70.099998,69.900002,66.900002
20160821130000,0.0,134.399994,44.799998,40,55.900002,0,70.0,69.900002,66.900002
20160821131500,0.0,134.399994,44.799998,40,55.900002,0,70.0,69.900002,66.900002
20160821133000,0.0,131.399994,43.799998,40,55.900002,0,70.0,69.900002,66.900002
20160821134500,0.0,129.600006,43.200002,40,55.900002,0,70.0,69.900002,66.900002
20160821140000,0.0,126.0,42.0,40,55.900002,0,69.900002,69.900002,66.900002
20160821141500,0.0,127.800003,42.600001,40,55.900002,0,69.900002,69.900002,66.900002
20160821143000,0.0,127.800003,42.600001,40,55.900002,0,69.900002,69.900002,66.900002
20160821144500,0.0,130.800003,43.600001,40,55.200001,0,69.800003,69.900002,66.900002
20160821150000,0.0,129.0,43.0,40,55.200001,0,69.800003,69.900002,66.900002
20160821151500,0.0,131.399994,43.799998,40,55.799999,0,69.800003,69.900002,66.900002
20160821153000,0.0,127.199997,42.399999,40,55.799999,0,69.800003,69.900002,66.900002
20160821154500,0.0,131.399994,43.799998,40,55.799999,0,69.800003,69.900002,66.900002
20160821160000,0.0,127.800003,42.600001,40,55.799999,0,69.800003,69.900002,66.900002
20160821161500,0.0,126.0,42.0,40,55.799999,0,69.699997,69.900002,66.900002
20160821163000,0.0,131.399994,43.799998,40,55.799999,0,69.699997,69.900002,66.900002
20160821164500,0.0,127.800003,42.600001,40,55.799999,0,69.800003,69.900002,66.900002
20160821170000,0.0,127.800003,42.600001,40,55.799999,0,69.699997,69.900002,66.900002
20160821171500,0.0,124.199997,41.399999,40,55.799999,0,69.699997,69.900002,66.900002
20160821173000,0.0,124.199997,41.399999,40,55.799999,0,69.699997,69.900002,66.900002
20160821174500,0.0,127.199997,42.399999,40,55.799999,0,69.699997,69.900002,66.900002
20160821180000,0.0,127.199997,42.399999,40,55.799999,0,69.699997,69.900002,66.900002
20160821181500,0.0,127.199997,42.399999,40,55.200001,0,69.599998,69.900002,66.900002
20160821183000,0.0,122.400002,40.800001,39,55.200001,0,69.599998,69.900002,66.900002
20160821184500,0.0,114.599998,38.199999,38,55.200001,0,69.599998,69.900002,66.900002
20160821190000,0.0,111.599998,37.199999,38,55.200001,0,69.599998,69.900002,66.900002
20160821191500,0.0,115.800003,38.600001,38,55.200001,0,69.599998,69.900002,66.900002
20160821193000,0.0,109.199997,36.399999,37,55.900002,0,69.599998,69.900002,66.900002
20160821194500,0.0,103.800003,34.600001,36,55.900002,0,69.599998,69.900002,66.900002
20160821200000,0.0,102.599998,34.199999,36,55.900002,0,69.599998,69.900002,66.900002
20160821201500,0.0,95.400002,31.800001,36,55.900002,0,69.699997,69.900002,66.900002
20160821203000,0.0,99.0,33.0,36,55.900002,0,69.699997,69.900002,66.900002
20160821204500,0.0,99.0,33.0,36,55.900002,0,69.699997,69.900002,66.900002
20160821210000,0.0,99.0,33.0,36,55.900002,0,69.699997,69.900002,66.900002
20160821211500,0.0,99.0,33.0,36,55.900002,0,69.699997,69.900002,66.900002
20160821213000,0.0,100.800003,33.600001,36,55.900002,0,69.699997,69.900002,66.900002
20160821214500,0.0,99.0,33.0,36,55.900002,0,69.599998,69.900002,66.900002
20160821220000,0.0,97.800003,32.600001,35,55.900002,0,69.599998,69.900002,66.900002
20160821221500,0.0,94.199997,31.399999,34,55.900002,0,69.599998,69.900002,66.900002
20160821223000,0.0,85.199997,28.399999,34,55.900002,0,69.699997,69.900002,66.900002
20160821224500,0.0,86.400002,28.800001,34,55.900002,0,69.699997,69.900002,66.900002
20160821230000,0.0,87.599998,29.199999,34,55.900002,0,69.699997,69.900002,66.900002
20160821231500,0.0,86.400002,28.800001,34,55.900002,0,69.699997,69.900002,66.900002
20160821233000,0.0,83.400002,27.800001,34,55.900002,0,69.699997,69.900002,66.900002
20160821234500,0.0,86.400002,28.800001,34,55.900002,0,69.699997,69.900002,66.900002
20160822000000,0.0,86.400002,28.800001,34,55.900002,0,69.699997,69.900002,66.900002
20160822001500,0.0,85.199997,28.399999,33,55.900002,0,69.599998,69.900002,66.900002
20160822003000,0.0,69.599998,23.199999,31,55.900002,0,69.599998,69.900002,66.900002
20160822004500,0.0,73.199997,24.399999,31,55.900002,0,69.800003,69.900002,66.900002
20160822010000,0.0,71.400002,23.800001,31,55.900002,0,69.699997,69.900002,66.900002
20160822011500,0.0,69.599998,23.199999,31,55.900002,0,69.699997,69.900002,66.900002
20160822013000,0.0,71.400002,23.800001,31,55.900002,0,69.699997,69.900002,66.900002
20160822014500,0.0,71.400002,23.800001,31,55.900002,0,69.699997,69.900002,66.900002
20160822020000,0.0,71.400002,23.800001,31,55.900002,0,69.699997,69.900002,66.900002
20160822021500,0.0,69.599998,23.199999,31,55.900002,0,69.699997,69.900002,66.900002
20160822023000,0.0,71.400002,23.800001,31,55.900002,0,69.699997,69.900002,66.900002
20160822024500,0.0,69.599998,23.199999,31,55.900002,0,69.699997,69.900002,66.900002
20160822030000,0.0,71.400002,23.800001,31,55.900002,0,69.699997,69.900002,66.900002
20160822031500,0.0,73.199997,24.399999,31,55.900002,0,69.699997,69.900002,66.900002
20160822033000,0.0,73.199997,24.399999,31,55.900002,0,69.599998,69.900002,66.900002
20160822034500,0.0,68.400002,22.800001,31,55.900002,0,69.599998,69.900002,66.900002
20160822040000,0.0,68.400002,22.800001,31,55.900002,0,69.599998,69.900002,66.900002
20160822041500,0.0,53.400002,17.800001,28,56.799999,0,69.699997,69.900002,66.900002
20160822043000,0.0,51.0,17.0,28,56.799999,0,69.800003,69.900002,66.900002
20160822044500,0.0,53.400002,17.800001,28,56.799999,0,69.800003,69.900002,66.900002
20160822050000,0.0,51.0,17.0,28,56.799999,0,69.800003,69.900002,66.900002
20160822051500,0.0,53.400002,17.800001,28,56.799999,0,69.800003,69.900002,66.900002
20160822053000,0.0,55.799999,18.6,28,56.799999,0,69.800003,69.900002,66.900002
20160822054500,0.0,55.799999,18.6,28,56.799999,0,69.800003,69.900002,66.900002
20160822060000,0.0,51.0,17.0,28,56.799999,0,69.800003,69.900002,66.900002
20160822061500,0.0,53.400002,17.800001,28,56.799999,0,69.800003,69.900002,66.900002
20160822063000,0.0,55.799999,18.6,28,56.799999,0,69.800003,69.900002,66.900002
20160822064500,0.0,55.799999,18.6,28,56.799999,0,69.800003,69.900002,66.900002
20160822070000,0.0,53.400002,17.800001,28,56.799999,0,69.800003,69.900002,66.900002
20160822071500,0.0,49.200001,16.4,28,56.799999,0,69.800003,69.900002,66.900002
20160822073000,0.0,51.0,17.0,29,56.799999,0,69.900002,69.900002,66.900002
20160822074500,0.0,51.0,17.0,29,56.799999,0,69.900002,69.900002,66.900002
20160822080000,0.0,51.0,17.0,29,56.799999,0,70.0,69.900002,66.900002
20160822081500,0.0,57.599998,19.199999,30,56.799999,0,70.199997,69.900002,66.900002
20160822083000,0.0,76.199997,25.399999,33,56.799999,0,70.300003,69.900002,66.900002
20160822084500,0.0,87.599998,29.199999,35,56.0,0,70.300003,69.900002,66.900002
20160822090000,0.0,99.0,33.0,36,56.0,0,70.199997,69.900002,66.900002
20160822091500,0.0,112.800003,37.600001,38,56.0,0,70.199997,69.900002,66.900002
20160822093000,0.0,112.800003,37.600001,38,56.0,0,70.199997,69.900002,66.900002
20160822094500,0.0,129.0,43.0,40,56.0,0,70.199997,69.900002,66.900002
20160822100000,0.0,129.0,43.0,40,56.0,0,70.099998,69.900002,66.900002
20160822101500,0.0,129.0,43.0,40,56.0,0,70.099998,69.900002,66.900002
20160822103000,0.0,129.0,43.0,40,55.099998,0,70.0,69.900002,66.900002
20160822104500,0.0,129.0,43.0,40,55.099998,0,70.099998,69.900002,66.900002
20160822110000,0.0,129.0,43.0,40,55.099998,0,70.0,69.900002,66.900002
20160822111500,0.0,130.800003,43.600001,40,55.099998,0,70.0,69.900002,66.900002
20160822113000,0.0,130.800003,43.600001,40,55.099998,0,70.0,69.900002,66.900002
20160822114500,0.0,132.600006,44.200002,40,55.900002,0,70.0,69.900002,66.900002
20160822120000,0.0,127.800003,42.600001,40,55.900002,0,70.0,69.900002,66.900002
20160822121500,0.0,129.600006,43.200002,40,55.900002,0,70.0,69.900002,66.900002
20160822123000,0.0,129.600006,43.200002,40,55.900002,0,70.0,69.900002,66.900002
20160822124500,0.0,131.399994,43.799998,40,55.200001,0,70.0,69.900002,66.900002
20160822130000,0.0,126.0,42.0,40,55.200001,0,69.900002,69.900002,66.900002
20160822131500,0.0,127.800003,42.600001,40,55.200001,0,69.900002,69.900002,66.900002
20160822133000,0.0,127.800003,42.600001,40,55.200001,0,69.900002,69.900002,66.900002
20160822134500,0.0,127.800003,42.600001,40,55.200001,0,69.800003,69.900002,66.900002
20160822140000,0.0,127.800003,42.600001,40,55.200001,0,69.800003,69.900002,66.900002
20160822141500,0.0,127.800003,42.600001,40,55.200001,0,69.699997,69.900002,66.900002
20160822143000,0.0,129.600006,43.200002,40,55.200001,0,69.699997,69.900002,66.900002
20160822144500,0.0,129.600006,43.200002,40,55.200001,0,69.599998,69.900002,66.900002
20160822150000,0.0,127.199997,42.399999,40,55.200001,0,69.599998,69.900002,66.900002
20160822151500,0.0,125.400002,41.800001,39,55.900002,0,69.599998,69.900002,66.900002
20160822153000,0.0,119.400002,39.800001,39,55.900002,0,69.599998,69.900002,66.900002
20160822154500,0.0,121.800003,40.600001,38,55.900002,0,69.599998,69.900002,66.900002
20160822160000,0.0,107.400002,35.800001,37,55.900002,0,69.699997,69.900002,66.900002
20160822161500,0.0,107.400002,35.800001,37,55.900002,0,69.800003,69.900002,66.900002
20160822163000,0.0,102.599998,34.199999,37,55.900002,0,69.900002,69.900002,66.900002
20160822164500,0.0,106.199997,35.399999,37,55.900002,0,69.900002,69.900002,66.900002
20160822170000,0.0,105.0,35.0,37,55.900002,0,70.0,69.900002,66.900002
20160822171500,0.0,106.199997,35.399999,37,55.900002,0,70.0,69.900002,66.900002
20160822173000,0.0,108.599998,36.199999,37,55.900002,0,70.0,69.900002,66.900002
20160822174500,0.0,105.0,35.0,37,55.900002,0,70.0,69.900002,66.900002
20160822180000,0.0,106.199997,35.399999,37,55.900002,0,70.099998,69.900002,66.900002
20160822181500,0.0,106.199997,35.399999,37,55.900002,0,70.099998,69.900002,66.900002
20160822183000,0.0,105.0,35.0,37,55.900002,0,70.099998,69.900002,66.900002
20160822184500,0.0,107.400002,35.800001,37,55.900002,0,70.099998,69.900002,66.900002
20160822190000,0.0,106.199997,35.399999,37,55.900002,0,70.099998,69.900002,66.900002
